t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14161,500;1,821;0,494;-33,616;1,679;9,701;5,954;37,733;5,645;9,577;-2,734;0,000;39,500;40,400;9,967;1,545;34,022;33,629;34,475;34,175;-3,109;27,114;0,000;277,640;Inf;290,000;290,000;34,289;2,850;22,980;24,950
14162,000;1,821;0,494;-33,616;1,679;9,701;5,954;37,733;5,645;9,577;-2,734;0,000;39,500;40,400;9,967;1,545;33,816;33,393;34,329;33,934;-3,109;27,114;0,000;278,140;Inf;290,000;290,000;34,075;2,833;22,986;24,972
14162,500;1,821;0,494;-33,616;1,679;9,701;5,954;37,733;5,645;9,577;-2,734;0,000;39,500;40,400;9,967;1,545;33,785;33,446;34,253;34,016;-3,109;27,114;0,000;278,140;Inf;290,000;290,000;33,868;2,816;22,991;24,954
14163,000;1,821;0,494;-33,616;1,679;9,701;5,954;37,733;5,645;9,577;-2,734;0,000;39,500;40,400;9,967;1,545;34,139;33,917;34,399;34,386;-3,109;27,114;0,000;277,640;Inf;290,000;290,000;33,875;2,800;22,992;24,935
14163,500;1,821;0,494;-33,616;1,679;9,701;5,947;37,678;5,604;9,575;-2,737;0,000;39,529;40,436;9,967;1,545;34,371;34,166;34,575;34,572;-3,119;27,105;0,000;277,640;Inf;290,000;290,000;34,210;2,784;22,993;24,967
14164,000;1,821;0,494;-33,616;1,679;9,701;5,947;37,678;5,604;9,575;-2,737;0,000;39,500;40,400;9,967;1,545;34,078;33,676;34,504;34,240;-3,119;27,105;0,000;278,440;Inf;290,000;290,000;34,421;2,768;22,988;24,918
14164,500;1,821;0,494;-33,616;1,679;9,701;5,947;37,678;5,604;9,575;-2,737;0,000;39,500;40,400;9,967;1,545;34,016;33,548;34,413;34,069;-3,119;27,105;0,000;278,440;Inf;290,000;290,000;34,125;2,753;22,996;24,945
14165,000;2,349;0,557;-35,209;1,623;9,751;5,947;37,678;5,604;9,575;-2,737;0,000;39,500;40,400;9,620;1,599;33,799;33,558;34,300;34,005;-3,119;27,105;0,000;277,440;Inf;290,000;290,000;34,011;2,737;22,972;24,940
14165,500;2,349;0,557;-35,209;1,623;9,751;5,947;37,678;5,604;9,575;-2,737;0,000;39,500;40,400;9,620;1,599;34,089;33,863;34,364;34,310;-3,119;27,105;0,000;277,440;Inf;290,000;290,000;33,916;2,731;22,978;24,951
14166,000;2,349;0,557;-35,209;1,623;9,751;5,947;37,678;5,604;9,575;-2,737;0,000;39,500;40,400;9,620;1,599;34,450;34,317;34,578;34,733;-3,119;27,105;0,000;277,340;Inf;290,000;290,000;34,157;2,725;22,989;25,065
14166,500;2,349;0,557;-35,209;1,623;9,751;5,947;37,678;5,604;9,575;-2,737;0,000;39,500;40,400;9,620;1,599;34,501;34,090;34,668;34,632;-3,119;27,105;0,000;277,340;Inf;290,000;290,000;34,520;2,719;22,976;25,029
14167,000;2,349;0,557;-35,209;1,623;9,751;5,961;37,676;5,626;9,613;-2,747;0,000;39,533;40,386;9,620;1,599;34,323;33,925;34,626;34,404;-3,126;27,104;0,000;278,640;Inf;290,000;290,000;34,473;2,712;22,985;25,032
14167,500;2,349;0,557;-35,209;1,623;9,751;5,961;37,676;5,626;9,613;-2,747;0,000;39,500;40,400;9,620;1,599;33,876;33,604;34,341;34,107;-3,126;27,104;0,000;278,640;Inf;290,000;290,000;34,319;2,707;22,988;24,998
14168,000;3,008;0,756;-35,021;1,634;9,653;5,961;37,676;5,626;9,613;-2,747;0,000;39,500;40,400;9,736;1,673;34,342;34,040;34,519;34,527;-3,126;27,104;0,000;279,640;Inf;290,000;290,000;33,982;2,701;23,003;25,018
14168,500;3,008;0,756;-35,021;1,634;9,653;5,961;37,676;5,626;9,613;-2,747;0,000;39,500;40,400;9,736;1,673;34,428;34,405;34,675;34,751;-3,126;27,104;0,000;279,640;Inf;290,000;290,000;34,357;2,706;22,998;25,065
14169,000;3,008;0,756;-35,021;1,634;9,653;5,961;37,676;5,626;9,613;-2,747;0,000;39,500;40,400;9,736;1,673;34,318;34,273;34,682;34,682;-3,126;27,104;0,000;278,840;Inf;290,000;290,000;34,565;2,711;23,002;25,022
14169,500;3,008;0,756;-35,021;1,634;9,653;5,961;37,676;5,626;9,613;-2,747;0,000;39,500;40,400;9,736;1,673;34,229;33,918;34,607;34,365;-3,126;27,104;0,000;278,840;Inf;290,000;290,000;34,489;2,716;22,994;24,979
14170,000;3,008;0,756;-35,021;1,634;9,653;5,994;37,723;5,654;9,698;-2,722;0,000;39,529;40,418;9,736;1,673;34,117;33,809;34,499;34,219;-3,110;27,098;0,000;279,140;Inf;290,000;290,000;34,280;2,720;22,983;24,946
14170,500;3,008;0,756;-35,021;1,634;9,653;5,994;37,723;5,654;9,698;-2,722;0,000;39,500;40,400;9,736;1,673;33,828;33,720;34,384;34,153;-3,110;27,098;0,000;279,140;Inf;290,000;290,000;34,161;2,725;22,983;24,932
14171,000;3,008;0,756;-35,021;1,634;9,653;5,994;37,723;5,654;9,698;-2,722;0,000;39,500;40,400;9,736;1,673;34,635;34,600;34,736;34,894;-3,110;27,098;0,000;278,740;Inf;290,000;290,000;34,021;2,730;22,990;24,929
14171,500;3,576;0,921;-33,825;1,577;9,757;5,994;37,723;5,654;9,698;-2,722;0,000;39,500;40,400;9,958;1,483;34,816;34,487;34,873;34,886;-3,110;27,098;0,000;278,740;Inf;290,000;290,000;34,716;2,734;22,989;24,900
14172,000;3,576;0,921;-33,825;1,577;9,757;5,994;37,723;5,654;9,698;-2,722;0,000;39,500;40,400;9,958;1,483;34,283;34,174;34,759;34,589;-3,110;27,098;0,000;279,240;Inf;290,000;290,000;34,765;2,748;22,986;24,949
14172,500;3,576;0,921;-33,825;1,577;9,757;5,994;37,723;5,654;9,698;-2,722;0,000;39,500;40,400;9,958;1,483;34,088;33,904;34,629;34,275;-3,110;27,098;0,000;279,240;Inf;290,000;290,000;34,451;2,762;22,982;24,926
14173,000;3,576;0,921;-33,825;1,577;9,757;5,994;37,723;5,654;9,698;-2,722;0,000;39,500;40,400;9,958;1,483;33,868;33,939;34,503;34,245;-3,110;27,098;0,000;278,440;Inf;290,000;290,000;34,224;2,775;22,992;24,971
14173,500;3,576;0,921;-33,825;1,577;9,757;6,013;37,753;5,691;9,746;-2,747;0,000;39,532;40,400;9,958;1,483;34,143;34,466;34,612;34,695;-3,124;27,097;0,000;278,440;Inf;290,000;290,000;34,139;2,788;22,995;25,075
14174,000;3,576;0,921;-33,825;1,577;9,757;6,013;37,753;5,691;9,746;-2,747;0,000;39,500;40,400;9,958;1,483;34,776;34,876;34,895;35,161;-3,124;27,097;0,000;278,640;Inf;290,000;290,000;34,479;2,801;22,999;25,173
14174,500;2,913;0,735;-34,576;1,542;9,696;6,013;37,753;5,691;9,746;-2,747;0,000;39,500;40,400;9,819;1,611;34,619;34,487;34,943;34,843;-3,124;27,097;0,000;278,640;Inf;290,000;290,000;34,927;2,814;22,998;25,244
14175,000;2,913;0,735;-34,576;1,542;9,696;6,013;37,753;5,691;9,746;-2,747;0,000;39,500;40,400;9,819;1,611;34,284;34,191;34,800;34,540;-3,124;27,097;0,000;277,340;Inf;290,000;290,000;34,723;2,815;22,996;25,242
14175,500;2,913;0,735;-34,576;1,542;9,696;6,013;37,753;5,691;9,746;-2,747;0,000;39,500;40,400;9,819;1,611;34,201;34,130;34,679;34,403;-3,124;27,097;0,000;277,340;Inf;290,000;290,000;34,454;2,817;23,006;25,217
14176,000;2,913;0,735;-34,576;1,542;9,696;6,013;37,753;5,691;9,746;-2,747;0,000;39,500;40,400;9,819;1,611;34,251;34,241;34,665;34,523;-3,124;27,097;0,000;278,640;Inf;290,000;290,000;34,353;2,818;22,995;25,246
14176,500;2,913;0,735;-34,576;1,542;9,696;5,964;37,727;5,681;9,768;-2,751;0,000;39,534;40,411;9,819;1,611;34,442;34,691;34,806;34,946;-3,115;27,097;0,000;278,640;Inf;290,000;290,000;34,420;2,820;23,008;25,221
14177,000;2,913;0,735;-34,576;1,542;9,696;5,964;37,727;5,681;9,768;-2,751;0,000;39,500;40,400;9,819;1,611;34,613;34,860;34,944;35,093;-3,115;27,097;0,000;278,440;Inf;290,000;290,000;34,721;2,822;22,998;25,228
14177,500;2,913;0,735;-34,576;1,542;9,696;5,964;37,727;5,681;9,768;-2,751;0,000;39,500;40,400;9,819;1,611;34,543;34,580;34,920;34,888;-3,115;27,097;0,000;278,440;Inf;290,000;290,000;34,877;2,823;23,021;25,195
14178,000;2,402;0,564;-35,209;1,589;9,723;5,964;37,727;5,681;9,768;-2,751;0,000;39,500;40,400;9,781;1,433;34,450;34,427;34,858;34,701;-3,115;27,097;0,000;279,140;Inf;290,000;290,000;34,733;2,825;23,016;25,162
14178,500;2,402;0,564;-35,209;1,589;9,723;5,964;37,727;5,681;9,768;-2,751;0,000;39,500;40,400;9,781;1,433;34,128;34,405;34,718;34,622;-3,115;27,097;0,000;279,140;Inf;290,000;290,000;34,609;2,818;23,019;25,119
14179,000;2,402;0,564;-35,209;1,589;9,723;5,964;37,727;5,681;9,768;-2,751;0,000;39,500;40,400;9,781;1,433;34,249;34,602;34,777;34,754;-3,115;27,097;0,000;278,240;Inf;290,000;290,000;34,468;2,811;23,024;25,147
14179,500;2,402;0,564;-35,209;1,589;9,723;5,964;37,727;5,681;9,768;-2,751;0,000;39,500;40,400;9,781;1,433;34,566;34,708;34,844;34,853;-3,115;27,097;0,000;278,240;Inf;290,000;290,000;34,595;2,804;23,015;25,081
14180,000;2,402;0,564;-35,209;1,589;9,723;5,962;37,708;5,643;9,806;-2,741;0,000;39,532;40,385;9,781;1,433;34,634;34,730;34,918;34,909;-3,113;27,089;0,000;279,740;Inf;290,000;290,000;34,743;2,797;23,015;25,070
14180,500;2,402;0,564;-35,209;1,589;9,723;5,962;37,708;5,643;9,806;-2,741;0,000;39,500;40,400;9,781;1,433;34,477;34,576;34,914;34,794;-3,113;27,089;0,000;279,740;Inf;290,000;290,000;34,797;2,791;23,019;25,007
14181,000;2,553;0,607;-34,988;1,573;9,783;5,962;37,708;5,643;9,806;-2,741;0,000;39,500;40,400;9,823;1,522;34,276;34,359;34,825;34,592;-3,113;27,089;0,000;279,240;Inf;290,000;290,000;34,690;2,785;23,028;25,050
14181,500;2,553;0,607;-34,988;1,573;9,783;5,962;37,708;5,643;9,806;-2,741;0,000;39,500;40,400;9,823;1,522;34,096;34,285;34,732;34,530;-3,113;27,089;0,000;279,240;Inf;290,000;290,000;34,513;2,781;23,019;25,066
14182,000;2,553;0,607;-34,988;1,573;9,783;5,962;37,708;5,643;9,806;-2,741;0,000;39,500;40,400;9,823;1,522;34,656;34,887;34,993;35,095;-3,113;27,089;0,000;279,140;Inf;290,000;290,000;34,411;2,777;23,038;25,023
14182,500;2,553;0,607;-34,988;1,573;9,783;5,962;37,708;5,643;9,806;-2,741;0,000;39,500;40,400;9,823;1,522;34,805;34,895;35,103;35,148;-3,113;27,089;0,000;279,140;Inf;290,000;290,000;34,908;2,773;23,043;25,051
14183,000;2,553;0,607;-34,988;1,573;9,783;5,978;37,685;5,652;9,822;-2,730;0,000;39,533;40,401;9,823;1,522;34,664;34,751;35,090;35,021;-3,116;27,093;0,000;279,040;Inf;290,000;290,000;34,988;2,770;23,024;25,070
14183,500;2,553;0,607;-34,988;1,573;9,783;5,978;37,685;5,652;9,822;-2,730;0,000;39,500;40,400;9,823;1,522;34,456;34,628;35,011;34,869;-3,116;27,093;0,000;279,040;Inf;290,000;290,000;34,882;2,766;23,037;25,042
14184,000;3,105;0,700;-35,209;1,536;9,744;5,978;37,685;5,652;9,822;-2,730;0,000;39,500;40,400;9,813;1,646;34,417;34,591;34,980;34,836;-3,116;27,093;0,000;279,340;Inf;290,000;290,000;34,741;2,763;23,038;25,027
14184,500;3,105;0,700;-35,209;1,536;9,744;5,978;37,685;5,652;9,822;-2,730;0,000;39,500;40,400;9,813;1,646;34,500;34,857;35,036;35,049;-3,116;27,093;0,000;279,340;Inf;290,000;290,000;34,706;2,768;23,032;24,953
14185,000;3,105;0,700;-35,209;1,536;9,744;5,978;37,685;5,652;9,822;-2,730;0,000;39,500;40,400;9,813;1,646;34,860;35,021;35,171;35,248;-3,116;27,093;0,000;278,940;Inf;290,000;290,000;34,861;2,774;23,043;24,894
14185,500;3,105;0,700;-35,209;1,536;9,744;5,978;37,685;5,652;9,822;-2,730;0,000;39,500;40,400;9,813;1,646;34,828;34,900;35,241;35,125;-3,116;27,093;0,000;278,940;Inf;290,000;290,000;35,075;2,779;23,057;24,926
14186,000;3,105;0,700;-35,209;1,536;9,744;5,978;37,685;5,652;9,822;-2,730;0,000;39,500;40,400;9,813;1,646;34,530;34,752;35,141;34,946;-3,116;27,093;0,000;279,040;Inf;290,000;290,000;35,023;2,785;23,043;24,925
14186,500;3,105;0,700;-35,209;1,536;9,744;5,969;37,685;5,671;9,873;-2,744;0,000;39,532;40,416;9,813;1,646;34,363;34,689;35,060;34,899;-3,114;27,089;0,000;279,040;Inf;290,000;290,000;34,842;2,790;23,046;24,920
14187,000;3,105;0,700;-35,209;1,536;9,744;5,969;37,685;5,671;9,873;-2,744;0,000;39,500;40,400;9,813;1,646;34,417;34,910;35,079;35,073;-3,114;27,089;0,000;278,940;Inf;290,000;290,000;34,753;2,795;23,060;24,826
14187,500;3,543;0,831;-35,209;1,558;9,761;5,969;37,685;5,671;9,873;-2,744;0,000;39,500;40,400;9,758;1,510;34,718;35,121;35,180;35,211;-3,114;27,089;0,000;278,940;Inf;290,000;290,000;34,870;2,800;23,062;24,776
14188,000;3,543;0,831;-35,209;1,558;9,761;5,969;37,685;5,671;9,873;-2,744;0,000;39,500;40,400;9,758;1,510;34,933;35,170;35,265;35,295;-3,114;27,089;0,000;279,440;Inf;290,000;290,000;35,057;2,812;23,065;24,686
14188,500;3,543;0,831;-35,209;1,558;9,761;5,969;37,685;5,671;9,873;-2,744;0,000;39,500;40,400;9,758;1,510;34,664;35,044;35,244;35,192;-3,114;27,089;0,000;279,440;Inf;290,000;290,000;35,166;2,824;23,051;24,706
14189,000;3,543;0,831;-35,209;1,558;9,761;5,969;37,685;5,671;9,873;-2,744;0,000;39,500;40,400;9,758;1,510;34,527;34,752;35,157;34,930;-3,114;27,089;0,000;279,140;Inf;290,000;290,000;35,036;2,836;23,073;24,703
14189,500;3,543;0,831;-35,209;1,558;9,761;5,986;37,726;5,692;9,942;-2,740;0,000;39,537;40,395;9,758;1,510;34,585;35,038;35,147;35,214;-3,111;27,076;0,000;279,140;Inf;290,000;290,000;34,842;2,848;23,067;24,703
14190,000;3,543;0,831;-35,209;1,558;9,761;5,986;37,726;5,692;9,942;-2,740;0,000;39,500;40,400;9,758;1,510;35,002;35,221;35,298;35,401;-3,111;27,076;0,000;278,940;Inf;290,000;290,000;34,996;2,859;23,081;24,625
14190,500;2,460;0,615;-35,135;1,572;9,704;5,986;37,726;5,692;9,942;-2,740;0,000;39,500;40,400;9,754;1,741;35,173;35,238;35,397;35,424;-3,111;27,076;0,000;278,940;Inf;290,000;290,000;35,230;2,870;23,068;24,637
14191,000;2,460;0,615;-35,135;1,572;9,704;5,986;37,726;5,692;9,942;-2,740;0,000;39,500;40,400;9,754;1,741;35,067;35,174;35,404;35,380;-3,111;27,076;0,000;278,940;Inf;290,000;290,000;35,308;2,864;23,073;24,603
14191,500;2,460;0,615;-35,135;1,572;9,704;5,986;37,726;5,692;9,942;-2,740;0,000;39,500;40,400;9,754;1,741;34,804;35,021;35,339;35,183;-3,111;27,076;0,000;278,940;Inf;290,000;290,000;35,256;2,857;23,078;24,519
14192,000;2,460;0,615;-35,135;1,572;9,704;5,986;37,726;5,692;9,942;-2,740;0,000;39,500;40,400;9,754;1,741;34,576;34,936;35,261;35,132;-3,111;27,076;0,000;279,140;Inf;290,000;290,000;35,087;2,850;23,074;24,483
14192,500;2,460;0,615;-35,135;1,572;9,704;5,986;37,726;5,692;9,942;-2,740;0,000;39,500;40,400;9,754;1,741;34,818;35,216;35,328;35,368;-3,111;27,076;0,000;279,140;Inf;290,000;290,000;34,976;2,844;23,068;24,515
14193,000;2,460;0,615;-35,135;1,572;9,704;5,885;37,713;5,659;9,942;-2,738;0,000;39,531;40,406;9,754;1,741;35,324;35,477;35,578;35,665;-3,119;27,072;0,000;278,940;Inf;290,000;290,000;35,183;2,838;23,067;24,514
14193,500;2,460;0,615;-35,135;1,572;9,704;5,885;37,713;5,659;9,942;-2,738;0,000;39,500;40,400;9,754;1,741;35,293;35,438;35,621;35,622;-3,119;27,072;0,000;278,940;Inf;290,000;290,000;35,511;2,832;23,053;24,515
14194,000;1,593;0,378;-34,779;1,602;9,731;5,885;37,713;5,659;9,942;-2,738;0,000;39,500;40,400;9,771;1,375;35,079;35,285;35,574;35,428;-3,119;27,072;0,000;278,540;Inf;290,000;290,000;35,494;2,825;23,064;24,480
14194,500;1,593;0,378;-34,779;1,602;9,731;5,885;37,713;5,659;9,942;-2,738;0,000;39,500;40,400;9,771;1,375;34,766;35,168;35,468;35,304;-3,119;27,072;0,000;278,540;Inf;290,000;290,000;35,342;2,805;23,075;24,409
14195,000;1,593;0,378;-34,779;1,602;9,731;5,885;37,713;5,659;9,942;-2,738;0,000;39,500;40,400;9,771;1,375;34,933;35,388;35,508;35,528;-3,119;27,072;0,000;279,040;Inf;290,000;290,000;35,176;2,785;23,080;24,386
14195,500;1,593;0,378;-34,779;1,602;9,731;5,885;37,713;5,659;9,942;-2,738;0,000;39,500;40,400;9,771;1,375;35,383;35,650;35,636;35,801;-3,119;27,072;0,000;279,040;Inf;290,000;290,000;35,339;2,766;23,074;24,460
14196,000;1,593;0,378;-34,779;1,602;9,731;6,009;37,666;5,665;9,971;-2,738;0,000;39,532;40,413;9,771;1,375;35,573;35,687;35,764;35,887;-3,124;27,070;0,000;278,640;Inf;290,000;290,000;35,617;2,747;23,053;24,481
14196,500;1,593;0,378;-34,779;1,602;9,731;6,009;37,666;5,665;9,971;-2,738;0,000;39,500;40,400;9,771;1,375;35,109;35,427;35,717;35,560;-3,124;27,070;0,000;278,640;Inf;290,000;290,000;35,728;2,728;23,072;24,577
14197,000;1,874;0,528;-34,191;1,665;9,726;6,009;37,666;5,665;9,971;-2,738;0,000;39,500;40,400;9,846;1,478;34,916;35,218;35,593;35,307;-3,124;27,070;0,000;279,140;Inf;290,000;290,000;35,453;2,709;23,081;24,582
14197,500;1,874;0,528;-34,191;1,665;9,726;6,009;37,666;5,665;9,971;-2,738;0,000;39,500;40,400;9,846;1,478;34,941;35,405;35,584;35,494;-3,124;27,070;0,000;279,140;Inf;290,000;290,000;35,259;2,695;23,067;24,597
14198,000;1,874;0,528;-34,191;1,665;9,726;6,009;37,666;5,665;9,971;-2,738;0,000;39,500;40,400;9,846;1,478;35,489;35,967;35,772;36,037;-3,124;27,070;0,000;278,440;Inf;290,000;290,000;35,356;2,682;23,073;24,604
14198,500;1,874;0,528;-34,191;1,665;9,726;6,009;37,666;5,665;9,971;-2,738;0,000;39,500;40,400;9,846;1,478;35,781;36,037;35,957;36,113;-3,124;27,070;0,000;278,440;Inf;290,000;290,000;35,816;2,669;23,069;24,594
14199,000;1,874;0,528;-34,191;1,665;9,726;6,009;37,666;5,665;9,971;-2,738;0,000;39,500;40,400;9,846;1,478;35,593;35,922;35,964;36,027;-3,124;27,070;0,000;278,640;Inf;290,000;290,000;35,972;2,656;23,060;24,756
14199,500;1,874;0,528;-34,191;1,665;9,726;5,987;37,655;5,660;10,001;-2,752;0,000;39,527;40,414;9,846;1,478;35,261;35,699;35,891;35,825;-3,131;27,055;0,000;278,640;Inf;290,000;290,000;35,877;2,643;23,072;24,778
14200,000;1,874;0,528;-34,191;1,665;9,726;5,987;37,655;5,660;10,001;-2,752;0,000;39,500;40,400;9,846;1,478;34,978;35,310;35,672;35,409;-3,131;27,055;0,000;277,440;Inf;290,000;290,000;35,669;2,630;23,084;24,824
14200,500;2,621;0,635;-35,209;1,529;9,704;5,987;37,655;5,660;10,001;-2,752;0,000;39,500;40,400;9,656;1,665;34,996;35,540;35,673;35,636;-3,131;27,055;0,000;277,440;Inf;290,000;290,000;35,342;2,618;23,063;24,844
14201,000;2,621;0,635;-35,209;1,529;9,704;5,987;37,655;5,660;10,001;-2,752;0,000;39,500;40,400;9,656;1,665;35,324;35,973;35,836;36,046;-3,131;27,055;0,000;278,340;Inf;290,000;290,000;35,461;2,618;23,060;24,780
14201,500;2,621;0,635;-35,209;1,529;9,704;5,987;37,655;5,660;10,001;-2,752;0,000;39,500;40,400;9,656;1,665;35,852;36,148;36,050;36,244;-3,131;27,055;0,000;278,340;Inf;290,000;290,000;35,795;2,618;23,070;24,730
14202,000;2,621;0,635;-35,209;1,529;9,704;5,987;37,655;5,660;10,001;-2,752;0,000;39,500;40,400;9,656;1,665;35,767;35,987;36,097;36,113;-3,131;27,055;0,000;277,540;Inf;290,000;290,000;36,073;2,618;23,060;24,703
14202,500;2,621;0,635;-35,209;1,529;9,704;5,967;37,651;5,666;10,047;-2,753;0,000;39,519;40,405;9,656;1,665;35,385;35,768;36,013;35,860;-3,130;27,047;0,000;277,540;Inf;290,000;290,000;35,991;2,618;23,048;24,652
14203,000;2,621;0,635;-35,209;1,529;9,704;5,967;37,651;5,666;10,047;-2,753;0,000;39,500;40,400;9,656;1,665;35,206;35,544;35,866;35,570;-3,130;27,047;0,000;278,940;Inf;290,000;290,000;35,757;2,618;23,066;24,624
14203,500;2,398;0,555;-35,209;1,559;9,838;5,967;37,651;5,666;10,047;-2,753;0,000;39,500;40,400;9,577;1,582;35,214;35,645;35,827;35,778;-3,130;27,047;0,000;278,940;Inf;290,000;290,000;35,547;2,618;23,066;24,600
14204,000;2,398;0,555;-35,209;1,559;9,838;5,967;37,651;5,666;10,047;-2,753;0,000;39,500;40,400;9,577;1,582;36,011;36,257;36,177;36,351;-3,130;27,047;0,000;277,740;Inf;290,000;290,000;35,616;2,615;23,054;24,590
14204,500;2,398;0,555;-35,209;1,559;9,838;5,967;37,651;5,666;10,047;-2,753;0,000;39,500;40,400;9,577;1,582;35,858;36,187;36,217;36,294;-3,130;27,047;0,000;277,740;Inf;290,000;290,000;36,199;2,611;23,065;24,560
14205,000;2,398;0,555;-35,209;1,559;9,838;5,967;37,651;5,666;10,047;-2,753;0,000;39,500;40,400;9,577;1,582;35,504;35,906;36,135;36,067;-3,130;27,047;0,000;278,440;Inf;290,000;290,000;36,139;2,607;23,048;24,540
14205,500;2,398;0,555;-35,209;1,559;9,838;5,967;37,651;5,666;10,047;-2,753;0,000;39,500;40,400;9,577;1,582;35,307;35,578;36,016;35,769;-3,130;27,047;0,000;278,440;Inf;290,000;290,000;35,903;2,604;23,047;24,619
14206,000;2,398;0,555;-35,209;1,559;9,838;5,923;37,679;5,675;10,116;-2,744;0,000;39,518;40,399;9,577;1,582;35,168;35,602;35,897;35,774;-3,123;27,052;0,000;277,340;Inf;290,000;290,000;35,668;2,601;23,058;24,637
14206,500;2,398;0,555;-35,209;1,559;9,838;5,923;37,679;5,675;10,116;-2,744;0,000;39,500;40,400;9,577;1,582;35,510;36,024;36,020;36,182;-3,123;27,052;0,000;277,340;Inf;290,000;290,000;35,610;2,597;23,063;24,604
14207,000;2,808;0,690;-34,930;1,547;9,706;5,923;37,679;5,675;10,116;-2,744;0,000;39,500;40,400;9,788;1,667;35,734;36,149;36,157;36,309;-3,123;27,052;0,000;278,440;Inf;290,000;290,000;35,934;2,594;23,052;24,617
14207,500;2,808;0,690;-34,930;1,547;9,706;5,923;37,679;5,675;10,116;-2,744;0,000;39,500;40,400;9,788;1,667;35,754;35,925;36,232;36,159;-3,123;27,052;0,000;278,440;Inf;290,000;290,000;36,087;2,598;23,054;24,619
14208,000;2,808;0,690;-34,930;1,547;9,706;5,923;37,679;5,675;10,116;-2,744;0,000;39,500;40,400;9,788;1,667;35,429;35,629;36,100;35,934;-3,123;27,052;0,000;277,440;Inf;290,000;290,000;36,017;2,601;23,057;24,612
14208,500;2,808;0,690;-34,930;1,547;9,706;5,923;37,679;5,675;10,116;-2,744;0,000;39,500;40,400;9,788;1,667;35,512;35,668;36,080;35,963;-3,123;27,052;0,000;277,440;Inf;290,000;290,000;35,773;2,604;23,067;24,673
14209,000;2,808;0,690;-34,930;1,547;9,706;5,983;37,735;5,691;10,179;-2,747;0,000;39,518;40,377;9,788;1,667;35,626;36,073;36,149;36,278;-3,122;27,042;0,000;278,240;Inf;290,000;290,000;35,806;2,608;23,063;24,636
14209,500;2,808;0,690;-34,930;1,547;9,706;5,983;37,735;5,691;10,179;-2,747;0,000;39,500;40,400;9,788;1,667;36,053;36,247;36,321;36,486;-3,122;27,042;0,000;278,240;Inf;290,000;290,000;36,032;2,611;23,075;24,713
14210,000;2,518;0,722;-34,035;1,633;9,730;5,983;37,735;5,691;10,179;-2,747;0,000;39,500;40,400;9,832;1,558;36,244;36,191;36,427;36,468;-3,122;27,042;0,000;277,540;Inf;290,000;290,000;36,277;2,614;23,058;24,835
14210,500;2,518;0,722;-34,035;1,633;9,730;5,983;37,735;5,691;10,179;-2,747;0,000;39,500;40,400;9,832;1,558;36,021;36,028;36,412;36,291;-3,122;27,042;0,000;277,540;Inf;290,000;290,000;36,333;2,613;23,067;24,847
14211,000;2,518;0,722;-34,035;1,633;9,730;5,983;37,735;5,691;10,179;-2,747;0,000;39,500;40,400;9,832;1,558;35,458;35,684;36,186;35,986;-3,122;27,042;0,000;278,540;Inf;290,000;290,000;36,188;2,611;23,063;24,827
14211,500;2,518;0,722;-34,035;1,633;9,730;5,983;37,735;5,691;10,179;-2,747;0,000;39,500;40,400;9,832;1,558;35,745;36,058;36,259;36,268;-3,122;27,042;0,000;278,540;Inf;290,000;290,000;35,828;2,610;23,070;24,800
14212,000;2,518;0,722;-34,035;1,633;9,730;5,982;37,704;5,674;10,178;-2,753;0,000;39,508;40,413;9,832;1,558;36,195;36,369;36,440;36,692;-3,129;27,027;0,000;277,040;Inf;290,000;290,000;36,083;2,608;23,079;24,753
14212,500;2,518;0,722;-34,035;1,633;9,730;5,982;37,704;5,674;10,178;-2,753;0,000;39,500;40,400;9,832;1,558;36,174;36,219;36,519;36,572;-3,129;27,027;0,000;277,040;Inf;290,000;290,000;36,424;2,607;23,085;24,722
14213,000;2,518;0,722;-34,035;1,633;9,730;5,982;37,704;5,674;10,178;-2,753;0,000;39,500;40,400;9,832;1,558;36,011;36,089;36,476;36,333;-3,129;27,027;0,000;278,840;Inf;290,000;290,000;36,371;2,605;23,058;24,706
14213,500;2,957;0,684;-35,209;1,581;9,758;5,982;37,704;5,674;10,178;-2,753;0,000;39,500;40,400;9,734;1,637;35,846;35,929;36,386;36,154;-3,129;27,027;0,000;278,840;Inf;290,000;290,000;36,227;2,604;23,079;24,629
14214,000;2,957;0,684;-35,209;1,581;9,758;5,982;37,704;5,674;10,178;-2,753;0,000;39,500;40,400;9,734;1,637;35,490;35,663;36,244;35,941;-3,129;27,027;0,000;278,840;Inf;290,000;290,000;36,079;2,610;23,079;24,653
14214,500;2,957;0,684;-35,209;1,581;9,758;5,982;37,704;5,674;10,178;-2,753;0,000;39,500;40,400;9,734;1,637;35,640;35,936;36,247;36,172;-3,129;27,027;0,000;278,840;Inf;290,000;290,000;35,835;2,615;23,085;24,635
14215,000;2,957;0,684;-35,209;1,581;9,758;5,982;37,704;5,674;10,178;-2,753;0,000;39,500;40,400;9,734;1,637;36,286;36,617;36,601;36,815;-3,129;27,027;0,000;278,940;Inf;290,000;290,000;35,999;2,621;23,097;24,611
14215,500;2,957;0,684;-35,209;1,581;9,758;5,974;37,665;5,659;10,182;-2,754;0,000;39,517;40,418;9,734;1,637;36,071;36,240;36,569;36,511;-3,125;27,026;0,000;278,940;Inf;290,000;290,000;36,580;2,626;23,064;24,574
14216,000;2,957;0,684;-35,209;1,581;9,758;5,974;37,665;5,659;10,182;-2,754;0,000;39,500;40,400;9,734;1,637;35,896;35,942;36,476;36,171;-3,125;27,026;0,000;278,740;Inf;290,000;290,000;36,348;2,632;23,083;24,585
14216,500;2,091;0,548;-34,211;1,627;9,635;5,974;37,665;5,659;10,182;-2,754;0,000;39,500;40,400;9,913;1,663;35,585;35,742;36,314;36,022;-3,125;27,026;0,000;278,740;Inf;290,000;290,000;36,121;2,637;23,072;24,545
14217,000;2,091;0,548;-34,211;1,627;9,635;5,974;37,665;5,659;10,182;-2,754;0,000;39,500;40,400;9,913;1,663;35,774;36,076;36,350;36,293;-3,125;27,026;0,000;278,940;Inf;290,000;290,000;35,916;2,628;23,076;24,506
14217,500;2,091;0,548;-34,211;1,627;9,635;5,974;37,665;5,659;10,182;-2,754;0,000;39,500;40,400;9,913;1,663;36,041;36,485;36,490;36,649;-3,125;27,026;0,000;278,940;Inf;290,000;290,000;36,123;2,619;23,055;24,479
14218,000;2,091;0,548;-34,211;1,627;9,635;5,974;37,665;5,659;10,182;-2,754;0,000;39,500;40,400;9,913;1,663;36,529;36,591;36,651;36,782;-3,125;27,026;0,000;278,640;Inf;290,000;290,000;36,416;2,611;23,070;24,485
14218,500;2,091;0,548;-34,211;1,627;9,635;5,957;37,639;5,690;10,221;-2,743;0,000;39,516;40,416;9,913;1,663;35,999;36,074;36,553;36,311;-3,111;27,021;0,000;278,640;Inf;290,000;290,000;36,638;2,602;23,074;24,557
14219,000;2,091;0,548;-34,211;1,627;9,635;5,957;37,639;5,690;10,221;-2,743;0,000;39,500;40,400;9,913;1,663;35,842;35,885;36,432;36,078;-3,111;27,021;0,000;278,540;Inf;290,000;290,000;36,234;2,594;23,066;24,552
14219,500;2,091;0,548;-34,211;1,627;9,635;5,957;37,639;5,690;10,221;-2,743;0,000;39,500;40,400;9,913;1,663;35,656;36,015;36,350;36,120;-3,111;27,021;0,000;278,540;Inf;290,000;290,000;36,059;2,586;23,059;24,548
14220,000;2,760;0,621;-35,209;1,622;9,777;5,957;37,639;5,690;10,221;-2,743;0,000;39,500;40,400;9,714;1,572;36,047;36,459;36,479;36,612;-3,111;27,021;0,000;278,440;Inf;290,000;290,000;36,035;2,577;23,068;24,603
14220,500;2,760;0,621;-35,209;1,622;9,777;5,957;37,639;5,690;10,221;-2,743;0,000;39,500;40,400;9,714;1,572;36,518;36,674;36,695;36,934;-3,111;27,021;0,000;278,440;Inf;290,000;290,000;36,399;2,580;23,064;24,654
14221,000;2,760;0,621;-35,209;1,622;9,777;5,957;37,639;5,690;10,221;-2,743;0,000;39,500;40,400;9,714;1,572;36,451;36,476;36,770;36,699;-3,111;27,021;0,000;278,440;Inf;290,000;290,000;36,705;2,583;23,058;24,737
14221,500;2,760;0,621;-35,209;1,622;9,777;5,957;37,639;5,690;10,221;-2,743;0,000;39,500;40,400;9,714;1,572;36,088;36,259;36,667;36,431;-3,111;27,021;0,000;278,440;Inf;290,000;290,000;36,599;2,586;23,049;24,737
14222,000;2,760;0,621;-35,209;1,622;9,777;5,865;37,700;5,698;10,304;-2,728;0,000;39,521;40,406;9,714;1,572;35,753;36,136;36,485;36,317;-3,121;27,023;0,000;277,540;Inf;290,000;290,000;36,361;2,589;23,059;24,665
14222,500;2,760;0,621;-35,209;1,622;9,777;5,865;37,700;5,698;10,304;-2,728;0,000;39,500;40,400;9,714;1,572;36,015;36,479;36,559;36,588;-3,121;27,023;0,000;277,540;Inf;290,000;290,000;36,173;2,592;23,055;24,641
14223,000;2,273;0,654;-34,070;1,625;9,685;5,865;37,700;5,698;10,304;-2,728;0,000;39,500;40,400;9,847;1,573;36,464;36,625;36,729;36,771;-3,121;27,023;0,000;278,240;Inf;290,000;290,000;36,410;2,595;23,045;24,629
14223,500;2,273;0,654;-34,070;1,625;9,685;5,865;37,700;5,698;10,304;-2,728;0,000;39,500;40,400;9,847;1,573;36,536;36,578;36,796;36,733;-3,121;27,023;0,000;278,240;Inf;290,000;290,000;36,647;2,589;23,049;24,619
14224,000;2,273;0,654;-34,070;1,625;9,685;5,865;37,700;5,698;10,304;-2,728;0,000;39,500;40,400;9,847;1,573;36,304;36,442;36,717;36,577;-3,121;27,023;0,000;277,740;Inf;290,000;290,000;36,661;2,584;23,026;24,619
14224,500;2,273;0,654;-34,070;1,625;9,685;5,865;37,700;5,698;10,304;-2,728;0,000;39,500;40,400;9,847;1,573;35,950;36,300;36,629;36,410;-3,121;27,023;0,000;277,740;Inf;290,000;290,000;36,510;2,579;23,031;24,698
14225,000;2,273;0,654;-34,070;1,625;9,685;5,982;37,718;5,709;10,350;-2,734;0,000;39,521;40,426;9,847;1,573;36,277;36,483;36,686;36,653;-3,117;27,023;0,000;278,240;Inf;290,000;290,000;36,322;2,574;23,057;24,649
14225,500;2,273;0,654;-34,070;1,625;9,685;5,982;37,718;5,709;10,350;-2,734;0,000;39,500;40,400;9,847;1,573;36,441;36,536;36,760;36,760;-3,117;27,023;0,000;278,240;Inf;290,000;290,000;36,525;2,569;23,022;24,732
14226,000;2,273;0,654;-34,070;1,625;9,685;5,982;37,718;5,709;10,350;-2,734;0,000;39,500;40,400;9,847;1,573;36,453;36,613;36,855;36,828;-3,117;27,023;0,000;277,140;Inf;290,000;290,000;36,624;2,564;23,022;24,717
14226,500;2,332;0,619;-34,555;1,619;9,655;5,982;37,718;5,709;10,350;-2,734;0,000;39,500;40,400;9,779;1,581;36,341;36,415;36,813;36,552;-3,117;27,023;0,000;277,140;Inf;290,000;290,000;36,687;2,560;23,027;24,764
14227,000;2,332;0,619;-34,555;1,619;9,655;5,982;37,718;5,709;10,350;-2,734;0,000;39,500;40,400;9,779;1,581;36,163;36,364;36,725;36,527;-3,117;27,023;0,000;277,840;Inf;290,000;290,000;36,530;2,556;23,031;24,759
14227,500;2,332;0,619;-34,555;1,619;9,655;5,982;37,718;5,709;10,350;-2,734;0,000;39,500;40,400;9,779;1,581;36,293;36,422;36,740;36,581;-3,117;27,023;0,000;277,840;Inf;290,000;290,000;36,445;2,552;23,022;24,788
14228,000;2,332;0,619;-34,555;1,619;9,655;5,982;37,718;5,709;10,350;-2,734;0,000;39,500;40,400;9,779;1,581;36,386;36,608;36,793;36,788;-3,117;27,023;0,000;277,240;Inf;290,000;290,000;36,509;2,549;23,039;24,851
14228,500;2,332;0,619;-34,555;1,619;9,655;5,925;37,693;5,725;10,373;-2,743;0,000;39,517;40,387;9,779;1,581;36,540;36,732;36,892;36,965;-3,126;27,014;0,000;277,240;Inf;290,000;290,000;36,644;2,545;23,015;24,816
14229,000;2,332;0,619;-34,555;1,619;9,655;5,925;37,693;5,725;10,373;-2,743;0,000;39,500;40,400;9,779;1,581;36,485;36,584;36,906;36,810;-3,126;27,014;0,000;278,040;Inf;290,000;290,000;36,782;2,542;23,025;24,875
14229,500;2,261;0,508;-35,209;1,579;9,736;5,925;37,693;5,725;10,373;-2,743;0,000;39,500;40,400;9,730;1,663;36,095;36,331;36,733;36,428;-3,126;27,014;0,000;278,040;Inf;290,000;290,000;36,696;2,538;23,034;24,931
14230,000;2,261;0,508;-35,209;1,579;9,736;5,925;37,693;5,725;10,373;-2,743;0,000;39,500;40,400;9,730;1,663;36,121;36,402;36,709;36,501;-3,126;27,014;0,000;277,040;Inf;290,000;290,000;36,397;2,534;23,035;24,967
14230,500;2,261;0,508;-35,209;1,579;9,736;5,925;37,693;5,725;10,373;-2,743;0,000;39,500;40,400;9,730;1,663;36,409;36,579;36,778;36,746;-3,126;27,014;0,000;277,040;Inf;290,000;290,000;36,433;2,529;23,015;24,990
14231,000;2,261;0,508;-35,209;1,579;9,736;5,925;37,693;5,725;10,373;-2,743;0,000;39,500;40,400;9,730;1,663;36,527;36,854;36,886;37,045;-3,126;27,014;0,000;277,940;Inf;290,000;290,000;36,628;2,525;23,027;24,980
14231,500;2,261;0,508;-35,209;1,579;9,736;5,985;37,672;5,678;10,375;-2,743;0,000;39,515;40,436;9,730;1,663;36,543;36,802;36,952;37,023;-3,107;27,004;0,000;277,940;Inf;290,000;290,000;36,828;2,520;23,036;24,971
14232,000;2,261;0,508;-35,209;1,579;9,736;5,985;37,672;5,678;10,375;-2,743;0,000;39,500;40,400;9,730;1,663;36,444;36,611;36,921;36,779;-3,107;27,004;0,000;276,640;Inf;290,000;290,000;36,830;2,516;23,037;24,877
14232,500;2,261;0,508;-35,209;1,579;9,736;5,985;37,672;5,678;10,375;-2,743;0,000;39,500;40,400;9,730;1,663;36,332;36,446;36,855;36,592;-3,107;27,004;0,000;276,640;Inf;290,000;290,000;36,689;2,512;23,046;24,813
14233,000;1,939;0,517;-33,521;1,638;9,763;5,985;37,672;5,678;10,375;-2,743;0,000;39,500;40,400;9,927;1,534;36,518;36,781;36,886;36,976;-3,107;27,004;0,000;277,840;Inf;290,000;290,000;36,556;2,508;23,038;24,797
14233,500;1,939;0,517;-33,521;1,638;9,763;5,985;37,672;5,678;10,375;-2,743;0,000;39,500;40,400;9,927;1,534;36,673;37,146;37,058;37,291;-3,107;27,004;0,000;277,840;Inf;290,000;290,000;36,790;2,499;23,051;24,864
14234,000;1,939;0,517;-33,521;1,638;9,763;5,985;37,672;5,678;10,375;-2,743;0,000;39,500;40,400;9,927;1,534;36,638;37,067;37,111;37,240;-3,107;27,004;0,000;276,340;Inf;290,000;290,000;37,042;2,489;23,045;24,991
14234,500;1,939;0,517;-33,521;1,638;9,763;5,985;37,672;5,678;10,375;-2,743;0,000;39,500;40,400;9,927;1,534;36,632;36,803;37,113;36,961;-3,107;27,004;0,000;276,340;Inf;290,000;290,000;37,014;2,480;23,043;25,084
14235,000;1,939;0,517;-33,521;1,638;9,763;5,988;37,647;5,679;10,422;-2,749;0,000;39,514;40,422;9,927;1,534;36,494;36,739;36,973;36,877;-3,132;26,992;0,000;277,840;Inf;290,000;290,000;36,877;2,471;23,041;25,066
14235,500;1,939;0,517;-33,521;1,638;9,763;5,988;37,647;5,679;10,422;-2,749;0,000;39,500;40,400;9,927;1,534;36,399;36,529;36,811;36,811;-3,132;26,992;0,000;277,840;Inf;290,000;290,000;36,770;2,463;23,045;24,947
14236,000;3,651;0,873;-35,209;1,612;9,794;5,988;37,647;5,679;10,422;-2,749;0,000;39,500;40,400;9,633;1,553;36,544;36,854;36,879;37,065;-3,132;26,992;0,000;275,540;Inf;290,000;290,000;36,637;2,454;23,058;24,900
14236,500;3,651;0,873;-35,209;1,612;9,794;5,988;37,647;5,679;10,422;-2,749;0,000;39,500;40,400;9,633;1,553;37,443;37,290;37,322;37,564;-3,132;26,992;0,000;275,540;Inf;290,000;290,000;36,835;2,474;23,050;24,882
14237,000;3,651;0,873;-35,209;1,612;9,794;5,988;37,647;5,679;10,422;-2,749;0,000;39,500;40,400;9,633;1,553;37,172;36,996;37,266;37,329;-3,132;26,992;0,000;277,440;Inf;290,000;290,000;37,405;2,493;23,061;24,847
14237,500;3,651;0,873;-35,209;1,612;9,794;5,988;37,647;5,679;10,422;-2,749;0,000;39,500;40,400;9,633;1,553;36,865;36,589;37,097;37,011;-3,132;26,992;0,000;277,440;Inf;290,000;290,000;37,191;2,512;23,054;24,820
14238,000;3,651;0,873;-35,209;1,612;9,794;5,950;37,724;5,711;10,324;-2,748;0,000;39,534;40,435;9,633;1,553;36,715;36,521;37,004;36,956;-3,118;27,006;0,000;276,540;Inf;290,000;290,000;36,890;2,531;23,062;24,822
14238,500;3,651;0,873;-35,209;1,612;9,794;5,950;37,724;5,711;10,324;-2,748;0,000;39,500;40,400;9,633;1,553;36,857;36,899;37,096;37,214;-3,118;27,006;0,000;276,540;Inf;290,000;290,000;36,799;2,549;23,080;24,854
14239,000;3,391;0,828;-35,209;1,560;9,808;5,950;37,724;5,711;10,324;-2,748;0,000;39,500;40,400;9,776;1,510;37,221;37,321;37,297;37,591;-3,118;27,006;0,000;278,440;Inf;290,000;290,000;37,017;2,567;23,065;24,814
14239,500;3,391;0,828;-35,209;1,560;9,808;5,950;37,724;5,711;10,324;-2,748;0,000;39,500;40,400;9,776;1,510;37,335;37,218;37,360;37,525;-3,118;27,006;0,000;278,440;Inf;290,000;290,000;37,358;2,581;23,074;24,829
14240,000;3,391;0,828;-35,209;1,560;9,808;5,950;37,724;5,711;10,324;-2,748;0,000;39,500;40,400;9,776;1,510;37,223;37,026;37,333;37,409;-3,118;27,006;0,000;276,240;Inf;290,000;290,000;37,359;2,594;23,074;24,817
14240,500;3,391;0,828;-35,209;1,560;9,808;5,950;37,724;5,711;10,324;-2,748;0,000;39,500;40,400;9,776;1,510;36,920;36,537;37,137;37,003;-3,118;27,006;0,000;276,240;Inf;290,000;290,000;37,248;2,607;23,087;24,772
14241,000;3,391;0,828;-35,209;1,560;9,808;5,950;37,724;5,711;10,324;-2,748;0,000;39,500;40,400;9,776;1,510;36,856;36,613;37,095;37,013;-3,118;27,006;0,000;278,340;Inf;290,000;290,000;36,899;2,620;23,079;24,775
14241,500;3,391;0,828;-35,209;1,560;9,808;5,930;37,754;5,737;10,411;-2,739;0,000;39,529;40,444;9,776;1,510;37,070;36,934;37,203;37,332;-3,119;26,997;0,000;278,340;Inf;290,000;290,000;36,894;2,633;23,076;24,767
14242,000;3,391;0,828;-35,209;1,560;9,808;5,930;37,754;5,737;10,411;-2,739;0,000;39,500;40,400;9,776;1,510;37,113;37,140;37,286;37,521;-3,119;26,997;0,000;276,140;Inf;290,000;290,000;37,134;2,645;23,074;24,790
14242,500;2,555;0,708;-33,634;1,599;9,733;5,930;37,754;5,737;10,411;-2,739;0,000;39,500;40,400;9,836;1,538;37,215;36,913;37,314;37,391;-3,119;26,997;0,000;276,140;Inf;290,000;290,000;37,265;2,657;23,089;24,768
14243,000;2,555;0,708;-33,634;1,599;9,733;5,930;37,754;5,737;10,411;-2,739;0,000;39,500;40,400;9,836;1,538;37,163;36,805;37,306;37,258;-3,119;26,997;0,000;278,340;Inf;290,000;290,000;37,208;2,656;23,073;24,879
14243,500;2,555;0,708;-33,634;1,599;9,733;5,930;37,754;5,737;10,411;-2,739;0,000;39,500;40,400;9,836;1,538;36,927;36,528;37,185;37,041;-3,119;26,997;0,000;278,340;Inf;290,000;290,000;37,133;2,654;23,102;24,939
14244,000;2,555;0,708;-33,634;1,599;9,733;5,930;37,754;5,737;10,411;-2,739;0,000;39,500;40,400;9,836;1,538;37,080;36,901;37,238;37,386;-3,119;26,997;0,000;276,040;Inf;290,000;290,000;36,920;2,652;23,102;24,936
14244,500;2,555;0,708;-33,634;1,599;9,733;5,955;37,739;5,684;10,458;-2,726;0,000;39,542;40,473;9,836;1,538;37,439;37,236;37,481;37,692;-3,121;26,995;0,000;276,040;Inf;290,000;290,000;37,151;2,651;23,095;24,915
14245,000;2,555;0,708;-33,634;1,599;9,733;5,955;37,739;5,684;10,458;-2,726;0,000;39,500;40,500;9,836;1,538;37,437;37,075;37,522;37,604;-3,121;26,995;0,000;278,340;Inf;290,000;290,000;37,462;2,649;23,088;24,855
14245,500;1,888;0,473;-34,317;1,630;9,668;5,955;37,739;5,684;10,458;-2,726;0,000;39,500;40,500;9,857;1,660;37,318;36,818;37,457;37,367;-3,121;26,995;0,000;278,340;Inf;290,000;290,000;37,410;2,647;23,110;24,855
14246,000;1,888;0,473;-34,317;1,630;9,668;5,955;37,739;5,684;10,458;-2,726;0,000;39,500;40,500;9,857;1,660;37,104;36,558;37,346;37,114;-3,121;26,995;0,000;276,240;Inf;290,000;290,000;37,240;2,635;23,097;24,875
14246,500;1,888;0,473;-34,317;1,630;9,668;5,955;37,739;5,684;10,458;-2,726;0,000;39,500;40,500;9,857;1,660;37,022;36,537;37,269;37,157;-3,121;26,995;0,000;276,240;Inf;290,000;290,000;37,031;2,623;23,098;24,926
14247,000;1,888;0,473;-34,317;1,630;9,668;5,955;37,739;5,684;10,458;-2,726;0,000;39,500;40,500;9,857;1,660;37,262;36,813;37,390;37,378;-3,121;26,995;0,000;278,540;Inf;290,000;290,000;36,996;2,611;23,090;25,074
14247,500;1,888;0,473;-34,317;1,630;9,668;5,955;37,739;5,684;10,458;-2,726;0,000;39,500;40,500;9,857;1,660;37,275;36,964;37,501;37,470;-3,121;26,995;0,000;278,540;Inf;290,000;290,000;37,211;2,599;23,105;25,116
14248,000;1,888;0,473;-34,317;1,630;9,668;6,016;37,701;5,702;10,471;-2,738;0,000;39,544;40,442;9,857;1,660;37,202;36,652;37,425;37,252;-3,108;26,992;0,000;275,640;Inf;290,000;290,000;37,302;2,587;23,095;25,059
14248,500;1,888;0,473;-34,317;1,630;9,668;6,016;37,701;5,702;10,471;-2,738;0,000;39,500;40,400;9,857;1,660;37,053;36,441;37,323;37,018;-3,108;26,992;0,000;275,640;Inf;290,000;290,000;37,133;2,576;23,106;25,050
14249,000;3,133;0,754;-35,209;1,635;9,747;6,016;37,701;5,702;10,471;-2,738;0,000;39,500;40,400;9,647;1,721;36,899;36,338;37,210;36,963;-3,108;26,992;0,000;278,340;Inf;290,000;290,000;36,959;2,564;23,097;25,115
14249,500;3,133;0,754;-35,209;1,635;9,747;6,016;37,701;5,702;10,471;-2,738;0,000;39,500;40,400;9,647;1,721;37,046;36,677;37,288;37,285;-3,108;26,992;0,000;278,340;Inf;290,000;290,000;36,853;2,574;23,128;25,185
14250,000;3,133;0,754;-35,209;1,635;9,747;6,016;37,701;5,702;10,471;-2,738;0,000;39,500;40,400;9,647;1,721;37,338;37,020;37,462;37,490;-3,108;26,992;0,000;275,740;Inf;290,000;290,000;37,074;2,583;23,120;25,218
14250,500;3,133;0,754;-35,209;1,635;9,747;6,016;37,701;5,702;10,471;-2,738;0,000;39,500;40,400;9,647;1,721;37,399;36,942;37,514;37,437;-3,108;26,992;0,000;275,740;Inf;290,000;290,000;37,328;2,592;23,108;25,205
14251,000;3,133;0,754;-35,209;1,635;9,747;6,017;37,690;5,718;10,536;-2,737;0,000;39,540;40,474;9,647;1,721;37,207;36,771;37,458;37,296;-3,121;26,978;0,000;278,440;Inf;290,000;290,000;37,323;2,601;23,145;25,148
14251,500;3,133;0,754;-35,209;1,635;9,747;6,017;37,690;5,718;10,536;-2,737;0,000;39,500;40,500;9,647;1,721;36,917;36,242;37,201;36,908;-3,121;26,978;0,000;278,440;Inf;290,000;290,000;37,183;2,610;23,114;25,100
14252,000;2,383;0,669;-34,117;1,696;9,709;6,017;37,690;5,718;10,536;-2,737;0,000;39,500;40,500;9,819;1,660;36,945;36,481;37,221;37,117;-3,121;26,978;0,000;277,540;Inf;290,000;290,000;36,817;2,618;23,125;25,080
14252,500;2,383;0,669;-34,117;1,696;9,709;6,017;37,690;5,718;10,536;-2,737;0,000;39,500;40,500;9,819;1,660;37,106;36,760;37,323;37,274;-3,121;26,978;0,000;277,540;Inf;290,000;290,000;36,941;2,614;23,117;25,057
14253,000;2,383;0,669;-34,117;1,696;9,709;6,017;37,690;5,718;10,536;-2,737;0,000;39,500;40,500;9,819;1,660;37,257;36,886;37,414;37,380;-3,121;26,978;0,000;278,940;Inf;290,000;290,000;37,116;2,611;23,129;25,069
14253,500;2,383;0,669;-34,117;1,696;9,709;6,017;37,690;5,718;10,536;-2,737;0,000;39,500;40,500;9,819;1,660;37,255;36,757;37,415;37,305;-3,121;26,978;0,000;278,940;Inf;290,000;290,000;37,234;2,607;23,119;25,089
14254,000;2,383;0,669;-34,117;1,696;9,709;6,017;37,690;5,718;10,536;-2,737;0,000;39,500;40,500;9,819;1,660;37,097;36,620;37,353;37,179;-3,121;26,978;0,000;277,740;Inf;290,000;290,000;37,183;2,603;23,136;25,145
14254,500;2,383;0,669;-34,117;1,696;9,709;6,016;37,730;5,730;10,599;-2,703;0,000;39,546;40,484;9,819;1,660;36,988;36,501;37,267;37,074;-3,103;26,974;0,000;277,740;Inf;290,000;290,000;37,062;2,600;23,139;25,157
14255,000;2,383;0,669;-34,117;1,696;9,709;6,016;37,730;5,730;10,599;-2,703;0,000;39,500;40,500;9,819;1,660;37,109;36,679;37,297;37,170;-3,103;26,974;0,000;278,640;Inf;290,000;290,000;36,957;2,596;23,134;25,080
14255,500;2,591;0,568;-35,209;1,537;9,775;6,016;37,730;5,730;10,599;-2,703;0,000;39,500;40,500;9,765;1,568;37,218;36,686;37,312;37,204;-3,103;26,974;0,000;278,640;Inf;290,000;290,000;37,064;2,592;23,103;25,081
14256,000;2,591;0,568;-35,209;1,537;9,775;6,016;37,730;5,730;10,599;-2,703;0,000;39,500;40,500;9,765;1,568;37,209;36,664;37,341;37,215;-3,103;26,974;0,000;277,340;Inf;290,000;290,000;37,105;2,592;23,132;25,189
14256,500;2,591;0,568;-35,209;1,537;9,775;6,016;37,730;5,730;10,599;-2,703;0,000;39,500;40,500;9,765;1,568;37,179;36,572;37,330;37,154;-3,103;26,974;0,000;277,340;Inf;290,000;290,000;37,107;2,592;23,127;25,316
14257,000;2,591;0,568;-35,209;1,537;9,775;6,016;37,730;5,730;10,599;-2,703;0,000;39,500;40,500;9,765;1,568;37,084;36,462;37,282;37,075;-3,103;26,974;0,000;278,940;Inf;290,000;290,000;37,059;2,592;23,123;25,372
14257,500;2,591;0,568;-35,209;1,537;9,775;6,025;37,726;5,731;10,626;-2,726;0,000;39,545;40,436;9,765;1,568;37,064;36,492;37,273;37,125;-3,101;26,975;0,000;278,940;Inf;290,000;290,000;36,976;2,592;23,135;25,264
14258,000;2,591;0,568;-35,209;1,537;9,775;6,025;37,726;5,731;10,626;-2,726;0,000;39,500;40,400;9,765;1,568;37,151;36,577;37,311;37,225;-3,101;26,975;0,000;277,040;Inf;290,000;290,000;36,989;2,592;23,130;25,211
14258,500;2,712;0,718;-34,311;1,665;9,682;6,025;37,726;5,731;10,626;-2,726;0,000;39,500;40,400;9,846;1,633;37,223;36,873;37,411;37,389;-3,101;26,975;0,000;277,040;Inf;290,000;290,000;37,066;2,592;23,132;25,154
14259,000;2,712;0,718;-34,311;1,665;9,682;6,025;37,726;5,731;10,626;-2,726;0,000;39,500;40,400;9,846;1,633;37,177;36,734;37,390;37,298;-3,101;26,975;0,000;278,540;Inf;290,000;290,000;37,224;2,594;23,143;25,061
14259,500;2,712;0,718;-34,311;1,665;9,682;6,025;37,726;5,731;10,626;-2,726;0,000;39,500;40,400;9,846;1,633;37,097;36,458;37,330;37,129;-3,101;26,975;0,000;278,540;Inf;290,000;290,000;37,150;2,596;23,144;24,987
14260,000;2,712;0,718;-34,311;1,665;9,682;6,025;37,726;5,731;10,626;-2,726;0,000;39,500;40,400;9,846;1,633;37,022;36,419;37,262;37,097;-3,101;26,975;0,000;276,540;Inf;290,000;290,000;37,003;2,598;23,136;25,003
14260,500;2,712;0,718;-34,311;1,665;9,682;6,025;37,726;5,731;10,626;-2,726;0,000;39,500;40,400;9,846;1,633;37,094;36,630;37,321;37,238;-3,101;26,975;0,000;276,540;Inf;290,000;290,000;36,950;2,600;23,133;25,051
14261,000;2,712;0,718;-34,311;1,665;9,682;6,017;37,733;5,718;10,654;-2,733;0,000;39,542;40,471;9,846;1,633;37,129;36,839;37,372;37,312;-3,115;26,955;0,000;278,440;Inf;290,000;290,000;37,071;2,602;23,126;25,262
14261,500;2,712;0,718;-34,311;1,665;9,682;6,017;37,733;5,718;10,654;-2,733;0,000;39,500;40,500;9,846;1,633;37,387;36,908;37,462;37,401;-3,115;26,955;0,000;278,440;Inf;290,000;290,000;37,163;2,604;23,129;25,213
14262,000;2,213;0,574;-34,482;1,601;9,693;6,017;37,733;5,718;10,654;-2,733;0,000;39,500;40,500;9,838;1,707;37,336;36,781;37,456;37,336;-3,115;26,955;0,000;276,740;Inf;290,000;290,000;37,289;2,605;23,129;25,164
14262,500;2,213;0,574;-34,482;1,601;9,693;6,017;37,733;5,718;10,654;-2,733;0,000;39,500;40,500;9,838;1,707;37,101;36,340;37,306;37,012;-3,115;26,955;0,000;276,740;Inf;290,000;290,000;37,227;2,599;23,131;25,051
14263,000;2,213;0,574;-34,482;1,601;9,693;6,017;37,733;5,718;10,654;-2,733;0,000;39,500;40,500;9,838;1,707;37,099;36,377;37,285;37,058;-3,115;26,955;0,000;278,440;Inf;290,000;290,000;36,940;2,593;23,132;24,971
14263,500;2,213;0,574;-34,482;1,601;9,693;6,017;37,733;5,718;10,654;-2,733;0,000;39,500;40,500;9,838;1,707;37,126;36,559;37,320;37,193;-3,115;26,955;0,000;278,440;Inf;290,000;290,000;36,955;2,586;23,133;24,908
14264,000;2,213;0,574;-34,482;1,601;9,693;6,017;37,730;5,739;10,687;-2,735;0,000;39,531;40,419;9,838;1,707;37,128;36,798;37,382;37,322;-3,120;26,948;0,000;277,840;Inf;290,000;290,000;37,049;2,580;23,128;24,903
14264,500;2,213;0,574;-34,482;1,601;9,693;6,017;37,730;5,739;10,687;-2,735;0,000;39,500;40,400;9,838;1,707;37,170;36,816;37,397;37,327;-3,120;26,948;0,000;277,840;Inf;290,000;290,000;37,158;2,574;23,130;24,879
14265,000;2,664;0,696;-34,498;1,688;9,765;6,017;37,730;5,739;10,687;-2,735;0,000;39,500;40,400;9,818;1,550;37,190;36,586;37,372;37,211;-3,120;26,948;0,000;278,540;Inf;290,000;290,000;37,178;2,568;23,127;24,866
14265,500;2,664;0,696;-34,498;1,688;9,765;6,017;37,730;5,739;10,687;-2,735;0,000;39,500;40,400;9,818;1,550;37,083;36,359;37,310;37,052;-3,120;26,948;0,000;278,540;Inf;290,000;290,000;37,090;2,570;23,117;24,836
14266,000;2,664;0,696;-34,498;1,688;9,765;6,017;37,730;5,739;10,687;-2,735;0,000;39,500;40,400;9,818;1,550;37,090;36,712;37,325;37,212;-3,120;26,948;0,000;277,940;Inf;290,000;290,000;36,951;2,571;23,137;24,789
14266,500;2,664;0,696;-34,498;1,688;9,765;6,017;37,730;5,739;10,687;-2,735;0,000;39,500;40,400;9,818;1,550;37,209;36,898;37,417;37,361;-3,120;26,948;0,000;277,940;Inf;290,000;290,000;37,085;2,573;23,117;24,823
14267,000;2,664;0,696;-34,498;1,688;9,765;5,965;37,686;5,725;10,677;-2,737;0,000;39,533;40,438;9,818;1,550;37,440;36,931;37,501;37,440;-3,114;26,939;0,000;278,440;Inf;290,000;290,000;37,221;2,574;23,122;24,828
14267,500;2,664;0,696;-34,498;1,688;9,765;5,965;37,686;5,725;10,677;-2,737;0,000;39,500;40,400;9,818;1,550;37,391;36,807;37,522;37,382;-3,114;26,939;0,000;278,440;Inf;290,000;290,000;37,328;2,576;23,130;24,822
14268,000;2,664;0,696;-34,498;1,688;9,765;5,965;37,686;5,725;10,677;-2,737;0,000;39,500;40,400;9,818;1,550;37,235;36,644;37,469;37,239;-3,114;26,939;0,000;277,940;Inf;290,000;290,000;37,275;2,577;23,124;24,847
14268,500;2,302;0,520;-35,209;1,556;9,804;5,965;37,686;5,725;10,677;-2,737;0,000;39,500;40,400;9,799;1,705;37,135;36,607;37,397;37,173;-3,114;26,939;0,000;277,940;Inf;290,000;290,000;37,147;2,579;23,118;24,917
14269,000;2,302;0,520;-35,209;1,556;9,804;5,965;37,686;5,725;10,677;-2,737;0,000;39,500;40,400;9,799;1,705;37,321;36,796;37,476;37,379;-3,114;26,939;0,000;278,440;Inf;290,000;290,000;37,078;2,574;23,117;24,918
14269,500;2,302;0,520;-35,209;1,556;9,804;5,965;37,686;5,725;10,677;-2,737;0,000;39,500;40,400;9,799;1,705;37,566;37,253;37,735;37,748;-3,114;26,939;0,000;278,440;Inf;290,000;290,000;37,243;2,570;23,114;24,869
14270,000;2,302;0,520;-35,209;1,556;9,804;5,965;37,686;5,725;10,677;-2,737;0,000;39,500;40,400;9,799;1,705;37,495;36,950;37,702;37,567;-3,114;26,939;0,000;278,140;Inf;290,000;290,000;37,576;2,565;23,107;24,874
14270,500;2,302;0,520;-35,209;1,556;9,804;6,002;37,659;5,725;10,708;-2,736;0,000;39,537;40,424;9,799;1,705;37,368;36,655;37,599;37,301;-3,113;26,940;0,000;278,140;Inf;290,000;290,000;37,429;2,561;23,112;24,850
14271,000;2,302;0,520;-35,209;1,556;9,804;6,002;37,659;5,725;10,708;-2,736;0,000;39,500;40,400;9,799;1,705;37,296;36,745;37,559;37,392;-3,113;26,940;0,000;278,040;Inf;290,000;290,000;37,231;2,557;23,109;24,792
14271,500;2,299;0,548;-35,123;1,606;9,831;6,002;37,659;5,725;10,708;-2,736;0,000;39,500;40,400;9,805;1,436;37,518;37,195;37,690;37,659;-3,113;26,940;0,000;278,040;Inf;290,000;290,000;37,248;2,553;23,117;24,786
14272,000;2,299;0,548;-35,123;1,606;9,831;6,002;37,659;5,725;10,708;-2,736;0,000;39,500;40,400;9,805;1,436;37,703;37,313;37,802;37,802;-3,113;26,940;0,000;277,640;Inf;290,000;290,000;37,515;2,549;23,123;24,835
14272,500;2,299;0,548;-35,123;1,606;9,831;6,002;37,659;5,725;10,708;-2,736;0,000;39,500;40,400;9,805;1,436;37,791;37,313;37,855;37,823;-3,113;26,940;0,000;277,640;Inf;290,000;290,000;37,655;2,544;23,109;24,840
14273,000;2,299;0,548;-35,123;1,606;9,831;6,002;37,659;5,725;10,708;-2,736;0,000;39,500;40,400;9,805;1,436;37,684;37,148;37,829;37,698;-3,113;26,940;0,000;278,540;Inf;290,000;290,000;37,695;2,540;23,120;24,842
14273,500;2,299;0,548;-35,123;1,606;9,831;5,986;37,708;5,725;10,767;-2,751;0,000;39,530;40,400;9,805;1,436;37,386;36,860;37,654;37,445;-3,127;26,924;0,000;278,540;Inf;290,000;290,000;37,590;2,536;23,102;24,837
14274,000;2,299;0,548;-35,123;1,606;9,831;5,986;37,708;5,725;10,767;-2,751;0,000;39,500;40,400;9,805;1,436;37,552;37,119;37,719;37,688;-3,127;26,924;0,000;278,240;Inf;290,000;290,000;37,336;2,533;23,117;24,859
14274,500;2,299;0,548;-35,123;1,606;9,831;5,986;37,708;5,725;10,767;-2,751;0,000;39,500;40,400;9,805;1,436;37,814;37,688;37,921;38,090;-3,127;26,924;0,000;278,240;Inf;290,000;290,000;37,520;2,529;23,120;24,925
14275,000;2,976;0,815;-33,698;1,579;9,711;5,986;37,708;5,725;10,767;-2,751;0,000;39,500;40,400;9,849;1,502;37,824;37,615;38,011;38,108;-3,127;26,924;0,000;278,640;Inf;290,000;290,000;37,878;2,525;23,127;24,975
