t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14275,500;2,976;0,815;-33,698;1,579;9,711;5,986;37,708;5,725;10,767;-2,751;0,000;39,500;40,400;9,849;1,502;37,743;37,126;37,932;37,751;-3,127;26,924;0,000;278,640;Inf;290,000;290,000;37,890;2,532;23,111;24,916
14276,000;2,976;0,815;-33,698;1,579;9,711;5,986;37,708;5,725;10,767;-2,751;0,000;39,500;40,400;9,849;1,502;37,615;36,958;37,841;37,564;-3,127;26,924;0,000;278,640;Inf;290,000;290,000;37,638;2,540;23,128;24,932
14276,500;2,976;0,815;-33,698;1,579;9,711;5,986;37,708;5,725;10,767;-2,751;0,000;39,500;40,400;9,849;1,502;37,364;36,813;37,724;37,465;-3,127;26,924;0,000;278,640;Inf;290,000;290,000;37,495;2,547;23,111;24,942
14277,000;2,976;0,815;-33,698;1,579;9,711;5,977;37,748;5,702;10,830;-2,729;0,000;39,531;40,426;9,849;1,502;37,842;37,759;37,989;38,162;-3,108;26,923;0,000;278,840;Inf;290,000;290,000;37,342;2,554;23,104;24,989
14277,500;2,976;0,815;-33,698;1,579;9,711;5,977;37,748;5,702;10,830;-2,729;0,000;39,500;40,400;9,849;1,502;38,171;37,700;38,137;38,212;-3,108;26,923;0,000;278,840;Inf;290,000;290,000;37,938;2,561;23,120;24,989
14278,000;2,718;0,623;-35,209;1,537;9,779;5,977;37,748;5,702;10,830;-2,729;0,000;39,500;40,400;9,777;1,513;37,938;37,460;38,089;38,028;-3,108;26,923;0,000;278,540;Inf;290,000;290,000;38,055;2,568;23,112;25,064
14278,500;2,718;0,623;-35,209;1,537;9,779;5,977;37,748;5,702;10,830;-2,729;0,000;39,500;40,400;9,777;1,513;37,695;37,073;37,964;37,759;-3,108;26,923;0,000;278,540;Inf;290,000;290,000;37,879;2,570;23,098;25,121
14279,000;2,718;0,623;-35,209;1,537;9,779;5,977;37,748;5,702;10,830;-2,729;0,000;39,500;40,400;9,777;1,513;37,588;36,906;37,855;37,539;-3,108;26,923;0,000;278,140;Inf;290,000;290,000;37,623;2,572;23,080;25,104
14279,500;2,718;0,623;-35,209;1,537;9,779;5,977;37,748;5,702;10,830;-2,729;0,000;39,500;40,400;9,777;1,513;37,513;37,048;37,804;37,607;-3,108;26,923;0,000;278,140;Inf;290,000;290,000;37,472;2,575;23,090;25,018
14280,000;2,718;0,623;-35,209;1,537;9,779;5,976;37,713;5,685;10,828;-2,749;0,000;39,520;40,410;9,777;1,513;37,763;37,517;37,941;38,034;-3,114;26,916;0,000;278,040;Inf;290,000;290,000;37,493;2,577;23,107;25,067
14280,500;2,718;0,623;-35,209;1,537;9,779;5,976;37,713;5,685;10,828;-2,749;0,000;39,500;40,400;9,777;1,513;37,912;37,359;38,067;37,976;-3,114;26,916;0,000;278,040;Inf;290,000;290,000;37,814;2,580;23,106;25,141
14281,000;2,718;0,623;-35,209;1,537;9,779;5,976;37,713;5,685;10,828;-2,749;0,000;39,500;40,400;9,777;1,513;37,782;37,271;37,997;37,837;-3,114;26,916;0,000;278,440;Inf;290,000;290,000;37,828;2,582;23,107;25,116
14281,500;2,181;0,494;-35,209;1,584;9,771;5,976;37,713;5,685;10,828;-2,749;0,000;39,500;40,400;9,759;1,690;37,634;37,122;37,916;37,692;-3,114;26,916;0,000;278,440;Inf;290,000;290,000;37,722;2,584;23,095;25,136
14282,000;2,181;0,494;-35,209;1,584;9,771;5,976;37,713;5,685;10,828;-2,749;0,000;39,500;40,400;9,759;1,690;37,562;37,268;37,885;37,753;-3,114;26,916;0,000;278,240;Inf;290,000;290,000;37,591;2,577;23,107;25,175
14282,500;2,181;0,494;-35,209;1,584;9,771;5,976;37,713;5,685;10,828;-2,749;0,000;39,500;40,400;9,759;1,690;37,879;37,698;38,027;38,188;-3,114;26,916;0,000;278,240;Inf;290,000;290,000;37,617;2,571;23,105;25,203
14283,000;2,181;0,494;-35,209;1,584;9,771;5,976;37,713;5,685;10,828;-2,749;0,000;39,500;40,400;9,759;1,690;38,146;37,791;38,196;38,328;-3,114;26,916;0,000;278,340;Inf;290,000;290,000;37,948;2,565;23,115;25,152
14283,500;2,181;0,494;-35,209;1,584;9,771;5,954;37,644;5,680;10,824;-2,745;0,000;39,518;40,427;9,759;1,690;38,118;37,578;38,225;38,140;-3,121;26,904;0,000;278,340;Inf;290,000;290,000;38,115;2,558;23,108;25,108
14284,000;2,181;0,494;-35,209;1,584;9,771;5,954;37,644;5,680;10,824;-2,745;0,000;39,500;40,400;9,759;1,690;37,692;37,062;37,998;37,726;-3,121;26,904;0,000;278,540;Inf;290,000;290,000;38,015;2,552;23,106;25,042
14284,500;2,404;0,581;-35,202;1,587;9,674;5,954;37,644;5,680;10,824;-2,745;0,000;39,500;40,400;9,774;1,754;37,765;37,326;38,002;37,926;-3,121;26,904;0,000;278,540;Inf;290,000;290,000;37,620;2,546;23,126;24,998
14285,000;2,404;0,581;-35,202;1,587;9,674;5,954;37,644;5,680;10,824;-2,745;0,000;39,500;40,400;9,774;1,754;38,166;38,026;38,241;38,472;-3,121;26,904;0,000;278,640;Inf;290,000;290,000;37,755;2,544;23,112;24,986
14285,500;2,404;0,581;-35,202;1,587;9,674;5,954;37,644;5,680;10,824;-2,745;0,000;39,500;40,400;9,774;1,754;38,513;38,389;38,510;38,811;-3,121;26,904;0,000;278,640;Inf;290,000;290,000;38,226;2,541;23,123;24,924
14286,000;2,404;0,581;-35,202;1,587;9,674;5,954;37,644;5,680;10,824;-2,745;0,000;39,500;40,400;9,774;1,754;38,414;37,833;38,508;38,475;-3,121;26,904;0,000;278,340;Inf;290,000;290,000;38,556;2,539;23,130;24,865
14286,500;2,404;0,581;-35,202;1,587;9,674;5,931;37,648;5,681;10,863;-2,744;0,000;39,525;40,403;9,774;1,754;38,212;37,567;38,408;38,203;-3,123;26,906;0,000;278,340;Inf;290,000;290,000;38,307;2,537;23,119;24,824
14287,000;2,404;0,581;-35,202;1,587;9,674;5,931;37,648;5,681;10,863;-2,744;0,000;39,500;40,400;9,774;1,754;37,898;37,205;38,224;37,910;-3,123;26,906;0,000;278,440;Inf;290,000;290,000;38,098;2,535;23,123;24,833
14287,500;2,404;0,581;-35,202;1,587;9,674;5,931;37,648;5,681;10,863;-2,744;0,000;39,500;40,400;9,774;1,754;37,899;37,452;38,193;38,120;-3,123;26,906;0,000;278,440;Inf;290,000;290,000;37,809;2,533;23,130;24,802
14288,000;2,972;0,692;-35,209;1,574;9,795;5,931;37,648;5,681;10,863;-2,744;0,000;39,500;40,400;9,572;1,523;38,618;38,494;38,658;38,911;-3,123;26,906;0,000;277,840;Inf;290,000;290,000;37,916;2,531;23,112;24,767
14288,500;2,972;0,692;-35,209;1,574;9,795;5,931;37,648;5,681;10,863;-2,744;0,000;39,500;40,400;9,572;1,523;38,485;37,868;38,611;38,510;-3,123;26,906;0,000;277,840;Inf;290,000;290,000;38,670;2,538;23,130;24,741
14289,000;2,972;0,692;-35,209;1,574;9,795;5,931;37,648;5,681;10,863;-2,744;0,000;39,500;40,400;9,572;1,523;38,183;37,586;38,478;38,246;-3,123;26,906;0,000;278,840;Inf;290,000;290,000;38,368;2,545;23,111;24,757
14289,500;2,972;0,692;-35,209;1,574;9,795;5,931;37,648;5,681;10,863;-2,744;0,000;39,500;40,400;9,572;1,523;37,981;37,275;38,299;37,987;-3,123;26,906;0,000;278,840;Inf;290,000;290,000;38,123;2,552;23,113;24,778
14290,000;2,972;0,692;-35,209;1,574;9,795;5,871;37,733;5,711;10,978;-2,740;0,000;39,534;40,440;9,572;1,523;38,010;37,458;38,284;38,106;-3,120;26,904;0,000;278,740;Inf;290,000;290,000;37,886;2,559;23,129;24,826
14290,500;2,972;0,692;-35,209;1,574;9,795;5,871;37,733;5,711;10,978;-2,740;0,000;39,500;40,400;9,572;1,523;38,271;38,271;38,452;38,689;-3,120;26,904;0,000;278,740;Inf;290,000;290,000;37,964;2,566;23,124;24,723
14291,000;3,055;0,818;-33,609;1,569;9,706;5,871;37,733;5,711;10,978;-2,740;0,000;39,500;40,400;9,918;1,600;38,597;38,499;38,678;38,916;-3,120;26,904;0,000;278,540;Inf;290,000;290,000;38,421;2,572;23,136;24,721
14291,500;3,055;0,818;-33,609;1,569;9,706;5,871;37,733;5,711;10,978;-2,740;0,000;39,500;40,400;9,918;1,600;38,320;37,738;38,545;38,364;-3,120;26,904;0,000;278,540;Inf;290,000;290,000;38,673;2,580;23,127;24,681
14292,000;3,055;0,818;-33,609;1,569;9,706;5,871;37,733;5,711;10,978;-2,740;0,000;39,500;40,400;9,918;1,600;38,130;37,613;38,441;38,214;-3,120;26,904;0,000;278,840;Inf;290,000;290,000;38,242;2,588;23,116;24,585
14292,500;3,055;0,818;-33,609;1,569;9,706;5,871;37,733;5,711;10,978;-2,740;0,000;39,500;40,400;9,918;1,600;38,023;37,756;38,389;38,274;-3,120;26,904;0,000;278,840;Inf;290,000;290,000;38,100;2,596;23,115;24,509
14293,000;3,055;0,818;-33,609;1,569;9,706;5,937;37,722;5,679;10,978;-2,746;0,000;39,531;40,413;9,918;1,600;38,272;38,030;38,481;38,541;-3,119;26,890;0,000;278,440;Inf;290,000;290,000;38,111;2,603;23,103;24,532
14293,500;3,055;0,818;-33,609;1,569;9,706;5,937;37,722;5,679;10,978;-2,746;0,000;39,500;40,400;9,918;1,600;38,565;38,397;38,653;38,889;-3,119;26,890;0,000;278,440;Inf;290,000;290,000;38,331;2,611;23,115;24,558
14294,000;3,055;0,818;-33,609;1,569;9,706;5,937;37,722;5,679;10,978;-2,746;0,000;39,500;40,400;9,918;1,600;38,604;38,122;38,694;38,745;-3,119;26,890;0,000;277,540;Inf;290,000;290,000;38,626;2,618;23,119;24,633
14294,500;2,751;0,692;-34,631;1,561;9,703;5,937;37,722;5,679;10,978;-2,746;0,000;39,500;40,400;9,859;1,647;38,475;37,871;38,661;38,505;-3,119;26,890;0,000;277,540;Inf;290,000;290,000;38,541;2,625;23,106;24,674
14295,000;2,751;0,692;-34,631;1,561;9,703;5,937;37,722;5,679;10,978;-2,746;0,000;39,500;40,400;9,859;1,647;38,188;37,960;38,507;38,525;-3,119;26,890;0,000;278,940;Inf;290,000;290,000;38,378;2,627;23,118;24,710
14295,500;2,751;0,692;-34,631;1,561;9,703;5,937;37,722;5,679;10,978;-2,746;0,000;39,500;40,400;9,859;1,647;38,515;38,306;38,676;38,777;-3,119;26,890;0,000;278,940;Inf;290,000;290,000;38,295;2,629;23,132;24,748
14296,000;2,751;0,692;-34,631;1,561;9,703;5,937;37,722;5,679;10,978;-2,746;0,000;39,500;40,400;9,859;1,647;38,632;38,301;38,748;38,870;-3,119;26,890;0,000;278,140;Inf;290,000;290,000;38,568;2,631;23,126;24,730
14296,500;2,751;0,692;-34,631;1,561;9,703;5,949;37,659;5,655;10,967;-2,739;0,000;39,537;40,444;9,859;1,647;38,636;38,141;38,762;38,731;-3,119;26,891;0,000;278,140;Inf;290,000;290,000;38,638;2,633;23,115;24,731
14297,000;2,751;0,692;-34,631;1,561;9,703;5,949;37,659;5,655;10,967;-2,739;0,000;39,500;40,400;9,859;1,647;38,564;38,089;38,729;38,668;-3,119;26,891;0,000;278,940;Inf;290,000;290,000;38,567;2,635;23,134;24,678
14297,500;2,826;0,660;-35,209;1,583;9,773;5,949;37,659;5,655;10,967;-2,739;0,000;39,500;40,400;9,778;1,501;38,316;37,874;38,634;38,482;-3,119;26,891;0,000;278,940;Inf;290,000;290,000;38,512;2,637;23,125;24,701
14298,000;2,826;0,660;-35,209;1,583;9,773;5,949;37,659;5,655;10,967;-2,739;0,000;39,500;40,400;9,778;1,501;38,210;37,850;38,546;38,431;-3,119;26,891;0,000;278,040;Inf;290,000;290,000;38,326;2,640;23,135;24,666
14298,500;2,826;0,660;-35,209;1,583;9,773;5,949;37,659;5,655;10,967;-2,739;0,000;39,500;40,400;9,778;1,501;38,314;38,183;38,597;38,618;-3,119;26,891;0,000;278,040;Inf;290,000;290,000;38,260;2,643;23,122;24,687
14299,000;2,826;0,660;-35,209;1,583;9,773;5,949;37,659;5,655;10,967;-2,739;0,000;39,500;40,400;9,778;1,501;38,662;38,244;38,741;38,761;-3,119;26,891;0,000;278,740;Inf;290,000;290,000;38,428;2,646;23,117;24,656
14299,500;2,826;0,660;-35,209;1,583;9,773;5,979;37,662;5,677;11,016;-2,739;0,000;39,546;40,425;9,778;1,501;38,519;38,056;38,690;38,610;-3,106;26,898;0,000;278,740;Inf;290,000;290,000;38,602;2,649;23,124;24,698
14300,000;2,826;0,660;-35,209;1,583;9,773;5,979;37,662;5,677;11,016;-2,739;0,000;39,500;40,400;9,778;1,501;38,263;37,877;38,581;38,480;-3,106;26,898;0,000;278,540;Inf;290,000;290,000;38,468;2,652;23,118;24,681
14300,500;3,350;0,869;-34,408;1,636;9,667;5,979;37,662;5,677;11,016;-2,739;0,000;39,500;40,400;9,823;1,548;38,421;38,056;38,644;38,624;-3,106;26,898;0,000;278,540;Inf;290,000;290,000;38,300;2,655;23,117;24,618
14301,000;3,350;0,869;-34,408;1,636;9,667;5,979;37,662;5,677;11,016;-2,739;0,000;39,500;40,400;9,823;1,548;38,726;38,463;38,804;38,992;-3,106;26,898;0,000;278,340;Inf;290,000;290,000;38,436;2,666;23,117;24,659
14301,500;3,350;0,869;-34,408;1,636;9,667;5,979;37,662;5,677;11,016;-2,739;0,000;39,500;40,400;9,823;1,548;38,876;38,780;38,988;39,196;-3,106;26,898;0,000;278,340;Inf;290,000;290,000;38,746;2,677;23,137;24,667
14302,000;3,350;0,869;-34,408;1,636;9,667;5,979;37,662;5,677;11,016;-2,739;0,000;39,500;40,400;9,823;1,548;38,773;38,424;38,971;38,998;-3,106;26,898;0,000;278,740;Inf;290,000;290,000;38,960;2,688;23,132;24,677
14302,500;3,350;0,869;-34,408;1,636;9,667;5,979;37,662;5,677;11,016;-2,739;0,000;39,500;40,400;9,823;1,548;38,466;37,842;38,718;38,534;-3,106;26,898;0,000;278,740;Inf;290,000;290,000;38,791;2,699;23,134;24,716
14303,000;3,350;0,869;-34,408;1,636;9,667;6,003;37,698;5,693;11,098;-2,740;0,000;39,542;40,423;9,823;1,548;38,522;38,022;38,738;38,702;-3,102;26,894;0,000;278,140;Inf;290,000;290,000;38,390;2,710;23,134;24,766
14303,500;3,350;0,869;-34,408;1,636;9,667;6,003;37,698;5,693;11,098;-2,740;0,000;39,500;40,400;9,823;1,548;38,669;38,541;38,875;39,010;-3,102;26,894;0,000;278,140;Inf;290,000;290,000;38,496;2,720;23,140;24,799
14304,000;3,604;0,858;-35,209;1,511;9,777;6,003;37,698;5,693;11,098;-2,740;0,000;39,500;40,400;9,774;1,676;39,017;38,648;39,046;39,153;-3,102;26,894;0,000;278,040;Inf;290,000;290,000;38,774;2,731;23,130;24,855
14304,500;3,604;0,858;-35,209;1,511;9,777;6,003;37,698;5,693;11,098;-2,740;0,000;39,500;40,400;9,774;1,676;38,861;38,429;39,019;39,004;-3,102;26,894;0,000;278,040;Inf;290,000;290,000;38,966;2,745;23,123;24,890
14305,000;3,604;0,858;-35,209;1,511;9,777;6,003;37,698;5,693;11,098;-2,740;0,000;39,500;40,400;9,774;1,676;38,606;38,022;38,875;38,717;-3,102;26,894;0,000;278,440;Inf;290,000;290,000;38,828;2,759;23,127;24,937
14305,500;3,604;0,858;-35,209;1,511;9,777;6,003;37,698;5,693;11,098;-2,740;0,000;39,500;40,400;9,774;1,676;38,458;37,781;38,744;38,472;-3,102;26,894;0,000;278,440;Inf;290,000;290,000;38,555;2,773;23,129;24,942
14306,000;3,604;0,858;-35,209;1,511;9,777;5,981;37,753;5,717;11,162;-2,732;0,000;39,545;40,458;9,774;1,676;38,662;38,403;38,822;38,966;-3,098;26,893;0,000;278,840;Inf;290,000;290,000;38,364;2,787;23,110;24,949
14306,500;3,604;0,858;-35,209;1,511;9,777;5,981;37,753;5,717;11,162;-2,732;0,000;39,500;40,500;9,774;1,676;38,878;38,682;39,007;39,149;-3,098;26,893;0,000;278,840;Inf;290,000;290,000;38,713;2,800;23,146;24,915
14307,000;2,545;0,677;-33,813;1,633;9,631;5,981;37,753;5,717;11,162;-2,732;0,000;39,500;40,500;9,915;1,514;38,764;38,293;38,971;38,952;-3,098;26,893;0,000;278,740;Inf;290,000;290,000;38,929;2,813;23,132;24,903
14307,500;2,545;0,677;-33,813;1,633;9,631;5,981;37,753;5,717;11,162;-2,732;0,000;39,500;40,500;9,915;1,514;38,679;38,007;38,883;38,721;-3,098;26,893;0,000;278,740;Inf;290,000;290,000;38,745;2,809;23,119;24,926
14308,000;2,545;0,677;-33,813;1,633;9,631;5,981;37,753;5,717;11,162;-2,732;0,000;39,500;40,500;9,915;1,514;38,408;37,700;38,716;38,457;-3,098;26,893;0,000;278,740;Inf;290,000;290,000;38,572;2,804;23,137;24,930
14308,500;2,545;0,677;-33,813;1,633;9,631;5,981;37,753;5,717;11,162;-2,732;0,000;39,500;40,500;9,915;1,514;38,388;37,878;38,690;38,545;-3,098;26,893;0,000;278,740;Inf;290,000;290,000;38,320;2,800;23,141;25,003
14309,000;2,545;0,677;-33,813;1,633;9,631;5,981;37,753;5,717;11,162;-2,732;0,000;39,500;40,500;9,915;1,514;38,570;38,205;38,764;38,822;-3,098;26,893;0,000;278,940;Inf;290,000;290,000;38,375;2,796;23,133;25,064
14309,500;2,545;0,677;-33,813;1,633;9,631;6,001;37,720;5,712;11,174;-2,736;0,000;39,544;40,473;9,915;1,514;38,649;38,523;38,893;39,026;-3,093;26,892;0,000;278,940;Inf;290,000;290,000;38,590;2,792;23,141;25,089
14310,000;2,545;0,677;-33,813;1,633;9,631;6,001;37,720;5,712;11,174;-2,736;0,000;39,500;40,500;9,915;1,514;38,615;38,049;38,853;38,727;-3,093;26,892;0,000;278,940;Inf;290,000;290,000;38,773;2,788;23,124;25,083
14310,500;1,782;0,524;-34,143;1,641;9,730;6,001;37,720;5,712;11,174;-2,736;0,000;39,500;40,500;9,857;1,628;38,535;37,946;38,785;38,605;-3,093;26,892;0,000;278,940;Inf;290,000;290,000;38,561;2,784;23,140;25,120
14311,000;1,782;0,524;-34,143;1,641;9,730;6,001;37,720;5,712;11,174;-2,736;0,000;39,500;40,500;9,857;1,628;38,326;37,704;38,655;38,461;-3,093;26,892;0,000;278,640;Inf;290,000;290,000;38,468;2,767;23,134;25,118
14311,500;1,782;0,524;-34,143;1,641;9,730;6,001;37,720;5,712;11,174;-2,736;0,000;39,500;40,500;9,857;1,628;38,356;37,979;38,664;38,651;-3,093;26,892;0,000;278,640;Inf;290,000;290,000;38,286;2,751;23,134;25,110
14312,000;1,782;0,524;-34,143;1,641;9,730;6,001;37,720;5,712;11,174;-2,736;0,000;39,500;40,500;9,857;1,628;38,628;38,502;38,849;38,997;-3,093;26,892;0,000;278,640;Inf;290,000;290,000;38,413;2,735;23,138;25,088
14312,500;1,782;0,524;-34,143;1,641;9,730;5,993;37,673;5,710;11,155;-2,729;0,000;39,551;40,489;9,857;1,628;38,949;38,578;39,016;39,139;-3,095;26,893;0,000;278,640;Inf;290,000;290,000;38,744;2,720;23,139;25,086
14313,000;1,782;0,524;-34,143;1,641;9,730;5,993;37,673;5,710;11,155;-2,729;0,000;39,600;40,500;9,857;1,628;38,734;38,243;39,005;38,921;-3,095;26,893;0,000;278,540;Inf;290,000;290,000;38,921;2,704;23,130;25,099
14313,500;2,350;0,609;-34,877;1,619;9,696;5,993;37,673;5,710;11,155;-2,729;0,000;39,600;40,500;9,770;1,691;38,381;37,640;38,734;38,470;-3,095;26,893;0,000;278,540;Inf;290,000;290,000;38,726;2,689;23,148;25,097
14314,000;2,350;0,609;-34,877;1,619;9,696;5,993;37,673;5,710;11,155;-2,729;0,000;39,600;40,500;9,770;1,691;38,411;37,964;38,737;38,648;-3,095;26,893;0,000;278,640;Inf;290,000;290,000;38,306;2,684;23,150;25,069
14314,500;2,350;0,609;-34,877;1,619;9,696;5,993;37,673;5,710;11,155;-2,729;0,000;39,600;40,500;9,770;1,691;38,591;38,468;38,871;38,937;-3,095;26,893;0,000;278,640;Inf;290,000;290,000;38,440;2,678;23,132;25,054
14315,000;2,350;0,609;-34,877;1,619;9,696;5,993;37,673;5,710;11,155;-2,729;0,000;39,600;40,500;9,770;1,691;38,783;38,561;38,988;39,027;-3,095;26,893;0,000;278,140;Inf;290,000;290,000;38,717;2,673;23,133;25,038
14315,500;2,350;0,609;-34,877;1,619;9,696;5,993;37,673;5,710;11,155;-2,729;0,000;39,600;40,500;9,770;1,691;38,764;38,410;39,013;38,935;-3,095;26,893;0,000;278,140;Inf;290,000;290,000;38,840;2,668;23,150;25,005
14316,000;2,350;0,609;-34,877;1,619;9,696;6,012;37,690;5,688;11,211;-2,718;0,000;39,563;40,490;9,770;1,691;38,686;38,158;38,961;38,784;-3,086;26,894;0,000;278,240;Inf;290,000;290,000;38,780;2,662;23,125;24,994
14316,500;2,350;0,609;-34,877;1,619;9,696;6,012;37,690;5,688;11,211;-2,718;0,000;39,600;40,500;9,770;1,691;38,534;37,990;38,875;38,595;-3,086;26,894;0,000;278,240;Inf;290,000;290,000;38,647;2,657;23,135;24,970
14317,000;2,872;0,644;-35,209;1,570;9,794;6,012;37,690;5,688;11,211;-2,718;0,000;39,600;40,500;9,781;1,668;38,506;38,241;38,831;38,748;-3,086;26,894;0,000;278,140;Inf;290,000;290,000;38,498;2,652;23,154;24,964
14317,500;2,872;0,644;-35,209;1,570;9,794;6,012;37,690;5,688;11,211;-2,718;0,000;39,600;40,500;9,781;1,668;38,744;38,259;38,907;38,805;-3,086;26,894;0,000;278,140;Inf;290,000;290,000;38,581;2,656;23,146;24,987
14318,000;2,872;0,644;-35,209;1,570;9,794;6,012;37,690;5,688;11,211;-2,718;0,000;39,600;40,500;9,781;1,668;38,763;38,245;38,940;38,809;-3,086;26,894;0,000;278,040;Inf;290,000;290,000;38,679;2,659;23,143;24,964
14318,500;2,872;0,644;-35,209;1,570;9,794;6,012;37,690;5,688;11,211;-2,718;0,000;39,600;40,500;9,781;1,668;38,629;38,129;38,903;38,731;-3,086;26,894;0,000;278,040;Inf;290,000;290,000;38,689;2,663;23,152;24,980
14319,000;2,872;0,644;-35,209;1,570;9,794;5,984;37,704;5,712;11,263;-2,721;0,000;39,565;40,480;9,781;1,668;38,464;37,843;38,821;38,530;-3,093;26,895;0,000;278,240;Inf;290,000;290,000;38,598;2,666;23,141;24,982
14319,500;2,872;0,644;-35,209;1,570;9,794;5,984;37,704;5,712;11,263;-2,721;0,000;39,600;40,500;9,781;1,668;38,282;37,678;38,699;38,413;-3,093;26,895;0,000;278,240;Inf;290,000;290,000;38,415;2,670;23,137;24,978
14320,000;3,213;0,784;-35,209;1,646;9,803;5,984;37,704;5,712;11,263;-2,721;0,000;39,600;40,500;9,717;1,585;38,407;37,992;38,719;38,531;-3,093;26,895;0,000;278,440;Inf;290,000;290,000;38,268;2,673;23,138;24,986
14320,500;3,213;0,784;-35,209;1,646;9,803;5,984;37,704;5,712;11,263;-2,721;0,000;39,600;40,500;9,717;1,585;38,822;38,365;38,946;38,836;-3,093;26,895;0,000;278,440;Inf;290,000;290,000;38,412;2,682;23,136;24,997
14321,000;3,213;0,784;-35,209;1,646;9,803;5,984;37,704;5,712;11,263;-2,721;0,000;39,600;40,500;9,717;1,585;38,750;38,202;38,938;38,774;-3,093;26,895;0,000;278,340;Inf;290,000;290,000;38,743;2,690;23,152;25,006
14321,500;3,213;0,784;-35,209;1,646;9,803;5,984;37,704;5,712;11,263;-2,721;0,000;39,600;40,500;9,717;1,585;38,516;37,899;38,846;38,520;-3,093;26,895;0,000;278,340;Inf;290,000;290,000;38,666;2,699;23,141;24,949
14322,000;3,213;0,784;-35,209;1,646;9,803;5,984;37,704;5,712;11,263;-2,721;0,000;39,600;40,500;9,717;1,585;38,356;37,686;38,694;38,341;-3,093;26,895;0,000;277,940;Inf;290,000;290,000;38,445;2,707;23,128;24,889
14322,500;3,213;0,784;-35,209;1,646;9,803;6,002;37,739;5,729;11,311;-2,725;0,000;39,564;40,527;9,717;1,585;38,397;37,901;38,701;38,499;-3,096;26,883;0,000;277,940;Inf;290,000;290,000;38,269;2,716;23,150;24,915
14323,000;3,213;0,784;-35,209;1,646;9,803;6,002;37,739;5,729;11,311;-2,725;0,000;39,600;40,500;9,717;1,585;38,492;38,288;38,816;38,748;-3,096;26,883;0,000;278,740;Inf;290,000;290,000;38,374;2,724;23,152;24,824
14323,500;2,742;0,687;-34,786;1,605;9,720;6,002;37,739;5,729;11,311;-2,725;0,000;39,600;40,500;9,859;1,658;38,769;38,461;38,946;38,924;-3,096;26,883;0,000;278,740;Inf;290,000;290,000;38,586;2,732;23,148;24,774
14324,000;2,742;0,687;-34,786;1,605;9,720;6,002;37,739;5,729;11,311;-2,725;0,000;39,600;40,500;9,859;1,658;38,793;38,312;38,968;38,858;-3,096;26,883;0,000;278,640;Inf;290,000;290,000;38,775;2,732;23,152;24,677
14324,500;2,742;0,687;-34,786;1,605;9,720;6,002;37,739;5,729;11,311;-2,725;0,000;39,600;40,500;9,859;1,658;38,413;37,694;38,759;38,360;-3,096;26,883;0,000;278,640;Inf;290,000;290,000;38,733;2,732;23,144;24,666
14325,000;2,742;0,687;-34,786;1,605;9,720;6,002;37,739;5,729;11,311;-2,725;0,000;39,600;40,500;9,859;1,658;38,361;37,853;38,691;38,493;-3,096;26,883;0,000;278,440;Inf;290,000;290,000;38,307;2,732;23,154;24,615
14325,500;2,742;0,687;-34,786;1,605;9,720;5,949;37,753;5,731;11,346;-2,739;0,000;39,574;40,479;9,859;1,658;38,623;38,354;38,852;38,852;-3,099;26,875;0,000;278,440;Inf;290,000;290,000;38,349;2,733;23,159;24,593
14326,000;2,742;0,687;-34,786;1,605;9,720;5,949;37,753;5,731;11,346;-2,739;0,000;39,600;40,500;9,859;1,658;38,857;38,534;39,014;38,993;-3,099;26,875;0,000;278,440;Inf;290,000;290,000;38,670;2,733;23,150;24,551
14326,500;2,083;0,552;-34,336;1,673;9,762;5,949;37,753;5,731;11,346;-2,739;0,000;39,600;40,500;9,769;1,502;38,843;38,383;39,029;38,902;-3,099;26,875;0,000;278,440;Inf;290,000;290,000;38,849;2,733;23,157;24,443
14327,000;2,083;0,552;-34,336;1,673;9,762;5,949;37,753;5,731;11,346;-2,739;0,000;39,600;40,500;9,769;1,502;38,643;38,030;38,950;38,687;-3,099;26,875;0,000;278,840;Inf;290,000;290,000;38,789;2,722;23,137;24,438
14327,500;2,083;0,552;-34,336;1,673;9,762;5,949;37,753;5,731;11,346;-2,739;0,000;39,600;40,500;9,769;1,502;38,475;37,762;38,812;38,408;-3,099;26,875;0,000;278,840;Inf;290,000;290,000;38,577;2,712;23,157;24,432
14328,000;2,083;0,552;-34,336;1,673;9,762;5,949;37,753;5,731;11,346;-2,739;0,000;39,600;40,500;9,769;1,502;38,473;38,270;38,817;38,814;-3,099;26,875;0,000;278,440;Inf;290,000;290,000;38,364;2,701;23,144;24,422
14328,500;2,083;0,552;-34,336;1,673;9,762;5,968;37,723;5,719;11,336;-2,734;0,000;39,576;40,503;9,769;1,502;38,876;38,603;39,045;39,111;-3,094;26,877;0,000;278,440;Inf;290,000;290,000;38,593;2,691;23,153;24,388
14329,000;2,083;0,552;-34,336;1,673;9,762;5,968;37,723;5,719;11,336;-2,734;0,000;39,600;40,500;9,769;1,502;38,863;38,386;39,069;38,996;-3,094;26,877;0,000;278,640;Inf;290,000;290,000;38,909;2,681;23,152;24,389
14329,500;2,083;0,552;-34,336;1,673;9,762;5,968;37,723;5,719;11,336;-2,734;0,000;39,600;40,500;9,769;1,502;38,776;38,102;39,035;38,734;-3,094;26,877;0,000;278,640;Inf;290,000;290,000;38,829;2,672;23,145;24,415
14330,000;2,028;0,462;-35,209;1,652;9,793;5,968;37,723;5,719;11,336;-2,734;0,000;39,600;40,500;9,726;1,609;38,515;37,767;38,870;38,470;-3,094;26,877;0,000;278,640;Inf;290,000;290,000;38,661;2,662;23,159;24,408
14330,500;2,028;0,462;-35,209;1,652;9,793;5,968;37,723;5,719;11,336;-2,734;0,000;39,600;40,500;9,726;1,609;38,341;37,770;38,767;38,453;-3,094;26,877;0,000;278,640;Inf;290,000;290,000;38,406;2,651;23,153;24,568
14331,000;2,028;0,462;-35,209;1,652;9,793;5,968;37,723;5,719;11,336;-2,734;0,000;39,600;40,500;9,726;1,609;38,515;38,264;38,872;38,820;-3,094;26,877;0,000;278,940;Inf;290,000;290,000;38,333;2,641;23,148;24,588
14331,500;2,028;0,462;-35,209;1,652;9,793;5,968;37,723;5,719;11,336;-2,734;0,000;39,600;40,500;9,726;1,609;39,117;38,646;39,210;39,164;-3,094;26,877;0,000;278,940;Inf;290,000;290,000;38,618;2,631;23,148;24,574
14332,000;2,028;0,462;-35,209;1,652;9,793;6,032;37,651;5,701;11,332;-2,732;0,000;39,586;40,519;9,726;1,609;38,768;38,240;39,094;38,882;-3,108;26,874;0,000;279,040;Inf;290,000;290,000;39,034;2,621;23,152;24,614
14332,500;2,028;0,462;-35,209;1,652;9,793;6,032;37,651;5,701;11,332;-2,732;0,000;39,600;40,500;9,726;1,609;38,649;37,977;38,999;38,690;-3,108;26,874;0,000;279,040;Inf;290,000;290,000;38,746;2,612;23,163;24,614
14333,000;2,696;0,620;-35,209;1,597;9,777;6,032;37,651;5,701;11,332;-2,732;0,000;39,600;40,500;9,624;1,673;38,586;37,909;38,920;38,550;-3,108;26,874;0,000;278,640;Inf;290,000;290,000;38,579;2,602;23,146;24,600
14333,500;2,696;0,620;-35,209;1,597;9,777;6,032;37,651;5,701;11,332;-2,732;0,000;39,600;40,500;9,624;1,673;38,575;38,029;38,870;38,613;-3,108;26,874;0,000;278,640;Inf;290,000;290,000;38,491;2,604;23,148;24,592
14334,000;2,696;0,620;-35,209;1,597;9,777;6,032;37,651;5,701;11,332;-2,732;0,000;39,600;40,500;9,624;1,673;38,708;38,347;38,939;38,896;-3,108;26,874;0,000;279,240;Inf;290,000;290,000;38,522;2,605;23,160;24,495
14334,500;2,696;0,620;-35,209;1,597;9,777;6,032;37,651;5,701;11,332;-2,732;0,000;39,600;40,500;9,624;1,673;38,862;38,593;39,075;39,133;-3,108;26,874;0,000;279,240;Inf;290,000;290,000;38,722;2,607;23,161;24,405
14335,000;2,696;0,620;-35,209;1,597;9,777;6,054;37,682;5,726;11,393;-2,734;0,000;39,589;40,521;9,624;1,673;38,823;38,199;39,097;38,877;-3,101;26,876;0,000;279,140;Inf;290,000;290,000;38,916;2,608;23,160;24,373
14335,500;2,696;0,620;-35,209;1,597;9,777;6,054;37,682;5,726;11,393;-2,734;0,000;39,600;40,500;9,624;1,673;38,660;38,018;38,985;38,675;-3,101;26,876;0,000;279,140;Inf;290,000;290,000;38,749;2,609;23,151;24,323
14336,000;2,696;0,620;-35,209;1,597;9,777;6,054;37,682;5,726;11,393;-2,734;0,000;39,600;40,500;9,624;1,673;38,622;38,196;38,959;38,827;-3,101;26,876;0,000;278,940;Inf;290,000;290,000;38,585;2,611;23,145;24,333
14336,500;3,674;0,839;-35,209;1,590;9,783;6,054;37,682;5,726;11,393;-2,734;0,000;39,600;40,500;9,775;1,637;38,871;38,704;39,121;39,167;-3,101;26,876;0,000;278,940;Inf;290,000;290,000;38,651;2,612;23,144;24,256
14337,000;3,674;0,839;-35,209;1,590;9,783;6,054;37,682;5,726;11,393;-2,734;0,000;39,600;40,500;9,775;1,637;39,183;38,763;39,284;39,252;-3,101;26,876;0,000;278,240;Inf;290,000;290,000;38,966;2,630;23,155;24,233
14337,500;3,674;0,839;-35,209;1,590;9,783;6,054;37,682;5,726;11,393;-2,734;0,000;39,600;40,500;9,775;1,637;39,076;38,643;39,273;39,211;-3,101;26,876;0,000;278,240;Inf;290,000;290,000;39,120;2,647;23,145;24,209
14338,000;3,674;0,839;-35,209;1,590;9,783;6,054;37,682;5,726;11,393;-2,734;0,000;39,600;40,500;9,775;1,637;39,031;38,500;39,232;39,105;-3,101;26,876;0,000;278,240;Inf;290,000;290,000;39,051;2,664;23,149;24,243
14338,500;3,674;0,839;-35,209;1,590;9,783;6,038;37,677;5,714;11,425;-2,738;0,000;39,575;40,546;9,775;1,637;38,741;38,245;39,122;38,876;-3,101;26,857;0,000;278,240;Inf;290,000;290,000;38,967;2,680;23,141;24,294
14339,000;3,674;0,839;-35,209;1,590;9,783;6,038;37,677;5,714;11,425;-2,738;0,000;39,600;40,500;9,775;1,637;38,806;38,519;39,095;39,039;-3,101;26,857;0,000;278,140;Inf;290,000;290,000;38,746;2,697;23,149;24,303
14339,500;3,169;0,836;-34,060;1,632;9,685;6,038;37,677;5,714;11,425;-2,738;0,000;39,600;40,500;9,901;1,593;39,021;38,707;39,213;39,251;-3,101;26,857;0,000;278,140;Inf;290,000;290,000;38,865;2,713;23,160;24,354
14340,000;3,169;0,836;-34,060;1,632;9,685;6,038;37,677;5,714;11,425;-2,738;0,000;39,600;40,500;9,901;1,593;39,015;38,746;39,274;39,272;-3,101;26,857;0,000;278,440;Inf;290,000;290,000;39,048;2,720;23,142;24,297
14340,500;3,169;0,836;-34,060;1,632;9,685;6,038;37,677;5,714;11,425;-2,738;0,000;39,600;40,500;9,901;1,593;39,015;38,486;39,230;39,063;-3,101;26,857;0,000;278,440;Inf;290,000;290,000;39,077;2,727;23,145;24,254
14341,000;3,169;0,836;-34,060;1,632;9,685;6,038;37,677;5,714;11,425;-2,738;0,000;39,600;40,500;9,901;1,593;38,847;38,310;39,113;38,891;-3,101;26,857;0,000;278,240;Inf;290,000;290,000;38,949;2,735;23,148;24,162
14341,500;3,169;0,836;-34,060;1,632;9,685;5,941;37,737;5,761;11,508;-2,726;0,000;39,581;40,530;9,901;1,593;38,632;38,055;38,994;38,743;-3,090;26,861;0,000;278,240;Inf;290,000;290,000;38,790;2,742;23,148;24,204
14342,000;3,169;0,836;-34,060;1,632;9,685;5,941;37,737;5,761;11,508;-2,726;0,000;39,600;40,500;9,901;1,593;38,608;38,321;39,006;38,872;-3,090;26,861;0,000;278,240;Inf;290,000;290,000;38,606;2,749;23,153;24,196
14342,500;3,169;0,836;-34,060;1,632;9,685;5,941;37,737;5,761;11,508;-2,726;0,000;39,600;40,500;9,901;1,593;39,109;38,804;39,226;39,248;-3,090;26,861;0,000;278,240;Inf;290,000;290,000;38,702;2,756;23,163;24,226
14343,000;3,141;0,754;-35,209;1,623;9,754;5,941;37,737;5,761;11,508;-2,726;0,000;39,600;40,500;9,678;1,648;39,027;38,631;39,221;39,161;-3,090;26,861;0,000;278,140;Inf;290,000;290,000;39,097;2,762;23,171;24,266
14343,500;3,141;0,754;-35,209;1,623;9,754;5,941;37,737;5,761;11,508;-2,726;0,000;39,600;40,500;9,678;1,648;38,836;38,300;39,121;38,952;-3,090;26,861;0,000;278,140;Inf;290,000;290,000;39,010;2,769;23,158;24,279
14344,000;3,141;0,754;-35,209;1,623;9,754;5,941;37,737;5,761;11,508;-2,726;0,000;39,600;40,500;9,678;1,648;38,735;38,111;39,024;38,734;-3,090;26,861;0,000;278,640;Inf;290,000;290,000;38,802;2,775;23,163;24,242
14344,500;3,141;0,754;-35,209;1,623;9,754;5,941;37,737;5,761;11,508;-2,726;0,000;39,600;40,500;9,678;1,648;38,618;38,127;38,938;38,704;-3,090;26,861;0,000;278,640;Inf;290,000;290,000;38,651;2,781;23,146;24,284
14345,000;3,141;0,754;-35,209;1,623;9,754;6,000;37,766;5,729;11,534;-2,729;0,000;39,579;40,509;9,678;1,648;38,761;38,369;38,999;38,882;-3,091;26,853;0,000;278,840;Inf;290,000;290,000;38,597;2,787;23,179;24,338
14345,500;3,141;0,754;-35,209;1,623;9,754;6,000;37,766;5,729;11,534;-2,729;0,000;39,600;40,500;9,678;1,648;38,897;38,538;39,083;39,111;-3,091;26,853;0,000;278,840;Inf;290,000;290,000;38,753;2,792;23,157;24,435
14346,000;2,658;0,708;-33,708;1,639;9,661;6,000;37,766;5,729;11,534;-2,729;0,000;39,600;40,500;9,990;1,635;38,936;38,483;39,145;39,047;-3,091;26,853;0,000;278,940;Inf;290,000;290,000;38,907;2,798;23,156;24,407
14346,500;2,658;0,708;-33,708;1,639;9,661;6,000;37,766;5,729;11,534;-2,729;0,000;39,600;40,500;9,990;1,635;38,824;38,257;39,061;38,856;-3,091;26,853;0,000;278,940;Inf;290,000;290,000;38,903;2,796;23,186;24,396
14347,000;2,658;0,708;-33,708;1,639;9,661;6,000;37,766;5,729;11,534;-2,729;0,000;39,600;40,500;9,990;1,635;38,606;38,086;38,944;38,715;-3,091;26,853;0,000;278,540;Inf;290,000;290,000;38,750;2,794;23,168;24,426
14347,500;2,658;0,708;-33,708;1,639;9,661;6,000;37,766;5,729;11,534;-2,729;0,000;39,600;40,500;9,990;1,635;38,706;38,302;38,963;38,866;-3,091;26,853;0,000;278,540;Inf;290,000;290,000;38,588;2,791;23,171;24,533
14348,000;2,658;0,708;-33,708;1,639;9,661;6,008;37,742;5,728;11,548;-2,718;0,000;39,579;40,579;9,990;1,635;38,837;38,632;39,080;39,161;-3,089;26,860;0,000;278,240;Inf;290,000;290,000;38,709;2,789;23,160;24,588
14348,500;2,658;0,708;-33,708;1,639;9,661;6,008;37,742;5,728;11,548;-2,718;0,000;39,600;40,600;9,990;1,635;39,032;38,974;39,249;39,391;-3,089;26,860;0,000;278,240;Inf;290,000;290,000;38,928;2,787;23,172;24,656
14349,000;2,658;0,708;-33,708;1,639;9,661;6,008;37,742;5,728;11,548;-2,718;0,000;39,600;40,600;9,990;1,635;39,045;38,753;39,270;39,297;-3,089;26,860;0,000;278,340;Inf;290,000;290,000;39,162;2,785;23,177;24,675
14349,500;2,782;0,669;-35,158;1,590;9,722;6,008;37,742;5,728;11,548;-2,718;0,000;39,600;40,600;9,801;1,705;38,796;38,187;39,060;38,835;-3,089;26,860;0,000;278,340;Inf;290,000;290,000;39,091;2,783;23,180;24,708
14350,000;2,782;0,669;-35,158;1,590;9,722;6,008;37,742;5,728;11,548;-2,718;0,000;39,600;40,600;9,801;1,705;38,642;38,151;38,966;38,805;-3,089;26,860;0,000;278,640;Inf;290,000;290,000;38,720;2,783;23,179;24,698
14350,500;2,782;0,669;-35,158;1,590;9,722;6,008;37,742;5,728;11,548;-2,718;0,000;39,600;40,600;9,801;1,705;38,779;38,669;39,072;39,120;-3,089;26,860;0,000;278,640;Inf;290,000;290,000;38,641;2,783;23,170;24,749
14351,000;2,782;0,669;-35,158;1,590;9,722;6,008;37,742;5,728;11,548;-2,718;0,000;39,600;40,600;9,801;1,705;39,117;38,750;39,212;39,253;-3,089;26,860;0,000;278,340;Inf;290,000;290,000;38,910;2,783;23,179;24,792
14351,500;2,782;0,669;-35,158;1,590;9,722;6,004;37,696;5,708;11,543;-2,716;0,000;39,584;40,556;9,801;1,705;39,140;38,781;39,279;39,252;-3,096;26,850;0,000;278,340;Inf;290,000;290,000;39,083;2,783;23,171;24,811
14352,000;2,782;0,669;-35,158;1,590;9,722;6,004;37,696;5,708;11,543;-2,716;0,000;39,600;40,600;9,801;1,705;39,030;38,615;39,251;39,146;-3,096;26,850;0,000;278,540;Inf;290,000;290,000;39,113;2,783;23,181;24,831
14352,500;2,025;0,561;-33,249;1,635;9,655;6,004;37,696;5,708;11,543;-2,716;0,000;39,600;40,600;10,039;1,619;38,871;38,365;39,147;38,933;-3,096;26,850;0,000;278,540;Inf;290,000;290,000;39,010;2,783;23,173;24,874
14353,000;2,025;0,561;-33,249;1,635;9,655;6,004;37,696;5,708;11,543;-2,716;0,000;39,600;40,600;10,039;1,619;38,789;38,404;39,105;38,946;-3,096;26,850;0,000;278,940;Inf;290,000;290,000;38,829;2,770;23,168;24,909
14353,500;2,025;0,561;-33,249;1,635;9,655;6,004;37,696;5,708;11,543;-2,716;0,000;39,600;40,600;10,039;1,619;39,094;38,996;39,333;39,454;-3,096;26,850;0,000;278,940;Inf;290,000;290,000;38,811;2,758;23,189;24,884
14354,000;2,025;0,561;-33,249;1,635;9,655;6,004;37,696;5,708;11,543;-2,716;0,000;39,600;40,600;10,039;1,619;39,297;39,047;39,427;39,536;-3,096;26,850;0,000;278,840;Inf;290,000;290,000;39,219;2,746;23,182;24,918
14354,500;2,025;0,561;-33,249;1,635;9,655;6,020;37,657;5,715;11,556;-2,725;0,000;39,579;40,543;10,039;1,619;39,178;38,635;39,399;39,246;-3,089;26,851;0,000;278,840;Inf;290,000;290,000;39,327;2,734;23,176;24,880
14355,000;2,025;0,561;-33,249;1,635;9,655;6,020;37,657;5,715;11,556;-2,725;0,000;39,600;40,500;10,039;1,619;39,056;38,398;39,286;39,038;-3,089;26,851;0,000;278,540;Inf;290,000;290,000;39,115;2,723;23,182;24,894
14355,500;2,980;0,708;-35,209;1,638;9,815;6,020;37,657;5,715;11,556;-2,725;0,000;39,600;40,500;9,669;1,544;38,881;38,493;39,205;39,034;-3,089;26,851;0,000;278,540;Inf;290,000;290,000;38,944;2,711;23,191;24,820
14356,000;2,980;0,708;-35,209;1,638;9,815;6,020;37,657;5,715;11,556;-2,725;0,000;39,600;40,500;9,669;1,544;39,098;38,716;39,274;39,199;-3,089;26,851;0,000;278,740;Inf;290,000;290,000;38,903;2,716;23,163;24,765
14356,500;2,980;0,708;-35,209;1,638;9,815;6,020;37,657;5,715;11,556;-2,725;0,000;39,600;40,500;9,669;1,544;39,180;38,989;39,371;39,469;-3,089;26,851;0,000;278,740;Inf;290,000;290,000;39,072;2,720;23,182;24,755
14357,000;2,980;0,708;-35,209;1,638;9,815;6,020;37,657;5,715;11,556;-2,725;0,000;39,600;40,500;9,669;1,544;39,206;38,713;39,387;39,233;-3,089;26,851;0,000;279,040;Inf;290,000;290,000;39,252;2,724;23,176;24,761
14357,500;2,980;0,708;-35,209;1,638;9,815;6,020;37,657;5,715;11,556;-2,725;0,000;39,600;40,500;9,669;1,544;38,995;38,542;39,294;39,074;-3,089;26,851;0,000;279,040;Inf;290,000;290,000;39,135;2,728;23,171;24,716
14358,000;2,980;0,708;-35,209;1,638;9,815;5,960;37,700;5,730;11,624;-2,724;0,000;39,572;40,552;9,669;1,544;38,839;38,476;39,182;39,018;-3,091;26,846;0,000;279,140;Inf;290,000;290,000;38,976;2,733;23,165;24,788
14358,500;2,980;0,708;-35,209;1,638;9,815;5,960;37,700;5,730;11,624;-2,724;0,000;39,600;40,600;9,669;1,544;38,946;38,755;39,244;39,203;-3,091;26,846;0,000;279,140;Inf;290,000;290,000;38,879;2,737;23,166;24,845
14359,000;2,717;0,746;-33,874;1,663;9,737;5,960;37,700;5,730;11,624;-2,724;0,000;39,600;40,600;9,826;1,493;39,253;39,134;39,412;39,584;-3,091;26,846;0,000;278,940;Inf;290,000;290,000;39,037;2,741;23,183;24,844
14359,500;2,717;0,746;-33,874;1,663;9,737;5,960;37,700;5,730;11,624;-2,724;0,000;39,600;40,600;9,826;1,493;39,380;39,003;39,523;39,567;-3,091;26,846;0,000;278,940;Inf;290,000;290,000;39,346;2,740;23,206;24,773
14360,000;2,717;0,746;-33,874;1,663;9,737;5,960;37,700;5,730;11,624;-2,724;0,000;39,600;40,600;9,826;1,493;39,310;38,783;39,509;39,368;-3,091;26,846;0,000;278,840;Inf;290,000;290,000;39,369;2,740;23,183;24,701
14360,500;2,717;0,746;-33,874;1,663;9,737;5,960;37,700;5,730;11,624;-2,724;0,000;39,600;40,600;9,826;1,493;38,875;38,432;39,263;39,027;-3,091;26,846;0,000;278,840;Inf;290,000;290,000;39,243;2,740;23,166;24,649
14361,000;2,717;0,746;-33,874;1,663;9,737;5,916;37,747;5,746;11,687;-2,733;0,000;39,575;40,514;9,826;1,493;39,093;38,696;39,308;39,246;-3,085;26,850;0,000;278,940;Inf;290,000;290,000;38,899;2,739;23,187;24,627
14361,500;2,717;0,746;-33,874;1,663;9,737;5,916;37,747;5,746;11,687;-2,733;0,000;39,600;40,500;9,826;1,493;39,314;39,188;39,489;39,647;-3,085;26,850;0,000;278,940;Inf;290,000;290,000;39,086;2,739;23,179;24,613
14362,000;2,668;0,623;-35,209;1,628;9,803;5,916;37,747;5,746;11,687;-2,733;0,000;39,600;40,500;9,698;1,549;39,412;39,152;39,574;39,668;-3,085;26,850;0,000;279,340;Inf;290,000;290,000;39,410;2,738;23,194;24,539
14362,500;2,668;0,623;-35,209;1,628;9,803;5,916;37,747;5,746;11,687;-2,733;0,000;39,600;40,500;9,698;1,549;39,357;38,813;39,518;39,390;-3,085;26,850;0,000;279,340;Inf;290,000;290,000;39,452;2,737;23,180;24,512
14363,000;2,668;0,623;-35,209;1,628;9,803;5,916;37,747;5,746;11,687;-2,733;0,000;39,600;40,500;9,698;1,549;39,108;38,560;39,391;39,149;-3,085;26,850;0,000;278,640;Inf;290,000;290,000;39,270;2,736;23,184;24,523
14363,500;2,668;0,623;-35,209;1,628;9,803;5,916;37,747;5,746;11,687;-2,733;0,000;39,600;40,500;9,698;1,549;38,932;38,375;39,259;39,049;-3,085;26,850;0,000;278,640;Inf;290,000;290,000;39,052;2,735;23,178;24,534
14364,000;2,668;0,623;-35,209;1,628;9,803;5,916;37,747;5,746;11,687;-2,733;0,000;39,600;40,500;9,698;1,549;39,284;38,979;39,429;39,478;-3,085;26,850;0,000;278,740;Inf;290,000;290,000;38,904;2,734;23,171;24,628
14364,500;2,668;0,623;-35,209;1,628;9,803;5,937;37,740;5,728;11,692;-2,730;0,000;39,577;40,528;9,698;1,549;39,341;38,966;39,480;39,469;-3,071;26,848;0,000;278,740;Inf;290,000;290,000;39,293;2,733;23,188;24,669
14365,000;2,668;0,623;-35,209;1,628;9,803;5,937;37,740;5,728;11,692;-2,730;0,000;39,600;40,500;9,698;1,549;39,254;38,772;39,420;39,312;-3,071;26,848;0,000;279,140;Inf;290,000;290,000;39,314;2,732;23,176;24,635
14365,500;2,300;0,525;-35,209;1,612;9,832;5,937;37,740;5,728;11,692;-2,730;0,000;39,600;40,500;9,623;1,617;39,017;38,634;39,327;39,146;-3,071;26,848;0,000;279,140;Inf;290,000;290,000;39,189;2,731;23,187;24,644
14366,000;2,300;0,525;-35,209;1,612;9,832;5,937;37,740;5,728;11,692;-2,730;0,000;39,600;40,500;9,623;1,617;38,884;38,314;39,205;39,001;-3,071;26,848;0,000;278,740;Inf;290,000;290,000;39,031;2,724;23,182;24,689
14366,500;2,300;0,525;-35,209;1,612;9,832;5,937;37,740;5,728;11,692;-2,730;0,000;39,600;40,500;9,623;1,617;38,909;38,506;39,194;39,087;-3,071;26,848;0,000;278,740;Inf;290,000;290,000;38,851;2,717;23,190;24,622
14367,000;2,300;0,525;-35,209;1,612;9,832;5,937;37,740;5,728;11,692;-2,730;0,000;39,600;40,500;9,623;1,617;39,026;38,975;39,310;39,362;-3,071;26,848;0,000;278,640;Inf;290,000;290,000;38,924;2,710;23,194;24,650
14367,500;2,300;0,525;-35,209;1,612;9,832;5,997;37,685;5,720;11,708;-2,712;0,000;39,575;40,533;9,623;1,617;39,300;39,087;39,426;39,484;-3,074;26,846;0,000;278,640;Inf;290,000;290,000;39,168;2,703;23,181;24,704
14368,000;2,300;0,525;-35,209;1,612;9,832;5,997;37,685;5,720;11,708;-2,712;0,000;39,600;40,500;9,623;1,617;39,112;38,657;39,372;39,205;-3,074;26,846;0,000;278,240;Inf;290,000;290,000;39,324;2,697;23,184;24,751
14368,500;2,251;0,613;-33,766;1,649;9,694;5,997;37,685;5,720;11,708;-2,712;0,000;39,600;40,500;9,964;1,574;38,942;38,466;39,263;39,091;-3,074;26,846;0,000;278,240;Inf;290,000;290,000;39,087;2,690;23,185;24,715
14369,000;2,251;0,613;-33,766;1,649;9,694;5,997;37,685;5,720;11,708;-2,712;0,000;39,600;40,500;9,964;1,574;39,077;38,704;39,292;39,223;-3,074;26,846;0,000;278,440;Inf;290,000;290,000;38,940;2,683;23,181;24,718
14369,500;2,251;0,613;-33,766;1,649;9,694;5,997;37,685;5,720;11,708;-2,712;0,000;39,600;40,500;9,964;1,574;39,275;39,139;39,422;39,609;-3,074;26,846;0,000;278,440;Inf;290,000;290,000;39,074;2,676;23,172;24,737
14370,000;2,251;0,613;-33,766;1,649;9,694;5,997;37,685;5,720;11,708;-2,712;0,000;39,600;40,500;9,964;1,574;39,426;39,378;39,596;39,800;-3,074;26,846;0,000;278,640;Inf;290,000;290,000;39,362;2,669;23,177;24,758
14370,500;2,251;0,613;-33,766;1,649;9,694;5,997;37,685;5,720;11,708;-2,712;0,000;39,600;40,500;9,964;1,574;39,417;38,912;39,583;39,529;-3,074;26,846;0,000;278,640;Inf;290,000;290,000;39,550;2,662;23,196;24,868
14371,000;2,251;0,613;-33,766;1,649;9,694;6,000;37,650;5,719;11,729;-2,718;0,000;39,568;40,494;9,964;1,574;39,259;38,682;39,493;39,280;-3,079;26,847;0,000;278,340;Inf;290,000;290,000;39,360;2,655;23,189;24,888
14371,500;2,251;0,613;-33,766;1,649;9,694;6,000;37,650;5,719;11,729;-2,718;0,000;39,600;40,500;9,964;1,574;39,073;38,873;39,375;39,370;-3,079;26,847;0,000;278,340;Inf;290,000;290,000;39,178;2,649;23,183;24,861
14372,000;3,208;0,752;-35,209;1,631;9,882;6,000;37,650;5,719;11,729;-2,718;0,000;39,600;40,500;9,666;1,590;39,387;39,360;39,557;39,739;-3,079;26,847;0,000;278,540;Inf;290,000;290,000;39,173;2,642;23,197;24,815
14372,500;3,208;0,752;-35,209;1,631;9,882;6,000;37,650;5,719;11,729;-2,718;0,000;39,600;40,500;9,666;1,590;39,761;39,379;39,723;39,832;-3,079;26,847;0,000;278,540;Inf;290,000;290,000;39,511;2,651;23,196;24,791
14373,000;3,208;0,752;-35,209;1,631;9,882;6,000;37,650;5,719;11,729;-2,718;0,000;39,600;40,500;9,666;1,590;39,594;39,133;39,707;39,655;-3,079;26,847;0,000;278,640;Inf;290,000;290,000;39,674;2,660;23,187;24,816
14373,500;3,208;0,752;-35,209;1,631;9,882;6,000;37,650;5,719;11,729;-2,718;0,000;39,600;40,500;9,666;1,590;39,315;38,704;39,548;39,329;-3,079;26,847;0,000;278,640;Inf;290,000;290,000;39,522;2,669;23,203;24,791
14374,000;3,208;0,752;-35,209;1,631;9,882;5,978;37,693;5,712;11,792;-2,712;0,000;39,563;40,502;9,666;1,590;39,105;38,426;39,360;39,135;-3,069;26,851;0,000;278,440;Inf;290,000;290,000;39,224;2,678;23,209;24,832
14374,500;3,208;0,752;-35,209;1,631;9,882;5,978;37,693;5,712;11,792;-2,712;0,000;39,600;40,500;9,666;1,590;39,204;39,036;39,462;39,531;-3,069;26,851;0,000;278,440;Inf;290,000;290,000;39,007;2,687;23,206;24,858
14375,000;2,885;0,714;-34,795;1,584;9,771;5,978;37,693;5,712;11,792;-2,712;0,000;39,600;40,500;9,831;1,448;39,861;39,352;39,865;39,942;-3,069;26,851;0,000;279,040;Inf;290,000;290,000;39,308;2,696;23,197;24,899
14375,500;2,885;0,714;-34,795;1,584;9,771;5,978;37,693;5,712;11,792;-2,712;0,000;39,600;40,500;9,831;1,448;39,689;39,153;39,808;39,731;-3,069;26,851;0,000;279,040;Inf;290,000;290,000;39,755;2,699;23,186;24,907
14376,000;2,885;0,714;-34,795;1,584;9,771;5,978;37,693;5,712;11,792;-2,712;0,000;39,600;40,500;9,831;1,448;39,536;38,950;39,698;39,538;-3,069;26,851;0,000;278,240;Inf;290,000;290,000;39,595;2,702;23,209;24,917
14376,500;2,885;0,714;-34,795;1,584;9,771;5,978;37,693;5,712;11,792;-2,712;0,000;39,600;40,500;9,831;1,448;39,277;38,725;39,543;39,342;-3,069;26,851;0,000;278,240;Inf;290,000;290,000;39,430;2,705;23,208;24,888
14377,000;2,885;0,714;-34,795;1,584;9,771;5,978;37,693;5,712;11,792;-2,712;0,000;39,600;40,500;9,831;1,448;39,164;38,708;39,445;39,252;-3,069;26,851;0,000;279,440;Inf;290,000;290,000;39,222;2,708;23,203;24,900
14377,500;2,885;0,714;-34,795;1,584;9,771;5,907;37,727;5,757;11,858;-2,704;0,000;39,568;40,478;9,831;1,448;39,290;38,894;39,478;39,423;-3,056;26,860;0,000;279,440;Inf;290,000;290,000;39,142;2,711;23,203;24,822
14378,000;2,885;0,714;-34,795;1,584;9,771;5,907;37,727;5,757;11,858;-2,704;0,000;39,600;40,500;9,831;1,448;39,382;39,166;39,570;39,681;-3,056;26,860;0,000;279,340;Inf;290,000;290,000;39,271;2,713;23,204;24,832
14378,500;2,383;0,613;-34,501;1,605;9,655;5,907;37,727;5,757;11,858;-2,704;0,000;39,600;40,500;9,863;1,664;39,434;39,015;39,599;39,608;-3,056;26,860;0,000;279,340;Inf;290,000;290,000;39,450;2,716;23,194;24,828
14379,000;2,383;0,613;-34,501;1,605;9,655;5,907;37,727;5,757;11,858;-2,704;0,000;39,600;40,500;9,863;1,664;39,210;38,605;39,417;39,199;-3,056;26,860;0,000;279,140;Inf;290,000;290,000;39,414;2,711;23,204;24,798
14379,500;2,383;0,613;-34,501;1,605;9,655;5,907;37,727;5,757;11,858;-2,704;0,000;39,600;40,500;9,863;1,664;39,140;38,650;39,338;39,234;-3,056;26,860;0,000;279,140;Inf;290,000;290,000;39,108;2,705;23,192;24,771
14380,000;2,383;0,613;-34,501;1,605;9,655;5,907;37,727;5,757;11,858;-2,704;0,000;39,600;40,500;9,863;1,664;39,370;39,137;39,479;39,634;-3,056;26,860;0,000;278,640;Inf;290,000;290,000;39,091;2,700;23,199;24,790
14380,500;2,383;0,613;-34,501;1,605;9,655;5,937;37,705;5,742;11,850;-2,698;0,000;39,561;40,466;9,863;1,664;39,541;39,463;39,668;39,816;-3,065;26,851;0,000;278,640;Inf;290,000;290,000;39,405;2,695;23,200;24,820
14381,000;2,383;0,613;-34,501;1,605;9,655;5,937;37,705;5,742;11,850;-2,698;0,000;39,600;40,500;9,863;1,664;39,488;39,283;39,684;39,745;-3,065;26,851;0,000;279,340;Inf;290,000;290,000;39,622;2,690;23,207;24,836
14381,500;1,902;0,514;-33,705;1,559;9,729;5,937;37,705;5,742;11,850;-2,698;0,000;39,600;40,500;9,929;1,558;39,458;38,887;39,572;39,476;-3,065;26,851;0,000;279,340;Inf;290,000;290,000;39,550;2,685;23,202;24,853
14382,000;1,902;0,514;-33,705;1,559;9,729;5,937;37,705;5,742;11,850;-2,698;0,000;39,600;40,500;9,929;1,558;39,339;38,773;39,482;39,329;-3,065;26,851;0,000;279,140;Inf;290,000;290,000;39,348;2,672;23,203;24,867
14382,500;1,902;0,514;-33,705;1,559;9,729;5,937;37,705;5,742;11,850;-2,698;0,000;39,600;40,500;9,929;1,558;39,152;39,020;39,420;39,450;-3,065;26,851;0,000;279,140;Inf;290,000;290,000;39,231;2,659;23,208;24,849
14383,000;1,902;0,514;-33,705;1,559;9,729;5,937;37,705;5,742;11,850;-2,698;0,000;39,600;40,500;9,929;1,558;39,517;39,306;39,588;39,750;-3,065;26,851;0,000;278,640;Inf;290,000;290,000;39,260;2,647;23,213;24,865
14383,500;1,902;0,514;-33,705;1,559;9,729;6,011;37,668;5,713;11,858;-2,687;0,000;39,561;40,481;9,929;1,558;39,637;39,286;39,686;39,723;-3,051;26,864;0,000;278,640;Inf;290,000;290,000;39,540;2,635;23,212;24,867
14384,000;1,902;0,514;-33,705;1,559;9,729;6,011;37,668;5,713;11,858;-2,687;0,000;39,600;40,500;9,929;1,558;39,432;39,039;39,610;39,576;-3,051;26,864;0,000;278,340;Inf;290,000;290,000;39,583;2,623;23,220;24,859
14384,500;1,902;0,514;-33,705;1,559;9,729;6,011;37,668;5,713;11,858;-2,687;0,000;39,600;40,500;9,929;1,558;39,240;38,763;39,450;39,373;-3,051;26,864;0,000;278,340;Inf;290,000;290,000;39,414;2,611;23,219;24,913
14385,000;2,409;0,598;-35,209;1,657;9,795;6,011;37,668;5,713;11,858;-2,687;0,000;39,600;40,500;9,710;1,586;39,198;38,591;39,373;39,188;-3,051;26,864;0,000;278,940;Inf;290,000;290,000;39,206;2,599;23,223;24,933
14385,500;2,409;0,598;-35,209;1,657;9,795;6,011;37,668;5,713;11,858;-2,687;0,000;39,600;40,500;9,710;1,586;39,228;38,743;39,374;39,323;-3,051;26,864;0,000;278,940;Inf;290,000;290,000;39,087;2,596;23,225;24,942
14386,000;2,409;0,598;-35,209;1,657;9,795;6,011;37,668;5,713;11,858;-2,687;0,000;39,600;40,500;9,710;1,586;39,668;39,471;39,698;39,878;-3,051;26,864;0,000;278,640;Inf;290,000;290,000;39,167;2,593;23,220;24,937
14386,500;2,409;0,598;-35,209;1,657;9,795;6,011;37,668;5,713;11,858;-2,687;0,000;39,600;40,500;9,710;1,586;39,553;39,194;39,697;39,710;-3,051;26,864;0,000;278,640;Inf;290,000;290,000;39,679;2,590;23,218;24,859
14387,000;2,409;0,598;-35,209;1,657;9,795;5,999;37,655;5,714;11,894;-2,688;0,000;39,561;40,435;9,710;1,586;39,427;38,884;39,574;39,458;-3,041;26,859;0,000;278,640;Inf;290,000;290,000;39,539;2,587;23,222;24,781
14387,500;2,409;0,598;-35,209;1,657;9,795;5,999;37,655;5,714;11,894;-2,688;0,000;39,600;40,400;9,710;1,586;39,252;38,675;39,447;39,277;-3,041;26,859;0,000;278,640;Inf;290,000;290,000;39,336;2,584;23,217;24,797
14388,000;3,287;0,783;-35,209;1,615;9,765;5,999;37,655;5,714;11,894;-2,688;0,000;39,600;40,400;9,624;1,681;39,269;39,027;39,448;39,466;-3,041;26,859;0,000;278,240;Inf;290,000;290,000;39,163;2,581;23,226;24,841
14388,500;3,287;0,783;-35,209;1,615;9,765;5,999;37,655;5,714;11,894;-2,688;0,000;39,600;40,400;9,624;1,681;39,418;39,333;39,567;39,755;-3,041;26,859;0,000;278,240;Inf;290,000;290,000;39,303;2,593;23,214;24,712
14389,000;3,287;0,783;-35,209;1,615;9,765;5,999;37,655;5,714;11,894;-2,688;0,000;39,600;40,400;9,624;1,681;39,721;39,366;39,713;39,864;-3,041;26,859;0,000;278,740;Inf;290,000;290,000;39,518;2,604;23,227;24,649
