t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14389,500;3,287;0,783;-35,209;1,615;9,765;5,999;37,655;5,714;11,894;-2,688;0,000;39,600;40,400;9,624;1,681;39,355;38,877;39,601;39,452;-3,041;26,859;0,000;278,740;Inf;290,000;290,000;39,666;2,615;23,209;24,650
14390,000;3,287;0,783;-35,209;1,615;9,765;5,947;37,704;5,714;11,960;-2,676;0,000;39,556;40,444;9,624;1,681;39,251;38,615;39,427;39,225;-3,040;26,864;0,000;278,540;Inf;290,000;290,000;39,321;2,626;23,226;24,646
14390,500;3,287;0,783;-35,209;1,615;9,765;5,947;37,704;5,714;11,960;-2,676;0,000;39,600;40,400;9,624;1,681;39,244;38,716;39,370;39,293;-3,040;26,864;0,000;278,540;Inf;290,000;290,000;39,129;2,637;23,193;24,650
14391,000;3,287;0,783;-35,209;1,615;9,765;5,947;37,704;5,714;11,960;-2,676;0,000;39,600;40,400;9,624;1,681;39,293;39,100;39,467;39,580;-3,040;26,864;0,000;278,640;Inf;290,000;290,000;39,155;2,648;23,206;24,570
14391,500;3,246;0,746;-35,209;1,565;9,807;5,947;37,704;5,714;11,960;-2,676;0,000;39,600;40,400;9,774;1,551;39,443;39,438;39,618;39,801;-3,040;26,864;0,000;278,640;Inf;290,000;290,000;39,360;2,658;23,219;24,537
14392,000;3,246;0,746;-35,209;1,565;9,807;5,947;37,704;5,714;11,960;-2,676;0,000;39,600;40,400;9,774;1,551;39,435;39,101;39,579;39,601;-3,040;26,864;0,000;278,540;Inf;290,000;290,000;39,575;2,668;23,219;24,475
14392,500;3,246;0,746;-35,209;1,565;9,807;5,947;37,704;5,714;11,960;-2,676;0,000;39,600;40,400;9,774;1,551;39,379;38,898;39,512;39,425;-3,040;26,864;0,000;278,540;Inf;290,000;290,000;39,429;2,677;23,216;24,532
14393,000;3,246;0,746;-35,209;1,565;9,807;5,947;37,704;5,714;11,960;-2,676;0,000;39,600;40,400;9,774;1,551;39,168;38,596;39,365;39,174;-3,040;26,864;0,000;278,240;Inf;290,000;290,000;39,304;2,696;23,213;24,492
14393,500;3,246;0,746;-35,209;1,565;9,807;6,008;37,748;5,741;12,016;-2,690;0,000;39,557;40,467;9,774;1,551;39,324;39,061;39,445;39,543;-3,039;26,869;0,000;278,240;Inf;290,000;290,000;39,076;2,696;23,216;24,485
14394,000;3,246;0,746;-35,209;1,565;9,807;6,008;37,748;5,741;12,016;-2,690;0,000;39,600;40,500;9,774;1,551;39,495;39,343;39,600;39,800;-3,039;26,869;0,000;278,640;Inf;290,000;290,000;39,343;2,705;23,230;24,463
14394,500;2,703;0,641;-35,209;1,596;9,759;6,008;37,748;5,741;12,016;-2,690;0,000;39,600;40,500;9,699;1,662;39,482;39,089;39,624;39,637;-3,039;26,869;0,000;278,640;Inf;290,000;290,000;39,560;2,714;23,215;24,400
14395,000;2,703;0,641;-35,209;1,596;9,759;6,008;37,748;5,741;12,016;-2,690;0,000;39,600;40,500;9,699;1,662;39,403;38,959;39,555;39,464;-3,039;26,869;0,000;278,940;Inf;290,000;290,000;39,458;2,714;23,209;24,458
14395,500;2,703;0,641;-35,209;1,596;9,759;6,008;37,748;5,741;12,016;-2,690;0,000;39,600;40,500;9,699;1,662;39,183;38,715;39,411;39,247;-3,039;26,869;0,000;278,940;Inf;290,000;290,000;39,345;2,714;23,204;24,590
14396,000;2,703;0,641;-35,209;1,596;9,759;6,008;37,748;5,741;12,016;-2,690;0,000;39,600;40,500;9,699;1,662;39,064;38,625;39,304;39,162;-3,039;26,869;0,000;278,440;Inf;290,000;290,000;39,139;2,713;23,239;24,617
14396,500;2,703;0,641;-35,209;1,596;9,759;5,992;37,739;5,763;12,036;-2,694;0,000;39,550;40,462;9,699;1,662;39,029;38,912;39,327;39,332;-3,038;26,865;0,000;278,440;Inf;290,000;290,000;39,039;2,713;23,216;24,590
14397,000;2,703;0,641;-35,209;1,596;9,759;5,992;37,739;5,763;12,036;-2,694;0,000;39,600;40,500;9,699;1,662;39,659;39,264;39,644;39,724;-3,038;26,865;0,000;278,840;Inf;290,000;290,000;39,150;2,713;23,210;24,603
14397,500;2,703;0,641;-35,209;1,596;9,759;5,992;37,739;5,763;12,036;-2,694;0,000;39,600;40,500;9,699;1,662;39,429;39,028;39,593;39,531;-3,038;26,865;0,000;278,840;Inf;290,000;290,000;39,573;2,713;23,219;24,635
14398,000;2,462;0,637;-34,387;1,656;9,687;5,992;37,739;5,763;12,036;-2,694;0,000;39,600;40,500;9,888;1,674;39,185;38,617;39,425;39,217;-3,038;26,865;0,000;278,640;Inf;290,000;290,000;39,395;2,713;23,214;24,677
14398,500;2,462;0,637;-34,387;1,656;9,687;5,992;37,739;5,763;12,036;-2,694;0,000;39,600;40,500;9,888;1,674;39,000;38,480;39,260;39,096;-3,038;26,865;0,000;278,640;Inf;290,000;290,000;39,111;2,709;23,222;24,699
14399,000;2,462;0,637;-34,387;1,656;9,687;5,992;37,739;5,763;12,036;-2,694;0,000;39,600;40,500;9,888;1,674;39,124;38,908;39,366;39,364;-3,038;26,865;0,000;278,940;Inf;290,000;290,000;38,959;2,705;23,206;24,655
14399,500;2,462;0,637;-34,387;1,656;9,687;5,992;37,739;5,763;12,036;-2,694;0,000;39,600;40,500;9,888;1,674;39,438;39,179;39,528;39,680;-3,038;26,865;0,000;278,940;Inf;290,000;290,000;39,190;2,701;23,216;24,603
14400,000;2,462;0,637;-34,387;1,656;9,687;6,051;37,681;5,730;12,016;-2,670;0,000;39,562;40,443;9,888;1,674;39,550;39,350;39,663;39,830;-3,033;26,867;0,000;278,340;Inf;290,000;290,000;39,456;2,697;23,227;24,620
14400,500;2,462;0,637;-34,387;1,656;9,687;6,051;37,681;5,730;12,016;-2,670;0,000;39,600;40,400;9,888;1,674;39,372;38,867;39,522;39,375;-3,033;26,867;0,000;278,340;Inf;290,000;290,000;39,598;2,693;23,207;24,638
14401,000;2,913;0,664;-35,209;1,618;9,786;6,051;37,681;5,730;12,016;-2,670;0,000;39,600;40,400;9,770;1,571;39,114;38,540;39,360;39,116;-3,033;26,867;0,000;278,740;Inf;290,000;290,000;39,284;2,689;23,213;24,687
14401,500;2,913;0,664;-35,209;1,618;9,786;6,051;37,681;5,730;12,016;-2,670;0,000;39,600;40,400;9,770;1,571;39,087;38,661;39,305;39,194;-3,033;26,867;0,000;278,740;Inf;290,000;290,000;39,032;2,693;23,218;24,660
14402,000;2,913;0,664;-35,209;1,618;9,786;6,051;37,681;5,730;12,016;-2,670;0,000;39,600;40,400;9,770;1,571;39,229;38,984;39,402;39,460;-3,033;26,867;0,000;278,940;Inf;290,000;290,000;39,062;2,696;23,214;24,641
14402,500;2,913;0,664;-35,209;1,618;9,786;6,051;37,681;5,730;12,016;-2,670;0,000;39,600;40,400;9,770;1,571;39,261;39,251;39,500;39,605;-3,033;26,867;0,000;278,940;Inf;290,000;290,000;39,269;2,700;23,228;24,695
14403,000;2,913;0,664;-35,209;1,618;9,786;6,017;37,666;5,736;12,043;-2,682;0,000;39,550;40,448;9,770;1,571;39,235;39,141;39,498;39,568;-3,037;26,859;0,000;279,040;Inf;290,000;290,000;39,404;2,703;23,225;24,705
14403,500;2,913;0,664;-35,209;1,618;9,786;6,017;37,666;5,736;12,043;-2,682;0,000;39,600;40,400;9,770;1,571;39,253;38,901;39,461;39,424;-3,037;26,859;0,000;279,040;Inf;290,000;290,000;39,361;2,707;23,209;24,707
14404,000;2,913;0,664;-35,209;1,618;9,786;6,017;37,666;5,736;12,043;-2,682;0,000;39,600;40,400;9,770;1,571;39,077;38,923;39,353;39,404;-3,037;26,859;0,000;279,040;Inf;290,000;290,000;39,260;2,710;23,228;24,668
14404,500;3,041;0,760;-34,218;1,672;9,817;6,017;37,666;5,736;12,043;-2,682;0,000;39,600;40,400;9,940;1,560;39,380;39,218;39,514;39,608;-3,037;26,859;0,000;279,040;Inf;290,000;290,000;39,189;2,714;23,230;24,668
14405,000;3,041;0,760;-34,218;1,672;9,817;6,017;37,666;5,736;12,043;-2,682;0,000;39,600;40,400;9,940;1,560;39,558;39,257;39,612;39,750;-3,037;26,859;0,000;278,440;Inf;290,000;290,000;39,430;2,719;23,216;24,692
14405,500;3,041;0,760;-34,218;1,672;9,817;6,017;37,666;5,736;12,043;-2,682;0,000;39,600;40,400;9,940;1,560;39,612;39,182;39,681;39,658;-3,037;26,859;0,000;278,440;Inf;290,000;290,000;39,544;2,724;23,216;24,746
14406,000;3,041;0,760;-34,218;1,672;9,817;6,017;37,666;5,736;12,043;-2,682;0,000;39,600;40,400;9,940;1,560;39,392;39,009;39,582;39,519;-3,037;26,859;0,000;278,440;Inf;290,000;290,000;39,533;2,729;23,220;24,728
14406,500;3,041;0,760;-34,218;1,672;9,817;5,980;37,682;5,726;12,079;-2,679;0,000;39,554;40,466;9,940;1,560;39,224;38,674;39,446;39,249;-3,034;26,865;0,000;278,440;Inf;290,000;290,000;39,375;2,734;23,233;24,886
14407,000;3,041;0,760;-34,218;1,672;9,817;5,980;37,682;5,726;12,079;-2,679;0,000;39,600;40,500;9,940;1,560;39,144;38,708;39,361;39,248;-3,034;26,865;0,000;278,840;Inf;290,000;290,000;39,148;2,739;23,254;24,897
14407,500;2,889;0,731;-35,209;1,623;9,766;5,980;37,682;5,726;12,079;-2,679;0,000;39,600;40,500;9,741;1,526;39,418;39,176;39,532;39,647;-3,034;26,865;0,000;278,840;Inf;290,000;290,000;39,115;2,744;23,232;24,868
14408,000;2,889;0,731;-35,209;1,623;9,766;5,980;37,682;5,726;12,079;-2,679;0,000;39,600;40,500;9,741;1,526;39,367;39,136;39,595;39,607;-3,034;26,865;0,000;278,540;Inf;290,000;290,000;39,443;2,747;23,241;24,856
14408,500;2,889;0,731;-35,209;1,623;9,766;5,980;37,682;5,726;12,079;-2,679;0,000;39,600;40,500;9,741;1,526;39,299;38,898;39,510;39,371;-3,034;26,865;0,000;278,540;Inf;290,000;290,000;39,426;2,749;23,247;24,776
14409,000;2,889;0,731;-35,209;1,623;9,766;5,980;37,682;5,726;12,079;-2,679;0,000;39,600;40,500;9,741;1,526;39,076;38,574;39,328;39,098;-3,034;26,865;0,000;279,040;Inf;290,000;290,000;39,270;2,751;23,243;24,756
14409,500;2,889;0,731;-35,209;1,623;9,766;5,986;37,748;5,757;12,162;-2,673;0,000;39,561;40,460;9,741;1,526;38,976;38,605;39,247;39,089;-3,029;26,864;0,000;279,040;Inf;290,000;290,000;39,019;2,754;23,225;24,756
14410,000;2,889;0,731;-35,209;1,623;9,766;5,986;37,748;5,757;12,162;-2,673;0,000;39,600;40,500;9,741;1,526;39,141;38,910;39,323;39,358;-3,029;26,864;0,000;278,540;Inf;290,000;290,000;38,979;2,756;23,238;24,710
14410,500;2,345;0,662;-34,107;1,694;9,740;5,986;37,748;5,757;12,162;-2,673;0,000;39,600;40,500;9,820;1,654;39,392;39,325;39,529;39,692;-3,029;26,864;0,000;278,540;Inf;290,000;290,000;39,183;2,758;23,241;24,713
14411,000;2,345;0,662;-34,107;1,694;9,740;5,986;37,748;5,757;12,162;-2,673;0,000;39,600;40,500;9,820;1,654;39,488;39,236;39,601;39,652;-3,029;26,864;0,000;278,840;Inf;290,000;290,000;39,484;2,751;23,240;24,779
14411,500;2,345;0,662;-34,107;1,694;9,740;5,986;37,748;5,757;12,162;-2,673;0,000;39,600;40,500;9,820;1,654;39,188;38,668;39,394;39,190;-3,029;26,864;0,000;278,840;Inf;290,000;290,000;39,494;2,745;23,235;24,776
14412,000;2,345;0,662;-34,107;1,694;9,740;5,986;37,748;5,757;12,162;-2,673;0,000;39,600;40,500;9,820;1,654;38,957;38,526;39,256;39,091;-3,029;26,864;0,000;278,740;Inf;290,000;290,000;39,110;2,738;23,217;24,789
14412,500;2,345;0,662;-34,107;1,694;9,740;5,986;37,748;5,757;12,162;-2,673;0,000;39,600;40,500;9,820;1,654;39,078;38,948;39,327;39,354;-3,029;26,864;0,000;278,740;Inf;290,000;290,000;38,957;2,732;23,232;24,781
14413,000;2,345;0,662;-34,107;1,694;9,740;5,938;37,742;5,772;12,183;-2,673;0,000;39,556;40,478;9,820;1,654;39,318;39,152;39,483;39,528;-3,023;26,865;0,000;278,440;Inf;290,000;290,000;39,177;2,725;23,239;24,741
14413,500;2,345;0,662;-34,107;1,694;9,740;5,938;37,742;5,772;12,183;-2,673;0,000;39,600;40,500;9,820;1,654;39,500;39,171;39,556;39,568;-3,023;26,865;0,000;278,440;Inf;290,000;290,000;39,370;2,719;23,230;24,693
14414,000;2,370;0,537;-35,209;1,591;9,779;5,938;37,742;5,772;12,183;-2,673;0,000;39,600;40,500;9,789;1,708;39,318;39,000;39,508;39,445;-3,023;26,865;0,000;278,340;Inf;290,000;290,000;39,449;2,713;23,234;24,703
14414,500;2,370;0,537;-35,209;1,591;9,779;5,938;37,742;5,772;12,183;-2,673;0,000;39,600;40,500;9,789;1,708;39,100;38,784;39,400;39,252;-3,023;26,865;0,000;278,340;Inf;290,000;290,000;39,318;2,707;23,246;24,708
14415,000;2,370;0,537;-35,209;1,591;9,779;5,938;37,742;5,772;12,183;-2,673;0,000;39,600;40,500;9,789;1,708;39,029;38,897;39,304;39,262;-3,023;26,865;0,000;278,740;Inf;290,000;290,000;39,134;2,702;23,239;24,705
14415,500;2,370;0,537;-35,209;1,591;9,779;5,938;37,742;5,772;12,183;-2,673;0,000;39,600;40,500;9,789;1,708;39,211;39,100;39,408;39,491;-3,023;26,865;0,000;278,740;Inf;290,000;290,000;39,123;2,696;23,249;24,639
14416,000;2,370;0,537;-35,209;1,591;9,779;5,998;37,696;5,726;12,153;-2,683;0,000;39,550;40,466;9,789;1,708;39,421;39,190;39,526;39,624;-3,030;26,858;0,000;278,340;Inf;290,000;290,000;39,303;2,691;23,240;24,632
14416,500;2,370;0,537;-35,209;1,591;9,779;5,998;37,696;5,726;12,153;-2,683;0,000;39,600;40,500;9,789;1,708;39,446;39,136;39,590;39,573;-3,030;26,858;0,000;278,340;Inf;290,000;290,000;39,440;2,686;23,227;24,607
14417,000;2,293;0,562;-35,209;1,676;9,798;5,998;37,696;5,726;12,153;-2,683;0,000;39,600;40,500;9,695;1,599;39,315;38,965;39,516;39,415;-3,030;26,858;0,000;278,840;Inf;290,000;290,000;39,436;2,681;23,231;24,610
14417,500;2,293;0,562;-35,209;1,676;9,798;5,998;37,696;5,726;12,153;-2,683;0,000;39,600;40,500;9,695;1,599;39,058;38,600;39,343;39,128;-3,030;26,858;0,000;278,840;Inf;290,000;290,000;39,303;2,674;23,251;24,594
14418,000;2,293;0,562;-35,209;1,676;9,798;5,998;37,696;5,726;12,153;-2,683;0,000;39,600;40,500;9,695;1,599;39,072;38,796;39,309;39,259;-3,030;26,858;0,000;278,740;Inf;290,000;290,000;39,032;2,668;23,245;24,523
14418,500;2,293;0,562;-35,209;1,676;9,798;5,998;37,696;5,726;12,153;-2,683;0,000;39,600;40,500;9,695;1,599;39,308;39,121;39,437;39,545;-3,030;26,858;0,000;278,740;Inf;290,000;290,000;39,109;2,662;23,242;24,539
14419,000;2,293;0,562;-35,209;1,676;9,798;5,998;37,696;5,726;12,153;-2,683;0,000;39,600;40,500;9,695;1,599;39,377;39,334;39,660;39,765;-3,030;26,858;0,000;278,840;Inf;290,000;290,000;39,353;2,656;23,253;24,634
14419,500;2,293;0,562;-35,209;1,676;9,798;6,003;37,633;5,704;12,136;-2,679;0,000;39,545;40,466;9,695;1,599;39,286;38,966;39,565;39,451;-3,041;26,848;0,000;278,840;Inf;290,000;290,000;39,534;2,650;23,255;24,689
14420,000;2,293;0,562;-35,209;1,676;9,798;6,003;37,633;5,704;12,136;-2,679;0,000;39,500;40,500;9,695;1,599;39,202;38,830;39,451;39,291;-3,041;26,848;0,000;278,540;Inf;290,000;290,000;39,317;2,644;23,262;24,710
14420,500;2,184;0,605;-34,111;1,683;9,678;6,003;37,633;5,704;12,136;-2,679;0,000;39,500;40,500;9,819;1,570;38,977;38,770;39,342;39,199;-3,041;26,848;0,000;278,540;Inf;290,000;290,000;39,193;2,638;23,256;24,728
14421,000;2,184;0,605;-34,111;1,683;9,678;6,003;37,633;5,704;12,136;-2,679;0,000;39,500;40,500;9,819;1,570;39,075;39,117;39,393;39,427;-3,041;26,848;0,000;278,440;Inf;290,000;290,000;39,072;2,631;23,247;24,836
14421,500;2,184;0,605;-34,111;1,683;9,678;6,003;37,633;5,704;12,136;-2,679;0,000;39,500;40,500;9,819;1,570;39,410;39,422;39,587;39,767;-3,041;26,848;0,000;278,440;Inf;290,000;290,000;39,253;2,623;23,269;24,850
14422,000;2,184;0,605;-34,111;1,683;9,678;6,003;37,633;5,704;12,136;-2,679;0,000;39,500;40,500;9,819;1,570;39,590;39,356;39,697;39,754;-3,041;26,848;0,000;278,040;Inf;290,000;290,000;39,546;2,616;23,276;24,868
14422,500;2,184;0,605;-34,111;1,683;9,678;6,008;37,665;5,692;12,206;-2,688;0,000;39,546;40,498;9,819;1,570;39,106;38,807;39,494;39,291;-3,043;26,840;0,000;278,040;Inf;290,000;290,000;39,599;2,609;23,262;24,878
14423,000;2,184;0,605;-34,111;1,683;9,678;6,008;37,665;5,692;12,206;-2,688;0,000;39,500;40,500;9,819;1,570;39,033;38,830;39,402;39,285;-3,043;26,840;0,000;278,440;Inf;290,000;290,000;39,175;2,602;23,278;24,907
14423,500;3,230;0,842;-33,687;1,643;9,707;6,008;37,665;5,692;12,206;-2,688;0,000;39,500;40,500;9,975;1,534;39,201;39,209;39,518;39,621;-3,043;26,840;0,000;278,440;Inf;290,000;290,000;39,137;2,595;23,284;24,877
14424,000;3,230;0,842;-33,687;1,643;9,707;6,008;37,665;5,692;12,206;-2,688;0,000;39,500;40,500;9,975;1,534;39,581;39,555;39,726;39,860;-3,043;26,840;0,000;278,840;Inf;290,000;290,000;39,387;2,606;23,279;24,923
14424,500;3,230;0,842;-33,687;1,643;9,707;6,008;37,665;5,692;12,206;-2,688;0,000;39,500;40,500;9,975;1,534;39,587;39,523;39,774;39,851;-3,043;26,840;0,000;278,840;Inf;290,000;290,000;39,680;2,616;23,269;24,964
14425,000;3,230;0,842;-33,687;1,643;9,707;6,008;37,665;5,692;12,206;-2,688;0,000;39,500;40,500;9,975;1,534;39,264;39,281;39,677;39,676;-3,043;26,840;0,000;278,840;Inf;290,000;290,000;39,684;2,626;23,278;24,966
14425,500;3,230;0,842;-33,687;1,643;9,707;6,008;37,665;5,692;12,206;-2,688;0,000;39,500;40,500;9,975;1,534;39,194;39,015;39,599;39,497;-3,043;26,840;0,000;278,840;Inf;290,000;290,000;39,475;2,636;23,291;24,958
14426,000;3,230;0,842;-33,687;1,643;9,707;6,017;37,699;5,731;12,271;-2,681;0,000;39,548;40,480;9,975;1,534;39,142;39,074;39,512;39,495;-3,046;26,840;0,000;278,940;Inf;290,000;290,000;39,326;2,646;23,284;24,951
14426,500;3,230;0,842;-33,687;1,643;9,707;6,017;37,699;5,731;12,271;-2,681;0,000;39,500;40,500;9,975;1,534;39,269;39,475;39,617;39,759;-3,046;26,840;0,000;278,940;Inf;290,000;290,000;39,306;2,655;23,292;24,992
14427,000;3,615;0,933;-33,591;1,629;9,729;6,017;37,699;5,731;12,271;-2,681;0,000;39,500;40,500;9,969;1,510;39,563;39,533;39,743;39,840;-3,046;26,840;0,000;278,140;Inf;290,000;290,000;39,530;2,665;23,288;24,985
14427,500;3,615;0,933;-33,591;1,629;9,729;6,017;37,699;5,731;12,271;-2,681;0,000;39,500;40,500;9,969;1,510;39,447;39,352;39,707;39,727;-3,046;26,840;0,000;278,140;Inf;290,000;290,000;39,670;2,680;23,286;24,978
14428,000;3,615;0,933;-33,591;1,629;9,729;6,017;37,699;5,731;12,271;-2,681;0,000;39,500;40,500;9,969;1,510;39,216;39,018;39,587;39,471;-3,046;26,840;0,000;278,940;Inf;290,000;290,000;39,558;2,696;23,286;24,977
14428,500;3,615;0,933;-33,591;1,629;9,729;6,017;37,699;5,731;12,271;-2,681;0,000;39,500;40,500;9,969;1,510;39,046;38,791;39,468;39,260;-3,046;26,840;0,000;278,940;Inf;290,000;290,000;39,323;2,711;23,299;24,898
14429,000;3,615;0,933;-33,591;1,629;9,729;6,016;37,738;5,747;12,319;-2,683;0,000;39,551;40,467;9,969;1,510;39,128;39,051;39,472;39,459;-3,036;26,841;0,000;278,140;Inf;290,000;290,000;39,141;2,725;23,294;24,903
14429,500;3,615;0,933;-33,591;1,629;9,729;6,016;37,738;5,747;12,319;-2,683;0,000;39,600;40,500;9,969;1,510;39,440;39,647;39,750;39,912;-3,036;26,841;0,000;278,140;Inf;290,000;290,000;39,278;2,740;23,269;24,926
14430,000;2,258;0,608;-33,692;1,628;9,736;6,016;37,738;5,747;12,319;-2,683;0,000;39,600;40,500;9,919;1,508;39,362;39,539;39,746;39,887;-3,036;26,841;0,000;278,840;Inf;290,000;290,000;39,687;2,754;23,290;24,976
14430,500;2,258;0,608;-33,692;1,628;9,736;6,016;37,738;5,747;12,319;-2,683;0,000;39,600;40,500;9,919;1,508;39,344;39,124;39,682;39,592;-3,036;26,841;0,000;278,840;Inf;290,000;290,000;39,634;2,746;23,299;25,005
14431,000;2,258;0,608;-33,692;1,628;9,736;6,016;37,738;5,747;12,319;-2,683;0,000;39,600;40,500;9,919;1,508;39,246;39,016;39,594;39,449;-3,036;26,841;0,000;278,440;Inf;290,000;290,000;39,435;2,738;23,294;24,994
14431,500;2,258;0,608;-33,692;1,628;9,736;6,016;37,738;5,747;12,319;-2,683;0,000;39,600;40,500;9,919;1,508;39,087;38,993;39,514;39,424;-3,036;26,841;0,000;278,440;Inf;290,000;290,000;39,326;2,730;23,282;24,986
14432,000;2,258;0,608;-33,692;1,628;9,736;6,016;37,738;5,747;12,319;-2,683;0,000;39,600;40,500;9,919;1,508;39,336;39,412;39,630;39,756;-3,036;26,841;0,000;278,640;Inf;290,000;290,000;39,255;2,723;23,302;24,898
14432,500;2,258;0,608;-33,692;1,628;9,736;5,959;37,714;5,749;12,311;-2,672;0,000;39,549;40,499;9,919;1,508;39,591;39,781;39,814;40,004;-3,031;26,841;0,000;278,640;Inf;290,000;290,000;39,533;2,715;23,283;24,866
14433,000;2,258;0,608;-33,692;1,628;9,736;5,959;37,714;5,749;12,311;-2,672;0,000;39,500;40,500;9,919;1,508;39,644;39,652;39,861;39,981;-3,031;26,841;0,000;278,440;Inf;290,000;290,000;39,798;2,708;23,289;24,812
14433,500;1,968;0,553;-34,031;1,643;9,691;5,959;37,714;5,749;12,311;-2,672;0,000;39,500;40,500;9,817;1,528;39,251;39,063;39,615;39,435;-3,031;26,841;0,000;278,440;Inf;290,000;290,000;39,784;2,700;23,296;24,778
14434,000;1,968;0,553;-34,031;1,643;9,691;5,959;37,714;5,749;12,311;-2,672;0,000;39,500;40,500;9,817;1,528;39,108;39,111;39,534;39,463;-3,031;26,841;0,000;279,040;Inf;290,000;290,000;39,341;2,688;23,288;24,730
14434,500;1,968;0,553;-34,031;1,643;9,691;5,959;37,714;5,749;12,311;-2,672;0,000;39,500;40,500;9,817;1,528;39,337;39,500;39,652;39,816;-3,031;26,841;0,000;279,040;Inf;290,000;290,000;39,304;2,676;23,291;24,750
14435,000;1,968;0,553;-34,031;1,643;9,691;5,959;37,714;5,749;12,311;-2,672;0,000;39,500;40,500;9,817;1,528;39,642;39,689;39,809;40,041;-3,031;26,841;0,000;278,340;Inf;290,000;290,000;39,576;2,665;23,301;24,783
14435,500;1,968;0,553;-34,031;1,643;9,691;6,001;37,649;5,718;12,317;-2,677;0,000;39,550;40,482;9,817;1,528;39,577;39,469;39,844;39,865;-3,023;26,840;0,000;278,340;Inf;290,000;290,000;39,795;2,653;23,292;24,798
14436,000;1,968;0,553;-34,031;1,643;9,691;6,001;37,649;5,718;12,317;-2,677;0,000;39,500;40,500;9,817;1,528;39,481;39,386;39,803;39,732;-3,023;26,840;0,000;278,640;Inf;290,000;290,000;39,689;2,642;23,278;24,824
14436,500;2,486;0,604;-34,873;1,663;9,782;6,001;37,649;5,718;12,317;-2,677;0,000;39,500;40,500;9,853;1,561;39,269;39,242;39,682;39,593;-3,023;26,840;0,000;278,640;Inf;290,000;290,000;39,601;2,631;23,281;24,827
14437,000;2,486;0,604;-34,873;1,663;9,782;6,001;37,649;5,718;12,317;-2,677;0,000;39,500;40,500;9,853;1,561;39,223;39,085;39,544;39,508;-3,023;26,840;0,000;277,740;Inf;290,000;290,000;39,446;2,629;23,291;24,807
14437,500;2,486;0,604;-34,873;1,663;9,782;6,001;37,649;5,718;12,317;-2,677;0,000;39,500;40,500;9,853;1,561;39,457;39,576;39,724;39,899;-3,023;26,840;0,000;277,740;Inf;290,000;290,000;39,340;2,626;23,279;24,805
14438,000;2,486;0,604;-34,873;1,663;9,782;6,001;37,649;5,718;12,317;-2,677;0,000;39,500;40,500;9,853;1,561;39,466;39,704;39,816;39,990;-3,023;26,840;0,000;278,940;Inf;290,000;290,000;39,664;2,624;23,285;24,796
14438,500;2,486;0,604;-34,873;1,663;9,782;5,980;37,663;5,732;12,346;-2,673;0,000;39,552;40,474;9,853;1,561;39,365;39,581;39,807;39,909;-3,024;26,841;0,000;278,940;Inf;290,000;290,000;39,744;2,620;23,303;24,787
14439,000;2,486;0,604;-34,873;1,663;9,782;5,980;37,663;5,732;12,346;-2,673;0,000;39,600;40,500;9,853;1,561;39,345;39,283;39,731;39,708;-3,024;26,841;0,000;277,340;Inf;290,000;290,000;39,666;2,620;23,286;24,741
14439,500;2,486;0,604;-34,873;1,663;9,782;5,980;37,663;5,732;12,346;-2,673;0,000;39,600;40,500;9,853;1,561;39,289;39,170;39,655;39,507;-3,024;26,841;0,000;277,340;Inf;290,000;290,000;39,517;2,617;23,295;24,735
14440,000;2,498;0,692;-33,676;1,671;9,640;5,980;37,663;5,732;12,346;-2,673;0,000;39,600;40,500;9,910;1,614;39,140;39,150;39,586;39,526;-3,024;26,841;0,000;278,640;Inf;290,000;290,000;39,405;2,615;23,283;24,752
14440,500;2,498;0,692;-33,676;1,671;9,640;5,980;37,663;5,732;12,346;-2,673;0,000;39,600;40,500;9,910;1,614;39,584;39,724;39,821;40,054;-3,024;26,841;0,000;278,640;Inf;290,000;290,000;39,350;2,613;23,296;24,759
14441,000;2,498;0,692;-33,676;1,671;9,640;5,980;37,663;5,732;12,346;-2,673;0,000;39,600;40,500;9,910;1,614;39,553;39,718;39,902;40,058;-3,024;26,841;0,000;277,240;Inf;290,000;290,000;39,796;2,611;23,279;24,775
14441,500;2,498;0,692;-33,676;1,671;9,640;5,980;37,663;5,732;12,346;-2,673;0,000;39,600;40,500;9,910;1,614;39,540;39,468;39,857;39,863;-3,024;26,841;0,000;277,240;Inf;290,000;290,000;39,808;2,609;23,278;24,766
14442,000;2,498;0,692;-33,676;1,671;9,640;6,002;37,656;5,735;12,382;-2,672;0,000;39,555;40,455;9,910;1,614;39,407;39,278;39,761;39,618;-3,026;26,845;0,000;279,240;Inf;290,000;290,000;39,682;2,608;23,284;24,740
14442,500;2,498;0,692;-33,676;1,671;9,640;6,002;37,656;5,735;12,382;-2,672;0,000;39,600;40,500;9,910;1,614;39,224;39,215;39,660;39,561;-3,026;26,845;0,000;279,240;Inf;290,000;290,000;39,516;2,606;23,281;24,737
14443,000;3,089;0,707;-35,209;1,608;9,816;6,002;37,656;5,735;12,382;-2,672;0,000;39,600;40,500;9,733;1,582;39,461;39,396;39,717;39,797;-3,026;26,845;0,000;277,440;Inf;290,000;290,000;39,415;2,604;23,281;24,747
14443,500;3,089;0,707;-35,209;1,608;9,816;6,002;37,656;5,735;12,382;-2,672;0,000;39,600;40,500;9,733;1,582;39,572;39,772;39,877;40,091;-3,026;26,845;0,000;277,440;Inf;290,000;290,000;39,593;2,612;23,279;24,762
14444,000;3,089;0,707;-35,209;1,608;9,816;6,002;37,656;5,735;12,382;-2,672;0,000;39,600;40,500;9,733;1,582;39,493;39,606;39,915;39,926;-3,026;26,845;0,000;278,840;Inf;290,000;290,000;39,735;2,628;23,272;24,756
14444,500;3,089;0,707;-35,209;1,608;9,816;6,002;37,656;5,735;12,382;-2,672;0,000;39,600;40,500;9,733;1,582;39,378;39,246;39,807;39,624;-3,026;26,845;0,000;278,840;Inf;290,000;290,000;39,735;2,628;23,280;24,776
14445,000;3,089;0,707;-35,209;1,608;9,816;5,965;37,696;5,744;12,442;-2,660;0,000;39,548;40,495;9,733;1,582;39,260;39,128;39,686;39,552;-3,019;26,839;0,000;277,940;Inf;290,000;290,000;39,514;2,635;23,274;24,773
14445,500;3,089;0,707;-35,209;1,608;9,816;5,965;37,696;5,744;12,442;-2,660;0,000;39,500;40,500;9,733;1,582;39,383;39,499;39,738;39,848;-3,019;26,839;0,000;277,940;Inf;290,000;290,000;39,407;2,643;23,290;24,811
14446,000;3,089;0,707;-35,209;1,608;9,816;5,965;37,696;5,744;12,442;-2,660;0,000;39,500;40,500;9,733;1,582;39,648;39,856;39,936;40,084;-3,019;26,839;0,000;279,040;Inf;290,000;290,000;39,617;2,650;23,274;24,853
14446,500;2,461;0,655;-33,958;1,643;9,703;5,965;37,696;5,744;12,442;-2,660;0,000;39,500;40,500;9,681;1,402;39,667;39,825;39,972;40,119;-3,019;26,839;0,000;279,040;Inf;290,000;290,000;39,881;2,657;23,285;24,873
14447,000;2,461;0,655;-33,958;1,643;9,703;5,965;37,696;5,744;12,442;-2,660;0,000;39,500;40,500;9,681;1,402;39,466;39,560;39,890;39,955;-3,019;26,839;0,000;278,140;Inf;290,000;290,000;39,896;2,654;23,285;24,861
14447,500;2,461;0,655;-33,958;1,643;9,703;5,965;37,696;5,744;12,442;-2,660;0,000;39,500;40,500;9,681;1,402;39,463;39,374;39,849;39,700;-3,019;26,839;0,000;278,140;Inf;290,000;290,000;39,718;2,651;23,280;24,915
14448,000;2,461;0,655;-33,958;1,643;9,703;5,965;37,696;5,744;12,442;-2,660;0,000;39,500;40,500;9,681;1,402;39,377;39,572;39,770;39,836;-3,019;26,839;0,000;279,140;Inf;290,000;290,000;39,596;2,648;23,274;24,963
14448,500;2,461;0,655;-33,958;1,643;9,703;5,924;37,715;5,755;12,479;-2,667;0,000;39,537;40,458;9,681;1,402;39,700;39,963;39,965;40,187;-3,033;26,832;0,000;279,140;Inf;290,000;290,000;39,639;2,644;23,293;24,974
14449,000;2,461;0,655;-33,958;1,643;9,703;5,924;37,715;5,755;12,479;-2,667;0,000;39,500;40,500;9,681;1,402;39,833;39,892;40,061;40,179;-3,033;26,832;0,000;277,640;Inf;290,000;290,000;39,954;2,641;23,291;25,006
14449,500;2,176;0,577;-33,829;1,555;9,711;5,924;37,715;5,755;12,479;-2,667;0,000;39,500;40,500;9,928;1,630;39,580;39,641;39,980;39,977;-3,033;26,832;0,000;277,640;Inf;290,000;290,000;39,991;2,639;23,293;25,016
14450,000;2,176;0,577;-33,829;1,555;9,711;5,924;37,715;5,755;12,479;-2,667;0,000;39,500;40,500;9,928;1,630;39,427;39,373;39,859;39,708;-3,033;26,832;0,000;279,040;Inf;290,000;290,000;39,795;2,631;23,294;25,030
14450,500;2,176;0,577;-33,829;1,555;9,711;5,924;37,715;5,755;12,479;-2,667;0,000;39,500;40,500;9,928;1,630;39,251;39,311;39,737;39,616;-3,033;26,832;0,000;279,040;Inf;290,000;290,000;39,592;2,623;23,311;24,972
14451,000;2,176;0,577;-33,829;1,555;9,711;5,924;37,715;5,755;12,479;-2,667;0,000;39,500;40,500;9,928;1,630;39,491;39,708;39,842;39,970;-3,033;26,832;0,000;277,740;Inf;290,000;290,000;39,479;2,616;23,299;24,997
14451,500;2,176;0,577;-33,829;1,555;9,711;5,997;37,654;5,732;12,443;-2,666;0,000;39,552;40,480;9,928;1,630;39,911;39,902;40,095;40,196;-3,020;26,842;0,000;277,740;Inf;290,000;290,000;39,752;2,609;23,299;24,986
14452,000;2,176;0,577;-33,829;1,555;9,711;5,997;37,654;5,732;12,443;-2,666;0,000;39,600;40,500;9,928;1,630;39,756;39,792;40,060;40,090;-3,020;26,842;0,000;278,840;Inf;290,000;290,000;40,026;2,602;23,319;24,968
14452,500;2,176;0,577;-33,829;1,555;9,711;5,997;37,654;5,732;12,443;-2,666;0,000;39,600;40,500;9,928;1,630;39,483;39,645;39,951;39,922;-3,020;26,842;0,000;278,840;Inf;290,000;290,000;39,925;2,595;23,306;24,957
14453,000;2,055;0,531;-34,907;1,633;9,789;5,997;37,654;5,732;12,443;-2,666;0,000;39,600;40,500;9,753;1,542;39,319;39,332;39,823;39,639;-3,020;26,842;0,000;276,440;Inf;290,000;290,000;39,751;2,588;23,300;24,911
14453,500;2,055;0,531;-34,907;1,633;9,789;5,997;37,654;5,732;12,443;-2,666;0,000;39,600;40,500;9,753;1,542;39,375;39,373;39,777;39,662;-3,020;26,842;0,000;276,440;Inf;290,000;290,000;39,528;2,579;23,298;24,900
14454,000;2,055;0,531;-34,907;1,633;9,789;5,997;37,654;5,732;12,443;-2,666;0,000;39,600;40,500;9,753;1,542;39,561;39,625;39,835;39,959;-3,020;26,842;0,000;279,140;Inf;290,000;290,000;39,547;2,571;23,317;24,866
14454,500;2,055;0,531;-34,907;1,633;9,789;5,997;37,654;5,732;12,443;-2,666;0,000;39,600;40,500;9,753;1,542;39,762;40,124;40,052;40,348;-3,020;26,842;0,000;279,140;Inf;290,000;290,000;39,745;2,562;23,284;24,828
14455,000;2,055;0,531;-34,907;1,633;9,789;6,003;37,650;5,723;12,468;-2,667;0,000;39,553;40,488;9,753;1,542;39,583;39,621;39,996;39,967;-3,016;26,842;0,000;278,940;Inf;290,000;290,000;40,071;2,554;23,308;24,842
14455,500;2,055;0,531;-34,907;1,633;9,789;6,003;37,650;5,723;12,468;-2,667;0,000;39,600;40,500;9,753;1,542;39,398;39,430;39,866;39,710;-3,016;26,842;0,000;278,940;Inf;290,000;290,000;39,792;2,546;23,293;24,818
14456,000;2,314;0,529;-35,209;1,583;9,831;6,003;37,650;5,723;12,468;-2,667;0,000;39,600;40,500;9,851;1,584;39,274;39,598;39,826;39,842;-3,016;26,842;0,000;279,040;Inf;290,000;290,000;39,601;2,538;23,290;24,835
14456,500;2,314;0,529;-35,209;1,583;9,831;6,003;37,650;5,723;12,468;-2,667;0,000;39,600;40,500;9,851;1,584;39,632;39,810;39,927;40,082;-3,016;26,842;0,000;279,040;Inf;290,000;290,000;39,635;2,534;23,304;24,865
14457,000;2,314;0,529;-35,209;1,583;9,831;6,003;37,650;5,723;12,468;-2,667;0,000;39,600;40,500;9,851;1,584;40,065;40,388;40,201;40,626;-3,016;26,842;0,000;278,940;Inf;290,000;290,000;39,863;2,530;23,302;24,886
14457,500;2,314;0,529;-35,209;1,583;9,831;6,003;37,650;5,723;12,468;-2,667;0,000;39,600;40,500;9,851;1,584;40,262;40,212;40,321;40,510;-3,016;26,842;0,000;278,940;Inf;290,000;290,000;40,320;2,527;23,307;24,806
14458,000;2,314;0,529;-35,209;1,583;9,831;5,938;37,640;5,715;12,511;-2,658;0,000;39,557;40,476;9,851;1,584;39,887;39,922;40,215;40,221;-3,011;26,837;0,000;278,740;Inf;290,000;290,000;40,326;2,523;23,307;24,737
14458,500;2,314;0,529;-35,209;1,583;9,831;5,938;37,640;5,715;12,511;-2,658;0,000;39,600;40,500;9,851;1,584;39,364;39,487;39,895;39,769;-3,011;26,837;0,000;278,740;Inf;290,000;290,000;40,061;2,520;23,307;24,686
14459,000;2,314;0,529;-35,209;1,583;9,831;5,938;37,640;5,715;12,511;-2,658;0,000;39,600;40,500;9,851;1,584;39,486;39,921;39,964;40,124;-3,011;26,837;0,000;278,540;Inf;290,000;290,000;39,629;2,517;23,288;24,625
14459,500;3,282;0,814;-34,445;1,619;9,717;5,938;37,640;5,715;12,511;-2,658;0,000;39,600;40,500;9,872;1,631;39,984;40,341;40,179;40,536;-3,011;26,837;0,000;278,540;Inf;290,000;290,000;39,874;2,513;23,297;24,576
14460,000;3,282;0,814;-34,445;1,619;9,717;5,938;37,640;5,715;12,511;-2,658;0,000;39,600;40,500;9,872;1,631;40,231;40,266;40,315;40,499;-3,011;26,837;0,000;279,140;Inf;290,000;290,000;40,260;2,526;23,299;24,493
14460,500;3,282;0,814;-34,445;1,619;9,717;5,938;37,640;5,715;12,511;-2,658;0,000;39,600;40,500;9,872;1,631;39,948;40,073;40,227;40,294;-3,011;26,837;0,000;279,140;Inf;290,000;290,000;40,328;2,538;23,288;24,476
14461,000;3,282;0,814;-34,445;1,619;9,717;5,938;37,640;5,715;12,511;-2,658;0,000;39,600;40,500;9,872;1,631;39,611;39,816;40,091;40,060;-3,011;26,837;0,000;279,140;Inf;290,000;290,000;40,136;2,550;23,283;24,366
14461,500;3,282;0,814;-34,445;1,619;9,717;5,970;37,686;5,726;12,584;-2,663;0,000;39,542;40,499;9,872;1,631;39,508;39,619;39,986;39,849;-3,025;26,827;0,000;279,140;Inf;290,000;290,000;39,894;2,562;23,279;24,416
14462,000;3,282;0,814;-34,445;1,619;9,717;5,970;37,686;5,726;12,584;-2,663;0,000;39,500;40,500;9,872;1,631;39,535;39,737;39,954;39,908;-3,025;26,827;0,000;279,240;Inf;290,000;290,000;39,740;2,574;23,277;24,408
14462,500;2,987;0,794;-34,006;1,603;9,666;5,970;37,686;5,726;12,584;-2,663;0,000;39,500;40,500;9,886;1,526;39,986;40,445;40,258;40,624;-3,025;26,827;0,000;279,240;Inf;290,000;290,000;39,784;2,586;23,310;24,374
14463,000;2,987;0,794;-34,006;1,603;9,666;5,970;37,686;5,726;12,584;-2,663;0,000;39,500;40,500;9,886;1,526;39,976;40,165;40,245;40,411;-3,025;26,827;0,000;277,540;Inf;290,000;290,000;40,328;2,592;23,282;24,338
14463,500;2,987;0,794;-34,006;1,603;9,666;5,970;37,686;5,726;12,584;-2,663;0,000;39,500;40,500;9,886;1,526;39,806;39,914;40,193;40,148;-3,025;26,827;0,000;277,540;Inf;290,000;290,000;40,200;2,599;23,290;24,336
14464,000;2,987;0,794;-34,006;1,603;9,666;5,970;37,686;5,726;12,584;-2,663;0,000;39,500;40,500;9,886;1,526;39,512;39,652;40,001;39,853;-3,025;26,827;0,000;279,240;Inf;290,000;290,000;40,015;2,605;23,289;24,339
14464,500;2,987;0,794;-34,006;1,603;9,666;5,967;37,722;5,769;12,637;-2,662;0,000;39,555;40,519;9,886;1,526;39,523;39,783;39,978;39,996;-3,017;26,831;0,000;279,240;Inf;290,000;290,000;39,754;2,611;23,305;24,376
14465,000;2,987;0,794;-34,006;1,603;9,666;5,967;37,722;5,769;12,637;-2,662;0,000;39,600;40,500;9,886;1,526;39,868;40,230;40,127;40,439;-3,017;26,831;0,000;277,640;Inf;290,000;290,000;39,820;2,618;23,301;24,382
14465,500;2,516;0,687;-33,397;1,599;9,722;5,967;37,722;5,769;12,637;-2,662;0,000;39,600;40,500;9,937;1,584;40,074;40,494;40,316;40,695;-3,017;26,831;0,000;277,640;Inf;290,000;290,000;40,166;2,624;23,301;24,361
14466,000;2,516;0,687;-33,397;1,599;9,722;5,967;37,722;5,769;12,637;-2,662;0,000;39,600;40,500;9,937;1,584;39,889;40,099;40,254;40,276;-3,017;26,831;0,000;279,240;Inf;290,000;290,000;40,130;2,620;23,296;24,367
14466,500;2,516;0,687;-33,397;1,599;9,722;5,967;37,722;5,769;12,637;-2,662;0,000;39,600;40,500;9,937;1,584;39,775;40,004;40,164;40,153;-3,017;26,831;0,000;279,240;Inf;290,000;290,000;40,130;2,620;23,300;24,353
14467,000;2,516;0,687;-33,397;1,599;9,722;5,967;37,722;5,769;12,637;-2,662;0,000;39,600;40,500;9,937;1,584;39,475;39,807;40,024;39,977;-3,017;26,831;0,000;278,340;Inf;290,000;290,000;40,024;2,618;23,303;24,321
14467,500;2,516;0,687;-33,397;1,599;9,722;5,967;37,722;5,769;12,637;-2,662;0,000;39,600;40,500;9,937;1,584;39,656;40,149;40,102;40,308;-3,017;26,831;0,000;278,340;Inf;290,000;290,000;39,821;2,617;23,299;24,290
14468,000;2,516;0,687;-33,397;1,599;9,722;5,923;37,719;5,750;12,658;-2,660;0,000;39,556;40,494;9,937;1,584;39,856;40,347;40,214;40,513;-3,018;26,833;0,000;278,840;Inf;290,000;290,000;40,054;2,615;23,317;24,249
14468,500;2,516;0,687;-33,397;1,599;9,722;5,923;37,719;5,750;12,658;-2,660;0,000;39,600;40,500;9,937;1,584;40,226;40,414;40,341;40,583;-3,018;26,833;0,000;278,840;Inf;290,000;290,000;40,232;2,614;23,318;24,256
14469,000;1,967;0,568;-33,639;1,629;9,715;5,923;37,719;5,750;12,658;-2,660;0,000;39,600;40,500;9,884;1,587;39,953;40,270;40,308;40,458;-3,018;26,833;0,000;278,140;Inf;290,000;290,000;40,391;2,612;23,300;24,290
14469,500;1,967;0,568;-33,639;1,629;9,715;5,923;37,719;5,750;12,658;-2,660;0,000;39,600;40,500;9,884;1,587;39,556;39,927;40,092;40,100;-3,018;26,833;0,000;278,140;Inf;290,000;290,000;40,247;2,601;23,280;24,333
14470,000;1,967;0,568;-33,639;1,629;9,715;5,923;37,719;5,750;12,658;-2,660;0,000;39,600;40,500;9,884;1,587;39,699;40,165;40,139;40,263;-3,018;26,833;0,000;279,440;Inf;290,000;290,000;39,919;2,591;23,298;24,380
14470,500;1,967;0,568;-33,639;1,629;9,715;5,923;37,719;5,750;12,658;-2,660;0,000;39,600;40,500;9,884;1,587;39,871;40,342;40,219;40,465;-3,018;26,833;0,000;279,440;Inf;290,000;290,000;40,066;2,581;23,302;24,320
14471,000;1,967;0,568;-33,639;1,629;9,715;5,991;37,687;5,738;12,655;-2,658;0,000;39,551;40,515;9,884;1,587;40,069;40,385;40,301;40,565;-3,014;26,832;0,000;278,340;Inf;290,000;290,000;40,224;2,571;23,293;24,308
14471,500;1,967;0,568;-33,639;1,629;9,715;5,991;37,687;5,738;12,655;-2,658;0,000;39,600;40,500;9,884;1,587;40,037;40,327;40,340;40,483;-3,014;26,832;0,000;278,340;Inf;290,000;290,000;40,330;2,561;23,305;24,287
14472,000;2,027;0,521;-34,782;1,637;9,747;5,991;37,687;5,738;12,655;-2,658;0,000;39,600;40,500;9,790;1,545;39,812;40,141;40,251;40,344;-3,014;26,832;0,000;279,440;Inf;290,000;290,000;40,137;2,542;23,290;24,216
14472,500;2,027;0,521;-34,782;1,637;9,747;5,991;37,687;5,738;12,655;-2,658;0,000;39,600;40,500;9,790;1,545;39,675;39,970;40,140;40,115;-3,014;26,832;0,000;279,440;Inf;290,000;290,000;40,137;2,542;23,296;24,200
14473,000;2,027;0,521;-34,782;1,637;9,747;5,991;37,687;5,738;12,655;-2,658;0,000;39,600;40,500;9,790;1,545;39,676;39,988;40,109;40,191;-3,014;26,832;0,000;278,240;Inf;290,000;290,000;39,975;2,534;23,299;24,234
14473,500;2,027;0,521;-34,782;1,637;9,747;5,991;37,687;5,738;12,655;-2,658;0,000;39,600;40,500;9,790;1,545;40,178;40,566;40,433;40,755;-3,014;26,832;0,000;278,240;Inf;290,000;290,000;39,991;2,526;23,285;24,235
14474,000;2,027;0,521;-34,782;1,637;9,747;5,991;37,687;5,738;12,655;-2,658;0,000;39,600;40,500;9,790;1,545;40,124;40,446;40,434;40,578;-3,014;26,832;0,000;279,240;Inf;290,000;290,000;40,483;2,518;23,301;24,226
14474,500;2,027;0,521;-34,782;1,637;9,747;5,993;37,647;5,709;12,651;-2,674;0,000;39,551;40,535;9,790;1,545;39,958;40,321;40,351;40,445;-3,024;26,823;0,000;279,240;Inf;290,000;290,000;40,396;2,509;23,293;24,262
14475,000;2,027;0,521;-34,782;1,637;9,747;5,993;37,647;5,709;12,651;-2,674;0,000;39,600;40,500;9,790;1,545;39,728;40,209;40,246;40,323;-3,024;26,823;0,000;276,540;Inf;290,000;290,000;40,269;2,502;23,286;24,246
14475,500;2,367;0,590;-35,124;1,572;9,731;5,993;37,647;5,709;12,651;-2,674;0,000;39,600;40,500;9,810;1,777;39,645;40,047;40,195;40,236;-3,024;26,823;0,000;276,540;Inf;290,000;290,000;40,127;2,494;23,307;24,288
14476,000;2,367;0,590;-35,124;1,572;9,731;5,993;37,647;5,709;12,651;-2,674;0,000;39,600;40,500;9,810;1,777;39,696;40,329;40,233;40,418;-3,024;26,823;0,000;278,740;Inf;290,000;290,000;40,031;2,492;23,295;24,363
14476,500;2,367;0,590;-35,124;1,572;9,731;5,993;37,647;5,709;12,651;-2,674;0,000;39,600;40,500;9,810;1,777;39,876;40,485;40,294;40,547;-3,024;26,823;0,000;278,740;Inf;290,000;290,000;40,169;2,490;23,282;24,367
14477,000;2,367;0,590;-35,124;1,572;9,731;5,993;37,647;5,709;12,651;-2,674;0,000;39,600;40,500;9,810;1,777;39,966;40,397;40,380;40,516;-3,024;26,823;0,000;276,840;Inf;290,000;290,000;40,301;2,488;23,297;24,413
14477,500;2,367;0,590;-35,124;1,572;9,731;6,000;37,669;5,715;12,717;-2,664;0,000;39,550;40,482;9,810;1,777;39,747;40,184;40,255;40,325;-3,037;26,808;0,000;276,840;Inf;290,000;290,000;40,315;2,486;23,291;24,417
14478,000;2,367;0,590;-35,124;1,572;9,731;6,000;37,669;5,715;12,717;-2,664;0,000;39,500;40,500;9,810;1,777;39,776;40,133;40,242;40,306;-3,037;26,808;0,000;279,240;Inf;290,000;290,000;40,128;2,484;23,291;24,452
14478,500;2,994;0,782;-33,960;1,661;9,691;6,000;37,669;5,715;12,717;-2,664;0,000;39,500;40,500;9,943;1,532;39,835;40,422;40,320;40,566;-3,037;26,808;0,000;279,240;Inf;290,000;290,000;40,114;2,482;23,287;24,462
14479,000;2,994;0,782;-33,960;1,661;9,691;6,000;37,669;5,715;12,717;-2,664;0,000;39,500;40,500;9,943;1,532;40,251;40,620;40,460;40,721;-3,037;26,808;0,000;277,640;Inf;290,000;290,000;40,286;2,490;23,273;24,472
14479,500;2,994;0,782;-33,960;1,661;9,691;6,000;37,669;5,715;12,717;-2,664;0,000;39,500;40,500;9,943;1,532;40,274;40,612;40,509;40,733;-3,037;26,808;0,000;277,640;Inf;290,000;290,000;40,513;2,498;23,283;24,502
14480,000;2,994;0,782;-33,960;1,661;9,691;6,000;37,669;5,715;12,717;-2,664;0,000;39,500;40,500;9,943;1,532;40,168;40,527;40,467;40,658;-3,037;26,808;0,000;279,040;Inf;290,000;290,000;40,532;2,507;23,291;24,501
14480,500;2,994;0,782;-33,960;1,661;9,691;6,000;37,669;5,715;12,717;-2,664;0,000;39,500;40,500;9,943;1,532;39,807;40,314;40,367;40,418;-3,037;26,808;0,000;279,040;Inf;290,000;290,000;40,455;2,515;23,277;24,548
14481,000;2,994;0,782;-33,960;1,661;9,691;5,993;37,675;5,727;12,746;-2,666;0,000;39,559;40,508;9,943;1,532;40,074;40,515;40,416;40,622;-3,019;26,815;0,000;278,040;Inf;290,000;290,000;40,226;2,522;23,266;24,539
14481,500;2,994;0,782;-33,960;1,661;9,691;5,993;37,675;5,727;12,746;-2,666;0,000;39,600;40,500;9,943;1,532;40,304;40,814;40,548;40,970;-3,019;26,815;0,000;278,040;Inf;290,000;290,000;40,407;2,530;23,273;24,466
14482,000;3,326;0,848;-35,146;1,572;9,733;5,993;37,675;5,727;12,746;-2,666;0,000;39,600;40,500;9,792;1,732;40,341;40,856;40,660;41,002;-3,019;26,815;0,000;279,340;Inf;290,000;290,000;40,659;2,538;23,285;24,444
14482,500;3,326;0,848;-35,146;1,572;9,733;5,993;37,675;5,727;12,746;-2,666;0,000;39,600;40,500;9,792;1,732;40,296;40,656;40,645;40,802;-3,019;26,815;0,000;279,340;Inf;290,000;290,000;40,715;2,551;23,279;24,448
14483,000;3,326;0,848;-35,146;1,572;9,733;5,993;37,675;5,727;12,746;-2,666;0,000;39,600;40,500;9,792;1,732;40,128;40,485;40,532;40,609;-3,019;26,815;0,000;277,640;Inf;290,000;290,000;40,600;2,563;23,274;24,522
14483,500;3,326;0,848;-35,146;1,572;9,733;5,993;37,675;5,727;12,746;-2,666;0,000;39,600;40,500;9,792;1,732;39,875;40,247;40,414;40,385;-3,019;26,815;0,000;277,640;Inf;290,000;290,000;40,438;2,576;23,284;24,537
14484,000;3,326;0,848;-35,146;1,572;9,733;6,024;37,720;5,768;12,825;-2,654;0,000;39,564;40,490;9,792;1,732;40,257;40,862;40,604;41,042;-3,026;26,818;0,000;279,040;Inf;290,000;290,000;40,230;2,588;23,288;24,557
14484,500;3,326;0,848;-35,146;1,572;9,733;6,024;37,720;5,768;12,825;-2,654;0,000;39,600;40,500;9,792;1,732;40,546;41,129;40,801;41,240;-3,026;26,818;0,000;279,040;Inf;290,000;290,000;40,691;2,600;23,281;24,550
14485,000;2,343;0,638;-33,901;1,614;9,744;6,024;37,720;5,768;12,825;-2,654;0,000;39,600;40,500;9,832;1,462;40,354;40,724;40,776;40,944;-3,026;26,818;0,000;277,640;Inf;290,000;290,000;40,929;2,612;23,281;24,537
14485,500;2,343;0,638;-33,901;1,614;9,744;6,024;37,720;5,768;12,825;-2,654;0,000;39,600;40,500;9,832;1,462;40,175;40,537;40,664;40,702;-3,026;26,818;0,000;277,640;Inf;290,000;290,000;40,700;2,608;23,265;24,517
14486,000;2,343;0,638;-33,901;1,614;9,744;6,024;37,720;5,768;12,825;-2,654;0,000;39,600;40,500;9,832;1,462;39,934;40,317;40,496;40,444;-3,026;26,818;0,000;279,240;Inf;290,000;290,000;40,519;2,603;23,273;24,499
14486,500;2,343;0,638;-33,901;1,614;9,744;6,024;37,720;5,768;12,825;-2,654;0,000;39,600;40,500;9,832;1,462;39,930;40,338;40,447;40,488;-3,026;26,818;0,000;279,240;Inf;290,000;290,000;40,298;2,599;23,256;24,485
14487,000;2,343;0,638;-33,901;1,614;9,744;6,024;37,720;5,768;12,825;-2,654;0,000;39,600;40,500;9,832;1,462;40,292;40,839;40,596;41,014;-3,026;26,818;0,000;276,840;Inf;290,000;290,000;40,301;2,595;23,283;24,520
14487,500;2,343;0,638;-33,901;1,614;9,744;5,978;37,699;5,765;12,823;-2,651;0,000;39,562;40,509;9,832;1,462;40,482;41,158;40,774;41,239;-3,025;26,817;0,000;276,840;Inf;290,000;290,000;40,685;2,591;23,294;24,505
14488,000;2,343;0,638;-33,901;1,614;9,744;5,978;37,699;5,765;12,823;-2,651;0,000;39,600;40,500;9,832;1,462;40,376;40,772;40,763;40,909;-3,025;26,817;0,000;279,140;Inf;290,000;290,000;40,913;2,587;23,286;24,514
14488,500;2,395;0,600;-34,360;1,539;9,726;5,978;37,699;5,765;12,823;-2,651;0,000;39,600;40,500;9,915;1,633;40,273;40,668;40,703;40,794;-3,025;26,817;0,000;279,140;Inf;290,000;290,000;40,705;2,583;23,286;24,487
14489,000;2,395;0,600;-34,360;1,539;9,726;5,978;37,699;5,765;12,823;-2,651;0,000;39,600;40,500;9,915;1,633;40,049;40,467;40,584;40,642;-3,025;26,817;0,000;276,740;Inf;290,000;290,000;40,609;2,580;23,296;24,484
14489,500;2,395;0,600;-34,360;1,539;9,726;5,978;37,699;5,765;12,823;-2,651;0,000;39,600;40,500;9,915;1,633;40,091;40,571;40,563;40,777;-3,025;26,817;0,000;276,740;Inf;290,000;290,000;40,436;2,577;23,293;24,497
14490,000;2,395;0,600;-34,360;1,539;9,726;5,978;37,699;5,765;12,823;-2,651;0,000;39,600;40,500;9,915;1,633;40,252;40,975;40,685;41,075;-3,025;26,817;0,000;278,940;Inf;290,000;290,000;40,500;2,574;23,299;24,502
14490,500;2,395;0,600;-34,360;1,539;9,726;6,000;37,667;5,731;12,821;-2,665;0,000;39,560;40,476;9,915;1,633;40,619;41,130;40,827;41,200;-3,035;26,815;0,000;278,940;Inf;290,000;290,000;40,747;2,571;23,311;24,470
14491,000;2,395;0,600;-34,360;1,539;9,726;6,000;37,667;5,731;12,821;-2,665;0,000;39,600;40,500;9,915;1,633;40,527;41,048;40,845;41,173;-3,035;26,815;0,000;277,140;Inf;290,000;290,000;40,944;2,568;23,300;24,476
14491,500;1,875;0,460;-35,092;1,531;9,763;6,000;37,667;5,731;12,821;-2,665;0,000;39,600;40,500;9,843;1,759;40,248;40,625;40,714;40,792;-3,035;26,815;0,000;277,140;Inf;290,000;290,000;40,898;2,565;23,308;24,412
14492,000;1,875;0,460;-35,092;1,531;9,763;6,000;37,667;5,731;12,821;-2,665;0,000;39,600;40,500;9,843;1,759;40,218;40,742;40,691;40,891;-3,035;26,815;0,000;278,440;Inf;290,000;290,000;40,595;2,554;23,294;24,362
14492,500;1,875;0,460;-35,092;1,531;9,763;6,000;37,667;5,731;12,821;-2,665;0,000;39,600;40,500;9,843;1,759;40,509;41,095;40,779;41,274;-3,035;26,815;0,000;278,440;Inf;290,000;290,000;40,636;2,543;23,294;24,399
14493,000;1,875;0,460;-35,092;1,531;9,763;6,000;37,667;5,731;12,821;-2,665;0,000;39,600;40,500;9,843;1,759;40,673;41,332;40,925;41,509;-3,035;26,815;0,000;277,640;Inf;290,000;290,000;40,914;2,532;23,315;24,379
14493,500;1,875;0,460;-35,092;1,531;9,763;6,000;37,606;5,720;12,801;-2,665;0,000;39,562;40,528;9,843;1,759;40,547;41,079;40,908;41,242;-3,031;26,814;0,000;277,640;Inf;290,000;290,000;41,110;2,521;23,291;24,394
14494,000;1,875;0,460;-35,092;1,531;9,763;6,000;37,606;5,720;12,801;-2,665;0,000;39,600;40,500;9,843;1,759;40,260;40,854;40,822;41,013;-3,031;26,814;0,000;278,040;Inf;290,000;290,000;40,944;2,510;23,298;24,493
14494,500;1,875;0,460;-35,092;1,531;9,763;6,000;37,606;5,720;12,801;-2,665;0,000;39,600;40,500;9,843;1,759;40,091;40,733;40,702;40,875;-3,031;26,814;0,000;278,040;Inf;290,000;290,000;40,737;2,500;23,311;24,487
14495,000;2,860;0,672;-35,209;1,634;9,800;6,000;37,606;5,720;12,801;-2,665;0,000;39,600;40,500;9,653;1,572;40,069;40,598;40,541;40,861;-3,031;26,814;0,000;277,940;Inf;290,000;290,000;40,600;2,490;23,293;24,453
14495,500;2,860;0,672;-35,209;1,634;9,800;6,000;37,606;5,720;12,801;-2,665;0,000;39,600;40,500;9,653;1,572;40,420;41,037;40,752;41,262;-3,031;26,814;0,000;277,940;Inf;290,000;290,000;40,517;2,496;23,307;24,458
14496,000;2,860;0,672;-35,209;1,634;9,800;6,000;37,606;5,720;12,801;-2,665;0,000;39,600;40,500;9,653;1,572;40,606;41,156;40,914;41,347;-3,031;26,814;0,000;278,340;Inf;290,000;290,000;40,868;2,502;23,310;24,434
14496,500;2,860;0,672;-35,209;1,634;9,800;6,000;37,606;5,720;12,801;-2,665;0,000;39,600;40,500;9,653;1,572;40,394;40,964;40,892;41,181;-3,031;26,814;0,000;278,340;Inf;290,000;290,000;41,006;2,508;23,313;24,429
14497,000;2,860;0,672;-35,209;1,634;9,800;6,006;37,670;5,726;12,850;-2,673;0,000;39,553;40,512;9,653;1,572;40,209;40,626;40,762;40,906;-3,034;26,807;0,000;277,340;Inf;290,000;290,000;40,858;2,513;23,319;24,419
14497,500;2,860;0,672;-35,209;1,634;9,800;6,006;37,670;5,726;12,850;-2,673;0,000;39,600;40,500;9,653;1,572;40,065;40,488;40,664;40,819;-3,034;26,807;0,000;277,340;Inf;290,000;290,000;40,626;2,519;23,315;24,395
14498,000;3,411;0,774;-35,209;1,548;9,835;6,006;37,670;5,726;12,850;-2,673;0,000;39,600;40,500;9,794;1,589;40,139;40,721;40,699;40,969;-3,034;26,807;0,000;278,040;Inf;290,000;290,000;40,509;2,525;23,323;24,375
14498,500;3,411;0,774;-35,209;1,548;9,835;6,006;37,670;5,726;12,850;-2,673;0,000;39,600;40,500;9,794;1,589;40,414;41,005;40,813;41,180;-3,034;26,807;0,000;278,040;Inf;290,000;290,000;40,632;2,539;23,321;24,381
14499,000;3,411;0,774;-35,209;1,548;9,835;6,006;37,670;5,726;12,850;-2,673;0,000;39,600;40,500;9,794;1,589;40,614;40,918;40,936;41,184;-3,034;26,807;0,000;277,540;Inf;290,000;290,000;40,949;2,553;23,314;24,414
14499,500;3,411;0,774;-35,209;1,548;9,835;6,006;37,670;5,726;12,850;-2,673;0,000;39,600;40,500;9,794;1,589;40,411;40,737;40,870;41,019;-3,034;26,807;0,000;277,540;Inf;290,000;290,000;40,913;2,568;23,329;24,405
14500,000;3,411;0,774;-35,209;1,548;9,835;5,969;37,697;5,767;12,911;-2,670;0,000;39,573;40,518;9,794;1,589;40,115;40,545;40,730;40,844;-3,029;26,827;0,000;278,340;Inf;290,000;290,000;40,759;2,581;23,328;24,404
14500,500;3,411;0,774;-35,209;1,548;9,835;5,969;37,697;5,767;12,911;-2,670;0,000;39,600;40,500;9,794;1,589;40,442;40,824;40,816;41,078;-3,029;26,827;0,000;278,340;Inf;290,000;290,000;40,558;2,595;23,324;24,414
14501,000;3,411;0,774;-35,209;1,548;9,835;5,969;37,697;5,767;12,911;-2,670;0,000;39,600;40,500;9,794;1,589;40,581;40,840;40,887;41,169;-3,029;26,827;0,000;277,740;Inf;290,000;290,000;40,790;2,608;23,332;24,418
14501,500;2,171;0,628;-33,979;1,627;9,760;5,969;37,697;5,767;12,911;-2,670;0,000;39,600;40,500;9,884;1,580;40,590;40,961;40,944;41,279;-3,029;26,827;0,000;277,740;Inf;290,000;290,000;40,869;2,621;23,332;24,409
14502,000;2,171;0,628;-33,979;1,627;9,760;5,969;37,697;5,767;12,911;-2,670;0,000;39,600;40,500;9,884;1,580;40,553;40,839;40,956;41,145;-3,029;26,827;0,000;278,240;Inf;290,000;290,000;40,944;2,614;23,330;24,358
14502,500;2,171;0,628;-33,979;1,627;9,760;5,969;37,697;5,767;12,911;-2,670;0,000;39,600;40,500;9,884;1,580;40,383;40,558;40,802;40,950;-3,029;26,827;0,000;278,240;Inf;290,000;290,000;40,873;2,607;23,330;24,342
14503,000;2,171;0,628;-33,979;1,627;9,760;5,969;37,697;5,767;12,911;-2,670;0,000;39,600;40,500;9,884;1,580;40,542;40,885;40,913;41,247;-3,029;26,827;0,000;277,940;Inf;290,000;290,000;40,673;2,600;23,334;24,341
