t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14503,500;2,171;0,628;-33,979;1,627;9,760;5,970;37,691;5,743;12,918;-2,672;0,000;39,554;40,520;9,884;1,580;40,587;41,160;41,025;41,401;-3,032;26,810;0,000;277,940;Inf;290,000;290,000;40,897;2,593;23,333;24,329
14504,000;2,171;0,628;-33,979;1,627;9,760;5,970;37,691;5,743;12,918;-2,672;0,000;39,600;40,500;9,884;1,580;40,626;41,086;41,050;41,348;-3,032;26,810;0,000;278,340;Inf;290,000;290,000;41,043;2,586;23,319;24,333
14504,500;1,701;0,517;-34,061;1,691;9,703;5,970;37,691;5,743;12,918;-2,672;0,000;39,600;40,500;9,840;1,616;40,545;40,908;41,011;41,203;-3,032;26,810;0,000;278,340;Inf;290,000;290,000;41,027;2,579;23,342;24,344
14505,000;1,701;0,517;-34,061;1,691;9,703;5,970;37,691;5,743;12,918;-2,672;0,000;39,600;40,500;9,840;1,616;40,463;40,647;40,926;40,970;-3,032;26,810;0,000;278,040;Inf;290,000;290,000;40,917;2,565;23,348;24,319
14505,500;1,701;0,517;-34,061;1,691;9,703;5,970;37,691;5,743;12,918;-2,672;0,000;39,600;40,500;9,840;1,616;40,247;40,505;40,816;40,865;-3,032;26,810;0,000;278,040;Inf;290,000;290,000;40,751;2,550;23,346;24,310
14506,000;1,701;0,517;-34,061;1,691;9,703;5,970;37,691;5,743;12,918;-2,672;0,000;39,600;40,500;9,840;1,616;40,858;41,327;41,048;41,558;-3,032;26,810;0,000;278,440;Inf;290,000;290,000;40,608;2,536;23,332;24,317
14506,500;1,701;0,517;-34,061;1,691;9,703;6,038;37,655;5,728;12,903;-2,677;0,000;39,570;40,528;9,840;1,616;41,002;41,171;41,159;41,459;-3,039;26,825;0,000;278,440;Inf;290,000;290,000;41,198;2,523;23,360;24,290
14507,000;1,701;0,517;-34,061;1,691;9,703;6,038;37,655;5,728;12,903;-2,677;0,000;39,600;40,500;9,840;1,616;40,729;40,967;41,099;41,248;-3,039;26,825;0,000;277,840;Inf;290,000;290,000;41,198;2,509;23,366;24,292
14507,500;1,701;0,517;-34,061;1,691;9,703;6,038;37,655;5,728;12,903;-2,677;0,000;39,600;40,500;9,840;1,616;40,518;40,857;41,005;41,151;-3,039;26,825;0,000;277,840;Inf;290,000;290,000;41,011;2,496;23,368;24,301
14508,000;2,239;0,637;-34,111;1,631;9,721;6,038;37,655;5,728;12,903;-2,677;0,000;39,600;40,500;9,913;1,649;40,372;40,480;40,879;40,837;-3,039;26,825;0,000;278,240;Inf;290,000;290,000;40,883;2,483;23,365;24,350
14508,500;2,239;0,637;-34,111;1,631;9,721;6,038;37,655;5,728;12,903;-2,677;0,000;39,600;40,500;9,913;1,649;40,268;40,444;40,772;40,773;-3,039;26,825;0,000;278,240;Inf;290,000;290,000;40,642;2,479;23,358;24,367
14509,000;2,239;0,637;-34,111;1,631;9,721;6,038;37,655;5,728;12,903;-2,677;0,000;39,600;40,500;9,913;1,649;40,453;40,725;40,829;41,027;-3,039;26,825;0,000;278,440;Inf;290,000;290,000;40,564;2,475;23,357;24,365
14509,500;2,239;0,637;-34,111;1,631;9,721;6,038;37,655;5,728;12,903;-2,677;0,000;39,600;40,500;9,913;1,649;40,728;41,122;41,083;41,420;-3,039;26,825;0,000;278,440;Inf;290,000;290,000;40,759;2,471;23,350;24,364
14510,000;2,239;0,637;-34,111;1,631;9,721;6,008;37,638;5,719;12,931;-2,689;0,000;39,550;40,509;9,913;1,649;40,599;40,747;41,042;41,103;-3,045;26,811;0,000;278,640;Inf;290,000;290,000;41,088;2,467;23,348;24,356
14510,500;2,239;0,637;-34,111;1,631;9,721;6,008;37,638;5,719;12,931;-2,689;0,000;39,600;40,500;9,913;1,649;40,380;40,491;40,911;40,864;-3,045;26,811;0,000;278,640;Inf;290,000;290,000;40,872;2,464;23,349;24,387
14511,000;2,590;0,647;-34,759;1,656;9,727;6,008;37,638;5,719;12,931;-2,689;0,000;39,600;40,500;9,885;1,735;40,202;40,387;40,780;40,800;-3,045;26,811;0,000;278,340;Inf;290,000;290,000;40,662;2,460;23,347;24,392
14511,500;2,590;0,647;-34,759;1,656;9,727;6,008;37,638;5,719;12,931;-2,689;0,000;39,600;40,500;9,885;1,735;40,539;40,829;40,892;41,144;-3,045;26,811;0,000;278,340;Inf;290,000;290,000;40,542;2,462;23,346;24,383
14512,000;2,590;0,647;-34,759;1,656;9,727;6,008;37,638;5,719;12,931;-2,689;0,000;39,600;40,500;9,885;1,735;40,794;41,140;41,048;41,462;-3,045;26,811;0,000;278,240;Inf;290,000;290,000;40,851;2,464;23,369;24,391
14512,500;2,590;0,647;-34,759;1,656;9,727;6,008;37,638;5,719;12,931;-2,689;0,000;39,600;40,500;9,885;1,735;40,761;41,121;41,138;41,437;-3,045;26,811;0,000;278,240;Inf;290,000;290,000;41,111;2,466;23,353;24,368
14513,000;2,590;0,647;-34,759;1,656;9,727;6,008;37,639;5,756;12,972;-2,670;0,000;39,568;40,518;9,885;1,735;40,489;40,591;40,992;40,956;-3,040;26,816;0,000;278,440;Inf;290,000;290,000;41,114;2,470;23,390;24,385
14513,500;2,590;0,647;-34,759;1,656;9,727;6,008;37,639;5,756;12,972;-2,670;0,000;39,600;40,500;9,885;1,735;40,272;40,301;40,805;40,744;-3,040;26,816;0,000;278,440;Inf;290,000;290,000;40,757;2,470;23,368;24,411
14514,000;2,590;0,647;-34,759;1,656;9,727;6,008;37,639;5,756;12,972;-2,670;0,000;39,600;40,500;9,885;1,735;40,298;40,582;40,825;41,013;-3,040;26,816;0,000;278,840;Inf;290,000;290,000;40,530;2,472;23,367;24,400
14514,500;2,890;0,749;-34,464;1,662;9,669;6,008;37,639;5,756;12,972;-2,670;0,000;39,600;40,500;9,853;1,679;40,603;41,016;40,993;41,291;-3,040;26,816;0,000;278,840;Inf;290,000;290,000;40,679;2,474;23,391;24,402
14515,000;2,890;0,749;-34,464;1,662;9,669;6,008;37,639;5,756;12,972;-2,670;0,000;39,600;40,500;9,853;1,679;40,813;41,132;41,098;41,368;-3,040;26,816;0,000;278,340;Inf;290,000;290,000;40,976;2,481;23,381;24,367
14515,500;2,890;0,749;-34,464;1,662;9,669;6,008;37,639;5,756;12,972;-2,670;0,000;39,600;40,500;9,853;1,679;40,699;40,976;41,093;41,270;-3,040;26,816;0,000;278,340;Inf;290,000;290,000;41,103;2,488;23,384;24,331
14516,000;2,890;0,749;-34,464;1,662;9,669;6,008;37,639;5,756;12,972;-2,670;0,000;39,600;40,500;9,853;1,679;40,512;40,564;40,969;40,956;-3,040;26,816;0,000;278,340;Inf;290,000;290,000;41,010;2,494;23,375;24,329
14516,500;2,890;0,749;-34,464;1,662;9,669;5,993;37,687;5,772;13,037;-2,668;0,000;39,567;40,484;9,853;1,679;40,331;40,339;40,839;40,751;-3,034;26,818;0,000;278,340;Inf;290,000;290,000;40,750;2,501;23,379;24,330
14517,000;2,890;0,749;-34,464;1,662;9,669;5,993;37,687;5,772;13,037;-2,668;0,000;39,600;40,500;9,853;1,679;40,615;40,911;40,934;41,254;-3,034;26,818;0,000;278,040;Inf;290,000;290,000;40,565;2,507;23,392;24,325
14517,500;2,715;0,675;-35,151;1,603;9,787;5,993;37,687;5,772;13,037;-2,668;0,000;39,600;40,500;9,775;1,775;40,985;41,233;41,142;41,532;-3,034;26,818;0,000;278,040;Inf;290,000;290,000;40,929;2,513;23,389;24,363
14518,000;2,715;0,675;-35,151;1,603;9,787;5,993;37,687;5,772;13,037;-2,668;0,000;39,600;40,500;9,775;1,775;40,935;40,940;41,159;41,313;-3,034;26,818;0,000;278,440;Inf;290,000;290,000;41,223;2,517;23,377;24,368
14518,500;2,715;0,675;-35,151;1,603;9,787;5,993;37,687;5,772;13,037;-2,668;0,000;39,600;40,500;9,775;1,775;40,627;40,691;41,046;41,058;-3,034;26,818;0,000;278,440;Inf;290,000;290,000;41,086;2,520;23,389;24,371
14519,000;2,715;0,675;-35,151;1,603;9,787;5,993;37,687;5,772;13,037;-2,668;0,000;39,600;40,500;9,775;1,775;40,361;40,351;40,884;40,798;-3,034;26,818;0,000;278,640;Inf;290,000;290,000;40,855;2,523;23,404;24,381
14519,500;2,715;0,675;-35,151;1,603;9,787;5,926;37,717;5,787;13,083;-2,660;0,000;39,571;40,491;9,775;1,775;40,364;40,481;40,847;40,912;-3,031;26,832;0,000;278,640;Inf;290,000;290,000;40,598;2,526;23,383;24,392
14520,000;2,715;0,675;-35,151;1,603;9,787;5,926;37,717;5,787;13,083;-2,660;0,000;39,600;40,500;9,775;1,775;40,597;40,825;40,930;41,216;-3,031;26,832;0,000;278,240;Inf;290,000;290,000;40,651;2,529;23,411;24,461
14520,500;2,517;0,674;-33,935;1,625;9,741;5,926;37,717;5,787;13,083;-2,660;0,000;39,600;40,500;9,891;1,607;40,793;41,044;41,172;41,394;-3,031;26,832;0,000;278,240;Inf;290,000;290,000;40,892;2,532;23,402;24,485
14521,000;2,517;0,674;-33,935;1,625;9,741;5,926;37,717;5,787;13,083;-2,660;0,000;39,600;40,500;9,891;1,607;40,680;40,703;41,102;41,095;-3,031;26,832;0,000;278,440;Inf;290,000;290,000;41,101;2,532;23,414;24,508
14521,500;2,517;0,674;-33,935;1,625;9,741;5,926;37,717;5,787;13,083;-2,660;0,000;39,600;40,500;9,891;1,607;40,477;40,419;40,946;40,844;-3,031;26,832;0,000;278,440;Inf;290,000;290,000;40,895;2,532;23,393;24,539
14522,000;2,517;0,674;-33,935;1,625;9,741;5,926;37,717;5,787;13,083;-2,660;0,000;39,600;40,500;9,891;1,607;40,413;40,486;40,866;40,917;-3,031;26,832;0,000;278,840;Inf;290,000;290,000;40,672;2,532;23,416;24,579
14522,500;2,517;0,674;-33,935;1,625;9,741;5,926;37,717;5,787;13,083;-2,660;0,000;39,600;40,500;9,891;1,607;40,731;40,971;41,019;41,301;-3,031;26,832;0,000;278,840;Inf;290,000;290,000;40,670;2,531;23,415;24,583
14523,000;2,517;0,674;-33,935;1,625;9,741;5,979;37,707;5,761;13,095;-2,668;0,000;39,577;40,516;9,891;1,607;41,000;41,030;41,156;41,424;-3,035;26,836;0,000;278,740;Inf;290,000;290,000;41,005;2,531;23,412;24,691
14523,500;2,517;0,674;-33,935;1,625;9,741;5,979;37,707;5,761;13,095;-2,668;0,000;39,600;40,500;9,891;1,607;40,886;40,891;41,164;41,270;-3,035;26,836;0,000;278,740;Inf;290,000;290,000;41,153;2,531;23,409;24,682
14524,000;1,690;0,450;-34,026;1,614;9,744;5,979;37,707;5,761;13,095;-2,668;0,000;39,600;40,500;9,849;1,452;40,472;40,671;41,002;40,992;-3,035;26,836;0,000;278,740;Inf;290,000;290,000;41,053;2,531;23,413;24,686
14524,500;1,690;0,450;-34,026;1,614;9,744;5,979;37,707;5,761;13,095;-2,668;0,000;39,600;40,500;9,849;1,452;40,354;40,631;40,932;40,959;-3,035;26,836;0,000;278,740;Inf;290,000;290,000;40,784;2,517;23,422;24,680
14525,000;1,690;0,450;-34,026;1,614;9,744;5,979;37,707;5,761;13,095;-2,668;0,000;39,600;40,500;9,849;1,452;40,497;40,824;40,945;41,111;-3,035;26,836;0,000;278,640;Inf;290,000;290,000;40,719;2,503;23,428;24,660
14525,500;1,690;0,450;-34,026;1,614;9,744;5,979;37,707;5,761;13,095;-2,668;0,000;39,600;40,500;9,849;1,452;40,883;41,090;41,085;41,425;-3,035;26,836;0,000;278,640;Inf;290,000;290,000;40,844;2,490;23,423;24,684
14526,000;1,690;0,450;-34,026;1,614;9,744;6,024;37,655;5,765;13,094;-2,666;0,000;39,580;40,543;9,849;1,452;41,026;41,019;41,217;41,368;-3,035;26,843;0,000;278,940;Inf;290,000;290,000;41,121;2,477;23,427;24,642
14526,500;1,690;0,450;-34,026;1,614;9,744;6,024;37,655;5,765;13,094;-2,666;0,000;39,600;40,500;9,849;1,452;40,847;40,840;41,183;41,205;-3,035;26,843;0,000;278,940;Inf;290,000;290,000;41,157;2,464;23,445;24,568
14527,000;2,733;0,631;-35,209;1,616;9,781;6,024;37,655;5,765;13,094;-2,666;0,000;39,600;40,500;9,805;1,687;40,495;40,562;41,029;40,951;-3,035;26,843;0,000;279,340;Inf;290,000;290,000;41,019;2,451;23,444;24,569
14527,500;2,733;0,631;-35,209;1,616;9,781;6,024;37,655;5,765;13,094;-2,666;0,000;39,600;40,500;9,805;1,687;40,566;40,707;40,996;41,074;-3,035;26,843;0,000;279,340;Inf;290,000;290,000;40,759;2,456;23,437;24,573
14528,000;2,733;0,631;-35,209;1,616;9,781;6,024;37,655;5,765;13,094;-2,666;0,000;39,600;40,500;9,805;1,687;40,900;41,229;41,202;41,533;-3,035;26,843;0,000;279,140;Inf;290,000;290,000;40,836;2,461;23,438;24,545
14528,500;2,733;0,631;-35,209;1,616;9,781;6,024;37,655;5,765;13,094;-2,666;0,000;39,600;40,500;9,805;1,687;40,900;41,278;41,271;41,531;-3,035;26,843;0,000;279,140;Inf;290,000;290,000;41,216;2,465;23,436;24,539
14529,000;2,733;0,631;-35,209;1,616;9,781;6,024;37,655;5,765;13,094;-2,666;0,000;39,600;40,500;9,805;1,687;40,803;40,929;41,228;41,334;-3,035;26,843;0,000;278,940;Inf;290,000;290,000;41,245;2,469;23,452;24,554
14529,500;2,733;0,631;-35,209;1,616;9,781;5,990;37,629;5,750;13,104;-2,682;0,000;39,570;40,544;9,805;1,687;40,677;40,729;41,120;41,089;-3,043;26,830;0,000;278,940;Inf;290,000;290,000;41,073;2,474;23,444;24,597
14530,000;2,733;0,631;-35,209;1,616;9,781;5,990;37,629;5,750;13,104;-2,682;0,000;39,600;40,500;9,805;1,687;40,538;40,675;41,032;41,044;-3,043;26,830;0,000;279,040;Inf;290,000;290,000;40,904;2,478;23,464;24,634
14530,500;3,427;0,810;-35,209;1,582;9,849;5,990;37,629;5,750;13,104;-2,682;0,000;39,600;40,500;9,812;1,600;40,681;41,115;41,107;41,416;-3,043;26,830;0,000;279,040;Inf;290,000;290,000;40,822;2,482;23,434;24,635
14531,000;3,427;0,810;-35,209;1,582;9,849;5,990;37,629;5,750;13,104;-2,682;0,000;39,600;40,500;9,812;1,600;41,078;41,301;41,258;41,560;-3,043;26,830;0,000;278,840;Inf;290,000;290,000;41,080;2,498;23,457;24,644
14531,500;3,427;0,810;-35,209;1,582;9,849;5,990;37,629;5,750;13,104;-2,682;0,000;39,600;40,500;9,812;1,600;40,803;41,118;41,271;41,439;-3,043;26,830;0,000;278,840;Inf;290,000;290,000;41,299;2,513;23,457;24,642
14532,000;3,427;0,810;-35,209;1,582;9,849;5,990;37,629;5,750;13,104;-2,682;0,000;39,600;40,500;9,812;1,600;40,692;40,708;41,162;41,113;-3,043;26,830;0,000;279,140;Inf;290,000;290,000;41,158;2,528;23,465;24,637
14532,500;3,427;0,810;-35,209;1,582;9,849;5,989;37,682;5,741;13,176;-2,683;0,000;39,578;40,570;9,812;1,600;40,485;40,631;41,013;41,030;-3,043;26,834;0,000;279,140;Inf;290,000;290,000;40,919;2,543;23,465;24,630
14533,000;3,427;0,810;-35,209;1,582;9,849;5,989;37,682;5,741;13,176;-2,683;0,000;39,600;40,600;9,812;1,600;40,706;41,078;41,112;41,362;-3,043;26,834;0,000;278,840;Inf;290,000;290,000;40,790;2,557;23,453;24,621
14533,500;3,080;0,769;-34,605;1,648;9,815;5,989;37,682;5,741;13,176;-2,683;0,000;39,600;40,600;9,843;1,427;41,100;41,258;41,270;41,571;-3,043;26,834;0,000;278,840;Inf;290,000;290,000;41,064;2,571;23,461;24,628
14534,000;3,080;0,769;-34,605;1,648;9,815;5,989;37,682;5,741;13,176;-2,683;0,000;39,600;40,600;9,843;1,427;41,066;41,199;41,303;41,491;-3,043;26,834;0,000;279,040;Inf;290,000;290,000;41,300;2,580;23,479;24,569
14534,500;3,080;0,769;-34,605;1,648;9,815;5,989;37,682;5,741;13,176;-2,683;0,000;39,600;40,600;9,843;1,427;40,903;41,003;41,261;41,338;-3,043;26,834;0,000;279,040;Inf;290,000;290,000;41,265;2,588;23,463;24,560
14535,000;3,080;0,769;-34,605;1,648;9,815;5,989;37,682;5,741;13,176;-2,683;0,000;39,600;40,600;9,843;1,427;40,533;40,538;41,003;40,959;-3,043;26,834;0,000;279,240;Inf;290,000;290,000;41,126;2,596;23,459;24,528
14535,500;3,080;0,769;-34,605;1,648;9,815;5,989;37,682;5,741;13,176;-2,683;0,000;39,600;40,600;9,843;1,427;40,774;40,753;41,042;41,195;-3,043;26,834;0,000;279,240;Inf;290,000;290,000;40,758;2,604;23,477;24,528
14536,000;3,080;0,769;-34,605;1,648;9,815;5,937;37,723;5,785;13,226;-2,676;0,000;39,571;40,536;9,843;1,427;40,731;41,048;41,124;41,370;-3,040;26,839;0,000;279,340;Inf;290,000;290,000;40,941;2,612;23,486;24,509
14536,500;3,080;0,769;-34,605;1,648;9,815;5,937;37,723;5,785;13,226;-2,676;0,000;39,600;40,500;9,843;1,427;40,886;41,321;41,239;41,560;-3,040;26,839;0,000;279,340;Inf;290,000;290,000;41,068;2,619;23,474;24,511
14537,000;2,551;0,656;-34,010;1,659;9,757;5,937;37,723;5,785;13,226;-2,676;0,000;39,600;40,500;9,858;1,408;41,075;41,274;41,322;41,576;-3,040;26,839;0,000;278,940;Inf;290,000;290,000;41,251;2,627;23,506;24,487
14537,500;2,551;0,656;-34,010;1,659;9,757;5,937;37,723;5,785;13,226;-2,676;0,000;39,600;40,500;9,858;1,408;40,829;40,891;41,235;41,324;-3,040;26,839;0,000;278,940;Inf;290,000;290,000;41,312;2,626;23,471;24,558
14538,000;2,551;0,656;-34,010;1,659;9,757;5,937;37,723;5,785;13,226;-2,676;0,000;39,600;40,500;9,858;1,408;40,737;40,687;41,119;41,149;-3,040;26,839;0,000;278,940;Inf;290,000;290,000;41,070;2,624;23,486;24,565
14538,500;2,551;0,656;-34,010;1,659;9,757;5,937;37,723;5,785;13,226;-2,676;0,000;39,600;40,500;9,858;1,408;40,863;41,245;41,224;41,512;-3,040;26,839;0,000;278,940;Inf;290,000;290,000;40,923;2,623;23,478;24,589
14539,000;2,551;0,656;-34,010;1,659;9,757;5,945;37,688;5,768;13,211;-2,674;0,000;39,568;40,533;9,858;1,408;41,256;41,361;41,354;41,624;-3,042;26,841;0,000;278,940;Inf;290,000;290,000;41,211;2,622;23,475;24,635
14539,500;2,551;0,656;-34,010;1,659;9,757;5,945;37,688;5,768;13,211;-2,674;0,000;39,600;40,500;9,858;1,408;41,194;41,242;41,403;41,586;-3,042;26,841;0,000;278,940;Inf;290,000;290,000;41,399;2,621;23,478;24,647
14540,000;1,907;0,407;-35,209;1,591;9,806;5,945;37,688;5,768;13,211;-2,674;0,000;39,600;40,500;9,741;1,581;40,834;41,041;41,290;41,402;-3,042;26,841;0,000;279,040;Inf;290,000;290,000;41,356;2,620;23,492;24,683
14540,500;1,907;0,407;-35,209;1,591;9,806;5,945;37,688;5,768;13,211;-2,674;0,000;39,600;40,500;9,741;1,581;40,789;40,694;41,184;41,112;-3,042;26,841;0,000;279,040;Inf;290,000;290,000;41,142;2,608;23,488;24,686
14541,000;1,907;0,407;-35,209;1,591;9,806;5,945;37,688;5,768;13,211;-2,674;0,000;39,600;40,500;9,741;1,581;40,793;40,751;41,133;41,185;-3,042;26,841;0,000;278,740;Inf;290,000;290,000;40,945;2,597;23,490;24,688
14541,500;1,907;0,407;-35,209;1,591;9,806;5,945;37,688;5,768;13,211;-2,674;0,000;39,600;40,500;9,741;1,581;40,866;41,210;41,212;41,540;-3,042;26,841;0,000;278,740;Inf;290,000;290,000;40,965;2,585;23,502;24,733
14542,000;1,907;0,407;-35,209;1,591;9,806;5,945;37,688;5,768;13,211;-2,674;0,000;39,600;40,500;9,741;1,581;41,121;41,529;41,407;41,776;-3,042;26,841;0,000;279,340;Inf;290,000;290,000;41,207;2,574;23,502;24,750
14542,500;1,907;0,407;-35,209;1,591;9,806;5,979;37,647;5,727;13,204;-2,671;0,000;39,567;40,529;9,741;1,581;40,954;40,934;41,307;41,304;-3,036;26,839;0,000;279,340;Inf;290,000;290,000;41,458;2,563;23,494;24,785
14543,000;1,907;0,407;-35,209;1,591;9,806;5,979;37,647;5,727;13,204;-2,671;0,000;39,600;40,500;9,741;1,581;40,709;40,631;41,146;41,079;-3,036;26,839;0,000;278,940;Inf;290,000;290,000;41,125;2,552;23,500;24,824
14543,500;2,241;0,567;-34,609;1,703;9,789;5,979;37,647;5,727;13,204;-2,671;0,000;39,600;40,500;9,827;1,530;40,704;40,888;41,128;41,356;-3,036;26,839;0,000;278,940;Inf;290,000;290,000;40,891;2,542;23,521;24,843
14544,000;2,241;0,567;-34,609;1,703;9,789;5,979;37,647;5,727;13,204;-2,671;0,000;39,600;40,500;9,827;1,530;41,108;41,417;41,360;41,791;-3,036;26,839;0,000;278,940;Inf;290,000;290,000;41,019;2,537;23,506;24,842
14544,500;2,241;0,567;-34,609;1,703;9,789;5,979;37,647;5,727;13,204;-2,671;0,000;39,600;40,500;9,827;1,530;41,456;41,666;41,583;42,006;-3,036;26,839;0,000;278,940;Inf;290,000;290,000;41,419;2,532;23,493;24,789
14545,000;2,241;0,567;-34,609;1,703;9,789;5,979;37,647;5,727;13,204;-2,671;0,000;39,600;40,500;9,827;1,530;41,254;41,273;41,566;41,704;-3,036;26,839;0,000;279,340;Inf;290,000;290,000;41,678;2,527;23,512;24,720
14545,500;2,241;0,567;-34,609;1,703;9,789;5,999;37,654;5,752;13,257;-2,657;0,000;39,576;40,557;9,827;1,530;41,156;41,119;41,473;41,508;-3,026;26,846;0,000;279,340;Inf;290,000;290,000;41,449;2,523;23,515;24,686
14546,000;2,241;0,567;-34,609;1,703;9,789;5,999;37,654;5,752;13,257;-2,657;0,000;39,600;40,600;9,827;1,530;40,838;40,818;41,199;41,221;-3,026;26,846;0,000;279,440;Inf;290,000;290,000;41,314;2,518;23,522;24,643
14546,500;3,389;0,867;-33,670;1,641;9,757;5,999;37,654;5,752;13,257;-2,657;0,000;39,600;40,600;10,007;1,493;41,174;41,454;41,399;41,794;-3,026;26,846;0,000;279,440;Inf;290,000;290,000;41,019;2,513;23,506;24,611
14547,000;3,389;0,867;-33,670;1,641;9,757;5,999;37,654;5,752;13,257;-2,657;0,000;39,600;40,600;10,007;1,493;41,637;41,991;41,692;42,203;-3,026;26,846;0,000;279,740;Inf;290,000;290,000;41,455;2,528;23,506;24,557
14547,500;3,389;0,867;-33,670;1,641;9,757;5,999;37,654;5,752;13,257;-2,657;0,000;39,600;40,600;10,007;1,493;41,339;41,445;41,672;41,864;-3,026;26,846;0,000;279,740;Inf;290,000;290,000;41,881;2,542;23,527;24,545
14548,000;3,389;0,867;-33,670;1,641;9,757;5,999;37,654;5,752;13,257;-2,657;0,000;39,600;40,600;10,007;1,493;41,141;41,146;41,544;41,522;-3,026;26,846;0,000;279,240;Inf;290,000;290,000;41,580;2,556;23,502;24,530
14548,500;3,389;0,867;-33,670;1,641;9,757;5,995;37,689;5,735;13,315;-2,669;0,000;39,577;40,558;10,007;1,493;40,958;41,035;41,405;41,418;-3,036;26,845;0,000;279,240;Inf;290,000;290,000;41,338;2,569;23,492;24,509
14549,000;3,389;0,867;-33,670;1,641;9,757;5,995;37,689;5,735;13,315;-2,669;0,000;39,600;40,600;10,007;1,493;40,834;40,710;41,246;41,198;-3,036;26,845;0,000;278,940;Inf;290,000;290,000;41,204;2,583;23,515;24,498
14549,500;3,389;0,867;-33,670;1,641;9,757;5,995;37,689;5,735;13,315;-2,669;0,000;39,600;40,600;10,007;1,493;41,426;41,862;41,568;42,061;-3,036;26,845;0,000;278,940;Inf;290,000;290,000;40,997;2,596;23,514;24,498
14550,000;3,485;0,927;-33,438;1,617;9,766;5,995;37,689;5,735;13,315;-2,669;0,000;39,600;40,600;9,886;1,482;41,621;41,819;41,745;42,105;-3,036;26,845;0,000;279,240;Inf;290,000;290,000;41,729;2,609;23,508;24,523
14550,500;3,485;0,927;-33,438;1,617;9,766;5,995;37,689;5,735;13,315;-2,669;0,000;39,600;40,600;9,886;1,482;41,258;41,283;41,628;41,699;-3,036;26,845;0,000;279,240;Inf;290,000;290,000;41,823;2,623;23,511;24,571
14551,000;3,485;0,927;-33,438;1,617;9,766;5,995;37,689;5,735;13,315;-2,669;0,000;39,600;40,600;9,886;1,482;41,047;41,002;41,487;41,399;-3,036;26,845;0,000;278,840;Inf;290,000;290,000;41,467;2,638;23,520;24,585
14551,500;3,485;0,927;-33,438;1,617;9,766;5,995;37,689;5,735;13,315;-2,669;0,000;39,600;40,600;9,886;1,482;40,840;40,821;41,328;41,312;-3,036;26,845;0,000;278,840;Inf;290,000;290,000;41,234;2,651;23,531;24,596
14552,000;3,485;0,927;-33,438;1,617;9,766;5,926;37,721;5,796;13,359;-2,660;0,000;39,572;40,517;9,886;1,482;40,900;41,248;41,345;41,602;-3,035;26,846;0,000;279,540;Inf;290,000;290,000;41,075;2,665;23,524;24,649
14552,500;3,485;0,927;-33,438;1,617;9,766;5,926;37,721;5,796;13,359;-2,660;0,000;39,600;40,500;9,886;1,482;41,420;41,893;41,613;42,104;-3,035;26,846;0,000;279,540;Inf;290,000;290,000;41,274;2,679;23,505;24,650
14553,000;2,081;0,596;-33,751;1,583;9,700;5,926;37,721;5,796;13,359;-2,660;0,000;39,600;40,500;9,891;1,597;41,767;41,827;41,788;42,106;-3,035;26,846;0,000;279,040;Inf;290,000;290,000;41,757;2,692;23,522;24,671
14553,500;2,081;0,596;-33,751;1,583;9,700;5,926;37,721;5,796;13,359;-2,660;0,000;39,600;40,500;9,891;1,597;41,098;41,126;41,534;41,538;-3,035;26,846;0,000;279,040;Inf;290,000;290,000;41,872;2,682;23,513;24,686
14554,000;2,081;0,596;-33,751;1,583;9,700;5,926;37,721;5,796;13,359;-2,660;0,000;39,600;40,500;9,891;1,597;41,040;40,991;41,413;41,383;-3,035;26,846;0,000;279,340;Inf;290,000;290,000;41,324;2,672;23,512;24,715
14554,500;2,081;0,596;-33,751;1,583;9,700;5,926;37,721;5,796;13,359;-2,660;0,000;39,600;40,500;9,891;1,597;40,978;41,121;41,361;41,467;-3,035;26,846;0,000;279,340;Inf;290,000;290,000;41,207;2,662;23,518;24,739
14555,000;2,081;0,596;-33,751;1,583;9,700;5,976;37,705;5,752;13,378;-2,665;0,000;39,567;40,565;9,891;1,597;41,350;41,627;41,534;41,951;-3,043;26,852;0,000;279,140;Inf;290,000;290,000;41,232;2,653;23,506;24,763
14555,500;2,081;0,596;-33,751;1,583;9,700;5,976;37,705;5,752;13,378;-2,665;0,000;39,600;40,600;9,891;1,597;41,392;41,761;41,694;42,083;-3,043;26,852;0,000;279,140;Inf;290,000;290,000;41,616;2,643;23,509;24,769
14556,000;2,081;0,596;-33,751;1,583;9,700;5,976;37,705;5,752;13,378;-2,665;0,000;39,600;40,600;9,891;1,597;41,353;41,418;41,659;41,799;-3,043;26,852;0,000;279,240;Inf;290,000;290,000;41,733;2,634;23,514;24,791
14556,500;2,500;0,570;-35,209;1,559;9,786;5,976;37,705;5,752;13,378;-2,665;0,000;39,600;40,600;9,784;1,696;41,237;41,350;41,605;41,698;-3,043;26,852;0,000;279,240;Inf;290,000;290,000;41,557;2,625;23,509;24,800
14557,000;2,500;0,570;-35,209;1,559;9,786;5,976;37,705;5,752;13,378;-2,665;0,000;39,600;40,600;9,784;1,696;41,026;41,029;41,373;41,480;-3,043;26,852;0,000;279,240;Inf;290,000;290,000;41,472;2,623;23,524;24,786
14557,500;2,500;0,570;-35,209;1,559;9,786;5,976;37,705;5,752;13,378;-2,665;0,000;39,600;40,600;9,784;1,696;41,291;41,563;41,535;41,886;-3,043;26,852;0,000;279,240;Inf;290,000;290,000;41,227;2,621;23,510;24,758
14558,000;2,500;0,570;-35,209;1,559;9,786;5,976;37,705;5,752;13,378;-2,665;0,000;39,600;40,600;9,784;1,696;41,317;41,746;41,665;41,988;-3,043;26,852;0,000;279,140;Inf;290,000;290,000;41,569;2,619;23,526;24,742
14558,500;2,500;0,570;-35,209;1,559;9,786;5,982;37,655;5,731;13,369;-2,672;0,000;39,584;40,528;9,784;1,696;41,296;41,657;41,674;41,940;-3,043;26,851;0,000;279,140;Inf;290,000;290,000;41,679;2,617;23,517;24,710
14559,000;2,500;0,570;-35,209;1,559;9,786;5,982;37,655;5,731;13,369;-2,672;0,000;39,600;40,500;9,784;1,696;41,265;41,342;41,624;41,737;-3,043;26,851;0,000;279,140;Inf;290,000;290,000;41,642;2,615;23,523;24,671
14559,500;2,168;0,552;-34,696;1,666;9,758;5,982;37,655;5,731;13,369;-2,672;0,000;39,600;40,500;9,773;1,540;41,173;41,224;41,552;41,608;-3,043;26,851;0,000;279,140;Inf;290,000;290,000;41,492;2,613;23,520;24,647
14560,000;2,168;0,552;-34,696;1,666;9,758;5,982;37,655;5,731;13,369;-2,672;0,000;39,600;40,500;9,773;1,540;40,961;40,987;41,409;41,440;-3,043;26,851;0,000;278,740;Inf;290,000;290,000;41,389;2,606;23,506;24,642
14560,500;2,168;0,552;-34,696;1,666;9,758;5,982;37,655;5,731;13,369;-2,672;0,000;39,600;40,500;9,773;1,540;41,252;41,639;41,597;41,940;-3,043;26,851;0,000;278,740;Inf;290,000;290,000;41,199;2,599;23,531;24,633
14561,000;2,168;0,552;-34,696;1,666;9,758;5,982;37,655;5,731;13,369;-2,672;0,000;39,600;40,500;9,773;1,540;41,656;41,729;41,747;42,031;-3,043;26,851;0,000;279,240;Inf;290,000;290,000;41,607;2,592;23,529;24,611
14561,500;2,168;0,552;-34,696;1,666;9,758;5,992;37,633;5,739;13,377;-2,671;0,000;39,569;40,512;9,773;1,540;41,544;41,577;41,757;41,935;-3,049;26,849;0,000;279,240;Inf;290,000;290,000;41,791;2,585;23,521;24,627
14562,000;2,168;0,552;-34,696;1,666;9,758;5,992;37,633;5,739;13,377;-2,671;0,000;39,600;40,500;9,773;1,540;41,219;41,353;41,645;41,742;-3,049;26,849;0,000;278,940;Inf;290,000;290,000;41,703;2,578;23,526;24,662
14562,500;2,168;0,552;-34,696;1,666;9,758;5,992;37,633;5,739;13,377;-2,671;0,000;39,600;40,500;9,773;1,540;41,113;41,078;41,539;41,552;-3,049;26,849;0,000;278,940;Inf;290,000;290,000;41,490;2,571;23,516;24,698
14563,000;2,866;0,689;-35,209;1,622;9,805;5,992;37,633;5,739;13,377;-2,671;0,000;39,600;40,500;9,754;1,569;41,250;41,304;41,553;41,714;-3,049;26,849;0,000;279,040;Inf;290,000;290,000;41,321;2,564;23,503;24,738
14563,500;2,866;0,689;-35,209;1,622;9,805;5,992;37,633;5,739;13,377;-2,671;0,000;39,600;40,500;9,754;1,569;41,485;41,621;41,698;42,017;-3,049;26,849;0,000;279,040;Inf;290,000;290,000;41,455;2,569;23,505;24,765
14564,000;2,866;0,689;-35,209;1,622;9,805;5,992;37,633;5,739;13,377;-2,671;0,000;39,600;40,500;9,754;1,569;41,413;41,632;41,804;41,990;-3,049;26,849;0,000;279,040;Inf;290,000;290,000;41,705;2,574;23,487;24,781
14564,500;2,866;0,689;-35,209;1,622;9,805;5,992;37,633;5,739;13,377;-2,671;0,000;39,600;40,500;9,754;1,569;41,314;41,294;41,688;41,717;-3,049;26,849;0,000;279,040;Inf;290,000;290,000;41,710;2,579;23,503;24,775
14565,000;2,866;0,689;-35,209;1,622;9,805;5,998;37,654;5,741;13,427;-2,672;0,000;39,578;40,542;9,754;1,569;41,180;41,203;41,583;41,624;-3,040;26,849;0,000;279,240;Inf;290,000;290,000;41,503;2,584;23,507;24,743
14565,500;2,866;0,689;-35,209;1,622;9,805;5,998;37,654;5,741;13,427;-2,672;0,000;39,600;40,500;9,754;1,569;41,386;41,420;41,625;41,838;-3,040;26,849;0,000;279,240;Inf;290,000;290,000;41,397;2,588;23,489;24,748
14566,000;3,530;0,883;-34,683;1,561;9,733;5,998;37,654;5,741;13,427;-2,672;0,000;39,600;40,500;9,867;1,637;41,323;41,761;41,715;42,007;-3,040;26,849;0,000;279,240;Inf;290,000;290,000;41,567;2,593;23,492;24,730
14566,500;3,530;0,883;-34,683;1,561;9,733;5,998;37,654;5,741;13,427;-2,672;0,000;39,600;40,500;9,867;1,637;41,447;41,834;41,815;42,106;-3,040;26,849;0,000;279,240;Inf;290,000;290,000;41,702;2,608;23,509;24,716
14567,000;3,530;0,883;-34,683;1,561;9,733;5,998;37,654;5,741;13,427;-2,672;0,000;39,600;40,500;9,867;1,637;41,273;41,636;41,775;41,969;-3,040;26,849;0,000;278,740;Inf;290,000;290,000;41,801;2,623;23,498;24,715
14567,500;3,530;0,883;-34,683;1,561;9,733;5,998;37,654;5,741;13,427;-2,672;0,000;39,600;40,500;9,867;1,637;41,274;41,337;41,696;41,707;-3,040;26,849;0,000;278,740;Inf;290,000;290,000;41,663;2,638;23,490;24,686
14568,000;3,530;0,883;-34,683;1,561;9,733;6,033;37,717;5,767;13,501;-2,675;0,000;39,573;40,548;9,867;1,637;41,246;41,639;41,637;41,934;-3,044;26,855;0,000;278,840;Inf;290,000;290,000;41,503;2,653;23,495;24,694
14568,500;3,530;0,883;-34,683;1,561;9,733;6,033;37,717;5,767;13,501;-2,675;0,000;39,600;40,500;9,867;1,637;41,645;41,850;41,805;42,199;-3,044;26,855;0,000;278,840;Inf;290,000;290,000;41,614;2,667;23,477;24,696
14569,000;3,530;0,883;-34,683;1,561;9,733;6,033;37,717;5,767;13,501;-2,675;0,000;39,600;40,500;9,867;1,637;41,738;41,880;41,929;42,268;-3,044;26,855;0,000;279,040;Inf;290,000;290,000;41,875;2,681;23,493;24,691
14569,500;2,931;0,807;-33,198;1,632;9,721;6,033;37,717;5,767;13,501;-2,675;0,000;39,600;40,500;9,956;1,544;41,622;41,677;41,935;42,068;-3,044;26,855;0,000;279,040;Inf;290,000;290,000;41,954;2,695;23,478;24,685
14570,000;2,931;0,807;-33,198;1,632;9,721;6,033;37,717;5,767;13,501;-2,675;0,000;39,600;40,500;9,956;1,544;41,380;41,428;41,805;41,812;-3,044;26,855;0,000;279,140;Inf;290,000;290,000;41,825;2,699;23,489;24,698
14570,500;2,931;0,807;-33,198;1,632;9,721;6,033;37,717;5,767;13,501;-2,675;0,000;39,600;40,500;9,956;1,544;41,186;41,155;41,627;41,586;-3,044;26,855;0,000;279,140;Inf;290,000;290,000;41,606;2,703;23,497;24,720
14571,000;2,931;0,807;-33,198;1,632;9,721;6,033;37,717;5,767;13,501;-2,675;0,000;39,600;40,500;9,956;1,544;41,195;41,249;41,590;41,702;-3,044;26,855;0,000;278,940;Inf;290,000;290,000;41,389;2,707;23,494;24,719
14571,500;2,931;0,807;-33,198;1,632;9,721;6,045;37,717;5,784;13,508;-2,660;0,000;39,573;40,549;9,956;1,544;41,687;42,063;41,921;42,289;-3,042;26,855;0,000;278,940;Inf;290,000;290,000;41,434;2,710;23,484;24,719
14572,000;2,931;0,807;-33,198;1,632;9,721;6,045;37,717;5,784;13,508;-2,660;0,000;39,600;40,500;9,956;1,544;41,450;41,853;41,894;42,154;-3,042;26,855;0,000;279,140;Inf;290,000;290,000;41,990;2,714;23,489;24,723
14572,500;3,004;0,725;-35,054;1,579;9,739;6,045;37,717;5,784;13,508;-2,660;0,000;39,600;40,500;9,849;1,668;41,357;41,487;41,764;41,896;-3,042;26,855;0,000;279,140;Inf;290,000;290,000;41,838;2,718;23,480;24,722
14573,000;3,004;0,725;-35,054;1,579;9,739;6,045;37,717;5,784;13,508;-2,660;0,000;39,600;40,500;9,849;1,668;41,260;41,337;41,684;41,694;-3,042;26,855;0,000;279,240;Inf;290,000;290,000;41,626;2,722;23,484;24,708
14573,500;3,004;0,725;-35,054;1,579;9,739;6,045;37,717;5,784;13,508;-2,660;0,000;39,600;40,500;9,849;1,668;41,070;41,269;41,574;41,661;-3,042;26,855;0,000;279,240;Inf;290,000;290,000;41,494;2,727;23,481;24,707
14574,000;3,004;0,725;-35,054;1,579;9,739;6,045;37,717;5,784;13,508;-2,660;0,000;39,600;40,500;9,849;1,668;41,312;41,651;41,655;41,906;-3,042;26,855;0,000;279,340;Inf;290,000;290,000;41,394;2,732;23,503;24,684
14574,500;3,004;0,725;-35,054;1,579;9,739;5,993;37,676;5,743;13,505;-2,672;0,000;39,566;40,578;9,849;1,668;41,571;41,803;41,791;42,132;-3,044;26,846;0,000;279,340;Inf;290,000;290,000;41,631;2,736;23,487;24,684
14575,000;3,004;0,725;-35,054;1,579;9,739;5,993;37,676;5,743;13,505;-2,672;0,000;39,600;40,600;9,849;1,668;41,490;41,649;41,847;42,003;-3,044;26,846;0,000;279,640;Inf;290,000;290,000;41,824;2,740;23,502;24,705
14575,500;2,166;0,615;-33,772;1,635;9,757;5,993;37,676;5,743;13,505;-2,672;0,000;39,600;40,600;9,878;1,584;41,244;41,432;41,727;41,783;-3,044;26,846;0,000;279,640;Inf;290,000;290,000;41,747;2,745;23,510;24,696
14576,000;2,166;0,615;-33,772;1,635;9,757;5,993;37,676;5,743;13,505;-2,672;0,000;39,600;40,600;9,878;1,584;41,145;41,419;41,642;41,736;-3,044;26,846;0,000;279,540;Inf;290,000;290,000;41,547;2,735;23,499;24,706
14576,500;2,166;0,615;-33,772;1,635;9,757;5,993;37,676;5,743;13,505;-2,672;0,000;39,600;40,600;9,878;1,584;41,437;41,626;41,695;41,958;-3,044;26,846;0,000;279,540;Inf;290,000;290,000;41,485;2,726;23,522;24,723
14577,000;2,166;0,615;-33,772;1,635;9,757;5,993;37,676;5,743;13,505;-2,672;0,000;39,600;40,600;9,878;1,584;41,618;41,885;41,841;42,233;-3,044;26,846;0,000;279,940;Inf;290,000;290,000;41,679;2,717;23,514;24,723
14577,500;2,166;0,615;-33,772;1,635;9,757;5,993;37,676;5,743;13,505;-2,672;0,000;39,600;40,600;9,878;1,584;41,603;41,851;41,924;42,225;-3,044;26,846;0,000;279,940;Inf;290,000;290,000;41,894;2,708;23,528;24,726
14578,000;2,166;0,615;-33,772;1,635;9,757;5,977;37,646;5,751;13,526;-2,662;0,000;39,568;40,573;9,878;1,584;41,513;41,660;41,896;42,011;-3,039;26,842;0,000;279,640;Inf;290,000;290,000;41,901;2,699;23,520;24,737
14578,500;2,166;0,615;-33,772;1,635;9,757;5,977;37,646;5,751;13,526;-2,662;0,000;39,600;40,600;9,878;1,584;41,400;41,472;41,771;41,822;-3,039;26,842;0,000;279,640;Inf;290,000;290,000;41,770;2,690;23,528;24,719
14579,000;2,401;0,635;-33,580;1,606;9,752;5,977;37,646;5,751;13,526;-2,662;0,000;39,600;40,600;9,839;1,527;41,470;41,598;41,740;41,945;-3,039;26,842;0,000;279,340;Inf;290,000;290,000;41,616;2,682;23,534;24,715
14579,500;2,401;0,635;-33,580;1,606;9,752;5,977;37,646;5,751;13,526;-2,662;0,000;39,600;40,600;9,839;1,527;41,546;41,832;41,845;42,191;-3,039;26,842;0,000;279,340;Inf;290,000;290,000;41,688;2,677;23,518;24,727
14580,000;2,401;0,635;-33,580;1,606;9,752;5,977;37,646;5,751;13,526;-2,662;0,000;39,600;40,600;9,839;1,527;41,551;41,803;41,894;42,186;-3,039;26,842;0,000;279,540;Inf;290,000;290,000;41,854;2,672;23,515;24,714
14580,500;2,401;0,635;-33,580;1,606;9,752;5,977;37,646;5,751;13,526;-2,662;0,000;39,600;40,600;9,839;1,527;41,464;41,652;41,868;41,982;-3,039;26,842;0,000;279,540;Inf;290,000;290,000;41,858;2,668;23,542;24,713
14581,000;2,401;0,635;-33,580;1,606;9,752;5,977;37,680;5,759;13,571;-2,663;0,000;39,578;40,550;9,839;1,527;41,355;41,504;41,775;41,834;-3,039;26,849;0,000;279,340;Inf;290,000;290,000;41,741;2,664;23,536;24,748
14581,500;2,401;0,635;-33,580;1,606;9,752;5,977;37,680;5,759;13,571;-2,663;0,000;39,600;40,600;9,839;1,527;41,137;41,296;41,632;41,688;-3,039;26,849;0,000;279,340;Inf;290,000;290,000;41,617;2,659;23,541;24,762
14582,000;3,145;0,815;-34,198;1,686;9,726;5,977;37,680;5,759;13,571;-2,663;0,000;39,600;40,600;9,813;1,461;41,410;41,726;41,747;41,983;-3,039;26,849;0,000;279,440;Inf;290,000;290,000;41,438;2,655;23,538;24,743
14582,500;3,145;0,815;-34,198;1,686;9,726;5,977;37,680;5,759;13,571;-2,663;0,000;39,600;40,600;9,813;1,461;41,618;41,763;41,927;42,126;-3,039;26,849;0,000;279,440;Inf;290,000;290,000;41,716;2,663;23,534;24,726
14583,000;3,145;0,815;-34,198;1,686;9,726;5,977;37,680;5,759;13,571;-2,663;0,000;39,600;40,600;9,813;1,461;41,518;41,706;41,900;42,029;-3,039;26,849;0,000;279,640;Inf;290,000;290,000;41,858;2,671;23,548;24,728
14583,500;3,145;0,815;-34,198;1,686;9,726;5,977;37,680;5,759;13,571;-2,663;0,000;39,600;40,600;9,813;1,461;41,379;41,529;41,793;41,846;-3,039;26,849;0,000;279,640;Inf;290,000;290,000;41,788;2,679;23,559;24,732
14584,000;3,145;0,815;-34,198;1,686;9,726;5,977;37,680;5,759;13,571;-2,663;0,000;39,600;40,600;9,813;1,461;41,194;41,435;41,694;41,782;-3,039;26,849;0,000;279,340;Inf;290,000;290,000;41,637;2,686;23,552;24,749
14584,500;3,145;0,815;-34,198;1,686;9,726;5,971;37,711;5,771;13,609;-2,664;0,000;39,561;40,572;9,813;1,461;41,523;41,683;41,787;42,035;-3,042;26,839;0,000;279,340;Inf;290,000;290,000;41,526;2,694;23,521;24,716
14585,000;3,145;0,815;-34,198;1,686;9,726;5,971;37,711;5,771;13,609;-2,664;0,000;39,600;40,600;9,813;1,461;41,698;42,128;41,978;42,426;-3,042;26,839;0,000;279,240;Inf;290,000;290,000;41,757;2,701;23,543;24,713
14585,500;2,884;0,682;-35,209;1,575;9,807;5,971;37,711;5,771;13,609;-2,664;0,000;39,600;40,600;9,726;1,589;41,657;42,109;42,063;42,412;-3,042;26,839;0,000;279,240;Inf;290,000;290,000;42,058;2,709;23,555;24,729
14586,000;2,884;0,682;-35,209;1,575;9,807;5,971;37,711;5,771;13,609;-2,664;0,000;39,600;40,600;9,726;1,589;41,384;41,586;41,873;41,905;-3,042;26,839;0,000;279,640;Inf;290,000;290,000;42,060;2,711;23,547;24,733
14586,500;2,884;0,682;-35,209;1,575;9,807;5,971;37,711;5,771;13,609;-2,664;0,000;39,600;40,600;9,726;1,589;41,230;41,385;41,740;41,799;-3,042;26,839;0,000;279,640;Inf;290,000;290,000;41,687;2,714;23,559;24,725
14587,000;2,884;0,682;-35,209;1,575;9,807;5,971;37,711;5,771;13,609;-2,664;0,000;39,600;40,600;9,726;1,589;41,301;41,837;41,826;42,118;-3,042;26,839;0,000;279,440;Inf;290,000;290,000;41,538;2,717;23,555;24,712
14587,500;2,884;0,682;-35,209;1,575;9,807;5,938;37,712;5,754;13,626;-2,659;0,000;39,577;40,543;9,726;1,589;41,822;42,399;42,082;42,622;-3,034;26,844;0,000;279,440;Inf;290,000;290,000;41,771;2,720;23,560;24,700
14588,000;2,884;0,682;-35,209;1,575;9,807;5,938;37,712;5,754;13,626;-2,659;0,000;39,600;40,500;9,726;1,589;42,153;42,281;42,254;42,586;-3,034;26,844;0,000;279,440;Inf;290,000;290,000;42,231;2,723;23,533;24,713
14588,500;2,287;0,528;-35,209;1,566;9,768;5,938;37,712;5,754;13,626;-2,659;0,000;39,600;40,500;9,823;1,694;41,795;42,032;42,195;42,353;-3,034;26,844;0,000;279,440;Inf;290,000;290,000;42,319;2,725;23,556;24,776
14589,000;2,287;0,528;-35,209;1,566;9,768;5,938;37,712;5,754;13,626;-2,659;0,000;39,600;40,500;9,823;1,694;41,438;41,650;42,036;42,057;-3,034;26,844;0,000;279,340;Inf;290,000;290,000;42,094;2,718;23,539;24,800
14589,500;2,287;0,528;-35,209;1,566;9,768;5,938;37,712;5,754;13,626;-2,659;0,000;39,600;40,500;9,823;1,694;41,163;41,527;41,759;41,861;-3,034;26,844;0,000;279,340;Inf;290,000;290,000;41,795;2,704;23,553;24,805
14590,000;2,287;0,528;-35,209;1,566;9,768;5,938;37,712;5,754;13,626;-2,659;0,000;39,600;40,500;9,823;1,694;41,339;41,966;41,878;42,165;-3,034;26,844;0,000;279,440;Inf;290,000;290,000;41,577;2,704;23,557;24,808
14590,500;2,287;0,528;-35,209;1,566;9,768;5,938;37,712;5,754;13,626;-2,659;0,000;39,600;40,500;9,823;1,694;41,875;42,321;42,089;42,546;-3,034;26,844;0,000;279,440;Inf;290,000;290,000;41,837;2,697;23,553;24,836
14591,000;2,287;0,528;-35,209;1,566;9,768;6,016;37,674;5,761;13,619;-2,672;0,000;39,570;40,527;9,823;1,694;41,950;42,229;42,201;42,481;-3,039;26,843;0,000;279,740;Inf;290,000;290,000;42,208;2,690;23,570;24,828
14591,500;2,287;0,528;-35,209;1,566;9,768;6,016;37,674;5,761;13,619;-2,672;0,000;39,600;40,500;9,823;1,694;41,588;42,042;42,126;42,309;-3,039;26,843;0,000;279,740;Inf;290,000;290,000;42,215;2,684;23,550;24,863
14592,000;2,098;0,561;-33,879;1,627;9,796;6,016;37,674;5,761;13,619;-2,672;0,000;39,600;40,500;9,843;1,551;41,336;41,690;41,918;41,933;-3,039;26,843;0,000;279,440;Inf;290,000;290,000;42,016;2,677;23,551;24,864
14592,500;2,098;0,561;-33,879;1,627;9,796;6,016;37,674;5,761;13,619;-2,672;0,000;39,600;40,500;9,843;1,551;41,015;41,680;41,811;41,868;-3,039;26,843;0,000;279,440;Inf;290,000;295,000;41,719;2,668;23,540;24,869
14593,000;2,098;0,561;-33,879;1,627;9,796;6,016;37,674;5,761;13,619;-2,672;0,000;39,600;40,500;9,843;1,551;41,359;42,194;41,925;42,358;-3,039;26,843;0,000;279,540;Inf;295,000;295,000;41,594;2,658;23,567;24,854
14593,500;2,098;0,561;-33,879;1,627;9,796;6,016;37,674;5,761;13,619;-2,672;0,000;39,600;40,500;9,843;1,551;41,860;42,350;42,260;42,523;-3,039;26,843;0,000;279,540;Inf;295,000;295,000;41,959;2,649;23,547;24,845
14594,000;2,098;0,561;-33,879;1,627;9,796;6,002;37,604;5,732;13,434;-2,661;0,000;39,576;40,552;9,843;1,551;41,508;42,059;42,167;42,278;-3,039;26,847;0,000;279,240;Inf;295,000;295,000;42,248;2,640;23,561;24,827
14594,500;2,098;0,561;-33,879;1,627;9,796;6,002;37,604;5,732;13,434;-2,661;0,000;39,600;40,600;9,843;1,551;41,217;41,754;42,014;42,018;-3,039;26,847;0,000;279,240;Inf;295,000;295,000;42,003;2,631;23,536;24,850
14595,000;2,644;0,699;-33,725;1,660;9,698;6,002;37,604;5,732;13,434;-2,661;0,000;39,600;40,600;9,988;1,546;41,225;41,669;41,903;41,934;-3,039;26,847;0,000;279,240;Inf;295,000;295,000;41,751;2,623;23,544;24,819
14595,500;2,644;0,699;-33,725;1,660;9,698;6,002;37,604;5,732;13,434;-2,661;0,000;39,600;40,600;9,988;1,546;41,432;41,993;41,959;42,216;-3,039;26,847;0,000;279,240;Inf;295,000;295,000;41,683;2,623;23,575;24,795
14596,000;2,644;0,699;-33,725;1,660;9,698;6,002;37,604;5,732;13,434;-2,661;0,000;39,600;40,600;9,988;1,546;41,855;42,601;42,172;42,661;-3,039;26,847;0,000;279,340;Inf;295,000;295,000;41,900;2,623;23,564;24,778
14596,500;2,644;0,699;-33,725;1,660;9,698;6,002;37,604;5,732;13,434;-2,661;0,000;39,600;40,600;9,988;1,546;41,915;42,555;42,287;42,659;-3,039;26,847;0,000;279,340;Inf;295,000;295,000;42,323;2,624;23,545;24,770
14597,000;2,644;0,699;-33,725;1,660;9,698;6,002;37,604;5,732;13,434;-2,661;0,000;39,600;40,600;9,988;1,546;41,418;41,936;42,071;42,089;-3,039;26,847;0,000;284,240;Inf;295,000;295,000;42,354;2,624;23,540;24,740
14597,500;2,644;0,699;-33,725;1,660;9,698;5,942;37,649;5,725;13,567;-2,667;0,000;39,576;40,539;9,988;1,546;41,162;41,832;41,950;42,073;-3,046;26,846;0,000;284,240;Inf;295,000;295,000;41,878;2,624;23,577;24,731
14598,000;2,644;0,699;-33,725;1,660;9,698;5,942;37,649;5,725;13,567;-2,667;0,000;39,600;40,500;9,988;1,546;41,549;42,459;42,100;42,600;-3,046;26,846;0,000;284,140;Inf;295,000;295,000;41,754;2,625;23,554;24,736
14598,500;4,251;1,018;-35,209;1,574;9,864;5,942;37,649;5,725;13,567;-2,667;0,000;39,600;40,500;9,821;1,498;42,392;42,902;42,460;43,048;-3,046;26,846;0,000;284,140;Inf;295,000;295,000;42,177;2,625;23,550;24,739
14599,000;4,251;1,018;-35,209;1,574;9,864;5,942;37,649;5,725;13,567;-2,667;0,000;39,600;40,500;9,821;1,498;42,323;42,740;42,537;42,890;-3,046;26,846;0,000;283,840;Inf;295,000;295,000;42,700;2,652;23,555;24,724
14599,500;4,251;1,018;-35,209;1,574;9,864;5,942;37,649;5,725;13,567;-2,667;0,000;39,600;40,500;9,821;1,498;41,798;42,398;42,396;42,587;-3,046;26,846;0,000;283,840;Inf;295,000;295,000;42,622;2,678;23,542;24,811
14600,000;4,251;1,018;-35,209;1,574;9,864;5,942;37,649;5,725;13,567;-2,667;0,000;39,600;40,500;9,821;1,498;41,565;42,021;42,224;42,252;-3,046;26,846;0,000;284,340;Inf;295,000;295,000;42,295;2,704;23,548;24,807
14600,500;4,251;1,018;-35,209;1,574;9,864;5,840;37,683;5,731;13,683;-2,665;0,000;39,577;40,572;9,821;1,498;41,481;42,068;42,058;42,193;-3,049;26,847;0,000;284,340;Inf;295,000;295,000;42,016;2,729;23,554;24,804
14601,000;4,251;1,018;-35,209;1,574;9,864;5,840;37,683;5,731;13,683;-2,665;0,000;39,600;40,600;9,821;1,498;41,975;42,730;42,274;42,857;-3,049;26,847;0,000;284,040;Inf;295,000;295,000;41,950;2,754;23,551;24,812
14601,500;3,413;0,905;-33,767;1,578;9,661;5,840;37,683;5,731;13,683;-2,665;0,000;39,600;40,600;9,995;1,536;42,389;42,896;42,539;43,101;-3,049;26,847;0,000;284,040;Inf;295,000;295,000;42,459;2,778;23,554;24,799
14602,000;3,413;0,905;-33,767;1,578;9,661;5,840;37,683;5,731;13,683;-2,665;0,000;39,600;40,600;9,995;1,536;42,083;42,547;42,538;42,760;-3,049;26,847;0,000;284,540;Inf;295,000;295,000;42,731;2,789;23,545;24,805
14602,500;3,413;0,905;-33,767;1,578;9,661;5,840;37,683;5,731;13,683;-2,665;0,000;39,600;40,600;9,995;1,536;41,702;42,158;42,355;42,384;-3,049;26,847;0,000;284,540;Inf;295,000;295,000;42,482;2,799;23,565;24,841
14603,000;3,413;0,905;-33,767;1,578;9,661;5,840;37,683;5,731;13,683;-2,665;0,000;39,600;40,600;9,995;1,536;41,487;41,923;42,200;42,125;-3,049;26,847;0,000;284,540;Inf;295,000;295,000;42,150;2,809;23,554;24,741
14603,500;3,413;0,905;-33,767;1,578;9,661;5,950;37,734;5,755;13,781;-2,664;0,000;39,573;40,510;9,995;1,536;41,274;41,867;42,062;42,141;-3,038;26,849;0,000;284,540;Inf;295,000;295,000;41,934;2,819;23,546;24,732
14604,000;3,413;0,905;-33,767;1,578;9,661;5,950;37,734;5,755;13,781;-2,664;0,000;39,600;40,500;9,995;1,536;42,378;42,970;42,498;43,022;-3,038;26,849;0,000;284,340;Inf;295,000;295,000;41,836;2,829;23,552;24,728
14604,500;3,413;0,905;-33,767;1,578;9,661;5,950;37,734;5,755;13,781;-2,664;0,000;39,600;40,500;9,995;1,536;42,284;42,804;42,587;42,962;-3,038;26,849;0,000;284,340;Inf;295,000;295,000;42,717;2,838;23,555;24,691
14605,000;2,779;0,715;-34,042;1,614;9,741;5,950;37,734;5,755;13,781;-2,664;0,000;39,600;40,500;9,853;1,395;41,845;42,344;42,448;42,595;-3,038;26,849;0,000;284,540;Inf;295,000;295,000;42,659;2,848;23,550;24,681
14605,500;2,779;0,715;-34,042;1,614;9,741;5,950;37,734;5,755;13,781;-2,664;0,000;39,600;40,500;9,853;1,395;41,668;42,137;42,323;42,323;-3,038;26,849;0,000;284,540;Inf;295,000;295,000;42,308;2,847;23,568;24,683
14606,000;2,779;0,715;-34,042;1,614;9,741;5,950;37,734;5,755;13,781;-2,664;0,000;39,600;40,500;9,853;1,395;41,408;41,859;42,156;42,111;-3,038;26,849;0,000;284,440;Inf;295,000;295,000;42,113;2,845;23,558;24,660
14606,500;2,779;0,715;-34,042;1,614;9,741;5,950;37,734;5,755;13,781;-2,664;0,000;39,600;40,500;9,853;1,395;41,591;42,161;42,161;42,418;-3,038;26,849;0,000;284,440;Inf;295,000;295,000;41,883;2,844;23,555;24,648
14607,000;2,779;0,715;-34,042;1,614;9,741;5,942;37,704;5,751;13,800;-2,661;0,000;39,569;40,554;9,853;1,395;42,100;42,997;42,446;43,081;-3,041;26,850;0,000;284,640;Inf;295,000;295,000;42,083;2,843;23,558;24,647
14607,500;2,779;0,715;-34,042;1,614;9,741;5,942;37,704;5,751;13,800;-2,661;0,000;39,600;40,600;9,853;1,395;42,429;43,065;42,668;43,143;-3,041;26,850;0,000;284,640;Inf;295,000;295,000;42,656;2,842;23,560;24,635
14608,000;2,251;0,568;-34,566;1,467;9,809;5,942;37,704;5,751;13,800;-2,661;0,000;39,600;40,600;9,905;1,511;41,731;42,267;42,419;42,449;-3,041;26,850;0,000;284,640;Inf;295,000;295,000;42,826;2,841;23,554;24,627
14608,500;2,251;0,568;-34,566;1,467;9,809;5,942;37,704;5,751;13,800;-2,661;0,000;39,600;40,600;9,905;1,511;41,510;42,003;42,236;42,177;-3,041;26,850;0,000;284,640;Inf;295,000;295,000;42,216;2,832;23,566;24,620
14609,000;2,251;0,568;-34,566;1,467;9,809;5,942;37,704;5,751;13,800;-2,661;0,000;39,600;40,600;9,905;1,511;41,362;42,120;42,173;42,248;-3,041;26,850;0,000;284,540;Inf;295,000;295,000;41,981;2,822;23,568;24,603
14609,500;2,251;0,568;-34,566;1,467;9,809;5,942;37,704;5,751;13,800;-2,661;0,000;39,600;40,600;9,905;1,511;41,846;42,724;42,341;42,839;-3,041;26,850;0,000;284,540;Inf;295,000;295,000;41,976;2,813;23,566;24,592
14610,000;2,251;0,568;-34,566;1,467;9,809;5,979;37,635;5,700;13,750;-2,685;0,000;39,566;40,549;9,905;1,511;42,576;42,931;42,622;43,133;-3,042;26,836;0,000;284,840;Inf;295,000;295,000;42,438;2,803;23,569;24,572
14610,500;2,251;0,568;-34,566;1,467;9,809;5,979;37,635;5,700;13,750;-2,685;0,000;39,600;40,500;9,905;1,511;42,270;42,700;42,629;42,856;-3,042;26,836;0,000;284,840;Inf;295,000;295,000;42,816;2,794;23,580;24,572
14611,000;2,251;0,568;-34,566;1,467;9,809;5,979;37,635;5,700;13,750;-2,685;0,000;39,600;40,500;9,905;1,511;41,988;42,554;42,528;42,699;-3,042;26,836;0,000;284,540;Inf;295,000;295,000;42,614;2,785;23,572;24,564
14611,500;2,679;0,627;-35,209;1,638;9,803;5,979;37,635;5,700;13,750;-2,685;0,000;39,600;40,500;9,752;1,572;41,653;42,084;42,274;42,267;-3,042;26,836;0,000;284,540;Inf;295,000;295,000;42,442;2,777;23,572;24,545
14612,000;2,679;0,627;-35,209;1,638;9,803;5,979;37,635;5,700;13,750;-2,685;0,000;39,600;40,500;9,752;1,572;41,771;42,224;42,265;42,387;-3,042;26,836;0,000;284,440;Inf;295,000;295,000;42,070;2,775;23,565;24,540
14612,500;2,679;0,627;-35,209;1,638;9,803;5,979;37,635;5,700;13,750;-2,685;0,000;39,600;40,500;9,752;1,572;41,980;42,712;42,393;42,848;-3,042;26,836;0,000;284,440;Inf;295,000;295,000;42,161;2,774;23,598;24,533
14613,000;2,679;0,627;-35,209;1,638;9,803;5,979;37,635;5,700;13,750;-2,685;0,000;39,600;40,500;9,752;1,572;42,157;42,969;42,569;43,038;-3,042;26,836;0,000;284,140;Inf;295,000;295,000;42,483;2,772;23,560;24,521
14613,500;2,679;0,627;-35,209;1,638;9,803;5,986;37,640;5,719;13,825;-2,675;0,000;39,564;40,530;9,752;1,572;42,036;42,690;42,542;42,842;-3,041;26,850;0,000;284,140;Inf;295,000;295,000;42,683;2,770;23,572;24,504
14614,000;2,679;0,627;-35,209;1,638;9,803;5,986;37,640;5,719;13,825;-2,675;0,000;39,600;40,500;9,752;1,572;41,968;42,442;42,453;42,597;-3,041;26,850;0,000;284,040;Inf;295,000;295,000;42,527;2,769;23,578;24,502
14614,500;2,320;0,621;-33,243;1,620;9,709;5,986;37,640;5,719;13,825;-2,675;0,000;39,600;40,500;9,938;1,623;41,697;42,178;42,326;42,391;-3,041;26,850;0,000;284,040;Inf;295,000;295,000;42,365;2,768;23,580;24,476
14615,000;2,320;0,621;-33,243;1,620;9,709;5,986;37,640;5,719;13,825;-2,675;0,000;39,600;40,500;9,938;1,623;42,287;42,905;42,550;43,026;-3,041;26,850;0,000;284,240;Inf;295,000;295,000;42,148;2,760;23,575;24,485
14615,500;2,320;0,621;-33,243;1,620;9,709;5,986;37,640;5,719;13,825;-2,675;0,000;39,600;40,500;9,938;1,623;42,496;42,935;42,693;43,098;-3,041;26,850;0,000;284,240;Inf;295,000;295,000;42,692;2,753;23,585;24,474
14616,000;2,320;0,621;-33,243;1,620;9,709;5,986;37,640;5,719;13,825;-2,675;0,000;39,600;40,500;9,938;1,623;42,341;42,803;42,678;42,943;-3,041;26,850;0,000;283,940;Inf;295,000;295,000;42,806;2,746;23,582;24,472
14616,500;2,320;0,621;-33,243;1,620;9,709;5,979;37,632;5,740;13,862;-2,670;0,000;39,560;40,534;9,938;1,623;42,099;42,601;42,578;42,724;-3,046;26,847;0,000;283,940;Inf;295,000;295,000;42,691;2,739;23,589;24,470
14617,000;2,320;0,621;-33,243;1,620;9,709;5,979;37,632;5,740;13,862;-2,670;0,000;39,600;40,500;9,938;1,623;41,818;42,296;42,423;42,487;-3,046;26,847;0,000;283,940;Inf;295,000;295,000;42,500;2,732;23,589;24,453
