t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14617,500;2,320;0,621;-33,243;1,620;9,709;5,979;37,632;5,740;13,862;-2,670;0,000;39,600;40,500;9,938;1,623;41,909;42,390;42,401;42,606;-3,046;26,847;0,000;283,940;Inf;295,000;295,000;42,256;2,725;23,592;24,448
14618,000;2,882;0,706;-35,162;1,551;9,785;5,979;37,632;5,740;13,862;-2,670;0,000;39,600;40,500;9,853;1,691;42,054;42,861;42,561;42,990;-3,046;26,847;0,000;283,540;Inf;295,000;295,000;42,327;2,719;23,589;24,450
14618,500;2,882;0,706;-35,162;1,551;9,785;5,979;37,632;5,740;13,862;-2,670;0,000;39,600;40,500;9,853;1,691;42,450;42,989;42,767;43,133;-3,046;26,847;0,000;283,540;Inf;295,000;295,000;42,617;2,721;23,606;24,463
14619,000;2,882;0,706;-35,162;1,551;9,785;5,979;37,632;5,740;13,862;-2,670;0,000;39,600;40,500;9,853;1,691;41,977;42,690;42,643;42,860;-3,046;26,847;0,000;283,840;Inf;295,000;295,000;42,835;2,724;23,596;24,462
14619,500;2,882;0,706;-35,162;1,551;9,785;5,979;37,632;5,740;13,862;-2,670;0,000;39,600;40,500;9,853;1,691;41,900;42,505;42,553;42,613;-3,046;26,847;0,000;283,840;Inf;295,000;295,000;42,543;2,726;23,601;24,457
14620,000;2,882;0,706;-35,162;1,551;9,785;5,954;37,662;5,744;13,940;-2,674;0,000;39,566;40,518;9,853;1,691;41,675;42,432;42,437;42,555;-3,035;26,856;0,000;284,340;Inf;295,000;295,000;42,393;2,729;23,613;24,438
14620,500;2,882;0,706;-35,162;1,551;9,785;5,954;37,662;5,744;13,940;-2,674;0,000;39,600;40,500;9,853;1,691;41,780;42,665;42,460;42,736;-3,035;26,856;0,000;284,340;Inf;295,000;295,000;42,275;2,732;23,583;24,455
14621,000;2,747;0,707;-34,991;1,594;9,732;5,954;37,662;5,744;13,940;-2,674;0,000;39,600;40,500;9,805;1,732;42,238;42,850;42,595;43,011;-3,035;26,856;0,000;284,040;Inf;295,000;295,000;42,410;2,734;23,593;24,466
14621,500;2,747;0,707;-34,991;1,594;9,732;5,954;37,662;5,744;13,940;-2,674;0,000;39,600;40,500;9,805;1,732;42,339;42,906;42,689;43,061;-3,035;26,856;0,000;284,040;Inf;295,000;295,000;42,673;2,734;23,586;24,448
14622,000;2,747;0,707;-34,991;1,594;9,732;5,954;37,662;5,744;13,940;-2,674;0,000;39,600;40,500;9,805;1,732;42,208;42,802;42,692;42,922;-3,035;26,856;0,000;283,640;Inf;295,000;295,000;42,749;2,734;23,599;24,449
14622,500;2,747;0,707;-34,991;1,594;9,732;5,954;37,662;5,744;13,940;-2,674;0,000;39,600;40,500;9,805;1,732;41,685;42,318;42,463;42,523;-3,035;26,856;0,000;283,640;Inf;295,000;295,000;42,656;2,735;23,587;24,455
14623,000;2,747;0,707;-34,991;1,594;9,732;6,010;37,705;5,767;13,998;-2,669;0,000;39,565;40,539;9,805;1,732;41,881;42,783;42,538;42,871;-3,038;26,855;0,000;284,340;Inf;295,000;295,000;42,247;2,735;23,605;24,460
14623,500;2,747;0,707;-34,991;1,594;9,732;6,010;37,705;5,767;13,998;-2,669;0,000;39,600;40,500;9,805;1,732;42,367;42,910;42,682;43,029;-3,038;26,855;0,000;284,340;Inf;295,000;295,000;42,518;2,735;23,596;24,439
14624,000;2,747;0,707;-34,991;1,594;9,732;6,010;37,705;5,767;13,998;-2,669;0,000;39,600;40,500;9,805;1,732;42,371;42,905;42,735;43,014;-3,038;26,855;0,000;284,140;Inf;295,000;295,000;42,747;2,735;23,594;24,460
14624,500;2,292;0,640;-33,757;1,603;9,711;6,010;37,705;5,767;13,998;-2,669;0,000;39,600;40,500;9,899;1,607;42,180;42,822;42,705;42,912;-3,038;26,855;0,000;284,140;Inf;295,000;295,000;42,756;2,735;23,582;24,446
14625,000;2,292;0,640;-33,757;1,603;9,711;6,010;37,705;5,767;13,998;-2,669;0,000;39,600;40,500;9,899;1,607;41,834;42,555;42,573;42,689;-3,038;26,855;0,000;284,140;Inf;295,000;295,000;42,655;2,728;23,611;24,453
14625,500;2,292;0,640;-33,757;1,603;9,711;6,010;37,705;5,767;13,998;-2,669;0,000;39,600;40,500;9,899;1,607;41,740;42,377;42,489;42,502;-3,038;26,855;0,000;284,140;Inf;295,000;295,000;42,413;2,721;23,606;24,441
14626,000;2,292;0,640;-33,757;1,603;9,711;6,010;37,705;5,767;13,998;-2,669;0,000;39,600;40,500;9,899;1,607;42,130;42,990;42,659;43,058;-3,038;26,855;0,000;284,240;Inf;295,000;295,000;42,277;2,714;23,605;24,446
14626,500;2,292;0,640;-33,757;1,603;9,711;5,985;37,704;5,736;14,022;-2,673;0,000;39,554;40,521;9,899;1,607;42,513;43,208;42,776;43,217;-3,051;26,856;0,000;284,240;Inf;295,000;295,000;42,709;2,707;23,590;24,439
14627,000;2,292;0,640;-33,757;1,603;9,711;5,985;37,704;5,736;14,022;-2,673;0,000;39,600;40,500;9,899;1,607;42,621;43,114;42,838;43,186;-3,051;26,856;0,000;284,140;Inf;295,000;295,000;42,929;2,700;23,611;24,436
14627,500;2,190;0,598;-33,914;1,686;9,725;5,985;37,704;5,736;14,022;-2,673;0,000;39,600;40,500;9,873;1,455;42,592;42,828;42,792;42,969;-3,051;26,856;0,000;284,140;Inf;295,000;295,000;42,940;2,694;23,601;24,434
14628,000;2,190;0,598;-33,914;1,686;9,725;5,985;37,704;5,736;14,022;-2,673;0,000;39,600;40,500;9,873;1,455;42,530;42,692;42,721;42,783;-3,051;26,856;0,000;283,940;Inf;295,000;295,000;42,795;2,685;23,593;24,416
14628,500;2,190;0,598;-33,914;1,686;9,725;5,985;37,704;5,736;14,022;-2,673;0,000;39,600;40,500;9,873;1,455;42,463;42,663;42,695;42,792;-3,051;26,856;0,000;283,940;Inf;295,000;295,000;42,681;2,677;23,582;24,398
14629,000;2,190;0,598;-33,914;1,686;9,725;5,985;37,704;5,736;14,022;-2,673;0,000;39,600;40,500;9,873;1,455;42,726;43,012;42,858;43,101;-3,051;26,856;0,000;284,040;Inf;295,000;295,000;42,654;2,669;23,580;24,427
14629,500;2,190;0,598;-33,914;1,686;9,725;6,050;37,659;5,746;13,968;-2,675;0,000;39,564;40,545;9,873;1,455;43,062;43,167;43,124;43,385;-3,056;26,863;0,000;284,040;Inf;295,000;295,000;42,924;2,661;23,584;24,452
14630,000;2,190;0,598;-33,914;1,686;9,725;6,050;37,659;5,746;13,968;-2,675;0,000;39,600;40,500;9,873;1,455;42,964;43,045;43,086;43,185;-3,056;26,863;0,000;284,440;Inf;295,000;295,000;43,184;2,654;23,590;24,470
14630,500;3,186;0,754;-35,209;1,585;9,825;6,050;37,659;5,746;13,968;-2,675;0,000;39,600;40,500;9,796;1,684;42,785;42,857;42,987;43,007;-3,056;26,863;0,000;284,440;Inf;295,000;295,000;43,070;2,646;23,600;24,486
14631,000;3,186;0,754;-35,209;1,585;9,825;6,050;37,659;5,746;13,968;-2,675;0,000;39,600;40,500;9,796;1,684;42,617;42,793;42,930;42,962;-3,056;26,863;0,000;284,240;Inf;295,000;295,000;42,909;2,655;23,580;24,502
14631,500;3,186;0,754;-35,209;1,585;9,825;6,050;37,659;5,746;13,968;-2,675;0,000;39,600;40,500;9,796;1,684;42,774;43,029;42,994;43,098;-3,056;26,863;0,000;284,240;Inf;295,000;295,000;42,826;2,664;23,602;24,520
14632,000;3,186;0,754;-35,209;1,585;9,825;6,050;37,659;5,746;13,968;-2,675;0,000;39,600;40,500;9,796;1,684;43,057;43,168;43,095;43,319;-3,056;26,863;0,000;284,040;Inf;295,000;295,000;42,974;2,672;23,576;24,535
14632,500;3,186;0,754;-35,209;1,585;9,825;6,050;37,659;5,746;13,968;-2,675;0,000;39,600;40,500;9,796;1,684;43,108;43,138;43,125;43,295;-3,056;26,863;0,000;284,040;Inf;295,000;295,000;43,160;2,681;23,582;24,574
14633,000;3,186;0,754;-35,209;1,585;9,825;5,989;37,627;5,760;13,870;-2,686;0,000;39,561;40,569;9,796;1,684;42,984;43,044;43,101;43,195;-3,056;26,857;0,000;284,040;Inf;295,000;295,000;43,167;2,689;23,587;24,599
14633,500;3,186;0,754;-35,209;1,585;9,825;5,989;37,627;5,760;13,870;-2,686;0,000;39,600;40,600;9,796;1,684;42,848;42,865;43,004;43,021;-3,056;26,857;0,000;284,040;Inf;295,000;295,000;43,081;2,697;23,583;24,618
14634,000;2,897;0,709;-35,209;1,639;9,820;5,989;37,627;5,760;13,870;-2,686;0,000;39,600;40,600;9,770;1,552;42,969;42,968;43,065;43,174;-3,056;26,857;0,000;284,140;Inf;295,000;295,000;42,935;2,705;23,579;24,619
14634,500;2,897;0,709;-35,209;1,639;9,820;5,989;37,627;5,760;13,870;-2,686;0,000;39,600;40,600;9,770;1,552;43,140;43,364;43,256;43,562;-3,056;26,857;0,000;284,140;Inf;295,000;295,000;43,044;2,708;23,595;24,651
14635,000;2,897;0,709;-35,209;1,639;9,820;5,989;37,627;5,760;13,870;-2,686;0,000;39,600;40,600;9,770;1,552;43,226;43,195;43,292;43,452;-3,056;26,857;0,000;283,440;Inf;295,000;295,000;43,331;2,711;23,577;24,698
14635,500;2,897;0,709;-35,209;1,639;9,820;5,989;37,627;5,760;13,870;-2,686;0,000;39,600;40,600;9,770;1,552;43,116;43,025;43,221;43,231;-3,056;26,857;0,000;283,440;Inf;295,000;295,000;43,291;2,714;23,571;24,737
14636,000;2,897;0,709;-35,209;1,639;9,820;5,942;37,682;5,764;13,982;-2,678;0,000;39,567;40,523;9,770;1,552;42,904;42,754;43,096;42,988;-3,050;26,874;0,000;283,640;Inf;295,000;295,000;43,148;2,717;23,568;24,774
14636,500;2,897;0,709;-35,209;1,639;9,820;5,942;37,682;5,764;13,982;-2,678;0,000;39,600;40,500;9,770;1,552;42,769;42,720;43,004;42,957;-3,050;26,874;0,000;283,640;Inf;295,000;295,000;42,936;2,720;23,590;24,771
14637,000;2,940;0,672;-35,209;1,505;9,803;5,942;37,682;5,764;13,982;-2,678;0,000;39,600;40,500;9,799;1,558;43,364;43,487;43,397;43,668;-3,050;26,874;0,000;283,640;Inf;295,000;295,000;42,862;2,727;23,569;24,790
14637,500;2,940;0,672;-35,209;1,505;9,803;5,942;37,682;5,764;13,982;-2,678;0,000;39,600;40,500;9,799;1,558;43,302;43,343;43,434;43,567;-3,050;26,874;0,000;283,640;Inf;295,000;295,000;43,479;2,727;23,590;24,808
14638,000;2,940;0,672;-35,209;1,505;9,803;5,942;37,682;5,764;13,982;-2,678;0,000;39,600;40,500;9,799;1,558;43,190;42,994;43,300;43,272;-3,050;26,874;0,000;283,640;Inf;295,000;295,000;43,411;2,730;23,577;24,842
14638,500;2,940;0,672;-35,209;1,505;9,803;5,942;37,682;5,764;13,982;-2,678;0,000;39,600;40,500;9,799;1,558;43,037;42,807;43,194;43,069;-3,050;26,874;0,000;283,640;Inf;295,000;295,000;43,189;2,734;23,586;24,844
14639,000;2,940;0,672;-35,209;1,505;9,803;5,942;37,682;5,764;13,982;-2,678;0,000;39,600;40,500;9,799;1,558;42,806;42,595;43,054;42,910;-3,050;26,874;0,000;283,640;Inf;295,000;295,000;43,027;2,737;23,579;24,846
14639,500;2,940;0,672;-35,209;1,505;9,803;5,911;37,723;5,786;14,064;-2,669;0,000;39,566;40,530;9,799;1,558;42,841;42,914;43,103;43,139;-3,055;26,878;0,000;283,640;Inf;295,000;295,000;42,841;2,740;23,583;24,850
14640,000;2,940;0,672;-35,209;1,505;9,803;5,911;37,723;5,786;14,064;-2,669;0,000;39,600;40,500;9,799;1,558;43,136;43,112;43,244;43,337;-3,055;26,878;0,000;283,840;Inf;295,000;295,000;42,999;2,744;23,562;24,831
14640,500;2,091;0,560;-33,921;1,625;9,672;5,911;37,723;5,786;14,064;-2,669;0,000;39,600;40,500;9,923;1,543;43,181;43,004;43,290;43,211;-3,055;26,878;0,000;283,840;Inf;295,000;295,000;43,207;2,747;23,577;24,811
14641,000;2,091;0,560;-33,921;1,625;9,672;5,911;37,723;5,786;14,064;-2,669;0,000;39,600;40,500;9,923;1,543;42,886;42,701;43,134;42,962;-3,055;26,878;0,000;283,840;Inf;295,000;295,000;43,172;2,736;23,575;24,846
14641,500;2,091;0,560;-33,921;1,625;9,672;5,911;37,723;5,786;14,064;-2,669;0,000;39,600;40,500;9,923;1,543;42,729;42,540;43,016;42,828;-3,055;26,878;0,000;283,840;Inf;295,000;295,000;42,921;2,726;23,587;24,808
14642,000;2,091;0,560;-33,921;1,625;9,672;5,911;37,723;5,786;14,064;-2,669;0,000;39,600;40,500;9,923;1,543;42,882;42,765;43,069;43,045;-3,055;26,878;0,000;284,140;Inf;295,000;295,000;42,778;2,715;23,573;24,786
14642,500;2,091;0,560;-33,921;1,625;9,672;5,999;37,713;5,785;14,080;-2,673;0,000;39,570;40,541;9,923;1,543;43,168;43,182;43,270;43,397;-3,052;26,872;0,000;284,140;Inf;295,000;295,000;42,940;2,705;23,587;24,749
14643,000;2,091;0,560;-33,921;1,625;9,672;5,999;37,713;5,785;14,080;-2,673;0,000;39,600;40,500;9,923;1,543;43,128;43,228;43,323;43,380;-3,052;26,872;0,000;284,140;Inf;295,000;295,000;43,254;2,695;23,565;24,702
14643,500;1,786;0,510;-34,592;1,649;9,746;5,999;37,713;5,785;14,080;-2,673;0,000;39,600;40,500;9,859;1,745;43,076;42,913;43,240;43,175;-3,052;26,872;0,000;284,140;Inf;295,000;295,000;43,265;2,685;23,590;24,669
14644,000;1,786;0,510;-34,592;1,649;9,746;5,999;37,713;5,785;14,080;-2,673;0,000;39,600;40,500;9,859;1,745;42,910;42,713;43,107;42,923;-3,052;26,872;0,000;283,640;Inf;295,000;295,000;43,101;2,670;23,578;24,683
14644,500;1,786;0,510;-34,592;1,649;9,746;5,999;37,713;5,785;14,080;-2,673;0,000;39,600;40,500;9,859;1,745;42,746;42,697;43,042;42,892;-3,052;26,872;0,000;283,640;Inf;295,000;295,000;42,913;2,656;23,591;24,680
14645,000;1,786;0,510;-34,592;1,649;9,746;5,999;37,713;5,785;14,080;-2,673;0,000;39,600;40,500;9,859;1,745;42,882;42,934;43,114;43,125;-3,052;26,872;0,000;283,440;Inf;295,000;295,000;42,844;2,641;23,578;24,640
14645,500;1,786;0,510;-34,592;1,649;9,746;5,999;37,713;5,785;14,080;-2,673;0,000;39,600;40,500;9,859;1,745;43,162;43,054;43,225;43,337;-3,052;26,872;0,000;283,440;Inf;295,000;295,000;43,013;2,627;23,596;24,627
14646,000;1,786;0,510;-34,592;1,649;9,746;5,939;37,685;5,752;14,069;-2,681;0,000;39,562;40,541;9,859;1,745;43,212;43,049;43,287;43,320;-3,054;26,870;0,000;284,540;Inf;295,000;295,000;43,194;2,614;23,597;24,646
14646,500;1,786;0,510;-34,592;1,649;9,746;5,939;37,685;5,752;14,069;-2,681;0,000;39,600;40,500;9,859;1,745;43,108;42,985;43,268;43,195;-3,054;26,870;0,000;284,540;Inf;295,000;295,000;43,217;2,600;23,603;24,629
14647,000;1,955;0,487;-35,049;1,577;9,788;5,939;37,685;5,752;14,069;-2,681;0,000;39,600;40,500;9,872;1,779;42,954;42,758;43,186;43,000;-3,054;26,870;0,000;284,440;Inf;295,000;295,000;43,139;2,587;23,591;24,598
14647,500;1,955;0,487;-35,049;1,577;9,788;5,939;37,685;5,752;14,069;-2,681;0,000;39,600;40,500;9,872;1,779;42,843;42,720;43,114;43,006;-3,054;26,870;0,000;284,440;Inf;295,000;295,000;42,974;2,576;23,587;24,611
14648,000;1,955;0,487;-35,049;1,577;9,788;5,939;37,685;5,752;14,069;-2,681;0,000;39,600;40,500;9,872;1,779;43,451;43,335;43,452;43,581;-3,054;26,870;0,000;284,240;Inf;295,000;295,000;42,921;2,566;23,589;24,621
14648,500;1,955;0,487;-35,049;1,577;9,788;5,939;37,685;5,752;14,069;-2,681;0,000;39,600;40,500;9,872;1,779;43,365;43,254;43,483;43,481;-3,054;26,870;0,000;284,240;Inf;295,000;295,000;43,455;2,556;23,600;24,622
14649,000;1,955;0,487;-35,049;1,577;9,788;6,036;37,616;5,776;14,062;-2,672;0,000;39,569;40,559;9,872;1,779;43,275;43,116;43,414;43,328;-3,054;26,881;0,000;284,040;Inf;295,000;295,000;43,396;2,546;23,591;24,626
14649,500;1,955;0,487;-35,049;1,577;9,788;6,036;37,616;5,776;14,062;-2,672;0,000;39,600;40,600;9,872;1,779;43,100;42,989;43,328;43,171;-3,054;26,881;0,000;284,040;Inf;295,000;295,000;43,283;2,537;23,600;24,617
14650,000;2,159;0,568;-34,584;1,652;9,712;6,036;37,616;5,776;14,062;-2,672;0,000;39,600;40,600;9,838;1,771;42,887;42,774;43,203;43,042;-3,054;26,881;0,000;284,340;Inf;295,000;295,000;43,147;2,527;23,589;24,606
14650,500;2,159;0,568;-34,584;1,652;9,712;6,036;37,616;5,776;14,062;-2,672;0,000;39,600;40,600;9,838;1,771;42,986;43,139;43,278;43,272;-3,054;26,881;0,000;284,340;Inf;295,000;295,000;42,976;2,521;23,596;24,604
14651,000;2,159;0,568;-34,584;1,652;9,712;6,036;37,616;5,776;14,062;-2,672;0,000;39,600;40,600;9,838;1,771;43,313;43,566;43,510;43,778;-3,054;26,881;0,000;284,340;Inf;295,000;295,000;43,169;2,515;23,589;24,598
14651,500;2,159;0,568;-34,584;1,652;9,712;6,036;37,616;5,776;14,062;-2,672;0,000;39,600;40,600;9,838;1,771;43,511;43,369;43,658;43,633;-3,054;26,881;0,000;284,340;Inf;295,000;295,000;43,542;2,509;23,580;24,621
14652,000;2,159;0,568;-34,584;1,652;9,712;6,036;37,616;5,776;14,062;-2,672;0,000;39,600;40,600;9,838;1,771;43,240;43,164;43,522;43,382;-3,054;26,881;0,000;284,540;Inf;295,000;295,000;43,543;2,503;23,595;24,610
14652,500;2,159;0,568;-34,584;1,652;9,712;6,029;37,637;5,764;14,105;-2,689;0,000;39,579;40,530;9,838;1,771;43,089;42,869;43,380;43,151;-3,059;26,894;0,000;284,540;Inf;295,000;295,000;43,327;2,498;23,583;24,627
14653,000;2,159;0,568;-34,584;1,652;9,712;6,029;37,637;5,764;14,105;-2,689;0,000;39,600;40,500;9,838;1,771;43,135;43,000;43,384;43,269;-3,059;26,894;0,000;284,440;Inf;295,000;295,000;43,122;2,492;23,613;24,620
14653,500;3,634;0,905;-34,561;1,610;9,760;6,029;37,637;5,764;14,105;-2,689;0,000;39,600;40,500;9,890;1,622;43,513;43,781;43,646;43,970;-3,059;26,894;0,000;284,440;Inf;295,000;295,000;43,197;2,487;23,605;24,636
14654,000;3,634;0,905;-34,561;1,610;9,760;6,029;37,637;5,764;14,105;-2,689;0,000;39,600;40,500;9,890;1,622;43,862;44,008;43,870;44,183;-3,059;26,894;0,000;284,540;Inf;295,000;295,000;43,727;2,506;23,601;24,687
14654,500;3,634;0,905;-34,561;1,610;9,760;6,029;37,637;5,764;14,105;-2,689;0,000;39,600;40,500;9,890;1,622;43,670;43,523;43,797;43,787;-3,059;26,894;0,000;284,540;Inf;295,000;295,000;43,981;2,524;23,588;24,675
14655,000;3,634;0,905;-34,561;1,610;9,760;6,029;37,637;5,764;14,105;-2,689;0,000;39,600;40,500;9,890;1,622;43,162;43,000;43,481;43,222;-3,059;26,894;0,000;284,540;Inf;295,000;295,000;43,694;2,542;23,612;24,674
14655,500;3,634;0,905;-34,561;1,610;9,760;5,997;37,694;5,762;14,174;-2,679;0,000;39,568;40,534;9,890;1,622;42,965;42,867;43,348;43,174;-3,064;26,887;0,000;284,540;Inf;295,000;295,000;43,216;2,560;23,615;24,673
14656,000;3,634;0,905;-34,561;1,610;9,760;5,997;37,694;5,762;14,174;-2,679;0,000;39,600;40,500;9,890;1,622;43,084;43,298;43,453;43,551;-3,064;26,887;0,000;284,140;Inf;295,000;295,000;43,089;2,578;23,604;24,699
14656,500;3,852;0,943;-35,209;1,616;9,753;5,997;37,694;5,762;14,174;-2,679;0,000;39,600;40,500;9,841;1,614;43,838;43,986;43,822;44,152;-3,064;26,887;0,000;284,140;Inf;295,000;295,000;43,346;2,595;23,603;24,713
14657,000;3,852;0,943;-35,209;1,616;9,753;5,997;37,694;5,762;14,174;-2,679;0,000;39,600;40,500;9,841;1,614;43,902;43,822;43,904;44,014;-3,064;26,887;0,000;284,640;Inf;295,000;295,000;43,949;2,616;23,599;24,708
14657,500;3,852;0,943;-35,209;1,616;9,753;5,997;37,694;5,762;14,174;-2,679;0,000;39,600;40,500;9,841;1,614;43,664;43,404;43,786;43,730;-3,064;26,887;0,000;284,640;Inf;295,000;295,000;43,911;2,636;23,595;24,704
14658,000;3,852;0,943;-35,209;1,616;9,753;5,997;37,694;5,762;14,174;-2,679;0,000;39,600;40,500;9,841;1,614;43,554;43,169;43,709;43,477;-3,064;26,887;0,000;284,240;Inf;295,000;295,000;43,646;2,656;23,587;24,711
14658,500;3,852;0,943;-35,209;1,616;9,753;5,947;37,728;5,783;14,155;-2,695;0,000;39,580;40,549;9,841;1,614;43,333;43,027;43,575;43,300;-3,064;26,892;0,000;284,240;Inf;295,000;295,000;43,477;2,675;23,587;24,729
14659,000;3,852;0,943;-35,209;1,616;9,753;5,947;37,728;5,783;14,155;-2,695;0,000;39,600;40,500;9,841;1,614;43,619;43,462;43,712;43,767;-3,064;26,892;0,000;284,240;Inf;295,000;295,000;43,309;2,695;23,591;24,727
14659,500;3,852;0,943;-35,209;1,616;9,753;5,947;37,728;5,783;14,155;-2,695;0,000;39,600;40,500;9,841;1,614;43,960;43,756;43,940;44,093;-3,064;26,892;0,000;284,240;Inf;295,000;295,000;43,640;2,714;23,589;24,732
14660,000;3,107;0,750;-35,209;1,636;9,822;5,947;37,728;5,783;14,155;-2,695;0,000;39,600;40,500;9,647;1,560;43,954;43,563;43,966;43,889;-3,064;26,892;0,000;284,440;Inf;295,000;295,000;43,937;2,732;23,592;24,748
14660,500;3,107;0,750;-35,209;1,636;9,822;5,947;37,728;5,783;14,155;-2,695;0,000;39,600;40,500;9,647;1,560;43,696;43,248;43,865;43,618;-3,064;26,892;0,000;284,440;Inf;295,000;295,000;43,843;2,739;23,584;24,784
14661,000;3,107;0,750;-35,209;1,636;9,822;5,947;37,728;5,783;14,155;-2,695;0,000;39,600;40,500;9,647;1,560;43,551;43,014;43,722;43,408;-3,064;26,892;0,000;284,440;Inf;295,000;295,000;43,607;2,745;23,577;24,849
14661,500;3,107;0,750;-35,209;1,636;9,822;5,947;37,728;5,783;14,155;-2,695;0,000;39,600;40,500;9,647;1,560;43,462;43,046;43,672;43,439;-3,064;26,892;0,000;284,440;Inf;295,000;295,000;43,424;2,750;23,572;24,870
14662,000;3,107;0,750;-35,209;1,636;9,822;5,936;37,729;5,767;14,069;-2,688;0,000;39,581;40,559;9,647;1,560;43,633;43,414;43,788;43,626;-3,059;26,893;0,000;284,540;Inf;295,000;295,000;43,405;2,756;23,593;24,884
14662,500;3,107;0,750;-35,209;1,636;9,822;5,936;37,729;5,767;14,069;-2,688;0,000;39,600;40,600;9,647;1,560;43,897;43,555;43,937;43,775;-3,059;26,893;0,000;284,540;Inf;295,000;295,000;43,615;2,762;23,586;24,909
14663,000;1,878;0,489;-34,081;1,638;9,776;5,936;37,729;5,767;14,069;-2,688;0,000;39,600;40,600;9,863;1,431;43,690;43,366;43,862;43,658;-3,059;26,893;0,000;284,040;Inf;295,000;295,000;43,791;2,768;23,584;24,904
14663,500;1,878;0,489;-34,081;1,638;9,776;5,936;37,729;5,767;14,069;-2,688;0,000;39,600;40,600;9,863;1,431;43,594;43,085;43,766;43,477;-3,059;26,893;0,000;284,040;Inf;295,000;295,000;43,644;2,753;23,605;24,895
14664,000;1,878;0,489;-34,081;1,638;9,776;5,936;37,729;5,767;14,069;-2,688;0,000;39,600;40,600;9,863;1,431;43,706;43,257;43,816;43,595;-3,059;26,893;0,000;284,640;Inf;295,000;295,000;43,481;2,739;23,567;24,897
14664,500;1,878;0,489;-34,081;1,638;9,776;5,936;37,729;5,767;14,069;-2,688;0,000;39,600;40,600;9,863;1,431;43,749;43,603;43,900;43,823;-3,059;26,893;0,000;284,640;Inf;295,000;295,000;43,593;2,725;23,568;24,906
14665,000;1,878;0,489;-34,081;1,638;9,776;5,968;37,655;5,757;14,073;-2,677;0,000;39,576;40,619;9,863;1,431;43,928;43,731;44,020;43,915;-3,067;26,893;0,000;284,340;Inf;295,000;295,000;43,769;2,711;23,598;24,915
14665,500;1,878;0,489;-34,081;1,638;9,776;5,968;37,655;5,757;14,073;-2,677;0,000;39,600;40,600;9,863;1,431;43,977;43,654;44,022;43,870;-3,067;26,893;0,000;284,340;Inf;295,000;295,000;43,899;2,697;23,596;24,910
14666,000;1,878;0,489;-34,081;1,638;9,776;5,968;37,655;5,757;14,073;-2,677;0,000;39,600;40,600;9,863;1,431;43,676;43,122;43,814;43,430;-3,067;26,893;0,000;284,540;Inf;295,000;295,000;43,881;2,684;23,602;24,906
14666,500;2,068;0,440;-35,209;1,604;9,815;5,968;37,655;5,757;14,073;-2,677;0,000;39,600;40,600;9,795;1,676;43,702;43,502;43,885;43,695;-3,067;26,893;0,000;284,540;Inf;295,000;295,000;43,510;2,670;23,578;24,906
14667,000;2,068;0,440;-35,209;1,604;9,815;5,968;37,655;5,757;14,073;-2,677;0,000;39,600;40,600;9,795;1,676;43,985;43,741;44,032;43,935;-3,067;26,893;0,000;283,940;Inf;295,000;295,000;43,696;2,661;23,578;24,922
14667,500;2,068;0,440;-35,209;1,604;9,815;5,968;37,655;5,757;14,073;-2,677;0,000;39,600;40,600;9,795;1,676;44,094;43,720;44,090;43,967;-3,067;26,893;0,000;283,940;Inf;295,000;295,000;43,923;2,651;23,596;24,927
14668,000;2,068;0,440;-35,209;1,604;9,815;5,968;37,655;5,757;14,073;-2,677;0,000;39,600;40,600;9,795;1,676;44,044;43,638;44,095;43,862;-3,067;26,893;0,000;284,040;Inf;295,000;295,000;43,968;2,641;23,569;24,921
14668,500;2,068;0,440;-35,209;1,604;9,815;6,020;37,644;5,770;14,151;-2,692;0,000;39,582;40,550;9,795;1,676;43,866;43,415;43,997;43,650;-3,068;26,895;0,000;284,040;Inf;295,000;295,000;43,910;2,632;23,586;24,916
14669,000;2,068;0,440;-35,209;1,604;9,815;6,020;37,644;5,770;14,151;-2,692;0,000;39,600;40,600;9,795;1,676;43,678;43,178;43,861;43,392;-3,068;26,895;0,000;284,240;Inf;295,000;295,000;43,732;2,623;23,576;24,910
14669,500;2,227;0,580;-33,863;1,681;9,820;6,020;37,644;5,770;14,151;-2,692;0,000;39,600;40,600;9,932;1,544;43,822;43,533;43,933;43,778;-3,068;26,895;0,000;284,240;Inf;295,000;295,000;43,527;2,614;23,587;24,922
14670,000;2,227;0,580;-33,863;1,681;9,820;6,020;37,644;5,770;14,151;-2,692;0,000;39,600;40,600;9,932;1,544;44,043;43,962;44,120;44,127;-3,068;26,895;0,000;284,140;Inf;295,000;295,000;43,767;2,607;23,579;24,929
14670,500;2,227;0,580;-33,863;1,681;9,820;6,020;37,644;5,770;14,151;-2,692;0,000;39,600;40,600;9,932;1,544;44,001;43,807;44,167;44,042;-3,068;26,895;0,000;284,140;Inf;295,000;295,000;44,063;2,601;23,571;24,902
14671,000;2,227;0,580;-33,863;1,681;9,820;6,020;37,644;5,770;14,151;-2,692;0,000;39,600;40,600;9,932;1,544;43,938;43,515;44,098;43,741;-3,068;26,895;0,000;284,040;Inf;295,000;295,000;44,004;2,595;23,564;24,876
14671,500;2,227;0,580;-33,863;1,681;9,820;6,018;37,686;5,793;14,234;-2,683;0,000;39,577;40,563;9,932;1,544;43,767;43,291;43,944;43,475;-3,057;26,894;0,000;284,040;Inf;295,000;295,000;43,823;2,589;23,571;24,830
14672,000;2,227;0,580;-33,863;1,681;9,820;6,018;37,686;5,793;14,234;-2,683;0,000;39,600;40,600;9,932;1,544;43,574;43,213;43,860;43,461;-3,057;26,894;0,000;284,140;Inf;295,000;295,000;43,619;2,583;23,570;24,788
14672,500;2,227;0,580;-33,863;1,681;9,820;6,018;37,686;5,793;14,234;-2,683;0,000;39,600;40,600;9,932;1,544;43,836;43,702;44,014;43,907;-3,057;26,894;0,000;284,140;Inf;295,000;295,000;43,527;2,577;23,562;24,793
14673,000;2,843;0,759;-33,647;1,672;9,764;6,018;37,686;5,793;14,234;-2,683;0,000;39,600;40,600;9,984;1,511;44,180;43,814;44,202;43,980;-3,057;26,894;0,000;284,240;Inf;295,000;295,000;43,865;2,571;23,574;24,756
14673,500;2,843;0,759;-33,647;1,672;9,764;6,018;37,686;5,793;14,234;-2,683;0,000;39,600;40,600;9,984;1,511;44,039;43,715;44,153;43,879;-3,057;26,894;0,000;284,240;Inf;295,000;295,000;44,044;2,576;23,572;24,761
14674,000;2,843;0,759;-33,647;1,672;9,764;6,018;37,686;5,793;14,234;-2,683;0,000;39,600;40,600;9,984;1,511;43,820;43,519;44,060;43,695;-3,057;26,894;0,000;284,140;Inf;295,000;295,000;43,947;2,580;23,568;24,752
14674,500;2,843;0,759;-33,647;1,672;9,764;6,018;37,686;5,793;14,234;-2,683;0,000;39,600;40,600;9,984;1,511;43,706;43,286;43,943;43,463;-3,057;26,894;0,000;284,140;Inf;295,000;295,000;43,773;2,585;23,566;24,754
14675,000;2,843;0,759;-33,647;1,672;9,764;6,001;37,699;5,797;14,284;-2,680;0,000;39,585;40,597;9,984;1,511;43,799;43,410;43,964;43,633;-3,052;26,903;0,000;284,240;Inf;295,000;295,000;43,600;2,589;23,564;24,705
14675,500;2,843;0,759;-33,647;1,672;9,764;6,001;37,699;5,797;14,284;-2,680;0,000;39,600;40,600;9,984;1,511;43,815;43,636;44,017;43,799;-3,052;26,903;0,000;284,240;Inf;295,000;295,000;43,702;2,593;23,583;24,696
14676,000;2,810;0,697;-35,209;1,622;9,753;6,001;37,699;5,797;14,284;-2,680;0,000;39,600;40,600;9,744;1,696;43,866;43,857;44,071;43,949;-3,052;26,903;0,000;284,140;Inf;295,000;295,000;43,817;2,597;23,576;24,675
14676,500;2,810;0,697;-35,209;1,622;9,753;6,001;37,699;5,797;14,284;-2,680;0,000;39,600;40,600;9,744;1,696;43,961;43,848;44,120;43,972;-3,052;26,903;0,000;284,140;Inf;295,000;295,000;43,936;2,601;23,591;24,683
14677,000;2,810;0,697;-35,209;1,622;9,753;6,001;37,699;5,797;14,284;-2,680;0,000;39,600;40,600;9,744;1,696;43,775;43,392;43,988;43,601;-3,052;26,903;0,000;284,040;Inf;295,000;295,000;43,975;2,604;23,574;24,672
14677,500;2,810;0,697;-35,209;1,622;9,753;6,001;37,699;5,797;14,284;-2,680;0,000;39,600;40,600;9,744;1,696;43,786;43,574;44,019;43,803;-3,052;26,903;0,000;284,040;Inf;295,000;295,000;43,689;2,607;23,576;24,662
14678,000;2,810;0,697;-35,209;1,622;9,753;6,018;37,717;5,772;14,309;-2,677;0,000;39,591;40,571;9,744;1,696;43,962;43,823;44,116;43,905;-3,052;26,903;0,000;284,240;Inf;295,000;295,000;43,795;2,611;23,577;24,643
14678,500;2,810;0,697;-35,209;1,622;9,753;6,018;37,717;5,772;14,309;-2,677;0,000;39,600;40,600;9,744;1,696;44,041;43,848;44,158;43,928;-3,052;26,903;0,000;284,240;Inf;295,000;295,000;43,952;2,614;23,586;24,661
14679,000;2,810;0,697;-35,209;1,622;9,753;6,018;37,717;5,772;14,309;-2,677;0,000;39,600;40,600;9,744;1,696;44,131;43,886;44,205;43,975;-3,052;26,903;0,000;284,240;Inf;295,000;295,000;43,994;2,617;23,567;24,663
14679,500;2,895;0,693;-35,209;1,591;9,903;6,018;37,717;5,772;14,309;-2,677;0,000;39,600;40,600;9,710;1,592;44,036;43,718;44,153;43,823;-3,052;26,903;0,000;284,240;Inf;295,000;295,000;44,049;2,620;23,569;24,655
14680,000;2,895;0,693;-35,209;1,591;9,903;6,018;37,717;5,772;14,309;-2,677;0,000;39,600;40,600;9,710;1,592;43,794;43,576;44,075;43,704;-3,052;26,903;0,000;283,840;Inf;295,000;295,000;43,933;2,625;23,581;24,644
14680,500;2,895;0,693;-35,209;1,591;9,903;6,018;37,717;5,772;14,309;-2,677;0,000;39,600;40,600;9,710;1,592;43,970;43,705;44,118;43,852;-3,052;26,903;0,000;283,840;Inf;295,000;295,000;43,787;2,629;23,574;24,626
14681,000;2,895;0,693;-35,209;1,591;9,903;6,018;37,717;5,772;14,309;-2,677;0,000;39,600;40,600;9,710;1,592;44,040;43,869;44,172;44,044;-3,052;26,903;0,000;283,940;Inf;295,000;295,000;43,911;2,634;23,593;24,620
14681,500;2,895;0,693;-35,209;1,591;9,903;6,007;37,682;5,734;14,309;-2,690;0,000;39,581;40,584;9,710;1,592;44,089;43,872;44,226;44,090;-3,048;26,894;0,000;283,940;Inf;295,000;295,000;44,031;2,638;23,587;24,615
14682,000;2,895;0,693;-35,209;1,591;9,903;6,007;37,682;5,734;14,309;-2,690;0,000;39,600;40,600;9,710;1,592;44,038;43,772;44,195;43,909;-3,048;26,894;0,000;284,040;Inf;295,000;295,000;44,069;2,642;23,571;24,618
14682,500;2,174;0,616;-33,996;1,716;9,744;6,007;37,682;5,734;14,309;-2,690;0,000;39,600;40,600;9,840;1,539;43,988;43,621;44,143;43,783;-3,048;26,894;0,000;284,040;Inf;295,000;295,000;43,978;2,646;23,579;24,618
14683,000;2,174;0,616;-33,996;1,716;9,744;6,007;37,682;5,734;14,309;-2,690;0,000;39,600;40,600;9,840;1,539;43,925;43,572;44,120;43,831;-3,048;26,894;0,000;283,940;Inf;295,000;295,000;43,884;2,639;23,588;24,727
14683,500;2,174;0,616;-33,996;1,716;9,744;6,007;37,682;5,734;14,309;-2,690;0,000;39,600;40,600;9,840;1,539;44,001;43,909;44,202;44,072;-3,048;26,894;0,000;283,940;Inf;295,000;295,000;43,862;2,631;23,600;24,722
14684,000;2,174;0,616;-33,996;1,716;9,744;6,007;37,682;5,734;14,309;-2,690;0,000;39,600;40,600;9,840;1,539;44,061;44,024;44,336;44,063;-3,048;26,894;0,000;283,840;Inf;295,000;295,000;44,046;2,623;23,600;24,733
14684,500;2,174;0,616;-33,996;1,716;9,744;6,020;37,666;5,754;14,335;-2,683;0,000;39,584;40,598;9,840;1,539;43,902;43,796;44,295;43,887;-3,048;26,904;0,000;283,840;Inf;295,000;295,000;44,121;2,616;23,595;24,720
14685,000;2,174;0,616;-33,996;1,716;9,744;6,020;37,666;5,754;14,335;-2,683;0,000;39,600;40,600;9,840;1,539;43,878;43,647;44,255;43,716;-3,048;26,904;0,000;284,140;Inf;295,000;295,000;43,970;2,609;23,623;24,707
14685,500;2,837;0,669;-35,209;1,622;9,882;6,020;37,666;5,754;14,335;-2,683;0,000;39,600;40,600;9,661;1,609;43,952;43,741;44,268;43,825;-3,048;26,904;0,000;284,140;Inf;295,000;295,000;43,874;2,602;23,610;24,711
14686,000;2,837;0,669;-35,209;1,622;9,882;6,020;37,666;5,754;14,335;-2,683;0,000;39,600;40,600;9,661;1,609;43,951;43,872;44,314;44,012;-3,048;26,904;0,000;284,040;Inf;295,000;295,000;43,946;2,606;23,619;24,715
14686,500;2,837;0,669;-35,209;1,622;9,882;6,020;37,666;5,754;14,335;-2,683;0,000;39,600;40,600;9,661;1,609;44,084;44,176;44,407;44,255;-3,048;26,904;0,000;284,040;Inf;295,000;295,000;44,037;2,609;23,612;24,724
14687,000;2,837;0,669;-35,209;1,622;9,882;6,020;37,666;5,754;14,335;-2,683;0,000;39,600;40,600;9,661;1,609;44,098;44,142;44,458;44,195;-3,048;26,904;0,000;284,040;Inf;295,000;295,000;44,230;2,613;23,612;24,700
14687,500;2,837;0,669;-35,209;1,622;9,882;6,020;37,666;5,754;14,335;-2,683;0,000;39,600;40,600;9,661;1,609;44,020;43,858;44,388;43,988;-3,048;26,904;0,000;284,040;Inf;295,000;295,000;44,223;2,617;23,603;24,716
14688,000;2,837;0,669;-35,209;1,622;9,882;6,008;37,679;5,762;14,385;-2,668;0,000;39,586;40,571;9,661;1,609;43,912;43,735;44,308;43,871;-3,044;26,899;0,000;284,440;Inf;295,000;295,000;44,063;2,620;23,630;24,745
14688,500;2,837;0,669;-35,209;1,622;9,882;6,008;37,679;5,762;14,385;-2,668;0,000;39,600;40,600;9,661;1,609;44,059;44,113;44,409;44,163;-3,044;26,899;0,000;284,440;Inf;295,000;295,000;43,956;2,624;23,603;24,728
14689,000;3,099;0,807;-33,858;1,620;9,791;6,008;37,679;5,762;14,385;-2,668;0,000;39,600;40,600;9,999;1,480;44,256;44,267;44,505;44,291;-3,044;26,899;0,000;284,340;Inf;295,000;295,000;44,186;2,627;23,617;24,731
14689,500;3,099;0,807;-33,858;1,620;9,791;6,008;37,679;5,762;14,385;-2,668;0,000;39,600;40,600;9,999;1,480;44,334;44,225;44,536;44,276;-3,044;26,899;0,000;284,340;Inf;295,000;295,000;44,330;2,635;23,620;24,704
14690,000;3,099;0,807;-33,858;1,620;9,791;6,008;37,679;5,762;14,385;-2,668;0,000;39,600;40,600;9,999;1,480;44,051;44,005;44,444;44,051;-3,044;26,899;0,000;284,440;Inf;295,000;295,000;44,343;2,643;23,609;24,678
14690,500;3,099;0,807;-33,858;1,620;9,791;6,008;37,679;5,762;14,385;-2,668;0,000;39,600;40,600;9,999;1,480;43,915;43,716;44,342;43,815;-3,044;26,899;0,000;284,440;Inf;295,000;295,000;44,138;2,650;23,620;24,683
14691,000;3,099;0,807;-33,858;1,620;9,791;5,979;37,726;5,784;14,427;-2,665;0,000;39,590;40,594;9,999;1,480;44,072;43,900;44,362;44,077;-3,053;26,905;0,000;284,240;Inf;295,000;295,000;43,947;2,658;23,621;24,690
14691,500;3,099;0,807;-33,858;1,620;9,791;5,979;37,726;5,784;14,427;-2,665;0,000;39,600;40,600;9,999;1,480;44,321;44,398;44,569;44,430;-3,053;26,905;0,000;284,240;Inf;295,000;295,000;44,102;2,665;23,621;24,761
14692,000;2,823;0,705;-35,074;1,543;9,814;5,979;37,726;5,784;14,427;-2,665;0,000;39,600;40,600;9,848;1,715;44,323;44,245;44,592;44,293;-3,053;26,905;0,000;284,640;Inf;295,000;295,000;44,430;2,672;23,610;24,796
14692,500;2,823;0,705;-35,074;1,543;9,814;5,979;37,726;5,784;14,427;-2,665;0,000;39,600;40,600;9,848;1,715;44,118;44,029;44,493;44,128;-3,053;26,905;0,000;284,640;Inf;295,000;295,000;44,363;2,674;23,608;24,809
14693,000;2,823;0,705;-35,074;1,543;9,814;5,979;37,726;5,784;14,427;-2,665;0,000;39,600;40,600;9,848;1,715;43,985;43,802;44,415;43,925;-3,053;26,905;0,000;284,440;Inf;295,000;295,000;44,192;2,677;23,620;24,827
14693,500;2,823;0,705;-35,074;1,543;9,814;5,979;37,726;5,784;14,427;-2,665;0,000;39,600;40,600;9,848;1,715;44,052;44,179;44,439;44,219;-3,053;26,905;0,000;284,440;Inf;295,000;295,000;44,032;2,679;23,597;24,853
14694,000;2,823;0,705;-35,074;1,543;9,814;5,979;37,726;5,784;14,427;-2,665;0,000;39,600;40,600;9,848;1,715;44,392;44,415;44,611;44,550;-3,053;26,905;0,000;284,940;Inf;295,000;295,000;44,222;2,682;23,625;24,845
14694,500;2,823;0,705;-35,074;1,543;9,814;6,001;37,665;5,739;14,404;-2,674;0,000;39,582;40,601;9,848;1,715;44,474;44,349;44,661;44,497;-3,042;26,899;0,000;284,940;Inf;295,000;295,000;44,492;2,684;23,616;24,862
14695,000;2,823;0,705;-35,074;1,543;9,814;6,001;37,665;5,739;14,404;-2,674;0,000;39,600;40,600;9,848;1,715;44,260;44,150;44,583;44,165;-3,042;26,899;0,000;284,140;Inf;295,000;295,000;44,495;2,686;23,612;24,856
14695,500;2,309;0,599;-34,758;1,527;9,723;6,001;37,665;5,739;14,404;-2,674;0,000;39,600;40,600;9,889;1,657;44,017;44,137;44,501;44,189;-3,042;26,899;0,000;284,140;Inf;295,000;295,000;44,290;2,688;23,651;24,878
14696,000;2,309;0,599;-34,758;1,527;9,723;6,001;37,665;5,739;14,404;-2,674;0,000;39,600;40,600;9,889;1,657;44,186;44,271;44,576;44,283;-3,042;26,899;0,000;283,740;Inf;295,000;295,000;44,211;2,682;23,642;24,898
14696,500;2,309;0,599;-34,758;1,527;9,723;6,001;37,665;5,739;14,404;-2,674;0,000;39,600;40,600;9,889;1,657;44,395;44,382;44,628;44,448;-3,042;26,899;0,000;283,740;Inf;295,000;295,000;44,329;2,676;23,629;24,923
14697,000;2,309;0,599;-34,758;1,527;9,723;6,001;37,665;5,739;14,404;-2,674;0,000;39,600;40,600;9,889;1,657;44,480;44,490;44,685;44,599;-3,042;26,899;0,000;283,840;Inf;295,000;295,000;44,464;2,670;23,655;24,898
14697,500;2,309;0,599;-34,758;1,527;9,723;5,996;37,652;5,744;14,436;-2,670;0,000;39,586;40,575;9,889;1,657;44,479;44,374;44,727;44,438;-3,046;26,902;0,000;283,840;Inf;295,000;295,000;44,564;2,664;23,632;24,857
14698,000;2,309;0,599;-34,758;1,527;9,723;5,996;37,652;5,744;14,436;-2,670;0,000;39,600;40,600;9,889;1,657;44,323;44,229;44,641;44,243;-3,046;26,902;0,000;283,840;Inf;295,000;295,000;44,505;2,658;23,637;24,852
14698,500;2,947;0,713;-35,209;1,555;9,747;5,996;37,652;5,744;14,436;-2,670;0,000;39,600;40,600;9,777;1,787;44,406;44,309;44,655;44,441;-3,046;26,902;0,000;283,840;Inf;295,000;295,000;44,359;2,653;23,641;24,828
14699,000;2,947;0,713;-35,209;1,555;9,747;5,996;37,652;5,744;14,436;-2,670;0,000;39,600;40,600;9,777;1,787;44,470;44,637;44,777;44,729;-3,046;26,902;0,000;284,040;Inf;295,000;295,000;44,453;2,657;23,646;24,803
14699,500;2,947;0,713;-35,209;1,555;9,747;5,996;37,652;5,744;14,436;-2,670;0,000;39,600;40,600;9,777;1,787;44,706;44,797;44,911;44,899;-3,046;26,902;0,000;284,040;Inf;295,000;295,000;44,653;2,662;23,635;24,790
14700,000;2,947;0,713;-35,209;1,555;9,747;5,996;37,652;5,744;14,436;-2,670;0,000;39,600;40,600;9,777;1,787;44,574;44,628;44,913;44,742;-3,046;26,902;0,000;283,440;Inf;295,000;295,000;44,828;2,667;23,638;24,761
14700,500;2,947;0,713;-35,209;1,555;9,747;5,996;37,652;5,744;14,436;-2,670;0,000;39,600;40,600;9,777;1,787;44,483;44,352;44,837;44,393;-3,046;26,902;0,000;283,440;Inf;295,000;295,000;44,714;2,671;23,639;24,734
14701,000;2,947;0,713;-35,209;1,555;9,747;6,021;37,646;5,746;14,470;-2,666;0,000;39,594;40,578;9,777;1,787;44,460;44,382;44,807;44,522;-3,049;26,899;0,000;283,840;Inf;295,000;295,000;44,516;2,676;23,659;24,700
14701,500;2,947;0,713;-35,209;1,555;9,747;6,021;37,646;5,746;14,470;-2,666;0,000;39,600;40,600;9,777;1,787;44,518;44,646;44,874;44,669;-3,049;26,899;0,000;283,840;Inf;295,000;295,000;44,543;2,680;23,661;24,651
14702,000;3,128;0,732;-35,209;1,596;9,808;6,021;37,646;5,746;14,470;-2,666;0,000;39,600;40,600;9,805;1,394;44,717;44,850;44,968;44,909;-3,049;26,899;0,000;282,440;Inf;295,000;295,000;44,677;2,685;23,650;24,664
14702,500;3,128;0,732;-35,209;1,596;9,808;6,021;37,646;5,746;14,470;-2,666;0,000;39,600;40,600;9,805;1,394;44,707;44,677;45,014;44,657;-3,049;26,899;0,000;282,440;Inf;295,000;295,000;44,861;2,692;23,658;24,643
14703,000;3,128;0,732;-35,209;1,596;9,808;6,021;37,646;5,746;14,470;-2,666;0,000;39,600;40,600;9,805;1,394;44,346;44,408;44,888;44,430;-3,049;26,899;0,000;284,040;Inf;295,000;295,000;44,764;2,699;23,658;24,661
14703,500;3,128;0,732;-35,209;1,596;9,808;6,021;37,646;5,746;14,470;-2,666;0,000;39,600;40,600;9,805;1,394;44,378;44,423;44,835;44,494;-3,049;26,899;0,000;284,040;Inf;295,000;295,000;44,518;2,706;23,646;24,636
14704,000;3,128;0,732;-35,209;1,596;9,808;6,035;37,709;5,781;14,538;-2,676;0,000;39,592;40,626;9,805;1,394;44,626;44,822;44,945;44,911;-3,057;26,899;0,000;282,140;Inf;295,000;295,000;44,532;2,713;23,665;24,623
14704,500;3,128;0,732;-35,209;1,596;9,808;6,035;37,709;5,781;14,538;-2,676;0,000;39,600;40,600;9,805;1,394;44,823;44,866;45,062;44,990;-3,057;26,899;0,000;282,140;Inf;295,000;295,000;44,826;2,720;23,672;24,616
14705,000;2,848;0,663;-35,209;1,523;9,805;6,035;37,709;5,781;14,538;-2,676;0,000;39,600;40,600;9,850;1,686;44,706;44,720;45,024;44,732;-3,057;26,899;0,000;283,840;Inf;295,000;295,000;44,935;2,727;23,671;24,615
14705,500;2,848;0,663;-35,209;1,523;9,805;6,035;37,709;5,781;14,538;-2,676;0,000;39,600;40,600;9,850;1,686;44,565;44,590;44,938;44,601;-3,057;26,899;0,000;283,840;Inf;295,000;295,000;44,796;2,729;23,658;24,610
14706,000;2,848;0,663;-35,209;1,523;9,805;6,035;37,709;5,781;14,538;-2,676;0,000;39,600;40,600;9,850;1,686;44,286;44,474;44,847;44,514;-3,057;26,899;0,000;282,140;Inf;295,000;295,000;44,674;2,731;23,669;24,581
14706,500;2,848;0,663;-35,209;1,523;9,805;6,035;37,709;5,781;14,538;-2,676;0,000;39,600;40,600;9,850;1,686;44,485;44,793;44,930;44,780;-3,057;26,899;0,000;282,140;Inf;295,000;295,000;44,530;2,733;23,671;24,589
14707,000;2,848;0,663;-35,209;1,523;9,805;6,060;37,681;5,780;14,533;-2,680;0,000;39,602;40,560;9,850;1,686;44,729;44,876;45,014;44,903;-3,056;26,896;0,000;283,640;Inf;295,000;295,000;44,747;2,734;23,672;24,576
14707,500;2,848;0,663;-35,209;1,523;9,805;6,060;37,681;5,780;14,533;-2,680;0,000;39,600;40,600;9,850;1,686;44,861;44,918;45,064;44,916;-3,056;26,896;0,000;283,640;Inf;295,000;295,000;44,881;2,736;23,667;24,576
14708,000;2,848;0,663;-35,209;1,523;9,805;6,060;37,681;5,780;14,533;-2,680;0,000;39,600;40,600;9,850;1,686;44,675;44,791;45,057;44,768;-3,056;26,896;0,000;283,840;Inf;295,000;295,000;44,940;2,738;23,682;24,570
14708,500;2,591;0,728;-33,920;1,657;9,696;6,060;37,681;5,780;14,533;-2,680;0,000;39,600;40,600;9,883;1,443;44,407;44,611;44,977;44,592;-3,056;26,896;0,000;283,840;Inf;295,000;295,000;44,823;2,740;23,669;24,594
14709,000;2,591;0,728;-33,920;1,657;9,696;6,060;37,681;5,780;14,533;-2,680;0,000;39,600;40,600;9,883;1,443;44,309;44,549;44,899;44,530;-3,056;26,896;0,000;283,740;Inf;295,000;295,000;44,647;2,737;23,673;24,561
14709,500;2,591;0,728;-33,920;1,657;9,696;6,060;37,681;5,780;14,533;-2,680;0,000;39,600;40,600;9,883;1,443;44,910;45,090;45,142;45,183;-3,056;26,896;0,000;283,740;Inf;295,000;295,000;44,572;2,735;23,691;24,596
14710,000;2,591;0,728;-33,920;1,657;9,696;6,060;37,681;5,780;14,533;-2,680;0,000;39,600;40,600;9,883;1,443;44,832;45,059;45,188;45,150;-3,056;26,896;0,000;284,140;Inf;295,000;295,000;45,081;2,733;23,694;24,588
14710,500;2,591;0,728;-33,920;1,657;9,696;6,017;37,635;5,754;14,517;-2,688;0,000;39,598;40,608;9,883;1,443;44,846;44,921;45,192;44,960;-3,063;26,894;0,000;284,140;Inf;295,000;295,000;45,057;2,730;23,688;24,598
14711,000;2,591;0,728;-33,920;1,657;9,696;6,017;37,635;5,754;14,517;-2,688;0,000;39,600;40,600;9,883;1,443;44,763;44,812;45,175;44,812;-3,063;26,894;0,000;284,440;Inf;295,000;295,000;44,980;2,728;23,676;24,612
14711,500;2,791;0,629;-35,209;1,620;9,799;6,017;37,635;5,754;14,517;-2,688;0,000;39,600;40,600;9,774;1,603;44,532;44,795;45,095;44,779;-3,063;26,894;0,000;284,440;Inf;295,000;295,000;44,890;2,726;23,708;24,622
14712,000;2,791;0,629;-35,209;1,620;9,799;6,017;37,635;5,754;14,517;-2,688;0,000;39,600;40,600;9,774;1,603;44,793;45,050;45,179;45,082;-3,063;26,894;0,000;282,640;Inf;295,000;295,000;44,800;2,727;23,709;24,644
14712,500;2,791;0,629;-35,209;1,620;9,799;6,017;37,635;5,754;14,517;-2,688;0,000;39,600;40,600;9,774;1,603;45,095;45,364;45,329;45,443;-3,063;26,894;0,000;282,640;Inf;295,000;295,000;45,026;2,728;23,695;24,685
14713,000;2,791;0,629;-35,209;1,620;9,799;6,017;37,635;5,754;14,517;-2,688;0,000;39,600;40,600;9,774;1,603;45,061;45,276;45,382;45,353;-3,063;26,894;0,000;284,540;Inf;295,000;295,000;45,308;2,729;23,711;24,687
14713,500;2,791;0,629;-35,209;1,620;9,799;6,012;37,648;5,755;14,572;-2,688;0,000;39,597;40,597;9,774;1,603;44,774;44,846;45,258;44,806;-3,074;26,898;0,000;284,540;Inf;295,000;295,000;45,268;2,730;23,695;24,662
14714,000;2,791;0,629;-35,209;1,620;9,799;6,012;37,648;5,755;14,572;-2,688;0,000;39,600;40,600;9,774;1,603;44,604;44,793;45,159;44,822;-3,074;26,898;0,000;282,540;Inf;295,000;295,000;44,921;2,731;23,717;24,697
14714,500;2,791;0,629;-35,209;1,620;9,799;6,012;37,648;5,755;14,572;-2,688;0,000;39,600;40,600;9,774;1,603;44,992;45,196;45,297;45,235;-3,074;26,898;0,000;282,540;Inf;295,000;295,000;44,845;2,732;23,706;24,658
14715,000;2,392;0,674;-34,079;1,621;9,746;6,012;37,648;5,755;14,572;-2,688;0,000;39,600;40,600;9,881;1,617;45,111;45,474;45,403;45,430;-3,074;26,898;0,000;283,340;Inf;295,000;295,000;45,180;2,733;23,711;24,666
14715,500;2,392;0,674;-34,079;1,621;9,746;6,012;37,648;5,755;14,572;-2,688;0,000;39,600;40,600;9,881;1,617;45,117;45,409;45,441;45,302;-3,074;26,898;0,000;283,340;Inf;295,000;295,000;45,355;2,727;23,726;24,675
14716,000;2,392;0,674;-34,079;1,621;9,746;6,012;37,648;5,755;14,572;-2,688;0,000;39,600;40,600;9,881;1,617;45,038;45,065;45,379;44,968;-3,074;26,898;0,000;281,640;Inf;295,000;295,000;45,317;2,722;23,706;24,672
14716,500;2,392;0,674;-34,079;1,621;9,746;6,012;37,648;5,755;14,572;-2,688;0,000;39,600;40,600;9,881;1,617;44,886;44,897;45,273;44,746;-3,074;26,898;0,000;281,640;Inf;295,000;295,000;45,113;2,716;23,698;24,666
14717,000;2,392;0,674;-34,079;1,621;9,746;5,976;37,705;5,753;14,632;-2,696;0,000;39,596;40,629;9,881;1,617;45,051;45,351;45,365;45,280;-3,075;26,879;0,000;284,040;Inf;295,000;295,000;44,951;2,711;23,711;24,667
14717,500;2,392;0,674;-34,079;1,621;9,746;5,976;37,705;5,753;14,632;-2,696;0,000;39,600;40,600;9,881;1,617;45,195;45,444;45,460;45,319;-3,075;26,879;0,000;284,040;Inf;295,000;295,000;45,262;2,706;23,731;24,653
14718,000;2,641;0,655;-35,118;1,549;10,538;5,976;37,705;5,753;14,632;-2,696;0,000;39,600;40,600;9,854;1,657;45,177;45,341;45,458;45,234;-3,075;26,879;0,000;282,740;Inf;295,000;295,000;45,355;2,701;23,712;24,670
14718,500;2,641;0,655;-35,118;1,549;10,538;5,976;37,705;5,753;14,632;-2,696;0,000;39,600;40,600;9,854;1,657;44,972;45,109;45,366;44,957;-3,075;26,879;0,000;282,740;Inf;295,000;295,000;45,303;2,700;23,723;24,642
14719,000;2,641;0,655;-35,118;1,549;10,538;5,976;37,705;5,753;14,632;-2,696;0,000;39,600;40,600;9,854;1,657;44,785;44,840;45,249;44,631;-3,075;26,879;0,000;283,940;Inf;295,000;295,000;45,101;2,699;23,732;24,637
14719,500;2,641;0,655;-35,118;1,549;10,538;5,976;37,705;5,753;14,632;-2,696;0,000;39,600;40,600;9,854;1,657;44,709;44,904;45,189;44,733;-3,075;26,879;0,000;283,940;Inf;295,000;295,000;44,876;2,698;23,726;24,635
14720,000;2,641;0,655;-35,118;1,549;10,538;5,945;37,726;5,764;14,651;-2,697;0,000;39,600;40,582;9,854;1,657;44,986;45,251;45,309;45,203;-3,071;26,895;0,000;283,140;Inf;295,000;295,000;44,884;2,697;23,716;24,631
14720,500;2,641;0,655;-35,118;1,549;10,538;5,945;37,726;5,764;14,651;-2,697;0,000;39,600;40,600;9,854;1,657;45,163;45,223;45,445;45,096;-3,071;26,895;0,000;283,140;Inf;295,000;295,000;45,187;2,696;23,735;24,632
14721,000;2,641;0,655;-35,118;1,549;10,538;5,945;37,726;5,764;14,651;-2,697;0,000;39,600;40,600;9,854;1,657;45,088;45,145;45,398;44,995;-3,071;26,895;0,000;284,140;Inf;295,000;295,000;45,232;2,695;23,737;24,619
14721,500;2,364;0,598;-35,209;1,655;9,834;5,945;37,726;5,764;14,651;-2,697;0,000;39,600;40,600;9,771;1,557;44,844;45,020;45,325;44,832;-3,071;26,895;0,000;284,140;Inf;295,000;295,000;45,156;2,694;23,727;24,619
14722,000;2,364;0,598;-35,209;1,655;9,834;5,945;37,726;5,764;14,651;-2,697;0,000;39,600;40,600;9,771;1,557;44,686;44,770;45,183;44,605;-3,071;26,895;0,000;282,940;Inf;295,000;295,000;45,005;2,689;23,726;24,623
14722,500;2,364;0,598;-35,209;1,655;9,834;5,945;37,726;5,764;14,651;-2,697;0,000;39,600;40,600;9,771;1,557;44,792;44,874;45,184;44,826;-3,071;26,895;0,000;282,940;Inf;295,000;295,000;44,811;2,683;23,727;24,624
14723,000;2,364;0,598;-35,209;1,655;9,834;5,945;37,726;5,764;14,651;-2,697;0,000;39,600;40,600;9,771;1,557;45,004;45,222;45,297;45,187;-3,071;26,895;0,000;283,540;Inf;295,000;295,000;44,919;2,678;23,735;24,626
14723,500;2,364;0,598;-35,209;1,655;9,834;6,004;37,699;5,749;14,655;-2,694;0,000;39,599;40,596;9,771;1,557;44,978;45,379;45,380;45,292;-3,071;26,890;0,000;283,540;Inf;295,000;295,000;45,178;2,673;23,736;24,617
14724,000;2,364;0,598;-35,209;1,655;9,834;6,004;37,699;5,749;14,655;-2,694;0,000;39,600;40,600;9,771;1,557;44,918;45,113;45,361;45,019;-3,071;26,890;0,000;283,540;Inf;295,000;295,000;45,257;2,668;23,743;24,614
14724,500;2,117;0,559;-33,814;1,668;9,771;6,004;37,699;5,749;14,655;-2,694;0,000;39,600;40,600;10,022;1,531;44,794;44,933;45,281;44,834;-3,071;26,890;0,000;283,540;Inf;295,000;295,000;45,103;2,663;23,739;24,623
14725,000;2,117;0,559;-33,814;1,668;9,771;6,004;37,699;5,749;14,655;-2,694;0,000;39,600;40,600;10,022;1,531;44,794;45,035;45,285;44,940;-3,071;26,890;0,000;284,140;Inf;295,000;295,000;44,961;2,654;23,742;24,627
14725,500;2,117;0,559;-33,814;1,668;9,771;6,004;37,699;5,749;14,655;-2,694;0,000;39,600;40,600;10,022;1,531;44,854;45,284;45,308;45,090;-3,071;26,890;0,000;284,140;Inf;295,000;295,000;45,013;2,645;23,727;24,614
14726,000;2,117;0,559;-33,814;1,668;9,771;6,004;37,699;5,749;14,655;-2,694;0,000;39,600;40,600;10,022;1,531;45,141;45,381;45,410;45,251;-3,071;26,890;0,000;282,940;Inf;295,000;295,000;45,134;2,637;23,734;24,587
14726,500;2,117;0,559;-33,814;1,668;9,771;6,022;37,660;5,744;14,671;-2,700;0,000;39,607;40,640;10,022;1,531;45,240;45,381;45,457;45,242;-3,078;26,900;0,000;282,940;Inf;295,000;295,000;45,296;2,628;23,730;24,588
14727,000;2,117;0,559;-33,814;1,668;9,771;6,022;37,660;5,744;14,671;-2,700;0,000;39,600;40,600;10,022;1,531;45,062;45,195;45,432;45,038;-3,078;26,900;0,000;284,040;Inf;295,000;295,000;45,330;2,620;23,731;24,583
14727,500;2,117;0,559;-33,814;1,668;9,771;6,022;37,660;5,744;14,671;-2,700;0,000;39,600;40,600;10,022;1,531;44,810;45,072;45,339;44,883;-3,078;26,900;0,000;284,040;Inf;295,000;295,000;45,182;2,611;23,755;24,591
14728,000;3,180;0,728;-35,209;1,657;9,825;6,022;37,660;5,744;14,671;-2,700;0,000;39,600;40,600;9,760;1,632;45,078;45,179;45,397;45,103;-3,078;26,900;0,000;284,040;Inf;295,000;295,000;45,026;2,603;23,745;24,580
14728,500;3,180;0,728;-35,209;1,657;9,825;6,022;37,660;5,744;14,671;-2,700;0,000;39,600;40,600;9,760;1,632;45,117;45,290;45,427;45,281;-3,078;26,900;0,000;284,040;Inf;295,000;295,000;45,189;2,613;23,750;24,585
14729,000;3,180;0,728;-35,209;1,657;9,825;6,022;37,660;5,744;14,671;-2,700;0,000;39,600;40,600;9,760;1,632;45,095;45,249;45,454;45,207;-3,078;26,900;0,000;284,640;Inf;295,000;295,000;45,279;2,622;23,738;24,576
14729,500;3,180;0,728;-35,209;1,657;9,825;6,022;37,660;5,744;14,671;-2,700;0,000;39,600;40,600;9,760;1,632;45,023;45,138;45,421;45,029;-3,078;26,900;0,000;284,640;Inf;295,000;295,000;45,251;2,631;23,752;24,611
14730,000;3,180;0,728;-35,209;1,657;9,825;6,001;37,679;5,751;14,710;-2,707;0,000;39,608;40,598;9,760;1,632;44,894;45,046;45,367;44,984;-3,070;26,894;0,000;283,440;Inf;295,000;295,000;45,153;2,640;23,758;24,599
14730,500;3,180;0,728;-35,209;1,657;9,825;6,001;37,679;5,751;14,710;-2,707;0,000;39,600;40,600;9,760;1,632;44,944;45,089;45,346;45,104;-3,070;26,894;0,000;283,440;Inf;295,000;295,000;45,073;2,649;23,746;24,601
14731,000;3,208;0,750;-35,209;1,644;9,835;6,001;37,679;5,751;14,710;-2,707;0,000;39,600;40,600;9,745;1,582;44,943;45,301;45,385;45,256;-3,070;26,894;0,000;283,640;Inf;295,000;295,000;45,121;2,658;23,747;24,607
