t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14731,500;3,208;0,750;-35,209;1,644;9,835;6,001;37,679;5,751;14,710;-2,707;0,000;39,600;40,600;9,745;1,582;45,055;45,362;45,481;45,286;-3,070;26,894;0,000;283,640;Inf;295,000;295,000;45,221;2,667;23,745;24,598
14732,000;3,208;0,750;-35,209;1,644;9,835;6,001;37,679;5,751;14,710;-2,707;0,000;39,600;40,600;9,745;1,582;45,030;45,134;45,441;45,067;-3,070;26,894;0,000;283,340;Inf;295,000;295,000;45,296;2,676;23,748;24,627
14732,500;3,208;0,750;-35,209;1,644;9,835;6,001;37,679;5,751;14,710;-2,707;0,000;39,600;40,600;9,745;1,582;44,869;44,983;45,354;44,941;-3,070;26,894;0,000;283,340;Inf;295,000;295,000;45,168;2,684;23,744;24,642
14733,000;3,208;0,750;-35,209;1,644;9,835;5,986;37,718;5,776;14,769;-2,707;0,000;39,608;40,592;9,745;1,582;44,881;45,162;45,366;45,197;-3,087;26,903;0,000;284,140;Inf;295,000;295,000;45,037;2,693;23,760;24,654
14733,500;3,208;0,750;-35,209;1,644;9,835;5,986;37,718;5,776;14,769;-2,707;0,000;39,600;40,600;9,745;1,582;45,148;45,498;45,505;45,402;-3,087;26,903;0,000;284,140;Inf;295,000;295,000;45,151;2,701;23,755;24,695
14734,000;3,208;0,750;-35,209;1,644;9,835;5,986;37,718;5,776;14,769;-2,707;0,000;39,600;40,600;9,745;1,582;45,200;45,521;45,553;45,418;-3,087;26,903;0,000;282,640;Inf;295,000;295,000;45,388;2,710;23,741;24,668
14734,500;2,341;0,553;-35,209;1,576;9,805;5,986;37,718;5,776;14,769;-2,707;0,000;39,600;40,600;9,730;1,690;45,014;45,393;45,512;45,301;-3,087;26,903;0,000;282,640;Inf;295,000;295,000;45,423;2,718;23,764;24,669
14735,000;2,341;0,553;-35,209;1,576;9,805;5,986;37,718;5,776;14,769;-2,707;0,000;39,600;40,600;9,730;1,690;44,788;44,976;45,325;44,958;-3,087;26,903;0,000;284,140;Inf;295,000;295,000;45,305;2,712;23,769;24,660
14735,500;2,341;0,553;-35,209;1,576;9,805;5,986;37,718;5,776;14,769;-2,707;0,000;39,600;40,600;9,730;1,690;44,836;45,198;45,357;45,119;-3,087;26,903;0,000;284,140;Inf;295,000;295,000;45,012;2,706;23,764;24,658
14736,000;2,341;0,553;-35,209;1,576;9,805;5,986;37,718;5,776;14,769;-2,707;0,000;39,600;40,600;9,730;1,690;45,037;45,390;45,429;45,384;-3,087;26,903;0,000;283,040;Inf;295,000;295,000;45,127;2,700;23,766;24,674
14736,500;2,341;0,553;-35,209;1,576;9,805;6,020;37,705;5,783;14,784;-2,708;0,000;39,613;40,607;9,730;1,690;45,299;45,469;45,520;45,516;-3,082;26,904;0,000;283,040;Inf;295,000;295,000;45,310;2,694;23,776;24,675
14737,000;2,341;0,553;-35,209;1,576;9,805;6,020;37,705;5,783;14,784;-2,708;0,000;39,600;40,600;9,730;1,690;45,304;45,425;45,567;45,368;-3,082;26,904;0,000;283,740;Inf;295,000;295,000;45,451;2,688;23,767;24,667
14737,500;2,078;0,473;-35,209;1,574;9,895;6,020;37,705;5,783;14,784;-2,708;0,000;39,600;40,600;9,622;1,656;44,988;45,311;45,509;45,200;-3,082;26,904;0,000;283,740;Inf;295,000;295,000;45,416;2,682;23,753;24,738
14738,000;2,078;0,473;-35,209;1,574;9,895;6,020;37,705;5,783;14,784;-2,708;0,000;39,600;40,600;9,622;1,656;44,925;45,022;45,427;44,873;-3,082;26,904;0,000;283,340;Inf;295,000;295,000;45,252;2,672;23,752;24,787
14738,500;2,078;0,473;-35,209;1,574;9,895;6,020;37,705;5,783;14,784;-2,708;0,000;39,600;40,600;9,622;1,656;45,239;45,724;45,577;45,641;-3,082;26,904;0,000;283,340;Inf;295,000;295,000;45,062;2,663;23,748;24,817
14739,000;2,078;0,473;-35,209;1,574;9,895;6,020;37,705;5,783;14,784;-2,708;0,000;39,600;40,600;9,622;1,656;45,654;45,739;45,737;45,715;-3,082;26,904;0,000;284,040;Inf;295,000;295,000;45,546;2,653;23,756;24,813
14739,500;2,078;0,473;-35,209;1,574;9,895;6,043;37,625;5,776;14,753;-2,699;0,000;39,618;40,641;9,622;1,656;45,458;45,622;45,744;45,438;-3,077;26,913;0,000;284,040;Inf;295,000;295,000;45,711;2,644;23,741;24,810
14740,000;2,078;0,473;-35,209;1,574;9,895;6,043;37,625;5,776;14,753;-2,699;0,000;39,600;40,600;9,622;1,656;45,161;45,381;45,637;45,176;-3,077;26,913;0,000;283,740;Inf;295,000;295,000;45,566;2,634;23,766;24,807
14740,500;1,902;0,533;-34,172;1,642;9,727;6,043;37,625;5,776;14,753;-2,699;0,000;39,600;40,600;9,893;1,702;45,051;45,151;45,511;44,876;-3,077;26,913;0,000;283,740;Inf;295,000;295,000;45,339;2,625;23,772;24,847
14741,000;1,902;0,533;-34,172;1,642;9,727;6,043;37,625;5,776;14,753;-2,699;0,000;39,600;40,600;9,893;1,702;44,943;45,209;45,458;44,950;-3,077;26,913;0,000;284,540;Inf;295,000;295,000;45,147;2,613;23,759;24,883
14741,500;1,902;0,533;-34,172;1,642;9,727;6,043;37,625;5,776;14,753;-2,699;0,000;39,600;40,600;9,893;1,702;45,272;45,612;45,585;45,560;-3,077;26,913;0,000;284,540;Inf;295,000;295,000;45,140;2,602;23,752;24,889
14742,000;1,902;0,533;-34,172;1,642;9,727;6,043;37,625;5,776;14,753;-2,699;0,000;39,600;40,600;9,893;1,702;45,764;46,186;45,847;46,171;-3,077;26,913;0,000;282,640;Inf;295,000;295,000;45,507;2,590;23,747;24,905
14742,500;1,902;0,533;-34,172;1,642;9,727;6,043;37,625;5,776;14,753;-2,699;0,000;39,600;40,600;9,893;1,702;45,423;45,561;45,842;45,298;-3,077;26,913;0,000;282,640;Inf;295,000;295,000;45,992;2,579;23,761;24,916
14743,000;1,902;0,533;-34,172;1,642;9,727;6,022;37,652;5,752;14,798;-2,704;0,000;39,614;40,601;9,893;1,702;45,125;45,409;45,718;45,143;-3,084;26,907;0,000;284,140;Inf;295,000;295,000;45,531;2,568;23,756;24,963
14743,500;1,902;0,533;-34,172;1,642;9,727;6,022;37,652;5,752;14,798;-2,704;0,000;39,600;40,600;9,893;1,702;44,969;45,181;45,613;45,025;-3,084;26,907;0,000;284,140;Inf;295,000;295,000;45,349;2,557;23,749;25,002
14744,000;3,136;0,789;-34,553;1,575;9,743;6,022;37,652;5,752;14,798;-2,704;0,000;39,600;40,600;9,909;1,665;45,114;45,576;45,667;45,502;-3,084;26,907;0,000;284,140;Inf;295,000;295,000;45,197;2,546;23,769;25,026
14744,500;3,136;0,789;-34,553;1,575;9,743;6,022;37,652;5,752;14,798;-2,704;0,000;39,600;40,600;9,909;1,665;45,665;46,013;45,875;45,867;-3,084;26,907;0,000;284,140;Inf;295,000;295,000;45,465;2,556;23,761;25,005
14745,000;3,136;0,789;-34,553;1,575;9,743;6,022;37,652;5,752;14,798;-2,704;0,000;39,600;40,600;9,909;1,665;45,746;45,990;45,971;45,843;-3,084;26,907;0,000;284,040;Inf;295,000;295,000;45,855;2,565;23,761;25,010
14745,500;3,136;0,789;-34,553;1,575;9,743;6,022;37,652;5,752;14,798;-2,704;0,000;39,600;40,600;9,909;1,665;45,376;45,760;45,927;45,579;-3,084;26,907;0,000;284,040;Inf;295,000;295,000;45,888;2,575;23,765;24,973
14746,000;3,136;0,789;-34,553;1,575;9,743;5,950;37,686;5,757;14,850;-2,712;0,000;39,616;40,616;9,909;1,665;45,178;45,325;45,725;45,148;-3,090;26,919;0,000;284,440;Inf;295,000;295,000;45,661;2,584;23,767;24,918
14746,500;3,136;0,789;-34,553;1,575;9,743;5,950;37,686;5,757;14,850;-2,712;0,000;39,600;40,600;9,909;1,665;45,255;45,584;45,738;45,504;-3,090;26,919;0,000;284,440;Inf;295,000;295,000;45,344;2,593;23,762;24,856
14747,000;2,571;0,644;-35,177;1,596;9,819;5,950;37,686;5,757;14,850;-2,712;0,000;39,600;40,600;9,712;1,502;45,497;46,006;45,885;45,864;-3,090;26,919;0,000;282,540;Inf;295,000;295,000;45,520;2,602;23,768;24,838
14747,500;2,571;0,644;-35,177;1,596;9,819;5,950;37,686;5,757;14,850;-2,712;0,000;39,600;40,600;9,712;1,502;45,744;46,084;45,982;45,867;-3,090;26,919;0,000;282,540;Inf;295,000;295,000;45,813;2,601;23,753;24,802
14748,000;2,571;0,644;-35,177;1,596;9,819;5,950;37,686;5,757;14,850;-2,712;0,000;39,600;40,600;9,712;1,502;45,555;45,886;45,973;45,651;-3,090;26,919;0,000;284,540;Inf;295,000;295,000;45,919;2,601;23,750;24,781
14748,500;2,571;0,644;-35,177;1,596;9,819;5,950;37,686;5,757;14,850;-2,712;0,000;39,600;40,600;9,712;1,502;45,305;45,606;45,879;45,377;-3,090;26,919;0,000;284,540;Inf;295,000;295,000;45,766;2,600;23,762;24,756
14749,000;2,571;0,644;-35,177;1,596;9,819;5,950;37,686;5,757;14,850;-2,712;0,000;39,600;40,600;9,712;1,502;45,321;45,744;45,872;45,592;-3,090;26,919;0,000;284,440;Inf;295,000;295,000;45,542;2,600;23,764;24,732
14749,500;2,571;0,644;-35,177;1,596;9,819;5,997;37,724;5,764;14,889;-2,710;0,000;39,621;40,616;9,712;1,502;45,750;45,998;46,016;45,877;-3,087;26,915;0,000;284,440;Inf;295,000;295,000;45,632;2,599;23,767;24,786
14750,000;2,571;0,644;-35,177;1,596;9,819;5,997;37,724;5,764;14,889;-2,710;0,000;39,600;40,600;9,712;1,502;45,755;45,997;46,057;45,791;-3,087;26,915;0,000;284,040;Inf;295,000;295,000;45,910;2,599;23,758;24,832
14750,500;2,098;0,580;-33,537;1,623;9,750;5,997;37,724;5,764;14,889;-2,710;0,000;39,600;40,600;9,958;1,603;45,551;45,821;46,008;45,645;-3,087;26,915;0,000;284,040;Inf;295,000;295,000;45,900;2,599;23,760;24,851
14751,000;2,098;0,580;-33,537;1,623;9,750;5,997;37,724;5,764;14,889;-2,710;0,000;39,600;40,600;9,958;1,603;45,262;45,628;45,914;45,371;-3,087;26,915;0,000;283,940;Inf;295,000;295,000;45,756;2,590;23,775;24,865
14751,500;2,098;0,580;-33,537;1,623;9,750;5,997;37,724;5,764;14,889;-2,710;0,000;39,600;40,600;9,958;1,603;45,232;45,699;45,893;45,460;-3,087;26,915;0,000;283,940;Inf;295,000;295,000;45,544;2,582;23,755;24,857
14752,000;2,098;0,580;-33,537;1,623;9,750;5,997;37,724;5,764;14,889;-2,710;0,000;39,600;40,600;9,958;1,603;45,427;45,786;45,911;45,610;-3,087;26,915;0,000;282,840;Inf;295,000;295,000;45,571;2,574;23,755;24,842
14752,500;2,098;0,580;-33,537;1,623;9,750;6,013;37,702;5,773;14,914;-2,715;0,000;39,618;40,606;9,958;1,603;45,691;46,043;45,999;45,998;-3,095;26,915;0,000;282,840;Inf;295,000;295,000;45,683;2,567;23,768;24,855
14753,000;2,098;0,580;-33,537;1,623;9,750;6,013;37,702;5,773;14,914;-2,715;0,000;39,600;40,600;9,958;1,603;45,822;46,039;46,093;45,960;-3,095;26,915;0,000;283,940;Inf;295,000;295,000;45,933;2,559;23,754;24,847
14753,500;2,054;0,558;-33,659;1,638;9,666;6,013;37,702;5,773;14,914;-2,715;0,000;39,600;40,600;10,027;1,625;45,413;45,687;45,972;45,438;-3,095;26,915;0,000;283,940;Inf;295,000;295,000;45,978;2,551;23,768;24,824
14754,000;2,054;0,558;-33,659;1,638;9,666;6,013;37,702;5,773;14,914;-2,715;0,000;39,600;40,600;10,027;1,625;45,198;45,651;45,893;45,405;-3,095;26,915;0,000;283,640;Inf;295,000;295,000;45,628;2,543;23,763;24,798
14754,500;2,054;0,558;-33,659;1,638;9,666;6,013;37,702;5,773;14,914;-2,715;0,000;39,600;40,600;10,027;1,625;45,374;45,854;45,924;45,677;-3,095;26,915;0,000;283,640;Inf;295,000;295,000;45,537;2,535;23,760;24,790
14755,000;2,054;0,558;-33,659;1,638;9,666;6,013;37,702;5,773;14,914;-2,715;0,000;39,600;40,600;10,027;1,625;45,704;46,059;46,001;46,055;-3,095;26,915;0,000;283,940;Inf;295,000;295,000;45,707;2,527;23,763;24,812
14755,500;2,054;0,558;-33,659;1,638;9,666;6,013;37,702;5,773;14,914;-2,715;0,000;39,600;40,600;10,027;1,625;45,818;46,110;46,103;46,069;-3,095;26,915;0,000;283,940;Inf;295,000;295,000;45,955;2,519;23,781;24,826
14756,000;2,054;0,558;-33,659;1,638;9,666;6,038;37,663;5,784;14,904;-2,713;0,000;39,623;40,618;10,027;1,625;45,751;45,981;46,117;45,834;-3,095;26,915;0,000;283,340;Inf;295,000;295,000;46,025;2,512;23,774;24,773
14756,500;2,054;0,558;-33,659;1,638;9,666;6,038;37,663;5,784;14,904;-2,713;0,000;39,600;40,600;10,027;1,625;45,445;45,738;46,014;45,506;-3,095;26,915;0,000;283,340;Inf;295,000;295,000;45,921;2,504;23,745;24,727
14757,000;2,595;0,576;-35,209;1,593;9,796;6,038;37,663;5,784;14,904;-2,713;0,000;39,600;40,600;9,830;1,598;45,302;45,846;45,884;45,742;-3,095;26,915;0,000;283,440;Inf;295,000;295,000;45,676;2,497;23,769;24,720
14757,500;2,595;0,576;-35,209;1,593;9,796;6,038;37,663;5,784;14,904;-2,713;0,000;39,600;40,600;9,830;1,598;45,852;46,257;46,065;46,232;-3,095;26,915;0,000;283,440;Inf;295,000;295,000;45,693;2,499;23,788;24,695
14758,000;2,595;0,576;-35,209;1,593;9,796;6,038;37,663;5,784;14,904;-2,713;0,000;39,600;40,600;9,830;1,598;45,989;46,231;46,208;46,208;-3,095;26,915;0,000;283,340;Inf;295,000;295,000;46,102;2,500;23,755;24,686
14758,500;2,595;0,576;-35,209;1,593;9,796;6,038;37,663;5,784;14,904;-2,713;0,000;39,600;40,600;9,830;1,598;45,847;46,086;46,212;45,927;-3,095;26,915;0,000;283,340;Inf;295,000;295,000;46,159;2,502;23,775;24,679
14759,000;2,595;0,576;-35,209;1,593;9,796;6,036;37,668;5,769;14,945;-2,708;0,000;39,621;40,609;9,830;1,598;45,452;45,858;46,088;45,662;-3,101;26,916;0,000;283,840;Inf;295,000;295,000;46,018;2,503;23,773;24,690
14759,500;2,595;0,576;-35,209;1,593;9,796;6,036;37,668;5,769;14,945;-2,708;0,000;39,600;40,600;9,830;1,598;45,324;45,637;45,948;45,374;-3,101;26,916;0,000;283,840;Inf;295,000;295,000;45,765;2,505;23,756;24,847
14760,000;3,250;0,811;-34,267;1,638;9,776;6,036;37,668;5,769;14,945;-2,708;0,000;39,600;40,600;9,883;1,399;45,448;45,756;45,952;45,691;-3,101;26,916;0,000;282,940;Inf;295,000;295,000;45,570;2,506;23,782;24,913
14760,500;3,250;0,811;-34,267;1,638;9,776;6,036;37,668;5,769;14,945;-2,708;0,000;39,600;40,600;9,883;1,399;46,186;46,579;46,320;46,482;-3,101;26,916;0,000;282,940;Inf;295,000;295,000;45,711;2,518;23,751;24,985
14761,000;3,250;0,811;-34,267;1,638;9,776;6,036;37,668;5,769;14,945;-2,708;0,000;39,600;40,600;9,883;1,399;45,878;46,256;46,296;46,142;-3,101;26,916;0,000;284,140;Inf;295,000;295,000;46,392;2,530;23,760;25,049
14761,500;3,250;0,811;-34,267;1,638;9,776;6,036;37,668;5,769;14,945;-2,708;0,000;39,600;40,600;9,883;1,399;45,668;45,931;46,180;45,737;-3,101;26,916;0,000;284,140;Inf;295,000;295,000;46,143;2,542;23,754;25,077
14762,000;3,250;0,811;-34,267;1,638;9,776;6,029;37,715;5,768;15,021;-2,712;0,000;39,620;40,624;9,883;1,399;45,423;45,713;46,055;45,560;-3,092;26,924;0,000;284,440;Inf;295,000;295,000;45,879;2,554;23,753;25,099
14762,500;3,250;0,811;-34,267;1,638;9,776;6,029;37,715;5,768;15,021;-2,712;0,000;39,600;40,600;9,883;1,399;45,458;45,934;46,018;45,927;-3,092;26,924;0,000;284,440;Inf;295,000;295,000;45,688;2,565;23,762;25,077
14763,000;3,250;0,811;-34,267;1,638;9,776;6,029;37,715;5,768;15,021;-2,712;0,000;39,600;40,600;9,883;1,399;46,024;46,692;46,278;46,626;-3,092;26,924;0,000;283,440;Inf;295,000;295,000;45,834;2,576;23,753;25,157
14763,500;3,299;0,865;-34,489;1,465;9,767;6,029;37,715;5,768;15,021;-2,712;0,000;39,600;40,600;9,870;1,595;46,317;46,762;46,455;46,669;-3,092;26,924;0,000;283,440;Inf;295,000;295,000;46,405;2,587;23,754;25,179
14764,000;3,299;0,865;-34,489;1,465;9,767;6,029;37,715;5,768;15,021;-2,712;0,000;39,600;40,600;9,870;1,595;45,907;46,387;46,383;46,293;-3,092;26,924;0,000;283,040;Inf;295,000;295,000;46,551;2,599;23,758;25,184
14764,500;3,299;0,865;-34,489;1,465;9,767;6,029;37,715;5,768;15,021;-2,712;0,000;39,600;40,600;9,870;1,595;45,665;45,979;46,150;45,751;-3,092;26,924;0,000;283,040;Inf;295,000;295,000;45,989;2,611;23,756;25,199
14765,000;3,299;0,865;-34,489;1,465;9,767;6,029;37,715;5,768;15,021;-2,712;0,000;39,600;40,600;9,870;1,595;45,428;45,866;46,069;45,749;-3,092;26,924;0,000;283,240;Inf;295,000;295,000;45,886;2,622;23,747;25,205
14765,500;3,299;0,865;-34,489;1,465;9,767;5,951;37,757;5,820;15,058;-2,713;0,000;39,624;40,656;9,870;1,595;45,576;46,227;46,106;46,073;-3,087;26,928;0,000;283,240;Inf;295,000;295,000;45,778;2,633;23,742;25,187
14766,000;3,299;0,865;-34,489;1,465;9,767;5,951;37,757;5,820;15,058;-2,713;0,000;39,600;40,700;9,870;1,595;46,054;46,478;46,244;46,405;-3,087;26,928;0,000;284,740;Inf;295,000;295,000;45,995;2,644;23,746;25,180
14766,500;2,306;0,606;-35,117;1,602;9,739;5,951;37,757;5,820;15,058;-2,713;0,000;39,600;40,700;9,803;1,767;46,155;46,438;46,324;46,354;-3,087;26,928;0,000;284,740;Inf;295,000;295,000;46,295;2,655;23,752;25,146
14767,000;2,306;0,606;-35,117;1,602;9,739;5,951;37,757;5,820;15,058;-2,713;0,000;39,600;40,700;9,803;1,767;45,879;46,248;46,267;46,148;-3,087;26,928;0,000;284,040;Inf;295,000;295,000;46,318;2,649;23,755;25,133
14767,500;2,306;0,606;-35,117;1,602;9,739;5,951;37,757;5,820;15,058;-2,713;0,000;39,600;40,700;9,803;1,767;45,697;45,981;46,160;45,917;-3,087;26,928;0,000;284,040;Inf;295,000;295,000;46,136;2,643;23,728;25,127
14768,000;2,306;0,606;-35,117;1,602;9,739;5,951;37,757;5,820;15,058;-2,713;0,000;39,600;40,700;9,803;1,767;45,829;46,363;46,224;46,308;-3,087;26,928;0,000;284,040;Inf;295,000;295,000;45,939;2,638;23,734;25,109
14768,500;2,306;0,606;-35,117;1,602;9,739;5,954;37,713;5,756;15,042;-2,697;0,000;39,628;40,620;9,803;1,767;46,126;46,556;46,357;46,495;-3,083;26,932;0,000;284,040;Inf;295,000;295,000;46,181;2,632;23,734;25,094
14769,000;2,306;0,606;-35,117;1,602;9,739;5,954;37,713;5,756;15,042;-2,697;0,000;39,600;40,600;9,803;1,767;46,254;46,553;46,443;46,489;-3,083;26,932;0,000;284,440;Inf;295,000;295,000;46,383;2,627;23,722;25,078
14769,500;2,306;0,606;-35,117;1,602;9,739;5,954;37,713;5,756;15,042;-2,697;0,000;39,600;40,600;9,803;1,767;45,985;46,334;46,386;46,246;-3,083;26,932;0,000;284,440;Inf;295,000;295,000;46,435;2,622;23,749;25,082
14770,000;1,976;0,545;-33,852;1,679;9,738;5,954;37,713;5,756;15,042;-2,697;0,000;39,600;40,600;9,854;1,491;45,736;46,062;46,255;45,990;-3,083;26,932;0,000;284,240;Inf;295,000;295,000;46,237;2,617;23,721;25,084
14770,500;1,976;0,545;-33,852;1,679;9,738;5,954;37,713;5,756;15,042;-2,697;0,000;39,600;40,600;9,854;1,491;45,727;46,059;46,155;46,064;-3,083;26,932;0,000;284,240;Inf;295,000;295,000;46,011;2,606;23,731;25,088
14771,000;1,976;0,545;-33,852;1,679;9,738;5,954;37,713;5,756;15,042;-2,697;0,000;39,600;40,600;9,854;1,491;46,057;46,397;46,270;46,506;-3,083;26,932;0,000;284,540;Inf;295,000;295,000;46,001;2,596;23,724;25,084
14771,500;1,976;0,545;-33,852;1,679;9,738;5,954;37,713;5,756;15,042;-2,697;0,000;39,600;40,600;9,854;1,491;46,271;46,721;46,527;46,780;-3,083;26,932;0,000;284,540;Inf;295,000;295,000;46,308;2,586;23,726;25,098
14772,000;1,976;0,545;-33,852;1,679;9,738;6,034;37,658;5,784;15,033;-2,712;0,000;39,632;40,627;9,854;1,491;46,169;46,375;46,433;46,399;-3,082;26,936;0,000;283,240;Inf;295,000;295,000;46,575;2,576;23,700;25,114
14772,500;1,976;0,545;-33,852;1,679;9,738;6,034;37,658;5,784;15,033;-2,712;0,000;39,600;40,600;9,854;1,491;45,890;46,138;46,307;46,111;-3,082;26,936;0,000;283,240;Inf;295,000;295,000;46,344;2,566;23,709;25,100
14773,000;2,407;0,579;-35,209;1,565;9,758;6,034;37,658;5,784;15,033;-2,712;0,000;39,600;40,600;9,807;1,802;45,718;46,092;46,227;46,145;-3,082;26,936;0,000;284,040;Inf;295,000;295,000;46,111;2,556;23,716;25,118
14773,500;2,407;0,579;-35,209;1,565;9,758;6,034;37,658;5,784;15,033;-2,712;0,000;39,600;40,600;9,807;1,802;46,220;46,553;46,391;46,693;-3,082;26,936;0,000;284,040;Inf;295,000;295,000;46,046;2,554;23,717;25,170
14774,000;2,407;0,579;-35,209;1,565;9,758;6,034;37,658;5,784;15,033;-2,712;0,000;39,600;40,600;9,807;1,802;46,418;46,926;46,575;47,047;-3,082;26,936;0,000;284,540;Inf;295,000;295,000;46,464;2,551;23,706;25,106
14774,500;2,407;0,579;-35,209;1,565;9,758;6,034;37,658;5,784;15,033;-2,712;0,000;39,600;40,600;9,807;1,802;46,340;46,677;46,602;46,781;-3,082;26,936;0,000;284,540;Inf;295,000;295,000;46,741;2,549;23,704;25,081
14775,000;2,407;0,579;-35,209;1,565;9,758;6,050;37,686;5,765;15,085;-2,694;0,000;39,634;40,644;9,807;1,802;45,813;46,135;46,353;46,103;-3,085;26,940;0,000;284,640;Inf;295,000;295,000;46,600;2,547;23,722;25,084
14775,500;2,407;0,579;-35,209;1,565;9,758;6,050;37,686;5,765;15,085;-2,694;0,000;39,600;40,600;9,807;1,802;45,776;46,256;46,313;46,290;-3,085;26,940;0,000;284,640;Inf;295,000;295,000;46,101;2,544;23,709;25,072
14776,000;2,407;0,579;-35,209;1,565;9,758;6,050;37,686;5,765;15,085;-2,694;0,000;39,600;40,600;9,807;1,802;46,169;46,725;46,465;46,808;-3,085;26,940;0,000;284,640;Inf;295,000;295,000;46,158;2,542;23,701;25,083
14776,500;3,982;0,925;-35,209;1,577;9,816;6,050;37,686;5,765;15,085;-2,694;0,000;39,600;40,600;9,793;1,590;46,437;46,948;46,627;47,071;-3,085;26,940;0,000;284,640;Inf;295,000;295,000;46,542;2,540;23,712;25,048
14777,000;3,982;0,925;-35,209;1,577;9,816;6,050;37,686;5,765;15,085;-2,694;0,000;39,600;40,600;9,793;1,590;46,370;46,676;46,647;46,755;-3,085;26,940;0,000;283,540;Inf;295,000;295,000;46,771;2,563;23,717;25,030
14777,500;3,982;0,925;-35,209;1,577;9,816;6,050;37,686;5,765;15,085;-2,694;0,000;39,600;40,600;9,793;1,590;46,197;46,508;46,553;46,550;-3,085;26,940;0,000;283,540;Inf;295,000;295,000;46,612;2,587;23,713;24,990
14778,000;3,982;0,925;-35,209;1,577;9,816;6,050;37,686;5,765;15,085;-2,694;0,000;39,600;40,600;9,793;1,590;45,925;46,420;46,462;46,398;-3,085;26,940;0,000;283,940;Inf;295,000;295,000;46,452;2,610;23,719;24,982
14778,500;3,982;0,925;-35,209;1,577;9,816;6,045;37,724;5,786;15,146;-2,694;0,000;39,630;40,624;9,793;1,590;45,720;46,163;46,334;46,258;-3,078;26,945;0,000;283,940;Inf;295,000;295,000;46,301;2,632;23,729;24,964
14779,000;3,982;0,925;-35,209;1,577;9,816;6,045;37,724;5,786;15,146;-2,694;0,000;39,600;40,600;9,793;1,590;46,073;46,731;46,448;46,724;-3,078;26,945;0,000;284,040;Inf;295,000;295,000;46,119;2,654;23,722;24,948
14779,500;2,873;0,790;-33,650;1,637;9,739;6,045;37,724;5,786;15,146;-2,694;0,000;39,600;40,600;9,913;1,559;46,316;46,787;46,538;46,837;-3,078;26,945;0,000;284,040;Inf;295,000;295,000;46,494;2,676;23,720;24,937
14780,000;2,873;0,790;-33,650;1,637;9,739;6,045;37,724;5,786;15,146;-2,694;0,000;39,600;40,600;9,913;1,559;46,141;46,625;46,496;46,720;-3,078;26,945;0,000;283,940;Inf;295,000;295,000;46,619;2,679;23,726;24,920
14780,500;2,873;0,790;-33,650;1,637;9,739;6,045;37,724;5,786;15,146;-2,694;0,000;39,600;40,600;9,913;1,559;46,053;46,426;46,437;46,511;-3,078;26,945;0,000;283,940;Inf;295,000;295,000;46,496;2,682;23,725;24,914
14781,000;2,873;0,790;-33,650;1,637;9,739;6,045;37,724;5,786;15,146;-2,694;0,000;39,600;40,600;9,913;1,559;45,802;46,307;46,336;46,441;-3,078;26,945;0,000;283,440;Inf;295,000;295,000;46,357;2,686;23,713;24,922
14781,500;2,873;0,790;-33,650;1,637;9,739;6,027;37,752;5,804;15,174;-2,685;0,000;39,636;40,643;9,913;1,559;45,945;46,567;46,430;46,661;-3,068;26,945;0,000;283,440;Inf;295,000;295,000;46,221;2,689;23,740;24,903
14782,000;2,873;0,790;-33,650;1,637;9,739;6,027;37,752;5,804;15,174;-2,685;0,000;39,600;40,600;9,913;1,559;46,349;46,896;46,575;46,972;-3,068;26,945;0,000;282,740;Inf;295,000;295,000;46,401;2,692;23,722;24,886
14782,500;2,873;0,790;-33,650;1,637;9,739;6,027;37,752;5,804;15,174;-2,685;0,000;39,600;40,600;9,913;1,559;46,312;46,741;46,596;46,787;-3,068;26,945;0,000;282,740;Inf;295,000;295,000;46,698;2,695;23,723;24,881
14783,000;2,510;0,562;-35,209;1,561;9,800;6,027;37,752;5,804;15,174;-2,685;0,000;39,600;40,600;9,818;1,654;45,986;46,623;46,498;46,639;-3,068;26,945;0,000;282,840;Inf;295,000;295,000;46,609;2,698;23,723;24,891
14783,500;2,510;0,562;-35,209;1,561;9,800;6,027;37,752;5,804;15,174;-2,685;0,000;39,600;40,600;9,818;1,654;45,921;46,374;46,421;46,384;-3,068;26,945;0,000;282,840;Inf;295,000;295,000;46,436;2,694;23,724;24,871
14784,000;2,510;0,562;-35,209;1,561;9,800;6,027;37,752;5,804;15,174;-2,685;0,000;39,600;40,600;9,818;1,654;45,918;46,459;46,395;46,558;-3,068;26,945;0,000;284,340;Inf;295,000;295,000;46,275;2,691;23,727;24,919
14784,500;2,510;0,562;-35,209;1,561;9,800;6,027;37,752;5,804;15,174;-2,685;0,000;39,600;40,600;9,818;1,654;46,053;46,810;46,474;46,903;-3,068;26,945;0,000;284,340;Inf;295,000;295,000;46,333;2,688;23,748;24,924
14785,000;2,510;0,562;-35,209;1,561;9,800;6,064;37,736;5,788;15,183;-2,695;0,000;39,632;40,650;9,818;1,654;46,435;46,905;46,651;46,962;-3,056;26,952;0,000;284,240;Inf;295,000;295,000;46,560;2,686;23,720;24,997
14785,500;2,510;0,562;-35,209;1,561;9,800;6,064;37,736;5,788;15,183;-2,695;0,000;39,600;40,700;9,818;1,654;46,318;46,786;46,641;46,869;-3,056;26,952;0,000;284,240;Inf;295,000;295,000;46,739;2,683;23,743;25,024
14786,000;2,054;0,553;-33,438;1,664;9,710;6,064;37,736;5,788;15,183;-2,695;0,000;39,600;40,700;10,055;1,604;45,928;46,544;46,530;46,608;-3,056;26,952;0,000;283,540;Inf;295,000;295,000;46,653;2,680;23,718;25,032
14786,500;2,054;0,553;-33,438;1,664;9,710;6,064;37,736;5,788;15,183;-2,695;0,000;39,600;40,700;10,055;1,604;46,147;46,713;46,589;46,807;-3,056;26,952;0,000;283,540;Inf;295,000;295,000;46,402;2,670;23,727;25,053
14787,000;2,054;0,553;-33,438;1,664;9,710;6,064;37,736;5,788;15,183;-2,695;0,000;39,600;40,700;10,055;1,604;46,370;46,786;46,643;46,931;-3,056;26,952;0,000;283,240;Inf;295,000;295,000;46,564;2,659;23,723;25,045
14787,500;2,054;0,553;-33,438;1,664;9,710;6,064;37,736;5,788;15,183;-2,695;0,000;39,600;40,700;10,055;1,604;46,329;46,800;46,673;46,972;-3,056;26,952;0,000;283,240;Inf;295,000;295,000;46,682;2,650;23,722;25,032
14788,000;2,054;0,553;-33,438;1,664;9,710;6,055;37,704;5,775;15,194;-2,688;0,000;39,643;40,638;10,055;1,604;46,291;46,773;46,638;46,810;-3,056;26,955;0,000;284,240;Inf;295,000;295,000;46,694;2,640;23,731;25,014
14788,500;2,054;0,553;-33,438;1,664;9,710;6,055;37,704;5,775;15,194;-2,688;0,000;39,600;40,600;10,055;1,604;46,129;46,583;46,563;46,640;-3,056;26,955;0,000;284,240;Inf;295,000;295,000;46,628;2,630;23,713;25,037
14789,000;2,054;0,553;-33,438;1,664;9,710;6,055;37,704;5,775;15,194;-2,688;0,000;39,600;40,600;10,055;1,604;45,857;46,341;46,432;46,471;-3,056;26,955;0,000;284,640;Inf;295,000;295,000;46,479;2,621;23,717;25,023
14789,500;2,682;0,685;-34,816;1,605;9,689;6,055;37,704;5,775;15,194;-2,688;0,000;39,600;40,600;9,834;1,749;46,002;46,691;46,467;46,818;-3,056;26,955;0,000;284,640;Inf;295,000;295,000;46,275;2,611;23,733;25,022
14790,000;2,682;0,685;-34,816;1,605;9,689;6,055;37,704;5,775;15,194;-2,688;0,000;39,600;40,600;9,834;1,749;46,443;46,937;46,648;47,001;-3,056;26,955;0,000;283,940;Inf;295,000;295,000;46,494;2,613;23,735;25,016
14790,500;2,682;0,685;-34,816;1,605;9,689;6,055;37,704;5,775;15,194;-2,688;0,000;39,600;40,600;9,834;1,749;46,202;46,759;46,592;46,843;-3,056;26,955;0,000;283,940;Inf;295,000;295,000;46,757;2,614;23,724;25,009
14791,000;2,682;0,685;-34,816;1,605;9,689;6,055;37,704;5,775;15,194;-2,688;0,000;39,600;40,600;9,834;1,749;46,044;46,473;46,484;46,569;-3,056;26,955;0,000;283,440;Inf;295,000;295,000;46,599;2,615;23,725;25,048
14791,500;2,682;0,685;-34,816;1,605;9,689;6,046;37,728;5,790;15,241;-2,696;0,000;39,637;40,679;9,834;1,749;45,843;46,286;46,348;46,383;-3,059;26,947;0,000;283,440;Inf;295,000;295,000;46,392;2,616;23,736;25,052
14792,000;2,682;0,685;-34,816;1,605;9,689;6,046;37,728;5,790;15,241;-2,696;0,000;39,600;40,700;9,834;1,749;45,880;46,415;46,327;46,516;-3,059;26,947;0,000;283,740;Inf;295,000;295,000;46,215;2,617;23,736;25,061
14792,500;3,735;0,879;-35,209;1,634;9,800;6,046;37,728;5,790;15,241;-2,696;0,000;39,600;40,700;9,794;1,635;46,076;46,685;46,432;46,895;-3,059;26,947;0,000;283,740;Inf;295,000;295,000;46,285;2,618;23,732;25,037
14793,000;3,735;0,879;-35,209;1,634;9,800;6,046;37,728;5,790;15,241;-2,696;0,000;39,600;40,700;9,794;1,635;46,259;46,938;46,574;47,054;-3,059;26,947;0,000;284,640;Inf;295,000;295,000;46,522;2,636;23,751;25,053
14793,500;3,735;0,879;-35,209;1,634;9,800;6,046;37,728;5,790;15,241;-2,696;0,000;39,600;40,700;9,794;1,635;46,163;46,634;46,557;46,749;-3,059;26,947;0,000;284,640;Inf;295,000;295,000;46,707;2,654;23,742;25,052
14794,000;3,735;0,879;-35,209;1,634;9,800;6,046;37,728;5,790;15,241;-2,696;0,000;39,600;40,700;9,794;1,635;46,001;46,412;46,435;46,456;-3,059;26,947;0,000;284,440;Inf;295,000;295,000;46,526;2,672;23,735;25,029
14794,500;3,735;0,879;-35,209;1,634;9,800;5,959;37,740;5,801;15,276;-2,681;0,000;39,644;40,646;9,794;1,635;45,939;46,451;46,404;46,581;-3,057;26,948;0,000;284,440;Inf;295,000;295,000;46,326;2,690;23,733;25,009
14795,000;3,735;0,879;-35,209;1,634;9,800;5,959;37,740;5,801;15,276;-2,681;0,000;39,600;40,600;9,794;1,635;46,333;46,819;46,557;46,956;-3,057;26,948;0,000;284,240;Inf;295,000;295,000;46,344;2,707;23,745;25,008
14795,500;2,506;0,666;-34,127;1,670;9,746;5,959;37,740;5,801;15,276;-2,681;0,000;39,600;40,600;9,854;1,432;46,403;46,906;46,646;47,125;-3,057;26,948;0,000;284,240;Inf;295,000;295,000;46,666;2,724;23,745;24,960
14796,000;2,506;0,666;-34,127;1,670;9,746;5,959;37,740;5,801;15,276;-2,681;0,000;39,600;40,600;9,854;1,432;46,392;46,801;46,658;46,931;-3,057;26,948;0,000;283,840;Inf;295,000;295,000;46,770;2,720;23,738;24,946
14796,500;2,506;0,666;-34,127;1,670;9,746;5,959;37,740;5,801;15,276;-2,681;0,000;39,600;40,600;9,854;1,432;46,254;46,751;46,621;46,818;-3,057;26,948;0,000;283,840;Inf;295,000;295,000;46,695;2,716;23,739;24,913
14797,000;2,506;0,666;-34,127;1,670;9,746;5,959;37,740;5,801;15,276;-2,681;0,000;39,600;40,600;9,854;1,432;46,012;46,534;46,415;46,645;-3,057;26,948;0,000;284,440;Inf;295,000;295,000;46,611;2,713;23,728;24,905
14797,500;2,506;0,666;-34,127;1,670;9,746;5,959;37,740;5,801;15,276;-2,681;0,000;39,600;40,600;9,854;1,432;46,158;46,805;46,490;47,003;-3,057;26,948;0,000;284,440;Inf;295,000;295,000;46,402;2,710;23,761;24,891
14798,000;2,506;0,666;-34,127;1,670;9,746;6,017;37,747;5,797;15,303;-2,698;0,000;39,652;40,644;9,854;1,432;46,574;47,282;46,727;47,376;-3,066;26,947;0,000;283,640;Inf;295,000;295,000;46,614;2,706;23,774;24,859
14798,500;2,506;0,666;-34,127;1,670;9,746;6,017;37,747;5,797;15,303;-2,698;0,000;39,700;40,600;9,854;1,432;46,554;47,190;46,793;47,306;-3,066;26,947;0,000;283,640;Inf;295,000;295,000;46,990;2,703;23,756;24,837
14799,000;1,650;0,459;-34,347;1,610;9,775;6,017;37,747;5,797;15,303;-2,698;0,000;39,700;40,600;9,901;1,665;46,380;46,852;46,691;47,044;-3,066;26,947;0,000;284,340;Inf;295,000;295,000;46,961;2,700;23,762;24,849
14799,500;1,650;0,459;-34,347;1,610;9,775;6,017;37,747;5,797;15,303;-2,698;0,000;39,700;40,600;9,901;1,665;46,256;46,687;46,588;46,796;-3,066;26,947;0,000;284,340;Inf;295,000;295,000;46,742;2,683;23,768;24,818
14800,000;1,650;0,459;-34,347;1,610;9,775;6,017;37,747;5,797;15,303;-2,698;0,000;39,700;40,600;9,901;1,665;46,128;46,660;46,510;46,813;-3,066;26,947;0,000;283,940;Inf;295,000;295,000;46,582;2,666;23,769;24,846
14800,500;1,650;0,459;-34,347;1,610;9,775;6,017;37,747;5,797;15,303;-2,698;0,000;39,700;40,600;9,901;1,665;46,539;47,325;46,796;47,373;-3,066;26,947;0,000;283,940;Inf;295,000;295,000;46,528;2,649;23,779;24,851
14801,000;1,650;0,459;-34,347;1,610;9,775;6,036;37,711;5,790;15,285;-2,686;0,000;39,657;40,632;9,901;1,665;46,625;47,275;46,863;47,355;-3,065;26,953;0,000;283,340;Inf;295,000;295,000;47,008;2,633;23,773;24,846
14801,500;1,650;0,459;-34,347;1,610;9,775;6,036;37,711;5,790;15,285;-2,686;0,000;39,700;40,600;9,901;1,665;46,396;46,895;46,741;47,052;-3,065;26,953;0,000;283,340;Inf;295,000;295,000;47,029;2,616;23,777;24,888
14802,000;1,578;0,482;-34,114;1,636;9,683;6,036;37,711;5,790;15,285;-2,686;0,000;39,700;40,600;9,916;1,638;46,308;46,783;46,645;46,861;-3,065;26,953;0,000;284,140;Inf;295,000;295,000;46,771;2,601;23,783;24,888
14802,500;1,578;0,482;-34,114;1,636;9,683;6,036;37,711;5,790;15,285;-2,686;0,000;39,700;40,600;9,916;1,638;46,071;46,727;46,540;46,815;-3,065;26,953;0,000;284,140;Inf;295,000;295,000;46,649;2,584;23,769;24,908
14803,000;1,578;0,482;-34,114;1,636;9,683;6,036;37,711;5,790;15,285;-2,686;0,000;39,700;40,600;9,916;1,638;46,317;47,059;46,647;47,126;-3,065;26,953;0,000;284,740;Inf;295,000;295,000;46,538;2,567;23,794;24,816
14803,500;1,578;0,482;-34,114;1,636;9,683;6,036;37,711;5,790;15,285;-2,686;0,000;39,700;40,600;9,916;1,638;46,730;47,345;46,823;47,488;-3,065;26,953;0,000;284,740;Inf;295,000;295,000;46,787;2,551;23,776;24,789
14804,000;1,578;0,482;-34,114;1,636;9,683;6,036;37,711;5,790;15,285;-2,686;0,000;39,700;40,600;9,916;1,638;46,799;47,274;46,921;47,446;-3,065;26,953;0,000;284,340;Inf;295,000;295,000;47,096;2,535;23,778;24,731
14804,500;1,578;0,482;-34,114;1,636;9,683;6,048;37,687;5,781;15,302;-2,683;0,000;39,652;40,656;9,916;1,638;46,209;46,953;46,704;47,015;-3,063;26,955;0,000;284,340;Inf;295,000;295,000;47,110;2,520;23,772;24,744
14805,000;1,578;0,482;-34,114;1,636;9,683;6,048;37,687;5,781;15,302;-2,683;0,000;39,700;40,700;9,916;1,638;46,096;46,717;46,582;46,775;-3,063;26,955;0,000;284,140;Inf;295,000;295,000;46,720;2,504;23,784;24,734
14805,500;2,286;0,598;-33,682;1,618;9,707;6,048;37,687;5,781;15,302;-2,683;0,000;39,700;40,700;10,052;1,630;46,225;46,863;46,577;46,975;-3,063;26,955;0,000;284,140;Inf;295,000;295,000;46,542;2,489;23,771;24,714
14806,000;2,286;0,598;-33,682;1,618;9,707;6,048;37,687;5,781;15,302;-2,683;0,000;39,700;40,700;10,052;1,630;46,560;47,505;46,828;47,554;-3,063;26,955;0,000;284,440;Inf;295,000;295,000;46,660;2,486;23,777;24,699
14806,500;2,286;0,598;-33,682;1,618;9,707;6,048;37,687;5,781;15,302;-2,683;0,000;39,700;40,700;10,052;1,630;46,758;47,721;47,015;47,686;-3,063;26,955;0,000;284,440;Inf;295,000;295,000;47,112;2,482;23,774;24,703
14807,000;2,286;0,598;-33,682;1,618;9,707;6,048;37,687;5,781;15,302;-2,683;0,000;39,700;40,700;10,052;1,630;46,538;47,286;46,920;47,357;-3,063;26,955;0,000;284,640;Inf;295,000;295,000;47,295;2,479;23,781;24,742
14807,500;2,286;0,598;-33,682;1,618;9,707;6,032;37,713;5,778;15,339;-2,688;0,000;39,653;40,690;10,052;1,630;46,427;47,086;46,799;47,125;-3,062;26,951;0,000;284,640;Inf;295,000;295,000;47,025;2,476;23,769;24,756
14808,000;2,286;0,598;-33,682;1,618;9,707;6,032;37,713;5,778;15,339;-2,688;0,000;39,700;40,700;10,052;1,630;46,097;46,928;46,637;47,013;-3,062;26,951;0,000;284,640;Inf;295,000;295,000;46,859;2,473;23,784;24,728
14808,500;3,079;0,804;-34,216;1,617;9,722;6,032;37,713;5,778;15,339;-2,688;0,000;39,700;40,700;9,908;1,561;46,288;47,303;46,746;47,324;-3,062;26,951;0,000;284,640;Inf;295,000;295,000;46,669;2,470;23,790;24,728
14809,000;3,079;0,804;-34,216;1,617;9,722;6,032;37,713;5,778;15,339;-2,688;0,000;39,700;40,700;9,908;1,561;46,896;47,688;46,986;47,767;-3,062;26,951;0,000;283,840;Inf;295,000;295,000;46,915;2,480;23,765;24,708
14809,500;3,079;0,804;-34,216;1,617;9,722;6,032;37,713;5,778;15,339;-2,688;0,000;39,700;40,700;9,908;1,561;47,101;47,616;47,117;47,682;-3,062;26,951;0,000;283,840;Inf;295,000;295,000;47,334;2,490;23,771;24,703
14810,000;3,079;0,804;-34,216;1,617;9,722;6,032;37,713;5,778;15,339;-2,688;0,000;39,700;40,700;9,908;1,561;46,764;47,419;47,042;47,486;-3,062;26,951;0,000;284,240;Inf;295,000;295,000;47,379;2,499;23,751;24,704
14810,500;3,079;0,804;-34,216;1,617;9,722;6,032;37,713;5,778;15,339;-2,688;0,000;39,700;40,700;9,908;1,561;46,439;47,195;46,898;47,247;-3,062;26,951;0,000;284,240;Inf;295,000;295,000;47,178;2,509;23,774;24,706
14811,000;3,079;0,804;-34,216;1,617;9,722;5,968;37,722;5,785;15,380;-2,688;0,000;39,654;40,644;9,908;1,561;46,394;47,310;46,843;47,356;-3,067;26,945;0,000;284,140;Inf;295,000;295,000;46,945;2,518;23,779;24,749
14811,500;3,079;0,804;-34,216;1,617;9,722;5,968;37,722;5,785;15,380;-2,688;0,000;39,700;40,600;9,908;1,561;47,005;47,911;47,136;47,987;-3,067;26,945;0,000;284,140;Inf;295,000;295,000;46,976;2,527;23,792;24,741
14812,000;3,178;0,793;-35,057;1,647;9,772;5,968;37,722;5,785;15,380;-2,688;0,000;39,700;40,600;9,776;1,458;46,990;47,753;47,217;47,836;-3,067;26,945;0,000;284,340;Inf;295,000;295,000;47,510;2,536;23,792;24,718
14812,500;3,178;0,793;-35,057;1,647;9,772;5,968;37,722;5,785;15,380;-2,688;0,000;39,700;40,600;9,776;1,458;46,879;47,603;47,187;47,598;-3,067;26,945;0,000;284,340;Inf;295,000;295,000;47,449;2,547;23,772;24,700
14813,000;3,178;0,793;-35,057;1,647;9,772;5,968;37,722;5,785;15,380;-2,688;0,000;39,700;40,600;9,776;1,458;46,558;47,375;47,042;47,376;-3,067;26,945;0,000;284,140;Inf;295,000;295,000;47,317;2,557;23,783;24,699
14813,500;3,178;0,793;-35,057;1,647;9,772;5,968;37,722;5,785;15,380;-2,688;0,000;39,700;40,600;9,776;1,458;46,425;47,099;46,892;47,153;-3,067;26,945;0,000;284,140;Inf;295,000;295,000;47,088;2,567;23,781;24,676
14814,000;3,178;0,793;-35,057;1,647;9,772;5,944;37,765;5,820;15,437;-2,703;0,000;39,648;40,649;9,776;1,458;46,500;47,232;46,888;47,374;-3,076;26,945;0,000;284,340;Inf;295,000;295,000;46,892;2,577;23,785;24,684
14814,500;3,178;0,793;-35,057;1,647;9,772;5,944;37,765;5,820;15,437;-2,703;0,000;39,600;40,600;9,776;1,458;46,761;47,823;47,077;47,762;-3,076;26,945;0,000;284,340;Inf;295,000;295,000;46,999;2,587;23,767;24,678
14815,000;2,536;0,642;-34,726;1,607;9,784;5,944;37,765;5,820;15,437;-2,703;0,000;39,600;40,600;9,807;1,390;46,742;47,616;47,131;47,615;-3,076;26,945;0,000;284,540;Inf;295,000;295,000;47,356;2,597;23,790;24,656
14815,500;2,536;0,642;-34,726;1,607;9,784;5,944;37,765;5,820;15,437;-2,703;0,000;39,600;40,600;9,807;1,390;46,572;47,332;47,002;47,322;-3,076;26,945;0,000;284,540;Inf;295,000;295,000;47,276;2,596;23,773;24,660
14816,000;2,536;0,642;-34,726;1,607;9,784;5,944;37,765;5,820;15,437;-2,703;0,000;39,600;40,600;9,807;1,390;46,499;47,191;46,903;47,195;-3,076;26,945;0,000;284,640;Inf;295,000;295,000;47,057;2,595;23,763;24,631
14816,500;2,536;0,642;-34,726;1,607;9,784;5,944;37,765;5,820;15,437;-2,703;0,000;39,600;40,600;9,807;1,390;46,612;47,351;46,901;47,411;-3,076;26,945;0,000;284,640;Inf;295,000;295,000;46,947;2,594;23,773;24,639
14817,000;2,536;0,642;-34,726;1,607;9,784;5,944;37,765;5,820;15,437;-2,703;0,000;39,600;40,600;9,807;1,390;46,921;47,894;47,136;47,899;-3,076;26,945;0,000;284,640;Inf;295,000;295,000;47,069;2,593;23,793;24,623
14817,500;2,536;0,642;-34,726;1,607;9,784;5,999;37,741;5,769;15,414;-2,690;0,000;39,651;40,669;9,807;1,390;47,049;48,063;47,292;48,063;-3,073;26,946;0,000;284,640;Inf;295,000;295,000;47,463;2,592;23,798;24,626
14818,000;2,536;0,642;-34,726;1,607;9,784;5,999;37,741;5,769;15,414;-2,690;0,000;39,700;40,700;9,807;1,390;46,909;47,635;47,209;47,724;-3,073;26,946;0,000;283,640;Inf;295,000;295,000;47,617;2,591;23,766;24,604
14818,500;2,159;0,501;-35,209;1,611;9,889;5,999;37,741;5,769;15,414;-2,690;0,000;39,700;40,700;9,833;1,623;46,867;47,506;47,147;47,512;-3,073;26,946;0,000;283,640;Inf;295,000;295,000;47,369;2,590;23,785;24,593
14819,000;2,159;0,501;-35,209;1,611;9,889;5,999;37,741;5,769;15,414;-2,690;0,000;39,700;40,700;9,833;1,623;46,540;47,283;46,922;47,374;-3,073;26,946;0,000;284,240;Inf;295,000;295,000;47,258;2,583;23,795;24,576
14819,500;2,159;0,501;-35,209;1,611;9,889;5,999;37,741;5,769;15,414;-2,690;0,000;39,700;40,700;9,833;1,623;46,797;47,814;47,087;47,854;-3,073;26,946;0,000;284,240;Inf;295,000;295,000;47,030;2,576;23,773;24,575
14820,000;2,159;0,501;-35,209;1,611;9,889;5,999;37,741;5,769;15,414;-2,690;0,000;39,700;40,700;9,833;1,623;47,049;48,076;47,276;48,032;-3,073;26,946;0,000;284,140;Inf;295,000;295,000;47,388;2,569;23,788;24,556
14820,500;2,159;0,501;-35,209;1,611;9,889;6,034;37,703;5,777;15,426;-2,702;0,000;39,663;40,669;9,833;1,623;46,863;47,816;47,227;47,837;-3,078;26,950;0,000;284,140;Inf;295,000;295,000;47,608;2,563;23,771;24,563
14821,000;2,159;0,501;-35,209;1,611;9,889;6,034;37,703;5,777;15,426;-2,702;0,000;39,700;40,700;9,833;1,623;46,741;47,504;47,107;47,513;-3,078;26,950;0,000;284,140;Inf;295,000;295,000;47,436;2,556;23,775;24,565
14821,500;2,461;0,571;-35,209;1,613;9,863;6,034;37,703;5,777;15,426;-2,702;0,000;39,700;40,700;9,868;1,619;46,669;47,448;46,997;47,386;-3,078;26,950;0,000;284,140;Inf;295,000;295,000;47,216;2,549;23,777;24,632
14822,000;2,461;0,571;-35,209;1,613;9,863;6,034;37,703;5,777;15,426;-2,702;0,000;39,700;40,700;9,868;1,619;46,430;47,482;46,922;47,384;-3,078;26,950;0,000;284,140;Inf;295,000;295,000;47,125;2,548;23,781;24,663
14822,500;2,461;0,571;-35,209;1,613;9,863;6,034;37,703;5,777;15,426;-2,702;0,000;39,700;40,700;9,868;1,619;47,136;47,945;47,131;48,013;-3,078;26,950;0,000;284,140;Inf;295,000;295,000;47,054;2,547;23,781;24,706
14823,000;2,461;0,571;-35,209;1,613;9,863;6,034;37,703;5,777;15,426;-2,702;0,000;39,700;40,700;9,868;1,619;47,215;47,891;47,214;47,900;-3,078;26,950;0,000;284,140;Inf;295,000;295,000;47,556;2,545;23,772;24,728
14823,500;2,461;0,571;-35,209;1,613;9,863;6,050;37,703;5,786;15,457;-2,709;0,000;39,647;40,652;9,868;1,619;47,030;47,796;47,177;47,775;-3,086;26,938;0,000;284,140;Inf;295,000;295,000;47,555;2,544;23,791;24,734
14824,000;2,461;0,571;-35,209;1,613;9,863;6,050;37,703;5,786;15,457;-2,709;0,000;39,600;40,700;9,868;1,619;46,710;47,495;47,011;47,450;-3,086;26,938;0,000;283,740;Inf;295,000;295,000;47,445;2,543;23,798;24,716
14824,500;2,461;0,571;-35,209;1,613;9,863;6,050;37,703;5,786;15,457;-2,709;0,000;39,600;40,700;9,868;1,619;46,597;47,450;46,927;47,440;-3,086;26,938;0,000;283,740;Inf;295,000;295,000;47,166;2,541;23,790;24,742
14825,000;3,242;0,740;-35,209;1,577;9,855;6,050;37,703;5,786;15,457;-2,709;0,000;39,600;40,700;9,814;1,636;46,950;47,656;47,032;47,734;-3,086;26,938;0,000;284,240;Inf;295,000;295,000;47,104;2,540;23,790;24,736
14825,500;3,242;0,740;-35,209;1,577;9,855;6,050;37,703;5,786;15,457;-2,709;0,000;39,600;40,700;9,814;1,636;47,209;48,232;47,271;48,235;-3,086;26,938;0,000;284,240;Inf;295,000;295,000;47,343;2,551;23,790;24,765
14826,000;3,242;0,740;-35,209;1,577;9,855;6,050;37,703;5,786;15,457;-2,709;0,000;39,600;40,700;9,814;1,636;47,183;47,900;47,270;47,897;-3,086;26,938;0,000;284,440;Inf;295,000;295,000;47,737;2,563;23,793;24,802
14826,500;3,242;0,740;-35,209;1,577;9,855;6,050;37,703;5,786;15,457;-2,709;0,000;39,600;40,700;9,814;1,636;46,883;47,698;47,125;47,672;-3,086;26,938;0,000;284,440;Inf;295,000;295,000;47,562;2,574;23,798;24,786
14827,000;3,242;0,740;-35,209;1,577;9,855;6,041;37,736;5,788;15,501;-2,696;0,000;39,658;40,677;9,814;1,636;46,724;47,484;47,007;47,461;-3,066;26,947;0,000;284,240;Inf;295,000;295,000;47,344;2,585;23,776;24,775
14827,500;3,242;0,740;-35,209;1,577;9,855;6,041;37,736;5,788;15,501;-2,696;0,000;39,700;40,700;9,814;1,636;46,829;47,588;47,008;47,673;-3,066;26,947;0,000;284,240;Inf;295,000;295,000;47,169;2,596;23,785;24,695
14828,000;3,322;0,864;-34,279;1,656;9,838;6,041;37,736;5,788;15,501;-2,696;0,000;39,700;40,700;9,837;1,470;47,078;48,037;47,172;48,058;-3,066;26,947;0,000;284,440;Inf;295,000;295,000;47,274;2,606;23,776;24,645
14828,500;3,322;0,864;-34,279;1,656;9,838;6,041;37,736;5,788;15,501;-2,696;0,000;39,700;40,700;9,837;1,470;47,332;48,277;47,345;48,265;-3,066;26,947;0,000;284,440;Inf;295,000;295,000;47,586;2,618;23,788;24,486
14829,000;3,322;0,864;-34,279;1,656;9,838;6,041;37,736;5,788;15,501;-2,696;0,000;39,700;40,700;9,837;1,470;47,144;47,920;47,284;47,966;-3,066;26,947;0,000;284,540;Inf;295,000;295,000;47,805;2,629;23,784;24,393
14829,500;3,322;0,864;-34,279;1,656;9,838;6,041;37,736;5,788;15,501;-2,696;0,000;39,700;40,700;9,837;1,470;46,934;47,691;47,141;47,650;-3,066;26,947;0,000;284,540;Inf;295,000;295,000;47,578;2,641;23,784;24,319
14830,000;3,322;0,864;-34,279;1,656;9,838;6,047;37,782;5,825;15,558;-2,697;0,000;39,664;40,659;9,837;1,470;46,939;47,936;47,114;47,933;-3,068;26,954;0,000;284,040;Inf;295,000;295,000;47,354;2,652;23,775;24,402
14830,500;3,322;0,864;-34,279;1,656;9,838;6,047;37,782;5,825;15,558;-2,697;0,000;39,700;40,700;9,837;1,470;47,337;48,115;47,286;48,229;-3,068;26,954;0,000;284,040;Inf;295,000;295,000;47,481;2,663;23,794;24,498
14831,000;3,322;0,864;-34,279;1,656;9,838;6,047;37,782;5,825;15,558;-2,697;0,000;39,700;40,700;9,837;1,470;47,410;48,202;47,385;48,262;-3,068;26,954;0,000;284,040;Inf;295,000;295,000;47,742;2,674;23,784;24,579
14831,500;2,422;0,664;-33,423;1,614;9,761;6,047;37,782;5,825;15,558;-2,697;0,000;39,700;40,700;9,849;1,493;47,370;48,077;47,362;48,078;-3,068;26,954;0,000;284,040;Inf;295,000;295,000;47,815;2,684;23,783;24,668
14832,000;2,422;0,664;-33,423;1,614;9,761;6,047;37,782;5,825;15,558;-2,697;0,000;39,700;40,700;9,849;1,493;47,087;47,930;47,267;47,925;-3,068;26,954;0,000;284,440;Inf;295,000;295,000;47,722;2,680;23,787;24,816
14832,500;2,422;0,664;-33,423;1,614;9,761;6,047;37,782;5,825;15,558;-2,697;0,000;39,700;40,700;9,849;1,493;46,840;47,658;47,127;47,685;-3,068;26,954;0,000;284,440;Inf;295,000;295,000;47,552;2,676;23,782;24,810
14833,000;2,422;0,664;-33,423;1,614;9,761;6,047;37,782;5,825;15,558;-2,697;0,000;39,700;40,700;9,849;1,493;46,905;47,942;47,163;47,972;-3,068;26,954;0,000;283,940;Inf;295,000;295,000;47,328;2,672;23,774;24,784
14833,500;2,422;0,664;-33,423;1,614;9,761;5,998;37,748;5,817;15,546;-2,681;0,000;39,658;40,693;9,849;1,493;47,614;48,337;47,497;48,406;-3,063;26,951;0,000;283,940;Inf;295,000;295,000;47,496;2,668;23,764;24,871
14834,000;2,422;0,664;-33,423;1,614;9,761;5,998;37,748;5,817;15,546;-2,681;0,000;39,700;40,700;9,849;1,493;47,491;48,233;47,504;48,253;-3,063;26,951;0,000;283,540;Inf;295,000;295,000;47,963;2,664;23,782;24,864
14834,500;2,197;0,501;-35,209;1,547;9,808;5,998;37,748;5,817;15,546;-2,681;0,000;39,700;40,700;9,698;1,646;47,100;48,005;47,382;48,015;-3,063;26,951;0,000;283,540;Inf;295,000;295,000;47,870;2,660;23,772;24,883
14835,000;2,197;0,501;-35,209;1,547;9,808;5,998;37,748;5,817;15,546;-2,681;0,000;39,700;40,700;9,698;1,646;46,952;47,732;47,202;47,721;-3,063;26,951;0,000;284,240;Inf;295,000;295,000;47,625;2,652;23,778;24,877
14835,500;2,197;0,501;-35,209;1,547;9,808;5,998;37,748;5,817;15,546;-2,681;0,000;39,700;40,700;9,698;1,646;47,030;47,824;47,179;47,823;-3,063;26,951;0,000;284,240;Inf;295,000;295,000;47,402;2,645;23,781;24,921
14836,000;2,197;0,501;-35,209;1,547;9,808;5,998;37,748;5,817;15,546;-2,681;0,000;39,700;40,700;9,698;1,646;47,215;48,193;47,288;48,235;-3,063;26,951;0,000;284,540;Inf;295,000;295,000;47,464;2,637;23,762;24,830
14836,500;2,197;0,501;-35,209;1,547;9,808;6,084;37,717;5,822;15,565;-2,695;0,000;39,668;40,690;9,698;1,646;47,286;48,402;47,413;48,364;-3,059;26,954;0,000;284,540;Inf;295,000;295,000;47,733;2,630;23,783;24,775
14837,000;2,197;0,501;-35,209;1,547;9,808;6,084;37,717;5,822;15,565;-2,695;0,000;39,700;40,700;9,698;1,646;47,192;48,004;47,360;47,951;-3,059;26,954;0,000;283,540;Inf;295,000;295,000;47,866;2,623;23,770;24,919
14837,500;2,197;0,501;-35,209;1,547;9,808;6,084;37,717;5,822;15,565;-2,695;0,000;39,700;40,700;9,698;1,646;46,992;47,909;47,244;47,829;-3,059;26,954;0,000;283,540;Inf;295,000;295,000;47,627;2,616;23,764;24,866
14838,000;1,857;0,522;-33,723;1,640;9,764;6,084;37,717;5,822;15,565;-2,695;0,000;39,700;40,700;9,937;1,621;46,755;47,789;47,141;47,772;-3,059;26,954;0,000;283,540;Inf;295,000;295,000;47,493;2,609;23,772;24,934
14838,500;1,857;0,522;-33,723;1,640;9,764;6,084;37,717;5,822;15,565;-2,695;0,000;39,700;40,700;9,937;1,621;46,880;48,086;47,199;47,998;-3,059;26,954;0,000;283,540;Inf;295,000;295,000;47,364;2,597;23,764;24,963
14839,000;1,857;0,522;-33,723;1,640;9,764;6,084;37,717;5,822;15,565;-2,695;0,000;39,700;40,700;9,937;1,621;47,394;48,282;47,375;48,284;-3,059;26,954;0,000;284,240;Inf;295,000;295,000;47,541;2,585;23,769;25,025
14839,500;1,857;0,522;-33,723;1,640;9,764;6,084;37,717;5,822;15,565;-2,695;0,000;39,700;40,700;9,937;1,621;47,518;48,328;47,452;48,337;-3,059;26,954;0,000;284,240;Inf;295,000;295,000;47,834;2,573;23,774;25,109
14840,000;1,857;0,522;-33,723;1,640;9,764;6,051;37,702;5,808;15,567;-2,686;0,000;39,662;40,680;9,937;1,621;47,437;48,226;47,442;48,233;-3,061;26,941;0,000;284,240;Inf;295,000;295,000;47,909;2,561;23,772;25,134
14840,500;1,857;0,522;-33,723;1,640;9,764;6,051;37,702;5,808;15,567;-2,686;0,000;39,700;40,700;9,937;1,621;46,997;47,779;47,190;47,771;-3,061;26,941;0,000;284,240;Inf;295,000;295,000;47,834;2,549;23,767;25,150
14841,000;2,482;0,678;-33,120;1,631;9,779;6,051;37,702;5,808;15,567;-2,686;0,000;39,700;40,700;9,977;1,585;46,988;47,998;47,194;48,036;-3,061;26,941;0,000;283,140;Inf;295,000;295,000;47,434;2,538;23,758;25,137
14841,500;2,482;0,678;-33,120;1,631;9,779;6,051;37,702;5,808;15,567;-2,686;0,000;39,700;40,700;9,977;1,585;47,524;48,362;47,421;48,410;-3,061;26,941;0,000;283,140;Inf;295,000;295,000;47,554;2,537;23,767;25,173
14842,000;2,482;0,678;-33,120;1,631;9,779;6,051;37,702;5,808;15,567;-2,686;0,000;39,700;40,700;9,977;1,585;47,508;48,412;47,525;48,487;-3,061;26,941;0,000;283,040;Inf;295,000;295,000;47,929;2,536;23,747;25,214
14842,500;2,482;0,678;-33,120;1,631;9,779;6,051;37,702;5,808;15,567;-2,686;0,000;39,700;40,700;9,977;1,585;47,518;48,265;47,538;48,270;-3,061;26,941;0,000;283,040;Inf;295,000;295,000;47,983;2,535;23,748;25,259
14843,000;2,482;0,678;-33,120;1,631;9,779;6,073;37,734;5,803;15,625;-2,688;0,000;39,677;40,692;9,977;1,585;47,331;48,148;47,434;48,169;-3,056;26,948;0,000;284,140;Inf;295,000;295,000;47,898;2,534;23,763;25,271
14843,500;2,482;0,678;-33,120;1,631;9,779;6,073;37,734;5,803;15,625;-2,688;0,000;39,700;40,700;9,977;1,585;47,043;47,897;47,283;47,919;-3,056;26,948;0,000;284,140;Inf;295,000;295,000;47,771;2,534;23,774;25,280
14844,000;2,482;0,678;-33,120;1,631;9,779;6,073;37,734;5,803;15,625;-2,688;0,000;39,700;40,700;9,977;1,585;47,155;48,182;47,335;48,238;-3,056;26,948;0,000;284,240;Inf;295,000;295,000;47,536;2,533;23,752;25,244
14844,500;3,442;0,814;-35,209;1,621;9,828;6,073;37,734;5,803;15,625;-2,688;0,000;39,700;40,700;9,794;1,485;47,820;48,725;47,712;48,683;-3,056;26,948;0,000;284,240;Inf;295,000;295,000;47,727;2,532;23,771;25,239
14845,000;3,442;0,814;-35,209;1,621;9,828;6,073;37,734;5,803;15,625;-2,688;0,000;39,700;40,700;9,794;1,485;47,613;48,552;47,677;48,548;-3,056;26,948;0,000;283,740;Inf;295,000;295,000;48,235;2,547;23,772;25,233
