t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14845,500;3,442;0,814;-35,209;1,621;9,828;6,073;37,734;5,803;15,625;-2,688;0,000;39,700;40,700;9,794;1,485;47,439;48,267;47,545;48,198;-3,056;26,948;0,000;283,740;Inf;295,000;295,000;48,097;2,561;23,784;25,236
14846,000;3,442;0,814;-35,209;1,621;9,828;6,073;37,734;5,803;15,625;-2,688;0,000;39,700;40,700;9,794;1,485;47,177;48,001;47,357;47,977;-3,056;26,948;0,000;284,040;Inf;295,000;295,000;47,862;2,576;23,763;25,230
14846,500;3,442;0,814;-35,209;1,621;9,828;6,037;37,765;5,797;15,672;-2,678;0,000;39,673;40,720;9,794;1,485;47,197;48,149;47,351;48,148;-3,065;26,948;0,000;284,040;Inf;295,000;295,000;47,628;2,590;23,792;25,278
14847,000;3,442;0,814;-35,209;1,621;9,828;6,037;37,765;5,797;15,672;-2,678;0,000;39,700;40,700;9,794;1,485;47,747;48,672;47,608;48,665;-3,065;26,948;0,000;284,140;Inf;295,000;295,000;47,711;2,604;23,782;25,218
14847,500;2,578;0,701;-33,457;1,508;9,755;6,037;37,765;5,797;15,672;-2,678;0,000;39,700;40,700;9,886;1,492;47,889;48,644;47,728;48,730;-3,065;26,948;0,000;284,140;Inf;295,000;295,000;48,173;2,618;23,789;25,191
14848,000;2,578;0,701;-33,457;1,508;9,755;6,037;37,765;5,797;15,672;-2,678;0,000;39,700;40,700;9,886;1,492;47,561;48,459;47,584;48,424;-3,065;26,948;0,000;283,840;Inf;295,000;295,000;48,248;2,617;23,775;25,103
14848,500;2,578;0,701;-33,457;1,508;9,755;6,037;37,765;5,797;15,672;-2,678;0,000;39,700;40,700;9,886;1,492;47,344;48,226;47,443;48,237;-3,065;26,948;0,000;283,840;Inf;295,000;295,000;48,007;2,616;23,785;25,033
14849,000;2,578;0,701;-33,457;1,508;9,755;6,037;37,765;5,797;15,672;-2,678;0,000;39,700;40,700;9,886;1,492;47,229;48,070;47,314;48,060;-3,065;26,948;0,000;283,440;Inf;295,000;295,000;47,812;2,616;23,775;25,021
14849,500;2,578;0,701;-33,457;1,508;9,755;6,075;37,781;5,840;15,717;-2,679;0,000;39,667;40,728;9,886;1,492;47,285;48,167;47,284;48,202;-3,061;26,947;0,000;283,440;Inf;295,000;295,000;47,668;2,615;23,769;25,029
14850,000;2,578;0,701;-33,457;1,508;9,755;6,075;37,781;5,840;15,717;-2,679;0,000;39,700;40,700;9,886;1,492;47,360;48,433;47,383;48,449;-3,061;26,947;0,000;283,840;Inf;295,000;295,000;47,735;2,615;23,782;25,068
14850,500;2,380;0,642;-33,618;1,661;9,802;6,075;37,781;5,840;15,717;-2,679;0,000;39,700;40,700;10,018;1,530;47,365;48,561;47,443;48,526;-3,061;26,947;0,000;283,840;Inf;295,000;295,000;47,906;2,614;23,782;25,123
14851,000;2,380;0,642;-33,618;1,661;9,802;6,075;37,781;5,840;15,717;-2,679;0,000;39,700;40,700;10,018;1,530;47,431;48,474;47,445;48,468;-3,061;26,947;0,000;283,840;Inf;295,000;295,000;47,974;2,610;23,774;25,194
14851,500;2,380;0,642;-33,618;1,661;9,802;6,075;37,781;5,840;15,717;-2,679;0,000;39,700;40,700;10,018;1,530;47,242;48,186;47,278;48,183;-3,061;26,947;0,000;283,840;Inf;295,000;295,000;47,955;2,606;23,787;25,220
14852,000;2,380;0,642;-33,618;1,661;9,802;6,075;37,781;5,840;15,717;-2,679;0,000;39,700;40,700;10,018;1,530;47,291;48,299;47,310;48,368;-3,061;26,947;0,000;284,140;Inf;295,000;295,000;47,722;2,603;23,778;25,202
14852,500;2,380;0,642;-33,618;1,661;9,802;6,075;37,781;5,840;15,717;-2,679;0,000;39,700;40,700;10,018;1,530;47,494;48,649;47,475;48,612;-3,061;26,947;0,000;284,140;Inf;295,000;295,000;47,817;2,599;23,789;25,221
14853,000;2,380;0,642;-33,618;1,661;9,802;6,077;37,748;5,807;15,693;-2,698;0,000;39,670;40,691;10,018;1,530;47,465;48,724;47,546;48,661;-3,059;26,956;0,000;283,540;Inf;295,000;295,000;48,057;2,595;23,776;25,197
14853,500;2,380;0,642;-33,618;1,661;9,802;6,077;37,748;5,807;15,693;-2,698;0,000;39,700;40,700;10,018;1,530;47,418;48,576;47,514;48,531;-3,059;26,956;0,000;283,540;Inf;295,000;295,000;48,099;2,592;23,782;25,104
14854,000;2,200;0,601;-33,351;1,629;9,752;6,077;37,748;5,807;15,693;-2,698;0,000;39,700;40,700;10,014;1,537;47,449;48,386;47,448;48,391;-3,059;26,956;0,000;284,140;Inf;295,000;295,000;48,010;2,588;23,767;24,978
14854,500;2,200;0,601;-33,351;1,629;9,752;6,077;37,748;5,807;15,693;-2,698;0,000;39,700;40,700;10,014;1,537;47,239;48,162;47,324;48,154;-3,059;26,956;0,000;284,140;Inf;295,000;295,000;47,919;2,582;23,780;24,852
14855,000;2,200;0,601;-33,351;1,629;9,752;6,077;37,748;5,807;15,693;-2,698;0,000;39,700;40,700;10,014;1,537;47,403;48,482;47,393;48,541;-3,059;26,956;0,000;284,040;Inf;295,000;295,000;47,720;2,576;23,770;24,850
14855,500;2,200;0,601;-33,351;1,629;9,752;6,077;37,748;5,807;15,693;-2,698;0,000;39,700;40,700;10,014;1,537;47,587;48,833;47,581;48,777;-3,059;26,956;0,000;284,040;Inf;295,000;295,000;47,955;2,570;23,768;24,815
14856,000;2,200;0,601;-33,351;1,629;9,752;6,088;37,728;5,779;15,706;-2,687;0,000;39,674;40,701;10,014;1,537;47,700;48,853;47,666;48,816;-3,061;26,950;0,000;283,940;Inf;295,000;295,000;48,194;2,564;23,768;24,740
14856,500;2,200;0,601;-33,351;1,629;9,752;6,088;37,728;5,779;15,706;-2,687;0,000;39,700;40,700;10,014;1,537;47,565;48,608;47,586;48,613;-3,061;26,950;0,000;283,940;Inf;295,000;295,000;48,259;2,558;23,790;24,708
14857,000;1,887;0,404;-35,209;1,617;9,819;6,088;37,728;5,779;15,706;-2,687;0,000;39,700;40,700;9,758;1,614;47,377;48,311;47,441;48,290;-3,061;26,950;0,000;283,740;Inf;295,000;295,000;48,093;2,552;23,766;24,666
14857,500;1,887;0,404;-35,209;1,617;9,819;6,088;37,728;5,779;15,706;-2,687;0,000;39,700;40,700;9,758;1,614;47,406;48,357;47,415;48,430;-3,061;26,950;0,000;283,740;Inf;295,000;295,000;47,855;2,541;23,779;24,646
14858,000;1,887;0,404;-35,209;1,617;9,819;6,088;37,728;5,779;15,706;-2,687;0,000;39,700;40,700;9,758;1,614;47,563;48,575;47,513;48,622;-3,061;26,950;0,000;283,940;Inf;295,000;295,000;47,902;2,530;23,783;24,657
14858,500;1,887;0,404;-35,209;1,617;9,819;6,088;37,728;5,779;15,706;-2,687;0,000;39,700;40,700;9,758;1,614;47,761;48,998;47,724;48,935;-3,061;26,950;0,000;283,940;Inf;295,000;295,000;48,068;2,520;23,767;24,713
14859,000;1,887;0,404;-35,209;1,617;9,819;6,088;37,728;5,779;15,706;-2,687;0,000;39,700;40,700;9,758;1,614;47,819;48,925;47,780;48,906;-3,061;26,950;0,000;284,040;Inf;295,000;295,000;48,354;2,509;23,778;24,752
14859,500;1,887;0,404;-35,209;1,617;9,819;6,063;37,691;5,777;15,697;-2,684;0,000;39,661;40,685;9,758;1,614;47,734;48,659;47,685;48,651;-3,062;26,955;0,000;284,040;Inf;295,000;295,000;48,358;2,499;23,769;24,744
14860,000;1,887;0,404;-35,209;1,617;9,819;6,063;37,691;5,777;15,697;-2,684;0,000;39,700;40,700;9,758;1,614;47,450;48,539;47,551;48,542;-3,062;26,955;0,000;284,140;Inf;295,000;295,000;48,182;2,489;23,776;24,790
14860,500;2,814;0,683;-35,209;1,599;9,856;6,063;37,691;5,777;15,697;-2,684;0,000;39,700;40,700;9,723;1,529;47,587;48,705;47,601;48,746;-3,062;26,955;0,000;284,140;Inf;295,000;295,000;48,021;2,479;23,786;24,882
14861,000;2,814;0,683;-35,209;1,599;9,856;6,063;37,691;5,777;15,697;-2,684;0,000;39,700;40,700;9,723;1,529;47,876;49,186;47,807;49,103;-3,062;26,955;0,000;283,340;Inf;295,000;295,000;48,160;2,485;23,768;24,942
14861,500;2,814;0,683;-35,209;1,599;9,856;6,063;37,691;5,777;15,697;-2,684;0,000;39,700;40,700;9,723;1,529;48,038;49,237;47,934;49,158;-3,062;26,955;0,000;283,340;Inf;295,000;295,000;48,493;2,490;23,769;24,987
14862,000;2,814;0,683;-35,209;1,599;9,856;6,063;37,691;5,777;15,697;-2,684;0,000;39,700;40,700;9,723;1,529;47,793;49,035;47,855;48,989;-3,062;26,955;0,000;283,340;Inf;295,000;295,000;48,592;2,495;23,784;24,966
14862,500;2,814;0,683;-35,209;1,599;9,856;6,086;37,715;5,810;15,759;-2,680;0,000;39,676;40,710;9,723;1,529;47,574;48,603;47,608;48,528;-3,053;26,961;0,000;283,340;Inf;295,000;295,000;48,418;2,501;23,780;24,971
14863,000;2,814;0,683;-35,209;1,599;9,856;6,086;37,715;5,810;15,759;-2,680;0,000;39,700;40,700;9,723;1,529;47,542;48,616;47,518;48,596;-3,053;26,961;0,000;283,640;Inf;295,000;295,000;48,078;2,506;23,768;25,132
14863,500;2,958;0,685;-35,209;1,603;9,873;6,086;37,715;5,810;15,759;-2,680;0,000;39,700;40,700;9,824;1,589;47,686;48,906;47,633;48,938;-3,053;26,961;0,000;283,640;Inf;295,000;295,000;48,068;2,511;23,777;25,227
14864,000;2,958;0,685;-35,209;1,603;9,873;6,086;37,715;5,810;15,759;-2,680;0,000;39,700;40,700;9,824;1,589;47,906;49,294;47,856;49,186;-3,053;26,961;0,000;283,540;Inf;295,000;295,000;48,291;2,518;23,767;25,247
14864,500;2,958;0,685;-35,209;1,603;9,873;6,086;37,715;5,810;15,759;-2,680;0,000;39,700;40,700;9,824;1,589;47,886;49,149;47,844;49,110;-3,053;26,961;0,000;283,540;Inf;295,000;295,000;48,560;2,525;23,784;25,201
14865,000;2,958;0,685;-35,209;1,603;9,873;6,086;37,715;5,810;15,759;-2,680;0,000;39,700;40,700;9,824;1,589;47,781;48,895;47,722;48,787;-3,053;26,961;0,000;283,040;Inf;295,000;295,000;48,497;2,532;23,781;25,194
14865,500;2,958;0,685;-35,209;1,603;9,873;6,086;37,715;5,810;15,759;-2,680;0,000;39,700;40,700;9,824;1,589;47,565;48,688;47,576;48,582;-3,053;26,961;0,000;283,040;Inf;295,000;295,000;48,296;2,539;23,775;25,106
14866,000;2,958;0,685;-35,209;1,603;9,873;6,042;37,761;5,811;15,809;-2,673;0,000;39,666;40,739;9,824;1,589;47,733;49,020;47,656;49,004;-3,051;26,957;0,000;283,840;Inf;295,000;295,000;48,103;2,546;23,785;25,032
14866,500;2,958;0,685;-35,209;1,603;9,873;6,042;37,761;5,811;15,809;-2,673;0,000;39,700;40,700;9,824;1,589;48,100;49,333;47,934;49,300;-3,051;26,957;0,000;283,840;Inf;295,000;295,000;48,353;2,553;23,769;24,958
14867,000;2,891;0,689;-35,209;1,598;9,771;6,042;37,761;5,811;15,809;-2,673;0,000;39,700;40,700;9,770;1,638;47,971;49,110;47,907;49,103;-3,051;26,957;0,000;283,340;Inf;295,000;295,000;48,667;2,560;23,772;24,907
14867,500;2,891;0,689;-35,209;1,598;9,771;6,042;37,761;5,811;15,809;-2,673;0,000;39,700;40,700;9,770;1,638;47,832;48,989;47,803;48,891;-3,051;26,957;0,000;283,340;Inf;295,000;295,000;48,523;2,565;23,759;24,812
14868,000;2,891;0,689;-35,209;1,598;9,771;6,042;37,761;5,811;15,809;-2,673;0,000;39,700;40,700;9,770;1,638;47,489;48,773;47,594;48,628;-3,051;26,957;0,000;283,140;Inf;295,000;295,000;48,379;2,570;23,766;24,782
14868,500;2,891;0,689;-35,209;1,598;9,771;6,042;37,761;5,811;15,809;-2,673;0,000;39,700;40,700;9,770;1,638;47,434;48,754;47,517;48,672;-3,051;26,957;0,000;283,140;Inf;295,000;295,000;48,121;2,576;23,772;24,872
14869,000;2,891;0,689;-35,209;1,598;9,771;6,018;37,796;5,839;15,840;-2,692;0,000;39,676;40,700;9,770;1,638;47,690;49,075;47,678;49,027;-3,051;26,967;0,000;284,140;Inf;295,000;295,000;48,094;2,581;23,765;24,826
14869,500;2,891;0,689;-35,209;1,598;9,771;6,018;37,796;5,839;15,840;-2,692;0,000;39,700;40,700;9,770;1,638;48,019;49,412;47,984;49,290;-3,051;26,967;0,000;284,140;Inf;295,000;295,000;48,367;2,586;23,753;24,874
14870,000;1,697;0,402;-35,209;1,587;9,819;6,018;37,796;5,839;15,840;-2,692;0,000;39,700;40,700;9,712;1,719;47,828;49,070;47,841;48,958;-3,051;26,967;0,000;283,540;Inf;295,000;295,000;48,676;2,591;23,751;24,946
14870,500;1,697;0,402;-35,209;1,587;9,819;6,018;37,796;5,839;15,840;-2,692;0,000;39,700;40,700;9,712;1,719;47,555;48,826;47,657;48,680;-3,051;26,967;0,000;283,540;Inf;295,000;295,000;48,424;2,576;23,759;24,879
14871,000;1,697;0,402;-35,209;1,587;9,819;6,018;37,796;5,839;15,840;-2,692;0,000;39,700;40,700;9,712;1,719;47,366;48,807;47,571;48,712;-3,051;26,967;0,000;283,040;Inf;295,000;295,000;48,179;2,562;23,760;24,857
14871,500;1,697;0,402;-35,209;1,587;9,819;6,018;37,796;5,839;15,840;-2,692;0,000;39,700;40,700;9,712;1,719;47,701;49,257;47,775;49,108;-3,051;26,967;0,000;283,040;Inf;295,000;295,000;48,114;2,548;23,774;24,825
14872,000;1,697;0,402;-35,209;1,587;9,819;6,018;37,796;5,839;15,840;-2,692;0,000;39,700;40,700;9,712;1,719;48,173;49,457;47,953;49,325;-3,051;26,967;0,000;284,240;Inf;295,000;295,000;48,460;2,534;23,780;24,781
14872,500;1,697;0,402;-35,209;1,587;9,819;6,096;37,731;5,793;15,803;-2,684;0,000;39,673;40,686;9,712;1,719;48,132;49,372;48,018;49,261;-3,050;26,955;0,000;284,240;Inf;295,000;295,000;48,727;2,520;23,770;24,777
14873,000;1,697;0,402;-35,209;1,587;9,819;6,096;37,731;5,793;15,803;-2,684;0,000;39,700;40,700;9,712;1,719;47,851;49,188;47,868;49,077;-3,050;26,955;0,000;283,340;Inf;295,000;295,000;48,696;2,507;23,747;24,790
14873,500;2,017;0,527;-33,899;1,630;9,816;6,096;37,731;5,793;15,803;-2,684;0,000;39,700;40,700;9,939;1,524;47,564;48,895;47,643;48,743;-3,050;26,955;0,000;283,340;Inf;295,000;295,000;48,496;2,493;23,770;24,765
14874,000;2,017;0,527;-33,899;1,630;9,816;6,096;37,731;5,793;15,803;-2,684;0,000;39,700;40,700;9,939;1,524;47,600;48,968;47,626;48,857;-3,050;26,955;0,000;283,240;Inf;295,000;295,000;48,211;2,485;23,772;24,755
14874,500;2,017;0,527;-33,899;1,630;9,816;6,096;37,731;5,793;15,803;-2,684;0,000;39,700;40,700;9,939;1,524;47,923;49,334;47,822;49,265;-3,050;26,955;0,000;283,240;Inf;295,000;295,000;48,263;2,478;23,766;24,735
14875,000;2,017;0,527;-33,899;1,630;9,816;6,096;37,731;5,793;15,803;-2,684;0,000;39,700;40,700;9,939;1,524;48,278;49,684;48,109;49,563;-3,050;26,955;0,000;284,240;Inf;295,000;295,000;48,586;2,470;23,771;24,772
14875,500;2,017;0,527;-33,899;1,630;9,816;6,091;37,710;5,807;15,824;-2,674;0,000;39,678;40,681;9,939;1,524;48,047;49,459;48,029;49,345;-3,039;26,970;0,000;284,240;Inf;295,000;295,000;48,908;2,463;23,761;24,820
14876,000;2,017;0,527;-33,899;1,630;9,816;6,091;37,710;5,807;15,824;-2,674;0,000;39,700;40,700;9,939;1,524;47,819;49,149;47,866;48,987;-3,039;26,970;0,000;283,940;Inf;295,000;295,000;48,720;2,455;23,778;24,875
14876,500;2,377;0,641;-33,876;1,583;9,775;6,091;37,710;5,807;15,824;-2,674;0,000;39,700;40,700;9,949;1,598;47,583;49,078;47,755;48,955;-3,039;26,970;0,000;283,940;Inf;295,000;295,000;48,455;2,448;23,777;24,920
14877,000;2,377;0,641;-33,876;1,583;9,775;6,091;37,710;5,807;15,824;-2,674;0,000;39,700;40,700;9,949;1,598;48,209;49,864;48,151;49,655;-3,039;26,970;0,000;283,340;Inf;295,000;295,000;48,343;2,447;23,762;24,925
14877,500;2,377;0,641;-33,876;1,583;9,775;6,091;37,710;5,807;15,824;-2,674;0,000;39,700;40,700;9,949;1,598;48,606;49,877;48,326;49,730;-3,039;26,970;0,000;283,340;Inf;295,000;295,000;48,970;2,446;23,763;24,948
14878,000;2,377;0,641;-33,876;1,583;9,775;6,091;37,710;5,807;15,824;-2,674;0,000;39,700;40,700;9,949;1,598;48,162;49,678;48,203;49,473;-3,039;26,970;0,000;284,340;Inf;295,000;295,000;49,135;2,445;23,759;24,984
14878,500;2,377;0,641;-33,876;1,583;9,775;5,948;37,715;5,793;15,864;-2,689;0,000;39,676;40,727;9,949;1,598;47,871;49,344;47,989;49,176;-3,055;26,958;0,000;284,340;Inf;295,000;295,000;48,879;2,444;23,761;25,092
14879,000;2,377;0,641;-33,876;1,583;9,775;5,948;37,715;5,793;15,864;-2,689;0,000;39,700;40,700;9,949;1,598;47,749;49,222;47,865;48,976;-3,055;26,958;0,000;283,940;Inf;295,000;295,000;48,595;2,443;23,777;25,074
14879,500;2,377;0,641;-33,876;1,583;9,775;5,948;37,715;5,793;15,864;-2,689;0,000;39,700;40,700;9,949;1,598;47,782;49,325;47,857;49,140;-3,055;26,958;0,000;283,940;Inf;295,000;295,000;48,453;2,442;23,786;25,031
14880,000;3,017;0,807;-34,259;1,657;9,783;5,948;37,715;5,793;15,864;-2,689;0,000;39,700;40,700;9,846;1,480;48,064;49,699;48,058;49,563;-3,055;26,958;0,000;283,840;Inf;295,000;295,000;48,526;2,440;23,764;25,101
14880,500;3,017;0,807;-34,259;1,657;9,783;5,948;37,715;5,793;15,864;-2,689;0,000;39,700;40,700;9,846;1,480;48,173;49,656;48,216;49,502;-3,055;26,958;0,000;283,840;Inf;295,000;295,000;48,846;2,450;23,778;25,158
14881,000;3,017;0,807;-34,259;1,657;9,783;5,948;37,715;5,793;15,864;-2,689;0,000;39,700;40,700;9,846;1,480;48,008;49,506;48,094;49,289;-3,055;26,958;0,000;283,940;Inf;295,000;295,000;48,887;2,459;23,767;25,201
14881,500;3,017;0,807;-34,259;1,657;9,783;5,948;37,715;5,793;15,864;-2,689;0,000;39,700;40,700;9,846;1,480;47,628;49,221;47,894;49,028;-3,055;26,958;0,000;283,940;Inf;295,000;295,000;48,724;2,468;23,768;25,266
14882,000;3,017;0,807;-34,259;1,657;9,783;6,025;37,777;5,823;15,940;-2,686;0,000;39,684;40,690;9,846;1,480;47,711;49,530;47,964;49,368;-3,060;26,966;0,000;283,940;Inf;295,000;295,000;48,443;2,477;23,755;25,301
14882,500;3,017;0,807;-34,259;1,657;9,783;6,025;37,777;5,823;15,940;-2,686;0,000;39,700;40,700;9,846;1,480;48,307;50,024;48,268;49,774;-3,060;26,966;0,000;283,940;Inf;295,000;295,000;48,643;2,486;23,766;25,326
14883,000;2,788;0,738;-34,091;1,631;9,784;6,025;37,777;5,823;15,940;-2,686;0,000;39,700;40,700;9,900;1,477;48,503;50,024;48,378;49,790;-3,060;26,966;0,000;283,740;Inf;295,000;295,000;49,093;2,495;23,771;25,393
14883,500;2,788;0,738;-34,091;1,631;9,784;6,025;37,777;5,823;15,940;-2,686;0,000;39,700;40,700;9,900;1,477;48,284;49,891;48,313;49,639;-3,060;26,966;0,000;283,740;Inf;295,000;295,000;49,174;2,500;23,782;25,347
14884,000;2,788;0,738;-34,091;1,631;9,784;6,025;37,777;5,823;15,940;-2,686;0,000;39,700;40,700;9,900;1,477;47,962;49,633;48,140;49,430;-3,060;26,966;0,000;283,440;Inf;295,000;295,000;49,032;2,504;23,770;25,274
14884,500;2,788;0,738;-34,091;1,631;9,784;6,025;37,777;5,823;15,940;-2,686;0,000;39,700;40,700;9,900;1,477;47,632;49,492;47,932;49,179;-3,060;26,966;0,000;283,440;Inf;295,000;295,000;48,791;2,509;23,758;25,242
14885,000;2,788;0,738;-34,091;1,631;9,784;6,068;37,788;5,816;15,950;-2,677;0,000;39,681;40,720;9,900;1,477;47,992;49,839;48,105;49,566;-3,054;26,963;0,000;283,840;Inf;295,000;295,000;48,559;2,514;23,767;25,235
14885,500;2,788;0,738;-34,091;1,631;9,784;6,068;37,788;5,816;15,950;-2,677;0,000;39,700;40,700;9,900;1,477;48,655;50,143;48,394;49,936;-3,054;26,963;0,000;283,840;Inf;295,000;295,000;48,875;2,518;23,767;25,203
14886,000;2,788;0,738;-34,091;1,631;9,784;6,068;37,788;5,816;15,950;-2,677;0,000;39,700;40,700;9,900;1,477;48,613;50,084;48,473;49,834;-3,054;26,963;0,000;284,040;Inf;295,000;295,000;49,282;2,523;23,749;25,150
14886,500;2,324;0,515;-35,209;1,566;9,837;6,068;37,788;5,816;15,950;-2,677;0,000;39,700;40,700;9,763;1,588;48,231;49,938;48,327;49,664;-3,054;26,963;0,000;284,040;Inf;295,000;295,000;49,251;2,527;23,759;25,125
14887,000;2,324;0,515;-35,209;1,566;9,837;6,068;37,788;5,816;15,950;-2,677;0,000;39,700;40,700;9,763;1,588;47,955;49,745;48,196;49,477;-3,054;26,963;0,000;283,140;Inf;295,000;295,000;49,040;2,524;23,777;24,957
14887,500;2,324;0,515;-35,209;1,566;9,837;6,068;37,788;5,816;15,950;-2,677;0,000;39,700;40,700;9,763;1,588;47,815;49,541;48,045;49,290;-3,054;26,963;0,000;283,140;Inf;295,000;295,000;48,843;2,520;23,771;24,911
14888,000;2,324;0,515;-35,209;1,566;9,837;6,068;37,788;5,816;15,950;-2,677;0,000;39,700;40,700;9,763;1,588;48,289;50,335;48,360;50,022;-3,054;26,963;0,000;283,740;Inf;295,000;295,000;48,673;2,517;23,770;24,848
14888,500;2,324;0,515;-35,209;1,566;9,837;6,048;37,751;5,806;15,941;-2,685;0,000;39,683;40,754;9,763;1,588;48,867;50,449;48,590;50,177;-3,058;26,965;0,000;283,740;Inf;295,000;295,000;49,251;2,514;23,763;24,824
14889,000;2,324;0,515;-35,209;1,566;9,837;6,048;37,751;5,806;15,941;-2,685;0,000;39,700;40,800;9,763;1,588;48,499;50,222;48,489;49,931;-3,058;26,965;0,000;284,040;Inf;295,000;295,000;49,521;2,511;23,771;24,826
14889,500;2,275;0,625;-33,335;1,601;9,743;6,048;37,751;5,806;15,941;-2,685;0,000;39,700;40,800;10,073;1,544;47,983;49,930;48,218;49,595;-3,058;26,965;0,000;284,040;Inf;295,000;295,000;49,285;2,508;23,748;24,867
14890,000;2,275;0,625;-33,335;1,601;9,743;6,048;37,751;5,806;15,941;-2,685;0,000;39,700;40,800;10,073;1,544;47,776;49,836;48,069;49,526;-3,058;26,965;0,000;284,040;Inf;295,000;295,000;48,932;2,504;23,773;24,926
14890,500;2,275;0,625;-33,335;1,601;9,743;6,048;37,751;5,806;15,941;-2,685;0,000;39,700;40,800;10,073;1,544;48,136;50,224;48,266;49,910;-3,058;26,965;0,000;284,040;Inf;295,000;295,000;48,802;2,500;23,783;24,943
14891,000;2,275;0,625;-33,335;1,601;9,743;6,048;37,751;5,806;15,941;-2,685;0,000;39,700;40,800;10,073;1,544;48,774;50,650;48,611;50,408;-3,058;26,965;0,000;284,040;Inf;295,000;295,000;49,134;2,497;23,768;24,939
14891,500;2,275;0,625;-33,335;1,601;9,743;6,078;37,679;5,788;15,916;-2,679;0,000;39,688;40,694;10,073;1,544;48,563;50,470;48,630;50,139;-3,052;26,960;0,000;284,040;Inf;295,000;295,000;49,611;2,493;23,780;24,887
14892,000;2,275;0,625;-33,335;1,601;9,743;6,078;37,679;5,788;15,916;-2,679;0,000;39,700;40,700;10,073;1,544;48,085;50,255;48,398;49,870;-3,052;26,960;0,000;284,040;Inf;295,000;295,000;49,450;2,489;23,782;24,863
14892,500;2,275;0,625;-33,335;1,601;9,743;6,078;37,679;5,788;15,916;-2,679;0,000;39,700;40,700;10,073;1,544;47,928;49,959;48,181;49,582;-3,052;26,960;0,000;284,040;Inf;295,000;295,000;49,152;2,486;23,775;24,780
14893,000;2,573;0,618;-35,042;1,548;9,761;6,078;37,679;5,788;15,916;-2,679;0,000;39,700;40,700;9,878;1,681;48,070;50,070;48,182;49,745;-3,052;26,960;0,000;283,640;Inf;295,000;295,000;48,913;2,482;23,785;24,728
14893,500;2,573;0,618;-35,042;1,548;9,761;6,078;37,679;5,788;15,916;-2,679;0,000;39,700;40,700;9,878;1,681;48,607;50,641;48,520;50,366;-3,052;26,960;0,000;283,640;Inf;295,000;295,000;49,017;2,484;23,776;24,748
14894,000;2,573;0,618;-35,042;1,548;9,761;6,078;37,679;5,788;15,916;-2,679;0,000;39,700;40,700;9,878;1,681;48,958;50,979;48,838;50,635;-3,052;26,960;0,000;282,940;Inf;295,000;295,000;49,534;2,485;23,777;24,810
14894,500;2,573;0,618;-35,042;1,548;9,761;6,078;37,679;5,788;15,916;-2,679;0,000;39,700;40,700;9,878;1,681;48,656;50,598;48,683;50,273;-3,052;26,960;0,000;282,940;Inf;295,000;295,000;49,853;2,487;23,764;24,815
14895,000;2,573;0,618;-35,042;1,548;9,761;6,060;37,718;5,789;15,975;-2,684;0,000;39,680;40,691;9,878;1,681;48,011;50,266;48,284;49,833;-3,063;26,960;0,000;283,540;Inf;295,000;295,000;49,552;2,488;23,774;24,811
14895,500;2,573;0,618;-35,042;1,548;9,761;6,060;37,718;5,789;15,975;-2,684;0,000;39,700;40,700;9,878;1,681;47,850;50,109;48,124;49,749;-3,063;26,960;0,000;283,540;Inf;295,000;295,000;49,099;2,490;23,779;24,880
14896,000;3,150;0,799;-34,294;1,620;9,817;6,060;37,718;5,789;15,975;-2,684;0,000;39,700;40,700;9,915;1,474;48,045;50,372;48,257;49,984;-3,063;26,960;0,000;283,840;Inf;295,000;295,000;48,958;2,491;23,783;24,884
14896,500;3,150;0,799;-34,294;1,620;9,817;6,060;37,718;5,789;15,975;-2,684;0,000;39,700;40,700;9,915;1,474;48,473;50,626;48,457;50,194;-3,063;26,960;0,000;283,840;Inf;295,000;295,000;49,165;2,502;23,771;24,904
14897,000;3,150;0,799;-34,294;1,620;9,817;6,060;37,718;5,789;15,975;-2,684;0,000;39,700;40,700;9,915;1,474;48,671;50,629;48,510;50,245;-3,063;26,960;0,000;283,640;Inf;295,000;295,000;49,438;2,512;23,770;24,891
14897,500;3,150;0,799;-34,294;1,620;9,817;6,060;37,718;5,789;15,975;-2,684;0,000;39,700;40,700;9,915;1,474;48,166;50,473;48,369;50,054;-3,063;26,960;0,000;283,640;Inf;295,000;295,000;49,514;2,523;23,765;24,861
14898,000;3,150;0,799;-34,294;1,620;9,817;6,097;37,773;5,815;16,048;-2,683;0,000;39,693;40,723;9,915;1,474;48,030;50,205;48,203;49,771;-3,051;26,969;0,000;283,440;Inf;295,000;295,000;49,265;2,533;23,766;24,838
14898,500;3,150;0,799;-34,294;1,620;9,817;6,097;37,773;5,815;16,048;-2,683;0,000;39,700;40,700;9,915;1,474;47,819;50,224;48,089;49,776;-3,051;26,969;0,000;283,440;Inf;295,000;295,000;49,052;2,543;23,773;24,924
14899,000;3,150;0,799;-34,294;1,620;9,817;6,097;37,773;5,815;16,048;-2,683;0,000;39,700;40,700;9,915;1,474;48,738;50,692;48,505;50,322;-3,051;26,969;0,000;283,240;Inf;295,000;295,000;48,977;2,553;23,769;24,929
14899,500;3,294;0,886;-33,579;1,597;9,730;6,097;37,773;5,815;16,048;-2,683;0,000;39,700;40,700;9,929;1,515;48,683;50,680;48,580;50,288;-3,051;26,969;0,000;283,240;Inf;295,000;295,000;49,564;2,563;23,767;24,867
14900,000;3,294;0,886;-33,579;1,597;9,730;6,097;37,773;5,815;16,048;-2,683;0,000;39,700;40,700;9,929;1,515;48,510;50,643;48,504;50,204;-3,051;26,969;0,000;283,440;Inf;295,000;295,000;49,558;2,575;23,763;24,900
14900,500;3,294;0,886;-33,579;1,597;9,730;6,097;37,773;5,815;16,048;-2,683;0,000;39,700;40,700;9,929;1,515;48,101;50,533;48,352;50,085;-3,051;26,969;0,000;283,440;Inf;295,000;295,000;49,465;2,587;23,756;24,963
14901,000;3,294;0,886;-33,579;1,597;9,730;6,097;37,773;5,815;16,048;-2,683;0,000;39,700;40,700;9,929;1,515;47,922;50,274;48,178;49,787;-3,051;26,969;0,000;283,340;Inf;295,000;295,000;49,268;2,598;23,761;25,036
14901,500;3,294;0,886;-33,579;1,597;9,730;6,102;37,790;5,830;16,076;-2,688;0,000;39,688;40,706;9,929;1,515;47,734;50,304;48,073;49,805;-3,059;26,971;0,000;283,340;Inf;295,000;295,000;49,040;2,610;23,758;25,148
14902,000;3,294;0,886;-33,579;1,597;9,730;6,102;37,790;5,830;16,076;-2,688;0,000;39,700;40,700;9,929;1,515;47,956;50,488;48,216;50,032;-3,059;26,971;0,000;283,740;Inf;295,000;295,000;48,979;2,621;23,753;25,091
14902,500;3,672;0,936;-34,646;1,583;9,736;6,102;37,790;5,830;16,076;-2,688;0,000;39,700;40,700;9,921;1,619;48,563;50,700;48,517;50,326;-3,059;26,971;0,000;283,740;Inf;295,000;295,000;49,173;2,632;23,757;25,064
14903,000;3,672;0,936;-34,646;1,583;9,736;6,102;37,790;5,830;16,076;-2,688;0,000;39,700;40,700;9,921;1,619;48,356;50,641;48,437;50,163;-3,059;26,971;0,000;283,640;Inf;295,000;295,000;49,526;2,649;23,748;25,033
14903,500;3,672;0,936;-34,646;1,583;9,736;6,102;37,790;5,830;16,076;-2,688;0,000;39,700;40,700;9,921;1,619;48,046;50,514;48,265;50,017;-3,059;26,971;0,000;283,640;Inf;295,000;295,000;49,399;2,666;23,755;24,953
14904,000;3,672;0,936;-34,646;1,583;9,736;6,102;37,790;5,830;16,076;-2,688;0,000;39,700;40,700;9,921;1,619;47,762;50,304;48,103;49,809;-3,059;26,971;0,000;283,740;Inf;295,000;295,000;49,210;2,682;23,753;24,926
14904,500;3,672;0,936;-34,646;1,583;9,736;6,038;37,816;5,829;16,104;-2,683;0,000;39,686;40,700;9,921;1,619;47,855;50,384;48,137;49,967;-3,059;26,964;0,000;283,740;Inf;295,000;295,000;48,995;2,699;23,757;24,899
14905,000;3,672;0,936;-34,646;1,583;9,736;6,038;37,816;5,829;16,104;-2,683;0,000;39,700;40,700;9,921;1,619;48,324;50,892;48,436;50,417;-3,059;26,964;0,000;283,640;Inf;295,000;295,000;49,086;2,715;23,753;25,034
14905,500;2,354;0,575;-34,824;1,627;9,869;6,038;37,816;5,829;16,104;-2,683;0,000;39,700;40,700;9,871;1,526;48,973;51,009;48,706;50,561;-3,059;26,964;0,000;283,640;Inf;295,000;295,000;49,517;2,730;23,750;25,077
14906,000;2,354;0,575;-34,824;1,627;9,869;6,038;37,816;5,829;16,104;-2,683;0,000;39,700;40,700;9,871;1,526;48,056;50,719;48,435;50,208;-3,059;26,964;0,000;283,440;Inf;295,000;295,000;49,812;2,724;23,739;25,064
14906,500;2,354;0,575;-34,824;1,627;9,869;6,038;37,816;5,829;16,104;-2,683;0,000;39,700;40,700;9,871;1,526;47,918;50,524;48,265;49,942;-3,059;26,964;0,000;283,440;Inf;295,000;295,000;49,354;2,718;23,751;25,054
14907,000;2,354;0,575;-34,824;1,627;9,869;6,038;37,816;5,829;16,104;-2,683;0,000;39,700;40,700;9,871;1,526;48,028;50,574;48,250;50,035;-3,059;26,964;0,000;283,040;Inf;295,000;295,000;49,162;2,712;23,720;25,076
14907,500;2,354;0,575;-34,824;1,627;9,869;6,038;37,816;5,829;16,104;-2,683;0,000;39,700;40,700;9,871;1,526;48,294;50,915;48,459;50,436;-3,059;26,964;0,000;283,040;Inf;295,000;295,000;49,222;2,706;23,733;25,141
14908,000;2,354;0,575;-34,824;1,627;9,869;6,035;37,783;5,807;16,082;-2,688;0,000;39,682;40,756;9,871;1,526;48,553;51,185;48,709;50,659;-3,071;26,952;0,000;283,440;Inf;295,000;295,000;49,526;2,700;23,719;25,166
14908,500;2,354;0,575;-34,824;1,627;9,869;6,035;37,783;5,807;16,082;-2,688;0,000;39,700;40,800;9,871;1,526;48,350;51,060;48,653;50,514;-3,071;26,952;0,000;283,440;Inf;295,000;295,000;49,777;2,695;23,744;25,115
14909,000;2,238;0,492;-35,209;1,546;9,819;6,035;37,783;5,807;16,082;-2,688;0,000;39,700;40,800;9,821;1,548;48,138;50,804;48,470;50,228;-3,071;26,952;0,000;283,640;Inf;295,000;295,000;49,644;2,689;23,738;25,078
14909,500;2,238;0,492;-35,209;1,546;9,819;6,035;37,783;5,807;16,082;-2,688;0,000;39,700;40,800;9,821;1,548;48,033;50,741;48,351;50,119;-3,071;26,952;0,000;283,640;Inf;295,000;295,000;49,410;2,682;23,755;25,064
14910,000;2,238;0,492;-35,209;1,546;9,819;6,035;37,783;5,807;16,082;-2,688;0,000;39,700;40,800;9,821;1,548;48,408;51,002;48,516;50,492;-3,071;26,952;0,000;284,040;Inf;295,000;295,000;49,311;2,674;23,736;25,001
14910,500;2,238;0,492;-35,209;1,546;9,819;6,035;37,783;5,807;16,082;-2,688;0,000;39,700;40,800;9,821;1,548;48,383;51,121;48,639;50,636;-3,071;26,952;0,000;284,040;Inf;295,000;295,000;49,604;2,667;23,723;25,028
14911,000;2,238;0,492;-35,209;1,546;9,819;6,093;37,742;5,809;16,108;-2,686;0,000;39,695;40,735;9,821;1,548;48,420;51,081;48,664;50,550;-3,061;26,970;0,000;284,140;Inf;295,000;295,000;49,695;2,660;23,723;25,044
14911,500;2,238;0,492;-35,209;1,546;9,819;6,093;37,742;5,809;16,108;-2,686;0,000;39,700;40,700;9,821;1,548;48,307;51,055;48,605;50,430;-3,061;26,970;0,000;284,140;Inf;295,000;295,000;49,679;2,653;23,746;25,112
14912,000;2,287;0,624;-33,848;1,591;9,770;6,093;37,742;5,809;16,108;-2,686;0,000;39,700;40,700;9,948;1,640;48,136;50,993;48,445;50,303;-3,061;26,970;0,000;284,240;Inf;295,000;295,000;49,599;2,647;23,750;25,226
14912,500;2,287;0,624;-33,848;1,591;9,770;6,093;37,742;5,809;16,108;-2,686;0,000;39,700;40,700;9,948;1,640;47,880;50,963;48,258;50,232;-3,061;26,970;0,000;284,240;Inf;295,000;295,000;49,469;2,641;23,749;25,308
14913,000;2,287;0,624;-33,848;1,591;9,770;6,093;37,742;5,809;16,108;-2,686;0,000;39,700;40,700;9,948;1,640;48,330;51,099;48,413;50,439;-3,061;26,970;0,000;283,940;Inf;295,000;295,000;49,333;2,635;23,737;25,376
14913,500;2,287;0,624;-33,848;1,591;9,770;6,093;37,742;5,809;16,108;-2,686;0,000;39,700;40,700;9,948;1,640;48,703;51,296;48,733;50,728;-3,061;26,970;0,000;283,940;Inf;295,000;295,000;49,570;2,629;23,725;25,299
14914,000;2,287;0,624;-33,848;1,591;9,770;6,093;37,742;5,809;16,108;-2,686;0,000;39,700;40,700;9,948;1,640;48,592;51,240;48,633;50,546;-3,061;26,970;0,000;284,440;Inf;295,000;295,000;49,865;2,624;23,745;25,299
14914,500;2,287;0,624;-33,848;1,591;9,770;6,089;37,741;5,793;16,103;-2,687;0,000;39,686;40,714;9,948;1,640;48,353;51,126;48,445;50,350;-3,070;26,961;0,000;284,440;Inf;295,000;295,000;49,753;2,618;23,732;25,244
14915,000;2,287;0,624;-33,848;1,591;9,770;6,089;37,741;5,793;16,103;-2,687;0,000;39,700;40,700;9,948;1,640;48,065;51,078;48,335;50,308;-3,070;26,961;0,000;284,240;Inf;295,000;295,000;49,569;2,613;23,733;25,215
14915,500;2,394;0,622;-34,897;1,559;9,776;6,089;37,741;5,793;16,103;-2,687;0,000;39,700;40,700;9,858;1,717;48,566;51,266;48,523;50,599;-3,070;26,961;0,000;284,240;Inf;295,000;295,000;49,446;2,607;23,742;25,034
14916,000;2,394;0,622;-34,897;1,559;9,776;6,089;37,741;5,793;16,103;-2,687;0,000;39,700;40,700;9,858;1,717;48,747;51,417;48,733;50,842;-3,070;26,961;0,000;284,540;Inf;295,000;295,000;49,738;2,604;23,740;24,939
14916,500;2,394;0,622;-34,897;1,559;9,776;6,089;37,741;5,793;16,103;-2,687;0,000;39,700;40,700;9,858;1,717;48,705;51,468;48,789;50,848;-3,070;26,961;0,000;284,540;Inf;295,000;295,000;49,935;2,600;23,740;24,990
14917,000;2,394;0,622;-34,897;1,559;9,776;6,089;37,741;5,793;16,103;-2,687;0,000;39,700;40,700;9,858;1,717;48,462;51,290;48,549;50,463;-3,070;26,961;0,000;284,340;Inf;295,000;295,000;49,953;2,597;23,742;25,054
14917,500;2,394;0,622;-34,897;1,559;9,776;6,102;37,777;5,818;16,165;-2,696;0,000;39,695;40,744;9,858;1,717;48,212;51,229;48,436;50,457;-3,078;26,960;0,000;284,340;Inf;295,000;295,000;49,691;2,594;23,743;25,078
14918,000;2,394;0,622;-34,897;1,559;9,776;6,102;37,777;5,818;16,165;-2,696;0,000;39,700;40,700;9,858;1,717;48,590;51,377;48,642;50,751;-3,078;26,960;0,000;284,040;Inf;295,000;295,000;49,584;2,590;23,745;25,061
14918,500;3,294;0,789;-35,209;1,577;9,899;6,102;37,777;5,818;16,165;-2,696;0,000;39,700;40,700;9,758;1,644;48,735;51,621;48,871;51,007;-3,078;26,960;0,000;284,040;Inf;295,000;295,000;49,840;2,587;23,752;25,065
14919,000;3,294;0,789;-35,209;1,577;9,899;6,102;37,777;5,818;16,165;-2,696;0,000;39,700;40,700;9,758;1,644;48,647;51,663;48,958;50,980;-3,078;26,960;0,000;283,940;Inf;295,000;295,000;50,059;2,599;23,746;25,102
14919,500;3,294;0,789;-35,209;1,577;9,899;6,102;37,777;5,818;16,165;-2,696;0,000;39,700;40,700;9,758;1,644;48,504;51,495;48,798;50,789;-3,078;26,960;0,000;283,940;Inf;295,000;295,000;50,062;2,610;23,736;25,114
14920,000;3,294;0,789;-35,209;1,577;9,899;6,102;37,777;5,818;16,165;-2,696;0,000;39,700;40,700;9,758;1,644;48,318;51,383;48,628;50,531;-3,078;26,960;0,000;284,040;Inf;295,000;295,000;49,897;2,621;23,736;25,057
14920,500;3,294;0,789;-35,209;1,577;9,899;6,102;37,777;5,818;16,165;-2,696;0,000;39,700;40,700;9,758;1,644;48,534;51,513;48,664;50,825;-3,078;26,960;0,000;284,040;Inf;295,000;295,000;49,884;2,643;23,743;25,118
14921,000;3,294;0,789;-35,209;1,577;9,899;6,006;37,783;5,841;16,170;-2,707;0,000;39,689;40,734;9,758;1,644;48,688;51,839;48,968;51,151;-3,076;26,954;0,000;284,040;Inf;295,000;295,000;49,884;2,643;23,724;25,206
14921,500;3,294;0,789;-35,209;1,577;9,899;6,006;37,783;5,841;16,170;-2,707;0,000;39,700;40,700;9,758;1,644;48,814;51,852;49,015;51,180;-3,076;26,954;0,000;284,040;Inf;295,000;295,000;50,161;2,654;23,741;25,327
14922,000;1,957;0,474;-35,209;1,578;9,809;6,006;37,783;5,841;16,170;-2,707;0,000;39,700;40,700;9,683;1,652;48,356;51,670;48,735;50,856;-3,076;26,954;0,000;283,940;Inf;295,000;295,000;50,215;2,664;23,762;25,428
14922,500;1,957;0,474;-35,209;1,578;9,809;6,006;37,783;5,841;16,170;-2,707;0,000;39,700;40,700;9,683;1,652;48,145;51,535;48,521;50,627;-3,076;26,954;0,000;283,940;Inf;295,000;295,000;49,904;2,653;23,760;25,404
14923,000;1,957;0,474;-35,209;1,578;9,809;6,006;37,783;5,841;16,170;-2,707;0,000;39,700;40,700;9,683;1,652;48,117;51,607;48,533;50,815;-3,076;26,954;0,000;283,840;Inf;295,000;295,000;49,707;2,641;23,736;25,375
14923,500;1,957;0,474;-35,209;1,578;9,809;6,006;37,783;5,841;16,170;-2,707;0,000;39,700;40,700;9,683;1,652;48,632;51,777;48,763;51,033;-3,076;26,954;0,000;283,840;Inf;295,000;295,000;49,768;2,630;23,743;25,305
14924,000;1,957;0,474;-35,209;1,578;9,809;6,140;37,766;5,810;16,179;-2,697;0,000;39,701;40,702;9,683;1,652;48,778;51,899;48,902;51,180;-3,070;26,956;0,000;283,440;Inf;295,000;295,000;50,051;2,619;23,764;25,345
14924,500;1,957;0,474;-35,209;1,578;9,809;6,140;37,766;5,810;16,179;-2,697;0,000;39,700;40,700;9,683;1,652;48,576;51,832;48,822;50,962;-3,070;26,956;0,000;283,440;Inf;295,000;295,000;50,190;2,608;23,746;25,291
14925,000;2,038;0,554;-33,895;1,653;9,707;6,140;37,766;5,810;16,179;-2,697;0,000;39,700;40,700;9,872;0,912;48,032;51,753;48,644;50,835;-3,070;26,956;0,000;283,240;Inf;295,000;295,000;50,048;2,598;23,742;25,381
14925,500;2,038;0,554;-33,895;1,653;9,707;6,140;37,766;5,810;16,179;-2,697;0,000;39,700;40,700;9,872;0,912;47,874;51,596;48,488;50,709;-3,070;26,956;0,000;283,240;Inf;295,000;295,000;49,816;2,588;23,749;25,463
14926,000;2,038;0,554;-33,895;1,653;9,707;6,140;37,766;5,810;16,179;-2,697;0,000;39,700;40,700;9,872;0,912;48,020;51,726;48,568;50,887;-3,070;26,956;0,000;283,740;Inf;295,000;295,000;49,667;2,579;23,766;25,435
14926,500;2,038;0,554;-33,895;1,653;9,707;6,140;37,766;5,810;16,179;-2,697;0,000;39,700;40,700;9,872;0,912;48,768;52,037;48,883;51,276;-3,070;26,956;0,000;283,740;Inf;295,000;295,000;49,800;2,571;23,746;25,428
14927,000;2,038;0,554;-33,895;1,653;9,707;6,140;37,766;5,810;16,179;-2,697;0,000;39,700;40,700;9,872;0,912;49,261;52,150;49,095;51,384;-3,070;26,956;0,000;284,340;Inf;295,000;295,000;50,241;2,562;23,735;25,278
14927,500;2,038;0,554;-33,895;1,653;9,707;6,125;37,742;5,816;16,171;-2,699;0,000;39,695;40,720;9,872;0,912;48,686;52,052;48,956;51,234;-3,069;26,958;0,000;284,340;Inf;295,000;295,000;50,473;2,553;23,733;25,240
14928,000;2,038;0,554;-33,895;1,653;9,707;6,125;37,742;5,816;16,171;-2,699;0,000;39,700;40,700;9,872;0,912;47,880;51,781;48,546;50,813;-3,069;26,958;0,000;284,340;Inf;295,000;295,000;50,232;2,545;23,735;25,231
14928,500;2,721;0,636;-35,209;1,619;9,914;6,125;37,742;5,816;16,171;-2,699;0,000;39,700;40,700;9,755;1,559;48,484;52,093;48,837;51,295;-3,069;26,958;0,000;284,340;Inf;295,000;295,000;49,755;2,536;23,735;25,233
14929,000;2,721;0,636;-35,209;1,619;9,914;6,125;37,742;5,816;16,171;-2,699;0,000;39,700;40,700;9,755;1,559;49,342;52,403;49,199;51,688;-3,069;26,958;0,000;284,140;Inf;295,000;295,000;50,177;2,539;23,718;25,172
14929,500;2,721;0,636;-35,209;1,619;9,914;6,125;37,742;5,816;16,171;-2,699;0,000;39,700;40,700;9,755;1,559;49,395;52,393;49,306;51,602;-3,069;26,958;0,000;284,140;Inf;295,000;295,000;50,658;2,542;23,753;25,219
14930,000;2,721;0,636;-35,209;1,619;9,914;6,125;37,742;5,816;16,171;-2,699;0,000;39,700;40,700;9,755;1,559;48,618;52,227;49,034;51,324;-3,069;26,958;0,000;284,340;Inf;295,000;295,000;50,674;2,545;23,734;25,291
14930,500;2,721;0,636;-35,209;1,619;9,914;6,036;37,749;5,805;16,219;-2,706;0,000;39,693;40,729;9,755;1,559;48,141;52,043;48,774;51,047;-3,082;26,948;0,000;284,340;Inf;295,000;295,000;50,301;2,548;23,732;25,175
14931,000;2,721;0,636;-35,209;1,619;9,914;6,036;37,749;5,805;16,219;-2,706;0,000;39,700;40,700;9,755;1,559;48,108;51,956;48,651;50,893;-3,082;26,948;0,000;283,740;Inf;295,000;295,000;50,001;2,551;23,748;25,125
14931,500;3,313;0,787;-35,209;1,601;9,845;6,036;37,749;5,805;16,219;-2,706;0,000;39,700;40,700;9,792;1,563;48,671;52,207;48,892;51,394;-3,082;26,948;0,000;283,740;Inf;295,000;295,000;49,902;2,554;23,743;25,118
14932,000;3,313;0,787;-35,209;1,601;9,845;6,036;37,749;5,805;16,219;-2,706;0,000;39,700;40,700;9,792;1,563;49,056;52,415;49,169;51,649;-3,082;26,948;0,000;284,140;Inf;295,000;295,000;50,291;2,566;23,755;25,080
14932,500;3,313;0,787;-35,209;1,601;9,845;6,036;37,749;5,805;16,219;-2,706;0,000;39,700;40,700;9,792;1,563;48,670;52,347;49,096;51,481;-3,082;26,948;0,000;284,140;Inf;295,000;295,000;50,572;2,579;23,755;25,081
14933,000;3,313;0,787;-35,209;1,601;9,845;6,036;37,749;5,805;16,219;-2,706;0,000;39,700;40,700;9,792;1,563;48,433;52,232;48,929;51,253;-3,082;26,948;0,000;284,140;Inf;295,000;295,000;50,399;2,591;23,732;25,058
14933,500;3,313;0,787;-35,209;1,601;9,845;6,068;37,781;5,836;16,263;-2,717;0,000;39,692;40,707;9,792;1,563;47,893;52,070;48,676;51,039;-3,088;26,942;0,000;284,140;Inf;295,000;295,000;49,919;2,614;23,738;25,054
14934,000;3,313;0,787;-35,209;1,601;9,845;6,068;37,781;5,836;16,263;-2,717;0,000;39,700;40,700;9,792;1,563;48,138;52,203;48,739;51,300;-3,088;26,942;0,000;283,940;Inf;295,000;295,000;49,919;2,614;23,751;24,996
14934,500;3,313;0,787;-35,209;1,601;9,845;6,068;37,781;5,836;16,263;-2,717;0,000;39,700;40,700;9,792;1,563;48,977;52,474;49,081;51,643;-3,088;26,942;0,000;283,940;Inf;295,000;295,000;50,095;2,626;23,743;24,993
14935,000;2,599;0,729;-33,548;1,609;9,744;6,068;37,781;5,836;16,263;-2,717;0,000;39,700;40,700;9,939;1,561;49,295;52,583;49,229;51,727;-3,088;26,942;0,000;283,640;Inf;295,000;295,000;50,543;2,637;23,721;25,042
14935,500;2,599;0,729;-33,548;1,609;9,744;6,068;37,781;5,836;16,263;-2,717;0,000;39,700;40,700;9,939;1,561;48,282;52,358;48,841;51,364;-3,088;26,942;0,000;283,640;Inf;295,000;295,000;50,708;2,636;23,742;25,038
14936,000;2,599;0,729;-33,548;1,609;9,744;6,068;37,781;5,836;16,263;-2,717;0,000;39,700;40,700;9,939;1,561;48,165;52,267;48,667;51,190;-3,088;26,942;0,000;283,940;Inf;295,000;295,000;50,211;2,636;23,731;24,998
14936,500;2,599;0,729;-33,548;1,609;9,744;6,068;37,781;5,836;16,263;-2,717;0,000;39,700;40,700;9,939;1,561;48,285;52,268;48,636;51,234;-3,088;26,942;0,000;283,940;Inf;295,000;295,000;50,072;2,635;23,731;25,012
14937,000;2,599;0,729;-33,548;1,609;9,744;6,054;37,815;5,850;16,282;-2,710;0,000;39,691;40,744;9,939;1,561;48,578;52,420;48,828;51,546;-3,083;26,959;0,000;284,140;Inf;295,000;295,000;50,106;2,634;23,732;24,941
14937,500;2,599;0,729;-33,548;1,609;9,744;6,054;37,815;5,850;16,282;-2,710;0,000;39,700;40,700;9,939;1,561;48,718;52,610;49,077;51,755;-3,083;26,959;0,000;284,140;Inf;295,000;295,000;50,343;2,634;23,741;24,830
14938,000;1,751;0,475;-34,017;1,830;9,755;6,054;37,815;5,850;16,282;-2,710;0,000;39,700;40,700;9,891;1,422;48,623;52,555;48,992;51,614;-3,083;26,959;0,000;284,240;Inf;295,000;295,000;50,540;2,633;23,745;24,751
14938,500;1,751;0,475;-34,017;1,830;9,755;6,054;37,815;5,850;16,282;-2,710;0,000;39,700;40,700;9,891;1,422;48,318;52,482;48,825;51,434;-3,083;26,959;0,000;284,240;Inf;295,000;295,000;50,446;2,619;23,745;24,752
14939,000;1,751;0,475;-34,017;1,830;9,755;6,054;37,815;5,850;16,282;-2,710;0,000;39,700;40,700;9,891;1,422;47,781;52,345;48,566;51,256;-3,083;26,959;0,000;284,040;Inf;295,000;295,000;50,265;2,605;23,737;24,745
14939,500;1,751;0,475;-34,017;1,830;9,755;6,054;37,815;5,850;16,282;-2,710;0,000;39,700;40,700;9,891;1,422;47,966;52,427;48,673;51,413;-3,083;26,959;0,000;284,040;Inf;295,000;295,000;49,987;2,591;23,748;24,726
14940,000;1,751;0,475;-34,017;1,830;9,755;6,099;37,810;5,838;16,285;-2,701;0,000;39,704;40,703;9,891;1,422;48,907;52,633;48,977;51,662;-3,095;26,952;0,000;283,740;Inf;295,000;295,000;50,120;2,577;23,749;24,720
14940,500;1,751;0,475;-34,017;1,830;9,755;6,099;37,810;5,838;16,285;-2,701;0,000;39,700;40,700;9,891;1,422;49,079;52,665;49,105;51,688;-3,095;26,952;0,000;283,740;Inf;295,000;295,000;50,545;2,563;23,744;24,653
14941,000;1,751;0,475;-34,017;1,830;9,755;6,099;37,810;5,838;16,285;-2,701;0,000;39,700;40,700;9,891;1,422;48,590;52,608;48,979;51,577;-3,095;26,952;0,000;284,140;Inf;295,000;295,000;50,635;2,550;23,725;24,591
14941,500;1,630;0,465;-33,999;1,697;9,789;6,099;37,810;5,838;16,285;-2,701;0,000;39,700;40,700;9,860;1,490;48,077;52,488;48,733;51,333;-3,095;26,952;0,000;284,140;Inf;295,000;295,000;50,439;2,537;23,736;24,517
14942,000;1,630;0,465;-33,999;1,697;9,789;6,099;37,810;5,838;16,285;-2,701;0,000;39,700;40,700;9,860;1,490;47,811;52,417;48,581;51,251;-3,095;26,952;0,000;283,340;Inf;295,000;295,000;50,158;2,522;23,728;24,517
14942,500;1,630;0,465;-33,999;1,697;9,789;6,099;37,810;5,838;16,285;-2,701;0,000;39,700;40,700;9,860;1,490;48,924;52,719;48,965;51,732;-3,095;26,952;0,000;283,340;Inf;295,000;295,000;50,015;2,507;23,736;24,509
14943,000;1,630;0,465;-33,999;1,697;9,789;6,099;37,810;5,838;16,285;-2,701;0,000;39,700;40,700;9,860;1,490;49,042;52,770;49,104;51,813;-3,095;26,952;0,000;283,840;Inf;295,000;295,000;50,585;2,479;23,725;24,467
14943,500;1,630;0,465;-33,999;1,697;9,789;6,125;37,756;5,841;16,257;-2,725;0,000;39,692;40,726;9,860;1,490;48,773;52,750;49,036;51,722;-3,090;26,948;0,000;283,840;Inf;295,000;295,000;50,682;2,479;23,729;24,421
14944,000;1,630;0,465;-33,999;1,697;9,789;6,125;37,756;5,841;16,257;-2,725;0,000;39,700;40,700;9,860;1,490;48,163;52,623;48,809;51,510;-3,090;26,948;0,000;284,340;Inf;295,000;295,000;50,570;2,465;23,728;24,458
14944,500;2,958;0,659;-35,209;1,590;9,826;6,125;37,756;5,841;16,257;-2,725;0,000;39,700;40,700;9,836;1,617;47,917;52,514;48,581;51,294;-3,090;26,948;0,000;284,340;Inf;295,000;295,000;50,276;2,451;23,714;24,532
14945,000;2,958;0,659;-35,209;1,590;9,826;6,125;37,756;5,841;16,257;-2,725;0,000;39,700;40,700;9,836;1,617;47,972;52,483;48,545;51,359;-3,090;26,948;0,000;284,240;Inf;295,000;295,000;50,076;2,460;23,721;24,585
14945,500;2,958;0,659;-35,209;1,590;9,826;6,125;37,756;5,841;16,257;-2,725;0,000;39,700;40,700;9,836;1,617;48,810;52,680;48,906;51,740;-3,090;26,948;0,000;284,240;Inf;295,000;295,000;50,090;2,468;23,721;24,577
14946,000;2,958;0,659;-35,209;1,590;9,826;6,125;37,756;5,841;16,257;-2,725;0,000;39,700;40,700;9,836;1,617;48,486;52,828;49,039;51,824;-3,090;26,948;0,000;284,440;Inf;295,000;295,000;50,534;2,476;23,713;24,665
14946,500;2,958;0,659;-35,209;1,590;9,826;6,097;37,766;5,838;16,297;-2,714;0,000;39,697;40,706;9,836;1,617;48,379;52,752;48,873;51,641;-3,085;26,954;0,000;284,440;Inf;295,000;295,000;50,544;2,484;23,718;24,658
14947,000;2,958;0,659;-35,209;1,590;9,826;6,097;37,766;5,838;16,297;-2,714;0,000;39,700;40,700;9,836;1,617;48,025;52,663;48,651;51,437;-3,085;26,954;0,000;283,640;Inf;295,000;295,000;50,411;2,491;23,722;24,719
14947,500;2,958;0,659;-35,209;1,590;9,826;6,097;37,766;5,838;16,297;-2,714;0,000;39,700;40,700;9,836;1,617;48,048;52,612;48,620;51,484;-3,085;26,954;0,000;283,640;Inf;295,000;295,000;50,194;2,499;23,727;24,666
14948,000;3,216;0,753;-35,209;1,601;9,787;6,097;37,766;5,838;16,297;-2,714;0,000;39,700;40,700;9,856;1,597;48,643;52,851;48,991;51,869;-3,085;26,954;0,000;283,940;Inf;295,000;295,000;50,191;2,507;23,725;24,628
14948,500;3,216;0,753;-35,209;1,601;9,787;6,097;37,766;5,838;16,297;-2,714;0,000;39,700;40,700;9,856;1,597;48,744;52,974;49,150;52,023;-3,085;26,954;0,000;283,940;Inf;295,000;295,000;50,588;2,518;23,719;24,591
14949,000;3,216;0,753;-35,209;1,601;9,787;6,097;37,766;5,838;16,297;-2,714;0,000;39,700;40,700;9,856;1,597;48,802;53,023;49,140;52,013;-3,085;26,954;0,000;284,040;Inf;295,000;295,000;50,723;2,530;23,725;24,682
14949,500;3,216;0,753;-35,209;1,601;9,787;6,097;37,766;5,838;16,297;-2,714;0,000;39,700;40,700;9,856;1,597;48,556;52,998;49,065;51,944;-3,085;26,954;0,000;284,040;Inf;295,000;295,000;50,745;2,541;23,725;24,723
14950,000;3,216;0,753;-35,209;1,601;9,787;6,075;37,775;5,859;16,315;-2,705;0,000;39,713;40,740;9,856;1,597;48,448;52,944;48,980;51,935;-3,080;26,965;0,000;283,840;Inf;295,000;295,000;50,641;2,552;23,719;24,785
14950,500;3,216;0,753;-35,209;1,601;9,787;6,075;37,775;5,859;16,315;-2,705;0,000;39,700;40,700;9,856;1,597;49,094;53,154;49,260;52,188;-3,080;26,965;0,000;283,840;Inf;295,000;295,000;50,577;2,563;23,718;24,743
14951,000;2,903;0,800;-33,861;1,605;9,819;6,075;37,775;5,859;16,315;-2,705;0,000;39,700;40,700;9,880;1,497;49,399;53,254;49,315;52,245;-3,080;26,965;0,000;284,040;Inf;295,000;295,000;50,924;2,574;23,713;24,745
14951,500;2,903;0,800;-33,861;1,605;9,819;6,075;37,775;5,859;16,315;-2,705;0,000;39,700;40,700;9,880;1,497;49,122;53,244;49,233;52,205;-3,080;26,965;0,000;284,040;Inf;295,000;295,000;51,053;2,579;23,703;24,762
14952,000;2,903;0,800;-33,861;1,605;9,819;6,075;37,775;5,859;16,315;-2,705;0,000;39,700;40,700;9,880;1,497;48,857;53,195;49,103;52,069;-3,080;26,965;0,000;284,040;Inf;295,000;295,000;50,951;2,584;23,711;24,844
14952,500;2,903;0,800;-33,861;1,605;9,819;6,075;37,775;5,859;16,315;-2,705;0,000;39,700;40,700;9,880;1,497;48,212;53,082;48,851;51,883;-3,080;26,965;0,000;284,040;Inf;295,000;295,000;50,806;2,590;23,721;24,935
14953,000;2,903;0,800;-33,861;1,605;9,819;6,095;37,803;5,856;16,340;-2,702;0,000;39,707;40,707;9,880;1,497;48,625;53,121;48,964;52,046;-3,086;26,959;0,000;283,540;Inf;295,000;295,000;50,507;2,595;23,708;25,008
14953,500;2,903;0,800;-33,861;1,605;9,819;6,095;37,803;5,856;16,340;-2,702;0,000;39,700;40,700;9,880;1,497;49,556;53,500;49,566;52,628;-3,086;26,959;0,000;283,540;Inf;295,000;295,000;50,689;2,600;23,710;25,059
14954,000;2,903;0,800;-33,861;1,605;9,819;6,095;37,803;5,856;16,340;-2,702;0,000;39,700;40,700;9,880;1,497;49,236;53,504;49,425;52,498;-3,086;26,959;0,000;283,740;Inf;295,000;295,000;51,312;2,605;23,702;25,012
14954,500;2,108;0,595;-34,167;1,588;9,749;6,095;37,803;5,856;16,340;-2,702;0,000;39,700;40,700;9,902;1,564;49,067;53,467;49,285;52,333;-3,086;26,959;0,000;283,740;Inf;295,000;295,000;51,166;2,610;23,711;25,009
14955,000;2,108;0,595;-34,167;1,588;9,749;6,095;37,803;5,856;16,340;-2,702;0,000;39,700;40,700;9,902;1,564;48,540;53,394;49,078;52,158;-3,086;26,959;0,000;283,440;Inf;295,000;295,000;51,038;2,601;23,685;25,011
14955,500;2,108;0,595;-34,167;1,588;9,749;6,095;37,803;5,856;16,340;-2,702;0,000;39,700;40,700;9,902;1,564;48,231;53,319;48,939;52,124;-3,086;26,959;0,000;283,440;Inf;295,000;295,000;50,793;2,593;23,703;25,027
14956,000;2,108;0,595;-34,167;1,588;9,749;6,095;37,803;5,856;16,340;-2,702;0,000;39,700;40,700;9,902;1,564;48,748;53,500;49,200;52,405;-3,086;26,959;0,000;283,540;Inf;295,000;295,000;50,653;2,585;23,695;24,965
14956,500;2,108;0,595;-34,167;1,588;9,749;6,085;37,802;5,833;16,333;-2,703;0,000;39,716;40,734;9,902;1,564;49,465;53,652;49,453;52,619;-3,078;26,954;0,000;283,540;Inf;295,000;295,000;50,963;2,577;23,695;24,890
14957,000;2,108;0,595;-34,167;1,588;9,749;6,085;37,802;5,833;16,333;-2,703;0,000;39,700;40,700;9,902;1,564;49,172;53,670;49,396;52,545;-3,078;26,954;0,000;283,240;Inf;295,000;295,000;51,196;2,562;23,700;24,743
14957,500;2,068;0,593;-34,096;1,646;9,776;6,085;37,802;5,833;16,333;-2,703;0,000;39,700;40,700;9,891;1,504;48,513;53,536;49,047;52,224;-3,078;26,954;0,000;283,240;Inf;295,000;295,000;51,196;2,562;23,691;24,729
14958,000;2,068;0,593;-34,096;1,646;9,776;6,085;37,802;5,833;16,333;-2,703;0,000;39,700;40,700;9,891;1,504;48,192;53,425;48,840;52,115;-3,078;26,954;0,000;283,440;Inf;295,000;295,000;50,830;2,554;23,690;24,658
14958,500;2,068;0,593;-34,096;1,646;9,776;6,085;37,802;5,833;16,333;-2,703;0,000;39,700;40,700;9,891;1,504;48,333;53,490;48,935;52,262;-3,078;26,954;0,000;283,440;Inf;295,000;295,000;50,643;2,546;23,700;24,637
14959,000;2,068;0,593;-34,096;1,646;9,776;6,085;37,802;5,833;16,333;-2,703;0,000;39,700;40,700;9,891;1,504;49,410;53,775;49,389;52,696;-3,078;26,954;0,000;283,140;Inf;295,000;295,000;50,755;2,538;23,688;24,636
