t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
14959,500;2,068;0,593;-34,096;1,646;9,776;6,118;37,754;5,814;16,304;-2,704;0,000;39,713;40,715;9,891;1,504;49,851;53,892;49,579;52,833;-3,081;26,952;0,000;283,140;Inf;295,000;295,000;51,317;2,531;23,693;24,609
14960,000;2,068;0,593;-34,096;1,646;9,776;6,118;37,754;5,814;16,304;-2,704;0,000;39,700;40,700;9,891;1,504;49,420;53,861;49,476;52,706;-3,081;26,952;0,000;283,040;Inf;295,000;295,000;51,539;2,523;23,669;24,648
14960,500;2,068;0,593;-34,096;1,646;9,776;6,118;37,754;5,814;16,304;-2,704;0,000;39,700;40,700;9,891;1,504;49,090;53,791;49,265;52,559;-3,081;26,952;0,000;283,040;Inf;295,000;295,000;51,366;2,516;23,682;24,701
14961,000;2,452;0,648;-34,573;1,609;9,810;6,118;37,754;5,814;16,304;-2,704;0,000;39,700;40,700;9,843;1,554;48,215;53,590;48,789;52,209;-3,081;26,952;0,000;283,340;Inf;295,000;295,000;51,176;2,508;23,661;24,846
14961,500;2,452;0,648;-34,573;1,609;9,810;6,118;37,754;5,814;16,304;-2,704;0,000;39,700;40,700;9,843;1,554;48,874;53,708;49,130;52,555;-3,081;26,952;0,000;283,340;Inf;295,000;295,000;50,701;2,507;23,670;24,922
14962,000;2,452;0,648;-34,573;1,609;9,810;6,118;37,754;5,814;16,304;-2,704;0,000;39,700;40,700;9,843;1,554;49,767;53,899;49,447;52,794;-3,081;26,952;0,000;283,340;Inf;295,000;295,000;51,067;2,506;23,676;24,892
14962,500;2,452;0,648;-34,573;1,609;9,810;6,118;37,754;5,814;16,304;-2,704;0,000;39,700;40,700;9,843;1,554;49,595;53,940;49,489;52,816;-3,081;26,952;0,000;283,340;Inf;295,000;295,000;51,477;2,506;23,655;24,828
14963,000;2,452;0,648;-34,573;1,609;9,810;6,127;37,743;5,826;16,317;-2,709;0,000;39,721;40,721;9,843;1,554;49,447;53,947;49,418;52,735;-3,082;26,949;0,000;283,340;Inf;295,000;295,000;51,460;2,505;23,671;24,761
14963,500;2,452;0,648;-34,573;1,609;9,810;6,127;37,743;5,826;16,317;-2,709;0,000;39,700;40,700;9,843;1,554;48,613;53,858;49,140;52,551;-3,082;26,949;0,000;283,340;Inf;295,000;295,000;51,387;2,504;23,666;24,802
14964,000;2,903;0,647;-35,209;1,583;9,878;6,127;37,743;5,826;16,317;-2,709;0,000;39,700;40,700;9,832;1,616;48,465;53,725;48,875;52,320;-3,082;26,949;0,000;283,540;Inf;295,000;295,000;51,041;2,503;23,663;24,786
14964,500;2,903;0,647;-35,209;1,583;9,878;6,127;37,743;5,826;16,317;-2,709;0,000;39,700;40,700;9,832;1,616;48,940;53,749;49,004;52,485;-3,082;26,949;0,000;283,540;Inf;295,000;295,000;50,846;2,509;23,661;24,829
14965,000;2,903;0,647;-35,209;1,583;9,878;6,127;37,743;5,826;16,317;-2,709;0,000;39,700;40,700;9,832;1,616;49,235;53,934;49,377;52,839;-3,082;26,949;0,000;282,940;Inf;295,000;295,000;51,044;2,516;23,664;24,923
14965,500;2,903;0,647;-35,209;1,583;9,878;6,127;37,743;5,826;16,317;-2,709;0,000;39,700;40,700;9,832;1,616;49,192;54,002;49,506;52,889;-3,082;26,949;0,000;282,940;Inf;295,000;295,000;51,346;2,522;23,663;24,915
14966,000;2,903;0,647;-35,209;1,583;9,878;6,138;37,768;5,836;16,347;-2,706;0,000;39,717;40,754;9,832;1,616;48,865;53,949;49,334;52,734;-3,075;26,967;0,000;283,340;Inf;295,000;295,000;51,397;2,528;23,658;24,893
14966,500;2,903;0,647;-35,209;1,583;9,878;6,138;37,768;5,836;16,347;-2,706;0,000;39,700;40,800;9,832;1,616;48,674;53,881;49,066;52,513;-3,075;26,967;0,000;283,340;Inf;295,000;295,000;51,220;2,535;23,647;24,867
14967,000;3,005;0,766;-34,541;1,651;9,734;6,138;37,768;5,836;16,347;-2,706;0,000;39,700;40,800;9,965;1,640;48,527;53,794;48,915;52,410;-3,075;26,967;0,000;283,440;Inf;295,000;295,000;51,034;2,541;23,654;24,833
14967,500;3,005;0,766;-34,541;1,651;9,734;6,138;37,768;5,836;16,347;-2,706;0,000;39,700;40,800;9,965;1,640;48,923;53,861;49,077;52,578;-3,075;26,967;0,000;283,440;Inf;295,000;295,000;50,912;2,548;23,641;24,860
14968,000;3,005;0,766;-34,541;1,651;9,734;6,138;37,768;5,836;16,347;-2,706;0,000;39,700;40,800;9,965;1,640;49,254;54,012;49,345;52,830;-3,075;26,967;0,000;282,740;Inf;295,000;295,000;51,110;2,556;23,668;24,836
14968,500;3,005;0,766;-34,541;1,651;9,734;6,138;37,768;5,836;16,347;-2,706;0,000;39,700;40,800;9,965;1,640;49,113;54,008;49,291;52,786;-3,075;26,967;0,000;282,740;Inf;295,000;295,000;51,360;2,563;23,650;24,818
14969,000;3,005;0,766;-34,541;1,651;9,734;6,138;37,768;5,836;16,347;-2,706;0,000;39,700;40,800;9,965;1,640;48,954;53,974;49,154;52,666;-3,075;26,967;0,000;283,440;Inf;295,000;295,000;51,300;2,570;23,662;24,897
14969,500;3,005;0,766;-34,541;1,651;9,734;6,140;37,790;5,861;16,365;-2,709;0,000;39,714;40,729;9,965;1,640;48,876;53,931;49,051;52,605;-3,081;26,954;0,000;283,440;Inf;295,000;295,000;51,187;2,578;23,657;24,924
14970,000;3,005;0,766;-34,541;1,651;9,734;6,140;37,790;5,861;16,365;-2,709;0,000;39,700;40,700;9,965;1,640;49,099;53,945;49,157;52,722;-3,081;26,954;0,000;283,340;Inf;295,000;295,000;51,116;2,585;23,651;24,915
14970,500;3,541;0,880;-34,860;1,628;9,742;6,140;37,790;5,861;16,365;-2,709;0,000;39,700;40,700;9,905;1,621;49,412;54,127;49,523;53,042;-3,081;26,954;0,000;283,340;Inf;295,000;295,000;51,231;2,591;23,659;24,904
14971,000;3,541;0,880;-34,860;1,628;9,742;6,140;37,790;5,861;16,365;-2,709;0,000;39,700;40,700;9,905;1,621;49,563;54,219;49,704;53,171;-3,081;26,954;0,000;282,740;Inf;295,000;295,000;51,526;2,607;23,643;24,950
14971,500;3,541;0,880;-34,860;1,628;9,742;6,140;37,790;5,861;16,365;-2,709;0,000;39,700;40,700;9,905;1,621;48,807;54,090;49,205;52,724;-3,081;26,954;0,000;282,740;Inf;295,000;295,000;51,664;2,622;23,660;25,029
14972,000;3,541;0,880;-34,860;1,628;9,742;6,140;37,790;5,861;16,365;-2,709;0,000;39,700;40,700;9,905;1,621;48,511;54,015;49,030;52,624;-3,081;26,954;0,000;283,740;Inf;295,000;295,000;51,206;2,637;23,662;25,086
14972,500;3,541;0,880;-34,860;1,628;9,742;6,076;37,829;5,893;16,402;-2,693;0,000;39,723;40,730;9,905;1,621;49,296;54,108;49,364;52,940;-3,074;26,956;0,000;283,740;Inf;295,000;295,000;51,045;2,652;23,649;25,108
14973,000;3,541;0,880;-34,860;1,628;9,742;6,076;37,829;5,893;16,402;-2,693;0,000;39,700;40,700;9,905;1,621;49,859;54,279;49,604;53,210;-3,074;26,956;0,000;284,040;Inf;295,000;295,000;51,427;2,667;23,659;25,121
14973,500;2,372;0,686;-34,079;1,657;9,783;6,076;37,829;5,893;16,402;-2,693;0,000;39,700;40,700;9,883;1,511;49,691;54,344;49,682;53,246;-3,074;26,956;0,000;284,040;Inf;295,000;295,000;51,738;2,681;23,670;25,146
14974,000;2,372;0,686;-34,079;1,657;9,783;6,076;37,829;5,893;16,402;-2,693;0,000;39,700;40,700;9,883;1,511;49,568;54,357;49,576;53,108;-3,074;26,956;0,000;283,740;Inf;295,000;295,000;51,741;2,676;23,663;25,038
14974,500;2,372;0,686;-34,079;1,657;9,783;6,076;37,829;5,893;16,402;-2,693;0,000;39,700;40,700;9,883;1,511;49,022;54,290;49,282;52,959;-3,074;26,956;0,000;283,740;Inf;295,000;295,000;51,652;2,671;23,659;25,026
14975,000;2,372;0,686;-34,079;1,657;9,783;6,076;37,829;5,893;16,402;-2,693;0,000;39,700;40,700;9,883;1,511;48,590;54,175;48,997;52,856;-3,074;26,956;0,000;283,340;Inf;295,000;295,000;51,388;2,666;23,660;24,954
14975,500;2,372;0,686;-34,079;1,657;9,783;6,076;37,829;5,893;16,402;-2,693;0,000;39,700;40,700;9,883;1,511;49,549;54,460;49,676;53,401;-3,074;26,956;0,000;283,340;Inf;295,000;295,000;51,154;2,661;23,652;25,095
14976,000;2,372;0,686;-34,079;1,657;9,783;6,083;37,794;5,838;16,374;-2,720;0,000;39,712;40,719;9,883;1,511;50,170;54,555;49,922;53,572;-3,081;26,949;0,000;284,340;Inf;295,000;295,000;51,772;2,656;23,652;25,170
14976,500;2,372;0,686;-34,079;1,657;9,783;6,083;37,794;5,838;16,374;-2,720;0,000;39,700;40,700;9,883;1,511;49,624;54,538;49,756;53,467;-3,081;26,949;0,000;284,340;Inf;295,000;295,000;52,055;2,652;23,655;25,175
14977,000;1,741;0,456;-34,526;1,574;9,801;6,083;37,794;5,838;16,374;-2,720;0,000;39,700;40,700;9,922;1,638;49,045;54,467;49,340;53,183;-3,081;26,949;0,000;283,940;Inf;295,000;295,000;51,846;2,647;23,663;25,121
14977,500;1,741;0,456;-34,526;1,574;9,801;6,083;37,794;5,838;16,374;-2,720;0,000;39,700;40,700;9,922;1,638;48,727;54,335;49,061;52,986;-3,081;26,949;0,000;283,940;Inf;295,000;295,000;51,509;2,632;23,653;25,094
14978,000;1,741;0,456;-34,526;1,574;9,801;6,083;37,794;5,838;16,374;-2,720;0,000;39,700;40,700;9,922;1,638;48,968;54,379;49,299;53,203;-3,081;26,949;0,000;284,040;Inf;295,000;295,000;51,277;2,618;23,661;25,055
14978,500;1,741;0,456;-34,526;1,574;9,801;6,083;37,794;5,838;16,374;-2,720;0,000;39,700;40,700;9,922;1,638;50,515;54,700;50,121;53,745;-3,081;26,949;0,000;284,040;Inf;295,000;295,000;51,462;2,603;23,659;25,047
14979,000;1,741;0,456;-34,526;1,574;9,801;6,185;37,729;5,845;16,328;-2,712;0,000;39,720;40,735;9,922;1,638;49,821;54,820;49,888;53,694;-3,092;26,945;0,000;283,840;Inf;295,000;295,000;52,270;2,589;23,656;25,004
14979,500;1,741;0,456;-34,526;1,574;9,801;6,185;37,729;5,845;16,328;-2,712;0,000;39,700;40,700;9,922;1,638;49,186;54,707;49,494;53,456;-3,092;26,945;0,000;283,840;Inf;295,000;295,000;52,056;2,575;23,669;24,970
14980,000;2,498;0,622;-35,209;1,620;9,834;6,185;37,729;5,845;16,328;-2,712;0,000;39,700;40,700;9,822;1,554;49,075;54,614;49,287;53,325;-3,092;26,945;0,000;283,840;Inf;295,000;295,000;51,711;2,562;23,666;24,935
14980,500;2,498;0,622;-35,209;1,620;9,834;6,185;37,729;5,845;16,328;-2,712;0,000;39,700;40,700;9,822;1,554;48,699;54,554;49,173;53,262;-3,092;26,945;0,000;283,840;Inf;295,000;295,000;51,575;2,561;23,658;24,921
14981,000;2,498;0,622;-35,209;1,620;9,834;6,185;37,729;5,845;16,328;-2,712;0,000;39,700;40,700;9,822;1,554;49,189;54,659;49,460;53,499;-3,092;26,945;0,000;284,140;Inf;295,000;295,000;51,422;2,560;23,665;24,909
14981,500;2,498;0,622;-35,209;1,620;9,834;6,185;37,729;5,845;16,328;-2,712;0,000;39,700;40,700;9,822;1,554;50,482;54,860;49,943;53,836;-3,092;26,945;0,000;284,140;Inf;295,000;295,000;51,702;2,559;23,637;24,948
14982,000;2,498;0,622;-35,209;1,620;9,834;6,185;37,729;5,845;16,328;-2,712;0,000;39,700;40,700;9,822;1,554;50,513;54,936;50,023;53,890;-3,092;26,945;0,000;283,740;Inf;295,000;295,000;52,280;2,558;23,646;24,984
14982,500;2,498;0,622;-35,209;1,620;9,834;6,166;37,730;5,867;16,333;-2,724;0,000;39,713;40,753;9,822;1,554;49,165;54,786;49,342;53,449;-3,092;26,935;0,000;283,740;Inf;295,000;295,000;52,340;2,557;23,643;24,988
14983,000;2,498;0,622;-35,209;1,620;9,834;6,166;37,730;5,867;16,333;-2,724;0,000;39,700;40,800;9,822;1,554;48,842;54,673;49,141;53,340;-3,092;26,935;0,000;283,640;Inf;295,000;295,000;51,686;2,556;23,648;25,030
14983,500;2,807;0,657;-35,209;1,572;9,826;6,166;37,730;5,867;16,333;-2,724;0,000;39,700;40,800;9,872;1,714;49,504;54,757;49,559;53,584;-3,092;26,935;0,000;283,640;Inf;295,000;295,000;51,499;2,555;23,644;25,009
14984,000;2,807;0,657;-35,209;1,572;9,826;6,166;37,730;5,867;16,333;-2,724;0,000;39,700;40,800;9,872;1,714;50,495;54,946;49,929;53,896;-3,092;26,935;0,000;283,840;Inf;295,000;295,000;51,851;2,559;23,642;25,038
14984,500;2,807;0,657;-35,209;1,572;9,826;6,166;37,730;5,867;16,333;-2,724;0,000;39,700;40,800;9,872;1,714;50,306;55,045;50,004;53,972;-3,092;26,935;0,000;283,840;Inf;295,000;295,000;52,317;2,563;23,638;25,045
14985,000;2,807;0,657;-35,209;1,572;9,826;6,166;37,730;5,867;16,333;-2,724;0,000;39,700;40,800;9,872;1,714;50,018;55,052;49,884;53,872;-3,092;26,935;0,000;283,740;Inf;295,000;295,000;52,332;2,567;23,642;25,168
14985,500;2,807;0,657;-35,209;1,572;9,826;6,122;37,773;5,870;16,368;-2,733;0,000;39,718;40,733;9,872;1,714;49,359;54,948;49,579;53,666;-3,103;26,929;0,000;283,740;Inf;295,000;295,000;52,206;2,571;23,631;25,277
14986,000;2,807;0,657;-35,209;1,572;9,826;6,122;37,773;5,870;16,368;-2,733;0,000;39,700;40,700;9,872;1,714;49,381;54,855;49,324;53,558;-3,103;26,929;0,000;283,640;Inf;295,000;295,000;51,888;2,575;23,634;25,261
14986,500;2,821;0,706;-34,272;1,623;9,855;6,122;37,773;5,870;16,368;-2,733;0,000;39,700;40,700;9,968;1,516;49,786;54,977;49,704;53,874;-3,103;26,929;0,000;283,640;Inf;295,000;295,000;51,779;2,578;23,635;25,322
14987,000;2,821;0,706;-34,272;1,623;9,855;6,122;37,773;5,870;16,368;-2,733;0,000;39,700;40,700;9,968;1,516;50,159;55,104;49,965;54,018;-3,103;26,929;0,000;283,540;Inf;295,000;295,000;52,085;2,582;23,635;25,384
14987,500;2,821;0,706;-34,272;1,623;9,855;6,122;37,773;5,870;16,368;-2,733;0,000;39,700;40,700;9,968;1,516;49,728;55,089;49,766;53,945;-3,103;26,929;0,000;283,540;Inf;295,000;295,000;52,311;2,586;23,638;25,358
14988,000;2,821;0,706;-34,272;1,623;9,855;6,122;37,773;5,870;16,368;-2,733;0,000;39,700;40,700;9,968;1,516;49,598;55,025;49,517;53,780;-3,103;26,929;0,000;283,540;Inf;295,000;295,000;52,132;2,590;23,629;25,335
14988,500;2,821;0,706;-34,272;1,623;9,855;6,122;37,773;5,870;16,368;-2,733;0,000;39,700;40,700;9,968;1,516;49,465;55,006;49,391;53,681;-3,103;26,929;0,000;283,540;Inf;295,000;295,000;51,980;2,594;23,634;25,321
14989,000;2,821;0,706;-34,272;1,623;9,855;6,049;37,813;5,872;16,369;-2,733;0,000;39,713;40,719;9,968;1,516;48,995;54,902;49,187;53,509;-3,103;26,926;0,000;284,340;Inf;295,000;295,000;51,886;2,598;23,637;25,302
14989,500;2,821;0,706;-34,272;1,623;9,855;6,049;37,813;5,872;16,369;-2,733;0,000;39,700;40,700;9,968;1,516;49,385;54,933;49,402;53,703;-3,103;26,926;0,000;284,340;Inf;295,000;295,000;51,648;2,601;23,623;25,291
14990,000;2,631;0,700;-33,583;1,631;9,756;6,049;37,813;5,872;16,369;-2,733;0,000;39,700;40,700;10,027;1,499;50,514;55,173;50,008;54,093;-3,103;26,926;0,000;283,840;Inf;295,000;295,000;51,855;2,605;23,654;25,188
14990,500;2,631;0,700;-33,583;1,631;9,756;6,049;37,813;5,872;16,369;-2,733;0,000;39,700;40,700;10,027;1,499;50,018;55,183;49,857;54,023;-3,103;26,926;0,000;283,840;Inf;295,000;295,000;52,447;2,605;23,641;25,160
14991,000;2,631;0,700;-33,583;1,631;9,756;6,049;37,813;5,872;16,369;-2,733;0,000;39,700;40,700;10,027;1,499;49,446;55,132;49,545;53,822;-3,103;26,926;0,000;283,440;Inf;295,000;295,000;52,270;2,606;23,633;25,165
14991,500;2,631;0,700;-33,583;1,631;9,756;6,049;37,813;5,872;16,369;-2,733;0,000;39,700;40,700;10,027;1,499;49,203;55,046;49,317;53,702;-3,103;26,926;0,000;283,440;Inf;295,000;295,000;51,986;2,606;23,624;25,170
14992,000;2,631;0,700;-33,583;1,631;9,756;6,155;37,829;5,891;16,377;-2,732;0,000;39,716;40,704;10,027;1,499;49,492;55,047;49,472;53,829;-3,096;26,916;0,000;283,640;Inf;295,000;295,000;51,817;2,607;23,625;25,187
14992,500;2,631;0,700;-33,583;1,631;9,756;6,155;37,829;5,891;16,377;-2,732;0,000;39,700;40,700;10,027;1,499;49,889;55,209;49,749;54,045;-3,096;26,916;0,000;283,640;Inf;295,000;295,000;51,960;2,607;23,619;25,141
14993,000;2,784;0,667;-35,209;1,612;9,829;6,155;37,829;5,891;16,377;-2,732;0,000;39,700;40,700;9,831;1,646;50,443;55,308;49,939;54,159;-3,096;26,916;0,000;283,940;Inf;295,000;295,000;52,223;2,607;23,624;25,119
14993,500;2,784;0,667;-35,209;1,612;9,829;6,155;37,829;5,891;16,377;-2,732;0,000;39,700;40,700;9,831;1,646;49,510;55,241;49,457;53,920;-3,096;26,916;0,000;283,940;Inf;295,000;295,000;52,462;2,610;23,634;25,129
14994,000;2,784;0,667;-35,209;1,612;9,829;6,155;37,829;5,891;16,377;-2,732;0,000;39,700;40,700;9,831;1,646;49,198;55,114;49,228;53,737;-3,096;26,916;0,000;283,240;Inf;295,000;295,000;52,032;2,613;23,639;25,044
14994,500;2,784;0,667;-35,209;1,612;9,829;6,155;37,829;5,891;16,377;-2,732;0,000;39,700;40,700;9,831;1,646;49,413;55,117;49,253;53,794;-3,096;26,916;0,000;283,240;Inf;295,000;295,000;51,819;2,616;23,627;24,961
14995,000;2,784;0,667;-35,209;1,612;9,829;6,109;37,836;5,903;16,369;-2,734;0,000;39,720;40,747;9,831;1,646;50,373;55,232;49,748;54,146;-3,092;26,922;0,000;283,440;Inf;295,000;295,000;51,894;2,619;23,617;24,966
14995,500;2,784;0,667;-35,209;1,612;9,829;6,109;37,836;5,903;16,369;-2,734;0,000;39,700;40,700;9,831;1,646;50,278;55,379;49,925;54,279;-3,092;26,922;0,000;283,440;Inf;295,000;295,000;52,375;2,621;23,633;24,879
14996,000;2,784;0,667;-35,209;1,612;9,829;6,109;37,836;5,903;16,369;-2,734;0,000;39,700;40,700;9,831;1,646;50,153;55,401;49,833;54,253;-3,092;26,922;0,000;283,240;Inf;295,000;295,000;52,465;2,624;23,642;24,709
14996,500;2,157;0,541;-35,058;1,537;9,816;6,109;37,836;5,903;16,369;-2,734;0,000;39,700;40,700;9,891;1,721;50,004;55,408;49,691;54,168;-3,092;26,922;0,000;283,240;Inf;295,000;295,000;52,410;2,627;23,626;24,694
14997,000;2,157;0,541;-35,058;1,537;9,816;6,109;37,836;5,903;16,369;-2,734;0,000;39,700;40,700;9,891;1,721;49,238;55,282;49,345;53,971;-3,092;26,922;0,000;283,440;Inf;295,000;295,000;52,318;2,619;23,647;24,696
14997,500;2,157;0,541;-35,058;1,537;9,816;6,109;37,836;5,903;16,369;-2,734;0,000;39,700;40,700;9,891;1,721;49,500;55,327;49,503;54,097;-3,092;26,922;0,000;283,440;Inf;295,000;295,000;51,959;2,611;23,644;24,751
14998,000;2,157;0,541;-35,058;1,537;9,816;6,109;37,836;5,903;16,369;-2,734;0,000;39,700;40,700;9,891;1,721;50,169;55,456;49,803;54,309;-3,092;26,922;0,000;283,240;Inf;295,000;295,000;52,107;2,604;23,638;24,740
14998,500;2,157;0,541;-35,058;1,537;9,816;6,200;37,823;5,869;16,342;-2,717;0,000;39,724;40,751;9,891;1,721;50,799;55,560;49,981;54,476;-3,087;26,930;0,000;283,240;Inf;295,000;295,000;52,434;2,597;23,622;24,691
14999,000;2,157;0,541;-35,058;1,537;9,816;6,200;37,823;5,869;16,342;-2,717;0,000;39,700;40,800;9,891;1,721;50,503;55,571;49,947;54,437;-3,087;26,930;0,000;283,040;Inf;295,000;295,000;52,704;2,589;23,643;24,657
14999,500;2,210;0,547;-35,209;1,593;9,800;6,200;37,823;5,869;16,342;-2,717;0,000;39,700;40,800;9,787;1,718;49,869;55,542;49,692;54,302;-3,087;26,930;0,000;283,040;Inf;295,000;295,000;52,614;2,582;23,636;24,681
15000,000;2,210;0,547;-35,209;1,593;9,800;6,200;37,823;5,869;16,342;-2,717;0,000;39,700;40,800;9,787;1,718;49,444;55,464;49,484;54,205;-3,087;26,930;0,000;283,440;Inf;295,000;295,000;52,351;2,576;23,631;24,636
15000,500;2,210;0,547;-35,209;1,593;9,800;6,200;37,823;5,869;16,342;-2,717;0,000;39,700;40,800;9,787;1,718;50,589;55,658;50,135;54,609;-3,087;26,930;0,000;283,440;Inf;295,000;295,000;52,149;2,570;23,636;24,552
15001,000;2,210;0,547;-35,209;1,593;9,800;6,200;37,823;5,869;16,342;-2,717;0,000;39,700;40,800;9,787;1,718;51,175;55,800;50,308;54,760;-3,087;26,930;0,000;283,840;Inf;295,000;295,000;52,748;2,564;23,629;24,505
15001,500;2,210;0,547;-35,209;1,593;9,800;6,165;37,753;5,865;16,297;-2,717;0,000;39,736;40,732;9,787;1,718;50,834;55,820;50,166;54,698;-3,097;26,919;0,000;283,840;Inf;295,000;295,000;53,011;2,559;23,615;24,514
15002,000;2,210;0,547;-35,209;1,593;9,800;6,165;37,753;5,865;16,297;-2,717;0,000;39,700;40,700;9,787;1,718;50,001;55,750;49,794;54,556;-3,097;26,919;0,000;283,340;Inf;295,000;295,000;52,879;2,553;23,630;24,516
15002,500;2,210;0,547;-35,209;1,593;9,800;6,165;37,753;5,865;16,297;-2,717;0,000;39,700;40,700;9,787;1,718;49,674;55,679;49,416;54,370;-3,097;26,919;0,000;283,340;Inf;295,000;295,000;52,525;2,547;23,631;24,461
15003,000;2,422;0,541;-35,209;1,589;9,809;6,165;37,753;5,865;16,297;-2,717;0,000;39,700;40,700;9,855;1,634;50,030;55,662;49,598;54,460;-3,097;26,919;0,000;283,640;Inf;295,000;295,000;52,285;2,542;23,606;24,276
15003,500;2,422;0,541;-35,209;1,589;9,809;6,165;37,753;5,865;16,297;-2,717;0,000;39,700;40,700;9,855;1,634;51,017;55,845;50,381;54,872;-3,097;26,919;0,000;283,640;Inf;295,000;295,000;52,438;2,540;23,620;24,276
15004,000;2,422;0,541;-35,209;1,589;9,809;6,165;37,753;5,865;16,297;-2,717;0,000;39,700;40,700;9,855;1,634;51,402;56,016;50,713;55,075;-3,097;26,919;0,000;283,440;Inf;295,000;295,000;53,029;2,538;23,626;24,294
15004,500;2,422;0,541;-35,209;1,589;9,809;6,165;37,753;5,865;16,297;-2,717;0,000;39,700;40,700;9,855;1,634;50,193;55,964;49,741;54,703;-3,097;26,919;0,000;283,440;Inf;295,000;295,000;53,302;2,536;23,621;24,337
15005,000;2,422;0,541;-35,209;1,589;9,809;6,168;37,778;5,876;16,309;-2,731;0,000;39,732;40,725;9,855;1,634;49,681;55,848;49,376;54,482;-3,102;26,917;0,000;283,640;Inf;295,000;295,000;52,650;2,534;23,635;24,518
15005,500;2,422;0,541;-35,209;1,589;9,809;6,168;37,778;5,876;16,309;-2,731;0,000;39,700;40,700;9,855;1,634;50,097;55,814;49,464;54,558;-3,102;26,917;0,000;283,640;Inf;295,000;295,000;52,347;2,532;23,619;24,531
15006,000;4,151;0,959;-35,209;1,597;9,818;6,168;37,778;5,876;16,309;-2,731;0,000;39,700;40,700;9,811;1,565;51,181;56,040;50,503;55,014;-3,102;26,917;0,000;283,440;Inf;295,000;295,000;52,483;2,530;23,631;24,634
15006,500;4,151;0,959;-35,209;1,597;9,818;6,168;37,778;5,876;16,309;-2,731;0,000;39,700;40,700;9,811;1,565;51,241;56,193;50,665;55,195;-3,102;26,917;0,000;283,440;Inf;295,000;295,000;53,185;2,557;23,601;24,770
15007,000;4,151;0,959;-35,209;1,597;9,818;6,168;37,778;5,876;16,309;-2,731;0,000;39,700;40,700;9,811;1,565;50,832;56,207;50,111;55,021;-3,102;26,917;0,000;283,540;Inf;295,000;295,000;53,324;2,583;23,612;24,929
15007,500;4,151;0,959;-35,209;1,597;9,818;6,168;37,778;5,876;16,309;-2,731;0,000;39,700;40,700;9,811;1,565;50,503;56,146;49,812;54,925;-3,102;26,917;0,000;283,540;Inf;295,000;295,000;53,043;2,609;23,609;24,858
15008,000;4,151;0,959;-35,209;1,597;9,818;6,051;37,820;5,879;16,334;-2,733;0,000;39,726;40,729;9,811;1,565;49,909;56,000;49,353;54,706;-3,100;26,907;0,000;283,740;Inf;295,000;295,000;52,846;2,634;23,617;24,835
15008,500;4,151;0,959;-35,209;1,597;9,818;6,051;37,820;5,879;16,334;-2,733;0,000;39,700;40,700;9,811;1,565;50,331;56,061;49,792;54,893;-3,100;26,907;0,000;283,740;Inf;295,000;295,000;52,492;2,659;23,606;24,844
15009,000;4,151;0,959;-35,209;1,597;9,818;6,051;37,820;5,879;16,334;-2,733;0,000;39,700;40,700;9,811;1,565;51,319;56,276;50,222;55,154;-3,100;26,907;0,000;284,040;Inf;295,000;295,000;52,769;2,683;23,605;24,869
15009,500;3,242;0,808;-35,209;1,566;9,828;6,051;37,820;5,879;16,334;-2,733;0,000;39,700;40,700;9,835;1,724;51,440;56,338;50,308;55,220;-3,100;26,907;0,000;284,040;Inf;295,000;295,000;53,243;2,707;23,608;24,846
15010,000;3,242;0,808;-35,209;1,566;9,828;6,051;37,820;5,879;16,334;-2,733;0,000;39,700;40,700;9,835;1,724;50,653;56,297;49,958;55,116;-3,100;26,907;0,000;283,840;Inf;295,000;295,000;53,326;2,716;23,600;24,961
15010,500;3,242;0,808;-35,209;1,566;9,828;6,051;37,820;5,879;16,334;-2,733;0,000;39,700;40,700;9,835;1,724;50,288;56,238;49,450;54,928;-3,100;26,907;0,000;283,840;Inf;295,000;295,000;53,006;2,725;23,623;24,973
15011,000;3,242;0,808;-35,209;1,566;9,828;6,051;37,820;5,879;16,334;-2,733;0,000;39,700;40,700;9,835;1,724;49,854;56,127;49,243;54,802;-3,100;26,907;0,000;283,640;Inf;295,000;295,000;52,726;2,733;23,604;25,037
15011,500;3,242;0,808;-35,209;1,566;9,828;6,087;37,847;5,898;16,344;-2,717;0,000;39,729;40,768;9,835;1,724;51,534;56,399;50,421;55,308;-3,102;26,904;0,000;283,640;Inf;295,000;295,000;52,507;2,742;23,609;25,133
15012,000;3,242;0,808;-35,209;1,566;9,828;6,087;37,847;5,898;16,344;-2,717;0,000;39,700;40,800;9,835;1,724;51,671;56,504;50,440;55,430;-3,102;26,904;0,000;283,640;Inf;295,000;295,000;53,416;2,750;23,618;25,144
15012,500;2,568;0,643;-34,879;1,561;9,800;6,087;37,847;5,898;16,344;-2,717;0,000;39,700;40,800;9,899;1,619;51,116;56,511;50,054;55,330;-3,102;26,904;0,000;283,640;Inf;295,000;295,000;53,511;2,758;23,617;25,207
15013,000;2,568;0,643;-34,879;1,561;9,800;6,087;37,847;5,898;16,344;-2,717;0,000;39,700;40,800;9,899;1,619;50,411;56,436;49,566;55,159;-3,102;26,904;0,000;283,740;Inf;295,000;295,000;53,253;2,755;23,594;25,170
15013,500;2,568;0,643;-34,879;1,561;9,800;6,087;37,847;5,898;16,344;-2,717;0,000;39,700;40,800;9,899;1,619;50,363;56,368;49,292;55,039;-3,102;26,904;0,000;283,740;Inf;295,000;295,000;52,893;2,752;23,617;25,122
15014,000;2,568;0,643;-34,879;1,561;9,800;6,087;37,847;5,898;16,344;-2,717;0,000;39,700;40,800;9,899;1,619;50,613;56,344;49,409;55,072;-3,102;26,904;0,000;283,840;Inf;295,000;295,000;52,766;2,749;23,625;25,145
15014,500;2,568;0,643;-34,879;1,561;9,800;6,097;37,839;5,867;16,320;-2,736;0,000;39,722;40,741;9,899;1,619;51,214;56,464;50,075;55,320;-3,105;26,903;0,000;283,840;Inf;295,000;295,000;52,859;2,746;23,608;25,113
15015,000;2,568;0,643;-34,879;1,561;9,800;6,097;37,839;5,867;16,320;-2,736;0,000;39,700;40,700;9,899;1,619;51,108;56,632;50,080;55,446;-3,105;26,903;0,000;283,540;Inf;295,000;295,000;53,268;2,743;23,611;25,083
15015,500;2,568;0,643;-34,879;1,561;9,800;6,097;37,839;5,867;16,320;-2,736;0,000;39,700;40,700;9,899;1,619;50,829;56,612;49,746;55,342;-3,105;26,903;0,000;283,540;Inf;295,000;295,000;53,317;2,740;23,611;25,061
15016,000;2,420;0,547;-35,209;1,604;9,850;6,097;37,839;5,867;16,320;-2,736;0,000;39,700;40,700;9,816;1,648;50,320;56,514;49,308;55,159;-3,105;26,903;0,000;284,140;Inf;295,000;295,000;53,132;2,737;23,603;25,048
15016,500;2,420;0,547;-35,209;1,604;9,850;6,097;37,839;5,867;16,320;-2,736;0,000;39,700;40,700;9,816;1,648;50,550;56,461;49,421;55,178;-3,105;26,903;0,000;284,140;Inf;295,000;295,000;52,825;2,732;23,598;25,015
15017,000;2,420;0,547;-35,209;1,604;9,850;6,097;37,839;5,867;16,320;-2,736;0,000;39,700;40,700;9,816;1,648;51,182;56,562;50,210;55,457;-3,105;26,903;0,000;283,740;Inf;295,000;295,000;52,903;2,727;23,613;24,973
15017,500;2,420;0,547;-35,209;1,604;9,850;6,097;37,839;5,867;16,320;-2,736;0,000;39,700;40,700;9,816;1,648;52,103;56,789;51,049;55,779;-3,105;26,903;0,000;283,740;Inf;295,000;295,000;53,353;2,722;23,610;24,901
15018,000;2,420;0,547;-35,209;1,604;9,850;6,167;37,745;5,877;16,238;-2,742;0,000;39,722;40,748;9,816;1,648;51,438;56,831;50,487;55,736;-3,115;26,890;0,000;283,740;Inf;295,000;295,000;53,930;2,717;23,601;24,882
15018,500;2,420;0,547;-35,209;1,604;9,850;6,167;37,745;5,877;16,238;-2,742;0,000;39,700;40,700;9,816;1,648;51,086;56,806;49,934;55,577;-3,115;26,890;0,000;283,740;Inf;295,000;295,000;53,623;2,712;23,599;24,845
15019,000;1,984;0,449;-35,209;1,575;9,879;6,167;37,745;5,877;16,238;-2,742;0,000;39,700;40,700;9,838;1,607;50,407;56,640;49,272;55,293;-3,115;26,890;0,000;284,140;Inf;295,000;295,000;53,351;2,707;23,601;24,863
15019,500;1,984;0,449;-35,209;1,575;9,879;6,167;37,745;5,877;16,238;-2,742;0,000;39,700;40,700;9,838;1,607;50,881;56,669;49,902;55,491;-3,115;26,890;0,000;284,140;Inf;295,000;295,000;52,903;2,695;23,603;24,921
15020,000;1,984;0,449;-35,209;1,575;9,879;6,167;37,745;5,877;16,238;-2,742;0,000;39,700;40,700;9,838;1,607;51,872;56,832;50,702;55,783;-3,115;26,890;0,000;284,240;Inf;295,000;295,000;53,236;2,684;23,602;24,944
15020,500;1,984;0,449;-35,209;1,575;9,879;6,167;37,745;5,877;16,238;-2,742;0,000;39,700;40,700;9,838;1,607;52,136;56,955;50,747;55,898;-3,115;26,890;0,000;284,240;Inf;295,000;295,000;53,797;2,672;23,598;24,928
15021,000;1,984;0,449;-35,209;1,575;9,879;6,171;37,756;5,878;16,268;-2,742;0,000;39,725;40,714;9,838;1,607;51,106;56,937;50,143;55,741;-3,103;26,892;0,000;284,540;Inf;295,000;295,000;53,934;2,661;23,605;24,815
15021,500;1,984;0,449;-35,209;1,575;9,879;6,171;37,756;5,878;16,268;-2,742;0,000;39,700;40,700;9,838;1,607;50,880;56,887;49,665;55,590;-3,103;26,892;0,000;284,540;Inf;295,000;295,000;53,482;2,650;23,599;24,765
15022,000;3,001;0,688;-35,209;1,610;9,886;6,171;37,756;5,878;16,268;-2,742;0,000;39,700;40,700;9,889;1,554;50,520;56,793;49,492;55,490;-3,103;26,892;0,000;283,940;Inf;295,000;295,000;53,256;2,639;23,620;24,644
15022,500;3,001;0,688;-35,209;1,610;9,886;6,171;37,756;5,878;16,268;-2,742;0,000;39,700;40,700;9,889;1,554;51,995;57,006;50,848;55,935;-3,103;26,892;0,000;283,940;Inf;295,000;295,000;53,074;2,645;23,607;24,586
15023,000;3,001;0,688;-35,209;1,610;9,886;6,171;37,756;5,878;16,268;-2,742;0,000;39,700;40,700;9,889;1,554;52,228;57,126;50,866;56,053;-3,103;26,892;0,000;283,440;Inf;295,000;295,000;53,946;2,651;23,592;24,565
15023,500;3,001;0,688;-35,209;1,610;9,886;6,171;37,756;5,878;16,268;-2,742;0,000;39,700;40,700;9,889;1,554;51,455;57,103;50,408;55,966;-3,103;26,892;0,000;283,440;Inf;295,000;295,000;54,069;2,656;23,602;24,512
15024,000;3,001;0,688;-35,209;1,610;9,886;6,171;37,756;5,878;16,268;-2,742;0,000;39,700;40,700;9,889;1,554;51,064;57,070;49,898;55,776;-3,103;26,892;0,000;284,040;Inf;295,000;295,000;53,733;2,662;23,607;24,428
15024,500;3,001;0,688;-35,209;1,610;9,886;6,145;37,792;5,877;16,282;-2,734;0,000;39,726;40,729;9,889;1,554;51,008;56,992;49,701;55,707;-3,105;26,877;0,000;284,040;Inf;295,000;295,000;53,452;2,668;23,604;24,427
15025,000;3,001;0,688;-35,209;1,610;9,886;6,145;37,792;5,877;16,282;-2,734;0,000;39,700;40,700;9,889;1,554;51,083;56,991;49,811;55,709;-3,105;26,877;0,000;283,840;Inf;295,000;295,000;53,352;2,673;23,609;24,452
15025,500;3,782;0,947;-34,582;1,591;9,788;6,145;37,792;5,877;16,282;-2,734;0,000;39,700;40,700;9,976;1,597;51,815;57,130;50,539;55,996;-3,105;26,877;0,000;283,840;Inf;295,000;295,000;53,399;2,679;23,621;24,445
15026,000;3,782;0,947;-34,582;1,591;9,788;6,145;37,792;5,877;16,282;-2,734;0,000;39,700;40,700;9,976;1,597;51,805;57,295;50,795;56,206;-3,105;26,877;0,000;283,640;Inf;295,000;295,000;53,870;2,697;23,605;24,504
15026,500;3,782;0,947;-34,582;1,591;9,788;6,145;37,792;5,877;16,282;-2,734;0,000;39,700;40,700;9,976;1,597;51,433;57,306;50,193;56,073;-3,105;26,877;0,000;283,640;Inf;295,000;295,000;54,025;2,714;23,608;24,516
15027,000;3,782;0,947;-34,582;1,591;9,788;6,145;37,792;5,877;16,282;-2,734;0,000;39,700;40,700;9,976;1,597;50,955;57,190;49,682;55,876;-3,105;26,877;0,000;283,640;Inf;295,000;295,000;53,751;2,732;23,611;24,536
15027,500;3,782;0,947;-34,582;1,591;9,788;6,129;37,837;5,922;16,309;-2,737;0,000;39,727;40,739;9,976;1,597;51,087;57,140;49,728;55,868;-3,113;26,877;0,000;283,640;Inf;295,000;295,000;53,426;2,749;23,608;24,539
15028,000;3,782;0,947;-34,582;1,591;9,788;6,129;37,837;5,922;16,309;-2,737;0,000;39,700;40,700;9,976;1,597;51,844;57,235;50,394;56,102;-3,113;26,877;0,000;283,440;Inf;295,000;295,000;53,456;2,766;23,617;24,566
15028,500;3,119;0,797;-34,963;1,614;9,806;6,129;37,837;5,922;16,309;-2,737;0,000;39,700;40,700;9,833;1,447;52,582;57,413;51,167;56,399;-3,113;26,877;0,000;283,440;Inf;295,000;295,000;53,894;2,783;23,619;24,612
15029,000;3,119;0,797;-34,963;1,614;9,806;6,129;37,837;5,922;16,309;-2,737;0,000;39,700;40,700;9,833;1,447;52,279;57,500;50,867;56,411;-3,113;26,877;0,000;283,740;Inf;295,000;295,000;54,390;2,788;23,600;24,593
15029,500;3,119;0,797;-34,963;1,614;9,806;6,129;37,837;5,922;16,309;-2,737;0,000;39,700;40,700;9,833;1,447;51,191;57,367;49,979;56,143;-3,113;26,877;0,000;283,740;Inf;295,000;295,000;54,264;2,794;23,597;24,664
15030,000;3,119;0,797;-34,963;1,614;9,806;6,129;37,837;5,922;16,309;-2,737;0,000;39,700;40,700;9,833;1,447;51,221;57,305;49,664;56,044;-3,113;26,877;0,000;283,740;Inf;295,000;295,000;53,670;2,799;23,604;24,693
15030,500;3,119;0,797;-34,963;1,614;9,806;6,129;37,837;5,922;16,309;-2,737;0,000;39,700;40,700;9,833;1,447;51,432;57,295;49,767;56,035;-3,113;26,877;0,000;283,740;Inf;295,000;295,000;53,558;2,804;23,620;24,700
15031,000;3,119;0,797;-34,963;1,614;9,806;6,102;37,865;5,944;16,315;-2,732;0,000;39,724;40,740;9,833;1,447;51,820;57,370;50,219;56,214;-3,115;26,872;0,000;283,640;Inf;295,000;295,000;53,632;2,809;23,605;24,706
15031,500;3,119;0,797;-34,963;1,614;9,806;6,102;37,865;5,944;16,315;-2,732;0,000;39,700;40,700;9,833;1,447;52,132;57,475;50,901;56,409;-3,115;26,872;0,000;283,640;Inf;295,000;295,000;53,906;2,814;23,600;24,649
15032,000;2,402;0,582;-34,963;1,606;9,826;6,102;37,865;5,944;16,315;-2,732;0,000;39,700;40,700;9,831;1,384;52,062;57,548;50,794;56,469;-3,115;26,872;0,000;284,440;Inf;295,000;295,000;54,229;2,819;23,604;24,707
15032,500;2,402;0,582;-34,963;1,606;9,826;6,102;37,865;5,944;16,315;-2,732;0,000;39,700;40,700;9,831;1,384;51,711;57,534;50,250;56,353;-3,115;26,872;0,000;284,440;Inf;295,000;295,000;54,218;2,813;23,590;24,709
15033,000;2,402;0,582;-34,963;1,606;9,826;6,102;37,865;5,944;16,315;-2,732;0,000;39,700;40,700;9,831;1,384;51,372;57,478;49,787;56,228;-3,115;26,872;0,000;284,240;Inf;295,000;295,000;53,962;2,806;23,608;24,672
15033,500;2,402;0,582;-34,963;1,606;9,826;6,102;37,865;5,944;16,315;-2,732;0,000;39,700;40,700;9,831;1,384;52,039;57,550;50,743;56,473;-3,115;26,872;0,000;284,240;Inf;295,000;295,000;53,716;2,799;23,587;24,658
15034,000;2,402;0,582;-34,963;1,606;9,826;6,129;37,801;5,925;16,251;-2,747;0,000;39,719;40,733;9,831;1,384;52,202;57,665;50,947;56,614;-3,110;26,863;0,000;284,440;Inf;295,000;295,000;54,201;2,793;23,587;24,697
15034,500;2,402;0,582;-34,963;1,606;9,826;6,129;37,801;5,925;16,251;-2,747;0,000;39,700;40,700;9,831;1,384;51,918;57,695;50,695;56,587;-3,110;26,863;0,000;284,440;Inf;295,000;295,000;54,357;2,786;23,612;24,693
15035,000;2,267;0,517;-35,209;1,569;9,847;6,129;37,801;5,925;16,251;-2,747;0,000;39,700;40,700;9,715;1,621;51,875;57,697;50,244;56,522;-3,110;26,863;0,000;284,240;Inf;295,000;295,000;54,224;2,780;23,591;24,697
15035,500;2,267;0,517;-35,209;1,569;9,847;6,129;37,801;5,925;16,251;-2,747;0,000;39,700;40,700;9,715;1,621;51,762;57,678;50,002;56,454;-3,110;26,863;0,000;284,240;Inf;295,000;295,000;54,084;2,772;23,604;24,616
15036,000;2,267;0,517;-35,209;1,569;9,847;6,129;37,801;5,925;16,251;-2,747;0,000;39,700;40,700;9,715;1,621;51,216;57,572;49,771;56,335;-3,110;26,863;0,000;283,540;Inf;295,000;295,000;53,974;2,763;23,603;24,626
15036,500;2,267;0,517;-35,209;1,569;9,847;6,129;37,801;5,925;16,251;-2,747;0,000;39,700;40,700;9,715;1,621;51,601;57,575;50,114;56,381;-3,110;26,863;0,000;283,540;Inf;295,000;295,000;53,724;2,755;23,612;24,684
15037,000;2,267;0,517;-35,209;1,569;9,847;6,129;37,801;5,925;16,251;-2,747;0,000;39,700;40,700;9,715;1,621;52,212;57,748;50,895;56,667;-3,110;26,863;0,000;283,840;Inf;295,000;295,000;53,918;2,747;23,599;24,710
15037,500;2,267;0,517;-35,209;1,569;9,847;6,182;37,811;5,887;16,233;-2,745;0,000;39,730;40,728;9,715;1,621;51,909;57,774;50,532;56,640;-3,111;26,866;0,000;283,840;Inf;295,000;295,000;54,381;2,739;23,599;24,713
15038,000;2,267;0,517;-35,209;1,569;9,847;6,182;37,811;5,887;16,233;-2,745;0,000;39,700;40,700;9,715;1,621;51,679;57,748;49,985;56,540;-3,111;26,866;0,000;283,640;Inf;295,000;295,000;54,214;2,732;23,606;24,790
15038,500;2,087;0,510;-35,209;1,565;9,808;6,182;37,811;5,887;16,233;-2,745;0,000;39,700;40,700;9,900;1,736;51,515;57,702;49,724;56,445;-3,111;26,866;0,000;283,640;Inf;295,000;295,000;53,988;2,724;23,609;24,844
15039,000;2,087;0,510;-35,209;1,565;9,808;6,182;37,811;5,887;16,233;-2,745;0,000;39,700;40,700;9,900;1,736;51,648;57,684;50,136;56,509;-3,111;26,866;0,000;284,140;Inf;295,000;295,000;53,846;2,713;23,600;24,962
15039,500;2,087;0,510;-35,209;1,565;9,808;6,182;37,811;5,887;16,233;-2,745;0,000;39,700;40,700;9,900;1,736;52,196;57,766;50,886;56,717;-3,111;26,866;0,000;284,140;Inf;295,000;295,000;53,994;2,703;23,598;24,979
15040,000;2,087;0,510;-35,209;1,565;9,808;6,182;37,811;5,887;16,233;-2,745;0,000;39,700;40,700;9,900;1,736;52,617;57,890;51,071;56,837;-3,111;26,866;0,000;283,940;Inf;295,000;295,000;54,391;2,693;23,616;25,021
15040,500;2,087;0,510;-35,209;1,565;9,808;6,184;37,779;5,902;16,222;-2,726;0,000;39,734;40,710;9,900;1,736;51,908;57,937;50,134;56,727;-3,104;26,863;0,000;283,940;Inf;295,000;295,000;54,604;2,683;23,611;25,019
15041,000;2,087;0,510;-35,209;1,565;9,808;6,184;37,779;5,902;16,222;-2,726;0,000;39,700;40,700;9,900;1,736;51,602;57,861;49,723;56,619;-3,104;26,863;0,000;284,440;Inf;295,000;295,000;54,176;2,673;23,610;25,050
15041,500;2,959;0,682;-35,209;1,574;9,797;6,184;37,779;5,902;16,222;-2,726;0,000;39,700;40,700;9,832;1,660;51,731;57,835;50,300;56,651;-3,104;26,863;0,000;284,440;Inf;295,000;295,000;53,951;2,664;23,605;25,003
15042,000;2,959;0,682;-35,209;1,574;9,797;6,184;37,779;5,902;16,222;-2,726;0,000;39,700;40,700;9,832;1,660;52,471;57,949;50,904;56,850;-3,104;26,863;0,000;284,440;Inf;295,000;295,000;54,129;2,669;23,606;24,942
15042,500;2,959;0,682;-35,209;1,574;9,797;6,184;37,779;5,902;16,222;-2,726;0,000;39,700;40,700;9,832;1,660;52,909;58,091;50,987;56,983;-3,104;26,863;0,000;284,440;Inf;295,000;295,000;54,543;2,673;23,604;24,902
15043,000;2,959;0,682;-35,209;1,574;9,797;6,184;37,779;5,902;16,222;-2,726;0,000;39,700;40,700;9,832;1,660;52,571;58,115;50,822;56,970;-3,104;26,863;0,000;284,040;Inf;295,000;295,000;54,742;2,678;23,607;24,940
15043,500;2,959;0,682;-35,209;1,574;9,797;6,184;37,779;5,902;16,222;-2,726;0,000;39,700;40,700;9,832;1,660;51,987;58,064;50,437;56,887;-3,104;26,863;0,000;284,040;Inf;295,000;295,000;54,620;2,683;23,605;24,989
15044,000;2,959;0,682;-35,209;1,574;9,797;6,160;37,800;5,909;16,229;-2,723;0,000;39,728;40,723;9,832;1,660;51,999;57,994;50,018;56,766;-3,108;26,865;0,000;284,440;Inf;295,000;295,000;54,344;2,687;23,604;24,972
15044,500;2,959;0,682;-35,209;1,574;9,797;6,160;37,800;5,909;16,229;-2,723;0,000;39,700;40,700;9,832;1,660;52,584;58,096;50,706;56,935;-3,108;26,865;0,000;284,440;Inf;295,000;295,000;54,194;2,692;23,605;25,061
15045,000;3,256;0,830;-33,914;1,641;9,837;6,160;37,800;5,909;16,229;-2,723;0,000;39,700;40,700;9,970;1,481;52,759;58,203;51,291;57,115;-3,108;26,865;0,000;284,640;Inf;295,000;295,000;54,580;2,696;23,619;25,155
15045,500;3,256;0,830;-33,914;1,641;9,837;6,160;37,800;5,909;16,229;-2,723;0,000;39,700;40,700;9,970;1,481;52,556;58,241;50,870;57,115;-3,108;26,865;0,000;284,640;Inf;295,000;295,000;54,842;2,705;23,621;25,182
15046,000;3,256;0,830;-33,914;1,641;9,837;6,160;37,800;5,909;16,229;-2,723;0,000;39,700;40,700;9,970;1,481;52,342;58,242;50,424;57,030;-3,108;26,865;0,000;284,340;Inf;295,000;295,000;54,696;2,714;23,605;25,228
15046,500;3,256;0,830;-33,914;1,641;9,837;6,160;37,800;5,909;16,229;-2,723;0,000;39,700;40,700;9,970;1,481;51,988;58,179;50,218;56,935;-3,108;26,865;0,000;284,340;Inf;295,000;295,000;54,509;2,723;23,626;25,154
15047,000;3,256;0,830;-33,914;1,641;9,837;6,090;37,823;5,932;16,222;-2,736;0,000;39,730;40,739;9,970;1,481;52,011;58,141;50,370;56,951;-3,113;26,858;0,000;283,940;Inf;295,000;295,000;54,330;2,732;23,636;25,119
15047,500;3,256;0,830;-33,914;1,641;9,837;6,090;37,823;5,932;16,222;-2,736;0,000;39,700;40,700;9,970;1,481;52,801;58,222;51,083;57,111;-3,113;26,858;0,000;283,940;Inf;295,000;295,000;54,369;2,740;23,625;25,107
15048,000;2,463;0,675;-34,251;1,579;9,750;6,090;37,823;5,932;16,222;-2,736;0,000;39,700;40,700;9,907;1,587;52,834;58,475;51,382;57,361;-3,113;26,858;0,000;283,640;Inf;295,000;295,000;54,804;2,749;23,615;24,995
15048,500;2,463;0,675;-34,251;1,579;9,750;6,090;37,823;5,932;16,222;-2,736;0,000;39,700;40,700;9,907;1,587;52,596;58,470;50,909;57,318;-3,113;26,858;0,000;283,640;Inf;295,000;295,000;55,013;2,744;23,631;24,934
15049,000;2,463;0,675;-34,251;1,579;9,750;6,090;37,823;5,932;16,222;-2,736;0,000;39,700;40,700;9,907;1,587;52,264;58,440;50,509;57,217;-3,113;26,858;0,000;283,640;Inf;295,000;295,000;54,823;2,740;23,622;24,959
15049,500;2,463;0,675;-34,251;1,579;9,750;6,090;37,823;5,932;16,222;-2,736;0,000;39,700;40,700;9,907;1,587;52,061;58,392;50,389;57,161;-3,113;26,858;0,000;283,640;Inf;295,000;295,000;54,608;2,735;23,628;24,956
15050,000;2,463;0,675;-34,251;1,579;9,750;6,120;37,831;5,926;16,213;-2,737;0,000;39,737;40,705;9,907;1,587;52,280;58,412;50,782;57,232;-3,102;26,866;0,000;283,740;Inf;295,000;295,000;54,501;2,731;23,626;24,936
15050,500;2,463;0,675;-34,251;1,579;9,750;6,120;37,831;5,926;16,213;-2,737;0,000;39,700;40,700;9,907;1,587;53,239;58,545;51,525;57,455;-3,102;26,866;0,000;283,740;Inf;295,000;295,000;54,677;2,726;23,620;24,880
15051,000;2,463;0,675;-34,251;1,579;9,750;6,120;37,831;5,926;16,213;-2,737;0,000;39,700;40,700;9,907;1,587;53,317;58,647;51,534;57,532;-3,102;26,866;0,000;283,340;Inf;295,000;295,000;55,191;2,722;23,612;25,041
15051,500;2,419;0,616;-34,785;1,518;9,828;6,120;37,831;5,926;16,213;-2,737;0,000;39,700;40,700;9,910;1,633;52,373;58,597;50,440;57,363;-3,102;26,866;0,000;283,340;Inf;295,000;295,000;55,257;2,718;23,617;25,079
15052,000;2,419;0,616;-34,785;1,518;9,828;6,120;37,831;5,926;16,213;-2,737;0,000;39,700;40,700;9,910;1,633;52,093;58,515;50,299;57,270;-3,102;26,866;0,000;284,040;Inf;295,000;295,000;54,693;2,713;23,621;25,045
15052,500;2,419;0,616;-34,785;1,518;9,828;6,120;37,831;5,926;16,213;-2,737;0,000;39,700;40,700;9,910;1,633;52,756;58,549;51,052;57,397;-3,102;26,866;0,000;284,040;Inf;295,000;295,000;54,544;2,708;23,617;25,058
15053,000;2,419;0,616;-34,785;1,518;9,828;6,120;37,831;5,926;16,213;-2,737;0,000;39,700;40,700;9,910;1,633;53,251;58,714;51,775;57,641;-3,102;26,866;0,000;283,440;Inf;295,000;295,000;54,938;2,703;23,634;25,064
15053,500;2,419;0,616;-34,785;1,518;9,828;6,180;37,774;5,880;16,160;-2,738;0,000;39,728;40,723;9,910;1,633;53,124;58,807;51,749;57,693;-3,113;26,854;0,000;283,440;Inf;295,000;295,000;55,345;2,699;23,621;25,058
15054,000;2,419;0,616;-34,785;1,518;9,828;6,180;37,774;5,880;16,160;-2,738;0,000;39,700;40,700;9,910;1,633;52,872;58,821;51,022;57,647;-3,113;26,854;0,000;282,840;Inf;295,000;295,000;55,343;2,694;23,635;25,061
15054,500;2,290;0,505;-35,209;1,568;9,829;6,180;37,774;5,880;16,160;-2,738;0,000;39,700;40,700;9,825;1,652;52,715;58,807;50,760;57,561;-3,113;26,854;0,000;282,840;Inf;295,000;295,000;55,091;2,689;23,623;25,043
15055,000;2,290;0,505;-35,209;1,568;9,829;6,180;37,774;5,880;16,160;-2,738;0,000;39,700;40,700;9,825;1,652;52,506;58,721;50,482;57,461;-3,113;26,854;0,000;283,540;Inf;295,000;295,000;54,961;2,683;23,618;25,017
15055,500;2,290;0,505;-35,209;1,568;9,829;6,180;37,774;5,880;16,160;-2,738;0,000;39,700;40,700;9,825;1,652;52,970;58,829;51,412;57,671;-3,113;26,854;0,000;283,540;Inf;295,000;295,000;54,792;2,676;23,638;25,030
15056,000;2,290;0,505;-35,209;1,568;9,829;6,180;37,774;5,880;16,160;-2,738;0,000;39,700;40,700;9,825;1,652;53,464;58,930;51,755;57,827;-3,113;26,854;0,000;283,640;Inf;295,000;295,000;55,220;2,664;23,645;25,067
15056,500;2,290;0,505;-35,209;1,568;9,829;6,180;37,762;5,891;16,148;-2,727;0,000;39,739;40,746;9,825;1,652;52,900;58,935;51,300;57,763;-3,098;26,859;0,000;283,640;Inf;295,000;295,000;55,494;2,664;23,624;25,196
15057,000;2,290;0,505;-35,209;1,568;9,829;6,180;37,762;5,891;16,148;-2,727;0,000;39,700;40,700;9,825;1,652;52,739;58,927;50,742;57,687;-3,098;26,859;0,000;283,940;Inf;295,000;295,000;55,224;2,658;23,635;25,136
15057,500;2,290;0,505;-35,209;1,568;9,829;6,180;37,762;5,891;16,148;-2,727;0,000;39,700;40,700;9,825;1,652;52,676;58,883;50,532;57,626;-3,098;26,859;0,000;283,940;Inf;295,000;295,000;55,024;2,652;23,647;25,045
15058,000;2,541;0,601;-35,132;1,663;9,819;6,180;37,762;5,891;16,148;-2,727;0,000;39,700;40,700;9,826;1,502;52,308;58,811;50,369;57,542;-3,098;26,859;0,000;283,540;Inf;295,000;295,000;54,929;2,646;23,632;25,097
15058,500;2,541;0,601;-35,132;1,663;9,819;6,180;37,762;5,891;16,148;-2,727;0,000;39,700;40,700;9,826;1,502;52,473;58,824;50,875;57,580;-3,098;26,859;0,000;283,540;Inf;295,000;295,000;54,758;2,644;23,636;25,062
15059,000;2,541;0,601;-35,132;1,663;9,819;6,180;37,762;5,891;16,148;-2,727;0,000;39,700;40,700;9,826;1,502;53,529;59,055;51,605;57,895;-3,098;26,859;0,000;283,440;Inf;295,000;295,000;54,938;2,642;23,628;24,982
15059,500;2,541;0,601;-35,132;1,663;9,819;6,180;37,762;5,891;16,148;-2,727;0,000;39,700;40,700;9,826;1,502;53,156;59,053;51,248;57,862;-3,098;26,859;0,000;283,440;Inf;295,000;295,000;55,521;2,641;23,626;24,892
15060,000;2,541;0,601;-35,132;1,663;9,819;6,193;37,790;5,892;16,144;-2,737;0,000;39,733;40,742;9,826;1,502;52,749;59,023;50,607;57,747;-3,106;26,848;0,000;283,840;Inf;295,000;295,000;55,330;2,639;23,646;24,850
15060,500;2,541;0,601;-35,132;1,663;9,819;6,193;37,790;5,892;16,144;-2,737;0,000;39,700;40,700;9,826;1,502;52,456;58,937;50,296;57,635;-3,106;26,848;0,000;283,840;Inf;295,000;295,000;55,031;2,637;23,639;24,813
15061,000;3,144;0,816;-34,502;1,569;9,784;6,193;37,790;5,892;16,144;-2,737;0,000;39,700;40,700;9,896;1,644;52,802;58,925;50,901;57,699;-3,106;26,848;0,000;283,640;Inf;295,000;295,000;54,831;2,636;23,641;24,801
15061,500;3,144;0,816;-34,502;1,569;9,784;6,193;37,790;5,892;16,144;-2,737;0,000;39,700;40,700;9,896;1,644;53,666;59,080;52,190;57,960;-3,106;26,848;0,000;283,640;Inf;295,000;295,000;55,082;2,644;23,653;24,868
15062,000;3,144;0,816;-34,502;1,569;9,784;6,193;37,790;5,892;16,144;-2,737;0,000;39,700;40,700;9,896;1,644;53,973;59,247;52,322;58,163;-3,106;26,848;0,000;284,040;Inf;295,000;295,000;55,724;2,652;23,626;24,883
15062,500;3,144;0,816;-34,502;1,569;9,784;6,193;37,790;5,892;16,144;-2,737;0,000;39,700;40,700;9,896;1,644;53,085;59,255;51,130;58,034;-3,106;26,848;0,000;284,040;Inf;295,000;295,000;55,926;2,660;23,647;24,901
15063,000;3,144;0,816;-34,502;1,569;9,784;6,146;37,785;5,898;16,140;-2,725;0,000;39,735;40,747;9,896;1,644;52,791;59,211;50,590;57,909;-3,090;26,841;0,000;284,140;Inf;295,000;295,000;55,376;2,668;23,654;24,878
15063,500;3,144;0,816;-34,502;1,569;9,784;6,146;37,785;5,898;16,140;-2,725;0,000;39,700;40,700;9,896;1,644;52,623;59,161;50,675;57,864;-3,090;26,841;0,000;284,140;Inf;295,000;295,000;55,125;2,676;23,655;24,970
15064,000;3,144;0,816;-34,502;1,569;9,784;6,146;37,785;5,898;16,140;-2,725;0,000;39,700;40,700;9,896;1,644;53,077;59,210;51,332;57,996;-3,090;26,841;0,000;282,940;Inf;295,000;295,000;55,081;2,684;23,650;25,009
15064,500;3,199;0,818;-34,814;1,491;9,743;6,146;37,785;5,898;16,140;-2,725;0,000;39,700;40,700;9,835;1,740;53,881;59,333;51,996;58,188;-3,090;26,841;0,000;282,940;Inf;295,000;295,000;55,404;2,691;23,643;25,003
15065,000;3,199;0,818;-34,814;1,491;9,743;6,146;37,785;5,898;16,140;-2,725;0,000;39,700;40,700;9,835;1,740;53,820;59,419;51,878;58,258;-3,090;26,841;0,000;283,340;Inf;295,000;295,000;55,849;2,700;23,638;24,989
15065,500;3,199;0,818;-34,814;1,491;9,743;6,146;37,785;5,898;16,140;-2,725;0,000;39,700;40,700;9,835;1,740;53,411;59,425;51,450;58,208;-3,090;26,841;0,000;283,340;Inf;295,000;295,000;55,844;2,708;23,654;25,047
15066,000;3,199;0,818;-34,814;1,491;9,743;6,146;37,785;5,898;16,140;-2,725;0,000;39,700;40,700;9,835;1,740;52,772;59,309;50,749;57,998;-3,090;26,841;0,000;283,640;Inf;295,000;295,000;55,624;2,716;23,620;25,066
15066,500;3,199;0,818;-34,814;1,491;9,743;6,074;37,838;5,939;16,160;-2,719;0,000;39,736;40,753;9,835;1,740;53,169;59,364;51,551;58,147;-3,078;26,845;0,000;283,640;Inf;295,000;295,000;55,207;2,724;23,645;25,141
15067,000;3,199;0,818;-34,814;1,491;9,743;6,074;37,838;5,939;16,160;-2,719;0,000;39,700;40,800;9,835;1,740;54,421;59,569;52,410;58,438;-3,078;26,845;0,000;284,140;Inf;295,000;295,000;55,557;2,732;23,639;25,186
15067,500;3,283;0,768;-35,209;1,521;9,868;6,074;37,838;5,939;16,160;-2,719;0,000;39,700;40,800;9,813;1,545;54,185;59,647;52,176;58,518;-3,078;26,845;0,000;284,140;Inf;295,000;295,000;56,210;2,739;23,643;25,101
15068,000;3,283;0,768;-35,209;1,521;9,868;6,074;37,838;5,939;16,160;-2,719;0,000;39,700;40,800;9,813;1,545;53,809;59,663;51,689;58,452;-3,078;26,845;0,000;284,040;Inf;295,000;295,000;56,131;2,748;23,630;25,041
15068,500;3,283;0,768;-35,209;1,521;9,868;6,074;37,838;5,939;16,160;-2,719;0,000;39,700;40,800;9,813;1,545;53,285;59,613;50,987;58,320;-3,078;26,845;0,000;284,040;Inf;295,000;295,000;55,903;2,757;23,645;25,008
15069,000;3,283;0,768;-35,209;1,521;9,868;6,074;37,838;5,939;16,160;-2,719;0,000;39,700;40,800;9,813;1,545;53,176;59,545;50,731;58,233;-3,078;26,845;0,000;283,240;Inf;295,000;295,000;55,551;2,766;23,640;24,952
15069,500;3,283;0,768;-35,209;1,521;9,868;6,102;37,861;5,926;16,148;-2,717;0,000;39,741;40,737;9,813;1,545;53,723;59,595;51,886;58,377;-3,075;26,843;0,000;283,240;Inf;295,000;295,000;55,421;2,774;23,656;24,868
15070,000;3,283;0,768;-35,209;1,521;9,868;6,102;37,861;5,926;16,148;-2,717;0,000;39,700;40,700;9,813;1,545;54,353;59,761;52,559;58,620;-3,075;26,843;0,000;283,340;Inf;295,000;295,000;55,895;2,782;23,638;24,889
15070,500;3,283;0,768;-35,209;1,521;9,868;6,102;37,861;5,926;16,148;-2,717;0,000;39,700;40,700;9,813;1,545;54,039;59,842;52,147;58,668;-3,075;26,843;0,000;283,340;Inf;295,000;295,000;56,323;2,791;23,651;24,896
15071,000;2,207;0,501;-35,209;1,593;9,869;6,102;37,861;5,926;16,148;-2,717;0,000;39,700;40,700;9,758;1,482;53,490;59,802;51,429;58,546;-3,075;26,843;0,000;283,640;Inf;295,000;295,000;56,174;2,799;23,649;24,922
15071,500;2,207;0,501;-35,209;1,593;9,869;6,102;37,861;5,926;16,148;-2,717;0,000;39,700;40,700;9,758;1,482;53,271;59,760;50,888;58,446;-3,075;26,843;0,000;283,640;Inf;295,000;295,000;55,817;2,789;23,634;24,902
15072,000;2,207;0,501;-35,209;1,593;9,869;6,102;37,861;5,926;16,148;-2,717;0,000;39,700;40,700;9,758;1,482;53,146;59,685;50,981;58,385;-3,075;26,843;0,000;284,040;Inf;295,000;295,000;55,591;2,779;23,638;24,959
15072,500;2,207;0,501;-35,209;1,593;9,869;6,102;37,861;5,926;16,148;-2,717;0,000;39,700;40,700;9,758;1,482;53,847;59,718;51,846;58,514;-3,075;26,843;0,000;284,040;Inf;295,000;295,000;55,549;2,770;23,637;24,981
15073,000;2,207;0,501;-35,209;1,593;9,869;6,153;37,817;5,935;16,092;-2,708;0,000;39,745;40,743;9,758;1,482;54,151;59,871;52,270;58,665;-3,082;26,842;0,000;283,740;Inf;295,000;295,000;55,981;2,761;23,639;24,983
