t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
15073,500;2,207;0,501;-35,209;1,593;9,869;6,153;37,817;5,935;16,092;-2,708;0,000;39,700;40,700;9,758;1,482;53,652;59,909;51,539;58,646;-3,082;26,842;0,000;283,740;Inf;295,000;295,000;56,240;2,752;23,624;24,997
15074,000;2,119;0,540;-34,259;1,673;9,774;6,153;37,817;5,935;16,092;-2,708;0,000;39,700;40,700;9,861;1,388;53,322;59,862;51,252;58,571;-3,082;26,842;0,000;283,640;Inf;295,000;295,000;55,937;2,743;23,618;24,998
15074,500;2,119;0,540;-34,259;1,673;9,774;6,153;37,817;5,935;16,092;-2,708;0,000;39,700;40,700;9,861;1,388;53,220;59,829;50,785;58,486;-3,082;26,842;0,000;283,640;Inf;295,000;295,000;55,752;2,733;23,639;24,990
15075,000;2,119;0,540;-34,259;1,673;9,774;6,153;37,817;5,935;16,092;-2,708;0,000;39,700;40,700;9,861;1,388;53,394;59,826;51,194;58,503;-3,082;26,842;0,000;283,940;Inf;295,000;295,000;55,580;2,722;23,636;24,956
15075,500;2,119;0,540;-34,259;1,673;9,774;6,153;37,817;5,935;16,092;-2,708;0,000;39,700;40,700;9,861;1,388;53,707;59,878;51,907;58,648;-3,082;26,842;0,000;283,940;Inf;295,000;295,000;55,729;2,713;23,639;24,943
15076,000;2,119;0,540;-34,259;1,673;9,774;6,231;37,803;5,942;16,086;-2,713;0,000;39,746;40,759;9,861;1,388;53,881;59,958;52,129;58,732;-3,084;26,833;0,000;284,040;Inf;295,000;295,000;56,035;2,703;23,626;24,886
15076,500;2,119;0,540;-34,259;1,673;9,774;6,231;37,803;5,942;16,086;-2,713;0,000;39,700;40,800;9,861;1,388;53,713;59,988;51,855;58,755;-3,084;26,833;0,000;284,040;Inf;295,000;295,000;56,175;2,693;23,652;24,907
15077,000;2,101;0,554;-33,904;1,634;9,751;6,231;37,803;5,942;16,086;-2,713;0,000;39,700;40,800;9,931;1,445;53,347;59,959;50,977;58,601;-3,084;26,833;0,000;283,440;Inf;295,000;295,000;56,078;2,684;23,641;24,881
15077,500;2,101;0,554;-33,904;1,634;9,751;6,231;37,803;5,942;16,086;-2,713;0,000;39,700;40,800;9,931;1,445;53,364;59,924;51,379;58,611;-3,084;26,833;0,000;283,440;Inf;295,000;295,000;55,721;2,674;23,637;24,845
15078,000;2,101;0,554;-33,904;1,634;9,751;6,231;37,803;5,942;16,086;-2,713;0,000;39,700;40,800;9,931;1,445;53,940;59,983;52,189;58,778;-3,084;26,833;0,000;283,440;Inf;295,000;295,000;55,819;2,665;23,631;24,787
15078,500;2,101;0,554;-33,904;1,634;9,751;6,231;37,803;5,942;16,086;-2,713;0,000;39,700;40,800;9,931;1,445;54,402;60,120;52,438;58,923;-3,084;26,833;0,000;283,440;Inf;295,000;295,000;56,223;2,656;23,646;24,760
15079,000;2,101;0,554;-33,904;1,634;9,751;6,231;37,803;5,942;16,086;-2,713;0,000;39,700;40,800;9,931;1,445;54,238;60,174;52,156;58,974;-3,084;26,833;0,000;284,140;Inf;295,000;295,000;56,471;2,647;23,634;24,733
15079,500;2,101;0,554;-33,904;1,634;9,751;6,247;37,768;5,929;16,059;-2,718;0,000;39,749;40,775;9,931;1,445;53,679;60,156;51,611;58,887;-3,095;26,831;0,000;284,140;Inf;295,000;295,000;56,386;2,638;23,632;24,941
15080,000;2,101;0,554;-33,904;1,634;9,751;6,247;37,768;5,929;16,059;-2,718;0,000;39,700;40,800;9,931;1,445;53,507;60,124;51,012;58,786;-3,095;26,831;0,000;284,040;Inf;295,000;295,000;56,083;2,629;23,629;24,943
15080,500;2,672;0,712;-34,053;1,655;9,814;6,247;37,768;5,929;16,059;-2,718;0,000;39,700;40,800;9,883;1,432;54,003;60,120;51,770;58,830;-3,095;26,831;0,000;284,040;Inf;295,000;295,000;55,857;2,620;23,637;24,946
15081,000;2,672;0,712;-34,053;1,655;9,814;6,247;37,768;5,929;16,059;-2,718;0,000;39,700;40,800;9,883;1,432;54,153;60,202;52,138;58,947;-3,095;26,831;0,000;283,640;Inf;295,000;295,000;56,181;2,621;23,636;24,984
15081,500;2,672;0,712;-34,053;1,655;9,814;6,247;37,768;5,929;16,059;-2,718;0,000;39,700;40,800;9,883;1,432;54,100;60,243;51,891;58,980;-3,095;26,831;0,000;283,640;Inf;295,000;295,000;56,360;2,622;23,626;24,937
15082,000;2,672;0,712;-34,053;1,655;9,814;6,247;37,768;5,929;16,059;-2,718;0,000;39,700;40,800;9,883;1,432;53,914;60,242;51,643;58,935;-3,095;26,831;0,000;283,940;Inf;295,000;295,000;56,304;2,623;23,627;24,935
15082,500;2,672;0,712;-34,053;1,655;9,814;6,207;37,812;5,947;16,063;-2,719;0,000;39,744;40,764;9,883;1,432;53,521;60,193;51,164;58,827;-3,093;26,824;0,000;283,940;Inf;295,000;295,000;56,184;2,623;23,616;24,925
15083,000;2,672;0,712;-34,053;1,655;9,814;6,207;37,812;5,947;16,063;-2,719;0,000;39,700;40,800;9,883;1,432;53,549;60,169;51,287;58,802;-3,093;26,824;0,000;283,640;Inf;295,000;295,000;55,926;2,624;23,616;24,881
15083,500;3,077;0,736;-35,209;1,601;9,921;6,207;37,812;5,947;16,063;-2,719;0,000;39,700;40,800;9,821;1,601;53,946;60,188;51,807;58,912;-3,093;26,824;0,000;283,640;Inf;295,000;295,000;55,952;2,625;23,613;24,860
15084,000;3,077;0,736;-35,209;1,601;9,921;6,207;37,812;5,947;16,063;-2,719;0,000;39,700;40,800;9,821;1,601;54,112;60,351;52,348;59,116;-3,093;26,824;0,000;284,240;Inf;295,000;295,000;56,213;2,632;23,630;24,867
15084,500;3,077;0,736;-35,209;1,601;9,921;6,207;37,812;5,947;16,063;-2,719;0,000;39,700;40,800;9,821;1,601;53,964;60,370;51,901;59,088;-3,093;26,824;0,000;284,240;Inf;295,000;295,000;56,482;2,640;23,607;24,818
15085,000;3,077;0,736;-35,209;1,601;9,921;6,207;37,812;5,947;16,063;-2,719;0,000;39,700;40,800;9,821;1,601;53,781;60,355;51,418;59,021;-3,093;26,824;0,000;283,940;Inf;295,000;295,000;56,331;2,647;23,615;24,775
15085,500;3,077;0,736;-35,209;1,601;9,921;6,207;37,812;5,947;16,063;-2,719;0,000;39,700;40,800;9,821;1,601;53,728;60,303;51,458;58,968;-3,093;26,824;0,000;283,940;Inf;295,000;295,000;56,144;2,654;23,612;24,740
15086,000;3,077;0,736;-35,209;1,601;9,921;6,131;37,846;5,942;16,075;-2,699;0,000;39,760;40,756;9,821;1,601;53,918;60,335;51,974;59,033;-3,070;26,816;0,000;283,740;Inf;295,000;295,000;56,114;2,661;23,620;24,710
15086,500;3,077;0,736;-35,209;1,601;9,921;6,131;37,846;5,942;16,075;-2,699;0,000;39,800;40,800;9,821;1,601;54,270;60,408;52,600;59,191;-3,070;26,816;0,000;283,740;Inf;295,000;295,000;56,315;2,668;23,621;24,744
15087,000;2,268;0,585;-34,464;1,619;9,853;6,131;37,846;5,942;16,075;-2,699;0,000;39,800;40,800;10,143;1,464;54,134;60,450;52,358;59,212;-3,070;26,816;0,000;283,540;Inf;295,000;295,000;56,617;2,674;23,595;24,851
15087,500;2,268;0,585;-34,464;1,619;9,853;6,131;37,846;5,942;16,075;-2,699;0,000;39,800;40,800;10,143;1,464;53,936;60,477;51,808;59,182;-3,070;26,816;0,000;283,540;Inf;295,000;295,000;56,538;2,668;23,616;24,903
15088,000;2,268;0,585;-34,464;1,619;9,853;6,131;37,846;5,942;16,075;-2,699;0,000;39,800;40,800;10,143;1,464;53,611;60,413;51,338;59,034;-3,070;26,816;0,000;283,940;Inf;295,000;295,000;56,351;2,661;23,599;24,804
15088,500;2,268;0,585;-34,464;1,619;9,853;6,131;37,846;5,942;16,075;-2,699;0,000;39,800;40,800;10,143;1,464;53,973;60,413;51,683;59,060;-3,070;26,816;0,000;283,940;Inf;295,000;295,000;56,099;2,655;23,599;24,850
15089,000;2,268;0,585;-34,464;1,619;9,853;6,219;37,837;5,924;16,032;-2,709;0,000;39,754;40,789;10,143;1,464;54,070;60,442;52,091;59,165;-3,095;26,819;0,000;284,240;Inf;295,000;295,000;56,282;2,648;23,599;24,795
15089,500;2,268;0,585;-34,464;1,619;9,853;6,219;37,837;5,924;16,032;-2,709;0,000;39,800;40,800;10,143;1,464;54,059;60,510;52,297;59,215;-3,095;26,819;0,000;284,240;Inf;295,000;295,000;56,442;2,642;23,597;24,771
15090,000;2,773;0,610;-35,209;1,571;9,856;6,219;37,837;5,924;16,032;-2,709;0,000;39,800;40,800;9,821;1,623;54,034;60,546;52,053;59,240;-3,095;26,819;0,000;284,240;Inf;295,000;295,000;56,520;2,636;23,606;24,723
15090,500;2,773;0,610;-35,209;1,571;9,856;6,219;37,837;5,924;16,032;-2,709;0,000;39,800;40,800;9,821;1,623;53,837;60,531;51,606;59,187;-3,095;26,819;0,000;284,240;Inf;295,000;295,000;56,468;2,638;23,588;24,659
15091,000;2,773;0,610;-35,209;1,571;9,856;6,219;37,837;5,924;16,032;-2,709;0,000;39,800;40,800;9,821;1,623;53,731;60,487;51,448;59,105;-3,095;26,819;0,000;283,640;Inf;295,000;295,000;56,290;2,640;23,599;24,725
15091,500;2,773;0,610;-35,209;1,571;9,856;6,219;37,837;5,924;16,032;-2,709;0,000;39,800;40,800;9,821;1,623;54,196;60,518;52,043;59,181;-3,095;26,819;0,000;283,640;Inf;295,000;295,000;56,193;2,643;23,596;24,766
15092,000;2,773;0,610;-35,209;1,571;9,856;6,219;37,837;5,924;16,032;-2,709;0,000;39,800;40,800;9,821;1,623;54,174;60,556;52,238;59,252;-3,095;26,819;0,000;284,040;Inf;295,000;295,000;56,484;2,645;23,591;24,733
15092,500;2,773;0,610;-35,209;1,571;9,856;6,227;37,828;5,916;16,023;-2,711;0,000;39,752;40,808;9,821;1,623;54,151;60,596;52,149;59,290;-3,086;26,809;0,000;284,040;Inf;295,000;295,000;56,555;2,647;23,574;24,631
15093,000;2,773;0,610;-35,209;1,571;9,856;6,227;37,828;5,916;16,023;-2,711;0,000;39,800;40,800;9,821;1,623;54,042;60,619;51,839;59,284;-3,086;26,809;0,000;284,040;Inf;295,000;295,000;56,547;2,649;23,576;24,513
15093,500;2,420;0,656;-33,611;1,630;9,752;6,227;37,828;5,916;16,023;-2,711;0,000;39,800;40,800;10,041;1,548;53,924;60,588;51,594;59,262;-3,086;26,809;0,000;284,040;Inf;295,000;295,000;56,446;2,651;23,576;24,424
15094,000;2,420;0,656;-33,611;1,630;9,752;6,227;37,828;5,916;16,023;-2,711;0,000;39,800;40,800;10,041;1,548;53,948;60,595;51,667;59,226;-3,086;26,809;0,000;284,140;Inf;295,000;295,000;56,342;2,647;23,578;24,278
15094,500;2,420;0,656;-33,611;1,630;9,752;6,227;37,828;5,916;16,023;-2,711;0,000;39,800;40,800;10,041;1,548;53,985;60,590;51,938;59,263;-3,086;26,809;0,000;284,140;Inf;295,000;295,000;56,359;2,643;23,541;24,275
15095,000;2,420;0,656;-33,611;1,630;9,752;6,227;37,828;5,916;16,023;-2,711;0,000;39,800;40,800;10,041;1,548;54,112;60,640;52,241;59,354;-3,086;26,809;0,000;284,040;Inf;295,000;295,000;56,444;2,640;23,560;24,231
15095,500;2,420;0,656;-33,611;1,630;9,752;6,239;37,812;5,937;15,997;-2,713;0,000;39,746;40,754;10,041;1,548;54,239;60,738;52,248;59,436;-3,088;26,817;0,000;284,040;Inf;295,000;295,000;56,587;2,636;23,556;24,190
15096,000;2,420;0,656;-33,611;1,630;9,752;6,239;37,812;5,937;15,997;-2,713;0,000;39,700;40,800;10,041;1,548;54,096;60,738;52,010;59,424;-3,088;26,817;0,000;284,240;Inf;295,000;295,000;56,665;2,633;23,553;24,194
15096,500;2,672;0,621;-35,209;1,601;9,827;6,239;37,812;5,937;15,997;-2,713;0,000;39,700;40,800;9,762;1,645;54,039;60,713;51,979;59,430;-3,088;26,817;0,000;284,240;Inf;295,000;295,000;56,567;2,629;23,549;24,203
15097,000;2,672;0,621;-35,209;1,601;9,827;6,239;37,812;5,937;15,997;-2,713;0,000;39,700;40,800;9,762;1,645;54,286;60,740;52,180;59,450;-3,088;26,817;0,000;284,140;Inf;295,000;295,000;56,540;2,630;23,557;24,199
15097,500;2,672;0,621;-35,209;1,601;9,827;6,239;37,812;5,937;15,997;-2,713;0,000;39,700;40,800;9,762;1,645;54,637;60,810;52,317;59,525;-3,088;26,817;0,000;284,140;Inf;295,000;295,000;56,664;2,631;23,537;24,176
15098,000;2,672;0,621;-35,209;1,601;9,827;6,239;37,812;5,937;15,997;-2,713;0,000;39,700;40,800;9,762;1,645;54,665;60,857;52,459;59,575;-3,088;26,817;0,000;284,240;Inf;295,000;295,000;56,822;2,631;23,564;24,172
15098,500;2,672;0,621;-35,209;1,601;9,827;6,239;37,812;5,937;15,997;-2,713;0,000;39,700;40,800;9,762;1,645;54,601;60,898;52,266;59,614;-3,088;26,817;0,000;284,240;Inf;295,000;295,000;56,889;2,632;23,548;24,194
15099,000;2,672;0,621;-35,209;1,601;9,827;6,235;37,785;5,950;15,963;-2,714;0,000;39,750;40,765;9,762;1,645;54,342;60,884;51,794;59,533;-3,083;26,812;0,000;283,640;Inf;295,000;295,000;56,845;2,633;23,545;24,208
15099,500;2,672;0,621;-35,209;1,601;9,827;6,235;37,785;5,950;15,963;-2,714;0,000;39,700;40,800;9,762;1,645;54,477;60,869;51,964;59,560;-3,083;26,812;0,000;283,640;Inf;295,000;295,000;56,638;2,633;23,556;24,282
15100,000;2,847;0,648;-35,209;1,570;9,886;6,235;37,785;5,950;15,963;-2,714;0,000;39,700;40,800;9,811;1,575;54,665;60,931;52,517;59,650;-3,083;26,812;0,000;283,340;Inf;295,000;295,000;56,717;2,634;23,528;24,359
15100,500;2,847;0,648;-35,209;1,570;9,886;6,235;37,785;5,950;15,963;-2,714;0,000;39,700;40,800;9,811;1,575;54,594;60,987;52,625;59,719;-3,083;26,812;0,000;283,340;Inf;295,000;295,000;56,941;2,637;23,532;24,530
15101,000;2,847;0,648;-35,209;1,570;9,886;6,235;37,785;5,950;15,963;-2,714;0,000;39,700;40,800;9,811;1,575;54,560;61,011;52,306;59,720;-3,083;26,812;0,000;283,740;Inf;295,000;295,000;56,981;2,641;23,520;24,672
15101,500;2,847;0,648;-35,209;1,570;9,886;6,235;37,785;5,950;15,963;-2,714;0,000;39,700;40,800;9,811;1,575;54,469;61,029;51,979;59,697;-3,083;26,812;0,000;283,740;Inf;295,000;295,000;56,899;2,644;23,521;24,802
15102,000;2,847;0,648;-35,209;1,570;9,886;6,215;37,832;5,975;15,982;-2,691;0,000;39,757;40,745;9,811;1,575;54,360;61,000;51,832;59,650;-3,080;26,812;0,000;283,940;Inf;295,000;295,000;56,793;2,647;23,519;24,706
15102,500;2,847;0,648;-35,209;1,570;9,886;6,215;37,832;5,975;15,982;-2,691;0,000;39,800;40,700;9,811;1,575;54,762;61,064;52,796;59,822;-3,080;26,812;0,000;283,940;Inf;295,000;295,000;56,711;2,651;23,523;24,608
15103,000;2,685;0,679;-34,402;1,587;9,708;6,215;37,832;5,975;15,982;-2,691;0,000;39,800;40,700;9,942;1,590;54,860;61,146;52,870;59,905;-3,080;26,812;0,000;283,840;Inf;295,000;295,000;57,111;2,654;23,513;24,521
15103,500;2,685;0,679;-34,402;1,587;9,708;6,215;37,832;5,975;15,982;-2,691;0,000;39,800;40,700;9,942;1,590;54,678;61,174;52,530;59,899;-3,080;26,812;0,000;283,840;Inf;295,000;295,000;57,195;2,654;23,510;24,463
15104,000;2,685;0,679;-34,402;1,587;9,708;6,215;37,832;5,975;15,982;-2,691;0,000;39,800;40,700;9,942;1,590;54,490;61,180;51,875;59,829;-3,080;26,812;0,000;284,340;Inf;295,000;295,000;57,070;2,655;23,501;24,416
15104,500;2,685;0,679;-34,402;1,587;9,708;6,215;37,832;5,975;15,982;-2,691;0,000;39,800;40,700;9,942;1,590;54,419;61,124;51,761;59,763;-3,080;26,812;0,000;284,340;Inf;295,000;295,000;56,844;2,655;23,514;24,374
15105,000;2,685;0,679;-34,402;1,587;9,708;6,246;37,843;5,963;15,956;-2,717;0,000;39,747;40,753;9,942;1,590;54,476;61,114;52,166;59,788;-3,090;26,800;0,000;284,240;Inf;295,000;295,000;56,767;2,656;23,500;24,302
15105,500;2,685;0,679;-34,402;1,587;9,708;6,246;37,843;5,963;15,956;-2,717;0,000;39,700;40,800;9,942;1,590;54,807;61,173;52,783;59,916;-3,090;26,800;0,000;284,240;Inf;295,000;295,000;56,886;2,656;23,508;24,288
15106,000;2,685;0,679;-34,402;1,587;9,708;6,246;37,843;5,963;15,956;-2,717;0,000;39,700;40,800;9,942;1,590;54,866;61,321;52,736;60,060;-3,090;26,800;0,000;283,740;Inf;295,000;295,000;57,170;2,657;23,513;24,343
15106,500;2,721;0,649;-35,199;1,551;9,802;6,246;37,843;5,963;15,956;-2,717;0,000;39,700;40,800;9,889;1,624;54,656;61,321;52,097;59,985;-3,090;26,800;0,000;283,740;Inf;295,000;295,000;57,246;2,657;23,514;24,391
15107,000;2,721;0,649;-35,199;1,551;9,802;6,246;37,843;5,963;15,956;-2,717;0,000;39,700;40,800;9,889;1,624;54,488;61,280;51,733;59,913;-3,090;26,800;0,000;284,040;Inf;295,000;295,000;57,015;2,658;23,504;24,387
15107,500;2,721;0,649;-35,199;1,551;9,802;6,246;37,843;5,963;15,956;-2,717;0,000;39,700;40,800;9,889;1,624;54,482;61,264;52,200;59,920;-3,090;26,800;0,000;284,040;Inf;295,000;295,000;56,853;2,659;23,503;24,433
15108,000;2,721;0,649;-35,199;1,551;9,802;6,246;37,843;5,963;15,956;-2,717;0,000;39,700;40,800;9,889;1,624;54,908;61,332;52,979;60,038;-3,090;26,800;0,000;283,940;Inf;295,000;295,000;56,967;2,660;23,499;24,441
15108,500;2,721;0,649;-35,199;1,551;9,802;6,230;37,804;5,921;15,915;-2,723;0,000;39,749;40,762;9,889;1,624;55,470;61,464;53,213;60,204;-3,095;26,800;0,000;283,940;Inf;295,000;295,000;57,314;2,661;23,513;24,438
15109,000;2,721;0,649;-35,199;1,551;9,802;6,230;37,804;5,921;15,915;-2,723;0,000;39,700;40,800;9,889;1,624;55,190;61,525;52,928;60,218;-3,095;26,800;0,000;284,040;Inf;295,000;295,000;57,588;2,662;23,503;24,418
15109,500;1,964;0,527;-33,714;1,606;9,758;6,230;37,804;5,921;15,915;-2,723;0,000;39,700;40,800;10,013;1,511;54,709;61,498;52,580;60,160;-3,095;26,800;0,000;284,040;Inf;295,000;295,000;57,465;2,663;23,507;24,435
15110,000;1,964;0,527;-33,714;1,606;9,758;6,230;37,804;5,921;15,915;-2,723;0,000;39,700;40,800;10,013;1,511;54,591;61,428;52,277;60,042;-3,095;26,800;0,000;284,240;Inf;295,000;295,000;57,237;2,652;23,506;24,446
15110,500;1,964;0,527;-33,714;1,606;9,758;6,230;37,804;5,921;15,915;-2,723;0,000;39,700;40,800;10,013;1,511;55,147;61,490;53,082;60,209;-3,095;26,800;0,000;284,240;Inf;295,000;295,000;57,084;2,641;23,520;24,440
15111,000;1,964;0,527;-33,714;1,606;9,758;6,230;37,804;5,921;15,915;-2,723;0,000;39,700;40,800;10,013;1,511;55,129;61,596;53,412;60,329;-3,095;26,800;0,000;283,940;Inf;295,000;295,000;57,482;2,630;23,524;24,474
15111,500;1,964;0,527;-33,714;1,606;9,758;6,226;37,770;5,917;15,905;-2,719;0,000;39,751;40,757;10,013;1,511;54,967;61,641;53,154;60,363;-3,086;26,784;0,000;283,940;Inf;295,000;295,000;57,616;2,619;23,516;24,483
15112,000;1,964;0,527;-33,714;1,606;9,758;6,226;37,770;5,917;15,905;-2,719;0,000;39,800;40,800;10,013;1,511;54,883;61,679;52,644;60,318;-3,086;26,784;0,000;283,540;Inf;295,000;295,000;57,531;2,608;23,485;24,495
15112,500;1,964;0,527;-33,714;1,606;9,758;6,226;37,770;5,917;15,905;-2,719;0,000;39,800;40,800;10,013;1,511;54,752;61,645;52,273;60,251;-3,086;26,784;0,000;283,540;Inf;295,000;295,000;57,381;2,597;23,502;24,519
15113,000;2,873;0,663;-35,209;1,502;9,806;6,226;37,770;5,917;15,905;-2,719;0,000;39,800;40,800;9,862;1,692;54,746;61,626;52,328;60,228;-3,086;26,784;0,000;283,740;Inf;295,000;295,000;57,230;2,587;23,509;24,546
15113,500;2,873;0,663;-35,209;1,502;9,806;6,226;37,770;5,917;15,905;-2,719;0,000;39,800;40,800;9,862;1,692;55,880;61,789;53,868;60,576;-3,086;26,784;0,000;283,740;Inf;295,000;295,000;57,232;2,592;23,509;24,517
15114,000;2,873;0,663;-35,209;1,502;9,806;6,226;37,770;5,917;15,905;-2,719;0,000;39,800;40,800;9,862;1,692;55,560;61,859;53,452;60,624;-3,086;26,784;0,000;284,240;Inf;295,000;295,000;58,028;2,596;23,512;24,546
15114,500;2,873;0,663;-35,209;1,502;9,806;6,226;37,770;5,917;15,905;-2,719;0,000;39,800;40,800;9,862;1,692;55,158;61,894;52,681;60,540;-3,086;26,784;0,000;284,240;Inf;295,000;295,000;57,874;2,601;23,516;24,580
15115,000;2,873;0,663;-35,209;1,502;9,806;6,216;37,782;5,936;15,902;-2,723;0,000;39,758;40,739;9,862;1,692;55,033;61,856;52,380;60,467;-3,098;26,791;0,000;284,040;Inf;295,000;295,000;57,568;2,605;23,503;24,591
15115,500;2,873;0,663;-35,209;1,502;9,806;6,216;37,782;5,936;15,902;-2,723;0,000;39,800;40,700;9,862;1,692;54,746;61,827;52,421;60,414;-3,098;26,791;0,000;284,040;Inf;295,000;295,000;57,434;2,610;23,518;24,569
15116,000;4,082;0,946;-35,209;1,556;9,858;6,216;37,782;5,936;15,902;-2,723;0,000;39,800;40,700;9,814;1,517;55,218;61,854;53,192;60,497;-3,098;26,791;0,000;284,240;Inf;295,000;295,000;57,352;2,614;23,515;24,605
15116,500;4,082;0,946;-35,209;1,556;9,858;6,216;37,782;5,936;15,902;-2,723;0,000;39,800;40,700;9,814;1,517;55,884;61,994;53,630;60,664;-3,098;26,791;0,000;284,240;Inf;295,000;295,000;57,690;2,638;23,509;24,622
15117,000;4,082;0,946;-35,209;1,556;9,858;6,216;37,782;5,936;15,902;-2,723;0,000;39,800;40,700;9,814;1,517;55,359;62,075;53,041;60,708;-3,098;26,791;0,000;283,840;Inf;295,000;295,000;58,043;2,662;23,509;24,662
15117,500;4,082;0,946;-35,209;1,556;9,858;6,216;37,782;5,936;15,902;-2,723;0,000;39,800;40,700;9,814;1,517;54,873;62,049;52,459;60,551;-3,098;26,791;0,000;283,840;Inf;295,000;295,000;57,796;2,685;23,508;24,698
15118,000;4,082;0,946;-35,209;1,556;9,858;6,167;37,825;5,954;15,904;-2,721;0,000;39,747;40,751;9,814;1,517;54,684;61,996;52,165;60,439;-3,102;26,783;0,000;283,840;Inf;295,000;295,000;57,483;2,708;23,520;24,685
15118,500;4,082;0,946;-35,209;1,556;9,858;6,167;37,825;5,954;15,904;-2,721;0,000;39,700;40,800;9,814;1,517;54,961;61,959;52,585;60,455;-3,102;26,783;0,000;283,840;Inf;295,000;295,000;57,321;2,730;23,519;24,688
15119,000;4,082;0,946;-35,209;1,556;9,858;6,167;37,825;5,954;15,904;-2,721;0,000;39,700;40,800;9,814;1,517;55,701;62,055;53,922;60,687;-3,102;26,783;0,000;284,140;Inf;295,000;295,000;57,490;2,753;23,522;24,702
15119,500;2,966;0,792;-34,531;1,596;9,746;6,167;37,825;5,954;15,904;-2,721;0,000;39,700;40,800;9,835;1,592;55,639;62,184;54,142;60,861;-3,102;26,783;0,000;284,140;Inf;295,000;295,000;58,091;2,774;23,532;24,646
15120,000;2,966;0,792;-34,531;1,596;9,746;6,167;37,825;5,954;15,904;-2,721;0,000;39,700;40,800;9,835;1,592;55,225;62,207;53,385;60,811;-3,102;26,783;0,000;284,340;Inf;295,000;295,000;58,206;2,777;23,529;24,596
15120,500;2,966;0,792;-34,531;1,596;9,746;6,167;37,825;5,954;15,904;-2,721;0,000;39,700;40,800;9,835;1,592;55,014;62,205;52,991;60,713;-3,102;26,783;0,000;284,340;Inf;295,000;295,000;57,907;2,781;23,532;24,616
15121,000;2,966;0,792;-34,531;1,596;9,746;6,167;37,825;5,954;15,904;-2,721;0,000;39,700;40,800;9,835;1,592;54,440;62,113;52,710;60,555;-3,102;26,783;0,000;284,040;Inf;295,000;295,000;57,707;2,784;23,535;24,579
15121,500;2,966;0,792;-34,531;1,596;9,746;6,138;37,835;5,964;15,898;-2,728;0,000;39,762;40,742;9,835;1,592;54,804;62,153;53,319;60,639;-3,105;26,774;0,000;284,040;Inf;295,000;295,000;57,454;2,787;23,532;24,633
15122,000;2,966;0,792;-34,531;1,596;9,746;6,138;37,835;5,964;15,898;-2,728;0,000;39,800;40,700;9,835;1,592;55,764;62,221;53,954;60,824;-3,105;26,774;0,000;284,140;Inf;295,000;295,000;57,729;2,790;23,513;24,745
15122,500;2,327;0,618;-34,296;1,634;9,810;6,138;37,835;5,964;15,898;-2,728;0,000;39,800;40,700;9,846;1,402;55,744;62,318;53,914;60,924;-3,105;26,774;0,000;284,140;Inf;295,000;295,000;58,191;2,792;23,553;24,781
15123,000;2,327;0,618;-34,296;1,634;9,810;6,138;37,835;5,964;15,898;-2,728;0,000;39,800;40,700;9,846;1,402;55,302;62,341;53,548;60,893;-3,105;26,774;0,000;283,840;Inf;295,000;295,000;58,225;2,785;23,534;24,797
15123,500;2,327;0,618;-34,296;1,634;9,810;6,138;37,835;5,964;15,898;-2,728;0,000;39,800;40,700;9,846;1,402;54,623;62,313;53,094;60,781;-3,105;26,774;0,000;283,840;Inf;295,000;295,000;58,021;2,777;23,530;24,793
15124,000;2,327;0,618;-34,296;1,634;9,810;6,138;37,835;5,964;15,898;-2,728;0,000;39,800;40,700;9,846;1,402;54,984;62,296;53,409;60,802;-3,105;26,774;0,000;283,640;Inf;295,000;295,000;57,703;2,770;23,554;24,817
15124,500;2,327;0,618;-34,296;1,634;9,810;6,224;37,802;5,943;15,847;-2,731;0,000;39,764;40,775;9,846;1,402;55,936;62,462;54,563;61,141;-3,102;26,775;0,000;283,640;Inf;295,000;295,000;57,873;2,763;23,560;24,869
15125,000;2,327;0,618;-34,296;1,634;9,810;6,224;37,802;5,943;15,847;-2,731;0,000;39,800;40,800;9,846;1,402;55,552;62,554;54,073;61,186;-3,102;26,775;0,000;283,940;Inf;295,000;295,000;58,525;2,755;23,548;24,760
15125,500;2,327;0,618;-34,296;1,634;9,810;6,224;37,802;5,943;15,847;-2,731;0,000;39,800;40,800;9,846;1,402;55,220;62,571;53,650;61,126;-3,102;26,775;0,000;283,940;Inf;295,000;295,000;58,341;2,748;23,567;24,716
15126,000;1,623;0,427;-34,723;1,575;9,712;6,224;37,802;5,943;15,847;-2,731;0,000;39,800;40,800;9,910;1,601;54,729;62,544;53,146;60,990;-3,102;26,775;0,000;283,740;Inf;295,000;295,000;58,142;2,741;23,546;24,660
15126,500;1,623;0,427;-34,723;1,575;9,712;6,224;37,802;5,943;15,847;-2,731;0,000;39,800;40,800;9,910;1,601;54,952;62,504;53,376;60,959;-3,102;26,775;0,000;283,740;Inf;295,000;295,000;57,852;2,723;23,540;24,657
15127,000;1,623;0,427;-34,723;1,575;9,712;6,224;37,802;5,943;15,847;-2,731;0,000;39,800;40,800;9,910;1,601;55,774;62,553;54,242;61,147;-3,102;26,775;0,000;284,140;Inf;295,000;295,000;57,948;2,705;23,548;24,661
15127,500;1,623;0,427;-34,723;1,575;9,712;6,224;37,802;5,943;15,847;-2,731;0,000;39,800;40,800;9,910;1,601;56,307;62,707;54,885;61,392;-3,102;26,775;0,000;284,140;Inf;295,000;295,000;58,429;2,687;23,578;24,763
15128,000;1,623;0,427;-34,723;1,575;9,712;6,227;37,750;5,936;15,815;-2,736;0,000;39,764;40,753;9,910;1,601;55,245;62,792;53,789;61,313;-3,105;26,771;0,000;284,040;Inf;295,000;295,000;58,823;2,670;23,559;24,768
15128,500;1,623;0,427;-34,723;1,575;9,712;6,227;37,750;5,936;15,815;-2,736;0,000;39,800;40,800;9,910;1,601;54,796;62,746;53,288;61,180;-3,105;26,771;0,000;284,040;Inf;295,000;295,000;58,285;2,653;23,573;24,749
15129,000;2,217;0,508;-35,209;1,541;9,891;6,227;37,750;5,936;15,815;-2,736;0,000;39,800;40,800;9,708;1,579;54,954;62,686;53,340;61,101;-3,105;26,771;0,000;283,940;Inf;295,000;295,000;58,003;2,636;23,562;24,795
15129,500;2,217;0,508;-35,209;1,541;9,891;6,227;37,750;5,936;15,815;-2,736;0,000;39,800;40,800;9,708;1,579;55,933;62,738;54,291;61,288;-3,105;26,771;0,000;283,940;Inf;295,000;295,000;58,020;2,629;23,575;24,777
15130,000;2,217;0,508;-35,209;1,541;9,891;6,227;37,750;5,936;15,815;-2,736;0,000;39,800;40,800;9,708;1,579;56,412;62,864;54,882;61,493;-3,105;26,771;0,000;283,640;Inf;295,000;295,000;58,562;2,622;23,577;24,781
15130,500;2,217;0,508;-35,209;1,541;9,891;6,227;37,750;5,936;15,815;-2,736;0,000;39,800;40,800;9,708;1,579;56,032;62,957;54,611;61,577;-3,105;26,771;0,000;283,640;Inf;295,000;295,000;58,913;2,616;23,577;24,722
15131,000;2,217;0,508;-35,209;1,541;9,891;6,243;37,780;5,944;15,832;-2,718;0,000;39,774;40,779;9,708;1,579;55,598;62,986;54,124;61,531;-3,096;26,773;0,000;283,640;Inf;295,000;295,000;58,794;2,609;23,573;24,710
15131,500;2,217;0,508;-35,209;1,541;9,891;6,243;37,780;5,944;15,832;-2,718;0,000;39,800;40,800;9,708;1,579;54,941;62,877;53,265;61,293;-3,096;26,773;0,000;283,640;Inf;295,000;295,000;58,560;2,603;23,590;24,701
15132,000;2,929;0,720;-35,208;1,625;9,822;6,243;37,780;5,944;15,832;-2,718;0,000;39,800;40,800;9,840;1,499;55,522;62,842;53,522;61,309;-3,096;26,773;0,000;283,340;Inf;295,000;295,000;58,094;2,596;23,572;24,704
15132,500;2,929;0,720;-35,208;1,625;9,822;6,243;37,780;5,944;15,832;-2,718;0,000;39,800;40,800;9,840;1,499;56,464;62,929;54,822;61,527;-3,096;26,773;0,000;283,340;Inf;295,000;295,000;58,299;2,602;23,570;24,723
15133,000;2,929;0,720;-35,208;1,625;9,822;6,243;37,780;5,944;15,832;-2,718;0,000;39,800;40,800;9,840;1,499;56,757;63,082;55,228;61,758;-3,096;26,773;0,000;283,340;Inf;295,000;295,000;58,936;2,612;23,577;24,730
15133,500;2,929;0,720;-35,208;1,625;9,822;6,243;37,780;5,944;15,832;-2,718;0,000;39,800;40,800;9,840;1,499;56,288;63,137;54,377;61,761;-3,096;26,773;0,000;283,340;Inf;295,000;295,000;59,206;2,612;23,589;24,734
15134,000;2,929;0,720;-35,208;1,625;9,822;6,243;37,780;5,944;15,832;-2,718;0,000;39,800;40,800;9,840;1,499;56,047;63,136;53,953;61,673;-3,096;26,773;0,000;283,140;Inf;295,000;295,000;58,891;2,618;23,586;24,744
15134,500;2,929;0,720;-35,208;1,625;9,822;6,187;37,789;5,933;15,806;-2,735;0,000;39,770;40,784;9,840;1,499;55,614;63,095;53,436;61,569;-3,113;26,763;0,000;283,140;Inf;295,000;295,000;58,702;2,623;23,591;24,738
15135,000;2,929;0,720;-35,208;1,625;9,822;6,187;37,789;5,933;15,806;-2,735;0,000;39,800;40,800;9,840;1,499;55,474;63,042;53,303;61,461;-3,113;26,763;0,000;283,440;Inf;295,000;295,000;58,428;2,628;23,589;24,707
15135,500;3,390;0,891;-33,930;1,655;9,781;6,187;37,789;5,933;15,806;-2,735;0,000;39,800;40,800;9,873;1,396;56,754;63,100;55,464;61,804;-3,113;26,763;0,000;283,440;Inf;295,000;295,000;58,320;2,633;23,594;24,641
15136,000;3,390;0,891;-33,930;1,655;9,781;6,187;37,789;5,933;15,806;-2,735;0,000;39,800;40,800;9,873;1,396;56,874;63,204;55,561;61,950;-3,113;26,763;0,000;283,440;Inf;295,000;295,000;59,280;2,645;23,587;24,610
15136,500;3,390;0,891;-33,930;1,655;9,781;6,187;37,789;5,933;15,806;-2,735;0,000;39,800;40,800;9,873;1,396;56,075;63,220;55,015;61,921;-3,113;26,763;0,000;283,440;Inf;295,000;295,000;59,397;2,657;23,592;24,643
15137,000;3,390;0,891;-33,930;1,655;9,781;6,187;37,789;5,933;15,806;-2,735;0,000;39,800;40,800;9,873;1,396;55,584;63,159;54,495;61,787;-3,113;26,763;0,000;283,740;Inf;295,000;295,000;59,058;2,669;23,594;24,653
15137,500;3,390;0,891;-33,930;1,655;9,781;6,118;37,834;5,952;15,379;-2,738;0,000;39,766;40,781;9,873;1,396;55,307;63,108;54,202;61,650;-3,115;26,751;0,000;283,740;Inf;295,000;295,000;58,756;2,681;23,600;24,695
15138,000;3,390;0,891;-33,930;1,655;9,781;6,118;37,834;5,952;15,379;-2,738;0,000;39,800;40,800;9,873;1,396;55,765;63,091;54,577;61,701;-3,115;26,751;0,000;283,240;Inf;295,000;295,000;58,567;2,693;23,586;24,685
15138,500;3,431;0,827;-35,113;1,572;9,837;6,118;37,834;5,952;15,379;-2,738;0,000;39,800;40,800;9,823;1,350;56,893;63,224;55,804;61,961;-3,115;26,751;0,000;283,240;Inf;295,000;295,000;58,784;2,704;23,583;24,562
15139,000;3,431;0,827;-35,113;1,572;9,837;6,118;37,834;5,952;15,379;-2,738;0,000;39,800;40,800;9,823;1,350;56,372;63,391;55,299;62,136;-3,115;26,751;0,000;283,840;Inf;295,000;295,000;59,471;2,716;23,592;24,577
15139,500;3,431;0,827;-35,113;1,572;9,837;6,118;37,834;5,952;15,379;-2,738;0,000;39,800;40,800;9,823;1,350;55,970;63,372;54,858;62,042;-3,115;26,751;0,000;283,840;Inf;295,000;295,000;59,300;2,728;23,594;24,560
15140,000;3,431;0,827;-35,113;1,572;9,837;6,118;37,834;5,952;15,379;-2,738;0,000;39,800;40,800;9,823;1,350;55,577;63,331;54,490;61,909;-3,115;26,751;0,000;283,540;Inf;295,000;295,000;59,061;2,739;23,596;24,653
15140,500;3,431;0,827;-35,113;1,572;9,837;6,118;37,834;5,952;15,379;-2,738;0,000;39,800;40,800;9,823;1,350;55,333;63,244;54,533;61,840;-3,115;26,751;0,000;283,540;Inf;295,000;295,000;58,827;2,751;23,585;24,714
15141,000;3,431;0,827;-35,113;1,572;9,837;6,135;37,874;5,982;15,645;-2,738;0,000;39,766;40,782;9,823;1,350;56,034;63,287;55,216;61,982;-3,109;26,757;0,000;283,340;Inf;295,000;295,000;58,738;2,762;23,583;24,778
15141,500;3,431;0,827;-35,113;1,572;9,837;6,135;37,874;5,982;15,645;-2,738;0,000;39,800;40,800;9,823;1,350;57,416;63,438;55,910;62,227;-3,109;26,757;0,000;283,340;Inf;295,000;295,000;59,130;2,773;23,584;24,799
15142,000;2,447;0,686;-34,318;1,555;9,774;6,135;37,874;5,982;15,645;-2,738;0,000;39,800;40,800;9,889;1,619;57,066;63,532;55,747;62,294;-3,109;26,757;0,000;283,340;Inf;295,000;295,000;59,748;2,784;23,581;24,828
15142,500;2,447;0,686;-34,318;1,555;9,774;6,135;37,874;5,982;15,645;-2,738;0,000;39,800;40,800;9,889;1,619;56,064;63,518;54,967;62,174;-3,109;26,757;0,000;283,340;Inf;295,000;295,000;59,660;2,778;23,566;24,820
15143,000;2,447;0,686;-34,318;1,555;9,774;6,135;37,874;5,982;15,645;-2,738;0,000;39,800;40,800;9,889;1,619;55,905;63,470;54,748;62,085;-3,109;26,757;0,000;283,540;Inf;295,000;295,000;59,181;2,773;23,568;24,792
15143,500;2,447;0,686;-34,318;1,555;9,774;6,135;37,874;5,982;15,645;-2,738;0,000;39,800;40,800;9,889;1,619;55,652;63,427;54,765;62,040;-3,109;26,757;0,000;283,540;Inf;295,000;295,000;59,052;2,767;23,578;24,760
15144,000;2,447;0,686;-34,318;1,555;9,774;6,188;37,883;5,958;15,691;-2,726;0,000;39,776;40,777;9,889;1,619;56,154;63,448;55,127;62,097;-3,106;26,752;0,000;283,740;Inf;295,000;295,000;58,971;2,762;23,592;24,773
15144,500;2,447;0,686;-34,318;1,555;9,774;6,188;37,883;5,958;15,691;-2,726;0,000;39,800;40,800;9,889;1,619;57,031;63,518;55,583;62,244;-3,106;26,752;0,000;283,740;Inf;295,000;295,000;59,206;2,757;23,566;24,853
15145,000;2,589;0,627;-35,209;1,587;9,810;6,188;37,883;5,958;15,691;-2,726;0,000;39,800;40,800;9,875;1,645;56,922;63,604;55,595;62,338;-3,106;26,752;0,000;284,140;Inf;295,000;295,000;59,594;2,752;23,563;24,863
15145,500;2,589;0,627;-35,209;1,587;9,810;6,188;37,883;5,958;15,691;-2,726;0,000;39,800;40,800;9,875;1,645;56,507;63,642;55,331;62,310;-3,106;26,752;0,000;284,140;Inf;295,000;295,000;59,615;2,749;23,572;24,856
15146,000;2,589;0,627;-35,209;1,587;9,810;6,188;37,883;5,958;15,691;-2,726;0,000;39,800;40,800;9,875;1,645;55,961;63,588;54,855;62,211;-3,106;26,752;0,000;283,640;Inf;295,000;295,000;59,447;2,747;23,570;24,805
15146,500;2,589;0,627;-35,209;1,587;9,810;6,188;37,883;5,958;15,691;-2,726;0,000;39,800;40,800;9,875;1,645;56,217;63,554;54,955;62,195;-3,106;26,752;0,000;283,640;Inf;295,000;295,000;59,154;2,744;23,564;24,774
15147,000;2,589;0,627;-35,209;1,587;9,810;6,188;37,883;5,958;15,691;-2,726;0,000;39,800;40,800;9,875;1,645;56,574;63,606;55,427;62,267;-3,106;26,752;0,000;283,040;Inf;295,000;295,000;59,230;2,741;23,572;24,822
15147,500;2,589;0,627;-35,209;1,587;9,810;6,197;37,866;5,981;15,683;-2,728;0,000;39,767;40,813;9,875;1,645;56,691;63,659;55,756;62,386;-3,101;26,751;0,000;283,040;Inf;295,000;295,000;59,469;2,739;23,562;24,859
15148,000;2,589;0,627;-35,209;1,587;9,810;6,197;37,866;5,981;15,683;-2,728;0,000;39,800;40,800;9,875;1,645;56,529;63,720;55,432;62,411;-3,101;26,751;0,000;283,340;Inf;295,000;295,000;59,623;2,736;23,570;24,884
15148,500;1,987;0,516;-33,857;1,582;9,859;6,197;37,866;5,981;15,683;-2,728;0,000;39,800;40,800;10,007;1,539;56,284;63,698;55,186;62,370;-3,101;26,751;0,000;283,340;Inf;295,000;295,000;59,523;2,734;23,561;25,077
15149,000;1,987;0,516;-33,857;1,582;9,859;6,197;37,866;5,981;15,683;-2,728;0,000;39,800;40,800;10,007;1,539;55,862;63,658;54,933;62,282;-3,101;26,751;0,000;283,640;Inf;295,000;295,000;59,384;2,722;23,570;25,087
15149,500;1,987;0,516;-33,857;1,582;9,859;6,197;37,866;5,981;15,683;-2,728;0,000;39,800;40,800;10,007;1,539;56,009;63,639;55,198;62,272;-3,101;26,751;0,000;283,640;Inf;295,000;295,000;59,184;2,710;23,566;25,122
15150,000;1,987;0,516;-33,857;1,582;9,859;6,197;37,866;5,981;15,683;-2,728;0,000;39,800;40,800;10,007;1,539;56,906;63,741;55,708;62,459;-3,101;26,751;0,000;283,740;Inf;295,000;295,000;59,280;2,698;23,567;25,098
15150,500;1,987;0,516;-33,857;1,582;9,859;6,282;37,836;5,960;15,646;-2,729;0,000;39,779;40,779;10,007;1,539;56,647;63,778;55,630;62,497;-3,100;26,753;0,000;283,740;Inf;295,000;295,000;59,703;2,686;23,575;25,094
15151,000;1,987;0,516;-33,857;1,582;9,859;6,282;37,836;5,960;15,646;-2,729;0,000;39,800;40,800;10,007;1,539;56,276;63,771;55,297;62,445;-3,100;26,753;0,000;284,240;Inf;295,000;295,000;59,638;2,675;23,576;25,073
15151,500;2,143;0,475;-35,209;1,488;9,881;6,282;37,836;5,960;15,646;-2,729;0,000;39,800;40,800;9,846;1,548;56,220;63,764;55,113;62,418;-3,100;26,753;0,000;284,240;Inf;295,000;295,000;59,447;2,664;23,561;25,047
15152,000;2,143;0,475;-35,209;1,488;9,881;6,282;37,836;5,960;15,646;-2,729;0,000;39,800;40,800;9,846;1,548;56,165;63,747;55,152;62,382;-3,100;26,753;0,000;283,940;Inf;295,000;295,000;59,379;2,655;23,562;25,048
15152,500;2,143;0,475;-35,209;1,488;9,881;6,282;37,836;5,960;15,646;-2,729;0,000;39,800;40,800;9,846;1,548;56,763;63,751;55,508;62,449;-3,100;26,753;0,000;283,940;Inf;295,000;295,000;59,362;2,647;23,567;25,070
15153,000;2,143;0,475;-35,209;1,488;9,881;6,282;37,836;5,960;15,646;-2,729;0,000;39,800;40,800;9,846;1,548;57,085;63,849;55,822;62,580;-3,100;26,753;0,000;284,040;Inf;295,000;295,000;59,618;2,638;23,571;25,076
15153,500;2,143;0,475;-35,209;1,488;9,881;6,282;37,836;5,960;15,646;-2,729;0,000;39,800;40,800;9,846;1,548;56,791;63,946;55,669;62,653;-3,100;26,753;0,000;284,040;Inf;295,000;295,000;59,834;2,630;23,558;25,059
15154,000;2,143;0,475;-35,209;1,488;9,881;6,276;37,811;5,969;15,613;-2,713;0,000;39,779;40,765;9,846;1,548;56,447;63,926;55,376;62,605;-3,098;26,744;0,000;283,340;Inf;295,000;295,000;59,765;2,622;23,576;25,013
15154,500;2,143;0,475;-35,209;1,488;9,881;6,276;37,811;5,969;15,613;-2,713;0,000;39,800;40,800;9,846;1,548;56,086;63,886;55,180;62,530;-3,098;26,744;0,000;283,340;Inf;295,000;295,000;59,588;2,614;23,575;24,989
15155,000;2,495;0,681;-33,219;1,627;9,727;6,276;37,811;5,969;15,613;-2,713;0,000;39,800;40,800;9,993;1,538;56,332;63,868;55,537;62,556;-3,098;26,744;0,000;283,640;Inf;295,000;295,000;59,420;2,607;23,578;25,006
15155,500;2,495;0,681;-33,219;1,627;9,727;6,276;37,811;5,969;15,613;-2,713;0,000;39,800;40,800;9,993;1,538;57,265;63,968;56,004;62,683;-3,098;26,744;0,000;283,640;Inf;295,000;295,000;59,573;2,605;23,584;25,042
15156,000;2,495;0,681;-33,219;1,627;9,727;6,276;37,811;5,969;15,613;-2,713;0,000;39,800;40,800;9,993;1,538;57,523;64,050;56,138;62,823;-3,098;26,744;0,000;284,040;Inf;295,000;295,000;59,980;2,603;23,584;24,866
15156,500;2,495;0,681;-33,219;1,627;9,727;6,276;37,811;5,969;15,613;-2,713;0,000;39,800;40,800;9,993;1,538;57,184;64,101;55,943;62,836;-3,098;26,744;0,000;284,040;Inf;295,000;295,000;60,134;2,601;23,584;24,821
15157,000;2,495;0,681;-33,219;1,627;9,727;6,277;37,814;5,969;15,593;-2,713;0,000;39,777;40,822;9,993;1,538;56,282;64,056;55,315;62,676;-3,100;26,741;0,000;283,640;Inf;295,000;295,000;60,016;2,600;23,591;24,791
15157,500;2,495;0,681;-33,219;1,627;9,727;6,277;37,814;5,969;15,593;-2,713;0,000;39,800;40,800;9,993;1,538;56,884;64,034;55,740;62,750;-3,100;26,741;0,000;283,640;Inf;295,000;295,000;59,582;2,598;23,583;24,793
15158,000;3,349;0,815;-34,990;1,602;9,856;6,277;37,814;5,969;15,593;-2,713;0,000;39,800;40,800;9,887;1,360;57,177;64,122;56,265;62,883;-3,100;26,741;0,000;283,340;Inf;295,000;295,000;59,852;2,596;23,581;24,816
15158,500;3,349;0,815;-34,990;1,602;9,856;6,277;37,814;5,969;15,593;-2,713;0,000;39,800;40,800;9,887;1,360;57,711;64,226;56,523;63,007;-3,100;26,741;0,000;283,340;Inf;295,000;295,000;60,112;2,608;23,593;24,894
15159,000;3,349;0,815;-34,990;1,602;9,856;6,277;37,814;5,969;15,593;-2,713;0,000;39,800;40,800;9,887;1,360;56,989;64,266;56,120;63,015;-3,100;26,741;0,000;283,740;Inf;295,000;295,000;60,367;2,621;23,571;24,983
15159,500;3,349;0,815;-34,990;1,602;9,856;6,277;37,814;5,969;15,593;-2,713;0,000;39,800;40,800;9,887;1,360;56,793;64,266;55,708;62,970;-3,100;26,741;0,000;283,740;Inf;295,000;295,000;60,098;2,633;23,578;24,886
15160,000;3,349;0,815;-34,990;1,602;9,856;6,184;37,858;5,993;15,586;-2,723;0,000;39,770;40,811;9,887;1,360;56,432;64,215;55,364;62,858;-3,098;26,729;0,000;283,840;Inf;295,000;295,000;59,935;2,644;23,614;24,892
15160,500;3,349;0,815;-34,990;1,602;9,856;6,184;37,858;5,993;15,586;-2,723;0,000;39,800;40,800;9,887;1,360;57,421;64,269;56,315;63,011;-3,098;26,729;0,000;283,840;Inf;295,000;295,000;59,717;2,656;23,573;24,912
15161,000;3,349;0,815;-34,990;1,602;9,856;6,184;37,858;5,993;15,586;-2,723;0,000;39,800;40,800;9,887;1,360;57,988;64,378;56,532;63,149;-3,098;26,729;0,000;283,840;Inf;295,000;295,000;60,254;2,667;23,587;24,947
15161,500;2,645;0,621;-35,209;1,542;9,784;6,184;37,858;5,993;15,586;-2,723;0,000;39,800;40,800;9,826;1,620;57,689;64,434;56,372;63,199;-3,098;26,729;0,000;283,840;Inf;295,000;295,000;60,512;2,678;23,591;24,936
15162,000;2,645;0,621;-35,209;1,542;9,784;6,184;37,858;5,993;15,586;-2,723;0,000;39,800;40,800;9,826;1,620;56,987;64,449;55,940;63,149;-3,098;26,729;0,000;283,640;Inf;295,000;295,000;60,423;2,678;23,587;24,964
15162,500;2,645;0,621;-35,209;1,542;9,784;6,184;37,858;5,993;15,586;-2,723;0,000;39,800;40,800;9,826;1,620;56,717;64,402;55,575;63,056;-3,098;26,729;0,000;283,640;Inf;295,000;295,000;60,131;2,677;23,590;24,974
15163,000;2,645;0,621;-35,209;1,542;9,784;6,184;37,858;5,993;15,586;-2,723;0,000;39,800;40,800;9,826;1,620;56,979;64,354;55,728;63,037;-3,098;26,729;0,000;283,840;Inf;295,000;295,000;59,938;2,677;23,594;25,006
15163,500;2,645;0,621;-35,209;1,542;9,784;6,251;37,862;5,993;15,547;-2,723;0,000;39,780;40,782;9,826;1,620;57,784;64,448;56,486;63,157;-3,104;26,727;0,000;283,840;Inf;295,000;295,000;60,025;2,676;23,617;25,001
15164,000;2,645;0,621;-35,209;1,542;9,784;6,251;37,862;5,993;15,547;-2,723;0,000;39,800;40,800;9,826;1,620;58,100;64,544;56,989;63,340;-3,104;26,727;0,000;283,740;Inf;295,000;295,000;60,469;2,676;23,588;25,009
15164,500;2,022;0,567;-34,229;1,618;9,779;6,251;37,862;5,993;15,547;-2,723;0,000;39,800;40,800;9,871;1,483;57,354;64,621;56,143;63,369;-3,104;26,727;0,000;283,740;Inf;295,000;295,000;60,743;2,675;23,597;25,033
15165,000;2,022;0,567;-34,229;1,618;9,779;6,251;37,862;5,993;15,547;-2,723;0,000;39,800;40,800;9,871;1,483;56,861;64,569;55,706;63,257;-3,104;26,727;0,000;284,440;Inf;295,000;295,000;60,372;2,665;23,617;25,039
15165,500;2,022;0,567;-34,229;1,618;9,779;6,251;37,862;5,993;15,547;-2,723;0,000;39,800;40,800;9,871;1,483;56,773;64,523;55,715;63,181;-3,104;26,727;0,000;284,440;Inf;295,000;295,000;60,098;2,654;23,603;24,993
15166,000;2,022;0,567;-34,229;1,618;9,779;6,251;37,862;5,993;15,547;-2,723;0,000;39,800;40,800;9,871;1,483;57,777;64,545;56,344;63,277;-3,104;26,727;0,000;283,940;Inf;295,000;295,000;60,048;2,644;23,616;24,961
15166,500;2,022;0,567;-34,229;1,618;9,779;6,282;37,814;5,944;15,489;-2,732;0,000;39,774;40,790;9,871;1,483;57,832;64,626;56,609;63,381;-3,099;26,713;0,000;283,940;Inf;295,000;295,000;60,486;2,633;23,620;24,962
15167,000;2,022;0,567;-34,229;1,618;9,779;6,282;37,814;5,944;15,489;-2,732;0,000;39,800;40,800;9,871;1,483;57,736;64,704;56,499;63,441;-3,099;26,713;0,000;283,840;Inf;295,000;295,000;60,612;2,623;23,615;24,994
15167,500;2,022;0,567;-34,229;1,618;9,779;6,282;37,814;5,944;15,489;-2,732;0,000;39,800;40,800;9,871;1,483;57,737;64,728;56,401;63,467;-3,099;26,713;0,000;283,840;Inf;295,000;295,000;60,595;2,614;23,606;25,010
15168,000;2,053;0,541;-34,298;1,603;9,727;6,282;37,814;5,944;15,489;-2,732;0,000;39,800;40,800;9,987;1,655;57,118;64,705;55,983;63,371;-3,099;26,713;0,000;283,540;Inf;295,000;295,000;60,583;2,604;23,615;24,962
15168,500;2,053;0,541;-34,298;1,603;9,727;6,282;37,814;5,944;15,489;-2,732;0,000;39,800;40,800;9,987;1,655;57,668;64,704;56,263;63,392;-3,099;26,713;0,000;283,540;Inf;295,000;295,000;60,294;2,595;23,633;24,854
15169,000;2,053;0,541;-34,298;1,603;9,727;6,282;37,814;5,944;15,489;-2,732;0,000;39,800;40,800;9,987;1,655;57,944;64,759;56,576;63,495;-3,099;26,713;0,000;283,640;Inf;295,000;295,000;60,507;2,586;23,605;24,820
15169,500;2,053;0,541;-34,298;1,603;9,727;6,282;37,814;5,944;15,489;-2,732;0,000;39,800;40,800;9,987;1,655;57,846;64,825;56,640;63,575;-3,099;26,713;0,000;283,640;Inf;295,000;295,000;60,693;2,577;23,618;24,869
15170,000;2,053;0,541;-34,298;1,603;9,727;6,270;37,810;5,992;15,474;-2,723;0,000;39,781;40,768;9,987;1,655;57,795;64,878;56,444;63,597;-3,098;26,720;0,000;283,740;Inf;295,000;295,000;60,722;2,569;23,635;24,894
15170,500;2,053;0,541;-34,298;1,603;9,727;6,270;37,810;5,992;15,474;-2,723;0,000;39,800;40,800;9,987;1,655;57,691;64,863;56,294;63,583;-3,098;26,720;0,000;283,740;Inf;295,000;295,000;60,678;2,560;23,620;24,800
15171,000;2,219;0,562;-34,664;1,577;9,798;6,270;37,810;5,992;15,474;-2,723;0,000;39,800;40,800;9,950;1,655;57,159;64,842;56,056;63,524;-3,098;26,720;0,000;283,540;Inf;295,000;295,000;60,608;2,552;23,620;24,760
15171,500;2,219;0,562;-34,664;1,577;9,798;6,270;37,810;5,992;15,474;-2,723;0,000;39,800;40,800;9,950;1,655;58,376;64,917;56,809;63,690;-3,098;26,720;0,000;283,540;Inf;295,000;295,000;60,395;2,546;23,627;24,738
15172,000;2,219;0,562;-34,664;1,577;9,798;6,270;37,810;5,992;15,474;-2,723;0,000;39,800;40,800;9,950;1,655;58,370;65,007;57,016;63,786;-3,098;26,720;0,000;283,540;Inf;295,000;295,000;60,948;2,541;23,627;24,689
15172,500;2,219;0,562;-34,664;1,577;9,798;6,270;37,810;5,992;15,474;-2,723;0,000;39,800;40,800;9,950;1,655;58,145;65,059;56,763;63,831;-3,098;26,720;0,000;283,540;Inf;295,000;295,000;61,045;2,536;23,607;24,729
15173,000;2,219;0,562;-34,664;1,577;9,798;6,244;37,802;5,980;15,449;-2,720;0,000;39,782;40,809;9,950;1,655;57,934;65,079;56,512;63,808;-3,101;26,717;0,000;283,640;Inf;295,000;295,000;60,950;2,531;23,621;24,785
15173,500;2,219;0,562;-34,664;1,577;9,798;6,244;37,802;5,980;15,449;-2,720;0,000;39,800;40,800;9,950;1,655;57,397;65,048;56,085;63,745;-3,101;26,717;0,000;283,640;Inf;295,000;295,000;60,833;2,525;23,617;24,719
15174,000;2,219;0,562;-34,664;1,577;9,798;6,244;37,802;5,980;15,449;-2,720;0,000;39,800;40,800;9,950;1,655;57,371;65,009;56,108;63,685;-3,101;26,717;0,000;283,440;Inf;295,000;295,000;60,569;2,520;23,628;24,761
15174,500;2,575;0,716;-34,147;1,666;9,790;6,244;37,802;5,980;15,449;-2,720;0,000;39,800;40,800;9,929;1,478;58,297;65,051;56,841;63,766;-3,101;26,717;0,000;283,440;Inf;295,000;295,000;60,543;2,516;23,601;24,850
15175,000;2,575;0,716;-34,147;1,666;9,790;6,244;37,802;5,980;15,449;-2,720;0,000;39,800;40,800;9,929;1,478;58,356;65,238;57,172;64,018;-3,101;26,717;0,000;283,740;Inf;295,000;295,000;60,988;2,516;23,611;24,780
15175,500;2,575;0,716;-34,147;1,666;9,790;6,244;37,802;5,980;15,449;-2,720;0,000;39,800;40,800;9,929;1,478;58,063;65,262;56,635;64,009;-3,101;26,717;0,000;283,740;Inf;295,000;295,000;61,196;2,517;23,614;24,751
15176,000;2,575;0,716;-34,147;1,666;9,790;6,244;37,802;5,980;15,449;-2,720;0,000;39,800;40,800;9,929;1,478;57,970;65,249;56,454;63,963;-3,101;26,717;0,000;284,040;Inf;295,000;295,000;60,992;2,518;23,612;24,789
15176,500;2,575;0,716;-34,147;1,666;9,790;6,243;37,815;5,945;15,363;-2,738;0,000;39,775;40,782;9,929;1,478;57,524;65,211;56,235;63,881;-3,109;26,702;0,000;284,040;Inf;295,000;295,000;60,909;2,519;23,608;24,759
15177,000;2,575;0,716;-34,147;1,666;9,790;6,243;37,815;5,945;15,363;-2,738;0,000;39,800;40,800;9,929;1,478;57,792;65,217;56,574;63,916;-3,109;26,702;0,000;283,940;Inf;295,000;295,000;60,713;2,520;23,612;24,732
15177,500;3,322;0,778;-35,209;1,532;9,837;6,243;37,815;5,945;15,363;-2,738;0,000;39,800;40,800;9,874;1,620;58,540;65,300;57,145;64,044;-3,109;26,702;0,000;283,940;Inf;295,000;295,000;60,875;2,521;23,607;24,759
15178,000;3,322;0,778;-35,209;1,532;9,837;6,243;37,815;5,945;15,363;-2,738;0,000;39,800;40,800;9,874;1,620;58,768;65,371;57,223;64,132;-3,109;26,702;0,000;283,640;Inf;295,000;295,000;61,257;2,534;23,607;24,718
15178,500;3,322;0,778;-35,209;1,532;9,837;6,243;37,815;5,945;15,363;-2,738;0,000;39,800;40,800;9,874;1,620;58,291;65,384;57,050;64,165;-3,109;26,702;0,000;283,640;Inf;295,000;295,000;61,374;2,547;23,613;24,702
15179,000;3,322;0,778;-35,209;1,532;9,837;6,243;37,815;5,945;15,363;-2,738;0,000;39,800;40,800;9,874;1,620;58,011;65,401;56,479;64,093;-3,109;26,702;0,000;283,940;Inf;295,000;295,000;61,223;2,560;23,609;24,642
15179,500;3,322;0,778;-35,209;1,532;9,837;6,275;37,846;6,000;15,373;-2,725;0,000;39,780;40,764;9,874;1,620;58,215;65,376;56,616;64,083;-3,105;26,702;0,000;283,940;Inf;295,000;295,000;60,996;2,572;23,624;24,530
15180,000;3,322;0,778;-35,209;1,532;9,837;6,275;37,846;6,000;15,373;-2,725;0,000;39,800;40,800;9,874;1,620;58,617;65,428;57,171;64,171;-3,105;26,702;0,000;283,840;Inf;295,000;295,000;61,073;2,585;23,606;24,469
15180,500;3,322;0,778;-35,209;1,532;9,837;6,275;37,846;6,000;15,373;-2,725;0,000;39,800;40,800;9,874;1,620;58,772;65,510;57,565;64,291;-3,105;26,702;0,000;283,840;Inf;295,000;295,000;61,347;2,597;23,621;24,495
15181,000;2,869;0,684;-35,209;1,564;9,872;6,275;37,846;6,000;15,373;-2,725;0,000;39,800;40,800;9,773;1,641;58,584;65,571;57,370;64,354;-3,105;26,702;0,000;283,640;Inf;295,000;295,000;61,535;2,609;23,604;24,468
15181,500;2,869;0,684;-35,209;1,564;9,872;6,275;37,846;6,000;15,373;-2,725;0,000;39,800;40,800;9,773;1,641;58,449;65,608;56,963;64,356;-3,105;26,702;0,000;283,640;Inf;295,000;295,000;61,470;2,613;23,585;24,379
15182,000;2,869;0,684;-35,209;1,564;9,872;6,275;37,846;6,000;15,373;-2,725;0,000;39,800;40,800;9,773;1,641;58,166;65,602;56,651;64,298;-3,105;26,702;0,000;283,840;Inf;295,000;295,000;61,344;2,617;23,602;24,396
15182,500;2,869;0,684;-35,209;1,564;9,872;6,275;37,846;6,000;15,373;-2,725;0,000;39,800;40,800;9,773;1,641;58,792;65,593;57,260;64,338;-3,105;26,702;0,000;283,840;Inf;295,000;295,000;61,179;2,621;23,568;24,401
15183,000;2,869;0,684;-35,209;1,564;9,872;6,277;37,846;5,970;15,351;-2,735;0,000;39,777;40,793;9,773;1,641;58,974;65,666;57,609;64,451;-3,112;26,694;0,000;284,040;Inf;295,000;295,000;61,496;2,625;23,592;24,384
15183,500;2,869;0,684;-35,209;1,564;9,872;6,277;37,846;5,970;15,351;-2,735;0,000;39,800;40,800;9,773;1,641;58,649;65,720;57,434;64,478;-3,112;26,694;0,000;284,040;Inf;295,000;295,000;61,675;2,629;23,590;24,338
15184,000;2,206;0,600;-33,458;1,566;9,722;6,277;37,846;5,970;15,351;-2,735;0,000;39,800;40,800;10,102;1,534;58,613;65,745;57,262;64,498;-3,112;26,694;0,000;283,540;Inf;295,000;295,000;61,570;2,633;23,580;24,402
15184,500;2,206;0,600;-33,458;1,566;9,722;6,277;37,846;5,970;15,351;-2,735;0,000;39,800;40,800;10,102;1,534;58,448;65,766;56,963;64,490;-3,112;26,694;0,000;283,540;Inf;295,000;295,000;61,529;2,626;23,586;24,344
15185,000;2,206;0,600;-33,458;1,566;9,722;6,277;37,846;5,970;15,351;-2,735;0,000;39,800;40,800;10,102;1,534;58,410;65,762;57,080;64,472;-3,112;26,694;0,000;283,340;Inf;295,000;295,000;61,417;2,619;23,573;24,329
15185,500;2,206;0,600;-33,458;1,566;9,722;6,277;37,846;5,970;15,351;-2,735;0,000;39,800;40,800;10,102;1,534;58,781;65,775;57,439;64,523;-3,112;26,694;0,000;283,340;Inf;295,000;295,000;61,431;2,613;23,572;24,317
15186,000;2,206;0,600;-33,458;1,566;9,722;6,253;37,813;5,965;15,316;-2,739;0,000;39,780;40,764;10,102;1,534;59,325;65,909;57,650;64,689;-3,113;26,695;0,000;283,340;Inf;295,000;295,000;61,630;2,606;23,559;24,342
15186,500;2,206;0,600;-33,458;1,566;9,722;6,253;37,813;5,965;15,316;-2,739;0,000;39,800;40,800;10,102;1,534;59,152;65,951;57,503;64,742;-3,113;26,695;0,000;283,340;Inf;295,000;295,000;61,893;2,599;23,574;24,314
15187,000;2,272;0,613;-34,401;1,607;9,746;6,253;37,813;5,965;15,316;-2,739;0,000;39,800;40,800;9,881;1,608;58,918;65,973;57,311;64,738;-3,113;26,695;0,000;283,540;Inf;295,000;295,000;61,837;2,593;23,562;24,304
