t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
113,000;3,045;0,761;-34,471;3,260;9,599;4,992;34,789;4,537;-25,624;-2,814;0,000;36,500;36,600;9,627;3,119;-14,236;-12,070;-15,344;-12,884;-3,267;26,878;0,000;201,540;Inf;214,000;200,000;-13,628;2,872;-9,629;24,861
113,500;3,561;0,854;-35,209;3,160;9,615;4,992;34,789;4,537;-25,624;-2,814;0,000;36,500;36,600;9,362;3,226;-14,200;-12,032;-15,324;-12,890;-3,267;26,878;0,000;201,540;Inf;213,000;200,000;-13,634;2,875;-9,651;24,852
114,000;3,561;0,854;-35,209;3,160;9,615;4,992;34,789;4,537;-25,624;-2,814;0,000;36,500;36,600;9,362;3,226;-14,103;-12,052;-15,309;-12,889;-3,267;26,878;0,000;201,640;Inf;213,000;200,000;-13,611;2,886;-9,666;24,823
114,500;3,561;0,854;-35,209;3,160;9,615;4,992;34,789;4,537;-25,624;-2,814;0,000;36,500;36,600;9,362;3,226;-14,190;-12,061;-15,352;-12,922;-3,267;26,878;0,000;201,640;Inf;212,000;200,000;-13,588;2,898;-9,634;24,787
115,000;3,561;0,854;-35,209;3,160;9,615;4,992;34,789;4,537;-25,624;-2,814;0,000;36,500;36,600;9,362;3,226;-14,231;-12,066;-15,383;-12,924;-3,267;26,878;0,000;202,740;Inf;212,000;200,000;-13,631;2,908;-9,661;24,904
115,500;3,561;0,854;-35,209;3,160;9,615;4,899;34,784;4,546;-25,613;-2,823;0,000;36,494;36,558;9,362;3,226;-14,188;-12,074;-15,361;-12,928;-3,269;26,884;0,000;202,740;Inf;211,000;200,000;-13,651;2,919;-9,641;24,908
116,000;3,561;0,854;-35,209;3,160;9,615;4,899;34,784;4,546;-25,613;-2,823;0,000;36,500;36,600;9,362;3,226;-14,259;-12,070;-15,413;-12,946;-3,269;26,884;0,000;202,240;Inf;211,000;200,000;-13,638;2,930;-9,654;24,870
116,500;2,856;0,662;-35,209;3,227;9,568;4,899;34,784;4,546;-25,613;-2,823;0,000;36,500;36,600;9,425;3,238;-14,272;-12,094;-15,405;-12,964;-3,269;26,884;0,000;202,240;Inf;210,000;200,000;-13,672;2,940;-9,652;24,819
117,000;2,856;0,662;-35,209;3,227;9,568;4,899;34,784;4,546;-25,613;-2,823;0,000;36,500;36,600;9,425;3,238;-14,232;-12,063;-15,358;-12,940;-3,269;26,884;0,000;201,340;Inf;210,000;200,000;-13,684;2,939;-9,663;24,818
117,500;2,856;0,662;-35,209;3,227;9,568;4,899;34,784;4,546;-25,613;-2,823;0,000;36,500;36,600;9,425;3,238;-14,236;-12,055;-15,346;-12,926;-3,269;26,884;0,000;201,340;Inf;209,000;200,000;-13,648;2,937;-9,651;24,784
118,000;2,856;0,662;-35,209;3,227;9,568;4,899;34,784;4,546;-25,613;-2,823;0,000;36,500;36,600;9,425;3,238;-14,176;-12,082;-15,360;-12,930;-3,269;26,884;0,000;198,340;Inf;209,000;200,000;-13,640;2,936;-9,669;24,864
118,500;2,856;0,662;-35,209;3,227;9,568;4,932;34,780;4,563;-25,626;-2,812;0,000;36,493;36,516;9,425;3,238;-14,264;-12,068;-15,360;-12,924;-3,262;26,889;0,000;198,340;Inf;210,000;200,000;-13,637;2,935;-9,666;24,857
119,000;2,856;0,662;-35,209;3,227;9,568;4,932;34,780;4,563;-25,626;-2,812;0,000;36,500;36,500;9,425;3,238;-14,251;-12,020;-15,304;-12,907;-3,262;26,889;0,000;198,540;Inf;210,000;200,000;-13,654;2,933;-9,646;24,804
119,500;2,856;0,662;-35,209;3,227;9,568;4,932;34,780;4,563;-25,626;-2,812;0,000;36,500;36,500;9,425;3,238;-14,198;-12,059;-15,357;-12,923;-3,262;26,889;0,000;198,540;Inf;211,000;200,000;-13,621;2,932;-9,674;24,778
120,000;3,384;0,800;-35,209;3,217;9,586;4,932;34,780;4,563;-25,626;-2,812;0,000;36,500;36,500;9,434;3,293;-14,220;-12,039;-15,332;-12,910;-3,262;26,889;0,000;197,840;Inf;211,000;200,000;-13,634;2,931;-9,661;24,727
120,500;3,384;0,800;-35,209;3,217;9,586;4,932;34,780;4,563;-25,626;-2,812;0,000;36,500;36,500;9,434;3,293;-14,208;-12,036;-15,308;-12,885;-3,262;26,889;0,000;197,840;Inf;212,000;200,000;-13,625;2,938;-9,669;24,702
121,000;3,384;0,800;-35,209;3,217;9,586;4,932;34,780;4,563;-25,626;-2,812;0,000;36,500;36,500;9,434;3,293;-14,178;-12,050;-15,334;-12,901;-3,262;26,889;0,000;198,040;Inf;212,000;200,000;-13,609;2,946;-9,655;24,674
121,500;3,384;0,800;-35,209;3,217;9,586;4,932;34,780;4,563;-25,626;-2,812;0,000;36,500;36,500;9,434;3,293;-14,212;-12,084;-15,382;-12,931;-3,262;26,889;0,000;198,040;Inf;213,000;200,000;-13,616;2,953;-9,628;24,640
122,000;3,384;0,800;-35,209;3,217;9,586;4,972;34,781;4,571;-25,633;-2,804;0,000;36,474;36,477;9,434;3,293;-14,226;-12,024;-15,328;-12,909;-3,245;26,899;0,000;198,340;Inf;213,000;200,000;-13,652;2,960;-9,636;24,594
122,500;3,384;0,800;-35,209;3,217;9,586;4,972;34,781;4,571;-25,633;-2,804;0,000;36,500;36,500;9,434;3,293;-14,250;-12,041;-15,321;-12,916;-3,245;26,899;0,000;198,340;Inf;214,000;200,000;-13,622;2,967;-9,645;24,564
123,000;3,066;0,807;-34,604;3,237;9,515;4,972;34,781;4,571;-25,633;-2,804;0,000;36,500;36,500;9,640;3,273;-14,251;-12,065;-15,379;-12,922;-3,245;26,899;0,000;198,440;Inf;214,000;200,000;-13,654;2,975;-9,636;24,551
123,500;3,066;0,807;-34,604;3,237;9,515;4,972;34,781;4,571;-25,633;-2,804;0,000;36,500;36,500;9,640;3,273;-14,136;-12,037;-15,310;-12,852;-3,245;26,899;0,000;198,440;Inf;215,000;200,000;-13,654;2,975;-9,635;24,511
124,000;3,066;0,807;-34,604;3,237;9,515;4,972;34,781;4,571;-25,633;-2,804;0,000;36,500;36,500;9,640;3,273;-14,150;-12,043;-15,277;-12,897;-3,245;26,899;0,000;198,340;Inf;215,000;200,000;-13,584;2,977;-9,662;24,485
124,500;3,066;0,807;-34,604;3,237;9,515;4,972;34,781;4,571;-25,633;-2,804;0,000;36,500;36,500;9,640;3,273;-14,185;-12,055;-15,328;-12,901;-3,245;26,899;0,000;198,340;Inf;216,000;200,000;-13,592;2,978;-9,647;24,464
125,000;3,066;0,807;-34,604;3,237;9,515;4,999;34,771;4,547;-25,655;-2,811;0,000;36,450;36,411;9,640;3,273;-14,181;-12,021;-15,342;-12,897;-3,251;26,892;0,000;201,340;Inf;216,000;200,000;-13,617;2,980;-9,643;24,497
125,500;3,066;0,807;-34,604;3,237;9,515;4,999;34,771;4,547;-25,655;-2,811;0,000;36,400;36,400;9,640;3,273;-14,208;-12,048;-15,334;-12,915;-3,251;26,892;0,000;201,340;Inf;215,000;200,000;-13,610;2,981;-9,638;24,402
126,000;3,066;0,807;-34,604;3,237;9,515;4,999;34,771;4,547;-25,655;-2,811;0,000;36,400;36,400;9,640;3,273;-14,179;-12,066;-15,346;-12,916;-3,251;26,892;0,000;201,540;Inf;215,000;200,000;-13,626;2,982;-9,639;24,362
126,500;2,984;0,731;-35,209;3,193;9,532;4,999;34,771;4,547;-25,655;-2,811;0,000;36,400;36,400;9,471;3,316;-14,232;-12,032;-15,316;-12,905;-3,251;26,892;0,000;201,540;Inf;214,000;200,000;-13,627;2,984;-9,628;24,334
127,000;2,984;0,731;-35,209;3,193;9,532;4,999;34,771;4,547;-25,655;-2,811;0,000;36,400;36,400;9,471;3,316;-14,169;-12,052;-15,330;-12,908;-3,251;26,892;0,000;201,440;Inf;214,000;200,000;-13,621;2,984;-9,650;24,324
127,500;2,984;0,731;-35,209;3,193;9,532;4,999;34,771;4,547;-25,655;-2,811;0,000;36,400;36,400;9,471;3,316;-14,220;-12,056;-15,335;-12,911;-3,251;26,892;0,000;201,440;Inf;213,000;200,000;-13,615;2,984;-9,658;24,316
128,000;2,984;0,731;-35,209;3,193;9,532;4,999;34,771;4,547;-25,655;-2,811;0,000;36,400;36,400;9,471;3,316;-14,195;-12,057;-15,366;-12,914;-3,251;26,892;0,000;202,440;Inf;213,000;200,000;-13,631;2,984;-9,653;24,290
128,500;2,984;0,731;-35,209;3,193;9,532;5,008;34,768;4,559;-25,641;-2,809;0,000;36,439;36,406;9,471;3,316;-14,219;-12,045;-15,350;-12,919;-3,245;26,894;0,000;202,440;Inf;212,000;200,000;-13,633;2,984;-9,656;24,281
129,000;2,984;0,731;-35,209;3,193;9,532;5,008;34,768;4,559;-25,641;-2,809;0,000;36,400;36,400;9,471;3,316;-14,221;-12,092;-15,390;-12,932;-3,245;26,894;0,000;202,340;Inf;212,000;200,000;-13,633;2,984;-9,646;24,300
129,500;2,703;0,750;-34,016;3,266;9,470;5,008;34,768;4,559;-25,641;-2,809;0,000;36,400;36,400;9,648;3,166;-14,216;-12,077;-15,356;-12,924;-3,245;26,894;0,000;202,340;Inf;211,000;200,000;-13,659;2,984;-9,659;24,266
130,000;2,703;0,750;-34,016;3,266;9,470;5,008;34,768;4,559;-25,641;-2,809;0,000;36,400;36,400;9,648;3,166;-14,211;-12,065;-15,369;-12,894;-3,245;26,894;0,000;202,440;Inf;211,000;200,000;-13,643;2,979;-9,659;24,245
130,500;2,703;0,750;-34,016;3,266;9,470;5,008;34,768;4,559;-25,641;-2,809;0,000;36,400;36,400;9,648;3,166;-14,254;-12,077;-15,366;-12,934;-3,245;26,894;0,000;202,440;Inf;210,000;200,000;-13,635;2,975;-9,663;24,246
131,000;2,703;0,750;-34,016;3,266;9,470;5,008;34,768;4,559;-25,641;-2,809;0,000;36,400;36,400;9,648;3,166;-14,260;-12,051;-15,372;-12,895;-3,245;26,894;0,000;199,340;Inf;210,000;200,000;-13,658;2,970;-9,677;24,258
131,500;2,703;0,750;-34,016;3,266;9,470;4,992;34,764;4,541;-25,639;-2,802;0,000;36,426;36,391;9,648;3,166;-14,260;-12,101;-15,381;-12,946;-3,253;26,897;0,000;199,340;Inf;210,000;200,000;-13,644;2,966;-9,670;24,260
132,000;2,703;0,750;-34,016;3,266;9,470;4,992;34,764;4,541;-25,639;-2,802;0,000;36,400;36,400;9,648;3,166;-14,240;-12,096;-15,397;-12,964;-3,253;26,897;0,000;199,540;Inf;210,000;200,000;-13,672;2,962;-9,691;24,287
132,500;2,703;0,750;-34,016;3,266;9,470;4,992;34,764;4,541;-25,639;-2,802;0,000;36,400;36,400;9,648;3,166;-14,272;-12,064;-15,398;-12,940;-3,253;26,897;0,000;199,540;Inf;210,000;200,000;-13,674;2,957;-9,693;24,390
133,000;3,187;0,721;-35,209;3,137;9,554;4,992;34,764;4,541;-25,639;-2,802;0,000;36,400;36,400;9,559;3,294;-14,243;-12,093;-15,378;-12,952;-3,253;26,897;0,000;199,440;Inf;210,000;200,000;-13,669;2,953;-9,688;24,419
133,500;3,187;0,721;-35,209;3,137;9,554;4,992;34,764;4,541;-25,639;-2,802;0,000;36,400;36,400;9,559;3,294;-14,220;-12,108;-15,393;-12,952;-3,253;26,897;0,000;199,440;Inf;210,000;200,000;-13,666;2,957;-9,663;24,410
134,000;3,187;0,721;-35,209;3,137;9,554;4,992;34,764;4,541;-25,639;-2,802;0,000;36,400;36,400;9,559;3,294;-14,281;-12,098;-15,410;-12,941;-3,253;26,897;0,000;197,640;Inf;210,000;200,000;-13,668;2,961;-9,690;24,404
134,500;3,187;0,721;-35,209;3,137;9,554;4,992;34,764;4,541;-25,639;-2,802;0,000;36,400;36,400;9,559;3,294;-14,260;-12,082;-15,397;-12,913;-3,253;26,897;0,000;197,640;Inf;211,000;200,000;-13,683;2,964;-9,672;24,461
135,000;3,187;0,721;-35,209;3,137;9,554;4,966;34,756;4,551;-25,657;-2,806;0,000;36,415;36,395;9,559;3,294;-14,183;-12,089;-15,332;-12,941;-3,249;26,908;0,000;198,040;Inf;211,000;200,000;-13,663;2,968;-9,697;24,443
135,500;3,187;0,721;-35,209;3,137;9,554;4,966;34,756;4,551;-25,657;-2,806;0,000;36,400;36,400;9,559;3,294;-14,244;-12,099;-15,383;-12,945;-3,249;26,908;0,000;198,040;Inf;212,000;200,000;-13,636;2,972;-9,673;24,398
136,000;3,050;0,721;-35,209;3,214;9,493;4,966;34,756;4,551;-25,657;-2,806;0,000;36,400;36,400;9,592;3,286;-14,263;-12,108;-15,408;-12,949;-3,249;26,908;0,000;198,240;Inf;212,000;200,000;-13,668;2,975;-9,672;24,402
136,500;3,050;0,721;-35,209;3,214;9,493;4,966;34,756;4,551;-25,657;-2,806;0,000;36,400;36,400;9,592;3,286;-14,241;-12,101;-15,398;-12,946;-3,249;26,908;0,000;198,240;Inf;213,000;200,000;-13,682;2,976;-9,675;24,380
137,000;3,050;0,721;-35,209;3,214;9,493;4,966;34,756;4,551;-25,657;-2,806;0,000;36,400;36,400;9,592;3,286;-14,215;-12,119;-15,391;-12,927;-3,249;26,908;0,000;197,940;Inf;213,000;200,000;-13,672;2,978;-9,688;24,370
137,500;3,050;0,721;-35,209;3,214;9,493;4,966;34,756;4,551;-25,657;-2,806;0,000;36,400;36,400;9,592;3,286;-14,229;-12,111;-15,393;-12,980;-3,249;26,908;0,000;197,940;Inf;214,000;200,000;-13,663;2,979;-9,673;24,369
138,000;3,050;0,721;-35,209;3,214;9,493;4,933;34,755;4,556;-25,667;-2,814;0,000;36,402;36,363;9,592;3,286;-14,229;-12,107;-15,395;-12,942;-3,240;26,902;0,000;200,240;Inf;214,000;200,000;-13,678;2,980;-9,657;24,417
138,500;3,050;0,721;-35,209;3,214;9,493;4,933;34,755;4,556;-25,667;-2,814;0,000;36,400;36,400;9,592;3,286;-14,226;-12,083;-15,342;-12,936;-3,240;26,902;0,000;200,240;Inf;214,000;200,000;-13,668;2,981;-9,676;24,372
139,000;2,925;0,677;-35,209;3,234;9,540;4,933;34,755;4,556;-25,667;-2,814;0,000;36,400;36,400;9,409;3,218;-14,259;-12,093;-15,389;-12,947;-3,240;26,902;0,000;200,140;Inf;214,000;200,000;-13,647;2,982;-9,674;24,327
139,500;2,925;0,677;-35,209;3,234;9,540;4,933;34,755;4,556;-25,667;-2,814;0,000;36,400;36,400;9,409;3,218;-14,211;-12,096;-15,380;-12,937;-3,240;26,902;0,000;200,140;Inf;214,000;200,000;-13,672;2,981;-9,685;24,256
140,000;2,925;0,677;-35,209;3,234;9,540;4,933;34,755;4,556;-25,667;-2,814;0,000;36,400;36,400;9,409;3,218;-14,267;-12,081;-15,389;-12,962;-3,240;26,902;0,000;200,240;Inf;214,000;200,000;-13,656;2,980;-9,679;24,169
140,500;2,925;0,677;-35,209;3,234;9,540;4,933;34,755;4,556;-25,667;-2,814;0,000;36,400;36,400;9,409;3,218;-14,197;-12,097;-15,361;-12,946;-3,240;26,902;0,000;200,240;Inf;214,000;200,000;-13,675;2,980;-9,659;24,190
141,000;2,925;0,677;-35,209;3,234;9,540;4,933;34,755;4,556;-25,667;-2,814;0,000;36,400;36,400;9,409;3,218;-14,232;-12,079;-15,389;-12,951;-3,240;26,902;0,000;202,240;Inf;214,000;200,000;-13,650;2,979;-9,668;24,184
141,500;2,925;0,677;-35,209;3,234;9,540;4,957;34,754;4,547;-25,670;-2,784;0,000;36,395;36,347;9,409;3,218;-14,220;-12,078;-15,397;-12,942;-3,231;26,916;0,000;202,240;Inf;213,000;200,000;-13,663;2,978;-9,667;24,164
142,000;2,925;0,677;-35,209;3,234;9,540;4,957;34,754;4,547;-25,670;-2,784;0,000;36,400;36,300;9,409;3,218;-14,240;-12,073;-15,409;-12,925;-3,231;26,916;0,000;202,140;Inf;213,000;200,000;-13,659;2,977;-9,673;24,147
142,500;2,824;0,724;-34,680;3,205;9,531;4,957;34,754;4,547;-25,670;-2,784;0,000;36,400;36,300;9,513;3,130;-14,253;-12,096;-15,389;-12,968;-3,231;26,916;0,000;202,140;Inf;212,000;200,000;-13,662;2,976;-9,663;24,158
143,000;2,824;0,724;-34,680;3,205;9,531;4,957;34,754;4,547;-25,670;-2,784;0,000;36,400;36,300;9,513;3,130;-14,264;-12,090;-15,384;-12,946;-3,231;26,916;0,000;201,840;Inf;212,000;200,000;-13,677;2,974;-9,680;24,173
143,500;2,824;0,724;-34,680;3,205;9,531;4,957;34,754;4,547;-25,670;-2,784;0,000;36,400;36,300;9,513;3,130;-14,221;-12,073;-15,404;-12,953;-3,231;26,916;0,000;201,840;Inf;211,000;200,000;-13,671;2,971;-9,683;24,175
144,000;2,824;0,724;-34,680;3,205;9,531;4,957;34,754;4,547;-25,670;-2,784;0,000;36,400;36,300;9,513;3,130;-14,175;-12,098;-15,382;-12,943;-3,231;26,916;0,000;200,740;Inf;211,000;200,000;-13,663;2,969;-9,689;24,153
144,500;2,824;0,724;-34,680;3,205;9,531;4,980;34,744;4,551;-25,663;-2,806;0,000;36,367;36,300;9,513;3,130;-14,156;-12,098;-15,356;-12,941;-3,244;26,918;0,000;200,740;Inf;211,000;200,000;-13,650;2,966;-9,681;24,142
145,000;2,824;0,724;-34,680;3,205;9,531;4,980;34,744;4,551;-25,663;-2,806;0,000;36,400;36,300;9,513;3,130;-14,195;-12,083;-15,361;-12,928;-3,244;26,918;0,000;200,740;Inf;211,000;200,000;-13,638;2,964;-9,685;24,129
145,500;3,599;0,836;-35,209;3,175;9,592;4,980;34,744;4,551;-25,663;-2,806;0,000;36,400;36,300;9,549;3,222;-14,215;-12,095;-15,367;-12,900;-3,244;26,918;0,000;200,740;Inf;211,000;200,000;-13,642;2,962;-9,693;24,122
146,000;3,599;0,836;-35,209;3,175;9,592;4,980;34,744;4,551;-25,663;-2,806;0,000;36,400;36,300;9,549;3,222;-14,218;-12,111;-15,347;-12,936;-3,244;26,918;0,000;200,640;Inf;211,000;200,000;-13,644;2,972;-9,697;24,116
146,500;3,599;0,836;-35,209;3,175;9,592;4,980;34,744;4,551;-25,663;-2,806;0,000;36,400;36,300;9,549;3,222;-14,200;-12,077;-15,357;-12,900;-3,244;26,918;0,000;200,640;Inf;211,000;200,000;-13,653;2,982;-9,679;24,127
147,000;3,599;0,836;-35,209;3,175;9,592;4,980;34,744;4,551;-25,663;-2,806;0,000;36,400;36,300;9,549;3,222;-14,193;-12,086;-15,325;-12,922;-3,244;26,918;0,000;199,040;Inf;211,000;200,000;-13,633;2,993;-9,668;24,133
147,500;3,599;0,836;-35,209;3,175;9,592;4,980;34,744;4,551;-25,663;-2,806;0,000;36,400;36,300;9,549;3,222;-14,164;-12,065;-15,310;-12,912;-3,244;26,918;0,000;199,040;Inf;211,000;200,000;-13,631;3,002;-9,660;24,105
148,000;3,599;0,836;-35,209;3,175;9,592;4,917;34,742;4,545;-25,686;-2,796;0,000;36,368;36,315;9,549;3,222;-14,209;-12,082;-15,345;-12,936;-3,238;26,923;0,000;198,540;Inf;211,000;200,000;-13,613;3,012;-9,688;24,079
148,500;3,599;0,836;-35,209;3,175;9,592;4,917;34,742;4,545;-25,686;-2,796;0,000;36,400;36,300;9,549;3,222;-14,240;-12,070;-15,378;-12,949;-3,238;26,923;0,000;198,540;Inf;212,000;200,000;-13,643;3,022;-9,676;24,059
149,000;2,458;0,665;-33,044;3,230;9,426;4,917;34,742;4,545;-25,686;-2,796;0,000;36,400;36,300;9,765;3,133;-14,270;-12,068;-15,379;-12,960;-3,238;26,923;0,000;198,940;Inf;212,000;200,000;-13,659;3,031;-9,677;24,098
149,500;2,458;0,665;-33,044;3,230;9,426;4,917;34,742;4,545;-25,686;-2,796;0,000;36,400;36,300;9,765;3,133;-14,227;-12,090;-15,393;-12,948;-3,238;26,923;0,000;198,940;Inf;213,000;200,000;-13,669;3,022;-9,663;24,152
150,000;2,458;0,665;-33,044;3,230;9,426;4,917;34,742;4,545;-25,686;-2,796;0,000;36,400;36,300;9,765;3,133;-14,222;-12,080;-15,395;-12,962;-3,238;26,923;0,000;198,840;Inf;213,000;200,000;-13,664;3,013;-9,661;24,222
150,500;2,458;0,665;-33,044;3,230;9,426;4,917;34,742;4,545;-25,686;-2,796;0,000;36,400;36,300;9,765;3,133;-14,281;-12,075;-15,406;-12,965;-3,238;26,923;0,000;198,840;Inf;214,000;200,000;-13,664;3,004;-9,684;24,292
151,000;2,458;0,665;-33,044;3,230;9,426;4,916;34,745;4,531;-25,670;-2,793;0,000;36,360;36,312;9,765;3,133;-14,271;-12,085;-15,384;-12,939;-3,235;26,929;0,000;198,840;Inf;214,000;200,000;-13,682;2,995;-9,669;24,290
151,500;2,458;0,665;-33,044;3,230;9,426;4,916;34,745;4,531;-25,670;-2,793;0,000;36,400;36,300;9,765;3,133;-14,284;-12,061;-15,375;-12,949;-3,235;26,929;0,000;198,840;Inf;215,000;200,000;-13,670;2,986;-9,681;24,284
152,000;3,258;0,753;-35,209;3,181;9,570;4,916;34,745;4,531;-25,670;-2,793;0,000;36,400;36,300;9,520;3,308;-14,190;-12,099;-15,379;-12,952;-3,235;26,929;0,000;198,940;Inf;215,000;200,000;-13,667;2,977;-9,680;24,300
152,500;3,258;0,753;-35,209;3,181;9,570;4,916;34,745;4,531;-25,670;-2,793;0,000;36,400;36,300;9,520;3,308;-14,253;-12,084;-15,357;-12,945;-3,235;26,929;0,000;198,940;Inf;216,000;200,000;-13,655;2,982;-9,673;24,265
153,000;3,258;0,753;-35,209;3,181;9,570;4,916;34,745;4,531;-25,670;-2,793;0,000;36,400;36,300;9,520;3,308;-14,243;-12,103;-15,412;-12,974;-3,235;26,929;0,000;199,140;Inf;216,000;200,000;-13,660;2,986;-9,667;24,245
153,500;3,258;0,753;-35,209;3,181;9,570;4,916;34,745;4,531;-25,670;-2,793;0,000;36,400;36,300;9,520;3,308;-14,243;-12,095;-15,397;-12,977;-3,235;26,929;0,000;199,140;Inf;216,000;200,000;-13,683;2,991;-9,675;24,214
154,000;3,258;0,753;-35,209;3,181;9,570;4,885;34,750;4,540;-25,671;-2,789;0,000;36,366;36,386;9,520;3,308;-14,270;-12,098;-15,433;-12,980;-3,238;26,948;0,000;202,440;Inf;216,000;200,000;-13,678;2,995;-9,671;24,212
154,500;3,258;0,753;-35,209;3,181;9,570;4,885;34,750;4,540;-25,671;-2,789;0,000;36,400;36,400;9,520;3,308;-14,273;-12,117;-15,432;-12,959;-3,238;26,948;0,000;202,440;Inf;215,000;200,000;-13,695;2,999;-9,690;24,155
155,000;3,258;0,753;-35,209;3,181;9,570;4,885;34,750;4,540;-25,671;-2,789;0,000;36,400;36,400;9,520;3,308;-14,212;-12,094;-15,411;-12,982;-3,238;26,948;0,000;202,340;Inf;215,000;200,000;-13,695;3,004;-9,691;24,193
155,500;2,652;0,703;-33,371;3,250;9,475;4,885;34,750;4,540;-25,671;-2,789;0,000;36,400;36,400;9,705;3,196;-14,254;-12,116;-15,426;-12,983;-3,238;26,948;0,000;202,340;Inf;214,000;200,000;-13,675;3,008;-9,682;24,178
156,000;2,652;0,703;-33,371;3,250;9,475;4,885;34,750;4,540;-25,671;-2,789;0,000;36,400;36,400;9,705;3,196;-14,267;-12,098;-15,386;-12,963;-3,238;26,948;0,000;202,440;Inf;214,000;200,000;-13,695;3,002;-9,682;24,164
156,500;2,652;0,703;-33,371;3,250;9,475;4,885;34,750;4,540;-25,671;-2,789;0,000;36,400;36,400;9,705;3,196;-14,217;-12,099;-15,397;-12,955;-3,238;26,948;0,000;202,440;Inf;213,000;200,000;-13,678;2,996;-9,675;24,134
157,000;2,652;0,703;-33,371;3,250;9,475;4,885;34,750;4,540;-25,671;-2,789;0,000;36,400;36,400;9,705;3,196;-14,206;-12,060;-15,340;-12,900;-3,238;26,948;0,000;202,340;Inf;213,000;200,000;-13,667;2,991;-9,688;24,163
157,500;2,652;0,703;-33,371;3,250;9,475;4,913;34,749;4,546;-25,664;-2,805;0,000;36,357;36,346;9,705;3,196;-14,219;-12,042;-15,317;-12,902;-3,244;26,935;0,000;202,340;Inf;212,000;200,000;-13,626;2,985;-9,677;24,171
158,000;2,652;0,703;-33,371;3,250;9,475;4,913;34,749;4,546;-25,664;-2,805;0,000;36,400;36,300;9,705;3,196;-14,173;-12,070;-15,339;-12,866;-3,244;26,935;0,000;202,440;Inf;212,000;200,000;-13,620;2,980;-9,664;24,224
158,500;3,021;0,747;-34,448;3,221;9,559;4,913;34,749;4,546;-25,664;-2,805;0,000;36,400;36,300;9,616;3,011;-14,175;-12,095;-15,335;-12,924;-3,244;26,935;0,000;202,440;Inf;211,000;200,000;-13,612;2,974;-9,664;24,216
159,000;3,021;0,747;-34,448;3,221;9,559;4,913;34,749;4,546;-25,664;-2,805;0,000;36,400;36,300;9,616;3,011;-14,241;-12,095;-15,383;-12,962;-3,244;26,935;0,000;202,740;Inf;211,000;200,000;-13,633;2,975;-9,666;24,205
159,500;3,021;0,747;-34,448;3,221;9,559;4,913;34,749;4,546;-25,664;-2,805;0,000;36,400;36,300;9,616;3,011;-14,258;-12,093;-15,411;-12,961;-3,244;26,935;0,000;202,740;Inf;210,000;200,000;-13,670;2,976;-9,649;24,220
160,000;3,021;0,747;-34,448;3,221;9,559;4,913;34,749;4,546;-25,664;-2,805;0,000;36,400;36,300;9,616;3,011;-14,249;-12,097;-15,421;-12,955;-3,244;26,935;0,000;199,940;Inf;210,000;200,000;-13,681;2,976;-9,680;24,242
160,500;3,021;0,747;-34,448;3,221;9,559;4,959;34,756;4,527;-25,642;-2,790;0,000;36,359;36,374;9,616;3,011;-14,274;-12,077;-15,403;-12,967;-3,255;26,936;0,000;199,940;Inf;210,000;200,000;-13,681;2,977;-9,668;24,257
161,000;3,021;0,747;-34,448;3,221;9,559;4,959;34,756;4,527;-25,642;-2,790;0,000;36,400;36,400;9,616;3,011;-14,249;-12,106;-15,422;-12,970;-3,255;26,936;0,000;199,340;Inf;210,000;200,000;-13,680;2,978;-9,661;24,251
161,500;3,021;0,747;-34,448;3,221;9,559;4,959;34,756;4,527;-25,642;-2,790;0,000;36,400;36,400;9,616;3,011;-14,252;-12,094;-15,373;-12,947;-3,255;26,936;0,000;199,340;Inf;210,000;200,000;-13,687;2,979;-9,648;24,223
162,000;2,769;0,719;-34,411;3,247;9,431;4,959;34,756;4,527;-25,642;-2,790;0,000;36,400;36,400;9,572;3,121;-14,278;-12,092;-15,424;-12,946;-3,255;26,936;0,000;199,240;Inf;210,000;200,000;-13,666;2,979;-9,679;24,208
162,500;2,769;0,719;-34,411;3,247;9,431;4,959;34,756;4,527;-25,642;-2,790;0,000;36,400;36,400;9,572;3,121;-14,248;-12,072;-15,342;-12,919;-3,255;26,936;0,000;199,240;Inf;210,000;200,000;-13,685;2,976;-9,664;24,222
163,000;2,769;0,719;-34,411;3,247;9,431;4,959;34,756;4,527;-25,642;-2,790;0,000;36,400;36,400;9,572;3,121;-14,193;-12,079;-15,350;-12,916;-3,255;26,936;0,000;197,040;Inf;210,000;200,000;-13,645;2,972;-9,668;24,193
163,500;2,769;0,719;-34,411;3,247;9,431;4,959;34,756;4,527;-25,642;-2,790;0,000;36,400;36,400;9,572;3,121;-14,147;-12,052;-15,317;-12,925;-3,255;26,936;0,000;197,040;Inf;211,000;200,000;-13,634;2,969;-9,664;24,208
164,000;2,769;0,719;-34,411;3,247;9,431;4,983;34,744;4,522;-25,670;-2,805;0,000;36,355;36,394;9,572;3,121;-14,199;-12,085;-15,357;-12,914;-3,263;26,936;0,000;197,340;Inf;211,000;200,000;-13,610;2,966;-9,661;24,220
164,500;2,769;0,719;-34,411;3,247;9,431;4,983;34,744;4,522;-25,670;-2,805;0,000;36,400;36,400;9,572;3,121;-14,210;-12,047;-15,365;-12,930;-3,263;26,936;0,000;197,340;Inf;212,000;200,000;-13,639;2,963;-9,645;24,226
165,000;3,027;0,721;-35,209;3,217;9,531;4,983;34,744;4,522;-25,670;-2,805;0,000;36,400;36,400;9,494;3,300;-14,249;-12,081;-15,422;-12,919;-3,263;26,936;0,000;198,040;Inf;212,000;200,000;-13,638;2,959;-9,631;24,321
165,500;3,027;0,721;-35,209;3,217;9,531;4,983;34,744;4,522;-25,670;-2,805;0,000;36,400;36,400;9,494;3,300;-14,228;-12,087;-15,397;-12,937;-3,263;26,936;0,000;198,040;Inf;213,000;200,000;-13,668;2,961;-9,662;24,336
166,000;3,027;0,721;-35,209;3,217;9,531;4,983;34,744;4,522;-25,670;-2,805;0,000;36,400;36,400;9,494;3,300;-14,226;-12,089;-15,389;-12,959;-3,263;26,936;0,000;198,240;Inf;213,000;200,000;-13,662;2,962;-9,648;24,328
166,500;3,027;0,721;-35,209;3,217;9,531;4,983;34,744;4,522;-25,670;-2,805;0,000;36,400;36,400;9,494;3,300;-14,254;-12,089;-15,431;-12,956;-3,263;26,936;0,000;198,240;Inf;214,000;200,000;-13,666;2,963;-9,656;24,352
167,000;3,027;0,721;-35,209;3,217;9,531;4,929;34,750;4,533;-25,642;-2,798;0,000;36,360;36,419;9,494;3,300;-14,248;-12,101;-15,424;-12,955;-3,265;26,939;0,000;200,240;Inf;214,000;200,000;-13,683;2,964;-9,649;24,348
167,500;3,027;0,721;-35,209;3,217;9,531;4,929;34,750;4,533;-25,642;-2,798;0,000;36,400;36,400;9,494;3,300;-14,257;-12,080;-15,359;-12,939;-3,265;26,939;0,000;200,240;Inf;214,000;200,000;-13,682;2,965;-9,647;24,332
168,000;3,027;0,721;-35,209;3,217;9,531;4,929;34,750;4,533;-25,642;-2,798;0,000;36,400;36,400;9,494;3,300;-14,225;-12,095;-15,402;-12,942;-3,265;26,939;0,000;199,940;Inf;214,000;200,000;-13,659;2,966;-9,658;24,336
168,500;3,128;0,716;-35,209;3,213;9,540;4,929;34,750;4,533;-25,642;-2,798;0,000;36,400;36,400;9,553;3,143;-14,199;-12,089;-15,385;-12,941;-3,265;26,939;0,000;199,940;Inf;214,000;200,000;-13,666;2,967;-9,645;24,316
169,000;3,128;0,716;-35,209;3,213;9,540;4,929;34,750;4,533;-25,642;-2,798;0,000;36,400;36,400;9,553;3,143;-14,222;-12,101;-15,394;-12,964;-3,265;26,939;0,000;200,140;Inf;214,000;200,000;-13,654;2,969;-9,642;24,264
169,500;3,128;0,716;-35,209;3,213;9,540;4,929;34,750;4,533;-25,642;-2,798;0,000;36,400;36,400;9,553;3,143;-14,232;-12,083;-15,358;-12,914;-3,265;26,939;0,000;200,140;Inf;214,000;200,000;-13,670;2,972;-9,655;24,258
170,000;3,128;0,716;-35,209;3,213;9,540;4,929;34,750;4,533;-25,642;-2,798;0,000;36,400;36,400;9,553;3,143;-14,157;-12,053;-15,329;-12,904;-3,265;26,939;0,000;202,240;Inf;214,000;200,000;-13,647;2,975;-9,664;24,418
170,500;3,128;0,716;-35,209;3,213;9,540;4,949;34,763;4,527;-25,659;-2,810;0,000;36,369;36,495;9,553;3,143;-14,206;-12,081;-15,384;-12,953;-3,269;26,945;0,000;202,240;Inf;213,000;200,000;-13,611;2,977;-9,635;24,458
171,000;3,128;0,716;-35,209;3,213;9,540;4,949;34,763;4,527;-25,659;-2,810;0,000;36,400;36,500;9,553;3,143;-14,209;-12,081;-15,377;-12,941;-3,269;26,945;0,000;201,640;Inf;213,000;200,000;-13,656;2,980;-9,638;24,418
171,500;2,969;0,745;-35,177;3,215;9,488;4,949;34,763;4,527;-25,659;-2,810;0,000;36,400;36,500;9,544;3,391;-14,193;-12,091;-15,344;-12,916;-3,269;26,945;0,000;201,640;Inf;212,000;200,000;-13,652;2,982;-9,658;24,336
172,000;2,969;0,745;-35,177;3,215;9,488;4,949;34,763;4,527;-25,659;-2,810;0,000;36,400;36,500;9,544;3,391;-14,218;-12,063;-15,340;-12,909;-3,269;26,945;0,000;201,640;Inf;212,000;200,000;-13,636;2,982;-9,637;24,318
172,500;2,969;0,745;-35,177;3,215;9,488;4,949;34,763;4,527;-25,659;-2,810;0,000;36,400;36,500;9,544;3,391;-14,217;-12,093;-15,379;-12,946;-3,269;26,945;0,000;201,640;Inf;211,000;200,000;-13,633;2,982;-9,662;24,310
173,000;2,969;0,745;-35,177;3,215;9,488;4,949;34,763;4,527;-25,659;-2,810;0,000;36,400;36,500;9,544;3,391;-14,191;-12,091;-15,381;-12,939;-3,269;26,945;0,000;200,840;Inf;211,000;200,000;-13,659;2,981;-9,651;24,521
173,500;2,969;0,745;-35,177;3,215;9,488;4,908;34,769;4,535;-25,648;-2,804;0,000;36,381;36,518;9,544;3,391;-14,226;-12,077;-15,386;-12,937;-3,257;26,950;0,000;200,840;Inf;211,000;200,000;-13,650;2,981;-9,641;24,560
174,000;2,969;0,745;-35,177;3,215;9,488;4,908;34,769;4,535;-25,648;-2,804;0,000;36,400;36,500;9,544;3,391;-14,218;-12,090;-15,391;-12,953;-3,257;26,950;0,000;201,040;Inf;211,000;200,000;-13,657;2,981;-9,643;24,563
174,500;2,969;0,745;-35,177;3,215;9,488;4,908;34,769;4,535;-25,648;-2,804;0,000;36,400;36,500;9,544;3,391;-14,263;-12,047;-15,342;-12,917;-3,257;26,950;0,000;201,040;Inf;210,000;200,000;-13,663;2,981;-9,651;24,574
175,000;3,071;0,724;-35,209;3,241;9,580;4,908;34,769;4,535;-25,648;-2,804;0,000;36,400;36,500;9,332;3,251;-14,203;-12,096;-15,395;-12,954;-3,257;26,950;0,000;201,040;Inf;210,000;200,000;-13,642;2,981;-9,662;24,652
175,500;3,071;0,724;-35,209;3,241;9,580;4,908;34,769;4,535;-25,648;-2,804;0,000;36,400;36,500;9,332;3,251;-14,251;-12,096;-15,418;-12,962;-3,257;26,950;0,000;201,040;Inf;209,000;200,000;-13,662;2,982;-9,651;24,777
176,000;3,071;0,724;-35,209;3,241;9,580;4,908;34,769;4,535;-25,648;-2,804;0,000;36,400;36,500;9,332;3,251;-14,230;-12,107;-15,427;-12,971;-3,257;26,950;0,000;199,040;Inf;209,000;200,000;-13,682;2,984;-9,652;24,844
176,500;3,071;0,724;-35,209;3,241;9,580;4,908;34,769;4,535;-25,648;-2,804;0,000;36,400;36,500;9,332;3,251;-14,289;-12,071;-15,441;-12,983;-3,257;26,950;0,000;199,040;Inf;209,000;200,000;-13,684;2,985;-9,655;24,765
177,000;3,071;0,724;-35,209;3,241;9,580;4,886;34,777;4,528;-25,627;-2,824;0,000;36,389;36,564;9,332;3,251;-14,278;-12,079;-15,386;-12,960;-3,252;26,948;0,000;199,340;Inf;209,000;200,000;-13,696;2,986;-9,656;24,696
177,500;3,071;0,724;-35,209;3,241;9,580;4,886;34,777;4,528;-25,627;-2,824;0,000;36,400;36,600;9,332;3,251;-14,309;-12,100;-15,433;-12,980;-3,252;26,948;0,000;199,340;Inf;209,000;200,000;-13,676;2,988;-9,676;24,622
178,000;3,250;0,772;-35,209;3,220;9,559;4,886;34,777;4,528;-25,627;-2,824;0,000;36,400;36,600;9,393;3,210;-14,199;-12,099;-15,367;-12,952;-3,252;26,948;0,000;199,140;Inf;209,000;200,000;-13,706;2,989;-9,646;24,562
178,500;3,250;0,772;-35,209;3,220;9,559;4,886;34,777;4,528;-25,627;-2,824;0,000;36,400;36,600;9,393;3,210;-14,188;-12,075;-15,313;-12,919;-3,252;26,948;0,000;199,140;Inf;209,000;200,000;-13,654;2,993;-9,664;24,475
179,000;3,250;0,772;-35,209;3,220;9,559;4,886;34,777;4,528;-25,627;-2,824;0,000;36,400;36,600;9,393;3,210;-14,260;-12,115;-15,404;-12,955;-3,252;26,948;0,000;198,740;Inf;209,000;200,000;-13,624;2,998;-9,670;24,429
179,500;3,250;0,772;-35,209;3,220;9,559;4,886;34,777;4,528;-25,627;-2,824;0,000;36,400;36,600;9,393;3,210;-14,164;-12,092;-15,358;-12,925;-3,252;26,948;0,000;198,740;Inf;210,000;200,000;-13,683;3,002;-9,658;24,368
180,000;3,250;0,772;-35,209;3,220;9,559;4,935;34,772;4,524;-25,660;-2,816;0,000;36,405;36,627;9,393;3,210;-14,217;-12,092;-15,362;-12,884;-3,256;26,940;0,000;196,740;Inf;210,000;200,000;-13,635;3,006;-9,681;24,327
180,500;3,250;0,772;-35,209;3,220;9,559;4,935;34,772;4,524;-25,660;-2,816;0,000;36,400;36,600;9,393;3,210;-14,202;-12,101;-15,348;-12,939;-3,256;26,940;0,000;196,740;Inf;211,000;200,000;-13,639;3,010;-9,640;24,288
181,000;3,295;0,860;-33,804;3,258;9,440;4,935;34,772;4,524;-25,660;-2,816;0,000;36,400;36,600;9,637;3,015;-14,192;-12,068;-15,339;-12,907;-3,256;26,940;0,000;196,840;Inf;211,000;200,000;-13,647;3,014;-9,646;24,195
181,500;3,295;0,860;-33,804;3,258;9,440;4,935;34,772;4,524;-25,660;-2,816;0,000;36,400;36,600;9,637;3,015;-14,209;-12,086;-15,377;-12,952;-3,256;26,940;0,000;196,840;Inf;212,000;200,000;-13,627;3,018;-9,657;24,099
182,000;3,295;0,860;-33,804;3,258;9,440;4,935;34,772;4,524;-25,660;-2,816;0,000;36,400;36,600;9,637;3,015;-14,232;-12,093;-15,394;-12,953;-3,256;26,940;0,000;197,340;Inf;212,000;200,000;-13,656;3,023;-9,664;24,056
182,500;3,295;0,860;-33,804;3,258;9,440;4,935;34,772;4,524;-25,660;-2,816;0,000;36,400;36,600;9,637;3,015;-14,262;-12,082;-15,413;-12,932;-3,256;26,940;0,000;197,340;Inf;213,000;200,000;-13,668;3,027;-9,642;24,001
183,000;3,295;0,860;-33,804;3,258;9,440;4,935;34,772;4,524;-25,660;-2,816;0,000;36,400;36,600;9,637;3,015;-14,238;-12,103;-15,401;-12,929;-3,256;26,940;0,000;199,040;Inf;213,000;200,000;-13,672;3,036;-9,639;23,915
183,500;3,295;0,860;-33,804;3,258;9,440;4,966;34,773;4,531;-25,635;-2,828;0,000;36,425;36,637;9,637;3,015;-14,260;-12,098;-15,434;-12,987;-3,256;26,948;0,000;199,040;Inf;213,000;200,000;-13,668;3,036;-9,651;23,914
184,000;3,295;0,860;-33,804;3,258;9,440;4,966;34,773;4,531;-25,635;-2,828;0,000;36,400;36,600;9,637;3,015;-14,271;-12,096;-15,429;-12,967;-3,256;26,948;0,000;199,140;Inf;213,000;200,000;-13,695;3,040;-9,659;23,923
184,500;3,126;0,725;-35,209;3,223;9,590;4,966;34,773;4,531;-25,635;-2,828;0,000;36,400;36,600;9,402;3,226;-14,287;-12,112;-15,430;-12,977;-3,256;26,948;0,000;199,140;Inf;213,000;200,000;-13,691;3,044;-9,649;23,954
185,000;3,126;0,725;-35,209;3,223;9,590;4,966;34,773;4,531;-25,635;-2,828;0,000;36,400;36,600;9,402;3,226;-14,286;-12,109;-15,434;-12,966;-3,256;26,948;0,000;199,140;Inf;213,000;200,000;-13,702;3,046;-9,648;23,984
185,500;3,126;0,725;-35,209;3,223;9,590;4,966;34,773;4,531;-25,635;-2,828;0,000;36,400;36,600;9,402;3,226;-14,304;-12,097;-15,407;-12,974;-3,256;26,948;0,000;199,140;Inf;213,000;200,000;-13,699;3,047;-9,647;24,010
186,000;3,126;0,725;-35,209;3,223;9,590;4,966;34,773;4,531;-25,635;-2,828;0,000;36,400;36,600;9,402;3,226;-14,303;-12,128;-15,446;-12,968;-3,256;26,948;0,000;201,040;Inf;213,000;200,000;-13,695;3,048;-9,663;24,012
186,500;3,126;0,725;-35,209;3,223;9,590;4,962;34,792;4,532;-25,641;-2,817;0,000;36,436;36,683;9,402;3,226;-14,264;-12,084;-15,387;-12,955;-3,251;26,940;0,000;201,040;Inf;212,000;200,000;-13,711;3,050;-9,650;24,030
187,000;3,126;0,725;-35,209;3,223;9,590;4,962;34,792;4,532;-25,641;-2,817;0,000;36,400;36,700;9,402;3,226;-14,281;-12,116;-15,427;-12,996;-3,251;26,940;0,000;201,440;Inf;212,000;200,000;-13,673;3,051;-9,647;24,049
187,500;2,836;0,753;-33,985;3,233;9,444;4,962;34,792;4,532;-25,641;-2,817;0,000;36,400;36,700;9,709;3,148;-14,250;-12,109;-15,432;-12,992;-3,251;26,940;0,000;201,440;Inf;211,000;200,000;-13,705;3,052;-9,665;24,075
188,000;2,836;0,753;-33,985;3,233;9,444;4,962;34,792;4,532;-25,641;-2,817;0,000;36,400;36,700;9,709;3,148;-14,293;-12,059;-15,379;-12,950;-3,251;26,940;0,000;201,740;Inf;211,000;200,000;-13,696;3,049;-9,644;24,075
188,500;2,836;0,753;-33,985;3,233;9,444;4,962;34,792;4,532;-25,641;-2,817;0,000;36,400;36,700;9,709;3,148;-14,205;-12,092;-15,375;-12,970;-3,251;26,940;0,000;201,740;Inf;210,000;200,000;-13,670;3,045;-9,676;24,101
189,000;2,836;0,753;-33,985;3,233;9,444;4,962;34,792;4,532;-25,641;-2,817;0,000;36,400;36,700;9,709;3,148;-14,190;-12,082;-15,390;-12,952;-3,251;26,940;0,000;200,740;Inf;210,000;200,000;-13,660;3,042;-9,665;24,119
189,500;2,836;0,753;-33,985;3,233;9,444;4,948;34,793;4,534;-25,646;-2,822;0,000;36,450;36,705;9,709;3,148;-14,200;-12,103;-15,401;-12,973;-3,276;26,928;0,000;200,740;Inf;210,000;200,000;-13,653;3,038;-9,654;24,154
190,000;2,836;0,753;-33,985;3,233;9,444;4,948;34,793;4,534;-25,646;-2,822;0,000;36,400;36,700;9,709;3,148;-14,269;-12,113;-15,419;-12,962;-3,276;26,928;0,000;200,440;Inf;210,000;200,000;-13,669;3,035;-9,652;24,200
190,500;2,836;0,753;-33,985;3,233;9,444;4,948;34,793;4,534;-25,646;-2,822;0,000;36,400;36,700;9,709;3,148;-14,233;-12,106;-15,424;-12,978;-3,276;26,928;0,000;200,440;Inf;210,000;200,000;-13,691;3,032;-9,645;24,200
191,000;2,421;0,659;-33,786;3,268;9,526;4,948;34,793;4,534;-25,646;-2,822;0,000;36,400;36,700;9,580;3,091;-14,232;-12,125;-15,419;-12,994;-3,276;26,928;0,000;199,840;Inf;210,000;200,000;-13,685;3,029;-9,662;24,198
191,500;2,421;0,659;-33,786;3,268;9,526;4,948;34,793;4,534;-25,646;-2,822;0,000;36,400;36,700;9,580;3,091;-14,285;-12,113;-15,462;-12,990;-3,276;26,928;0,000;199,840;Inf;210,000;200,000;-13,693;3,019;-9,651;24,205
192,000;2,421;0,659;-33,786;3,268;9,526;4,948;34,793;4,534;-25,646;-2,822;0,000;36,400;36,700;9,580;3,091;-14,233;-12,122;-15,429;-12,986;-3,276;26,928;0,000;198,440;Inf;210,000;200,000;-13,712;3,009;-9,671;24,195
192,500;2,421;0,659;-33,786;3,268;9,526;4,948;34,793;4,534;-25,646;-2,822;0,000;36,400;36,700;9,580;3,091;-14,280;-12,122;-15,455;-12,983;-3,276;26,928;0,000;198,440;Inf;211,000;200,000;-13,693;2,999;-9,663;24,154
193,000;2,421;0,659;-33,786;3,268;9,526;4,939;34,801;4,544;-25,646;-2,828;0,000;36,479;36,769;9,580;3,091;-14,257;-12,113;-15,429;-12,985;-3,271;26,939;0,000;197,840;Inf;211,000;200,000;-13,710;2,990;-9,655;24,181
193,500;2,421;0,659;-33,786;3,268;9,526;4,939;34,801;4,544;-25,646;-2,828;0,000;36,500;36,800;9,580;3,091;-14,244;-12,110;-15,438;-12,958;-3,271;26,939;0,000;197,840;Inf;212,000;200,000;-13,696;2,980;-9,661;24,162
194,000;3,240;0,800;-35,209;3,236;9,467;4,939;34,801;4,544;-25,646;-2,828;0,000;36,500;36,800;9,541;3,260;-14,228;-12,098;-15,403;-12,930;-3,271;26,939;0,000;198,140;Inf;212,000;200,000;-13,688;2,971;-9,660;24,159
194,500;3,240;0,800;-35,209;3,236;9,467;4,939;34,801;4,544;-25,646;-2,828;0,000;36,500;36,800;9,541;3,260;-14,244;-12,081;-15,375;-12,938;-3,271;26,939;0,000;198,140;Inf;213,000;200,000;-13,665;2,976;-9,656;24,146
195,000;3,240;0,800;-35,209;3,236;9,467;4,939;34,801;4,544;-25,646;-2,828;0,000;36,500;36,800;9,541;3,260;-14,211;-12,109;-15,396;-12,969;-3,271;26,939;0,000;198,040;Inf;213,000;200,000;-13,660;2,980;-9,654;24,129
195,500;3,240;0,800;-35,209;3,236;9,467;4,939;34,801;4,544;-25,646;-2,828;0,000;36,500;36,800;9,541;3,260;-14,217;-12,073;-15,362;-12,945;-3,271;26,939;0,000;198,040;Inf;214,000;200,000;-13,671;2,984;-9,659;24,133
196,000;3,240;0,800;-35,209;3,236;9,467;4,915;34,810;4,523;-25,665;-2,815;0,000;36,500;36,776;9,541;3,260;-14,241;-12,061;-15,357;-12,939;-3,262;26,935;0,000;200,040;Inf;214,000;200,000;-13,649;2,988;-9,635;24,120
196,500;3,240;0,800;-35,209;3,236;9,467;4,915;34,810;4,523;-25,665;-2,815;0,000;36,500;36,800;9,541;3,260;-14,189;-12,097;-15,392;-12,977;-3,262;26,935;0,000;200,040;Inf;214,000;200,000;-13,649;2,992;-9,638;24,072
197,000;3,240;0,800;-35,209;3,236;9,467;4,915;34,810;4,523;-25,665;-2,815;0,000;36,500;36,800;9,541;3,260;-14,265;-12,085;-15,382;-12,948;-3,262;26,935;0,000;199,940;Inf;214,000;200,000;-13,664;2,997;-9,647;24,122
197,500;2,480;0,696;-34,109;3,185;9,505;4,915;34,810;4,523;-25,665;-2,815;0,000;36,500;36,800;9,629;3,207;-14,259;-12,040;-15,396;-12,936;-3,262;26,935;0,000;199,940;Inf;214,000;200,000;-13,670;3,001;-9,654;24,109
198,000;2,480;0,696;-34,109;3,185;9,505;4,915;34,810;4,523;-25,665;-2,815;0,000;36,500;36,800;9,629;3,207;-14,253;-12,069;-15,360;-12,950;-3,262;26,935;0,000;200,540;Inf;214,000;200,000;-13,658;2,992;-9,663;24,120
198,500;2,480;0,696;-34,109;3,185;9,505;4,915;34,810;4,523;-25,665;-2,815;0,000;36,500;36,800;9,629;3,207;-14,256;-12,082;-15,377;-12,954;-3,262;26,935;0,000;200,540;Inf;214,000;200,000;-13,658;2,984;-9,661;24,212
199,000;2,480;0,696;-34,109;3,185;9,505;4,915;34,810;4,523;-25,665;-2,815;0,000;36,500;36,800;9,629;3,207;-14,234;-12,076;-15,371;-12,949;-3,262;26,935;0,000;202,240;Inf;214,000;200,000;-13,667;2,975;-9,652;24,240
199,500;2,480;0,696;-34,109;3,185;9,505;4,923;34,808;4,518;-25,680;-2,841;0,000;36,509;36,830;9,629;3,207;-14,244;-12,077;-15,362;-12,943;-3,282;26,931;0,000;202,240;Inf;213,000;200,000;-13,657;2,967;-9,656;24,222
200,000;2,480;0,696;-34,109;3,185;9,505;4,923;34,808;4,518;-25,680;-2,841;0,000;36,500;36,800;9,629;3,207;-14,184;-12,090;-15,378;-12,952;-3,282;26,931;0,000;202,340;Inf;213,000;200,000;-13,656;2,959;-9,654;24,201
200,500;3,117;0,741;-35,209;3,183;9,508;4,923;34,808;4,518;-25,680;-2,841;0,000;36,500;36,800;9,533;3,373;-14,170;-12,108;-15,370;-12,977;-3,282;26,931;0,000;202,340;Inf;212,000;200,000;-13,651;2,951;-9,675;24,190
201,000;3,117;0,741;-35,209;3,183;9,508;4,923;34,808;4,518;-25,680;-2,841;0,000;36,500;36,800;9,533;3,373;-14,263;-12,097;-15,422;-12,968;-3,282;26,931;0,000;202,440;Inf;212,000;200,000;-13,656;2,954;-9,671;24,144
201,500;3,117;0,741;-35,209;3,183;9,508;4,923;34,808;4,518;-25,680;-2,841;0,000;36,500;36,800;9,533;3,373;-14,210;-12,069;-15,392;-12,937;-3,282;26,931;0,000;202,440;Inf;211,000;200,000;-13,688;2,957;-9,671;24,114
202,000;3,117;0,741;-35,209;3,183;9,508;4,923;34,808;4,518;-25,680;-2,841;0,000;36,500;36,800;9,533;3,373;-14,176;-12,117;-15,371;-12,958;-3,282;26,931;0,000;201,040;Inf;211,000;200,000;-13,652;2,959;-9,669;24,122
202,500;3,117;0,741;-35,209;3,183;9,508;4,918;34,819;4,502;-25,697;-2,836;0,000;36,531;36,835;9,533;3,373;-14,284;-12,126;-15,426;-12,977;-3,281;26,924;0,000;201,040;Inf;210,000;200,000;-13,655;2,962;-9,663;24,077
203,000;3,117;0,741;-35,209;3,183;9,508;4,918;34,819;4,502;-25,697;-2,836;0,000;36,500;36,800;9,533;3,373;-14,274;-12,128;-15,436;-12,931;-3,281;26,924;0,000;201,140;Inf;210,000;200,000;-13,703;2,965;-9,689;24,075
203,500;3,117;0,741;-35,209;3,183;9,508;4,918;34,819;4,502;-25,697;-2,836;0,000;36,500;36,800;9,533;3,373;-14,226;-12,130;-15,394;-12,972;-3,281;26,924;0,000;201,140;Inf;209,000;200,000;-13,692;2,967;-9,666;24,075
204,000;3,245;0,796;-34,993;3,265;9,531;4,918;34,819;4,502;-25,697;-2,836;0,000;36,500;36,800;9,525;3,102;-14,262;-12,127;-15,436;-12,986;-3,281;26,924;0,000;201,540;Inf;209,000;200,000;-13,680;2,969;-9,676;24,028
204,500;3,245;0,796;-34,993;3,265;9,531;4,918;34,819;4,502;-25,697;-2,836;0,000;36,500;36,800;9,525;3,102;-14,273;-12,131;-15,423;-12,996;-3,281;26,924;0,000;201,540;Inf;208,000;200,000;-13,703;2,974;-9,667;23,984
205,000;3,245;0,796;-34,993;3,265;9,531;4,918;34,819;4,502;-25,697;-2,836;0,000;36,500;36,800;9,525;3,102;-14,241;-12,117;-15,407;-12,970;-3,281;26,924;0,000;198,040;Inf;208,000;200,000;-13,706;2,978;-9,688;23,957
205,500;3,245;0,796;-34,993;3,265;9,531;4,918;34,819;4,502;-25,697;-2,836;0,000;36,500;36,800;9,525;3,102;-14,260;-12,121;-15,437;-12,981;-3,281;26,924;0,000;198,040;Inf;209,000;200,000;-13,684;2,983;-9,671;23,910
206,000;3,245;0,796;-34,993;3,265;9,531;4,919;34,818;4,504;-25,683;-2,832;0,000;36,556;36,886;9,525;3,102;-14,253;-12,135;-15,430;-12,994;-3,277;26,921;0,000;198,040;Inf;209,000;200,000;-13,700;2,987;-9,684;23,908
206,500;3,245;0,796;-34,993;3,265;9,531;4,919;34,818;4,504;-25,683;-2,832;0,000;36,600;36,900;9,525;3,102;-14,322;-12,166;-15,484;-13,006;-3,277;26,921;0,000;198,040;Inf;210,000;200,000;-13,703;2,991;-9,699;23,932
207,000;3,511;0,829;-35,209;3,111;9,625;4,919;34,818;4,504;-25,683;-2,832;0,000;36,600;36,900;9,492;3,277;-14,309;-12,129;-15,457;-13,004;-3,277;26,921;0,000;197,640;Inf;210,000;200,000;-13,744;2,996;-9,694;23,920
207,500;3,511;0,829;-35,209;3,111;9,625;4,919;34,818;4,504;-25,683;-2,832;0,000;36,600;36,900;9,492;3,277;-14,320;-12,152;-15,463;-13,004;-3,277;26,921;0,000;197,640;Inf;211,000;200,000;-13,725;3,004;-9,712;23,922
208,000;3,511;0,829;-35,209;3,111;9,625;4,919;34,818;4,504;-25,683;-2,832;0,000;36,600;36,900;9,492;3,277;-14,307;-12,150;-15,472;-13,004;-3,277;26,921;0,000;198,740;Inf;211,000;200,000;-13,735;3,012;-9,704;23,938
208,500;3,511;0,829;-35,209;3,111;9,625;4,919;34,818;4,504;-25,683;-2,832;0,000;36,600;36,900;9,492;3,277;-14,331;-12,146;-15,485;-13,029;-3,277;26,921;0,000;198,740;Inf;212,000;200,000;-13,733;3,020;-9,688;23,956
209,000;3,511;0,829;-35,209;3,111;9,625;4,909;34,822;4,509;-25,693;-2,836;0,000;36,578;36,962;9,492;3,277;-14,320;-12,126;-15,463;-12,996;-3,278;26,922;0,000;198,840;Inf;212,000;200,000;-13,748;3,029;-9,715;23,957
209,500;3,511;0,829;-35,209;3,111;9,625;4,909;34,822;4,509;-25,693;-2,836;0,000;36,600;37,000;9,492;3,277;-14,255;-12,162;-15,457;-13,015;-3,278;26,922;0,000;198,840;Inf;213,000;200,000;-13,726;3,036;-9,698;23,925
210,000;3,511;0,829;-35,209;3,111;9,625;4,909;34,822;4,509;-25,693;-2,836;0,000;36,600;37,000;9,492;3,277;-14,273;-12,181;-15,453;-13,027;-3,278;26,922;0,000;198,540;Inf;213,000;200,000;-13,722;3,044;-9,706;23,893
210,500;3,337;0,809;-35,209;3,235;9,621;4,909;34,822;4,509;-25,693;-2,836;0,000;36,600;37,000;9,527;3,147;-14,323;-12,162;-15,485;-13,020;-3,278;26,922;0,000;198,540;Inf;214,000;200,000;-13,734;3,052;-9,713;23,842
211,000;3,337;0,809;-35,209;3,235;9,621;4,909;34,822;4,509;-25,693;-2,836;0,000;36,600;37,000;9,527;3,147;-14,319;-12,178;-15,470;-13,020;-3,278;26,922;0,000;198,640;Inf;214,000;200,000;-13,747;3,057;-9,695;23,822
211,500;3,337;0,809;-35,209;3,235;9,621;4,909;34,822;4,509;-25,693;-2,836;0,000;36,600;37,000;9,527;3,147;-14,335;-12,164;-15,513;-13,060;-3,278;26,922;0,000;198,640;Inf;215,000;200,000;-13,746;3,061;-9,708;23,774
212,000;3,337;0,809;-35,209;3,235;9,621;4,909;34,822;4,509;-25,693;-2,836;0,000;36,600;37,000;9,527;3,147;-14,358;-12,178;-15,513;-13,035;-3,278;26,922;0,000;201,840;Inf;215,000;200,000;-13,768;3,066;-9,706;23,738
212,500;3,337;0,809;-35,209;3,235;9,621;4,860;34,829;4,502;-25,680;-2,829;0,000;36,598;37,019;9,527;3,147;-14,328;-12,116;-15,434;-12,990;-3,263;26,924;0,000;201,840;Inf;214,000;200,000;-13,771;3,070;-9,692;23,723
213,000;3,337;0,809;-35,209;3,235;9,621;4,860;34,829;4,502;-25,680;-2,829;0,000;36,600;37,000;9,527;3,147;-14,281;-12,181;-15,465;-13,046;-3,263;26,924;0,000;201,940;Inf;214,000;200,000;-13,717;3,074;-9,716;23,713
213,500;3,357;0,799;-35,209;3,226;9,579;4,860;34,829;4,502;-25,680;-2,829;0,000;36,600;37,000;9,373;3,244;-14,264;-12,140;-15,429;-12,991;-3,263;26,924;0,000;201,940;Inf;213,000;200,000;-13,743;3,079;-9,713;23,698
214,000;3,357;0,799;-35,209;3,226;9,579;4,860;34,829;4,502;-25,680;-2,829;0,000;36,600;37,000;9,373;3,244;-14,319;-12,169;-15,479;-13,032;-3,263;26,924;0,000;201,540;Inf;213,000;200,000;-13,706;3,083;-9,711;23,675
214,500;3,357;0,799;-35,209;3,226;9,579;4,860;34,829;4,502;-25,680;-2,829;0,000;36,600;37,000;9,373;3,244;-14,327;-12,133;-15,494;-13,032;-3,263;26,924;0,000;201,540;Inf;212,000;200,000;-13,749;3,088;-9,714;23,642
215,000;3,357;0,799;-35,209;3,226;9,579;4,860;34,829;4,502;-25,680;-2,829;0,000;36,600;37,000;9,373;3,244;-14,323;-12,146;-15,479;-12,951;-3,263;26,924;0,000;202,540;Inf;212,000;200,000;-13,746;3,092;-9,703;23,627
215,500;3,357;0,799;-35,209;3,226;9,579;4,900;34,834;4,491;-25,714;-2,844;0,000;36,621;37,104;9,373;3,244;-14,287;-12,181;-15,478;-13,021;-3,286;26,916;0,000;202,540;Inf;211,000;200,000;-13,725;3,097;-9,717;23,620
216,000;3,357;0,799;-35,209;3,226;9,579;4,900;34,834;4,491;-25,714;-2,844;0,000;36,600;37,100;9,373;3,244;-14,286;-12,175;-15,447;-13,016;-3,286;26,916;0,000;202,740;Inf;211,000;200,000;-13,742;3,101;-9,737;23,621
216,500;3,665;0,875;-35,209;3,217;9,609;4,900;34,834;4,491;-25,714;-2,844;0,000;36,600;37,100;9,364;3,255;-14,334;-12,186;-15,467;-13,067;-3,286;26,916;0,000;202,740;Inf;210,000;200,000;-13,731;3,105;-9,699;23,606
217,000;3,665;0,875;-35,209;3,217;9,609;4,900;34,834;4,491;-25,714;-2,844;0,000;36,600;37,100;9,364;3,255;-14,325;-12,157;-15,503;-13,048;-3,286;26,916;0,000;202,540;Inf;210,000;200,000;-13,764;3,114;-9,710;23,633
217,500;3,665;0,875;-35,209;3,217;9,609;4,900;34,834;4,491;-25,714;-2,844;0,000;36,600;37,100;9,364;3,255;-14,305;-12,189;-15,491;-13,061;-3,286;26,916;0,000;202,540;Inf;209,000;200,000;-13,758;3,123;-9,718;23,667
218,000;3,665;0,875;-35,209;3,217;9,609;4,900;34,834;4,491;-25,714;-2,844;0,000;36,600;37,100;9,364;3,255;-14,309;-12,166;-15,493;-13,033;-3,286;26,916;0,000;199,240;Inf;209,000;200,000;-13,762;3,132;-9,709;23,688
218,500;3,665;0,875;-35,209;3,217;9,609;4,900;34,834;4,491;-25,714;-2,844;0,000;36,600;37,100;9,364;3,255;-14,345;-12,127;-15,492;-13,013;-3,286;26,916;0,000;199,240;Inf;209,000;200,000;-13,750;3,141;-9,732;23,717
219,000;3,665;0,875;-35,209;3,217;9,609;4,933;34,846;4,513;-25,694;-2,838;0,000;36,646;37,108;9,364;3,255;-14,322;-12,185;-15,506;-13,045;-3,281;26,914;0,000;199,540;Inf;209,000;200,000;-13,744;3,149;-9,709;23,714
219,500;3,665;0,875;-35,209;3,217;9,609;4,933;34,846;4,513;-25,694;-2,838;0,000;36,600;37,100;9,364;3,255;-14,310;-12,146;-15,503;-13,036;-3,281;26,914;0,000;199,540;Inf;209,000;200,000;-13,765;3,158;-9,711;23,730
220,000;3,409;0,858;-35,127;3,186;9,474;4,933;34,846;4,513;-25,694;-2,838;0,000;36,600;37,100;9,605;3,340;-14,297;-12,132;-15,432;-12,987;-3,281;26,914;0,000;199,340;Inf;209,000;200,000;-13,749;3,166;-9,724;23,742
220,500;3,409;0,858;-35,127;3,186;9,474;4,933;34,846;4,513;-25,694;-2,838;0,000;36,600;37,100;9,605;3,340;-14,248;-12,153;-15,400;-13,008;-3,281;26,914;0,000;199,340;Inf;209,000;200,000;-13,712;3,170;-9,711;23,747
221,000;3,409;0,858;-35,127;3,186;9,474;4,933;34,846;4,513;-25,694;-2,838;0,000;36,600;37,100;9,605;3,340;-14,250;-12,137;-15,408;-12,974;-3,281;26,914;0,000;196,940;Inf;209,000;200,000;-13,702;3,174;-9,707;23,770
221,500;3,409;0,858;-35,127;3,186;9,474;4,933;34,846;4,513;-25,694;-2,838;0,000;36,600;37,100;9,605;3,340;-14,242;-12,125;-15,405;-12,998;-3,281;26,914;0,000;196,940;Inf;210,000;200,000;-13,692;3,178;-9,709;23,799
222,000;3,409;0,858;-35,127;3,186;9,474;4,960;34,853;4,510;-25,715;-2,828;0,000;36,668;37,147;9,605;3,340;-14,286;-12,126;-15,429;-13,001;-3,272;26,911;0,000;197,140;Inf;210,000;200,000;-13,692;3,182;-9,690;23,834
222,500;3,409;0,858;-35,127;3,186;9,474;4,960;34,853;4,510;-25,715;-2,828;0,000;36,700;37,100;9,605;3,340;-14,253;-12,145;-15,445;-13,001;-3,272;26,911;0,000;197,140;Inf;211,000;200,000;-13,711;3,185;-9,692;23,877
223,000;3,081;0,766;-34,421;3,252;9,577;4,960;34,853;4,510;-25,715;-2,828;0,000;36,700;37,100;9,620;3,052;-14,302;-12,114;-15,442;-12,998;-3,272;26,911;0,000;197,140;Inf;211,000;200,000;-13,711;3,189;-9,696;23,900
223,500;3,081;0,766;-34,421;3,252;9,577;4,960;34,853;4,510;-25,715;-2,828;0,000;36,700;37,100;9,620;3,052;-14,285;-12,138;-15,457;-12,991;-3,272;26,911;0,000;197,140;Inf;212,000;200,000;-13,714;3,187;-9,708;23,917
224,000;3,081;0,766;-34,421;3,252;9,577;4,960;34,853;4,510;-25,715;-2,828;0,000;36,700;37,100;9,620;3,052;-14,336;-12,150;-15,469;-13,025;-3,272;26,911;0,000;197,340;Inf;212,000;200,000;-13,718;3,186;-9,707;23,922
224,500;3,081;0,766;-34,421;3,252;9,577;4,960;34,853;4,510;-25,715;-2,828;0,000;36,700;37,100;9,620;3,052;-14,335;-12,167;-15,504;-12,991;-3,272;26,911;0,000;197,340;Inf;213,000;200,000;-13,745;3,184;-9,700;23,971
