t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
225,000;3,081;0,766;-34,421;3,252;9,577;4,960;34,853;4,510;-25,715;-2,828;0,000;36,700;37,100;9,620;3,052;-14,316;-12,163;-15,485;-13,012;-3,272;26,911;0,000;199,340;Inf;213,000;200,000;-13,749;3,182;-9,697;23,964
225,500;3,081;0,766;-34,421;3,252;9,577;4,951;34,863;4,511;-25,703;-2,830;0,000;36,688;37,091;9,620;3,052;-14,317;-12,147;-15,479;-13,015;-3,279;26,922;0,000;199,340;Inf;213,000;200,000;-13,744;3,181;-9,682;23,989
226,000;3,081;0,766;-34,421;3,252;9,577;4,951;34,863;4,511;-25,703;-2,830;0,000;36,700;37,100;9,620;3,052;-14,366;-12,175;-15,533;-13,042;-3,279;26,922;0,000;199,240;Inf;213,000;200,000;-13,740;3,179;-9,700;24,000
226,500;2,356;0,673;-33,974;3,215;9,468;4,951;34,863;4,511;-25,703;-2,830;0,000;36,700;37,100;9,621;3,179;-14,345;-12,168;-15,499;-13,031;-3,279;26,922;0,000;199,240;Inf;213,000;200,000;-13,779;3,177;-9,698;24,017
227,000;2,356;0,673;-33,974;3,215;9,468;4,951;34,863;4,511;-25,703;-2,830;0,000;36,700;37,100;9,621;3,179;-14,354;-12,112;-15,480;-12,985;-3,279;26,922;0,000;199,240;Inf;213,000;200,000;-13,761;3,164;-9,696;24,031
227,500;2,356;0,673;-33,974;3,215;9,468;4,951;34,863;4,511;-25,703;-2,830;0,000;36,700;37,100;9,621;3,179;-14,331;-12,153;-15,456;-13,020;-3,279;26,922;0,000;199,240;Inf;213,000;200,000;-13,732;3,151;-9,692;24,023
228,000;2,356;0,673;-33,974;3,215;9,468;4,951;34,863;4,511;-25,703;-2,830;0,000;36,700;37,100;9,621;3,179;-14,334;-12,163;-15,449;-13,021;-3,279;26,922;0,000;200,940;Inf;213,000;200,000;-13,740;3,138;-9,693;24,024
228,500;2,356;0,673;-33,974;3,215;9,468;4,923;34,862;4,519;-25,700;-2,825;0,000;36,710;37,247;9,621;3,179;-14,318;-12,136;-15,460;-13,017;-3,281;26,919;0,000;200,940;Inf;213,000;200,000;-13,742;3,125;-9,700;24,034
229,000;2,356;0,673;-33,974;3,215;9,468;4,923;34,862;4,519;-25,700;-2,825;0,000;36,700;37,200;9,621;3,179;-14,277;-12,133;-15,451;-13,008;-3,281;26,919;0,000;201,040;Inf;213,000;200,000;-13,733;3,112;-9,695;24,037
229,500;3,614;0,860;-35,209;3,215;9,605;4,923;34,862;4,519;-25,700;-2,825;0,000;36,700;37,200;9,572;3,161;-14,300;-12,138;-15,437;-13,005;-3,281;26,919;0,000;201,040;Inf;212,000;200,000;-13,717;3,100;-9,695;24,042
230,000;3,614;0,860;-35,209;3,215;9,605;4,923;34,862;4,519;-25,700;-2,825;0,000;36,700;37,200;9,572;3,161;-14,265;-12,167;-15,457;-13,029;-3,281;26,919;0,000;200,840;Inf;212,000;200,000;-13,720;3,108;-9,688;24,072
230,500;3,614;0,860;-35,209;3,215;9,605;4,923;34,862;4,519;-25,700;-2,825;0,000;36,700;37,200;9,572;3,161;-14,316;-12,159;-15,426;-13,014;-3,281;26,919;0,000;200,840;Inf;212,000;200,000;-13,730;3,117;-9,682;24,135
231,000;3,614;0,860;-35,209;3,215;9,605;4,923;34,862;4,519;-25,700;-2,825;0,000;36,700;37,200;9,572;3,161;-14,241;-12,148;-15,427;-13,031;-3,281;26,919;0,000;200,940;Inf;212,000;200,000;-13,729;3,125;-9,682;24,191
231,500;3,614;0,860;-35,209;3,215;9,605;4,914;34,872;4,503;-25,723;-2,834;0,000;36,716;37,296;9,572;3,161;-14,332;-12,144;-15,457;-13,009;-3,281;26,913;0,000;200,940;Inf;212,000;200,000;-13,712;3,133;-9,683;24,164
232,000;3,614;0,860;-35,209;3,215;9,605;4,914;34,872;4,503;-25,723;-2,834;0,000;36,700;37,300;9,572;3,161;-14,324;-12,154;-15,482;-13,050;-3,281;26,913;0,000;200,640;Inf;212,000;200,000;-13,736;3,141;-9,682;24,102
232,500;3,614;0,860;-35,209;3,215;9,605;4,914;34,872;4,503;-25,723;-2,834;0,000;36,700;37,300;9,572;3,161;-14,362;-12,164;-15,526;-13,067;-3,281;26,913;0,000;200,640;Inf;212,000;200,000;-13,753;3,148;-9,690;24,028
233,000;3,009;0,718;-35,209;3,165;9,576;4,914;34,872;4,503;-25,723;-2,834;0,000;36,700;37,300;9,378;3,250;-14,343;-12,168;-15,523;-13,036;-3,281;26,913;0,000;200,140;Inf;212,000;200,000;-13,780;3,156;-9,677;23,976
233,500;3,009;0,718;-35,209;3,165;9,576;4,914;34,872;4,503;-25,723;-2,834;0,000;36,700;37,300;9,378;3,250;-14,375;-12,150;-15,523;-13,034;-3,281;26,913;0,000;200,140;Inf;212,000;200,000;-13,767;3,154;-9,677;23,950
234,000;3,009;0,718;-35,209;3,165;9,576;4,914;34,872;4,503;-25,723;-2,834;0,000;36,700;37,300;9,378;3,250;-14,369;-12,201;-15,532;-13,078;-3,281;26,913;0,000;199,140;Inf;212,000;200,000;-13,770;3,151;-9,691;23,883
234,500;3,009;0,718;-35,209;3,165;9,576;4,914;34,872;4,503;-25,723;-2,834;0,000;36,700;37,300;9,378;3,250;-14,378;-12,182;-15,534;-13,047;-3,281;26,913;0,000;199,140;Inf;212,000;200,000;-13,795;3,149;-9,690;23,816
235,000;3,009;0,718;-35,209;3,165;9,576;4,898;34,879;4,523;-25,709;-2,812;0,000;36,742;37,230;9,378;3,250;-14,328;-12,198;-15,513;-13,063;-3,271;26,922;0,000;199,340;Inf;212,000;200,000;-13,785;3,147;-9,691;23,781
235,500;3,009;0,718;-35,209;3,165;9,576;4,898;34,879;4,523;-25,709;-2,812;0,000;36,700;37,200;9,378;3,250;-14,338;-12,183;-15,490;-13,039;-3,271;26,922;0,000;199,340;Inf;212,000;200,000;-13,775;3,144;-9,704;23,771
236,000;3,221;0,762;-35,209;3,210;9,517;4,898;34,879;4,523;-25,709;-2,812;0,000;36,700;37,200;9,406;3,256;-14,348;-12,168;-15,494;-13,046;-3,271;26,922;0,000;200,140;Inf;212,000;200,000;-13,762;3,142;-9,701;23,772
236,500;3,221;0,762;-35,209;3,210;9,517;4,898;34,879;4,523;-25,709;-2,812;0,000;36,700;37,200;9,406;3,256;-14,227;-12,171;-15,450;-12,999;-3,271;26,922;0,000;200,140;Inf;212,000;200,000;-13,764;3,144;-9,696;23,779
237,000;3,221;0,762;-35,209;3,210;9,517;4,898;34,879;4,523;-25,709;-2,812;0,000;36,700;37,200;9,406;3,256;-14,301;-12,136;-15,424;-13,003;-3,271;26,922;0,000;199,940;Inf;212,000;200,000;-13,712;3,145;-9,701;23,817
237,500;3,221;0,762;-35,209;3,210;9,517;4,898;34,879;4,523;-25,709;-2,812;0,000;36,700;37,200;9,406;3,256;-14,238;-12,150;-15,443;-13,022;-3,271;26,922;0,000;199,940;Inf;212,000;200,000;-13,716;3,146;-9,687;23,843
238,000;3,221;0,762;-35,209;3,210;9,517;4,868;34,882;4,514;-25,717;-2,822;0,000;36,761;37,258;9,406;3,256;-14,277;-12,168;-15,484;-13,035;-3,261;26,923;0,000;199,440;Inf;212,000;200,000;-13,713;3,147;-9,683;23,835
238,500;3,221;0,762;-35,209;3,210;9,517;4,868;34,882;4,514;-25,717;-2,822;0,000;36,800;37,300;9,406;3,256;-14,326;-12,150;-15,479;-13,025;-3,261;26,923;0,000;199,440;Inf;212,000;200,000;-13,741;3,148;-9,669;23,887
239,000;3,221;0,762;-35,209;3,210;9,517;4,868;34,882;4,514;-25,717;-2,822;0,000;36,800;37,300;9,406;3,256;-14,331;-12,193;-15,512;-13,074;-3,261;26,923;0,000;199,340;Inf;212,000;200,000;-13,745;3,150;-9,698;23,919
239,500;2,922;0,674;-35,209;3,183;9,517;4,868;34,882;4,514;-25,717;-2,822;0,000;36,800;37,300;9,522;3,300;-14,342;-12,175;-15,439;-13,028;-3,261;26,923;0,000;199,340;Inf;212,000;200,000;-13,777;3,151;-9,673;23,933
240,000;2,922;0,674;-35,209;3,183;9,517;4,868;34,882;4,514;-25,717;-2,822;0,000;36,800;37,300;9,522;3,300;-14,328;-12,180;-15,500;-13,047;-3,261;26,923;0,000;198,940;Inf;212,000;200,000;-13,746;3,147;-9,670;23,914
240,500;2,922;0,674;-35,209;3,183;9,517;4,868;34,882;4,514;-25,717;-2,822;0,000;36,800;37,300;9,522;3,300;-14,283;-12,201;-15,485;-13,021;-3,261;26,923;0,000;198,940;Inf;213,000;200,000;-13,764;3,143;-9,702;23,868
241,000;2,922;0,674;-35,209;3,183;9,517;4,868;34,882;4,514;-25,717;-2,822;0,000;36,800;37,300;9,522;3,300;-14,307;-12,162;-15,448;-12,999;-3,261;26,923;0,000;199,440;Inf;213,000;200,000;-13,748;3,140;-9,690;23,904
241,500;2,922;0,674;-35,209;3,183;9,517;4,899;34,884;4,509;-25,721;-2,812;0,000;36,778;37,153;9,522;3,300;-14,315;-12,156;-15,461;-13,012;-3,255;26,931;0,000;199,440;Inf;213,000;200,000;-13,729;3,136;-9,695;23,939
242,000;2,922;0,674;-35,209;3,183;9,517;4,899;34,884;4,509;-25,721;-2,812;0,000;36,800;37,200;9,522;3,300;-14,307;-12,183;-15,476;-13,003;-3,255;26,931;0,000;199,540;Inf;213,000;200,000;-13,736;3,133;-9,686;23,935
242,500;3,235;0,838;-34,817;3,224;9,442;4,899;34,884;4,509;-25,721;-2,812;0,000;36,800;37,200;9,587;3,323;-14,292;-12,179;-15,458;-13,023;-3,255;26,931;0,000;199,540;Inf;213,000;200,000;-13,742;3,129;-9,693;23,925
243,000;3,235;0,838;-34,817;3,224;9,442;4,899;34,884;4,509;-25,721;-2,812;0,000;36,800;37,200;9,587;3,323;-14,298;-12,169;-15,502;-13,057;-3,255;26,931;0,000;199,240;Inf;213,000;200,000;-13,738;3,131;-9,700;23,916
243,500;3,235;0,838;-34,817;3,224;9,442;4,899;34,884;4,509;-25,721;-2,812;0,000;36,800;37,200;9,587;3,323;-14,324;-12,178;-15,519;-13,061;-3,255;26,931;0,000;199,240;Inf;213,000;200,000;-13,757;3,133;-9,675;23,841
244,000;3,235;0,838;-34,817;3,224;9,442;4,899;34,884;4,509;-25,721;-2,812;0,000;36,800;37,200;9,587;3,323;-14,325;-12,171;-15,507;-13,049;-3,255;26,931;0,000;200,040;Inf;213,000;200,000;-13,770;3,134;-9,693;23,879
244,500;3,235;0,838;-34,817;3,224;9,442;4,897;34,883;4,495;-25,746;-2,824;0,000;36,777;37,226;9,587;3,323;-14,316;-12,201;-15,496;-13,034;-3,263;26,923;0,000;200,040;Inf;213,000;200,000;-13,763;3,136;-9,700;23,871
245,000;3,235;0,838;-34,817;3,224;9,442;4,897;34,883;4,495;-25,746;-2,824;0,000;36,800;37,200;9,587;3,323;-14,276;-12,202;-15,486;-13,061;-3,263;26,923;0,000;200,140;Inf;213,000;200,000;-13,762;3,138;-9,690;23,822
245,500;3,235;0,838;-34,817;3,224;9,442;4,897;34,883;4,495;-25,746;-2,824;0,000;36,800;37,200;9,587;3,323;-14,369;-12,183;-15,495;-13,046;-3,263;26,923;0,000;200,140;Inf;213,000;200,000;-13,756;3,139;-9,690;23,774
246,000;2,328;0,592;-34,939;3,215;9,547;4,897;34,883;4,495;-25,746;-2,824;0,000;36,800;37,200;9,491;3,123;-14,347;-12,190;-15,457;-13,064;-3,263;26,923;0,000;200,440;Inf;213,000;200,000;-13,773;3,141;-9,696;23,775
246,500;2,328;0,592;-34,939;3,215;9,547;4,897;34,883;4,495;-25,746;-2,824;0,000;36,800;37,200;9,491;3,123;-14,365;-12,158;-15,482;-13,032;-3,263;26,923;0,000;200,440;Inf;213,000;200,000;-13,764;3,127;-9,674;23,773
247,000;2,328;0,592;-34,939;3,215;9,547;4,897;34,883;4,495;-25,746;-2,824;0,000;36,800;37,200;9,491;3,123;-14,354;-12,219;-15,525;-13,064;-3,263;26,923;0,000;200,440;Inf;213,000;200,000;-13,759;3,114;-9,707;23,795
247,500;2,328;0,592;-34,939;3,215;9,547;4,897;34,883;4,495;-25,746;-2,824;0,000;36,800;37,200;9,491;3,123;-14,337;-12,175;-15,493;-13,059;-3,263;26,923;0,000;200,440;Inf;213,000;200,000;-13,791;3,101;-9,690;23,822
248,000;2,328;0,592;-34,939;3,215;9,547;4,960;34,895;4,502;-25,734;-2,823;0,000;36,793;37,248;9,491;3,123;-14,309;-12,193;-15,481;-13,033;-3,249;26,940;0,000;200,240;Inf;213,000;200,000;-13,766;3,089;-9,688;23,864
248,500;2,328;0,592;-34,939;3,215;9,547;4,960;34,895;4,502;-25,734;-2,823;0,000;36,800;37,200;9,491;3,123;-14,321;-12,146;-15,444;-13,041;-3,249;26,940;0,000;200,240;Inf;213,000;200,000;-13,754;3,076;-9,692;23,893
249,000;3,420;0,898;-34,529;3,255;9,534;4,960;34,895;4,502;-25,734;-2,823;0,000;36,800;37,200;9,535;3,097;-14,331;-12,116;-15,450;-13,012;-3,249;26,940;0,000;200,440;Inf;213,000;200,000;-13,738;3,064;-9,682;23,907
249,500;3,420;0,898;-34,529;3,255;9,534;4,960;34,895;4,502;-25,734;-2,823;0,000;36,800;37,200;9,535;3,097;-14,324;-12,192;-15,518;-13,087;-3,249;26,940;0,000;200,440;Inf;213,000;200,000;-13,727;3,070;-9,663;23,906
250,000;3,420;0,898;-34,529;3,255;9,534;4,960;34,895;4,502;-25,734;-2,823;0,000;36,800;37,200;9,535;3,097;-14,317;-12,151;-15,484;-13,037;-3,249;26,940;0,000;200,840;Inf;213,000;200,000;-13,780;3,076;-9,682;23,943
250,500;3,420;0,898;-34,529;3,255;9,534;4,960;34,895;4,502;-25,734;-2,823;0,000;36,800;37,200;9,535;3,097;-14,313;-12,144;-15,448;-13,013;-3,249;26,940;0,000;200,840;Inf;213,000;200,000;-13,747;3,081;-9,669;23,959
251,000;3,420;0,898;-34,529;3,255;9,534;4,943;34,894;4,510;-25,723;-2,820;0,000;36,795;37,190;9,535;3,097;-14,307;-12,172;-15,477;-13,017;-3,273;26,927;0,000;201,640;Inf;213,000;200,000;-13,730;3,087;-9,678;23,995
251,500;3,420;0,898;-34,529;3,255;9,534;4,943;34,894;4,510;-25,723;-2,820;0,000;36,800;37,200;9,535;3,097;-14,319;-12,150;-15,476;-13,013;-3,273;26,927;0,000;201,640;Inf;212,000;200,000;-13,743;3,092;-9,665;24,066
252,000;2,776;0,644;-35,209;3,153;9,629;4,943;34,894;4,510;-25,723;-2,820;0,000;36,800;37,200;9,376;3,228;-14,328;-12,155;-15,516;-13,057;-3,273;26,927;0,000;201,240;Inf;212,000;200,000;-13,740;3,098;-9,671;24,083
252,500;2,776;0,644;-35,209;3,153;9,629;4,943;34,894;4,510;-25,723;-2,820;0,000;36,800;37,200;9,376;3,228;-14,271;-12,157;-15,459;-13,053;-3,273;26,927;0,000;201,240;Inf;211,000;200,000;-13,764;3,092;-9,674;24,113
253,000;2,776;0,644;-35,209;3,153;9,629;4,943;34,894;4,510;-25,723;-2,820;0,000;36,800;37,200;9,376;3,228;-14,270;-12,157;-15,481;-13,024;-3,273;26,927;0,000;201,540;Inf;211,000;200,000;-13,735;3,087;-9,666;24,166
253,500;2,776;0,644;-35,209;3,153;9,629;4,943;34,894;4,510;-25,723;-2,820;0,000;36,800;37,200;9,376;3,228;-14,358;-12,166;-15,478;-13,053;-3,273;26,927;0,000;201,540;Inf;210,000;200,000;-13,733;3,082;-9,643;24,194
254,000;2,776;0,644;-35,209;3,153;9,629;4,943;34,894;4,510;-25,723;-2,820;0,000;36,800;37,200;9,376;3,228;-14,277;-12,156;-15,486;-13,031;-3,273;26,927;0,000;199,940;Inf;210,000;200,000;-13,764;3,077;-9,652;24,224
254,500;2,776;0,644;-35,209;3,153;9,629;4,929;34,912;4,520;-25,676;-2,802;0,000;36,811;37,245;9,376;3,228;-14,250;-12,172;-15,457;-13,019;-3,249;26,941;0,000;199,940;Inf;210,000;200,000;-13,738;3,072;-9,663;24,185
255,000;2,776;0,644;-35,209;3,153;9,629;4,929;34,912;4,520;-25,676;-2,802;0,000;36,800;37,200;9,376;3,228;-14,276;-12,181;-15,465;-13,035;-3,249;26,941;0,000;200,040;Inf;210,000;200,000;-13,725;3,067;-9,652;24,205
255,500;3,410;0,807;-35,209;3,244;9,566;4,929;34,912;4,520;-25,676;-2,802;0,000;36,800;37,200;9,457;3,131;-14,328;-12,180;-15,456;-13,024;-3,249;26,941;0,000;200,040;Inf;210,000;200,000;-13,739;3,062;-9,660;24,222
256,000;3,410;0,807;-35,209;3,244;9,566;4,929;34,912;4,520;-25,676;-2,802;0,000;36,800;37,200;9,457;3,131;-14,289;-12,147;-15,444;-13,028;-3,249;26,941;0,000;200,140;Inf;210,000;200,000;-13,747;3,068;-9,658;24,204
256,500;3,410;0,807;-35,209;3,244;9,566;4,929;34,912;4,520;-25,676;-2,802;0,000;36,800;37,200;9,457;3,131;-14,262;-12,149;-15,426;-13,020;-3,249;26,941;0,000;200,140;Inf;210,000;200,000;-13,727;3,074;-9,671;24,230
257,000;3,410;0,807;-35,209;3,244;9,566;4,929;34,912;4,520;-25,676;-2,802;0,000;36,800;37,200;9,457;3,131;-14,271;-12,164;-15,464;-13,019;-3,249;26,941;0,000;198,640;Inf;210,000;200,000;-13,714;3,079;-9,646;24,249
257,500;3,410;0,807;-35,209;3,244;9,566;4,887;34,897;4,518;-25,685;-2,804;0,000;36,810;37,284;9,457;3,131;-14,296;-12,156;-15,475;-13,017;-3,252;26,940;0,000;198,640;Inf;211,000;200,000;-13,729;3,085;-9,659;24,263
258,000;3,410;0,807;-35,209;3,244;9,566;4,887;34,897;4,518;-25,685;-2,804;0,000;36,800;37,300;9,457;3,131;-14,268;-12,153;-15,472;-13,010;-3,252;26,940;0,000;198,340;Inf;211,000;200,000;-13,736;3,090;-9,649;24,296
258,500;2,941;0,703;-35,209;3,154;9,541;4,887;34,897;4,518;-25,685;-2,804;0,000;36,800;37,300;9,466;3,305;-14,292;-12,156;-15,454;-13,021;-3,252;26,940;0,000;198,340;Inf;212,000;200,000;-13,726;3,095;-9,651;24,286
259,000;2,941;0,703;-35,209;3,154;9,541;4,887;34,897;4,518;-25,685;-2,804;0,000;36,800;37,300;9,466;3,305;-14,329;-12,158;-15,457;-13,030;-3,252;26,940;0,000;198,240;Inf;212,000;200,000;-13,731;3,093;-9,648;24,270
259,500;2,941;0,703;-35,209;3,154;9,541;4,887;34,897;4,518;-25,685;-2,804;0,000;36,800;37,300;9,466;3,305;-14,291;-12,150;-15,498;-13,033;-3,252;26,940;0,000;198,240;Inf;213,000;200,000;-13,743;3,090;-9,659;24,293
260,000;2,941;0,703;-35,209;3,154;9,541;4,887;34,897;4,518;-25,685;-2,804;0,000;36,800;37,300;9,466;3,305;-14,312;-12,145;-15,490;-13,017;-3,252;26,940;0,000;198,840;Inf;213,000;200,000;-13,743;3,088;-9,647;24,285
260,500;2,941;0,703;-35,209;3,154;9,541;4,887;34,897;4,518;-25,685;-2,804;0,000;36,800;37,300;9,466;3,305;-14,313;-12,156;-15,489;-13,033;-3,252;26,940;0,000;198,840;Inf;214,000;200,000;-13,741;3,085;-9,643;24,279
261,000;2,941;0,703;-35,209;3,154;9,541;4,914;34,914;4,515;-25,684;-2,804;0,000;36,807;37,227;9,466;3,305;-14,316;-12,146;-15,483;-13,034;-3,249;26,930;0,000;199,340;Inf;214,000;200,000;-13,748;3,083;-9,626;24,295
261,500;2,941;0,703;-35,209;3,154;9,541;4,914;34,914;4,515;-25,684;-2,804;0,000;36,800;37,200;9,466;3,305;-14,325;-12,137;-15,479;-13,029;-3,249;26,930;0,000;199,340;Inf;214,000;200,000;-13,745;3,081;-9,639;24,330
262,000;3,210;0,773;-35,209;3,220;9,604;4,914;34,914;4,515;-25,684;-2,804;0,000;36,800;37,200;9,563;3,218;-14,266;-12,143;-15,488;-13,016;-3,249;26,930;0,000;199,440;Inf;214,000;200,000;-13,743;3,078;-9,658;24,430
262,500;3,210;0,773;-35,209;3,220;9,604;4,914;34,914;4,515;-25,684;-2,804;0,000;36,800;37,200;9,563;3,218;-14,286;-12,152;-15,462;-13,000;-3,249;26,930;0,000;199,440;Inf;214,000;200,000;-13,728;3,081;-9,650;24,388
263,000;3,210;0,773;-35,209;3,220;9,604;4,914;34,914;4,515;-25,684;-2,804;0,000;36,800;37,200;9,563;3,218;-14,262;-12,172;-15,448;-13,010;-3,249;26,930;0,000;203,040;Inf;214,000;200,000;-13,725;3,083;-9,640;24,384
263,500;3,210;0,773;-35,209;3,220;9,604;4,914;34,914;4,515;-25,684;-2,804;0,000;36,800;37,200;9,563;3,218;-14,239;-12,106;-15,408;-12,964;-3,249;26,930;0,000;203,040;Inf;213,000;200,000;-13,723;3,085;-9,639;24,370
264,000;3,210;0,773;-35,209;3,220;9,604;4,916;34,891;4,526;-25,703;-2,820;0,000;36,806;37,196;9,563;3,218;-14,279;-12,160;-15,473;-13,023;-3,259;26,923;0,000;202,440;Inf;213,000;200,000;-13,680;3,087;-9,641;24,371
264,500;3,210;0,773;-35,209;3,220;9,604;4,916;34,891;4,526;-25,703;-2,820;0,000;36,800;37,200;9,563;3,218;-14,294;-12,149;-15,482;-13,000;-3,259;26,923;0,000;202,440;Inf;212,000;200,000;-13,734;3,089;-9,636;24,400
265,000;3,144;0,870;-34,035;3,295;9,458;4,916;34,891;4,526;-25,703;-2,820;0,000;36,800;37,200;9,599;3,133;-14,265;-12,161;-15,471;-13,032;-3,259;26,923;0,000;202,940;Inf;212,000;200,000;-13,731;3,091;-9,631;24,326
265,500;3,144;0,870;-34,035;3,295;9,458;4,916;34,891;4,526;-25,703;-2,820;0,000;36,800;37,200;9,599;3,133;-14,303;-12,147;-15,406;-13,020;-3,259;26,923;0,000;202,940;Inf;211,000;200,000;-13,732;3,092;-9,624;24,277
266,000;3,144;0,870;-34,035;3,295;9,458;4,916;34,891;4,526;-25,703;-2,820;0,000;36,800;37,200;9,599;3,133;-14,298;-12,165;-15,487;-13,037;-3,259;26,923;0,000;202,440;Inf;211,000;200,000;-13,719;3,093;-9,632;24,227
266,500;3,144;0,870;-34,035;3,295;9,458;4,916;34,891;4,526;-25,703;-2,820;0,000;36,800;37,200;9,599;3,133;-14,281;-12,144;-15,476;-13,007;-3,259;26,923;0,000;202,440;Inf;210,000;200,000;-13,747;3,093;-9,632;24,236
267,000;3,144;0,870;-34,035;3,295;9,458;4,916;34,891;4,526;-25,703;-2,820;0,000;36,800;37,200;9,599;3,133;-14,305;-12,132;-15,487;-13,020;-3,259;26,923;0,000;200,140;Inf;210,000;200,000;-13,727;3,094;-9,634;24,245
267,500;3,144;0,870;-34,035;3,295;9,458;4,952;34,909;4,523;-25,698;-2,805;0,000;36,805;37,170;9,599;3,133;-14,305;-12,128;-15,460;-13,010;-3,257;26,931;0,000;200,140;Inf;210,000;200,000;-13,736;3,095;-9,636;24,249
268,000;3,144;0,870;-34,035;3,295;9,458;4,952;34,909;4,523;-25,698;-2,805;0,000;36,800;37,200;9,599;3,133;-14,298;-12,145;-15,459;-13,024;-3,257;26,931;0,000;199,840;Inf;210,000;200,000;-13,726;3,096;-9,642;24,253
268,500;3,283;0,811;-34,476;3,228;9,546;4,952;34,909;4,523;-25,698;-2,805;0,000;36,800;37,200;9,568;2,976;-14,249;-12,187;-15,465;-13,011;-3,257;26,931;0,000;199,840;Inf;210,000;200,000;-13,731;3,097;-9,654;24,267
269,000;3,283;0,811;-34,476;3,228;9,546;4,952;34,909;4,523;-25,698;-2,805;0,000;36,800;37,200;9,568;2,976;-14,288;-12,158;-15,480;-13,037;-3,257;26,931;0,000;199,040;Inf;210,000;200,000;-13,728;3,100;-9,661;24,278
269,500;3,283;0,811;-34,476;3,228;9,546;4,952;34,909;4,523;-25,698;-2,805;0,000;36,800;37,200;9,568;2,976;-14,309;-12,158;-15,492;-13,027;-3,257;26,931;0,000;199,040;Inf;210,000;200,000;-13,741;3,103;-9,621;24,368
270,000;3,283;0,811;-34,476;3,228;9,546;4,952;34,909;4,523;-25,698;-2,805;0,000;36,800;37,200;9,568;2,976;-14,335;-12,157;-15,513;-13,041;-3,257;26,931;0,000;196,440;Inf;210,000;200,000;-13,747;3,106;-9,637;24,440
270,500;3,283;0,811;-34,476;3,228;9,546;4,947;34,901;4,528;-25,712;-2,816;0,000;36,805;37,018;9,568;2,976;-14,338;-12,168;-15,520;-13,043;-3,255;26,929;0,000;196,440;Inf;211,000;200,000;-13,762;3,109;-9,642;24,454
271,000;3,283;0,811;-34,476;3,228;9,546;4,947;34,901;4,528;-25,712;-2,816;0,000;36,800;37,000;9,568;2,976;-14,333;-12,158;-15,478;-13,058;-3,255;26,929;0,000;196,540;Inf;211,000;200,000;-13,767;3,111;-9,638;24,466
271,500;2,837;0,759;-34,232;3,239;9,393;4,947;34,901;4,528;-25,712;-2,816;0,000;36,800;37,000;9,607;3,135;-14,279;-12,173;-15,503;-13,044;-3,255;26,929;0,000;196,540;Inf;212,000;200,000;-13,757;3,114;-9,635;24,442
272,000;2,837;0,759;-34,232;3,239;9,393;4,947;34,901;4,528;-25,712;-2,816;0,000;36,800;37,000;9,607;3,135;-14,349;-12,157;-15,463;-13,033;-3,255;26,929;0,000;197,440;Inf;212,000;200,000;-13,750;3,110;-9,649;24,421
272,500;2,837;0,759;-34,232;3,239;9,393;4,947;34,901;4,528;-25,712;-2,816;0,000;36,800;37,000;9,607;3,135;-14,318;-12,190;-15,528;-13,052;-3,255;26,929;0,000;197,440;Inf;213,000;200,000;-13,750;3,105;-9,636;24,383
273,000;2,837;0,759;-34,232;3,239;9,393;4,947;34,901;4,528;-25,712;-2,816;0,000;36,800;37,000;9,607;3,135;-14,348;-12,179;-15,509;-13,061;-3,255;26,929;0,000;198,440;Inf;213,000;200,000;-13,772;3,101;-9,658;24,327
273,500;2,837;0,759;-34,232;3,239;9,393;4,935;34,903;4,519;-25,719;-2,813;0,000;36,801;37,077;9,607;3,135;-14,302;-12,176;-15,495;-13,054;-3,252;26,919;0,000;198,440;Inf;214,000;200,000;-13,774;3,096;-9,642;24,324
274,000;2,837;0,759;-34,232;3,239;9,393;4,935;34,903;4,519;-25,719;-2,813;0,000;36,800;37,100;9,607;3,135;-14,364;-12,163;-15,500;-13,050;-3,252;26,919;0,000;198,440;Inf;214,000;200,000;-13,756;3,092;-9,639;24,304
274,500;2,837;0,759;-34,232;3,239;9,393;4,935;34,903;4,519;-25,719;-2,813;0,000;36,800;37,100;9,607;3,135;-14,317;-12,191;-15,520;-13,037;-3,252;26,919;0,000;198,440;Inf;215,000;200,000;-13,770;3,088;-9,662;24,312
275,000;3,394;0,812;-35,209;3,154;9,612;4,935;34,903;4,519;-25,719;-2,813;0,000;36,800;37,100;9,359;3,254;-14,331;-12,171;-15,493;-13,026;-3,252;26,919;0,000;198,440;Inf;215,000;200,000;-13,766;3,084;-9,649;24,364
275,500;3,394;0,812;-35,209;3,154;9,612;4,935;34,903;4,519;-25,719;-2,813;0,000;36,800;37,100;9,359;3,254;-14,349;-12,165;-15,511;-13,032;-3,252;26,919;0,000;198,440;Inf;216,000;200,000;-13,755;3,089;-9,663;24,460
276,000;3,394;0,812;-35,209;3,154;9,612;4,935;34,903;4,519;-25,719;-2,813;0,000;36,800;37,100;9,359;3,254;-14,361;-12,185;-15,548;-13,054;-3,252;26,919;0,000;202,240;Inf;216,000;200,000;-13,764;3,094;-9,648;24,461
276,500;3,394;0,812;-35,209;3,154;9,612;4,935;34,903;4,519;-25,719;-2,813;0,000;36,800;37,100;9,359;3,254;-14,382;-12,156;-15,497;-13,035;-3,252;26,919;0,000;202,240;Inf;215,000;200,000;-13,787;3,099;-9,657;24,480
277,000;3,394;0,812;-35,209;3,154;9,612;4,888;34,904;4,507;-25,719;-2,822;0,000;36,790;37,026;9,359;3,254;-14,350;-12,200;-15,529;-13,066;-3,270;26,909;0,000;201,240;Inf;215,000;200,000;-13,768;3,104;-9,653;24,488
277,500;3,394;0,812;-35,209;3,154;9,612;4,888;34,904;4,507;-25,719;-2,822;0,000;36,800;37,000;9,359;3,254;-14,355;-12,176;-15,515;-13,054;-3,270;26,909;0,000;201,240;Inf;214,000;200,000;-13,786;3,108;-9,651;24,502
278,000;3,014;0,754;-34,140;3,234;9,543;4,888;34,904;4,507;-25,719;-2,822;0,000;36,800;37,000;9,637;3,134;-14,343;-12,160;-15,480;-13,045;-3,270;26,909;0,000;202,040;Inf;214,000;200,000;-13,775;3,113;-9,662;24,495
278,500;3,014;0,754;-34,140;3,234;9,543;4,888;34,904;4,507;-25,719;-2,822;0,000;36,800;37,000;9,637;3,134;-14,265;-12,190;-15,484;-13,027;-3,270;26,909;0,000;202,040;Inf;213,000;200,000;-13,757;3,111;-9,656;24,492
279,000;3,014;0,754;-34,140;3,234;9,543;4,888;34,904;4,507;-25,719;-2,822;0,000;36,800;37,000;9,637;3,134;-14,334;-12,154;-15,457;-13,038;-3,270;26,909;0,000;200,840;Inf;213,000;200,000;-13,741;3,110;-9,653;24,498
279,500;3,014;0,754;-34,140;3,234;9,543;4,888;34,904;4,507;-25,719;-2,822;0,000;36,800;37,000;9,637;3,134;-14,294;-12,183;-15,511;-13,052;-3,270;26,909;0,000;200,840;Inf;213,000;200,000;-13,746;3,108;-9,664;24,462
280,000;3,014;0,754;-34,140;3,234;9,543;4,905;34,907;4,543;-25,719;-2,812;0,000;36,792;37,051;9,637;3,134;-14,345;-12,127;-15,461;-13,029;-3,263;26,926;0,000;201,140;Inf;213,000;200,000;-13,760;3,107;-9,638;24,426
280,500;3,014;0,754;-34,140;3,234;9,543;4,905;34,907;4,543;-25,719;-2,812;0,000;36,800;37,100;9,637;3,134;-14,291;-12,196;-15,493;-13,054;-3,263;26,926;0,000;201,140;Inf;212,000;200,000;-13,741;3,105;-9,646;24,434
281,000;3,014;0,754;-34,140;3,234;9,543;4,905;34,907;4,543;-25,719;-2,812;0,000;36,800;37,100;9,637;3,134;-14,321;-12,192;-15,484;-13,058;-3,263;26,926;0,000;200,140;Inf;212,000;200,000;-13,759;3,104;-9,669;24,409
281,500;2,482;0,682;-33,049;3,252;9,480;4,905;34,907;4,543;-25,719;-2,812;0,000;36,800;37,100;9,679;3,146;-14,315;-12,186;-15,483;-13,047;-3,263;26,926;0,000;200,140;Inf;212,000;200,000;-13,764;3,102;-9,663;24,394
282,000;2,482;0,682;-33,049;3,252;9,480;4,905;34,907;4,543;-25,719;-2,812;0,000;36,800;37,100;9,679;3,146;-14,343;-12,152;-15,469;-13,069;-3,263;26,926;0,000;200,440;Inf;212,000;200,000;-13,758;3,092;-9,657;24,367
282,500;2,482;0,682;-33,049;3,252;9,480;4,905;34,907;4,543;-25,719;-2,812;0,000;36,800;37,100;9,679;3,146;-14,302;-12,184;-15,517;-13,075;-3,263;26,926;0,000;200,440;Inf;212,000;200,000;-13,758;3,082;-9,651;24,357
283,000;2,482;0,682;-33,049;3,252;9,480;4,905;34,907;4,543;-25,719;-2,812;0,000;36,800;37,100;9,679;3,146;-14,382;-12,207;-15,532;-13,054;-3,263;26,926;0,000;197,940;Inf;212,000;200,000;-13,770;3,072;-9,656;24,324
283,500;2,482;0,682;-33,049;3,252;9,480;4,889;34,913;4,532;-25,715;-2,817;0,000;36,785;37,080;9,679;3,146;-14,376;-12,154;-15,511;-13,038;-3,261;26,914;0,000;197,940;Inf;213,000;200,000;-13,793;3,063;-9,660;24,302
284,000;2,482;0,682;-33,049;3,252;9,480;4,889;34,913;4,532;-25,715;-2,817;0,000;36,800;37,100;9,679;3,146;-14,343;-12,218;-15,550;-13,082;-3,261;26,914;0,000;198,540;Inf;213,000;200,000;-13,770;3,053;-9,671;24,322
284,500;3,144;0,736;-35,209;3,184;9,529;4,889;34,913;4,532;-25,715;-2,817;0,000;36,800;37,100;9,582;3,247;-14,342;-12,199;-15,532;-13,101;-3,261;26,914;0,000;198,540;Inf;214,000;200,000;-13,798;3,044;-9,674;24,329
285,000;3,144;0,736;-35,209;3,184;9,529;4,889;34,913;4,532;-25,715;-2,817;0,000;36,800;37,100;9,582;3,247;-14,346;-12,215;-15,532;-13,083;-3,261;26,914;0,000;197,640;Inf;214,000;200,000;-13,793;3,045;-9,663;24,347
285,500;3,144;0,736;-35,209;3,184;9,529;4,889;34,913;4,532;-25,715;-2,817;0,000;36,800;37,100;9,582;3,247;-14,376;-12,209;-15,562;-13,078;-3,261;26,914;0,000;197,640;Inf;215,000;200,000;-13,794;3,047;-9,654;24,354
286,000;3,144;0,736;-35,209;3,184;9,529;4,889;34,913;4,532;-25,715;-2,817;0,000;36,800;37,100;9,582;3,247;-14,368;-12,206;-15,560;-13,076;-3,261;26,914;0,000;199,640;Inf;215,000;200,000;-13,806;3,049;-9,666;24,339
286,500;3,144;0,736;-35,209;3,184;9,529;4,930;34,911;4,527;-25,718;-2,817;0,000;36,774;36,969;9,582;3,247;-14,326;-12,208;-15,492;-13,073;-3,259;26,907;0,000;199,640;Inf;215,000;200,000;-13,802;3,050;-9,697;24,319
287,000;3,144;0,736;-35,209;3,184;9,529;4,930;34,911;4,527;-25,718;-2,817;0,000;36,800;37,000;9,582;3,247;-14,323;-12,215;-15,529;-13,055;-3,259;26,907;0,000;199,040;Inf;215,000;200,000;-13,775;3,052;-9,686;24,318
287,500;3,366;0,778;-35,209;3,129;9,530;4,930;34,911;4,527;-25,718;-2,817;0,000;36,800;37,000;9,555;3,314;-14,339;-12,197;-15,500;-13,075;-3,259;26,907;0,000;199,040;Inf;215,000;200,000;-13,780;3,053;-9,701;24,300
288,000;3,366;0,778;-35,209;3,129;9,530;4,930;34,911;4,527;-25,718;-2,817;0,000;36,800;37,000;9,555;3,314;-14,282;-12,215;-15,502;-13,056;-3,259;26,907;0,000;200,440;Inf;215,000;200,000;-13,778;3,058;-9,689;24,294
288,500;3,366;0,778;-35,209;3,129;9,530;4,930;34,911;4,527;-25,718;-2,817;0,000;36,800;37,000;9,555;3,314;-14,351;-12,193;-15,531;-13,076;-3,259;26,907;0,000;200,440;Inf;215,000;200,000;-13,764;3,063;-9,669;24,279
289,000;3,366;0,778;-35,209;3,129;9,530;4,930;34,911;4,527;-25,718;-2,817;0,000;36,800;37,000;9,555;3,314;-14,301;-12,198;-15,496;-13,079;-3,259;26,907;0,000;201,640;Inf;215,000;200,000;-13,788;3,068;-9,672;24,277
289,500;3,366;0,778;-35,209;3,129;9,530;4,930;34,911;4,527;-25,718;-2,817;0,000;36,800;37,000;9,555;3,314;-14,330;-12,206;-15,531;-13,078;-3,259;26,907;0,000;201,640;Inf;214,000;200,000;-13,768;3,073;-9,700;24,263
290,000;3,366;0,778;-35,209;3,129;9,530;4,944;34,909;4,511;-25,730;-2,821;0,000;36,762;37,013;9,555;3,314;-14,337;-12,210;-15,552;-13,091;-3,269;26,904;0,000;202,740;Inf;214,000;200,000;-13,786;3,078;-9,640;24,272
290,500;3,366;0,778;-35,209;3,129;9,530;4,944;34,909;4,511;-25,730;-2,821;0,000;36,800;37,000;9,555;3,314;-14,327;-12,202;-15,523;-13,083;-3,269;26,904;0,000;202,740;Inf;213,000;200,000;-13,798;3,083;-9,670;24,277
291,000;3,014;0,717;-35,209;3,218;9,542;4,944;34,909;4,511;-25,730;-2,821;0,000;36,800;37,000;9,478;3,170;-14,355;-12,187;-15,519;-13,059;-3,269;26,904;0,000;201,440;Inf;213,000;200,000;-13,784;3,087;-9,700;24,365
291,500;3,014;0,717;-35,209;3,218;9,542;4,944;34,909;4,511;-25,730;-2,821;0,000;36,800;37,000;9,478;3,170;-14,340;-12,196;-15,519;-13,073;-3,269;26,904;0,000;201,440;Inf;212,000;200,000;-13,780;3,086;-9,689;24,360
292,000;3,014;0,717;-35,209;3,218;9,542;4,944;34,909;4,511;-25,730;-2,821;0,000;36,800;37,000;9,478;3,170;-14,346;-12,202;-15,477;-13,048;-3,269;26,904;0,000;200,640;Inf;212,000;200,000;-13,782;3,085;-9,696;24,352
292,500;3,014;0,717;-35,209;3,218;9,542;4,944;34,909;4,511;-25,730;-2,821;0,000;36,800;37,000;9,478;3,170;-14,351;-12,209;-15,519;-13,056;-3,269;26,904;0,000;200,640;Inf;212,000;200,000;-13,768;3,084;-9,689;24,365
293,000;3,014;0,717;-35,209;3,218;9,542;4,895;34,908;4,527;-25,734;-2,826;0,000;36,757;36,904;9,478;3,170;-14,360;-12,150;-15,484;-13,049;-3,269;26,901;0,000;199,440;Inf;212,000;200,000;-13,784;3,083;-9,678;24,370
293,500;3,014;0,717;-35,209;3,218;9,542;4,895;34,908;4,527;-25,734;-2,826;0,000;36,800;36,900;9,478;3,170;-14,380;-12,203;-15,546;-13,073;-3,269;26,901;0,000;199,440;Inf;212,000;200,000;-13,761;3,081;-9,675;24,339
294,000;3,260;0,777;-35,209;3,140;9,472;4,895;34,908;4,527;-25,734;-2,826;0,000;36,800;36,900;9,562;3,284;-14,309;-12,192;-15,513;-13,086;-3,269;26,901;0,000;200,940;Inf;212,000;200,000;-13,800;3,080;-9,684;24,328
294,500;3,260;0,777;-35,209;3,140;9,472;4,895;34,908;4,527;-25,734;-2,826;0,000;36,800;36,900;9,562;3,284;-14,326;-12,199;-15,507;-13,070;-3,269;26,901;0,000;200,940;Inf;212,000;200,000;-13,775;3,083;-9,681;24,281
295,000;3,260;0,777;-35,209;3,140;9,472;4,895;34,908;4,527;-25,734;-2,826;0,000;36,800;36,900;9,562;3,284;-14,288;-12,209;-15,522;-13,082;-3,269;26,901;0,000;201,240;Inf;212,000;200,000;-13,775;3,086;-9,686;24,262
295,500;3,260;0,777;-35,209;3,140;9,472;4,895;34,908;4,527;-25,734;-2,826;0,000;36,800;36,900;9,562;3,284;-14,382;-12,198;-15,531;-13,049;-3,269;26,901;0,000;201,240;Inf;211,000;200,000;-13,775;3,089;-9,677;24,231
296,000;3,260;0,777;-35,209;3,140;9,472;4,895;34,908;4,527;-25,734;-2,826;0,000;36,800;36,900;9,562;3,284;-14,292;-12,172;-15,493;-13,061;-3,269;26,901;0,000;199,740;Inf;211,000;200,000;-13,790;3,092;-9,683;24,476
296,500;3,260;0,777;-35,209;3,140;9,472;4,893;34,907;4,521;-25,728;-2,827;0,000;36,739;36,824;9,562;3,284;-14,283;-12,179;-15,485;-13,068;-3,265;26,907;0,000;199,740;Inf;211,000;200,000;-13,754;3,095;-9,676;24,508
297,000;3,260;0,777;-35,209;3,140;9,472;4,893;34,907;4,521;-25,728;-2,827;0,000;36,700;36,800;9,562;3,284;-14,380;-12,173;-15,507;-13,035;-3,265;26,907;0,000;199,640;Inf;211,000;200,000;-13,754;3,097;-9,684;24,492
297,500;3,112;0,756;-35,209;3,199;9,514;4,893;34,907;4,521;-25,728;-2,827;0,000;36,700;36,800;9,606;3,259;-14,321;-12,177;-15,517;-13,045;-3,265;26,907;0,000;199,640;Inf;211,000;200,000;-13,774;3,100;-9,667;24,465
298,000;3,112;0,756;-35,209;3,199;9,514;4,893;34,907;4,521;-25,728;-2,827;0,000;36,700;36,800;9,606;3,259;-14,284;-12,200;-15,480;-13,031;-3,265;26,907;0,000;199,240;Inf;211,000;200,000;-13,765;3,100;-9,683;24,461
298,500;3,112;0,756;-35,209;3,199;9,514;4,893;34,907;4,521;-25,728;-2,827;0,000;36,700;36,800;9,606;3,259;-14,329;-12,194;-15,499;-13,072;-3,265;26,907;0,000;199,240;Inf;211,000;200,000;-13,749;3,100;-9,687;24,363
299,000;3,112;0,756;-35,209;3,199;9,514;4,893;34,907;4,521;-25,728;-2,827;0,000;36,700;36,800;9,606;3,259;-14,304;-12,157;-15,483;-13,042;-3,265;26,907;0,000;198,040;Inf;211,000;200,000;-13,773;3,101;-9,653;24,299
299,500;3,112;0,756;-35,209;3,199;9,514;4,873;34,898;4,523;-25,706;-2,805;0,000;36,729;36,869;9,606;3,259;-14,264;-12,134;-15,414;-13,022;-3,265;26,907;0,000;198,040;Inf;212,000;200,000;-13,747;3,101;-9,658;24,326
300,000;3,112;0,756;-35,209;3,199;9,514;4,873;34,898;4,523;-25,706;-2,805;0,000;36,700;36,900;9,606;3,259;-14,270;-12,163;-15,490;-13,001;-3,265;26,907;0,000;198,740;Inf;212,000;200,000;-13,709;3,101;-9,666;24,378
300,500;3,025;0,769;-34,523;3,225;9,458;4,873;34,898;4,523;-25,706;-2,805;0,000;36,700;36,900;9,664;3,236;-14,261;-12,141;-15,439;-13,006;-3,265;26,907;0,000;198,740;Inf;213,000;200,000;-13,731;3,101;-9,665;24,395
301,000;3,025;0,769;-34,523;3,225;9,458;4,873;34,898;4,523;-25,706;-2,805;0,000;36,700;36,900;9,664;3,236;-14,268;-12,151;-15,442;-13,023;-3,265;26,907;0,000;198,140;Inf;213,000;200,000;-13,712;3,100;-9,657;24,350
301,500;3,025;0,769;-34,523;3,225;9,458;4,873;34,898;4,523;-25,706;-2,805;0,000;36,700;36,900;9,664;3,236;-14,263;-12,153;-15,459;-13,014;-3,265;26,907;0,000;198,140;Inf;214,000;200,000;-13,721;3,099;-9,650;24,300
302,000;3,025;0,769;-34,523;3,225;9,458;4,873;34,898;4,523;-25,706;-2,805;0,000;36,700;36,900;9,664;3,236;-14,313;-12,154;-15,470;-13,017;-3,265;26,907;0,000;199,340;Inf;214,000;200,000;-13,722;3,097;-9,658;24,266
302,500;3,025;0,769;-34,523;3,225;9,458;4,873;34,898;4,523;-25,706;-2,805;0,000;36,700;36,900;9,664;3,236;-14,323;-12,151;-15,510;-13,060;-3,265;26,907;0,000;199,340;Inf;214,000;200,000;-13,738;3,096;-9,632;24,239
303,000;3,025;0,769;-34,523;3,225;9,458;4,940;34,906;4,522;-25,700;-2,813;0,000;36,724;36,778;9,664;3,236;-14,299;-12,176;-15,521;-13,056;-3,257;26,916;0,000;198,740;Inf;214,000;200,000;-13,761;3,095;-9,645;24,173
303,500;3,025;0,769;-34,523;3,225;9,458;4,940;34,906;4,522;-25,700;-2,813;0,000;36,700;36,800;9,664;3,236;-14,299;-12,169;-15,476;-13,037;-3,257;26,916;0,000;198,740;Inf;215,000;200,000;-13,763;3,094;-9,650;24,197
304,000;2,887;0,668;-35,209;3,200;9,523;4,940;34,906;4,522;-25,700;-2,813;0,000;36,700;36,800;9,515;3,246;-14,343;-12,167;-15,518;-13,039;-3,257;26,916;0,000;199,240;Inf;215,000;200,000;-13,745;3,093;-9,652;24,240
304,500;2,887;0,668;-35,209;3,200;9,523;4,940;34,906;4,522;-25,700;-2,813;0,000;36,700;36,800;9,515;3,246;-14,343;-12,191;-15,534;-13,056;-3,257;26,916;0,000;199,240;Inf;215,000;200,000;-13,767;3,089;-9,653;24,300
305,000;2,887;0,668;-35,209;3,200;9,523;4,940;34,906;4,522;-25,700;-2,813;0,000;36,700;36,800;9,515;3,246;-14,327;-12,170;-15,504;-13,055;-3,257;26,916;0,000;202,140;Inf;215,000;200,000;-13,781;3,086;-9,653;24,276
305,500;2,887;0,668;-35,209;3,200;9,523;4,940;34,906;4,522;-25,700;-2,813;0,000;36,700;36,800;9,515;3,246;-14,264;-12,165;-15,472;-13,027;-3,257;26,916;0,000;202,140;Inf;214,000;200,000;-13,764;3,083;-9,659;24,096
306,000;2,887;0,668;-35,209;3,200;9,523;4,957;34,899;4,519;-25,699;-2,819;0,000;36,705;36,836;9,515;3,246;-14,327;-12,156;-15,469;-13,045;-3,250;26,915;0,000;201,840;Inf;214,000;200,000;-13,732;3,080;-9,653;24,040
306,500;2,887;0,668;-35,209;3,200;9,523;4,957;34,899;4,519;-25,699;-2,819;0,000;36,700;36,800;9,515;3,246;-14,360;-12,180;-15,530;-13,070;-3,250;26,915;0,000;201,840;Inf;213,000;200,000;-13,749;3,077;-9,638;24,002
307,000;3,043;0,788;-34,763;3,197;9,471;4,957;34,899;4,519;-25,699;-2,819;0,000;36,700;36,800;9,590;3,361;-14,331;-12,171;-15,538;-13,046;-3,250;26,915;0,000;200,940;Inf;213,000;200,000;-13,785;3,073;-9,649;23,950
307,500;3,043;0,788;-34,763;3,197;9,471;4,957;34,899;4,519;-25,699;-2,819;0,000;36,700;36,800;9,590;3,361;-14,349;-12,112;-15,483;-13,001;-3,250;26,915;0,000;200,940;Inf;213,000;200,000;-13,771;3,073;-9,648;23,893
308,000;3,043;0,788;-34,763;3,197;9,471;4,957;34,899;4,519;-25,699;-2,819;0,000;36,700;36,800;9,590;3,361;-14,320;-12,160;-15,470;-13,043;-3,250;26,915;0,000;200,040;Inf;213,000;200,000;-13,736;3,072;-9,663;23,860
308,500;3,043;0,788;-34,763;3,197;9,471;4,957;34,899;4,519;-25,699;-2,819;0,000;36,700;36,800;9,590;3,361;-14,319;-12,152;-15,444;-12,995;-3,250;26,915;0,000;200,040;Inf;213,000;200,000;-13,748;3,072;-9,679;23,876
309,000;3,043;0,788;-34,763;3,197;9,471;4,975;34,890;4,531;-25,682;-2,811;0,000;36,701;36,855;9,590;3,361;-14,336;-12,171;-15,514;-13,043;-3,241;26,919;0,000;199,740;Inf;213,000;200,000;-13,728;3,071;-9,677;23,949
309,500;3,043;0,788;-34,763;3,197;9,471;4,975;34,890;4,531;-25,682;-2,811;0,000;36,700;36,900;9,590;3,361;-14,248;-12,166;-15,460;-13,056;-3,241;26,919;0,000;199,740;Inf;213,000;200,000;-13,766;3,071;-9,662;23,957
310,000;3,043;0,788;-34,763;3,197;9,471;4,975;34,890;4,531;-25,682;-2,811;0,000;36,700;36,900;9,590;3,361;-14,313;-12,159;-15,498;-13,034;-3,241;26,919;0,000;200,240;Inf;213,000;200,000;-13,733;3,071;-9,659;23,985
310,500;3,000;0,832;-34,032;3,251;9,443;4,975;34,890;4,531;-25,682;-2,811;0,000;36,700;36,900;9,629;3,173;-14,327;-12,150;-15,475;-13,040;-3,241;26,919;0,000;200,240;Inf;213,000;200,000;-13,751;3,070;-9,662;23,938
311,000;3,000;0,832;-34,032;3,251;9,443;4,975;34,890;4,531;-25,682;-2,811;0,000;36,700;36,900;9,629;3,173;-14,314;-12,194;-15,511;-13,069;-3,241;26,919;0,000;199,240;Inf;213,000;200,000;-13,748;3,069;-9,645;23,940
311,500;3,000;0,832;-34,032;3,251;9,443;4,975;34,890;4,531;-25,682;-2,811;0,000;36,700;36,900;9,629;3,173;-14,314;-12,182;-15,518;-13,066;-3,241;26,919;0,000;199,240;Inf;213,000;200,000;-13,772;3,068;-9,644;23,949
312,000;3,000;0,832;-34,032;3,251;9,443;4,975;34,890;4,531;-25,682;-2,811;0,000;36,700;36,900;9,629;3,173;-14,292;-12,164;-15,517;-13,052;-3,241;26,919;0,000;199,540;Inf;213,000;200,000;-13,770;3,067;-9,665;23,980
312,500;3,000;0,832;-34,032;3,251;9,443;4,938;34,891;4,511;-25,687;-2,806;0,000;36,688;36,786;9,629;3,173;-14,401;-12,162;-15,525;-13,055;-3,238;26,922;0,000;199,540;Inf;213,000;200,000;-13,756;3,066;-9,669;24,025
313,000;3,000;0,832;-34,032;3,251;9,443;4,938;34,891;4,511;-25,687;-2,806;0,000;36,700;36,800;9,629;3,173;-14,328;-12,175;-15,542;-13,055;-3,238;26,922;0,000;198,240;Inf;213,000;200,000;-13,786;3,065;-9,641;24,045
313,500;2,697;0,719;-34,486;3,259;9,451;4,938;34,891;4,511;-25,687;-2,806;0,000;36,700;36,800;9,578;3,220;-14,341;-12,170;-15,520;-13,003;-3,238;26,922;0,000;198,240;Inf;214,000;200,000;-13,775;3,064;-9,668;24,044
314,000;2,697;0,719;-34,486;3,259;9,451;4,938;34,891;4,511;-25,687;-2,806;0,000;36,700;36,800;9,578;3,220;-14,325;-12,174;-15,507;-13,013;-3,238;26,922;0,000;200,140;Inf;214,000;200,000;-13,759;3,058;-9,655;24,070
314,500;2,697;0,719;-34,486;3,259;9,451;4,938;34,891;4,511;-25,687;-2,806;0,000;36,700;36,800;9,578;3,220;-14,296;-12,186;-15,510;-13,016;-3,238;26,922;0,000;200,140;Inf;214,000;200,000;-13,755;3,052;-9,668;24,076
315,000;2,697;0,719;-34,486;3,259;9,451;4,938;34,891;4,511;-25,687;-2,806;0,000;36,700;36,800;9,578;3,220;-14,304;-12,177;-15,500;-13,068;-3,238;26,922;0,000;198,440;Inf;214,000;200,000;-13,752;3,046;-9,672;24,102
315,500;2,697;0,719;-34,486;3,259;9,451;4,872;34,883;4,508;-25,678;-2,805;0,000;36,669;36,765;9,578;3,220;-14,340;-12,157;-15,507;-13,054;-3,259;26,910;0,000;198,440;Inf;215,000;200,000;-13,762;3,040;-9,654;24,116
316,000;2,697;0,719;-34,486;3,259;9,451;4,872;34,883;4,508;-25,678;-2,805;0,000;36,700;36,800;9,578;3,220;-14,369;-12,175;-15,498;-13,067;-3,259;26,910;0,000;199,640;Inf;215,000;200,000;-13,764;3,034;-9,667;24,190
316,500;2,697;0,719;-34,486;3,259;9,451;4,872;34,883;4,508;-25,678;-2,805;0,000;36,700;36,800;9,578;3,220;-14,340;-12,152;-15,485;-13,041;-3,259;26,910;0,000;199,640;Inf;215,000;200,000;-13,777;3,029;-9,654;24,240
317,000;2,746;0,635;-35,209;3,218;9,579;4,872;34,883;4,508;-25,678;-2,805;0,000;36,700;36,800;9,489;3,112;-14,318;-12,175;-15,510;-13,072;-3,259;26,910;0,000;197,440;Inf;215,000;200,000;-13,754;3,023;-9,672;24,286
317,500;2,746;0,635;-35,209;3,218;9,579;4,872;34,883;4,508;-25,678;-2,805;0,000;36,700;36,800;9,489;3,112;-14,342;-12,177;-15,499;-13,046;-3,259;26,910;0,000;197,440;Inf;216,000;200,000;-13,769;3,019;-9,665;24,389
318,000;2,746;0,635;-35,209;3,218;9,579;4,872;34,883;4,508;-25,678;-2,805;0,000;36,700;36,800;9,489;3,112;-14,353;-12,178;-15,546;-13,051;-3,259;26,910;0,000;201,840;Inf;216,000;200,000;-13,766;3,014;-9,674;24,491
318,500;2,746;0,635;-35,209;3,218;9,579;4,872;34,883;4,508;-25,678;-2,805;0,000;36,700;36,800;9,489;3,112;-14,329;-12,176;-15,537;-13,078;-3,259;26,910;0,000;201,840;Inf;215,000;200,000;-13,782;3,010;-9,656;24,729
319,000;2,746;0,635;-35,209;3,218;9,579;4,905;34,875;4,511;-25,692;-2,808;0,000;36,655;36,692;9,489;3,112;-14,361;-12,180;-15,540;-13,080;-3,257;26,908;0,000;201,540;Inf;215,000;200,000;-13,780;3,006;-9,662;24,810
319,500;2,746;0,635;-35,209;3,218;9,579;4,905;34,875;4,511;-25,692;-2,808;0,000;36,700;36,700;9,489;3,112;-14,347;-12,188;-15,531;-13,062;-3,257;26,908;0,000;201,540;Inf;214,000;200,000;-13,790;3,001;-9,640;24,936
320,000;2,906;0,773;-33,922;3,283;9,464;4,905;34,875;4,511;-25,692;-2,808;0,000;36,700;36,700;9,612;3,042;-14,328;-12,182;-15,518;-13,033;-3,257;26,908;0,000;202,540;Inf;214,000;200,000;-13,782;2,997;-9,656;24,971
320,500;2,906;0,773;-33,922;3,283;9,464;4,905;34,875;4,511;-25,692;-2,808;0,000;36,700;36,700;9,612;3,042;-14,324;-12,184;-15,523;-13,064;-3,257;26,908;0,000;202,540;Inf;213,000;200,000;-13,765;2,996;-9,669;24,944
321,000;2,906;0,773;-33,922;3,283;9,464;4,905;34,875;4,511;-25,692;-2,808;0,000;36,700;36,700;9,612;3,042;-14,298;-12,181;-15,514;-13,057;-3,257;26,908;0,000;200,840;Inf;213,000;200,000;-13,774;2,994;-9,666;24,904
321,500;2,906;0,773;-33,922;3,283;9,464;4,905;34,875;4,511;-25,692;-2,808;0,000;36,700;36,700;9,612;3,042;-14,341;-12,167;-15,516;-13,038;-3,257;26,908;0,000;200,840;Inf;213,000;200,000;-13,762;2,993;-9,640;24,938
322,000;2,906;0,773;-33,922;3,283;9,464;4,941;34,885;4,516;-25,679;-2,811;0,000;36,650;36,695;9,612;3,042;-14,358;-12,185;-15,522;-13,064;-3,248;26,915;0,000;201,440;Inf;213,000;200,000;-13,765;2,991;-9,657;24,963
322,500;2,906;0,773;-33,922;3,283;9,464;4,941;34,885;4,516;-25,679;-2,811;0,000;36,600;36,700;9,612;3,042;-14,370;-12,163;-15,521;-13,069;-3,248;26,915;0,000;201,440;Inf;212,000;200,000;-13,782;2,990;-9,647;24,937
323,000;2,906;0,773;-33,922;3,283;9,464;4,941;34,885;4,516;-25,679;-2,811;0,000;36,600;36,700;9,612;3,042;-14,312;-12,186;-15,506;-13,053;-3,248;26,915;0,000;200,340;Inf;212,000;200,000;-13,781;2,989;-9,652;24,914
323,500;3,400;0,812;-35,209;3,217;9,571;4,941;34,885;4,516;-25,679;-2,811;0,000;36,600;36,700;9,378;3,158;-14,286;-12,169;-15,486;-13,057;-3,248;26,915;0,000;200,340;Inf;212,000;200,000;-13,764;2,987;-9,640;24,859
324,000;3,400;0,812;-35,209;3,217;9,571;4,941;34,885;4,516;-25,679;-2,811;0,000;36,600;36,700;9,378;3,158;-14,327;-12,138;-15,476;-13,031;-3,248;26,915;0,000;201,140;Inf;212,000;200,000;-13,749;2,994;-9,653;24,830
324,500;3,400;0,812;-35,209;3,217;9,571;4,941;34,885;4,516;-25,679;-2,811;0,000;36,600;36,700;9,378;3,158;-14,358;-12,104;-15,465;-13,006;-3,248;26,915;0,000;201,140;Inf;211,000;200,000;-13,743;3,001;-9,649;24,874
325,000;3,400;0,812;-35,209;3,217;9,571;4,941;34,885;4,516;-25,679;-2,811;0,000;36,600;36,700;9,378;3,158;-14,311;-12,205;-15,512;-13,046;-3,248;26,915;0,000;198,040;Inf;211,000;200,000;-13,733;3,007;-9,670;24,872
325,500;3,400;0,812;-35,209;3,217;9,571;4,972;34,883;4,509;-25,687;-2,800;0,000;36,634;36,676;9,378;3,158;-14,301;-12,177;-15,472;-13,053;-3,263;26,908;0,000;198,040;Inf;212,000;200,000;-13,769;3,014;-9,648;24,850
326,000;3,400;0,812;-35,209;3,217;9,571;4,972;34,883;4,509;-25,687;-2,800;0,000;36,600;36,700;9,378;3,158;-14,318;-12,185;-15,490;-13,049;-3,263;26,908;0,000;199,440;Inf;212,000;200,000;-13,751;3,020;-9,649;24,833
326,500;2,991;0,823;-33,633;3,193;9,448;4,972;34,883;4,509;-25,687;-2,800;0,000;36,600;36,700;9,626;3,135;-14,321;-12,142;-15,465;-13,017;-3,263;26,908;0,000;199,440;Inf;212,000;200,000;-13,761;3,026;-9,650;24,799
327,000;2,991;0,823;-33,633;3,193;9,448;4,972;34,883;4,509;-25,687;-2,800;0,000;36,600;36,700;9,626;3,135;-14,337;-12,155;-15,467;-13,049;-3,263;26,908;0,000;198,040;Inf;212,000;200,000;-13,736;3,026;-9,650;24,790
327,500;2,991;0,823;-33,633;3,193;9,448;4,972;34,883;4,509;-25,687;-2,800;0,000;36,600;36,700;9,626;3,135;-14,351;-12,178;-15,520;-13,067;-3,263;26,908;0,000;198,040;Inf;213,000;200,000;-13,752;3,025;-9,627;24,848
328,000;2,991;0,823;-33,633;3,193;9,448;4,972;34,883;4,509;-25,687;-2,800;0,000;36,600;36,700;9,626;3,135;-14,279;-12,201;-15,503;-13,064;-3,263;26,908;0,000;200,440;Inf;213,000;200,000;-13,779;3,025;-9,645;25,041
328,500;2,991;0,823;-33,633;3,193;9,448;4,932;34,877;4,494;-25,696;-2,824;0,000;36,613;36,604;9,626;3,135;-14,352;-12,200;-15,535;-13,064;-3,262;26,907;0,000;200,440;Inf;213,000;200,000;-13,762;3,024;-9,672;25,078
329,000;2,991;0,823;-33,633;3,193;9,448;4,932;34,877;4,494;-25,696;-2,824;0,000;36,600;36,600;9,626;3,135;-14,350;-12,174;-15,524;-13,076;-3,262;26,907;0,000;197,940;Inf;213,000;200,000;-13,788;3,023;-9,667;25,032
329,500;3,002;0,766;-34,851;3,130;9,488;4,932;34,877;4,494;-25,696;-2,824;0,000;36,600;36,600;9,538;3,391;-14,331;-12,190;-15,531;-13,080;-3,262;26,907;0,000;197,940;Inf;214,000;200,000;-13,781;3,023;-9,658;24,992
330,000;3,002;0,766;-34,851;3,130;9,488;4,932;34,877;4,494;-25,696;-2,824;0,000;36,600;36,600;9,538;3,391;-14,373;-12,198;-15,513;-13,064;-3,262;26,907;0,000;200,040;Inf;214,000;200,000;-13,783;3,023;-9,651;24,926
330,500;3,002;0,766;-34,851;3,130;9,488;4,932;34,877;4,494;-25,696;-2,824;0,000;36,600;36,600;9,538;3,391;-14,332;-12,186;-15,527;-13,074;-3,262;26,907;0,000;200,040;Inf;214,000;200,000;-13,787;3,022;-9,652;24,857
331,000;3,002;0,766;-34,851;3,130;9,488;4,932;34,877;4,494;-25,696;-2,824;0,000;36,600;36,600;9,538;3,391;-14,312;-12,188;-15,507;-13,065;-3,262;26,907;0,000;200,440;Inf;214,000;200,000;-13,780;3,022;-9,676;24,811
331,500;3,002;0,766;-34,851;3,130;9,488;4,932;34,877;4,494;-25,696;-2,824;0,000;36,600;36,600;9,538;3,391;-14,352;-12,163;-15,506;-13,061;-3,262;26,907;0,000;200,440;Inf;214,000;200,000;-13,768;3,022;-9,654;24,779
332,000;3,002;0,766;-34,851;3,130;9,488;4,914;34,880;4,488;-25,675;-2,811;0,000;36,604;36,582;9,538;3,391;-14,297;-12,170;-15,515;-13,054;-3,258;26,896;0,000;201,240;Inf;214,000;200,000;-13,770;3,021;-9,648;24,753
332,500;3,002;0,766;-34,851;3,130;9,488;4,914;34,880;4,488;-25,675;-2,811;0,000;36,600;36,600;9,538;3,391;-14,346;-12,186;-15,535;-13,065;-3,258;26,896;0,000;201,240;Inf;213,000;200,000;-13,759;3,021;-9,651;24,709
333,000;2,534;0,669;-34,395;3,200;9,404;4,914;34,880;4,488;-25,675;-2,811;0,000;36,600;36,600;9,616;3,164;-14,354;-12,165;-15,517;-13,050;-3,258;26,896;0,000;200,340;Inf;213,000;200,000;-13,783;3,021;-9,678;24,713
333,500;2,534;0,669;-34,395;3,200;9,404;4,914;34,880;4,488;-25,675;-2,811;0,000;36,600;36,600;9,616;3,164;-14,369;-12,169;-15,495;-13,051;-3,258;26,896;0,000;200,340;Inf;213,000;200,000;-13,771;3,013;-9,644;24,614
334,000;2,534;0,669;-34,395;3,200;9,404;4,914;34,880;4,488;-25,675;-2,811;0,000;36,600;36,600;9,616;3,164;-14,351;-12,173;-15,530;-13,066;-3,258;26,896;0,000;201,240;Inf;213,000;200,000;-13,771;3,005;-9,650;24,427
334,500;2,534;0,669;-34,395;3,200;9,404;4,914;34,880;4,488;-25,675;-2,811;0,000;36,600;36,600;9,616;3,164;-14,245;-12,179;-15,471;-13,053;-3,258;26,896;0,000;201,240;Inf;212,000;200,000;-13,780;2,997;-9,668;24,369
335,000;2,534;0,669;-34,395;3,200;9,404;4,884;34,883;4,501;-25,697;-2,819;0,000;36,589;36,541;9,616;3,164;-14,270;-12,182;-15,487;-13,031;-3,265;26,902;0,000;200,540;Inf;212,000;200,000;-13,737;2,990;-9,667;24,322
335,500;2,534;0,669;-34,395;3,200;9,404;4,884;34,883;4,501;-25,697;-2,819;0,000;36,600;36,500;9,616;3,164;-14,358;-12,197;-15,572;-13,079;-3,265;26,902;0,000;200,540;Inf;212,000;200,000;-13,742;2,982;-9,658;24,254
336,000;3,217;0,788;-35,209;3,190;9,520;4,884;34,883;4,501;-25,697;-2,819;0,000;36,600;36,500;9,573;3,380;-14,345;-12,181;-15,524;-13,070;-3,265;26,902;0,000;202,340;Inf;212,000;200,000;-13,801;2,975;-9,647;24,256
336,500;3,217;0,788;-35,209;3,190;9,520;4,884;34,883;4,501;-25,697;-2,819;0,000;36,600;36,500;9,573;3,380;-14,295;-12,171;-15,481;-13,040;-3,265;26,902;0,000;202,340;Inf;211,000;200,000;-13,780;2,979;-9,665;24,231
