t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
449,000;3,242;0,761;-35,209;3,222;9,536;4,917;35,000;4,515;-25,591;-2,820;0,000;36,800;37,300;9,450;3,272;-14,324;-12,134;-15,453;-13,024;-3,248;26,815;0,000;198,440;Inf;210,000;200,000;-13,737;3,053;-9,696;24,982
449,500;3,091;0,742;-35,209;3,203;9,600;4,917;35,000;4,515;-25,591;-2,820;0,000;36,800;37,300;9,420;3,193;-14,339;-12,166;-15,524;-13,058;-3,248;26,815;0,000;198,440;Inf;211,000;200,000;-13,734;3,056;-9,685;24,868
450,000;3,091;0,742;-35,209;3,203;9,600;4,917;35,000;4,515;-25,591;-2,820;0,000;36,800;37,300;9,420;3,193;-14,239;-12,141;-15,465;-13,041;-3,248;26,815;0,000;198,840;Inf;211,000;200,000;-13,772;3,056;-9,682;24,845
450,500;3,091;0,742;-35,209;3,203;9,600;4,917;35,000;4,515;-25,591;-2,820;0,000;36,800;37,300;9,420;3,193;-14,252;-12,151;-15,434;-13,032;-3,248;26,815;0,000;198,840;Inf;212,000;200,000;-13,722;3,057;-9,688;24,838
451,000;3,091;0,742;-35,209;3,203;9,600;4,917;35,000;4,515;-25,591;-2,820;0,000;36,800;37,300;9,420;3,193;-14,309;-12,168;-15,487;-13,036;-3,248;26,815;0,000;198,740;Inf;212,000;200,000;-13,717;3,057;-9,682;24,836
451,500;3,091;0,742;-35,209;3,203;9,600;4,904;35,006;4,511;-25,591;-2,797;0,000;36,846;37,320;9,420;3,193;-14,300;-12,167;-15,528;-13,048;-3,255;26,821;0,000;198,740;Inf;213,000;200,000;-13,750;3,058;-9,681;24,849
452,000;3,091;0,742;-35,209;3,203;9,600;4,904;35,006;4,511;-25,591;-2,797;0,000;36,800;37,300;9,420;3,193;-14,310;-12,152;-15,523;-13,054;-3,255;26,821;0,000;198,740;Inf;213,000;200,000;-13,761;3,059;-9,673;24,813
452,500;3,805;0,873;-35,209;3,224;9,509;4,904;35,006;4,511;-25,591;-2,797;0,000;36,800;37,300;9,505;3,176;-14,282;-12,163;-15,493;-13,041;-3,255;26,821;0,000;198,740;Inf;214,000;200,000;-13,759;3,059;-9,665;24,790
453,000;3,805;0,873;-35,209;3,224;9,509;4,904;35,006;4,511;-25,591;-2,797;0,000;36,800;37,300;9,505;3,176;-14,324;-12,119;-15,432;-13,006;-3,255;26,821;0,000;198,640;Inf;214,000;200,000;-13,745;3,071;-9,687;24,809
453,500;3,805;0,873;-35,209;3,224;9,509;4,904;35,006;4,511;-25,591;-2,797;0,000;36,800;37,300;9,505;3,176;-14,323;-12,177;-15,534;-13,062;-3,255;26,821;0,000;198,640;Inf;215,000;200,000;-13,720;3,083;-9,711;24,790
454,000;3,805;0,873;-35,209;3,224;9,509;4,904;35,006;4,511;-25,591;-2,797;0,000;36,800;37,300;9,505;3,176;-14,320;-12,159;-15,482;-13,048;-3,255;26,821;0,000;202,440;Inf;215,000;200,000;-13,774;3,095;-9,702;24,786
454,500;3,805;0,873;-35,209;3,224;9,509;4,932;35,006;4,512;-25,580;-2,813;0,000;36,862;37,288;9,505;3,176;-14,309;-12,146;-15,520;-13,062;-3,258;26,818;0,000;202,440;Inf;214,000;200,000;-13,752;3,107;-9,690;24,802
455,000;3,805;0,873;-35,209;3,224;9,509;4,932;35,006;4,512;-25,580;-2,813;0,000;36,900;37,300;9,505;3,176;-14,331;-12,146;-15,514;-13,051;-3,258;26,818;0,000;202,240;Inf;214,000;200,000;-13,759;3,118;-9,673;24,800
455,500;3,641;0,870;-35,209;3,223;9,561;4,932;35,006;4,512;-25,580;-2,813;0,000;36,900;37,300;9,464;3,309;-14,329;-12,175;-15,536;-13,056;-3,258;26,818;0,000;202,240;Inf;213,000;200,000;-13,761;3,130;-9,702;24,812
456,000;3,641;0,870;-35,209;3,223;9,561;4,932;35,006;4,512;-25,580;-2,813;0,000;36,900;37,300;9,464;3,309;-14,253;-12,142;-15,460;-13,011;-3,258;26,818;0,000;202,440;Inf;213,000;200,000;-13,774;3,138;-9,691;24,785
456,500;3,641;0,870;-35,209;3,223;9,561;4,932;35,006;4,512;-25,580;-2,813;0,000;36,900;37,300;9,464;3,309;-14,338;-12,186;-15,538;-13,057;-3,258;26,818;0,000;202,440;Inf;212,000;200,000;-13,716;3,146;-9,681;24,761
457,000;3,641;0,870;-35,209;3,223;9,561;4,932;35,006;4,512;-25,580;-2,813;0,000;36,900;37,300;9,464;3,309;-14,312;-12,176;-15,533;-13,052;-3,258;26,818;0,000;204,040;Inf;212,000;200,000;-13,780;3,154;-9,686;24,743
457,500;3,641;0,870;-35,209;3,223;9,561;4,932;35,006;4,512;-25,580;-2,813;0,000;36,900;37,300;9,464;3,309;-14,360;-12,175;-15,547;-13,081;-3,258;26,818;0,000;204,040;Inf;211,000;200,000;-13,768;3,162;-9,686;24,711
458,000;3,641;0,870;-35,209;3,223;9,561;4,951;35,000;4,496;-25,579;-2,823;0,000;36,860;37,273;9,464;3,309;-14,363;-12,134;-15,496;-13,038;-3,256;26,812;0,000;203,540;Inf;211,000;200,000;-13,791;3,170;-9,709;24,706
458,500;3,641;0,870;-35,209;3,223;9,561;4,951;35,000;4,496;-25,579;-2,823;0,000;36,900;37,300;9,464;3,309;-14,308;-12,185;-15,542;-13,071;-3,256;26,812;0,000;203,540;Inf;210,000;200,000;-13,758;3,178;-9,712;24,686
459,000;2,500;0,653;-34,133;3,277;9,483;4,951;35,000;4,496;-25,579;-2,823;0,000;36,900;37,300;9,577;3,078;-14,368;-12,166;-15,534;-13,068;-3,256;26,812;0,000;202,940;Inf;210,000;200,000;-13,776;3,185;-9,694;24,704
459,500;2,500;0,653;-34,133;3,277;9,483;4,951;35,000;4,496;-25,579;-2,823;0,000;36,900;37,300;9,577;3,078;-14,357;-12,193;-15,545;-13,074;-3,256;26,812;0,000;202,940;Inf;209,000;200,000;-13,784;3,174;-9,697;24,704
460,000;2,500;0,653;-34,133;3,277;9,483;4,951;35,000;4,496;-25,579;-2,823;0,000;36,900;37,300;9,577;3,078;-14,298;-12,176;-15,525;-13,057;-3,256;26,812;0,000;202,140;Inf;209,000;200,000;-13,792;3,163;-9,698;24,704
460,500;2,500;0,653;-34,133;3,277;9,483;4,951;35,000;4,496;-25,579;-2,823;0,000;36,900;37,300;9,577;3,078;-14,351;-12,169;-15,566;-13,076;-3,256;26,812;0,000;202,140;Inf;208,000;200,000;-13,764;3,152;-9,694;24,724
461,000;2,500;0,653;-34,133;3,277;9,483;4,994;35,002;4,507;-25,566;-2,801;0,000;36,876;37,314;9,577;3,078;-14,322;-12,168;-15,528;-13,062;-3,249;26,815;0,000;198,940;Inf;208,000;200,000;-13,790;3,142;-9,694;24,735
461,500;2,500;0,653;-34,133;3,277;9,483;4,994;35,002;4,507;-25,566;-2,801;0,000;36,900;37,300;9,577;3,078;-14,340;-12,150;-15,475;-13,026;-3,249;26,815;0,000;198,940;Inf;209,000;200,000;-13,770;3,131;-9,692;24,778
462,000;3,087;0,802;-34,958;3,249;9,515;4,994;35,002;4,507;-25,566;-2,801;0,000;36,900;37,300;9,512;3,127;-14,318;-12,168;-15,497;-13,057;-3,249;26,815;0,000;199,340;Inf;209,000;200,000;-13,748;3,121;-9,695;24,773
462,500;3,087;0,802;-34,958;3,249;9,515;4,994;35,002;4,507;-25,566;-2,801;0,000;36,900;37,300;9,512;3,127;-14,299;-12,164;-15,511;-13,064;-3,249;26,815;0,000;199,340;Inf;209,000;200,000;-13,760;3,120;-9,688;24,741
463,000;3,087;0,802;-34,958;3,249;9,515;4,994;35,002;4,507;-25,566;-2,801;0,000;36,900;37,300;9,512;3,127;-14,314;-12,168;-15,517;-13,064;-3,249;26,815;0,000;199,040;Inf;209,000;200,000;-13,759;3,120;-9,688;24,729
463,500;3,087;0,802;-34,958;3,249;9,515;4,994;35,002;4,507;-25,566;-2,801;0,000;36,900;37,300;9,512;3,127;-14,295;-12,140;-15,479;-13,042;-3,249;26,815;0,000;199,040;Inf;209,000;200,000;-13,766;3,119;-9,697;24,764
464,000;3,087;0,802;-34,958;3,249;9,515;4,994;35,002;4,507;-25,566;-2,801;0,000;36,900;37,300;9,512;3,127;-14,342;-12,171;-15,500;-13,040;-3,249;26,815;0,000;197,840;Inf;209,000;200,000;-13,739;3,119;-9,709;24,734
464,500;3,087;0,802;-34,958;3,249;9,515;4,925;35,007;4,508;-25,568;-2,788;0,000;36,878;37,265;9,512;3,127;-14,257;-12,161;-15,472;-13,039;-3,237;26,823;0,000;197,840;Inf;210,000;200,000;-13,763;3,118;-9,691;24,713
465,000;3,087;0,802;-34,958;3,249;9,515;4,925;35,007;4,508;-25,568;-2,788;0,000;36,900;37,300;9,512;3,127;-14,291;-12,141;-15,472;-13,034;-3,237;26,823;0,000;198,440;Inf;210,000;200,000;-13,732;3,118;-9,686;24,698
465,500;2,295;0,642;-34,039;3,305;9,461;4,925;35,007;4,508;-25,568;-2,788;0,000;36,900;37,300;9,546;3,116;-14,357;-12,152;-15,490;-13,037;-3,237;26,823;0,000;198,440;Inf;211,000;200,000;-13,735;3,117;-9,695;24,694
466,000;2,295;0,642;-34,039;3,305;9,461;4,925;35,007;4,508;-25,568;-2,788;0,000;36,900;37,300;9,546;3,116;-14,309;-12,170;-15,511;-13,046;-3,237;26,823;0,000;198,040;Inf;211,000;200,000;-13,759;3,104;-9,700;24,709
466,500;2,295;0,642;-34,039;3,305;9,461;4,925;35,007;4,508;-25,568;-2,788;0,000;36,900;37,300;9,546;3,116;-14,293;-12,167;-15,492;-13,047;-3,237;26,823;0,000;198,040;Inf;212,000;200,000;-13,759;3,090;-9,689;24,749
467,000;2,295;0,642;-34,039;3,305;9,461;4,925;35,007;4,508;-25,568;-2,788;0,000;36,900;37,300;9,546;3,116;-14,316;-12,162;-15,511;-13,056;-3,237;26,823;0,000;199,240;Inf;212,000;200,000;-13,750;3,077;-9,709;24,762
467,500;2,295;0,642;-34,039;3,305;9,461;4,933;35,008;4,502;-25,572;-2,773;0,000;36,889;37,352;9,546;3,116;-14,311;-12,129;-15,487;-13,027;-3,241;26,812;0,000;199,240;Inf;212,000;200,000;-13,761;3,064;-9,689;24,827
468,000;2,295;0,642;-34,039;3,305;9,461;4,933;35,008;4,502;-25,572;-2,773;0,000;36,900;37,400;9,546;3,116;-14,318;-12,183;-15,522;-13,076;-3,241;26,812;0,000;199,840;Inf;212,000;200,000;-13,738;3,052;-9,675;24,840
468,500;2,892;0,779;-34,071;3,261;9,419;4,933;35,008;4,502;-25,572;-2,773;0,000;36,900;37,400;9,015;3,135;-14,310;-12,151;-15,523;-13,069;-3,241;26,812;0,000;199,840;Inf;212,000;200,000;-13,775;3,039;-9,674;24,799
469,000;2,892;0,779;-34,071;3,261;9,419;4,933;35,008;4,502;-25,572;-2,773;0,000;36,900;37,400;9,015;3,135;-14,278;-12,165;-15,492;-13,028;-3,241;26,812;0,000;200,040;Inf;212,000;200,000;-13,763;3,037;-9,681;24,778
469,500;2,892;0,779;-34,071;3,261;9,419;4,933;35,008;4,502;-25,572;-2,773;0,000;36,900;37,400;9,015;3,135;-14,270;-12,159;-15,515;-13,061;-3,241;26,812;0,000;200,040;Inf;212,000;200,000;-13,741;3,035;-9,687;24,805
470,000;2,892;0,779;-34,071;3,261;9,419;4,933;35,008;4,502;-25,572;-2,773;0,000;36,900;37,400;9,015;3,135;-14,271;-12,142;-15,432;-13,014;-3,241;26,812;0,000;201,740;Inf;212,000;200,000;-13,751;3,032;-9,678;24,818
470,500;2,892;0,779;-34,071;3,261;9,419;4,933;35,008;4,502;-25,572;-2,773;0,000;36,900;37,400;9,015;3,135;-14,284;-12,116;-15,414;-13,007;-3,241;26,812;0,000;201,740;Inf;211,000;200,000;-13,715;3,030;-9,698;24,800
471,000;2,892;0,779;-34,071;3,261;9,419;4,923;35,012;4,506;-25,592;-2,794;0,000;36,885;37,292;9,015;3,135;-14,252;-12,141;-15,460;-13,023;-3,247;26,813;0,000;201,540;Inf;211,000;200,000;-13,705;3,028;-9,692;24,729
471,500;2,892;0,779;-34,071;3,261;9,419;4,923;35,012;4,506;-25,592;-2,794;0,000;36,900;37,300;9,015;3,135;-14,261;-12,143;-15,464;-13,047;-3,247;26,813;0,000;201,540;Inf;210,000;200,000;-13,719;3,026;-9,688;24,660
472,000;2,862;0,777;-33,900;3,254;9,417;4,923;35,012;4,506;-25,592;-2,794;0,000;36,900;37,300;9,648;3,131;-14,328;-12,142;-15,473;-13,016;-3,247;26,813;0,000;202,140;Inf;210,000;200,000;-13,729;3,023;-9,679;24,651
472,500;2,862;0,777;-33,900;3,254;9,417;4,923;35,012;4,506;-25,592;-2,794;0,000;36,900;37,300;9,648;3,131;-14,268;-12,131;-15,447;-13,020;-3,247;26,813;0,000;202,140;Inf;209,000;200,000;-13,740;3,021;-9,682;24,646
473,000;2,862;0,777;-33,900;3,254;9,417;4,923;35,012;4,506;-25,592;-2,794;0,000;36,900;37,300;9,648;3,131;-14,260;-12,164;-15,491;-13,028;-3,247;26,813;0,000;199,740;Inf;209,000;200,000;-13,716;3,018;-9,682;24,661
473,500;2,862;0,777;-33,900;3,254;9,417;4,923;35,012;4,506;-25,592;-2,794;0,000;36,900;37,300;9,648;3,131;-14,258;-12,136;-15,454;-13,020;-3,247;26,813;0,000;199,740;Inf;209,000;200,000;-13,736;3,016;-9,672;24,678
474,000;2,862;0,777;-33,900;3,254;9,417;4,913;35,011;4,485;-25,568;-2,784;0,000;36,882;37,237;9,648;3,131;-14,293;-12,091;-15,463;-12,996;-3,244;26,810;0,000;199,840;Inf;209,000;200,000;-13,717;3,013;-9,675;24,698
474,500;2,862;0,777;-33,900;3,254;9,417;4,913;35,011;4,485;-25,568;-2,784;0,000;36,900;37,200;9,648;3,131;-14,251;-12,156;-15,469;-13,045;-3,244;26,810;0,000;199,840;Inf;209,000;200,000;-13,711;3,011;-9,686;24,732
475,000;2,991;0,783;-34,243;3,262;9,509;4,913;35,011;4,485;-25,568;-2,784;0,000;36,900;37,200;9,567;3,064;-14,276;-12,161;-15,473;-13,016;-3,244;26,810;0,000;199,140;Inf;209,000;200,000;-13,730;3,008;-9,667;24,763
475,500;2,991;0,783;-34,243;3,262;9,509;4,913;35,011;4,485;-25,568;-2,784;0,000;36,900;37,200;9,567;3,064;-14,320;-12,112;-15,464;-12,994;-3,244;26,810;0,000;199,140;Inf;209,000;200,000;-13,731;3,008;-9,673;24,735
476,000;2,991;0,783;-34,243;3,262;9,509;4,913;35,011;4,485;-25,568;-2,784;0,000;36,900;37,200;9,567;3,064;-14,246;-12,170;-15,490;-13,015;-3,244;26,810;0,000;198,940;Inf;209,000;200,000;-13,722;3,008;-9,677;24,732
476,500;2,991;0,783;-34,243;3,262;9,509;4,913;35,011;4,485;-25,568;-2,784;0,000;36,900;37,200;9,567;3,064;-14,325;-12,172;-15,514;-13,044;-3,244;26,810;0,000;198,940;Inf;210,000;200,000;-13,730;3,007;-9,694;24,723
477,000;2,991;0,783;-34,243;3,262;9,509;4,875;35,010;4,494;-25,558;-2,795;0,000;36,883;37,306;9,567;3,064;-14,283;-12,146;-15,509;-13,050;-3,242;26,809;0,000;197,840;Inf;210,000;200,000;-13,764;3,007;-9,676;24,659
477,500;2,991;0,783;-34,243;3,262;9,509;4,875;35,010;4,494;-25,558;-2,795;0,000;36,900;37,300;9,567;3,064;-14,275;-12,173;-15,514;-13,037;-3,242;26,809;0,000;197,840;Inf;211,000;200,000;-13,747;3,007;-9,680;24,615
478,000;2,991;0,783;-34,243;3,262;9,509;4,875;35,010;4,494;-25,558;-2,795;0,000;36,900;37,300;9,567;3,064;-14,283;-12,167;-15,498;-13,062;-3,242;26,809;0,000;198,540;Inf;211,000;200,000;-13,750;3,007;-9,673;24,575
478,500;2,498;0,640;-34,936;3,256;9,425;4,875;35,010;4,494;-25,558;-2,795;0,000;36,900;37,300;9,473;3,116;-14,328;-12,171;-15,521;-13,047;-3,242;26,809;0,000;198,540;Inf;212,000;200,000;-13,752;3,006;-9,693;24,495
479,000;2,498;0,640;-34,936;3,256;9,425;4,875;35,010;4,494;-25,558;-2,795;0,000;36,900;37,300;9,473;3,116;-14,344;-12,159;-15,544;-13,067;-3,242;26,809;0,000;197,940;Inf;212,000;200,000;-13,766;2,998;-9,712;24,460
479,500;2,498;0,640;-34,936;3,256;9,425;4,875;35,010;4,494;-25,558;-2,795;0,000;36,900;37,300;9,473;3,116;-14,343;-12,161;-15,551;-13,054;-3,242;26,809;0,000;197,940;Inf;213,000;200,000;-13,779;2,990;-9,697;24,532
480,000;2,498;0,640;-34,936;3,256;9,425;4,875;35,010;4,494;-25,558;-2,795;0,000;36,900;37,300;9,473;3,116;-14,297;-12,162;-15,473;-13,051;-3,242;26,809;0,000;199,840;Inf;213,000;200,000;-13,777;2,982;-9,682;24,549
480,500;2,498;0,640;-34,936;3,256;9,425;4,897;35,003;4,488;-25,566;-2,815;0,000;36,879;37,200;9,473;3,116;-14,278;-12,131;-15,458;-13,008;-3,251;26,806;0,000;199,840;Inf;213,000;200,000;-13,746;2,974;-9,678;24,530
481,000;2,498;0,640;-34,936;3,256;9,425;4,897;35,003;4,488;-25,566;-2,815;0,000;36,900;37,200;9,473;3,116;-14,298;-12,137;-15,485;-13,030;-3,251;26,806;0,000;200,240;Inf;213,000;200,000;-13,719;2,966;-9,688;24,554
481,500;2,875;0,710;-35,047;3,101;9,506;4,897;35,003;4,488;-25,566;-2,815;0,000;36,900;37,200;9,601;3,312;-14,280;-12,161;-15,465;-13,047;-3,251;26,806;0,000;200,240;Inf;213,000;200,000;-13,737;2,958;-9,691;24,534
482,000;2,875;0,710;-35,047;3,101;9,506;4,897;35,003;4,488;-25,566;-2,815;0,000;36,900;37,200;9,601;3,312;-14,289;-12,158;-15,490;-13,029;-3,251;26,806;0,000;200,740;Inf;213,000;200,000;-13,738;2,957;-9,674;24,581
482,500;2,875;0,710;-35,047;3,101;9,506;4,897;35,003;4,488;-25,566;-2,815;0,000;36,900;37,200;9,601;3,312;-14,329;-12,141;-15,523;-13,052;-3,251;26,806;0,000;200,740;Inf;213,000;200,000;-13,742;2,956;-9,691;24,588
483,000;2,875;0,710;-35,047;3,101;9,506;4,897;35,003;4,488;-25,566;-2,815;0,000;36,900;37,200;9,601;3,312;-14,318;-12,124;-15,499;-13,021;-3,251;26,806;0,000;202,240;Inf;213,000;200,000;-13,761;2,954;-9,692;24,588
483,500;2,875;0,710;-35,047;3,101;9,506;4,926;35,009;4,480;-25,557;-2,796;0,000;36,887;37,224;9,601;3,312;-14,278;-12,146;-15,503;-13,033;-3,236;26,809;0,000;202,240;Inf;212,000;200,000;-13,741;2,953;-9,684;24,697
484,000;2,875;0,710;-35,047;3,101;9,506;4,926;35,009;4,480;-25,557;-2,796;0,000;36,900;37,200;9,601;3,312;-14,320;-12,152;-15,503;-13,032;-3,236;26,809;0,000;201,940;Inf;212,000;200,000;-13,740;2,952;-9,684;24,749
484,500;2,875;0,710;-35,047;3,101;9,506;4,926;35,009;4,480;-25,557;-2,796;0,000;36,900;37,200;9,601;3,312;-14,302;-12,146;-15,525;-13,036;-3,236;26,809;0,000;201,940;Inf;211,000;200,000;-13,752;2,950;-9,678;24,740
485,000;2,942;0,766;-34,843;3,228;9,477;4,926;35,009;4,480;-25,557;-2,796;0,000;36,900;37,200;9,601;3,356;-14,300;-12,145;-15,531;-13,041;-3,236;26,809;0,000;202,040;Inf;211,000;200,000;-13,752;2,949;-9,704;24,736
485,500;2,942;0,766;-34,843;3,228;9,477;4,926;35,009;4,480;-25,557;-2,796;0,000;36,900;37,200;9,601;3,356;-14,340;-12,157;-15,527;-13,024;-3,236;26,809;0,000;202,040;Inf;210,000;200,000;-13,754;2,949;-9,674;24,719
486,000;2,942;0,766;-34,843;3,228;9,477;4,926;35,009;4,480;-25,557;-2,796;0,000;36,900;37,200;9,601;3,356;-14,317;-12,156;-15,512;-12,990;-3,236;26,809;0,000;200,640;Inf;210,000;200,000;-13,762;2,949;-9,694;24,622
486,500;2,942;0,766;-34,843;3,228;9,477;4,926;35,009;4,480;-25,557;-2,796;0,000;36,900;37,200;9,601;3,356;-14,297;-12,161;-15,505;-13,038;-3,236;26,809;0,000;200,640;Inf;210,000;200,000;-13,744;2,949;-9,693;24,541
487,000;2,942;0,766;-34,843;3,228;9,477;4,938;35,009;4,513;-25,542;-2,804;0,000;36,881;37,217;9,601;3,356;-14,334;-12,132;-15,489;-13,024;-3,239;26,805;0,000;200,240;Inf;210,000;200,000;-13,750;2,949;-9,681;24,368
487,500;2,942;0,766;-34,843;3,228;9,477;4,938;35,009;4,513;-25,542;-2,804;0,000;36,900;37,200;9,601;3,356;-14,299;-12,155;-15,501;-13,056;-3,239;26,805;0,000;200,240;Inf;210,000;200,000;-13,745;2,949;-9,680;24,224
488,000;2,988;0,791;-34,290;3,290;9,487;4,938;35,009;4,513;-25,542;-2,804;0,000;36,900;37,200;9,583;3,119;-14,266;-12,150;-15,452;-13,015;-3,239;26,805;0,000;200,640;Inf;210,000;200,000;-13,753;2,948;-9,662;24,013
488,500;2,988;0,791;-34,290;3,290;9,487;4,938;35,009;4,513;-25,542;-2,804;0,000;36,900;37,200;9,583;3,119;-14,331;-12,151;-15,480;-13,023;-3,239;26,805;0,000;200,640;Inf;210,000;200,000;-13,721;2,949;-9,690;23,898
489,000;2,988;0,791;-34,290;3,290;9,487;4,938;35,009;4,513;-25,542;-2,804;0,000;36,900;37,200;9,583;3,119;-14,265;-12,136;-15,466;-13,005;-3,239;26,805;0,000;200,740;Inf;210,000;200,000;-13,746;2,950;-9,691;23,852
489,500;2,988;0,791;-34,290;3,290;9,487;4,938;35,009;4,513;-25,542;-2,804;0,000;36,900;37,200;9,583;3,119;-14,229;-12,100;-15,427;-12,987;-3,239;26,805;0,000;200,740;Inf;210,000;200,000;-13,718;2,950;-9,675;23,826
490,000;2,988;0,791;-34,290;3,290;9,487;4,934;35,008;4,500;-25,568;-2,793;0,000;36,869;37,182;9,583;3,119;-14,267;-12,142;-15,482;-13,028;-3,247;26,808;0,000;199,040;Inf;210,000;200,000;-13,686;2,951;-9,684;23,792
490,500;2,988;0,791;-34,290;3,290;9,487;4,934;35,008;4,500;-25,568;-2,793;0,000;36,900;37,200;9,583;3,119;-14,296;-12,132;-15,480;-12,969;-3,247;26,808;0,000;199,040;Inf;210,000;200,000;-13,730;2,952;-9,663;23,754
491,000;2,988;0,791;-34,290;3,290;9,487;4,934;35,008;4,500;-25,568;-2,793;0,000;36,900;37,200;9,583;3,119;-14,292;-12,114;-15,447;-12,988;-3,247;26,808;0,000;197,940;Inf;210,000;200,000;-13,719;2,952;-9,705;23,732
491,500;3,214;0,846;-33,900;3,244;9,458;4,934;35,008;4,500;-25,568;-2,793;0,000;36,900;37,200;9,613;3,048;-14,311;-12,151;-15,510;-13,042;-3,247;26,808;0,000;197,940;Inf;211,000;200,000;-13,710;2,953;-9,676;23,710
492,000;3,214;0,846;-33,900;3,244;9,458;4,934;35,008;4,500;-25,568;-2,793;0,000;36,900;37,200;9,613;3,048;-14,280;-12,130;-15,491;-13,014;-3,247;26,808;0,000;199,440;Inf;211,000;200,000;-13,754;2,957;-9,712;23,749
492,500;3,214;0,846;-33,900;3,244;9,458;4,934;35,008;4,500;-25,568;-2,793;0,000;36,900;37,200;9,613;3,048;-14,324;-12,121;-15,496;-13,010;-3,247;26,808;0,000;199,440;Inf;211,000;200,000;-13,729;2,961;-9,700;23,788
493,000;3,214;0,846;-33,900;3,244;9,458;4,934;35,008;4,500;-25,568;-2,793;0,000;36,900;37,200;9,613;3,048;-14,328;-12,124;-15,504;-13,048;-3,247;26,808;0,000;199,340;Inf;211,000;200,000;-13,738;2,965;-9,697;23,800
493,500;3,214;0,846;-33,900;3,244;9,458;4,917;35,009;4,512;-25,543;-2,801;0,000;36,865;37,030;9,613;3,048;-14,333;-12,146;-15,522;-13,054;-3,248;26,808;0,000;199,340;Inf;211,000;200,000;-13,751;2,970;-9,687;23,862
494,000;3,214;0,846;-33,900;3,244;9,458;4,917;35,009;4,512;-25,543;-2,801;0,000;36,900;37,000;9,613;3,048;-14,288;-12,147;-15,511;-13,058;-3,248;26,808;0,000;199,240;Inf;211,000;200,000;-13,764;2,974;-9,676;23,862
494,500;2,854;0,715;-35,209;3,249;9,414;4,917;35,009;4,512;-25,543;-2,801;0,000;36,900;37,000;9,540;3,405;-14,269;-12,110;-15,492;-13,007;-3,248;26,808;0,000;199,240;Inf;211,000;200,000;-13,751;2,977;-9,695;23,834
495,000;2,854;0,715;-35,209;3,249;9,414;4,917;35,009;4,512;-25,543;-2,801;0,000;36,900;37,000;9,540;3,405;-14,295;-12,117;-15,461;-13,004;-3,248;26,808;0,000;198,940;Inf;211,000;200,000;-13,719;2,975;-9,704;23,820
495,500;2,854;0,715;-35,209;3,249;9,414;4,917;35,009;4,512;-25,543;-2,801;0,000;36,900;37,000;9,540;3,405;-14,291;-12,148;-15,518;-13,033;-3,248;26,808;0,000;198,940;Inf;212,000;200,000;-13,719;2,973;-9,694;23,853
496,000;2,854;0,715;-35,209;3,249;9,414;4,917;35,009;4,512;-25,543;-2,801;0,000;36,900;37,000;9,540;3,405;-14,290;-12,127;-15,514;-13,046;-3,248;26,808;0,000;199,740;Inf;212,000;200,000;-13,748;2,972;-9,667;23,888
496,500;2,854;0,715;-35,209;3,249;9,414;4,889;35,014;4,513;-25,543;-2,810;0,000;36,850;37,141;9,540;3,405;-14,276;-12,140;-15,472;-13,013;-3,246;26,802;0,000;199,740;Inf;212,000;200,000;-13,744;2,970;-9,707;23,879
497,000;2,854;0,715;-35,209;3,249;9,414;4,889;35,014;4,513;-25,543;-2,810;0,000;36,900;37,100;9,540;3,405;-14,285;-12,067;-15,434;-12,996;-3,246;26,802;0,000;199,940;Inf;212,000;200,000;-13,725;2,968;-9,708;23,846
497,500;2,893;0,804;-34,373;3,289;9,498;4,889;35,014;4,513;-25,543;-2,810;0,000;36,900;37,100;9,575;3,265;-14,299;-12,131;-15,475;-13,010;-3,246;26,802;0,000;199,940;Inf;212,000;200,000;-13,696;2,966;-9,680;23,851
498,000;2,893;0,804;-34,373;3,289;9,498;4,889;35,014;4,513;-25,543;-2,810;0,000;36,900;37,100;9,575;3,265;-14,302;-12,127;-15,498;-13,024;-3,246;26,802;0,000;200,240;Inf;212,000;200,000;-13,729;2,965;-9,696;23,851
498,500;2,893;0,804;-34,373;3,289;9,498;4,889;35,014;4,513;-25,543;-2,810;0,000;36,900;37,100;9,575;3,265;-14,317;-12,135;-15,497;-13,027;-3,246;26,802;0,000;200,240;Inf;212,000;200,000;-13,738;2,963;-9,674;23,886
499,000;2,893;0,804;-34,373;3,289;9,498;4,889;35,014;4,513;-25,543;-2,810;0,000;36,900;37,100;9,575;3,265;-14,319;-12,120;-15,520;-13,004;-3,246;26,802;0,000;201,240;Inf;212,000;200,000;-13,744;2,962;-9,676;23,945
499,500;2,893;0,804;-34,373;3,289;9,498;4,889;35,014;4,513;-25,543;-2,810;0,000;36,900;37,100;9,575;3,265;-14,303;-12,147;-15,494;-13,024;-3,246;26,802;0,000;201,240;Inf;211,000;200,000;-13,741;2,961;-9,699;23,985
500,000;2,893;0,804;-34,373;3,289;9,498;4,886;35,012;4,517;-25,546;-2,796;0,000;36,870;37,096;9,575;3,265;-14,319;-12,116;-15,498;-13,002;-3,235;26,816;0,000;200,840;Inf;211,000;200,000;-13,742;2,960;-9,696;23,976
500,500;2,893;0,804;-34,373;3,289;9,498;4,886;35,012;4,517;-25,546;-2,796;0,000;36,900;37,100;9,575;3,265;-14,323;-12,145;-15,527;-13,039;-3,235;26,816;0,000;200,840;Inf;211,000;200,000;-13,734;2,959;-9,701;24,038
501,000;2,735;0,709;-34,389;3,261;9,495;4,886;35,012;4,517;-25,546;-2,796;0,000;36,900;37,100;9,546;3,121;-14,304;-12,104;-15,464;-13,021;-3,235;26,816;0,000;201,440;Inf;211,000;200,000;-13,758;2,958;-9,681;24,033
501,500;2,735;0,709;-34,389;3,261;9,495;4,886;35,012;4,517;-25,546;-2,796;0,000;36,900;37,100;9,546;3,121;-14,291;-12,085;-15,439;-12,965;-3,235;26,816;0,000;201,440;Inf;210,000;200,000;-13,723;2,954;-9,700;24,034
502,000;2,735;0,709;-34,389;3,261;9,495;4,886;35,012;4,517;-25,546;-2,796;0,000;36,900;37,100;9,546;3,121;-14,283;-12,131;-15,456;-12,979;-3,235;26,816;0,000;201,440;Inf;210,000;200,000;-13,695;2,951;-9,707;24,023
502,500;2,735;0,709;-34,389;3,261;9,495;4,886;35,012;4,517;-25,546;-2,796;0,000;36,900;37,100;9,546;3,121;-14,273;-12,128;-15,447;-12,987;-3,235;26,816;0,000;201,440;Inf;209,000;200,000;-13,712;2,947;-9,705;24,017
503,000;2,735;0,709;-34,389;3,261;9,495;4,917;35,006;4,511;-25,545;-2,808;0,000;36,842;37,075;9,546;3,121;-14,287;-12,066;-15,421;-12,962;-3,245;26,803;0,000;200,540;Inf;209,000;200,000;-13,709;2,944;-9,684;23,947
503,500;2,735;0,709;-34,389;3,261;9,495;4,917;35,006;4,511;-25,545;-2,808;0,000;36,800;37,100;9,546;3,121;-14,290;-12,132;-15,492;-13,029;-3,245;26,803;0,000;200,540;Inf;209,000;200,000;-13,684;2,940;-9,712;23,893
504,000;3,268;0,803;-34,640;3,292;9,536;4,917;35,006;4,511;-25,545;-2,808;0,000;36,800;37,100;9,552;3,031;-14,293;-12,117;-15,402;-13,022;-3,245;26,803;0,000;200,240;Inf;209,000;200,000;-13,736;2,937;-9,681;23,915
504,500;3,268;0,803;-34,640;3,292;9,536;4,917;35,006;4,511;-25,545;-2,808;0,000;36,800;37,100;9,552;3,031;-14,231;-12,087;-15,439;-12,994;-3,245;26,803;0,000;200,240;Inf;209,000;200,000;-13,709;2,942;-9,692;23,921
505,000;3,268;0,803;-34,640;3,292;9,536;4,917;35,006;4,511;-25,545;-2,808;0,000;36,800;37,100;9,552;3,031;-14,256;-12,105;-15,446;-12,988;-3,245;26,803;0,000;200,940;Inf;209,000;200,000;-13,688;2,948;-9,693;23,937
505,500;3,268;0,803;-34,640;3,292;9,536;4,917;35,006;4,511;-25,545;-2,808;0,000;36,800;37,100;9,552;3,031;-14,271;-12,099;-15,452;-13,011;-3,245;26,803;0,000;200,940;Inf;209,000;200,000;-13,699;2,953;-9,684;23,930
506,000;3,268;0,803;-34,640;3,292;9,536;4,917;35,006;4,511;-25,545;-2,808;0,000;36,800;37,100;9,552;3,031;-14,307;-12,096;-15,438;-13,000;-3,245;26,803;0,000;198,040;Inf;209,000;200,000;-13,708;2,958;-9,675;23,977
506,500;3,268;0,803;-34,640;3,292;9,536;4,927;35,012;4,503;-25,552;-2,804;0,000;36,836;37,051;9,552;3,031;-14,305;-12,097;-15,451;-12,998;-3,231;26,818;0,000;198,040;Inf;210,000;200,000;-13,710;2,963;-9,690;23,988
507,000;3,268;0,803;-34,640;3,292;9,536;4,927;35,012;4,503;-25,552;-2,804;0,000;36,800;37,100;9,552;3,031;-14,306;-12,112;-15,463;-13,015;-3,231;26,818;0,000;197,940;Inf;210,000;200,000;-13,713;2,968;-9,668;24,036
507,500;2,779;0,764;-33,225;3,283;9,520;4,927;35,012;4,503;-25,552;-2,804;0,000;36,800;37,100;9,622;3,145;-14,229;-12,104;-15,467;-12,991;-3,231;26,818;0,000;197,940;Inf;211,000;200,000;-13,724;2,973;-9,694;24,064
508,000;2,779;0,764;-33,225;3,283;9,520;4,927;35,012;4,503;-25,552;-2,804;0,000;36,800;37,100;9,622;3,145;-14,309;-12,099;-15,441;-13,006;-3,231;26,818;0,000;197,440;Inf;211,000;200,000;-13,698;2,970;-9,686;24,043
508,500;2,779;0,764;-33,225;3,283;9,520;4,927;35,012;4,503;-25,552;-2,804;0,000;36,800;37,100;9,622;3,145;-14,267;-12,101;-15,449;-13,013;-3,231;26,818;0,000;197,440;Inf;212,000;200,000;-13,714;2,967;-9,677;24,048
509,000;2,779;0,764;-33,225;3,283;9,520;4,927;35,012;4,503;-25,552;-2,804;0,000;36,800;37,100;9,622;3,145;-14,300;-12,098;-15,496;-13,005;-3,231;26,818;0,000;199,040;Inf;212,000;200,000;-13,707;2,964;-9,663;24,097
509,500;2,779;0,764;-33,225;3,283;9,520;4,918;35,003;4,486;-25,541;-2,787;0,000;36,833;37,034;9,622;3,145;-14,246;-12,106;-15,461;-12,989;-3,217;26,817;0,000;199,040;Inf;212,000;200,000;-13,725;2,961;-9,688;24,129
510,000;2,779;0,764;-33,225;3,283;9,520;4,918;35,003;4,486;-25,541;-2,787;0,000;36,800;37,000;9,622;3,145;-14,305;-12,122;-15,448;-13,003;-3,217;26,817;0,000;198,740;Inf;212,000;200,000;-13,700;2,958;-9,697;24,170
510,500;2,714;0,743;-34,263;3,214;9,461;4,918;35,003;4,486;-25,541;-2,787;0,000;36,800;37,000;9,616;3,243;-14,291;-12,128;-15,510;-12,999;-3,217;26,817;0,000;198,740;Inf;213,000;200,000;-13,720;2,955;-9,687;24,425
511,000;2,714;0,743;-34,263;3,214;9,461;4,918;35,003;4,486;-25,541;-2,787;0,000;36,800;37,000;9,616;3,243;-14,278;-12,137;-15,479;-12,997;-3,217;26,817;0,000;199,240;Inf;213,000;200,000;-13,732;2,951;-9,696;24,575
511,500;2,714;0,743;-34,263;3,214;9,461;4,918;35,003;4,486;-25,541;-2,787;0,000;36,800;37,000;9,616;3,243;-14,299;-12,125;-15,494;-13,040;-3,217;26,817;0,000;199,240;Inf;213,000;200,000;-13,723;2,947;-9,696;24,618
512,000;2,714;0,743;-34,263;3,214;9,461;4,918;35,003;4,486;-25,541;-2,787;0,000;36,800;37,000;9,616;3,243;-14,312;-12,135;-15,506;-13,024;-3,217;26,817;0,000;200,640;Inf;213,000;200,000;-13,740;2,943;-9,703;24,772
512,500;2,714;0,743;-34,263;3,214;9,461;4,926;35,008;4,511;-25,534;-2,788;0,000;36,826;37,009;9,616;3,243;-14,308;-12,135;-15,505;-13,031;-3,211;26,821;0,000;200,640;Inf;213,000;200,000;-13,744;2,939;-9,687;24,877
513,000;2,714;0,743;-34,263;3,214;9,461;4,926;35,008;4,511;-25,534;-2,788;0,000;36,800;37,000;9,616;3,243;-14,347;-12,153;-15,538;-13,045;-3,211;26,821;0,000;201,440;Inf;213,000;200,000;-13,745;2,936;-9,711;24,911
513,500;2,714;0,743;-34,263;3,214;9,461;4,926;35,008;4,511;-25,534;-2,788;0,000;36,800;37,000;9,616;3,243;-14,338;-12,132;-15,511;-13,048;-3,211;26,821;0,000;201,440;Inf;212,000;200,000;-13,771;2,932;-9,693;24,909
514,000;3,007;0,695;-35,209;3,170;9,472;4,926;35,008;4,511;-25,534;-2,788;0,000;36,800;37,000;9,461;3,216;-14,286;-12,133;-15,486;-13,028;-3,211;26,821;0,000;201,640;Inf;212,000;200,000;-13,757;2,928;-9,716;24,852
514,500;3,007;0,695;-35,209;3,170;9,472;4,926;35,008;4,511;-25,534;-2,788;0,000;36,800;37,000;9,461;3,216;-14,313;-12,155;-15,502;-13,025;-3,211;26,821;0,000;201,640;Inf;211,000;200,000;-13,733;2,930;-9,722;24,738
515,000;3,007;0,695;-35,209;3,170;9,472;4,926;35,008;4,511;-25,534;-2,788;0,000;36,800;37,000;9,461;3,216;-14,333;-12,121;-15,502;-13,027;-3,211;26,821;0,000;201,640;Inf;211,000;200,000;-13,749;2,931;-9,717;24,452
515,500;3,007;0,695;-35,209;3,170;9,472;4,926;35,008;4,511;-25,534;-2,788;0,000;36,800;37,000;9,461;3,216;-14,333;-12,151;-15,517;-13,045;-3,211;26,821;0,000;201,640;Inf;210,000;200,000;-13,746;2,932;-9,694;24,337
516,000;3,007;0,695;-35,209;3,170;9,472;4,884;35,002;4,501;-25,549;-2,794;0,000;36,820;36,983;9,461;3,216;-14,214;-12,117;-15,423;-12,982;-3,230;26,817;0,000;201,040;Inf;210,000;200,000;-13,761;2,933;-9,717;24,249
516,500;3,007;0,695;-35,209;3,170;9,472;4,884;35,002;4,501;-25,549;-2,794;0,000;36,800;37,000;9,461;3,216;-14,285;-12,131;-15,440;-13,011;-3,230;26,817;0,000;201,040;Inf;209,000;200,000;-13,684;2,935;-9,717;24,162
517,000;2,495;0,690;-34,150;3,263;9,455;4,884;35,002;4,501;-25,549;-2,794;0,000;36,800;37,000;9,618;3,241;-14,316;-12,162;-15,513;-13,042;-3,230;26,817;0,000;200,940;Inf;209,000;200,000;-13,717;2,936;-9,709;24,111
517,500;2,495;0,690;-34,150;3,263;9,455;4,884;35,002;4,501;-25,549;-2,794;0,000;36,800;37,000;9,618;3,241;-14,292;-12,136;-15,471;-13,029;-3,230;26,817;0,000;200,940;Inf;209,000;200,000;-13,758;2,929;-9,698;24,054
518,000;2,495;0,690;-34,150;3,263;9,455;4,884;35,002;4,501;-25,549;-2,794;0,000;36,800;37,000;9,618;3,241;-14,329;-12,143;-15,508;-13,003;-3,230;26,817;0,000;200,740;Inf;209,000;200,000;-13,732;2,922;-9,712;24,019
518,500;2,495;0,690;-34,150;3,263;9,455;4,884;35,002;4,501;-25,549;-2,794;0,000;36,800;37,000;9,618;3,241;-14,321;-12,130;-15,490;-13,016;-3,230;26,817;0,000;200,740;Inf;209,000;200,000;-13,746;2,915;-9,725;23,927
519,000;2,495;0,690;-34,150;3,263;9,455;4,929;35,009;4,526;-25,537;-2,791;0,000;36,805;36,950;9,618;3,241;-14,325;-12,164;-15,495;-13,026;-3,229;26,824;0,000;198,440;Inf;209,000;200,000;-13,739;2,908;-9,703;23,898
519,500;2,495;0,690;-34,150;3,263;9,455;4,929;35,009;4,526;-25,537;-2,791;0,000;36,800;37,000;9,618;3,241;-14,234;-12,110;-15,423;-12,988;-3,229;26,824;0,000;198,440;Inf;210,000;200,000;-13,752;2,901;-9,703;23,887
520,000;2,495;0,690;-34,150;3,263;9,455;4,929;35,009;4,526;-25,537;-2,791;0,000;36,800;37,000;9,618;3,241;-14,259;-12,138;-15,474;-13,022;-3,229;26,824;0,000;197,040;Inf;210,000;200,000;-13,689;2,894;-9,715;23,850
520,500;2,694;0,755;-33,663;3,229;9,450;4,929;35,009;4,526;-25,537;-2,791;0,000;36,800;37,000;9,641;3,185;-14,321;-12,152;-15,499;-13,015;-3,229;26,824;0,000;197,040;Inf;211,000;200,000;-13,723;2,888;-9,707;23,829
521,000;2,694;0,755;-33,663;3,229;9,450;4,929;35,009;4,526;-25,537;-2,791;0,000;36,800;37,000;9,641;3,185;-14,333;-12,124;-15,511;-13,011;-3,229;26,824;0,000;198,240;Inf;211,000;200,000;-13,747;2,885;-9,706;23,812
521,500;2,694;0,755;-33,663;3,229;9,450;4,929;35,009;4,526;-25,537;-2,791;0,000;36,800;37,000;9,641;3,185;-14,297;-12,139;-15,512;-13,012;-3,229;26,824;0,000;198,240;Inf;212,000;200,000;-13,744;2,881;-9,705;23,761
522,000;2,694;0,755;-33,663;3,229;9,450;4,929;35,009;4,526;-25,537;-2,791;0,000;36,800;37,000;9,641;3,185;-14,268;-12,135;-15,443;-13,027;-3,229;26,824;0,000;197,240;Inf;212,000;200,000;-13,740;2,878;-9,716;23,723
522,500;2,694;0,755;-33,663;3,229;9,450;4,919;35,002;4,495;-25,549;-2,817;0,000;36,792;36,981;9,641;3,185;-14,253;-12,127;-15,451;-13,011;-3,233;26,819;0,000;197,240;Inf;213,000;200,000;-13,718;2,875;-9,713;23,700
523,000;2,694;0,755;-33,663;3,229;9,450;4,919;35,002;4,495;-25,549;-2,817;0,000;36,800;37,000;9,641;3,185;-14,311;-12,163;-15,509;-13,056;-3,233;26,819;0,000;198,940;Inf;213,000;200,000;-13,710;2,872;-9,717;23,688
523,500;3,590;0,856;-35,209;3,213;9,506;4,919;35,002;4,495;-25,549;-2,817;0,000;36,800;37,000;9,592;3,284;-14,302;-12,155;-15,457;-13,021;-3,233;26,819;0,000;198,940;Inf;214,000;200,000;-13,759;2,869;-9,702;23,674
524,000;3,590;0,856;-35,209;3,213;9,506;4,919;35,002;4,495;-25,549;-2,817;0,000;36,800;37,000;9,592;3,284;-14,315;-12,101;-15,440;-12,985;-3,233;26,819;0,000;198,140;Inf;214,000;200,000;-13,734;2,881;-9,705;23,685
524,500;3,590;0,856;-35,209;3,213;9,506;4,919;35,002;4,495;-25,549;-2,817;0,000;36,800;37,000;9,592;3,284;-14,276;-12,162;-15,468;-13,039;-3,233;26,819;0,000;198,140;Inf;215,000;200,000;-13,710;2,893;-9,691;23,678
525,000;3,590;0,856;-35,209;3,213;9,506;4,919;35,002;4,495;-25,549;-2,817;0,000;36,800;37,000;9,592;3,284;-14,303;-12,139;-15,463;-13,034;-3,233;26,819;0,000;201,940;Inf;215,000;200,000;-13,736;2,904;-9,708;23,673
525,500;3,590;0,856;-35,209;3,213;9,506;4,940;35,002;4,509;-25,537;-2,781;0,000;36,787;36,916;9,592;3,284;-14,309;-12,120;-15,479;-13,013;-3,235;26,821;0,000;201,940;Inf;214,000;200,000;-13,735;2,916;-9,707;23,673
526,000;3,590;0,856;-35,209;3,213;9,506;4,940;35,002;4,509;-25,537;-2,781;0,000;36,800;36,900;9,592;3,284;-14,331;-12,123;-15,495;-13,025;-3,235;26,821;0,000;200,540;Inf;214,000;200,000;-13,730;2,927;-9,717;23,663
526,500;3,590;0,856;-35,209;3,213;9,506;4,940;35,002;4,509;-25,537;-2,781;0,000;36,800;36,900;9,592;3,284;-14,354;-12,161;-15,505;-13,036;-3,235;26,821;0,000;200,540;Inf;214,000;200,000;-13,743;2,937;-9,703;23,687
527,000;2,737;0,686;-35,209;3,219;9,464;4,940;35,002;4,509;-25,537;-2,781;0,000;36,800;36,900;9,558;3,423;-14,326;-12,125;-15,474;-13,028;-3,235;26,821;0,000;201,740;Inf;214,000;200,000;-13,764;2,948;-9,707;23,732
527,500;2,737;0,686;-35,209;3,219;9,464;4,940;35,002;4,509;-25,537;-2,781;0,000;36,800;36,900;9,558;3,423;-14,289;-12,132;-15,484;-13,020;-3,235;26,821;0,000;201,740;Inf;213,000;200,000;-13,738;2,945;-9,683;23,863
528,000;2,737;0,686;-35,209;3,219;9,464;4,940;35,002;4,509;-25,537;-2,781;0,000;36,800;36,900;9,558;3,423;-14,303;-12,123;-15,482;-13,036;-3,235;26,821;0,000;201,940;Inf;213,000;200,000;-13,731;2,941;-9,686;23,916
528,500;2,737;0,686;-35,209;3,219;9,464;4,940;35,002;4,509;-25,537;-2,781;0,000;36,800;36,900;9,558;3,423;-14,330;-12,139;-15,478;-13,030;-3,235;26,821;0,000;201,940;Inf;212,000;200,000;-13,736;2,938;-9,706;23,961
529,000;2,737;0,686;-35,209;3,219;9,464;4,908;34,997;4,498;-25,549;-2,803;0,000;36,761;36,864;9,558;3,423;-14,294;-12,121;-15,473;-12,997;-3,260;26,817;0,000;203,140;Inf;212,000;200,000;-13,744;2,935;-9,673;23,985
529,500;2,737;0,686;-35,209;3,219;9,464;4,908;34,997;4,498;-25,549;-2,803;0,000;36,800;36,900;9,558;3,423;-14,296;-12,083;-15,442;-12,999;-3,260;26,817;0,000;203,140;Inf;211,000;200,000;-13,721;2,931;-9,681;24,095
530,000;3,688;0,882;-35,209;3,222;9,504;4,908;34,997;4,498;-25,549;-2,803;0,000;36,800;36,900;9,387;3,220;-14,260;-12,147;-15,466;-13,020;-3,260;26,817;0,000;202,340;Inf;211,000;200,000;-13,705;2,928;-9,669;24,124
530,500;3,688;0,882;-35,209;3,222;9,504;4,908;34,997;4,498;-25,549;-2,803;0,000;36,800;36,900;9,387;3,220;-14,280;-12,118;-15,467;-13,013;-3,260;26,817;0,000;202,340;Inf;210,000;200,000;-13,723;2,941;-9,679;24,181
531,000;3,688;0,882;-35,209;3,222;9,504;4,908;34,997;4,498;-25,549;-2,803;0,000;36,800;36,900;9,387;3,220;-14,306;-12,128;-15,525;-13,042;-3,260;26,817;0,000;203,540;Inf;210,000;200,000;-13,719;2,953;-9,683;24,257
531,500;3,688;0,882;-35,209;3,222;9,504;4,908;34,997;4,498;-25,549;-2,803;0,000;36,800;36,900;9,387;3,220;-14,344;-12,122;-15,518;-13,024;-3,260;26,817;0,000;203,540;Inf;209,000;200,000;-13,750;2,965;-9,669;24,228
532,000;3,688;0,882;-35,209;3,222;9,504;4,922;35,007;4,493;-25,536;-2,790;0,000;36,760;36,815;9,387;3,220;-14,337;-12,135;-15,556;-13,042;-3,252;26,822;0,000;198,240;Inf;209,000;200,000;-13,752;2,977;-9,679;24,244
532,500;3,688;0,882;-35,209;3,222;9,504;4,922;35,007;4,493;-25,536;-2,790;0,000;36,800;36,800;9,387;3,220;-14,288;-12,107;-15,506;-13,026;-3,252;26,822;0,000;198,240;Inf;210,000;200,000;-13,767;2,989;-9,668;24,221
533,000;2,481;0,686;-33,091;3,266;9,486;4,922;35,007;4,493;-25,536;-2,790;0,000;36,800;36,800;9,659;3,175;-14,335;-12,131;-15,547;-13,026;-3,252;26,822;0,000;200,940;Inf;210,000;200,000;-13,732;3,000;-9,691;24,157
533,500;2,481;0,686;-33,091;3,266;9,486;4,922;35,007;4,493;-25,536;-2,790;0,000;36,800;36,800;9,659;3,175;-14,319;-12,121;-15,520;-13,029;-3,252;26,822;0,000;200,940;Inf;210,000;200,000;-13,760;2,991;-9,677;24,175
534,000;2,481;0,686;-33,091;3,266;9,486;4,922;35,007;4,493;-25,536;-2,790;0,000;36,800;36,800;9,659;3,175;-14,318;-12,142;-15,544;-13,065;-3,252;26,822;0,000;200,540;Inf;210,000;200,000;-13,747;2,983;-9,687;24,167
534,500;2,481;0,686;-33,091;3,266;9,486;4,922;35,007;4,493;-25,536;-2,790;0,000;36,800;36,800;9,659;3,175;-14,309;-12,142;-15,495;-13,038;-3,252;26,822;0,000;200,540;Inf;210,000;200,000;-13,767;2,975;-9,672;24,200
535,000;2,481;0,686;-33,091;3,266;9,486;4,922;35,007;4,493;-25,536;-2,790;0,000;36,800;36,800;9,659;3,175;-14,303;-12,128;-15,480;-13,034;-3,252;26,822;0,000;199,540;Inf;210,000;200,000;-13,746;2,967;-9,655;24,188
535,500;2,481;0,686;-33,091;3,266;9,486;4,894;35,000;4,514;-25,516;-2,798;0,000;36,747;36,810;9,659;3,175;-14,283;-12,130;-15,490;-13,011;-3,236;26,818;0,000;199,540;Inf;210,000;200,000;-13,736;2,959;-9,682;24,242
536,000;2,481;0,686;-33,091;3,266;9,486;4,894;35,000;4,514;-25,516;-2,798;0,000;36,700;36,800;9,659;3,175;-14,293;-12,095;-15,444;-13,005;-3,236;26,818;0,000;199,140;Inf;210,000;200,000;-13,728;2,951;-9,671;24,249
536,500;2,681;0,710;-33,770;3,239;9,442;4,894;35,000;4,514;-25,516;-2,798;0,000;36,700;36,800;9,701;3,161;-14,264;-12,120;-15,465;-12,996;-3,236;26,818;0,000;199,140;Inf;210,000;200,000;-13,709;2,943;-9,670;24,242
537,000;2,681;0,710;-33,770;3,239;9,442;4,894;35,000;4,514;-25,516;-2,798;0,000;36,700;36,800;9,701;3,161;-14,304;-12,105;-15,465;-12,996;-3,236;26,818;0,000;199,440;Inf;210,000;200,000;-13,711;2,939;-9,657;24,211
537,500;2,681;0,710;-33,770;3,239;9,442;4,894;35,000;4,514;-25,516;-2,798;0,000;36,700;36,800;9,701;3,161;-14,245;-12,117;-15,492;-12,994;-3,236;26,818;0,000;199,440;Inf;210,000;200,000;-13,718;2,935;-9,662;24,224
538,000;2,681;0,710;-33,770;3,239;9,442;4,894;35,000;4,514;-25,516;-2,798;0,000;36,700;36,800;9,701;3,161;-14,241;-12,088;-15,431;-12,990;-3,236;26,818;0,000;199,040;Inf;210,000;200,000;-13,712;2,931;-9,689;24,209
538,500;2,681;0,710;-33,770;3,239;9,442;4,889;35,008;4,496;-25,531;-2,797;0,000;36,738;36,775;9,701;3,161;-14,275;-12,104;-15,445;-13,007;-3,227;26,825;0,000;199,040;Inf;210,000;200,000;-13,687;2,927;-9,673;24,170
539,000;2,681;0,710;-33,770;3,239;9,442;4,889;35,008;4,496;-25,531;-2,797;0,000;36,700;36,800;9,701;3,161;-14,269;-12,103;-15,471;-12,992;-3,227;26,825;0,000;199,740;Inf;210,000;200,000;-13,708;2,923;-9,678;24,212
539,500;3,496;0,832;-35,209;3,191;9,503;4,889;35,008;4,496;-25,531;-2,797;0,000;36,700;36,800;9,511;3,302;-14,244;-12,108;-15,446;-12,971;-3,227;26,825;0,000;199,740;Inf;210,000;200,000;-13,709;2,919;-9,660;24,217
540,000;3,496;0,832;-35,209;3,191;9,503;4,889;35,008;4,496;-25,531;-2,797;0,000;36,700;36,800;9,511;3,302;-14,314;-12,113;-15,457;-12,997;-3,227;26,825;0,000;199,040;Inf;210,000;200,000;-13,692;2,928;-9,649;24,146
540,500;3,496;0,832;-35,209;3,191;9,503;4,889;35,008;4,496;-25,531;-2,797;0,000;36,700;36,800;9,511;3,302;-14,240;-12,072;-15,465;-12,994;-3,227;26,825;0,000;199,040;Inf;210,000;200,000;-13,720;2,937;-9,648;24,070
541,000;3,496;0,832;-35,209;3,191;9,503;4,889;35,008;4,496;-25,531;-2,797;0,000;36,700;36,800;9,511;3,302;-14,246;-12,070;-15,412;-12,942;-3,227;26,825;0,000;199,540;Inf;210,000;200,000;-13,693;2,947;-9,649;24,042
541,500;3,496;0,832;-35,209;3,191;9,503;4,889;35,008;4,496;-25,531;-2,797;0,000;36,700;36,800;9,511;3,302;-14,258;-12,122;-15,466;-12,994;-3,227;26,825;0,000;199,540;Inf;210,000;200,000;-13,668;2,956;-9,672;23,988
542,000;3,496;0,832;-35,209;3,191;9,503;4,925;34,996;4,502;-25,518;-2,807;0,000;36,725;36,776;9,511;3,302;-14,284;-12,108;-15,503;-13,021;-3,244;26,822;0,000;198,340;Inf;210,000;200,000;-13,710;2,964;-9,649;23,944
542,500;3,496;0,832;-35,209;3,191;9,503;4,925;34,996;4,502;-25,518;-2,807;0,000;36,700;36,800;9,511;3,302;-14,280;-12,113;-15,473;-12,998;-3,244;26,822;0,000;198,340;Inf;211,000;200,000;-13,729;2,973;-9,658;23,953
543,000;2,880;0,725;-34,990;3,191;9,503;4,925;34,996;4,502;-25,518;-2,807;0,000;36,700;36,800;9,612;3,352;-14,321;-12,111;-15,504;-12,980;-3,244;26,822;0,000;199,140;Inf;211,000;200,000;-13,716;2,982;-9,660;23,870
543,500;2,880;0,725;-34,990;3,191;9,503;4,925;34,996;4,502;-25,518;-2,807;0,000;36,700;36,800;9,612;3,352;-14,268;-12,120;-15,470;-13,016;-3,244;26,822;0,000;199,140;Inf;211,000;200,000;-13,729;2,980;-9,671;23,819
544,000;2,880;0,725;-34,990;3,191;9,503;4,925;34,996;4,502;-25,518;-2,807;0,000;36,700;36,800;9,612;3,352;-14,296;-12,117;-15,469;-12,998;-3,244;26,822;0,000;199,240;Inf;211,000;200,000;-13,718;2,978;-9,652;23,651
544,500;2,880;0,725;-34,990;3,191;9,503;4,925;34,996;4,502;-25,518;-2,807;0,000;36,700;36,800;9,612;3,352;-14,272;-12,127;-15,453;-12,968;-3,244;26,822;0,000;199,240;Inf;211,000;200,000;-13,720;2,977;-9,680;23,589
545,000;2,880;0,725;-34,990;3,191;9,503;4,957;35,001;4,505;-25,510;-2,801;0,000;36,703;36,738;9,612;3,352;-14,309;-12,125;-15,498;-13,014;-3,246;26,809;0,000;200,340;Inf;211,000;200,000;-13,705;2,975;-9,671;23,637
545,500;2,880;0,725;-34,990;3,191;9,503;4,957;35,001;4,505;-25,510;-2,801;0,000;36,700;36,700;9,612;3,352;-14,289;-12,090;-15,438;-12,971;-3,246;26,809;0,000;200,340;Inf;211,000;200,000;-13,737;2,974;-9,662;23,635
546,000;3,138;0,736;-35,209;3,220;9,610;4,957;35,001;4,505;-25,510;-2,801;0,000;36,700;36,700;9,497;3,219;-14,209;-12,092;-15,425;-12,972;-3,246;26,809;0,000;198,940;Inf;211,000;200,000;-13,697;2,972;-9,658;23,719
546,500;3,138;0,736;-35,209;3,220;9,610;4,957;35,001;4,505;-25,510;-2,801;0,000;36,700;36,700;9,497;3,219;-14,222;-12,086;-15,418;-12,970;-3,246;26,809;0,000;198,940;Inf;212,000;200,000;-13,674;2,975;-9,663;23,709
547,000;3,138;0,736;-35,209;3,220;9,610;4,957;35,001;4,505;-25,510;-2,801;0,000;36,700;36,700;9,497;3,219;-14,270;-12,089;-15,423;-12,983;-3,246;26,809;0,000;200,540;Inf;212,000;200,000;-13,674;2,977;-9,644;23,713
547,500;3,138;0,736;-35,209;3,220;9,610;4,957;35,001;4,505;-25,510;-2,801;0,000;36,700;36,700;9,497;3,219;-14,246;-12,096;-15,431;-12,988;-3,246;26,809;0,000;200,540;Inf;212,000;200,000;-13,691;2,980;-9,644;23,808
548,000;3,138;0,736;-35,209;3,220;9,610;4,914;34,998;4,487;-25,494;-2,806;0,000;36,689;36,685;9,497;3,219;-14,249;-12,087;-15,428;-12,992;-3,256;26,802;0,000;199,240;Inf;212,000;200,000;-13,690;2,983;-9,659;23,913
548,500;3,138;0,736;-35,209;3,220;9,610;4,914;34,998;4,487;-25,494;-2,806;0,000;36,700;36,700;9,497;3,219;-14,255;-12,079;-15,441;-12,963;-3,256;26,802;0,000;199,240;Inf;212,000;200,000;-13,689;2,985;-9,651;23,946
549,000;3,138;0,736;-35,209;3,220;9,610;4,914;34,998;4,487;-25,494;-2,806;0,000;36,700;36,700;9,497;3,219;-14,207;-12,101;-15,421;-12,977;-3,256;26,802;0,000;200,140;Inf;212,000;200,000;-13,684;2,988;-9,666;24,080
549,500;3,067;0,694;-35,209;3,173;9,511;4,914;34,998;4,487;-25,494;-2,806;0,000;36,700;36,700;9,493;3,283;-14,232;-12,070;-15,402;-12,955;-3,256;26,802;0,000;200,140;Inf;212,000;200,000;-13,676;2,990;-9,654;24,107
550,000;3,067;0,694;-35,209;3,173;9,511;4,914;34,998;4,487;-25,494;-2,806;0,000;36,700;36,700;9,493;3,283;-14,264;-12,096;-15,446;-12,977;-3,256;26,802;0,000;199,340;Inf;212,000;200,000;-13,665;2,991;-9,648;24,138
550,500;3,067;0,694;-35,209;3,173;9,511;4,914;34,998;4,487;-25,494;-2,806;0,000;36,700;36,700;9,493;3,283;-14,227;-12,081;-15,413;-12,955;-3,256;26,802;0,000;199,340;Inf;212,000;200,000;-13,696;2,993;-9,648;24,186
551,000;3,067;0,694;-35,209;3,173;9,511;4,914;34,998;4,487;-25,494;-2,806;0,000;36,700;36,700;9,493;3,283;-14,233;-12,091;-15,441;-12,962;-3,256;26,802;0,000;201,440;Inf;212,000;200,000;-13,669;2,994;-9,642;24,306
551,500;3,067;0,694;-35,209;3,173;9,511;4,899;34,997;4,519;-25,495;-2,795;0,000;36,667;36,755;9,493;3,283;-14,163;-12,076;-15,373;-12,930;-3,243;26,802;0,000;201,440;Inf;211,000;200,000;-13,682;2,995;-9,647;24,332
552,000;3,067;0,694;-35,209;3,173;9,511;4,899;34,997;4,519;-25,495;-2,795;0,000;36,700;36,800;9,493;3,283;-14,197;-12,085;-15,408;-12,961;-3,243;26,802;0,000;200,440;Inf;211,000;200,000;-13,636;2,996;-9,647;24,395
552,500;2,831;0,715;-33,926;3,241;9,554;4,899;34,997;4,519;-25,495;-2,795;0,000;36,700;36,800;9,651;3,142;-14,223;-12,074;-15,428;-12,941;-3,243;26,802;0,000;200,440;Inf;211,000;200,000;-13,663;2,997;-9,626;24,404
553,000;2,831;0,715;-33,926;3,241;9,554;4,899;34,997;4,519;-25,495;-2,795;0,000;36,700;36,800;9,651;3,142;-14,253;-12,056;-15,423;-12,956;-3,243;26,802;0,000;201,240;Inf;211,000;200,000;-13,667;2,995;-9,625;24,403
553,500;2,831;0,715;-33,926;3,241;9,554;4,899;34,997;4,519;-25,495;-2,795;0,000;36,700;36,800;9,651;3,142;-14,228;-12,060;-15,417;-12,963;-3,243;26,802;0,000;201,240;Inf;210,000;200,000;-13,672;2,992;-9,638;24,404
554,000;2,831;0,715;-33,926;3,241;9,554;4,899;34,997;4,519;-25,495;-2,795;0,000;36,700;36,800;9,651;3,142;-14,211;-12,077;-15,440;-12,976;-3,243;26,802;0,000;198,840;Inf;210,000;200,000;-13,667;2,989;-9,631;24,418
554,500;2,831;0,715;-33,926;3,241;9,554;4,869;34,988;4,509;-25,496;-2,810;0,000;36,654;36,712;9,651;3,142;-14,218;-12,062;-15,416;-12,969;-3,266;26,788;0,000;198,840;Inf;211,000;200,000;-13,676;2,987;-9,644;24,270
555,000;2,831;0,715;-33,926;3,241;9,554;4,869;34,988;4,509;-25,496;-2,810;0,000;36,700;36,700;9,651;3,142;-14,238;-12,068;-15,413;-12,970;-3,266;26,788;0,000;199,840;Inf;211,000;200,000;-13,666;2,984;-9,635;24,170
555,500;2,831;0,715;-33,926;3,241;9,554;4,869;34,988;4,509;-25,496;-2,810;0,000;36,700;36,700;9,651;3,142;-14,283;-12,059;-15,427;-12,948;-3,266;26,788;0,000;199,840;Inf;211,000;200,000;-13,672;2,982;-9,635;24,083
556,000;2,825;0,765;-34,257;3,241;9,450;4,869;34,988;4,509;-25,496;-2,810;0,000;36,700;36,700;9,577;3,202;-14,225;-12,053;-15,384;-12,925;-3,266;26,788;0,000;197,940;Inf;211,000;200,000;-13,679;2,979;-9,634;23,958
556,500;2,825;0,765;-34,257;3,241;9,450;4,869;34,988;4,509;-25,496;-2,810;0,000;36,700;36,700;9,577;3,202;-14,242;-12,078;-15,437;-12,958;-3,266;26,788;0,000;197,940;Inf;212,000;200,000;-13,647;2,977;-9,648;23,941
557,000;2,825;0,765;-34,257;3,241;9,450;4,869;34,988;4,509;-25,496;-2,810;0,000;36,700;36,700;9,577;3,202;-14,190;-12,090;-15,398;-12,956;-3,266;26,788;0,000;200,240;Inf;212,000;200,000;-13,679;2,974;-9,648;23,887
557,500;2,825;0,765;-34,257;3,241;9,450;4,869;34,988;4,509;-25,496;-2,810;0,000;36,700;36,700;9,577;3,202;-14,203;-12,092;-15,425;-12,969;-3,266;26,788;0,000;200,240;Inf;212,000;200,000;-13,659;2,972;-9,649;23,843
558,000;2,825;0,765;-34,257;3,241;9,450;4,894;34,984;4,516;-25,511;-2,811;0,000;36,640;36,611;9,577;3,202;-14,305;-12,061;-15,429;-12,961;-3,261;26,800;0,000;198,440;Inf;212,000;200,000;-13,672;2,969;-9,637;23,736
558,500;2,825;0,765;-34,257;3,241;9,450;4,894;34,984;4,516;-25,511;-2,811;0,000;36,600;36,600;9,577;3,202;-14,179;-12,080;-15,404;-12,942;-3,261;26,800;0,000;198,440;Inf;213,000;200,000;-13,689;2,967;-9,625;23,822
559,000;3,557;0,839;-35,209;3,187;9,541;4,894;34,984;4,516;-25,511;-2,811;0,000;36,600;36,600;9,407;3,256;-14,216;-12,038;-15,360;-12,921;-3,261;26,800;0,000;200,240;Inf;213,000;200,000;-13,651;2,965;-9,635;23,782
559,500;3,557;0,839;-35,209;3,187;9,541;4,894;34,984;4,516;-25,511;-2,811;0,000;36,600;36,600;9,407;3,256;-14,249;-12,088;-15,444;-12,956;-3,261;26,800;0,000;200,240;Inf;213,000;200,000;-13,634;2,974;-9,631;23,723
560,000;3,557;0,839;-35,209;3,187;9,541;4,894;34,984;4,516;-25,511;-2,811;0,000;36,600;36,600;9,407;3,256;-14,257;-12,045;-15,402;-12,939;-3,261;26,800;0,000;199,240;Inf;213,000;200,000;-13,684;2,984;-9,628;23,767
560,500;3,557;0,839;-35,209;3,187;9,541;4,894;34,984;4,516;-25,511;-2,811;0,000;36,600;36,600;9,407;3,256;-14,202;-12,072;-15,380;-12,949;-3,261;26,800;0,000;199,240;Inf;213,000;200,000;-13,661;2,993;-9,648;23,696
