t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
561,000;3,557;0,839;-35,209;3,187;9,541;4,927;34,988;4,516;-25,495;-2,811;0,000;36,630;36,624;9,407;3,256;-14,268;-12,076;-15,417;-12,970;-3,260;26,789;0,000;202,240;Inf;213,000;200,000;-13,651;3,003;-9,629;23,598
561,500;3,557;0,839;-35,209;3,187;9,541;4,927;34,988;4,516;-25,495;-2,811;0,000;36,600;36,600;9,407;3,256;-14,232;-12,039;-15,381;-12,933;-3,260;26,789;0,000;202,240;Inf;212,000;200,000;-13,683;3,012;-9,637;23,692
562,000;3,557;0,839;-35,209;3,187;9,541;4,927;34,988;4,516;-25,495;-2,811;0,000;36,600;36,600;9,407;3,256;-14,297;-12,071;-15,439;-12,953;-3,260;26,789;0,000;201,240;Inf;212,000;200,000;-13,646;3,021;-9,639;23,742
562,500;3,111;0,789;-35,209;3,258;9,429;4,927;34,988;4,516;-25,495;-2,811;0,000;36,600;36,600;9,520;3,274;-14,206;-12,069;-15,445;-12,953;-3,260;26,789;0,000;201,240;Inf;211,000;200,000;-13,690;3,029;-9,633;23,713
563,000;3,111;0,789;-35,209;3,258;9,429;4,927;34,988;4,516;-25,495;-2,811;0,000;36,600;36,600;9,520;3,274;-14,279;-12,089;-15,463;-12,989;-3,260;26,789;0,000;202,440;Inf;211,000;200,000;-13,668;3,031;-9,641;23,730
563,500;3,111;0,789;-35,209;3,258;9,429;4,927;34,988;4,516;-25,495;-2,811;0,000;36,600;36,600;9,520;3,274;-14,295;-12,086;-15,477;-12,978;-3,260;26,789;0,000;202,440;Inf;210,000;200,000;-13,705;3,032;-9,620;23,799
564,000;3,111;0,789;-35,209;3,258;9,429;4,927;34,988;4,516;-25,495;-2,811;0,000;36,600;36,600;9,520;3,274;-14,266;-12,100;-15,466;-12,964;-3,260;26,789;0,000;200,340;Inf;210,000;200,000;-13,709;3,033;-9,619;23,890
564,500;3,111;0,789;-35,209;3,258;9,429;4,955;34,992;4,495;-25,501;-2,822;0,000;36,605;36,578;9,520;3,274;-14,272;-12,069;-15,431;-12,976;-3,274;26,795;0,000;200,340;Inf;210,000;200,000;-13,699;3,035;-9,636;23,929
565,000;3,111;0,789;-35,209;3,258;9,429;4,955;34,992;4,495;-25,501;-2,822;0,000;36,600;36,600;9,520;3,274;-14,292;-12,072;-15,464;-12,992;-3,274;26,795;0,000;201,740;Inf;210,000;200,000;-13,687;3,036;-9,637;23,963
565,500;2,961;0,777;-34,098;3,319;9,456;4,955;34,992;4,495;-25,501;-2,822;0,000;36,600;36,600;9,592;3,042;-14,283;-12,103;-15,483;-12,978;-3,274;26,795;0,000;201,740;Inf;209,000;200,000;-13,705;3,037;-9,626;24,030
566,000;2,961;0,777;-34,098;3,319;9,456;4,955;34,992;4,495;-25,501;-2,822;0,000;36,600;36,600;9,592;3,042;-14,241;-12,090;-15,435;-12,945;-3,274;26,795;0,000;200,540;Inf;209,000;200,000;-13,712;3,036;-9,657;24,083
566,500;2,961;0,777;-34,098;3,319;9,456;4,955;34,992;4,495;-25,501;-2,822;0,000;36,600;36,600;9,592;3,042;-14,229;-12,102;-15,446;-12,979;-3,274;26,795;0,000;200,540;Inf;209,000;200,000;-13,678;3,035;-9,656;24,120
567,000;2,961;0,777;-34,098;3,319;9,456;4,955;34,992;4,495;-25,501;-2,822;0,000;36,600;36,600;9,592;3,042;-14,295;-12,076;-15,436;-12,982;-3,274;26,795;0,000;199,640;Inf;209,000;200,000;-13,689;3,033;-9,644;24,156
567,500;2,961;0,777;-34,098;3,319;9,456;4,963;34,986;4,528;-25,497;-2,824;0,000;36,597;36,605;9,592;3,042;-14,289;-12,064;-15,436;-12,957;-3,283;26,797;0,000;199,640;Inf;209,000;200,000;-13,697;3,032;-9,648;24,198
568,000;2,961;0,777;-34,098;3,319;9,456;4,963;34,986;4,528;-25,497;-2,824;0,000;36,600;36,600;9,592;3,042;-14,282;-12,114;-15,486;-12,995;-3,283;26,797;0,000;198,140;Inf;209,000;200,000;-13,686;3,031;-9,639;24,234
568,500;2,943;0,802;-33,794;3,263;9,504;4,963;34,986;4,528;-25,497;-2,824;0,000;36,600;36,600;9,608;3,150;-14,290;-12,087;-15,420;-12,957;-3,283;26,797;0,000;198,140;Inf;210,000;200,000;-13,719;3,030;-9,653;24,246
569,000;2,943;0,802;-33,794;3,263;9,504;4,963;34,986;4,528;-25,497;-2,824;0,000;36,600;36,600;9,608;3,150;-14,244;-12,062;-15,400;-12,959;-3,283;26,797;0,000;199,740;Inf;210,000;200,000;-13,688;3,029;-9,663;24,238
569,500;2,943;0,802;-33,794;3,263;9,504;4,963;34,986;4,528;-25,497;-2,824;0,000;36,600;36,600;9,608;3,150;-14,224;-12,095;-15,453;-12,991;-3,283;26,797;0,000;199,740;Inf;210,000;200,000;-13,666;3,027;-9,669;24,229
570,000;2,943;0,802;-33,794;3,263;9,504;4,963;34,986;4,528;-25,497;-2,824;0,000;36,600;36,600;9,608;3,150;-14,299;-12,093;-15,476;-12,971;-3,283;26,797;0,000;196,640;Inf;210,000;200,000;-13,691;3,026;-9,661;24,218
570,500;2,943;0,802;-33,794;3,263;9,504;4,963;34,986;4,528;-25,497;-2,824;0,000;36,600;36,600;9,608;3,150;-14,289;-12,074;-15,453;-12,977;-3,283;26,797;0,000;196,640;Inf;211,000;200,000;-13,710;3,024;-9,654;24,206
571,000;2,943;0,802;-33,794;3,263;9,504;4,928;34,985;4,512;-25,514;-2,832;0,000;36,582;36,576;9,608;3,150;-14,269;-12,098;-15,489;-12,996;-3,287;26,784;0,000;197,640;Inf;211,000;200,000;-13,698;3,023;-9,666;24,194
571,500;2,943;0,802;-33,794;3,263;9,504;4,928;34,985;4,512;-25,514;-2,832;0,000;36,600;36,600;9,608;3,150;-14,229;-12,093;-15,429;-12,975;-3,287;26,784;0,000;197,640;Inf;212,000;200,000;-13,713;3,022;-9,642;24,233
572,000;3,000;0,715;-35,209;3,195;9,605;4,928;34,985;4,512;-25,514;-2,832;0,000;36,600;36,600;9,356;3,233;-14,306;-12,070;-15,448;-12,982;-3,287;26,784;0,000;197,540;Inf;212,000;200,000;-13,682;3,020;-9,652;24,275
572,500;3,000;0,715;-35,209;3,195;9,605;4,928;34,985;4,512;-25,514;-2,832;0,000;36,600;36,600;9,356;3,233;-14,256;-12,107;-15,468;-12,967;-3,287;26,784;0,000;197,540;Inf;213,000;200,000;-13,702;3,020;-9,661;24,282
573,000;3,000;0,715;-35,209;3,195;9,605;4,928;34,985;4,512;-25,514;-2,832;0,000;36,600;36,600;9,356;3,233;-14,312;-12,073;-15,445;-12,993;-3,287;26,784;0,000;200,940;Inf;213,000;200,000;-13,699;3,020;-9,662;24,328
573,500;3,000;0,715;-35,209;3,195;9,605;4,928;34,985;4,512;-25,514;-2,832;0,000;36,600;36,600;9,356;3,233;-14,254;-12,090;-15,457;-12,967;-3,287;26,784;0,000;200,940;Inf;213,000;200,000;-13,706;3,019;-9,669;24,356
574,000;3,000;0,715;-35,209;3,195;9,605;4,902;34,983;4,497;-25,524;-2,825;0,000;36,582;36,568;9,356;3,233;-14,273;-12,062;-15,386;-12,946;-3,268;26,783;0,000;199,640;Inf;213,000;200,000;-13,692;3,019;-9,665;24,342
574,500;3,000;0,715;-35,209;3,195;9,605;4,902;34,983;4,497;-25,524;-2,825;0,000;36,600;36,600;9,356;3,233;-14,282;-12,081;-15,416;-12,972;-3,268;26,783;0,000;199,640;Inf;213,000;200,000;-13,667;3,019;-9,676;24,253
575,000;2,659;0,659;-35,209;3,149;9,498;4,902;34,983;4,497;-25,524;-2,825;0,000;36,600;36,600;9,476;3,324;-14,262;-12,087;-15,460;-12,994;-3,268;26,783;0,000;199,940;Inf;213,000;200,000;-13,688;3,019;-9,671;24,230
575,500;2,659;0,659;-35,209;3,149;9,498;4,902;34,983;4,497;-25,524;-2,825;0,000;36,600;36,600;9,476;3,324;-14,256;-12,084;-15,462;-12,975;-3,268;26,783;0,000;199,940;Inf;213,000;200,000;-13,701;3,013;-9,658;24,240
576,000;2,659;0,659;-35,209;3,149;9,498;4,902;34,983;4,497;-25,524;-2,825;0,000;36,600;36,600;9,476;3,324;-14,242;-12,064;-15,423;-12,930;-3,268;26,783;0,000;199,840;Inf;213,000;200,000;-13,694;3,007;-9,688;24,231
576,500;2,659;0,659;-35,209;3,149;9,498;4,902;34,983;4,497;-25,524;-2,825;0,000;36,600;36,600;9,476;3,324;-14,261;-12,095;-15,443;-12,956;-3,268;26,783;0,000;199,840;Inf;213,000;200,000;-13,665;3,001;-9,678;24,279
577,000;2,659;0,659;-35,209;3,149;9,498;4,902;34,983;4,497;-25,524;-2,825;0,000;36,600;36,600;9,476;3,324;-14,274;-12,085;-15,424;-12,972;-3,268;26,783;0,000;201,440;Inf;213,000;200,000;-13,689;2,995;-9,677;24,229
577,500;2,659;0,659;-35,209;3,149;9,498;4,880;34,987;4,495;-25,511;-2,828;0,000;36,573;36,570;9,476;3,324;-14,244;-12,064;-15,399;-12,962;-3,274;26,787;0,000;201,440;Inf;212,000;200,000;-13,689;2,990;-9,672;24,216
578,000;2,659;0,659;-35,209;3,149;9,498;4,880;34,987;4,495;-25,511;-2,828;0,000;36,600;36,600;9,476;3,324;-14,270;-12,060;-15,428;-12,930;-3,274;26,787;0,000;200,940;Inf;212,000;200,000;-13,667;2,985;-9,668;24,197
578,500;2,899;0,790;-34,149;3,230;9,456;4,880;34,987;4,495;-25,511;-2,828;0,000;36,600;36,600;9,616;3,252;-14,278;-12,104;-15,432;-12,980;-3,274;26,787;0,000;200,940;Inf;212,000;200,000;-13,672;2,979;-9,693;24,234
579,000;2,899;0,790;-34,149;3,230;9,456;4,880;34,987;4,495;-25,511;-2,828;0,000;36,600;36,600;9,616;3,252;-14,300;-12,076;-15,424;-12,971;-3,274;26,787;0,000;201,840;Inf;212,000;200,000;-13,699;2,978;-9,697;24,205
579,500;2,899;0,790;-34,149;3,230;9,456;4,880;34,987;4,495;-25,511;-2,828;0,000;36,600;36,600;9,616;3,252;-14,304;-12,088;-15,415;-12,950;-3,274;26,787;0,000;201,840;Inf;211,000;200,000;-13,693;2,977;-9,700;24,207
580,000;2,899;0,790;-34,149;3,230;9,456;4,880;34,987;4,495;-25,511;-2,828;0,000;36,600;36,600;9,616;3,252;-14,267;-12,078;-15,412;-12,981;-3,274;26,787;0,000;200,040;Inf;211,000;200,000;-13,689;2,975;-9,694;24,242
580,500;2,899;0,790;-34,149;3,230;9,456;4,904;34,978;4,494;-25,531;-2,836;0,000;36,559;36,568;9,616;3,252;-14,227;-12,086;-15,431;-12,985;-3,271;26,782;0,000;200,040;Inf;211,000;200,000;-13,684;2,974;-9,701;24,291
581,000;2,899;0,790;-34,149;3,230;9,456;4,904;34,978;4,494;-25,531;-2,836;0,000;36,600;36,600;9,616;3,252;-14,331;-12,078;-15,457;-12,972;-3,271;26,782;0,000;201,240;Inf;211,000;200,000;-13,682;2,973;-9,709;24,341
581,500;2,543;0,708;-34,075;3,282;9,467;4,904;34,978;4,494;-25,531;-2,836;0,000;36,600;36,600;9,582;3,156;-14,290;-12,105;-15,472;-12,965;-3,271;26,782;0,000;201,240;Inf;210,000;200,000;-13,709;2,972;-9,697;24,348
582,000;2,543;0,708;-34,075;3,282;9,467;4,904;34,978;4,494;-25,531;-2,836;0,000;36,600;36,600;9,582;3,156;-14,238;-12,111;-15,430;-12,982;-3,271;26,782;0,000;201,640;Inf;210,000;200,000;-13,708;2,965;-9,709;24,352
582,500;2,543;0,708;-34,075;3,282;9,467;4,904;34,978;4,494;-25,531;-2,836;0,000;36,600;36,600;9,582;3,156;-14,285;-12,110;-15,451;-12,984;-3,271;26,782;0,000;201,640;Inf;209,000;200,000;-13,690;2,958;-9,699;24,449
583,000;2,543;0,708;-34,075;3,282;9,467;4,904;34,978;4,494;-25,531;-2,836;0,000;36,600;36,600;9,582;3,156;-14,300;-12,097;-15,429;-12,994;-3,271;26,782;0,000;200,140;Inf;209,000;200,000;-13,708;2,951;-9,715;24,422
583,500;2,543;0,708;-34,075;3,282;9,467;4,904;34,978;4,494;-25,531;-2,836;0,000;36,600;36,600;9,582;3,156;-14,246;-12,102;-15,453;-12,975;-3,271;26,782;0,000;200,140;Inf;209,000;200,000;-13,705;2,944;-9,721;24,415
584,000;2,543;0,708;-34,075;3,282;9,467;4,944;34,979;4,477;-25,519;-2,808;0,000;36,559;36,577;9,582;3,156;-14,236;-12,092;-15,474;-12,999;-3,265;26,787;0,000;200,640;Inf;209,000;200,000;-13,694;2,938;-9,720;24,399
584,500;2,543;0,708;-34,075;3,282;9,467;4,944;34,979;4,477;-25,519;-2,808;0,000;36,600;36,600;9,582;3,156;-14,317;-12,091;-15,464;-12,987;-3,265;26,787;0,000;200,640;Inf;209,000;200,000;-13,700;2,931;-9,721;24,363
585,000;3,342;0,816;-35,209;3,221;9,555;4,944;34,979;4,477;-25,519;-2,808;0,000;36,600;36,600;9,423;3,152;-14,234;-12,132;-15,428;-12,983;-3,265;26,787;0,000;200,940;Inf;209,000;200,000;-13,715;2,925;-9,742;24,363
585,500;3,342;0,816;-35,209;3,221;9,555;4,944;34,979;4,477;-25,519;-2,808;0,000;36,600;36,600;9,423;3,152;-14,240;-12,112;-15,437;-12,991;-3,265;26,787;0,000;200,940;Inf;209,000;200,000;-13,694;2,932;-9,712;24,421
586,000;3,342;0,816;-35,209;3,221;9,555;4,944;34,979;4,477;-25,519;-2,808;0,000;36,600;36,600;9,423;3,152;-14,303;-12,056;-15,429;-12,969;-3,265;26,787;0,000;198,840;Inf;209,000;200,000;-13,695;2,938;-9,726;24,470
586,500;3,342;0,816;-35,209;3,221;9,555;4,944;34,979;4,477;-25,519;-2,808;0,000;36,600;36,600;9,423;3,152;-14,262;-12,085;-15,432;-12,971;-3,265;26,787;0,000;198,840;Inf;210,000;200,000;-13,689;2,945;-9,717;24,500
587,000;3,342;0,816;-35,209;3,221;9,555;4,961;34,994;4,487;-25,510;-2,815;0,000;36,552;36,664;9,423;3,152;-14,225;-12,100;-15,445;-12,974;-3,267;26,790;0,000;199,040;Inf;210,000;200,000;-13,687;2,951;-9,722;24,528
587,500;3,342;0,816;-35,209;3,221;9,555;4,961;34,994;4,487;-25,510;-2,815;0,000;36,600;36,700;9,423;3,152;-14,267;-12,088;-15,419;-12,963;-3,267;26,790;0,000;199,040;Inf;210,000;200,000;-13,686;2,958;-9,714;24,672
588,000;3,194;0,760;-35,146;3,173;9,485;4,961;34,994;4,487;-25,510;-2,815;0,000;36,600;36,700;9,599;3,287;-14,289;-12,073;-15,412;-12,957;-3,267;26,790;0,000;198,340;Inf;210,000;200,000;-13,684;2,964;-9,722;24,770
588,500;3,194;0,760;-35,146;3,173;9,485;4,961;34,994;4,487;-25,510;-2,815;0,000;36,600;36,700;9,599;3,287;-14,299;-12,112;-15,483;-13,006;-3,267;26,790;0,000;198,340;Inf;211,000;200,000;-13,683;2,968;-9,719;24,802
589,000;3,194;0,760;-35,146;3,173;9,485;4,961;34,994;4,487;-25,510;-2,815;0,000;36,600;36,700;9,599;3,287;-14,275;-12,094;-15,447;-12,990;-3,267;26,790;0,000;198,640;Inf;211,000;200,000;-13,725;2,972;-9,722;24,802
589,500;3,194;0,760;-35,146;3,173;9,485;4,961;34,994;4,487;-25,510;-2,815;0,000;36,600;36,700;9,599;3,287;-14,329;-12,085;-15,453;-12,985;-3,267;26,790;0,000;198,640;Inf;212,000;200,000;-13,702;2,975;-9,718;24,767
590,000;3,194;0,760;-35,146;3,173;9,485;4,946;34,977;4,491;-25,511;-2,821;0,000;36,553;36,559;9,599;3,287;-14,257;-12,091;-15,460;-13,010;-3,273;26,782;0,000;198,840;Inf;212,000;200,000;-13,713;2,979;-9,711;24,764
590,500;3,194;0,760;-35,146;3,173;9,485;4,946;34,977;4,491;-25,511;-2,821;0,000;36,600;36,600;9,599;3,287;-14,343;-12,103;-15,457;-13,001;-3,273;26,782;0,000;198,840;Inf;213,000;200,000;-13,704;2,982;-9,720;24,691
591,000;3,194;0,760;-35,146;3,173;9,485;4,946;34,977;4,491;-25,511;-2,821;0,000;36,600;36,600;9,599;3,287;-14,241;-12,096;-15,432;-12,962;-3,273;26,782;0,000;199,040;Inf;213,000;200,000;-13,726;2,986;-9,716;24,677
591,500;3,077;0,779;-34,299;3,258;9,463;4,946;34,977;4,491;-25,511;-2,821;0,000;36,600;36,600;9,709;3,277;-14,235;-12,098;-15,451;-12,981;-3,273;26,782;0,000;199,040;Inf;213,000;200,000;-13,683;2,989;-9,711;24,671
592,000;3,077;0,779;-34,299;3,258;9,463;4,946;34,977;4,491;-25,511;-2,821;0,000;36,600;36,600;9,709;3,277;-14,302;-12,093;-15,442;-12,960;-3,273;26,782;0,000;199,640;Inf;213,000;200,000;-13,691;2,991;-9,727;24,662
592,500;3,077;0,779;-34,299;3,258;9,463;4,946;34,977;4,491;-25,511;-2,821;0,000;36,600;36,600;9,709;3,277;-14,270;-12,056;-15,433;-12,965;-3,273;26,782;0,000;199,640;Inf;213,000;200,000;-13,699;2,992;-9,731;24,679
593,000;3,077;0,779;-34,299;3,258;9,463;4,946;34,977;4,491;-25,511;-2,821;0,000;36,600;36,600;9,709;3,277;-14,262;-12,098;-15,442;-12,976;-3,273;26,782;0,000;203,140;Inf;213,000;200,000;-13,681;2,993;-9,712;24,667
593,500;3,077;0,779;-34,299;3,258;9,463;4,912;34,991;4,491;-25,529;-2,827;0,000;36,565;36,630;9,709;3,277;-14,258;-12,064;-15,428;-12,958;-3,268;26,795;0,000;203,140;Inf;212,000;200,000;-13,694;2,995;-9,740;24,695
594,000;3,077;0,779;-34,299;3,258;9,463;4,912;34,991;4,491;-25,529;-2,827;0,000;36,600;36,600;9,709;3,277;-14,271;-12,096;-15,456;-12,965;-3,268;26,795;0,000;202,940;Inf;212,000;200,000;-13,677;2,996;-9,686;24,711
594,500;3,415;0,797;-35,209;3,223;9,524;4,912;34,991;4,491;-25,529;-2,827;0,000;36,600;36,600;9,334;3,212;-14,265;-12,063;-15,399;-12,949;-3,268;26,795;0,000;202,940;Inf;211,000;200,000;-13,697;2,997;-9,695;24,684
595,000;3,415;0,797;-35,209;3,223;9,524;4,912;34,991;4,491;-25,529;-2,827;0,000;36,600;36,600;9,334;3,212;-14,220;-12,059;-15,417;-12,959;-3,268;26,795;0,000;203,040;Inf;211,000;200,000;-13,669;3,004;-9,720;24,694
595,500;3,415;0,797;-35,209;3,223;9,524;4,912;34,991;4,491;-25,529;-2,827;0,000;36,600;36,600;9,334;3,212;-14,263;-12,086;-15,457;-12,966;-3,268;26,795;0,000;203,040;Inf;210,000;200,000;-13,664;3,011;-9,689;24,676
596,000;3,415;0,797;-35,209;3,223;9,524;4,912;34,991;4,491;-25,529;-2,827;0,000;36,600;36,600;9,334;3,212;-14,313;-12,098;-15,494;-12,978;-3,268;26,795;0,000;201,940;Inf;210,000;200,000;-13,693;3,018;-9,710;24,642
596,500;3,415;0,797;-35,209;3,223;9,524;4,901;34,992;4,509;-25,509;-2,812;0,000;36,577;36,676;9,334;3,212;-14,285;-12,078;-15,411;-12,961;-3,268;26,791;0,000;201,940;Inf;209,000;200,000;-13,721;3,024;-9,686;24,652
597,000;3,415;0,797;-35,209;3,223;9,524;4,901;34,992;4,509;-25,509;-2,812;0,000;36,600;36,700;9,334;3,212;-14,280;-12,064;-15,420;-12,985;-3,268;26,791;0,000;202,140;Inf;209,000;200,000;-13,684;3,031;-9,715;24,606
597,500;3,415;0,797;-35,209;3,223;9,524;4,901;34,992;4,509;-25,509;-2,812;0,000;36,600;36,700;9,334;3,212;-14,262;-12,115;-15,463;-12,986;-3,268;26,791;0,000;202,140;Inf;208,000;200,000;-13,687;3,037;-9,704;24,565
598,000;3,265;0,773;-35,209;3,234;9,566;4,901;34,992;4,509;-25,509;-2,812;0,000;36,600;36,700;9,373;3,234;-14,320;-12,102;-15,521;-13,002;-3,268;26,791;0,000;202,240;Inf;208,000;200,000;-13,706;3,043;-9,676;24,562
598,500;3,265;0,773;-35,209;3,234;9,566;4,901;34,992;4,509;-25,509;-2,812;0,000;36,600;36,700;9,373;3,234;-14,290;-12,066;-15,404;-12,967;-3,268;26,791;0,000;202,240;Inf;207,000;200,000;-13,736;3,047;-9,697;24,547
599,000;3,265;0,773;-35,209;3,234;9,566;4,901;34,992;4,509;-25,509;-2,812;0,000;36,600;36,700;9,373;3,234;-14,292;-12,039;-15,366;-12,938;-3,268;26,791;0,000;198,740;Inf;207,000;200,000;-13,682;3,050;-9,696;24,551
599,500;3,265;0,773;-35,209;3,234;9,566;4,901;34,992;4,509;-25,509;-2,812;0,000;36,600;36,700;9,373;3,234;-14,260;-12,113;-15,467;-12,996;-3,268;26,791;0,000;198,740;Inf;208,000;200,000;-13,659;3,054;-9,705;24,512
600,000;3,265;0,773;-35,209;3,234;9,566;4,869;34,997;4,501;-25,522;-2,833;0,000;36,577;36,713;9,373;3,234;-14,330;-12,076;-15,452;-12,974;-3,271;26,786;0,000;198,940;Inf;208,000;200,000;-13,709;3,057;-9,688;24,502
600,500;3,265;0,773;-35,209;3,234;9,566;4,869;34,997;4,501;-25,522;-2,833;0,000;36,600;36,700;9,373;3,234;-14,319;-12,101;-15,448;-13,003;-3,271;26,786;0,000;198,940;Inf;209,000;200,000;-13,708;3,061;-9,695;24,567
601,000;2,342;0,597;-34,087;3,272;9,545;4,869;34,997;4,501;-25,522;-2,833;0,000;36,600;36,700;9,632;3,148;-14,329;-12,111;-15,467;-12,984;-3,271;26,786;0,000;199,040;Inf;209,000;200,000;-13,718;3,064;-9,719;24,505
601,500;2,342;0,597;-34,087;3,272;9,545;4,869;34,997;4,501;-25,522;-2,833;0,000;36,600;36,700;9,632;3,148;-14,308;-12,107;-15,506;-13,006;-3,271;26,786;0,000;199,040;Inf;209,000;200,000;-13,723;3,052;-9,698;24,491
602,000;2,342;0,597;-34,087;3,272;9,545;4,869;34,997;4,501;-25,522;-2,833;0,000;36,600;36,700;9,632;3,148;-14,261;-12,114;-15,477;-13,001;-3,271;26,786;0,000;199,240;Inf;209,000;200,000;-13,732;3,041;-9,721;24,433
602,500;2,342;0,597;-34,087;3,272;9,545;4,869;34,997;4,501;-25,522;-2,833;0,000;36,600;36,700;9,632;3,148;-14,330;-12,111;-15,479;-12,979;-3,271;26,786;0,000;199,240;Inf;209,000;200,000;-13,713;3,029;-9,733;24,384
603,000;2,342;0,597;-34,087;3,272;9,545;4,902;34,993;4,510;-25,533;-2,816;0,000;36,589;36,730;9,632;3,148;-14,240;-12,073;-15,390;-12,966;-3,274;26,778;0,000;198,940;Inf;209,000;200,000;-13,724;3,018;-9,742;24,316
603,500;2,342;0,597;-34,087;3,272;9,545;4,902;34,993;4,510;-25,533;-2,816;0,000;36,600;36,700;9,632;3,148;-14,310;-12,118;-15,463;-13,008;-3,274;26,778;0,000;198,940;Inf;210,000;200,000;-13,667;3,007;-9,727;24,278
604,000;2,342;0,597;-34,087;3,272;9,545;4,902;34,993;4,510;-25,533;-2,816;0,000;36,600;36,700;9,632;3,148;-14,252;-12,105;-15,444;-12,977;-3,274;26,778;0,000;197,540;Inf;210,000;200,000;-13,725;2,996;-9,732;24,303
604,500;2,954;0,766;-34,111;3,303;9,488;4,902;34,993;4,510;-25,533;-2,816;0,000;36,600;36,700;9,572;3,016;-14,224;-12,105;-15,381;-12,949;-3,274;26,778;0,000;197,540;Inf;211,000;200,000;-13,694;2,985;-9,728;24,197
605,000;2,954;0,766;-34,111;3,303;9,488;4,902;34,993;4,510;-25,533;-2,816;0,000;36,600;36,700;9,572;3,016;-14,257;-12,104;-15,477;-12,996;-3,274;26,778;0,000;198,140;Inf;211,000;200,000;-13,665;2,985;-9,724;23,975
605,500;2,954;0,766;-34,111;3,303;9,488;4,902;34,993;4,510;-25,533;-2,816;0,000;36,600;36,700;9,572;3,016;-14,288;-12,108;-15,474;-12,997;-3,274;26,778;0,000;198,140;Inf;212,000;200,000;-13,708;2,984;-9,733;23,791
606,000;2,954;0,766;-34,111;3,303;9,488;4,902;34,993;4,510;-25,533;-2,816;0,000;36,600;36,700;9,572;3,016;-14,333;-12,088;-15,480;-13,005;-3,274;26,778;0,000;199,640;Inf;212,000;200,000;-13,717;2,984;-9,742;23,841
606,500;2,954;0,766;-34,111;3,303;9,488;4,953;35,006;4,501;-25,529;-2,807;0,000;36,595;36,803;9,572;3,016;-14,310;-12,126;-15,503;-13,000;-3,274;26,780;0,000;199,640;Inf;212,000;200,000;-13,726;2,983;-9,723;23,720
607,000;2,954;0,766;-34,111;3,303;9,488;4,953;35,006;4,501;-25,529;-2,807;0,000;36,600;36,800;9,572;3,016;-14,301;-12,123;-15,471;-13,014;-3,274;26,780;0,000;200,240;Inf;212,000;200,000;-13,735;2,983;-9,723;23,713
607,500;2,575;0,694;-33,874;3,222;9,472;4,953;35,006;4,501;-25,529;-2,807;0,000;36,600;36,800;9,669;3,258;-14,368;-12,145;-15,532;-13,033;-3,274;26,780;0,000;200,240;Inf;212,000;200,000;-13,727;2,982;-9,731;23,781
608,000;2,575;0,694;-33,874;3,222;9,472;4,953;35,006;4,501;-25,529;-2,807;0,000;36,600;36,800;9,669;3,258;-14,310;-12,119;-15,510;-13,025;-3,274;26,780;0,000;199,940;Inf;212,000;200,000;-13,769;2,976;-9,740;23,805
608,500;2,575;0,694;-33,874;3,222;9,472;4,953;35,006;4,501;-25,529;-2,807;0,000;36,600;36,800;9,669;3,258;-14,259;-12,109;-15,438;-12,994;-3,274;26,780;0,000;199,940;Inf;212,000;200,000;-13,741;2,969;-9,737;23,829
609,000;2,575;0,694;-33,874;3,222;9,472;4,953;35,006;4,501;-25,529;-2,807;0,000;36,600;36,800;9,669;3,258;-14,326;-12,089;-15,447;-13,002;-3,274;26,780;0,000;201,740;Inf;212,000;200,000;-13,700;2,963;-9,738;23,963
609,500;2,575;0,694;-33,874;3,222;9,472;4,996;35,018;4,491;-25,556;-2,824;0,000;36,620;36,791;9,669;3,258;-14,306;-12,140;-15,493;-13,020;-3,265;26,775;0,000;201,740;Inf;211,000;200,000;-13,716;2,956;-9,743;24,036
610,000;2,575;0,694;-33,874;3,222;9,472;4,996;35,018;4,491;-25,556;-2,824;0,000;36,600;36,800;9,669;3,258;-14,321;-12,110;-15,445;-12,994;-3,265;26,775;0,000;201,940;Inf;211,000;200,000;-13,740;2,950;-9,756;24,039
610,500;3,186;0,748;-35,209;3,133;9,528;4,996;35,018;4,491;-25,556;-2,824;0,000;36,600;36,800;9,572;3,359;-14,316;-12,142;-15,492;-13,016;-3,265;26,775;0,000;201,940;Inf;210,000;200,000;-13,718;2,944;-9,745;24,054
611,000;3,186;0,748;-35,209;3,133;9,528;4,996;35,018;4,491;-25,556;-2,824;0,000;36,600;36,800;9,572;3,359;-14,348;-12,139;-15,501;-13,036;-3,265;26,775;0,000;201,840;Inf;210,000;200,000;-13,742;2,948;-9,761;24,096
611,500;3,186;0,748;-35,209;3,133;9,528;4,996;35,018;4,491;-25,556;-2,824;0,000;36,600;36,800;9,572;3,359;-14,326;-12,143;-15,526;-13,033;-3,265;26,775;0,000;201,840;Inf;209,000;200,000;-13,756;2,952;-9,742;24,100
612,000;3,186;0,748;-35,209;3,133;9,528;4,996;35,018;4,491;-25,556;-2,824;0,000;36,600;36,800;9,572;3,359;-14,303;-12,114;-15,446;-13,016;-3,265;26,775;0,000;201,040;Inf;209,000;200,000;-13,757;2,955;-9,761;24,181
612,500;3,186;0,748;-35,209;3,133;9,528;4,996;35,018;4,491;-25,556;-2,824;0,000;36,600;36,800;9,572;3,359;-14,351;-12,154;-15,505;-13,022;-3,265;26,775;0,000;201,040;Inf;208,000;200,000;-13,719;2,959;-9,757;24,257
613,000;3,186;0,748;-35,209;3,133;9,528;4,962;35,008;4,485;-25,548;-2,825;0,000;36,628;36,817;9,572;3,359;-14,369;-12,112;-15,501;-13,037;-3,274;26,768;0,000;200,940;Inf;208,000;200,000;-13,758;2,963;-9,741;24,267
613,500;3,186;0,748;-35,209;3,133;9,528;4,962;35,008;4,485;-25,548;-2,825;0,000;36,600;36,800;9,572;3,359;-14,345;-12,123;-15,467;-13,030;-3,274;26,768;0,000;200,940;Inf;208,000;200,000;-13,755;2,967;-9,751;24,285
614,000;2,483;0,691;-34,058;3,330;9,474;4,962;35,008;4,485;-25,548;-2,825;0,000;36,600;36,800;9,573;3,137;-14,317;-12,138;-15,527;-13,039;-3,274;26,768;0,000;201,040;Inf;208,000;200,000;-13,741;2,970;-9,756;24,279
614,500;2,483;0,691;-34,058;3,330;9,474;4,962;35,008;4,485;-25,548;-2,825;0,000;36,600;36,800;9,573;3,137;-14,260;-12,132;-15,469;-12,997;-3,274;26,768;0,000;201,040;Inf;207,000;200,000;-13,755;2,962;-9,765;24,278
615,000;2,483;0,691;-34,058;3,330;9,474;4,962;35,008;4,485;-25,548;-2,825;0,000;36,600;36,800;9,573;3,137;-14,341;-12,136;-15,504;-13,046;-3,274;26,768;0,000;197,240;Inf;207,000;200,000;-13,715;2,954;-9,750;24,281
615,500;2,483;0,691;-34,058;3,330;9,474;4,962;35,008;4,485;-25,548;-2,825;0,000;36,600;36,800;9,573;3,137;-14,303;-12,144;-15,503;-13,021;-3,274;26,768;0,000;197,240;Inf;208,000;200,000;-13,757;2,947;-9,762;24,311
616,000;2,483;0,691;-34,058;3,330;9,474;4,929;35,019;4,503;-25,551;-2,827;0,000;36,648;36,893;9,573;3,137;-14,304;-12,128;-15,510;-13,035;-3,272;26,772;0,000;197,440;Inf;208,000;200,000;-13,743;2,939;-9,769;24,306
616,500;2,483;0,691;-34,058;3,330;9,474;4,929;35,019;4,503;-25,551;-2,827;0,000;36,600;36,900;9,573;3,137;-14,366;-12,153;-15,542;-13,057;-3,272;26,772;0,000;197,440;Inf;209,000;200,000;-13,744;2,932;-9,748;24,355
617,000;2,595;0,727;-33,482;3,238;9,474;4,929;35,019;4,503;-25,551;-2,827;0,000;36,600;36,900;9,668;3,172;-14,381;-12,148;-15,506;-13,047;-3,272;26,772;0,000;198,040;Inf;209,000;200,000;-13,780;2,924;-9,761;24,351
617,500;2,595;0,727;-33,482;3,238;9,474;4,929;35,019;4,503;-25,551;-2,827;0,000;36,600;36,900;9,668;3,172;-14,378;-12,170;-15,538;-13,040;-3,272;26,772;0,000;198,040;Inf;210,000;200,000;-13,771;2,919;-9,781;24,374
618,000;2,595;0,727;-33,482;3,238;9,474;4,929;35,019;4,503;-25,551;-2,827;0,000;36,600;36,900;9,668;3,172;-14,327;-12,140;-15,488;-13,021;-3,272;26,772;0,000;197,640;Inf;210,000;200,000;-13,782;2,914;-9,778;24,362
618,500;2,595;0,727;-33,482;3,238;9,474;4,929;35,019;4,503;-25,551;-2,827;0,000;36,600;36,900;9,668;3,172;-14,357;-12,126;-15,456;-13,010;-3,272;26,772;0,000;197,640;Inf;211,000;200,000;-13,744;2,908;-9,801;24,326
619,000;2,595;0,727;-33,482;3,238;9,474;4,929;35,019;4,503;-25,551;-2,827;0,000;36,600;36,900;9,668;3,172;-14,290;-12,144;-15,495;-13,031;-3,272;26,772;0,000;198,240;Inf;211,000;200,000;-13,737;2,903;-9,776;24,358
619,500;2,595;0,727;-33,482;3,238;9,474;4,940;35,026;4,499;-25,557;-2,809;0,000;36,668;36,932;9,668;3,172;-14,314;-12,131;-15,465;-13,006;-3,259;26,763;0,000;198,240;Inf;212,000;200,000;-13,740;2,898;-9,769;24,404
620,000;2,595;0,727;-33,482;3,238;9,474;4,940;35,026;4,499;-25,557;-2,809;0,000;36,700;36,900;9,668;3,172;-14,344;-12,144;-15,506;-13,026;-3,259;26,763;0,000;198,440;Inf;212,000;200,000;-13,729;2,893;-9,764;24,413
620,500;2,848;0,722;-34,804;3,255;9,531;4,940;35,026;4,499;-25,557;-2,809;0,000;36,700;36,900;9,503;3,132;-14,254;-12,151;-15,464;-13,016;-3,259;26,763;0,000;198,440;Inf;213,000;200,000;-13,755;2,888;-9,781;24,513
621,000;2,848;0,722;-34,804;3,255;9,531;4,940;35,026;4,499;-25,557;-2,809;0,000;36,700;36,900;9,503;3,132;-14,345;-12,130;-15,481;-13,030;-3,259;26,763;0,000;198,540;Inf;213,000;200,000;-13,721;2,888;-9,772;24,531
621,500;2,848;0,722;-34,804;3,255;9,531;4,940;35,026;4,499;-25,557;-2,809;0,000;36,700;36,900;9,503;3,132;-14,354;-12,165;-15,520;-13,039;-3,259;26,763;0,000;198,540;Inf;214,000;200,000;-13,747;2,887;-9,760;24,555
622,000;2,848;0,722;-34,804;3,255;9,531;4,940;35,026;4,499;-25,557;-2,809;0,000;36,700;36,900;9,503;3,132;-14,329;-12,127;-15,489;-12,989;-3,259;26,763;0,000;201,540;Inf;214,000;200,000;-13,769;2,886;-9,762;24,528
622,500;2,848;0,722;-34,804;3,255;9,531;4,907;35,033;4,526;-25,544;-2,799;0,000;36,687;36,974;9,503;3,132;-14,344;-12,100;-15,437;-12,982;-3,272;26,772;0,000;201,540;Inf;213,000;200,000;-13,733;2,886;-9,778;24,503
623,000;2,848;0,722;-34,804;3,255;9,531;4,907;35,033;4,526;-25,544;-2,799;0,000;36,700;37,000;9,503;3,132;-14,329;-12,141;-15,463;-13,030;-3,272;26,772;0,000;202,040;Inf;213,000;200,000;-13,716;2,885;-9,782;24,479
623,500;3,048;0,794;-34,294;3,284;9,503;4,907;35,033;4,526;-25,544;-2,799;0,000;36,700;37,000;9,548;3,091;-14,362;-12,146;-15,480;-13,026;-3,272;26,772;0,000;202,040;Inf;212,000;200,000;-13,741;2,884;-9,781;24,417
624,000;3,048;0,794;-34,294;3,284;9,503;4,907;35,033;4,526;-25,544;-2,799;0,000;36,700;37,000;9,548;3,091;-14,351;-12,127;-15,480;-13,024;-3,272;26,772;0,000;201,640;Inf;212,000;200,000;-13,753;2,887;-9,784;24,361
624,500;3,048;0,794;-34,294;3,284;9,503;4,907;35,033;4,526;-25,544;-2,799;0,000;36,700;37,000;9,548;3,091;-14,363;-12,107;-15,459;-13,001;-3,272;26,772;0,000;201,640;Inf;211,000;200,000;-13,745;2,890;-9,775;24,340
625,000;3,048;0,794;-34,294;3,284;9,503;4,907;35,033;4,526;-25,544;-2,799;0,000;36,700;37,000;9,548;3,091;-14,353;-12,130;-15,460;-13,014;-3,272;26,772;0,000;203,240;Inf;211,000;200,000;-13,733;2,892;-9,752;24,265
625,500;3,048;0,794;-34,294;3,284;9,503;4,907;35,033;4,526;-25,544;-2,799;0,000;36,700;37,000;9,548;3,091;-14,295;-12,166;-15,487;-13,013;-3,272;26,772;0,000;203,240;Inf;210,000;200,000;-13,739;2,895;-9,758;24,079
626,000;3,048;0,794;-34,294;3,284;9,503;4,907;35,036;4,517;-25,539;-2,823;0,000;36,707;37,008;9,548;3,091;-14,362;-12,139;-15,504;-13,029;-3,280;26,769;0,000;203,140;Inf;210,000;200,000;-13,740;2,897;-9,756;24,020
626,500;3,048;0,794;-34,294;3,284;9,503;4,907;35,036;4,517;-25,539;-2,823;0,000;36,700;37,000;9,548;3,091;-14,359;-12,101;-15,476;-13,031;-3,280;26,769;0,000;203,140;Inf;209,000;200,000;-13,758;2,900;-9,753;24,028
627,000;2,703;0,713;-34,119;3,327;9,439;4,907;35,036;4,517;-25,539;-2,823;0,000;36,700;37,000;9,532;3,054;-14,360;-12,125;-15,512;-13,014;-3,280;26,769;0,000;203,040;Inf;209,000;200,000;-13,742;2,902;-9,747;23,937
627,500;2,703;0,713;-34,119;3,327;9,439;4,907;35,036;4,517;-25,539;-2,823;0,000;36,700;37,000;9,532;3,054;-14,289;-12,148;-15,462;-13,023;-3,280;26,769;0,000;203,040;Inf;208,000;200,000;-13,753;2,899;-9,736;23,773
628,000;2,703;0,713;-34,119;3,327;9,439;4,907;35,036;4,517;-25,539;-2,823;0,000;36,700;37,000;9,532;3,054;-14,310;-12,119;-15,472;-13,000;-3,280;26,769;0,000;199,240;Inf;208,000;200,000;-13,730;2,896;-9,747;23,886
628,500;2,703;0,713;-34,119;3,327;9,439;4,907;35,036;4,517;-25,539;-2,823;0,000;36,700;37,000;9,532;3,054;-14,329;-12,125;-15,488;-13,033;-3,280;26,769;0,000;199,240;Inf;208,000;200,000;-13,725;2,893;-9,751;23,916
629,000;2,703;0,713;-34,119;3,327;9,439;4,941;35,050;4,491;-25,502;-2,815;0,000;36,728;37,041;9,532;3,054;-14,313;-12,138;-15,492;-13,007;-3,281;26,763;0,000;199,540;Inf;208,000;200,000;-13,744;2,890;-9,730;23,904
629,500;2,703;0,713;-34,119;3,327;9,439;4,941;35,050;4,491;-25,502;-2,815;0,000;36,700;37,000;9,532;3,054;-14,327;-12,129;-15,466;-13,020;-3,281;26,763;0,000;199,540;Inf;208,000;200,000;-13,737;2,887;-9,743;23,924
630,000;3,073;0,809;-33,887;3,244;9,527;4,941;35,050;4,491;-25,502;-2,815;0,000;36,700;37,000;9,546;3,123;-14,265;-12,103;-15,458;-12,992;-3,281;26,763;0,000;199,140;Inf;208,000;200,000;-13,735;2,883;-9,722;23,909
630,500;3,073;0,809;-33,887;3,244;9,527;4,941;35,050;4,491;-25,502;-2,815;0,000;36,700;37,000;9,546;3,123;-14,279;-12,107;-15,438;-13,002;-3,281;26,763;0,000;199,140;Inf;208,000;200,000;-13,704;2,887;-9,740;23,888
631,000;3,073;0,809;-33,887;3,244;9,527;4,941;35,050;4,491;-25,502;-2,815;0,000;36,700;37,000;9,546;3,123;-14,280;-12,092;-15,432;-12,983;-3,281;26,763;0,000;199,140;Inf;208,000;200,000;-13,706;2,890;-9,745;23,897
631,500;3,073;0,809;-33,887;3,244;9,527;4,941;35,050;4,491;-25,502;-2,815;0,000;36,700;37,000;9,546;3,123;-14,309;-12,108;-15,479;-12,984;-3,281;26,763;0,000;199,140;Inf;208,000;200,000;-13,697;2,893;-9,724;23,927
632,000;3,073;0,809;-33,887;3,244;9,527;4,915;35,059;4,481;-25,521;-2,837;0,000;36,759;37,116;9,546;3,123;-14,342;-12,101;-15,481;-13,019;-3,265;26,767;0,000;197,940;Inf;208,000;200,000;-13,720;2,896;-9,735;23,938
632,500;3,073;0,809;-33,887;3,244;9,527;4,915;35,059;4,481;-25,521;-2,837;0,000;36,800;37,100;9,546;3,123;-14,340;-12,108;-15,532;-13,024;-3,265;26,767;0,000;197,940;Inf;209,000;200,000;-13,736;2,899;-9,711;23,916
633,000;3,073;0,809;-33,887;3,244;9,527;4,915;35,059;4,481;-25,521;-2,837;0,000;36,800;37,100;9,546;3,123;-14,325;-12,119;-15,495;-13,013;-3,265;26,767;0,000;198,040;Inf;209,000;200,000;-13,751;2,901;-9,724;23,812
633,500;3,379;0,834;-34,625;3,257;9,529;4,915;35,059;4,481;-25,521;-2,837;0,000;36,800;37,100;9,589;3,107;-14,310;-12,134;-15,512;-13,023;-3,265;26,767;0,000;198,040;Inf;210,000;200,000;-13,738;2,904;-9,719;23,758
634,000;3,379;0,834;-34,625;3,257;9,529;4,915;35,059;4,481;-25,521;-2,837;0,000;36,800;37,100;9,589;3,107;-14,316;-12,131;-15,514;-13,036;-3,265;26,767;0,000;198,440;Inf;210,000;200,000;-13,745;2,912;-9,735;23,716
634,500;3,379;0,834;-34,625;3,257;9,529;4,915;35,059;4,481;-25,521;-2,837;0,000;36,800;37,100;9,589;3,107;-14,327;-12,160;-15,532;-13,031;-3,265;26,767;0,000;198,440;Inf;211,000;200,000;-13,749;2,920;-9,739;23,568
635,000;3,379;0,834;-34,625;3,257;9,529;4,915;35,059;4,481;-25,521;-2,837;0,000;36,800;37,100;9,589;3,107;-14,401;-12,124;-15,526;-13,038;-3,265;26,767;0,000;199,640;Inf;211,000;200,000;-13,763;2,927;-9,729;23,487
635,500;3,379;0,834;-34,625;3,257;9,529;4,933;35,058;4,496;-25,493;-2,828;0,000;36,768;37,182;9,589;3,107;-14,277;-12,124;-15,516;-13,015;-3,269;26,766;0,000;199,640;Inf;211,000;200,000;-13,772;2,935;-9,742;23,429
636,000;3,379;0,834;-34,625;3,257;9,529;4,933;35,058;4,496;-25,493;-2,828;0,000;36,800;37,200;9,589;3,107;-14,366;-12,133;-15,551;-13,024;-3,269;26,766;0,000;199,240;Inf;211,000;200,000;-13,733;2,942;-9,734;23,435
636,500;3,115;0,746;-35,135;3,167;9,519;4,933;35,058;4,496;-25,493;-2,828;0,000;36,800;37,200;9,592;3,271;-14,360;-12,135;-15,532;-13,022;-3,269;26,766;0,000;199,240;Inf;211,000;200,000;-13,768;2,949;-9,744;23,440
637,000;3,115;0,746;-35,135;3,167;9,519;4,933;35,058;4,496;-25,493;-2,828;0,000;36,800;37,200;9,592;3,271;-14,360;-12,150;-15,551;-13,011;-3,269;26,766;0,000;199,340;Inf;211,000;200,000;-13,762;2,952;-9,753;23,396
637,500;3,115;0,746;-35,135;3,167;9,519;4,933;35,058;4,496;-25,493;-2,828;0,000;36,800;37,200;9,592;3,271;-14,336;-12,154;-15,521;-13,021;-3,269;26,766;0,000;199,340;Inf;211,000;200,000;-13,768;2,954;-9,744;23,417
638,000;3,115;0,746;-35,135;3,167;9,519;4,933;35,058;4,496;-25,493;-2,828;0,000;36,800;37,200;9,592;3,271;-14,344;-12,126;-15,506;-13,038;-3,269;26,766;0,000;201,540;Inf;211,000;200,000;-13,758;2,957;-9,738;23,389
638,500;3,115;0,746;-35,135;3,167;9,519;4,933;35,067;4,520;-25,500;-2,848;0,000;36,796;37,151;9,592;3,271;-14,366;-12,114;-15,492;-13,027;-3,279;26,762;0,000;201,540;Inf;210,000;200,000;-13,754;2,960;-9,740;23,388
639,000;3,115;0,746;-35,135;3,167;9,519;4,933;35,067;4,520;-25,500;-2,848;0,000;36,800;37,200;9,592;3,271;-14,392;-12,134;-15,523;-13,045;-3,279;26,762;0,000;201,640;Inf;210,000;200,000;-13,750;2,962;-9,743;23,440
639,500;3,115;0,746;-35,135;3,167;9,519;4,933;35,067;4,520;-25,500;-2,848;0,000;36,800;37,200;9,592;3,271;-14,295;-12,134;-15,496;-12,992;-3,279;26,762;0,000;201,640;Inf;209,000;200,000;-13,773;2,965;-9,723;23,417
640,000;3,013;0,805;-33,387;3,275;9,408;4,933;35,067;4,520;-25,500;-2,848;0,000;36,800;37,200;9,816;3,196;-14,317;-12,118;-15,487;-13,005;-3,279;26,762;0,000;201,040;Inf;209,000;200,000;-13,729;2,967;-9,756;23,337
640,500;3,013;0,805;-33,387;3,275;9,408;4,933;35,067;4,520;-25,500;-2,848;0,000;36,800;37,200;9,816;3,196;-14,338;-12,107;-15,482;-12,997;-3,279;26,762;0,000;201,040;Inf;208,000;200,000;-13,732;2,968;-9,726;23,375
641,000;3,013;0,805;-33,387;3,275;9,408;4,933;35,067;4,520;-25,500;-2,848;0,000;36,800;37,200;9,816;3,196;-14,270;-12,119;-15,446;-13,014;-3,279;26,762;0,000;200,440;Inf;208,000;200,000;-13,731;2,969;-9,743;23,355
641,500;3,013;0,805;-33,387;3,275;9,408;4,933;35,067;4,520;-25,500;-2,848;0,000;36,800;37,200;9,816;3,196;-14,340;-12,127;-15,493;-13,028;-3,279;26,762;0,000;200,440;Inf;208,000;200,000;-13,712;2,969;-9,743;23,321
642,000;3,013;0,805;-33,387;3,275;9,408;4,916;35,080;4,504;-25,521;-2,829;0,000;36,828;37,284;9,816;3,196;-14,349;-12,116;-15,495;-13,037;-3,292;26,770;0,000;200,040;Inf;208,000;200,000;-13,747;2,970;-9,733;23,354
642,500;3,013;0,805;-33,387;3,275;9,408;4,916;35,080;4,504;-25,521;-2,829;0,000;36,800;37,300;9,816;3,196;-14,316;-12,130;-15,520;-13,041;-3,292;26,770;0,000;200,040;Inf;208,000;200,000;-13,749;2,971;-9,754;23,356
643,000;2,964;0,680;-35,209;3,203;9,507;4,916;35,080;4,504;-25,521;-2,829;0,000;36,800;37,300;9,539;3,140;-14,363;-12,151;-15,545;-13,008;-3,292;26,770;0,000;200,740;Inf;208,000;200,000;-13,752;2,971;-9,744;23,374
643,500;2,964;0,680;-35,209;3,203;9,507;4,916;35,080;4,504;-25,521;-2,829;0,000;36,800;37,300;9,539;3,140;-14,313;-12,150;-15,488;-13,040;-3,292;26,770;0,000;200,740;Inf;208,000;200,000;-13,767;2,971;-9,755;23,411
644,000;2,964;0,680;-35,209;3,203;9,507;4,916;35,080;4,504;-25,521;-2,829;0,000;36,800;37,300;9,539;3,140;-14,361;-12,145;-15,507;-13,010;-3,292;26,770;0,000;198,240;Inf;208,000;200,000;-13,748;2,971;-9,751;23,427
644,500;2,964;0,680;-35,209;3,203;9,507;4,916;35,080;4,504;-25,521;-2,829;0,000;36,800;37,300;9,539;3,140;-14,357;-12,137;-15,507;-13,033;-3,292;26,770;0,000;198,240;Inf;209,000;200,000;-13,756;2,971;-9,757;23,443
645,000;2,964;0,680;-35,209;3,203;9,507;4,932;35,080;4,516;-25,520;-2,837;0,000;36,848;37,268;9,539;3,140;-14,385;-12,153;-15,542;-13,058;-3,282;26,770;0,000;198,540;Inf;209,000;200,000;-13,758;2,971;-9,743;23,451
645,500;2,964;0,680;-35,209;3,203;9,507;4,932;35,080;4,516;-25,520;-2,837;0,000;36,800;37,300;9,539;3,140;-14,351;-12,170;-15,512;-13,047;-3,282;26,770;0,000;198,540;Inf;210,000;200,000;-13,785;2,971;-9,753;23,403
646,000;2,964;0,680;-35,209;3,203;9,507;4,932;35,080;4,516;-25,520;-2,837;0,000;36,800;37,300;9,539;3,140;-14,374;-12,150;-15,529;-13,017;-3,282;26,770;0,000;198,140;Inf;210,000;200,000;-13,770;2,971;-9,739;23,410
646,500;3,162;0,751;-35,191;3,206;9,503;4,932;35,080;4,516;-25,520;-2,837;0,000;36,800;37,300;9,557;3,062;-14,318;-12,144;-15,512;-13,041;-3,282;26,770;0,000;198,140;Inf;211,000;200,000;-13,768;2,971;-9,771;23,369
647,000;3,162;0,751;-35,191;3,206;9,503;4,932;35,080;4,516;-25,520;-2,837;0,000;36,800;37,300;9,557;3,062;-14,317;-12,153;-15,530;-13,027;-3,282;26,770;0,000;198,540;Inf;211,000;200,000;-13,754;2,974;-9,762;23,452
647,500;3,162;0,751;-35,191;3,206;9,503;4,932;35,080;4,516;-25,520;-2,837;0,000;36,800;37,300;9,557;3,062;-14,307;-12,138;-15,514;-13,052;-3,282;26,770;0,000;198,540;Inf;212,000;200,000;-13,757;2,977;-9,753;23,527
648,000;3,162;0,751;-35,191;3,206;9,503;4,932;35,080;4,516;-25,520;-2,837;0,000;36,800;37,300;9,557;3,062;-14,387;-12,153;-15,540;-13,061;-3,282;26,770;0,000;200,740;Inf;212,000;200,000;-13,753;2,980;-9,750;23,544
648,500;3,162;0,751;-35,191;3,206;9,503;4,951;35,081;4,515;-25,524;-2,836;0,000;36,862;37,303;9,557;3,062;-14,394;-12,168;-15,553;-13,069;-3,278;26,761;0,000;200,740;Inf;212,000;200,000;-13,785;2,983;-9,763;23,545
649,000;3,162;0,751;-35,191;3,206;9,503;4,951;35,081;4,515;-25,524;-2,836;0,000;36,900;37,300;9,557;3,062;-14,317;-12,142;-15,511;-13,038;-3,278;26,761;0,000;200,740;Inf;212,000;200,000;-13,796;2,986;-9,775;23,620
649,500;2,952;0,726;-35,209;3,221;9,617;4,951;35,081;4,515;-25,524;-2,836;0,000;36,900;37,300;9,511;3,182;-14,302;-12,167;-15,514;-13,050;-3,278;26,761;0,000;200,740;Inf;212,000;200,000;-13,752;2,989;-9,784;23,596
650,000;2,952;0,726;-35,209;3,221;9,617;4,951;35,081;4,515;-25,524;-2,836;0,000;36,900;37,300;9,511;3,182;-14,334;-12,160;-15,528;-13,018;-3,278;26,761;0,000;200,240;Inf;212,000;200,000;-13,758;2,988;-9,793;23,559
650,500;2,952;0,726;-35,209;3,221;9,617;4,951;35,081;4,515;-25,524;-2,836;0,000;36,900;37,300;9,511;3,182;-14,329;-12,172;-15,498;-13,043;-3,278;26,761;0,000;200,240;Inf;212,000;200,000;-13,760;2,988;-9,776;23,519
651,000;2,952;0,726;-35,209;3,221;9,617;4,951;35,081;4,515;-25,524;-2,836;0,000;36,900;37,300;9,511;3,182;-14,320;-12,161;-15,497;-13,043;-3,278;26,761;0,000;202,640;Inf;212,000;200,000;-13,760;2,987;-9,801;23,495
651,500;2,952;0,726;-35,209;3,221;9,617;4,954;35,092;4,504;-25,544;-2,831;0,000;36,889;37,369;9,511;3,182;-14,395;-12,133;-15,486;-13,032;-3,273;26,779;0,000;202,640;Inf;211,000;200,000;-13,755;2,986;-9,795;23,453
652,000;2,952;0,726;-35,209;3,221;9,617;4,954;35,092;4,504;-25,544;-2,831;0,000;36,900;37,400;9,511;3,182;-14,358;-12,109;-15,476;-12,980;-3,273;26,779;0,000;202,340;Inf;211,000;200,000;-13,761;2,986;-9,806;23,500
652,500;3,228;0,805;-35,209;3,223;9,541;4,954;35,092;4,504;-25,544;-2,831;0,000;36,900;37,400;9,513;3,147;-14,296;-12,147;-15,491;-13,032;-3,273;26,779;0,000;202,340;Inf;210,000;200,000;-13,731;2,985;-9,801;23,619
653,000;3,228;0,805;-35,209;3,223;9,541;4,954;35,092;4,504;-25,544;-2,831;0,000;36,900;37,400;9,513;3,147;-14,291;-12,153;-15,492;-13,027;-3,273;26,779;0,000;202,640;Inf;210,000;200,000;-13,742;2,989;-9,778;23,614
653,500;3,228;0,805;-35,209;3,223;9,541;4,954;35,092;4,504;-25,544;-2,831;0,000;36,900;37,400;9,513;3,147;-14,374;-12,151;-15,477;-13,029;-3,273;26,779;0,000;202,640;Inf;209,000;200,000;-13,741;2,993;-9,767;23,645
654,000;3,228;0,805;-35,209;3,223;9,541;4,954;35,092;4,504;-25,544;-2,831;0,000;36,900;37,400;9,513;3,147;-14,364;-12,161;-15,541;-13,063;-3,273;26,779;0,000;201,240;Inf;209,000;200,000;-13,758;2,997;-9,767;23,662
654,500;3,228;0,805;-35,209;3,223;9,541;4,954;35,092;4,504;-25,544;-2,831;0,000;36,900;37,400;9,513;3,147;-14,354;-12,172;-15,543;-13,051;-3,273;26,779;0,000;201,240;Inf;208,000;200,000;-13,782;3,001;-9,764;23,638
655,000;3,228;0,805;-35,209;3,223;9,541;4,940;35,100;4,506;-25,524;-2,822;0,000;36,910;37,440;9,513;3,147;-14,389;-12,149;-15,550;-13,038;-3,270;26,777;0,000;201,040;Inf;208,000;200,000;-13,780;3,005;-9,757;23,589
655,500;3,228;0,805;-35,209;3,223;9,541;4,940;35,100;4,506;-25,524;-2,822;0,000;36,900;37,400;9,513;3,147;-14,392;-12,157;-15,542;-13,079;-3,270;26,777;0,000;201,040;Inf;207,000;200,000;-13,782;3,008;-9,786;23,593
656,000;3,061;0,725;-35,209;3,168;9,568;4,940;35,100;4,506;-25,524;-2,822;0,000;36,900;37,400;9,501;3,263;-14,406;-12,156;-15,570;-13,071;-3,270;26,777;0,000;200,740;Inf;207,000;200,000;-13,793;3,012;-9,787;23,600
656,500;3,061;0,725;-35,209;3,168;9,568;4,940;35,100;4,506;-25,524;-2,822;0,000;36,900;37,400;9,501;3,263;-14,403;-12,163;-15,546;-13,052;-3,270;26,777;0,000;200,740;Inf;207,000;200,000;-13,801;3,013;-9,785;23,608
657,000;3,061;0,725;-35,209;3,168;9,568;4,940;35,100;4,506;-25,524;-2,822;0,000;36,900;37,400;9,501;3,263;-14,333;-12,171;-15,491;-13,043;-3,270;26,777;0,000;196,940;Inf;207,000;200,000;-13,791;3,013;-9,794;23,620
657,500;3,061;0,725;-35,209;3,168;9,568;4,940;35,100;4,506;-25,524;-2,822;0,000;36,900;37,400;9,501;3,263;-14,394;-12,154;-15,508;-13,052;-3,270;26,777;0,000;196,940;Inf;208,000;200,000;-13,759;3,014;-9,804;23,599
658,000;3,061;0,725;-35,209;3,168;9,568;4,947;35,106;4,505;-25,536;-2,830;0,000;36,925;37,433;9,501;3,263;-14,397;-12,150;-15,525;-13,030;-3,270;26,776;0,000;197,840;Inf;208,000;200,000;-13,777;3,015;-9,781;23,653
658,500;3,061;0,725;-35,209;3,168;9,568;4,947;35,106;4,505;-25,536;-2,830;0,000;36,900;37,400;9,501;3,263;-14,389;-12,190;-15,572;-13,082;-3,270;26,776;0,000;197,840;Inf;209,000;200,000;-13,776;3,016;-9,784;23,706
659,000;2,811;0,727;-34,528;3,173;9,499;4,947;35,106;4,505;-25,536;-2,830;0,000;36,900;37,400;9,602;3,309;-14,339;-12,175;-15,536;-13,071;-3,270;26,776;0,000;197,840;Inf;209,000;200,000;-13,808;3,017;-9,794;23,722
659,500;2,811;0,727;-34,528;3,173;9,499;4,947;35,106;4,505;-25,536;-2,830;0,000;36,900;37,400;9,602;3,309;-14,275;-12,153;-15,408;-12,986;-3,270;26,776;0,000;197,840;Inf;210,000;200,000;-13,780;3,013;-9,775;23,728
660,000;2,811;0,727;-34,528;3,173;9,499;4,947;35,106;4,505;-25,536;-2,830;0,000;36,900;37,400;9,602;3,309;-14,354;-12,145;-15,473;-13,015;-3,270;26,776;0,000;197,840;Inf;210,000;200,000;-13,706;3,010;-9,771;23,744
660,500;2,811;0,727;-34,528;3,173;9,499;4,947;35,106;4,505;-25,536;-2,830;0,000;36,900;37,400;9,602;3,309;-14,304;-12,165;-15,507;-13,024;-3,270;26,776;0,000;197,840;Inf;211,000;200,000;-13,747;3,007;-9,779;23,774
661,000;2,811;0,727;-34,528;3,173;9,499;4,947;35,106;4,505;-25,536;-2,830;0,000;36,900;37,400;9,602;3,309;-14,357;-12,119;-15,486;-13,008;-3,270;26,776;0,000;199,140;Inf;211,000;200,000;-13,750;3,003;-9,756;23,832
661,500;2,811;0,727;-34,528;3,173;9,499;4,914;35,110;4,504;-25,554;-2,815;0,000;36,935;37,475;9,602;3,309;-14,358;-12,127;-15,495;-13,029;-3,267;26,794;0,000;199,140;Inf;211,000;200,000;-13,743;3,000;-9,792;23,855
662,000;2,811;0,727;-34,528;3,173;9,499;4,914;35,110;4,504;-25,554;-2,815;0,000;36,900;37,500;9,602;3,309;-14,379;-12,171;-15,531;-12,997;-3,267;26,794;0,000;199,540;Inf;211,000;200,000;-13,752;2,997;-9,777;23,864
662,500;2,940;0,685;-35,209;3,223;9,551;4,914;35,110;4,504;-25,554;-2,815;0,000;36,900;37,500;9,536;3,117;-14,340;-12,177;-15,526;-13,064;-3,267;26,794;0,000;199,540;Inf;211,000;200,000;-13,769;2,994;-9,768;23,905
663,000;2,940;0,685;-35,209;3,223;9,551;4,914;35,110;4,504;-25,554;-2,815;0,000;36,900;37,500;9,536;3,117;-14,317;-12,161;-15,494;-13,034;-3,267;26,794;0,000;199,240;Inf;211,000;200,000;-13,777;2,993;-9,766;23,971
663,500;2,940;0,685;-35,209;3,223;9,551;4,914;35,110;4,504;-25,554;-2,815;0,000;36,900;37,500;9,536;3,117;-14,386;-12,179;-15,540;-13,033;-3,267;26,794;0,000;199,240;Inf;211,000;200,000;-13,752;2,992;-9,767;23,956
664,000;2,940;0,685;-35,209;3,223;9,551;4,914;35,110;4,504;-25,554;-2,815;0,000;36,900;37,500;9,536;3,117;-14,401;-12,158;-15,502;-13,038;-3,267;26,794;0,000;200,540;Inf;211,000;200,000;-13,784;2,991;-9,778;23,947
664,500;2,940;0,685;-35,209;3,223;9,551;4,915;35,114;4,511;-25,557;-2,818;0,000;36,957;37,503;9,536;3,117;-14,373;-12,195;-15,561;-13,068;-3,263;26,803;0,000;200,540;Inf;211,000;200,000;-13,775;2,991;-9,791;23,983
665,000;2,940;0,685;-35,209;3,223;9,551;4,915;35,114;4,511;-25,557;-2,818;0,000;37,000;37,500;9,536;3,117;-14,366;-12,196;-15,546;-13,062;-3,263;26,803;0,000;200,840;Inf;211,000;200,000;-13,799;2,990;-9,771;24,006
665,500;3,417;0,803;-35,209;3,217;9,488;4,915;35,114;4,511;-25,557;-2,818;0,000;37,000;37,500;9,553;3,308;-14,327;-12,167;-15,519;-13,040;-3,263;26,803;0,000;200,840;Inf;211,000;200,000;-13,793;2,989;-9,790;24,045
666,000;3,417;0,803;-35,209;3,217;9,488;4,915;35,114;4,511;-25,557;-2,818;0,000;37,000;37,500;9,553;3,308;-14,379;-12,218;-15,566;-13,076;-3,263;26,803;0,000;200,540;Inf;211,000;200,000;-13,763;2,996;-9,787;24,080
666,500;3,417;0,803;-35,209;3,217;9,488;4,915;35,114;4,511;-25,557;-2,818;0,000;37,000;37,500;9,553;3,308;-14,383;-12,181;-15,548;-13,051;-3,263;26,803;0,000;200,540;Inf;211,000;200,000;-13,809;3,003;-9,782;24,102
667,000;3,417;0,803;-35,209;3,217;9,488;4,915;35,114;4,511;-25,557;-2,818;0,000;37,000;37,500;9,553;3,308;-14,370;-12,181;-15,573;-13,072;-3,263;26,803;0,000;200,440;Inf;211,000;200,000;-13,791;3,010;-9,786;24,110
667,500;3,417;0,803;-35,209;3,217;9,488;4,931;35,117;4,508;-25,585;-2,814;0,000;36,971;37,462;9,553;3,308;-14,343;-12,189;-15,538;-13,042;-3,250;26,801;0,000;200,440;Inf;211,000;200,000;-13,799;3,016;-9,804;24,100
668,000;3,417;0,803;-35,209;3,217;9,488;4,931;35,117;4,508;-25,585;-2,814;0,000;37,000;37,500;9,553;3,308;-14,380;-12,168;-15,509;-13,062;-3,250;26,801;0,000;200,540;Inf;211,000;200,000;-13,778;3,023;-9,789;24,125
668,500;3,417;0,803;-35,209;3,217;9,488;4,931;35,117;4,508;-25,585;-2,814;0,000;37,000;37,500;9,553;3,308;-14,357;-12,207;-15,525;-13,078;-3,250;26,801;0,000;200,540;Inf;211,000;200,000;-13,780;3,029;-9,786;24,106
669,000;2,751;0,668;-34,929;3,205;9,472;4,931;35,117;4,508;-25,585;-2,814;0,000;37,000;37,500;9,611;3,257;-14,363;-12,167;-15,534;-13,036;-3,250;26,801;0,000;200,140;Inf;211,000;200,000;-13,792;3,036;-9,791;24,120
669,500;2,751;0,668;-34,929;3,205;9,472;4,931;35,117;4,508;-25,585;-2,814;0,000;37,000;37,500;9,611;3,257;-14,381;-12,176;-15,519;-13,047;-3,250;26,801;0,000;200,140;Inf;211,000;200,000;-13,775;3,031;-9,789;24,181
670,000;2,751;0,668;-34,929;3,205;9,472;4,931;35,117;4,508;-25,585;-2,814;0,000;37,000;37,500;9,611;3,257;-14,344;-12,165;-15,523;-13,047;-3,250;26,801;0,000;199,740;Inf;211,000;200,000;-13,781;3,026;-9,769;24,195
670,500;2,751;0,668;-34,929;3,205;9,472;4,931;35,117;4,508;-25,585;-2,814;0,000;37,000;37,500;9,611;3,257;-14,372;-12,162;-15,491;-13,037;-3,250;26,801;0,000;199,740;Inf;211,000;200,000;-13,770;3,022;-9,789;24,208
671,000;2,751;0,668;-34,929;3,205;9,472;4,924;35,120;4,501;-25,593;-2,817;0,000;36,975;37,531;9,611;3,257;-14,327;-12,157;-15,491;-13,025;-3,264;26,803;0,000;200,240;Inf;211,000;200,000;-13,766;3,017;-9,780;24,145
671,500;2,751;0,668;-34,929;3,205;9,472;4,924;35,120;4,501;-25,593;-2,817;0,000;37,000;37,500;9,611;3,257;-14,341;-12,181;-15,531;-13,055;-3,264;26,803;0,000;200,240;Inf;211,000;200,000;-13,750;3,013;-9,771;24,113
672,000;3,277;0,870;-33,637;3,220;9,456;4,924;35,120;4,501;-25,593;-2,817;0,000;37,000;37,500;9,791;3,133;-14,386;-12,153;-15,532;-13,057;-3,264;26,803;0,000;200,040;Inf;211,000;200,000;-13,777;3,009;-9,769;24,073
672,500;3,277;0,870;-33,637;3,220;9,456;4,924;35,120;4,501;-25,593;-2,817;0,000;37,000;37,500;9,791;3,133;-14,346;-12,166;-15,519;-13,020;-3,264;26,803;0,000;200,040;Inf;211,000;200,000;-13,782;3,013;-9,754;24,026
