t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
673,000;3,277;0,870;-33,637;3,220;9,456;4,924;35,120;4,501;-25,593;-2,817;0,000;37,000;37,500;9,791;3,133;-14,368;-12,160;-15,501;-13,060;-3,264;26,803;0,000;200,740;Inf;211,000;200,000;-13,763;3,018;-9,757;23,983
673,500;3,277;0,870;-33,637;3,220;9,456;4,924;35,120;4,501;-25,593;-2,817;0,000;37,000;37,500;9,791;3,133;-14,309;-12,190;-15,513;-13,061;-3,264;26,803;0,000;200,740;Inf;211,000;200,000;-13,773;3,022;-9,769;23,925
674,000;3,277;0,870;-33,637;3,220;9,456;4,945;35,129;4,515;-25,572;-2,800;0,000;36,994;37,526;9,791;3,133;-14,389;-12,201;-15,570;-13,079;-3,260;26,806;0,000;200,540;Inf;211,000;200,000;-13,768;3,026;-9,757;23,967
674,500;3,277;0,870;-33,637;3,220;9,456;4,945;35,129;4,515;-25,572;-2,800;0,000;37,000;37,500;9,791;3,133;-14,421;-12,189;-15,612;-13,098;-3,260;26,806;0,000;200,540;Inf;211,000;200,000;-13,810;3,030;-9,755;23,951
675,000;3,277;0,870;-33,637;3,220;9,456;4,945;35,129;4,515;-25,572;-2,800;0,000;37,000;37,500;9,791;3,133;-14,390;-12,177;-15,569;-13,071;-3,260;26,806;0,000;199,940;Inf;211,000;200,000;-13,830;3,034;-9,777;23,946
675,500;3,433;0,823;-35,209;3,196;9,495;4,945;35,129;4,515;-25,572;-2,800;0,000;37,000;37,500;9,469;3,272;-14,393;-12,167;-15,576;-13,069;-3,260;26,806;0,000;199,940;Inf;211,000;200,000;-13,802;3,038;-9,770;23,967
676,000;3,433;0,823;-35,209;3,196;9,495;4,945;35,129;4,515;-25,572;-2,800;0,000;37,000;37,500;9,469;3,272;-14,416;-12,205;-15,575;-13,079;-3,260;26,806;0,000;200,140;Inf;211,000;200,000;-13,801;3,045;-9,768;23,978
676,500;3,433;0,823;-35,209;3,196;9,495;4,945;35,129;4,515;-25,572;-2,800;0,000;37,000;37,500;9,469;3,272;-14,386;-12,177;-15,580;-13,068;-3,260;26,806;0,000;200,140;Inf;211,000;200,000;-13,819;3,051;-9,783;23,980
677,000;3,433;0,823;-35,209;3,196;9,495;4,945;35,129;4,515;-25,572;-2,800;0,000;37,000;37,500;9,469;3,272;-14,412;-12,212;-15,587;-13,085;-3,260;26,806;0,000;200,340;Inf;211,000;200,000;-13,803;3,057;-9,764;23,950
677,500;3,433;0,823;-35,209;3,196;9,495;4,944;35,126;4,537;-25,568;-2,815;0,000;36,997;37,532;9,469;3,272;-14,390;-12,188;-15,582;-13,078;-3,258;26,804;0,000;200,340;Inf;211,000;200,000;-13,824;3,063;-9,786;23,943
678,000;3,433;0,823;-35,209;3,196;9,495;4,944;35,126;4,537;-25,568;-2,815;0,000;37,000;37,500;9,469;3,272;-14,404;-12,164;-15,546;-13,066;-3,258;26,804;0,000;199,140;Inf;211,000;200,000;-13,810;3,069;-9,783;23,892
678,500;3,176;0,872;-34,004;3,305;9,474;4,944;35,126;4,537;-25,568;-2,815;0,000;37,000;37,500;9,619;3,251;-14,407;-12,161;-15,530;-13,073;-3,258;26,804;0,000;199,140;Inf;211,000;200,000;-13,795;3,075;-9,774;23,865
679,000;3,176;0,872;-34,004;3,305;9,474;4,944;35,126;4,537;-25,568;-2,815;0,000;37,000;37,500;9,619;3,251;-14,356;-12,181;-15,551;-13,068;-3,258;26,804;0,000;201,140;Inf;211,000;200,000;-13,793;3,077;-9,757;23,824
679,500;3,176;0,872;-34,004;3,305;9,474;4,944;35,126;4,537;-25,568;-2,815;0,000;37,000;37,500;9,619;3,251;-14,416;-12,189;-15,596;-13,089;-3,258;26,804;0,000;201,140;Inf;210,000;200,000;-13,789;3,079;-9,766;23,765
680,000;3,176;0,872;-34,004;3,305;9,474;4,944;35,126;4,537;-25,568;-2,815;0,000;37,000;37,500;9,619;3,251;-14,424;-12,204;-15,590;-13,059;-3,258;26,804;0,000;200,440;Inf;210,000;200,000;-13,823;3,080;-9,764;23,706
680,500;3,176;0,872;-34,004;3,305;9,474;4,915;35,141;4,511;-25,553;-2,793;0,000;37,008;37,453;9,619;3,251;-14,392;-12,192;-15,596;-13,105;-3,252;26,816;0,000;200,440;Inf;210,000;200,000;-13,819;3,082;-9,755;23,668
681,000;3,176;0,872;-34,004;3,305;9,474;4,915;35,141;4,511;-25,553;-2,793;0,000;37,000;37,500;9,619;3,251;-14,406;-12,181;-15,547;-13,090;-3,252;26,816;0,000;200,640;Inf;210,000;200,000;-13,821;3,083;-9,775;23,652
681,500;3,176;0,872;-34,004;3,305;9,474;4,915;35,141;4,511;-25,553;-2,793;0,000;37,000;37,500;9,619;3,251;-14,425;-12,163;-15,536;-13,049;-3,252;26,816;0,000;200,640;Inf;210,000;200,000;-13,806;3,085;-9,796;23,628
682,000;3,119;0,729;-35,209;3,205;9,583;4,915;35,141;4,511;-25,553;-2,793;0,000;37,000;37,500;9,546;3,146;-14,399;-12,210;-15,581;-13,092;-3,252;26,816;0,000;201,040;Inf;210,000;200,000;-13,793;3,086;-9,775;23,676
682,500;3,119;0,729;-35,209;3,205;9,583;4,915;35,141;4,511;-25,553;-2,793;0,000;37,000;37,500;9,546;3,146;-14,398;-12,181;-15,583;-13,091;-3,252;26,816;0,000;201,040;Inf;209,000;200,000;-13,820;3,087;-9,771;23,682
683,000;3,119;0,729;-35,209;3,205;9,583;4,915;35,141;4,511;-25,553;-2,793;0,000;37,000;37,500;9,546;3,146;-14,450;-12,195;-15,591;-13,092;-3,252;26,816;0,000;200,240;Inf;209,000;200,000;-13,813;3,087;-9,773;23,699
683,500;3,119;0,729;-35,209;3,205;9,583;4,915;35,141;4,511;-25,553;-2,793;0,000;37,000;37,500;9,546;3,146;-14,375;-12,213;-15,574;-13,085;-3,252;26,816;0,000;200,240;Inf;209,000;200,000;-13,832;3,088;-9,778;23,819
684,000;3,119;0,729;-35,209;3,205;9,583;4,902;35,143;4,520;-25,556;-2,805;0,000;37,009;37,429;9,546;3,146;-14,380;-12,208;-15,566;-13,088;-3,253;26,823;0,000;200,640;Inf;209,000;200,000;-13,812;3,088;-9,789;23,896
684,500;3,119;0,729;-35,209;3,205;9,583;4,902;35,143;4,520;-25,556;-2,805;0,000;37,000;37,400;9,546;3,146;-14,426;-12,192;-15,618;-13,105;-3,253;26,823;0,000;200,640;Inf;209,000;200,000;-13,810;3,089;-9,783;23,978
685,000;2,841;0,740;-34,402;3,210;9,470;4,902;35,143;4,520;-25,556;-2,805;0,000;37,000;37,400;9,645;3,255;-14,420;-12,184;-15,559;-13,063;-3,253;26,823;0,000;199,540;Inf;209,000;200,000;-13,835;3,089;-9,775;24,033
685,500;2,841;0,740;-34,402;3,210;9,470;4,902;35,143;4,520;-25,556;-2,805;0,000;37,000;37,400;9,645;3,255;-14,411;-12,205;-15,593;-13,077;-3,253;26,823;0,000;199,540;Inf;209,000;200,000;-13,807;3,085;-9,800;24,026
686,000;2,841;0,740;-34,402;3,210;9,470;4,902;35,143;4,520;-25,556;-2,805;0,000;37,000;37,400;9,645;3,255;-14,390;-12,159;-15,514;-13,015;-3,253;26,823;0,000;198,440;Inf;209,000;200,000;-13,822;3,081;-9,772;24,020
686,500;2,841;0,740;-34,402;3,210;9,470;4,902;35,143;4,520;-25,556;-2,805;0,000;37,000;37,400;9,645;3,255;-14,359;-12,162;-15,509;-13,040;-3,253;26,823;0,000;198,440;Inf;210,000;200,000;-13,770;3,077;-9,793;24,103
687,000;2,841;0,740;-34,402;3,210;9,470;4,927;35,134;4,530;-25,564;-2,811;0,000;37,012;37,434;9,645;3,255;-14,326;-12,162;-15,533;-13,043;-3,258;26,812;0,000;198,940;Inf;210,000;200,000;-13,768;3,074;-9,776;24,162
687,500;2,841;0,740;-34,402;3,210;9,470;4,927;35,134;4,530;-25,564;-2,811;0,000;37,000;37,400;9,645;3,255;-14,375;-12,178;-15,563;-13,051;-3,258;26,812;0,000;198,940;Inf;211,000;200,000;-13,766;3,070;-9,770;24,198
688,000;2,885;0,776;-34,018;3,263;9,436;4,927;35,134;4,530;-25,564;-2,811;0,000;37,000;37,400;9,603;3,120;-14,381;-12,168;-15,586;-13,085;-3,258;26,812;0,000;199,540;Inf;211,000;200,000;-13,792;3,066;-9,772;24,317
688,500;2,885;0,776;-34,018;3,263;9,436;4,927;35,134;4,530;-25,564;-2,811;0,000;37,000;37,400;9,603;3,120;-14,373;-12,178;-15,590;-13,083;-3,258;26,812;0,000;199,540;Inf;211,000;200,000;-13,805;3,063;-9,773;24,370
689,000;2,885;0,776;-34,018;3,263;9,436;4,927;35,134;4,530;-25,564;-2,811;0,000;37,000;37,400;9,603;3,120;-14,372;-12,191;-15,570;-13,073;-3,258;26,812;0,000;199,040;Inf;211,000;200,000;-13,806;3,060;-9,776;24,422
689,500;2,885;0,776;-34,018;3,263;9,436;4,927;35,134;4,530;-25,564;-2,811;0,000;37,000;37,400;9,603;3,120;-14,452;-12,186;-15,563;-13,071;-3,258;26,812;0,000;199,040;Inf;211,000;200,000;-13,802;3,057;-9,783;24,450
690,000;2,885;0,776;-34,018;3,263;9,436;4,927;35,134;4,530;-25,564;-2,811;0,000;37,000;37,400;9,603;3,120;-14,397;-12,173;-15,566;-13,087;-3,258;26,812;0,000;201,340;Inf;211,000;200,000;-13,818;3,054;-9,760;24,422
690,500;2,885;0,776;-34,018;3,263;9,436;4,931;35,138;4,528;-25,541;-2,814;0,000;37,015;37,383;9,603;3,120;-14,411;-12,186;-15,595;-13,068;-3,250;26,818;0,000;201,340;Inf;210,000;200,000;-13,806;3,052;-9,758;24,404
691,000;2,885;0,776;-34,018;3,263;9,436;4,931;35,138;4,528;-25,541;-2,814;0,000;37,000;37,400;9,603;3,120;-14,419;-12,153;-15,550;-13,057;-3,250;26,818;0,000;200,740;Inf;210,000;200,000;-13,815;3,049;-9,762;24,378
691,500;2,959;0,787;-34,218;3,271;9,522;4,931;35,138;4,528;-25,541;-2,814;0,000;37,000;37,400;9,599;3,109;-14,424;-12,142;-15,529;-13,038;-3,250;26,818;0,000;200,740;Inf;210,000;200,000;-13,795;3,046;-9,761;24,401
692,000;2,959;0,787;-34,218;3,271;9,522;4,931;35,138;4,528;-25,541;-2,814;0,000;37,000;37,400;9,599;3,109;-14,317;-12,198;-15,515;-13,055;-3,250;26,818;0,000;200,740;Inf;210,000;200,000;-13,783;3,045;-9,779;24,381
692,500;2,959;0,787;-34,218;3,271;9,522;4,931;35,138;4,528;-25,541;-2,814;0,000;37,000;37,400;9,599;3,109;-14,402;-12,160;-15,545;-13,063;-3,250;26,818;0,000;200,740;Inf;210,000;200,000;-13,771;3,043;-9,777;24,395
693,000;2,959;0,787;-34,218;3,271;9,522;4,931;35,138;4,528;-25,541;-2,814;0,000;37,000;37,400;9,599;3,109;-14,375;-12,184;-15,554;-13,056;-3,250;26,818;0,000;200,040;Inf;210,000;200,000;-13,792;3,042;-9,770;24,403
693,500;2,959;0,787;-34,218;3,271;9,522;4,949;35,137;4,516;-25,555;-2,803;0,000;37,002;37,287;9,599;3,109;-14,408;-12,160;-15,532;-13,052;-3,265;26,817;0,000;200,040;Inf;210,000;200,000;-13,792;3,041;-9,770;24,402
694,000;2,959;0,787;-34,218;3,271;9,522;4,949;35,137;4,516;-25,555;-2,803;0,000;37,000;37,300;9,599;3,109;-14,362;-12,172;-15,568;-13,076;-3,265;26,817;0,000;200,040;Inf;210,000;200,000;-13,788;3,039;-9,782;24,405
694,500;2,968;0,724;-35,209;3,156;9,491;4,949;35,137;4,516;-25,555;-2,803;0,000;37,000;37,300;9,540;3,393;-14,417;-12,198;-15,579;-13,046;-3,265;26,817;0,000;200,040;Inf;210,000;200,000;-13,795;3,038;-9,765;24,404
695,000;2,968;0,724;-35,209;3,156;9,491;4,949;35,137;4,516;-25,555;-2,803;0,000;37,000;37,300;9,540;3,393;-14,376;-12,169;-15,558;-13,046;-3,265;26,817;0,000;199,440;Inf;210,000;200,000;-13,810;3,037;-9,773;24,416
695,500;2,968;0,724;-35,209;3,156;9,491;4,949;35,137;4,516;-25,555;-2,803;0,000;37,000;37,300;9,540;3,393;-14,386;-12,182;-15,519;-13,038;-3,265;26,817;0,000;199,440;Inf;210,000;200,000;-13,787;3,036;-9,749;24,368
696,000;2,968;0,724;-35,209;3,156;9,491;4,949;35,137;4,516;-25,555;-2,803;0,000;37,000;37,300;9,540;3,393;-14,420;-12,212;-15,596;-13,083;-3,265;26,817;0,000;199,240;Inf;210,000;200,000;-13,781;3,035;-9,770;24,345
696,500;2,968;0,724;-35,209;3,156;9,491;4,949;35,137;4,516;-25,555;-2,803;0,000;37,000;37,300;9,540;3,393;-14,398;-12,182;-15,533;-13,076;-3,265;26,817;0,000;199,240;Inf;210,000;200,000;-13,828;3,033;-9,772;24,323
697,000;2,968;0,724;-35,209;3,156;9,491;4,927;35,138;4,519;-25,566;-2,820;0,000;37,007;37,389;9,540;3,393;-14,401;-12,202;-15,574;-13,105;-3,273;26,818;0,000;200,540;Inf;210,000;200,000;-13,797;3,032;-9,794;24,302
697,500;2,968;0,724;-35,209;3,156;9,491;4,927;35,138;4,519;-25,566;-2,820;0,000;37,000;37,400;9,540;3,393;-14,439;-12,203;-15,576;-13,098;-3,273;26,818;0,000;200,540;Inf;210,000;200,000;-13,821;3,031;-9,763;24,266
698,000;2,586;0,689;-34,594;3,156;9,495;4,927;35,138;4,519;-25,566;-2,820;0,000;37,000;37,400;9,578;3,345;-14,469;-12,202;-15,605;-13,085;-3,273;26,818;0,000;199,840;Inf;210,000;200,000;-13,829;3,030;-9,782;24,274
698,500;2,586;0,689;-34,594;3,156;9,495;4,927;35,138;4,519;-25,566;-2,820;0,000;37,000;37,400;9,578;3,345;-14,446;-12,205;-15,630;-13,105;-3,273;26,818;0,000;199,840;Inf;210,000;200,000;-13,840;3,023;-9,778;24,297
699,000;2,586;0,689;-34,594;3,156;9,495;4,927;35,138;4,519;-25,566;-2,820;0,000;37,000;37,400;9,578;3,345;-14,476;-12,207;-15,609;-13,094;-3,273;26,818;0,000;200,540;Inf;210,000;200,000;-13,847;3,016;-9,773;24,337
699,500;2,586;0,689;-34,594;3,156;9,495;4,927;35,138;4,519;-25,566;-2,820;0,000;37,000;37,400;9,578;3,345;-14,468;-12,227;-15,634;-13,102;-3,273;26,818;0,000;200,540;Inf;210,000;200,000;-13,846;3,009;-9,783;24,372
700,000;2,586;0,689;-34,594;3,156;9,495;4,883;35,135;4,528;-25,551;-2,813;0,000;36,997;37,318;9,578;3,345;-14,401;-12,212;-15,584;-13,038;-3,290;26,816;0,000;200,240;Inf;210,000;200,000;-13,858;3,002;-9,793;24,379
700,500;2,586;0,689;-34,594;3,156;9,495;4,883;35,135;4,528;-25,551;-2,813;0,000;37,000;37,300;9,578;3,345;-14,387;-12,211;-15,573;-13,079;-3,290;26,816;0,000;200,240;Inf;210,000;200,000;-13,809;2,995;-9,795;24,385
701,000;3,115;0,797;-34,838;3,191;9,525;4,883;35,135;4,528;-25,551;-2,813;0,000;37,000;37,300;9,616;3,333;-14,386;-12,214;-15,568;-13,079;-3,290;26,816;0,000;200,040;Inf;210,000;200,000;-13,812;2,988;-9,790;24,378
701,500;3,115;0,797;-34,838;3,191;9,525;4,883;35,135;4,528;-25,551;-2,813;0,000;37,000;37,300;9,616;3,333;-14,430;-12,155;-15,526;-13,048;-3,290;26,816;0,000;200,040;Inf;210,000;200,000;-13,812;2,990;-9,814;24,324
702,000;3,115;0,797;-34,838;3,191;9,525;4,883;35,135;4,528;-25,551;-2,813;0,000;37,000;37,300;9,616;3,333;-14,370;-12,204;-15,574;-13,069;-3,290;26,816;0,000;199,740;Inf;210,000;200,000;-13,790;2,992;-9,799;24,296
702,500;3,115;0,797;-34,838;3,191;9,525;4,883;35,135;4,528;-25,551;-2,813;0,000;37,000;37,300;9,616;3,333;-14,384;-12,169;-15,545;-13,066;-3,290;26,816;0,000;199,740;Inf;210,000;200,000;-13,804;2,994;-9,798;24,300
703,000;3,115;0,797;-34,838;3,191;9,525;4,948;35,137;4,523;-25,582;-2,828;0,000;36,986;37,249;9,616;3,333;-14,345;-12,179;-15,524;-13,050;-3,279;26,817;0,000;200,240;Inf;210,000;200,000;-13,791;2,996;-9,793;24,303
703,500;3,115;0,797;-34,838;3,191;9,525;4,948;35,137;4,523;-25,582;-2,828;0,000;37,000;37,200;9,616;3,333;-14,338;-12,170;-15,521;-13,057;-3,279;26,817;0,000;200,240;Inf;210,000;200,000;-13,774;2,998;-9,804;24,240
704,000;3,115;0,797;-34,838;3,191;9,525;4,948;35,137;4,523;-25,582;-2,828;0,000;37,000;37,200;9,616;3,333;-14,379;-12,198;-15,579;-13,094;-3,279;26,817;0,000;200,040;Inf;210,000;200,000;-13,772;3,000;-9,803;24,188
704,500;2,441;0,687;-33,744;3,229;9,485;4,948;35,137;4,523;-25,582;-2,828;0,000;37,000;37,200;9,615;3,159;-14,393;-12,183;-15,550;-13,062;-3,279;26,817;0,000;200,040;Inf;210,000;200,000;-13,813;3,002;-9,806;24,125
705,000;2,441;0,687;-33,744;3,229;9,485;4,948;35,137;4,523;-25,582;-2,828;0,000;37,000;37,200;9,615;3,159;-14,420;-12,194;-15,568;-13,087;-3,279;26,817;0,000;200,340;Inf;210,000;200,000;-13,797;2,993;-9,793;24,055
705,500;2,441;0,687;-33,744;3,229;9,485;4,948;35,137;4,523;-25,582;-2,828;0,000;37,000;37,200;9,615;3,159;-14,394;-12,209;-15,577;-13,093;-3,279;26,817;0,000;200,340;Inf;210,000;200,000;-13,817;2,984;-9,774;23,927
706,000;2,441;0,687;-33,744;3,229;9,485;4,948;35,137;4,523;-25,582;-2,828;0,000;37,000;37,200;9,615;3,159;-14,429;-12,161;-15,568;-13,051;-3,279;26,817;0,000;199,540;Inf;210,000;200,000;-13,818;2,975;-9,792;23,767
706,500;2,441;0,687;-33,744;3,229;9,485;4,971;35,153;4,534;-25,578;-2,813;0,000;37,001;37,198;9,615;3,159;-14,406;-12,197;-15,549;-13,081;-3,259;26,830;0,000;199,540;Inf;210,000;200,000;-13,802;2,966;-9,797;23,744
707,000;2,441;0,687;-33,744;3,229;9,485;4,971;35,153;4,534;-25,578;-2,813;0,000;37,000;37,200;9,615;3,159;-14,381;-12,214;-15,573;-13,110;-3,259;26,830;0,000;199,940;Inf;210,000;200,000;-13,808;2,958;-9,797;23,734
707,500;3,605;0,869;-35,209;3,212;9,520;4,971;35,153;4,534;-25,578;-2,813;0,000;37,000;37,200;9,449;3,344;-14,343;-12,180;-15,548;-13,063;-3,259;26,830;0,000;199,940;Inf;210,000;200,000;-13,820;2,949;-9,807;23,706
708,000;3,605;0,869;-35,209;3,212;9,520;4,971;35,153;4,534;-25,578;-2,813;0,000;37,000;37,200;9,449;3,344;-14,432;-12,186;-15,538;-13,085;-3,259;26,830;0,000;199,640;Inf;210,000;200,000;-13,784;2,960;-9,813;23,731
708,500;3,605;0,869;-35,209;3,212;9,520;4,971;35,153;4,534;-25,578;-2,813;0,000;37,000;37,200;9,449;3,344;-14,388;-12,214;-15,583;-13,100;-3,259;26,830;0,000;199,640;Inf;210,000;200,000;-13,810;2,971;-9,817;23,796
709,000;3,605;0,869;-35,209;3,212;9,520;4,971;35,153;4,534;-25,578;-2,813;0,000;37,000;37,200;9,449;3,344;-14,399;-12,201;-15,569;-13,064;-3,259;26,830;0,000;199,740;Inf;210,000;200,000;-13,821;2,981;-9,825;23,810
709,500;3,605;0,869;-35,209;3,212;9,520;4,954;35,140;4,536;-25,608;-2,817;0,000;36,987;37,202;9,449;3,344;-14,433;-12,195;-15,561;-13,088;-3,262;26,823;0,000;199,740;Inf;210,000;200,000;-13,808;2,991;-9,802;23,897
710,000;3,605;0,869;-35,209;3,212;9,520;4,954;35,140;4,536;-25,608;-2,817;0,000;37,000;37,200;9,449;3,344;-14,392;-12,190;-15,589;-13,089;-3,262;26,823;0,000;200,040;Inf;210,000;200,000;-13,819;3,001;-9,793;24,141
710,500;3,605;0,869;-35,209;3,212;9,520;4,954;35,140;4,536;-25,608;-2,817;0,000;37,000;37,200;9,449;3,344;-14,407;-12,200;-15,606;-13,113;-3,262;26,823;0,000;200,040;Inf;210,000;200,000;-13,815;3,011;-9,818;24,201
711,000;3,201;0,745;-35,209;3,223;9,583;4,954;35,140;4,536;-25,608;-2,817;0,000;37,000;37,200;9,499;3,187;-14,463;-12,218;-15,613;-13,106;-3,262;26,823;0,000;200,040;Inf;210,000;200,000;-13,832;3,021;-9,818;24,237
711,500;3,201;0,745;-35,209;3,223;9,583;4,954;35,140;4,536;-25,608;-2,817;0,000;37,000;37,200;9,499;3,187;-14,414;-12,207;-15,593;-13,088;-3,262;26,823;0,000;200,040;Inf;210,000;200,000;-13,850;3,024;-9,818;24,309
712,000;3,201;0,745;-35,209;3,223;9,583;4,954;35,140;4,536;-25,608;-2,817;0,000;37,000;37,200;9,499;3,187;-14,402;-12,207;-15,575;-13,106;-3,262;26,823;0,000;200,140;Inf;210,000;200,000;-13,826;3,027;-9,825;24,375
712,500;3,201;0,745;-35,209;3,223;9,583;4,954;35,140;4,536;-25,608;-2,817;0,000;37,000;37,200;9,499;3,187;-14,437;-12,230;-15,616;-13,101;-3,262;26,823;0,000;200,140;Inf;210,000;200,000;-13,822;3,030;-9,813;24,418
713,000;3,201;0,745;-35,209;3,223;9,583;4,958;35,147;4,545;-25,608;-2,824;0,000;36,986;37,218;9,499;3,187;-14,434;-12,233;-15,621;-13,112;-3,260;26,819;0,000;200,040;Inf;210,000;200,000;-13,846;3,032;-9,811;24,460
713,500;3,201;0,745;-35,209;3,223;9,583;4,958;35,147;4,545;-25,608;-2,824;0,000;37,000;37,200;9,499;3,187;-14,404;-12,228;-15,570;-13,102;-3,260;26,819;0,000;200,040;Inf;210,000;200,000;-13,850;3,035;-9,818;24,507
714,000;2,531;0,670;-33,754;3,181;9,425;4,958;35,147;4,545;-25,608;-2,824;0,000;37,000;37,200;9,770;3,203;-14,449;-12,236;-15,588;-13,125;-3,260;26,819;0,000;200,040;Inf;210,000;200,000;-13,826;3,038;-9,825;24,541
714,500;2,531;0,670;-33,754;3,181;9,425;4,958;35,147;4,545;-25,608;-2,824;0,000;37,000;37,200;9,770;3,203;-14,414;-12,256;-15,612;-13,117;-3,260;26,819;0,000;200,040;Inf;210,000;200,000;-13,850;3,030;-9,820;24,723
715,000;2,531;0,670;-33,754;3,181;9,425;4,958;35,147;4,545;-25,608;-2,824;0,000;37,000;37,200;9,770;3,203;-14,458;-12,236;-15,632;-13,126;-3,260;26,819;0,000;200,540;Inf;210,000;200,000;-13,850;3,021;-9,824;24,931
715,500;2,531;0,670;-33,754;3,181;9,425;4,958;35,147;4,545;-25,608;-2,824;0,000;37,000;37,200;9,770;3,203;-14,450;-12,253;-15,651;-13,137;-3,260;26,819;0,000;200,540;Inf;210,000;200,000;-13,863;3,013;-9,821;25,102
716,000;2,531;0,670;-33,754;3,181;9,425;4,948;35,147;4,542;-25,596;-2,818;0,000;36,984;37,159;9,770;3,203;-14,419;-12,243;-15,581;-13,121;-3,258;26,833;0,000;199,740;Inf;210,000;200,000;-13,873;3,006;-9,819;25,221
716,500;2,531;0,670;-33,754;3,181;9,425;4,948;35,147;4,542;-25,596;-2,818;0,000;37,000;37,200;9,770;3,203;-14,439;-12,229;-15,593;-13,107;-3,258;26,833;0,000;199,740;Inf;210,000;200,000;-13,841;2,998;-9,817;25,300
717,000;2,531;0,670;-33,754;3,181;9,425;4,948;35,147;4,542;-25,596;-2,818;0,000;37,000;37,200;9,770;3,203;-14,419;-12,234;-15,629;-13,098;-3,258;26,833;0,000;199,740;Inf;210,000;200,000;-13,842;2,990;-9,812;25,246
717,500;2,886;0,758;-34,563;3,229;9,504;4,948;35,147;4,542;-25,596;-2,818;0,000;37,000;37,200;9,631;3,273;-14,462;-12,209;-15,591;-13,111;-3,258;26,833;0,000;199,740;Inf;210,000;200,000;-13,845;2,983;-9,797;25,166
718,000;2,886;0,758;-34,563;3,229;9,504;4,948;35,147;4,542;-25,596;-2,818;0,000;37,000;37,200;9,631;3,273;-14,443;-12,226;-15,610;-13,126;-3,258;26,833;0,000;198,940;Inf;210,000;200,000;-13,843;2,981;-9,818;25,143
718,500;2,886;0,758;-34,563;3,229;9,504;4,948;35,147;4,542;-25,596;-2,818;0,000;37,000;37,200;9,631;3,273;-14,407;-12,225;-15,593;-13,119;-3,258;26,833;0,000;198,940;Inf;211,000;200,000;-13,851;2,979;-9,824;25,129
719,000;2,886;0,758;-34,563;3,229;9,504;4,948;35,147;4,542;-25,596;-2,818;0,000;37,000;37,200;9,631;3,273;-14,437;-12,226;-15,570;-13,084;-3,258;26,833;0,000;199,440;Inf;211,000;200,000;-13,836;2,978;-9,799;25,055
719,500;2,886;0,758;-34,563;3,229;9,504;4,925;35,137;4,540;-25,633;-2,831;0,000;36,963;37,186;9,631;3,273;-14,441;-12,240;-15,635;-13,113;-3,268;26,822;0,000;199,440;Inf;211,000;200,000;-13,829;2,976;-9,819;25,013
720,000;2,886;0,758;-34,563;3,229;9,504;4,925;35,137;4,540;-25,633;-2,831;0,000;37,000;37,200;9,631;3,273;-14,455;-12,228;-15,612;-13,133;-3,268;26,822;0,000;199,040;Inf;211,000;200,000;-13,857;2,975;-9,820;24,994
720,500;3,000;0,761;-35,209;3,261;9,543;4,925;35,137;4,540;-25,633;-2,831;0,000;37,000;37,200;9,507;3,114;-14,439;-12,219;-15,642;-13,131;-3,268;26,822;0,000;199,040;Inf;211,000;200,000;-13,857;2,973;-9,840;24,881
721,000;3,000;0,761;-35,209;3,261;9,543;4,925;35,137;4,540;-25,633;-2,831;0,000;37,000;37,200;9,507;3,114;-14,425;-12,224;-15,628;-13,134;-3,268;26,822;0,000;199,240;Inf;211,000;200,000;-13,858;2,974;-9,815;24,845
721,500;3,000;0,761;-35,209;3,261;9,543;4,925;35,137;4,540;-25,633;-2,831;0,000;37,000;37,200;9,507;3,114;-14,489;-12,237;-15,639;-13,135;-3,268;26,822;0,000;199,240;Inf;211,000;200,000;-13,853;2,974;-9,831;24,839
722,000;3,000;0,761;-35,209;3,261;9,543;4,925;35,137;4,540;-25,633;-2,831;0,000;37,000;37,200;9,507;3,114;-14,497;-12,209;-15,638;-13,134;-3,268;26,822;0,000;200,340;Inf;211,000;200,000;-13,875;2,975;-9,819;24,789
722,500;3,000;0,761;-35,209;3,261;9,543;4,955;35,141;4,545;-25,622;-2,812;0,000;36,963;37,155;9,507;3,114;-14,454;-12,228;-15,614;-13,110;-3,258;26,833;0,000;200,340;Inf;211,000;200,000;-13,869;2,975;-9,809;24,758
723,000;3,000;0,761;-35,209;3,261;9,543;4,955;35,141;4,545;-25,622;-2,812;0,000;37,000;37,200;9,507;3,114;-14,497;-12,261;-15,661;-13,158;-3,258;26,833;0,000;200,440;Inf;211,000;200,000;-13,852;2,976;-9,841;24,745
723,500;2,963;0,672;-35,209;3,150;9,539;4,955;35,141;4,545;-25,622;-2,812;0,000;37,000;37,200;9,550;3,291;-14,484;-12,251;-15,689;-13,163;-3,258;26,833;0,000;200,440;Inf;211,000;200,000;-13,894;2,976;-9,842;24,705
724,000;2,963;0,672;-35,209;3,150;9,539;4,955;35,141;4,545;-25,622;-2,812;0,000;37,000;37,200;9,550;3,291;-14,481;-12,237;-15,604;-13,139;-3,258;26,833;0,000;200,140;Inf;211,000;200,000;-13,897;2,976;-9,823;24,657
724,500;2,963;0,672;-35,209;3,150;9,539;4,955;35,141;4,545;-25,622;-2,812;0,000;37,000;37,200;9,550;3,291;-14,441;-12,243;-15,625;-13,147;-3,258;26,833;0,000;200,140;Inf;211,000;200,000;-13,865;2,976;-9,830;24,658
725,000;2,963;0,672;-35,209;3,150;9,539;4,955;35,141;4,545;-25,622;-2,812;0,000;37,000;37,200;9,550;3,291;-14,434;-12,233;-15,649;-13,109;-3,258;26,833;0,000;200,640;Inf;211,000;200,000;-13,864;2,975;-9,832;24,630
725,500;2,963;0,672;-35,209;3,150;9,539;4,955;35,141;4,545;-25,622;-2,812;0,000;37,000;37,200;9,550;3,291;-14,448;-12,221;-15,601;-13,130;-3,258;26,833;0,000;200,640;Inf;211,000;200,000;-13,856;2,975;-9,828;24,707
726,000;2,963;0,672;-35,209;3,150;9,539;4,985;35,134;4,537;-25,638;-2,818;0,000;36,943;37,137;9,550;3,291;-14,422;-12,247;-15,617;-13,082;-3,250;26,833;0,000;200,540;Inf;211,000;200,000;-13,850;2,975;-9,833;24,758
726,500;2,963;0,672;-35,209;3,150;9,539;4,985;35,134;4,537;-25,638;-2,818;0,000;36,900;37,100;9,550;3,291;-14,411;-12,229;-15,568;-13,089;-3,250;26,833;0,000;200,540;Inf;211,000;200,000;-13,842;2,975;-9,856;24,720
727,000;3,386;0,863;-34,619;3,242;9,446;4,985;35,134;4,537;-25,638;-2,818;0,000;36,900;37,100;9,691;3,228;-14,435;-12,245;-15,622;-13,110;-3,250;26,833;0,000;200,640;Inf;211,000;200,000;-13,825;2,975;-9,831;24,721
727,500;3,386;0,863;-34,619;3,242;9,446;4,985;35,134;4,537;-25,638;-2,818;0,000;36,900;37,100;9,691;3,228;-14,409;-12,225;-15,581;-13,102;-3,250;26,833;0,000;200,640;Inf;211,000;200,000;-13,853;2,981;-9,834;24,654
728,000;3,386;0,863;-34,619;3,242;9,446;4,985;35,134;4,537;-25,638;-2,818;0,000;36,900;37,100;9,691;3,228;-14,446;-12,209;-15,577;-13,097;-3,250;26,833;0,000;200,440;Inf;211,000;200,000;-13,829;2,988;-9,833;24,659
728,500;3,386;0,863;-34,619;3,242;9,446;4,985;35,134;4,537;-25,638;-2,818;0,000;36,900;37,100;9,691;3,228;-14,396;-12,229;-15,588;-13,099;-3,250;26,833;0,000;200,440;Inf;211,000;200,000;-13,832;2,994;-9,834;24,620
729,000;3,386;0,863;-34,619;3,242;9,446;4,977;35,123;4,518;-25,633;-2,801;0,000;36,935;37,080;9,691;3,228;-14,422;-12,241;-15,600;-13,116;-3,244;26,828;0,000;200,440;Inf;211,000;200,000;-13,828;3,001;-9,815;24,578
729,500;3,386;0,863;-34,619;3,242;9,446;4,977;35,123;4,518;-25,633;-2,801;0,000;36,900;37,100;9,691;3,228;-14,442;-12,234;-15,596;-13,123;-3,244;26,828;0,000;200,440;Inf;211,000;200,000;-13,845;3,007;-9,843;24,559
730,000;3,449;0,825;-35,209;3,225;9,584;4,977;35,123;4,518;-25,633;-2,801;0,000;36,900;37,100;9,382;3,190;-14,448;-12,189;-15,608;-13,069;-3,244;26,828;0,000;200,340;Inf;211,000;200,000;-13,849;3,013;-9,822;24,494
730,500;3,449;0,825;-35,209;3,225;9,584;4,977;35,123;4,518;-25,633;-2,801;0,000;36,900;37,100;9,382;3,190;-14,405;-12,248;-15,595;-13,109;-3,244;26,828;0,000;200,340;Inf;211,000;200,000;-13,829;3,021;-9,824;24,437
731,000;3,449;0,825;-35,209;3,225;9,584;4,977;35,123;4,518;-25,633;-2,801;0,000;36,900;37,100;9,382;3,190;-14,406;-12,229;-15,600;-13,121;-3,244;26,828;0,000;200,640;Inf;211,000;200,000;-13,839;3,028;-9,824;24,391
731,500;3,449;0,825;-35,209;3,225;9,584;4,977;35,123;4,518;-25,633;-2,801;0,000;36,900;37,100;9,382;3,190;-14,439;-12,238;-15,603;-13,114;-3,244;26,828;0,000;200,640;Inf;211,000;200,000;-13,839;3,034;-9,819;24,420
732,000;3,449;0,825;-35,209;3,225;9,584;4,977;35,123;4,518;-25,633;-2,801;0,000;36,900;37,100;9,382;3,190;-14,467;-12,227;-15,602;-13,133;-3,244;26,828;0,000;200,240;Inf;211,000;200,000;-13,848;3,041;-9,822;24,416
732,500;3,449;0,825;-35,209;3,225;9,584;4,941;35,124;4,526;-25,636;-2,802;0,000;36,918;37,053;9,382;3,190;-14,448;-12,241;-15,652;-13,136;-3,247;26,836;0,000;200,240;Inf;211,000;200,000;-13,857;3,048;-9,815;24,458
733,000;3,449;0,825;-35,209;3,225;9,584;4,941;35,124;4,526;-25,636;-2,802;0,000;36,900;37,100;9,382;3,190;-14,436;-12,244;-15,625;-13,141;-3,247;26,836;0,000;200,540;Inf;211,000;200,000;-13,869;3,055;-9,826;24,400
733,500;2,851;0,732;-34,505;3,196;9,412;4,941;35,124;4,526;-25,636;-2,802;0,000;36,900;37,100;9,664;3,260;-14,490;-12,234;-15,609;-13,103;-3,247;26,836;0,000;200,540;Inf;211,000;200,000;-13,862;3,061;-9,828;24,359
734,000;2,851;0,732;-34,505;3,196;9,412;4,941;35,124;4,526;-25,636;-2,802;0,000;36,900;37,100;9,664;3,260;-14,438;-12,237;-15,626;-13,091;-3,247;26,836;0,000;200,540;Inf;211,000;200,000;-13,859;3,058;-9,828;24,406
734,500;2,851;0,732;-34,505;3,196;9,412;4,941;35,124;4,526;-25,636;-2,802;0,000;36,900;37,100;9,664;3,260;-14,466;-12,247;-15,602;-13,122;-3,247;26,836;0,000;200,540;Inf;211,000;200,000;-13,848;3,054;-9,832;24,389
735,000;2,851;0,732;-34,505;3,196;9,412;4,941;35,124;4,526;-25,636;-2,802;0,000;36,900;37,100;9,664;3,260;-14,443;-12,240;-15,627;-13,141;-3,247;26,836;0,000;200,940;Inf;211,000;200,000;-13,859;3,051;-9,839;24,387
735,500;2,851;0,732;-34,505;3,196;9,412;4,904;35,116;4,527;-25,641;-2,799;0,000;36,913;37,025;9,664;3,260;-14,398;-12,245;-15,625;-13,118;-3,256;26,839;0,000;200,940;Inf;211,000;200,000;-13,863;3,048;-9,831;24,378
736,000;2,851;0,732;-34,505;3,196;9,412;4,904;35,116;4,527;-25,641;-2,799;0,000;36,900;37,000;9,664;3,260;-14,443;-12,226;-15,582;-13,104;-3,256;26,839;0,000;201,240;Inf;211,000;200,000;-13,847;3,044;-9,831;24,346
736,500;2,482;0,680;-34,021;3,271;9,483;4,904;35,116;4,527;-25,641;-2,799;0,000;36,900;37,000;9,563;3,128;-14,409;-12,210;-15,581;-13,117;-3,256;26,839;0,000;201,240;Inf;210,000;200,000;-13,839;3,041;-9,825;24,311
737,000;2,482;0,680;-34,021;3,271;9,483;4,904;35,116;4,527;-25,641;-2,799;0,000;36,900;37,000;9,563;3,128;-14,403;-12,230;-15,592;-13,118;-3,256;26,839;0,000;200,640;Inf;210,000;200,000;-13,829;3,032;-9,825;24,344
737,500;2,482;0,680;-34,021;3,271;9,483;4,904;35,116;4,527;-25,641;-2,799;0,000;36,900;37,000;9,563;3,128;-14,448;-12,189;-15,552;-13,073;-3,256;26,839;0,000;200,640;Inf;210,000;200,000;-13,836;3,023;-9,819;24,344
738,000;2,482;0,680;-34,021;3,271;9,483;4,904;35,116;4,527;-25,641;-2,799;0,000;36,900;37,000;9,563;3,128;-14,428;-12,255;-15,592;-13,092;-3,256;26,839;0,000;200,340;Inf;210,000;200,000;-13,816;3,014;-9,846;24,429
738,500;2,482;0,680;-34,021;3,271;9,483;4,907;35,125;4,532;-25,658;-2,801;0,000;36,900;36,958;9,563;3,128;-14,430;-12,230;-15,555;-13,126;-3,240;26,850;0,000;200,340;Inf;210,000;200,000;-13,842;3,005;-9,827;24,459
739,000;2,482;0,680;-34,021;3,271;9,483;4,907;35,125;4,532;-25,658;-2,801;0,000;36,900;37,000;9,563;3,128;-14,429;-12,236;-15,575;-13,115;-3,240;26,850;0,000;200,040;Inf;210,000;200,000;-13,835;2,997;-9,817;24,410
739,500;2,482;0,680;-34,021;3,271;9,483;4,907;35,125;4,532;-25,658;-2,801;0,000;36,900;37,000;9,563;3,128;-14,434;-12,234;-15,565;-13,071;-3,240;26,850;0,000;200,040;Inf;210,000;200,000;-13,839;2,988;-9,812;24,400
740,000;3,263;0,877;-33,769;3,220;9,451;4,907;35,125;4,532;-25,658;-2,801;0,000;36,900;37,000;9,648;3,219;-14,397;-12,192;-15,558;-13,093;-3,240;26,850;0,000;200,140;Inf;210,000;200,000;-13,826;2,980;-9,817;24,378
740,500;3,263;0,877;-33,769;3,220;9,451;4,907;35,125;4,532;-25,658;-2,801;0,000;36,900;37,000;9,648;3,219;-14,440;-12,247;-15,593;-13,110;-3,240;26,850;0,000;200,140;Inf;210,000;200,000;-13,810;2,985;-9,807;24,370
741,000;3,263;0,877;-33,769;3,220;9,451;4,907;35,125;4,532;-25,658;-2,801;0,000;36,900;37,000;9,648;3,219;-14,420;-12,243;-15,613;-13,110;-3,240;26,850;0,000;199,840;Inf;210,000;200,000;-13,848;2,989;-9,815;24,327
741,500;3,263;0,877;-33,769;3,220;9,451;4,907;35,125;4,532;-25,658;-2,801;0,000;36,900;37,000;9,648;3,219;-14,488;-12,232;-15,631;-13,124;-3,240;26,850;0,000;199,840;Inf;210,000;200,000;-13,847;2,994;-9,817;24,338
742,000;3,263;0,877;-33,769;3,220;9,451;4,960;35,127;4,536;-25,647;-2,796;0,000;36,880;36,957;9,648;3,219;-14,454;-12,245;-15,647;-13,126;-3,244;26,851;0,000;199,240;Inf;210,000;200,000;-13,869;2,998;-9,814;24,293
742,500;3,263;0,877;-33,769;3,220;9,451;4,960;35,127;4,536;-25,647;-2,796;0,000;36,900;37,000;9,648;3,219;-14,438;-12,232;-15,588;-13,129;-3,244;26,851;0,000;199,240;Inf;210,000;200,000;-13,868;3,003;-9,815;24,311
743,000;2,792;0,691;-35,209;3,180;9,527;4,960;35,127;4,536;-25,647;-2,796;0,000;36,900;37,000;9,491;3,294;-14,478;-12,226;-15,634;-13,117;-3,244;26,851;0,000;198,540;Inf;210,000;200,000;-13,847;3,007;-9,802;24,330
743,500;2,792;0,691;-35,209;3,180;9,527;4,960;35,127;4,536;-25,647;-2,796;0,000;36,900;37,000;9,491;3,294;-14,507;-12,243;-15,612;-13,119;-3,244;26,851;0,000;198,540;Inf;211,000;200,000;-13,864;3,003;-9,802;24,321
744,000;2,792;0,691;-35,209;3,180;9,527;4,960;35,127;4,536;-25,647;-2,796;0,000;36,900;37,000;9,491;3,294;-14,479;-12,188;-15,603;-13,091;-3,244;26,851;0,000;197,940;Inf;211,000;200,000;-13,870;3,000;-9,803;24,254
744,500;2,792;0,691;-35,209;3,180;9,527;4,960;35,127;4,536;-25,647;-2,796;0,000;36,900;37,000;9,491;3,294;-14,395;-12,261;-15,597;-13,126;-3,244;26,851;0,000;197,940;Inf;212,000;200,000;-13,840;2,996;-9,799;24,250
745,000;2,792;0,691;-35,209;3,180;9,527;4,979;35,119;4,536;-25,670;-2,789;0,000;36,855;36,966;9,491;3,294;-14,418;-12,224;-15,568;-13,120;-3,235;26,848;0,000;198,340;Inf;212,000;200,000;-13,845;2,993;-9,796;24,221
745,500;2,792;0,691;-35,209;3,180;9,527;4,979;35,119;4,536;-25,670;-2,789;0,000;36,900;37,000;9,491;3,294;-14,452;-12,206;-15,588;-13,124;-3,235;26,848;0,000;198,340;Inf;213,000;200,000;-13,832;2,990;-9,795;24,265
746,000;2,792;0,691;-35,209;3,180;9,527;4,979;35,119;4,536;-25,670;-2,789;0,000;36,900;37,000;9,491;3,294;-14,501;-12,217;-15,610;-13,128;-3,235;26,848;0,000;198,840;Inf;213,000;200,000;-13,842;2,987;-9,797;24,226
746,500;2,937;0,769;-33,986;3,210;9,479;4,979;35,119;4,536;-25,670;-2,789;0,000;36,900;37,000;9,660;3,226;-14,478;-12,194;-15,589;-13,076;-3,235;26,848;0,000;198,840;Inf;214,000;200,000;-13,864;2,983;-9,818;24,239
747,000;2,937;0,769;-33,986;3,210;9,479;4,979;35,119;4,536;-25,670;-2,789;0,000;36,900;37,000;9,660;3,226;-14,389;-12,239;-15,615;-13,135;-3,235;26,848;0,000;198,140;Inf;214,000;200,000;-13,834;2,983;-9,802;24,250
747,500;2,937;0,769;-33,986;3,210;9,479;4,979;35,119;4,536;-25,670;-2,789;0,000;36,900;37,000;9,660;3,226;-14,415;-12,245;-15,602;-13,140;-3,235;26,848;0,000;198,140;Inf;215,000;200,000;-13,844;2,982;-9,795;24,273
748,000;2,937;0,769;-33,986;3,210;9,479;4,979;35,119;4,536;-25,670;-2,789;0,000;36,900;37,000;9,660;3,226;-14,494;-12,273;-15,673;-13,141;-3,235;26,848;0,000;201,940;Inf;215,000;200,000;-13,850;2,981;-9,791;24,298
748,500;2,937;0,769;-33,986;3,210;9,479;4,957;35,123;4,541;-25,652;-2,775;0,000;36,857;36,945;9,660;3,226;-14,470;-12,277;-15,661;-13,135;-3,236;26,860;0,000;201,940;Inf;214,000;200,000;-13,895;2,980;-9,806;24,502
749,000;2,937;0,769;-33,986;3,210;9,479;4,957;35,123;4,541;-25,652;-2,775;0,000;36,900;36,900;9,660;3,226;-14,464;-12,254;-15,616;-13,129;-3,236;26,860;0,000;201,740;Inf;214,000;200,000;-13,886;2,980;-9,803;24,783
749,500;3,141;0,762;-35,209;3,212;9,468;4,957;35,123;4,541;-25,652;-2,775;0,000;36,900;36,900;9,636;3,278;-14,477;-12,257;-15,646;-13,161;-3,236;26,860;0,000;201,740;Inf;213,000;200,000;-13,866;2,979;-9,794;24,900
750,000;3,141;0,762;-35,209;3,212;9,468;4,957;35,123;4,541;-25,652;-2,775;0,000;36,900;36,900;9,636;3,278;-14,447;-12,244;-15,634;-13,145;-3,236;26,860;0,000;203,240;Inf;213,000;200,000;-13,885;2,982;-9,810;24,864
750,500;3,141;0,762;-35,209;3,212;9,468;4,957;35,123;4,541;-25,652;-2,775;0,000;36,900;36,900;9,636;3,278;-14,462;-12,256;-15,650;-13,160;-3,236;26,860;0,000;203,240;Inf;212,000;200,000;-13,868;2,984;-9,809;24,803
751,000;3,141;0,762;-35,209;3,212;9,468;4,957;35,123;4,541;-25,652;-2,775;0,000;36,900;36,900;9,636;3,278;-14,467;-12,266;-15,668;-13,179;-3,236;26,860;0,000;203,140;Inf;212,000;200,000;-13,882;2,987;-9,793;24,748
751,500;3,141;0,762;-35,209;3,212;9,468;4,934;35,114;4,534;-25,659;-2,794;0,000;36,838;36,854;9,636;3,278;-14,488;-12,258;-15,650;-13,150;-3,232;26,867;0,000;203,140;Inf;211,000;200,000;-13,895;2,989;-9,800;24,718
752,000;3,141;0,762;-35,209;3,212;9,468;4,934;35,114;4,534;-25,659;-2,794;0,000;36,800;36,900;9,636;3,278;-14,482;-12,234;-15,602;-13,108;-3,232;26,867;0,000;203,740;Inf;211,000;200,000;-13,887;2,992;-9,808;24,682
752,500;3,006;0,765;-35,065;3,268;9,526;4,934;35,114;4,534;-25,659;-2,794;0,000;36,800;36,900;9,460;3,101;-14,414;-12,248;-15,603;-13,136;-3,232;26,867;0,000;203,740;Inf;210,000;200,000;-13,856;2,994;-9,805;24,640
753,000;3,006;0,765;-35,065;3,268;9,526;4,934;35,114;4,534;-25,659;-2,794;0,000;36,800;36,900;9,460;3,101;-14,440;-12,256;-15,644;-13,110;-3,232;26,867;0,000;202,740;Inf;210,000;200,000;-13,850;2,994;-9,816;24,584
753,500;3,006;0,765;-35,065;3,268;9,526;4,934;35,114;4,534;-25,659;-2,794;0,000;36,800;36,900;9,460;3,101;-14,450;-12,273;-15,657;-13,183;-3,232;26,867;0,000;202,740;Inf;209,000;200,000;-13,862;2,995;-9,802;24,499
754,000;3,006;0,765;-35,065;3,268;9,526;4,934;35,114;4,534;-25,659;-2,794;0,000;36,800;36,900;9,460;3,101;-14,481;-12,257;-15,609;-13,139;-3,232;26,867;0,000;200,040;Inf;209,000;200,000;-13,891;2,995;-9,808;24,474
754,500;3,006;0,765;-35,065;3,268;9,526;4,934;35,114;4,534;-25,659;-2,794;0,000;36,800;36,900;9,460;3,101;-14,445;-12,260;-15,623;-13,142;-3,232;26,867;0,000;200,040;Inf;209,000;200,000;-13,872;2,995;-9,805;24,444
755,000;3,006;0,765;-35,065;3,268;9,526;4,876;35,111;4,510;-25,687;-2,783;0,000;36,825;36,836;9,460;3,101;-14,457;-12,289;-15,624;-13,127;-3,234;26,864;0,000;200,440;Inf;209,000;200,000;-13,867;2,995;-9,799;24,437
755,500;3,006;0,765;-35,065;3,268;9,526;4,876;35,111;4,510;-25,687;-2,783;0,000;36,800;36,800;9,460;3,101;-14,483;-12,239;-15,601;-13,134;-3,234;26,864;0,000;200,440;Inf;209,000;200,000;-13,874;2,995;-9,802;24,405
756,000;2,885;0,772;-34,076;3,322;9,506;4,876;35,111;4,510;-25,687;-2,783;0,000;36,800;36,800;9,548;3,035;-14,503;-12,211;-15,589;-13,110;-3,234;26,864;0,000;200,640;Inf;209,000;210,000;-13,864;2,996;-9,816;24,380
756,500;2,885;0,772;-34,076;3,322;9,506;4,876;35,111;4,510;-25,687;-2,783;0,000;36,800;36,800;9,548;3,035;-14,487;-12,287;-15,671;-13,180;-3,234;26,864;0,000;200,640;Inf;210,000;210,000;-13,853;2,994;-9,809;24,349
757,000;2,885;0,772;-34,076;3,322;9,506;4,876;35,111;4,510;-25,687;-2,783;0,000;36,800;36,800;9,548;3,035;-14,465;-12,275;-15,632;-13,158;-3,234;26,864;0,000;200,240;Inf;210,000;210,000;-13,906;2,992;-9,816;24,345
757,500;2,885;0,772;-34,076;3,322;9,506;4,876;35,111;4,510;-25,687;-2,783;0,000;36,800;36,800;9,548;3,035;-14,471;-12,265;-15,619;-13,133;-3,234;26,864;0,000;200,240;Inf;211,000;210,000;-13,883;2,990;-9,816;24,331
758,000;2,885;0,772;-34,076;3,322;9,506;4,945;35,114;4,534;-25,686;-2,785;0,000;36,808;36,786;9,548;3,035;-14,443;-12,262;-15,644;-13,170;-3,240;26,864;0,000;198,040;Inf;211,000;210,000;-13,872;2,988;-9,836;24,340
758,500;2,885;0,772;-34,076;3,322;9,506;4,945;35,114;4,534;-25,686;-2,785;0,000;36,800;36,800;9,548;3,035;-14,520;-12,270;-15,674;-13,172;-3,240;26,864;0,000;198,040;Inf;212,000;210,000;-13,880;2,987;-9,823;24,343
759,000;3,226;0,772;-35,209;3,168;9,567;4,945;35,114;4,534;-25,686;-2,785;0,000;36,800;36,800;9,509;3,234;-14,478;-12,249;-15,638;-13,145;-3,240;26,864;0,000;196,940;Inf;212,000;210,000;-13,909;2,985;-9,820;24,299
759,500;3,226;0,772;-35,209;3,168;9,567;4,945;35,114;4,534;-25,686;-2,785;0,000;36,800;36,800;9,509;3,234;-14,415;-12,261;-15,616;-13,140;-3,240;26,864;0,000;196,940;Inf;213,000;210,000;-13,877;2,989;-9,821;24,292
760,000;3,226;0,772;-35,209;3,168;9,567;4,945;35,114;4,534;-25,686;-2,785;0,000;36,800;36,800;9,509;3,234;-14,463;-12,268;-15,678;-13,143;-3,240;26,864;0,000;198,240;Inf;213,000;210,000;-13,858;2,993;-9,813;24,270
760,500;3,226;0,772;-35,209;3,168;9,567;4,945;35,114;4,534;-25,686;-2,785;0,000;36,800;36,800;9,509;3,234;-14,494;-12,270;-15,667;-13,127;-3,240;26,864;0,000;198,240;Inf;214,000;210,000;-13,888;2,997;-9,822;24,213
761,000;3,226;0,772;-35,209;3,168;9,567;4,945;35,114;4,534;-25,686;-2,785;0,000;36,800;36,800;9,509;3,234;-14,445;-12,241;-15,592;-13,111;-3,240;26,864;0,000;200,340;Inf;214,000;210,000;-13,890;3,000;-9,814;24,203
761,500;3,226;0,772;-35,209;3,168;9,567;4,968;35,105;4,511;-25,689;-2,797;0,000;36,789;36,815;9,509;3,234;-14,486;-12,305;-15,655;-13,165;-3,230;26,867;0,000;200,340;Inf;215,000;210,000;-13,847;3,004;-9,834;24,206
762,000;3,226;0,772;-35,209;3,168;9,567;4,968;35,105;4,511;-25,689;-2,797;0,000;36,800;36,800;9,509;3,234;-14,437;-12,260;-15,599;-13,120;-3,230;26,867;0,000;201,340;Inf;215,000;210,000;-13,903;3,008;-9,809;24,273
762,500;3,706;0,875;-35,209;3,178;9,544;4,968;35,105;4,511;-25,689;-2,797;0,000;36,800;36,800;9,500;3,314;-14,395;-12,247;-15,578;-13,121;-3,230;26,867;0,000;201,340;Inf;216,000;210,000;-13,854;3,011;-9,827;24,289
763,000;3,706;0,875;-35,209;3,178;9,544;4,968;35,105;4,511;-25,689;-2,797;0,000;36,800;36,800;9,500;3,314;-14,453;-12,277;-15,639;-13,141;-3,230;26,867;0,000;200,040;Inf;216,000;210,000;-13,835;3,023;-9,817;24,278
763,500;3,706;0,875;-35,209;3,178;9,544;4,968;35,105;4,511;-25,689;-2,797;0,000;36,800;36,800;9,500;3,314;-14,397;-12,280;-15,629;-13,130;-3,230;26,867;0,000;200,040;Inf;217,000;210,000;-13,878;3,034;-9,831;24,263
764,000;3,706;0,875;-35,209;3,178;9,544;4,968;35,105;4,511;-25,689;-2,797;0,000;36,800;36,800;9,500;3,314;-14,450;-12,258;-15,622;-13,136;-3,230;26,867;0,000;204,140;Inf;217,000;210,000;-13,859;3,045;-9,811;24,259
764,500;3,706;0,875;-35,209;3,178;9,544;4,993;35,090;4,526;-25,696;-2,784;0,000;36,766;36,715;9,500;3,314;-14,452;-12,266;-15,627;-13,115;-3,222;26,878;0,000;204,140;Inf;218,000;210,000;-13,866;3,056;-9,829;24,246
765,000;3,706;0,875;-35,209;3,178;9,544;4,993;35,090;4,526;-25,696;-2,784;0,000;36,800;36,700;9,500;3,314;-14,460;-12,251;-15,599;-13,119;-3,222;26,878;0,000;203,540;Inf;218,000;210,000;-13,865;3,067;-9,818;24,243
765,500;2,958;0,813;-34,129;3,287;9,479;4,993;35,090;4,526;-25,696;-2,784;0,000;36,800;36,700;9,591;3,172;-14,485;-12,251;-15,628;-13,097;-3,222;26,878;0,000;203,540;Inf;219,000;210,000;-13,857;3,077;-9,831;24,239
766,000;2,958;0,813;-34,129;3,287;9,479;4,993;35,090;4,526;-25,696;-2,784;0,000;36,800;36,700;9,591;3,172;-14,457;-12,283;-15,667;-13,170;-3,222;26,878;0,000;204,440;Inf;219,000;210,000;-13,865;3,075;-9,797;24,221
766,500;2,958;0,813;-34,129;3,287;9,479;4,993;35,090;4,526;-25,696;-2,784;0,000;36,800;36,700;9,591;3,172;-14,475;-12,284;-15,672;-13,173;-3,222;26,878;0,000;204,440;Inf;220,000;210,000;-13,894;3,073;-9,833;24,190
767,000;2,958;0,813;-34,129;3,287;9,479;4,993;35,090;4,526;-25,696;-2,784;0,000;36,800;36,700;9,591;3,172;-14,510;-12,278;-15,655;-13,169;-3,222;26,878;0,000;208,140;Inf;220,000;210,000;-13,901;3,071;-9,832;24,171
767,500;2,958;0,813;-34,129;3,287;9,479;4,993;35,090;4,526;-25,696;-2,784;0,000;36,800;36,700;9,591;3,172;-14,502;-12,278;-15,672;-13,176;-3,222;26,878;0,000;208,140;Inf;221,000;210,000;-13,903;3,069;-9,823;24,225
768,000;2,958;0,813;-34,129;3,287;9,479;4,941;35,095;4,524;-25,675;-2,778;0,000;36,757;36,756;9,591;3,172;-14,453;-12,261;-15,646;-13,150;-3,224;26,878;0,000;207,840;Inf;221,000;210,000;-13,907;3,068;-9,850;24,199
768,500;2,958;0,813;-34,129;3,287;9,479;4,941;35,095;4,524;-25,675;-2,778;0,000;36,800;36,800;9,591;3,172;-14,495;-12,295;-15,690;-13,166;-3,224;26,878;0,000;207,840;Inf;222,000;210,000;-13,878;3,066;-9,816;24,184
769,000;2,557;0,684;-33,174;3,258;9,447;4,941;35,095;4,524;-25,675;-2,778;0,000;36,800;36,800;9,787;3,151;-14,448;-12,285;-15,664;-13,175;-3,224;26,878;0,000;207,740;Inf;222,000;210,000;-13,911;3,064;-9,853;24,191
769,500;2,557;0,684;-33,174;3,258;9,447;4,941;35,095;4,524;-25,675;-2,778;0,000;36,800;36,800;9,787;3,151;-14,470;-12,271;-15,659;-13,153;-3,224;26,878;0,000;207,740;Inf;223,000;210,000;-13,893;3,056;-9,841;24,175
770,000;2,557;0,684;-33,174;3,258;9,447;4,941;35,095;4,524;-25,675;-2,778;0,000;36,800;36,800;9,787;3,151;-14,512;-12,265;-15,662;-13,152;-3,224;26,878;0,000;207,740;Inf;223,000;210,000;-13,888;3,048;-9,832;24,182
770,500;2,557;0,684;-33,174;3,258;9,447;4,941;35,095;4,524;-25,675;-2,778;0,000;36,800;36,800;9,787;3,151;-14,526;-12,267;-15,633;-13,140;-3,224;26,878;0,000;207,740;Inf;224,000;210,000;-13,898;3,039;-9,854;24,160
771,000;2,557;0,684;-33,174;3,258;9,447;4,907;35,091;4,512;-25,685;-2,782;0,000;36,738;36,693;9,787;3,151;-14,508;-12,238;-15,637;-13,133;-3,228;26,880;0,000;211,540;Inf;224,000;210,000;-13,892;3,024;-9,844;24,216
771,500;2,557;0,684;-33,174;3,258;9,447;4,907;35,091;4,512;-25,685;-2,782;0,000;36,700;36,700;9,787;3,151;-14,487;-12,261;-15,645;-13,143;-3,228;26,880;0,000;211,540;Inf;223,000;210,000;-13,879;3,024;-9,833;24,418
772,000;2,525;0,671;-34,683;3,181;9,346;4,907;35,091;4,512;-25,685;-2,782;0,000;36,700;36,700;9,573;3,345;-14,454;-12,275;-15,652;-13,173;-3,228;26,880;0,000;211,540;Inf;223,000;210,000;-13,884;3,016;-9,843;24,501
772,500;2,525;0,671;-34,683;3,181;9,346;4,907;35,091;4,512;-25,685;-2,782;0,000;36,700;36,700;9,573;3,345;-14,454;-12,275;-15,646;-13,167;-3,228;26,880;0,000;211,540;Inf;222,000;210,000;-13,888;3,008;-9,837;24,637
773,000;2,525;0,671;-34,683;3,181;9,346;4,907;35,091;4,512;-25,685;-2,782;0,000;36,700;36,700;9,573;3,345;-14,502;-12,262;-15,651;-13,149;-3,228;26,880;0,000;210,540;Inf;222,000;210,000;-13,885;3,000;-9,837;24,575
773,500;2,525;0,671;-34,683;3,181;9,346;4,907;35,091;4,512;-25,685;-2,782;0,000;36,700;36,700;9,573;3,345;-14,477;-12,262;-15,650;-13,132;-3,228;26,880;0,000;210,540;Inf;222,000;210,000;-13,891;2,992;-9,830;24,552
774,000;2,525;0,671;-34,683;3,181;9,346;4,900;35,084;4,509;-25,691;-2,787;0,000;36,723;36,737;9,573;3,345;-14,468;-12,266;-15,629;-13,147;-3,239;26,876;0,000;212,840;Inf;222,000;210,000;-13,880;2,985;-9,811;24,542
774,500;2,525;0,671;-34,683;3,181;9,346;4,900;35,084;4,509;-25,691;-2,787;0,000;36,700;36,700;9,573;3,345;-14,493;-12,247;-15,648;-13,141;-3,239;26,876;0,000;212,840;Inf;221,000;210,000;-13,878;2,977;-9,815;24,470
775,000;2,525;0,671;-34,683;3,181;9,346;4,900;35,084;4,509;-25,691;-2,787;0,000;36,700;36,700;9,573;3,345;-14,419;-12,253;-15,625;-13,094;-3,239;26,876;0,000;212,640;Inf;221,000;210,000;-13,882;2,970;-9,801;24,465
775,500;3,726;0,854;-35,209;3,189;9,526;4,900;35,084;4,509;-25,691;-2,787;0,000;36,700;36,700;9,506;3,210;-14,401;-12,220;-15,583;-13,103;-3,239;26,876;0,000;212,640;Inf;220,000;210,000;-13,848;2,962;-9,797;24,453
776,000;3,726;0,854;-35,209;3,189;9,526;4,900;35,084;4,509;-25,691;-2,787;0,000;36,700;36,700;9,506;3,210;-14,439;-12,243;-15,626;-13,129;-3,239;26,876;0,000;213,040;Inf;220,000;210,000;-13,827;2,975;-9,822;24,453
776,500;3,726;0,854;-35,209;3,189;9,526;4,900;35,084;4,509;-25,691;-2,787;0,000;36,700;36,700;9,506;3,210;-14,458;-12,233;-15,635;-13,122;-3,239;26,876;0,000;213,040;Inf;219,000;210,000;-13,859;2,987;-9,792;24,416
777,000;3,726;0,854;-35,209;3,189;9,526;4,900;35,084;4,509;-25,691;-2,787;0,000;36,700;36,700;9,506;3,210;-14,469;-12,234;-15,588;-13,110;-3,239;26,876;0,000;211,140;Inf;219,000;210,000;-13,862;2,999;-9,802;24,354
777,500;3,726;0,854;-35,209;3,189;9,526;4,951;35,074;4,506;-25,694;-2,801;0,000;36,715;36,751;9,506;3,210;-14,386;-12,231;-15,609;-13,119;-3,232;26,880;0,000;211,140;Inf;218,000;210,000;-13,850;3,011;-9,807;24,306
778,000;3,726;0,854;-35,209;3,189;9,526;4,951;35,074;4,506;-25,694;-2,801;0,000;36,700;36,800;9,506;3,210;-14,379;-12,217;-15,602;-13,092;-3,232;26,880;0,000;210,440;Inf;218,000;210,000;-13,837;3,023;-9,788;24,276
778,500;2,745;0,729;-33,820;3,245;9,404;4,951;35,074;4,506;-25,694;-2,801;0,000;36,700;36,800;9,788;3,203;-14,432;-12,219;-15,598;-13,098;-3,232;26,880;0,000;210,440;Inf;218,000;210,000;-13,822;3,035;-9,793;24,270
779,000;2,745;0,729;-33,820;3,245;9,404;4,951;35,074;4,506;-25,694;-2,801;0,000;36,700;36,800;9,788;3,203;-14,422;-12,208;-15,594;-13,122;-3,232;26,880;0,000;209,940;Inf;218,000;210,000;-13,837;3,030;-9,781;24,235
779,500;2,745;0,729;-33,820;3,245;9,404;4,951;35,074;4,506;-25,694;-2,801;0,000;36,700;36,800;9,788;3,203;-14,455;-12,239;-15,623;-13,123;-3,232;26,880;0,000;209,940;Inf;218,000;210,000;-13,837;3,025;-9,784;24,262
780,000;2,745;0,729;-33,820;3,245;9,404;4,951;35,074;4,506;-25,694;-2,801;0,000;36,700;36,800;9,788;3,203;-14,467;-12,200;-15,606;-13,109;-3,232;26,880;0,000;208,340;Inf;218,000;210,000;-13,860;3,021;-9,765;24,279
780,500;2,745;0,729;-33,820;3,245;9,404;4,954;35,079;4,509;-25,695;-2,781;0,000;36,704;36,734;9,788;3,203;-14,366;-12,220;-15,605;-13,065;-3,226;26,879;0,000;208,340;Inf;219,000;210,000;-13,846;3,016;-9,772;24,283
781,000;2,745;0,729;-33,820;3,245;9,404;4,954;35,079;4,509;-25,695;-2,781;0,000;36,700;36,700;9,788;3,203;-14,372;-12,236;-15,599;-13,085;-3,226;26,879;0,000;208,040;Inf;219,000;210,000;-13,814;3,012;-9,780;24,287
781,500;2,745;0,729;-33,820;3,245;9,404;4,954;35,079;4,509;-25,695;-2,781;0,000;36,700;36,700;9,788;3,203;-14,396;-12,236;-15,619;-13,093;-3,226;26,879;0,000;208,040;Inf;220,000;210,000;-13,823;3,007;-9,774;24,234
782,000;2,847;0,763;-33,895;3,168;9,472;4,954;35,079;4,509;-25,695;-2,781;0,000;36,700;36,700;9,674;3,202;-14,429;-12,225;-15,612;-13,101;-3,226;26,879;0,000;208,340;Inf;220,000;210,000;-13,836;3,003;-9,783;24,372
782,500;2,847;0,763;-33,895;3,168;9,472;4,954;35,079;4,509;-25,695;-2,781;0,000;36,700;36,700;9,674;3,202;-14,455;-12,228;-15,637;-13,102;-3,226;26,879;0,000;208,340;Inf;221,000;210,000;-13,841;3,000;-9,752;24,425
783,000;2,847;0,763;-33,895;3,168;9,472;4,954;35,079;4,509;-25,695;-2,781;0,000;36,700;36,700;9,674;3,202;-14,394;-12,227;-15,588;-13,099;-3,226;26,879;0,000;208,940;Inf;221,000;210,000;-13,855;2,998;-9,746;24,443
783,500;2,847;0,763;-33,895;3,168;9,472;4,954;35,079;4,509;-25,695;-2,781;0,000;36,700;36,700;9,674;3,202;-14,444;-12,208;-15,640;-13,102;-3,226;26,879;0,000;208,940;Inf;222,000;210,000;-13,827;2,995;-9,764;24,445
784,000;2,847;0,763;-33,895;3,168;9,472;4,910;35,076;4,498;-25,693;-2,785;0,000;36,690;36,654;9,674;3,202;-14,455;-12,220;-15,640;-13,120;-3,237;26,893;0,000;208,640;Inf;222,000;210,000;-13,848;2,993;-9,747;24,434
784,500;2,847;0,763;-33,895;3,168;9,472;4,910;35,076;4,498;-25,693;-2,785;0,000;36,700;36,700;9,674;3,202;-14,451;-12,218;-15,617;-13,105;-3,237;26,893;0,000;208,640;Inf;223,000;210,000;-13,859;2,991;-9,753;24,447
