t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
785,000;2,541;0,629;-35,209;3,182;9,563;4,910;35,076;4,498;-25,693;-2,785;0,000;36,700;36,700;9,453;3,102;-14,455;-12,242;-15,642;-13,111;-3,237;26,893;0,000;207,940;Inf;223,000;210,000;-13,848;2,988;-9,756;24,459
785,500;2,541;0,629;-35,209;3,182;9,563;4,910;35,076;4,498;-25,693;-2,785;0,000;36,700;36,700;9,453;3,102;-14,412;-12,220;-15,628;-13,123;-3,237;26,893;0,000;207,940;Inf;224,000;210,000;-13,863;2,981;-9,752;24,476
786,000;2,541;0,629;-35,209;3,182;9,563;4,910;35,076;4,498;-25,693;-2,785;0,000;36,700;36,700;9,453;3,102;-14,473;-12,225;-15,641;-13,090;-3,237;26,893;0,000;208,940;Inf;224,000;210,000;-13,846;2,974;-9,759;24,693
786,500;2,541;0,629;-35,209;3,182;9,563;4,910;35,076;4,498;-25,693;-2,785;0,000;36,700;36,700;9,453;3,102;-14,358;-12,201;-15,580;-13,110;-3,237;26,893;0,000;208,940;Inf;225,000;210,000;-13,857;2,967;-9,742;24,721
787,000;2,541;0,629;-35,209;3,182;9,563;4,891;35,079;4,492;-25,702;-2,782;0,000;36,688;36,641;9,453;3,102;-14,444;-12,201;-15,648;-13,093;-3,233;26,893;0,000;212,140;Inf;225,000;210,000;-13,812;2,960;-9,733;24,754
787,500;2,541;0,629;-35,209;3,182;9,563;4,891;35,079;4,492;-25,702;-2,782;0,000;36,700;36,600;9,453;3,102;-14,433;-12,175;-15,559;-13,057;-3,233;26,893;0,000;212,140;Inf;224,000;210,000;-13,846;2,953;-9,743;24,788
788,000;3,120;0,792;-34,955;3,234;9,426;4,891;35,079;4,492;-25,702;-2,782;0,000;36,700;36,600;9,576;3,241;-14,431;-12,165;-15,565;-13,077;-3,233;26,893;0,000;213,740;Inf;224,000;210,000;-13,806;2,946;-9,729;24,804
788,500;3,120;0,792;-34,955;3,234;9,426;4,891;35,079;4,492;-25,702;-2,782;0,000;36,700;36,600;9,576;3,241;-14,365;-12,196;-15,587;-13,075;-3,233;26,893;0,000;213,740;Inf;223,000;210,000;-13,810;2,949;-9,723;24,812
789,000;3,120;0,792;-34,955;3,234;9,426;4,891;35,079;4,492;-25,702;-2,782;0,000;36,700;36,600;9,576;3,241;-14,441;-12,205;-15,612;-13,065;-3,233;26,893;0,000;212,040;Inf;223,000;210,000;-13,806;2,952;-9,727;24,869
789,500;3,120;0,792;-34,955;3,234;9,426;4,891;35,079;4,492;-25,702;-2,782;0,000;36,700;36,600;9,576;3,241;-14,342;-12,190;-15,555;-13,020;-3,233;26,893;0,000;212,040;Inf;222,000;210,000;-13,831;2,954;-9,734;24,892
790,000;3,120;0,792;-34,955;3,234;9,426;4,891;35,079;4,492;-25,702;-2,782;0,000;36,700;36,600;9,576;3,241;-14,352;-12,217;-15,559;-13,051;-3,233;26,893;0,000;214,140;Inf;222,000;210,000;-13,777;2,957;-9,728;24,868
790,500;3,120;0,792;-34,955;3,234;9,426;4,864;35,068;4,493;-25,707;-2,786;0,000;36,673;36,662;9,576;3,241;-14,402;-12,206;-15,589;-13,054;-3,242;26,896;0,000;214,140;Inf;221,000;210,000;-13,795;2,960;-9,731;24,806
791,000;3,120;0,792;-34,955;3,234;9,426;4,864;35,068;4,493;-25,707;-2,786;0,000;36,700;36,700;9,576;3,241;-14,389;-12,204;-15,592;-13,072;-3,242;26,896;0,000;213,340;Inf;221,000;210,000;-13,813;2,962;-9,714;24,808
791,500;2,812;0,722;-34,374;3,229;9,479;4,864;35,068;4,493;-25,707;-2,786;0,000;36,700;36,700;9,624;3,250;-14,405;-12,187;-15,617;-13,107;-3,242;26,896;0,000;213,340;Inf;220,000;210,000;-13,814;2,965;-9,731;24,780
792,000;2,812;0,722;-34,374;3,229;9,479;4,864;35,068;4,493;-25,707;-2,786;0,000;36,700;36,700;9,624;3,250;-14,405;-12,190;-15,600;-13,084;-3,242;26,896;0,000;214,240;Inf;220,000;210,000;-13,829;2,963;-9,728;24,755
792,500;2,812;0,722;-34,374;3,229;9,479;4,864;35,068;4,493;-25,707;-2,786;0,000;36,700;36,700;9,624;3,250;-14,434;-12,146;-15,564;-13,038;-3,242;26,896;0,000;214,240;Inf;219,000;210,000;-13,820;2,960;-9,724;24,690
793,000;2,812;0,722;-34,374;3,229;9,479;4,864;35,068;4,493;-25,707;-2,786;0,000;36,700;36,700;9,624;3,250;-14,353;-12,208;-15,581;-13,089;-3,242;26,896;0,000;209,740;Inf;219,000;210,000;-13,796;2,958;-9,708;24,667
793,500;2,812;0,722;-34,374;3,229;9,479;4,931;35,072;4,493;-25,684;-2,792;0,000;36,671;36,663;9,624;3,250;-14,374;-12,193;-15,604;-13,088;-3,225;26,892;0,000;209,740;Inf;219,000;210,000;-13,808;2,955;-9,702;24,641
794,000;2,812;0,722;-34,374;3,229;9,479;4,931;35,072;4,493;-25,684;-2,792;0,000;36,700;36,700;9,624;3,250;-14,404;-12,186;-15,583;-13,028;-3,225;26,892;0,000;211,040;Inf;219,000;210,000;-13,815;2,953;-9,711;24,627
794,500;3,532;0,820;-35,209;3,197;9,491;4,931;35,072;4,493;-25,684;-2,792;0,000;36,700;36,700;9,560;3,291;-14,342;-12,148;-15,514;-13,003;-3,225;26,892;0,000;211,040;Inf;218,000;210,000;-13,800;2,951;-9,693;24,655
795,000;3,532;0,820;-35,209;3,197;9,491;4,931;35,072;4,493;-25,684;-2,792;0,000;36,700;36,700;9,560;3,291;-14,333;-12,176;-15,527;-13,045;-3,225;26,892;0,000;210,540;Inf;218,000;210,000;-13,752;2,960;-9,703;24,576
795,500;3,532;0,820;-35,209;3,197;9,491;4,931;35,072;4,493;-25,684;-2,792;0,000;36,700;36,700;9,560;3,291;-14,309;-12,158;-15,514;-13,036;-3,225;26,892;0,000;210,540;Inf;218,000;210,000;-13,770;2,969;-9,696;24,526
796,000;3,532;0,820;-35,209;3,197;9,491;4,931;35,072;4,493;-25,684;-2,792;0,000;36,700;36,700;9,560;3,291;-14,390;-12,177;-15,572;-13,040;-3,225;26,892;0,000;208,640;Inf;218,000;210,000;-13,754;2,979;-9,695;24,506
796,500;3,532;0,820;-35,209;3,197;9,491;4,931;35,072;4,493;-25,684;-2,792;0,000;36,700;36,700;9,560;3,291;-14,384;-12,156;-15,535;-13,049;-3,225;26,892;0,000;208,640;Inf;219,000;210,000;-13,795;2,988;-9,677;24,486
797,000;3,532;0,820;-35,209;3,197;9,491;4,950;35,077;4,506;-25,674;-2,786;0,000;36,673;36,705;9,560;3,291;-14,333;-12,162;-15,542;-13,039;-3,230;26,895;0,000;208,740;Inf;219,000;210,000;-13,781;2,997;-9,655;24,493
797,500;3,532;0,820;-35,209;3,197;9,491;4,950;35,077;4,506;-25,674;-2,786;0,000;36,700;36,700;9,560;3,291;-14,428;-12,152;-15,599;-13,052;-3,230;26,895;0,000;208,740;Inf;220,000;210,000;-13,769;3,005;-9,685;24,581
798,000;3,112;0,772;-35,209;3,191;9,485;4,950;35,077;4,506;-25,674;-2,786;0,000;36,700;36,700;9,482;3,297;-14,387;-12,158;-15,601;-13,061;-3,230;26,895;0,000;208,940;Inf;220,000;210,000;-13,808;3,014;-9,691;24,617
798,500;3,112;0,772;-35,209;3,191;9,485;4,950;35,077;4,506;-25,674;-2,786;0,000;36,700;36,700;9,482;3,297;-14,366;-12,164;-15,554;-13,031;-3,230;26,895;0,000;208,940;Inf;221,000;210,000;-13,802;3,016;-9,672;24,840
799,000;3,112;0,772;-35,209;3,191;9,485;4,950;35,077;4,506;-25,674;-2,786;0,000;36,700;36,700;9,482;3,297;-14,396;-12,133;-15,554;-13,042;-3,230;26,895;0,000;208,840;Inf;221,000;210,000;-13,779;3,017;-9,701;24,948
799,500;3,112;0,772;-35,209;3,191;9,485;4,950;35,077;4,506;-25,674;-2,786;0,000;36,700;36,700;9,482;3,297;-14,392;-12,169;-15,574;-13,052;-3,230;26,895;0,000;208,840;Inf;222,000;210,000;-13,781;3,019;-9,685;25,012
800,000;3,112;0,772;-35,209;3,191;9,485;4,920;35,077;4,511;-25,660;-2,795;0,000;36,671;36,686;9,482;3,297;-14,322;-12,155;-15,529;-13,029;-3,237;26,898;0,000;210,040;Inf;222,000;210,000;-13,797;3,020;-9,687;24,925
800,500;3,112;0,772;-35,209;3,191;9,485;4,920;35,077;4,511;-25,660;-2,795;0,000;36,700;36,700;9,482;3,297;-14,234;-12,151;-15,507;-12,978;-3,237;26,898;0,000;210,040;Inf;222,000;210,000;-13,759;3,022;-9,695;24,835
801,000;3,479;0,809;-35,209;3,159;9,427;4,920;35,077;4,511;-25,660;-2,795;0,000;36,700;36,700;9,537;3,174;-14,375;-12,148;-15,537;-13,035;-3,237;26,898;0,000;209,040;Inf;222,000;210,000;-13,717;3,023;-9,683;24,776
801,500;3,479;0,809;-35,209;3,159;9,427;4,920;35,077;4,511;-25,660;-2,795;0,000;36,700;36,700;9,537;3,174;-14,378;-12,139;-15,540;-13,049;-3,237;26,898;0,000;209,040;Inf;222,000;210,000;-13,774;3,031;-9,680;24,725
802,000;3,479;0,809;-35,209;3,159;9,427;4,920;35,077;4,511;-25,660;-2,795;0,000;36,700;36,700;9,537;3,174;-14,389;-12,157;-15,609;-13,047;-3,237;26,898;0,000;210,140;Inf;222,000;210,000;-13,776;3,038;-9,688;24,696
802,500;3,479;0,809;-35,209;3,159;9,427;4,920;35,077;4,511;-25,660;-2,795;0,000;36,700;36,700;9,537;3,174;-14,375;-12,167;-15,575;-13,078;-3,237;26,898;0,000;210,140;Inf;222,000;210,000;-13,800;3,045;-9,669;24,645
803,000;3,479;0,809;-35,209;3,159;9,427;4,881;35,077;4,512;-25,653;-2,787;0,000;36,675;36,746;9,537;3,174;-14,356;-12,150;-15,537;-13,029;-3,234;26,887;0,000;210,840;Inf;222,000;210,000;-13,798;3,052;-9,673;24,633
803,500;3,479;0,809;-35,209;3,159;9,427;4,881;35,077;4,512;-25,653;-2,787;0,000;36,700;36,700;9,537;3,174;-14,400;-12,193;-15,608;-13,069;-3,234;26,887;0,000;210,840;Inf;222,000;210,000;-13,768;3,059;-9,698;24,584
804,000;3,479;0,809;-35,209;3,159;9,427;4,881;35,077;4,512;-25,653;-2,787;0,000;36,700;36,700;9,537;3,174;-14,383;-12,191;-15,601;-13,070;-3,234;26,887;0,000;211,440;Inf;222,000;210,000;-13,817;3,066;-9,699;24,567
804,500;2,742;0,648;-35,209;3,211;9,493;4,881;35,077;4,512;-25,653;-2,787;0,000;36,700;36,700;9,439;3,314;-14,410;-12,162;-15,581;-13,067;-3,234;26,887;0,000;211,440;Inf;221,000;210,000;-13,811;3,073;-9,698;24,565
805,000;2,742;0,648;-35,209;3,211;9,493;4,881;35,077;4,512;-25,653;-2,787;0,000;36,700;36,700;9,439;3,314;-14,335;-12,164;-15,570;-13,069;-3,234;26,887;0,000;210,840;Inf;221,000;210,000;-13,805;3,068;-9,680;24,531
805,500;2,742;0,648;-35,209;3,211;9,493;4,881;35,077;4,512;-25,653;-2,787;0,000;36,700;36,700;9,439;3,314;-14,416;-12,162;-15,610;-13,065;-3,234;26,887;0,000;210,840;Inf;221,000;210,000;-13,784;3,062;-9,680;24,503
806,000;2,742;0,648;-35,209;3,211;9,493;4,881;35,077;4,512;-25,653;-2,787;0,000;36,700;36,700;9,439;3,314;-14,429;-12,140;-15,564;-13,050;-3,234;26,887;0,000;211,340;Inf;221,000;210,000;-13,813;3,057;-9,692;24,476
806,500;2,742;0,648;-35,209;3,211;9,493;4,866;35,079;4,512;-25,646;-2,788;0,000;36,677;36,729;9,439;3,314;-14,422;-12,122;-15,557;-13,041;-3,240;26,893;0,000;211,340;Inf;220,000;210,000;-13,796;3,052;-9,675;24,431
807,000;2,742;0,648;-35,209;3,211;9,493;4,866;35,079;4,512;-25,646;-2,788;0,000;36,700;36,700;9,439;3,314;-14,408;-12,150;-15,564;-13,046;-3,240;26,893;0,000;210,340;Inf;220,000;210,000;-13,785;3,047;-9,662;24,393
807,500;2,296;0,618;-33,184;3,234;9,472;4,866;35,079;4,512;-25,646;-2,788;0,000;36,700;36,700;9,730;3,139;-14,420;-12,193;-15,627;-13,082;-3,240;26,893;0,000;210,340;Inf;220,000;210,000;-13,792;3,042;-9,669;24,378
808,000;2,296;0,618;-33,184;3,234;9,472;4,866;35,079;4,512;-25,646;-2,788;0,000;36,700;36,700;9,730;3,139;-14,351;-12,141;-15,564;-13,057;-3,240;26,893;0,000;211,040;Inf;220,000;210,000;-13,831;3,030;-9,673;24,361
808,500;2,296;0,618;-33,184;3,234;9,472;4,866;35,079;4,512;-25,646;-2,788;0,000;36,700;36,700;9,730;3,139;-14,343;-12,120;-15,509;-12,992;-3,240;26,893;0,000;211,040;Inf;219,000;210,000;-13,779;3,018;-9,669;24,352
809,000;2,296;0,618;-33,184;3,234;9,472;4,866;35,079;4,512;-25,646;-2,788;0,000;36,700;36,700;9,730;3,139;-14,267;-12,150;-15,516;-13,012;-3,240;26,893;0,000;208,840;Inf;219,000;210,000;-13,741;3,006;-9,677;24,330
809,500;2,296;0,618;-33,184;3,234;9,472;4,897;35,083;4,512;-25,652;-2,805;0,000;36,685;36,777;9,730;3,139;-14,302;-12,135;-15,520;-13,008;-3,240;26,893;0,000;208,840;Inf;220,000;210,000;-13,736;2,994;-9,657;24,325
810,000;2,296;0,618;-33,184;3,234;9,472;4,897;35,083;4,512;-25,652;-2,805;0,000;36,700;36,800;9,730;3,139;-14,330;-12,143;-15,549;-13,019;-3,240;26,893;0,000;209,740;Inf;220,000;210,000;-13,741;2,983;-9,665;24,332
810,500;2,296;0,618;-33,184;3,234;9,472;4,897;35,083;4,512;-25,652;-2,805;0,000;36,700;36,800;9,730;3,139;-14,316;-12,121;-15,449;-13,010;-3,240;26,893;0,000;209,740;Inf;220,000;210,000;-13,760;2,971;-9,653;24,335
811,000;3,294;0,804;-34,798;3,242;9,526;4,897;35,083;4,512;-25,652;-2,805;0,000;36,700;36,800;9,559;3,026;-14,335;-12,133;-15,542;-13,010;-3,240;26,893;0,000;209,340;Inf;220,000;210,000;-13,724;2,960;-9,654;24,309
811,500;3,294;0,804;-34,798;3,242;9,526;4,897;35,083;4,512;-25,652;-2,805;0,000;36,700;36,800;9,559;3,026;-14,351;-12,111;-15,522;-13,012;-3,240;26,893;0,000;209,340;Inf;220,000;210,000;-13,755;2,966;-9,636;24,301
812,000;3,294;0,804;-34,798;3,242;9,526;4,897;35,083;4,512;-25,652;-2,805;0,000;36,700;36,800;9,559;3,026;-14,353;-12,118;-15,565;-13,025;-3,240;26,893;0,000;209,540;Inf;220,000;210,000;-13,749;2,971;-9,638;24,311
812,500;3,294;0,804;-34,798;3,242;9,526;4,897;35,083;4,512;-25,652;-2,805;0,000;36,700;36,800;9,559;3,026;-14,368;-12,143;-15,591;-13,023;-3,240;26,893;0,000;209,540;Inf;220,000;210,000;-13,765;2,977;-9,637;24,280
813,000;3,294;0,804;-34,798;3,242;9,526;4,960;35,098;4,507;-25,633;-2,804;0,000;36,697;36,807;9,559;3,026;-14,363;-12,118;-15,537;-13,050;-3,246;26,897;0,000;209,040;Inf;220,000;210,000;-13,781;2,982;-9,637;24,184
813,500;3,294;0,804;-34,798;3,242;9,526;4,960;35,098;4,507;-25,633;-2,804;0,000;36,700;36,800;9,559;3,026;-14,363;-12,119;-15,567;-13,027;-3,246;26,897;0,000;209,040;Inf;220,000;210,000;-13,767;2,987;-9,615;24,082
814,000;3,344;0,827;-35,209;3,195;9,464;4,960;35,098;4,507;-25,633;-2,804;0,000;36,700;36,800;9,579;3,263;-14,321;-12,123;-15,581;-13,034;-3,246;26,897;0,000;210,440;Inf;220,000;210,000;-13,769;2,992;-9,638;23,966
814,500;3,344;0,827;-35,209;3,195;9,464;4,960;35,098;4,507;-25,633;-2,804;0,000;36,700;36,800;9,579;3,263;-14,286;-12,123;-15,526;-12,961;-3,246;26,897;0,000;210,440;Inf;220,000;210,000;-13,765;2,998;-9,613;23,803
815,000;3,344;0,827;-35,209;3,195;9,464;4,960;35,098;4,507;-25,633;-2,804;0,000;36,700;36,800;9,579;3,263;-14,313;-12,123;-15,519;-12,982;-3,246;26,897;0,000;210,440;Inf;220,000;210,000;-13,724;3,003;-9,628;23,750
815,500;3,344;0,827;-35,209;3,195;9,464;4,960;35,098;4,507;-25,633;-2,804;0,000;36,700;36,800;9,579;3,263;-14,360;-12,114;-15,539;-12,993;-3,246;26,897;0,000;210,440;Inf;220,000;210,000;-13,734;3,009;-9,638;23,692
816,000;3,344;0,827;-35,209;3,195;9,464;4,958;35,083;4,504;-25,649;-2,816;0,000;36,697;36,818;9,579;3,263;-14,246;-12,111;-15,451;-12,986;-3,251;26,888;0,000;210,740;Inf;220,000;210,000;-13,751;3,014;-9,616;23,632
816,500;3,344;0,827;-35,209;3,195;9,464;4,958;35,083;4,504;-25,649;-2,816;0,000;36,700;36,800;9,579;3,263;-14,251;-12,109;-15,448;-12,968;-3,251;26,888;0,000;210,740;Inf;220,000;210,000;-13,699;3,020;-9,626;23,587
817,000;2,940;0,740;-35,064;3,253;9,523;4,958;35,083;4,504;-25,649;-2,816;0,000;36,700;36,800;9,501;3,147;-14,342;-12,122;-15,529;-13,010;-3,251;26,888;0,000;210,540;Inf;220,000;210,000;-13,694;3,025;-9,612;23,580
817,500;2,940;0,740;-35,064;3,253;9,523;4,958;35,083;4,504;-25,649;-2,816;0,000;36,700;36,800;9,501;3,147;-14,357;-12,133;-15,564;-13,014;-3,251;26,888;0,000;210,540;Inf;220,000;210,000;-13,751;3,024;-9,602;23,583
818,000;2,940;0,740;-35,064;3,253;9,523;4,958;35,083;4,504;-25,649;-2,816;0,000;36,700;36,800;9,501;3,147;-14,381;-12,113;-15,543;-13,012;-3,251;26,888;0,000;210,040;Inf;220,000;210,000;-13,767;3,022;-9,598;23,598
818,500;2,940;0,740;-35,064;3,253;9,523;4,958;35,083;4,504;-25,649;-2,816;0,000;36,700;36,800;9,501;3,147;-14,364;-12,132;-15,589;-13,025;-3,251;26,888;0,000;210,040;Inf;220,000;210,000;-13,762;3,021;-9,595;23,619
819,000;2,940;0,740;-35,064;3,253;9,523;4,958;35,083;4,504;-25,649;-2,816;0,000;36,700;36,800;9,501;3,147;-14,286;-12,109;-15,501;-13,002;-3,251;26,888;0,000;209,640;Inf;220,000;210,000;-13,777;3,020;-9,606;23,647
819,500;2,940;0,740;-35,064;3,253;9,523;4,898;35,105;4,502;-25,650;-2,824;0,000;36,729;36,913;9,501;3,147;-14,381;-12,099;-15,533;-13,015;-3,252;26,890;0,000;209,640;Inf;220,000;210,000;-13,724;3,018;-9,606;23,715
820,000;2,940;0,740;-35,064;3,253;9,523;4,898;35,105;4,502;-25,650;-2,824;0,000;36,700;36,900;9,501;3,147;-14,389;-12,119;-15,566;-13,019;-3,252;26,890;0,000;209,540;Inf;220,000;210,000;-13,757;3,017;-9,629;23,722
820,500;2,769;0,704;-35,209;3,201;9,437;4,898;35,105;4,502;-25,650;-2,824;0,000;36,700;36,900;9,514;3,280;-14,380;-12,116;-15,564;-13,005;-3,252;26,890;0,000;209,540;Inf;220,000;210,000;-13,773;3,016;-9,604;23,732
821,000;2,769;0,704;-35,209;3,201;9,437;4,898;35,105;4,502;-25,650;-2,824;0,000;36,700;36,900;9,514;3,280;-14,308;-12,136;-15,553;-13,005;-3,252;26,890;0,000;209,440;Inf;220,000;210,000;-13,766;3,012;-9,618;23,757
821,500;2,769;0,704;-35,209;3,201;9,437;4,898;35,105;4,502;-25,650;-2,824;0,000;36,700;36,900;9,514;3,280;-14,338;-12,099;-15,517;-13,014;-3,252;26,890;0,000;209,440;Inf;220,000;210,000;-13,750;3,008;-9,604;23,780
822,000;2,769;0,704;-35,209;3,201;9,437;4,898;35,105;4,502;-25,650;-2,824;0,000;36,700;36,900;9,514;3,280;-14,350;-12,104;-15,534;-13,006;-3,252;26,890;0,000;209,440;Inf;220,000;210,000;-13,742;3,004;-9,613;23,748
822,500;2,769;0,704;-35,209;3,201;9,437;4,867;35,102;4,506;-25,640;-2,821;0,000;36,738;36,934;9,514;3,280;-14,308;-12,092;-15,552;-13,005;-3,258;26,890;0,000;209,440;Inf;220,000;210,000;-13,749;3,000;-9,606;23,735
823,000;2,769;0,704;-35,209;3,201;9,437;4,867;35,102;4,506;-25,640;-2,821;0,000;36,700;36,900;9,514;3,280;-14,329;-12,121;-15,556;-13,025;-3,258;26,890;0,000;210,640;Inf;220,000;210,000;-13,739;2,996;-9,611;23,689
823,500;3,022;0,680;-35,209;3,164;9,490;4,867;35,102;4,506;-25,640;-2,821;0,000;36,700;36,900;9,519;3,260;-14,338;-12,129;-15,533;-13,019;-3,258;26,890;0,000;210,640;Inf;220,000;210,000;-13,758;2,993;-9,616;23,676
824,000;3,022;0,680;-35,209;3,164;9,490;4,867;35,102;4,506;-25,640;-2,821;0,000;36,700;36,900;9,519;3,260;-14,362;-12,110;-15,583;-13,044;-3,258;26,890;0,000;210,540;Inf;220,000;210,000;-13,755;2,993;-9,610;23,661
824,500;3,022;0,680;-35,209;3,164;9,490;4,867;35,102;4,506;-25,640;-2,821;0,000;36,700;36,900;9,519;3,260;-14,324;-12,111;-15,529;-13,011;-3,258;26,890;0,000;210,540;Inf;220,000;210,000;-13,775;2,994;-9,601;23,641
825,000;3,022;0,680;-35,209;3,164;9,490;4,867;35,102;4,506;-25,640;-2,821;0,000;36,700;36,900;9,519;3,260;-14,398;-12,054;-15,507;-12,968;-3,258;26,890;0,000;211,040;Inf;220,000;210,000;-13,744;2,994;-9,603;23,618
825,500;3,022;0,680;-35,209;3,164;9,490;4,899;35,102;4,495;-25,643;-2,804;0,000;36,749;36,930;9,519;3,260;-14,292;-12,115;-15,509;-12,958;-3,262;26,888;0,000;211,040;Inf;219,000;210,000;-13,732;2,994;-9,596;23,621
826,000;3,022;0,680;-35,209;3,164;9,490;4,899;35,102;4,495;-25,643;-2,804;0,000;36,700;36,900;9,519;3,260;-14,256;-12,077;-15,448;-12,968;-3,262;26,888;0,000;211,140;Inf;219,000;210,000;-13,719;2,995;-9,606;23,589
826,500;3,022;0,680;-35,209;3,164;9,490;4,899;35,102;4,495;-25,643;-2,804;0,000;36,700;36,900;9,519;3,260;-14,285;-12,101;-15,487;-12,954;-3,262;26,888;0,000;211,140;Inf;218,000;210,000;-13,687;2,995;-9,605;23,556
827,000;2,973;0,799;-34,401;3,217;9,354;4,899;35,102;4,495;-25,643;-2,804;0,000;36,700;36,900;9,595;3,276;-14,270;-12,128;-15,480;-12,974;-3,262;26,888;0,000;211,140;Inf;218,000;210,000;-13,707;2,996;-9,595;23,514
827,500;2,973;0,799;-34,401;3,217;9,354;4,899;35,102;4,495;-25,643;-2,804;0,000;36,700;36,900;9,595;3,276;-14,308;-12,088;-15,510;-12,942;-3,262;26,888;0,000;211,140;Inf;217,000;210,000;-13,713;2,995;-9,585;23,508
828,000;2,973;0,799;-34,401;3,217;9,354;4,899;35,102;4,495;-25,643;-2,804;0,000;36,700;36,900;9,595;3,276;-14,289;-12,044;-15,443;-12,935;-3,262;26,888;0,000;208,340;Inf;217,000;210,000;-13,712;2,995;-9,577;23,500
828,500;2,973;0,799;-34,401;3,217;9,354;4,899;35,102;4,495;-25,643;-2,804;0,000;36,700;36,900;9,595;3,276;-14,287;-12,097;-15,504;-12,975;-3,262;26,888;0,000;208,340;Inf;218,000;210,000;-13,677;2,995;-9,577;23,457
829,000;2,973;0,799;-34,401;3,217;9,354;4,919;35,116;4,499;-25,626;-2,813;0,000;36,770;37,061;9,595;3,276;-14,285;-12,079;-15,474;-12,942;-3,268;26,880;0,000;208,240;Inf;218,000;210,000;-13,716;2,994;-9,592;23,394
829,500;2,973;0,799;-34,401;3,217;9,354;4,919;35,116;4,499;-25,626;-2,813;0,000;36,800;37,100;9,595;3,276;-14,316;-12,063;-15,459;-12,955;-3,268;26,880;0,000;208,240;Inf;219,000;210,000;-13,695;2,994;-9,575;23,397
830,000;2,971;0,782;-34,182;3,231;9,502;4,919;35,116;4,499;-25,626;-2,813;0,000;36,800;37,100;9,580;3,112;-14,332;-12,064;-15,499;-12,966;-3,268;26,880;0,000;208,440;Inf;219,000;210,000;-13,698;2,994;-9,568;23,389
830,500;2,971;0,782;-34,182;3,231;9,502;4,919;35,116;4,499;-25,626;-2,813;0,000;36,800;37,100;9,580;3,112;-14,330;-12,092;-15,547;-13,000;-3,268;26,880;0,000;208,440;Inf;220,000;210,000;-13,715;2,993;-9,567;23,369
831,000;2,971;0,782;-34,182;3,231;9,502;4,919;35,116;4,499;-25,626;-2,813;0,000;36,800;37,100;9,580;3,112;-14,284;-12,083;-15,515;-12,995;-3,268;26,880;0,000;208,240;Inf;220,000;210,000;-13,742;2,993;-9,570;23,360
831,500;2,971;0,782;-34,182;3,231;9,502;4,919;35,116;4,499;-25,626;-2,813;0,000;36,800;37,100;9,580;3,112;-14,362;-12,064;-15,513;-12,972;-3,268;26,880;0,000;208,240;Inf;221,000;210,000;-13,719;2,993;-9,588;23,388
832,000;2,971;0,782;-34,182;3,231;9,502;4,931;35,128;4,497;-25,611;-2,826;0,000;36,806;37,009;9,580;3,112;-14,302;-12,100;-15,554;-13,002;-3,256;26,899;0,000;208,740;Inf;221,000;210,000;-13,728;2,992;-9,562;23,448
832,500;2,971;0,782;-34,182;3,231;9,502;4,931;35,128;4,497;-25,611;-2,826;0,000;36,800;37,000;9,580;3,112;-14,283;-12,100;-15,519;-12,990;-3,256;26,899;0,000;208,740;Inf;222,000;210,000;-13,739;2,992;-9,577;23,580
833,000;2,971;0,782;-34,182;3,231;9,502;4,931;35,128;4,497;-25,611;-2,826;0,000;36,800;37,000;9,580;3,112;-14,345;-12,037;-15,505;-12,968;-3,256;26,899;0,000;208,840;Inf;222,000;210,000;-13,723;2,991;-9,563;23,660
833,500;3,675;0,876;-35,209;3,171;9,522;4,931;35,128;4,497;-25,611;-2,826;0,000;36,800;37,000;9,503;3,370;-14,274;-12,070;-15,512;-12,961;-3,256;26,899;0,000;208,840;Inf;223,000;210,000;-13,714;2,991;-9,567;23,651
834,000;3,675;0,876;-35,209;3,171;9,522;4,931;35,128;4,497;-25,611;-2,826;0,000;36,800;37,000;9,503;3,370;-14,296;-12,082;-15,511;-12,992;-3,256;26,899;0,000;208,540;Inf;223,000;210,000;-13,704;3,002;-9,557;23,661
834,500;3,675;0,876;-35,209;3,171;9,522;4,931;35,128;4,497;-25,611;-2,826;0,000;36,800;37,000;9,503;3,370;-14,292;-12,074;-15,512;-12,973;-3,256;26,899;0,000;208,540;Inf;224,000;210,000;-13,720;3,013;-9,563;23,728
835,000;3,675;0,876;-35,209;3,171;9,522;4,931;35,128;4,497;-25,611;-2,826;0,000;36,800;37,000;9,503;3,370;-14,356;-12,070;-15,530;-12,980;-3,256;26,899;0,000;211,640;Inf;224,000;210,000;-13,713;3,024;-9,584;23,793
835,500;3,675;0,876;-35,209;3,171;9,522;4,956;35,127;4,493;-25,605;-2,803;0,000;36,815;37,067;9,503;3,370;-14,282;-12,071;-15,512;-12,962;-3,269;26,886;0,000;211,640;Inf;223,000;210,000;-13,734;3,035;-9,562;23,866
836,000;3,675;0,876;-35,209;3,171;9,522;4,956;35,127;4,493;-25,605;-2,803;0,000;36,800;37,100;9,503;3,370;-14,291;-12,094;-15,470;-12,960;-3,269;26,886;0,000;212,040;Inf;223,000;210,000;-13,707;3,045;-9,571;24,148
836,500;2,753;0,765;-34,047;3,278;9,434;4,956;35,127;4,493;-25,605;-2,803;0,000;36,800;37,100;9,598;3,145;-14,293;-12,075;-15,524;-12,978;-3,269;26,886;0,000;212,040;Inf;222,000;210,000;-13,704;3,056;-9,571;24,335
837,000;2,753;0,765;-34,047;3,278;9,434;4,956;35,127;4,493;-25,605;-2,803;0,000;36,800;37,100;9,598;3,145;-14,310;-12,091;-15,510;-12,948;-3,269;26,886;0,000;211,840;Inf;222,000;210,000;-13,718;3,051;-9,562;24,489
837,500;2,753;0,765;-34,047;3,278;9,434;4,956;35,127;4,493;-25,605;-2,803;0,000;36,800;37,100;9,598;3,145;-14,298;-12,089;-15,546;-12,994;-3,269;26,886;0,000;211,840;Inf;221,000;210,000;-13,715;3,046;-9,549;24,693
838,000;2,753;0,765;-34,047;3,278;9,434;4,956;35,127;4,493;-25,605;-2,803;0,000;36,800;37,100;9,598;3,145;-14,327;-12,075;-15,539;-12,977;-3,269;26,886;0,000;212,740;Inf;221,000;210,000;-13,732;3,041;-9,541;24,806
838,500;2,753;0,765;-34,047;3,278;9,434;4,893;35,143;4,474;-25,602;-2,810;0,000;36,840;37,161;9,598;3,145;-14,346;-12,082;-15,521;-12,972;-3,257;26,897;0,000;212,740;Inf;220,000;210,000;-13,729;3,036;-9,558;24,875
839,000;2,753;0,765;-34,047;3,278;9,434;4,893;35,143;4,474;-25,602;-2,810;0,000;36,800;37,200;9,598;3,145;-14,300;-12,071;-15,523;-12,983;-3,257;26,897;0,000;212,340;Inf;220,000;210,000;-13,730;3,032;-9,547;24,822
839,500;2,876;0,643;-35,209;3,216;9,515;4,893;35,143;4,474;-25,602;-2,810;0,000;36,800;37,200;9,517;3,190;-14,352;-12,087;-15,566;-12,999;-3,257;26,897;0,000;212,340;Inf;219,000;210,000;-13,719;3,027;-9,548;24,792
840,000;2,876;0,643;-35,209;3,216;9,515;4,893;35,143;4,474;-25,602;-2,810;0,000;36,800;37,200;9,517;3,190;-14,347;-12,067;-15,544;-12,965;-3,257;26,897;0,000;213,340;Inf;219,000;210,000;-13,751;3,025;-9,557;24,753
840,500;2,876;0,643;-35,209;3,216;9,515;4,893;35,143;4,474;-25,602;-2,810;0,000;36,800;37,200;9,517;3,190;-14,347;-12,064;-15,538;-12,963;-3,257;26,897;0,000;213,340;Inf;218,000;210,000;-13,731;3,022;-9,537;24,716
841,000;2,876;0,643;-35,209;3,216;9,515;4,893;35,143;4,474;-25,602;-2,810;0,000;36,800;37,200;9,517;3,190;-14,333;-12,095;-15,576;-12,999;-3,257;26,897;0,000;209,540;Inf;218,000;210,000;-13,728;3,020;-9,543;24,680
841,500;2,876;0,643;-35,209;3,216;9,515;4,893;35,143;4,474;-25,602;-2,810;0,000;36,800;37,200;9,517;3,190;-14,338;-12,054;-15,522;-12,969;-3,257;26,897;0,000;209,540;Inf;218,000;210,000;-13,751;3,018;-9,551;24,614
842,000;2,876;0,643;-35,209;3,216;9,515;4,913;35,146;4,493;-25,593;-2,812;0,000;36,855;37,280;9,517;3,190;-14,349;-12,018;-15,487;-12,943;-3,258;26,899;0,000;210,040;Inf;218,000;210,000;-13,721;3,015;-9,541;24,558
842,500;2,876;0,643;-35,209;3,216;9,515;4,913;35,146;4,493;-25,593;-2,812;0,000;36,900;37,300;9,517;3,190;-14,330;-12,068;-15,505;-12,997;-3,258;26,899;0,000;210,040;Inf;218,000;210,000;-13,699;3,013;-9,554;24,467
843,000;3,315;0,758;-35,209;3,197;9,556;4,913;35,146;4,493;-25,593;-2,812;0,000;36,900;37,300;9,533;3,252;-14,325;-12,098;-15,558;-12,979;-3,258;26,899;0,000;209,840;Inf;218,000;210,000;-13,725;3,011;-9,538;24,363
843,500;3,315;0,758;-35,209;3,197;9,556;4,913;35,146;4,493;-25,593;-2,812;0,000;36,900;37,300;9,533;3,252;-14,323;-12,053;-15,436;-12,944;-3,258;26,899;0,000;209,840;Inf;218,000;210,000;-13,740;3,016;-9,538;24,318
844,000;3,315;0,758;-35,209;3,197;9,556;4,913;35,146;4,493;-25,593;-2,812;0,000;36,900;37,300;9,533;3,252;-14,249;-12,058;-15,457;-12,922;-3,258;26,899;0,000;208,840;Inf;218,000;210,000;-13,689;3,021;-9,526;24,274
844,500;3,315;0,758;-35,209;3,197;9,556;4,913;35,146;4,493;-25,593;-2,812;0,000;36,900;37,300;9,533;3,252;-14,273;-12,048;-15,504;-12,957;-3,258;26,899;0,000;208,840;Inf;219,000;210,000;-13,672;3,025;-9,534;24,239
845,000;3,315;0,758;-35,209;3,197;9,556;4,890;35,139;4,489;-25,622;-2,808;0,000;36,872;37,202;9,533;3,252;-14,258;-12,027;-15,477;-12,946;-3,250;26,898;0,000;207,340;Inf;219,000;210,000;-13,696;3,030;-9,525;24,181
845,500;3,315;0,758;-35,209;3,197;9,556;4,890;35,139;4,489;-25,622;-2,808;0,000;36,900;37,200;9,533;3,252;-14,299;-12,020;-15,453;-12,928;-3,250;26,898;0,000;207,340;Inf;220,000;210,000;-13,677;3,035;-9,526;24,158
846,000;2,128;0,599;-33,887;3,311;9,447;4,890;35,139;4,489;-25,622;-2,808;0,000;36,900;37,200;9,617;3,102;-14,290;-12,064;-15,498;-12,939;-3,250;26,898;0,000;207,540;Inf;220,000;210,000;-13,675;3,039;-9,532;24,142
846,500;2,128;0,599;-33,887;3,311;9,447;4,890;35,139;4,489;-25,622;-2,808;0,000;36,900;37,200;9,617;3,102;-14,257;-12,047;-15,499;-12,948;-3,250;26,898;0,000;207,540;Inf;221,000;210,000;-13,698;3,024;-9,514;24,103
847,000;2,128;0,599;-33,887;3,311;9,447;4,890;35,139;4,489;-25,622;-2,808;0,000;36,900;37,200;9,617;3,102;-14,247;-12,038;-15,489;-12,955;-3,250;26,898;0,000;206,640;Inf;221,000;210,000;-13,688;3,010;-9,534;24,068
847,500;2,128;0,599;-33,887;3,311;9,447;4,890;35,139;4,489;-25,622;-2,808;0,000;36,900;37,200;9,617;3,102;-14,249;-12,049;-15,487;-12,936;-3,250;26,898;0,000;206,640;Inf;222,000;210,000;-13,682;2,995;-9,505;24,051
848,000;2,128;0,599;-33,887;3,311;9,447;4,890;35,139;4,489;-25,622;-2,808;0,000;36,900;37,200;9,617;3,102;-14,343;-12,035;-15,516;-12,955;-3,250;26,898;0,000;208,940;Inf;222,000;210,000;-13,680;2,981;-9,517;24,008
848,500;2,128;0,599;-33,887;3,311;9,447;4,891;35,150;4,490;-25,602;-2,827;0,000;36,906;37,117;9,617;3,102;-14,249;-12,056;-15,500;-12,960;-3,258;26,901;0,000;208,940;Inf;223,000;210,000;-13,712;2,967;-9,531;23,985
849,000;2,128;0,599;-33,887;3,311;9,447;4,891;35,150;4,490;-25,602;-2,827;0,000;36,900;37,100;9,617;3,102;-14,320;-11,982;-15,418;-12,909;-3,258;26,901;0,000;209,040;Inf;223,000;210,000;-13,691;2,953;-9,514;24,003
849,500;3,184;0,835;-34,064;3,273;9,488;4,891;35,150;4,490;-25,602;-2,827;0,000;36,900;37,100;9,587;3,089;-14,237;-12,037;-15,469;-12,939;-3,258;26,901;0,000;209,040;Inf;223,000;210,000;-13,657;2,940;-9,537;23,983
850,000;3,184;0,835;-34,064;3,273;9,488;4,891;35,150;4,490;-25,602;-2,827;0,000;36,900;37,100;9,587;3,089;-14,301;-12,044;-15,480;-12,921;-3,258;26,901;0,000;209,740;Inf;223,000;210,000;-13,671;2,944;-9,522;23,917
850,500;3,184;0,835;-34,064;3,273;9,488;4,891;35,150;4,490;-25,602;-2,827;0,000;36,900;37,100;9,587;3,089;-14,242;-12,039;-15,480;-12,906;-3,258;26,901;0,000;209,740;Inf;223,000;210,000;-13,686;2,948;-9,525;23,801
851,000;3,184;0,835;-34,064;3,273;9,488;4,891;35,150;4,490;-25,602;-2,827;0,000;36,900;37,100;9,587;3,089;-14,218;-12,056;-15,457;-12,926;-3,258;26,901;0,000;213,240;Inf;223,000;210,000;-13,667;2,952;-9,504;23,773
851,500;3,184;0,835;-34,064;3,273;9,488;4,888;35,165;4,488;-25,611;-2,817;0,000;36,935;37,273;9,587;3,089;-14,222;-12,041;-15,485;-12,922;-3,258;26,906;0,000;213,240;Inf;222,000;210,000;-13,664;2,955;-9,507;23,759
852,000;3,184;0,835;-34,064;3,273;9,488;4,888;35,165;4,488;-25,611;-2,817;0,000;36,900;37,300;9,587;3,089;-14,295;-12,032;-15,479;-12,927;-3,258;26,906;0,000;213,240;Inf;222,000;210,000;-13,667;2,959;-9,508;23,762
852,500;3,126;0,735;-35,209;3,197;9,594;4,888;35,165;4,488;-25,611;-2,817;0,000;36,900;37,300;9,371;3,194;-14,320;-12,021;-15,494;-12,946;-3,258;26,906;0,000;213,240;Inf;221,000;210,000;-13,683;2,963;-9,498;23,814
853,000;3,126;0,735;-35,209;3,197;9,594;4,888;35,165;4,488;-25,611;-2,817;0,000;36,900;37,300;9,371;3,194;-14,313;-12,021;-15,505;-12,950;-3,258;26,906;0,000;213,240;Inf;221,000;210,000;-13,695;2,966;-9,500;23,829
853,500;3,126;0,735;-35,209;3,197;9,594;4,888;35,165;4,488;-25,611;-2,817;0,000;36,900;37,300;9,371;3,194;-14,282;-12,052;-15,508;-12,966;-3,258;26,906;0,000;213,240;Inf;220,000;210,000;-13,697;2,968;-9,493;23,843
854,000;3,126;0,735;-35,209;3,197;9,594;4,888;35,165;4,488;-25,611;-2,817;0,000;36,900;37,300;9,371;3,194;-14,225;-12,044;-15,493;-12,927;-3,258;26,906;0,000;212,240;Inf;220,000;210,000;-13,702;2,971;-9,505;23,836
854,500;3,126;0,735;-35,209;3,197;9,594;4,881;35,169;4,477;-25,608;-2,808;0,000;36,946;37,407;9,371;3,194;-14,272;-12,058;-15,520;-12,916;-3,250;26,909;0,000;212,240;Inf;219,000;210,000;-13,673;2,973;-9,504;23,837
855,000;3,126;0,735;-35,209;3,197;9,594;4,881;35,169;4,477;-25,608;-2,808;0,000;36,900;37,400;9,371;3,194;-14,241;-12,022;-15,455;-12,909;-3,250;26,909;0,000;212,740;Inf;219,000;210,000;-13,692;2,976;-9,508;23,907
855,500;3,126;0,735;-35,209;3,197;9,594;4,881;35,169;4,477;-25,608;-2,808;0,000;36,900;37,400;9,371;3,194;-14,278;-12,015;-15,463;-12,917;-3,250;26,909;0,000;212,740;Inf;218,000;210,000;-13,657;2,978;-9,502;23,894
856,000;3,293;0,741;-35,209;3,197;9,517;4,881;35,169;4,477;-25,608;-2,808;0,000;36,900;37,400;9,517;3,195;-14,203;-11,997;-15,465;-12,927;-3,250;26,909;0,000;212,140;Inf;218,000;210,000;-13,668;2,981;-9,484;23,896
856,500;3,293;0,741;-35,209;3,197;9,517;4,881;35,169;4,477;-25,608;-2,808;0,000;36,900;37,400;9,517;3,195;-14,223;-12,031;-15,454;-12,931;-3,250;26,909;0,000;212,140;Inf;217,000;210,000;-13,648;2,986;-9,506;23,912
857,000;3,293;0,741;-35,209;3,197;9,517;4,881;35,169;4,477;-25,608;-2,808;0,000;36,900;37,400;9,517;3,195;-14,211;-12,027;-15,493;-12,935;-3,250;26,909;0,000;208,340;Inf;217,000;210,000;-13,660;2,991;-9,499;23,900
857,500;3,293;0,741;-35,209;3,197;9,517;4,881;35,169;4,477;-25,608;-2,808;0,000;36,900;37,400;9,517;3,195;-14,188;-12,031;-15,461;-12,890;-3,250;26,909;0,000;208,340;Inf;218,000;210,000;-13,666;2,996;-9,493;23,913
858,000;3,293;0,741;-35,209;3,197;9,517;4,880;35,175;4,459;-25,613;-2,801;0,000;36,969;37,411;9,517;3,195;-14,210;-12,004;-15,417;-12,864;-3,250;26,912;0,000;208,340;Inf;218,000;210,000;-13,642;3,001;-9,501;23,917
858,500;3,293;0,741;-35,209;3,197;9,517;4,880;35,175;4,459;-25,613;-2,801;0,000;37,000;37,400;9,517;3,195;-14,244;-11,993;-15,417;-12,888;-3,250;26,912;0,000;208,340;Inf;219,000;210,000;-13,624;3,006;-9,480;23,906
859,000;3,346;0,787;-35,209;3,197;9,454;4,880;35,175;4,459;-25,613;-2,801;0,000;37,000;37,400;9,525;3,094;-14,272;-12,028;-15,484;-12,932;-3,250;26,912;0,000;208,540;Inf;219,000;210,000;-13,635;3,010;-9,486;23,873
859,500;3,346;0,787;-35,209;3,197;9,454;4,880;35,175;4,459;-25,613;-2,801;0,000;37,000;37,400;9,525;3,094;-14,204;-12,010;-15,467;-12,917;-3,250;26,912;0,000;208,540;Inf;220,000;210,000;-13,679;3,016;-9,489;23,922
860,000;3,346;0,787;-35,209;3,197;9,454;4,880;35,175;4,459;-25,613;-2,801;0,000;37,000;37,400;9,525;3,094;-14,174;-12,001;-15,410;-12,899;-3,250;26,912;0,000;208,940;Inf;220,000;210,000;-13,649;3,021;-9,487;23,938
860,500;3,346;0,787;-35,209;3,197;9,454;4,880;35,175;4,459;-25,613;-2,801;0,000;37,000;37,400;9,525;3,094;-14,198;-12,011;-15,421;-12,915;-3,250;26,912;0,000;208,940;Inf;221,000;210,000;-13,621;3,026;-9,483;23,974
861,000;3,346;0,787;-35,209;3,197;9,454;4,846;35,189;4,476;-25,599;-2,805;0,000;37,002;37,432;9,525;3,094;-14,261;-12,027;-15,501;-12,923;-3,244;26,923;0,000;208,740;Inf;221,000;210,000;-13,636;3,032;-9,486;23,990
861,500;3,346;0,787;-35,209;3,197;9,454;4,846;35,189;4,476;-25,599;-2,805;0,000;37,000;37,400;9,525;3,094;-14,287;-12,036;-15,501;-12,927;-3,244;26,923;0,000;208,740;Inf;222,000;210,000;-13,678;3,037;-9,476;24,248
862,000;3,346;0,787;-35,209;3,197;9,454;4,846;35,189;4,476;-25,599;-2,805;0,000;37,000;37,400;9,525;3,094;-14,335;-12,035;-15,525;-12,935;-3,244;26,923;0,000;207,740;Inf;222,000;210,000;-13,688;3,042;-9,473;24,273
862,500;2,527;0,652;-33,864;3,279;9,441;4,846;35,189;4,476;-25,599;-2,805;0,000;37,000;37,400;9,666;3,135;-14,244;-12,045;-15,517;-12,948;-3,244;26,923;0,000;207,740;Inf;223,000;210,000;-13,707;3,047;-9,492;24,242
863,000;2,527;0,652;-33,864;3,279;9,441;4,846;35,189;4,476;-25,599;-2,805;0,000;37,000;37,400;9,666;3,135;-14,212;-12,033;-15,482;-12,910;-3,244;26,923;0,000;207,540;Inf;223,000;210,000;-13,688;3,038;-9,469;24,237
863,500;2,527;0,652;-33,864;3,279;9,441;4,846;35,189;4,476;-25,599;-2,805;0,000;37,000;37,400;9,666;3,135;-14,297;-12,000;-15,453;-12,915;-3,244;26,923;0,000;207,540;Inf;224,000;210,000;-13,659;3,030;-9,500;24,225
864,000;2,527;0,652;-33,864;3,279;9,441;4,846;35,189;4,476;-25,599;-2,805;0,000;37,000;37,400;9,666;3,135;-14,273;-12,014;-15,480;-12,915;-3,244;26,923;0,000;211,140;Inf;224,000;210,000;-13,666;3,022;-9,487;24,223
864,500;2,527;0,652;-33,864;3,279;9,441;4,877;35,186;4,484;-25,589;-2,793;0,000;37,019;37,427;9,666;3,135;-14,281;-11,996;-15,478;-12,920;-3,235;26,925;0,000;211,140;Inf;223,000;210,000;-13,671;3,014;-9,495;24,195
865,000;2,527;0,652;-33,864;3,279;9,441;4,877;35,186;4,484;-25,589;-2,793;0,000;37,000;37,400;9,666;3,135;-14,303;-11,934;-15,419;-12,862;-3,235;26,925;0,000;211,540;Inf;223,000;210,000;-13,669;3,006;-9,469;24,203
865,500;3,126;0,824;-33,286;3,267;9,518;4,877;35,186;4,484;-25,589;-2,793;0,000;37,000;37,400;9,589;3,139;-14,229;-12,003;-15,436;-12,838;-3,235;26,925;0,000;211,540;Inf;222,000;210,000;-13,629;2,998;-9,469;24,211
866,000;3,126;0,824;-33,286;3,267;9,518;4,877;35,186;4,484;-25,589;-2,793;0,000;37,000;37,400;9,589;3,139;-14,117;-11,966;-15,380;-12,851;-3,235;26,925;0,000;210,740;Inf;222,000;210,000;-13,627;3,000;-9,455;24,207
866,500;3,126;0,824;-33,286;3,267;9,518;4,877;35,186;4,484;-25,589;-2,793;0,000;37,000;37,400;9,589;3,139;-14,168;-11,976;-15,434;-12,886;-3,235;26,925;0,000;210,740;Inf;222,000;210,000;-13,579;3,002;-9,453;24,227
867,000;3,126;0,824;-33,286;3,267;9,518;4,877;35,186;4,484;-25,589;-2,793;0,000;37,000;37,400;9,589;3,139;-14,172;-12,005;-15,437;-12,858;-3,235;26,925;0,000;211,640;Inf;222,000;210,000;-13,616;3,004;-9,458;24,226
867,500;3,126;0,824;-33,286;3,267;9,518;4,868;35,188;4,490;-25,589;-2,795;0,000;37,030;37,373;9,589;3,139;-14,193;-11,978;-15,393;-12,835;-3,243;26,924;0,000;211,640;Inf;221,000;210,000;-13,618;3,006;-9,466;24,228
868,000;3,126;0,824;-33,286;3,267;9,518;4,868;35,188;4,490;-25,589;-2,795;0,000;37,000;37,400;9,589;3,139;-14,223;-11,991;-15,425;-12,865;-3,243;26,924;0,000;212,140;Inf;221,000;210,000;-13,600;3,008;-9,459;24,241
868,500;3,363;0,835;-35,209;3,250;9,467;4,868;35,188;4,490;-25,589;-2,795;0,000;37,000;37,400;9,494;3,295;-14,145;-11,959;-15,379;-12,859;-3,243;26,924;0,000;212,140;Inf;220,000;210,000;-13,626;3,010;-9,424;24,302
869,000;3,363;0,835;-35,209;3,250;9,467;4,868;35,188;4,490;-25,589;-2,795;0,000;37,000;37,400;9,494;3,295;-14,159;-11,950;-15,366;-12,834;-3,243;26,924;0,000;211,940;Inf;220,000;210,000;-13,586;3,016;-9,413;24,347
869,500;3,363;0,835;-35,209;3,250;9,467;4,868;35,188;4,490;-25,589;-2,795;0,000;37,000;37,400;9,494;3,295;-14,247;-11,951;-15,424;-12,862;-3,243;26,924;0,000;211,940;Inf;219,000;210,000;-13,577;3,021;-9,436;24,341
870,000;3,363;0,835;-35,209;3,250;9,467;4,868;35,188;4,490;-25,589;-2,795;0,000;37,000;37,400;9,494;3,295;-14,268;-11,978;-15,445;-12,873;-3,243;26,924;0,000;210,640;Inf;219,000;210,000;-13,621;3,027;-9,451;24,358
870,500;3,363;0,835;-35,209;3,250;9,467;4,868;35,188;4,490;-25,589;-2,795;0,000;37,000;37,400;9,494;3,295;-14,233;-11,984;-15,431;-12,884;-3,243;26,924;0,000;210,640;Inf;219,000;210,000;-13,641;3,032;-9,432;24,344
871,000;3,363;0,835;-35,209;3,250;9,467;4,911;35,202;4,483;-25,590;-2,800;0,000;37,054;37,523;9,494;3,295;-14,212;-11,958;-15,416;-12,860;-3,234;26,931;0,000;210,740;Inf;219,000;210,000;-13,633;3,038;-9,433;24,371
871,500;3,363;0,835;-35,209;3,250;9,467;4,911;35,202;4,483;-25,590;-2,800;0,000;37,100;37,500;9,494;3,295;-14,152;-11,958;-15,457;-12,869;-3,234;26,931;0,000;210,740;Inf;219,000;210,000;-13,611;3,043;-9,437;24,346
872,000;2,619;0,666;-35,209;3,249;9,475;4,911;35,202;4,483;-25,590;-2,800;0,000;37,100;37,500;9,496;3,283;-14,206;-11,966;-15,418;-12,854;-3,234;26,931;0,000;210,540;Inf;219,000;210,000;-13,609;3,048;-9,440;24,382
872,500;2,619;0,666;-35,209;3,249;9,475;4,911;35,202;4,483;-25,590;-2,800;0,000;37,100;37,500;9,496;3,283;-14,214;-11,977;-15,436;-12,868;-3,234;26,931;0,000;210,540;Inf;219,000;210,000;-13,611;3,034;-9,415;24,351
873,000;2,619;0,666;-35,209;3,249;9,475;4,911;35,202;4,483;-25,590;-2,800;0,000;37,100;37,500;9,496;3,283;-14,254;-12,002;-15,478;-12,893;-3,234;26,931;0,000;208,040;Inf;219,000;210,000;-13,624;3,034;-9,401;24,348
873,500;2,619;0,666;-35,209;3,249;9,475;4,911;35,202;4,483;-25,590;-2,800;0,000;37,100;37,500;9,496;3,283;-14,216;-12,007;-15,474;-12,898;-3,234;26,931;0,000;208,040;Inf;220,000;210,000;-13,657;3,028;-9,437;24,342
874,000;2,619;0,666;-35,209;3,249;9,475;4,927;35,207;4,487;-25,573;-2,791;0,000;37,062;37,560;9,496;3,283;-14,218;-11,976;-15,428;-12,851;-3,230;26,919;0,000;207,640;Inf;220,000;210,000;-13,649;3,021;-9,419;24,314
874,500;2,619;0,666;-35,209;3,249;9,475;4,927;35,207;4,487;-25,573;-2,791;0,000;37,100;37,600;9,496;3,283;-14,212;-11,944;-15,373;-12,858;-3,230;26,919;0,000;207,640;Inf;221,000;210,000;-13,618;3,014;-9,441;24,280
875,000;3,002;0,797;-33,937;3,168;9,389;4,927;35,207;4,487;-25,573;-2,791;0,000;37,100;37,600;9,732;3,181;-14,150;-11,952;-15,388;-12,845;-3,230;26,919;0,000;208,840;Inf;221,000;210,000;-13,597;3,008;-9,420;24,259
875,500;3,002;0,797;-33,937;3,168;9,389;4,927;35,207;4,487;-25,573;-2,791;0,000;37,100;37,600;9,732;3,181;-14,231;-11,944;-15,372;-12,839;-3,230;26,919;0,000;208,840;Inf;222,000;210,000;-13,584;3,008;-9,409;24,228
876,000;3,002;0,797;-33,937;3,168;9,389;4,927;35,207;4,487;-25,573;-2,791;0,000;37,100;37,600;9,732;3,181;-14,187;-11,963;-15,418;-12,867;-3,230;26,919;0,000;208,840;Inf;222,000;210,000;-13,596;3,008;-9,414;24,262
876,500;3,002;0,797;-33,937;3,168;9,389;4,927;35,207;4,487;-25,573;-2,791;0,000;37,100;37,600;9,732;3,181;-14,160;-11,963;-15,428;-12,881;-3,230;26,919;0,000;208,840;Inf;223,000;210,000;-13,609;3,008;-9,427;24,253
877,000;3,002;0,797;-33,937;3,168;9,389;4,927;35,207;4,487;-25,573;-2,791;0,000;37,100;37,600;9,732;3,181;-14,215;-11,963;-15,419;-12,837;-3,230;26,919;0,000;209,740;Inf;223,000;210,000;-13,608;3,008;-9,425;24,180
877,500;3,002;0,797;-33,937;3,168;9,389;4,896;35,213;4,494;-25,566;-2,779;0,000;37,080;37,524;9,732;3,181;-14,197;-11,978;-15,416;-12,846;-3,227;26,935;0,000;209,740;Inf;223,000;210,000;-13,609;3,007;-9,398;24,205
878,000;3,002;0,797;-33,937;3,168;9,389;4,896;35,213;4,494;-25,566;-2,779;0,000;37,100;37,500;9,732;3,181;-14,186;-11,930;-15,428;-12,852;-3,227;26,935;0,000;209,540;Inf;223,000;210,000;-13,609;3,007;-9,419;24,209
878,500;2,977;0,704;-35,209;3,208;9,543;4,896;35,213;4,494;-25,566;-2,779;0,000;37,100;37,500;9,340;3,203;-14,195;-11,956;-15,462;-12,860;-3,227;26,935;0,000;209,540;Inf;223,000;210,000;-13,599;3,007;-9,415;24,339
879,000;2,977;0,704;-35,209;3,208;9,543;4,896;35,213;4,494;-25,566;-2,779;0,000;37,100;37,500;9,340;3,203;-14,212;-11,959;-15,438;-12,881;-3,227;26,935;0,000;209,440;Inf;223,000;210,000;-13,618;3,007;-9,403;24,451
879,500;2,977;0,704;-35,209;3,208;9,543;4,896;35,213;4,494;-25,566;-2,779;0,000;37,100;37,500;9,340;3,203;-14,247;-11,951;-15,457;-12,897;-3,227;26,935;0,000;209,440;Inf;223,000;210,000;-13,623;3,006;-9,376;24,709
880,000;2,977;0,704;-35,209;3,208;9,543;4,896;35,213;4,494;-25,566;-2,779;0,000;37,100;37,500;9,340;3,203;-14,212;-11,954;-15,458;-12,886;-3,227;26,935;0,000;211,940;Inf;223,000;210,000;-13,638;3,006;-9,423;24,917
880,500;2,977;0,704;-35,209;3,208;9,543;4,861;35,211;4,495;-25,556;-2,792;0,000;37,084;37,441;9,340;3,203;-14,241;-11,972;-15,456;-12,891;-3,231;26,919;0,000;211,940;Inf;222,000;210,000;-13,628;3,005;-9,421;25,024
881,000;2,977;0,704;-35,209;3,208;9,543;4,861;35,211;4,495;-25,556;-2,792;0,000;37,100;37,400;9,340;3,203;-14,187;-11,972;-15,442;-12,876;-3,231;26,919;0,000;212,440;Inf;222,000;210,000;-13,640;3,005;-9,414;25,024
881,500;3,448;0,807;-35,209;3,194;9,550;4,861;35,211;4,495;-25,556;-2,792;0,000;37,100;37,400;9,394;3,300;-14,177;-11,942;-15,404;-12,871;-3,231;26,919;0,000;212,440;Inf;221,000;210,000;-13,619;3,004;-9,408;25,029
882,000;3,448;0,807;-35,209;3,194;9,550;4,861;35,211;4,495;-25,556;-2,792;0,000;37,100;37,400;9,394;3,300;-14,230;-11,919;-15,388;-12,844;-3,231;26,919;0,000;212,440;Inf;221,000;210,000;-13,599;3,012;-9,422;24,986
882,500;3,448;0,807;-35,209;3,194;9,550;4,861;35,211;4,495;-25,556;-2,792;0,000;37,100;37,400;9,394;3,300;-14,196;-11,913;-15,379;-12,826;-3,231;26,919;0,000;212,440;Inf;220,000;210,000;-13,595;3,019;-9,424;24,976
883,000;3,448;0,807;-35,209;3,194;9,550;4,861;35,211;4,495;-25,556;-2,792;0,000;37,100;37,400;9,394;3,300;-14,221;-11,964;-15,413;-12,844;-3,231;26,919;0,000;212,140;Inf;220,000;210,000;-13,578;3,026;-9,425;24,951
883,500;3,448;0,807;-35,209;3,194;9,550;4,850;35,216;4,455;-25,569;-2,801;0,000;37,089;37,457;9,394;3,300;-14,094;-11,958;-15,372;-12,823;-3,230;26,920;0,000;212,140;Inf;219,000;210,000;-13,610;3,033;-9,418;24,906
884,000;3,448;0,807;-35,209;3,194;9,550;4,850;35,216;4,455;-25,569;-2,801;0,000;37,100;37,500;9,394;3,300;-14,165;-11,944;-15,384;-12,844;-3,230;26,920;0,000;211,740;Inf;219,000;210,000;-13,562;3,040;-9,415;24,764
884,500;3,448;0,807;-35,209;3,194;9,550;4,850;35,216;4,455;-25,569;-2,801;0,000;37,100;37,500;9,394;3,300;-14,158;-11,960;-15,410;-12,852;-3,230;26,920;0,000;211,740;Inf;218,000;210,000;-13,584;3,046;-9,392;24,718
885,000;2,759;0,686;-35,065;3,196;9,454;4,850;35,216;4,455;-25,569;-2,801;0,000;37,100;37,500;9,600;3,282;-14,192;-11,929;-15,384;-12,823;-3,230;26,920;0,000;211,540;Inf;218,000;210,000;-13,595;3,053;-9,399;24,740
885,500;2,759;0,686;-35,065;3,196;9,454;4,850;35,216;4,455;-25,569;-2,801;0,000;37,100;37,500;9,600;3,282;-14,175;-11,911;-15,377;-12,834;-3,230;26,920;0,000;211,540;Inf;217,000;210,000;-13,582;3,048;-9,386;24,702
886,000;2,759;0,686;-35,065;3,196;9,454;4,850;35,216;4,455;-25,569;-2,801;0,000;37,100;37,500;9,600;3,282;-14,149;-11,940;-15,371;-12,831;-3,230;26,920;0,000;207,640;Inf;217,000;210,000;-13,574;3,043;-9,386;24,675
886,500;2,759;0,686;-35,065;3,196;9,454;4,850;35,216;4,455;-25,569;-2,801;0,000;37,100;37,500;9,600;3,282;-14,186;-11,924;-15,377;-12,812;-3,230;26,920;0,000;207,640;Inf;218,000;210,000;-13,573;3,039;-9,374;24,572
887,000;2,759;0,686;-35,065;3,196;9,454;4,895;35,215;4,483;-25,568;-2,794;0,000;37,094;37,606;9,600;3,282;-14,116;-11,933;-15,374;-12,842;-3,242;26,907;0,000;207,340;Inf;218,000;210,000;-13,575;3,034;-9,371;24,516
887,500;2,759;0,686;-35,065;3,196;9,454;4,895;35,215;4,483;-25,568;-2,794;0,000;37,100;37,600;9,600;3,282;-14,170;-11,905;-15,368;-12,827;-3,242;26,907;0,000;207,340;Inf;219,000;210,000;-13,566;3,030;-9,390;24,446
888,000;2,920;0,708;-35,209;3,178;9,525;4,895;35,215;4,483;-25,568;-2,794;0,000;37,100;37,600;9,557;3,395;-14,176;-11,902;-15,365;-12,820;-3,242;26,907;0,000;206,340;Inf;219,000;210,000;-13,567;3,025;-9,375;24,394
888,500;2,920;0,708;-35,209;3,178;9,525;4,895;35,215;4,483;-25,568;-2,794;0,000;37,100;37,600;9,557;3,395;-14,200;-11,904;-15,359;-12,805;-3,242;26,907;0,000;206,340;Inf;220,000;210,000;-13,566;3,023;-9,385;24,302
889,000;2,920;0,708;-35,209;3,178;9,525;4,895;35,215;4,483;-25,568;-2,794;0,000;37,100;37,600;9,557;3,395;-14,104;-11,918;-15,367;-12,826;-3,242;26,907;0,000;206,640;Inf;220,000;210,000;-13,567;3,022;-9,379;24,228
889,500;2,920;0,708;-35,209;3,178;9,525;4,895;35,215;4,483;-25,568;-2,794;0,000;37,100;37,600;9,557;3,395;-14,106;-11,942;-15,357;-12,818;-3,242;26,907;0,000;206,640;Inf;221,000;210,000;-13,553;3,020;-9,372;24,218
890,000;2,920;0,708;-35,209;3,178;9,525;4,926;35,220;4,481;-25,548;-2,796;0,000;37,109;37,559;9,557;3,395;-14,199;-11,945;-15,417;-12,815;-3,248;26,911;0,000;207,240;Inf;221,000;210,000;-13,556;3,018;-9,380;24,230
890,500;2,920;0,708;-35,209;3,178;9,525;4,926;35,220;4,481;-25,548;-2,796;0,000;37,100;37,600;9,557;3,395;-14,183;-11,946;-15,426;-12,835;-3,248;26,911;0,000;207,240;Inf;222,000;210,000;-13,594;3,017;-9,371;24,230
891,000;2,920;0,708;-35,209;3,178;9,525;4,926;35,220;4,481;-25,548;-2,796;0,000;37,100;37,600;9,557;3,395;-14,142;-11,953;-15,375;-12,857;-3,248;26,911;0,000;207,040;Inf;222,000;210,000;-13,597;3,015;-9,387;24,235
891,500;3,342;0,809;-35,209;3,241;9,584;4,926;35,220;4,481;-25,548;-2,796;0,000;37,100;37,600;9,406;3,162;-14,193;-11,938;-15,419;-12,845;-3,248;26,911;0,000;207,040;Inf;223,000;210,000;-13,582;3,014;-9,392;24,215
892,000;3,342;0,809;-35,209;3,241;9,584;4,926;35,220;4,481;-25,548;-2,796;0,000;37,100;37,600;9,406;3,162;-14,190;-11,932;-15,414;-12,851;-3,248;26,911;0,000;206,840;Inf;223,000;210,000;-13,599;3,019;-9,376;24,205
892,500;3,342;0,809;-35,209;3,241;9,584;4,926;35,220;4,481;-25,548;-2,796;0,000;37,100;37,600;9,406;3,162;-14,122;-11,927;-15,401;-12,846;-3,248;26,911;0,000;206,840;Inf;224,000;210,000;-13,597;3,024;-9,366;24,190
893,000;3,342;0,809;-35,209;3,241;9,584;4,926;35,220;4,481;-25,548;-2,796;0,000;37,100;37,600;9,406;3,162;-14,212;-11,933;-15,407;-12,849;-3,248;26,911;0,000;210,240;Inf;224,000;210,000;-13,574;3,030;-9,376;24,189
893,500;3,342;0,809;-35,209;3,241;9,584;4,917;35,218;4,483;-25,519;-2,811;0,000;37,110;37,437;9,406;3,162;-14,190;-11,920;-15,443;-12,876;-3,243;26,906;0,000;210,240;Inf;224,000;210,000;-13,601;3,035;-9,367;24,212
894,000;3,342;0,809;-35,209;3,241;9,584;4,917;35,218;4,483;-25,519;-2,811;0,000;37,100;37,400;9,406;3,162;-14,208;-11,924;-15,437;-12,869;-3,243;26,906;0,000;211,040;Inf;224,000;210,000;-13,607;3,040;-9,360;24,331
894,500;2,820;0,662;-35,209;3,225;9,517;4,917;35,218;4,483;-25,519;-2,811;0,000;37,100;37,400;9,564;3,286;-14,225;-11,942;-15,438;-12,855;-3,243;26,906;0,000;211,040;Inf;223,000;210,000;-13,609;3,045;-9,377;24,561
895,000;2,820;0,662;-35,209;3,225;9,517;4,917;35,218;4,483;-25,519;-2,811;0,000;37,100;37,400;9,564;3,286;-14,171;-11,927;-15,397;-12,843;-3,243;26,906;0,000;210,540;Inf;223,000;210,000;-13,615;3,041;-9,360;24,743
895,500;2,820;0,662;-35,209;3,225;9,517;4,917;35,218;4,483;-25,519;-2,811;0,000;37,100;37,400;9,564;3,286;-14,153;-11,944;-15,416;-12,844;-3,243;26,906;0,000;210,540;Inf;223,000;210,000;-13,584;3,037;-9,353;24,723
896,000;2,820;0,662;-35,209;3,225;9,517;4,917;35,218;4,483;-25,519;-2,811;0,000;37,100;37,400;9,564;3,286;-14,179;-11,942;-15,398;-12,789;-3,243;26,906;0,000;212,940;Inf;223,000;210,000;-13,589;3,034;-9,365;24,692
896,500;2,820;0,662;-35,209;3,225;9,517;4,886;35,225;4,473;-25,528;-2,813;0,000;37,117;37,513;9,564;3,286;-14,163;-11,898;-15,387;-12,793;-3,244;26,915;0,000;212,940;Inf;222,000;210,000;-13,577;3,030;-9,384;24,668
