t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
897,000;2,820;0,662;-35,209;3,225;9,517;4,886;35,225;4,473;-25,528;-2,813;0,000;37,100;37,500;9,564;3,286;-14,105;-11,881;-15,299;-12,774;-3,244;26,915;0,000;212,340;Inf;222,000;210,000;-13,560;3,027;-9,368;24,636
897,500;3,659;0,910;-35,102;3,130;9,466;4,886;35,225;4,473;-25,528;-2,813;0,000;37,100;37,500;9,536;3,392;-14,168;-11,898;-15,290;-12,788;-3,244;26,915;0,000;212,540;Inf;221,000;210,000;-13,536;3,034;-9,330;24,638
898,000;3,659;0,910;-35,102;3,130;9,466;4,886;35,225;4,473;-25,528;-2,813;0,000;37,100;37,500;9,536;3,392;-14,086;-11,905;-15,326;-12,787;-3,244;26,915;0,000;212,540;Inf;221,000;210,000;-13,536;3,034;-9,342;24,633
898,500;3,659;0,910;-35,102;3,130;9,466;4,886;35,225;4,473;-25,528;-2,813;0,000;37,100;37,500;9,536;3,392;-14,119;-11,903;-15,356;-12,814;-3,244;26,915;0,000;212,540;Inf;220,000;210,000;-13,526;3,044;-9,336;24,616
899,000;3,659;0,910;-35,102;3,130;9,466;4,886;35,225;4,473;-25,528;-2,813;0,000;37,100;37,500;9,536;3,392;-14,168;-11,885;-15,341;-12,809;-3,244;26,915;0,000;209,940;Inf;220,000;210,000;-13,548;3,054;-9,348;24,608
899,500;3,659;0,910;-35,102;3,130;9,466;4,886;35,225;4,473;-25,528;-2,813;0,000;37,100;37,500;9,536;3,392;-14,156;-11,915;-15,420;-12,818;-3,244;26,915;0,000;209,940;Inf;220,000;210,000;-13,551;3,064;-9,344;24,598
900,000;3,659;0,910;-35,102;3,130;9,466;4,874;35,228;4,465;-25,520;-2,801;0,000;37,116;37,496;9,536;3,392;-14,134;-11,930;-15,378;-12,815;-3,240;26,917;0,000;210,440;Inf;220,000;210,000;-13,577;3,074;-9,327;24,584
900,500;3,659;0,910;-35,102;3,130;9,466;4,874;35,228;4,465;-25,520;-2,801;0,000;37,100;37,500;9,536;3,392;-14,152;-11,917;-15,403;-12,838;-3,240;26,917;0,000;210,440;Inf;220,000;210,000;-13,564;3,083;-9,337;24,605
901,000;2,072;0,557;-33,580;3,237;9,418;4,874;35,228;4,465;-25,520;-2,801;0,000;37,100;37,500;9,710;3,135;-14,212;-11,923;-15,427;-12,839;-3,240;26,917;0,000;210,740;Inf;220,000;210,000;-13,577;3,093;-9,324;24,578
901,500;2,072;0,557;-33,580;3,237;9,418;4,874;35,228;4,465;-25,520;-2,801;0,000;37,100;37,500;9,710;3,135;-14,218;-11,929;-15,438;-12,843;-3,240;26,917;0,000;210,740;Inf;220,000;210,000;-13,600;3,076;-9,320;24,558
902,000;2,072;0,557;-33,580;3,237;9,418;4,874;35,228;4,465;-25,520;-2,801;0,000;37,100;37,500;9,710;3,135;-14,174;-11,888;-15,347;-12,812;-3,240;26,917;0,000;208,440;Inf;220,000;210,000;-13,607;3,060;-9,342;24,568
902,500;2,072;0,557;-33,580;3,237;9,418;4,874;35,228;4,465;-25,520;-2,801;0,000;37,100;37,500;9,710;3,135;-14,156;-11,884;-15,388;-12,820;-3,240;26,917;0,000;208,440;Inf;221,000;210,000;-13,555;3,044;-9,318;24,573
903,000;2,072;0,557;-33,580;3,237;9,418;4,865;35,222;4,465;-25,533;-2,811;0,000;37,103;37,434;9,710;3,135;-14,189;-11,883;-15,354;-12,807;-3,244;26,903;0,000;208,840;Inf;221,000;210,000;-13,562;3,028;-9,320;24,544
903,500;2,072;0,557;-33,580;3,237;9,418;4,865;35,222;4,465;-25,533;-2,811;0,000;37,100;37,400;9,710;3,135;-14,178;-11,885;-15,352;-12,784;-3,244;26,903;0,000;208,840;Inf;222,000;210,000;-13,558;3,012;-9,315;24,531
904,000;3,397;0,784;-35,209;3,188;9,524;4,865;35,222;4,465;-25,533;-2,811;0,000;37,100;37,400;9,548;3,173;-14,160;-11,893;-15,370;-12,805;-3,244;26,903;0,000;209,040;Inf;222,000;210,000;-13,550;2,997;-9,322;24,556
904,500;3,397;0,784;-35,209;3,188;9,524;4,865;35,222;4,465;-25,533;-2,811;0,000;37,100;37,400;9,548;3,173;-14,153;-11,916;-15,405;-12,836;-3,244;26,903;0,000;209,040;Inf;222,000;210,000;-13,557;3,003;-9,326;24,610
905,000;3,397;0,784;-35,209;3,188;9,524;4,865;35,222;4,465;-25,533;-2,811;0,000;37,100;37,400;9,548;3,173;-14,178;-11,837;-15,292;-12,765;-3,244;26,903;0,000;209,140;Inf;222,000;210,000;-13,577;3,010;-9,321;24,557
905,500;3,397;0,784;-35,209;3,188;9,524;4,865;35,222;4,465;-25,533;-2,811;0,000;37,100;37,400;9,548;3,173;-14,090;-11,891;-15,328;-12,795;-3,244;26,903;0,000;209,140;Inf;222,000;210,000;-13,518;3,016;-9,343;24,517
906,000;3,397;0,784;-35,209;3,188;9,524;4,883;35,216;4,479;-25,530;-2,799;0,000;37,104;37,472;9,548;3,173;-14,119;-11,899;-15,332;-12,770;-3,226;26,911;0,000;212,240;Inf;222,000;210,000;-13,526;3,022;-9,305;24,512
906,500;3,397;0,784;-35,209;3,188;9,524;4,883;35,216;4,479;-25,530;-2,799;0,000;37,100;37,500;9,548;3,173;-14,144;-11,829;-15,301;-12,738;-3,226;26,911;0,000;212,240;Inf;221,000;210,000;-13,530;3,028;-9,323;24,466
907,000;3,397;0,784;-35,209;3,188;9,524;4,883;35,216;4,479;-25,530;-2,799;0,000;37,100;37,500;9,548;3,173;-14,129;-11,924;-15,361;-12,792;-3,226;26,911;0,000;211,740;Inf;221,000;210,000;-13,503;3,034;-9,321;24,451
907,500;3,391;0,845;-34,210;3,292;9,495;4,883;35,216;4,479;-25,530;-2,799;0,000;37,100;37,500;9,616;3,063;-14,042;-11,893;-15,300;-12,800;-3,226;26,911;0,000;211,740;Inf;220,000;210,000;-13,551;3,040;-9,312;24,415
908,000;3,391;0,845;-34,210;3,292;9,495;4,883;35,216;4,479;-25,530;-2,799;0,000;37,100;37,500;9,616;3,063;-14,006;-11,884;-15,275;-12,746;-3,226;26,911;0,000;210,840;Inf;220,000;210,000;-13,509;3,046;-9,310;24,468
908,500;3,391;0,845;-34,210;3,292;9,495;4,883;35,216;4,479;-25,530;-2,799;0,000;37,100;37,500;9,616;3,063;-14,121;-11,883;-15,317;-12,788;-3,226;26,911;0,000;210,840;Inf;220,000;210,000;-13,478;3,052;-9,297;24,437
909,000;3,391;0,845;-34,210;3,292;9,495;4,883;35,216;4,479;-25,530;-2,799;0,000;37,100;37,500;9,616;3,063;-14,146;-11,887;-15,354;-12,798;-3,226;26,911;0,000;209,640;Inf;220,000;210,000;-13,527;3,057;-9,299;24,456
909,500;3,391;0,845;-34,210;3,292;9,495;4,884;35,213;4,459;-25,514;-2,804;0,000;37,096;37,279;9,616;3,063;-14,138;-11,909;-15,384;-12,805;-3,241;26,897;0,000;209,640;Inf;220,000;210,000;-13,546;3,063;-9,308;24,442
910,000;3,391;0,845;-34,210;3,292;9,495;4,884;35,213;4,459;-25,514;-2,804;0,000;37,100;37,300;9,616;3,063;-14,128;-11,890;-15,387;-12,823;-3,241;26,897;0,000;209,940;Inf;220,000;210,000;-13,559;3,068;-9,283;24,434
910,500;3,008;0,716;-35,209;3,210;9,551;4,884;35,213;4,459;-25,514;-2,804;0,000;37,100;37,300;9,412;3,353;-14,125;-11,869;-15,276;-12,791;-3,241;26,897;0,000;209,940;Inf;220,000;210,000;-13,557;3,073;-9,283;24,462
911,000;3,008;0,716;-35,209;3,210;9,551;4,884;35,213;4,459;-25,514;-2,804;0,000;37,100;37,300;9,412;3,353;-14,156;-11,861;-15,354;-12,762;-3,241;26,897;0,000;210,340;Inf;220,000;210,000;-13,515;3,072;-9,292;24,491
911,500;3,008;0,716;-35,209;3,210;9,551;4,884;35,213;4,459;-25,514;-2,804;0,000;37,100;37,300;9,412;3,353;-14,093;-11,898;-15,353;-12,817;-3,241;26,897;0,000;210,340;Inf;220,000;210,000;-13,533;3,071;-9,284;24,450
912,000;3,008;0,716;-35,209;3,210;9,551;4,884;35,213;4,459;-25,514;-2,804;0,000;37,100;37,300;9,412;3,353;-14,120;-11,875;-15,350;-12,777;-3,241;26,897;0,000;209,140;Inf;220,000;210,000;-13,540;3,070;-9,275;24,434
912,500;3,008;0,716;-35,209;3,210;9,551;4,911;35,216;4,472;-25,516;-2,785;0,000;37,102;37,437;9,412;3,353;-14,134;-11,869;-15,368;-12,795;-3,243;26,901;0,000;209,140;Inf;220,000;210,000;-13,531;3,069;-9,298;24,418
913,000;3,008;0,716;-35,209;3,210;9,551;4,911;35,216;4,472;-25,516;-2,785;0,000;37,100;37,400;9,412;3,353;-14,065;-11,880;-15,365;-12,788;-3,243;26,901;0,000;209,540;Inf;220,000;210,000;-13,542;3,068;-9,272;24,381
913,500;3,008;0,716;-35,209;3,210;9,551;4,911;35,216;4,472;-25,516;-2,785;0,000;37,100;37,400;9,412;3,353;-14,083;-11,860;-15,337;-12,795;-3,243;26,901;0,000;209,540;Inf;220,000;210,000;-13,525;3,067;-9,282;24,363
914,000;3,147;0,812;-34,226;3,273;9,503;4,911;35,216;4,472;-25,516;-2,785;0,000;37,100;37,400;9,560;3,098;-14,113;-11,891;-15,331;-12,760;-3,243;26,901;0,000;210,040;Inf;220,000;210,000;-13,519;3,066;-9,286;24,377
914,500;3,147;0,812;-34,226;3,273;9,503;4,911;35,216;4,472;-25,516;-2,785;0,000;37,100;37,400;9,560;3,098;-14,120;-11,854;-15,312;-12,765;-3,243;26,901;0,000;210,040;Inf;220,000;210,000;-13,524;3,068;-9,286;24,395
915,000;3,147;0,812;-34,226;3,273;9,503;4,911;35,216;4,472;-25,516;-2,785;0,000;37,100;37,400;9,560;3,098;-14,077;-11,869;-15,347;-12,783;-3,243;26,901;0,000;210,140;Inf;220,000;210,000;-13,513;3,069;-9,261;24,386
915,500;3,147;0,812;-34,226;3,273;9,503;4,911;35,216;4,472;-25,516;-2,785;0,000;37,100;37,400;9,560;3,098;-14,121;-11,881;-15,354;-12,776;-3,243;26,901;0,000;210,140;Inf;220,000;210,000;-13,519;3,070;-9,263;24,411
916,000;3,147;0,812;-34,226;3,273;9,503;4,867;35,222;4,456;-25,494;-2,799;0,000;37,078;37,310;9,560;3,098;-14,116;-11,826;-15,319;-12,765;-3,249;26,889;0,000;210,140;Inf;220,000;210,000;-13,533;3,071;-9,262;24,403
916,500;3,147;0,812;-34,226;3,273;9,503;4,867;35,222;4,456;-25,494;-2,799;0,000;37,100;37,300;9,560;3,098;-14,088;-11,870;-15,346;-12,791;-3,249;26,889;0,000;210,140;Inf;220,000;210,000;-13,507;3,073;-9,272;24,413
917,000;2,494;0,612;-35,209;3,234;9,476;4,867;35,222;4,456;-25,494;-2,799;0,000;37,100;37,300;9,494;3,286;-14,166;-11,864;-15,343;-12,772;-3,249;26,889;0,000;209,640;Inf;220,000;210,000;-13,524;3,074;-9,263;24,388
917,500;2,494;0,612;-35,209;3,234;9,476;4,867;35,222;4,456;-25,494;-2,799;0,000;37,100;37,300;9,494;3,286;-14,149;-11,813;-15,308;-12,732;-3,249;26,889;0,000;209,640;Inf;220,000;210,000;-13,536;3,064;-9,272;24,379
918,000;2,494;0,612;-35,209;3,234;9,476;4,867;35,222;4,456;-25,494;-2,799;0,000;37,100;37,300;9,494;3,286;-14,115;-11,893;-15,331;-12,788;-3,249;26,889;0,000;209,740;Inf;220,000;210,000;-13,500;3,055;-9,243;24,471
918,500;2,494;0,612;-35,209;3,234;9,476;4,867;35,222;4,456;-25,494;-2,799;0,000;37,100;37,300;9,494;3,286;-14,085;-11,876;-15,313;-12,776;-3,249;26,889;0,000;209,740;Inf;220,000;210,000;-13,532;3,046;-9,253;24,423
919,000;2,494;0,612;-35,209;3,234;9,476;4,853;35,219;4,447;-25,494;-2,799;0,000;37,076;37,284;9,494;3,286;-14,091;-11,871;-15,327;-12,770;-3,255;26,887;0,000;209,740;Inf;220,000;210,000;-13,512;3,037;-9,248;24,362
919,500;2,494;0,612;-35,209;3,234;9,476;4,853;35,219;4,447;-25,494;-2,799;0,000;37,100;37,300;9,494;3,286;-14,063;-11,862;-15,323;-12,780;-3,255;26,887;0,000;209,740;Inf;220,000;210,000;-13,515;3,028;-9,270;24,338
920,000;3,148;0,849;-32,988;3,269;9,455;4,853;35,219;4,447;-25,494;-2,799;0,000;37,100;37,300;9,647;3,181;-14,047;-11,879;-15,342;-12,789;-3,255;26,887;0,000;209,640;Inf;220,000;210,000;-13,507;3,019;-9,261;24,307
920,500;3,148;0,849;-32,988;3,269;9,455;4,853;35,219;4,447;-25,494;-2,799;0,000;37,100;37,300;9,647;3,181;-14,055;-11,859;-15,297;-12,755;-3,255;26,887;0,000;209,640;Inf;220,000;210,000;-13,514;3,021;-9,251;24,327
921,000;3,148;0,849;-32,988;3,269;9,455;4,853;35,219;4,447;-25,494;-2,799;0,000;37,100;37,300;9,647;3,181;-14,107;-11,870;-15,334;-12,754;-3,255;26,887;0,000;209,440;Inf;220,000;210,000;-13,492;3,023;-9,248;24,281
921,500;3,148;0,849;-32,988;3,269;9,455;4,853;35,219;4,447;-25,494;-2,799;0,000;37,100;37,300;9,647;3,181;-14,047;-11,870;-15,302;-12,761;-3,255;26,887;0,000;209,440;Inf;220,000;210,000;-13,516;3,025;-9,259;24,277
922,000;3,148;0,849;-32,988;3,269;9,455;4,853;35,219;4,447;-25,494;-2,799;0,000;37,100;37,300;9,647;3,181;-14,021;-11,839;-15,236;-12,722;-3,255;26,887;0,000;209,140;Inf;220,000;210,000;-13,495;3,027;-9,258;24,261
922,500;3,148;0,849;-32,988;3,269;9,455;4,851;35,222;4,448;-25,497;-2,812;0,000;37,067;37,268;9,647;3,181;-14,086;-11,850;-15,298;-12,764;-3,262;26,882;0,000;209,140;Inf;220,000;210,000;-13,455;3,029;-9,242;24,210
923,000;3,148;0,849;-32,988;3,269;9,455;4,851;35,222;4,448;-25,497;-2,812;0,000;37,100;37,300;9,647;3,181;-14,049;-11,883;-15,305;-12,743;-3,262;26,882;0,000;209,240;Inf;220,000;210,000;-13,499;3,031;-9,229;24,193
923,500;2,911;0,772;-33,258;3,285;9,408;4,851;35,222;4,448;-25,497;-2,812;0,000;37,100;37,300;9,744;3,166;-14,027;-11,855;-15,312;-12,730;-3,262;26,882;0,000;209,240;Inf;220,000;210,000;-13,495;3,033;-9,255;24,203
924,000;2,911;0,772;-33,258;3,285;9,408;4,851;35,222;4,448;-25,497;-2,812;0,000;37,100;37,300;9,744;3,166;-14,101;-11,873;-15,330;-12,756;-3,262;26,882;0,000;209,540;Inf;220,000;210,000;-13,481;3,031;-9,247;24,172
924,500;2,911;0,772;-33,258;3,285;9,408;4,851;35,222;4,448;-25,497;-2,812;0,000;37,100;37,300;9,744;3,166;-14,094;-11,861;-15,340;-12,736;-3,262;26,882;0,000;209,540;Inf;220,000;210,000;-13,515;3,029;-9,233;24,175
925,000;2,911;0,772;-33,258;3,285;9,408;4,851;35,222;4,448;-25,497;-2,812;0,000;37,100;37,300;9,744;3,166;-14,088;-11,856;-15,338;-12,786;-3,262;26,882;0,000;209,440;Inf;220,000;210,000;-13,508;3,027;-9,251;24,189
925,500;2,911;0,772;-33,258;3,285;9,408;4,881;35,216;4,441;-25,471;-2,808;0,000;37,054;37,197;9,744;3,166;-14,114;-11,865;-15,339;-12,763;-3,268;26,880;0,000;209,440;Inf;220,000;210,000;-13,517;3,025;-9,242;24,183
926,000;2,911;0,772;-33,258;3,285;9,408;4,881;35,216;4,441;-25,471;-2,808;0,000;37,100;37,200;9,744;3,166;-14,130;-11,837;-15,327;-12,762;-3,268;26,880;0,000;209,340;Inf;220,000;210,000;-13,520;3,024;-9,242;24,181
926,500;3,283;0,791;-35,209;3,202;9,499;4,881;35,216;4,441;-25,471;-2,808;0,000;37,100;37,200;9,620;3,293;-14,070;-11,841;-15,304;-12,771;-3,268;26,880;0,000;209,340;Inf;220,000;210,000;-13,514;3,022;-9,236;24,223
927,000;3,283;0,791;-35,209;3,202;9,499;4,881;35,216;4,441;-25,471;-2,808;0,000;37,100;37,200;9,620;3,293;-14,115;-11,863;-15,355;-12,764;-3,268;26,880;0,000;209,540;Inf;220,000;210,000;-13,497;3,026;-9,229;24,319
927,500;3,283;0,791;-35,209;3,202;9,499;4,881;35,216;4,441;-25,471;-2,808;0,000;37,100;37,200;9,620;3,293;-14,082;-11,785;-15,251;-12,722;-3,268;26,880;0,000;209,540;Inf;220,000;210,000;-13,524;3,030;-9,242;24,392
928,000;3,283;0,791;-35,209;3,202;9,499;4,881;35,216;4,441;-25,471;-2,808;0,000;37,100;37,200;9,620;3,293;-14,067;-11,870;-15,326;-12,765;-3,268;26,880;0,000;208,340;Inf;220,000;210,000;-13,460;3,034;-9,262;24,432
928,500;3,283;0,791;-35,209;3,202;9,499;4,881;35,216;4,441;-25,471;-2,808;0,000;37,100;37,200;9,620;3,293;-14,091;-11,866;-15,324;-12,764;-3,268;26,880;0,000;208,340;Inf;221,000;210,000;-13,507;3,038;-9,265;24,460
929,000;3,283;0,791;-35,209;3,202;9,499;4,911;35,219;4,463;-25,471;-2,819;0,000;37,053;37,198;9,620;3,293;-14,105;-11,838;-15,309;-12,730;-3,262;26,878;0,000;209,140;Inf;221,000;210,000;-13,511;3,043;-9,250;24,458
929,500;3,283;0,791;-35,209;3,202;9,499;4,911;35,219;4,463;-25,471;-2,819;0,000;37,100;37,200;9,620;3,293;-14,102;-11,826;-15,294;-12,726;-3,262;26,878;0,000;209,140;Inf;221,000;210,000;-13,496;3,046;-9,242;24,417
930,000;3,369;0,842;-34,887;3,237;9,491;4,911;35,219;4,463;-25,471;-2,819;0,000;37,100;37,200;9,620;3,331;-14,088;-11,849;-15,347;-12,772;-3,262;26,878;0,000;209,240;Inf;221,000;210,000;-13,487;3,050;-9,237;24,357
930,500;3,369;0,842;-34,887;3,237;9,491;4,911;35,219;4,463;-25,471;-2,819;0,000;37,100;37,200;9,620;3,331;-14,081;-11,844;-15,289;-12,757;-3,262;26,878;0,000;209,240;Inf;221,000;210,000;-13,514;3,056;-9,227;24,351
931,000;3,369;0,842;-34,887;3,237;9,491;4,911;35,219;4,463;-25,471;-2,819;0,000;37,100;37,200;9,620;3,331;-14,103;-11,838;-15,333;-12,772;-3,262;26,878;0,000;211,140;Inf;221,000;210,000;-13,493;3,061;-9,253;24,339
931,500;3,369;0,842;-34,887;3,237;9,491;4,911;35,219;4,463;-25,471;-2,819;0,000;37,100;37,200;9,620;3,331;-14,119;-11,863;-15,363;-12,780;-3,262;26,878;0,000;211,140;Inf;220,000;210,000;-13,511;3,066;-9,217;24,367
932,000;3,369;0,842;-34,887;3,237;9,491;4,859;35,224;4,460;-25,459;-2,809;0,000;37,032;37,184;9,620;3,331;-14,102;-11,852;-15,363;-12,785;-3,246;26,876;0,000;210,640;Inf;220,000;210,000;-13,531;3,071;-9,265;24,363
932,500;3,369;0,842;-34,887;3,237;9,491;4,859;35,224;4,460;-25,459;-2,809;0,000;37,000;37,200;9,620;3,331;-14,159;-11,850;-15,367;-12,783;-3,246;26,876;0,000;210,640;Inf;220,000;210,000;-13,526;3,076;-9,238;24,280
933,000;2,690;0,601;-35,209;3,207;9,521;4,859;35,224;4,460;-25,459;-2,809;0,000;37,000;37,200;9,492;3,252;-14,159;-11,846;-15,358;-12,804;-3,246;26,876;0,000;210,240;Inf;220,000;210,000;-13,540;3,080;-9,243;24,229
933,500;2,690;0,601;-35,209;3,207;9,521;4,859;35,224;4,460;-25,459;-2,809;0,000;37,000;37,200;9,492;3,252;-14,114;-11,852;-15,332;-12,779;-3,246;26,876;0,000;210,240;Inf;220,000;210,000;-13,542;3,074;-9,246;24,227
934,000;2,690;0,601;-35,209;3,207;9,521;4,859;35,224;4,460;-25,459;-2,809;0,000;37,000;37,200;9,492;3,252;-14,100;-11,875;-15,378;-12,791;-3,246;26,876;0,000;210,540;Inf;220,000;210,000;-13,519;3,068;-9,249;24,224
934,500;2,690;0,601;-35,209;3,207;9,521;4,859;35,224;4,460;-25,459;-2,809;0,000;37,000;37,200;9,492;3,252;-14,161;-11,841;-15,328;-12,762;-3,246;26,876;0,000;210,540;Inf;220,000;210,000;-13,536;3,062;-9,240;24,213
935,000;2,690;0,601;-35,209;3,207;9,521;4,889;35,226;4,464;-25,456;-2,816;0,000;37,030;37,164;9,492;3,252;-14,026;-11,860;-15,279;-12,759;-3,257;26,879;0,000;209,640;Inf;220,000;210,000;-13,523;3,055;-9,262;24,204
935,500;2,690;0,601;-35,209;3,207;9,521;4,889;35,226;4,464;-25,456;-2,816;0,000;37,000;37,200;9,492;3,252;-14,007;-11,879;-15,274;-12,740;-3,257;26,879;0,000;209,640;Inf;220,000;210,000;-13,481;3,049;-9,242;24,223
936,000;2,690;0,601;-35,209;3,207;9,521;4,889;35,226;4,464;-25,456;-2,816;0,000;37,000;37,200;9,492;3,252;-14,108;-11,833;-15,294;-12,755;-3,257;26,879;0,000;209,740;Inf;220,000;210,000;-13,475;3,044;-9,251;24,224
936,500;3,076;0,689;-35,209;3,245;9,555;4,889;35,226;4,464;-25,456;-2,816;0,000;37,000;37,200;9,517;3,190;-14,110;-11,884;-15,354;-12,775;-3,257;26,879;0,000;209,740;Inf;220,000;210,000;-13,497;3,038;-9,266;24,237
937,000;3,076;0,689;-35,209;3,245;9,555;4,889;35,226;4,464;-25,456;-2,816;0,000;37,000;37,200;9,517;3,190;-14,065;-11,879;-15,315;-12,781;-3,257;26,879;0,000;209,540;Inf;220,000;210,000;-13,531;3,038;-9,272;24,223
937,500;3,076;0,689;-35,209;3,245;9,555;4,889;35,226;4,464;-25,456;-2,816;0,000;37,000;37,200;9,517;3,190;-14,042;-11,873;-15,318;-12,770;-3,257;26,879;0,000;209,540;Inf;220,000;210,000;-13,510;3,039;-9,252;24,315
938,000;3,076;0,689;-35,209;3,245;9,555;4,889;35,226;4,464;-25,456;-2,816;0,000;37,000;37,200;9,517;3,190;-14,109;-11,879;-15,344;-12,791;-3,257;26,879;0,000;209,340;Inf;220,000;210,000;-13,501;3,040;-9,247;24,367
938,500;3,076;0,689;-35,209;3,245;9,555;4,900;35,231;4,488;-25,443;-2,820;0,000;37,014;37,117;9,517;3,190;-14,082;-11,859;-15,328;-12,798;-3,260;26,874;0,000;209,340;Inf;220,000;210,000;-13,531;3,040;-9,246;24,347
939,000;3,076;0,689;-35,209;3,245;9,555;4,900;35,231;4,488;-25,443;-2,820;0,000;37,000;37,100;9,517;3,190;-14,077;-11,852;-15,275;-12,743;-3,260;26,874;0,000;209,140;Inf;220,000;210,000;-13,517;3,041;-9,243;24,359
939,500;3,301;0,812;-35,209;3,218;9,498;4,900;35,231;4,488;-25,443;-2,820;0,000;37,000;37,100;9,465;3,333;-14,086;-11,832;-15,287;-12,751;-3,260;26,874;0,000;209,140;Inf;220,000;210,000;-13,487;3,041;-9,255;24,331
940,000;3,301;0,812;-35,209;3,218;9,498;4,900;35,231;4,488;-25,443;-2,820;0,000;37,000;37,100;9,465;3,333;-14,017;-11,842;-15,302;-12,750;-3,260;26,874;0,000;209,040;Inf;220,000;210,000;-13,489;3,046;-9,252;24,302
940,500;3,301;0,812;-35,209;3,218;9,498;4,900;35,231;4,488;-25,443;-2,820;0,000;37,000;37,100;9,465;3,333;-14,123;-11,860;-15,322;-12,750;-3,260;26,874;0,000;209,040;Inf;220,000;210,000;-13,478;3,050;-9,238;24,274
941,000;3,301;0,812;-35,209;3,218;9,498;4,900;35,231;4,488;-25,443;-2,820;0,000;37,000;37,100;9,465;3,333;-14,100;-11,818;-15,304;-12,742;-3,260;26,874;0,000;208,840;Inf;220,000;210,000;-13,514;3,054;-9,237;24,290
941,500;3,301;0,812;-35,209;3,218;9,498;4,870;35,222;4,475;-25,474;-2,816;0,000;37,004;37,103;9,465;3,333;-13,970;-11,818;-15,261;-12,728;-3,245;26,869;0,000;208,840;Inf;221,000;210,000;-13,491;3,058;-9,220;24,283
942,000;3,301;0,812;-35,209;3,218;9,498;4,870;35,222;4,475;-25,474;-2,816;0,000;37,000;37,100;9,465;3,333;-14,090;-11,821;-15,299;-12,734;-3,245;26,869;0,000;209,140;Inf;221,000;210,000;-13,444;3,062;-9,234;24,295
942,500;3,301;0,812;-35,209;3,218;9,498;4,870;35,222;4,475;-25,474;-2,816;0,000;37,000;37,100;9,465;3,333;-14,141;-11,813;-15,286;-12,743;-3,245;26,869;0,000;209,140;Inf;221,000;210,000;-13,486;3,066;-9,236;24,272
943,000;2,572;0,719;-33,693;3,234;9,437;4,870;35,222;4,475;-25,474;-2,816;0,000;37,000;37,100;9,640;3,233;-14,108;-11,862;-15,356;-12,781;-3,245;26,869;0,000;209,040;Inf;221,000;210,000;-13,496;3,070;-9,234;24,240
943,500;2,572;0,719;-33,693;3,234;9,437;4,870;35,222;4,475;-25,474;-2,816;0,000;37,000;37,100;9,640;3,233;-14,087;-11,840;-15,348;-12,748;-3,245;26,869;0,000;209,040;Inf;221,000;210,000;-13,527;3,062;-9,236;24,195
944,000;2,572;0,719;-33,693;3,234;9,437;4,870;35,222;4,475;-25,474;-2,816;0,000;37,000;37,100;9,640;3,233;-14,112;-11,870;-15,353;-12,776;-3,245;26,869;0,000;210,340;Inf;221,000;210,000;-13,506;3,054;-9,243;24,086
944,500;2,572;0,719;-33,693;3,234;9,437;4,870;35,222;4,475;-25,474;-2,816;0,000;37,000;37,100;9,640;3,233;-14,061;-11,857;-15,345;-12,752;-3,245;26,869;0,000;210,340;Inf;221,000;210,000;-13,528;3,046;-9,246;24,101
945,000;2,572;0,719;-33,693;3,234;9,437;4,859;35,219;4,500;-25,440;-2,800;0,000;36,998;37,052;9,640;3,233;-14,085;-11,837;-15,329;-12,752;-3,256;26,877;0,000;210,140;Inf;221,000;210,000;-13,504;3,038;-9,232;24,113
945,500;2,572;0,719;-33,693;3,234;9,437;4,859;35,219;4,500;-25,440;-2,800;0,000;37,000;37,100;9,640;3,233;-14,138;-11,831;-15,342;-12,752;-3,256;26,877;0,000;210,140;Inf;221,000;210,000;-13,501;3,030;-9,234;24,128
946,000;2,807;0,746;-33,116;3,250;9,374;4,859;35,219;4,500;-25,440;-2,800;0,000;37,000;37,100;9,760;3,172;-14,027;-11,823;-15,298;-12,763;-3,256;26,877;0,000;210,240;Inf;221,000;210,000;-13,516;3,023;-9,213;24,135
946,500;2,807;0,746;-33,116;3,250;9,374;4,859;35,219;4,500;-25,440;-2,800;0,000;37,000;37,100;9,760;3,172;-14,017;-11,826;-15,263;-12,735;-3,256;26,877;0,000;210,240;Inf;221,000;210,000;-13,478;3,019;-9,238;24,174
947,000;2,807;0,746;-33,116;3,250;9,374;4,859;35,219;4,500;-25,440;-2,800;0,000;37,000;37,100;9,760;3,172;-14,122;-11,845;-15,315;-12,766;-3,256;26,877;0,000;210,640;Inf;221,000;210,000;-13,460;3,016;-9,242;24,198
947,500;2,807;0,746;-33,116;3,250;9,374;4,859;35,219;4,500;-25,440;-2,800;0,000;37,000;37,100;9,760;3,172;-14,026;-11,860;-15,306;-12,744;-3,256;26,877;0,000;210,640;Inf;221,000;210,000;-13,512;3,012;-9,235;24,259
948,000;2,807;0,746;-33,116;3,250;9,374;4,864;35,218;4,492;-25,418;-2,813;0,000;36,981;37,095;9,760;3,172;-14,084;-11,854;-15,287;-12,727;-3,251;26,876;0,000;210,640;Inf;221,000;210,000;-13,484;3,009;-9,219;24,279
948,500;2,807;0,746;-33,116;3,250;9,374;4,864;35,218;4,492;-25,418;-2,813;0,000;37,000;37,100;9,760;3,172;-14,099;-11,829;-15,290;-12,711;-3,251;26,876;0,000;210,640;Inf;221,000;210,000;-13,488;3,006;-9,240;24,267
949,000;3,023;0,707;-35,209;3,258;9,536;4,864;35,218;4,492;-25,418;-2,813;0,000;37,000;37,100;9,398;3,250;-14,139;-11,806;-15,312;-12,705;-3,251;26,876;0,000;210,140;Inf;221,000;210,000;-13,482;3,002;-9,245;24,291
949,500;3,023;0,707;-35,209;3,258;9,536;4,864;35,218;4,492;-25,418;-2,813;0,000;37,000;37,100;9,398;3,250;-14,128;-11,856;-15,348;-12,773;-3,251;26,876;0,000;210,140;Inf;221,000;210,000;-13,491;3,003;-9,246;24,354
950,000;3,023;0,707;-35,209;3,258;9,536;4,864;35,218;4,492;-25,418;-2,813;0,000;37,000;37,100;9,398;3,250;-14,051;-11,838;-15,271;-12,740;-3,251;26,876;0,000;209,940;Inf;221,000;210,000;-13,526;3,003;-9,234;24,415
950,500;3,023;0,707;-35,209;3,258;9,536;4,864;35,218;4,492;-25,418;-2,813;0,000;37,000;37,100;9,398;3,250;-14,059;-11,810;-15,252;-12,717;-3,251;26,876;0,000;209,940;Inf;221,000;210,000;-13,475;3,003;-9,223;24,436
951,000;3,023;0,707;-35,209;3,258;9,536;4,864;35,218;4,492;-25,418;-2,813;0,000;37,000;37,100;9,398;3,250;-14,071;-11,828;-15,323;-12,732;-3,251;26,876;0,000;210,440;Inf;221,000;210,000;-13,460;3,004;-9,227;24,469
951,500;3,023;0,707;-35,209;3,258;9,536;4,907;35,223;4,483;-25,436;-2,812;0,000;36,964;37,038;9,398;3,250;-14,035;-11,780;-15,234;-12,708;-3,251;26,869;0,000;210,440;Inf;221,000;210,000;-13,489;3,004;-9,223;24,480
952,000;3,023;0,707;-35,209;3,258;9,536;4,907;35,223;4,483;-25,436;-2,812;0,000;37,000;37,000;9,398;3,250;-13,984;-11,818;-15,258;-12,690;-3,251;26,869;0,000;210,740;Inf;221,000;210,000;-13,439;3,004;-9,229;24,471
952,500;2,975;0,719;-35,209;3,218;9,644;4,907;35,223;4,483;-25,436;-2,812;0,000;37,000;37,000;9,455;3,208;-14,080;-11,830;-15,301;-12,724;-3,251;26,869;0,000;210,740;Inf;221,000;210,000;-13,437;3,005;-9,222;24,470
953,000;2,975;0,719;-35,209;3,218;9,644;4,907;35,223;4,483;-25,436;-2,812;0,000;37,000;37,000;9,455;3,208;-14,093;-11,832;-15,331;-12,724;-3,251;26,869;0,000;209,640;Inf;221,000;210,000;-13,484;3,004;-9,208;24,465
953,500;2,975;0,719;-35,209;3,218;9,644;4,907;35,223;4,483;-25,436;-2,812;0,000;37,000;37,000;9,455;3,208;-14,077;-11,845;-15,330;-12,751;-3,251;26,869;0,000;209,640;Inf;221,000;210,000;-13,495;3,004;-9,221;24,412
954,000;2,975;0,719;-35,209;3,218;9,644;4,907;35,223;4,483;-25,436;-2,812;0,000;37,000;37,000;9,455;3,208;-14,050;-11,794;-15,288;-12,728;-3,251;26,869;0,000;210,040;Inf;221,000;210,000;-13,501;3,003;-9,228;24,386
954,500;2,975;0,719;-35,209;3,218;9,644;4,915;35,210;4,476;-25,440;-2,819;0,000;36,949;36,998;9,455;3,208;-14,056;-11,831;-15,301;-12,747;-3,254;26,868;0,000;210,040;Inf;221,000;210,000;-13,465;3,003;-9,228;24,357
955,000;2,975;0,719;-35,209;3,218;9,644;4,915;35,210;4,476;-25,440;-2,819;0,000;36,900;37,000;9,455;3,208;-14,119;-11,831;-15,345;-12,760;-3,254;26,868;0,000;210,440;Inf;221,000;210,000;-13,484;3,002;-9,218;24,339
955,500;3,114;0,817;-33,407;3,264;9,475;4,915;35,210;4,476;-25,440;-2,819;0,000;36,900;37,000;9,744;3,150;-14,056;-11,834;-15,315;-12,731;-3,254;26,868;0,000;210,440;Inf;221,000;210,000;-13,514;3,002;-9,208;24,321
956,000;3,114;0,817;-33,407;3,264;9,475;4,915;35,210;4,476;-25,440;-2,819;0,000;36,900;37,000;9,744;3,150;-14,034;-11,827;-15,280;-12,742;-3,254;26,868;0,000;210,040;Inf;221,000;210,000;-13,484;3,004;-9,238;24,311
956,500;3,114;0,817;-33,407;3,264;9,475;4,915;35,210;4,476;-25,440;-2,819;0,000;36,900;37,000;9,744;3,150;-14,088;-11,844;-15,333;-12,734;-3,254;26,868;0,000;210,040;Inf;221,000;210,000;-13,471;3,005;-9,225;24,289
957,000;3,114;0,817;-33,407;3,264;9,475;4,915;35,210;4,476;-25,440;-2,819;0,000;36,900;37,000;9,744;3,150;-14,060;-11,817;-15,279;-12,734;-3,254;26,868;0,000;210,140;Inf;221,000;210,000;-13,500;3,007;-9,231;24,282
957,500;3,114;0,817;-33,407;3,264;9,475;4,912;35,199;4,456;-25,453;-2,812;0,000;36,935;36,931;9,744;3,150;-14,088;-11,834;-15,349;-12,762;-3,260;26,859;0,000;210,140;Inf;221,000;210,000;-13,472;3,009;-9,230;24,184
958,000;3,114;0,817;-33,407;3,264;9,475;4,912;35,199;4,456;-25,453;-2,812;0,000;36,900;36,900;9,744;3,150;-14,113;-11,822;-15,333;-12,747;-3,260;26,859;0,000;209,940;Inf;221,000;210,000;-13,508;3,011;-9,225;24,146
958,500;3,114;0,817;-33,407;3,264;9,475;4,912;35,199;4,456;-25,453;-2,812;0,000;36,900;36,900;9,744;3,150;-14,119;-11,796;-15,304;-12,751;-3,260;26,859;0,000;209,940;Inf;221,000;210,000;-13,504;3,012;-9,207;24,168
959,000;3,102;0,769;-35,209;3,223;9,493;4,912;35,199;4,456;-25,453;-2,812;0,000;36,900;36,900;9,543;3,427;-14,076;-11,844;-15,336;-12,738;-3,260;26,859;0,000;209,740;Inf;221,000;210,000;-13,493;3,014;-9,222;24,179
959,500;3,102;0,769;-35,209;3,223;9,493;4,912;35,199;4,456;-25,453;-2,812;0,000;36,900;36,900;9,543;3,427;-14,067;-11,823;-15,288;-12,743;-3,260;26,859;0,000;209,740;Inf;221,000;210,000;-13,499;3,015;-9,226;24,183
960,000;3,102;0,769;-35,209;3,223;9,493;4,912;35,199;4,456;-25,453;-2,812;0,000;36,900;36,900;9,543;3,427;-14,047;-11,807;-15,329;-12,752;-3,260;26,859;0,000;209,740;Inf;221,000;210,000;-13,480;3,017;-9,228;24,175
960,500;3,102;0,769;-35,209;3,223;9,493;4,912;35,199;4,456;-25,453;-2,812;0,000;36,900;36,900;9,543;3,427;-14,066;-11,833;-15,333;-12,733;-3,260;26,859;0,000;209,740;Inf;221,000;210,000;-13,484;3,018;-9,196;24,180
961,000;3,102;0,769;-35,209;3,223;9,493;4,891;35,205;4,474;-25,446;-2,806;0,000;36,922;36,928;9,543;3,427;-14,130;-11,789;-15,286;-12,711;-3,248;26,875;0,000;210,140;Inf;221,000;210,000;-13,491;3,020;-9,217;24,146
961,500;3,102;0,769;-35,209;3,223;9,493;4,891;35,205;4,474;-25,446;-2,806;0,000;36,900;36,900;9,543;3,427;-14,086;-11,768;-15,257;-12,704;-3,248;26,875;0,000;210,140;Inf;221,000;210,000;-13,479;3,021;-9,219;24,105
962,000;2,629;0,706;-33,119;3,250;9,451;4,891;35,205;4,474;-25,446;-2,806;0,000;36,900;36,900;9,749;3,175;-14,077;-11,857;-15,329;-12,741;-3,248;26,875;0,000;210,440;Inf;221,000;210,000;-13,454;3,022;-9,216;24,105
962,500;2,629;0,706;-33,119;3,250;9,451;4,891;35,205;4,474;-25,446;-2,806;0,000;36,900;36,900;9,749;3,175;-14,064;-11,806;-15,262;-12,713;-3,248;26,875;0,000;210,440;Inf;221,000;210,000;-13,501;3,016;-9,212;24,123
963,000;2,629;0,706;-33,119;3,250;9,451;4,891;35,205;4,474;-25,446;-2,806;0,000;36,900;36,900;9,749;3,175;-14,061;-11,835;-15,268;-12,718;-3,248;26,875;0,000;210,140;Inf;221,000;210,000;-13,461;3,010;-9,214;24,139
963,500;2,629;0,706;-33,119;3,250;9,451;4,891;35,205;4,474;-25,446;-2,806;0,000;36,900;36,900;9,749;3,175;-14,092;-11,815;-15,330;-12,748;-3,248;26,875;0,000;210,140;Inf;221,000;210,000;-13,470;3,003;-9,205;24,136
964,000;2,629;0,706;-33,119;3,250;9,451;4,855;35,193;4,453;-25,456;-2,829;0,000;36,905;36,877;9,749;3,175;-14,027;-11,824;-15,324;-12,762;-3,255;26,850;0,000;210,340;Inf;221,000;210,000;-13,496;2,997;-9,203;24,159
964,500;2,629;0,706;-33,119;3,250;9,451;4,855;35,193;4,453;-25,456;-2,829;0,000;36,900;36,900;9,749;3,175;-14,011;-11,821;-15,292;-12,742;-3,255;26,850;0,000;210,340;Inf;221,000;210,000;-13,484;2,991;-9,210;24,190
965,000;2,629;0,706;-33,119;3,250;9,451;4,855;35,193;4,453;-25,456;-2,829;0,000;36,900;36,900;9,749;3,175;-14,100;-11,846;-15,308;-12,749;-3,255;26,850;0,000;210,240;Inf;221,000;210,000;-13,466;2,985;-9,189;24,217
965,500;2,816;0,651;-35,209;3,242;9,503;4,855;35,193;4,453;-25,456;-2,829;0,000;36,900;36,900;9,543;3,112;-14,111;-11,828;-15,318;-12,755;-3,255;26,850;0,000;210,240;Inf;221,000;210,000;-13,501;2,979;-9,201;24,207
966,000;2,816;0,651;-35,209;3,242;9,503;4,855;35,193;4,453;-25,456;-2,829;0,000;36,900;36,900;9,543;3,112;-14,012;-11,826;-15,290;-12,737;-3,255;26,850;0,000;210,640;Inf;221,000;210,000;-13,503;2,977;-9,214;23,995
966,500;2,816;0,651;-35,209;3,242;9,503;4,855;35,193;4,453;-25,456;-2,829;0,000;36,900;36,900;9,543;3,112;-14,107;-11,804;-15,287;-12,732;-3,255;26,850;0,000;210,640;Inf;221,000;210,000;-13,466;2,974;-9,172;23,930
967,000;2,816;0,651;-35,209;3,242;9,503;4,855;35,193;4,453;-25,456;-2,829;0,000;36,900;36,900;9,543;3,112;-14,088;-11,820;-15,322;-12,745;-3,255;26,850;0,000;210,140;Inf;221,000;210,000;-13,482;2,971;-9,198;23,873
967,500;2,816;0,651;-35,209;3,242;9,503;4,878;35,208;4,498;-25,443;-2,808;0,000;36,892;36,885;9,543;3,112;-14,124;-11,798;-15,308;-12,707;-3,234;26,868;0,000;210,140;Inf;221,000;210,000;-13,494;2,969;-9,187;23,843
968,000;2,816;0,651;-35,209;3,242;9,503;4,878;35,208;4,498;-25,443;-2,808;0,000;36,900;36,900;9,543;3,112;-14,036;-11,825;-15,289;-12,691;-3,234;26,868;0,000;209,740;Inf;221,000;210,000;-13,484;2,966;-9,198;23,817
968,500;3,271;0,866;-33,440;3,249;9,412;4,878;35,208;4,498;-25,443;-2,808;0,000;36,900;36,900;9,779;3,170;-14,054;-11,826;-15,257;-12,730;-3,234;26,868;0,000;209,740;Inf;221,000;210,000;-13,460;2,964;-9,186;23,822
969,000;3,271;0,866;-33,440;3,249;9,412;4,878;35,208;4,498;-25,443;-2,808;0,000;36,900;36,900;9,779;3,170;-13,986;-11,815;-15,257;-12,707;-3,234;26,868;0,000;209,740;Inf;221,000;210,000;-13,467;2,969;-9,180;23,810
969,500;3,271;0,866;-33,440;3,249;9,412;4,878;35,208;4,498;-25,443;-2,808;0,000;36,900;36,900;9,779;3,170;-14,028;-11,770;-15,266;-12,734;-3,234;26,868;0,000;209,740;Inf;221,000;210,000;-13,441;2,974;-9,185;23,815
970,000;3,271;0,866;-33,440;3,249;9,412;4,878;35,208;4,498;-25,443;-2,808;0,000;36,900;36,900;9,779;3,170;-13,999;-11,804;-15,252;-12,696;-3,234;26,868;0,000;209,740;Inf;221,000;210,000;-13,450;2,979;-9,177;23,850
970,500;3,271;0,866;-33,440;3,249;9,412;4,918;35,207;4,484;-25,459;-2,805;0,000;36,877;36,923;9,779;3,170;-14,036;-11,776;-15,268;-12,711;-3,253;26,862;0,000;209,740;Inf;221,000;210,000;-13,438;2,984;-9,178;23,875
971,000;3,271;0,866;-33,440;3,249;9,412;4,918;35,207;4,484;-25,459;-2,805;0,000;36,900;36,900;9,779;3,170;-14,001;-11,801;-15,282;-12,723;-3,253;26,862;0,000;210,240;Inf;221,000;210,000;-13,448;2,988;-9,188;23,890
971,500;3,271;0,866;-33,440;3,249;9,412;4,918;35,207;4,484;-25,459;-2,805;0,000;36,900;36,900;9,779;3,170;-14,091;-11,806;-15,318;-12,736;-3,253;26,862;0,000;210,240;Inf;221,000;210,000;-13,452;2,993;-9,180;23,942
972,000;2,731;0,712;-34,395;3,241;9,379;4,918;35,207;4,484;-25,459;-2,805;0,000;36,900;36,900;9,633;3,196;-14,069;-11,816;-15,311;-12,736;-3,253;26,862;0,000;209,840;Inf;221,000;210,000;-13,488;2,997;-9,156;23,987
972,500;2,731;0,712;-34,395;3,241;9,379;4,918;35,207;4,484;-25,459;-2,805;0,000;36,900;36,900;9,633;3,196;-14,098;-11,758;-15,277;-12,697;-3,253;26,862;0,000;209,840;Inf;221,000;210,000;-13,483;2,993;-9,187;23,996
973,000;2,731;0,712;-34,395;3,241;9,379;4,918;35,207;4,484;-25,459;-2,805;0,000;36,900;36,900;9,633;3,196;-14,064;-11,831;-15,275;-12,716;-3,253;26,862;0,000;210,140;Inf;221,000;210,000;-13,458;2,989;-9,173;24,043
973,500;2,731;0,712;-34,395;3,241;9,379;4,918;35,207;4,484;-25,459;-2,805;0,000;36,900;36,900;9,633;3,196;-14,012;-11,802;-15,283;-12,731;-3,253;26,862;0,000;210,140;Inf;221,000;210,000;-13,471;2,985;-9,191;24,052
974,000;2,731;0,712;-34,395;3,241;9,379;4,868;35,183;4,468;-25,467;-2,825;0,000;36,849;36,869;9,633;3,196;-14,062;-11,825;-15,325;-12,715;-3,265;26,849;0,000;210,240;Inf;221,000;210,000;-13,457;2,980;-9,169;24,044
974,500;2,731;0,712;-34,395;3,241;9,379;4,868;35,183;4,468;-25,467;-2,825;0,000;36,800;36,900;9,633;3,196;-14,065;-11,789;-15,275;-12,717;-3,265;26,849;0,000;210,240;Inf;221,000;210,000;-13,482;2,976;-9,179;24,032
975,000;2,977;0,679;-35,209;3,199;9,539;4,868;35,183;4,468;-25,467;-2,825;0,000;36,800;36,900;9,569;3,288;-14,037;-11,788;-15,290;-12,717;-3,265;26,849;0,000;210,140;Inf;221,000;210,000;-13,461;2,972;-9,162;24,093
975,500;2,977;0,679;-35,209;3,199;9,539;4,868;35,183;4,468;-25,467;-2,825;0,000;36,800;36,900;9,569;3,288;-14,006;-11,795;-15,285;-12,719;-3,265;26,849;0,000;210,140;Inf;221,000;210,000;-13,458;2,972;-9,198;24,081
976,000;2,977;0,679;-35,209;3,199;9,539;4,868;35,183;4,468;-25,467;-2,825;0,000;36,800;36,900;9,569;3,288;-14,003;-11,823;-15,260;-12,687;-3,265;26,849;0,000;210,240;Inf;221,000;210,000;-13,451;2,972;-9,182;24,123
976,500;2,977;0,679;-35,209;3,199;9,539;4,868;35,183;4,468;-25,467;-2,825;0,000;36,800;36,900;9,569;3,288;-14,053;-11,751;-15,232;-12,676;-3,265;26,849;0,000;210,240;Inf;221,000;210,000;-13,443;2,972;-9,171;24,190
977,000;2,977;0,679;-35,209;3,199;9,539;4,921;35,192;4,474;-25,454;-2,793;0,000;36,846;36,808;9,569;3,288;-13,992;-11,794;-15,236;-12,700;-3,250;26,859;0,000;209,940;Inf;221,000;210,000;-13,428;2,973;-9,189;24,202
977,500;2,977;0,679;-35,209;3,199;9,539;4,921;35,192;4,474;-25,454;-2,793;0,000;36,800;36,800;9,569;3,288;-14,012;-11,809;-15,271;-12,712;-3,250;26,859;0,000;209,940;Inf;221,000;210,000;-13,430;2,973;-9,161;24,199
978,000;3,509;0,820;-35,209;3,165;9,507;4,921;35,192;4,474;-25,454;-2,793;0,000;36,800;36,800;9,562;3,338;-14,054;-11,739;-15,229;-12,672;-3,250;26,859;0,000;209,640;Inf;221,000;210,000;-13,451;2,973;-9,191;24,218
978,500;3,509;0,820;-35,209;3,165;9,507;4,921;35,192;4,474;-25,454;-2,793;0,000;36,800;36,800;9,562;3,338;-14,053;-11,823;-15,317;-12,725;-3,250;26,859;0,000;209,640;Inf;221,000;210,000;-13,424;2,981;-9,189;24,312
979,000;3,509;0,820;-35,209;3,165;9,507;4,921;35,192;4,474;-25,454;-2,793;0,000;36,800;36,800;9,562;3,338;-14,052;-11,815;-15,293;-12,734;-3,250;26,859;0,000;210,040;Inf;221,000;210,000;-13,479;2,990;-9,181;24,413
979,500;3,509;0,820;-35,209;3,165;9,507;4,921;35,192;4,474;-25,454;-2,793;0,000;36,800;36,800;9,562;3,338;-13,993;-11,805;-15,260;-12,685;-3,250;26,859;0,000;210,040;Inf;221,000;210,000;-13,474;2,999;-9,204;24,422
980,000;3,509;0,820;-35,209;3,165;9,507;4,921;35,192;4,474;-25,454;-2,793;0,000;36,800;36,800;9,562;3,338;-14,030;-11,810;-15,286;-12,739;-3,250;26,859;0,000;210,240;Inf;221,000;210,000;-13,436;3,007;-9,198;24,443
980,500;3,509;0,820;-35,209;3,165;9,507;4,892;35,186;4,469;-25,466;-2,825;0,000;36,825;36,832;9,562;3,338;-14,078;-11,799;-15,291;-12,711;-3,265;26,842;0,000;210,240;Inf;221,000;210,000;-13,466;3,015;-9,189;24,398
981,000;3,509;0,820;-35,209;3,165;9,507;4,892;35,186;4,469;-25,466;-2,825;0,000;36,800;36,800;9,562;3,338;-14,096;-11,819;-15,351;-12,757;-3,265;26,842;0,000;209,740;Inf;221,000;210,000;-13,470;3,023;-9,172;24,407
981,500;2,738;0,653;-35,209;3,220;9,470;4,892;35,186;4,469;-25,466;-2,825;0,000;36,800;36,800;9,429;3,296;-14,028;-11,816;-15,301;-12,739;-3,265;26,842;0,000;209,740;Inf;221,000;210,000;-13,506;3,031;-9,191;24,396
982,000;2,738;0,653;-35,209;3,220;9,470;4,892;35,186;4,469;-25,466;-2,825;0,000;36,800;36,800;9,429;3,296;-14,003;-11,822;-15,300;-12,738;-3,265;26,842;0,000;209,540;Inf;221,000;210,000;-13,471;3,026;-9,196;24,414
982,500;2,738;0,653;-35,209;3,220;9,470;4,892;35,186;4,469;-25,466;-2,825;0,000;36,800;36,800;9,429;3,296;-14,106;-11,826;-15,351;-12,732;-3,265;26,842;0,000;209,540;Inf;221,000;210,000;-13,466;3,022;-9,182;24,375
983,000;2,738;0,653;-35,209;3,220;9,470;4,892;35,186;4,469;-25,466;-2,825;0,000;36,800;36,800;9,429;3,296;-14,083;-11,849;-15,345;-12,731;-3,265;26,842;0,000;209,640;Inf;221,000;210,000;-13,504;3,017;-9,194;24,373
983,500;2,738;0,653;-35,209;3,220;9,470;4,864;35,191;4,476;-25,431;-2,815;0,000;36,821;36,702;9,429;3,296;-14,037;-11,779;-15,232;-12,701;-3,254;26,857;0,000;209,640;Inf;221,000;210,000;-13,502;3,013;-9,202;24,438
984,000;2,738;0,653;-35,209;3,220;9,470;4,864;35,191;4,476;-25,431;-2,815;0,000;36,800;36,700;9,429;3,296;-14,038;-11,792;-15,271;-12,676;-3,254;26,857;0,000;209,640;Inf;221,000;210,000;-13,437;3,008;-9,211;24,469
984,500;3,383;0,855;-35,144;3,171;9,435;4,864;35,191;4,476;-25,431;-2,815;0,000;36,800;36,700;9,513;3,266;-13,999;-11,795;-15,282;-12,693;-3,254;26,857;0,000;209,640;Inf;221,000;210,000;-13,444;3,004;-9,174;24,588
985,000;3,383;0,855;-35,144;3,171;9,435;4,864;35,191;4,476;-25,431;-2,815;0,000;36,800;36,700;9,513;3,266;-14,058;-11,814;-15,315;-12,731;-3,254;26,857;0,000;209,740;Inf;221,000;210,000;-13,442;3,010;-9,198;24,615
985,500;3,383;0,855;-35,144;3,171;9,435;4,864;35,191;4,476;-25,431;-2,815;0,000;36,800;36,700;9,513;3,266;-14,047;-11,793;-15,284;-12,724;-3,254;26,857;0,000;209,740;Inf;221,000;210,000;-13,480;3,016;-9,187;24,623
986,000;3,383;0,855;-35,144;3,171;9,435;4,864;35,191;4,476;-25,431;-2,815;0,000;36,800;36,700;9,513;3,266;-14,024;-11,806;-15,269;-12,695;-3,254;26,857;0,000;209,840;Inf;221,000;210,000;-13,462;3,022;-9,187;24,565
986,500;3,383;0,855;-35,144;3,171;9,435;4,840;35,186;4,450;-25,451;-2,809;0,000;36,804;36,781;9,513;3,266;-14,026;-11,820;-15,291;-12,732;-3,263;26,856;0,000;209,840;Inf;221,000;210,000;-13,448;3,028;-9,198;24,585
987,000;3,383;0,855;-35,144;3,171;9,435;4,840;35,186;4,450;-25,451;-2,809;0,000;36,800;36,800;9,513;3,266;-14,065;-11,812;-15,314;-12,723;-3,263;26,856;0,000;209,840;Inf;221,000;210,000;-13,467;3,034;-9,180;24,582
987,500;3,383;0,855;-35,144;3,171;9,435;4,840;35,186;4,450;-25,451;-2,809;0,000;36,800;36,800;9,513;3,266;-14,073;-11,825;-15,350;-12,724;-3,263;26,856;0,000;209,840;Inf;221,000;210,000;-13,478;3,039;-9,178;24,549
988,000;2,975;0,766;-34,111;3,300;9,485;4,840;35,186;4,450;-25,451;-2,809;0,000;36,800;36,800;9,549;3,071;-14,063;-11,804;-15,302;-12,727;-3,263;26,856;0,000;209,440;Inf;221,000;210,000;-13,493;3,045;-9,172;24,532
988,500;2,975;0,766;-34,111;3,300;9,485;4,840;35,186;4,450;-25,451;-2,809;0,000;36,800;36,800;9,549;3,071;-14,109;-11,793;-15,314;-12,723;-3,263;26,856;0,000;209,440;Inf;221,000;210,000;-13,474;3,044;-9,178;24,514
989,000;2,975;0,766;-34,111;3,300;9,485;4,840;35,186;4,450;-25,451;-2,809;0,000;36,800;36,800;9,549;3,071;-14,113;-11,828;-15,370;-12,739;-3,263;26,856;0,000;209,940;Inf;221,000;210,000;-13,485;3,043;-9,190;24,451
989,500;2,975;0,766;-34,111;3,300;9,485;4,840;35,186;4,450;-25,451;-2,809;0,000;36,800;36,800;9,549;3,071;-13,945;-11,770;-15,219;-12,700;-3,263;26,856;0,000;209,940;Inf;221,000;210,000;-13,513;3,042;-9,189;24,452
990,000;2,975;0,766;-34,111;3,300;9,485;4,904;35,180;4,459;-25,465;-2,819;0,000;36,780;36,739;9,549;3,071;-13,956;-11,795;-15,219;-12,679;-3,262;26,853;0,000;209,540;Inf;221,000;210,000;-13,408;3,041;-9,190;24,393
990,500;2,975;0,766;-34,111;3,300;9,485;4,904;35,180;4,459;-25,465;-2,819;0,000;36,800;36,700;9,549;3,071;-14,063;-11,825;-15,328;-12,688;-3,262;26,853;0,000;209,540;Inf;221,000;210,000;-13,412;3,040;-9,204;24,333
991,000;2,970;0,731;-35,209;3,280;9,518;4,904;35,180;4,459;-25,465;-2,819;0,000;36,800;36,700;9,453;3,167;-14,024;-11,804;-15,271;-12,722;-3,262;26,853;0,000;210,140;Inf;221,000;210,000;-13,476;3,039;-9,183;24,338
991,500;2,970;0,731;-35,209;3,280;9,518;4,904;35,180;4,459;-25,465;-2,819;0,000;36,800;36,700;9,453;3,167;-13,990;-11,792;-15,252;-12,710;-3,262;26,853;0,000;210,140;Inf;221,000;210,000;-13,455;3,037;-9,189;24,333
992,000;2,970;0,731;-35,209;3,280;9,518;4,904;35,180;4,459;-25,465;-2,819;0,000;36,800;36,700;9,453;3,167;-14,064;-11,812;-15,310;-12,703;-3,262;26,853;0,000;209,740;Inf;221,000;210,000;-13,436;3,036;-9,185;24,313
992,500;2,970;0,731;-35,209;3,280;9,518;4,904;35,180;4,459;-25,465;-2,819;0,000;36,800;36,700;9,453;3,167;-14,053;-11,801;-15,302;-12,704;-3,262;26,853;0,000;209,740;Inf;221,000;210,000;-13,472;3,035;-9,201;24,312
993,000;2,970;0,731;-35,209;3,280;9,518;4,911;35,193;4,483;-25,427;-2,814;0,000;36,773;36,750;9,453;3,167;-14,058;-11,774;-15,275;-12,692;-3,258;26,847;0,000;209,440;Inf;221,000;210,000;-13,465;3,034;-9,175;24,290
993,500;2,970;0,731;-35,209;3,280;9,518;4,911;35,193;4,483;-25,427;-2,814;0,000;36,800;36,700;9,453;3,167;-14,074;-11,759;-15,239;-12,704;-3,258;26,847;0,000;209,440;Inf;221,000;210,000;-13,450;3,033;-9,182;24,295
994,000;2,970;0,731;-35,209;3,280;9,518;4,911;35,193;4,483;-25,427;-2,814;0,000;36,800;36,700;9,453;3,167;-14,063;-11,782;-15,238;-12,682;-3,258;26,847;0,000;209,840;Inf;221,000;210,000;-13,444;3,032;-9,196;24,324
994,500;2,928;0,796;-34,131;3,241;9,491;4,911;35,193;4,483;-25,427;-2,814;0,000;36,800;36,700;9,645;3,268;-14,057;-11,782;-15,256;-12,704;-3,258;26,847;0,000;209,840;Inf;221,000;210,000;-13,441;3,031;-9,202;24,342
995,000;2,928;0,796;-34,131;3,241;9,491;4,911;35,193;4,483;-25,427;-2,814;0,000;36,800;36,700;9,645;3,268;-14,067;-11,773;-15,269;-12,686;-3,258;26,847;0,000;210,140;Inf;221,000;210,000;-13,450;3,029;-9,180;24,352
995,500;2,928;0,796;-34,131;3,241;9,491;4,911;35,193;4,483;-25,427;-2,814;0,000;36,800;36,700;9,645;3,268;-14,075;-11,780;-15,276;-12,712;-3,258;26,847;0,000;210,140;Inf;221,000;210,000;-13,449;3,028;-9,197;24,369
996,000;2,928;0,796;-34,131;3,241;9,491;4,911;35,193;4,483;-25,427;-2,814;0,000;36,800;36,700;9,645;3,268;-14,095;-11,804;-15,354;-12,767;-3,258;26,847;0,000;210,440;Inf;221,000;210,000;-13,461;3,026;-9,179;24,338
996,500;2,928;0,796;-34,131;3,241;9,491;4,881;35,190;4,472;-25,428;-2,811;0,000;36,776;36,741;9,645;3,268;-14,057;-11,829;-15,341;-12,739;-3,263;26,857;0,000;210,440;Inf;221,000;210,000;-13,505;3,024;-9,193;24,320
997,000;2,928;0,796;-34,131;3,241;9,491;4,881;35,190;4,472;-25,428;-2,811;0,000;36,800;36,700;9,645;3,268;-14,124;-11,801;-15,325;-12,738;-3,263;26,857;0,000;210,440;Inf;221,000;210,000;-13,491;3,023;-9,198;24,285
997,500;2,340;0,655;-33,741;3,291;9,439;4,881;35,190;4,472;-25,428;-2,811;0,000;36,800;36,700;9,621;3,147;-14,024;-11,817;-15,303;-12,707;-3,263;26,857;0,000;210,440;Inf;221,000;210,000;-13,497;3,021;-9,172;24,256
998,000;2,340;0,655;-33,741;3,291;9,439;4,881;35,190;4,472;-25,428;-2,811;0,000;36,800;36,700;9,621;3,147;-14,063;-11,806;-15,290;-12,736;-3,263;26,857;0,000;210,140;Inf;221,000;210,000;-13,463;3,010;-9,186;24,216
998,500;2,340;0,655;-33,741;3,291;9,439;4,881;35,190;4,472;-25,428;-2,811;0,000;36,800;36,700;9,621;3,147;-14,063;-11,819;-15,328;-12,713;-3,263;26,857;0,000;210,140;Inf;221,000;210,000;-13,474;2,999;-9,191;24,174
999,000;2,340;0,655;-33,741;3,291;9,439;4,881;35,190;4,472;-25,428;-2,811;0,000;36,800;36,700;9,621;3,147;-14,100;-11,785;-15,281;-12,703;-3,263;26,857;0,000;210,240;Inf;221,000;210,000;-13,481;2,988;-9,183;24,152
999,500;2,340;0,655;-33,741;3,291;9,439;4,907;35,190;4,465;-25,463;-2,814;0,000;36,761;36,755;9,621;3,147;-14,096;-11,825;-15,327;-12,724;-3,252;26,855;0,000;210,240;Inf;221,000;210,000;-13,467;2,978;-9,181;24,127
1000,000;2,340;0,655;-33,741;3,291;9,439;4,907;35,190;4,465;-25,463;-2,814;0,000;36,800;36,800;9,621;3,147;-14,016;-11,823;-15,298;-12,701;-3,252;26,855;0,000;210,340;Inf;221,000;210,000;-13,493;2,967;-9,183;24,112
1000,500;3,297;0,854;-35,026;3,223;9,448;4,907;35,190;4,465;-25,463;-2,814;0,000;36,800;36,800;9,556;3,376;-14,039;-11,811;-15,283;-12,710;-3,252;26,855;0,000;210,340;Inf;221,000;210,000;-13,459;2,957;-9,188;24,108
1001,000;3,297;0,854;-35,026;3,223;9,448;4,907;35,190;4,465;-25,463;-2,814;0,000;36,800;36,800;9,556;3,376;-14,085;-11,776;-15,287;-12,713;-3,252;26,855;0,000;210,140;Inf;221,000;210,000;-13,461;2,963;-9,177;24,097
1001,500;3,297;0,854;-35,026;3,223;9,448;4,907;35,190;4,465;-25,463;-2,814;0,000;36,800;36,800;9,556;3,376;-14,071;-11,818;-15,344;-12,721;-3,252;26,855;0,000;210,140;Inf;221,000;210,000;-13,465;2,968;-9,186;24,123
1002,000;3,297;0,854;-35,026;3,223;9,448;4,907;35,190;4,465;-25,463;-2,814;0,000;36,800;36,800;9,556;3,376;-14,055;-11,791;-15,304;-12,731;-3,252;26,855;0,000;209,940;Inf;221,000;210,000;-13,488;2,974;-9,185;24,133
1002,500;3,297;0,854;-35,026;3,223;9,448;4,907;35,190;4,465;-25,463;-2,814;0,000;36,800;36,800;9,556;3,376;-14,102;-11,781;-15,308;-12,732;-3,252;26,855;0,000;209,940;Inf;221,000;210,000;-13,470;2,979;-9,186;24,112
1003,000;3,297;0,854;-35,026;3,223;9,448;4,894;35,184;4,475;-25,463;-2,813;0,000;36,750;36,817;9,556;3,376;-14,113;-11,811;-15,393;-12,770;-3,258;26,843;0,000;209,540;Inf;221,000;210,000;-13,481;2,984;-9,185;24,129
1003,500;3,297;0,854;-35,026;3,223;9,448;4,894;35,184;4,475;-25,463;-2,813;0,000;36,700;36,800;9,556;3,376;-14,059;-11,808;-15,327;-12,735;-3,258;26,843;0,000;209,540;Inf;221,000;210,000;-13,522;2,989;-9,177;24,146
1004,000;2,466;0,680;-33,176;3,247;9,474;4,894;35,184;4,475;-25,463;-2,813;0,000;36,700;36,800;9,611;3,168;-14,107;-11,784;-15,300;-12,715;-3,258;26,843;0,000;210,540;Inf;221,000;210,000;-13,482;2,994;-9,199;24,122
1004,500;2,466;0,680;-33,176;3,247;9,474;4,894;35,184;4,475;-25,463;-2,813;0,000;36,700;36,800;9,611;3,168;-14,066;-11,824;-15,342;-12,745;-3,258;26,843;0,000;210,540;Inf;221,000;210,000;-13,476;2,986;-9,202;24,141
1005,000;2,466;0,680;-33,176;3,247;9,474;4,894;35,184;4,475;-25,463;-2,813;0,000;36,700;36,800;9,611;3,168;-14,059;-11,815;-15,314;-12,751;-3,258;26,843;0,000;210,340;Inf;221,000;210,000;-13,494;2,977;-9,196;24,116
1005,500;2,466;0,680;-33,176;3,247;9,474;4,894;35,184;4,475;-25,463;-2,813;0,000;36,700;36,800;9,611;3,168;-14,101;-11,814;-15,318;-12,718;-3,258;26,843;0,000;210,340;Inf;221,000;210,000;-13,485;2,969;-9,197;24,137
1006,000;2,466;0,680;-33,176;3,247;9,474;4,877;35,182;4,484;-25,462;-2,799;0,000;36,752;36,816;9,611;3,168;-14,059;-11,799;-15,279;-12,713;-3,260;26,852;0,000;210,240;Inf;221,000;210,000;-13,488;2,960;-9,201;24,124
1006,500;2,466;0,680;-33,176;3,247;9,474;4,877;35,182;4,484;-25,462;-2,799;0,000;36,800;36,800;9,611;3,168;-14,028;-11,833;-15,315;-12,691;-3,260;26,852;0,000;210,240;Inf;221,000;210,000;-13,463;2,952;-9,194;24,139
1007,000;3,032;0,772;-34,791;3,204;9,482;4,877;35,182;4,484;-25,462;-2,799;0,000;36,800;36,800;9,601;3,309;-14,053;-11,816;-15,339;-12,767;-3,260;26,852;0,000;210,140;Inf;221,000;210,000;-13,467;2,944;-9,215;24,126
1007,500;3,032;0,772;-34,791;3,204;9,482;4,877;35,182;4,484;-25,462;-2,799;0,000;36,800;36,800;9,601;3,309;-14,074;-11,793;-15,293;-12,718;-3,260;26,852;0,000;210,140;Inf;221,000;210,000;-13,494;2,946;-9,213;24,136
1008,000;3,032;0,772;-34,791;3,204;9,482;4,877;35,182;4,484;-25,462;-2,799;0,000;36,800;36,800;9,601;3,309;-14,069;-11,733;-15,252;-12,675;-3,260;26,852;0,000;209,840;Inf;221,000;210,000;-13,470;2,947;-9,190;24,145
1008,500;3,032;0,772;-34,791;3,204;9,482;4,877;35,182;4,484;-25,462;-2,799;0,000;36,800;36,800;9,601;3,309;-14,084;-11,791;-15,279;-12,695;-3,260;26,852;0,000;209,840;Inf;221,000;210,000;-13,432;2,949;-9,207;24,176
