t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1009,000;3,032;0,772;-34,791;3,204;9,482;4,877;35,182;4,484;-25,462;-2,799;0,000;36,800;36,800;9,601;3,309;-14,080;-11,834;-15,345;-12,752;-3,260;26,852;0,000;209,940;Inf;221,000;210,000;-13,462;2,950;-9,186;24,413
1009,500;3,032;0,772;-34,791;3,204;9,482;4,864;35,190;4,479;-25,444;-2,812;0,000;36,751;36,810;9,601;3,309;-14,046;-11,827;-15,346;-12,761;-3,263;26,846;0,000;209,940;Inf;221,000;210,000;-13,503;2,951;-9,182;24,469
1010,000;3,032;0,772;-34,791;3,204;9,482;4,864;35,190;4,479;-25,444;-2,812;0,000;36,800;36,800;9,601;3,309;-14,023;-11,815;-15,327;-12,744;-3,263;26,846;0,000;209,540;Inf;221,000;210,000;-13,495;2,953;-9,196;24,443
1010,500;2,996;0,725;-35,209;3,231;9,530;4,864;35,190;4,479;-25,444;-2,812;0,000;36,800;36,800;9,379;3,179;-14,047;-11,821;-15,329;-12,724;-3,263;26,846;0,000;209,540;Inf;221,000;210,000;-13,477;2,954;-9,192;24,439
1011,000;2,996;0,725;-35,209;3,231;9,530;4,864;35,190;4,479;-25,444;-2,812;0,000;36,800;36,800;9,379;3,179;-14,066;-11,821;-15,333;-12,723;-3,263;26,846;0,000;210,040;Inf;221,000;210,000;-13,480;2,955;-9,195;24,547
1011,500;2,996;0,725;-35,209;3,231;9,530;4,864;35,190;4,479;-25,444;-2,812;0,000;36,800;36,800;9,379;3,179;-14,037;-11,803;-15,261;-12,700;-3,263;26,846;0,000;210,040;Inf;221,000;210,000;-13,486;2,955;-9,173;24,697
1012,000;2,996;0,725;-35,209;3,231;9,530;4,864;35,190;4,479;-25,444;-2,812;0,000;36,800;36,800;9,379;3,179;-13,999;-11,740;-15,223;-12,684;-3,263;26,846;0,000;209,940;Inf;221,000;210,000;-13,450;2,956;-9,192;24,764
1012,500;2,996;0,725;-35,209;3,231;9,530;4,910;35,192;4,470;-25,477;-2,814;0,000;36,764;36,785;9,379;3,179;-14,025;-11,815;-15,312;-12,714;-3,263;26,854;0,000;209,940;Inf;221,000;210,000;-13,412;2,957;-9,176;24,699
1013,000;2,996;0,725;-35,209;3,231;9,530;4,910;35,192;4,470;-25,477;-2,814;0,000;36,800;36,800;9,379;3,179;-14,057;-11,820;-15,307;-12,743;-3,263;26,854;0,000;209,740;Inf;221,000;210,000;-13,467;2,958;-9,184;24,599
1013,500;2,943;0,781;-33,219;3,239;9,444;4,910;35,192;4,470;-25,477;-2,814;0,000;36,800;36,800;9,734;3,152;-14,109;-11,782;-15,306;-12,699;-3,263;26,854;0,000;209,740;Inf;221,000;210,000;-13,482;2,958;-9,178;24,551
1014,000;2,943;0,781;-33,219;3,239;9,444;4,910;35,192;4,470;-25,477;-2,814;0,000;36,800;36,800;9,734;3,152;-13,975;-11,793;-15,263;-12,696;-3,263;26,854;0,000;209,940;Inf;221,000;210,000;-13,474;2,958;-9,185;24,500
1014,500;2,943;0,781;-33,219;3,239;9,444;4,910;35,192;4,470;-25,477;-2,814;0,000;36,800;36,800;9,734;3,152;-13,982;-11,794;-15,239;-12,669;-3,263;26,854;0,000;209,940;Inf;221,000;210,000;-13,432;2,957;-9,189;24,511
1015,000;2,943;0,781;-33,219;3,239;9,444;4,910;35,192;4,470;-25,477;-2,814;0,000;36,800;36,800;9,734;3,152;-14,071;-11,794;-15,267;-12,711;-3,263;26,854;0,000;210,240;Inf;221,000;210,000;-13,421;2,957;-9,175;24,480
1015,500;2,943;0,781;-33,219;3,239;9,444;4,918;35,188;4,481;-25,444;-2,824;0,000;36,754;36,867;9,734;3,152;-14,010;-11,804;-15,279;-12,679;-3,266;26,849;0,000;210,240;Inf;221,000;210,000;-13,461;2,957;-9,186;24,401
1016,000;2,943;0,781;-33,219;3,239;9,444;4,918;35,188;4,481;-25,444;-2,824;0,000;36,800;36,900;9,734;3,152;-14,055;-11,795;-15,258;-12,724;-3,266;26,849;0,000;209,540;Inf;221,000;210,000;-13,443;2,957;-9,194;24,362
1016,500;2,943;0,781;-33,219;3,239;9,444;4,918;35,188;4,481;-25,444;-2,824;0,000;36,800;36,900;9,734;3,152;-14,018;-11,787;-15,302;-12,725;-3,266;26,849;0,000;209,540;Inf;221,000;210,000;-13,458;2,956;-9,166;24,373
1017,000;3,157;0,777;-35,209;3,260;9,389;4,918;35,188;4,481;-25,444;-2,824;0,000;36,800;36,900;9,623;3,290;-14,084;-11,772;-15,323;-12,688;-3,266;26,849;0,000;210,340;Inf;221,000;210,000;-13,458;2,956;-9,171;24,382
1017,500;3,157;0,777;-35,209;3,260;9,389;4,918;35,188;4,481;-25,444;-2,824;0,000;36,800;36,900;9,623;3,290;-14,097;-11,788;-15,341;-12,731;-3,266;26,849;0,000;210,340;Inf;221,000;210,000;-13,467;2,960;-9,174;24,329
1018,000;3,157;0,777;-35,209;3,260;9,389;4,918;35,188;4,481;-25,444;-2,824;0,000;36,800;36,900;9,623;3,290;-14,077;-11,768;-15,315;-12,729;-3,266;26,849;0,000;208,340;Inf;221,000;210,000;-13,489;2,963;-9,161;24,288
1018,500;3,157;0,777;-35,209;3,260;9,389;4,918;35,188;4,481;-25,444;-2,824;0,000;36,800;36,900;9,623;3,290;-14,097;-11,759;-15,291;-12,727;-3,266;26,849;0,000;208,340;Inf;222,000;210,000;-13,472;2,966;-9,174;24,273
1019,000;3,157;0,777;-35,209;3,260;9,389;4,889;35,211;4,485;-25,415;-2,814;0,000;36,777;36,888;9,623;3,290;-14,102;-11,809;-15,339;-12,740;-3,256;26,863;0,000;210,440;Inf;222,000;210,000;-13,469;2,969;-9,159;24,256
1019,500;3,157;0,777;-35,209;3,260;9,389;4,889;35,211;4,485;-25,415;-2,814;0,000;36,800;36,900;9,623;3,290;-14,102;-11,790;-15,347;-12,717;-3,256;26,863;0,000;210,440;Inf;222,000;210,000;-13,498;2,972;-9,179;24,257
1020,000;2,672;0,712;-33,802;3,281;9,392;4,889;35,211;4,485;-25,415;-2,814;0,000;36,800;36,900;9,698;3,167;-14,112;-11,751;-15,269;-12,694;-3,256;26,863;0,000;207,840;Inf;222,000;210,000;-13,489;2,975;-9,180;24,223
1020,500;2,672;0,712;-33,802;3,281;9,392;4,889;35,211;4,485;-25,415;-2,814;0,000;36,800;36,900;9,698;3,167;-14,071;-11,793;-15,255;-12,695;-3,256;26,863;0,000;207,840;Inf;223,000;210,000;-13,456;2,970;-9,198;24,217
1021,000;2,672;0,712;-33,802;3,281;9,392;4,889;35,211;4,485;-25,415;-2,814;0,000;36,800;36,900;9,698;3,167;-14,100;-11,809;-15,336;-12,729;-3,256;26,863;0,000;210,140;Inf;223,000;210,000;-13,454;2,965;-9,185;24,253
1021,500;2,672;0,712;-33,802;3,281;9,392;4,889;35,211;4,485;-25,415;-2,814;0,000;36,800;36,900;9,698;3,167;-14,079;-11,795;-15,329;-12,717;-3,256;26,863;0,000;210,140;Inf;223,000;210,000;-13,494;2,961;-9,197;24,259
1022,000;2,672;0,712;-33,802;3,281;9,392;4,860;35,201;4,473;-25,432;-2,820;0,000;36,787;36,932;9,698;3,167;-14,079;-11,823;-15,351;-12,733;-3,257;26,870;0,000;209,040;Inf;223,000;210,000;-13,480;2,956;-9,182;24,265
1022,500;2,672;0,712;-33,802;3,281;9,392;4,860;35,201;4,473;-25,432;-2,820;0,000;36,800;36,900;9,698;3,167;-14,036;-11,826;-15,290;-12,713;-3,257;26,870;0,000;209,040;Inf;223,000;210,000;-13,496;2,951;-9,194;24,261
1023,000;2,672;0,712;-33,802;3,281;9,392;4,860;35,201;4,473;-25,432;-2,820;0,000;36,800;36,900;9,698;3,167;-14,065;-11,822;-15,346;-12,735;-3,257;26,870;0,000;210,840;Inf;223,000;210,000;-13,466;2,947;-9,191;24,284
1023,500;2,242;0,608;-33,878;3,271;9,485;4,860;35,201;4,473;-25,432;-2,820;0,000;36,800;36,900;9,595;3,051;-14,063;-11,809;-15,258;-12,719;-3,257;26,870;0,000;210,840;Inf;223,000;210,000;-13,492;2,942;-9,167;24,312
1024,000;2,242;0,608;-33,878;3,271;9,485;4,860;35,201;4,473;-25,432;-2,820;0,000;36,800;36,900;9,595;3,051;-14,062;-11,816;-15,328;-12,679;-3,257;26,870;0,000;209,140;Inf;223,000;210,000;-13,462;2,931;-9,190;24,314
1024,500;2,242;0,608;-33,878;3,271;9,485;4,860;35,201;4,473;-25,432;-2,820;0,000;36,800;36,900;9,595;3,051;-13,998;-11,810;-15,287;-12,714;-3,257;26,870;0,000;209,140;Inf;223,000;210,000;-13,471;2,919;-9,174;24,328
1025,000;2,242;0,608;-33,878;3,271;9,485;4,860;35,201;4,473;-25,432;-2,820;0,000;36,800;36,900;9,595;3,051;-13,997;-11,820;-15,299;-12,712;-3,257;26,870;0,000;211,340;Inf;223,000;210,000;-13,452;2,908;-9,186;24,354
1025,500;2,242;0,608;-33,878;3,271;9,485;4,856;35,207;4,487;-25,440;-2,809;0,000;36,797;36,936;9,595;3,051;-13,974;-11,780;-15,267;-12,717;-3,243;26,878;0,000;211,340;Inf;222,000;210,000;-13,457;2,897;-9,196;24,385
1026,000;2,242;0,608;-33,878;3,271;9,485;4,856;35,207;4,487;-25,440;-2,809;0,000;36,800;36,900;9,595;3,051;-14,085;-11,820;-15,326;-12,722;-3,243;26,878;0,000;210,140;Inf;222,000;210,000;-13,434;2,887;-9,188;24,393
1026,500;2,944;0,768;-34,069;3,256;9,403;4,856;35,207;4,487;-25,440;-2,809;0,000;36,800;36,900;9,721;3,249;-14,084;-11,819;-15,327;-12,735;-3,243;26,878;0,000;210,140;Inf;222,000;210,000;-13,488;2,876;-9,193;24,432
1027,000;2,944;0,768;-34,069;3,256;9,403;4,856;35,207;4,487;-25,440;-2,809;0,000;36,800;36,900;9,721;3,249;-14,051;-11,823;-15,315;-12,703;-3,243;26,878;0,000;211,240;Inf;222,000;210,000;-13,491;2,877;-9,188;24,445
1027,500;2,944;0,768;-34,069;3,256;9,403;4,856;35,207;4,487;-25,440;-2,809;0,000;36,800;36,900;9,721;3,249;-14,047;-11,825;-15,298;-12,730;-3,243;26,878;0,000;211,240;Inf;221,000;210,000;-13,473;2,878;-9,211;24,462
1028,000;2,944;0,768;-34,069;3,256;9,403;4,856;35,207;4,487;-25,440;-2,809;0,000;36,800;36,900;9,721;3,249;-14,112;-11,823;-15,374;-12,767;-3,243;26,878;0,000;209,140;Inf;221,000;210,000;-13,475;2,879;-9,185;24,460
1028,500;2,944;0,768;-34,069;3,256;9,403;4,892;35,216;4,468;-25,439;-2,820;0,000;36,799;37,039;9,721;3,249;-14,134;-11,805;-15,354;-12,745;-3,265;26,862;0,000;209,140;Inf;221,000;210,000;-13,519;2,880;-9,188;24,346
1029,000;2,944;0,768;-34,069;3,256;9,403;4,892;35,216;4,468;-25,439;-2,820;0,000;36,800;37,000;9,721;3,249;-14,090;-11,823;-15,349;-12,719;-3,265;26,862;0,000;209,940;Inf;221,000;210,000;-13,509;2,881;-9,212;24,274
1029,500;3,075;0,786;-34,597;3,313;9,485;4,892;35,216;4,468;-25,439;-2,820;0,000;36,800;37,000;9,522;3,116;-14,050;-11,807;-15,320;-12,740;-3,265;26,862;0,000;209,940;Inf;221,000;210,000;-13,495;2,882;-9,190;24,192
1030,000;3,075;0,786;-34,597;3,313;9,485;4,892;35,216;4,468;-25,439;-2,820;0,000;36,800;37,000;9,522;3,116;-14,100;-11,839;-15,367;-12,742;-3,265;26,862;0,000;207,740;Inf;221,000;210,000;-13,479;2,886;-9,184;24,061
1030,500;3,075;0,786;-34,597;3,313;9,485;4,892;35,216;4,468;-25,439;-2,820;0,000;36,800;37,000;9,522;3,116;-14,098;-11,766;-15,288;-12,710;-3,265;26,862;0,000;207,740;Inf;222,000;210,000;-13,512;2,889;-9,176;24,094
1031,000;3,075;0,786;-34,597;3,313;9,485;4,892;35,216;4,468;-25,439;-2,820;0,000;36,800;37,000;9,522;3,116;-14,058;-11,824;-15,309;-12,677;-3,265;26,862;0,000;209,040;Inf;222,000;210,000;-13,466;2,892;-9,196;24,213
1031,500;3,075;0,786;-34,597;3,313;9,485;4,892;35,216;4,468;-25,439;-2,820;0,000;36,800;37,000;9,522;3,116;-14,013;-11,821;-15,276;-12,717;-3,265;26,862;0,000;209,040;Inf;222,000;210,000;-13,467;2,895;-9,196;24,252
1032,000;3,075;0,786;-34,597;3,313;9,485;4,921;35,215;4,470;-25,446;-2,812;0,000;36,821;37,018;9,522;3,116;-14,010;-11,797;-15,282;-12,730;-3,251;26,869;0,000;207,240;Inf;222,000;210,000;-13,457;2,898;-9,183;24,252
1032,500;3,075;0,786;-34,597;3,313;9,485;4,921;35,215;4,470;-25,446;-2,812;0,000;36,800;37,000;9,522;3,116;-13,984;-11,776;-15,278;-12,700;-3,251;26,869;0,000;207,240;Inf;223,000;210,000;-13,455;2,901;-9,190;24,288
1033,000;3,573;0,836;-35,209;3,201;9,513;4,921;35,215;4,470;-25,446;-2,812;0,000;36,800;37,000;9,541;3,322;-14,057;-11,782;-15,280;-12,713;-3,251;26,869;0,000;209,240;Inf;223,000;210,000;-13,434;2,904;-9,198;24,264
1033,500;3,573;0,836;-35,209;3,201;9,513;4,921;35,215;4,470;-25,446;-2,812;0,000;36,800;37,000;9,541;3,322;-14,035;-11,803;-15,271;-12,718;-3,251;26,869;0,000;209,240;Inf;223,000;210,000;-13,458;2,914;-9,187;24,307
1034,000;3,573;0,836;-35,209;3,201;9,513;4,921;35,215;4,470;-25,446;-2,812;0,000;36,800;37,000;9,541;3,322;-14,007;-11,788;-15,262;-12,704;-3,251;26,869;0,000;207,340;Inf;223,000;210,000;-13,457;2,925;-9,175;24,367
1034,500;3,573;0,836;-35,209;3,201;9,513;4,921;35,215;4,470;-25,446;-2,812;0,000;36,800;37,000;9,541;3,322;-14,085;-11,818;-15,308;-12,738;-3,251;26,869;0,000;207,340;Inf;224,000;210,000;-13,440;2,936;-9,150;24,461
1035,000;3,573;0,836;-35,209;3,201;9,513;4,933;35,223;4,487;-25,435;-2,828;0,000;36,832;37,050;9,541;3,322;-14,064;-11,807;-15,330;-12,730;-3,262;26,867;0,000;211,440;Inf;224,000;210,000;-13,487;2,946;-9,183;24,623
1035,500;3,573;0,836;-35,209;3,201;9,513;4,933;35,223;4,487;-25,435;-2,828;0,000;36,800;37,000;9,541;3,322;-14,069;-11,820;-15,340;-12,744;-3,262;26,867;0,000;211,440;Inf;223,000;210,000;-13,483;2,957;-9,176;24,712
1036,000;3,081;0,731;-35,209;3,250;9,627;4,933;35,223;4,487;-25,435;-2,828;0,000;36,800;37,000;9,393;3,237;-14,119;-11,799;-15,331;-12,733;-3,262;26,867;0,000;210,440;Inf;223,000;210,000;-13,493;2,967;-9,160;24,948
1036,500;3,081;0,731;-35,209;3,250;9,627;4,933;35,223;4,487;-25,435;-2,828;0,000;36,800;37,000;9,393;3,237;-14,113;-11,806;-15,378;-12,749;-3,262;26,867;0,000;210,440;Inf;223,000;210,000;-13,496;2,969;-9,179;25,071
1037,000;3,081;0,731;-35,209;3,250;9,627;4,933;35,223;4,487;-25,435;-2,828;0,000;36,800;37,000;9,393;3,237;-14,070;-11,798;-15,358;-12,756;-3,262;26,867;0,000;211,240;Inf;223,000;210,000;-13,512;2,970;-9,175;25,145
1037,500;3,081;0,731;-35,209;3,250;9,627;4,933;35,223;4,487;-25,435;-2,828;0,000;36,800;37,000;9,393;3,237;-13,999;-11,797;-15,282;-12,717;-3,262;26,867;0,000;211,240;Inf;222,000;210,000;-13,496;2,972;-9,166;25,177
1038,000;3,081;0,731;-35,209;3,250;9,627;4,909;35,233;4,488;-25,424;-2,815;0,000;36,853;37,126;9,393;3,237;-14,082;-11,770;-15,308;-12,683;-3,253;26,872;0,000;209,740;Inf;222,000;210,000;-13,449;2,974;-9,169;25,060
1038,500;3,081;0,731;-35,209;3,250;9,627;4,909;35,233;4,488;-25,424;-2,815;0,000;36,900;37,100;9,393;3,237;-14,061;-11,837;-15,328;-12,736;-3,253;26,872;0,000;209,740;Inf;222,000;210,000;-13,461;2,976;-9,189;24,920
1039,000;3,081;0,731;-35,209;3,250;9,627;4,909;35,233;4,488;-25,424;-2,815;0,000;36,900;37,100;9,393;3,237;-14,012;-11,796;-15,284;-12,723;-3,253;26,872;0,000;211,640;Inf;222,000;210,000;-13,490;2,978;-9,174;24,860
1039,500;2,288;0,653;-34,002;3,291;9,505;4,909;35,233;4,488;-25,424;-2,815;0,000;36,900;37,100;9,579;3,178;-14,076;-11,828;-15,341;-12,736;-3,253;26,872;0,000;211,640;Inf;221,000;210,000;-13,454;2,979;-9,181;24,802
1040,000;2,288;0,653;-34,002;3,291;9,505;4,909;35,233;4,488;-25,424;-2,815;0,000;36,900;37,100;9,579;3,178;-14,053;-11,806;-15,303;-12,732;-3,253;26,872;0,000;210,540;Inf;221,000;210,000;-13,495;2,968;-9,155;24,756
1040,500;2,288;0,653;-34,002;3,291;9,505;4,909;35,233;4,488;-25,424;-2,815;0,000;36,900;37,100;9,579;3,178;-14,028;-11,787;-15,294;-12,690;-3,253;26,872;0,000;210,540;Inf;221,000;210,000;-13,473;2,957;-9,167;24,749
1041,000;2,288;0,653;-34,002;3,291;9,505;4,909;35,233;4,488;-25,424;-2,815;0,000;36,900;37,100;9,579;3,178;-14,015;-11,807;-15,315;-12,681;-3,253;26,872;0,000;209,740;Inf;221,000;210,000;-13,450;2,946;-9,169;24,805
1041,500;2,288;0,653;-34,002;3,291;9,505;4,873;35,234;4,481;-25,439;-2,811;0,000;36,876;37,074;9,579;3,178;-14,020;-11,796;-15,263;-12,709;-3,262;26,863;0,000;209,740;Inf;221,000;210,000;-13,454;2,935;-9,188;24,982
1042,000;2,288;0,653;-34,002;3,291;9,505;4,873;35,234;4,481;-25,439;-2,811;0,000;36,900;37,100;9,579;3,178;-13,978;-11,802;-15,259;-12,689;-3,262;26,863;0,000;209,540;Inf;221,000;210,000;-13,447;2,924;-9,179;24,982
1042,500;2,553;0,722;-34,111;3,268;9,479;4,873;35,234;4,481;-25,439;-2,811;0,000;36,900;37,100;9,576;3,227;-14,071;-11,806;-15,323;-12,714;-3,262;26,863;0,000;209,540;Inf;221,000;210,000;-13,432;2,914;-9,181;24,961
1043,000;2,553;0,722;-34,111;3,268;9,479;4,873;35,234;4,481;-25,439;-2,811;0,000;36,900;37,100;9,576;3,227;-14,019;-11,794;-15,250;-12,706;-3,262;26,863;0,000;211,140;Inf;221,000;210,000;-13,478;2,908;-9,178;24,995
1043,500;2,553;0,722;-34,111;3,268;9,479;4,873;35,234;4,481;-25,439;-2,811;0,000;36,900;37,100;9,576;3,227;-14,057;-11,770;-15,248;-12,688;-3,262;26,863;0,000;211,140;Inf;220,000;210,000;-13,442;2,902;-9,175;24,927
1044,000;2,553;0,722;-34,111;3,268;9,479;4,873;35,234;4,481;-25,439;-2,811;0,000;36,900;37,100;9,576;3,227;-13,940;-11,789;-15,269;-12,682;-3,262;26,863;0,000;208,540;Inf;220,000;210,000;-13,441;2,896;-9,168;24,775
1044,500;2,553;0,722;-34,111;3,268;9,479;4,902;35,247;4,495;-25,451;-2,821;0,000;36,897;37,131;9,576;3,227;-14,017;-11,777;-15,280;-12,684;-3,264;26,867;0,000;208,540;Inf;221,000;210,000;-13,420;2,891;-9,160;24,631
1045,000;2,553;0,722;-34,111;3,268;9,479;4,902;35,247;4,495;-25,451;-2,821;0,000;36,900;37,100;9,576;3,227;-14,090;-11,735;-15,264;-12,677;-3,264;26,867;0,000;208,740;Inf;221,000;210,000;-13,440;2,885;-9,147;24,527
1045,500;2,553;0,722;-34,111;3,268;9,479;4,902;35,247;4,495;-25,451;-2,821;0,000;36,900;37,100;9,576;3,227;-14,028;-11,773;-15,275;-12,715;-3,264;26,867;0,000;208,740;Inf;222,000;210,000;-13,442;2,880;-9,168;24,413
1046,000;2,034;0,584;-33,732;3,271;9,481;4,902;35,247;4,495;-25,451;-2,821;0,000;36,900;37,100;9,618;3,177;-14,097;-11,777;-15,310;-12,706;-3,264;26,867;0,000;208,640;Inf;222,000;210,000;-13,448;2,875;-9,154;24,387
1046,500;2,034;0,584;-33,732;3,271;9,481;4,902;35,247;4,495;-25,451;-2,821;0,000;36,900;37,100;9,618;3,177;-14,023;-11,786;-15,312;-12,710;-3,264;26,867;0,000;208,640;Inf;223,000;210,000;-13,473;2,861;-9,165;24,360
1047,000;2,034;0,584;-33,732;3,271;9,481;4,902;35,247;4,495;-25,451;-2,821;0,000;36,900;37,100;9,618;3,177;-14,056;-11,793;-15,303;-12,701;-3,264;26,867;0,000;209,840;Inf;223,000;210,000;-13,458;2,847;-9,157;24,318
1047,500;2,034;0,584;-33,732;3,271;9,481;4,902;35,247;4,495;-25,451;-2,821;0,000;36,900;37,100;9,618;3,177;-14,095;-11,755;-15,308;-12,716;-3,264;26,867;0,000;209,840;Inf;223,000;210,000;-13,463;2,834;-9,159;24,240
1048,000;2,034;0,584;-33,732;3,271;9,481;4,956;35,248;4,480;-25,449;-2,815;0,000;36,907;37,274;9,618;3,177;-14,029;-11,762;-15,283;-12,708;-3,259;26,863;0,000;209,440;Inf;223,000;210,000;-13,468;2,821;-9,152;24,160
1048,500;2,034;0,584;-33,732;3,271;9,481;4,956;35,248;4,480;-25,449;-2,815;0,000;36,900;37,300;9,618;3,177;-14,051;-11,796;-15,298;-12,687;-3,259;26,863;0,000;209,440;Inf;223,000;210,000;-13,445;2,808;-9,155;24,068
1049,000;3,180;0,788;-35,209;3,242;9,514;4,956;35,248;4,480;-25,449;-2,815;0,000;36,900;37,300;9,482;3,158;-14,057;-11,768;-15,255;-12,687;-3,259;26,863;0,000;209,740;Inf;223,000;210,000;-13,458;2,795;-9,169;23,824
1049,500;3,180;0,788;-35,209;3,242;9,514;4,956;35,248;4,480;-25,449;-2,815;0,000;36,900;37,300;9,482;3,158;-14,061;-11,766;-15,305;-12,708;-3,259;26,863;0,000;209,740;Inf;223,000;210,000;-13,442;2,801;-9,151;23,736
1050,000;3,180;0,788;-35,209;3,242;9,514;4,956;35,248;4,480;-25,449;-2,815;0,000;36,900;37,300;9,482;3,158;-14,045;-11,766;-15,322;-12,718;-3,259;26,863;0,000;209,840;Inf;223,000;210,000;-13,460;2,808;-9,150;23,651
1050,500;3,180;0,788;-35,209;3,242;9,514;4,956;35,248;4,480;-25,449;-2,815;0,000;36,900;37,300;9,482;3,158;-14,079;-11,771;-15,292;-12,703;-3,259;26,863;0,000;209,840;Inf;223,000;210,000;-13,463;2,814;-9,154;23,598
1051,000;3,180;0,788;-35,209;3,242;9,514;4,986;35,258;4,479;-25,454;-2,808;0,000;36,935;37,324;9,482;3,158;-14,082;-11,807;-15,353;-12,747;-3,249;26,866;0,000;212,240;Inf;223,000;210,000;-13,461;2,820;-9,169;23,596
1051,500;3,180;0,788;-35,209;3,242;9,514;4,986;35,258;4,479;-25,454;-2,808;0,000;36,900;37,300;9,482;3,158;-14,078;-11,813;-15,330;-12,741;-3,249;26,866;0,000;212,240;Inf;222,000;210,000;-13,497;2,826;-9,171;23,577
1052,000;3,180;0,788;-35,209;3,242;9,514;4,986;35,258;4,479;-25,454;-2,808;0,000;36,900;37,300;9,482;3,158;-14,112;-11,795;-15,342;-12,753;-3,249;26,866;0,000;212,540;Inf;222,000;210,000;-13,491;2,831;-9,165;23,526
1052,500;3,339;0,769;-35,209;3,125;9,536;4,986;35,258;4,479;-25,454;-2,808;0,000;36,900;37,300;9,549;3,196;-14,055;-11,814;-15,337;-12,720;-3,249;26,866;0,000;212,540;Inf;221,000;210,000;-13,500;2,837;-9,151;23,493
1053,000;3,339;0,769;-35,209;3,125;9,536;4,986;35,258;4,479;-25,454;-2,808;0,000;36,900;37,300;9,549;3,196;-14,112;-11,766;-15,308;-12,709;-3,249;26,866;0,000;212,240;Inf;221,000;210,000;-13,482;2,845;-9,179;23,464
1053,500;3,339;0,769;-35,209;3,125;9,536;4,986;35,258;4,479;-25,454;-2,808;0,000;36,900;37,300;9,549;3,196;-14,090;-11,776;-15,287;-12,712;-3,249;26,866;0,000;212,240;Inf;220,000;210,000;-13,474;2,854;-9,186;23,440
1054,000;3,339;0,769;-35,209;3,125;9,536;4,986;35,258;4,479;-25,454;-2,808;0,000;36,900;37,300;9,549;3,196;-14,021;-11,800;-15,290;-12,725;-3,249;26,866;0,000;210,640;Inf;220,000;210,000;-13,467;2,861;-9,183;23,399
1054,500;3,339;0,769;-35,209;3,125;9,536;4,902;35,258;4,462;-25,460;-2,812;0,000;36,949;37,240;9,549;3,196;-14,054;-11,786;-15,287;-12,704;-3,254;26,866;0,000;210,640;Inf;220,000;210,000;-13,459;2,869;-9,181;23,388
1055,000;3,339;0,769;-35,209;3,125;9,536;4,902;35,258;4,462;-25,460;-2,812;0,000;36,900;37,200;9,549;3,196;-14,052;-11,798;-15,290;-12,726;-3,254;26,866;0,000;209,840;Inf;220,000;210,000;-13,458;2,877;-9,161;23,400
1055,500;3,385;0,840;-35,203;3,226;9,419;4,902;35,258;4,462;-25,460;-2,812;0,000;36,900;37,200;9,538;3,271;-14,021;-11,770;-15,285;-12,699;-3,254;26,866;0,000;209,840;Inf;220,000;210,000;-13,467;2,885;-9,173;23,424
1056,000;3,385;0,840;-35,203;3,226;9,419;4,902;35,258;4,462;-25,460;-2,812;0,000;36,900;37,200;9,538;3,271;-14,063;-11,770;-15,283;-12,713;-3,254;26,866;0,000;209,940;Inf;220,000;210,000;-13,444;2,893;-9,160;23,476
1056,500;3,385;0,840;-35,203;3,226;9,419;4,902;35,258;4,462;-25,460;-2,812;0,000;36,900;37,200;9,538;3,271;-14,063;-11,781;-15,304;-12,722;-3,254;26,866;0,000;209,940;Inf;220,000;210,000;-13,457;2,901;-9,174;23,527
1057,000;3,385;0,840;-35,203;3,226;9,419;4,902;35,258;4,462;-25,460;-2,812;0,000;36,900;37,200;9,538;3,271;-14,095;-11,780;-15,281;-12,702;-3,254;26,866;0,000;208,540;Inf;220,000;210,000;-13,468;2,909;-9,151;23,528
1057,500;3,385;0,840;-35,203;3,226;9,419;4,899;35,266;4,469;-25,453;-2,800;0,000;36,964;37,318;9,538;3,271;-14,053;-11,803;-15,305;-12,741;-3,248;26,872;0,000;208,540;Inf;221,000;210,000;-13,464;2,917;-9,168;23,567
1058,000;3,385;0,840;-35,203;3,226;9,419;4,899;35,266;4,469;-25,453;-2,800;0,000;37,000;37,300;9,538;3,271;-14,092;-11,802;-15,376;-12,754;-3,248;26,872;0,000;208,440;Inf;221,000;210,000;-13,476;2,924;-9,173;23,521
1058,500;2,423;0,668;-34,020;3,303;9,491;4,899;35,266;4,469;-25,453;-2,800;0,000;37,000;37,300;9,541;3,090;-14,063;-11,811;-15,357;-12,764;-3,248;26,872;0,000;208,440;Inf;222,000;210,000;-13,506;2,932;-9,177;23,502
1059,000;2,423;0,668;-34,020;3,303;9,491;4,899;35,266;4,469;-25,453;-2,800;0,000;37,000;37,300;9,541;3,090;-14,157;-11,804;-15,346;-12,744;-3,248;26,872;0,000;208,740;Inf;222,000;210,000;-13,499;2,923;-9,175;23,524
1059,500;2,423;0,668;-34,020;3,303;9,491;4,899;35,266;4,469;-25,453;-2,800;0,000;37,000;37,300;9,541;3,090;-14,031;-11,812;-15,345;-12,751;-3,248;26,872;0,000;208,740;Inf;223,000;210,000;-13,513;2,915;-9,159;23,520
1060,000;2,423;0,668;-34,020;3,303;9,491;4,899;35,266;4,469;-25,453;-2,800;0,000;37,000;37,300;9,541;3,090;-14,068;-11,816;-15,339;-12,721;-3,248;26,872;0,000;209,540;Inf;223,000;210,000;-13,485;2,907;-9,196;23,461
1060,500;2,423;0,668;-34,020;3,303;9,491;4,899;35,266;4,469;-25,453;-2,800;0,000;37,000;37,300;9,541;3,090;-14,083;-11,815;-15,371;-12,725;-3,248;26,872;0,000;209,540;Inf;223,000;210,000;-13,486;2,899;-9,178;23,457
1061,000;2,423;0,668;-34,020;3,303;9,491;4,848;35,276;4,479;-25,440;-2,795;0,000;36,999;37,405;9,541;3,090;-13,982;-11,776;-15,285;-12,676;-3,237;26,873;0,000;209,140;Inf;223,000;210,000;-13,498;2,891;-9,181;23,460
1061,500;2,423;0,668;-34,020;3,303;9,491;4,848;35,276;4,479;-25,440;-2,795;0,000;37,000;37,400;9,541;3,090;-14,090;-11,814;-15,309;-12,725;-3,237;26,873;0,000;209,140;Inf;223,000;210,000;-13,430;2,884;-9,185;23,455
1062,000;3,036;0,763;-34,353;3,255;9,457;4,848;35,276;4,479;-25,440;-2,795;0,000;37,000;37,400;9,669;3,293;-14,085;-11,775;-15,301;-12,721;-3,237;26,873;0,000;209,340;Inf;223,000;210,000;-13,484;2,876;-9,173;23,448
1062,500;3,036;0,763;-34,353;3,255;9,457;4,848;35,276;4,479;-25,440;-2,795;0,000;37,000;37,400;9,669;3,293;-14,034;-11,783;-15,290;-12,697;-3,237;26,873;0,000;209,340;Inf;223,000;210,000;-13,470;2,879;-9,180;23,452
1063,000;3,036;0,763;-34,353;3,255;9,457;4,848;35,276;4,479;-25,440;-2,795;0,000;37,000;37,400;9,669;3,293;-14,009;-11,792;-15,302;-12,698;-3,237;26,873;0,000;209,640;Inf;223,000;210,000;-13,451;2,881;-9,174;23,489
1063,500;3,036;0,763;-34,353;3,255;9,457;4,848;35,276;4,479;-25,440;-2,795;0,000;37,000;37,400;9,669;3,293;-14,022;-11,795;-15,297;-12,712;-3,237;26,873;0,000;209,640;Inf;223,000;210,000;-13,451;2,884;-9,176;23,566
1064,000;3,036;0,763;-34,353;3,255;9,457;4,924;35,292;4,481;-25,457;-2,790;0,000;37,025;37,440;9,669;3,293;-14,088;-11,778;-15,286;-12,704;-3,233;26,883;0,000;211,540;Inf;223,000;210,000;-13,457;2,886;-9,190;23,576
1064,500;3,036;0,763;-34,353;3,255;9,457;4,924;35,292;4,481;-25,457;-2,790;0,000;37,000;37,400;9,669;3,293;-14,084;-11,764;-15,304;-12,709;-3,233;26,883;0,000;211,540;Inf;222,000;210,000;-13,464;2,889;-9,179;23,580
1065,000;3,208;0,749;-35,209;3,226;9,563;4,924;35,292;4,481;-25,457;-2,790;0,000;37,000;37,400;9,451;3,298;-14,026;-11,787;-15,295;-12,722;-3,233;26,883;0,000;211,040;Inf;222,000;210,000;-13,465;2,891;-9,174;23,591
1065,500;3,208;0,749;-35,209;3,226;9,563;4,924;35,292;4,481;-25,457;-2,790;0,000;37,000;37,400;9,451;3,298;-14,084;-11,810;-15,349;-12,736;-3,233;26,883;0,000;211,040;Inf;221,000;210,000;-13,458;2,897;-9,174;23,579
1066,000;3,208;0,749;-35,209;3,226;9,563;4,924;35,292;4,481;-25,457;-2,790;0,000;37,000;37,400;9,451;3,298;-14,086;-11,800;-15,320;-12,736;-3,233;26,883;0,000;211,340;Inf;221,000;210,000;-13,495;2,902;-9,169;23,569
1066,500;3,208;0,749;-35,209;3,226;9,563;4,924;35,292;4,481;-25,457;-2,790;0,000;37,000;37,400;9,451;3,298;-14,087;-11,801;-15,347;-12,729;-3,233;26,883;0,000;211,340;Inf;220,000;210,000;-13,486;2,907;-9,174;23,585
1067,000;3,208;0,749;-35,209;3,226;9,563;4,941;35,287;4,492;-25,451;-2,805;0,000;37,051;37,413;9,451;3,298;-14,112;-11,805;-15,349;-12,702;-3,242;26,881;0,000;210,140;Inf;220,000;210,000;-13,491;2,912;-9,199;23,544
1067,500;3,208;0,749;-35,209;3,226;9,563;4,941;35,287;4,492;-25,451;-2,805;0,000;37,100;37,400;9,451;3,298;-14,093;-11,856;-15,377;-12,736;-3,242;26,881;0,000;210,140;Inf;220,000;210,000;-13,492;2,916;-9,186;23,521
1068,000;3,208;0,749;-35,209;3,226;9,563;4,941;35,287;4,492;-25,451;-2,805;0,000;37,100;37,400;9,451;3,298;-14,074;-11,827;-15,276;-12,721;-3,242;26,881;0,000;210,840;Inf;220,000;210,000;-13,516;2,921;-9,191;23,531
1068,500;2,738;0,708;-33,986;3,276;9,385;4,941;35,287;4,492;-25,451;-2,805;0,000;37,100;37,400;9,755;3,209;-14,075;-11,831;-15,345;-12,748;-3,242;26,881;0,000;210,840;Inf;220,000;210,000;-13,475;2,926;-9,190;23,486
1069,000;2,738;0,708;-33,986;3,276;9,385;4,941;35,287;4,492;-25,451;-2,805;0,000;37,100;37,400;9,755;3,209;-13,994;-11,808;-15,307;-12,712;-3,242;26,881;0,000;210,640;Inf;220,000;210,000;-13,500;2,923;-9,189;23,465
1069,500;2,738;0,708;-33,986;3,276;9,385;4,941;35,287;4,492;-25,451;-2,805;0,000;37,100;37,400;9,755;3,209;-14,062;-11,845;-15,350;-12,747;-3,242;26,881;0,000;210,640;Inf;220,000;210,000;-13,455;2,920;-9,194;23,478
1070,000;2,738;0,708;-33,986;3,276;9,385;4,941;35,287;4,492;-25,451;-2,805;0,000;37,100;37,400;9,755;3,209;-14,079;-11,836;-15,367;-12,774;-3,242;26,881;0,000;208,740;Inf;220,000;210,000;-13,501;2,917;-9,187;23,502
1070,500;2,738;0,708;-33,986;3,276;9,385;4,984;35,303;4,491;-25,448;-2,797;0,000;37,069;37,452;9,755;3,209;-14,121;-11,821;-15,352;-12,720;-3,239;26,888;0,000;208,740;Inf;221,000;210,000;-13,514;2,914;-9,200;23,573
1071,000;2,738;0,708;-33,986;3,276;9,385;4,984;35,303;4,491;-25,448;-2,797;0,000;37,100;37,500;9,755;3,209;-14,062;-11,836;-15,310;-12,756;-3,239;26,888;0,000;208,640;Inf;221,000;210,000;-13,503;2,911;-9,203;23,722
1071,500;2,361;0,642;-33,887;3,309;9,426;4,984;35,303;4,491;-25,448;-2,797;0,000;37,100;37,500;9,598;3,072;-14,005;-11,812;-15,289;-12,719;-3,239;26,888;0,000;208,640;Inf;222,000;210,000;-13,491;2,908;-9,210;23,777
1072,000;2,361;0,642;-33,887;3,309;9,426;4,984;35,303;4,491;-25,448;-2,797;0,000;37,100;37,500;9,598;3,072;-14,104;-11,831;-15,364;-12,734;-3,239;26,888;0,000;208,640;Inf;222,000;210,000;-13,456;2,899;-9,191;23,860
1072,500;2,361;0,642;-33,887;3,309;9,426;4,984;35,303;4,491;-25,448;-2,797;0,000;37,100;37,500;9,598;3,072;-14,110;-11,842;-15,385;-12,766;-3,239;26,888;0,000;208,640;Inf;223,000;210,000;-13,508;2,890;-9,184;23,895
1073,000;2,361;0,642;-33,887;3,309;9,426;4,984;35,303;4,491;-25,448;-2,797;0,000;37,100;37,500;9,598;3,072;-14,105;-11,823;-15,296;-12,746;-3,239;26,888;0,000;209,340;Inf;223,000;210,000;-13,526;2,882;-9,208;23,928
1073,500;2,361;0,642;-33,887;3,309;9,426;4,961;35,302;4,472;-25,464;-2,803;0,000;37,092;37,508;9,598;3,072;-14,109;-11,771;-15,310;-12,699;-3,240;26,880;0,000;209,340;Inf;223,000;210,000;-13,493;2,873;-9,184;23,927
1074,000;2,361;0,642;-33,887;3,309;9,426;4,961;35,302;4,472;-25,464;-2,803;0,000;37,100;37,500;9,598;3,072;-14,044;-11,830;-15,336;-12,751;-3,240;26,880;0,000;209,540;Inf;223,000;210,000;-13,472;2,865;-9,187;23,901
1074,500;2,361;0,642;-33,887;3,309;9,426;4,961;35,302;4,472;-25,464;-2,803;0,000;37,100;37,500;9,598;3,072;-14,042;-11,819;-15,339;-12,758;-3,240;26,880;0,000;209,540;Inf;223,000;210,000;-13,490;2,857;-9,212;23,991
1075,000;2,936;0,688;-35,209;3,195;9,514;4,961;35,302;4,472;-25,464;-2,803;0,000;37,100;37,500;9,329;3,283;-14,118;-11,829;-15,349;-12,740;-3,240;26,880;0,000;209,440;Inf;223,000;210,000;-13,490;2,848;-9,190;24,056
1075,500;2,936;0,688;-35,209;3,195;9,514;4,961;35,302;4,472;-25,464;-2,803;0,000;37,100;37,500;9,329;3,283;-14,107;-11,791;-15,306;-12,725;-3,240;26,880;0,000;209,440;Inf;223,000;210,000;-13,509;2,850;-9,204;24,087
1076,000;2,936;0,688;-35,209;3,195;9,514;4,961;35,302;4,472;-25,464;-2,803;0,000;37,100;37,500;9,329;3,283;-14,096;-11,833;-15,364;-12,750;-3,240;26,880;0,000;209,740;Inf;223,000;210,000;-13,482;2,851;-9,202;24,085
1076,500;2,936;0,688;-35,209;3,195;9,514;4,961;35,302;4,472;-25,464;-2,803;0,000;37,100;37,500;9,329;3,283;-14,099;-11,817;-15,332;-12,763;-3,240;26,880;0,000;209,740;Inf;223,000;210,000;-13,511;2,853;-9,179;24,125
1077,000;2,936;0,688;-35,209;3,195;9,514;4,905;35,309;4,462;-25,452;-2,782;0,000;37,104;37,657;9,329;3,283;-14,124;-11,746;-15,301;-12,673;-3,258;26,885;0,000;211,140;Inf;223,000;210,000;-13,503;2,854;-9,207;24,166
1077,500;2,936;0,688;-35,209;3,195;9,514;4,905;35,309;4,462;-25,452;-2,782;0,000;37,100;37,700;9,329;3,283;-14,100;-11,841;-15,358;-12,729;-3,258;26,885;0,000;211,140;Inf;222,000;210,000;-13,461;2,855;-9,192;24,179
1078,000;2,852;0,763;-34,080;3,323;9,443;4,905;35,309;4,462;-25,452;-2,782;0,000;37,100;37,700;9,563;3,077;-14,076;-11,805;-15,297;-12,740;-3,258;26,885;0,000;210,940;Inf;222,000;210,000;-13,507;2,857;-9,193;24,160
1078,500;2,852;0,763;-34,080;3,323;9,443;4,905;35,309;4,462;-25,452;-2,782;0,000;37,100;37,700;9,563;3,077;-14,066;-11,789;-15,292;-12,711;-3,258;26,885;0,000;210,940;Inf;222,000;210,000;-13,480;2,857;-9,201;24,167
1079,000;2,852;0,763;-34,080;3,323;9,443;4,905;35,309;4,462;-25,452;-2,782;0,000;37,100;37,700;9,563;3,077;-14,050;-11,803;-15,274;-12,709;-3,258;26,885;0,000;210,940;Inf;222,000;210,000;-13,465;2,857;-9,190;24,193
1079,500;2,852;0,763;-34,080;3,323;9,443;4,905;35,309;4,462;-25,452;-2,782;0,000;37,100;37,700;9,563;3,077;-13,969;-11,811;-15,265;-12,653;-3,258;26,885;0,000;210,940;Inf;222,000;210,000;-13,459;2,856;-9,190;24,221
1080,000;2,852;0,763;-34,080;3,323;9,443;4,873;35,303;4,466;-25,471;-2,831;0,000;37,117;37,482;9,563;3,077;-13,989;-11,792;-15,267;-12,686;-3,262;26,867;0,000;209,540;Inf;222,000;210,000;-13,425;2,856;-9,205;24,257
1080,500;2,852;0,763;-34,080;3,323;9,443;4,873;35,303;4,466;-25,471;-2,831;0,000;37,100;37,500;9,563;3,077;-14,028;-11,790;-15,247;-12,698;-3,262;26,867;0,000;209,540;Inf;222,000;210,000;-13,433;2,856;-9,175;24,280
1081,000;2,852;0,763;-34,080;3,323;9,443;4,873;35,303;4,466;-25,471;-2,831;0,000;37,100;37,500;9,563;3,077;-14,038;-11,776;-15,269;-12,690;-3,262;26,867;0,000;209,840;Inf;222,000;210,000;-13,441;2,856;-9,179;24,329
1081,500;3,575;0,855;-35,209;3,161;9,487;4,873;35,303;4,466;-25,471;-2,831;0,000;37,100;37,500;9,488;3,372;-14,018;-11,784;-15,290;-12,706;-3,262;26,867;0,000;209,840;Inf;222,000;210,000;-13,443;2,856;-9,190;24,341
1082,000;3,575;0,855;-35,209;3,161;9,487;4,873;35,303;4,466;-25,471;-2,831;0,000;37,100;37,500;9,488;3,372;-14,050;-11,785;-15,354;-12,725;-3,262;26,867;0,000;210,140;Inf;222,000;210,000;-13,450;2,868;-9,173;24,407
1082,500;3,575;0,855;-35,209;3,161;9,487;4,873;35,303;4,466;-25,471;-2,831;0,000;37,100;37,500;9,488;3,372;-14,110;-11,786;-15,338;-12,740;-3,262;26,867;0,000;210,140;Inf;222,000;210,000;-13,478;2,880;-9,186;24,455
1083,000;3,575;0,855;-35,209;3,161;9,487;4,873;35,303;4,466;-25,471;-2,831;0,000;37,100;37,500;9,488;3,372;-14,040;-11,789;-15,322;-12,719;-3,262;26,867;0,000;210,340;Inf;222,000;210,000;-13,494;2,891;-9,182;24,469
1083,500;3,575;0,855;-35,209;3,161;9,487;4,922;35,325;4,497;-25,455;-2,803;0,000;37,135;37,434;9,488;3,372;-14,068;-11,814;-15,333;-12,719;-3,253;26,867;0,000;210,340;Inf;222,000;210,000;-13,468;2,902;-9,164;24,466
1084,000;3,575;0,855;-35,209;3,161;9,487;4,922;35,325;4,497;-25,455;-2,803;0,000;37,100;37,400;9,488;3,372;-14,105;-11,751;-15,292;-12,694;-3,253;26,867;0,000;210,140;Inf;222,000;210,000;-13,483;2,913;-9,177;24,474
1084,500;3,266;0,840;-33,744;3,282;9,534;4,922;35,325;4,497;-25,455;-2,803;0,000;37,100;37,400;9,679;3,142;-14,070;-11,722;-15,254;-12,683;-3,253;26,867;0,000;210,140;Inf;222,000;210,000;-13,460;2,924;-9,199;24,565
1085,000;3,266;0,840;-33,744;3,282;9,534;4,922;35,325;4,497;-25,455;-2,803;0,000;37,100;37,400;9,679;3,142;-14,082;-11,793;-15,301;-12,717;-3,253;26,867;0,000;210,540;Inf;222,000;210,000;-13,432;2,930;-9,188;24,682
1085,500;3,266;0,840;-33,744;3,282;9,534;4,922;35,325;4,497;-25,455;-2,803;0,000;37,100;37,400;9,679;3,142;-13,985;-11,802;-15,287;-12,703;-3,253;26,867;0,000;210,540;Inf;222,000;210,000;-13,473;2,935;-9,187;24,833
1086,000;3,266;0,840;-33,744;3,282;9,534;4,922;35,325;4,497;-25,455;-2,803;0,000;37,100;37,400;9,679;3,142;-14,021;-11,785;-15,269;-12,680;-3,253;26,867;0,000;210,440;Inf;222,000;210,000;-13,444;2,941;-9,183;24,880
1086,500;3,266;0,840;-33,744;3,282;9,534;4,913;35,318;4,491;-25,452;-2,812;0,000;37,142;37,565;9,679;3,142;-14,028;-11,808;-15,326;-12,702;-3,257;26,869;0,000;210,440;Inf;222,000;210,000;-13,439;2,946;-9,160;24,877
1087,000;3,266;0,840;-33,744;3,282;9,534;4,913;35,318;4,491;-25,452;-2,812;0,000;37,100;37,600;9,679;3,142;-14,026;-11,801;-15,319;-12,731;-3,257;26,869;0,000;210,540;Inf;222,000;210,000;-13,466;2,951;-9,179;24,820
1087,500;3,270;0,847;-34,759;3,211;9,456;4,913;35,318;4,491;-25,452;-2,812;0,000;37,100;37,600;9,589;3,386;-14,092;-11,811;-15,325;-12,717;-3,257;26,869;0,000;210,540;Inf;222,000;210,000;-13,469;2,956;-9,179;24,808
1088,000;3,270;0,847;-34,759;3,211;9,456;4,913;35,318;4,491;-25,452;-2,812;0,000;37,100;37,600;9,589;3,386;-14,093;-11,812;-15,334;-12,694;-3,257;26,869;0,000;210,240;Inf;222,000;210,000;-13,486;2,961;-9,180;24,795
1088,500;3,270;0,847;-34,759;3,211;9,456;4,913;35,318;4,491;-25,452;-2,812;0,000;37,100;37,600;9,589;3,386;-14,045;-11,824;-15,281;-12,748;-3,257;26,869;0,000;210,240;Inf;222,000;210,000;-13,483;2,967;-9,183;24,780
1089,000;3,270;0,847;-34,759;3,211;9,456;4,913;35,318;4,491;-25,452;-2,812;0,000;37,100;37,600;9,589;3,386;-14,089;-11,809;-15,369;-12,735;-3,257;26,869;0,000;210,040;Inf;222,000;210,000;-13,475;2,971;-9,187;24,692
1089,500;3,270;0,847;-34,759;3,211;9,456;4,913;35,318;4,491;-25,452;-2,812;0,000;37,100;37,600;9,589;3,386;-14,089;-11,830;-15,362;-12,759;-3,257;26,869;0,000;210,040;Inf;222,000;210,000;-13,501;2,976;-9,205;24,648
1090,000;3,270;0,847;-34,759;3,211;9,456;4,939;35,315;4,475;-25,443;-2,819;0,000;37,147;37,603;9,589;3,386;-14,047;-11,817;-15,315;-12,735;-3,258;26,859;0,000;210,040;Inf;222,000;210,000;-13,510;2,981;-9,192;24,624
1090,500;3,270;0,847;-34,759;3,211;9,456;4,939;35,315;4,475;-25,443;-2,819;0,000;37,100;37,600;9,589;3,386;-14,059;-11,827;-15,358;-12,756;-3,258;26,859;0,000;210,040;Inf;222,000;210,000;-13,478;2,986;-9,184;24,626
1091,000;2,801;0,727;-34,403;3,218;9,406;4,939;35,315;4,475;-25,443;-2,819;0,000;37,100;37,600;9,670;3,270;-14,147;-11,817;-15,381;-12,765;-3,258;26,859;0,000;210,440;Inf;222,000;210,000;-13,500;2,991;-9,194;24,602
1091,500;2,801;0,727;-34,403;3,218;9,406;4,939;35,315;4,475;-25,443;-2,819;0,000;37,100;37,600;9,670;3,270;-14,124;-11,815;-15,375;-12,746;-3,258;26,859;0,000;210,440;Inf;222,000;210,000;-13,528;2,987;-9,202;24,580
1092,000;2,801;0,727;-34,403;3,218;9,406;4,939;35,315;4,475;-25,443;-2,819;0,000;37,100;37,600;9,670;3,270;-14,123;-11,803;-15,336;-12,726;-3,258;26,859;0,000;210,540;Inf;222,000;210,000;-13,515;2,984;-9,201;24,543
1092,500;2,801;0,727;-34,403;3,218;9,406;4,939;35,315;4,475;-25,443;-2,819;0,000;37,100;37,600;9,670;3,270;-14,122;-11,831;-15,415;-12,784;-3,258;26,859;0,000;210,540;Inf;222,000;210,000;-13,497;2,981;-9,193;24,523
1093,000;2,801;0,727;-34,403;3,218;9,406;4,896;35,326;4,484;-25,433;-2,812;0,000;37,159;37,602;9,670;3,270;-14,093;-11,839;-15,337;-12,746;-3,249;26,860;0,000;209,740;Inf;222,000;210,000;-13,538;2,978;-9,194;24,501
1093,500;2,801;0,727;-34,403;3,218;9,406;4,896;35,326;4,484;-25,433;-2,812;0,000;37,200;37,600;9,670;3,270;-14,096;-11,795;-15,316;-12,729;-3,249;26,860;0,000;209,740;Inf;222,000;210,000;-13,503;2,976;-9,206;24,575
1094,000;2,889;0,778;-34,275;3,223;9,454;4,896;35,326;4,484;-25,433;-2,812;0,000;37,200;37,600;9,571;3,222;-14,053;-11,834;-15,359;-12,769;-3,249;26,860;0,000;209,640;Inf;222,000;210,000;-13,484;2,973;-9,200;24,644
1094,500;2,889;0,778;-34,275;3,223;9,454;4,896;35,326;4,484;-25,433;-2,812;0,000;37,200;37,600;9,571;3,222;-14,149;-11,792;-15,358;-12,777;-3,249;26,860;0,000;209,640;Inf;222,000;210,000;-13,504;2,971;-9,203;24,729
1095,000;2,889;0,778;-34,275;3,223;9,454;4,896;35,326;4,484;-25,433;-2,812;0,000;37,200;37,600;9,571;3,222;-14,128;-11,815;-15,384;-12,776;-3,249;26,860;0,000;210,240;Inf;222,000;210,000;-13,519;2,970;-9,228;24,770
1095,500;2,889;0,778;-34,275;3,223;9,454;4,896;35,326;4,484;-25,433;-2,812;0,000;37,200;37,600;9,571;3,222;-14,146;-11,776;-15,349;-12,739;-3,249;26,860;0,000;210,240;Inf;222,000;210,000;-13,526;2,969;-9,208;24,903
1096,000;2,889;0,778;-34,275;3,223;9,454;4,896;35,326;4,484;-25,433;-2,812;0,000;37,200;37,600;9,571;3,222;-14,062;-11,808;-15,317;-12,737;-3,249;26,860;0,000;210,140;Inf;222,000;210,000;-13,503;2,967;-9,229;24,985
1096,500;2,889;0,778;-34,275;3,223;9,454;4,902;35,317;4,467;-25,475;-2,803;0,000;37,167;37,642;9,571;3,222;-14,146;-11,826;-15,366;-12,743;-3,245;26,860;0,000;210,140;Inf;222,000;210,000;-13,481;2,966;-9,223;24,978
1097,000;2,889;0,778;-34,275;3,223;9,454;4,902;35,317;4,467;-25,475;-2,803;0,000;37,200;37,600;9,571;3,222;-14,039;-11,830;-15,325;-12,741;-3,245;26,860;0,000;209,740;Inf;222,000;210,000;-13,520;2,965;-9,223;24,996
1097,500;3,447;0,832;-35,209;3,212;9,482;4,902;35,317;4,467;-25,475;-2,803;0,000;37,200;37,600;9,635;3,290;-14,085;-11,829;-15,375;-12,717;-3,245;26,860;0,000;209,740;Inf;222,000;210,000;-13,484;2,964;-9,214;25,056
1098,000;3,447;0,832;-35,209;3,212;9,482;4,902;35,317;4,467;-25,475;-2,803;0,000;37,200;37,600;9,635;3,290;-14,038;-11,831;-15,296;-12,745;-3,245;26,860;0,000;209,640;Inf;222,000;210,000;-13,502;2,971;-9,223;25,069
1098,500;3,447;0,832;-35,209;3,212;9,482;4,902;35,317;4,467;-25,475;-2,803;0,000;37,200;37,600;9,635;3,290;-14,088;-11,840;-15,320;-12,746;-3,245;26,860;0,000;209,640;Inf;222,000;210,000;-13,477;2,979;-9,217;25,051
1099,000;3,447;0,832;-35,209;3,212;9,482;4,902;35,317;4,467;-25,475;-2,803;0,000;37,200;37,600;9,635;3,290;-14,042;-11,821;-15,352;-12,764;-3,245;26,860;0,000;210,040;Inf;222,000;210,000;-13,498;2,987;-9,232;25,015
1099,500;3,447;0,832;-35,209;3,212;9,482;4,871;35,327;4,486;-25,482;-2,795;0,000;37,179;37,583;9,635;3,290;-14,134;-11,845;-15,364;-12,769;-3,237;26,858;0,000;210,040;Inf;222,000;210,000;-13,495;2,994;-9,198;24,986
1100,000;3,447;0,832;-35,209;3,212;9,482;4,871;35,327;4,486;-25,482;-2,795;0,000;37,200;37,600;9,635;3,290;-14,142;-11,835;-15,389;-12,747;-3,237;26,858;0,000;210,340;Inf;222,000;210,000;-13,528;3,002;-9,235;24,905
1100,500;3,089;0,716;-35,209;3,204;9,570;4,871;35,327;4,486;-25,482;-2,795;0,000;37,200;37,600;9,307;3,266;-14,131;-11,822;-15,361;-12,764;-3,237;26,858;0,000;210,340;Inf;222,000;210,000;-13,528;3,009;-9,216;24,849
1101,000;3,089;0,716;-35,209;3,204;9,570;4,871;35,327;4,486;-25,482;-2,795;0,000;37,200;37,600;9,307;3,266;-14,121;-11,792;-15,328;-12,738;-3,237;26,858;0,000;209,940;Inf;222,000;210,000;-13,519;3,010;-9,222;24,822
1101,500;3,089;0,716;-35,209;3,204;9,570;4,871;35,327;4,486;-25,482;-2,795;0,000;37,200;37,600;9,307;3,266;-14,134;-11,799;-15,342;-12,744;-3,237;26,858;0,000;209,940;Inf;222,000;210,000;-13,495;3,012;-9,233;24,811
1102,000;3,089;0,716;-35,209;3,204;9,570;4,871;35,327;4,486;-25,482;-2,795;0,000;37,200;37,600;9,307;3,266;-13,994;-11,813;-15,329;-12,740;-3,237;26,858;0,000;209,840;Inf;222,000;210,000;-13,505;3,013;-9,218;24,814
1102,500;3,089;0,716;-35,209;3,204;9,570;4,878;35,320;4,466;-25,488;-2,795;0,000;37,170;37,562;9,307;3,266;-14,112;-11,771;-15,297;-12,711;-3,261;26,852;0,000;209,840;Inf;222,000;210,000;-13,469;3,014;-9,199;24,774
1103,000;3,089;0,716;-35,209;3,204;9,570;4,878;35,320;4,466;-25,488;-2,795;0,000;37,200;37,600;9,307;3,266;-14,109;-11,756;-15,286;-12,707;-3,261;26,852;0,000;210,140;Inf;222,000;210,000;-13,473;3,015;-9,219;24,680
1103,500;3,089;0,716;-35,209;3,204;9,570;4,878;35,320;4,466;-25,488;-2,795;0,000;37,200;37,600;9,307;3,266;-14,086;-11,768;-15,278;-12,708;-3,261;26,852;0,000;210,140;Inf;222,000;210,000;-13,465;3,017;-9,218;24,703
1104,000;3,790;0,881;-35,209;3,228;9,459;4,878;35,320;4,466;-25,488;-2,795;0,000;37,200;37,600;9,468;3,237;-14,040;-11,796;-15,252;-12,706;-3,261;26,852;0,000;210,040;Inf;222,000;210,000;-13,460;3,018;-9,236;24,720
1104,500;3,790;0,881;-35,209;3,228;9,459;4,878;35,320;4,466;-25,488;-2,795;0,000;37,200;37,600;9,468;3,237;-14,100;-11,840;-15,334;-12,736;-3,261;26,852;0,000;210,040;Inf;222,000;210,000;-13,449;3,031;-9,232;24,665
1105,000;3,790;0,881;-35,209;3,228;9,459;4,878;35,320;4,466;-25,488;-2,795;0,000;37,200;37,600;9,468;3,237;-13,994;-11,801;-15,298;-12,714;-3,261;26,852;0,000;210,440;Inf;222,000;210,000;-13,503;3,043;-9,226;24,745
1105,500;3,790;0,881;-35,209;3,228;9,459;4,878;35,320;4,466;-25,488;-2,795;0,000;37,200;37,600;9,468;3,237;-14,061;-11,827;-15,361;-12,724;-3,261;26,852;0,000;210,440;Inf;222,000;210,000;-13,452;3,055;-9,225;24,689
1106,000;3,790;0,881;-35,209;3,228;9,459;4,873;35,319;4,470;-25,498;-2,820;0,000;37,169;37,567;9,468;3,237;-14,082;-11,837;-15,371;-12,756;-3,250;26,844;0,000;210,340;Inf;222,000;210,000;-13,493;3,067;-9,209;24,671
1106,500;3,790;0,881;-35,209;3,228;9,459;4,873;35,319;4,470;-25,498;-2,820;0,000;37,200;37,600;9,468;3,237;-14,062;-11,832;-15,305;-12,739;-3,250;26,844;0,000;210,340;Inf;222,000;210,000;-13,511;3,079;-9,196;24,763
1107,000;2,687;0,704;-34,561;3,270;9,431;4,873;35,319;4,470;-25,498;-2,820;0,000;37,200;37,600;9,570;3,300;-14,092;-11,783;-15,284;-12,725;-3,250;26,844;0,000;210,040;Inf;222,000;210,000;-13,485;3,091;-9,220;24,716
1107,500;2,687;0,704;-34,561;3,270;9,431;4,873;35,319;4,470;-25,498;-2,820;0,000;37,200;37,600;9,570;3,300;-14,118;-11,863;-15,372;-12,765;-3,250;26,844;0,000;210,040;Inf;222,000;210,000;-13,471;3,084;-9,223;24,715
1108,000;2,687;0,704;-34,561;3,270;9,431;4,873;35,319;4,470;-25,498;-2,820;0,000;37,200;37,600;9,570;3,300;-14,142;-11,847;-15,403;-12,791;-3,250;26,844;0,000;209,940;Inf;222,000;210,000;-13,529;3,078;-9,226;24,694
1108,500;2,687;0,704;-34,561;3,270;9,431;4,873;35,319;4,470;-25,498;-2,820;0,000;37,200;37,600;9,570;3,300;-14,139;-11,815;-15,343;-12,743;-3,250;26,844;0,000;209,940;Inf;222,000;210,000;-13,546;3,071;-9,211;24,659
1109,000;2,687;0,704;-34,561;3,270;9,431;4,894;35,322;4,469;-25,470;-2,811;0,000;37,163;37,513;9,570;3,300;-14,107;-11,829;-15,343;-12,747;-3,253;26,850;0,000;210,040;Inf;222,000;210,000;-13,510;3,065;-9,225;24,621
1109,500;2,687;0,704;-34,561;3,270;9,431;4,894;35,322;4,469;-25,470;-2,811;0,000;37,200;37,500;9,570;3,300;-14,157;-11,772;-15,318;-12,748;-3,253;26,850;0,000;210,040;Inf;222,000;210,000;-13,506;3,059;-9,219;24,583
1110,000;2,687;0,704;-34,561;3,270;9,431;4,894;35,322;4,469;-25,470;-2,811;0,000;37,200;37,500;9,570;3,300;-14,089;-11,830;-15,334;-12,754;-3,253;26,850;0,000;209,940;Inf;222,000;210,000;-13,499;3,053;-9,223;24,533
1110,500;3,431;0,802;-35,209;3,217;9,511;4,894;35,322;4,469;-25,470;-2,811;0,000;37,200;37,500;9,497;3,244;-14,093;-11,831;-15,394;-12,771;-3,253;26,850;0,000;209,940;Inf;222,000;210,000;-13,502;3,047;-9,220;24,502
1111,000;3,431;0,802;-35,209;3,217;9,511;4,894;35,322;4,469;-25,470;-2,811;0,000;37,200;37,500;9,497;3,244;-14,097;-11,844;-15,376;-12,763;-3,253;26,850;0,000;209,940;Inf;222,000;210,000;-13,522;3,053;-9,223;24,470
1111,500;3,431;0,802;-35,209;3,217;9,511;4,894;35,322;4,469;-25,470;-2,811;0,000;37,200;37,500;9,497;3,244;-14,097;-11,840;-15,373;-12,748;-3,253;26,850;0,000;209,940;Inf;222,000;210,000;-13,520;3,059;-9,235;24,473
1112,000;3,431;0,802;-35,209;3,217;9,511;4,894;35,322;4,469;-25,470;-2,811;0,000;37,200;37,500;9,497;3,244;-14,128;-11,832;-15,369;-12,804;-3,253;26,850;0,000;209,540;Inf;222,000;210,000;-13,515;3,065;-9,240;24,600
1112,500;3,431;0,802;-35,209;3,217;9,511;4,912;35,320;4,468;-25,499;-2,809;0,000;37,162;37,530;9,497;3,244;-14,049;-11,845;-15,325;-12,777;-3,262;26,840;0,000;209,540;Inf;222,000;210,000;-13,533;3,071;-9,221;24,620
1113,000;3,431;0,802;-35,209;3,217;9,511;4,912;35,320;4,468;-25,499;-2,809;0,000;37,200;37,500;9,497;3,244;-14,013;-11,843;-15,300;-12,735;-3,262;26,840;0,000;209,340;Inf;222,000;210,000;-13,499;3,077;-9,230;24,584
1113,500;3,464;0,827;-35,209;3,168;9,496;4,912;35,320;4,468;-25,499;-2,809;0,000;37,200;37,500;9,566;3,337;-14,103;-11,854;-15,371;-12,792;-3,262;26,840;0,000;209,340;Inf;222,000;210,000;-13,473;3,083;-9,222;24,626
1114,000;3,464;0,827;-35,209;3,168;9,496;4,912;35,320;4,468;-25,499;-2,809;0,000;37,200;37,500;9,566;3,337;-14,115;-11,867;-15,382;-12,771;-3,262;26,840;0,000;209,540;Inf;222,000;210,000;-13,530;3,089;-9,223;24,620
1114,500;3,464;0,827;-35,209;3,168;9,496;4,912;35,320;4,468;-25,499;-2,809;0,000;37,200;37,500;9,566;3,337;-14,107;-11,848;-15,385;-12,792;-3,262;26,840;0,000;209,540;Inf;222,000;210,000;-13,534;3,095;-9,209;24,637
1115,000;3,464;0,827;-35,209;3,168;9,496;4,912;35,320;4,468;-25,499;-2,809;0,000;37,200;37,500;9,566;3,337;-14,089;-11,808;-15,296;-12,720;-3,262;26,840;0,000;209,240;Inf;222,000;210,000;-13,533;3,101;-9,211;24,610
1115,500;3,464;0,827;-35,209;3,168;9,496;4,903;35,316;4,455;-25,502;-2,808;0,000;37,153;37,555;9,566;3,337;-14,049;-11,845;-15,330;-12,757;-3,264;26,840;0,000;209,240;Inf;222,000;210,000;-13,478;3,107;-9,201;24,613
1116,000;3,464;0,827;-35,209;3,168;9,496;4,903;35,316;4,455;-25,502;-2,808;0,000;37,200;37,600;9,566;3,337;-14,136;-11,838;-15,344;-12,753;-3,264;26,840;0,000;209,640;Inf;222,000;210,000;-13,495;3,113;-9,221;24,585
1116,500;2,933;0,726;-34,525;3,193;9,445;4,903;35,316;4,455;-25,502;-2,808;0,000;37,200;37,600;9,605;3,274;-14,134;-11,844;-15,384;-12,769;-3,264;26,840;0,000;209,640;Inf;222,000;210,000;-13,518;3,119;-9,206;24,575
1117,000;2,933;0,726;-34,525;3,193;9,445;4,903;35,316;4,455;-25,502;-2,808;0,000;37,200;37,600;9,605;3,274;-14,152;-11,841;-15,375;-12,773;-3,264;26,840;0,000;209,240;Inf;222,000;210,000;-13,533;3,116;-9,208;24,587
1117,500;2,933;0,726;-34,525;3,193;9,445;4,903;35,316;4,455;-25,502;-2,808;0,000;37,200;37,600;9,605;3,274;-14,066;-11,855;-15,371;-12,783;-3,264;26,840;0,000;209,240;Inf;222,000;210,000;-13,535;3,113;-9,211;24,551
1118,000;2,933;0,726;-34,525;3,193;9,445;4,903;35,316;4,455;-25,502;-2,808;0,000;37,200;37,600;9,605;3,274;-14,146;-11,828;-15,377;-12,776;-3,264;26,840;0,000;209,240;Inf;222,000;210,000;-13,519;3,110;-9,210;24,498
1118,500;2,933;0,726;-34,525;3,193;9,445;4,903;35,316;4,455;-25,502;-2,808;0,000;37,200;37,600;9,605;3,274;-14,163;-11,847;-15,432;-12,792;-3,264;26,840;0,000;209,240;Inf;222,000;210,000;-13,532;3,107;-9,197;24,408
1119,000;2,933;0,726;-34,525;3,193;9,445;4,848;35,312;4,482;-25,494;-2,811;0,000;37,155;37,352;9,605;3,274;-14,111;-11,847;-15,327;-12,775;-3,261;26,847;0,000;209,140;Inf;222,000;210,000;-13,559;3,104;-9,212;24,336
1119,500;2,933;0,726;-34,525;3,193;9,445;4,848;35,312;4,482;-25,494;-2,811;0,000;37,200;37,400;9,605;3,274;-14,085;-11,846;-15,346;-12,767;-3,261;26,847;0,000;209,140;Inf;222,000;210,000;-13,515;3,101;-9,214;24,251
1120,000;2,666;0,620;-35,209;3,219;9,497;4,848;35,312;4,482;-25,494;-2,811;0,000;37,200;37,400;9,465;3,146;-14,140;-11,817;-15,349;-12,768;-3,261;26,847;0,000;209,640;Inf;222,000;210,000;-13,511;3,099;-9,192;24,240
