t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1120,500;2,666;0,620;-35,209;3,219;9,497;4,848;35,312;4,482;-25,494;-2,811;0,000;37,200;37,400;9,465;3,146;-14,047;-11,856;-15,349;-12,753;-3,261;26,847;0,000;209,640;Inf;222,000;210,000;-13,519;3,092;-9,229;24,205
1121,000;2,666;0,620;-35,209;3,219;9,497;4,848;35,312;4,482;-25,494;-2,811;0,000;37,200;37,400;9,465;3,146;-14,034;-11,858;-15,332;-12,770;-3,261;26,847;0,000;210,040;Inf;222,000;210,000;-13,501;3,085;-9,228;24,184
1121,500;2,666;0,620;-35,209;3,219;9,497;4,848;35,312;4,482;-25,494;-2,811;0,000;37,200;37,400;9,465;3,146;-14,060;-11,844;-15,356;-12,748;-3,261;26,847;0,000;210,040;Inf;222,000;210,000;-13,498;3,078;-9,232;24,196
1122,000;2,666;0,620;-35,209;3,219;9,497;4,848;35,316;4,476;-25,493;-2,812;0,000;37,153;37,451;9,465;3,146;-14,076;-11,857;-15,348;-12,728;-3,260;26,855;0,000;210,440;Inf;222,000;210,000;-13,502;3,071;-9,212;24,259
1122,500;2,666;0,620;-35,209;3,219;9,497;4,848;35,316;4,476;-25,493;-2,812;0,000;37,200;37,500;9,465;3,146;-14,042;-11,834;-15,320;-12,742;-3,260;26,855;0,000;210,440;Inf;222,000;210,000;-13,502;3,064;-9,216;24,276
1123,000;3,414;0,903;-33,458;3,269;9,476;4,848;35,316;4,476;-25,493;-2,812;0,000;37,200;37,500;9,685;3,206;-14,050;-11,864;-15,338;-12,756;-3,260;26,855;0,000;210,740;Inf;222,000;210,000;-13,485;3,058;-9,215;24,299
1123,500;3,414;0,903;-33,458;3,269;9,476;4,848;35,316;4,476;-25,493;-2,812;0,000;37,200;37,500;9,685;3,206;-14,014;-11,842;-15,332;-12,733;-3,260;26,855;0,000;210,740;Inf;222,000;210,000;-13,502;3,064;-9,214;24,316
1124,000;3,414;0,903;-33,458;3,269;9,476;4,848;35,316;4,476;-25,493;-2,812;0,000;37,200;37,500;9,685;3,206;-14,066;-11,831;-15,329;-12,753;-3,260;26,855;0,000;210,240;Inf;222,000;210,000;-13,480;3,069;-9,212;24,348
1124,500;3,414;0,903;-33,458;3,269;9,476;4,848;35,316;4,476;-25,493;-2,812;0,000;37,200;37,500;9,685;3,206;-14,082;-11,811;-15,330;-12,751;-3,260;26,855;0,000;210,240;Inf;222,000;210,000;-13,495;3,075;-9,227;24,348
1125,000;3,414;0,903;-33,458;3,269;9,476;4,848;35,316;4,476;-25,493;-2,812;0,000;37,200;37,500;9,685;3,206;-14,094;-11,863;-15,372;-12,748;-3,260;26,855;0,000;209,340;Inf;222,000;210,000;-13,494;3,081;-9,220;24,366
1125,500;3,414;0,903;-33,458;3,269;9,476;4,883;35,316;4,479;-25,500;-2,820;0,000;37,146;37,355;9,685;3,206;-14,129;-11,823;-15,349;-12,764;-3,263;26,851;0,000;209,340;Inf;222,000;210,000;-13,519;3,086;-9,204;24,373
1126,000;3,414;0,903;-33,458;3,269;9,476;4,883;35,316;4,479;-25,500;-2,820;0,000;37,100;37,400;9,685;3,206;-14,101;-11,844;-15,369;-12,749;-3,263;26,851;0,000;209,040;Inf;222,000;210,000;-13,516;3,091;-9,214;24,640
1126,500;3,093;0,695;-35,209;3,233;9,540;4,883;35,316;4,479;-25,500;-2,820;0,000;37,100;37,400;9,505;3,275;-14,155;-11,838;-15,374;-12,791;-3,263;26,851;0,000;209,040;Inf;222,000;210,000;-13,516;3,097;-9,221;24,836
1127,000;3,093;0,695;-35,209;3,233;9,540;4,883;35,316;4,479;-25,500;-2,820;0,000;37,100;37,400;9,505;3,275;-14,183;-11,870;-15,440;-12,797;-3,263;26,851;0,000;209,340;Inf;222,000;210,000;-13,540;3,097;-9,213;24,907
1127,500;3,093;0,695;-35,209;3,233;9,540;4,883;35,316;4,479;-25,500;-2,820;0,000;37,100;37,400;9,505;3,275;-14,138;-11,862;-15,415;-12,781;-3,263;26,851;0,000;209,340;Inf;222,000;210,000;-13,573;3,097;-9,218;24,933
1128,000;3,093;0,695;-35,209;3,233;9,540;4,883;35,316;4,479;-25,500;-2,820;0,000;37,100;37,400;9,505;3,275;-14,101;-11,865;-15,386;-12,810;-3,263;26,851;0,000;209,340;Inf;222,000;210,000;-13,549;3,096;-9,221;24,897
1128,500;3,093;0,695;-35,209;3,233;9,540;4,894;35,323;4,476;-25,494;-2,812;0,000;37,143;37,316;9,505;3,275;-14,122;-11,855;-15,389;-12,754;-3,260;26,856;0,000;209,340;Inf;222,000;210,000;-13,540;3,096;-9,229;24,871
1129,000;3,093;0,695;-35,209;3,233;9,540;4,894;35,323;4,476;-25,494;-2,812;0,000;37,100;37,300;9,505;3,275;-14,123;-11,851;-15,407;-12,792;-3,260;26,856;0,000;209,240;Inf;222,000;210,000;-13,530;3,096;-9,241;24,825
1129,500;3,413;0,826;-35,209;3,132;9,484;4,894;35,323;4,476;-25,494;-2,812;0,000;37,100;37,300;9,647;3,296;-14,120;-11,852;-15,346;-12,768;-3,260;26,856;0,000;209,240;Inf;222,000;210,000;-13,543;3,096;-9,243;24,758
1130,000;3,413;0,826;-35,209;3,132;9,484;4,894;35,323;4,476;-25,494;-2,812;0,000;37,100;37,300;9,647;3,296;-14,065;-11,862;-15,357;-12,779;-3,260;26,856;0,000;209,640;Inf;222,000;210,000;-13,522;3,102;-9,232;24,689
1130,500;3,413;0,826;-35,209;3,132;9,484;4,894;35,323;4,476;-25,494;-2,812;0,000;37,100;37,300;9,647;3,296;-14,066;-11,849;-15,316;-12,765;-3,260;26,856;0,000;209,640;Inf;222,000;210,000;-13,516;3,107;-9,241;24,655
1131,000;3,413;0,826;-35,209;3,132;9,484;4,894;35,323;4,476;-25,494;-2,812;0,000;37,100;37,300;9,647;3,296;-14,135;-11,827;-15,326;-12,731;-3,260;26,856;0,000;209,540;Inf;222,000;210,000;-13,499;3,112;-9,233;24,637
1131,500;3,413;0,826;-35,209;3,132;9,484;4,888;35,317;4,445;-25,526;-2,826;0,000;37,131;37,225;9,647;3,296;-14,068;-11,855;-15,368;-12,762;-3,261;26,857;0,000;209,540;Inf;222,000;210,000;-13,505;3,117;-9,246;24,690
1132,000;3,413;0,826;-35,209;3,132;9,484;4,888;35,317;4,445;-25,526;-2,826;0,000;37,100;37,200;9,647;3,296;-14,052;-11,848;-15,348;-12,766;-3,261;26,857;0,000;208,640;Inf;222,000;210,000;-13,513;3,121;-9,236;24,691
1132,500;3,413;0,826;-35,209;3,132;9,484;4,888;35,317;4,445;-25,526;-2,826;0,000;37,100;37,200;9,647;3,296;-14,144;-11,824;-15,332;-12,766;-3,261;26,857;0,000;208,640;Inf;223,000;210,000;-13,503;3,126;-9,249;24,686
1133,000;2,858;0,705;-34,441;3,222;9,424;4,888;35,317;4,445;-25,526;-2,826;0,000;37,100;37,200;9,676;3,266;-14,082;-11,842;-15,347;-12,767;-3,261;26,857;0,000;208,940;Inf;223,000;210,000;-13,517;3,131;-9,260;24,669
1133,500;2,858;0,705;-34,441;3,222;9,424;4,888;35,317;4,445;-25,526;-2,826;0,000;37,100;37,200;9,676;3,266;-14,087;-11,839;-15,319;-12,755;-3,261;26,857;0,000;208,940;Inf;224,000;210,000;-13,510;3,126;-9,235;24,624
1134,000;2,858;0,705;-34,441;3,222;9,424;4,888;35,317;4,445;-25,526;-2,826;0,000;37,100;37,200;9,676;3,266;-14,070;-11,846;-15,293;-12,744;-3,261;26,857;0,000;209,240;Inf;224,000;210,000;-13,500;3,122;-9,248;24,552
1134,500;2,858;0,705;-34,441;3,222;9,424;4,888;35,317;4,445;-25,526;-2,826;0,000;37,100;37,200;9,676;3,266;-14,061;-11,811;-15,319;-12,746;-3,261;26,857;0,000;209,240;Inf;224,000;210,000;-13,488;3,118;-9,224;24,484
1135,000;2,858;0,705;-34,441;3,222;9,424;4,873;35,315;4,467;-25,523;-2,814;0,000;37,123;37,349;9,676;3,266;-14,103;-11,836;-15,362;-12,764;-3,262;26,854;0,000;209,240;Inf;224,000;210,000;-13,484;3,114;-9,221;24,429
1135,500;2,858;0,705;-34,441;3,222;9,424;4,873;35,315;4,467;-25,523;-2,814;0,000;37,100;37,300;9,676;3,266;-14,124;-11,839;-15,350;-12,767;-3,262;26,854;0,000;209,240;Inf;224,000;210,000;-13,516;3,109;-9,222;24,374
1136,000;3,043;0,701;-35,209;3,218;9,551;4,873;35,315;4,467;-25,523;-2,814;0,000;37,100;37,300;9,495;3,117;-14,105;-11,847;-15,396;-12,745;-3,262;26,854;0,000;209,540;Inf;224,000;210,000;-13,520;3,105;-9,229;24,330
1136,500;3,043;0,701;-35,209;3,218;9,551;4,873;35,315;4,467;-25,523;-2,814;0,000;37,100;37,300;9,495;3,117;-14,121;-11,848;-15,345;-12,753;-3,262;26,854;0,000;209,540;Inf;224,000;210,000;-13,523;3,104;-9,231;24,303
1137,000;3,043;0,701;-35,209;3,218;9,551;4,873;35,315;4,467;-25,523;-2,814;0,000;37,100;37,300;9,495;3,117;-14,144;-11,845;-15,370;-12,797;-3,262;26,854;0,000;209,540;Inf;224,000;210,000;-13,517;3,103;-9,211;24,272
1137,500;3,043;0,701;-35,209;3,218;9,551;4,873;35,315;4,467;-25,523;-2,814;0,000;37,100;37,300;9,495;3,117;-14,115;-11,829;-15,386;-12,770;-3,262;26,854;0,000;209,540;Inf;224,000;210,000;-13,539;3,102;-9,223;24,270
1138,000;3,043;0,701;-35,209;3,218;9,551;4,843;35,317;4,456;-25,512;-2,820;0,000;37,120;37,260;9,495;3,117;-14,111;-11,852;-15,402;-12,758;-3,273;26,853;0,000;212,040;Inf;224,000;210,000;-13,525;3,101;-9,233;24,254
1138,500;3,043;0,701;-35,209;3,218;9,551;4,843;35,317;4,456;-25,512;-2,820;0,000;37,100;37,300;9,495;3,117;-14,115;-11,850;-15,370;-12,758;-3,273;26,853;0,000;212,040;Inf;223,000;210,000;-13,531;3,100;-9,242;24,265
1139,000;3,043;0,701;-35,209;3,218;9,551;4,843;35,317;4,456;-25,512;-2,820;0,000;37,100;37,300;9,495;3,117;-14,111;-11,865;-15,403;-12,770;-3,273;26,853;0,000;211,640;Inf;223,000;210,000;-13,523;3,099;-9,233;24,268
1139,500;2,827;0,747;-33,914;3,245;9,417;4,843;35,317;4,456;-25,512;-2,820;0,000;37,100;37,300;9,672;3,156;-14,117;-11,839;-15,350;-12,775;-3,273;26,853;0,000;211,640;Inf;222,000;210,000;-13,537;3,098;-9,240;24,267
1140,000;2,827;0,747;-33,914;3,245;9,417;4,843;35,317;4,456;-25,512;-2,820;0,000;37,100;37,300;9,672;3,156;-14,087;-11,841;-15,338;-12,768;-3,273;26,853;0,000;210,440;Inf;222,000;210,000;-13,520;3,094;-9,231;24,220
1140,500;2,827;0,747;-33,914;3,245;9,417;4,843;35,317;4,456;-25,512;-2,820;0,000;37,100;37,300;9,672;3,156;-14,130;-11,854;-15,394;-12,754;-3,273;26,853;0,000;210,440;Inf;222,000;210,000;-13,508;3,090;-9,234;24,228
1141,000;2,827;0,747;-33,914;3,245;9,417;4,843;35,317;4,456;-25,512;-2,820;0,000;37,100;37,300;9,672;3,156;-14,130;-11,814;-15,326;-12,752;-3,273;26,853;0,000;209,840;Inf;222,000;210,000;-13,533;3,085;-9,232;24,286
1141,500;2,827;0,747;-33,914;3,245;9,417;4,863;35,327;4,473;-25,518;-2,810;0,000;37,113;37,208;9,672;3,156;-14,035;-11,842;-15,305;-12,757;-3,259;26,857;0,000;209,840;Inf;222,000;210,000;-13,506;3,081;-9,244;24,265
1142,000;2,827;0,747;-33,914;3,245;9,417;4,863;35,327;4,473;-25,518;-2,810;0,000;37,100;37,200;9,672;3,156;-14,136;-11,831;-15,315;-12,748;-3,259;26,857;0,000;210,440;Inf;222,000;210,000;-13,485;3,077;-9,242;24,308
1142,500;2,978;0,758;-34,013;3,194;9,491;4,863;35,327;4,473;-25,518;-2,810;0,000;37,100;37,200;9,601;3,042;-14,073;-11,864;-15,354;-12,763;-3,259;26,857;0,000;210,440;Inf;222,000;210,000;-13,507;3,073;-9,250;24,290
1143,000;2,978;0,758;-34,013;3,194;9,491;4,863;35,327;4,473;-25,518;-2,810;0,000;37,100;37,200;9,601;3,042;-14,076;-11,848;-15,364;-12,772;-3,259;26,857;0,000;210,640;Inf;222,000;210,000;-13,514;3,071;-9,264;24,298
1143,500;2,978;0,758;-34,013;3,194;9,491;4,863;35,327;4,473;-25,518;-2,810;0,000;37,100;37,200;9,601;3,042;-14,131;-11,833;-15,334;-12,769;-3,259;26,857;0,000;210,640;Inf;222,000;210,000;-13,515;3,070;-9,230;24,300
1144,000;2,978;0,758;-34,013;3,194;9,491;4,863;35,327;4,473;-25,518;-2,810;0,000;37,100;37,200;9,601;3,042;-14,064;-11,852;-15,364;-12,773;-3,259;26,857;0,000;209,440;Inf;222,000;210,000;-13,517;3,068;-9,226;24,344
1144,500;2,978;0,758;-34,013;3,194;9,491;4,849;35,315;4,456;-25,506;-2,819;0,000;37,099;37,259;9,601;3,042;-14,106;-11,858;-15,386;-12,798;-3,258;26,851;0,000;209,440;Inf;222,000;210,000;-13,513;3,067;-9,242;24,411
1145,000;2,978;0,758;-34,013;3,194;9,491;4,849;35,315;4,456;-25,506;-2,819;0,000;37,100;37,300;9,601;3,042;-14,126;-11,844;-15,376;-12,762;-3,258;26,851;0,000;209,740;Inf;222,000;210,000;-13,537;3,065;-9,247;24,437
1145,500;3,004;0,709;-35,209;3,186;9,491;4,849;35,315;4,456;-25,506;-2,819;0,000;37,100;37,300;9,511;3,273;-14,148;-11,859;-15,387;-12,803;-3,258;26,851;0,000;209,740;Inf;222,000;210,000;-13,527;3,064;-9,227;24,448
1146,000;3,004;0,709;-35,209;3,186;9,491;4,849;35,315;4,456;-25,506;-2,819;0,000;37,100;37,300;9,511;3,273;-14,086;-11,854;-15,378;-12,791;-3,258;26,851;0,000;208,940;Inf;222,000;210,000;-13,549;3,063;-9,241;24,465
1146,500;3,004;0,709;-35,209;3,186;9,491;4,849;35,315;4,456;-25,506;-2,819;0,000;37,100;37,300;9,511;3,273;-14,187;-11,859;-15,399;-12,785;-3,258;26,851;0,000;208,940;Inf;223,000;210,000;-13,527;3,062;-9,252;24,496
1147,000;3,004;0,709;-35,209;3,186;9,491;4,849;35,315;4,456;-25,506;-2,819;0,000;37,100;37,300;9,511;3,273;-14,085;-11,856;-15,365;-12,756;-3,258;26,851;0,000;209,140;Inf;223,000;210,000;-13,558;3,061;-9,255;24,491
1147,500;3,004;0,709;-35,209;3,186;9,491;4,849;35,315;4,456;-25,506;-2,819;0,000;37,100;37,300;9,511;3,273;-14,097;-11,854;-15,327;-12,771;-3,258;26,851;0,000;209,140;Inf;223,000;210,000;-13,515;3,060;-9,240;24,492
1148,000;3,004;0,709;-35,209;3,186;9,491;4,871;35,307;4,450;-25,515;-2,808;0,000;37,087;37,200;9,511;3,273;-14,116;-11,840;-15,373;-12,794;-3,263;26,862;0,000;209,240;Inf;223,000;210,000;-13,512;3,059;-9,245;24,434
1148,500;3,004;0,709;-35,209;3,186;9,491;4,871;35,307;4,450;-25,515;-2,808;0,000;37,100;37,200;9,511;3,273;-14,081;-11,863;-15,350;-12,751;-3,263;26,862;0,000;209,240;Inf;223,000;210,000;-13,531;3,058;-9,259;24,439
1149,000;3,685;0,866;-35,209;3,182;9,498;4,871;35,307;4,450;-25,515;-2,808;0,000;37,100;37,200;9,517;3,313;-14,057;-11,900;-15,340;-12,778;-3,263;26,862;0,000;208,840;Inf;223,000;210,000;-13,511;3,057;-9,261;24,445
1149,500;3,685;0,866;-35,209;3,182;9,498;4,871;35,307;4,450;-25,515;-2,808;0,000;37,100;37,200;9,517;3,313;-14,024;-11,839;-15,318;-12,747;-3,263;26,862;0,000;208,840;Inf;224,000;210,000;-13,519;3,068;-9,249;24,427
1150,000;3,685;0,866;-35,209;3,182;9,498;4,871;35,307;4,450;-25,515;-2,808;0,000;37,100;37,200;9,517;3,313;-14,114;-11,860;-15,390;-12,787;-3,263;26,862;0,000;208,740;Inf;224,000;210,000;-13,482;3,078;-9,252;24,416
1150,500;3,685;0,866;-35,209;3,182;9,498;4,871;35,307;4,450;-25,515;-2,808;0,000;37,100;37,200;9,517;3,313;-14,154;-11,867;-15,400;-12,803;-3,263;26,862;0,000;208,740;Inf;225,000;210,000;-13,538;3,088;-9,247;24,423
1151,000;3,685;0,866;-35,209;3,182;9,498;4,884;35,311;4,449;-25,507;-2,816;0,000;37,070;37,191;9,517;3,313;-14,160;-11,864;-15,397;-12,786;-3,276;26,855;0,000;209,840;Inf;225,000;210,000;-13,556;3,098;-9,265;24,414
1151,500;3,685;0,866;-35,209;3,182;9,498;4,884;35,311;4,449;-25,507;-2,816;0,000;37,100;37,200;9,517;3,313;-14,134;-11,866;-15,388;-12,802;-3,276;26,855;0,000;209,840;Inf;225,000;210,000;-13,552;3,107;-9,265;24,432
1152,000;2,949;0,734;-34,445;3,202;9,505;4,884;35,311;4,449;-25,507;-2,816;0,000;37,100;37,200;9,600;3,045;-14,146;-11,883;-15,425;-12,838;-3,276;26,855;0,000;209,440;Inf;225,000;210,000;-13,590;3,117;-9,273;24,428
1152,500;2,949;0,734;-34,445;3,202;9,505;4,884;35,311;4,449;-25,507;-2,816;0,000;37,100;37,200;9,600;3,045;-14,094;-11,885;-15,370;-12,783;-3,276;26,855;0,000;209,440;Inf;225,000;210,000;-13,573;3,114;-9,272;24,470
1153,000;2,949;0,734;-34,445;3,202;9,505;4,884;35,311;4,449;-25,507;-2,816;0,000;37,100;37,200;9,600;3,045;-14,169;-11,882;-15,409;-12,817;-3,276;26,855;0,000;209,840;Inf;225,000;210,000;-13,533;3,111;-9,271;24,473
1153,500;2,949;0,734;-34,445;3,202;9,505;4,884;35,311;4,449;-25,507;-2,816;0,000;37,100;37,200;9,600;3,045;-14,144;-11,882;-15,414;-12,849;-3,276;26,855;0,000;209,840;Inf;225,000;210,000;-13,569;3,109;-9,257;24,434
1154,000;2,949;0,734;-34,445;3,202;9,505;4,884;35,311;4,449;-25,507;-2,816;0,000;37,100;37,200;9,600;3,045;-14,136;-11,886;-15,374;-12,779;-3,276;26,855;0,000;211,640;Inf;225,000;210,000;-13,572;3,106;-9,302;24,439
1154,500;2,949;0,734;-34,445;3,202;9,505;4,874;35,307;4,452;-25,500;-2,812;0,000;37,064;37,087;9,600;3,045;-14,192;-11,864;-15,413;-12,790;-3,251;26,855;0,000;211,640;Inf;224,000;210,000;-13,544;3,103;-9,267;24,426
1155,000;2,949;0,734;-34,445;3,202;9,505;4,874;35,307;4,452;-25,500;-2,812;0,000;37,100;37,100;9,600;3,045;-14,164;-11,913;-15,448;-12,836;-3,251;26,855;0,000;211,340;Inf;224,000;210,000;-13,565;3,101;-9,268;24,444
1155,500;2,947;0,768;-33,626;3,217;9,424;4,874;35,307;4,452;-25,500;-2,812;0,000;37,100;37,100;9,683;3,226;-14,125;-11,913;-15,406;-12,819;-3,251;26,855;0,000;211,340;Inf;223,000;210,000;-13,590;3,098;-9,285;24,437
1156,000;2,947;0,768;-33,626;3,217;9,424;4,874;35,307;4,452;-25,500;-2,812;0,000;37,100;37,100;9,683;3,226;-14,157;-11,888;-15,398;-12,793;-3,251;26,855;0,000;212,140;Inf;223,000;210,000;-13,566;3,096;-9,297;24,455
1156,500;2,947;0,768;-33,626;3,217;9,424;4,874;35,307;4,452;-25,500;-2,812;0,000;37,100;37,100;9,683;3,226;-14,141;-11,867;-15,352;-12,800;-3,251;26,855;0,000;212,140;Inf;223,000;210,000;-13,559;3,093;-9,285;24,511
1157,000;2,947;0,768;-33,626;3,217;9,424;4,874;35,307;4,452;-25,500;-2,812;0,000;37,100;37,100;9,683;3,226;-14,091;-11,882;-15,375;-12,792;-3,251;26,855;0,000;210,440;Inf;222,000;210,000;-13,540;3,091;-9,279;24,613
1157,500;2,947;0,768;-33,626;3,217;9,424;4,865;35,314;4,452;-25,514;-2,815;0,000;37,047;37,095;9,683;3,226;-14,124;-11,869;-15,380;-12,789;-3,261;26,851;0,000;210,440;Inf;222,000;210,000;-13,535;3,089;-9,286;24,609
1158,000;2,947;0,768;-33,626;3,217;9,424;4,865;35,314;4,452;-25,514;-2,815;0,000;37,000;37,100;9,683;3,226;-14,175;-11,867;-15,388;-12,811;-3,261;26,851;0,000;211,640;Inf;222,000;210,000;-13,540;3,086;-9,281;24,487
1158,500;3,019;0,754;-35,062;3,188;9,434;4,865;35,314;4,452;-25,514;-2,815;0,000;37,000;37,100;9,487;3,137;-14,107;-11,874;-15,387;-12,779;-3,261;26,851;0,000;211,640;Inf;222,000;210,000;-13,560;3,084;-9,260;24,456
1159,000;3,019;0,754;-35,062;3,188;9,434;4,865;35,314;4,452;-25,514;-2,815;0,000;37,000;37,100;9,487;3,137;-14,088;-11,854;-15,354;-12,754;-3,261;26,851;0,000;211,840;Inf;221,000;210,000;-13,537;3,083;-9,277;24,457
1159,500;3,019;0,754;-35,062;3,188;9,434;4,865;35,314;4,452;-25,514;-2,815;0,000;37,000;37,100;9,487;3,137;-14,095;-11,848;-15,327;-12,777;-3,261;26,851;0,000;211,840;Inf;220,000;210,000;-13,512;3,082;-9,269;24,508
1160,000;3,019;0,754;-35,062;3,188;9,434;4,865;35,314;4,452;-25,514;-2,815;0,000;37,000;37,100;9,487;3,137;-14,132;-11,849;-15,327;-12,783;-3,261;26,851;0,000;209,640;Inf;220,000;210,000;-13,512;3,081;-9,251;24,516
1160,500;3,019;0,754;-35,062;3,188;9,434;4,837;35,305;4,461;-25,531;-2,828;0,000;37,026;37,126;9,487;3,137;-14,174;-11,867;-15,396;-12,802;-3,274;26,852;0,000;209,640;Inf;220,000;210,000;-13,523;3,080;-9,273;24,457
1161,000;3,019;0,754;-35,062;3,188;9,434;4,837;35,305;4,461;-25,531;-2,828;0,000;37,000;37,100;9,487;3,137;-14,166;-11,874;-15,428;-12,833;-3,274;26,852;0,000;209,440;Inf;220,000;210,000;-13,560;3,079;-9,268;24,408
1161,500;3,019;0,754;-35,062;3,188;9,434;4,837;35,305;4,461;-25,531;-2,828;0,000;37,000;37,100;9,487;3,137;-14,157;-11,881;-15,415;-12,811;-3,274;26,852;0,000;209,440;Inf;220,000;210,000;-13,575;3,078;-9,268;24,231
1162,000;3,304;0,826;-34,813;3,305;9,511;4,837;35,305;4,461;-25,531;-2,828;0,000;37,000;37,100;9,490;3,106;-14,099;-11,902;-15,384;-12,784;-3,274;26,852;0,000;209,340;Inf;220,000;210,000;-13,566;3,077;-9,264;24,190
1162,500;3,304;0,826;-34,813;3,305;9,511;4,837;35,305;4,461;-25,531;-2,828;0,000;37,000;37,100;9,490;3,106;-14,132;-11,873;-15,354;-12,791;-3,274;26,852;0,000;209,340;Inf;220,000;210,000;-13,542;3,081;-9,264;24,115
1163,000;3,304;0,826;-34,813;3,305;9,511;4,837;35,305;4,461;-25,531;-2,828;0,000;37,000;37,100;9,490;3,106;-14,163;-11,853;-15,342;-12,770;-3,274;26,852;0,000;206,940;Inf;220,000;210,000;-13,537;3,084;-9,263;24,049
1163,500;3,304;0,826;-34,813;3,305;9,511;4,837;35,305;4,461;-25,531;-2,828;0,000;37,000;37,100;9,490;3,106;-14,107;-11,880;-15,382;-12,803;-3,274;26,852;0,000;206,940;Inf;220,000;210,000;-13,532;3,088;-9,280;24,013
1164,000;3,304;0,826;-34,813;3,305;9,511;4,885;35,310;4,459;-25,525;-2,825;0,000;37,019;37,009;9,490;3,106;-14,172;-11,888;-15,466;-12,829;-3,265;26,854;0,000;207,140;Inf;221,000;210,000;-13,543;3,092;-9,257;24,005
1164,500;3,304;0,826;-34,813;3,305;9,511;4,885;35,310;4,459;-25,525;-2,825;0,000;37,000;37,000;9,490;3,106;-14,133;-11,874;-15,417;-12,771;-3,265;26,854;0,000;207,140;Inf;221,000;210,000;-13,588;3,095;-9,269;24,033
1165,000;2,934;0,713;-35,209;3,213;9,613;4,885;35,310;4,459;-25,525;-2,825;0,000;37,000;37,000;9,481;3,177;-14,133;-11,893;-15,430;-12,775;-3,265;26,854;0,000;206,840;Inf;222,000;210,000;-13,549;3,098;-9,274;24,060
1165,500;2,934;0,713;-35,209;3,213;9,613;4,885;35,310;4,459;-25,525;-2,825;0,000;37,000;37,000;9,481;3,177;-14,136;-11,878;-15,365;-12,787;-3,265;26,854;0,000;206,840;Inf;223,000;210,000;-13,558;3,096;-9,256;24,049
1166,000;2,934;0,713;-35,209;3,213;9,613;4,885;35,310;4,459;-25,525;-2,825;0,000;37,000;37,000;9,481;3,177;-14,162;-11,883;-15,413;-12,818;-3,265;26,854;0,000;206,440;Inf;223,000;210,000;-13,541;3,093;-9,257;24,029
1166,500;2,934;0,713;-35,209;3,213;9,613;4,885;35,310;4,459;-25,525;-2,825;0,000;37,000;37,000;9,481;3,177;-14,192;-11,839;-15,419;-12,796;-3,265;26,854;0,000;206,440;Inf;223,000;210,000;-13,569;3,090;-9,271;24,043
1167,000;2,934;0,713;-35,209;3,213;9,613;4,867;35,293;4,449;-25,538;-2,837;0,000;36,999;36,973;9,481;3,177;-14,142;-11,869;-15,371;-12,807;-3,273;26,832;0,000;208,340;Inf;224,000;210,000;-13,562;3,088;-9,255;24,064
1167,500;2,934;0,713;-35,209;3,213;9,613;4,867;35,293;4,449;-25,538;-2,837;0,000;37,000;37,000;9,481;3,177;-14,207;-11,884;-15,413;-12,820;-3,273;26,832;0,000;208,340;Inf;225,000;210,000;-13,547;3,085;-9,269;24,076
1168,000;2,934;0,713;-35,209;3,213;9,613;4,867;35,293;4,449;-25,538;-2,837;0,000;37,000;37,000;9,481;3,177;-14,074;-11,908;-15,380;-12,815;-3,273;26,832;0,000;208,340;Inf;225,000;210,000;-13,581;3,083;-9,275;24,079
1168,500;3,490;0,842;-35,209;3,205;9,464;4,867;35,293;4,449;-25,538;-2,837;0,000;37,000;37,000;9,452;3,284;-14,119;-11,859;-15,350;-12,809;-3,273;26,832;0,000;208,340;Inf;226,000;210,000;-13,544;3,080;-9,273;24,093
1169,000;3,490;0,842;-35,209;3,205;9,464;4,867;35,293;4,449;-25,538;-2,837;0,000;37,000;37,000;9,452;3,284;-14,169;-11,889;-15,408;-12,831;-3,273;26,832;0,000;208,440;Inf;226,000;210,000;-13,534;3,087;-9,276;24,126
1169,500;3,490;0,842;-35,209;3,205;9,464;4,867;35,293;4,449;-25,538;-2,837;0,000;37,000;37,000;9,452;3,284;-14,149;-11,893;-15,438;-12,829;-3,273;26,832;0,000;208,440;Inf;227,000;210,000;-13,574;3,094;-9,267;24,121
1170,000;3,490;0,842;-35,209;3,205;9,464;4,867;35,293;4,449;-25,538;-2,837;0,000;37,000;37,000;9,452;3,284;-14,215;-11,901;-15,481;-12,846;-3,273;26,832;0,000;210,940;Inf;227,000;210,000;-13,577;3,100;-9,270;24,126
1170,500;3,490;0,842;-35,209;3,205;9,464;4,905;35,296;4,442;-25,543;-2,832;0,000;36,996;37,018;9,452;3,284;-14,161;-11,925;-15,432;-12,863;-3,268;26,850;0,000;210,940;Inf;227,000;210,000;-13,611;3,107;-9,273;24,148
1171,000;3,490;0,842;-35,209;3,205;9,464;4,905;35,296;4,442;-25,543;-2,832;0,000;37,000;37,000;9,452;3,284;-14,239;-11,885;-15,455;-12,832;-3,268;26,850;0,000;211,740;Inf;227,000;210,000;-13,595;3,113;-9,290;24,149
1171,500;2,797;0,665;-35,209;3,198;9,493;4,905;35,296;4,442;-25,543;-2,832;0,000;37,000;37,000;9,411;3,286;-14,202;-11,895;-15,427;-12,843;-3,268;26,850;0,000;211,740;Inf;226,000;210,000;-13,603;3,119;-9,273;24,176
1172,000;2,797;0,665;-35,209;3,198;9,493;4,905;35,296;4,442;-25,543;-2,832;0,000;37,000;37,000;9,411;3,286;-14,225;-11,918;-15,497;-12,864;-3,268;26,850;0,000;212,540;Inf;226,000;210,000;-13,592;3,114;-9,289;24,179
1172,500;2,797;0,665;-35,209;3,198;9,493;4,905;35,296;4,442;-25,543;-2,832;0,000;37,000;37,000;9,411;3,286;-14,185;-11,929;-15,447;-12,859;-3,268;26,850;0,000;212,540;Inf;226,000;210,000;-13,626;3,109;-9,277;24,229
1173,000;2,797;0,665;-35,209;3,198;9,493;4,905;35,296;4,442;-25,543;-2,832;0,000;37,000;37,000;9,411;3,286;-14,225;-11,861;-15,425;-12,786;-3,268;26,850;0,000;214,440;Inf;225,000;210,000;-13,605;3,104;-9,310;24,349
1173,500;2,797;0,665;-35,209;3,198;9,493;4,865;35,290;4,451;-25,551;-2,846;0,000;36,964;36,983;9,411;3,286;-14,180;-11,905;-15,429;-12,833;-3,285;26,833;0,000;214,440;Inf;225,000;210,000;-13,574;3,099;-9,307;24,476
1174,000;2,797;0,665;-35,209;3,198;9,493;4,865;35,290;4,451;-25,551;-2,846;0,000;37,000;37,000;9,411;3,286;-14,185;-11,872;-15,416;-12,819;-3,285;26,833;0,000;214,340;Inf;224,000;210,000;-13,586;3,094;-9,281;24,771
1174,500;2,827;0,733;-34,517;3,236;9,365;4,865;35,290;4,451;-25,551;-2,846;0,000;37,000;37,000;9,595;3,207;-14,209;-11,926;-15,468;-12,838;-3,285;26,833;0,000;214,340;Inf;224,000;210,000;-13,573;3,089;-9,290;24,905
1175,000;2,827;0,733;-34,517;3,236;9,365;4,865;35,290;4,451;-25,551;-2,846;0,000;37,000;37,000;9,595;3,207;-14,147;-11,911;-15,372;-12,834;-3,285;26,833;0,000;215,040;Inf;223,000;210,000;-13,610;3,084;-9,306;24,995
1175,500;2,827;0,733;-34,517;3,236;9,365;4,865;35,290;4,451;-25,551;-2,846;0,000;37,000;37,000;9,595;3,207;-14,097;-11,898;-15,349;-12,788;-3,285;26,833;0,000;215,040;Inf;223,000;210,000;-13,566;3,080;-9,302;25,068
1176,000;2,827;0,733;-34,517;3,236;9,365;4,865;35,290;4,451;-25,551;-2,846;0,000;37,000;37,000;9,595;3,207;-14,185;-11,901;-15,383;-12,838;-3,285;26,833;0,000;211,440;Inf;222,000;210,000;-13,533;3,076;-9,308;25,045
1176,500;2,827;0,733;-34,517;3,236;9,365;4,865;35,290;4,451;-25,551;-2,846;0,000;37,000;37,000;9,595;3,207;-14,161;-11,892;-15,394;-12,824;-3,285;26,833;0,000;211,440;Inf;222,000;210,000;-13,577;3,072;-9,307;25,039
1177,000;2,827;0,733;-34,517;3,236;9,365;4,851;35,293;4,453;-25,559;-2,826;0,000;36,950;36,925;9,595;3,207;-14,175;-11,872;-15,334;-12,796;-3,272;26,831;0,000;210,640;Inf;222,000;210,000;-13,568;3,068;-9,311;24,983
1177,500;2,827;0,733;-34,517;3,236;9,365;4,851;35,293;4,453;-25,559;-2,826;0,000;36,900;36,900;9,595;3,207;-14,109;-11,910;-15,390;-12,843;-3,272;26,831;0,000;210,640;Inf;222,000;210,000;-13,544;3,064;-9,298;24,910
1178,000;2,639;0,614;-35,209;3,187;9,581;4,851;35,293;4,453;-25,559;-2,826;0,000;36,900;36,900;9,467;3,235;-14,143;-11,902;-15,390;-12,849;-3,272;26,831;0,000;210,040;Inf;222,000;210,000;-13,563;3,060;-9,301;24,820
1178,500;2,639;0,614;-35,209;3,187;9,581;4,851;35,293;4,453;-25,559;-2,826;0,000;36,900;36,900;9,467;3,235;-14,114;-11,902;-15,389;-12,848;-3,272;26,831;0,000;210,040;Inf;222,000;210,000;-13,571;3,053;-9,290;24,788
1179,000;2,639;0,614;-35,209;3,187;9,581;4,851;35,293;4,453;-25,559;-2,826;0,000;36,900;36,900;9,467;3,235;-14,125;-11,902;-15,413;-12,832;-3,272;26,831;0,000;209,840;Inf;222,000;210,000;-13,563;3,046;-9,294;24,750
1179,500;2,639;0,614;-35,209;3,187;9,581;4,851;35,293;4,453;-25,559;-2,826;0,000;36,900;36,900;9,467;3,235;-14,189;-11,878;-15,372;-12,809;-3,272;26,831;0,000;209,840;Inf;222,000;210,000;-13,568;3,040;-9,283;24,688
1180,000;2,639;0,614;-35,209;3,187;9,581;4,822;35,284;4,441;-25,566;-2,820;0,000;36,930;36,897;9,467;3,235;-14,145;-11,909;-15,436;-12,831;-3,284;26,827;0,000;210,040;Inf;222,000;210,000;-13,562;3,033;-9,292;24,683
1180,500;2,639;0,614;-35,209;3,187;9,581;4,822;35,284;4,441;-25,566;-2,820;0,000;36,900;36,900;9,467;3,235;-14,179;-11,875;-15,363;-12,814;-3,284;26,827;0,000;210,040;Inf;222,000;210,000;-13,580;3,027;-9,288;24,687
1181,000;3,752;0,899;-35,197;3,181;9,447;4,822;35,284;4,441;-25,566;-2,820;0,000;36,900;36,900;9,562;3,285;-14,103;-11,891;-15,390;-12,800;-3,284;26,827;0,000;209,940;Inf;222,000;210,000;-13,558;3,020;-9,288;24,673
1181,500;3,752;0,899;-35,197;3,181;9,447;4,822;35,284;4,441;-25,566;-2,820;0,000;36,900;36,900;9,562;3,285;-14,137;-11,876;-15,360;-12,792;-3,284;26,827;0,000;209,940;Inf;222,000;210,000;-13,546;3,032;-9,278;24,656
1182,000;3,752;0,899;-35,197;3,181;9,447;4,822;35,284;4,441;-25,566;-2,820;0,000;36,900;36,900;9,562;3,285;-14,103;-11,905;-15,390;-12,803;-3,284;26,827;0,000;209,640;Inf;222,000;210,000;-13,541;3,044;-9,302;24,618
1182,500;3,752;0,899;-35,197;3,181;9,447;4,822;35,284;4,441;-25,566;-2,820;0,000;36,900;36,900;9,562;3,285;-14,210;-11,912;-15,415;-12,824;-3,284;26,827;0,000;209,640;Inf;222,000;210,000;-13,550;3,056;-9,291;24,560
1183,000;3,752;0,899;-35,197;3,181;9,447;4,822;35,284;4,441;-25,566;-2,820;0,000;36,900;36,900;9,562;3,285;-14,188;-11,898;-15,456;-12,827;-3,284;26,827;0,000;210,440;Inf;222,000;210,000;-13,590;3,067;-9,278;24,424
1183,500;3,752;0,899;-35,197;3,181;9,447;4,844;35,289;4,454;-25,559;-2,819;0,000;36,924;36,930;9,562;3,285;-14,224;-11,874;-15,432;-12,850;-3,283;26,834;0,000;210,440;Inf;222,000;210,000;-13,592;3,078;-9,286;24,338
1184,000;3,752;0,899;-35,197;3,181;9,447;4,844;35,289;4,454;-25,559;-2,819;0,000;36,900;36,900;9,562;3,285;-14,258;-11,895;-15,458;-12,868;-3,283;26,834;0,000;210,340;Inf;222,000;210,000;-13,595;3,089;-9,289;24,215
1184,500;2,586;0,690;-33,241;3,239;9,415;4,844;35,289;4,454;-25,559;-2,819;0,000;36,900;36,900;9,725;3,136;-14,204;-11,918;-15,483;-12,850;-3,283;26,834;0,000;210,340;Inf;222,000;210,000;-13,620;3,100;-9,288;24,140
1185,000;2,586;0,690;-33,241;3,239;9,415;4,844;35,289;4,454;-25,559;-2,819;0,000;36,900;36,900;9,725;3,136;-14,218;-11,903;-15,447;-12,857;-3,283;26,834;0,000;210,240;Inf;222,000;210,000;-13,614;3,092;-9,291;24,076
1185,500;2,586;0,690;-33,241;3,239;9,415;4,844;35,289;4,454;-25,559;-2,819;0,000;36,900;36,900;9,725;3,136;-14,259;-11,891;-15,463;-12,846;-3,283;26,834;0,000;210,240;Inf;222,000;210,000;-13,606;3,084;-9,278;24,016
1186,000;2,586;0,690;-33,241;3,239;9,415;4,844;35,289;4,454;-25,559;-2,819;0,000;36,900;36,900;9,725;3,136;-14,204;-11,899;-15,459;-12,869;-3,283;26,834;0,000;209,840;Inf;222,000;210,000;-13,615;3,075;-9,285;23,975
1186,500;2,586;0,690;-33,241;3,239;9,415;4,898;35,276;4,460;-25,560;-2,823;0,000;36,903;36,832;9,725;3,136;-14,132;-11,911;-15,436;-12,837;-3,286;26,830;0,000;209,840;Inf;222,000;210,000;-13,608;3,067;-9,311;23,949
1187,000;2,586;0,690;-33,241;3,239;9,415;4,898;35,276;4,460;-25,560;-2,823;0,000;36,900;36,800;9,725;3,136;-14,172;-11,911;-15,427;-12,860;-3,286;26,830;0,000;209,940;Inf;222,000;210,000;-13,579;3,059;-9,298;23,898
1187,500;3,036;0,813;-34,091;3,301;9,481;4,898;35,276;4,460;-25,560;-2,823;0,000;36,900;36,800;9,580;3,064;-14,159;-11,898;-15,389;-12,827;-3,286;26,830;0,000;209,940;Inf;222,000;210,000;-13,593;3,052;-9,337;23,856
1188,000;3,036;0,813;-34,091;3,301;9,481;4,898;35,276;4,460;-25,560;-2,823;0,000;36,900;36,800;9,580;3,064;-14,179;-11,891;-15,385;-12,846;-3,286;26,830;0,000;209,740;Inf;222,000;210,000;-13,569;3,051;-9,304;23,842
1188,500;3,036;0,813;-34,091;3,301;9,481;4,898;35,276;4,460;-25,560;-2,823;0,000;36,900;36,800;9,580;3,064;-14,176;-11,890;-15,414;-12,821;-3,286;26,830;0,000;209,740;Inf;222,000;210,000;-13,575;3,051;-9,319;23,913
1189,000;3,036;0,813;-34,091;3,301;9,481;4,898;35,276;4,460;-25,560;-2,823;0,000;36,900;36,800;9,580;3,064;-14,218;-11,882;-15,402;-12,819;-3,286;26,830;0,000;209,640;Inf;222,000;210,000;-13,575;3,051;-9,296;23,942
1189,500;3,036;0,813;-34,091;3,301;9,481;4,900;35,293;4,472;-25,565;-2,825;0,000;36,897;36,932;9,580;3,064;-14,189;-11,894;-15,412;-12,843;-3,277;26,828;0,000;209,640;Inf;222,000;210,000;-13,580;3,051;-9,324;23,970
1190,000;3,036;0,813;-34,091;3,301;9,481;4,900;35,293;4,472;-25,565;-2,825;0,000;36,900;36,900;9,580;3,064;-14,150;-11,908;-15,422;-12,846;-3,277;26,828;0,000;209,440;Inf;222,000;210,000;-13,585;3,050;-9,321;23,920
1190,500;3,036;0,813;-34,091;3,301;9,481;4,900;35,293;4,472;-25,565;-2,825;0,000;36,900;36,900;9,580;3,064;-14,126;-11,913;-15,399;-12,838;-3,277;26,828;0,000;209,440;Inf;222,000;210,000;-13,581;3,050;-9,313;23,929
1191,000;3,838;0,878;-35,209;3,200;9,514;4,900;35,293;4,472;-25,565;-2,825;0,000;36,900;36,900;9,513;3,240;-14,223;-11,909;-15,421;-12,831;-3,277;26,828;0,000;208,740;Inf;223,000;210,000;-13,569;3,050;-9,332;23,905
1191,500;3,838;0,878;-35,209;3,200;9,514;4,900;35,293;4,472;-25,565;-2,825;0,000;36,900;36,900;9,513;3,240;-14,234;-11,914;-15,443;-12,859;-3,277;26,828;0,000;208,740;Inf;223,000;210,000;-13,596;3,063;-9,317;23,905
1192,000;3,838;0,878;-35,209;3,200;9,514;4,900;35,293;4,472;-25,565;-2,825;0,000;36,900;36,900;9,513;3,240;-14,223;-11,887;-15,415;-12,843;-3,277;26,828;0,000;209,140;Inf;223,000;210,000;-13,612;3,076;-9,334;23,899
1192,500;3,838;0,878;-35,209;3,200;9,514;4,900;35,293;4,472;-25,565;-2,825;0,000;36,900;36,900;9,513;3,240;-14,227;-11,950;-15,486;-12,884;-3,277;26,828;0,000;209,140;Inf;223,000;210,000;-13,592;3,088;-9,329;23,893
1193,000;3,838;0,878;-35,209;3,200;9,514;4,893;35,286;4,465;-25,530;-2,818;0,000;36,884;36,868;9,513;3,240;-14,223;-11,940;-15,513;-12,895;-3,284;26,831;0,000;209,840;Inf;223,000;210,000;-13,637;3,100;-9,320;23,909
1193,500;3,838;0,878;-35,209;3,200;9,514;4,893;35,286;4,465;-25,530;-2,818;0,000;36,900;36,900;9,513;3,240;-14,287;-11,924;-15,501;-12,882;-3,284;26,831;0,000;209,840;Inf;223,000;210,000;-13,643;3,113;-9,322;23,847
1194,000;2,158;0,588;-33,222;3,226;9,400;4,893;35,286;4,465;-25,530;-2,818;0,000;36,900;36,900;9,755;3,147;-14,274;-11,952;-15,529;-12,906;-3,284;26,831;0,000;209,540;Inf;223,000;210,000;-13,649;3,124;-9,346;23,850
1194,500;2,158;0,588;-33,222;3,226;9,400;4,893;35,286;4,465;-25,530;-2,818;0,000;36,900;36,900;9,755;3,147;-14,211;-11,901;-15,445;-12,845;-3,284;26,831;0,000;209,540;Inf;223,000;210,000;-13,665;3,109;-9,330;23,887
1195,000;2,158;0,588;-33,222;3,226;9,400;4,893;35,286;4,465;-25,530;-2,818;0,000;36,900;36,900;9,755;3,147;-14,200;-11,852;-15,370;-12,794;-3,284;26,831;0,000;208,940;Inf;224,000;210,000;-13,600;3,093;-9,309;23,889
1195,500;2,158;0,588;-33,222;3,226;9,400;4,893;35,286;4,465;-25,530;-2,818;0,000;36,900;36,900;9,755;3,147;-14,196;-11,927;-15,408;-12,834;-3,284;26,831;0,000;208,940;Inf;224,000;210,000;-13,554;3,078;-9,324;23,917
1196,000;2,158;0,588;-33,222;3,226;9,400;4,905;35,276;4,449;-25,558;-2,835;0,000;36,860;36,831;9,755;3,147;-14,219;-11,911;-15,436;-12,851;-3,290;26,822;0,000;210,440;Inf;224,000;210,000;-13,591;3,063;-9,341;23,934
1196,500;2,158;0,588;-33,222;3,226;9,400;4,905;35,276;4,449;-25,558;-2,835;0,000;36,900;36,800;9,755;3,147;-14,198;-11,951;-15,492;-12,892;-3,290;26,822;0,000;210,440;Inf;224,000;210,000;-13,604;3,048;-9,338;23,918
1197,000;2,158;0,588;-33,222;3,226;9,400;4,905;35,276;4,449;-25,558;-2,835;0,000;36,900;36,800;9,755;3,147;-14,222;-11,919;-15,458;-12,869;-3,290;26,822;0,000;211,040;Inf;223,000;210,000;-13,633;3,033;-9,324;23,907
1197,500;2,774;0,706;-33,868;3,265;9,543;4,905;35,276;4,449;-25,558;-2,835;0,000;36,900;36,800;9,638;3,140;-14,251;-11,911;-15,424;-12,839;-3,290;26,822;0,000;211,040;Inf;223,000;210,000;-13,617;3,019;-9,329;23,933
1198,000;2,774;0,706;-33,868;3,265;9,543;4,905;35,276;4,449;-25,558;-2,835;0,000;36,900;36,800;9,638;3,140;-14,221;-11,907;-15,432;-12,847;-3,290;26,822;0,000;210,440;Inf;223,000;210,000;-13,606;3,015;-9,340;23,967
1198,500;2,774;0,706;-33,868;3,265;9,543;4,905;35,276;4,449;-25,558;-2,835;0,000;36,900;36,800;9,638;3,140;-14,216;-11,919;-15,446;-12,856;-3,290;26,822;0,000;210,440;Inf;223,000;210,000;-13,602;3,011;-9,344;24,028
1199,000;2,774;0,706;-33,868;3,265;9,543;4,905;35,276;4,449;-25,558;-2,835;0,000;36,900;36,800;9,638;3,140;-14,266;-11,947;-15,507;-12,901;-3,290;26,822;0,000;211,040;Inf;222,000;210,000;-13,609;3,007;-9,326;24,065
1199,500;2,774;0,706;-33,868;3,265;9,543;4,873;35,285;4,466;-25,536;-2,836;0,000;36,856;36,780;9,638;3,140;-14,204;-11,934;-15,502;-12,879;-3,298;26,824;0,000;211,040;Inf;222,000;210,000;-13,655;3,003;-9,353;24,097
1200,000;2,774;0,706;-33,868;3,265;9,543;4,873;35,285;4,466;-25,536;-2,836;0,000;36,900;36,800;9,638;3,140;-14,237;-11,956;-15,516;-12,874;-3,298;26,824;0,000;212,140;Inf;221,000;210,000;-13,630;2,999;-9,334;24,139
1200,500;2,407;0,632;-34,715;3,183;9,482;4,873;35,285;4,466;-25,536;-2,836;0,000;36,900;36,800;9,609;3,267;-14,242;-11,931;-15,490;-12,887;-3,298;26,824;0,000;212,140;Inf;221,000;210,000;-13,646;2,996;-9,333;24,138
1201,000;2,407;0,632;-34,715;3,183;9,482;4,873;35,285;4,466;-25,536;-2,836;0,000;36,900;36,800;9,609;3,267;-14,264;-11,945;-15,490;-12,890;-3,298;26,824;0,000;211,640;Inf;220,000;210,000;-13,637;2,986;-9,328;24,139
1201,500;2,407;0,632;-34,715;3,183;9,482;4,873;35,285;4,466;-25,536;-2,836;0,000;36,900;36,800;9,609;3,267;-14,231;-11,907;-15,421;-12,838;-3,298;26,824;0,000;211,640;Inf;220,000;210,000;-13,647;2,977;-9,344;24,108
1202,000;2,407;0,632;-34,715;3,183;9,482;4,873;35,285;4,466;-25,536;-2,836;0,000;36,900;36,800;9,609;3,267;-14,237;-11,964;-15,443;-12,867;-3,298;26,824;0,000;208,740;Inf;221,000;210,000;-13,628;2,958;-9,342;24,101
1202,500;2,407;0,632;-34,715;3,183;9,482;4,901;35,291;4,486;-25,539;-2,839;0,000;36,852;36,820;9,609;3,267;-14,208;-11,944;-15,490;-12,883;-3,282;26,836;0,000;208,740;Inf;221,000;210,000;-13,628;2,958;-9,332;24,079
1203,000;2,407;0,632;-34,715;3,183;9,482;4,901;35,291;4,486;-25,539;-2,839;0,000;36,900;36,800;9,609;3,267;-14,199;-11,964;-15,455;-12,870;-3,282;26,836;0,000;209,040;Inf;221,000;210,000;-13,631;2,949;-9,335;24,049
1203,500;3,168;0,780;-34,991;3,219;9,501;4,901;35,291;4,486;-25,539;-2,839;0,000;36,900;36,800;9,605;3,290;-14,192;-11,962;-15,468;-12,857;-3,282;26,836;0,000;209,040;Inf;221,000;210,000;-13,622;2,940;-9,342;23,966
1204,000;3,168;0,780;-34,991;3,219;9,501;4,901;35,291;4,486;-25,539;-2,839;0,000;36,900;36,800;9,605;3,290;-14,182;-11,946;-15,449;-12,868;-3,282;26,836;0,000;208,940;Inf;222,000;210,000;-13,619;2,944;-9,348;23,945
1204,500;3,168;0,780;-34,991;3,219;9,501;4,901;35,291;4,486;-25,539;-2,839;0,000;36,900;36,800;9,605;3,290;-14,205;-11,946;-15,466;-12,871;-3,282;26,836;0,000;208,940;Inf;222,000;210,000;-13,612;2,948;-9,339;23,872
1205,000;3,168;0,780;-34,991;3,219;9,501;4,901;35,291;4,486;-25,539;-2,839;0,000;36,900;36,800;9,605;3,290;-14,216;-11,952;-15,473;-12,896;-3,282;26,836;0,000;208,940;Inf;223,000;210,000;-13,622;2,951;-9,358;23,890
1205,500;3,168;0,780;-34,991;3,219;9,501;4,901;35,291;4,486;-25,539;-2,839;0,000;36,900;36,800;9,605;3,290;-14,150;-11,913;-15,428;-12,833;-3,282;26,836;0,000;208,940;Inf;223,000;210,000;-13,634;2,955;-9,339;23,885
1206,000;3,168;0,780;-34,991;3,219;9,501;4,909;35,295;4,455;-25,554;-2,828;0,000;36,857;36,812;9,605;3,290;-14,210;-11,967;-15,465;-12,872;-3,274;26,837;0,000;208,440;Inf;224,000;210,000;-13,581;2,958;-9,336;23,865
1206,500;3,168;0,780;-34,991;3,219;9,501;4,909;35,295;4,455;-25,554;-2,828;0,000;36,900;36,800;9,605;3,290;-14,236;-11,909;-15,430;-12,833;-3,274;26,837;0,000;208,440;Inf;224,000;210,000;-13,628;2,962;-9,340;23,849
1207,000;3,043;0,763;-34,154;3,217;9,562;4,909;35,295;4,455;-25,554;-2,828;0,000;36,900;36,800;9,623;3,143;-14,219;-11,975;-15,482;-12,882;-3,274;26,837;0,000;208,440;Inf;225,000;210,000;-13,602;2,965;-9,337;23,794
1207,500;3,043;0,763;-34,154;3,217;9,562;4,909;35,295;4,455;-25,554;-2,828;0,000;36,900;36,800;9,623;3,143;-14,181;-11,956;-15,436;-12,848;-3,274;26,837;0,000;208,440;Inf;225,000;210,000;-13,640;2,966;-9,345;23,751
1208,000;3,043;0,763;-34,154;3,217;9,562;4,909;35,295;4,455;-25,554;-2,828;0,000;36,900;36,800;9,623;3,143;-14,247;-11,952;-15,445;-12,882;-3,274;26,837;0,000;211,240;Inf;224,000;210,000;-13,605;2,968;-9,340;23,714
1208,500;3,043;0,763;-34,154;3,217;9,562;4,909;35,295;4,455;-25,554;-2,828;0,000;36,900;36,800;9,623;3,143;-14,275;-11,932;-15,471;-12,854;-3,274;26,837;0,000;211,240;Inf;224,000;210,000;-13,632;2,969;-9,350;23,707
1209,000;3,043;0,763;-34,154;3,217;9,562;4,955;35,301;4,467;-25,539;-2,830;0,000;36,856;36,820;9,623;3,143;-14,192;-11,961;-15,478;-12,876;-3,282;26,845;0,000;210,840;Inf;224,000;210,000;-13,633;2,970;-9,346;23,726
1209,500;3,043;0,763;-34,154;3,217;9,562;4,955;35,301;4,467;-25,539;-2,830;0,000;36,900;36,800;9,623;3,143;-14,246;-11,959;-15,413;-12,862;-3,282;26,845;0,000;210,840;Inf;224,000;210,000;-13,627;2,971;-9,345;23,712
1210,000;3,567;0,821;-35,209;3,153;9,546;4,955;35,301;4,467;-25,539;-2,830;0,000;36,900;36,800;9,509;3,276;-14,215;-11,979;-15,497;-12,886;-3,282;26,845;0,000;210,640;Inf;224,000;210,000;-13,620;2,972;-9,352;23,707
1210,500;3,567;0,821;-35,209;3,153;9,546;4,955;35,301;4,467;-25,539;-2,830;0,000;36,900;36,800;9,509;3,276;-14,199;-11,963;-15,436;-12,865;-3,282;26,845;0,000;210,640;Inf;224,000;210,000;-13,644;2,982;-9,355;23,706
1211,000;3,567;0,821;-35,209;3,153;9,546;4,955;35,301;4,467;-25,539;-2,830;0,000;36,900;36,800;9,509;3,276;-14,239;-11,940;-15,452;-12,872;-3,282;26,845;0,000;211,340;Inf;223,000;210,000;-13,616;2,992;-9,332;23,733
1211,500;3,567;0,821;-35,209;3,153;9,546;4,955;35,301;4,467;-25,539;-2,830;0,000;36,900;36,800;9,509;3,276;-14,203;-11,945;-15,448;-12,879;-3,282;26,845;0,000;211,340;Inf;223,000;210,000;-13,626;3,001;-9,343;23,756
1212,000;3,567;0,821;-35,209;3,153;9,546;4,955;35,301;4,467;-25,539;-2,830;0,000;36,900;36,800;9,509;3,276;-14,206;-11,927;-15,436;-12,838;-3,282;26,845;0,000;210,940;Inf;223,000;210,000;-13,619;3,010;-9,338;23,885
1212,500;3,567;0,821;-35,209;3,153;9,546;4,906;35,294;4,456;-25,551;-2,830;0,000;36,851;36,876;9,509;3,276;-14,204;-11,940;-15,462;-12,881;-3,289;26,837;0,000;210,940;Inf;223,000;210,000;-13,601;3,020;-9,345;23,959
1213,000;3,567;0,821;-35,209;3,153;9,546;4,906;35,294;4,456;-25,551;-2,830;0,000;36,900;36,900;9,509;3,276;-14,235;-11,932;-15,451;-12,866;-3,289;26,837;0,000;210,840;Inf;223,000;210,000;-13,622;3,029;-9,341;23,995
1213,500;3,201;0,775;-35,209;3,199;9,634;4,906;35,294;4,456;-25,551;-2,830;0,000;36,900;36,900;9,450;3,183;-14,154;-11,939;-15,451;-12,846;-3,289;26,837;0,000;210,840;Inf;223,000;210,000;-13,621;3,037;-9,328;24,101
1214,000;3,201;0,775;-35,209;3,199;9,634;4,906;35,294;4,456;-25,551;-2,830;0,000;36,900;36,900;9,450;3,183;-14,160;-11,932;-15,384;-12,844;-3,289;26,837;0,000;211,040;Inf;222,000;210,000;-13,597;3,040;-9,338;24,185
1214,500;3,201;0,775;-35,209;3,199;9,634;4,906;35,294;4,456;-25,551;-2,830;0,000;36,900;36,900;9,450;3,183;-14,227;-11,913;-15,419;-12,854;-3,289;26,837;0,000;211,040;Inf;222,000;210,000;-13,580;3,043;-9,325;24,210
1215,000;3,201;0,775;-35,209;3,199;9,634;4,906;35,294;4,456;-25,551;-2,830;0,000;36,900;36,900;9,450;3,183;-14,176;-11,938;-15,490;-12,882;-3,289;26,837;0,000;210,040;Inf;222,000;210,000;-13,603;3,045;-9,330;24,234
1215,500;3,201;0,775;-35,209;3,199;9,634;4,861;35,292;4,459;-25,558;-2,830;0,000;36,845;36,865;9,450;3,183;-14,223;-11,935;-15,439;-12,855;-3,296;26,827;0,000;210,040;Inf;222,000;210,000;-13,621;3,048;-9,322;24,373
1216,000;3,201;0,775;-35,209;3,199;9,634;4,861;35,292;4,459;-25,558;-2,830;0,000;36,800;36,900;9,450;3,183;-14,216;-11,934;-15,478;-12,891;-3,296;26,827;0,000;209,540;Inf;222,000;210,000;-13,613;3,050;-9,330;24,410
1216,500;2,721;0,699;-34,102;3,233;9,445;4,861;35,292;4,459;-25,558;-2,830;0,000;36,800;36,900;9,602;3,036;-14,232;-11,944;-15,492;-12,876;-3,296;26,827;0,000;209,540;Inf;222,000;210,000;-13,630;3,053;-9,329;24,445
1217,000;2,721;0,699;-34,102;3,233;9,445;4,861;35,292;4,459;-25,558;-2,830;0,000;36,800;36,900;9,602;3,036;-14,220;-11,955;-15,465;-12,902;-3,296;26,827;0,000;210,140;Inf;222,000;210,000;-13,636;3,047;-9,327;24,492
1217,500;2,721;0,699;-34,102;3,233;9,445;4,861;35,292;4,459;-25,558;-2,830;0,000;36,800;36,900;9,602;3,036;-14,186;-11,948;-15,457;-12,901;-3,296;26,827;0,000;210,140;Inf;222,000;210,000;-13,635;3,042;-9,349;24,508
1218,000;2,721;0,699;-34,102;3,233;9,445;4,861;35,292;4,459;-25,558;-2,830;0,000;36,800;36,900;9,602;3,036;-14,258;-11,976;-15,513;-12,911;-3,296;26,827;0,000;209,240;Inf;222,000;210,000;-13,623;3,037;-9,346;24,538
1218,500;2,721;0,699;-34,102;3,233;9,445;4,860;35,299;4,464;-25,546;-2,828;0,000;36,856;36,972;9,602;3,036;-14,282;-11,926;-15,494;-12,893;-3,292;26,827;0,000;209,240;Inf;222,000;210,000;-13,665;3,032;-9,332;24,576
1219,000;2,721;0,699;-34,102;3,233;9,445;4,860;35,299;4,464;-25,546;-2,828;0,000;36,900;37,000;9,602;3,036;-14,292;-11,908;-15,450;-12,849;-3,292;26,827;0,000;209,340;Inf;222,000;210,000;-13,649;3,027;-9,364;24,609
1219,500;2,721;0,699;-34,102;3,233;9,445;4,860;35,299;4,464;-25,546;-2,828;0,000;36,900;37,000;9,602;3,036;-14,240;-11,941;-15,437;-12,889;-3,292;26,827;0,000;209,340;Inf;222,000;210,000;-13,625;3,022;-9,346;24,626
1220,000;3,246;0,793;-35,209;3,254;9,541;4,860;35,299;4,464;-25,546;-2,828;0,000;36,900;37,000;9,463;3,161;-14,269;-11,952;-15,488;-12,892;-3,292;26,827;0,000;209,540;Inf;222,000;210,000;-13,627;3,017;-9,364;24,669
1220,500;3,246;0,793;-35,209;3,254;9,541;4,860;35,299;4,464;-25,546;-2,828;0,000;36,900;37,000;9,463;3,161;-14,275;-11,972;-15,513;-12,918;-3,292;26,827;0,000;209,540;Inf;222,000;210,000;-13,650;3,020;-9,347;24,658
1221,000;3,246;0,793;-35,209;3,254;9,541;4,860;35,299;4,464;-25,546;-2,828;0,000;36,900;37,000;9,463;3,161;-14,229;-11,970;-15,439;-12,889;-3,292;26,827;0,000;209,740;Inf;222,000;210,000;-13,669;3,024;-9,366;24,654
1221,500;3,246;0,793;-35,209;3,254;9,541;4,860;35,299;4,464;-25,546;-2,828;0,000;36,900;37,000;9,463;3,161;-14,122;-11,936;-15,379;-12,842;-3,292;26,827;0,000;209,740;Inf;222,000;210,000;-13,632;3,028;-9,353;24,684
1222,000;3,246;0,793;-35,209;3,254;9,541;4,905;35,298;4,468;-25,585;-2,845;0,000;36,862;36,972;9,463;3,161;-14,208;-11,899;-15,376;-12,841;-3,285;26,839;0,000;210,140;Inf;222,000;210,000;-13,570;3,031;-9,360;24,715
1222,500;3,246;0,793;-35,209;3,254;9,541;4,905;35,298;4,468;-25,585;-2,845;0,000;36,900;37,000;9,463;3,161;-14,208;-11,959;-15,476;-12,869;-3,285;26,839;0,000;210,140;Inf;222,000;210,000;-13,581;3,035;-9,369;24,730
1223,000;3,349;0,865;-33,802;3,189;9,404;4,905;35,298;4,468;-25,585;-2,845;0,000;36,900;37,000;9,695;3,220;-14,211;-11,919;-15,445;-12,854;-3,285;26,839;0,000;209,840;Inf;222,000;210,000;-13,628;3,038;-9,365;24,737
1223,500;3,349;0,865;-33,802;3,189;9,404;4,905;35,298;4,468;-25,585;-2,845;0,000;36,900;37,000;9,695;3,220;-14,171;-11,976;-15,448;-12,888;-3,285;26,839;0,000;209,840;Inf;222,000;210,000;-13,607;3,043;-9,360;24,726
1224,000;3,349;0,865;-33,802;3,189;9,404;4,905;35,298;4,468;-25,585;-2,845;0,000;36,900;37,000;9,695;3,220;-14,242;-11,974;-15,476;-12,899;-3,285;26,839;0,000;209,840;Inf;222,000;210,000;-13,621;3,048;-9,358;24,717
1224,500;3,349;0,865;-33,802;3,189;9,404;4,905;35,298;4,468;-25,585;-2,845;0,000;36,900;37,000;9,695;3,220;-14,270;-11,957;-15,537;-12,886;-3,285;26,839;0,000;209,840;Inf;222,000;210,000;-13,648;3,053;-9,351;24,734
1225,000;3,349;0,865;-33,802;3,189;9,404;4,898;35,301;4,475;-25,531;-2,824;0,000;36,867;37,020;9,695;3,220;-14,211;-11,967;-15,480;-12,890;-3,274;26,848;0,000;209,840;Inf;222,000;210,000;-13,663;3,058;-9,358;24,715
1225,500;3,349;0,865;-33,802;3,189;9,404;4,898;35,301;4,475;-25,531;-2,824;0,000;36,900;37,000;9,695;3,220;-14,214;-11,955;-15,440;-12,867;-3,274;26,848;0,000;209,840;Inf;222,000;210,000;-13,637;3,063;-9,364;24,700
1226,000;3,349;0,865;-33,802;3,189;9,404;4,898;35,301;4,475;-25,531;-2,824;0,000;36,900;37,000;9,695;3,220;-14,227;-11,975;-15,465;-12,881;-3,274;26,848;0,000;209,740;Inf;222,000;210,000;-13,619;3,068;-9,351;24,633
1226,500;2,816;0,760;-34,333;3,233;9,483;4,898;35,301;4,475;-25,531;-2,824;0,000;36,900;37,000;9,657;3,231;-14,213;-11,950;-15,452;-12,880;-3,274;26,848;0,000;209,740;Inf;222,000;210,000;-13,637;3,072;-9,361;24,597
1227,000;2,816;0,760;-34,333;3,233;9,483;4,898;35,301;4,475;-25,531;-2,824;0,000;36,900;37,000;9,657;3,231;-14,238;-11,974;-15,515;-12,868;-3,274;26,848;0,000;209,940;Inf;222,000;210,000;-13,624;3,068;-9,359;24,556
1227,500;2,816;0,760;-34,333;3,233;9,483;4,898;35,301;4,475;-25,531;-2,824;0,000;36,900;37,000;9,657;3,231;-14,249;-11,910;-15,453;-12,838;-3,274;26,848;0,000;209,940;Inf;222,000;210,000;-13,649;3,064;-9,366;24,583
1228,000;2,816;0,760;-34,333;3,233;9,483;4,898;35,301;4,475;-25,531;-2,824;0,000;36,900;37,000;9,657;3,231;-14,219;-11,949;-15,470;-12,848;-3,274;26,848;0,000;210,340;Inf;222,000;210,000;-13,613;3,060;-9,385;24,551
1228,500;2,816;0,760;-34,333;3,233;9,483;4,904;35,314;4,476;-25,546;-2,818;0,000;36,882;37,045;9,657;3,231;-14,233;-11,964;-15,519;-12,900;-3,270;26,848;0,000;210,340;Inf;222,000;210,000;-13,621;3,056;-9,373;24,578
1229,000;2,816;0,760;-34,333;3,233;9,483;4,904;35,314;4,476;-25,546;-2,818;0,000;36,900;37,000;9,657;3,231;-14,243;-11,920;-15,396;-12,867;-3,270;26,848;0,000;209,940;Inf;222,000;210,000;-13,654;3,052;-9,355;24,505
1229,500;3,290;0,838;-34,316;3,189;9,424;4,904;35,314;4,476;-25,546;-2,818;0,000;36,900;37,000;9,680;3,292;-14,218;-11,902;-15,414;-12,824;-3,270;26,848;0,000;209,940;Inf;222,000;210,000;-13,607;3,048;-9,370;24,519
1230,000;3,290;0,838;-34,316;3,189;9,424;4,904;35,314;4,476;-25,546;-2,818;0,000;36,900;37,000;9,680;3,292;-14,166;-11,957;-15,436;-12,836;-3,270;26,848;0,000;210,040;Inf;222,000;210,000;-13,590;3,052;-9,370;24,496
1230,500;3,290;0,838;-34,316;3,189;9,424;4,904;35,314;4,476;-25,546;-2,818;0,000;36,900;37,000;9,680;3,292;-14,234;-11,920;-15,435;-12,857;-3,270;26,848;0,000;210,040;Inf;222,000;210,000;-13,599;3,056;-9,360;24,468
1231,000;3,290;0,838;-34,316;3,189;9,424;4,904;35,314;4,476;-25,546;-2,818;0,000;36,900;37,000;9,680;3,292;-14,238;-11,953;-15,501;-12,887;-3,270;26,848;0,000;210,140;Inf;222,000;210,000;-13,612;3,060;-9,351;24,451
1231,500;3,290;0,838;-34,316;3,189;9,424;4,903;35,316;4,477;-25,548;-2,818;0,000;36,891;37,051;9,680;3,292;-14,215;-11,958;-15,522;-12,907;-3,276;26,858;0,000;210,140;Inf;222,000;210,000;-13,645;3,064;-9,364;24,449
