t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1232,000;3,290;0,838;-34,316;3,189;9,424;4,903;35,316;4,477;-25,548;-2,818;0,000;36,900;37,100;9,680;3,292;-14,198;-11,966;-15,489;-12,890;-3,276;26,858;0,000;209,940;Inf;222,000;210,000;-13,651;3,067;-9,380;24,468
1232,500;3,036;0,723;-35,209;3,233;9,507;4,903;35,316;4,477;-25,548;-2,818;0,000;36,900;37,100;9,494;3,282;-14,206;-11,956;-15,488;-12,880;-3,276;26,858;0,000;209,940;Inf;222,000;210,000;-13,636;3,071;-9,380;24,487
1233,000;3,036;0,723;-35,209;3,233;9,507;4,903;35,316;4,477;-25,548;-2,818;0,000;36,900;37,100;9,494;3,282;-14,292;-11,970;-15,513;-12,900;-3,276;26,858;0,000;209,840;Inf;222,000;210,000;-13,632;3,070;-9,375;24,484
1233,500;3,036;0,723;-35,209;3,233;9,507;4,903;35,316;4,477;-25,548;-2,818;0,000;36,900;37,100;9,494;3,282;-14,291;-11,970;-15,505;-12,886;-3,276;26,858;0,000;209,840;Inf;222,000;210,000;-13,669;3,070;-9,369;24,517
1234,000;3,036;0,723;-35,209;3,233;9,507;4,903;35,316;4,477;-25,548;-2,818;0,000;36,900;37,100;9,494;3,282;-14,276;-11,976;-15,550;-12,932;-3,276;26,858;0,000;210,140;Inf;222,000;210,000;-13,663;3,069;-9,395;24,561
1234,500;3,036;0,723;-35,209;3,233;9,507;4,903;35,316;4,477;-25,548;-2,818;0,000;36,900;37,100;9,494;3,282;-14,294;-11,967;-15,541;-12,909;-3,276;26,858;0,000;210,140;Inf;222,000;210,000;-13,683;3,069;-9,386;24,574
1235,000;3,036;0,723;-35,209;3,233;9,507;4,888;35,315;4,482;-25,553;-2,839;0,000;36,898;37,118;9,494;3,282;-14,281;-11,990;-15,511;-12,935;-3,282;26,855;0,000;210,740;Inf;222,000;210,000;-13,678;3,068;-9,412;24,553
1235,500;3,036;0,723;-35,209;3,233;9,507;4,888;35,315;4,482;-25,553;-2,839;0,000;36,900;37,100;9,494;3,282;-14,241;-11,970;-15,487;-12,887;-3,282;26,855;0,000;210,740;Inf;222,000;210,000;-13,679;3,068;-9,384;24,510
1236,000;2,806;0,692;-35,209;3,192;9,546;4,888;35,315;4,482;-25,553;-2,839;0,000;36,900;37,100;9,466;3,137;-14,216;-11,980;-15,480;-12,899;-3,282;26,855;0,000;209,940;Inf;222,000;210,000;-13,646;3,067;-9,421;24,482
1236,500;2,806;0,692;-35,209;3,192;9,546;4,888;35,315;4,482;-25,553;-2,839;0,000;36,900;37,100;9,466;3,137;-14,212;-11,992;-15,505;-12,909;-3,282;26,855;0,000;209,940;Inf;222,000;210,000;-13,644;3,063;-9,413;24,448
1237,000;2,806;0,692;-35,209;3,192;9,546;4,888;35,315;4,482;-25,553;-2,839;0,000;36,900;37,100;9,466;3,137;-14,238;-11,986;-15,529;-12,927;-3,282;26,855;0,000;209,840;Inf;222,000;210,000;-13,654;3,059;-9,397;24,432
1237,500;2,806;0,692;-35,209;3,192;9,546;4,888;35,315;4,482;-25,553;-2,839;0,000;36,900;37,100;9,466;3,137;-14,225;-11,974;-15,511;-12,913;-3,282;26,855;0,000;209,840;Inf;222,000;210,000;-13,670;3,055;-9,396;24,473
1238,000;2,806;0,692;-35,209;3,192;9,546;4,853;35,311;4,481;-25,570;-2,849;0,000;36,904;37,096;9,466;3,137;-14,215;-11,970;-15,486;-12,902;-3,291;26,854;0,000;209,940;Inf;222,000;210,000;-13,656;3,050;-9,416;24,475
1238,500;2,806;0,692;-35,209;3,192;9,546;4,853;35,311;4,481;-25,570;-2,849;0,000;36,900;37,100;9,466;3,137;-14,273;-11,975;-15,472;-12,890;-3,291;26,854;0,000;209,940;Inf;222,000;210,000;-13,643;3,046;-9,402;24,449
1239,000;3,425;0,855;-35,209;3,162;9,488;4,853;35,311;4,481;-25,570;-2,849;0,000;36,900;37,100;9,538;3,391;-14,237;-11,952;-15,481;-12,906;-3,291;26,854;0,000;210,340;Inf;222,000;210,000;-13,652;3,043;-9,406;24,366
1239,500;3,425;0,855;-35,209;3,162;9,488;4,853;35,311;4,481;-25,570;-2,849;0,000;36,900;37,100;9,538;3,391;-14,177;-11,943;-15,414;-12,878;-3,291;26,854;0,000;210,340;Inf;222,000;210,000;-13,644;3,049;-9,416;24,260
1240,000;3,425;0,855;-35,209;3,162;9,488;4,853;35,311;4,481;-25,570;-2,849;0,000;36,900;37,100;9,538;3,391;-14,262;-11,926;-15,440;-12,871;-3,291;26,854;0,000;210,540;Inf;222,000;210,000;-13,603;3,055;-9,384;24,297
1240,500;3,425;0,855;-35,209;3,162;9,488;4,853;35,311;4,481;-25,570;-2,849;0,000;36,900;37,100;9,538;3,391;-14,231;-11,955;-15,491;-12,906;-3,291;26,854;0,000;210,540;Inf;222,000;210,000;-13,625;3,061;-9,391;24,245
1241,000;3,425;0,855;-35,209;3,162;9,488;4,853;35,311;4,481;-25,570;-2,849;0,000;36,900;37,100;9,538;3,391;-14,239;-11,956;-15,471;-12,891;-3,291;26,854;0,000;210,540;Inf;222,000;210,000;-13,646;3,067;-9,376;24,309
1241,500;3,425;0,855;-35,209;3,162;9,488;4,910;35,327;4,486;-25,576;-2,838;0,000;36,929;37,106;9,538;3,391;-14,263;-11,960;-15,496;-12,902;-3,281;26,857;0,000;210,540;Inf;222,000;210,000;-13,639;3,073;-9,382;24,374
1242,000;3,425;0,855;-35,209;3,162;9,488;4,910;35,327;4,486;-25,576;-2,838;0,000;36,900;37,100;9,538;3,391;-14,186;-11,953;-15,455;-12,866;-3,281;26,857;0,000;210,240;Inf;222,000;210,000;-13,655;3,079;-9,394;24,420
1242,500;3,100;0,848;-34,092;3,234;9,450;4,910;35,327;4,486;-25,576;-2,838;0,000;36,900;37,100;9,627;3,166;-14,134;-11,940;-15,427;-12,857;-3,281;26,857;0,000;210,240;Inf;222,000;210,000;-13,615;3,084;-9,392;24,499
1243,000;3,100;0,848;-34,092;3,234;9,450;4,910;35,327;4,486;-25,576;-2,838;0,000;36,900;37,100;9,627;3,166;-14,200;-11,956;-15,472;-12,884;-3,281;26,857;0,000;210,340;Inf;222,000;210,000;-13,589;3,085;-9,403;24,506
1243,500;3,100;0,848;-34,092;3,234;9,450;4,910;35,327;4,486;-25,576;-2,838;0,000;36,900;37,100;9,627;3,166;-14,291;-11,952;-15,493;-12,894;-3,281;26,857;0,000;210,340;Inf;222,000;210,000;-13,628;3,085;-9,408;24,531
1244,000;3,100;0,848;-34,092;3,234;9,450;4,910;35,327;4,486;-25,576;-2,838;0,000;36,900;37,100;9,627;3,166;-14,259;-11,953;-15,469;-12,887;-3,281;26,857;0,000;210,340;Inf;222,000;210,000;-13,658;3,085;-9,392;24,526
1244,500;3,100;0,848;-34,092;3,234;9,450;4,947;35,321;4,467;-25,576;-2,848;0,000;36,945;37,232;9,627;3,166;-14,182;-11,942;-15,460;-12,865;-3,278;26,852;0,000;210,340;Inf;222,000;210,000;-13,642;3,085;-9,390;24,538
1245,000;3,100;0,848;-34,092;3,234;9,450;4,947;35,321;4,467;-25,576;-2,848;0,000;36,900;37,200;9,627;3,166;-14,205;-11,976;-15,489;-12,878;-3,278;26,852;0,000;209,940;Inf;222,000;210,000;-13,612;3,086;-9,403;24,553
1245,500;3,361;0,799;-35,209;3,197;9,469;4,947;35,321;4,467;-25,576;-2,848;0,000;36,900;37,200;9,556;3,278;-14,264;-11,969;-15,513;-12,883;-3,278;26,852;0,000;209,940;Inf;222,000;210,000;-13,637;3,086;-9,369;24,571
1246,000;3,361;0,799;-35,209;3,197;9,469;4,947;35,321;4,467;-25,576;-2,848;0,000;36,900;37,200;9,556;3,278;-14,262;-11,954;-15,512;-12,882;-3,278;26,852;0,000;209,640;Inf;222,000;210,000;-13,657;3,090;-9,379;24,586
1246,500;3,361;0,799;-35,209;3,197;9,469;4,947;35,321;4,467;-25,576;-2,848;0,000;36,900;37,200;9,556;3,278;-14,272;-11,961;-15,471;-12,861;-3,278;26,852;0,000;209,640;Inf;222,000;210,000;-13,653;3,095;-9,402;24,643
1247,000;3,361;0,799;-35,209;3,197;9,469;4,947;35,321;4,467;-25,576;-2,848;0,000;36,900;37,200;9,556;3,278;-14,262;-11,956;-15,477;-12,860;-3,278;26,852;0,000;209,440;Inf;222,000;210,000;-13,641;3,099;-9,404;24,697
1247,500;3,361;0,799;-35,209;3,197;9,469;4,946;35,340;4,463;-25,578;-2,834;0,000;36,965;37,277;9,556;3,278;-14,279;-11,987;-15,529;-12,921;-3,278;26,855;0,000;209,440;Inf;222,000;210,000;-13,639;3,103;-9,390;24,715
1248,000;3,361;0,799;-35,209;3,197;9,469;4,946;35,340;4,463;-25,578;-2,834;0,000;37,000;37,300;9,556;3,278;-14,319;-11,944;-15,510;-12,908;-3,278;26,855;0,000;210,640;Inf;222,000;210,000;-13,679;3,108;-9,399;24,792
1248,500;3,361;0,799;-35,209;3,197;9,469;4,946;35,340;4,463;-25,578;-2,834;0,000;37,000;37,300;9,556;3,278;-14,338;-11,944;-15,490;-12,885;-3,278;26,855;0,000;210,640;Inf;222,000;210,000;-13,670;3,112;-9,394;24,804
1249,000;2,968;0,798;-34,240;3,278;9,421;4,946;35,340;4,463;-25,578;-2,834;0,000;37,000;37,300;9,569;3,158;-14,225;-11,975;-15,498;-12,897;-3,278;26,855;0,000;211,640;Inf;221,000;210,000;-13,664;3,116;-9,411;24,822
1249,500;2,968;0,798;-34,240;3,278;9,421;4,946;35,340;4,463;-25,578;-2,834;0,000;37,000;37,300;9,569;3,158;-14,276;-11,975;-15,524;-12,893;-3,278;26,855;0,000;211,640;Inf;221,000;210,000;-13,649;3,114;-9,386;24,766
1250,000;2,968;0,798;-34,240;3,278;9,421;4,946;35,340;4,463;-25,578;-2,834;0,000;37,000;37,300;9,569;3,158;-14,250;-11,997;-15,533;-12,925;-3,278;26,855;0,000;211,240;Inf;220,000;210,000;-13,667;3,111;-9,387;24,773
1250,500;2,968;0,798;-34,240;3,278;9,421;4,946;35,340;4,463;-25,578;-2,834;0,000;37,000;37,300;9,569;3,158;-14,259;-11,948;-15,476;-12,900;-3,278;26,855;0,000;211,240;Inf;220,000;210,000;-13,676;3,109;-9,395;24,732
1251,000;2,968;0,798;-34,240;3,278;9,421;4,918;35,346;4,486;-25,569;-2,830;0,000;36,988;37,342;9,569;3,158;-14,248;-11,965;-15,502;-12,877;-3,285;26,850;0,000;211,240;Inf;219,000;210,000;-13,646;3,106;-9,393;24,764
1251,500;2,968;0,798;-34,240;3,278;9,421;4,918;35,346;4,486;-25,569;-2,830;0,000;37,000;37,300;9,569;3,158;-14,234;-11,956;-15,505;-12,913;-3,285;26,850;0,000;211,240;Inf;219,000;210,000;-13,648;3,104;-9,392;24,739
1252,000;2,618;0,681;-34,734;3,252;9,394;4,918;35,346;4,486;-25,569;-2,830;0,000;37,000;37,300;9,560;3,221;-14,244;-11,955;-15,512;-12,917;-3,285;26,850;0,000;210,640;Inf;219,000;210,000;-13,652;3,102;-9,387;24,729
1252,500;2,618;0,681;-34,734;3,252;9,394;4,918;35,346;4,486;-25,569;-2,830;0,000;37,000;37,300;9,560;3,221;-14,232;-11,961;-15,453;-12,862;-3,285;26,850;0,000;210,640;Inf;219,000;210,000;-13,657;3,094;-9,372;24,713
1253,000;2,618;0,681;-34,734;3,252;9,394;4,918;35,346;4,486;-25,569;-2,830;0,000;37,000;37,300;9,560;3,221;-14,210;-11,991;-15,460;-12,900;-3,285;26,850;0,000;209,440;Inf;219,000;210,000;-13,627;3,086;-9,396;24,725
1253,500;2,618;0,681;-34,734;3,252;9,394;4,918;35,346;4,486;-25,569;-2,830;0,000;37,000;37,300;9,560;3,221;-14,298;-11,976;-15,501;-12,907;-3,285;26,850;0,000;209,440;Inf;219,000;210,000;-13,640;3,079;-9,394;24,724
1254,000;2,618;0,681;-34,734;3,252;9,394;4,887;35,353;4,497;-25,582;-2,832;0,000;37,008;37,351;9,560;3,221;-14,288;-11,987;-15,537;-12,883;-3,276;26,857;0,000;208,140;Inf;220,000;210,000;-13,670;3,071;-9,393;24,699
1254,500;2,618;0,681;-34,734;3,252;9,394;4,887;35,353;4,497;-25,582;-2,832;0,000;37,000;37,400;9,560;3,221;-14,236;-12,000;-15,517;-12,888;-3,276;26,857;0,000;208,140;Inf;220,000;210,000;-13,674;3,064;-9,398;24,772
1255,000;2,618;0,681;-34,734;3,252;9,394;4,887;35,353;4,497;-25,582;-2,832;0,000;37,000;37,400;9,560;3,221;-14,233;-11,994;-15,497;-12,907;-3,276;26,857;0,000;208,240;Inf;221,000;210,000;-13,660;3,056;-9,386;24,770
1255,500;2,241;0,600;-34,107;3,305;9,441;4,887;35,353;4,497;-25,582;-2,832;0,000;37,000;37,400;9,556;3,049;-14,257;-11,990;-15,519;-12,930;-3,276;26,857;0,000;208,240;Inf;221,000;210,000;-13,658;3,049;-9,395;24,818
1256,000;2,241;0,600;-34,107;3,305;9,441;4,887;35,353;4,497;-25,582;-2,832;0,000;37,000;37,400;9,556;3,049;-14,258;-11,984;-15,530;-12,907;-3,276;26,857;0,000;208,340;Inf;222,000;210,000;-13,674;3,036;-9,405;24,811
1256,500;2,241;0,600;-34,107;3,305;9,441;4,887;35,353;4,497;-25,582;-2,832;0,000;37,000;37,400;9,556;3,049;-14,273;-11,988;-15,492;-12,906;-3,276;26,857;0,000;208,340;Inf;222,000;210,000;-13,670;3,023;-9,395;24,785
1257,000;2,241;0,600;-34,107;3,305;9,441;4,887;35,353;4,497;-25,582;-2,832;0,000;37,000;37,400;9,556;3,049;-14,313;-11,952;-15,511;-12,914;-3,276;26,857;0,000;208,840;Inf;223,000;210,000;-13,665;3,010;-9,399;24,788
1257,500;2,241;0,600;-34,107;3,305;9,441;4,878;35,349;4,496;-25,598;-2,832;0,000;37,027;37,448;9,556;3,049;-14,292;-11,996;-15,564;-12,927;-3,289;26,846;0,000;208,840;Inf;223,000;210,000;-13,672;2,997;-9,412;24,860
1258,000;2,241;0,600;-34,107;3,305;9,441;4,878;35,349;4,496;-25,598;-2,832;0,000;37,000;37,400;9,556;3,049;-14,283;-11,999;-15,539;-12,935;-3,289;26,846;0,000;208,440;Inf;224,000;210,000;-13,695;2,985;-9,416;24,875
1258,500;3,015;0,771;-34,428;3,224;9,509;4,878;35,349;4,496;-25,598;-2,832;0,000;37,000;37,400;9,520;3,127;-14,240;-11,991;-15,456;-12,909;-3,289;26,846;0,000;208,440;Inf;224,000;210,000;-13,689;2,973;-9,401;24,820
1259,000;3,015;0,771;-34,428;3,224;9,509;4,878;35,349;4,496;-25,598;-2,832;0,000;37,000;37,400;9,520;3,127;-14,309;-11,979;-15,495;-12,895;-3,289;26,846;0,000;208,940;Inf;225,000;210,000;-13,649;2,974;-9,393;24,813
1259,500;3,015;0,771;-34,428;3,224;9,509;4,878;35,349;4,496;-25,598;-2,832;0,000;37,000;37,400;9,520;3,127;-14,273;-12,009;-15,539;-12,936;-3,289;26,846;0,000;208,940;Inf;225,000;210,000;-13,670;2,974;-9,399;24,779
1260,000;3,015;0,771;-34,428;3,224;9,509;4,878;35,349;4,496;-25,598;-2,832;0,000;37,000;37,400;9,520;3,127;-14,328;-11,962;-15,487;-12,895;-3,289;26,846;0,000;213,440;Inf;224,000;210,000;-13,689;2,975;-9,391;24,767
1260,500;3,015;0,771;-34,428;3,224;9,509;4,940;35,353;4,495;-25,603;-2,835;0,000;37,045;37,382;9,520;3,127;-14,250;-12,019;-15,516;-12,952;-3,277;26,851;0,000;213,440;Inf;224,000;210,000;-13,668;2,975;-9,406;24,740
1261,000;3,015;0,771;-34,428;3,224;9,509;4,940;35,353;4,495;-25,603;-2,835;0,000;37,000;37,400;9,520;3,127;-14,365;-12,016;-15,551;-12,936;-3,277;26,851;0,000;213,540;Inf;223,000;210,000;-13,684;2,976;-9,417;24,724
1261,500;2,897;0,772;-34,579;3,210;9,427;4,940;35,353;4,495;-25,603;-2,835;0,000;37,000;37,400;9,580;3,266;-14,323;-11,990;-15,547;-12,934;-3,277;26,851;0,000;213,540;Inf;223,000;210,000;-13,717;2,977;-9,404;24,698
1262,000;2,897;0,772;-34,579;3,210;9,427;4,940;35,353;4,495;-25,603;-2,835;0,000;37,000;37,400;9,580;3,266;-14,351;-11,971;-15,507;-12,921;-3,277;26,851;0,000;213,140;Inf;222,000;210,000;-13,699;2,975;-9,414;24,705
1262,500;2,897;0,772;-34,579;3,210;9,427;4,940;35,353;4,495;-25,603;-2,835;0,000;37,000;37,400;9,580;3,266;-14,312;-11,965;-15,474;-12,886;-3,277;26,851;0,000;213,140;Inf;222,000;210,000;-13,688;2,974;-9,419;24,687
1263,000;2,897;0,772;-34,579;3,210;9,427;4,940;35,353;4,495;-25,603;-2,835;0,000;37,000;37,400;9,580;3,266;-14,348;-11,983;-15,503;-12,903;-3,277;26,851;0,000;211,040;Inf;221,000;210,000;-13,659;2,973;-9,416;24,696
1263,500;2,897;0,772;-34,579;3,210;9,427;4,940;35,353;4,495;-25,603;-2,835;0,000;37,000;37,400;9,580;3,266;-14,225;-12,009;-15,469;-12,897;-3,277;26,851;0,000;211,040;Inf;221,000;210,000;-13,684;2,972;-9,432;24,683
1264,000;2,897;0,772;-34,579;3,210;9,427;4,957;35,358;4,492;-25,611;-2,825;0,000;37,071;37,435;9,580;3,266;-14,261;-12,019;-15,502;-12,913;-3,271;26,862;0,000;211,340;Inf;220,000;210,000;-13,650;2,970;-9,421;24,695
1264,500;2,897;0,772;-34,579;3,210;9,427;4,957;35,358;4,492;-25,611;-2,825;0,000;37,100;37,400;9,580;3,266;-14,278;-11,997;-15,505;-12,885;-3,271;26,862;0,000;211,340;Inf;220,000;210,000;-13,674;2,969;-9,426;24,695
1265,000;3,389;0,865;-34,679;3,245;9,514;4,957;35,358;4,492;-25,611;-2,825;0,000;37,100;37,400;9,521;3,129;-14,295;-11,991;-15,475;-12,891;-3,271;26,862;0,000;211,440;Inf;219,000;210,000;-13,666;2,968;-9,414;24,711
1265,500;3,389;0,865;-34,679;3,245;9,514;4,957;35,358;4,492;-25,611;-2,825;0,000;37,100;37,400;9,521;3,129;-14,304;-12,009;-15,563;-12,955;-3,271;26,862;0,000;211,440;Inf;219,000;210,000;-13,663;2,975;-9,401;24,693
1266,000;3,389;0,865;-34,679;3,245;9,514;4,957;35,358;4,492;-25,611;-2,825;0,000;37,100;37,400;9,521;3,129;-14,314;-12,013;-15,548;-12,959;-3,271;26,862;0,000;208,440;Inf;220,000;210,000;-13,708;2,982;-9,405;24,703
1266,500;3,389;0,865;-34,679;3,245;9,514;4,957;35,358;4,492;-25,611;-2,825;0,000;37,100;37,400;9,521;3,129;-14,344;-12,012;-15,586;-12,929;-3,271;26,862;0,000;208,440;Inf;220,000;210,000;-13,709;2,988;-9,412;24,723
1267,000;3,389;0,865;-34,679;3,245;9,514;4,923;35,371;4,486;-25,598;-2,835;0,000;37,091;37,498;9,521;3,129;-14,347;-11,999;-15,539;-12,955;-3,264;26,870;0,000;208,440;Inf;221,000;210,000;-13,718;2,995;-9,423;24,653
1267,500;3,389;0,865;-34,679;3,245;9,514;4,923;35,371;4,486;-25,598;-2,835;0,000;37,100;37,500;9,521;3,129;-14,298;-12,007;-15,562;-12,960;-3,264;26,870;0,000;208,440;Inf;221,000;210,000;-13,710;3,001;-9,406;24,638
1268,000;2,331;0,664;-34,006;3,228;9,460;4,923;35,371;4,486;-25,598;-2,835;0,000;37,100;37,500;9,623;3,204;-14,270;-11,986;-15,541;-12,928;-3,264;26,870;0,000;207,940;Inf;222,000;210,000;-13,707;3,008;-9,421;24,642
1268,500;2,331;0,664;-34,006;3,228;9,460;4,923;35,371;4,486;-25,598;-2,835;0,000;37,100;37,500;9,623;3,204;-14,332;-11,999;-15,503;-12,918;-3,264;26,870;0,000;207,940;Inf;222,000;210,000;-13,681;2,997;-9,403;24,616
1269,000;2,331;0,664;-34,006;3,228;9,460;4,923;35,371;4,486;-25,598;-2,835;0,000;37,100;37,500;9,623;3,204;-14,323;-11,994;-15,515;-12,925;-3,264;26,870;0,000;207,640;Inf;223,000;210,000;-13,688;2,986;-9,414;24,624
1269,500;2,331;0,664;-34,006;3,228;9,460;4,923;35,371;4,486;-25,598;-2,835;0,000;37,100;37,500;9,623;3,204;-14,197;-11,989;-15,488;-12,891;-3,264;26,870;0,000;207,640;Inf;223,000;210,000;-13,689;2,975;-9,413;24,633
1270,000;2,331;0,664;-34,006;3,228;9,460;4,923;35,371;4,486;-25,598;-2,835;0,000;37,100;37,500;9,623;3,204;-14,230;-11,987;-15,475;-12,891;-3,264;26,870;0,000;209,140;Inf;223,000;210,000;-13,641;2,964;-9,421;24,653
1270,500;2,331;0,664;-34,006;3,228;9,460;4,916;35,382;4,491;-25,621;-2,812;0,000;37,124;37,572;9,623;3,204;-14,255;-12,001;-15,512;-12,916;-3,264;26,866;0,000;209,140;Inf;223,000;210,000;-13,646;2,954;-9,404;24,636
1271,000;2,331;0,664;-34,006;3,228;9,460;4,916;35,382;4,491;-25,621;-2,812;0,000;37,100;37,600;9,623;3,204;-14,245;-11,995;-15,500;-12,917;-3,264;26,866;0,000;208,440;Inf;224,000;210,000;-13,671;2,944;-9,403;24,849
1271,500;2,548;0,668;-34,309;3,276;9,468;4,916;35,382;4,491;-25,621;-2,812;0,000;37,100;37,600;9,543;3,088;-14,275;-11,971;-15,500;-12,919;-3,264;26,866;0,000;208,440;Inf;224,000;210,000;-13,664;2,934;-9,411;25,034
1272,000;2,548;0,668;-34,309;3,276;9,468;4,916;35,382;4,491;-25,621;-2,812;0,000;37,100;37,600;9,543;3,088;-14,250;-11,971;-15,496;-12,888;-3,264;26,866;0,000;209,040;Inf;224,000;210,000;-13,666;2,927;-9,397;25,038
1272,500;2,548;0,668;-34,309;3,276;9,468;4,916;35,382;4,491;-25,621;-2,812;0,000;37,100;37,600;9,543;3,088;-14,219;-11,974;-15,476;-12,918;-3,264;26,866;0,000;209,040;Inf;224,000;210,000;-13,651;2,921;-9,414;24,950
1273,000;2,548;0,668;-34,309;3,276;9,468;4,916;35,382;4,491;-25,621;-2,812;0,000;37,100;37,600;9,543;3,088;-14,266;-11,985;-15,520;-12,913;-3,264;26,866;0,000;212,240;Inf;223,000;210,000;-13,647;2,915;-9,397;24,977
1273,500;2,548;0,668;-34,309;3,276;9,468;4,876;35,376;4,477;-25,594;-2,820;0,000;37,135;37,648;9,543;3,088;-14,273;-11,957;-15,475;-12,899;-3,271;26,879;0,000;212,240;Inf;223,000;210,000;-13,671;2,909;-9,406;24,945
1274,000;2,548;0,668;-34,309;3,276;9,468;4,876;35,376;4,477;-25,594;-2,820;0,000;37,100;37,600;9,543;3,088;-14,294;-11,992;-15,515;-12,920;-3,271;26,879;0,000;211,940;Inf;222,000;210,000;-13,651;2,903;-9,398;24,915
1274,500;2,630;0,656;-34,550;3,205;9,550;4,876;35,376;4,477;-25,594;-2,820;0,000;37,100;37,600;9,557;3,137;-14,206;-11,987;-15,476;-12,909;-3,271;26,879;0,000;211,940;Inf;222,000;210,000;-13,680;2,897;-9,402;24,910
1275,000;2,630;0,656;-34,550;3,205;9,550;4,876;35,376;4,477;-25,594;-2,820;0,000;37,100;37,600;9,557;3,137;-14,261;-11,983;-15,521;-12,940;-3,271;26,879;0,000;212,440;Inf;221,000;210,000;-13,644;2,893;-9,384;24,946
1275,500;2,630;0,656;-34,550;3,205;9,550;4,876;35,376;4,477;-25,594;-2,820;0,000;37,100;37,600;9,557;3,137;-14,321;-11,998;-15,534;-12,920;-3,271;26,879;0,000;212,440;Inf;221,000;210,000;-13,676;2,889;-9,392;24,958
1276,000;2,630;0,656;-34,550;3,205;9,550;4,876;35,376;4,477;-25,594;-2,820;0,000;37,100;37,600;9,557;3,137;-14,312;-11,898;-15,467;-12,860;-3,271;26,879;0,000;210,740;Inf;221,000;210,000;-13,693;2,884;-9,385;24,925
1276,500;2,630;0,656;-34,550;3,205;9,550;4,904;35,392;4,495;-25,611;-2,808;0,000;37,169;37,668;9,557;3,137;-14,281;-11,991;-15,491;-12,903;-3,260;26,872;0,000;210,740;Inf;221,000;210,000;-13,634;2,880;-9,391;24,910
1277,000;2,630;0,656;-34,550;3,205;9,550;4,904;35,392;4,495;-25,611;-2,808;0,000;37,200;37,700;9,557;3,137;-14,276;-11,989;-15,515;-12,917;-3,260;26,872;0,000;210,540;Inf;221,000;220,000;-13,667;2,876;-9,416;24,906
1277,500;2,630;0,656;-34,550;3,205;9,550;4,904;35,392;4,495;-25,611;-2,808;0,000;37,200;37,700;9,557;3,137;-14,222;-11,977;-15,495;-12,904;-3,260;26,872;0,000;210,540;Inf;221,000;220,000;-13,674;2,872;-9,398;24,936
1278,000;3,456;0,825;-35,209;3,163;9,560;4,904;35,392;4,495;-25,611;-2,808;0,000;37,200;37,700;9,356;3,133;-14,235;-11,945;-15,429;-12,837;-3,260;26,872;0,000;210,340;Inf;222,000;220,000;-13,649;2,868;-9,413;25,025
1278,500;3,456;0,825;-35,209;3,163;9,560;4,904;35,392;4,495;-25,611;-2,808;0,000;37,200;37,700;9,356;3,133;-14,179;-11,976;-15,425;-12,887;-3,260;26,872;0,000;210,340;Inf;222,000;220,000;-13,611;2,878;-9,401;24,989
1279,000;3,456;0,825;-35,209;3,163;9,560;4,904;35,392;4,495;-25,611;-2,808;0,000;37,200;37,700;9,356;3,133;-14,197;-11,962;-15,474;-12,894;-3,260;26,872;0,000;209,140;Inf;223,000;220,000;-13,616;2,887;-9,395;25,005
1279,500;3,456;0,825;-35,209;3,163;9,560;4,904;35,392;4,495;-25,611;-2,808;0,000;37,200;37,700;9,356;3,133;-14,223;-11,972;-15,491;-12,866;-3,260;26,872;0,000;209,140;Inf;223,000;220,000;-13,632;2,897;-9,367;24,992
1280,000;3,456;0,825;-35,209;3,163;9,560;4,902;35,390;4,486;-25,609;-2,823;0,000;37,174;37,747;9,356;3,133;-14,155;-11,984;-15,449;-12,863;-3,267;26,862;0,000;209,040;Inf;224,000;220,000;-13,638;2,906;-9,392;24,935
1280,500;3,456;0,825;-35,209;3,163;9,560;4,902;35,390;4,486;-25,609;-2,823;0,000;37,200;37,700;9,356;3,133;-14,204;-11,968;-15,457;-12,892;-3,267;26,862;0,000;209,040;Inf;224,000;220,000;-13,613;2,915;-9,380;25,167
1281,000;2,749;0,765;-33,625;3,231;9,432;4,902;35,390;4,486;-25,609;-2,823;0,000;37,200;37,700;9,633;3,169;-14,239;-11,977;-15,519;-12,890;-3,267;26,862;0,000;209,240;Inf;225,000;220,000;-13,630;2,924;-9,399;25,114
1281,500;2,749;0,765;-33,625;3,231;9,432;4,902;35,390;4,486;-25,609;-2,823;0,000;37,200;37,700;9,633;3,169;-14,283;-11,983;-15,501;-12,894;-3,267;26,862;0,000;209,240;Inf;225,000;220,000;-13,656;2,921;-9,385;25,083
1282,000;2,749;0,765;-33,625;3,231;9,432;4,902;35,390;4,486;-25,609;-2,823;0,000;37,200;37,700;9,633;3,169;-14,207;-11,980;-15,460;-12,896;-3,267;26,862;0,000;212,040;Inf;226,000;220,000;-13,665;2,918;-9,388;25,029
1282,500;2,749;0,765;-33,625;3,231;9,432;4,902;35,390;4,486;-25,609;-2,823;0,000;37,200;37,700;9,633;3,169;-14,230;-11,968;-15,477;-12,885;-3,267;26,862;0,000;212,040;Inf;226,000;220,000;-13,636;2,915;-9,398;24,994
1283,000;2,749;0,765;-33,625;3,231;9,432;4,935;35,406;4,485;-25,611;-2,810;0,000;37,200;37,700;9,633;3,169;-14,301;-11,963;-15,491;-12,916;-3,263;26,868;0,000;212,240;Inf;227,000;220,000;-13,640;2,913;-9,392;25,059
1283,500;2,749;0,765;-33,625;3,231;9,432;4,935;35,406;4,485;-25,611;-2,810;0,000;37,200;37,700;9,633;3,169;-14,316;-11,990;-15,540;-12,904;-3,263;26,868;0,000;212,240;Inf;227,000;220,000;-13,668;2,910;-9,391;25,055
1284,000;2,749;0,765;-33,625;3,231;9,432;4,935;35,406;4,485;-25,611;-2,810;0,000;37,200;37,700;9,633;3,169;-14,191;-11,953;-15,476;-12,893;-3,263;26,868;0,000;212,040;Inf;228,000;220,000;-13,688;2,907;-9,392;25,025
1284,500;2,952;0,768;-34,577;3,219;9,464;4,935;35,406;4,485;-25,611;-2,810;0,000;37,200;37,700;9,605;3,284;-14,214;-11,962;-15,458;-12,891;-3,263;26,868;0,000;212,040;Inf;228,000;220,000;-13,628;2,905;-9,392;24,996
1285,000;2,952;0,768;-34,577;3,219;9,464;4,935;35,406;4,485;-25,611;-2,810;0,000;37,200;37,700;9,605;3,284;-14,295;-11,995;-15,515;-12,907;-3,263;26,868;0,000;211,640;Inf;229,000;220,000;-13,631;2,905;-9,382;24,959
1285,500;2,952;0,768;-34,577;3,219;9,464;4,935;35,406;4,485;-25,611;-2,810;0,000;37,200;37,700;9,605;3,284;-14,233;-11,986;-15,496;-12,914;-3,263;26,868;0,000;211,640;Inf;229,000;220,000;-13,678;2,906;-9,398;24,907
1286,000;2,952;0,768;-34,577;3,219;9,464;4,935;35,406;4,485;-25,611;-2,810;0,000;37,200;37,700;9,605;3,284;-14,223;-12,001;-15,498;-12,941;-3,263;26,868;0,000;214,840;Inf;230,000;220,000;-13,657;2,907;-9,397;24,956
1286,500;2,952;0,768;-34,577;3,219;9,464;4,933;35,400;4,480;-25,609;-2,815;0,000;37,220;37,696;9,605;3,284;-14,225;-11,985;-15,502;-12,896;-3,262;26,860;0,000;214,840;Inf;230,000;220,000;-13,666;2,908;-9,404;25,036
1287,000;2,952;0,768;-34,577;3,219;9,464;4,933;35,400;4,480;-25,609;-2,815;0,000;37,200;37,700;9,605;3,284;-14,274;-12,006;-15,533;-12,920;-3,262;26,860;0,000;215,640;Inf;231,000;220,000;-13,652;2,908;-9,416;25,237
1287,500;3,046;0,690;-35,209;3,218;9,504;4,933;35,400;4,480;-25,609;-2,815;0,000;37,200;37,700;9,528;3,258;-14,285;-11,995;-15,551;-12,929;-3,262;26,860;0,000;215,640;Inf;231,000;220,000;-13,683;2,909;-9,384;25,378
1288,000;3,046;0,690;-35,209;3,218;9,504;4,933;35,400;4,480;-25,609;-2,815;0,000;37,200;37,700;9,528;3,258;-14,247;-12,004;-15,515;-12,936;-3,262;26,860;0,000;215,240;Inf;232,000;220,000;-13,690;2,911;-9,401;25,403
1288,500;3,046;0,690;-35,209;3,218;9,504;4,933;35,400;4,480;-25,609;-2,815;0,000;37,200;37,700;9,528;3,258;-14,327;-11,994;-15,545;-12,931;-3,262;26,860;0,000;215,240;Inf;232,000;220,000;-13,675;2,914;-9,403;25,357
1289,000;3,046;0,690;-35,209;3,218;9,504;4,933;35,400;4,480;-25,609;-2,815;0,000;37,200;37,700;9,528;3,258;-14,302;-11,987;-15,505;-12,939;-3,262;26,860;0,000;218,940;Inf;233,000;220,000;-13,699;2,916;-9,390;25,275
1289,500;3,046;0,690;-35,209;3,218;9,504;4,900;35,417;4,477;-25,595;-2,794;0,000;37,239;37,649;9,528;3,258;-14,349;-11,990;-15,551;-12,925;-3,266;26,868;0,000;218,940;Inf;233,000;220,000;-13,683;2,918;-9,394;25,221
1290,000;3,046;0,690;-35,209;3,218;9,504;4,900;35,417;4,477;-25,595;-2,794;0,000;37,200;37,600;9,528;3,258;-14,266;-11,989;-15,524;-12,925;-3,266;26,868;0,000;219,140;Inf;233,000;220,000;-13,704;2,920;-9,397;25,119
1290,500;3,046;0,690;-35,209;3,218;9,504;4,900;35,417;4,477;-25,595;-2,794;0,000;37,200;37,600;9,528;3,258;-14,224;-12,009;-15,489;-12,924;-3,266;26,868;0,000;219,140;Inf;233,000;220,000;-13,676;2,922;-9,400;25,050
1291,000;2,705;0,725;-33,665;3,280;9,437;4,900;35,417;4,477;-25,595;-2,794;0,000;37,200;37,600;9,631;3,035;-14,280;-12,023;-15,541;-12,929;-3,266;26,868;0,000;219,440;Inf;233,000;220,000;-13,661;2,924;-9,398;24,988
1291,500;2,705;0,725;-33,665;3,280;9,437;4,900;35,417;4,477;-25,595;-2,794;0,000;37,200;37,600;9,631;3,035;-14,299;-11,998;-15,568;-12,952;-3,266;26,868;0,000;219,440;Inf;233,000;220,000;-13,693;2,920;-9,409;24,877
1292,000;2,705;0,725;-33,665;3,280;9,437;4,900;35,417;4,477;-25,595;-2,794;0,000;37,200;37,600;9,631;3,035;-14,282;-12,001;-15,505;-12,925;-3,266;26,868;0,000;221,540;Inf;232,000;220,000;-13,704;2,917;-9,417;24,861
1292,500;2,705;0,725;-33,665;3,280;9,437;4,900;35,417;4,477;-25,595;-2,794;0,000;37,200;37,600;9,631;3,035;-14,222;-12,008;-15,504;-12,895;-3,266;26,868;0,000;221,540;Inf;232,000;220,000;-13,678;2,913;-9,407;24,862
1293,000;2,705;0,725;-33,665;3,280;9,437;4,879;35,417;4,494;-25,618;-2,822;0,000;37,242;37,838;9,631;3,035;-14,209;-12,011;-15,467;-12,903;-3,265;26,872;0,000;221,140;Inf;231,000;220,000;-13,657;2,910;-9,417;24,869
1293,500;2,705;0,725;-33,665;3,280;9,437;4,879;35,417;4,494;-25,618;-2,822;0,000;37,200;37,800;9,631;3,035;-14,276;-11,968;-15,468;-12,888;-3,265;26,872;0,000;221,140;Inf;231,000;220,000;-13,648;2,907;-9,385;24,909
1294,000;2,475;0,656;-34,600;3,219;9,485;4,879;35,417;4,494;-25,618;-2,822;0,000;37,200;37,800;9,608;3,266;-14,253;-11,983;-15,515;-12,907;-3,265;26,872;0,000;221,140;Inf;230,000;220,000;-13,650;2,903;-9,387;24,926
1294,500;2,475;0,656;-34,600;3,219;9,485;4,879;35,417;4,494;-25,618;-2,822;0,000;37,200;37,800;9,608;3,266;-14,243;-11,975;-15,460;-12,882;-3,265;26,872;0,000;221,140;Inf;230,000;220,000;-13,664;2,896;-9,390;24,946
1295,000;2,475;0,656;-34,600;3,219;9,485;4,879;35,417;4,494;-25,618;-2,822;0,000;37,200;37,800;9,608;3,266;-14,240;-11,973;-15,505;-12,923;-3,265;26,872;0,000;218,940;Inf;231,000;220,000;-13,640;2,889;-9,386;25,013
1295,500;2,475;0,656;-34,600;3,219;9,485;4,879;35,417;4,494;-25,618;-2,822;0,000;37,200;37,800;9,608;3,266;-14,240;-11,987;-15,496;-12,926;-3,265;26,872;0,000;218,940;Inf;231,000;220,000;-13,660;2,883;-9,383;25,042
1296,000;2,475;0,656;-34,600;3,219;9,485;4,899;35,427;4,508;-25,598;-2,809;0,000;37,256;37,705;9,608;3,266;-14,241;-11,946;-15,452;-12,871;-3,260;26,884;0,000;219,440;Inf;231,000;220,000;-13,662;2,876;-9,374;25,023
1296,500;2,475;0,656;-34,600;3,219;9,485;4,899;35,427;4,508;-25,598;-2,809;0,000;37,300;37,700;9,608;3,266;-14,254;-11,989;-15,501;-12,875;-3,260;26,884;0,000;219,440;Inf;231,000;220,000;-13,628;2,869;-9,384;25,015
1297,000;3,360;0,825;-34,961;3,182;9,505;4,899;35,427;4,508;-25,598;-2,809;0,000;37,300;37,700;9,609;3,297;-14,224;-11,987;-15,450;-12,908;-3,260;26,884;0,000;219,840;Inf;231,000;220,000;-13,655;2,863;-9,380;24,976
1297,500;3,360;0,825;-34,961;3,182;9,505;4,899;35,427;4,508;-25,598;-2,809;0,000;37,300;37,700;9,609;3,297;-14,232;-11,963;-15,444;-12,875;-3,260;26,884;0,000;219,840;Inf;231,000;220,000;-13,642;2,871;-9,372;24,992
1298,000;3,360;0,825;-34,961;3,182;9,505;4,899;35,427;4,508;-25,598;-2,809;0,000;37,300;37,700;9,609;3,297;-14,254;-11,939;-15,444;-12,836;-3,260;26,884;0,000;220,140;Inf;231,000;220,000;-13,629;2,879;-9,399;24,988
1298,500;3,360;0,825;-34,961;3,182;9,505;4,899;35,427;4,508;-25,598;-2,809;0,000;37,300;37,700;9,609;3,297;-14,228;-11,955;-15,432;-12,878;-3,260;26,884;0,000;220,140;Inf;231,000;220,000;-13,618;2,887;-9,384;25,103
1299,000;3,360;0,825;-34,961;3,182;9,505;4,899;35,427;4,508;-25,598;-2,809;0,000;37,300;37,700;9,609;3,297;-14,247;-11,961;-15,483;-12,906;-3,260;26,884;0,000;220,440;Inf;231,000;220,000;-13,623;2,895;-9,383;25,229
1299,500;3,360;0,825;-34,961;3,182;9,505;4,933;35,416;4,513;-25,600;-2,808;0,000;37,275;37,760;9,609;3,297;-14,240;-11,956;-15,492;-12,882;-3,254;26,881;0,000;220,440;Inf;231,000;220,000;-13,650;2,902;-9,368;25,288
1300,000;3,360;0,825;-34,961;3,182;9,505;4,933;35,416;4,513;-25,600;-2,808;0,000;37,300;37,800;9,609;3,297;-14,272;-11,988;-15,499;-12,920;-3,254;26,881;0,000;220,640;Inf;231,000;220,000;-13,642;2,910;-9,370;25,219
1300,500;3,112;0,711;-35,209;3,086;9,526;4,933;35,416;4,513;-25,600;-2,808;0,000;37,300;37,800;9,547;3,149;-14,209;-11,943;-15,477;-12,883;-3,254;26,881;0,000;220,640;Inf;231,000;220,000;-13,670;2,917;-9,379;25,145
1301,000;3,112;0,711;-35,209;3,086;9,526;4,933;35,416;4,513;-25,600;-2,808;0,000;37,300;37,800;9,547;3,149;-14,297;-11,986;-15,505;-12,900;-3,254;26,881;0,000;220,840;Inf;231,000;220,000;-13,628;2,920;-9,384;25,119
1301,500;3,112;0,711;-35,209;3,086;9,526;4,933;35,416;4,513;-25,600;-2,808;0,000;37,300;37,800;9,547;3,149;-14,201;-11,982;-15,484;-12,915;-3,254;26,881;0,000;220,840;Inf;231,000;220,000;-13,672;2,924;-9,362;25,094
1302,000;3,112;0,711;-35,209;3,086;9,526;4,933;35,416;4,513;-25,600;-2,808;0,000;37,300;37,800;9,547;3,149;-14,223;-11,957;-15,426;-12,859;-3,254;26,881;0,000;220,740;Inf;231,000;220,000;-13,646;2,927;-9,371;25,060
1302,500;3,112;0,711;-35,209;3,086;9,526;4,956;35,429;4,480;-25,620;-2,807;0,000;37,280;37,738;9,547;3,149;-14,250;-11,930;-15,439;-12,844;-3,259;26,890;0,000;220,740;Inf;231,000;220,000;-13,616;2,930;-9,374;24,978
1303,000;3,112;0,711;-35,209;3,086;9,526;4,956;35,429;4,480;-25,620;-2,807;0,000;37,300;37,700;9,547;3,149;-14,241;-11,969;-15,488;-12,901;-3,259;26,890;0,000;221,040;Inf;230,000;220,000;-13,616;2,933;-9,349;24,920
1303,500;2,977;0,681;-35,209;3,210;9,518;4,956;35,429;4,480;-25,620;-2,807;0,000;37,300;37,700;9,554;3,271;-14,226;-11,959;-15,475;-12,857;-3,259;26,890;0,000;221,040;Inf;230,000;220,000;-13,650;2,936;-9,369;24,887
1304,000;2,977;0,681;-35,209;3,210;9,518;4,956;35,429;4,480;-25,620;-2,807;0,000;37,300;37,700;9,554;3,271;-14,235;-11,954;-15,484;-12,893;-3,259;26,890;0,000;220,340;Inf;230,000;220,000;-13,629;2,936;-9,358;24,787
1304,500;2,977;0,681;-35,209;3,210;9,518;4,956;35,429;4,480;-25,620;-2,807;0,000;37,300;37,700;9,554;3,271;-14,272;-11,958;-15,526;-12,896;-3,259;26,890;0,000;220,340;Inf;230,000;220,000;-13,642;2,937;-9,334;24,622
1305,000;2,977;0,681;-35,209;3,210;9,518;4,956;35,429;4,480;-25,620;-2,807;0,000;37,300;37,700;9,554;3,271;-14,233;-11,946;-15,480;-12,899;-3,259;26,890;0,000;219,140;Inf;230,000;220,000;-13,663;2,938;-9,346;24,535
1305,500;2,977;0,681;-35,209;3,210;9,518;4,921;35,430;4,504;-25,582;-2,817;0,000;37,285;37,624;9,554;3,271;-14,213;-11,973;-15,469;-12,854;-3,247;26,891;0,000;219,140;Inf;230,000;220,000;-13,640;2,938;-9,337;24,442
1306,000;2,977;0,681;-35,209;3,210;9,518;4,921;35,430;4,504;-25,582;-2,817;0,000;37,300;37,600;9,554;3,271;-14,226;-11,969;-15,512;-12,870;-3,247;26,891;0,000;218,940;Inf;231,000;220,000;-13,627;2,939;-9,343;24,342
1306,500;2,977;0,681;-35,209;3,210;9,518;4,921;35,430;4,504;-25,582;-2,817;0,000;37,300;37,600;9,554;3,271;-14,239;-11,937;-15,489;-12,864;-3,247;26,891;0,000;218,940;Inf;231,000;220,000;-13,645;2,940;-9,350;24,295
1307,000;2,474;0,667;-33,392;3,255;9,480;4,921;35,430;4,504;-25,582;-2,817;0,000;37,300;37,600;9,708;3,192;-14,219;-11,888;-15,382;-12,833;-3,247;26,891;0,000;219,140;Inf;231,000;220,000;-13,632;2,940;-9,326;24,212
1307,500;2,474;0,667;-33,392;3,255;9,480;4,921;35,430;4,504;-25,582;-2,817;0,000;37,300;37,600;9,708;3,192;-14,232;-11,900;-15,399;-12,838;-3,247;26,891;0,000;219,140;Inf;231,000;220,000;-13,581;2,933;-9,336;24,171
1308,000;2,474;0,667;-33,392;3,255;9,480;4,921;35,430;4,504;-25,582;-2,817;0,000;37,300;37,600;9,708;3,192;-14,206;-11,933;-15,439;-12,844;-3,247;26,891;0,000;219,840;Inf;231,000;220,000;-13,592;2,925;-9,332;24,096
1308,500;2,474;0,667;-33,392;3,255;9,480;4,921;35,430;4,504;-25,582;-2,817;0,000;37,300;37,600;9,708;3,192;-14,203;-11,954;-15,430;-12,848;-3,247;26,891;0,000;219,840;Inf;231,000;220,000;-13,606;2,918;-9,337;24,111
1309,000;2,474;0,667;-33,392;3,255;9,480;4,897;35,423;4,485;-25,605;-2,783;0,000;37,293;37,703;9,708;3,192;-14,141;-11,908;-15,367;-12,784;-3,257;26,893;0,000;219,840;Inf;231,000;220,000;-13,609;2,910;-9,335;24,125
1309,500;2,474;0,667;-33,392;3,255;9,480;4,897;35,423;4,485;-25,605;-2,783;0,000;37,300;37,700;9,708;3,192;-14,193;-11,879;-15,376;-12,794;-3,257;26,893;0,000;219,840;Inf;231,000;220,000;-13,550;2,903;-9,309;24,179
1310,000;3,186;0,779;-35,209;3,223;9,618;4,897;35,423;4,485;-25,605;-2,783;0,000;37,300;37,700;9,463;3,182;-14,133;-11,916;-15,413;-12,825;-3,257;26,893;0,000;219,540;Inf;231,000;220,000;-13,561;2,896;-9,311;24,233
1310,500;3,186;0,779;-35,209;3,223;9,618;4,897;35,423;4,485;-25,605;-2,783;0,000;37,300;37,700;9,463;3,182;-14,138;-11,930;-15,406;-12,819;-3,257;26,893;0,000;219,540;Inf;231,000;220,000;-13,572;2,901;-9,305;24,279
1311,000;3,186;0,779;-35,209;3,223;9,618;4,897;35,423;4,485;-25,605;-2,783;0,000;37,300;37,700;9,463;3,182;-14,178;-11,883;-15,364;-12,790;-3,257;26,893;0,000;220,840;Inf;231,000;220,000;-13,573;2,906;-9,309;24,409
1311,500;3,186;0,779;-35,209;3,223;9,618;4,897;35,423;4,485;-25,605;-2,783;0,000;37,300;37,700;9,463;3,182;-14,166;-11,908;-15,417;-12,792;-3,257;26,893;0,000;220,840;Inf;231,000;220,000;-13,554;2,910;-9,294;24,522
1312,000;3,186;0,779;-35,209;3,223;9,618;4,872;35,422;4,501;-25,607;-2,811;0,000;37,296;37,701;9,463;3,182;-14,172;-11,912;-15,399;-12,818;-3,250;26,890;0,000;220,440;Inf;231,000;220,000;-13,571;2,915;-9,288;24,487
1312,500;3,186;0,779;-35,209;3,223;9,618;4,872;35,422;4,501;-25,607;-2,811;0,000;37,300;37,700;9,463;3,182;-14,244;-11,920;-15,475;-12,844;-3,250;26,890;0,000;220,440;Inf;231,000;220,000;-13,575;2,919;-9,281;24,448
1313,000;3,186;0,779;-35,209;3,223;9,618;4,872;35,422;4,501;-25,607;-2,811;0,000;37,300;37,700;9,463;3,182;-14,211;-11,921;-15,494;-12,847;-3,250;26,890;0,000;219,940;Inf;231,000;220,000;-13,621;2,924;-9,287;24,382
1313,500;2,350;0,616;-33,636;3,258;9,506;4,872;35,422;4,501;-25,607;-2,811;0,000;37,300;37,700;9,671;3,127;-14,206;-11,927;-15,455;-12,844;-3,250;26,890;0,000;219,940;Inf;231,000;220,000;-13,618;2,928;-9,290;24,343
1314,000;2,350;0,616;-33,636;3,258;9,506;4,872;35,422;4,501;-25,607;-2,811;0,000;37,300;37,700;9,671;3,127;-14,266;-11,906;-15,464;-12,834;-3,250;26,890;0,000;220,040;Inf;231,000;220,000;-13,608;2,918;-9,267;24,315
1314,500;2,350;0,616;-33,636;3,258;9,506;4,872;35,422;4,501;-25,607;-2,811;0,000;37,300;37,700;9,671;3,127;-14,213;-11,926;-15,485;-12,853;-3,250;26,890;0,000;220,040;Inf;231,000;220,000;-13,617;2,909;-9,274;24,289
1315,000;2,350;0,616;-33,636;3,258;9,506;4,872;35,422;4,501;-25,607;-2,811;0,000;37,300;37,700;9,671;3,127;-14,264;-11,897;-15,450;-12,831;-3,250;26,890;0,000;220,740;Inf;231,000;220,000;-13,619;2,900;-9,293;24,262
1315,500;2,350;0,616;-33,636;3,258;9,506;4,903;35,431;4,532;-25,588;-2,795;0,000;37,295;37,661;9,671;3,127;-14,251;-11,928;-15,445;-12,845;-3,247;26,903;0,000;220,740;Inf;231,000;220,000;-13,611;2,891;-9,299;24,209
1316,000;2,350;0,616;-33,636;3,258;9,506;4,903;35,431;4,532;-25,588;-2,795;0,000;37,300;37,700;9,671;3,127;-14,235;-11,888;-15,433;-12,824;-3,247;26,903;0,000;220,540;Inf;231,000;220,000;-13,617;2,882;-9,287;24,192
1316,500;3,856;0,887;-35,209;3,226;9,563;4,903;35,431;4,532;-25,588;-2,795;0,000;37,300;37,700;9,489;3,226;-14,140;-11,921;-15,415;-12,822;-3,247;26,903;0,000;220,540;Inf;231,000;220,000;-13,595;2,873;-9,292;24,172
1317,000;3,856;0,887;-35,209;3,226;9,563;4,903;35,431;4,532;-25,588;-2,795;0,000;37,300;37,700;9,489;3,226;-14,233;-11,910;-15,412;-12,832;-3,247;26,903;0,000;220,440;Inf;231,000;220,000;-13,575;2,889;-9,262;24,206
1317,500;3,856;0,887;-35,209;3,226;9,563;4,903;35,431;4,532;-25,588;-2,795;0,000;37,300;37,700;9,489;3,226;-14,238;-11,933;-15,461;-12,847;-3,247;26,903;0,000;220,440;Inf;231,000;220,000;-13,597;2,905;-9,286;24,217
1318,000;3,856;0,887;-35,209;3,226;9,563;4,903;35,431;4,532;-25,588;-2,795;0,000;37,300;37,700;9,489;3,226;-14,203;-11,936;-15,478;-12,842;-3,247;26,903;0,000;219,440;Inf;231,000;220,000;-13,620;2,921;-9,281;24,225
1318,500;3,856;0,887;-35,209;3,226;9,563;4,904;35,434;4,535;-25,591;-2,815;0,000;37,297;37,755;9,489;3,226;-14,199;-11,928;-15,476;-12,849;-3,242;26,907;0,000;219,440;Inf;231,000;220,000;-13,615;2,936;-9,254;24,266
1319,000;3,856;0,887;-35,209;3,226;9,563;4,904;35,434;4,535;-25,591;-2,815;0,000;37,300;37,800;9,489;3,226;-14,260;-11,893;-15,496;-12,840;-3,242;26,907;0,000;219,540;Inf;231,000;220,000;-13,613;2,951;-9,272;24,317
1319,500;3,856;0,887;-35,209;3,226;9,563;4,904;35,434;4,535;-25,591;-2,815;0,000;37,300;37,800;9,489;3,226;-14,211;-11,888;-15,432;-12,792;-3,242;26,907;0,000;219,540;Inf;231,000;220,000;-13,622;2,966;-9,261;24,371
1320,000;3,161;0,754;-34,962;3,218;9,498;4,904;35,434;4,535;-25,591;-2,815;0,000;37,300;37,800;9,524;3,039;-14,210;-11,904;-15,434;-12,806;-3,242;26,907;0,000;218,940;Inf;232,000;220,000;-13,581;2,981;-9,277;24,391
1320,500;3,161;0,754;-34,962;3,218;9,498;4,904;35,434;4,535;-25,591;-2,815;0,000;37,300;37,800;9,524;3,039;-14,244;-11,853;-15,422;-12,795;-3,242;26,907;0,000;218,940;Inf;232,000;220,000;-13,589;2,984;-9,256;24,903
1321,000;3,161;0,754;-34,962;3,218;9,498;4,904;35,434;4,535;-25,591;-2,815;0,000;37,300;37,800;9,524;3,039;-14,224;-11,884;-15,399;-12,787;-3,242;26,907;0,000;219,340;Inf;232,000;220,000;-13,579;2,987;-9,265;24,941
1321,500;3,161;0,754;-34,962;3,218;9,498;4,904;35,434;4,535;-25,591;-2,815;0,000;37,300;37,800;9,524;3,039;-14,232;-11,913;-15,472;-12,817;-3,242;26,907;0,000;219,340;Inf;232,000;220,000;-13,573;2,989;-9,258;25,154
1322,000;3,161;0,754;-34,962;3,218;9,498;4,872;35,425;4,505;-25,606;-2,791;0,000;37,292;37,545;9,524;3,039;-14,193;-11,923;-15,432;-12,844;-3,239;26,902;0,000;219,440;Inf;232,000;220,000;-13,609;2,992;-9,276;25,187
1322,500;3,161;0,754;-34,962;3,218;9,498;4,872;35,425;4,505;-25,606;-2,791;0,000;37,300;37,500;9,524;3,039;-14,185;-11,922;-15,401;-12,832;-3,239;26,902;0,000;219,440;Inf;232,000;220,000;-13,598;2,995;-9,252;25,116
1323,000;3,131;0,837;-34,394;3,255;9,474;4,872;35,425;4,505;-25,606;-2,791;0,000;37,300;37,500;9,620;3,284;-14,230;-11,869;-15,407;-12,796;-3,239;26,902;0,000;219,240;Inf;232,000;220,000;-13,585;2,998;-9,252;25,069
1323,500;3,131;0,837;-34,394;3,255;9,474;4,872;35,425;4,505;-25,606;-2,791;0,000;37,300;37,500;9,620;3,284;-14,206;-11,936;-15,449;-12,843;-3,239;26,902;0,000;219,240;Inf;232,000;220,000;-13,575;3,000;-9,269;25,044
1324,000;3,131;0,837;-34,394;3,255;9,474;4,872;35,425;4,505;-25,606;-2,791;0,000;37,300;37,500;9,620;3,284;-14,133;-11,905;-15,410;-12,805;-3,239;26,902;0,000;220,340;Inf;232,000;220,000;-13,609;3,002;-9,266;24,923
1324,500;3,131;0,837;-34,394;3,255;9,474;4,872;35,425;4,505;-25,606;-2,791;0,000;37,300;37,500;9,620;3,284;-14,240;-11,904;-15,421;-12,810;-3,239;26,902;0,000;220,340;Inf;232,000;220,000;-13,563;3,004;-9,268;24,845
1325,000;3,131;0,837;-34,394;3,255;9,474;4,904;35,430;4,485;-25,606;-2,812;0,000;37,284;37,592;9,620;3,284;-14,241;-11,865;-15,392;-12,787;-3,246;26,896;0,000;220,840;Inf;232,000;220,000;-13,594;3,006;-9,258;24,922
1325,500;3,131;0,837;-34,394;3,255;9,474;4,904;35,430;4,485;-25,606;-2,812;0,000;37,300;37,600;9,620;3,284;-14,188;-11,894;-15,368;-12,796;-3,246;26,896;0,000;220,840;Inf;232,000;220,000;-13,571;3,008;-9,258;24,924
1326,000;2,956;0,695;-35,209;3,194;9,596;4,904;35,430;4,485;-25,606;-2,812;0,000;37,300;37,600;9,460;3,281;-14,215;-11,922;-15,472;-12,821;-3,246;26,896;0,000;221,340;Inf;231,000;220,000;-13,561;3,010;-9,269;24,871
1326,500;2,956;0,695;-35,209;3,194;9,596;4,904;35,430;4,485;-25,606;-2,812;0,000;37,300;37,600;9,460;3,281;-14,177;-11,893;-15,421;-12,824;-3,246;26,896;0,000;221,340;Inf;231,000;220,000;-13,608;3,009;-9,251;24,819
1327,000;2,956;0,695;-35,209;3,194;9,596;4,904;35,430;4,485;-25,606;-2,812;0,000;37,300;37,600;9,460;3,281;-14,247;-11,898;-15,454;-12,823;-3,246;26,896;0,000;221,540;Inf;230,000;220,000;-13,579;3,009;-9,262;25,040
1327,500;2,956;0,695;-35,209;3,194;9,596;4,904;35,430;4,485;-25,606;-2,812;0,000;37,300;37,600;9,460;3,281;-14,180;-11,892;-15,440;-12,799;-3,246;26,896;0,000;221,540;Inf;230,000;220,000;-13,605;3,008;-9,245;25,341
1328,000;2,956;0,695;-35,209;3,194;9,596;4,904;35,430;4,485;-25,606;-2,812;0,000;37,300;37,600;9,460;3,281;-14,174;-11,885;-15,427;-12,777;-3,246;26,896;0,000;221,140;Inf;229,000;220,000;-13,578;3,007;-9,245;25,347
1328,500;2,956;0,695;-35,209;3,194;9,596;4,885;35,432;4,514;-25,580;-2,790;0,000;37,289;37,477;9,460;3,281;-14,196;-11,918;-15,459;-12,828;-3,244;26,901;0,000;221,140;Inf;229,000;220,000;-13,566;3,006;-9,253;25,258
1329,000;2,956;0,695;-35,209;3,194;9,596;4,885;35,432;4,514;-25,580;-2,790;0,000;37,300;37,500;9,460;3,281;-14,248;-11,854;-15,430;-12,790;-3,244;26,901;0,000;220,740;Inf;229,000;220,000;-13,600;3,005;-9,248;25,193
1329,500;2,710;0,731;-34,221;3,254;9,486;4,885;35,432;4,514;-25,580;-2,790;0,000;37,300;37,500;9,556;3,131;-14,153;-11,891;-15,425;-12,820;-3,244;26,901;0,000;220,740;Inf;229,000;220,000;-13,581;3,004;-9,244;25,132
1330,000;2,710;0,731;-34,221;3,254;9,486;4,885;35,432;4,514;-25,580;-2,790;0,000;37,300;37,500;9,556;3,131;-14,162;-11,898;-15,411;-12,804;-3,244;26,901;0,000;220,640;Inf;229,000;220,000;-13,572;3,000;-9,246;25,092
1330,500;2,710;0,731;-34,221;3,254;9,486;4,885;35,432;4,514;-25,580;-2,790;0,000;37,300;37,500;9,556;3,131;-14,199;-11,911;-15,481;-12,812;-3,244;26,901;0,000;220,640;Inf;229,000;220,000;-13,569;2,995;-9,248;25,258
1331,000;2,710;0,731;-34,221;3,254;9,486;4,885;35,432;4,514;-25,580;-2,790;0,000;37,300;37,500;9,556;3,131;-14,190;-11,892;-15,461;-12,786;-3,244;26,901;0,000;217,740;Inf;230,000;220,000;-13,601;2,990;-9,245;25,259
1331,500;2,710;0,731;-34,221;3,254;9,486;4,890;35,432;4,512;-25,551;-2,803;0,000;37,278;37,557;9,556;3,131;-14,211;-11,882;-15,461;-12,799;-3,242;26,898;0,000;217,740;Inf;230,000;220,000;-13,582;2,986;-9,233;25,442
1332,000;2,710;0,731;-34,221;3,254;9,486;4,890;35,432;4,512;-25,551;-2,803;0,000;37,300;37,600;9,556;3,131;-14,202;-11,919;-15,428;-12,809;-3,242;26,898;0,000;217,540;Inf;231,000;220,000;-13,589;2,981;-9,235;25,654
1332,500;2,342;0,652;-33,741;3,221;9,472;4,890;35,432;4,512;-25,551;-2,803;0,000;37,300;37,600;9,649;3,201;-14,205;-11,910;-15,459;-12,809;-3,242;26,898;0,000;217,540;Inf;231,000;220,000;-13,589;2,977;-9,259;25,723
1333,000;2,342;0,652;-33,741;3,221;9,472;4,890;35,432;4,512;-25,551;-2,803;0,000;37,300;37,600;9,649;3,201;-14,198;-11,895;-15,433;-12,821;-3,242;26,898;0,000;217,440;Inf;232,000;220,000;-13,596;2,966;-9,228;25,758
1333,500;2,342;0,652;-33,741;3,221;9,472;4,890;35,432;4,512;-25,551;-2,803;0,000;37,300;37,600;9,649;3,201;-14,242;-11,859;-15,409;-12,795;-3,242;26,898;0,000;217,440;Inf;232,000;220,000;-13,587;2,956;-9,230;25,781
1334,000;2,342;0,652;-33,741;3,221;9,472;4,890;35,432;4,512;-25,551;-2,803;0,000;37,300;37,600;9,649;3,201;-14,235;-11,858;-15,420;-12,785;-3,242;26,898;0,000;219,340;Inf;232,000;220,000;-13,576;2,946;-9,222;25,839
1334,500;2,342;0,652;-33,741;3,221;9,472;4,890;35,432;4,512;-25,551;-2,803;0,000;37,300;37,600;9,649;3,201;-14,173;-11,864;-15,397;-12,773;-3,242;26,898;0,000;219,340;Inf;232,000;220,000;-13,575;2,936;-9,229;25,763
1335,000;2,342;0,652;-33,741;3,221;9,472;4,824;35,427;4,506;-25,575;-2,780;0,000;37,274;37,532;9,649;3,201;-14,132;-11,854;-15,395;-12,789;-3,233;26,907;0,000;219,440;Inf;232,000;220,000;-13,552;2,926;-9,236;25,605
1335,500;2,342;0,652;-33,741;3,221;9,472;4,824;35,427;4,506;-25,575;-2,780;0,000;37,300;37,500;9,649;3,201;-14,170;-11,828;-15,360;-12,746;-3,233;26,907;0,000;219,440;Inf;232,000;220,000;-13,543;2,917;-9,223;25,545
1336,000;3,169;0,785;-35,209;3,247;9,546;4,824;35,427;4,506;-25,575;-2,780;0,000;37,300;37,500;9,474;3,092;-14,108;-11,841;-15,350;-12,738;-3,233;26,907;0,000;219,040;Inf;232,000;220,000;-13,526;2,907;-9,197;25,510
1336,500;3,169;0,785;-35,209;3,247;9,546;4,824;35,427;4,506;-25,575;-2,780;0,000;37,300;37,500;9,474;3,092;-14,186;-11,819;-15,350;-12,757;-3,233;26,907;0,000;219,040;Inf;232,000;220,000;-13,509;2,911;-9,202;25,441
1337,000;3,169;0,785;-35,209;3,247;9,546;4,824;35,427;4,506;-25,575;-2,780;0,000;37,300;37,500;9,474;3,092;-14,131;-11,842;-15,402;-12,777;-3,233;26,907;0,000;219,440;Inf;232,000;220,000;-13,528;2,916;-9,192;25,399
1337,500;3,169;0,785;-35,209;3,247;9,546;4,824;35,427;4,506;-25,575;-2,780;0,000;37,300;37,500;9,474;3,092;-14,161;-11,868;-15,432;-12,762;-3,233;26,907;0,000;219,440;Inf;232,000;220,000;-13,538;2,920;-9,190;25,250
1338,000;3,169;0,785;-35,209;3,247;9,546;4,861;35,426;4,505;-25,565;-2,790;0,000;37,268;37,368;9,474;3,092;-14,165;-11,865;-15,441;-12,780;-3,236;26,908;0,000;220,340;Inf;232,000;220,000;-13,556;2,924;-9,184;25,131
1338,500;3,169;0,785;-35,209;3,247;9,546;4,861;35,426;4,505;-25,565;-2,790;0,000;37,300;37,400;9,474;3,092;-14,218;-11,859;-15,430;-12,785;-3,236;26,908;0,000;220,340;Inf;232,000;220,000;-13,563;2,928;-9,194;25,061
1339,000;3,074;0,717;-35,209;3,266;9,539;4,861;35,426;4,505;-25,565;-2,790;0,000;37,300;37,400;9,509;3,129;-14,207;-11,858;-15,439;-12,781;-3,236;26,908;0,000;219,940;Inf;232,000;220,000;-13,573;2,932;-9,186;24,994
1339,500;3,074;0,717;-35,209;3,266;9,539;4,861;35,426;4,505;-25,565;-2,790;0,000;37,300;37,400;9,509;3,129;-14,228;-11,868;-15,495;-12,791;-3,236;26,908;0,000;219,940;Inf;232,000;220,000;-13,571;2,934;-9,200;24,910
1340,000;3,074;0,717;-35,209;3,266;9,539;4,861;35,426;4,505;-25,565;-2,790;0,000;37,300;37,400;9,509;3,129;-14,225;-11,822;-15,361;-12,759;-3,236;26,908;0,000;220,640;Inf;232,000;220,000;-13,595;2,937;-9,178;24,820
1340,500;3,074;0,717;-35,209;3,266;9,539;4,861;35,426;4,505;-25,565;-2,790;0,000;37,300;37,400;9,509;3,129;-14,171;-11,868;-15,413;-12,747;-3,236;26,908;0,000;220,640;Inf;232,000;220,000;-13,542;2,939;-9,186;24,733
1341,000;3,074;0,717;-35,209;3,266;9,539;4,894;35,436;4,479;-25,589;-2,798;0,000;37,241;37,427;9,509;3,129;-14,178;-11,833;-15,347;-12,730;-3,239;26,901;0,000;221,140;Inf;231,000;220,000;-13,550;2,941;-9,184;24,695
1341,500;3,074;0,717;-35,209;3,266;9,539;4,894;35,436;4,479;-25,589;-2,798;0,000;37,200;37,400;9,509;3,129;-14,203;-11,882;-15,435;-12,805;-3,239;26,901;0,000;221,140;Inf;231,000;220,000;-13,522;2,943;-9,180;24,597
1342,000;3,074;0,717;-35,209;3,266;9,539;4,894;35,436;4,479;-25,589;-2,798;0,000;37,200;37,400;9,509;3,129;-14,169;-11,893;-15,412;-12,783;-3,239;26,901;0,000;221,040;Inf;230,000;220,000;-13,582;2,945;-9,210;24,446
1342,500;3,396;0,875;-33,791;3,247;9,509;4,894;35,436;4,479;-25,589;-2,798;0,000;37,200;37,400;9,630;3,123;-14,079;-11,856;-15,320;-12,743;-3,239;26,901;0,000;221,040;Inf;230,000;220,000;-13,564;2,947;-9,214;24,439
1343,000;3,396;0,875;-33,791;3,247;9,509;4,894;35,436;4,479;-25,589;-2,798;0,000;37,200;37,400;9,630;3,123;-14,170;-11,817;-15,318;-12,722;-3,239;26,901;0,000;221,540;Inf;229,000;220,000;-13,500;2,955;-9,185;24,430
