t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1343,500;3,396;0,875;-33,791;3,247;9,509;4,894;35,436;4,479;-25,589;-2,798;0,000;37,200;37,400;9,630;3,123;-14,049;-11,833;-15,311;-12,738;-3,239;26,901;0,000;221,540;Inf;229,000;220,000;-13,507;2,962;-9,201;24,436
1344,000;3,396;0,875;-33,791;3,247;9,509;4,894;35,436;4,479;-25,589;-2,798;0,000;37,200;37,400;9,630;3,123;-14,068;-11,833;-15,314;-12,728;-3,239;26,901;0,000;220,140;Inf;229,000;220,000;-13,483;2,969;-9,169;24,492
1344,500;3,396;0,875;-33,791;3,247;9,509;4,923;35,422;4,495;-25,582;-2,791;0,000;37,242;37,487;9,630;3,123;-14,130;-11,788;-15,318;-12,698;-3,245;26,914;0,000;220,140;Inf;229,000;220,000;-13,486;2,976;-9,193;24,566
1345,000;3,396;0,875;-33,791;3,247;9,509;4,923;35,422;4,495;-25,582;-2,791;0,000;37,200;37,500;9,630;3,123;-14,102;-11,857;-15,376;-12,756;-3,245;26,914;0,000;219,940;Inf;229,000;220,000;-13,483;2,983;-9,179;24,588
1345,500;3,411;0,808;-35,209;3,214;9,499;4,923;35,422;4,495;-25,582;-2,791;0,000;37,200;37,500;9,492;3,111;-14,121;-11,843;-15,320;-12,751;-3,245;26,914;0,000;219,940;Inf;229,000;220,000;-13,523;2,990;-9,173;24,633
1346,000;3,411;0,808;-35,209;3,214;9,499;4,923;35,422;4,495;-25,582;-2,791;0,000;37,200;37,500;9,492;3,111;-14,109;-11,809;-15,328;-12,717;-3,245;26,914;0,000;220,640;Inf;229,000;220,000;-13,508;2,997;-9,192;24,656
1346,500;3,411;0,808;-35,209;3,214;9,499;4,923;35,422;4,495;-25,582;-2,791;0,000;37,200;37,500;9,492;3,111;-14,078;-11,822;-15,334;-12,742;-3,245;26,914;0,000;220,640;Inf;229,000;220,000;-13,491;3,004;-9,150;24,752
1347,000;3,411;0,808;-35,209;3,214;9,499;4,923;35,422;4,495;-25,582;-2,791;0,000;37,200;37,500;9,492;3,111;-14,164;-11,811;-15,403;-12,732;-3,245;26,914;0,000;218,140;Inf;230,000;220,000;-13,494;3,010;-9,174;25,026
1347,500;3,411;0,808;-35,209;3,214;9,499;4,906;35,426;4,516;-25,537;-2,790;0,000;37,237;37,397;9,492;3,111;-14,197;-11,831;-15,439;-12,772;-3,252;26,909;0,000;218,140;Inf;230,000;220,000;-13,528;3,017;-9,166;25,168
1348,000;3,411;0,808;-35,209;3,214;9,499;4,906;35,426;4,516;-25,537;-2,790;0,000;37,200;37,400;9,492;3,111;-14,187;-11,842;-15,378;-12,768;-3,252;26,909;0,000;217,740;Inf;231,000;220,000;-13,560;3,023;-9,158;25,281
1348,500;3,411;0,808;-35,209;3,214;9,499;4,906;35,426;4,516;-25,537;-2,790;0,000;37,200;37,400;9,492;3,111;-14,221;-11,826;-15,410;-12,760;-3,252;26,909;0,000;217,740;Inf;231,000;220,000;-13,544;3,030;-9,151;25,252
1349,000;2,655;0,678;-35,062;3,198;9,496;4,906;35,426;4,516;-25,537;-2,790;0,000;37,200;37,400;9,594;3,345;-14,178;-11,853;-15,437;-12,771;-3,252;26,909;0,000;217,940;Inf;232,000;220,000;-13,554;3,036;-9,132;25,205
1349,500;2,655;0,678;-35,062;3,198;9,496;4,906;35,426;4,516;-25,537;-2,790;0,000;37,200;37,400;9,594;3,345;-14,157;-11,847;-15,418;-12,771;-3,252;26,909;0,000;217,940;Inf;232,000;220,000;-13,560;3,030;-9,138;25,100
1350,000;2,655;0,678;-35,062;3,198;9,496;4,906;35,426;4,516;-25,537;-2,790;0,000;37,200;37,400;9,594;3,345;-14,227;-11,826;-15,411;-12,757;-3,252;26,909;0,000;220,140;Inf;232,000;220,000;-13,548;3,023;-9,167;25,046
1350,500;2,655;0,678;-35,062;3,198;9,496;4,906;35,426;4,516;-25,537;-2,790;0,000;37,200;37,400;9,594;3,345;-14,175;-11,818;-15,353;-12,746;-3,252;26,909;0,000;220,140;Inf;232,000;220,000;-13,555;3,017;-9,157;24,993
1351,000;2,655;0,678;-35,062;3,198;9,496;4,874;35,420;4,499;-25,579;-2,810;0,000;37,221;37,460;9,594;3,345;-14,200;-11,833;-15,370;-12,764;-3,254;26,908;0,000;220,540;Inf;232,000;220,000;-13,523;3,012;-9,142;24,924
1351,500;2,655;0,678;-35,062;3,198;9,496;4,874;35,420;4,499;-25,579;-2,810;0,000;37,200;37,500;9,594;3,345;-14,179;-11,818;-15,386;-12,757;-3,254;26,908;0,000;220,540;Inf;232,000;220,000;-13,542;3,006;-9,146;24,893
1352,000;3,193;0,747;-35,209;3,161;9,472;4,874;35,420;4,499;-25,579;-2,810;0,000;37,200;37,500;9,524;3,281;-14,143;-11,821;-15,408;-12,765;-3,254;26,908;0,000;220,540;Inf;232,000;220,000;-13,535;3,000;-9,158;24,890
1352,500;3,193;0,747;-35,209;3,161;9,472;4,874;35,420;4,499;-25,579;-2,810;0,000;37,200;37,500;9,524;3,281;-14,129;-11,829;-15,426;-12,769;-3,254;26,908;0,000;220,540;Inf;232,000;220,000;-13,535;3,003;-9,149;24,921
1353,000;3,193;0,747;-35,209;3,161;9,472;4,874;35,420;4,499;-25,579;-2,810;0,000;37,200;37,500;9,524;3,281;-14,148;-11,846;-15,408;-12,757;-3,254;26,908;0,000;220,440;Inf;232,000;220,000;-13,538;3,006;-9,152;25,049
1353,500;3,193;0,747;-35,209;3,161;9,472;4,874;35,420;4,499;-25,579;-2,810;0,000;37,200;37,500;9,524;3,281;-14,144;-11,840;-15,405;-12,730;-3,254;26,908;0,000;220,440;Inf;232,000;220,000;-13,540;3,009;-9,145;25,031
1354,000;3,193;0,747;-35,209;3,161;9,472;4,873;35,422;4,534;-25,573;-2,800;0,000;37,213;37,470;9,524;3,281;-14,136;-11,821;-15,384;-12,760;-3,243;26,921;0,000;221,340;Inf;231,000;220,000;-13,530;3,012;-9,148;25,013
1354,500;3,193;0,747;-35,209;3,161;9,472;4,873;35,422;4,534;-25,573;-2,800;0,000;37,200;37,500;9,524;3,281;-14,216;-11,819;-15,383;-12,762;-3,243;26,921;0,000;221,340;Inf;231,000;220,000;-13,526;3,015;-9,160;24,999
1355,000;2,934;0,706;-35,209;3,217;9,587;4,873;35,422;4,534;-25,573;-2,800;0,000;37,200;37,500;9,562;3,210;-14,146;-11,833;-15,402;-12,730;-3,243;26,921;0,000;221,140;Inf;230,000;220,000;-13,545;3,018;-9,155;24,982
1355,500;2,934;0,706;-35,209;3,217;9,587;4,873;35,422;4,534;-25,573;-2,800;0,000;37,200;37,500;9,562;3,210;-14,152;-11,800;-15,319;-12,713;-3,243;26,921;0,000;221,140;Inf;230,000;220,000;-13,528;3,017;-9,139;24,982
1356,000;2,934;0,706;-35,209;3,217;9,587;4,873;35,422;4,534;-25,573;-2,800;0,000;37,200;37,500;9,562;3,210;-14,097;-11,822;-15,377;-12,715;-3,243;26,921;0,000;221,040;Inf;229,000;220,000;-13,496;3,015;-9,144;24,945
1356,500;2,934;0,706;-35,209;3,217;9,587;4,873;35,422;4,534;-25,573;-2,800;0,000;37,200;37,500;9,562;3,210;-14,110;-11,784;-15,300;-12,696;-3,243;26,921;0,000;221,040;Inf;229,000;220,000;-13,503;3,014;-9,150;24,852
1357,000;2,934;0,706;-35,209;3,217;9,587;4,873;35,422;4,534;-25,573;-2,800;0,000;37,200;37,500;9,562;3,210;-14,096;-11,770;-15,269;-12,665;-3,243;26,921;0,000;220,340;Inf;229,000;220,000;-13,473;3,013;-9,130;24,803
1357,500;2,934;0,706;-35,209;3,217;9,587;4,904;35,414;4,492;-25,600;-2,789;0,000;37,193;37,354;9,562;3,210;-13,993;-11,775;-15,298;-12,658;-3,254;26,914;0,000;220,340;Inf;229,000;220,000;-13,450;3,011;-9,142;24,746
1358,000;2,934;0,706;-35,209;3,217;9,587;4,904;35,414;4,492;-25,600;-2,789;0,000;37,200;37,400;9,562;3,210;-14,022;-11,756;-15,237;-12,633;-3,254;26,914;0,000;220,540;Inf;229,000;220,000;-13,431;3,010;-9,106;24,654
1358,500;3,679;0,911;-35,209;3,209;9,439;4,904;35,414;4,492;-25,600;-2,789;0,000;37,200;37,400;9,473;3,299;-13,956;-11,747;-15,259;-12,608;-3,254;26,914;0,000;220,540;Inf;229,000;220,000;-13,412;3,009;-9,131;24,541
1359,000;3,679;0,911;-35,209;3,209;9,439;4,904;35,414;4,492;-25,600;-2,789;0,000;37,200;37,400;9,473;3,299;-14,041;-11,704;-15,193;-12,615;-3,254;26,914;0,000;221,040;Inf;228,000;220,000;-13,392;3,020;-9,133;24,471
1359,500;3,679;0,911;-35,209;3,209;9,439;4,904;35,414;4,492;-25,600;-2,789;0,000;37,200;37,400;9,473;3,299;-13,957;-11,762;-15,248;-12,640;-3,254;26,914;0,000;221,040;Inf;228,000;220,000;-13,388;3,031;-9,123;24,367
1360,000;3,679;0,911;-35,209;3,209;9,439;4,904;35,414;4,492;-25,600;-2,789;0,000;37,200;37,400;9,473;3,299;-13,994;-11,771;-15,301;-12,670;-3,254;26,914;0,000;219,140;Inf;228,000;220,000;-13,402;3,041;-9,096;24,238
1360,500;3,679;0,911;-35,209;3,209;9,439;4,883;35,407;4,519;-25,563;-2,786;0,000;37,194;37,372;9,473;3,299;-13,996;-11,776;-15,310;-12,675;-3,243;26,921;0,000;219,140;Inf;228,000;220,000;-13,434;3,052;-9,082;24,160
1361,000;3,679;0,911;-35,209;3,209;9,439;4,883;35,407;4,519;-25,563;-2,786;0,000;37,200;37,400;9,473;3,299;-14,075;-11,775;-15,272;-12,652;-3,243;26,921;0,000;218,840;Inf;229,000;220,000;-13,439;3,062;-9,081;24,095
1361,500;2,987;0,783;-33,786;3,308;9,426;4,883;35,407;4,519;-25,563;-2,786;0,000;37,200;37,400;9,666;3,046;-14,036;-11,775;-15,328;-12,694;-3,243;26,921;0,000;218,840;Inf;229,000;220,000;-13,444;3,072;-9,112;24,083
1362,000;2,987;0,783;-33,786;3,308;9,426;4,883;35,407;4,519;-25,563;-2,786;0,000;37,200;37,400;9,666;3,046;-14,153;-11,769;-15,362;-12,700;-3,243;26,921;0,000;219,240;Inf;229,000;220,000;-13,458;3,071;-9,081;24,084
1362,500;2,987;0,783;-33,786;3,308;9,426;4,883;35,407;4,519;-25,563;-2,786;0,000;37,200;37,400;9,666;3,046;-14,150;-11,742;-15,347;-12,683;-3,243;26,921;0,000;219,240;Inf;229,000;220,000;-13,496;3,069;-9,078;24,074
1363,000;2,987;0,783;-33,786;3,308;9,426;4,883;35,407;4,519;-25,563;-2,786;0,000;37,200;37,400;9,666;3,046;-14,069;-11,763;-15,335;-12,702;-3,243;26,921;0,000;218,740;Inf;230,000;220,000;-13,481;3,068;-9,089;24,057
1363,500;2,987;0,783;-33,786;3,308;9,426;4,883;35,407;4,519;-25,563;-2,786;0,000;37,200;37,400;9,666;3,046;-14,075;-11,767;-15,367;-12,708;-3,243;26,921;0,000;218,740;Inf;230,000;220,000;-13,467;3,067;-9,070;24,076
1364,000;2,987;0,783;-33,786;3,308;9,426;4,863;35,411;4,499;-25,547;-2,792;0,000;37,176;37,269;9,666;3,046;-14,163;-11,791;-15,439;-12,748;-3,237;26,932;0,000;219,640;Inf;230,000;220,000;-13,479;3,065;-9,085;24,142
1364,500;2,987;0,783;-33,786;3,308;9,426;4,863;35,411;4,499;-25,547;-2,792;0,000;37,200;37,300;9,666;3,046;-14,159;-11,788;-15,456;-12,729;-3,237;26,932;0,000;219,640;Inf;230,000;220,000;-13,535;3,064;-9,093;24,155
1365,000;2,335;0,611;-34,064;3,322;9,445;4,863;35,411;4,499;-25,547;-2,792;0,000;37,200;37,300;9,569;3,038;-14,115;-11,749;-15,303;-12,646;-3,237;26,932;0,000;219,840;Inf;230,000;220,000;-13,533;3,063;-9,092;24,146
1365,500;2,335;0,611;-34,064;3,322;9,445;4,863;35,411;4,499;-25,547;-2,792;0,000;37,200;37,300;9,569;3,038;-14,111;-11,777;-15,366;-12,691;-3,237;26,932;0,000;219,840;Inf;230,000;220,000;-13,453;3,051;-9,086;24,148
1366,000;2,335;0,611;-34,064;3,322;9,445;4,863;35,411;4,499;-25,547;-2,792;0,000;37,200;37,300;9,569;3,038;-14,055;-11,778;-15,278;-12,688;-3,237;26,932;0,000;219,440;Inf;230,000;220,000;-13,486;3,039;-9,084;24,153
1366,500;2,335;0,611;-34,064;3,322;9,445;4,863;35,411;4,499;-25,547;-2,792;0,000;37,200;37,300;9,569;3,038;-14,097;-11,739;-15,302;-12,646;-3,237;26,932;0,000;219,440;Inf;230,000;220,000;-13,450;3,028;-9,082;24,185
1367,000;2,335;0,611;-34,064;3,322;9,445;4,860;35,406;4,504;-25,544;-2,782;0,000;37,165;37,219;9,569;3,038;-14,096;-11,758;-15,279;-12,678;-3,231;26,922;0,000;220,240;Inf;230,000;220,000;-13,446;3,016;-9,080;24,217
1367,500;2,335;0,611;-34,064;3,322;9,445;4,860;35,406;4,504;-25,544;-2,782;0,000;37,200;37,200;9,569;3,038;-14,139;-11,765;-15,339;-12,684;-3,231;26,922;0,000;220,240;Inf;230,000;220,000;-13,453;3,005;-9,079;24,213
1368,000;3,012;0,731;-35,209;3,232;9,599;4,860;35,406;4,504;-25,544;-2,782;0,000;37,200;37,200;9,464;3,195;-14,110;-11,775;-15,384;-12,714;-3,231;26,922;0,000;219,740;Inf;230,000;220,000;-13,482;2,994;-9,060;24,223
1368,500;3,012;0,731;-35,209;3,232;9,599;4,860;35,406;4,504;-25,544;-2,782;0,000;37,200;37,200;9,464;3,195;-14,126;-11,750;-15,370;-12,691;-3,231;26,922;0,000;219,740;Inf;230,000;220,000;-13,496;2,994;-9,068;24,243
1369,000;3,012;0,731;-35,209;3,232;9,599;4,860;35,406;4,504;-25,544;-2,782;0,000;37,200;37,200;9,464;3,195;-13,967;-11,765;-15,260;-12,686;-3,231;26,922;0,000;219,940;Inf;230,000;220,000;-13,484;2,995;-9,083;24,293
1369,500;3,012;0,731;-35,209;3,232;9,599;4,860;35,406;4,504;-25,544;-2,782;0,000;37,200;37,200;9,464;3,195;-14,069;-11,756;-15,334;-12,686;-3,231;26,922;0,000;219,940;Inf;230,000;220,000;-13,419;2,995;-9,080;24,312
1370,000;3,012;0,731;-35,209;3,232;9,599;4,859;35,413;4,472;-25,542;-2,798;0,000;37,155;37,204;9,464;3,195;-14,104;-11,793;-15,372;-12,730;-3,230;26,929;0,000;220,040;Inf;230,000;220,000;-13,461;2,995;-9,053;24,318
1370,500;3,012;0,731;-35,209;3,232;9,599;4,859;35,413;4,472;-25,542;-2,798;0,000;37,200;37,200;9,464;3,195;-14,097;-11,759;-15,253;-12,680;-3,230;26,929;0,000;220,040;Inf;230,000;220,000;-13,500;2,996;-9,058;24,330
1371,000;3,012;0,731;-35,209;3,232;9,599;4,859;35,413;4,472;-25,542;-2,798;0,000;37,200;37,200;9,464;3,195;-14,092;-11,648;-15,207;-12,601;-3,230;26,929;0,000;220,040;Inf;230,000;220,000;-13,447;2,996;-9,075;24,337
1371,500;2,970;0,703;-35,209;3,188;9,524;4,859;35,413;4,472;-25,542;-2,798;0,000;37,200;37,200;9,454;3,263;-14,032;-11,778;-15,317;-12,673;-3,230;26,929;0,000;220,040;Inf;230,000;220,000;-13,387;2,996;-9,088;24,333
1372,000;2,970;0,703;-35,209;3,188;9,524;4,859;35,413;4,472;-25,542;-2,798;0,000;37,200;37,200;9,454;3,263;-14,023;-11,723;-15,229;-12,641;-3,230;26,929;0,000;219,440;Inf;230,000;220,000;-13,450;2,996;-9,075;24,325
1372,500;2,970;0,703;-35,209;3,188;9,524;4,859;35,413;4,472;-25,542;-2,798;0,000;37,200;37,200;9,454;3,263;-13,956;-11,715;-15,206;-12,616;-3,230;26,929;0,000;219,440;Inf;230,000;220,000;-13,404;2,995;-9,047;24,308
1373,000;2,970;0,703;-35,209;3,188;9,524;4,859;35,413;4,472;-25,542;-2,798;0,000;37,200;37,200;9,454;3,263;-13,948;-11,716;-15,242;-12,631;-3,230;26,929;0,000;219,840;Inf;230,000;220,000;-13,373;2,995;-9,046;24,301
1373,500;2,970;0,703;-35,209;3,188;9,524;4,853;35,398;4,481;-25,563;-2,784;0,000;37,137;37,268;9,454;3,263;-13,941;-11,696;-15,182;-12,547;-3,230;26,935;0,000;219,840;Inf;230,000;220,000;-13,384;2,994;-9,037;24,298
1374,000;2,970;0,703;-35,209;3,188;9,524;4,853;35,398;4,481;-25,563;-2,784;0,000;37,100;37,300;9,454;3,263;-13,984;-11,595;-15,155;-12,532;-3,230;26,935;0,000;219,940;Inf;230,000;220,000;-13,342;2,994;-9,037;24,320
1374,500;3,480;0,932;-33,584;3,223;9,432;4,853;35,398;4,481;-25,563;-2,784;0,000;37,100;37,300;9,644;3,207;-13,946;-11,722;-15,242;-12,617;-3,230;26,935;0,000;219,940;Inf;230,000;220,000;-13,317;2,994;-9,048;24,288
1375,000;3,480;0,932;-33,584;3,223;9,432;4,853;35,398;4,481;-25,563;-2,784;0,000;37,100;37,300;9,644;3,207;-13,974;-11,744;-15,229;-12,619;-3,230;26,935;0,000;220,740;Inf;230,000;220,000;-13,382;3,002;-9,031;24,252
1375,500;3,480;0,932;-33,584;3,223;9,432;4,853;35,398;4,481;-25,563;-2,784;0,000;37,100;37,300;9,644;3,207;-14,062;-11,694;-15,242;-12,597;-3,230;26,935;0,000;220,740;Inf;230,000;220,000;-13,391;3,009;-9,035;24,244
1376,000;3,480;0,932;-33,584;3,223;9,432;4,853;35,398;4,481;-25,563;-2,784;0,000;37,100;37,300;9,644;3,207;-14,034;-11,733;-15,256;-12,640;-3,230;26,935;0,000;220,140;Inf;230,000;220,000;-13,399;3,017;-9,033;24,267
1376,500;3,480;0,932;-33,584;3,223;9,432;4,871;35,397;4,502;-25,532;-2,768;0,000;37,119;37,224;9,644;3,207;-14,084;-11,740;-15,309;-12,658;-3,232;26,940;0,000;220,140;Inf;230,000;220,000;-13,415;3,025;-9,023;24,270
1377,000;3,480;0,932;-33,584;3,223;9,432;4,871;35,397;4,502;-25,532;-2,768;0,000;37,100;37,200;9,644;3,207;-14,046;-11,757;-15,319;-12,665;-3,232;26,940;0,000;220,140;Inf;230,000;220,000;-13,447;3,032;-9,021;24,268
1377,500;3,480;0,932;-33,584;3,223;9,432;4,871;35,397;4,502;-25,532;-2,768;0,000;37,100;37,200;9,644;3,207;-14,123;-11,761;-15,362;-12,665;-3,232;26,940;0,000;220,140;Inf;230,000;220,000;-13,447;3,040;-9,026;24,251
1378,000;3,090;0,692;-35,209;3,149;9,523;4,871;35,397;4,502;-25,532;-2,768;0,000;37,100;37,200;9,538;3,270;-14,099;-11,747;-15,357;-12,693;-3,232;26,940;0,000;220,240;Inf;230,000;220,000;-13,478;3,047;-9,016;24,261
1378,500;3,090;0,692;-35,209;3,149;9,523;4,871;35,397;4,502;-25,532;-2,768;0,000;37,100;37,200;9,538;3,270;-14,126;-11,738;-15,333;-12,669;-3,232;26,940;0,000;220,240;Inf;230,000;220,000;-13,474;3,047;-9,033;24,362
1379,000;3,090;0,692;-35,209;3,149;9,523;4,871;35,397;4,502;-25,532;-2,768;0,000;37,100;37,200;9,538;3,270;-14,147;-11,767;-15,408;-12,704;-3,232;26,940;0,000;220,340;Inf;230,000;220,000;-13,466;3,048;-9,009;24,373
1379,500;3,090;0,692;-35,209;3,149;9,523;4,871;35,397;4,502;-25,532;-2,768;0,000;37,100;37,200;9,538;3,270;-14,126;-11,724;-15,326;-12,664;-3,232;26,940;0,000;220,340;Inf;230,000;220,000;-13,507;3,049;-9,030;24,417
1380,000;3,090;0,692;-35,209;3,149;9,523;4,857;35,400;4,499;-25,523;-2,784;0,000;37,107;37,086;9,538;3,270;-14,066;-11,748;-15,337;-12,680;-3,229;26,941;0,000;220,340;Inf;230,000;220,000;-13,460;3,050;-9,044;24,417
1380,500;3,090;0,692;-35,209;3,149;9,523;4,857;35,400;4,499;-25,523;-2,784;0,000;37,100;37,100;9,538;3,270;-14,071;-11,740;-15,318;-12,681;-3,229;26,941;0,000;220,340;Inf;230,000;220,000;-13,458;3,050;-9,036;24,434
1381,000;2,904;0,692;-35,209;3,218;9,514;4,857;35,400;4,499;-25,523;-2,784;0,000;37,100;37,100;9,563;3,301;-14,147;-11,755;-15,389;-12,696;-3,229;26,941;0,000;220,240;Inf;230,000;220,000;-13,453;3,051;-9,034;24,415
1381,500;2,904;0,692;-35,209;3,218;9,514;4,857;35,400;4,499;-25,523;-2,784;0,000;37,100;37,100;9,563;3,301;-14,058;-11,780;-15,313;-12,667;-3,229;26,941;0,000;220,240;Inf;230,000;220,000;-13,497;3,048;-9,026;24,416
1382,000;2,904;0,692;-35,209;3,218;9,514;4,857;35,400;4,499;-25,523;-2,784;0,000;37,100;37,100;9,563;3,301;-14,059;-11,752;-15,271;-12,667;-3,229;26,941;0,000;220,340;Inf;230,000;220,000;-13,454;3,046;-9,042;24,421
1382,500;2,904;0,692;-35,209;3,218;9,514;4,857;35,400;4,499;-25,523;-2,784;0,000;37,100;37,100;9,563;3,301;-14,063;-11,765;-15,325;-12,655;-3,229;26,941;0,000;220,340;Inf;230,000;220,000;-13,437;3,044;-9,044;24,405
1383,000;2,904;0,692;-35,209;3,218;9,514;4,869;35,391;4,498;-25,528;-2,782;0,000;37,093;37,213;9,563;3,301;-14,071;-11,758;-15,318;-12,644;-3,216;26,942;0,000;220,040;Inf;230,000;220,000;-13,452;3,041;-9,037;24,370
1383,500;2,904;0,692;-35,209;3,218;9,514;4,869;35,391;4,498;-25,528;-2,782;0,000;37,100;37,200;9,563;3,301;-14,014;-11,757;-15,317;-12,664;-3,216;26,942;0,000;220,040;Inf;230,000;220,000;-13,448;3,039;-9,049;24,377
1384,000;3,060;0,721;-35,209;3,195;9,557;4,869;35,391;4,498;-25,528;-2,782;0,000;37,100;37,200;9,349;3,246;-14,079;-11,756;-15,336;-12,644;-3,216;26,942;0,000;220,340;Inf;230,000;220,000;-13,438;3,037;-9,032;24,373
1384,500;3,060;0,721;-35,209;3,195;9,557;4,869;35,391;4,498;-25,528;-2,782;0,000;37,100;37,200;9,349;3,246;-14,105;-11,751;-15,357;-12,689;-3,216;26,942;0,000;220,340;Inf;230,000;220,000;-13,454;3,037;-9,012;24,349
1385,000;3,060;0,721;-35,209;3,195;9,557;4,869;35,391;4,498;-25,528;-2,782;0,000;37,100;37,200;9,349;3,246;-14,032;-11,737;-15,272;-12,660;-3,216;26,942;0,000;220,340;Inf;230,000;220,000;-13,476;3,038;-9,016;24,356
1385,500;3,060;0,721;-35,209;3,195;9,557;4,869;35,391;4,498;-25,528;-2,782;0,000;37,100;37,200;9,349;3,246;-14,037;-11,697;-15,236;-12,588;-3,216;26,942;0,000;220,340;Inf;230,000;220,000;-13,425;3,038;-9,022;24,349
1386,000;3,060;0,721;-35,209;3,195;9,557;4,869;35,391;4,498;-25,528;-2,782;0,000;37,100;37,200;9,349;3,246;-14,048;-11,732;-15,289;-12,617;-3,216;26,942;0,000;220,440;Inf;230,000;220,000;-13,390;3,038;-9,008;24,341
1386,500;3,060;0,721;-35,209;3,195;9,557;4,831;35,390;4,505;-25,530;-2,774;0,000;37,073;37,128;9,349;3,246;-14,055;-11,738;-15,280;-12,649;-3,214;26,945;0,000;220,440;Inf;230,000;220,000;-13,421;3,039;-9,021;24,364
1387,000;3,060;0,721;-35,209;3,195;9,557;4,831;35,390;4,505;-25,530;-2,774;0,000;37,100;37,100;9,349;3,246;-14,039;-11,677;-15,249;-12,602;-3,214;26,945;0,000;220,440;Inf;230,000;220,000;-13,431;3,039;-9,003;24,343
1387,500;3,153;0,806;-35,055;3,268;9,546;4,831;35,390;4,505;-25,530;-2,774;0,000;37,100;37,100;9,468;3,139;-14,021;-11,745;-15,280;-12,638;-3,214;26,945;0,000;220,440;Inf;230,000;220,000;-13,392;3,039;-8,997;24,345
1388,000;3,153;0,806;-35,055;3,268;9,546;4,831;35,390;4,505;-25,530;-2,774;0,000;37,100;37,100;9,468;3,139;-13,988;-11,716;-15,238;-12,609;-3,214;26,945;0,000;220,240;Inf;230,000;220,000;-13,421;3,041;-9,000;24,329
1388,500;3,153;0,806;-35,055;3,268;9,546;4,831;35,390;4,505;-25,530;-2,774;0,000;37,100;37,100;9,468;3,139;-14,068;-11,685;-15,251;-12,619;-3,214;26,945;0,000;220,240;Inf;230,000;220,000;-13,388;3,043;-9,010;24,343
1389,000;3,153;0,806;-35,055;3,268;9,546;4,831;35,390;4,505;-25,530;-2,774;0,000;37,100;37,100;9,468;3,139;-14,000;-11,733;-15,306;-12,658;-3,214;26,945;0,000;220,340;Inf;230,000;220,000;-13,406;3,045;-8,999;24,325
1389,500;3,153;0,806;-35,055;3,268;9,546;4,803;35,384;4,484;-25,521;-2,761;0,000;37,062;37,037;9,468;3,139;-14,012;-11,720;-15,291;-12,632;-3,214;26,936;0,000;220,340;Inf;230,000;220,000;-13,424;3,047;-8,986;24,349
1390,000;3,153;0,806;-35,055;3,268;9,546;4,803;35,384;4,484;-25,521;-2,761;0,000;37,100;37,000;9,468;3,139;-14,070;-11,706;-15,270;-12,639;-3,214;26,936;0,000;220,340;Inf;230,000;220,000;-13,414;3,048;-8,988;24,367
1390,500;3,197;0,843;-34,524;3,237;9,407;4,803;35,384;4,484;-25,521;-2,761;0,000;37,100;37,000;9,558;3,249;-14,070;-11,667;-15,288;-12,599;-3,214;26,936;0,000;220,340;Inf;230,000;220,000;-13,421;3,050;-8,990;24,372
1391,000;3,197;0,843;-34,524;3,237;9,407;4,803;35,384;4,484;-25,521;-2,761;0,000;37,100;37,000;9,558;3,249;-14,057;-11,698;-15,234;-12,618;-3,214;26,936;0,000;220,340;Inf;230,000;220,000;-13,406;3,053;-8,995;24,338
1391,500;3,197;0,843;-34,524;3,237;9,407;4,803;35,384;4,484;-25,521;-2,761;0,000;37,100;37,000;9,558;3,249;-14,080;-11,635;-15,237;-12,573;-3,214;26,936;0,000;220,340;Inf;230,000;220,000;-13,402;3,055;-9,006;24,337
1392,000;3,197;0,843;-34,524;3,237;9,407;4,803;35,384;4,484;-25,521;-2,761;0,000;37,100;37,000;9,558;3,249;-14,072;-11,754;-15,347;-12,666;-3,214;26,936;0,000;219,840;Inf;230,000;220,000;-13,381;3,057;-9,003;24,346
1392,500;3,197;0,843;-34,524;3,237;9,407;4,803;35,384;4,484;-25,521;-2,761;0,000;37,100;37,000;9,558;3,249;-14,081;-11,754;-15,303;-12,658;-3,214;26,936;0,000;219,840;Inf;230,000;220,000;-13,459;3,060;-9,000;24,326
1393,000;3,197;0,843;-34,524;3,237;9,407;4,810;35,383;4,496;-25,513;-2,769;0,000;37,046;37,049;9,558;3,249;-14,087;-11,721;-15,290;-12,645;-3,220;26,951;0,000;220,040;Inf;230,000;220,000;-13,449;3,062;-8,980;24,293
1393,500;3,197;0,843;-34,524;3,237;9,407;4,810;35,383;4,496;-25,513;-2,769;0,000;37,000;37,000;9,558;3,249;-14,038;-11,722;-15,299;-12,613;-3,220;26,951;0,000;220,040;Inf;230,000;220,000;-13,436;3,064;-9,001;24,308
1394,000;2,775;0,709;-34,962;3,233;9,429;4,810;35,383;4,496;-25,513;-2,769;0,000;37,000;37,000;9,510;3,310;-14,071;-11,741;-15,343;-12,681;-3,220;26,951;0,000;220,140;Inf;230,000;220,000;-13,418;3,066;-8,985;24,267
1394,500;2,775;0,709;-34,962;3,233;9,429;4,810;35,383;4,496;-25,513;-2,769;0,000;37,000;37,000;9,510;3,310;-14,055;-11,737;-15,356;-12,667;-3,220;26,951;0,000;220,140;Inf;230,000;220,000;-13,459;3,061;-8,980;24,273
1395,000;2,775;0,709;-34,962;3,233;9,429;4,810;35,383;4,496;-25,513;-2,769;0,000;37,000;37,000;9,510;3,310;-14,069;-11,739;-15,365;-12,690;-3,220;26,951;0,000;220,040;Inf;230,000;220,000;-13,454;3,057;-8,962;24,262
1395,500;2,775;0,709;-34,962;3,233;9,429;4,810;35,383;4,496;-25,513;-2,769;0,000;37,000;37,000;9,510;3,310;-14,139;-11,685;-15,328;-12,648;-3,220;26,951;0,000;220,040;Inf;230,000;220,000;-13,466;3,052;-8,984;24,262
1396,000;2,775;0,709;-34,962;3,233;9,429;4,843;35,378;4,475;-25,516;-2,764;0,000;37,026;37,171;9,510;3,310;-14,117;-11,732;-15,372;-12,684;-3,221;26,942;0,000;219,740;Inf;230,000;220,000;-13,450;3,048;-8,977;24,259
1396,500;2,775;0,709;-34,962;3,233;9,429;4,843;35,378;4,475;-25,516;-2,764;0,000;37,000;37,200;9,510;3,310;-14,083;-11,748;-15,357;-12,665;-3,221;26,942;0,000;219,740;Inf;230,000;220,000;-13,463;3,039;-8,991;24,268
1397,000;2,961;0,753;-34,918;3,212;9,473;4,843;35,378;4,475;-25,516;-2,764;0,000;37,000;37,200;9,587;3,373;-14,019;-11,736;-15,329;-12,660;-3,221;26,942;0,000;219,640;Inf;230,000;220,000;-13,463;3,039;-8,988;24,256
1397,500;2,961;0,753;-34,918;3,212;9,473;4,843;35,378;4,475;-25,516;-2,764;0,000;37,000;37,200;9,587;3,373;-14,056;-11,739;-15,323;-12,682;-3,221;26,942;0,000;219,640;Inf;230,000;220,000;-13,436;3,037;-9,010;24,265
1398,000;2,961;0,753;-34,918;3,212;9,473;4,843;35,378;4,475;-25,516;-2,764;0,000;37,000;37,200;9,587;3,373;-14,114;-11,708;-15,327;-12,640;-3,221;26,942;0,000;219,640;Inf;230,000;220,000;-13,450;3,036;-8,987;24,273
1398,500;2,961;0,753;-34,918;3,212;9,473;4,843;35,378;4,475;-25,516;-2,764;0,000;37,000;37,200;9,587;3,373;-14,058;-11,744;-15,329;-12,639;-3,221;26,942;0,000;219,640;Inf;230,000;220,000;-13,447;3,035;-8,988;24,292
1399,000;2,961;0,753;-34,918;3,212;9,473;4,888;35,383;4,469;-25,524;-2,765;0,000;37,022;36,985;9,587;3,373;-14,056;-11,737;-15,317;-12,617;-3,211;26,959;0,000;220,140;Inf;230,000;220,000;-13,443;3,034;-8,979;24,276
1399,500;2,961;0,753;-34,918;3,212;9,473;4,888;35,383;4,469;-25,524;-2,765;0,000;37,000;37,000;9,587;3,373;-14,053;-11,700;-15,273;-12,605;-3,211;26,959;0,000;220,140;Inf;230,000;220,000;-13,432;3,033;-9,006;24,273
1400,000;2,961;0,753;-34,918;3,212;9,473;4,888;35,383;4,469;-25,524;-2,765;0,000;37,000;37,000;9,587;3,373;-14,084;-11,729;-15,344;-12,658;-3,211;26,959;0,000;220,240;Inf;230,000;220,000;-13,408;3,031;-8,979;24,237
1400,500;3,162;0,755;-35,209;3,215;9,589;4,888;35,383;4,469;-25,524;-2,765;0,000;37,000;37,000;9,549;3,226;-14,069;-11,722;-15,246;-12,632;-3,211;26,959;0,000;220,240;Inf;230,000;220,000;-13,454;3,030;-8,970;24,236
1401,000;3,162;0,755;-35,209;3,215;9,589;4,888;35,383;4,469;-25,524;-2,765;0,000;37,000;37,000;9,549;3,226;-14,042;-11,718;-15,291;-12,622;-3,211;26,959;0,000;219,940;Inf;230,000;220,000;-13,417;3,032;-8,964;24,253
1401,500;3,162;0,755;-35,209;3,215;9,589;4,888;35,383;4,469;-25,524;-2,765;0,000;37,000;37,000;9,549;3,226;-14,041;-11,683;-15,263;-12,617;-3,211;26,959;0,000;219,940;Inf;230,000;220,000;-13,418;3,034;-8,956;24,256
1402,000;3,162;0,755;-35,209;3,215;9,589;4,888;35,383;4,469;-25,524;-2,765;0,000;37,000;37,000;9,549;3,226;-14,038;-11,693;-15,267;-12,633;-3,211;26,959;0,000;220,140;Inf;230,000;220,000;-13,401;3,037;-8,961;24,248
1402,500;3,162;0,755;-35,209;3,215;9,589;4,907;35,384;4,499;-25,489;-2,761;0,000;37,009;37,093;9,549;3,226;-14,066;-11,671;-15,264;-12,629;-3,207;26,970;0,000;220,140;Inf;230,000;220,000;-13,408;3,039;-8,964;24,288
1403,000;3,162;0,755;-35,209;3,215;9,589;4,907;35,384;4,499;-25,489;-2,761;0,000;37,000;37,100;9,549;3,226;-14,085;-11,704;-15,347;-12,645;-3,207;26,970;0,000;220,140;Inf;230,000;220,000;-13,408;3,041;-8,955;24,294
1403,500;3,354;0,825;-35,209;3,204;9,488;4,907;35,384;4,499;-25,489;-2,761;0,000;37,000;37,100;9,447;3,357;-14,078;-11,704;-15,268;-12,628;-3,207;26,970;0,000;220,140;Inf;230,000;220,000;-13,445;3,043;-8,961;24,281
1404,000;3,354;0,825;-35,209;3,204;9,488;4,907;35,384;4,499;-25,489;-2,761;0,000;37,000;37,100;9,447;3,357;-14,074;-11,689;-15,354;-12,662;-3,207;26,970;0,000;220,040;Inf;230,000;220,000;-13,420;3,048;-8,935;24,327
1404,500;3,354;0,825;-35,209;3,204;9,488;4,907;35,384;4,499;-25,489;-2,761;0,000;37,000;37,100;9,447;3,357;-14,036;-11,683;-15,339;-12,665;-3,207;26,970;0,000;220,040;Inf;230,000;220,000;-13,445;3,053;-8,965;24,333
1405,000;3,354;0,825;-35,209;3,204;9,488;4,907;35,384;4,499;-25,489;-2,761;0,000;37,000;37,100;9,447;3,357;-14,018;-11,713;-15,306;-12,631;-3,207;26,970;0,000;219,840;Inf;230,000;220,000;-13,431;3,058;-8,968;24,355
1405,500;3,354;0,825;-35,209;3,204;9,488;4,855;35,372;4,476;-25,480;-2,774;0,000;36,999;37,026;9,447;3,357;-14,036;-11,713;-15,330;-12,633;-3,220;26,957;0,000;219,840;Inf;230,000;220,000;-13,417;3,063;-8,958;24,337
1406,000;3,354;0,825;-35,209;3,204;9,488;4,855;35,372;4,476;-25,480;-2,774;0,000;37,000;37,000;9,447;3,357;-14,021;-11,652;-15,254;-12,608;-3,220;26,957;0,000;220,040;Inf;230,000;220,000;-13,428;3,067;-8,943;24,337
1406,500;3,354;0,825;-35,209;3,204;9,488;4,855;35,372;4,476;-25,480;-2,774;0,000;37,000;37,000;9,447;3,357;-14,023;-11,679;-15,223;-12,566;-3,220;26,957;0,000;220,040;Inf;230,000;220,000;-13,384;3,072;-8,947;24,299
1407,000;3,516;0,854;-35,209;3,194;9,495;4,855;35,372;4,476;-25,480;-2,774;0,000;37,000;37,000;9,414;3,329;-13,982;-11,699;-15,266;-12,614;-3,220;26,957;0,000;219,740;Inf;230,000;220,000;-13,373;3,077;-8,953;24,426
1407,500;3,516;0,854;-35,209;3,194;9,495;4,855;35,372;4,476;-25,480;-2,774;0,000;37,000;37,000;9,414;3,329;-14,027;-11,647;-15,229;-12,578;-3,220;26,957;0,000;219,740;Inf;230,000;220,000;-13,390;3,084;-8,938;24,435
1408,000;3,516;0,854;-35,209;3,194;9,495;4,855;35,372;4,476;-25,480;-2,774;0,000;37,000;37,000;9,414;3,329;-13,973;-11,680;-15,269;-12,584;-3,220;26,957;0,000;219,640;Inf;230,000;220,000;-13,370;3,091;-8,942;24,445
1408,500;3,516;0,854;-35,209;3,194;9,495;4,855;35,372;4,476;-25,480;-2,774;0,000;37,000;37,000;9,414;3,329;-13,951;-11,686;-15,223;-12,601;-3,220;26,957;0,000;219,640;Inf;230,000;220,000;-13,377;3,098;-8,942;24,473
1409,000;3,516;0,854;-35,209;3,194;9,495;4,824;35,371;4,479;-25,493;-2,779;0,000;36,980;37,026;9,414;3,329;-14,060;-11,690;-15,309;-12,644;-3,223;26,966;0,000;220,240;Inf;230,000;220,000;-13,365;3,105;-8,936;24,498
1409,500;3,516;0,854;-35,209;3,194;9,495;4,824;35,371;4,479;-25,493;-2,779;0,000;37,000;37,000;9,414;3,329;-14,044;-11,703;-15,311;-12,599;-3,223;26,966;0,000;220,240;Inf;230,000;220,000;-13,426;3,112;-8,923;24,471
1410,000;2,625;0,680;-34,389;3,277;9,461;4,824;35,371;4,479;-25,493;-2,779;0,000;37,000;37,000;9,503;3,117;-14,023;-11,661;-15,251;-12,575;-3,223;26,966;0,000;220,140;Inf;230,000;220,000;-13,414;3,118;-8,948;24,452
1410,500;2,625;0,680;-34,389;3,277;9,461;4,824;35,371;4,479;-25,493;-2,779;0,000;37,000;37,000;9,503;3,117;-14,029;-11,648;-15,235;-12,564;-3,223;26,966;0,000;220,140;Inf;230,000;220,000;-13,378;3,110;-8,928;24,465
1411,000;2,625;0,680;-34,389;3,277;9,461;4,824;35,371;4,479;-25,493;-2,779;0,000;37,000;37,000;9,503;3,117;-14,008;-11,700;-15,313;-12,623;-3,223;26,966;0,000;220,240;Inf;230,000;220,000;-13,369;3,102;-8,926;24,387
1411,500;2,625;0,680;-34,389;3,277;9,461;4,824;35,371;4,479;-25,493;-2,779;0,000;37,000;37,000;9,503;3,117;-14,026;-11,708;-15,313;-12,633;-3,223;26,966;0,000;220,240;Inf;230,000;220,000;-13,411;3,094;-8,931;24,387
1412,000;2,625;0,680;-34,389;3,277;9,461;4,855;35,372;4,486;-25,465;-2,778;0,000;36,978;37,013;9,503;3,117;-14,088;-11,646;-15,273;-12,587;-3,227;26,963;0,000;220,140;Inf;230,000;220,000;-13,420;3,087;-8,928;24,381
1412,500;2,625;0,680;-34,389;3,277;9,461;4,855;35,372;4,486;-25,465;-2,778;0,000;37,000;37,000;9,503;3,117;-14,015;-11,685;-15,281;-12,637;-3,227;26,963;0,000;220,140;Inf;230,000;220,000;-13,399;3,079;-8,931;24,364
1413,000;2,625;0,680;-34,389;3,277;9,461;4,855;35,372;4,486;-25,465;-2,778;0,000;37,000;37,000;9,503;3,117;-14,017;-11,678;-15,276;-12,636;-3,227;26,963;0,000;220,240;Inf;230,000;220,000;-13,405;3,072;-8,924;24,395
1413,500;2,741;0,684;-34,561;3,309;9,492;4,855;35,372;4,486;-25,465;-2,778;0,000;37,000;37,000;9,502;3,032;-14,069;-11,683;-15,313;-12,591;-3,227;26,963;0,000;220,240;Inf;230,000;220,000;-13,402;3,064;-8,929;24,429
1414,000;2,741;0,684;-34,561;3,309;9,492;4,855;35,372;4,486;-25,465;-2,778;0,000;37,000;37,000;9,502;3,032;-14,053;-11,648;-15,254;-12,581;-3,227;26,963;0,000;220,040;Inf;230,000;220,000;-13,414;3,059;-8,935;24,452
1414,500;2,741;0,684;-34,561;3,309;9,492;4,855;35,372;4,486;-25,465;-2,778;0,000;37,000;37,000;9,502;3,032;-14,051;-11,693;-15,341;-12,624;-3,227;26,963;0,000;220,040;Inf;230,000;220,000;-13,384;3,054;-8,944;24,449
1415,000;2,741;0,684;-34,561;3,309;9,492;4,855;35,372;4,486;-25,465;-2,778;0,000;37,000;37,000;9,502;3,032;-14,032;-11,700;-15,280;-12,625;-3,227;26,963;0,000;220,040;Inf;230,000;220,000;-13,427;3,049;-8,933;24,463
1415,500;2,741;0,684;-34,561;3,309;9,492;4,845;35,370;4,473;-25,470;-2,792;0,000;36,968;36,942;9,502;3,032;-14,069;-11,694;-15,319;-12,620;-3,233;26,958;0,000;220,040;Inf;230,000;220,000;-13,409;3,044;-8,928;24,460
1416,000;2,741;0,684;-34,561;3,309;9,492;4,845;35,370;4,473;-25,470;-2,792;0,000;37,000;36,900;9,502;3,032;-14,001;-11,706;-15,285;-12,610;-3,233;26,958;0,000;220,040;Inf;230,000;220,000;-13,425;3,039;-8,932;24,458
1416,500;2,981;0,771;-34,050;3,255;9,424;4,845;35,370;4,473;-25,470;-2,792;0,000;37,000;36,900;9,748;3,245;-14,046;-11,703;-15,288;-12,634;-3,233;26,958;0,000;220,040;Inf;230,000;220,000;-13,401;3,034;-8,943;24,448
1417,000;2,981;0,771;-34,050;3,255;9,424;4,845;35,370;4,473;-25,470;-2,792;0,000;37,000;36,900;9,748;3,245;-13,995;-11,690;-15,300;-12,621;-3,233;26,958;0,000;219,740;Inf;230,000;220,000;-13,418;3,033;-8,928;24,451
1417,500;2,981;0,771;-34,050;3,255;9,424;4,845;35,370;4,473;-25,470;-2,792;0,000;37,000;36,900;9,748;3,245;-14,002;-11,687;-15,301;-12,618;-3,233;26,958;0,000;219,740;Inf;230,000;220,000;-13,401;3,032;-8,951;24,426
1418,000;2,981;0,771;-34,050;3,255;9,424;4,845;35,370;4,473;-25,470;-2,792;0,000;37,000;36,900;9,748;3,245;-14,024;-11,664;-15,231;-12,576;-3,233;26,958;0,000;219,840;Inf;230,000;220,000;-13,402;3,031;-8,940;24,411
1418,500;2,981;0,771;-34,050;3,255;9,424;4,864;35,382;4,457;-25,475;-2,784;0,000;36,966;37,104;9,748;3,245;-14,017;-11,649;-15,226;-12,575;-3,221;26,968;0,000;219,840;Inf;230,000;220,000;-13,374;3,030;-8,937;24,387
1419,000;2,981;0,771;-34,050;3,255;9,424;4,864;35,382;4,457;-25,475;-2,784;0,000;37,000;37,100;9,748;3,245;-13,953;-11,679;-15,253;-12,596;-3,221;26,968;0,000;220,140;Inf;230,000;220,000;-13,367;3,030;-8,919;24,435
1419,500;3,250;0,735;-35,209;3,190;9,393;4,864;35,382;4,457;-25,475;-2,784;0,000;37,000;37,100;9,506;3,268;-13,983;-11,646;-15,250;-12,584;-3,221;26,968;0,000;220,140;Inf;230,000;220,000;-13,370;3,029;-8,898;24,571
1420,000;3,250;0,735;-35,209;3,190;9,393;4,864;35,382;4,457;-25,475;-2,784;0,000;37,000;37,100;9,506;3,268;-13,978;-11,633;-15,215;-12,582;-3,221;26,968;0,000;220,140;Inf;230,000;220,000;-13,366;3,032;-8,916;24,580
1420,500;3,250;0,735;-35,209;3,190;9,393;4,864;35,382;4,457;-25,475;-2,784;0,000;37,000;37,100;9,506;3,268;-13,974;-11,657;-15,226;-12,592;-3,221;26,968;0,000;220,140;Inf;230,000;220,000;-13,352;3,036;-8,931;24,578
1421,000;3,250;0,735;-35,209;3,190;9,393;4,864;35,382;4,457;-25,475;-2,784;0,000;37,000;37,100;9,506;3,268;-14,030;-11,662;-15,270;-12,579;-3,221;26,968;0,000;220,040;Inf;230,000;220,000;-13,362;3,039;-8,916;24,587
1421,500;3,250;0,735;-35,209;3,190;9,393;4,864;35,382;4,457;-25,475;-2,784;0,000;37,000;37,100;9,506;3,268;-14,008;-11,675;-15,270;-12,607;-3,221;26,968;0,000;220,040;Inf;230,000;220,000;-13,385;3,043;-8,913;24,755
1422,000;3,250;0,735;-35,209;3,190;9,393;4,877;35,380;4,460;-25,466;-2,786;0,000;36,962;37,006;9,506;3,268;-13,982;-11,630;-15,237;-12,558;-3,238;26,970;0,000;220,240;Inf;230,000;220,000;-13,390;3,046;-8,918;24,828
1422,500;3,250;0,735;-35,209;3,190;9,393;4,877;35,380;4,460;-25,466;-2,786;0,000;37,000;37,000;9,506;3,268;-14,011;-11,680;-15,293;-12,603;-3,238;26,970;0,000;220,240;Inf;230,000;220,000;-13,352;3,050;-8,901;24,912
1423,000;2,920;0,735;-35,209;3,267;9,541;4,877;35,380;4,460;-25,466;-2,786;0,000;37,000;37,000;9,506;3,153;-14,025;-11,659;-15,258;-12,572;-3,238;26,970;0,000;219,740;Inf;230,000;220,000;-13,397;3,053;-8,893;24,907
1423,500;2,920;0,735;-35,209;3,267;9,541;4,877;35,380;4,460;-25,466;-2,786;0,000;37,000;37,000;9,506;3,153;-13,970;-11,671;-15,263;-12,593;-3,238;26,970;0,000;219,740;Inf;230,000;220,000;-13,378;3,051;-8,914;24,837
1424,000;2,920;0,735;-35,209;3,267;9,541;4,877;35,380;4,460;-25,466;-2,786;0,000;37,000;37,000;9,506;3,153;-14,029;-11,651;-15,274;-12,593;-3,238;26,970;0,000;220,340;Inf;230,000;220,000;-13,374;3,049;-8,910;24,846
1424,500;2,920;0,735;-35,209;3,267;9,541;4,877;35,380;4,460;-25,466;-2,786;0,000;37,000;37,000;9,506;3,153;-14,041;-11,627;-15,239;-12,604;-3,238;26,970;0,000;220,340;Inf;230,000;220,000;-13,387;3,047;-8,909;24,849
1425,000;2,920;0,735;-35,209;3,267;9,541;4,869;35,389;4,466;-25,457;-2,774;0,000;36,974;37,109;9,506;3,153;-14,052;-11,614;-15,202;-12,536;-3,228;26,972;0,000;220,440;Inf;230,000;220,000;-13,378;3,044;-8,904;24,899
1425,500;2,920;0,735;-35,209;3,267;9,541;4,869;35,389;4,466;-25,457;-2,774;0,000;37,000;37,100;9,506;3,153;-14,016;-11,689;-15,278;-12,598;-3,228;26,972;0,000;220,440;Inf;230,000;220,000;-13,351;3,042;-8,914;24,925
1426,000;2,527;0,678;-33,497;3,284;9,448;4,869;35,389;4,466;-25,457;-2,774;0,000;37,000;37,100;9,723;3,247;-14,032;-11,676;-15,261;-12,584;-3,228;26,972;0,000;220,140;Inf;230,000;220,000;-13,396;3,040;-8,933;24,897
1426,500;2,527;0,678;-33,497;3,284;9,448;4,869;35,389;4,466;-25,457;-2,774;0,000;37,000;37,100;9,723;3,247;-13,966;-11,678;-15,240;-12,603;-3,228;26,972;0,000;220,140;Inf;230,000;220,000;-13,388;3,032;-8,920;24,914
1427,000;2,527;0,678;-33,497;3,284;9,448;4,869;35,389;4,466;-25,457;-2,774;0,000;37,000;37,100;9,723;3,247;-13,971;-11,638;-15,217;-12,566;-3,228;26,972;0,000;220,340;Inf;230,000;220,000;-13,372;3,024;-8,914;24,859
1427,500;2,527;0,678;-33,497;3,284;9,448;4,869;35,389;4,466;-25,457;-2,774;0,000;37,000;37,100;9,723;3,247;-14,006;-11,689;-15,290;-12,575;-3,228;26,972;0,000;220,340;Inf;230,000;220,000;-13,348;3,016;-8,922;24,746
1428,000;2,527;0,678;-33,497;3,284;9,448;4,860;35,390;4,471;-25,453;-2,792;0,000;36,964;37,138;9,723;3,247;-13,993;-11,643;-15,210;-12,564;-3,229;26,974;0,000;219,940;Inf;230,000;220,000;-13,390;3,008;-8,921;24,646
1428,500;2,527;0,678;-33,497;3,284;9,448;4,860;35,390;4,471;-25,453;-2,792;0,000;37,000;37,100;9,723;3,247;-14,026;-11,617;-15,178;-12,544;-3,229;26,974;0,000;219,940;Inf;230,000;220,000;-13,352;3,000;-8,935;24,585
1429,000;2,527;0,678;-33,497;3,284;9,448;4,860;35,390;4,471;-25,453;-2,792;0,000;37,000;37,100;9,723;3,247;-13,926;-11,641;-15,202;-12,550;-3,229;26,974;0,000;219,740;Inf;230,000;220,000;-13,341;2,992;-8,900;24,540
1429,500;3,484;0,822;-35,209;3,162;9,491;4,860;35,390;4,471;-25,453;-2,792;0,000;37,000;37,100;9,519;3,299;-13,954;-11,653;-15,246;-12,568;-3,229;26,974;0,000;219,740;Inf;230,000;220,000;-13,330;2,984;-8,899;24,643
1430,000;3,484;0,822;-35,209;3,162;9,491;4,860;35,390;4,471;-25,453;-2,792;0,000;37,000;37,100;9,519;3,299;-13,972;-11,656;-15,288;-12,583;-3,229;26,974;0,000;219,540;Inf;230,000;220,000;-13,355;2,993;-8,898;24,810
1430,500;3,484;0,822;-35,209;3,162;9,491;4,860;35,390;4,471;-25,453;-2,792;0,000;37,000;37,100;9,519;3,299;-13,995;-11,663;-15,279;-12,604;-3,229;26,974;0,000;219,540;Inf;230,000;220,000;-13,375;3,001;-8,918;24,915
1431,000;3,484;0,822;-35,209;3,162;9,491;4,860;35,390;4,471;-25,453;-2,792;0,000;37,000;37,100;9,519;3,299;-14,009;-11,673;-15,208;-12,602;-3,229;26,974;0,000;219,940;Inf;230,000;220,000;-13,385;3,008;-8,918;25,094
1431,500;3,484;0,822;-35,209;3,162;9,491;4,835;35,386;4,477;-25,442;-2,788;0,000;36,985;37,142;9,519;3,299;-14,015;-11,647;-15,238;-12,598;-3,227;26,966;0,000;219,940;Inf;230,000;220,000;-13,373;3,016;-8,904;25,221
1432,000;3,484;0,822;-35,209;3,162;9,491;4,835;35,386;4,477;-25,442;-2,788;0,000;37,000;37,100;9,519;3,299;-13,946;-11,648;-15,246;-12,608;-3,227;26,966;0,000;219,740;Inf;230,000;220,000;-13,374;3,024;-8,907;25,183
1432,500;2,456;0,617;-34,715;3,202;9,442;4,835;35,386;4,477;-25,442;-2,788;0,000;37,000;37,100;9,584;3,269;-14,080;-11,652;-15,271;-12,579;-3,227;26,966;0,000;219,740;Inf;230,000;220,000;-13,362;3,031;-8,896;25,055
1433,000;2,456;0,617;-34,715;3,202;9,442;4,835;35,386;4,477;-25,442;-2,788;0,000;37,000;37,100;9,584;3,269;-14,003;-11,631;-15,230;-12,556;-3,227;26,966;0,000;219,340;Inf;230,000;220,000;-13,396;3,022;-8,912;25,003
1433,500;2,456;0,617;-34,715;3,202;9,442;4,835;35,386;4,477;-25,442;-2,788;0,000;37,000;37,100;9,584;3,269;-13,984;-11,645;-15,216;-12,569;-3,227;26,966;0,000;219,340;Inf;230,000;220,000;-13,355;3,013;-8,898;24,964
1434,000;2,456;0,617;-34,715;3,202;9,442;4,835;35,386;4,477;-25,442;-2,788;0,000;37,000;37,100;9,584;3,269;-14,008;-11,629;-15,232;-12,516;-3,227;26,966;0,000;219,440;Inf;230,000;220,000;-13,353;3,004;-8,903;24,937
1434,500;2,456;0,617;-34,715;3,202;9,442;4,864;35,387;4,503;-25,446;-2,778;0,000;36,981;37,120;9,584;3,269;-13,967;-11,653;-15,204;-12,548;-3,236;26,961;0,000;219,440;Inf;230,000;220,000;-13,346;2,995;-8,895;24,931
1435,000;2,456;0,617;-34,715;3,202;9,442;4,864;35,387;4,503;-25,446;-2,778;0,000;37,000;37,100;9,584;3,269;-14,031;-11,629;-15,211;-12,579;-3,236;26,961;0,000;219,440;Inf;230,000;220,000;-13,343;2,986;-8,906;24,929
1435,500;2,456;0,617;-34,715;3,202;9,442;4,864;35,387;4,503;-25,446;-2,778;0,000;37,000;37,100;9,584;3,269;-14,031;-11,621;-15,201;-12,580;-3,236;26,961;0,000;219,440;Inf;230,000;220,000;-13,362;2,977;-8,899;24,973
1436,000;3,083;0,728;-35,209;3,239;9,587;4,864;35,387;4,503;-25,446;-2,778;0,000;37,000;37,100;9,520;3,238;-13,930;-11,631;-15,207;-12,561;-3,236;26,961;0,000;219,340;Inf;230,000;220,000;-13,358;2,969;-8,901;24,955
1436,500;3,083;0,728;-35,209;3,239;9,587;4,864;35,387;4,503;-25,446;-2,778;0,000;37,000;37,100;9,520;3,238;-13,926;-11,622;-15,199;-12,510;-3,236;26,961;0,000;219,340;Inf;230,000;220,000;-13,332;2,970;-8,873;24,919
1437,000;3,083;0,728;-35,209;3,239;9,587;4,864;35,387;4,503;-25,446;-2,778;0,000;37,000;37,100;9,520;3,238;-13,981;-11,621;-15,186;-12,549;-3,236;26,961;0,000;219,340;Inf;230,000;220,000;-13,314;2,972;-8,896;24,924
1437,500;3,083;0,728;-35,209;3,239;9,587;4,864;35,387;4,503;-25,446;-2,778;0,000;37,000;37,100;9,520;3,238;-14,030;-11,627;-15,306;-12,584;-3,236;26,961;0,000;219,340;Inf;230,000;220,000;-13,334;2,974;-8,873;24,999
1438,000;3,083;0,728;-35,209;3,239;9,587;4,865;35,396;4,496;-25,441;-2,790;0,000;37,002;37,177;9,520;3,238;-13,977;-11,625;-15,252;-12,562;-3,234;26,970;0,000;219,140;Inf;230,000;220,000;-13,387;2,976;-8,875;25,175
1438,500;3,083;0,728;-35,209;3,239;9,587;4,865;35,396;4,496;-25,441;-2,790;0,000;37,000;37,200;9,520;3,238;-13,974;-11,628;-15,233;-12,570;-3,234;26,970;0,000;219,140;Inf;230,000;220,000;-13,354;2,978;-8,857;25,303
1439,000;3,008;0,757;-34,991;3,257;9,529;4,865;35,396;4,496;-25,441;-2,790;0,000;37,000;37,200;9,522;3,110;-14,021;-11,633;-15,307;-12,587;-3,234;26,970;0,000;218,940;Inf;231,000;220,000;-13,351;2,979;-8,874;25,325
1439,500;3,008;0,757;-34,991;3,257;9,529;4,865;35,396;4,496;-25,441;-2,790;0,000;37,000;37,200;9,522;3,110;-14,005;-11,644;-15,271;-12,597;-3,234;26,970;0,000;218,940;Inf;231,000;220,000;-13,387;2,980;-8,872;25,374
1440,000;3,008;0,757;-34,991;3,257;9,529;4,865;35,396;4,496;-25,441;-2,790;0,000;37,000;37,200;9,522;3,110;-14,049;-11,616;-15,244;-12,588;-3,234;26,970;0,000;219,240;Inf;231,000;220,000;-13,379;2,980;-8,878;25,406
1440,500;3,008;0,757;-34,991;3,257;9,529;4,865;35,396;4,496;-25,441;-2,790;0,000;37,000;37,200;9,522;3,110;-14,045;-11,610;-15,256;-12,585;-3,234;26,970;0,000;219,240;Inf;231,000;220,000;-13,374;2,981;-8,883;25,325
1441,000;3,008;0,757;-34,991;3,257;9,529;4,893;35,408;4,505;-25,423;-2,800;0,000;37,008;37,202;9,522;3,110;-14,060;-11,607;-15,292;-12,585;-3,236;26,955;0,000;219,940;Inf;231,000;220,000;-13,374;2,981;-8,866;25,264
1441,500;3,008;0,757;-34,991;3,257;9,529;4,893;35,408;4,505;-25,423;-2,800;0,000;37,000;37,200;9,522;3,110;-14,051;-11,612;-15,246;-12,573;-3,236;26,955;0,000;219,940;Inf;231,000;220,000;-13,386;2,982;-8,876;25,220
1442,000;3,355;0,832;-35,209;3,247;9,548;4,893;35,408;4,505;-25,423;-2,800;0,000;37,000;37,200;9,485;3,180;-14,025;-11,587;-15,214;-12,545;-3,236;26,955;0,000;220,040;Inf;231,000;220,000;-13,370;2,982;-8,890;25,271
1442,500;3,355;0,832;-35,209;3,247;9,548;4,893;35,408;4,505;-25,423;-2,800;0,000;37,000;37,200;9,485;3,180;-14,007;-11,577;-15,192;-12,512;-3,236;26,955;0,000;220,040;Inf;231,000;220,000;-13,343;2,988;-8,886;25,310
1443,000;3,355;0,832;-35,209;3,247;9,548;4,893;35,408;4,505;-25,423;-2,800;0,000;37,000;37,200;9,485;3,180;-13,985;-11,621;-15,200;-12,543;-3,236;26,955;0,000;220,040;Inf;231,000;220,000;-13,322;2,994;-8,880;25,264
1443,500;3,355;0,832;-35,209;3,247;9,548;4,893;35,408;4,505;-25,423;-2,800;0,000;37,000;37,200;9,485;3,180;-14,006;-11,638;-15,238;-12,575;-3,236;26,955;0,000;220,040;Inf;231,000;220,000;-13,337;3,000;-8,876;25,156
1444,000;3,355;0,832;-35,209;3,247;9,548;4,893;35,408;4,505;-25,423;-2,800;0,000;37,000;37,200;9,485;3,180;-13,923;-11,641;-15,226;-12,574;-3,236;26,955;0,000;221,540;Inf;230,000;220,000;-13,364;3,006;-8,869;25,126
1444,500;3,355;0,832;-35,209;3,247;9,548;4,889;35,403;4,479;-25,440;-2,797;0,000;37,017;37,263;9,485;3,180;-13,928;-11,605;-15,146;-12,525;-3,241;26,956;0,000;221,540;Inf;230,000;220,000;-13,341;3,012;-8,868;25,068
1445,000;3,355;0,832;-35,209;3,247;9,548;4,889;35,403;4,479;-25,440;-2,797;0,000;37,000;37,300;9,485;3,180;-13,981;-11,626;-15,244;-12,577;-3,241;26,956;0,000;222,040;Inf;229,000;220,000;-13,301;3,017;-8,874;25,043
1445,500;2,927;0,704;-34,713;3,273;9,480;4,889;35,403;4,479;-25,440;-2,797;0,000;37,000;37,300;9,514;3,051;-13,921;-11,623;-15,226;-12,566;-3,241;26,956;0,000;222,040;Inf;229,000;220,000;-13,357;3,023;-8,860;24,977
1446,000;2,927;0,704;-34,713;3,273;9,480;4,889;35,403;4,479;-25,440;-2,797;0,000;37,000;37,300;9,514;3,051;-14,022;-11,610;-15,243;-12,563;-3,241;26,956;0,000;221,840;Inf;228,000;220,000;-13,334;3,021;-8,886;24,962
1446,500;2,927;0,704;-34,713;3,273;9,480;4,889;35,403;4,479;-25,440;-2,797;0,000;37,000;37,300;9,514;3,051;-13,991;-11,641;-15,253;-12,589;-3,241;26,956;0,000;221,840;Inf;228,000;220,000;-13,359;3,020;-8,859;24,879
1447,000;2,927;0,704;-34,713;3,273;9,480;4,889;35,403;4,479;-25,440;-2,797;0,000;37,000;37,300;9,514;3,051;-14,040;-11,621;-15,257;-12,572;-3,241;26,956;0,000;219,740;Inf;228,000;220,000;-13,368;3,018;-8,859;24,835
1447,500;2,927;0,704;-34,713;3,273;9,480;4,861;35,408;4,474;-25,424;-2,802;0,000;37,027;37,307;9,514;3,051;-13,985;-11,616;-15,207;-12,540;-3,247;26,954;0,000;219,740;Inf;228,000;220,000;-13,373;3,017;-8,868;24,853
1448,000;2,927;0,704;-34,713;3,273;9,480;4,861;35,408;4,474;-25,424;-2,802;0,000;37,000;37,300;9,514;3,051;-14,030;-11,647;-15,274;-12,595;-3,247;26,954;0,000;219,940;Inf;228,000;220,000;-13,337;3,015;-8,889;24,845
1448,500;2,854;0,761;-33,508;3,264;9,368;4,861;35,408;4,474;-25,424;-2,802;0,000;37,000;37,300;9,781;3,209;-13,907;-11,606;-15,160;-12,554;-3,247;26,954;0,000;219,940;Inf;228,000;220,000;-13,386;3,014;-8,872;24,835
1449,000;2,854;0,761;-33,508;3,264;9,368;4,861;35,408;4,474;-25,424;-2,802;0,000;37,000;37,300;9,781;3,209;-13,994;-11,658;-15,257;-12,576;-3,247;26,954;0,000;219,140;Inf;228,000;220,000;-13,307;3,011;-8,883;25,025
1449,500;2,854;0,761;-33,508;3,264;9,368;4,861;35,408;4,474;-25,424;-2,802;0,000;37,000;37,300;9,781;3,209;-13,984;-11,643;-15,254;-12,572;-3,247;26,954;0,000;219,140;Inf;228,000;220,000;-13,371;3,009;-8,874;25,081
1450,000;2,854;0,761;-33,508;3,264;9,368;4,861;35,408;4,474;-25,424;-2,802;0,000;37,000;37,300;9,781;3,209;-13,962;-11,634;-15,181;-12,569;-3,247;26,954;0,000;218,340;Inf;229,000;220,000;-13,363;3,006;-8,865;25,039
1450,500;2,854;0,761;-33,508;3,264;9,368;4,861;35,408;4,474;-25,424;-2,802;0,000;37,000;37,300;9,781;3,209;-13,932;-11,617;-15,234;-12,564;-3,247;26,954;0,000;218,340;Inf;229,000;220,000;-13,336;3,004;-8,881;24,982
1451,000;2,854;0,761;-33,508;3,264;9,368;4,868;35,422;4,472;-25,437;-2,788;0,000;37,048;37,319;9,781;3,209;-13,946;-11,635;-15,207;-12,568;-3,245;26,959;0,000;218,240;Inf;230,000;220,000;-13,337;3,001;-8,864;25,006
1451,500;2,854;0,761;-33,508;3,264;9,368;4,868;35,422;4,472;-25,437;-2,788;0,000;37,000;37,300;9,781;3,209;-14,021;-11,598;-15,208;-12,538;-3,245;26,959;0,000;218,240;Inf;230,000;220,000;-13,339;2,999;-8,870;25,118
1452,000;2,382;0,666;-33,613;3,247;9,481;4,868;35,422;4,472;-25,437;-2,788;0,000;37,000;37,300;9,606;3,182;-13,994;-11,563;-15,165;-12,512;-3,245;26,959;0,000;218,040;Inf;231,000;220,000;-13,341;2,996;-8,856;25,145
1452,500;2,382;0,666;-33,613;3,247;9,481;4,868;35,422;4,472;-25,437;-2,788;0,000;37,000;37,300;9,606;3,182;-14,001;-11,638;-15,302;-12,589;-3,245;26,959;0,000;218,040;Inf;231,000;220,000;-13,309;2,986;-8,869;25,186
1453,000;2,382;0,666;-33,613;3,247;9,481;4,868;35,422;4,472;-25,437;-2,788;0,000;37,000;37,300;9,606;3,182;-14,004;-11,628;-15,234;-12,575;-3,245;26,959;0,000;219,140;Inf;231,000;220,000;-13,382;2,976;-8,869;25,158
1453,500;2,382;0,666;-33,613;3,247;9,481;4,868;35,422;4,472;-25,437;-2,788;0,000;37,000;37,300;9,606;3,182;-14,041;-11,568;-15,182;-12,541;-3,245;26,959;0,000;219,140;Inf;231,000;220,000;-13,360;2,967;-8,859;25,077
1454,000;2,382;0,666;-33,613;3,247;9,481;4,899;35,435;4,491;-25,411;-2,800;0,000;37,064;37,295;9,606;3,182;-13,916;-11,649;-15,221;-12,515;-3,245;26,958;0,000;219,840;Inf;231,000;220,000;-13,333;2,957;-8,876;25,001
1454,500;2,382;0,666;-33,613;3,247;9,481;4,899;35,435;4,491;-25,411;-2,800;0,000;37,100;37,300;9,606;3,182;-13,934;-11,592;-15,168;-12,524;-3,245;26,958;0,000;219,840;Inf;231,000;220,000;-13,325;2,948;-8,843;24,932
