t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1455,000;3,217;0,764;-35,209;3,215;9,532;4,899;35,435;4,491;-25,411;-2,800;0,000;37,100;37,300;9,376;3,298;-13,958;-11,624;-15,238;-12,567;-3,245;26,958;0,000;220,240;Inf;231,000;220,000;-13,304;2,938;-8,864;24,903
1455,500;3,217;0,764;-35,209;3,215;9,532;4,899;35,435;4,491;-25,411;-2,800;0,000;37,100;37,300;9,376;3,298;-13,904;-11,624;-15,196;-12,515;-3,245;26,958;0,000;220,240;Inf;231,000;220,000;-13,347;2,943;-8,855;24,874
1456,000;3,217;0,764;-35,209;3,215;9,532;4,899;35,435;4,491;-25,411;-2,800;0,000;37,100;37,300;9,376;3,298;-13,911;-11,613;-15,211;-12,549;-3,245;26,958;0,000;220,040;Inf;231,000;220,000;-13,310;2,947;-8,851;24,867
1456,500;3,217;0,764;-35,209;3,215;9,532;4,899;35,435;4,491;-25,411;-2,800;0,000;37,100;37,300;9,376;3,298;-13,967;-11,615;-15,197;-12,551;-3,245;26,958;0,000;220,040;Inf;231,000;220,000;-13,321;2,952;-8,864;24,842
1457,000;3,217;0,764;-35,209;3,215;9,532;4,936;35,435;4,473;-25,442;-2,797;0,000;37,082;37,327;9,376;3,298;-13,960;-11,597;-15,185;-12,534;-3,236;26,952;0,000;221,440;Inf;230,000;220,000;-13,333;2,956;-8,838;24,794
1457,500;3,217;0,764;-35,209;3,215;9,532;4,936;35,435;4,473;-25,442;-2,797;0,000;37,100;37,300;9,376;3,298;-13,893;-11,607;-15,194;-12,570;-3,236;26,952;0,000;221,440;Inf;230,000;220,000;-13,319;2,960;-8,836;24,752
1458,000;3,217;0,764;-35,209;3,215;9,532;4,936;35,435;4,473;-25,442;-2,797;0,000;37,100;37,300;9,376;3,298;-13,945;-11,604;-15,209;-12,542;-3,236;26,952;0,000;221,640;Inf;229,000;220,000;-13,316;2,965;-8,834;24,614
1458,500;3,253;0,793;-35,209;3,217;9,468;4,936;35,435;4,473;-25,442;-2,797;0,000;37,100;37,300;9,641;3,300;-13,982;-11,609;-15,244;-12,538;-3,236;26,952;0,000;221,640;Inf;229,000;220,000;-13,325;2,969;-8,845;24,578
1459,000;3,253;0,793;-35,209;3,217;9,468;4,936;35,435;4,473;-25,442;-2,797;0,000;37,100;37,300;9,641;3,300;-13,943;-11,616;-15,212;-12,552;-3,236;26,952;0,000;221,640;Inf;228,000;220,000;-13,343;2,973;-8,847;24,594
1459,500;3,253;0,793;-35,209;3,217;9,468;4,936;35,435;4,473;-25,442;-2,797;0,000;37,100;37,300;9,641;3,300;-13,911;-11,611;-15,209;-12,549;-3,236;26,952;0,000;221,640;Inf;228,000;220,000;-13,331;2,978;-8,859;24,599
1460,000;3,253;0,793;-35,209;3,217;9,468;4,936;35,435;4,473;-25,442;-2,797;0,000;37,100;37,300;9,641;3,300;-13,935;-11,602;-15,230;-12,561;-3,236;26,952;0,000;220,240;Inf;228,000;220,000;-13,320;2,982;-8,823;24,571
1460,500;3,253;0,793;-35,209;3,217;9,468;4,905;35,440;4,490;-25,431;-2,790;0,000;37,092;37,482;9,641;3,300;-13,904;-11,596;-15,226;-12,554;-3,241;26,962;0,000;220,240;Inf;228,000;220,000;-13,332;2,987;-8,824;24,560
1461,000;3,253;0,793;-35,209;3,217;9,468;4,905;35,440;4,490;-25,431;-2,790;0,000;37,100;37,500;9,641;3,300;-14,017;-11,568;-15,215;-12,541;-3,241;26,962;0,000;220,340;Inf;228,000;220,000;-13,320;2,991;-8,822;24,626
1461,500;2,818;0,661;-35,209;3,206;9,563;4,905;35,440;4,490;-25,431;-2,790;0,000;37,100;37,500;9,501;3,241;-13,980;-11,566;-15,169;-12,509;-3,241;26,962;0,000;220,340;Inf;228,000;220,000;-13,335;2,996;-8,824;24,722
1462,000;2,818;0,661;-35,209;3,206;9,563;4,905;35,440;4,490;-25,431;-2,790;0,000;37,100;37,500;9,501;3,241;-13,989;-11,574;-15,187;-12,520;-3,241;26,962;0,000;220,740;Inf;228,000;220,000;-13,306;2,993;-8,828;24,643
1462,500;2,818;0,661;-35,209;3,206;9,563;4,905;35,440;4,490;-25,431;-2,790;0,000;37,100;37,500;9,501;3,241;-13,932;-11,609;-15,218;-12,519;-3,241;26,962;0,000;220,740;Inf;228,000;220,000;-13,318;2,990;-8,823;24,607
1463,000;2,818;0,661;-35,209;3,206;9,563;4,905;35,440;4,490;-25,431;-2,790;0,000;37,100;37,500;9,501;3,241;-13,965;-11,613;-15,223;-12,544;-3,241;26,962;0,000;218,540;Inf;229,000;220,000;-13,320;2,987;-8,823;24,564
1463,500;2,818;0,661;-35,209;3,206;9,563;4,914;35,451;4,490;-25,400;-2,784;0,000;37,126;37,460;9,501;3,241;-13,960;-11,570;-15,213;-12,526;-3,224;26,968;0,000;218,540;Inf;229,000;220,000;-13,336;2,984;-8,823;24,560
1464,000;2,818;0,661;-35,209;3,206;9,563;4,914;35,451;4,490;-25,400;-2,784;0,000;37,100;37,500;9,501;3,241;-13,943;-11,608;-15,209;-12,491;-3,224;26,968;0,000;218,440;Inf;230,000;220,000;-13,317;2,981;-8,808;24,540
1464,500;2,818;0,661;-35,209;3,206;9,563;4,914;35,451;4,490;-25,400;-2,784;0,000;37,100;37,500;9,501;3,241;-13,935;-11,561;-15,148;-12,512;-3,224;26,968;0,000;218,440;Inf;230,000;220,000;-13,313;2,979;-8,817;24,529
1465,000;3,312;0,807;-35,209;3,208;9,526;4,914;35,451;4,490;-25,400;-2,784;0,000;37,100;37,500;9,538;3,430;-13,885;-11,578;-15,124;-12,494;-3,224;26,968;0,000;218,940;Inf;231,000;220,000;-13,289;2,976;-8,805;24,509
1465,500;3,312;0,807;-35,209;3,208;9,526;4,914;35,451;4,490;-25,400;-2,784;0,000;37,100;37,500;9,538;3,430;-13,943;-11,582;-15,156;-12,521;-3,224;26,968;0,000;218,940;Inf;231,000;220,000;-13,270;2,982;-8,823;24,524
1466,000;3,312;0,807;-35,209;3,208;9,526;4,914;35,451;4,490;-25,400;-2,784;0,000;37,100;37,500;9,538;3,430;-13,984;-11,536;-15,157;-12,486;-3,224;26,968;0,000;220,640;Inf;231,000;220,000;-13,301;2,987;-8,812;24,503
1466,500;3,312;0,807;-35,209;3,208;9,526;4,914;35,451;4,490;-25,400;-2,784;0,000;37,100;37,500;9,538;3,430;-13,862;-11,589;-15,155;-12,514;-3,224;26,968;0,000;220,640;Inf;231,000;220,000;-13,291;2,992;-8,845;24,473
1467,000;3,312;0,807;-35,209;3,208;9,526;4,867;35,451;4,477;-25,441;-2,790;0,000;37,145;37,587;9,538;3,430;-13,916;-11,580;-15,189;-12,528;-3,229;26,953;0,000;219,940;Inf;231,000;220,000;-13,280;2,998;-8,804;24,457
1467,500;3,312;0,807;-35,209;3,208;9,526;4,867;35,451;4,477;-25,441;-2,790;0,000;37,100;37,600;9,538;3,430;-13,959;-11,584;-15,230;-12,523;-3,229;26,953;0,000;219,940;Inf;231,000;220,000;-13,303;3,003;-8,809;24,446
1468,000;2,890;0,685;-35,171;3,271;9,420;4,867;35,451;4,477;-25,441;-2,790;0,000;37,100;37,600;9,551;3,105;-13,906;-11,590;-15,191;-12,525;-3,229;26,953;0,000;219,540;Inf;231,000;220,000;-13,324;3,008;-8,810;24,447
1468,500;2,890;0,685;-35,171;3,271;9,420;4,867;35,451;4,477;-25,441;-2,790;0,000;37,100;37,600;9,551;3,105;-13,995;-11,557;-15,166;-12,512;-3,229;26,953;0,000;219,540;Inf;231,000;220,000;-13,303;3,006;-8,815;24,453
1469,000;2,890;0,685;-35,171;3,271;9,420;4,867;35,451;4,477;-25,441;-2,790;0,000;37,100;37,600;9,551;3,105;-13,983;-11,580;-15,230;-12,538;-3,229;26,953;0,000;220,040;Inf;231,000;220,000;-13,308;3,004;-8,780;24,436
1469,500;2,890;0,685;-35,171;3,271;9,420;4,867;35,451;4,477;-25,441;-2,790;0,000;37,100;37,600;9,551;3,105;-13,976;-11,614;-15,261;-12,533;-3,229;26,953;0,000;220,040;Inf;231,000;220,000;-13,333;3,002;-8,809;24,456
1470,000;2,890;0,685;-35,171;3,271;9,420;4,886;35,458;4,494;-25,412;-2,784;0,000;37,160;37,597;9,551;3,105;-13,918;-11,555;-15,161;-12,498;-3,224;26,968;0,000;221,340;Inf;230,000;220,000;-13,346;3,000;-8,817;24,437
1470,500;2,890;0,685;-35,171;3,271;9,420;4,886;35,458;4,494;-25,412;-2,784;0,000;37,200;37,600;9,551;3,105;-13,966;-11,614;-15,205;-12,533;-3,224;26,968;0,000;221,340;Inf;230,000;220,000;-13,283;2,999;-8,798;24,458
1471,000;3,057;0,737;-35,209;3,290;9,514;4,886;35,458;4,494;-25,412;-2,784;0,000;37,200;37,600;9,497;3,132;-13,983;-11,569;-15,232;-12,552;-3,224;26,968;0,000;221,540;Inf;229,000;220,000;-13,330;2,997;-8,796;24,457
1471,500;3,057;0,737;-35,209;3,290;9,514;4,886;35,458;4,494;-25,412;-2,784;0,000;37,200;37,600;9,497;3,132;-13,939;-11,570;-15,179;-12,508;-3,224;26,968;0,000;221,540;Inf;229,000;220,000;-13,334;2,998;-8,810;24,451
1472,000;3,057;0,737;-35,209;3,290;9,514;4,886;35,458;4,494;-25,412;-2,784;0,000;37,200;37,600;9,497;3,132;-13,977;-11,504;-15,147;-12,463;-3,224;26,968;0,000;221,340;Inf;228,000;220,000;-13,299;2,999;-8,805;24,500
1472,500;3,057;0,737;-35,209;3,290;9,514;4,886;35,458;4,494;-25,412;-2,784;0,000;37,200;37,600;9,497;3,132;-13,869;-11,607;-15,162;-12,504;-3,224;26,968;0,000;221,340;Inf;228,000;220,000;-13,273;3,000;-8,781;24,578
1473,000;3,057;0,737;-35,209;3,290;9,514;4,886;35,458;4,494;-25,412;-2,784;0,000;37,200;37,600;9,497;3,132;-13,902;-11,572;-15,130;-12,501;-3,224;26,968;0,000;220,440;Inf;228,000;220,000;-13,285;3,001;-8,792;24,700
1473,500;3,057;0,737;-35,209;3,290;9,514;4,857;35,464;4,490;-25,417;-2,785;0,000;37,187;37,557;9,497;3,132;-13,893;-11,590;-15,202;-12,478;-3,230;26,961;0,000;220,440;Inf;228,000;220,000;-13,276;3,002;-8,820;24,787
1474,000;3,057;0,737;-35,209;3,290;9,514;4,857;35,464;4,490;-25,417;-2,785;0,000;37,200;37,600;9,497;3,132;-13,844;-11,568;-15,104;-12,512;-3,230;26,961;0,000;220,440;Inf;228,000;220,000;-13,291;3,002;-8,833;24,727
1474,500;2,376;0,635;-34,605;3,211;9,459;4,857;35,464;4,490;-25,417;-2,785;0,000;37,200;37,600;9,610;3,308;-13,930;-11,598;-15,198;-12,503;-3,230;26,961;0,000;220,440;Inf;228,000;220,000;-13,257;3,003;-8,828;24,702
1475,000;2,376;0,635;-34,605;3,211;9,459;4,857;35,464;4,490;-25,417;-2,785;0,000;37,200;37,600;9,610;3,308;-13,900;-11,608;-15,198;-12,542;-3,230;26,961;0,000;220,240;Inf;228,000;220,000;-13,307;2,993;-8,831;24,699
1475,500;2,376;0,635;-34,605;3,211;9,459;4,857;35,464;4,490;-25,417;-2,785;0,000;37,200;37,600;9,610;3,308;-13,981;-11,575;-15,162;-12,498;-3,230;26,961;0,000;220,240;Inf;228,000;220,000;-13,312;2,983;-8,820;24,691
1476,000;2,376;0,635;-34,605;3,211;9,459;4,857;35,464;4,490;-25,417;-2,785;0,000;37,200;37,600;9,610;3,308;-13,942;-11,530;-15,122;-12,486;-3,230;26,961;0,000;217,340;Inf;229,000;220,000;-13,304;2,973;-8,827;24,659
1476,500;2,376;0,635;-34,605;3,211;9,459;4,857;35,471;4,486;-25,418;-2,768;0,000;37,204;37,612;9,610;3,308;-13,829;-11,582;-15,134;-12,508;-3,221;26,977;0,000;217,340;Inf;229,000;220,000;-13,270;2,963;-8,840;24,629
1477,000;2,376;0,635;-34,605;3,211;9,459;4,857;35,471;4,486;-25,418;-2,768;0,000;37,200;37,600;9,610;3,308;-13,847;-11,603;-15,145;-12,508;-3,221;26,977;0,000;217,040;Inf;230,000;220,000;-13,263;2,954;-8,838;24,640
1477,500;3,365;0,781;-35,209;3,207;9,520;4,857;35,471;4,486;-25,418;-2,768;0,000;37,200;37,600;9,568;3,220;-13,858;-11,610;-15,183;-12,476;-3,221;26,977;0,000;217,040;Inf;230,000;220,000;-13,276;2,944;-8,826;24,621
1478,000;3,365;0,781;-35,209;3,207;9,520;4,857;35,471;4,486;-25,418;-2,768;0,000;37,200;37,600;9,568;3,220;-13,876;-11,559;-15,089;-12,436;-3,221;26,977;0,000;217,440;Inf;231,000;220,000;-13,282;2,951;-8,843;24,611
1478,500;3,365;0,781;-35,209;3,207;9,520;4,857;35,471;4,486;-25,418;-2,768;0,000;37,200;37,600;9,568;3,220;-13,882;-11,596;-15,191;-12,507;-3,221;26,977;0,000;217,440;Inf;231,000;220,000;-13,240;2,958;-8,848;24,613
1479,000;3,365;0,781;-35,209;3,207;9,520;4,857;35,471;4,486;-25,418;-2,768;0,000;37,200;37,600;9,568;3,220;-13,900;-11,558;-15,120;-12,484;-3,221;26,977;0,000;219,740;Inf;231,000;220,000;-13,294;2,964;-8,829;24,609
1479,500;3,365;0,781;-35,209;3,207;9,520;4,857;35,471;4,486;-25,418;-2,768;0,000;37,200;37,600;9,568;3,220;-13,861;-11,567;-15,147;-12,518;-3,221;26,977;0,000;219,740;Inf;231,000;220,000;-13,265;2,971;-8,822;24,620
1480,000;3,365;0,781;-35,209;3,207;9,520;4,873;35,477;4,478;-25,403;-2,776;0,000;37,225;37,682;9,568;3,220;-13,903;-11,587;-15,160;-12,502;-3,219;26,971;0,000;219,740;Inf;231,000;220,000;-13,273;2,977;-8,799;24,630
1480,500;3,365;0,781;-35,209;3,207;9,520;4,873;35,477;4,478;-25,403;-2,776;0,000;37,200;37,700;9,568;3,220;-13,956;-11,585;-15,185;-12,507;-3,219;26,971;0,000;219,740;Inf;231,000;220,000;-13,288;2,984;-8,799;24,657
1481,000;3,315;0,799;-35,209;3,209;9,516;4,873;35,477;4,478;-25,403;-2,776;0,000;37,200;37,700;9,419;3,297;-13,943;-11,562;-15,166;-12,513;-3,219;26,971;0,000;219,640;Inf;231,000;220,000;-13,308;2,990;-8,808;24,673
1481,500;3,315;0,799;-35,209;3,209;9,516;4,873;35,477;4,478;-25,403;-2,776;0,000;37,200;37,700;9,419;3,297;-13,937;-11,593;-15,221;-12,521;-3,219;26,971;0,000;219,640;Inf;231,000;220,000;-13,296;2,995;-8,817;24,654
1482,000;3,315;0,799;-35,209;3,209;9,516;4,873;35,477;4,478;-25,403;-2,776;0,000;37,200;37,700;9,419;3,297;-13,931;-11,602;-15,221;-12,544;-3,219;26,971;0,000;220,240;Inf;231,000;220,000;-13,318;3,001;-8,824;24,645
1482,500;3,315;0,799;-35,209;3,209;9,516;4,873;35,477;4,478;-25,403;-2,776;0,000;37,200;37,700;9,419;3,297;-13,920;-11,570;-15,121;-12,537;-3,219;26,971;0,000;220,240;Inf;231,000;220,000;-13,324;3,006;-8,814;24,613
1483,000;3,315;0,799;-35,209;3,209;9,516;4,893;35,484;4,476;-25,388;-2,784;0,000;37,253;37,792;9,419;3,297;-13,941;-11,566;-15,174;-12,515;-3,214;26,972;0,000;221,140;Inf;230,000;220,000;-13,287;3,011;-8,800;24,507
1483,500;3,315;0,799;-35,209;3,209;9,516;4,893;35,484;4,476;-25,388;-2,784;0,000;37,300;37,800;9,419;3,297;-13,850;-11,593;-15,157;-12,495;-3,214;26,972;0,000;221,140;Inf;230,000;220,000;-13,299;3,016;-8,809;24,389
1484,000;3,130;0,825;-33,438;3,216;9,475;4,893;35,484;4,476;-25,388;-2,784;0,000;37,300;37,800;9,716;3,164;-13,915;-11,560;-15,130;-12,496;-3,214;26,972;0,000;220,540;Inf;230,000;220,000;-13,274;3,021;-8,815;24,337
1484,500;3,130;0,825;-33,438;3,216;9,475;4,893;35,484;4,476;-25,388;-2,784;0,000;37,300;37,800;9,716;3,164;-13,845;-11,570;-15,160;-12,494;-3,214;26,972;0,000;220,540;Inf;230,000;220,000;-13,275;3,023;-8,800;24,311
1485,000;3,130;0,825;-33,438;3,216;9,475;4,893;35,484;4,476;-25,388;-2,784;0,000;37,300;37,800;9,716;3,164;-13,891;-11,573;-15,197;-12,490;-3,214;26,972;0,000;220,340;Inf;230,000;220,000;-13,267;3,024;-8,782;24,305
1485,500;3,130;0,825;-33,438;3,216;9,475;4,893;35,484;4,476;-25,388;-2,784;0,000;37,300;37,800;9,716;3,164;-13,901;-11,576;-15,202;-12,486;-3,214;26,972;0,000;220,340;Inf;230,000;220,000;-13,288;3,026;-8,801;24,301
1486,000;3,130;0,825;-33,438;3,216;9,475;4,881;35,491;4,461;-25,379;-2,775;0,000;37,261;37,704;9,716;3,164;-13,921;-11,577;-15,190;-12,476;-3,227;26,973;0,000;219,340;Inf;230,000;220,000;-13,291;3,028;-8,799;24,286
1486,500;3,130;0,825;-33,438;3,216;9,475;4,881;35,491;4,461;-25,379;-2,775;0,000;37,300;37,700;9,716;3,164;-13,899;-11,576;-15,180;-12,481;-3,227;26,973;0,000;219,340;Inf;230,000;220,000;-13,291;3,029;-8,790;24,293
1487,000;3,130;0,825;-33,438;3,216;9,475;4,881;35,491;4,461;-25,379;-2,775;0,000;37,300;37,700;9,716;3,164;-13,899;-11,590;-15,206;-12,495;-3,227;26,973;0,000;219,440;Inf;230,000;220,000;-13,284;3,031;-8,799;24,298
1487,500;2,924;0,715;-34,792;3,242;9,575;4,881;35,491;4,461;-25,379;-2,775;0,000;37,300;37,700;9,578;3,185;-13,925;-11,560;-15,157;-12,491;-3,227;26,973;0,000;219,440;Inf;230,000;220,000;-13,298;3,033;-8,787;24,285
1488,000;2,924;0,715;-34,792;3,242;9,575;4,881;35,491;4,461;-25,379;-2,775;0,000;37,300;37,700;9,578;3,185;-13,932;-11,551;-15,118;-12,472;-3,227;26,973;0,000;219,540;Inf;230,000;220,000;-13,283;3,031;-8,797;24,295
1488,500;2,924;0,715;-34,792;3,242;9,575;4,881;35,491;4,461;-25,379;-2,775;0,000;37,300;37,700;9,578;3,185;-13,932;-11,583;-15,203;-12,478;-3,227;26,973;0,000;219,540;Inf;230,000;220,000;-13,268;3,029;-8,795;24,272
1489,000;2,924;0,715;-34,792;3,242;9,575;4,881;35,491;4,461;-25,379;-2,775;0,000;37,300;37,700;9,578;3,185;-13,867;-11,596;-15,123;-12,490;-3,227;26,973;0,000;220,040;Inf;230,000;220,000;-13,299;3,028;-8,791;24,264
1489,500;2,924;0,715;-34,792;3,242;9,575;4,892;35,503;4,488;-25,401;-2,780;0,000;37,290;37,760;9,578;3,185;-13,842;-11,578;-15,099;-12,495;-3,211;26,976;0,000;220,040;Inf;230,000;220,000;-13,269;3,026;-8,776;24,295
1490,000;2,924;0,715;-34,792;3,242;9,575;4,892;35,503;4,488;-25,401;-2,780;0,000;37,300;37,800;9,578;3,185;-13,889;-11,571;-15,164;-12,470;-3,211;26,976;0,000;219,840;Inf;230,000;220,000;-13,253;3,024;-8,785;24,332
1490,500;3,548;0,823;-35,209;3,202;9,533;4,892;35,503;4,488;-25,401;-2,780;0,000;37,300;37,800;9,506;3,290;-13,871;-11,580;-15,162;-12,510;-3,211;26,976;0,000;219,840;Inf;230,000;220,000;-13,273;3,023;-8,798;24,337
1491,000;3,548;0,823;-35,209;3,202;9,533;4,892;35,503;4,488;-25,401;-2,780;0,000;37,300;37,800;9,506;3,290;-13,947;-11,560;-15,182;-12,512;-3,211;26,976;0,000;219,740;Inf;230,000;220,000;-13,281;3,031;-8,782;24,346
1491,500;3,548;0,823;-35,209;3,202;9,533;4,892;35,503;4,488;-25,401;-2,780;0,000;37,300;37,800;9,506;3,290;-13,952;-11,560;-15,203;-12,497;-3,211;26,976;0,000;219,740;Inf;230,000;220,000;-13,300;3,040;-8,787;24,368
1492,000;3,548;0,823;-35,209;3,202;9,533;4,892;35,503;4,488;-25,401;-2,780;0,000;37,300;37,800;9,506;3,290;-13,939;-11,602;-15,188;-12,541;-3,211;26,976;0,000;219,840;Inf;230,000;220,000;-13,303;3,048;-8,782;24,367
1492,500;3,548;0,823;-35,209;3,202;9,533;4,850;35,504;4,494;-25,383;-2,767;0,000;37,300;37,817;9,506;3,290;-13,975;-11,568;-15,208;-12,522;-3,208;26,983;0,000;219,840;Inf;230,000;220,000;-13,317;3,056;-8,802;24,322
1493,000;3,548;0,823;-35,209;3,202;9,533;4,850;35,504;4,494;-25,383;-2,767;0,000;37,300;37,800;9,506;3,290;-13,946;-11,591;-15,206;-12,538;-3,208;26,983;0,000;219,940;Inf;230,000;220,000;-13,318;3,064;-8,786;24,324
1493,500;3,548;0,823;-35,209;3,202;9,533;4,850;35,504;4,494;-25,383;-2,767;0,000;37,300;37,800;9,506;3,290;-13,862;-11,584;-15,200;-12,519;-3,208;26,983;0,000;219,940;Inf;230,000;220,000;-13,320;3,072;-8,798;24,335
1494,000;2,953;0,809;-34,102;3,228;9,461;4,850;35,504;4,494;-25,383;-2,767;0,000;37,300;37,800;9,610;3,261;-13,961;-11,583;-15,203;-12,511;-3,208;26,983;0,000;220,340;Inf;230,000;220,000;-13,292;3,080;-8,802;24,309
1494,500;2,953;0,809;-34,102;3,228;9,461;4,850;35,504;4,494;-25,383;-2,767;0,000;37,300;37,800;9,610;3,261;-13,967;-11,556;-15,191;-12,468;-3,208;26,983;0,000;220,340;Inf;230,000;220,000;-13,315;3,078;-8,797;24,305
1495,000;2,953;0,809;-34,102;3,228;9,461;4,850;35,504;4,494;-25,383;-2,767;0,000;37,300;37,800;9,610;3,261;-13,859;-11,615;-15,155;-12,518;-3,208;26,983;0,000;220,040;Inf;230,000;220,000;-13,296;3,076;-8,811;24,185
1495,500;2,953;0,809;-34,102;3,228;9,461;4,850;35,504;4,494;-25,383;-2,767;0,000;37,300;37,800;9,610;3,261;-13,930;-11,583;-15,165;-12,507;-3,208;26,983;0,000;220,040;Inf;230,000;220,000;-13,287;3,074;-8,788;24,031
1496,000;2,953;0,809;-34,102;3,228;9,461;4,828;35,508;4,497;-25,400;-2,761;0,000;37,321;37,889;9,610;3,261;-13,861;-11,571;-15,150;-12,499;-3,206;26,995;0,000;220,340;Inf;230,000;220,000;-13,296;3,072;-8,790;23,924
1496,500;2,953;0,809;-34,102;3,228;9,461;4,828;35,508;4,497;-25,400;-2,761;0,000;37,300;37,900;9,610;3,261;-13,933;-11,544;-15,134;-12,484;-3,206;26,995;0,000;220,340;Inf;230,000;220,000;-13,270;3,070;-8,788;23,917
1497,000;2,283;0,628;-34,284;3,375;9,406;4,828;35,508;4,497;-25,400;-2,761;0,000;37,300;37,900;9,642;3,282;-13,960;-11,564;-15,188;-12,494;-3,206;26,995;0,000;220,940;Inf;230,000;220,000;-13,274;3,068;-8,789;23,916
1497,500;2,283;0,628;-34,284;3,375;9,406;4,828;35,508;4,497;-25,400;-2,761;0,000;37,300;37,900;9,642;3,282;-13,853;-11,560;-15,175;-12,525;-3,206;26,995;0,000;220,940;Inf;230,000;220,000;-13,302;3,055;-8,783;23,897
1498,000;2,283;0,628;-34,284;3,375;9,406;4,828;35,508;4,497;-25,400;-2,761;0,000;37,300;37,900;9,642;3,282;-13,880;-11,584;-15,182;-12,490;-3,206;26,995;0,000;220,740;Inf;230,000;220,000;-13,278;3,042;-8,773;23,808
1498,500;2,283;0,628;-34,284;3,375;9,406;4,828;35,508;4,497;-25,400;-2,761;0,000;37,300;37,900;9,642;3,282;-13,933;-11,541;-15,145;-12,494;-3,206;26,995;0,000;220,740;Inf;230,000;220,000;-13,284;3,030;-8,768;23,789
1499,000;2,283;0,628;-34,284;3,375;9,406;4,835;35,517;4,492;-25,393;-2,745;0,000;37,352;37,958;9,642;3,282;-13,887;-11,544;-15,156;-12,485;-3,191;27,005;0,000;221,040;Inf;229,000;220,000;-13,278;3,018;-8,777;23,758
1499,500;2,283;0,628;-34,284;3,375;9,406;4,835;35,517;4,492;-25,393;-2,745;0,000;37,400;38,000;9,642;3,282;-13,884;-11,550;-15,147;-12,475;-3,191;27,005;0,000;221,040;Inf;229,000;220,000;-13,268;3,006;-8,764;23,764
1500,000;3,042;0,760;-35,209;3,231;9,527;4,835;35,517;4,492;-25,393;-2,745;0,000;37,400;38,000;9,414;3,174;-13,952;-11,568;-15,227;-12,530;-3,191;27,005;0,000;220,540;Inf;229,000;220,000;-13,264;2,994;-8,787;23,783
1500,500;3,042;0,760;-35,209;3,231;9,527;4,835;35,517;4,492;-25,393;-2,745;0,000;37,400;38,000;9,414;3,174;-13,961;-11,565;-15,213;-12,512;-3,191;27,005;0,000;220,540;Inf;229,000;220,000;-13,319;2,995;-8,766;23,806
1501,000;3,042;0,760;-35,209;3,231;9,527;4,835;35,517;4,492;-25,393;-2,745;0,000;37,400;38,000;9,414;3,174;-13,890;-11,581;-15,178;-12,479;-3,191;27,005;0,000;220,840;Inf;229,000;220,000;-13,313;2,995;-8,759;23,820
1501,500;3,042;0,760;-35,209;3,231;9,527;4,835;35,517;4,492;-25,393;-2,745;0,000;37,400;38,000;9,414;3,174;-13,915;-11,562;-15,187;-12,491;-3,191;27,005;0,000;220,840;Inf;229,000;220,000;-13,282;2,996;-8,768;23,892
1502,000;3,042;0,760;-35,209;3,231;9,527;4,835;35,517;4,492;-25,393;-2,745;0,000;37,400;38,000;9,414;3,174;-13,943;-11,530;-15,146;-12,502;-3,191;27,005;0,000;219,640;Inf;229,000;220,000;-13,289;2,997;-8,760;23,925
1502,500;3,042;0,760;-35,209;3,231;9,527;4,870;35,518;4,503;-25,382;-2,729;0,000;37,358;37,912;9,414;3,174;-13,940;-11,575;-15,214;-12,513;-3,179;27,010;0,000;219,640;Inf;229,000;220,000;-13,280;2,998;-8,782;23,950
1503,000;3,042;0,760;-35,209;3,231;9,527;4,870;35,518;4,503;-25,382;-2,729;0,000;37,400;37,900;9,414;3,174;-13,904;-11,594;-15,198;-12,507;-3,179;27,010;0,000;219,540;Inf;229,000;220,000;-13,310;2,998;-8,759;23,959
1503,500;3,140;0,781;-35,174;3,238;9,435;4,870;35,518;4,503;-25,382;-2,729;0,000;37,400;37,900;9,583;3,316;-13,856;-11,561;-15,067;-12,479;-3,179;27,010;0,000;219,540;Inf;229,000;220,000;-13,301;2,999;-8,776;23,934
1504,000;3,140;0,781;-35,174;3,238;9,435;4,870;35,518;4,503;-25,382;-2,729;0,000;37,400;37,900;9,583;3,316;-13,822;-11,450;-15,041;-12,414;-3,179;27,010;0,000;220,240;Inf;229,000;220,000;-13,241;3,001;-8,754;23,930
1504,500;3,140;0,781;-35,174;3,238;9,435;4,870;35,518;4,503;-25,382;-2,729;0,000;37,400;37,900;9,583;3,316;-13,877;-11,578;-15,170;-12,498;-3,179;27,010;0,000;220,240;Inf;229,000;220,000;-13,182;3,004;-8,760;23,937
1505,000;3,140;0,781;-35,174;3,238;9,435;4,870;35,518;4,503;-25,382;-2,729;0,000;37,400;37,900;9,583;3,316;-13,836;-11,558;-15,144;-12,501;-3,179;27,010;0,000;219,840;Inf;229,000;220,000;-13,281;3,006;-8,758;23,981
1505,500;3,140;0,781;-35,174;3,238;9,435;4,886;35,516;4,500;-25,390;-2,740;0,000;37,371;37,821;9,583;3,316;-13,822;-11,552;-15,138;-12,477;-3,166;27,019;0,000;219,840;Inf;229,000;220,000;-13,260;3,008;-8,759;24,001
1506,000;3,140;0,781;-35,174;3,238;9,435;4,886;35,516;4,500;-25,390;-2,740;0,000;37,400;37,800;9,583;3,316;-13,868;-11,580;-15,154;-12,476;-3,166;27,019;0,000;219,940;Inf;229,000;220,000;-13,247;3,010;-8,748;24,051
1506,500;2,718;0,724;-33,878;3,272;9,517;4,886;35,516;4,500;-25,390;-2,740;0,000;37,400;37,800;9,556;3,153;-13,938;-11,549;-15,159;-12,468;-3,166;27,019;0,000;219,940;Inf;229,000;220,000;-13,270;3,012;-8,755;24,100
1507,000;2,718;0,724;-33,878;3,272;9,517;4,886;35,516;4,500;-25,390;-2,740;0,000;37,400;37,800;9,556;3,153;-13,916;-11,509;-15,134;-12,450;-3,166;27,019;0,000;220,140;Inf;229,000;220,000;-13,278;3,008;-8,784;24,149
1507,500;2,718;0,724;-33,878;3,272;9,517;4,886;35,516;4,500;-25,390;-2,740;0,000;37,400;37,800;9,556;3,153;-13,853;-11,576;-15,148;-12,493;-3,166;27,019;0,000;220,140;Inf;229,000;220,000;-13,252;3,003;-8,796;24,169
1508,000;2,718;0,724;-33,878;3,272;9,517;4,886;35,516;4,500;-25,390;-2,740;0,000;37,400;37,800;9,556;3,153;-13,872;-11,544;-15,129;-12,476;-3,166;27,019;0,000;219,640;Inf;229,000;220,000;-13,267;2,998;-8,756;24,179
1508,500;2,718;0,724;-33,878;3,272;9,517;4,886;35,516;4,500;-25,390;-2,740;0,000;37,400;37,800;9,556;3,153;-13,917;-11,569;-15,186;-12,536;-3,166;27,019;0,000;219,640;Inf;229,000;220,000;-13,255;2,994;-8,752;24,203
1509,000;2,718;0,724;-33,878;3,272;9,517;4,854;35,516;4,474;-25,395;-2,737;0,000;37,376;37,827;9,556;3,153;-13,914;-11,557;-15,169;-12,527;-3,184;26,996;0,000;219,640;Inf;229,000;220,000;-13,302;2,989;-8,763;24,220
1509,500;2,718;0,724;-33,878;3,272;9,517;4,854;35,516;4,474;-25,395;-2,737;0,000;37,400;37,800;9,556;3,153;-13,883;-11,549;-15,185;-12,513;-3,184;26,996;0,000;219,640;Inf;229,000;220,000;-13,292;2,985;-8,759;24,211
1510,000;2,874;0,752;-34,732;3,218;9,451;4,854;35,516;4,474;-25,395;-2,737;0,000;37,400;37,800;9,570;3,390;-13,945;-11,549;-15,190;-12,490;-3,184;26,996;0,000;219,640;Inf;229,000;220,000;-13,282;2,980;-8,766;24,208
1510,500;2,874;0,752;-34,732;3,218;9,451;4,854;35,516;4,474;-25,395;-2,737;0,000;37,400;37,800;9,570;3,390;-13,921;-11,574;-15,214;-12,504;-3,184;26,996;0,000;219,640;Inf;229,000;220,000;-13,294;2,979;-8,760;24,224
1511,000;2,874;0,752;-34,732;3,218;9,451;4,854;35,516;4,474;-25,395;-2,737;0,000;37,400;37,800;9,570;3,390;-13,842;-11,575;-15,107;-12,501;-3,184;26,996;0,000;219,340;Inf;229,000;220,000;-13,303;2,977;-8,767;24,213
1511,500;2,874;0,752;-34,732;3,218;9,451;4,854;35,516;4,474;-25,395;-2,737;0,000;37,400;37,800;9,570;3,390;-13,914;-11,577;-15,180;-12,490;-3,184;26,996;0,000;219,340;Inf;229,000;220,000;-13,256;2,975;-8,774;24,200
1512,000;2,874;0,752;-34,732;3,218;9,451;4,877;35,511;4,492;-25,388;-2,735;0,000;37,384;37,825;9,570;3,390;-13,908;-11,550;-15,187;-12,521;-3,183;27,010;0,000;219,040;Inf;229,000;220,000;-13,290;2,973;-8,747;24,211
1512,500;2,874;0,752;-34,732;3,218;9,451;4,877;35,511;4,492;-25,388;-2,735;0,000;37,400;37,800;9,570;3,390;-13,958;-11,550;-15,159;-12,504;-3,183;27,010;0,000;219,040;Inf;229,000;220,000;-13,292;2,972;-8,753;24,232
1513,000;2,630;0,663;-35,089;3,216;9,495;4,877;35,511;4,492;-25,388;-2,735;0,000;37,400;37,800;9,577;3,388;-13,914;-11,536;-15,181;-12,495;-3,183;27,010;0,000;219,340;Inf;229,000;220,000;-13,293;2,970;-8,761;24,241
1513,500;2,630;0,663;-35,089;3,216;9,495;4,877;35,511;4,492;-25,388;-2,735;0,000;37,400;37,800;9,577;3,388;-13,826;-11,539;-15,142;-12,472;-3,183;27,010;0,000;219,340;Inf;229,000;220,000;-13,281;2,965;-8,764;24,222
1514,000;2,630;0,663;-35,089;3,216;9,495;4,877;35,511;4,492;-25,388;-2,735;0,000;37,400;37,800;9,577;3,388;-13,839;-11,551;-15,124;-12,452;-3,183;27,010;0,000;219,540;Inf;229,000;220,000;-13,245;2,959;-8,766;24,208
1514,500;2,630;0,663;-35,089;3,216;9,495;4,877;35,511;4,492;-25,388;-2,735;0,000;37,400;37,800;9,577;3,388;-13,904;-11,521;-15,129;-12,469;-3,183;27,010;0,000;219,540;Inf;229,000;220,000;-13,241;2,954;-8,753;24,217
1515,000;2,630;0,663;-35,089;3,216;9,495;4,834;35,525;4,495;-25,375;-2,728;0,000;37,403;37,979;9,577;3,388;-13,857;-11,546;-15,152;-12,463;-3,174;27,022;0,000;219,040;Inf;229,000;220,000;-13,256;2,948;-8,753;24,201
1515,500;2,630;0,663;-35,089;3,216;9,495;4,834;35,525;4,495;-25,375;-2,728;0,000;37,400;38,000;9,577;3,388;-13,895;-11,545;-15,183;-12,450;-3,174;27,022;0,000;219,040;Inf;229,000;220,000;-13,254;2,943;-8,742;24,186
1516,000;2,630;0,663;-35,089;3,216;9,495;4,834;35,525;4,495;-25,375;-2,728;0,000;37,400;38,000;9,577;3,388;-13,873;-11,556;-15,183;-12,503;-3,174;27,022;0,000;218,540;Inf;230,000;220,000;-13,269;2,938;-8,758;24,044
1516,500;3,490;0,840;-35,087;3,260;9,533;4,834;35,525;4,495;-25,375;-2,728;0,000;37,400;38,000;9,493;3,104;-13,861;-11,536;-15,089;-12,476;-3,174;27,022;0,000;218,540;Inf;230,000;220,000;-13,279;2,933;-8,738;24,008
1517,000;3,490;0,840;-35,087;3,260;9,533;4,834;35,525;4,495;-25,375;-2,728;0,000;37,400;38,000;9,493;3,104;-13,801;-11,496;-15,040;-12,418;-3,174;27,022;0,000;218,840;Inf;231,000;220,000;-13,241;2,942;-8,755;24,024
1517,500;3,490;0,840;-35,087;3,260;9,533;4,834;35,525;4,495;-25,375;-2,728;0,000;37,400;38,000;9,493;3,104;-13,849;-11,535;-15,139;-12,497;-3,174;27,022;0,000;218,840;Inf;231,000;220,000;-13,189;2,951;-8,750;24,204
1518,000;3,490;0,840;-35,087;3,260;9,533;4,834;35,525;4,495;-25,375;-2,728;0,000;37,400;38,000;9,493;3,104;-13,861;-11,538;-15,155;-12,482;-3,174;27,022;0,000;219,540;Inf;231,000;220,000;-13,255;2,960;-8,749;24,329
1518,500;3,490;0,840;-35,087;3,260;9,533;4,844;35,527;4,489;-25,365;-2,730;0,000;37,396;37,861;9,493;3,104;-13,906;-11,526;-15,160;-12,457;-3,168;27,017;0,000;219,540;Inf;231,000;220,000;-13,259;2,969;-8,733;24,306
1519,000;3,490;0,840;-35,087;3,260;9,533;4,844;35,527;4,489;-25,365;-2,730;0,000;37,400;37,900;9,493;3,104;-13,925;-11,528;-15,109;-12,468;-3,168;27,017;0,000;219,240;Inf;231,000;220,000;-13,262;2,977;-8,748;24,252
1519,500;3,071;0,743;-34,791;3,281;9,512;4,844;35,527;4,489;-25,365;-2,730;0,000;37,400;37,900;9,579;3,142;-13,937;-11,495;-15,127;-12,460;-3,168;27,017;0,000;219,240;Inf;231,000;220,000;-13,257;2,986;-8,746;24,142
1520,000;3,071;0,743;-34,791;3,281;9,512;4,844;35,527;4,489;-25,365;-2,730;0,000;37,400;37,900;9,579;3,142;-13,887;-11,553;-15,181;-12,433;-3,168;27,017;0,000;218,840;Inf;232,000;220,000;-13,255;2,987;-8,748;24,104
1520,500;3,071;0,743;-34,791;3,281;9,512;4,844;35,527;4,489;-25,365;-2,730;0,000;37,400;37,900;9,579;3,142;-13,841;-11,549;-15,132;-12,480;-3,168;27,017;0,000;218,840;Inf;232,000;220,000;-13,264;2,988;-8,743;24,100
1521,000;3,071;0,743;-34,791;3,281;9,512;4,844;35,527;4,489;-25,365;-2,730;0,000;37,400;37,900;9,579;3,142;-13,886;-11,549;-15,196;-12,501;-3,168;27,017;0,000;220,940;Inf;232,000;220,000;-13,251;2,990;-8,737;24,136
1521,500;3,071;0,743;-34,791;3,281;9,512;4,880;35,524;4,491;-25,362;-2,727;0,000;37,393;37,886;9,579;3,142;-13,889;-11,542;-15,181;-12,495;-3,176;27,013;0,000;220,940;Inf;232,000;220,000;-13,283;2,991;-8,734;24,112
1522,000;3,071;0,743;-34,791;3,281;9,512;4,880;35,524;4,491;-25,362;-2,727;0,000;37,400;37,900;9,579;3,142;-13,948;-11,498;-15,146;-12,462;-3,176;27,013;0,000;220,940;Inf;232,000;220,000;-13,277;2,992;-8,757;24,089
1522,500;3,071;0,743;-34,791;3,281;9,512;4,880;35,524;4,491;-25,362;-2,727;0,000;37,400;37,900;9,579;3,142;-13,856;-11,551;-15,178;-12,447;-3,176;27,013;0,000;220,940;Inf;232,000;220,000;-13,264;2,994;-8,758;24,091
1523,000;2,909;0,778;-34,488;3,255;9,408;4,880;35,524;4,491;-25,362;-2,727;0,000;37,400;37,900;9,567;3,276;-13,870;-11,525;-15,086;-12,435;-3,176;27,013;0,000;220,640;Inf;232,000;220,000;-13,258;2,995;-8,734;24,084
1523,500;2,909;0,778;-34,488;3,255;9,408;4,880;35,524;4,491;-25,362;-2,727;0,000;37,400;37,900;9,567;3,276;-13,766;-11,513;-15,110;-12,444;-3,176;27,013;0,000;220,640;Inf;232,000;220,000;-13,229;2,994;-8,739;24,153
1524,000;2,909;0,778;-34,488;3,255;9,408;4,880;35,524;4,491;-25,362;-2,727;0,000;37,400;37,900;9,567;3,276;-13,856;-11,521;-15,120;-12,448;-3,176;27,013;0,000;221,640;Inf;231,000;220,000;-13,208;2,992;-8,714;24,133
1524,500;2,909;0,778;-34,488;3,255;9,408;4,880;35,524;4,491;-25,362;-2,727;0,000;37,400;37,900;9,567;3,276;-13,880;-11,532;-15,181;-12,452;-3,176;27,013;0,000;221,640;Inf;231,000;220,000;-13,236;2,991;-8,711;24,172
1525,000;2,909;0,778;-34,488;3,255;9,408;4,905;35,531;4,488;-25,355;-2,754;0,000;37,397;37,806;9,567;3,276;-13,895;-11,507;-15,133;-12,472;-3,183;27,012;0,000;221,640;Inf;230,000;220,000;-13,261;2,989;-8,716;24,211
1525,500;2,909;0,778;-34,488;3,255;9,408;4,905;35,531;4,488;-25,355;-2,754;0,000;37,400;37,800;9,567;3,276;-13,914;-11,491;-15,129;-12,479;-3,183;27,012;0,000;221,640;Inf;230,000;220,000;-13,252;2,988;-8,699;24,271
1526,000;2,938;0,812;-34,075;3,318;9,461;4,905;35,531;4,488;-25,355;-2,754;0,000;37,400;37,800;9,562;3,195;-13,903;-11,511;-15,115;-12,452;-3,183;27,012;0,000;221,540;Inf;229,000;220,000;-13,253;2,987;-8,718;24,294
1526,500;2,938;0,812;-34,075;3,318;9,461;4,905;35,531;4,488;-25,355;-2,754;0,000;37,400;37,800;9,562;3,195;-13,940;-11,509;-15,143;-12,454;-3,183;27,012;0,000;221,540;Inf;229,000;220,000;-13,245;2,986;-8,723;24,294
1527,000;2,938;0,812;-34,075;3,318;9,461;4,905;35,531;4,488;-25,355;-2,754;0,000;37,400;37,800;9,562;3,195;-13,925;-11,498;-15,144;-12,459;-3,183;27,012;0,000;220,540;Inf;229,000;220,000;-13,262;2,985;-8,704;24,258
1527,500;2,938;0,812;-34,075;3,318;9,461;4,905;35,531;4,488;-25,355;-2,754;0,000;37,400;37,800;9,562;3,195;-13,945;-11,507;-15,172;-12,468;-3,183;27,012;0,000;220,540;Inf;229,000;220,000;-13,256;2,985;-8,706;24,181
1528,000;2,938;0,812;-34,075;3,318;9,461;4,841;35,521;4,477;-25,349;-2,740;0,000;37,390;37,750;9,562;3,195;-13,915;-11,483;-15,133;-12,453;-3,186;27,010;0,000;219,740;Inf;229,000;220,000;-13,273;2,984;-8,711;24,109
1528,500;2,938;0,812;-34,075;3,318;9,461;4,841;35,521;4,477;-25,349;-2,740;0,000;37,400;37,700;9,562;3,195;-13,913;-11,557;-15,211;-12,510;-3,186;27,010;0,000;219,740;Inf;229,000;220,000;-13,246;2,983;-8,721;24,062
1529,000;2,676;0,687;-34,274;3,260;9,456;4,841;35,521;4,477;-25,349;-2,740;0,000;37,400;37,700;9,612;3,282;-13,887;-11,544;-15,195;-12,514;-3,186;27,010;0,000;220,340;Inf;229,000;220,000;-13,298;2,982;-8,714;24,029
1529,500;2,676;0,687;-34,274;3,260;9,456;4,841;35,521;4,477;-25,349;-2,740;0,000;37,400;37,700;9,612;3,282;-13,965;-11,550;-15,207;-12,518;-3,186;27,010;0,000;220,340;Inf;229,000;220,000;-13,285;2,977;-8,725;23,976
1530,000;2,676;0,687;-34,274;3,260;9,456;4,841;35,521;4,477;-25,349;-2,740;0,000;37,400;37,700;9,612;3,282;-13,925;-11,542;-15,217;-12,450;-3,186;27,010;0,000;219,740;Inf;229,000;220,000;-13,310;2,972;-8,729;23,921
1530,500;2,676;0,687;-34,274;3,260;9,456;4,841;35,521;4,477;-25,349;-2,740;0,000;37,400;37,700;9,612;3,282;-13,874;-11,561;-15,187;-12,517;-3,186;27,010;0,000;219,740;Inf;229,000;220,000;-13,284;2,967;-8,718;23,850
1531,000;2,676;0,687;-34,274;3,260;9,456;4,841;35,521;4,477;-25,349;-2,740;0,000;37,400;37,700;9,612;3,282;-13,895;-11,561;-15,183;-12,496;-3,186;27,010;0,000;219,040;Inf;229,000;220,000;-13,285;2,963;-8,730;23,862
1531,500;2,676;0,687;-34,274;3,260;9,456;4,850;35,523;4,484;-25,351;-2,747;0,000;37,384;37,666;9,612;3,282;-13,879;-11,529;-15,189;-12,504;-3,179;27,000;0,000;219,040;Inf;229,000;220,000;-13,284;2,958;-8,723;23,915
1532,000;2,676;0,687;-34,274;3,260;9,456;4,850;35,523;4,484;-25,351;-2,747;0,000;37,400;37,700;9,612;3,282;-13,906;-11,544;-15,157;-12,495;-3,179;27,000;0,000;218,840;Inf;230,000;220,000;-13,275;2,953;-8,733;24,001
1532,500;2,695;0,704;-34,681;3,281;9,495;4,850;35,523;4,484;-25,351;-2,747;0,000;37,400;37,700;9,531;3,150;-13,847;-11,550;-15,176;-12,449;-3,179;27,000;0,000;218,840;Inf;230,000;220,000;-13,276;2,949;-8,727;24,032
1533,000;2,695;0,704;-34,681;3,281;9,495;4,850;35,523;4,484;-25,351;-2,747;0,000;37,400;37,700;9,531;3,150;-13,879;-11,521;-15,176;-12,488;-3,179;27,000;0,000;218,640;Inf;231,000;220,000;-13,256;2,945;-8,712;23,957
1533,500;2,695;0,704;-34,681;3,281;9,495;4,850;35,523;4,484;-25,351;-2,747;0,000;37,400;37,700;9,531;3,150;-13,884;-11,540;-15,158;-12,476;-3,179;27,000;0,000;218,640;Inf;231,000;220,000;-13,266;2,940;-8,712;23,920
1534,000;2,695;0,704;-34,681;3,281;9,495;4,850;35,523;4,484;-25,351;-2,747;0,000;37,400;37,700;9,531;3,150;-13,855;-11,544;-15,163;-12,478;-3,179;27,000;0,000;220,040;Inf;231,000;220,000;-13,265;2,936;-8,730;23,894
1534,500;2,695;0,704;-34,681;3,281;9,495;4,836;35,525;4,475;-25,369;-2,745;0,000;37,390;37,680;9,531;3,150;-13,908;-11,518;-15,148;-12,482;-3,192;26,999;0,000;220,040;Inf;231,000;220,000;-13,260;2,932;-8,720;23,862
1535,000;2,695;0,704;-34,681;3,281;9,495;4,836;35,525;4,475;-25,369;-2,745;0,000;37,400;37,700;9,531;3,150;-13,807;-11,529;-15,122;-12,451;-3,192;26,999;0,000;220,240;Inf;231,000;220,000;-13,264;2,929;-8,723;23,906
1535,500;3,011;0,831;-34,182;3,326;9,504;4,836;35,525;4,475;-25,369;-2,745;0,000;37,400;37,700;9,572;3,177;-13,782;-11,513;-15,079;-12,469;-3,192;26,999;0,000;220,240;Inf;231,000;220,000;-13,227;2,925;-8,700;24,015
1536,000;3,011;0,831;-34,182;3,326;9,504;4,836;35,525;4,475;-25,369;-2,745;0,000;37,400;37,700;9,572;3,177;-13,902;-11,519;-15,153;-12,474;-3,192;26,999;0,000;220,140;Inf;231,000;220,000;-13,210;2,926;-8,715;24,092
1536,500;3,011;0,831;-34,182;3,326;9,504;4,836;35,525;4,475;-25,369;-2,745;0,000;37,400;37,700;9,572;3,177;-13,868;-11,535;-15,158;-12,437;-3,192;26,999;0,000;220,140;Inf;231,000;220,000;-13,262;2,928;-8,700;24,108
1537,000;3,011;0,831;-34,182;3,326;9,504;4,836;35,525;4,475;-25,369;-2,745;0,000;37,400;37,700;9,572;3,177;-13,819;-11,539;-15,107;-12,467;-3,192;26,999;0,000;221,140;Inf;230,000;220,000;-13,249;2,929;-8,715;24,143
1537,500;3,011;0,831;-34,182;3,326;9,504;4,836;35,525;4,475;-25,369;-2,745;0,000;37,400;37,700;9,572;3,177;-13,856;-11,547;-15,137;-12,417;-3,192;26,999;0,000;221,140;Inf;230,000;220,000;-13,233;2,930;-8,700;24,136
1538,000;3,011;0,831;-34,182;3,326;9,504;4,864;35,529;4,482;-25,361;-2,757;0,000;37,378;37,627;9,572;3,177;-13,853;-11,538;-15,151;-12,447;-3,195;27,002;0,000;221,340;Inf;229,000;220,000;-13,239;2,932;-8,707;24,143
1538,500;3,011;0,831;-34,182;3,326;9,504;4,864;35,529;4,482;-25,361;-2,757;0,000;37,400;37,600;9,572;3,177;-13,869;-11,510;-15,125;-12,430;-3,195;27,002;0,000;221,340;Inf;229,000;220,000;-13,247;2,933;-8,706;24,158
1539,000;2,852;0,760;-33,671;3,253;9,381;4,864;35,529;4,482;-25,361;-2,757;0,000;37,400;37,600;9,752;3,239;-13,899;-11,514;-15,147;-12,459;-3,195;27,002;0,000;221,740;Inf;228,000;220,000;-13,234;2,934;-8,688;24,176
1539,500;2,852;0,760;-33,671;3,253;9,381;4,864;35,529;4,482;-25,361;-2,757;0,000;37,400;37,600;9,752;3,239;-13,924;-11,502;-15,154;-12,465;-3,195;27,002;0,000;221,740;Inf;228,000;220,000;-13,254;2,933;-8,701;24,201
1540,000;2,852;0,760;-33,671;3,253;9,381;4,864;35,529;4,482;-25,361;-2,757;0,000;37,400;37,600;9,752;3,239;-13,913;-11,544;-15,203;-12,500;-3,195;27,002;0,000;219,240;Inf;228,000;220,000;-13,261;2,932;-8,709;24,202
1540,500;2,852;0,760;-33,671;3,253;9,381;4,864;35,529;4,482;-25,361;-2,757;0,000;37,400;37,600;9,752;3,239;-13,865;-11,533;-15,159;-12,452;-3,195;27,002;0,000;219,240;Inf;228,000;220,000;-13,290;2,930;-8,699;24,248
1541,000;2,852;0,760;-33,671;3,253;9,381;4,850;35,515;4,474;-25,343;-2,767;0,000;37,364;37,684;9,752;3,239;-13,886;-11,483;-15,097;-12,434;-3,208;26,991;0,000;219,440;Inf;228,000;220,000;-13,252;2,929;-8,700;24,325
1541,500;2,852;0,760;-33,671;3,253;9,381;4,850;35,515;4,474;-25,343;-2,767;0,000;37,400;37,700;9,752;3,239;-13,885;-11,539;-15,172;-12,490;-3,208;26,991;0,000;219,440;Inf;228,000;220,000;-13,225;2,928;-8,711;24,410
1542,000;3,364;0,791;-35,209;3,261;9,531;4,850;35,515;4,474;-25,343;-2,767;0,000;37,400;37,700;9,493;3,243;-13,896;-11,541;-15,181;-12,500;-3,208;26,991;0,000;220,340;Inf;228,000;220,000;-13,271;2,926;-8,716;24,470
1542,500;3,364;0,791;-35,209;3,261;9,531;4,850;35,515;4,474;-25,343;-2,767;0,000;37,400;37,700;9,493;3,243;-13,891;-11,501;-15,089;-12,409;-3,208;26,991;0,000;220,340;Inf;228,000;220,000;-13,280;2,934;-8,713;24,481
1543,000;3,364;0,791;-35,209;3,261;9,531;4,850;35,515;4,474;-25,343;-2,767;0,000;37,400;37,700;9,493;3,243;-13,847;-11,541;-15,132;-12,483;-3,208;26,991;0,000;219,840;Inf;228,000;220,000;-13,222;2,941;-8,705;24,521
1543,500;3,364;0,791;-35,209;3,261;9,531;4,850;35,515;4,474;-25,343;-2,767;0,000;37,400;37,700;9,493;3,243;-13,891;-11,509;-15,115;-12,463;-3,208;26,991;0,000;219,840;Inf;228,000;220,000;-13,251;2,948;-8,692;24,565
1544,000;3,364;0,791;-35,209;3,261;9,531;4,866;35,516;4,474;-25,354;-2,770;0,000;37,363;37,616;9,493;3,243;-13,846;-11,525;-15,161;-12,490;-3,216;26,991;0,000;218,740;Inf;229,000;220,000;-13,245;2,954;-8,700;24,555
1544,500;3,364;0,791;-35,209;3,261;9,531;4,866;35,516;4,474;-25,354;-2,770;0,000;37,400;37,600;9,493;3,243;-13,848;-11,531;-15,161;-12,483;-3,216;26,991;0,000;218,740;Inf;229,000;220,000;-13,255;2,961;-8,689;24,591
1545,000;3,364;0,791;-35,209;3,261;9,531;4,866;35,516;4,474;-25,354;-2,770;0,000;37,400;37,600;9,493;3,243;-13,842;-11,542;-15,179;-12,498;-3,216;26,991;0,000;218,740;Inf;230,000;220,000;-13,256;2,968;-8,723;24,517
1545,500;3,084;0,708;-35,209;3,249;9,545;4,866;35,516;4,474;-25,354;-2,770;0,000;37,400;37,600;9,502;3,280;-13,854;-11,534;-15,143;-12,458;-3,216;26,991;0,000;218,740;Inf;230,000;220,000;-13,265;2,974;-8,696;24,485
1546,000;3,084;0,708;-35,209;3,249;9,545;4,866;35,516;4,474;-25,354;-2,770;0,000;37,400;37,600;9,502;3,280;-13,922;-11,490;-15,132;-12,468;-3,216;26,991;0,000;218,640;Inf;231,000;220,000;-13,247;2,976;-8,712;24,426
1546,500;3,084;0,708;-35,209;3,249;9,545;4,866;35,516;4,474;-25,354;-2,770;0,000;37,400;37,600;9,502;3,280;-13,859;-11,493;-15,114;-12,448;-3,216;26,991;0,000;218,640;Inf;231,000;220,000;-13,253;2,978;-8,688;24,369
1547,000;3,084;0,708;-35,209;3,249;9,545;4,866;35,516;4,474;-25,354;-2,770;0,000;37,400;37,600;9,502;3,280;-13,872;-11,512;-15,106;-12,467;-3,216;26,991;0,000;220,540;Inf;231,000;220,000;-13,229;2,980;-8,682;24,316
1547,500;3,084;0,708;-35,209;3,249;9,545;4,883;35,524;4,464;-25,345;-2,770;0,000;37,356;37,557;9,502;3,280;-13,787;-11,490;-15,076;-12,448;-3,207;26,985;0,000;220,540;Inf;231,000;220,000;-13,239;2,981;-8,674;24,272
1548,000;3,084;0,708;-35,209;3,249;9,545;4,883;35,524;4,464;-25,345;-2,770;0,000;37,400;37,600;9,502;3,280;-13,838;-11,501;-15,087;-12,421;-3,207;26,985;0,000;220,940;Inf;231,000;220,000;-13,200;2,983;-8,691;24,251
1548,500;2,443;0,645;-34,001;3,285;9,531;4,883;35,524;4,464;-25,345;-2,770;0,000;37,400;37,600;9,586;3,167;-13,912;-11,535;-15,164;-12,468;-3,207;26,985;0,000;220,940;Inf;231,000;220,000;-13,212;2,985;-8,695;24,204
1549,000;2,443;0,645;-34,001;3,285;9,531;4,883;35,524;4,464;-25,345;-2,770;0,000;37,400;37,600;9,586;3,167;-13,801;-11,514;-15,111;-12,469;-3,207;26,985;0,000;220,540;Inf;231,000;220,000;-13,270;2,976;-8,669;24,120
1549,500;2,443;0,645;-34,001;3,285;9,531;4,883;35,524;4,464;-25,345;-2,770;0,000;37,400;37,600;9,586;3,167;-13,813;-11,508;-15,127;-12,437;-3,207;26,985;0,000;220,540;Inf;231,000;220,000;-13,224;2,967;-8,685;24,044
1550,000;2,443;0,645;-34,001;3,285;9,531;4,883;35,524;4,464;-25,345;-2,770;0,000;37,400;37,600;9,586;3,167;-13,829;-11,507;-15,123;-12,454;-3,207;26,985;0,000;222,240;Inf;230,000;220,000;-13,222;2,958;-8,670;24,038
1550,500;2,443;0,645;-34,001;3,285;9,531;4,830;35,512;4,461;-25,362;-2,781;0,000;37,336;37,616;9,586;3,167;-13,852;-11,486;-15,135;-12,452;-3,205;26,976;0,000;222,240;Inf;230,000;220,000;-13,228;2,950;-8,686;24,077
1551,000;2,443;0,645;-34,001;3,285;9,531;4,830;35,512;4,461;-25,362;-2,781;0,000;37,300;37,600;9,586;3,167;-13,797;-11,477;-15,109;-12,443;-3,205;26,976;0,000;221,540;Inf;229,000;220,000;-13,231;2,942;-8,686;24,114
1551,500;2,443;0,645;-34,001;3,285;9,531;4,830;35,512;4,461;-25,362;-2,781;0,000;37,300;37,600;9,586;3,167;-13,892;-11,487;-15,088;-12,421;-3,205;26,976;0,000;221,540;Inf;229,000;220,000;-13,206;2,933;-8,682;24,159
1552,000;3,443;0,804;-35,209;3,214;9,499;4,830;35,512;4,461;-25,362;-2,781;0,000;37,300;37,600;9,535;3,337;-13,816;-11,491;-15,057;-12,397;-3,205;26,976;0,000;221,640;Inf;228,000;220,000;-13,222;2,925;-8,692;24,204
1552,500;3,443;0,804;-35,209;3,214;9,499;4,830;35,512;4,461;-25,362;-2,781;0,000;37,300;37,600;9,535;3,337;-13,795;-11,530;-15,095;-12,440;-3,205;26,976;0,000;221,640;Inf;228,000;220,000;-13,190;2,934;-8,684;24,279
1553,000;3,443;0,804;-35,209;3,214;9,499;4,830;35,512;4,461;-25,362;-2,781;0,000;37,300;37,600;9,535;3,337;-13,855;-11,480;-15,105;-12,454;-3,205;26,976;0,000;219,140;Inf;228,000;220,000;-13,215;2,942;-8,682;24,321
1553,500;3,443;0,804;-35,209;3,214;9,499;4,830;35,512;4,461;-25,362;-2,781;0,000;37,300;37,600;9,535;3,337;-13,826;-11,522;-15,127;-12,425;-3,205;26,976;0,000;219,140;Inf;228,000;220,000;-13,223;2,951;-8,697;24,583
1554,000;3,443;0,804;-35,209;3,214;9,499;4,813;35,510;4,457;-25,351;-2,767;0,000;37,329;37,550;9,535;3,337;-13,799;-11,531;-15,128;-12,464;-3,222;26,982;0,000;219,340;Inf;228,000;220,000;-13,225;2,959;-8,684;24,827
1554,500;3,443;0,804;-35,209;3,214;9,499;4,813;35,510;4,457;-25,351;-2,767;0,000;37,300;37,600;9,535;3,337;-13,831;-11,538;-15,132;-12,449;-3,222;26,982;0,000;219,340;Inf;228,000;220,000;-13,231;2,967;-8,679;24,896
1555,000;2,670;0,710;-33,363;3,299;9,447;4,813;35,510;4,457;-25,351;-2,767;0,000;37,300;37,600;9,699;3,166;-13,816;-11,498;-15,138;-12,429;-3,222;26,982;0,000;218,940;Inf;229,000;220,000;-13,237;2,974;-8,689;24,851
1555,500;2,670;0,710;-33,363;3,299;9,447;4,813;35,510;4,457;-25,351;-2,767;0,000;37,300;37,600;9,699;3,166;-13,804;-11,479;-15,080;-12,374;-3,222;26,982;0,000;218,940;Inf;229,000;220,000;-13,220;2,969;-8,671;24,820
1556,000;2,670;0,710;-33,363;3,299;9,447;4,813;35,510;4,457;-25,351;-2,767;0,000;37,300;37,600;9,699;3,166;-13,843;-11,433;-15,013;-12,362;-3,222;26,982;0,000;219,340;Inf;229,000;220,000;-13,184;2,964;-8,673;24,893
1556,500;2,670;0,710;-33,363;3,299;9,447;4,813;35,510;4,457;-25,351;-2,767;0,000;37,300;37,600;9,699;3,166;-13,737;-11,490;-15,065;-12,406;-3,222;26,982;0,000;219,340;Inf;229,000;220,000;-13,163;2,960;-8,678;24,909
1557,000;2,670;0,710;-33,363;3,299;9,447;4,844;35,515;4,469;-25,358;-2,762;0,000;37,323;37,560;9,699;3,166;-13,803;-11,452;-15,017;-12,405;-3,202;26,976;0,000;218,440;Inf;230,000;220,000;-13,174;2,955;-8,673;24,920
1557,500;2,670;0,710;-33,363;3,299;9,447;4,844;35,515;4,469;-25,358;-2,762;0,000;37,300;37,600;9,699;3,166;-13,771;-11,464;-15,088;-12,387;-3,202;26,976;0,000;218,440;Inf;230,000;220,000;-13,169;2,950;-8,666;24,853
1558,000;2,670;0,710;-33,363;3,299;9,447;4,844;35,515;4,469;-25,358;-2,762;0,000;37,300;37,600;9,699;3,166;-13,776;-11,462;-15,045;-12,392;-3,202;26,976;0,000;218,340;Inf;231,000;220,000;-13,178;2,946;-8,638;24,839
1558,500;3,052;0,819;-34,327;3,267;9,435;4,844;35,515;4,469;-25,358;-2,762;0,000;37,300;37,600;9,626;3,284;-13,752;-11,448;-15,069;-12,394;-3,202;26,976;0,000;218,340;Inf;231,000;220,000;-13,169;2,941;-8,659;24,845
1559,000;3,052;0,819;-34,327;3,267;9,435;4,844;35,515;4,469;-25,358;-2,762;0,000;37,300;37,600;9,626;3,284;-13,787;-11,448;-15,058;-12,385;-3,202;26,976;0,000;217,940;Inf;232,000;220,000;-13,166;2,943;-8,652;24,858
1559,500;3,052;0,819;-34,327;3,267;9,435;4,844;35,515;4,469;-25,358;-2,762;0,000;37,300;37,600;9,626;3,284;-13,865;-11,443;-15,066;-12,380;-3,202;26,976;0,000;217,940;Inf;232,000;220,000;-13,169;2,945;-8,643;24,856
1560,000;3,052;0,819;-34,327;3,267;9,435;4,844;35,515;4,469;-25,358;-2,762;0,000;37,300;37,600;9,626;3,284;-13,855;-11,421;-15,043;-12,371;-3,202;26,976;0,000;220,340;Inf;232,000;220,000;-13,188;2,946;-8,655;24,865
1560,500;3,052;0,819;-34,327;3,267;9,435;4,847;35,504;4,449;-25,340;-2,779;0,000;37,303;37,468;9,626;3,284;-13,830;-11,455;-15,065;-12,378;-3,219;26,968;0,000;220,340;Inf;232,000;220,000;-13,172;2,948;-8,661;24,866
1561,000;3,052;0,819;-34,327;3,267;9,435;4,847;35,504;4,449;-25,340;-2,779;0,000;37,300;37,500;9,626;3,284;-13,746;-11,472;-15,085;-12,425;-3,219;26,968;0,000;219,840;Inf;232,000;220,000;-13,182;2,950;-8,657;24,855
1561,500;3,640;0,860;-35,209;3,207;9,586;4,847;35,504;4,449;-25,340;-2,779;0,000;37,300;37,500;9,407;3,319;-13,747;-11,474;-14,987;-12,380;-3,219;26,968;0,000;219,840;Inf;232,000;220,000;-13,182;2,952;-8,650;24,922
1562,000;3,640;0,860;-35,209;3,207;9,586;4,847;35,504;4,449;-25,340;-2,779;0,000;37,300;37,500;9,407;3,319;-13,819;-11,415;-15,003;-12,363;-3,219;26,968;0,000;219,840;Inf;232,000;220,000;-13,147;2,963;-8,665;24,981
1562,500;3,640;0,860;-35,209;3,207;9,586;4,847;35,504;4,449;-25,340;-2,779;0,000;37,300;37,500;9,407;3,319;-13,821;-11,502;-15,114;-12,448;-3,219;26,968;0,000;219,840;Inf;232,000;220,000;-13,150;2,974;-8,669;24,973
1563,000;3,640;0,860;-35,209;3,207;9,586;4,847;35,504;4,449;-25,340;-2,779;0,000;37,300;37,500;9,407;3,319;-13,816;-11,505;-15,106;-12,429;-3,219;26,968;0,000;221,640;Inf;231,000;220,000;-13,221;2,985;-8,655;24,956
1563,500;3,640;0,860;-35,209;3,207;9,586;4,850;35,510;4,448;-25,319;-2,785;0,000;37,299;37,532;9,407;3,319;-13,898;-11,514;-15,174;-12,420;-3,217;26,971;0,000;221,640;Inf;231,000;220,000;-13,214;2,996;-8,671;25,076
1564,000;3,640;0,860;-35,209;3,207;9,586;4,850;35,510;4,448;-25,319;-2,785;0,000;37,300;37,500;9,407;3,319;-13,868;-11,479;-15,120;-12,445;-3,217;26,971;0,000;222,240;Inf;230,000;220,000;-13,252;3,006;-8,669;25,229
1564,500;2,046;0,600;-34,085;3,273;9,453;4,850;35,510;4,448;-25,319;-2,785;0,000;37,300;37,500;9,602;3,257;-13,888;-11,534;-15,193;-12,480;-3,217;26,971;0,000;222,240;Inf;230,000;220,000;-13,228;3,017;-8,673;25,326
1565,000;2,046;0,600;-34,085;3,273;9,453;4,850;35,510;4,448;-25,319;-2,785;0,000;37,300;37,500;9,602;3,257;-13,869;-11,504;-15,172;-12,496;-3,217;26,971;0,000;222,140;Inf;229,000;220,000;-13,274;3,001;-8,662;25,347
1565,500;2,046;0,600;-34,085;3,273;9,453;4,850;35,510;4,448;-25,319;-2,785;0,000;37,300;37,500;9,602;3,257;-13,877;-11,496;-15,194;-12,466;-3,217;26,971;0,000;222,140;Inf;229,000;220,000;-13,260;2,985;-8,669;25,412
1566,000;2,046;0,600;-34,085;3,273;9,453;4,850;35,510;4,448;-25,319;-2,785;0,000;37,300;37,500;9,602;3,257;-13,856;-11,498;-15,118;-12,422;-3,217;26,971;0,000;220,640;Inf;229,000;220,000;-13,258;2,970;-8,674;25,567
