t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1566,500;2,046;0,600;-34,085;3,273;9,453;4,850;35,510;4,448;-25,319;-2,785;0,000;37,300;37,500;9,602;3,257;-13,872;-11,471;-15,097;-12,426;-3,217;26,971;0,000;220,640;Inf;229,000;220,000;-13,224;2,954;-8,693;25,563
1567,000;2,046;0,600;-34,085;3,273;9,453;4,855;35,508;4,452;-25,330;-2,782;0,000;37,276;37,415;9,602;3,257;-13,810;-11,480;-15,105;-12,427;-3,220;26,970;0,000;220,640;Inf;229,000;220,000;-13,216;2,940;-8,676;25,379
1567,500;2,046;0,600;-34,085;3,273;9,453;4,855;35,508;4,452;-25,330;-2,782;0,000;37,300;37,400;9,602;3,257;-13,863;-11,467;-15,107;-12,447;-3,220;26,970;0,000;220,640;Inf;229,000;220,000;-13,205;2,925;-8,663;25,331
1568,000;2,943;0,809;-34,125;3,299;9,390;4,855;35,508;4,452;-25,330;-2,782;0,000;37,300;37,400;9,549;3,145;-13,887;-11,482;-15,075;-12,445;-3,220;26,970;0,000;220,240;Inf;229,000;220,000;-13,221;2,910;-8,660;25,291
1568,500;2,943;0,809;-34,125;3,299;9,390;4,855;35,508;4,452;-25,330;-2,782;0,000;37,300;37,400;9,549;3,145;-13,890;-11,457;-15,118;-12,418;-3,220;26,970;0,000;220,240;Inf;229,000;220,000;-13,222;2,911;-8,671;25,244
1569,000;2,943;0,809;-34,125;3,299;9,390;4,855;35,508;4,452;-25,330;-2,782;0,000;37,300;37,400;9,549;3,145;-13,905;-11,527;-15,189;-12,482;-3,220;26,970;0,000;218,740;Inf;230,000;220,000;-13,221;2,912;-8,680;25,203
1569,500;2,943;0,809;-34,125;3,299;9,390;4,855;35,508;4,452;-25,330;-2,782;0,000;37,300;37,400;9,549;3,145;-13,871;-11,507;-15,142;-12,436;-3,220;26,970;0,000;218,740;Inf;230,000;220,000;-13,276;2,912;-8,676;25,145
1570,000;2,943;0,809;-34,125;3,299;9,390;4,879;35,519;4,454;-25,320;-2,770;0,000;37,269;37,399;9,549;3,145;-13,887;-11,484;-15,132;-12,436;-3,223;26,976;0,000;218,940;Inf;231,000;220,000;-13,239;2,913;-8,675;25,112
1570,500;2,943;0,809;-34,125;3,299;9,390;4,879;35,519;4,454;-25,320;-2,770;0,000;37,300;37,400;9,549;3,145;-13,876;-11,514;-15,149;-12,400;-3,223;26,976;0,000;218,940;Inf;231,000;220,000;-13,235;2,913;-8,697;25,021
1571,000;2,982;0,783;-33,813;3,283;9,445;4,879;35,519;4,454;-25,320;-2,770;0,000;37,300;37,400;9,675;3,262;-13,803;-11,526;-15,076;-12,434;-3,223;26,976;0,000;219,140;Inf;231,000;220,000;-13,235;2,914;-8,691;24,976
1571,500;2,982;0,783;-33,813;3,283;9,445;4,879;35,519;4,454;-25,320;-2,770;0,000;37,300;37,400;9,675;3,262;-13,833;-11,517;-15,088;-12,453;-3,223;26,976;0,000;219,140;Inf;231,000;220,000;-13,210;2,915;-8,691;24,921
1572,000;2,982;0,783;-33,813;3,283;9,445;4,879;35,519;4,454;-25,320;-2,770;0,000;37,300;37,400;9,675;3,262;-13,754;-11,480;-15,089;-12,409;-3,223;26,976;0,000;219,340;Inf;231,000;220,000;-13,223;2,916;-8,687;24,914
1572,500;2,982;0,783;-33,813;3,283;9,445;4,879;35,519;4,454;-25,320;-2,770;0,000;37,300;37,400;9,675;3,262;-13,831;-11,502;-15,151;-12,439;-3,223;26,976;0,000;219,340;Inf;231,000;220,000;-13,183;2,917;-8,681;24,919
1573,000;2,982;0,783;-33,813;3,283;9,445;4,837;35,513;4,469;-25,319;-2,779;0,000;37,252;37,387;9,675;3,262;-13,833;-11,486;-15,103;-12,411;-3,233;26,977;0,000;221,440;Inf;230,000;220,000;-13,231;2,918;-8,652;24,905
1573,500;2,982;0,783;-33,813;3,283;9,445;4,837;35,513;4,469;-25,319;-2,779;0,000;37,300;37,400;9,675;3,262;-13,835;-11,408;-15,029;-12,385;-3,233;26,977;0,000;221,440;Inf;230,000;220,000;-13,208;2,919;-8,677;24,908
1574,000;2,982;0,783;-33,813;3,283;9,445;4,837;35,513;4,469;-25,319;-2,779;0,000;37,300;37,400;9,675;3,262;-13,790;-11,488;-15,076;-12,411;-3,233;26,977;0,000;220,840;Inf;230,000;220,000;-13,164;2,920;-8,656;24,848
1574,500;2,700;0,716;-33,754;3,289;9,392;4,837;35,513;4,469;-25,319;-2,779;0,000;37,300;37,400;9,748;3,249;-13,786;-11,483;-15,099;-12,410;-3,233;26,977;0,000;220,840;Inf;230,000;220,000;-13,191;2,921;-8,650;24,842
1575,000;2,700;0,716;-33,754;3,289;9,392;4,837;35,513;4,469;-25,319;-2,779;0,000;37,300;37,400;9,748;3,249;-13,794;-11,473;-15,102;-12,371;-3,233;26,977;0,000;221,240;Inf;229,000;220,000;-13,195;2,917;-8,654;24,869
1575,500;2,700;0,716;-33,754;3,289;9,392;4,837;35,513;4,469;-25,319;-2,779;0,000;37,300;37,400;9,748;3,249;-13,863;-11,486;-15,089;-12,443;-3,233;26,977;0,000;221,240;Inf;229,000;220,000;-13,185;2,914;-8,651;24,879
1576,000;2,700;0,716;-33,754;3,289;9,392;4,837;35,513;4,469;-25,319;-2,779;0,000;37,300;37,400;9,748;3,249;-13,877;-11,420;-15,061;-12,366;-3,233;26,977;0,000;220,440;Inf;229,000;220,000;-13,220;2,910;-8,674;24,868
1576,500;2,700;0,716;-33,754;3,289;9,392;4,810;35,508;4,469;-25,314;-2,778;0,000;37,239;37,323;9,748;3,249;-13,773;-11,505;-15,086;-12,422;-3,210;26,972;0,000;220,440;Inf;229,000;220,000;-13,181;2,907;-8,655;24,863
1577,000;2,700;0,716;-33,754;3,289;9,392;4,810;35,508;4,469;-25,314;-2,778;0,000;37,200;37,300;9,748;3,249;-13,843;-11,437;-15,013;-12,398;-3,210;26,972;0,000;220,140;Inf;229,000;220,000;-13,197;2,904;-8,658;24,779
1577,500;3,347;0,866;-34,600;3,275;9,391;4,810;35,508;4,469;-25,314;-2,778;0,000;37,200;37,300;9,545;3,245;-13,756;-11,471;-15,093;-12,399;-3,210;26,972;0,000;220,140;Inf;229,000;220,000;-13,173;2,900;-8,660;24,818
1578,000;3,347;0,866;-34,600;3,275;9,391;4,810;35,508;4,469;-25,314;-2,778;0,000;37,200;37,300;9,545;3,245;-13,852;-11,474;-15,079;-12,417;-3,210;26,972;0,000;220,240;Inf;229,000;220,000;-13,180;2,907;-8,632;24,796
1578,500;3,347;0,866;-34,600;3,275;9,391;4,810;35,508;4,469;-25,314;-2,778;0,000;37,200;37,300;9,545;3,245;-13,864;-11,496;-15,181;-12,457;-3,210;26,972;0,000;220,240;Inf;229,000;220,000;-13,206;2,915;-8,641;24,788
1579,000;3,347;0,866;-34,600;3,275;9,391;4,810;35,508;4,469;-25,314;-2,778;0,000;37,200;37,300;9,545;3,245;-13,835;-11,479;-15,062;-12,403;-3,210;26,972;0,000;218,940;Inf;230,000;220,000;-13,250;2,922;-8,651;24,783
1579,500;3,347;0,866;-34,600;3,275;9,391;4,828;35,499;4,469;-25,317;-2,774;0,000;37,221;37,345;9,545;3,245;-13,858;-11,488;-15,120;-12,409;-3,217;26,965;0,000;218,940;Inf;230,000;220,000;-13,195;2,929;-8,649;24,790
1580,000;3,347;0,866;-34,600;3,275;9,391;4,828;35,499;4,469;-25,317;-2,774;0,000;37,200;37,300;9,545;3,245;-13,797;-11,518;-15,103;-12,450;-3,217;26,965;0,000;219,240;Inf;230,000;220,000;-13,219;2,936;-8,640;24,762
1580,500;3,347;0,866;-34,600;3,275;9,391;4,828;35,499;4,469;-25,317;-2,774;0,000;37,200;37,300;9,545;3,245;-13,790;-11,507;-15,077;-12,433;-3,217;26,965;0,000;219,240;Inf;230,000;220,000;-13,217;2,942;-8,652;24,795
1581,000;2,852;0,742;-34,357;3,271;9,475;4,828;35,499;4,469;-25,317;-2,774;0,000;37,200;37,300;9,533;3,132;-13,882;-11,486;-15,185;-12,429;-3,217;26,965;0,000;219,140;Inf;230,000;220,000;-13,202;2,949;-8,669;24,784
1581,500;2,852;0,742;-34,357;3,271;9,475;4,828;35,499;4,469;-25,317;-2,774;0,000;37,200;37,300;9,533;3,132;-13,859;-11,499;-15,142;-12,456;-3,217;26,965;0,000;219,140;Inf;230,000;220,000;-13,246;2,947;-8,649;24,782
1582,000;2,852;0,742;-34,357;3,271;9,475;4,828;35,499;4,469;-25,317;-2,774;0,000;37,200;37,300;9,533;3,132;-13,866;-11,491;-15,125;-12,471;-3,217;26,965;0,000;220,340;Inf;230,000;220,000;-13,239;2,946;-8,658;24,776
1582,500;2,852;0,742;-34,357;3,271;9,475;4,828;35,499;4,469;-25,317;-2,774;0,000;37,200;37,300;9,533;3,132;-13,918;-11,460;-15,142;-12,446;-3,217;26,965;0,000;220,340;Inf;230,000;220,000;-13,238;2,944;-8,673;24,780
1583,000;2,852;0,742;-34,357;3,271;9,475;4,864;35,496;4,482;-25,305;-2,781;0,000;37,200;37,273;9,533;3,132;-13,805;-11,502;-15,105;-12,456;-3,230;26,961;0,000;220,140;Inf;230,000;220,000;-13,242;2,943;-8,658;24,768
1583,500;2,852;0,742;-34,357;3,271;9,475;4,864;35,496;4,482;-25,305;-2,781;0,000;37,200;37,300;9,533;3,132;-13,834;-11,499;-15,109;-12,445;-3,230;26,961;0,000;220,140;Inf;230,000;220,000;-13,217;2,941;-8,681;24,695
1584,000;2,988;0,714;-35,209;3,206;9,502;4,864;35,496;4,482;-25,305;-2,781;0,000;37,200;37,300;9,452;3,182;-13,888;-11,508;-15,194;-12,483;-3,230;26,961;0,000;220,540;Inf;230,000;220,000;-13,222;2,940;-8,670;24,567
1584,500;2,988;0,714;-35,209;3,206;9,502;4,864;35,496;4,482;-25,305;-2,781;0,000;37,200;37,300;9,452;3,182;-13,891;-11,504;-15,158;-12,453;-3,230;26,961;0,000;220,540;Inf;230,000;220,000;-13,268;2,941;-8,672;24,456
1585,000;2,988;0,714;-35,209;3,206;9,502;4,864;35,496;4,482;-25,305;-2,781;0,000;37,200;37,300;9,452;3,182;-13,910;-11,466;-15,110;-12,421;-3,230;26,961;0,000;220,340;Inf;230,000;220,000;-13,251;2,941;-8,657;24,393
1585,500;2,988;0,714;-35,209;3,206;9,502;4,864;35,496;4,482;-25,305;-2,781;0,000;37,200;37,300;9,452;3,182;-13,813;-11,505;-15,136;-12,438;-3,230;26,961;0,000;220,340;Inf;230,000;220,000;-13,227;2,942;-8,675;24,367
1586,000;2,988;0,714;-35,209;3,206;9,502;4,889;35,502;4,469;-25,305;-2,786;0,000;37,185;37,219;9,452;3,182;-13,788;-11,515;-15,144;-12,448;-3,242;26,956;0,000;220,140;Inf;230,000;220,000;-13,223;2,943;-8,676;24,334
1586,500;2,988;0,714;-35,209;3,206;9,502;4,889;35,502;4,469;-25,305;-2,786;0,000;37,200;37,200;9,452;3,182;-13,901;-11,494;-15,121;-12,410;-3,242;26,956;0,000;220,140;Inf;230,000;220,000;-13,224;2,944;-8,674;24,313
1587,000;3,048;0,787;-33,810;3,324;9,482;4,889;35,502;4,469;-25,305;-2,786;0,000;37,200;37,200;9,648;3,038;-13,807;-11,508;-15,109;-12,403;-3,242;26,956;0,000;220,040;Inf;230,000;220,000;-13,232;2,944;-8,655;24,301
1587,500;3,048;0,787;-33,810;3,324;9,482;4,889;35,502;4,469;-25,305;-2,786;0,000;37,200;37,200;9,648;3,038;-13,840;-11,447;-15,053;-12,394;-3,242;26,956;0,000;220,040;Inf;230,000;220,000;-13,207;2,946;-8,685;24,297
1588,000;3,048;0,787;-33,810;3,324;9,482;4,889;35,502;4,469;-25,305;-2,786;0,000;37,200;37,200;9,648;3,038;-13,785;-11,510;-15,111;-12,424;-3,242;26,956;0,000;220,740;Inf;230,000;220,000;-13,183;2,948;-8,658;24,250
1588,500;3,048;0,787;-33,810;3,324;9,482;4,889;35,502;4,469;-25,305;-2,786;0,000;37,200;37,200;9,648;3,038;-13,807;-11,511;-15,122;-12,444;-3,242;26,956;0,000;220,740;Inf;230,000;220,000;-13,207;2,949;-8,654;24,195
1589,000;3,048;0,787;-33,810;3,324;9,482;4,889;35,502;4,469;-25,305;-2,786;0,000;37,200;37,200;9,648;3,038;-13,814;-11,515;-15,129;-12,452;-3,242;26,956;0,000;220,740;Inf;230,000;220,000;-13,221;2,951;-8,665;24,132
1589,500;3,048;0,787;-33,810;3,324;9,482;4,907;35,487;4,455;-25,307;-2,797;0,000;37,161;37,227;9,648;3,038;-13,848;-11,459;-15,078;-12,403;-3,246;26,945;0,000;220,740;Inf;230,000;220,000;-13,227;2,952;-8,660;24,072
1590,000;3,048;0,787;-33,810;3,324;9,482;4,907;35,487;4,455;-25,307;-2,797;0,000;37,200;37,200;9,648;3,038;-13,767;-11,467;-15,085;-12,413;-3,246;26,945;0,000;220,440;Inf;230,000;220,000;-13,197;2,954;-8,646;24,079
1590,500;3,293;0,812;-35,209;3,219;9,493;4,907;35,487;4,455;-25,307;-2,797;0,000;37,200;37,200;9,467;3,359;-13,812;-11,440;-15,047;-12,389;-3,246;26,945;0,000;220,440;Inf;230,000;220,000;-13,183;2,956;-8,634;24,087
1591,000;3,293;0,812;-35,209;3,219;9,493;4,907;35,487;4,455;-25,307;-2,797;0,000;37,200;37,200;9,467;3,359;-13,784;-11,473;-15,070;-12,414;-3,246;26,945;0,000;220,140;Inf;230,000;220,000;-13,172;2,961;-8,626;24,120
1591,500;3,293;0,812;-35,209;3,219;9,493;4,907;35,487;4,455;-25,307;-2,797;0,000;37,200;37,200;9,467;3,359;-13,780;-11,487;-15,084;-12,424;-3,246;26,945;0,000;220,140;Inf;230,000;220,000;-13,185;2,967;-8,645;24,156
1592,000;3,293;0,812;-35,209;3,219;9,493;4,907;35,487;4,455;-25,307;-2,797;0,000;37,200;37,200;9,467;3,359;-13,862;-11,489;-15,135;-12,439;-3,246;26,945;0,000;220,440;Inf;230,000;220,000;-13,194;2,972;-8,651;24,224
1592,500;3,293;0,812;-35,209;3,219;9,493;4,894;35,501;4,477;-25,286;-2,795;0,000;37,159;37,227;9,467;3,359;-13,894;-11,482;-15,170;-12,446;-3,232;26,959;0,000;220,440;Inf;230,000;220,000;-13,231;2,977;-8,640;24,249
1593,000;3,293;0,812;-35,209;3,219;9,493;4,894;35,501;4,477;-25,286;-2,795;0,000;37,200;37,200;9,467;3,359;-13,923;-11,477;-15,141;-12,466;-3,232;26,959;0,000;220,140;Inf;230,000;220,000;-13,248;2,982;-8,646;24,254
1593,500;2,537;0,617;-35,209;3,228;9,512;4,894;35,501;4,477;-25,286;-2,795;0,000;37,200;37,200;9,439;3,346;-13,900;-11,517;-15,166;-12,469;-3,232;26,959;0,000;220,140;Inf;230,000;220,000;-13,252;2,987;-8,674;24,351
1594,000;2,537;0,617;-35,209;3,228;9,512;4,894;35,501;4,477;-25,286;-2,795;0,000;37,200;37,200;9,439;3,346;-13,793;-11,495;-15,131;-12,438;-3,232;26,959;0,000;219,840;Inf;230,000;220,000;-13,263;2,980;-8,662;24,486
1594,500;2,537;0,617;-35,209;3,228;9,512;4,894;35,501;4,477;-25,286;-2,795;0,000;37,200;37,200;9,439;3,346;-13,772;-11,489;-15,107;-12,416;-3,232;26,959;0,000;219,840;Inf;230,000;220,000;-13,214;2,973;-8,661;24,581
1595,000;2,537;0,617;-35,209;3,228;9,512;4,894;35,501;4,477;-25,286;-2,795;0,000;37,200;37,200;9,439;3,346;-13,784;-11,500;-15,131;-12,431;-3,232;26,959;0,000;220,040;Inf;230,000;220,000;-13,196;2,966;-8,660;24,565
1595,500;2,537;0,617;-35,209;3,228;9,512;4,894;35,501;4,477;-25,286;-2,795;0,000;37,200;37,200;9,439;3,346;-13,889;-11,496;-15,137;-12,445;-3,232;26,959;0,000;220,040;Inf;230,000;220,000;-13,211;2,959;-8,641;24,585
1596,000;2,537;0,617;-35,209;3,228;9,512;4,846;35,494;4,491;-25,286;-2,792;0,000;37,143;37,220;9,439;3,346;-13,813;-11,493;-15,121;-12,456;-3,232;26,952;0,000;220,040;Inf;230,000;220,000;-13,242;2,945;-8,651;24,564
1596,500;2,537;0,617;-35,209;3,228;9,512;4,846;35,494;4,491;-25,286;-2,792;0,000;37,100;37,200;9,439;3,346;-13,898;-11,484;-15,123;-12,431;-3,232;26,952;0,000;220,040;Inf;230,000;220,000;-13,221;2,945;-8,660;24,555
1597,000;3,334;0,804;-35,209;3,187;9,515;4,846;35,494;4,491;-25,286;-2,792;0,000;37,100;37,200;9,460;3,113;-13,864;-11,465;-15,091;-12,419;-3,232;26,952;0,000;219,540;Inf;230,000;220,000;-13,234;2,938;-8,663;24,536
1597,500;3,334;0,804;-35,209;3,187;9,515;4,846;35,494;4,491;-25,286;-2,792;0,000;37,100;37,200;9,460;3,113;-13,886;-11,451;-15,091;-12,410;-3,232;26,952;0,000;219,540;Inf;230,000;220,000;-13,210;2,945;-8,666;24,602
1598,000;3,334;0,804;-35,209;3,187;9,515;4,846;35,494;4,491;-25,286;-2,792;0,000;37,100;37,200;9,460;3,113;-13,886;-11,458;-15,106;-12,443;-3,232;26,952;0,000;219,240;Inf;230,000;220,000;-13,210;2,951;-8,644;24,594
1598,500;3,334;0,804;-35,209;3,187;9,515;4,846;35,494;4,491;-25,286;-2,792;0,000;37,100;37,200;9,460;3,113;-13,766;-11,471;-15,088;-12,432;-3,232;26,952;0,000;219,240;Inf;230,000;220,000;-13,223;2,957;-8,642;24,606
1599,000;3,334;0,804;-35,209;3,187;9,515;4,869;35,494;4,476;-25,312;-2,801;0,000;37,126;37,206;9,460;3,113;-13,869;-11,479;-15,127;-12,459;-3,239;26,954;0,000;219,040;Inf;230,000;220,000;-13,189;2,964;-8,644;24,490
1599,500;3,334;0,804;-35,209;3,187;9,515;4,869;35,494;4,476;-25,312;-2,801;0,000;37,100;37,200;9,460;3,113;-13,829;-11,480;-15,116;-12,437;-3,239;26,954;0,000;219,040;Inf;230,000;220,000;-13,234;2,970;-8,637;24,344
1600,000;3,097;0,752;-35,209;3,242;9,518;4,869;35,494;4,476;-25,312;-2,801;0,000;37,100;37,200;9,460;3,322;-13,884;-11,455;-15,100;-12,421;-3,239;26,954;0,000;219,040;Inf;230,000;220,000;-13,215;2,976;-8,624;24,303
1600,500;3,097;0,752;-35,209;3,242;9,518;4,869;35,494;4,476;-25,312;-2,801;0,000;37,100;37,200;9,460;3,322;-13,908;-11,459;-15,132;-12,445;-3,239;26,954;0,000;219,040;Inf;230,000;220,000;-13,215;2,978;-8,623;24,349
1601,000;3,097;0,752;-35,209;3,242;9,518;4,869;35,494;4,476;-25,312;-2,801;0,000;37,100;37,200;9,460;3,322;-13,874;-11,489;-15,137;-12,449;-3,239;26,954;0,000;219,440;Inf;230,000;220,000;-13,236;2,980;-8,631;24,378
1601,500;3,097;0,752;-35,209;3,242;9,518;4,869;35,494;4,476;-25,312;-2,801;0,000;37,100;37,200;9,460;3,322;-13,809;-11,466;-15,123;-12,432;-3,239;26,954;0,000;219,440;Inf;230,000;220,000;-13,237;2,982;-8,627;24,396
1602,000;3,097;0,752;-35,209;3,242;9,518;4,875;35,483;4,475;-25,292;-2,785;0,000;37,107;37,122;9,460;3,322;-13,796;-11,469;-15,094;-12,407;-3,227;26,959;0,000;218,940;Inf;231,000;220,000;-13,207;2,983;-8,623;24,369
1602,500;3,097;0,752;-35,209;3,242;9,518;4,875;35,483;4,475;-25,292;-2,785;0,000;37,100;37,100;9,460;3,322;-13,867;-11,481;-15,133;-12,424;-3,227;26,959;0,000;218,940;Inf;231,000;220,000;-13,191;2,985;-8,638;24,351
1603,000;3,097;0,752;-35,209;3,242;9,518;4,875;35,483;4,475;-25,292;-2,785;0,000;37,100;37,100;9,460;3,322;-13,804;-11,471;-15,109;-12,429;-3,227;26,959;0,000;218,840;Inf;232,000;220,000;-13,226;2,987;-8,641;24,360
1603,500;2,842;0,726;-34,978;3,280;9,461;4,875;35,483;4,475;-25,292;-2,785;0,000;37,100;37,100;9,524;3,439;-13,821;-11,478;-15,128;-12,452;-3,227;26,959;0,000;218,840;Inf;232,000;220,000;-13,203;2,989;-8,635;24,284
1604,000;2,842;0,726;-34,978;3,280;9,461;4,875;35,483;4,475;-25,292;-2,785;0,000;37,100;37,100;9,524;3,439;-13,857;-11,448;-15,105;-12,445;-3,227;26,959;0,000;218,340;Inf;233,000;220,000;-13,220;2,987;-8,628;24,247
1604,500;2,842;0,726;-34,978;3,280;9,461;4,875;35,483;4,475;-25,292;-2,785;0,000;37,100;37,100;9,524;3,439;-13,801;-11,469;-15,099;-12,414;-3,227;26,959;0,000;218,340;Inf;233,000;220,000;-13,214;2,984;-8,636;24,224
1605,000;2,842;0,726;-34,978;3,280;9,461;4,875;35,483;4,475;-25,292;-2,785;0,000;37,100;37,100;9,524;3,439;-13,884;-11,457;-15,139;-12,427;-3,227;26,959;0,000;219,940;Inf;233,000;220,000;-13,196;2,982;-8,639;24,265
1605,500;2,842;0,726;-34,978;3,280;9,461;4,847;35,492;4,469;-25,276;-2,784;0,000;37,101;37,096;9,524;3,439;-13,749;-11,467;-15,084;-12,401;-3,231;26,952;0,000;219,940;Inf;233,000;220,000;-13,227;2,980;-8,639;24,222
1606,000;2,842;0,726;-34,978;3,280;9,461;4,847;35,492;4,469;-25,276;-2,784;0,000;37,100;37,100;9,524;3,439;-13,763;-11,444;-15,029;-12,391;-3,231;26,952;0,000;219,240;Inf;233,000;220,000;-13,175;2,977;-8,637;24,228
1606,500;2,547;0,656;-35,111;3,273;9,422;4,847;35,492;4,469;-25,276;-2,784;0,000;37,100;37,100;9,500;3,286;-13,850;-11,471;-15,105;-12,415;-3,231;26,952;0,000;219,240;Inf;233,000;220,000;-13,157;2,975;-8,626;24,202
1607,000;2,547;0,656;-35,111;3,273;9,422;4,847;35,492;4,469;-25,276;-2,784;0,000;37,100;37,100;9,500;3,286;-13,836;-11,475;-15,144;-12,436;-3,231;26,952;0,000;220,440;Inf;233,000;220,000;-13,210;2,968;-8,643;24,195
1607,500;2,547;0,656;-35,111;3,273;9,422;4,847;35,492;4,469;-25,276;-2,784;0,000;37,100;37,100;9,500;3,286;-13,807;-11,461;-15,081;-12,375;-3,231;26,952;0,000;220,440;Inf;233,000;220,000;-13,223;2,961;-8,645;24,162
1608,000;2,547;0,656;-35,111;3,273;9,422;4,847;35,492;4,469;-25,276;-2,784;0,000;37,100;37,100;9,500;3,286;-13,739;-11,459;-15,044;-12,379;-3,231;26,952;0,000;221,140;Inf;232,000;220,000;-13,181;2,954;-8,631;24,201
1608,500;2,547;0,656;-35,111;3,273;9,422;4,894;35,475;4,456;-25,311;-2,793;0,000;37,075;37,155;9,500;3,286;-13,760;-11,463;-15,081;-12,410;-3,231;26,940;0,000;221,140;Inf;232,000;220,000;-13,155;2,948;-8,636;24,228
1609,000;2,547;0,656;-35,111;3,273;9,422;4,894;35,475;4,456;-25,311;-2,793;0,000;37,100;37,200;9,500;3,286;-13,851;-11,474;-15,072;-12,393;-3,231;26,940;0,000;222,440;Inf;231,000;220,000;-13,179;2,941;-8,631;24,251
1609,500;2,547;0,656;-35,111;3,273;9,422;4,894;35,475;4,456;-25,311;-2,793;0,000;37,100;37,200;9,500;3,286;-13,844;-11,399;-15,045;-12,340;-3,231;26,940;0,000;222,440;Inf;231,000;220,000;-13,198;2,935;-8,625;24,282
1610,000;3,120;0,773;-34,587;3,196;9,424;4,894;35,475;4,456;-25,311;-2,793;0,000;37,100;37,200;9,653;3,302;-13,734;-11,467;-15,071;-12,415;-3,231;26,940;0,000;222,140;Inf;230,000;220,000;-13,157;2,928;-8,638;24,310
1610,500;3,120;0,773;-34,587;3,196;9,424;4,894;35,475;4,456;-25,311;-2,793;0,000;37,100;37,200;9,653;3,302;-13,844;-11,474;-15,097;-12,406;-3,231;26,940;0,000;222,140;Inf;230,000;220,000;-13,172;2,931;-8,653;24,344
1611,000;3,120;0,773;-34,587;3,196;9,424;4,894;35,475;4,456;-25,311;-2,793;0,000;37,100;37,200;9,653;3,302;-13,847;-11,471;-15,123;-12,387;-3,231;26,940;0,000;221,540;Inf;229,000;220,000;-13,205;2,935;-8,644;24,409
1611,500;3,120;0,773;-34,587;3,196;9,424;4,894;35,475;4,456;-25,311;-2,793;0,000;37,100;37,200;9,653;3,302;-13,832;-11,442;-15,074;-12,341;-3,231;26,940;0,000;221,540;Inf;229,000;220,000;-13,207;2,938;-8,651;24,497
1612,000;3,120;0,773;-34,587;3,196;9,424;4,908;35,481;4,448;-25,292;-2,787;0,000;37,073;37,060;9,653;3,302;-13,799;-11,493;-15,133;-12,428;-3,241;26,947;0,000;221,040;Inf;228,000;220,000;-13,172;2,941;-8,635;24,621
1612,500;3,120;0,773;-34,587;3,196;9,424;4,908;35,481;4,448;-25,292;-2,787;0,000;37,100;37,100;9,653;3,302;-13,822;-11,486;-15,084;-12,428;-3,241;26,947;0,000;221,040;Inf;228,000;220,000;-13,213;2,944;-8,653;24,707
1613,000;3,148;0,833;-34,625;3,280;9,447;4,908;35,481;4,448;-25,292;-2,787;0,000;37,100;37,100;9,572;3,330;-13,869;-11,474;-15,101;-12,423;-3,241;26,947;0,000;221,240;Inf;227,000;220,000;-13,205;2,946;-8,633;24,709
1613,500;3,148;0,833;-34,625;3,280;9,447;4,908;35,481;4,448;-25,292;-2,787;0,000;37,100;37,100;9,572;3,330;-13,741;-11,476;-15,073;-12,377;-3,241;26,947;0,000;221,240;Inf;227,000;220,000;-13,217;2,950;-8,638;24,700
1614,000;3,148;0,833;-34,625;3,280;9,447;4,908;35,481;4,448;-25,292;-2,787;0,000;37,100;37,100;9,572;3,330;-13,817;-11,427;-14,988;-12,358;-3,241;26,947;0,000;216,840;Inf;228,000;220,000;-13,167;2,953;-8,651;24,676
1614,500;3,148;0,833;-34,625;3,280;9,447;4,908;35,481;4,448;-25,292;-2,787;0,000;37,100;37,100;9,572;3,330;-13,772;-11,460;-15,060;-12,406;-3,241;26,947;0,000;216,840;Inf;228,000;220,000;-13,148;2,956;-8,617;24,617
1615,000;3,148;0,833;-34,625;3,280;9,447;4,907;35,474;4,452;-25,300;-2,801;0,000;37,051;37,061;9,572;3,330;-13,876;-11,437;-15,094;-12,391;-3,247;26,941;0,000;218,040;Inf;229,000;220,000;-13,174;2,959;-8,647;24,609
1615,500;3,148;0,833;-34,625;3,280;9,447;4,907;35,474;4,452;-25,300;-2,801;0,000;37,100;37,100;9,572;3,330;-13,855;-11,405;-15,076;-12,343;-3,247;26,941;0,000;218,040;Inf;229,000;220,000;-13,199;2,962;-8,635;24,598
1616,000;2,575;0,713;-34,256;3,237;9,450;4,907;35,474;4,452;-25,300;-2,801;0,000;37,100;37,100;9,612;3,291;-13,806;-11,459;-15,056;-12,393;-3,247;26,941;0,000;217,540;Inf;230,000;220,000;-13,170;2,965;-8,646;24,784
1616,500;2,575;0,713;-34,256;3,237;9,450;4,907;35,474;4,452;-25,300;-2,801;0,000;37,100;37,100;9,612;3,291;-13,812;-11,447;-15,051;-12,391;-3,247;26,941;0,000;217,540;Inf;230,000;220,000;-13,178;2,959;-8,641;24,869
1617,000;2,575;0,713;-34,256;3,237;9,450;4,907;35,474;4,452;-25,300;-2,801;0,000;37,100;37,100;9,612;3,291;-13,833;-11,405;-15,023;-12,343;-3,247;26,941;0,000;218,340;Inf;231,000;220,000;-13,175;2,953;-8,639;24,939
1617,500;2,575;0,713;-34,256;3,237;9,450;4,907;35,474;4,452;-25,300;-2,801;0,000;37,100;37,100;9,612;3,291;-13,811;-11,444;-15,055;-12,373;-3,247;26,941;0,000;218,340;Inf;231,000;220,000;-13,151;2,947;-8,650;24,964
1618,000;2,575;0,713;-34,256;3,237;9,450;4,907;35,474;4,452;-25,300;-2,801;0,000;37,100;37,100;9,612;3,291;-13,769;-11,439;-15,041;-12,389;-3,247;26,941;0,000;216,940;Inf;232,000;220,000;-13,171;2,941;-8,648;24,983
1618,500;2,575;0,713;-34,256;3,237;9,450;4,848;35,471;4,459;-25,311;-2,788;0,000;37,042;37,090;9,612;3,291;-13,768;-11,449;-15,067;-12,361;-3,252;26,939;0,000;216,940;Inf;232,000;220,000;-13,161;2,929;-8,642;24,945
1619,000;2,575;0,713;-34,256;3,237;9,450;4,848;35,471;4,459;-25,311;-2,788;0,000;37,000;37,100;9,612;3,291;-13,747;-11,460;-15,047;-12,395;-3,252;26,939;0,000;218,740;Inf;233,000;220,000;-13,161;2,929;-8,624;24,896
1619,500;2,503;0,646;-34,389;3,354;9,516;4,848;35,471;4,459;-25,311;-2,788;0,000;37,000;37,100;9,505;3,113;-13,791;-11,419;-15,041;-12,377;-3,252;26,939;0,000;218,740;Inf;233,000;220,000;-13,162;2,923;-8,636;24,857
1620,000;2,503;0,646;-34,389;3,354;9,516;4,848;35,471;4,459;-25,311;-2,788;0,000;37,000;37,100;9,505;3,113;-13,820;-11,469;-15,113;-12,399;-3,252;26,939;0,000;217,340;Inf;234,000;220,000;-13,157;2,916;-8,634;24,845
1620,500;2,503;0,646;-34,389;3,354;9,516;4,848;35,471;4,459;-25,311;-2,788;0,000;37,000;37,100;9,505;3,113;-13,836;-11,428;-15,087;-12,376;-3,252;26,939;0,000;217,340;Inf;234,000;220,000;-13,200;2,909;-8,625;24,745
1621,000;2,503;0,646;-34,389;3,354;9,516;4,848;35,471;4,459;-25,311;-2,788;0,000;37,000;37,100;9,505;3,113;-13,815;-11,396;-15,028;-12,375;-3,252;26,939;0,000;223,540;Inf;233,000;220,000;-13,182;2,903;-8,630;24,703
1621,500;2,503;0,646;-34,389;3,354;9,516;4,854;35,467;4,472;-25,307;-2,802;0,000;37,032;37,064;9,505;3,113;-13,829;-11,468;-15,106;-12,384;-3,251;26,934;0,000;223,540;Inf;233,000;220,000;-13,154;2,896;-8,627;24,715
1622,000;2,503;0,646;-34,389;3,354;9,516;4,854;35,467;4,472;-25,307;-2,802;0,000;37,000;37,100;9,505;3,113;-13,821;-11,388;-15,036;-12,370;-3,251;26,934;0,000;222,840;Inf;232,000;220,000;-13,197;2,890;-8,633;24,710
1622,500;3,229;0,788;-35,209;3,271;9,495;4,854;35,467;4,472;-25,307;-2,802;0,000;37,000;37,100;9,429;3,355;-13,829;-11,445;-15,088;-12,407;-3,251;26,934;0,000;222,840;Inf;232,000;220,000;-13,154;2,883;-8,632;24,697
1623,000;3,229;0,788;-35,209;3,271;9,495;4,854;35,467;4,472;-25,307;-2,802;0,000;37,000;37,100;9,429;3,355;-13,712;-11,423;-15,032;-12,376;-3,251;26,934;0,000;223,840;Inf;231,000;220,000;-13,192;2,889;-8,620;24,689
1623,500;3,229;0,788;-35,209;3,271;9,495;4,854;35,467;4,472;-25,307;-2,802;0,000;37,000;37,100;9,429;3,355;-13,753;-11,415;-15,010;-12,356;-3,251;26,934;0,000;223,840;Inf;231,000;220,000;-13,136;2,894;-8,632;24,665
1624,000;3,229;0,788;-35,209;3,271;9,495;4,854;35,467;4,472;-25,307;-2,802;0,000;37,000;37,100;9,429;3,355;-13,754;-11,443;-15,043;-12,373;-3,251;26,934;0,000;222,140;Inf;230,000;220,000;-13,133;2,900;-8,615;24,662
1624,500;3,229;0,788;-35,209;3,271;9,495;4,854;35,467;4,472;-25,307;-2,802;0,000;37,000;37,100;9,429;3,355;-13,734;-11,424;-15,042;-12,366;-3,251;26,934;0,000;222,140;Inf;230,000;220,000;-13,153;2,905;-8,611;24,756
1625,000;3,229;0,788;-35,209;3,271;9,495;4,886;35,475;4,478;-25,314;-2,793;0,000;37,035;37,144;9,429;3,355;-13,798;-11,456;-15,074;-12,389;-3,246;26,943;0,000;223,640;Inf;229,000;220,000;-13,142;2,911;-8,599;24,792
1625,500;3,229;0,788;-35,209;3,271;9,495;4,886;35,475;4,478;-25,314;-2,793;0,000;37,000;37,100;9,429;3,355;-13,766;-11,445;-15,102;-12,404;-3,246;26,943;0,000;223,640;Inf;229,000;220,000;-13,179;2,916;-8,624;24,856
1626,000;3,005;0,801;-33,643;3,268;9,430;4,886;35,475;4,478;-25,314;-2,793;0,000;37,000;37,100;9,773;3,271;-13,853;-11,412;-15,054;-12,382;-3,246;26,943;0,000;221,940;Inf;228,000;220,000;-13,179;2,921;-8,626;24,879
1626,500;3,005;0,801;-33,643;3,268;9,430;4,886;35,475;4,478;-25,314;-2,793;0,000;37,000;37,100;9,773;3,271;-13,755;-11,452;-15,072;-12,409;-3,246;26,943;0,000;221,940;Inf;228,000;220,000;-13,175;2,922;-8,621;25,091
1627,000;3,005;0,801;-33,643;3,268;9,430;4,886;35,475;4,478;-25,314;-2,793;0,000;37,000;37,100;9,773;3,271;-13,792;-11,433;-15,092;-12,394;-3,246;26,943;0,000;220,240;Inf;228,000;220,000;-13,172;2,924;-8,613;25,258
1627,500;3,005;0,801;-33,643;3,268;9,430;4,886;35,475;4,478;-25,314;-2,793;0,000;37,000;37,100;9,773;3,271;-13,804;-11,462;-15,129;-12,421;-3,246;26,943;0,000;220,240;Inf;228,000;220,000;-13,178;2,925;-8,630;25,347
1628,000;3,005;0,801;-33,643;3,268;9,430;4,909;35,480;4,483;-25,295;-2,800;0,000;37,031;37,165;9,773;3,271;-13,862;-11,431;-15,118;-12,407;-3,251;26,940;0,000;217,740;Inf;229,000;220,000;-13,204;2,926;-8,623;25,283
1628,500;3,005;0,801;-33,643;3,268;9,430;4,909;35,480;4,483;-25,295;-2,800;0,000;37,000;37,200;9,773;3,271;-13,874;-11,449;-15,094;-12,430;-3,251;26,940;0,000;217,740;Inf;229,000;220,000;-13,205;2,928;-8,640;25,210
1629,000;3,340;0,801;-35,209;3,249;9,627;4,909;35,480;4,483;-25,295;-2,800;0,000;37,000;37,200;9,356;3,186;-13,777;-11,435;-15,082;-12,395;-3,251;26,940;0,000;220,140;Inf;229,000;220,000;-13,212;2,929;-8,637;25,124
1629,500;3,340;0,801;-35,209;3,249;9,627;4,909;35,480;4,483;-25,295;-2,800;0,000;37,000;37,200;9,356;3,186;-13,741;-11,411;-15,070;-12,353;-3,251;26,940;0,000;220,140;Inf;229,000;220,000;-13,172;2,936;-8,619;25,088
1630,000;3,340;0,801;-35,209;3,249;9,627;4,909;35,480;4,483;-25,295;-2,800;0,000;37,000;37,200;9,356;3,186;-13,767;-11,422;-15,044;-12,386;-3,251;26,940;0,000;217,640;Inf;230,000;220,000;-13,144;2,942;-8,620;25,023
1630,500;3,340;0,801;-35,209;3,249;9,627;4,909;35,480;4,483;-25,295;-2,800;0,000;37,000;37,200;9,356;3,186;-13,810;-11,424;-15,061;-12,377;-3,251;26,940;0,000;217,640;Inf;230,000;220,000;-13,155;2,949;-8,610;25,031
1631,000;3,340;0,801;-35,209;3,249;9,627;4,909;35,478;4,482;-25,308;-2,801;0,000;37,036;37,153;9,356;3,186;-13,770;-11,418;-15,105;-12,402;-3,238;26,938;0,000;219,940;Inf;230,000;220,000;-13,168;2,955;-8,608;25,018
1631,500;3,340;0,801;-35,209;3,249;9,627;4,909;35,478;4,482;-25,308;-2,801;0,000;37,000;37,200;9,356;3,186;-13,778;-11,451;-15,091;-12,375;-3,238;26,938;0,000;219,940;Inf;230,000;220,000;-13,174;2,962;-8,615;25,036
1632,000;3,340;0,801;-35,209;3,249;9,627;4,909;35,478;4,482;-25,308;-2,801;0,000;37,000;37,200;9,356;3,186;-13,807;-11,439;-15,114;-12,419;-3,238;26,938;0,000;217,440;Inf;231,000;220,000;-13,174;2,968;-8,604;25,034
1632,500;2,550;0,717;-34,119;3,309;9,455;4,909;35,478;4,482;-25,308;-2,801;0,000;37,000;37,200;9,615;3,253;-13,810;-11,384;-15,008;-12,368;-3,238;26,938;0,000;217,440;Inf;231,000;220,000;-13,195;2,974;-8,598;24,988
1633,000;2,550;0,717;-34,119;3,309;9,455;4,909;35,478;4,482;-25,308;-2,801;0,000;37,000;37,200;9,615;3,253;-13,760;-11,458;-15,096;-12,389;-3,238;26,938;0,000;219,840;Inf;231,000;220,000;-13,142;2,967;-8,610;24,981
1633,500;2,550;0,717;-34,119;3,309;9,455;4,909;35,478;4,482;-25,308;-2,801;0,000;37,000;37,200;9,615;3,253;-13,826;-11,454;-15,086;-12,402;-3,238;26,938;0,000;219,840;Inf;231,000;220,000;-13,176;2,960;-8,628;25,058
1634,000;2,550;0,717;-34,119;3,309;9,455;4,909;35,478;4,482;-25,308;-2,801;0,000;37,000;37,200;9,615;3,253;-13,860;-11,423;-15,097;-12,347;-3,238;26,938;0,000;219,640;Inf;231,000;220,000;-13,192;2,953;-8,627;25,102
1634,500;2,550;0,717;-34,119;3,309;9,455;4,897;35,479;4,473;-25,299;-2,789;0,000;37,033;37,175;9,615;3,253;-13,815;-11,451;-15,106;-12,397;-3,242;26,928;0,000;219,640;Inf;231,000;220,000;-13,182;2,947;-8,632;25,111
1635,000;2,550;0,717;-34,119;3,309;9,455;4,897;35,479;4,473;-25,299;-2,789;0,000;37,000;37,200;9,615;3,253;-13,770;-11,449;-15,000;-12,387;-3,242;26,928;0,000;220,740;Inf;231,000;220,000;-13,192;2,940;-8,611;25,088
1635,500;3,147;0,740;-35,209;3,210;9,504;4,897;35,479;4,473;-25,299;-2,789;0,000;37,000;37,200;9,473;3,315;-13,812;-11,456;-15,119;-12,398;-3,242;26,928;0,000;220,740;Inf;231,000;220,000;-13,152;2,934;-8,617;25,117
1636,000;3,147;0,740;-35,209;3,210;9,504;4,897;35,479;4,473;-25,299;-2,789;0,000;37,000;37,200;9,473;3,315;-13,815;-11,424;-15,072;-12,379;-3,242;26,928;0,000;219,040;Inf;231,000;220,000;-13,196;2,937;-8,614;25,038
1636,500;3,147;0,740;-35,209;3,210;9,504;4,897;35,479;4,473;-25,299;-2,789;0,000;37,000;37,200;9,473;3,315;-13,886;-11,444;-15,124;-12,425;-3,242;26,928;0,000;219,040;Inf;231,000;220,000;-13,173;2,941;-8,618;25,006
1637,000;3,147;0,740;-35,209;3,210;9,504;4,897;35,479;4,473;-25,299;-2,789;0,000;37,000;37,200;9,473;3,315;-13,860;-11,479;-15,183;-12,460;-3,242;26,928;0,000;221,540;Inf;230,000;220,000;-13,220;2,944;-8,623;24,983
1637,500;3,147;0,740;-35,209;3,210;9,504;4,866;35,478;4,472;-25,309;-2,805;0,000;37,032;37,231;9,473;3,315;-13,850;-11,424;-15,050;-12,372;-3,250;26,926;0,000;221,540;Inf;230,000;220,000;-13,245;2,948;-8,618;24,949
1638,000;3,147;0,740;-35,209;3,210;9,504;4,866;35,478;4,472;-25,309;-2,805;0,000;37,000;37,200;9,473;3,315;-13,829;-11,438;-15,052;-12,364;-3,250;26,926;0,000;220,840;Inf;230,000;220,000;-13,174;2,951;-8,609;24,883
1638,500;3,147;0,740;-35,209;3,210;9,504;4,866;35,478;4,472;-25,309;-2,805;0,000;37,000;37,200;9,473;3,315;-13,767;-11,459;-15,076;-12,410;-3,250;26,926;0,000;220,840;Inf;230,000;220,000;-13,171;2,954;-8,618;24,827
1639,000;2,827;0,753;-33,321;3,309;9,448;4,866;35,478;4,472;-25,309;-2,805;0,000;37,000;37,200;9,704;3,177;-13,812;-11,402;-15,028;-12,363;-3,250;26,926;0,000;221,740;Inf;229,000;220,000;-13,178;2,957;-8,632;24,732
1639,500;2,827;0,753;-33,321;3,309;9,448;4,866;35,478;4,472;-25,309;-2,805;0,000;37,000;37,200;9,704;3,177;-13,720;-11,451;-15,047;-12,371;-3,250;26,926;0,000;221,740;Inf;229,000;220,000;-13,151;2,955;-8,631;24,657
1640,000;2,827;0,753;-33,321;3,309;9,448;4,866;35,478;4,472;-25,309;-2,805;0,000;37,000;37,200;9,704;3,177;-13,777;-11,460;-15,079;-12,367;-3,250;26,926;0,000;219,240;Inf;229,000;220,000;-13,147;2,953;-8,619;24,596
1640,500;2,827;0,753;-33,321;3,309;9,448;4,866;35,478;4,472;-25,309;-2,805;0,000;37,000;37,200;9,704;3,177;-13,770;-11,427;-14,964;-12,346;-3,250;26,926;0,000;219,240;Inf;229,000;220,000;-13,171;2,951;-8,623;24,514
1641,000;2,827;0,753;-33,321;3,309;9,448;4,828;35,483;4,461;-25,328;-2,801;0,000;37,047;37,255;9,704;3,177;-13,786;-11,439;-15,048;-12,351;-3,240;26,931;0,000;220,340;Inf;229,000;220,000;-13,127;2,949;-8,610;24,457
1641,500;2,827;0,753;-33,321;3,309;9,448;4,828;35,483;4,461;-25,328;-2,801;0,000;37,000;37,300;9,704;3,177;-13,748;-11,430;-15,037;-12,337;-3,240;26,931;0,000;220,340;Inf;229,000;220,000;-13,156;2,947;-8,610;24,382
1642,000;3,180;0,755;-35,209;3,263;9,554;4,828;35,483;4,461;-25,328;-2,801;0,000;37,000;37,300;9,471;3,326;-13,802;-11,444;-15,112;-12,415;-3,240;26,931;0,000;218,640;Inf;230,000;220,000;-13,138;2,945;-8,627;24,317
1642,500;3,180;0,755;-35,209;3,263;9,554;4,828;35,483;4,461;-25,328;-2,801;0,000;37,000;37,300;9,471;3,326;-13,833;-11,459;-15,107;-12,402;-3,240;26,931;0,000;218,640;Inf;230,000;220,000;-13,193;2,949;-8,612;24,244
1643,000;3,180;0,755;-35,209;3,263;9,554;4,828;35,483;4,461;-25,328;-2,801;0,000;37,000;37,300;9,471;3,326;-13,785;-11,470;-15,101;-12,419;-3,240;26,931;0,000;219,040;Inf;230,000;220,000;-13,200;2,953;-8,625;24,208
1643,500;3,180;0,755;-35,209;3,263;9,554;4,828;35,483;4,461;-25,328;-2,801;0,000;37,000;37,300;9,471;3,326;-13,756;-11,467;-15,076;-12,390;-3,240;26,931;0,000;219,040;Inf;230,000;220,000;-13,194;2,956;-8,637;24,176
1644,000;3,180;0,755;-35,209;3,263;9,554;4,915;35,494;4,480;-25,307;-2,782;0,000;37,064;37,308;9,471;3,326;-13,843;-11,429;-15,060;-12,394;-3,236;26,936;0,000;218,740;Inf;231,000;220,000;-13,172;2,960;-8,642;24,175
1644,500;3,180;0,755;-35,209;3,263;9,554;4,915;35,494;4,480;-25,307;-2,782;0,000;37,100;37,300;9,471;3,326;-13,801;-11,442;-15,076;-12,396;-3,236;26,936;0,000;218,740;Inf;231,000;220,000;-13,181;2,964;-8,628;24,177
1645,000;2,764;0,732;-34,004;3,272;9,378;4,915;35,494;4,480;-25,307;-2,782;0,000;37,100;37,300;9,685;3,207;-13,830;-11,484;-15,143;-12,401;-3,236;26,936;0,000;219,040;Inf;231,000;220,000;-13,179;2,967;-8,612;24,164
1645,500;2,764;0,732;-34,004;3,272;9,378;4,915;35,494;4,480;-25,307;-2,782;0,000;37,100;37,300;9,685;3,207;-13,807;-11,419;-15,025;-12,358;-3,236;26,936;0,000;219,040;Inf;231,000;220,000;-13,215;2,964;-8,633;24,157
1646,000;2,764;0,732;-34,004;3,272;9,378;4,915;35,494;4,480;-25,307;-2,782;0,000;37,100;37,300;9,685;3,207;-13,801;-11,419;-15,031;-12,375;-3,236;26,936;0,000;218,740;Inf;232,000;220,000;-13,152;2,960;-8,639;24,111
1646,500;2,764;0,732;-34,004;3,272;9,378;4,915;35,494;4,480;-25,307;-2,782;0,000;37,100;37,300;9,685;3,207;-13,703;-11,462;-15,051;-12,374;-3,236;26,936;0,000;218,740;Inf;232,000;220,000;-13,156;2,957;-8,629;24,100
1647,000;2,764;0,732;-34,004;3,272;9,378;4,915;35,494;4,480;-25,307;-2,782;0,000;37,100;37,300;9,685;3,207;-13,706;-11,465;-15,052;-12,323;-3,236;26,936;0,000;221,240;Inf;231,000;220,000;-13,147;2,954;-8,641;24,092
1647,500;2,764;0,732;-34,004;3,272;9,378;4,887;35,498;4,469;-25,324;-2,783;0,000;37,077;37,271;9,685;3,207;-13,771;-11,478;-15,065;-12,338;-3,230;26,936;0,000;221,240;Inf;231,000;220,000;-13,136;2,951;-8,627;24,091
1648,000;2,764;0,732;-34,004;3,272;9,378;4,887;35,498;4,469;-25,324;-2,783;0,000;37,100;37,300;9,685;3,207;-13,773;-11,414;-15,019;-12,344;-3,230;26,936;0,000;221,240;Inf;230,000;220,000;-13,163;2,948;-8,635;24,074
1648,500;3,653;0,856;-35,209;3,233;9,513;4,887;35,498;4,469;-25,324;-2,783;0,000;37,100;37,300;9,533;3,311;-13,678;-11,440;-14,998;-12,342;-3,230;26,936;0,000;221,240;Inf;230,000;220,000;-13,137;2,945;-8,625;24,058
1649,000;3,653;0,856;-35,209;3,233;9,513;4,887;35,498;4,469;-25,324;-2,783;0,000;37,100;37,300;9,533;3,311;-13,741;-11,403;-14,972;-12,332;-3,230;26,936;0,000;221,640;Inf;229,000;220,000;-13,114;2,956;-8,623;24,082
1649,500;3,653;0,856;-35,209;3,233;9,513;4,887;35,498;4,469;-25,324;-2,783;0,000;37,100;37,300;9,533;3,311;-13,682;-11,430;-15,025;-12,341;-3,230;26,936;0,000;221,640;Inf;229,000;220,000;-13,112;2,968;-8,612;24,240
1650,000;3,653;0,856;-35,209;3,233;9,513;4,887;35,498;4,469;-25,324;-2,783;0,000;37,100;37,300;9,533;3,311;-13,736;-11,448;-15,046;-12,349;-3,230;26,936;0,000;220,140;Inf;229,000;220,000;-13,120;2,979;-8,603;24,383
1650,500;3,653;0,856;-35,209;3,233;9,513;4,855;35,503;4,443;-25,321;-2,788;0,000;37,089;37,349;9,533;3,311;-13,774;-11,429;-15,091;-12,400;-3,223;26,918;0,000;220,140;Inf;229,000;220,000;-13,144;2,990;-8,598;24,378
1651,000;3,653;0,856;-35,209;3,233;9,513;4,855;35,503;4,443;-25,321;-2,788;0,000;37,100;37,300;9,533;3,311;-13,846;-11,391;-15,046;-12,381;-3,223;26,918;0,000;220,140;Inf;229,000;220,000;-13,173;3,001;-8,598;24,357
1651,500;2,628;0,738;-34,016;3,333;9,447;4,855;35,503;4,443;-25,321;-2,788;0,000;37,100;37,300;9,546;3,179;-13,821;-11,473;-15,112;-12,406;-3,223;26,918;0,000;220,140;Inf;229,000;220,000;-13,166;3,012;-8,626;24,429
1652,000;2,628;0,738;-34,016;3,333;9,447;4,855;35,503;4,443;-25,321;-2,788;0,000;37,100;37,300;9,546;3,179;-13,787;-11,502;-15,112;-12,415;-3,223;26,918;0,000;219,840;Inf;229,000;220,000;-13,203;3,005;-8,631;24,448
1652,500;2,628;0,738;-34,016;3,333;9,447;4,855;35,503;4,443;-25,321;-2,788;0,000;37,100;37,300;9,546;3,179;-13,850;-11,446;-15,092;-12,380;-3,223;26,918;0,000;219,840;Inf;229,000;220,000;-13,204;2,999;-8,635;24,533
1653,000;2,628;0,738;-34,016;3,333;9,447;4,855;35,503;4,443;-25,321;-2,788;0,000;37,100;37,300;9,546;3,179;-13,865;-11,466;-15,104;-12,426;-3,223;26,918;0,000;218,940;Inf;230,000;220,000;-13,192;2,993;-8,630;24,550
1653,500;2,628;0,738;-34,016;3,333;9,447;4,848;35,509;4,456;-25,297;-2,771;0,000;37,112;37,378;9,546;3,179;-13,884;-11,474;-15,133;-12,398;-3,229;26,919;0,000;218,940;Inf;230,000;220,000;-13,215;2,987;-8,646;24,565
1654,000;2,628;0,738;-34,016;3,333;9,447;4,848;35,509;4,456;-25,297;-2,771;0,000;37,100;37,400;9,546;3,179;-13,867;-11,502;-15,155;-12,444;-3,229;26,919;0,000;218,540;Inf;231,000;220,000;-13,222;2,981;-8,636;24,569
1654,500;2,628;0,738;-34,016;3,333;9,447;4,848;35,509;4,456;-25,297;-2,771;0,000;37,100;37,400;9,546;3,179;-13,885;-11,418;-15,039;-12,373;-3,229;26,919;0,000;218,540;Inf;231,000;220,000;-13,242;2,976;-8,637;24,606
1655,000;3,025;0,773;-34,540;3,292;9,499;4,848;35,509;4,456;-25,297;-2,771;0,000;37,100;37,400;9,568;3,133;-13,822;-11,507;-15,123;-12,430;-3,229;26,919;0,000;218,440;Inf;232,000;220,000;-13,179;2,970;-8,647;24,506
1655,500;3,025;0,773;-34,540;3,292;9,499;4,848;35,509;4,456;-25,297;-2,771;0,000;37,100;37,400;9,568;3,133;-13,860;-11,477;-15,160;-12,446;-3,229;26,919;0,000;218,440;Inf;232,000;220,000;-13,221;2,971;-8,644;24,496
1656,000;3,025;0,773;-34,540;3,292;9,499;4,848;35,509;4,456;-25,297;-2,771;0,000;37,100;37,400;9,568;3,133;-13,828;-11,500;-15,135;-12,442;-3,229;26,919;0,000;218,340;Inf;233,000;220,000;-13,236;2,972;-8,637;24,509
1656,500;3,025;0,773;-34,540;3,292;9,499;4,848;35,509;4,456;-25,297;-2,771;0,000;37,100;37,400;9,568;3,133;-13,824;-11,473;-15,085;-12,373;-3,229;26,919;0,000;218,340;Inf;233,000;220,000;-13,226;2,972;-8,650;24,552
1657,000;3,025;0,773;-34,540;3,292;9,499;4,847;35,510;4,457;-25,305;-2,781;0,000;37,119;37,483;9,568;3,133;-13,820;-11,410;-15,027;-12,367;-3,223;26,915;0,000;220,940;Inf;233,000;220,000;-13,189;2,973;-8,649;24,527
1657,500;3,025;0,773;-34,540;3,292;9,499;4,847;35,510;4,457;-25,305;-2,781;0,000;37,100;37,500;9,568;3,133;-13,734;-11,460;-15,072;-12,400;-3,223;26,915;0,000;220,940;Inf;233,000;220,000;-13,156;2,974;-8,652;24,519
1658,000;3,153;0,823;-33,783;3,289;9,475;4,847;35,510;4,457;-25,305;-2,781;0,000;37,100;37,500;9,670;3,244;-13,813;-11,409;-15,033;-12,365;-3,223;26,915;0,000;220,240;Inf;233,000;220,000;-13,166;2,975;-8,629;24,519
1658,500;3,153;0,823;-33,783;3,289;9,475;4,847;35,510;4,457;-25,305;-2,781;0,000;37,100;37,500;9,670;3,244;-13,775;-11,413;-15,015;-12,366;-3,223;26,915;0,000;220,240;Inf;233,000;220,000;-13,155;2,978;-8,627;24,500
1659,000;3,153;0,823;-33,783;3,289;9,475;4,847;35,510;4,457;-25,305;-2,781;0,000;37,100;37,500;9,670;3,244;-13,838;-11,455;-15,145;-12,410;-3,223;26,915;0,000;220,440;Inf;233,000;220,000;-13,142;2,981;-8,638;24,483
1659,500;3,153;0,823;-33,783;3,289;9,475;4,847;35,510;4,457;-25,305;-2,781;0,000;37,100;37,500;9,670;3,244;-13,781;-11,463;-15,091;-12,414;-3,223;26,915;0,000;220,440;Inf;233,000;220,000;-13,212;2,984;-8,617;24,485
1660,000;3,153;0,823;-33,783;3,289;9,475;4,833;35,517;4,445;-25,311;-2,780;0,000;37,135;37,595;9,670;3,244;-13,879;-11,429;-15,088;-12,360;-3,225;26,918;0,000;223,140;Inf;232,000;220,000;-13,187;2,986;-8,616;24,406
1660,500;3,153;0,823;-33,783;3,289;9,475;4,833;35,517;4,445;-25,311;-2,780;0,000;37,100;37,600;9,670;3,244;-13,848;-11,377;-15,037;-12,337;-3,225;26,918;0,000;223,140;Inf;232,000;220,000;-13,189;2,989;-8,643;24,279
1661,000;3,153;0,823;-33,783;3,289;9,475;4,833;35,517;4,445;-25,311;-2,780;0,000;37,100;37,600;9,670;3,244;-13,753;-11,439;-15,015;-12,374;-3,225;26,918;0,000;222,940;Inf;231,000;220,000;-13,150;2,992;-8,642;24,240
1661,500;3,244;0,753;-35,209;3,261;9,487;4,833;35,517;4,445;-25,311;-2,780;0,000;37,100;37,600;9,407;3,279;-13,839;-11,455;-15,083;-12,405;-3,225;26,918;0,000;222,940;Inf;231,000;220,000;-13,145;2,994;-8,649;24,209
1662,000;3,244;0,753;-35,209;3,261;9,487;4,833;35,517;4,445;-25,311;-2,780;0,000;37,100;37,600;9,407;3,279;-13,737;-11,408;-14,937;-12,321;-3,225;26,918;0,000;222,940;Inf;230,000;220,000;-13,196;2,999;-8,626;24,161
1662,500;3,244;0,753;-35,209;3,261;9,487;4,833;35,517;4,445;-25,311;-2,780;0,000;37,100;37,600;9,407;3,279;-13,728;-11,418;-15,002;-12,331;-3,225;26,918;0,000;222,940;Inf;230,000;220,000;-13,101;3,003;-8,626;24,152
1663,000;3,244;0,753;-35,209;3,261;9,487;4,833;35,517;4,445;-25,311;-2,780;0,000;37,100;37,600;9,407;3,279;-13,739;-11,434;-15,007;-12,339;-3,225;26,918;0,000;222,140;Inf;229,000;220,000;-13,120;3,007;-8,623;24,122
1663,500;3,244;0,753;-35,209;3,261;9,487;4,877;35,519;4,453;-25,333;-2,784;0,000;37,167;37,621;9,407;3,279;-13,705;-11,439;-15,056;-12,375;-3,221;26,919;0,000;222,140;Inf;229,000;220,000;-13,130;3,010;-8,624;24,164
1664,000;3,244;0,753;-35,209;3,261;9,487;4,877;35,519;4,453;-25,333;-2,784;0,000;37,200;37,600;9,407;3,279;-13,722;-11,436;-15,080;-12,366;-3,221;26,919;0,000;221,840;Inf;228,000;220,000;-13,144;3,014;-8,619;24,183
1664,500;3,416;0,804;-35,209;3,230;9,517;4,877;35,519;4,453;-25,333;-2,784;0,000;37,200;37,600;9,471;3,238;-13,786;-11,443;-15,101;-12,375;-3,221;26,919;0,000;221,840;Inf;228,000;220,000;-13,151;3,018;-8,619;24,450
1665,000;3,416;0,804;-35,209;3,230;9,517;4,877;35,519;4,453;-25,333;-2,784;0,000;37,200;37,600;9,471;3,238;-13,799;-11,453;-15,106;-12,388;-3,221;26,919;0,000;221,640;Inf;227,000;220,000;-13,176;3,025;-8,621;24,463
1665,500;3,416;0,804;-35,209;3,230;9,517;4,877;35,519;4,453;-25,333;-2,784;0,000;37,200;37,600;9,471;3,238;-13,809;-11,428;-15,128;-12,400;-3,221;26,919;0,000;221,640;Inf;227,000;220,000;-13,186;3,031;-8,611;24,447
1666,000;3,416;0,804;-35,209;3,230;9,517;4,877;35,519;4,453;-25,333;-2,784;0,000;37,200;37,600;9,471;3,238;-13,809;-11,460;-15,132;-12,418;-3,221;26,919;0,000;217,540;Inf;228,000;220,000;-13,191;3,037;-8,614;24,447
1666,500;3,416;0,804;-35,209;3,230;9,517;4,861;35,534;4,456;-25,304;-2,773;0,000;37,183;37,618;9,471;3,238;-13,868;-11,495;-15,131;-12,435;-3,210;26,925;0,000;217,540;Inf;228,000;220,000;-13,205;3,044;-8,614;24,442
1667,000;3,416;0,804;-35,209;3,230;9,517;4,861;35,534;4,456;-25,304;-2,773;0,000;37,200;37,600;9,471;3,238;-13,905;-11,502;-15,153;-12,448;-3,210;26,925;0,000;217,840;Inf;229,000;220,000;-13,232;3,050;-8,606;24,450
1667,500;2,955;0,689;-35,209;3,233;9,526;4,861;35,534;4,456;-25,304;-2,773;0,000;37,200;37,600;9,421;3,281;-13,866;-11,477;-15,140;-12,437;-3,210;26,925;0,000;217,840;Inf;229,000;220,000;-13,252;3,056;-8,627;24,423
1668,000;2,955;0,689;-35,209;3,233;9,526;4,861;35,534;4,456;-25,304;-2,773;0,000;37,200;37,600;9,421;3,281;-13,902;-11,450;-15,161;-12,425;-3,210;26,925;0,000;217,640;Inf;230,000;220,000;-13,230;3,054;-8,644;24,487
1668,500;2,955;0,689;-35,209;3,233;9,526;4,861;35,534;4,456;-25,304;-2,773;0,000;37,200;37,600;9,421;3,281;-13,822;-11,479;-15,126;-12,433;-3,210;26,925;0,000;217,640;Inf;230,000;220,000;-13,234;3,052;-8,651;24,519
1669,000;2,955;0,689;-35,209;3,233;9,526;4,861;35,534;4,456;-25,304;-2,773;0,000;37,200;37,600;9,421;3,281;-13,870;-11,474;-15,165;-12,422;-3,210;26,925;0,000;218,540;Inf;231,000;220,000;-13,215;3,051;-8,649;24,583
1669,500;2,955;0,689;-35,209;3,233;9,526;4,861;35,534;4,456;-25,304;-2,773;0,000;37,200;37,600;9,421;3,281;-13,862;-11,470;-15,176;-12,462;-3,210;26,925;0,000;218,540;Inf;231,000;220,000;-13,233;3,049;-8,653;24,608
1670,000;2,955;0,689;-35,209;3,233;9,526;4,845;35,539;4,444;-25,324;-2,771;0,000;37,199;37,619;9,421;3,281;-13,838;-11,457;-15,073;-12,404;-3,209;26,916;0,000;218,540;Inf;232,000;220,000;-13,243;3,048;-8,642;24,646
1670,500;2,955;0,689;-35,209;3,233;9,526;4,845;35,539;4,444;-25,324;-2,771;0,000;37,200;37,600;9,421;3,281;-13,852;-11,450;-15,090;-12,432;-3,209;26,916;0,000;218,540;Inf;232,000;220,000;-13,193;3,046;-8,637;24,691
1671,000;3,335;0,816;-35,209;3,234;9,480;4,845;35,539;4,444;-25,324;-2,771;0,000;37,200;37,600;9,434;3,362;-13,748;-11,453;-15,045;-12,386;-3,209;26,916;0,000;218,940;Inf;233,000;220,000;-13,206;3,045;-8,626;24,757
1671,500;3,335;0,816;-35,209;3,234;9,480;4,845;35,539;4,444;-25,324;-2,771;0,000;37,200;37,600;9,434;3,362;-13,790;-11,401;-14,998;-12,345;-3,209;26,916;0,000;218,940;Inf;233,000;220,000;-13,158;3,049;-8,630;24,825
1672,000;3,335;0,816;-35,209;3,234;9,480;4,845;35,539;4,444;-25,324;-2,771;0,000;37,200;37,600;9,434;3,362;-13,707;-11,450;-15,035;-12,354;-3,209;26,916;0,000;218,940;Inf;234,000;220,000;-13,133;3,054;-8,625;24,859
1672,500;3,335;0,816;-35,209;3,234;9,480;4,845;35,539;4,444;-25,324;-2,771;0,000;37,200;37,600;9,434;3,362;-13,793;-11,411;-15,023;-12,356;-3,209;26,916;0,000;218,940;Inf;234,000;220,000;-13,146;3,063;-8,611;24,849
1673,000;3,335;0,816;-35,209;3,234;9,480;4,831;35,543;4,458;-25,327;-2,773;0,000;37,226;37,750;9,434;3,362;-13,730;-11,431;-15,046;-12,391;-3,217;26,911;0,000;221,740;Inf;233,000;220,000;-13,146;3,063;-8,616;24,885
1673,500;3,335;0,816;-35,209;3,234;9,480;4,831;35,543;4,458;-25,327;-2,773;0,000;37,200;37,700;9,434;3,362;-13,771;-11,433;-15,085;-12,375;-3,217;26,911;0,000;221,740;Inf;233,000;220,000;-13,150;3,068;-8,604;24,931
1674,000;2,912;0,745;-34,876;3,228;9,426;4,831;35,543;4,458;-25,327;-2,773;0,000;37,200;37,700;9,497;3,329;-13,801;-11,429;-15,078;-12,383;-3,217;26,911;0,000;221,640;Inf;232,000;220,000;-13,166;3,072;-8,609;24,917
1674,500;2,912;0,745;-34,876;3,228;9,426;4,831;35,543;4,458;-25,327;-2,773;0,000;37,200;37,700;9,497;3,329;-13,859;-11,406;-15,064;-12,369;-3,217;26,911;0,000;221,640;Inf;232,000;220,000;-13,173;3,069;-8,608;24,926
1675,000;2,912;0,745;-34,876;3,228;9,426;4,831;35,543;4,458;-25,327;-2,773;0,000;37,200;37,700;9,497;3,329;-13,857;-11,428;-15,115;-12,389;-3,217;26,911;0,000;221,340;Inf;231,000;220,000;-13,174;3,067;-8,604;24,897
1675,500;2,912;0,745;-34,876;3,228;9,426;4,831;35,543;4,458;-25,327;-2,773;0,000;37,200;37,700;9,497;3,329;-13,729;-11,438;-15,057;-12,387;-3,217;26,911;0,000;221,340;Inf;231,000;220,000;-13,197;3,064;-8,614;24,874
1676,000;2,912;0,745;-34,876;3,228;9,426;4,831;35,543;4,458;-25,327;-2,773;0,000;37,200;37,700;9,497;3,329;-13,717;-11,439;-15,050;-12,395;-3,217;26,911;0,000;222,440;Inf;230,000;220,000;-13,153;3,062;-8,602;24,884
1676,500;2,912;0,745;-34,876;3,228;9,426;4,795;35,551;4,439;-25,327;-2,768;0,000;37,247;37,746;9,497;3,329;-13,855;-11,444;-15,080;-12,399;-3,218;26,913;0,000;222,440;Inf;230,000;220,000;-13,150;3,059;-8,614;24,902
1677,000;2,912;0,745;-34,876;3,228;9,426;4,795;35,551;4,439;-25,327;-2,768;0,000;37,200;37,700;9,497;3,329;-13,782;-11,459;-15,101;-12,411;-3,218;26,913;0,000;222,240;Inf;229,000;220,000;-13,195;3,057;-8,630;24,889
1677,500;3,082;0,805;-34,645;3,210;9,469;4,795;35,551;4,439;-25,327;-2,768;0,000;37,200;37,700;9,556;3,384;-13,812;-11,438;-15,046;-12,406;-3,218;26,913;0,000;222,240;Inf;229,000;220,000;-13,188;3,055;-8,615;24,845
