t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1678,000;3,082;0,805;-34,645;3,210;9,469;4,795;35,551;4,439;-25,327;-2,768;0,000;37,200;37,700;9,556;3,384;-13,837;-11,446;-15,124;-12,427;-3,218;26,913;0,000;222,240;Inf;228,000;220,000;-13,176;3,055;-8,632;24,737
1678,500;3,082;0,805;-34,645;3,210;9,469;4,795;35,551;4,439;-25,327;-2,768;0,000;37,200;37,700;9,556;3,384;-13,796;-11,458;-15,101;-12,370;-3,218;26,913;0,000;222,240;Inf;228,000;220,000;-13,208;3,055;-8,609;24,544
1679,000;3,082;0,805;-34,645;3,210;9,469;4,795;35,551;4,439;-25,327;-2,768;0,000;37,200;37,700;9,556;3,384;-13,803;-11,463;-15,082;-12,365;-3,218;26,913;0,000;218,240;Inf;229,000;220,000;-13,181;3,056;-8,622;24,429
1679,500;3,082;0,805;-34,645;3,210;9,469;4,833;35,565;4,444;-25,314;-2,782;0,000;37,280;37,808;9,556;3,384;-13,821;-11,441;-15,064;-12,380;-3,213;26,917;0,000;218,240;Inf;229,000;220,000;-13,178;3,056;-8,609;24,367
1680,000;3,082;0,805;-34,645;3,210;9,469;4,833;35,565;4,444;-25,314;-2,782;0,000;37,300;37,800;9,556;3,384;-13,761;-11,458;-15,057;-12,397;-3,213;26,917;0,000;218,440;Inf;230,000;220,000;-13,176;3,057;-8,625;24,309
1680,500;2,776;0,743;-33,561;3,285;9,508;4,833;35,565;4,444;-25,314;-2,782;0,000;37,300;37,800;9,599;3,166;-13,771;-11,425;-15,016;-12,361;-3,213;26,917;0,000;218,440;Inf;230,000;220,000;-13,168;3,057;-8,635;24,266
1681,000;2,776;0,743;-33,561;3,285;9,508;4,833;35,565;4,444;-25,314;-2,782;0,000;37,300;37,800;9,599;3,166;-13,810;-11,486;-15,082;-12,403;-3,213;26,917;0,000;218,440;Inf;231,000;220,000;-13,143;3,053;-8,625;24,270
1681,500;2,776;0,743;-33,561;3,285;9,508;4,833;35,565;4,444;-25,314;-2,782;0,000;37,300;37,800;9,599;3,166;-13,780;-11,455;-15,043;-12,398;-3,213;26,917;0,000;218,440;Inf;231,000;220,000;-13,195;3,048;-8,624;24,316
1682,000;2,776;0,743;-33,561;3,285;9,508;4,833;35,565;4,444;-25,314;-2,782;0,000;37,300;37,800;9,599;3,166;-13,750;-11,455;-15,063;-12,379;-3,213;26,917;0,000;219,440;Inf;231,000;220,000;-13,169;3,044;-8,646;24,379
1682,500;2,776;0,743;-33,561;3,285;9,508;4,891;35,570;4,449;-25,312;-2,745;0,000;37,295;37,757;9,599;3,166;-13,763;-11,468;-15,099;-12,412;-3,206;26,913;0,000;219,440;Inf;231,000;220,000;-13,162;3,039;-8,639;24,436
1683,000;2,776;0,743;-33,561;3,285;9,508;4,891;35,570;4,449;-25,312;-2,745;0,000;37,300;37,800;9,599;3,166;-13,775;-11,460;-15,088;-12,407;-3,206;26,913;0,000;219,540;Inf;231,000;220,000;-13,185;3,035;-8,634;24,391
1683,500;2,776;0,743;-33,561;3,285;9,508;4,891;35,570;4,449;-25,312;-2,745;0,000;37,300;37,800;9,599;3,166;-13,845;-11,464;-15,097;-12,408;-3,206;26,913;0,000;219,540;Inf;231,000;220,000;-13,183;3,031;-8,655;24,353
1684,000;3,227;0,757;-35,209;3,235;9,509;4,891;35,570;4,449;-25,312;-2,745;0,000;37,300;37,800;9,375;3,260;-13,869;-11,452;-15,130;-12,431;-3,206;26,913;0,000;219,340;Inf;231,000;220,000;-13,203;3,026;-8,647;24,341
1684,500;3,227;0,757;-35,209;3,235;9,509;4,891;35,570;4,449;-25,312;-2,745;0,000;37,300;37,800;9,375;3,260;-13,805;-11,466;-15,123;-12,416;-3,206;26,913;0,000;219,340;Inf;231,000;220,000;-13,220;3,030;-8,643;24,325
1685,000;3,227;0,757;-35,209;3,235;9,509;4,891;35,570;4,449;-25,312;-2,745;0,000;37,300;37,800;9,375;3,260;-13,896;-11,414;-15,079;-12,383;-3,206;26,913;0,000;219,940;Inf;231,000;220,000;-13,202;3,033;-8,650;24,314
1685,500;3,227;0,757;-35,209;3,235;9,509;4,891;35,570;4,449;-25,312;-2,745;0,000;37,300;37,800;9,375;3,260;-13,874;-11,461;-15,093;-12,394;-3,206;26,913;0,000;219,940;Inf;231,000;220,000;-13,193;3,036;-8,655;24,316
1686,000;3,227;0,757;-35,209;3,235;9,509;4,877;35,585;4,447;-25,305;-2,772;0,000;37,312;37,874;9,375;3,260;-13,890;-11,504;-15,165;-12,435;-3,202;26,909;0,000;221,040;Inf;230,000;220,000;-13,205;3,039;-8,641;24,299
1686,500;3,227;0,757;-35,209;3,235;9,509;4,877;35,585;4,447;-25,305;-2,772;0,000;37,300;37,900;9,375;3,260;-13,871;-11,459;-15,103;-12,400;-3,202;26,909;0,000;221,040;Inf;230,000;220,000;-13,248;3,042;-8,658;24,312
1687,000;3,171;0,843;-33,804;3,343;9,455;4,877;35,585;4,447;-25,305;-2,772;0,000;37,300;37,900;9,620;3,097;-13,809;-11,478;-15,117;-12,408;-3,202;26,909;0,000;221,040;Inf;229,000;220,000;-13,208;3,045;-8,650;24,316
1687,500;3,171;0,843;-33,804;3,343;9,455;4,877;35,585;4,447;-25,305;-2,772;0,000;37,300;37,900;9,620;3,097;-13,848;-11,463;-15,105;-12,399;-3,202;26,909;0,000;221,040;Inf;229,000;220,000;-13,203;3,047;-8,644;24,347
1688,000;3,171;0,843;-33,804;3,343;9,455;4,877;35,585;4,447;-25,305;-2,772;0,000;37,300;37,900;9,620;3,097;-13,884;-11,414;-15,081;-12,368;-3,202;26,909;0,000;220,840;Inf;229,000;220,000;-13,204;3,049;-8,639;24,349
1688,500;3,171;0,843;-33,804;3,343;9,455;4,877;35,585;4,447;-25,305;-2,772;0,000;37,300;37,900;9,620;3,097;-13,860;-11,502;-15,160;-12,447;-3,202;26,909;0,000;220,840;Inf;229,000;220,000;-13,187;3,051;-8,657;24,346
1689,000;3,171;0,843;-33,804;3,343;9,455;4,902;35,590;4,445;-25,306;-2,770;0,000;37,334;37,915;9,620;3,097;-13,808;-11,481;-15,051;-12,417;-3,211;26,907;0,000;219,240;Inf;229,000;220,000;-13,242;3,053;-8,647;24,401
1689,500;3,171;0,843;-33,804;3,343;9,455;4,902;35,590;4,445;-25,306;-2,770;0,000;37,300;37,900;9,620;3,097;-13,768;-11,464;-15,068;-12,383;-3,211;26,907;0,000;219,240;Inf;229,000;220,000;-13,189;3,055;-8,656;24,574
1690,000;3,171;0,843;-33,804;3,343;9,455;4,902;35,590;4,445;-25,306;-2,770;0,000;37,300;37,900;9,620;3,097;-13,849;-11,485;-15,143;-12,418;-3,211;26,907;0,000;219,340;Inf;229,000;220,000;-13,171;3,057;-8,652;24,746
1690,500;3,155;0,773;-34,983;3,265;9,568;4,902;35,590;4,445;-25,306;-2,770;0,000;37,300;37,900;9,557;3,172;-13,845;-11,491;-15,131;-12,454;-3,211;26,907;0,000;219,340;Inf;229,000;220,000;-13,224;3,059;-8,648;24,790
1691,000;3,155;0,773;-34,983;3,265;9,568;4,902;35,590;4,445;-25,306;-2,770;0,000;37,300;37,900;9,557;3,172;-13,885;-11,473;-15,136;-12,373;-3,211;26,907;0,000;219,640;Inf;229,000;220,000;-13,230;3,061;-8,663;24,795
1691,500;3,155;0,773;-34,983;3,265;9,568;4,902;35,590;4,445;-25,306;-2,770;0,000;37,300;37,900;9,557;3,172;-13,817;-11,494;-15,119;-12,413;-3,211;26,907;0,000;219,640;Inf;229,000;220,000;-13,217;3,062;-8,654;24,774
1692,000;3,155;0,773;-34,983;3,265;9,568;4,902;35,590;4,445;-25,306;-2,770;0,000;37,300;37,900;9,557;3,172;-13,857;-11,514;-15,148;-12,455;-3,211;26,907;0,000;219,140;Inf;229,000;220,000;-13,211;3,064;-8,657;24,810
1692,500;3,155;0,773;-34,983;3,265;9,568;4,868;35,593;4,453;-25,309;-2,779;0,000;37,356;37,883;9,557;3,172;-13,891;-11,505;-15,189;-12,457;-3,217;26,912;0,000;219,140;Inf;229,000;220,000;-13,244;3,065;-8,650;24,961
1693,000;3,155;0,773;-34,983;3,265;9,568;4,868;35,593;4,453;-25,309;-2,779;0,000;37,400;37,900;9,557;3,172;-13,857;-11,495;-15,180;-12,444;-3,217;26,912;0,000;218,740;Inf;230,000;220,000;-13,261;3,067;-8,661;25,113
1693,500;2,494;0,697;-33,912;3,344;9,464;4,868;35,593;4,453;-25,309;-2,779;0,000;37,400;37,900;9,573;3,227;-13,866;-11,492;-15,140;-12,439;-3,217;26,912;0,000;218,740;Inf;230,000;220,000;-13,244;3,068;-8,660;25,211
1694,000;2,494;0,697;-33,912;3,344;9,464;4,868;35,593;4,453;-25,309;-2,779;0,000;37,400;37,900;9,573;3,227;-13,889;-11,492;-15,119;-12,461;-3,217;26,912;0,000;218,840;Inf;231,000;220,000;-13,234;3,059;-8,658;25,214
1694,500;2,494;0,697;-33,912;3,344;9,464;4,868;35,593;4,453;-25,309;-2,779;0,000;37,400;37,900;9,573;3,227;-13,809;-11,492;-15,117;-12,412;-3,217;26,912;0,000;218,840;Inf;231,000;220,000;-13,240;3,049;-8,672;25,166
1695,000;2,494;0,697;-33,912;3,344;9,464;4,868;35,593;4,453;-25,309;-2,779;0,000;37,400;37,900;9,573;3,227;-13,843;-11,482;-15,112;-12,412;-3,217;26,912;0,000;220,040;Inf;231,000;220,000;-13,208;3,040;-8,683;25,066
1695,500;2,494;0,697;-33,912;3,344;9,464;4,815;35,596;4,452;-25,339;-2,768;0,000;37,368;37,935;9,573;3,227;-13,884;-11,473;-15,113;-12,445;-3,212;26,901;0,000;220,040;Inf;231,000;220,000;-13,213;3,031;-8,661;24,999
1696,000;2,494;0,697;-33,912;3,344;9,464;4,815;35,596;4,452;-25,339;-2,768;0,000;37,400;37,900;9,573;3,227;-13,854;-11,467;-15,111;-12,431;-3,212;26,901;0,000;220,540;Inf;231,000;220,000;-13,229;3,023;-8,678;24,956
1696,500;3,609;0,870;-35,209;3,267;9,613;4,815;35,596;4,452;-25,339;-2,768;0,000;37,400;37,900;9,349;3,263;-13,790;-11,494;-15,117;-12,393;-3,212;26,901;0,000;220,540;Inf;231,000;220,000;-13,216;3,014;-8,676;24,909
1697,000;3,609;0,870;-35,209;3,267;9,613;4,815;35,596;4,452;-25,339;-2,768;0,000;37,400;37,900;9,349;3,263;-13,810;-11,492;-15,128;-12,375;-3,212;26,901;0,000;220,240;Inf;231,000;220,000;-13,199;3,024;-8,686;24,686
1697,500;3,609;0,870;-35,209;3,267;9,613;4,815;35,596;4,452;-25,339;-2,768;0,000;37,400;37,900;9,349;3,263;-13,782;-11,471;-15,061;-12,404;-3,212;26,901;0,000;220,240;Inf;231,000;220,000;-13,201;3,033;-8,693;24,609
1698,000;3,609;0,870;-35,209;3,267;9,613;4,815;35,596;4,452;-25,339;-2,768;0,000;37,400;37,900;9,349;3,263;-13,865;-11,480;-15,143;-12,447;-3,212;26,901;0,000;220,940;Inf;231,000;220,000;-13,180;3,043;-8,659;24,568
1698,500;3,609;0,870;-35,209;3,267;9,613;4,815;35,596;4,452;-25,339;-2,768;0,000;37,400;37,900;9,349;3,263;-13,890;-11,491;-15,176;-12,433;-3,212;26,901;0,000;220,940;Inf;231,000;220,000;-13,234;3,052;-8,655;24,549
1699,000;3,609;0,870;-35,209;3,267;9,613;4,834;35,597;4,449;-25,346;-2,764;0,000;37,389;37,915;9,349;3,263;-13,871;-11,491;-15,178;-12,478;-3,218;26,902;0,000;221,740;Inf;230,000;220,000;-13,247;3,061;-8,675;24,521
1699,500;3,609;0,870;-35,209;3,267;9,613;4,834;35,597;4,449;-25,346;-2,764;0,000;37,400;37,900;9,349;3,263;-13,845;-11,489;-15,135;-12,454;-3,218;26,902;0,000;221,740;Inf;230,000;220,000;-13,254;3,070;-8,667;24,502
1700,000;3,008;0,756;-35,150;3,228;9,511;4,834;35,597;4,449;-25,346;-2,764;0,000;37,400;37,900;9,574;3,407;-13,909;-11,482;-15,121;-12,440;-3,218;26,902;0,000;221,440;Inf;229,000;220,000;-13,231;3,079;-8,686;24,488
1700,500;3,008;0,756;-35,150;3,228;9,511;4,834;35,597;4,449;-25,346;-2,764;0,000;37,400;37,900;9,574;3,407;-13,837;-11,498;-15,135;-12,452;-3,218;26,902;0,000;221,440;Inf;229,000;220,000;-13,238;3,078;-8,680;24,493
1701,000;3,008;0,756;-35,150;3,228;9,511;4,834;35,597;4,449;-25,346;-2,764;0,000;37,400;37,900;9,574;3,407;-13,809;-11,481;-15,151;-12,454;-3,218;26,902;0,000;221,540;Inf;228,000;220,000;-13,231;3,077;-8,675;24,471
1701,500;3,008;0,756;-35,150;3,228;9,511;4,834;35,597;4,449;-25,346;-2,764;0,000;37,400;37,900;9,574;3,407;-13,803;-11,488;-15,142;-12,403;-3,218;26,902;0,000;221,540;Inf;228,000;220,000;-13,223;3,076;-8,671;24,452
1702,000;3,008;0,756;-35,150;3,228;9,511;4,859;35,609;4,435;-25,361;-2,754;0,000;37,404;37,929;9,574;3,407;-13,777;-11,464;-15,008;-12,411;-3,213;26,900;0,000;220,740;Inf;228,000;220,000;-13,209;3,074;-8,685;24,431
1702,500;3,008;0,756;-35,150;3,228;9,511;4,859;35,609;4,435;-25,361;-2,754;0,000;37,400;37,900;9,574;3,407;-13,837;-11,481;-15,070;-12,409;-3,213;26,900;0,000;220,740;Inf;228,000;220,000;-13,165;3,073;-8,699;24,433
1703,000;2,443;0,700;-33,997;3,265;9,474;4,859;35,609;4,435;-25,361;-2,754;0,000;37,400;37,900;9,574;3,193;-13,828;-11,518;-15,128;-12,437;-3,213;26,900;0,000;220,440;Inf;228,000;220,000;-13,199;3,072;-8,688;24,600
1703,500;2,443;0,700;-33,997;3,265;9,474;4,859;35,609;4,435;-25,361;-2,754;0,000;37,400;37,900;9,574;3,193;-13,910;-11,488;-15,145;-12,450;-3,213;26,900;0,000;220,440;Inf;228,000;220,000;-13,228;3,062;-8,683;24,811
1704,000;2,443;0,700;-33,997;3,265;9,474;4,859;35,609;4,435;-25,361;-2,754;0,000;37,400;37,900;9,574;3,193;-13,864;-11,516;-15,165;-12,462;-3,213;26,900;0,000;220,440;Inf;228,000;220,000;-13,248;3,052;-8,690;24,766
1704,500;2,443;0,700;-33,997;3,265;9,474;4,859;35,609;4,435;-25,361;-2,754;0,000;37,400;37,900;9,574;3,193;-13,868;-11,477;-15,134;-12,422;-3,213;26,900;0,000;220,440;Inf;228,000;220,000;-13,252;3,042;-8,680;24,746
1705,000;2,443;0,700;-33,997;3,265;9,474;4,859;35,609;4,435;-25,361;-2,754;0,000;37,400;37,900;9,574;3,193;-13,856;-11,468;-15,103;-12,432;-3,213;26,900;0,000;218,240;Inf;229,000;220,000;-13,225;3,032;-8,687;24,712
1705,500;2,443;0,700;-33,997;3,265;9,474;4,870;35,607;4,448;-25,361;-2,778;0,000;37,416;37,908;9,574;3,193;-13,855;-11,473;-15,098;-12,426;-3,217;26,907;0,000;218,240;Inf;229,000;220,000;-13,215;3,022;-8,674;24,833
1706,000;2,443;0,700;-33,997;3,265;9,474;4,870;35,607;4,448;-25,361;-2,778;0,000;37,400;37,900;9,574;3,193;-13,812;-11,493;-15,103;-12,433;-3,217;26,907;0,000;218,740;Inf;230,000;220,000;-13,213;3,013;-8,690;25,018
1706,500;3,427;0,816;-35,209;3,237;9,386;4,870;35,607;4,448;-25,361;-2,778;0,000;37,400;37,900;9,576;3,288;-13,828;-11,502;-15,142;-12,454;-3,217;26,907;0,000;218,740;Inf;230,000;220,000;-13,210;3,004;-8,684;24,992
1707,000;3,427;0,816;-35,209;3,237;9,386;4,870;35,607;4,448;-25,361;-2,778;0,000;37,400;37,900;9,576;3,288;-13,841;-11,508;-15,155;-12,450;-3,217;26,907;0,000;218,040;Inf;231,000;220,000;-13,232;3,011;-8,679;24,969
1707,500;3,427;0,816;-35,209;3,237;9,386;4,870;35,607;4,448;-25,361;-2,778;0,000;37,400;37,900;9,576;3,288;-13,863;-11,514;-15,168;-12,468;-3,217;26,907;0,000;218,040;Inf;231,000;220,000;-13,238;3,017;-8,679;24,922
1708,000;3,427;0,816;-35,209;3,237;9,386;4,870;35,607;4,448;-25,361;-2,778;0,000;37,400;37,900;9,576;3,288;-13,839;-11,507;-15,166;-12,460;-3,217;26,907;0,000;220,340;Inf;231,000;220,000;-13,253;3,024;-8,674;24,909
1708,500;3,427;0,816;-35,209;3,237;9,386;4,903;35,618;4,449;-25,326;-2,770;0,000;37,423;38,015;9,576;3,288;-13,830;-11,500;-15,130;-12,410;-3,222;26,903;0,000;220,340;Inf;231,000;220,000;-13,243;3,031;-8,695;24,934
1709,000;3,427;0,816;-35,209;3,237;9,386;4,903;35,618;4,449;-25,326;-2,770;0,000;37,400;38,000;9,576;3,288;-13,876;-11,478;-15,097;-12,433;-3,222;26,903;0,000;219,940;Inf;231,000;220,000;-13,218;3,037;-8,696;24,890
1709,500;2,986;0,754;-35,183;3,274;9,545;4,903;35,618;4,449;-25,326;-2,770;0,000;37,400;38,000;9,457;3,177;-13,888;-11,502;-15,191;-12,480;-3,222;26,903;0,000;219,940;Inf;231,000;220,000;-13,221;3,044;-8,697;24,872
1710,000;2,986;0,754;-35,183;3,274;9,545;4,903;35,618;4,449;-25,326;-2,770;0,000;37,400;38,000;9,457;3,177;-13,874;-11,494;-15,141;-12,468;-3,222;26,903;0,000;220,340;Inf;231,000;220,000;-13,265;3,043;-8,678;24,885
1710,500;2,986;0,754;-35,183;3,274;9,545;4,903;35,618;4,449;-25,326;-2,770;0,000;37,400;38,000;9,457;3,177;-13,822;-11,487;-15,095;-12,411;-3,222;26,903;0,000;220,340;Inf;231,000;220,000;-13,244;3,042;-8,684;24,867
1711,000;2,986;0,754;-35,183;3,274;9,545;4,903;35,618;4,449;-25,326;-2,770;0,000;37,400;38,000;9,457;3,177;-13,834;-11,503;-15,086;-12,435;-3,222;26,903;0,000;221,440;Inf;230,000;220,000;-13,204;3,041;-8,684;24,847
1711,500;2,986;0,754;-35,183;3,274;9,545;4,906;35,610;4,437;-25,350;-2,768;0,000;37,437;37,990;9,457;3,177;-13,825;-11,504;-15,123;-12,429;-3,216;26,909;0,000;221,440;Inf;230,000;220,000;-13,215;3,040;-8,677;24,880
1712,000;2,986;0,754;-35,183;3,274;9,545;4,906;35,610;4,437;-25,350;-2,768;0,000;37,400;38,000;9,457;3,177;-13,903;-11,464;-15,098;-12,425;-3,216;26,909;0,000;220,640;Inf;230,000;220,000;-13,220;3,039;-8,681;24,877
1712,500;2,986;0,754;-35,183;3,274;9,545;4,906;35,610;4,437;-25,350;-2,768;0,000;37,400;38,000;9,457;3,177;-13,886;-11,502;-15,193;-12,464;-3,216;26,909;0,000;220,640;Inf;230,000;220,000;-13,223;3,038;-8,685;24,871
1713,000;2,689;0,736;-33,962;3,238;9,471;4,906;35,610;4,437;-25,350;-2,768;0,000;37,400;38,000;9,568;3,155;-13,905;-11,482;-15,151;-12,443;-3,216;26,909;0,000;221,140;Inf;229,000;220,000;-13,261;3,037;-8,695;24,861
1713,500;2,689;0,736;-33,962;3,238;9,471;4,906;35,610;4,437;-25,350;-2,768;0,000;37,400;38,000;9,568;3,155;-13,885;-11,485;-15,105;-12,453;-3,216;26,909;0,000;221,140;Inf;229,000;220,000;-13,245;3,032;-8,691;24,838
1714,000;2,689;0,736;-33,962;3,238;9,471;4,906;35,610;4,437;-25,350;-2,768;0,000;37,400;38,000;9,568;3,155;-13,839;-11,500;-15,165;-12,468;-3,216;26,909;0,000;220,640;Inf;229,000;220,000;-13,232;3,026;-8,685;24,828
1714,500;2,689;0,736;-33,962;3,238;9,471;4,906;35,610;4,437;-25,350;-2,768;0,000;37,400;38,000;9,568;3,155;-13,793;-11,502;-15,139;-12,452;-3,216;26,909;0,000;220,640;Inf;229,000;220,000;-13,243;3,020;-8,688;24,867
1715,000;2,689;0,736;-33,962;3,238;9,471;4,881;35,604;4,448;-25,363;-2,786;0,000;37,438;37,945;9,568;3,155;-13,923;-11,502;-15,154;-12,462;-3,208;26,908;0,000;220,240;Inf;229,000;220,000;-13,222;3,015;-8,703;24,857
1715,500;2,689;0,736;-33,962;3,238;9,471;4,881;35,604;4,448;-25,363;-2,786;0,000;37,400;37,900;9,568;3,155;-13,887;-11,519;-15,173;-12,458;-3,208;26,908;0,000;220,240;Inf;229,000;220,000;-13,261;3,010;-8,705;24,891
1716,000;2,769;0,742;-34,267;3,254;9,491;4,881;35,604;4,448;-25,363;-2,786;0,000;37,400;37,900;9,533;3,160;-13,886;-11,494;-15,105;-12,441;-3,208;26,908;0,000;220,240;Inf;229,000;220,000;-13,259;3,004;-8,704;24,898
1716,500;2,769;0,742;-34,267;3,254;9,491;4,881;35,604;4,448;-25,363;-2,786;0,000;37,400;37,900;9,533;3,160;-13,818;-11,507;-15,147;-12,441;-3,208;26,908;0,000;220,240;Inf;229,000;220,000;-13,232;3,001;-8,702;24,896
1717,000;2,769;0,742;-34,267;3,254;9,491;4,881;35,604;4,448;-25,363;-2,786;0,000;37,400;37,900;9,533;3,160;-13,919;-11,499;-15,140;-12,469;-3,208;26,908;0,000;219,840;Inf;229,000;220,000;-13,228;2,997;-8,710;24,921
1717,500;2,769;0,742;-34,267;3,254;9,491;4,881;35,604;4,448;-25,363;-2,786;0,000;37,400;37,900;9,533;3,160;-13,881;-11,494;-15,126;-12,466;-3,208;26,908;0,000;219,840;Inf;229,000;220,000;-13,257;2,993;-8,703;24,951
1718,000;2,769;0,742;-34,267;3,254;9,491;4,874;35,602;4,452;-25,361;-2,778;0,000;37,439;37,972;9,533;3,160;-13,859;-11,509;-15,117;-12,454;-3,217;26,900;0,000;219,240;Inf;229,000;220,000;-13,242;2,989;-8,705;24,994
1718,500;2,769;0,742;-34,267;3,254;9,491;4,874;35,602;4,452;-25,361;-2,778;0,000;37,400;38,000;9,533;3,160;-13,747;-11,493;-15,069;-12,430;-3,217;26,900;0,000;219,240;Inf;229,000;220,000;-13,235;2,986;-8,703;25,011
1719,000;2,769;0,742;-34,267;3,254;9,491;4,874;35,602;4,452;-25,361;-2,778;0,000;37,400;38,000;9,533;3,160;-13,859;-11,524;-15,137;-12,474;-3,217;26,900;0,000;219,240;Inf;229,000;220,000;-13,185;2,982;-8,697;24,994
1719,500;2,738;0,684;-34,942;3,186;9,533;4,874;35,602;4,452;-25,361;-2,778;0,000;37,400;38,000;9,510;3,170;-13,820;-11,492;-15,142;-12,434;-3,217;26,900;0,000;219,240;Inf;229,000;220,000;-13,248;2,979;-8,718;24,981
1720,000;2,738;0,684;-34,942;3,186;9,533;4,874;35,602;4,452;-25,361;-2,778;0,000;37,400;38,000;9,510;3,170;-13,851;-11,497;-15,146;-12,435;-3,217;26,900;0,000;219,240;Inf;229,000;220,000;-13,222;2,975;-8,742;24,970
1720,500;2,738;0,684;-34,942;3,186;9,533;4,874;35,602;4,452;-25,361;-2,778;0,000;37,400;38,000;9,510;3,170;-13,892;-11,474;-15,118;-12,432;-3,217;26,900;0,000;219,240;Inf;229,000;220,000;-13,232;2,971;-8,702;24,964
1721,000;2,738;0,684;-34,942;3,186;9,533;4,874;35,602;4,452;-25,361;-2,778;0,000;37,400;38,000;9,510;3,170;-13,917;-11,490;-15,140;-12,454;-3,217;26,900;0,000;219,540;Inf;229,000;220,000;-13,229;2,967;-8,703;24,957
1721,500;2,738;0,684;-34,942;3,186;9,533;4,848;35,616;4,463;-25,327;-2,779;0,000;37,451;37,878;9,510;3,170;-13,795;-11,486;-15,124;-12,435;-3,218;26,905;0,000;219,540;Inf;229,000;220,000;-13,250;2,963;-8,702;24,990
1722,000;2,738;0,684;-34,942;3,186;9,533;4,848;35,616;4,463;-25,327;-2,779;0,000;37,500;37,900;9,510;3,170;-13,793;-11,490;-15,032;-12,435;-3,218;26,905;0,000;219,440;Inf;229,000;220,000;-13,210;2,960;-8,719;24,978
1722,500;2,986;0,735;-35,209;3,251;9,520;4,848;35,616;4,463;-25,327;-2,779;0,000;37,500;37,900;9,435;3,345;-13,874;-11,491;-15,140;-12,453;-3,218;26,905;0,000;219,440;Inf;229,000;220,000;-13,188;2,956;-8,699;25,035
1723,000;2,986;0,735;-35,209;3,251;9,520;4,848;35,616;4,463;-25,327;-2,779;0,000;37,500;37,900;9,435;3,345;-13,850;-11,507;-15,153;-12,461;-3,218;26,905;0,000;218,940;Inf;230,000;220,000;-13,239;2,956;-8,716;25,069
1723,500;2,986;0,735;-35,209;3,251;9,520;4,848;35,616;4,463;-25,327;-2,779;0,000;37,500;37,900;9,435;3,345;-13,885;-11,510;-15,140;-12,420;-3,218;26,905;0,000;218,940;Inf;230,000;220,000;-13,243;2,957;-8,696;25,082
1724,000;2,986;0,735;-35,209;3,251;9,520;4,848;35,616;4,463;-25,327;-2,779;0,000;37,500;37,900;9,435;3,345;-13,879;-11,518;-15,168;-12,464;-3,218;26,905;0,000;219,340;Inf;230,000;220,000;-13,239;2,957;-8,716;25,108
1724,500;2,986;0,735;-35,209;3,251;9,520;4,845;35,625;4,443;-25,326;-2,776;0,000;37,454;37,854;9,435;3,345;-13,940;-11,491;-15,164;-12,470;-3,209;26,899;0,000;219,340;Inf;230,000;220,000;-13,257;2,958;-8,720;25,126
1725,000;2,986;0,735;-35,209;3,251;9,520;4,845;35,625;4,443;-25,326;-2,776;0,000;37,500;37,900;9,435;3,345;-13,945;-11,518;-15,219;-12,484;-3,209;26,899;0,000;218,940;Inf;231,000;220,000;-13,266;2,958;-8,726;25,145
1725,500;3,640;0,738;-35,209;3,258;9,450;4,845;35,625;4,443;-25,326;-2,776;0,000;37,500;37,900;9,597;3,335;-13,897;-11,505;-15,136;-12,471;-3,209;26,899;0,000;218,940;Inf;231,000;220,000;-13,291;2,970;-8,726;25,140
1726,000;3,640;0,738;-35,209;3,258;9,450;4,845;35,625;4,443;-25,326;-2,776;0,000;37,500;37,900;9,597;3,335;-13,855;-11,510;-15,127;-12,463;-3,209;26,899;0,000;218,740;Inf;232,000;220,000;-13,252;2,970;-8,744;25,213
1726,500;3,640;0,738;-35,209;3,258;9,450;4,845;35,625;4,443;-25,326;-2,776;0,000;37,500;37,900;9,597;3,335;-13,817;-11,511;-15,166;-12,460;-3,209;26,899;0,000;218,740;Inf;232,000;220,000;-13,239;2,981;-8,748;25,209
1727,000;3,640;0,738;-35,209;3,258;9,450;4,845;35,625;4,443;-25,326;-2,776;0,000;37,500;37,900;9,597;3,335;-13,862;-11,450;-15,040;-12,429;-3,209;26,899;0,000;220,640;Inf;232,000;220,000;-13,238;2,992;-8,729;25,213
1727,500;3,640;0,738;-35,209;3,258;9,450;4,845;35,625;4,443;-25,326;-2,776;0,000;37,500;37,900;9,597;3,335;-13,886;-11,474;-15,056;-12,404;-3,209;26,899;0,000;220,640;Inf;232,000;220,000;-13,195;3,002;-8,722;25,187
1728,000;3,640;0,738;-35,209;3,258;9,450;4,891;35,621;4,437;-25,358;-2,783;0,000;37,450;37,872;9,597;3,335;-13,826;-11,523;-15,126;-12,445;-3,215;26,898;0,000;220,240;Inf;232,000;220,000;-13,205;3,013;-8,732;25,185
1728,500;3,640;0,738;-35,209;3,258;9,450;4,891;35,621;4,437;-25,358;-2,783;0,000;37,400;37,900;9,597;3,335;-13,825;-11,518;-15,126;-12,455;-3,215;26,898;0,000;220,240;Inf;232,000;220,000;-13,230;3,023;-8,724;25,159
1729,000;3,099;0,786;-34,232;3,292;9,450;4,891;35,621;4,437;-25,358;-2,783;0,000;37,400;37,900;9,562;3,059;-13,903;-11,473;-15,090;-12,422;-3,215;26,898;0,000;220,340;Inf;232,000;220,000;-13,231;3,033;-8,714;25,107
1729,500;3,099;0,786;-34,232;3,292;9,450;4,891;35,621;4,437;-25,358;-2,783;0,000;37,400;37,900;9,562;3,059;-13,914;-11,453;-15,109;-12,429;-3,215;26,898;0,000;220,340;Inf;232,000;220,000;-13,222;3,034;-8,709;24,997
1730,000;3,099;0,786;-34,232;3,292;9,450;4,891;35,621;4,437;-25,358;-2,783;0,000;37,400;37,900;9,562;3,059;-13,897;-11,464;-15,102;-12,410;-3,215;26,898;0,000;219,940;Inf;232,000;220,000;-13,226;3,035;-8,741;24,967
1730,500;3,099;0,786;-34,232;3,292;9,450;4,891;35,621;4,437;-25,358;-2,783;0,000;37,400;37,900;9,562;3,059;-13,907;-11,503;-15,063;-12,443;-3,215;26,898;0,000;219,940;Inf;232,000;220,000;-13,218;3,036;-8,721;24,962
1731,000;3,099;0,786;-34,232;3,292;9,450;4,899;35,626;4,441;-25,338;-2,779;0,000;37,443;37,811;9,562;3,059;-13,835;-11,483;-15,079;-12,427;-3,222;26,899;0,000;220,840;Inf;232,000;220,000;-13,229;3,037;-8,737;24,956
1731,500;3,099;0,786;-34,232;3,292;9,450;4,899;35,626;4,441;-25,338;-2,779;0,000;37,400;37,800;9,562;3,059;-13,872;-11,544;-15,166;-12,449;-3,222;26,899;0,000;220,840;Inf;232,000;220,000;-13,206;3,038;-8,755;24,954
1732,000;3,125;0,717;-35,209;3,188;9,520;4,899;35,626;4,441;-25,338;-2,779;0,000;37,400;37,800;9,540;3,288;-13,845;-11,519;-15,141;-12,416;-3,222;26,899;0,000;220,640;Inf;232,000;220,000;-13,258;3,039;-8,730;24,987
1732,500;3,125;0,717;-35,209;3,188;9,520;4,899;35,626;4,441;-25,338;-2,779;0,000;37,400;37,800;9,540;3,288;-13,880;-11,472;-15,071;-12,407;-3,222;26,899;0,000;220,640;Inf;232,000;220,000;-13,230;3,041;-8,723;25,114
1733,000;3,125;0,717;-35,209;3,188;9,520;4,899;35,626;4,441;-25,338;-2,779;0,000;37,400;37,800;9,540;3,288;-13,838;-11,491;-15,116;-12,450;-3,222;26,899;0,000;220,240;Inf;232,000;220,000;-13,208;3,042;-8,721;25,241
1733,500;3,125;0,717;-35,209;3,188;9,520;4,899;35,626;4,441;-25,338;-2,779;0,000;37,400;37,800;9,540;3,288;-13,848;-11,503;-15,158;-12,463;-3,222;26,899;0,000;220,240;Inf;232,000;220,000;-13,223;3,044;-8,726;25,261
1734,000;3,125;0,717;-35,209;3,188;9,520;4,899;35,626;4,441;-25,338;-2,779;0,000;37,400;37,800;9,540;3,288;-13,876;-11,504;-15,191;-12,494;-3,222;26,899;0,000;220,940;Inf;232,000;220,000;-13,243;3,045;-8,721;25,266
1734,500;3,125;0,717;-35,209;3,188;9,520;4,883;35,624;4,450;-25,329;-2,770;0,000;37,447;37,848;9,540;3,288;-13,867;-11,494;-15,146;-12,460;-3,220;26,898;0,000;220,940;Inf;232,000;220,000;-13,266;3,046;-8,732;25,346
1735,000;3,125;0,717;-35,209;3,188;9,520;4,883;35,624;4,450;-25,329;-2,770;0,000;37,400;37,800;9,540;3,288;-13,884;-11,463;-15,108;-12,437;-3,220;26,898;0,000;221,140;Inf;231,000;220,000;-13,242;3,048;-8,732;25,382
1735,500;2,733;0,702;-33,773;3,280;9,510;4,883;35,624;4,450;-25,329;-2,770;0,000;37,400;37,800;9,672;3,170;-13,940;-11,483;-15,140;-12,460;-3,220;26,898;0,000;221,140;Inf;231,000;220,000;-13,223;3,049;-8,724;25,384
1736,000;2,733;0,702;-33,773;3,280;9,510;4,883;35,624;4,450;-25,329;-2,770;0,000;37,400;37,800;9,672;3,170;-13,839;-11,489;-15,150;-12,453;-3,220;26,898;0,000;220,840;Inf;231,000;220,000;-13,256;3,044;-8,721;25,420
1736,500;2,733;0,702;-33,773;3,280;9,510;4,883;35,624;4,450;-25,329;-2,770;0,000;37,400;37,800;9,672;3,170;-13,889;-11,468;-15,103;-12,464;-3,220;26,898;0,000;220,840;Inf;231,000;220,000;-13,233;3,039;-8,709;25,260
1737,000;2,733;0,702;-33,773;3,280;9,510;4,883;35,624;4,450;-25,329;-2,770;0,000;37,400;37,800;9,672;3,170;-13,818;-11,478;-15,149;-12,421;-3,220;26,898;0,000;220,240;Inf;231,000;220,000;-13,231;3,034;-8,727;25,174
1737,500;2,733;0,702;-33,773;3,280;9,510;4,898;35,625;4,458;-25,344;-2,781;0,000;37,450;37,731;9,672;3,170;-13,864;-11,473;-15,119;-12,434;-3,219;26,912;0,000;220,240;Inf;231,000;220,000;-13,217;3,029;-8,709;25,118
1738,000;2,733;0,702;-33,773;3,280;9,510;4,898;35,625;4,458;-25,344;-2,781;0,000;37,400;37,700;9,672;3,170;-13,885;-11,511;-15,180;-12,435;-3,219;26,912;0,000;219,340;Inf;231,000;220,000;-13,222;3,024;-8,705;25,046
1738,500;3,434;0,788;-35,209;3,242;9,485;4,898;35,625;4,458;-25,344;-2,781;0,000;37,400;37,700;9,493;3,263;-13,874;-11,437;-15,097;-12,428;-3,219;26,912;0,000;219,340;Inf;231,000;220,000;-13,253;3,019;-8,710;24,985
1739,000;3,434;0,788;-35,209;3,242;9,485;4,898;35,625;4,458;-25,344;-2,781;0,000;37,400;37,700;9,493;3,263;-13,905;-11,499;-15,197;-12,477;-3,219;26,912;0,000;218,440;Inf;232,000;220,000;-13,209;3,026;-8,704;24,957
1739,500;3,434;0,788;-35,209;3,242;9,485;4,898;35,625;4,458;-25,344;-2,781;0,000;37,400;37,700;9,493;3,263;-13,901;-11,507;-15,188;-12,497;-3,219;26,912;0,000;218,440;Inf;232,000;220,000;-13,269;3,033;-8,711;24,915
1740,000;3,434;0,788;-35,209;3,242;9,485;4,898;35,625;4,458;-25,344;-2,781;0,000;37,400;37,700;9,493;3,263;-13,854;-11,503;-15,134;-12,433;-3,219;26,912;0,000;219,040;Inf;232,000;220,000;-13,273;3,039;-8,733;24,883
1740,500;3,434;0,788;-35,209;3,242;9,485;4,824;35,618;4,446;-25,338;-2,787;0,000;37,433;37,901;9,493;3,263;-13,879;-11,492;-15,098;-12,430;-3,225;26,901;0,000;219,040;Inf;232,000;220,000;-13,231;3,046;-8,712;24,887
1741,000;3,434;0,788;-35,209;3,242;9,485;4,824;35,618;4,446;-25,338;-2,787;0,000;37,400;37,900;9,493;3,263;-13,777;-11,482;-15,097;-12,452;-3,225;26,901;0,000;219,340;Inf;232,000;220,000;-13,225;3,052;-8,723;24,858
1741,500;3,434;0,788;-35,209;3,242;9,485;4,824;35,618;4,446;-25,338;-2,787;0,000;37,400;37,900;9,493;3,263;-13,905;-11,465;-15,099;-12,427;-3,225;26,901;0,000;219,340;Inf;232,000;220,000;-13,202;3,058;-8,730;24,832
1742,000;2,814;0,724;-33,942;3,281;9,501;4,824;35,618;4,446;-25,338;-2,787;0,000;37,400;37,900;9,638;3,049;-13,905;-11,430;-15,095;-12,406;-3,225;26,901;0,000;219,240;Inf;232,000;220,000;-13,224;3,064;-8,729;24,809
1742,500;2,814;0,724;-33,942;3,281;9,501;4,824;35,618;4,446;-25,338;-2,787;0,000;37,400;37,900;9,638;3,049;-13,905;-11,490;-15,114;-12,432;-3,225;26,901;0,000;219,240;Inf;232,000;220,000;-13,209;3,060;-8,742;24,781
1743,000;2,814;0,724;-33,942;3,281;9,501;4,824;35,618;4,446;-25,338;-2,787;0,000;37,400;37,900;9,638;3,049;-13,905;-11,487;-15,134;-12,445;-3,225;26,901;0,000;220,840;Inf;232,000;220,000;-13,235;3,056;-8,735;24,784
1743,500;2,814;0,724;-33,942;3,281;9,501;4,824;35,618;4,446;-25,338;-2,787;0,000;37,400;37,900;9,638;3,049;-13,912;-11,487;-15,116;-12,456;-3,225;26,901;0,000;220,840;Inf;232,000;220,000;-13,243;3,052;-8,714;24,785
1744,000;2,814;0,724;-33,942;3,281;9,501;4,858;35,619;4,446;-25,330;-2,770;0,000;37,429;37,792;9,638;3,049;-13,858;-11,514;-15,129;-12,442;-3,232;26,899;0,000;219,840;Inf;232,000;220,000;-13,243;3,048;-8,737;24,860
1744,500;2,814;0,724;-33,942;3,281;9,501;4,858;35,619;4,446;-25,330;-2,770;0,000;37,400;37,800;9,638;3,049;-13,867;-11,521;-15,123;-12,437;-3,232;26,899;0,000;219,840;Inf;232,000;220,000;-13,236;3,044;-8,733;24,873
1745,000;2,715;0,709;-33,670;3,253;9,488;4,858;35,619;4,446;-25,330;-2,770;0,000;37,400;37,800;9,669;3,163;-13,835;-11,519;-15,163;-12,468;-3,232;26,899;0,000;219,740;Inf;232,000;220,000;-13,237;3,041;-8,735;24,833
1745,500;2,715;0,709;-33,670;3,253;9,488;4,858;35,619;4,446;-25,330;-2,770;0,000;37,400;37,800;9,669;3,163;-13,952;-11,487;-15,157;-12,448;-3,232;26,899;0,000;219,740;Inf;232,000;220,000;-13,246;3,035;-8,728;24,830
1746,000;2,715;0,709;-33,670;3,253;9,488;4,858;35,619;4,446;-25,330;-2,770;0,000;37,400;37,800;9,669;3,163;-13,826;-11,497;-15,118;-12,380;-3,232;26,899;0,000;220,240;Inf;232,000;220,000;-13,261;3,030;-8,738;24,851
1746,500;2,715;0,709;-33,670;3,253;9,488;4,858;35,619;4,446;-25,330;-2,770;0,000;37,400;37,800;9,669;3,163;-13,822;-11,472;-15,080;-12,427;-3,232;26,899;0,000;220,240;Inf;232,000;220,000;-13,205;3,025;-8,725;24,853
1747,000;2,715;0,709;-33,670;3,253;9,488;4,837;35,616;4,468;-25,351;-2,779;0,000;37,422;37,735;9,669;3,163;-13,863;-11,524;-15,176;-12,445;-3,228;26,907;0,000;220,140;Inf;232,000;220,000;-13,200;3,020;-8,738;24,875
1747,500;2,715;0,709;-33,670;3,253;9,488;4,837;35,616;4,468;-25,351;-2,779;0,000;37,400;37,700;9,669;3,163;-13,882;-11,510;-15,182;-12,458;-3,228;26,907;0,000;220,140;Inf;232,000;220,000;-13,252;3,015;-8,746;24,855
1748,000;2,715;0,709;-33,670;3,253;9,488;4,837;35,616;4,468;-25,351;-2,779;0,000;37,400;37,700;9,669;3,163;-13,840;-11,454;-15,064;-12,420;-3,228;26,907;0,000;220,140;Inf;232,000;220,000;-13,258;3,010;-8,748;24,826
1748,500;3,474;0,801;-35,209;3,218;9,522;4,837;35,616;4,468;-25,351;-2,779;0,000;37,400;37,700;9,470;3,269;-13,754;-11,445;-14,997;-12,367;-3,228;26,907;0,000;220,140;Inf;232,000;220,000;-13,194;3,005;-8,759;24,805
1749,000;3,474;0,801;-35,209;3,218;9,522;4,837;35,616;4,468;-25,351;-2,779;0,000;37,400;37,700;9,470;3,269;-13,826;-11,528;-15,131;-12,465;-3,228;26,907;0,000;220,140;Inf;232,000;220,000;-13,141;3,013;-8,772;24,844
1749,500;3,474;0,801;-35,209;3,218;9,522;4,837;35,616;4,468;-25,351;-2,779;0,000;37,400;37,700;9,470;3,269;-13,859;-11,486;-15,051;-12,416;-3,228;26,907;0,000;220,140;Inf;232,000;220,000;-13,238;3,020;-8,760;24,893
1750,000;3,474;0,801;-35,209;3,218;9,522;4,837;35,616;4,468;-25,351;-2,779;0,000;37,400;37,700;9,470;3,269;-13,850;-11,478;-15,072;-12,432;-3,228;26,907;0,000;220,740;Inf;232,000;220,000;-13,203;3,028;-8,743;24,889
1750,500;3,474;0,801;-35,209;3,218;9,522;4,869;35,620;4,459;-25,401;-2,776;0,000;37,417;37,682;9,470;3,269;-13,854;-11,487;-15,103;-12,453;-3,224;26,896;0,000;220,740;Inf;232,000;220,000;-13,208;3,035;-8,766;24,895
1751,000;3,474;0,801;-35,209;3,218;9,522;4,869;35,620;4,459;-25,401;-2,776;0,000;37,400;37,700;9,470;3,269;-13,941;-11,519;-15,178;-12,472;-3,224;26,896;0,000;220,240;Inf;232,000;220,000;-13,224;3,042;-8,748;24,930
1751,500;2,846;0,712;-34,811;3,255;9,397;4,869;35,620;4,459;-25,401;-2,776;0,000;37,400;37,700;9,616;3,286;-13,942;-11,530;-15,209;-12,465;-3,224;26,896;0,000;220,240;Inf;232,000;220,000;-13,278;3,049;-8,775;24,887
1752,000;2,846;0,712;-34,811;3,255;9,397;4,869;35,620;4,459;-25,401;-2,776;0,000;37,400;37,700;9,616;3,286;-13,887;-11,546;-15,205;-12,487;-3,224;26,896;0,000;220,840;Inf;232,000;220,000;-13,286;3,046;-8,770;24,905
1752,500;2,846;0,712;-34,811;3,255;9,397;4,869;35,620;4,459;-25,401;-2,776;0,000;37,400;37,700;9,616;3,286;-13,937;-11,518;-15,142;-12,479;-3,224;26,896;0,000;220,840;Inf;232,000;220,000;-13,281;3,043;-8,797;24,920
1753,000;2,846;0,712;-34,811;3,255;9,397;4,869;35,620;4,459;-25,401;-2,776;0,000;37,400;37,700;9,616;3,286;-13,906;-11,554;-15,219;-12,523;-3,224;26,896;0,000;221,140;Inf;231,000;220,000;-13,269;3,040;-8,785;24,952
1753,500;2,846;0,712;-34,811;3,255;9,397;4,920;35,619;4,461;-25,362;-2,772;0,000;37,411;37,761;9,616;3,286;-13,972;-11,547;-15,194;-12,505;-3,212;26,902;0,000;221,140;Inf;231,000;220,000;-13,300;3,036;-8,785;25,144
1754,000;2,846;0,712;-34,811;3,255;9,397;4,920;35,619;4,461;-25,362;-2,772;0,000;37,400;37,800;9,616;3,286;-13,875;-11,528;-15,150;-12,480;-3,212;26,902;0,000;221,340;Inf;230,000;220,000;-13,304;3,033;-8,783;25,272
1754,500;3,176;0,776;-34,676;3,245;9,531;4,920;35,619;4,461;-25,362;-2,772;0,000;37,400;37,800;9,607;3,135;-13,871;-11,554;-15,176;-12,509;-3,212;26,902;0,000;221,340;Inf;230,000;220,000;-13,258;3,030;-8,797;25,340
1755,000;3,176;0,776;-34,676;3,245;9,531;4,920;35,619;4,461;-25,362;-2,772;0,000;37,400;37,800;9,607;3,135;-13,972;-11,555;-15,232;-12,504;-3,212;26,902;0,000;221,140;Inf;229,000;220,000;-13,277;3,033;-8,797;25,524
1755,500;3,176;0,776;-34,676;3,245;9,531;4,920;35,619;4,461;-25,362;-2,772;0,000;37,400;37,800;9,607;3,135;-13,967;-11,554;-15,259;-12,532;-3,212;26,902;0,000;221,140;Inf;229,000;220,000;-13,316;3,035;-8,784;25,467
1756,000;3,176;0,776;-34,676;3,245;9,531;4,920;35,619;4,461;-25,362;-2,772;0,000;37,400;37,800;9,607;3,135;-13,929;-11,510;-15,154;-12,485;-3,212;26,902;0,000;219,140;Inf;229,000;220,000;-13,328;3,037;-8,795;25,512
1756,500;3,176;0,776;-34,676;3,245;9,531;4,920;35,619;4,461;-25,362;-2,772;0,000;37,400;37,800;9,607;3,135;-13,933;-11,581;-15,234;-12,518;-3,212;26,902;0,000;219,140;Inf;229,000;220,000;-13,270;3,039;-8,812;25,445
1757,000;3,176;0,776;-34,676;3,245;9,531;4,914;35,612;4,447;-25,383;-2,781;0,000;37,397;37,680;9,607;3,135;-13,930;-11,554;-15,223;-12,520;-3,217;26,889;0,000;219,040;Inf;229,000;220,000;-13,317;3,042;-8,807;25,399
1757,500;3,176;0,776;-34,676;3,245;9,531;4,914;35,612;4,447;-25,383;-2,781;0,000;37,400;37,700;9,607;3,135;-13,999;-11,582;-15,265;-12,520;-3,217;26,889;0,000;219,040;Inf;229,000;220,000;-13,307;3,044;-8,800;25,344
1758,000;2,957;0,751;-34,630;3,295;9,480;4,914;35,612;4,447;-25,383;-2,781;0,000;37,400;37,700;9,530;3,113;-13,977;-11,570;-15,211;-12,482;-3,217;26,889;0,000;218,940;Inf;230,000;220,000;-13,341;3,046;-8,823;25,298
1758,500;2,957;0,751;-34,630;3,295;9,480;4,914;35,612;4,447;-25,383;-2,781;0,000;37,400;37,700;9,530;3,113;-13,970;-11,585;-15,230;-12,504;-3,217;26,889;0,000;218,940;Inf;230,000;220,000;-13,310;3,045;-8,835;25,280
1759,000;2,957;0,751;-34,630;3,295;9,480;4,914;35,612;4,447;-25,383;-2,781;0,000;37,400;37,700;9,530;3,113;-13,951;-11,579;-15,238;-12,507;-3,217;26,889;0,000;218,740;Inf;231,000;220,000;-13,322;3,043;-8,811;25,241
1759,500;2,957;0,751;-34,630;3,295;9,480;4,914;35,612;4,447;-25,383;-2,781;0,000;37,400;37,700;9,530;3,113;-13,934;-11,556;-15,148;-12,523;-3,217;26,889;0,000;217,940;Inf;231,000;220,000;-13,290;3,040;-8,815;25,183
1760,000;2,957;0,751;-34,630;3,295;9,480;4,910;35,621;4,455;-25,364;-2,772;0,000;37,390;37,608;9,530;3,113;-13,955;-11,533;-15,175;-12,502;-3,206;26,912;0,000;217,940;Inf;232,000;220,000;-13,290;3,040;-8,813;25,103
1760,500;2,957;0,751;-34,630;3,295;9,480;4,910;35,621;4,455;-25,364;-2,772;0,000;37,400;37,600;9,530;3,113;-13,923;-11,562;-15,216;-12,523;-3,206;26,912;0,000;217,940;Inf;232,000;220,000;-13,291;3,039;-8,832;25,019
1761,000;3,164;0,717;-35,209;3,259;9,504;4,910;35,621;4,455;-25,364;-2,772;0,000;37,400;37,600;9,484;3,244;-13,977;-11,590;-15,281;-12,527;-3,206;26,912;0,000;217,240;Inf;233,000;220,000;-13,306;3,038;-8,816;24,961
1761,500;3,164;0,717;-35,209;3,259;9,504;4,910;35,621;4,455;-25,364;-2,772;0,000;37,400;37,600;9,484;3,244;-13,992;-11,547;-15,177;-12,511;-3,206;26,912;0,000;217,240;Inf;233,000;220,000;-13,344;3,040;-8,837;24,874
1762,000;3,164;0,717;-35,209;3,259;9,504;4,910;35,621;4,455;-25,364;-2,772;0,000;37,400;37,600;9,484;3,244;-13,870;-11,545;-15,172;-12,479;-3,206;26,912;0,000;217,140;Inf;234,000;220,000;-13,307;3,042;-8,826;24,827
1762,500;3,164;0,717;-35,209;3,259;9,504;4,910;35,621;4,455;-25,364;-2,772;0,000;37,400;37,600;9,484;3,244;-13,940;-11,588;-15,185;-12,523;-3,206;26,912;0,000;217,140;Inf;234,000;220,000;-13,266;3,044;-8,827;24,796
1763,000;3,164;0,717;-35,209;3,259;9,504;4,910;35,621;4,455;-25,364;-2,772;0,000;37,400;37,600;9,484;3,244;-13,942;-11,570;-15,190;-12,528;-3,206;26,912;0,000;220,540;Inf;234,000;220,000;-13,309;3,046;-8,817;24,852
1763,500;3,164;0,717;-35,209;3,259;9,504;4,853;35,615;4,438;-25,419;-2,769;0,000;37,381;37,622;9,484;3,244;-13,944;-11,574;-15,244;-12,513;-3,218;26,906;0,000;220,540;Inf;234,000;220,000;-13,307;3,048;-8,818;24,974
1764,000;3,164;0,717;-35,209;3,259;9,504;4,853;35,615;4,438;-25,419;-2,769;0,000;37,400;37,600;9,484;3,244;-13,937;-11,582;-15,255;-12,551;-3,218;26,906;0,000;220,240;Inf;234,000;220,000;-13,319;3,050;-8,837;25,005
1764,500;2,699;0,719;-33,864;3,254;9,397;4,853;35,615;4,438;-25,419;-2,769;0,000;37,400;37,600;9,683;3,172;-13,927;-11,539;-15,150;-12,490;-3,218;26,906;0,000;220,240;Inf;234,000;220,000;-13,331;3,051;-8,817;25,030
1765,000;2,699;0,719;-33,864;3,254;9,397;4,853;35,615;4,438;-25,419;-2,769;0,000;37,400;37,600;9,683;3,172;-13,943;-11,543;-15,150;-12,491;-3,218;26,906;0,000;221,440;Inf;233,000;220,000;-13,276;3,046;-8,826;25,004
1765,500;2,699;0,719;-33,864;3,254;9,397;4,853;35,615;4,438;-25,419;-2,769;0,000;37,400;37,600;9,683;3,172;-13,889;-11,575;-15,204;-12,523;-3,218;26,906;0,000;221,440;Inf;233,000;220,000;-13,282;3,040;-8,832;24,989
1766,000;2,699;0,719;-33,864;3,254;9,397;4,853;35,615;4,438;-25,419;-2,769;0,000;37,400;37,600;9,683;3,172;-13,931;-11,539;-15,168;-12,490;-3,218;26,906;0,000;223,040;Inf;232,000;220,000;-13,297;3,034;-8,835;24,924
1766,500;2,699;0,719;-33,864;3,254;9,397;4,887;35,604;4,469;-25,423;-2,774;0,000;37,376;37,580;9,683;3,172;-13,917;-11,556;-15,182;-12,500;-3,218;26,916;0,000;223,040;Inf;232,000;220,000;-13,282;3,029;-8,823;24,883
1767,000;2,699;0,719;-33,864;3,254;9,397;4,887;35,604;4,469;-25,423;-2,774;0,000;37,400;37,600;9,683;3,172;-13,948;-11,583;-15,236;-12,524;-3,218;26,916;0,000;223,340;Inf;231,000;220,000;-13,288;3,024;-8,822;24,834
1767,500;3,294;0,800;-35,209;3,194;9,488;4,887;35,604;4,469;-25,423;-2,774;0,000;37,400;37,600;9,597;3,369;-13,901;-11,555;-15,139;-12,514;-3,218;26,916;0,000;223,340;Inf;231,000;220,000;-13,323;3,018;-8,812;24,768
1768,000;3,294;0,800;-35,209;3,194;9,488;4,887;35,604;4,469;-25,423;-2,774;0,000;37,400;37,600;9,597;3,369;-13,948;-11,540;-15,212;-12,517;-3,218;26,916;0,000;222,840;Inf;230,000;220,000;-13,277;3,023;-8,832;24,662
1768,500;3,294;0,800;-35,209;3,194;9,488;4,887;35,604;4,469;-25,423;-2,774;0,000;37,400;37,600;9,597;3,369;-13,966;-11,584;-15,242;-12,546;-3,218;26,916;0,000;222,840;Inf;230,000;220,000;-13,304;3,027;-8,807;24,578
1769,000;3,294;0,800;-35,209;3,194;9,488;4,887;35,604;4,469;-25,423;-2,774;0,000;37,400;37,600;9,597;3,369;-13,968;-11,584;-15,217;-12,560;-3,218;26,916;0,000;220,040;Inf;230,000;220,000;-13,335;3,032;-8,820;24,540
1769,500;3,294;0,800;-35,209;3,194;9,488;4,891;35,614;4,471;-25,392;-2,775;0,000;37,367;37,556;9,597;3,369;-13,960;-11,582;-15,263;-12,564;-3,227;26,910;0,000;220,040;Inf;230,000;220,000;-13,332;3,036;-8,824;24,437
1770,000;3,294;0,800;-35,209;3,194;9,488;4,891;35,614;4,471;-25,392;-2,775;0,000;37,400;37,600;9,597;3,369;-13,926;-11,579;-15,257;-12,555;-3,227;26,910;0,000;220,640;Inf;230,000;220,000;-13,342;3,040;-8,826;24,421
1770,500;3,294;0,800;-35,209;3,194;9,488;4,891;35,614;4,471;-25,392;-2,775;0,000;37,400;37,600;9,597;3,369;-14,034;-11,526;-15,194;-12,519;-3,227;26,910;0,000;220,640;Inf;230,000;220,000;-13,329;3,044;-8,811;24,399
1771,000;2,883;0,737;-34,502;3,250;9,461;4,891;35,614;4,471;-25,392;-2,775;0,000;37,400;37,600;9,630;3,309;-13,945;-11,622;-15,270;-12,550;-3,227;26,910;0,000;220,840;Inf;230,000;220,000;-13,319;3,048;-8,834;24,341
1771,500;2,883;0,737;-34,502;3,250;9,461;4,891;35,614;4,471;-25,392;-2,775;0,000;37,400;37,600;9,630;3,309;-13,972;-11,597;-15,204;-12,527;-3,227;26,910;0,000;220,840;Inf;230,000;220,000;-13,347;3,046;-8,853;24,290
1772,000;2,883;0,737;-34,502;3,250;9,461;4,891;35,614;4,471;-25,392;-2,775;0,000;37,400;37,600;9,630;3,309;-13,945;-11,615;-15,244;-12,558;-3,227;26,910;0,000;219,640;Inf;230,000;220,000;-13,325;3,043;-8,836;24,202
1772,500;2,883;0,737;-34,502;3,250;9,461;4,891;35,614;4,471;-25,392;-2,775;0,000;37,400;37,600;9,630;3,309;-13,936;-11,584;-15,245;-12,557;-3,227;26,910;0,000;219,640;Inf;230,000;220,000;-13,341;3,040;-8,835;24,076
1773,000;2,883;0,737;-34,502;3,250;9,461;4,966;35,615;4,478;-25,386;-2,759;0,000;37,355;37,559;9,630;3,309;-13,911;-11,590;-15,245;-12,549;-3,216;26,908;0,000;219,240;Inf;230,000;220,000;-13,330;3,038;-8,839;23,910
1773,500;2,883;0,737;-34,502;3,250;9,461;4,966;35,615;4,478;-25,386;-2,759;0,000;37,400;37,600;9,630;3,309;-13,956;-11,571;-15,200;-12,517;-3,216;26,908;0,000;219,240;Inf;230,000;220,000;-13,324;3,035;-8,853;23,818
1774,000;3,343;0,871;-33,638;3,241;9,448;4,966;35,615;4,478;-25,386;-2,759;0,000;37,400;37,600;9,671;3,156;-13,912;-11,573;-15,179;-12,521;-3,216;26,908;0,000;219,040;Inf;230,000;220,000;-13,311;3,033;-8,842;23,806
1774,500;3,343;0,871;-33,638;3,241;9,448;4,966;35,615;4,478;-25,386;-2,759;0,000;37,400;37,600;9,671;3,156;-13,926;-11,570;-15,189;-12,521;-3,216;26,908;0,000;219,040;Inf;230,000;220,000;-13,296;3,038;-8,862;23,817
1775,000;3,343;0,871;-33,638;3,241;9,448;4,966;35,615;4,478;-25,386;-2,759;0,000;37,400;37,600;9,671;3,156;-13,872;-11,574;-15,211;-12,526;-3,216;26,908;0,000;218,340;Inf;231,000;220,000;-13,301;3,043;-8,837;23,824
1775,500;3,343;0,871;-33,638;3,241;9,448;4,966;35,615;4,478;-25,386;-2,759;0,000;37,400;37,600;9,671;3,156;-13,872;-11,592;-15,188;-12,529;-3,216;26,908;0,000;218,340;Inf;231,000;220,000;-13,296;3,048;-8,852;23,852
1776,000;3,343;0,871;-33,638;3,241;9,448;4,924;35,602;4,463;-25,385;-2,782;0,000;37,334;37,494;9,671;3,156;-13,847;-11,592;-15,187;-12,512;-3,219;26,918;0,000;218,140;Inf;232,000;220,000;-13,295;3,053;-8,845;23,837
1776,500;3,343;0,871;-33,638;3,241;9,448;4,924;35,602;4,463;-25,385;-2,782;0,000;37,300;37,500;9,671;3,156;-13,901;-11,590;-15,223;-12,537;-3,219;26,918;0,000;218,140;Inf;232,000;220,000;-13,285;3,057;-8,847;23,842
1777,000;3,343;0,871;-33,638;3,241;9,448;4,924;35,602;4,463;-25,385;-2,782;0,000;37,300;37,500;9,671;3,156;-13,928;-11,616;-15,237;-12,555;-3,219;26,918;0,000;219,440;Inf;232,000;220,000;-13,313;3,062;-8,841;23,829
1777,500;2,988;0,709;-35,209;3,242;9,522;4,924;35,602;4,463;-25,385;-2,782;0,000;37,300;37,500;9,441;3,170;-13,986;-11,576;-15,211;-12,534;-3,219;26,918;0,000;219,440;Inf;232,000;220,000;-13,334;3,067;-8,844;23,817
1778,000;2,988;0,709;-35,209;3,242;9,522;4,924;35,602;4,463;-25,385;-2,782;0,000;37,300;37,500;9,441;3,170;-13,863;-11,607;-15,190;-12,539;-3,219;26,918;0,000;219,340;Inf;232,000;220,000;-13,326;3,065;-8,867;23,758
1778,500;2,988;0,709;-35,209;3,242;9,522;4,924;35,602;4,463;-25,385;-2,782;0,000;37,300;37,500;9,441;3,170;-13,910;-11,604;-15,236;-12,552;-3,219;26,918;0,000;219,340;Inf;232,000;220,000;-13,300;3,064;-8,869;23,685
1779,000;2,988;0,709;-35,209;3,242;9,522;4,924;35,602;4,463;-25,385;-2,782;0,000;37,300;37,500;9,441;3,170;-13,910;-11,623;-15,244;-12,586;-3,219;26,918;0,000;221,640;Inf;231,000;220,000;-13,326;3,063;-8,836;23,715
1779,500;2,988;0,709;-35,209;3,242;9,522;4,901;35,599;4,439;-25,428;-2,787;0,000;37,313;37,506;9,441;3,170;-14,029;-11,612;-15,280;-12,568;-3,224;26,902;0,000;221,640;Inf;231,000;220,000;-13,341;3,062;-8,842;23,726
1780,000;2,988;0,709;-35,209;3,242;9,522;4,901;35,599;4,439;-25,428;-2,787;0,000;37,300;37,500;9,441;3,170;-14,011;-11,625;-15,288;-12,598;-3,224;26,902;0,000;220,840;Inf;231,000;220,000;-13,373;3,060;-8,865;23,676
1780,500;2,799;0,714;-34,282;3,279;9,550;4,901;35,599;4,439;-25,428;-2,787;0,000;37,300;37,500;9,649;3,136;-13,911;-11,612;-15,221;-12,564;-3,224;26,902;0,000;220,840;Inf;231,000;220,000;-13,380;3,059;-8,890;23,696
1781,000;2,799;0,714;-34,282;3,279;9,550;4,901;35,599;4,439;-25,428;-2,787;0,000;37,300;37,500;9,649;3,136;-13,999;-11,595;-15,239;-12,561;-3,224;26,902;0,000;221,140;Inf;230,000;220,000;-13,327;3,055;-8,873;23,768
1781,500;2,799;0,714;-34,282;3,279;9,550;4,901;35,599;4,439;-25,428;-2,787;0,000;37,300;37,500;9,649;3,136;-13,999;-11,645;-15,279;-12,583;-3,224;26,902;0,000;221,140;Inf;230,000;220,000;-13,349;3,051;-8,886;23,802
1782,000;2,799;0,714;-34,282;3,279;9,550;4,901;35,599;4,439;-25,428;-2,787;0,000;37,300;37,500;9,649;3,136;-14,042;-11,611;-15,226;-12,558;-3,224;26,902;0,000;220,440;Inf;230,000;220,000;-13,376;3,047;-8,881;23,836
1782,500;2,799;0,714;-34,282;3,279;9,550;4,873;35,599;4,444;-25,418;-2,784;0,000;37,305;37,497;9,649;3,136;-14,018;-11,638;-15,293;-12,589;-3,226;26,907;0,000;220,440;Inf;230,000;220,000;-13,359;3,043;-8,879;23,843
1783,000;2,799;0,714;-34,282;3,279;9,550;4,873;35,599;4,444;-25,418;-2,784;0,000;37,300;37,500;9,649;3,136;-13,997;-11,632;-15,239;-12,546;-3,226;26,907;0,000;219,240;Inf;230,000;220,000;-13,385;3,039;-8,871;23,869
1783,500;2,949;0,683;-35,209;3,198;9,504;4,873;35,599;4,444;-25,418;-2,784;0,000;37,300;37,500;9,485;3,346;-14,017;-11,595;-15,242;-12,504;-3,226;26,907;0,000;219,240;Inf;230,000;220,000;-13,353;3,035;-8,888;23,884
1784,000;2,949;0,683;-35,209;3,198;9,504;4,873;35,599;4,444;-25,418;-2,784;0,000;37,300;37,500;9,485;3,346;-13,995;-11,634;-15,286;-12,545;-3,226;26,907;0,000;219,040;Inf;230,000;220,000;-13,340;3,033;-8,876;23,917
1784,500;2,949;0,683;-35,209;3,198;9,504;4,873;35,599;4,444;-25,418;-2,784;0,000;37,300;37,500;9,485;3,346;-13,982;-11,629;-15,237;-12,524;-3,226;26,907;0,000;219,040;Inf;230,000;220,000;-13,365;3,032;-8,887;23,932
1785,000;2,949;0,683;-35,209;3,198;9,504;4,873;35,599;4,444;-25,418;-2,784;0,000;37,300;37,500;9,485;3,346;-13,928;-11,625;-15,242;-12,547;-3,226;26,907;0,000;217,440;Inf;231,000;220,000;-13,343;3,031;-8,883;23,933
1785,500;2,949;0,683;-35,209;3,198;9,504;4,873;35,599;4,444;-25,418;-2,784;0,000;37,300;37,500;9,485;3,346;-13,927;-11,570;-15,155;-12,513;-3,226;26,907;0,000;217,440;Inf;231,000;220,000;-13,335;3,029;-8,892;23,858
1786,000;2,949;0,683;-35,209;3,198;9,504;4,905;35,586;4,429;-25,433;-2,776;0,000;37,288;37,459;9,485;3,346;-13,937;-11,611;-15,238;-12,554;-3,231;26,908;0,000;218,240;Inf;232,000;220,000;-13,291;3,028;-8,860;23,757
1786,500;2,949;0,683;-35,209;3,198;9,504;4,905;35,586;4,429;-25,433;-2,776;0,000;37,300;37,500;9,485;3,346;-13,888;-11,595;-15,205;-12,477;-3,231;26,908;0,000;218,240;Inf;232,000;220,000;-13,335;3,027;-8,886;23,764
1787,000;3,130;0,831;-33,096;3,238;9,487;4,905;35,586;4,429;-25,433;-2,776;0,000;37,300;37,500;9,659;3,190;-13,940;-11,547;-15,158;-12,491;-3,231;26,908;0,000;219,640;Inf;232,000;220,000;-13,292;3,025;-8,866;23,771
1787,500;3,130;0,831;-33,096;3,238;9,487;4,905;35,586;4,429;-25,433;-2,776;0,000;37,300;37,500;9,659;3,190;-13,942;-11,570;-15,184;-12,531;-3,231;26,908;0,000;219,640;Inf;232,000;220,000;-13,284;3,027;-8,863;23,810
1788,000;3,130;0,831;-33,096;3,238;9,487;4,905;35,586;4,429;-25,433;-2,776;0,000;37,300;37,500;9,659;3,190;-13,894;-11,577;-15,218;-12,534;-3,231;26,908;0,000;219,040;Inf;232,000;220,000;-13,307;3,029;-8,840;23,822
1788,500;3,130;0,831;-33,096;3,238;9,487;4,905;35,586;4,429;-25,433;-2,776;0,000;37,300;37,500;9,659;3,190;-13,950;-11,555;-15,142;-12,510;-3,231;26,908;0,000;219,040;Inf;232,000;220,000;-13,306;3,030;-8,845;23,844
1789,000;3,130;0,831;-33,096;3,238;9,487;4,921;35,590;4,456;-25,426;-2,787;0,000;37,279;37,391;9,659;3,190;-13,956;-11,564;-15,183;-12,514;-3,223;26,897;0,000;220,940;Inf;232,000;220,000;-13,289;3,032;-8,848;23,754
