t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1789,500;3,130;0,831;-33,096;3,238;9,487;4,921;35,590;4,456;-25,426;-2,787;0,000;37,300;37,400;9,659;3,190;-13,875;-11,603;-15,205;-12,542;-3,223;26,897;0,000;220,940;Inf;232,000;220,000;-13,304;3,034;-8,849;23,726
1790,000;3,311;0,862;-34,641;3,203;9,473;4,921;35,590;4,456;-25,426;-2,787;0,000;37,300;37,400;9,627;3,293;-13,892;-11,615;-15,193;-12,544;-3,223;26,897;0,000;221,240;Inf;231,000;220,000;-13,306;3,035;-8,852;23,726
1790,500;3,311;0,862;-34,641;3,203;9,473;4,921;35,590;4,456;-25,426;-2,787;0,000;37,300;37,400;9,627;3,293;-13,995;-11,614;-15,212;-12,551;-3,223;26,897;0,000;221,240;Inf;231,000;220,000;-13,311;3,040;-8,856;23,716
1791,000;3,311;0,862;-34,641;3,203;9,473;4,921;35,590;4,456;-25,426;-2,787;0,000;37,300;37,400;9,627;3,293;-13,959;-11,603;-15,235;-12,510;-3,223;26,897;0,000;220,940;Inf;231,000;220,000;-13,343;3,044;-8,857;23,828
1791,500;3,311;0,862;-34,641;3,203;9,473;4,921;35,590;4,456;-25,426;-2,787;0,000;37,300;37,400;9,627;3,293;-13,946;-11,584;-15,207;-12,552;-3,223;26,897;0,000;220,940;Inf;231,000;220,000;-13,327;3,048;-8,859;23,904
1792,000;3,311;0,862;-34,641;3,203;9,473;4,921;35,590;4,456;-25,426;-2,787;0,000;37,300;37,400;9,627;3,293;-14,000;-11,624;-15,288;-12,575;-3,223;26,897;0,000;220,740;Inf;231,000;220,000;-13,322;3,053;-8,866;23,975
1792,500;3,311;0,862;-34,641;3,203;9,473;4,895;35,592;4,455;-25,428;-2,786;0,000;37,263;37,356;9,627;3,293;-14,010;-11,651;-15,280;-12,588;-3,233;26,914;0,000;220,740;Inf;231,000;220,000;-13,372;3,057;-8,863;24,032
1793,000;3,311;0,862;-34,641;3,203;9,473;4,895;35,592;4,455;-25,428;-2,786;0,000;37,300;37,400;9,627;3,293;-14,046;-11,639;-15,297;-12,596;-3,233;26,914;0,000;220,840;Inf;231,000;220,000;-13,382;3,061;-8,856;24,081
1793,500;2,289;0,663;-34,034;3,253;9,480;4,895;35,592;4,455;-25,428;-2,786;0,000;37,300;37,400;9,592;3,192;-14,071;-11,637;-15,331;-12,618;-3,233;26,914;0,000;220,840;Inf;231,000;220,000;-13,394;3,065;-8,872;24,122
1794,000;2,289;0,663;-34,034;3,253;9,480;4,895;35,592;4,455;-25,428;-2,786;0,000;37,300;37,400;9,592;3,192;-14,101;-11,610;-15,330;-12,596;-3,233;26,914;0,000;220,140;Inf;231,000;220,000;-13,414;3,053;-8,868;24,217
1794,500;2,289;0,663;-34,034;3,253;9,480;4,895;35,592;4,455;-25,428;-2,786;0,000;37,300;37,400;9,592;3,192;-14,095;-11,613;-15,315;-12,589;-3,233;26,914;0,000;220,140;Inf;231,000;220,000;-13,409;3,040;-8,879;24,339
1795,000;2,289;0,663;-34,034;3,253;9,480;4,895;35,592;4,455;-25,428;-2,786;0,000;37,300;37,400;9,592;3,192;-14,091;-11,604;-15,291;-12,567;-3,233;26,914;0,000;219,240;Inf;231,000;220,000;-13,403;3,028;-8,887;24,361
1795,500;2,289;0,663;-34,034;3,253;9,480;4,890;35,589;4,426;-25,461;-2,806;0,000;37,242;37,354;9,592;3,192;-14,034;-11,677;-15,328;-12,623;-3,246;26,902;0,000;219,240;Inf;231,000;220,000;-13,388;3,016;-8,875;24,395
1796,000;2,289;0,663;-34,034;3,253;9,480;4,890;35,589;4,426;-25,461;-2,806;0,000;37,200;37,400;9,592;3,192;-13,991;-11,643;-15,263;-12,585;-3,246;26,902;0,000;220,240;Inf;231,000;220,000;-13,415;3,004;-8,887;24,399
1796,500;3,041;0,726;-35,209;3,242;9,530;4,890;35,589;4,426;-25,461;-2,806;0,000;37,200;37,400;9,420;3,319;-14,028;-11,675;-15,287;-12,606;-3,246;26,902;0,000;220,240;Inf;231,000;220,000;-13,371;2,992;-8,900;24,443
1797,000;3,041;0,726;-35,209;3,242;9,530;4,890;35,589;4,426;-25,461;-2,806;0,000;37,200;37,400;9,420;3,319;-13,903;-11,649;-15,231;-12,565;-3,246;26,902;0,000;220,540;Inf;231,000;220,000;-13,399;2,993;-8,894;24,443
1797,500;3,041;0,726;-35,209;3,242;9,530;4,890;35,589;4,426;-25,461;-2,806;0,000;37,200;37,400;9,420;3,319;-14,022;-11,585;-15,200;-12,532;-3,246;26,902;0,000;220,540;Inf;231,000;220,000;-13,337;2,994;-8,905;24,452
1798,000;3,041;0,726;-35,209;3,242;9,530;4,890;35,589;4,426;-25,461;-2,806;0,000;37,200;37,400;9,420;3,319;-14,027;-11,642;-15,220;-12,586;-3,246;26,902;0,000;219,540;Inf;231,000;220,000;-13,335;2,994;-8,897;24,478
1798,500;3,041;0,726;-35,209;3,242;9,530;4,860;35,590;4,438;-25,465;-2,799;0,000;37,231;37,343;9,420;3,319;-13,966;-11,634;-15,271;-12,586;-3,242;26,905;0,000;219,540;Inf;231,000;220,000;-13,369;2,995;-8,893;24,503
1799,000;3,041;0,726;-35,209;3,242;9,530;4,860;35,590;4,438;-25,465;-2,799;0,000;37,200;37,300;9,420;3,319;-14,051;-11,581;-15,243;-12,541;-3,242;26,905;0,000;220,440;Inf;231,000;220,000;-13,364;2,996;-8,914;24,558
1799,500;3,041;0,726;-35,209;3,242;9,530;4,860;35,590;4,438;-25,465;-2,799;0,000;37,200;37,300;9,420;3,319;-13,977;-11,644;-15,236;-12,568;-3,242;26,905;0,000;220,440;Inf;231,000;220,000;-13,354;2,997;-8,935;24,540
1800,000;3,448;0,809;-35,209;3,215;9,521;4,860;35,590;4,438;-25,465;-2,799;0,000;37,200;37,300;9,511;3,309;-13,974;-11,629;-15,233;-12,551;-3,242;26,905;0,000;220,240;Inf;231,000;220,000;-13,356;2,997;-8,915;24,529
1800,500;3,448;0,809;-35,209;3,215;9,521;4,860;35,590;4,438;-25,465;-2,799;0,000;37,200;37,300;9,511;3,309;-13,958;-11,606;-15,208;-12,543;-3,242;26,905;0,000;220,240;Inf;231,000;220,000;-13,347;3,005;-8,912;24,466
1801,000;3,448;0,809;-35,209;3,215;9,521;4,860;35,590;4,438;-25,465;-2,799;0,000;37,200;37,300;9,511;3,309;-13,914;-11,614;-15,220;-12,559;-3,242;26,905;0,000;219,840;Inf;231,000;220,000;-13,329;3,012;-8,893;24,469
1801,500;3,448;0,809;-35,209;3,215;9,521;4,860;35,590;4,438;-25,465;-2,799;0,000;37,200;37,300;9,511;3,309;-14,035;-11,620;-15,292;-12,570;-3,242;26,905;0,000;219,840;Inf;231,000;220,000;-13,327;3,019;-8,913;24,433
1802,000;3,448;0,809;-35,209;3,215;9,521;4,885;35,586;4,452;-25,442;-2,806;0,000;37,207;37,347;9,511;3,309;-14,021;-11,604;-15,239;-12,555;-3,255;26,898;0,000;219,640;Inf;231,000;220,000;-13,379;3,026;-8,905;24,400
1802,500;3,448;0,809;-35,209;3,215;9,521;4,885;35,586;4,452;-25,442;-2,806;0,000;37,200;37,300;9,511;3,309;-14,053;-11,631;-15,244;-12,573;-3,255;26,898;0,000;219,640;Inf;231,000;220,000;-13,355;3,033;-8,909;24,380
1803,000;2,850;0,745;-34,611;3,233;9,495;4,885;35,586;4,452;-25,442;-2,806;0,000;37,200;37,300;9,609;3,308;-14,043;-11,664;-15,339;-12,634;-3,255;26,898;0,000;219,940;Inf;231,000;220,000;-13,375;3,040;-8,888;24,364
1803,500;2,850;0,745;-34,611;3,233;9,495;4,885;35,586;4,452;-25,442;-2,806;0,000;37,200;37,300;9,609;3,308;-14,002;-11,674;-15,280;-12,607;-3,255;26,898;0,000;219,940;Inf;231,000;220,000;-13,420;3,037;-8,907;24,375
1804,000;2,850;0,745;-34,611;3,233;9,495;4,885;35,586;4,452;-25,442;-2,806;0,000;37,200;37,300;9,609;3,308;-14,071;-11,636;-15,291;-12,583;-3,255;26,898;0,000;219,540;Inf;231,000;220,000;-13,391;3,034;-8,927;24,381
1804,500;2,850;0,745;-34,611;3,233;9,495;4,885;35,586;4,452;-25,442;-2,806;0,000;37,200;37,300;9,609;3,308;-13,986;-11,671;-15,266;-12,615;-3,255;26,898;0,000;219,540;Inf;231,000;220,000;-13,396;3,031;-8,903;24,336
1805,000;2,850;0,745;-34,611;3,233;9,495;4,927;35,585;4,470;-25,432;-2,799;0,000;37,199;37,294;9,609;3,308;-14,100;-11,619;-15,279;-12,601;-3,260;26,902;0,000;219,140;Inf;231,000;220,000;-13,384;3,028;-8,920;24,273
1805,500;2,850;0,745;-34,611;3,233;9,495;4,927;35,585;4,470;-25,432;-2,799;0,000;37,200;37,300;9,609;3,308;-13,920;-11,652;-15,252;-12,521;-3,260;26,902;0,000;219,140;Inf;231,000;220,000;-13,400;3,025;-8,920;24,347
1806,000;2,850;0,745;-34,611;3,233;9,495;4,927;35,585;4,470;-25,432;-2,799;0,000;37,200;37,300;9,609;3,308;-13,962;-11,654;-15,259;-12,569;-3,260;26,902;0,000;219,640;Inf;231,000;220,000;-13,336;3,022;-8,903;24,392
1806,500;3,151;0,847;-33,764;3,277;9,469;4,927;35,585;4,470;-25,432;-2,799;0,000;37,200;37,300;9,654;3,243;-14,038;-11,609;-15,245;-12,553;-3,260;26,902;0,000;219,640;Inf;231,000;220,000;-13,361;3,019;-8,905;24,311
1807,000;3,151;0,847;-33,764;3,277;9,469;4,927;35,585;4,470;-25,432;-2,799;0,000;37,200;37,300;9,654;3,243;-13,994;-11,610;-15,245;-12,562;-3,260;26,902;0,000;218,340;Inf;232,000;220,000;-13,361;3,021;-8,901;24,256
1807,500;3,151;0,847;-33,764;3,277;9,469;4,927;35,585;4,470;-25,432;-2,799;0,000;37,200;37,300;9,654;3,243;-13,933;-11,636;-15,259;-12,564;-3,260;26,902;0,000;218,340;Inf;232,000;220,000;-13,353;3,024;-8,909;24,219
1808,000;3,151;0,847;-33,764;3,277;9,469;4,927;35,585;4,470;-25,432;-2,799;0,000;37,200;37,300;9,654;3,243;-13,962;-11,642;-15,289;-12,573;-3,260;26,902;0,000;219,240;Inf;232,000;220,000;-13,348;3,026;-8,917;24,192
1808,500;3,151;0,847;-33,764;3,277;9,469;4,870;35,578;4,457;-25,452;-2,808;0,000;37,182;37,274;9,654;3,243;-14,003;-11,645;-15,287;-12,580;-3,256;26,900;0,000;219,240;Inf;232,000;220,000;-13,366;3,028;-8,884;24,182
1809,000;3,151;0,847;-33,764;3,277;9,469;4,870;35,578;4,457;-25,452;-2,808;0,000;37,200;37,300;9,654;3,243;-14,005;-11,639;-15,277;-12,563;-3,256;26,900;0,000;218,740;Inf;233,000;220,000;-13,379;3,030;-8,887;24,138
1809,500;2,806;0,706;-35,043;3,223;9,514;4,870;35,578;4,457;-25,452;-2,808;0,000;37,200;37,300;9,557;3,373;-14,008;-11,666;-15,322;-12,626;-3,256;26,900;0,000;218,740;Inf;233,000;220,000;-13,371;3,032;-8,905;24,091
1810,000;2,806;0,706;-35,043;3,223;9,514;4,870;35,578;4,457;-25,452;-2,808;0,000;37,200;37,300;9,557;3,373;-14,015;-11,634;-15,320;-12,600;-3,256;26,900;0,000;219,040;Inf;233,000;220,000;-13,406;3,028;-8,879;24,085
1810,500;2,806;0,706;-35,043;3,223;9,514;4,870;35,578;4,457;-25,452;-2,808;0,000;37,200;37,300;9,557;3,373;-14,019;-11,625;-15,303;-12,590;-3,256;26,900;0,000;219,040;Inf;233,000;220,000;-13,392;3,024;-8,882;24,082
1811,000;2,806;0,706;-35,043;3,223;9,514;4,870;35,578;4,457;-25,452;-2,808;0,000;37,200;37,300;9,557;3,373;-14,064;-11,644;-15,323;-12,591;-3,256;26,900;0,000;221,540;Inf;232,000;220,000;-13,384;3,021;-8,894;24,103
1811,500;2,806;0,706;-35,043;3,223;9,514;4,868;35,572;4,450;-25,450;-2,818;0,000;37,165;37,207;9,557;3,373;-14,054;-11,652;-15,351;-12,650;-3,272;26,894;0,000;221,540;Inf;232,000;220,000;-13,406;3,017;-8,896;24,124
1812,000;2,806;0,706;-35,043;3,223;9,514;4,868;35,572;4,450;-25,450;-2,818;0,000;37,200;37,200;9,557;3,373;-14,061;-11,667;-15,339;-12,611;-3,272;26,894;0,000;221,940;Inf;231,000;220,000;-13,427;3,014;-8,882;24,159
1812,500;2,773;0,696;-34,772;3,207;9,488;4,868;35,572;4,450;-25,450;-2,818;0,000;37,200;37,200;9,599;3,282;-14,075;-11,658;-15,355;-12,628;-3,272;26,894;0,000;221,940;Inf;231,000;220,000;-13,420;3,010;-8,900;24,160
1813,000;2,773;0,696;-34,772;3,207;9,488;4,868;35,572;4,450;-25,450;-2,818;0,000;37,200;37,200;9,599;3,282;-14,028;-11,668;-15,345;-12,632;-3,272;26,894;0,000;221,640;Inf;230,000;220,000;-13,429;3,006;-8,897;24,140
1813,500;2,773;0,696;-34,772;3,207;9,488;4,868;35,572;4,450;-25,450;-2,818;0,000;37,200;37,200;9,599;3,282;-14,027;-11,661;-15,307;-12,619;-3,272;26,894;0,000;220,240;Inf;230,000;220,000;-13,404;2,999;-8,898;24,089
1814,000;2,773;0,696;-34,772;3,207;9,488;4,868;35,572;4,450;-25,450;-2,818;0,000;37,200;37,200;9,599;3,282;-14,012;-11,626;-15,261;-12,603;-3,272;26,894;0,000;220,240;Inf;230,000;220,000;-13,404;2,999;-8,922;24,118
1814,500;2,773;0,696;-34,772;3,207;9,488;4,868;35,572;4,450;-25,450;-2,818;0,000;37,200;37,200;9,599;3,282;-14,072;-11,721;-15,383;-12,636;-3,272;26,894;0,000;220,240;Inf;230,000;220,000;-13,376;2,995;-8,910;24,143
1815,000;2,773;0,696;-34,772;3,207;9,488;4,869;35,575;4,469;-25,479;-2,801;0,000;37,168;37,135;9,599;3,282;-14,069;-11,699;-15,375;-12,629;-3,260;26,893;0,000;219,340;Inf;230,000;220,000;-13,453;2,992;-8,928;24,161
1815,500;2,773;0,696;-34,772;3,207;9,488;4,869;35,575;4,469;-25,479;-2,801;0,000;37,200;37,100;9,599;3,282;-14,081;-11,675;-15,337;-12,580;-3,260;26,893;0,000;219,340;Inf;230,000;220,000;-13,443;2,988;-8,924;24,150
1816,000;2,956;0,670;-35,209;3,260;9,530;4,869;35,575;4,469;-25,479;-2,801;0,000;37,200;37,100;9,471;3,197;-14,064;-11,627;-15,262;-12,563;-3,260;26,893;0,000;219,440;Inf;230,000;220,000;-13,418;2,984;-8,948;24,196
1816,500;2,956;0,670;-35,209;3,260;9,530;4,869;35,575;4,469;-25,479;-2,801;0,000;37,200;37,100;9,471;3,197;-14,076;-11,684;-15,313;-12,604;-3,260;26,893;0,000;219,440;Inf;230,000;220,000;-13,379;2,984;-8,958;24,280
1817,000;2,956;0,670;-35,209;3,260;9,530;4,869;35,575;4,469;-25,479;-2,801;0,000;37,200;37,100;9,471;3,197;-14,081;-11,662;-15,318;-12,612;-3,260;26,893;0,000;218,840;Inf;231,000;220,000;-13,419;2,983;-8,947;24,300
1817,500;2,956;0,670;-35,209;3,260;9,530;4,869;35,575;4,469;-25,479;-2,801;0,000;37,200;37,100;9,471;3,197;-14,067;-11,630;-15,300;-12,573;-3,260;26,893;0,000;218,840;Inf;231,000;220,000;-13,418;2,983;-8,943;24,257
1818,000;2,956;0,670;-35,209;3,260;9,530;4,887;35,567;4,466;-25,492;-2,827;0,000;37,149;37,212;9,471;3,197;-14,039;-11,715;-15,328;-12,643;-3,257;26,901;0,000;218,340;Inf;232,000;220,000;-13,393;2,983;-8,952;24,267
1818,500;2,956;0,670;-35,209;3,260;9,530;4,887;35,567;4,466;-25,492;-2,827;0,000;37,100;37,200;9,471;3,197;-14,040;-11,697;-15,289;-12,642;-3,257;26,901;0,000;218,340;Inf;232,000;220,000;-13,431;2,982;-8,957;24,227
1819,000;3,423;0,826;-35,209;3,264;9,527;4,887;35,567;4,466;-25,492;-2,827;0,000;37,100;37,200;9,367;3,195;-14,075;-11,685;-15,285;-12,609;-3,257;26,901;0,000;217,840;Inf;233,000;220,000;-13,417;2,982;-8,965;24,228
1819,500;3,423;0,826;-35,209;3,264;9,527;4,887;35,567;4,466;-25,492;-2,827;0,000;37,100;37,200;9,367;3,195;-14,001;-11,684;-15,286;-12,617;-3,257;26,901;0,000;217,840;Inf;233,000;220,000;-13,414;2,989;-8,946;24,263
1820,000;3,423;0,826;-35,209;3,264;9,527;4,887;35,567;4,466;-25,492;-2,827;0,000;37,100;37,200;9,367;3,195;-14,085;-11,714;-15,347;-12,660;-3,257;26,901;0,000;218,540;Inf;234,000;220,000;-13,397;2,996;-8,967;24,265
1820,500;3,423;0,826;-35,209;3,264;9,527;4,887;35,567;4,466;-25,492;-2,827;0,000;37,100;37,200;9,367;3,195;-14,047;-11,694;-15,327;-12,640;-3,257;26,901;0,000;218,540;Inf;234,000;220,000;-13,451;3,003;-8,964;24,235
1821,000;3,423;0,826;-35,209;3,264;9,527;4,882;35,557;4,431;-25,540;-2,838;0,000;37,138;37,208;9,367;3,195;-14,005;-11,722;-15,350;-12,661;-3,276;26,885;0,000;220,440;Inf;234,000;220,000;-13,427;3,010;-8,959;24,215
1821,500;3,423;0,826;-35,209;3,264;9,527;4,882;35,557;4,431;-25,540;-2,838;0,000;37,100;37,200;9,367;3,195;-14,006;-11,702;-15,325;-12,651;-3,276;26,885;0,000;220,440;Inf;234,000;220,000;-13,435;3,017;-8,980;24,213
1822,000;3,423;0,826;-35,209;3,264;9,527;4,882;35,557;4,431;-25,540;-2,838;0,000;37,100;37,200;9,367;3,195;-14,049;-11,718;-15,375;-12,665;-3,276;26,885;0,000;220,340;Inf;234,000;220,000;-13,421;3,023;-8,955;24,206
1822,500;2,960;0,796;-33,903;3,200;9,416;4,882;35,557;4,431;-25,540;-2,838;0,000;37,100;37,200;9,610;3,109;-14,051;-11,740;-15,357;-12,678;-3,276;26,885;0,000;220,340;Inf;234,000;220,000;-13,452;3,030;-8,987;24,182
1823,000;2,960;0,796;-33,903;3,200;9,416;4,882;35,557;4,431;-25,540;-2,838;0,000;37,100;37,200;9,610;3,109;-14,018;-11,716;-15,346;-12,668;-3,276;26,885;0,000;220,140;Inf;234,000;220,000;-13,456;3,029;-8,963;24,255
1823,500;2,960;0,796;-33,903;3,200;9,416;4,882;35,557;4,431;-25,540;-2,838;0,000;37,100;37,200;9,610;3,109;-14,040;-11,737;-15,294;-12,645;-3,276;26,885;0,000;220,140;Inf;234,000;220,000;-13,437;3,028;-8,986;24,270
1824,000;2,960;0,796;-33,903;3,200;9,416;4,882;35,557;4,431;-25,540;-2,838;0,000;37,100;37,200;9,610;3,109;-14,111;-11,646;-15,267;-12,621;-3,276;26,885;0,000;222,240;Inf;233,000;220,000;-13,429;3,027;-8,985;24,282
1824,500;2,960;0,796;-33,903;3,200;9,416;4,909;35,569;4,449;-25,538;-2,819;0,000;37,131;37,211;9,610;3,109;-14,012;-11,723;-15,325;-12,672;-3,270;26,892;0,000;222,240;Inf;233,000;220,000;-13,411;3,025;-8,984;24,266
1825,000;2,960;0,796;-33,903;3,200;9,416;4,909;35,569;4,449;-25,538;-2,819;0,000;37,100;37,200;9,610;3,109;-14,126;-11,707;-15,347;-12,637;-3,270;26,892;0,000;222,540;Inf;232,000;220,000;-13,433;3,024;-8,994;24,263
1825,500;2,935;0,768;-33,835;3,229;9,437;4,909;35,569;4,449;-25,538;-2,819;0,000;37,100;37,200;9,599;3,035;-14,086;-11,751;-15,391;-12,685;-3,270;26,892;0,000;222,540;Inf;232,000;220,000;-13,454;3,023;-8,984;24,168
1826,000;2,935;0,768;-33,835;3,229;9,437;4,909;35,569;4,449;-25,538;-2,819;0,000;37,100;37,200;9,599;3,035;-14,073;-11,733;-15,383;-12,646;-3,270;26,892;0,000;221,340;Inf;231,000;220,000;-13,478;3,022;-8,982;24,088
1826,500;2,935;0,768;-33,835;3,229;9,437;4,909;35,569;4,449;-25,538;-2,819;0,000;37,100;37,200;9,599;3,035;-14,112;-11,739;-15,394;-12,643;-3,270;26,892;0,000;221,340;Inf;231,000;220,000;-13,459;3,020;-8,980;24,035
1827,000;2,935;0,768;-33,835;3,229;9,437;4,909;35,569;4,449;-25,538;-2,819;0,000;37,100;37,200;9,599;3,035;-14,070;-11,743;-15,354;-12,678;-3,270;26,892;0,000;220,640;Inf;231,000;220,000;-13,472;3,019;-8,988;23,946
1827,500;2,935;0,768;-33,835;3,229;9,437;4,933;35,582;4,452;-25,510;-2,822;0,000;37,136;37,226;9,599;3,035;-14,051;-11,752;-15,371;-12,653;-3,279;26,890;0,000;220,640;Inf;231,000;220,000;-13,461;3,018;-8,998;23,872
1828,000;2,935;0,768;-33,835;3,229;9,437;4,933;35,582;4,452;-25,510;-2,822;0,000;37,100;37,200;9,599;3,035;-14,048;-11,736;-15,361;-12,622;-3,279;26,890;0,000;220,540;Inf;231,000;220,000;-13,457;3,016;-8,954;23,824
1828,500;2,935;0,768;-33,835;3,229;9,437;4,933;35,582;4,452;-25,510;-2,822;0,000;37,100;37,200;9,599;3,035;-14,080;-11,667;-15,285;-12,618;-3,279;26,890;0,000;220,540;Inf;231,000;220,000;-13,442;3,015;-8,971;23,769
1829,000;3,005;0,789;-34,096;3,281;9,475;4,933;35,582;4,452;-25,510;-2,822;0,000;37,100;37,200;9,551;3,068;-14,098;-11,726;-15,386;-12,685;-3,279;26,890;0,000;220,440;Inf;231,000;220,000;-13,412;3,014;-8,991;23,684
1829,500;3,005;0,789;-34,096;3,281;9,475;4,933;35,582;4,452;-25,510;-2,822;0,000;37,100;37,200;9,551;3,068;-14,080;-11,739;-15,383;-12,688;-3,279;26,890;0,000;220,440;Inf;231,000;220,000;-13,474;3,014;-8,964;23,649
1830,000;3,005;0,789;-34,096;3,281;9,475;4,933;35,582;4,452;-25,510;-2,822;0,000;37,100;37,200;9,551;3,068;-14,076;-11,731;-15,375;-12,693;-3,279;26,890;0,000;220,240;Inf;231,000;220,000;-13,472;3,013;-8,969;23,487
1830,500;3,005;0,789;-34,096;3,281;9,475;4,933;35,582;4,452;-25,510;-2,822;0,000;37,100;37,200;9,551;3,068;-14,093;-11,722;-15,386;-12,700;-3,279;26,890;0,000;220,240;Inf;231,000;220,000;-13,469;3,013;-8,965;23,411
1831,000;3,005;0,789;-34,096;3,281;9,475;4,882;35,587;4,465;-25,511;-2,824;0,000;37,137;37,289;9,551;3,068;-14,139;-11,715;-15,377;-12,679;-3,279;26,888;0,000;219,540;Inf;231,000;220,000;-13,475;3,013;-8,985;23,483
1831,500;3,005;0,789;-34,096;3,281;9,475;4,882;35,587;4,465;-25,511;-2,824;0,000;37,100;37,300;9,551;3,068;-14,169;-11,747;-15,433;-12,705;-3,279;26,888;0,000;219,540;Inf;231,000;220,000;-13,478;3,013;-8,982;23,523
1832,000;2,895;0,670;-35,209;3,148;9,525;4,882;35,587;4,465;-25,511;-2,824;0,000;37,100;37,300;9,519;3,333;-14,151;-11,728;-15,387;-12,700;-3,279;26,888;0,000;220,240;Inf;231,000;220,000;-13,514;3,013;-8,974;23,532
1832,500;2,895;0,670;-35,209;3,148;9,525;4,882;35,587;4,465;-25,511;-2,824;0,000;37,100;37,300;9,519;3,333;-14,147;-11,744;-15,440;-12,728;-3,279;26,888;0,000;220,240;Inf;231,000;220,000;-13,492;3,011;-8,991;23,561
1833,000;2,895;0,670;-35,209;3,148;9,525;4,882;35,587;4,465;-25,511;-2,824;0,000;37,100;37,300;9,519;3,333;-14,119;-11,734;-15,404;-12,698;-3,279;26,888;0,000;220,040;Inf;231,000;220,000;-13,515;3,009;-9,000;23,547
1833,500;2,895;0,670;-35,209;3,148;9,525;4,882;35,587;4,465;-25,511;-2,824;0,000;37,100;37,300;9,519;3,333;-14,150;-11,746;-15,415;-12,732;-3,279;26,888;0,000;220,040;Inf;231,000;220,000;-13,489;3,007;-8,987;23,607
1834,000;2,895;0,670;-35,209;3,148;9,525;4,881;35,580;4,469;-25,544;-2,822;0,000;37,143;37,152;9,519;3,333;-14,111;-11,747;-15,420;-12,704;-3,272;26,890;0,000;220,440;Inf;231,000;220,000;-13,511;3,005;-8,984;23,713
1834,500;2,895;0,670;-35,209;3,148;9,525;4,881;35,580;4,469;-25,544;-2,822;0,000;37,100;37,200;9,519;3,333;-14,175;-11,733;-15,396;-12,674;-3,272;26,890;0,000;220,440;Inf;231,000;220,000;-13,495;3,004;-8,998;23,755
1835,000;2,804;0,688;-35,080;3,242;9,564;4,881;35,580;4,469;-25,544;-2,822;0,000;37,100;37,200;9,544;3,159;-14,158;-11,692;-15,346;-12,646;-3,272;26,890;0,000;220,240;Inf;231,000;220,000;-13,495;3,002;-8,990;23,706
1835,500;2,804;0,688;-35,080;3,242;9,564;4,881;35,580;4,469;-25,544;-2,822;0,000;37,100;37,200;9,544;3,159;-14,153;-11,786;-15,444;-12,723;-3,272;26,890;0,000;220,240;Inf;231,000;220,000;-13,461;2,999;-9,010;23,650
1836,000;2,804;0,688;-35,080;3,242;9,564;4,881;35,580;4,469;-25,544;-2,822;0,000;37,100;37,200;9,544;3,159;-14,124;-11,776;-15,366;-12,714;-3,272;26,890;0,000;220,740;Inf;231,000;220,000;-13,527;2,995;-9,000;23,619
1836,500;2,804;0,688;-35,080;3,242;9,564;4,881;35,580;4,469;-25,544;-2,822;0,000;37,100;37,200;9,544;3,159;-14,079;-11,753;-15,329;-12,658;-3,272;26,890;0,000;220,740;Inf;231,000;220,000;-13,495;2,992;-9,007;23,605
1837,000;2,804;0,688;-35,080;3,242;9,564;4,881;35,580;4,469;-25,544;-2,822;0,000;37,100;37,200;9,544;3,159;-14,118;-11,776;-15,411;-12,680;-3,272;26,890;0,000;220,040;Inf;231,000;220,000;-13,455;2,989;-9,014;23,589
1837,500;2,804;0,688;-35,080;3,242;9,564;4,904;35,576;4,470;-25,596;-2,820;0,000;37,139;37,305;9,544;3,159;-14,099;-11,784;-15,394;-12,711;-3,266;26,885;0,000;220,040;Inf;231,000;220,000;-13,496;2,986;-9,008;23,582
1838,000;2,804;0,688;-35,080;3,242;9,564;4,904;35,576;4,470;-25,596;-2,820;0,000;37,100;37,300;9,544;3,159;-14,091;-11,770;-15,361;-12,692;-3,266;26,885;0,000;220,540;Inf;231,000;220,000;-13,497;2,983;-9,020;23,519
1838,500;3,342;0,779;-35,209;3,172;9,501;4,904;35,576;4,470;-25,596;-2,820;0,000;37,100;37,300;9,506;3,139;-14,148;-11,730;-15,357;-12,643;-3,266;26,885;0,000;220,540;Inf;231,000;220,000;-13,478;2,980;-9,016;23,535
1839,000;3,342;0,779;-35,209;3,172;9,501;4,904;35,576;4,470;-25,596;-2,820;0,000;37,100;37,300;9,506;3,139;-14,161;-11,750;-15,386;-12,688;-3,266;26,885;0,000;220,040;Inf;231,000;220,000;-13,469;2,986;-9,006;23,540
1839,500;3,342;0,779;-35,209;3,172;9,501;4,904;35,576;4,470;-25,596;-2,820;0,000;37,100;37,300;9,506;3,139;-14,127;-11,780;-15,459;-12,745;-3,266;26,885;0,000;220,040;Inf;231,000;220,000;-13,496;2,992;-9,017;23,547
1840,000;3,342;0,779;-35,209;3,172;9,501;4,904;35,576;4,470;-25,596;-2,820;0,000;37,100;37,300;9,506;3,139;-14,125;-11,748;-15,350;-12,673;-3,266;26,885;0,000;220,040;Inf;231,000;220,000;-13,528;2,998;-9,030;23,571
1840,500;3,342;0,779;-35,209;3,172;9,501;4,907;35,591;4,462;-25,576;-2,803;0,000;37,146;37,389;9,506;3,139;-14,146;-11,727;-15,367;-12,664;-3,271;26,900;0,000;220,040;Inf;231,000;220,000;-13,474;3,003;-9,006;23,566
1841,000;3,342;0,779;-35,209;3,172;9,501;4,907;35,591;4,462;-25,576;-2,803;0,000;37,100;37,400;9,506;3,139;-14,117;-11,780;-15,423;-12,721;-3,271;26,900;0,000;218,540;Inf;232,000;220,000;-13,476;3,009;-9,012;23,579
1841,500;3,188;0,799;-34,780;3,158;9,472;4,907;35,591;4,462;-25,576;-2,803;0,000;37,100;37,400;9,627;3,263;-14,126;-11,785;-15,434;-12,731;-3,271;26,900;0,000;218,540;Inf;232,000;220,000;-13,510;3,014;-9,038;23,624
1842,000;3,188;0,799;-34,780;3,158;9,472;4,907;35,591;4,462;-25,576;-2,803;0,000;37,100;37,400;9,627;3,263;-14,170;-11,760;-15,397;-12,674;-3,271;26,900;0,000;219,740;Inf;232,000;220,000;-13,519;3,017;-9,038;23,614
1842,500;3,188;0,799;-34,780;3,158;9,472;4,907;35,591;4,462;-25,576;-2,803;0,000;37,100;37,400;9,627;3,263;-14,147;-11,786;-15,448;-12,719;-3,271;26,900;0,000;219,740;Inf;232,000;220,000;-13,501;3,020;-9,020;23,602
1843,000;3,188;0,799;-34,780;3,158;9,472;4,907;35,591;4,462;-25,576;-2,803;0,000;37,100;37,400;9,627;3,263;-14,169;-11,775;-15,472;-12,699;-3,271;26,900;0,000;220,140;Inf;232,000;220,000;-13,525;3,023;-9,008;23,627
1843,500;3,188;0,799;-34,780;3,158;9,472;4,907;35,591;4,462;-25,576;-2,803;0,000;37,100;37,400;9,627;3,263;-14,157;-11,815;-15,462;-12,751;-3,271;26,900;0,000;220,140;Inf;232,000;220,000;-13,529;3,025;-9,030;23,640
1844,000;3,188;0,799;-34,780;3,158;9,472;4,923;35,598;4,463;-25,576;-2,808;0,000;37,152;37,415;9,627;3,263;-14,242;-11,787;-15,458;-12,734;-3,277;26,893;0,000;221,540;Inf;231,000;220,000;-13,546;3,028;-9,023;23,642
1844,500;3,188;0,799;-34,780;3,158;9,472;4,923;35,598;4,463;-25,576;-2,808;0,000;37,200;37,400;9,627;3,263;-14,221;-11,769;-15,411;-12,714;-3,277;26,893;0,000;221,540;Inf;231,000;220,000;-13,555;3,031;-9,036;23,687
1845,000;3,015;0,789;-33,979;3,218;9,490;4,923;35,598;4,463;-25,576;-2,808;0,000;37,200;37,400;9,540;3,109;-14,137;-11,764;-15,393;-12,669;-3,277;26,893;0,000;220,140;Inf;231,000;220,000;-13,529;3,033;-9,042;23,995
1845,500;3,015;0,789;-33,979;3,218;9,490;4,923;35,598;4,463;-25,576;-2,808;0,000;37,200;37,400;9,540;3,109;-14,115;-11,772;-15,398;-12,700;-3,277;26,893;0,000;220,140;Inf;231,000;220,000;-13,491;3,033;-9,037;24,201
1846,000;3,015;0,789;-33,979;3,218;9,490;4,923;35,598;4,463;-25,576;-2,808;0,000;37,200;37,400;9,540;3,109;-14,166;-11,787;-15,420;-12,731;-3,277;26,893;0,000;219,040;Inf;231,000;220,000;-13,496;3,033;-9,043;24,244
1846,500;3,015;0,789;-33,979;3,218;9,490;4,923;35,598;4,463;-25,576;-2,808;0,000;37,200;37,400;9,540;3,109;-14,208;-11,754;-15,404;-12,710;-3,277;26,893;0,000;219,040;Inf;231,000;220,000;-13,526;3,032;-9,055;24,521
1847,000;3,015;0,789;-33,979;3,218;9,490;4,943;35,604;4,464;-25,590;-2,825;0,000;37,165;37,443;9,540;3,109;-14,039;-11,770;-15,383;-12,703;-3,269;26,891;0,000;218,340;Inf;232,000;220,000;-13,519;3,032;-9,042;24,767
1847,500;3,015;0,789;-33,979;3,218;9,490;4,943;35,604;4,464;-25,590;-2,825;0,000;37,200;37,400;9,540;3,109;-14,143;-11,770;-15,408;-12,666;-3,269;26,891;0,000;218,340;Inf;232,000;220,000;-13,474;3,032;-9,032;24,958
1848,000;3,242;0,821;-34,979;3,241;9,477;4,943;35,604;4,464;-25,590;-2,825;0,000;37,200;37,400;9,537;3,378;-14,104;-11,751;-15,347;-12,668;-3,269;26,891;0,000;219,640;Inf;232,000;220,000;-13,497;3,032;-9,024;25,028
1848,500;3,242;0,821;-34,979;3,241;9,477;4,943;35,604;4,464;-25,590;-2,825;0,000;37,200;37,400;9,537;3,378;-14,120;-11,771;-15,389;-12,714;-3,269;26,891;0,000;219,640;Inf;232,000;220,000;-13,467;3,035;-9,026;25,192
1849,000;3,242;0,821;-34,979;3,241;9,477;4,943;35,604;4,464;-25,590;-2,825;0,000;37,200;37,400;9,537;3,378;-14,116;-11,784;-15,420;-12,749;-3,269;26,891;0,000;219,640;Inf;232,000;220,000;-13,499;3,038;-9,038;25,139
1849,500;3,242;0,821;-34,979;3,241;9,477;4,943;35,604;4,464;-25,590;-2,825;0,000;37,200;37,400;9,537;3,378;-14,180;-11,770;-15,434;-12,739;-3,269;26,891;0,000;219,640;Inf;232,000;220,000;-13,517;3,042;-9,025;25,104
1850,000;3,242;0,821;-34,979;3,241;9,477;4,903;35,614;4,465;-25,561;-2,809;0,000;37,177;37,431;9,537;3,378;-14,199;-11,763;-15,427;-12,703;-3,271;26,894;0,000;221,440;Inf;231,000;220,000;-13,530;3,045;-9,033;25,242
1850,500;3,242;0,821;-34,979;3,241;9,477;4,903;35,614;4,465;-25,561;-2,809;0,000;37,200;37,400;9,537;3,378;-14,225;-11,757;-15,391;-12,696;-3,271;26,894;0,000;221,440;Inf;231,000;220,000;-13,523;3,048;-9,017;25,342
1851,000;3,242;0,821;-34,979;3,241;9,477;4,903;35,614;4,465;-25,561;-2,809;0,000;37,200;37,400;9,537;3,378;-14,203;-11,806;-15,484;-12,743;-3,271;26,894;0,000;219,040;Inf;231,000;220,000;-13,517;3,051;-9,042;25,357
1851,500;2,882;0,663;-35,209;3,231;9,533;4,903;35,614;4,465;-25,561;-2,809;0,000;37,200;37,400;9,468;3,239;-14,208;-11,792;-15,499;-12,759;-3,271;26,894;0,000;219,040;Inf;231,000;220,000;-13,559;3,055;-9,037;25,308
1852,000;2,882;0,663;-35,209;3,231;9,533;4,903;35,614;4,465;-25,561;-2,809;0,000;37,200;37,400;9,468;3,239;-14,231;-11,749;-15,437;-12,724;-3,271;26,894;0,000;221,140;Inf;230,000;220,000;-13,564;3,052;-9,026;25,379
1852,500;2,882;0,663;-35,209;3,231;9,533;4,903;35,614;4,465;-25,561;-2,809;0,000;37,200;37,400;9,468;3,239;-14,149;-11,795;-15,424;-12,756;-3,271;26,894;0,000;221,140;Inf;230,000;220,000;-13,535;3,049;-9,045;25,393
1853,000;2,882;0,663;-35,209;3,231;9,533;4,903;35,614;4,465;-25,561;-2,809;0,000;37,200;37,400;9,468;3,239;-14,108;-11,805;-15,425;-12,749;-3,271;26,894;0,000;218,840;Inf;231,000;220,000;-13,531;3,046;-9,044;25,341
1853,500;2,882;0,663;-35,209;3,231;9,533;4,872;35,610;4,473;-25,588;-2,830;0,000;37,190;37,355;9,468;3,239;-14,180;-11,797;-15,489;-12,731;-3,269;26,894;0,000;218,840;Inf;231,000;220,000;-13,522;3,044;-9,036;25,355
1854,000;2,882;0,663;-35,209;3,231;9,533;4,872;35,610;4,473;-25,588;-2,830;0,000;37,200;37,400;9,468;3,239;-14,131;-11,807;-15,432;-12,711;-3,269;26,894;0,000;220,040;Inf;231,000;220,000;-13,549;3,041;-9,046;25,329
1854,500;3,550;0,842;-35,209;3,153;9,466;4,872;35,610;4,473;-25,588;-2,830;0,000;37,200;37,400;9,567;3,282;-14,160;-11,792;-15,461;-12,695;-3,269;26,894;0,000;220,040;Inf;231,000;220,000;-13,520;3,038;-9,041;25,273
1855,000;3,550;0,842;-35,209;3,153;9,466;4,872;35,610;4,473;-25,588;-2,830;0,000;37,200;37,400;9,567;3,282;-14,138;-11,754;-15,371;-12,638;-3,269;26,894;0,000;218,840;Inf;232,000;220,000;-13,527;3,047;-9,066;25,191
1855,500;3,550;0,842;-35,209;3,153;9,466;4,872;35,610;4,473;-25,588;-2,830;0,000;37,200;37,400;9,567;3,282;-14,136;-11,718;-15,296;-12,645;-3,269;26,894;0,000;218,840;Inf;232,000;220,000;-13,475;3,055;-9,035;25,209
1856,000;3,550;0,842;-35,209;3,153;9,466;4,872;35,610;4,473;-25,588;-2,830;0,000;37,200;37,400;9,567;3,282;-14,145;-11,793;-15,416;-12,714;-3,269;26,894;0,000;220,340;Inf;232,000;220,000;-13,449;3,063;-9,020;25,389
1856,500;3,550;0,842;-35,209;3,153;9,466;4,868;35,613;4,472;-25,608;-2,821;0,000;37,193;37,513;9,567;3,282;-14,095;-11,772;-15,356;-12,695;-3,268;26,891;0,000;220,340;Inf;232,000;220,000;-13,517;3,071;-9,043;25,458
1857,000;3,550;0,842;-35,209;3,153;9,466;4,868;35,613;4,472;-25,608;-2,821;0,000;37,200;37,500;9,567;3,282;-14,137;-11,786;-15,428;-12,741;-3,268;26,891;0,000;218,540;Inf;233,000;220,000;-13,479;3,079;-9,032;25,627
1857,500;3,550;0,842;-35,209;3,153;9,466;4,868;35,613;4,472;-25,608;-2,821;0,000;37,200;37,500;9,567;3,282;-14,198;-11,808;-15,443;-12,735;-3,268;26,891;0,000;218,540;Inf;233,000;220,000;-13,523;3,087;-9,030;25,625
1858,000;2,216;0,647;-33,995;3,224;9,469;4,868;35,613;4,472;-25,608;-2,821;0,000;37,200;37,500;9,613;3,188;-14,196;-11,753;-15,389;-12,706;-3,268;26,891;0,000;220,040;Inf;233,000;220,000;-13,546;3,094;-9,025;25,517
1858,500;2,216;0,647;-33,995;3,224;9,469;4,868;35,613;4,472;-25,608;-2,821;0,000;37,200;37,500;9,613;3,188;-14,110;-11,773;-15,425;-12,713;-3,268;26,891;0,000;220,040;Inf;233,000;220,000;-13,511;3,080;-9,033;25,444
1859,000;2,216;0,647;-33,995;3,224;9,469;4,868;35,613;4,472;-25,608;-2,821;0,000;37,200;37,500;9,613;3,188;-14,232;-11,800;-15,484;-12,748;-3,268;26,891;0,000;221,240;Inf;232,000;220,000;-13,505;3,066;-9,042;25,360
1859,500;2,216;0,647;-33,995;3,224;9,469;4,868;35,613;4,472;-25,608;-2,821;0,000;37,200;37,500;9,613;3,188;-14,220;-11,811;-15,514;-12,785;-3,268;26,891;0,000;221,240;Inf;232,000;220,000;-13,566;3,052;-9,039;25,275
1860,000;2,216;0,647;-33,995;3,224;9,469;4,884;35,616;4,487;-25,606;-2,815;0,000;37,217;37,492;9,613;3,188;-14,217;-11,802;-15,481;-12,762;-3,259;26,903;0,000;222,240;Inf;231,000;220,000;-13,582;3,038;-9,030;25,222
1860,500;2,216;0,647;-33,995;3,224;9,469;4,884;35,616;4,487;-25,606;-2,815;0,000;37,200;37,500;9,613;3,188;-14,217;-11,825;-15,510;-12,784;-3,259;26,903;0,000;222,240;Inf;231,000;220,000;-13,565;3,025;-9,046;25,175
1861,000;2,869;0,707;-35,209;3,209;9,427;4,884;35,616;4,487;-25,606;-2,815;0,000;37,200;37,500;9,544;3,272;-14,258;-11,805;-15,461;-12,758;-3,259;26,903;0,000;221,140;Inf;230,000;220,000;-13,567;3,011;-9,043;25,129
1861,500;2,869;0,707;-35,209;3,209;9,427;4,884;35,616;4,487;-25,606;-2,815;0,000;37,200;37,500;9,544;3,272;-14,251;-11,811;-15,444;-12,766;-3,259;26,903;0,000;221,140;Inf;230,000;220,000;-13,570;3,009;-9,035;25,105
1862,000;2,869;0,707;-35,209;3,209;9,427;4,884;35,616;4,487;-25,606;-2,815;0,000;37,200;37,500;9,544;3,272;-14,186;-11,817;-15,445;-12,737;-3,259;26,903;0,000;221,440;Inf;229,000;220,000;-13,568;3,007;-9,069;25,082
1862,500;2,869;0,707;-35,209;3,209;9,427;4,884;35,616;4,487;-25,606;-2,815;0,000;37,200;37,500;9,544;3,272;-14,104;-11,828;-15,431;-12,750;-3,259;26,903;0,000;221,440;Inf;229,000;220,000;-13,546;3,004;-9,056;25,037
1863,000;2,869;0,707;-35,209;3,209;9,427;4,958;35,615;4,490;-25,662;-2,804;0,000;37,233;37,652;9,544;3,272;-14,255;-11,824;-15,487;-12,772;-3,258;26,904;0,000;218,140;Inf;230,000;220,000;-13,528;3,002;-9,039;24,988
1863,500;2,869;0,707;-35,209;3,209;9,427;4,958;35,615;4,490;-25,662;-2,804;0,000;37,200;37,700;9,544;3,272;-14,155;-11,839;-15,489;-12,769;-3,258;26,904;0,000;218,140;Inf;230,000;220,000;-13,584;3,000;-9,051;24,943
1864,000;2,869;0,707;-35,209;3,209;9,427;4,958;35,615;4,490;-25,662;-2,804;0,000;37,200;37,700;9,544;3,272;-14,243;-11,762;-15,426;-12,725;-3,258;26,904;0,000;219,940;Inf;230,000;220,000;-13,563;2,998;-9,072;24,903
1864,500;3,464;0,788;-35,209;3,210;9,510;4,958;35,615;4,490;-25,662;-2,804;0,000;37,200;37,700;9,475;3,150;-14,214;-11,803;-15,424;-12,730;-3,258;26,904;0,000;219,940;Inf;230,000;220,000;-13,539;2,996;-9,049;24,809
1865,000;3,464;0,788;-35,209;3,210;9,510;4,958;35,615;4,490;-25,662;-2,804;0,000;37,200;37,700;9,475;3,150;-14,167;-11,813;-15,436;-12,734;-3,258;26,904;0,000;218,540;Inf;231,000;220,000;-13,543;3,003;-9,042;24,773
1865,500;3,464;0,788;-35,209;3,210;9,510;4,958;35,615;4,490;-25,662;-2,804;0,000;37,200;37,700;9,475;3,150;-14,178;-11,813;-15,486;-12,771;-3,258;26,904;0,000;218,540;Inf;231,000;220,000;-13,538;3,011;-9,048;24,777
1866,000;3,464;0,788;-35,209;3,210;9,510;4,958;35,615;4,490;-25,662;-2,804;0,000;37,200;37,700;9,475;3,150;-14,233;-11,792;-15,433;-12,762;-3,258;26,904;0,000;218,640;Inf;232,000;220,000;-13,562;3,018;-9,054;24,802
1866,500;3,464;0,788;-35,209;3,210;9,510;4,925;35,619;4,480;-25,662;-2,803;0,000;37,248;37,602;9,475;3,150;-14,161;-11,812;-15,451;-12,752;-3,255;26,898;0,000;218,640;Inf;232,000;220,000;-13,555;3,026;-9,038;24,777
1867,000;3,464;0,788;-35,209;3,210;9,510;4,925;35,619;4,480;-25,662;-2,803;0,000;37,200;37,600;9,475;3,150;-14,189;-11,805;-15,461;-12,728;-3,255;26,898;0,000;217,240;Inf;233,000;220,000;-13,544;3,033;-9,056;24,752
1867,500;3,111;0,741;-35,209;3,202;9,576;4,925;35,619;4,480;-25,662;-2,803;0,000;37,200;37,600;9,358;3,180;-14,174;-11,824;-15,429;-12,776;-3,255;26,898;0,000;217,240;Inf;233,000;220,000;-13,546;3,040;-9,054;24,745
1868,000;3,111;0,741;-35,209;3,202;9,576;4,925;35,619;4,480;-25,662;-2,803;0,000;37,200;37,600;9,358;3,180;-14,233;-11,836;-15,532;-12,769;-3,255;26,898;0,000;218,740;Inf;234,000;220,000;-13,551;3,041;-9,044;24,753
1868,500;3,111;0,741;-35,209;3,202;9,576;4,925;35,619;4,480;-25,662;-2,803;0,000;37,200;37,600;9,358;3,180;-14,233;-11,830;-15,536;-12,807;-3,255;26,898;0,000;218,740;Inf;234,000;220,000;-13,593;3,042;-9,039;24,784
1869,000;3,111;0,741;-35,209;3,202;9,576;4,925;35,619;4,480;-25,662;-2,803;0,000;37,200;37,600;9,358;3,180;-14,196;-11,840;-15,495;-12,762;-3,255;26,898;0,000;220,740;Inf;234,000;220,000;-13,601;3,043;-9,046;24,767
1869,500;3,111;0,741;-35,209;3,202;9,576;4,909;35,634;4,488;-25,648;-2,802;0,000;37,275;37,734;9,358;3,180;-14,210;-11,844;-15,527;-12,773;-3,247;26,917;0,000;220,740;Inf;234,000;220,000;-13,573;3,045;-9,038;24,749
1870,000;3,111;0,741;-35,209;3,202;9,576;4,909;35,634;4,488;-25,648;-2,802;0,000;37,300;37,700;9,358;3,180;-14,224;-11,848;-15,526;-12,784;-3,247;26,917;0,000;221,240;Inf;233,000;220,000;-13,589;3,046;-9,049;24,741
1870,500;2,505;0,684;-34,226;3,257;9,457;4,909;35,634;4,488;-25,648;-2,802;0,000;37,300;37,700;9,552;3,094;-14,243;-11,855;-15,550;-12,803;-3,247;26,917;0,000;221,240;Inf;233,000;220,000;-13,595;3,047;-9,044;24,676
1871,000;2,505;0,684;-34,226;3,257;9,457;4,909;35,634;4,488;-25,648;-2,802;0,000;37,300;37,700;9,552;3,094;-14,229;-11,836;-15,527;-12,761;-3,247;26,917;0,000;220,340;Inf;233,000;220,000;-13,613;3,038;-9,056;24,639
1871,500;2,505;0,684;-34,226;3,257;9,457;4,909;35,634;4,488;-25,648;-2,802;0,000;37,300;37,700;9,552;3,094;-14,192;-11,820;-15,429;-12,760;-3,247;26,917;0,000;220,340;Inf;233,000;220,000;-13,588;3,029;-9,041;24,586
1872,000;2,505;0,684;-34,226;3,257;9,457;4,909;35,634;4,488;-25,648;-2,802;0,000;37,300;37,700;9,552;3,094;-14,222;-11,784;-15,442;-12,729;-3,247;26,917;0,000;221,940;Inf;232,000;220,000;-13,550;3,021;-9,035;24,562
1872,500;2,505;0,684;-34,226;3,257;9,457;4,909;35,634;4,488;-25,648;-2,802;0,000;37,300;37,700;9,552;3,094;-14,189;-11,831;-15,463;-12,743;-3,247;26,917;0,000;221,940;Inf;232,000;220,000;-13,544;3,012;-9,056;24,556
1873,000;2,505;0,684;-34,226;3,257;9,457;4,865;35,630;4,472;-25,663;-2,803;0,000;37,289;37,762;9,552;3,094;-14,162;-11,808;-15,430;-12,775;-3,240;26,924;0,000;220,340;Inf;232,000;220,000;-13,556;3,004;-9,060;24,556
1873,500;2,505;0,684;-34,226;3,257;9,457;4,865;35,630;4,472;-25,663;-2,803;0,000;37,300;37,800;9,552;3,094;-14,135;-11,813;-15,403;-12,703;-3,240;26,924;0,000;220,340;Inf;232,000;220,000;-13,544;2,996;-9,042;24,544
1874,000;3,528;0,819;-35,209;3,103;9,515;4,865;35,630;4,472;-25,663;-2,803;0,000;37,300;37,800;9,536;3,277;-14,171;-11,799;-15,409;-12,750;-3,240;26,924;0,000;221,840;Inf;231,000;220,000;-13,513;2,988;-9,033;24,525
1874,500;3,528;0,819;-35,209;3,103;9,515;4,865;35,630;4,472;-25,663;-2,803;0,000;37,300;37,800;9,536;3,277;-14,104;-11,822;-15,442;-12,732;-3,240;26,924;0,000;221,840;Inf;231,000;220,000;-13,532;2,996;-9,039;24,498
1875,000;3,528;0,819;-35,209;3,103;9,515;4,865;35,630;4,472;-25,663;-2,803;0,000;37,300;37,800;9,536;3,277;-14,130;-11,798;-15,394;-12,734;-3,240;26,924;0,000;220,440;Inf;231,000;220,000;-13,525;3,005;-9,034;24,473
1875,500;3,528;0,819;-35,209;3,103;9,515;4,865;35,630;4,472;-25,663;-2,803;0,000;37,300;37,800;9,536;3,277;-14,136;-11,796;-15,377;-12,698;-3,240;26,924;0,000;220,440;Inf;231,000;220,000;-13,514;3,014;-9,045;24,473
1876,000;3,528;0,819;-35,209;3,103;9,515;4,902;35,634;4,478;-25,689;-2,803;0,000;37,316;37,724;9,536;3,277;-14,118;-11,783;-15,398;-12,726;-3,241;26,930;0,000;220,340;Inf;231,000;220,000;-13,502;3,022;-9,024;24,488
1876,500;3,528;0,819;-35,209;3,103;9,515;4,902;35,634;4,478;-25,689;-2,803;0,000;37,300;37,700;9,536;3,277;-14,206;-11,799;-15,474;-12,736;-3,241;26,930;0,000;220,340;Inf;231,000;220,000;-13,506;3,030;-9,017;24,470
1877,000;3,178;0,742;-35,209;3,171;9,552;4,902;35,634;4,478;-25,689;-2,803;0,000;37,300;37,700;9,542;3,049;-14,191;-11,780;-15,409;-12,721;-3,241;26,930;0,000;219,240;Inf;231,000;220,000;-13,554;3,039;-8,995;24,470
1877,500;3,178;0,742;-35,209;3,171;9,552;4,902;35,634;4,478;-25,689;-2,803;0,000;37,300;37,700;9,542;3,049;-14,213;-11,800;-15,478;-12,768;-3,241;26,930;0,000;219,240;Inf;231,000;220,000;-13,525;3,041;-9,003;24,464
1878,000;3,178;0,742;-35,209;3,171;9,552;4,902;35,634;4,478;-25,689;-2,803;0,000;37,300;37,700;9,542;3,049;-14,156;-11,794;-15,456;-12,735;-3,241;26,930;0,000;220,240;Inf;231,000;220,000;-13,565;3,043;-9,022;24,491
1878,500;3,178;0,742;-35,209;3,171;9,552;4,902;35,634;4,478;-25,689;-2,803;0,000;37,300;37,700;9,542;3,049;-14,177;-11,777;-15,435;-12,729;-3,241;26,930;0,000;220,240;Inf;231,000;220,000;-13,535;3,045;-9,012;24,503
1879,000;3,178;0,742;-35,209;3,171;9,552;4,932;35,648;4,474;-25,678;-2,785;0,000;37,334;37,785;9,542;3,049;-14,168;-11,779;-15,416;-12,720;-3,237;26,926;0,000;219,140;Inf;231,000;220,000;-13,530;3,047;-9,031;24,556
1879,500;3,178;0,742;-35,209;3,171;9,552;4,932;35,648;4,474;-25,678;-2,785;0,000;37,300;37,800;9,542;3,049;-14,188;-11,813;-15,447;-12,765;-3,237;26,926;0,000;219,140;Inf;231,000;220,000;-13,521;3,050;-9,023;24,548
1880,000;3,178;0,742;-35,209;3,171;9,552;4,932;35,648;4,474;-25,678;-2,785;0,000;37,300;37,800;9,542;3,049;-14,172;-11,774;-15,477;-12,759;-3,237;26,926;0,000;218,040;Inf;232,000;220,000;-13,553;3,052;-9,011;24,573
1880,500;3,070;0,755;-35,209;3,211;9,517;4,932;35,648;4,474;-25,678;-2,785;0,000;37,300;37,800;9,509;3,136;-14,161;-11,811;-15,505;-12,756;-3,237;26,926;0,000;218,040;Inf;232,000;220,000;-13,546;3,054;-9,021;24,591
1881,000;3,070;0,755;-35,209;3,211;9,517;4,932;35,648;4,474;-25,678;-2,785;0,000;37,300;37,800;9,509;3,136;-14,229;-11,776;-15,397;-12,693;-3,237;26,926;0,000;218,640;Inf;233,000;220,000;-13,558;3,054;-9,025;24,570
1881,500;3,070;0,755;-35,209;3,211;9,517;4,932;35,648;4,474;-25,678;-2,785;0,000;37,300;37,800;9,509;3,136;-14,157;-11,786;-15,411;-12,715;-3,237;26,926;0,000;218,640;Inf;233,000;220,000;-13,524;3,054;-8,990;24,569
1882,000;3,070;0,755;-35,209;3,211;9,517;4,932;35,648;4,474;-25,678;-2,785;0,000;37,300;37,800;9,509;3,136;-14,085;-11,790;-15,453;-12,731;-3,237;26,926;0,000;220,240;Inf;233,000;220,000;-13,517;3,055;-9,000;24,549
1882,500;3,070;0,755;-35,209;3,211;9,517;4,959;35,646;4,474;-25,697;-2,794;0,000;37,358;37,890;9,509;3,136;-14,247;-11,772;-15,464;-12,745;-3,234;26,938;0,000;220,240;Inf;233,000;220,000;-13,515;3,055;-9,008;24,540
1883,000;3,070;0,755;-35,209;3,211;9,517;4,959;35,646;4,474;-25,697;-2,794;0,000;37,400;37,900;9,509;3,136;-14,225;-11,749;-15,417;-12,706;-3,234;26,938;0,000;219,840;Inf;233,000;220,000;-13,557;3,055;-9,021;24,568
1883,500;3,279;0,738;-35,209;3,190;9,543;4,959;35,646;4,474;-25,697;-2,794;0,000;37,400;37,900;9,529;3,209;-14,184;-11,777;-15,404;-12,713;-3,234;26,938;0,000;219,840;Inf;233,000;220,000;-13,524;3,055;-9,024;24,546
1884,000;3,279;0,738;-35,209;3,190;9,543;4,959;35,646;4,474;-25,697;-2,794;0,000;37,400;37,900;9,529;3,209;-14,232;-11,844;-15,483;-12,771;-3,234;26,938;0,000;219,640;Inf;233,000;220,000;-13,520;3,059;-9,029;24,535
1884,500;3,279;0,738;-35,209;3,190;9,543;4,959;35,646;4,474;-25,697;-2,794;0,000;37,400;37,900;9,529;3,209;-14,233;-11,772;-15,451;-12,728;-3,234;26,938;0,000;219,640;Inf;233,000;220,000;-13,583;3,063;-9,039;24,532
1885,000;3,279;0,738;-35,209;3,190;9,543;4,959;35,646;4,474;-25,697;-2,794;0,000;37,400;37,900;9,529;3,209;-14,238;-11,810;-15,486;-12,774;-3,234;26,938;0,000;220,640;Inf;233,000;220,000;-13,546;3,066;-9,029;24,509
1885,500;3,279;0,738;-35,209;3,190;9,543;4,914;35,664;4,476;-25,659;-2,787;0,000;37,385;37,799;9,529;3,209;-14,275;-11,787;-15,465;-12,777;-3,238;26,942;0,000;220,640;Inf;233,000;220,000;-13,577;3,070;-9,032;24,527
1886,000;3,279;0,738;-35,209;3,190;9,543;4,914;35,664;4,476;-25,659;-2,787;0,000;37,400;37,800;9,529;3,209;-14,221;-11,814;-15,435;-12,736;-3,238;26,942;0,000;220,540;Inf;233,000;220,000;-13,576;3,073;-9,058;24,535
1886,500;3,279;0,738;-35,209;3,190;9,543;4,914;35,664;4,476;-25,659;-2,787;0,000;37,400;37,800;9,529;3,209;-14,135;-11,821;-15,449;-12,761;-3,238;26,942;0,000;220,540;Inf;233,000;220,000;-13,552;3,076;-9,050;24,509
1887,000;2,998;0,777;-34,194;3,242;9,412;4,914;35,664;4,476;-25,659;-2,787;0,000;37,400;37,800;9,733;3,220;-14,241;-11,840;-15,454;-12,762;-3,238;26,942;0,000;220,940;Inf;233,000;220,000;-13,542;3,080;-9,042;24,468
1887,500;2,998;0,777;-34,194;3,242;9,412;4,914;35,664;4,476;-25,659;-2,787;0,000;37,400;37,800;9,733;3,220;-14,182;-11,833;-15,499;-12,758;-3,238;26,942;0,000;220,940;Inf;233,000;220,000;-13,574;3,078;-9,049;24,396
1888,000;2,998;0,777;-34,194;3,242;9,412;4,914;35,664;4,476;-25,659;-2,787;0,000;37,400;37,800;9,733;3,220;-14,180;-11,829;-15,500;-12,788;-3,238;26,942;0,000;220,040;Inf;233,000;220,000;-13,568;3,077;-9,066;24,310
1888,500;2,998;0,777;-34,194;3,242;9,412;4,914;35,664;4,476;-25,659;-2,787;0,000;37,400;37,800;9,733;3,220;-14,216;-11,851;-15,513;-12,798;-3,238;26,942;0,000;220,040;Inf;233,000;220,000;-13,574;3,076;-9,070;24,268
1889,000;2,998;0,777;-34,194;3,242;9,412;4,922;35,661;4,474;-25,662;-2,805;0,000;37,399;37,926;9,733;3,220;-14,295;-11,801;-15,481;-12,770;-3,245;26,933;0,000;220,540;Inf;233,000;220,000;-13,594;3,074;-9,059;24,223
1889,500;2,998;0,777;-34,194;3,242;9,412;4,922;35,661;4,474;-25,662;-2,805;0,000;37,400;37,900;9,733;3,220;-14,211;-11,822;-15,451;-12,745;-3,245;26,933;0,000;220,540;Inf;233,000;220,000;-13,587;3,073;-9,050;24,207
1890,000;2,853;0,737;-34,653;3,223;9,498;4,922;35,661;4,474;-25,662;-2,805;0,000;37,400;37,900;9,517;3,084;-14,253;-11,833;-15,504;-12,786;-3,245;26,933;0,000;220,840;Inf;233,000;220,000;-13,557;3,072;-9,056;24,188
1890,500;2,853;0,737;-34,653;3,223;9,498;4,922;35,661;4,474;-25,662;-2,805;0,000;37,400;37,900;9,517;3,084;-14,143;-11,827;-15,479;-12,762;-3,245;26,933;0,000;220,840;Inf;233,000;220,000;-13,594;3,068;-9,059;24,162
1891,000;2,853;0,737;-34,653;3,223;9,498;4,922;35,661;4,474;-25,662;-2,805;0,000;37,400;37,900;9,517;3,084;-14,168;-11,808;-15,377;-12,714;-3,245;26,933;0,000;221,140;Inf;232,000;220,000;-13,553;3,065;-9,073;24,069
1891,500;2,853;0,737;-34,653;3,223;9,498;4,922;35,661;4,474;-25,662;-2,805;0,000;37,400;37,900;9,517;3,084;-14,161;-11,820;-15,472;-12,770;-3,245;26,933;0,000;221,140;Inf;232,000;220,000;-13,517;3,061;-9,075;24,018
1892,000;2,853;0,737;-34,653;3,223;9,498;4,869;35,667;4,473;-25,686;-2,792;0,000;37,423;37,886;9,517;3,084;-14,181;-11,798;-15,427;-12,723;-3,250;26,933;0,000;220,240;Inf;232,000;220,000;-13,556;3,058;-9,063;23,900
1892,500;2,853;0,737;-34,653;3,223;9,498;4,869;35,667;4,473;-25,686;-2,792;0,000;37,400;37,900;9,517;3,084;-14,209;-11,772;-15,402;-12,727;-3,250;26,933;0,000;220,240;Inf;232,000;220,000;-13,532;3,055;-9,078;23,960
1893,000;3,422;0,784;-35,209;3,157;9,463;4,869;35,667;4,473;-25,686;-2,792;0,000;37,400;37,900;9,516;3,237;-14,164;-11,845;-15,472;-12,760;-3,250;26,933;0,000;221,240;Inf;231,000;220,000;-13,527;3,051;-9,074;23,933
1893,500;3,422;0,784;-35,209;3,157;9,463;4,869;35,667;4,473;-25,686;-2,792;0,000;37,400;37,900;9,516;3,237;-14,228;-11,827;-15,509;-12,802;-3,250;26,933;0,000;221,240;Inf;231,000;220,000;-13,560;3,057;-9,067;23,924
1894,000;3,422;0,784;-35,209;3,157;9,463;4,869;35,667;4,473;-25,686;-2,792;0,000;37,400;37,900;9,516;3,237;-14,203;-11,833;-15,520;-12,805;-3,250;26,933;0,000;221,540;Inf;230,000;220,000;-13,591;3,063;-9,072;23,943
1894,500;3,422;0,784;-35,209;3,157;9,463;4,869;35,667;4,473;-25,686;-2,792;0,000;37,400;37,900;9,516;3,237;-14,283;-11,782;-15,458;-12,756;-3,250;26,933;0,000;221,540;Inf;230,000;220,000;-13,590;3,069;-9,068;23,999
1895,000;3,422;0,784;-35,209;3,157;9,463;4,869;35,667;4,473;-25,686;-2,792;0,000;37,400;37,900;9,516;3,237;-14,236;-11,887;-15,509;-12,791;-3,250;26,933;0,000;220,740;Inf;230,000;220,000;-13,570;3,075;-9,100;24,087
1895,500;3,422;0,784;-35,209;3,157;9,463;4,860;35,677;4,468;-25,692;-2,788;0,000;37,454;37,932;9,516;3,237;-14,235;-11,870;-15,538;-12,826;-3,238;26,942;0,000;220,740;Inf;230,000;220,000;-13,606;3,081;-9,112;24,211
1896,000;3,422;0,784;-35,209;3,157;9,463;4,860;35,677;4,468;-25,692;-2,788;0,000;37,500;37,900;9,516;3,237;-14,293;-11,835;-15,529;-12,796;-3,238;26,942;0,000;220,140;Inf;230,000;220,000;-13,617;3,086;-9,114;24,247
1896,500;2,418;0,648;-33,280;3,210;9,435;4,860;35,677;4,468;-25,692;-2,788;0,000;37,500;37,900;9,694;3,118;-14,298;-11,878;-15,574;-12,795;-3,238;26,942;0,000;220,140;Inf;230,000;220,000;-13,613;3,092;-9,106;24,308
1897,000;2,418;0,648;-33,280;3,210;9,435;4,860;35,677;4,468;-25,692;-2,788;0,000;37,500;37,900;9,694;3,118;-14,209;-11,806;-15,416;-12,711;-3,238;26,942;0,000;219,840;Inf;230,000;220,000;-13,636;3,081;-9,105;24,318
1897,500;2,418;0,648;-33,280;3,210;9,435;4,860;35,677;4,468;-25,692;-2,788;0,000;37,500;37,900;9,694;3,118;-14,183;-11,868;-15,487;-12,800;-3,238;26,942;0,000;219,840;Inf;230,000;220,000;-13,535;3,070;-9,100;24,349
1898,000;2,418;0,648;-33,280;3,210;9,435;4,860;35,677;4,468;-25,692;-2,788;0,000;37,500;37,900;9,694;3,118;-14,139;-11,825;-15,436;-12,732;-3,238;26,942;0,000;219,440;Inf;230,000;220,000;-13,584;3,059;-9,105;24,394
1898,500;2,418;0,648;-33,280;3,210;9,435;4,907;35,691;4,473;-25,713;-2,786;0,000;37,470;38,013;9,694;3,118;-14,236;-11,730;-15,357;-12,680;-3,242;26,940;0,000;219,440;Inf;230,000;220,000;-13,533;3,049;-9,110;24,415
1899,000;2,418;0,648;-33,280;3,210;9,435;4,907;35,691;4,473;-25,713;-2,786;0,000;37,500;38,000;9,694;3,118;-14,171;-11,865;-15,439;-12,780;-3,242;26,940;0,000;218,440;Inf;231,000;220,000;-13,501;3,038;-9,077;24,443
1899,500;3,679;0,877;-35,209;3,250;9,502;4,907;35,691;4,473;-25,713;-2,786;0,000;37,500;38,000;9,501;3,098;-14,127;-11,836;-15,443;-12,784;-3,242;26,940;0,000;218,440;Inf;231,000;220,000;-13,564;3,028;-9,083;24,477
1900,000;3,679;0,877;-35,209;3,250;9,502;4,907;35,691;4,473;-25,713;-2,786;0,000;37,500;38,000;9,501;3,098;-14,142;-11,825;-15,419;-12,759;-3,242;26,940;0,000;218,240;Inf;232,000;220,000;-13,547;3,039;-9,082;24,511
1900,500;3,679;0,877;-35,209;3,250;9,502;4,907;35,691;4,473;-25,713;-2,786;0,000;37,500;38,000;9,501;3,098;-14,176;-11,848;-15,480;-12,768;-3,242;26,940;0,000;218,240;Inf;232,000;220,000;-13,536;3,049;-9,109;24,528
