t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
1901,000;3,679;0,877;-35,209;3,250;9,502;4,907;35,691;4,473;-25,713;-2,786;0,000;37,500;38,000;9,501;3,098;-14,227;-11,834;-15,462;-12,782;-3,242;26,940;0,000;219,240;Inf;232,000;220,000;-13,568;3,060;-9,096;24,562
1901,500;3,679;0,877;-35,209;3,250;9,502;4,907;35,691;4,473;-25,713;-2,786;0,000;37,500;38,000;9,501;3,098;-14,251;-11,836;-15,493;-12,757;-3,242;26,940;0,000;219,240;Inf;232,000;220,000;-13,576;3,070;-9,098;24,579
1902,000;3,679;0,877;-35,209;3,250;9,502;4,879;35,698;4,474;-25,623;-2,800;0,000;37,482;38,011;9,501;3,098;-14,238;-11,851;-15,536;-12,814;-3,245;26,930;0,000;220,640;Inf;232,000;220,000;-13,584;3,080;-9,085;24,587
1902,500;3,679;0,877;-35,209;3,250;9,502;4,879;35,698;4,474;-25,623;-2,800;0,000;37,500;38,000;9,501;3,098;-14,190;-11,832;-15,430;-12,780;-3,245;26,930;0,000;220,640;Inf;232,000;220,000;-13,609;3,090;-9,095;24,591
1903,000;2,642;0,676;-33,924;3,242;9,537;4,879;35,698;4,474;-25,623;-2,800;0,000;37,500;38,000;9,684;3,117;-14,209;-11,844;-15,458;-12,788;-3,245;26,930;0,000;219,540;Inf;232,000;220,000;-13,558;3,099;-9,081;24,605
1903,500;2,642;0,676;-33,924;3,242;9,537;4,879;35,698;4,474;-25,623;-2,800;0,000;37,500;38,000;9,684;3,117;-14,239;-11,850;-15,501;-12,805;-3,245;26,930;0,000;219,540;Inf;232,000;220,000;-13,575;3,092;-9,087;24,585
1904,000;2,642;0,676;-33,924;3,242;9,537;4,879;35,698;4,474;-25,623;-2,800;0,000;37,500;38,000;9,684;3,117;-14,309;-11,821;-15,539;-12,797;-3,245;26,930;0,000;221,240;Inf;231,000;220,000;-13,599;3,084;-9,070;24,570
1904,500;2,642;0,676;-33,924;3,242;9,537;4,879;35,698;4,474;-25,623;-2,800;0,000;37,500;38,000;9,684;3,117;-14,185;-11,839;-15,493;-12,812;-3,245;26,930;0,000;221,240;Inf;231,000;220,000;-13,617;3,077;-9,105;24,597
1905,000;2,642;0,676;-33,924;3,242;9,537;4,861;35,699;4,456;-25,651;-2,816;0,000;37,490;38,063;9,684;3,117;-14,162;-11,826;-15,455;-12,758;-3,258;26,924;0,000;219,140;Inf;231,000;220,000;-13,582;3,070;-9,088;24,594
1905,500;2,642;0,676;-33,924;3,242;9,537;4,861;35,699;4,456;-25,651;-2,816;0,000;37,500;38,100;9,684;3,117;-14,263;-11,875;-15,548;-12,785;-3,258;26,924;0,000;219,140;Inf;231,000;220,000;-13,550;3,063;-9,104;24,565
1906,000;2,655;0,718;-33,880;3,247;9,449;4,861;35,699;4,456;-25,651;-2,816;0,000;37,500;38,100;9,580;3,036;-14,264;-11,875;-15,557;-12,827;-3,258;26,924;0,000;220,440;Inf;231,000;220,000;-13,617;3,056;-9,098;24,559
1906,500;2,655;0,718;-33,880;3,247;9,449;4,861;35,699;4,456;-25,651;-2,816;0,000;37,500;38,100;9,580;3,036;-14,292;-11,845;-15,488;-12,789;-3,258;26,924;0,000;220,440;Inf;231,000;220,000;-13,631;3,050;-9,092;24,594
1907,000;2,655;0,718;-33,880;3,247;9,449;4,861;35,699;4,456;-25,651;-2,816;0,000;37,500;38,100;9,580;3,036;-14,204;-11,871;-15,509;-12,812;-3,258;26,924;0,000;219,840;Inf;231,000;220,000;-13,604;3,043;-9,111;24,596
1907,500;2,655;0,718;-33,880;3,247;9,449;4,861;35,699;4,456;-25,651;-2,816;0,000;37,500;38,100;9,580;3,036;-14,268;-11,819;-15,468;-12,769;-3,258;26,924;0,000;219,840;Inf;231,000;220,000;-13,599;3,037;-9,103;24,637
1908,000;2,655;0,718;-33,880;3,247;9,449;4,864;35,694;4,451;-25,689;-2,815;0,000;37,510;37,982;9,580;3,036;-14,173;-11,863;-15,494;-12,789;-3,256;26,915;0,000;219,440;Inf;231,000;220,000;-13,581;3,031;-9,104;24,650
1908,500;2,655;0,718;-33,880;3,247;9,449;4,864;35,694;4,451;-25,689;-2,815;0,000;37,500;38,000;9,580;3,036;-14,209;-11,856;-15,535;-12,808;-3,256;26,915;0,000;219,440;Inf;231,000;220,000;-13,580;3,024;-9,111;24,696
1909,000;2,655;0,718;-33,880;3,247;9,449;4,864;35,694;4,451;-25,689;-2,815;0,000;37,500;38,000;9,580;3,036;-14,217;-11,885;-15,527;-12,817;-3,256;26,915;0,000;219,640;Inf;231,000;220,000;-13,602;3,018;-9,095;24,684
1909,500;2,380;0,633;-33,627;3,262;9,380;4,864;35,694;4,451;-25,689;-2,815;0,000;37,500;38,000;9,699;3,115;-14,318;-11,870;-15,533;-12,816;-3,256;26,915;0,000;219,640;Inf;231,000;220,000;-13,611;3,012;-9,108;24,654
1910,000;2,380;0,633;-33,627;3,262;9,380;4,864;35,694;4,451;-25,689;-2,815;0,000;37,500;38,000;9,699;3,115;-14,289;-11,837;-15,512;-12,744;-3,256;26,915;0,000;220,140;Inf;231,000;220,000;-13,634;3,002;-9,125;24,615
1910,500;2,380;0,633;-33,627;3,262;9,380;4,864;35,694;4,451;-25,689;-2,815;0,000;37,500;38,000;9,699;3,115;-14,212;-11,892;-15,525;-12,819;-3,256;26,915;0,000;220,140;Inf;231,000;220,000;-13,596;2,992;-9,117;24,607
1911,000;2,380;0,633;-33,627;3,262;9,380;4,864;35,694;4,451;-25,689;-2,815;0,000;37,500;38,000;9,699;3,115;-14,306;-11,845;-15,508;-12,826;-3,256;26,915;0,000;219,540;Inf;231,000;220,000;-13,612;2,982;-9,107;24,597
1911,500;2,380;0,633;-33,627;3,262;9,380;4,881;35,702;4,470;-25,697;-2,815;0,000;37,523;38,119;9,699;3,115;-14,233;-11,877;-15,541;-12,816;-3,254;26,932;0,000;219,540;Inf;231,000;220,000;-13,621;2,972;-9,123;24,609
1912,000;2,380;0,633;-33,627;3,262;9,380;4,881;35,702;4,470;-25,697;-2,815;0,000;37,500;38,100;9,699;3,115;-14,281;-11,865;-15,492;-12,800;-3,254;26,932;0,000;220,240;Inf;231,000;220,000;-13,617;2,962;-9,121;24,595
1912,500;2,987;0,702;-35,209;3,196;9,483;4,881;35,702;4,470;-25,697;-2,815;0,000;37,500;38,100;9,439;3,244;-14,269;-11,887;-15,541;-12,845;-3,254;26,932;0,000;220,240;Inf;231,000;220,000;-13,610;2,953;-9,094;24,549
1913,000;2,987;0,702;-35,209;3,196;9,483;4,881;35,702;4,470;-25,697;-2,815;0,000;37,500;38,100;9,439;3,244;-14,242;-11,885;-15,530;-12,797;-3,254;26,932;0,000;219,840;Inf;231,000;220,000;-13,636;2,953;-9,113;24,533
1913,500;2,987;0,702;-35,209;3,196;9,483;4,881;35,702;4,470;-25,697;-2,815;0,000;37,500;38,100;9,439;3,244;-14,288;-11,831;-15,486;-12,789;-3,254;26,932;0,000;219,840;Inf;231,000;220,000;-13,613;2,954;-9,107;24,514
1914,000;2,987;0,702;-35,209;3,196;9,483;4,881;35,702;4,470;-25,697;-2,815;0,000;37,500;38,100;9,439;3,244;-14,211;-11,864;-15,520;-12,824;-3,254;26,932;0,000;220,140;Inf;231,000;220,000;-13,599;2,954;-9,103;24,496
1914,500;2,987;0,702;-35,209;3,196;9,483;4,892;35,703;4,483;-25,701;-2,812;0,000;37,537;38,065;9,439;3,244;-14,204;-11,852;-15,538;-12,798;-3,243;26,934;0,000;220,140;Inf;231,000;220,000;-13,605;2,955;-9,105;24,488
1915,000;2,987;0,702;-35,209;3,196;9,483;4,892;35,703;4,483;-25,701;-2,812;0,000;37,500;38,100;9,439;3,244;-14,243;-11,826;-15,453;-12,781;-3,243;26,934;0,000;220,040;Inf;231,000;220,000;-13,598;2,955;-9,111;24,488
1915,500;2,987;0,702;-35,209;3,196;9,483;4,892;35,703;4,483;-25,701;-2,812;0,000;37,500;38,100;9,439;3,244;-14,120;-11,828;-15,446;-12,718;-3,243;26,934;0,000;220,040;Inf;231,000;220,000;-13,576;2,956;-9,098;24,442
1916,000;4,018;0,943;-35,209;3,174;9,544;4,892;35,703;4,483;-25,701;-2,812;0,000;37,500;38,100;9,501;3,127;-14,149;-11,872;-15,486;-12,792;-3,243;26,934;0,000;220,040;Inf;231,000;220,000;-13,528;2,956;-9,129;24,426
1916,500;4,018;0,943;-35,209;3,174;9,544;4,892;35,703;4,483;-25,701;-2,812;0,000;37,500;38,100;9,501;3,127;-14,283;-11,881;-15,527;-12,806;-3,243;26,934;0,000;220,040;Inf;231,000;220,000;-13,575;2,974;-9,099;24,406
1917,000;4,018;0,943;-35,209;3,174;9,544;4,892;35,703;4,483;-25,701;-2,812;0,000;37,500;38,100;9,501;3,127;-14,271;-11,866;-15,501;-12,797;-3,243;26,934;0,000;219,340;Inf;231,000;220,000;-13,625;2,991;-9,104;24,416
1917,500;4,018;0,943;-35,209;3,174;9,544;4,892;35,703;4,483;-25,701;-2,812;0,000;37,500;38,100;9,501;3,127;-14,200;-11,886;-15,506;-12,792;-3,243;26,934;0,000;219,340;Inf;231,000;220,000;-13,609;3,008;-9,095;24,448
1918,000;4,018;0,943;-35,209;3,174;9,544;4,918;35,710;4,489;-25,707;-2,778;0,000;37,552;38,156;9,501;3,127;-14,163;-11,864;-15,493;-12,779;-3,225;26,954;0,000;219,740;Inf;231,000;220,000;-13,596;3,024;-9,112;24,428
1918,500;4,018;0,943;-35,209;3,174;9,544;4,918;35,710;4,489;-25,707;-2,778;0,000;37,600;38,200;9,501;3,127;-14,222;-11,884;-15,535;-12,805;-3,225;26,954;0,000;219,740;Inf;231,000;220,000;-13,575;3,041;-9,119;24,414
1919,000;2,901;0,772;-33,305;3,270;9,426;4,918;35,710;4,489;-25,707;-2,778;0,000;37,600;38,200;9,766;3,118;-14,323;-11,857;-15,522;-12,817;-3,225;26,954;0,000;219,740;Inf;231,000;220,000;-13,612;3,057;-9,116;24,391
1919,500;2,901;0,772;-33,305;3,270;9,426;4,918;35,710;4,489;-25,707;-2,778;0,000;37,600;38,200;9,766;3,118;-14,292;-11,886;-15,583;-12,844;-3,225;26,954;0,000;219,740;Inf;231,000;220,000;-13,630;3,054;-9,107;24,355
1920,000;2,901;0,772;-33,305;3,270;9,426;4,918;35,710;4,489;-25,707;-2,778;0,000;37,600;38,200;9,766;3,118;-14,288;-11,889;-15,555;-12,821;-3,225;26,954;0,000;219,740;Inf;231,000;220,000;-13,651;3,052;-9,104;24,336
1920,500;2,901;0,772;-33,305;3,270;9,426;4,918;35,710;4,489;-25,707;-2,778;0,000;37,600;38,200;9,766;3,118;-14,316;-11,885;-15,551;-12,850;-3,225;26,954;0,000;219,740;Inf;231,000;220,000;-13,639;3,049;-9,113;24,316
1921,000;2,901;0,772;-33,305;3,270;9,426;4,857;35,713;4,471;-25,711;-2,775;0,000;37,563;38,017;9,766;3,118;-14,254;-11,883;-15,576;-12,843;-3,212;26,957;0,000;219,240;Inf;231,000;220,000;-13,650;3,047;-9,125;24,263
1921,500;2,901;0,772;-33,305;3,270;9,426;4,857;35,713;4,471;-25,711;-2,775;0,000;37,600;38,000;9,766;3,118;-14,321;-11,856;-15,541;-12,790;-3,212;26,957;0,000;219,240;Inf;231,000;220,000;-13,639;3,044;-9,109;24,253
1922,000;2,901;0,772;-33,305;3,270;9,426;4,857;35,713;4,471;-25,711;-2,775;0,000;37,600;38,000;9,766;3,118;-14,355;-11,921;-15,629;-12,866;-3,212;26,957;0,000;219,440;Inf;231,000;220,000;-13,627;3,042;-9,109;24,258
1922,500;2,744;0,681;-34,974;3,116;9,501;4,857;35,713;4,471;-25,711;-2,775;0,000;37,600;38,000;9,594;3,269;-14,328;-11,910;-15,625;-12,856;-3,212;26,957;0,000;219,440;Inf;231,000;220,000;-13,693;3,040;-9,118;24,216
1923,000;2,744;0,681;-34,974;3,116;9,501;4,857;35,713;4,471;-25,711;-2,775;0,000;37,600;38,000;9,594;3,269;-14,354;-11,886;-15,590;-12,820;-3,212;26,957;0,000;219,840;Inf;231,000;220,000;-13,680;3,035;-9,128;24,227
1923,500;2,744;0,681;-34,974;3,116;9,501;4,857;35,713;4,471;-25,711;-2,775;0,000;37,600;38,000;9,594;3,269;-14,362;-11,933;-15,623;-12,888;-3,212;26,957;0,000;219,840;Inf;231,000;220,000;-13,662;3,030;-9,145;24,375
1924,000;2,744;0,681;-34,974;3,116;9,501;4,857;35,713;4,471;-25,711;-2,775;0,000;37,600;38,000;9,594;3,269;-14,383;-11,910;-15,624;-12,875;-3,212;26,957;0,000;218,640;Inf;232,000;220,000;-13,702;3,025;-9,133;24,367
1924,500;2,744;0,681;-34,974;3,116;9,501;4,859;35,718;4,483;-25,705;-2,760;0,000;37,576;38,043;9,594;3,269;-14,389;-11,939;-15,640;-12,876;-3,198;26,964;0,000;218,640;Inf;232,000;220,000;-13,698;3,021;-9,148;24,635
1925,000;2,744;0,681;-34,974;3,116;9,501;4,859;35,718;4,483;-25,705;-2,760;0,000;37,600;38,000;9,594;3,269;-14,248;-11,924;-15,576;-12,868;-3,198;26,964;0,000;218,940;Inf;233,000;220,000;-13,711;3,016;-9,130;24,688
1925,500;3,059;0,731;-35,203;3,189;9,495;4,859;35,718;4,483;-25,705;-2,760;0,000;37,600;38,000;9,556;3,265;-14,359;-11,931;-15,623;-12,881;-3,198;26,964;0,000;218,940;Inf;233,000;220,000;-13,654;3,012;-9,161;24,782
1926,000;3,059;0,731;-35,203;3,189;9,495;4,859;35,718;4,483;-25,705;-2,760;0,000;37,600;38,000;9,556;3,265;-14,376;-11,905;-15,603;-12,878;-3,198;26,964;0,000;219,240;Inf;233,000;220,000;-13,699;3,012;-9,137;24,852
1926,500;3,059;0,731;-35,203;3,189;9,495;4,859;35,718;4,483;-25,705;-2,760;0,000;37,600;38,000;9,556;3,265;-14,300;-11,908;-15,585;-12,844;-3,198;26,964;0,000;219,240;Inf;233,000;220,000;-13,691;3,013;-9,149;24,838
1927,000;3,059;0,731;-35,203;3,189;9,495;4,859;35,718;4,483;-25,705;-2,760;0,000;37,600;38,000;9,556;3,265;-14,373;-11,898;-15,574;-12,868;-3,198;26,964;0,000;221,740;Inf;232,000;220,000;-13,659;3,014;-9,163;24,817
1927,500;3,059;0,731;-35,203;3,189;9,495;4,835;35,712;4,469;-25,738;-2,759;0,000;37,569;38,080;9,556;3,265;-14,366;-11,909;-15,566;-12,852;-3,211;26,962;0,000;221,740;Inf;232,000;220,000;-13,678;3,015;-9,160;24,793
1928,000;3,059;0,731;-35,203;3,189;9,495;4,835;35,712;4,469;-25,738;-2,759;0,000;37,600;38,100;9,556;3,265;-14,360;-11,918;-15,605;-12,865;-3,211;26,962;0,000;221,840;Inf;231,000;220,000;-13,673;3,015;-9,171;24,762
1928,500;3,372;0,830;-35,209;3,165;9,456;4,835;35,712;4,469;-25,738;-2,759;0,000;37,600;38,100;9,442;3,313;-14,358;-11,910;-15,540;-12,868;-3,211;26,962;0,000;221,840;Inf;231,000;220,000;-13,687;3,016;-9,181;24,745
1929,000;3,372;0,830;-35,209;3,165;9,456;4,835;35,712;4,469;-25,738;-2,759;0,000;37,600;38,100;9,442;3,313;-14,392;-11,893;-15,545;-12,844;-3,211;26,962;0,000;221,740;Inf;230,000;220,000;-13,669;3,022;-9,155;24,770
1929,500;3,372;0,830;-35,209;3,165;9,456;4,835;35,712;4,469;-25,738;-2,759;0,000;37,600;38,100;9,442;3,313;-14,318;-11,938;-15,543;-12,878;-3,211;26,962;0,000;221,740;Inf;230,000;220,000;-13,668;3,028;-9,182;24,831
1930,000;3,372;0,830;-35,209;3,165;9,456;4,835;35,712;4,469;-25,738;-2,759;0,000;37,600;38,100;9,442;3,313;-14,314;-11,938;-15,602;-12,875;-3,211;26,962;0,000;219,040;Inf;230,000;220,000;-13,669;3,033;-9,169;24,978
1930,500;3,372;0,830;-35,209;3,165;9,456;4,835;35,712;4,469;-25,738;-2,759;0,000;37,600;38,100;9,442;3,313;-14,276;-11,942;-15,609;-12,862;-3,211;26,962;0,000;219,040;Inf;230,000;220,000;-13,682;3,039;-9,171;25,014
1931,000;3,372;0,830;-35,209;3,165;9,456;4,900;35,709;4,470;-25,759;-2,753;0,000;37,574;37,996;9,442;3,313;-14,334;-11,937;-15,595;-12,853;-3,194;26,974;0,000;219,040;Inf;230,000;220,000;-13,673;3,044;-9,160;24,967
1931,500;3,372;0,830;-35,209;3,165;9,456;4,900;35,709;4,470;-25,759;-2,753;0,000;37,600;38,000;9,442;3,313;-14,345;-11,951;-15,642;-12,905;-3,194;26,974;0,000;219,040;Inf;230,000;220,000;-13,680;3,050;-9,166;24,950
1932,000;2,946;0,713;-35,209;3,212;9,574;4,900;35,709;4,470;-25,759;-2,753;0,000;37,600;38,000;9,485;3,140;-14,321;-11,934;-15,593;-12,879;-3,194;26,974;0,000;218,940;Inf;231,000;220,000;-13,711;3,055;-9,165;24,956
1932,500;2,946;0,713;-35,209;3,212;9,574;4,900;35,709;4,470;-25,759;-2,753;0,000;37,600;38,000;9,485;3,140;-14,346;-11,918;-15,548;-12,845;-3,194;26,974;0,000;218,940;Inf;231,000;220,000;-13,682;3,053;-9,169;25,001
1933,000;2,946;0,713;-35,209;3,212;9,574;4,900;35,709;4,470;-25,759;-2,753;0,000;37,600;38,000;9,485;3,140;-14,254;-11,955;-15,563;-12,877;-3,194;26,974;0,000;217,340;Inf;232,000;220,000;-13,664;3,051;-9,192;25,123
1933,500;2,946;0,713;-35,209;3,212;9,574;4,900;35,709;4,470;-25,759;-2,753;0,000;37,600;38,000;9,485;3,140;-14,317;-11,925;-15,599;-12,879;-3,194;26,974;0,000;217,340;Inf;232,000;220,000;-13,662;3,050;-9,191;25,242
1934,000;2,946;0,713;-35,209;3,212;9,574;4,900;35,713;4,485;-25,762;-2,741;0,000;37,587;38,110;9,485;3,140;-14,387;-11,894;-15,599;-12,884;-3,193;26,980;0,000;217,340;Inf;233,000;220,000;-13,680;3,048;-9,178;25,263
1934,500;2,946;0,713;-35,209;3,212;9,574;4,900;35,713;4,485;-25,762;-2,741;0,000;37,600;38,100;9,485;3,140;-14,213;-11,926;-15,558;-12,803;-3,193;26,980;0,000;217,340;Inf;233,000;220,000;-13,691;3,046;-9,157;25,188
1935,000;3,013;0,817;-33,999;3,271;9,458;4,900;35,713;4,485;-25,762;-2,741;0,000;37,600;38,100;9,545;3,055;-14,269;-11,948;-15,525;-12,849;-3,193;26,980;0,000;217,640;Inf;234,000;220,000;-13,625;3,045;-9,191;25,167
1935,500;3,013;0,817;-33,999;3,271;9,458;4,900;35,713;4,485;-25,762;-2,741;0,000;37,600;38,100;9,545;3,055;-14,322;-11,908;-15,563;-12,862;-3,193;26,980;0,000;217,640;Inf;234,000;220,000;-13,648;3,044;-9,157;25,194
1936,000;3,013;0,817;-33,999;3,271;9,458;4,900;35,713;4,485;-25,762;-2,741;0,000;37,600;38,100;9,545;3,055;-14,272;-11,926;-15,591;-12,872;-3,193;26,980;0,000;218,040;Inf;235,000;220,000;-13,664;3,044;-9,176;25,198
1936,500;3,013;0,817;-33,999;3,271;9,458;4,900;35,713;4,485;-25,762;-2,741;0,000;37,600;38,100;9,545;3,055;-14,265;-11,938;-15,583;-12,825;-3,193;26,980;0,000;218,040;Inf;235,000;220,000;-13,665;3,043;-9,169;25,163
1937,000;3,013;0,817;-33,999;3,271;9,458;4,900;35,713;4,485;-25,762;-2,741;0,000;37,600;38,100;9,545;3,055;-14,306;-11,921;-15,587;-12,877;-3,193;26,980;0,000;220,740;Inf;235,000;220,000;-13,653;3,043;-9,168;25,145
1937,500;3,013;0,817;-33,999;3,271;9,458;4,881;35,710;4,474;-25,764;-2,750;0,000;37,586;38,029;9,545;3,055;-14,355;-11,940;-15,613;-12,845;-3,181;26,976;0,000;220,740;Inf;235,000;220,000;-13,673;3,042;-9,176;25,092
1938,000;3,013;0,817;-33,999;3,271;9,458;4,881;35,710;4,474;-25,764;-2,750;0,000;37,600;38,000;9,545;3,055;-14,345;-11,953;-15,654;-12,914;-3,181;26,976;0,000;220,740;Inf;235,000;220,000;-13,688;3,042;-9,169;25,077
1938,500;2,598;0,659;-34,202;3,275;9,486;4,881;35,710;4,474;-25,764;-2,750;0,000;37,600;38,000;9,576;2,961;-14,344;-11,921;-15,515;-12,882;-3,181;26,976;0,000;220,740;Inf;235,000;220,000;-13,716;3,041;-9,189;25,051
1939,000;2,598;0,659;-34,202;3,275;9,486;4,881;35,710;4,474;-25,764;-2,750;0,000;37,600;38,000;9,576;2,961;-14,331;-11,909;-15,568;-12,902;-3,181;26,976;0,000;220,940;Inf;235,000;220,000;-13,666;3,034;-9,175;24,973
1939,500;2,598;0,659;-34,202;3,275;9,486;4,881;35,710;4,474;-25,764;-2,750;0,000;37,600;38,000;9,576;2,961;-14,369;-11,922;-15,599;-12,898;-3,181;26,976;0,000;220,940;Inf;235,000;220,000;-13,677;3,027;-9,160;25,017
1940,000;2,598;0,659;-34,202;3,275;9,486;4,881;35,710;4,474;-25,764;-2,750;0,000;37,600;38,000;9,576;2,961;-14,249;-11,939;-15,585;-12,850;-3,181;26,976;0,000;223,140;Inf;234,000;220,000;-13,697;3,020;-9,174;25,025
1940,500;2,598;0,659;-34,202;3,275;9,486;4,833;35,711;4,466;-25,739;-2,755;0,000;37,572;38,014;9,576;2,961;-14,250;-11,931;-15,506;-12,839;-3,195;26,987;0,000;223,140;Inf;234,000;220,000;-13,656;3,013;-9,167;24,976
1941,000;2,598;0,659;-34,202;3,275;9,486;4,833;35,711;4,466;-25,739;-2,755;0,000;37,600;38,000;9,576;2,961;-14,342;-11,909;-15,550;-12,876;-3,195;26,987;0,000;222,840;Inf;233,000;220,000;-13,632;3,006;-9,178;24,953
1941,500;2,499;0,578;-35,209;3,215;9,509;4,833;35,711;4,466;-25,739;-2,755;0,000;37,600;38,000;9,447;3,143;-14,368;-11,945;-15,649;-12,903;-3,195;26,987;0,000;222,840;Inf;233,000;220,000;-13,669;2,999;-9,180;24,935
1942,000;2,499;0,578;-35,209;3,215;9,509;4,833;35,711;4,466;-25,739;-2,755;0,000;37,600;38,000;9,447;3,143;-14,264;-11,939;-15,526;-12,883;-3,195;26,987;0,000;222,540;Inf;232,000;220,000;-13,716;2,991;-9,173;24,883
1942,500;2,499;0,578;-35,209;3,215;9,509;4,833;35,711;4,466;-25,739;-2,755;0,000;37,600;38,000;9,447;3,143;-14,295;-11,874;-15,506;-12,798;-3,195;26,987;0,000;222,540;Inf;232,000;220,000;-13,653;2,983;-9,155;24,840
1943,000;2,499;0,578;-35,209;3,215;9,509;4,833;35,711;4,466;-25,739;-2,755;0,000;37,600;38,000;9,447;3,143;-14,306;-11,946;-15,592;-12,882;-3,195;26,987;0,000;221,140;Inf;231,000;220,000;-13,618;2,975;-9,163;24,810
1943,500;2,499;0,578;-35,209;3,215;9,509;4,830;35,711;4,456;-25,782;-2,744;0,000;37,572;37,971;9,447;3,143;-14,249;-11,897;-15,550;-12,837;-3,181;26,981;0,000;221,140;Inf;231,000;220,000;-13,681;2,967;-9,160;24,792
1944,000;2,499;0,578;-35,209;3,215;9,509;4,830;35,711;4,456;-25,782;-2,744;0,000;37,600;38,000;9,447;3,143;-14,306;-11,905;-15,543;-12,806;-3,181;26,981;0,000;221,540;Inf;230,000;220,000;-13,633;2,960;-9,169;24,792
1944,500;2,499;0,578;-35,209;3,215;9,509;4,830;35,711;4,456;-25,782;-2,744;0,000;37,600;38,000;9,447;3,143;-14,233;-11,927;-15,555;-12,852;-3,181;26,981;0,000;221,540;Inf;230,000;220,000;-13,640;2,952;-9,157;24,741
1945,000;3,435;0,816;-35,209;3,181;9,533;4,830;35,711;4,456;-25,782;-2,744;0,000;37,600;38,000;9,537;3,139;-14,253;-11,943;-15,552;-12,872;-3,181;26,981;0,000;220,440;Inf;230,000;220,000;-13,642;2,945;-9,176;24,737
1945,500;3,435;0,816;-35,209;3,181;9,533;4,830;35,711;4,456;-25,782;-2,744;0,000;37,600;38,000;9,537;3,139;-14,329;-11,932;-15,572;-12,881;-3,181;26,981;0,000;220,440;Inf;230,000;220,000;-13,655;2,953;-9,169;24,732
1946,000;3,435;0,816;-35,209;3,181;9,533;4,830;35,711;4,456;-25,782;-2,744;0,000;37,600;38,000;9,537;3,139;-14,269;-11,934;-15,553;-12,823;-3,181;26,981;0,000;218,140;Inf;231,000;220,000;-13,679;2,961;-9,176;24,725
1946,500;3,435;0,816;-35,209;3,181;9,533;4,830;35,711;4,456;-25,782;-2,744;0,000;37,600;38,000;9,537;3,139;-14,302;-11,872;-15,528;-12,807;-3,181;26,981;0,000;218,140;Inf;231,000;220,000;-13,645;2,968;-9,188;24,646
1947,000;3,435;0,816;-35,209;3,181;9,533;4,832;35,699;4,474;-25,803;-2,749;0,000;37,563;37,902;9,537;3,139;-14,308;-11,898;-15,519;-12,866;-3,179;26,982;0,000;218,840;Inf;232,000;220,000;-13,627;2,976;-9,169;24,567
1947,500;3,435;0,816;-35,209;3,181;9,533;4,832;35,699;4,474;-25,803;-2,749;0,000;37,600;37,900;9,537;3,139;-14,293;-11,919;-15,596;-12,877;-3,179;26,982;0,000;218,840;Inf;232,000;220,000;-13,648;2,984;-9,165;24,544
1948,000;3,221;0,748;-35,209;3,203;9,555;4,832;35,699;4,474;-25,803;-2,749;0,000;37,600;37,900;9,462;3,147;-14,287;-11,931;-15,593;-12,853;-3,179;26,982;0,000;217,040;Inf;233,000;220,000;-13,671;2,991;-9,175;24,506
1948,500;3,221;0,748;-35,209;3,203;9,555;4,832;35,699;4,474;-25,803;-2,749;0,000;37,600;37,900;9,462;3,147;-14,345;-11,935;-15,582;-12,898;-3,179;26,982;0,000;217,040;Inf;233,000;220,000;-13,666;2,995;-9,184;24,440
1949,000;3,221;0,748;-35,209;3,203;9,555;4,832;35,699;4,474;-25,803;-2,749;0,000;37,600;37,900;9,462;3,147;-14,220;-11,927;-15,542;-12,865;-3,179;26,982;0,000;218,840;Inf;234,000;220,000;-13,690;2,998;-9,185;24,379
1949,500;3,221;0,748;-35,209;3,203;9,555;4,832;35,699;4,474;-25,803;-2,749;0,000;37,600;37,900;9,462;3,147;-14,376;-11,938;-15,578;-12,860;-3,179;26,982;0,000;218,840;Inf;234,000;220,000;-13,638;3,002;-9,202;24,349
1950,000;3,221;0,748;-35,209;3,203;9,555;4,898;35,694;4,477;-25,804;-2,729;0,000;37,563;37,854;9,462;3,147;-14,335;-11,969;-15,629;-12,910;-3,172;26,988;0,000;218,940;Inf;235,000;220,000;-13,688;3,006;-9,195;24,306
1950,500;3,221;0,748;-35,209;3,203;9,555;4,898;35,694;4,477;-25,804;-2,729;0,000;37,600;37,900;9,462;3,147;-14,289;-11,955;-15,611;-12,880;-3,172;26,988;0,000;218,940;Inf;235,000;220,000;-13,711;3,009;-9,195;24,351
1951,000;3,221;0,748;-35,209;3,203;9,555;4,898;35,694;4,477;-25,804;-2,729;0,000;37,600;37,900;9,462;3,147;-14,322;-11,961;-15,631;-12,900;-3,172;26,988;0,000;219,640;Inf;235,000;220,000;-13,684;3,013;-9,178;24,594
1951,500;2,663;0,701;-34,573;3,221;9,419;4,898;35,694;4,477;-25,804;-2,729;0,000;37,600;37,900;9,585;3,299;-14,316;-11,976;-15,630;-12,934;-3,172;26,988;0,000;219,640;Inf;235,000;220,000;-13,704;3,016;-9,216;24,618
1952,000;2,663;0,701;-34,573;3,221;9,419;4,898;35,694;4,477;-25,804;-2,729;0,000;37,600;37,900;9,585;3,299;-14,301;-11,988;-15,643;-12,908;-3,172;26,988;0,000;219,440;Inf;235,000;220,000;-13,714;3,010;-9,191;24,595
1952,500;2,663;0,701;-34,573;3,221;9,419;4,898;35,694;4,477;-25,804;-2,729;0,000;37,600;37,900;9,585;3,299;-14,292;-11,981;-15,622;-12,897;-3,172;26,988;0,000;219,440;Inf;235,000;220,000;-13,710;3,005;-9,210;24,583
1953,000;2,663;0,701;-34,573;3,221;9,419;4,898;35,694;4,477;-25,804;-2,729;0,000;37,600;37,900;9,585;3,299;-14,359;-11,967;-15,649;-12,925;-3,172;26,988;0,000;223,240;Inf;234,000;220,000;-13,698;2,999;-9,209;24,569
1953,500;2,663;0,701;-34,573;3,221;9,419;4,899;35,702;4,494;-25,802;-2,728;0,000;37,550;37,847;9,585;3,299;-14,352;-11,969;-15,651;-12,904;-3,183;26,996;0,000;223,240;Inf;234,000;220,000;-13,725;2,994;-9,198;24,544
1954,000;2,663;0,701;-34,573;3,221;9,419;4,899;35,702;4,494;-25,802;-2,728;0,000;37,600;37,800;9,585;3,299;-14,360;-11,981;-15,646;-12,934;-3,183;26,996;0,000;223,040;Inf;233,000;220,000;-13,719;2,988;-9,217;24,534
1954,500;3,000;0,751;-34,595;3,185;9,547;4,899;35,702;4,494;-25,802;-2,728;0,000;37,600;37,800;9,592;3,053;-14,415;-11,981;-15,661;-12,941;-3,183;26,996;0,000;223,040;Inf;233,000;220,000;-13,730;2,983;-9,206;24,587
1955,000;3,000;0,751;-34,595;3,185;9,547;4,899;35,702;4,494;-25,802;-2,728;0,000;37,600;37,800;9,592;3,053;-14,337;-11,964;-15,620;-12,908;-3,183;26,996;0,000;223,440;Inf;232,000;220,000;-13,749;2,983;-9,215;24,581
1955,500;3,000;0,751;-34,595;3,185;9,547;4,899;35,702;4,494;-25,802;-2,728;0,000;37,600;37,800;9,592;3,053;-14,410;-11,987;-15,676;-12,958;-3,183;26,996;0,000;223,440;Inf;232,000;220,000;-13,707;2,983;-9,208;24,560
1956,000;3,000;0,751;-34,595;3,185;9,547;4,899;35,702;4,494;-25,802;-2,728;0,000;37,600;37,800;9,592;3,053;-14,452;-11,962;-15,663;-12,946;-3,183;26,996;0,000;221,240;Inf;231,000;220,000;-13,758;2,984;-9,211;24,538
1956,500;3,000;0,751;-34,595;3,185;9,547;4,871;35,704;4,480;-25,791;-2,724;0,000;37,553;37,862;9,592;3,053;-14,454;-11,941;-15,669;-12,919;-3,173;27,003;0,000;221,240;Inf;231,000;220,000;-13,756;2,984;-9,214;24,531
1957,000;3,000;0,751;-34,595;3,185;9,547;4,871;35,704;4,480;-25,791;-2,724;0,000;37,600;37,900;9,592;3,053;-14,360;-12,003;-15,672;-12,965;-3,173;27,003;0,000;221,140;Inf;230,000;220,000;-13,746;2,984;-9,235;24,486
1957,500;3,000;0,751;-34,595;3,185;9,547;4,871;35,704;4,480;-25,791;-2,724;0,000;37,600;37,900;9,592;3,053;-14,359;-11,997;-15,661;-12,941;-3,173;27,003;0,000;221,140;Inf;230,000;220,000;-13,750;2,984;-9,239;24,499
1958,000;2,617;0,707;-34,209;3,249;9,493;4,871;35,704;4,480;-25,791;-2,724;0,000;37,600;37,900;9,545;3,095;-14,431;-12,018;-15,732;-12,959;-3,173;27,003;0,000;221,940;Inf;229,000;220,000;-13,739;2,985;-9,241;24,765
1958,500;2,617;0,707;-34,209;3,249;9,493;4,871;35,704;4,480;-25,791;-2,724;0,000;37,600;37,900;9,545;3,095;-14,383;-11,951;-15,574;-12,893;-3,173;27,003;0,000;221,940;Inf;229,000;220,000;-13,785;2,979;-9,242;24,862
1959,000;2,617;0,707;-34,209;3,249;9,493;4,871;35,704;4,480;-25,791;-2,724;0,000;37,600;37,900;9,545;3,095;-14,322;-11,964;-15,551;-12,891;-3,173;27,003;0,000;219,040;Inf;229,000;220,000;-13,700;2,973;-9,243;24,911
1959,500;2,617;0,707;-34,209;3,249;9,493;4,871;35,704;4,480;-25,791;-2,724;0,000;37,600;37,900;9,545;3,095;-14,313;-11,983;-15,602;-12,906;-3,173;27,003;0,000;219,040;Inf;229,000;220,000;-13,682;2,967;-9,233;25,108
1960,000;2,617;0,707;-34,209;3,249;9,493;4,835;35,697;4,483;-25,827;-2,744;0,000;37,534;37,841;9,545;3,095;-14,284;-11,965;-15,619;-12,902;-3,169;27,002;0,000;218,540;Inf;230,000;220,000;-13,701;2,961;-9,227;25,191
1960,500;2,617;0,707;-34,209;3,249;9,493;4,835;35,697;4,483;-25,827;-2,744;0,000;37,500;37,800;9,545;3,095;-14,295;-11,990;-15,619;-12,901;-3,169;27,002;0,000;218,540;Inf;230,000;220,000;-13,693;2,956;-9,234;25,160
1961,000;2,486;0,696;-33,691;3,202;9,429;4,835;35,697;4,483;-25,827;-2,744;0,000;37,500;37,800;9,590;3,134;-14,330;-11,990;-15,653;-12,905;-3,169;27,002;0,000;217,640;Inf;231,000;220,000;-13,701;2,950;-9,211;25,107
1961,500;2,486;0,696;-33,691;3,202;9,429;4,835;35,697;4,483;-25,827;-2,744;0,000;37,500;37,800;9,590;3,134;-14,364;-11,960;-15,584;-12,904;-3,169;27,002;0,000;217,640;Inf;231,000;220,000;-13,719;2,942;-9,231;25,043
1962,000;2,486;0,696;-33,691;3,202;9,429;4,835;35,697;4,483;-25,827;-2,744;0,000;37,500;37,800;9,590;3,134;-14,379;-12,000;-15,661;-12,919;-3,169;27,002;0,000;217,140;Inf;232,000;220,000;-13,703;2,935;-9,218;24,982
1962,500;2,486;0,696;-33,691;3,202;9,429;4,835;35,697;4,483;-25,827;-2,744;0,000;37,500;37,800;9,590;3,134;-14,417;-11,994;-15,667;-12,945;-3,169;27,002;0,000;217,140;Inf;232,000;220,000;-13,740;2,928;-9,211;24,897
1963,000;2,486;0,696;-33,691;3,202;9,429;4,878;35,707;4,474;-25,792;-2,749;0,000;37,524;37,767;9,590;3,134;-14,327;-11,973;-15,628;-12,932;-3,198;26,998;0,000;217,640;Inf;233,000;220,000;-13,756;2,920;-9,202;24,803
1963,500;2,486;0,696;-33,691;3,202;9,429;4,878;35,707;4,474;-25,792;-2,749;0,000;37,500;37,800;9,590;3,134;-14,410;-11,964;-15,615;-12,911;-3,198;26,998;0,000;217,640;Inf;233,000;220,000;-13,715;2,913;-9,238;24,729
1964,000;2,743;0,706;-33,711;3,201;9,495;4,878;35,707;4,474;-25,792;-2,749;0,000;37,500;37,800;9,664;3,094;-14,382;-11,984;-15,645;-12,944;-3,198;26,998;0,000;217,840;Inf;234,000;220,000;-13,725;2,906;-9,214;24,664
1964,500;2,743;0,706;-33,711;3,201;9,495;4,878;35,707;4,474;-25,792;-2,749;0,000;37,500;37,800;9,664;3,094;-14,356;-11,971;-15,660;-12,948;-3,198;26,998;0,000;217,840;Inf;234,000;220,000;-13,739;2,903;-9,197;24,661
1965,000;2,743;0,706;-33,711;3,201;9,495;4,878;35,707;4,474;-25,792;-2,749;0,000;37,500;37,800;9,664;3,094;-14,428;-11,972;-15,631;-12,953;-3,198;26,998;0,000;218,840;Inf;235,000;220,000;-13,734;2,901;-9,190;24,627
1965,500;2,743;0,706;-33,711;3,201;9,495;4,878;35,707;4,474;-25,792;-2,749;0,000;37,500;37,800;9,664;3,094;-14,353;-11,999;-15,625;-12,918;-3,198;26,998;0,000;218,840;Inf;235,000;220,000;-13,724;2,896;-9,210;24,604
1966,000;2,743;0,706;-33,711;3,201;9,495;4,878;35,707;4,474;-25,792;-2,749;0,000;37,500;37,800;9,664;3,094;-14,317;-12,001;-15,620;-12,924;-3,198;26,998;0,000;221,040;Inf;234,000;220,000;-13,724;2,896;-9,232;24,584
1966,500;2,743;0,706;-33,711;3,201;9,495;4,878;35,694;4,473;-25,807;-2,749;0,000;37,513;37,739;9,664;3,094;-14,346;-11,983;-15,664;-12,963;-3,195;27,015;0,000;221,040;Inf;234,000;220,000;-13,715;2,893;-9,226;24,593
1967,000;2,743;0,706;-33,711;3,201;9,495;4,878;35,694;4,473;-25,807;-2,749;0,000;37,500;37,700;9,664;3,094;-14,430;-12,002;-15,673;-12,947;-3,195;27,015;0,000;221,140;Inf;233,000;220,000;-13,739;2,891;-9,213;24,579
1967,500;3,146;0,700;-35,209;3,154;9,511;4,878;35,694;4,473;-25,807;-2,749;0,000;37,500;37,700;9,520;3,156;-14,411;-11,976;-15,640;-12,937;-3,195;27,015;0,000;221,140;Inf;233,000;220,000;-13,763;2,888;-9,221;24,560
1968,000;3,146;0,700;-35,209;3,154;9,511;4,878;35,694;4,473;-25,807;-2,749;0,000;37,500;37,700;9,520;3,156;-14,364;-11,962;-15,621;-12,912;-3,195;27,015;0,000;220,940;Inf;233,000;220,000;-13,741;2,893;-9,223;24,514
1968,500;3,146;0,700;-35,209;3,154;9,511;4,878;35,694;4,473;-25,807;-2,749;0,000;37,500;37,700;9,520;3,156;-14,434;-11,977;-15,646;-12,933;-3,195;27,015;0,000;220,940;Inf;233,000;220,000;-13,715;2,897;-9,225;24,517
1969,000;3,146;0,700;-35,209;3,154;9,511;4,878;35,694;4,473;-25,807;-2,749;0,000;37,500;37,700;9,520;3,156;-14,280;-11,995;-15,610;-12,911;-3,195;27,015;0,000;221,240;Inf;232,000;220,000;-13,748;2,901;-9,225;24,535
1969,500;3,146;0,700;-35,209;3,154;9,511;4,911;35,694;4,474;-25,832;-2,757;0,000;37,502;37,811;9,520;3,156;-14,390;-11,996;-15,683;-12,940;-3,191;27,009;0,000;221,240;Inf;232,000;220,000;-13,699;2,905;-9,226;24,545
1970,000;3,146;0,700;-35,209;3,154;9,511;4,911;35,694;4,474;-25,832;-2,757;0,000;37,500;37,800;9,520;3,156;-14,353;-11,992;-15,663;-12,956;-3,191;27,009;0,000;221,240;Inf;231,000;220,000;-13,752;2,909;-9,215;24,559
1970,500;3,036;0,708;-35,209;3,220;9,568;4,911;35,694;4,474;-25,832;-2,757;0,000;37,500;37,800;9,347;3,164;-14,403;-11,988;-15,699;-12,950;-3,191;27,009;0,000;221,240;Inf;231,000;220,000;-13,741;2,913;-9,225;24,538
1971,000;3,036;0,708;-35,209;3,220;9,568;4,911;35,694;4,474;-25,832;-2,757;0,000;37,500;37,800;9,347;3,164;-14,367;-11,980;-15,626;-12,900;-3,191;27,009;0,000;221,140;Inf;230,000;220,000;-13,760;2,915;-9,218;24,542
1971,500;3,036;0,708;-35,209;3,220;9,568;4,911;35,694;4,474;-25,832;-2,757;0,000;37,500;37,800;9,347;3,164;-14,395;-11,962;-15,564;-12,894;-3,191;27,009;0,000;221,140;Inf;230,000;220,000;-13,718;2,917;-9,255;24,544
1972,000;3,036;0,708;-35,209;3,220;9,568;4,911;35,694;4,474;-25,832;-2,757;0,000;37,500;37,800;9,347;3,164;-14,332;-11,979;-15,643;-12,907;-3,191;27,009;0,000;219,140;Inf;230,000;220,000;-13,703;2,919;-9,218;24,786
1972,500;3,036;0,708;-35,209;3,220;9,568;4,911;35,694;4,474;-25,832;-2,757;0,000;37,500;37,800;9,347;3,164;-14,331;-11,980;-15,609;-12,917;-3,191;27,009;0,000;219,140;Inf;230,000;220,000;-13,716;2,921;-9,208;25,012
1973,000;3,036;0,708;-35,209;3,220;9,568;4,853;35,687;4,449;-25,823;-2,763;0,000;37,481;37,767;9,347;3,164;-14,352;-11,975;-15,630;-12,913;-3,197;27,007;0,000;219,040;Inf;230,000;220,000;-13,709;2,922;-9,216;25,055
1973,500;3,036;0,708;-35,209;3,220;9,568;4,853;35,687;4,449;-25,823;-2,763;0,000;37,500;37,800;9,347;3,164;-14,384;-11,964;-15,640;-12,924;-3,197;27,007;0,000;219,040;Inf;230,000;220,000;-13,717;2,924;-9,204;25,040
1974,000;3,084;0,733;-35,209;3,228;9,484;4,853;35,687;4,449;-25,823;-2,763;0,000;37,500;37,800;9,580;3,250;-14,431;-11,959;-15,614;-12,931;-3,197;27,007;0,000;219,240;Inf;230,000;220,000;-13,728;2,926;-9,217;24,995
1974,500;3,084;0,733;-35,209;3,228;9,484;4,853;35,687;4,449;-25,823;-2,763;0,000;37,500;37,800;9,580;3,250;-14,436;-12,002;-15,714;-12,978;-3,197;27,007;0,000;219,240;Inf;230,000;220,000;-13,734;2,929;-9,220;24,915
1975,000;3,084;0,733;-35,209;3,228;9,484;4,853;35,687;4,449;-25,823;-2,763;0,000;37,500;37,800;9,580;3,250;-14,399;-12,001;-15,682;-12,952;-3,197;27,007;0,000;218,340;Inf;231,000;220,000;-13,783;2,931;-9,214;24,853
1975,500;3,084;0,733;-35,209;3,228;9,484;4,853;35,687;4,449;-25,823;-2,763;0,000;37,500;37,800;9,580;3,250;-14,390;-11,987;-15,635;-12,911;-3,197;27,007;0,000;218,340;Inf;231,000;220,000;-13,758;2,934;-9,220;24,775
1976,000;3,084;0,733;-35,209;3,228;9,484;4,881;35,694;4,428;-25,821;-2,752;0,000;37,482;37,638;9,580;3,250;-14,406;-11,976;-15,611;-12,935;-3,206;27,019;0,000;217,840;Inf;232,000;220,000;-13,731;2,936;-9,232;24,724
1976,500;3,084;0,733;-35,209;3,228;9,484;4,881;35,694;4,428;-25,821;-2,752;0,000;37,500;37,600;9,580;3,250;-14,310;-11,991;-15,622;-12,917;-3,206;27,019;0,000;217,840;Inf;232,000;220,000;-13,732;2,939;-9,237;24,707
1977,000;2,914;0,768;-34,752;3,199;9,506;4,881;35,694;4,428;-25,821;-2,752;0,000;37,500;37,600;9,599;3,303;-14,428;-11,991;-15,652;-12,960;-3,206;27,019;0,000;218,240;Inf;233,000;220,000;-13,710;2,941;-9,231;24,661
1977,500;2,914;0,768;-34,752;3,199;9,506;4,881;35,694;4,428;-25,821;-2,752;0,000;37,500;37,600;9,599;3,303;-14,331;-12,020;-15,629;-12,959;-3,206;27,019;0,000;218,240;Inf;233,000;220,000;-13,758;2,941;-9,212;24,656
1978,000;2,914;0,768;-34,752;3,199;9,506;4,881;35,694;4,428;-25,821;-2,752;0,000;37,500;37,600;9,599;3,303;-14,410;-11,945;-15,533;-12,883;-3,206;27,019;0,000;217,940;Inf;234,000;220,000;-13,735;2,940;-9,217;24,622
1978,500;2,914;0,768;-34,752;3,199;9,506;4,881;35,694;4,428;-25,821;-2,752;0,000;37,500;37,600;9,599;3,303;-14,360;-11,972;-15,579;-12,913;-3,206;27,019;0,000;217,940;Inf;234,000;220,000;-13,693;2,940;-9,231;24,615
1979,000;2,914;0,768;-34,752;3,199;9,506;4,841;35,674;4,443;-25,851;-2,771;0,000;37,445;37,716;9,599;3,303;-14,358;-11,969;-15,544;-12,913;-3,218;27,006;0,000;220,240;Inf;234,000;220,000;-13,706;2,939;-9,204;24,595
1979,500;2,914;0,768;-34,752;3,199;9,506;4,841;35,674;4,443;-25,851;-2,771;0,000;37,400;37,700;9,599;3,303;-14,307;-11,981;-15,574;-12,912;-3,218;27,006;0,000;220,240;Inf;234,000;220,000;-13,696;2,939;-9,218;24,552
1980,000;2,914;0,768;-34,752;3,199;9,506;4,841;35,674;4,443;-25,851;-2,771;0,000;37,400;37,700;9,599;3,303;-14,407;-12,011;-15,675;-12,949;-3,218;27,006;0,000;219,840;Inf;234,000;220,000;-13,693;2,939;-9,234;24,515
1980,500;3,081;0,713;-35,209;3,113;9,504;4,841;35,674;4,443;-25,851;-2,771;0,000;37,400;37,700;9,463;3,322;-14,410;-12,014;-15,706;-12,973;-3,218;27,006;0,000;219,840;Inf;234,000;220,000;-13,761;2,938;-9,224;24,493
1981,000;3,081;0,713;-35,209;3,113;9,504;4,841;35,674;4,443;-25,851;-2,771;0,000;37,400;37,700;9,463;3,322;-14,374;-12,010;-15,660;-12,953;-3,218;27,006;0,000;220,040;Inf;234,000;220,000;-13,776;2,940;-9,215;24,464
1981,500;3,081;0,713;-35,209;3,113;9,504;4,841;35,674;4,443;-25,851;-2,771;0,000;37,400;37,700;9,463;3,322;-14,438;-12,016;-15,711;-12,953;-3,218;27,006;0,000;220,040;Inf;234,000;220,000;-13,749;2,943;-9,210;24,460
1982,000;3,081;0,713;-35,209;3,113;9,504;4,841;35,674;4,443;-25,851;-2,771;0,000;37,400;37,700;9,463;3,322;-14,394;-11,995;-15,698;-12,984;-3,218;27,006;0,000;221,240;Inf;233,000;220,000;-13,779;2,945;-9,228;24,466
1982,500;3,081;0,713;-35,209;3,113;9,504;4,831;35,681;4,464;-25,792;-2,768;0,000;37,436;37,683;9,463;3,322;-14,443;-12,011;-15,678;-12,966;-3,200;27,005;0,000;221,240;Inf;233,000;220,000;-13,768;2,947;-9,213;24,498
1983,000;3,081;0,713;-35,209;3,113;9,504;4,831;35,681;4,464;-25,792;-2,768;0,000;37,400;37,700;9,463;3,322;-14,460;-11,991;-15,673;-12,965;-3,200;27,005;0,000;221,440;Inf;232,000;220,000;-13,774;2,949;-9,231;24,507
1983,500;2,622;0,706;-34,147;3,263;9,419;4,831;35,681;4,464;-25,792;-2,768;0,000;37,400;37,700;9,591;3,115;-14,423;-12,028;-15,688;-12,987;-3,200;27,005;0,000;221,440;Inf;232,000;220,000;-13,773;2,952;-9,250;24,699
1984,000;2,622;0,706;-34,147;3,263;9,419;4,831;35,681;4,464;-25,792;-2,768;0,000;37,400;37,700;9,591;3,115;-14,438;-12,020;-15,714;-12,993;-3,200;27,005;0,000;221,940;Inf;231,000;220,000;-13,782;2,946;-9,240;24,856
1984,500;2,622;0,706;-34,147;3,263;9,419;4,831;35,681;4,464;-25,792;-2,768;0,000;37,400;37,700;9,591;3,115;-14,445;-11,994;-15,661;-12,944;-3,200;27,005;0,000;221,940;Inf;231,000;220,000;-13,791;2,941;-9,243;24,932
1985,000;2,622;0,706;-34,147;3,263;9,419;4,831;35,681;4,464;-25,792;-2,768;0,000;37,400;37,700;9,591;3,115;-14,347;-12,019;-15,661;-12,936;-3,200;27,005;0,000;219,240;Inf;231,000;220,000;-13,761;2,936;-9,260;24,877
1985,500;2,622;0,706;-34,147;3,263;9,419;4,880;35,675;4,481;-25,801;-2,758;0,000;37,423;37,605;9,591;3,115;-14,352;-12,027;-15,679;-12,961;-3,187;27,011;0,000;219,240;Inf;231,000;220,000;-13,741;2,931;-9,253;24,864
1986,000;2,622;0,706;-34,147;3,263;9,419;4,880;35,675;4,481;-25,801;-2,758;0,000;37,400;37,600;9,591;3,115;-14,410;-12,016;-15,623;-12,955;-3,187;27,011;0,000;219,340;Inf;231,000;220,000;-13,755;2,925;-9,251;24,801
1986,500;2,622;0,706;-34,147;3,263;9,419;4,880;35,675;4,481;-25,801;-2,758;0,000;37,400;37,600;9,591;3,115;-14,366;-12,024;-15,608;-12,953;-3,187;27,011;0,000;219,340;Inf;231,000;220,000;-13,751;2,920;-9,250;24,756
1987,000;3,768;0,901;-35,209;3,220;9,506;4,880;35,675;4,481;-25,801;-2,758;0,000;37,400;37,600;9,474;3,135;-14,232;-11,995;-15,557;-12,930;-3,187;27,011;0,000;220,040;Inf;231,000;220,000;-13,738;2,916;-9,247;24,744
1987,500;3,768;0,901;-35,209;3,220;9,506;4,880;35,675;4,481;-25,801;-2,758;0,000;37,400;37,600;9,474;3,135;-14,362;-12,009;-15,626;-12,945;-3,187;27,011;0,000;220,040;Inf;231,000;220,000;-13,678;2,930;-9,246;24,727
1988,000;3,768;0,901;-35,209;3,220;9,506;4,880;35,675;4,481;-25,801;-2,758;0,000;37,400;37,600;9,474;3,135;-14,408;-11,974;-15,600;-12,925;-3,187;27,011;0,000;219,040;Inf;231,000;220,000;-13,736;2,943;-9,226;24,706
1988,500;3,768;0,901;-35,209;3,220;9,506;4,880;35,675;4,481;-25,801;-2,758;0,000;37,400;37,600;9,474;3,135;-14,388;-12,009;-15,689;-12,969;-3,187;27,011;0,000;219,040;Inf;231,000;220,000;-13,727;2,957;-9,246;24,682
1989,000;3,768;0,901;-35,209;3,220;9,506;4,832;35,663;4,456;-25,834;-2,756;0,000;37,403;37,610;9,474;3,135;-14,383;-12,022;-15,666;-12,972;-3,214;26,994;0,000;219,140;Inf;231,000;220,000;-13,764;2,970;-9,244;24,676
1989,500;3,768;0,901;-35,209;3,220;9,506;4,832;35,663;4,456;-25,834;-2,756;0,000;37,400;37,600;9,474;3,135;-14,402;-12,017;-15,693;-12,981;-3,214;26,994;0,000;219,140;Inf;231,000;220,000;-13,761;2,983;-9,230;24,657
1990,000;3,068;0,739;-35,209;3,185;9,538;4,832;35,663;4,456;-25,834;-2,756;0,000;37,400;37,600;9,418;3,292;-14,386;-12,020;-15,689;-12,961;-3,214;26,994;0,000;219,440;Inf;231,000;220,000;-13,773;2,996;-9,252;24,585
1990,500;3,068;0,739;-35,209;3,185;9,538;4,832;35,663;4,456;-25,834;-2,756;0,000;37,400;37,600;9,418;3,292;-14,388;-12,015;-15,707;-12,971;-3,214;26,994;0,000;219,440;Inf;231,000;220,000;-13,764;2,997;-9,240;24,508
1991,000;3,068;0,739;-35,209;3,185;9,538;4,832;35,663;4,456;-25,834;-2,756;0,000;37,400;37,600;9,418;3,292;-14,389;-12,003;-15,695;-12,966;-3,214;26,994;0,000;219,340;Inf;231,000;220,000;-13,770;2,998;-9,230;24,445
1991,500;3,068;0,739;-35,209;3,185;9,538;4,832;35,663;4,456;-25,834;-2,756;0,000;37,400;37,600;9,418;3,292;-14,393;-11,989;-15,679;-12,959;-3,214;26,994;0,000;219,340;Inf;231,000;220,000;-13,763;3,000;-9,212;24,376
1992,000;3,068;0,739;-35,209;3,185;9,538;4,843;35,675;4,464;-25,772;-2,770;0,000;37,393;37,530;9,418;3,292;-14,435;-12,022;-15,735;-12,983;-3,206;27,016;0,000;219,940;Inf;231,000;220,000;-13,755;3,001;-9,236;24,366
1992,500;3,068;0,739;-35,209;3,185;9,538;4,843;35,675;4,464;-25,772;-2,770;0,000;37,400;37,500;9,418;3,292;-14,415;-12,008;-15,712;-12,985;-3,206;27,016;0,000;219,940;Inf;231,000;220,000;-13,794;3,002;-9,227;24,310
1993,000;2,758;0,699;-34,416;3,241;9,513;4,843;35,675;4,464;-25,772;-2,770;0,000;37,400;37,500;9,554;2,961;-14,483;-11,977;-15,641;-12,912;-3,206;27,016;0,000;219,340;Inf;231,000;220,000;-13,780;3,003;-9,224;24,303
1993,500;2,758;0,699;-34,416;3,241;9,513;4,843;35,675;4,464;-25,772;-2,770;0,000;37,400;37,500;9,554;2,961;-14,400;-12,007;-15,658;-12,949;-3,206;27,016;0,000;219,340;Inf;231,000;220,000;-13,753;2,999;-9,245;24,284
1994,000;2,758;0,699;-34,416;3,241;9,513;4,843;35,675;4,464;-25,772;-2,770;0,000;37,400;37,500;9,554;2,961;-14,319;-12,007;-15,621;-12,926;-3,206;27,016;0,000;219,440;Inf;231,000;220,000;-13,753;2,995;-9,238;24,315
1994,500;2,758;0,699;-34,416;3,241;9,513;4,843;35,675;4,464;-25,772;-2,770;0,000;37,400;37,500;9,554;2,961;-14,338;-11,993;-15,623;-12,939;-3,206;27,016;0,000;219,440;Inf;231,000;220,000;-13,718;2,991;-9,214;24,278
1995,000;2,758;0,699;-34,416;3,241;9,513;4,843;35,675;4,464;-25,772;-2,770;0,000;37,400;37,500;9,554;2,961;-14,431;-11,987;-15,652;-12,955;-3,206;27,016;0,000;220,040;Inf;231,000;220,000;-13,723;2,987;-9,238;24,242
1995,500;2,758;0,699;-34,416;3,241;9,513;4,830;35,675;4,477;-25,787;-2,760;0,000;37,378;37,528;9,554;2,961;-14,393;-11,995;-15,629;-12,930;-3,209;27,014;0,000;220,040;Inf;231,000;220,000;-13,756;2,984;-9,236;24,179
1996,000;2,758;0,699;-34,416;3,241;9,513;4,830;35,675;4,477;-25,787;-2,760;0,000;37,400;37,500;9,554;2,961;-14,429;-11,968;-15,630;-12,953;-3,209;27,014;0,000;220,240;Inf;231,000;220,000;-13,737;2,980;-9,229;24,122
1996,500;2,388;0,682;-34,013;3,178;9,481;4,830;35,675;4,477;-25,787;-2,760;0,000;37,400;37,500;9,621;3,183;-14,425;-11,946;-15,620;-12,913;-3,209;27,014;0,000;220,240;Inf;231,000;220,000;-13,745;2,976;-9,255;24,082
1997,000;2,388;0,682;-34,013;3,178;9,481;4,830;35,675;4,477;-25,787;-2,760;0,000;37,400;37,500;9,621;3,183;-14,319;-11,995;-15,626;-12,894;-3,209;27,014;0,000;219,640;Inf;231,000;220,000;-13,726;2,967;-9,249;24,089
1997,500;2,388;0,682;-34,013;3,178;9,481;4,830;35,675;4,477;-25,787;-2,760;0,000;37,400;37,500;9,621;3,183;-14,325;-12,001;-15,563;-12,900;-3,209;27,014;0,000;219,640;Inf;231,000;220,000;-13,708;2,957;-9,237;24,090
1998,000;2,388;0,682;-34,013;3,178;9,481;4,830;35,675;4,477;-25,787;-2,760;0,000;37,400;37,500;9,621;3,183;-14,336;-11,990;-15,600;-12,932;-3,209;27,014;0,000;219,540;Inf;231,000;220,000;-13,697;2,948;-9,231;24,106
1998,500;2,388;0,682;-34,013;3,178;9,481;4,847;35,651;4,462;-25,829;-2,762;0,000;37,365;37,500;9,621;3,183;-14,366;-11,986;-15,612;-12,922;-3,219;27,011;0,000;219,540;Inf;231,000;220,000;-13,715;2,939;-9,251;24,130
1999,000;2,388;0,682;-34,013;3,178;9,481;4,847;35,651;4,462;-25,829;-2,762;0,000;37,400;37,500;9,621;3,183;-14,288;-12,001;-15,637;-12,900;-3,219;27,011;0,000;219,840;Inf;231,000;220,000;-13,721;2,930;-9,228;24,170
1999,500;2,664;0,724;-33,847;3,280;9,485;4,847;35,651;4,462;-25,829;-2,762;0,000;37,400;37,500;9,619;3,048;-14,357;-11,974;-15,617;-12,911;-3,219;27,011;0,000;219,840;Inf;231,000;220,000;-13,707;2,921;-9,249;24,176
2000,000;2,664;0,724;-33,847;3,280;9,485;4,847;35,651;4,462;-25,829;-2,762;0,000;37,400;37,500;9,619;3,048;-14,392;-12,005;-15,676;-12,969;-3,219;27,011;0,000;220,140;Inf;231,000;230,000;-13,714;2,917;-9,233;24,161
2000,500;2,664;0,724;-33,847;3,280;9,485;4,847;35,651;4,462;-25,829;-2,762;0,000;37,400;37,500;9,619;3,048;-14,379;-11,978;-15,574;-12,936;-3,219;27,011;0,000;220,140;Inf;231,000;230,000;-13,761;2,912;-9,230;24,245
2001,000;2,664;0,724;-33,847;3,280;9,485;4,847;35,651;4,462;-25,829;-2,762;0,000;37,400;37,500;9,619;3,048;-14,350;-12,007;-15,658;-12,938;-3,219;27,011;0,000;219,140;Inf;232,000;230,000;-13,717;2,908;-9,219;24,298
2001,500;2,664;0,724;-33,847;3,280;9,485;4,847;35,651;4,462;-25,829;-2,762;0,000;37,400;37,500;9,619;3,048;-14,393;-11,979;-15,628;-12,943;-3,219;27,011;0,000;219,140;Inf;232,000;230,000;-13,738;2,904;-9,225;24,341
2002,000;2,664;0,724;-33,847;3,280;9,485;4,866;35,644;4,474;-25,816;-2,768;0,000;37,350;37,458;9,619;3,048;-14,383;-11,994;-15,652;-12,945;-3,212;27,008;0,000;219,440;Inf;233,000;230,000;-13,736;2,900;-9,226;24,366
2002,500;2,664;0,724;-33,847;3,280;9,485;4,866;35,644;4,474;-25,816;-2,768;0,000;37,300;37,500;9,619;3,048;-14,298;-11,996;-15,622;-12,909;-3,212;27,008;0,000;219,440;Inf;233,000;230,000;-13,744;2,897;-9,257;24,388
2003,000;3,685;0,886;-35,209;3,204;9,487;4,866;35,644;4,474;-25,816;-2,768;0,000;37,300;37,500;9,560;3,266;-14,401;-12,003;-15,651;-12,972;-3,212;27,008;0,000;220,040;Inf;234,000;230,000;-13,706;2,893;-9,229;24,372
2003,500;3,685;0,886;-35,209;3,204;9,487;4,866;35,644;4,474;-25,816;-2,768;0,000;37,300;37,500;9,560;3,266;-14,393;-12,009;-15,687;-12,972;-3,212;27,008;0,000;220,040;Inf;234,000;230,000;-13,757;2,906;-9,234;24,359
2004,000;3,685;0,886;-35,209;3,204;9,487;4,866;35,644;4,474;-25,816;-2,768;0,000;37,300;37,500;9,560;3,266;-14,403;-12,001;-15,660;-12,980;-3,212;27,008;0,000;220,140;Inf;235,000;230,000;-13,765;2,918;-9,238;24,286
2004,500;3,685;0,886;-35,209;3,204;9,487;4,866;35,644;4,474;-25,816;-2,768;0,000;37,300;37,500;9,560;3,266;-14,400;-11,974;-15,625;-12,945;-3,212;27,008;0,000;220,140;Inf;235,000;230,000;-13,761;2,931;-9,246;24,166
2005,000;3,685;0,886;-35,209;3,204;9,487;4,852;35,648;4,457;-25,840;-2,771;0,000;37,333;37,434;9,560;3,266;-14,439;-12,012;-15,654;-12,975;-3,206;27,006;0,000;221,540;Inf;236,000;230,000;-13,736;2,943;-9,261;24,138
2005,500;3,685;0,886;-35,209;3,204;9,487;4,852;35,648;4,457;-25,840;-2,771;0,000;37,300;37,400;9,560;3,266;-14,365;-12,031;-15,692;-12,994;-3,206;27,006;0,000;221,540;Inf;236,000;230,000;-13,770;2,956;-9,262;24,117
2006,000;3,166;0,759;-35,209;3,222;9,567;4,852;35,648;4,457;-25,840;-2,771;0,000;37,300;37,400;9,328;3,147;-14,408;-12,020;-15,719;-12,994;-3,206;27,006;0,000;221,640;Inf;237,000;230,000;-13,771;2,967;-9,257;24,122
2006,500;3,166;0,759;-35,209;3,222;9,567;4,852;35,648;4,457;-25,840;-2,771;0,000;37,300;37,400;9,328;3,147;-14,473;-12,025;-15,695;-13,001;-3,206;27,006;0,000;221,640;Inf;237,000;230,000;-13,785;2,971;-9,245;24,131
2007,000;3,166;0,759;-35,209;3,222;9,567;4,852;35,648;4,457;-25,840;-2,771;0,000;37,300;37,400;9,328;3,147;-14,479;-11,985;-15,653;-12,970;-3,206;27,006;0,000;222,040;Inf;238,000;230,000;-13,799;2,974;-9,269;24,126
2007,500;3,166;0,759;-35,209;3,222;9,567;4,852;35,648;4,457;-25,840;-2,771;0,000;37,300;37,400;9,328;3,147;-14,402;-12,013;-15,658;-12,957;-3,206;27,006;0,000;222,040;Inf;238,000;230,000;-13,772;2,977;-9,267;24,168
2008,000;3,166;0,759;-35,209;3,222;9,567;4,837;35,642;4,469;-25,843;-2,763;0,000;37,323;37,511;9,328;3,147;-14,457;-12,007;-15,655;-12,970;-3,203;27,011;0,000;224,940;Inf;239,000;230,000;-13,758;2,980;-9,259;24,214
2008,500;3,166;0,759;-35,209;3,222;9,567;4,837;35,642;4,469;-25,843;-2,763;0,000;37,300;37,500;9,328;3,147;-14,450;-12,050;-15,754;-12,992;-3,203;27,011;0,000;224,940;Inf;239,000;230,000;-13,772;2,983;-9,273;24,242
2009,000;3,166;0,759;-35,209;3,222;9,567;4,837;35,642;4,469;-25,843;-2,763;0,000;37,300;37,500;9,328;3,147;-14,387;-12,025;-15,681;-12,944;-3,203;27,011;0,000;224,640;Inf;240,000;230,000;-13,811;2,986;-9,275;24,243
2009,500;2,832;0,686;-34,804;3,210;9,504;4,837;35,642;4,469;-25,843;-2,763;0,000;37,300;37,500;9,528;2,984;-14,423;-12,018;-15,684;-12,992;-3,203;27,011;0,000;224,640;Inf;240,000;230,000;-13,759;2,989;-9,286;24,257
2010,000;2,832;0,686;-34,804;3,210;9,504;4,837;35,642;4,469;-25,843;-2,763;0,000;37,300;37,500;9,528;2,984;-14,413;-12,014;-15,670;-12,965;-3,203;27,011;0,000;224,440;Inf;241,000;230,000;-13,779;2,987;-9,264;24,261
2010,500;2,832;0,686;-34,804;3,210;9,504;4,837;35,642;4,469;-25,843;-2,763;0,000;37,300;37,500;9,528;2,984;-14,395;-12,036;-15,675;-12,992;-3,203;27,011;0,000;224,440;Inf;241,000;230,000;-13,765;2,984;-9,262;24,238
2011,000;2,832;0,686;-34,804;3,210;9,504;4,837;35,642;4,469;-25,843;-2,763;0,000;37,300;37,500;9,528;2,984;-14,467;-11,994;-15,651;-12,939;-3,203;27,011;0,000;228,740;Inf;242,000;230,000;-13,775;2,982;-9,271;24,294
2011,500;2,832;0,686;-34,804;3,210;9,504;4,812;35,643;4,456;-25,859;-2,764;0,000;37,307;37,489;9,528;2,984;-14,376;-12,021;-15,649;-12,867;-3,206;27,011;0,000;228,740;Inf;242,000;230,000;-13,763;2,979;-9,262;24,313
2012,000;2,832;0,686;-34,804;3,210;9,504;4,812;35,643;4,456;-25,859;-2,764;0,000;37,300;37,500;9,528;2,984;-14,343;-12,024;-15,645;-12,952;-3,206;27,011;0,000;228,140;Inf;243,000;230,000;-13,728;2,977;-9,263;24,323
