t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2012,500;2,984;0,794;-33,527;3,230;9,459;4,812;35,643;4,456;-25,859;-2,764;0,000;37,300;37,500;9,693;3,189;-14,440;-12,039;-15,673;-12,992;-3,206;27,011;0,000;228,140;Inf;243,000;230,000;-13,741;2,974;-9,258;24,337
2013,000;2,984;0,794;-33,527;3,230;9,459;4,812;35,643;4,456;-25,859;-2,764;0,000;37,300;37,500;9,693;3,189;-14,307;-12,015;-15,602;-12,947;-3,206;27,011;0,000;227,940;Inf;244,000;230,000;-13,786;2,974;-9,270;24,362
2013,500;2,984;0,794;-33,527;3,230;9,459;4,812;35,643;4,456;-25,859;-2,764;0,000;37,300;37,500;9,693;3,189;-14,330;-12,000;-15,585;-12,930;-3,206;27,011;0,000;227,940;Inf;244,000;230,000;-13,718;2,975;-9,275;24,357
2014,000;2,984;0,794;-33,527;3,230;9,459;4,812;35,643;4,456;-25,859;-2,764;0,000;37,300;37,500;9,693;3,189;-14,392;-12,013;-15,699;-12,950;-3,206;27,011;0,000;231,340;Inf;243,000;230,000;-13,711;2,975;-9,263;24,345
2014,500;2,984;0,794;-33,527;3,230;9,459;4,835;35,640;4,461;-25,826;-2,789;0,000;37,297;37,432;9,693;3,189;-14,415;-11,989;-15,663;-12,953;-3,206;27,020;0,000;231,340;Inf;243,000;230,000;-13,763;2,975;-9,252;24,320
2015,000;2,984;0,794;-33,527;3,230;9,459;4,835;35,640;4,461;-25,826;-2,789;0,000;37,300;37,400;9,693;3,189;-14,426;-11,996;-15,640;-12,968;-3,206;27,020;0,000;231,140;Inf;242,000;230,000;-13,755;2,975;-9,263;24,328
2015,500;2,984;0,794;-33,527;3,230;9,459;4,835;35,640;4,461;-25,826;-2,789;0,000;37,300;37,400;9,693;3,189;-14,478;-12,050;-15,723;-13,009;-3,206;27,020;0,000;231,140;Inf;242,000;230,000;-13,757;2,975;-9,251;24,297
2016,000;2,357;0,596;-35,191;3,186;9,467;4,835;35,640;4,461;-25,826;-2,789;0,000;37,300;37,400;9,533;3,347;-14,470;-12,021;-15,719;-13,013;-3,206;27,020;0,000;231,640;Inf;241,000;230,000;-13,815;2,975;-9,260;24,276
2016,500;2,357;0,596;-35,191;3,186;9,467;4,835;35,640;4,461;-25,826;-2,789;0,000;37,300;37,400;9,533;3,347;-14,429;-12,033;-15,675;-12,990;-3,206;27,020;0,000;231,640;Inf;241,000;230,000;-13,806;2,965;-9,278;24,274
2017,000;2,357;0,596;-35,191;3,186;9,467;4,835;35,640;4,461;-25,826;-2,789;0,000;37,300;37,400;9,533;3,347;-14,408;-12,042;-15,699;-12,988;-3,206;27,020;0,000;231,040;Inf;240,000;230,000;-13,782;2,955;-9,271;24,260
2017,500;2,357;0,596;-35,191;3,186;9,467;4,835;35,640;4,461;-25,826;-2,789;0,000;37,300;37,400;9,533;3,347;-14,378;-12,034;-15,674;-12,974;-3,206;27,020;0,000;231,040;Inf;240,000;230,000;-13,784;2,945;-9,255;24,270
2018,000;2,357;0,596;-35,191;3,186;9,467;4,859;35,645;4,461;-25,828;-2,769;0,000;37,290;37,383;9,533;3,347;-14,466;-12,025;-15,646;-12,973;-3,209;27,014;0,000;230,940;Inf;240,000;230,000;-13,765;2,936;-9,258;24,272
2018,500;2,357;0,596;-35,191;3,186;9,467;4,859;35,645;4,461;-25,828;-2,769;0,000;37,300;37,400;9,533;3,347;-14,411;-12,011;-15,671;-12,916;-3,209;27,014;0,000;230,940;Inf;240,000;230,000;-13,777;2,926;-9,263;24,320
2019,000;3,399;0,905;-33,946;3,207;9,464;4,859;35,645;4,461;-25,828;-2,769;0,000;37,300;37,400;9,681;3,230;-14,302;-12,028;-15,619;-12,953;-3,209;27,014;0,000;230,440;Inf;240,000;230,000;-13,752;2,917;-9,265;24,116
2019,500;3,399;0,905;-33,946;3,207;9,464;4,859;35,645;4,461;-25,828;-2,769;0,000;37,300;37,400;9,681;3,230;-14,313;-11,995;-15,639;-12,938;-3,209;27,014;0,000;230,440;Inf;240,000;230,000;-13,726;2,925;-9,254;24,013
2020,000;3,399;0,905;-33,946;3,207;9,464;4,859;35,645;4,461;-25,828;-2,769;0,000;37,300;37,400;9,681;3,230;-14,407;-11,999;-15,654;-12,952;-3,209;27,014;0,000;231,040;Inf;239,000;230,000;-13,722;2,933;-9,265;23,950
2020,500;3,399;0,905;-33,946;3,207;9,464;4,859;35,645;4,461;-25,828;-2,769;0,000;37,300;37,400;9,681;3,230;-14,450;-11,990;-15,638;-12,937;-3,209;27,014;0,000;231,040;Inf;239,000;230,000;-13,753;2,940;-9,252;23,943
2021,000;3,399;0,905;-33,946;3,207;9,464;4,902;35,649;4,473;-25,813;-2,769;0,000;37,289;37,381;9,681;3,230;-14,449;-12,037;-15,715;-12,971;-3,202;27,013;0,000;228,540;Inf;240,000;230,000;-13,754;2,948;-9,254;23,934
2021,500;3,399;0,905;-33,946;3,207;9,464;4,902;35,649;4,473;-25,813;-2,769;0,000;37,300;37,400;9,681;3,230;-14,390;-12,014;-15,665;-12,963;-3,202;27,013;0,000;228,540;Inf;240,000;230,000;-13,793;2,955;-9,249;23,951
2022,000;3,399;0,905;-33,946;3,207;9,464;4,902;35,649;4,473;-25,813;-2,769;0,000;37,300;37,400;9,681;3,230;-14,403;-11,982;-15,670;-12,961;-3,202;27,013;0,000;228,540;Inf;241,000;230,000;-13,758;2,963;-9,246;23,951
2022,500;2,746;0,716;-34,759;3,131;9,394;4,902;35,649;4,473;-25,813;-2,769;0,000;37,300;37,400;9,626;3,259;-14,360;-12,007;-15,684;-12,944;-3,202;27,013;0,000;228,540;Inf;241,000;230,000;-13,754;2,970;-9,249;23,924
2023,000;2,746;0,716;-34,759;3,131;9,394;4,902;35,649;4,473;-25,813;-2,769;0,000;37,300;37,400;9,626;3,259;-14,329;-12,009;-15,657;-12,962;-3,202;27,013;0,000;228,840;Inf;242,000;230,000;-13,749;2,966;-9,238;23,932
2023,500;2,746;0,716;-34,759;3,131;9,394;4,902;35,649;4,473;-25,813;-2,769;0,000;37,300;37,400;9,626;3,259;-14,368;-11,981;-15,624;-12,864;-3,202;27,013;0,000;228,840;Inf;242,000;230,000;-13,739;2,962;-9,254;23,959
2024,000;2,746;0,716;-34,759;3,131;9,394;4,902;35,649;4,473;-25,813;-2,769;0,000;37,300;37,400;9,626;3,259;-14,364;-11,974;-15,607;-12,907;-3,202;27,013;0,000;228,540;Inf;243,000;230,000;-13,709;2,959;-9,226;23,944
2024,500;2,746;0,716;-34,759;3,131;9,394;4,852;35,644;4,453;-25,853;-2,766;0,000;37,274;37,353;9,626;3,259;-14,339;-12,008;-15,659;-12,939;-3,219;27,010;0,000;228,540;Inf;243,000;230,000;-13,713;2,955;-9,210;23,958
2025,000;2,746;0,716;-34,759;3,131;9,394;4,852;35,644;4,453;-25,853;-2,766;0,000;37,300;37,400;9,626;3,259;-14,386;-11,977;-15,653;-12,938;-3,219;27,010;0,000;228,940;Inf;244,000;230,000;-13,736;2,952;-9,232;23,973
2025,500;2,992;0,764;-34,649;3,168;9,429;4,852;35,644;4,453;-25,853;-2,766;0,000;37,300;37,400;9,643;3,215;-14,358;-11,972;-15,635;-12,900;-3,219;27,010;0,000;228,940;Inf;244,000;230,000;-13,739;2,949;-9,221;23,983
2026,000;2,992;0,764;-34,649;3,168;9,429;4,852;35,644;4,453;-25,853;-2,766;0,000;37,300;37,400;9,643;3,215;-14,390;-11,995;-15,658;-12,945;-3,219;27,010;0,000;229,140;Inf;244,000;230,000;-13,716;2,949;-9,216;24,025
2026,500;2,992;0,764;-34,649;3,168;9,429;4,852;35,644;4,453;-25,853;-2,766;0,000;37,300;37,400;9,643;3,215;-14,365;-11,995;-15,677;-12,989;-3,219;27,010;0,000;229,140;Inf;244,000;230,000;-13,747;2,950;-9,226;24,053
2027,000;2,992;0,764;-34,649;3,168;9,429;4,852;35,644;4,453;-25,853;-2,766;0,000;37,300;37,400;9,643;3,215;-14,455;-12,026;-15,728;-12,964;-3,219;27,010;0,000;233,440;Inf;243,000;230,000;-13,756;2,951;-9,199;24,248
2027,500;2,992;0,764;-34,649;3,168;9,429;4,866;35,638;4,453;-25,836;-2,784;0,000;37,260;37,356;9,643;3,215;-14,394;-11,972;-15,623;-12,914;-3,215;27,002;0,000;233,440;Inf;243,000;230,000;-13,793;2,951;-9,225;24,397
2028,000;2,992;0,764;-34,649;3,168;9,429;4,866;35,638;4,453;-25,836;-2,784;0,000;37,300;37,400;9,643;3,215;-14,419;-12,002;-15,723;-12,970;-3,215;27,002;0,000;233,840;Inf;242,000;230,000;-13,726;2,952;-9,220;24,475
2028,500;2,809;0,690;-35,209;3,181;9,497;4,866;35,638;4,453;-25,836;-2,784;0,000;37,300;37,400;9,501;3,113;-14,418;-12,002;-15,718;-12,959;-3,215;27,002;0,000;233,840;Inf;242,000;230,000;-13,779;2,953;-9,208;24,504
2029,000;2,809;0,690;-35,209;3,181;9,497;4,866;35,638;4,453;-25,836;-2,784;0,000;37,300;37,400;9,501;3,113;-14,416;-12,000;-15,734;-12,973;-3,215;27,002;0,000;233,440;Inf;241,000;230,000;-13,774;2,950;-9,206;24,536
2029,500;2,809;0,690;-35,209;3,181;9,497;4,866;35,638;4,453;-25,836;-2,784;0,000;37,300;37,400;9,501;3,113;-14,483;-11,998;-15,720;-12,981;-3,215;27,002;0,000;233,440;Inf;241,000;230,000;-13,781;2,948;-9,189;24,709
2030,000;2,809;0,690;-35,209;3,181;9,497;4,866;35,638;4,453;-25,836;-2,784;0,000;37,300;37,400;9,501;3,113;-14,457;-11,980;-15,683;-12,946;-3,215;27,002;0,000;231,640;Inf;240,000;230,000;-13,795;2,946;-9,200;24,850
2030,500;2,809;0,690;-35,209;3,181;9,497;4,866;35,638;4,453;-25,836;-2,784;0,000;37,300;37,400;9,501;3,113;-14,347;-11,970;-15,669;-12,937;-3,215;27,002;0,000;231,640;Inf;240,000;230,000;-13,767;2,943;-9,208;24,881
2031,000;2,809;0,690;-35,209;3,181;9,497;4,858;35,638;4,451;-25,832;-2,777;0,000;37,262;37,396;9,501;3,113;-14,331;-11,985;-15,661;-12,935;-3,214;27,010;0,000;231,840;Inf;239,000;230,000;-13,731;2,941;-9,195;24,853
2031,500;2,809;0,690;-35,209;3,181;9,497;4,858;35,638;4,451;-25,832;-2,777;0,000;37,300;37,400;9,501;3,113;-14,438;-11,993;-15,689;-12,940;-3,214;27,010;0,000;231,840;Inf;239,000;230,000;-13,728;2,939;-9,205;24,834
2032,000;3,062;0,713;-35,209;3,158;9,507;4,858;35,638;4,451;-25,832;-2,777;0,000;37,300;37,400;9,519;3,250;-14,410;-11,998;-15,684;-12,887;-3,214;27,010;0,000;231,540;Inf;238,000;230,000;-13,765;2,937;-9,205;24,726
2032,500;3,062;0,713;-35,209;3,158;9,507;4,858;35,638;4,451;-25,832;-2,777;0,000;37,300;37,400;9,519;3,250;-14,334;-11,979;-15,598;-12,882;-3,214;27,010;0,000;231,540;Inf;238,000;230,000;-13,745;2,939;-9,215;24,671
2033,000;3,062;0,713;-35,209;3,158;9,507;4,858;35,638;4,451;-25,832;-2,777;0,000;37,300;37,400;9,519;3,250;-14,375;-12,008;-15,673;-12,920;-3,214;27,010;0,000;230,640;Inf;238,000;230,000;-13,698;2,941;-9,198;24,641
2033,500;3,062;0,713;-35,209;3,158;9,507;4,858;35,638;4,451;-25,832;-2,777;0,000;37,300;37,400;9,519;3,250;-14,366;-11,994;-15,679;-12,961;-3,214;27,010;0,000;230,640;Inf;238,000;230,000;-13,744;2,943;-9,188;24,914
2034,000;3,062;0,713;-35,209;3,158;9,507;4,863;35,648;4,476;-25,796;-2,777;0,000;37,266;37,372;9,519;3,250;-14,315;-11,982;-15,586;-12,879;-3,214;27,002;0,000;227,540;Inf;239,000;230,000;-13,750;2,945;-9,188;24,935
2034,500;3,062;0,713;-35,209;3,158;9,507;4,863;35,648;4,476;-25,796;-2,777;0,000;37,300;37,400;9,519;3,250;-14,337;-11,976;-15,622;-12,913;-3,214;27,002;0,000;227,540;Inf;239,000;230,000;-13,691;2,947;-9,182;24,966
2035,000;2,750;0,726;-33,757;3,203;9,382;4,863;35,648;4,476;-25,796;-2,777;0,000;37,300;37,400;9,778;3,178;-14,340;-11,971;-15,648;-12,922;-3,214;27,002;0,000;227,240;Inf;240,000;230,000;-13,712;2,949;-9,185;24,944
2035,500;2,750;0,726;-33,757;3,203;9,382;4,863;35,648;4,476;-25,796;-2,777;0,000;37,300;37,400;9,778;3,178;-14,404;-11,916;-15,596;-12,877;-3,214;27,002;0,000;227,240;Inf;240,000;230,000;-13,720;2,946;-9,196;24,927
2036,000;2,750;0,726;-33,757;3,203;9,382;4,863;35,648;4,476;-25,796;-2,777;0,000;37,300;37,400;9,778;3,178;-14,329;-11,938;-15,595;-12,903;-3,214;27,002;0,000;227,440;Inf;241,000;230,000;-13,698;2,942;-9,183;24,947
2036,500;2,750;0,726;-33,757;3,203;9,382;4,863;35,648;4,476;-25,796;-2,777;0,000;37,300;37,400;9,778;3,178;-14,270;-11,973;-15,595;-12,880;-3,214;27,002;0,000;227,440;Inf;241,000;230,000;-13,691;2,939;-9,178;24,797
2037,000;2,750;0,726;-33,757;3,203;9,382;4,826;35,647;4,464;-25,795;-2,770;0,000;37,254;37,390;9,778;3,178;-14,383;-11,962;-15,638;-12,902;-3,220;26,994;0,000;227,940;Inf;242,000;230,000;-13,679;2,936;-9,154;24,668
2037,500;2,750;0,726;-33,757;3,203;9,382;4,826;35,647;4,464;-25,795;-2,770;0,000;37,300;37,400;9,778;3,178;-14,340;-11,955;-15,606;-12,886;-3,220;26,994;0,000;227,940;Inf;242,000;230,000;-13,721;2,933;-9,146;24,658
2038,000;2,750;0,726;-33,757;3,203;9,382;4,826;35,647;4,464;-25,795;-2,770;0,000;37,300;37,400;9,778;3,178;-14,253;-11,944;-15,623;-12,894;-3,220;26,994;0,000;227,440;Inf;243,000;230,000;-13,697;2,930;-9,152;24,680
2038,500;3,046;0,771;-34,220;3,238;9,530;4,826;35,647;4,464;-25,795;-2,770;0,000;37,300;37,400;9,602;2,756;-14,291;-11,915;-15,584;-12,856;-3,220;26,994;0,000;227,440;Inf;243,000;230,000;-13,679;2,927;-9,136;24,708
2039,000;3,046;0,771;-34,220;3,238;9,530;4,826;35,647;4,464;-25,795;-2,770;0,000;37,300;37,400;9,602;2,756;-14,345;-11,904;-15,554;-12,844;-3,220;26,994;0,000;227,940;Inf;244,000;230,000;-13,661;2,929;-9,135;24,720
2039,500;3,046;0,771;-34,220;3,238;9,530;4,826;35,647;4,464;-25,795;-2,770;0,000;37,300;37,400;9,602;2,756;-14,324;-11,883;-15,528;-12,845;-3,220;26,994;0,000;227,940;Inf;244,000;230,000;-13,662;2,931;-9,128;24,770
2040,000;3,046;0,771;-34,220;3,238;9,530;4,826;35,647;4,464;-25,795;-2,770;0,000;37,300;37,400;9,602;2,756;-14,330;-11,908;-15,555;-12,853;-3,220;26,994;0,000;230,740;Inf;244,000;230,000;-13,645;2,933;-9,119;24,791
2040,500;3,046;0,771;-34,220;3,238;9,530;4,832;35,648;4,435;-25,818;-2,785;0,000;37,266;37,467;9,602;2,756;-14,321;-11,885;-15,518;-12,816;-3,231;27,001;0,000;230,740;Inf;244,000;230,000;-13,661;2,935;-9,126;24,828
2041,000;3,046;0,771;-34,220;3,238;9,530;4,832;35,648;4,435;-25,818;-2,785;0,000;37,300;37,500;9,602;2,756;-14,333;-11,944;-15,656;-12,914;-3,231;27,001;0,000;232,140;Inf;243,000;230,000;-13,635;2,937;-9,126;24,857
2041,500;3,179;0,789;-34,633;3,267;9,513;4,832;35,648;4,435;-25,818;-2,785;0,000;37,300;37,500;9,533;3,011;-14,321;-11,915;-15,550;-12,860;-3,231;27,001;0,000;232,140;Inf;243,000;230,000;-13,712;2,938;-9,111;24,777
2042,000;3,179;0,789;-34,633;3,267;9,513;4,832;35,648;4,435;-25,818;-2,785;0,000;37,300;37,500;9,533;3,011;-14,190;-11,922;-15,546;-12,858;-3,231;27,001;0,000;231,240;Inf;242,000;230,000;-13,661;2,942;-9,116;24,699
2042,500;3,179;0,789;-34,633;3,267;9,513;4,832;35,648;4,435;-25,818;-2,785;0,000;37,300;37,500;9,533;3,011;-14,343;-11,914;-15,557;-12,845;-3,231;27,001;0,000;231,240;Inf;242,000;230,000;-13,629;2,946;-9,094;24,616
2043,000;3,179;0,789;-34,633;3,267;9,513;4,832;35,648;4,435;-25,818;-2,785;0,000;37,300;37,500;9,533;3,011;-14,323;-11,900;-15,565;-12,867;-3,231;27,001;0,000;232,140;Inf;241,000;230,000;-13,665;2,950;-9,112;24,512
2043,500;3,179;0,789;-34,633;3,267;9,513;4,852;35,648;4,439;-25,800;-2,784;0,000;37,275;37,503;9,533;3,011;-14,283;-11,882;-15,531;-12,817;-3,223;27,000;0,000;232,140;Inf;241,000;230,000;-13,664;2,954;-9,095;24,487
2044,000;3,179;0,789;-34,633;3,267;9,513;4,852;35,648;4,439;-25,800;-2,784;0,000;37,300;37,500;9,533;3,011;-14,320;-11,911;-15,606;-12,857;-3,223;27,000;0,000;232,140;Inf;240,000;230,000;-13,628;2,957;-9,088;24,433
2044,500;3,179;0,789;-34,633;3,267;9,513;4,852;35,648;4,439;-25,800;-2,784;0,000;37,300;37,500;9,533;3,011;-14,294;-11,931;-15,598;-12,880;-3,223;27,000;0,000;232,140;Inf;240,000;230,000;-13,673;2,961;-9,119;24,345
2045,000;2,676;0,729;-33,064;3,223;9,450;4,852;35,648;4,439;-25,800;-2,784;0,000;37,300;37,500;9,643;3,131;-14,271;-11,896;-15,493;-12,802;-3,223;27,000;0,000;231,840;Inf;239,000;230,000;-13,676;2,965;-9,090;24,297
2045,500;2,676;0,729;-33,064;3,223;9,450;4,852;35,648;4,439;-25,800;-2,784;0,000;37,300;37,500;9,643;3,131;-14,281;-11,917;-15,589;-12,858;-3,223;27,000;0,000;231,840;Inf;239,000;230,000;-13,616;2,960;-9,085;24,249
2046,000;2,676;0,729;-33,064;3,223;9,450;4,852;35,648;4,439;-25,800;-2,784;0,000;37,300;37,500;9,643;3,131;-14,309;-11,913;-15,606;-12,835;-3,223;27,000;0,000;230,940;Inf;239,000;230,000;-13,661;2,955;-9,070;24,158
2046,500;2,676;0,729;-33,064;3,223;9,450;4,852;35,648;4,439;-25,800;-2,784;0,000;37,300;37,500;9,643;3,131;-14,356;-11,871;-15,551;-12,852;-3,223;27,000;0,000;230,940;Inf;239,000;230,000;-13,666;2,951;-9,082;24,122
2047,000;2,676;0,729;-33,064;3,223;9,450;4,849;35,641;4,450;-25,776;-2,790;0,000;37,281;37,529;9,643;3,131;-14,268;-11,895;-15,591;-12,837;-3,221;27,004;0,000;229,940;Inf;239,000;230,000;-13,657;2,946;-9,054;24,069
2047,500;2,676;0,729;-33,064;3,223;9,450;4,849;35,641;4,450;-25,776;-2,790;0,000;37,300;37,500;9,643;3,131;-14,277;-11,855;-15,546;-12,824;-3,221;27,004;0,000;229,940;Inf;239,000;230,000;-13,648;2,942;-9,069;24,040
2048,000;3,121;0,830;-33,739;3,241;9,346;4,849;35,641;4,450;-25,776;-2,790;0,000;37,300;37,500;9,679;3,032;-14,270;-11,878;-15,580;-12,839;-3,221;27,004;0,000;229,340;Inf;239,000;230,000;-13,626;2,937;-9,065;23,989
2048,500;3,121;0,830;-33,739;3,241;9,346;4,849;35,641;4,450;-25,776;-2,790;0,000;37,300;37,500;9,679;3,032;-14,257;-11,879;-15,577;-12,827;-3,221;27,004;0,000;229,340;Inf;239,000;230,000;-13,642;2,940;-9,048;23,980
2049,000;3,121;0,830;-33,739;3,241;9,346;4,849;35,641;4,450;-25,776;-2,790;0,000;37,300;37,500;9,679;3,032;-14,315;-11,810;-15,519;-12,777;-3,221;27,004;0,000;229,740;Inf;239,000;230,000;-13,635;2,943;-9,046;23,986
2049,500;3,121;0,830;-33,739;3,241;9,346;4,849;35,641;4,450;-25,776;-2,790;0,000;37,300;37,500;9,679;3,032;-14,289;-11,812;-15,527;-12,773;-3,221;27,004;0,000;229,740;Inf;239,000;230,000;-13,605;2,946;-9,068;24,029
2050,000;3,121;0,830;-33,739;3,241;9,346;4,844;35,655;4,439;-25,784;-2,780;0,000;37,292;37,637;9,679;3,032;-14,291;-11,861;-15,513;-12,802;-3,217;27,013;0,000;228,140;Inf;240,000;230,000;-13,600;2,949;-9,052;24,119
2050,500;3,121;0,830;-33,739;3,241;9,346;4,844;35,655;4,439;-25,784;-2,780;0,000;37,300;37,600;9,679;3,032;-14,316;-11,839;-15,542;-12,819;-3,217;27,013;0,000;228,140;Inf;240,000;230,000;-13,617;2,952;-9,044;24,216
2051,000;3,121;0,830;-33,739;3,241;9,346;4,844;35,655;4,439;-25,784;-2,780;0,000;37,300;37,600;9,679;3,032;-14,294;-11,861;-15,528;-12,833;-3,217;27,013;0,000;228,540;Inf;241,000;230,000;-13,629;2,955;-9,029;24,175
2051,500;3,467;0,824;-35,209;3,218;9,592;4,844;35,655;4,439;-25,784;-2,780;0,000;37,300;37,600;9,451;3,185;-14,204;-11,851;-15,560;-12,831;-3,217;27,013;0,000;228,540;Inf;241,000;230,000;-13,629;2,957;-9,044;24,254
2052,000;3,467;0,824;-35,209;3,218;9,592;4,844;35,655;4,439;-25,784;-2,780;0,000;37,300;37,600;9,451;3,185;-14,189;-11,868;-15,539;-12,810;-3,217;27,013;0,000;227,440;Inf;242,000;230,000;-13,612;2,966;-9,054;24,243
2052,500;3,467;0,824;-35,209;3,218;9,592;4,844;35,655;4,439;-25,784;-2,780;0,000;37,300;37,600;9,451;3,185;-14,246;-11,855;-15,515;-12,806;-3,217;27,013;0,000;227,440;Inf;242,000;230,000;-13,602;2,974;-9,046;24,249
2053,000;3,467;0,824;-35,209;3,218;9,592;4,844;35,655;4,439;-25,784;-2,780;0,000;37,300;37,600;9,451;3,185;-14,170;-11,861;-15,549;-12,803;-3,217;27,013;0,000;229,740;Inf;242,000;230,000;-13,605;2,982;-9,028;24,283
2053,500;3,467;0,824;-35,209;3,218;9,592;4,840;35,657;4,445;-25,762;-2,772;0,000;37,308;37,592;9,451;3,185;-14,230;-11,855;-15,484;-12,813;-3,211;27,011;0,000;229,740;Inf;242,000;230,000;-13,596;2,990;-9,028;24,274
2054,000;3,467;0,824;-35,209;3,218;9,592;4,840;35,657;4,445;-25,762;-2,772;0,000;37,300;37,600;9,451;3,185;-14,289;-11,878;-15,588;-12,833;-3,211;27,011;0,000;228,740;Inf;243,000;230,000;-13,595;2,998;-9,017;24,375
2054,500;3,219;0,781;-35,209;3,178;9,507;4,840;35,657;4,445;-25,762;-2,772;0,000;37,300;37,600;9,333;3,158;-14,265;-11,871;-15,589;-12,821;-3,211;27,011;0,000;228,740;Inf;243,000;230,000;-13,647;3,006;-9,011;24,402
2055,000;3,219;0,781;-35,209;3,178;9,507;4,840;35,657;4,445;-25,762;-2,772;0,000;37,300;37,600;9,333;3,158;-14,273;-11,882;-15,581;-12,756;-3,211;27,011;0,000;230,140;Inf;243,000;230,000;-13,636;3,009;-9,001;24,431
2055,500;3,219;0,781;-35,209;3,178;9,507;4,840;35,657;4,445;-25,762;-2,772;0,000;37,300;37,600;9,333;3,158;-14,228;-11,852;-15,552;-12,823;-3,211;27,011;0,000;230,140;Inf;243,000;230,000;-13,623;3,013;-9,013;24,465
2056,000;3,219;0,781;-35,209;3,178;9,507;4,840;35,657;4,445;-25,762;-2,772;0,000;37,300;37,600;9,333;3,158;-14,287;-11,852;-15,511;-12,789;-3,211;27,011;0,000;232,540;Inf;242,000;230,000;-13,614;3,016;-8,996;24,482
2056,500;3,219;0,781;-35,209;3,178;9,507;4,796;35,669;4,454;-25,731;-2,768;0,000;37,326;37,499;9,333;3,158;-14,261;-11,852;-15,563;-12,832;-3,209;27,014;0,000;232,540;Inf;242,000;230,000;-13,610;3,019;-8,997;24,782
2057,000;3,219;0,781;-35,209;3,178;9,507;4,796;35,669;4,454;-25,731;-2,768;0,000;37,300;37,500;9,333;3,158;-14,245;-11,849;-15,582;-12,795;-3,209;27,014;0,000;233,340;Inf;241,000;230,000;-13,627;3,022;-8,990;24,768
2057,500;3,497;0,842;-35,209;3,213;9,554;4,796;35,669;4,454;-25,731;-2,768;0,000;37,300;37,500;9,438;3,305;-14,211;-11,852;-15,563;-12,775;-3,209;27,014;0,000;233,340;Inf;241,000;230,000;-13,618;3,026;-9,000;24,752
2058,000;3,497;0,842;-35,209;3,213;9,554;4,796;35,669;4,454;-25,731;-2,768;0,000;37,300;37,500;9,438;3,305;-14,249;-11,860;-15,565;-12,804;-3,209;27,014;0,000;233,740;Inf;240,000;230,000;-13,600;3,033;-8,998;24,719
2058,500;3,497;0,842;-35,209;3,213;9,554;4,796;35,669;4,454;-25,731;-2,768;0,000;37,300;37,500;9,438;3,305;-14,241;-11,825;-15,532;-12,741;-3,209;27,014;0,000;233,740;Inf;240,000;230,000;-13,620;3,041;-8,980;24,690
2059,000;3,497;0,842;-35,209;3,213;9,554;4,796;35,669;4,454;-25,731;-2,768;0,000;37,300;37,500;9,438;3,305;-14,238;-11,812;-15,493;-12,733;-3,209;27,014;0,000;231,640;Inf;239,000;230,000;-13,585;3,048;-8,996;24,654
2059,500;3,497;0,842;-35,209;3,213;9,554;4,796;35,669;4,454;-25,731;-2,768;0,000;37,300;37,500;9,438;3,305;-14,171;-11,822;-15,476;-12,773;-3,209;27,014;0,000;231,640;Inf;239,000;230,000;-13,569;3,056;-8,990;24,661
2060,000;3,497;0,842;-35,209;3,213;9,554;4,848;35,674;4,442;-25,749;-2,765;0,000;37,335;37,729;9,438;3,305;-14,256;-11,807;-15,508;-12,712;-3,203;27,013;0,000;231,640;Inf;238,000;230,000;-13,560;3,063;-8,968;24,652
2060,500;3,497;0,842;-35,209;3,213;9,554;4,848;35,674;4,442;-25,749;-2,765;0,000;37,300;37,700;9,438;3,305;-14,176;-11,830;-15,467;-12,738;-3,203;27,013;0,000;231,640;Inf;238,000;230,000;-13,571;3,070;-8,986;24,609
2061,000;2,693;0,740;-33,242;3,207;9,438;4,848;35,674;4,442;-25,749;-2,765;0,000;37,300;37,700;9,672;3,183;-14,217;-11,778;-15,457;-12,739;-3,203;27,013;0,000;230,940;Inf;238,000;230,000;-13,553;3,077;-8,969;24,723
2061,500;2,693;0,740;-33,242;3,207;9,438;4,848;35,674;4,442;-25,749;-2,765;0,000;37,300;37,700;9,672;3,183;-14,112;-11,805;-15,451;-12,714;-3,203;27,013;0,000;230,940;Inf;238,000;230,000;-13,548;3,071;-8,972;24,731
2062,000;2,693;0,740;-33,242;3,207;9,438;4,848;35,674;4,442;-25,749;-2,765;0,000;37,300;37,700;9,672;3,183;-14,145;-11,751;-15,399;-12,710;-3,203;27,013;0,000;229,940;Inf;238,000;230,000;-13,520;3,065;-8,954;24,728
2062,500;2,693;0,740;-33,242;3,207;9,438;4,848;35,674;4,442;-25,749;-2,765;0,000;37,300;37,700;9,672;3,183;-14,165;-11,794;-15,474;-12,733;-3,203;27,013;0,000;229,940;Inf;238,000;230,000;-13,501;3,059;-8,931;24,830
2063,000;2,693;0,740;-33,242;3,207;9,438;4,857;35,686;4,452;-25,691;-2,761;0,000;37,362;37,801;9,672;3,183;-14,190;-11,782;-15,521;-12,747;-3,202;27,017;0,000;227,740;Inf;239,000;230,000;-13,541;3,053;-8,936;24,802
2063,500;2,693;0,740;-33,242;3,207;9,438;4,857;35,686;4,452;-25,691;-2,761;0,000;37,400;37,800;9,672;3,183;-14,133;-11,771;-15,477;-12,730;-3,202;27,017;0,000;227,740;Inf;239,000;230,000;-13,560;3,047;-8,918;24,779
2064,000;3,314;0,790;-35,209;3,223;9,536;4,857;35,686;4,452;-25,691;-2,761;0,000;37,400;37,800;9,340;3,254;-14,134;-11,817;-15,491;-12,717;-3,202;27,017;0,000;227,040;Inf;240,000;230,000;-13,528;3,041;-8,928;24,771
2064,500;3,314;0,790;-35,209;3,223;9,536;4,857;35,686;4,452;-25,691;-2,761;0,000;37,400;37,800;9,340;3,254;-14,151;-11,783;-15,496;-12,738;-3,202;27,017;0,000;227,040;Inf;240,000;230,000;-13,540;3,045;-8,922;24,747
2065,000;3,314;0,790;-35,209;3,223;9,536;4,857;35,686;4,452;-25,691;-2,761;0,000;37,400;37,800;9,340;3,254;-14,187;-11,793;-15,471;-12,739;-3,202;27,017;0,000;226,740;Inf;241,000;230,000;-13,542;3,050;-8,917;24,898
2065,500;3,314;0,790;-35,209;3,223;9,536;4,857;35,686;4,452;-25,691;-2,761;0,000;37,400;37,800;9,340;3,254;-14,156;-11,758;-15,462;-12,729;-3,202;27,017;0,000;226,740;Inf;241,000;230,000;-13,548;3,054;-8,893;25,134
2066,000;3,314;0,790;-35,209;3,223;9,536;4,881;35,690;4,428;-25,674;-2,763;0,000;37,373;37,738;9,340;3,254;-14,128;-11,770;-15,486;-12,743;-3,186;27,020;0,000;227,340;Inf;242,000;230,000;-13,527;3,058;-8,900;25,355
2066,500;3,314;0,790;-35,209;3,223;9,536;4,881;35,690;4,428;-25,674;-2,763;0,000;37,400;37,700;9,340;3,254;-14,176;-11,764;-15,457;-12,698;-3,186;27,020;0,000;227,340;Inf;242,000;230,000;-13,532;3,063;-8,872;25,422
2067,000;3,314;0,790;-35,209;3,223;9,536;4,881;35,690;4,428;-25,674;-2,763;0,000;37,400;37,700;9,340;3,254;-14,152;-11,719;-15,410;-12,641;-3,186;27,020;0,000;227,940;Inf;243,000;230,000;-13,524;3,067;-8,894;25,562
2067,500;3,100;0,757;-35,091;3,189;9,435;4,881;35,690;4,428;-25,674;-2,763;0,000;37,400;37,700;9,563;3,253;-14,120;-11,750;-15,418;-12,688;-3,186;27,020;0,000;227,940;Inf;243,000;230,000;-13,481;3,071;-8,903;25,648
2068,000;3,100;0,757;-35,091;3,189;9,435;4,881;35,690;4,428;-25,674;-2,763;0,000;37,400;37,700;9,563;3,253;-14,192;-11,772;-15,498;-12,707;-3,186;27,020;0,000;227,240;Inf;244,000;230,000;-13,494;3,071;-8,874;25,716
2068,500;3,100;0,757;-35,091;3,189;9,435;4,881;35,690;4,428;-25,674;-2,763;0,000;37,400;37,700;9,563;3,253;-14,168;-11,758;-15,492;-12,745;-3,186;27,020;0,000;227,240;Inf;244,000;230,000;-13,542;3,072;-8,885;25,780
2069,000;3,100;0,757;-35,091;3,189;9,435;4,881;35,690;4,428;-25,674;-2,763;0,000;37,400;37,700;9,563;3,253;-14,179;-11,755;-15,468;-12,724;-3,186;27,020;0,000;232,440;Inf;243,000;230,000;-13,541;3,072;-8,876;25,766
2069,500;3,100;0,757;-35,091;3,189;9,435;4,860;35,695;4,439;-25,663;-2,759;0,000;37,399;37,814;9,563;3,253;-14,186;-11,771;-15,442;-12,712;-3,195;27,014;0,000;232,440;Inf;243,000;230,000;-13,532;3,073;-8,910;25,747
2070,000;3,100;0,757;-35,091;3,189;9,435;4,860;35,695;4,439;-25,663;-2,759;0,000;37,400;37,800;9,563;3,253;-14,203;-11,783;-15,529;-12,746;-3,195;27,014;0,000;232,440;Inf;242,000;230,000;-13,528;3,073;-8,874;25,619
2070,500;2,196;0,638;-33,962;3,266;9,462;4,860;35,695;4,439;-25,663;-2,759;0,000;37,400;37,800;9,556;3,170;-14,171;-11,759;-15,456;-12,744;-3,195;27,014;0,000;232,440;Inf;242,000;230,000;-13,565;3,073;-8,877;25,575
2071,000;2,196;0,638;-33,962;3,266;9,462;4,860;35,695;4,439;-25,663;-2,759;0,000;37,400;37,800;9,556;3,170;-14,152;-11,760;-15,475;-12,724;-3,195;27,014;0,000;232,440;Inf;241,000;230,000;-13,532;3,059;-8,878;25,481
2071,500;2,196;0,638;-33,962;3,266;9,462;4,860;35,695;4,439;-25,663;-2,759;0,000;37,400;37,800;9,556;3,170;-14,239;-11,754;-15,476;-12,724;-3,195;27,014;0,000;232,440;Inf;241,000;230,000;-13,528;3,045;-8,873;25,364
2072,000;2,196;0,638;-33,962;3,266;9,462;4,860;35,695;4,439;-25,663;-2,759;0,000;37,400;37,800;9,556;3,170;-14,159;-11,743;-15,462;-12,709;-3,195;27,014;0,000;231,540;Inf;240,000;230,000;-13,548;3,031;-8,873;25,235
2072,500;2,196;0,638;-33,962;3,266;9,462;4,819;35,695;4,449;-25,657;-2,759;0,000;37,413;37,747;9,556;3,170;-14,097;-11,753;-15,446;-12,647;-3,189;27,023;0,000;231,540;Inf;240,000;230,000;-13,518;3,017;-8,874;25,151
2073,000;2,196;0,638;-33,962;3,266;9,462;4,819;35,695;4,449;-25,657;-2,759;0,000;37,400;37,700;9,556;3,170;-14,122;-11,760;-15,434;-12,709;-3,189;27,023;0,000;231,940;Inf;239,000;230,000;-13,486;3,004;-8,886;25,102
2073,500;2,196;0,638;-33,962;3,266;9,462;4,819;35,695;4,449;-25,657;-2,759;0,000;37,400;37,700;9,556;3,170;-14,090;-11,751;-15,419;-12,652;-3,189;27,023;0,000;231,940;Inf;239,000;230,000;-13,506;2,991;-8,879;24,984
2074,000;2,734;0,729;-33,679;3,213;9,464;4,819;35,695;4,449;-25,657;-2,759;0,000;37,400;37,700;9,613;3,189;-14,122;-11,718;-15,393;-12,650;-3,189;27,023;0,000;231,140;Inf;238,000;230,000;-13,478;2,978;-8,871;24,947
2074,500;2,734;0,729;-33,679;3,213;9,464;4,819;35,695;4,449;-25,657;-2,759;0,000;37,400;37,700;9,613;3,189;-14,079;-11,728;-15,403;-12,625;-3,189;27,023;0,000;231,140;Inf;238,000;230,000;-13,471;2,974;-8,868;24,902
2075,000;2,734;0,729;-33,679;3,213;9,464;4,819;35,695;4,449;-25,657;-2,759;0,000;37,400;37,700;9,613;3,189;-14,120;-11,677;-15,337;-12,632;-3,189;27,023;0,000;227,840;Inf;239,000;230,000;-13,459;2,970;-8,858;24,821
2075,500;2,734;0,729;-33,679;3,213;9,464;4,819;35,695;4,449;-25,657;-2,759;0,000;37,400;37,700;9,613;3,189;-14,010;-11,696;-15,391;-12,644;-3,189;27,023;0,000;227,840;Inf;239,000;230,000;-13,442;2,966;-8,858;24,740
2076,000;2,734;0,729;-33,679;3,213;9,464;4,831;35,711;4,437;-25,646;-2,733;0,000;37,444;37,935;9,613;3,189;-14,112;-11,684;-15,358;-12,645;-3,194;27,027;0,000;227,540;Inf;240,000;230,000;-13,435;2,962;-8,844;24,711
2076,500;2,734;0,729;-33,679;3,213;9,464;4,831;35,711;4,437;-25,646;-2,733;0,000;37,400;37,900;9,613;3,189;-14,093;-11,695;-15,402;-12,655;-3,194;27,027;0,000;227,540;Inf;240,000;230,000;-13,449;2,958;-8,836;24,693
2077,000;2,754;0,732;-33,895;3,246;9,353;4,831;35,711;4,437;-25,646;-2,733;0,000;37,400;37,900;9,666;3,133;-14,087;-11,692;-15,392;-12,655;-3,194;27,027;0,000;227,740;Inf;241,000;230,000;-13,462;2,955;-8,830;24,661
2077,500;2,754;0,732;-33,895;3,246;9,353;4,831;35,711;4,437;-25,646;-2,733;0,000;37,400;37,900;9,666;3,133;-14,143;-11,700;-15,469;-12,699;-3,194;27,027;0,000;227,740;Inf;241,000;230,000;-13,457;2,951;-8,841;24,649
2078,000;2,754;0,732;-33,895;3,246;9,353;4,831;35,711;4,437;-25,646;-2,733;0,000;37,400;37,900;9,666;3,133;-14,125;-11,708;-15,427;-12,682;-3,194;27,027;0,000;227,240;Inf;242,000;230,000;-13,503;2,948;-8,847;24,643
2078,500;2,754;0,732;-33,895;3,246;9,353;4,831;35,711;4,437;-25,646;-2,733;0,000;37,400;37,900;9,666;3,133;-14,098;-11,699;-15,419;-12,663;-3,194;27,027;0,000;227,240;Inf;242,000;230,000;-13,485;2,945;-8,834;24,650
2079,000;2,754;0,732;-33,895;3,246;9,353;4,890;35,714;4,448;-25,637;-2,753;0,000;37,462;37,890;9,666;3,133;-14,152;-11,680;-15,370;-12,630;-3,187;27,030;0,000;229,140;Inf;242,000;230,000;-13,470;2,942;-8,822;24,634
2079,500;2,754;0,732;-33,895;3,246;9,353;4,890;35,714;4,448;-25,637;-2,753;0,000;37,500;37,900;9,666;3,133;-14,062;-11,709;-15,388;-12,643;-3,187;27,030;0,000;229,140;Inf;242,000;230,000;-13,458;2,939;-8,850;24,626
2080,000;2,754;0,732;-33,895;3,246;9,353;4,890;35,714;4,448;-25,637;-2,753;0,000;37,500;37,900;9,666;3,133;-13,976;-11,661;-15,337;-12,599;-3,187;27,030;0,000;228,240;Inf;243,000;230,000;-13,451;2,936;-8,848;24,636
2080,500;3,185;0,838;-33,137;3,253;9,423;4,890;35,714;4,448;-25,637;-2,753;0,000;37,500;37,900;9,728;3,137;-14,019;-11,686;-15,369;-12,599;-3,187;27,030;0,000;228,240;Inf;243,000;230,000;-13,418;2,937;-8,829;24,619
2081,000;3,185;0,838;-33,137;3,253;9,423;4,890;35,714;4,448;-25,637;-2,753;0,000;37,500;37,900;9,728;3,137;-14,063;-11,695;-15,378;-12,635;-3,187;27,030;0,000;229,240;Inf;243,000;230,000;-13,418;2,937;-8,829;24,642
2081,500;3,185;0,838;-33,137;3,253;9,423;4,890;35,714;4,448;-25,637;-2,753;0,000;37,500;37,900;9,728;3,137;-14,081;-11,656;-15,348;-12,608;-3,187;27,030;0,000;229,240;Inf;243,000;230,000;-13,443;2,941;-8,835;24,626
2082,000;3,185;0,838;-33,137;3,253;9,423;4,890;35,714;4,448;-25,637;-2,753;0,000;37,500;37,900;9,728;3,137;-14,068;-11,644;-15,290;-12,586;-3,187;27,030;0,000;230,140;Inf;243,000;230,000;-13,423;2,945;-8,805;24,588
2082,500;3,185;0,838;-33,137;3,253;9,423;4,909;35,713;4,435;-25,607;-2,731;0,000;37,478;37,902;9,728;3,137;-13,989;-11,650;-15,341;-12,593;-3,181;27,015;0,000;230,140;Inf;243,000;230,000;-13,397;2,949;-8,830;24,573
2083,000;3,185;0,838;-33,137;3,253;9,423;4,909;35,713;4,435;-25,607;-2,731;0,000;37,500;37,900;9,728;3,137;-14,001;-11,633;-15,304;-12,559;-3,181;27,015;0,000;231,040;Inf;242,000;230,000;-13,393;2,953;-8,821;24,585
2083,500;3,195;0,849;-33,169;3,203;9,452;4,909;35,713;4,435;-25,607;-2,731;0,000;37,500;37,900;9,652;3,168;-14,052;-11,624;-15,302;-12,572;-3,181;27,015;0,000;231,040;Inf;242,000;230,000;-13,374;2,957;-8,814;24,574
2084,000;3,195;0,849;-33,169;3,203;9,452;4,909;35,713;4,435;-25,607;-2,731;0,000;37,500;37,900;9,652;3,168;-13,971;-11,644;-15,343;-12,579;-3,181;27,015;0,000;230,240;Inf;242,000;230,000;-13,387;2,960;-8,805;24,562
2084,500;3,195;0,849;-33,169;3,203;9,452;4,909;35,713;4,435;-25,607;-2,731;0,000;37,500;37,900;9,652;3,168;-13,982;-11,656;-15,353;-12,608;-3,181;27,015;0,000;230,240;Inf;242,000;230,000;-13,384;2,964;-8,787;24,860
2085,000;3,195;0,849;-33,169;3,203;9,452;4,909;35,713;4,435;-25,607;-2,731;0,000;37,500;37,900;9,652;3,168;-14,105;-11,621;-15,329;-12,583;-3,181;27,015;0,000;231,240;Inf;241,000;230,000;-13,400;2,968;-8,796;25,026
2085,500;3,195;0,849;-33,169;3,203;9,452;4,850;35,725;4,430;-25,595;-2,754;0,000;37,497;37,848;9,652;3,168;-13,993;-11,643;-15,358;-12,578;-3,176;27,022;0,000;231,240;Inf;241,000;230,000;-13,409;2,972;-8,796;25,115
2086,000;3,195;0,849;-33,169;3,203;9,452;4,850;35,725;4,430;-25,595;-2,754;0,000;37,500;37,800;9,652;3,168;-14,054;-11,621;-15,303;-12,587;-3,176;27,022;0,000;229,740;Inf;241,000;230,000;-13,393;2,975;-8,786;25,096
2086,500;3,134;0,777;-35,209;3,246;9,505;4,850;35,725;4,430;-25,595;-2,754;0,000;37,500;37,800;9,448;3,143;-14,063;-11,628;-15,335;-12,594;-3,176;27,022;0,000;229,740;Inf;241,000;230,000;-13,391;2,979;-8,784;25,027
2087,000;3,134;0,777;-35,209;3,246;9,505;4,850;35,725;4,430;-25,595;-2,754;0,000;37,500;37,800;9,448;3,143;-14,061;-11,630;-15,337;-12,593;-3,176;27,022;0,000;230,640;Inf;241,000;230,000;-13,405;2,982;-8,779;24,978
2087,500;3,134;0,777;-35,209;3,246;9,505;4,850;35,725;4,430;-25,595;-2,754;0,000;37,500;37,800;9,448;3,143;-14,060;-11,636;-15,372;-12,620;-3,176;27,022;0,000;230,640;Inf;241,000;230,000;-13,405;2,984;-8,773;24,856
2088,000;3,134;0,777;-35,209;3,246;9,505;4,850;35,725;4,430;-25,595;-2,754;0,000;37,500;37,800;9,448;3,143;-14,037;-11,662;-15,394;-12,624;-3,176;27,022;0,000;227,140;Inf;242,000;230,000;-13,422;2,987;-8,776;24,675
2088,500;3,134;0,777;-35,209;3,246;9,505;4,850;35,725;4,430;-25,595;-2,754;0,000;37,500;37,800;9,448;3,143;-14,060;-11,659;-15,409;-12,634;-3,176;27,022;0,000;227,140;Inf;242,000;230,000;-13,429;2,989;-8,781;24,641
2089,000;3,134;0,777;-35,209;3,246;9,505;4,799;35,748;4,428;-25,577;-2,730;0,000;37,525;37,951;9,448;3,143;-14,050;-11,625;-15,355;-12,602;-3,176;27,028;0,000;229,640;Inf;242,000;230,000;-13,441;2,991;-8,800;24,565
2089,500;3,134;0,777;-35,209;3,246;9,505;4,799;35,748;4,428;-25,577;-2,730;0,000;37,500;38,000;9,448;3,143;-14,006;-11,637;-15,364;-12,584;-3,176;27,028;0,000;229,640;Inf;242,000;230,000;-13,408;2,994;-8,778;24,504
2090,000;2,525;0,660;-34,302;3,290;9,512;4,799;35,748;4,428;-25,577;-2,730;0,000;37,500;38,000;9,538;3,083;-14,022;-11,630;-15,337;-12,595;-3,176;27,028;0,000;227,940;Inf;243,000;230,000;-13,398;2,996;-8,783;24,499
2090,500;2,525;0,660;-34,302;3,290;9,512;4,799;35,748;4,428;-25,577;-2,730;0,000;37,500;38,000;9,538;3,083;-14,118;-11,662;-15,382;-12,615;-3,176;27,028;0,000;227,940;Inf;243,000;230,000;-13,396;2,988;-8,802;24,455
2091,000;2,525;0,660;-34,302;3,290;9,512;4,799;35,748;4,428;-25,577;-2,730;0,000;37,500;38,000;9,538;3,083;-13,959;-11,642;-15,342;-12,600;-3,176;27,028;0,000;229,640;Inf;243,000;230,000;-13,445;2,981;-8,793;24,428
2091,500;2,525;0,660;-34,302;3,290;9,512;4,799;35,748;4,428;-25,577;-2,730;0,000;37,500;38,000;9,538;3,083;-13,968;-11,651;-15,320;-12,513;-3,176;27,028;0,000;229,640;Inf;243,000;230,000;-13,386;2,973;-8,767;24,319
2092,000;2,525;0,660;-34,302;3,290;9,512;4,822;35,745;4,427;-25,567;-2,744;0,000;37,552;38,000;9,538;3,083;-13,980;-11,650;-15,353;-12,582;-3,177;27,026;0,000;228,340;Inf;244,000;230,000;-13,363;2,966;-8,780;24,264
2092,500;2,525;0,660;-34,302;3,290;9,512;4,822;35,745;4,427;-25,567;-2,744;0,000;37,600;38,000;9,538;3,083;-14,035;-11,614;-15,238;-12,520;-3,177;27,026;0,000;228,340;Inf;244,000;230,000;-13,391;2,959;-8,755;24,191
2093,000;3,285;0,793;-34,939;3,162;9,485;4,822;35,745;4,427;-25,567;-2,744;0,000;37,600;38,000;9,488;3,106;-13,961;-11,622;-15,313;-12,568;-3,177;27,026;0,000;230,840;Inf;244,000;230,000;-13,352;2,951;-8,757;24,123
2093,500;3,285;0,793;-34,939;3,162;9,485;4,822;35,745;4,427;-25,567;-2,744;0,000;37,600;38,000;9,488;3,106;-14,050;-11,590;-15,298;-12,540;-3,177;27,026;0,000;230,840;Inf;244,000;230,000;-13,366;2,957;-8,755;24,062
2094,000;3,285;0,793;-34,939;3,162;9,485;4,822;35,745;4,427;-25,567;-2,744;0,000;37,600;38,000;9,488;3,106;-14,006;-11,635;-15,345;-12,577;-3,177;27,026;0,000;229,940;Inf;244,000;230,000;-13,369;2,962;-8,738;23,983
2094,500;3,285;0,793;-34,939;3,162;9,485;4,822;35,745;4,427;-25,567;-2,744;0,000;37,600;38,000;9,488;3,106;-14,011;-11,622;-15,355;-12,537;-3,177;27,026;0,000;229,940;Inf;244,000;230,000;-13,391;2,968;-8,749;23,905
2095,000;3,285;0,793;-34,939;3,162;9,485;4,822;35,745;4,427;-25,567;-2,744;0,000;37,600;38,000;9,488;3,106;-14,037;-11,587;-15,297;-12,551;-3,177;27,026;0,000;232,240;Inf;243,000;230,000;-13,381;2,973;-8,765;23,866
2095,500;3,285;0,793;-34,939;3,162;9,485;4,868;35,767;4,461;-25,553;-2,719;0,000;37,584;38,166;9,488;3,106;-14,031;-11,599;-15,318;-12,543;-3,169;27,031;0,000;232,240;Inf;243,000;230,000;-13,368;2,978;-8,753;23,778
2096,000;3,285;0,793;-34,939;3,162;9,485;4,868;35,767;4,461;-25,553;-2,719;0,000;37,600;38,200;9,488;3,106;-14,055;-11,557;-15,326;-12,512;-3,169;27,031;0,000;231,540;Inf;242,000;230,000;-13,373;2,983;-8,752;23,764
2096,500;3,035;0,725;-35,209;3,201;9,440;4,868;35,767;4,461;-25,553;-2,719;0,000;37,600;38,200;9,625;3,295;-14,038;-11,558;-15,274;-12,499;-3,169;27,031;0,000;231,540;Inf;242,000;230,000;-13,362;2,988;-8,742;23,793
2097,000;3,035;0,725;-35,209;3,201;9,440;4,868;35,767;4,461;-25,553;-2,719;0,000;37,600;38,200;9,625;3,295;-13,991;-11,564;-15,264;-12,529;-3,169;27,031;0,000;232,940;Inf;241,000;230,000;-13,342;2,989;-8,743;23,839
2097,500;3,035;0,725;-35,209;3,201;9,440;4,868;35,767;4,461;-25,553;-2,719;0,000;37,600;38,200;9,625;3,295;-13,941;-11,590;-15,295;-12,551;-3,169;27,031;0,000;232,940;Inf;241,000;230,000;-13,337;2,990;-8,734;23,906
2098,000;3,035;0,725;-35,209;3,201;9,440;4,868;35,767;4,461;-25,553;-2,719;0,000;37,600;38,200;9,625;3,295;-14,063;-11,602;-15,324;-12,540;-3,169;27,031;0,000;229,440;Inf;241,000;230,000;-13,344;2,990;-8,737;23,974
2098,500;3,035;0,725;-35,209;3,201;9,440;4,867;35,764;4,443;-25,542;-2,747;0,000;37,587;38,177;9,625;3,295;-13,987;-11,606;-15,304;-12,551;-3,180;27,005;0,000;229,440;Inf;241,000;230,000;-13,382;2,991;-8,723;23,991
2099,000;3,035;0,725;-35,209;3,201;9,440;4,867;35,764;4,443;-25,542;-2,747;0,000;37,600;38,200;9,625;3,295;-13,912;-11,581;-15,228;-12,507;-3,180;27,005;0,000;230,740;Inf;241,000;230,000;-13,362;2,992;-8,747;24,062
2099,500;3,577;0,876;-35,209;3,210;9,469;4,867;35,764;4,443;-25,542;-2,747;0,000;37,600;38,200;9,503;3,430;-14,004;-11,585;-15,264;-12,499;-3,180;27,005;0,000;230,740;Inf;241,000;230,000;-13,307;2,992;-8,731;24,094
2100,000;3,577;0,876;-35,209;3,210;9,469;4,867;35,764;4,443;-25,542;-2,747;0,000;37,600;38,200;9,503;3,430;-13,984;-11,604;-15,328;-12,552;-3,180;27,005;0,000;228,540;Inf;242,000;230,000;-13,338;3,002;-8,754;24,085
2100,500;3,577;0,876;-35,209;3,210;9,469;4,867;35,764;4,443;-25,542;-2,747;0,000;37,600;38,200;9,503;3,430;-13,980;-11,603;-15,266;-12,540;-3,180;27,005;0,000;228,540;Inf;242,000;230,000;-13,367;3,011;-8,734;24,088
2101,000;3,577;0,876;-35,209;3,210;9,469;4,867;35,764;4,443;-25,542;-2,747;0,000;37,600;38,200;9,503;3,430;-14,041;-11,577;-15,261;-12,518;-3,180;27,005;0,000;228,940;Inf;243,000;230,000;-13,347;3,021;-8,746;24,138
2101,500;3,577;0,876;-35,209;3,210;9,469;4,900;35,761;4,444;-25,517;-2,746;0,000;37,608;38,064;9,503;3,430;-14,042;-11,567;-15,291;-12,533;-3,177;27,009;0,000;228,940;Inf;243,000;230,000;-13,349;3,030;-8,734;24,140
2102,000;3,577;0,876;-35,209;3,210;9,469;4,900;35,761;4,444;-25,517;-2,746;0,000;37,600;38,100;9,503;3,430;-14,031;-11,586;-15,365;-12,567;-3,177;27,009;0,000;227,040;Inf;244,000;230,000;-13,358;3,039;-8,715;24,158
2102,500;3,577;0,876;-35,209;3,210;9,469;4,900;35,761;4,444;-25,517;-2,746;0,000;37,600;38,100;9,503;3,430;-13,997;-11,579;-15,217;-12,561;-3,177;27,009;0,000;227,040;Inf;244,000;230,000;-13,387;3,048;-8,713;24,264
2103,000;3,406;0,783;-35,209;3,219;9,540;4,900;35,761;4,444;-25,517;-2,746;0,000;37,600;38,100;9,509;3,307;-13,872;-11,567;-15,215;-12,474;-3,177;27,009;0,000;229,040;Inf;244,000;230,000;-13,339;3,056;-8,734;24,276
2103,500;3,406;0,783;-35,209;3,219;9,540;4,900;35,761;4,444;-25,517;-2,746;0,000;37,600;38,100;9,509;3,307;-13,944;-11,603;-15,272;-12,510;-3,177;27,009;0,000;229,040;Inf;244,000;230,000;-13,282;3,062;-8,725;24,326
2104,000;3,406;0,783;-35,209;3,219;9,540;4,900;35,761;4,444;-25,517;-2,746;0,000;37,600;38,100;9,509;3,307;-13,972;-11,593;-15,304;-12,495;-3,177;27,009;0,000;231,040;Inf;243,000;230,000;-13,332;3,068;-8,720;24,385
2104,500;3,406;0,783;-35,209;3,219;9,540;4,900;35,761;4,444;-25,517;-2,746;0,000;37,600;38,100;9,509;3,307;-13,961;-11,605;-15,305;-12,489;-3,177;27,009;0,000;231,040;Inf;243,000;230,000;-13,341;3,073;-8,719;24,401
2105,000;3,406;0,783;-35,209;3,219;9,540;4,842;35,772;4,436;-25,498;-2,735;0,000;37,614;38,139;9,509;3,307;-13,946;-11,514;-15,211;-12,480;-3,180;27,008;0,000;232,840;Inf;242,000;230,000;-13,340;3,079;-8,730;24,449
2105,500;3,406;0,783;-35,209;3,219;9,540;4,842;35,772;4,436;-25,498;-2,735;0,000;37,600;38,100;9,509;3,307;-13,962;-11,590;-15,305;-12,532;-3,180;27,008;0,000;232,840;Inf;242,000;230,000;-13,288;3,084;-8,698;24,437
2106,000;2,640;0,676;-33,990;3,220;9,455;4,842;35,772;4,436;-25,498;-2,735;0,000;37,600;38,100;9,693;3,266;-13,962;-11,584;-15,270;-12,531;-3,180;27,008;0,000;231,440;Inf;241,000;230,000;-13,347;3,089;-8,706;24,492
2106,500;2,640;0,676;-33,990;3,220;9,455;4,842;35,772;4,436;-25,498;-2,735;0,000;37,600;38,100;9,693;3,266;-14,012;-11,551;-15,282;-12,521;-3,180;27,008;0,000;231,440;Inf;241,000;230,000;-13,337;3,082;-8,705;24,692
2107,000;2,640;0,676;-33,990;3,220;9,455;4,842;35,772;4,436;-25,498;-2,735;0,000;37,600;38,100;9,693;3,266;-14,014;-11,564;-15,345;-12,559;-3,180;27,008;0,000;231,640;Inf;240,000;230,000;-13,342;3,075;-8,719;24,796
2107,500;2,640;0,676;-33,990;3,220;9,455;4,842;35,772;4,436;-25,498;-2,735;0,000;37,600;38,100;9,693;3,266;-14,072;-11,535;-15,324;-12,534;-3,180;27,008;0,000;231,640;Inf;240,000;230,000;-13,370;3,068;-8,693;24,831
2108,000;2,640;0,676;-33,990;3,220;9,455;4,818;35,770;4,438;-25,470;-2,744;0,000;37,624;38,170;9,693;3,266;-14,035;-11,596;-15,337;-12,566;-3,196;26,987;0,000;228,840;Inf;241,000;230,000;-13,366;3,061;-8,704;24,887
2108,500;2,640;0,676;-33,990;3,220;9,455;4,818;35,770;4,438;-25,470;-2,744;0,000;37,600;38,200;9,693;3,266;-13,969;-11,572;-15,327;-12,552;-3,196;26,987;0,000;228,840;Inf;241,000;230,000;-13,383;3,054;-8,710;24,927
2109,000;2,640;0,676;-33,990;3,220;9,455;4,818;35,770;4,438;-25,470;-2,744;0,000;37,600;38,200;9,693;3,266;-13,921;-11,567;-15,297;-12,515;-3,196;26,987;0,000;230,740;Inf;241,000;230,000;-13,355;3,047;-8,722;24,905
2109,500;3,331;0,789;-35,209;3,259;9,488;4,818;35,770;4,438;-25,470;-2,744;0,000;37,600;38,200;9,528;3,306;-13,956;-11,589;-15,268;-12,521;-3,196;26,987;0,000;230,740;Inf;241,000;230,000;-13,325;3,040;-8,730;25,060
2110,000;3,331;0,789;-35,209;3,259;9,488;4,818;35,770;4,438;-25,470;-2,744;0,000;37,600;38,200;9,528;3,306;-13,957;-11,589;-15,299;-12,564;-3,196;26,987;0,000;230,040;Inf;241,000;230,000;-13,334;3,045;-8,722;25,258
2110,500;3,331;0,789;-35,209;3,259;9,488;4,818;35,770;4,438;-25,470;-2,744;0,000;37,600;38,200;9,528;3,306;-13,940;-11,520;-15,192;-12,463;-3,196;26,987;0,000;230,040;Inf;241,000;230,000;-13,352;3,050;-8,703;25,335
2111,000;3,331;0,789;-35,209;3,259;9,488;4,818;35,770;4,438;-25,470;-2,744;0,000;37,600;38,200;9,528;3,306;-13,933;-11,584;-15,275;-12,496;-3,196;26,987;0,000;229,640;Inf;241,000;230,000;-13,279;3,054;-8,707;25,311
2111,500;3,331;0,789;-35,209;3,259;9,488;4,845;35,768;4,431;-25,552;-2,746;0,000;37,631;38,203;9,528;3,306;-13,926;-11,560;-15,288;-12,499;-3,180;27,001;0,000;229,640;Inf;241,000;230,000;-13,322;3,059;-8,694;25,343
2112,000;3,331;0,789;-35,209;3,259;9,488;4,845;35,768;4,431;-25,552;-2,746;0,000;37,600;38,200;9,528;3,306;-13,976;-11,574;-15,318;-12,538;-3,180;27,001;0,000;229,040;Inf;241,000;230,000;-13,318;3,063;-8,667;25,372
2112,500;2,442;0,580;-35,209;3,222;9,610;4,845;35,768;4,431;-25,552;-2,746;0,000;37,600;38,200;9,462;3,193;-14,035;-11,546;-15,288;-12,535;-3,180;27,001;0,000;229,040;Inf;241,000;230,000;-13,351;3,068;-8,674;25,467
2113,000;2,442;0,580;-35,209;3,222;9,610;4,845;35,768;4,431;-25,552;-2,746;0,000;37,600;38,200;9,462;3,193;-14,035;-11,577;-15,376;-12,540;-3,180;27,001;0,000;229,640;Inf;241,000;230,000;-13,351;3,057;-8,670;25,487
2113,500;2,442;0,580;-35,209;3,222;9,610;4,845;35,768;4,431;-25,552;-2,746;0,000;37,600;38,200;9,462;3,193;-14,004;-11,571;-15,337;-12,514;-3,180;27,001;0,000;229,640;Inf;241,000;230,000;-13,382;3,047;-8,680;25,405
2114,000;2,442;0,580;-35,209;3,222;9,610;4,845;35,768;4,431;-25,552;-2,746;0,000;37,600;38,200;9,462;3,193;-14,003;-11,560;-15,305;-12,484;-3,180;27,001;0,000;228,940;Inf;242,000;230,000;-13,357;3,037;-8,712;25,359
2114,500;2,442;0,580;-35,209;3,222;9,610;4,832;35,780;4,450;-25,493;-2,753;0,000;37,654;38,169;9,462;3,193;-13,970;-11,555;-15,286;-12,487;-3,175;26,997;0,000;228,940;Inf;242,000;230,000;-13,338;3,028;-8,695;25,296
2115,000;2,442;0,580;-35,209;3,222;9,610;4,832;35,780;4,450;-25,493;-2,753;0,000;37,700;38,200;9,462;3,193;-13,947;-11,527;-15,190;-12,473;-3,175;26,997;0,000;229,640;Inf;242,000;230,000;-13,325;3,018;-8,696;25,349
2115,500;3,544;0,873;-34,732;3,277;9,525;4,832;35,780;4,450;-25,493;-2,753;0,000;37,700;38,200;9,597;3,129;-13,914;-11,558;-15,242;-12,430;-3,175;26,997;0,000;229,640;Inf;242,000;230,000;-13,284;3,009;-8,684;25,333
2116,000;3,544;0,873;-34,732;3,277;9,525;4,832;35,780;4,450;-25,493;-2,753;0,000;37,700;38,200;9,597;3,129;-13,896;-11,539;-15,223;-12,451;-3,175;26,997;0,000;229,440;Inf;242,000;230,000;-13,286;3,017;-8,675;25,296
2116,500;3,544;0,873;-34,732;3,277;9,525;4,832;35,780;4,450;-25,493;-2,753;0,000;37,700;38,200;9,597;3,129;-13,932;-11,471;-15,183;-12,420;-3,175;26,997;0,000;229,440;Inf;242,000;230,000;-13,277;3,026;-8,671;25,245
2117,000;3,544;0,873;-34,732;3,277;9,525;4,832;35,780;4,450;-25,493;-2,753;0,000;37,700;38,200;9,597;3,129;-13,947;-11,421;-15,147;-12,393;-3,175;26,997;0,000;230,640;Inf;242,000;230,000;-13,251;3,035;-8,669;25,164
2117,500;3,544;0,873;-34,732;3,277;9,525;4,832;35,780;4,450;-25,493;-2,753;0,000;37,700;38,200;9,597;3,129;-13,919;-11,480;-15,186;-12,425;-3,175;26,997;0,000;230,640;Inf;242,000;230,000;-13,227;3,043;-8,668;25,112
2118,000;3,544;0,873;-34,732;3,277;9,525;4,870;35,790;4,419;-25,470;-2,727;0,000;37,670;38,208;9,597;3,129;-13,935;-11,501;-15,195;-12,463;-3,158;26,997;0,000;230,740;Inf;242,000;230,000;-13,253;3,051;-8,667;25,088
2118,500;3,544;0,873;-34,732;3,277;9,525;4,870;35,790;4,419;-25,470;-2,727;0,000;37,700;38,200;9,597;3,129;-13,969;-11,486;-15,211;-12,453;-3,158;26,997;0,000;230,740;Inf;242,000;230,000;-13,273;3,059;-8,659;25,069
2119,000;2,983;0,753;-34,819;3,257;9,517;4,870;35,790;4,419;-25,470;-2,727;0,000;37,700;38,200;9,474;3,148;-13,883;-11,510;-15,234;-12,458;-3,158;26,997;0,000;230,940;Inf;242,000;230,000;-13,280;3,067;-8,670;25,003
2119,500;2,983;0,753;-34,819;3,257;9,517;4,870;35,790;4,419;-25,470;-2,727;0,000;37,700;38,200;9,474;3,148;-13,960;-11,513;-15,225;-12,456;-3,158;26,997;0,000;230,940;Inf;242,000;230,000;-13,271;3,066;-8,633;24,968
2120,000;2,983;0,753;-34,819;3,257;9,517;4,870;35,790;4,419;-25,470;-2,727;0,000;37,700;38,200;9,474;3,148;-13,862;-11,506;-15,232;-12,482;-3,158;26,997;0,000;231,140;Inf;241,000;230,000;-13,289;3,064;-8,669;24,920
2120,500;2,983;0,753;-34,819;3,257;9,517;4,870;35,790;4,419;-25,470;-2,727;0,000;37,700;38,200;9,474;3,148;-13,926;-11,499;-15,216;-12,477;-3,158;26,997;0,000;231,140;Inf;241,000;230,000;-13,270;3,063;-8,644;24,910
2121,000;2,983;0,753;-34,819;3,257;9,517;4,835;35,790;4,426;-25,464;-2,740;0,000;37,665;38,233;9,474;3,148;-13,956;-11,527;-15,303;-12,481;-3,168;26,986;0,000;231,640;Inf;240,000;230,000;-13,280;3,062;-8,637;24,889
2121,500;2,983;0,753;-34,819;3,257;9,517;4,835;35,790;4,426;-25,464;-2,740;0,000;37,700;38,200;9,474;3,148;-13,935;-11,509;-15,195;-12,486;-3,168;26,986;0,000;231,640;Inf;240,000;230,000;-13,317;3,060;-8,640;24,878
2122,000;3,502;0,836;-35,209;3,219;9,496;4,835;35,790;4,426;-25,464;-2,740;0,000;37,700;38,200;9,548;3,399;-13,909;-11,500;-15,229;-12,462;-3,168;26,986;0,000;231,140;Inf;239,000;230,000;-13,281;3,059;-8,643;24,875
2122,500;3,502;0,836;-35,209;3,219;9,496;4,835;35,790;4,426;-25,464;-2,740;0,000;37,700;38,200;9,548;3,399;-13,941;-11,457;-15,183;-12,428;-3,168;26,986;0,000;231,140;Inf;239,000;230,000;-13,275;3,066;-8,624;24,854
2123,000;3,502;0,836;-35,209;3,219;9,496;4,835;35,790;4,426;-25,464;-2,740;0,000;37,700;38,200;9,548;3,399;-13,949;-11,429;-15,191;-12,399;-3,168;26,986;0,000;231,340;Inf;238,000;230,000;-13,252;3,074;-8,634;24,850
2123,500;3,502;0,836;-35,209;3,219;9,496;4,835;35,790;4,426;-25,464;-2,740;0,000;37,700;38,200;9,548;3,399;-13,933;-11,447;-15,142;-12,381;-3,168;26,986;0,000;231,340;Inf;238,000;230,000;-13,242;3,081;-8,628;24,859
