t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2124,000;3,502;0,836;-35,209;3,219;9,496;4,835;35,790;4,426;-25,464;-2,740;0,000;37,700;38,200;9,548;3,399;-13,930;-11,488;-15,219;-12,456;-3,168;26,986;0,000;229,440;Inf;238,000;230,000;-13,226;3,087;-8,633;24,897
2124,500;3,502;0,836;-35,209;3,219;9,496;4,850;35,792;4,434;-25,450;-2,729;0,000;37,672;38,106;9,548;3,399;-13,824;-11,497;-15,178;-12,440;-3,162;26,981;0,000;229,440;Inf;238,000;230,000;-13,273;3,094;-8,613;24,785
2125,000;3,502;0,836;-35,209;3,219;9,496;4,850;35,792;4,434;-25,450;-2,729;0,000;37,700;38,100;9,548;3,399;-13,837;-11,462;-15,152;-12,405;-3,162;26,981;0,000;229,240;Inf;238,000;230,000;-13,234;3,101;-8,602;24,721
2125,500;3,312;0,782;-35,209;3,242;9,575;4,850;35,792;4,434;-25,450;-2,729;0,000;37,700;38,100;8,781;3,249;-13,841;-11,484;-15,196;-12,441;-3,162;26,981;0,000;229,240;Inf;238,000;230,000;-13,214;3,108;-8,605;24,679
2126,000;3,312;0,782;-35,209;3,242;9,575;4,850;35,792;4,434;-25,450;-2,729;0,000;37,700;38,100;8,781;3,249;-13,923;-11,457;-15,184;-12,438;-3,162;26,981;0,000;228,540;Inf;239,000;230,000;-13,241;3,111;-8,596;24,573
2126,500;3,312;0,782;-35,209;3,242;9,575;4,850;35,792;4,434;-25,450;-2,729;0,000;37,700;38,100;8,781;3,249;-13,856;-11,470;-15,235;-12,444;-3,162;26,981;0,000;228,540;Inf;239,000;230,000;-13,250;3,114;-8,607;24,425
2127,000;3,312;0,782;-35,209;3,242;9,575;4,850;35,792;4,434;-25,450;-2,729;0,000;37,700;38,100;8,781;3,249;-13,956;-11,473;-15,265;-12,461;-3,162;26,981;0,000;226,840;Inf;240,000;230,000;-13,251;3,117;-8,587;24,334
2127,500;3,312;0,782;-35,209;3,242;9,575;4,831;35,798;4,446;-25,416;-2,745;0,000;37,674;38,105;8,781;3,249;-13,955;-11,449;-15,200;-12,412;-3,173;26,984;0,000;226,840;Inf;240,000;230,000;-13,289;3,121;-8,586;24,276
2128,000;3,312;0,782;-35,209;3,242;9,575;4,831;35,798;4,446;-25,416;-2,745;0,000;37,700;38,100;8,781;3,249;-13,956;-11,464;-15,186;-12,431;-3,173;26,984;0,000;226,540;Inf;241,000;230,000;-13,254;3,124;-8,613;24,236
2128,500;2,960;0,749;-34,370;3,308;9,494;4,831;35,798;4,446;-25,416;-2,745;0,000;37,700;38,100;9,549;3,040;-13,917;-11,492;-15,241;-12,452;-3,173;26,984;0,000;226,540;Inf;241,000;230,000;-13,259;3,127;-8,625;24,223
2129,000;2,960;0,749;-34,370;3,308;9,494;4,831;35,798;4,446;-25,416;-2,745;0,000;37,700;38,100;9,549;3,040;-13,943;-11,496;-15,261;-12,468;-3,173;26,984;0,000;226,140;Inf;242,000;230,000;-13,276;3,124;-8,592;24,228
2129,500;2,960;0,749;-34,370;3,308;9,494;4,831;35,798;4,446;-25,416;-2,745;0,000;37,700;38,100;9,549;3,040;-13,946;-11,478;-15,210;-12,472;-3,173;26,984;0,000;226,140;Inf;242,000;230,000;-13,292;3,121;-8,592;24,243
2130,000;2,960;0,749;-34,370;3,308;9,494;4,831;35,798;4,446;-25,416;-2,745;0,000;37,700;38,100;9,549;3,040;-13,936;-11,474;-15,210;-12,448;-3,173;26,984;0,000;228,940;Inf;243,000;230,000;-13,277;3,119;-8,603;24,255
2130,500;2,960;0,749;-34,370;3,308;9,494;4,851;35,791;4,448;-25,462;-2,732;0,000;37,680;38,108;9,549;3,040;-13,825;-11,491;-15,207;-12,459;-3,168;26,972;0,000;228,940;Inf;243,000;230,000;-13,267;3,116;-8,607;24,291
2131,000;2,960;0,749;-34,370;3,308;9,494;4,851;35,791;4,448;-25,462;-2,732;0,000;37,700;38,100;9,549;3,040;-13,844;-11,454;-15,165;-12,417;-3,168;26,972;0,000;229,640;Inf;243,000;230,000;-13,246;3,114;-8,595;24,317
2131,500;2,960;0,749;-34,370;3,308;9,494;4,851;35,791;4,448;-25,462;-2,732;0,000;37,700;38,100;9,549;3,040;-13,943;-11,476;-15,247;-12,456;-3,168;26,972;0,000;229,640;Inf;243,000;230,000;-13,220;3,111;-8,604;24,321
2132,000;2,683;0,717;-34,768;3,254;9,493;4,851;35,791;4,448;-25,462;-2,732;0,000;37,700;38,100;9,594;3,351;-13,821;-11,458;-15,182;-12,445;-3,168;26,972;0,000;229,740;Inf;243,000;230,000;-13,281;3,109;-8,604;24,337
2132,500;2,683;0,717;-34,768;3,254;9,493;4,851;35,791;4,448;-25,462;-2,732;0,000;37,700;38,100;9,594;3,351;-13,825;-11,500;-15,193;-12,414;-3,168;26,972;0,000;229,740;Inf;243,000;230,000;-13,226;3,102;-8,597;24,357
2133,000;2,683;0,717;-34,768;3,254;9,493;4,851;35,791;4,448;-25,462;-2,732;0,000;37,700;38,100;9,594;3,351;-13,925;-11,442;-15,189;-12,442;-3,168;26,972;0,000;231,740;Inf;242,000;230,000;-13,233;3,095;-8,572;24,347
2133,500;2,683;0,717;-34,768;3,254;9,493;4,851;35,791;4,448;-25,462;-2,732;0,000;37,700;38,100;9,594;3,351;-13,914;-11,473;-15,274;-12,423;-3,168;26,972;0,000;231,740;Inf;242,000;230,000;-13,249;3,088;-8,584;24,320
2134,000;2,683;0,717;-34,768;3,254;9,493;4,848;35,782;4,448;-25,436;-2,747;0,000;37,671;38,129;9,594;3,351;-13,868;-11,464;-15,185;-12,423;-3,179;26,965;0,000;231,640;Inf;241,000;230,000;-13,271;3,081;-8,616;24,286
2134,500;2,683;0,717;-34,768;3,254;9,493;4,848;35,782;4,448;-25,436;-2,747;0,000;37,700;38,100;9,594;3,351;-13,933;-11,468;-15,175;-12,404;-3,179;26,965;0,000;231,640;Inf;241,000;230,000;-13,235;3,075;-8,604;24,225
2135,000;2,645;0,748;-34,039;3,206;9,456;4,848;35,782;4,448;-25,436;-2,747;0,000;37,700;38,100;9,620;3,183;-13,929;-11,481;-15,222;-12,419;-3,179;26,965;0,000;231,540;Inf;240,000;230,000;-13,245;3,068;-8,589;24,214
2135,500;2,645;0,748;-34,039;3,206;9,456;4,848;35,782;4,448;-25,436;-2,747;0,000;37,700;38,100;9,620;3,183;-13,922;-11,432;-15,163;-12,415;-3,179;26,965;0,000;231,540;Inf;240,000;230,000;-13,263;3,061;-8,601;24,162
2136,000;2,645;0,748;-34,039;3,206;9,456;4,848;35,782;4,448;-25,436;-2,747;0,000;37,700;38,100;9,620;3,183;-13,907;-11,472;-15,181;-12,403;-3,179;26,965;0,000;231,440;Inf;239,000;230,000;-13,233;3,055;-8,592;24,133
2136,500;2,645;0,748;-34,039;3,206;9,456;4,848;35,782;4,448;-25,436;-2,747;0,000;37,700;38,100;9,620;3,183;-13,877;-11,497;-15,197;-12,445;-3,179;26,965;0,000;231,440;Inf;239,000;230,000;-13,254;3,041;-8,588;24,146
2137,000;2,645;0,748;-34,039;3,206;9,456;4,866;35,794;4,453;-25,460;-2,754;0,000;37,666;38,112;9,620;3,183;-13,823;-11,492;-15,192;-12,433;-3,185;26,968;0,000;229,440;Inf;239,000;230,000;-13,254;3,041;-8,609;24,141
2137,500;2,645;0,748;-34,039;3,206;9,456;4,866;35,794;4,453;-25,460;-2,754;0,000;37,700;38,100;9,620;3,183;-13,903;-11,504;-15,269;-12,455;-3,185;26,968;0,000;229,440;Inf;239,000;230,000;-13,235;3,035;-8,590;24,131
2138,000;2,645;0,748;-34,039;3,206;9,456;4,866;35,794;4,453;-25,460;-2,754;0,000;37,700;38,100;9,620;3,183;-13,861;-11,491;-15,240;-12,459;-3,185;26,968;0,000;229,040;Inf;239,000;230,000;-13,283;3,028;-8,598;24,133
2138,500;2,130;0,610;-34,059;3,320;9,461;4,866;35,794;4,453;-25,460;-2,754;0,000;37,700;38,100;9,585;3,186;-13,976;-11,495;-15,258;-12,477;-3,185;26,968;0,000;229,040;Inf;239,000;230,000;-13,263;3,022;-8,583;24,128
2139,000;2,130;0,610;-34,059;3,320;9,461;4,866;35,794;4,453;-25,460;-2,754;0,000;37,700;38,100;9,585;3,186;-13,945;-11,487;-15,250;-12,475;-3,185;26,968;0,000;229,140;Inf;239,000;230,000;-13,302;3,007;-8,598;24,162
2139,500;2,130;0,610;-34,059;3,320;9,461;4,866;35,794;4,453;-25,460;-2,754;0,000;37,700;38,100;9,585;3,186;-13,897;-11,476;-15,205;-12,436;-3,185;26,968;0,000;229,140;Inf;239,000;230,000;-13,289;2,993;-8,589;24,161
2140,000;2,130;0,610;-34,059;3,320;9,461;4,866;35,794;4,453;-25,460;-2,754;0,000;37,700;38,100;9,585;3,186;-13,843;-11,462;-15,160;-12,373;-3,185;26,968;0,000;226,140;Inf;240,000;230,000;-13,253;2,979;-8,600;24,201
2140,500;2,130;0,610;-34,059;3,320;9,461;4,856;35,774;4,442;-25,467;-2,771;0,000;37,659;38,123;9,585;3,186;-13,914;-11,397;-15,131;-12,371;-3,192;26,950;0,000;226,140;Inf;240,000;230,000;-13,209;2,965;-8,587;24,194
2141,000;2,130;0,610;-34,059;3,320;9,461;4,856;35,774;4,442;-25,467;-2,771;0,000;37,700;38,100;9,585;3,186;-13,892;-11,458;-15,176;-12,391;-3,192;26,950;0,000;227,040;Inf;241,000;230,000;-13,203;2,951;-8,593;24,197
2141,500;2,911;0,785;-34,118;3,294;9,432;4,856;35,774;4,442;-25,467;-2,771;0,000;37,700;38,100;9,553;3,137;-13,758;-11,437;-15,137;-12,366;-3,192;26,950;0,000;227,040;Inf;241,000;230,000;-13,229;2,938;-8,567;24,197
2142,000;2,911;0,785;-34,118;3,294;9,432;4,856;35,774;4,442;-25,467;-2,771;0,000;37,700;38,100;9,553;3,137;-13,829;-11,413;-15,075;-12,356;-3,192;26,950;0,000;227,140;Inf;242,000;230,000;-13,175;2,937;-8,574;24,131
2142,500;2,911;0,785;-34,118;3,294;9,432;4,856;35,774;4,442;-25,467;-2,771;0,000;37,700;38,100;9,553;3,137;-13,835;-11,463;-15,185;-12,408;-3,192;26,950;0,000;227,140;Inf;242,000;230,000;-13,168;2,937;-8,561;23,999
2143,000;2,911;0,785;-34,118;3,294;9,432;4,856;35,774;4,442;-25,467;-2,771;0,000;37,700;38,100;9,553;3,137;-13,862;-11,462;-15,221;-12,442;-3,192;26,950;0,000;229,640;Inf;242,000;230,000;-13,223;2,937;-8,573;23,944
2143,500;2,911;0,785;-34,118;3,294;9,432;4,825;35,802;4,446;-25,402;-2,772;0,000;37,659;38,104;9,553;3,137;-13,847;-11,463;-15,179;-12,429;-3,198;26,961;0,000;229,640;Inf;242,000;230,000;-13,247;2,936;-8,552;23,927
2144,000;2,911;0,785;-34,118;3,294;9,432;4,825;35,802;4,446;-25,402;-2,772;0,000;37,700;38,100;9,553;3,137;-13,869;-11,498;-15,232;-12,442;-3,198;26,961;0,000;229,040;Inf;242,000;230,000;-13,230;2,936;-8,556;23,877
2144,500;1,951;0,557;-34,024;3,347;9,442;4,825;35,802;4,446;-25,402;-2,772;0,000;37,700;38,100;9,589;3,102;-13,909;-11,472;-15,221;-12,445;-3,198;26,961;0,000;229,040;Inf;242,000;230,000;-13,260;2,935;-8,562;23,861
2145,000;1,951;0,557;-34,024;3,347;9,442;4,825;35,802;4,446;-25,402;-2,772;0,000;37,700;38,100;9,589;3,102;-13,941;-11,470;-15,231;-12,409;-3,198;26,961;0,000;228,740;Inf;243,000;230,000;-13,262;2,919;-8,570;23,826
2145,500;1,951;0,557;-34,024;3,347;9,442;4,825;35,802;4,446;-25,402;-2,772;0,000;37,700;38,100;9,589;3,102;-13,860;-11,480;-15,211;-12,424;-3,198;26,961;0,000;228,740;Inf;243,000;230,000;-13,263;2,903;-8,598;23,778
2146,000;1,951;0,557;-34,024;3,347;9,442;4,825;35,802;4,446;-25,402;-2,772;0,000;37,700;38,100;9,589;3,102;-13,845;-11,464;-15,125;-12,404;-3,198;26,961;0,000;230,740;Inf;243,000;230,000;-13,244;2,888;-8,585;23,795
2146,500;1,951;0,557;-34,024;3,347;9,442;4,825;35,802;4,446;-25,402;-2,772;0,000;37,700;38,100;9,589;3,102;-13,821;-11,470;-15,183;-12,403;-3,198;26,961;0,000;230,740;Inf;243,000;230,000;-13,209;2,872;-8,581;23,787
2147,000;1,951;0,557;-34,024;3,347;9,442;4,829;35,785;4,449;-25,428;-2,749;0,000;37,649;38,052;9,589;3,102;-13,840;-11,404;-15,110;-12,375;-3,205;26,946;0,000;230,740;Inf;243,000;230,000;-13,219;2,857;-8,546;23,814
2147,500;1,951;0,557;-34,024;3,347;9,442;4,829;35,785;4,449;-25,428;-2,749;0,000;37,600;38,100;9,589;3,102;-13,784;-11,370;-15,026;-12,300;-3,205;26,946;0,000;230,740;Inf;243,000;230,000;-13,182;2,842;-8,559;23,824
2148,000;3,536;0,837;-35,209;3,220;9,498;4,829;35,785;4,449;-25,428;-2,749;0,000;37,600;38,100;9,527;3,096;-13,771;-11,423;-15,152;-12,362;-3,205;26,946;0,000;230,640;Inf;243,000;230,000;-13,120;2,828;-8,542;23,844
2148,500;3,536;0,837;-35,209;3,220;9,498;4,829;35,785;4,449;-25,428;-2,749;0,000;37,600;38,100;9,527;3,096;-13,749;-11,420;-15,132;-12,321;-3,205;26,946;0,000;230,640;Inf;243,000;230,000;-13,177;2,839;-8,563;23,882
2149,000;3,536;0,837;-35,209;3,220;9,498;4,829;35,785;4,449;-25,428;-2,749;0,000;37,600;38,100;9,527;3,096;-13,797;-11,441;-15,196;-12,397;-3,205;26,946;0,000;231,440;Inf;242,000;230,000;-13,155;2,851;-8,557;23,918
2149,500;3,536;0,837;-35,209;3,220;9,498;4,829;35,785;4,449;-25,428;-2,749;0,000;37,600;38,100;9,527;3,096;-13,825;-11,434;-15,059;-12,370;-3,205;26,946;0,000;231,440;Inf;242,000;230,000;-13,208;2,862;-8,524;23,950
2150,000;3,536;0,837;-35,209;3,220;9,498;4,834;35,788;4,430;-25,445;-2,751;0,000;37,640;37,979;9,527;3,096;-13,810;-11,314;-15,004;-12,297;-3,205;26,943;0,000;231,040;Inf;241,000;230,000;-13,172;2,873;-8,540;24,050
2150,500;3,536;0,837;-35,209;3,220;9,498;4,834;35,788;4,430;-25,445;-2,751;0,000;37,600;38,000;9,527;3,096;-13,678;-11,421;-15,063;-12,324;-3,205;26,943;0,000;231,040;Inf;241,000;230,000;-13,107;2,884;-8,543;24,126
2151,000;3,700;0,899;-35,209;3,199;9,490;4,834;35,788;4,430;-25,445;-2,751;0,000;37,600;38,000;9,525;3,331;-13,726;-11,409;-15,114;-12,357;-3,205;26,943;0,000;231,240;Inf;240,000;230,000;-13,122;2,895;-8,535;24,138
2151,500;3,700;0,899;-35,209;3,199;9,490;4,834;35,788;4,430;-25,445;-2,751;0,000;37,600;38,000;9,525;3,331;-13,757;-11,402;-15,102;-12,368;-3,205;26,943;0,000;231,240;Inf;240,000;230,000;-13,151;2,908;-8,513;24,172
2152,000;3,700;0,899;-35,209;3,199;9,490;4,834;35,788;4,430;-25,445;-2,751;0,000;37,600;38,000;9,525;3,331;-13,889;-11,407;-15,176;-12,379;-3,205;26,943;0,000;231,640;Inf;239,000;230,000;-13,157;2,921;-8,500;24,187
2152,500;3,700;0,899;-35,209;3,199;9,490;4,834;35,788;4,430;-25,445;-2,751;0,000;37,600;38,000;9,525;3,331;-13,814;-11,423;-15,188;-12,403;-3,205;26,943;0,000;231,640;Inf;239,000;230,000;-13,213;2,934;-8,528;24,166
2153,000;3,700;0,899;-35,209;3,199;9,490;4,834;35,788;4,430;-25,445;-2,751;0,000;37,600;38,000;9,525;3,331;-13,804;-11,414;-15,195;-12,402;-3,205;26,943;0,000;228,840;Inf;240,000;230,000;-13,207;2,946;-8,530;24,189
2153,500;3,700;0,899;-35,209;3,199;9,490;4,753;35,790;4,418;-25,440;-2,769;0,000;37,635;37,955;9,525;3,331;-13,907;-11,442;-15,287;-12,447;-3,201;26,933;0,000;228,840;Inf;240,000;230,000;-13,204;2,959;-8,519;24,192
2154,000;3,700;0,899;-35,209;3,199;9,490;4,753;35,790;4,418;-25,440;-2,769;0,000;37,600;38,000;9,525;3,331;-13,888;-11,445;-15,250;-12,438;-3,201;26,933;0,000;228,340;Inf;241,000;230,000;-13,271;2,971;-8,518;24,221
2154,500;2,346;0,648;-32,968;3,236;9,467;4,753;35,790;4,418;-25,440;-2,769;0,000;37,600;38,000;9,624;3,200;-13,958;-11,449;-15,312;-12,456;-3,201;26,933;0,000;228,340;Inf;241,000;230,000;-13,255;2,983;-8,540;24,238
2155,000;2,346;0,648;-32,968;3,236;9,467;4,753;35,790;4,418;-25,440;-2,769;0,000;37,600;38,000;9,624;3,200;-13,929;-11,452;-15,225;-12,419;-3,201;26,933;0,000;228,740;Inf;242,000;230,000;-13,294;2,972;-8,539;24,244
2155,500;2,346;0,648;-32,968;3,236;9,467;4,753;35,790;4,418;-25,440;-2,769;0,000;37,600;38,000;9,624;3,200;-13,900;-11,439;-15,206;-12,425;-3,201;26,933;0,000;228,740;Inf;242,000;230,000;-13,256;2,962;-8,533;24,283
2156,000;2,346;0,648;-32,968;3,236;9,467;4,753;35,790;4,418;-25,440;-2,769;0,000;37,600;38,000;9,624;3,200;-13,814;-11,454;-15,234;-12,430;-3,201;26,933;0,000;229,340;Inf;242,000;230,000;-13,242;2,952;-8,552;24,303
2156,500;2,346;0,648;-32,968;3,236;9,467;4,791;35,781;4,436;-25,418;-2,761;0,000;37,624;37,916;9,624;3,200;-13,936;-11,468;-15,226;-12,425;-3,194;26,934;0,000;229,340;Inf;242,000;230,000;-13,233;2,942;-8,544;24,305
2157,000;2,346;0,648;-32,968;3,236;9,467;4,791;35,781;4,436;-25,418;-2,761;0,000;37,600;37,900;9,624;3,200;-13,937;-11,462;-15,246;-12,464;-3,194;26,934;0,000;228,640;Inf;243,000;230,000;-13,264;2,932;-8,556;24,291
2157,500;2,671;0,735;-34,496;3,241;9,475;4,791;35,781;4,436;-25,418;-2,761;0,000;37,600;37,900;9,592;3,332;-13,852;-11,465;-15,210;-12,426;-3,194;26,934;0,000;228,640;Inf;243,000;230,000;-13,277;2,923;-8,554;24,304
2158,000;2,671;0,735;-34,496;3,241;9,475;4,791;35,781;4,436;-25,418;-2,761;0,000;37,600;37,900;9,592;3,332;-13,895;-11,477;-15,257;-12,437;-3,194;26,934;0,000;229,340;Inf;243,000;230,000;-13,238;2,918;-8,533;24,325
2158,500;2,671;0,735;-34,496;3,241;9,475;4,791;35,781;4,436;-25,418;-2,761;0,000;37,600;37,900;9,592;3,332;-13,864;-11,470;-15,242;-12,391;-3,194;26,934;0,000;229,340;Inf;243,000;230,000;-13,266;2,914;-8,555;24,365
2159,000;2,671;0,735;-34,496;3,241;9,475;4,791;35,781;4,436;-25,418;-2,761;0,000;37,600;37,900;9,592;3,332;-13,877;-11,467;-15,253;-12,452;-3,194;26,934;0,000;230,940;Inf;243,000;230,000;-13,242;2,910;-8,566;24,387
2159,500;2,671;0,735;-34,496;3,241;9,475;4,841;35,777;4,460;-25,387;-2,763;0,000;37,615;37,881;9,592;3,332;-13,908;-11,442;-15,216;-12,432;-3,195;26,934;0,000;230,940;Inf;243,000;230,000;-13,262;2,907;-8,544;24,414
2160,000;2,671;0,735;-34,496;3,241;9,475;4,841;35,777;4,460;-25,387;-2,763;0,000;37,600;37,900;9,592;3,332;-13,929;-11,430;-15,209;-12,388;-3,195;26,934;0,000;231,140;Inf;242,000;230,000;-13,250;2,903;-8,579;24,398
2160,500;2,671;0,735;-34,496;3,241;9,475;4,841;35,777;4,460;-25,387;-2,763;0,000;37,600;37,900;9,592;3,332;-13,905;-11,420;-15,155;-12,394;-3,195;26,934;0,000;231,140;Inf;242,000;230,000;-13,239;2,899;-8,562;24,406
2161,000;3,148;0,744;-35,209;3,154;9,534;4,841;35,777;4,460;-25,387;-2,763;0,000;37,600;37,900;9,539;3,382;-13,892;-11,468;-15,237;-12,423;-3,195;26,934;0,000;231,040;Inf;241,000;230,000;-13,219;2,895;-8,553;24,409
2161,500;3,148;0,744;-35,209;3,154;9,534;4,841;35,777;4,460;-25,387;-2,763;0,000;37,600;37,900;9,539;3,382;-13,831;-11,462;-15,191;-12,427;-3,195;26,934;0,000;231,040;Inf;241,000;230,000;-13,255;2,899;-8,564;24,350
2162,000;3,148;0,744;-35,209;3,154;9,534;4,841;35,777;4,460;-25,387;-2,763;0,000;37,600;37,900;9,539;3,382;-13,874;-11,469;-15,212;-12,412;-3,195;26,934;0,000;229,840;Inf;241,000;230,000;-13,228;2,903;-8,565;24,335
2162,500;3,148;0,744;-35,209;3,154;9,534;4,841;35,777;4,460;-25,387;-2,763;0,000;37,600;37,900;9,539;3,382;-13,870;-11,453;-15,187;-12,410;-3,195;26,934;0,000;229,840;Inf;241,000;230,000;-13,242;2,907;-8,549;24,281
2163,000;3,148;0,744;-35,209;3,154;9,534;4,890;35,777;4,451;-25,433;-2,769;0,000;37,605;37,938;9,539;3,382;-13,927;-11,449;-15,174;-12,410;-3,198;26,932;0,000;230,540;Inf;241,000;230,000;-13,230;2,911;-8,550;24,285
2163,500;3,148;0,744;-35,209;3,154;9,534;4,890;35,777;4,451;-25,433;-2,769;0,000;37,600;37,900;9,539;3,382;-13,859;-11,452;-15,243;-12,429;-3,198;26,932;0,000;230,540;Inf;241,000;230,000;-13,240;2,915;-8,530;24,315
2164,000;3,541;0,849;-35,209;3,233;9,494;4,890;35,777;4,451;-25,433;-2,769;0,000;37,600;37,900;9,544;3,287;-13,798;-11,445;-15,167;-12,413;-3,198;26,932;0,000;230,740;Inf;241,000;230,000;-13,246;2,919;-8,533;24,375
2164,500;3,541;0,849;-35,209;3,233;9,494;4,890;35,777;4,451;-25,433;-2,769;0,000;37,600;37,900;9,544;3,287;-13,921;-11,420;-15,164;-12,384;-3,198;26,932;0,000;230,740;Inf;241,000;230,000;-13,206;2,929;-8,543;24,348
2165,000;3,541;0,849;-35,209;3,233;9,494;4,890;35,777;4,451;-25,433;-2,769;0,000;37,600;37,900;9,544;3,287;-13,918;-11,475;-15,254;-12,461;-3,198;26,932;0,000;230,740;Inf;241,000;230,000;-13,222;2,939;-8,556;24,383
2165,500;3,541;0,849;-35,209;3,233;9,494;4,890;35,777;4,451;-25,433;-2,769;0,000;37,600;37,900;9,544;3,287;-13,874;-11,462;-15,236;-12,442;-3,198;26,932;0,000;230,740;Inf;241,000;230,000;-13,277;2,949;-8,556;24,447
2166,000;3,541;0,849;-35,209;3,233;9,494;4,861;35,773;4,439;-25,449;-2,766;0,000;37,589;37,924;9,544;3,287;-13,975;-11,492;-15,298;-12,485;-3,202;26,933;0,000;229,940;Inf;241,000;230,000;-13,254;2,959;-8,578;24,449
2166,500;3,541;0,849;-35,209;3,233;9,494;4,861;35,773;4,439;-25,449;-2,766;0,000;37,600;37,900;9,544;3,287;-13,915;-11,501;-15,266;-12,467;-3,202;26,933;0,000;229,940;Inf;241,000;230,000;-13,312;2,968;-8,551;24,475
2167,000;3,541;0,849;-35,209;3,233;9,494;4,861;35,773;4,439;-25,449;-2,766;0,000;37,600;37,900;9,544;3,287;-13,889;-11,479;-15,190;-12,431;-3,202;26,933;0,000;230,040;Inf;241,000;230,000;-13,287;2,978;-8,572;24,728
2167,500;2,593;0,729;-33,604;3,235;9,467;4,861;35,773;4,439;-25,449;-2,766;0,000;37,600;37,900;9,624;3,174;-13,923;-11,510;-15,247;-12,464;-3,202;26,933;0,000;230,040;Inf;241,000;230,000;-13,247;2,987;-8,559;24,894
2168,000;2,593;0,729;-33,604;3,235;9,467;4,861;35,773;4,439;-25,449;-2,766;0,000;37,600;37,900;9,624;3,174;-13,871;-11,467;-15,149;-12,423;-3,202;26,933;0,000;229,640;Inf;241,000;230,000;-13,286;2,980;-8,569;24,920
2168,500;2,593;0,729;-33,604;3,235;9,467;4,861;35,773;4,439;-25,449;-2,766;0,000;37,600;37,900;9,624;3,174;-13,938;-11,469;-15,243;-12,443;-3,202;26,933;0,000;229,640;Inf;241,000;230,000;-13,228;2,974;-8,564;24,953
2169,000;2,593;0,729;-33,604;3,235;9,467;4,861;35,773;4,439;-25,449;-2,766;0,000;37,600;37,900;9,624;3,174;-13,844;-11,464;-15,214;-12,426;-3,202;26,933;0,000;229,840;Inf;241,000;230,000;-13,274;2,968;-8,568;25,032
2169,500;2,593;0,729;-33,604;3,235;9,467;4,861;35,782;4,467;-25,433;-2,756;0,000;37,588;37,915;9,624;3,174;-13,908;-11,481;-15,214;-12,432;-3,183;26,940;0,000;229,840;Inf;241,000;230,000;-13,237;2,962;-8,543;25,235
2170,000;2,593;0,729;-33,604;3,235;9,467;4,861;35,782;4,467;-25,433;-2,756;0,000;37,600;37,900;9,624;3,174;-13,853;-11,484;-15,214;-12,406;-3,183;26,940;0,000;229,640;Inf;241,000;230,000;-13,259;2,956;-8,537;25,266
2170,500;3,325;0,791;-35,209;3,282;9,525;4,861;35,782;4,467;-25,433;-2,756;0,000;37,600;37,900;9,493;3,124;-13,845;-11,487;-15,209;-12,375;-3,183;26,940;0,000;229,640;Inf;241,000;230,000;-13,239;2,950;-8,548;25,340
2171,000;3,325;0,791;-35,209;3,282;9,525;4,861;35,782;4,467;-25,433;-2,756;0,000;37,600;37,900;9,493;3,124;-13,834;-11,486;-15,229;-12,407;-3,183;26,940;0,000;230,240;Inf;241,000;230,000;-13,229;2,956;-8,581;25,305
2171,500;3,325;0,791;-35,209;3,282;9,525;4,861;35,782;4,467;-25,433;-2,756;0,000;37,600;37,900;9,493;3,124;-13,876;-11,478;-15,237;-12,442;-3,183;26,940;0,000;230,240;Inf;241,000;230,000;-13,239;2,962;-8,564;25,248
2172,000;3,325;0,791;-35,209;3,282;9,525;4,861;35,782;4,467;-25,433;-2,756;0,000;37,600;37,900;9,493;3,124;-13,903;-11,498;-15,274;-12,486;-3,183;26,940;0,000;229,340;Inf;241,000;230,000;-13,258;2,968;-8,554;25,226
2172,500;3,325;0,791;-35,209;3,282;9,525;4,840;35,784;4,440;-25,444;-2,746;0,000;37,572;37,756;9,493;3,124;-13,895;-11,478;-15,258;-12,468;-3,199;26,932;0,000;229,340;Inf;241,000;230,000;-13,290;2,974;-8,563;25,183
2173,000;3,325;0,791;-35,209;3,282;9,525;4,840;35,784;4,440;-25,444;-2,746;0,000;37,600;37,800;9,493;3,124;-13,976;-11,494;-15,320;-12,457;-3,199;26,932;0,000;229,440;Inf;241,000;230,000;-13,275;2,979;-8,582;25,109
2173,500;2,782;0,706;-34,600;3,286;9,396;4,840;35,784;4,440;-25,444;-2,746;0,000;37,600;37,800;9,660;3,281;-13,961;-11,493;-15,306;-12,463;-3,199;26,932;0,000;229,440;Inf;241,000;230,000;-13,312;2,985;-8,574;25,070
2174,000;2,782;0,706;-34,600;3,286;9,396;4,840;35,784;4,440;-25,444;-2,746;0,000;37,600;37,800;9,660;3,281;-13,976;-11,440;-15,228;-12,439;-3,199;26,932;0,000;229,540;Inf;241,000;230,000;-13,306;2,982;-8,575;25,015
2174,500;2,782;0,706;-34,600;3,286;9,396;4,840;35,784;4,440;-25,444;-2,746;0,000;37,600;37,800;9,660;3,281;-13,953;-11,530;-15,310;-12,513;-3,199;26,932;0,000;229,540;Inf;241,000;230,000;-13,271;2,979;-8,560;24,976
2175,000;2,782;0,706;-34,600;3,286;9,396;4,840;35,784;4,440;-25,444;-2,746;0,000;37,600;37,800;9,660;3,281;-13,926;-11,529;-15,226;-12,476;-3,199;26,932;0,000;229,440;Inf;241,000;230,000;-13,326;2,975;-8,591;24,935
2175,500;2,782;0,706;-34,600;3,286;9,396;4,840;35,784;4,440;-25,444;-2,746;0,000;37,600;37,800;9,660;3,281;-13,905;-11,463;-15,204;-12,418;-3,199;26,932;0,000;229,440;Inf;241,000;230,000;-13,290;2,972;-8,572;24,867
2176,000;2,782;0,706;-34,600;3,286;9,396;4,829;35,772;4,434;-25,488;-2,754;0,000;37,553;37,751;9,660;3,281;-13,887;-11,511;-15,256;-12,482;-3,200;26,919;0,000;229,540;Inf;241,000;230,000;-13,248;2,969;-8,579;24,794
2176,500;2,782;0,706;-34,600;3,286;9,396;4,829;35,772;4,434;-25,488;-2,754;0,000;37,600;37,800;9,660;3,281;-13,908;-11,504;-15,245;-12,458;-3,200;26,919;0,000;229,540;Inf;241,000;230,000;-13,284;2,966;-8,595;24,797
2177,000;2,960;0,704;-35,209;3,147;9,472;4,829;35,772;4,434;-25,488;-2,754;0,000;37,600;37,800;9,385;3,302;-13,802;-11,480;-15,200;-12,438;-3,200;26,919;0,000;229,040;Inf;241,000;230,000;-13,279;2,963;-8,567;24,742
2177,500;2,960;0,704;-35,209;3,147;9,472;4,829;35,772;4,434;-25,488;-2,754;0,000;37,600;37,800;9,385;3,302;-13,912;-11,448;-15,180;-12,418;-3,200;26,919;0,000;229,040;Inf;241,000;230,000;-13,230;2,963;-8,574;24,728
2178,000;2,960;0,704;-35,209;3,147;9,472;4,829;35,772;4,434;-25,488;-2,754;0,000;37,600;37,800;9,385;3,302;-13,943;-11,483;-15,260;-12,438;-3,200;26,919;0,000;229,540;Inf;241,000;230,000;-13,240;2,963;-8,566;24,664
2178,500;2,960;0,704;-35,209;3,147;9,472;4,829;35,772;4,434;-25,488;-2,754;0,000;37,600;37,800;9,385;3,302;-13,960;-11,461;-15,220;-12,437;-3,200;26,919;0,000;229,540;Inf;241,000;230,000;-13,281;2,963;-8,574;24,653
2179,000;2,960;0,704;-35,209;3,147;9,472;4,801;35,766;4,433;-25,470;-2,763;0,000;37,536;37,743;9,385;3,302;-13,950;-11,431;-15,170;-12,425;-3,209;26,921;0,000;229,140;Inf;241,000;230,000;-13,270;2,963;-8,575;24,644
2179,500;2,960;0,704;-35,209;3,147;9,472;4,801;35,766;4,433;-25,470;-2,763;0,000;37,500;37,700;9,385;3,302;-13,910;-11,520;-15,282;-12,460;-3,209;26,921;0,000;229,140;Inf;241,000;230,000;-13,244;2,963;-8,562;24,657
2180,000;3,083;0,774;-35,073;3,263;9,492;4,801;35,766;4,433;-25,470;-2,763;0,000;37,500;37,700;9,496;3,125;-13,795;-11,480;-15,149;-12,419;-3,209;26,921;0,000;229,440;Inf;241,000;230,000;-13,293;2,963;-8,567;24,624
2180,500;3,083;0,774;-35,073;3,263;9,492;4,801;35,766;4,433;-25,470;-2,763;0,000;37,500;37,700;9,496;3,125;-13,913;-11,498;-15,239;-12,467;-3,209;26,921;0,000;229,440;Inf;241,000;230,000;-13,211;2,965;-8,563;24,603
2181,000;3,083;0,774;-35,073;3,263;9,492;4,801;35,766;4,433;-25,470;-2,763;0,000;37,500;37,700;9,496;3,125;-13,937;-11,484;-15,261;-12,461;-3,209;26,921;0,000;229,940;Inf;241,000;230,000;-13,279;2,967;-8,561;24,567
2181,500;3,083;0,774;-35,073;3,263;9,492;4,801;35,766;4,433;-25,470;-2,763;0,000;37,500;37,700;9,496;3,125;-13,863;-11,481;-15,228;-12,433;-3,209;26,921;0,000;229,940;Inf;241,000;230,000;-13,286;2,969;-8,576;24,547
2182,000;3,083;0,774;-35,073;3,263;9,492;4,801;35,766;4,433;-25,470;-2,763;0,000;37,500;37,700;9,496;3,125;-13,888;-11,506;-15,234;-12,469;-3,209;26,921;0,000;229,740;Inf;241,000;230,000;-13,251;2,970;-8,566;24,479
2182,500;3,083;0,774;-35,073;3,263;9,492;4,835;35,766;4,431;-25,484;-2,747;0,000;37,521;37,815;9,496;3,125;-13,981;-11,458;-15,207;-12,432;-3,199;26,928;0,000;229,740;Inf;241,000;230,000;-13,274;2,972;-8,568;24,342
2183,000;3,083;0,774;-35,073;3,263;9,492;4,835;35,766;4,431;-25,484;-2,747;0,000;37,500;37,800;9,496;3,125;-13,972;-11,474;-15,238;-12,436;-3,199;26,928;0,000;229,640;Inf;241,000;230,000;-13,269;2,974;-8,572;24,316
2183,500;2,933;0,777;-33,569;3,269;9,445;4,835;35,766;4,431;-25,484;-2,747;0,000;37,500;37,800;9,669;3,143;-13,953;-11,436;-15,188;-12,416;-3,199;26,928;0,000;229,640;Inf;241,000;230,000;-13,280;2,976;-8,556;24,279
2184,000;2,933;0,777;-33,569;3,269;9,445;4,835;35,766;4,431;-25,484;-2,747;0,000;37,500;37,800;9,669;3,143;-13,964;-11,451;-15,195;-12,408;-3,199;26,928;0,000;229,440;Inf;241,000;230,000;-13,248;2,975;-8,576;24,245
2184,500;2,933;0,777;-33,569;3,269;9,445;4,835;35,766;4,431;-25,484;-2,747;0,000;37,500;37,800;9,669;3,143;-13,952;-11,427;-15,183;-12,400;-3,199;26,928;0,000;229,440;Inf;241,000;230,000;-13,255;2,974;-8,544;24,241
2185,000;2,933;0,777;-33,569;3,269;9,445;4,835;35,766;4,431;-25,484;-2,747;0,000;37,500;37,800;9,669;3,143;-13,849;-11,495;-15,238;-12,434;-3,199;26,928;0,000;229,940;Inf;241,000;230,000;-13,240;2,974;-8,543;24,262
2185,500;2,933;0,777;-33,569;3,269;9,445;4,879;35,765;4,452;-25,483;-2,765;0,000;37,501;37,732;9,669;3,143;-13,844;-11,472;-15,148;-12,432;-3,203;26,924;0,000;229,940;Inf;241,000;230,000;-13,254;2,973;-8,556;24,238
2186,000;2,933;0,777;-33,569;3,269;9,445;4,879;35,765;4,452;-25,483;-2,765;0,000;37,500;37,700;9,669;3,143;-13,925;-11,473;-15,250;-12,423;-3,203;26,924;0,000;229,640;Inf;241,000;230,000;-13,224;2,972;-8,552;24,226
2186,500;2,622;0,688;-33,837;3,297;9,477;4,879;35,765;4,452;-25,483;-2,765;0,000;37,500;37,700;9,596;3,041;-13,888;-11,452;-15,225;-12,445;-3,203;26,924;0,000;229,640;Inf;241,000;230,000;-13,268;2,972;-8,548;24,170
2187,000;2,622;0,688;-33,837;3,297;9,477;4,879;35,765;4,452;-25,483;-2,765;0,000;37,500;37,700;9,596;3,041;-13,939;-11,482;-15,258;-12,470;-3,203;26,924;0,000;229,740;Inf;241,000;230,000;-13,253;2,966;-8,545;24,142
2187,500;2,622;0,688;-33,837;3,297;9,477;4,879;35,765;4,452;-25,483;-2,765;0,000;37,500;37,700;9,596;3,041;-13,884;-11,480;-15,284;-12,484;-3,203;26,924;0,000;229,740;Inf;241,000;230,000;-13,287;2,960;-8,560;24,164
2188,000;2,622;0,688;-33,837;3,297;9,477;4,879;35,765;4,452;-25,483;-2,765;0,000;37,500;37,700;9,596;3,041;-13,845;-11,482;-15,238;-12,453;-3,203;26,924;0,000;229,940;Inf;241,000;230,000;-13,283;2,955;-8,552;24,180
2188,500;2,622;0,688;-33,837;3,297;9,477;4,910;35,753;4,457;-25,448;-2,756;0,000;37,492;37,682;9,596;3,041;-13,868;-11,428;-15,135;-12,356;-3,203;26,924;0,000;229,940;Inf;241,000;230,000;-13,254;2,949;-8,551;24,207
2189,000;2,622;0,688;-33,837;3,297;9,477;4,910;35,753;4,457;-25,448;-2,756;0,000;37,500;37,700;9,596;3,041;-13,866;-11,458;-15,161;-12,434;-3,203;26,924;0,000;229,840;Inf;241,000;230,000;-13,197;2,944;-8,549;24,236
2189,500;2,622;0,688;-33,837;3,297;9,477;4,910;35,753;4,457;-25,448;-2,756;0,000;37,500;37,700;9,596;3,041;-13,846;-11,475;-15,220;-12,449;-3,203;26,924;0,000;229,840;Inf;241,000;230,000;-13,230;2,939;-8,547;24,264
2190,000;3,450;0,858;-34,466;3,274;9,471;4,910;35,753;4,457;-25,448;-2,756;0,000;37,500;37,700;9,532;3,033;-13,914;-11,444;-15,185;-12,435;-3,203;26,924;0,000;230,040;Inf;241,000;230,000;-13,248;2,934;-8,539;24,313
2190,500;3,450;0,858;-34,466;3,274;9,471;4,910;35,753;4,457;-25,448;-2,756;0,000;37,500;37,700;9,532;3,033;-13,909;-11,425;-15,192;-12,411;-3,203;26,924;0,000;230,040;Inf;241,000;230,000;-13,244;2,942;-8,543;24,331
2191,000;3,450;0,858;-34,466;3,274;9,471;4,910;35,753;4,457;-25,448;-2,756;0,000;37,500;37,700;9,532;3,033;-13,794;-11,479;-15,189;-12,417;-3,203;26,924;0,000;230,240;Inf;241,000;230,000;-13,234;2,950;-8,546;24,352
2191,500;3,450;0,858;-34,466;3,274;9,471;4,910;35,753;4,457;-25,448;-2,756;0,000;37,500;37,700;9,532;3,033;-13,872;-11,486;-15,208;-12,428;-3,203;26,924;0,000;230,240;Inf;241,000;230,000;-13,220;2,959;-8,554;24,448
2192,000;3,450;0,858;-34,466;3,274;9,471;4,844;35,758;4,440;-25,469;-2,771;0,000;37,471;37,677;9,532;3,033;-13,946;-11,445;-15,219;-12,419;-3,206;26,930;0,000;230,140;Inf;241,000;230,000;-13,249;2,967;-8,542;24,425
2192,500;3,450;0,858;-34,466;3,274;9,471;4,844;35,758;4,440;-25,469;-2,771;0,000;37,500;37,700;9,532;3,033;-13,936;-11,500;-15,256;-12,473;-3,206;26,930;0,000;230,140;Inf;241,000;230,000;-13,257;2,975;-8,559;24,397
2193,000;3,203;0,757;-35,209;3,205;9,477;4,844;35,758;4,440;-25,469;-2,771;0,000;37,500;37,700;9,543;3,287;-13,901;-11,494;-15,270;-12,463;-3,206;26,930;0,000;229,940;Inf;241,000;230,000;-13,291;2,982;-8,552;24,394
2193,500;3,203;0,757;-35,209;3,205;9,477;4,844;35,758;4,440;-25,469;-2,771;0,000;37,500;37,700;9,543;3,287;-13,977;-11,490;-15,282;-12,476;-3,206;26,930;0,000;229,940;Inf;241,000;230,000;-13,282;2,986;-8,542;24,476
2194,000;3,203;0,757;-35,209;3,205;9,477;4,844;35,758;4,440;-25,469;-2,771;0,000;37,500;37,700;9,543;3,287;-13,905;-11,498;-15,299;-12,463;-3,206;26,930;0,000;229,240;Inf;241,000;230,000;-13,306;2,990;-8,550;24,517
2194,500;3,203;0,757;-35,209;3,205;9,477;4,844;35,758;4,440;-25,469;-2,771;0,000;37,500;37,700;9,543;3,287;-13,927;-11,523;-15,295;-12,491;-3,206;26,930;0,000;229,240;Inf;241,000;230,000;-13,309;2,996;-8,552;24,554
2195,000;3,203;0,757;-35,209;3,205;9,477;4,855;35,757;4,442;-25,465;-2,759;0,000;37,460;37,635;9,543;3,287;-13,979;-11,490;-15,318;-12,442;-3,213;26,926;0,000;229,140;Inf;241,000;230,000;-13,309;2,996;-8,562;24,566
2195,500;3,203;0,757;-35,209;3,205;9,477;4,855;35,757;4,442;-25,465;-2,759;0,000;37,500;37,600;9,543;3,287;-13,963;-11,408;-15,220;-12,380;-3,213;26,926;0,000;229,140;Inf;241,000;230,000;-13,307;3,000;-8,578;24,588
2196,000;3,203;0,757;-35,209;3,205;9,477;4,855;35,757;4,442;-25,465;-2,759;0,000;37,500;37,600;9,543;3,287;-13,917;-11,516;-15,215;-12,463;-3,213;26,926;0,000;229,540;Inf;241,000;230,000;-13,243;3,003;-8,586;24,575
2196,500;2,625;0,714;-34,091;3,258;9,455;4,855;35,757;4,442;-25,465;-2,759;0,000;37,500;37,600;9,568;3,144;-13,879;-11,493;-15,251;-12,468;-3,213;26,926;0,000;229,540;Inf;241,000;230,000;-13,278;3,006;-8,571;24,588
2197,000;2,625;0,714;-34,091;3,258;9,455;4,855;35,757;4,442;-25,465;-2,759;0,000;37,500;37,600;9,568;3,144;-13,902;-11,487;-15,249;-12,458;-3,213;26,926;0,000;229,640;Inf;241,000;230,000;-13,273;3,000;-8,562;24,581
2197,500;2,625;0,714;-34,091;3,258;9,455;4,855;35,757;4,442;-25,465;-2,759;0,000;37,500;37,600;9,568;3,144;-13,971;-11,477;-15,248;-12,438;-3,213;26,926;0,000;229,640;Inf;241,000;230,000;-13,274;2,994;-8,571;24,582
2198,000;2,625;0,714;-34,091;3,258;9,455;4,855;35,757;4,442;-25,465;-2,759;0,000;37,500;37,600;9,568;3,144;-13,796;-11,485;-15,226;-12,406;-3,213;26,926;0,000;229,540;Inf;241,000;230,000;-13,283;2,988;-8,572;24,555
2198,500;2,625;0,714;-34,091;3,258;9,455;4,814;35,755;4,449;-25,490;-2,772;0,000;37,442;37,587;9,568;3,144;-13,940;-11,484;-15,216;-12,434;-3,211;26,920;0,000;229,540;Inf;241,000;230,000;-13,229;2,982;-8,562;24,553
2199,000;2,625;0,714;-34,091;3,258;9,455;4,814;35,755;4,449;-25,490;-2,772;0,000;37,400;37,600;9,568;3,144;-13,948;-11,431;-15,196;-12,410;-3,211;26,920;0,000;228,840;Inf;242,000;230,000;-13,269;2,976;-8,556;24,538
2199,500;3,166;0,807;-34,909;3,195;9,474;4,814;35,755;4,449;-25,490;-2,772;0,000;37,400;37,600;9,542;3,385;-13,855;-11,449;-15,154;-12,396;-3,211;26,920;0,000;228,840;Inf;242,000;230,000;-13,246;2,970;-8,577;24,544
2200,000;3,166;0,807;-34,909;3,195;9,474;4,814;35,755;4,449;-25,490;-2,772;0,000;37,400;37,600;9,542;3,385;-13,742;-11,481;-15,166;-12,434;-3,211;26,920;0,000;228,440;Inf;243,000;230,000;-13,214;2,974;-8,557;24,564
2200,500;3,166;0,807;-34,909;3,195;9,474;4,814;35,755;4,449;-25,490;-2,772;0,000;37,400;37,600;9,542;3,385;-13,906;-11,489;-15,196;-12,442;-3,211;26,920;0,000;228,440;Inf;243,000;230,000;-13,206;2,977;-8,552;24,530
2201,000;3,166;0,807;-34,909;3,195;9,474;4,814;35,755;4,449;-25,490;-2,772;0,000;37,400;37,600;9,542;3,385;-13,904;-11,498;-15,300;-12,475;-3,211;26,920;0,000;229,740;Inf;243,000;230,000;-13,258;2,980;-8,563;24,537
2201,500;3,166;0,807;-34,909;3,195;9,474;4,843;35,767;4,450;-25,482;-2,778;0,000;37,422;37,655;9,542;3,385;-13,876;-11,490;-15,254;-12,467;-3,216;26,915;0,000;229,740;Inf;243,000;230,000;-13,294;2,983;-8,568;24,559
2202,000;3,166;0,807;-34,909;3,195;9,474;4,843;35,767;4,450;-25,482;-2,778;0,000;37,400;37,700;9,542;3,385;-13,845;-11,490;-15,210;-12,447;-3,216;26,915;0,000;230,240;Inf;243,000;230,000;-13,272;2,986;-8,563;24,551
2202,500;3,166;0,807;-34,909;3,195;9,474;4,843;35,767;4,450;-25,482;-2,778;0,000;37,400;37,700;9,542;3,385;-13,928;-11,496;-15,269;-12,458;-3,216;26,915;0,000;230,240;Inf;243,000;230,000;-13,248;2,989;-8,567;24,565
2203,000;3,413;0,823;-35,209;3,198;9,474;4,843;35,767;4,450;-25,482;-2,778;0,000;37,400;37,700;9,557;3,359;-13,913;-11,491;-15,256;-12,505;-3,216;26,915;0,000;230,340;Inf;243,000;230,000;-13,288;2,992;-8,572;24,501
2203,500;3,413;0,823;-35,209;3,198;9,474;4,843;35,767;4,450;-25,482;-2,778;0,000;37,400;37,700;9,557;3,359;-13,869;-11,511;-15,252;-12,476;-3,216;26,915;0,000;230,340;Inf;243,000;230,000;-13,291;2,999;-8,575;24,504
2204,000;3,413;0,823;-35,209;3,198;9,474;4,843;35,767;4,450;-25,482;-2,778;0,000;37,400;37,700;9,557;3,359;-13,977;-11,513;-15,242;-12,470;-3,216;26,915;0,000;231,140;Inf;242,000;230,000;-13,277;3,006;-8,587;24,515
2204,500;3,413;0,823;-35,209;3,198;9,474;4,843;35,767;4,450;-25,482;-2,778;0,000;37,400;37,700;9,557;3,359;-13,974;-11,531;-15,326;-12,473;-3,216;26,915;0,000;231,140;Inf;242,000;230,000;-13,301;3,012;-8,590;24,534
2205,000;3,413;0,823;-35,209;3,198;9,474;4,922;35,754;4,457;-25,479;-2,772;0,000;37,416;37,551;9,557;3,359;-13,940;-11,507;-15,251;-12,497;-3,216;26,917;0,000;231,140;Inf;241,000;230,000;-13,326;3,019;-8,596;24,543
2205,500;3,413;0,823;-35,209;3,198;9,474;4,922;35,754;4,457;-25,479;-2,772;0,000;37,400;37,600;9,557;3,359;-13,895;-11,521;-15,257;-12,495;-3,216;26,917;0,000;231,140;Inf;241,000;230,000;-13,299;3,025;-8,611;24,529
2206,000;3,057;0,724;-35,209;3,220;9,555;4,922;35,754;4,457;-25,479;-2,772;0,000;37,400;37,600;9,339;3,188;-13,905;-11,526;-15,208;-12,464;-3,216;26,917;0,000;230,740;Inf;241,000;230,000;-13,292;3,032;-8,582;24,543
2206,500;3,057;0,724;-35,209;3,220;9,555;4,922;35,754;4,457;-25,479;-2,772;0,000;37,400;37,600;9,339;3,188;-13,953;-11,465;-15,174;-12,447;-3,216;26,917;0,000;230,740;Inf;241,000;230,000;-13,276;3,032;-8,606;24,552
2207,000;3,057;0,724;-35,209;3,220;9,555;4,922;35,754;4,457;-25,479;-2,772;0,000;37,400;37,600;9,339;3,188;-13,869;-11,504;-15,256;-12,476;-3,216;26,917;0,000;229,540;Inf;241,000;230,000;-13,260;3,032;-8,576;24,543
2207,500;3,057;0,724;-35,209;3,220;9,555;4,922;35,754;4,457;-25,479;-2,772;0,000;37,400;37,600;9,339;3,188;-13,884;-11,497;-15,214;-12,459;-3,216;26,917;0,000;229,540;Inf;241,000;230,000;-13,276;3,033;-8,591;24,521
2208,000;3,057;0,724;-35,209;3,220;9,555;4,900;35,741;4,454;-25,517;-2,790;0,000;37,392;37,442;9,339;3,188;-13,936;-11,518;-15,272;-12,475;-3,224;26,912;0,000;229,640;Inf;241,000;230,000;-13,264;3,033;-8,608;24,479
2208,500;3,057;0,724;-35,209;3,220;9,555;4,900;35,741;4,454;-25,517;-2,790;0,000;37,400;37,400;9,339;3,188;-13,877;-11,523;-15,260;-12,420;-3,224;26,912;0,000;229,640;Inf;241,000;230,000;-13,300;3,034;-8,596;24,588
2209,000;3,011;0,781;-34,150;3,286;9,495;4,900;35,741;4,454;-25,517;-2,790;0,000;37,400;37,400;9,591;3,137;-13,906;-11,524;-15,244;-12,437;-3,224;26,912;0,000;229,440;Inf;241,000;230,000;-13,270;3,034;-8,583;24,728
2209,500;3,011;0,781;-34,150;3,286;9,495;4,900;35,741;4,454;-25,517;-2,790;0,000;37,400;37,400;9,591;3,137;-13,959;-11,508;-15,324;-12,511;-3,224;26,912;0,000;229,440;Inf;241,000;230,000;-13,278;3,034;-8,600;24,760
2210,000;3,011;0,781;-34,150;3,286;9,495;4,900;35,741;4,454;-25,517;-2,790;0,000;37,400;37,400;9,591;3,137;-14,030;-11,477;-15,292;-12,482;-3,224;26,912;0,000;229,540;Inf;241,000;230,000;-13,326;3,033;-8,600;24,733
2210,500;3,011;0,781;-34,150;3,286;9,495;4,900;35,741;4,454;-25,517;-2,790;0,000;37,400;37,400;9,591;3,137;-13,886;-11,510;-15,255;-12,446;-3,224;26,912;0,000;229,540;Inf;241,000;230,000;-13,320;3,033;-8,604;24,883
2211,000;3,011;0,781;-34,150;3,286;9,495;4,900;35,741;4,454;-25,517;-2,790;0,000;37,400;37,400;9,591;3,137;-13,870;-11,507;-15,215;-12,436;-3,224;26,912;0,000;229,540;Inf;241,000;230,000;-13,274;3,033;-8,612;24,890
2211,500;3,011;0,781;-34,150;3,286;9,495;4,884;35,751;4,443;-25,533;-2,781;0,000;37,372;37,509;9,591;3,137;-13,955;-11,510;-15,233;-12,452;-3,217;26,905;0,000;229,540;Inf;241,000;230,000;-13,257;3,032;-8,598;24,854
2212,000;3,011;0,781;-34,150;3,286;9,495;4,884;35,751;4,443;-25,533;-2,781;0,000;37,400;37,500;9,591;3,137;-13,898;-11,476;-15,229;-12,448;-3,217;26,905;0,000;229,940;Inf;241,000;230,000;-13,288;3,032;-8,604;24,808
2212,500;2,976;0,745;-34,635;3,193;9,463;4,884;35,751;4,443;-25,533;-2,781;0,000;37,400;37,500;9,609;3,314;-13,971;-11,489;-15,218;-12,431;-3,217;26,905;0,000;229,940;Inf;241,000;230,000;-13,263;3,032;-8,626;24,776
2213,000;2,976;0,745;-34,635;3,193;9,463;4,884;35,751;4,443;-25,533;-2,781;0,000;37,400;37,500;9,609;3,314;-13,847;-11,519;-15,135;-12,474;-3,217;26,905;0,000;230,040;Inf;241,000;230,000;-13,277;3,031;-8,602;24,726
2213,500;2,976;0,745;-34,635;3,193;9,463;4,884;35,751;4,443;-25,533;-2,781;0,000;37,400;37,500;9,609;3,314;-13,838;-11,504;-15,213;-12,464;-3,217;26,905;0,000;230,040;Inf;241,000;230,000;-13,244;3,030;-8,603;24,665
2214,000;2,976;0,745;-34,635;3,193;9,463;4,884;35,751;4,443;-25,533;-2,781;0,000;37,400;37,500;9,609;3,314;-13,956;-11,484;-15,209;-12,466;-3,217;26,905;0,000;229,540;Inf;241,000;230,000;-13,255;3,029;-8,598;24,646
2214,500;2,976;0,745;-34,635;3,193;9,463;4,862;35,748;4,444;-25,524;-2,764;0,000;37,364;37,543;9,609;3,314;-13,960;-11,474;-15,218;-12,442;-3,209;26,922;0,000;229,540;Inf;241,000;230,000;-13,279;3,028;-8,624;24,642
2215,000;2,976;0,745;-34,635;3,193;9,463;4,862;35,748;4,444;-25,524;-2,764;0,000;37,400;37,500;9,609;3,314;-13,972;-11,491;-15,242;-12,448;-3,209;26,922;0,000;229,940;Inf;241,000;230,000;-13,274;3,027;-8,582;24,620
2215,500;2,908;0,691;-35,209;3,191;9,490;4,862;35,748;4,444;-25,524;-2,764;0,000;37,400;37,500;9,549;3,285;-13,988;-11,495;-15,253;-12,475;-3,209;26,922;0,000;229,940;Inf;241,000;230,000;-13,288;3,026;-8,616;24,742
2216,000;2,908;0,691;-35,209;3,191;9,490;4,862;35,748;4,444;-25,524;-2,764;0,000;37,400;37,500;9,549;3,285;-13,981;-11,526;-15,334;-12,520;-3,209;26,922;0,000;229,840;Inf;241,000;230,000;-13,303;3,024;-8,609;24,877
2216,500;2,908;0,691;-35,209;3,191;9,490;4,862;35,748;4,444;-25,524;-2,764;0,000;37,400;37,500;9,549;3,285;-13,890;-11,500;-15,254;-12,470;-3,209;26,922;0,000;229,840;Inf;241,000;230,000;-13,340;3,022;-8,618;25,012
2217,000;2,908;0,691;-35,209;3,191;9,490;4,862;35,748;4,444;-25,524;-2,764;0,000;37,400;37,500;9,549;3,285;-13,910;-11,533;-15,313;-12,503;-3,209;26,922;0,000;229,640;Inf;241,000;230,000;-13,279;3,021;-8,608;25,104
2217,500;2,908;0,691;-35,209;3,191;9,490;4,862;35,748;4,444;-25,524;-2,764;0,000;37,400;37,500;9,549;3,285;-14,025;-11,527;-15,303;-12,510;-3,209;26,922;0,000;229,640;Inf;241,000;230,000;-13,315;3,019;-8,614;25,126
2218,000;2,908;0,691;-35,209;3,191;9,490;4,815;35,747;4,468;-25,481;-2,775;0,000;37,350;37,518;9,549;3,285;-14,022;-11,515;-15,272;-12,505;-3,218;26,908;0,000;229,540;Inf;241,000;230,000;-13,341;3,017;-8,633;25,153
2218,500;2,908;0,691;-35,209;3,191;9,490;4,815;35,747;4,468;-25,481;-2,775;0,000;37,300;37,500;9,549;3,285;-14,029;-11,548;-15,299;-12,499;-3,218;26,908;0,000;229,540;Inf;241,000;230,000;-13,329;3,015;-8,616;25,130
2219,000;2,579;0,690;-33,344;3,254;9,408;4,815;35,747;4,468;-25,481;-2,775;0,000;37,300;37,500;9,746;3,163;-13,849;-11,551;-15,203;-12,501;-3,218;26,908;0,000;229,740;Inf;241,000;230,000;-13,344;3,013;-8,613;25,160
2219,500;2,579;0,690;-33,344;3,254;9,408;4,815;35,747;4,468;-25,481;-2,775;0,000;37,300;37,500;9,746;3,163;-13,885;-11,507;-15,177;-12,440;-3,218;26,908;0,000;229,740;Inf;241,000;230,000;-13,276;3,006;-8,608;25,083
2220,000;2,579;0,690;-33,344;3,254;9,408;4,815;35,747;4,468;-25,481;-2,775;0,000;37,300;37,500;9,746;3,163;-13,906;-11,518;-15,271;-12,499;-3,218;26,908;0,000;229,540;Inf;241,000;230,000;-13,252;2,999;-8,607;25,053
2220,500;2,579;0,690;-33,344;3,254;9,408;4,815;35,747;4,468;-25,481;-2,775;0,000;37,300;37,500;9,746;3,163;-13,911;-11,515;-15,261;-12,477;-3,218;26,908;0,000;229,540;Inf;241,000;230,000;-13,298;2,992;-8,609;25,002
2221,000;2,579;0,690;-33,344;3,254;9,408;4,868;35,741;4,459;-25,507;-2,781;0,000;37,338;37,514;9,746;3,163;-13,928;-11,494;-15,263;-12,485;-3,220;26,904;0,000;228,940;Inf;242,000;230,000;-13,291;2,986;-8,619;25,023
2221,500;2,579;0,690;-33,344;3,254;9,408;4,868;35,741;4,459;-25,507;-2,781;0,000;37,300;37,500;9,746;3,163;-13,932;-11,515;-15,257;-12,494;-3,220;26,904;0,000;228,940;Inf;242,000;230,000;-13,292;2,979;-8,609;25,045
2222,000;2,790;0,712;-34,483;3,226;9,523;4,868;35,741;4,459;-25,507;-2,781;0,000;37,300;37,500;9,511;3,132;-13,976;-11,511;-15,266;-12,490;-3,220;26,904;0,000;229,040;Inf;242,000;230,000;-13,300;2,972;-8,609;25,180
2222,500;2,790;0,712;-34,483;3,226;9,523;4,868;35,741;4,459;-25,507;-2,781;0,000;37,300;37,500;9,511;3,132;-13,929;-11,520;-15,249;-12,488;-3,220;26,904;0,000;229,040;Inf;242,000;230,000;-13,311;2,969;-8,625;25,160
2223,000;2,790;0,712;-34,483;3,226;9,523;4,868;35,741;4,459;-25,507;-2,781;0,000;37,300;37,500;9,511;3,132;-13,873;-11,536;-15,265;-12,472;-3,220;26,904;0,000;229,940;Inf;242,000;230,000;-13,296;2,966;-8,598;25,196
2223,500;2,790;0,712;-34,483;3,226;9,523;4,868;35,741;4,459;-25,507;-2,781;0,000;37,300;37,500;9,511;3,132;-13,872;-11,510;-15,236;-12,476;-3,220;26,904;0,000;229,940;Inf;242,000;230,000;-13,274;2,961;-8,614;25,226
2224,000;2,790;0,712;-34,483;3,226;9,523;4,878;35,740;4,457;-25,546;-2,784;0,000;37,326;37,444;9,511;3,132;-13,871;-11,521;-15,284;-12,478;-3,214;26,899;0,000;230,640;Inf;242,000;230,000;-13,274;2,961;-8,608;25,263
2224,500;2,790;0,712;-34,483;3,226;9,523;4,878;35,740;4,457;-25,546;-2,784;0,000;37,300;37,400;9,511;3,132;-13,831;-11,535;-15,197;-12,459;-3,214;26,899;0,000;230,640;Inf;242,000;230,000;-13,288;2,958;-8,621;25,233
2225,000;2,790;0,712;-34,483;3,226;9,523;4,878;35,740;4,457;-25,546;-2,784;0,000;37,300;37,400;9,511;3,132;-13,903;-11,421;-15,134;-12,388;-3,214;26,899;0,000;229,640;Inf;242,000;230,000;-13,256;2,955;-8,626;25,214
2225,500;3,024;0,800;-33,446;3,287;9,450;4,878;35,740;4,457;-25,546;-2,784;0,000;37,300;37,400;9,747;3,157;-13,920;-11,545;-15,260;-12,496;-3,214;26,899;0,000;229,640;Inf;242,000;230,000;-13,212;2,952;-8,624;25,196
2226,000;3,024;0,800;-33,446;3,287;9,450;4,878;35,740;4,457;-25,546;-2,784;0,000;37,300;37,400;9,747;3,157;-13,934;-11,532;-15,269;-12,491;-3,214;26,899;0,000;230,240;Inf;242,000;230,000;-13,305;2,954;-8,610;25,280
2226,500;3,024;0,800;-33,446;3,287;9,450;4,878;35,740;4,457;-25,546;-2,784;0,000;37,300;37,400;9,747;3,157;-13,932;-11,525;-15,278;-12,450;-3,214;26,899;0,000;230,240;Inf;242,000;230,000;-13,307;2,955;-8,609;25,366
2227,000;3,024;0,800;-33,446;3,287;9,450;4,878;35,740;4,457;-25,546;-2,784;0,000;37,300;37,400;9,747;3,157;-13,956;-11,497;-15,224;-12,440;-3,214;26,899;0,000;230,440;Inf;242,000;230,000;-13,296;2,956;-8,626;25,372
2227,500;3,024;0,800;-33,446;3,287;9,450;4,886;35,742;4,450;-25,533;-2,775;0,000;37,321;37,468;9,747;3,157;-13,931;-11,508;-15,263;-12,442;-3,211;26,904;0,000;230,440;Inf;242,000;230,000;-13,279;2,957;-8,611;25,564
2228,000;3,024;0,800;-33,446;3,287;9,450;4,886;35,742;4,450;-25,533;-2,775;0,000;37,300;37,500;9,747;3,157;-13,939;-11,475;-15,191;-12,447;-3,211;26,904;0,000;231,040;Inf;241,000;230,000;-13,286;2,958;-8,623;25,730
2228,500;3,092;0,774;-34,647;3,217;9,437;4,886;35,742;4,450;-25,533;-2,775;0,000;37,300;37,500;9,638;3,278;-13,977;-11,515;-15,299;-12,485;-3,211;26,904;0,000;231,040;Inf;241,000;230,000;-13,263;2,959;-8,609;25,827
2229,000;3,092;0,774;-34,647;3,217;9,437;4,886;35,742;4,450;-25,533;-2,775;0,000;37,300;37,500;9,638;3,278;-13,869;-11,460;-15,212;-12,460;-3,211;26,904;0,000;230,940;Inf;241,000;230,000;-13,319;2,961;-8,613;25,939
2229,500;3,092;0,774;-34,647;3,217;9,437;4,886;35,742;4,450;-25,533;-2,775;0,000;37,300;37,500;9,638;3,278;-13,857;-11,479;-15,149;-12,420;-3,211;26,904;0,000;230,940;Inf;241,000;230,000;-13,250;2,963;-8,595;26,050
2230,000;3,092;0,774;-34,647;3,217;9,437;4,886;35,742;4,450;-25,533;-2,775;0,000;37,300;37,500;9,638;3,278;-13,939;-11,516;-15,269;-12,493;-3,211;26,904;0,000;229,440;Inf;241,000;230,000;-13,226;2,966;-8,597;25,944
2230,500;3,092;0,774;-34,647;3,217;9,437;4,882;35,752;4,449;-25,527;-2,761;0,000;37,326;37,484;9,638;3,278;-13,845;-11,501;-15,209;-12,450;-3,195;26,911;0,000;229,440;Inf;241,000;230,000;-13,304;2,968;-8,598;25,902
2231,000;3,092;0,774;-34,647;3,217;9,437;4,882;35,752;4,449;-25,527;-2,761;0,000;37,300;37,500;9,638;3,278;-13,927;-11,494;-15,185;-12,451;-3,195;26,911;0,000;229,740;Inf;241,000;230,000;-13,251;2,970;-8,597;25,814
2231,500;3,092;0,774;-34,647;3,217;9,437;4,882;35,752;4,449;-25,527;-2,761;0,000;37,300;37,500;9,638;3,278;-13,944;-11,522;-15,296;-12,507;-3,195;26,911;0,000;229,740;Inf;241,000;230,000;-13,264;2,972;-8,591;25,727
2232,000;2,874;0,674;-35,209;3,175;9,511;4,882;35,752;4,449;-25,527;-2,761;0,000;37,300;37,500;9,481;3,290;-13,932;-11,513;-15,295;-12,494;-3,195;26,911;0,000;229,740;Inf;241,000;230,000;-13,317;2,974;-8,599;25,667
2232,500;2,874;0,674;-35,209;3,175;9,511;4,882;35,752;4,449;-25,527;-2,761;0,000;37,300;37,500;9,481;3,290;-13,933;-11,530;-15,292;-12,473;-3,195;26,911;0,000;229,740;Inf;241,000;230,000;-13,309;2,972;-8,607;25,539
2233,000;2,874;0,674;-35,209;3,175;9,511;4,882;35,752;4,449;-25,527;-2,761;0,000;37,300;37,500;9,481;3,290;-13,899;-11,526;-15,288;-12,481;-3,195;26,911;0,000;230,240;Inf;241,000;230,000;-13,307;2,970;-8,592;25,427
2233,500;2,874;0,674;-35,209;3,175;9,511;4,882;35,752;4,449;-25,527;-2,761;0,000;37,300;37,500;9,481;3,290;-13,944;-11,527;-15,297;-12,459;-3,195;26,911;0,000;230,240;Inf;241,000;230,000;-13,299;2,969;-8,597;25,306
2234,000;2,874;0,674;-35,209;3,175;9,511;4,842;35,740;4,451;-25,531;-2,765;0,000;37,317;37,491;9,481;3,290;-13,929;-11,527;-15,301;-12,484;-3,204;26,908;0,000;229,940;Inf;241,000;230,000;-13,307;2,967;-8,606;25,199
2234,500;2,874;0,674;-35,209;3,175;9,511;4,842;35,740;4,451;-25,531;-2,765;0,000;37,300;37,500;9,481;3,290;-14,010;-11,474;-15,222;-12,477;-3,204;26,908;0,000;229,940;Inf;241,000;230,000;-13,310;2,966;-8,611;25,163
2235,000;3,041;0,747;-35,091;3,231;9,458;4,842;35,740;4,451;-25,531;-2,765;0,000;37,300;37,500;9,608;3,276;-13,896;-11,507;-15,189;-12,433;-3,204;26,908;0,000;229,040;Inf;241,000;230,000;-13,296;2,964;-8,612;25,090
