t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2235,500;3,041;0,747;-35,091;3,231;9,458;4,842;35,740;4,451;-25,531;-2,765;0,000;37,300;37,500;9,608;3,276;-13,896;-11,529;-15,275;-12,486;-3,204;26,908;0,000;229,040;Inf;241,000;230,000;-13,256;2,966;-8,597;25,118
2236,000;3,041;0,747;-35,091;3,231;9,458;4,842;35,740;4,451;-25,531;-2,765;0,000;37,300;37,500;9,608;3,276;-13,919;-11,519;-15,212;-12,499;-3,204;26,908;0,000;229,440;Inf;241,000;230,000;-13,297;2,967;-8,596;25,206
2236,500;3,041;0,747;-35,091;3,231;9,458;4,842;35,740;4,451;-25,531;-2,765;0,000;37,300;37,500;9,608;3,276;-13,994;-11,464;-15,237;-12,462;-3,204;26,908;0,000;229,440;Inf;241,000;230,000;-13,287;2,968;-8,594;25,260
2237,000;3,041;0,747;-35,091;3,231;9,458;4,832;35,743;4,470;-25,516;-2,750;0,000;37,323;37,510;9,608;3,276;-13,939;-11,540;-15,310;-12,480;-3,192;26,925;0,000;229,940;Inf;241,000;230,000;-13,289;2,969;-8,601;25,161
2237,500;3,041;0,747;-35,091;3,231;9,458;4,832;35,743;4,470;-25,516;-2,750;0,000;37,300;37,500;9,608;3,276;-13,932;-11,487;-15,222;-12,455;-3,192;26,925;0,000;229,940;Inf;241,000;230,000;-13,317;2,970;-8,615;25,128
2238,000;2,706;0,687;-35,192;3,221;9,474;4,832;35,743;4,470;-25,516;-2,750;0,000;37,300;37,500;9,532;3,395;-13,930;-11,487;-15,263;-12,499;-3,192;26,925;0,000;230,240;Inf;241,000;230,000;-13,274;2,972;-8,596;25,142
2238,500;2,706;0,687;-35,192;3,221;9,474;4,832;35,743;4,470;-25,516;-2,750;0,000;37,300;37,500;9,532;3,395;-13,994;-11,502;-15,290;-12,433;-3,192;26,925;0,000;230,240;Inf;241,000;230,000;-13,295;2,967;-8,606;25,144
2239,000;2,706;0,687;-35,192;3,221;9,474;4,832;35,743;4,470;-25,516;-2,750;0,000;37,300;37,500;9,532;3,395;-13,924;-11,523;-15,265;-12,496;-3,192;26,925;0,000;230,140;Inf;241,000;230,000;-13,305;2,963;-8,600;25,129
2239,500;2,706;0,687;-35,192;3,221;9,474;4,832;35,743;4,470;-25,516;-2,750;0,000;37,300;37,500;9,532;3,395;-13,913;-11,510;-15,250;-12,460;-3,192;26,925;0,000;230,140;Inf;241,000;230,000;-13,302;2,959;-8,609;25,197
2240,000;2,706;0,687;-35,192;3,221;9,474;4,832;35,743;4,470;-25,516;-2,750;0,000;37,300;37,500;9,532;3,395;-13,915;-11,529;-15,294;-12,517;-3,192;26,925;0,000;230,040;Inf;241,000;230,000;-13,283;2,955;-8,627;25,268
2240,500;2,706;0,687;-35,192;3,221;9,474;4,856;35,744;4,473;-25,537;-2,746;0,000;37,322;37,534;9,532;3,395;-13,873;-11,532;-15,204;-12,485;-3,183;26,915;0,000;230,040;Inf;241,000;230,000;-13,314;2,950;-8,625;25,175
2241,000;2,706;0,687;-35,192;3,221;9,474;4,856;35,744;4,473;-25,537;-2,746;0,000;37,300;37,500;9,532;3,395;-13,922;-11,500;-15,188;-12,444;-3,183;26,915;0,000;229,540;Inf;241,000;230,000;-13,274;2,946;-8,605;25,111
2241,500;2,883;0,788;-33,853;3,273;9,464;4,856;35,744;4,473;-25,537;-2,746;0,000;37,300;37,500;9,599;3,083;-13,891;-11,480;-15,162;-12,428;-3,183;26,915;0,000;229,540;Inf;241,000;230,000;-13,264;2,943;-8,598;25,054
2242,000;2,883;0,788;-33,853;3,273;9,464;4,856;35,744;4,473;-25,537;-2,746;0,000;37,300;37,500;9,599;3,083;-13,956;-11,484;-15,226;-12,434;-3,183;26,915;0,000;230,040;Inf;241,000;230,000;-13,240;2,942;-8,625;24,998
2242,500;2,883;0,788;-33,853;3,273;9,464;4,856;35,744;4,473;-25,537;-2,746;0,000;37,300;37,500;9,599;3,083;-13,918;-11,486;-15,199;-12,447;-3,183;26,915;0,000;230,040;Inf;241,000;230,000;-13,275;2,941;-8,611;24,968
2243,000;2,883;0,788;-33,853;3,273;9,464;4,856;35,744;4,473;-25,537;-2,746;0,000;37,300;37,500;9,599;3,083;-13,861;-11,518;-15,222;-12,413;-3,183;26,915;0,000;230,140;Inf;241,000;230,000;-13,263;2,940;-8,591;24,915
2243,500;2,883;0,788;-33,853;3,273;9,464;4,891;35,749;4,476;-25,529;-2,752;0,000;37,330;37,590;9,599;3,083;-13,911;-11,455;-15,166;-12,421;-3,188;26,920;0,000;230,140;Inf;241,000;230,000;-13,254;2,939;-8,604;24,885
2244,000;2,883;0,788;-33,853;3,273;9,464;4,891;35,749;4,476;-25,529;-2,752;0,000;37,300;37,600;9,599;3,083;-13,860;-11,493;-15,228;-12,422;-3,188;26,920;0,000;229,840;Inf;241,000;230,000;-13,239;2,938;-8,581;24,832
2244,500;3,203;0,833;-33,780;3,290;9,455;4,891;35,749;4,476;-25,529;-2,752;0,000;37,300;37,600;9,658;3,040;-13,905;-11,467;-15,189;-12,432;-3,188;26,920;0,000;229,840;Inf;241,000;230,000;-13,251;2,937;-8,590;24,813
2245,000;3,203;0,833;-33,780;3,290;9,455;4,891;35,749;4,476;-25,529;-2,752;0,000;37,300;37,600;9,658;3,040;-13,930;-11,503;-15,275;-12,489;-3,188;26,920;0,000;229,840;Inf;241,000;230,000;-13,248;2,941;-8,581;24,793
2245,500;3,203;0,833;-33,780;3,290;9,455;4,891;35,749;4,476;-25,529;-2,752;0,000;37,300;37,600;9,658;3,040;-13,907;-11,507;-15,220;-12,403;-3,188;26,920;0,000;229,840;Inf;241,000;230,000;-13,299;2,946;-8,610;24,779
2246,000;3,203;0,833;-33,780;3,290;9,455;4,891;35,749;4,476;-25,529;-2,752;0,000;37,300;37,600;9,658;3,040;-13,922;-11,494;-15,224;-12,459;-3,188;26,920;0,000;230,140;Inf;241,000;230,000;-13,259;2,950;-8,588;24,751
2246,500;3,203;0,833;-33,780;3,290;9,455;4,867;35,746;4,478;-25,516;-2,748;0,000;37,339;37,592;9,658;3,040;-13,990;-11,475;-15,227;-12,455;-3,199;26,914;0,000;230,140;Inf;241,000;230,000;-13,275;2,954;-8,597;24,724
2247,000;3,203;0,833;-33,780;3,290;9,455;4,867;35,746;4,478;-25,516;-2,748;0,000;37,300;37,600;9,658;3,040;-13,939;-11,488;-15,246;-12,468;-3,199;26,914;0,000;230,640;Inf;241,000;230,000;-13,287;2,958;-8,596;24,676
2247,500;3,203;0,833;-33,780;3,290;9,455;4,867;35,746;4,478;-25,516;-2,748;0,000;37,300;37,600;9,658;3,040;-13,888;-11,503;-15,294;-12,485;-3,199;26,914;0,000;230,640;Inf;241,000;230,000;-13,285;2,962;-8,607;24,681
2248,000;3,099;0,774;-34,898;3,233;9,485;4,867;35,746;4,478;-25,516;-2,748;0,000;37,300;37,600;9,586;3,297;-13,981;-11,498;-15,326;-12,483;-3,199;26,914;0,000;230,540;Inf;241,000;230,000;-13,293;2,966;-8,595;24,849
2248,500;3,099;0,774;-34,898;3,233;9,485;4,867;35,746;4,478;-25,516;-2,748;0,000;37,300;37,600;9,586;3,297;-13,970;-11,523;-15,297;-12,448;-3,199;26,914;0,000;230,540;Inf;241,000;230,000;-13,322;2,968;-8,598;24,933
2249,000;3,099;0,774;-34,898;3,233;9,485;4,867;35,746;4,478;-25,516;-2,748;0,000;37,300;37,600;9,586;3,297;-13,975;-11,468;-15,282;-12,432;-3,199;26,914;0,000;229,940;Inf;241,000;230,000;-13,310;2,970;-8,608;25,053
2249,500;3,099;0,774;-34,898;3,233;9,485;4,867;35,746;4,478;-25,516;-2,748;0,000;37,300;37,600;9,586;3,297;-13,993;-11,543;-15,350;-12,518;-3,199;26,914;0,000;229,940;Inf;241,000;230,000;-13,289;2,972;-8,589;25,200
2250,000;3,099;0,774;-34,898;3,233;9,485;4,853;35,761;4,467;-25,501;-2,751;0,000;37,345;37,492;9,586;3,297;-13,953;-11,533;-15,312;-12,533;-3,192;26,922;0,000;229,840;Inf;241,000;230,000;-13,351;2,975;-8,607;25,301
2250,500;3,099;0,774;-34,898;3,233;9,485;4,853;35,761;4,467;-25,501;-2,751;0,000;37,300;37,500;9,586;3,297;-14,049;-11,472;-15,280;-12,474;-3,192;26,922;0,000;229,840;Inf;241,000;230,000;-13,333;2,977;-8,610;25,361
2251,000;3,243;0,793;-35,209;3,236;9,514;4,853;35,761;4,467;-25,501;-2,751;0,000;37,300;37,500;9,460;3,166;-13,965;-11,510;-15,272;-12,502;-3,192;26,922;0,000;229,940;Inf;241,000;230,000;-13,319;2,979;-8,612;25,360
2251,500;3,243;0,793;-35,209;3,236;9,514;4,853;35,761;4,467;-25,501;-2,751;0,000;37,300;37,500;9,460;3,166;-13,997;-11,527;-15,300;-12,510;-3,192;26,922;0,000;229,940;Inf;241,000;230,000;-13,312;2,983;-8,602;25,565
2252,000;3,243;0,793;-35,209;3,236;9,514;4,853;35,761;4,467;-25,501;-2,751;0,000;37,300;37,500;9,460;3,166;-13,912;-11,519;-15,279;-12,500;-3,192;26,922;0,000;230,640;Inf;241,000;230,000;-13,333;2,987;-8,623;25,451
2252,500;3,243;0,793;-35,209;3,236;9,514;4,853;35,761;4,467;-25,501;-2,751;0,000;37,300;37,500;9,460;3,166;-13,996;-11,503;-15,264;-12,475;-3,192;26,922;0,000;230,640;Inf;241,000;230,000;-13,303;2,991;-8,599;25,328
2253,000;3,243;0,793;-35,209;3,236;9,514;4,803;35,757;4,459;-25,507;-2,764;0,000;37,345;37,555;9,460;3,166;-13,954;-11,539;-15,306;-12,515;-3,197;26,915;0,000;230,440;Inf;241,000;230,000;-13,310;2,995;-8,611;25,173
2253,500;3,243;0,793;-35,209;3,236;9,514;4,803;35,757;4,459;-25,507;-2,764;0,000;37,300;37,600;9,460;3,166;-13,949;-11,543;-15,324;-12,504;-3,197;26,915;0,000;230,440;Inf;241,000;230,000;-13,328;3,000;-8,605;25,103
2254,000;3,243;0,793;-35,209;3,236;9,514;4,803;35,757;4,459;-25,507;-2,764;0,000;37,300;37,600;9,460;3,166;-13,938;-11,498;-15,306;-12,513;-3,197;26,915;0,000;230,340;Inf;241,000;230,000;-13,330;3,004;-8,618;25,071
2254,500;3,143;0,804;-34,660;3,165;9,452;4,803;35,757;4,459;-25,507;-2,764;0,000;37,300;37,600;9,602;3,282;-13,938;-11,537;-15,310;-12,494;-3,197;26,915;0,000;230,340;Inf;241,000;230,000;-13,314;3,007;-8,615;25,013
2255,000;3,143;0,804;-34,660;3,165;9,452;4,803;35,757;4,459;-25,507;-2,764;0,000;37,300;37,600;9,602;3,282;-13,938;-11,550;-15,308;-12,494;-3,197;26,915;0,000;230,140;Inf;241,000;230,000;-13,320;3,010;-8,624;24,921
2255,500;3,143;0,804;-34,660;3,165;9,452;4,803;35,757;4,459;-25,507;-2,764;0,000;37,300;37,600;9,602;3,282;-13,983;-11,564;-15,334;-12,538;-3,197;26,915;0,000;230,140;Inf;241,000;230,000;-13,322;3,012;-8,610;24,879
2256,000;3,143;0,804;-34,660;3,165;9,452;4,803;35,757;4,459;-25,507;-2,764;0,000;37,300;37,600;9,602;3,282;-13,999;-11,499;-15,292;-12,466;-3,197;26,915;0,000;230,240;Inf;241,000;230,000;-13,355;3,014;-8,638;24,823
2256,500;3,143;0,804;-34,660;3,165;9,452;4,846;35,752;4,457;-25,531;-2,762;0,000;37,358;37,762;9,602;3,282;-13,988;-11,513;-15,259;-12,486;-3,198;26,910;0,000;230,240;Inf;241,000;230,000;-13,314;3,016;-8,642;24,757
2257,000;3,143;0,804;-34,660;3,165;9,452;4,846;35,752;4,457;-25,531;-2,762;0,000;37,400;37,800;9,602;3,282;-14,055;-11,465;-15,244;-12,450;-3,198;26,910;0,000;230,140;Inf;241,000;230,000;-13,312;3,018;-8,627;24,665
2257,500;2,603;0,736;-34,088;3,313;9,483;4,846;35,752;4,457;-25,531;-2,762;0,000;37,400;37,800;9,580;3,223;-14,001;-11,506;-15,223;-12,452;-3,198;26,910;0,000;230,140;Inf;241,000;230,000;-13,304;3,020;-8,633;24,562
2258,000;2,603;0,736;-34,088;3,313;9,483;4,846;35,752;4,457;-25,531;-2,762;0,000;37,400;37,800;9,580;3,223;-14,008;-11,546;-15,372;-12,543;-3,198;26,910;0,000;230,640;Inf;241,000;230,000;-13,295;3,013;-8,624;24,505
2258,500;2,603;0,736;-34,088;3,313;9,483;4,846;35,752;4,457;-25,531;-2,762;0,000;37,400;37,800;9,580;3,223;-13,982;-11,578;-15,345;-12,508;-3,198;26,910;0,000;230,640;Inf;241,000;230,000;-13,367;3,007;-8,622;24,436
2259,000;2,603;0,736;-34,088;3,313;9,483;4,846;35,752;4,457;-25,531;-2,762;0,000;37,400;37,800;9,580;3,223;-14,027;-11,546;-15,308;-12,507;-3,198;26,910;0,000;230,640;Inf;241,000;230,000;-13,353;3,000;-8,625;24,465
2259,500;2,603;0,736;-34,088;3,313;9,483;4,913;35,763;4,483;-25,492;-2,767;0,000;37,377;37,794;9,580;3,223;-14,008;-11,539;-15,320;-12,522;-3,204;26,912;0,000;230,640;Inf;241,000;230,000;-13,347;2,994;-8,644;24,462
2260,000;2,603;0,736;-34,088;3,313;9,483;4,913;35,763;4,483;-25,492;-2,767;0,000;37,400;37,800;9,580;3,223;-13,952;-11,557;-15,326;-12,461;-3,204;26,912;0,000;230,140;Inf;241,000;230,000;-13,347;2,987;-8,618;24,482
2260,500;2,603;0,736;-34,088;3,313;9,483;4,913;35,763;4,483;-25,492;-2,767;0,000;37,400;37,800;9,580;3,223;-13,936;-11,545;-15,321;-12,530;-3,204;26,912;0,000;230,140;Inf;241,000;230,000;-13,324;2,981;-8,637;24,529
2261,000;2,966;0,718;-35,209;3,215;9,498;4,913;35,763;4,483;-25,492;-2,767;0,000;37,400;37,800;9,450;3,124;-14,013;-11,562;-15,320;-12,517;-3,204;26,912;0,000;230,040;Inf;241,000;230,000;-13,333;2,975;-8,629;24,649
2261,500;2,966;0,718;-35,209;3,215;9,498;4,913;35,763;4,483;-25,492;-2,767;0,000;37,400;37,800;9,450;3,124;-13,914;-11,565;-15,304;-12,525;-3,204;26,912;0,000;230,040;Inf;241,000;230,000;-13,353;2,974;-8,623;24,818
2262,000;2,966;0,718;-35,209;3,215;9,498;4,913;35,763;4,483;-25,492;-2,767;0,000;37,400;37,800;9,450;3,124;-13,959;-11,540;-15,267;-12,455;-3,204;26,912;0,000;229,840;Inf;241,000;230,000;-13,327;2,974;-8,643;25,024
2262,500;2,966;0,718;-35,209;3,215;9,498;4,913;35,763;4,483;-25,492;-2,767;0,000;37,400;37,800;9,450;3,124;-13,956;-11,553;-15,284;-12,495;-3,204;26,912;0,000;229,840;Inf;241,000;230,000;-13,305;2,974;-8,647;25,160
2263,000;2,966;0,718;-35,209;3,215;9,498;4,942;35,775;4,464;-25,519;-2,757;0,000;37,401;37,791;9,450;3,124;-13,960;-11,532;-15,305;-12,513;-3,205;26,908;0,000;229,840;Inf;241,000;230,000;-13,322;2,974;-8,651;25,183
2263,500;2,966;0,718;-35,209;3,215;9,498;4,942;35,775;4,464;-25,519;-2,757;0,000;37,400;37,800;9,450;3,124;-13,934;-11,551;-15,307;-12,439;-3,205;26,908;0,000;229,840;Inf;241,000;230,000;-13,328;2,974;-8,641;25,127
2264,000;3,651;0,862;-35,209;3,168;9,523;4,942;35,775;4,464;-25,519;-2,757;0,000;37,400;37,800;9,534;3,164;-13,975;-11,570;-15,322;-12,460;-3,205;26,908;0,000;229,440;Inf;241,000;230,000;-13,308;2,974;-8,626;25,161
2264,500;3,651;0,862;-35,209;3,168;9,523;4,942;35,775;4,464;-25,519;-2,757;0,000;37,400;37,800;9,534;3,164;-13,965;-11,532;-15,278;-12,470;-3,205;26,908;0,000;229,440;Inf;241,000;230,000;-13,332;2,985;-8,635;25,099
2265,000;3,651;0,862;-35,209;3,168;9,523;4,942;35,775;4,464;-25,519;-2,757;0,000;37,400;37,800;9,534;3,164;-14,023;-11,508;-15,242;-12,469;-3,205;26,908;0,000;229,240;Inf;241,000;230,000;-13,311;2,996;-8,652;25,089
2265,500;3,651;0,862;-35,209;3,168;9,523;4,942;35,775;4,464;-25,519;-2,757;0,000;37,400;37,800;9,534;3,164;-13,945;-11,538;-15,303;-12,504;-3,205;26,908;0,000;229,240;Inf;241,000;230,000;-13,311;3,007;-8,647;25,043
2266,000;3,651;0,862;-35,209;3,168;9,523;4,885;35,788;4,457;-25,501;-2,756;0,000;37,418;37,832;9,534;3,164;-13,978;-11,554;-15,344;-12,520;-3,195;26,915;0,000;229,040;Inf;241,000;230,000;-13,323;3,017;-8,630;25,118
2266,500;3,651;0,862;-35,209;3,168;9,523;4,885;35,788;4,457;-25,501;-2,756;0,000;37,400;37,800;9,534;3,164;-13,957;-11,547;-15,302;-12,530;-3,195;26,915;0,000;229,040;Inf;241,000;230,000;-13,349;3,028;-8,644;25,209
2267,000;2,909;0,691;-35,209;3,188;9,559;4,885;35,788;4,457;-25,501;-2,756;0,000;37,400;37,800;9,544;3,208;-14,031;-11,564;-15,335;-12,552;-3,195;26,915;0,000;228,740;Inf;242,000;230,000;-13,334;3,038;-8,637;25,217
2267,500;2,909;0,691;-35,209;3,188;9,559;4,885;35,788;4,457;-25,501;-2,756;0,000;37,400;37,800;9,544;3,208;-14,010;-11,544;-15,325;-12,532;-3,195;26,915;0,000;228,740;Inf;242,000;230,000;-13,370;3,036;-8,640;25,175
2268,000;2,909;0,691;-35,209;3,188;9,559;4,885;35,788;4,457;-25,501;-2,756;0,000;37,400;37,800;9,544;3,208;-14,016;-11,564;-15,386;-12,522;-3,195;26,915;0,000;228,940;Inf;243,000;230,000;-13,353;3,034;-8,618;25,083
2268,500;2,909;0,691;-35,209;3,188;9,559;4,885;35,788;4,457;-25,501;-2,756;0,000;37,400;37,800;9,544;3,208;-14,012;-11,545;-15,341;-12,501;-3,195;26,915;0,000;228,940;Inf;243,000;230,000;-13,372;3,032;-8,628;24,960
2269,000;2,909;0,691;-35,209;3,188;9,559;4,885;35,788;4,457;-25,501;-2,756;0,000;37,400;37,800;9,544;3,208;-14,030;-11,568;-15,394;-12,559;-3,195;26,915;0,000;229,140;Inf;243,000;230,000;-13,350;3,030;-8,645;24,855
2269,500;2,909;0,691;-35,209;3,188;9,559;4,879;35,795;4,462;-25,505;-2,755;0,000;37,433;37,940;9,544;3,208;-14,015;-11,544;-15,338;-12,506;-3,206;26,911;0,000;229,140;Inf;243,000;230,000;-13,388;3,028;-8,660;24,778
2270,000;2,909;0,691;-35,209;3,188;9,559;4,879;35,795;4,462;-25,505;-2,755;0,000;37,400;37,900;9,544;3,208;-14,055;-11,510;-15,277;-12,470;-3,206;26,911;0,000;229,140;Inf;243,000;230,000;-13,351;3,026;-8,637;24,784
2270,500;3,318;0,789;-35,209;3,254;9,551;4,879;35,795;4,462;-25,505;-2,755;0,000;37,400;37,900;9,469;3,174;-13,995;-11,511;-15,242;-12,485;-3,206;26,911;0,000;229,140;Inf;243,000;230,000;-13,328;3,024;-8,633;24,774
2271,000;3,318;0,789;-35,209;3,254;9,551;4,879;35,795;4,462;-25,505;-2,755;0,000;37,400;37,900;9,469;3,174;-13,996;-11,561;-15,350;-12,544;-3,206;26,911;0,000;230,240;Inf;243,000;230,000;-13,308;3,029;-8,628;24,775
2271,500;3,318;0,789;-35,209;3,254;9,551;4,879;35,795;4,462;-25,505;-2,755;0,000;37,400;37,900;9,469;3,174;-13,988;-11,572;-15,358;-12,532;-3,206;26,911;0,000;230,240;Inf;243,000;230,000;-13,363;3,033;-8,626;24,703
2272,000;3,318;0,789;-35,209;3,254;9,551;4,879;35,795;4,462;-25,505;-2,755;0,000;37,400;37,900;9,469;3,174;-14,069;-11,553;-15,331;-12,519;-3,206;26,911;0,000;232,540;Inf;242,000;230,000;-13,362;3,038;-8,627;24,652
2272,500;3,318;0,789;-35,209;3,254;9,551;4,876;35,816;4,454;-25,515;-2,752;0,000;37,466;37,879;9,469;3,174;-13,982;-11,557;-15,359;-12,542;-3,198;26,921;0,000;232,540;Inf;242,000;230,000;-13,368;3,043;-8,638;24,623
2273,000;3,318;0,789;-35,209;3,254;9,551;4,876;35,816;4,454;-25,515;-2,752;0,000;37,500;37,900;9,469;3,174;-13,976;-11,547;-15,242;-12,507;-3,198;26,921;0,000;232,140;Inf;241,000;230,000;-13,360;3,047;-8,637;24,855
2273,500;2,786;0,640;-35,209;3,201;9,473;4,876;35,816;4,454;-25,515;-2,752;0,000;37,500;37,900;9,551;3,112;-14,021;-11,556;-15,362;-12,500;-3,198;26,921;0,000;232,140;Inf;241,000;230,000;-13,318;3,051;-8,627;24,874
2274,000;2,786;0,640;-35,209;3,201;9,473;4,876;35,816;4,454;-25,515;-2,752;0,000;37,500;37,900;9,551;3,112;-13,973;-11,549;-15,315;-12,528;-3,198;26,921;0,000;231,840;Inf;240,000;230,000;-13,360;3,047;-8,633;24,865
2274,500;2,786;0,640;-35,209;3,201;9,473;4,876;35,816;4,454;-25,515;-2,752;0,000;37,500;37,900;9,551;3,112;-13,942;-11,519;-15,290;-12,474;-3,198;26,921;0,000;231,840;Inf;240,000;230,000;-13,341;3,043;-8,619;24,828
2275,000;2,786;0,640;-35,209;3,201;9,473;4,876;35,816;4,454;-25,515;-2,752;0,000;37,500;37,900;9,551;3,112;-13,940;-11,497;-15,238;-12,435;-3,198;26,921;0,000;229,640;Inf;240,000;230,000;-13,306;3,039;-8,644;25,061
2275,500;2,786;0,640;-35,209;3,201;9,473;4,882;35,812;4,449;-25,547;-2,767;0,000;37,482;38,012;9,551;3,112;-13,961;-11,532;-15,253;-12,502;-3,207;26,911;0,000;229,640;Inf;240,000;230,000;-13,277;3,035;-8,627;25,218
2276,000;2,786;0,640;-35,209;3,201;9,473;4,882;35,812;4,449;-25,547;-2,767;0,000;37,500;38,000;9,551;3,112;-13,963;-11,521;-15,274;-12,499;-3,207;26,911;0,000;230,040;Inf;240,000;230,000;-13,312;3,030;-8,610;25,275
2276,500;2,786;0,640;-35,209;3,201;9,473;4,882;35,812;4,449;-25,547;-2,767;0,000;37,500;38,000;9,551;3,112;-13,934;-11,526;-15,293;-12,515;-3,207;26,911;0,000;230,040;Inf;240,000;230,000;-13,314;3,026;-8,630;25,268
2277,000;2,910;0,785;-33,957;3,240;9,461;4,882;35,812;4,449;-25,547;-2,767;0,000;37,500;38,000;9,634;3,257;-14,047;-11,553;-15,356;-12,521;-3,207;26,911;0,000;229,440;Inf;240,000;230,000;-13,317;3,023;-8,627;25,388
2277,500;2,910;0,785;-33,957;3,240;9,461;4,882;35,812;4,449;-25,547;-2,767;0,000;37,500;38,000;9,634;3,257;-14,044;-11,557;-15,357;-12,551;-3,207;26,911;0,000;229,440;Inf;240,000;230,000;-13,369;3,021;-8,623;25,531
2278,000;2,910;0,785;-33,957;3,240;9,461;4,882;35,812;4,449;-25,547;-2,767;0,000;37,500;38,000;9,634;3,257;-13,974;-11,513;-15,305;-12,516;-3,207;26,911;0,000;228,540;Inf;241,000;230,000;-13,377;3,019;-8,627;25,584
2278,500;2,910;0,785;-33,957;3,240;9,461;4,882;35,812;4,449;-25,547;-2,767;0,000;37,500;38,000;9,634;3,257;-14,056;-11,554;-15,337;-12,532;-3,207;26,911;0,000;228,540;Inf;241,000;230,000;-13,327;3,017;-8,634;25,665
2279,000;2,910;0,785;-33,957;3,240;9,461;4,932;35,817;4,474;-25,505;-2,763;0,000;37,498;38,029;9,634;3,257;-13,959;-11,566;-15,355;-12,533;-3,217;26,912;0,000;228,940;Inf;242,000;230,000;-13,370;3,015;-8,626;25,636
2279,500;2,910;0,785;-33,957;3,240;9,461;4,932;35,817;4,474;-25,505;-2,763;0,000;37,500;38,000;9,634;3,257;-13,935;-11,555;-15,327;-12,475;-3,217;26,912;0,000;228,940;Inf;242,000;230,000;-13,353;3,014;-8,636;25,571
2280,000;3,233;0,821;-33,866;3,192;9,485;4,932;35,817;4,474;-25,505;-2,763;0,000;37,500;38,000;9,733;3,121;-13,969;-11,554;-15,351;-12,531;-3,217;26,912;0,000;228,540;Inf;243,000;230,000;-13,323;3,012;-8,626;25,509
2280,500;3,233;0,821;-33,866;3,192;9,485;4,932;35,817;4,474;-25,505;-2,763;0,000;37,500;38,000;9,733;3,121;-13,957;-11,548;-15,328;-12,527;-3,217;26,912;0,000;228,540;Inf;243,000;230,000;-13,351;3,015;-8,642;25,432
2281,000;3,233;0,821;-33,866;3,192;9,485;4,932;35,817;4,474;-25,505;-2,763;0,000;37,500;38,000;9,733;3,121;-13,943;-11,506;-15,167;-12,456;-3,217;26,912;0,000;231,440;Inf;242,000;230,000;-13,340;3,019;-8,639;25,375
2281,500;3,233;0,821;-33,866;3,192;9,485;4,932;35,817;4,474;-25,505;-2,763;0,000;37,500;38,000;9,733;3,121;-13,913;-11,520;-15,285;-12,507;-3,217;26,912;0,000;231,440;Inf;242,000;230,000;-13,268;3,023;-8,599;25,318
2282,000;3,233;0,821;-33,866;3,192;9,485;4,946;35,816;4,463;-25,535;-2,777;0,000;37,517;38,053;9,733;3,121;-13,928;-11,515;-15,309;-12,495;-3,213;26,895;0,000;231,540;Inf;241,000;230,000;-13,306;3,026;-8,597;25,302
2282,500;3,233;0,821;-33,866;3,192;9,485;4,946;35,816;4,463;-25,535;-2,777;0,000;37,500;38,100;9,733;3,121;-13,942;-11,537;-15,307;-12,453;-3,213;26,895;0,000;231,540;Inf;241,000;230,000;-13,312;3,029;-8,606;25,255
2283,000;3,233;0,821;-33,866;3,192;9,485;4,946;35,816;4,463;-25,535;-2,777;0,000;37,500;38,100;9,733;3,121;-13,929;-11,547;-15,244;-12,508;-3,213;26,895;0,000;231,240;Inf;240,000;230,000;-13,310;3,033;-8,620;25,199
2283,500;2,950;0,727;-35,209;3,287;9,524;4,946;35,816;4,463;-25,535;-2,777;0,000;37,500;38,100;9,466;3,161;-14,003;-11,566;-15,366;-12,523;-3,213;26,895;0,000;231,240;Inf;240,000;230,000;-13,307;3,036;-8,606;25,103
2284,000;2,950;0,727;-35,209;3,287;9,524;4,946;35,816;4,463;-25,535;-2,777;0,000;37,500;38,100;9,466;3,161;-14,016;-11,556;-15,352;-12,517;-3,213;26,895;0,000;231,140;Inf;239,000;230,000;-13,365;3,035;-8,615;24,999
2284,500;2,950;0,727;-35,209;3,287;9,524;4,946;35,816;4,463;-25,535;-2,777;0,000;37,500;38,100;9,466;3,161;-14,041;-11,554;-15,393;-12,548;-3,213;26,895;0,000;231,140;Inf;239,000;230,000;-13,360;3,033;-8,599;24,948
2285,000;2,950;0,727;-35,209;3,287;9,524;4,946;35,816;4,463;-25,535;-2,777;0,000;37,500;38,100;9,466;3,161;-14,030;-11,550;-15,368;-12,528;-3,213;26,895;0,000;230,040;Inf;239,000;230,000;-13,384;3,031;-8,622;24,900
2285,500;2,950;0,727;-35,209;3,287;9,524;4,895;35,830;4,457;-25,505;-2,772;0,000;37,547;37,976;9,466;3,161;-13,966;-11,569;-15,380;-12,509;-3,209;26,903;0,000;230,040;Inf;239,000;230,000;-13,369;3,031;-8,605;24,888
2286,000;2,950;0,727;-35,209;3,287;9,524;4,895;35,830;4,457;-25,505;-2,772;0,000;37,500;38,000;9,466;3,161;-13,994;-11,531;-15,323;-12,500;-3,209;26,903;0,000;230,540;Inf;239,000;230,000;-13,356;3,029;-8,635;24,863
2286,500;2,996;0,754;-34,660;3,212;9,477;4,895;35,830;4,457;-25,505;-2,772;0,000;37,500;38,000;9,654;3,257;-14,032;-11,550;-15,365;-12,551;-3,209;26,903;0,000;230,540;Inf;239,000;230,000;-13,337;3,028;-8,620;24,877
2287,000;2,996;0,754;-34,660;3,212;9,477;4,895;35,830;4,457;-25,505;-2,772;0,000;37,500;38,000;9,654;3,257;-13,963;-11,530;-15,350;-12,490;-3,209;26,903;0,000;230,340;Inf;239,000;230,000;-13,375;3,027;-8,620;24,839
2287,500;2,996;0,754;-34,660;3,212;9,477;4,895;35,830;4,457;-25,505;-2,772;0,000;37,500;38,000;9,654;3,257;-13,994;-11,514;-15,273;-12,480;-3,209;26,903;0,000;230,340;Inf;239,000;230,000;-13,333;3,027;-8,623;24,809
2288,000;2,996;0,754;-34,660;3,212;9,477;4,895;35,830;4,457;-25,505;-2,772;0,000;37,500;38,000;9,654;3,257;-13,972;-11,527;-15,291;-12,511;-3,209;26,903;0,000;227,940;Inf;240,000;230,000;-13,315;3,026;-8,596;24,800
2288,500;2,996;0,754;-34,660;3,212;9,477;4,873;35,833;4,457;-25,530;-2,773;0,000;37,564;38,026;9,654;3,257;-13,955;-11,549;-15,327;-12,483;-3,207;26,899;0,000;227,940;Inf;240,000;230,000;-13,326;3,026;-8,605;24,778
2289,000;2,996;0,754;-34,660;3,212;9,477;4,873;35,833;4,457;-25,530;-2,773;0,000;37,600;38,000;9,654;3,257;-13,999;-11,560;-15,344;-12,549;-3,207;26,899;0,000;228,340;Inf;241,000;230,000;-13,329;3,025;-8,639;24,773
2289,500;3,476;0,781;-35,209;2,551;9,628;4,873;35,833;4,457;-25,530;-2,773;0,000;37,600;38,000;9,506;3,241;-13,996;-11,549;-15,293;-12,534;-3,207;26,899;0,000;228,340;Inf;241,000;230,000;-13,363;3,025;-8,608;24,763
2290,000;3,476;0,781;-35,209;2,551;9,628;4,873;35,833;4,457;-25,530;-2,773;0,000;37,600;38,000;9,506;3,241;-14,029;-11,479;-15,227;-12,447;-3,207;26,899;0,000;227,640;Inf;242,000;230,000;-13,343;3,032;-8,612;24,765
2290,500;3,476;0,781;-35,209;2,551;9,628;4,873;35,833;4,457;-25,530;-2,773;0,000;37,600;38,000;9,506;3,241;-13,987;-11,552;-15,325;-12,545;-3,207;26,899;0,000;227,640;Inf;242,000;230,000;-13,295;3,040;-8,607;24,761
2291,000;3,476;0,781;-35,209;2,551;9,628;4,873;35,833;4,457;-25,530;-2,773;0,000;37,600;38,000;9,506;3,241;-13,955;-11,540;-15,310;-12,515;-3,207;26,899;0,000;230,640;Inf;242,000;230,000;-13,352;3,047;-8,627;24,741
2291,500;3,476;0,781;-35,209;2,551;9,628;4,873;35,833;4,457;-25,530;-2,773;0,000;37,600;38,000;9,506;3,241;-13,967;-11,554;-15,344;-12,498;-3,207;26,899;0,000;230,640;Inf;242,000;230,000;-13,330;3,054;-8,634;24,737
2292,000;3,476;0,781;-35,209;2,551;9,628;4,832;35,844;4,465;-25,519;-2,762;0,000;37,586;38,079;9,506;3,241;-13,967;-11,553;-15,283;-12,512;-3,202;26,900;0,000;230,040;Inf;242,000;230,000;-13,341;3,061;-8,622;24,698
2292,500;3,476;0,781;-35,209;2,551;9,628;4,832;35,844;4,465;-25,519;-2,762;0,000;37,600;38,100;9,506;3,241;-13,992;-11,582;-15,344;-12,550;-3,202;26,900;0,000;230,040;Inf;242,000;230,000;-13,328;3,068;-8,627;24,683
2293,000;2,812;0,686;-35,209;3,188;9,491;4,832;35,844;4,465;-25,519;-2,762;0,000;37,600;38,100;9,556;3,386;-13,951;-11,556;-15,249;-12,520;-3,202;26,900;0,000;230,840;Inf;242,000;230,000;-13,367;3,074;-8,652;24,622
2293,500;2,812;0,686;-35,209;3,188;9,491;4,832;35,844;4,465;-25,519;-2,762;0,000;37,600;38,100;9,556;3,386;-13,982;-11,507;-15,254;-12,474;-3,202;26,900;0,000;230,840;Inf;242,000;230,000;-13,319;3,070;-8,632;24,620
2294,000;2,812;0,686;-35,209;3,188;9,491;4,832;35,844;4,465;-25,519;-2,762;0,000;37,600;38,100;9,556;3,386;-13,962;-11,527;-15,246;-12,447;-3,202;26,900;0,000;232,440;Inf;241,000;230,000;-13,304;3,066;-8,640;24,598
2294,500;2,812;0,686;-35,209;3,188;9,491;4,832;35,844;4,465;-25,519;-2,762;0,000;37,600;38,100;9,556;3,386;-13,927;-11,549;-15,287;-12,514;-3,202;26,900;0,000;232,440;Inf;241,000;230,000;-13,295;3,062;-8,625;24,559
2295,000;2,812;0,686;-35,209;3,188;9,491;4,876;35,844;4,486;-25,526;-2,769;0,000;37,607;38,101;9,556;3,386;-13,932;-11,530;-15,300;-12,479;-3,199;26,905;0,000;232,040;Inf;240,000;230,000;-13,319;3,057;-8,626;24,589
2295,500;2,812;0,686;-35,209;3,188;9,491;4,876;35,844;4,486;-25,526;-2,769;0,000;37,600;38,100;9,556;3,386;-13,973;-11,548;-15,340;-12,532;-3,199;26,905;0,000;232,040;Inf;240,000;230,000;-13,310;3,053;-8,625;24,592
2296,000;3,032;0,818;-34,299;3,207;9,438;4,876;35,844;4,486;-25,526;-2,769;0,000;37,600;38,100;9,599;3,287;-13,892;-11,534;-15,277;-12,483;-3,199;26,905;0,000;232,240;Inf;239,000;230,000;-13,348;3,049;-8,629;24,632
2296,500;3,032;0,818;-34,299;3,207;9,438;4,876;35,844;4,486;-25,526;-2,769;0,000;37,600;38,100;9,599;3,287;-13,887;-11,542;-15,272;-12,489;-3,199;26,905;0,000;232,240;Inf;239,000;230,000;-13,297;3,049;-8,646;24,740
2297,000;3,032;0,818;-34,299;3,207;9,438;4,876;35,844;4,486;-25,526;-2,769;0,000;37,600;38,100;9,599;3,287;-14,035;-11,557;-15,329;-12,528;-3,199;26,905;0,000;232,340;Inf;238,000;230,000;-13,298;3,049;-8,650;24,803
2297,500;3,032;0,818;-34,299;3,207;9,438;4,876;35,844;4,486;-25,526;-2,769;0,000;37,600;38,100;9,599;3,287;-14,029;-11,529;-15,285;-12,512;-3,199;26,905;0,000;232,340;Inf;238,000;230,000;-13,362;3,049;-8,651;24,894
2298,000;3,032;0,818;-34,299;3,207;9,438;4,876;35,844;4,486;-25,526;-2,769;0,000;37,600;38,100;9,599;3,287;-14,051;-11,497;-15,295;-12,484;-3,199;26,905;0,000;230,240;Inf;238,000;230,000;-13,339;3,048;-8,639;24,939
2298,500;3,032;0,818;-34,299;3,207;9,438;4,899;35,846;4,491;-25,507;-2,764;0,000;37,626;38,143;9,599;3,287;-14,014;-11,503;-15,288;-12,494;-3,218;26,903;0,000;230,240;Inf;238,000;230,000;-13,332;3,048;-8,642;24,921
2299,000;3,032;0,818;-34,299;3,207;9,438;4,899;35,846;4,491;-25,507;-2,764;0,000;37,600;38,100;9,599;3,287;-13,972;-11,524;-15,289;-12,493;-3,218;26,903;0,000;229,340;Inf;238,000;230,000;-13,324;3,048;-8,626;24,911
2299,500;3,141;0,787;-35,209;3,237;9,437;4,899;35,846;4,491;-25,507;-2,764;0,000;37,600;38,100;9,486;3,314;-13,930;-11,573;-15,292;-12,525;-3,218;26,903;0,000;229,340;Inf;238,000;230,000;-13,319;3,048;-8,637;24,869
2300,000;3,141;0,787;-35,209;3,237;9,437;4,899;35,846;4,491;-25,507;-2,764;0,000;37,600;38,100;9,486;3,314;-13,934;-11,533;-15,248;-12,499;-3,218;26,903;0,000;230,140;Inf;238,000;230,000;-13,330;3,049;-8,645;24,871
2300,500;3,141;0,787;-35,209;3,237;9,437;4,899;35,846;4,491;-25,507;-2,764;0,000;37,600;38,100;9,486;3,314;-13,995;-11,531;-15,295;-12,526;-3,218;26,903;0,000;230,140;Inf;238,000;230,000;-13,303;3,051;-8,612;24,853
2301,000;3,141;0,787;-35,209;3,237;9,437;4,899;35,846;4,491;-25,507;-2,764;0,000;37,600;38,100;9,486;3,314;-13,945;-11,531;-15,308;-12,504;-3,218;26,903;0,000;227,040;Inf;239,000;230,000;-13,337;3,052;-8,626;24,882
2301,500;3,141;0,787;-35,209;3,237;9,437;4,849;35,853;4,484;-25,521;-2,778;0,000;37,644;38,275;9,486;3,314;-13,908;-11,549;-15,306;-12,501;-3,214;26,908;0,000;227,040;Inf;239,000;230,000;-13,322;3,053;-8,622;24,868
2302,000;3,141;0,787;-35,209;3,237;9,437;4,849;35,853;4,484;-25,521;-2,778;0,000;37,600;38,300;9,486;3,314;-13,896;-11,542;-15,288;-12,460;-3,214;26,908;0,000;227,540;Inf;240,000;230,000;-13,316;3,055;-8,647;24,661
2302,500;2,521;0,604;-34,754;3,247;9,505;4,849;35,853;4,484;-25,521;-2,778;0,000;37,600;38,300;9,516;3,032;-13,917;-11,542;-15,328;-12,484;-3,214;26,908;0,000;227,540;Inf;240,000;230,000;-13,297;3,056;-8,626;24,706
2303,000;2,521;0,604;-34,754;3,247;9,505;4,849;35,853;4,484;-25,521;-2,778;0,000;37,600;38,300;9,516;3,032;-13,969;-11,562;-15,329;-12,532;-3,214;26,908;0,000;227,540;Inf;241,000;230,000;-13,318;3,048;-8,631;24,697
2303,500;2,521;0,604;-34,754;3,247;9,505;4,849;35,853;4,484;-25,521;-2,778;0,000;37,600;38,300;9,516;3,032;-13,957;-11,530;-15,340;-12,512;-3,214;26,908;0,000;227,540;Inf;241,000;230,000;-13,348;3,039;-8,623;24,691
2304,000;2,521;0,604;-34,754;3,247;9,505;4,849;35,853;4,484;-25,521;-2,778;0,000;37,600;38,300;9,516;3,032;-13,968;-11,543;-15,274;-12,512;-3,214;26,908;0,000;230,440;Inf;241,000;230,000;-13,335;3,030;-8,621;24,663
2304,500;2,521;0,604;-34,754;3,247;9,505;4,886;35,857;4,466;-25,532;-2,774;0,000;37,659;38,272;9,516;3,032;-14,012;-11,546;-15,313;-12,530;-3,218;26,902;0,000;230,440;Inf;241,000;230,000;-13,324;3,022;-8,628;24,656
2305,000;2,521;0,604;-34,754;3,247;9,505;4,886;35,857;4,466;-25,532;-2,774;0,000;37,700;38,300;9,516;3,032;-13,981;-11,561;-15,347;-12,493;-3,218;26,902;0,000;229,840;Inf;241,000;230,000;-13,350;3,014;-8,639;24,639
2305,500;2,521;0,604;-34,754;3,247;9,505;4,886;35,857;4,466;-25,532;-2,774;0,000;37,700;38,300;9,516;3,032;-14,005;-11,537;-15,248;-12,491;-3,218;26,902;0,000;229,840;Inf;241,000;230,000;-13,345;3,006;-8,628;24,707
2306,000;2,890;0,774;-34,366;3,223;9,453;4,886;35,857;4,466;-25,532;-2,774;0,000;37,700;38,300;9,624;3,243;-13,904;-11,547;-15,283;-12,477;-3,218;26,902;0,000;229,440;Inf;241,000;230,000;-13,320;2,998;-8,627;24,797
2306,500;2,890;0,774;-34,366;3,223;9,453;4,886;35,857;4,466;-25,532;-2,774;0,000;37,700;38,300;9,624;3,243;-13,984;-11,519;-15,288;-12,499;-3,218;26,902;0,000;229,440;Inf;241,000;230,000;-13,303;2,996;-8,631;24,839
2307,000;2,890;0,774;-34,366;3,223;9,453;4,886;35,857;4,466;-25,532;-2,774;0,000;37,700;38,300;9,624;3,243;-13,961;-11,465;-15,215;-12,434;-3,218;26,902;0,000;229,240;Inf;241,000;230,000;-13,322;2,994;-8,632;24,846
2307,500;2,890;0,774;-34,366;3,223;9,453;4,886;35,857;4,466;-25,532;-2,774;0,000;37,700;38,300;9,624;3,243;-13,859;-11,513;-15,263;-12,453;-3,218;26,902;0,000;229,240;Inf;241,000;230,000;-13,268;2,993;-8,629;24,845
2308,000;2,890;0,774;-34,366;3,223;9,453;4,862;35,861;4,472;-25,554;-2,779;0,000;37,674;38,229;9,624;3,243;-13,928;-11,498;-15,221;-12,454;-3,219;26,901;0,000;230,840;Inf;241,000;230,000;-13,272;2,991;-8,613;24,861
2308,500;2,890;0,774;-34,366;3,223;9,453;4,862;35,861;4,472;-25,554;-2,779;0,000;37,700;38,200;9,624;3,243;-13,952;-11,522;-15,308;-12,479;-3,219;26,901;0,000;230,840;Inf;241,000;230,000;-13,275;2,989;-8,636;24,848
2309,000;2,788;0,751;-33,162;3,263;9,468;4,862;35,861;4,472;-25,554;-2,779;0,000;37,700;38,200;9,744;3,148;-13,909;-11,515;-15,230;-12,437;-3,219;26,901;0,000;230,440;Inf;241,000;230,000;-13,315;2,988;-8,626;24,839
2309,500;2,788;0,751;-33,162;3,263;9,468;4,862;35,861;4,472;-25,554;-2,779;0,000;37,700;38,200;9,744;3,148;-13,971;-11,494;-15,244;-12,477;-3,219;26,901;0,000;230,440;Inf;241,000;230,000;-13,273;2,984;-8,623;24,773
2310,000;2,788;0,751;-33,162;3,263;9,468;4,862;35,861;4,472;-25,554;-2,779;0,000;37,700;38,200;9,744;3,148;-13,884;-11,529;-15,280;-12,463;-3,219;26,901;0,000;231,140;Inf;240,000;230,000;-13,297;2,981;-8,608;24,798
2310,500;2,788;0,751;-33,162;3,263;9,468;4,862;35,861;4,472;-25,554;-2,779;0,000;37,700;38,200;9,744;3,148;-13,991;-11,520;-15,271;-12,518;-3,219;26,901;0,000;231,140;Inf;240,000;230,000;-13,289;2,978;-8,625;24,801
2311,000;2,788;0,751;-33,162;3,263;9,468;4,852;35,879;4,486;-25,525;-2,792;0,000;37,687;38,365;9,744;3,148;-13,992;-11,480;-15,240;-12,474;-3,228;26,906;0,000;230,040;Inf;240,000;230,000;-13,325;2,975;-8,620;24,778
2311,500;2,788;0,751;-33,162;3,263;9,468;4,852;35,879;4,486;-25,525;-2,792;0,000;37,700;38,400;9,744;3,148;-13,914;-11,501;-15,254;-12,455;-3,228;26,906;0,000;230,040;Inf;240,000;230,000;-13,296;2,972;-8,619;24,762
2312,000;2,788;0,751;-33,162;3,263;9,468;4,852;35,879;4,486;-25,525;-2,792;0,000;37,700;38,400;9,744;3,148;-13,893;-11,516;-15,194;-12,464;-3,228;26,906;0,000;230,640;Inf;240,000;230,000;-13,281;2,969;-8,628;24,708
2312,500;3,503;0,841;-35,192;3,218;9,459;4,852;35,879;4,486;-25,525;-2,792;0,000;37,700;38,400;9,564;3,274;-13,878;-11,484;-15,167;-12,434;-3,228;26,906;0,000;230,640;Inf;240,000;230,000;-13,267;2,966;-8,598;24,744
2313,000;3,503;0,841;-35,192;3,218;9,459;4,852;35,879;4,486;-25,525;-2,792;0,000;37,700;38,400;9,564;3,274;-13,925;-11,473;-15,223;-12,425;-3,228;26,906;0,000;229,440;Inf;240,000;230,000;-13,241;2,975;-8,604;24,706
2313,500;3,503;0,841;-35,192;3,218;9,459;4,852;35,879;4,486;-25,525;-2,792;0,000;37,700;38,400;9,564;3,274;-13,930;-11,506;-15,264;-12,484;-3,228;26,906;0,000;229,440;Inf;240,000;230,000;-13,262;2,983;-8,596;24,680
2314,000;3,503;0,841;-35,192;3,218;9,459;4,852;35,879;4,486;-25,525;-2,792;0,000;37,700;38,400;9,564;3,274;-13,954;-11,495;-15,243;-12,471;-3,228;26,906;0,000;229,640;Inf;240,000;230,000;-13,296;2,992;-8,594;24,654
2314,500;3,503;0,841;-35,192;3,218;9,459;4,815;35,877;4,469;-25,529;-2,785;0,000;37,697;38,256;9,564;3,274;-13,908;-11,507;-15,238;-12,444;-3,229;26,892;0,000;229,640;Inf;240,000;230,000;-13,291;3,000;-8,591;24,623
2315,000;3,503;0,841;-35,192;3,218;9,459;4,815;35,877;4,469;-25,529;-2,785;0,000;37,700;38,300;9,564;3,274;-13,955;-11,511;-15,311;-12,487;-3,229;26,892;0,000;228,540;Inf;241,000;230,000;-13,274;3,008;-8,604;24,594
2315,500;2,485;0,681;-33,393;3,233;9,482;4,815;35,877;4,469;-25,529;-2,785;0,000;37,700;38,300;9,568;3,139;-13,917;-11,473;-15,265;-12,467;-3,229;26,892;0,000;228,540;Inf;241,000;230,000;-13,316;3,017;-8,597;24,615
2316,000;2,485;0,681;-33,393;3,233;9,482;4,815;35,877;4,469;-25,529;-2,785;0,000;37,700;38,300;9,568;3,139;-13,916;-11,499;-15,295;-12,499;-3,229;26,892;0,000;229,140;Inf;241,000;230,000;-13,280;3,008;-8,587;24,650
2316,500;2,485;0,681;-33,393;3,233;9,482;4,815;35,877;4,469;-25,529;-2,785;0,000;37,700;38,300;9,568;3,139;-13,913;-11,474;-15,241;-12,430;-3,229;26,892;0,000;229,140;Inf;241,000;230,000;-13,302;2,999;-8,585;24,645
2317,000;2,485;0,681;-33,393;3,233;9,482;4,815;35,877;4,469;-25,529;-2,785;0,000;37,700;38,300;9,568;3,139;-13,915;-11,497;-15,264;-12,399;-3,229;26,892;0,000;228,840;Inf;242,000;230,000;-13,265;2,991;-8,594;24,641
2317,500;2,485;0,681;-33,393;3,233;9,482;4,845;35,871;4,479;-25,500;-2,792;0,000;37,705;38,302;9,568;3,139;-13,932;-11,510;-15,288;-12,456;-3,230;26,891;0,000;228,840;Inf;242,000;230,000;-13,269;2,983;-8,593;24,637
2318,000;2,485;0,681;-33,393;3,233;9,482;4,845;35,871;4,479;-25,500;-2,792;0,000;37,700;38,300;9,568;3,139;-13,952;-11,524;-15,301;-12,490;-3,230;26,891;0,000;230,240;Inf;242,000;230,000;-13,297;2,974;-8,585;24,618
2318,500;2,860;0,759;-34,450;3,276;9,427;4,845;35,871;4,479;-25,500;-2,792;0,000;37,700;38,300;9,566;3,275;-13,919;-11,517;-15,334;-12,500;-3,230;26,891;0,000;230,240;Inf;242,000;230,000;-13,317;2,966;-8,590;24,618
2319,000;2,860;0,759;-34,450;3,276;9,427;4,845;35,871;4,479;-25,500;-2,792;0,000;37,700;38,300;9,566;3,275;-13,944;-11,499;-15,281;-12,461;-3,230;26,891;0,000;228,940;Inf;243,000;230,000;-13,317;2,965;-8,565;24,574
2319,500;2,860;0,759;-34,450;3,276;9,427;4,845;35,871;4,479;-25,500;-2,792;0,000;37,700;38,300;9,566;3,275;-14,004;-11,517;-15,356;-12,538;-3,230;26,891;0,000;228,940;Inf;243,000;230,000;-13,296;2,963;-8,589;24,474
2320,000;2,860;0,759;-34,450;3,276;9,427;4,845;35,871;4,479;-25,500;-2,792;0,000;37,700;38,300;9,566;3,275;-13,992;-11,497;-15,313;-12,509;-3,230;26,891;0,000;230,740;Inf;243,000;230,000;-13,354;2,961;-8,586;24,372
2320,500;2,860;0,759;-34,450;3,276;9,427;4,845;35,871;4,479;-25,500;-2,792;0,000;37,700;38,300;9,566;3,275;-14,042;-11,475;-15,289;-12,494;-3,230;26,891;0,000;230,740;Inf;243,000;230,000;-13,328;2,960;-8,585;24,308
2321,000;2,860;0,759;-34,450;3,276;9,427;4,873;35,881;4,465;-25,485;-2,781;0,000;37,719;38,241;9,566;3,275;-13,948;-11,505;-15,318;-12,517;-3,228;26,889;0,000;229,440;Inf;243,000;230,000;-13,325;2,958;-8,598;24,250
2321,500;2,860;0,759;-34,450;3,276;9,427;4,873;35,881;4,465;-25,485;-2,781;0,000;37,700;38,200;9,566;3,275;-13,975;-11,533;-15,348;-12,512;-3,228;26,889;0,000;229,440;Inf;243,000;230,000;-13,322;2,956;-8,595;24,269
2322,000;2,602;0,716;-33,839;3,273;9,407;4,873;35,881;4,465;-25,485;-2,781;0,000;37,700;38,200;9,630;3,128;-13,924;-11,541;-15,324;-12,510;-3,228;26,889;0,000;230,440;Inf;243,000;230,000;-13,342;2,955;-8,612;24,307
2322,500;2,602;0,716;-33,839;3,273;9,407;4,873;35,881;4,465;-25,485;-2,781;0,000;37,700;38,200;9,630;3,128;-13,975;-11,514;-15,290;-12,434;-3,228;26,889;0,000;230,440;Inf;243,000;230,000;-13,325;2,949;-8,611;24,360
2323,000;2,602;0,716;-33,839;3,273;9,407;4,873;35,881;4,465;-25,485;-2,781;0,000;37,700;38,200;9,630;3,128;-13,933;-11,510;-15,279;-12,504;-3,228;26,889;0,000;229,740;Inf;243,000;230,000;-13,303;2,943;-8,600;24,359
2323,500;2,602;0,716;-33,839;3,273;9,407;4,873;35,881;4,465;-25,485;-2,781;0,000;37,700;38,200;9,630;3,128;-14,006;-11,487;-15,291;-12,486;-3,228;26,889;0,000;229,740;Inf;243,000;230,000;-13,307;2,938;-8,614;24,374
2324,000;2,602;0,716;-33,839;3,273;9,407;4,892;35,897;4,489;-25,486;-2,799;0,000;37,728;38,286;9,630;3,128;-13,978;-11,501;-15,264;-12,491;-3,232;26,899;0,000;232,040;Inf;242,000;230,000;-13,318;2,932;-8,601;24,340
2324,500;2,602;0,716;-33,839;3,273;9,407;4,892;35,897;4,489;-25,486;-2,799;0,000;37,700;38,300;9,630;3,128;-14,042;-11,478;-15,297;-12,471;-3,232;26,899;0,000;232,040;Inf;242,000;230,000;-13,308;2,927;-8,602;24,360
2325,000;3,092;0,826;-32,998;3,259;9,450;4,892;35,897;4,489;-25,486;-2,799;0,000;37,700;38,300;9,635;3,171;-13,954;-11,484;-15,237;-12,465;-3,232;26,899;0,000;229,640;Inf;242,000;230,000;-13,322;2,921;-8,607;24,335
2325,500;3,092;0,826;-32,998;3,259;9,450;4,892;35,897;4,489;-25,486;-2,799;0,000;37,700;38,300;9,635;3,171;-13,906;-11,487;-15,295;-12,481;-3,232;26,899;0,000;229,640;Inf;242,000;230,000;-13,285;2,924;-8,592;24,361
2326,000;3,092;0,826;-32,998;3,259;9,450;4,892;35,897;4,489;-25,486;-2,799;0,000;37,700;38,300;9,635;3,171;-13,901;-11,527;-15,289;-12,463;-3,232;26,899;0,000;232,040;Inf;241,000;230,000;-13,292;2,927;-8,601;24,384
2326,500;3,092;0,826;-32,998;3,259;9,450;4,892;35,897;4,489;-25,486;-2,799;0,000;37,700;38,300;9,635;3,171;-13,916;-11,529;-15,298;-12,491;-3,232;26,899;0,000;232,040;Inf;241,000;230,000;-13,295;2,930;-8,592;24,420
2327,000;3,092;0,826;-32,998;3,259;9,450;4,892;35,897;4,489;-25,486;-2,799;0,000;37,700;38,300;9,635;3,171;-13,930;-11,472;-15,169;-12,434;-3,232;26,899;0,000;229,240;Inf;241,000;230,000;-13,308;2,932;-8,609;24,444
2327,500;3,092;0,826;-32,998;3,259;9,450;4,891;35,889;4,472;-25,499;-2,792;0,000;37,734;38,300;9,635;3,171;-13,932;-11,456;-15,175;-12,431;-3,241;26,887;0,000;229,240;Inf;241,000;230,000;-13,251;2,935;-8,594;24,457
2328,000;3,092;0,826;-32,998;3,259;9,450;4,891;35,889;4,472;-25,499;-2,792;0,000;37,700;38,300;9,635;3,171;-13,877;-11,510;-15,245;-12,481;-3,241;26,887;0,000;231,140;Inf;240,000;230,000;-13,249;2,938;-8,574;24,489
2328,500;2,740;0,713;-34,145;3,270;9,490;4,891;35,889;4,472;-25,499;-2,792;0,000;37,700;38,300;9,551;3,037;-13,960;-11,517;-15,340;-12,481;-3,241;26,887;0,000;231,140;Inf;240,000;230,000;-13,278;2,940;-8,592;24,477
2329,000;2,740;0,713;-34,145;3,270;9,490;4,891;35,889;4,472;-25,499;-2,792;0,000;37,700;38,300;9,551;3,037;-13,921;-11,521;-15,269;-12,466;-3,241;26,887;0,000;230,640;Inf;240,000;230,000;-13,324;2,937;-8,583;24,468
2329,500;2,740;0,713;-34,145;3,270;9,490;4,891;35,889;4,472;-25,499;-2,792;0,000;37,700;38,300;9,551;3,037;-13,908;-11,521;-15,324;-12,489;-3,241;26,887;0,000;230,640;Inf;240,000;230,000;-13,294;2,934;-8,584;24,497
2330,000;2,740;0,713;-34,145;3,270;9,490;4,891;35,889;4,472;-25,499;-2,792;0,000;37,700;38,300;9,551;3,037;-13,960;-11,526;-15,333;-12,513;-3,241;26,887;0,000;229,540;Inf;240,000;230,000;-13,310;2,930;-8,601;24,497
2330,500;2,740;0,713;-34,145;3,270;9,490;4,852;35,890;4,473;-25,481;-2,806;0,000;37,735;38,226;9,551;3,037;-13,943;-11,503;-15,303;-12,482;-3,241;26,883;0,000;229,540;Inf;240,000;230,000;-13,333;2,927;-8,599;24,533
2331,000;2,740;0,713;-34,145;3,270;9,490;4,852;35,890;4,473;-25,481;-2,806;0,000;37,700;38,200;9,551;3,037;-13,941;-11,514;-15,325;-12,449;-3,241;26,883;0,000;228,340;Inf;241,000;230,000;-13,308;2,924;-8,586;24,512
2331,500;2,587;0,677;-34,165;3,273;9,449;4,852;35,890;4,473;-25,481;-2,806;0,000;37,700;38,200;9,544;3,073;-13,960;-11,508;-15,346;-12,510;-3,241;26,883;0,000;228,340;Inf;241,000;230,000;-13,307;2,921;-8,602;24,507
2332,000;2,587;0,677;-34,165;3,273;9,449;4,852;35,890;4,473;-25,481;-2,806;0,000;37,700;38,200;9,544;3,073;-13,980;-11,514;-15,306;-12,505;-3,241;26,883;0,000;229,240;Inf;241,000;230,000;-13,331;2,916;-8,619;24,593
2332,500;2,587;0,677;-34,165;3,273;9,449;4,852;35,890;4,473;-25,481;-2,806;0,000;37,700;38,200;9,544;3,073;-13,993;-11,530;-15,319;-12,513;-3,241;26,883;0,000;229,240;Inf;241,000;230,000;-13,326;2,910;-8,596;24,666
2333,000;2,587;0,677;-34,165;3,273;9,449;4,852;35,890;4,473;-25,481;-2,806;0,000;37,700;38,200;9,544;3,073;-13,930;-11,509;-15,317;-12,481;-3,241;26,883;0,000;229,140;Inf;241,000;230,000;-13,339;2,905;-8,593;24,728
2333,500;2,587;0,677;-34,165;3,273;9,449;4,845;35,889;4,465;-25,498;-2,794;0,000;37,734;38,180;9,544;3,073;-13,944;-11,476;-15,262;-12,437;-3,241;26,877;0,000;229,140;Inf;241,000;230,000;-13,309;2,900;-8,626;24,830
2334,000;2,587;0,677;-34,165;3,273;9,449;4,845;35,889;4,465;-25,498;-2,794;0,000;37,700;38,200;9,544;3,073;-13,988;-11,473;-15,261;-12,462;-3,241;26,877;0,000;229,940;Inf;241,000;230,000;-13,280;2,895;-8,615;24,836
2334,500;2,587;0,677;-34,165;3,273;9,449;4,845;35,889;4,465;-25,498;-2,794;0,000;37,700;38,200;9,544;3,073;-13,957;-11,489;-15,282;-12,487;-3,241;26,877;0,000;229,940;Inf;241,000;230,000;-13,296;2,890;-8,592;24,893
2335,000;2,954;0,804;-34,189;3,268;9,418;4,845;35,889;4,465;-25,498;-2,794;0,000;37,700;38,200;9,573;3,276;-13,929;-11,484;-15,246;-12,458;-3,241;26,877;0,000;229,540;Inf;241,000;230,000;-13,304;2,885;-8,604;24,897
2335,500;2,954;0,804;-34,189;3,268;9,418;4,845;35,889;4,465;-25,498;-2,794;0,000;37,700;38,200;9,573;3,276;-13,923;-11,532;-15,281;-12,500;-3,241;26,877;0,000;229,540;Inf;241,000;230,000;-13,279;2,886;-8,605;24,903
2336,000;2,954;0,804;-34,189;3,268;9,418;4,845;35,889;4,465;-25,498;-2,794;0,000;37,700;38,200;9,573;3,276;-13,879;-11,513;-15,268;-12,475;-3,241;26,877;0,000;230,040;Inf;241,000;230,000;-13,309;2,887;-8,597;24,903
2336,500;2,954;0,804;-34,189;3,268;9,418;4,845;35,889;4,465;-25,498;-2,794;0,000;37,700;38,200;9,573;3,276;-13,997;-11,478;-15,234;-12,454;-3,241;26,877;0,000;230,040;Inf;241,000;230,000;-13,284;2,888;-8,608;24,878
2337,000;2,954;0,804;-34,189;3,268;9,418;4,866;35,899;4,480;-25,484;-2,811;0,000;37,737;38,212;9,573;3,276;-13,999;-11,543;-15,347;-12,504;-3,241;26,885;0,000;229,240;Inf;241,000;230,000;-13,291;2,889;-8,612;24,875
2337,500;2,954;0,804;-34,189;3,268;9,418;4,866;35,899;4,480;-25,484;-2,811;0,000;37,700;38,200;9,573;3,276;-13,936;-11,531;-15,249;-12,498;-3,241;26,885;0,000;229,240;Inf;241,000;230,000;-13,348;2,890;-8,611;24,849
2338,000;2,813;0,681;-34,873;3,257;9,564;4,866;35,899;4,480;-25,484;-2,811;0,000;37,700;38,200;9,591;3,133;-13,905;-11,519;-15,235;-12,488;-3,241;26,885;0,000;230,040;Inf;241,000;230,000;-13,304;2,891;-8,617;24,838
2338,500;2,813;0,681;-34,873;3,257;9,564;4,866;35,899;4,480;-25,484;-2,811;0,000;37,700;38,200;9,591;3,133;-13,920;-11,543;-15,275;-12,484;-3,241;26,885;0,000;230,040;Inf;241,000;230,000;-13,287;2,890;-8,620;24,818
2339,000;2,813;0,681;-34,873;3,257;9,564;4,866;35,899;4,480;-25,484;-2,811;0,000;37,700;38,200;9,591;3,133;-14,046;-11,527;-15,342;-12,492;-3,241;26,885;0,000;229,140;Inf;241,000;230,000;-13,306;2,889;-8,630;24,788
2339,500;2,813;0,681;-34,873;3,257;9,564;4,866;35,899;4,480;-25,484;-2,811;0,000;37,700;38,200;9,591;3,133;-13,970;-11,536;-15,354;-12,470;-3,241;26,885;0,000;229,140;Inf;241,000;230,000;-13,352;2,887;-8,623;24,809
2340,000;2,813;0,681;-34,873;3,257;9,564;4,908;35,896;4,484;-25,470;-2,815;0,000;37,733;38,172;9,591;3,133;-13,958;-11,492;-15,198;-12,462;-3,243;26,878;0,000;229,840;Inf;241,000;230,000;-13,332;2,886;-8,615;24,793
2340,500;2,813;0,681;-34,873;3,257;9,564;4,908;35,896;4,484;-25,470;-2,815;0,000;37,700;38,200;9,591;3,133;-13,957;-11,485;-15,218;-12,452;-3,243;26,878;0,000;229,840;Inf;241,000;230,000;-13,277;2,885;-8,622;24,822
2341,000;2,813;0,681;-34,873;3,257;9,564;4,908;35,896;4,484;-25,470;-2,815;0,000;37,700;38,200;9,591;3,133;-13,895;-11,504;-15,263;-12,480;-3,243;26,878;0,000;228,940;Inf;242,000;230,000;-13,278;2,884;-8,603;24,835
2341,500;3,443;0,837;-35,209;3,167;9,499;4,908;35,896;4,484;-25,470;-2,815;0,000;37,700;38,200;9,514;3,439;-14,013;-11,500;-15,299;-12,488;-3,243;26,878;0,000;228,940;Inf;242,000;230,000;-13,286;2,883;-8,601;24,836
2342,000;3,443;0,837;-35,209;3,167;9,499;4,908;35,896;4,484;-25,470;-2,815;0,000;37,700;38,200;9,514;3,439;-13,952;-11,508;-15,295;-12,494;-3,243;26,878;0,000;229,040;Inf;242,000;230,000;-13,325;2,892;-8,611;24,834
2342,500;3,443;0,837;-35,209;3,167;9,499;4,908;35,896;4,484;-25,470;-2,815;0,000;37,700;38,200;9,514;3,439;-14,042;-11,508;-15,342;-12,475;-3,243;26,878;0,000;229,040;Inf;242,000;230,000;-13,312;2,901;-8,623;24,815
2343,000;3,443;0,837;-35,209;3,167;9,499;4,908;35,896;4,484;-25,470;-2,815;0,000;37,700;38,200;9,514;3,439;-13,952;-11,517;-15,298;-12,467;-3,243;26,878;0,000;229,140;Inf;242,000;230,000;-13,342;2,910;-8,611;24,800
2343,500;3,443;0,837;-35,209;3,167;9,499;4,907;35,901;4,467;-25,497;-2,820;0,000;37,730;38,175;9,514;3,439;-13,926;-11,525;-15,217;-12,487;-3,241;26,871;0,000;229,140;Inf;242,000;230,000;-13,308;2,919;-8,624;24,809
2344,000;3,443;0,837;-35,209;3,167;9,499;4,907;35,901;4,467;-25,497;-2,820;0,000;37,700;38,200;9,514;3,439;-13,928;-11,487;-15,230;-12,474;-3,241;26,871;0,000;229,840;Inf;242,000;230,000;-13,289;2,927;-8,616;24,808
2344,500;3,261;0,776;-35,209;3,234;9,584;4,907;35,901;4,467;-25,497;-2,820;0,000;37,700;38,200;9,435;3,320;-13,981;-11,497;-15,269;-12,485;-3,241;26,871;0,000;229,840;Inf;242,000;230,000;-13,280;2,936;-8,611;24,843
2345,000;3,261;0,776;-35,209;3,234;9,584;4,907;35,901;4,467;-25,497;-2,820;0,000;37,700;38,200;9,435;3,320;-13,976;-11,494;-15,247;-12,478;-3,241;26,871;0,000;230,440;Inf;242,000;230,000;-13,308;2,941;-8,624;24,863
2345,500;3,261;0,776;-35,209;3,234;9,584;4,907;35,901;4,467;-25,497;-2,820;0,000;37,700;38,200;9,435;3,320;-13,869;-11,487;-15,223;-12,445;-3,241;26,871;0,000;230,440;Inf;242,000;230,000;-13,299;2,946;-8,616;24,796
2346,000;3,261;0,776;-35,209;3,234;9,584;4,907;35,901;4,467;-25,497;-2,820;0,000;37,700;38,200;9,435;3,320;-14,004;-11,523;-15,328;-12,485;-3,241;26,871;0,000;231,440;Inf;241,000;230,000;-13,256;2,951;-8,623;24,760
2346,500;3,261;0,776;-35,209;3,234;9,584;4,874;35,892;4,459;-25,478;-2,808;0,000;37,723;38,152;9,435;3,320;-13,928;-11,523;-15,272;-12,481;-3,248;26,865;0,000;231,440;Inf;241,000;230,000;-13,301;2,961;-8,619;24,729
