t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2347,000;3,261;0,776;-35,209;3,234;9,584;4,874;35,892;4,459;-25,478;-2,808;0,000;37,700;38,200;9,435;3,320;-13,965;-11,543;-15,316;-12,523;-3,248;26,865;0,000;231,140;Inf;240,000;230,000;-13,301;2,961;-8,611;24,729
2347,500;2,578;0,684;-33,879;3,281;9,429;4,874;35,892;4,459;-25,478;-2,808;0,000;37,700;38,200;9,594;3,060;-13,966;-11,534;-15,318;-12,494;-3,248;26,865;0,000;231,140;Inf;240,000;230,000;-13,337;2,966;-8,632;24,698
2348,000;2,578;0,684;-33,879;3,281;9,429;4,874;35,892;4,459;-25,478;-2,808;0,000;37,700;38,200;9,594;3,060;-13,956;-11,496;-15,230;-12,503;-3,248;26,865;0,000;231,440;Inf;239,000;230,000;-13,328;2,960;-8,646;24,671
2348,500;2,578;0,684;-33,879;3,281;9,429;4,874;35,892;4,459;-25,478;-2,808;0,000;37,700;38,200;9,594;3,060;-13,902;-11,488;-15,247;-12,469;-3,248;26,865;0,000;231,440;Inf;239,000;230,000;-13,296;2,954;-8,626;24,653
2349,000;2,578;0,684;-33,879;3,281;9,429;4,874;35,892;4,459;-25,478;-2,808;0,000;37,700;38,200;9,594;3,060;-13,948;-11,521;-15,269;-12,477;-3,248;26,865;0,000;228,240;Inf;240,000;230,000;-13,277;2,948;-8,649;24,592
2349,500;2,578;0,684;-33,879;3,281;9,429;4,874;35,892;4,459;-25,478;-2,808;0,000;37,700;38,200;9,594;3,060;-13,974;-11,516;-15,262;-12,479;-3,248;26,865;0,000;228,240;Inf;240,000;230,000;-13,304;2,941;-8,637;24,550
2350,000;2,578;0,684;-33,879;3,281;9,429;4,855;35,890;4,466;-25,485;-2,812;0,000;37,721;38,118;9,594;3,060;-13,911;-11,536;-15,269;-12,469;-3,257;26,863;0,000;229,140;Inf;240,000;230,000;-13,308;2,935;-8,646;24,494
2350,500;2,578;0,684;-33,879;3,281;9,429;4,855;35,890;4,466;-25,485;-2,812;0,000;37,700;38,100;9,594;3,060;-13,855;-11,537;-15,248;-12,474;-3,257;26,863;0,000;229,140;Inf;240,000;230,000;-13,296;2,930;-8,640;24,476
2351,000;3,080;0,741;-35,209;3,161;9,535;4,855;35,890;4,466;-25,485;-2,812;0,000;37,700;38,100;9,423;3,321;-14,013;-11,478;-15,202;-12,441;-3,257;26,863;0,000;228,940;Inf;241,000;230,000;-13,278;2,924;-8,640;24,447
2351,500;3,080;0,741;-35,209;3,161;9,535;4,855;35,890;4,466;-25,485;-2,812;0,000;37,700;38,100;9,423;3,321;-13,992;-11,477;-15,216;-12,469;-3,257;26,863;0,000;228,940;Inf;241,000;230,000;-13,283;2,926;-8,647;24,437
2352,000;3,080;0,741;-35,209;3,161;9,535;4,855;35,890;4,466;-25,485;-2,812;0,000;37,700;38,100;9,423;3,321;-14,000;-11,553;-15,352;-12,512;-3,257;26,863;0,000;228,940;Inf;242,000;230,000;-13,288;2,929;-8,644;24,419
2352,500;3,080;0,741;-35,209;3,161;9,535;4,855;35,890;4,466;-25,485;-2,812;0,000;37,700;38,100;9,423;3,321;-13,935;-11,515;-15,242;-12,493;-3,257;26,863;0,000;228,940;Inf;242,000;230,000;-13,354;2,931;-8,638;24,368
2353,000;3,080;0,741;-35,209;3,161;9,535;4,851;35,895;4,475;-25,481;-2,817;0,000;37,722;38,116;9,423;3,321;-13,890;-11,500;-15,220;-12,431;-3,266;26,867;0,000;228,840;Inf;243,000;230,000;-13,296;2,934;-8,639;24,357
2353,500;3,080;0,741;-35,209;3,161;9,535;4,851;35,895;4,475;-25,481;-2,817;0,000;37,700;38,100;9,423;3,321;-13,961;-11,520;-15,278;-12,486;-3,266;26,867;0,000;228,840;Inf;243,000;230,000;-13,260;2,936;-8,646;24,337
2354,000;3,382;0,801;-35,209;3,105;9,490;4,851;35,895;4,475;-25,481;-2,817;0,000;37,700;38,100;9,540;3,282;-13,917;-11,475;-15,169;-12,403;-3,266;26,867;0,000;228,940;Inf;244,000;230,000;-13,311;2,939;-8,666;24,394
2354,500;3,382;0,801;-35,209;3,105;9,490;4,851;35,895;4,475;-25,481;-2,817;0,000;37,700;38,100;9,540;3,282;-13,892;-11,522;-15,235;-12,454;-3,266;26,867;0,000;228,940;Inf;244,000;230,000;-13,241;2,946;-8,644;24,450
2355,000;3,382;0,801;-35,209;3,105;9,490;4,851;35,895;4,475;-25,481;-2,817;0,000;37,700;38,100;9,540;3,282;-13,912;-11,473;-15,196;-12,427;-3,266;26,867;0,000;229,240;Inf;244,000;230,000;-13,275;2,953;-8,623;24,485
2355,500;3,382;0,801;-35,209;3,105;9,490;4,851;35,895;4,475;-25,481;-2,817;0,000;37,700;38,100;9,540;3,282;-13,866;-11,490;-15,226;-12,427;-3,266;26,867;0,000;229,240;Inf;244,000;230,000;-13,252;2,960;-8,632;24,487
2356,000;3,382;0,801;-35,209;3,105;9,490;4,851;35,895;4,475;-25,481;-2,817;0,000;37,700;38,100;9,540;3,282;-13,853;-11,472;-15,142;-12,397;-3,266;26,867;0,000;232,940;Inf;243,000;230,000;-13,252;2,967;-8,629;24,423
2356,500;3,382;0,801;-35,209;3,105;9,490;4,877;35,891;4,450;-25,544;-2,816;0,000;37,708;38,068;9,540;3,282;-13,904;-11,504;-15,230;-12,463;-3,268;26,859;0,000;232,940;Inf;243,000;230,000;-13,216;2,974;-8,622;24,417
2357,000;3,382;0,801;-35,209;3,105;9,490;4,877;35,891;4,450;-25,544;-2,816;0,000;37,700;38,100;9,540;3,282;-13,886;-11,489;-15,214;-12,408;-3,268;26,859;0,000;232,440;Inf;242,000;230,000;-13,275;2,981;-8,602;24,388
2357,500;3,140;0,821;-33,300;3,213;9,458;4,877;35,891;4,450;-25,544;-2,816;0,000;37,700;38,100;9,699;3,213;-13,876;-11,502;-15,242;-12,427;-3,268;26,859;0,000;232,440;Inf;242,000;230,000;-13,249;2,987;-8,605;24,431
2358,000;3,140;0,821;-33,300;3,213;9,458;4,877;35,891;4,450;-25,544;-2,816;0,000;37,700;38,100;9,699;3,213;-13,953;-11,505;-15,306;-12,488;-3,268;26,859;0,000;232,240;Inf;241,000;230,000;-13,262;2,990;-8,598;24,452
2358,500;3,140;0,821;-33,300;3,213;9,458;4,877;35,891;4,450;-25,544;-2,816;0,000;37,700;38,100;9,699;3,213;-13,977;-11,482;-15,245;-12,479;-3,268;26,859;0,000;232,240;Inf;241,000;230,000;-13,313;2,992;-8,606;24,416
2359,000;3,140;0,821;-33,300;3,213;9,458;4,877;35,891;4,450;-25,544;-2,816;0,000;37,700;38,100;9,699;3,213;-14,018;-11,505;-15,326;-12,461;-3,268;26,859;0,000;230,440;Inf;241,000;230,000;-13,296;2,994;-8,607;24,436
2359,500;3,140;0,821;-33,300;3,213;9,458;4,886;35,894;4,469;-25,474;-2,816;0,000;37,704;38,115;9,699;3,213;-13,975;-11,526;-15,310;-12,529;-3,259;26,855;0,000;230,440;Inf;241,000;230,000;-13,328;2,997;-8,611;24,451
2360,000;3,140;0,821;-33,300;3,213;9,458;4,886;35,894;4,469;-25,474;-2,816;0,000;37,700;38,100;9,699;3,213;-14,009;-11,459;-15,278;-12,474;-3,259;26,855;0,000;230,740;Inf;241,000;230,000;-13,335;2,999;-8,622;24,497
2360,500;2,564;0,606;-35,209;3,188;9,464;4,886;35,894;4,469;-25,474;-2,816;0,000;37,700;38,100;9,490;3,415;-14,016;-11,559;-15,401;-12,542;-3,259;26,855;0,000;230,740;Inf;241,000;230,000;-13,305;3,002;-8,621;24,515
2361,000;2,564;0,606;-35,209;3,188;9,464;4,886;35,894;4,469;-25,474;-2,816;0,000;37,700;38,100;9,490;3,415;-13,964;-11,500;-15,283;-12,450;-3,259;26,855;0,000;231,340;Inf;240,000;230,000;-13,380;2,994;-8,631;24,515
2361,500;2,564;0,606;-35,209;3,188;9,464;4,886;35,894;4,469;-25,474;-2,816;0,000;37,700;38,100;9,490;3,415;-13,956;-11,520;-15,322;-12,517;-3,259;26,855;0,000;231,340;Inf;240,000;230,000;-13,299;2,987;-8,626;24,520
2362,000;2,564;0,606;-35,209;3,188;9,464;4,886;35,894;4,469;-25,474;-2,816;0,000;37,700;38,100;9,490;3,415;-14,007;-11,514;-15,271;-12,507;-3,259;26,855;0,000;230,140;Inf;240,000;230,000;-13,329;2,980;-8,623;24,521
2362,500;2,564;0,606;-35,209;3,188;9,464;4,860;35,895;4,447;-25,497;-2,823;0,000;37,697;38,037;9,490;3,415;-14,009;-11,489;-15,245;-12,453;-3,272;26,851;0,000;230,140;Inf;240,000;230,000;-13,325;2,973;-8,626;24,517
2363,000;2,564;0,606;-35,209;3,188;9,464;4,860;35,895;4,447;-25,497;-2,823;0,000;37,700;38,000;9,490;3,415;-13,880;-11,536;-15,263;-12,433;-3,272;26,851;0,000;230,240;Inf;240,000;230,000;-13,299;2,967;-8,616;24,489
2363,500;2,564;0,606;-35,209;3,188;9,464;4,860;35,895;4,447;-25,497;-2,823;0,000;37,700;38,000;9,490;3,415;-13,869;-11,519;-15,231;-12,479;-3,272;26,851;0,000;230,240;Inf;240,000;230,000;-13,278;2,960;-8,651;24,419
2364,000;3,138;0,746;-35,209;3,208;9,527;4,860;35,895;4,447;-25,497;-2,823;0,000;37,700;38,000;9,487;3,179;-13,919;-11,497;-15,241;-12,443;-3,272;26,851;0,000;230,140;Inf;240,000;230,000;-13,274;2,954;-8,612;24,374
2364,500;3,138;0,746;-35,209;3,208;9,527;4,860;35,895;4,447;-25,497;-2,823;0,000;37,700;38,000;9,487;3,179;-13,930;-11,502;-15,263;-12,450;-3,272;26,851;0,000;230,140;Inf;240,000;230,000;-13,275;2,957;-8,620;24,362
2365,000;3,138;0,746;-35,209;3,208;9,527;4,860;35,895;4,447;-25,497;-2,823;0,000;37,700;38,000;9,487;3,179;-13,905;-11,513;-15,254;-12,468;-3,272;26,851;0,000;230,040;Inf;240,000;230,000;-13,286;2,960;-8,640;24,407
2365,500;3,138;0,746;-35,209;3,208;9,527;4,860;35,895;4,447;-25,497;-2,823;0,000;37,700;38,000;9,487;3,179;-14,013;-11,515;-15,257;-12,469;-3,272;26,851;0,000;230,040;Inf;240,000;230,000;-13,285;2,963;-8,619;24,443
2366,000;3,138;0,746;-35,209;3,208;9,527;4,879;35,889;4,456;-25,474;-2,824;0,000;37,692;37,960;9,487;3,179;-13,959;-11,533;-15,288;-12,469;-3,271;26,848;0,000;229,440;Inf;240,000;230,000;-13,313;2,965;-8,619;24,449
2366,500;3,138;0,746;-35,209;3,208;9,527;4,879;35,889;4,456;-25,474;-2,824;0,000;37,700;38,000;9,487;3,179;-13,913;-11,530;-15,158;-12,458;-3,271;26,848;0,000;229,440;Inf;240,000;230,000;-13,312;2,968;-8,623;24,410
2367,000;3,257;0,819;-34,339;3,177;9,486;4,879;35,889;4,456;-25,474;-2,824;0,000;37,700;38,000;9,555;3,032;-13,943;-11,482;-15,247;-12,432;-3,271;26,848;0,000;229,140;Inf;240,000;230,000;-13,265;2,971;-8,616;24,389
2367,500;3,257;0,819;-34,339;3,177;9,486;4,879;35,889;4,456;-25,474;-2,824;0,000;37,700;38,000;9,555;3,032;-13,976;-11,503;-15,214;-12,458;-3,271;26,848;0,000;229,140;Inf;240,000;230,000;-13,276;2,976;-8,630;24,359
2368,000;3,257;0,819;-34,339;3,177;9,486;4,879;35,889;4,456;-25,474;-2,824;0,000;37,700;38,000;9,555;3,032;-13,999;-11,523;-15,342;-12,500;-3,271;26,848;0,000;228,740;Inf;241,000;230,000;-13,287;2,980;-8,622;24,324
2368,500;3,257;0,819;-34,339;3,177;9,486;4,879;35,889;4,456;-25,474;-2,824;0,000;37,700;38,000;9,555;3,032;-13,941;-11,523;-15,332;-12,485;-3,271;26,848;0,000;228,740;Inf;241,000;230,000;-13,341;2,985;-8,615;24,324
2369,000;3,257;0,819;-34,339;3,177;9,486;4,874;35,894;4,458;-25,464;-2,829;0,000;37,677;37,964;9,555;3,032;-13,939;-11,534;-15,319;-12,504;-3,264;26,854;0,000;228,640;Inf;242,000;230,000;-13,321;2,989;-8,633;24,334
2369,500;3,257;0,819;-34,339;3,177;9,486;4,874;35,894;4,458;-25,464;-2,829;0,000;37,700;38,000;9,555;3,032;-14,068;-11,488;-15,322;-12,467;-3,264;26,854;0,000;228,640;Inf;242,000;230,000;-13,324;2,994;-8,638;24,361
2370,000;3,257;0,819;-34,339;3,177;9,486;4,874;35,894;4,458;-25,464;-2,829;0,000;37,700;38,000;9,555;3,032;-13,980;-11,526;-15,301;-12,498;-3,264;26,854;0,000;229,140;Inf;242,000;230,000;-13,336;2,998;-8,628;24,384
2370,500;3,212;0,724;-35,209;3,159;9,538;4,874;35,894;4,458;-25,464;-2,829;0,000;37,700;38,000;9,530;3,256;-13,906;-11,522;-15,303;-12,447;-3,264;26,854;0,000;229,140;Inf;242,000;230,000;-13,326;3,002;-8,623;24,302
2371,000;3,212;0,724;-35,209;3,159;9,538;4,874;35,894;4,458;-25,464;-2,829;0,000;37,700;38,000;9,530;3,256;-13,941;-11,508;-15,246;-12,431;-3,264;26,854;0,000;229,340;Inf;242,000;230,000;-13,294;3,006;-8,637;24,275
2371,500;3,212;0,724;-35,209;3,159;9,538;4,874;35,894;4,458;-25,464;-2,829;0,000;37,700;38,000;9,530;3,256;-13,985;-11,438;-15,217;-12,414;-3,264;26,854;0,000;229,340;Inf;242,000;230,000;-13,281;3,009;-8,640;24,328
2372,000;3,212;0,724;-35,209;3,159;9,538;4,874;35,894;4,458;-25,464;-2,829;0,000;37,700;38,000;9,530;3,256;-13,830;-11,466;-15,166;-12,398;-3,264;26,854;0,000;231,140;Inf;241,000;230,000;-13,263;3,012;-8,642;24,390
2372,500;3,212;0,724;-35,209;3,159;9,538;4,879;35,888;4,461;-25,481;-2,824;0,000;37,674;37,985;9,530;3,256;-13,912;-11,491;-15,247;-12,387;-3,257;26,855;0,000;231,140;Inf;241,000;230,000;-13,215;3,016;-8,641;24,442
2373,000;3,212;0,724;-35,209;3,159;9,538;4,879;35,888;4,461;-25,481;-2,824;0,000;37,700;38,000;9,530;3,256;-13,877;-11,420;-15,158;-12,345;-3,257;26,855;0,000;230,840;Inf;241,000;230,000;-13,260;3,019;-8,636;24,427
2373,500;3,323;0,840;-35,209;3,269;9,428;4,879;35,888;4,461;-25,481;-2,824;0,000;37,700;38,000;9,453;3,137;-13,850;-11,430;-15,138;-12,382;-3,257;26,855;0,000;230,840;Inf;241,000;230,000;-13,200;3,022;-8,619;24,456
2374,000;3,323;0,840;-35,209;3,269;9,428;4,879;35,888;4,461;-25,481;-2,824;0,000;37,700;38,000;9,453;3,137;-13,779;-11,466;-15,203;-12,364;-3,257;26,855;0,000;231,240;Inf;240,000;230,000;-13,200;3,027;-8,614;24,508
2374,500;3,323;0,840;-35,209;3,269;9,428;4,879;35,888;4,461;-25,481;-2,824;0,000;37,700;38,000;9,453;3,137;-13,889;-11,456;-15,220;-12,410;-3,257;26,855;0,000;231,240;Inf;240,000;230,000;-13,203;3,032;-8,612;24,620
2375,000;3,323;0,840;-35,209;3,269;9,428;4,879;35,888;4,461;-25,481;-2,824;0,000;37,700;38,000;9,453;3,137;-13,968;-11,433;-15,196;-12,410;-3,257;26,855;0,000;230,340;Inf;240,000;230,000;-13,244;3,037;-8,605;24,668
2375,500;3,323;0,840;-35,209;3,269;9,428;4,841;35,891;4,468;-25,433;-2,828;0,000;37,671;38,018;9,453;3,137;-13,988;-11,489;-15,288;-12,472;-3,269;26,854;0,000;230,340;Inf;240,000;230,000;-13,252;3,041;-8,630;24,644
2376,000;3,323;0,840;-35,209;3,269;9,428;4,841;35,891;4,468;-25,433;-2,828;0,000;37,700;38,000;9,453;3,137;-13,861;-11,485;-15,242;-12,454;-3,269;26,854;0,000;230,640;Inf;240,000;230,000;-13,309;3,046;-8,610;24,691
2376,500;2,738;0,648;-35,209;3,253;9,575;4,841;35,891;4,468;-25,433;-2,828;0,000;37,700;38,000;9,383;3,206;-13,949;-11,506;-15,293;-12,448;-3,269;26,854;0,000;230,640;Inf;240,000;230,000;-13,260;3,051;-8,594;24,750
2377,000;2,738;0,648;-35,209;3,253;9,575;4,841;35,891;4,468;-25,433;-2,828;0,000;37,700;38,000;9,383;3,206;-13,977;-11,504;-15,336;-12,460;-3,269;26,854;0,000;230,040;Inf;240,000;230,000;-13,299;3,045;-8,601;24,759
2377,500;2,738;0,648;-35,209;3,253;9,575;4,841;35,891;4,468;-25,433;-2,828;0,000;37,700;38,000;9,383;3,206;-13,998;-11,507;-15,323;-12,419;-3,269;26,854;0,000;230,040;Inf;240,000;230,000;-13,319;3,040;-8,612;24,771
2378,000;2,738;0,648;-35,209;3,253;9,575;4,841;35,891;4,468;-25,433;-2,828;0,000;37,700;38,000;9,383;3,206;-13,975;-11,479;-15,259;-12,400;-3,269;26,854;0,000;229,340;Inf;240,000;230,000;-13,312;3,035;-8,614;24,781
2378,500;2,738;0,648;-35,209;3,253;9,575;4,841;35,891;4,468;-25,433;-2,828;0,000;37,700;38,000;9,383;3,206;-13,959;-11,457;-15,231;-12,394;-3,269;26,854;0,000;229,340;Inf;240,000;230,000;-13,278;3,031;-8,634;24,792
2379,000;2,738;0,648;-35,209;3,253;9,575;4,852;35,882;4,471;-25,434;-2,800;0,000;37,652;37,991;9,383;3,206;-13,968;-11,460;-15,206;-12,446;-3,263;26,855;0,000;229,140;Inf;240,000;230,000;-13,260;3,026;-8,629;24,734
2379,500;2,738;0,648;-35,209;3,253;9,575;4,852;35,882;4,471;-25,434;-2,800;0,000;37,700;38,000;9,383;3,206;-13,989;-11,421;-15,192;-12,410;-3,263;26,855;0,000;229,140;Inf;240,000;230,000;-13,270;3,021;-8,639;24,714
2380,000;3,197;0,840;-34,124;3,225;9,356;4,852;35,882;4,471;-25,434;-2,800;0,000;37,700;38,000;9,657;3,178;-13,878;-11,491;-15,235;-12,451;-3,263;26,855;0,000;228,940;Inf;241,000;230,000;-13,253;3,016;-8,641;24,677
2380,500;3,197;0,840;-34,124;3,225;9,356;4,852;35,882;4,471;-25,434;-2,800;0,000;37,700;38,000;9,657;3,178;-13,950;-11,447;-15,201;-12,437;-3,263;26,855;0,000;228,940;Inf;241,000;230,000;-13,264;3,019;-8,621;24,651
2381,000;3,197;0,840;-34,124;3,225;9,356;4,852;35,882;4,471;-25,434;-2,800;0,000;37,700;38,000;9,657;3,178;-13,869;-11,471;-15,246;-12,432;-3,263;26,855;0,000;228,840;Inf;242,000;230,000;-13,259;3,022;-8,604;24,654
2381,500;3,197;0,840;-34,124;3,225;9,356;4,852;35,882;4,471;-25,434;-2,800;0,000;37,700;38,000;9,657;3,178;-13,915;-11,439;-15,164;-12,425;-3,263;26,855;0,000;228,840;Inf;242,000;230,000;-13,254;3,025;-8,594;24,640
2382,000;3,197;0,840;-34,124;3,225;9,356;4,873;35,883;4,485;-25,443;-2,798;0,000;37,632;37,878;9,657;3,178;-13,885;-11,468;-15,219;-12,445;-3,266;26,853;0,000;228,940;Inf;243,000;230,000;-13,236;3,028;-8,611;24,654
2382,500;3,197;0,840;-34,124;3,225;9,356;4,873;35,883;4,485;-25,443;-2,798;0,000;37,600;37,900;9,657;3,178;-14,015;-11,439;-15,240;-12,431;-3,266;26,853;0,000;228,940;Inf;243,000;230,000;-13,254;3,031;-8,604;24,650
2383,000;3,306;0,845;-34,305;3,188;9,417;4,873;35,883;4,485;-25,443;-2,798;0,000;37,600;37,900;9,621;3,260;-13,884;-11,471;-15,296;-12,445;-3,266;26,853;0,000;229,040;Inf;243,000;230,000;-13,281;3,034;-8,618;24,612
2383,500;3,306;0,845;-34,305;3,188;9,417;4,873;35,883;4,485;-25,443;-2,798;0,000;37,600;37,900;9,621;3,260;-13,893;-11,489;-15,173;-12,424;-3,266;26,853;0,000;229,040;Inf;243,000;230,000;-13,274;3,038;-8,609;24,629
2384,000;3,306;0,845;-34,305;3,188;9,417;4,873;35,883;4,485;-25,443;-2,798;0,000;37,600;37,900;9,621;3,260;-13,934;-11,486;-15,242;-12,454;-3,266;26,853;0,000;228,940;Inf;244,000;230,000;-13,245;3,042;-8,617;24,600
2384,500;3,306;0,845;-34,305;3,188;9,417;4,873;35,883;4,485;-25,443;-2,798;0,000;37,600;37,900;9,621;3,260;-13,881;-11,480;-15,284;-12,455;-3,266;26,853;0,000;228,940;Inf;244,000;230,000;-13,279;3,047;-8,623;24,604
2385,000;3,306;0,845;-34,305;3,188;9,417;4,873;35,883;4,485;-25,443;-2,798;0,000;37,600;37,900;9,621;3,260;-13,903;-11,481;-15,279;-12,482;-3,266;26,853;0,000;231,340;Inf;243,000;230,000;-13,275;3,051;-8,607;24,624
2385,500;3,306;0,845;-34,305;3,188;9,417;4,864;35,888;4,463;-25,440;-2,824;0,000;37,615;37,936;9,621;3,260;-13,905;-11,474;-15,248;-12,446;-3,266;26,849;0,000;231,340;Inf;243,000;230,000;-13,286;3,055;-8,624;24,565
2386,000;3,306;0,845;-34,305;3,188;9,417;4,864;35,888;4,463;-25,440;-2,824;0,000;37,600;37,900;9,621;3,260;-13,937;-11,477;-15,229;-12,389;-3,266;26,849;0,000;231,740;Inf;242,000;230,000;-13,268;3,059;-8,613;24,505
2386,500;2,979;0,743;-34,386;3,238;9,517;4,864;35,888;4,463;-25,440;-2,824;0,000;37,600;37,900;9,597;3,083;-13,924;-11,457;-15,181;-12,401;-3,266;26,849;0,000;231,740;Inf;242,000;230,000;-13,258;3,063;-8,641;24,489
2387,000;2,979;0,743;-34,386;3,238;9,517;4,864;35,888;4,463;-25,440;-2,824;0,000;37,600;37,900;9,597;3,083;-13,947;-11,490;-15,247;-12,469;-3,266;26,849;0,000;231,840;Inf;241,000;230,000;-13,241;3,062;-8,601;24,489
2387,500;2,979;0,743;-34,386;3,238;9,517;4,864;35,888;4,463;-25,440;-2,824;0,000;37,600;37,900;9,597;3,083;-13,848;-11,492;-15,219;-12,448;-3,266;26,849;0,000;231,840;Inf;241,000;230,000;-13,288;3,060;-8,613;24,566
2388,000;2,979;0,743;-34,386;3,238;9,517;4,864;35,888;4,463;-25,440;-2,824;0,000;37,600;37,900;9,597;3,083;-13,978;-11,466;-15,252;-12,438;-3,266;26,849;0,000;230,540;Inf;241,000;230,000;-13,252;3,059;-8,624;24,644
2388,500;2,979;0,743;-34,386;3,238;9,517;4,876;35,878;4,482;-25,416;-2,832;0,000;37,602;37,781;9,597;3,083;-13,954;-11,458;-15,225;-12,467;-3,269;26,847;0,000;230,540;Inf;241,000;230,000;-13,283;3,058;-8,617;24,696
2389,000;2,979;0,743;-34,386;3,238;9,517;4,876;35,878;4,482;-25,416;-2,832;0,000;37,600;37,800;9,597;3,083;-13,879;-11,471;-15,238;-12,414;-3,269;26,847;0,000;230,840;Inf;241,000;230,000;-13,276;3,057;-8,604;24,746
2389,500;2,766;0,769;-34,032;3,261;9,420;4,876;35,878;4,482;-25,416;-2,832;0,000;37,600;37,800;9,629;3,220;-13,934;-11,435;-15,184;-12,400;-3,269;26,847;0,000;230,840;Inf;241,000;230,000;-13,250;3,055;-8,609;24,795
2390,000;2,766;0,769;-34,032;3,261;9,420;4,876;35,878;4,482;-25,416;-2,832;0,000;37,600;37,800;9,629;3,220;-13,984;-11,450;-15,229;-12,440;-3,269;26,847;0,000;230,840;Inf;241,000;230,000;-13,238;3,051;-8,628;24,791
2390,500;2,766;0,769;-34,032;3,261;9,420;4,876;35,878;4,482;-25,416;-2,832;0,000;37,600;37,800;9,629;3,220;-14,006;-11,472;-15,293;-12,457;-3,269;26,847;0,000;230,840;Inf;241,000;230,000;-13,276;3,046;-8,623;24,805
2391,000;2,766;0,769;-34,032;3,261;9,420;4,876;35,878;4,482;-25,416;-2,832;0,000;37,600;37,800;9,629;3,220;-13,981;-11,483;-15,318;-12,493;-3,269;26,847;0,000;229,340;Inf;241,000;230,000;-13,307;3,041;-8,625;25,005
2391,500;2,766;0,769;-34,032;3,261;9,420;4,891;35,884;4,514;-25,401;-2,811;0,000;37,595;37,840;9,629;3,220;-13,946;-11,500;-15,276;-12,477;-3,258;26,851;0,000;229,340;Inf;241,000;230,000;-13,318;3,037;-8,633;25,184
2392,000;2,766;0,769;-34,032;3,261;9,420;4,891;35,884;4,514;-25,401;-2,811;0,000;37,600;37,800;9,629;3,220;-13,940;-11,502;-15,279;-12,481;-3,258;26,851;0,000;229,440;Inf;241,000;230,000;-13,300;3,032;-8,609;25,248
2392,500;2,766;0,769;-34,032;3,261;9,420;4,891;35,884;4,514;-25,401;-2,811;0,000;37,600;37,800;9,629;3,220;-13,978;-11,469;-15,295;-12,475;-3,258;26,851;0,000;229,440;Inf;241,000;230,000;-13,301;3,028;-8,625;25,205
2393,000;2,959;0,729;-35,209;3,249;9,564;4,891;35,884;4,514;-25,401;-2,811;0,000;37,600;37,800;9,448;3,134;-13,947;-11,485;-15,307;-12,493;-3,258;26,851;0,000;229,640;Inf;241,000;230,000;-13,304;3,024;-8,640;25,338
2393,500;2,959;0,729;-35,209;3,249;9,564;4,891;35,884;4,514;-25,401;-2,811;0,000;37,600;37,800;9,448;3,134;-14,029;-11,507;-15,306;-12,438;-3,258;26,851;0,000;229,640;Inf;241,000;230,000;-13,308;3,023;-8,639;25,427
2394,000;2,959;0,729;-35,209;3,249;9,564;4,891;35,884;4,514;-25,401;-2,811;0,000;37,600;37,800;9,448;3,134;-14,013;-11,446;-15,226;-12,449;-3,258;26,851;0,000;230,040;Inf;241,000;230,000;-13,320;3,022;-8,625;25,456
2394,500;2,959;0,729;-35,209;3,249;9,564;4,891;35,884;4,514;-25,401;-2,811;0,000;37,600;37,800;9,448;3,134;-13,944;-11,457;-15,218;-12,440;-3,258;26,851;0,000;230,040;Inf;241,000;230,000;-13,283;3,021;-8,623;25,382
2395,000;2,959;0,729;-35,209;3,249;9,564;4,883;35,881;4,490;-25,435;-2,819;0,000;37,571;37,855;9,448;3,134;-13,954;-11,488;-15,238;-12,457;-3,261;26,844;0,000;230,340;Inf;241,000;230,000;-13,265;3,020;-8,653;25,343
2395,500;2,959;0,729;-35,209;3,249;9,564;4,883;35,881;4,490;-25,435;-2,819;0,000;37,600;37,900;9,448;3,134;-14,021;-11,494;-15,323;-12,491;-3,261;26,844;0,000;230,340;Inf;241,000;230,000;-13,284;3,019;-8,648;25,292
2396,000;3,246;0,729;-35,209;3,204;9,515;4,883;35,881;4,490;-25,435;-2,819;0,000;37,600;37,900;9,476;3,237;-13,902;-11,501;-15,239;-12,482;-3,261;26,844;0,000;230,040;Inf;241,000;230,000;-13,332;3,018;-8,650;25,219
2396,500;3,246;0,729;-35,209;3,204;9,515;4,883;35,881;4,490;-25,435;-2,819;0,000;37,600;37,900;9,476;3,237;-13,897;-11,439;-15,153;-12,391;-3,261;26,844;0,000;230,040;Inf;241,000;230,000;-13,281;3,021;-8,653;25,151
2397,000;3,246;0,729;-35,209;3,204;9,515;4,883;35,881;4,490;-25,435;-2,819;0,000;37,600;37,900;9,476;3,237;-13,833;-11,497;-15,214;-12,414;-3,261;26,844;0,000;230,140;Inf;241,000;230,000;-13,220;3,025;-8,653;25,149
2397,500;3,246;0,729;-35,209;3,204;9,515;4,883;35,881;4,490;-25,435;-2,819;0,000;37,600;37,900;9,476;3,237;-13,895;-11,478;-15,260;-12,452;-3,261;26,844;0,000;230,140;Inf;241,000;230,000;-13,240;3,029;-8,641;25,130
2398,000;3,246;0,729;-35,209;3,204;9,515;4,889;35,874;4,489;-25,439;-2,828;0,000;37,553;37,791;9,476;3,237;-13,962;-11,488;-15,214;-12,462;-3,275;26,851;0,000;230,440;Inf;241,000;230,000;-13,271;3,032;-8,659;25,161
2398,500;3,246;0,729;-35,209;3,204;9,515;4,889;35,874;4,489;-25,439;-2,828;0,000;37,600;37,800;9,476;3,237;-13,971;-11,490;-15,284;-12,425;-3,275;26,851;0,000;230,440;Inf;241,000;230,000;-13,282;3,036;-8,636;25,096
2399,000;3,246;0,729;-35,209;3,204;9,515;4,889;35,874;4,489;-25,439;-2,828;0,000;37,600;37,800;9,476;3,237;-13,941;-11,510;-15,285;-12,436;-3,275;26,851;0,000;230,640;Inf;241,000;230,000;-13,293;3,039;-8,630;25,058
2399,500;3,267;0,776;-34,999;3,213;9,549;4,889;35,874;4,489;-25,439;-2,828;0,000;37,600;37,800;9,571;3,133;-13,946;-11,507;-15,241;-12,489;-3,275;26,851;0,000;230,640;Inf;241,000;230,000;-13,293;3,043;-8,641;25,173
2400,000;3,267;0,776;-34,999;3,213;9,549;4,889;35,874;4,489;-25,439;-2,828;0,000;37,600;37,800;9,571;3,133;-13,939;-11,470;-15,246;-12,450;-3,275;26,851;0,000;230,440;Inf;241,000;230,000;-13,296;3,046;-8,652;25,331
2400,500;3,267;0,776;-34,999;3,213;9,549;4,889;35,874;4,489;-25,439;-2,828;0,000;37,600;37,800;9,571;3,133;-14,001;-11,492;-15,291;-12,446;-3,275;26,851;0,000;230,440;Inf;241,000;230,000;-13,276;3,050;-8,661;25,420
2401,000;3,267;0,776;-34,999;3,213;9,549;4,889;35,874;4,489;-25,439;-2,828;0,000;37,600;37,800;9,571;3,133;-13,994;-11,444;-15,227;-12,429;-3,275;26,851;0,000;230,540;Inf;241,000;230,000;-13,308;3,053;-8,644;25,415
2401,500;3,267;0,776;-34,999;3,213;9,549;4,897;35,880;4,479;-25,450;-2,824;0,000;37,552;37,792;9,571;3,133;-14,008;-11,399;-15,201;-12,404;-3,274;26,855;0,000;230,540;Inf;241,000;230,000;-13,274;3,057;-8,653;25,440
2402,000;3,267;0,776;-34,999;3,213;9,549;4,897;35,880;4,479;-25,450;-2,824;0,000;37,600;37,800;9,571;3,133;-13,978;-11,426;-15,173;-12,399;-3,274;26,855;0,000;230,640;Inf;241,000;230,000;-13,253;3,060;-8,645;25,440
2402,500;2,971;0,712;-35,209;3,238;9,616;4,897;35,880;4,479;-25,450;-2,824;0,000;37,600;37,800;9,410;3,207;-13,965;-11,466;-15,200;-12,388;-3,274;26,855;0,000;230,640;Inf;241,000;230,000;-13,244;3,064;-8,643;25,438
2403,000;2,971;0,712;-35,209;3,238;9,616;4,897;35,880;4,479;-25,450;-2,824;0,000;37,600;37,800;9,410;3,207;-13,939;-11,496;-15,203;-12,435;-3,274;26,855;0,000;230,440;Inf;241,000;230,000;-13,255;3,062;-8,644;25,458
2403,500;2,971;0,712;-35,209;3,238;9,616;4,897;35,880;4,479;-25,450;-2,824;0,000;37,600;37,800;9,410;3,207;-13,972;-11,473;-15,221;-12,453;-3,274;26,855;0,000;230,440;Inf;241,000;230,000;-13,268;3,061;-8,620;25,470
2404,000;2,971;0,712;-35,209;3,238;9,616;4,897;35,880;4,479;-25,450;-2,824;0,000;37,600;37,800;9,410;3,207;-13,987;-11,478;-15,242;-12,446;-3,274;26,855;0,000;230,940;Inf;241,000;230,000;-13,280;3,059;-8,639;25,440
2404,500;2,971;0,712;-35,209;3,238;9,616;4,861;35,877;4,485;-25,452;-2,819;0,000;37,535;37,664;9,410;3,207;-13,901;-11,508;-15,226;-12,454;-3,267;26,863;0,000;230,940;Inf;241,000;230,000;-13,288;3,058;-8,666;25,427
2405,000;2,971;0,712;-35,209;3,238;9,616;4,861;35,877;4,485;-25,452;-2,819;0,000;37,500;37,700;9,410;3,207;-13,980;-11,475;-15,261;-12,471;-3,267;26,863;0,000;230,940;Inf;241,000;230,000;-13,272;3,056;-8,644;25,359
2405,500;3,160;0,740;-35,209;3,249;9,474;4,861;35,877;4,485;-25,452;-2,819;0,000;37,500;37,700;9,474;3,302;-13,917;-11,506;-15,256;-12,423;-3,267;26,863;0,000;230,940;Inf;241,000;230,000;-13,297;3,055;-8,649;25,270
2406,000;3,160;0,740;-35,209;3,249;9,474;4,861;35,877;4,485;-25,452;-2,819;0,000;37,500;37,700;9,474;3,302;-13,928;-11,492;-15,218;-12,442;-3,267;26,863;0,000;230,140;Inf;241,000;230,000;-13,276;3,057;-8,656;25,162
2406,500;3,160;0,740;-35,209;3,249;9,474;4,861;35,877;4,485;-25,452;-2,819;0,000;37,500;37,700;9,474;3,302;-13,961;-11,496;-15,251;-12,461;-3,267;26,863;0,000;230,140;Inf;241,000;230,000;-13,270;3,058;-8,642;25,025
2407,000;3,160;0,740;-35,209;3,249;9,474;4,861;35,877;4,485;-25,452;-2,819;0,000;37,500;37,700;9,474;3,302;-13,967;-11,381;-15,191;-12,382;-3,267;26,863;0,000;229,940;Inf;241,000;230,000;-13,292;3,060;-8,694;24,933
2407,500;3,160;0,740;-35,209;3,249;9,474;4,861;35,877;4,485;-25,452;-2,819;0,000;37,500;37,700;9,474;3,302;-13,967;-11,532;-15,326;-12,489;-3,267;26,863;0,000;229,940;Inf;241,000;230,000;-13,230;3,062;-8,682;24,853
2408,000;3,160;0,740;-35,209;3,249;9,474;4,879;35,872;4,476;-25,411;-2,810;0,000;37,515;37,694;9,474;3,302;-13,990;-11,433;-15,191;-12,429;-3,273;26,858;0,000;229,740;Inf;241,000;230,000;-13,329;3,063;-8,686;24,777
2408,500;3,160;0,740;-35,209;3,249;9,474;4,879;35,872;4,476;-25,411;-2,810;0,000;37,500;37,700;9,474;3,302;-13,999;-11,477;-15,245;-12,451;-3,273;26,858;0,000;229,740;Inf;241,000;230,000;-13,261;3,065;-8,683;24,719
2409,000;2,920;0,693;-35,209;3,210;9,536;4,879;35,872;4,476;-25,411;-2,810;0,000;37,500;37,700;9,349;3,178;-13,889;-11,478;-15,247;-12,446;-3,273;26,858;0,000;230,140;Inf;241,000;230,000;-13,293;3,066;-8,668;24,528
2409,500;2,920;0,693;-35,209;3,210;9,536;4,879;35,872;4,476;-25,411;-2,810;0,000;37,500;37,700;9,349;3,178;-14,000;-11,479;-15,249;-12,425;-3,273;26,858;0,000;230,140;Inf;241,000;230,000;-13,265;3,064;-8,677;24,425
2410,000;2,920;0,693;-35,209;3,210;9,536;4,879;35,872;4,476;-25,411;-2,810;0,000;37,500;37,700;9,349;3,178;-13,901;-11,483;-15,228;-12,415;-3,273;26,858;0,000;229,840;Inf;241,000;230,000;-13,288;3,062;-8,671;24,359
2410,500;2,920;0,693;-35,209;3,210;9,536;4,879;35,872;4,476;-25,411;-2,810;0,000;37,500;37,700;9,349;3,178;-13,820;-11,434;-15,144;-12,394;-3,273;26,858;0,000;229,840;Inf;241,000;230,000;-13,257;3,059;-8,663;24,277
2411,000;2,920;0,693;-35,209;3,210;9,536;4,910;35,854;4,485;-25,442;-2,828;0,000;37,485;37,645;9,349;3,178;-13,968;-11,471;-15,298;-12,446;-3,275;26,854;0,000;229,540;Inf;241,000;230,000;-13,198;3,057;-8,655;24,276
2411,500;2,920;0,693;-35,209;3,210;9,536;4,910;35,854;4,485;-25,442;-2,828;0,000;37,500;37,600;9,349;3,178;-13,887;-11,454;-15,212;-12,420;-3,275;26,854;0,000;229,540;Inf;241,000;230,000;-13,296;3,055;-8,655;24,248
2412,000;3,208;0,823;-34,793;3,263;9,485;4,910;35,854;4,485;-25,442;-2,828;0,000;37,500;37,600;9,513;3,148;-13,986;-11,416;-15,196;-12,405;-3,275;26,854;0,000;230,040;Inf;241,000;230,000;-13,243;3,053;-8,656;24,131
2412,500;3,208;0,823;-34,793;3,263;9,485;4,910;35,854;4,485;-25,442;-2,828;0,000;37,500;37,600;9,513;3,148;-13,970;-11,498;-15,310;-12,472;-3,275;26,854;0,000;230,040;Inf;241,000;230,000;-13,251;3,055;-8,642;24,056
2413,000;3,208;0,823;-34,793;3,263;9,485;4,910;35,854;4,485;-25,442;-2,828;0,000;37,500;37,600;9,513;3,148;-13,941;-11,477;-15,300;-12,449;-3,275;26,854;0,000;230,740;Inf;241,000;230,000;-13,313;3,058;-8,633;24,012
2413,500;3,208;0,823;-34,793;3,263;9,485;4,910;35,854;4,485;-25,442;-2,828;0,000;37,500;37,600;9,513;3,148;-13,938;-11,504;-15,284;-12,406;-3,275;26,854;0,000;230,740;Inf;241,000;230,000;-13,292;3,060;-8,659;24,078
2414,000;3,208;0,823;-34,793;3,263;9,485;4,910;35,854;4,485;-25,442;-2,828;0,000;37,500;37,600;9,513;3,148;-13,955;-11,508;-15,297;-12,455;-3,275;26,854;0,000;231,040;Inf;240,000;230,000;-13,283;3,063;-8,638;24,083
2414,500;3,208;0,823;-34,793;3,263;9,485;4,942;35,859;4,480;-25,447;-2,830;0,000;37,479;37,648;9,513;3,148;-13,951;-11,482;-15,269;-12,473;-3,275;26,845;0,000;231,040;Inf;240,000;230,000;-13,304;3,065;-8,652;24,112
2415,000;3,208;0,823;-34,793;3,263;9,485;4,942;35,859;4,480;-25,447;-2,830;0,000;37,500;37,600;9,513;3,148;-13,970;-11,467;-15,250;-12,408;-3,275;26,845;0,000;231,240;Inf;239,000;230,000;-13,294;3,067;-8,645;24,157
2415,500;3,009;0,726;-35,209;3,248;9,518;4,942;35,859;4,480;-25,447;-2,830;0,000;37,500;37,600;9,392;3,183;-13,846;-11,483;-15,215;-12,426;-3,275;26,845;0,000;231,240;Inf;239,000;230,000;-13,274;3,070;-8,632;24,187
2416,000;3,009;0,726;-35,209;3,248;9,518;4,942;35,859;4,480;-25,447;-2,830;0,000;37,500;37,600;9,392;3,183;-13,871;-11,469;-15,214;-12,422;-3,275;26,845;0,000;230,840;Inf;239,000;230,000;-13,242;3,069;-8,640;24,174
2416,500;3,009;0,726;-35,209;3,248;9,518;4,942;35,859;4,480;-25,447;-2,830;0,000;37,500;37,600;9,392;3,183;-13,977;-11,501;-15,281;-12,416;-3,275;26,845;0,000;230,840;Inf;239,000;230,000;-13,244;3,068;-8,648;24,184
2417,000;3,009;0,726;-35,209;3,248;9,518;4,942;35,859;4,480;-25,447;-2,830;0,000;37,500;37,600;9,392;3,183;-13,964;-11,472;-15,269;-12,460;-3,275;26,845;0,000;228,940;Inf;240,000;230,000;-13,294;3,067;-8,631;24,184
2417,500;3,009;0,726;-35,209;3,248;9,518;4,902;35,857;4,489;-25,445;-2,830;0,000;37,466;37,626;9,392;3,183;-13,902;-11,464;-15,256;-12,429;-3,264;26,863;0,000;228,940;Inf;240,000;230,000;-13,291;3,066;-8,624;24,186
2418,000;3,009;0,726;-35,209;3,248;9,518;4,902;35,857;4,489;-25,445;-2,830;0,000;37,500;37,600;9,392;3,183;-13,954;-11,498;-15,304;-12,455;-3,264;26,863;0,000;228,840;Inf;241,000;230,000;-13,263;3,065;-8,636;24,201
2418,500;2,133;0,610;-33,638;3,242;9,453;4,902;35,857;4,489;-25,445;-2,830;0,000;37,500;37,600;9,611;3,176;-14,025;-11,500;-15,345;-12,487;-3,264;26,863;0,000;228,840;Inf;241,000;230,000;-13,303;3,064;-8,641;24,212
2419,000;2,133;0,610;-33,638;3,242;9,453;4,902;35,857;4,489;-25,445;-2,830;0,000;37,500;37,600;9,611;3,176;-13,936;-11,499;-15,322;-12,452;-3,264;26,863;0,000;229,540;Inf;241,000;230,000;-13,339;3,049;-8,627;24,208
2419,500;2,133;0,610;-33,638;3,242;9,453;4,902;35,857;4,489;-25,445;-2,830;0,000;37,500;37,600;9,611;3,176;-13,883;-11,487;-15,273;-12,382;-3,264;26,863;0,000;229,540;Inf;241,000;230,000;-13,302;3,034;-8,651;24,215
2420,000;2,133;0,610;-33,638;3,242;9,453;4,902;35,857;4,489;-25,445;-2,830;0,000;37,500;37,600;9,611;3,176;-13,923;-11,419;-15,209;-12,365;-3,264;26,863;0,000;231,640;Inf;240,000;230,000;-13,256;3,019;-8,648;24,122
2420,500;2,133;0,610;-33,638;3,242;9,453;4,889;35,852;4,486;-25,454;-2,819;0,000;37,453;37,593;9,611;3,176;-13,980;-11,414;-15,207;-12,414;-3,274;26,860;0,000;231,640;Inf;240,000;230,000;-13,229;3,004;-8,626;24,051
2421,000;2,133;0,610;-33,638;3,242;9,453;4,889;35,852;4,486;-25,454;-2,819;0,000;37,500;37,600;9,611;3,176;-13,935;-11,417;-15,219;-12,392;-3,274;26,860;0,000;231,440;Inf;239,000;230,000;-13,254;2,990;-8,623;24,204
2421,500;2,133;0,610;-33,638;3,242;9,453;4,889;35,852;4,486;-25,454;-2,819;0,000;37,500;37,600;9,611;3,176;-14,006;-11,410;-15,218;-12,415;-3,274;26,860;0,000;231,440;Inf;239,000;230,000;-13,241;2,976;-8,615;24,296
2422,000;2,760;0,752;-34,045;3,308;9,499;4,889;35,852;4,486;-25,454;-2,819;0,000;37,500;37,600;9,552;3,153;-13,854;-11,460;-15,237;-12,424;-3,274;26,860;0,000;231,540;Inf;238,000;230,000;-13,262;2,962;-8,620;24,367
2422,500;2,760;0,752;-34,045;3,308;9,499;4,889;35,852;4,486;-25,454;-2,819;0,000;37,500;37,600;9,552;3,153;-13,877;-11,443;-15,236;-12,423;-3,274;26,860;0,000;231,540;Inf;238,000;230,000;-13,244;2,959;-8,615;24,430
2423,000;2,760;0,752;-34,045;3,308;9,499;4,889;35,852;4,486;-25,454;-2,819;0,000;37,500;37,600;9,552;3,153;-13,996;-11,431;-15,269;-12,421;-3,274;26,860;0,000;229,140;Inf;238,000;230,000;-13,245;2,956;-8,606;24,427
2423,500;2,760;0,752;-34,045;3,308;9,499;4,889;35,852;4,486;-25,454;-2,819;0,000;37,500;37,600;9,552;3,153;-13,846;-11,461;-15,218;-12,426;-3,274;26,860;0,000;229,140;Inf;238,000;230,000;-13,279;2,952;-8,594;24,538
2424,000;2,760;0,752;-34,045;3,308;9,499;4,895;35,862;4,495;-25,458;-2,808;0,000;37,449;37,646;9,552;3,153;-13,895;-11,450;-15,230;-12,399;-3,264;26,868;0,000;229,440;Inf;238,000;230,000;-13,238;2,949;-8,616;24,594
2424,500;2,760;0,752;-34,045;3,308;9,499;4,895;35,862;4,495;-25,458;-2,808;0,000;37,400;37,600;9,552;3,153;-13,971;-11,490;-15,310;-12,448;-3,264;26,868;0,000;229,440;Inf;238,000;230,000;-13,243;2,946;-8,608;24,689
2425,000;2,733;0,757;-34,133;3,242;9,467;4,895;35,862;4,495;-25,458;-2,808;0,000;37,400;37,600;9,612;3,244;-13,942;-11,438;-15,243;-12,447;-3,264;26,868;0,000;230,040;Inf;238,000;230,000;-13,305;2,943;-8,619;24,743
2425,500;2,733;0,757;-34,133;3,242;9,467;4,895;35,862;4,495;-25,458;-2,808;0,000;37,400;37,600;9,612;3,244;-13,912;-11,428;-15,217;-12,395;-3,264;26,868;0,000;230,040;Inf;238,000;230,000;-13,268;2,940;-8,618;24,771
2426,000;2,733;0,757;-34,133;3,242;9,467;4,895;35,862;4,495;-25,458;-2,808;0,000;37,400;37,600;9,612;3,244;-13,890;-11,431;-15,240;-12,422;-3,264;26,868;0,000;229,340;Inf;238,000;230,000;-13,238;2,936;-8,620;24,768
2426,500;2,733;0,757;-34,133;3,242;9,467;4,895;35,862;4,495;-25,458;-2,808;0,000;37,400;37,600;9,612;3,244;-13,888;-11,397;-15,186;-12,374;-3,264;26,868;0,000;229,340;Inf;238,000;230,000;-13,246;2,933;-8,616;24,800
2427,000;2,733;0,757;-34,133;3,242;9,467;4,877;35,854;4,491;-25,443;-2,828;0,000;37,444;37,630;9,612;3,244;-13,911;-11,369;-15,104;-12,349;-3,258;26,875;0,000;228,040;Inf;239,000;230,000;-13,211;2,930;-8,600;24,756
2427,500;2,733;0,757;-34,133;3,242;9,467;4,877;35,854;4,491;-25,443;-2,828;0,000;37,400;37,600;9,612;3,244;-13,900;-11,326;-15,151;-12,341;-3,258;26,875;0,000;228,040;Inf;239,000;230,000;-13,183;2,926;-8,603;24,757
2428,000;2,733;0,757;-34,133;3,242;9,467;4,877;35,854;4,491;-25,443;-2,828;0,000;37,400;37,600;9,612;3,244;-13,867;-11,433;-15,232;-12,364;-3,258;26,875;0,000;228,040;Inf;240,000;230,000;-13,180;2,923;-8,596;24,751
2428,500;3,035;0,800;-33,551;3,285;9,475;4,877;35,854;4,491;-25,443;-2,828;0,000;37,400;37,600;9,730;3,121;-13,842;-11,423;-15,142;-12,356;-3,258;26,875;0,000;228,040;Inf;240,000;230,000;-13,224;2,920;-8,603;24,772
2429,000;3,035;0,800;-33,551;3,285;9,475;4,877;35,854;4,491;-25,443;-2,828;0,000;37,400;37,600;9,730;3,121;-13,888;-11,435;-15,198;-12,362;-3,258;26,875;0,000;228,140;Inf;241,000;230,000;-13,191;2,922;-8,592;24,772
2429,500;3,035;0,800;-33,551;3,285;9,475;4,877;35,854;4,491;-25,443;-2,828;0,000;37,400;37,600;9,730;3,121;-13,859;-11,400;-15,165;-12,367;-3,258;26,875;0,000;228,140;Inf;241,000;230,000;-13,221;2,924;-8,579;24,760
2430,000;3,035;0,800;-33,551;3,285;9,475;4,877;35,854;4,491;-25,443;-2,828;0,000;37,400;37,600;9,730;3,121;-13,889;-11,440;-15,261;-12,433;-3,258;26,875;0,000;229,040;Inf;241,000;230,000;-13,198;2,926;-8,577;24,764
2430,500;3,035;0,800;-33,551;3,285;9,475;4,904;35,863;4,502;-25,438;-2,798;0,000;37,435;37,624;9,730;3,121;-13,866;-11,444;-15,245;-12,424;-3,264;26,877;0,000;229,040;Inf;241,000;230,000;-13,256;2,927;-8,584;24,746
2431,000;3,035;0,800;-33,551;3,285;9,475;4,904;35,863;4,502;-25,438;-2,798;0,000;37,400;37,600;9,730;3,121;-13,989;-11,312;-15,144;-12,315;-3,264;26,877;0,000;228,340;Inf;242,000;230,000;-13,245;2,929;-8,589;24,767
2431,500;2,930;0,781;-33,871;3,253;9,375;4,904;35,863;4,502;-25,438;-2,798;0,000;37,400;37,600;9,688;3,164;-13,930;-11,462;-15,283;-12,408;-3,264;26,877;0,000;228,340;Inf;242,000;230,000;-13,190;2,931;-8,600;24,789
2432,000;2,930;0,781;-33,871;3,253;9,375;4,904;35,863;4,502;-25,438;-2,798;0,000;37,400;37,600;9,688;3,164;-13,891;-11,451;-15,248;-12,421;-3,264;26,877;0,000;228,140;Inf;243,000;230,000;-13,271;2,931;-8,601;24,614
2432,500;2,930;0,781;-33,871;3,253;9,375;4,904;35,863;4,502;-25,438;-2,798;0,000;37,400;37,600;9,688;3,164;-13,944;-11,458;-15,270;-12,434;-3,264;26,877;0,000;228,140;Inf;243,000;230,000;-13,253;2,931;-8,592;24,507
2433,000;2,930;0,781;-33,871;3,253;9,375;4,904;35,863;4,502;-25,438;-2,798;0,000;37,400;37,600;9,688;3,164;-13,915;-11,466;-15,286;-12,380;-3,264;26,877;0,000;231,840;Inf;242,000;230,000;-13,276;2,931;-8,605;24,446
2433,500;2,930;0,781;-33,871;3,253;9,375;4,896;35,857;4,489;-25,440;-2,813;0,000;37,417;37,636;9,688;3,164;-13,940;-11,485;-15,283;-12,437;-3,261;26,872;0,000;231,840;Inf;242,000;230,000;-13,262;2,931;-8,589;24,393
2434,000;2,930;0,781;-33,871;3,253;9,375;4,896;35,857;4,489;-25,440;-2,813;0,000;37,400;37,600;9,688;3,164;-13,978;-11,478;-15,265;-12,430;-3,261;26,872;0,000;232,240;Inf;241,000;230,000;-13,286;2,931;-8,605;24,296
2434,500;2,966;0,735;-34,777;3,221;9,466;4,896;35,857;4,489;-25,440;-2,813;0,000;37,400;37,600;9,662;3,284;-14,007;-11,487;-15,296;-12,459;-3,261;26,872;0,000;232,240;Inf;241,000;230,000;-13,288;2,931;-8,597;24,210
2435,000;2,966;0,735;-34,777;3,221;9,466;4,896;35,857;4,489;-25,440;-2,813;0,000;37,400;37,600;9,662;3,284;-13,876;-11,453;-15,261;-12,409;-3,261;26,872;0,000;232,640;Inf;240,000;230,000;-13,312;2,931;-8,615;24,185
2435,500;2,966;0,735;-34,777;3,221;9,466;4,896;35,857;4,489;-25,440;-2,813;0,000;37,400;37,600;9,662;3,284;-13,897;-11,482;-15,267;-12,425;-3,261;26,872;0,000;232,640;Inf;240,000;230,000;-13,250;2,932;-8,605;24,170
2436,000;2,966;0,735;-34,777;3,221;9,466;4,896;35,857;4,489;-25,440;-2,813;0,000;37,400;37,600;9,662;3,284;-14,020;-11,456;-15,283;-12,423;-3,261;26,872;0,000;231,040;Inf;239,000;230,000;-13,268;2,933;-8,627;24,152
2436,500;2,966;0,735;-34,777;3,221;9,466;4,896;35,857;4,489;-25,440;-2,813;0,000;37,400;37,600;9,662;3,284;-13,839;-11,423;-15,130;-12,379;-3,261;26,872;0,000;231,040;Inf;239,000;230,000;-13,295;2,933;-8,623;24,143
2437,000;2,966;0,735;-34,777;3,221;9,466;4,876;35,855;4,501;-25,406;-2,806;0,000;37,422;37,621;9,662;3,284;-13,836;-11,423;-15,138;-12,371;-3,260;26,886;0,000;230,240;Inf;239,000;230,000;-13,192;2,934;-8,609;24,100
2437,500;2,966;0,735;-34,777;3,221;9,466;4,876;35,855;4,501;-25,406;-2,806;0,000;37,400;37,600;9,662;3,284;-13,923;-11,398;-15,170;-12,351;-3,260;26,886;0,000;230,240;Inf;239,000;230,000;-13,192;2,934;-8,610;24,072
2438,000;2,506;0,682;-33,820;3,210;9,451;4,876;35,855;4,501;-25,406;-2,806;0,000;37,400;37,600;9,624;3,246;-13,912;-11,488;-15,248;-12,425;-3,260;26,886;0,000;230,140;Inf;239,000;230,000;-13,211;2,935;-8,621;24,070
2438,500;2,506;0,682;-33,820;3,210;9,451;4,876;35,855;4,501;-25,406;-2,806;0,000;37,400;37,600;9,624;3,246;-13,917;-11,435;-15,134;-12,396;-3,260;26,886;0,000;230,140;Inf;239,000;230,000;-13,268;2,928;-8,596;24,064
2439,000;2,506;0,682;-33,820;3,210;9,451;4,876;35,855;4,501;-25,406;-2,806;0,000;37,400;37,600;9,624;3,246;-13,944;-11,407;-15,163;-12,354;-3,260;26,886;0,000;229,540;Inf;239,000;230,000;-13,221;2,921;-8,612;24,071
2439,500;2,506;0,682;-33,820;3,210;9,451;4,876;35,855;4,501;-25,406;-2,806;0,000;37,400;37,600;9,624;3,246;-13,876;-11,474;-15,253;-12,394;-3,260;26,886;0,000;229,540;Inf;239,000;230,000;-13,217;2,914;-8,624;24,038
2440,000;2,506;0,682;-33,820;3,210;9,451;4,903;35,852;4,460;-25,416;-2,781;0,000;37,413;37,591;9,624;3,246;-13,917;-11,428;-15,231;-12,412;-3,254;26,891;0,000;228,340;Inf;240,000;230,000;-13,249;2,907;-8,597;24,021
2440,500;2,506;0,682;-33,820;3,210;9,451;4,903;35,852;4,460;-25,416;-2,781;0,000;37,400;37,600;9,624;3,246;-13,816;-11,435;-15,227;-12,395;-3,254;26,891;0,000;228,340;Inf;240,000;230,000;-13,247;2,901;-8,599;23,996
2441,000;3,515;0,831;-35,209;3,160;9,529;4,903;35,852;4,460;-25,416;-2,781;0,000;37,400;37,600;9,508;3,384;-13,876;-11,427;-15,200;-12,368;-3,254;26,891;0,000;227,740;Inf;241,000;230,000;-13,218;2,894;-8,605;23,992
2441,500;3,515;0,831;-35,209;3,160;9,529;4,903;35,852;4,460;-25,416;-2,781;0,000;37,400;37,600;9,508;3,384;-13,899;-11,438;-15,224;-12,366;-3,254;26,891;0,000;227,740;Inf;241,000;230,000;-13,218;2,904;-8,591;23,942
2442,000;3,515;0,831;-35,209;3,160;9,529;4,903;35,852;4,460;-25,416;-2,781;0,000;37,400;37,600;9,508;3,384;-13,902;-11,414;-15,189;-12,373;-3,254;26,891;0,000;227,840;Inf;242,000;230,000;-13,232;2,914;-8,595;23,870
2442,500;3,515;0,831;-35,209;3,160;9,529;4,903;35,852;4,460;-25,416;-2,781;0,000;37,400;37,600;9,508;3,384;-13,967;-11,381;-15,206;-12,375;-3,254;26,891;0,000;227,840;Inf;242,000;230,000;-13,219;2,924;-8,592;23,839
2443,000;3,515;0,831;-35,209;3,160;9,529;4,871;35,857;4,490;-25,433;-2,781;0,000;37,421;37,545;9,508;3,384;-13,792;-11,432;-15,201;-12,364;-3,241;26,895;0,000;229,040;Inf;242,000;230,000;-13,233;2,934;-8,573;23,776
2443,500;3,515;0,831;-35,209;3,160;9,529;4,871;35,857;4,490;-25,433;-2,781;0,000;37,400;37,500;9,508;3,384;-13,881;-11,391;-15,167;-12,378;-3,241;26,895;0,000;229,040;Inf;242,000;230,000;-13,197;2,943;-8,583;23,770
2444,000;3,515;0,831;-35,209;3,160;9,529;4,871;35,857;4,490;-25,433;-2,781;0,000;37,400;37,500;9,508;3,384;-13,871;-11,427;-15,225;-12,396;-3,241;26,895;0,000;229,140;Inf;242,000;230,000;-13,204;2,953;-8,563;23,739
2444,500;3,063;0,820;-33,600;3,263;9,460;4,871;35,857;4,490;-25,433;-2,781;0,000;37,400;37,500;9,649;3,091;-13,944;-11,411;-15,252;-12,360;-3,241;26,895;0,000;229,140;Inf;242,000;230,000;-13,230;2,962;-8,554;23,766
2445,000;3,063;0,820;-33,600;3,263;9,460;4,871;35,857;4,490;-25,433;-2,781;0,000;37,400;37,500;9,649;3,091;-13,874;-11,432;-15,206;-12,392;-3,241;26,895;0,000;229,640;Inf;242,000;230,000;-13,242;2,964;-8,587;23,752
2445,500;3,063;0,820;-33,600;3,263;9,460;4,871;35,857;4,490;-25,433;-2,781;0,000;37,400;37,500;9,649;3,091;-13,993;-11,428;-15,295;-12,432;-3,241;26,895;0,000;229,640;Inf;242,000;230,000;-13,226;2,965;-8,583;23,762
2446,000;3,063;0,820;-33,600;3,263;9,460;4,871;35,857;4,490;-25,433;-2,781;0,000;37,400;37,500;9,649;3,091;-13,920;-11,482;-15,279;-12,428;-3,241;26,895;0,000;231,840;Inf;241,000;230,000;-13,287;2,967;-8,600;23,752
2446,500;3,063;0,820;-33,600;3,263;9,460;4,879;35,865;4,496;-25,407;-2,799;0,000;37,420;37,610;9,649;3,091;-13,983;-11,405;-15,246;-12,398;-3,245;26,896;0,000;231,840;Inf;241,000;230,000;-13,277;2,968;-8,597;23,655
2447,000;3,063;0,820;-33,600;3,263;9,460;4,879;35,865;4,496;-25,407;-2,799;0,000;37,400;37,600;9,649;3,091;-13,980;-11,472;-15,255;-12,441;-3,245;26,896;0,000;231,740;Inf;240,000;230,000;-13,258;2,970;-8,589;23,625
2447,500;2,666;0,688;-34,257;3,266;9,493;4,879;35,865;4,496;-25,407;-2,799;0,000;37,400;37,600;9,527;3,133;-13,920;-11,500;-15,298;-12,457;-3,245;26,896;0,000;231,740;Inf;240,000;230,000;-13,287;2,972;-8,604;23,656
2448,000;2,666;0,688;-34,257;3,266;9,493;4,879;35,865;4,496;-25,407;-2,799;0,000;37,400;37,600;9,527;3,133;-14,008;-11,454;-15,276;-12,369;-3,245;26,896;0,000;231,540;Inf;239,000;230,000;-13,294;2,966;-8,609;23,610
2448,500;2,666;0,688;-34,257;3,266;9,493;4,879;35,865;4,496;-25,407;-2,799;0,000;37,400;37,600;9,527;3,133;-13,914;-11,469;-15,227;-12,398;-3,245;26,896;0,000;231,540;Inf;239,000;230,000;-13,277;2,962;-8,601;23,631
2449,000;2,666;0,688;-34,257;3,266;9,493;4,879;35,865;4,496;-25,407;-2,799;0,000;37,400;37,600;9,527;3,133;-13,900;-11,428;-15,186;-12,396;-3,245;26,896;0,000;230,040;Inf;239,000;230,000;-13,252;2,957;-8,602;23,629
2449,500;2,666;0,688;-34,257;3,266;9,493;4,849;35,853;4,487;-25,431;-2,785;0,000;37,434;37,618;9,527;3,133;-13,961;-11,470;-15,309;-12,443;-3,237;26,893;0,000;230,040;Inf;239,000;230,000;-13,227;2,952;-8,585;23,610
2450,000;2,666;0,688;-34,257;3,266;9,493;4,849;35,853;4,487;-25,431;-2,785;0,000;37,400;37,600;9,527;3,133;-13,913;-11,461;-15,264;-12,435;-3,237;26,893;0,000;230,040;Inf;239,000;230,000;-13,296;2,947;-8,593;23,617
2450,500;2,666;0,688;-34,257;3,266;9,493;4,849;35,853;4,487;-25,431;-2,785;0,000;37,400;37,600;9,527;3,133;-13,981;-11,454;-15,290;-12,405;-3,237;26,893;0,000;230,040;Inf;239,000;230,000;-13,268;2,943;-8,593;23,617
2451,000;2,756;0,721;-34,154;3,329;9,434;4,849;35,853;4,487;-25,431;-2,785;0,000;37,400;37,600;9,553;3,059;-13,980;-11,490;-15,287;-12,461;-3,237;26,893;0,000;230,340;Inf;239,000;230,000;-13,305;2,935;-8,600;23,632
2451,500;2,756;0,721;-34,154;3,329;9,434;4,849;35,853;4,487;-25,431;-2,785;0,000;37,400;37,600;9,553;3,059;-14,023;-11,470;-15,299;-12,471;-3,237;26,893;0,000;230,340;Inf;239,000;230,000;-13,305;2,935;-8,592;23,674
2452,000;2,756;0,721;-34,154;3,329;9,434;4,849;35,853;4,487;-25,431;-2,785;0,000;37,400;37,600;9,553;3,059;-13,919;-11,501;-15,322;-12,453;-3,237;26,893;0,000;229,140;Inf;239,000;230,000;-13,316;2,932;-8,597;23,709
2452,500;2,756;0,721;-34,154;3,329;9,434;4,849;35,853;4,487;-25,431;-2,785;0,000;37,400;37,600;9,553;3,059;-14,065;-11,478;-15,297;-12,454;-3,237;26,893;0,000;229,140;Inf;239,000;230,000;-13,299;2,929;-8,588;23,622
2453,000;2,756;0,721;-34,154;3,329;9,434;4,864;35,866;4,489;-25,406;-2,807;0,000;37,439;37,711;9,553;3,059;-13,960;-11,487;-15,316;-12,437;-3,244;26,899;0,000;228,840;Inf;240,000;230,000;-13,324;2,926;-8,600;23,586
2453,500;2,756;0,721;-34,154;3,329;9,434;4,864;35,866;4,489;-25,406;-2,807;0,000;37,400;37,700;9,553;3,059;-13,972;-11,446;-15,230;-12,429;-3,244;26,899;0,000;228,840;Inf;240,000;230,000;-13,300;2,924;-8,616;23,591
2454,000;3,205;0,831;-34,400;3,285;9,364;4,864;35,866;4,489;-25,406;-2,807;0,000;37,400;37,700;9,624;3,254;-13,962;-11,477;-15,318;-12,458;-3,244;26,899;0,000;228,540;Inf;241,000;230,000;-13,269;2,921;-8,620;23,569
2454,500;3,205;0,831;-34,400;3,285;9,364;4,864;35,866;4,489;-25,406;-2,807;0,000;37,400;37,700;9,624;3,254;-13,959;-11,485;-15,280;-12,395;-3,244;26,899;0,000;228,540;Inf;241,000;230,000;-13,304;2,926;-8,604;23,578
2455,000;3,205;0,831;-34,400;3,285;9,364;4,864;35,866;4,489;-25,406;-2,807;0,000;37,400;37,700;9,624;3,254;-13,905;-11,486;-15,253;-12,467;-3,244;26,899;0,000;228,640;Inf;242,000;230,000;-13,280;2,930;-8,608;23,637
2455,500;3,205;0,831;-34,400;3,285;9,364;4,864;35,866;4,489;-25,406;-2,807;0,000;37,400;37,700;9,624;3,254;-14,024;-11,489;-15,329;-12,472;-3,244;26,899;0,000;228,640;Inf;242,000;230,000;-13,278;2,935;-8,604;23,675
2456,000;3,205;0,831;-34,400;3,285;9,364;4,911;35,868;4,474;-25,407;-2,779;0,000;37,444;37,679;9,624;3,254;-13,995;-11,512;-15,351;-12,493;-3,250;26,896;0,000;229,440;Inf;242,000;230,000;-13,328;2,939;-8,616;23,733
2456,500;3,205;0,831;-34,400;3,285;9,364;4,911;35,868;4,474;-25,407;-2,779;0,000;37,400;37,700;9,624;3,254;-13,949;-11,471;-15,280;-12,471;-3,250;26,896;0,000;229,440;Inf;242,000;230,000;-13,338;2,943;-8,604;23,802
2457,000;3,372;0,771;-35,209;3,207;9,561;4,911;35,868;4,474;-25,407;-2,779;0,000;37,400;37,700;9,498;3,239;-14,003;-11,330;-15,195;-12,371;-3,250;26,896;0,000;229,640;Inf;242,000;230,000;-13,293;2,948;-8,606;23,879
2457,500;3,372;0,771;-35,209;3,207;9,561;4,911;35,868;4,474;-25,407;-2,779;0,000;37,400;37,700;9,498;3,239;-13,949;-11,504;-15,319;-12,439;-3,250;26,896;0,000;229,640;Inf;242,000;230,000;-13,225;2,955;-8,609;23,924
2458,000;3,372;0,771;-35,209;3,207;9,561;4,911;35,868;4,474;-25,407;-2,779;0,000;37,400;37,700;9,498;3,239;-13,923;-11,493;-15,294;-12,462;-3,250;26,896;0,000;229,140;Inf;242,000;230,000;-13,303;2,962;-8,639;23,924
