t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2570,000;3,061;0,835;-33,600;3,247;9,447;4,879;35,981;4,451;-25,501;-2,704;0,000;37,800;38,200;9,640;3,185;-13,914;-11,458;-15,220;-12,433;-3,163;27,031;0,000;230,940;Inf;240,000;230,000;-13,207;2,968;-8,568;24,033
2570,500;3,061;0,835;-33,600;3,247;9,447;4,879;35,981;4,451;-25,501;-2,704;0,000;37,800;38,200;9,640;3,185;-13,859;-11,408;-15,131;-12,355;-3,163;27,031;0,000;230,940;Inf;240,000;230,000;-13,256;2,970;-8,570;24,059
2571,000;3,061;0,835;-33,600;3,247;9,447;4,879;35,981;4,451;-25,501;-2,704;0,000;37,800;38,200;9,640;3,185;-13,829;-11,454;-15,209;-12,390;-3,163;27,031;0,000;229,640;Inf;240,000;230,000;-13,188;2,971;-8,568;24,068
2571,500;3,061;0,835;-33,600;3,247;9,447;4,879;35,981;4,451;-25,501;-2,704;0,000;37,800;38,200;9,640;3,185;-13,859;-11,452;-15,236;-12,398;-3,163;27,031;0,000;229,640;Inf;240,000;230,000;-13,221;2,973;-8,561;24,081
2572,000;3,061;0,835;-33,600;3,247;9,447;4,838;35,971;4,477;-25,483;-2,729;0,000;37,821;38,209;9,640;3,185;-13,943;-11,458;-15,276;-12,451;-3,163;27,037;0,000;229,640;Inf;240,000;230,000;-13,236;2,974;-8,537;24,107
2572,500;3,061;0,835;-33,600;3,247;9,447;4,838;35,971;4,477;-25,483;-2,729;0,000;37,800;38,200;9,640;3,185;-13,929;-11,479;-15,294;-12,434;-3,163;27,037;0,000;229,640;Inf;240,000;230,000;-13,282;2,975;-8,555;24,094
2573,000;3,261;0,816;-35,209;3,237;9,435;4,838;35,971;4,477;-25,483;-2,729;0,000;37,800;38,200;9,503;3,281;-13,898;-11,464;-15,255;-12,429;-3,163;27,037;0,000;229,340;Inf;240,000;230,000;-13,284;2,977;-8,543;24,091
2573,500;3,261;0,816;-35,209;3,237;9,435;4,838;35,971;4,477;-25,483;-2,729;0,000;37,800;38,200;9,503;3,281;-13,912;-11,454;-15,220;-12,403;-3,163;27,037;0,000;229,340;Inf;240,000;230,000;-13,261;2,982;-8,550;24,136
2574,000;3,261;0,816;-35,209;3,237;9,435;4,838;35,971;4,477;-25,483;-2,729;0,000;37,800;38,200;9,503;3,281;-13,990;-11,441;-15,265;-12,407;-3,163;27,037;0,000;229,640;Inf;240,000;230,000;-13,247;2,986;-8,548;24,175
2574,500;3,261;0,816;-35,209;3,237;9,435;4,838;35,971;4,477;-25,483;-2,729;0,000;37,800;38,200;9,503;3,281;-13,984;-11,516;-15,328;-12,470;-3,163;27,037;0,000;229,640;Inf;240,000;230,000;-13,276;2,991;-8,550;24,279
2575,000;3,261;0,816;-35,209;3,237;9,435;4,835;35,974;4,475;-25,452;-2,734;0,000;37,804;38,103;9,503;3,281;-13,951;-11,448;-15,219;-12,430;-3,184;27,028;0,000;229,640;Inf;240,000;230,000;-13,324;2,995;-8,547;24,380
2575,500;3,261;0,816;-35,209;3,237;9,435;4,835;35,974;4,475;-25,452;-2,734;0,000;37,800;38,100;9,503;3,281;-13,967;-11,445;-15,228;-12,420;-3,184;27,028;0,000;229,640;Inf;240,000;230,000;-13,262;2,999;-8,545;24,421
2576,000;3,261;0,816;-35,209;3,237;9,435;4,835;35,974;4,475;-25,452;-2,734;0,000;37,800;38,100;9,503;3,281;-13,844;-11,471;-15,252;-12,435;-3,184;27,028;0,000;229,340;Inf;240,000;230,000;-13,265;3,004;-8,551;24,554
2576,500;2,976;0,751;-34,927;3,215;9,478;4,835;35,974;4,475;-25,452;-2,734;0,000;37,800;38,100;9,600;3,348;-13,954;-11,440;-15,225;-12,358;-3,184;27,028;0,000;229,340;Inf;240,000;230,000;-13,250;3,008;-8,542;24,625
2577,000;2,976;0,751;-34,927;3,215;9,478;4,835;35,974;4,475;-25,452;-2,734;0,000;37,800;38,100;9,600;3,348;-13,931;-11,335;-15,159;-12,321;-3,184;27,028;0,000;228,940;Inf;241,000;230,000;-13,244;3,007;-8,551;24,660
2577,500;2,976;0,751;-34,927;3,215;9,478;4,835;35,974;4,475;-25,452;-2,734;0,000;37,800;38,100;9,600;3,348;-13,877;-11,482;-15,279;-12,446;-3,184;27,028;0,000;228,940;Inf;241,000;230,000;-13,187;3,007;-8,558;24,696
2578,000;2,976;0,751;-34,927;3,215;9,478;4,835;35,974;4,475;-25,452;-2,734;0,000;37,800;38,100;9,600;3,348;-13,908;-11,462;-15,190;-12,436;-3,184;27,028;0,000;228,940;Inf;242,000;230,000;-13,271;3,006;-8,557;24,675
2578,500;2,976;0,751;-34,927;3,215;9,478;4,812;35,971;4,443;-25,462;-2,740;0,000;37,794;38,082;9,600;3,348;-13,959;-11,484;-15,306;-12,430;-3,173;27,027;0,000;228,940;Inf;242,000;230,000;-13,249;3,006;-8,560;24,676
2579,000;2,976;0,751;-34,927;3,215;9,478;4,812;35,971;4,443;-25,462;-2,740;0,000;37,800;38,100;9,600;3,348;-13,922;-11,432;-15,155;-12,383;-3,173;27,027;0,000;229,140;Inf;242,000;230,000;-13,295;3,005;-8,556;24,652
2579,500;2,896;0,796;-34,238;3,238;9,448;4,812;35,971;4,443;-25,462;-2,740;0,000;37,800;38,100;9,573;3,236;-13,872;-11,458;-15,257;-12,401;-3,173;27,027;0,000;229,140;Inf;242,000;230,000;-13,223;3,005;-8,556;24,646
2580,000;2,896;0,796;-34,238;3,238;9,448;4,812;35,971;4,443;-25,462;-2,740;0,000;37,800;38,100;9,573;3,236;-13,875;-11,464;-15,202;-12,392;-3,173;27,027;0,000;228,940;Inf;243,000;230,000;-13,247;3,003;-8,543;24,600
2580,500;2,896;0,796;-34,238;3,238;9,448;4,812;35,971;4,443;-25,462;-2,740;0,000;37,800;38,100;9,573;3,236;-13,952;-11,416;-15,192;-12,383;-3,173;27,027;0,000;228,940;Inf;243,000;230,000;-13,233;3,001;-8,544;24,550
2581,000;2,896;0,796;-34,238;3,238;9,448;4,812;35,971;4,443;-25,462;-2,740;0,000;37,800;38,100;9,573;3,236;-13,898;-11,436;-15,209;-12,408;-3,173;27,027;0,000;231,340;Inf;242,000;230,000;-13,236;3,000;-8,548;24,605
2581,500;2,896;0,796;-34,238;3,238;9,448;4,833;35,962;4,461;-25,467;-2,744;0,000;37,780;38,070;9,573;3,236;-13,990;-11,474;-15,306;-12,452;-3,178;27,027;0,000;231,340;Inf;242,000;230,000;-13,238;2,998;-8,566;24,596
2582,000;2,896;0,796;-34,238;3,238;9,448;4,833;35,962;4,461;-25,467;-2,744;0,000;37,800;38,100;9,573;3,236;-13,942;-11,493;-15,291;-12,452;-3,178;27,027;0,000;231,540;Inf;241,000;230,000;-13,306;2,996;-8,548;24,611
2582,500;2,896;0,796;-34,238;3,238;9,448;4,833;35,962;4,461;-25,467;-2,744;0,000;37,800;38,100;9,573;3,236;-13,973;-11,465;-15,249;-12,419;-3,178;27,027;0,000;231,540;Inf;241,000;230,000;-13,294;2,995;-8,546;24,639
2583,000;2,396;0,646;-33,713;3,229;9,469;4,833;35,962;4,461;-25,467;-2,744;0,000;37,800;38,100;9,647;3,210;-13,968;-11,467;-15,250;-12,453;-3,178;27,027;0,000;231,240;Inf;240,000;230,000;-13,277;2,993;-8,550;24,611
2583,500;2,396;0,646;-33,713;3,229;9,469;4,833;35,962;4,461;-25,467;-2,744;0,000;37,800;38,100;9,647;3,210;-13,988;-11,459;-15,291;-12,457;-3,178;27,027;0,000;231,240;Inf;240,000;230,000;-13,285;2,983;-8,566;24,645
2584,000;2,396;0,646;-33,713;3,229;9,469;4,833;35,962;4,461;-25,467;-2,744;0,000;37,800;38,100;9,647;3,210;-14,039;-11,469;-15,288;-12,459;-3,178;27,027;0,000;230,540;Inf;240,000;230,000;-13,299;2,974;-8,567;24,655
2584,500;2,396;0,646;-33,713;3,229;9,469;4,833;35,962;4,461;-25,467;-2,744;0,000;37,800;38,100;9,647;3,210;-13,960;-11,491;-15,269;-12,434;-3,178;27,027;0,000;230,540;Inf;240,000;230,000;-13,314;2,964;-8,578;24,573
2585,000;2,396;0,646;-33,713;3,229;9,469;4,809;35,974;4,479;-25,415;-2,728;0,000;37,772;37,993;9,647;3,210;-13,983;-11,313;-15,144;-12,345;-3,169;27,037;0,000;230,540;Inf;240,000;230,000;-13,289;2,955;-8,563;24,505
2585,500;2,396;0,646;-33,713;3,229;9,469;4,809;35,974;4,479;-25,415;-2,728;0,000;37,800;38,000;9,647;3,210;-13,886;-11,507;-15,247;-12,371;-3,169;27,037;0,000;230,540;Inf;240,000;230,000;-13,196;2,946;-8,586;24,439
2586,000;3,600;0,860;-35,209;3,213;9,495;4,809;35,974;4,479;-25,415;-2,728;0,000;37,800;38,000;9,548;3,349;-13,901;-11,483;-15,208;-12,447;-3,169;27,037;0,000;230,740;Inf;240,000;230,000;-13,253;2,937;-8,582;24,386
2586,500;3,600;0,860;-35,209;3,213;9,495;4,809;35,974;4,479;-25,415;-2,728;0,000;37,800;38,000;9,548;3,349;-13,928;-11,465;-15,217;-12,437;-3,169;27,037;0,000;230,740;Inf;240,000;230,000;-13,260;2,948;-8,594;24,330
2587,000;3,600;0,860;-35,209;3,213;9,495;4,809;35,974;4,479;-25,415;-2,728;0,000;37,800;38,000;9,548;3,349;-13,930;-11,385;-15,188;-12,333;-3,169;27,037;0,000;229,840;Inf;240,000;230,000;-13,262;2,958;-8,597;24,211
2587,500;3,600;0,860;-35,209;3,213;9,495;4,809;35,974;4,479;-25,415;-2,728;0,000;37,800;38,000;9,548;3,349;-13,877;-11,512;-15,242;-12,439;-3,169;27,037;0,000;229,840;Inf;240,000;230,000;-13,209;2,969;-8,590;24,205
2588,000;3,600;0,860;-35,209;3,213;9,495;4,808;35,970;4,457;-25,462;-2,739;0,000;37,755;38,047;9,548;3,349;-13,861;-11,465;-15,247;-12,427;-3,174;27,040;0,000;229,940;Inf;240,000;230,000;-13,267;2,979;-8,588;24,185
2588,500;3,600;0,860;-35,209;3,213;9,495;4,808;35,970;4,457;-25,462;-2,739;0,000;37,800;38,000;9,548;3,349;-13,900;-11,481;-15,209;-12,424;-3,174;27,040;0,000;229,940;Inf;240,000;230,000;-13,250;2,989;-8,602;24,157
2589,000;3,600;0,860;-35,209;3,213;9,495;4,808;35,970;4,457;-25,462;-2,739;0,000;37,800;38,000;9,548;3,349;-13,971;-11,439;-15,218;-12,419;-3,174;27,040;0,000;229,940;Inf;240,000;230,000;-13,253;2,999;-8,595;24,145
2589,500;3,042;0,814;-34,338;3,293;9,509;4,808;35,970;4,457;-25,462;-2,739;0,000;37,800;38,000;9,525;3,123;-13,891;-11,490;-15,272;-12,461;-3,174;27,040;0,000;229,940;Inf;240,000;230,000;-13,262;3,009;-8,598;24,127
2590,000;3,042;0,814;-34,338;3,293;9,509;4,808;35,970;4,457;-25,462;-2,739;0,000;37,800;38,000;9,525;3,123;-13,958;-11,494;-15,300;-12,423;-3,174;27,040;0,000;229,540;Inf;240,000;230,000;-13,278;3,010;-8,600;24,124
2590,500;3,042;0,814;-34,338;3,293;9,509;4,808;35,970;4,457;-25,462;-2,739;0,000;37,800;38,000;9,525;3,123;-13,961;-11,421;-15,215;-12,383;-3,174;27,040;0,000;229,540;Inf;240,000;230,000;-13,294;3,010;-8,587;24,199
2591,000;3,042;0,814;-34,338;3,293;9,509;4,808;35,970;4,457;-25,462;-2,739;0,000;37,800;38,000;9,525;3,123;-13,994;-11,504;-15,299;-12,424;-3,174;27,040;0,000;229,340;Inf;240,000;230,000;-13,245;3,011;-8,587;24,270
2591,500;3,042;0,814;-34,338;3,293;9,509;4,842;35,967;4,470;-25,437;-2,745;0,000;37,740;37,995;9,525;3,123;-13,873;-11,474;-15,227;-12,433;-3,187;27,026;0,000;229,340;Inf;240,000;230,000;-13,305;3,011;-8,585;24,284
2592,000;3,042;0,814;-34,338;3,293;9,509;4,842;35,967;4,470;-25,437;-2,745;0,000;37,700;38,000;9,525;3,123;-13,941;-11,500;-15,264;-12,453;-3,187;27,026;0,000;229,240;Inf;240,000;230,000;-13,251;3,012;-8,587;24,276
2592,500;2,404;0,649;-33,695;3,275;9,514;4,842;35,967;4,470;-25,437;-2,745;0,000;37,700;38,000;9,546;3,142;-14,010;-11,480;-15,282;-12,458;-3,187;27,026;0,000;229,240;Inf;240,000;230,000;-13,289;3,012;-8,572;24,299
2593,000;2,404;0,649;-33,695;3,275;9,514;4,842;35,967;4,470;-25,437;-2,745;0,000;37,700;38,000;9,546;3,142;-13,876;-11,494;-15,273;-12,456;-3,187;27,026;0,000;229,240;Inf;240,000;230,000;-13,308;3,002;-8,591;24,343
2593,500;2,404;0,649;-33,695;3,275;9,514;4,842;35,967;4,470;-25,437;-2,745;0,000;37,700;38,000;9,546;3,142;-13,875;-11,497;-15,251;-12,445;-3,187;27,026;0,000;229,240;Inf;240,000;230,000;-13,275;2,993;-8,606;24,314
2594,000;2,404;0,649;-33,695;3,275;9,514;4,842;35,967;4,470;-25,437;-2,745;0,000;37,700;38,000;9,546;3,142;-14,011;-11,493;-15,311;-12,466;-3,187;27,026;0,000;229,440;Inf;240,000;230,000;-13,267;2,983;-8,603;24,317
2594,500;2,404;0,649;-33,695;3,275;9,514;4,870;35,961;4,466;-25,442;-2,749;0,000;37,721;37,968;9,546;3,142;-13,978;-11,527;-15,342;-12,476;-3,191;27,018;0,000;229,440;Inf;240,000;230,000;-13,321;2,973;-8,606;24,360
2595,000;2,404;0,649;-33,695;3,275;9,514;4,870;35,961;4,466;-25,442;-2,749;0,000;37,700;38,000;9,546;3,142;-13,947;-11,489;-15,229;-12,452;-3,191;27,018;0,000;229,640;Inf;240,000;230,000;-13,330;2,964;-8,608;24,347
2595,500;3,260;0,794;-34,643;3,263;9,552;4,870;35,961;4,466;-25,442;-2,749;0,000;37,700;38,000;9,602;3,106;-13,928;-11,529;-15,302;-12,424;-3,191;27,018;0,000;229,640;Inf;240,000;230,000;-13,279;2,955;-8,631;24,330
2596,000;3,260;0,794;-34,643;3,263;9,552;4,870;35,961;4,466;-25,442;-2,749;0,000;37,700;38,000;9,602;3,106;-13,936;-11,486;-15,259;-12,426;-3,191;27,018;0,000;229,540;Inf;240,000;230,000;-13,296;2,960;-8,594;24,315
2596,500;3,260;0,794;-34,643;3,263;9,552;4,870;35,961;4,466;-25,442;-2,749;0,000;37,700;38,000;9,602;3,106;-13,974;-11,517;-15,318;-12,476;-3,191;27,018;0,000;229,540;Inf;240,000;230,000;-13,277;2,965;-8,599;24,347
2597,000;3,260;0,794;-34,643;3,263;9,552;4,870;35,961;4,466;-25,442;-2,749;0,000;37,700;38,000;9,602;3,106;-13,957;-11,521;-15,292;-12,493;-3,191;27,018;0,000;229,240;Inf;240,000;230,000;-13,321;2,970;-8,599;24,342
2597,500;3,260;0,794;-34,643;3,263;9,552;4,870;35,961;4,466;-25,442;-2,749;0,000;37,700;38,000;9,602;3,106;-13,953;-11,515;-15,311;-12,490;-3,191;27,018;0,000;229,240;Inf;240,000;230,000;-13,316;2,974;-8,607;24,333
2598,000;3,260;0,794;-34,643;3,263;9,552;4,831;35,946;4,458;-25,458;-2,750;0,000;37,704;37,907;9,602;3,106;-13,928;-11,546;-15,300;-12,447;-3,196;27,010;0,000;229,040;Inf;240,000;230,000;-13,317;2,979;-8,607;24,345
2598,500;3,260;0,794;-34,643;3,263;9,552;4,831;35,946;4,458;-25,458;-2,750;0,000;37,700;37,900;9,602;3,106;-13,967;-11,523;-15,316;-12,428;-3,196;27,010;0,000;229,040;Inf;240,000;230,000;-13,305;2,984;-8,614;24,386
2599,000;2,896;0,795;-34,128;3,303;9,354;4,831;35,946;4,458;-25,458;-2,750;0,000;37,700;37,900;9,558;3,174;-13,974;-11,520;-15,321;-12,459;-3,196;27,010;0,000;229,240;Inf;240,000;230,000;-13,309;2,988;-8,610;24,383
2599,500;2,896;0,795;-34,128;3,303;9,354;4,831;35,946;4,458;-25,458;-2,750;0,000;37,700;37,900;9,558;3,174;-13,923;-11,478;-15,204;-12,430;-3,196;27,010;0,000;229,240;Inf;240,000;230,000;-13,318;2,987;-8,613;24,427
2600,000;2,896;0,795;-34,128;3,303;9,354;4,831;35,946;4,458;-25,458;-2,750;0,000;37,700;37,900;9,558;3,174;-13,900;-11,452;-15,189;-12,391;-3,196;27,010;0,000;229,640;Inf;240,000;230,000;-13,259;2,985;-8,629;24,418
2600,500;2,896;0,795;-34,128;3,303;9,354;4,831;35,946;4,458;-25,458;-2,750;0,000;37,700;37,900;9,558;3,174;-13,956;-11,438;-15,190;-12,392;-3,196;27,010;0,000;229,640;Inf;240,000;230,000;-13,233;2,984;-8,611;24,460
2601,000;2,896;0,795;-34,128;3,303;9,354;4,833;35,952;4,456;-25,459;-2,756;0,000;37,689;37,960;9,558;3,174;-13,965;-11,411;-15,185;-12,407;-3,194;27,014;0,000;229,440;Inf;240,000;230,000;-13,244;2,982;-8,620;24,487
2601,500;2,896;0,795;-34,128;3,303;9,354;4,833;35,952;4,456;-25,459;-2,756;0,000;37,700;38,000;9,558;3,174;-13,960;-11,403;-15,175;-12,390;-3,194;27,014;0,000;229,440;Inf;240,000;230,000;-13,242;2,981;-8,609;24,473
2602,000;2,754;0,724;-34,476;3,228;9,435;4,833;35,952;4,456;-25,459;-2,756;0,000;37,700;38,000;9,505;3,142;-13,963;-11,521;-15,319;-12,486;-3,194;27,014;0,000;229,640;Inf;240,000;230,000;-13,232;2,980;-8,602;24,489
2602,500;2,754;0,724;-34,476;3,228;9,435;4,833;35,952;4,456;-25,459;-2,756;0,000;37,700;38,000;9,505;3,142;-13,982;-11,489;-15,268;-12,464;-3,194;27,014;0,000;229,640;Inf;240,000;230,000;-13,322;2,976;-8,590;24,482
2603,000;2,754;0,724;-34,476;3,228;9,435;4,833;35,952;4,456;-25,459;-2,756;0,000;37,700;38,000;9,505;3,142;-13,983;-11,518;-15,306;-12,485;-3,194;27,014;0,000;229,140;Inf;240,000;230,000;-13,301;2,972;-8,592;24,543
2603,500;2,754;0,724;-34,476;3,228;9,435;4,833;35,952;4,456;-25,459;-2,756;0,000;37,700;38,000;9,505;3,142;-13,914;-11,529;-15,292;-12,474;-3,194;27,014;0,000;229,140;Inf;240,000;230,000;-13,323;2,969;-8,626;24,570
2604,000;2,754;0,724;-34,476;3,228;9,435;4,820;35,952;4,471;-25,431;-2,749;0,000;37,679;37,849;9,505;3,142;-14,043;-11,510;-15,341;-12,488;-3,194;27,013;0,000;229,540;Inf;240,000;230,000;-13,302;2,965;-8,620;24,622
2604,500;2,754;0,724;-34,476;3,228;9,435;4,820;35,952;4,471;-25,431;-2,749;0,000;37,700;37,800;9,505;3,142;-14,014;-11,462;-15,257;-12,434;-3,194;27,013;0,000;229,540;Inf;240,000;230,000;-13,346;2,962;-8,600;24,650
2605,000;2,754;0,724;-34,476;3,228;9,435;4,820;35,952;4,471;-25,431;-2,749;0,000;37,700;37,800;9,505;3,142;-14,003;-11,451;-15,220;-12,418;-3,194;27,013;0,000;229,340;Inf;240,000;230,000;-13,292;2,958;-8,597;24,623
2605,500;3,283;0,839;-35,052;3,206;9,445;4,820;35,952;4,471;-25,431;-2,749;0,000;37,700;37,800;9,505;3,264;-13,934;-11,515;-15,296;-12,488;-3,194;27,013;0,000;229,340;Inf;240,000;230,000;-13,273;2,955;-8,614;24,633
2606,000;3,283;0,839;-35,052;3,206;9,445;4,820;35,952;4,471;-25,431;-2,749;0,000;37,700;37,800;9,505;3,264;-14,030;-11,440;-15,238;-12,413;-3,194;27,013;0,000;229,240;Inf;240,000;230,000;-13,308;2,960;-8,628;24,628
2606,500;3,283;0,839;-35,052;3,206;9,445;4,820;35,952;4,471;-25,431;-2,749;0,000;37,700;37,800;9,505;3,264;-13,952;-11,482;-15,235;-12,450;-3,194;27,013;0,000;229,240;Inf;240,000;230,000;-13,280;2,966;-8,630;24,622
2607,000;3,283;0,839;-35,052;3,206;9,445;4,820;35,952;4,471;-25,431;-2,749;0,000;37,700;37,800;9,505;3,264;-13,892;-11,500;-15,262;-12,478;-3,194;27,013;0,000;228,740;Inf;241,000;230,000;-13,280;2,971;-8,634;24,628
2607,500;3,283;0,839;-35,052;3,206;9,445;4,836;35,953;4,433;-25,471;-2,749;0,000;37,655;37,822;9,505;3,264;-14,043;-11,504;-15,290;-12,487;-3,204;27,008;0,000;228,740;Inf;241,000;230,000;-13,283;2,976;-8,617;24,638
2608,000;3,283;0,839;-35,052;3,206;9,445;4,836;35,953;4,433;-25,471;-2,749;0,000;37,700;37,800;9,505;3,264;-14,013;-11,523;-15,324;-12,447;-3,204;27,008;0,000;228,540;Inf;242,000;230,000;-13,331;2,981;-8,638;24,637
2608,500;3,318;0,790;-35,209;3,545;9,477;4,836;35,953;4,433;-25,471;-2,749;0,000;37,700;37,800;9,542;3,312;-13,981;-11,513;-15,269;-12,487;-3,204;27,008;0,000;228,540;Inf;242,000;230,000;-13,327;2,986;-8,614;24,724
2609,000;3,318;0,790;-35,209;3,545;9,477;4,836;35,953;4,433;-25,471;-2,749;0,000;37,700;37,800;9,542;3,312;-13,861;-11,502;-15,244;-12,450;-3,204;27,008;0,000;228,840;Inf;243,000;230,000;-13,313;2,991;-8,620;24,813
2609,500;3,318;0,790;-35,209;3,545;9,477;4,836;35,953;4,433;-25,471;-2,749;0,000;37,700;37,800;9,542;3,312;-13,990;-11,461;-15,236;-12,425;-3,204;27,008;0,000;228,840;Inf;243,000;230,000;-13,264;2,997;-8,621;24,855
2610,000;3,318;0,790;-35,209;3,545;9,477;4,836;35,953;4,433;-25,471;-2,749;0,000;37,700;37,800;9,542;3,312;-13,972;-11,468;-15,219;-12,437;-3,204;27,008;0,000;231,140;Inf;242,000;230,000;-13,278;3,002;-8,600;24,885
2610,500;3,318;0,790;-35,209;3,545;9,477;4,853;35,944;4,452;-25,474;-2,763;0,000;37,644;37,825;9,542;3,312;-13,891;-11,494;-15,243;-12,456;-3,201;27,006;0,000;231,140;Inf;242,000;230,000;-13,274;3,007;-8,607;24,860
2611,000;3,318;0,790;-35,209;3,545;9,477;4,853;35,944;4,452;-25,474;-2,763;0,000;37,600;37,800;9,542;3,312;-13,921;-11,484;-15,239;-12,432;-3,201;27,006;0,000;230,940;Inf;242,000;230,000;-13,271;3,012;-8,615;24,811
2611,500;3,318;0,790;-35,209;3,545;9,477;4,853;35,944;4,452;-25,474;-2,763;0,000;37,600;37,800;9,542;3,312;-13,923;-11,499;-15,291;-12,456;-3,201;27,006;0,000;230,940;Inf;242,000;230,000;-13,269;3,017;-8,617;24,785
2612,000;3,779;0,878;-35,209;3,141;9,536;4,853;35,944;4,452;-25,474;-2,763;0,000;37,600;37,800;9,513;3,324;-13,949;-11,529;-15,292;-12,433;-3,201;27,006;0,000;231,140;Inf;241,000;230,000;-13,292;3,022;-8,620;24,763
2612,500;3,779;0,878;-35,209;3,141;9,536;4,853;35,944;4,452;-25,474;-2,763;0,000;37,600;37,800;9,513;3,324;-13,957;-11,514;-15,295;-12,408;-3,201;27,006;0,000;231,140;Inf;241,000;230,000;-13,301;3,035;-8,617;24,757
2613,000;3,779;0,878;-35,209;3,141;9,536;4,853;35,944;4,452;-25,474;-2,763;0,000;37,600;37,800;9,513;3,324;-13,943;-11,499;-15,270;-12,389;-3,201;27,006;0,000;230,740;Inf;241,000;230,000;-13,293;3,047;-8,613;24,766
2613,500;3,779;0,878;-35,209;3,141;9,536;4,853;35,944;4,452;-25,474;-2,763;0,000;37,600;37,800;9,513;3,324;-13,984;-11,481;-15,249;-12,459;-3,201;27,006;0,000;230,740;Inf;241,000;230,000;-13,275;3,059;-8,613;24,762
2614,000;3,779;0,878;-35,209;3,141;9,536;4,788;35,950;4,460;-25,443;-2,768;0,000;37,626;37,772;9,513;3,324;-14,004;-11,515;-15,364;-12,504;-3,204;27,013;0,000;231,140;Inf;240,000;230,000;-13,293;3,071;-8,607;24,757
2614,500;3,779;0,878;-35,209;3,141;9,536;4,788;35,950;4,460;-25,443;-2,768;0,000;37,600;37,800;9,513;3,324;-13,977;-11,501;-15,307;-12,479;-3,204;27,013;0,000;231,140;Inf;240,000;230,000;-13,346;3,082;-8,598;24,780
2615,000;2,382;0,672;-33,626;3,280;9,340;4,788;35,950;4,460;-25,443;-2,768;0,000;37,600;37,800;9,605;3,162;-13,946;-11,518;-15,302;-12,445;-3,204;27,013;0,000;230,740;Inf;240,000;230,000;-13,316;3,094;-8,601;24,766
2615,500;2,382;0,672;-33,626;3,280;9,340;4,788;35,950;4,460;-25,443;-2,768;0,000;37,600;37,800;9,605;3,162;-13,910;-11,508;-15,292;-12,476;-3,204;27,013;0,000;230,740;Inf;240,000;230,000;-13,303;3,082;-8,613;24,718
2616,000;2,382;0,672;-33,626;3,280;9,340;4,788;35,950;4,460;-25,443;-2,768;0,000;37,600;37,800;9,605;3,162;-14,048;-11,505;-15,305;-12,494;-3,204;27,013;0,000;228,740;Inf;241,000;230,000;-13,297;3,070;-8,591;24,715
2616,500;2,382;0,672;-33,626;3,280;9,340;4,788;35,950;4,460;-25,443;-2,768;0,000;37,600;37,800;9,605;3,162;-14,028;-11,522;-15,352;-12,489;-3,204;27,013;0,000;228,740;Inf;241,000;230,000;-13,338;3,059;-8,618;24,726
2617,000;2,382;0,672;-33,626;3,280;9,340;4,848;35,947;4,444;-25,454;-2,743;0,000;37,619;37,786;9,605;3,162;-14,018;-11,456;-15,278;-12,421;-3,198;27,013;0,000;229,340;Inf;241,000;230,000;-13,348;3,048;-8,622;24,717
2617,500;2,382;0,672;-33,626;3,280;9,340;4,848;35,947;4,444;-25,454;-2,743;0,000;37,600;37,800;9,605;3,162;-14,000;-11,485;-15,258;-12,456;-3,198;27,013;0,000;229,340;Inf;241,000;230,000;-13,293;3,037;-8,615;24,709
2618,000;3,503;0,846;-35,209;3,187;9,559;4,848;35,947;4,444;-25,454;-2,743;0,000;37,600;37,800;9,450;3,325;-13,915;-11,510;-15,280;-12,453;-3,198;27,013;0,000;229,840;Inf;241,000;230,000;-13,300;3,026;-8,587;24,694
2618,500;3,503;0,846;-35,209;3,187;9,559;4,848;35,947;4,444;-25,454;-2,743;0,000;37,600;37,800;9,450;3,325;-13,960;-11,536;-15,331;-12,468;-3,198;27,013;0,000;229,840;Inf;241,000;230,000;-13,290;3,034;-8,614;24,692
2619,000;3,503;0,846;-35,209;3,187;9,559;4,848;35,947;4,444;-25,454;-2,743;0,000;37,600;37,800;9,450;3,325;-13,952;-11,508;-15,315;-12,461;-3,198;27,013;0,000;229,540;Inf;241,000;230,000;-13,324;3,042;-8,610;24,658
2619,500;3,503;0,846;-35,209;3,187;9,559;4,848;35,947;4,444;-25,454;-2,743;0,000;37,600;37,800;9,450;3,325;-13,967;-11,511;-15,312;-12,450;-3,198;27,013;0,000;229,540;Inf;241,000;230,000;-13,309;3,049;-8,597;24,656
2620,000;3,503;0,846;-35,209;3,187;9,559;4,848;35,947;4,444;-25,454;-2,743;0,000;37,600;37,800;9,450;3,325;-13,963;-11,457;-15,208;-12,389;-3,198;27,013;0,000;230,640;Inf;241,000;230,000;-13,310;3,057;-8,618;24,640
2620,500;3,503;0,846;-35,209;3,187;9,559;4,826;35,943;4,418;-25,471;-2,737;0,000;37,601;37,744;9,450;3,325;-13,906;-11,506;-15,228;-12,461;-3,182;27,006;0,000;230,640;Inf;241,000;230,000;-13,254;3,064;-8,611;24,633
2621,000;3,503;0,846;-35,209;3,187;9,559;4,826;35,943;4,418;-25,471;-2,737;0,000;37,600;37,700;9,450;3,325;-14,006;-11,474;-15,278;-12,475;-3,182;27,006;0,000;230,240;Inf;241,000;230,000;-13,275;3,071;-8,598;24,617
2621,500;2,729;0,700;-35,209;3,261;9,450;4,826;35,943;4,418;-25,471;-2,737;0,000;37,600;37,700;9,522;3,399;-13,963;-11,494;-15,325;-12,495;-3,182;27,006;0,000;230,240;Inf;241,000;230,000;-13,308;3,078;-8,595;24,596
2622,000;2,729;0,700;-35,209;3,261;9,450;4,826;35,943;4,418;-25,471;-2,737;0,000;37,600;37,700;9,522;3,399;-13,950;-11,492;-15,259;-12,482;-3,182;27,006;0,000;230,740;Inf;241,000;230,000;-13,319;3,073;-8,598;24,619
2622,500;2,729;0,700;-35,209;3,261;9,450;4,826;35,943;4,418;-25,471;-2,737;0,000;37,600;37,700;9,522;3,399;-14,024;-11,401;-15,246;-12,417;-3,182;27,006;0,000;230,740;Inf;241,000;230,000;-13,296;3,067;-8,599;24,596
2623,000;2,729;0,700;-35,209;3,261;9,450;4,826;35,943;4,418;-25,471;-2,737;0,000;37,600;37,700;9,522;3,399;-13,998;-11,521;-15,318;-12,488;-3,182;27,006;0,000;230,940;Inf;241,000;230,000;-13,272;3,062;-8,625;24,558
2623,500;2,729;0,700;-35,209;3,261;9,450;4,821;35,931;4,443;-25,484;-2,759;0,000;37,580;37,740;9,522;3,399;-13,949;-11,516;-15,313;-12,474;-3,197;27,014;0,000;230,940;Inf;241,000;230,000;-13,331;3,056;-8,620;24,570
2624,000;2,729;0,700;-35,209;3,261;9,450;4,821;35,931;4,443;-25,484;-2,759;0,000;37,600;37,700;9,522;3,399;-13,991;-11,514;-15,305;-12,455;-3,197;27,014;0,000;231,040;Inf;240,000;230,000;-13,313;3,051;-8,610;24,562
2624,500;2,273;0,630;-34,021;3,273;9,438;4,821;35,931;4,443;-25,484;-2,759;0,000;37,600;37,700;9,582;3,238;-13,923;-11,531;-15,306;-12,469;-3,197;27,014;0,000;231,040;Inf;240,000;230,000;-13,316;3,046;-8,616;24,579
2625,000;2,273;0,630;-34,021;3,273;9,438;4,821;35,931;4,443;-25,484;-2,759;0,000;37,600;37,700;9,582;3,238;-14,031;-11,510;-15,252;-12,464;-3,197;27,014;0,000;230,740;Inf;240,000;230,000;-13,307;3,033;-8,617;24,576
2625,500;2,273;0,630;-34,021;3,273;9,438;4,821;35,931;4,443;-25,484;-2,759;0,000;37,600;37,700;9,582;3,238;-14,003;-11,470;-15,280;-12,466;-3,197;27,014;0,000;230,740;Inf;240,000;230,000;-13,314;3,020;-8,616;24,574
2626,000;2,273;0,630;-34,021;3,273;9,438;4,821;35,931;4,443;-25,484;-2,759;0,000;37,600;37,700;9,582;3,238;-13,921;-11,499;-15,267;-12,446;-3,197;27,014;0,000;229,840;Inf;240,000;230,000;-13,305;3,008;-8,620;24,655
2626,500;2,273;0,630;-34,021;3,273;9,438;4,821;35,931;4,443;-25,484;-2,759;0,000;37,600;37,700;9,582;3,238;-14,008;-11,481;-15,268;-12,424;-3,197;27,014;0,000;229,840;Inf;240,000;230,000;-13,283;2,996;-8,639;24,781
2627,000;2,273;0,630;-34,021;3,273;9,438;4,821;35,928;4,459;-25,487;-2,756;0,000;37,562;37,720;9,582;3,238;-13,848;-11,496;-15,247;-12,426;-3,201;27,001;0,000;229,840;Inf;240,000;230,000;-13,295;2,984;-8,647;24,737
2627,500;2,273;0,630;-34,021;3,273;9,438;4,821;35,928;4,459;-25,487;-2,756;0,000;37,600;37,700;9,582;3,238;-13,897;-11,409;-15,158;-12,389;-3,201;27,001;0,000;229,840;Inf;240,000;230,000;-13,254;2,973;-8,633;24,813
2628,000;2,615;0,714;-33,150;3,279;9,490;4,821;35,928;4,459;-25,487;-2,756;0,000;37,600;37,700;9,643;3,142;-13,780;-11,478;-15,026;-12,369;-3,201;27,001;0,000;229,640;Inf;240,000;230,000;-13,213;2,961;-8,637;24,810
2628,500;2,615;0,714;-33,150;3,279;9,490;4,821;35,928;4,459;-25,487;-2,756;0,000;37,600;37,700;9,643;3,142;-13,805;-11,438;-15,129;-12,344;-3,201;27,001;0,000;229,640;Inf;240,000;230,000;-13,163;2,955;-8,634;24,789
2629,000;2,615;0,714;-33,150;3,279;9,490;4,821;35,928;4,459;-25,487;-2,756;0,000;37,600;37,700;9,643;3,142;-13,872;-11,444;-15,137;-12,343;-3,201;27,001;0,000;229,740;Inf;240,000;230,000;-13,179;2,950;-8,617;24,765
2629,500;2,615;0,714;-33,150;3,279;9,490;4,821;35,928;4,459;-25,487;-2,756;0,000;37,600;37,700;9,643;3,142;-13,890;-11,436;-15,158;-12,382;-3,201;27,001;0,000;229,740;Inf;240,000;230,000;-13,199;2,944;-8,610;24,769
2630,000;2,615;0,714;-33,150;3,279;9,490;4,837;35,927;4,440;-25,510;-2,766;0,000;37,553;37,718;9,643;3,142;-13,948;-11,455;-15,198;-12,396;-3,186;27,013;0,000;229,440;Inf;240,000;230,000;-13,217;2,939;-8,609;24,704
2630,500;2,615;0,714;-33,150;3,279;9,490;4,837;35,927;4,440;-25,510;-2,766;0,000;37,600;37,700;9,643;3,142;-13,884;-11,446;-15,205;-12,379;-3,186;27,013;0,000;229,440;Inf;240,000;230,000;-13,249;2,934;-8,612;24,637
2631,000;3,697;0,894;-35,209;3,151;9,515;4,837;35,927;4,440;-25,510;-2,766;0,000;37,600;37,700;9,575;3,338;-13,885;-11,453;-15,179;-12,415;-3,186;27,013;0,000;229,540;Inf;240,000;230,000;-13,228;2,928;-8,603;24,594
2631,500;3,697;0,894;-35,209;3,151;9,515;4,837;35,927;4,440;-25,510;-2,766;0,000;37,600;37,700;9,575;3,338;-13,912;-11,445;-15,200;-12,421;-3,186;27,013;0,000;229,540;Inf;240,000;230,000;-13,233;2,941;-8,582;24,529
2632,000;3,697;0,894;-35,209;3,151;9,515;4,837;35,927;4,440;-25,510;-2,766;0,000;37,600;37,700;9,575;3,338;-13,994;-11,487;-15,278;-12,459;-3,186;27,013;0,000;229,240;Inf;240,000;230,000;-13,244;2,953;-8,599;24,543
2632,500;3,697;0,894;-35,209;3,151;9,515;4,837;35,927;4,440;-25,510;-2,766;0,000;37,600;37,700;9,575;3,338;-13,840;-11,467;-15,244;-12,430;-3,186;27,013;0,000;229,240;Inf;240,000;230,000;-13,304;2,966;-8,590;24,568
2633,000;3,697;0,894;-35,209;3,151;9,515;4,871;35,929;4,459;-25,469;-2,747;0,000;37,549;37,723;9,575;3,338;-13,874;-11,452;-15,172;-12,409;-3,183;27,025;0,000;229,140;Inf;240,000;230,000;-13,245;2,978;-8,589;24,598
2633,500;3,697;0,894;-35,209;3,151;9,515;4,871;35,929;4,459;-25,469;-2,747;0,000;37,500;37,700;9,575;3,338;-13,976;-11,503;-15,327;-12,471;-3,183;27,025;0,000;229,140;Inf;240,000;230,000;-13,227;2,989;-8,588;24,656
2634,000;3,697;0,894;-35,209;3,151;9,515;4,871;35,929;4,459;-25,469;-2,747;0,000;37,500;37,700;9,575;3,338;-13,964;-11,487;-15,329;-12,461;-3,183;27,025;0,000;229,340;Inf;240,000;230,000;-13,319;3,001;-8,597;24,695
2634,500;2,271;0,636;-33,965;3,293;9,441;4,871;35,929;4,459;-25,469;-2,747;0,000;37,500;37,700;9,556;3,131;-13,971;-11,507;-15,339;-12,467;-3,183;27,025;0,000;229,340;Inf;240,000;230,000;-13,310;3,012;-8,586;24,687
2635,000;2,271;0,636;-33,965;3,293;9,441;4,871;35,929;4,459;-25,469;-2,747;0,000;37,500;37,700;9,556;3,131;-14,058;-11,529;-15,408;-12,500;-3,183;27,025;0,000;229,140;Inf;240,000;230,000;-13,321;3,000;-8,604;24,682
2635,500;2,271;0,636;-33,965;3,293;9,441;4,871;35,929;4,459;-25,469;-2,747;0,000;37,500;37,700;9,556;3,131;-14,021;-11,532;-15,385;-12,514;-3,183;27,025;0,000;229,140;Inf;240,000;230,000;-13,374;2,988;-8,627;24,647
2636,000;2,271;0,636;-33,965;3,293;9,441;4,871;35,929;4,459;-25,469;-2,747;0,000;37,500;37,700;9,556;3,131;-13,969;-11,497;-15,194;-12,447;-3,183;27,025;0,000;228,640;Inf;241,000;230,000;-13,363;2,977;-8,626;24,659
2636,500;2,271;0,636;-33,965;3,293;9,441;4,854;35,928;4,451;-25,470;-2,753;0,000;37,531;37,735;9,556;3,131;-13,935;-11,421;-15,188;-12,383;-3,193;27,014;0,000;228,640;Inf;241,000;230,000;-13,277;2,965;-8,626;24,638
2637,000;2,271;0,636;-33,965;3,293;9,441;4,854;35,928;4,451;-25,470;-2,753;0,000;37,500;37,700;9,556;3,131;-13,961;-11,503;-15,298;-12,419;-3,193;27,014;0,000;228,640;Inf;242,000;230,000;-13,232;2,954;-8,629;24,612
2637,500;3,067;0,798;-34,432;3,237;9,478;4,854;35,928;4,451;-25,470;-2,753;0,000;37,500;37,700;9,535;3,145;-13,940;-11,514;-15,276;-12,482;-3,193;27,014;0,000;228,640;Inf;242,000;230,000;-13,295;2,942;-8,623;24,611
2638,000;3,067;0,798;-34,432;3,237;9,478;4,854;35,928;4,451;-25,470;-2,753;0,000;37,500;37,700;9,535;3,145;-13,913;-11,494;-15,273;-12,460;-3,193;27,014;0,000;228,640;Inf;243,000;230,000;-13,303;2,944;-8,635;24,614
2638,500;3,067;0,798;-34,432;3,237;9,478;4,854;35,928;4,451;-25,470;-2,753;0,000;37,500;37,700;9,535;3,145;-13,926;-11,519;-15,309;-12,475;-3,193;27,014;0,000;228,640;Inf;243,000;230,000;-13,285;2,946;-8,618;24,571
2639,000;3,067;0,798;-34,432;3,237;9,478;4,854;35,928;4,451;-25,470;-2,753;0,000;37,500;37,700;9,535;3,145;-13,891;-11,467;-15,253;-12,438;-3,193;27,014;0,000;230,240;Inf;243,000;230,000;-13,307;2,948;-8,637;24,574
2639,500;3,067;0,798;-34,432;3,237;9,478;4,860;35,915;4,437;-25,503;-2,772;0,000;37,531;37,729;9,535;3,145;-13,955;-11,491;-15,255;-12,442;-3,211;27,011;0,000;230,240;Inf;243,000;230,000;-13,263;2,950;-8,633;24,584
2640,000;3,067;0,798;-34,432;3,237;9,478;4,860;35,915;4,437;-25,503;-2,772;0,000;37,500;37,700;9,535;3,145;-13,991;-11,467;-15,266;-12,451;-3,211;27,011;0,000;230,840;Inf;243,000;230,000;-13,286;2,952;-8,611;24,565
2640,500;3,067;0,798;-34,432;3,237;9,478;4,860;35,915;4,437;-25,503;-2,772;0,000;37,500;37,700;9,535;3,145;-14,019;-11,537;-15,356;-12,518;-3,211;27,011;0,000;230,840;Inf;243,000;230,000;-13,294;2,954;-8,623;24,557
2641,000;2,921;0,673;-35,209;3,200;9,482;4,860;35,915;4,437;-25,503;-2,772;0,000;37,500;37,700;9,532;3,282;-13,985;-11,524;-15,283;-12,472;-3,211;27,011;0,000;230,740;Inf;243,000;230,000;-13,358;2,956;-8,635;24,555
2641,500;2,921;0,673;-35,209;3,200;9,482;4,860;35,915;4,437;-25,503;-2,772;0,000;37,500;37,700;9,532;3,282;-14,011;-11,447;-15,235;-12,449;-3,211;27,011;0,000;230,740;Inf;243,000;230,000;-13,316;2,955;-8,630;24,599
2642,000;2,921;0,673;-35,209;3,200;9,482;4,860;35,915;4,437;-25,503;-2,772;0,000;37,500;37,700;9,532;3,282;-14,009;-11,539;-15,352;-12,492;-3,211;27,011;0,000;231,540;Inf;242,000;230,000;-13,285;2,955;-8,624;24,599
2642,500;2,921;0,673;-35,209;3,200;9,482;4,860;35,915;4,437;-25,503;-2,772;0,000;37,500;37,700;9,532;3,282;-14,074;-11,486;-15,304;-12,471;-3,211;27,011;0,000;231,540;Inf;242,000;230,000;-13,348;2,954;-8,633;24,648
2643,000;2,921;0,673;-35,209;3,200;9,482;4,821;35,916;4,445;-25,472;-2,771;0,000;37,519;37,756;9,532;3,282;-14,052;-11,583;-15,398;-12,522;-3,209;27,012;0,000;232,240;Inf;241,000;230,000;-13,334;2,954;-8,643;24,676
2643,500;2,921;0,673;-35,209;3,200;9,482;4,821;35,916;4,445;-25,472;-2,771;0,000;37,500;37,800;9,532;3,282;-13,998;-11,546;-15,304;-12,531;-3,209;27,012;0,000;232,240;Inf;241,000;230,000;-13,389;2,953;-8,632;24,836
2644,000;2,721;0,649;-35,209;3,200;9,495;4,821;35,916;4,445;-25,472;-2,771;0,000;37,500;37,800;9,519;3,394;-14,059;-11,506;-15,311;-12,473;-3,209;27,012;0,000;231,940;Inf;240,000;230,000;-13,345;2,953;-8,640;24,833
2644,500;2,721;0,649;-35,209;3,200;9,495;4,821;35,916;4,445;-25,472;-2,771;0,000;37,500;37,800;9,519;3,394;-14,015;-11,541;-15,355;-12,484;-3,209;27,012;0,000;231,940;Inf;240,000;230,000;-13,337;2,949;-8,655;24,826
2645,000;2,721;0,649;-35,209;3,200;9,495;4,821;35,916;4,445;-25,472;-2,771;0,000;37,500;37,800;9,519;3,394;-14,004;-11,568;-15,290;-12,521;-3,209;27,012;0,000;231,740;Inf;239,000;230,000;-13,349;2,945;-8,645;24,792
2645,500;2,721;0,649;-35,209;3,200;9,495;4,821;35,916;4,445;-25,472;-2,771;0,000;37,500;37,800;9,519;3,394;-14,024;-11,505;-15,255;-12,484;-3,209;27,012;0,000;231,740;Inf;239,000;230,000;-13,346;2,942;-8,647;24,790
2646,000;2,721;0,649;-35,209;3,200;9,495;4,819;35,926;4,456;-25,503;-2,767;0,000;37,524;37,758;9,519;3,394;-13,908;-11,537;-15,282;-12,488;-3,195;27,012;0,000;229,940;Inf;239,000;230,000;-13,317;2,938;-8,618;24,792
2646,500;2,721;0,649;-35,209;3,200;9,495;4,819;35,926;4,456;-25,503;-2,767;0,000;37,500;37,800;9,519;3,394;-13,899;-11,444;-15,148;-12,406;-3,195;27,012;0,000;229,940;Inf;239,000;230,000;-13,304;2,934;-8,649;24,806
2647,000;2,914;0,709;-35,209;3,250;9,537;4,819;35,926;4,456;-25,503;-2,767;0,000;37,500;37,800;9,342;3,180;-13,960;-11,484;-15,210;-12,430;-3,195;27,012;0,000;229,340;Inf;239,000;230,000;-13,224;2,931;-8,643;24,804
2647,500;2,914;0,709;-35,209;3,250;9,537;4,819;35,926;4,456;-25,503;-2,767;0,000;37,500;37,800;9,342;3,180;-13,898;-11,507;-15,263;-12,475;-3,195;27,012;0,000;229,340;Inf;239,000;230,000;-13,271;2,931;-8,636;24,806
2648,000;2,914;0,709;-35,209;3,250;9,537;4,819;35,926;4,456;-25,503;-2,767;0,000;37,500;37,800;9,342;3,180;-14,003;-11,395;-15,199;-12,404;-3,195;27,012;0,000;229,640;Inf;239,000;230,000;-13,286;2,930;-8,625;24,786
2648,500;2,914;0,709;-35,209;3,250;9,537;4,819;35,926;4,456;-25,503;-2,767;0,000;37,500;37,800;9,342;3,180;-13,978;-11,473;-15,236;-12,432;-3,195;27,012;0,000;229,640;Inf;239,000;230,000;-13,250;2,930;-8,629;24,743
2649,000;2,914;0,709;-35,209;3,250;9,537;4,819;35,926;4,456;-25,503;-2,767;0,000;37,500;37,800;9,342;3,180;-13,916;-11,492;-15,263;-12,470;-3,195;27,012;0,000;227,440;Inf;240,000;230,000;-13,280;2,930;-8,621;24,658
2649,500;2,914;0,709;-35,209;3,250;9,537;4,850;35,924;4,453;-25,522;-2,761;0,000;37,500;37,700;9,342;3,180;-13,948;-11,521;-15,294;-12,478;-3,205;27,017;0,000;227,440;Inf;240,000;230,000;-13,310;2,929;-8,611;24,538
2650,000;2,914;0,709;-35,209;3,250;9,537;4,850;35,924;4,453;-25,522;-2,761;0,000;37,500;37,700;9,342;3,180;-13,919;-11,534;-15,304;-12,444;-3,205;27,017;0,000;227,340;Inf;241,000;230,000;-13,310;2,929;-8,637;24,453
2650,500;3,043;0,781;-34,413;3,249;9,495;4,850;35,924;4,453;-25,522;-2,761;0,000;37,500;37,700;9,519;3,147;-13,942;-11,526;-15,284;-12,493;-3,205;27,017;0,000;227,340;Inf;241,000;230,000;-13,300;2,929;-8,631;24,435
2651,000;3,043;0,781;-34,413;3,249;9,495;4,850;35,924;4,453;-25,522;-2,761;0,000;37,500;37,700;9,519;3,147;-13,974;-11,500;-15,256;-12,477;-3,205;27,017;0,000;226,640;Inf;242,000;230,000;-13,311;2,931;-8,617;24,496
2651,500;3,043;0,781;-34,413;3,249;9,495;4,850;35,924;4,453;-25,522;-2,761;0,000;37,500;37,700;9,519;3,147;-13,956;-11,477;-15,261;-12,480;-3,205;27,017;0,000;226,640;Inf;242,000;230,000;-13,302;2,933;-8,615;24,537
2652,000;3,043;0,781;-34,413;3,249;9,495;4,850;35,924;4,453;-25,522;-2,761;0,000;37,500;37,700;9,519;3,147;-13,881;-11,491;-15,261;-12,426;-3,205;27,017;0,000;229,340;Inf;242,000;230,000;-13,293;2,935;-8,630;24,528
2652,500;3,043;0,781;-34,413;3,249;9,495;4,879;35,928;4,442;-25,504;-2,759;0,000;37,534;37,762;9,519;3,147;-13,885;-11,514;-15,257;-12,446;-3,210;27,019;0,000;229,340;Inf;242,000;230,000;-13,265;2,936;-8,610;24,499
2653,000;3,043;0,781;-34,413;3,249;9,495;4,879;35,928;4,442;-25,504;-2,759;0,000;37,500;37,800;9,519;3,147;-13,992;-11,462;-15,244;-12,432;-3,210;27,019;0,000;229,240;Inf;242,000;230,000;-13,275;2,938;-8,610;24,406
2653,500;3,162;0,813;-34,053;3,244;9,370;4,879;35,928;4,442;-25,504;-2,759;0,000;37,500;37,800;9,738;3,222;-13,979;-11,485;-15,259;-12,469;-3,210;27,019;0,000;229,240;Inf;242,000;230,000;-13,283;2,940;-8,618;24,299
2654,000;3,162;0,813;-34,053;3,244;9,370;4,879;35,928;4,442;-25,504;-2,759;0,000;37,500;37,800;9,738;3,222;-14,017;-11,531;-15,340;-12,506;-3,210;27,019;0,000;229,340;Inf;242,000;230,000;-13,298;2,944;-8,612;24,219
2654,500;3,162;0,813;-34,053;3,244;9,370;4,879;35,928;4,442;-25,504;-2,759;0,000;37,500;37,800;9,738;3,222;-13,963;-11,519;-15,335;-12,509;-3,210;27,019;0,000;229,340;Inf;242,000;230,000;-13,348;2,947;-8,620;24,179
2655,000;3,162;0,813;-34,053;3,244;9,370;4,879;35,928;4,442;-25,504;-2,759;0,000;37,500;37,800;9,738;3,222;-13,957;-11,511;-15,303;-12,485;-3,210;27,019;0,000;230,940;Inf;242,000;230,000;-13,332;2,951;-8,612;24,121
2655,500;3,162;0,813;-34,053;3,244;9,370;4,879;35,928;4,442;-25,504;-2,759;0,000;37,500;37,800;9,738;3,222;-14,049;-11,522;-15,341;-12,478;-3,210;27,019;0,000;230,940;Inf;242,000;230,000;-13,314;2,954;-8,591;23,986
2656,000;3,162;0,813;-34,053;3,244;9,370;4,858;35,930;4,436;-25,472;-2,759;0,000;37,543;37,736;9,738;3,222;-13,925;-11,510;-15,322;-12,456;-3,201;27,007;0,000;231,340;Inf;241,000;230,000;-13,348;2,958;-8,609;23,914
2656,500;3,162;0,813;-34,053;3,244;9,370;4,858;35,930;4,436;-25,472;-2,759;0,000;37,500;37,700;9,738;3,222;-13,935;-11,490;-15,208;-12,427;-3,201;27,007;0,000;231,340;Inf;241,000;230,000;-13,304;2,961;-8,610;23,855
2657,000;3,254;0,789;-35,209;3,272;9,517;4,858;35,930;4,436;-25,472;-2,759;0,000;37,500;37,700;9,470;3,143;-13,996;-11,522;-15,328;-12,512;-3,201;27,007;0,000;231,140;Inf;240,000;230,000;-13,265;2,964;-8,590;23,839
2657,500;3,254;0,789;-35,209;3,272;9,517;4,858;35,930;4,436;-25,472;-2,759;0,000;37,500;37,700;9,470;3,143;-14,058;-11,478;-15,286;-12,482;-3,201;27,007;0,000;231,140;Inf;240,000;230,000;-13,339;2,969;-8,593;23,848
2658,000;3,254;0,789;-35,209;3,272;9,517;4,858;35,930;4,436;-25,472;-2,759;0,000;37,500;37,700;9,470;3,143;-14,024;-11,489;-15,276;-12,478;-3,201;27,007;0,000;231,640;Inf;239,000;230,000;-13,326;2,974;-8,624;23,841
2658,500;3,254;0,789;-35,209;3,272;9,517;4,858;35,930;4,436;-25,472;-2,759;0,000;37,500;37,700;9,470;3,143;-14,049;-11,527;-15,348;-12,506;-3,201;27,007;0,000;231,640;Inf;239,000;230,000;-13,317;2,978;-8,629;23,833
2659,000;3,254;0,789;-35,209;3,272;9,517;4,841;35,939;4,432;-25,468;-2,759;0,000;37,563;37,769;9,470;3,143;-14,021;-11,570;-15,393;-12,537;-3,205;27,018;0,000;230,640;Inf;239,000;230,000;-13,357;2,983;-8,619;23,832
2659,500;3,254;0,789;-35,209;3,272;9,517;4,841;35,939;4,432;-25,468;-2,759;0,000;37,600;37,800;9,470;3,143;-14,066;-11,538;-15,354;-12,534;-3,205;27,018;0,000;230,640;Inf;239,000;230,000;-13,380;2,987;-8,616;23,748
2660,000;2,963;0,722;-35,209;3,194;9,496;4,841;35,939;4,432;-25,468;-2,759;0,000;37,600;37,800;9,440;3,323;-14,100;-11,561;-15,392;-12,520;-3,205;27,018;0,000;230,940;Inf;239,000;230,000;-13,373;2,992;-8,602;23,712
2660,500;2,963;0,722;-35,209;3,194;9,496;4,841;35,939;4,432;-25,468;-2,759;0,000;37,600;37,800;9,440;3,323;-13,956;-11,530;-15,325;-12,519;-3,205;27,018;0,000;230,940;Inf;239,000;230,000;-13,393;2,991;-8,642;23,690
2661,000;2,963;0,722;-35,209;3,194;9,496;4,841;35,939;4,432;-25,468;-2,759;0,000;37,600;37,800;9,440;3,323;-14,049;-11,527;-15,302;-12,477;-3,205;27,018;0,000;230,940;Inf;239,000;230,000;-13,333;2,991;-8,635;23,641
2661,500;2,963;0,722;-35,209;3,194;9,496;4,841;35,939;4,432;-25,468;-2,759;0,000;37,600;37,800;9,440;3,323;-13,998;-11,507;-15,279;-12,490;-3,205;27,018;0,000;230,940;Inf;239,000;230,000;-13,339;2,990;-8,637;23,624
2662,000;2,963;0,722;-35,209;3,194;9,496;4,865;35,938;4,438;-25,487;-2,750;0,000;37,558;37,856;9,440;3,323;-13,901;-11,544;-15,300;-12,469;-3,209;27,003;0,000;228,840;Inf;240,000;230,000;-13,318;2,990;-8,613;23,610
2662,500;2,963;0,722;-35,209;3,194;9,496;4,865;35,938;4,438;-25,487;-2,750;0,000;37,600;37,900;9,440;3,323;-13,963;-11,541;-15,325;-12,487;-3,209;27,003;0,000;228,840;Inf;240,000;230,000;-13,304;2,989;-8,619;23,563
2663,000;2,963;0,722;-35,209;3,194;9,496;4,865;35,938;4,438;-25,487;-2,750;0,000;37,600;37,900;9,440;3,323;-14,018;-11,498;-15,303;-12,466;-3,209;27,003;0,000;228,540;Inf;241,000;230,000;-13,329;2,989;-8,608;23,527
2663,500;2,975;0,794;-33,750;3,261;9,433;4,865;35,938;4,438;-25,487;-2,750;0,000;37,600;37,900;9,664;3,208;-14,012;-11,464;-15,270;-12,437;-3,209;27,003;0,000;228,540;Inf;241,000;230,000;-13,321;2,988;-8,600;23,541
2664,000;2,975;0,794;-33,750;3,261;9,433;4,865;35,938;4,438;-25,487;-2,750;0,000;37,600;37,900;9,664;3,208;-14,025;-11,529;-15,296;-12,488;-3,209;27,003;0,000;228,740;Inf;242,000;230,000;-13,296;2,988;-8,599;23,547
2664,500;2,975;0,794;-33,750;3,261;9,433;4,865;35,938;4,438;-25,487;-2,750;0,000;37,600;37,900;9,664;3,208;-13,992;-11,538;-15,328;-12,482;-3,209;27,003;0,000;228,740;Inf;242,000;230,000;-13,334;2,988;-8,604;23,479
2665,000;2,975;0,794;-33,750;3,261;9,433;4,865;35,938;4,438;-25,487;-2,750;0,000;37,600;37,900;9,664;3,208;-14,024;-11,514;-15,313;-12,483;-3,209;27,003;0,000;229,440;Inf;242,000;230,000;-13,335;2,988;-8,598;23,441
2665,500;2,975;0,794;-33,750;3,261;9,433;4,869;35,942;4,432;-25,489;-2,753;0,000;37,584;37,957;9,664;3,208;-14,049;-11,530;-15,385;-12,529;-3,197;27,021;0,000;229,440;Inf;242,000;230,000;-13,334;2,988;-8,603;23,401
2666,000;2,975;0,794;-33,750;3,261;9,433;4,869;35,942;4,432;-25,489;-2,753;0,000;37,600;38,000;9,664;3,208;-14,002;-11,496;-15,318;-12,527;-3,197;27,021;0,000;229,840;Inf;242,000;230,000;-13,373;2,987;-8,590;23,391
2666,500;2,768;0,732;-33,589;3,258;9,465;4,869;35,942;4,432;-25,489;-2,753;0,000;37,600;38,000;9,725;3,114;-13,952;-11,526;-15,327;-12,501;-3,197;27,021;0,000;229,840;Inf;242,000;230,000;-13,336;2,987;-8,608;23,362
2667,000;2,768;0,732;-33,589;3,258;9,465;4,869;35,942;4,432;-25,489;-2,753;0,000;37,600;38,000;9,725;3,114;-14,073;-11,556;-15,368;-12,502;-3,197;27,021;0,000;229,940;Inf;242,000;230,000;-13,327;2,984;-8,611;23,358
2667,500;2,768;0,732;-33,589;3,258;9,465;4,869;35,942;4,432;-25,489;-2,753;0,000;37,600;38,000;9,725;3,114;-14,042;-11,542;-15,341;-12,467;-3,197;27,021;0,000;229,940;Inf;242,000;230,000;-13,375;2,980;-8,625;23,414
2668,000;2,768;0,732;-33,589;3,258;9,465;4,869;35,942;4,432;-25,489;-2,753;0,000;37,600;38,000;9,725;3,114;-13,948;-11,497;-15,217;-12,468;-3,197;27,021;0,000;232,040;Inf;241,000;230,000;-13,348;2,977;-8,615;23,498
2668,500;2,768;0,732;-33,589;3,258;9,465;4,866;35,943;4,435;-25,520;-2,765;0,000;37,589;37,946;9,725;3,114;-13,903;-11,498;-15,255;-12,464;-3,191;27,016;0,000;232,040;Inf;241,000;230,000;-13,283;2,973;-8,616;23,541
2669,000;2,768;0,732;-33,589;3,258;9,465;4,866;35,943;4,435;-25,520;-2,765;0,000;37,600;37,900;9,725;3,114;-14,027;-11,470;-15,260;-12,439;-3,191;27,016;0,000;231,940;Inf;240,000;230,000;-13,280;2,970;-8,626;23,626
2669,500;2,768;0,732;-33,589;3,258;9,465;4,866;35,943;4,435;-25,520;-2,765;0,000;37,600;37,900;9,725;3,114;-13,861;-11,456;-15,157;-12,357;-3,191;27,016;0,000;231,940;Inf;240,000;230,000;-13,299;2,967;-8,608;23,666
2670,000;3,771;0,895;-35,209;3,212;9,583;4,866;35,943;4,435;-25,520;-2,765;0,000;37,600;37,900;9,430;3,288;-13,895;-11,495;-15,166;-12,434;-3,191;27,016;0,000;231,940;Inf;239,000;230,000;-13,208;2,963;-8,592;23,729
2670,500;3,771;0,895;-35,209;3,212;9,583;4,866;35,943;4,435;-25,520;-2,765;0,000;37,600;37,900;9,430;3,288;-13,987;-11,478;-15,231;-12,442;-3,191;27,016;0,000;231,940;Inf;239,000;230,000;-13,247;2,976;-8,571;23,823
2671,000;3,771;0,895;-35,209;3,212;9,583;4,866;35,943;4,435;-25,520;-2,765;0,000;37,600;37,900;9,430;3,288;-14,016;-11,471;-15,244;-12,451;-3,191;27,016;0,000;230,040;Inf;239,000;230,000;-13,284;2,990;-8,581;23,894
2671,500;3,771;0,895;-35,209;3,212;9,583;4,866;35,943;4,435;-25,520;-2,765;0,000;37,600;37,900;9,430;3,288;-14,012;-11,469;-15,284;-12,440;-3,191;27,016;0,000;230,040;Inf;239,000;230,000;-13,295;3,002;-8,588;23,938
2672,000;3,771;0,895;-35,209;3,212;9,583;4,881;35,969;4,436;-25,467;-2,750;0,000;37,613;37,971;9,430;3,288;-14,016;-11,535;-15,358;-12,482;-3,187;27,021;0,000;229,440;Inf;239,000;230,000;-13,301;3,015;-8,581;23,979
2672,500;3,771;0,895;-35,209;3,212;9,583;4,881;35,969;4,436;-25,467;-2,750;0,000;37,600;38,000;9,430;3,288;-14,006;-11,535;-15,361;-12,487;-3,187;27,021;0,000;229,440;Inf;239,000;240,000;-13,348;3,027;-8,580;24,023
2673,000;2,898;0,752;-33,992;3,218;9,423;4,881;35,969;4,436;-25,467;-2,750;0,000;37,600;38,000;9,671;3,263;-13,971;-11,538;-15,356;-12,516;-3,187;27,021;0,000;229,540;Inf;240,000;240,000;-13,347;3,040;-8,579;24,068
2673,500;2,898;0,752;-33,992;3,218;9,423;4,881;35,969;4,436;-25,467;-2,750;0,000;37,600;38,000;9,671;3,263;-14,000;-11,489;-15,270;-12,465;-3,187;27,021;0,000;229,540;Inf;240,000;240,000;-13,345;3,037;-8,583;24,103
2674,000;2,898;0,752;-33,992;3,218;9,423;4,881;35,969;4,436;-25,467;-2,750;0,000;37,600;38,000;9,671;3,263;-13,972;-11,502;-15,303;-12,494;-3,187;27,021;0,000;229,640;Inf;241,000;240,000;-13,306;3,035;-8,581;24,225
2674,500;2,898;0,752;-33,992;3,218;9,423;4,881;35,969;4,436;-25,467;-2,750;0,000;37,600;38,000;9,671;3,263;-13,942;-11,509;-15,291;-12,471;-3,187;27,021;0,000;229,640;Inf;241,000;240,000;-13,318;3,033;-8,576;24,279
2675,000;2,898;0,752;-33,992;3,218;9,423;4,842;35,959;4,415;-25,467;-2,745;0,000;37,618;37,991;9,671;3,263;-13,949;-11,483;-15,237;-12,428;-3,184;27,021;0,000;228,440;Inf;242,000;240,000;-13,303;3,030;-8,573;24,313
2675,500;2,898;0,752;-33,992;3,218;9,423;4,842;35,959;4,415;-25,467;-2,745;0,000;37,600;38,000;9,671;3,263;-13,864;-11,492;-15,272;-12,403;-3,184;27,021;0,000;228,440;Inf;242,000;240,000;-13,274;3,028;-8,593;24,371
2676,000;2,707;0,702;-34,331;3,264;9,520;4,842;35,959;4,415;-25,467;-2,745;0,000;37,600;38,000;9,495;3,139;-13,959;-11,477;-15,213;-12,433;-3,184;27,021;0,000;228,540;Inf;243,000;240,000;-13,258;3,026;-8,559;24,375
2676,500;2,707;0,702;-34,331;3,264;9,520;4,842;35,959;4,415;-25,467;-2,745;0,000;37,600;38,000;9,495;3,139;-13,873;-11,482;-15,244;-12,443;-3,184;27,021;0,000;228,540;Inf;243,000;240,000;-13,271;3,021;-8,574;24,403
2677,000;2,707;0,702;-34,331;3,264;9,520;4,842;35,959;4,415;-25,467;-2,745;0,000;37,600;38,000;9,495;3,139;-13,901;-11,421;-15,179;-12,403;-3,184;27,021;0,000;229,140;Inf;244,000;240,000;-13,261;3,016;-8,578;24,411
2677,500;2,707;0,702;-34,331;3,264;9,520;4,842;35,959;4,415;-25,467;-2,745;0,000;37,600;38,000;9,495;3,139;-13,880;-11,479;-15,252;-12,443;-3,184;27,021;0,000;229,140;Inf;244,000;240,000;-13,226;3,011;-8,567;24,438
2678,000;2,707;0,702;-34,331;3,264;9,520;4,842;35,959;4,415;-25,467;-2,745;0,000;37,600;38,000;9,495;3,139;-14,020;-11,478;-15,309;-12,482;-3,184;27,021;0,000;231,640;Inf;245,000;240,000;-13,263;3,006;-8,528;24,439
2678,500;2,707;0,702;-34,331;3,264;9,520;4,808;35,957;4,433;-25,463;-2,759;0,000;37,600;38,000;9,495;3,139;-13,893;-11,532;-15,278;-12,447;-3,187;27,012;0,000;231,640;Inf;245,000;240,000;-13,287;2,996;-8,558;24,444
2679,000;2,707;0,702;-34,331;3,264;9,520;4,808;35,957;4,433;-25,463;-2,759;0,000;37,600;38,000;9,495;3,139;-13,983;-11,512;-15,340;-12,445;-3,187;27,012;0,000;231,040;Inf;246,000;240,000;-13,287;2,996;-8,565;24,367
2679,500;3,100;0,693;-35,209;3,237;9,544;4,808;35,957;4,433;-25,463;-2,759;0,000;37,600;38,000;9,490;3,238;-13,970;-11,540;-15,341;-12,494;-3,187;27,012;0,000;231,040;Inf;246,000;240,000;-13,320;2,991;-8,582;24,334
2680,000;3,100;0,693;-35,209;3,237;9,544;4,808;35,957;4,433;-25,463;-2,759;0,000;37,600;38,000;9,490;3,238;-14,044;-11,512;-15,327;-12,497;-3,187;27,012;0,000;231,540;Inf;247,000;240,000;-13,336;2,993;-8,562;24,245
2680,500;3,100;0,693;-35,209;3,237;9,544;4,808;35,957;4,433;-25,463;-2,759;0,000;37,600;38,000;9,490;3,238;-14,051;-11,494;-15,340;-12,495;-3,187;27,012;0,000;231,540;Inf;247,000;240,000;-13,345;2,995;-8,559;24,222
2681,000;3,100;0,693;-35,209;3,237;9,544;4,808;35,957;4,433;-25,463;-2,759;0,000;37,600;38,000;9,490;3,238;-13,942;-11,508;-15,325;-12,499;-3,187;27,012;0,000;235,940;Inf;248,000;240,000;-13,345;2,997;-8,580;24,265
