t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2681,500;3,100;0,693;-35,209;3,237;9,544;4,826;35,962;4,426;-25,453;-2,740;0,000;37,657;38,096;9,490;3,238;-13,944;-11,533;-15,357;-12,516;-3,175;27,016;0,000;235,940;Inf;248,000;240,000;-13,319;2,998;-8,570;24,286
2682,000;3,100;0,693;-35,209;3,237;9,544;4,826;35,962;4,426;-25,453;-2,740;0,000;37,700;38,100;9,490;3,238;-13,946;-11,531;-15,346;-12,513;-3,175;27,016;0,000;236,040;Inf;249,000;240,000;-13,337;3,000;-8,582;24,329
2682,500;3,255;0,780;-35,209;3,291;9,530;4,826;35,962;4,426;-25,453;-2,740;0,000;37,700;38,100;9,476;3,161;-13,970;-11,534;-15,317;-12,427;-3,175;27,016;0,000;236,040;Inf;249,000;240,000;-13,334;3,002;-8,575;24,349
2683,000;3,255;0,780;-35,209;3,291;9,530;4,826;35,962;4,426;-25,453;-2,740;0,000;37,700;38,100;9,476;3,161;-13,953;-11,497;-15,243;-12,441;-3,175;27,016;0,000;235,740;Inf;250,000;240,000;-13,312;3,006;-8,580;24,390
2683,500;3,255;0,780;-35,209;3,291;9,530;4,826;35,962;4,426;-25,453;-2,740;0,000;37,700;38,100;9,476;3,161;-13,951;-11,521;-15,310;-12,499;-3,175;27,016;0,000;235,740;Inf;250,000;240,000;-13,284;3,010;-8,589;24,402
2684,000;3,255;0,780;-35,209;3,291;9,530;4,826;35,962;4,426;-25,453;-2,740;0,000;37,700;38,100;9,476;3,161;-14,031;-11,419;-15,242;-12,419;-3,175;27,016;0,000;238,940;Inf;251,000;240,000;-13,320;3,014;-8,568;24,425
2684,500;3,255;0,780;-35,209;3,291;9,530;4,826;35,962;4,426;-25,453;-2,740;0,000;37,700;38,100;9,476;3,161;-14,000;-11,555;-15,352;-12,473;-3,175;27,016;0,000;238,940;Inf;251,000;240,000;-13,278;3,018;-8,562;24,427
2685,000;3,255;0,780;-35,209;3,291;9,530;4,886;35,983;4,439;-25,465;-2,734;0,000;37,685;38,132;9,476;3,161;-13,926;-11,476;-15,244;-12,449;-3,161;27,024;0,000;239,140;Inf;251,000;240,000;-13,345;3,022;-8,570;24,451
2685,500;3,255;0,780;-35,209;3,291;9,530;4,886;35,983;4,439;-25,465;-2,734;0,000;37,700;38,100;9,476;3,161;-13,941;-11,510;-15,325;-12,481;-3,161;27,024;0,000;239,140;Inf;251,000;240,000;-13,274;3,026;-8,555;24,449
2686,000;3,493;0,853;-35,209;3,166;9,506;4,886;35,983;4,439;-25,465;-2,734;0,000;37,700;38,100;9,535;3,400;-14,031;-11,525;-15,362;-12,475;-3,161;27,024;0,000;239,040;Inf;251,000;240,000;-13,314;3,029;-8,556;24,457
2686,500;3,493;0,853;-35,209;3,166;9,506;4,886;35,983;4,439;-25,465;-2,734;0,000;37,700;38,100;9,535;3,400;-13,907;-11,481;-15,219;-12,463;-3,161;27,024;0,000;239,040;Inf;251,000;240,000;-13,348;3,037;-8,557;24,470
2687,000;3,493;0,853;-35,209;3,166;9,506;4,886;35,983;4,439;-25,465;-2,734;0,000;37,700;38,100;9,535;3,400;-13,852;-11,495;-15,263;-12,427;-3,161;27,024;0,000;238,940;Inf;252,000;240,000;-13,267;3,044;-8,565;24,483
2687,500;3,493;0,853;-35,209;3,166;9,506;4,886;35,983;4,439;-25,465;-2,734;0,000;37,700;38,100;9,535;3,400;-13,946;-11,462;-15,215;-12,419;-3,161;27,024;0,000;238,940;Inf;252,000;240,000;-13,259;3,052;-8,545;24,494
2688,000;3,493;0,853;-35,209;3,166;9,506;4,904;35,978;4,430;-25,496;-2,753;0,000;37,700;38,140;9,535;3,400;-13,901;-11,480;-15,267;-12,453;-3,177;27,009;0,000;241,040;Inf;251,000;240,000;-13,260;3,059;-8,549;24,492
2688,500;3,493;0,853;-35,209;3,166;9,506;4,904;35,978;4,430;-25,496;-2,753;0,000;37,700;38,100;9,535;3,400;-13,960;-11,478;-15,261;-12,460;-3,177;27,009;0,000;241,040;Inf;251,000;240,000;-13,275;3,066;-8,556;24,511
2689,000;3,003;0,728;-35,209;3,225;9,587;4,904;35,978;4,430;-25,496;-2,753;0,000;37,700;38,100;9,474;3,194;-14,033;-11,482;-15,303;-12,463;-3,177;27,009;0,000;240,940;Inf;251,000;240,000;-13,290;3,073;-8,550;24,468
2689,500;3,003;0,728;-35,209;3,225;9,587;4,904;35,978;4,430;-25,496;-2,753;0,000;37,700;38,100;9,474;3,194;-14,006;-11,468;-15,293;-12,458;-3,177;27,009;0,000;240,940;Inf;251,000;240,000;-13,320;3,072;-8,552;24,442
2690,000;3,003;0,728;-35,209;3,225;9,587;4,904;35,978;4,430;-25,496;-2,753;0,000;37,700;38,100;9,474;3,194;-14,016;-11,510;-15,358;-12,510;-3,177;27,009;0,000;240,340;Inf;251,000;240,000;-13,306;3,071;-8,532;24,426
2690,500;3,003;0,728;-35,209;3,225;9,587;4,904;35,978;4,430;-25,496;-2,753;0,000;37,700;38,100;9,474;3,194;-13,914;-11,506;-15,329;-12,485;-3,177;27,009;0,000;240,340;Inf;251,000;240,000;-13,348;3,070;-8,559;24,388
2691,000;3,003;0,728;-35,209;3,225;9,587;4,856;35,986;4,449;-25,478;-2,753;0,000;37,715;38,179;9,474;3,194;-13,988;-11,482;-15,274;-12,419;-3,177;27,009;0,000;240,940;Inf;251,000;240,000;-13,308;3,069;-8,540;24,323
2691,500;3,003;0,728;-35,209;3,225;9,587;4,856;35,986;4,449;-25,478;-2,753;0,000;37,700;38,200;9,474;3,194;-13,937;-11,444;-15,206;-12,411;-3,177;27,009;0,000;240,940;Inf;251,000;240,000;-13,291;3,068;-8,552;24,332
2692,000;3,003;0,728;-35,209;3,225;9,587;4,856;35,986;4,449;-25,478;-2,753;0,000;37,700;38,200;9,474;3,194;-13,878;-11,504;-15,272;-12,449;-3,177;27,009;0,000;241,140;Inf;250,000;240,000;-13,250;3,066;-8,547;24,349
2692,500;3,481;0,810;-35,209;3,168;9,559;4,856;35,986;4,449;-25,478;-2,753;0,000;37,700;38,200;9,520;3,270;-13,881;-11,482;-15,282;-12,463;-3,177;27,009;0,000;241,140;Inf;250,000;240,000;-13,276;3,065;-8,528;24,353
2693,000;3,481;0,810;-35,209;3,168;9,559;4,856;35,986;4,449;-25,478;-2,753;0,000;37,700;38,200;9,520;3,270;-13,906;-11,328;-15,175;-12,347;-3,177;27,009;0,000;241,540;Inf;249,000;240,000;-13,277;3,072;-8,533;24,363
2693,500;3,481;0,810;-35,209;3,168;9,559;4,856;35,986;4,449;-25,478;-2,753;0,000;37,700;38,200;9,520;3,270;-13,897;-11,465;-15,211;-12,424;-3,177;27,009;0,000;241,540;Inf;249,000;240,000;-13,189;3,079;-8,513;24,376
2694,000;3,481;0,810;-35,209;3,168;9,559;4,856;35,986;4,449;-25,478;-2,753;0,000;37,700;38,200;9,520;3,270;-13,971;-11,447;-15,261;-12,400;-3,177;27,009;0,000;241,240;Inf;248,000;240,000;-13,249;3,086;-8,520;24,353
2694,500;3,481;0,810;-35,209;3,168;9,559;4,820;35,989;4,449;-25,463;-2,751;0,000;37,736;38,181;9,520;3,270;-13,950;-11,495;-15,310;-12,463;-3,182;27,013;0,000;241,240;Inf;248,000;240,000;-13,270;3,092;-8,515;24,392
2695,000;3,481;0,810;-35,209;3,168;9,559;4,820;35,989;4,449;-25,463;-2,751;0,000;37,700;38,200;9,520;3,270;-13,905;-11,465;-15,156;-12,419;-3,182;27,013;0,000;241,540;Inf;247,000;240,000;-13,305;3,098;-8,511;24,355
2695,500;2,775;0,694;-34,768;3,259;9,568;4,820;35,989;4,449;-25,463;-2,751;0,000;37,700;38,200;9,497;3,158;-13,916;-11,495;-15,285;-12,418;-3,182;27,013;0,000;241,540;Inf;247,000;240,000;-13,236;3,105;-8,521;24,160
2696,000;2,775;0,694;-34,768;3,259;9,568;4,820;35,989;4,449;-25,463;-2,751;0,000;37,700;38,200;9,497;3,158;-13,923;-11,470;-15,252;-12,438;-3,182;27,013;0,000;241,640;Inf;246,000;240,000;-13,278;3,099;-8,521;24,162
2696,500;2,775;0,694;-34,768;3,259;9,568;4,820;35,989;4,449;-25,463;-2,751;0,000;37,700;38,200;9,497;3,158;-13,994;-11,459;-15,282;-12,403;-3,182;27,013;0,000;241,640;Inf;246,000;240,000;-13,271;3,094;-8,500;24,155
2697,000;2,775;0,694;-34,768;3,259;9,568;4,820;35,989;4,449;-25,463;-2,751;0,000;37,700;38,200;9,497;3,158;-13,896;-11,481;-15,251;-12,450;-3,182;27,013;0,000;237,340;Inf;247,000;240,000;-13,285;3,089;-8,513;24,113
2697,500;2,775;0,694;-34,768;3,259;9,568;4,864;36,002;4,447;-25,468;-2,731;0,000;37,756;38,308;9,497;3,158;-13,850;-11,477;-15,209;-12,409;-3,187;27,014;0,000;237,340;Inf;247,000;240,000;-13,270;3,084;-8,519;24,147
2698,000;2,775;0,694;-34,768;3,259;9,568;4,864;36,002;4,447;-25,468;-2,731;0,000;37,800;38,300;9,497;3,158;-13,960;-11,438;-15,206;-12,419;-3,187;27,014;0,000;237,240;Inf;248,000;240,000;-13,236;3,079;-8,520;24,175
2698,500;2,775;0,694;-34,768;3,259;9,568;4,864;36,002;4,447;-25,468;-2,731;0,000;37,800;38,300;9,497;3,158;-13,894;-11,475;-15,291;-12,446;-3,187;27,014;0,000;237,240;Inf;248,000;240,000;-13,255;3,074;-8,502;24,193
2699,000;2,813;0,748;-33,179;3,289;9,410;4,864;36,002;4,447;-25,468;-2,731;0,000;37,800;38,300;9,744;3,166;-13,890;-11,474;-15,296;-12,442;-3,187;27,014;0,000;237,440;Inf;249,000;240,000;-13,276;3,069;-8,504;24,198
2699,500;2,813;0,748;-33,179;3,289;9,410;4,864;36,002;4,447;-25,468;-2,731;0,000;37,800;38,300;9,744;3,166;-13,930;-11,455;-15,252;-12,402;-3,187;27,014;0,000;237,440;Inf;249,000;240,000;-13,276;3,064;-8,490;24,255
2700,000;2,813;0,748;-33,179;3,289;9,410;4,864;36,002;4,447;-25,468;-2,731;0,000;37,800;38,300;9,744;3,166;-13,921;-11,462;-15,305;-12,416;-3,187;27,014;0,000;238,440;Inf;250,000;240,000;-13,260;3,060;-8,488;24,257
2700,500;2,813;0,748;-33,179;3,289;9,410;4,864;36,002;4,447;-25,468;-2,731;0,000;37,800;38,300;9,744;3,166;-13,934;-11,475;-15,292;-12,390;-3,187;27,014;0,000;238,440;Inf;250,000;240,000;-13,276;3,056;-8,472;24,264
2701,000;2,813;0,748;-33,179;3,289;9,410;4,900;36,013;4,461;-25,424;-2,746;0,000;37,783;38,276;9,744;3,166;-13,900;-11,407;-15,169;-12,364;-3,189;27,009;0,000;238,340;Inf;251,000;240,000;-13,273;3,052;-8,494;24,266
2701,500;2,813;0,748;-33,179;3,289;9,410;4,900;36,013;4,461;-25,424;-2,746;0,000;37,800;38,300;9,744;3,166;-13,845;-11,434;-15,245;-12,414;-3,189;27,009;0,000;238,340;Inf;251,000;240,000;-13,210;3,048;-8,494;24,291
2702,000;3,524;0,831;-35,209;3,217;9,521;4,900;36,013;4,461;-25,424;-2,746;0,000;37,800;38,300;9,557;3,337;-13,875;-11,435;-15,267;-12,438;-3,189;27,009;0,000;238,240;Inf;252,000;240,000;-13,234;3,044;-8,486;24,287
2702,500;3,524;0,831;-35,209;3,217;9,521;4,900;36,013;4,461;-25,424;-2,746;0,000;37,800;38,300;9,557;3,337;-13,948;-11,408;-15,250;-12,408;-3,189;27,009;0,000;238,240;Inf;252,000;240,000;-13,254;3,052;-8,468;24,300
2703,000;3,524;0,831;-35,209;3,217;9,521;4,900;36,013;4,461;-25,424;-2,746;0,000;37,800;38,300;9,557;3,337;-13,845;-11,398;-15,159;-12,341;-3,189;27,009;0,000;238,440;Inf;253,000;240,000;-13,254;3,060;-8,461;24,290
2703,500;3,524;0,831;-35,209;3,217;9,521;4,900;36,013;4,461;-25,424;-2,746;0,000;37,800;38,300;9,557;3,337;-13,831;-11,415;-15,195;-12,399;-3,189;27,009;0,000;238,440;Inf;253,000;240,000;-13,186;3,068;-8,457;24,309
2704,000;3,524;0,831;-35,209;3,217;9,521;4,903;36,006;4,449;-25,458;-2,762;0,000;37,795;38,391;9,557;3,337;-13,851;-11,427;-15,258;-12,398;-3,190;27,012;0,000;241,340;Inf;252,000;240,000;-13,210;3,075;-8,453;24,283
2704,500;3,524;0,831;-35,209;3,217;9,521;4,903;36,006;4,449;-25,458;-2,762;0,000;37,800;38,400;9,557;3,337;-13,952;-11,410;-15,242;-12,386;-3,190;27,012;0,000;241,340;Inf;252,000;240,000;-13,233;3,083;-8,442;24,284
2705,000;3,141;0,860;-33,665;3,258;9,362;4,903;36,006;4,449;-25,458;-2,762;0,000;37,800;38,400;9,623;3,162;-13,848;-11,432;-15,219;-12,365;-3,190;27,012;0,000;240,940;Inf;252,000;240,000;-13,248;3,090;-8,455;24,264
2705,500;3,141;0,860;-33,665;3,258;9,362;4,903;36,006;4,449;-25,458;-2,762;0,000;37,800;38,400;9,623;3,162;-13,836;-11,459;-15,180;-12,380;-3,190;27,012;0,000;240,940;Inf;252,000;240,000;-13,216;3,091;-8,424;24,267
2706,000;3,141;0,860;-33,665;3,258;9,362;4,903;36,006;4,449;-25,458;-2,762;0,000;37,800;38,400;9,623;3,162;-13,923;-11,430;-15,220;-12,396;-3,190;27,012;0,000;240,640;Inf;252,000;240,000;-13,214;3,091;-8,435;24,269
2706,500;3,141;0,860;-33,665;3,258;9,362;4,903;36,006;4,449;-25,458;-2,762;0,000;37,800;38,400;9,623;3,162;-13,880;-11,424;-15,237;-12,401;-3,190;27,012;0,000;240,640;Inf;252,000;240,000;-13,242;3,092;-8,433;24,239
2707,000;3,141;0,860;-33,665;3,258;9,362;4,903;36,006;4,449;-25,458;-2,762;0,000;37,800;38,400;9,623;3,162;-13,958;-11,440;-15,316;-12,414;-3,190;27,012;0,000;241,840;Inf;251,000;240,000;-13,236;3,093;-8,431;24,247
2707,500;3,141;0,860;-33,665;3,258;9,362;4,899;36,020;4,441;-25,405;-2,753;0,000;37,822;38,366;9,623;3,162;-13,993;-11,395;-15,269;-12,397;-3,181;27,015;0,000;241,840;Inf;251,000;240,000;-13,282;3,094;-8,441;24,246
2708,000;3,141;0,860;-33,665;3,258;9,362;4,899;36,020;4,441;-25,405;-2,753;0,000;37,800;38,400;9,623;3,162;-13,944;-11,458;-15,285;-12,437;-3,181;27,015;0,000;242,340;Inf;250,000;240,000;-13,263;3,095;-8,445;24,242
2708,500;2,769;0,649;-35,209;3,166;9,516;4,899;36,020;4,441;-25,405;-2,753;0,000;37,800;38,400;9,543;3,391;-13,942;-11,406;-15,235;-12,410;-3,181;27,015;0,000;242,340;Inf;250,000;240,000;-13,281;3,095;-8,432;24,218
2709,000;2,769;0,649;-35,209;3,166;9,516;4,899;36,020;4,441;-25,405;-2,753;0,000;37,800;38,400;9,543;3,391;-13,956;-11,466;-15,319;-12,389;-3,181;27,015;0,000;241,740;Inf;249,000;240,000;-13,248;3,090;-8,417;24,239
2709,500;2,769;0,649;-35,209;3,166;9,516;4,899;36,020;4,441;-25,405;-2,753;0,000;37,800;38,400;9,543;3,391;-13,895;-11,452;-15,262;-12,398;-3,181;27,015;0,000;241,740;Inf;249,000;240,000;-13,282;3,085;-8,444;24,239
2710,000;2,769;0,649;-35,209;3,166;9,516;4,899;36,020;4,441;-25,405;-2,753;0,000;37,800;38,400;9,543;3,391;-13,902;-11,385;-15,205;-12,326;-3,181;27,015;0,000;239,440;Inf;249,000;240,000;-13,252;3,080;-8,421;24,296
2710,500;2,769;0,649;-35,209;3,166;9,516;4,890;36,025;4,432;-25,440;-2,740;0,000;37,836;38,433;9,543;3,391;-13,892;-11,450;-15,268;-12,423;-3,186;27,012;0,000;239,440;Inf;249,000;240,000;-13,205;3,075;-8,426;24,296
2711,000;2,769;0,649;-35,209;3,166;9,516;4,890;36,025;4,432;-25,440;-2,740;0,000;37,800;38,400;9,543;3,391;-13,894;-11,363;-15,150;-12,330;-3,186;27,012;0,000;239,840;Inf;249,000;240,000;-13,258;3,070;-8,420;24,317
2711,500;2,950;0,750;-34,464;3,241;9,478;4,890;36,025;4,432;-25,440;-2,740;0,000;37,800;38,400;9,680;3,248;-13,761;-11,377;-15,148;-12,296;-3,186;27,012;0,000;239,840;Inf;249,000;240,000;-13,184;3,065;-8,419;24,307
2712,000;2,950;0,750;-34,464;3,241;9,478;4,890;36,025;4,432;-25,440;-2,740;0,000;37,800;38,400;9,680;3,248;-13,818;-11,333;-15,080;-12,316;-3,186;27,012;0,000;239,840;Inf;249,000;240,000;-13,145;3,063;-8,404;24,326
2712,500;2,950;0,750;-34,464;3,241;9,478;4,890;36,025;4,432;-25,440;-2,740;0,000;37,800;38,400;9,680;3,248;-13,781;-11,343;-15,111;-12,293;-3,186;27,012;0,000;239,840;Inf;249,000;240,000;-13,137;3,061;-8,393;24,330
2713,000;2,950;0,750;-34,464;3,241;9,478;4,890;36,025;4,432;-25,440;-2,740;0,000;37,800;38,400;9,680;3,248;-13,821;-11,374;-15,110;-12,331;-3,186;27,012;0,000;239,140;Inf;249,000;240,000;-13,132;3,059;-8,395;24,333
2713,500;2,950;0,750;-34,464;3,241;9,478;4,890;36,025;4,432;-25,440;-2,740;0,000;37,800;38,400;9,680;3,248;-13,848;-11,357;-15,168;-12,321;-3,186;27,012;0,000;239,140;Inf;249,000;240,000;-13,159;3,057;-8,380;24,384
2714,000;2,950;0,750;-34,464;3,241;9,478;4,841;36,030;4,431;-25,399;-2,751;0,000;37,861;38,450;9,680;3,248;-13,866;-11,369;-15,219;-12,339;-3,185;27,014;0,000;238,540;Inf;250,000;240,000;-13,174;3,056;-8,374;24,387
2714,500;2,950;0,750;-34,464;3,241;9,478;4,841;36,030;4,431;-25,399;-2,751;0,000;37,900;38,500;9,680;3,248;-13,731;-11,358;-15,164;-12,337;-3,185;27,014;0,000;238,540;Inf;250,000;240,000;-13,198;3,054;-8,379;24,400
2715,000;2,364;0,644;-33,211;3,277;9,479;4,841;36,030;4,431;-25,399;-2,751;0,000;37,900;38,500;9,731;3,167;-13,806;-11,332;-15,148;-12,263;-3,185;27,014;0,000;238,340;Inf;251,000;240,000;-13,148;3,052;-8,376;24,432
2715,500;2,364;0,644;-33,211;3,277;9,479;4,841;36,030;4,431;-25,399;-2,751;0,000;37,900;38,500;9,731;3,167;-13,781;-11,367;-15,134;-12,324;-3,185;27,014;0,000;238,340;Inf;251,000;240,000;-13,137;3,041;-8,383;24,462
2716,000;2,364;0,644;-33,211;3,277;9,479;4,841;36,030;4,431;-25,399;-2,751;0,000;37,900;38,500;9,731;3,167;-13,733;-11,337;-15,087;-12,276;-3,185;27,014;0,000;239,240;Inf;251,000;240,000;-13,152;3,030;-8,363;24,533
2716,500;2,364;0,644;-33,211;3,277;9,479;4,841;36,030;4,431;-25,399;-2,751;0,000;37,900;38,500;9,731;3,167;-13,825;-11,321;-15,129;-12,310;-3,185;27,014;0,000;239,240;Inf;251,000;240,000;-13,108;3,019;-8,385;24,548
2717,000;2,364;0,644;-33,211;3,277;9,479;4,848;36,042;4,430;-25,394;-2,732;0,000;37,865;38,400;9,731;3,167;-13,748;-11,360;-15,150;-12,273;-3,185;27,015;0,000;239,340;Inf;251,000;240,000;-13,146;3,008;-8,356;24,680
2717,500;2,364;0,644;-33,211;3,277;9,479;4,848;36,042;4,430;-25,394;-2,732;0,000;37,900;38,400;9,731;3,167;-13,773;-11,276;-15,042;-12,263;-3,185;27,015;0,000;239,340;Inf;251,000;240,000;-13,133;2,997;-8,346;24,747
2718,000;3,350;0,815;-35,209;3,237;9,602;4,848;36,042;4,430;-25,394;-2,732;0,000;37,900;38,400;9,457;3,178;-13,723;-11,340;-15,125;-12,265;-3,185;27,015;0,000;239,840;Inf;251,000;240,000;-13,089;2,987;-8,356;25,007
2718,500;3,350;0,815;-35,209;3,237;9,602;4,848;36,042;4,430;-25,394;-2,732;0,000;37,900;38,400;9,457;3,178;-13,813;-11,342;-15,192;-12,277;-3,185;27,015;0,000;239,840;Inf;251,000;240,000;-13,113;2,993;-8,346;25,203
2719,000;3,350;0,815;-35,209;3,237;9,602;4,848;36,042;4,430;-25,394;-2,732;0,000;37,900;38,400;9,457;3,178;-13,800;-11,343;-15,129;-12,309;-3,185;27,015;0,000;239,840;Inf;251,000;240,000;-13,156;2,999;-8,336;25,221
2719,500;3,350;0,815;-35,209;3,237;9,602;4,848;36,042;4,430;-25,394;-2,732;0,000;37,900;38,400;9,457;3,178;-13,833;-11,302;-15,151;-12,296;-3,185;27,015;0,000;239,840;Inf;251,000;240,000;-13,145;3,005;-8,336;25,290
2720,000;3,350;0,815;-35,209;3,237;9,602;4,885;36,043;4,441;-25,363;-2,747;0,000;37,883;38,433;9,457;3,178;-13,765;-11,331;-15,128;-12,246;-3,183;27,010;0,000;241,040;Inf;250,000;240,000;-13,146;3,010;-8,323;25,334
2720,500;3,350;0,815;-35,209;3,237;9,602;4,885;36,043;4,441;-25,363;-2,747;0,000;37,900;38,400;9,457;3,178;-13,811;-11,299;-15,096;-12,282;-3,183;27,010;0,000;241,040;Inf;250,000;240,000;-13,118;3,016;-8,327;25,349
2721,000;3,350;0,815;-35,209;3,237;9,602;4,885;36,043;4,441;-25,363;-2,747;0,000;37,900;38,400;9,457;3,178;-13,769;-11,333;-15,147;-12,309;-3,183;27,010;0,000;240,540;Inf;250,000;240,000;-13,122;3,027;-8,326;25,294
2721,500;3,010;0,729;-34,958;3,245;9,524;4,885;36,043;4,441;-25,363;-2,747;0,000;37,900;38,400;9,564;3,102;-13,839;-11,261;-15,137;-12,258;-3,183;27,010;0,000;240,540;Inf;250,000;240,000;-13,139;3,027;-8,328;25,276
2722,000;3,010;0,729;-34,958;3,245;9,524;4,885;36,043;4,441;-25,363;-2,747;0,000;37,900;38,400;9,564;3,102;-13,839;-11,300;-15,092;-12,277;-3,183;27,010;0,000;241,040;Inf;249,000;240,000;-13,124;3,027;-8,334;25,290
2722,500;3,010;0,729;-34,958;3,245;9,524;4,885;36,043;4,441;-25,363;-2,747;0,000;37,900;38,400;9,564;3,102;-13,840;-11,277;-15,129;-12,285;-3,183;27,010;0,000;241,040;Inf;249,000;240,000;-13,127;3,026;-8,345;25,395
2723,000;3,010;0,729;-34,958;3,245;9,524;4,885;36,043;4,441;-25,363;-2,747;0,000;37,900;38,400;9,564;3,102;-13,862;-11,360;-15,233;-12,342;-3,183;27,010;0,000;240,540;Inf;249,000;240,000;-13,133;3,026;-8,323;25,340
2723,500;3,010;0,729;-34,958;3,245;9,524;4,877;36,063;4,420;-25,338;-2,737;0,000;37,903;38,421;9,564;3,102;-13,771;-11,324;-15,127;-12,288;-3,194;27,002;0,000;240,540;Inf;249,000;240,000;-13,199;3,026;-8,342;25,346
2724,000;3,010;0,729;-34,958;3,245;9,524;4,877;36,063;4,420;-25,338;-2,737;0,000;37,900;38,400;9,564;3,102;-13,747;-11,199;-15,030;-12,191;-3,194;27,002;0,000;241,040;Inf;248,000;240,000;-13,127;3,025;-8,333;25,347
2724,500;3,422;0,798;-35,209;3,265;9,550;4,877;36,063;4,420;-25,338;-2,737;0,000;37,900;38,400;9,463;3,217;-13,713;-11,311;-15,115;-12,211;-3,194;27,002;0,000;241,040;Inf;248,000;240,000;-13,042;3,025;-8,340;25,258
2725,000;3,422;0,798;-35,209;3,265;9,550;4,877;36,063;4,420;-25,338;-2,737;0,000;37,900;38,400;9,463;3,217;-13,710;-11,231;-15,004;-12,174;-3,194;27,002;0,000;240,640;Inf;248,000;240,000;-13,088;3,032;-8,301;25,248
2725,500;3,422;0,798;-35,209;3,265;9,550;4,877;36,063;4,420;-25,338;-2,737;0,000;37,900;38,400;9,463;3,217;-13,551;-11,222;-14,964;-12,160;-3,194;27,002;0,000;240,640;Inf;248,000;240,000;-13,030;3,038;-8,303;25,237
2726,000;3,422;0,798;-35,209;3,265;9,550;4,877;36,063;4,420;-25,338;-2,737;0,000;37,900;38,400;9,463;3,217;-13,636;-11,179;-14,951;-12,094;-3,194;27,002;0,000;238,540;Inf;249,000;240,000;-12,974;3,044;-8,293;25,194
2726,500;3,422;0,798;-35,209;3,265;9,550;4,893;36,061;4,428;-25,385;-2,760;0,000;37,904;38,438;9,463;3,217;-13,602;-11,232;-14,989;-12,166;-3,196;26,998;0,000;238,540;Inf;249,000;240,000;-12,965;3,051;-8,308;25,130
2727,000;3,422;0,798;-35,209;3,265;9,550;4,893;36,061;4,428;-25,385;-2,760;0,000;37,900;38,400;9,463;3,217;-13,721;-11,259;-15,080;-12,182;-3,196;26,998;0,000;238,140;Inf;250,000;240,000;-12,997;3,057;-8,270;25,091
2727,500;3,422;0,798;-35,209;3,265;9,550;4,893;36,061;4,428;-25,385;-2,760;0,000;37,900;38,400;9,463;3,217;-13,721;-11,245;-15,074;-12,209;-3,196;26,998;0,000;238,140;Inf;250,000;240,000;-13,060;3,063;-8,280;25,065
2728,000;3,007;0,835;-33,931;3,309;9,461;4,893;36,061;4,428;-25,385;-2,760;0,000;37,900;38,400;9,579;3,173;-13,774;-11,271;-15,155;-12,262;-3,196;26,998;0,000;238,640;Inf;251,000;240,000;-13,062;3,069;-8,264;25,010
2728,500;3,007;0,835;-33,931;3,309;9,461;4,893;36,061;4,428;-25,385;-2,760;0,000;37,900;38,400;9,579;3,173;-13,800;-11,282;-15,195;-12,249;-3,196;26,998;0,000;238,640;Inf;251,000;240,000;-13,115;3,068;-8,280;24,993
2729,000;3,007;0,835;-33,931;3,309;9,461;4,893;36,061;4,428;-25,385;-2,760;0,000;37,900;38,400;9,579;3,173;-13,808;-11,255;-15,137;-12,285;-3,196;26,998;0,000;240,740;Inf;251,000;240,000;-13,132;3,067;-8,265;25,005
2729,500;3,007;0,835;-33,931;3,309;9,461;4,893;36,061;4,428;-25,385;-2,760;0,000;37,900;38,400;9,579;3,173;-13,844;-11,203;-15,137;-12,223;-3,196;26,998;0,000;240,740;Inf;251,000;240,000;-13,121;3,066;-8,251;24,979
2730,000;3,007;0,835;-33,931;3,309;9,461;4,867;36,068;4,438;-25,316;-2,764;0,000;37,913;38,510;9,579;3,173;-13,809;-11,328;-15,196;-12,294;-3,198;26,989;0,000;240,840;Inf;251,000;240,000;-13,102;3,065;-8,276;24,977
2730,500;3,007;0,835;-33,931;3,309;9,461;4,867;36,068;4,438;-25,316;-2,764;0,000;37,900;38,500;9,579;3,173;-13,880;-11,312;-15,196;-12,290;-3,198;26,989;0,000;240,840;Inf;251,000;240,000;-13,157;3,064;-8,279;24,993
2731,000;2,760;0,651;-35,209;3,242;9,497;4,867;36,068;4,438;-25,316;-2,764;0,000;37,900;38,500;9,469;3,226;-13,870;-11,263;-15,159;-12,262;-3,198;26,989;0,000;240,540;Inf;251,000;240,000;-13,169;3,063;-8,293;24,986
2731,500;2,760;0,651;-35,209;3,242;9,497;4,867;36,068;4,438;-25,316;-2,764;0,000;37,900;38,500;9,469;3,226;-13,730;-11,300;-15,146;-12,260;-3,198;26,989;0,000;240,540;Inf;251,000;240,000;-13,138;3,058;-8,303;24,947
2732,000;2,760;0,651;-35,209;3,242;9,497;4,867;36,068;4,438;-25,316;-2,764;0,000;37,900;38,500;9,469;3,226;-13,720;-11,296;-15,149;-12,242;-3,198;26,989;0,000;240,740;Inf;251,000;240,000;-13,109;3,053;-8,259;24,919
2732,500;2,760;0,651;-35,209;3,242;9,497;4,867;36,068;4,438;-25,316;-2,764;0,000;37,900;38,500;9,469;3,226;-13,769;-11,292;-15,180;-12,247;-3,198;26,989;0,000;240,740;Inf;251,000;240,000;-13,102;3,048;-8,273;24,888
2733,000;2,760;0,651;-35,209;3,242;9,497;4,856;36,065;4,438;-25,315;-2,760;0,000;37,918;38,439;9,469;3,226;-13,750;-11,183;-15,051;-12,180;-3,191;26,992;0,000;241,740;Inf;250,000;240,000;-13,122;3,043;-8,268;24,889
2733,500;2,760;0,651;-35,209;3,242;9,497;4,856;36,065;4,438;-25,315;-2,760;0,000;37,900;38,400;9,469;3,226;-13,757;-11,290;-15,192;-12,237;-3,191;26,992;0,000;241,740;Inf;250,000;240,000;-13,041;3,039;-8,251;24,892
2734,000;2,690;0,725;-33,896;3,289;9,473;4,856;36,065;4,438;-25,315;-2,760;0,000;37,900;38,400;9,600;3,072;-13,751;-11,301;-15,145;-12,268;-3,191;26,992;0,000;241,040;Inf;249,000;240,000;-13,119;3,034;-8,248;24,903
2734,500;2,690;0,725;-33,896;3,289;9,473;4,856;36,065;4,438;-25,315;-2,760;0,000;37,900;38,400;9,600;3,072;-13,710;-11,248;-15,054;-12,208;-3,191;26,992;0,000;241,040;Inf;249,000;240,000;-13,117;3,028;-8,255;24,881
2735,000;2,690;0,725;-33,896;3,289;9,473;4,856;36,065;4,438;-25,315;-2,760;0,000;37,900;38,400;9,600;3,072;-13,739;-11,234;-15,013;-12,195;-3,191;26,992;0,000;241,140;Inf;248,000;240,000;-13,055;3,023;-8,263;24,862
2735,500;2,690;0,725;-33,896;3,289;9,473;4,856;36,065;4,438;-25,315;-2,760;0,000;37,900;38,400;9,600;3,072;-13,679;-11,280;-15,100;-12,191;-3,191;26,992;0,000;241,140;Inf;248,000;240,000;-13,045;3,017;-8,247;24,842
2736,000;2,690;0,725;-33,896;3,289;9,473;4,856;36,065;4,438;-25,315;-2,760;0,000;37,900;38,400;9,600;3,072;-13,703;-11,264;-15,091;-12,239;-3,191;26,992;0,000;239,940;Inf;248,000;240,000;-13,062;3,012;-8,241;24,808
2736,500;2,690;0,725;-33,896;3,289;9,473;4,827;36,067;4,451;-25,326;-2,766;0,000;37,918;38,483;9,600;3,072;-13,791;-11,295;-15,168;-12,242;-3,195;26,986;0,000;239,940;Inf;248,000;240,000;-13,074;3,007;-8,245;24,802
2737,000;2,690;0,725;-33,896;3,289;9,473;4,827;36,067;4,451;-25,326;-2,766;0,000;37,900;38,500;9,600;3,072;-13,697;-11,244;-15,024;-12,230;-3,195;26,986;0,000;240,240;Inf;248,000;240,000;-13,124;3,002;-8,232;24,776
2737,500;3,031;0,746;-34,520;3,287;9,565;4,827;36,067;4,451;-25,326;-2,766;0,000;37,900;38,500;9,563;3,178;-13,652;-11,216;-15,006;-12,185;-3,195;26,986;0,000;240,240;Inf;248,000;240,000;-13,049;2,997;-8,254;24,769
2738,000;3,031;0,746;-34,520;3,287;9,565;4,827;36,067;4,451;-25,326;-2,766;0,000;37,900;38,500;9,563;3,178;-13,739;-11,264;-15,104;-12,236;-3,195;26,986;0,000;240,740;Inf;248,000;240,000;-13,015;2,997;-8,260;24,817
2738,500;3,031;0,746;-34,520;3,287;9,565;4,827;36,067;4,451;-25,326;-2,766;0,000;37,900;38,500;9,563;3,178;-13,705;-11,236;-15,092;-12,240;-3,195;26,986;0,000;240,740;Inf;248,000;240,000;-13,086;2,998;-8,264;24,826
2739,000;3,031;0,746;-34,520;3,287;9,565;4,827;36,067;4,451;-25,326;-2,766;0,000;37,900;38,500;9,563;3,178;-13,766;-11,233;-15,100;-12,193;-3,195;26,986;0,000;238,340;Inf;249,000;240,000;-13,068;2,998;-8,242;24,866
2739,500;3,031;0,746;-34,520;3,287;9,565;4,831;36,073;4,432;-25,320;-2,755;0,000;37,918;38,452;9,563;3,178;-13,742;-11,220;-15,037;-12,190;-3,201;26,975;0,000;238,340;Inf;249,000;240,000;-13,073;2,999;-8,253;24,886
2740,000;3,031;0,746;-34,520;3,287;9,565;4,831;36,073;4,432;-25,320;-2,755;0,000;37,900;38,500;9,563;3,178;-13,795;-11,218;-15,101;-12,213;-3,201;26,975;0,000;237,940;Inf;250,000;240,000;-13,047;2,999;-8,234;24,896
2740,500;3,322;0,790;-35,209;3,219;9,584;4,831;36,073;4,432;-25,320;-2,755;0,000;37,900;38,500;9,493;3,316;-13,785;-11,236;-15,116;-12,207;-3,201;26,975;0,000;237,940;Inf;250,000;240,000;-13,082;3,000;-8,231;24,891
2741,000;3,322;0,790;-35,209;3,219;9,584;4,831;36,073;4,432;-25,320;-2,755;0,000;37,900;38,500;9,493;3,316;-13,764;-11,298;-15,165;-12,230;-3,201;26,975;0,000;237,440;Inf;251,000;240,000;-13,086;3,005;-8,239;24,912
2741,500;3,322;0,790;-35,209;3,219;9,584;4,831;36,073;4,432;-25,320;-2,755;0,000;37,900;38,500;9,493;3,316;-13,759;-11,222;-15,033;-12,213;-3,201;26,975;0,000;237,440;Inf;251,000;240,000;-13,114;3,010;-8,245;24,888
2742,000;3,322;0,790;-35,209;3,219;9,584;4,831;36,073;4,432;-25,320;-2,755;0,000;37,900;38,500;9,493;3,316;-13,732;-11,212;-15,034;-12,191;-3,201;26,975;0,000;240,140;Inf;251,000;240,000;-13,057;3,015;-8,232;24,879
2742,500;3,322;0,790;-35,209;3,219;9,584;4,852;36,079;4,443;-25,284;-2,761;0,000;37,921;38,383;9,493;3,316;-13,703;-11,223;-15,113;-12,244;-3,201;26,974;0,000;240,140;Inf;251,000;240,000;-13,042;3,025;-8,231;24,878
2743,000;3,322;0,790;-35,209;3,219;9,584;4,852;36,079;4,443;-25,284;-2,761;0,000;37,900;38,400;9,493;3,316;-13,709;-11,241;-15,129;-12,228;-3,201;26,974;0,000;241,040;Inf;250,000;240,000;-13,071;3,025;-8,209;24,839
2743,500;3,322;0,790;-35,209;3,219;9,584;4,852;36,079;4,443;-25,284;-2,761;0,000;37,900;38,400;9,493;3,316;-13,662;-11,186;-15,029;-12,134;-3,201;26,974;0,000;241,040;Inf;250,000;240,000;-13,077;3,030;-8,215;24,811
2744,000;3,074;0,827;-33,992;3,309;9,471;4,852;36,079;4,443;-25,284;-2,761;0,000;37,900;38,400;9,563;3,087;-13,707;-11,217;-15,024;-12,182;-3,201;26,974;0,000;240,640;Inf;250,000;240,000;-13,003;3,035;-8,230;24,811
2744,500;3,074;0,827;-33,992;3,309;9,471;4,852;36,079;4,443;-25,284;-2,761;0,000;37,900;38,400;9,563;3,087;-13,778;-11,221;-15,154;-12,232;-3,201;26,974;0,000;240,640;Inf;250,000;240,000;-13,032;3,036;-8,231;24,775
2745,000;3,074;0,827;-33,992;3,309;9,471;4,852;36,079;4,443;-25,284;-2,761;0,000;37,900;38,400;9,563;3,087;-13,694;-11,236;-15,129;-12,238;-3,201;26,974;0,000;240,740;Inf;250,000;240,000;-13,096;3,036;-8,226;24,875
2745,500;3,074;0,827;-33,992;3,309;9,471;4,852;36,079;4,443;-25,284;-2,761;0,000;37,900;38,400;9,563;3,087;-13,647;-11,260;-15,095;-12,204;-3,201;26,974;0,000;240,740;Inf;250,000;240,000;-13,074;3,037;-8,223;25,009
2746,000;3,074;0,827;-33,992;3,309;9,471;4,859;36,072;4,438;-25,287;-2,757;0,000;37,915;38,425;9,563;3,087;-13,721;-11,236;-15,122;-12,164;-3,212;26,967;0,000;240,240;Inf;250,000;240,000;-13,051;3,037;-8,230;24,964
2746,500;3,074;0,827;-33,992;3,309;9,471;4,859;36,072;4,438;-25,287;-2,757;0,000;37,900;38,400;9,563;3,087;-13,727;-11,253;-15,127;-12,166;-3,212;26,967;0,000;240,240;Inf;250,000;240,000;-13,061;3,038;-8,219;24,908
2747,000;3,347;0,812;-35,209;3,218;9,475;4,859;36,072;4,438;-25,287;-2,757;0,000;37,900;38,400;9,511;3,463;-13,709;-11,262;-15,122;-12,169;-3,212;26,967;0,000;240,640;Inf;250,000;240,000;-13,068;3,039;-8,223;24,906
2747,500;3,347;0,812;-35,209;3,218;9,475;4,859;36,072;4,438;-25,287;-2,757;0,000;37,900;38,400;9,511;3,463;-13,697;-11,196;-15,072;-12,134;-3,212;26,967;0,000;240,640;Inf;250,000;240,000;-13,065;3,044;-8,214;24,946
2748,000;3,347;0,812;-35,209;3,218;9,475;4,859;36,072;4,438;-25,287;-2,757;0,000;37,900;38,400;9,511;3,463;-13,717;-11,133;-15,018;-12,148;-3,212;26,967;0,000;241,240;Inf;249,000;240,000;-13,025;3,049;-8,214;24,996
2748,500;3,347;0,812;-35,209;3,218;9,475;4,859;36,072;4,438;-25,287;-2,757;0,000;37,900;38,400;9,511;3,463;-13,700;-11,192;-15,031;-12,170;-3,212;26,967;0,000;241,240;Inf;249,000;240,000;-13,004;3,054;-8,214;24,957
2749,000;3,347;0,812;-35,209;3,218;9,475;4,882;36,061;4,433;-25,285;-2,777;0,000;37,907;38,387;9,511;3,463;-13,717;-11,170;-15,023;-12,164;-3,222;26,960;0,000;241,440;Inf;248,000;240,000;-13,023;3,058;-8,214;24,885
2749,500;3,347;0,812;-35,209;3,218;9,475;4,882;36,061;4,433;-25,285;-2,777;0,000;37,900;38,400;9,511;3,463;-13,749;-11,206;-15,107;-12,197;-3,222;26,960;0,000;241,440;Inf;248,000;240,000;-13,018;3,063;-8,195;24,822
2750,000;3,347;0,812;-35,209;3,218;9,475;4,882;36,061;4,433;-25,285;-2,777;0,000;37,900;38,400;9,511;3,463;-13,683;-11,225;-15,107;-12,215;-3,222;26,960;0,000;241,040;Inf;247,000;240,000;-13,057;3,072;-8,194;24,709
2750,500;3,049;0,743;-35,005;3,295;9,499;4,882;36,061;4,433;-25,285;-2,777;0,000;37,900;38,400;9,564;3,050;-13,681;-11,218;-15,078;-12,207;-3,222;26,960;0,000;241,040;Inf;247,000;240,000;-13,057;3,072;-8,175;24,713
2751,000;3,049;0,743;-35,005;3,295;9,499;4,882;36,061;4,433;-25,285;-2,777;0,000;37,900;38,400;9,564;3,050;-13,725;-11,230;-15,118;-12,212;-3,222;26,960;0,000;240,640;Inf;247,000;240,000;-13,046;3,072;-8,192;24,716
2751,500;3,049;0,743;-35,005;3,295;9,499;4,882;36,061;4,433;-25,285;-2,777;0,000;37,900;38,400;9,564;3,050;-13,659;-11,213;-15,102;-12,216;-3,222;26,960;0,000;240,640;Inf;247,000;240,000;-13,071;3,072;-8,192;24,747
2752,000;3,049;0,743;-35,005;3,295;9,499;4,882;36,061;4,433;-25,285;-2,777;0,000;37,900;38,400;9,564;3,050;-13,796;-11,239;-15,133;-12,212;-3,222;26,960;0,000;238,940;Inf;248,000;240,000;-13,048;3,071;-8,201;24,756
2752,500;3,049;0,743;-35,005;3,295;9,499;4,885;36,070;4,450;-25,248;-2,783;0,000;37,915;38,426;9,564;3,050;-13,741;-11,193;-15,098;-12,177;-3,218;26,966;0,000;238,940;Inf;248,000;240,000;-13,095;3,071;-8,186;24,801
2753,000;3,049;0,743;-35,005;3,295;9,499;4,885;36,070;4,450;-25,248;-2,783;0,000;37,900;38,400;9,564;3,050;-13,766;-11,153;-15,058;-12,136;-3,218;26,966;0,000;238,940;Inf;249,000;240,000;-13,052;3,070;-8,206;24,792
2753,500;2,822;0,759;-34,119;3,311;9,446;4,885;36,070;4,450;-25,248;-2,783;0,000;37,900;38,400;9,565;3,104;-13,733;-11,213;-15,060;-12,195;-3,218;26,966;0,000;238,940;Inf;249,000;240,000;-13,028;3,070;-8,189;24,826
2754,000;2,822;0,759;-34,119;3,311;9,446;4,885;36,070;4,450;-25,248;-2,783;0,000;37,900;38,400;9,565;3,104;-13,702;-11,178;-15,052;-12,165;-3,218;26,966;0,000;238,940;Inf;250,000;240,000;-13,050;3,066;-8,186;24,824
2754,500;2,822;0,759;-34,119;3,311;9,446;4,885;36,070;4,450;-25,248;-2,783;0,000;37,900;38,400;9,565;3,104;-13,619;-11,188;-15,004;-12,145;-3,218;26,966;0,000;238,940;Inf;250,000;240,000;-13,024;3,062;-8,208;24,834
2755,000;2,822;0,759;-34,119;3,311;9,446;4,885;36,070;4,450;-25,248;-2,783;0,000;37,900;38,400;9,565;3,104;-13,594;-11,195;-15,037;-12,165;-3,218;26,966;0,000;239,640;Inf;250,000;240,000;-12,989;3,058;-8,197;24,892
2755,500;2,822;0,759;-34,119;3,311;9,446;4,855;36,078;4,442;-25,274;-2,771;0,000;37,912;38,338;9,565;3,104;-13,622;-11,207;-15,027;-12,159;-3,218;26,965;0,000;239,640;Inf;250,000;240,000;-12,998;3,054;-8,187;24,910
2756,000;2,822;0,759;-34,119;3,311;9,446;4,855;36,078;4,442;-25,274;-2,771;0,000;37,900;38,300;9,565;3,104;-13,755;-11,157;-15,071;-12,172;-3,218;26,965;0,000;239,540;Inf;250,000;240,000;-13,004;3,050;-8,193;24,919
2756,500;2,822;0,759;-34,119;3,311;9,446;4,855;36,078;4,442;-25,274;-2,771;0,000;37,900;38,300;9,565;3,104;-13,687;-11,214;-15,088;-12,178;-3,218;26,965;0,000;239,540;Inf;250,000;240,000;-13,039;3,047;-8,175;24,913
2757,000;2,766;0,690;-35,161;3,244;9,499;4,855;36,078;4,442;-25,274;-2,771;0,000;37,900;38,300;9,483;3,141;-13,648;-11,207;-14,971;-12,165;-3,218;26,965;0,000;239,840;Inf;250,000;240,000;-13,042;3,043;-8,201;25,012
2757,500;2,766;0,690;-35,161;3,244;9,499;4,855;36,078;4,442;-25,274;-2,771;0,000;37,900;38,300;9,483;3,141;-13,622;-11,188;-15,008;-12,173;-3,218;26,965;0,000;239,840;Inf;250,000;240,000;-12,998;3,039;-8,184;24,985
2758,000;2,766;0,690;-35,161;3,244;9,499;4,855;36,078;4,442;-25,274;-2,771;0,000;37,900;38,300;9,483;3,141;-13,745;-11,174;-15,052;-12,126;-3,218;26,965;0,000;241,340;Inf;249,000;240,000;-12,998;3,034;-8,205;24,990
2758,500;2,766;0,690;-35,161;3,244;9,499;4,855;36,078;4,442;-25,274;-2,771;0,000;37,900;38,300;9,483;3,141;-13,570;-11,186;-15,023;-12,128;-3,218;26,965;0,000;241,340;Inf;249,000;240,000;-13,024;3,030;-8,186;24,971
2759,000;2,766;0,690;-35,161;3,244;9,499;4,865;36,079;4,444;-25,256;-2,765;0,000;37,903;38,324;9,483;3,141;-13,607;-11,192;-15,028;-12,129;-3,214;26,959;0,000;240,740;Inf;249,000;240,000;-12,977;3,025;-8,175;24,949
2759,500;2,766;0,690;-35,161;3,244;9,499;4,865;36,079;4,444;-25,256;-2,765;0,000;37,900;38,300;9,483;3,141;-13,651;-11,190;-15,065;-12,152;-3,214;26,959;0,000;240,740;Inf;249,000;240,000;-12,989;3,021;-8,184;24,990
2760,000;3,021;0,801;-34,229;3,282;9,408;4,865;36,079;4,444;-25,256;-2,765;0,000;37,900;38,300;9,677;3,240;-13,652;-11,151;-15,016;-12,085;-3,214;26,959;0,000;241,140;Inf;248,000;240,000;-13,015;3,017;-8,179;25,015
2760,500;3,021;0,801;-34,229;3,282;9,408;4,865;36,079;4,444;-25,256;-2,765;0,000;37,900;38,300;9,677;3,240;-13,586;-11,149;-14,960;-12,121;-3,214;26,959;0,000;241,140;Inf;248,000;240,000;-12,976;3,017;-8,153;25,040
2761,000;3,021;0,801;-34,229;3,282;9,408;4,865;36,079;4,444;-25,256;-2,765;0,000;37,900;38,300;9,677;3,240;-13,594;-11,173;-15,027;-12,123;-3,214;26,959;0,000;240,740;Inf;248,000;240,000;-12,954;3,017;-8,153;25,049
2761,500;3,021;0,801;-34,229;3,282;9,408;4,865;36,079;4,444;-25,256;-2,765;0,000;37,900;38,300;9,677;3,240;-13,654;-11,170;-15,081;-12,168;-3,214;26,959;0,000;240,740;Inf;248,000;240,000;-12,979;3,017;-8,153;25,016
2762,000;3,021;0,801;-34,229;3,282;9,408;4,826;36,073;4,433;-25,243;-2,786;0,000;37,897;38,356;9,677;3,240;-13,590;-11,159;-15,010;-12,075;-3,217;26,955;0,000;240,340;Inf;248,000;240,000;-13,018;3,017;-8,184;25,005
2762,500;3,021;0,801;-34,229;3,282;9,408;4,826;36,073;4,433;-25,243;-2,786;0,000;37,900;38,400;9,677;3,240;-13,625;-11,146;-14,989;-12,139;-3,217;26,955;0,000;240,340;Inf;248,000;240,000;-12,958;3,017;-8,156;25,013
2763,000;3,330;0,759;-35,209;3,223;9,495;4,826;36,073;4,433;-25,243;-2,786;0,000;37,900;38,400;9,487;3,286;-13,646;-11,135;-15,007;-12,146;-3,217;26,955;0,000;240,440;Inf;248,000;240,000;-12,975;3,017;-8,149;25,058
2763,500;3,330;0,759;-35,209;3,223;9,495;4,826;36,073;4,433;-25,243;-2,786;0,000;37,900;38,400;9,487;3,286;-13,665;-11,151;-14,976;-12,126;-3,217;26,955;0,000;240,440;Inf;248,000;240,000;-12,983;3,022;-8,154;25,032
2764,000;3,330;0,759;-35,209;3,223;9,495;4,826;36,073;4,433;-25,243;-2,786;0,000;37,900;38,400;9,487;3,286;-13,680;-11,101;-14,977;-12,121;-3,217;26,955;0,000;240,340;Inf;248,000;240,000;-12,980;3,028;-8,155;25,065
2764,500;3,330;0,759;-35,209;3,223;9,495;4,826;36,073;4,433;-25,243;-2,786;0,000;37,900;38,400;9,487;3,286;-13,561;-11,144;-14,999;-12,121;-3,217;26,955;0,000;240,340;Inf;248,000;240,000;-12,970;3,032;-8,157;25,003
2765,000;3,330;0,759;-35,209;3,223;9,495;4,826;36,073;4,433;-25,243;-2,786;0,000;37,900;38,400;9,487;3,286;-13,616;-11,141;-14,979;-12,123;-3,217;26,955;0,000;239,140;Inf;248,000;240,000;-12,956;3,037;-8,152;25,085
2765,500;3,330;0,759;-35,209;3,223;9,495;4,858;36,071;4,442;-25,238;-2,779;0,000;37,895;38,264;9,487;3,286;-13,673;-11,175;-15,055;-12,163;-3,212;26,948;0,000;239,140;Inf;248,000;240,000;-12,965;3,042;-8,158;25,083
2766,000;3,330;0,759;-35,209;3,223;9,495;4,858;36,071;4,442;-25,238;-2,779;0,000;37,900;38,300;9,487;3,286;-13,648;-11,154;-14,936;-12,134;-3,212;26,948;0,000;238,940;Inf;249,000;240,000;-13,017;3,047;-8,152;25,143
2766,500;2,744;0,697;-34,145;3,295;9,505;4,858;36,071;4,442;-25,238;-2,779;0,000;37,900;38,300;9,624;3,046;-13,692;-11,155;-15,012;-12,106;-3,212;26,948;0,000;238,940;Inf;249,000;240,000;-12,968;3,051;-8,126;25,164
2767,000;2,744;0,697;-34,145;3,295;9,505;4,858;36,071;4,442;-25,238;-2,779;0,000;37,900;38,300;9,624;3,046;-13,645;-11,162;-15,045;-12,149;-3,212;26,948;0,000;238,740;Inf;250,000;240,000;-12,991;3,046;-8,164;25,136
2767,500;2,744;0,697;-34,145;3,295;9,505;4,858;36,071;4,442;-25,238;-2,779;0,000;37,900;38,300;9,624;3,046;-13,723;-11,138;-15,075;-12,131;-3,212;26,948;0,000;238,740;Inf;250,000;240,000;-13,000;3,041;-8,153;25,103
2768,000;2,744;0,697;-34,145;3,295;9,505;4,858;36,071;4,442;-25,238;-2,779;0,000;37,900;38,300;9,624;3,046;-13,710;-11,100;-14,970;-12,095;-3,212;26,948;0,000;239,640;Inf;250,000;240,000;-13,017;3,037;-8,165;25,092
2768,500;2,744;0,697;-34,145;3,295;9,505;4,856;36,079;4,443;-25,225;-2,783;0,000;37,883;38,222;9,624;3,046;-13,635;-11,083;-14,953;-12,089;-3,215;26,948;0,000;239,640;Inf;250,000;240,000;-12,969;3,032;-8,160;25,292
2769,000;2,744;0,697;-34,145;3,295;9,505;4,856;36,079;4,443;-25,225;-2,783;0,000;37,900;38,200;9,624;3,046;-13,660;-11,182;-15,060;-12,177;-3,215;26,948;0,000;239,440;Inf;250,000;240,000;-12,940;3,027;-8,169;25,354
2769,500;2,963;0,800;-33,756;3,297;9,479;4,856;36,079;4,443;-25,225;-2,783;0,000;37,900;38,200;9,669;3,308;-13,643;-11,098;-14,922;-12,076;-3,215;26,948;0,000;239,440;Inf;250,000;240,000;-13,020;3,022;-8,159;25,485
2770,000;2,963;0,800;-33,756;3,297;9,479;4,856;36,079;4,443;-25,225;-2,783;0,000;37,900;38,200;9,669;3,308;-13,679;-11,094;-14,950;-12,083;-3,215;26,948;0,000;239,540;Inf;250,000;240,000;-12,935;3,021;-8,147;25,441
2770,500;2,963;0,800;-33,756;3,297;9,479;4,856;36,079;4,443;-25,225;-2,783;0,000;37,900;38,200;9,669;3,308;-13,577;-11,152;-14,990;-12,135;-3,215;26,948;0,000;239,540;Inf;250,000;240,000;-12,951;3,021;-8,165;25,450
2771,000;2,963;0,800;-33,756;3,297;9,479;4,856;36,079;4,443;-25,225;-2,783;0,000;37,900;38,200;9,669;3,308;-13,729;-11,112;-15,033;-12,135;-3,215;26,948;0,000;240,840;Inf;250,000;240,000;-12,963;3,020;-8,131;25,375
2771,500;2,963;0,800;-33,756;3,297;9,479;4,856;36,079;4,443;-25,225;-2,783;0,000;37,900;38,200;9,669;3,308;-13,661;-11,159;-15,034;-12,149;-3,215;26,948;0,000;240,840;Inf;250,000;240,000;-13,002;3,019;-8,151;25,316
2772,000;2,963;0,800;-33,756;3,297;9,479;4,893;36,078;4,450;-25,219;-2,766;0,000;37,871;38,205;9,669;3,308;-13,650;-11,114;-15,002;-12,134;-3,218;26,952;0,000;240,340;Inf;250,000;240,000;-13,001;3,018;-8,127;25,311
2772,500;2,963;0,800;-33,756;3,297;9,479;4,893;36,078;4,450;-25,219;-2,766;0,000;37,900;38,200;9,669;3,308;-13,599;-11,156;-15,041;-12,130;-3,218;26,952;0,000;240,340;Inf;250,000;240,000;-12,975;3,017;-8,128;25,255
2773,000;2,553;0,700;-33,142;3,300;9,486;4,893;36,078;4,450;-25,219;-2,766;0,000;37,900;38,200;9,685;3,219;-13,716;-11,085;-14,990;-12,080;-3,218;26,952;0,000;240,740;Inf;250,000;240,000;-12,981;3,016;-8,139;25,206
2773,500;2,553;0,700;-33,142;3,300;9,486;4,893;36,078;4,450;-25,219;-2,766;0,000;37,900;38,200;9,685;3,219;-13,620;-11,173;-15,004;-12,129;-3,218;26,952;0,000;240,740;Inf;250,000;240,000;-12,968;3,008;-8,157;25,162
2774,000;2,553;0,700;-33,142;3,300;9,486;4,893;36,078;4,450;-25,219;-2,766;0,000;37,900;38,200;9,685;3,219;-13,604;-11,136;-15,012;-12,124;-3,218;26,952;0,000;241,040;Inf;249,000;240,000;-12,982;3,001;-8,137;25,092
2774,500;2,553;0,700;-33,142;3,300;9,486;4,893;36,078;4,450;-25,219;-2,766;0,000;37,900;38,200;9,685;3,219;-13,615;-11,152;-15,027;-12,135;-3,218;26,952;0,000;241,040;Inf;249,000;240,000;-12,969;2,994;-8,150;25,050
2775,000;2,553;0,700;-33,142;3,300;9,486;4,890;36,080;4,458;-25,211;-2,786;0,000;37,864;38,201;9,685;3,219;-13,699;-11,170;-15,144;-12,180;-3,220;26,947;0,000;240,640;Inf;249,000;240,000;-12,982;2,986;-8,141;25,018
2775,500;2,553;0,700;-33,142;3,300;9,486;4,890;36,080;4,458;-25,211;-2,786;0,000;37,900;38,200;9,685;3,219;-13,628;-11,145;-15,050;-12,155;-3,220;26,947;0,000;240,640;Inf;249,000;240,000;-13,048;2,979;-8,134;24,989
2776,000;3,434;0,797;-35,209;3,213;9,501;4,890;36,080;4,458;-25,211;-2,786;0,000;37,900;38,200;9,532;3,325;-13,724;-11,129;-15,028;-12,128;-3,220;26,947;0,000;240,240;Inf;249,000;240,000;-12,994;2,972;-8,144;24,945
2776,500;3,434;0,797;-35,209;3,213;9,501;4,890;36,080;4,458;-25,211;-2,786;0,000;37,900;38,200;9,532;3,325;-13,639;-11,127;-14,987;-12,131;-3,220;26,947;0,000;240,240;Inf;249,000;240,000;-13,002;2,980;-8,126;24,985
2777,000;3,434;0,797;-35,209;3,213;9,501;4,890;36,080;4,458;-25,211;-2,786;0,000;37,900;38,200;9,532;3,325;-13,667;-11,057;-14,928;-12,064;-3,220;26,947;0,000;239,440;Inf;249,000;240,000;-12,971;2,987;-8,143;24,979
2777,500;3,434;0,797;-35,209;3,213;9,501;4,890;36,080;4,458;-25,211;-2,786;0,000;37,900;38,200;9,532;3,325;-13,670;-11,060;-14,934;-12,068;-3,220;26,947;0,000;239,440;Inf;249,000;240,000;-12,929;2,995;-8,147;24,990
2778,000;3,434;0,797;-35,209;3,213;9,501;4,915;36,072;4,445;-25,210;-2,788;0,000;37,850;38,183;9,532;3,325;-13,492;-11,081;-14,950;-12,070;-3,223;26,951;0,000;238,040;Inf;250,000;240,000;-12,933;3,002;-8,134;25,074
2778,500;3,434;0,797;-35,209;3,213;9,501;4,915;36,072;4,445;-25,210;-2,788;0,000;37,900;38,200;9,532;3,325;-13,581;-11,103;-14,933;-12,062;-3,223;26,951;0,000;238,040;Inf;250,000;240,000;-12,898;3,009;-8,126;25,290
2779,000;3,434;0,797;-35,209;3,213;9,501;4,915;36,072;4,445;-25,210;-2,788;0,000;37,900;38,200;9,532;3,325;-13,601;-11,098;-14,953;-12,090;-3,223;26,951;0,000;237,940;Inf;251,000;240,000;-12,919;3,016;-8,132;25,300
2779,500;3,125;0,751;-35,209;3,319;9,546;4,915;36,072;4,445;-25,210;-2,788;0,000;37,900;38,200;9,463;3,220;-13,673;-11,107;-15,002;-12,097;-3,223;26,951;0,000;237,940;Inf;251,000;240,000;-12,936;3,023;-8,117;25,285
2780,000;3,125;0,751;-35,209;3,319;9,546;4,915;36,072;4,445;-25,210;-2,788;0,000;37,900;38,200;9,463;3,220;-13,586;-11,062;-14,885;-12,049;-3,223;26,951;0,000;238,340;Inf;252,000;240,000;-12,970;3,024;-8,126;25,277
2780,500;3,125;0,751;-35,209;3,319;9,546;4,915;36,072;4,445;-25,210;-2,788;0,000;37,900;38,200;9,463;3,220;-13,637;-11,123;-15,049;-12,118;-3,223;26,951;0,000;238,340;Inf;252,000;240,000;-12,895;3,026;-8,127;25,331
2781,000;3,125;0,751;-35,209;3,319;9,546;4,915;36,072;4,445;-25,210;-2,788;0,000;37,900;38,200;9,463;3,220;-13,587;-11,104;-14,985;-12,111;-3,223;26,951;0,000;238,940;Inf;253,000;240,000;-12,982;3,028;-8,117;25,265
2781,500;3,125;0,751;-35,209;3,319;9,546;4,852;36,070;4,431;-25,181;-2,787;0,000;37,837;38,121;9,463;3,220;-13,514;-11,102;-14,964;-12,069;-3,218;26,948;0,000;238,940;Inf;253,000;240,000;-12,947;3,029;-8,131;25,210
2782,000;3,125;0,751;-35,209;3,319;9,546;4,852;36,070;4,431;-25,181;-2,787;0,000;37,800;38,100;9,463;3,220;-13,627;-11,128;-14,981;-12,082;-3,218;26,948;0,000;239,340;Inf;253,000;240,000;-12,912;3,031;-8,137;25,158
2782,500;2,830;0,634;-35,209;3,252;9,509;4,852;36,070;4,431;-25,181;-2,787;0,000;37,800;38,100;9,480;3,194;-13,675;-11,108;-14,980;-12,095;-3,218;26,948;0,000;239,340;Inf;253,000;240,000;-12,954;3,032;-8,115;25,078
2783,000;2,830;0,634;-35,209;3,252;9,509;4,852;36,070;4,431;-25,181;-2,787;0,000;37,800;38,100;9,480;3,194;-13,614;-11,069;-14,919;-12,069;-3,218;26,948;0,000;238,540;Inf;254,000;240,000;-12,965;3,029;-8,133;25,036
2783,500;2,830;0,634;-35,209;3,252;9,509;4,852;36,070;4,431;-25,181;-2,787;0,000;37,800;38,100;9,480;3,194;-13,540;-11,075;-14,910;-12,059;-3,218;26,948;0,000;238,540;Inf;254,000;240,000;-12,918;3,026;-8,105;25,010
2784,000;2,830;0,634;-35,209;3,252;9,509;4,852;36,070;4,431;-25,181;-2,787;0,000;37,800;38,100;9,480;3,194;-13,557;-11,018;-14,901;-12,018;-3,218;26,948;0,000;242,240;Inf;253,000;240,000;-12,896;3,023;-8,105;24,988
2784,500;2,830;0,634;-35,209;3,252;9,509;4,840;36,056;4,430;-25,206;-2,768;0,000;37,825;38,123;9,480;3,194;-13,547;-11,089;-14,916;-12,051;-3,229;26,939;0,000;242,240;Inf;253,000;240,000;-12,873;3,019;-8,140;25,066
2785,000;2,830;0,634;-35,209;3,252;9,509;4,840;36,056;4,430;-25,206;-2,768;0,000;37,800;38,100;9,480;3,194;-13,648;-11,070;-14,942;-12,078;-3,229;26,939;0,000;242,840;Inf;252,000;240,000;-12,901;3,016;-8,097;25,038
2785,500;2,830;0,634;-35,209;3,252;9,509;4,840;36,056;4,430;-25,206;-2,768;0,000;37,800;38,100;9,480;3,194;-13,543;-11,076;-14,924;-12,052;-3,229;26,939;0,000;242,840;Inf;252,000;240,000;-12,934;3,013;-8,108;25,012
2786,000;3,376;0,818;-35,209;3,291;9,491;4,840;36,056;4,430;-25,206;-2,768;0,000;37,800;38,100;9,451;3,365;-13,476;-11,022;-14,892;-12,015;-3,229;26,939;0,000;242,940;Inf;251,000;240,000;-12,899;3,010;-8,129;24,990
2786,500;3,376;0,818;-35,209;3,291;9,491;4,840;36,056;4,430;-25,206;-2,768;0,000;37,800;38,100;9,451;3,365;-13,587;-11,038;-14,909;-12,021;-3,229;26,939;0,000;242,940;Inf;251,000;240,000;-12,851;3,016;-8,108;24,994
2787,000;3,376;0,818;-35,209;3,291;9,491;4,840;36,056;4,430;-25,206;-2,768;0,000;37,800;38,100;9,451;3,365;-13,561;-11,091;-14,986;-12,096;-3,229;26,939;0,000;241,540;Inf;250,000;240,000;-12,889;3,022;-8,097;24,947
2787,500;3,376;0,818;-35,209;3,291;9,491;4,840;36,056;4,430;-25,206;-2,768;0,000;37,800;38,100;9,451;3,365;-13,669;-11,062;-14,998;-12,095;-3,229;26,939;0,000;241,540;Inf;250,000;240,000;-12,933;3,028;-8,090;24,934
2788,000;3,376;0,818;-35,209;3,291;9,491;4,873;36,053;4,432;-25,169;-2,803;0,000;37,803;38,093;9,451;3,365;-13,671;-11,109;-15,060;-12,127;-3,233;26,935;0,000;241,940;Inf;249,000;240,000;-12,956;3,034;-8,097;24,910
2788,500;3,376;0,818;-35,209;3,291;9,491;4,873;36,053;4,432;-25,169;-2,803;0,000;37,800;38,100;9,451;3,365;-13,633;-11,100;-15,027;-12,122;-3,233;26,935;0,000;241,940;Inf;249,000;240,000;-12,992;3,039;-8,079;24,912
2789,000;2,794;0,666;-35,209;3,257;9,637;4,873;36,053;4,432;-25,169;-2,803;0,000;37,800;38,100;9,431;3,233;-13,677;-11,111;-15,048;-12,102;-3,233;26,935;0,000;241,640;Inf;248,000;240,000;-12,971;3,045;-8,108;24,858
2789,500;2,794;0,666;-35,209;3,257;9,637;4,873;36,053;4,432;-25,169;-2,803;0,000;37,800;38,100;9,431;3,233;-13,652;-11,108;-15,056;-12,129;-3,233;26,935;0,000;241,640;Inf;248,000;240,000;-12,984;3,041;-8,103;24,787
2790,000;2,794;0,666;-35,209;3,257;9,637;4,873;36,053;4,432;-25,169;-2,803;0,000;37,800;38,100;9,431;3,233;-13,711;-11,069;-15,005;-12,105;-3,233;26,935;0,000;239,540;Inf;248,000;240,000;-12,986;3,037;-8,102;24,732
2790,500;2,794;0,666;-35,209;3,257;9,637;4,873;36,053;4,432;-25,169;-2,803;0,000;37,800;38,100;9,431;3,233;-13,623;-11,128;-15,013;-12,126;-3,233;26,935;0,000;239,540;Inf;248,000;240,000;-12,973;3,033;-8,128;24,706
2791,000;2,794;0,666;-35,209;3,257;9,637;4,910;36,059;4,435;-25,188;-2,781;0,000;37,789;38,043;9,431;3,233;-13,656;-11,057;-14,933;-12,062;-3,229;26,942;0,000;238,940;Inf;249,000;240,000;-12,973;3,029;-8,124;24,633
2791,500;2,794;0,666;-35,209;3,257;9,637;4,910;36,059;4,435;-25,188;-2,781;0,000;37,800;38,000;9,431;3,233;-13,520;-11,112;-14,940;-12,095;-3,229;26,942;0,000;238,940;Inf;249,000;240,000;-12,927;3,025;-8,120;24,645
2792,000;3,534;0,832;-35,209;3,272;9,518;4,910;36,059;4,435;-25,188;-2,781;0,000;37,800;38,000;9,562;3,321;-13,563;-11,101;-14,955;-12,073;-3,229;26,942;0,000;239,040;Inf;249,000;240,000;-12,917;3,021;-8,125;24,634
2792,500;3,534;0,832;-35,209;3,272;9,518;4,910;36,059;4,435;-25,188;-2,781;0,000;37,800;38,000;9,562;3,321;-13,545;-11,110;-14,962;-12,046;-3,229;26,942;0,000;239,040;Inf;249,000;240,000;-12,923;3,030;-8,109;24,625
