t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2793,000;3,534;0,832;-35,209;3,272;9,518;4,910;36,059;4,435;-25,188;-2,781;0,000;37,800;38,000;9,562;3,321;-13,584;-11,038;-14,867;-12,039;-3,229;26,942;0,000;238,840;Inf;250,000;240,000;-12,916;3,038;-8,125;24,611
2793,500;3,534;0,832;-35,209;3,272;9,518;4,910;36,059;4,435;-25,188;-2,781;0,000;37,800;38,000;9,562;3,321;-13,514;-11,079;-14,933;-12,016;-3,229;26,942;0,000;238,840;Inf;250,000;240,000;-12,882;3,046;-8,118;24,610
2794,000;3,534;0,832;-35,209;3,272;9,518;4,910;36,059;4,435;-25,188;-2,781;0,000;37,800;38,000;9,562;3,321;-13,544;-11,033;-14,885;-12,028;-3,229;26,942;0,000;239,340;Inf;250,000;240,000;-12,886;3,054;-8,091;24,607
2794,500;3,534;0,832;-35,209;3,272;9,518;4,931;36,053;4,426;-25,202;-2,790;0,000;37,787;38,138;9,562;3,321;-13,482;-11,021;-14,857;-11,981;-3,212;26,957;0,000;239,340;Inf;250,000;240,000;-12,872;3,062;-8,090;24,787
2795,000;3,534;0,832;-35,209;3,272;9,518;4,931;36,053;4,426;-25,202;-2,790;0,000;37,800;38,100;9,562;3,321;-13,539;-11,038;-14,866;-12,006;-3,212;26,957;0,000;239,640;Inf;250,000;240,000;-12,835;3,070;-8,083;24,894
2795,500;3,465;0,784;-35,209;3,194;9,538;4,931;36,053;4,426;-25,202;-2,790;0,000;37,800;38,100;9,520;3,278;-13,468;-11,056;-14,904;-12,038;-3,212;26,957;0,000;239,640;Inf;250,000;240,000;-12,862;3,077;-8,085;24,925
2796,000;3,465;0,784;-35,209;3,194;9,538;4,931;36,053;4,426;-25,202;-2,790;0,000;37,800;38,100;9,520;3,278;-13,520;-11,047;-14,897;-12,022;-3,212;26,957;0,000;239,840;Inf;250,000;240,000;-12,867;3,084;-8,062;24,922
2796,500;3,465;0,784;-35,209;3,194;9,538;4,931;36,053;4,426;-25,202;-2,790;0,000;37,800;38,100;9,520;3,278;-13,607;-11,057;-14,975;-12,013;-3,212;26,957;0,000;239,840;Inf;250,000;240,000;-12,871;3,090;-8,074;24,914
2797,000;3,465;0,784;-35,209;3,194;9,538;4,931;36,053;4,426;-25,202;-2,790;0,000;37,800;38,100;9,520;3,278;-13,581;-11,027;-14,889;-12,019;-3,212;26,957;0,000;240,140;Inf;250,000;240,000;-12,913;3,096;-8,092;24,928
2797,500;3,465;0,784;-35,209;3,194;9,538;4,904;36,052;4,440;-25,181;-2,759;0,000;37,771;38,036;9,520;3,278;-13,547;-11,023;-14,907;-12,020;-3,201;26,955;0,000;240,140;Inf;250,000;240,000;-12,879;3,102;-8,075;24,903
2798,000;3,465;0,784;-35,209;3,194;9,538;4,904;36,052;4,440;-25,181;-2,759;0,000;37,800;38,000;9,520;3,278;-13,620;-11,021;-14,922;-12,058;-3,201;26,955;0,000;240,040;Inf;250,000;240,000;-12,874;3,108;-8,080;24,902
2798,500;2,585;0,692;-33,938;3,287;9,468;4,904;36,052;4,440;-25,181;-2,759;0,000;37,800;38,000;9,615;3,108;-13,529;-11,047;-14,929;-12,059;-3,201;26,955;0,000;240,040;Inf;250,000;240,000;-12,905;3,114;-8,096;24,877
2799,000;2,585;0,692;-33,938;3,287;9,468;4,904;36,052;4,440;-25,181;-2,759;0,000;37,800;38,000;9,615;3,108;-13,516;-11,046;-14,919;-12,055;-3,201;26,955;0,000;240,240;Inf;250,000;240,000;-12,891;3,105;-8,069;24,867
2799,500;2,585;0,692;-33,938;3,287;9,468;4,904;36,052;4,440;-25,181;-2,759;0,000;37,800;38,000;9,615;3,108;-13,546;-11,047;-14,925;-12,045;-3,201;26,955;0,000;240,240;Inf;250,000;240,000;-12,884;3,097;-8,067;24,860
2800,000;2,585;0,692;-33,938;3,287;9,468;4,904;36,052;4,440;-25,181;-2,759;0,000;37,800;38,000;9,615;3,108;-13,531;-11,061;-14,921;-12,058;-3,201;26,955;0,000;239,840;Inf;250,000;240,000;-12,891;3,088;-8,080;24,868
2800,500;2,585;0,692;-33,938;3,287;9,468;4,859;36,054;4,438;-25,151;-2,774;0,000;37,744;38,042;9,615;3,108;-13,559;-11,064;-14,951;-12,074;-3,210;26,957;0,000;239,840;Inf;250,000;240,000;-12,893;3,080;-8,085;24,823
2801,000;2,585;0,692;-33,938;3,287;9,468;4,859;36,054;4,438;-25,151;-2,774;0,000;37,700;38,000;9,615;3,108;-13,510;-11,056;-14,959;-12,068;-3,210;26,957;0,000;239,740;Inf;250,000;240,000;-12,912;3,072;-8,075;24,831
2801,500;2,585;0,692;-33,938;3,287;9,468;4,859;36,054;4,438;-25,151;-2,774;0,000;37,700;38,000;9,615;3,108;-13,531;-11,062;-14,948;-11,998;-3,210;26,957;0,000;239,740;Inf;250,000;240,000;-12,899;3,064;-8,092;24,824
2802,000;2,495;0,658;-33,828;3,273;9,467;4,859;36,054;4,438;-25,151;-2,774;0,000;37,700;38,000;9,578;3,066;-13,539;-11,058;-14,962;-12,068;-3,210;26,957;0,000;239,740;Inf;250,000;240,000;-12,885;3,056;-8,076;24,795
2802,500;2,495;0,658;-33,828;3,273;9,467;4,859;36,054;4,438;-25,151;-2,774;0,000;37,700;38,000;9,578;3,066;-13,510;-11,064;-14,937;-12,022;-3,210;26,957;0,000;239,740;Inf;250,000;240,000;-12,907;3,047;-8,080;24,764
2803,000;2,495;0,658;-33,828;3,273;9,467;4,859;36,054;4,438;-25,151;-2,774;0,000;37,700;38,000;9,578;3,066;-13,458;-11,048;-14,907;-12,019;-3,210;26,957;0,000;239,840;Inf;250,000;240,000;-12,883;3,038;-8,080;24,737
2803,500;2,495;0,658;-33,828;3,273;9,467;4,859;36,054;4,438;-25,151;-2,774;0,000;37,700;38,000;9,578;3,066;-13,515;-11,039;-14,911;-12,036;-3,210;26,957;0,000;239,840;Inf;250,000;240,000;-12,858;3,029;-8,087;24,871
2804,000;2,495;0,658;-33,828;3,273;9,467;4,870;36,051;4,456;-25,159;-2,772;0,000;37,730;37,919;9,578;3,066;-13,499;-11,053;-14,915;-11,988;-3,212;26,950;0,000;240,540;Inf;250,000;240,000;-12,875;3,012;-8,060;25,084
2804,500;2,495;0,658;-33,828;3,273;9,467;4,870;36,051;4,456;-25,159;-2,772;0,000;37,700;37,900;9,578;3,066;-13,492;-10,999;-14,790;-12,002;-3,212;26,950;0,000;240,540;Inf;250,000;240,000;-12,864;3,012;-8,062;25,033
2805,000;3,440;0,805;-35,209;3,226;9,550;4,870;36,051;4,456;-25,159;-2,772;0,000;37,700;37,900;9,515;3,191;-13,508;-11,017;-14,891;-11,964;-3,212;26,950;0,000;240,240;Inf;250,000;240,000;-12,821;3,003;-8,064;24,990
2805,500;3,440;0,805;-35,209;3,226;9,550;4,870;36,051;4,456;-25,159;-2,772;0,000;37,700;37,900;9,515;3,191;-13,555;-11,033;-14,904;-11,948;-3,212;26,950;0,000;240,240;Inf;250,000;240,000;-12,845;3,010;-8,045;24,968
2806,000;3,440;0,805;-35,209;3,226;9,550;4,870;36,051;4,456;-25,159;-2,772;0,000;37,700;37,900;9,515;3,191;-13,523;-11,047;-14,931;-12,032;-3,212;26,950;0,000;240,540;Inf;250,000;240,000;-12,860;3,017;-8,071;24,932
2806,500;3,440;0,805;-35,209;3,226;9,550;4,870;36,051;4,456;-25,159;-2,772;0,000;37,700;37,900;9,515;3,191;-13,543;-11,036;-14,921;-12,011;-3,212;26,950;0,000;240,540;Inf;250,000;240,000;-12,883;3,024;-8,062;24,953
2807,000;3,440;0,805;-35,209;3,226;9,550;4,890;36,053;4,440;-25,145;-2,767;0,000;37,713;37,902;9,515;3,191;-13,570;-11,047;-14,928;-11,997;-3,201;26,960;0,000;240,540;Inf;250,000;240,000;-12,878;3,031;-8,061;24,986
2807,500;3,440;0,805;-35,209;3,226;9,550;4,890;36,053;4,440;-25,145;-2,767;0,000;37,700;37,900;9,515;3,191;-13,551;-11,009;-14,848;-12,000;-3,201;26,960;0,000;240,540;Inf;250,000;240,000;-12,885;3,038;-8,085;25,071
2808,000;3,440;0,805;-35,209;3,226;9,550;4,890;36,053;4,440;-25,145;-2,767;0,000;37,700;37,900;9,515;3,191;-13,543;-11,044;-14,947;-12,024;-3,201;26,960;0,000;240,240;Inf;250,000;240,000;-12,852;3,044;-8,043;25,079
2808,500;3,003;0,790;-34,160;3,250;9,425;4,890;36,053;4,440;-25,145;-2,767;0,000;37,700;37,900;9,642;3,321;-13,516;-11,040;-14,924;-12,003;-3,201;26,960;0,000;240,240;Inf;250,000;240,000;-12,890;3,051;-8,058;25,084
2809,000;3,003;0,790;-34,160;3,250;9,425;4,890;36,053;4,440;-25,145;-2,767;0,000;37,700;37,900;9,642;3,321;-13,505;-11,056;-14,934;-12,028;-3,201;26,960;0,000;241,040;Inf;249,000;240,000;-12,871;3,050;-8,082;25,091
2809,500;3,003;0,790;-34,160;3,250;9,425;4,890;36,053;4,440;-25,145;-2,767;0,000;37,700;37,900;9,642;3,321;-13,552;-11,033;-14,884;-11,956;-3,201;26,960;0,000;241,040;Inf;249,000;240,000;-12,881;3,049;-8,078;25,107
2810,000;3,003;0,790;-34,160;3,250;9,425;4,890;36,053;4,440;-25,145;-2,767;0,000;37,700;37,900;9,642;3,321;-13,524;-11,021;-14,863;-11,994;-3,201;26,960;0,000;241,040;Inf;248,000;240,000;-12,856;3,049;-8,066;25,101
2810,500;3,003;0,790;-34,160;3,250;9,425;4,916;36,055;4,455;-25,129;-2,760;0,000;37,704;37,966;9,642;3,321;-13,473;-10,998;-14,837;-11,986;-3,201;26,959;0,000;241,040;Inf;248,000;240,000;-12,851;3,048;-8,061;25,133
2811,000;3,003;0,790;-34,160;3,250;9,425;4,916;36,055;4,455;-25,129;-2,760;0,000;37,700;38,000;9,642;3,321;-13,421;-11,023;-14,853;-11,967;-3,201;26,959;0,000;241,340;Inf;247,000;240,000;-12,824;3,047;-8,053;25,121
2811,500;3,057;0,846;-34,000;3,329;9,441;4,916;36,055;4,455;-25,129;-2,760;0,000;37,700;38,000;9,599;3,187;-13,440;-11,031;-14,818;-11,988;-3,201;26,959;0,000;241,340;Inf;247,000;240,000;-12,816;3,046;-8,029;25,059
2812,000;3,057;0,846;-34,000;3,329;9,441;4,916;36,055;4,455;-25,129;-2,760;0,000;37,700;38,000;9,599;3,187;-13,436;-10,959;-14,794;-11,941;-3,201;26,959;0,000;241,440;Inf;246,000;240,000;-12,819;3,046;-8,051;25,065
2812,500;3,057;0,846;-34,000;3,329;9,441;4,916;36,055;4,455;-25,129;-2,760;0,000;37,700;38,000;9,599;3,187;-13,507;-11,029;-14,862;-11,984;-3,201;26,959;0,000;241,440;Inf;246,000;240,000;-12,783;3,047;-8,065;25,046
2813,000;3,057;0,846;-34,000;3,329;9,441;4,916;36,055;4,455;-25,129;-2,760;0,000;37,700;38,000;9,599;3,187;-13,587;-10,982;-14,854;-11,967;-3,201;26,959;0,000;238,140;Inf;247,000;240,000;-12,845;3,047;-8,066;25,013
2813,500;3,057;0,846;-34,000;3,329;9,441;4,885;36,053;4,437;-25,122;-2,760;0,000;37,687;37,881;9,599;3,187;-13,578;-11,065;-14,980;-12,047;-3,210;26,969;0,000;238,140;Inf;247,000;240,000;-12,847;3,047;-8,049;24,988
2814,000;3,057;0,846;-34,000;3,329;9,441;4,885;36,053;4,437;-25,122;-2,760;0,000;37,700;37,900;9,599;3,187;-13,597;-11,010;-14,912;-12,018;-3,210;26,969;0,000;238,240;Inf;248,000;240,000;-12,918;3,047;-8,046;24,968
2814,500;3,135;0,742;-35,039;3,314;9,539;4,885;36,053;4,437;-25,122;-2,760;0,000;37,700;37,900;9,493;3,111;-13,482;-11,007;-14,888;-11,987;-3,210;26,969;0,000;238,240;Inf;248,000;240,000;-12,884;3,047;-8,068;24,970
2815,000;3,135;0,742;-35,039;3,314;9,539;4,885;36,053;4,437;-25,122;-2,760;0,000;37,700;37,900;9,493;3,111;-13,463;-11,039;-14,899;-12,010;-3,210;26,969;0,000;238,440;Inf;249,000;240,000;-12,841;3,049;-8,049;24,937
2815,500;3,135;0,742;-35,039;3,314;9,539;4,885;36,053;4,437;-25,122;-2,760;0,000;37,700;37,900;9,493;3,111;-13,612;-11,064;-14,932;-12,047;-3,210;26,969;0,000;238,440;Inf;249,000;240,000;-12,853;3,050;-8,056;24,916
2816,000;3,135;0,742;-35,039;3,314;9,539;4,885;36,053;4,437;-25,122;-2,760;0,000;37,700;37,900;9,493;3,111;-13,607;-10,983;-14,886;-11,980;-3,210;26,969;0,000;238,840;Inf;250,000;240,000;-12,913;3,052;-8,064;24,906
2816,500;3,135;0,742;-35,039;3,314;9,539;4,885;36,053;4,437;-25,122;-2,760;0,000;37,700;37,900;9,493;3,111;-13,557;-11,081;-14,979;-12,086;-3,210;26,969;0,000;238,840;Inf;250,000;240,000;-12,864;3,053;-8,075;24,853
2817,000;3,135;0,742;-35,039;3,314;9,539;4,914;36,044;4,430;-25,118;-2,745;0,000;37,670;37,888;9,493;3,111;-13,570;-11,064;-14,963;-12,069;-3,206;26,964;0,000;238,640;Inf;251,000;240,000;-12,926;3,054;-8,064;24,819
2817,500;3,135;0,742;-35,039;3,314;9,539;4,914;36,044;4,430;-25,118;-2,745;0,000;37,700;37,900;9,493;3,111;-13,645;-11,041;-14,933;-12,033;-3,206;26,964;0,000;238,640;Inf;251,000;240,000;-12,916;3,056;-8,071;24,803
2818,000;3,370;0,796;-35,209;3,229;9,583;4,914;36,044;4,430;-25,118;-2,745;0,000;37,700;37,900;9,359;3,290;-13,551;-11,060;-14,931;-12,015;-3,206;26,964;0,000;238,240;Inf;252,000;240,000;-12,913;3,057;-8,070;24,779
2818,500;3,370;0,796;-35,209;3,229;9,583;4,914;36,044;4,430;-25,118;-2,745;0,000;37,700;37,900;9,359;3,290;-13,500;-11,048;-14,875;-12,028;-3,206;26,964;0,000;238,240;Inf;252,000;240,000;-12,889;3,062;-8,083;24,845
2819,000;3,370;0,796;-35,209;3,229;9,583;4,914;36,044;4,430;-25,118;-2,745;0,000;37,700;37,900;9,359;3,290;-13,611;-11,043;-14,964;-12,047;-3,206;26,964;0,000;240,840;Inf;252,000;240,000;-12,863;3,067;-8,069;24,832
2819,500;3,370;0,796;-35,209;3,229;9,583;4,914;36,044;4,430;-25,118;-2,745;0,000;37,700;37,900;9,359;3,290;-13,539;-11,058;-14,923;-12,000;-3,206;26,964;0,000;240,840;Inf;252,000;240,000;-12,916;3,072;-8,068;24,821
2820,000;3,370;0,796;-35,209;3,229;9,583;4,851;36,037;4,454;-25,133;-2,749;0,000;37,657;37,834;9,359;3,290;-13,518;-11,023;-14,810;-12,006;-3,193;26,973;0,000;240,940;Inf;252,000;240,000;-12,880;3,077;-8,076;24,781
2820,500;3,370;0,796;-35,209;3,229;9,583;4,851;36,037;4,454;-25,133;-2,749;0,000;37,700;37,800;9,359;3,290;-13,573;-10,984;-14,838;-11,983;-3,193;26,973;0,000;240,940;Inf;252,000;240,000;-12,839;3,082;-8,084;24,732
2821,000;3,099;0,752;-35,209;3,231;9,458;4,851;36,037;4,454;-25,133;-2,749;0,000;37,700;37,800;9,421;3,325;-13,535;-11,044;-14,928;-12,035;-3,193;26,973;0,000;240,940;Inf;252,000;240,000;-12,844;3,086;-8,060;24,746
2821,500;3,099;0,752;-35,209;3,231;9,458;4,851;36,037;4,454;-25,133;-2,749;0,000;37,700;37,800;9,421;3,325;-13,502;-11,038;-14,940;-12,030;-3,193;26,973;0,000;240,940;Inf;252,000;240,000;-12,885;3,087;-8,072;24,771
2822,000;3,099;0,752;-35,209;3,231;9,458;4,851;36,037;4,454;-25,133;-2,749;0,000;37,700;37,800;9,421;3,325;-13,488;-11,022;-14,862;-11,978;-3,193;26,973;0,000;240,940;Inf;252,000;240,000;-12,877;3,087;-8,079;24,795
2822,500;3,099;0,752;-35,209;3,231;9,458;4,851;36,037;4,454;-25,133;-2,749;0,000;37,700;37,800;9,421;3,325;-13,559;-10,957;-14,813;-11,960;-3,193;26,973;0,000;240,940;Inf;252,000;240,000;-12,838;3,087;-8,060;24,823
2823,000;3,099;0,752;-35,209;3,231;9,458;4,851;36,037;4,454;-25,133;-2,749;0,000;37,700;37,800;9,421;3,325;-13,526;-11,054;-14,951;-12,047;-3,193;26,973;0,000;241,640;Inf;251,000;240,000;-12,822;3,087;-8,075;24,802
2823,500;3,099;0,752;-35,209;3,231;9,458;4,846;36,034;4,461;-25,111;-2,757;0,000;37,648;37,779;9,421;3,325;-13,530;-11,014;-14,875;-11,961;-3,191;26,974;0,000;241,640;Inf;251,000;240,000;-12,895;3,087;-8,065;24,749
2824,000;3,099;0,752;-35,209;3,231;9,458;4,846;36,034;4,461;-25,111;-2,757;0,000;37,600;37,800;9,421;3,325;-13,540;-11,038;-14,944;-11,976;-3,191;26,974;0,000;241,740;Inf;250,000;240,000;-12,845;3,088;-8,061;24,700
2824,500;3,274;0,752;-35,209;3,273;9,487;4,846;36,034;4,461;-25,111;-2,757;0,000;37,600;37,800;9,532;3,306;-13,533;-11,039;-14,868;-11,993;-3,191;26,974;0,000;241,740;Inf;250,000;240,000;-12,875;3,088;-8,067;24,636
2825,000;3,274;0,752;-35,209;3,273;9,487;4,846;36,034;4,461;-25,111;-2,757;0,000;37,600;37,800;9,532;3,306;-13,560;-10,990;-14,862;-11,996;-3,191;26,974;0,000;241,740;Inf;249,000;240,000;-12,858;3,091;-8,059;24,611
2825,500;3,274;0,752;-35,209;3,273;9,487;4,846;36,034;4,461;-25,111;-2,757;0,000;37,600;37,800;9,532;3,306;-13,566;-11,064;-14,944;-12,005;-3,191;26,974;0,000;241,740;Inf;249,000;240,000;-12,852;3,094;-8,053;24,544
2826,000;3,274;0,752;-35,209;3,273;9,487;4,846;36,034;4,461;-25,111;-2,757;0,000;37,600;37,800;9,532;3,306;-13,484;-11,022;-14,853;-11,992;-3,191;26,974;0,000;239,440;Inf;249,000;240,000;-12,895;3,097;-8,043;24,461
2826,500;3,274;0,752;-35,209;3,273;9,487;4,864;36,046;4,473;-25,095;-2,734;0,000;37,639;37,835;9,532;3,306;-13,476;-11,005;-14,864;-11,959;-3,189;26,985;0,000;239,440;Inf;249,000;240,000;-12,838;3,100;-8,062;24,294
2827,000;3,274;0,752;-35,209;3,273;9,487;4,864;36,046;4,473;-25,095;-2,734;0,000;37,600;37,800;9,532;3,306;-13,472;-10,999;-14,874;-11,939;-3,189;26,985;0,000;239,440;Inf;249,000;240,000;-12,826;3,103;-8,039;24,297
2827,500;2,465;0,698;-34,021;3,302;9,446;4,864;36,046;4,473;-25,095;-2,734;0,000;37,600;37,800;9,596;3,227;-13,471;-10,908;-14,772;-11,886;-3,189;26,985;0,000;239,440;Inf;249,000;240,000;-12,821;3,105;-8,051;24,272
2828,000;2,465;0,698;-34,021;3,302;9,446;4,864;36,046;4,473;-25,095;-2,734;0,000;37,600;37,800;9,596;3,227;-13,334;-10,959;-14,754;-11,900;-3,189;26,985;0,000;239,040;Inf;249,000;240,000;-12,759;3,095;-8,054;24,166
2828,500;2,465;0,698;-34,021;3,302;9,446;4,864;36,046;4,473;-25,095;-2,734;0,000;37,600;37,800;9,596;3,227;-13,498;-10,932;-14,813;-11,876;-3,189;26,985;0,000;239,040;Inf;249,000;240,000;-12,737;3,085;-8,035;24,104
2829,000;2,465;0,698;-34,021;3,302;9,446;4,864;36,046;4,473;-25,095;-2,734;0,000;37,600;37,800;9,596;3,227;-13,477;-11,011;-14,866;-11,971;-3,189;26,985;0,000;237,840;Inf;250,000;240,000;-12,780;3,074;-8,030;24,123
2829,500;2,465;0,698;-34,021;3,302;9,446;4,872;36,040;4,447;-25,103;-2,736;0,000;37,628;37,809;9,596;3,227;-13,387;-10,964;-14,751;-11,931;-3,191;26,981;0,000;237,840;Inf;250,000;240,000;-12,831;3,064;-8,012;24,165
2830,000;2,465;0,698;-34,021;3,302;9,446;4,872;36,040;4,447;-25,103;-2,736;0,000;37,600;37,800;9,596;3,227;-13,542;-10,953;-14,820;-11,934;-3,191;26,981;0,000;238,340;Inf;251,000;240,000;-12,758;3,055;-8,045;24,209
2830,500;2,465;0,698;-34,021;3,302;9,446;4,872;36,040;4,447;-25,103;-2,736;0,000;37,600;37,800;9,596;3,227;-13,529;-11,036;-14,941;-12,006;-3,191;26,981;0,000;238,340;Inf;251,000;240,000;-12,813;3,045;-8,013;24,263
2831,000;3,137;0,816;-34,859;3,279;9,451;4,872;36,040;4,447;-25,103;-2,736;0,000;37,600;37,800;9,566;3,439;-13,553;-10,994;-14,934;-12,012;-3,191;26,981;0,000;239,040;Inf;251,000;240,000;-12,878;3,035;-8,013;24,313
2831,500;3,137;0,816;-34,859;3,279;9,451;4,872;36,040;4,447;-25,103;-2,736;0,000;37,600;37,800;9,566;3,439;-13,624;-10,961;-14,933;-11,993;-3,191;26,981;0,000;239,040;Inf;251,000;240,000;-12,873;3,037;-8,016;24,380
2832,000;3,137;0,816;-34,859;3,279;9,451;4,872;36,040;4,447;-25,103;-2,736;0,000;37,600;37,800;9,566;3,439;-13,570;-11,013;-14,957;-12,018;-3,191;26,981;0,000;240,940;Inf;251,000;240,000;-12,878;3,039;-8,023;24,423
2832,500;3,137;0,816;-34,859;3,279;9,451;4,872;36,040;4,447;-25,103;-2,736;0,000;37,600;37,800;9,566;3,439;-13,528;-11,011;-14,940;-12,010;-3,191;26,981;0,000;240,940;Inf;251,000;240,000;-12,890;3,040;-8,008;24,464
2833,000;3,137;0,816;-34,859;3,279;9,451;4,916;36,032;4,466;-25,036;-2,753;0,000;37,618;37,772;9,566;3,439;-13,647;-11,042;-15,036;-12,062;-3,190;26,967;0,000;240,840;Inf;251,000;240,000;-12,872;3,042;-8,020;24,469
2833,500;3,137;0,816;-34,859;3,279;9,451;4,916;36,032;4,466;-25,036;-2,753;0,000;37,600;37,800;9,566;3,439;-13,596;-11,026;-14,978;-12,027;-3,190;26,967;0,000;240,840;Inf;251,000;240,000;-12,947;3,043;-8,047;24,510
2834,000;2,778;0,692;-34,772;3,309;9,523;4,916;36,032;4,466;-25,036;-2,753;0,000;37,600;37,800;9,564;3,115;-13,565;-11,060;-14,986;-12,034;-3,190;26,967;0,000;240,740;Inf;251,000;240,000;-12,907;3,045;-8,052;24,562
2834,500;2,778;0,692;-34,772;3,309;9,523;4,916;36,032;4,466;-25,036;-2,753;0,000;37,600;37,800;9,564;3,115;-13,597;-11,069;-14,981;-12,056;-3,190;26,967;0,000;240,740;Inf;251,000;240,000;-12,911;3,041;-8,054;24,557
2835,000;2,778;0,692;-34,772;3,309;9,523;4,916;36,032;4,466;-25,036;-2,753;0,000;37,600;37,800;9,564;3,115;-13,520;-11,028;-14,963;-12,039;-3,190;26,967;0,000;241,240;Inf;250,000;240,000;-12,926;3,036;-8,055;24,559
2835,500;2,778;0,692;-34,772;3,309;9,523;4,916;36,032;4,466;-25,036;-2,753;0,000;37,600;37,800;9,564;3,115;-13,528;-10,991;-14,882;-11,967;-3,190;26,967;0,000;241,240;Inf;250,000;240,000;-12,887;3,032;-8,053;24,542
2836,000;2,778;0,692;-34,772;3,309;9,523;4,909;36,034;4,448;-25,073;-2,755;0,000;37,612;37,851;9,564;3,115;-13,520;-10,893;-14,801;-11,899;-3,186;26,976;0,000;241,140;Inf;249,000;240,000;-12,842;3,028;-8,054;24,465
2836,500;2,778;0,692;-34,772;3,309;9,523;4,909;36,034;4,448;-25,073;-2,755;0,000;37,600;37,900;9,564;3,115;-13,485;-11,015;-14,844;-11,943;-3,186;26,976;0,000;241,140;Inf;249,000;240,000;-12,778;3,024;-8,054;24,363
2837,000;2,778;0,692;-34,772;3,309;9,523;4,909;36,034;4,448;-25,073;-2,755;0,000;37,600;37,900;9,564;3,115;-13,542;-11,000;-14,860;-11,964;-3,186;26,976;0,000;240,940;Inf;249,000;240,000;-12,822;3,020;-8,056;24,349
2837,500;2,846;0,752;-33,980;3,340;9,427;4,909;36,034;4,448;-25,073;-2,755;0,000;37,600;37,900;9,609;3,167;-13,579;-10,999;-14,858;-11,977;-3,186;26,976;0,000;240,940;Inf;249,000;240,000;-12,841;3,013;-8,049;24,338
2838,000;2,846;0,752;-33,980;3,340;9,427;4,909;36,034;4,448;-25,073;-2,755;0,000;37,600;37,900;9,609;3,167;-13,502;-11,056;-14,962;-12,047;-3,186;26,976;0,000;240,340;Inf;249,000;240,000;-12,853;3,013;-8,066;24,284
2838,500;2,846;0,752;-33,980;3,340;9,427;4,909;36,034;4,448;-25,073;-2,755;0,000;37,600;37,900;9,609;3,167;-13,581;-11,052;-14,974;-12,051;-3,186;26,976;0,000;240,340;Inf;249,000;240,000;-12,892;3,010;-8,073;24,254
2839,000;2,846;0,752;-33,980;3,340;9,427;4,909;36,034;4,448;-25,073;-2,755;0,000;37,600;37,900;9,609;3,167;-13,592;-11,032;-14,899;-12,028;-3,186;26,976;0,000;238,340;Inf;250,000;240,000;-12,914;3,008;-8,041;24,267
2839,500;2,846;0,752;-33,980;3,340;9,427;4,889;36,026;4,457;-25,092;-2,750;0,000;37,601;37,839;9,609;3,167;-13,643;-10,994;-14,935;-11,988;-3,197;26,962;0,000;238,340;Inf;250,000;240,000;-12,888;3,005;-8,045;24,239
2840,000;2,846;0,752;-33,980;3,340;9,427;4,889;36,026;4,457;-25,092;-2,750;0,000;37,600;37,800;9,609;3,167;-13,535;-11,047;-14,956;-12,050;-3,197;26,962;0,000;238,040;Inf;251,000;240,000;-12,890;3,002;-8,043;24,132
2840,500;3,338;0,783;-35,209;3,274;9,560;4,889;36,026;4,457;-25,092;-2,750;0,000;37,600;37,800;9,373;3,255;-13,495;-11,036;-14,888;-12,000;-3,197;26,962;0,000;238,040;Inf;251,000;240,000;-12,897;3,000;-8,061;24,115
2841,000;3,338;0,783;-35,209;3,274;9,560;4,889;36,026;4,457;-25,092;-2,750;0,000;37,600;37,800;9,373;3,255;-13,610;-11,024;-14,943;-12,053;-3,197;26,962;0,000;238,840;Inf;252,000;240,000;-12,855;3,005;-8,068;24,124
2841,500;3,338;0,783;-35,209;3,274;9,560;4,889;36,026;4,457;-25,092;-2,750;0,000;37,600;37,800;9,373;3,255;-13,585;-11,006;-14,888;-12,009;-3,197;26,962;0,000;238,840;Inf;252,000;240,000;-12,907;3,011;-8,035;24,110
2842,000;3,338;0,783;-35,209;3,274;9,560;4,889;36,026;4,457;-25,092;-2,750;0,000;37,600;37,800;9,373;3,255;-13,498;-11,013;-14,885;-12,007;-3,197;26,962;0,000;240,740;Inf;252,000;240,000;-12,872;3,016;-8,049;24,121
2842,500;3,338;0,783;-35,209;3,274;9,560;4,859;36,026;4,460;-25,160;-2,762;0,000;37,595;37,796;9,373;3,255;-13,604;-11,001;-14,876;-12,009;-3,195;26,964;0,000;240,740;Inf;252,000;240,000;-12,851;3,021;-8,050;24,149
2843,000;3,338;0,783;-35,209;3,274;9,560;4,859;36,026;4,460;-25,160;-2,762;0,000;37,600;37,800;9,373;3,255;-13,476;-11,034;-14,885;-12,009;-3,195;26,964;0,000;240,640;Inf;252,000;240,000;-12,873;3,027;-8,035;24,236
2843,500;3,135;0,773;-35,209;3,135;9,511;4,859;36,026;4,460;-25,160;-2,762;0,000;37,600;37,800;9,507;3,458;-13,465;-11,020;-14,828;-12,019;-3,195;26,964;0,000;240,640;Inf;252,000;240,000;-12,851;3,032;-8,045;24,374
2844,000;3,135;0,773;-35,209;3,135;9,511;4,859;36,026;4,460;-25,160;-2,762;0,000;37,600;37,800;9,507;3,458;-13,572;-10,988;-14,861;-11,992;-3,195;26,964;0,000;240,440;Inf;252,000;240,000;-12,833;3,033;-8,044;24,506
2844,500;3,135;0,773;-35,209;3,135;9,511;4,859;36,026;4,460;-25,160;-2,762;0,000;37,600;37,800;9,507;3,458;-13,629;-10,946;-14,861;-11,973;-3,195;26,964;0,000;240,440;Inf;252,000;240,000;-12,853;3,035;-8,054;24,561
2845,000;3,135;0,773;-35,209;3,135;9,511;4,859;36,026;4,460;-25,160;-2,762;0,000;37,600;37,800;9,507;3,458;-13,579;-11,021;-14,890;-11,977;-3,195;26,964;0,000;242,140;Inf;251,000;240,000;-12,852;3,037;-8,061;24,601
2845,500;3,135;0,773;-35,209;3,135;9,511;4,859;36,026;4,460;-25,160;-2,762;0,000;37,600;37,800;9,507;3,458;-13,553;-11,053;-14,944;-12,053;-3,195;26,964;0,000;242,140;Inf;251,000;240,000;-12,867;3,038;-8,060;24,635
2846,000;3,135;0,773;-35,209;3,135;9,511;4,850;36,023;4,456;-25,164;-2,766;0,000;37,589;37,853;9,507;3,458;-13,551;-10,983;-14,783;-11,997;-3,198;26,958;0,000;241,740;Inf;250,000;240,000;-12,901;3,040;-8,026;24,661
2846,500;3,135;0,773;-35,209;3,135;9,511;4,850;36,023;4,456;-25,164;-2,766;0,000;37,600;37,900;9,507;3,458;-13,480;-10,978;-14,796;-11,967;-3,198;26,958;0,000;241,740;Inf;250,000;240,000;-12,828;3,041;-8,033;24,688
2847,000;3,317;0,748;-35,209;3,283;9,515;4,850;36,023;4,456;-25,164;-2,766;0,000;37,600;37,900;9,483;3,268;-13,501;-11,048;-14,902;-12,026;-3,198;26,958;0,000;242,140;Inf;249,000;240,000;-12,805;3,043;-8,040;24,668
2847,500;3,317;0,748;-35,209;3,283;9,515;4,850;36,023;4,456;-25,164;-2,766;0,000;37,600;37,900;9,483;3,268;-13,501;-11,036;-14,901;-12,021;-3,198;26,958;0,000;242,140;Inf;249,000;240,000;-12,869;3,047;-8,012;25,019
2848,000;3,317;0,748;-35,209;3,283;9,515;4,850;36,023;4,456;-25,164;-2,766;0,000;37,600;37,900;9,483;3,268;-13,478;-11,025;-14,824;-11,969;-3,198;26,958;0,000;239,940;Inf;249,000;240,000;-12,865;3,052;-8,037;25,071
2848,500;3,317;0,748;-35,209;3,283;9,515;4,850;36,023;4,456;-25,164;-2,766;0,000;37,600;37,900;9,483;3,268;-13,410;-11,025;-14,826;-11,980;-3,198;26,958;0,000;239,940;Inf;249,000;240,000;-12,824;3,056;-8,045;25,079
2849,000;3,317;0,748;-35,209;3,283;9,515;4,892;36,027;4,445;-25,212;-2,752;0,000;37,602;37,810;9,483;3,268;-13,446;-11,002;-14,825;-11,958;-3,192;26,969;0,000;240,240;Inf;249,000;240,000;-12,810;3,060;-8,040;25,094
2849,500;3,317;0,748;-35,209;3,283;9,515;4,892;36,027;4,445;-25,212;-2,752;0,000;37,600;37,800;9,483;3,268;-13,538;-11,000;-14,818;-11,941;-3,192;26,969;0,000;240,240;Inf;249,000;240,000;-12,808;3,065;-8,005;25,055
2850,000;3,419;0,860;-35,114;3,273;9,423;4,892;36,027;4,445;-25,212;-2,752;0,000;37,600;37,800;9,540;3,298;-13,430;-10,983;-14,741;-11,941;-3,192;26,969;0,000;239,940;Inf;249,000;240,000;-12,824;3,069;-8,000;25,027
2850,500;3,419;0,860;-35,114;3,273;9,423;4,892;36,027;4,445;-25,212;-2,752;0,000;37,600;37,800;9,540;3,298;-13,393;-10,941;-14,723;-11,872;-3,192;26,969;0,000;239,940;Inf;249,000;240,000;-12,774;3,075;-8,022;25,020
2851,000;3,419;0,860;-35,114;3,273;9,423;4,892;36,027;4,445;-25,212;-2,752;0,000;37,600;37,800;9,540;3,298;-13,449;-11,009;-14,831;-11,991;-3,192;26,969;0,000;240,740;Inf;249,000;240,000;-12,732;3,080;-7,997;25,000
2851,500;3,419;0,860;-35,114;3,273;9,423;4,892;36,027;4,445;-25,212;-2,752;0,000;37,600;37,800;9,540;3,298;-13,394;-10,954;-14,747;-11,922;-3,192;26,969;0,000;240,740;Inf;249,000;240,000;-12,820;3,086;-8,004;24,997
2852,000;3,419;0,860;-35,114;3,273;9,423;4,892;36,027;4,445;-25,212;-2,752;0,000;37,600;37,800;9,540;3,298;-13,487;-11,000;-14,858;-11,987;-3,192;26,969;0,000;239,040;Inf;249,000;240,000;-12,754;3,091;-7,993;24,967
2852,500;3,419;0,860;-35,114;3,273;9,423;4,947;36,034;4,468;-25,194;-2,750;0,000;37,603;37,865;9,540;3,298;-13,545;-10,889;-14,771;-11,933;-3,207;26,973;0,000;239,040;Inf;249,000;240,000;-12,833;3,097;-8,005;24,941
2853,000;3,419;0,860;-35,114;3,273;9,423;4,947;36,034;4,468;-25,194;-2,750;0,000;37,600;37,900;9,540;3,298;-13,420;-10,984;-14,799;-11,958;-3,207;26,973;0,000;239,340;Inf;249,000;240,000;-12,785;3,102;-7,990;24,931
2853,500;3,369;0,806;-35,209;3,287;9,575;4,947;36,034;4,468;-25,194;-2,750;0,000;37,600;37,900;9,362;3,257;-13,490;-11,009;-14,890;-11,990;-3,207;26,973;0,000;239,340;Inf;249,000;240,000;-12,790;3,107;-8,006;24,967
2854,000;3,369;0,806;-35,209;3,287;9,575;4,947;36,034;4,468;-25,194;-2,750;0,000;37,600;37,900;9,362;3,257;-13,504;-10,998;-14,855;-11,974;-3,207;26,973;0,000;239,140;Inf;249,000;240,000;-12,845;3,111;-7,989;24,962
2854,500;3,369;0,806;-35,209;3,287;9,575;4,947;36,034;4,468;-25,194;-2,750;0,000;37,600;37,900;9,362;3,257;-13,529;-10,972;-14,835;-11,959;-3,207;26,973;0,000;239,140;Inf;249,000;240,000;-12,833;3,116;-7,978;24,844
2855,000;3,369;0,806;-35,209;3,287;9,575;4,947;36,034;4,468;-25,194;-2,750;0,000;37,600;37,900;9,362;3,257;-13,496;-10,992;-14,900;-12,013;-3,207;26,973;0,000;239,840;Inf;249,000;240,000;-12,824;3,120;-7,972;24,825
2855,500;3,369;0,806;-35,209;3,287;9,575;4,887;36,059;4,469;-25,117;-2,748;0,000;37,617;37,861;9,362;3,257;-13,439;-10,999;-14,857;-11,977;-3,197;26,969;0,000;239,840;Inf;249,000;240,000;-12,850;3,124;-8,005;24,796
2856,000;3,369;0,806;-35,209;3,287;9,575;4,887;36,059;4,469;-25,117;-2,748;0,000;37,600;37,900;9,362;3,257;-13,449;-11,009;-14,860;-11,957;-3,197;26,969;0,000;239,540;Inf;249,000;240,000;-12,818;3,128;-8,000;24,802
2856,500;3,532;0,833;-35,209;3,276;9,538;4,887;36,059;4,469;-25,117;-2,748;0,000;37,600;37,900;9,391;3,282;-13,463;-11,017;-14,845;-11,981;-3,197;26,969;0,000;239,540;Inf;249,000;240,000;-12,819;3,132;-8,019;24,820
2857,000;3,532;0,833;-35,209;3,276;9,538;4,887;36,059;4,469;-25,117;-2,748;0,000;37,600;37,900;9,391;3,282;-13,494;-11,002;-14,884;-11,997;-3,197;26,969;0,000;239,740;Inf;249,000;240,000;-12,827;3,138;-7,989;24,826
2857,500;3,532;0,833;-35,209;3,276;9,538;4,887;36,059;4,469;-25,117;-2,748;0,000;37,600;37,900;9,391;3,282;-13,482;-11,001;-14,879;-11,950;-3,197;26,969;0,000;239,740;Inf;249,000;240,000;-12,844;3,145;-8,019;24,826
2858,000;3,532;0,833;-35,209;3,276;9,538;4,887;36,059;4,469;-25,117;-2,748;0,000;37,600;37,900;9,391;3,282;-13,501;-11,015;-14,847;-11,996;-3,197;26,969;0,000;239,740;Inf;249,000;240,000;-12,828;3,151;-7,993;24,823
2858,500;3,532;0,833;-35,209;3,276;9,538;4,856;36,037;4,467;-25,148;-2,754;0,000;37,621;38,008;9,391;3,282;-13,558;-10,979;-14,840;-11,981;-3,204;26,968;0,000;239,740;Inf;249,000;240,000;-12,840;3,157;-7,987;24,752
2859,000;3,532;0,833;-35,209;3,276;9,538;4,856;36,037;4,467;-25,148;-2,754;0,000;37,600;38,000;9,391;3,282;-13,459;-11,008;-14,846;-11,930;-3,204;26,968;0,000;239,940;Inf;249,000;240,000;-12,840;3,164;-7,986;24,716
2859,500;3,532;0,833;-35,209;3,276;9,538;4,856;36,037;4,467;-25,148;-2,754;0,000;37,600;38,000;9,391;3,282;-13,522;-10,950;-14,801;-11,939;-3,204;26,968;0,000;239,940;Inf;249,000;240,000;-12,811;3,170;-7,994;24,669
2860,000;2,885;0,674;-35,209;3,255;9,487;4,856;36,037;4,467;-25,148;-2,754;0,000;37,600;38,000;9,414;3,311;-13,525;-11,009;-14,892;-11,974;-3,204;26,968;0,000;240,340;Inf;249,000;240,000;-12,803;3,176;-7,992;24,658
2860,500;2,885;0,674;-35,209;3,255;9,487;4,856;36,037;4,467;-25,148;-2,754;0,000;37,600;38,000;9,414;3,311;-13,430;-10,950;-14,749;-11,917;-3,204;26,968;0,000;240,340;Inf;249,000;240,000;-12,850;3,171;-7,999;24,619
2861,000;2,885;0,674;-35,209;3,255;9,487;4,856;36,037;4,467;-25,148;-2,754;0,000;37,600;38,000;9,414;3,311;-13,386;-10,975;-14,743;-11,902;-3,204;26,968;0,000;240,540;Inf;249,000;240,000;-12,762;3,166;-7,996;24,612
2861,500;2,885;0,674;-35,209;3,255;9,487;4,856;36,037;4,467;-25,148;-2,754;0,000;37,600;38,000;9,414;3,311;-13,497;-10,928;-14,782;-11,902;-3,204;26,968;0,000;240,540;Inf;249,000;240,000;-12,751;3,161;-7,995;24,670
2862,000;2,885;0,674;-35,209;3,255;9,487;4,870;36,045;4,466;-25,165;-2,759;0,000;37,628;37,970;9,414;3,311;-13,452;-10,948;-14,788;-11,929;-3,204;26,964;0,000;240,640;Inf;249,000;240,000;-12,777;3,157;-7,977;24,717
2862,500;2,885;0,674;-35,209;3,255;9,487;4,870;36,045;4,466;-25,165;-2,759;0,000;37,600;38,000;9,414;3,311;-13,368;-10,975;-14,782;-11,947;-3,204;26,964;0,000;240,640;Inf;249,000;240,000;-12,779;3,152;-7,998;24,714
2863,000;3,019;0,801;-34,178;3,275;9,378;4,870;36,045;4,466;-25,165;-2,759;0,000;37,600;38,000;9,663;3,212;-13,529;-10,945;-14,769;-11,922;-3,204;26,964;0,000;240,040;Inf;249,000;240,000;-12,768;3,148;-7,977;24,678
2863,500;3,019;0,801;-34,178;3,275;9,378;4,870;36,045;4,466;-25,165;-2,759;0,000;37,600;38,000;9,663;3,212;-13,466;-10,882;-14,728;-11,853;-3,204;26,964;0,000;240,040;Inf;249,000;240,000;-12,791;3,146;-7,989;24,713
2864,000;3,019;0,801;-34,178;3,275;9,378;4,870;36,045;4,466;-25,165;-2,759;0,000;37,600;38,000;9,663;3,212;-13,401;-10,975;-14,753;-11,959;-3,204;26,964;0,000;239,840;Inf;249,000;240,000;-12,732;3,144;-7,996;24,677
2864,500;3,019;0,801;-34,178;3,275;9,378;4,870;36,045;4,466;-25,165;-2,759;0,000;37,600;38,000;9,663;3,212;-13,363;-10,985;-14,722;-11,950;-3,204;26,964;0,000;239,840;Inf;249,000;240,000;-12,772;3,142;-7,989;24,659
2865,000;3,019;0,801;-34,178;3,275;9,378;4,871;36,044;4,458;-25,223;-2,753;0,000;37,637;37,952;9,663;3,212;-13,452;-10,966;-14,760;-11,934;-3,194;26,972;0,000;239,940;Inf;249,000;240,000;-12,755;3,140;-7,999;24,642
2865,500;3,019;0,801;-34,178;3,275;9,378;4,871;36,044;4,458;-25,223;-2,753;0,000;37,600;38,000;9,663;3,212;-13,483;-11,005;-14,833;-11,934;-3,194;26,972;0,000;239,940;Inf;249,000;240,000;-12,778;3,138;-7,982;24,630
2866,000;3,019;0,801;-34,178;3,275;9,378;4,871;36,044;4,458;-25,223;-2,753;0,000;37,600;38,000;9,663;3,212;-13,446;-10,995;-14,790;-11,977;-3,194;26,972;0,000;239,340;Inf;249,000;240,000;-12,813;3,136;-7,988;24,622
2866,500;2,973;0,743;-35,209;3,289;9,477;4,871;36,044;4,458;-25,223;-2,753;0,000;37,600;38,000;9,464;3,356;-13,438;-10,989;-14,779;-11,958;-3,194;26,972;0,000;239,340;Inf;249,000;240,000;-12,802;3,134;-7,968;24,656
2867,000;2,973;0,743;-35,209;3,289;9,477;4,871;36,044;4,458;-25,223;-2,753;0,000;37,600;38,000;9,464;3,356;-13,494;-10,997;-14,851;-11,995;-3,194;26,972;0,000;239,640;Inf;249,000;240,000;-12,791;3,131;-7,964;24,662
2867,500;2,973;0,743;-35,209;3,289;9,477;4,871;36,044;4,458;-25,223;-2,753;0,000;37,600;38,000;9,464;3,356;-13,587;-10,962;-14,872;-11,965;-3,194;26,972;0,000;239,640;Inf;249,000;240,000;-12,835;3,129;-7,965;24,634
2868,000;2,973;0,743;-35,209;3,289;9,477;4,871;36,044;4,458;-25,223;-2,753;0,000;37,600;38,000;9,464;3,356;-13,552;-10,993;-14,929;-12,014;-3,194;26,972;0,000;239,640;Inf;249,000;240,000;-12,847;3,126;-7,984;24,615
2868,500;2,973;0,743;-35,209;3,289;9,477;4,875;36,054;4,469;-25,130;-2,762;0,000;37,641;37,966;9,464;3,356;-13,552;-10,984;-14,877;-11,997;-3,206;26,971;0,000;239,640;Inf;249,000;240,000;-12,872;3,124;-7,971;24,573
2869,000;2,973;0,743;-35,209;3,289;9,477;4,875;36,054;4,469;-25,130;-2,762;0,000;37,600;38,000;9,464;3,356;-13,476;-10,964;-14,908;-11,992;-3,206;26,971;0,000;239,940;Inf;249,000;240,000;-12,852;3,121;-7,975;24,509
2869,500;2,465;0,679;-34,092;3,327;9,423;4,875;36,054;4,469;-25,130;-2,762;0,000;37,600;38,000;9,583;3,256;-13,595;-10,940;-14,869;-11,964;-3,206;26,971;0,000;239,940;Inf;249,000;240,000;-12,835;3,119;-7,951;24,481
2870,000;2,465;0,679;-34,092;3,327;9,423;4,875;36,054;4,469;-25,130;-2,762;0,000;37,600;38,000;9,583;3,256;-13,435;-10,941;-14,855;-11,890;-3,206;26,971;0,000;239,540;Inf;249,000;240,000;-12,842;3,098;-7,979;24,491
2870,500;2,465;0,679;-34,092;3,327;9,423;4,875;36,054;4,469;-25,130;-2,762;0,000;37,600;38,000;9,583;3,256;-13,451;-10,999;-14,861;-11,966;-3,206;26,971;0,000;239,540;Inf;249,000;240,000;-12,780;3,098;-7,978;24,462
2871,000;2,465;0,679;-34,092;3,327;9,423;4,875;36,054;4,469;-25,130;-2,762;0,000;37,600;38,000;9,583;3,256;-13,511;-10,933;-14,665;-11,877;-3,206;26,971;0,000;239,740;Inf;249,000;240,000;-12,819;3,087;-7,980;24,340
2871,500;2,465;0,679;-34,092;3,327;9,423;4,928;36,068;4,458;-25,117;-2,731;0,000;37,672;38,041;9,583;3,256;-13,416;-10,949;-14,772;-11,868;-3,181;26,969;0,000;239,740;Inf;249,000;240,000;-12,747;3,077;-7,968;24,343
2872,000;2,465;0,679;-34,092;3,327;9,423;4,928;36,068;4,458;-25,117;-2,731;0,000;37,700;38,000;9,583;3,256;-13,375;-10,948;-14,745;-11,890;-3,181;26,969;0,000;240,040;Inf;249,000;240,000;-12,751;3,067;-7,971;24,308
2872,500;2,979;0,768;-34,159;3,292;9,502;4,928;36,068;4,458;-25,117;-2,731;0,000;37,700;38,000;9,607;3,156;-13,470;-10,912;-14,752;-11,913;-3,181;26,969;0,000;240,040;Inf;249,000;240,000;-12,739;3,057;-7,961;24,376
2873,000;2,979;0,768;-34,159;3,292;9,502;4,928;36,068;4,458;-25,117;-2,731;0,000;37,700;38,000;9,607;3,156;-13,361;-10,916;-14,771;-11,873;-3,181;26,969;0,000;240,040;Inf;249,000;240,000;-12,762;3,056;-7,956;24,337
2873,500;2,979;0,768;-34,159;3,292;9,502;4,928;36,068;4,458;-25,117;-2,731;0,000;37,700;38,000;9,607;3,156;-13,443;-10,945;-14,740;-11,924;-3,181;26,969;0,000;240,040;Inf;249,000;240,000;-12,730;3,055;-7,940;24,282
2874,000;2,979;0,768;-34,159;3,292;9,502;4,928;36,068;4,458;-25,117;-2,731;0,000;37,700;38,000;9,607;3,156;-13,438;-10,939;-14,834;-11,939;-3,181;26,969;0,000;239,340;Inf;249,000;240,000;-12,763;3,053;-7,930;24,242
2874,500;2,979;0,768;-34,159;3,292;9,502;4,928;36,068;4,458;-25,117;-2,731;0,000;37,700;38,000;9,607;3,156;-13,512;-10,910;-14,816;-11,936;-3,181;26,969;0,000;239,340;Inf;249,000;240,000;-12,787;3,052;-7,932;24,229
2875,000;2,979;0,768;-34,159;3,292;9,502;4,889;36,078;4,463;-25,083;-2,753;0,000;37,681;38,124;9,607;3,156;-13,520;-10,873;-14,765;-11,890;-3,194;26,975;0,000;240,040;Inf;249,000;240,000;-12,794;3,051;-7,956;24,212
2875,500;2,979;0,768;-34,159;3,292;9,502;4,889;36,078;4,463;-25,083;-2,753;0,000;37,700;38,100;9,607;3,156;-13,499;-10,969;-14,899;-11,956;-3,194;26,975;0,000;240,040;Inf;249,000;240,000;-12,762;3,050;-7,936;24,232
2876,000;2,695;0,654;-35,209;3,247;9,582;4,889;36,078;4,463;-25,083;-2,753;0,000;37,700;38,100;9,512;3,241;-13,503;-10,950;-14,867;-11,975;-3,194;26,975;0,000;239,940;Inf;249,000;240,000;-12,830;3,049;-7,942;24,240
2876,500;2,695;0,654;-35,209;3,247;9,582;4,889;36,078;4,463;-25,083;-2,753;0,000;37,700;38,100;9,512;3,241;-13,563;-10,971;-14,864;-11,961;-3,194;26,975;0,000;239,940;Inf;249,000;240,000;-12,824;3,043;-7,955;24,271
2877,000;2,695;0,654;-35,209;3,247;9,582;4,889;36,078;4,463;-25,083;-2,753;0,000;37,700;38,100;9,512;3,241;-13,549;-10,981;-14,894;-11,982;-3,194;26,975;0,000;239,840;Inf;249,000;240,000;-12,840;3,037;-7,954;24,263
2877,500;2,695;0,654;-35,209;3,247;9,582;4,889;36,078;4,463;-25,083;-2,753;0,000;37,700;38,100;9,512;3,241;-13,563;-10,975;-14,916;-11,943;-3,194;26,975;0,000;239,840;Inf;249,000;240,000;-12,851;3,032;-7,957;24,285
2878,000;2,695;0,654;-35,209;3,247;9,582;4,873;36,068;4,470;-25,102;-2,752;0,000;37,701;38,077;9,512;3,241;-13,495;-10,970;-14,834;-11,935;-3,207;26,965;0,000;239,940;Inf;249,000;240,000;-12,849;3,026;-7,978;24,283
2878,500;2,695;0,654;-35,209;3,247;9,582;4,873;36,068;4,470;-25,102;-2,752;0,000;37,700;38,100;9,512;3,241;-13,524;-10,937;-14,819;-11,902;-3,207;26,965;0,000;239,940;Inf;249,000;240,000;-12,809;3,021;-7,979;24,345
2879,000;2,655;0,645;-35,209;3,221;9,487;4,873;36,068;4,470;-25,102;-2,752;0,000;37,700;38,100;9,399;3,364;-13,514;-10,987;-14,855;-11,884;-3,207;26,965;0,000;240,040;Inf;249,000;240,000;-12,796;3,015;-7,980;24,346
2879,500;2,655;0,645;-35,209;3,221;9,487;4,873;36,068;4,470;-25,102;-2,752;0,000;37,700;38,100;9,399;3,364;-13,450;-10,933;-14,733;-11,902;-3,207;26,965;0,000;240,040;Inf;249,000;240,000;-12,810;3,009;-7,985;24,271
2880,000;2,655;0,645;-35,209;3,221;9,487;4,873;36,068;4,470;-25,102;-2,752;0,000;37,700;38,100;9,399;3,364;-13,336;-10,949;-14,698;-11,874;-3,207;26,965;0,000;240,340;Inf;249,000;240,000;-12,755;3,004;-7,981;24,135
2880,500;2,655;0,645;-35,209;3,221;9,487;4,873;36,068;4,470;-25,102;-2,752;0,000;37,700;38,100;9,399;3,364;-13,459;-10,894;-14,734;-11,887;-3,207;26,965;0,000;240,340;Inf;249,000;240,000;-12,714;2,998;-7,981;24,114
2881,000;2,655;0,645;-35,209;3,221;9,487;4,873;36,068;4,470;-25,102;-2,752;0,000;37,700;38,100;9,399;3,364;-13,375;-10,961;-14,751;-11,871;-3,207;26,965;0,000;240,340;Inf;249,000;240,000;-12,744;2,992;-7,962;24,114
2881,500;2,655;0,645;-35,209;3,221;9,487;4,850;36,082;4,458;-25,152;-2,745;0,000;37,724;38,173;9,399;3,364;-13,422;-10,954;-14,815;-11,925;-3,198;26,968;0,000;240,340;Inf;249,000;240,000;-12,740;2,987;-7,974;24,094
2882,000;2,655;0,645;-35,209;3,221;9,487;4,850;36,082;4,458;-25,152;-2,745;0,000;37,700;38,200;9,399;3,364;-13,402;-10,917;-14,640;-11,883;-3,198;26,968;0,000;239,940;Inf;249,000;240,000;-12,779;2,981;-7,958;24,090
2882,500;3,431;0,796;-35,209;3,173;9,542;4,850;36,082;4,458;-25,152;-2,745;0,000;37,700;38,200;9,540;3,372;-13,387;-10,907;-14,692;-11,891;-3,198;26,968;0,000;239,940;Inf;249,000;240,000;-12,710;2,976;-7,956;24,039
2883,000;3,431;0,796;-35,209;3,173;9,542;4,850;36,082;4,458;-25,152;-2,745;0,000;37,700;38,200;9,540;3,372;-13,423;-10,941;-14,809;-11,884;-3,198;26,968;0,000;240,240;Inf;249,000;240,000;-12,719;2,983;-7,944;24,024
2883,500;3,431;0,796;-35,209;3,173;9,542;4,850;36,082;4,458;-25,152;-2,745;0,000;37,700;38,200;9,540;3,372;-13,425;-10,892;-14,712;-11,889;-3,198;26,968;0,000;240,240;Inf;249,000;240,000;-12,764;2,991;-7,950;23,902
2884,000;3,431;0,796;-35,209;3,173;9,542;4,850;36,082;4,458;-25,152;-2,745;0,000;37,700;38,200;9,540;3,372;-13,488;-10,885;-14,740;-11,869;-3,198;26,968;0,000;239,040;Inf;249,000;240,000;-12,730;2,998;-7,968;23,847
2884,500;3,431;0,796;-35,209;3,173;9,542;4,879;36,100;4,464;-25,101;-2,752;0,000;37,742;38,194;9,540;3,372;-13,415;-10,963;-14,797;-11,864;-3,204;26,975;0,000;239,040;Inf;249,000;240,000;-12,746;3,005;-7,938;23,882
2885,000;3,431;0,796;-35,209;3,173;9,542;4,879;36,100;4,464;-25,101;-2,752;0,000;37,700;38,200;9,540;3,372;-13,442;-10,938;-14,777;-11,910;-3,204;26,975;0,000;240,040;Inf;249,000;240,000;-12,760;3,012;-7,949;23,894
2885,500;3,201;0,765;-35,209;3,287;9,451;4,879;36,100;4,464;-25,101;-2,752;0,000;37,700;38,200;9,616;3,343;-13,443;-10,945;-14,835;-11,951;-3,204;26,975;0,000;240,040;Inf;249,000;240,000;-12,767;3,019;-7,947;23,927
2886,000;3,201;0,765;-35,209;3,287;9,451;4,879;36,100;4,464;-25,101;-2,752;0,000;37,700;38,200;9,616;3,343;-13,405;-10,932;-14,806;-11,883;-3,204;26,975;0,000;240,240;Inf;249,000;240,000;-12,794;3,022;-7,946;23,941
2886,500;3,201;0,765;-35,209;3,287;9,451;4,879;36,100;4,464;-25,101;-2,752;0,000;37,700;38,200;9,616;3,343;-13,377;-10,956;-14,821;-11,919;-3,204;26,975;0,000;240,240;Inf;249,000;240,000;-12,757;3,025;-7,934;24,024
2887,000;3,201;0,765;-35,209;3,287;9,451;4,879;36,100;4,464;-25,101;-2,752;0,000;37,700;38,200;9,616;3,343;-13,552;-10,936;-14,810;-11,903;-3,204;26,975;0,000;239,640;Inf;249,000;240,000;-12,768;3,028;-7,934;24,086
2887,500;3,201;0,765;-35,209;3,287;9,451;4,906;36,107;4,463;-25,075;-2,750;0,000;37,766;38,246;9,616;3,343;-13,456;-10,939;-14,788;-11,856;-3,205;26,972;0,000;239,640;Inf;249,000;240,000;-12,800;3,030;-7,957;24,103
2888,000;3,201;0,765;-35,209;3,287;9,451;4,906;36,107;4,463;-25,075;-2,750;0,000;37,800;38,200;9,616;3,343;-13,446;-10,926;-14,754;-11,915;-3,205;26,972;0,000;239,140;Inf;249,000;240,000;-12,760;3,033;-7,950;24,139
2888,500;3,201;0,765;-35,209;3,287;9,451;4,906;36,107;4,463;-25,075;-2,750;0,000;37,800;38,200;9,616;3,343;-13,453;-10,942;-14,857;-11,917;-3,205;26,972;0,000;239,140;Inf;249,000;240,000;-12,760;3,036;-7,933;24,192
2889,000;3,242;0,780;-35,209;3,243;9,501;4,906;36,107;4,463;-25,075;-2,750;0,000;37,800;38,200;9,412;3,343;-13,444;-10,911;-14,792;-11,873;-3,205;26,972;0,000;239,940;Inf;249,000;240,000;-12,792;3,039;-7,957;24,238
2889,500;3,242;0,780;-35,209;3,243;9,501;4,906;36,107;4,463;-25,075;-2,750;0,000;37,800;38,200;9,412;3,343;-13,387;-10,902;-14,724;-11,871;-3,205;26,972;0,000;239,940;Inf;249,000;240,000;-12,755;3,042;-7,940;24,332
2890,000;3,242;0,780;-35,209;3,243;9,501;4,906;36,107;4,463;-25,075;-2,750;0,000;37,800;38,200;9,412;3,343;-13,378;-10,904;-14,746;-11,861;-3,205;26,972;0,000;239,540;Inf;249,000;240,000;-12,721;3,045;-7,965;24,416
2890,500;3,242;0,780;-35,209;3,243;9,501;4,906;36,107;4,463;-25,075;-2,750;0,000;37,800;38,200;9,412;3,343;-13,467;-10,929;-14,783;-11,901;-3,205;26,972;0,000;239,540;Inf;249,000;240,000;-12,722;3,049;-7,920;24,478
2891,000;3,242;0,780;-35,209;3,243;9,501;4,908;36,112;4,458;-25,089;-2,750;0,000;37,783;38,266;9,412;3,343;-13,386;-10,861;-14,652;-11,881;-3,205;26,977;0,000;238,940;Inf;250,000;240,000;-12,770;3,052;-7,916;24,558
2891,500;3,242;0,780;-35,209;3,243;9,501;4,908;36,112;4,458;-25,089;-2,750;0,000;37,800;38,300;9,412;3,343;-13,451;-10,838;-14,679;-11,833;-3,205;26,977;0,000;238,940;Inf;250,000;240,000;-12,695;3,055;-7,922;24,616
2892,000;2,993;0,704;-35,209;3,285;9,533;4,908;36,112;4,458;-25,089;-2,750;0,000;37,800;38,300;9,465;3,252;-13,375;-10,913;-14,721;-11,857;-3,205;26,977;0,000;238,640;Inf;251,000;240,000;-12,700;3,058;-7,944;24,648
2892,500;2,993;0,704;-35,209;3,285;9,533;4,908;36,112;4,458;-25,089;-2,750;0,000;37,800;38,300;9,465;3,252;-13,469;-10,889;-14,720;-11,872;-3,205;26,977;0,000;238,640;Inf;251,000;240,000;-12,716;3,057;-7,926;24,686
2893,000;2,993;0,704;-35,209;3,285;9,533;4,908;36,112;4,458;-25,089;-2,750;0,000;37,800;38,300;9,465;3,252;-13,342;-10,904;-14,776;-11,875;-3,205;26,977;0,000;239,840;Inf;251,000;240,000;-12,737;3,056;-7,934;24,647
2893,500;2,993;0,704;-35,209;3,285;9,533;4,908;36,112;4,458;-25,089;-2,750;0,000;37,800;38,300;9,465;3,252;-13,405;-10,918;-14,764;-11,839;-3,205;26,977;0,000;239,840;Inf;251,000;240,000;-12,724;3,055;-7,944;24,683
2894,000;2,993;0,704;-35,209;3,285;9,533;4,889;36,120;4,453;-25,095;-2,762;0,000;37,809;38,252;9,465;3,252;-13,455;-10,932;-14,843;-11,903;-3,201;26,972;0,000;239,940;Inf;251,000;240,000;-12,731;3,054;-7,942;24,653
2894,500;2,993;0,704;-35,209;3,285;9,533;4,889;36,120;4,453;-25,095;-2,762;0,000;37,800;38,300;9,465;3,252;-13,412;-10,929;-14,814;-11,930;-3,201;26,972;0,000;239,940;Inf;251,000;240,000;-12,783;3,053;-7,936;24,650
2895,000;2,993;0,704;-35,209;3,285;9,533;4,889;36,120;4,453;-25,095;-2,762;0,000;37,800;38,300;9,465;3,252;-13,470;-10,914;-14,778;-11,863;-3,201;26,972;0,000;240,040;Inf;251,000;240,000;-12,771;3,052;-7,937;24,626
2895,500;2,625;0,736;-34,163;3,312;9,421;4,889;36,120;4,453;-25,095;-2,762;0,000;37,800;38,300;9,576;3,216;-13,375;-10,883;-14,748;-11,882;-3,201;26,972;0,000;240,040;Inf;251,000;240,000;-12,756;3,051;-7,930;24,633
2896,000;2,625;0,736;-34,163;3,312;9,421;4,889;36,120;4,453;-25,095;-2,762;0,000;37,800;38,300;9,576;3,216;-13,363;-10,923;-14,762;-11,890;-3,201;26,972;0,000;239,940;Inf;251,000;240,000;-12,722;3,044;-7,932;24,647
2896,500;2,625;0,736;-34,163;3,312;9,421;4,889;36,120;4,453;-25,095;-2,762;0,000;37,800;38,300;9,576;3,216;-13,502;-10,856;-14,756;-11,853;-3,201;26,972;0,000;239,940;Inf;251,000;240,000;-12,735;3,037;-7,914;24,651
2897,000;2,625;0,736;-34,163;3,312;9,421;4,889;36,120;4,453;-25,095;-2,762;0,000;37,800;38,300;9,576;3,216;-13,478;-10,787;-14,702;-11,820;-3,201;26,972;0,000;240,740;Inf;251,000;240,000;-12,742;3,030;-7,925;24,699
2897,500;2,625;0,736;-34,163;3,312;9,421;4,850;36,125;4,464;-25,056;-2,758;0,000;37,834;38,329;9,576;3,216;-13,412;-10,848;-14,696;-11,812;-3,193;26,975;0,000;240,740;Inf;251,000;240,000;-12,697;3,024;-7,950;24,729
2898,000;2,625;0,736;-34,163;3,312;9,421;4,850;36,125;4,464;-25,056;-2,758;0,000;37,800;38,300;9,576;3,216;-13,326;-10,921;-14,743;-11,884;-3,193;26,975;0,000;240,740;Inf;251,000;240,000;-12,692;3,017;-7,922;24,808
2898,500;2,470;0,584;-35,209;3,279;9,557;4,850;36,125;4,464;-25,056;-2,758;0,000;37,800;38,300;9,516;3,225;-13,456;-10,922;-14,768;-11,894;-3,193;26,975;0,000;240,740;Inf;251,000;240,000;-12,719;3,011;-7,942;24,841
2899,000;2,470;0,584;-35,209;3,279;9,557;4,850;36,125;4,464;-25,056;-2,758;0,000;37,800;38,300;9,516;3,225;-13,455;-10,935;-14,799;-11,910;-3,193;26,975;0,000;241,440;Inf;250,000;240,000;-12,760;3,002;-7,934;24,851
2899,500;2,470;0,584;-35,209;3,279;9,557;4,850;36,125;4,464;-25,056;-2,758;0,000;37,800;38,300;9,516;3,225;-13,480;-10,844;-14,706;-11,823;-3,193;26,975;0,000;241,440;Inf;250,000;240,000;-12,775;2,993;-7,938;24,854
2900,000;2,470;0,584;-35,209;3,279;9,557;4,850;36,125;4,464;-25,056;-2,758;0,000;37,800;38,300;9,516;3,225;-13,460;-10,949;-14,820;-11,934;-3,193;26,975;0,000;242,540;Inf;249,000;240,000;-12,713;2,984;-7,968;24,874
2900,500;2,470;0,584;-35,209;3,279;9,557;4,865;36,126;4,464;-25,099;-2,746;0,000;37,854;38,368;9,516;3,225;-13,442;-10,926;-14,658;-11,886;-3,202;26,962;0,000;242,540;Inf;249,000;240,000;-12,791;2,976;-7,950;24,894
2901,000;2,470;0,584;-35,209;3,279;9,557;4,865;36,126;4,464;-25,099;-2,746;0,000;37,900;38,400;9,516;3,225;-13,342;-10,877;-14,636;-11,778;-3,202;26,962;0,000;242,040;Inf;248,000;240,000;-12,728;2,968;-7,964;24,879
2901,500;3,405;0,802;-35,209;3,235;9,530;4,865;36,126;4,464;-25,099;-2,746;0,000;37,900;38,400;9,354;3,266;-13,351;-10,936;-14,735;-11,847;-3,202;26,962;0,000;242,040;Inf;248,000;240,000;-12,658;2,960;-7,965;24,844
2902,000;3,405;0,802;-35,209;3,235;9,530;4,865;36,126;4,464;-25,099;-2,746;0,000;37,900;38,400;9,354;3,266;-13,394;-10,928;-14,760;-11,874;-3,202;26,962;0,000;242,040;Inf;247,000;240,000;-12,717;2,967;-7,968;24,820
2902,500;3,405;0,802;-35,209;3,235;9,530;4,865;36,126;4,464;-25,099;-2,746;0,000;37,900;38,400;9,354;3,266;-13,386;-10,890;-14,693;-11,827;-3,202;26,962;0,000;242,040;Inf;247,000;240,000;-12,739;2,974;-7,946;24,817
2903,000;3,405;0,802;-35,209;3,235;9,530;4,865;36,126;4,464;-25,099;-2,746;0,000;37,900;38,400;9,354;3,266;-13,434;-10,940;-14,779;-11,882;-3,202;26,962;0,000;238,240;Inf;248,000;240,000;-12,699;2,981;-7,951;24,828
2903,500;3,405;0,802;-35,209;3,235;9,530;4,865;36,126;4,464;-25,099;-2,746;0,000;37,900;38,400;9,354;3,266;-13,325;-10,905;-14,697;-11,879;-3,202;26,962;0,000;238,240;Inf;248,000;240,000;-12,759;2,988;-7,948;24,828
2904,000;3,405;0,802;-35,209;3,235;9,530;4,884;36,131;4,473;-25,120;-2,764;0,000;37,877;38,388;9,354;3,266;-13,321;-10,873;-14,637;-11,809;-3,199;26,974;0,000;238,740;Inf;249,000;240,000;-12,701;2,995;-7,930;24,803
