t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
2904,500;3,405;0,802;-35,209;3,235;9,530;4,884;36,131;4,473;-25,120;-2,764;0,000;37,900;38,400;9,354;3,266;-13,402;-10,912;-14,774;-11,878;-3,199;26,974;0,000;238,740;Inf;249,000;240,000;-12,660;3,002;-7,933;24,761
2905,000;3,351;0,852;-34,975;3,314;9,523;4,884;36,131;4,473;-25,120;-2,764;0,000;37,900;38,400;9,500;3,174;-13,418;-10,868;-14,657;-11,847;-3,199;26,974;0,000;238,840;Inf;250,000;240,000;-12,741;3,008;-7,938;24,784
2905,500;3,351;0,852;-34,975;3,314;9,523;4,884;36,131;4,473;-25,120;-2,764;0,000;37,900;38,400;9,500;3,174;-13,396;-10,856;-14,695;-11,818;-3,199;26,974;0,000;238,840;Inf;250,000;240,000;-12,698;3,014;-7,952;24,782
2906,000;3,351;0,852;-34,975;3,314;9,523;4,884;36,131;4,473;-25,120;-2,764;0,000;37,900;38,400;9,500;3,174;-13,390;-10,907;-14,737;-11,880;-3,199;26,974;0,000;240,140;Inf;250,000;240,000;-12,691;3,019;-7,932;24,764
2906,500;3,351;0,852;-34,975;3,314;9,523;4,884;36,131;4,473;-25,120;-2,764;0,000;37,900;38,400;9,500;3,174;-13,347;-10,870;-14,724;-11,868;-3,199;26,974;0,000;240,140;Inf;250,000;240,000;-12,729;3,025;-7,939;24,881
2907,000;3,351;0,852;-34,975;3,314;9,523;4,871;36,147;4,463;-25,123;-2,754;0,000;37,899;38,559;9,500;3,174;-13,354;-10,879;-14,723;-11,855;-3,184;26,968;0,000;239,340;Inf;250,000;240,000;-12,702;3,030;-7,944;24,945
2907,500;3,351;0,852;-34,975;3,314;9,523;4,871;36,147;4,463;-25,123;-2,754;0,000;37,900;38,600;9,500;3,174;-13,328;-10,927;-14,782;-11,884;-3,184;26,968;0,000;239,340;Inf;250,000;240,000;-12,703;3,035;-7,957;24,945
2908,000;2,914;0,706;-35,107;3,312;9,539;4,871;36,147;4,463;-25,123;-2,754;0,000;37,900;38,600;9,547;3,138;-13,344;-10,912;-14,676;-11,871;-3,184;26,968;0,000;239,540;Inf;250,000;240,000;-12,730;3,041;-7,939;24,938
2908,500;2,914;0,706;-35,107;3,312;9,539;4,871;36,147;4,463;-25,123;-2,754;0,000;37,900;38,600;9,547;3,138;-13,467;-10,855;-14,706;-11,851;-3,184;26,968;0,000;239,540;Inf;250,000;240,000;-12,701;3,038;-7,944;24,908
2909,000;2,914;0,706;-35,107;3,312;9,539;4,871;36,147;4,463;-25,123;-2,754;0,000;37,900;38,600;9,547;3,138;-13,371;-10,894;-14,720;-11,814;-3,184;26,968;0,000;240,140;Inf;250,000;240,000;-12,720;3,036;-7,914;24,890
2909,500;2,914;0,706;-35,107;3,312;9,539;4,871;36,147;4,463;-25,123;-2,754;0,000;37,900;38,600;9,547;3,138;-13,415;-10,876;-14,718;-11,859;-3,184;26,968;0,000;240,140;Inf;250,000;240,000;-12,700;3,034;-7,935;24,895
2910,000;2,914;0,706;-35,107;3,312;9,539;4,871;36,147;4,463;-25,123;-2,754;0,000;37,900;38,600;9,547;3,138;-13,386;-10,889;-14,770;-11,820;-3,184;26,968;0,000;241,640;Inf;249,000;240,000;-12,717;3,032;-7,939;24,901
2910,500;2,914;0,706;-35,107;3,312;9,539;4,881;36,153;4,474;-25,112;-2,763;0,000;37,911;38,536;9,547;3,138;-13,427;-10,807;-14,681;-11,796;-3,202;26,965;0,000;241,640;Inf;249,000;240,000;-12,717;3,030;-7,916;24,937
2911,000;2,914;0,706;-35,107;3,312;9,539;4,881;36,153;4,474;-25,112;-2,763;0,000;37,900;38,500;9,547;3,138;-13,453;-10,845;-14,682;-11,831;-3,202;26,965;0,000;240,740;Inf;249,000;240,000;-12,678;3,029;-7,930;24,923
2911,500;2,814;0,752;-33,840;3,307;9,436;4,881;36,153;4,474;-25,112;-2,763;0,000;37,900;38,500;9,604;3,124;-13,474;-10,862;-14,724;-11,867;-3,202;26,965;0,000;240,740;Inf;249,000;240,000;-12,702;3,027;-7,928;24,944
2912,000;2,814;0,752;-33,840;3,307;9,436;4,881;36,153;4,474;-25,112;-2,763;0,000;37,900;38,500;9,604;3,124;-13,467;-10,913;-14,830;-11,875;-3,202;26,965;0,000;240,940;Inf;249,000;240,000;-12,732;3,023;-7,930;24,949
2912,500;2,814;0,752;-33,840;3,307;9,436;4,881;36,153;4,474;-25,112;-2,763;0,000;37,900;38,500;9,604;3,124;-13,421;-10,866;-14,702;-11,796;-3,202;26,965;0,000;240,940;Inf;249,000;240,000;-12,771;3,020;-7,939;24,954
2913,000;2,814;0,752;-33,840;3,307;9,436;4,881;36,153;4,474;-25,112;-2,763;0,000;37,900;38,500;9,604;3,124;-13,411;-10,795;-14,636;-11,782;-3,202;26,965;0,000;238,340;Inf;250,000;240,000;-12,696;3,016;-7,934;24,938
2913,500;2,814;0,752;-33,840;3,307;9,436;4,870;36,152;4,466;-25,141;-2,761;0,000;37,931;38,514;9,604;3,124;-13,419;-10,876;-14,747;-11,868;-3,196;26,964;0,000;238,340;Inf;250,000;240,000;-12,656;3,013;-7,929;24,892
2914,000;2,814;0,752;-33,840;3,307;9,436;4,870;36,152;4,466;-25,141;-2,761;0,000;37,900;38,500;9,604;3,124;-13,459;-10,881;-14,746;-11,848;-3,196;26,964;0,000;239,540;Inf;250,000;240,000;-12,727;3,010;-7,913;24,879
2914,500;2,636;0,671;-34,140;3,325;9,535;4,870;36,152;4,466;-25,141;-2,761;0,000;37,900;38,500;9,645;3,202;-13,466;-10,865;-14,752;-11,823;-3,196;26,964;0,000;239,540;Inf;250,000;240,000;-12,733;3,007;-7,915;24,837
2915,000;2,636;0,671;-34,140;3,325;9,535;4,870;36,152;4,466;-25,141;-2,761;0,000;37,900;38,500;9,645;3,202;-13,453;-10,870;-14,718;-11,849;-3,196;26,964;0,000;238,640;Inf;251,000;240,000;-12,727;3,001;-7,912;24,774
2915,500;2,636;0,671;-34,140;3,325;9,535;4,870;36,152;4,466;-25,141;-2,761;0,000;37,900;38,500;9,645;3,202;-13,513;-10,845;-14,717;-11,867;-3,196;26,964;0,000;238,640;Inf;251,000;240,000;-12,723;2,995;-7,917;24,749
2916,000;2,636;0,671;-34,140;3,325;9,535;4,870;36,152;4,466;-25,141;-2,761;0,000;37,900;38,500;9,645;3,202;-13,439;-10,900;-14,784;-11,919;-3,196;26,964;0,000;240,840;Inf;251,000;240,000;-12,735;2,989;-7,921;24,837
2916,500;2,636;0,671;-34,140;3,325;9,535;4,862;36,153;4,459;-25,054;-2,749;0,000;37,946;38,540;9,645;3,202;-13,440;-10,896;-14,750;-11,822;-3,212;26,959;0,000;240,840;Inf;251,000;240,000;-12,761;2,983;-7,918;24,933
2917,000;2,636;0,671;-34,140;3,325;9,535;4,862;36,153;4,459;-25,054;-2,749;0,000;37,900;38,500;9,645;3,202;-13,407;-10,873;-14,755;-11,871;-3,212;26,959;0,000;239,640;Inf;251,000;240,000;-12,727;2,977;-7,936;24,979
2917,500;2,636;0,671;-34,140;3,325;9,535;4,862;36,153;4,459;-25,054;-2,749;0,000;37,900;38,500;9,645;3,202;-13,359;-10,907;-14,757;-11,889;-3,212;26,959;0,000;239,640;Inf;251,000;240,000;-12,726;2,972;-7,936;24,994
2918,000;2,842;0,686;-35,209;3,249;9,481;4,862;36,153;4,459;-25,054;-2,749;0,000;37,900;38,500;9,455;3,388;-13,494;-10,877;-14,772;-11,885;-3,212;26,959;0,000;240,740;Inf;251,000;240,000;-12,728;2,966;-7,918;24,883
2918,500;2,842;0,686;-35,209;3,249;9,481;4,862;36,153;4,459;-25,054;-2,749;0,000;37,900;38,500;9,455;3,388;-13,424;-10,896;-14,775;-11,866;-3,212;26,959;0,000;240,740;Inf;251,000;240,000;-12,757;2,964;-7,912;24,793
2919,000;2,842;0,686;-35,209;3,249;9,481;4,862;36,153;4,459;-25,054;-2,749;0,000;37,900;38,500;9,455;3,388;-13,478;-10,870;-14,710;-11,851;-3,212;26,959;0,000;240,640;Inf;251,000;240,000;-12,740;2,962;-7,922;24,688
2919,500;2,842;0,686;-35,209;3,249;9,481;4,862;36,153;4,459;-25,054;-2,749;0,000;37,900;38,500;9,455;3,388;-13,368;-10,906;-14,766;-11,894;-3,212;26,959;0,000;240,640;Inf;251,000;240,000;-12,727;2,960;-7,932;24,623
2920,000;2,842;0,686;-35,209;3,249;9,481;4,916;36,158;4,489;-25,111;-2,771;0,000;37,963;38,639;9,455;3,388;-13,507;-10,912;-14,802;-11,910;-3,212;26,964;0,000;242,040;Inf;250,000;240,000;-12,734;2,958;-7,920;24,547
2920,500;2,842;0,686;-35,209;3,249;9,481;4,916;36,158;4,489;-25,111;-2,771;0,000;38,000;38,600;9,455;3,388;-13,492;-10,873;-14,740;-11,858;-3,212;26,964;0,000;242,040;Inf;250,000;240,000;-12,783;2,956;-7,931;24,536
2921,000;2,747;0,708;-33,542;3,300;9,475;4,916;36,158;4,489;-25,111;-2,771;0,000;38,000;38,600;9,728;3,188;-13,503;-10,842;-14,727;-11,838;-3,212;26,964;0,000;240,540;Inf;250,000;240,000;-12,741;2,954;-7,940;24,501
2921,500;2,747;0,708;-33,542;3,300;9,475;4,916;36,158;4,489;-25,111;-2,771;0,000;38,000;38,600;9,728;3,188;-13,459;-10,947;-14,834;-11,923;-3,212;26,964;0,000;240,540;Inf;250,000;240,000;-12,728;2,951;-7,940;24,556
2922,000;2,747;0,708;-33,542;3,300;9,475;4,916;36,158;4,489;-25,111;-2,771;0,000;38,000;38,600;9,728;3,188;-13,401;-10,911;-14,747;-11,890;-3,212;26,964;0,000;240,640;Inf;250,000;240,000;-12,791;2,948;-7,959;24,584
2922,500;2,747;0,708;-33,542;3,300;9,475;4,916;36,158;4,489;-25,111;-2,771;0,000;38,000;38,600;9,728;3,188;-13,381;-10,914;-14,737;-11,900;-3,212;26,964;0,000;240,640;Inf;250,000;240,000;-12,737;2,944;-7,948;24,569
2923,000;2,747;0,708;-33,542;3,300;9,475;4,889;36,165;4,482;-25,132;-2,779;0,000;37,969;38,647;9,728;3,188;-13,433;-10,904;-14,739;-11,844;-3,223;26,945;0,000;239,740;Inf;250,000;240,000;-12,733;2,941;-7,935;24,599
2923,500;2,747;0,708;-33,542;3,300;9,475;4,889;36,165;4,482;-25,132;-2,779;0,000;38,000;38,600;9,728;3,188;-13,413;-10,903;-14,806;-11,924;-3,223;26,945;0,000;239,740;Inf;250,000;240,000;-12,730;2,938;-7,934;24,614
2924,000;2,747;0,708;-33,542;3,300;9,475;4,889;36,165;4,482;-25,132;-2,779;0,000;38,000;38,600;9,728;3,188;-13,452;-10,890;-14,680;-11,873;-3,223;26,945;0,000;241,740;Inf;249,000;240,000;-12,762;2,935;-7,911;24,603
2924,500;3,397;0,791;-35,209;3,247;9,548;4,889;36,165;4,482;-25,132;-2,779;0,000;38,000;38,600;9,516;3,268;-13,342;-10,873;-14,730;-11,855;-3,223;26,945;0,000;241,740;Inf;249,000;240,000;-12,724;2,932;-7,934;24,585
2925,000;3,397;0,791;-35,209;3,247;9,548;4,889;36,165;4,482;-25,132;-2,779;0,000;38,000;38,600;9,516;3,268;-13,494;-10,892;-14,747;-11,851;-3,223;26,945;0,000;240,440;Inf;249,000;240,000;-12,700;2,939;-7,937;24,583
2925,500;3,397;0,791;-35,209;3,247;9,548;4,889;36,165;4,482;-25,132;-2,779;0,000;38,000;38,600;9,516;3,268;-13,335;-10,874;-14,712;-11,787;-3,223;26,945;0,000;240,440;Inf;249,000;240,000;-12,746;2,947;-7,950;24,586
2926,000;3,397;0,791;-35,209;3,247;9,548;4,889;36,165;4,482;-25,132;-2,779;0,000;38,000;38,600;9,516;3,268;-13,395;-10,851;-14,659;-11,835;-3,223;26,945;0,000;241,640;Inf;248,000;240,000;-12,677;2,954;-7,928;24,544
2926,500;3,397;0,791;-35,209;3,247;9,548;4,925;36,171;4,481;-25,160;-2,763;0,000;37,989;38,580;9,516;3,268;-13,407;-10,922;-14,794;-11,866;-3,218;26,967;0,000;241,640;Inf;248,000;240,000;-12,685;2,961;-7,928;24,533
2927,000;3,397;0,791;-35,209;3,247;9,548;4,925;36,171;4,481;-25,160;-2,763;0,000;38,000;38,600;9,516;3,268;-13,382;-10,925;-14,717;-11,891;-3,218;26,967;0,000;240,540;Inf;248,000;240,000;-12,747;2,969;-7,934;24,505
2927,500;3,186;0,778;-34,503;3,305;9,538;4,925;36,171;4,481;-25,160;-2,763;0,000;38,000;38,600;9,586;3,120;-13,346;-10,837;-14,665;-11,831;-3,218;26,967;0,000;240,540;Inf;248,000;240,000;-12,729;2,976;-7,954;24,504
2928,000;3,186;0,778;-34,503;3,305;9,538;4,925;36,171;4,481;-25,160;-2,763;0,000;38,000;38,600;9,586;3,120;-13,425;-10,955;-14,762;-11,933;-3,218;26,967;0,000;241,240;Inf;247,000;240,000;-12,670;2,979;-7,949;24,485
2928,500;3,186;0,778;-34,503;3,305;9,538;4,925;36,171;4,481;-25,160;-2,763;0,000;38,000;38,600;9,586;3,120;-13,435;-10,860;-14,684;-11,856;-3,218;26,967;0,000;241,240;Inf;247,000;240,000;-12,769;2,982;-7,945;24,424
2929,000;3,186;0,778;-34,503;3,305;9,538;4,925;36,171;4,481;-25,160;-2,763;0,000;38,000;38,600;9,586;3,120;-13,328;-10,895;-14,700;-11,845;-3,218;26,967;0,000;237,840;Inf;248,000;240,000;-12,709;2,986;-7,976;24,395
2929,500;3,186;0,778;-34,503;3,305;9,538;4,910;36,171;4,465;-25,268;-2,777;0,000;37,990;38,577;9,586;3,120;-13,322;-10,919;-14,736;-11,894;-3,235;26,944;0,000;237,840;Inf;248,000;240,000;-12,692;2,989;-7,954;24,339
2930,000;3,186;0,778;-34,503;3,305;9,538;4,910;36,171;4,465;-25,268;-2,777;0,000;38,000;38,600;9,586;3,120;-13,440;-10,895;-14,681;-11,848;-3,235;26,944;0,000;238,940;Inf;249,000;240,000;-12,718;2,992;-7,929;24,290
2930,500;3,065;0,800;-34,248;3,268;9,474;4,910;36,171;4,465;-25,268;-2,777;0,000;38,000;38,600;9,538;3,156;-13,396;-10,877;-14,685;-11,830;-3,235;26,944;0,000;237,940;Inf;249,000;240,000;-12,697;2,997;-7,959;24,244
2931,000;3,065;0,800;-34,248;3,268;9,474;4,910;36,171;4,465;-25,268;-2,777;0,000;38,000;38,600;9,538;3,156;-13,361;-10,917;-14,680;-11,885;-3,235;26,944;0,000;237,940;Inf;250,000;240,000;-12,697;2,997;-7,949;24,229
2931,500;3,065;0,800;-34,248;3,268;9,474;4,910;36,171;4,465;-25,268;-2,777;0,000;38,000;38,600;9,538;3,156;-13,459;-10,914;-14,761;-11,898;-3,235;26,944;0,000;237,940;Inf;250,000;240,000;-12,711;2,998;-7,935;24,214
2932,000;3,065;0,800;-34,248;3,268;9,474;4,910;36,171;4,465;-25,268;-2,777;0,000;38,000;38,600;9,538;3,156;-13,442;-10,857;-14,705;-11,856;-3,235;26,944;0,000;239,940;Inf;250,000;240,000;-12,758;2,999;-7,959;24,208
2932,500;3,065;0,800;-34,248;3,268;9,474;4,910;36,171;4,465;-25,268;-2,777;0,000;38,000;38,600;9,538;3,156;-13,407;-10,907;-14,736;-11,890;-3,235;26,944;0,000;239,940;Inf;250,000;240,000;-12,715;3,000;-7,946;24,212
2933,000;3,065;0,800;-34,248;3,268;9,474;4,888;36,183;4,468;-25,205;-2,781;0,000;37,994;38,478;9,538;3,156;-13,370;-10,921;-14,796;-11,910;-3,228;26,949;0,000;239,240;Inf;250,000;240,000;-12,735;3,001;-7,937;24,152
2933,500;3,065;0,800;-34,248;3,268;9,474;4,888;36,183;4,468;-25,205;-2,781;0,000;38,000;38,500;9,538;3,156;-13,529;-10,870;-14,809;-11,935;-3,228;26,949;0,000;239,240;Inf;250,000;240,000;-12,749;3,002;-7,934;24,108
2934,000;2,967;0,712;-35,209;3,265;9,559;4,888;36,183;4,468;-25,205;-2,781;0,000;38,000;38,500;9,361;3,312;-13,454;-10,913;-14,825;-11,941;-3,228;26,949;0,000;240,240;Inf;250,000;240,000;-12,786;3,003;-7,938;24,084
2934,500;2,967;0,712;-35,209;3,265;9,559;4,888;36,183;4,468;-25,205;-2,781;0,000;38,000;38,500;9,361;3,312;-13,384;-10,909;-14,776;-11,885;-3,228;26,949;0,000;240,240;Inf;250,000;240,000;-12,783;3,002;-7,972;24,001
2935,000;2,967;0,712;-35,209;3,265;9,559;4,888;36,183;4,468;-25,205;-2,781;0,000;38,000;38,500;9,361;3,312;-13,528;-10,932;-14,817;-11,927;-3,228;26,949;0,000;240,940;Inf;250,000;240,000;-12,739;3,002;-7,959;23,952
2935,500;2,967;0,712;-35,209;3,265;9,559;4,888;36,183;4,468;-25,205;-2,781;0,000;38,000;38,500;9,361;3,312;-13,431;-10,889;-14,710;-11,879;-3,228;26,949;0,000;240,940;Inf;250,000;240,000;-12,801;3,001;-7,957;23,897
2936,000;2,967;0,712;-35,209;3,265;9,559;4,854;36,173;4,474;-25,184;-2,792;0,000;37,994;38,542;9,361;3,312;-13,382;-10,920;-14,766;-11,919;-3,237;26,942;0,000;241,240;Inf;249,000;240,000;-12,727;3,001;-7,949;23,838
2936,500;2,967;0,712;-35,209;3,265;9,559;4,854;36,173;4,474;-25,184;-2,792;0,000;38,000;38,500;9,361;3,312;-13,389;-10,938;-14,795;-11,903;-3,237;26,942;0,000;241,240;Inf;249,000;240,000;-12,747;3,000;-7,942;23,801
2937,000;2,922;0,702;-35,209;3,245;9,455;4,854;36,173;4,474;-25,184;-2,792;0,000;38,000;38,500;9,586;3,328;-13,402;-10,947;-14,776;-11,933;-3,237;26,942;0,000;240,140;Inf;249,000;240,000;-12,756;3,000;-7,962;23,787
2937,500;2,922;0,702;-35,209;3,245;9,455;4,854;36,173;4,474;-25,184;-2,792;0,000;38,000;38,500;9,586;3,328;-13,437;-10,905;-14,695;-11,835;-3,237;26,942;0,000;240,140;Inf;249,000;240,000;-12,764;2,998;-7,956;23,774
2938,000;2,922;0,702;-35,209;3,245;9,455;4,854;36,173;4,474;-25,184;-2,792;0,000;38,000;38,500;9,586;3,328;-13,411;-10,916;-14,675;-11,871;-3,237;26,942;0,000;240,940;Inf;249,000;240,000;-12,718;2,997;-7,960;23,800
2938,500;2,922;0,702;-35,209;3,245;9,455;4,854;36,173;4,474;-25,184;-2,792;0,000;38,000;38,500;9,586;3,328;-13,221;-10,942;-14,622;-11,854;-3,237;26,942;0,000;240,940;Inf;249,000;240,000;-12,718;2,996;-7,947;23,816
2939,000;2,922;0,702;-35,209;3,245;9,455;4,851;36,174;4,470;-25,240;-2,787;0,000;38,002;38,478;9,586;3,328;-13,390;-10,943;-14,743;-11,893;-3,243;26,950;0,000;239,140;Inf;249,000;240,000;-12,660;2,995;-7,947;23,880
2939,500;2,922;0,702;-35,209;3,245;9,455;4,851;36,174;4,470;-25,240;-2,787;0,000;38,000;38,500;9,586;3,328;-13,334;-10,903;-14,689;-11,837;-3,243;26,950;0,000;239,140;Inf;249,000;240,000;-12,742;2,993;-7,964;23,935
2940,000;2,922;0,702;-35,209;3,245;9,455;4,851;36,174;4,470;-25,240;-2,787;0,000;38,000;38,500;9,586;3,328;-13,429;-10,828;-14,643;-11,839;-3,243;26,950;0,000;239,140;Inf;249,000;240,000;-12,691;2,992;-7,943;23,996
2940,500;3,085;0,718;-35,209;3,241;9,520;4,851;36,174;4,470;-25,240;-2,787;0,000;38,000;38,500;9,351;3,280;-13,441;-10,797;-14,648;-11,828;-3,243;26,950;0,000;239,140;Inf;249,000;240,000;-12,685;2,991;-7,952;24,043
2941,000;3,085;0,718;-35,209;3,241;9,520;4,851;36,174;4,470;-25,240;-2,787;0,000;38,000;38,500;9,351;3,280;-13,444;-10,951;-14,833;-11,918;-3,243;26,950;0,000;239,240;Inf;249,000;240,000;-12,679;2,993;-7,935;24,102
2941,500;3,085;0,718;-35,209;3,241;9,520;4,851;36,174;4,470;-25,240;-2,787;0,000;38,000;38,500;9,351;3,280;-13,428;-10,917;-14,771;-11,917;-3,243;26,950;0,000;239,240;Inf;249,000;240,000;-12,787;2,994;-7,940;24,246
2942,000;3,085;0,718;-35,209;3,241;9,520;4,851;36,174;4,470;-25,240;-2,787;0,000;38,000;38,500;9,351;3,280;-13,488;-10,847;-14,752;-11,842;-3,243;26,950;0,000;239,740;Inf;249,000;240,000;-12,758;2,996;-7,953;24,267
2942,500;3,085;0,718;-35,209;3,241;9,520;4,891;36,194;4,466;-25,152;-2,805;0,000;38,006;38,486;9,351;3,280;-13,450;-10,831;-14,681;-11,842;-3,244;26,943;0,000;239,740;Inf;249,000;240,000;-12,732;2,997;-7,942;24,305
2943,000;3,085;0,718;-35,209;3,241;9,520;4,891;36,194;4,466;-25,152;-2,805;0,000;38,000;38,500;9,351;3,280;-13,416;-10,942;-14,809;-11,923;-3,244;26,943;0,000;239,540;Inf;249,000;240,000;-12,701;2,999;-7,960;24,365
2943,500;3,039;0,729;-35,209;3,233;9,474;4,891;36,194;4,466;-25,152;-2,805;0,000;38,000;38,500;9,565;3,223;-13,324;-10,915;-14,724;-11,904;-3,244;26,943;0,000;239,540;Inf;249,000;240,000;-12,772;3,000;-7,957;24,351
2944,000;3,039;0,729;-35,209;3,233;9,474;4,891;36,194;4,466;-25,152;-2,805;0,000;38,000;38,500;9,565;3,223;-13,487;-10,851;-14,657;-11,835;-3,244;26,943;0,000;239,440;Inf;249,000;240,000;-12,717;3,001;-7,939;24,410
2944,500;3,039;0,729;-35,209;3,233;9,474;4,891;36,194;4,466;-25,152;-2,805;0,000;38,000;38,500;9,565;3,223;-13,372;-10,936;-14,699;-11,848;-3,244;26,943;0,000;239,440;Inf;249,000;240,000;-12,707;3,001;-7,933;24,467
2945,000;3,039;0,729;-35,209;3,233;9,474;4,891;36,194;4,466;-25,152;-2,805;0,000;38,000;38,500;9,565;3,223;-13,352;-10,902;-14,653;-11,888;-3,244;26,943;0,000;239,640;Inf;249,000;240,000;-12,714;3,002;-7,934;24,500
2945,500;3,039;0,729;-35,209;3,233;9,474;4,919;36,180;4,483;-25,214;-2,797;0,000;38,008;38,461;9,565;3,223;-13,435;-10,921;-14,751;-11,931;-3,246;26,952;0,000;239,640;Inf;249,000;240,000;-12,699;3,003;-7,946;24,510
2946,000;3,039;0,729;-35,209;3,233;9,474;4,919;36,180;4,483;-25,214;-2,797;0,000;38,000;38,500;9,565;3,223;-13,399;-10,926;-14,729;-11,892;-3,246;26,952;0,000;239,640;Inf;249,000;240,000;-12,759;3,003;-7,942;24,511
2946,500;3,039;0,729;-35,209;3,233;9,474;4,919;36,180;4,483;-25,214;-2,797;0,000;38,000;38,500;9,565;3,223;-13,414;-10,940;-14,781;-11,916;-3,246;26,952;0,000;239,640;Inf;249,000;240,000;-12,737;3,004;-7,956;24,502
2947,000;3,319;0,792;-35,209;3,278;9,532;4,919;36,180;4,483;-25,214;-2,797;0,000;38,000;38,500;9,474;3,190;-13,520;-10,889;-14,749;-11,903;-3,246;26,952;0,000;238,840;Inf;250,000;240,000;-12,763;3,004;-7,950;24,481
2947,500;3,319;0,792;-35,209;3,278;9,532;4,919;36,180;4,483;-25,214;-2,797;0,000;38,000;38,500;9,474;3,190;-13,488;-10,950;-14,830;-11,885;-3,246;26,952;0,000;238,840;Inf;250,000;240,000;-12,765;3,009;-7,949;24,474
2948,000;3,319;0,792;-35,209;3,278;9,532;4,919;36,180;4,483;-25,214;-2,797;0,000;38,000;38,500;9,474;3,190;-13,383;-10,948;-14,766;-11,891;-3,246;26,952;0,000;239,440;Inf;250,000;240,000;-12,788;3,015;-7,930;24,423
2948,500;3,319;0,792;-35,209;3,278;9,532;4,919;36,180;4,483;-25,214;-2,797;0,000;38,000;38,500;9,474;3,190;-13,356;-10,883;-14,662;-11,848;-3,246;26,952;0,000;239,440;Inf;250,000;240,000;-12,747;3,020;-7,944;24,360
2949,000;3,319;0,792;-35,209;3,278;9,532;4,924;36,182;4,473;-25,173;-2,803;0,000;38,000;38,480;9,474;3,190;-13,443;-10,932;-14,781;-11,894;-3,252;26,945;0,000;239,240;Inf;250,000;240,000;-12,687;3,024;-7,944;24,354
2949,500;3,319;0,792;-35,209;3,278;9,532;4,924;36,182;4,473;-25,173;-2,803;0,000;38,000;38,500;9,474;3,190;-13,399;-10,943;-14,776;-11,933;-3,252;26,945;0,000;239,240;Inf;250,000;240,000;-12,762;3,029;-7,962;24,277
2950,000;2,746;0,763;-34,240;3,303;9,442;4,924;36,182;4,473;-25,173;-2,803;0,000;38,000;38,500;9,594;3,295;-13,306;-10,933;-14,708;-11,882;-3,252;26,945;0,000;239,040;Inf;250,000;240,000;-12,763;3,034;-7,950;24,259
2950,500;2,746;0,763;-34,240;3,303;9,442;4,924;36,182;4,473;-25,173;-2,803;0,000;38,000;38,500;9,594;3,295;-13,351;-10,839;-14,589;-11,808;-3,252;26,945;0,000;239,040;Inf;250,000;240,000;-12,707;3,029;-7,946;24,254
2951,000;2,746;0,763;-34,240;3,303;9,442;4,924;36,182;4,473;-25,173;-2,803;0,000;38,000;38,500;9,594;3,295;-13,376;-10,910;-14,694;-11,911;-3,252;26,945;0,000;239,040;Inf;250,000;240,000;-12,647;3,025;-7,958;24,211
2951,500;2,746;0,763;-34,240;3,303;9,442;4,924;36,182;4,473;-25,173;-2,803;0,000;38,000;38,500;9,594;3,295;-13,373;-10,908;-14,691;-11,835;-3,252;26,945;0,000;239,040;Inf;250,000;240,000;-12,723;3,020;-7,946;24,203
2952,000;2,746;0,763;-34,240;3,303;9,442;4,911;36,184;4,461;-25,201;-2,818;0,000;37,994;38,444;9,594;3,295;-13,393;-10,921;-14,730;-11,899;-3,266;26,935;0,000;240,040;Inf;250,000;240,000;-12,702;3,016;-7,964;24,208
2952,500;2,746;0,763;-34,240;3,303;9,442;4,911;36,184;4,461;-25,201;-2,818;0,000;38,000;38,400;9,594;3,295;-13,338;-10,916;-14,612;-11,853;-3,266;26,935;0,000;240,040;Inf;250,000;240,000;-12,736;3,011;-7,935;24,325
2953,000;2,746;0,763;-34,240;3,303;9,442;4,911;36,184;4,461;-25,201;-2,818;0,000;38,000;38,400;9,594;3,295;-13,425;-10,805;-14,604;-11,801;-3,266;26,935;0,000;240,840;Inf;250,000;240,000;-12,680;3,007;-7,940;24,359
2953,500;3,374;0,813;-35,209;3,231;9,494;4,911;36,184;4,461;-25,201;-2,818;0,000;38,000;38,400;9,564;3,327;-13,335;-10,860;-14,612;-11,836;-3,266;26,935;0,000;240,840;Inf;250,000;240,000;-12,659;3,003;-7,932;24,429
2954,000;3,374;0,813;-35,209;3,231;9,494;4,911;36,184;4,461;-25,201;-2,818;0,000;38,000;38,400;9,564;3,327;-13,335;-10,894;-14,681;-11,881;-3,266;26,935;0,000;240,440;Inf;250,000;240,000;-12,661;3,009;-7,936;24,476
2954,500;3,374;0,813;-35,209;3,231;9,494;4,911;36,184;4,461;-25,201;-2,818;0,000;38,000;38,400;9,564;3,327;-13,340;-10,878;-14,727;-11,826;-3,266;26,935;0,000;240,440;Inf;250,000;240,000;-12,698;3,015;-7,934;24,491
2955,000;3,374;0,813;-35,209;3,231;9,494;4,911;36,184;4,461;-25,201;-2,818;0,000;38,000;38,400;9,564;3,327;-13,392;-10,858;-14,687;-11,828;-3,266;26,935;0,000;239,940;Inf;250,000;240,000;-12,693;3,020;-7,952;24,511
2955,500;3,374;0,813;-35,209;3,231;9,494;4,902;36,189;4,485;-25,154;-2,799;0,000;38,000;38,426;9,564;3,327;-13,422;-10,800;-14,662;-11,817;-3,251;26,945;0,000;239,940;Inf;250,000;240,000;-12,691;3,026;-7,919;24,551
2956,000;3,374;0,813;-35,209;3,231;9,494;4,902;36,189;4,485;-25,154;-2,799;0,000;38,000;38,400;9,564;3,327;-13,389;-10,812;-14,641;-11,799;-3,251;26,945;0,000;239,440;Inf;250,000;240,000;-12,675;3,032;-7,917;24,574
2956,500;2,864;0,765;-33,027;3,274;9,445;4,902;36,189;4,485;-25,154;-2,799;0,000;38,000;38,400;9,666;3,215;-13,428;-10,845;-14,680;-11,796;-3,251;26,945;0,000;239,440;Inf;250,000;240,000;-12,660;3,038;-7,935;24,552
2957,000;2,864;0,765;-33,027;3,274;9,445;4,902;36,189;4,485;-25,154;-2,799;0,000;38,000;38,400;9,666;3,215;-13,306;-10,865;-14,676;-11,774;-3,251;26,945;0,000;239,440;Inf;250,000;240,000;-12,687;3,035;-7,916;24,432
2957,500;2,864;0,765;-33,027;3,274;9,445;4,902;36,189;4,485;-25,154;-2,799;0,000;38,000;38,400;9,666;3,215;-13,376;-10,900;-14,756;-11,831;-3,251;26,945;0,000;239,440;Inf;250,000;240,000;-12,655;3,032;-7,927;24,415
2958,000;2,864;0,765;-33,027;3,274;9,445;4,902;36,189;4,485;-25,154;-2,799;0,000;38,000;38,400;9,666;3,215;-13,339;-10,887;-14,726;-11,883;-3,251;26,945;0,000;239,540;Inf;250,000;240,000;-12,716;3,029;-7,923;24,433
2958,500;2,864;0,765;-33,027;3,274;9,445;4,888;36,189;4,489;-25,115;-2,801;0,000;37,984;38,382;9,666;3,215;-13,484;-10,825;-14,705;-11,825;-3,247;26,946;0,000;239,540;Inf;250,000;240,000;-12,709;3,026;-7,912;24,450
2959,000;2,864;0,765;-33,027;3,274;9,445;4,888;36,189;4,489;-25,115;-2,801;0,000;38,000;38,400;9,666;3,215;-13,397;-10,893;-14,729;-11,790;-3,247;26,946;0,000;239,340;Inf;250,000;240,000;-12,710;3,024;-7,918;24,499
2959,500;3,123;0,764;-35,209;3,299;9,537;4,888;36,189;4,489;-25,115;-2,801;0,000;38,000;38,400;9,404;3,202;-13,349;-10,879;-14,625;-11,864;-3,247;26,946;0,000;239,340;Inf;250,000;240,000;-12,702;3,021;-7,934;24,483
2960,000;3,123;0,764;-35,209;3,299;9,537;4,888;36,189;4,489;-25,115;-2,801;0,000;38,000;38,400;9,404;3,202;-13,240;-10,858;-14,597;-11,801;-3,247;26,946;0,000;239,540;Inf;250,000;240,000;-12,679;3,023;-7,929;24,459
2960,500;3,123;0,764;-35,209;3,299;9,537;4,888;36,189;4,489;-25,115;-2,801;0,000;38,000;38,400;9,404;3,202;-13,394;-10,768;-14,593;-11,760;-3,247;26,946;0,000;239,540;Inf;250,000;240,000;-12,624;3,025;-7,919;24,448
2961,000;3,123;0,764;-35,209;3,299;9,537;4,888;36,189;4,489;-25,115;-2,801;0,000;38,000;38,400;9,404;3,202;-13,336;-10,768;-14,530;-11,727;-3,247;26,946;0,000;239,740;Inf;250,000;240,000;-12,629;3,026;-7,915;24,401
2961,500;3,123;0,764;-35,209;3,299;9,537;4,888;36,189;4,489;-25,115;-2,801;0,000;38,000;38,400;9,404;3,202;-13,323;-10,789;-14,555;-11,746;-3,247;26,946;0,000;239,740;Inf;250,000;240,000;-12,591;3,028;-7,904;24,208
2962,000;3,123;0,764;-35,209;3,299;9,537;4,897;36,175;4,484;-25,193;-2,804;0,000;37,976;38,415;9,404;3,202;-13,272;-10,851;-14,590;-11,742;-3,246;26,938;0,000;239,740;Inf;250,000;240,000;-12,603;3,029;-7,919;24,088
2962,500;3,123;0,764;-35,209;3,299;9,537;4,897;36,175;4,484;-25,193;-2,804;0,000;38,000;38,400;9,404;3,202;-13,304;-10,844;-14,564;-11,803;-3,246;26,938;0,000;239,740;Inf;250,000;240,000;-12,614;3,031;-7,903;24,020
2963,000;3,022;0,719;-35,209;3,207;9,570;4,897;36,175;4,484;-25,193;-2,804;0,000;38,000;38,400;9,399;3,340;-13,235;-10,831;-14,574;-11,746;-3,246;26,938;0,000;240,340;Inf;250,000;240,000;-12,629;3,032;-7,894;23,956
2963,500;3,022;0,719;-35,209;3,207;9,570;4,897;36,175;4,484;-25,193;-2,804;0,000;38,000;38,400;9,399;3,340;-13,296;-10,807;-14,550;-11,787;-3,246;26,938;0,000;240,340;Inf;250,000;240,000;-12,597;3,032;-7,876;23,850
2964,000;3,022;0,719;-35,209;3,207;9,570;4,897;36,175;4,484;-25,193;-2,804;0,000;38,000;38,400;9,399;3,340;-13,301;-10,887;-14,663;-11,788;-3,246;26,938;0,000;239,540;Inf;250,000;240,000;-12,610;3,032;-7,893;23,821
2964,500;3,022;0,719;-35,209;3,207;9,570;4,897;36,175;4,484;-25,193;-2,804;0,000;38,000;38,400;9,399;3,340;-13,400;-10,784;-14,604;-11,795;-3,246;26,938;0,000;239,540;Inf;250,000;240,000;-12,660;3,032;-7,881;23,832
2965,000;3,022;0,719;-35,209;3,207;9,570;4,919;36,190;4,497;-25,173;-2,789;0,000;37,973;38,368;9,399;3,340;-13,421;-10,787;-14,650;-11,769;-3,249;26,953;0,000;239,540;Inf;250,000;240,000;-12,646;3,032;-7,895;23,826
2965,500;3,022;0,719;-35,209;3,207;9,570;4,919;36,190;4,497;-25,173;-2,789;0,000;38,000;38,400;9,399;3,340;-13,370;-10,799;-14,622;-11,789;-3,249;26,953;0,000;239,540;Inf;250,000;240,000;-12,657;3,031;-7,905;23,832
2966,000;2,839;0,759;-33,174;3,315;9,365;4,919;36,190;4,497;-25,173;-2,789;0,000;38,000;38,400;9,770;3,230;-13,367;-10,837;-14,654;-11,826;-3,249;26,953;0,000;239,340;Inf;250,000;240,000;-12,645;3,031;-7,896;23,835
2966,500;2,839;0,759;-33,174;3,315;9,365;4,919;36,190;4,497;-25,173;-2,789;0,000;38,000;38,400;9,770;3,230;-13,411;-10,835;-14,654;-11,827;-3,249;26,953;0,000;239,340;Inf;250,000;240,000;-12,671;3,028;-7,888;23,856
2967,000;2,839;0,759;-33,174;3,315;9,365;4,919;36,190;4,497;-25,173;-2,789;0,000;38,000;38,400;9,770;3,230;-13,379;-10,881;-14,753;-11,885;-3,249;26,953;0,000;239,240;Inf;250,000;240,000;-12,682;3,025;-7,915;23,889
2967,500;2,839;0,759;-33,174;3,315;9,365;4,919;36,190;4,497;-25,173;-2,789;0,000;38,000;38,400;9,770;3,230;-13,285;-10,865;-14,638;-11,813;-3,249;26,953;0,000;239,240;Inf;250,000;240,000;-12,724;3,022;-7,911;23,947
2968,000;2,839;0,759;-33,174;3,315;9,365;4,919;36,190;4,497;-25,173;-2,789;0,000;38,000;38,400;9,770;3,230;-13,275;-10,847;-14,617;-11,774;-3,249;26,953;0,000;239,240;Inf;250,000;240,000;-12,650;3,019;-7,904;24,008
2968,500;2,839;0,759;-33,174;3,315;9,365;4,914;36,184;4,475;-25,189;-2,806;0,000;37,959;38,350;9,770;3,230;-13,346;-10,868;-14,701;-11,844;-3,249;26,940;0,000;239,240;Inf;250,000;240,000;-12,628;3,016;-7,903;24,030
2969,000;2,839;0,759;-33,174;3,315;9,365;4,914;36,184;4,475;-25,189;-2,806;0,000;38,000;38,300;9,770;3,230;-13,278;-10,792;-14,472;-11,763;-3,249;26,940;0,000;239,040;Inf;250,000;240,000;-12,690;3,013;-7,878;24,097
2969,500;2,823;0,744;-33,253;3,303;9,399;4,914;36,184;4,475;-25,189;-2,806;0,000;38,000;38,300;9,686;3,235;-13,210;-10,736;-14,427;-11,690;-3,249;26,940;0,000;239,040;Inf;250,000;240,000;-12,576;3,010;-7,894;24,105
2970,000;2,823;0,744;-33,253;3,303;9,399;4,914;36,184;4,475;-25,189;-2,806;0,000;38,000;38,300;9,686;3,235;-13,287;-10,856;-14,620;-11,747;-3,249;26,940;0,000;239,540;Inf;250,000;240,000;-12,516;3,007;-7,892;24,061
2970,500;2,823;0,744;-33,253;3,303;9,399;4,914;36,184;4,475;-25,189;-2,806;0,000;38,000;38,300;9,686;3,235;-13,304;-10,821;-14,597;-11,790;-3,249;26,940;0,000;239,540;Inf;250,000;240,000;-12,627;3,004;-7,887;24,086
2971,000;2,823;0,744;-33,253;3,303;9,399;4,914;36,184;4,475;-25,189;-2,806;0,000;38,000;38,300;9,686;3,235;-13,309;-10,821;-14,641;-11,746;-3,249;26,940;0,000;239,340;Inf;250,000;240,000;-12,628;3,001;-7,889;24,110
2971,500;2,823;0,744;-33,253;3,303;9,399;4,858;36,189;4,456;-25,173;-2,814;0,000;37,955;38,305;9,686;3,235;-13,311;-10,762;-14,533;-11,740;-3,251;26,952;0,000;239,340;Inf;250,000;240,000;-12,629;2,998;-7,878;24,102
2972,000;2,823;0,744;-33,253;3,303;9,399;4,858;36,189;4,456;-25,173;-2,814;0,000;38,000;38,300;9,686;3,235;-13,237;-10,802;-14,551;-11,757;-3,251;26,952;0,000;238,940;Inf;251,000;240,000;-12,586;2,995;-7,893;24,110
2972,500;2,242;0,598;-33,490;3,282;9,426;4,858;36,189;4,456;-25,173;-2,814;0,000;38,000;38,300;9,750;3,199;-13,388;-10,791;-14,578;-11,781;-3,251;26,952;0,000;238,940;Inf;251,000;240,000;-12,587;2,993;-7,878;24,158
2973,000;2,242;0,598;-33,490;3,282;9,426;4,858;36,189;4,456;-25,173;-2,814;0,000;38,000;38,300;9,750;3,199;-13,359;-10,766;-14,589;-11,752;-3,251;26,952;0,000;239,040;Inf;251,000;240,000;-12,634;2,980;-7,885;24,148
2973,500;2,242;0,598;-33,490;3,282;9,426;4,858;36,189;4,456;-25,173;-2,814;0,000;38,000;38,300;9,750;3,199;-13,309;-10,867;-14,656;-11,812;-3,251;26,952;0,000;239,040;Inf;251,000;240,000;-12,616;2,968;-7,882;24,161
2974,000;2,242;0,598;-33,490;3,282;9,426;4,858;36,189;4,456;-25,173;-2,814;0,000;38,000;38,300;9,750;3,199;-13,284;-10,882;-14,626;-11,830;-3,251;26,952;0,000;240,440;Inf;251,000;240,000;-12,661;2,956;-7,899;24,174
2974,500;2,242;0,598;-33,490;3,282;9,426;4,927;36,182;4,488;-25,138;-2,812;0,000;37,944;38,307;9,750;3,199;-13,402;-10,842;-14,642;-11,837;-3,257;26,944;0,000;240,440;Inf;251,000;240,000;-12,655;2,945;-7,900;24,183
2975,000;2,242;0,598;-33,490;3,282;9,426;4,927;36,182;4,488;-25,138;-2,812;0,000;37,900;38,300;9,750;3,199;-13,352;-10,823;-14,576;-11,778;-3,257;26,944;0,000;240,740;Inf;251,000;240,000;-12,681;2,933;-7,903;24,197
2975,500;2,242;0,598;-33,490;3,282;9,426;4,927;36,182;4,488;-25,138;-2,812;0,000;37,900;38,300;9,750;3,199;-13,255;-10,824;-14,552;-11,711;-3,257;26,944;0,000;240,740;Inf;251,000;240,000;-12,632;2,922;-7,900;24,186
2976,000;3,179;0,829;-34,711;3,298;9,467;4,927;36,182;4,488;-25,138;-2,812;0,000;37,900;38,300;9,568;3,416;-13,304;-10,852;-14,658;-11,813;-3,257;26,944;0,000;240,740;Inf;251,000;240,000;-12,585;2,911;-7,891;24,205
2976,500;3,179;0,829;-34,711;3,298;9,467;4,927;36,182;4,488;-25,138;-2,812;0,000;37,900;38,300;9,568;3,416;-13,324;-10,812;-14,555;-11,798;-3,257;26,944;0,000;240,740;Inf;251,000;240,000;-12,656;2,915;-7,893;24,271
2977,000;3,179;0,829;-34,711;3,298;9,467;4,927;36,182;4,488;-25,138;-2,812;0,000;37,900;38,300;9,568;3,416;-13,338;-10,803;-14,579;-11,729;-3,257;26,944;0,000;240,840;Inf;251,000;240,000;-12,622;2,919;-7,899;24,284
2977,500;3,179;0,829;-34,711;3,298;9,467;4,927;36,182;4,488;-25,138;-2,812;0,000;37,900;38,300;9,568;3,416;-13,259;-10,816;-14,525;-11,757;-3,257;26,944;0,000;240,840;Inf;251,000;240,000;-12,612;2,924;-7,905;24,262
2978,000;3,179;0,829;-34,711;3,298;9,467;4,902;36,174;4,458;-25,184;-2,802;0,000;37,932;38,261;9,568;3,416;-13,221;-10,801;-14,534;-11,750;-3,246;26,954;0,000;240,040;Inf;251,000;240,000;-12,589;2,928;-7,889;24,255
2978,500;3,179;0,829;-34,711;3,298;9,467;4,902;36,174;4,458;-25,184;-2,802;0,000;37,900;38,300;9,568;3,416;-13,243;-10,819;-14,573;-11,775;-3,246;26,954;0,000;240,040;Inf;251,000;240,000;-12,577;2,932;-7,900;24,244
2979,000;2,809;0,772;-33,572;3,266;9,419;4,902;36,174;4,458;-25,184;-2,802;0,000;37,900;38,300;9,651;3,231;-13,184;-10,777;-14,470;-11,735;-3,246;26,954;0,000;239,840;Inf;251,000;240,000;-12,603;2,936;-7,873;24,288
2979,500;2,809;0,772;-33,572;3,266;9,419;4,902;36,174;4,458;-25,184;-2,802;0,000;37,900;38,300;9,651;3,231;-13,262;-10,773;-14,536;-11,703;-3,246;26,954;0,000;239,840;Inf;251,000;240,000;-12,542;2,934;-7,877;24,336
2980,000;2,809;0,772;-33,572;3,266;9,419;4,902;36,174;4,458;-25,184;-2,802;0,000;37,900;38,300;9,651;3,231;-13,207;-10,828;-14,613;-11,779;-3,246;26,954;0,000;240,340;Inf;251,000;240,000;-12,569;2,932;-7,863;24,387
2980,500;2,809;0,772;-33,572;3,266;9,419;4,902;36,174;4,458;-25,184;-2,802;0,000;37,900;38,300;9,651;3,231;-13,284;-10,806;-14,597;-11,754;-3,246;26,954;0,000;240,340;Inf;251,000;240,000;-12,607;2,930;-7,853;24,408
2981,000;2,809;0,772;-33,572;3,266;9,419;4,882;36,186;4,476;-25,120;-2,818;0,000;37,911;38,212;9,651;3,231;-13,344;-10,834;-14,666;-11,762;-3,253;26,942;0,000;240,540;Inf;251,000;240,000;-12,610;2,928;-7,863;24,592
2981,500;2,809;0,772;-33,572;3,266;9,419;4,882;36,186;4,476;-25,120;-2,818;0,000;37,900;38,200;9,651;3,231;-13,273;-10,813;-14,576;-11,773;-3,253;26,942;0,000;240,540;Inf;251,000;240,000;-12,652;2,926;-7,880;24,622
2982,000;2,809;0,772;-33,572;3,266;9,419;4,882;36,186;4,476;-25,120;-2,818;0,000;37,900;38,200;9,651;3,231;-13,168;-10,781;-14,554;-11,759;-3,253;26,942;0,000;240,640;Inf;251,000;240,000;-12,609;2,924;-7,871;24,630
2982,500;2,856;0,727;-35,038;3,233;9,475;4,882;36,186;4,476;-25,120;-2,818;0,000;37,900;38,200;9,568;3,404;-13,332;-10,848;-14,675;-11,820;-3,253;26,942;0,000;240,640;Inf;251,000;240,000;-12,565;2,922;-7,855;24,657
2983,000;2,856;0,727;-35,038;3,233;9,475;4,882;36,186;4,476;-25,120;-2,818;0,000;37,900;38,200;9,568;3,404;-13,330;-10,806;-14,578;-11,762;-3,253;26,942;0,000;240,840;Inf;251,000;240,000;-12,669;2,921;-7,885;24,691
2983,500;2,856;0,727;-35,038;3,233;9,475;4,882;36,186;4,476;-25,120;-2,818;0,000;37,900;38,200;9,568;3,404;-13,218;-10,739;-14,481;-11,682;-3,253;26,942;0,000;240,840;Inf;251,000;240,000;-12,619;2,920;-7,884;24,694
2984,000;2,856;0,727;-35,038;3,233;9,475;4,882;36,186;4,476;-25,120;-2,818;0,000;37,900;38,200;9,568;3,404;-13,212;-10,826;-14,586;-11,762;-3,253;26,942;0,000;240,840;Inf;251,000;240,000;-12,530;2,919;-7,888;24,721
2984,500;2,856;0,727;-35,038;3,233;9,475;4,868;36,162;4,484;-25,181;-2,811;0,000;37,905;38,171;9,568;3,404;-13,231;-10,825;-14,537;-11,761;-3,251;26,959;0,000;240,840;Inf;251,000;240,000;-12,597;2,918;-7,878;24,775
2985,000;2,856;0,727;-35,038;3,233;9,475;4,868;36,162;4,484;-25,181;-2,811;0,000;37,900;38,200;9,568;3,404;-13,332;-10,753;-14,544;-11,728;-3,251;26,959;0,000;240,940;Inf;251,000;240,000;-12,589;2,917;-7,893;24,857
2985,500;3,213;0,758;-35,209;3,294;9,538;4,868;36,162;4,484;-25,181;-2,811;0,000;37,900;38,200;9,429;3,309;-13,266;-10,685;-14,426;-11,664;-3,251;26,959;0,000;240,940;Inf;251,000;240,000;-12,589;2,916;-7,872;24,909
2986,000;3,213;0,758;-35,209;3,294;9,538;4,868;36,162;4,484;-25,181;-2,811;0,000;37,900;38,200;9,429;3,309;-13,191;-10,796;-14,567;-11,736;-3,251;26,959;0,000;240,840;Inf;251,000;240,000;-12,511;2,921;-7,858;24,901
2986,500;3,213;0,758;-35,209;3,294;9,538;4,868;36,162;4,484;-25,181;-2,811;0,000;37,900;38,200;9,429;3,309;-13,217;-10,791;-14,574;-11,750;-3,251;26,959;0,000;240,840;Inf;251,000;240,000;-12,572;2,926;-7,865;24,932
2987,000;3,213;0,758;-35,209;3,294;9,538;4,868;36,162;4,484;-25,181;-2,811;0,000;37,900;38,200;9,429;3,309;-13,252;-10,792;-14,546;-11,764;-3,251;26,959;0,000;241,040;Inf;250,000;240,000;-12,583;2,930;-7,879;24,903
2987,500;3,213;0,758;-35,209;3,294;9,538;4,910;36,173;4,490;-25,114;-2,788;0,000;37,887;38,148;9,429;3,309;-13,269;-10,700;-14,515;-11,710;-3,247;26,959;0,000;241,040;Inf;250,000;240,000;-12,589;2,935;-7,847;24,880
2988,000;3,213;0,758;-35,209;3,294;9,538;4,910;36,173;4,490;-25,114;-2,788;0,000;37,900;38,100;9,429;3,309;-13,262;-10,737;-14,523;-11,666;-3,247;26,959;0,000;241,540;Inf;249,000;240,000;-12,548;2,939;-7,857;24,887
2988,500;3,539;0,813;-35,209;3,262;9,503;4,910;36,173;4,490;-25,114;-2,788;0,000;37,900;38,100;9,516;3,179;-13,213;-10,796;-14,547;-11,757;-3,247;26,959;0,000;241,540;Inf;249,000;240,000;-12,547;2,944;-7,852;24,938
2989,000;3,539;0,813;-35,209;3,262;9,503;4,910;36,173;4,490;-25,114;-2,788;0,000;37,900;38,100;9,516;3,179;-13,213;-10,798;-14,569;-11,729;-3,247;26,959;0,000;241,740;Inf;248,000;240,000;-12,578;2,954;-7,854;24,935
2989,500;3,539;0,813;-35,209;3,262;9,503;4,910;36,173;4,490;-25,114;-2,788;0,000;37,900;38,100;9,516;3,179;-13,178;-10,779;-14,557;-11,711;-3,247;26,959;0,000;241,740;Inf;248,000;240,000;-12,577;2,963;-7,885;24,978
2990,000;3,539;0,813;-35,209;3,262;9,503;4,910;36,173;4,490;-25,114;-2,788;0,000;37,900;38,100;9,516;3,179;-13,251;-10,762;-14,539;-11,722;-3,247;26,959;0,000;239,440;Inf;248,000;240,000;-12,556;2,973;-7,860;25,016
2990,500;3,539;0,813;-35,209;3,262;9,503;4,910;36,173;4,490;-25,114;-2,788;0,000;37,900;38,100;9,516;3,179;-13,347;-10,754;-14,575;-11,730;-3,247;26,959;0,000;239,440;Inf;248,000;240,000;-12,568;2,982;-7,868;25,086
2991,000;3,539;0,813;-35,209;3,262;9,503;4,911;36,166;4,489;-25,108;-2,812;0,000;37,871;38,128;9,516;3,179;-13,377;-10,818;-14,707;-11,763;-3,253;26,955;0,000;240,040;Inf;248,000;240,000;-12,602;2,991;-7,863;25,145
2991,500;3,539;0,813;-35,209;3,262;9,503;4,911;36,166;4,489;-25,108;-2,812;0,000;37,900;38,100;9,516;3,179;-13,273;-10,761;-14,568;-11,752;-3,253;26,955;0,000;240,040;Inf;248,000;240,000;-12,666;3,000;-7,862;25,144
2992,000;2,555;0,697;-32,979;3,336;9,487;4,911;36,166;4,489;-25,108;-2,812;0,000;37,900;38,100;9,709;3,252;-13,248;-10,762;-14,601;-11,693;-3,253;26,955;0,000;239,840;Inf;248,000;240,000;-12,589;3,009;-7,850;25,200
2992,500;2,555;0,697;-32,979;3,336;9,487;4,911;36,166;4,489;-25,108;-2,812;0,000;37,900;38,100;9,709;3,252;-13,296;-10,788;-14,692;-11,816;-3,253;26,955;0,000;239,840;Inf;248,000;240,000;-12,576;3,002;-7,850;25,253
2993,000;2,555;0,697;-32,979;3,336;9,487;4,911;36,166;4,489;-25,108;-2,812;0,000;37,900;38,100;9,709;3,252;-13,298;-10,776;-14,547;-11,755;-3,253;26,955;0,000;240,140;Inf;248,000;240,000;-12,648;2,994;-7,852;25,266
2993,500;2,555;0,697;-32,979;3,336;9,487;4,911;36,166;4,489;-25,108;-2,812;0,000;37,900;38,100;9,709;3,252;-13,254;-10,802;-14,605;-11,728;-3,253;26,955;0,000;240,140;Inf;248,000;240,000;-12,594;2,987;-7,898;25,303
2994,000;2,555;0,697;-32,979;3,336;9,487;4,893;36,166;4,483;-25,102;-2,800;0,000;37,858;38,113;9,709;3,252;-13,310;-10,733;-14,560;-11,723;-3,256;26,956;0,000;238,840;Inf;249,000;240,000;-12,597;2,980;-7,885;25,359
2994,500;2,555;0,697;-32,979;3,336;9,487;4,893;36,166;4,483;-25,102;-2,800;0,000;37,900;38,100;9,709;3,252;-13,279;-10,763;-14,575;-11,698;-3,256;26,956;0,000;238,840;Inf;249,000;240,000;-12,581;2,973;-7,892;25,384
2995,000;2,560;0,639;-34,342;3,273;9,529;4,893;36,166;4,483;-25,102;-2,800;0,000;37,900;38,100;9,624;3,199;-13,258;-10,743;-14,530;-11,662;-3,256;26,956;0,000;239,240;Inf;249,000;240,000;-12,579;2,966;-7,862;25,389
2995,500;2,560;0,639;-34,342;3,273;9,529;4,893;36,166;4,483;-25,102;-2,800;0,000;37,900;38,100;9,624;3,199;-13,130;-10,773;-14,544;-11,683;-3,256;26,956;0,000;239,240;Inf;249,000;240,000;-12,548;2,959;-7,885;25,402
2996,000;2,560;0,639;-34,342;3,273;9,529;4,893;36,166;4,483;-25,102;-2,800;0,000;37,900;38,100;9,624;3,199;-13,215;-10,678;-14,427;-11,635;-3,256;26,956;0,000;238,440;Inf;250,000;240,000;-12,533;2,953;-7,872;25,401
2996,500;2,560;0,639;-34,342;3,273;9,529;4,893;36,166;4,483;-25,102;-2,800;0,000;37,900;38,100;9,624;3,199;-13,199;-10,789;-14,603;-11,736;-3,256;26,956;0,000;238,440;Inf;250,000;240,000;-12,489;2,946;-7,866;25,444
2997,000;2,560;0,639;-34,342;3,273;9,529;4,873;36,156;4,474;-25,118;-2,797;0,000;37,835;38,084;9,624;3,199;-13,343;-10,693;-14,513;-11,682;-3,249;26,954;0,000;239,540;Inf;250,000;240,000;-12,582;2,940;-7,894;25,455
2997,500;2,560;0,639;-34,342;3,273;9,529;4,873;36,156;4,474;-25,118;-2,797;0,000;37,800;38,100;9,624;3,199;-13,293;-10,823;-14,617;-11,777;-3,249;26,954;0,000;239,540;Inf;250,000;240,000;-12,558;2,934;-7,872;25,430
2998,000;2,560;0,639;-34,342;3,273;9,529;4,873;36,156;4,474;-25,118;-2,797;0,000;37,800;38,100;9,624;3,199;-13,247;-10,795;-14,492;-11,767;-3,249;26,954;0,000;238,940;Inf;251,000;240,000;-12,627;2,928;-7,906;25,446
2998,500;3,096;0,751;-35,209;3,266;9,576;4,873;36,156;4,474;-25,118;-2,797;0,000;37,800;38,100;9,552;3,127;-13,318;-10,765;-14,565;-11,758;-3,249;26,954;0,000;238,940;Inf;251,000;240,000;-12,575;2,922;-7,892;25,453
2999,000;3,096;0,751;-35,209;3,266;9,576;4,873;36,156;4,474;-25,118;-2,797;0,000;37,800;38,100;9,552;3,127;-13,212;-10,802;-14,616;-11,779;-3,249;26,954;0,000;238,340;Inf;252,000;240,000;-12,602;2,927;-7,902;25,445
2999,500;3,096;0,751;-35,209;3,266;9,576;4,873;36,156;4,474;-25,118;-2,797;0,000;37,800;38,100;9,552;3,127;-13,388;-10,818;-14,669;-11,785;-3,249;26,954;0,000;238,340;Inf;252,000;240,000;-12,602;2,927;-7,889;25,434
3000,000;3,096;0,751;-35,209;3,266;9,576;4,873;36,156;4,474;-25,118;-2,797;0,000;37,800;38,100;9,552;3,127;-13,382;-10,776;-14,630;-11,762;-3,249;26,954;0,000;239,940;Inf;252,000;240,000;-12,665;2,930;-7,900;25,409
3000,500;3,096;0,751;-35,209;3,266;9,576;4,851;36,163;4,497;-25,093;-2,780;0,000;37,830;38,110;9,552;3,127;-13,442;-10,844;-14,757;-11,816;-3,224;26,968;0,000;239,940;Inf;252,000;240,000;-12,638;2,933;-7,894;25,393
3001,000;3,096;0,751;-35,209;3,266;9,576;4,851;36,163;4,497;-25,093;-2,780;0,000;37,800;38,100;9,552;3,127;-13,287;-10,817;-14,634;-11,827;-3,224;26,968;0,000;240,940;Inf;252,000;240,000;-12,715;2,936;-7,914;25,370
3001,500;2,612;0,673;-34,648;3,291;9,506;4,851;36,163;4,497;-25,093;-2,780;0,000;37,800;38,100;9,519;3,177;-13,279;-10,786;-14,633;-11,763;-3,224;26,968;0,000;240,940;Inf;252,000;240,000;-12,641;2,938;-7,910;25,366
3002,000;2,612;0,673;-34,648;3,291;9,506;4,851;36,163;4,497;-25,093;-2,780;0,000;37,800;38,100;9,519;3,177;-13,372;-10,811;-14,650;-11,792;-3,224;26,968;0,000;241,040;Inf;251,000;240,000;-12,615;2,933;-7,927;25,329
3002,500;2,612;0,673;-34,648;3,291;9,506;4,851;36,163;4,497;-25,093;-2,780;0,000;37,800;38,100;9,519;3,177;-13,422;-10,796;-14,678;-11,778;-3,224;26,968;0,000;241,040;Inf;251,000;240,000;-12,656;2,928;-7,919;25,273
3003,000;2,612;0,673;-34,648;3,291;9,506;4,851;36,163;4,497;-25,093;-2,780;0,000;37,800;38,100;9,519;3,177;-13,253;-10,822;-14,636;-11,733;-3,224;26,968;0,000;241,840;Inf;250,000;240,000;-12,668;2,922;-7,917;25,212
3003,500;2,612;0,673;-34,648;3,291;9,506;4,857;36,155;4,466;-25,120;-2,797;0,000;37,808;38,039;9,519;3,177;-13,261;-10,822;-14,603;-11,754;-3,239;26,955;0,000;241,840;Inf;250,000;240,000;-12,611;2,917;-7,913;25,211
3004,000;2,612;0,673;-34,648;3,291;9,506;4,857;36,155;4,466;-25,120;-2,797;0,000;37,800;38,000;9,519;3,177;-13,289;-10,822;-14,621;-11,783;-3,239;26,955;0,000;242,040;Inf;249,000;240,000;-12,610;2,912;-7,917;25,242
3004,500;2,612;0,673;-34,648;3,291;9,506;4,857;36,155;4,466;-25,120;-2,797;0,000;37,800;38,000;9,519;3,177;-13,254;-10,830;-14,640;-11,787;-3,239;26,955;0,000;242,040;Inf;249,000;240,000;-12,629;2,907;-7,922;25,293
3005,000;2,773;0,704;-34,872;3,301;9,505;4,857;36,155;4,466;-25,120;-2,797;0,000;37,800;38,000;9,444;3,175;-13,263;-10,824;-14,676;-11,799;-3,239;26,955;0,000;241,740;Inf;248,000;240,000;-12,628;2,903;-7,919;25,294
3005,500;2,773;0,704;-34,872;3,301;9,505;4,857;36,155;4,466;-25,120;-2,797;0,000;37,800;38,000;9,444;3,175;-13,442;-10,827;-14,715;-11,831;-3,239;26,955;0,000;241,740;Inf;248,000;240,000;-12,641;2,900;-7,910;25,276
3006,000;2,773;0,704;-34,872;3,301;9,505;4,857;36,155;4,466;-25,120;-2,797;0,000;37,800;38,000;9,444;3,175;-13,264;-10,837;-14,648;-11,726;-3,239;26,955;0,000;239,740;Inf;248,000;240,000;-12,704;2,898;-7,949;25,291
3006,500;2,773;0,704;-34,872;3,301;9,505;4,857;36,155;4,466;-25,120;-2,797;0,000;37,800;38,000;9,444;3,175;-13,310;-10,772;-14,540;-11,708;-3,239;26,955;0,000;239,740;Inf;248,000;240,000;-12,619;2,896;-7,923;25,282
3007,000;2,773;0,704;-34,872;3,301;9,505;4,898;36,145;4,489;-25,151;-2,793;0,000;37,784;37,985;9,444;3,175;-13,312;-10,857;-14,672;-11,789;-3,253;26,954;0,000;239,140;Inf;248,000;240,000;-12,582;2,894;-7,917;25,207
3007,500;2,773;0,704;-34,872;3,301;9,505;4,898;36,145;4,489;-25,151;-2,793;0,000;37,800;38,000;9,444;3,175;-13,313;-10,858;-14,682;-11,759;-3,253;26,954;0,000;239,140;Inf;248,000;240,000;-12,657;2,892;-7,928;25,180
3008,000;3,135;0,769;-34,412;3,298;9,522;4,898;36,145;4,489;-25,151;-2,793;0,000;37,800;38,000;9,607;3,136;-13,321;-10,864;-14,668;-11,775;-3,253;26,954;0,000;239,340;Inf;248,000;240,000;-12,653;2,890;-7,937;25,161
3008,500;3,135;0,769;-34,412;3,298;9,522;4,898;36,145;4,489;-25,151;-2,793;0,000;37,800;38,000;9,607;3,136;-13,300;-10,841;-14,629;-11,713;-3,253;26,954;0,000;239,340;Inf;248,000;240,000;-12,657;2,894;-7,928;25,174
3009,000;3,135;0,769;-34,412;3,298;9,522;4,898;36,145;4,489;-25,151;-2,793;0,000;37,800;38,000;9,607;3,136;-13,357;-10,781;-14,592;-11,724;-3,253;26,954;0,000;238,640;Inf;249,000;240,000;-12,621;2,898;-7,921;25,185
3009,500;3,135;0,769;-34,412;3,298;9,522;4,898;36,145;4,489;-25,151;-2,793;0,000;37,800;38,000;9,607;3,136;-13,335;-10,849;-14,605;-11,783;-3,253;26,954;0,000;238,640;Inf;249,000;240,000;-12,614;2,902;-7,934;25,263
3010,000;3,135;0,769;-34,412;3,298;9,522;4,924;36,139;4,486;-25,186;-2,807;0,000;37,773;38,017;9,607;3,136;-13,418;-10,791;-14,620;-11,784;-3,244;26,956;0,000;238,040;Inf;250,000;240,000;-12,643;2,906;-7,942;25,307
3010,500;3,135;0,769;-34,412;3,298;9,522;4,924;36,139;4,486;-25,186;-2,807;0,000;37,800;38,000;9,607;3,136;-13,412;-10,876;-14,759;-11,852;-3,244;26,956;0,000;238,040;Inf;250,000;240,000;-12,653;2,910;-7,937;25,363
3011,000;3,582;0,840;-35,209;3,232;9,522;4,924;36,139;4,486;-25,186;-2,807;0,000;37,800;38,000;9,559;3,349;-13,378;-10,866;-14,734;-11,842;-3,244;26,956;0,000;238,340;Inf;251,000;240,000;-12,725;2,913;-7,951;25,395
3011,500;3,582;0,840;-35,209;3,232;9,522;4,924;36,139;4,486;-25,186;-2,807;0,000;37,800;38,000;9,559;3,349;-13,418;-10,872;-14,702;-11,799;-3,244;26,956;0,000;238,340;Inf;251,000;240,000;-12,705;2,924;-7,953;25,356
3012,000;3,582;0,840;-35,209;3,232;9,522;4,924;36,139;4,486;-25,186;-2,807;0,000;37,800;38,000;9,559;3,349;-13,426;-10,894;-14,739;-11,797;-3,244;26,956;0,000;238,340;Inf;252,000;240,000;-12,698;2,935;-7,952;25,289
3012,500;3,582;0,840;-35,209;3,232;9,522;4,924;36,139;4,486;-25,186;-2,807;0,000;37,800;38,000;9,559;3,349;-13,429;-10,913;-14,782;-11,891;-3,244;26,956;0,000;238,340;Inf;252,000;240,000;-12,714;2,946;-7,971;25,286
3013,000;3,582;0,840;-35,209;3,232;9,522;4,924;36,139;4,486;-25,186;-2,807;0,000;37,800;38,000;9,559;3,349;-13,464;-10,878;-14,720;-11,858;-3,244;26,956;0,000;240,540;Inf;252,000;240,000;-12,753;2,956;-7,963;25,315
3013,500;3,582;0,840;-35,209;3,232;9,522;4,937;36,150;4,485;-25,120;-2,796;0,000;37,758;37,967;9,559;3,349;-13,445;-10,838;-14,733;-11,851;-3,244;26,954;0,000;240,540;Inf;252,000;240,000;-12,730;2,966;-7,972;25,318
3014,000;3,582;0,840;-35,209;3,232;9,522;4,937;36,150;4,485;-25,120;-2,796;0,000;37,800;38,000;9,559;3,349;-13,372;-10,886;-14,748;-11,805;-3,244;26,954;0,000;240,140;Inf;252,000;240,000;-12,717;2,977;-7,990;25,284
3014,500;2,521;0,697;-33,767;3,296;9,467;4,937;36,150;4,485;-25,120;-2,796;0,000;37,800;38,000;9,608;3,194;-13,407;-10,863;-14,693;-11,847;-3,244;26,954;0,000;240,140;Inf;252,000;240,000;-12,703;2,986;-7,976;25,339
3015,000;2,521;0,697;-33,767;3,296;9,467;4,937;36,150;4,485;-25,120;-2,796;0,000;37,800;38,000;9,608;3,194;-13,484;-10,908;-14,816;-11,826;-3,244;26,954;0,000;240,140;Inf;252,000;240,000;-12,703;2,979;-7,977;25,367
3015,500;2,521;0,697;-33,767;3,296;9,467;4,937;36,150;4,485;-25,120;-2,796;0,000;37,800;38,000;9,608;3,194;-13,470;-10,924;-14,820;-11,919;-3,244;26,954;0,000;240,140;Inf;252,000;240,000;-12,759;2,971;-7,979;25,418
