t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3016,000;2,521;0,697;-33,767;3,296;9,467;4,937;36,150;4,485;-25,120;-2,796;0,000;37,800;38,000;9,608;3,194;-13,435;-10,837;-14,649;-11,798;-3,244;26,954;0,000;242,340;Inf;251,000;240,000;-12,783;2,964;-8,002;25,423
3016,500;2,521;0,697;-33,767;3,296;9,467;4,902;36,150;4,461;-25,162;-2,785;0,000;37,746;38,022;9,608;3,194;-13,392;-10,888;-14,727;-11,867;-3,221;26,965;0,000;242,340;Inf;251,000;240,000;-12,680;2,957;-8,001;25,390
3017,000;2,521;0,697;-33,767;3,296;9,467;4,902;36,150;4,461;-25,162;-2,785;0,000;37,700;38,000;9,608;3,194;-13,401;-10,895;-14,714;-11,859;-3,221;26,965;0,000;242,740;Inf;250,000;240,000;-12,719;2,950;-7,989;25,285
3017,500;2,692;0,760;-33,958;3,292;9,423;4,902;36,150;4,461;-25,162;-2,785;0,000;37,700;38,000;9,600;3,230;-13,496;-10,779;-14,667;-11,830;-3,221;26,965;0,000;242,740;Inf;250,000;240,000;-12,717;2,942;-8,009;25,241
3018,000;2,692;0,760;-33,958;3,292;9,423;4,902;36,150;4,461;-25,162;-2,785;0,000;37,700;38,000;9,600;3,230;-13,474;-10,883;-14,731;-11,823;-3,221;26,965;0,000;242,540;Inf;249,000;240,000;-12,693;2,938;-8,022;25,225
3018,500;2,692;0,760;-33,958;3,292;9,423;4,902;36,150;4,461;-25,162;-2,785;0,000;37,700;38,000;9,600;3,230;-13,401;-10,893;-14,632;-11,886;-3,221;26,965;0,000;242,540;Inf;249,000;240,000;-12,728;2,934;-8,029;25,259
3019,000;2,692;0,760;-33,958;3,292;9,423;4,902;36,150;4,461;-25,162;-2,785;0,000;37,700;38,000;9,600;3,230;-13,367;-10,889;-14,676;-11,842;-3,221;26,965;0,000;240,440;Inf;249,000;240,000;-12,703;2,930;-8,016;25,229
3019,500;2,692;0,760;-33,958;3,292;9,423;4,902;36,150;4,461;-25,162;-2,785;0,000;37,700;38,000;9,600;3,230;-13,348;-10,947;-14,727;-11,890;-3,221;26,965;0,000;240,440;Inf;249,000;240,000;-12,694;2,926;-8,009;25,157
3020,000;2,692;0,760;-33,958;3,292;9,423;4,872;36,126;4,481;-25,218;-2,780;0,000;37,736;37,903;9,600;3,230;-13,523;-10,921;-14,782;-11,909;-3,221;26,961;0,000;240,040;Inf;249,000;240,000;-12,728;2,923;-8,024;25,178
3020,500;2,692;0,760;-33,958;3,292;9,423;4,872;36,126;4,481;-25,218;-2,780;0,000;37,700;37,900;9,600;3,230;-13,499;-10,837;-14,691;-11,825;-3,221;26,961;0,000;240,040;Inf;249,000;240,000;-12,784;2,919;-8,012;25,176
3021,000;3,163;0,748;-35,209;3,231;9,526;4,872;36,126;4,481;-25,218;-2,780;0,000;37,700;37,900;9,327;3,296;-13,510;-10,861;-14,669;-11,842;-3,221;26,961;0,000;240,140;Inf;249,000;240,000;-12,713;2,915;-8,028;25,191
3021,500;3,163;0,748;-35,209;3,231;9,526;4,872;36,126;4,481;-25,218;-2,780;0,000;37,700;37,900;9,327;3,296;-13,513;-10,863;-14,742;-11,833;-3,221;26,961;0,000;240,140;Inf;249,000;240,000;-12,721;2,919;-8,028;25,179
3022,000;3,163;0,748;-35,209;3,231;9,526;4,872;36,126;4,481;-25,218;-2,780;0,000;37,700;37,900;9,327;3,296;-13,333;-10,901;-14,618;-11,873;-3,221;26,961;0,000;239,640;Inf;249,000;240,000;-12,738;2,923;-8,043;25,161
3022,500;3,163;0,748;-35,209;3,231;9,526;4,872;36,126;4,481;-25,218;-2,780;0,000;37,700;37,900;9,327;3,296;-13,256;-10,876;-14,658;-11,831;-3,221;26,961;0,000;239,640;Inf;249,000;240,000;-12,681;2,927;-8,026;25,177
3023,000;3,163;0,748;-35,209;3,231;9,526;4,880;36,128;4,455;-25,279;-2,768;0,000;37,724;37,912;9,327;3,296;-13,479;-10,962;-14,788;-11,899;-3,230;26,975;0,000;239,040;Inf;249,000;240,000;-12,655;2,931;-8,042;25,192
3023,500;3,163;0,748;-35,209;3,231;9,526;4,880;36,128;4,455;-25,279;-2,768;0,000;37,700;37,900;9,327;3,296;-13,477;-10,908;-14,699;-11,888;-3,230;26,975;0,000;239,040;Inf;249,000;240,000;-12,782;2,935;-8,050;25,192
3024,000;2,833;0,743;-33,769;3,304;9,461;4,880;36,128;4,455;-25,279;-2,768;0,000;37,700;37,900;9,703;3,265;-13,549;-10,859;-14,742;-11,850;-3,230;26,975;0,000;239,040;Inf;249,000;240,000;-12,743;2,938;-8,042;25,177
3024,500;2,833;0,743;-33,769;3,304;9,461;4,880;36,128;4,455;-25,279;-2,768;0,000;37,700;37,900;9,703;3,265;-13,493;-10,893;-14,702;-11,881;-3,230;26,975;0,000;239,040;Inf;249,000;240,000;-12,750;2,937;-8,080;25,166
3025,000;2,833;0,743;-33,769;3,304;9,461;4,880;36,128;4,455;-25,279;-2,768;0,000;37,700;37,900;9,703;3,265;-13,553;-10,916;-14,753;-11,923;-3,230;26,975;0,000;238,940;Inf;250,000;240,000;-12,742;2,935;-8,073;25,151
3025,500;2,833;0,743;-33,769;3,304;9,461;4,880;36,128;4,455;-25,279;-2,768;0,000;37,700;37,900;9,703;3,265;-13,489;-10,977;-14,850;-11,888;-3,230;26,975;0,000;238,940;Inf;250,000;240,000;-12,786;2,933;-8,078;25,167
3026,000;2,833;0,743;-33,769;3,304;9,461;4,879;36,132;4,496;-25,161;-2,776;0,000;37,707;37,927;9,703;3,265;-13,540;-10,872;-14,771;-11,849;-3,219;26,978;0,000;239,140;Inf;250,000;240,000;-12,801;2,932;-8,073;25,199
3026,500;2,833;0,743;-33,769;3,304;9,461;4,879;36,132;4,496;-25,161;-2,776;0,000;37,700;37,900;9,703;3,265;-13,522;-10,920;-14,797;-11,900;-3,219;26,978;0,000;239,140;Inf;250,000;240,000;-12,758;2,930;-8,074;25,227
3027,000;2,833;0,743;-33,769;3,304;9,461;4,879;36,132;4,496;-25,161;-2,776;0,000;37,700;37,900;9,703;3,265;-13,540;-10,987;-14,876;-11,956;-3,219;26,978;0,000;239,340;Inf;250,000;240,000;-12,785;2,929;-8,085;25,232
3027,500;3,092;0,746;-35,209;3,250;9,465;4,879;36,132;4,496;-25,161;-2,776;0,000;37,700;37,900;9,588;3,322;-13,544;-10,967;-14,823;-11,911;-3,219;26,978;0,000;239,340;Inf;250,000;240,000;-12,840;2,927;-8,092;25,154
3028,000;3,092;0,746;-35,209;3,250;9,465;4,879;36,132;4,496;-25,161;-2,776;0,000;37,700;37,900;9,588;3,322;-13,539;-10,923;-14,731;-11,916;-3,219;26,978;0,000;238,640;Inf;251,000;240,000;-12,811;2,930;-8,105;25,090
3028,500;3,092;0,746;-35,209;3,250;9,465;4,879;36,132;4,496;-25,161;-2,776;0,000;37,700;37,900;9,588;3,322;-13,515;-10,974;-14,772;-11,953;-3,219;26,978;0,000;238,640;Inf;251,000;240,000;-12,777;2,932;-8,088;25,041
3029,000;3,092;0,746;-35,209;3,250;9,465;4,879;36,132;4,496;-25,161;-2,776;0,000;37,700;37,900;9,588;3,322;-13,455;-10,986;-14,843;-11,935;-3,219;26,978;0,000;239,640;Inf;251,000;240,000;-12,804;2,935;-8,100;25,017
3029,500;3,092;0,746;-35,209;3,250;9,465;4,894;36,131;4,480;-25,239;-2,770;0,000;37,703;37,961;9,588;3,322;-13,567;-11,003;-14,849;-11,975;-3,220;26,984;0,000;239,640;Inf;251,000;240,000;-12,805;2,938;-8,086;25,004
3030,000;3,092;0,746;-35,209;3,250;9,465;4,894;36,131;4,480;-25,239;-2,770;0,000;37,700;38,000;9,588;3,322;-13,436;-10,971;-14,820;-11,927;-3,220;26,984;0,000;239,540;Inf;251,000;240,000;-12,848;2,940;-8,101;24,993
3030,500;3,242;0,792;-35,209;3,266;9,469;4,894;36,131;4,480;-25,239;-2,770;0,000;37,700;38,000;9,604;3,169;-13,458;-10,976;-14,820;-11,879;-3,220;26,984;0,000;239,540;Inf;251,000;240,000;-12,789;2,943;-8,113;24,998
3031,000;3,242;0,792;-35,209;3,266;9,469;4,894;36,131;4,480;-25,239;-2,770;0,000;37,700;38,000;9,604;3,169;-13,490;-10,999;-14,829;-11,956;-3,220;26,984;0,000;239,740;Inf;251,000;240,000;-12,783;2,947;-8,113;24,999
3031,500;3,242;0,792;-35,209;3,266;9,469;4,894;36,131;4,480;-25,239;-2,770;0,000;37,700;38,000;9,604;3,169;-13,577;-10,952;-14,795;-11,924;-3,220;26,984;0,000;239,740;Inf;251,000;240,000;-12,819;2,952;-8,130;24,992
3032,000;3,242;0,792;-35,209;3,266;9,469;4,894;36,131;4,480;-25,239;-2,770;0,000;37,700;38,000;9,604;3,169;-13,446;-10,990;-14,782;-11,959;-3,220;26,984;0,000;241,040;Inf;250,000;240,000;-12,812;2,957;-8,138;24,985
3032,500;3,242;0,792;-35,209;3,266;9,469;4,931;36,135;4,482;-25,242;-2,775;0,000;37,701;37,899;9,604;3,169;-13,514;-10,971;-14,782;-11,882;-3,230;26,973;0,000;241,040;Inf;250,000;240,000;-12,794;2,962;-8,111;25,027
3033,000;3,242;0,792;-35,209;3,266;9,469;4,931;36,135;4,482;-25,242;-2,775;0,000;37,700;37,900;9,604;3,169;-13,573;-10,987;-14,814;-11,978;-3,230;26,973;0,000;241,140;Inf;249,000;240,000;-12,787;2,966;-8,116;24,967
3033,500;3,242;0,792;-35,209;3,266;9,469;4,931;36,135;4,482;-25,242;-2,775;0,000;37,700;37,900;9,604;3,169;-13,548;-11,020;-14,912;-11,990;-3,230;26,973;0,000;241,140;Inf;249,000;240,000;-12,838;2,971;-8,122;25,013
3034,000;3,025;0,757;-35,209;3,247;9,496;4,931;36,135;4,482;-25,242;-2,775;0,000;37,700;37,900;9,543;3,416;-13,545;-10,968;-14,795;-11,947;-3,230;26,973;0,000;241,140;Inf;248,000;240,000;-12,867;2,975;-8,147;24,981
3034,500;3,025;0,757;-35,209;3,247;9,496;4,931;36,135;4,482;-25,242;-2,775;0,000;37,700;37,900;9,543;3,416;-13,554;-11,011;-14,868;-11,990;-3,230;26,973;0,000;241,140;Inf;248,000;240,000;-12,814;2,976;-8,132;24,977
3035,000;3,025;0,757;-35,209;3,247;9,496;4,931;36,135;4,482;-25,242;-2,775;0,000;37,700;37,900;9,543;3,416;-13,521;-11,010;-14,812;-11,951;-3,230;26,973;0,000;238,640;Inf;249,000;240,000;-12,856;2,977;-8,149;24,982
3035,500;3,025;0,757;-35,209;3,247;9,496;4,931;36,135;4,482;-25,242;-2,775;0,000;37,700;37,900;9,543;3,416;-13,540;-11,013;-14,816;-11,968;-3,230;26,973;0,000;238,640;Inf;249,000;240,000;-12,823;2,978;-8,151;24,945
3036,000;3,025;0,757;-35,209;3,247;9,496;4,901;36,122;4,471;-25,318;-2,777;0,000;37,701;37,882;9,543;3,416;-13,465;-10,999;-14,761;-11,926;-3,227;26,982;0,000;238,140;Inf;250,000;240,000;-12,834;2,978;-8,142;24,918
3036,500;3,025;0,757;-35,209;3,247;9,496;4,901;36,122;4,471;-25,318;-2,777;0,000;37,700;37,900;9,543;3,416;-13,549;-11,044;-14,892;-12,000;-3,227;26,982;0,000;238,140;Inf;250,000;240,000;-12,788;2,979;-8,171;24,917
3037,000;2,598;0,691;-33,857;3,252;9,460;4,901;36,122;4,471;-25,318;-2,777;0,000;37,700;37,900;9,710;3,286;-13,577;-11,047;-14,888;-11,990;-3,227;26,982;0,000;238,340;Inf;251,000;240,000;-12,871;2,980;-8,148;24,909
3037,500;2,598;0,691;-33,857;3,252;9,460;4,901;36,122;4,471;-25,318;-2,777;0,000;37,700;37,900;9,710;3,286;-13,609;-11,018;-14,879;-12,015;-3,227;26,982;0,000;238,340;Inf;251,000;240,000;-12,875;2,974;-8,159;24,894
3038,000;2,598;0,691;-33,857;3,252;9,460;4,901;36,122;4,471;-25,318;-2,777;0,000;37,700;37,900;9,710;3,286;-13,539;-11,071;-14,911;-12,001;-3,227;26,982;0,000;238,640;Inf;252,000;240,000;-12,880;2,968;-8,147;24,888
3038,500;2,598;0,691;-33,857;3,252;9,460;4,901;36,122;4,471;-25,318;-2,777;0,000;37,700;37,900;9,710;3,286;-13,612;-11,009;-14,898;-12,006;-3,227;26,982;0,000;238,640;Inf;252,000;240,000;-12,881;2,962;-8,161;24,921
3039,000;2,598;0,691;-33,857;3,252;9,460;4,897;36,125;4,483;-25,309;-2,774;0,000;37,693;37,972;9,710;3,286;-13,578;-11,021;-14,884;-12,034;-3,227;26,975;0,000;239,640;Inf;252,000;240,000;-12,881;2,956;-8,153;24,910
3039,500;2,598;0,691;-33,857;3,252;9,460;4,897;36,125;4,483;-25,309;-2,774;0,000;37,700;38,000;9,710;3,286;-13,652;-11,055;-14,965;-12,039;-3,227;26,975;0,000;239,640;Inf;252,000;240,000;-12,879;2,950;-8,162;24,879
3040,000;3,007;0,805;-33,601;3,292;9,445;4,897;36,125;4,483;-25,309;-2,774;0,000;37,700;38,000;9,754;3,158;-13,575;-11,084;-14,931;-12,059;-3,227;26,975;0,000;239,240;Inf;252,000;240,000;-12,928;2,944;-8,189;24,865
3040,500;3,007;0,805;-33,601;3,292;9,445;4,897;36,125;4,483;-25,309;-2,774;0,000;37,700;38,000;9,754;3,158;-13,651;-11,076;-14,938;-12,073;-3,227;26,975;0,000;239,240;Inf;252,000;240,000;-12,912;2,945;-8,173;24,847
3041,000;3,007;0,805;-33,601;3,292;9,445;4,897;36,125;4,483;-25,309;-2,774;0,000;37,700;38,000;9,754;3,158;-13,664;-11,063;-14,926;-12,078;-3,227;26,975;0,000;239,440;Inf;252,000;240,000;-12,934;2,946;-8,196;24,811
3041,500;3,007;0,805;-33,601;3,292;9,445;4,897;36,125;4,483;-25,309;-2,774;0,000;37,700;38,000;9,754;3,158;-13,534;-11,066;-14,904;-12,033;-3,227;26,975;0,000;239,440;Inf;252,000;240,000;-12,933;2,947;-8,204;24,786
3042,000;3,007;0,805;-33,601;3,292;9,445;4,897;36,125;4,483;-25,309;-2,774;0,000;37,700;38,000;9,754;3,158;-13,564;-11,085;-14,917;-12,023;-3,227;26,975;0,000;241,940;Inf;251,000;240,000;-12,884;2,948;-8,203;24,739
3042,500;3,007;0,805;-33,601;3,292;9,445;4,881;36,128;4,485;-25,309;-2,781;0,000;37,696;37,930;9,754;3,158;-13,718;-11,050;-14,932;-12,037;-3,218;26,986;0,000;241,940;Inf;251,000;240,000;-12,897;2,949;-8,203;24,724
3043,000;3,007;0,805;-33,601;3,292;9,445;4,881;36,128;4,485;-25,309;-2,781;0,000;37,700;37,900;9,754;3,158;-13,691;-11,062;-14,929;-12,032;-3,218;26,986;0,000;241,840;Inf;250,000;240,000;-12,934;2,950;-8,212;24,717
3043,500;3,033;0,753;-35,183;3,225;9,491;4,881;36,128;4,485;-25,309;-2,781;0,000;37,700;37,900;9,553;3,398;-13,575;-11,107;-14,955;-12,053;-3,218;26,986;0,000;241,840;Inf;250,000;240,000;-12,929;2,951;-8,246;24,691
3044,000;3,033;0,753;-35,183;3,225;9,491;4,881;36,128;4,485;-25,309;-2,781;0,000;37,700;37,900;9,553;3,398;-13,638;-11,106;-14,917;-12,012;-3,218;26,986;0,000;241,940;Inf;249,000;240,000;-12,922;2,952;-8,224;24,686
3044,500;3,033;0,753;-35,183;3,225;9,491;4,881;36,128;4,485;-25,309;-2,781;0,000;37,700;37,900;9,553;3,398;-13,608;-11,128;-14,955;-12,121;-3,218;26,986;0,000;241,940;Inf;249,000;240,000;-12,918;2,953;-8,230;24,666
3045,000;3,033;0,753;-35,183;3,225;9,491;4,881;36,128;4,485;-25,309;-2,781;0,000;37,700;37,900;9,553;3,398;-13,620;-11,107;-14,933;-12,044;-3,218;26,986;0,000;239,640;Inf;249,000;240,000;-12,953;2,955;-8,234;24,651
3045,500;3,033;0,753;-35,183;3,225;9,491;4,891;36,118;4,497;-25,336;-2,766;0,000;37,708;37,933;9,553;3,398;-13,663;-11,013;-14,857;-12,027;-3,207;26,990;0,000;239,640;Inf;249,000;240,000;-12,926;2,956;-8,238;24,654
3046,000;3,033;0,753;-35,183;3,225;9,491;4,891;36,118;4,497;-25,336;-2,766;0,000;37,700;37,900;9,553;3,398;-13,541;-11,115;-14,906;-12,036;-3,207;26,990;0,000;239,640;Inf;249,000;240,000;-12,890;2,957;-8,256;24,634
3046,500;3,154;0,757;-35,209;3,201;9,468;4,891;36,118;4,497;-25,336;-2,766;0,000;37,700;37,900;9,492;3,444;-13,611;-11,087;-14,845;-12,051;-3,207;26,990;0,000;239,640;Inf;249,000;240,000;-12,900;2,959;-8,223;24,594
3047,000;3,154;0,757;-35,209;3,201;9,468;4,891;36,118;4,497;-25,336;-2,766;0,000;37,700;37,900;9,492;3,444;-13,541;-11,104;-14,904;-12,048;-3,207;26,990;0,000;239,540;Inf;249,000;240,000;-12,898;2,962;-8,233;24,614
3047,500;3,154;0,757;-35,209;3,201;9,468;4,891;36,118;4,497;-25,336;-2,766;0,000;37,700;37,900;9,492;3,444;-13,628;-11,053;-14,857;-12,032;-3,207;26,990;0,000;239,540;Inf;249,000;240,000;-12,899;2,965;-8,236;24,608
3048,000;3,154;0,757;-35,209;3,201;9,468;4,891;36,118;4,497;-25,336;-2,766;0,000;37,700;37,900;9,492;3,444;-13,638;-11,069;-14,910;-12,054;-3,207;26,990;0,000;238,640;Inf;250,000;240,000;-12,893;2,968;-8,227;24,585
3048,500;3,154;0,757;-35,209;3,201;9,468;4,895;36,127;4,502;-25,355;-2,754;0,000;37,720;38,027;9,492;3,444;-13,595;-11,087;-14,913;-12,052;-3,204;26,988;0,000;238,640;Inf;250,000;240,000;-12,918;2,971;-8,222;24,605
3049,000;3,154;0,757;-35,209;3,201;9,468;4,895;36,127;4,502;-25,355;-2,754;0,000;37,700;38,000;9,492;3,444;-13,712;-11,118;-14,990;-12,072;-3,204;26,988;0,000;238,940;Inf;251,000;240,000;-12,912;2,974;-8,235;24,669
3049,500;3,154;0,757;-35,209;3,201;9,468;4,895;36,127;4,502;-25,355;-2,754;0,000;37,700;38,000;9,492;3,444;-13,592;-11,117;-14,952;-12,079;-3,204;26,988;0,000;238,940;Inf;251,000;240,000;-12,973;2,977;-8,232;24,671
3050,000;3,155;0,834;-33,009;2,919;9,341;4,895;36,127;4,502;-25,355;-2,754;0,000;37,700;38,000;9,791;3,169;-13,572;-11,097;-14,847;-12,073;-3,204;26,988;0,000;238,540;Inf;252,000;240,000;-12,935;2,980;-8,253;24,628
3050,500;3,155;0,834;-33,009;2,919;9,341;4,895;36,127;4,502;-25,355;-2,754;0,000;37,700;38,000;9,791;3,169;-13,639;-11,092;-14,863;-12,054;-3,204;26,988;0,000;238,540;Inf;252,000;240,000;-12,898;2,983;-8,248;24,616
3051,000;3,155;0,834;-33,009;2,919;9,341;4,895;36,127;4,502;-25,355;-2,754;0,000;37,700;38,000;9,791;3,169;-13,672;-11,124;-14,966;-12,070;-3,204;26,988;0,000;240,440;Inf;252,000;240,000;-12,912;2,986;-8,236;24,633
3051,500;3,155;0,834;-33,009;2,919;9,341;4,895;36,127;4,502;-25,355;-2,754;0,000;37,700;38,000;9,791;3,169;-13,708;-11,071;-14,933;-12,020;-3,204;26,988;0,000;240,440;Inf;252,000;240,000;-12,958;2,988;-8,250;24,606
3052,000;3,155;0,834;-33,009;2,919;9,341;4,916;36,118;4,510;-25,376;-2,764;0,000;37,714;38,079;9,791;3,169;-13,711;-11,105;-14,979;-12,045;-3,213;26,992;0,000;239,640;Inf;252,000;240,000;-12,933;2,991;-8,249;24,605
3052,500;3,155;0,834;-33,009;2,919;9,341;4,916;36,118;4,510;-25,376;-2,764;0,000;37,700;38,100;9,791;3,169;-13,698;-11,169;-15,016;-12,096;-3,213;26,992;0,000;239,640;Inf;252,000;240,000;-12,960;2,994;-8,253;24,577
3053,000;3,384;0,809;-35,209;3,195;9,598;4,916;36,118;4,510;-25,376;-2,764;0,000;37,700;38,100;9,413;3,266;-13,717;-11,152;-14,988;-12,097;-3,213;26,992;0,000;240,640;Inf;252,000;240,000;-12,994;2,996;-8,250;24,550
3053,500;3,384;0,809;-35,209;3,195;9,598;4,916;36,118;4,510;-25,376;-2,764;0,000;37,700;38,100;9,413;3,266;-13,761;-11,104;-14,987;-12,107;-3,213;26,992;0,000;240,640;Inf;252,000;240,000;-12,988;3,003;-8,240;24,532
3054,000;3,384;0,809;-35,209;3,195;9,598;4,916;36,118;4,510;-25,376;-2,764;0,000;37,700;38,100;9,413;3,266;-13,664;-11,173;-15,055;-12,146;-3,213;26,992;0,000;241,240;Inf;251,000;240,000;-12,990;3,009;-8,239;24,528
3054,500;3,384;0,809;-35,209;3,195;9,598;4,916;36,118;4,510;-25,376;-2,764;0,000;37,700;38,100;9,413;3,266;-13,657;-11,165;-14,993;-12,055;-3,213;26,992;0,000;241,240;Inf;251,000;240,000;-13,010;3,015;-8,246;24,518
3055,000;3,384;0,809;-35,209;3,195;9,598;4,906;36,140;4,500;-25,331;-2,738;0,000;37,736;38,074;9,413;3,266;-13,684;-11,165;-15,011;-12,153;-3,184;27,010;0,000;241,640;Inf;250,000;240,000;-12,968;3,021;-8,261;24,513
3055,500;3,384;0,809;-35,209;3,195;9,598;4,906;36,140;4,500;-25,331;-2,738;0,000;37,700;38,100;9,413;3,266;-13,759;-11,155;-15,022;-12,161;-3,184;27,010;0,000;241,640;Inf;250,000;240,000;-13,003;3,027;-8,233;24,521
3056,000;3,384;0,809;-35,209;3,195;9,598;4,906;36,140;4,500;-25,331;-2,738;0,000;37,700;38,100;9,413;3,266;-13,751;-11,193;-15,099;-12,163;-3,184;27,010;0,000;241,440;Inf;249,000;240,000;-13,024;3,033;-8,267;24,498
3056,500;3,388;0,784;-35,209;3,244;9,500;4,906;36,140;4,500;-25,331;-2,738;0,000;37,700;38,100;9,484;3,167;-13,666;-11,169;-15,016;-12,028;-3,184;27,010;0,000;241,440;Inf;249,000;240,000;-13,051;3,039;-8,278;24,497
3057,000;3,388;0,784;-35,209;3,244;9,500;4,906;36,140;4,500;-25,331;-2,738;0,000;37,700;38,100;9,484;3,167;-13,627;-11,170;-15,001;-12,057;-3,184;27,010;0,000;241,140;Inf;248,000;240,000;-12,970;3,045;-8,277;24,554
3057,500;3,388;0,784;-35,209;3,244;9,500;4,906;36,140;4,500;-25,331;-2,738;0,000;37,700;38,100;9,484;3,167;-13,667;-11,110;-14,900;-12,080;-3,184;27,010;0,000;241,140;Inf;248,000;240,000;-12,964;3,050;-8,264;24,580
3058,000;3,388;0,784;-35,209;3,244;9,500;4,906;36,140;4,500;-25,331;-2,738;0,000;37,700;38,100;9,484;3,167;-13,690;-11,108;-14,902;-12,077;-3,184;27,010;0,000;240,240;Inf;248,000;240,000;-12,939;3,056;-8,259;24,605
3058,500;3,388;0,784;-35,209;3,244;9,500;4,855;36,133;4,482;-25,432;-2,742;0,000;37,741;38,058;9,484;3,167;-13,714;-11,152;-14,932;-12,130;-3,200;27,007;0,000;240,240;Inf;248,000;240,000;-12,944;3,061;-8,282;24,851
3059,000;3,388;0,784;-35,209;3,244;9,500;4,855;36,133;4,482;-25,432;-2,742;0,000;37,700;38,100;9,484;3,167;-13,666;-11,192;-15,008;-12,167;-3,200;27,007;0,000;239,540;Inf;248,000;240,000;-12,982;3,066;-8,260;24,813
3059,500;3,050;0,726;-35,209;3,129;9,628;4,855;36,133;4,482;-25,432;-2,742;0,000;37,700;38,100;9,410;3,193;-13,772;-11,149;-15,027;-12,146;-3,200;27,007;0,000;239,540;Inf;248,000;240,000;-13,008;3,072;-8,256;24,777
3060,000;3,050;0,726;-35,209;3,129;9,628;4,855;36,133;4,482;-25,432;-2,742;0,000;37,700;38,100;9,410;3,193;-13,788;-11,064;-15,006;-12,061;-3,200;27,007;0,000;239,740;Inf;248,000;240,000;-13,024;3,071;-8,271;24,739
3060,500;3,050;0,726;-35,209;3,129;9,628;4,855;36,133;4,482;-25,432;-2,742;0,000;37,700;38,100;9,410;3,193;-13,734;-11,201;-15,053;-12,155;-3,200;27,007;0,000;239,740;Inf;248,000;240,000;-12,980;3,071;-8,268;24,715
3061,000;3,050;0,726;-35,209;3,129;9,628;4,855;36,133;4,482;-25,432;-2,742;0,000;37,700;38,100;9,410;3,193;-13,654;-11,171;-15,045;-12,138;-3,200;27,007;0,000;238,240;Inf;249,000;240,000;-13,036;3,071;-8,268;24,657
3061,500;3,050;0,726;-35,209;3,129;9,628;4,874;36,155;4,499;-25,351;-2,743;0,000;37,769;38,149;9,410;3,193;-13,732;-11,208;-15,108;-12,179;-3,185;27,015;0,000;238,240;Inf;249,000;240,000;-13,002;3,070;-8,266;24,636
3062,000;3,050;0,726;-35,209;3,129;9,628;4,874;36,155;4,499;-25,351;-2,743;0,000;37,800;38,100;9,410;3,193;-13,625;-11,139;-14,944;-12,109;-3,185;27,015;0,000;238,240;Inf;250,000;240,000;-13,057;3,070;-8,278;24,612
3062,500;3,050;0,726;-35,209;3,129;9,628;4,874;36,155;4,499;-25,351;-2,743;0,000;37,800;38,100;9,410;3,193;-13,641;-11,176;-14,984;-12,090;-3,185;27,015;0,000;238,240;Inf;250,000;240,000;-12,954;3,070;-8,271;24,590
3063,000;3,723;0,887;-35,209;3,197;9,612;4,874;36,155;4,499;-25,351;-2,743;0,000;37,800;38,100;9,330;3,224;-13,637;-11,145;-14,959;-12,071;-3,185;27,015;0,000;237,640;Inf;251,000;240,000;-12,973;3,069;-8,265;24,760
3063,500;3,723;0,887;-35,209;3,197;9,612;4,874;36,155;4,499;-25,351;-2,743;0,000;37,800;38,100;9,330;3,224;-13,726;-11,116;-14,959;-12,072;-3,185;27,015;0,000;237,640;Inf;251,000;240,000;-12,953;3,080;-8,275;24,813
3064,000;3,723;0,887;-35,209;3,197;9,612;4,874;36,155;4,499;-25,351;-2,743;0,000;37,800;38,100;9,330;3,224;-13,760;-11,212;-15,133;-12,185;-3,185;27,015;0,000;239,840;Inf;251,000;240,000;-12,968;3,091;-8,282;24,913
3064,500;3,723;0,887;-35,209;3,197;9,612;4,874;36,155;4,499;-25,351;-2,743;0,000;37,800;38,100;9,330;3,224;-13,738;-11,176;-15,015;-12,175;-3,185;27,015;0,000;239,840;Inf;251,000;240,000;-13,073;3,101;-8,280;25,147
3065,000;3,723;0,887;-35,209;3,197;9,612;4,890;36,156;4,490;-25,320;-2,736;0,000;37,787;38,138;9,330;3,224;-13,818;-11,127;-15,010;-12,128;-3,180;27,017;0,000;240,340;Inf;251,000;240,000;-13,026;3,111;-8,273;25,196
3065,500;3,723;0,887;-35,209;3,197;9,612;4,890;36,156;4,490;-25,320;-2,736;0,000;37,800;38,100;9,330;3,224;-13,706;-11,231;-15,109;-12,203;-3,180;27,017;0,000;240,340;Inf;251,000;240,000;-13,021;3,121;-8,291;25,134
3066,000;3,168;0,766;-35,209;3,212;9,573;4,890;36,156;4,490;-25,320;-2,736;0,000;37,800;38,100;9,540;3,300;-13,857;-11,202;-15,084;-12,181;-3,180;27,017;0,000;239,140;Inf;251,000;240,000;-13,062;3,131;-8,278;25,089
3066,500;3,168;0,766;-35,209;3,212;9,573;4,890;36,156;4,490;-25,320;-2,736;0,000;37,800;38,100;9,540;3,300;-13,751;-11,231;-15,110;-12,230;-3,180;27,017;0,000;239,140;Inf;251,000;240,000;-13,081;3,132;-8,293;25,028
3067,000;3,168;0,766;-35,209;3,212;9,573;4,890;36,156;4,490;-25,320;-2,736;0,000;37,800;38,100;9,540;3,300;-13,761;-11,254;-15,043;-12,206;-3,180;27,017;0,000;239,640;Inf;251,000;240,000;-13,080;3,132;-8,308;24,986
3067,500;3,168;0,766;-35,209;3,212;9,573;4,890;36,156;4,490;-25,320;-2,736;0,000;37,800;38,100;9,540;3,300;-13,853;-11,205;-15,068;-12,175;-3,180;27,017;0,000;239,640;Inf;251,000;240,000;-13,066;3,133;-8,316;24,934
3068,000;3,168;0,766;-35,209;3,212;9,573;4,928;36,159;4,507;-25,319;-2,712;0,000;37,803;38,228;9,540;3,300;-13,755;-11,248;-15,152;-12,221;-3,175;27,036;0,000;240,940;Inf;251,000;240,000;-13,075;3,133;-8,317;24,871
3068,500;3,168;0,766;-35,209;3,212;9,573;4,928;36,159;4,507;-25,319;-2,712;0,000;37,800;38,200;9,540;3,300;-13,754;-11,231;-15,091;-12,155;-3,175;27,036;0,000;240,940;Inf;251,000;240,000;-13,094;3,134;-8,316;24,791
3069,000;2,627;0,708;-34,215;3,269;9,479;4,928;36,159;4,507;-25,319;-2,712;0,000;37,800;38,200;9,546;3,126;-13,788;-11,245;-15,065;-12,219;-3,175;27,036;0,000;241,640;Inf;250,000;240,000;-13,058;3,135;-8,288;24,760
3069,500;2,627;0,708;-34,215;3,269;9,479;4,928;36,159;4,507;-25,319;-2,712;0,000;37,800;38,200;9,546;3,126;-13,843;-11,258;-15,208;-12,250;-3,175;27,036;0,000;241,640;Inf;250,000;240,000;-13,079;3,126;-8,315;24,720
3070,000;2,627;0,708;-34,215;3,269;9,479;4,928;36,159;4,507;-25,319;-2,712;0,000;37,800;38,200;9,546;3,126;-13,821;-11,255;-15,136;-12,257;-3,175;27,036;0,000;242,140;Inf;249,000;240,000;-13,140;3,118;-8,292;24,690
3070,500;2,627;0,708;-34,215;3,269;9,479;4,928;36,159;4,507;-25,319;-2,712;0,000;37,800;38,200;9,546;3,126;-13,880;-11,123;-15,077;-12,155;-3,175;27,036;0,000;242,140;Inf;249,000;240,000;-13,117;3,110;-8,307;24,617
3071,000;2,627;0,708;-34,215;3,269;9,479;4,928;36,159;4,507;-25,319;-2,712;0,000;37,800;38,200;9,546;3,126;-13,836;-11,158;-15,024;-12,160;-3,175;27,036;0,000;241,540;Inf;248,000;240,000;-13,059;3,102;-8,315;24,590
3071,500;2,627;0,708;-34,215;3,269;9,479;4,917;36,153;4,501;-25,363;-2,737;0,000;37,825;38,371;9,546;3,126;-13,739;-11,204;-15,066;-12,196;-3,172;27,022;0,000;241,540;Inf;248,000;240,000;-13,045;3,094;-8,307;24,574
3072,000;2,627;0,708;-34,215;3,269;9,479;4,917;36,153;4,501;-25,363;-2,737;0,000;37,800;38,400;9,546;3,126;-13,846;-11,226;-15,068;-12,166;-3,172;27,022;0,000;240,640;Inf;248,000;240,000;-13,051;3,087;-8,299;24,559
3072,500;3,607;0,870;-35,209;3,220;9,565;4,917;36,153;4,501;-25,363;-2,737;0,000;37,800;38,400;9,439;3,411;-13,851;-11,219;-15,125;-12,244;-3,172;27,022;0,000;240,640;Inf;248,000;240,000;-13,076;3,079;-8,292;24,528
3073,000;3,607;0,870;-35,209;3,220;9,565;4,917;36,153;4,501;-25,363;-2,737;0,000;37,800;38,400;9,439;3,411;-13,808;-11,245;-15,176;-12,254;-3,172;27,022;0,000;240,640;Inf;248,000;240,000;-13,110;3,088;-8,304;24,488
3073,500;3,607;0,870;-35,209;3,220;9,565;4,917;36,153;4,501;-25,363;-2,737;0,000;37,800;38,400;9,439;3,411;-13,837;-11,239;-15,090;-12,258;-3,172;27,022;0,000;240,640;Inf;248,000;240,000;-13,121;3,096;-8,296;24,462
3074,000;3,607;0,870;-35,209;3,220;9,565;4,917;36,153;4,501;-25,363;-2,737;0,000;37,800;38,400;9,439;3,411;-13,912;-11,276;-15,234;-12,279;-3,172;27,022;0,000;237,940;Inf;249,000;240,000;-13,106;3,105;-8,317;24,449
3074,500;3,607;0,870;-35,209;3,220;9,565;4,887;36,170;4,513;-25,356;-2,711;0,000;37,859;38,352;9,439;3,411;-13,863;-11,276;-15,207;-12,294;-3,144;27,047;0,000;237,940;Inf;249,000;240,000;-13,175;3,113;-8,303;24,443
3075,000;3,607;0,870;-35,209;3,220;9,565;4,887;36,170;4,513;-25,356;-2,711;0,000;37,900;38,400;9,439;3,411;-13,939;-11,215;-15,158;-12,259;-3,144;27,047;0,000;238,040;Inf;250,000;240,000;-13,160;3,121;-8,327;24,457
3075,500;2,622;0,687;-33,836;3,245;9,391;4,887;36,170;4,513;-25,356;-2,711;0,000;37,900;38,400;9,729;3,185;-13,914;-11,301;-15,259;-12,315;-3,144;27,047;0,000;238,040;Inf;250,000;240,000;-13,143;3,129;-8,313;24,476
3076,000;2,622;0,687;-33,836;3,245;9,391;4,887;36,170;4,513;-25,356;-2,711;0,000;37,900;38,400;9,729;3,185;-13,890;-11,271;-15,153;-12,295;-3,144;27,047;0,000;238,540;Inf;251,000;240,000;-13,197;3,121;-8,325;24,443
3076,500;2,622;0,687;-33,836;3,245;9,391;4,887;36,170;4,513;-25,356;-2,711;0,000;37,900;38,400;9,729;3,185;-13,763;-11,280;-15,161;-12,271;-3,144;27,047;0,000;238,540;Inf;251,000;240,000;-13,152;3,112;-8,329;24,393
3077,000;2,622;0,687;-33,836;3,245;9,391;4,887;36,170;4,513;-25,356;-2,711;0,000;37,900;38,400;9,729;3,185;-13,769;-11,247;-15,045;-12,230;-3,144;27,047;0,000;240,340;Inf;251,000;240,000;-13,119;3,104;-8,321;24,383
3077,500;2,622;0,687;-33,836;3,245;9,391;4,901;36,171;4,515;-25,404;-2,712;0,000;37,872;38,456;9,729;3,185;-13,835;-11,198;-15,020;-12,207;-3,157;27,046;0,000;240,340;Inf;251,000;240,000;-13,073;3,096;-8,358;24,414
3078,000;2,622;0,687;-33,836;3,245;9,391;4,901;36,171;4,515;-25,404;-2,712;0,000;37,900;38,500;9,729;3,185;-13,752;-11,273;-15,119;-12,239;-3,157;27,046;0,000;241,340;Inf;250,000;240,000;-13,065;3,089;-8,327;24,439
3078,500;2,622;0,687;-33,836;3,245;9,391;4,901;36,171;4,515;-25,404;-2,712;0,000;37,900;38,500;9,729;3,185;-13,811;-11,249;-15,081;-12,235;-3,157;27,046;0,000;241,340;Inf;250,000;240,000;-13,096;3,081;-8,333;24,449
3079,000;3,529;0,825;-35,209;3,269;9,553;4,901;36,171;4,515;-25,404;-2,712;0,000;37,900;38,500;9,492;3,165;-13,863;-11,219;-15,084;-12,235;-3,157;27,046;0,000;241,040;Inf;249,000;240,000;-13,094;3,074;-8,341;24,450
3079,500;3,529;0,825;-35,209;3,269;9,553;4,901;36,171;4,515;-25,404;-2,712;0,000;37,900;38,500;9,492;3,165;-13,877;-11,239;-15,118;-12,224;-3,157;27,046;0,000;241,040;Inf;249,000;240,000;-13,100;3,081;-8,330;24,512
3080,000;3,529;0,825;-35,209;3,269;9,553;4,901;36,171;4,515;-25,404;-2,712;0,000;37,900;38,500;9,492;3,165;-13,897;-11,321;-15,235;-12,276;-3,157;27,046;0,000;241,340;Inf;248,000;240,000;-13,115;3,088;-8,356;24,529
3080,500;3,529;0,825;-35,209;3,269;9,553;4,901;36,171;4,515;-25,404;-2,712;0,000;37,900;38,500;9,492;3,165;-13,832;-11,247;-15,162;-12,244;-3,157;27,046;0,000;241,340;Inf;248,000;240,000;-13,182;3,096;-8,321;24,550
3081,000;3,529;0,825;-35,209;3,269;9,553;4,892;36,196;4,508;-25,296;-2,704;0,000;37,898;38,443;9,492;3,165;-13,867;-11,236;-15,126;-12,184;-3,160;27,057;0,000;241,140;Inf;247,000;240,000;-13,121;3,103;-8,328;24,597
3081,500;3,529;0,825;-35,209;3,269;9,553;4,892;36,196;4,508;-25,296;-2,704;0,000;37,900;38,400;9,492;3,165;-13,856;-11,293;-15,202;-12,263;-3,160;27,057;0,000;241,140;Inf;247,000;240,000;-13,103;3,110;-8,342;24,676
3082,000;2,736;0,656;-35,209;3,255;9,578;4,892;36,196;4,508;-25,296;-2,704;0,000;37,900;38,400;9,346;3,174;-13,900;-11,259;-15,166;-12,252;-3,160;27,057;0,000;241,440;Inf;246,000;240,000;-13,153;3,117;-8,341;24,674
3082,500;2,736;0,656;-35,209;3,255;9,578;4,892;36,196;4,508;-25,296;-2,704;0,000;37,900;38,400;9,346;3,174;-13,913;-11,281;-15,235;-12,218;-3,160;27,057;0,000;241,440;Inf;246,000;240,000;-13,144;3,110;-8,378;24,685
3083,000;2,736;0,656;-35,209;3,255;9,578;4,892;36,196;4,508;-25,296;-2,704;0,000;37,900;38,400;9,346;3,174;-13,816;-11,300;-15,197;-12,278;-3,160;27,057;0,000;241,140;Inf;245,000;240,000;-13,162;3,104;-8,366;24,659
3083,500;2,736;0,656;-35,209;3,255;9,578;4,892;36,196;4,508;-25,296;-2,704;0,000;37,900;38,400;9,346;3,174;-13,894;-11,279;-15,156;-12,281;-3,160;27,057;0,000;241,140;Inf;245,000;240,000;-13,148;3,098;-8,371;24,638
3084,000;2,736;0,656;-35,209;3,255;9,578;4,858;36,173;4,502;-25,333;-2,727;0,000;37,909;38,417;9,346;3,174;-13,767;-11,281;-15,146;-12,261;-3,162;27,061;0,000;238,740;Inf;246,000;240,000;-13,153;3,092;-8,363;24,624
3084,500;2,736;0,656;-35,209;3,255;9,578;4,858;36,173;4,502;-25,333;-2,727;0,000;37,900;38,400;9,346;3,174;-13,867;-11,286;-15,165;-12,221;-3,162;27,061;0,000;238,740;Inf;246,000;240,000;-13,114;3,086;-8,362;24,604
3085,000;2,736;0,656;-35,209;3,255;9,578;4,858;36,173;4,502;-25,333;-2,727;0,000;37,900;38,400;9,346;3,174;-13,879;-11,254;-15,136;-12,221;-3,162;27,061;0,000;238,340;Inf;247,000;240,000;-13,135;3,081;-8,388;24,631
3085,500;2,598;0,699;-33,444;3,213;9,301;4,858;36,173;4,502;-25,333;-2,727;0,000;37,900;38,400;9,790;3,209;-13,879;-11,261;-15,139;-12,271;-3,162;27,061;0,000;238,340;Inf;247,000;240,000;-13,123;3,075;-8,349;24,606
3086,000;2,598;0,699;-33,444;3,213;9,301;4,858;36,173;4,502;-25,333;-2,727;0,000;37,900;38,400;9,790;3,209;-13,800;-11,284;-15,206;-12,263;-3,162;27,061;0,000;238,540;Inf;248,000;240,000;-13,138;3,067;-8,352;24,560
3086,500;2,598;0,699;-33,444;3,213;9,301;4,858;36,173;4,502;-25,333;-2,727;0,000;37,900;38,400;9,790;3,209;-13,862;-11,305;-15,228;-12,238;-3,162;27,061;0,000;238,540;Inf;248,000;240,000;-13,138;3,060;-8,359;24,533
3087,000;2,598;0,699;-33,444;3,213;9,301;4,858;36,173;4,502;-25,333;-2,727;0,000;37,900;38,400;9,790;3,209;-13,829;-11,304;-15,177;-12,201;-3,162;27,061;0,000;236,540;Inf;249,000;240,000;-13,158;3,052;-8,360;24,491
3087,500;2,598;0,699;-33,444;3,213;9,301;4,899;36,190;4,484;-25,360;-2,747;0,000;37,928;38,570;9,790;3,209;-13,773;-11,274;-15,152;-12,249;-3,156;27,054;0,000;236,540;Inf;249,000;240,000;-13,128;3,045;-8,361;24,448
3088,000;2,598;0,699;-33,444;3,213;9,301;4,899;36,190;4,484;-25,360;-2,747;0,000;37,900;38,600;9,790;3,209;-13,816;-11,292;-15,222;-12,285;-3,156;27,054;0,000;236,640;Inf;250,000;240,000;-13,112;3,037;-8,360;24,491
3088,500;2,177;0,560;-34,375;3,226;9,479;4,899;36,190;4,484;-25,360;-2,747;0,000;37,900;38,600;9,629;3,266;-13,936;-11,255;-15,178;-12,254;-3,156;27,054;0,000;236,640;Inf;250,000;240,000;-13,154;3,030;-8,364;24,447
3089,000;2,177;0,560;-34,375;3,226;9,479;4,899;36,190;4,484;-25,360;-2,747;0,000;37,900;38,600;9,629;3,266;-13,877;-11,101;-15,047;-12,147;-3,156;27,054;0,000;236,340;Inf;251,000;240,000;-13,156;3,016;-8,349;24,449
3089,500;2,177;0,560;-34,375;3,226;9,479;4,899;36,190;4,484;-25,360;-2,747;0,000;37,900;38,600;9,629;3,266;-13,756;-11,290;-15,117;-12,265;-3,156;27,054;0,000;236,340;Inf;251,000;240,000;-13,043;3,002;-8,354;24,444
3090,000;2,177;0,560;-34,375;3,226;9,479;4,899;36,190;4,484;-25,360;-2,747;0,000;37,900;38,600;9,629;3,266;-13,910;-11,303;-15,252;-12,292;-3,156;27,054;0,000;241,040;Inf;250,000;240,000;-13,107;2,989;-8,337;24,447
3090,500;2,177;0,560;-34,375;3,226;9,479;4,902;36,196;4,506;-25,328;-2,732;0,000;37,943;38,540;9,629;3,266;-13,875;-11,273;-15,187;-12,290;-3,166;27,057;0,000;241,040;Inf;250,000;240,000;-13,189;2,975;-8,367;24,519
3091,000;2,177;0,560;-34,375;3,226;9,479;4,902;36,196;4,506;-25,328;-2,732;0,000;37,900;38,500;9,629;3,266;-13,727;-11,275;-15,139;-12,222;-3,166;27,057;0,000;241,240;Inf;249,000;240,000;-13,156;2,962;-8,350;24,677
3091,500;2,177;0,560;-34,375;3,226;9,479;4,902;36,196;4,506;-25,328;-2,732;0,000;37,900;38,500;9,629;3,266;-13,753;-11,295;-15,166;-12,265;-3,166;27,057;0,000;241,240;Inf;249,000;240,000;-13,091;2,950;-8,356;24,718
3092,000;3,554;0,807;-35,209;3,205;9,546;4,902;36,196;4,506;-25,328;-2,732;0,000;37,900;38,500;9,494;3,239;-13,810;-11,281;-15,155;-12,273;-3,166;27,057;0,000;241,240;Inf;248,000;240,000;-13,120;2,937;-8,339;24,726
3092,500;3,554;0,807;-35,209;3,205;9,546;4,902;36,196;4,506;-25,328;-2,732;0,000;37,900;38,500;9,494;3,239;-13,808;-11,279;-15,146;-12,265;-3,166;27,057;0,000;241,240;Inf;248,000;240,000;-13,130;2,947;-8,360;24,711
3093,000;3,554;0,807;-35,209;3,205;9,546;4,902;36,196;4,506;-25,328;-2,732;0,000;37,900;38,500;9,494;3,239;-13,761;-11,259;-15,124;-12,165;-3,166;27,057;0,000;240,040;Inf;248,000;240,000;-13,124;2,957;-8,364;24,726
3093,500;3,554;0,807;-35,209;3,205;9,546;4,902;36,196;4,506;-25,328;-2,732;0,000;37,900;38,500;9,494;3,239;-13,806;-11,234;-15,069;-12,193;-3,166;27,057;0,000;240,040;Inf;248,000;240,000;-13,077;2,967;-8,352;24,723
3094,000;3,554;0,807;-35,209;3,205;9,546;4,918;36,188;4,490;-25,349;-2,728;0,000;37,966;38,500;9,494;3,239;-13,811;-11,289;-15,156;-12,278;-3,177;27,062;0,000;240,240;Inf;248,000;240,000;-13,075;2,976;-8,346;24,737
3094,500;3,554;0,807;-35,209;3,205;9,546;4,918;36,188;4,490;-25,349;-2,728;0,000;38,000;38,500;9,494;3,239;-13,804;-11,320;-15,210;-12,297;-3,177;27,062;0,000;240,240;Inf;248,000;240,000;-13,134;2,986;-8,356;24,727
3095,000;3,093;0,744;-35,012;3,209;9,565;4,918;36,188;4,490;-25,349;-2,728;0,000;38,000;38,500;9,575;3,011;-13,833;-11,309;-15,197;-12,282;-3,177;27,062;0,000;240,540;Inf;248,000;240,000;-13,158;2,995;-8,347;24,805
3095,500;3,093;0,744;-35,012;3,209;9,565;4,918;36,188;4,490;-25,349;-2,728;0,000;38,000;38,500;9,575;3,011;-13,945;-11,280;-15,213;-12,278;-3,177;27,062;0,000;240,540;Inf;248,000;240,000;-13,155;2,997;-8,346;24,782
3096,000;3,093;0,744;-35,012;3,209;9,565;4,918;36,188;4,490;-25,349;-2,728;0,000;38,000;38,500;9,575;3,011;-13,844;-11,295;-15,212;-12,315;-3,177;27,062;0,000;240,140;Inf;248,000;240,000;-13,179;2,998;-8,341;24,757
3096,500;3,093;0,744;-35,012;3,209;9,565;4,918;36,188;4,490;-25,349;-2,728;0,000;38,000;38,500;9,575;3,011;-13,913;-11,286;-15,200;-12,292;-3,177;27,062;0,000;240,140;Inf;248,000;240,000;-13,166;3,000;-8,365;24,745
3097,000;3,093;0,744;-35,012;3,209;9,565;4,894;36,201;4,512;-25,324;-2,742;0,000;37,993;38,615;9,575;3,011;-13,891;-11,318;-15,261;-12,319;-3,167;27,071;0,000;238,540;Inf;249,000;240,000;-13,173;3,001;-8,368;24,759
3097,500;3,093;0,744;-35,012;3,209;9,565;4,894;36,201;4,512;-25,324;-2,742;0,000;38,000;38,600;9,575;3,011;-13,843;-11,328;-15,180;-12,294;-3,167;27,071;0,000;238,540;Inf;249,000;240,000;-13,197;3,003;-8,365;24,720
3098,000;3,195;0,761;-35,209;3,222;9,605;4,894;36,201;4,512;-25,324;-2,742;0,000;38,000;38,600;9,386;3,180;-13,877;-11,319;-15,173;-12,305;-3,167;27,071;0,000;238,640;Inf;250,000;240,000;-13,161;3,004;-8,358;24,703
3098,500;3,195;0,761;-35,209;3,222;9,605;4,894;36,201;4,512;-25,324;-2,742;0,000;38,000;38,600;9,386;3,180;-13,793;-11,305;-15,209;-12,298;-3,167;27,071;0,000;238,640;Inf;250,000;240,000;-13,169;3,008;-8,374;24,714
3099,000;3,195;0,761;-35,209;3,222;9,605;4,894;36,201;4,512;-25,324;-2,742;0,000;38,000;38,600;9,386;3,180;-13,791;-11,333;-15,203;-12,317;-3,167;27,071;0,000;238,740;Inf;251,000;240,000;-13,151;3,011;-8,377;24,725
3099,500;3,195;0,761;-35,209;3,222;9,605;4,894;36,201;4,512;-25,324;-2,742;0,000;38,000;38,600;9,386;3,180;-13,751;-11,273;-15,022;-12,196;-3,167;27,071;0,000;238,740;Inf;251,000;240,000;-13,161;3,014;-8,380;24,740
3100,000;3,195;0,761;-35,209;3,222;9,605;4,894;36,201;4,512;-25,324;-2,742;0,000;38,000;38,600;9,386;3,180;-13,859;-11,203;-15,067;-12,193;-3,167;27,071;0,000;239,640;Inf;251,000;240,000;-13,061;3,017;-8,378;24,760
3100,500;3,195;0,761;-35,209;3,222;9,605;4,900;36,204;4,523;-25,379;-2,737;0,000;38,007;38,652;9,386;3,180;-13,780;-11,323;-15,163;-12,304;-3,161;27,068;0,000;239,640;Inf;251,000;240,000;-13,080;3,020;-8,363;24,760
3101,000;3,195;0,761;-35,209;3,222;9,605;4,900;36,204;4,523;-25,379;-2,737;0,000;38,000;38,700;9,386;3,180;-13,858;-11,267;-15,170;-12,286;-3,161;27,068;0,000;239,440;Inf;251,000;240,000;-13,142;3,022;-8,375;24,707
3101,500;2,942;0,762;-34,354;3,279;9,514;4,900;36,204;4,523;-25,379;-2,737;0,000;38,000;38,700;9,533;3,104;-13,844;-11,242;-15,129;-12,256;-3,161;27,068;0,000;239,440;Inf;251,000;240,000;-13,145;3,025;-8,370;24,696
3102,000;2,942;0,762;-34,354;3,279;9,514;4,900;36,204;4,523;-25,379;-2,737;0,000;38,000;38,700;9,533;3,104;-13,790;-11,324;-15,144;-12,299;-3,161;27,068;0,000;239,840;Inf;251,000;240,000;-13,118;3,024;-8,358;24,673
3102,500;2,942;0,762;-34,354;3,279;9,514;4,900;36,204;4,523;-25,379;-2,737;0,000;38,000;38,700;9,533;3,104;-13,773;-11,320;-15,069;-12,250;-3,161;27,068;0,000;239,840;Inf;251,000;240,000;-13,139;3,023;-8,383;24,669
3103,000;2,942;0,762;-34,354;3,279;9,514;4,900;36,204;4,523;-25,379;-2,737;0,000;38,000;38,700;9,533;3,104;-13,854;-11,338;-15,180;-12,302;-3,161;27,068;0,000;241,340;Inf;250,000;240,000;-13,103;3,021;-8,372;24,686
3103,500;2,942;0,762;-34,354;3,279;9,514;4,872;36,211;4,513;-25,327;-2,734;0,000;38,019;38,682;9,533;3,104;-13,835;-11,343;-15,214;-12,316;-3,177;27,074;0,000;241,340;Inf;250,000;240,000;-13,169;3,020;-8,375;24,761
3104,000;2,942;0,762;-34,354;3,279;9,514;4,872;36,211;4,513;-25,327;-2,734;0,000;38,000;38,700;9,533;3,104;-13,801;-11,324;-15,153;-12,299;-3,177;27,074;0,000;241,340;Inf;249,000;240,000;-13,177;3,019;-8,385;25,211
3104,500;2,560;0,696;-34,326;3,277;9,441;4,872;36,211;4,513;-25,327;-2,734;0,000;38,000;38,700;9,554;3,190;-13,932;-11,293;-15,166;-12,311;-3,177;27,074;0,000;241,340;Inf;249,000;240,000;-13,144;3,017;-8,377;25,316
3105,000;2,560;0,696;-34,326;3,277;9,441;4,872;36,211;4,513;-25,327;-2,734;0,000;38,000;38,700;9,554;3,190;-13,872;-11,351;-15,212;-12,354;-3,177;27,074;0,000;241,140;Inf;248,000;240,000;-13,176;3,010;-8,393;25,330
3105,500;2,560;0,696;-34,326;3,277;9,441;4,872;36,211;4,513;-25,327;-2,734;0,000;38,000;38,700;9,554;3,190;-13,920;-11,340;-15,103;-12,299;-3,177;27,074;0,000;241,140;Inf;248,000;240,000;-13,197;3,003;-8,382;25,292
3106,000;2,560;0,696;-34,326;3,277;9,441;4,872;36,211;4,513;-25,327;-2,734;0,000;38,000;38,700;9,554;3,190;-13,803;-11,358;-15,168;-12,309;-3,177;27,074;0,000;239,440;Inf;248,000;240,000;-13,165;2,995;-8,401;25,268
3106,500;2,560;0,696;-34,326;3,277;9,441;4,872;36,211;4,513;-25,327;-2,734;0,000;38,000;38,700;9,554;3,190;-13,777;-11,342;-15,037;-12,283;-3,177;27,074;0,000;239,440;Inf;248,000;240,000;-13,159;2,988;-8,414;25,267
3107,000;2,560;0,696;-34,326;3,277;9,441;4,880;36,208;4,517;-25,351;-2,737;0,000;38,040;38,643;9,554;3,190;-13,856;-11,332;-15,150;-12,309;-3,179;27,077;0,000;239,140;Inf;248,000;240,000;-13,110;2,981;-8,401;25,284
3107,500;2,560;0,696;-34,326;3,277;9,441;4,880;36,208;4,517;-25,351;-2,737;0,000;38,000;38,600;9,554;3,190;-13,804;-11,323;-15,127;-12,282;-3,179;27,077;0,000;239,140;Inf;248,000;240,000;-13,162;2,974;-8,388;25,257
3108,000;3,275;0,862;-33,620;3,218;9,370;4,880;36,208;4,517;-25,351;-2,737;0,000;38,000;38,600;9,789;3,188;-13,841;-11,306;-15,099;-12,283;-3,179;27,077;0,000;239,440;Inf;248,000;240,000;-13,134;2,967;-8,376;25,208
3108,500;3,275;0,862;-33,620;3,218;9,370;4,880;36,208;4,517;-25,351;-2,737;0,000;38,000;38,600;9,789;3,188;-13,751;-11,326;-15,129;-12,259;-3,179;27,077;0,000;239,440;Inf;248,000;240,000;-13,132;2,972;-8,392;25,169
3109,000;3,275;0,862;-33,620;3,218;9,370;4,880;36,208;4,517;-25,351;-2,737;0,000;38,000;38,600;9,789;3,188;-13,831;-11,305;-15,163;-12,279;-3,179;27,077;0,000;237,940;Inf;249,000;240,000;-13,116;2,977;-8,383;25,129
3109,500;3,275;0,862;-33,620;3,218;9,370;4,880;36,208;4,517;-25,351;-2,737;0,000;38,000;38,600;9,789;3,188;-13,849;-11,318;-15,155;-12,277;-3,179;27,077;0,000;237,940;Inf;249,000;240,000;-13,145;2,982;-8,371;25,132
3110,000;3,275;0,862;-33,620;3,218;9,370;4,915;36,230;4,529;-25,240;-2,745;0,000;38,062;38,684;9,789;3,188;-13,871;-11,265;-15,123;-12,240;-3,180;27,079;0,000;238,440;Inf;250,000;240,000;-13,150;2,987;-8,366;25,129
3110,500;3,275;0,862;-33,620;3,218;9,370;4,915;36,230;4,529;-25,240;-2,745;0,000;38,100;38,700;9,789;3,188;-13,896;-11,236;-15,117;-12,250;-3,180;27,079;0,000;238,440;Inf;250,000;240,000;-13,125;2,992;-8,392;25,149
3111,000;2,724;0,689;-34,444;3,272;9,525;4,915;36,230;4,529;-25,240;-2,745;0,000;38,100;38,700;9,586;3,104;-13,908;-11,331;-15,215;-12,315;-3,180;27,079;0,000;238,140;Inf;251,000;240,000;-13,125;2,997;-8,382;25,121
3111,500;2,724;0,689;-34,444;3,272;9,525;4,915;36,230;4,529;-25,240;-2,745;0,000;38,100;38,700;9,586;3,104;-13,777;-11,302;-15,150;-12,288;-3,180;27,079;0,000;238,140;Inf;251,000;240,000;-13,192;2,992;-8,402;25,089
3112,000;2,724;0,689;-34,444;3,272;9,525;4,915;36,230;4,529;-25,240;-2,745;0,000;38,100;38,700;9,586;3,104;-13,810;-11,335;-15,195;-12,275;-3,180;27,079;0,000;238,540;Inf;252,000;240,000;-13,129;2,988;-8,381;25,079
3112,500;2,724;0,689;-34,444;3,272;9,525;4,915;36,230;4,529;-25,240;-2,745;0,000;38,100;38,700;9,586;3,104;-13,836;-11,265;-15,074;-12,208;-3,180;27,079;0,000;238,540;Inf;252,000;240,000;-13,154;2,983;-8,364;25,081
3113,000;2,724;0,689;-34,444;3,272;9,525;4,887;36,228;4,495;-25,228;-2,746;0,000;38,061;38,702;9,586;3,104;-13,893;-11,230;-15,112;-12,251;-3,187;27,076;0,000;240,340;Inf;252,000;240,000;-13,096;2,979;-8,380;25,068
3113,500;2,724;0,689;-34,444;3,272;9,525;4,887;36,228;4,495;-25,228;-2,746;0,000;38,100;38,700;9,586;3,104;-13,804;-11,310;-15,138;-12,289;-3,187;27,076;0,000;240,340;Inf;252,000;240,000;-13,122;2,975;-8,354;25,109
3114,000;2,724;0,689;-34,444;3,272;9,525;4,887;36,228;4,495;-25,228;-2,746;0,000;38,100;38,700;9,586;3,104;-13,911;-11,300;-15,180;-12,288;-3,187;27,076;0,000;239,640;Inf;252,000;240,000;-13,135;2,971;-8,373;25,078
3114,500;3,096;0,792;-34,210;3,192;9,408;4,887;36,228;4,495;-25,228;-2,746;0,000;38,100;38,700;9,707;3,268;-13,762;-11,318;-15,143;-12,287;-3,187;27,076;0,000;239,640;Inf;252,000;240,000;-13,169;2,967;-8,371;25,052
3115,000;3,096;0,792;-34,210;3,192;9,408;4,887;36,228;4,495;-25,228;-2,746;0,000;38,100;38,700;9,707;3,268;-13,871;-11,229;-15,057;-12,230;-3,187;27,076;0,000;240,040;Inf;252,000;240,000;-13,127;2,969;-8,361;25,007
3115,500;3,096;0,792;-34,210;3,192;9,408;4,887;36,228;4,495;-25,228;-2,746;0,000;38,100;38,700;9,707;3,268;-13,779;-11,282;-15,122;-12,247;-3,187;27,076;0,000;240,040;Inf;252,000;240,000;-13,097;2,971;-8,346;25,017
3116,000;3,096;0,792;-34,210;3,192;9,408;4,887;36,228;4,495;-25,228;-2,746;0,000;38,100;38,700;9,707;3,268;-13,907;-11,341;-15,250;-12,324;-3,187;27,076;0,000;242,140;Inf;251,000;240,000;-13,108;2,973;-8,354;25,000
3116,500;3,096;0,792;-34,210;3,192;9,408;4,907;36,230;4,519;-25,137;-2,742;0,000;38,087;38,696;9,707;3,268;-13,863;-11,324;-15,187;-12,332;-3,185;27,085;0,000;242,140;Inf;251,000;240,000;-13,205;2,975;-8,354;24,998
3117,000;3,096;0,792;-34,210;3,192;9,408;4,907;36,230;4,519;-25,137;-2,742;0,000;38,100;38,700;9,707;3,268;-13,815;-11,310;-15,178;-12,256;-3,185;27,085;0,000;242,340;Inf;250,000;240,000;-13,177;2,977;-8,335;24,993
3117,500;2,616;0,609;-35,209;3,174;9,554;4,907;36,230;4,519;-25,137;-2,742;0,000;38,100;38,700;9,353;3,262;-13,895;-11,247;-15,133;-12,239;-3,185;27,085;0,000;242,340;Inf;250,000;240,000;-13,140;2,979;-8,344;25,014
3118,000;2,616;0,609;-35,209;3,174;9,554;4,907;36,230;4,519;-25,137;-2,742;0,000;38,100;38,700;9,353;3,262;-13,853;-11,307;-15,175;-12,302;-3,185;27,085;0,000;242,740;Inf;249,000;240,000;-13,129;2,973;-8,361;25,021
3118,500;2,616;0,609;-35,209;3,174;9,554;4,907;36,230;4,519;-25,137;-2,742;0,000;38,100;38,700;9,353;3,262;-13,831;-11,309;-15,218;-12,320;-3,185;27,085;0,000;242,740;Inf;249,000;240,000;-13,159;2,967;-8,361;24,940
3119,000;2,616;0,609;-35,209;3,174;9,554;4,907;36,230;4,519;-25,137;-2,742;0,000;38,100;38,700;9,353;3,262;-13,958;-11,306;-15,229;-12,323;-3,185;27,085;0,000;240,240;Inf;249,000;240,000;-13,169;2,961;-8,355;24,882
3119,500;2,616;0,609;-35,209;3,174;9,554;4,903;36,232;4,507;-25,148;-2,746;0,000;38,085;38,692;9,353;3,262;-13,853;-11,338;-15,200;-12,333;-3,194;27,079;0,000;240,240;Inf;249,000;240,000;-13,204;2,956;-8,351;24,798
3120,000;2,616;0,609;-35,209;3,174;9,554;4,903;36,232;4,507;-25,148;-2,746;0,000;38,100;38,700;9,353;3,262;-13,929;-11,236;-15,115;-12,251;-3,194;27,079;0,000;239,840;Inf;249,000;240,000;-13,181;2,950;-8,355;24,713
3120,500;2,616;0,609;-35,209;3,174;9,554;4,903;36,232;4,507;-25,148;-2,746;0,000;38,100;38,700;9,353;3,262;-13,835;-11,285;-15,110;-12,250;-3,194;27,079;0,000;239,840;Inf;249,000;240,000;-13,133;2,945;-8,364;24,671
3121,000;3,026;0,749;-35,209;3,279;9,531;4,903;36,232;4,507;-25,148;-2,746;0,000;38,100;38,700;9,490;3,126;-13,819;-11,240;-15,045;-12,233;-3,194;27,079;0,000;240,140;Inf;249,000;240,000;-13,120;2,939;-8,359;24,623
3121,500;3,026;0,749;-35,209;3,279;9,531;4,903;36,232;4,507;-25,148;-2,746;0,000;38,100;38,700;9,490;3,126;-13,831;-11,239;-15,101;-12,229;-3,194;27,079;0,000;240,140;Inf;249,000;240,000;-13,084;2,941;-8,359;24,570
3122,000;3,026;0,749;-35,209;3,279;9,531;4,903;36,232;4,507;-25,148;-2,746;0,000;38,100;38,700;9,490;3,126;-13,767;-11,314;-15,169;-12,277;-3,194;27,079;0,000;239,540;Inf;249,000;240,000;-13,100;2,942;-8,339;24,533
3122,500;3,026;0,749;-35,209;3,279;9,531;4,903;36,232;4,507;-25,148;-2,746;0,000;38,100;38,700;9,490;3,126;-13,888;-11,289;-15,194;-12,263;-3,194;27,079;0,000;239,540;Inf;249,000;240,000;-13,132;2,943;-8,352;24,496
3123,000;3,026;0,749;-35,209;3,279;9,531;4,858;36,228;4,499;-25,237;-2,759;0,000;38,085;38,667;9,490;3,126;-13,897;-11,332;-15,254;-12,340;-3,197;27,076;0,000;238,940;Inf;250,000;240,000;-13,159;2,945;-8,329;24,465
3123,500;3,026;0,749;-35,209;3,279;9,531;4,858;36,228;4,499;-25,237;-2,759;0,000;38,100;38,700;9,490;3,126;-13,941;-11,241;-15,175;-12,277;-3,197;27,076;0,000;238,940;Inf;250,000;240,000;-13,206;2,946;-8,338;24,410
3124,000;3,030;0,812;-33,579;3,263;9,479;4,858;36,228;4,499;-25,237;-2,759;0,000;38,100;38,700;9,709;3,238;-13,796;-11,316;-15,164;-12,307;-3,197;27,076;0,000;238,140;Inf;251,000;240,000;-13,159;2,947;-8,338;24,352
3124,500;3,030;0,812;-33,579;3,263;9,479;4,858;36,228;4,499;-25,237;-2,759;0,000;38,100;38,700;9,709;3,238;-13,921;-11,269;-15,205;-12,247;-3,197;27,076;0,000;238,140;Inf;251,000;240,000;-13,146;2,949;-8,322;24,331
3125,000;3,030;0,812;-33,579;3,263;9,479;4,858;36,228;4,499;-25,237;-2,759;0,000;38,100;38,700;9,709;3,238;-13,762;-11,267;-15,118;-12,233;-3,197;27,076;0,000;238,640;Inf;252,000;240,000;-13,160;2,950;-8,327;24,309
3125,500;3,030;0,812;-33,579;3,263;9,479;4,858;36,228;4,499;-25,237;-2,759;0,000;38,100;38,700;9,709;3,238;-13,823;-11,185;-15,060;-12,186;-3,197;27,076;0,000;238,640;Inf;252,000;240,000;-13,095;2,951;-8,311;24,301
3126,000;3,030;0,812;-33,579;3,263;9,479;4,897;36,234;4,504;-25,195;-2,760;0,000;38,101;38,657;9,709;3,238;-13,701;-11,225;-15,087;-12,169;-3,194;27,067;0,000;239,440;Inf;252,000;240,000;-13,063;2,953;-8,318;24,365
3126,500;3,030;0,812;-33,579;3,263;9,479;4,897;36,234;4,504;-25,195;-2,760;0,000;38,100;38,700;9,709;3,238;-13,710;-11,270;-15,143;-12,223;-3,194;27,067;0,000;239,440;Inf;252,000;240,000;-13,046;2,954;-8,307;24,355
3127,000;2,993;0,822;-34,048;3,244;9,453;4,897;36,234;4,504;-25,195;-2,760;0,000;38,100;38,700;9,594;3,134;-13,795;-11,295;-15,148;-12,188;-3,194;27,067;0,000;239,840;Inf;252,000;240,000;-13,087;2,955;-8,310;24,399
