t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3127,500;2,993;0,822;-34,048;3,244;9,453;4,897;36,234;4,504;-25,195;-2,760;0,000;38,100;38,700;9,594;3,134;-13,765;-11,295;-15,187;-12,269;-3,194;27,067;0,000;239,840;Inf;252,000;240,000;-13,107;2,956;-8,324;24,393
3128,000;2,993;0,822;-34,048;3,244;9,453;4,897;36,234;4,504;-25,195;-2,760;0,000;38,100;38,700;9,594;3,134;-13,858;-11,290;-15,164;-12,277;-3,194;27,067;0,000;239,240;Inf;252,000;240,000;-13,129;2,956;-8,305;24,373
3128,500;2,993;0,822;-34,048;3,244;9,453;4,897;36,234;4,504;-25,195;-2,760;0,000;38,100;38,700;9,594;3,134;-13,909;-11,269;-15,202;-12,269;-3,194;27,067;0,000;239,240;Inf;252,000;240,000;-13,147;2,957;-8,319;24,373
3129,000;2,993;0,822;-34,048;3,244;9,453;4,897;36,234;4,504;-25,195;-2,760;0,000;38,100;38,700;9,594;3,134;-13,939;-11,228;-15,177;-12,247;-3,194;27,067;0,000;241,440;Inf;251,000;240,000;-13,162;2,958;-8,303;24,412
3129,500;2,993;0,822;-34,048;3,244;9,453;4,934;36,249;4,530;-25,237;-2,754;0,000;38,104;38,620;9,594;3,134;-13,867;-11,272;-15,159;-12,259;-3,203;27,084;0,000;241,440;Inf;251,000;240,000;-13,148;2,958;-8,295;24,427
3130,000;2,993;0,822;-34,048;3,244;9,453;4,934;36,249;4,530;-25,237;-2,754;0,000;38,100;38,600;9,594;3,134;-13,842;-11,245;-15,150;-12,250;-3,203;27,084;0,000;241,240;Inf;250,000;240,000;-13,139;2,959;-8,318;24,454
3130,500;3,356;0,852;-34,300;3,186;9,469;4,934;36,249;4,530;-25,237;-2,754;0,000;38,100;38,600;9,699;3,259;-13,883;-11,321;-15,224;-12,296;-3,203;27,084;0,000;241,240;Inf;250,000;240,000;-13,122;2,959;-8,318;24,428
3131,000;3,356;0,852;-34,300;3,186;9,469;4,934;36,249;4,530;-25,237;-2,754;0,000;38,100;38,600;9,699;3,259;-13,760;-11,264;-15,043;-12,229;-3,203;27,084;0,000;241,540;Inf;249,000;240,000;-13,181;2,966;-8,320;24,450
3131,500;3,356;0,852;-34,300;3,186;9,469;4,934;36,249;4,530;-25,237;-2,754;0,000;38,100;38,600;9,699;3,259;-13,832;-11,222;-15,109;-12,209;-3,203;27,084;0,000;241,540;Inf;249,000;240,000;-13,074;2,972;-8,310;24,450
3132,000;3,356;0,852;-34,300;3,186;9,469;4,934;36,249;4,530;-25,237;-2,754;0,000;38,100;38,600;9,699;3,259;-13,756;-11,284;-15,167;-12,220;-3,203;27,084;0,000;239,440;Inf;249,000;240,000;-13,093;2,979;-8,335;24,402
3132,500;3,356;0,852;-34,300;3,186;9,469;4,877;36,230;4,515;-25,234;-2,761;0,000;38,092;38,658;9,699;3,259;-13,779;-11,305;-15,137;-12,261;-3,209;27,074;0,000;239,440;Inf;249,000;240,000;-13,107;2,985;-8,326;24,384
3133,000;3,356;0,852;-34,300;3,186;9,469;4,877;36,230;4,515;-25,234;-2,761;0,000;38,100;38,700;9,699;3,259;-13,883;-11,249;-15,107;-12,255;-3,209;27,074;0,000;240,140;Inf;249,000;240,000;-13,120;2,991;-8,313;24,404
3133,500;2,765;0,742;-33,990;3,295;9,477;4,877;36,230;4,515;-25,234;-2,761;0,000;38,100;38,700;9,569;3,063;-13,758;-11,264;-15,117;-12,245;-3,209;27,074;0,000;240,140;Inf;249,000;240,000;-13,123;2,997;-8,319;24,424
3134,000;2,765;0,742;-33,990;3,295;9,477;4,877;36,230;4,515;-25,234;-2,761;0,000;38,100;38,700;9,569;3,063;-13,710;-11,272;-15,104;-12,223;-3,209;27,074;0,000;239,840;Inf;249,000;240,000;-13,096;2,993;-8,330;24,442
3134,500;2,765;0,742;-33,990;3,295;9,477;4,877;36,230;4,515;-25,234;-2,761;0,000;38,100;38,700;9,569;3,063;-13,880;-11,275;-15,195;-12,275;-3,209;27,074;0,000;239,840;Inf;249,000;240,000;-13,077;2,989;-8,327;24,563
3135,000;2,765;0,742;-33,990;3,295;9,477;4,877;36,230;4,515;-25,234;-2,761;0,000;38,100;38,700;9,569;3,063;-13,837;-11,229;-15,123;-12,226;-3,209;27,074;0,000;238,140;Inf;250,000;240,000;-13,156;2,986;-8,336;24,610
3135,500;2,765;0,742;-33,990;3,295;9,477;4,877;36,230;4,515;-25,234;-2,761;0,000;38,100;38,700;9,569;3,063;-13,878;-11,263;-15,144;-12,236;-3,209;27,074;0,000;238,140;Inf;250,000;240,000;-13,104;2,982;-8,334;24,647
3136,000;2,765;0,742;-33,990;3,295;9,477;4,893;36,237;4,488;-25,301;-2,765;0,000;38,102;38,657;9,569;3,063;-13,808;-11,295;-15,180;-12,276;-3,203;27,076;0,000;237,940;Inf;251,000;240,000;-13,130;2,978;-8,312;24,697
3136,500;2,765;0,742;-33,990;3,295;9,477;4,893;36,237;4,488;-25,301;-2,765;0,000;38,100;38,700;9,569;3,063;-13,806;-11,273;-15,166;-12,270;-3,203;27,076;0,000;237,940;Inf;251,000;240,000;-13,140;2,975;-8,330;24,729
3137,000;2,510;0,693;-33,778;3,277;9,385;4,893;36,237;4,488;-25,301;-2,765;0,000;38,100;38,700;9,640;3,156;-13,911;-11,314;-15,282;-12,264;-3,203;27,076;0,000;238,940;Inf;252,000;240,000;-13,129;2,971;-8,338;24,751
3137,500;2,510;0,693;-33,778;3,277;9,385;4,893;36,237;4,488;-25,301;-2,765;0,000;38,100;38,700;9,640;3,156;-13,873;-11,247;-15,165;-12,251;-3,203;27,076;0,000;238,940;Inf;252,000;240,000;-13,193;2,964;-8,344;24,759
3138,000;2,510;0,693;-33,778;3,277;9,385;4,893;36,237;4,488;-25,301;-2,765;0,000;38,100;38,700;9,640;3,156;-13,764;-11,231;-15,140;-12,217;-3,203;27,076;0,000;240,940;Inf;252,000;240,000;-13,134;2,956;-8,304;24,772
3138,500;2,510;0,693;-33,778;3,277;9,385;4,893;36,237;4,488;-25,301;-2,765;0,000;38,100;38,700;9,640;3,156;-13,797;-11,264;-15,161;-12,274;-3,203;27,076;0,000;240,940;Inf;252,000;240,000;-13,088;2,949;-8,312;24,785
3139,000;2,510;0,693;-33,778;3,277;9,385;4,855;36,246;4,488;-25,208;-2,764;0,000;38,094;38,606;9,640;3,156;-13,913;-11,301;-15,300;-12,308;-3,209;27,069;0,000;241,240;Inf;251,000;240,000;-13,124;2,942;-8,313;24,808
3139,500;2,510;0,693;-33,778;3,277;9,385;4,855;36,246;4,488;-25,208;-2,764;0,000;38,100;38,600;9,640;3,156;-13,876;-11,274;-15,205;-12,214;-3,209;27,069;0,000;241,240;Inf;251,000;240,000;-13,206;2,935;-8,306;24,841
3140,000;2,761;0,713;-34,413;3,255;9,392;4,855;36,246;4,488;-25,208;-2,764;0,000;38,100;38,600;9,677;3,256;-13,864;-11,199;-15,147;-12,183;-3,209;27,069;0,000;240,840;Inf;251,000;240,000;-13,142;2,928;-8,325;24,879
3140,500;2,761;0,713;-34,413;3,255;9,392;4,855;36,246;4,488;-25,208;-2,764;0,000;38,100;38,600;9,677;3,256;-13,821;-11,313;-15,229;-12,304;-3,209;27,069;0,000;240,840;Inf;251,000;240,000;-13,098;2,925;-8,330;25,094
3141,000;2,761;0,713;-34,413;3,255;9,392;4,855;36,246;4,488;-25,208;-2,764;0,000;38,100;38,600;9,677;3,256;-13,851;-11,272;-15,157;-12,262;-3,209;27,069;0,000;241,240;Inf;250,000;240,000;-13,167;2,922;-8,322;25,107
3141,500;2,761;0,713;-34,413;3,255;9,392;4,855;36,246;4,488;-25,208;-2,764;0,000;38,100;38,600;9,677;3,256;-13,810;-11,263;-15,146;-12,218;-3,209;27,069;0,000;241,240;Inf;250,000;240,000;-13,136;2,920;-8,328;25,183
3142,000;2,761;0,713;-34,413;3,255;9,392;4,897;36,232;4,510;-25,254;-2,758;0,000;38,103;38,590;9,677;3,256;-13,843;-11,260;-15,157;-12,233;-3,203;27,072;0,000;241,440;Inf;249,000;240,000;-13,109;2,917;-8,329;25,325
3142,500;2,761;0,713;-34,413;3,255;9,392;4,897;36,232;4,510;-25,254;-2,758;0,000;38,100;38,600;9,677;3,256;-13,901;-11,223;-15,151;-12,235;-3,203;27,072;0,000;241,440;Inf;249,000;240,000;-13,123;2,915;-8,313;25,459
3143,000;2,761;0,713;-34,413;3,255;9,392;4,897;36,232;4,510;-25,254;-2,758;0,000;38,100;38,600;9,677;3,256;-13,877;-11,305;-15,283;-12,276;-3,203;27,072;0,000;241,740;Inf;248,000;240,000;-13,127;2,912;-8,321;25,390
3143,500;3,176;0,739;-35,209;3,242;9,531;4,897;36,232;4,510;-25,254;-2,758;0,000;38,100;38,600;9,377;3,224;-13,841;-11,239;-15,090;-12,237;-3,203;27,072;0,000;241,740;Inf;248,000;240,000;-13,185;2,910;-8,309;25,315
3144,000;3,176;0,739;-35,209;3,242;9,531;4,897;36,232;4,510;-25,254;-2,758;0,000;38,100;38,600;9,377;3,224;-13,756;-11,233;-15,088;-12,173;-3,203;27,072;0,000;240,340;Inf;248,000;240,000;-13,102;2,914;-8,328;25,131
3144,500;3,176;0,739;-35,209;3,242;9,531;4,897;36,232;4,510;-25,254;-2,758;0,000;38,100;38,600;9,377;3,224;-13,783;-11,282;-15,177;-12,259;-3,203;27,072;0,000;240,340;Inf;248,000;240,000;-13,063;2,918;-8,304;25,012
3145,000;3,176;0,739;-35,209;3,242;9,531;4,897;36,232;4,510;-25,254;-2,758;0,000;38,100;38,600;9,377;3,224;-13,799;-11,246;-15,145;-12,241;-3,203;27,072;0,000;238,740;Inf;249,000;240,000;-13,125;2,923;-8,299;24,949
3145,500;3,176;0,739;-35,209;3,242;9,531;4,911;36,244;4,508;-25,347;-2,776;0,000;38,099;38,643;9,377;3,224;-13,745;-11,260;-15,086;-12,185;-3,191;27,077;0,000;238,740;Inf;249,000;240,000;-13,108;2,927;-8,312;24,939
3146,000;3,176;0,739;-35,209;3,242;9,531;4,911;36,244;4,508;-25,347;-2,776;0,000;38,100;38,600;9,377;3,224;-13,801;-11,243;-15,133;-12,240;-3,191;27,077;0,000;237,140;Inf;250,000;240,000;-13,069;2,931;-8,304;24,976
3146,500;3,186;0,761;-35,209;3,239;9,564;4,911;36,244;4,508;-25,347;-2,776;0,000;38,100;38,600;9,532;3,266;-13,842;-11,224;-15,136;-12,233;-3,191;27,077;0,000;237,140;Inf;250,000;240,000;-13,104;2,935;-8,313;24,974
3147,000;3,186;0,761;-35,209;3,239;9,564;4,911;36,244;4,508;-25,347;-2,776;0,000;38,100;38,600;9,532;3,266;-13,735;-11,263;-15,123;-12,236;-3,191;27,077;0,000;237,440;Inf;251,000;240,000;-13,109;2,939;-8,294;24,969
3147,500;3,186;0,761;-35,209;3,239;9,564;4,911;36,244;4,508;-25,347;-2,776;0,000;38,100;38,600;9,532;3,266;-13,728;-11,280;-15,146;-12,243;-3,191;27,077;0,000;237,440;Inf;251,000;240,000;-13,089;2,943;-8,292;24,980
3148,000;3,186;0,761;-35,209;3,239;9,564;4,911;36,244;4,508;-25,347;-2,776;0,000;38,100;38,600;9,532;3,266;-13,823;-11,284;-15,181;-12,272;-3,191;27,077;0,000;239,240;Inf;251,000;240,000;-13,099;2,947;-8,297;24,965
3148,500;3,186;0,761;-35,209;3,239;9,564;4,951;36,247;4,513;-25,315;-2,760;0,000;38,090;38,566;9,532;3,266;-13,899;-11,287;-15,247;-12,251;-3,192;27,077;0,000;239,240;Inf;251,000;240,000;-13,140;2,951;-8,298;24,952
3149,000;3,186;0,761;-35,209;3,239;9,564;4,951;36,247;4,513;-25,315;-2,760;0,000;38,100;38,600;9,532;3,266;-13,897;-11,232;-15,130;-12,227;-3,192;27,077;0,000;241,240;Inf;250,000;240,000;-13,171;2,955;-8,286;24,968
3149,500;3,186;0,761;-35,209;3,239;9,564;4,951;36,247;4,513;-25,315;-2,760;0,000;38,100;38,600;9,532;3,266;-13,775;-11,251;-15,160;-12,261;-3,192;27,077;0,000;241,240;Inf;250,000;240,000;-13,122;2,958;-8,311;24,995
3150,000;3,053;0,809;-33,264;3,269;9,461;4,951;36,247;4,513;-25,315;-2,760;0,000;38,100;38,600;9,707;3,236;-13,783;-11,276;-15,221;-12,253;-3,192;27,077;0,000;240,440;Inf;250,000;240,000;-13,112;2,962;-8,296;24,967
3150,500;3,053;0,809;-33,264;3,269;9,461;4,951;36,247;4,513;-25,315;-2,760;0,000;38,100;38,600;9,707;3,236;-13,880;-11,247;-15,152;-12,246;-3,192;27,077;0,000;240,440;Inf;250,000;240,000;-13,133;2,964;-8,297;24,952
3151,000;3,053;0,809;-33,264;3,269;9,461;4,951;36,247;4,513;-25,315;-2,760;0,000;38,100;38,600;9,707;3,236;-13,871;-11,239;-15,132;-12,254;-3,192;27,077;0,000;241,540;Inf;249,000;240,000;-13,131;2,965;-8,295;24,976
3151,500;3,053;0,809;-33,264;3,269;9,461;4,951;36,247;4,513;-25,315;-2,760;0,000;38,100;38,600;9,707;3,236;-13,747;-11,258;-15,148;-12,253;-3,192;27,077;0,000;241,540;Inf;249,000;240,000;-13,124;2,967;-8,271;24,934
3152,000;3,053;0,809;-33,264;3,269;9,461;4,895;36,232;4,500;-25,370;-2,757;0,000;38,085;38,525;9,707;3,236;-13,731;-11,276;-15,153;-12,251;-3,201;27,079;0,000;240,340;Inf;249,000;240,000;-13,101;2,968;-8,297;24,898
3152,500;3,053;0,809;-33,264;3,269;9,461;4,895;36,232;4,500;-25,370;-2,757;0,000;38,100;38,500;9,707;3,236;-13,855;-11,296;-15,193;-12,298;-3,201;27,079;0,000;240,340;Inf;249,000;240,000;-13,103;2,969;-8,292;24,848
3153,000;2,556;0,604;-35,070;3,233;9,498;4,895;36,232;4,500;-25,370;-2,757;0,000;38,100;38,500;9,525;3,062;-13,816;-11,297;-15,203;-12,295;-3,201;27,079;0,000;242,040;Inf;248,000;240,000;-13,160;2,971;-8,288;24,754
3153,500;2,556;0,604;-35,070;3,233;9,498;4,895;36,232;4,500;-25,370;-2,757;0,000;38,100;38,500;9,525;3,062;-13,930;-11,257;-15,208;-12,297;-3,201;27,079;0,000;242,040;Inf;248,000;240,000;-13,153;2,964;-8,281;24,722
3154,000;2,556;0,604;-35,070;3,233;9,498;4,895;36,232;4,500;-25,370;-2,757;0,000;38,100;38,500;9,525;3,062;-13,888;-11,298;-15,260;-12,306;-3,201;27,079;0,000;240,240;Inf;248,000;240,000;-13,173;2,957;-8,292;24,712
3154,500;2,556;0,604;-35,070;3,233;9,498;4,895;36,232;4,500;-25,370;-2,757;0,000;38,100;38,500;9,525;3,062;-13,854;-11,286;-15,191;-12,291;-3,201;27,079;0,000;240,240;Inf;248,000;240,000;-13,188;2,951;-8,292;24,729
3155,000;2,556;0,604;-35,070;3,233;9,498;4,899;36,233;4,518;-25,303;-2,767;0,000;38,079;38,496;9,525;3,062;-13,805;-11,250;-15,088;-12,272;-3,209;27,073;0,000;241,340;Inf;247,000;240,000;-13,155;2,944;-8,299;24,728
3155,500;2,556;0,604;-35,070;3,233;9,498;4,899;36,233;4,518;-25,303;-2,767;0,000;38,100;38,500;9,525;3,062;-13,838;-11,293;-15,171;-12,295;-3,209;27,073;0,000;241,340;Inf;247,000;240,000;-13,104;2,938;-8,278;24,712
3156,000;2,834;0,720;-34,453;3,263;9,547;4,899;36,233;4,518;-25,303;-2,767;0,000;38,100;38,500;9,642;3,148;-13,872;-11,293;-15,254;-12,298;-3,209;27,073;0,000;239,740;Inf;247,000;240,000;-13,149;2,932;-8,274;24,696
3156,500;2,834;0,720;-34,453;3,263;9,547;4,899;36,233;4,518;-25,303;-2,767;0,000;38,100;38,500;9,642;3,148;-13,853;-11,286;-15,222;-12,237;-3,209;27,073;0,000;239,740;Inf;247,000;240,000;-13,179;2,930;-8,280;24,685
3157,000;2,834;0,720;-34,453;3,263;9,547;4,899;36,233;4,518;-25,303;-2,767;0,000;38,100;38,500;9,642;3,148;-13,850;-11,192;-15,138;-12,206;-3,209;27,073;0,000;240,940;Inf;247,000;240,000;-13,150;2,928;-8,283;24,668
3157,500;2,834;0,720;-34,453;3,263;9,547;4,899;36,233;4,518;-25,303;-2,767;0,000;38,100;38,500;9,642;3,148;-13,856;-11,204;-15,085;-12,210;-3,209;27,073;0,000;240,940;Inf;247,000;240,000;-13,097;2,927;-8,278;24,634
3158,000;2,834;0,720;-34,453;3,263;9,547;4,899;36,233;4,518;-25,303;-2,767;0,000;38,100;38,500;9,642;3,148;-13,846;-11,202;-15,090;-12,216;-3,209;27,073;0,000;237,540;Inf;248,000;240,000;-13,089;2,925;-8,278;24,586
3158,500;2,834;0,720;-34,453;3,263;9,547;4,882;36,221;4,506;-25,283;-2,769;0,000;38,066;38,476;9,642;3,148;-13,841;-11,271;-15,199;-12,202;-3,201;27,076;0,000;237,540;Inf;248,000;240,000;-13,088;2,924;-8,274;24,449
3159,000;2,834;0,720;-34,453;3,263;9,547;4,882;36,221;4,506;-25,283;-2,769;0,000;38,100;38,500;9,642;3,148;-13,802;-11,244;-15,116;-12,242;-3,201;27,076;0,000;238,340;Inf;249,000;240,000;-13,128;2,922;-8,273;24,413
3159,500;2,539;0,711;-34,006;3,270;9,443;4,882;36,221;4,506;-25,283;-2,769;0,000;38,100;38,500;9,604;3,156;-13,813;-11,206;-15,059;-12,165;-3,201;27,076;0,000;238,340;Inf;249,000;240,000;-13,101;2,921;-8,276;24,401
3160,000;2,539;0,711;-34,006;3,270;9,443;4,882;36,221;4,506;-25,283;-2,769;0,000;38,100;38,500;9,604;3,156;-13,803;-11,285;-15,143;-12,267;-3,201;27,076;0,000;237,740;Inf;250,000;240,000;-13,061;2,915;-8,266;24,399
3160,500;2,539;0,711;-34,006;3,270;9,443;4,882;36,221;4,506;-25,283;-2,769;0,000;38,100;38,500;9,604;3,156;-13,725;-11,248;-15,108;-12,206;-3,201;27,076;0,000;237,740;Inf;250,000;240,000;-13,124;2,909;-8,272;24,401
3161,000;2,539;0,711;-34,006;3,270;9,443;4,882;36,221;4,506;-25,283;-2,769;0,000;38,100;38,500;9,604;3,156;-13,795;-11,226;-15,093;-12,204;-3,201;27,076;0,000;240,340;Inf;250,000;240,000;-13,072;2,903;-8,264;24,407
3161,500;2,539;0,711;-34,006;3,270;9,443;4,862;36,226;4,507;-25,291;-2,747;0,000;38,055;38,458;9,604;3,156;-13,782;-11,228;-15,097;-12,233;-3,195;27,083;0,000;240,340;Inf;250,000;240,000;-13,079;2,897;-8,263;24,402
3162,000;2,539;0,711;-34,006;3,270;9,443;4,862;36,226;4,507;-25,291;-2,747;0,000;38,100;38,500;9,604;3,156;-13,761;-11,251;-15,166;-12,264;-3,195;27,083;0,000;239,040;Inf;250,000;240,000;-13,085;2,891;-8,263;24,780
3162,500;3,286;0,768;-35,209;3,200;9,523;4,862;36,226;4,507;-25,291;-2,747;0,000;38,100;38,500;9,338;3,215;-13,830;-11,227;-15,146;-12,234;-3,195;27,083;0,000;239,040;Inf;250,000;240,000;-13,110;2,885;-8,258;24,906
3163,000;3,286;0,768;-35,209;3,200;9,523;4,862;36,226;4,507;-25,291;-2,747;0,000;38,100;38,500;9,338;3,215;-13,846;-11,160;-15,103;-12,171;-3,195;27,083;0,000;240,640;Inf;250,000;240,000;-13,109;2,892;-8,299;25,053
3163,500;3,286;0,768;-35,209;3,200;9,523;4,862;36,226;4,507;-25,291;-2,747;0,000;38,100;38,500;9,338;3,215;-13,719;-11,255;-15,084;-12,186;-3,195;27,083;0,000;240,640;Inf;250,000;240,000;-13,070;2,898;-8,284;25,026
3164,000;3,286;0,768;-35,209;3,200;9,523;4,862;36,226;4,507;-25,291;-2,747;0,000;38,100;38,500;9,338;3,215;-13,811;-11,185;-15,061;-12,196;-3,195;27,083;0,000;241,140;Inf;249,000;240,000;-13,061;2,904;-8,254;24,969
3164,500;3,286;0,768;-35,209;3,200;9,523;4,906;36,222;4,516;-25,305;-2,760;0,000;38,050;38,438;9,338;3,215;-13,743;-11,201;-15,085;-12,196;-3,196;27,088;0,000;241,140;Inf;249,000;240,000;-13,063;2,911;-8,266;24,968
3165,000;3,286;0,768;-35,209;3,200;9,523;4,906;36,222;4,516;-25,305;-2,760;0,000;38,000;38,400;9,338;3,215;-13,686;-11,259;-15,114;-12,189;-3,196;27,088;0,000;241,940;Inf;248,000;240,000;-13,057;2,917;-8,267;24,953
3165,500;3,286;0,768;-35,209;3,200;9,523;4,906;36,222;4,516;-25,305;-2,760;0,000;38,000;38,400;9,338;3,215;-13,789;-11,240;-15,129;-12,190;-3,196;27,088;0,000;241,940;Inf;248,000;240,000;-13,062;2,923;-8,247;24,931
3166,000;2,803;0,737;-34,267;3,263;9,407;4,906;36,222;4,516;-25,305;-2,760;0,000;38,000;38,400;9,634;3,188;-13,756;-11,251;-15,127;-12,153;-3,196;27,088;0,000;240,140;Inf;248,000;240,000;-13,087;2,929;-8,259;24,863
3166,500;2,803;0,737;-34,267;3,263;9,407;4,906;36,222;4,516;-25,305;-2,760;0,000;38,000;38,400;9,634;3,188;-13,701;-11,249;-15,059;-12,209;-3,196;27,088;0,000;240,140;Inf;248,000;240,000;-13,072;2,927;-8,254;24,825
3167,000;2,803;0,737;-34,267;3,263;9,407;4,906;36,222;4,516;-25,305;-2,760;0,000;38,000;38,400;9,634;3,188;-13,792;-11,262;-15,197;-12,278;-3,196;27,088;0,000;239,040;Inf;248,000;240,000;-13,054;2,925;-8,251;24,839
3167,500;2,803;0,737;-34,267;3,263;9,407;4,906;36,222;4,516;-25,305;-2,760;0,000;38,000;38,400;9,634;3,188;-13,768;-11,230;-15,066;-12,225;-3,196;27,088;0,000;239,040;Inf;248,000;240,000;-13,132;2,923;-8,250;24,774
3168,000;2,803;0,737;-34,267;3,263;9,407;4,958;36,230;4,499;-25,295;-2,743;0,000;38,041;38,439;9,634;3,188;-13,797;-11,228;-15,108;-12,233;-3,191;27,096;0,000;238,740;Inf;249,000;240,000;-13,072;2,921;-8,237;24,791
3168,500;2,803;0,737;-34,267;3,263;9,407;4,958;36,230;4,499;-25,295;-2,743;0,000;38,000;38,400;9,634;3,188;-13,690;-11,221;-15,079;-12,169;-3,191;27,096;0,000;238,740;Inf;249,000;240,000;-13,092;2,919;-8,254;24,755
3169,000;3,150;0,820;-33,515;3,220;9,388;4,958;36,230;4,499;-25,295;-2,743;0,000;38,000;38,400;9,771;3,215;-13,787;-11,226;-15,116;-12,201;-3,191;27,096;0,000;240,340;Inf;249,000;240,000;-13,040;2,917;-8,234;24,741
3169,500;3,150;0,820;-33,515;3,220;9,388;4,958;36,230;4,499;-25,295;-2,743;0,000;38,000;38,400;9,771;3,215;-13,839;-11,185;-15,116;-12,206;-3,191;27,096;0,000;240,340;Inf;249,000;240,000;-13,083;2,921;-8,228;24,651
3170,000;3,150;0,820;-33,515;3,220;9,388;4,958;36,230;4,499;-25,295;-2,743;0,000;38,000;38,400;9,771;3,215;-13,833;-11,241;-15,246;-12,274;-3,191;27,096;0,000;238,840;Inf;250,000;240,000;-13,087;2,925;-8,223;24,702
3170,500;3,150;0,820;-33,515;3,220;9,388;4,958;36,230;4,499;-25,295;-2,743;0,000;38,000;38,400;9,771;3,215;-13,822;-11,126;-15,090;-12,158;-3,191;27,096;0,000;238,840;Inf;250,000;240,000;-13,049;2,932;-8,216;24,720
3171,000;3,150;0,820;-33,515;3,220;9,388;4,945;36,241;4,478;-25,284;-2,736;0,000;38,033;38,370;9,771;3,215;-13,799;-11,262;-15,198;-12,220;-3,185;27,093;0,000;240,840;Inf;250,000;240,000;-13,049;2,932;-8,236;24,725
3171,500;3,150;0,820;-33,515;3,220;9,388;4,945;36,241;4,478;-25,284;-2,736;0,000;38,000;38,400;9,771;3,215;-13,802;-11,228;-15,090;-12,212;-3,185;27,093;0,000;240,840;Inf;250,000;240,000;-13,120;2,935;-8,249;24,797
3172,000;3,150;0,820;-33,515;3,220;9,388;4,945;36,241;4,478;-25,284;-2,736;0,000;38,000;38,400;9,771;3,215;-13,772;-11,204;-15,108;-12,197;-3,185;27,093;0,000;239,940;Inf;250,000;240,000;-13,083;2,939;-8,245;24,792
3172,500;3,406;0,789;-35,209;3,245;9,511;4,945;36,241;4,478;-25,284;-2,736;0,000;38,000;38,400;9,525;3,272;-13,723;-11,240;-15,153;-12,229;-3,185;27,093;0,000;239,940;Inf;250,000;240,000;-13,070;2,942;-8,250;24,788
3173,000;3,406;0,789;-35,209;3,245;9,511;4,945;36,241;4,478;-25,284;-2,736;0,000;38,000;38,400;9,525;3,272;-13,738;-11,218;-15,112;-12,225;-3,185;27,093;0,000;239,840;Inf;250,000;240,000;-13,086;2,950;-8,246;24,760
3173,500;3,406;0,789;-35,209;3,245;9,511;4,945;36,241;4,478;-25,284;-2,736;0,000;38,000;38,400;9,525;3,272;-13,851;-11,157;-15,094;-12,163;-3,185;27,093;0,000;239,840;Inf;250,000;240,000;-13,073;2,958;-8,234;24,761
3174,000;3,406;0,789;-35,209;3,245;9,511;4,945;36,241;4,478;-25,284;-2,736;0,000;38,000;38,400;9,525;3,272;-13,710;-11,193;-15,087;-12,121;-3,185;27,093;0,000;240,040;Inf;250,000;240,000;-13,066;2,965;-8,237;24,766
3174,500;3,406;0,789;-35,209;3,245;9,511;4,943;36,230;4,490;-25,296;-2,739;0,000;38,014;38,336;9,525;3,272;-13,710;-11,248;-15,104;-12,182;-3,165;27,100;0,000;240,040;Inf;250,000;240,000;-13,028;2,972;-8,224;24,714
3175,000;3,406;0,789;-35,209;3,245;9,511;4,943;36,230;4,490;-25,296;-2,739;0,000;38,000;38,300;9,525;3,272;-13,767;-11,220;-15,142;-12,218;-3,165;27,100;0,000;240,640;Inf;250,000;240,000;-13,061;2,979;-8,228;24,662
3175,500;3,026;0,801;-34,439;3,281;9,464;4,943;36,230;4,490;-25,296;-2,739;0,000;38,000;38,300;9,623;3,324;-13,798;-11,208;-15,106;-12,198;-3,165;27,100;0,000;240,640;Inf;250,000;240,000;-13,087;2,986;-8,249;24,594
3176,000;3,026;0,801;-34,439;3,281;9,464;4,943;36,230;4,490;-25,296;-2,739;0,000;38,000;38,300;9,623;3,324;-13,827;-11,207;-15,160;-12,192;-3,165;27,100;0,000;240,140;Inf;250,000;240,000;-13,078;2,987;-8,223;24,572
3176,500;3,026;0,801;-34,439;3,281;9,464;4,943;36,230;4,490;-25,296;-2,739;0,000;38,000;38,300;9,623;3,324;-13,834;-11,270;-15,166;-12,233;-3,165;27,100;0,000;240,140;Inf;250,000;240,000;-13,096;2,988;-8,260;24,530
3177,000;3,026;0,801;-34,439;3,281;9,464;4,943;36,230;4,490;-25,296;-2,739;0,000;38,000;38,300;9,623;3,324;-13,850;-11,240;-15,179;-12,268;-3,165;27,100;0,000;240,440;Inf;250,000;240,000;-13,126;2,988;-8,225;24,584
3177,500;3,026;0,801;-34,439;3,281;9,464;4,902;36,219;4,488;-25,269;-2,739;0,000;37,991;38,331;9,623;3,324;-13,861;-11,203;-15,161;-12,241;-3,177;27,091;0,000;240,440;Inf;250,000;240,000;-13,134;2,989;-8,249;24,591
3178,000;3,026;0,801;-34,439;3,281;9,464;4,902;36,219;4,488;-25,269;-2,739;0,000;38,000;38,300;9,623;3,324;-13,876;-11,223;-15,143;-12,238;-3,177;27,091;0,000;237,940;Inf;251,000;240,000;-13,116;2,989;-8,246;24,608
3178,500;3,026;0,801;-34,439;3,281;9,464;4,902;36,219;4,488;-25,269;-2,739;0,000;38,000;38,300;9,623;3,324;-13,885;-11,265;-15,275;-12,253;-3,177;27,091;0,000;237,940;Inf;251,000;240,000;-13,120;2,990;-8,227;24,595
3179,000;2,866;0,682;-35,209;3,239;9,561;4,902;36,219;4,488;-25,269;-2,739;0,000;38,000;38,300;9,471;3,346;-13,806;-11,211;-15,127;-12,229;-3,177;27,091;0,000;240,440;Inf;251,000;240,000;-13,170;2,991;-8,233;24,546
3179,500;2,866;0,682;-35,209;3,239;9,561;4,902;36,219;4,488;-25,269;-2,739;0,000;38,000;38,300;9,471;3,346;-13,766;-11,238;-15,174;-12,206;-3,177;27,091;0,000;240,440;Inf;251,000;240,000;-13,093;2,989;-8,224;24,514
3180,000;2,866;0,682;-35,209;3,239;9,561;4,902;36,219;4,488;-25,269;-2,739;0,000;38,000;38,300;9,471;3,346;-13,797;-11,188;-15,131;-12,183;-3,177;27,091;0,000;239,940;Inf;251,000;240,000;-13,096;2,987;-8,230;24,456
3180,500;2,866;0,682;-35,209;3,239;9,561;4,902;36,219;4,488;-25,269;-2,739;0,000;38,000;38,300;9,471;3,346;-13,819;-11,169;-15,154;-12,155;-3,177;27,091;0,000;239,940;Inf;251,000;240,000;-13,075;2,985;-8,246;24,436
3181,000;2,866;0,682;-35,209;3,239;9,561;4,901;36,225;4,520;-25,217;-2,735;0,000;37,994;38,321;9,471;3,346;-13,793;-11,139;-15,073;-12,135;-3,171;27,110;0,000;240,540;Inf;251,000;240,000;-13,074;2,983;-8,206;24,435
3181,500;2,866;0,682;-35,209;3,239;9,561;4,901;36,225;4,520;-25,217;-2,735;0,000;38,000;38,300;9,471;3,346;-13,817;-11,242;-15,177;-12,221;-3,171;27,110;0,000;240,540;Inf;251,000;240,000;-13,035;2,981;-8,208;24,407
3182,000;2,783;0,736;-33,032;3,233;9,499;4,901;36,225;4,520;-25,217;-2,735;0,000;38,000;38,300;9,669;3,205;-13,626;-11,202;-15,063;-12,190;-3,171;27,110;0,000;238,540;Inf;252,000;240,000;-13,114;2,979;-8,237;24,396
3182,500;2,783;0,736;-33,032;3,233;9,499;4,901;36,225;4,520;-25,217;-2,735;0,000;38,000;38,300;9,669;3,205;-13,688;-11,173;-14,966;-12,148;-3,171;27,110;0,000;238,540;Inf;252,000;240,000;-13,020;2,976;-8,217;24,371
3183,000;2,783;0,736;-33,032;3,233;9,499;4,901;36,225;4,520;-25,217;-2,735;0,000;38,000;38,300;9,669;3,205;-13,807;-11,233;-15,124;-12,220;-3,171;27,110;0,000;240,840;Inf;252,000;240,000;-12,994;2,973;-8,228;24,421
3183,500;2,783;0,736;-33,032;3,233;9,499;4,901;36,225;4,520;-25,217;-2,735;0,000;38,000;38,300;9,669;3,205;-13,751;-11,222;-15,092;-12,199;-3,171;27,110;0,000;240,840;Inf;252,000;240,000;-13,096;2,969;-8,216;24,449
3184,000;2,783;0,736;-33,032;3,233;9,499;4,891;36,210;4,488;-25,340;-2,720;0,000;37,967;38,266;9,669;3,205;-13,798;-11,213;-15,165;-12,231;-3,171;27,102;0,000;239,640;Inf;252,000;240,000;-13,066;2,966;-8,196;24,511
3184,500;2,783;0,736;-33,032;3,233;9,499;4,891;36,210;4,488;-25,340;-2,720;0,000;38,000;38,300;9,669;3,205;-13,745;-11,166;-15,037;-12,187;-3,171;27,102;0,000;239,640;Inf;252,000;240,000;-13,102;2,963;-8,198;24,525
3185,000;2,932;0,662;-35,209;3,218;9,525;4,891;36,210;4,488;-25,340;-2,720;0,000;38,000;38,300;9,498;3,266;-13,742;-11,226;-15,120;-12,171;-3,171;27,102;0,000;240,840;Inf;252,000;240,000;-13,034;2,960;-8,231;24,486
3185,500;2,932;0,662;-35,209;3,218;9,525;4,891;36,210;4,488;-25,340;-2,720;0,000;38,000;38,300;9,498;3,266;-13,758;-11,248;-15,151;-12,248;-3,171;27,102;0,000;240,840;Inf;252,000;240,000;-13,065;2,960;-8,220;24,473
3186,000;2,932;0,662;-35,209;3,218;9,525;4,891;36,210;4,488;-25,340;-2,720;0,000;38,000;38,300;9,498;3,266;-13,783;-11,219;-15,133;-12,221;-3,171;27,102;0,000;240,640;Inf;252,000;240,000;-13,101;2,960;-8,226;24,468
3186,500;2,932;0,662;-35,209;3,218;9,525;4,891;36,210;4,488;-25,340;-2,720;0,000;38,000;38,300;9,498;3,266;-13,822;-11,240;-15,135;-12,210;-3,171;27,102;0,000;240,640;Inf;252,000;240,000;-13,089;2,959;-8,222;24,467
3187,000;2,932;0,662;-35,209;3,218;9,525;4,891;36,210;4,488;-25,340;-2,720;0,000;38,000;38,300;9,498;3,266;-13,783;-11,202;-15,117;-12,210;-3,171;27,102;0,000;242,240;Inf;251,000;240,000;-13,102;2,959;-8,227;24,528
3187,500;2,932;0,662;-35,209;3,218;9,525;4,927;36,208;4,511;-25,382;-2,726;0,000;37,960;38,256;9,498;3,266;-13,699;-11,202;-15,059;-12,137;-3,148;27,112;0,000;242,240;Inf;251,000;240,000;-13,078;2,958;-8,229;24,528
3188,000;2,932;0,662;-35,209;3,218;9,525;4,927;36,208;4,511;-25,382;-2,726;0,000;38,000;38,300;9,498;3,266;-13,759;-11,227;-15,076;-12,204;-3,148;27,112;0,000;240,540;Inf;251,000;240,000;-13,024;2,958;-8,232;24,528
3188,500;3,243;0,765;-35,191;3,221;9,534;4,927;36,208;4,511;-25,382;-2,726;0,000;38,000;38,300;9,541;3,078;-13,650;-11,205;-15,076;-12,170;-3,148;27,112;0,000;240,540;Inf;251,000;240,000;-13,066;2,957;-8,235;24,506
3189,000;3,243;0,765;-35,191;3,221;9,534;4,927;36,208;4,511;-25,382;-2,726;0,000;38,000;38,300;9,541;3,078;-13,699;-11,213;-15,029;-12,200;-3,148;27,112;0,000;242,140;Inf;250,000;240,000;-13,025;2,962;-8,240;24,479
3189,500;3,243;0,765;-35,191;3,221;9,534;4,927;36,208;4,511;-25,382;-2,726;0,000;38,000;38,300;9,541;3,078;-13,763;-11,185;-15,062;-12,157;-3,148;27,112;0,000;242,140;Inf;250,000;240,000;-13,035;2,967;-8,217;24,478
3190,000;3,243;0,765;-35,191;3,221;9,534;4,927;36,208;4,511;-25,382;-2,726;0,000;38,000;38,300;9,541;3,078;-13,728;-11,260;-15,096;-12,228;-3,148;27,112;0,000;239,440;Inf;250,000;240,000;-13,042;2,971;-8,231;24,522
3190,500;3,243;0,765;-35,191;3,221;9,534;4,963;36,203;4,508;-25,453;-2,734;0,000;37,938;38,219;9,541;3,078;-13,682;-11,271;-15,031;-12,237;-3,174;27,107;0,000;239,440;Inf;250,000;240,000;-13,078;2,976;-8,238;24,526
3191,000;3,243;0,765;-35,191;3,221;9,534;4,963;36,203;4,508;-25,453;-2,734;0,000;37,900;38,200;9,541;3,078;-13,808;-11,164;-15,031;-12,152;-3,174;27,107;0,000;240,440;Inf;250,000;240,000;-13,055;2,980;-8,258;24,525
3191,500;3,105;0,716;-35,209;3,197;9,552;4,963;36,203;4,508;-25,453;-2,734;0,000;37,900;38,200;9,520;3,236;-13,781;-11,246;-15,069;-12,230;-3,174;27,107;0,000;240,440;Inf;250,000;240,000;-13,039;2,984;-8,255;24,567
3192,000;3,105;0,716;-35,209;3,197;9,552;4,963;36,203;4,508;-25,453;-2,734;0,000;37,900;38,200;9,520;3,236;-13,779;-11,258;-15,140;-12,275;-3,174;27,107;0,000;239,140;Inf;250,000;240,000;-13,082;2,986;-8,245;24,568
3192,500;3,105;0,716;-35,209;3,197;9,552;4,963;36,203;4,508;-25,453;-2,734;0,000;37,900;38,200;9,520;3,236;-13,816;-11,263;-15,192;-12,207;-3,174;27,107;0,000;239,140;Inf;250,000;240,000;-13,113;2,988;-8,241;24,544
3193,000;3,105;0,716;-35,209;3,197;9,552;4,963;36,203;4,508;-25,453;-2,734;0,000;37,900;38,200;9,520;3,236;-13,771;-11,263;-15,117;-12,246;-3,174;27,107;0,000;240,040;Inf;250,000;240,000;-13,120;2,990;-8,237;24,542
3193,500;3,105;0,716;-35,209;3,197;9,552;4,905;36,215;4,494;-25,437;-2,724;0,000;37,928;38,189;9,520;3,236;-13,822;-11,210;-15,079;-12,210;-3,154;27,106;0,000;240,040;Inf;250,000;240,000;-13,099;2,992;-8,249;24,544
3194,000;3,105;0,716;-35,209;3,197;9,552;4,905;36,215;4,494;-25,437;-2,724;0,000;37,900;38,200;9,520;3,236;-13,826;-11,285;-15,196;-12,296;-3,154;27,106;0,000;238,640;Inf;251,000;240,000;-13,080;2,994;-8,253;24,575
3194,500;3,105;0,716;-35,209;3,197;9,552;4,905;36,215;4,494;-25,437;-2,724;0,000;37,900;38,200;9,520;3,236;-13,764;-11,274;-15,174;-12,213;-3,154;27,106;0,000;238,640;Inf;251,000;240,000;-13,151;2,996;-8,246;24,549
3195,000;2,672;0,622;-35,209;3,246;9,559;4,905;36,215;4,494;-25,437;-2,724;0,000;37,900;38,200;9,494;3,284;-13,782;-11,212;-15,090;-12,167;-3,154;27,106;0,000;239,440;Inf;251,000;240,000;-13,106;2,997;-8,246;24,598
3195,500;2,672;0,622;-35,209;3,246;9,559;4,905;36,215;4,494;-25,437;-2,724;0,000;37,900;38,200;9,494;3,284;-13,653;-11,242;-15,069;-12,192;-3,154;27,106;0,000;239,440;Inf;251,000;240,000;-13,063;2,992;-8,252;24,582
3196,000;2,672;0,622;-35,209;3,246;9,559;4,905;36,215;4,494;-25,437;-2,724;0,000;37,900;38,200;9,494;3,284;-13,795;-11,212;-15,082;-12,221;-3,154;27,106;0,000;239,840;Inf;251,000;240,000;-13,039;2,987;-8,244;24,569
3196,500;2,672;0,622;-35,209;3,246;9,559;4,905;36,215;4,494;-25,437;-2,724;0,000;37,900;38,200;9,494;3,284;-13,661;-11,208;-15,040;-12,147;-3,154;27,106;0,000;239,840;Inf;251,000;240,000;-13,078;2,982;-8,253;24,546
3197,000;2,672;0,622;-35,209;3,246;9,559;4,918;36,192;4,478;-25,444;-2,728;0,000;37,909;38,148;9,494;3,284;-13,712;-11,160;-14,991;-12,170;-3,170;27,110;0,000;240,740;Inf;251,000;240,000;-13,014;2,977;-8,217;24,528
3197,500;2,672;0,622;-35,209;3,246;9,559;4,918;36,192;4,478;-25,444;-2,728;0,000;37,900;38,100;9,494;3,284;-13,644;-11,220;-15,059;-12,149;-3,170;27,110;0,000;240,740;Inf;251,000;240,000;-13,008;2,972;-8,237;24,532
3198,000;2,913;0,767;-33,488;3,239;9,432;4,918;36,192;4,478;-25,444;-2,728;0,000;37,900;38,100;9,723;3,145;-13,745;-11,197;-15,066;-12,210;-3,170;27,110;0,000;239,240;Inf;251,000;240,000;-13,018;2,967;-8,227;24,520
3198,500;2,913;0,767;-33,488;3,239;9,432;4,918;36,192;4,478;-25,444;-2,728;0,000;37,900;38,100;9,723;3,145;-13,742;-11,209;-15,097;-12,208;-3,170;27,110;0,000;239,240;Inf;251,000;240,000;-13,054;2,966;-8,207;24,600
3199,000;2,913;0,767;-33,488;3,239;9,432;4,918;36,192;4,478;-25,444;-2,728;0,000;37,900;38,100;9,723;3,145;-13,702;-11,218;-15,070;-12,193;-3,170;27,110;0,000;240,340;Inf;251,000;240,000;-13,064;2,965;-8,224;24,612
3199,500;2,913;0,767;-33,488;3,239;9,432;4,918;36,192;4,478;-25,444;-2,728;0,000;37,900;38,100;9,723;3,145;-13,661;-11,199;-14,973;-12,167;-3,170;27,110;0,000;240,340;Inf;251,000;240,000;-13,046;2,964;-8,227;24,616
3200,000;2,913;0,767;-33,488;3,239;9,432;4,875;36,195;4,473;-25,470;-2,724;0,000;37,893;38,094;9,723;3,145;-13,779;-11,161;-15,057;-12,161;-3,179;27,095;0,000;239,540;Inf;251,000;240,000;-13,000;2,963;-8,231;24,604
3200,500;2,913;0,767;-33,488;3,239;9,432;4,875;36,195;4,473;-25,470;-2,724;0,000;37,900;38,100;9,723;3,145;-13,747;-11,247;-15,154;-12,254;-3,179;27,095;0,000;239,540;Inf;251,000;240,000;-13,040;2,962;-8,229;24,642
3201,000;2,913;0,767;-33,488;3,239;9,432;4,875;36,195;4,473;-25,470;-2,724;0,000;37,900;38,100;9,723;3,145;-13,773;-11,240;-15,183;-12,255;-3,179;27,095;0,000;240,240;Inf;251,000;240,000;-13,101;2,962;-8,199;24,648
3201,500;2,850;0,733;-34,491;3,219;9,444;4,875;36,195;4,473;-25,470;-2,724;0,000;37,900;38,100;9,615;3,308;-13,737;-11,235;-15,081;-12,209;-3,179;27,095;0,000;240,240;Inf;251,000;240,000;-13,113;2,961;-8,236;24,629
3202,000;2,850;0,733;-34,491;3,219;9,444;4,875;36,195;4,473;-25,470;-2,724;0,000;37,900;38,100;9,615;3,308;-13,842;-11,180;-15,095;-12,185;-3,179;27,095;0,000;239,240;Inf;251,000;240,000;-13,066;2,959;-8,221;24,620
3202,500;2,850;0,733;-34,491;3,219;9,444;4,875;36,195;4,473;-25,470;-2,724;0,000;37,900;38,100;9,615;3,308;-13,750;-11,273;-15,158;-12,265;-3,179;27,095;0,000;239,240;Inf;251,000;240,000;-13,076;2,957;-8,249;24,616
3203,000;2,850;0,733;-34,491;3,219;9,444;4,875;36,195;4,473;-25,470;-2,724;0,000;37,900;38,100;9,615;3,308;-13,813;-11,219;-15,115;-12,194;-3,179;27,095;0,000;240,740;Inf;251,000;240,000;-13,112;2,955;-8,245;24,693
3203,500;2,850;0,733;-34,491;3,219;9,444;4,899;36,212;4,490;-25,397;-2,728;0,000;37,877;38,098;9,615;3,308;-13,715;-11,247;-15,112;-12,225;-3,172;27,102;0,000;240,740;Inf;251,000;240,000;-13,086;2,954;-8,254;24,772
3204,000;2,850;0,733;-34,491;3,219;9,444;4,899;36,212;4,490;-25,397;-2,728;0,000;37,900;38,100;9,615;3,308;-13,691;-11,205;-15,023;-12,180;-3,172;27,102;0,000;240,340;Inf;251,000;240,000;-13,075;2,952;-8,244;24,812
3204,500;3,192;0,846;-33,294;3,221;9,451;4,899;36,212;4,490;-25,397;-2,728;0,000;37,900;38,100;9,690;3,187;-13,664;-11,140;-14,971;-12,115;-3,172;27,102;0,000;240,340;Inf;251,000;240,000;-13,025;2,950;-8,265;24,901
3205,000;3,192;0,846;-33,294;3,221;9,451;4,899;36,212;4,490;-25,397;-2,728;0,000;37,900;38,100;9,690;3,187;-13,713;-11,192;-15,014;-12,081;-3,172;27,102;0,000;241,140;Inf;250,000;240,000;-12,972;2,954;-8,240;24,942
3205,500;3,192;0,846;-33,294;3,221;9,451;4,899;36,212;4,490;-25,397;-2,728;0,000;37,900;38,100;9,690;3,187;-13,664;-11,214;-15,032;-12,196;-3,172;27,102;0,000;241,140;Inf;250,000;240,000;-13,000;2,958;-8,231;24,978
3206,000;3,192;0,846;-33,294;3,221;9,451;4,899;36,212;4,490;-25,397;-2,728;0,000;37,900;38,100;9,690;3,187;-13,647;-11,213;-14,964;-12,156;-3,172;27,102;0,000;240,240;Inf;250,000;240,000;-13,026;2,962;-8,237;24,996
3206,500;3,192;0,846;-33,294;3,221;9,451;4,932;36,188;4,515;-25,484;-2,734;0,000;37,860;38,084;9,690;3,187;-13,743;-11,085;-14,899;-12,075;-3,169;27,093;0,000;240,240;Inf;250,000;240,000;-12,995;2,966;-8,223;25,125
3207,000;3,192;0,846;-33,294;3,221;9,451;4,932;36,188;4,515;-25,484;-2,734;0,000;37,900;38,100;9,690;3,187;-13,598;-11,211;-15,005;-12,181;-3,169;27,093;0,000;240,940;Inf;250,000;240,000;-12,950;2,970;-8,238;25,167
3207,500;3,192;0,846;-33,294;3,221;9,451;4,932;36,188;4,515;-25,484;-2,734;0,000;37,900;38,100;9,690;3,187;-13,802;-11,188;-15,046;-12,160;-3,169;27,093;0,000;240,940;Inf;250,000;240,000;-12,999;2,973;-8,219;25,223
3208,000;3,173;0,830;-33,599;3,240;9,459;4,932;36,188;4,515;-25,484;-2,734;0,000;37,900;38,100;9,717;3,129;-13,661;-11,222;-15,077;-12,159;-3,169;27,093;0,000;240,840;Inf;250,000;240,000;-13,049;2,977;-8,223;25,249
3208,500;3,173;0,830;-33,599;3,240;9,459;4,932;36,188;4,515;-25,484;-2,734;0,000;37,900;38,100;9,717;3,129;-13,746;-11,219;-15,094;-12,209;-3,169;27,093;0,000;240,840;Inf;250,000;240,000;-13,030;2,980;-8,217;25,237
3209,000;3,173;0,830;-33,599;3,240;9,459;4,932;36,188;4,515;-25,484;-2,734;0,000;37,900;38,100;9,717;3,129;-13,818;-11,252;-15,207;-12,238;-3,169;27,093;0,000;239,840;Inf;250,000;240,000;-13,067;2,983;-8,226;25,241
3209,500;3,173;0,830;-33,599;3,240;9,459;4,932;36,188;4,515;-25,484;-2,734;0,000;37,900;38,100;9,717;3,129;-13,758;-11,235;-15,173;-12,263;-3,169;27,093;0,000;239,840;Inf;250,000;240,000;-13,129;2,986;-8,213;25,304
3210,000;3,173;0,830;-33,599;3,240;9,459;4,900;36,204;4,512;-25,371;-2,751;0,000;37,847;38,033;9,717;3,129;-13,762;-11,227;-15,129;-12,239;-3,169;27,101;0,000;239,640;Inf;250,000;240,000;-13,107;2,989;-8,225;25,335
3210,500;3,173;0,830;-33,599;3,240;9,459;4,900;36,204;4,512;-25,371;-2,751;0,000;37,800;38,000;9,717;3,129;-13,807;-11,269;-15,213;-12,283;-3,169;27,101;0,000;239,640;Inf;250,000;240,000;-13,089;2,992;-8,217;25,302
3211,000;3,171;0,762;-35,209;3,228;9,520;4,900;36,204;4,512;-25,371;-2,751;0,000;37,800;38,000;9,596;3,291;-13,797;-11,228;-15,156;-12,257;-3,169;27,101;0,000;239,840;Inf;250,000;240,000;-13,143;2,995;-8,209;25,297
3211,500;3,171;0,762;-35,209;3,228;9,520;4,900;36,204;4,512;-25,371;-2,751;0,000;37,800;38,000;9,596;3,291;-13,871;-11,262;-15,233;-12,230;-3,169;27,101;0,000;239,840;Inf;250,000;240,000;-13,110;2,998;-8,212;25,253
3212,000;3,171;0,762;-35,209;3,228;9,520;4,900;36,204;4,512;-25,371;-2,751;0,000;37,800;38,000;9,596;3,291;-13,782;-11,255;-15,191;-12,252;-3,169;27,101;0,000;240,340;Inf;250,000;240,000;-13,149;3,001;-8,233;25,153
3212,500;3,171;0,762;-35,209;3,228;9,520;4,900;36,204;4,512;-25,371;-2,751;0,000;37,800;38,000;9,596;3,291;-13,761;-11,219;-15,082;-12,200;-3,169;27,101;0,000;240,340;Inf;250,000;240,000;-13,120;3,004;-8,239;25,043
3213,000;3,171;0,762;-35,209;3,228;9,520;4,937;36,202;4,490;-25,344;-2,750;0,000;37,830;38,007;9,596;3,291;-13,813;-11,177;-15,062;-12,189;-3,188;27,096;0,000;241,140;Inf;249,000;240,000;-13,065;3,007;-8,235;24,839
3213,500;3,171;0,762;-35,209;3,228;9,520;4,937;36,202;4,490;-25,344;-2,750;0,000;37,800;38,000;9,596;3,291;-13,818;-11,284;-15,218;-12,244;-3,188;27,096;0,000;241,140;Inf;249,000;240,000;-13,060;3,009;-8,239;24,739
3214,000;3,158;0,795;-34,416;3,293;9,507;4,937;36,202;4,490;-25,344;-2,750;0,000;37,800;38,000;9,591;2,991;-13,789;-11,256;-15,183;-12,196;-3,188;27,096;0,000;241,040;Inf;248,000;240,000;-13,141;3,012;-8,261;24,661
3214,500;3,158;0,795;-34,416;3,293;9,507;4,937;36,202;4,490;-25,344;-2,750;0,000;37,800;38,000;9,591;2,991;-13,782;-11,267;-15,192;-12,253;-3,188;27,096;0,000;241,040;Inf;248,000;240,000;-13,106;3,014;-8,234;24,576
3215,000;3,158;0,795;-34,416;3,293;9,507;4,937;36,202;4,490;-25,344;-2,750;0,000;37,800;38,000;9,591;2,991;-13,806;-11,273;-15,179;-12,238;-3,188;27,096;0,000;241,240;Inf;247,000;240,000;-13,123;3,017;-8,236;24,549
3215,500;3,158;0,795;-34,416;3,293;9,507;4,937;36,202;4,490;-25,344;-2,750;0,000;37,800;38,000;9,591;2,991;-13,813;-11,262;-15,185;-12,223;-3,188;27,096;0,000;241,240;Inf;247,000;240,000;-13,124;3,019;-8,235;24,508
3216,000;3,158;0,795;-34,416;3,293;9,507;4,937;36,202;4,490;-25,344;-2,750;0,000;37,800;38,000;9,591;2,991;-13,810;-11,230;-15,107;-12,214;-3,188;27,096;0,000;239,440;Inf;247,000;240,000;-13,121;3,021;-8,243;24,465
3216,500;3,158;0,795;-34,416;3,293;9,507;4,941;36,176;4,503;-25,353;-2,763;0,000;37,818;38,019;9,591;2,991;-13,721;-11,230;-15,137;-12,224;-3,188;27,078;0,000;239,440;Inf;247,000;240,000;-13,090;3,023;-8,248;24,409
3217,000;3,158;0,795;-34,416;3,293;9,507;4,941;36,176;4,503;-25,353;-2,763;0,000;37,800;38,000;9,591;2,991;-13,773;-11,261;-15,142;-12,254;-3,188;27,078;0,000;239,640;Inf;247,000;240,000;-13,078;3,026;-8,240;24,406
3217,500;3,113;0,811;-34,536;3,237;9,433;4,941;36,176;4,503;-25,353;-2,763;0,000;37,800;38,000;9,606;3,217;-13,882;-11,199;-15,164;-12,222;-3,188;27,078;0,000;239,640;Inf;247,000;240,000;-13,107;3,028;-8,242;24,379
3218,000;3,113;0,811;-34,536;3,237;9,433;4,941;36,176;4,503;-25,353;-2,763;0,000;37,800;38,000;9,606;3,217;-13,784;-11,294;-15,171;-12,251;-3,188;27,078;0,000;240,340;Inf;247,000;240,000;-13,116;3,029;-8,257;24,382
3218,500;3,113;0,811;-34,536;3,237;9,433;4,941;36,176;4,503;-25,353;-2,763;0,000;37,800;38,000;9,606;3,217;-13,727;-11,247;-15,142;-12,248;-3,188;27,078;0,000;240,340;Inf;247,000;240,000;-13,125;3,031;-8,248;24,397
3219,000;3,113;0,811;-34,536;3,237;9,433;4,941;36,176;4,503;-25,353;-2,763;0,000;37,800;38,000;9,606;3,217;-13,892;-11,236;-15,169;-12,247;-3,188;27,078;0,000;238,540;Inf;248,000;240,000;-13,091;3,032;-8,230;24,411
3219,500;3,113;0,811;-34,536;3,237;9,433;4,906;36,178;4,498;-25,354;-2,761;0,000;37,818;38,037;9,606;3,217;-13,892;-11,269;-15,276;-12,328;-3,184;27,086;0,000;238,540;Inf;248,000;240,000;-13,136;3,033;-8,241;24,364
3220,000;3,113;0,811;-34,536;3,237;9,433;4,906;36,178;4,498;-25,354;-2,761;0,000;37,800;38,000;9,606;3,217;-13,836;-11,259;-15,218;-12,272;-3,184;27,086;0,000;238,240;Inf;249,000;240,000;-13,191;3,035;-8,235;24,287
3220,500;2,692;0,650;-34,728;3,245;9,563;4,906;36,178;4,498;-25,354;-2,761;0,000;37,800;38,000;9,569;3,129;-13,901;-11,203;-15,173;-12,229;-3,184;27,086;0,000;238,240;Inf;249,000;240,000;-13,146;3,036;-8,231;24,220
3221,000;2,692;0,650;-34,728;3,245;9,563;4,906;36,178;4,498;-25,354;-2,761;0,000;37,800;38,000;9,569;3,129;-13,727;-11,248;-15,142;-12,219;-3,184;27,086;0,000;238,540;Inf;250,000;240,000;-13,127;3,030;-8,246;24,203
3221,500;2,692;0,650;-34,728;3,245;9,563;4,906;36,178;4,498;-25,354;-2,761;0,000;37,800;38,000;9,569;3,129;-13,776;-11,242;-15,154;-12,215;-3,184;27,086;0,000;238,540;Inf;250,000;240,000;-13,084;3,025;-8,249;24,216
3222,000;2,692;0,650;-34,728;3,245;9,563;4,906;36,178;4,498;-25,354;-2,761;0,000;37,800;38,000;9,569;3,129;-13,754;-11,211;-15,097;-12,184;-3,184;27,086;0,000;239,740;Inf;250,000;240,000;-13,097;3,019;-8,246;24,458
3222,500;2,692;0,650;-34,728;3,245;9,563;4,906;36,178;4,498;-25,354;-2,761;0,000;37,800;38,000;9,569;3,129;-13,809;-11,199;-15,099;-12,200;-3,184;27,086;0,000;239,740;Inf;250,000;240,000;-13,062;3,014;-8,227;24,595
3223,000;2,692;0,650;-34,728;3,245;9,563;4,910;36,172;4,496;-25,361;-2,754;0,000;37,807;38,017;9,569;3,129;-13,730;-11,229;-15,106;-12,162;-3,191;27,078;0,000;239,640;Inf;250,000;240,000;-13,076;3,009;-8,238;24,671
3223,500;2,692;0,650;-34,728;3,245;9,563;4,910;36,172;4,496;-25,361;-2,754;0,000;37,800;38,000;9,569;3,129;-13,785;-11,277;-15,212;-12,223;-3,191;27,078;0,000;239,640;Inf;250,000;240,000;-13,056;3,003;-8,240;24,766
3224,000;2,604;0,675;-34,766;3,244;9,482;4,910;36,172;4,496;-25,361;-2,754;0,000;37,800;38,000;9,565;3,359;-13,771;-11,177;-15,054;-12,178;-3,191;27,078;0,000;239,740;Inf;250,000;240,000;-13,124;2,998;-8,229;24,901
3224,500;2,604;0,675;-34,766;3,244;9,482;4,910;36,172;4,496;-25,361;-2,754;0,000;37,800;38,000;9,565;3,359;-13,685;-11,217;-15,110;-12,241;-3,191;27,078;0,000;239,740;Inf;250,000;240,000;-13,045;2,992;-8,214;24,924
3225,000;2,604;0,675;-34,766;3,244;9,482;4,910;36,172;4,496;-25,361;-2,754;0,000;37,800;38,000;9,565;3,359;-13,731;-11,239;-15,171;-12,244;-3,191;27,078;0,000;240,840;Inf;250,000;240,000;-13,063;2,985;-8,210;25,000
3225,500;2,604;0,675;-34,766;3,244;9,482;4,910;36,172;4,496;-25,361;-2,754;0,000;37,800;38,000;9,565;3,359;-13,892;-11,226;-15,185;-12,235;-3,191;27,078;0,000;240,840;Inf;250,000;240,000;-13,096;2,979;-8,219;25,028
3226,000;2,604;0,675;-34,766;3,244;9,482;4,891;36,173;4,485;-25,318;-2,757;0,000;37,791;38,070;9,565;3,359;-13,749;-11,254;-15,150;-12,209;-3,208;27,077;0,000;240,540;Inf;250,000;240,000;-13,135;2,973;-8,221;25,078
3226,500;2,604;0,675;-34,766;3,244;9,482;4,891;36,173;4,485;-25,318;-2,757;0,000;37,800;38,100;9,565;3,359;-13,795;-11,192;-15,111;-12,205;-3,208;27,077;0,000;240,540;Inf;250,000;240,000;-13,090;2,967;-8,217;25,197
3227,000;2,480;0,651;-33,643;3,263;9,514;4,891;36,173;4,485;-25,318;-2,757;0,000;37,800;38,100;9,692;3,143;-13,780;-11,230;-15,154;-12,240;-3,208;27,077;0,000;240,440;Inf;250,000;240,000;-13,076;2,961;-8,204;25,341
3227,500;2,480;0,651;-33,643;3,263;9,514;4,891;36,173;4,485;-25,318;-2,757;0,000;37,800;38,100;9,692;3,143;-13,756;-11,244;-15,164;-12,250;-3,208;27,077;0,000;240,440;Inf;250,000;240,000;-13,101;2,953;-8,204;25,421
3228,000;2,480;0,651;-33,643;3,263;9,514;4,891;36,173;4,485;-25,318;-2,757;0,000;37,800;38,100;9,692;3,143;-13,841;-11,220;-15,170;-12,212;-3,208;27,077;0,000;239,940;Inf;250,000;240,000;-13,104;2,945;-8,193;25,404
3228,500;2,480;0,651;-33,643;3,263;9,514;4,891;36,173;4,485;-25,318;-2,757;0,000;37,800;38,100;9,692;3,143;-13,784;-11,224;-15,166;-12,233;-3,208;27,077;0,000;239,940;Inf;250,000;240,000;-13,111;2,938;-8,188;25,366
3229,000;2,480;0,651;-33,643;3,263;9,514;4,932;36,180;4,490;-25,291;-2,765;0,000;37,797;38,194;9,692;3,143;-13,836;-11,145;-15,104;-12,179;-3,201;27,078;0,000;239,940;Inf;250,000;240,000;-13,102;2,930;-8,200;25,314
3229,500;2,480;0,651;-33,643;3,263;9,514;4,932;36,180;4,490;-25,291;-2,765;0,000;37,800;38,200;9,692;3,143;-13,677;-11,226;-15,108;-12,147;-3,201;27,078;0,000;239,940;Inf;250,000;240,000;-13,066;2,923;-8,225;25,306
3230,000;2,480;0,651;-33,643;3,263;9,514;4,932;36,180;4,490;-25,291;-2,765;0,000;37,800;38,200;9,692;3,143;-13,762;-11,196;-15,098;-12,163;-3,201;27,078;0,000;240,140;Inf;250,000;240,000;-13,039;2,916;-8,215;25,289
3230,500;2,852;0,757;-33,399;3,276;9,464;4,932;36,180;4,490;-25,291;-2,765;0,000;37,800;38,200;9,690;3,150;-13,808;-11,213;-15,092;-12,215;-3,201;27,078;0,000;240,140;Inf;250,000;240,000;-13,055;2,909;-8,201;25,267
3231,000;2,852;0,757;-33,399;3,276;9,464;4,932;36,180;4,490;-25,291;-2,765;0,000;37,800;38,200;9,690;3,150;-13,826;-11,204;-15,144;-12,165;-3,201;27,078;0,000;240,540;Inf;250,000;240,000;-13,082;2,908;-8,203;25,262
3231,500;2,852;0,757;-33,399;3,276;9,464;4,932;36,180;4,490;-25,291;-2,765;0,000;37,800;38,200;9,690;3,150;-13,791;-11,259;-15,171;-12,246;-3,201;27,078;0,000;240,540;Inf;250,000;240,000;-13,085;2,907;-8,220;25,244
3232,000;2,852;0,757;-33,399;3,276;9,464;4,932;36,180;4,490;-25,291;-2,765;0,000;37,800;38,200;9,690;3,150;-13,738;-11,208;-15,112;-12,222;-3,201;27,078;0,000;240,440;Inf;250,000;240,000;-13,117;2,906;-8,205;25,234
3232,500;2,852;0,757;-33,399;3,276;9,464;4,942;36,187;4,495;-25,283;-2,769;0,000;37,797;38,109;9,690;3,150;-13,711;-11,245;-15,105;-12,224;-3,196;27,076;0,000;240,440;Inf;250,000;240,000;-13,070;2,905;-8,211;25,228
3233,000;2,852;0,757;-33,399;3,276;9,464;4,942;36,187;4,495;-25,283;-2,769;0,000;37,800;38,100;9,690;3,150;-13,730;-11,191;-15,048;-12,161;-3,196;27,076;0,000;240,440;Inf;250,000;240,000;-13,071;2,904;-8,210;25,192
3233,500;3,286;0,856;-34,592;3,231;9,396;4,942;36,187;4,495;-25,283;-2,769;0,000;37,800;38,100;9,596;3,223;-13,783;-11,200;-15,090;-12,205;-3,196;27,076;0,000;240,440;Inf;250,000;240,000;-13,032;2,903;-8,229;25,189
3234,000;3,286;0,856;-34,592;3,231;9,396;4,942;36,187;4,495;-25,283;-2,769;0,000;37,800;38,100;9,596;3,223;-13,752;-11,216;-15,124;-12,225;-3,196;27,076;0,000;240,040;Inf;250,000;240,000;-13,070;2,910;-8,193;25,187
3234,500;3,286;0,856;-34,592;3,231;9,396;4,942;36,187;4,495;-25,283;-2,769;0,000;37,800;38,100;9,596;3,223;-13,703;-11,228;-15,148;-12,231;-3,196;27,076;0,000;240,040;Inf;250,000;240,000;-13,079;2,916;-8,205;25,163
3235,000;3,286;0,856;-34,592;3,231;9,396;4,942;36,187;4,495;-25,283;-2,769;0,000;37,800;38,100;9,596;3,223;-13,723;-11,176;-14,994;-12,138;-3,196;27,076;0,000;240,340;Inf;250,000;240,000;-13,078;2,922;-8,203;25,136
3235,500;3,286;0,856;-34,592;3,231;9,396;4,924;36,179;4,493;-25,295;-2,762;0,000;37,811;38,054;9,596;3,223;-13,786;-11,185;-15,068;-12,148;-3,194;27,082;0,000;240,340;Inf;250,000;240,000;-13,008;2,928;-8,216;25,090
3236,000;3,286;0,856;-34,592;3,231;9,396;4,924;36,179;4,493;-25,295;-2,762;0,000;37,800;38,100;9,596;3,223;-13,865;-11,245;-15,205;-12,267;-3,194;27,082;0,000;240,540;Inf;250,000;240,000;-13,047;2,934;-8,215;25,031
3236,500;3,286;0,856;-34,592;3,231;9,396;4,924;36,179;4,493;-25,295;-2,762;0,000;37,800;38,100;9,596;3,223;-13,823;-11,236;-15,150;-12,200;-3,194;27,082;0,000;240,540;Inf;250,000;240,000;-13,146;2,939;-8,206;25,004
3237,000;2,483;0,663;-33,128;3,268;9,474;4,924;36,179;4,493;-25,295;-2,762;0,000;37,800;38,100;9,736;3,147;-13,844;-11,280;-15,276;-12,280;-3,194;27,082;0,000;240,740;Inf;250,000;240,000;-13,102;2,945;-8,216;24,976
3237,500;2,483;0,663;-33,128;3,268;9,474;4,924;36,179;4,493;-25,295;-2,762;0,000;37,800;38,100;9,736;3,147;-13,816;-11,234;-15,160;-12,262;-3,194;27,082;0,000;240,740;Inf;250,000;240,000;-13,170;2,938;-8,207;24,941
3238,000;2,483;0,663;-33,128;3,268;9,474;4,924;36,179;4,493;-25,295;-2,762;0,000;37,800;38,100;9,736;3,147;-13,907;-11,225;-15,209;-12,214;-3,194;27,082;0,000;240,840;Inf;250,000;240,000;-13,118;2,930;-8,216;24,943
3238,500;2,483;0,663;-33,128;3,268;9,474;4,924;36,179;4,493;-25,295;-2,762;0,000;37,800;38,100;9,736;3,147;-13,749;-11,230;-15,183;-12,242;-3,194;27,082;0,000;240,840;Inf;250,000;240,000;-13,138;2,923;-8,191;24,901
