t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3239,000;2,483;0,663;-33,128;3,268;9,474;4,953;36,188;4,485;-25,199;-2,764;0,000;37,807;38,174;9,736;3,147;-13,855;-11,148;-15,114;-12,191;-3,210;27,059;0,000;240,740;Inf;250,000;240,000;-13,101;2,916;-8,194;24,887
3239,500;2,483;0,663;-33,128;3,268;9,474;4,953;36,188;4,485;-25,199;-2,764;0,000;37,800;38,200;9,736;3,147;-13,834;-11,166;-15,116;-12,206;-3,210;27,059;0,000;240,740;Inf;250,000;240,000;-13,077;2,908;-8,196;24,894
3240,000;2,605;0,671;-34,518;3,267;9,535;4,953;36,188;4,485;-25,199;-2,764;0,000;37,800;38,200;9,523;3,133;-13,824;-11,246;-15,194;-12,210;-3,210;27,059;0,000;241,040;Inf;249,000;240,000;-13,081;2,901;-8,194;24,862
3240,500;2,605;0,671;-34,518;3,267;9,535;4,953;36,188;4,485;-25,199;-2,764;0,000;37,800;38,200;9,523;3,133;-13,780;-11,227;-15,123;-12,223;-3,210;27,059;0,000;241,040;Inf;249,000;240,000;-13,118;2,897;-8,161;24,858
3241,000;2,605;0,671;-34,518;3,267;9,535;4,953;36,188;4,485;-25,199;-2,764;0,000;37,800;38,200;9,523;3,133;-13,789;-11,238;-15,176;-12,203;-3,210;27,059;0,000;240,740;Inf;249,000;240,000;-13,088;2,892;-8,178;24,847
3241,500;2,605;0,671;-34,518;3,267;9,535;4,953;36,188;4,485;-25,199;-2,764;0,000;37,800;38,200;9,523;3,133;-13,792;-11,185;-15,085;-12,181;-3,210;27,059;0,000;240,740;Inf;249,000;240,000;-13,102;2,887;-8,197;24,853
3242,000;2,605;0,671;-34,518;3,267;9,535;4,933;36,189;4,491;-25,223;-2,763;0,000;37,812;38,197;9,523;3,133;-13,754;-11,243;-15,152;-12,238;-3,198;27,065;0,000;240,240;Inf;249,000;240,000;-13,061;2,882;-8,177;25,141
3242,500;2,605;0,671;-34,518;3,267;9,535;4,933;36,189;4,491;-25,223;-2,763;0,000;37,800;38,200;9,523;3,133;-13,782;-11,241;-15,197;-12,259;-3,198;27,065;0,000;240,240;Inf;249,000;240,000;-13,097;2,878;-8,179;25,175
3243,000;3,304;0,789;-35,209;3,241;9,560;4,933;36,189;4,491;-25,223;-2,763;0,000;37,800;38,200;9,349;3,254;-13,779;-11,263;-15,208;-12,259;-3,198;27,065;0,000;240,340;Inf;249,000;240,000;-13,120;2,873;-8,185;25,147
3243,500;3,304;0,789;-35,209;3,241;9,560;4,933;36,189;4,491;-25,223;-2,763;0,000;37,800;38,200;9,349;3,254;-13,751;-11,252;-15,173;-12,247;-3,198;27,065;0,000;240,340;Inf;249,000;240,000;-13,127;2,880;-8,193;25,091
3244,000;3,304;0,789;-35,209;3,241;9,560;4,933;36,189;4,491;-25,223;-2,763;0,000;37,800;38,200;9,349;3,254;-13,927;-11,217;-15,184;-12,239;-3,198;27,065;0,000;239,640;Inf;249,000;240,000;-13,106;2,887;-8,194;25,068
3244,500;3,304;0,789;-35,209;3,241;9,560;4,933;36,189;4,491;-25,223;-2,763;0,000;37,800;38,200;9,349;3,254;-13,764;-11,263;-15,198;-12,268;-3,198;27,065;0,000;239,640;Inf;249,000;240,000;-13,142;2,894;-8,204;25,050
3245,000;3,304;0,789;-35,209;3,241;9,560;4,933;36,189;4,491;-25,223;-2,763;0,000;37,800;38,200;9,349;3,254;-13,804;-11,184;-15,105;-12,190;-3,198;27,065;0,000;238,640;Inf;250,000;240,000;-13,123;2,901;-8,200;24,978
3245,500;3,304;0,789;-35,209;3,241;9,560;4,903;36,190;4,482;-25,258;-2,759;0,000;37,824;38,174;9,349;3,254;-13,815;-11,245;-15,203;-12,262;-3,204;27,054;0,000;238,640;Inf;250,000;240,000;-13,071;2,908;-8,216;25,308
3246,000;3,304;0,789;-35,209;3,241;9,560;4,903;36,190;4,482;-25,258;-2,759;0,000;37,800;38,200;9,349;3,254;-13,811;-11,271;-15,183;-12,233;-3,204;27,054;0,000;238,840;Inf;251,000;240,000;-13,131;2,914;-8,185;25,381
3246,500;2,376;0,653;-34,494;3,265;9,487;4,903;36,190;4,482;-25,258;-2,759;0,000;37,800;38,200;9,612;3,328;-13,810;-11,239;-15,187;-12,181;-3,204;27,054;0,000;238,840;Inf;251,000;240,000;-13,125;2,920;-8,216;25,415
3247,000;2,376;0,653;-34,494;3,265;9,487;4,903;36,190;4,482;-25,258;-2,759;0,000;37,800;38,200;9,612;3,328;-13,836;-11,253;-15,193;-12,191;-3,204;27,054;0,000;238,040;Inf;252,000;240,000;-13,104;2,912;-8,223;25,378
3247,500;2,376;0,653;-34,494;3,265;9,487;4,903;36,190;4,482;-25,258;-2,759;0,000;37,800;38,200;9,612;3,328;-13,804;-11,216;-15,117;-12,165;-3,204;27,054;0,000;238,040;Inf;252,000;240,000;-13,118;2,903;-8,200;25,292
3248,000;2,376;0,653;-34,494;3,265;9,487;4,903;36,190;4,482;-25,258;-2,759;0,000;37,800;38,200;9,612;3,328;-13,812;-11,181;-15,074;-12,190;-3,204;27,054;0,000;241,240;Inf;251,000;240,000;-13,076;2,894;-8,219;25,191
3248,500;2,376;0,653;-34,494;3,265;9,487;4,907;36,202;4,452;-25,290;-2,752;0,000;37,841;38,250;9,612;3,328;-13,674;-11,279;-15,119;-12,185;-3,197;27,061;0,000;241,240;Inf;251,000;240,000;-13,064;2,886;-8,218;25,104
3249,000;2,376;0,653;-34,494;3,265;9,487;4,907;36,202;4,452;-25,290;-2,752;0,000;37,800;38,200;9,612;3,328;-13,733;-11,212;-15,032;-12,179;-3,197;27,061;0,000;241,440;Inf;250,000;240,000;-13,064;2,877;-8,227;24,851
3249,500;3,250;0,845;-34,728;3,250;9,485;4,907;36,202;4,452;-25,290;-2,752;0,000;37,800;38,200;9,568;3,312;-13,796;-11,274;-15,178;-12,272;-3,197;27,061;0,000;241,440;Inf;250,000;240,000;-13,039;2,869;-8,227;24,728
3250,000;3,250;0,845;-34,728;3,250;9,485;4,907;36,202;4,452;-25,290;-2,752;0,000;37,800;38,200;9,568;3,312;-13,717;-11,273;-15,163;-12,263;-3,197;27,061;0,000;241,640;Inf;249,000;240,000;-13,130;2,875;-8,239;24,619
3250,500;3,250;0,845;-34,728;3,250;9,485;4,907;36,202;4,452;-25,290;-2,752;0,000;37,800;38,200;9,568;3,312;-13,770;-11,240;-15,102;-12,184;-3,197;27,061;0,000;241,640;Inf;249,000;240,000;-13,104;2,881;-8,239;24,516
3251,000;3,250;0,845;-34,728;3,250;9,485;4,907;36,202;4,452;-25,290;-2,752;0,000;37,800;38,200;9,568;3,312;-13,805;-11,254;-15,098;-12,219;-3,197;27,061;0,000;240,240;Inf;249,000;240,000;-13,074;2,888;-8,218;24,428
3251,500;3,250;0,845;-34,728;3,250;9,485;4,907;36,202;4,452;-25,290;-2,752;0,000;37,800;38,200;9,568;3,312;-13,795;-11,299;-15,195;-12,280;-3,197;27,061;0,000;240,240;Inf;249,000;240,000;-13,094;2,893;-8,241;24,364
3252,000;3,250;0,845;-34,728;3,250;9,485;4,922;36,188;4,475;-25,481;-2,772;0,000;37,851;38,225;9,568;3,312;-13,774;-11,252;-15,120;-12,242;-3,211;27,060;0,000;240,040;Inf;249,000;240,000;-13,142;2,899;-8,236;24,290
3252,500;3,250;0,845;-34,728;3,250;9,485;4,922;36,188;4,475;-25,481;-2,772;0,000;37,900;38,200;9,568;3,312;-13,821;-11,226;-15,108;-12,240;-3,211;27,060;0,000;240,040;Inf;249,000;240,000;-13,097;2,905;-8,218;24,269
3253,000;3,270;0,826;-34,807;3,170;9,472;4,922;36,188;4,475;-25,481;-2,772;0,000;37,900;38,200;9,626;3,274;-13,751;-11,250;-15,115;-12,211;-3,211;27,060;0,000;240,740;Inf;249,000;240,000;-13,099;2,911;-8,217;24,244
3253,500;3,270;0,826;-34,807;3,170;9,472;4,922;36,188;4,475;-25,481;-2,772;0,000;37,900;38,200;9,626;3,274;-13,796;-11,219;-15,090;-12,245;-3,211;27,060;0,000;240,740;Inf;249,000;240,000;-13,082;2,917;-8,210;24,243
3254,000;3,270;0,826;-34,807;3,170;9,472;4,922;36,188;4,475;-25,481;-2,772;0,000;37,900;38,200;9,626;3,274;-13,736;-11,260;-15,168;-12,256;-3,211;27,060;0,000;239,140;Inf;249,000;240,000;-13,087;2,922;-8,198;24,257
3254,500;3,270;0,826;-34,807;3,170;9,472;4,922;36,188;4,475;-25,481;-2,772;0,000;37,900;38,200;9,626;3,274;-13,775;-11,271;-15,228;-12,277;-3,211;27,060;0,000;239,140;Inf;249,000;240,000;-13,105;2,928;-8,207;24,262
3255,000;3,270;0,826;-34,807;3,170;9,472;4,926;36,211;4,471;-25,439;-2,769;0,000;37,866;38,366;9,626;3,274;-13,909;-11,263;-15,192;-12,282;-3,209;27,062;0,000;239,140;Inf;249,000;240,000;-13,138;2,934;-8,209;24,256
3255,500;3,270;0,826;-34,807;3,170;9,472;4,926;36,211;4,471;-25,439;-2,769;0,000;37,900;38,400;9,626;3,274;-13,890;-11,278;-15,298;-12,295;-3,209;27,062;0,000;239,140;Inf;249,000;240,000;-13,161;2,939;-8,188;24,224
3256,000;2,843;0,652;-35,209;3,222;9,509;4,926;36,211;4,471;-25,439;-2,769;0,000;37,900;38,400;9,477;3,254;-13,811;-11,294;-15,199;-12,283;-3,209;27,062;0,000;239,040;Inf;249,000;240,000;-13,190;2,945;-8,223;24,242
3256,500;2,843;0,652;-35,209;3,222;9,509;4,926;36,211;4,471;-25,439;-2,769;0,000;37,900;38,400;9,477;3,254;-13,743;-11,233;-15,049;-12,221;-3,209;27,062;0,000;239,040;Inf;249,000;240,000;-13,147;2,943;-8,230;24,273
3257,000;2,843;0,652;-35,209;3,222;9,509;4,926;36,211;4,471;-25,439;-2,769;0,000;37,900;38,400;9,477;3,254;-13,852;-11,217;-15,136;-12,210;-3,209;27,062;0,000;239,440;Inf;249,000;240,000;-13,062;2,941;-8,220;24,261
3257,500;2,843;0,652;-35,209;3,222;9,509;4,926;36,211;4,471;-25,439;-2,769;0,000;37,900;38,400;9,477;3,254;-13,859;-11,295;-15,260;-12,277;-3,209;27,062;0,000;239,440;Inf;249,000;240,000;-13,104;2,940;-8,206;24,264
3258,000;2,843;0,652;-35,209;3,222;9,509;4,912;36,236;4,473;-25,363;-2,751;0,000;37,887;38,331;9,477;3,254;-13,713;-11,231;-15,129;-12,194;-3,203;27,068;0,000;238,840;Inf;250,000;240,000;-13,173;2,938;-8,231;24,292
3258,500;2,843;0,652;-35,209;3,222;9,509;4,912;36,236;4,473;-25,363;-2,751;0,000;37,900;38,300;9,477;3,254;-13,804;-11,271;-15,161;-12,264;-3,203;27,068;0,000;238,840;Inf;250,000;240,000;-13,067;2,937;-8,219;24,309
3259,000;2,843;0,652;-35,209;3,222;9,509;4,912;36,236;4,473;-25,363;-2,751;0,000;37,900;38,300;9,477;3,254;-13,824;-11,240;-15,158;-12,243;-3,203;27,068;0,000;238,540;Inf;251,000;240,000;-13,125;2,935;-8,234;24,367
3259,500;3,174;0,786;-34,856;3,220;9,506;4,912;36,236;4,473;-25,363;-2,751;0,000;37,900;38,300;9,616;3,263;-13,748;-11,262;-15,142;-12,196;-3,203;27,068;0,000;238,540;Inf;251,000;240,000;-13,116;2,934;-8,236;24,406
3260,000;3,174;0,786;-34,856;3,220;9,506;4,912;36,236;4,473;-25,363;-2,751;0,000;37,900;38,300;9,616;3,263;-13,800;-11,239;-15,113;-12,251;-3,203;27,068;0,000;238,540;Inf;252,000;240,000;-13,087;2,938;-8,220;24,463
3260,500;3,174;0,786;-34,856;3,220;9,506;4,912;36,236;4,473;-25,363;-2,751;0,000;37,900;38,300;9,616;3,263;-13,715;-11,241;-15,156;-12,233;-3,203;27,068;0,000;238,540;Inf;252,000;240,000;-13,101;2,941;-8,220;24,465
3261,000;3,174;0,786;-34,856;3,220;9,506;4,912;36,236;4,473;-25,363;-2,751;0,000;37,900;38,300;9,616;3,263;-13,846;-11,281;-15,231;-12,265;-3,203;27,068;0,000;239,940;Inf;252,000;240,000;-13,086;2,945;-8,217;24,499
3261,500;3,174;0,786;-34,856;3,220;9,506;4,876;36,224;4,465;-25,335;-2,765;0,000;37,891;38,330;9,616;3,263;-13,800;-11,178;-15,083;-12,206;-3,213;27,056;0,000;239,940;Inf;252,000;240,000;-13,156;2,949;-8,240;24,516
3262,000;3,174;0,786;-34,856;3,220;9,506;4,876;36,224;4,465;-25,335;-2,765;0,000;37,900;38,300;9,616;3,263;-13,867;-11,191;-15,149;-12,202;-3,213;27,056;0,000;239,940;Inf;252,000;240,000;-13,067;2,953;-8,225;24,516
3262,500;3,061;0,692;-35,209;3,211;9,543;4,876;36,224;4,465;-25,335;-2,765;0,000;37,900;38,300;9,519;3,183;-13,756;-11,249;-15,206;-12,280;-3,213;27,056;0,000;239,940;Inf;252,000;240,000;-13,102;2,956;-8,237;24,529
3263,000;3,061;0,692;-35,209;3,211;9,543;4,876;36,224;4,465;-25,335;-2,765;0,000;37,900;38,300;9,519;3,183;-13,789;-11,266;-15,173;-12,238;-3,213;27,056;0,000;239,640;Inf;252,000;240,000;-13,123;2,958;-8,224;24,547
3263,500;3,061;0,692;-35,209;3,211;9,543;4,876;36,224;4,465;-25,335;-2,765;0,000;37,900;38,300;9,519;3,183;-13,859;-11,300;-15,272;-12,302;-3,213;27,056;0,000;239,640;Inf;252,000;240,000;-13,117;2,960;-8,210;24,539
3264,000;3,061;0,692;-35,209;3,211;9,543;4,876;36,224;4,465;-25,335;-2,765;0,000;37,900;38,300;9,519;3,183;-13,820;-11,216;-15,096;-12,215;-3,213;27,056;0,000;242,540;Inf;251,000;240,000;-13,183;2,961;-8,214;24,536
3264,500;3,061;0,692;-35,209;3,211;9,543;4,885;36,234;4,488;-25,275;-2,770;0,000;37,916;38,367;9,519;3,183;-13,803;-11,250;-15,136;-12,208;-3,211;27,060;0,000;242,540;Inf;251,000;240,000;-13,087;2,963;-8,217;24,536
3265,000;3,061;0,692;-35,209;3,211;9,543;4,885;36,234;4,488;-25,275;-2,770;0,000;37,900;38,400;9,519;3,183;-13,793;-11,224;-15,111;-12,222;-3,211;27,060;0,000;242,640;Inf;250,000;240,000;-13,099;2,965;-8,205;24,511
3265,500;3,061;0,692;-35,209;3,211;9,543;4,885;36,234;4,488;-25,275;-2,770;0,000;37,900;38,400;9,519;3,183;-13,811;-11,222;-15,141;-12,220;-3,211;27,060;0,000;242,640;Inf;250,000;240,000;-13,087;2,966;-8,222;24,535
3266,000;3,536;0,858;-35,182;3,213;9,533;4,885;36,234;4,488;-25,275;-2,770;0,000;37,900;38,400;9,581;3,316;-13,752;-11,265;-15,138;-12,237;-3,211;27,060;0,000;242,840;Inf;249,000;240,000;-13,099;2,968;-8,224;24,573
3266,500;3,536;0,858;-35,182;3,213;9,533;4,885;36,234;4,488;-25,275;-2,770;0,000;37,900;38,400;9,581;3,316;-13,851;-11,208;-15,142;-12,205;-3,211;27,060;0,000;242,840;Inf;249,000;240,000;-13,098;2,977;-8,221;24,581
3267,000;3,536;0,858;-35,182;3,213;9,533;4,885;36,234;4,488;-25,275;-2,770;0,000;37,900;38,400;9,581;3,316;-13,774;-11,253;-15,163;-12,211;-3,211;27,060;0,000;240,640;Inf;249,000;240,000;-13,102;2,986;-8,241;24,543
3267,500;3,536;0,858;-35,182;3,213;9,533;4,885;36,234;4,488;-25,275;-2,770;0,000;37,900;38,400;9,581;3,316;-13,785;-11,243;-15,098;-12,226;-3,211;27,060;0,000;240,640;Inf;249,000;240,000;-13,100;2,995;-8,229;24,552
3268,000;3,536;0,858;-35,182;3,213;9,533;4,888;36,234;4,475;-25,357;-2,785;0,000;37,937;38,439;9,581;3,316;-13,833;-11,296;-15,261;-12,281;-3,214;27,054;0,000;239,940;Inf;249,000;240,000;-13,088;3,004;-8,222;24,577
3268,500;3,536;0,858;-35,182;3,213;9,533;4,888;36,234;4,475;-25,357;-2,785;0,000;37,900;38,400;9,581;3,316;-13,891;-11,202;-15,157;-12,197;-3,214;27,054;0,000;239,940;Inf;249,000;240,000;-13,168;3,013;-8,231;24,700
3269,000;3,319;0,765;-35,209;3,195;9,563;4,888;36,234;4,475;-25,357;-2,785;0,000;37,900;38,400;9,492;3,198;-13,843;-11,281;-15,201;-12,286;-3,214;27,054;0,000;240,640;Inf;249,000;240,000;-13,112;3,021;-8,243;24,853
3269,500;3,319;0,765;-35,209;3,195;9,563;4,888;36,234;4,475;-25,357;-2,785;0,000;37,900;38,400;9,492;3,198;-13,899;-11,262;-15,176;-12,255;-3,214;27,054;0,000;240,640;Inf;249,000;240,000;-13,153;3,026;-8,231;25,101
3270,000;3,319;0,765;-35,209;3,195;9,563;4,888;36,234;4,475;-25,357;-2,785;0,000;37,900;38,400;9,492;3,198;-13,908;-11,340;-15,308;-12,335;-3,214;27,054;0,000;240,640;Inf;249,000;240,000;-13,148;3,031;-8,243;25,303
3270,500;3,319;0,765;-35,209;3,195;9,563;4,888;36,234;4,475;-25,357;-2,785;0,000;37,900;38,400;9,492;3,198;-13,872;-11,309;-15,236;-12,303;-3,214;27,054;0,000;240,640;Inf;249,000;240,000;-13,223;3,036;-8,237;25,414
3271,000;3,319;0,765;-35,209;3,195;9,563;4,884;36,249;4,468;-25,302;-2,759;0,000;37,958;38,478;9,492;3,198;-13,846;-11,295;-15,216;-12,242;-3,202;27,061;0,000;239,440;Inf;249,000;240,000;-13,180;3,040;-8,256;25,560
3271,500;3,319;0,765;-35,209;3,195;9,563;4,884;36,249;4,468;-25,302;-2,759;0,000;38,000;38,500;9,492;3,198;-13,844;-11,275;-15,172;-12,258;-3,202;27,061;0,000;239,440;Inf;249,000;240,000;-13,150;3,045;-8,250;25,588
3272,000;2,785;0,756;-33,589;3,303;9,461;4,884;36,249;4,468;-25,302;-2,759;0,000;38,000;38,500;9,615;3,136;-13,872;-11,318;-15,232;-12,249;-3,202;27,061;0,000;239,040;Inf;249,000;240,000;-13,137;3,050;-8,261;25,612
3272,500;2,785;0,756;-33,589;3,303;9,461;4,884;36,249;4,468;-25,302;-2,759;0,000;38,000;38,500;9,615;3,136;-13,839;-11,319;-15,261;-12,249;-3,202;27,061;0,000;239,040;Inf;249,000;240,000;-13,168;3,045;-8,254;25,605
3273,000;2,785;0,756;-33,589;3,303;9,461;4,884;36,249;4,468;-25,302;-2,759;0,000;38,000;38,500;9,615;3,136;-13,792;-11,311;-15,234;-12,295;-3,202;27,061;0,000;239,040;Inf;249,000;240,000;-13,167;3,041;-8,271;25,667
3273,500;2,785;0,756;-33,589;3,303;9,461;4,884;36,249;4,468;-25,302;-2,759;0,000;38,000;38,500;9,615;3,136;-13,862;-11,299;-15,168;-12,293;-3,202;27,061;0,000;239,040;Inf;249,000;240,000;-13,158;3,037;-8,244;25,681
3274,000;2,785;0,756;-33,589;3,303;9,461;4,884;36,249;4,468;-25,302;-2,759;0,000;38,000;38,500;9,615;3,136;-13,878;-11,311;-15,238;-12,277;-3,202;27,061;0,000;239,040;Inf;249,000;240,000;-13,156;3,033;-8,261;25,706
3274,500;2,785;0,756;-33,589;3,303;9,461;4,862;36,249;4,480;-25,337;-2,781;0,000;37,982;38,515;9,615;3,136;-13,846;-11,285;-15,176;-12,323;-3,209;27,051;0,000;239,040;Inf;249,000;240,000;-13,176;3,029;-8,275;25,765
3275,000;2,785;0,756;-33,589;3,303;9,461;4,862;36,249;4,480;-25,337;-2,781;0,000;38,000;38,500;9,615;3,136;-13,911;-11,308;-15,233;-12,294;-3,209;27,051;0,000;238,740;Inf;250,000;240,000;-13,158;3,025;-8,261;25,688
3275,500;2,705;0,668;-34,050;3,279;9,476;4,862;36,249;4,480;-25,337;-2,781;0,000;38,000;38,500;9,628;3,044;-13,757;-11,309;-15,202;-12,270;-3,209;27,051;0,000;238,740;Inf;250,000;240,000;-13,187;3,021;-8,276;25,745
3276,000;2,705;0,668;-34,050;3,279;9,476;4,862;36,249;4,480;-25,337;-2,781;0,000;38,000;38,500;9,628;3,044;-13,871;-11,268;-15,193;-12,253;-3,209;27,051;0,000;239,240;Inf;250,000;240,000;-13,134;3,015;-8,255;25,710
3276,500;2,705;0,668;-34,050;3,279;9,476;4,862;36,249;4,480;-25,337;-2,781;0,000;38,000;38,500;9,628;3,044;-13,876;-11,228;-15,132;-12,246;-3,209;27,051;0,000;239,240;Inf;250,000;240,000;-13,147;3,010;-8,268;25,763
3277,000;2,705;0,668;-34,050;3,279;9,476;4,862;36,249;4,480;-25,337;-2,781;0,000;38,000;38,500;9,628;3,044;-13,850;-11,253;-15,155;-12,241;-3,209;27,051;0,000;240,540;Inf;250,000;240,000;-13,121;3,005;-8,264;25,771
3277,500;2,705;0,668;-34,050;3,279;9,476;4,898;36,254;4,455;-25,353;-2,774;0,000;37,997;38,569;9,628;3,044;-13,733;-11,294;-15,187;-12,263;-3,210;27,050;0,000;240,540;Inf;250,000;240,000;-13,125;3,000;-8,269;25,711
3278,000;2,705;0,668;-34,050;3,279;9,476;4,898;36,254;4,455;-25,353;-2,774;0,000;38,000;38,600;9,628;3,044;-13,749;-11,295;-15,188;-12,278;-3,210;27,050;0,000;240,240;Inf;250,000;240,000;-13,119;2,996;-8,259;25,690
3278,500;2,645;0,604;-35,209;3,169;9,522;4,898;36,254;4,455;-25,353;-2,774;0,000;38,000;38,600;9,501;3,270;-13,794;-11,301;-15,208;-12,316;-3,210;27,050;0,000;240,240;Inf;250,000;240,000;-13,127;2,991;-8,261;25,784
3279,000;2,645;0,604;-35,209;3,169;9,522;4,898;36,254;4,455;-25,353;-2,774;0,000;38,000;38,600;9,501;3,270;-13,927;-11,284;-15,226;-12,290;-3,210;27,050;0,000;240,540;Inf;250,000;240,000;-13,155;2,985;-8,252;26,001
3279,500;2,645;0,604;-35,209;3,169;9,522;4,898;36,254;4,455;-25,353;-2,774;0,000;38,000;38,600;9,501;3,270;-13,916;-11,243;-15,207;-12,299;-3,210;27,050;0,000;240,540;Inf;250,000;240,000;-13,182;2,980;-8,268;26,081
3280,000;2,645;0,604;-35,209;3,169;9,522;4,898;36,254;4,455;-25,353;-2,774;0,000;38,000;38,600;9,501;3,270;-13,819;-11,311;-15,195;-12,280;-3,210;27,050;0,000;240,340;Inf;250,000;240,000;-13,166;2,974;-8,259;26,092
3280,500;2,645;0,604;-35,209;3,169;9,522;4,882;36,255;4,476;-25,421;-2,751;0,000;38,016;38,573;9,501;3,270;-13,827;-11,303;-15,212;-12,271;-3,213;27,049;0,000;240,340;Inf;250,000;240,000;-13,152;2,969;-8,266;26,019
3281,000;2,645;0,604;-35,209;3,169;9,522;4,882;36,255;4,476;-25,421;-2,751;0,000;38,000;38,600;9,501;3,270;-13,859;-11,248;-15,159;-12,243;-3,213;27,049;0,000;240,540;Inf;250,000;240,000;-13,154;2,963;-8,261;25,973
3281,500;2,645;0,604;-35,209;3,169;9,522;4,882;36,255;4,476;-25,421;-2,751;0,000;38,000;38,600;9,501;3,270;-13,787;-11,250;-15,162;-12,257;-3,213;27,049;0,000;240,540;Inf;250,000;240,000;-13,127;2,958;-8,239;25,919
3282,000;3,174;0,806;-34,195;3,255;9,552;4,882;36,255;4,476;-25,421;-2,751;0,000;38,000;38,600;9,624;3,153;-13,763;-11,279;-15,145;-12,201;-3,213;27,049;0,000;240,240;Inf;250,000;240,000;-13,114;2,953;-8,243;25,777
3282,500;3,174;0,806;-34,195;3,255;9,552;4,882;36,255;4,476;-25,421;-2,751;0,000;38,000;38,600;9,624;3,153;-13,795;-11,214;-15,095;-12,208;-3,213;27,049;0,000;240,240;Inf;250,000;240,000;-13,097;2,957;-8,250;25,709
3283,000;3,174;0,806;-34,195;3,255;9,552;4,882;36,255;4,476;-25,421;-2,751;0,000;38,000;38,600;9,624;3,153;-13,723;-11,263;-15,168;-12,206;-3,213;27,049;0,000;240,440;Inf;250,000;240,000;-13,078;2,960;-8,237;25,647
3283,500;3,174;0,806;-34,195;3,255;9,552;4,882;36,255;4,476;-25,421;-2,751;0,000;38,000;38,600;9,624;3,153;-13,792;-11,244;-15,158;-12,243;-3,213;27,049;0,000;240,440;Inf;250,000;240,000;-13,090;2,964;-8,235;25,608
3284,000;3,174;0,806;-34,195;3,255;9,552;4,848;36,269;4,475;-25,393;-2,780;0,000;38,034;38,654;9,624;3,153;-13,778;-11,242;-15,195;-12,271;-3,213;27,055;0,000;240,740;Inf;250,000;240,000;-13,109;2,967;-8,209;25,576
3284,500;3,174;0,806;-34,195;3,255;9,552;4,848;36,269;4,475;-25,393;-2,780;0,000;38,000;38,700;9,624;3,153;-13,749;-11,243;-15,180;-12,216;-3,213;27,055;0,000;240,740;Inf;250,000;240,000;-13,121;2,971;-8,216;25,567
3285,000;2,780;0,739;-33,869;3,265;9,503;4,848;36,269;4,475;-25,393;-2,780;0,000;38,000;38,700;9,607;3,145;-13,821;-11,270;-15,268;-12,273;-3,213;27,055;0,000;240,740;Inf;250,000;240,000;-13,097;2,974;-8,220;25,546
3285,500;2,780;0,739;-33,869;3,265;9,503;4,848;36,269;4,475;-25,393;-2,780;0,000;38,000;38,700;9,607;3,145;-13,813;-11,233;-15,126;-12,229;-3,213;27,055;0,000;240,740;Inf;250,000;240,000;-13,158;2,971;-8,216;25,464
3286,000;2,780;0,739;-33,869;3,265;9,503;4,848;36,269;4,475;-25,393;-2,780;0,000;38,000;38,700;9,607;3,145;-13,831;-11,236;-15,154;-12,260;-3,213;27,055;0,000;240,440;Inf;250,000;240,000;-13,100;2,968;-8,218;25,447
3286,500;2,780;0,739;-33,869;3,265;9,503;4,848;36,269;4,475;-25,393;-2,780;0,000;38,000;38,700;9,607;3,145;-13,880;-11,296;-15,273;-12,311;-3,213;27,055;0,000;240,440;Inf;250,000;250,000;-13,120;2,965;-8,226;25,430
3287,000;2,780;0,739;-33,869;3,265;9,503;4,936;36,274;4,487;-25,346;-2,771;0,000;38,067;38,667;9,607;3,145;-13,848;-11,265;-15,169;-12,280;-3,215;27,058;0,000;240,540;Inf;251,000;250,000;-13,190;2,962;-8,219;25,416
3287,500;2,780;0,739;-33,869;3,265;9,503;4,936;36,274;4,487;-25,346;-2,771;0,000;38,100;38,700;9,607;3,145;-13,696;-11,193;-15,031;-12,170;-3,215;27,058;0,000;240,540;Inf;251,000;250,000;-13,140;2,959;-8,238;25,367
3288,000;2,780;0,739;-33,869;3,265;9,503;4,936;36,274;4,487;-25,346;-2,771;0,000;38,100;38,700;9,607;3,145;-13,794;-11,283;-15,144;-12,258;-3,215;27,058;0,000;240,540;Inf;252,000;250,000;-13,023;2,956;-8,253;25,356
3288,500;3,287;0,817;-35,209;3,210;9,533;4,936;36,274;4,487;-25,346;-2,771;0,000;38,100;38,700;9,489;3,086;-13,711;-11,259;-15,088;-12,266;-3,215;27,058;0,000;240,540;Inf;252,000;250,000;-13,120;2,953;-8,242;25,309
3289,000;3,287;0,817;-35,209;3,210;9,533;4,936;36,274;4,487;-25,346;-2,771;0,000;38,100;38,700;9,489;3,086;-13,747;-11,188;-15,065;-12,209;-3,215;27,058;0,000;240,740;Inf;253,000;250,000;-13,081;2,958;-8,236;25,249
3289,500;3,287;0,817;-35,209;3,210;9,533;4,936;36,274;4,487;-25,346;-2,771;0,000;38,100;38,700;9,489;3,086;-13,792;-11,268;-15,138;-12,260;-3,215;27,058;0,000;240,740;Inf;253,000;250,000;-13,052;2,964;-8,247;25,224
3290,000;3,287;0,817;-35,209;3,210;9,533;4,936;36,274;4,487;-25,346;-2,771;0,000;38,100;38,700;9,489;3,086;-13,759;-11,275;-15,173;-12,263;-3,215;27,058;0,000;241,540;Inf;254,000;250,000;-13,114;2,969;-8,250;25,187
3290,500;3,287;0,817;-35,209;3,210;9,533;4,965;36,274;4,487;-25,368;-2,779;0,000;38,081;38,718;9,489;3,086;-13,762;-11,286;-15,127;-12,268;-3,230;27,051;0,000;241,540;Inf;254,000;250,000;-13,118;2,974;-8,234;25,145
3291,000;3,287;0,817;-35,209;3,210;9,533;4,965;36,274;4,487;-25,368;-2,779;0,000;38,100;38,700;9,489;3,086;-13,768;-11,280;-15,124;-12,238;-3,230;27,051;0,000;241,440;Inf;255,000;250,000;-13,111;2,979;-8,237;25,121
3291,500;3,457;0,886;-34,947;3,194;9,464;4,965;36,274;4,487;-25,368;-2,779;0,000;38,100;38,700;9,587;3,384;-13,811;-11,295;-15,176;-12,299;-3,230;27,051;0,000;241,440;Inf;255,000;250,000;-13,103;2,984;-8,242;25,134
3292,000;3,457;0,886;-34,947;3,194;9,464;4,965;36,274;4,487;-25,368;-2,779;0,000;38,100;38,700;9,587;3,384;-13,791;-11,269;-15,162;-12,271;-3,230;27,051;0,000;241,440;Inf;256,000;250,000;-13,145;2,992;-8,243;25,124
3292,500;3,457;0,886;-34,947;3,194;9,464;4,965;36,274;4,487;-25,368;-2,779;0,000;38,100;38,700;9,587;3,384;-13,902;-11,325;-15,308;-12,359;-3,230;27,051;0,000;241,440;Inf;256,000;250,000;-13,123;3,000;-8,265;25,110
3293,000;3,457;0,886;-34,947;3,194;9,464;4,965;36,274;4,487;-25,368;-2,779;0,000;38,100;38,700;9,587;3,384;-13,833;-11,302;-15,246;-12,341;-3,230;27,051;0,000;245,540;Inf;257,000;250,000;-13,223;3,007;-8,255;25,081
3293,500;3,457;0,886;-34,947;3,194;9,464;4,925;36,297;4,480;-25,346;-2,785;0,000;38,102;38,675;9,587;3,384;-13,951;-11,291;-15,217;-12,266;-3,232;27,047;0,000;245,540;Inf;257,000;250,000;-13,180;3,015;-8,262;25,094
3294,000;3,457;0,886;-34,947;3,194;9,464;4,925;36,297;4,480;-25,346;-2,785;0,000;38,100;38,700;9,587;3,384;-13,889;-11,275;-15,196;-12,281;-3,232;27,047;0,000;245,640;Inf;258,000;250,000;-13,181;3,022;-8,252;25,044
3294,500;3,457;0,886;-34,947;3,194;9,464;4,925;36,297;4,480;-25,346;-2,785;0,000;38,100;38,700;9,587;3,384;-13,890;-11,346;-15,278;-12,344;-3,232;27,047;0,000;245,640;Inf;258,000;250,000;-13,160;3,029;-8,241;25,005
3295,000;3,116;0,739;-35,209;3,216;9,579;4,925;36,297;4,480;-25,346;-2,785;0,000;38,100;38,700;9,417;3,340;-13,922;-11,275;-15,232;-12,309;-3,232;27,047;0,000;245,340;Inf;259,000;250,000;-13,215;3,036;-8,255;25,013
3295,500;3,116;0,739;-35,209;3,216;9,579;4,925;36,297;4,480;-25,346;-2,785;0,000;38,100;38,700;9,417;3,340;-13,778;-11,286;-15,208;-12,242;-3,232;27,047;0,000;245,340;Inf;259,000;250,000;-13,184;3,037;-8,267;24,985
3296,000;3,116;0,739;-35,209;3,216;9,579;4,925;36,297;4,480;-25,346;-2,785;0,000;38,100;38,700;9,417;3,340;-13,811;-11,209;-15,099;-12,195;-3,232;27,047;0,000;247,940;Inf;260,000;250,000;-13,128;3,039;-8,265;24,954
3296,500;3,116;0,739;-35,209;3,216;9,579;4,925;36,297;4,480;-25,346;-2,785;0,000;38,100;38,700;9,417;3,340;-13,816;-11,233;-15,145;-12,234;-3,232;27,047;0,000;247,940;Inf;260,000;250,000;-13,079;3,040;-8,269;24,946
3297,000;3,116;0,739;-35,209;3,216;9,579;4,893;36,294;4,467;-25,345;-2,782;0,000;38,122;38,741;9,417;3,340;-13,750;-11,291;-15,182;-12,258;-3,230;27,045;0,000;248,340;Inf;261,000;250,000;-13,107;3,041;-8,255;24,934
3297,500;3,116;0,739;-35,209;3,216;9,579;4,893;36,294;4,467;-25,345;-2,782;0,000;38,100;38,700;9,417;3,340;-13,792;-11,287;-15,173;-12,208;-3,230;27,045;0,000;248,340;Inf;261,000;250,000;-13,120;3,042;-8,243;24,937
3298,000;3,244;0,791;-35,209;3,258;9,552;4,893;36,294;4,467;-25,345;-2,782;0,000;38,100;38,700;9,421;3,168;-13,824;-11,219;-15,084;-12,230;-3,230;27,045;0,000;248,240;Inf;262,000;250,000;-13,115;3,043;-8,274;24,918
3298,500;3,244;0,791;-35,209;3,258;9,552;4,893;36,294;4,467;-25,345;-2,782;0,000;38,100;38,700;9,421;3,168;-13,850;-11,306;-15,223;-12,300;-3,230;27,045;0,000;248,240;Inf;262,000;250,000;-13,089;3,047;-8,248;24,890
3299,000;3,244;0,791;-35,209;3,258;9,552;4,893;36,294;4,467;-25,345;-2,782;0,000;38,100;38,700;9,421;3,168;-13,769;-11,283;-15,184;-12,285;-3,230;27,045;0,000;248,040;Inf;263,000;250,000;-13,169;3,050;-8,240;24,859
3299,500;3,244;0,791;-35,209;3,258;9,552;4,893;36,294;4,467;-25,345;-2,782;0,000;38,100;38,700;9,421;3,168;-13,784;-11,259;-15,097;-12,248;-3,230;27,045;0,000;248,040;Inf;263,000;250,000;-13,130;3,053;-8,261;24,845
3300,000;3,244;0,791;-35,209;3,258;9,552;4,881;36,302;4,469;-25,337;-2,795;0,000;38,138;38,716;9,421;3,168;-13,820;-11,289;-15,179;-12,325;-3,238;27,029;0,000;250,540;Inf;263,000;250,000;-13,097;3,056;-8,243;24,784
3300,500;3,244;0,791;-35,209;3,258;9,552;4,881;36,302;4,469;-25,337;-2,795;0,000;38,100;38,700;9,421;3,168;-13,934;-11,229;-15,178;-12,272;-3,238;27,029;0,000;250,540;Inf;263,000;250,000;-13,153;3,059;-8,255;24,781
3301,000;2,608;0,660;-35,021;3,249;9,444;4,881;36,302;4,469;-25,337;-2,795;0,000;38,100;38,700;9,551;3,272;-13,820;-11,317;-15,233;-12,311;-3,238;27,029;0,000;250,840;Inf;263,000;250,000;-13,153;3,062;-8,257;24,777
3301,500;2,608;0,660;-35,021;3,249;9,444;4,881;36,302;4,469;-25,337;-2,795;0,000;38,100;38,700;9,551;3,272;-13,792;-11,290;-15,134;-12,256;-3,238;27,029;0,000;250,840;Inf;263,000;250,000;-13,170;3,055;-8,234;24,762
3302,000;2,608;0,660;-35,021;3,249;9,444;4,881;36,302;4,469;-25,337;-2,795;0,000;38,100;38,700;9,551;3,272;-13,893;-11,211;-15,120;-12,229;-3,238;27,029;0,000;250,940;Inf;263,000;250,000;-13,118;3,048;-8,253;24,771
3302,500;2,608;0,660;-35,021;3,249;9,444;4,881;36,302;4,469;-25,337;-2,795;0,000;38,100;38,700;9,551;3,272;-13,795;-11,246;-15,169;-12,283;-3,238;27,029;0,000;250,940;Inf;263,000;250,000;-13,113;3,040;-8,255;24,759
3303,000;2,608;0,660;-35,021;3,249;9,444;4,881;36,302;4,469;-25,337;-2,795;0,000;38,100;38,700;9,551;3,272;-13,875;-11,263;-15,215;-12,282;-3,238;27,029;0,000;253,140;Inf;262,000;250,000;-13,123;3,033;-8,261;24,778
3303,500;2,608;0,660;-35,021;3,249;9,444;4,870;36,315;4,484;-25,313;-2,800;0,000;38,147;38,782;9,551;3,272;-13,797;-11,283;-15,230;-12,318;-3,233;27,028;0,000;253,140;Inf;262,000;250,000;-13,159;3,026;-8,238;24,908
3304,000;2,608;0,660;-35,021;3,249;9,444;4,870;36,315;4,484;-25,313;-2,800;0,000;38,100;38,800;9,551;3,272;-13,838;-11,229;-15,122;-12,260;-3,233;27,028;0,000;252,640;Inf;261,000;250,000;-13,157;3,019;-8,223;24,896
3304,500;3,307;0,751;-35,209;3,170;9,482;4,870;36,315;4,484;-25,313;-2,800;0,000;38,100;38,800;9,489;3,229;-13,856;-11,249;-15,183;-12,234;-3,233;27,028;0,000;252,640;Inf;261,000;250,000;-13,112;3,013;-8,250;24,926
3305,000;3,307;0,751;-35,209;3,170;9,482;4,870;36,315;4,484;-25,313;-2,800;0,000;38,100;38,800;9,489;3,229;-13,878;-11,230;-15,152;-12,210;-3,233;27,028;0,000;252,740;Inf;260,000;250,000;-13,130;3,018;-8,228;25,089
3305,500;3,307;0,751;-35,209;3,170;9,482;4,870;36,315;4,484;-25,313;-2,800;0,000;38,100;38,800;9,489;3,229;-13,834;-11,305;-15,235;-12,287;-3,233;27,028;0,000;252,740;Inf;260,000;250,000;-13,117;3,022;-8,246;25,111
3306,000;3,307;0,751;-35,209;3,170;9,482;4,870;36,315;4,484;-25,313;-2,800;0,000;38,100;38,800;9,489;3,229;-13,836;-11,291;-15,191;-12,287;-3,233;27,028;0,000;250,540;Inf;260,000;250,000;-13,165;3,027;-8,251;25,140
3306,500;3,307;0,751;-35,209;3,170;9,482;4,922;36,309;4,470;-25,326;-2,795;0,000;38,148;38,793;9,489;3,229;-13,889;-11,235;-15,175;-12,269;-3,241;27,014;0,000;250,540;Inf;260,000;250,000;-13,151;3,032;-8,257;25,118
3307,000;3,307;0,751;-35,209;3,170;9,482;4,922;36,309;4,470;-25,326;-2,795;0,000;38,100;38,800;9,489;3,229;-13,809;-11,270;-15,253;-12,282;-3,241;27,014;0,000;250,740;Inf;260,000;250,000;-13,142;3,036;-8,259;25,133
3307,500;3,217;0,763;-35,209;3,179;9,445;4,922;36,309;4,470;-25,326;-2,795;0,000;38,100;38,800;9,383;3,305;-13,809;-11,239;-15,073;-12,224;-3,241;27,014;0,000;250,740;Inf;260,000;250,000;-13,153;3,041;-8,245;25,089
3308,000;3,217;0,763;-35,209;3,179;9,445;4,922;36,309;4,470;-25,326;-2,795;0,000;38,100;38,800;9,383;3,305;-13,841;-11,205;-15,148;-12,232;-3,241;27,014;0,000;250,940;Inf;260,000;250,000;-13,086;3,043;-8,233;25,051
3308,500;3,217;0,763;-35,209;3,179;9,445;4,922;36,309;4,470;-25,326;-2,795;0,000;38,100;38,800;9,383;3,305;-13,719;-11,235;-15,116;-12,217;-3,241;27,014;0,000;250,940;Inf;260,000;250,000;-13,106;3,046;-8,227;25,038
3309,000;3,217;0,763;-35,209;3,179;9,445;4,922;36,309;4,470;-25,326;-2,795;0,000;38,100;38,800;9,383;3,305;-13,663;-11,233;-15,127;-12,202;-3,241;27,014;0,000;250,640;Inf;260,000;250,000;-13,072;3,049;-8,237;25,052
3309,500;3,217;0,763;-35,209;3,179;9,445;4,922;36,301;4,470;-25,394;-2,819;0,000;38,157;38,744;9,383;3,305;-13,766;-11,204;-15,102;-12,183;-3,251;27,012;0,000;250,640;Inf;260,000;250,000;-13,056;3,052;-8,225;25,026
3310,000;3,217;0,763;-35,209;3,179;9,445;4,922;36,301;4,470;-25,394;-2,819;0,000;38,200;38,700;9,383;3,305;-13,732;-11,196;-15,065;-12,156;-3,251;27,012;0,000;250,640;Inf;260,000;250,000;-13,064;3,054;-8,220;25,065
3310,500;3,217;0,763;-35,209;3,179;9,445;4,922;36,301;4,470;-25,394;-2,819;0,000;38,200;38,700;9,383;3,305;-13,688;-11,223;-15,107;-12,209;-3,251;27,012;0,000;250,640;Inf;260,000;250,000;-13,037;3,057;-8,220;25,130
3311,000;3,385;0,795;-35,209;3,072;9,515;4,922;36,301;4,470;-25,394;-2,819;0,000;38,200;38,700;9,543;3,323;-13,730;-11,212;-15,087;-12,187;-3,251;27,012;0,000;250,340;Inf;260,000;250,000;-13,057;3,060;-8,208;25,329
3311,500;3,385;0,795;-35,209;3,072;9,515;4,922;36,301;4,470;-25,394;-2,819;0,000;38,200;38,700;9,543;3,323;-13,771;-11,200;-15,126;-12,251;-3,251;27,012;0,000;250,340;Inf;260,000;250,000;-13,054;3,065;-8,225;25,447
3312,000;3,385;0,795;-35,209;3,072;9,515;4,922;36,301;4,470;-25,394;-2,819;0,000;38,200;38,700;9,543;3,323;-13,736;-11,265;-15,175;-12,183;-3,251;27,012;0,000;249,740;Inf;260,000;250,000;-13,087;3,070;-8,224;25,518
3312,500;3,385;0,795;-35,209;3,072;9,515;4,922;36,301;4,470;-25,394;-2,819;0,000;38,200;38,700;9,543;3,323;-13,776;-11,223;-15,154;-12,171;-3,251;27,012;0,000;249,740;Inf;260,000;250,000;-13,090;3,075;-8,195;25,471
3313,000;3,385;0,795;-35,209;3,072;9,515;4,937;36,309;4,468;-25,386;-2,805;0,000;38,162;38,814;9,543;3,323;-13,781;-11,248;-15,239;-12,262;-3,251;27,010;0,000;250,840;Inf;260,000;250,000;-13,081;3,081;-8,188;25,417
3313,500;3,385;0,795;-35,209;3,072;9,515;4,937;36,309;4,468;-25,386;-2,805;0,000;38,200;38,800;9,543;3,323;-13,809;-11,223;-15,156;-12,248;-3,251;27,010;0,000;250,840;Inf;260,000;250,000;-13,133;3,086;-8,189;25,376
3314,000;2,935;0,765;-33,562;3,287;9,485;4,937;36,309;4,468;-25,386;-2,805;0,000;38,200;38,800;9,682;3,139;-13,725;-11,210;-15,142;-12,201;-3,251;27,010;0,000;250,140;Inf;260,000;250,000;-13,109;3,090;-8,200;25,326
3314,500;2,935;0,765;-33,562;3,287;9,485;4,937;36,309;4,468;-25,386;-2,805;0,000;38,200;38,800;9,682;3,139;-13,725;-11,236;-15,162;-12,169;-3,251;27,010;0,000;250,140;Inf;260,000;250,000;-13,069;3,088;-8,208;25,216
3315,000;2,935;0,765;-33,562;3,287;9,485;4,937;36,309;4,468;-25,386;-2,805;0,000;38,200;38,800;9,682;3,139;-13,794;-11,233;-15,228;-12,199;-3,251;27,010;0,000;249,540;Inf;260,000;250,000;-13,073;3,085;-8,197;25,151
3315,500;2,935;0,765;-33,562;3,287;9,485;4,937;36,309;4,468;-25,386;-2,805;0,000;38,200;38,800;9,682;3,139;-13,846;-11,217;-15,176;-12,228;-3,251;27,010;0,000;249,540;Inf;260,000;250,000;-13,113;3,083;-8,192;25,120
3316,000;2,935;0,765;-33,562;3,287;9,485;4,926;36,329;4,467;-25,318;-2,807;0,000;38,180;38,738;9,682;3,139;-13,811;-11,187;-15,169;-12,207;-3,246;27,003;0,000;248,840;Inf;261,000;250,000;-13,117;3,081;-8,191;25,084
3316,500;2,935;0,765;-33,562;3,287;9,485;4,926;36,329;4,467;-25,318;-2,807;0,000;38,200;38,700;9,682;3,139;-13,698;-11,217;-15,183;-12,228;-3,246;27,003;0,000;248,840;Inf;261,000;250,000;-13,094;3,078;-8,186;25,088
3317,000;2,935;0,765;-33,562;3,287;9,485;4,926;36,329;4,467;-25,318;-2,807;0,000;38,200;38,700;9,682;3,139;-13,710;-11,216;-15,165;-12,219;-3,246;27,003;0,000;249,540;Inf;261,000;250,000;-13,081;3,076;-8,176;25,042
3317,500;3,270;0,768;-35,209;3,241;9,533;4,926;36,329;4,467;-25,318;-2,807;0,000;38,200;38,700;9,396;3,243;-13,715;-11,223;-15,171;-12,213;-3,246;27,003;0,000;249,540;Inf;261,000;250,000;-13,078;3,073;-8,202;25,048
3318,000;3,270;0,768;-35,209;3,241;9,533;4,926;36,329;4,467;-25,318;-2,807;0,000;38,200;38,700;9,396;3,243;-13,749;-11,232;-15,196;-12,240;-3,246;27,003;0,000;249,240;Inf;261,000;250,000;-13,080;3,077;-8,186;24,967
3318,500;3,270;0,768;-35,209;3,241;9,533;4,926;36,329;4,467;-25,318;-2,807;0,000;38,200;38,700;9,396;3,243;-13,879;-11,227;-15,175;-12,256;-3,246;27,003;0,000;249,240;Inf;261,000;250,000;-13,104;3,080;-8,169;24,914
3319,000;3,270;0,768;-35,209;3,241;9,533;4,926;36,329;4,467;-25,318;-2,807;0,000;38,200;38,700;9,396;3,243;-13,844;-11,229;-15,167;-12,251;-3,246;27,003;0,000;249,940;Inf;261,000;250,000;-13,134;3,083;-8,187;24,879
3319,500;3,270;0,768;-35,209;3,241;9,533;4,891;36,325;4,471;-25,367;-2,801;0,000;38,179;38,760;9,396;3,243;-13,754;-11,223;-15,150;-12,237;-3,241;27,004;0,000;249,940;Inf;261,000;250,000;-13,123;3,086;-8,189;24,924
3320,000;3,270;0,768;-35,209;3,241;9,533;4,891;36,325;4,471;-25,367;-2,801;0,000;38,200;38,800;9,396;3,243;-13,810;-11,212;-15,101;-12,208;-3,241;27,004;0,000;250,240;Inf;261,000;250,000;-13,091;3,089;-8,180;24,936
3320,500;2,478;0,667;-33,922;3,281;9,443;4,891;36,325;4,471;-25,367;-2,801;0,000;38,200;38,800;9,619;3,082;-13,789;-11,252;-15,218;-12,248;-3,241;27,004;0,000;250,240;Inf;261,000;250,000;-13,083;3,092;-8,178;24,882
3321,000;2,478;0,667;-33,922;3,281;9,443;4,891;36,325;4,471;-25,367;-2,801;0,000;38,200;38,800;9,619;3,082;-13,755;-11,220;-15,206;-12,243;-3,241;27,004;0,000;250,340;Inf;261,000;250,000;-13,127;3,082;-8,200;24,886
3321,500;2,478;0,667;-33,922;3,281;9,443;4,891;36,325;4,471;-25,367;-2,801;0,000;38,200;38,800;9,619;3,082;-13,884;-11,151;-15,140;-12,207;-3,241;27,004;0,000;250,340;Inf;261,000;250,000;-13,106;3,072;-8,202;24,867
3322,000;2,478;0,667;-33,922;3,281;9,443;4,891;36,325;4,471;-25,367;-2,801;0,000;38,200;38,800;9,619;3,082;-13,795;-11,178;-15,108;-12,205;-3,241;27,004;0,000;250,240;Inf;261,000;250,000;-13,095;3,062;-8,202;24,846
3322,500;2,478;0,667;-33,922;3,281;9,443;4,864;36,310;4,460;-25,399;-2,819;0,000;38,170;38,739;9,619;3,082;-13,708;-11,152;-15,067;-12,148;-3,254;26,982;0,000;250,240;Inf;261,000;250,000;-13,071;3,053;-8,196;24,817
3323,000;2,478;0,667;-33,922;3,281;9,443;4,864;36,310;4,460;-25,399;-2,819;0,000;38,200;38,700;9,619;3,082;-13,707;-11,206;-15,100;-12,213;-3,254;26,982;0,000;250,640;Inf;261,000;250,000;-13,019;3,043;-8,168;24,806
3323,500;2,478;0,667;-33,922;3,281;9,443;4,864;36,310;4,460;-25,399;-2,819;0,000;38,200;38,700;9,619;3,082;-13,652;-11,140;-14,973;-12,116;-3,254;26,982;0,000;250,640;Inf;261,000;250,000;-13,056;3,034;-8,174;24,779
3324,000;3,666;0,886;-35,209;3,185;9,497;4,864;36,310;4,460;-25,399;-2,819;0,000;38,200;38,700;9,460;3,267;-13,779;-11,164;-15,072;-12,148;-3,254;26,982;0,000;250,140;Inf;261,000;250,000;-12,970;3,025;-8,167;24,741
3324,500;3,666;0,886;-35,209;3,185;9,497;4,864;36,310;4,460;-25,399;-2,819;0,000;38,200;38,700;9,460;3,267;-13,649;-11,198;-15,112;-12,179;-3,254;26,982;0,000;250,140;Inf;261,000;250,000;-13,041;3,035;-8,183;24,717
3325,000;3,666;0,886;-35,209;3,185;9,497;4,864;36,310;4,460;-25,399;-2,819;0,000;38,200;38,700;9,460;3,267;-13,640;-11,200;-15,106;-12,176;-3,254;26,982;0,000;250,240;Inf;261,000;250,000;-13,035;3,046;-8,176;24,694
3325,500;3,666;0,886;-35,209;3,185;9,497;4,864;36,310;4,460;-25,399;-2,819;0,000;38,200;38,700;9,460;3,267;-13,650;-11,203;-15,109;-12,131;-3,254;26,982;0,000;250,240;Inf;261,000;250,000;-13,030;3,056;-8,171;24,671
3326,000;3,666;0,886;-35,209;3,185;9,497;4,930;36,310;4,468;-25,413;-2,803;0,000;38,172;38,710;9,460;3,267;-13,689;-11,206;-15,139;-12,198;-3,245;26,989;0,000;250,240;Inf;261,000;250,000;-13,023;3,066;-8,172;24,613
3326,500;3,666;0,886;-35,209;3,185;9,497;4,930;36,310;4,468;-25,413;-2,803;0,000;38,200;38,700;9,460;3,267;-13,774;-11,125;-15,033;-12,164;-3,245;26,989;0,000;250,240;Inf;261,000;250,000;-13,058;3,076;-8,168;24,627
3327,000;3,213;0,752;-35,209;3,199;9,541;4,930;36,310;4,468;-25,413;-2,803;0,000;38,200;38,700;9,458;3,249;-13,673;-11,193;-15,045;-12,174;-3,245;26,989;0,000;250,040;Inf;261,000;250,000;-13,024;3,086;-8,180;24,593
3327,500;3,213;0,752;-35,209;3,199;9,541;4,930;36,310;4,468;-25,413;-2,803;0,000;38,200;38,700;9,458;3,249;-13,824;-11,144;-15,060;-12,153;-3,245;26,989;0,000;250,040;Inf;261,000;250,000;-13,022;3,088;-8,183;24,583
3328,000;3,213;0,752;-35,209;3,199;9,541;4,930;36,310;4,468;-25,413;-2,803;0,000;38,200;38,700;9,458;3,249;-13,615;-11,193;-15,079;-12,118;-3,245;26,989;0,000;250,440;Inf;261,000;250,000;-13,045;3,090;-8,168;24,595
3328,500;3,213;0,752;-35,209;3,199;9,541;4,930;36,310;4,468;-25,413;-2,803;0,000;38,200;38,700;9,458;3,249;-13,701;-11,143;-15,029;-12,161;-3,245;26,989;0,000;250,440;Inf;261,000;250,000;-13,001;3,092;-8,155;24,630
3329,000;3,213;0,752;-35,209;3,199;9,541;4,928;36,304;4,473;-25,454;-2,802;0,000;38,160;38,724;9,458;3,249;-13,681;-11,199;-15,125;-12,208;-3,252;26,977;0,000;251,140;Inf;260,000;250,000;-13,009;3,094;-8,150;24,725
3329,500;3,213;0,752;-35,209;3,199;9,541;4,928;36,304;4,473;-25,454;-2,802;0,000;38,200;38,700;9,458;3,249;-13,675;-11,209;-15,134;-12,213;-3,252;26,977;0,000;251,140;Inf;260,000;250,000;-13,053;3,096;-8,172;24,725
3330,000;3,648;0,910;-35,176;3,096;9,522;4,928;36,304;4,473;-25,454;-2,802;0,000;38,200;38,700;9,578;3,356;-13,658;-11,217;-15,131;-12,198;-3,252;26,977;0,000;250,040;Inf;260,000;250,000;-13,058;3,098;-8,180;24,734
3330,500;3,648;0,910;-35,176;3,096;9,522;4,928;36,304;4,473;-25,454;-2,802;0,000;38,200;38,700;9,578;3,356;-13,718;-11,120;-14,992;-12,141;-3,252;26,977;0,000;250,040;Inf;260,000;250,000;-13,051;3,107;-8,161;24,746
3331,000;3,648;0,910;-35,176;3,096;9,522;4,928;36,304;4,473;-25,454;-2,802;0,000;38,200;38,700;9,578;3,356;-13,777;-11,118;-15,045;-12,138;-3,252;26,977;0,000;249,940;Inf;260,000;250,000;-12,993;3,115;-8,143;24,760
3331,500;3,648;0,910;-35,176;3,096;9,522;4,928;36,304;4,473;-25,454;-2,802;0,000;38,200;38,700;9,578;3,356;-13,675;-11,216;-15,100;-12,198;-3,252;26,977;0,000;249,940;Inf;260,000;250,000;-13,019;3,124;-8,143;24,759
3332,000;3,648;0,910;-35,176;3,096;9,522;4,928;36,304;4,473;-25,454;-2,802;0,000;38,200;38,700;9,578;3,356;-13,679;-11,175;-15,043;-12,171;-3,252;26,977;0,000;249,440;Inf;260,000;250,000;-13,047;3,133;-8,134;24,757
3332,500;3,648;0,910;-35,176;3,096;9,522;4,934;36,321;4,463;-25,451;-2,807;0,000;38,167;38,698;9,578;3,356;-13,791;-11,152;-15,054;-12,168;-3,252;26,980;0,000;249,440;Inf;260,000;250,000;-13,017;3,141;-8,125;24,786
3333,000;3,648;0,910;-35,176;3,096;9,522;4,934;36,321;4,463;-25,451;-2,807;0,000;38,200;38,700;9,578;3,356;-13,686;-11,210;-15,170;-12,189;-3,252;26,980;0,000;249,540;Inf;260,000;250,000;-13,041;3,150;-8,124;24,848
3333,500;2,791;0,728;-33,558;3,271;9,428;4,934;36,321;4,463;-25,451;-2,807;0,000;38,200;38,700;9,753;3,147;-13,678;-11,139;-15,074;-12,150;-3,252;26,980;0,000;249,540;Inf;260,000;250,000;-13,064;3,158;-8,137;24,884
3334,000;2,791;0,728;-33,558;3,271;9,428;4,934;36,321;4,463;-25,451;-2,807;0,000;38,200;38,700;9,753;3,147;-13,625;-11,141;-15,074;-12,160;-3,252;26,980;0,000;250,140;Inf;260,000;250,000;-13,010;3,152;-8,129;24,927
3334,500;2,791;0,728;-33,558;3,271;9,428;4,934;36,321;4,463;-25,451;-2,807;0,000;38,200;38,700;9,753;3,147;-13,757;-11,130;-15,114;-12,155;-3,252;26,980;0,000;250,140;Inf;260,000;250,000;-13,000;3,146;-8,135;24,981
3335,000;2,791;0,728;-33,558;3,271;9,428;4,934;36,321;4,463;-25,451;-2,807;0,000;38,200;38,700;9,753;3,147;-13,790;-11,164;-15,121;-12,173;-3,252;26,980;0,000;249,340;Inf;260,000;250,000;-13,039;3,140;-8,119;24,998
3335,500;2,791;0,728;-33,558;3,271;9,428;4,912;36,325;4,455;-25,366;-2,815;0,000;38,171;38,668;9,753;3,147;-13,684;-11,181;-15,134;-12,195;-3,263;26,986;0,000;249,340;Inf;260,000;250,000;-13,062;3,134;-8,125;25,084
3336,000;2,791;0,728;-33,558;3,271;9,428;4,912;36,325;4,455;-25,366;-2,815;0,000;38,200;38,700;9,753;3,147;-13,717;-11,154;-15,102;-12,153;-3,263;26,986;0,000;249,940;Inf;260,000;250,000;-13,049;3,129;-8,132;25,371
3336,500;3,069;0,751;-34,627;3,253;9,410;4,912;36,325;4,455;-25,366;-2,815;0,000;38,200;38,700;9,549;3,025;-13,824;-11,198;-15,189;-12,211;-3,263;26,986;0,000;249,940;Inf;260,000;250,000;-13,032;3,123;-8,155;25,465
3337,000;3,069;0,751;-34,627;3,253;9,410;4,912;36,325;4,455;-25,366;-2,815;0,000;38,200;38,700;9,549;3,025;-13,719;-11,202;-15,094;-12,247;-3,263;26,986;0,000;250,540;Inf;260,000;250,000;-13,106;3,122;-8,149;25,600
3337,500;3,069;0,751;-34,627;3,253;9,410;4,912;36,325;4,455;-25,366;-2,815;0,000;38,200;38,700;9,549;3,025;-13,707;-11,155;-15,044;-12,151;-3,263;26,986;0,000;250,540;Inf;260,000;250,000;-13,065;3,121;-8,154;25,709
3338,000;3,069;0,751;-34,627;3,253;9,410;4,912;36,325;4,455;-25,366;-2,815;0,000;38,200;38,700;9,549;3,025;-13,559;-11,178;-15,017;-12,123;-3,263;26,986;0,000;250,540;Inf;260,000;250,000;-13,014;3,120;-8,128;25,648
3338,500;3,069;0,751;-34,627;3,253;9,410;4,912;36,325;4,455;-25,366;-2,815;0,000;38,200;38,700;9,549;3,025;-13,762;-11,103;-15,025;-12,127;-3,263;26,986;0,000;250,540;Inf;260,000;250,000;-12,969;3,120;-8,124;25,754
3339,000;3,069;0,751;-34,627;3,253;9,410;4,878;36,320;4,470;-25,374;-2,799;0,000;38,169;38,701;9,549;3,025;-13,682;-11,149;-15,076;-12,171;-3,261;26,978;0,000;250,840;Inf;260,000;250,000;-13,004;3,119;-8,105;25,792
3339,500;3,069;0,751;-34,627;3,253;9,410;4,878;36,320;4,470;-25,374;-2,799;0,000;38,200;38,700;9,549;3,025;-13,807;-11,182;-15,183;-12,187;-3,261;26,978;0,000;250,840;Inf;260,000;250,000;-13,019;3,118;-8,094;25,817
3340,000;2,918;0,696;-35,209;3,179;9,502;4,878;36,320;4,470;-25,374;-2,799;0,000;38,200;38,700;9,511;3,374;-13,695;-11,184;-15,104;-12,196;-3,261;26,978;0,000;250,740;Inf;260,000;250,000;-13,090;3,117;-8,119;25,782
3340,500;2,918;0,696;-35,209;3,179;9,502;4,878;36,320;4,470;-25,374;-2,799;0,000;38,200;38,700;9,511;3,374;-13,634;-11,129;-14,999;-12,115;-3,261;26,978;0,000;250,740;Inf;260,000;250,000;-13,045;3,114;-8,103;25,760
3341,000;2,918;0,696;-35,209;3,179;9,502;4,878;36,320;4,470;-25,374;-2,799;0,000;38,200;38,700;9,511;3,374;-13,651;-11,172;-15,098;-12,179;-3,261;26,978;0,000;250,740;Inf;260,000;250,000;-12,969;3,111;-8,130;25,726
3341,500;2,918;0,696;-35,209;3,179;9,502;4,878;36,320;4,470;-25,374;-2,799;0,000;38,200;38,700;9,511;3,374;-13,775;-11,085;-15,037;-12,116;-3,261;26,978;0,000;250,740;Inf;260,000;250,000;-13,025;3,108;-8,111;25,682
3342,000;2,918;0,696;-35,209;3,179;9,502;4,905;36,324;4,483;-25,333;-2,809;0,000;38,154;38,646;9,511;3,374;-13,689;-11,159;-15,067;-12,155;-3,252;26,979;0,000;250,540;Inf;260,000;250,000;-13,003;3,104;-8,122;25,698
3342,500;2,918;0,696;-35,209;3,179;9,502;4,905;36,324;4,483;-25,333;-2,809;0,000;38,200;38,600;9,511;3,374;-13,695;-11,177;-15,158;-12,206;-3,252;26,979;0,000;250,540;Inf;260,000;250,000;-13,017;3,101;-8,112;25,774
3343,000;3,331;0,763;-35,209;3,191;9,533;4,905;36,324;4,483;-25,333;-2,809;0,000;38,200;38,600;9,533;3,303;-13,673;-11,183;-15,106;-12,151;-3,252;26,979;0,000;250,640;Inf;260,000;250,000;-13,059;3,098;-8,113;25,789
3343,500;3,331;0,763;-35,209;3,191;9,533;4,905;36,324;4,483;-25,333;-2,809;0,000;38,200;38,600;9,533;3,303;-13,619;-11,180;-15,071;-12,132;-3,252;26,979;0,000;250,640;Inf;260,000;250,000;-13,028;3,102;-8,103;25,650
3344,000;3,331;0,763;-35,209;3,191;9,533;4,905;36,324;4,483;-25,333;-2,809;0,000;38,200;38,600;9,533;3,303;-13,762;-11,125;-15,085;-12,134;-3,252;26,979;0,000;250,240;Inf;260,000;250,000;-13,000;3,106;-8,115;25,595
3344,500;3,331;0,763;-35,209;3,191;9,533;4,905;36,324;4,483;-25,333;-2,809;0,000;38,200;38,600;9,533;3,303;-13,722;-11,148;-15,090;-12,180;-3,252;26,979;0,000;250,240;Inf;260,000;250,000;-13,027;3,110;-8,094;25,560
3345,000;3,331;0,763;-35,209;3,191;9,533;4,943;36,334;4,475;-25,325;-2,801;0,000;38,153;38,624;9,533;3,303;-13,656;-11,162;-15,102;-12,160;-3,261;26,976;0,000;250,940;Inf;260,000;250,000;-13,035;3,113;-8,084;25,522
3345,500;3,331;0,763;-35,209;3,191;9,533;4,943;36,334;4,475;-25,325;-2,801;0,000;38,200;38,600;9,533;3,303;-13,738;-11,127;-15,076;-12,100;-3,261;26,976;0,000;250,940;Inf;260,000;250,000;-13,020;3,117;-8,094;25,487
3346,000;3,331;0,763;-35,209;3,191;9,533;4,943;36,334;4,475;-25,325;-2,801;0,000;38,200;38,600;9,533;3,303;-13,673;-11,146;-15,147;-12,138;-3,261;26,976;0,000;250,640;Inf;260,000;250,000;-13,010;3,120;-8,085;25,414
3346,500;2,813;0,788;-34,027;3,294;9,484;4,943;36,334;4,475;-25,325;-2,801;0,000;38,200;38,600;9,639;3,206;-13,674;-11,082;-15,024;-12,036;-3,261;26,976;0,000;250,640;Inf;260,000;250,000;-13,026;3,124;-8,078;25,323
3347,000;2,813;0,788;-34,027;3,294;9,484;4,943;36,334;4,475;-25,325;-2,801;0,000;38,200;38,600;9,639;3,206;-13,711;-11,138;-15,111;-12,077;-3,261;26,976;0,000;250,940;Inf;260,000;250,000;-12,954;3,119;-8,074;25,166
3347,500;2,813;0,788;-34,027;3,294;9,484;4,943;36,334;4,475;-25,325;-2,801;0,000;38,200;38,600;9,639;3,206;-13,646;-11,084;-14,966;-12,086;-3,261;26,976;0,000;250,940;Inf;260,000;250,000;-13,009;3,114;-8,061;25,086
3348,000;2,813;0,788;-34,027;3,294;9,484;4,943;36,334;4,475;-25,325;-2,801;0,000;38,200;38,600;9,639;3,206;-13,675;-11,064;-14,997;-12,081;-3,261;26,976;0,000;250,140;Inf;260,000;250,000;-12,946;3,109;-8,057;25,055
3348,500;2,813;0,788;-34,027;3,294;9,484;4,957;36,323;4,483;-25,230;-2,813;0,000;38,142;38,605;9,639;3,206;-13,616;-11,078;-15,007;-12,044;-3,254;26,978;0,000;250,140;Inf;260,000;250,000;-12,954;3,104;-8,066;25,048
3349,000;2,813;0,788;-34,027;3,294;9,484;4,957;36,323;4,483;-25,230;-2,813;0,000;38,100;38,600;9,639;3,206;-13,644;-11,103;-15,027;-12,067;-3,254;26,978;0,000;250,440;Inf;260,000;250,000;-12,936;3,099;-8,050;25,026
3349,500;3,113;0,732;-35,209;3,276;9,559;4,957;36,323;4,483;-25,230;-2,813;0,000;38,100;38,600;9,485;3,226;-13,649;-11,120;-15,090;-12,096;-3,254;26,978;0,000;250,440;Inf;260,000;250,000;-12,960;3,094;-8,050;25,010
3350,000;3,113;0,732;-35,209;3,276;9,559;4,957;36,323;4,483;-25,230;-2,813;0,000;38,100;38,600;9,485;3,226;-13,687;-11,105;-15,083;-12,124;-3,254;26,978;0,000;250,040;Inf;260,000;250,000;-12,988;3,095;-8,036;24,944
