t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3350,500;3,113;0,732;-35,209;3,276;9,559;4,957;36,323;4,483;-25,230;-2,813;0,000;38,100;38,600;9,485;3,226;-13,617;-11,059;-14,989;-12,082;-3,254;26,978;0,000;250,040;Inf;260,000;250,000;-13,000;3,095;-8,024;24,901
3351,000;3,113;0,732;-35,209;3,276;9,559;4,957;36,323;4,483;-25,230;-2,813;0,000;38,100;38,600;9,485;3,226;-13,593;-11,064;-14,961;-12,051;-3,254;26,978;0,000;250,140;Inf;260,000;250,000;-12,937;3,095;-8,028;24,848
3351,500;3,113;0,732;-35,209;3,276;9,559;4,926;36,319;4,470;-25,265;-2,824;0,000;38,134;38,557;9,485;3,226;-13,692;-11,133;-15,072;-12,088;-3,257;26,984;0,000;250,140;Inf;260,000;250,000;-12,917;3,096;-8,016;24,836
3352,000;3,113;0,732;-35,209;3,276;9,559;4,926;36,319;4,470;-25,265;-2,824;0,000;38,100;38,600;9,485;3,226;-13,668;-11,105;-15,038;-12,118;-3,257;26,984;0,000;249,940;Inf;260,000;250,000;-12,996;3,096;-8,023;24,837
3352,500;3,113;0,732;-35,209;3,276;9,559;4,926;36,319;4,470;-25,265;-2,824;0,000;38,100;38,600;9,485;3,226;-13,735;-11,082;-14,951;-12,121;-3,257;26,984;0,000;249,940;Inf;260,000;250,000;-12,982;3,096;-8,012;24,820
3353,000;2,902;0,724;-34,449;3,263;9,565;4,926;36,319;4,470;-25,265;-2,824;0,000;38,100;38,600;9,587;3,144;-13,634;-11,119;-15,076;-12,141;-3,257;26,984;0,000;250,040;Inf;260,000;250,000;-12,972;3,096;-8,023;24,814
3353,500;2,902;0,724;-34,449;3,263;9,565;4,926;36,319;4,470;-25,265;-2,824;0,000;38,100;38,600;9,587;3,144;-13,616;-11,116;-15,010;-12,128;-3,257;26,984;0,000;250,040;Inf;260,000;250,000;-12,992;3,093;-8,015;24,778
3354,000;2,902;0,724;-34,449;3,263;9,565;4,926;36,319;4,470;-25,265;-2,824;0,000;38,100;38,600;9,587;3,144;-13,718;-11,128;-15,146;-12,125;-3,257;26,984;0,000;250,240;Inf;260,000;250,000;-12,968;3,090;-8,023;24,702
3354,500;2,902;0,724;-34,449;3,263;9,565;4,926;36,319;4,470;-25,265;-2,824;0,000;38,100;38,600;9,587;3,144;-13,661;-11,104;-15,081;-12,131;-3,257;26,984;0,000;250,240;Inf;260,000;250,000;-13,029;3,087;-8,012;24,684
3355,000;2,902;0,724;-34,449;3,263;9,565;4,884;36,325;4,474;-25,256;-2,808;0,000;38,127;38,529;9,587;3,144;-13,632;-11,112;-15,095;-12,140;-3,247;26,974;0,000;250,640;Inf;260,000;250,000;-12,994;3,084;-8,016;24,697
3355,500;2,902;0,724;-34,449;3,263;9,565;4,884;36,325;4,474;-25,256;-2,808;0,000;38,100;38,500;9,587;3,144;-13,674;-11,123;-15,098;-12,079;-3,247;26,974;0,000;250,640;Inf;260,000;250,000;-12,995;3,081;-8,012;24,702
3356,000;2,712;0,683;-34,669;3,302;9,530;4,884;36,325;4,474;-25,256;-2,808;0,000;38,100;38,500;9,505;3,108;-13,668;-11,069;-14,975;-12,084;-3,247;26,974;0,000;250,440;Inf;260,000;250,000;-12,994;3,078;-8,016;24,696
3356,500;2,712;0,683;-34,669;3,302;9,530;4,884;36,325;4,474;-25,256;-2,808;0,000;38,100;38,500;9,505;3,108;-13,565;-11,057;-14,996;-12,044;-3,247;26,974;0,000;250,440;Inf;260,000;250,000;-12,949;3,072;-8,016;24,757
3357,000;2,712;0,683;-34,669;3,302;9,530;4,884;36,325;4,474;-25,256;-2,808;0,000;38,100;38,500;9,505;3,108;-13,638;-11,067;-14,972;-12,023;-3,247;26,974;0,000;250,340;Inf;260,000;250,000;-12,916;3,066;-8,025;24,768
3357,500;2,712;0,683;-34,669;3,302;9,530;4,884;36,325;4,474;-25,256;-2,808;0,000;38,100;38,500;9,505;3,108;-13,610;-11,112;-15,018;-12,107;-3,247;26,974;0,000;250,340;Inf;260,000;250,000;-12,925;3,060;-8,021;24,722
3358,000;2,712;0,683;-34,669;3,302;9,530;4,905;36,311;4,487;-25,275;-2,789;0,000;38,113;38,533;9,505;3,108;-13,588;-11,073;-14,984;-12,058;-3,253;26,978;0,000;249,640;Inf;260,000;250,000;-12,962;3,055;-8,011;24,669
3358,500;2,712;0,683;-34,669;3,302;9,530;4,905;36,311;4,487;-25,275;-2,789;0,000;38,100;38,500;9,505;3,108;-13,532;-11,081;-14,993;-12,072;-3,253;26,978;0,000;249,640;Inf;260,000;250,000;-12,925;3,049;-8,011;24,733
3359,000;3,152;0,741;-35,209;3,268;9,522;4,905;36,311;4,487;-25,275;-2,789;0,000;38,100;38,500;9,493;3,113;-13,580;-11,091;-15,010;-12,051;-3,253;26,978;0,000;249,740;Inf;260,000;250,000;-12,920;3,043;-8,006;24,845
3359,500;3,152;0,741;-35,209;3,268;9,522;4,905;36,311;4,487;-25,275;-2,789;0,000;38,100;38,500;9,493;3,113;-13,500;-11,015;-14,838;-12,001;-3,253;26,978;0,000;249,740;Inf;260,000;250,000;-12,933;3,045;-8,005;24,880
3360,000;3,152;0,741;-35,209;3,268;9,522;4,905;36,311;4,487;-25,275;-2,789;0,000;38,100;38,500;9,493;3,113;-13,541;-11,051;-15,000;-12,041;-3,253;26,978;0,000;249,940;Inf;260,000;250,000;-12,839;3,047;-8,002;24,975
3360,500;3,152;0,741;-35,209;3,268;9,522;4,905;36,311;4,487;-25,275;-2,789;0,000;38,100;38,500;9,493;3,113;-13,574;-11,048;-14,923;-12,028;-3,253;26,978;0,000;249,940;Inf;260,000;250,000;-12,908;3,049;-8,004;25,097
3361,000;3,152;0,741;-35,209;3,268;9,522;4,905;36,311;4,487;-25,275;-2,789;0,000;38,100;38,500;9,493;3,113;-13,645;-10,978;-14,921;-11,987;-3,253;26,978;0,000;250,540;Inf;260,000;250,000;-12,893;3,050;-7,991;25,128
3361,500;3,152;0,741;-35,209;3,268;9,522;4,958;36,308;4,496;-25,308;-2,815;0,000;38,094;38,471;9,493;3,113;-13,604;-11,023;-14,924;-12,021;-3,262;26,966;0,000;250,540;Inf;260,000;250,000;-12,883;3,052;-8,007;25,114
3362,000;3,152;0,741;-35,209;3,268;9,522;4,958;36,308;4,496;-25,308;-2,815;0,000;38,100;38,500;9,493;3,113;-13,681;-11,019;-14,948;-12,033;-3,262;26,966;0,000;250,140;Inf;260,000;250,000;-12,893;3,054;-7,979;25,113
3362,500;2,819;0,767;-33,717;3,211;9,360;4,958;36,308;4,496;-25,308;-2,815;0,000;38,100;38,500;9,656;3,196;-13,458;-11,059;-14,939;-12,049;-3,262;26,966;0,000;250,140;Inf;260,000;250,000;-12,920;3,055;-7,976;25,102
3363,000;2,819;0,767;-33,717;3,211;9,360;4,958;36,308;4,496;-25,308;-2,815;0,000;38,100;38,500;9,656;3,196;-13,643;-11,073;-15,077;-12,104;-3,262;26,966;0,000;249,340;Inf;260,000;250,000;-12,876;3,051;-7,984;25,100
3363,500;2,819;0,767;-33,717;3,211;9,360;4,958;36,308;4,496;-25,308;-2,815;0,000;38,100;38,500;9,656;3,196;-13,606;-11,058;-14,995;-12,065;-3,262;26,966;0,000;249,340;Inf;260,000;250,000;-12,975;3,048;-7,976;25,114
3364,000;2,819;0,767;-33,717;3,211;9,360;4,958;36,308;4,496;-25,308;-2,815;0,000;38,100;38,500;9,656;3,196;-13,616;-10,973;-14,843;-11,990;-3,262;26,966;0,000;249,940;Inf;260,000;250,000;-12,931;3,044;-8,008;25,110
3364,500;2,819;0,767;-33,717;3,211;9,360;4,970;36,310;4,486;-25,286;-2,803;0,000;38,092;38,458;9,656;3,196;-13,556;-11,099;-14,970;-12,066;-3,234;26,975;0,000;249,940;Inf;260,000;250,000;-12,855;3,040;-7,988;25,088
3365,000;2,819;0,767;-33,717;3,211;9,360;4,970;36,310;4,486;-25,286;-2,803;0,000;38,100;38,500;9,656;3,196;-13,602;-11,047;-14,916;-12,052;-3,234;26,975;0,000;249,740;Inf;260,000;250,000;-12,923;3,037;-7,985;25,109
3365,500;2,884;0,762;-34,657;3,261;9,468;4,970;36,310;4,486;-25,286;-2,803;0,000;38,100;38,500;9,599;3,336;-13,561;-11,059;-14,997;-12,068;-3,234;26,975;0,000;249,740;Inf;260,000;250,000;-12,904;3,033;-7,976;25,104
3366,000;2,884;0,762;-34,657;3,261;9,468;4,970;36,310;4,486;-25,286;-2,803;0,000;38,100;38,500;9,599;3,336;-13,631;-11,078;-15,066;-12,070;-3,234;26,975;0,000;249,640;Inf;260,000;250,000;-12,921;3,030;-7,996;25,157
3366,500;2,884;0,762;-34,657;3,261;9,468;4,970;36,310;4,486;-25,286;-2,803;0,000;38,100;38,500;9,599;3,336;-13,581;-11,007;-14,979;-12,024;-3,234;26,975;0,000;249,640;Inf;260,000;250,000;-12,961;3,028;-7,992;25,163
3367,000;2,884;0,762;-34,657;3,261;9,468;4,970;36,310;4,486;-25,286;-2,803;0,000;38,100;38,500;9,599;3,336;-13,625;-10,937;-14,816;-11,975;-3,234;26,975;0,000;249,340;Inf;260,000;250,000;-12,898;3,026;-7,978;25,124
3367,500;2,884;0,762;-34,657;3,261;9,468;4,896;36,304;4,469;-25,314;-2,813;0,000;38,059;38,439;9,599;3,336;-13,617;-11,005;-14,883;-11,997;-3,256;26,964;0,000;249,340;Inf;260,000;250,000;-12,838;3,023;-8,000;25,116
3368,000;2,884;0,762;-34,657;3,261;9,468;4,896;36,304;4,469;-25,314;-2,813;0,000;38,100;38,400;9,599;3,336;-13,514;-11,059;-14,963;-12,056;-3,256;26,964;0,000;249,840;Inf;260,000;250,000;-12,876;3,021;-7,984;25,131
3368,500;2,884;0,762;-34,657;3,261;9,468;4,896;36,304;4,469;-25,314;-2,813;0,000;38,100;38,400;9,599;3,336;-13,657;-11,043;-14,952;-12,028;-3,256;26,964;0,000;249,840;Inf;260,000;250,000;-12,898;3,019;-8,003;25,181
3369,000;2,772;0,667;-35,209;3,226;9,504;4,896;36,304;4,469;-25,314;-2,813;0,000;38,100;38,400;9,495;3,140;-13,630;-10,976;-14,919;-11,994;-3,256;26,964;0,000;248,640;Inf;261,000;250,000;-12,920;3,017;-8,011;25,161
3369,500;2,772;0,667;-35,209;3,226;9,504;4,896;36,304;4,469;-25,314;-2,813;0,000;38,100;38,400;9,495;3,140;-13,612;-11,002;-14,902;-11,988;-3,256;26,964;0,000;248,640;Inf;261,000;250,000;-12,880;3,013;-8,005;25,119
3370,000;2,772;0,667;-35,209;3,226;9,504;4,896;36,304;4,469;-25,314;-2,813;0,000;38,100;38,400;9,495;3,140;-13,625;-11,081;-14,999;-12,094;-3,256;26,964;0,000;249,740;Inf;261,000;250,000;-12,876;3,009;-7,996;25,077
3370,500;2,772;0,667;-35,209;3,226;9,504;4,896;36,304;4,469;-25,314;-2,813;0,000;38,100;38,400;9,495;3,140;-13,681;-11,088;-15,024;-12,066;-3,256;26,964;0,000;249,740;Inf;261,000;250,000;-12,950;3,005;-7,989;25,062
3371,000;2,772;0,667;-35,209;3,226;9,504;4,900;36,309;4,476;-25,265;-2,806;0,000;38,064;38,412;9,495;3,140;-13,670;-11,040;-14,986;-12,077;-3,247;26,971;0,000;248,840;Inf;262,000;250,000;-12,965;3,001;-7,990;25,041
3371,500;2,772;0,667;-35,209;3,226;9,504;4,900;36,309;4,476;-25,265;-2,806;0,000;38,100;38,400;9,495;3,140;-13,701;-11,027;-15,024;-12,056;-3,247;26,971;0,000;248,840;Inf;262,000;250,000;-12,943;2,997;-7,983;25,090
3372,000;2,838;0,719;-33,968;3,260;9,522;4,900;36,309;4,476;-25,265;-2,806;0,000;38,100;38,400;9,667;3,033;-13,664;-11,071;-15,063;-12,112;-3,247;26,971;0,000;250,240;Inf;262,000;250,000;-12,952;2,994;-7,991;25,092
3372,500;2,838;0,719;-33,968;3,260;9,522;4,900;36,309;4,476;-25,265;-2,806;0,000;38,100;38,400;9,667;3,033;-13,642;-11,028;-14,984;-12,051;-3,247;26,971;0,000;250,240;Inf;262,000;250,000;-12,978;2,991;-7,992;25,151
3373,000;2,838;0,719;-33,968;3,260;9,522;4,900;36,309;4,476;-25,265;-2,806;0,000;38,100;38,400;9,667;3,033;-13,712;-11,050;-14,992;-12,046;-3,247;26,971;0,000;248,640;Inf;263,000;250,000;-12,926;2,988;-7,994;25,168
3373,500;2,838;0,719;-33,968;3,260;9,522;4,900;36,309;4,476;-25,265;-2,806;0,000;38,100;38,400;9,667;3,033;-13,551;-11,001;-14,824;-11,999;-3,247;26,971;0,000;248,640;Inf;263,000;250,000;-12,950;2,986;-7,978;25,145
3374,000;2,838;0,719;-33,968;3,260;9,522;4,922;36,298;4,472;-25,244;-2,804;0,000;38,039;38,388;9,667;3,033;-13,625;-11,066;-14,997;-12,063;-3,245;26,981;0,000;251,340;Inf;262,000;250,000;-12,844;2,984;-7,982;25,109
3374,500;2,838;0,719;-33,968;3,260;9,522;4,922;36,298;4,472;-25,244;-2,804;0,000;38,000;38,400;9,667;3,033;-13,570;-11,036;-14,959;-12,033;-3,245;26,981;0,000;251,340;Inf;262,000;250,000;-12,938;2,981;-7,966;25,078
3375,000;2,838;0,719;-33,968;3,260;9,522;4,922;36,298;4,472;-25,244;-2,804;0,000;38,000;38,400;9,667;3,033;-13,640;-10,978;-14,908;-11,997;-3,245;26,981;0,000;250,340;Inf;262,000;250,000;-12,900;2,979;-7,974;25,061
3375,500;2,906;0,777;-34,403;3,244;9,485;4,922;36,298;4,472;-25,244;-2,804;0,000;38,000;38,400;9,600;3,296;-13,506;-11,050;-14,915;-12,022;-3,245;26,981;0,000;250,340;Inf;262,000;250,000;-12,881;2,976;-7,977;24,964
3376,000;2,906;0,777;-34,403;3,244;9,485;4,922;36,298;4,472;-25,244;-2,804;0,000;38,000;38,400;9,600;3,296;-13,477;-11,056;-14,948;-12,029;-3,245;26,981;0,000;251,640;Inf;261,000;250,000;-12,873;2,975;-7,975;24,864
3376,500;2,906;0,777;-34,403;3,244;9,485;4,922;36,298;4,472;-25,244;-2,804;0,000;38,000;38,400;9,600;3,296;-13,506;-11,063;-14,946;-12,051;-3,245;26,981;0,000;251,640;Inf;261,000;250,000;-12,878;2,974;-7,967;24,827
3377,000;2,906;0,777;-34,403;3,244;9,485;4,922;36,298;4,472;-25,244;-2,804;0,000;38,000;38,400;9,600;3,296;-13,575;-11,034;-14,955;-12,051;-3,245;26,981;0,000;249,940;Inf;261,000;250,000;-12,892;2,973;-7,995;24,865
3377,500;2,906;0,777;-34,403;3,244;9,485;4,899;36,292;4,498;-25,221;-2,794;0,000;38,017;38,336;9,600;3,296;-13,651;-11,015;-14,910;-12,005;-3,239;26,971;0,000;249,940;Inf;261,000;250,000;-12,904;2,972;-7,982;24,900
3378,000;2,906;0,777;-34,403;3,244;9,485;4,899;36,292;4,498;-25,221;-2,794;0,000;38,000;38,300;9,600;3,296;-13,457;-11,032;-14,837;-11,954;-3,239;26,971;0,000;251,440;Inf;260,000;250,000;-12,895;2,971;-7,975;24,952
3378,500;3,247;0,832;-34,402;3,224;9,532;4,899;36,292;4,498;-25,221;-2,794;0,000;38,000;38,300;9,517;3,148;-13,503;-11,031;-14,837;-11,986;-3,239;26,971;0,000;251,440;Inf;260,000;250,000;-12,820;2,970;-7,956;25,017
3379,000;3,247;0,832;-34,402;3,224;9,532;4,899;36,292;4,498;-25,221;-2,794;0,000;38,000;38,300;9,517;3,148;-13,587;-10,958;-14,861;-11,988;-3,239;26,971;0,000;250,640;Inf;260,000;250,000;-12,839;2,974;-7,967;25,048
3379,500;3,247;0,832;-34,402;3,224;9,532;4,899;36,292;4,498;-25,221;-2,794;0,000;38,000;38,300;9,517;3,148;-13,535;-10,982;-14,883;-11,991;-3,239;26,971;0,000;250,640;Inf;260,000;250,000;-12,849;2,979;-7,974;25,089
3380,000;3,247;0,832;-34,402;3,224;9,532;4,899;36,292;4,498;-25,221;-2,794;0,000;38,000;38,300;9,517;3,148;-13,474;-10,990;-14,921;-12,021;-3,239;26,971;0,000;249,240;Inf;260,000;250,000;-12,848;2,983;-7,963;25,084
3380,500;3,247;0,832;-34,402;3,224;9,532;4,911;36,300;4,454;-25,182;-2,806;0,000;38,000;38,362;9,517;3,148;-13,491;-11,007;-14,951;-12,012;-3,239;26,968;0,000;249,240;Inf;260,000;250,000;-12,852;2,988;-7,938;25,049
3381,000;3,247;0,832;-34,402;3,224;9,532;4,911;36,300;4,454;-25,182;-2,806;0,000;38,000;38,400;9,517;3,148;-13,585;-10,908;-14,889;-11,943;-3,239;26,968;0,000;247,340;Inf;261,000;250,000;-12,865;2,992;-7,934;25,006
3381,500;3,247;0,832;-34,402;3,224;9,532;4,911;36,300;4,454;-25,182;-2,806;0,000;38,000;38,400;9,517;3,148;-13,446;-10,977;-14,904;-11,987;-3,239;26,968;0,000;247,340;Inf;261,000;250,000;-12,831;2,996;-7,966;25,034
3382,000;2,820;0,741;-33,869;3,197;9,464;4,911;36,300;4,454;-25,182;-2,806;0,000;38,000;38,400;9,639;3,255;-13,488;-10,975;-14,914;-11,957;-3,239;26,968;0,000;249,340;Inf;261,000;250,000;-12,828;3,000;-7,937;25,037
3382,500;2,820;0,741;-33,869;3,197;9,464;4,911;36,300;4,454;-25,182;-2,806;0,000;38,000;38,400;9,639;3,255;-13,577;-10,878;-14,853;-11,915;-3,239;26,968;0,000;249,340;Inf;261,000;250,000;-12,833;2,997;-7,920;25,086
3383,000;2,820;0,741;-33,869;3,197;9,464;4,911;36,300;4,454;-25,182;-2,806;0,000;38,000;38,400;9,639;3,255;-13,544;-10,909;-14,886;-11,961;-3,239;26,968;0,000;248,840;Inf;262,000;250,000;-12,806;2,994;-7,925;25,127
3383,500;2,820;0,741;-33,869;3,197;9,464;4,911;36,300;4,454;-25,182;-2,806;0,000;38,000;38,400;9,639;3,255;-13,436;-10,921;-14,862;-11,921;-3,239;26,968;0,000;248,840;Inf;262,000;250,000;-12,825;2,991;-7,929;25,006
3384,000;2,820;0,741;-33,869;3,197;9,464;4,895;36,298;4,463;-25,121;-2,784;0,000;37,992;38,286;9,639;3,255;-13,387;-10,940;-14,887;-11,936;-3,229;26,972;0,000;249,740;Inf;262,000;250,000;-12,785;2,989;-7,933;24,941
3384,500;2,820;0,741;-33,869;3,197;9,464;4,895;36,298;4,463;-25,121;-2,784;0,000;38,000;38,300;9,639;3,255;-13,582;-10,983;-14,927;-11,971;-3,229;26,972;0,000;249,740;Inf;262,000;250,000;-12,787;2,986;-7,923;24,914
3385,000;2,630;0,708;-34,165;3,267;9,426;4,895;36,298;4,463;-25,121;-2,784;0,000;38,000;38,300;9,573;3,182;-13,585;-11,011;-15,005;-12,003;-3,229;26,972;0,000;248,340;Inf;263,000;250,000;-12,865;2,983;-7,919;24,865
3385,500;2,630;0,708;-34,165;3,267;9,426;4,895;36,298;4,463;-25,121;-2,784;0,000;38,000;38,300;9,573;3,182;-13,535;-10,918;-14,810;-11,934;-3,229;26,972;0,000;248,340;Inf;263,000;250,000;-12,901;2,977;-7,916;24,860
3386,000;2,630;0,708;-34,165;3,267;9,426;4,895;36,298;4,463;-25,121;-2,784;0,000;38,000;38,300;9,573;3,182;-13,587;-10,920;-14,865;-11,945;-3,229;26,972;0,000;251,240;Inf;262,000;250,000;-12,799;2,972;-7,924;24,797
3386,500;2,630;0,708;-34,165;3,267;9,426;4,895;36,298;4,463;-25,121;-2,784;0,000;38,000;38,300;9,573;3,182;-13,528;-10,992;-14,938;-11,968;-3,229;26,972;0,000;251,240;Inf;262,000;250,000;-12,829;2,966;-7,909;24,787
3387,000;2,630;0,708;-34,165;3,267;9,426;4,896;36,285;4,451;-25,088;-2,791;0,000;37,966;38,258;9,573;3,182;-13,536;-10,964;-14,887;-11,981;-3,242;26,971;0,000;249,940;Inf;262,000;250,000;-12,857;2,961;-7,912;24,748
3387,500;2,630;0,708;-34,165;3,267;9,426;4,896;36,285;4,451;-25,088;-2,791;0,000;38,000;38,300;9,573;3,182;-13,616;-10,932;-14,890;-11,970;-3,242;26,971;0,000;249,940;Inf;262,000;250,000;-12,842;2,955;-7,919;24,738
3388,000;3,098;0,856;-33,985;3,311;9,487;4,896;36,285;4,451;-25,088;-2,791;0,000;38,000;38,300;9,604;3,188;-13,451;-10,964;-14,892;-11,965;-3,242;26,971;0,000;252,140;Inf;261,000;250,000;-12,852;2,950;-7,922;24,722
3388,500;3,098;0,856;-33,985;3,311;9,487;4,896;36,285;4,451;-25,088;-2,791;0,000;38,000;38,300;9,604;3,188;-13,429;-10,967;-14,914;-11,969;-3,242;26,971;0,000;252,140;Inf;261,000;250,000;-12,818;2,952;-7,916;24,728
3389,000;3,098;0,856;-33,985;3,311;9,487;4,896;36,285;4,451;-25,088;-2,791;0,000;38,000;38,300;9,604;3,188;-13,495;-10,965;-14,925;-11,970;-3,242;26,971;0,000;250,940;Inf;261,000;250,000;-12,820;2,955;-7,938;24,703
3389,500;3,098;0,856;-33,985;3,311;9,487;4,896;36,285;4,451;-25,088;-2,791;0,000;38,000;38,300;9,604;3,188;-13,531;-10,983;-14,963;-11,994;-3,242;26,971;0,000;250,940;Inf;261,000;250,000;-12,839;2,957;-7,923;24,683
3390,000;3,098;0,856;-33,985;3,311;9,487;4,896;36,285;4,451;-25,088;-2,791;0,000;38,000;38,300;9,604;3,188;-13,549;-10,970;-14,982;-12,009;-3,242;26,971;0,000;252,740;Inf;260,000;250,000;-12,868;2,959;-7,929;24,694
3390,500;3,098;0,856;-33,985;3,311;9,487;4,948;36,281;4,471;-25,092;-2,795;0,000;37,947;38,198;9,604;3,188;-13,661;-10,970;-14,962;-12,001;-3,228;26,971;0,000;252,740;Inf;260,000;250,000;-12,877;2,962;-7,922;24,709
3391,000;3,098;0,856;-33,985;3,311;9,487;4,948;36,281;4,471;-25,092;-2,795;0,000;37,900;38,200;9,604;3,188;-13,644;-10,962;-14,969;-11,995;-3,228;26,971;0,000;251,340;Inf;259,000;250,000;-12,898;2,964;-7,927;24,670
3391,500;3,039;0,720;-35,209;3,247;9,550;4,948;36,281;4,471;-25,092;-2,795;0,000;37,900;38,200;9,481;3,166;-13,604;-10,920;-14,912;-11,966;-3,228;26,971;0,000;251,340;Inf;259,000;250,000;-12,893;2,966;-7,913;24,644
3392,000;3,039;0,720;-35,209;3,247;9,550;4,948;36,281;4,471;-25,092;-2,795;0,000;37,900;38,200;9,481;3,166;-13,594;-11,000;-14,960;-12,018;-3,228;26,971;0,000;252,340;Inf;258,000;250,000;-12,851;2,967;-7,913;24,635
3392,500;3,039;0,720;-35,209;3,247;9,550;4,948;36,281;4,471;-25,092;-2,795;0,000;37,900;38,200;9,481;3,166;-13,639;-10,865;-14,917;-11,923;-3,228;26,971;0,000;252,340;Inf;258,000;250,000;-12,893;2,968;-7,926;24,637
3393,000;3,039;0,720;-35,209;3,247;9,550;4,948;36,281;4,471;-25,092;-2,795;0,000;37,900;38,200;9,481;3,166;-13,601;-10,857;-14,867;-11,907;-3,228;26,971;0,000;248,040;Inf;259,000;250,000;-12,836;2,970;-7,945;24,606
3393,500;3,039;0,720;-35,209;3,247;9,550;4,962;36,281;4,465;-25,046;-2,796;0,000;37,937;38,174;9,481;3,166;-13,517;-10,936;-14,881;-11,923;-3,231;26,970;0,000;248,040;Inf;259,000;250,000;-12,808;2,971;-7,920;24,582
3394,000;3,039;0,720;-35,209;3,247;9,550;4,962;36,281;4,465;-25,046;-2,796;0,000;37,900;38,200;9,481;3,166;-13,458;-10,971;-14,917;-11,906;-3,231;26,970;0,000;249,240;Inf;259,000;250,000;-12,814;2,972;-7,926;24,569
3394,500;3,297;0,801;-35,209;3,247;9,494;4,962;36,281;4,465;-25,046;-2,796;0,000;37,900;38,200;9,570;3,337;-13,498;-10,919;-14,842;-11,876;-3,231;26,970;0,000;249,240;Inf;259,000;250,000;-12,813;2,973;-7,916;24,555
3395,000;3,297;0,801;-35,209;3,247;9,494;4,962;36,281;4,465;-25,046;-2,796;0,000;37,900;38,200;9,570;3,337;-13,526;-10,988;-14,946;-11,968;-3,231;26,970;0,000;248,240;Inf;260,000;250,000;-12,784;2,978;-7,900;24,550
3395,500;3,297;0,801;-35,209;3,247;9,494;4,962;36,281;4,465;-25,046;-2,796;0,000;37,900;38,200;9,570;3,337;-13,573;-10,970;-14,921;-11,963;-3,231;26,970;0,000;248,240;Inf;260,000;250,000;-12,857;2,983;-7,902;24,524
3396,000;3,297;0,801;-35,209;3,247;9,494;4,962;36,281;4,465;-25,046;-2,796;0,000;37,900;38,200;9,570;3,337;-13,494;-10,976;-14,934;-11,990;-3,231;26,970;0,000;249,440;Inf;260,000;250,000;-12,857;2,989;-7,887;24,503
3396,500;3,297;0,801;-35,209;3,247;9,494;4,962;36,281;4,465;-25,046;-2,796;0,000;37,900;38,200;9,570;3,337;-13,519;-10,964;-14,898;-11,980;-3,231;26,970;0,000;249,440;Inf;260,000;250,000;-12,848;2,994;-7,898;24,506
3397,000;3,297;0,801;-35,209;3,247;9,494;4,930;36,271;4,490;-25,049;-2,792;0,000;37,922;38,190;9,570;3,337;-13,612;-10,993;-15,010;-11,953;-3,242;26,968;0,000;247,240;Inf;261,000;250,000;-12,840;2,999;-7,894;24,502
3397,500;3,297;0,801;-35,209;3,247;9,494;4,930;36,271;4,490;-25,049;-2,792;0,000;37,900;38,200;9,570;3,337;-13,578;-10,988;-14,965;-11,987;-3,242;26,968;0,000;247,240;Inf;261,000;250,000;-12,892;3,004;-7,894;24,548
3398,000;2,969;0,746;-35,092;3,197;9,485;4,930;36,271;4,490;-25,049;-2,792;0,000;37,900;38,200;9,566;3,389;-13,570;-10,891;-14,887;-11,916;-3,242;26,968;0,000;249,440;Inf;261,000;250,000;-12,879;3,008;-7,925;24,585
3398,500;2,969;0,746;-35,092;3,197;9,485;4,930;36,271;4,490;-25,049;-2,792;0,000;37,900;38,200;9,566;3,389;-13,544;-10,934;-14,879;-11,956;-3,242;26,968;0,000;249,440;Inf;261,000;250,000;-12,816;3,008;-7,913;24,579
3399,000;2,969;0,746;-35,092;3,197;9,485;4,930;36,271;4,490;-25,049;-2,792;0,000;37,900;38,200;9,566;3,389;-13,547;-10,891;-14,870;-11,900;-3,242;26,968;0,000;248,840;Inf;262,000;250,000;-12,828;3,007;-7,910;24,629
3399,500;2,969;0,746;-35,092;3,197;9,485;4,930;36,271;4,490;-25,049;-2,792;0,000;37,900;38,200;9,566;3,389;-13,571;-10,878;-14,843;-11,907;-3,242;26,968;0,000;248,840;Inf;262,000;250,000;-12,802;3,006;-7,918;24,662
3400,000;2,969;0,746;-35,092;3,197;9,485;4,894;36,270;4,490;-25,016;-2,796;0,000;37,903;38,152;9,566;3,389;-13,518;-10,910;-14,851;-11,907;-3,243;26,960;0,000;251,740;Inf;261,000;250,000;-12,800;3,006;-7,908;24,633
3400,500;2,969;0,746;-35,092;3,197;9,485;4,894;36,270;4,490;-25,016;-2,796;0,000;37,900;38,200;9,566;3,389;-13,574;-10,884;-14,848;-11,915;-3,243;26,960;0,000;251,740;Inf;261,000;250,000;-12,797;3,005;-7,907;24,575
3401,000;2,984;0,724;-35,209;3,275;9,527;4,894;36,270;4,490;-25,016;-2,796;0,000;37,900;38,200;9,456;3,187;-13,571;-10,959;-14,927;-11,946;-3,243;26,960;0,000;250,040;Inf;261,000;250,000;-12,805;3,005;-7,919;24,566
3401,500;2,984;0,724;-35,209;3,275;9,527;4,894;36,270;4,490;-25,016;-2,796;0,000;37,900;38,200;9,456;3,187;-13,399;-10,948;-14,822;-11,963;-3,243;26,960;0,000;250,040;Inf;261,000;250,000;-12,851;3,004;-7,895;24,555
3402,000;2,984;0,724;-35,209;3,275;9,527;4,894;36,270;4,490;-25,016;-2,796;0,000;37,900;38,200;9,456;3,187;-13,532;-10,946;-14,859;-11,937;-3,243;26,960;0,000;251,340;Inf;260,000;250,000;-12,783;3,004;-7,880;24,544
3402,500;2,984;0,724;-35,209;3,275;9,527;4,894;36,270;4,490;-25,016;-2,796;0,000;37,900;38,200;9,456;3,187;-13,498;-10,900;-14,820;-11,920;-3,243;26,960;0,000;251,340;Inf;260,000;250,000;-12,819;3,004;-7,879;24,526
3403,000;2,984;0,724;-35,209;3,275;9,527;4,909;36,277;4,489;-25,011;-2,807;0,000;37,897;38,146;9,456;3,187;-13,513;-10,819;-14,741;-11,844;-3,235;26,973;0,000;250,140;Inf;260,000;250,000;-12,784;3,003;-7,866;24,505
3403,500;2,984;0,724;-35,209;3,275;9,527;4,909;36,277;4,489;-25,011;-2,807;0,000;37,900;38,100;9,456;3,187;-13,429;-10,908;-14,791;-11,846;-3,235;26,973;0,000;250,140;Inf;260,000;250,000;-12,730;3,003;-7,876;24,504
3404,000;2,984;0,724;-35,209;3,275;9,527;4,909;36,277;4,489;-25,011;-2,807;0,000;37,900;38,100;9,456;3,187;-13,387;-10,921;-14,819;-11,861;-3,235;26,973;0,000;250,840;Inf;260,000;250,000;-12,743;3,003;-7,864;24,536
3404,500;3,262;0,782;-35,209;3,219;9,603;4,909;36,277;4,489;-25,011;-2,807;0,000;37,900;38,100;9,519;3,234;-13,432;-10,909;-14,837;-11,877;-3,235;26,973;0,000;250,840;Inf;260,000;250,000;-12,747;3,002;-7,847;24,544
3405,000;3,262;0,782;-35,209;3,219;9,603;4,909;36,277;4,489;-25,011;-2,807;0,000;37,900;38,100;9,519;3,234;-13,478;-10,887;-14,805;-11,932;-3,235;26,973;0,000;250,440;Inf;260,000;250,000;-12,764;3,007;-7,838;24,510
3405,500;3,262;0,782;-35,209;3,219;9,603;4,909;36,277;4,489;-25,011;-2,807;0,000;37,900;38,100;9,519;3,234;-13,407;-10,899;-14,852;-11,912;-3,235;26,973;0,000;250,440;Inf;260,000;250,000;-12,775;3,011;-7,841;24,543
3406,000;3,262;0,782;-35,209;3,219;9,603;4,909;36,277;4,489;-25,011;-2,807;0,000;37,900;38,100;9,519;3,234;-13,484;-10,910;-14,916;-11,937;-3,235;26,973;0,000;250,440;Inf;260,000;250,000;-12,768;3,015;-7,844;24,588
3406,500;3,262;0,782;-35,209;3,219;9,603;4,904;36,258;4,481;-25,020;-2,797;0,000;37,878;38,086;9,519;3,234;-13,423;-10,924;-14,913;-11,925;-3,247;26,965;0,000;250,440;Inf;260,000;250,000;-12,812;3,019;-7,845;24,577
3407,000;3,262;0,782;-35,209;3,219;9,603;4,904;36,258;4,481;-25,020;-2,797;0,000;37,900;38,100;9,519;3,234;-13,578;-10,908;-14,907;-11,926;-3,247;26,965;0,000;249,040;Inf;260,000;250,000;-12,796;3,023;-7,815;24,608
3407,500;2,916;0,696;-35,209;3,247;9,486;4,904;36,258;4,481;-25,020;-2,797;0,000;37,900;38,100;9,555;3,094;-13,504;-10,930;-14,914;-11,957;-3,247;26,965;0,000;249,040;Inf;260,000;250,000;-12,830;3,027;-7,840;24,574
3408,000;2,916;0,696;-35,209;3,247;9,486;4,904;36,258;4,481;-25,020;-2,797;0,000;37,900;38,100;9,555;3,094;-13,472;-10,929;-14,893;-11,961;-3,247;26,965;0,000;250,340;Inf;260,000;250,000;-12,826;3,025;-7,839;24,599
3408,500;2,916;0,696;-35,209;3,247;9,486;4,904;36,258;4,481;-25,020;-2,797;0,000;37,900;38,100;9,555;3,094;-13,549;-10,925;-14,869;-11,957;-3,247;26,965;0,000;250,340;Inf;260,000;250,000;-12,814;3,023;-7,834;24,567
3409,000;2,916;0,696;-35,209;3,247;9,486;4,904;36,258;4,481;-25,020;-2,797;0,000;37,900;38,100;9,555;3,094;-13,428;-10,907;-14,895;-11,957;-3,247;26,965;0,000;249,140;Inf;260,000;250,000;-12,825;3,022;-7,839;24,574
3409,500;2,916;0,696;-35,209;3,247;9,486;4,980;36,272;4,466;-24,973;-2,800;0,000;37,871;38,081;9,555;3,094;-13,488;-10,873;-14,859;-11,921;-3,229;26,970;0,000;249,140;Inf;260,000;250,000;-12,797;3,020;-7,828;24,527
3410,000;2,916;0,696;-35,209;3,247;9,486;4,980;36,272;4,466;-24,973;-2,800;0,000;37,900;38,100;9,555;3,094;-13,436;-10,917;-14,891;-11,955;-3,229;26,970;0,000;250,440;Inf;260,000;250,000;-12,785;3,018;-7,841;24,503
3410,500;2,916;0,696;-35,209;3,247;9,486;4,980;36,272;4,466;-24,973;-2,800;0,000;37,900;38,100;9,555;3,094;-13,425;-10,910;-14,829;-11,922;-3,229;26,970;0,000;250,440;Inf;260,000;250,000;-12,800;3,016;-7,845;24,469
3411,000;3,141;0,794;-34,835;3,229;9,432;4,980;36,272;4,466;-24,973;-2,800;0,000;37,900;38,100;9,616;3,283;-13,534;-10,934;-14,903;-11,929;-3,229;26,970;0,000;249,540;Inf;260,000;250,000;-12,771;3,015;-7,847;24,445
3411,500;3,141;0,794;-34,835;3,229;9,432;4,980;36,272;4,466;-24,973;-2,800;0,000;37,900;38,100;9,616;3,283;-13,466;-10,946;-14,935;-11,923;-3,229;26,970;0,000;249,540;Inf;260,000;250,000;-12,825;3,017;-7,838;24,424
3412,000;3,141;0,794;-34,835;3,229;9,432;4,980;36,272;4,466;-24,973;-2,800;0,000;37,900;38,100;9,616;3,283;-13,415;-10,888;-14,779;-11,864;-3,229;26,970;0,000;249,740;Inf;260,000;250,000;-12,817;3,019;-7,856;24,307
3412,500;3,141;0,794;-34,835;3,229;9,432;4,980;36,272;4,466;-24,973;-2,800;0,000;37,900;38,100;9,616;3,283;-13,372;-10,884;-14,764;-11,845;-3,229;26,970;0,000;249,740;Inf;260,000;250,000;-12,737;3,021;-7,846;24,273
3413,000;3,141;0,794;-34,835;3,229;9,432;4,917;36,254;4,474;-25,023;-2,784;0,000;37,862;38,084;9,616;3,283;-13,412;-10,866;-14,770;-11,878;-3,233;26,977;0,000;249,940;Inf;260,000;250,000;-12,716;3,023;-7,838;24,235
3413,500;3,141;0,794;-34,835;3,229;9,432;4,917;36,254;4,474;-25,023;-2,784;0,000;37,900;38,100;9,616;3,283;-13,481;-10,767;-14,765;-11,825;-3,233;26,977;0,000;249,940;Inf;260,000;250,000;-12,731;3,025;-7,840;24,228
3414,000;2,749;0,754;-33,659;3,263;9,460;4,917;36,254;4,474;-25,023;-2,784;0,000;37,900;38,100;9,629;3,206;-13,465;-10,945;-14,892;-11,951;-3,233;26,977;0,000;250,340;Inf;260,000;250,000;-12,709;3,027;-7,826;24,215
3414,500;2,749;0,754;-33,659;3,263;9,460;4,917;36,254;4,474;-25,023;-2,784;0,000;37,900;38,100;9,629;3,206;-13,535;-10,888;-14,781;-11,914;-3,233;26,977;0,000;250,340;Inf;260,000;250,000;-12,813;3,022;-7,827;24,277
3415,000;2,749;0,754;-33,659;3,263;9,460;4,917;36,254;4,474;-25,023;-2,784;0,000;37,900;38,100;9,629;3,206;-13,556;-10,935;-14,916;-11,979;-3,233;26,977;0,000;250,440;Inf;260,000;250,000;-12,779;3,018;-7,845;24,310
3415,500;2,749;0,754;-33,659;3,263;9,460;4,917;36,254;4,474;-25,023;-2,784;0,000;37,900;38,100;9,629;3,206;-13,406;-10,923;-14,861;-11,914;-3,233;26,977;0,000;250,440;Inf;260,000;250,000;-12,846;3,013;-7,835;24,296
3416,000;2,749;0,754;-33,659;3,263;9,460;4,913;36,252;4,469;-25,014;-2,791;0,000;37,855;38,085;9,629;3,206;-13,438;-10,911;-14,898;-11,885;-3,233;26,965;0,000;250,540;Inf;260,000;250,000;-12,776;3,009;-7,838;24,266
3416,500;2,749;0,754;-33,659;3,263;9,460;4,913;36,252;4,469;-25,014;-2,791;0,000;37,900;38,100;9,629;3,206;-13,425;-10,929;-14,901;-11,947;-3,233;26,965;0,000;250,540;Inf;260,000;250,000;-12,783;3,005;-7,829;24,260
3417,000;2,349;0,646;-33,927;3,336;9,434;4,913;36,252;4,469;-25,014;-2,791;0,000;37,900;38,100;9,605;3,073;-13,514;-10,871;-14,842;-11,878;-3,233;26,965;0,000;250,540;Inf;260,000;250,000;-12,801;3,001;-7,862;24,289
3417,500;2,349;0,646;-33,927;3,336;9,434;4,913;36,252;4,469;-25,014;-2,791;0,000;37,900;38,100;9,605;3,073;-13,471;-10,923;-14,830;-11,942;-3,233;26,965;0,000;250,540;Inf;260,000;250,000;-12,776;2,990;-7,834;24,251
3418,000;2,349;0,646;-33,927;3,336;9,434;4,913;36,252;4,469;-25,014;-2,791;0,000;37,900;38,100;9,605;3,073;-13,436;-10,934;-14,863;-11,943;-3,233;26,965;0,000;250,740;Inf;260,000;250,000;-12,792;2,979;-7,850;24,229
3418,500;2,349;0,646;-33,927;3,336;9,434;4,913;36,252;4,469;-25,014;-2,791;0,000;37,900;38,100;9,605;3,073;-13,403;-10,930;-14,845;-11,919;-3,233;26,965;0,000;250,740;Inf;260,000;250,000;-12,794;2,969;-7,852;24,222
3419,000;2,349;0,646;-33,927;3,336;9,434;4,913;36,252;4,469;-25,014;-2,791;0,000;37,900;38,100;9,605;3,073;-13,560;-10,920;-14,863;-11,899;-3,233;26,965;0,000;249,440;Inf;260,000;250,000;-12,774;2,959;-7,863;24,227
3419,500;2,349;0,646;-33,927;3,336;9,434;4,904;36,254;4,494;-24,992;-2,788;0,000;37,845;38,052;9,605;3,073;-13,391;-10,946;-14,850;-11,894;-3,218;26,966;0,000;249,440;Inf;260,000;250,000;-12,811;2,949;-7,837;24,242
3420,000;2,349;0,646;-33,927;3,336;9,434;4,904;36,254;4,494;-24,992;-2,788;0,000;37,800;38,100;9,605;3,073;-13,446;-10,877;-14,755;-11,859;-3,218;26,966;0,000;250,540;Inf;260,000;250,000;-12,770;2,939;-7,837;24,275
3420,500;3,151;0,771;-35,209;3,257;9,501;4,904;36,254;4,494;-24,992;-2,788;0,000;37,800;38,100;9,400;3,137;-13,491;-10,786;-14,764;-11,808;-3,218;26,966;0,000;250,540;Inf;260,000;250,000;-12,734;2,929;-7,827;24,274
3421,000;3,151;0,771;-35,209;3,257;9,501;4,904;36,254;4,494;-24,992;-2,788;0,000;37,800;38,100;9,400;3,137;-13,472;-10,924;-14,875;-11,875;-3,218;26,966;0,000;248,940;Inf;261,000;250,000;-12,713;2,933;-7,850;24,183
3421,500;3,151;0,771;-35,209;3,257;9,501;4,904;36,254;4,494;-24,992;-2,788;0,000;37,800;38,100;9,400;3,137;-13,439;-10,900;-14,755;-11,896;-3,218;26,966;0,000;248,940;Inf;261,000;250,000;-12,786;2,937;-7,844;24,134
3422,000;3,151;0,771;-35,209;3,257;9,501;4,904;36,254;4,494;-24,992;-2,788;0,000;37,800;38,100;9,400;3,137;-13,502;-10,894;-14,786;-11,886;-3,218;26,966;0,000;250,740;Inf;261,000;250,000;-12,747;2,940;-7,848;24,029
3422,500;3,151;0,771;-35,209;3,257;9,501;4,882;36,251;4,474;-24,982;-2,791;0,000;37,846;38,076;9,400;3,137;-13,527;-10,894;-14,835;-11,915;-3,223;26,956;0,000;250,740;Inf;261,000;250,000;-12,767;2,943;-7,841;23,946
3423,000;3,151;0,771;-35,209;3,257;9,501;4,882;36,251;4,474;-24,982;-2,791;0,000;37,800;38,100;9,400;3,137;-13,399;-10,930;-14,831;-11,911;-3,223;26,956;0,000;248,740;Inf;262,000;250,000;-12,793;2,947;-7,829;23,911
3423,500;2,852;0,762;-33,164;3,264;9,455;4,882;36,251;4,474;-24,982;-2,791;0,000;37,800;38,100;9,733;3,149;-13,500;-10,811;-14,749;-11,860;-3,223;26,956;0,000;248,740;Inf;262,000;250,000;-12,768;2,950;-7,841;23,978
3424,000;2,852;0,762;-33,164;3,264;9,455;4,882;36,251;4,474;-24,982;-2,791;0,000;37,800;38,100;9,733;3,149;-13,458;-10,868;-14,775;-11,864;-3,223;26,956;0,000;250,540;Inf;262,000;250,000;-12,730;2,949;-7,834;23,996
3424,500;2,852;0,762;-33,164;3,264;9,455;4,882;36,251;4,474;-24,982;-2,791;0,000;37,800;38,100;9,733;3,149;-13,442;-10,935;-14,797;-11,882;-3,223;26,956;0,000;250,540;Inf;262,000;250,000;-12,741;2,947;-7,815;24,007
3425,000;2,852;0,762;-33,164;3,264;9,455;4,882;36,251;4,474;-24,982;-2,791;0,000;37,800;38,100;9,733;3,149;-13,446;-10,926;-14,850;-11,860;-3,223;26,956;0,000;250,240;Inf;262,000;250,000;-12,764;2,945;-7,823;24,065
3425,500;2,852;0,762;-33,164;3,264;9,455;4,882;36,251;4,474;-24,982;-2,791;0,000;37,800;38,100;9,733;3,149;-13,412;-10,933;-14,846;-11,859;-3,223;26,956;0,000;250,240;Inf;262,000;250,000;-12,771;2,944;-7,831;24,050
3426,000;2,852;0,762;-33,164;3,264;9,455;4,924;36,265;4,471;-24,957;-2,767;0,000;37,852;38,151;9,733;3,149;-13,424;-10,865;-14,779;-11,815;-3,218;26,965;0,000;253,040;Inf;261,000;250,000;-12,763;2,942;-7,825;23,977
3426,500;2,852;0,762;-33,164;3,264;9,455;4,924;36,265;4,471;-24,957;-2,767;0,000;37,900;38,200;9,733;3,149;-13,453;-10,971;-14,902;-11,960;-3,218;26,965;0,000;253,040;Inf;261,000;250,000;-12,721;2,941;-7,821;23,927
3427,000;3,485;0,790;-35,209;3,218;9,550;4,924;36,265;4,471;-24,957;-2,767;0,000;37,900;38,200;9,533;3,209;-13,462;-10,904;-14,837;-11,896;-3,218;26,965;0,000;251,740;Inf;260,000;250,000;-12,821;2,939;-7,827;23,943
3427,500;3,485;0,790;-35,209;3,218;9,550;4,924;36,265;4,471;-24,957;-2,767;0,000;37,900;38,200;9,533;3,209;-13,336;-10,839;-14,766;-11,858;-3,218;26,965;0,000;251,740;Inf;260,000;250,000;-12,775;2,948;-7,835;23,928
3428,000;3,485;0,790;-35,209;3,218;9,550;4,924;36,265;4,471;-24,957;-2,767;0,000;37,900;38,200;9,533;3,209;-13,497;-10,879;-14,784;-11,893;-3,218;26,965;0,000;251,340;Inf;259,000;250,000;-12,700;2,957;-7,828;23,943
3428,500;3,485;0,790;-35,209;3,218;9,550;4,924;36,265;4,471;-24,957;-2,767;0,000;37,900;38,200;9,533;3,209;-13,421;-10,891;-14,771;-11,897;-3,218;26,965;0,000;251,340;Inf;259,000;250,000;-12,763;2,966;-7,841;23,937
3429,000;3,485;0,790;-35,209;3,218;9,550;4,904;36,262;4,469;-24,988;-2,781;0,000;37,851;38,163;9,533;3,209;-13,409;-10,882;-14,763;-11,871;-3,220;26,952;0,000;251,140;Inf;258,000;250,000;-12,745;2,974;-7,832;23,948
3429,500;3,485;0,790;-35,209;3,218;9,550;4,904;36,262;4,469;-24,988;-2,781;0,000;37,900;38,200;9,533;3,209;-13,359;-10,947;-14,846;-11,921;-3,220;26,952;0,000;251,140;Inf;258,000;250,000;-12,731;2,983;-7,841;23,936
3430,000;3,003;0,669;-35,209;3,180;9,548;4,904;36,262;4,469;-24,988;-2,781;0,000;37,900;38,200;9,538;3,287;-13,509;-10,936;-14,873;-11,942;-3,220;26,952;0,000;251,840;Inf;257,000;250,000;-12,768;2,991;-7,827;23,964
3430,500;3,003;0,669;-35,209;3,180;9,548;4,904;36,262;4,469;-24,988;-2,781;0,000;37,900;38,200;9,538;3,287;-13,527;-10,942;-14,920;-11,957;-3,220;26,952;0,000;251,840;Inf;257,000;250,000;-12,815;2,991;-7,823;23,929
3431,000;3,003;0,669;-35,209;3,180;9,548;4,904;36,262;4,469;-24,988;-2,781;0,000;37,900;38,200;9,538;3,287;-13,461;-10,936;-14,879;-11,968;-3,220;26,952;0,000;251,140;Inf;256,000;250,000;-12,836;2,991;-7,833;23,949
3431,500;3,003;0,669;-35,209;3,180;9,548;4,904;36,262;4,469;-24,988;-2,781;0,000;37,900;38,200;9,538;3,287;-13,423;-10,918;-14,785;-11,910;-3,220;26,952;0,000;251,140;Inf;256,000;250,000;-12,811;2,992;-7,854;23,985
3432,000;3,003;0,669;-35,209;3,180;9,548;4,899;36,245;4,472;-24,967;-2,778;0,000;37,855;38,127;9,538;3,287;-13,331;-10,923;-14,784;-11,856;-3,236;26,951;0,000;248,640;Inf;257,000;250,000;-12,759;2,992;-7,845;23,993
3432,500;3,003;0,669;-35,209;3,180;9,548;4,899;36,245;4,472;-24,967;-2,778;0,000;37,900;38,100;9,538;3,287;-13,445;-10,846;-14,745;-11,825;-3,236;26,951;0,000;248,640;Inf;257,000;250,000;-12,724;2,992;-7,836;24,006
3433,000;3,003;0,669;-35,209;3,180;9,548;4,899;36,245;4,472;-24,967;-2,778;0,000;37,900;38,100;9,538;3,287;-13,411;-10,864;-14,749;-11,855;-3,236;26,951;0,000;247,540;Inf;258,000;250,000;-12,715;2,992;-7,824;24,024
3433,500;2,816;0,746;-34,605;3,268;9,369;4,899;36,245;4,472;-24,967;-2,778;0,000;37,900;38,100;9,549;3,306;-13,461;-10,841;-14,762;-11,864;-3,236;26,951;0,000;247,540;Inf;258,000;250,000;-12,720;2,992;-7,829;24,043
3434,000;2,816;0,746;-34,605;3,268;9,369;4,899;36,245;4,472;-24,967;-2,778;0,000;37,900;38,100;9,549;3,306;-13,357;-10,854;-14,774;-11,865;-3,236;26,951;0,000;248,240;Inf;259,000;250,000;-12,732;2,989;-7,836;24,116
3434,500;2,816;0,746;-34,605;3,268;9,369;4,899;36,245;4,472;-24,967;-2,778;0,000;37,900;38,100;9,549;3,306;-13,475;-10,942;-14,872;-11,908;-3,236;26,951;0,000;248,240;Inf;259,000;250,000;-12,712;2,987;-7,816;24,182
3435,000;2,816;0,746;-34,605;3,268;9,369;4,899;36,245;4,472;-24,967;-2,778;0,000;37,900;38,100;9,549;3,306;-13,424;-10,884;-14,748;-11,863;-3,236;26,951;0,000;245,540;Inf;260,000;250,000;-12,799;2,984;-7,844;24,242
3435,500;2,816;0,746;-34,605;3,268;9,369;4,863;36,274;4,463;-24,908;-2,784;0,000;37,863;38,159;9,549;3,306;-13,497;-10,943;-14,817;-11,964;-3,218;26,953;0,000;245,540;Inf;260,000;250,000;-12,730;2,981;-7,832;24,341
3436,000;2,816;0,746;-34,605;3,268;9,369;4,863;36,274;4,463;-24,908;-2,784;0,000;37,900;38,200;9,549;3,306;-13,427;-10,927;-14,819;-11,953;-3,218;26,953;0,000;247,140;Inf;261,000;250,000;-12,805;2,978;-7,825;24,413
3436,500;2,706;0,702;-33,657;3,249;9,453;4,863;36,274;4,463;-24,908;-2,784;0,000;37,900;38,200;9,721;3,162;-13,383;-10,880;-14,784;-11,913;-3,218;26,953;0,000;247,140;Inf;261,000;250,000;-12,782;2,976;-7,824;24,482
3437,000;2,706;0,702;-33,657;3,249;9,453;4,863;36,274;4,463;-24,908;-2,784;0,000;37,900;38,200;9,721;3,162;-13,331;-10,897;-14,809;-11,898;-3,218;26,953;0,000;247,040;Inf;262,000;250,000;-12,740;2,971;-7,835;24,518
3437,500;2,706;0,702;-33,657;3,249;9,453;4,863;36,274;4,463;-24,908;-2,784;0,000;37,900;38,200;9,721;3,162;-13,437;-10,922;-14,853;-11,915;-3,218;26,953;0,000;247,040;Inf;262,000;250,000;-12,734;2,967;-7,824;24,601
3438,000;2,706;0,702;-33,657;3,249;9,453;4,863;36,274;4,463;-24,908;-2,784;0,000;37,900;38,200;9,721;3,162;-13,328;-10,936;-14,805;-11,850;-3,218;26,953;0,000;251,640;Inf;261,000;250,000;-12,782;2,963;-7,818;24,650
3438,500;2,706;0,702;-33,657;3,249;9,453;4,891;36,254;4,481;-24,825;-2,774;0,000;37,877;38,232;9,721;3,162;-13,473;-10,936;-14,894;-11,948;-3,219;26,953;0,000;251,640;Inf;261,000;250,000;-12,730;2,958;-7,790;24,722
3439,000;2,706;0,702;-33,657;3,249;9,453;4,891;36,254;4,481;-24,825;-2,774;0,000;37,900;38,200;9,721;3,162;-13,428;-10,826;-14,720;-11,858;-3,219;26,953;0,000;250,840;Inf;261,000;250,000;-12,813;2,954;-7,846;24,734
3439,500;2,706;0,702;-33,657;3,249;9,453;4,891;36,254;4,481;-24,825;-2,774;0,000;37,900;38,200;9,721;3,162;-13,304;-10,881;-14,728;-11,786;-3,219;26,953;0,000;250,840;Inf;261,000;250,000;-12,708;2,950;-7,842;24,736
3440,000;3,606;0,926;-34,728;3,232;9,423;4,891;36,254;4,481;-24,825;-2,774;0,000;37,900;38,200;9,557;3,308;-13,375;-10,848;-14,718;-11,854;-3,219;26,953;0,000;251,040;Inf;260,000;250,000;-12,675;2,946;-7,841;24,730
3440,500;3,606;0,926;-34,728;3,232;9,423;4,891;36,254;4,481;-24,825;-2,774;0,000;37,900;38,200;9,557;3,308;-13,303;-10,912;-14,761;-11,851;-3,219;26,953;0,000;251,040;Inf;260,000;250,000;-12,699;2,957;-7,844;24,743
3441,000;3,606;0,926;-34,728;3,232;9,423;4,891;36,254;4,481;-24,825;-2,774;0,000;37,900;38,200;9,557;3,308;-13,400;-10,843;-14,688;-11,856;-3,219;26,953;0,000;250,640;Inf;260,000;250,000;-12,707;2,968;-7,830;24,762
3441,500;3,606;0,926;-34,728;3,232;9,423;4,891;36,254;4,481;-24,825;-2,774;0,000;37,900;38,200;9,557;3,308;-13,316;-10,901;-14,756;-11,868;-3,219;26,953;0,000;250,640;Inf;260,000;250,000;-12,697;2,978;-7,821;24,764
3442,000;3,606;0,926;-34,728;3,232;9,423;4,942;36,272;4,481;-24,718;-2,774;0,000;37,883;38,166;9,557;3,308;-13,391;-10,935;-14,857;-11,916;-3,219;26,950;0,000;250,840;Inf;260,000;250,000;-12,710;2,988;-7,831;24,788
3442,500;3,606;0,926;-34,728;3,232;9,423;4,942;36,272;4,481;-24,718;-2,774;0,000;37,900;38,200;9,557;3,308;-13,378;-10,939;-14,873;-11,900;-3,219;26,950;0,000;250,840;Inf;260,000;250,000;-12,775;2,998;-7,839;24,761
3443,000;3,111;0,819;-33,439;3,203;9,416;4,942;36,272;4,481;-24,718;-2,774;0,000;37,900;38,200;9,699;3,216;-13,364;-10,926;-14,847;-11,917;-3,219;26,950;0,000;250,240;Inf;260,000;250,000;-12,773;3,008;-7,833;24,742
3443,500;3,111;0,819;-33,439;3,203;9,416;4,942;36,272;4,481;-24,718;-2,774;0,000;37,900;38,200;9,699;3,216;-13,452;-10,879;-14,771;-11,821;-3,219;26,950;0,000;250,240;Inf;260,000;250,000;-12,764;3,010;-7,801;24,715
3444,000;3,111;0,819;-33,439;3,203;9,416;4,942;36,272;4,481;-24,718;-2,774;0,000;37,900;38,200;9,699;3,216;-13,444;-10,783;-14,723;-11,805;-3,219;26,950;0,000;250,140;Inf;260,000;250,000;-12,731;3,012;-7,814;24,722
3444,500;3,111;0,819;-33,439;3,203;9,416;4,942;36,272;4,481;-24,718;-2,774;0,000;37,900;38,200;9,699;3,216;-13,283;-10,875;-14,772;-11,873;-3,219;26,950;0,000;250,140;Inf;260,000;250,000;-12,689;3,013;-7,804;24,686
3445,000;3,111;0,819;-33,439;3,203;9,416;4,944;36,275;4,505;-24,513;-2,770;0,000;37,903;38,291;9,699;3,216;-13,462;-10,876;-14,825;-11,878;-3,219;26,955;0,000;250,740;Inf;260,000;250,000;-12,701;3,015;-7,816;24,674
3445,500;3,111;0,819;-33,439;3,203;9,416;4,944;36,275;4,505;-24,513;-2,770;0,000;37,900;38,300;9,699;3,216;-13,463;-10,875;-14,746;-11,867;-3,219;26,955;0,000;250,740;Inf;260,000;250,000;-12,760;3,017;-7,808;24,669
3446,000;3,664;0,896;-34,726;3,231;9,519;4,944;36,275;4,505;-24,513;-2,770;0,000;37,900;38,300;9,636;3,134;-13,377;-10,923;-14,831;-11,920;-3,219;26,955;0,000;250,640;Inf;260,000;250,000;-12,738;3,018;-7,831;24,706
3446,500;3,664;0,896;-34,726;3,231;9,519;4,944;36,275;4,505;-24,513;-2,770;0,000;37,900;38,300;9,636;3,134;-13,460;-10,929;-14,896;-11,931;-3,219;26,955;0,000;250,640;Inf;260,000;250,000;-12,763;3,029;-7,808;24,805
3447,000;3,664;0,896;-34,726;3,231;9,519;4,944;36,275;4,505;-24,513;-2,770;0,000;37,900;38,300;9,636;3,134;-13,448;-10,953;-14,934;-11,964;-3,219;26,955;0,000;249,940;Inf;260,000;250,000;-12,804;3,039;-7,817;24,884
3447,500;3,664;0,896;-34,726;3,231;9,519;4,944;36,275;4,505;-24,513;-2,770;0,000;37,900;38,300;9,636;3,134;-13,476;-10,901;-14,823;-11,880;-3,219;26,955;0,000;249,940;Inf;260,000;250,000;-12,825;3,049;-7,818;24,854
3448,000;3,664;0,896;-34,726;3,231;9,519;4,944;36,275;4,505;-24,513;-2,770;0,000;37,900;38,300;9,636;3,134;-13,473;-10,906;-14,837;-11,923;-3,219;26,955;0,000;249,640;Inf;260,000;250,000;-12,770;3,059;-7,817;24,849
3448,500;3,664;0,896;-34,726;3,231;9,519;4,918;36,299;4,497;-24,310;-2,778;0,000;37,913;38,292;9,636;3,134;-13,390;-10,920;-14,875;-11,899;-3,220;26,946;0,000;249,640;Inf;260,000;250,000;-12,785;3,069;-7,833;24,887
3449,000;3,664;0,896;-34,726;3,231;9,519;4,918;36,299;4,497;-24,310;-2,778;0,000;37,900;38,300;9,636;3,134;-13,522;-10,952;-14,952;-11,951;-3,220;26,946;0,000;250,740;Inf;260,000;250,000;-12,771;3,079;-7,838;24,878
3449,500;3,476;0,795;-35,209;3,199;9,523;4,918;36,299;4,497;-24,310;-2,778;0,000;37,900;38,300;9,501;3,295;-13,557;-10,851;-14,846;-11,878;-3,220;26,946;0,000;250,740;Inf;260,000;250,000;-12,844;3,089;-7,829;24,763
3450,000;3,476;0,795;-35,209;3,199;9,523;4,918;36,299;4,497;-24,310;-2,778;0,000;37,900;38,300;9,501;3,295;-13,532;-10,852;-14,849;-11,882;-3,220;26,946;0,000;250,440;Inf;260,000;250,000;-12,783;3,095;-7,844;24,729
3450,500;3,476;0,795;-35,209;3,199;9,523;4,918;36,299;4,497;-24,310;-2,778;0,000;37,900;38,300;9,501;3,295;-13,540;-10,790;-14,846;-11,813;-3,220;26,946;0,000;250,440;Inf;260,000;250,000;-12,779;3,101;-7,835;24,712
3451,000;3,476;0,795;-35,209;3,199;9,523;4,918;36,299;4,497;-24,310;-2,778;0,000;37,900;38,300;9,501;3,295;-13,478;-10,939;-14,893;-11,954;-3,220;26,946;0,000;250,540;Inf;260,000;250,000;-12,747;3,107;-7,826;24,713
3451,500;3,476;0,795;-35,209;3,199;9,523;4,915;36,304;4,498;-24,156;-2,769;0,000;37,931;38,320;9,501;3,295;-13,446;-10,937;-14,912;-11,985;-3,216;26,955;0,000;250,540;Inf;260,000;250,000;-12,816;3,113;-7,818;24,684
3452,000;3,476;0,795;-35,209;3,199;9,523;4,915;36,304;4,498;-24,156;-2,769;0,000;37,900;38,300;9,501;3,295;-13,550;-10,990;-14,989;-11,974;-3,216;26,955;0,000;249,540;Inf;260,000;250,000;-12,820;3,119;-7,851;24,710
3452,500;2,735;0,660;-35,209;3,247;9,539;4,915;36,304;4,498;-24,156;-2,769;0,000;37,900;38,300;9,404;3,340;-13,557;-10,972;-14,997;-12,017;-3,216;26,955;0,000;249,540;Inf;260,000;250,000;-12,876;3,125;-7,844;24,723
3453,000;2,735;0,660;-35,209;3,247;9,539;4,915;36,304;4,498;-24,156;-2,769;0,000;37,900;38,300;9,404;3,340;-13,605;-10,964;-15,065;-11,999;-3,216;26,955;0,000;250,840;Inf;260,000;250,000;-12,886;3,119;-7,844;24,788
3453,500;2,735;0,660;-35,209;3,247;9,539;4,915;36,304;4,498;-24,156;-2,769;0,000;37,900;38,300;9,404;3,340;-13,541;-10,974;-14,972;-11,996;-3,216;26,955;0,000;250,840;Inf;260,000;250,000;-12,908;3,113;-7,855;24,796
3454,000;2,735;0,660;-35,209;3,247;9,539;4,915;36,304;4,498;-24,156;-2,769;0,000;37,900;38,300;9,404;3,340;-13,641;-10,901;-14,943;-11,945;-3,216;26,955;0,000;250,840;Inf;260,000;250,000;-12,871;3,106;-7,856;24,748
3454,500;2,735;0,660;-35,209;3,247;9,539;4,863;36,315;4,485;-23,994;-2,768;0,000;37,939;38,418;9,404;3,340;-13,556;-10,951;-14,930;-11,923;-3,219;26,951;0,000;250,840;Inf;260,000;250,000;-12,857;3,100;-7,857;24,703
3455,000;2,735;0,660;-35,209;3,247;9,539;4,863;36,315;4,485;-23,994;-2,768;0,000;37,900;38,400;9,404;3,340;-13,579;-10,995;-15,026;-12,035;-3,219;26,951;0,000;250,540;Inf;260,000;250,000;-12,840;3,094;-7,854;24,675
3455,500;2,735;0,660;-35,209;3,247;9,539;4,863;36,315;4,485;-23,994;-2,768;0,000;37,900;38,400;9,404;3,340;-13,563;-10,990;-14,970;-12,017;-3,219;26,951;0,000;250,540;Inf;260,000;250,000;-12,909;3,088;-7,865;24,670
3456,000;3,164;0,723;-35,209;3,226;9,439;4,863;36,315;4,485;-23,994;-2,768;0,000;37,900;38,400;9,543;3,278;-13,665;-10,926;-14,933;-11,972;-3,219;26,951;0,000;250,240;Inf;260,000;250,000;-12,885;3,083;-7,877;24,656
3456,500;3,164;0,723;-35,209;3,226;9,439;4,863;36,315;4,485;-23,994;-2,768;0,000;37,900;38,400;9,543;3,278;-13,466;-10,967;-14,878;-11,953;-3,219;26,951;0,000;250,240;Inf;260,000;250,000;-12,874;3,084;-7,893;24,687
3457,000;3,164;0,723;-35,209;3,226;9,439;4,863;36,315;4,485;-23,994;-2,768;0,000;37,900;38,400;9,543;3,278;-13,414;-10,971;-14,857;-11,979;-3,219;26,951;0,000;250,340;Inf;260,000;250,000;-12,816;3,085;-7,887;24,729
3457,500;3,164;0,723;-35,209;3,226;9,439;4,863;36,315;4,485;-23,994;-2,768;0,000;37,900;38,400;9,543;3,278;-13,582;-10,960;-14,835;-11,958;-3,219;26,951;0,000;250,340;Inf;260,000;250,000;-12,805;3,086;-7,896;24,734
3458,000;3,164;0,723;-35,209;3,226;9,439;4,884;36,280;4,491;-23,909;-2,783;0,000;37,951;38,513;9,543;3,278;-13,530;-10,987;-14,845;-11,989;-3,232;26,939;0,000;250,040;Inf;260,000;250,000;-12,834;3,088;-7,890;24,734
3458,500;3,164;0,723;-35,209;3,226;9,439;4,884;36,280;4,491;-23,909;-2,783;0,000;38,000;38,500;9,543;3,278;-13,606;-10,986;-14,920;-12,034;-3,232;26,939;0,000;250,040;Inf;260,000;250,000;-12,838;3,089;-7,901;24,763
3459,000;3,137;0,774;-34,925;3,172;9,481;4,884;36,280;4,491;-23,909;-2,783;0,000;38,000;38,500;9,607;3,281;-13,647;-11,016;-15,025;-12,062;-3,232;26,939;0,000;249,740;Inf;260,000;250,000;-12,887;3,090;-7,903;24,783
3459,500;3,137;0,774;-34,925;3,172;9,481;4,884;36,280;4,491;-23,909;-2,783;0,000;38,000;38,500;9,607;3,281;-13,567;-11,020;-14,987;-11,995;-3,232;26,939;0,000;249,740;Inf;260,000;250,000;-12,938;3,091;-7,915;24,790
3460,000;3,137;0,774;-34,925;3,172;9,481;4,884;36,280;4,491;-23,909;-2,783;0,000;38,000;38,500;9,607;3,281;-13,606;-11,039;-15,049;-12,072;-3,232;26,939;0,000;249,640;Inf;260,000;250,000;-12,892;3,092;-7,908;24,807
3460,500;3,137;0,774;-34,925;3,172;9,481;4,884;36,280;4,491;-23,909;-2,783;0,000;38,000;38,500;9,607;3,281;-13,670;-10,888;-14,937;-11,971;-3,232;26,939;0,000;249,640;Inf;260,000;250,000;-12,941;3,092;-7,904;24,896
3461,000;3,137;0,774;-34,925;3,172;9,481;4,936;36,320;4,481;-23,778;-2,794;0,000;37,974;38,431;9,607;3,281;-13,624;-11,042;-15,054;-12,069;-3,233;26,949;0,000;249,440;Inf;260,000;250,000;-12,867;3,093;-7,923;24,877
3461,500;3,137;0,774;-34,925;3,172;9,481;4,936;36,320;4,481;-23,778;-2,794;0,000;38,000;38,400;9,607;3,281;-13,578;-11,035;-15,017;-12,013;-3,233;26,949;0,000;249,440;Inf;260,000;250,000;-12,947;3,094;-7,921;24,920
