t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3462,000;3,137;0,774;-34,925;3,172;9,481;4,936;36,320;4,481;-23,778;-2,794;0,000;38,000;38,400;9,607;3,281;-13,645;-10,928;-14,911;-11,957;-3,233;26,949;0,000;249,740;Inf;260,000;250,000;-12,910;3,095;-7,941;24,900
3462,500;3,528;0,841;-35,209;3,225;9,637;4,936;36,320;4,481;-23,778;-2,794;0,000;38,000;38,400;9,413;3,228;-13,564;-10,961;-14,927;-12,006;-3,233;26,949;0,000;249,740;Inf;260,000;250,000;-12,860;3,095;-7,945;24,881
3463,000;3,528;0,841;-35,209;3,225;9,637;4,936;36,320;4,481;-23,778;-2,794;0,000;38,000;38,400;9,413;3,228;-13,470;-11,000;-14,970;-11,999;-3,233;26,949;0,000;250,040;Inf;260,000;250,000;-12,864;3,102;-7,935;24,904
3463,500;3,528;0,841;-35,209;3,225;9,637;4,936;36,320;4,481;-23,778;-2,794;0,000;38,000;38,400;9,413;3,228;-13,622;-11,000;-15,017;-11,989;-3,233;26,949;0,000;250,040;Inf;260,000;250,000;-12,860;3,109;-7,919;24,887
3464,000;3,528;0,841;-35,209;3,225;9,637;4,936;36,320;4,481;-23,778;-2,794;0,000;38,000;38,400;9,413;3,228;-13,632;-10,952;-14,942;-11,982;-3,233;26,949;0,000;250,140;Inf;260,000;250,000;-12,907;3,116;-7,923;24,886
3464,500;3,528;0,841;-35,209;3,225;9,637;5,005;36,330;4,485;-23,683;-2,786;0,000;37,996;38,537;9,413;3,228;-13,660;-10,986;-15,019;-12,039;-3,219;26,950;0,000;250,140;Inf;260,000;250,000;-12,877;3,123;-7,913;24,860
3465,000;3,528;0,841;-35,209;3,225;9,637;5,005;36,330;4,485;-23,683;-2,786;0,000;38,000;38,500;9,413;3,228;-13,684;-10,955;-14,981;-11,982;-3,219;26,950;0,000;249,940;Inf;260,000;250,000;-12,926;3,130;-7,909;24,884
3465,500;3,675;0,848;-35,209;3,111;9,552;5,005;36,330;4,485;-23,683;-2,786;0,000;38,000;38,500;9,519;3,230;-13,582;-10,948;-14,938;-11,947;-3,219;26,950;0,000;249,940;Inf;260,000;250,000;-12,901;3,136;-7,909;24,902
3466,000;3,675;0,848;-35,209;3,111;9,552;5,005;36,330;4,485;-23,683;-2,786;0,000;38,000;38,500;9,519;3,230;-13,519;-10,970;-14,902;-11,901;-3,219;26,950;0,000;249,640;Inf;260,000;250,000;-12,854;3,145;-7,939;24,950
3466,500;3,675;0,848;-35,209;3,111;9,552;5,005;36,330;4,485;-23,683;-2,786;0,000;38,000;38,500;9,519;3,230;-13,541;-10,949;-14,860;-11,946;-3,219;26,950;0,000;249,640;Inf;260,000;250,000;-12,823;3,154;-7,925;24,942
3467,000;3,675;0,848;-35,209;3,111;9,552;5,005;36,330;4,485;-23,683;-2,786;0,000;38,000;38,500;9,519;3,230;-13,529;-10,888;-14,824;-11,878;-3,219;26,950;0,000;249,640;Inf;260,000;250,000;-12,824;3,162;-7,940;24,942
3467,500;3,675;0,848;-35,209;3,111;9,552;5,003;36,314;4,496;-23,641;-2,790;0,000;38,007;38,529;9,519;3,230;-13,522;-11,015;-14,892;-12,017;-3,229;26,945;0,000;249,640;Inf;260,000;250,000;-12,780;3,171;-7,923;24,981
3468,000;3,675;0,848;-35,209;3,111;9,552;5,003;36,314;4,496;-23,641;-2,790;0,000;38,000;38,500;9,519;3,230;-13,595;-10,979;-14,885;-12,000;-3,229;26,945;0,000;249,940;Inf;260,000;250,000;-12,862;3,179;-7,949;25,001
3468,500;2,945;0,698;-35,209;3,229;9,532;5,003;36,314;4,496;-23,641;-2,790;0,000;38,000;38,500;9,439;3,298;-13,520;-11,009;-14,946;-12,070;-3,229;26,945;0,000;249,940;Inf;260,000;250,000;-12,865;3,187;-7,946;25,024
3469,000;2,945;0,698;-35,209;3,229;9,532;5,003;36,314;4,496;-23,641;-2,790;0,000;38,000;38,500;9,439;3,298;-13,504;-11,011;-14,946;-12,013;-3,229;26,945;0,000;249,440;Inf;260,000;250,000;-12,886;3,183;-7,928;25,047
3469,500;2,945;0,698;-35,209;3,229;9,532;5,003;36,314;4,496;-23,641;-2,790;0,000;38,000;38,500;9,439;3,298;-13,659;-11,041;-15,087;-12,105;-3,229;26,945;0,000;249,440;Inf;260,000;250,000;-12,868;3,179;-7,936;25,083
3470,000;2,945;0,698;-35,209;3,229;9,532;5,003;36,314;4,496;-23,641;-2,790;0,000;38,000;38,500;9,439;3,298;-13,603;-11,007;-15,054;-12,069;-3,229;26,945;0,000;249,940;Inf;260,000;250,000;-12,973;3,175;-7,942;25,085
3470,500;2,945;0,698;-35,209;3,229;9,532;5,003;36,314;4,496;-23,641;-2,790;0,000;38,000;38,500;9,439;3,298;-13,731;-10,954;-15,018;-12,018;-3,229;26,945;0,000;249,940;Inf;260,000;250,000;-12,933;3,171;-7,924;25,102
3471,000;2,945;0,698;-35,209;3,229;9,532;4,951;36,357;4,480;-23,554;-2,801;0,000;38,028;38,558;9,439;3,298;-13,550;-11,015;-15,014;-12,037;-3,241;26,933;0,000;249,940;Inf;260,000;250,000;-12,930;3,168;-7,939;25,132
3471,500;2,945;0,698;-35,209;3,229;9,532;4,951;36,357;4,480;-23,554;-2,801;0,000;38,000;38,600;9,439;3,298;-13,666;-10,933;-14,948;-11,987;-3,241;26,933;0,000;249,940;Inf;260,000;250,000;-12,904;3,164;-7,928;25,158
3472,000;3,069;0,754;-35,209;3,263;9,579;4,951;36,357;4,480;-23,554;-2,801;0,000;38,000;38,600;9,409;3,174;-13,623;-11,023;-15,022;-12,053;-3,241;26,933;0,000;250,340;Inf;260,000;250,000;-12,883;3,161;-7,932;25,240
3472,500;3,069;0,754;-35,209;3,263;9,579;4,951;36,357;4,480;-23,554;-2,801;0,000;38,000;38,600;9,409;3,174;-13,572;-11,018;-14,985;-12,043;-3,241;26,933;0,000;250,340;Inf;260,000;250,000;-12,930;3,159;-7,936;25,252
3473,000;3,069;0,754;-35,209;3,263;9,579;4,951;36,357;4,480;-23,554;-2,801;0,000;38,000;38,600;9,409;3,174;-13,687;-10,945;-14,907;-11,981;-3,241;26,933;0,000;250,240;Inf;260,000;250,000;-12,904;3,158;-7,946;25,237
3473,500;3,069;0,754;-35,209;3,263;9,579;4,951;36,357;4,480;-23,554;-2,801;0,000;38,000;38,600;9,409;3,174;-13,653;-10,930;-14,920;-11,984;-3,241;26,933;0,000;250,240;Inf;260,000;250,000;-12,880;3,156;-7,925;25,201
3474,000;3,069;0,754;-35,209;3,263;9,579;4,954;36,336;4,520;-23,505;-2,784;0,000;38,060;38,585;9,409;3,174;-13,483;-10,976;-14,923;-11,985;-3,236;26,945;0,000;249,940;Inf;260,000;250,000;-12,872;3,155;-7,933;25,213
3474,500;3,069;0,754;-35,209;3,263;9,579;4,954;36,336;4,520;-23,505;-2,784;0,000;38,100;38,600;9,409;3,174;-13,646;-11,011;-15,002;-12,034;-3,236;26,945;0,000;249,940;Inf;260,000;250,000;-12,842;3,153;-7,927;25,212
3475,000;2,867;0,740;-34,224;3,290;9,512;4,954;36,336;4,520;-23,505;-2,784;0,000;38,100;38,600;9,632;3,129;-13,601;-10,901;-14,876;-11,946;-3,236;26,945;0,000;250,140;Inf;260,000;250,000;-12,923;3,152;-7,934;25,232
3475,500;2,867;0,740;-34,224;3,290;9,512;4,954;36,336;4,520;-23,505;-2,784;0,000;38,100;38,600;9,632;3,129;-13,643;-11,024;-15,043;-12,053;-3,236;26,945;0,000;250,140;Inf;260,000;250,000;-12,831;3,147;-7,944;25,220
3476,000;2,867;0,740;-34,224;3,290;9,512;4,954;36,336;4,520;-23,505;-2,784;0,000;38,100;38,600;9,632;3,129;-13,644;-11,006;-15,020;-12,042;-3,236;26,945;0,000;250,340;Inf;260,000;250,000;-12,941;3,143;-7,937;25,216
3476,500;2,867;0,740;-34,224;3,290;9,512;4,954;36,336;4,520;-23,505;-2,784;0,000;38,100;38,600;9,632;3,129;-13,547;-11,011;-15,008;-11,977;-3,236;26,945;0,000;250,340;Inf;260,000;250,000;-12,928;3,138;-7,944;25,229
3477,000;2,867;0,740;-34,224;3,290;9,512;4,954;36,336;4,520;-23,505;-2,784;0,000;38,100;38,600;9,632;3,129;-13,548;-11,008;-15,032;-11,994;-3,236;26,945;0,000;250,140;Inf;260,000;250,000;-12,886;3,134;-7,954;25,287
3477,500;2,867;0,740;-34,224;3,290;9,512;4,925;36,349;4,500;-23,462;-2,796;0,000;38,073;38,644;9,632;3,129;-13,545;-11,044;-14,980;-12,053;-3,242;26,937;0,000;250,140;Inf;260,000;250,000;-12,895;3,129;-7,935;25,320
3478,000;2,867;0,740;-34,224;3,290;9,512;4,925;36,349;4,500;-23,462;-2,796;0,000;38,100;38,600;9,632;3,129;-13,608;-10,979;-14,880;-11,990;-3,242;26,937;0,000;250,540;Inf;260,000;250,000;-12,905;3,125;-7,951;25,315
3478,500;2,739;0,711;-34,429;3,229;9,522;4,925;36,349;4,500;-23,462;-2,796;0,000;38,100;38,600;9,507;3,100;-13,603;-10,966;-14,893;-11,992;-3,242;26,937;0,000;250,540;Inf;260,000;250,000;-12,864;3,121;-7,960;25,314
3479,000;2,739;0,711;-34,429;3,229;9,522;4,925;36,349;4,500;-23,462;-2,796;0,000;38,100;38,600;9,507;3,100;-13,572;-10,910;-14,840;-11,920;-3,242;26,937;0,000;250,740;Inf;260,000;250,000;-12,864;3,114;-7,940;25,315
3479,500;2,739;0,711;-34,429;3,229;9,522;4,925;36,349;4,500;-23,462;-2,796;0,000;38,100;38,600;9,507;3,100;-13,548;-11,020;-14,954;-12,044;-3,242;26,937;0,000;250,740;Inf;260,000;250,000;-12,810;3,108;-7,958;25,418
3480,000;2,739;0,711;-34,429;3,229;9,522;4,925;36,349;4,500;-23,462;-2,796;0,000;38,100;38,600;9,507;3,100;-13,504;-11,019;-14,970;-12,016;-3,242;26,937;0,000;250,840;Inf;260,000;250,000;-12,892;3,102;-7,949;25,514
3480,500;2,739;0,711;-34,429;3,229;9,522;4,944;36,341;4,511;-23,414;-2,807;0,000;38,096;38,685;9,507;3,100;-13,504;-11,008;-14,966;-12,022;-3,249;26,932;0,000;250,840;Inf;260,000;250,000;-12,877;3,096;-7,932;25,472
3481,000;2,739;0,711;-34,429;3,229;9,522;4,944;36,341;4,511;-23,414;-2,807;0,000;38,100;38,700;9,507;3,100;-13,696;-10,980;-14,998;-12,024;-3,249;26,932;0,000;250,940;Inf;260,000;250,000;-12,875;3,090;-7,935;25,384
3481,500;2,818;0,755;-33,046;3,221;9,465;4,944;36,341;4,511;-23,414;-2,807;0,000;38,100;38,700;9,687;3,174;-13,536;-11,045;-14,981;-12,061;-3,249;26,932;0,000;250,940;Inf;260,000;250,000;-12,925;3,085;-7,939;25,477
3482,000;2,818;0,755;-33,046;3,221;9,465;4,944;36,341;4,511;-23,414;-2,807;0,000;38,100;38,700;9,687;3,174;-13,484;-11,010;-14,824;-11,996;-3,249;26,932;0,000;250,840;Inf;260,000;250,000;-12,906;3,080;-7,955;25,637
3482,500;2,818;0,755;-33,046;3,221;9,465;4,944;36,341;4,511;-23,414;-2,807;0,000;38,100;38,700;9,687;3,174;-13,445;-11,002;-14,934;-11,981;-3,249;26,932;0,000;250,840;Inf;260,000;250,000;-12,828;3,076;-7,949;25,620
3483,000;2,818;0,755;-33,046;3,221;9,465;4,944;36,341;4,511;-23,414;-2,807;0,000;38,100;38,700;9,687;3,174;-13,503;-11,012;-14,920;-12,012;-3,249;26,932;0,000;250,240;Inf;260,000;250,000;-12,840;3,072;-7,937;25,617
3483,500;2,818;0,755;-33,046;3,221;9,465;4,951;36,367;4,527;-23,382;-2,800;0,000;38,117;38,708;9,687;3,174;-13,547;-10,932;-14,788;-11,915;-3,240;26,944;0,000;250,240;Inf;260,000;250,000;-12,862;3,068;-7,926;25,733
3484,000;2,818;0,755;-33,046;3,221;9,465;4,951;36,367;4,527;-23,382;-2,800;0,000;38,100;38,700;9,687;3,174;-13,562;-10,880;-14,821;-11,888;-3,240;26,944;0,000;250,040;Inf;260,000;250,000;-12,795;3,064;-7,914;25,778
3484,500;2,818;0,755;-33,046;3,221;9,465;4,951;36,367;4,527;-23,382;-2,800;0,000;38,100;38,700;9,687;3,174;-13,447;-10,996;-14,898;-11,963;-3,240;26,944;0,000;250,040;Inf;260,000;250,000;-12,788;3,060;-7,922;25,761
3485,000;3,056;0,753;-34,968;3,245;9,497;4,951;36,367;4,527;-23,382;-2,800;0,000;38,100;38,700;9,639;3,281;-13,566;-10,948;-14,841;-11,966;-3,240;26,944;0,000;249,640;Inf;260,000;250,000;-12,826;3,056;-7,914;25,682
3485,500;3,056;0,753;-34,968;3,245;9,497;4,951;36,367;4,527;-23,382;-2,800;0,000;38,100;38,700;9,639;3,281;-13,532;-11,000;-14,942;-11,990;-3,240;26,944;0,000;249,640;Inf;260,000;250,000;-12,830;3,056;-7,942;25,599
3486,000;3,056;0,753;-34,968;3,245;9,497;4,951;36,367;4,527;-23,382;-2,800;0,000;38,100;38,700;9,639;3,281;-13,539;-10,988;-14,922;-11,984;-3,240;26,944;0,000;250,340;Inf;260,000;250,000;-12,866;3,056;-7,911;25,526
3486,500;3,056;0,753;-34,968;3,245;9,497;4,951;36,367;4,527;-23,382;-2,800;0,000;38,100;38,700;9,639;3,281;-13,618;-10,959;-14,934;-12,004;-3,240;26,944;0,000;250,340;Inf;260,000;250,000;-12,858;3,056;-7,921;25,517
3487,000;3,056;0,753;-34,968;3,245;9,497;4,949;36,372;4,513;-23,342;-2,799;0,000;38,135;38,732;9,639;3,281;-13,638;-10,940;-14,936;-11,970;-3,251;26,931;0,000;250,340;Inf;260,000;250,000;-12,879;3,056;-7,908;25,492
3487,500;3,056;0,753;-34,968;3,245;9,497;4,949;36,372;4,513;-23,342;-2,799;0,000;38,100;38,700;9,639;3,281;-13,648;-11,021;-15,061;-12,040;-3,251;26,931;0,000;250,340;Inf;260,000;250,000;-12,871;3,056;-7,921;25,445
3488,000;3,194;0,769;-35,209;3,281;9,584;4,949;36,372;4,513;-23,342;-2,799;0,000;38,100;38,700;9,488;3,199;-13,609;-11,008;-14,967;-12,021;-3,251;26,931;0,000;250,240;Inf;260,000;250,000;-12,943;3,056;-7,924;25,457
3488,500;3,194;0,769;-35,209;3,281;9,584;4,949;36,372;4,513;-23,342;-2,799;0,000;38,100;38,700;9,488;3,199;-13,672;-10,970;-14,999;-11,973;-3,251;26,931;0,000;250,240;Inf;260,000;250,000;-12,901;3,058;-7,938;25,438
3489,000;3,194;0,769;-35,209;3,281;9,584;4,949;36,372;4,513;-23,342;-2,799;0,000;38,100;38,700;9,488;3,199;-13,631;-11,042;-15,049;-12,059;-3,251;26,931;0,000;249,940;Inf;260,000;250,000;-12,903;3,060;-7,950;25,373
3489,500;3,194;0,769;-35,209;3,281;9,584;4,949;36,372;4,513;-23,342;-2,799;0,000;38,100;38,700;9,488;3,199;-13,641;-10,880;-14,852;-11,943;-3,251;26,931;0,000;249,940;Inf;260,000;250,000;-12,945;3,062;-7,955;25,355
3490,000;3,194;0,769;-35,209;3,281;9,584;4,976;36,388;4,506;-23,259;-2,796;0,000;38,157;38,817;9,488;3,199;-13,432;-11,011;-14,938;-11,949;-3,246;26,944;0,000;250,440;Inf;260,000;250,000;-12,829;3,064;-7,954;25,452
3490,500;3,194;0,769;-35,209;3,281;9,584;4,976;36,388;4,506;-23,259;-2,796;0,000;38,200;38,800;9,488;3,199;-13,529;-10,937;-14,837;-11,962;-3,246;26,944;0,000;250,440;Inf;260,000;250,000;-12,833;3,067;-7,948;25,517
3491,000;3,194;0,769;-35,209;3,281;9,584;4,976;36,388;4,506;-23,259;-2,796;0,000;38,200;38,800;9,488;3,199;-13,494;-11,005;-14,895;-11,967;-3,246;26,944;0,000;250,240;Inf;260,000;250,000;-12,816;3,069;-7,933;25,773
3491,500;3,354;0,829;-34,942;3,207;9,484;4,976;36,388;4,506;-23,259;-2,796;0,000;38,200;38,800;9,603;3,298;-13,478;-10,968;-14,835;-11,888;-3,246;26,944;0,000;250,240;Inf;260,000;250,000;-12,840;3,071;-7,941;25,798
3492,000;3,354;0,829;-34,942;3,207;9,484;4,976;36,388;4,506;-23,259;-2,796;0,000;38,200;38,800;9,603;3,298;-13,566;-10,889;-14,801;-11,920;-3,246;26,944;0,000;249,940;Inf;260,000;250,000;-12,792;3,075;-7,951;25,929
3492,500;3,354;0,829;-34,942;3,207;9,484;4,976;36,388;4,506;-23,259;-2,796;0,000;38,200;38,800;9,603;3,298;-13,467;-10,979;-14,900;-11,963;-3,246;26,944;0,000;249,940;Inf;260,000;250,000;-12,794;3,080;-7,930;26,057
3493,000;3,354;0,829;-34,942;3,207;9,484;4,976;36,388;4,506;-23,259;-2,796;0,000;38,200;38,800;9,603;3,298;-13,566;-10,947;-14,874;-12,000;-3,246;26,944;0,000;250,540;Inf;260,000;250,000;-12,827;3,084;-7,926;26,154
3493,500;3,354;0,829;-34,942;3,207;9,484;4,980;36,379;4,525;-23,190;-2,794;0,000;38,165;38,810;9,603;3,298;-13,590;-11,016;-15,047;-12,034;-3,233;26,934;0,000;250,540;Inf;260,000;250,000;-12,847;3,089;-7,937;26,136
3494,000;3,354;0,829;-34,942;3,207;9,484;4,980;36,379;4,525;-23,190;-2,794;0,000;38,200;38,800;9,603;3,298;-13,578;-11,012;-14,984;-12,052;-3,233;26,934;0,000;250,140;Inf;260,000;250,000;-12,922;3,093;-7,928;26,028
3494,500;2,929;0,701;-35,209;3,199;9,579;4,980;36,379;4,525;-23,190;-2,794;0,000;38,200;38,800;9,492;3,328;-13,668;-11,028;-15,103;-12,041;-3,233;26,934;0,000;250,140;Inf;260,000;250,000;-12,906;3,097;-7,914;25,931
3495,000;2,929;0,701;-35,209;3,199;9,579;4,980;36,379;4,525;-23,190;-2,794;0,000;38,200;38,800;9,492;3,328;-13,662;-10,962;-14,998;-11,976;-3,233;26,934;0,000;249,740;Inf;260,000;250,000;-12,960;3,095;-7,929;25,901
3495,500;2,929;0,701;-35,209;3,199;9,579;4,980;36,379;4,525;-23,190;-2,794;0,000;38,200;38,800;9,492;3,328;-13,660;-11,009;-15,095;-12,062;-3,233;26,934;0,000;249,740;Inf;260,000;250,000;-12,899;3,092;-7,931;25,817
3496,000;2,929;0,701;-35,209;3,199;9,579;4,980;36,379;4,525;-23,190;-2,794;0,000;38,200;38,800;9,492;3,328;-13,649;-10,998;-15,010;-12,039;-3,233;26,934;0,000;249,840;Inf;260,000;250,000;-12,956;3,089;-7,936;25,765
3496,500;2,929;0,701;-35,209;3,199;9,579;4,959;36,415;4,512;-23,077;-2,797;0,000;38,183;38,841;9,492;3,328;-13,533;-10,979;-14,996;-11,963;-3,236;26,942;0,000;249,840;Inf;260,000;250,000;-12,924;3,087;-7,939;25,736
3497,000;2,929;0,701;-35,209;3,199;9,579;4,959;36,415;4,512;-23,077;-2,797;0,000;38,200;38,800;9,492;3,328;-13,626;-11,011;-15,040;-12,021;-3,236;26,942;0,000;250,140;Inf;260,000;250,000;-12,868;3,084;-7,926;25,687
3497,500;3,127;0,802;-33,953;3,213;9,461;4,959;36,415;4,512;-23,077;-2,797;0,000;38,200;38,800;9,698;3,218;-13,581;-10,992;-14,957;-12,006;-3,236;26,942;0,000;250,140;Inf;260,000;250,000;-12,925;3,082;-7,917;25,663
3498,000;3,127;0,802;-33,953;3,213;9,461;4,959;36,415;4,512;-23,077;-2,797;0,000;38,200;38,800;9,698;3,218;-13,477;-10,998;-14,884;-11,989;-3,236;26,942;0,000;250,340;Inf;260,000;250,000;-12,884;3,082;-7,950;25,651
3498,500;3,127;0,802;-33,953;3,213;9,461;4,959;36,415;4,512;-23,077;-2,797;0,000;38,200;38,800;9,698;3,218;-13,564;-11,007;-14,918;-12,001;-3,236;26,942;0,000;250,340;Inf;260,000;250,000;-12,837;3,083;-7,956;25,601
3499,000;3,127;0,802;-33,953;3,213;9,461;4,959;36,415;4,512;-23,077;-2,797;0,000;38,200;38,800;9,698;3,218;-13,533;-11,017;-14,923;-12,002;-3,236;26,942;0,000;250,440;Inf;260,000;250,000;-12,872;3,084;-7,951;25,563
3499,500;3,127;0,802;-33,953;3,213;9,461;4,959;36,415;4,512;-23,077;-2,797;0,000;38,200;38,800;9,698;3,218;-13,615;-10,978;-14,898;-11,994;-3,236;26,942;0,000;250,440;Inf;260,000;250,000;-12,869;3,084;-7,958;25,537
3500,000;3,127;0,802;-33,953;3,213;9,461;4,941;36,371;4,512;-23,027;-2,790;0,000;38,191;38,859;9,698;3,218;-13,560;-11,028;-15,013;-12,038;-3,239;26,933;0,000;250,640;Inf;260,000;250,000;-12,871;3,085;-7,959;25,492
3500,500;3,127;0,802;-33,953;3,213;9,461;4,941;36,371;4,512;-23,027;-2,790;0,000;38,200;38,900;9,698;3,218;-13,608;-10,992;-14,981;-11,950;-3,239;26,933;0,000;250,640;Inf;260,000;250,000;-12,910;3,086;-7,952;25,550
3501,000;2,768;0,741;-33,161;3,260;9,445;4,941;36,371;4,512;-23,027;-2,790;0,000;38,200;38,900;9,797;3,180;-13,636;-10,950;-14,944;-11,989;-3,239;26,933;0,000;250,540;Inf;260,000;250,000;-12,883;3,087;-7,950;25,563
3501,500;2,768;0,741;-33,161;3,260;9,445;4,941;36,371;4,512;-23,027;-2,790;0,000;38,200;38,900;9,797;3,180;-13,643;-11,044;-15,088;-12,075;-3,239;26,933;0,000;250,540;Inf;260,000;250,000;-12,880;3,081;-7,939;25,511
3502,000;2,768;0,741;-33,161;3,260;9,445;4,941;36,371;4,512;-23,027;-2,790;0,000;38,200;38,900;9,797;3,180;-13,603;-11,009;-15,004;-12,047;-3,239;26,933;0,000;251,040;Inf;259,000;250,000;-12,963;3,076;-7,969;25,485
3502,500;2,768;0,741;-33,161;3,260;9,445;4,941;36,371;4,512;-23,027;-2,790;0,000;38,200;38,900;9,797;3,180;-13,699;-10,952;-14,976;-12,011;-3,239;26,933;0,000;251,040;Inf;259,000;250,000;-12,916;3,071;-7,965;25,458
3503,000;2,768;0,741;-33,161;3,260;9,445;4,945;36,408;4,530;-22,914;-2,797;0,000;38,218;38,823;9,797;3,180;-13,624;-11,073;-15,043;-12,083;-3,233;26,930;0,000;250,840;Inf;259,000;250,000;-12,909;3,066;-7,983;25,331
3503,500;2,768;0,741;-33,161;3,260;9,445;4,945;36,408;4,530;-22,914;-2,797;0,000;38,200;38,800;9,797;3,180;-13,561;-11,036;-14,902;-12,027;-3,233;26,930;0,000;250,840;Inf;259,000;250,000;-12,956;3,061;-7,978;25,326
3504,000;2,822;0,749;-33,964;3,172;9,374;4,945;36,408;4,530;-22,914;-2,797;0,000;38,200;38,800;9,714;3,148;-13,595;-11,017;-14,982;-12,058;-3,233;26,930;0,000;250,640;Inf;259,000;250,000;-12,881;3,056;-7,974;25,298
3504,500;2,822;0,749;-33,964;3,172;9,374;4,945;36,408;4,530;-22,914;-2,797;0,000;38,200;38,800;9,714;3,148;-13,701;-11,067;-15,046;-12,064;-3,233;26,930;0,000;250,640;Inf;259,000;250,000;-12,913;3,053;-7,967;25,251
3505,000;2,822;0,749;-33,964;3,172;9,374;4,945;36,408;4,530;-22,914;-2,797;0,000;38,200;38,800;9,714;3,148;-13,570;-11,061;-14,989;-12,083;-3,233;26,930;0,000;250,440;Inf;259,000;250,000;-12,970;3,049;-7,969;25,164
3505,500;2,822;0,749;-33,964;3,172;9,374;4,945;36,408;4,530;-22,914;-2,797;0,000;38,200;38,800;9,714;3,148;-13,601;-11,046;-14,968;-12,070;-3,233;26,930;0,000;250,440;Inf;259,000;250,000;-12,926;3,045;-7,978;25,135
3506,000;2,822;0,749;-33,964;3,172;9,374;4,945;36,408;4,530;-22,914;-2,797;0,000;38,200;38,800;9,714;3,148;-13,694;-11,047;-14,972;-12,087;-3,233;26,930;0,000;249,540;Inf;259,000;250,000;-12,921;3,041;-7,958;25,073
3506,500;2,822;0,749;-33,964;3,172;9,374;4,935;36,386;4,536;-22,863;-2,790;0,000;38,219;38,861;9,714;3,148;-13,605;-11,072;-14,997;-12,097;-3,242;26,932;0,000;249,540;Inf;259,000;250,000;-12,950;3,038;-7,997;24,992
3507,000;2,822;0,749;-33,964;3,172;9,374;4,935;36,386;4,536;-22,863;-2,790;0,000;38,200;38,900;9,714;3,148;-13,671;-11,025;-14,985;-12,026;-3,242;26,932;0,000;249,640;Inf;259,000;250,000;-12,943;3,034;-8,001;24,966
3507,500;3,323;0,769;-35,209;3,243;9,525;4,935;36,386;4,536;-22,863;-2,790;0,000;38,200;38,900;9,481;3,177;-13,610;-11,080;-15,041;-12,075;-3,242;26,932;0,000;249,640;Inf;259,000;250,000;-12,927;3,031;-7,992;24,907
3508,000;3,323;0,769;-35,209;3,243;9,525;4,935;36,386;4,536;-22,863;-2,790;0,000;38,200;38,900;9,481;3,177;-13,623;-11,065;-15,030;-12,068;-3,242;26,932;0,000;249,740;Inf;259,000;250,000;-12,952;3,036;-8,001;24,873
3508,500;3,323;0,769;-35,209;3,243;9,525;4,935;36,386;4,536;-22,863;-2,790;0,000;38,200;38,900;9,481;3,177;-13,707;-11,013;-14,974;-12,068;-3,242;26,932;0,000;249,740;Inf;259,000;250,000;-12,946;3,040;-7,998;24,842
3509,000;3,323;0,769;-35,209;3,243;9,525;4,935;36,386;4,536;-22,863;-2,790;0,000;38,200;38,900;9,481;3,177;-13,536;-11,061;-14,997;-12,012;-3,242;26,932;0,000;249,840;Inf;259,000;250,000;-12,940;3,045;-8,000;24,798
3509,500;3,323;0,769;-35,209;3,243;9,525;4,936;36,396;4,534;-22,825;-2,797;0,000;38,217;38,843;9,481;3,177;-13,598;-11,001;-14,890;-12,028;-3,232;26,927;0,000;249,840;Inf;259,000;250,000;-12,902;3,049;-8,016;24,758
3510,000;3,323;0,769;-35,209;3,243;9,525;4,936;36,396;4,534;-22,825;-2,797;0,000;38,200;38,800;9,481;3,177;-13,565;-11,052;-14,991;-12,034;-3,232;26,927;0,000;249,840;Inf;259,000;250,000;-12,879;3,054;-7,982;24,661
3510,500;2,480;0,666;-33,137;3,212;9,478;4,936;36,396;4,534;-22,825;-2,797;0,000;38,200;38,800;9,754;3,116;-13,590;-11,008;-14,921;-12,016;-3,232;26,927;0,000;249,840;Inf;259,000;250,000;-12,910;3,058;-7,987;24,663
3511,000;2,480;0,666;-33,137;3,212;9,478;4,936;36,396;4,534;-22,825;-2,797;0,000;38,200;38,800;9,754;3,116;-13,564;-11,001;-14,915;-12,026;-3,232;26,927;0,000;249,940;Inf;259,000;250,000;-12,884;3,049;-7,993;24,647
3511,500;2,480;0,666;-33,137;3,212;9,478;4,936;36,396;4,534;-22,825;-2,797;0,000;38,200;38,800;9,754;3,116;-13,609;-10,996;-14,908;-11,979;-3,232;26,927;0,000;249,940;Inf;259,000;250,000;-12,877;3,040;-8,004;24,647
3512,000;2,480;0,666;-33,137;3,212;9,478;4,936;36,396;4,534;-22,825;-2,797;0,000;38,200;38,800;9,754;3,116;-13,651;-11,009;-14,916;-12,000;-3,232;26,927;0,000;249,540;Inf;259,000;250,000;-12,873;3,030;-7,986;24,636
3512,500;2,480;0,666;-33,137;3,212;9,478;4,945;36,397;4,522;-22,781;-2,793;0,000;38,228;38,852;9,754;3,116;-13,583;-11,074;-15,030;-12,045;-3,232;26,932;0,000;249,540;Inf;259,000;250,000;-12,894;3,021;-7,988;24,632
3513,000;2,480;0,666;-33,137;3,212;9,478;4,945;36,397;4,522;-22,781;-2,793;0,000;38,200;38,900;9,754;3,116;-13,561;-10,968;-14,871;-11,945;-3,232;26,932;0,000;250,040;Inf;259,000;250,000;-12,933;3,012;-7,999;24,672
3513,500;2,480;0,666;-33,137;3,212;9,478;4,945;36,397;4,522;-22,781;-2,793;0,000;38,200;38,900;9,754;3,116;-13,646;-10,981;-14,901;-11,978;-3,232;26,932;0,000;250,040;Inf;259,000;250,000;-12,836;3,004;-7,983;24,683
3514,000;3,525;0,887;-34,817;3,229;9,407;4,945;36,397;4,522;-22,781;-2,793;0,000;38,200;38,900;9,643;3,261;-13,598;-10,991;-14,972;-12,017;-3,232;26,932;0,000;250,140;Inf;259,000;250,000;-12,877;2,995;-7,978;24,603
3514,500;3,525;0,887;-34,817;3,229;9,407;4,945;36,397;4,522;-22,781;-2,793;0,000;38,200;38,900;9,643;3,261;-13,671;-10,984;-14,945;-12,020;-3,232;26,932;0,000;250,140;Inf;259,000;250,000;-12,894;3,004;-7,971;24,538
3515,000;3,525;0,887;-34,817;3,229;9,407;4,945;36,397;4,522;-22,781;-2,793;0,000;38,200;38,900;9,643;3,261;-13,550;-10,963;-14,841;-11,953;-3,232;26,932;0,000;249,940;Inf;259,000;250,000;-12,905;3,012;-7,971;24,500
3515,500;3,525;0,887;-34,817;3,229;9,407;4,945;36,397;4,522;-22,781;-2,793;0,000;38,200;38,900;9,643;3,261;-13,530;-11,043;-14,972;-12,048;-3,232;26,932;0,000;249,940;Inf;259,000;250,000;-12,827;3,021;-7,948;24,486
3516,000;3,525;0,887;-34,817;3,229;9,407;4,952;36,399;4,518;-22,707;-2,807;0,000;38,244;38,846;9,643;3,261;-13,717;-10,985;-14,984;-12,030;-3,242;26,928;0,000;249,540;Inf;259,000;250,000;-12,898;3,029;-7,956;24,471
3516,500;3,525;0,887;-34,817;3,229;9,407;4,952;36,399;4,518;-22,707;-2,807;0,000;38,200;38,800;9,643;3,261;-13,710;-10,952;-14,928;-11,999;-3,242;26,928;0,000;249,540;Inf;259,000;250,000;-12,929;3,037;-7,942;24,484
3517,000;2,954;0,789;-33,821;3,220;9,432;4,952;36,399;4,518;-22,707;-2,807;0,000;38,200;38,800;9,672;3,210;-13,586;-11,076;-14,995;-12,015;-3,242;26,928;0,000;249,540;Inf;259,000;250,000;-12,897;3,045;-7,974;24,509
3517,500;2,954;0,789;-33,821;3,220;9,432;4,952;36,399;4,518;-22,707;-2,807;0,000;38,200;38,800;9,672;3,210;-13,606;-11,033;-14,873;-12,046;-3,242;26,928;0,000;249,540;Inf;259,000;250,000;-12,918;3,044;-7,969;24,538
3518,000;2,954;0,789;-33,821;3,220;9,432;4,952;36,399;4,518;-22,707;-2,807;0,000;38,200;38,800;9,672;3,210;-13,594;-11,042;-14,969;-12,040;-3,242;26,928;0,000;249,140;Inf;259,000;250,000;-12,889;3,042;-7,992;24,579
3518,500;2,954;0,789;-33,821;3,220;9,432;4,952;36,399;4,518;-22,707;-2,807;0,000;38,200;38,800;9,672;3,210;-13,739;-11,004;-14,986;-12,040;-3,242;26,928;0,000;249,140;Inf;259,000;250,000;-12,911;3,041;-7,959;24,666
3519,000;2,954;0,789;-33,821;3,220;9,432;4,942;36,418;4,523;-22,624;-2,792;0,000;38,251;38,809;9,672;3,210;-13,516;-11,036;-14,948;-11,966;-3,242;26,931;0,000;249,340;Inf;259,000;250,000;-12,942;3,039;-7,978;24,676
3519,500;2,954;0,789;-33,821;3,220;9,432;4,942;36,418;4,523;-22,624;-2,792;0,000;38,300;38,800;9,672;3,210;-13,596;-11,058;-14,951;-11,978;-3,242;26,931;0,000;249,340;Inf;259,000;250,000;-12,866;3,038;-7,999;24,678
3520,000;2,954;0,789;-33,821;3,220;9,432;4,942;36,418;4,523;-22,624;-2,792;0,000;38,300;38,800;9,672;3,210;-13,594;-11,074;-15,010;-12,077;-3,242;26,931;0,000;249,040;Inf;259,000;250,000;-12,896;3,037;-7,976;24,691
3520,500;3,278;0,789;-35,165;3,115;9,467;4,942;36,418;4,523;-22,624;-2,792;0,000;38,300;38,800;9,583;3,281;-13,623;-11,075;-15,032;-12,072;-3,242;26,931;0,000;249,040;Inf;259,000;250,000;-12,939;3,035;-7,971;24,694
3521,000;3,278;0,789;-35,165;3,115;9,467;4,942;36,418;4,523;-22,624;-2,792;0,000;38,300;38,800;9,583;3,281;-13,616;-11,021;-14,936;-12,031;-3,242;26,931;0,000;249,140;Inf;259,000;250,000;-12,950;3,039;-7,980;24,533
3521,500;3,278;0,789;-35,165;3,115;9,467;4,942;36,418;4,523;-22,624;-2,792;0,000;38,300;38,800;9,583;3,281;-13,708;-11,031;-14,976;-12,051;-3,242;26,931;0,000;249,140;Inf;259,000;250,000;-12,901;3,043;-7,959;24,505
3522,000;3,278;0,789;-35,165;3,115;9,467;4,942;36,418;4,523;-22,624;-2,792;0,000;38,300;38,800;9,583;3,281;-13,695;-11,079;-15,113;-12,074;-3,242;26,931;0,000;249,440;Inf;259,000;250,000;-12,942;3,047;-7,965;24,457
3522,500;3,278;0,789;-35,165;3,115;9,467;4,917;36,412;4,519;-22,549;-2,812;0,000;38,238;38,812;9,583;3,281;-13,628;-11,061;-14,999;-12,086;-3,254;26,927;0,000;249,440;Inf;259,000;250,000;-12,990;3,051;-7,989;24,387
3523,000;3,278;0,789;-35,165;3,115;9,467;4,917;36,412;4,519;-22,549;-2,812;0,000;38,200;38,800;9,583;3,281;-13,584;-11,030;-14,946;-12,044;-3,254;26,927;0,000;249,240;Inf;259,000;250,000;-12,943;3,054;-7,981;24,318
3523,500;2,972;0,691;-35,209;3,193;9,547;4,917;36,412;4,519;-22,549;-2,812;0,000;38,200;38,800;9,520;3,276;-13,642;-11,099;-15,057;-12,107;-3,254;26,927;0,000;249,240;Inf;259,000;250,000;-12,901;3,058;-7,983;24,267
3524,000;2,972;0,691;-35,209;3,193;9,547;4,917;36,412;4,519;-22,549;-2,812;0,000;38,200;38,800;9,520;3,276;-13,600;-11,098;-15,002;-12,103;-3,254;26,927;0,000;248,540;Inf;260,000;250,000;-12,976;3,057;-8,007;24,227
3524,500;2,972;0,691;-35,209;3,193;9,547;4,917;36,412;4,519;-22,549;-2,812;0,000;38,200;38,800;9,520;3,276;-13,593;-11,108;-14,994;-12,058;-3,254;26,927;0,000;248,540;Inf;260,000;250,000;-12,951;3,055;-8,000;24,204
3525,000;2,972;0,691;-35,209;3,193;9,547;4,917;36,412;4,519;-22,549;-2,812;0,000;38,200;38,800;9,520;3,276;-13,596;-11,132;-14,998;-12,023;-3,254;26,927;0,000;248,840;Inf;261,000;250,000;-12,938;3,054;-8,025;24,197
3525,500;2,972;0,691;-35,209;3,193;9,547;4,916;36,380;4,530;-22,486;-2,797;0,000;38,245;38,812;9,520;3,276;-13,604;-11,117;-15,036;-12,056;-3,254;26,925;0,000;248,840;Inf;261,000;250,000;-12,937;3,053;-8,018;24,211
3526,000;2,972;0,691;-35,209;3,193;9,547;4,916;36,380;4,530;-22,486;-2,797;0,000;38,200;38,800;9,520;3,276;-13,681;-11,080;-14,955;-12,020;-3,254;26,925;0,000;249,140;Inf;261,000;250,000;-12,953;3,051;-8,012;24,187
3526,500;3,282;0,823;-35,209;3,213;9,535;4,916;36,380;4,530;-22,486;-2,797;0,000;38,200;38,800;9,474;3,096;-13,406;-11,040;-14,839;-11,986;-3,254;26,925;0,000;249,140;Inf;261,000;250,000;-12,934;3,050;-8,019;24,111
3527,000;3,282;0,823;-35,209;3,213;9,535;4,916;36,380;4,530;-22,486;-2,797;0,000;38,200;38,800;9,474;3,096;-13,586;-11,013;-14,847;-11,986;-3,254;26,925;0,000;248,440;Inf;262,000;250,000;-12,818;3,054;-8,001;24,091
3527,500;3,282;0,823;-35,209;3,213;9,535;4,916;36,380;4,530;-22,486;-2,797;0,000;38,200;38,800;9,474;3,096;-13,576;-10,996;-14,870;-11,997;-3,254;26,925;0,000;248,440;Inf;262,000;250,000;-12,858;3,057;-8,015;24,079
3528,000;3,282;0,823;-35,209;3,213;9,535;4,916;36,380;4,530;-22,486;-2,797;0,000;38,200;38,800;9,474;3,096;-13,447;-11,068;-14,932;-12,013;-3,254;26,925;0,000;250,740;Inf;262,000;250,000;-12,860;3,061;-8,023;24,141
3528,500;3,282;0,823;-35,209;3,213;9,535;4,916;36,380;4,530;-22,486;-2,797;0,000;38,200;38,800;9,474;3,096;-13,492;-11,083;-14,972;-12,019;-3,254;26,925;0,000;250,740;Inf;262,000;250,000;-12,865;3,065;-8,003;24,170
3529,000;3,282;0,823;-35,209;3,213;9,535;4,906;36,394;4,535;-22,379;-2,817;0,000;38,240;38,840;9,474;3,096;-13,586;-11,098;-15,044;-12,067;-3,253;26,913;0,000;251,440;Inf;261,000;250,000;-12,891;3,068;-7,983;24,143
3529,500;3,282;0,823;-35,209;3,213;9,535;4,906;36,394;4,535;-22,379;-2,817;0,000;38,200;38,800;9,474;3,096;-13,568;-11,033;-14,866;-12,003;-3,253;26,913;0,000;251,440;Inf;261,000;250,000;-12,949;3,072;-7,997;24,152
3530,000;3,132;0,799;-35,128;3,210;9,551;4,906;36,394;4,535;-22,379;-2,817;0,000;38,200;38,800;9,268;3,112;-13,657;-10,978;-14,904;-12,004;-3,253;26,913;0,000;251,840;Inf;260,000;250,000;-12,868;3,075;-7,992;24,180
3530,500;3,132;0,799;-35,128;3,210;9,551;4,906;36,394;4,535;-22,379;-2,817;0,000;38,200;38,800;9,268;3,112;-13,529;-11,086;-15,002;-12,045;-3,253;26,913;0,000;251,840;Inf;260,000;250,000;-12,886;3,076;-7,990;24,224
3531,000;3,132;0,799;-35,128;3,210;9,551;4,906;36,394;4,535;-22,379;-2,817;0,000;38,200;38,800;9,268;3,112;-13,672;-11,063;-14,999;-12,063;-3,253;26,913;0,000;251,540;Inf;259,000;250,000;-12,915;3,077;-7,978;24,267
3531,500;3,132;0,799;-35,128;3,210;9,551;4,906;36,394;4,535;-22,379;-2,817;0,000;38,200;38,800;9,268;3,112;-13,712;-10,923;-14,908;-11,989;-3,253;26,913;0,000;251,540;Inf;259,000;250,000;-12,949;3,078;-7,996;24,284
3532,000;3,132;0,799;-35,128;3,210;9,551;4,936;36,412;4,531;-22,272;-2,809;0,000;38,237;38,765;9,268;3,112;-13,661;-11,014;-14,980;-11,998;-3,261;26,920;0,000;251,240;Inf;258,000;250,000;-12,883;3,079;-8,004;24,298
3532,500;3,132;0,799;-35,128;3,210;9,551;4,936;36,412;4,531;-22,272;-2,809;0,000;38,200;38,800;9,268;3,112;-13,639;-11,028;-14,924;-12,036;-3,261;26,920;0,000;251,240;Inf;258,000;250,000;-12,914;3,080;-7,997;24,299
3533,000;2,981;0,670;-35,209;3,174;9,518;4,936;36,412;4,531;-22,272;-2,809;0,000;38,200;38,800;9,508;3,150;-13,669;-11,120;-15,084;-12,068;-3,261;26,920;0,000;251,040;Inf;257,000;250,000;-12,907;3,081;-7,985;24,341
3533,500;2,981;0,670;-35,209;3,174;9,518;4,936;36,412;4,531;-22,272;-2,809;0,000;38,200;38,800;9,508;3,150;-13,669;-11,107;-15,059;-12,046;-3,261;26,920;0,000;251,040;Inf;256,000;250,000;-12,985;3,079;-7,996;24,277
3534,000;2,981;0,670;-35,209;3,174;9,518;4,936;36,412;4,531;-22,272;-2,809;0,000;38,200;38,800;9,508;3,150;-13,669;-11,107;-15,059;-12,046;-3,261;26,920;0,000;251,340;Inf;256,000;250,000;-12,970;3,077;-7,998;24,288
3534,500;2,981;0,670;-35,209;3,174;9,518;4,936;36,412;4,531;-22,272;-2,809;0,000;38,200;38,800;9,508;3,150;-13,617;-11,076;-15,004;-12,088;-3,261;26,920;0,000;251,340;Inf;256,000;250,000;-12,970;3,076;-7,998;24,288
3535,000;2,981;0,670;-35,209;3,174;9,518;4,936;36,412;4,531;-22,272;-2,809;0,000;38,200;38,800;9,508;3,150;-13,667;-11,007;-14,934;-12,027;-3,261;26,920;0,000;248,640;Inf;257,000;250,000;-12,946;3,074;-8,001;24,170
3535,500;2,981;0,670;-35,209;3,174;9,518;4,952;36,405;4,531;-22,183;-2,823;0,000;38,234;38,773;9,508;3,150;-13,677;-11,119;-15,093;-12,076;-3,264;26,917;0,000;248,640;Inf;257,000;250,000;-12,909;3,073;-7,998;24,130
3536,000;2,981;0,670;-35,209;3,174;9,518;4,952;36,405;4,531;-22,183;-2,823;0,000;38,200;38,800;9,508;3,150;-13,649;-11,007;-14,962;-11,997;-3,264;26,917;0,000;248,740;Inf;258,000;250,000;-12,991;3,071;-8,004;24,089
3536,500;3,674;0,869;-35,209;3,253;9,555;4,952;36,405;4,531;-22,183;-2,823;0,000;38,200;38,800;9,483;3,164;-13,510;-11,063;-15,019;-12,077;-3,264;26,917;0,000;248,740;Inf;258,000;250,000;-12,904;3,070;-7,979;24,094
3537,000;3,674;0,869;-35,209;3,253;9,555;4,952;36,405;4,531;-22,183;-2,823;0,000;38,200;38,800;9,483;3,164;-13,715;-10,973;-14,977;-12,020;-3,264;26,917;0,000;248,440;Inf;259,000;250,000;-12,918;3,080;-7,994;24,097
3537,500;3,674;0,869;-35,209;3,253;9,555;4,952;36,405;4,531;-22,183;-2,823;0,000;38,200;38,800;9,483;3,164;-13,681;-11,052;-14,998;-12,062;-3,264;26,917;0,000;248,440;Inf;259,000;250,000;-12,921;3,089;-8,011;24,126
3538,000;3,674;0,869;-35,209;3,253;9,555;4,952;36,405;4,531;-22,183;-2,823;0,000;38,200;38,800;9,483;3,164;-13,745;-10,987;-14,963;-12,025;-3,264;26,917;0,000;248,340;Inf;260,000;250,000;-12,948;3,099;-8,007;24,119
3538,500;3,674;0,869;-35,209;3,253;9,555;4,942;36,411;4,525;-22,078;-2,820;0,000;38,232;38,734;9,483;3,164;-13,733;-11,124;-15,145;-12,135;-3,268;26,920;0,000;248,340;Inf;260,000;250,000;-12,930;3,108;-8,016;24,149
3539,000;3,674;0,869;-35,209;3,253;9,555;4,942;36,411;4,525;-22,078;-2,820;0,000;38,200;38,700;9,483;3,164;-13,728;-11,116;-15,118;-12,162;-3,268;26,920;0,000;248,640;Inf;261,000;250,000;-13,034;3,118;-8,008;24,168
3539,500;2,417;0,652;-35,003;3,340;9,514;4,942;36,411;4,525;-22,078;-2,820;0,000;38,200;38,700;9,577;3,051;-13,703;-11,113;-15,072;-12,133;-3,268;26,920;0,000;248,640;Inf;261,000;250,000;-13,031;3,127;-8,003;24,146
3540,000;2,417;0,652;-35,003;3,340;9,514;4,942;36,411;4,525;-22,078;-2,820;0,000;38,200;38,700;9,577;3,051;-13,666;-11,137;-15,107;-12,113;-3,268;26,920;0,000;248,540;Inf;262,000;250,000;-13,005;3,115;-7,993;24,116
3540,500;2,417;0,652;-35,003;3,340;9,514;4,942;36,411;4,525;-22,078;-2,820;0,000;38,200;38,700;9,577;3,051;-13,693;-11,082;-15,025;-12,100;-3,268;26,920;0,000;248,540;Inf;262,000;250,000;-13,006;3,104;-8,024;24,129
3541,000;2,417;0,652;-35,003;3,340;9,514;4,942;36,411;4,525;-22,078;-2,820;0,000;38,200;38,700;9,577;3,051;-13,792;-11,100;-15,073;-12,121;-3,268;26,920;0,000;251,640;Inf;261,000;250,000;-12,975;3,092;-8,000;24,098
3541,500;2,417;0,652;-35,003;3,340;9,514;4,942;36,411;4,525;-22,078;-2,820;0,000;38,200;38,700;9,577;3,051;-13,643;-11,127;-15,114;-12,119;-3,268;26,920;0,000;251,640;Inf;261,000;250,000;-13,022;3,081;-8,038;24,098
3542,000;2,417;0,652;-35,003;3,340;9,514;4,911;36,404;4,529;-21,996;-2,820;0,000;38,224;38,698;9,577;3,051;-13,751;-11,111;-15,083;-12,097;-3,266;26,918;0,000;251,640;Inf;260,000;250,000;-13,001;3,071;-8,017;24,083
3542,500;2,417;0,652;-35,003;3,340;9,514;4,911;36,404;4,529;-21,996;-2,820;0,000;38,200;38,700;9,577;3,051;-13,753;-11,091;-15,065;-12,144;-3,266;26,918;0,000;251,640;Inf;260,000;250,000;-13,011;3,060;-8,042;24,041
3543,000;2,790;0,691;-35,209;3,236;9,469;4,911;36,404;4,529;-21,996;-2,820;0,000;38,200;38,700;9,436;3,288;-13,642;-11,125;-15,086;-12,109;-3,266;26,918;0,000;251,340;Inf;259,000;250,000;-13,013;3,049;-8,034;23,968
3543,500;2,790;0,691;-35,209;3,236;9,469;4,911;36,404;4,529;-21,996;-2,820;0,000;38,200;38,700;9,436;3,288;-13,748;-11,083;-15,081;-12,086;-3,266;26,918;0,000;251,340;Inf;259,000;250,000;-12,991;3,045;-8,026;23,949
3544,000;2,790;0,691;-35,209;3,236;9,469;4,911;36,404;4,529;-21,996;-2,820;0,000;38,200;38,700;9,436;3,288;-13,752;-11,157;-15,156;-12,163;-3,266;26,918;0,000;250,240;Inf;259,000;250,000;-12,999;3,041;-8,044;23,898
3544,500;2,790;0,691;-35,209;3,236;9,469;4,911;36,404;4,529;-21,996;-2,820;0,000;38,200;38,700;9,436;3,288;-13,639;-11,133;-15,058;-12,109;-3,266;26,918;0,000;250,240;Inf;259,000;250,000;-13,057;3,037;-8,052;23,872
3545,000;2,790;0,691;-35,209;3,236;9,469;4,917;36,398;4,523;-21,898;-2,819;0,000;38,219;38,666;9,436;3,288;-13,788;-11,060;-15,044;-12,097;-3,265;26,918;0,000;250,540;Inf;259,000;250,000;-12,985;3,033;-8,064;23,872
3545,500;2,790;0,691;-35,209;3,236;9,469;4,917;36,398;4,523;-21,898;-2,819;0,000;38,200;38,700;9,436;3,288;-13,784;-11,086;-15,107;-12,088;-3,265;26,918;0,000;250,540;Inf;259,000;250,000;-12,998;3,029;-8,074;23,867
3546,000;3,083;0,839;-33,596;3,229;9,467;4,917;36,398;4,523;-21,898;-2,819;0,000;38,200;38,700;9,645;3,051;-13,755;-11,074;-15,014;-12,087;-3,265;26,918;0,000;250,340;Inf;259,000;250,000;-13,016;3,025;-8,070;23,844
3546,500;3,083;0,839;-33,596;3,229;9,467;4,917;36,398;4,523;-21,898;-2,819;0,000;38,200;38,700;9,645;3,051;-13,602;-11,103;-14,968;-12,078;-3,265;26,918;0,000;250,340;Inf;259,000;250,000;-12,983;3,026;-8,072;23,866
3547,000;3,083;0,839;-33,596;3,229;9,467;4,917;36,398;4,523;-21,898;-2,819;0,000;38,200;38,700;9,645;3,051;-13,661;-11,187;-15,054;-12,175;-3,265;26,918;0,000;250,240;Inf;259,000;250,000;-12,938;3,027;-8,093;23,747
3547,500;3,083;0,839;-33,596;3,229;9,467;4,917;36,398;4,523;-21,898;-2,819;0,000;38,200;38,700;9,645;3,051;-13,655;-11,115;-14,929;-12,121;-3,265;26,918;0,000;250,240;Inf;259,000;250,000;-13,019;3,028;-8,090;23,689
3548,000;3,083;0,839;-33,596;3,229;9,467;4,908;36,377;4,531;-21,846;-2,812;0,000;38,203;38,654;9,645;3,051;-13,728;-11,192;-15,070;-12,159;-3,288;26,915;0,000;249,540;Inf;259,000;250,000;-12,955;3,029;-8,104;23,646
3548,500;3,083;0,839;-33,596;3,229;9,467;4,908;36,377;4,531;-21,846;-2,812;0,000;38,200;38,700;9,645;3,051;-13,587;-11,162;-14,978;-12,153;-3,288;26,915;0,000;249,540;Inf;259,000;250,000;-13,037;3,029;-8,078;23,590
3549,000;3,083;0,839;-33,596;3,229;9,467;4,908;36,377;4,531;-21,846;-2,812;0,000;38,200;38,700;9,645;3,051;-13,778;-11,152;-15,046;-12,151;-3,288;26,915;0,000;249,740;Inf;259,000;250,000;-12,970;3,030;-8,083;23,553
3549,500;2,718;0,703;-34,558;3,171;9,533;4,908;36,377;4,531;-21,846;-2,812;0,000;38,200;38,700;9,666;3,210;-13,639;-11,188;-15,056;-12,178;-3,288;26,915;0,000;249,740;Inf;259,000;250,000;-13,032;3,031;-8,075;23,437
3550,000;2,718;0,703;-34,558;3,171;9,533;4,908;36,377;4,531;-21,846;-2,812;0,000;38,200;38,700;9,666;3,210;-13,658;-11,138;-15,021;-12,149;-3,288;26,915;0,000;249,140;Inf;259,000;250,000;-13,015;3,026;-8,090;23,403
3550,500;2,718;0,703;-34,558;3,171;9,533;4,908;36,377;4,531;-21,846;-2,812;0,000;38,200;38,700;9,666;3,210;-13,658;-11,171;-14,984;-12,177;-3,288;26,915;0,000;249,140;Inf;259,000;250,000;-12,992;3,021;-8,083;23,410
3551,000;2,718;0,703;-34,558;3,171;9,533;4,908;36,377;4,531;-21,846;-2,812;0,000;38,200;38,700;9,666;3,210;-13,632;-11,069;-14,903;-12,011;-3,288;26,915;0,000;249,140;Inf;259,000;250,000;-12,998;3,016;-8,088;23,401
3551,500;2,718;0,703;-34,558;3,171;9,533;4,951;36,392;4,529;-21,779;-2,825;0,000;38,194;38,636;9,666;3,210;-13,635;-11,115;-14,967;-12,106;-3,274;26,922;0,000;249,140;Inf;259,000;250,000;-12,904;3,011;-8,084;23,431
3552,000;2,718;0,703;-34,558;3,171;9,533;4,951;36,392;4,529;-21,779;-2,825;0,000;38,200;38,600;9,666;3,210;-13,555;-11,156;-14,994;-12,081;-3,274;26,922;0,000;249,340;Inf;259,000;250,000;-12,956;3,006;-8,070;23,442
3552,500;3,384;0,868;-34,846;3,217;9,487;4,951;36,392;4,529;-21,779;-2,825;0,000;38,200;38,600;9,551;3,298;-13,691;-11,135;-15,037;-12,136;-3,274;26,922;0,000;249,340;Inf;259,000;250,000;-12,947;3,002;-8,070;23,471
3553,000;3,384;0,868;-34,846;3,217;9,487;4,951;36,392;4,529;-21,779;-2,825;0,000;38,200;38,600;9,551;3,298;-13,777;-11,103;-15,045;-12,137;-3,274;26,922;0,000;249,040;Inf;259,000;250,000;-13,000;3,008;-8,056;23,469
3553,500;3,384;0,868;-34,846;3,217;9,487;4,951;36,392;4,529;-21,779;-2,825;0,000;38,200;38,600;9,551;3,298;-13,760;-11,130;-15,121;-12,116;-3,274;26,922;0,000;249,040;Inf;259,000;250,000;-13,015;3,014;-8,066;23,456
3554,000;3,384;0,868;-34,846;3,217;9,487;4,951;36,392;4,529;-21,779;-2,825;0,000;38,200;38,600;9,551;3,298;-13,489;-11,148;-14,984;-12,107;-3,274;26,922;0,000;248,740;Inf;260,000;250,000;-13,032;3,020;-8,077;23,482
3554,500;3,384;0,868;-34,846;3,217;9,487;4,932;36,385;4,518;-21,731;-2,829;0,000;38,182;38,583;9,551;3,298;-13,740;-11,128;-15,002;-12,116;-3,285;26,927;0,000;248,740;Inf;260,000;250,000;-12,932;3,026;-8,074;23,593
3555,000;3,384;0,868;-34,846;3,217;9,487;4,932;36,385;4,518;-21,731;-2,829;0,000;38,200;38,600;9,551;3,298;-13,767;-11,075;-15,047;-12,083;-3,285;26,927;0,000;249,440;Inf;260,000;250,000;-12,996;3,032;-8,083;23,733
3555,500;3,384;0,868;-34,846;3,217;9,487;4,932;36,385;4,518;-21,731;-2,829;0,000;38,200;38,600;9,551;3,298;-13,754;-11,070;-15,018;-12,087;-3,285;26,927;0,000;249,440;Inf;260,000;250,000;-12,993;3,038;-8,087;23,841
3556,000;3,027;0,785;-34,868;3,215;9,383;4,932;36,385;4,518;-21,731;-2,829;0,000;38,200;38,600;9,563;3,207;-13,735;-11,120;-15,003;-12,118;-3,285;26,927;0,000;249,840;Inf;260,000;250,000;-12,982;3,043;-8,110;23,927
3556,500;3,027;0,785;-34,868;3,215;9,383;4,932;36,385;4,518;-21,731;-2,829;0,000;38,200;38,600;9,563;3,207;-13,745;-11,105;-14,991;-12,122;-3,285;26,927;0,000;249,840;Inf;260,000;250,000;-12,994;3,043;-8,074;24,083
3557,000;3,027;0,785;-34,868;3,215;9,383;4,932;36,385;4,518;-21,731;-2,829;0,000;38,200;38,600;9,563;3,207;-13,739;-11,188;-15,160;-12,202;-3,285;26,927;0,000;250,740;Inf;260,000;250,000;-12,991;3,043;-8,067;24,290
3557,500;3,027;0,785;-34,868;3,215;9,383;4,932;36,385;4,518;-21,731;-2,829;0,000;38,200;38,600;9,563;3,207;-13,702;-11,180;-15,073;-12,169;-3,285;26,927;0,000;250,740;Inf;260,000;250,000;-13,072;3,043;-8,071;24,325
3558,000;3,027;0,785;-34,868;3,215;9,383;4,969;36,404;4,527;-21,645;-2,841;0,000;38,159;38,592;9,563;3,207;-13,705;-11,121;-15,045;-12,149;-3,288;26,922;0,000;250,340;Inf;260,000;250,000;-13,031;3,042;-8,056;24,334
3558,500;3,027;0,785;-34,868;3,215;9,383;4,969;36,404;4,527;-21,645;-2,841;0,000;38,200;38,600;9,563;3,207;-13,745;-11,128;-15,093;-12,176;-3,288;26,922;0,000;250,340;Inf;260,000;250,000;-13,005;3,042;-8,081;24,377
3559,000;2,973;0,689;-35,209;3,197;9,517;4,969;36,404;4,527;-21,645;-2,841;0,000;38,200;38,600;9,417;3,228;-13,749;-11,154;-15,130;-12,179;-3,288;26,922;0,000;249,940;Inf;260,000;250,000;-13,035;3,042;-8,065;24,394
3559,500;2,973;0,689;-35,209;3,197;9,517;4,969;36,404;4,527;-21,645;-2,841;0,000;38,200;38,600;9,417;3,228;-13,822;-11,194;-15,230;-12,185;-3,288;26,922;0,000;249,940;Inf;260,000;250,000;-13,053;3,041;-8,047;24,460
3560,000;2,973;0,689;-35,209;3,197;9,517;4,969;36,404;4,527;-21,645;-2,841;0,000;38,200;38,600;9,417;3,228;-13,750;-11,114;-15,011;-12,130;-3,288;26,922;0,000;250,240;Inf;260,000;250,000;-13,108;3,040;-8,084;24,580
3560,500;2,973;0,689;-35,209;3,197;9,517;4,969;36,404;4,527;-21,645;-2,841;0,000;38,200;38,600;9,417;3,228;-13,694;-11,116;-15,060;-12,081;-3,288;26,922;0,000;250,240;Inf;260,000;250,000;-13,001;3,039;-8,090;24,586
3561,000;2,973;0,689;-35,209;3,197;9,517;4,950;36,397;4,512;-21,577;-2,824;0,000;38,155;38,535;9,417;3,228;-13,719;-11,133;-15,061;-12,135;-3,284;26,914;0,000;250,340;Inf;260,000;250,000;-12,988;3,037;-8,073;24,576
3561,500;2,973;0,689;-35,209;3,197;9,517;4,950;36,397;4,512;-21,577;-2,824;0,000;38,200;38,500;9,417;3,228;-13,739;-11,094;-15,023;-12,108;-3,284;26,914;0,000;250,340;Inf;260,000;250,000;-13,012;3,036;-8,080;24,508
3562,000;2,973;0,689;-35,209;3,197;9,517;4,950;36,397;4,512;-21,577;-2,824;0,000;38,200;38,500;9,417;3,228;-13,532;-11,136;-14,999;-12,108;-3,284;26,914;0,000;250,740;Inf;260,000;250,000;-12,991;3,035;-8,071;24,498
3562,500;2,711;0,723;-33,650;3,242;9,405;4,950;36,397;4,512;-21,577;-2,824;0,000;38,200;38,500;9,773;3,123;-13,599;-11,115;-14,920;-12,078;-3,284;26,914;0,000;250,740;Inf;260,000;250,000;-12,944;3,034;-8,082;24,448
3563,000;2,711;0,723;-33,650;3,242;9,405;4,950;36,397;4,512;-21,577;-2,824;0,000;38,200;38,500;9,773;3,123;-13,669;-11,103;-14,991;-12,128;-3,284;26,914;0,000;250,440;Inf;260,000;250,000;-12,928;3,029;-8,084;24,417
3563,500;2,711;0,723;-33,650;3,242;9,405;4,950;36,397;4,512;-21,577;-2,824;0,000;38,200;38,500;9,773;3,123;-13,743;-11,086;-14,993;-12,107;-3,284;26,914;0,000;250,440;Inf;260,000;250,000;-12,973;3,024;-8,088;24,458
3564,000;2,711;0,723;-33,650;3,242;9,405;4,950;36,397;4,512;-21,577;-2,824;0,000;38,200;38,500;9,773;3,123;-13,643;-11,050;-14,942;-12,074;-3,284;26,914;0,000;251,040;Inf;259,000;250,000;-12,982;3,019;-8,091;24,420
3564,500;2,711;0,723;-33,650;3,242;9,405;4,923;36,381;4,510;-21,490;-2,824;0,000;38,126;38,529;9,773;3,123;-13,582;-11,143;-15,040;-12,150;-3,292;26,914;0,000;251,040;Inf;259,000;250,000;-12,927;3,014;-8,089;24,370
3565,000;2,711;0,723;-33,650;3,242;9,405;4,923;36,381;4,510;-21,490;-2,824;0,000;38,100;38,500;9,773;3,123;-13,703;-11,172;-15,146;-12,188;-3,292;26,914;0,000;250,740;Inf;259,000;250,000;-12,979;3,009;-8,076;24,370
3565,500;3,083;0,759;-35,209;3,191;9,564;4,923;36,381;4,510;-21,490;-2,824;0,000;38,100;38,500;9,493;3,140;-13,709;-11,095;-15,056;-12,111;-3,292;26,914;0,000;250,740;Inf;259,000;250,000;-13,052;3,004;-8,070;24,380
3566,000;3,083;0,759;-35,209;3,191;9,564;4,923;36,381;4,510;-21,490;-2,824;0,000;38,100;38,500;9,493;3,140;-13,728;-11,012;-14,945;-12,045;-3,292;26,914;0,000;250,740;Inf;259,000;250,000;-12,992;3,005;-8,085;24,423
3566,500;3,083;0,759;-35,209;3,191;9,564;4,923;36,381;4,510;-21,490;-2,824;0,000;38,100;38,500;9,493;3,140;-13,575;-11,147;-15,021;-12,108;-3,292;26,914;0,000;250,740;Inf;259,000;250,000;-12,933;3,006;-8,091;24,521
3567,000;3,083;0,759;-35,209;3,191;9,564;4,923;36,381;4,510;-21,490;-2,824;0,000;38,100;38,500;9,493;3,140;-13,662;-11,087;-14,974;-12,093;-3,292;26,914;0,000;249,640;Inf;259,000;250,000;-12,963;3,008;-8,071;24,560
3567,500;3,083;0,759;-35,209;3,191;9,564;4,957;36,380;4,537;-21,405;-2,832;0,000;38,119;38,497;9,493;3,140;-13,684;-11,155;-15,067;-12,151;-3,291;26,925;0,000;249,640;Inf;259,000;250,000;-12,954;3,009;-8,060;24,555
3568,000;3,083;0,759;-35,209;3,191;9,564;4,957;36,380;4,537;-21,405;-2,832;0,000;38,100;38,500;9,493;3,140;-13,652;-11,137;-15,111;-12,148;-3,291;26,925;0,000;249,140;Inf;259,000;250,000;-13,014;3,010;-8,084;24,572
3568,500;2,777;0,644;-35,209;3,115;9,535;4,957;36,380;4,537;-21,405;-2,832;0,000;38,100;38,500;9,540;3,340;-13,744;-11,063;-14,972;-12,082;-3,291;26,925;0,000;249,140;Inf;259,000;250,000;-13,012;3,011;-8,088;24,627
3569,000;2,777;0,644;-35,209;3,115;9,535;4,957;36,380;4,537;-21,405;-2,832;0,000;38,100;38,500;9,540;3,340;-13,795;-11,091;-15,045;-12,103;-3,291;26,925;0,000;249,040;Inf;259,000;250,000;-12,965;3,007;-8,097;24,722
3569,500;2,777;0,644;-35,209;3,115;9,535;4,957;36,380;4,537;-21,405;-2,832;0,000;38,100;38,500;9,540;3,340;-13,768;-11,171;-15,184;-12,178;-3,291;26,925;0,000;249,040;Inf;259,000;250,000;-13,008;3,004;-8,087;24,778
3570,000;2,777;0,644;-35,209;3,115;9,535;4,957;36,380;4,537;-21,405;-2,832;0,000;38,100;38,500;9,540;3,340;-13,718;-11,131;-15,021;-12,135;-3,291;26,925;0,000;248,540;Inf;260,000;250,000;-13,075;3,000;-8,084;24,845
3570,500;2,777;0,644;-35,209;3,115;9,535;4,957;36,380;4,537;-21,405;-2,832;0,000;38,100;38,500;9,540;3,340;-13,594;-11,070;-14,912;-12,072;-3,291;26,925;0,000;248,540;Inf;260,000;250,000;-13,001;2,996;-8,082;24,852
3571,000;2,777;0,644;-35,209;3,115;9,535;4,930;36,371;4,494;-21,318;-2,843;0,000;38,092;38,464;9,540;3,340;-13,729;-11,045;-14,921;-12,050;-3,283;26,906;0,000;248,740;Inf;261,000;250,000;-12,912;2,993;-8,103;24,821
3571,500;2,777;0,644;-35,209;3,115;9,535;4,930;36,371;4,494;-21,318;-2,843;0,000;38,100;38,500;9,540;3,340;-13,563;-11,185;-14,998;-12,083;-3,283;26,906;0,000;248,740;Inf;261,000;250,000;-12,936;2,989;-8,086;24,804
3572,000;3,509;0,827;-35,209;3,181;9,500;4,930;36,371;4,494;-21,318;-2,843;0,000;38,100;38,500;9,396;3,201;-13,712;-11,056;-14,928;-12,077;-3,283;26,906;0,000;249,040;Inf;261,000;250,000;-12,958;2,986;-8,091;24,835
3572,500;3,509;0,827;-35,209;3,181;9,500;4,930;36,371;4,494;-21,318;-2,843;0,000;38,100;38,500;9,396;3,201;-13,531;-11,119;-14,964;-12,085;-3,283;26,906;0,000;249,040;Inf;261,000;250,000;-12,943;2,994;-8,115;24,862
3573,000;3,509;0,827;-35,209;3,181;9,500;4,930;36,371;4,494;-21,318;-2,843;0,000;38,100;38,500;9,396;3,201;-13,586;-11,152;-15,012;-12,048;-3,283;26,906;0,000;251,540;Inf;260,000;250,000;-12,925;3,003;-8,114;24,859
