t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3573,500;3,509;0,827;-35,209;3,181;9,500;4,930;36,371;4,494;-21,318;-2,843;0,000;38,100;38,500;9,396;3,201;-13,667;-11,155;-15,071;-12,075;-3,283;26,906;0,000;251,540;Inf;260,000;250,000;-12,949;3,011;-8,084;24,804
3574,000;3,509;0,827;-35,209;3,181;9,500;4,932;36,366;4,538;-21,247;-2,841;0,000;38,082;38,405;9,396;3,201;-13,670;-11,164;-15,091;-12,160;-3,299;26,925;0,000;251,640;Inf;259,000;250,000;-12,992;3,019;-8,091;24,761
3574,500;3,509;0,827;-35,209;3,181;9,500;4,932;36,366;4,538;-21,247;-2,841;0,000;38,100;38,400;9,396;3,201;-13,687;-11,071;-14,924;-12,042;-3,299;26,925;0,000;251,640;Inf;259,000;250,000;-13,021;3,027;-8,075;24,742
3575,000;2,920;0,705;-35,209;3,188;9,504;4,932;36,366;4,538;-21,247;-2,841;0,000;38,100;38,400;9,613;3,252;-13,706;-11,060;-14,953;-12,061;-3,299;26,925;0,000;251,840;Inf;258,000;250,000;-12,931;3,035;-8,079;24,766
3575,500;2,920;0,705;-35,209;3,188;9,504;4,932;36,366;4,538;-21,247;-2,841;0,000;38,100;38,400;9,613;3,252;-13,603;-11,150;-15,043;-12,097;-3,299;26,925;0,000;251,840;Inf;258,000;250,000;-12,945;3,033;-8,068;24,781
3576,000;2,920;0,705;-35,209;3,188;9,504;4,932;36,366;4,538;-21,247;-2,841;0,000;38,100;38,400;9,613;3,252;-13,697;-11,164;-15,116;-12,158;-3,299;26,925;0,000;251,540;Inf;257,000;250,000;-12,973;3,031;-8,066;24,801
3576,500;2,920;0,705;-35,209;3,188;9,504;4,932;36,366;4,538;-21,247;-2,841;0,000;38,100;38,400;9,613;3,252;-13,613;-11,052;-14,868;-12,018;-3,299;26,925;0,000;251,540;Inf;257,000;250,000;-13,034;3,030;-8,055;24,835
3577,000;2,920;0,705;-35,209;3,188;9,504;4,932;36,366;4,538;-21,247;-2,841;0,000;38,100;38,400;9,613;3,252;-13,692;-10,973;-14,906;-12,006;-3,299;26,925;0,000;250,440;Inf;257,000;250,000;-12,888;3,028;-8,064;24,902
3577,500;2,920;0,705;-35,209;3,188;9,504;4,947;36,386;4,506;-21,173;-2,854;0,000;38,071;38,364;9,613;3,252;-13,551;-11,122;-14,993;-12,076;-3,294;26,920;0,000;250,440;Inf;257,000;250,000;-12,895;3,026;-8,088;24,971
3578,000;2,920;0,705;-35,209;3,188;9,504;4,947;36,386;4,506;-21,173;-2,854;0,000;38,100;38,400;9,613;3,252;-13,629;-11,030;-14,925;-12,020;-3,294;26,920;0,000;250,640;Inf;257,000;250,000;-12,935;3,024;-8,068;25,037
3578,500;3,233;0,806;-34,417;3,184;9,525;4,947;36,386;4,506;-21,173;-2,854;0,000;38,100;38,400;9,608;3,096;-13,516;-11,042;-14,909;-12,024;-3,294;26,920;0,000;250,640;Inf;257,000;250,000;-12,901;3,022;-8,053;25,034
3579,000;3,233;0,806;-34,417;3,184;9,525;4,947;36,386;4,506;-21,173;-2,854;0,000;38,100;38,400;9,608;3,096;-13,517;-11,073;-14,906;-11,963;-3,294;26,920;0,000;250,640;Inf;257,000;250,000;-12,873;3,026;-8,045;25,196
3579,500;3,233;0,806;-34,417;3,184;9,525;4,947;36,386;4,506;-21,173;-2,854;0,000;38,100;38,400;9,608;3,096;-13,705;-11,037;-14,962;-12,053;-3,294;26,920;0,000;250,640;Inf;257,000;250,000;-12,865;3,029;-8,057;25,371
3580,000;3,233;0,806;-34,417;3,184;9,525;4,947;36,386;4,506;-21,173;-2,854;0,000;38,100;38,400;9,608;3,096;-13,639;-11,089;-14,994;-12,089;-3,294;26,920;0,000;248,840;Inf;258,000;250,000;-12,939;3,033;-8,031;25,408
3580,500;3,233;0,806;-34,417;3,184;9,525;4,947;36,374;4,501;-21,099;-2,843;0,000;38,053;38,367;9,608;3,096;-13,724;-11,129;-15,092;-12,098;-3,293;26,933;0,000;248,840;Inf;258,000;250,000;-12,953;3,036;-8,047;25,524
3581,000;3,233;0,806;-34,417;3,184;9,525;4,947;36,374;4,501;-21,099;-2,843;0,000;38,100;38,400;9,608;3,096;-13,672;-11,075;-14,986;-12,074;-3,293;26,933;0,000;248,140;Inf;259,000;250,000;-13,011;3,039;-8,043;25,578
3581,500;3,066;0,764;-35,209;3,194;9,481;4,947;36,374;4,501;-21,099;-2,843;0,000;38,100;38,400;9,475;3,284;-13,739;-11,033;-14,980;-12,081;-3,293;26,933;0,000;248,140;Inf;259,000;250,000;-12,952;3,042;-8,059;25,478
3582,000;3,066;0,764;-35,209;3,194;9,481;4,947;36,374;4,501;-21,099;-2,843;0,000;38,100;38,400;9,475;3,284;-13,672;-11,095;-15,014;-12,100;-3,293;26,933;0,000;248,340;Inf;260,000;250,000;-12,958;3,043;-8,059;25,534
3582,500;3,066;0,764;-35,209;3,194;9,481;4,947;36,374;4,501;-21,099;-2,843;0,000;38,100;38,400;9,475;3,284;-13,760;-11,071;-15,013;-12,079;-3,293;26,933;0,000;248,340;Inf;260,000;250,000;-12,970;3,043;-8,032;25,479
3583,000;3,066;0,764;-35,209;3,194;9,481;4,947;36,374;4,501;-21,099;-2,843;0,000;38,100;38,400;9,475;3,284;-13,595;-11,111;-15,054;-12,037;-3,293;26,933;0,000;250,540;Inf;260,000;250,000;-12,981;3,043;-8,045;25,462
3583,500;3,066;0,764;-35,209;3,194;9,481;4,914;36,379;4,507;-21,027;-2,843;0,000;38,037;38,316;9,475;3,284;-13,640;-11,073;-14,913;-12,075;-3,297;26,930;0,000;250,540;Inf;260,000;250,000;-12,949;3,044;-8,054;25,439
3584,000;3,066;0,764;-35,209;3,194;9,481;4,914;36,379;4,507;-21,027;-2,843;0,000;38,000;38,300;9,475;3,284;-13,681;-11,085;-15,046;-12,082;-3,297;26,930;0,000;250,240;Inf;260,000;250,000;-12,925;3,044;-8,042;25,404
3584,500;3,066;0,764;-35,209;3,194;9,481;4,914;36,379;4,507;-21,027;-2,843;0,000;38,000;38,300;9,475;3,284;-13,689;-11,104;-15,042;-12,087;-3,297;26,930;0,000;250,240;Inf;260,000;250,000;-12,974;3,045;-8,040;25,351
3585,000;2,432;0,644;-34,465;3,173;9,447;4,914;36,379;4,507;-21,027;-2,843;0,000;38,000;38,300;9,554;3,302;-13,745;-11,073;-15,029;-12,083;-3,297;26,930;0,000;249,940;Inf;260,000;250,000;-12,980;3,045;-8,031;25,291
3585,500;2,432;0,644;-34,465;3,173;9,447;4,914;36,379;4,507;-21,027;-2,843;0,000;38,000;38,300;9,554;3,302;-13,628;-11,099;-15,088;-12,115;-3,297;26,930;0,000;249,940;Inf;260,000;250,000;-12,983;3,035;-8,016;25,166
3586,000;2,432;0,644;-34,465;3,173;9,447;4,914;36,379;4,507;-21,027;-2,843;0,000;38,000;38,300;9,554;3,302;-13,697;-11,065;-14,949;-12,055;-3,297;26,930;0,000;249,740;Inf;260,000;250,000;-12,982;3,025;-8,055;25,139
3586,500;2,432;0,644;-34,465;3,173;9,447;4,914;36,379;4,507;-21,027;-2,843;0,000;38,000;38,300;9,554;3,302;-13,564;-11,095;-14,940;-12,079;-3,297;26,930;0,000;249,740;Inf;260,000;250,000;-12,942;3,015;-8,068;25,135
3587,000;2,432;0,644;-34,465;3,173;9,447;4,949;36,353;4,524;-20,968;-2,842;0,000;38,017;38,318;9,554;3,302;-13,644;-11,074;-15,006;-12,046;-3,301;26,934;0,000;250,640;Inf;260,000;250,000;-12,919;3,006;-8,066;25,104
3587,500;2,432;0,644;-34,465;3,173;9,447;4,949;36,353;4,524;-20,968;-2,842;0,000;38,000;38,300;9,554;3,302;-13,675;-11,121;-15,047;-12,136;-3,301;26,934;0,000;250,640;Inf;260,000;250,000;-12,943;2,996;-8,038;25,094
3588,000;2,664;0,670;-35,209;3,178;9,514;4,949;36,353;4,524;-20,968;-2,842;0,000;38,000;38,300;9,484;3,109;-13,637;-11,061;-14,887;-12,086;-3,301;26,934;0,000;250,840;Inf;260,000;250,000;-12,994;2,987;-8,048;25,115
3588,500;2,664;0,670;-35,209;3,178;9,514;4,949;36,353;4,524;-20,968;-2,842;0,000;38,000;38,300;9,484;3,109;-13,671;-11,040;-14,904;-12,038;-3,301;26,934;0,000;250,840;Inf;260,000;250,000;-12,918;2,982;-8,066;25,099
3589,000;2,664;0,670;-35,209;3,178;9,514;4,949;36,353;4,524;-20,968;-2,842;0,000;38,000;38,300;9,484;3,109;-13,618;-11,163;-14,951;-12,105;-3,301;26,934;0,000;250,640;Inf;260,000;250,000;-12,913;2,976;-8,051;25,334
3589,500;2,664;0,670;-35,209;3,178;9,514;4,949;36,353;4,524;-20,968;-2,842;0,000;38,000;38,300;9,484;3,109;-13,645;-11,134;-14,900;-12,129;-3,301;26,934;0,000;250,640;Inf;260,000;250,000;-12,959;2,971;-8,067;25,393
3590,000;2,664;0,670;-35,209;3,178;9,514;4,947;36,325;4,510;-20,895;-2,845;0,000;38,002;38,265;9,484;3,109;-13,505;-11,120;-14,977;-12,075;-3,301;26,928;0,000;250,540;Inf;260,000;250,000;-12,952;2,966;-8,063;25,563
3590,500;2,664;0,670;-35,209;3,178;9,514;4,947;36,325;4,510;-20,895;-2,845;0,000;38,000;38,300;9,484;3,109;-13,720;-11,134;-15,004;-12,121;-3,301;26,928;0,000;250,540;Inf;260,000;250,000;-12,920;2,961;-8,055;25,643
3591,000;2,664;0,670;-35,209;3,178;9,514;4,947;36,325;4,510;-20,895;-2,845;0,000;38,000;38,300;9,484;3,109;-13,566;-11,109;-14,983;-12,069;-3,301;26,928;0,000;250,640;Inf;260,000;250,000;-12,995;2,957;-8,055;25,691
3591,500;2,575;0,585;-35,209;3,141;9,479;4,947;36,325;4,510;-20,895;-2,845;0,000;38,000;38,300;9,560;3,210;-13,573;-11,145;-15,013;-12,103;-3,301;26,928;0,000;250,640;Inf;260,000;250,000;-12,932;2,952;-8,081;25,770
3592,000;2,575;0,585;-35,209;3,141;9,479;4,947;36,325;4,510;-20,895;-2,845;0,000;38,000;38,300;9,560;3,210;-13,641;-11,104;-14,955;-12,047;-3,301;26,928;0,000;250,740;Inf;260,000;250,000;-12,959;2,946;-8,050;25,689
3592,500;2,575;0,585;-35,209;3,141;9,479;4,947;36,325;4,510;-20,895;-2,845;0,000;38,000;38,300;9,560;3,210;-13,692;-11,037;-14,935;-12,016;-3,301;26,928;0,000;250,740;Inf;260,000;250,000;-12,937;2,939;-8,070;25,693
3593,000;2,575;0,585;-35,209;3,141;9,479;4,947;36,325;4,510;-20,895;-2,845;0,000;38,000;38,300;9,560;3,210;-13,652;-11,066;-14,951;-12,067;-3,301;26,928;0,000;250,840;Inf;260,000;250,000;-12,920;2,934;-8,051;25,672
3593,500;2,575;0,585;-35,209;3,141;9,479;4,931;36,344;4,532;-20,837;-2,846;0,000;37,991;38,264;9,560;3,210;-13,447;-11,134;-14,925;-12,046;-3,295;26,931;0,000;250,840;Inf;260,000;250,000;-12,934;2,928;-8,062;25,623
3594,000;2,575;0,585;-35,209;3,141;9,479;4,931;36,344;4,532;-20,837;-2,846;0,000;38,000;38,300;9,560;3,210;-13,567;-11,036;-14,870;-12,018;-3,295;26,931;0,000;250,840;Inf;260,000;250,000;-12,888;2,922;-8,052;25,583
3594,500;2,507;0,676;-33,729;3,156;9,412;4,931;36,344;4,532;-20,837;-2,846;0,000;38,000;38,300;9,750;3,136;-13,711;-11,078;-14,943;-12,085;-3,295;26,931;0,000;250,840;Inf;260,000;250,000;-12,873;2,916;-8,045;25,550
3595,000;2,507;0,676;-33,729;3,156;9,412;4,931;36,344;4,532;-20,837;-2,846;0,000;38,000;38,300;9,750;3,136;-13,581;-11,131;-15,050;-12,129;-3,295;26,931;0,000;250,740;Inf;260,000;250,000;-12,954;2,909;-8,060;25,560
3595,500;2,507;0,676;-33,729;3,156;9,412;4,931;36,344;4,532;-20,837;-2,846;0,000;38,000;38,300;9,750;3,136;-13,546;-11,084;-14,870;-12,049;-3,295;26,931;0,000;250,740;Inf;260,000;250,000;-12,972;2,903;-8,046;25,542
3596,000;2,507;0,676;-33,729;3,156;9,412;4,931;36,344;4,532;-20,837;-2,846;0,000;38,000;38,300;9,750;3,136;-13,659;-10,973;-14,819;-11,920;-3,295;26,931;0,000;250,440;Inf;260,000;250,000;-12,887;2,896;-8,055;25,445
3596,500;2,507;0,676;-33,729;3,156;9,412;4,934;36,352;4,532;-20,764;-2,844;0,000;37,984;38,224;9,750;3,136;-13,589;-11,001;-14,867;-11,994;-3,280;26,944;0,000;250,440;Inf;260,000;250,000;-12,843;2,890;-8,057;25,419
3597,000;2,507;0,676;-33,729;3,156;9,412;4,934;36,352;4,532;-20,764;-2,844;0,000;38,000;38,200;9,750;3,136;-13,578;-11,112;-15,004;-12,106;-3,280;26,944;0,000;250,540;Inf;260,000;250,000;-12,863;2,884;-8,051;25,558
3597,500;2,840;0,754;-33,359;3,197;9,527;4,934;36,352;4,532;-20,764;-2,844;0,000;38,000;38,200;9,608;3,076;-13,596;-11,067;-14,916;-12,004;-3,280;26,944;0,000;250,540;Inf;260,000;250,000;-12,950;2,878;-8,040;25,663
3598,000;2,840;0,754;-33,359;3,197;9,527;4,934;36,352;4,532;-20,764;-2,844;0,000;38,000;38,200;9,608;3,076;-13,683;-11,023;-14,902;-12,036;-3,280;26,944;0,000;250,040;Inf;260,000;250,000;-12,896;2,877;-8,055;25,644
3598,500;2,840;0,754;-33,359;3,197;9,527;4,934;36,352;4,532;-20,764;-2,844;0,000;38,000;38,200;9,608;3,076;-13,637;-11,087;-14,917;-12,086;-3,280;26,944;0,000;250,040;Inf;260,000;250,000;-12,911;2,876;-8,051;25,664
3599,000;2,840;0,754;-33,359;3,197;9,527;4,934;36,352;4,532;-20,764;-2,844;0,000;38,000;38,200;9,608;3,076;-13,633;-11,136;-15,051;-12,083;-3,280;26,944;0,000;250,640;Inf;260,000;250,000;-12,932;2,876;-8,032;25,688
3599,500;2,840;0,754;-33,359;3,197;9,527;4,934;36,352;4,532;-20,764;-2,844;0,000;38,000;38,200;9,608;3,076;-13,658;-11,046;-14,904;-12,031;-3,280;26,944;0,000;250,640;Inf;260,000;250,000;-12,976;2,875;-8,048;25,662
3600,000;2,840;0,754;-33,359;3,197;9,527;4,901;36,352;4,532;-20,696;-2,824;0,000;37,971;38,205;9,608;3,076;-13,686;-11,026;-14,904;-12,023;-3,288;26,939;0,000;249,640;Inf;260,000;250,000;-12,910;2,875;-8,042;25,652
3600,500;2,840;0,754;-33,359;3,197;9,527;4,901;36,352;4,532;-20,696;-2,824;0,000;38,000;38,200;9,608;3,076;-13,608;-11,143;-15,032;-12,066;-3,288;26,939;0,000;249,640;Inf;260,000;250,000;-12,910;2,874;-8,057;25,658
3601,000;2,760;0,647;-35,209;3,140;9,459;4,901;36,352;4,532;-20,696;-2,824;0,000;38,000;38,200;9,548;3,246;-13,662;-11,059;-14,924;-12,045;-3,288;26,939;0,000;250,040;Inf;260,000;250,000;-12,962;2,874;-8,040;25,675
3601,500;2,760;0,647;-35,209;3,140;9,459;4,901;36,352;4,532;-20,696;-2,824;0,000;38,000;38,200;9,548;3,246;-13,591;-11,107;-15,019;-12,087;-3,288;26,939;0,000;250,040;Inf;260,000;250,000;-12,923;2,872;-8,023;25,715
3602,000;2,760;0,647;-35,209;3,140;9,459;4,901;36,352;4,532;-20,696;-2,824;0,000;38,000;38,200;9,548;3,246;-13,541;-11,006;-14,840;-11,985;-3,288;26,939;0,000;250,440;Inf;260,000;250,000;-12,951;2,870;-8,054;25,749
3602,500;2,760;0,647;-35,209;3,140;9,459;4,901;36,352;4,532;-20,696;-2,824;0,000;38,000;38,200;9,548;3,246;-13,512;-11,101;-14,941;-12,019;-3,288;26,939;0,000;250,440;Inf;260,000;250,000;-12,843;2,868;-8,036;25,677
3603,000;2,760;0,647;-35,209;3,140;9,459;4,911;36,332;4,529;-20,628;-2,848;0,000;37,953;38,239;9,548;3,246;-13,576;-11,014;-14,859;-11,996;-3,271;26,934;0,000;250,840;Inf;260,000;250,000;-12,893;2,866;-8,029;25,576
3603,500;2,760;0,647;-35,209;3,140;9,459;4,911;36,332;4,529;-20,628;-2,848;0,000;38,000;38,200;9,548;3,246;-13,494;-11,080;-14,884;-12,003;-3,271;26,934;0,000;250,840;Inf;260,000;250,000;-12,861;2,865;-8,040;25,550
3604,000;3,166;0,808;-33,801;3,180;9,488;4,911;36,332;4,529;-20,628;-2,848;0,000;38,000;38,200;9,636;2,961;-13,657;-11,086;-14,952;-12,086;-3,271;26,934;0,000;250,240;Inf;260,000;250,000;-12,865;2,863;-8,025;25,514
3604,500;3,166;0,808;-33,801;3,180;9,488;4,911;36,332;4,529;-20,628;-2,848;0,000;38,000;38,200;9,636;2,961;-13,598;-11,122;-14,993;-12,109;-3,271;26,934;0,000;250,240;Inf;260,000;250,000;-12,945;2,868;-8,015;25,473
3605,000;3,166;0,808;-33,801;3,180;9,488;4,911;36,332;4,529;-20,628;-2,848;0,000;38,000;38,200;9,636;2,961;-13,640;-11,041;-14,853;-12,039;-3,271;26,934;0,000;250,440;Inf;260,000;250,000;-12,956;2,873;-8,012;25,654
3605,500;3,166;0,808;-33,801;3,180;9,488;4,911;36,332;4,529;-20,628;-2,848;0,000;38,000;38,200;9,636;2,961;-13,603;-11,163;-14,969;-12,101;-3,271;26,934;0,000;250,440;Inf;260,000;250,000;-12,893;2,878;-8,050;25,832
3606,000;3,166;0,808;-33,801;3,180;9,488;4,911;36,332;4,529;-20,628;-2,848;0,000;38,000;38,200;9,636;2,961;-13,649;-11,150;-14,944;-12,117;-3,271;26,934;0,000;250,240;Inf;260,000;250,000;-12,959;2,882;-8,039;25,923
3606,500;3,166;0,808;-33,801;3,180;9,488;4,922;36,336;4,501;-20,545;-2,834;0,000;37,954;38,226;9,636;2,961;-13,772;-11,127;-14,998;-12,124;-3,268;26,952;0,000;250,240;Inf;260,000;250,000;-12,965;2,887;-8,027;26,042
3607,000;3,166;0,808;-33,801;3,180;9,488;4,922;36,336;4,501;-20,545;-2,834;0,000;38,000;38,200;9,636;2,961;-13,772;-11,161;-15,142;-12,166;-3,268;26,952;0,000;250,740;Inf;260,000;250,000;-13,005;2,892;-8,041;26,084
3607,500;3,026;0,803;-33,600;3,195;9,426;4,922;36,336;4,501;-20,545;-2,834;0,000;38,000;38,200;9,828;3,180;-13,556;-11,147;-15,005;-12,150;-3,268;26,952;0,000;250,740;Inf;260,000;250,000;-13,060;2,896;-8,087;26,040
3608,000;3,026;0,803;-33,600;3,195;9,426;4,922;36,336;4,501;-20,545;-2,834;0,000;38,000;38,200;9,828;3,180;-13,706;-11,171;-14,981;-12,141;-3,268;26,952;0,000;249,640;Inf;260,000;250,000;-12,964;2,898;-8,066;26,026
3608,500;3,026;0,803;-33,600;3,195;9,426;4,922;36,336;4,501;-20,545;-2,834;0,000;38,000;38,200;9,828;3,180;-13,690;-11,207;-15,061;-12,166;-3,268;26,952;0,000;249,640;Inf;260,000;250,000;-13,000;2,900;-8,070;25,903
3609,000;3,026;0,803;-33,600;3,195;9,426;4,922;36,336;4,501;-20,545;-2,834;0,000;38,000;38,200;9,828;3,180;-13,686;-11,191;-14,998;-12,180;-3,268;26,952;0,000;250,840;Inf;260,000;250,000;-13,031;2,902;-8,067;25,850
3609,500;3,026;0,803;-33,600;3,195;9,426;4,963;36,333;4,516;-20,457;-2,824;0,000;37,948;38,292;9,828;3,180;-13,819;-11,084;-15,050;-12,125;-3,267;26,950;0,000;250,840;Inf;260,000;250,000;-13,014;2,904;-8,097;25,835
3610,000;3,026;0,803;-33,600;3,195;9,426;4,963;36,333;4,516;-20,457;-2,824;0,000;37,900;38,300;9,828;3,180;-13,702;-11,196;-15,083;-12,161;-3,267;26,950;0,000;249,040;Inf;260,000;250,000;-13,020;2,906;-8,077;25,695
3610,500;2,692;0,664;-34,601;3,189;9,438;4,963;36,333;4,516;-20,457;-2,824;0,000;37,900;38,300;9,658;3,231;-13,652;-11,131;-14,967;-12,133;-3,267;26,950;0,000;249,040;Inf;260,000;250,000;-13,035;2,908;-8,098;25,634
3611,000;2,692;0,664;-34,601;3,189;9,438;4,963;36,333;4,516;-20,457;-2,824;0,000;37,900;38,300;9,658;3,231;-13,639;-11,166;-15,033;-12,130;-3,267;26,950;0,000;250,640;Inf;260,000;250,000;-12,971;2,905;-8,088;25,612
3611,500;2,692;0,664;-34,601;3,189;9,438;4,963;36,333;4,516;-20,457;-2,824;0,000;37,900;38,300;9,658;3,231;-13,685;-11,117;-14,979;-12,107;-3,267;26,950;0,000;250,640;Inf;260,000;250,000;-12,992;2,901;-8,074;25,551
3612,000;2,692;0,664;-34,601;3,189;9,438;4,963;36,333;4,516;-20,457;-2,824;0,000;37,900;38,300;9,658;3,231;-13,615;-11,147;-14,982;-12,081;-3,267;26,950;0,000;249,440;Inf;260,000;250,000;-12,972;2,898;-8,088;25,498
3612,500;2,692;0,664;-34,601;3,189;9,438;4,940;36,336;4,515;-20,392;-2,818;0,000;37,943;38,257;9,658;3,231;-13,714;-11,055;-14,913;-12,034;-3,271;26,942;0,000;249,440;Inf;260,000;250,000;-12,956;2,894;-8,080;25,480
3613,000;2,692;0,664;-34,601;3,189;9,438;4,940;36,336;4,515;-20,392;-2,818;0,000;37,900;38,300;9,658;3,231;-13,513;-11,114;-14,891;-11,964;-3,271;26,942;0,000;251,240;Inf;259,000;250,000;-12,929;2,891;-8,085;25,435
3613,500;2,692;0,664;-34,601;3,189;9,438;4,940;36,336;4,515;-20,392;-2,818;0,000;37,900;38,300;9,658;3,231;-13,491;-11,139;-14,787;-12,080;-3,271;26,942;0,000;251,240;Inf;259,000;250,000;-12,871;2,888;-8,080;25,359
3614,000;3,459;0,912;-34,512;3,183;9,438;4,940;36,336;4,515;-20,392;-2,818;0,000;37,900;38,300;9,596;3,255;-13,531;-11,104;-14,867;-12,078;-3,271;26,942;0,000;249,040;Inf;259,000;250,000;-12,874;2,885;-8,063;25,326
3614,500;3,459;0,912;-34,512;3,183;9,438;4,940;36,336;4,515;-20,392;-2,818;0,000;37,900;38,300;9,596;3,255;-13,601;-11,138;-14,959;-12,116;-3,271;26,942;0,000;249,040;Inf;259,000;250,000;-12,895;2,894;-8,070;25,300
3615,000;3,459;0,912;-34,512;3,183;9,438;4,940;36,336;4,515;-20,392;-2,818;0,000;37,900;38,300;9,596;3,255;-13,607;-11,133;-14,999;-12,110;-3,271;26,942;0,000;250,840;Inf;259,000;250,000;-12,953;2,903;-8,085;25,281
3615,500;3,459;0,912;-34,512;3,183;9,438;4,940;36,336;4,515;-20,392;-2,818;0,000;37,900;38,300;9,596;3,255;-13,597;-11,170;-14,997;-12,115;-3,271;26,942;0,000;250,840;Inf;259,000;250,000;-12,962;2,912;-8,076;25,258
3616,000;3,459;0,912;-34,512;3,183;9,438;4,935;36,346;4,507;-20,308;-2,817;0,000;37,952;38,263;9,596;3,255;-13,748;-11,135;-15,058;-12,124;-3,263;26,960;0,000;248,840;Inf;260,000;250,000;-12,970;2,921;-8,081;25,211
3616,500;3,459;0,912;-34,512;3,183;9,438;4,935;36,346;4,507;-20,308;-2,817;0,000;38,000;38,300;9,596;3,255;-13,780;-11,189;-15,135;-12,206;-3,263;26,960;0,000;248,840;Inf;260,000;250,000;-13,016;2,930;-8,060;25,200
3617,000;3,043;0,757;-34,744;3,153;9,474;4,935;36,346;4,507;-20,308;-2,817;0,000;38,000;38,300;9,653;3,253;-13,746;-11,050;-14,906;-12,065;-3,263;26,960;0,000;249,940;Inf;260,000;250,000;-13,077;2,939;-8,071;25,120
3617,500;3,043;0,757;-34,744;3,153;9,474;4,935;36,346;4,507;-20,308;-2,817;0,000;38,000;38,300;9,653;3,253;-13,668;-11,161;-14,994;-12,076;-3,263;26,960;0,000;249,940;Inf;260,000;250,000;-12,942;2,941;-8,064;25,099
3618,000;3,043;0,757;-34,744;3,153;9,474;4,935;36,346;4,507;-20,308;-2,817;0,000;38,000;38,300;9,653;3,253;-13,612;-11,147;-14,970;-12,153;-3,263;26,960;0,000;248,840;Inf;261,000;250,000;-12,975;2,942;-8,055;25,109
3618,500;3,043;0,757;-34,744;3,153;9,474;4,935;36,346;4,507;-20,308;-2,817;0,000;38,000;38,300;9,653;3,253;-13,653;-11,178;-15,075;-12,162;-3,263;26,960;0,000;248,840;Inf;261,000;250,000;-12,971;2,944;-8,057;25,096
3619,000;3,043;0,757;-34,744;3,153;9,474;4,916;36,338;4,541;-20,241;-2,820;0,000;37,951;38,281;9,653;3,253;-13,766;-11,116;-15,036;-12,142;-3,252;26,959;0,000;251,140;Inf;260,000;250,000;-13,017;2,945;-8,080;25,073
3619,500;3,043;0,757;-34,744;3,153;9,474;4,916;36,338;4,541;-20,241;-2,820;0,000;38,000;38,300;9,653;3,253;-13,683;-11,123;-15,034;-12,146;-3,252;26,959;0,000;251,140;Inf;260,000;250,000;-13,015;2,947;-8,080;25,092
3620,000;3,043;0,757;-34,744;3,153;9,474;4,916;36,338;4,541;-20,241;-2,820;0,000;38,000;38,300;9,653;3,253;-13,780;-11,196;-15,159;-12,147;-3,252;26,959;0,000;249,340;Inf;260,000;250,000;-12,996;2,949;-8,059;25,092
3620,500;2,948;0,696;-35,209;3,169;9,514;4,916;36,338;4,541;-20,241;-2,820;0,000;38,000;38,300;9,541;3,296;-13,726;-11,099;-14,970;-12,103;-3,252;26,959;0,000;249,340;Inf;260,000;250,000;-13,071;2,950;-8,076;25,067
3621,000;2,948;0,696;-35,209;3,169;9,514;4,916;36,338;4,541;-20,241;-2,820;0,000;38,000;38,300;9,541;3,296;-13,783;-11,040;-14,957;-12,070;-3,252;26,959;0,000;251,040;Inf;259,000;250,000;-12,974;2,950;-8,069;25,051
3621,500;2,948;0,696;-35,209;3,169;9,514;4,916;36,338;4,541;-20,241;-2,820;0,000;38,000;38,300;9,541;3,296;-13,741;-11,085;-14,967;-12,084;-3,252;26,959;0,000;251,040;Inf;259,000;250,000;-12,963;2,950;-8,073;25,015
3622,000;2,948;0,696;-35,209;3,169;9,514;4,916;36,338;4,541;-20,241;-2,820;0,000;38,000;38,300;9,541;3,296;-13,655;-11,155;-15,042;-12,101;-3,252;26,959;0,000;249,840;Inf;259,000;250,000;-12,969;2,950;-8,083;24,940
3622,500;2,948;0,696;-35,209;3,169;9,514;4,908;36,352;4,524;-20,172;-2,804;0,000;37,958;38,306;9,541;3,296;-13,653;-11,146;-15,032;-12,028;-3,259;26,972;0,000;249,840;Inf;259,000;250,000;-12,988;2,950;-8,068;24,841
3623,000;2,948;0,696;-35,209;3,169;9,514;4,908;36,352;4,524;-20,172;-2,804;0,000;38,000;38,300;9,541;3,296;-13,682;-11,050;-14,929;-12,063;-3,259;26,972;0,000;250,540;Inf;259,000;250,000;-12,965;2,950;-8,063;24,816
3623,500;2,958;0,803;-33,738;3,166;9,449;4,908;36,352;4,524;-20,172;-2,804;0,000;38,000;38,300;9,666;3,205;-13,660;-11,168;-15,053;-12,106;-3,259;26,972;0,000;250,540;Inf;259,000;250,000;-12,931;2,950;-8,080;24,768
3624,000;2,958;0,803;-33,738;3,166;9,449;4,908;36,352;4,524;-20,172;-2,804;0,000;38,000;38,300;9,666;3,205;-13,586;-11,121;-14,951;-12,069;-3,259;26,972;0,000;248,340;Inf;260,000;250,000;-12,997;2,950;-8,062;24,721
3624,500;2,958;0,803;-33,738;3,166;9,449;4,908;36,352;4,524;-20,172;-2,804;0,000;38,000;38,300;9,666;3,205;-13,692;-11,082;-14,965;-12,079;-3,259;26,972;0,000;248,340;Inf;260,000;250,000;-12,932;2,950;-8,059;24,771
3625,000;2,958;0,803;-33,738;3,166;9,449;4,908;36,352;4,524;-20,172;-2,804;0,000;38,000;38,300;9,666;3,205;-13,647;-11,167;-15,038;-12,126;-3,259;26,972;0,000;250,440;Inf;260,000;250,000;-12,954;2,950;-8,072;24,777
3625,500;2,958;0,803;-33,738;3,166;9,449;4,932;36,351;4,530;-20,114;-2,821;0,000;37,962;38,319;9,666;3,205;-13,708;-11,123;-14,982;-12,109;-3,253;26,967;0,000;250,440;Inf;260,000;250,000;-12,994;2,951;-8,063;24,753
3626,000;2,958;0,803;-33,738;3,166;9,449;4,932;36,351;4,530;-20,114;-2,821;0,000;38,000;38,300;9,666;3,205;-13,645;-11,176;-15,060;-12,126;-3,253;26,967;0,000;249,940;Inf;260,000;250,000;-12,980;2,951;-8,059;24,746
3626,500;2,794;0,738;-34,715;3,242;9,464;4,932;36,351;4,530;-20,114;-2,821;0,000;38,000;38,300;9,546;3,271;-13,663;-11,167;-14,975;-12,146;-3,253;26,967;0,000;249,940;Inf;260,000;250,000;-13,002;2,951;-8,069;24,697
3627,000;2,794;0,738;-34,715;3,242;9,464;4,932;36,351;4,530;-20,114;-2,821;0,000;38,000;38,300;9,546;3,271;-13,725;-11,174;-15,081;-12,183;-3,253;26,967;0,000;250,940;Inf;260,000;250,000;-12,988;2,948;-8,055;24,657
3627,500;2,794;0,738;-34,715;3,242;9,464;4,932;36,351;4,530;-20,114;-2,821;0,000;38,000;38,300;9,546;3,271;-13,716;-11,189;-15,128;-12,181;-3,253;26,967;0,000;250,940;Inf;260,000;250,000;-13,041;2,946;-8,056;24,578
3628,000;2,794;0,738;-34,715;3,242;9,464;4,932;36,351;4,530;-20,114;-2,821;0,000;38,000;38,300;9,546;3,271;-13,703;-11,115;-14,987;-12,098;-3,253;26,967;0,000;250,840;Inf;260,000;250,000;-13,053;2,943;-8,057;24,392
3628,500;2,794;0,738;-34,715;3,242;9,464;4,932;36,351;4,530;-20,114;-2,821;0,000;38,000;38,300;9,546;3,271;-13,740;-11,111;-15,015;-12,105;-3,253;26,967;0,000;250,840;Inf;260,000;250,000;-12,976;2,941;-8,058;24,327
3629,000;2,794;0,738;-34,715;3,242;9,464;4,897;36,366;4,518;-20,049;-2,813;0,000;37,974;38,347;9,546;3,271;-13,651;-11,133;-15,052;-12,142;-3,251;26,974;0,000;251,940;Inf;259,000;250,000;-12,992;2,938;-8,059;24,237
3629,500;2,794;0,738;-34,715;3,242;9,464;4,897;36,366;4,518;-20,049;-2,813;0,000;38,000;38,300;9,546;3,271;-13,745;-11,175;-15,114;-12,172;-3,251;26,974;0,000;251,940;Inf;259,000;250,000;-12,995;2,936;-8,065;24,165
3630,000;2,515;0,668;-34,830;3,223;9,482;4,897;36,366;4,518;-20,049;-2,813;0,000;38,000;38,300;9,549;3,304;-13,851;-11,149;-15,063;-12,149;-3,251;26,974;0,000;251,340;Inf;258,000;250,000;-13,051;2,934;-8,068;24,125
3630,500;2,515;0,668;-34,830;3,223;9,482;4,897;36,366;4,518;-20,049;-2,813;0,000;38,000;38,300;9,549;3,304;-13,791;-11,139;-15,067;-12,163;-3,251;26,974;0,000;251,340;Inf;258,000;250,000;-13,053;2,927;-8,082;24,100
3631,000;2,515;0,668;-34,830;3,223;9,482;4,897;36,366;4,518;-20,049;-2,813;0,000;38,000;38,300;9,549;3,304;-13,810;-11,103;-15,050;-12,140;-3,251;26,974;0,000;252,140;Inf;257,000;250,000;-13,040;2,920;-8,069;24,119
3631,500;2,515;0,668;-34,830;3,223;9,482;4,897;36,366;4,518;-20,049;-2,813;0,000;38,000;38,300;9,549;3,304;-13,748;-11,122;-15,048;-12,129;-3,251;26,974;0,000;252,140;Inf;257,000;250,000;-13,026;2,913;-8,065;24,213
3632,000;2,515;0,668;-34,830;3,223;9,482;4,969;36,351;4,526;-19,983;-2,829;0,000;37,973;38,371;9,549;3,304;-13,810;-11,109;-15,046;-12,129;-3,268;26,983;0,000;249,740;Inf;257,000;250,000;-13,012;2,907;-8,078;24,279
3632,500;2,515;0,668;-34,830;3,223;9,482;4,969;36,351;4,526;-19,983;-2,829;0,000;38,000;38,400;9,549;3,304;-13,667;-11,149;-15,078;-12,131;-3,268;26,983;0,000;249,740;Inf;257,000;250,000;-13,023;2,900;-8,070;24,286
3633,000;3,196;0,785;-34,884;3,237;9,519;4,969;36,351;4,526;-19,983;-2,829;0,000;38,000;38,400;9,517;3,049;-13,825;-11,127;-14,980;-12,132;-3,268;26,983;0,000;250,940;Inf;257,000;250,000;-13,006;2,894;-8,049;24,333
3633,500;3,196;0,785;-34,884;3,237;9,519;4,969;36,351;4,526;-19,983;-2,829;0,000;38,000;38,400;9,517;3,049;-13,648;-11,173;-15,106;-12,146;-3,268;26,983;0,000;250,940;Inf;257,000;250,000;-13,016;2,899;-8,053;24,377
3634,000;3,196;0,785;-34,884;3,237;9,519;4,969;36,351;4,526;-19,983;-2,829;0,000;38,000;38,400;9,517;3,049;-13,721;-11,085;-14,928;-12,093;-3,268;26,983;0,000;249,540;Inf;257,000;250,000;-13,018;2,904;-8,067;24,384
3634,500;3,196;0,785;-34,884;3,237;9,519;4,969;36,351;4,526;-19,983;-2,829;0,000;38,000;38,400;9,517;3,049;-13,600;-11,136;-14,969;-12,043;-3,268;26,983;0,000;249,540;Inf;257,000;250,000;-12,957;2,909;-8,073;24,410
3635,000;3,196;0,785;-34,884;3,237;9,519;4,969;36,351;4,526;-19,983;-2,829;0,000;38,000;38,400;9,517;3,049;-13,679;-11,173;-15,043;-12,155;-3,268;26,983;0,000;248,340;Inf;258,000;250,000;-12,937;2,913;-8,055;24,449
3635,500;3,196;0,785;-34,884;3,237;9,519;4,916;36,333;4,519;-19,939;-2,820;0,000;37,993;38,439;9,517;3,049;-13,690;-11,150;-15,029;-12,144;-3,259;26,973;0,000;248,340;Inf;258,000;250,000;-13,012;2,918;-8,065;24,432
3636,000;3,196;0,785;-34,884;3,237;9,519;4,916;36,333;4,519;-19,939;-2,820;0,000;38,000;38,400;9,517;3,049;-13,753;-11,166;-15,075;-12,184;-3,259;26,973;0,000;247,040;Inf;259,000;250,000;-13,003;2,923;-8,056;24,424
3636,500;2,895;0,770;-33,985;3,227;9,423;4,916;36,333;4,519;-19,939;-2,820;0,000;38,000;38,400;9,682;3,148;-13,779;-11,131;-15,053;-12,144;-3,259;26,973;0,000;247,040;Inf;259,000;250,000;-13,045;2,927;-8,048;24,395
3637,000;2,895;0,770;-33,985;3,227;9,423;4,916;36,333;4,519;-19,939;-2,820;0,000;38,000;38,400;9,682;3,148;-13,802;-11,124;-15,042;-12,145;-3,259;26,973;0,000;248,240;Inf;260,000;250,000;-13,027;2,927;-8,055;24,408
3637,500;2,895;0,770;-33,985;3,227;9,423;4,916;36,333;4,519;-19,939;-2,820;0,000;38,000;38,400;9,682;3,148;-13,741;-11,105;-15,057;-12,126;-3,259;26,973;0,000;248,240;Inf;260,000;250,000;-13,028;2,926;-8,073;24,575
3638,000;2,895;0,770;-33,985;3,227;9,423;4,916;36,333;4,519;-19,939;-2,820;0,000;38,000;38,400;9,682;3,148;-13,781;-11,045;-15,037;-12,084;-3,259;26,973;0,000;250,140;Inf;260,000;250,000;-13,007;2,926;-8,042;24,607
3638,500;2,895;0,770;-33,985;3,227;9,423;4,880;36,374;4,513;-19,839;-2,807;0,000;38,011;38,462;9,682;3,148;-13,697;-11,138;-15,079;-12,140;-3,253;26,994;0,000;250,140;Inf;260,000;250,000;-12,987;2,925;-8,053;24,624
3639,000;2,895;0,770;-33,985;3,227;9,423;4,880;36,374;4,513;-19,839;-2,807;0,000;38,000;38,500;9,682;3,148;-13,675;-11,167;-15,087;-12,144;-3,253;26,994;0,000;250,840;Inf;260,000;250,000;-13,013;2,925;-8,050;24,637
3639,500;3,064;0,769;-35,209;3,168;9,470;4,880;36,374;4,513;-19,839;-2,807;0,000;38,000;38,500;9,518;3,377;-13,824;-11,105;-15,134;-12,131;-3,253;26,994;0,000;250,840;Inf;260,000;250,000;-13,018;2,924;-8,028;24,644
3640,000;3,064;0,769;-35,209;3,168;9,470;4,880;36,374;4,513;-19,839;-2,807;0,000;38,000;38,500;9,518;3,377;-13,767;-11,056;-14,988;-12,071;-3,253;26,994;0,000;250,340;Inf;260,000;250,000;-13,048;2,926;-8,052;24,654
3640,500;3,064;0,769;-35,209;3,168;9,470;4,880;36,374;4,513;-19,839;-2,807;0,000;38,000;38,500;9,518;3,377;-13,529;-11,129;-15,002;-12,075;-3,253;26,994;0,000;250,340;Inf;260,000;250,000;-12,970;2,929;-8,061;24,658
3641,000;3,064;0,769;-35,209;3,168;9,470;4,880;36,374;4,513;-19,839;-2,807;0,000;38,000;38,500;9,518;3,377;-13,619;-11,086;-14,886;-12,075;-3,253;26,994;0,000;251,840;Inf;259,000;250,000;-12,934;2,931;-8,065;24,644
3641,500;3,064;0,769;-35,209;3,168;9,470;4,888;36,345;4,521;-19,812;-2,823;0,000;38,025;38,463;9,518;3,377;-13,726;-11,129;-15,022;-12,138;-3,252;26,989;0,000;251,840;Inf;259,000;250,000;-12,916;2,933;-8,025;24,615
3642,000;3,064;0,769;-35,209;3,168;9,470;4,888;36,345;4,521;-19,812;-2,823;0,000;38,000;38,500;9,518;3,377;-13,669;-11,147;-15,084;-12,157;-3,252;26,989;0,000;251,640;Inf;258,000;250,000;-13,004;2,935;-8,040;24,612
3642,500;3,064;0,769;-35,209;3,168;9,470;4,888;36,345;4,521;-19,812;-2,823;0,000;38,000;38,500;9,518;3,377;-13,670;-11,134;-14,996;-12,125;-3,252;26,989;0,000;251,640;Inf;258,000;250,000;-13,014;2,937;-8,030;24,601
3643,000;3,012;0,694;-35,209;3,140;9,556;4,888;36,345;4,521;-19,812;-2,823;0,000;38,000;38,500;9,553;3,199;-13,739;-11,167;-15,110;-12,166;-3,252;26,989;0,000;252,140;Inf;257,000;250,000;-12,981;2,939;-8,013;24,717
3643,500;3,012;0,694;-35,209;3,140;9,556;4,888;36,345;4,521;-19,812;-2,823;0,000;38,000;38,500;9,553;3,199;-13,751;-11,163;-15,114;-12,170;-3,252;26,989;0,000;252,140;Inf;257,000;250,000;-13,046;2,941;-8,023;24,736
3644,000;3,012;0,694;-35,209;3,140;9,556;4,888;36,345;4,521;-19,812;-2,823;0,000;38,000;38,500;9,553;3,199;-13,716;-11,193;-15,139;-12,182;-3,252;26,989;0,000;251,240;Inf;256,000;250,000;-13,050;2,942;-8,030;24,698
3644,500;3,012;0,694;-35,209;3,140;9,556;4,888;36,345;4,521;-19,812;-2,823;0,000;38,000;38,500;9,553;3,199;-13,685;-11,168;-15,137;-12,165;-3,252;26,989;0,000;251,240;Inf;256,000;250,000;-13,058;2,943;-8,035;24,722
3645,000;3,012;0,694;-35,209;3,140;9,556;4,949;36,377;4,528;-19,739;-2,819;0,000;38,041;38,503;9,553;3,199;-13,690;-11,181;-15,090;-12,158;-3,261;26,991;0,000;249,840;Inf;256,000;250,000;-13,039;2,944;-8,056;24,734
3645,500;3,012;0,694;-35,209;3,140;9,556;4,949;36,377;4,528;-19,739;-2,819;0,000;38,000;38,500;9,553;3,199;-13,858;-11,172;-15,118;-12,133;-3,261;26,991;0,000;249,840;Inf;256,000;250,000;-13,030;2,945;-8,039;24,722
3646,000;3,329;0,801;-35,209;3,207;9,499;4,949;36,377;4,528;-19,739;-2,819;0,000;38,000;38,500;9,395;3,250;-13,631;-11,159;-15,053;-12,130;-3,261;26,991;0,000;249,340;Inf;256,000;250,000;-13,071;2,946;-8,043;24,851
3646,500;3,329;0,801;-35,209;3,207;9,499;4,949;36,377;4,528;-19,739;-2,819;0,000;38,000;38,500;9,395;3,250;-13,661;-11,125;-14,919;-12,120;-3,261;26,991;0,000;249,340;Inf;256,000;250,000;-12,993;2,952;-8,041;25,101
3647,000;3,329;0,801;-35,209;3,207;9,499;4,949;36,377;4,528;-19,739;-2,819;0,000;38,000;38,500;9,395;3,250;-13,756;-11,098;-15,005;-12,087;-3,261;26,991;0,000;249,740;Inf;256,000;250,000;-12,957;2,959;-8,037;25,288
3647,500;3,329;0,801;-35,209;3,207;9,499;4,949;36,377;4,528;-19,739;-2,819;0,000;38,000;38,500;9,395;3,250;-13,775;-11,072;-15,018;-12,097;-3,261;26,991;0,000;249,740;Inf;256,000;250,000;-12,986;2,965;-8,049;25,284
3648,000;3,329;0,801;-35,209;3,207;9,499;4,968;36,373;4,533;-19,687;-2,801;0,000;38,064;38,592;9,395;3,250;-13,803;-11,197;-15,181;-12,179;-3,238;27,009;0,000;246,940;Inf;257,000;250,000;-12,990;2,971;-8,047;25,354
3648,500;3,329;0,801;-35,209;3,207;9,499;4,968;36,373;4,533;-19,687;-2,801;0,000;38,100;38,600;9,395;3,250;-13,650;-11,067;-14,954;-12,092;-3,238;27,009;0,000;246,940;Inf;257,000;250,000;-13,090;2,977;-8,046;25,446
3649,000;3,329;0,801;-35,209;3,207;9,499;4,968;36,373;4,533;-19,687;-2,801;0,000;38,100;38,600;9,395;3,250;-13,601;-11,149;-15,038;-12,076;-3,238;27,009;0,000;247,640;Inf;258,000;250,000;-12,941;2,982;-8,063;25,566
3649,500;3,397;0,790;-35,209;3,161;9,545;4,968;36,373;4,533;-19,687;-2,801;0,000;38,100;38,600;9,471;3,159;-13,691;-11,136;-15,037;-12,112;-3,238;27,009;0,000;247,640;Inf;258,000;250,000;-12,966;2,988;-8,035;25,690
3650,000;3,397;0,790;-35,209;3,161;9,545;4,968;36,373;4,533;-19,687;-2,801;0,000;38,100;38,600;9,471;3,159;-13,785;-11,146;-15,006;-12,144;-3,238;27,009;0,000;247,140;Inf;259,000;250,000;-12,994;2,995;-8,051;25,648
3650,500;3,397;0,790;-35,209;3,161;9,545;4,968;36,373;4,533;-19,687;-2,801;0,000;38,100;38,600;9,471;3,159;-13,654;-11,168;-15,106;-12,117;-3,238;27,009;0,000;247,140;Inf;259,000;250,000;-13,020;3,001;-8,052;25,582
3651,000;3,397;0,790;-35,209;3,161;9,545;4,968;36,373;4,533;-19,687;-2,801;0,000;38,100;38,600;9,471;3,159;-13,713;-11,150;-15,068;-12,088;-3,238;27,009;0,000;248,140;Inf;260,000;250,000;-13,011;3,008;-8,053;25,510
3651,500;3,397;0,790;-35,209;3,161;9,545;4,928;36,388;4,524;-19,630;-2,792;0,000;38,083;38,597;9,471;3,159;-13,759;-11,123;-15,031;-12,126;-3,226;27,015;0,000;248,140;Inf;260,000;250,000;-13,005;3,014;-8,058;25,457
3652,000;3,397;0,790;-35,209;3,161;9,545;4,928;36,388;4,524;-19,630;-2,792;0,000;38,100;38,600;9,471;3,159;-13,661;-11,134;-15,072;-12,153;-3,226;27,015;0,000;248,240;Inf;261,000;250,000;-13,010;3,020;-8,054;25,422
3652,500;2,594;0,720;-33,810;3,245;9,432;4,928;36,388;4,524;-19,630;-2,792;0,000;38,100;38,600;9,622;3,108;-13,662;-11,181;-15,127;-12,121;-3,226;27,015;0,000;248,240;Inf;261,000;250,000;-13,005;3,027;-8,046;25,359
3653,000;2,594;0,720;-33,810;3,245;9,432;4,928;36,388;4,524;-19,630;-2,792;0,000;38,100;38,600;9,622;3,108;-13,723;-11,176;-15,070;-12,161;-3,226;27,015;0,000;248,040;Inf;262,000;250,000;-13,023;3,019;-8,048;25,113
3653,500;2,594;0,720;-33,810;3,245;9,432;4,928;36,388;4,524;-19,630;-2,792;0,000;38,100;38,600;9,622;3,108;-13,684;-11,170;-15,081;-12,144;-3,226;27,015;0,000;248,040;Inf;262,000;250,000;-13,032;3,013;-8,047;24,977
3654,000;2,594;0,720;-33,810;3,245;9,432;4,928;36,388;4,524;-19,630;-2,792;0,000;38,100;38,600;9,622;3,108;-13,679;-11,163;-15,100;-12,086;-3,226;27,015;0,000;252,440;Inf;261,000;250,000;-13,020;3,006;-8,040;24,898
3654,500;2,594;0,720;-33,810;3,245;9,432;4,875;36,388;4,519;-19,571;-2,790;0,000;38,101;38,670;9,622;3,108;-13,772;-11,098;-15,063;-12,116;-3,236;27,020;0,000;252,440;Inf;261,000;250,000;-13,007;2,999;-8,045;24,839
3655,000;2,594;0,720;-33,810;3,245;9,432;4,875;36,388;4,519;-19,571;-2,790;0,000;38,100;38,700;9,622;3,108;-13,740;-11,133;-15,086;-12,148;-3,236;27,020;0,000;252,140;Inf;260,000;250,000;-13,012;2,992;-8,043;24,787
3655,500;2,992;0,739;-35,209;3,211;9,451;4,875;36,388;4,519;-19,571;-2,790;0,000;38,100;38,700;9,463;3,245;-13,669;-11,145;-15,090;-12,140;-3,236;27,020;0,000;252,140;Inf;260,000;250,000;-13,027;2,986;-8,049;24,717
3656,000;2,992;0,739;-35,209;3,211;9,451;4,875;36,388;4,519;-19,571;-2,790;0,000;38,100;38,700;9,463;3,245;-13,656;-11,144;-15,092;-12,137;-3,236;27,020;0,000;252,040;Inf;259,000;250,000;-13,011;2,986;-8,062;24,631
3656,500;2,992;0,739;-35,209;3,211;9,451;4,875;36,388;4,519;-19,571;-2,790;0,000;38,100;38,700;9,463;3,245;-13,696;-11,128;-15,024;-12,074;-3,236;27,020;0,000;252,040;Inf;259,000;250,000;-13,007;2,986;-8,059;24,532
3657,000;2,992;0,739;-35,209;3,211;9,451;4,875;36,388;4,519;-19,571;-2,790;0,000;38,100;38,700;9,463;3,245;-13,739;-11,131;-15,082;-12,136;-3,236;27,020;0,000;251,340;Inf;258,000;250,000;-12,980;2,986;-8,043;24,475
3657,500;2,992;0,739;-35,209;3,211;9,451;4,875;36,388;4,519;-19,571;-2,790;0,000;38,100;38,700;9,463;3,245;-13,626;-11,138;-15,041;-12,072;-3,236;27,020;0,000;251,340;Inf;258,000;250,000;-13,022;2,986;-8,065;24,405
3658,000;2,992;0,739;-35,209;3,211;9,451;4,897;36,390;4,526;-19,519;-2,799;0,000;38,122;38,698;9,463;3,245;-13,758;-11,179;-15,040;-12,163;-3,232;27,021;0,000;251,540;Inf;257,000;250,000;-12,969;2,986;-8,041;24,352
3658,500;2,992;0,739;-35,209;3,211;9,451;4,897;36,390;4,526;-19,519;-2,799;0,000;38,100;38,700;9,463;3,245;-13,795;-11,185;-15,143;-12,138;-3,232;27,021;0,000;251,540;Inf;257,000;250,000;-13,035;2,986;-8,043;24,292
3659,000;2,930;0,730;-35,209;3,174;9,538;4,897;36,390;4,526;-19,519;-2,799;0,000;38,100;38,700;9,495;3,076;-13,735;-11,210;-15,107;-12,207;-3,232;27,021;0,000;251,840;Inf;256,000;250,000;-13,065;2,986;-8,064;24,168
3659,500;2,930;0,730;-35,209;3,174;9,538;4,897;36,390;4,526;-19,519;-2,799;0,000;38,100;38,700;9,495;3,076;-13,778;-11,207;-15,084;-12,187;-3,232;27,021;0,000;251,840;Inf;256,000;250,000;-13,065;2,985;-8,081;24,078
3660,000;2,930;0,730;-35,209;3,174;9,538;4,897;36,390;4,526;-19,519;-2,799;0,000;38,100;38,700;9,495;3,076;-13,759;-11,215;-15,145;-12,244;-3,232;27,021;0,000;249,840;Inf;256,000;250,000;-13,064;2,985;-8,077;24,018
3660,500;2,930;0,730;-35,209;3,174;9,538;4,897;36,390;4,526;-19,519;-2,799;0,000;38,100;38,700;9,495;3,076;-13,728;-11,193;-15,130;-12,189;-3,232;27,021;0,000;249,840;Inf;256,000;250,000;-13,091;2,984;-8,090;23,932
3661,000;2,930;0,730;-35,209;3,174;9,538;4,966;36,404;4,528;-19,448;-2,802;0,000;38,136;38,755;9,495;3,076;-13,886;-11,252;-15,298;-12,276;-3,237;27,006;0,000;248,240;Inf;257,000;250,000;-13,060;2,983;-8,077;23,897
3661,500;2,930;0,730;-35,209;3,174;9,538;4,966;36,404;4,528;-19,448;-2,802;0,000;38,100;38,800;9,495;3,076;-13,743;-11,151;-15,077;-12,092;-3,237;27,006;0,000;248,240;Inf;257,000;250,000;-13,178;2,982;-8,084;23,852
3662,000;3,278;0,786;-35,209;3,238;9,509;4,966;36,404;4,528;-19,448;-2,802;0,000;38,100;38,800;9,532;3,079;-13,702;-11,192;-15,138;-12,184;-3,237;27,006;0,000;247,340;Inf;258,000;250,000;-13,016;2,981;-8,095;23,820
3662,500;3,278;0,786;-35,209;3,238;9,509;4,966;36,404;4,528;-19,448;-2,802;0,000;38,100;38,800;9,532;3,079;-13,759;-11,176;-15,103;-12,102;-3,237;27,006;0,000;247,340;Inf;258,000;250,000;-13,054;2,986;-8,099;23,818
3663,000;3,278;0,786;-35,209;3,238;9,509;4,966;36,404;4,528;-19,448;-2,802;0,000;38,100;38,800;9,532;3,079;-13,748;-11,187;-15,103;-12,169;-3,237;27,006;0,000;247,940;Inf;259,000;250,000;-13,035;2,991;-8,103;23,787
3663,500;3,278;0,786;-35,209;3,238;9,509;4,966;36,404;4,528;-19,448;-2,802;0,000;38,100;38,800;9,532;3,079;-13,659;-11,166;-15,065;-12,151;-3,237;27,006;0,000;247,940;Inf;259,000;250,000;-13,052;2,995;-8,102;23,748
3664,000;3,278;0,786;-35,209;3,238;9,509;4,966;36,404;4,528;-19,448;-2,802;0,000;38,100;38,800;9,532;3,079;-13,673;-11,196;-15,119;-12,180;-3,237;27,006;0,000;247,040;Inf;260,000;250,000;-13,010;3,000;-8,095;23,715
3664,500;3,278;0,786;-35,209;3,238;9,509;4,969;36,410;4,530;-19,401;-2,800;0,000;38,153;38,736;9,532;3,079;-13,891;-11,157;-15,117;-12,154;-3,244;27,013;0,000;247,040;Inf;260,000;250,000;-13,042;3,005;-8,082;23,699
3665,000;3,278;0,786;-35,209;3,238;9,509;4,969;36,410;4,530;-19,401;-2,800;0,000;38,200;38,700;9,532;3,079;-13,618;-11,112;-15,000;-12,091;-3,244;27,013;0,000;247,440;Inf;261,000;250,000;-13,080;3,009;-8,099;23,687
3665,500;3,237;0,819;-34,792;3,206;9,400;4,969;36,410;4,530;-19,401;-2,800;0,000;38,200;38,700;9,543;3,179;-13,595;-11,171;-15,080;-12,140;-3,244;27,013;0,000;247,440;Inf;261,000;250,000;-12,955;3,013;-8,086;23,663
3666,000;3,237;0,819;-34,792;3,206;9,400;4,969;36,410;4,530;-19,401;-2,800;0,000;38,200;38,700;9,543;3,179;-13,658;-11,186;-15,094;-12,144;-3,244;27,013;0,000;246,940;Inf;262,000;250,000;-12,996;3,017;-8,072;23,615
3666,500;3,237;0,819;-34,792;3,206;9,400;4,969;36,410;4,530;-19,401;-2,800;0,000;38,200;38,700;9,543;3,179;-13,709;-11,193;-15,126;-12,137;-3,244;27,013;0,000;246,940;Inf;262,000;250,000;-13,021;3,021;-8,079;23,589
3667,000;3,237;0,819;-34,792;3,206;9,400;4,969;36,410;4,530;-19,401;-2,800;0,000;38,200;38,700;9,543;3,179;-13,726;-11,181;-15,151;-12,178;-3,244;27,013;0,000;251,740;Inf;261,000;250,000;-13,041;3,024;-8,068;23,569
3667,500;3,237;0,819;-34,792;3,206;9,400;4,930;36,429;4,535;-19,334;-2,794;0,000;38,188;38,781;9,543;3,179;-13,727;-11,201;-15,130;-12,146;-3,232;27,018;0,000;251,740;Inf;261,000;250,000;-13,059;3,028;-8,080;23,496
3668,000;3,237;0,819;-34,792;3,206;9,400;4,930;36,429;4,535;-19,334;-2,794;0,000;38,200;38,800;9,543;3,179;-13,758;-11,206;-15,135;-12,127;-3,232;27,018;0,000;251,640;Inf;260,000;250,000;-13,051;3,031;-8,066;23,455
3668,500;2,577;0,676;-34,384;3,210;9,545;4,930;36,429;4,535;-19,334;-2,794;0,000;38,200;38,800;9,526;3,085;-13,728;-11,176;-15,082;-12,180;-3,232;27,018;0,000;251,640;Inf;260,000;250,000;-13,057;3,035;-8,065;23,422
3669,000;2,577;0,676;-34,384;3,210;9,545;4,930;36,429;4,535;-19,334;-2,794;0,000;38,200;38,800;9,526;3,085;-13,753;-11,184;-15,116;-12,183;-3,232;27,018;0,000;252,240;Inf;259,000;250,000;-13,041;3,027;-8,078;23,383
3669,500;2,577;0,676;-34,384;3,210;9,545;4,930;36,429;4,535;-19,334;-2,794;0,000;38,200;38,800;9,526;3,085;-13,710;-11,170;-15,116;-12,166;-3,232;27,018;0,000;252,240;Inf;259,000;250,000;-13,059;3,020;-8,091;23,341
3670,000;2,577;0,676;-34,384;3,210;9,545;4,930;36,429;4,535;-19,334;-2,794;0,000;38,200;38,800;9,526;3,085;-13,715;-11,177;-15,108;-12,166;-3,232;27,018;0,000;250,940;Inf;259,000;250,000;-13,041;3,012;-8,093;23,300
3670,500;2,577;0,676;-34,384;3,210;9,545;4,926;36,435;4,536;-19,282;-2,789;0,000;38,211;38,937;9,526;3,085;-13,873;-11,193;-15,195;-12,211;-3,236;27,018;0,000;250,940;Inf;259,000;250,000;-13,042;3,005;-8,086;23,287
3671,000;2,577;0,676;-34,384;3,210;9,545;4,926;36,435;4,536;-19,282;-2,789;0,000;38,200;38,900;9,526;3,085;-13,721;-11,196;-15,103;-12,185;-3,236;27,018;0,000;251,140;Inf;258,000;250,000;-13,118;2,998;-8,093;23,233
3671,500;2,577;0,676;-34,384;3,210;9,545;4,926;36,435;4,536;-19,282;-2,789;0,000;38,200;38,900;9,526;3,085;-13,663;-11,190;-15,077;-12,140;-3,236;27,018;0,000;251,140;Inf;258,000;250,000;-13,051;2,991;-8,086;23,170
3672,000;2,582;0,717;-33,812;3,212;9,437;4,926;36,435;4,536;-19,282;-2,789;0,000;38,200;38,900;9,583;3,114;-13,824;-11,185;-15,100;-12,172;-3,236;27,018;0,000;250,940;Inf;258,000;250,000;-13,018;2,985;-8,084;23,184
3672,500;2,582;0,717;-33,812;3,212;9,437;4,926;36,435;4,536;-19,282;-2,789;0,000;38,200;38,900;9,583;3,114;-13,704;-11,139;-15,056;-12,121;-3,236;27,018;0,000;250,940;Inf;258,000;250,000;-13,070;2,978;-8,076;23,230
3673,000;2,582;0,717;-33,812;3,212;9,437;4,926;36,435;4,536;-19,282;-2,789;0,000;38,200;38,900;9,583;3,114;-13,758;-11,054;-15,021;-12,054;-3,236;27,018;0,000;249,240;Inf;258,000;250,000;-13,005;2,971;-8,069;23,249
3673,500;2,582;0,717;-33,812;3,212;9,437;4,926;36,435;4,536;-19,282;-2,789;0,000;38,200;38,900;9,583;3,114;-13,653;-11,228;-15,082;-12,170;-3,236;27,018;0,000;249,240;Inf;258,000;250,000;-12,972;2,965;-8,094;23,293
3674,000;2,582;0,717;-33,812;3,212;9,437;4,933;36,431;4,519;-19,244;-2,782;0,000;38,229;38,868;9,583;3,114;-13,698;-11,187;-15,093;-12,129;-3,239;27,023;0,000;249,340;Inf;258,000;250,000;-13,033;2,959;-8,086;23,302
3674,500;2,582;0,717;-33,812;3,212;9,437;4,933;36,431;4,519;-19,244;-2,782;0,000;38,200;38,900;9,583;3,114;-13,778;-11,139;-15,068;-12,162;-3,239;27,023;0,000;249,340;Inf;258,000;250,000;-13,027;2,953;-8,076;23,369
3675,000;2,829;0,763;-34,446;3,163;9,437;4,933;36,431;4,519;-19,244;-2,782;0,000;38,200;38,900;9,561;3,240;-13,631;-11,138;-15,060;-12,160;-3,239;27,023;0,000;249,840;Inf;258,000;250,000;-13,037;2,947;-8,053;23,392
3675,500;2,829;0,763;-34,446;3,163;9,437;4,933;36,431;4,519;-19,244;-2,782;0,000;38,200;38,900;9,561;3,240;-13,785;-11,104;-15,034;-12,103;-3,239;27,023;0,000;249,840;Inf;258,000;250,000;-12,997;2,945;-8,060;23,412
3676,000;2,829;0,763;-34,446;3,163;9,437;4,933;36,431;4,519;-19,244;-2,782;0,000;38,200;38,900;9,561;3,240;-13,830;-11,128;-15,105;-12,181;-3,239;27,023;0,000;248,840;Inf;259,000;250,000;-13,007;2,943;-8,030;23,395
3676,500;2,829;0,763;-34,446;3,163;9,437;4,933;36,431;4,519;-19,244;-2,782;0,000;38,200;38,900;9,561;3,240;-13,764;-11,154;-15,121;-12,164;-3,239;27,023;0,000;248,840;Inf;259,000;250,000;-13,061;2,941;-8,051;23,422
3677,000;2,829;0,763;-34,446;3,163;9,437;4,896;36,435;4,521;-19,187;-2,802;0,000;38,245;38,911;9,561;3,240;-13,681;-11,169;-15,124;-12,183;-3,237;27,010;0,000;249,040;Inf;259,000;250,000;-13,051;2,939;-8,063;23,447
3677,500;2,829;0,763;-34,446;3,163;9,437;4,896;36,435;4,521;-19,187;-2,802;0,000;38,200;38,900;9,561;3,240;-13,874;-11,223;-15,215;-12,198;-3,237;27,010;0,000;249,040;Inf;259,000;250,000;-13,039;2,937;-8,069;23,500
3678,000;2,829;0,763;-34,446;3,163;9,437;4,896;36,435;4,521;-19,187;-2,802;0,000;38,200;38,900;9,561;3,240;-13,826;-11,200;-15,176;-12,224;-3,237;27,010;0,000;249,240;Inf;259,000;250,000;-13,128;2,935;-8,062;23,533
3678,500;3,150;0,717;-35,209;3,178;9,515;4,896;36,435;4,521;-19,187;-2,802;0,000;38,200;38,900;9,483;3,194;-13,783;-11,102;-15,053;-12,152;-3,237;27,010;0,000;249,240;Inf;259,000;250,000;-13,107;2,934;-8,087;23,592
3679,000;3,150;0,717;-35,209;3,178;9,515;4,896;36,435;4,521;-19,187;-2,802;0,000;38,200;38,900;9,483;3,194;-13,793;-11,094;-15,027;-12,123;-3,237;27,010;0,000;249,840;Inf;259,000;250,000;-13,022;2,937;-8,064;23,645
3679,500;3,150;0,717;-35,209;3,178;9,515;4,896;36,435;4,521;-19,187;-2,802;0,000;38,200;38,900;9,483;3,194;-13,698;-11,175;-15,060;-12,096;-3,237;27,010;0,000;249,840;Inf;259,000;250,000;-13,009;2,941;-8,107;23,671
3680,000;3,150;0,717;-35,209;3,178;9,515;4,896;36,435;4,521;-19,187;-2,802;0,000;38,200;38,900;9,483;3,194;-13,774;-11,072;-15,006;-12,100;-3,237;27,010;0,000;250,340;Inf;259,000;250,000;-13,008;2,944;-8,093;23,729
3680,500;3,150;0,717;-35,209;3,178;9,515;4,904;36,440;4,536;-19,129;-2,788;0,000;38,264;38,932;9,483;3,194;-13,661;-11,189;-15,094;-12,165;-3,240;27,026;0,000;250,340;Inf;259,000;250,000;-12,988;2,948;-8,102;23,743
3681,000;3,150;0,717;-35,209;3,178;9,515;4,904;36,440;4,536;-19,129;-2,788;0,000;38,300;38,900;9,483;3,194;-13,738;-11,162;-15,074;-12,125;-3,240;27,026;0,000;250,140;Inf;259,000;250,000;-13,027;2,951;-8,072;23,763
3681,500;3,424;0,805;-35,209;3,160;9,589;4,904;36,440;4,536;-19,129;-2,788;0,000;38,300;38,900;9,500;3,322;-13,833;-11,231;-15,187;-12,207;-3,240;27,026;0,000;250,140;Inf;259,000;250,000;-13,025;2,954;-8,059;23,765
3682,000;3,424;0,805;-35,209;3,160;9,589;4,904;36,440;4,536;-19,129;-2,788;0,000;38,300;38,900;9,500;3,322;-13,797;-11,220;-15,201;-12,193;-3,240;27,026;0,000;250,240;Inf;259,000;250,000;-13,114;2,962;-8,085;23,782
3682,500;3,424;0,805;-35,209;3,160;9,589;4,904;36,440;4,536;-19,129;-2,788;0,000;38,300;38,900;9,500;3,322;-13,786;-11,235;-15,195;-12,152;-3,240;27,026;0,000;250,240;Inf;259,000;250,000;-13,103;2,969;-8,081;23,783
3683,000;3,424;0,805;-35,209;3,160;9,589;4,904;36,440;4,536;-19,129;-2,788;0,000;38,300;38,900;9,500;3,322;-13,757;-11,128;-14,998;-12,132;-3,240;27,026;0,000;250,740;Inf;259,000;250,000;-13,092;2,977;-8,087;23,786
3683,500;3,424;0,805;-35,209;3,160;9,589;4,945;36,450;4,524;-19,072;-2,804;0,000;38,283;38,944;9,500;3,322;-13,796;-11,141;-15,050;-12,129;-3,240;27,028;0,000;250,740;Inf;259,000;250,000;-13,004;2,984;-8,077;23,788
3684,000;3,424;0,805;-35,209;3,160;9,589;4,945;36,450;4,524;-19,072;-2,804;0,000;38,300;38,900;9,500;3,322;-13,725;-11,196;-15,103;-12,193;-3,240;27,028;0,000;250,540;Inf;259,000;250,000;-13,029;2,991;-8,073;23,807
3684,500;3,424;0,805;-35,209;3,160;9,589;4,945;36,450;4,524;-19,072;-2,804;0,000;38,300;38,900;9,500;3,322;-13,809;-11,132;-15,076;-12,161;-3,240;27,028;0,000;250,540;Inf;259,000;250,000;-13,054;2,998;-8,091;23,805
