t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3796,500;3,441;0,786;-35,209;3,196;9,538;4,895;36,395;4,506;-17,847;-2,752;0,000;38,100;38,400;9,511;3,206;-13,744;-11,180;-15,143;-12,163;-3,178;27,048;0,000;249,840;Inf;257,000;250,000;-12,990;3,030;-7,977;24,656
3797,000;3,441;0,786;-35,209;3,196;9,538;4,854;36,386;4,507;-17,827;-2,748;0,000;38,038;38,339;9,511;3,206;-13,697;-11,117;-14,969;-12,114;-3,182;27,048;0,000;249,840;Inf;257,000;250,000;-13,057;3,037;-7,975;24,609
3797,500;3,441;0,786;-35,209;3,196;9,538;4,854;36,386;4,507;-17,827;-2,748;0,000;38,000;38,300;9,511;3,206;-13,708;-11,110;-15,047;-12,108;-3,182;27,048;0,000;249,840;Inf;257,000;250,000;-12,974;3,044;-7,989;24,605
3798,000;3,280;0,776;-35,209;3,217;9,545;4,854;36,386;4,507;-17,827;-2,748;0,000;38,000;38,300;9,467;3,148;-13,731;-11,169;-15,102;-12,179;-3,182;27,048;0,000;249,740;Inf;257,000;250,000;-12,993;3,050;-7,962;24,594
3798,500;3,280;0,776;-35,209;3,217;9,545;4,854;36,386;4,507;-17,827;-2,748;0,000;38,000;38,300;9,467;3,148;-13,727;-11,138;-15,131;-12,161;-3,182;27,048;0,000;249,740;Inf;257,000;250,000;-13,045;3,054;-7,982;24,611
3799,000;3,280;0,776;-35,209;3,217;9,545;4,854;36,386;4,507;-17,827;-2,748;0,000;38,000;38,300;9,467;3,148;-13,727;-11,149;-15,129;-12,112;-3,182;27,048;0,000;249,840;Inf;257,000;250,000;-13,039;3,058;-7,983;24,618
3799,500;3,280;0,776;-35,209;3,217;9,545;4,854;36,386;4,507;-17,827;-2,748;0,000;38,000;38,300;9,467;3,148;-13,751;-11,204;-15,188;-12,179;-3,182;27,048;0,000;249,840;Inf;257,000;250,000;-13,029;3,061;-7,975;24,609
3800,000;3,280;0,776;-35,209;3,217;9,545;4,890;36,392;4,498;-17,788;-2,745;0,000;38,033;38,345;9,467;3,148;-13,773;-11,197;-15,159;-12,242;-3,177;27,044;0,000;250,240;Inf;257,000;250,000;-13,081;3,065;-7,977;24,621
3800,500;3,280;0,776;-35,209;3,217;9,545;4,890;36,392;4,498;-17,788;-2,745;0,000;38,000;38,300;9,467;3,148;-13,766;-11,164;-15,039;-12,158;-3,177;27,044;0,000;250,240;Inf;257,000;250,000;-13,093;3,068;-7,987;24,562
3801,000;2,450;0,606;-34,876;3,194;9,619;4,890;36,392;4,498;-17,788;-2,745;0,000;38,000;38,300;9,545;3,122;-13,768;-11,204;-15,101;-12,217;-3,177;27,044;0,000;250,040;Inf;257,000;250,000;-13,032;3,072;-8,008;24,484
3801,500;2,450;0,606;-34,876;3,194;9,619;4,890;36,392;4,498;-17,788;-2,745;0,000;38,000;38,300;9,545;3,122;-13,814;-11,180;-15,141;-12,227;-3,177;27,044;0,000;250,040;Inf;257,000;250,000;-13,072;3,062;-7,997;24,434
3802,000;2,450;0,606;-34,876;3,194;9,619;4,890;36,392;4,498;-17,788;-2,745;0,000;38,000;38,300;9,545;3,122;-13,893;-11,144;-15,222;-12,185;-3,177;27,044;0,000;250,040;Inf;257,000;250,000;-13,091;3,052;-7,993;24,372
3802,500;2,450;0,606;-34,876;3,194;9,619;4,890;36,392;4,498;-17,788;-2,745;0,000;38,000;38,300;9,545;3,122;-13,672;-11,145;-15,135;-12,185;-3,177;27,044;0,000;250,040;Inf;257,000;250,000;-13,111;3,042;-7,972;24,324
3803,000;2,450;0,606;-34,876;3,194;9,619;4,890;36,392;4,498;-17,788;-2,745;0,000;38,000;38,300;9,545;3,122;-13,731;-11,016;-15,014;-12,070;-3,177;27,044;0,000;249,640;Inf;257,000;250,000;-13,034;3,032;-7,987;24,330
3803,500;2,450;0,606;-34,876;3,194;9,619;4,871;36,408;4,502;-17,759;-2,745;0,000;38,038;38,338;9,545;3,122;-13,742;-11,103;-15,048;-12,108;-3,181;27,042;0,000;249,640;Inf;257,000;250,000;-12,958;3,023;-8,009;24,356
3804,000;2,450;0,606;-34,876;3,194;9,619;4,871;36,408;4,502;-17,759;-2,745;0,000;38,000;38,300;9,545;3,122;-13,618;-11,149;-15,084;-12,090;-3,181;27,042;0,000;249,340;Inf;257,000;250,000;-13,000;3,013;-7,999;24,379
3804,500;3,143;0,781;-35,209;3,151;9,494;4,871;36,408;4,502;-17,759;-2,745;0,000;38,000;38,300;9,455;3,261;-13,704;-11,099;-15,049;-12,121;-3,181;27,042;0,000;249,340;Inf;257,000;250,000;-12,986;3,004;-7,984;24,375
3805,000;3,143;0,781;-35,209;3,151;9,494;4,871;36,408;4,502;-17,759;-2,745;0,000;38,000;38,300;9,455;3,261;-13,607;-11,158;-15,102;-12,096;-3,181;27,042;0,000;249,040;Inf;257,000;250,000;-12,993;3,006;-7,993;24,372
3805,500;3,143;0,781;-35,209;3,151;9,494;4,871;36,408;4,502;-17,759;-2,745;0,000;38,000;38,300;9,455;3,261;-13,688;-11,169;-15,066;-12,093;-3,181;27,042;0,000;249,040;Inf;257,000;250,000;-12,991;3,008;-7,983;24,387
3806,000;3,143;0,781;-35,209;3,151;9,494;4,871;36,408;4,502;-17,759;-2,745;0,000;38,000;38,300;9,455;3,261;-13,743;-11,161;-15,091;-12,073;-3,181;27,042;0,000;248,940;Inf;258,000;250,000;-13,004;3,011;-7,996;24,395
3806,500;3,143;0,781;-35,209;3,151;9,494;4,858;36,388;4,487;-17,735;-2,748;0,000;38,042;38,433;9,455;3,261;-13,712;-11,075;-15,005;-12,084;-3,182;27,042;0,000;248,940;Inf;258,000;250,000;-13,017;3,013;-7,969;24,383
3807,000;3,143;0,781;-35,209;3,151;9,494;4,858;36,388;4,487;-17,735;-2,748;0,000;38,000;38,400;9,455;3,261;-13,759;-11,115;-15,012;-12,139;-3,182;27,042;0,000;249,340;Inf;258,000;250,000;-12,969;3,015;-7,997;24,359
3807,500;2,763;0,760;-34,092;3,210;9,500;4,858;36,388;4,487;-17,735;-2,748;0,000;38,000;38,400;9,634;3,190;-13,603;-11,185;-15,092;-12,122;-3,182;27,042;0,000;249,340;Inf;258,000;250,000;-13,006;3,017;-7,987;24,359
3808,000;2,763;0,760;-34,092;3,210;9,500;4,858;36,388;4,487;-17,735;-2,748;0,000;38,000;38,400;9,634;3,190;-13,741;-11,158;-15,056;-12,160;-3,182;27,042;0,000;249,640;Inf;258,000;250,000;-13,000;3,013;-7,979;24,343
3808,500;2,763;0,760;-34,092;3,210;9,500;4,858;36,388;4,487;-17,735;-2,748;0,000;38,000;38,400;9,634;3,190;-13,627;-11,168;-15,121;-12,156;-3,182;27,042;0,000;249,640;Inf;258,000;250,000;-13,029;3,009;-7,983;24,353
3809,000;2,763;0,760;-34,092;3,210;9,500;4,858;36,388;4,487;-17,735;-2,748;0,000;38,000;38,400;9,634;3,190;-13,636;-11,140;-14,988;-12,125;-3,182;27,042;0,000;250,740;Inf;258,000;250,000;-13,018;3,005;-7,976;24,372
3809,500;2,763;0,760;-34,092;3,210;9,500;4,858;36,388;4,487;-17,735;-2,748;0,000;38,000;38,400;9,634;3,190;-13,757;-10,968;-14,923;-12,018;-3,182;27,042;0,000;250,740;Inf;258,000;250,000;-12,972;3,001;-7,986;24,375
3810,000;2,763;0,760;-34,092;3,210;9,500;4,853;36,385;4,486;-17,720;-2,745;0,000;38,037;38,396;9,634;3,190;-13,633;-11,179;-15,071;-12,145;-3,183;27,035;0,000;250,640;Inf;258,000;250,000;-12,917;2,997;-7,999;24,372
3810,500;2,763;0,760;-34,092;3,210;9,500;4,853;36,385;4,486;-17,720;-2,745;0,000;38,000;38,400;9,634;3,190;-13,680;-11,084;-14,981;-12,079;-3,183;27,035;0,000;250,640;Inf;258,000;250,000;-13,007;2,993;-7,997;24,364
3811,000;3,436;0,802;-35,209;3,141;9,509;4,853;36,385;4,486;-17,720;-2,745;0,000;38,000;38,400;9,518;3,234;-13,746;-11,081;-15,021;-12,089;-3,183;27,035;0,000;250,640;Inf;258,000;250,000;-12,956;2,989;-8,010;24,408
3811,500;3,436;0,802;-35,209;3,141;9,509;4,853;36,385;4,486;-17,720;-2,745;0,000;38,000;38,400;9,518;3,234;-13,702;-11,129;-15,063;-12,123;-3,183;27,035;0,000;250,640;Inf;258,000;250,000;-12,984;2,997;-8,013;24,456
3812,000;3,436;0,802;-35,209;3,141;9,509;4,853;36,385;4,486;-17,720;-2,745;0,000;38,000;38,400;9,518;3,234;-13,780;-11,203;-15,195;-12,226;-3,183;27,035;0,000;251,140;Inf;257,000;250,000;-13,004;3,004;-7,999;24,462
3812,500;3,436;0,802;-35,209;3,141;9,509;4,853;36,385;4,486;-17,720;-2,745;0,000;38,000;38,400;9,518;3,234;-13,782;-11,166;-15,097;-12,191;-3,183;27,035;0,000;251,140;Inf;257,000;250,000;-13,101;3,011;-7,998;24,466
3813,000;3,436;0,802;-35,209;3,141;9,509;4,835;36,419;4,468;-17,681;-2,747;0,000;38,040;38,394;9,518;3,234;-13,760;-11,153;-15,079;-12,116;-3,184;27,036;0,000;250,640;Inf;257,000;250,000;-13,059;3,018;-7,995;24,480
3813,500;3,436;0,802;-35,209;3,141;9,509;4,835;36,419;4,468;-17,681;-2,747;0,000;38,000;38,400;9,518;3,234;-13,744;-11,199;-15,096;-12,198;-3,184;27,036;0,000;250,640;Inf;257,000;250,000;-13,027;3,025;-7,990;24,452
3814,000;3,261;0,766;-35,209;3,195;9,456;4,835;36,419;4,468;-17,681;-2,747;0,000;38,000;38,400;9,571;3,259;-13,801;-11,147;-15,087;-12,154;-3,184;27,036;0,000;251,040;Inf;256,000;250,000;-13,059;3,031;-8,005;24,484
3814,500;3,261;0,766;-35,209;3,195;9,456;4,835;36,419;4,468;-17,681;-2,747;0,000;38,000;38,400;9,571;3,259;-13,843;-11,139;-15,081;-12,164;-3,184;27,036;0,000;251,040;Inf;256,000;250,000;-13,047;3,035;-7,992;24,496
3815,000;3,261;0,766;-35,209;3,195;9,456;4,835;36,419;4,468;-17,681;-2,747;0,000;38,000;38,400;9,571;3,259;-13,743;-11,179;-15,102;-12,194;-3,184;27,036;0,000;251,140;Inf;255,000;250,000;-13,057;3,039;-8,012;24,480
3815,500;3,261;0,766;-35,209;3,195;9,456;4,835;36,419;4,468;-17,681;-2,747;0,000;38,000;38,400;9,571;3,259;-13,818;-11,114;-15,077;-12,150;-3,184;27,036;0,000;251,140;Inf;255,000;250,000;-13,054;3,043;-8,005;24,458
3816,000;3,261;0,766;-35,209;3,195;9,456;4,882;36,401;4,478;-17,664;-2,756;0,000;38,054;38,470;9,571;3,259;-13,740;-11,215;-15,148;-12,208;-3,200;27,031;0,000;250,240;Inf;255,000;250,000;-13,040;3,046;-8,014;24,423
3816,500;3,261;0,766;-35,209;3,195;9,456;4,882;36,401;4,478;-17,664;-2,756;0,000;38,100;38,500;9,571;3,259;-13,853;-11,186;-15,071;-12,196;-3,200;27,031;0,000;250,240;Inf;255,000;250,000;-13,078;3,050;-8,007;24,423
3817,000;3,261;0,766;-35,209;3,195;9,456;4,882;36,401;4,478;-17,664;-2,756;0,000;38,100;38,500;9,571;3,259;-13,713;-11,198;-15,143;-12,174;-3,200;27,031;0,000;250,240;Inf;255,000;250,000;-13,076;3,053;-8,010;24,410
3817,500;3,039;0,810;-34,337;3,189;9,471;4,882;36,401;4,478;-17,664;-2,756;0,000;38,100;38,500;9,645;3,220;-13,694;-11,136;-15,014;-12,112;-3,200;27,031;0,000;250,240;Inf;255,000;250,000;-13,057;3,057;-8,026;24,395
3818,000;3,039;0,810;-34,337;3,189;9,471;4,882;36,401;4,478;-17,664;-2,756;0,000;38,100;38,500;9,645;3,220;-13,737;-11,105;-15,000;-12,108;-3,200;27,031;0,000;250,040;Inf;255,000;250,000;-12,989;3,056;-8,015;24,371
3818,500;3,039;0,810;-34,337;3,189;9,471;4,882;36,401;4,478;-17,664;-2,756;0,000;38,100;38,500;9,645;3,220;-13,592;-11,116;-15,040;-12,106;-3,200;27,031;0,000;250,040;Inf;255,000;250,000;-12,988;3,056;-8,010;24,366
3819,000;3,039;0,810;-34,337;3,189;9,471;4,882;36,401;4,478;-17,664;-2,756;0,000;38,100;38,500;9,645;3,220;-13,681;-11,130;-15,020;-12,063;-3,200;27,031;0,000;247,540;Inf;256,000;250,000;-12,964;3,056;-8,010;24,356
3819,500;3,039;0,810;-34,337;3,189;9,471;4,940;36,411;4,501;-17,628;-2,769;0,000;38,066;38,520;9,645;3,220;-13,715;-11,087;-15,016;-12,108;-3,206;27,025;0,000;247,540;Inf;256,000;250,000;-12,973;3,055;-7,994;24,355
3820,000;3,039;0,810;-34,337;3,189;9,471;4,940;36,411;4,501;-17,628;-2,769;0,000;38,100;38,500;9,645;3,220;-13,730;-11,146;-15,084;-12,157;-3,206;27,025;0,000;247,740;Inf;257,000;250,000;-12,981;3,055;-8,011;24,402
3820,500;3,352;0,841;-35,209;3,179;9,453;4,940;36,411;4,501;-17,628;-2,769;0,000;38,100;38,500;9,503;3,235;-13,660;-11,162;-15,130;-12,147;-3,206;27,025;0,000;247,740;Inf;257,000;250,000;-13,029;3,055;-7,981;24,449
3821,000;3,352;0,841;-35,209;3,179;9,453;4,940;36,411;4,501;-17,628;-2,769;0,000;38,100;38,500;9,503;3,235;-13,667;-11,155;-15,124;-12,076;-3,206;27,025;0,000;248,040;Inf;258,000;250,000;-13,025;3,060;-7,996;24,488
3821,500;3,352;0,841;-35,209;3,179;9,453;4,940;36,411;4,501;-17,628;-2,769;0,000;38,100;38,500;9,503;3,235;-13,656;-11,047;-14,982;-12,006;-3,206;27,025;0,000;248,040;Inf;258,000;250,000;-13,005;3,065;-7,967;24,519
3822,000;3,352;0,841;-35,209;3,179;9,453;4,940;36,411;4,501;-17,628;-2,769;0,000;38,100;38,500;9,503;3,235;-13,726;-11,151;-15,169;-12,152;-3,206;27,025;0,000;250,140;Inf;258,000;250,000;-12,923;3,069;-7,987;24,552
3822,500;3,352;0,841;-35,209;3,179;9,453;4,893;36,417;4,480;-17,601;-2,778;0,000;38,081;38,530;9,503;3,235;-13,711;-11,142;-15,155;-12,168;-3,197;27,030;0,000;250,140;Inf;258,000;250,000;-13,050;3,074;-7,980;24,554
3823,000;3,352;0,841;-35,209;3,179;9,453;4,893;36,417;4,480;-17,601;-2,778;0,000;38,100;38,500;9,503;3,235;-13,707;-11,171;-15,125;-12,106;-3,197;27,030;0,000;249,540;Inf;258,000;250,000;-13,044;3,079;-7,986;24,566
3823,500;3,352;0,841;-35,209;3,179;9,453;4,893;36,417;4,480;-17,601;-2,778;0,000;38,100;38,500;9,503;3,235;-13,743;-11,061;-15,037;-12,096;-3,197;27,030;0,000;249,540;Inf;258,000;250,000;-13,027;3,083;-7,981;24,580
3824,000;3,004;0,816;-33,805;3,212;9,503;4,893;36,417;4,480;-17,601;-2,778;0,000;38,100;38,500;9,577;3,105;-13,715;-11,129;-15,081;-12,162;-3,197;27,030;0,000;249,440;Inf;258,000;250,000;-12,984;3,087;-7,982;24,564
3824,500;3,004;0,816;-33,805;3,212;9,503;4,893;36,417;4,480;-17,601;-2,778;0,000;38,100;38,500;9,577;3,105;-13,672;-11,140;-15,095;-12,139;-3,197;27,030;0,000;249,440;Inf;258,000;250,000;-13,022;3,086;-7,983;24,568
3825,000;3,004;0,816;-33,805;3,212;9,503;4,893;36,417;4,480;-17,601;-2,778;0,000;38,100;38,500;9,577;3,105;-13,835;-11,084;-15,121;-12,126;-3,197;27,030;0,000;250,940;Inf;258,000;250,000;-13,012;3,085;-7,958;24,587
3825,500;3,004;0,816;-33,805;3,212;9,503;4,893;36,417;4,480;-17,601;-2,778;0,000;38,100;38,500;9,577;3,105;-13,821;-11,068;-15,064;-12,113;-3,197;27,030;0,000;250,940;Inf;258,000;250,000;-13,041;3,083;-7,978;24,568
3826,000;3,004;0,816;-33,805;3,212;9,503;4,920;36,442;4,472;-17,570;-2,773;0,000;38,097;38,552;9,577;3,105;-13,827;-11,128;-15,160;-12,195;-3,209;27,029;0,000;251,440;Inf;257,000;250,000;-13,017;3,082;-7,972;24,573
3826,500;3,004;0,816;-33,805;3,212;9,503;4,920;36,442;4,472;-17,570;-2,773;0,000;38,100;38,600;9,577;3,105;-13,884;-11,186;-15,285;-12,238;-3,209;27,029;0,000;251,440;Inf;257,000;250,000;-13,077;3,081;-7,979;24,553
3827,000;2,598;0,696;-33,333;3,200;9,478;4,920;36,442;4,472;-17,570;-2,773;0,000;38,100;38,600;9,704;3,175;-13,739;-11,161;-15,124;-12,129;-3,209;27,029;0,000;251,140;Inf;256,000;250,000;-13,148;3,080;-7,990;24,579
3827,500;2,598;0,696;-33,333;3,200;9,478;4,920;36,442;4,472;-17,570;-2,773;0,000;38,100;38,600;9,704;3,175;-13,770;-11,045;-15,042;-12,100;-3,209;27,029;0,000;251,140;Inf;256,000;250,000;-13,038;3,072;-8,004;24,581
3828,000;2,598;0,696;-33,333;3,200;9,478;4,920;36,442;4,472;-17,570;-2,773;0,000;38,100;38,600;9,704;3,175;-13,711;-11,132;-15,101;-12,144;-3,209;27,029;0,000;250,540;Inf;256,000;250,000;-12,990;3,064;-7,969;24,604
3828,500;2,598;0,696;-33,333;3,200;9,478;4,920;36,442;4,472;-17,570;-2,773;0,000;38,100;38,600;9,704;3,175;-13,673;-11,158;-15,168;-12,191;-3,209;27,029;0,000;250,540;Inf;256,000;250,000;-13,022;3,056;-7,973;24,592
3829,000;2,598;0,696;-33,333;3,200;9,478;4,874;36,428;4,492;-17,560;-2,783;0,000;38,101;38,577;9,704;3,175;-13,684;-11,148;-15,126;-12,163;-3,223;27,020;0,000;250,040;Inf;256,000;250,000;-13,047;3,049;-7,976;24,590
3829,500;2,598;0,696;-33,333;3,200;9,478;4,874;36,428;4,492;-17,560;-2,783;0,000;38,100;38,600;9,704;3,175;-13,702;-11,174;-15,118;-12,171;-3,223;27,020;0,000;250,040;Inf;256,000;250,000;-13,031;3,041;-7,983;24,558
3830,000;2,995;0,723;-35,209;3,168;9,551;4,874;36,428;4,492;-17,560;-2,783;0,000;38,100;38,600;9,441;3,296;-13,823;-11,117;-15,115;-12,162;-3,223;27,020;0,000;250,440;Inf;256,000;250,000;-13,041;3,034;-7,998;24,555
3830,500;2,995;0,723;-35,209;3,168;9,551;4,874;36,428;4,492;-17,560;-2,783;0,000;38,100;38,600;9,441;3,296;-13,811;-11,188;-15,215;-12,207;-3,223;27,020;0,000;250,440;Inf;256,000;250,000;-13,054;3,033;-7,987;24,577
3831,000;2,995;0,723;-35,209;3,168;9,551;4,874;36,428;4,492;-17,560;-2,783;0,000;38,100;38,600;9,441;3,296;-13,715;-11,182;-15,190;-12,194;-3,223;27,020;0,000;250,340;Inf;256,000;250,000;-13,105;3,033;-7,985;24,583
3831,500;2,995;0,723;-35,209;3,168;9,551;4,874;36,428;4,492;-17,560;-2,783;0,000;38,100;38,600;9,441;3,296;-13,868;-11,059;-15,114;-12,157;-3,223;27,020;0,000;250,340;Inf;256,000;250,000;-13,070;3,032;-7,974;24,598
3832,000;2,995;0,723;-35,209;3,168;9,551;4,874;36,428;4,492;-17,560;-2,783;0,000;38,100;38,600;9,441;3,296;-13,712;-11,129;-15,112;-12,184;-3,223;27,020;0,000;249,140;Inf;256,000;250,000;-13,050;3,032;-7,984;24,594
3832,500;2,995;0,723;-35,209;3,168;9,551;4,864;36,426;4,461;-17,544;-2,797;0,000;38,114;38,634;9,441;3,296;-13,732;-11,102;-15,107;-12,153;-3,232;27,014;0,000;249,140;Inf;256,000;250,000;-13,034;3,031;-7,981;24,633
3833,000;2,995;0,723;-35,209;3,168;9,551;4,864;36,426;4,461;-17,544;-2,797;0,000;38,100;38,600;9,441;3,296;-13,698;-11,125;-15,018;-12,125;-3,232;27,014;0,000;248,840;Inf;257,000;250,000;-13,023;3,030;-7,980;24,632
3833,500;2,595;0,697;-34,113;3,274;9,463;4,864;36,426;4,461;-17,544;-2,797;0,000;38,100;38,600;9,574;3,057;-13,760;-10,976;-14,987;-12,051;-3,232;27,014;0,000;248,840;Inf;257,000;250,000;-12,992;3,030;-7,969;24,598
3834,000;2,595;0,697;-34,113;3,274;9,463;4,864;36,426;4,461;-17,544;-2,797;0,000;38,100;38,600;9,574;3,057;-13,668;-11,156;-15,098;-12,134;-3,232;27,014;0,000;248,640;Inf;258,000;250,000;-12,944;3,023;-7,976;24,534
3834,500;2,595;0,697;-34,113;3,274;9,463;4,864;36,426;4,461;-17,544;-2,797;0,000;38,100;38,600;9,574;3,057;-13,683;-11,149;-15,081;-12,104;-3,232;27,014;0,000;248,640;Inf;258,000;250,000;-13,014;3,016;-7,981;24,527
3835,000;2,595;0,697;-34,113;3,274;9,463;4,864;36,426;4,461;-17,544;-2,797;0,000;38,100;38,600;9,574;3,057;-13,590;-10,982;-14,890;-12,018;-3,232;27,014;0,000;249,540;Inf;258,000;250,000;-13,004;3,009;-7,986;24,551
3835,500;2,595;0,697;-34,113;3,274;9,463;4,896;36,429;4,482;-17,553;-2,789;0,000;38,124;38,637;9,574;3,057;-13,745;-11,119;-15,045;-12,115;-3,228;27,002;0,000;249,540;Inf;258,000;250,000;-12,870;3,002;-7,969;24,583
3836,000;2,595;0,697;-34,113;3,274;9,463;4,896;36,429;4,482;-17,553;-2,789;0,000;38,100;38,600;9,574;3,057;-13,638;-11,149;-15,045;-12,151;-3,228;27,002;0,000;249,740;Inf;258,000;250,000;-13,006;2,995;-7,941;24,624
3836,500;3,233;0,789;-35,209;3,169;9,507;4,896;36,429;4,482;-17,553;-2,789;0,000;38,100;38,600;9,596;3,341;-13,654;-11,081;-14,996;-12,126;-3,228;27,002;0,000;249,740;Inf;258,000;250,000;-12,996;2,989;-7,941;24,669
3837,000;3,233;0,789;-35,209;3,169;9,507;4,896;36,429;4,482;-17,553;-2,789;0,000;38,100;38,600;9,596;3,341;-13,621;-11,091;-15,050;-12,100;-3,228;27,002;0,000;249,240;Inf;258,000;250,000;-12,964;2,993;-7,952;24,680
3837,500;3,233;0,789;-35,209;3,169;9,507;4,896;36,429;4,482;-17,553;-2,789;0,000;38,100;38,600;9,596;3,341;-13,699;-11,068;-15,049;-12,064;-3,228;27,002;0,000;249,240;Inf;258,000;250,000;-12,965;2,997;-7,945;24,748
3838,000;3,233;0,789;-35,209;3,169;9,507;4,896;36,429;4,482;-17,553;-2,789;0,000;38,100;38,600;9,596;3,341;-13,762;-11,065;-15,030;-12,095;-3,228;27,002;0,000;250,140;Inf;258,000;250,000;-12,970;3,001;-7,937;24,905
3838,500;3,233;0,789;-35,209;3,169;9,507;4,896;36,429;4,482;-17,553;-2,789;0,000;38,100;38,600;9,596;3,341;-13,775;-10,994;-15,013;-12,063;-3,228;27,002;0,000;250,140;Inf;258,000;250,000;-12,988;3,004;-7,921;24,940
3839,000;3,233;0,789;-35,209;3,169;9,507;4,893;36,447;4,488;-17,535;-2,765;0,000;38,148;38,684;9,596;3,341;-13,757;-11,088;-15,082;-12,083;-3,229;27,008;0,000;249,740;Inf;258,000;250,000;-12,961;3,008;-7,914;24,972
3839,500;3,233;0,789;-35,209;3,169;9,507;4,893;36,447;4,488;-17,535;-2,765;0,000;38,100;38,700;9,596;3,341;-13,570;-11,083;-15,024;-12,090;-3,229;27,008;0,000;249,740;Inf;258,000;250,000;-13,003;3,012;-7,935;24,964
3840,000;2,468;0,625;-34,177;3,225;9,522;4,893;36,447;4,488;-17,535;-2,765;0,000;38,100;38,700;9,642;2,989;-13,780;-11,119;-15,104;-12,140;-3,229;27,008;0,000;249,640;Inf;258,000;250,000;-12,942;3,015;-7,934;24,979
3840,500;2,468;0,625;-34,177;3,225;9,522;4,893;36,447;4,488;-17,535;-2,765;0,000;38,100;38,700;9,642;2,989;-13,675;-11,123;-15,017;-12,148;-3,229;27,008;0,000;249,640;Inf;258,000;250,000;-13,036;3,007;-7,943;25,007
3841,000;2,468;0,625;-34,177;3,225;9,522;4,893;36,447;4,488;-17,535;-2,765;0,000;38,100;38,700;9,642;2,989;-13,669;-11,107;-14,970;-12,116;-3,229;27,008;0,000;249,740;Inf;258,000;250,000;-12,991;2,998;-7,927;25,139
3841,500;2,468;0,625;-34,177;3,225;9,522;4,893;36,447;4,488;-17,535;-2,765;0,000;38,100;38,700;9,642;2,989;-13,747;-11,141;-15,072;-12,163;-3,229;27,008;0,000;249,740;Inf;258,000;250,000;-12,965;2,989;-7,935;25,290
3842,000;2,468;0,625;-34,177;3,225;9,522;4,905;36,444;4,482;-17,540;-2,796;0,000;38,175;38,717;9,642;2,989;-13,610;-11,155;-15,089;-12,165;-3,229;27,015;0,000;250,240;Inf;258,000;250,000;-13,031;2,980;-7,975;25,255
3842,500;2,468;0,625;-34,177;3,225;9,522;4,905;36,444;4,482;-17,540;-2,796;0,000;38,200;38,700;9,642;2,989;-13,603;-11,114;-15,060;-12,096;-3,229;27,015;0,000;250,240;Inf;258,000;250,000;-13,005;2,972;-7,945;25,267
3843,000;3,291;0,830;-34,760;3,175;9,479;4,905;36,444;4,482;-17,540;-2,796;0,000;38,200;38,700;9,643;3,259;-13,625;-11,139;-15,067;-12,069;-3,229;27,015;0,000;249,740;Inf;258,000;250,000;-12,968;2,964;-7,960;25,131
3843,500;3,291;0,830;-34,760;3,175;9,479;4,905;36,444;4,482;-17,540;-2,796;0,000;38,200;38,700;9,643;3,259;-13,640;-11,076;-14,984;-12,012;-3,229;27,015;0,000;249,740;Inf;258,000;250,000;-12,975;2,969;-7,933;25,092
3844,000;3,291;0,830;-34,760;3,175;9,479;4,905;36,444;4,482;-17,540;-2,796;0,000;38,200;38,700;9,643;3,259;-13,508;-11,080;-14,961;-12,075;-3,229;27,015;0,000;249,640;Inf;258,000;250,000;-12,928;2,974;-7,939;25,018
3844,500;3,291;0,830;-34,760;3,175;9,479;4,905;36,444;4,482;-17,540;-2,796;0,000;38,200;38,700;9,643;3,259;-13,576;-11,044;-14,909;-12,004;-3,229;27,015;0,000;249,640;Inf;258,000;250,000;-12,906;2,980;-7,918;24,956
3845,000;3,291;0,830;-34,760;3,175;9,479;4,905;36,444;4,482;-17,540;-2,796;0,000;38,200;38,700;9,643;3,259;-13,673;-11,031;-14,947;-12,036;-3,229;27,015;0,000;249,940;Inf;258,000;250,000;-12,883;2,985;-7,919;24,930
3845,500;3,291;0,830;-34,760;3,175;9,479;4,898;36,459;4,474;-17,519;-2,774;0,000;38,196;38,746;9,643;3,259;-13,576;-11,082;-14,981;-12,023;-3,229;27,027;0,000;249,940;Inf;258,000;250,000;-12,922;2,990;-7,913;24,938
3846,000;3,291;0,830;-34,760;3,175;9,479;4,898;36,459;4,474;-17,519;-2,774;0,000;38,200;38,700;9,643;3,259;-13,665;-11,040;-14,980;-12,042;-3,229;27,027;0,000;249,840;Inf;258,000;250,000;-12,915;2,995;-7,933;24,924
3846,500;3,253;0,802;-35,209;3,162;9,480;4,898;36,459;4,474;-17,519;-2,774;0,000;38,200;38,700;9,449;3,285;-13,727;-11,006;-14,981;-12,039;-3,229;27,027;0,000;249,840;Inf;258,000;250,000;-12,932;3,000;-7,917;24,861
3847,000;3,253;0,802;-35,209;3,162;9,480;4,898;36,459;4,474;-17,519;-2,774;0,000;38,200;38,700;9,449;3,285;-13,720;-11,031;-14,996;-12,050;-3,229;27,027;0,000;249,540;Inf;258,000;250,000;-12,938;3,004;-7,908;24,826
3847,500;3,253;0,802;-35,209;3,162;9,480;4,898;36,459;4,474;-17,519;-2,774;0,000;38,200;38,700;9,449;3,285;-13,565;-11,068;-15,061;-12,092;-3,229;27,027;0,000;249,540;Inf;258,000;250,000;-12,949;3,008;-7,903;24,784
3848,000;3,253;0,802;-35,209;3,162;9,480;4,898;36,459;4,474;-17,519;-2,774;0,000;38,200;38,700;9,449;3,285;-13,706;-11,033;-15,034;-12,060;-3,229;27,027;0,000;250,240;Inf;258,000;260,000;-12,947;3,012;-7,905;24,751
3848,500;3,253;0,802;-35,209;3,162;9,480;4,889;36,473;4,491;-17,482;-2,786;0,000;38,222;38,837;9,449;3,285;-13,716;-11,068;-15,037;-12,107;-3,235;27,013;0,000;250,240;Inf;258,000;260,000;-12,958;3,016;-7,913;24,744
3849,000;3,253;0,802;-35,209;3,162;9,480;4,889;36,473;4,491;-17,482;-2,786;0,000;38,200;38,800;9,449;3,285;-13,786;-11,035;-15,049;-12,096;-3,235;27,013;0,000;249,540;Inf;259,000;260,000;-12,982;3,020;-7,910;24,726
3849,500;3,000;0,727;-35,209;3,202;9,528;4,889;36,473;4,491;-17,482;-2,786;0,000;38,200;38,800;9,478;3,143;-13,783;-11,042;-15,085;-12,087;-3,235;27,013;0,000;249,540;Inf;259,000;260,000;-12,992;3,024;-7,904;24,722
3850,000;3,000;0,727;-35,209;3,202;9,528;4,889;36,473;4,491;-17,482;-2,786;0,000;38,200;38,800;9,478;3,143;-13,581;-11,097;-15,061;-12,022;-3,235;27,013;0,000;249,240;Inf;260,000;260,000;-12,999;3,023;-7,901;24,704
3850,500;3,000;0,727;-35,209;3,202;9,528;4,889;36,473;4,491;-17,482;-2,786;0,000;38,200;38,800;9,478;3,143;-13,659;-10,981;-14,968;-12,037;-3,235;27,013;0,000;249,240;Inf;260,000;260,000;-12,940;3,023;-7,904;24,696
3851,000;3,000;0,727;-35,209;3,202;9,528;4,889;36,473;4,491;-17,482;-2,786;0,000;38,200;38,800;9,478;3,143;-13,596;-11,093;-15,075;-12,096;-3,235;27,013;0,000;250,840;Inf;261,000;260,000;-12,911;3,022;-7,893;24,679
3851,500;3,000;0,727;-35,209;3,202;9,528;4,841;36,464;4,486;-17,458;-2,780;0,000;38,239;38,832;9,478;3,143;-13,700;-11,004;-14,983;-12,024;-3,248;27,014;0,000;250,840;Inf;261,000;260,000;-12,965;3,022;-7,886;24,680
3852,000;3,000;0,727;-35,209;3,202;9,528;4,841;36,464;4,486;-17,458;-2,780;0,000;38,200;38,800;9,478;3,143;-13,685;-10,980;-14,975;-12,018;-3,248;27,014;0,000;251,240;Inf;262,000;260,000;-12,928;3,022;-7,887;24,651
3852,500;3,000;0,727;-35,209;3,202;9,528;4,841;36,464;4,486;-17,458;-2,780;0,000;38,200;38,800;9,478;3,143;-13,748;-10,980;-14,997;-11,983;-3,248;27,014;0,000;251,240;Inf;262,000;260,000;-12,914;3,021;-7,896;24,638
3853,000;3,371;0,817;-35,209;3,232;9,571;4,841;36,464;4,486;-17,458;-2,780;0,000;38,200;38,800;9,361;3,143;-13,459;-11,093;-14,980;-12,037;-3,248;27,014;0,000;251,440;Inf;263,000;260,000;-12,927;3,021;-7,909;24,631
3853,500;3,371;0,817;-35,209;3,232;9,571;4,841;36,464;4,486;-17,458;-2,780;0,000;38,200;38,800;9,361;3,143;-13,572;-11,062;-14,923;-12,062;-3,248;27,014;0,000;251,440;Inf;263,000;260,000;-12,892;3,027;-7,885;24,621
3854,000;3,371;0,817;-35,209;3,232;9,571;4,841;36,464;4,486;-17,458;-2,780;0,000;38,200;38,800;9,361;3,143;-13,670;-11,069;-15,047;-12,047;-3,248;27,014;0,000;254,040;Inf;264,000;260,000;-12,905;3,032;-7,899;24,637
3854,500;3,371;0,817;-35,209;3,232;9,571;4,841;36,464;4,486;-17,458;-2,780;0,000;38,200;38,800;9,361;3,143;-13,638;-11,129;-15,129;-12,133;-3,248;27,014;0,000;254,040;Inf;264,000;260,000;-12,958;3,038;-7,888;24,641
3855,000;3,371;0,817;-35,209;3,232;9,571;4,849;36,463;4,488;-17,420;-2,812;0,000;38,253;38,890;9,361;3,143;-13,727;-11,061;-15,017;-12,083;-3,239;27,014;0,000;254,540;Inf;265,000;260,000;-13,007;3,043;-7,900;24,644
3855,500;3,371;0,817;-35,209;3,232;9,571;4,849;36,463;4,488;-17,420;-2,812;0,000;38,300;38,900;9,361;3,143;-13,566;-11,132;-15,041;-12,080;-3,239;27,014;0,000;254,540;Inf;265,000;260,000;-12,972;3,049;-7,906;24,664
3856,000;3,046;0,713;-35,209;3,156;9,509;4,849;36,463;4,488;-17,420;-2,812;0,000;38,300;38,900;9,381;3,195;-13,705;-11,079;-14,985;-12,073;-3,239;27,014;0,000;254,540;Inf;266,000;260,000;-12,955;3,054;-7,912;24,632
3856,500;3,046;0,713;-35,209;3,156;9,509;4,849;36,463;4,488;-17,420;-2,812;0,000;38,300;38,900;9,381;3,195;-13,614;-11,145;-15,072;-12,154;-3,239;27,014;0,000;254,540;Inf;266,000;260,000;-12,960;3,054;-7,903;24,624
3857,000;3,046;0,713;-35,209;3,156;9,509;4,849;36,463;4,488;-17,420;-2,812;0,000;38,300;38,900;9,381;3,195;-13,797;-11,119;-15,116;-12,144;-3,239;27,014;0,000;255,340;Inf;267,000;260,000;-12,996;3,054;-7,892;24,660
3857,500;3,046;0,713;-35,209;3,156;9,509;4,849;36,463;4,488;-17,420;-2,812;0,000;38,300;38,900;9,381;3,195;-13,668;-11,134;-15,046;-12,108;-3,239;27,014;0,000;255,340;Inf;267,000;260,000;-13,044;3,054;-7,926;24,671
3858,000;3,046;0,713;-35,209;3,156;9,509;4,890;36,469;4,493;-17,412;-2,778;0,000;38,272;38,896;9,381;3,195;-13,744;-11,050;-14,988;-12,101;-3,242;27,011;0,000;257,240;Inf;268,000;260,000;-12,989;3,053;-7,914;24,657
3858,500;3,046;0,713;-35,209;3,156;9,509;4,890;36,469;4,493;-17,412;-2,778;0,000;38,300;38,900;9,381;3,195;-13,661;-11,072;-15,014;-12,088;-3,242;27,011;0,000;257,240;Inf;268,000;260,000;-12,971;3,053;-7,941;24,668
3859,000;3,046;0,713;-35,209;3,156;9,509;4,890;36,469;4,493;-17,412;-2,778;0,000;38,300;38,900;9,381;3,195;-13,605;-11,113;-15,044;-12,108;-3,242;27,011;0,000;257,240;Inf;269,000;260,000;-12,959;3,053;-7,930;24,669
3859,500;3,153;0,764;-35,209;3,191;9,562;4,890;36,469;4,493;-17,412;-2,778;0,000;38,300;38,900;9,496;3,111;-13,662;-11,085;-15,000;-12,059;-3,242;27,011;0,000;257,240;Inf;269,000;260,000;-12,968;3,053;-7,920;24,686
3860,000;3,153;0,764;-35,209;3,191;9,562;4,890;36,469;4,493;-17,412;-2,778;0,000;38,300;38,900;9,496;3,111;-13,688;-11,105;-15,061;-12,151;-3,242;27,011;0,000;257,340;Inf;270,000;260,000;-12,952;3,055;-7,920;24,690
3860,500;3,153;0,764;-35,209;3,191;9,562;4,890;36,469;4,493;-17,412;-2,778;0,000;38,300;38,900;9,496;3,111;-13,576;-11,129;-15,086;-12,139;-3,242;27,011;0,000;257,340;Inf;270,000;260,000;-13,001;3,056;-7,907;24,825
3861,000;3,153;0,764;-35,209;3,191;9,562;4,890;36,469;4,493;-17,412;-2,778;0,000;38,300;38,900;9,496;3,111;-13,779;-11,122;-15,122;-12,137;-3,242;27,011;0,000;260,640;Inf;270,000;260,000;-12,983;3,058;-7,903;24,816
3861,500;3,153;0,764;-35,209;3,191;9,562;4,877;36,491;4,510;-17,385;-2,810;0,000;38,289;38,949;9,496;3,111;-13,766;-11,053;-15,068;-12,081;-3,234;27,009;0,000;260,640;Inf;270,000;260,000;-13,040;3,060;-7,928;24,834
3862,000;3,153;0,764;-35,209;3,191;9,562;4,877;36,491;4,510;-17,385;-2,810;0,000;38,300;38,900;9,496;3,111;-13,687;-11,180;-15,171;-12,176;-3,234;27,009;0,000;260,240;Inf;270,000;260,000;-12,992;3,061;-7,929;24,839
3862,500;2,901;0,741;-34,352;3,221;9,542;4,877;36,491;4,510;-17,385;-2,810;0,000;38,300;38,900;9,674;3,113;-13,782;-11,086;-15,052;-12,118;-3,234;27,009;0,000;260,240;Inf;270,000;260,000;-13,053;3,063;-7,914;24,777
3863,000;2,901;0,741;-34,352;3,221;9,542;4,877;36,491;4,510;-17,385;-2,810;0,000;38,300;38,900;9,674;3,113;-13,738;-11,184;-15,116;-12,143;-3,234;27,009;0,000;260,440;Inf;270,000;260,000;-13,009;3,060;-7,935;24,755
3863,500;2,901;0,741;-34,352;3,221;9,542;4,877;36,491;4,510;-17,385;-2,810;0,000;38,300;38,900;9,674;3,113;-13,634;-11,148;-14,941;-12,159;-3,234;27,009;0,000;260,440;Inf;270,000;260,000;-13,045;3,057;-7,936;24,740
3864,000;2,901;0,741;-34,352;3,221;9,542;4,877;36,491;4,510;-17,385;-2,810;0,000;38,300;38,900;9,674;3,113;-13,697;-11,153;-15,049;-12,146;-3,234;27,009;0,000;261,940;Inf;269,000;260,000;-12,970;3,055;-7,929;24,752
3864,500;2,901;0,741;-34,352;3,221;9,542;4,903;36,491;4,488;-17,388;-2,786;0,000;38,319;38,967;9,674;3,113;-13,633;-11,169;-15,027;-12,184;-3,242;26,997;0,000;261,940;Inf;269,000;260,000;-13,011;3,052;-7,925;24,737
3865,000;2,901;0,741;-34,352;3,221;9,542;4,903;36,491;4,488;-17,388;-2,786;0,000;38,300;39,000;9,674;3,113;-13,663;-11,114;-14,932;-12,111;-3,242;26,997;0,000;262,140;Inf;268,000;260,000;-13,003;3,050;-7,952;24,731
3865,500;2,734;0,755;-33,601;3,204;9,443;4,903;36,491;4,488;-17,388;-2,786;0,000;38,300;39,000;9,642;3,123;-13,637;-11,175;-15,050;-12,107;-3,242;26,997;0,000;262,140;Inf;268,000;260,000;-12,955;3,047;-7,964;24,735
3866,000;2,734;0,755;-33,601;3,204;9,443;4,903;36,491;4,488;-17,388;-2,786;0,000;38,300;39,000;9,642;3,123;-13,659;-11,135;-14,990;-12,031;-3,242;26,997;0,000;262,240;Inf;267,000;260,000;-12,992;3,042;-7,939;24,693
3866,500;2,734;0,755;-33,601;3,204;9,443;4,903;36,491;4,488;-17,388;-2,786;0,000;38,300;39,000;9,642;3,123;-13,632;-11,182;-15,020;-12,067;-3,242;26,997;0,000;262,240;Inf;267,000;260,000;-12,954;3,037;-7,942;24,661
3867,000;2,734;0,755;-33,601;3,204;9,443;4,903;36,491;4,488;-17,388;-2,786;0,000;38,300;39,000;9,642;3,123;-13,623;-11,179;-15,066;-12,119;-3,242;26,997;0,000;260,340;Inf;267,000;260,000;-12,975;3,032;-7,934;24,797
3867,500;2,734;0,755;-33,601;3,204;9,443;4,903;36,491;4,488;-17,388;-2,786;0,000;38,300;39,000;9,642;3,123;-13,682;-11,150;-15,067;-12,186;-3,242;26,997;0,000;260,340;Inf;267,000;260,000;-12,997;3,027;-7,941;24,868
3868,000;2,734;0,755;-33,601;3,204;9,443;4,922;36,501;4,487;-17,390;-2,785;0,000;38,337;38,987;9,642;3,123;-13,694;-11,105;-15,002;-12,141;-3,243;26,999;0,000;260,340;Inf;267,000;260,000;-13,022;3,022;-7,911;24,830
3868,500;2,734;0,755;-33,601;3,204;9,443;4,922;36,501;4,487;-17,390;-2,785;0,000;38,300;39,000;9,642;3,123;-13,597;-11,131;-15,051;-12,159;-3,243;26,999;0,000;260,340;Inf;267,000;260,000;-12,985;3,018;-7,913;24,799
3869,000;3,031;0,776;-35,117;3,162;9,530;4,922;36,501;4,487;-17,390;-2,785;0,000;38,300;39,000;9,561;3,371;-13,662;-11,104;-15,040;-12,134;-3,243;26,999;0,000;260,940;Inf;267,000;260,000;-12,984;3,013;-7,915;24,781
3869,500;3,031;0,776;-35,117;3,162;9,530;4,922;36,501;4,487;-17,390;-2,785;0,000;38,300;39,000;9,561;3,371;-13,777;-11,142;-15,212;-12,194;-3,243;26,999;0,000;260,940;Inf;267,000;260,000;-12,985;3,013;-7,891;24,796
3870,000;3,031;0,776;-35,117;3,162;9,530;4,922;36,501;4,487;-17,390;-2,785;0,000;38,300;39,000;9,561;3,371;-13,695;-11,128;-15,066;-12,058;-3,243;26,999;0,000;259,640;Inf;267,000;260,000;-13,081;3,014;-7,898;24,762
3870,500;3,031;0,776;-35,117;3,162;9,530;4,922;36,501;4,487;-17,390;-2,785;0,000;38,300;39,000;9,561;3,371;-13,658;-11,029;-14,961;-12,039;-3,243;26,999;0,000;259,640;Inf;267,000;260,000;-12,987;3,014;-7,890;24,685
3871,000;3,031;0,776;-35,117;3,162;9,530;4,927;36,522;4,468;-17,377;-2,791;0,000;38,347;39,011;9,561;3,371;-13,700;-11,127;-15,075;-12,140;-3,237;26,996;0,000;259,940;Inf;267,000;260,000;-12,922;3,014;-7,909;24,658
3871,500;3,031;0,776;-35,117;3,162;9,530;4,927;36,522;4,468;-17,377;-2,791;0,000;38,300;39,000;9,561;3,371;-13,650;-11,112;-15,106;-12,151;-3,237;26,996;0,000;259,940;Inf;267,000;260,000;-13,011;3,015;-7,878;24,681
3872,000;3,232;0,811;-34,411;3,169;9,499;4,927;36,522;4,468;-17,377;-2,791;0,000;38,300;39,000;9,683;3,233;-13,602;-11,100;-15,054;-12,119;-3,237;26,996;0,000;259,840;Inf;267,000;260,000;-13,005;3,015;-7,881;24,651
3872,500;3,232;0,811;-34,411;3,169;9,499;4,927;36,522;4,468;-17,377;-2,791;0,000;38,300;39,000;9,683;3,233;-13,579;-11,103;-15,044;-12,089;-3,237;26,996;0,000;259,840;Inf;267,000;260,000;-12,969;3,018;-7,894;24,644
3873,000;3,232;0,811;-34,411;3,169;9,499;4,927;36,522;4,468;-17,377;-2,791;0,000;38,300;39,000;9,683;3,233;-13,688;-11,099;-15,043;-12,120;-3,237;26,996;0,000;259,640;Inf;267,000;260,000;-12,954;3,022;-7,863;24,649
3873,500;3,232;0,811;-34,411;3,169;9,499;4,927;36,522;4,468;-17,377;-2,791;0,000;38,300;39,000;9,683;3,233;-13,736;-11,076;-14,984;-12,070;-3,237;26,996;0,000;259,640;Inf;267,000;260,000;-12,987;3,025;-7,882;24,601
3874,000;3,232;0,811;-34,411;3,169;9,499;4,927;36,522;4,468;-17,377;-2,791;0,000;38,300;39,000;9,683;3,233;-13,674;-11,106;-15,040;-12,089;-3,237;26,996;0,000;259,740;Inf;267,000;260,000;-12,966;3,029;-7,875;24,640
3874,500;3,232;0,811;-34,411;3,169;9,499;4,897;36,529;4,489;-17,374;-2,791;0,000;38,369;39,061;9,683;3,233;-13,618;-11,121;-15,014;-12,145;-3,230;27,000;0,000;259,740;Inf;267,000;260,000;-12,977;3,032;-7,859;24,613
3875,000;3,232;0,811;-34,411;3,169;9,499;4,897;36,529;4,489;-17,374;-2,791;0,000;38,400;39,100;9,683;3,233;-13,704;-11,083;-15,002;-12,106;-3,230;27,000;0,000;260,140;Inf;267,000;260,000;-12,974;3,035;-7,870;24,674
3875,500;2,256;0,635;-33,588;3,221;9,441;4,897;36,529;4,489;-17,374;-2,791;0,000;38,400;39,100;9,643;3,172;-13,677;-11,112;-15,122;-12,143;-3,230;27,000;0,000;260,140;Inf;267,000;260,000;-12,974;3,039;-7,853;24,831
3876,000;2,256;0,635;-33,588;3,221;9,441;4,897;36,529;4,489;-17,374;-2,791;0,000;38,400;39,100;9,643;3,172;-13,615;-11,092;-14,981;-12,086;-3,230;27,000;0,000;259,840;Inf;267,000;260,000;-13,014;3,026;-7,849;24,862
3876,500;2,256;0,635;-33,588;3,221;9,441;4,897;36,529;4,489;-17,374;-2,791;0,000;38,400;39,100;9,643;3,172;-13,584;-11,039;-14,949;-12,059;-3,230;27,000;0,000;259,840;Inf;267,000;260,000;-12,943;3,013;-7,851;24,823
3877,000;2,256;0,635;-33,588;3,221;9,441;4,897;36,529;4,489;-17,374;-2,791;0,000;38,400;39,100;9,643;3,172;-13,678;-11,039;-14,996;-12,085;-3,230;27,000;0,000;260,240;Inf;267,000;260,000;-12,908;3,001;-7,854;24,812
3877,500;2,256;0,635;-33,588;3,221;9,441;4,903;36,522;4,497;-17,385;-2,794;0,000;38,370;39,060;9,643;3,172;-13,583;-11,055;-15,025;-12,030;-3,248;26,991;0,000;260,240;Inf;267,000;260,000;-12,949;2,988;-7,849;24,822
3878,000;2,256;0,635;-33,588;3,221;9,441;4,903;36,522;4,497;-17,385;-2,794;0,000;38,400;39,100;9,643;3,172;-13,616;-10,974;-14,876;-11,987;-3,248;26,991;0,000;259,640;Inf;267,000;260,000;-12,923;2,976;-7,847;24,791
3878,500;2,893;0,775;-33,274;3,226;9,444;4,903;36,522;4,497;-17,385;-2,794;0,000;38,400;39,100;9,794;3,112;-13,462;-11,027;-14,904;-11,983;-3,248;26,991;0,000;259,640;Inf;267,000;260,000;-12,863;2,965;-7,845;24,818
3879,000;2,893;0,775;-33,274;3,226;9,444;4,903;36,522;4,497;-17,385;-2,794;0,000;38,400;39,100;9,794;3,112;-13,526;-11,037;-14,946;-11,990;-3,248;26,991;0,000;260,340;Inf;267,000;260,000;-12,844;2,963;-7,826;24,795
3879,500;2,893;0,775;-33,274;3,226;9,444;4,903;36,522;4,497;-17,385;-2,794;0,000;38,400;39,100;9,794;3,112;-13,617;-11,004;-14,898;-12,018;-3,248;26,991;0,000;260,340;Inf;267,000;260,000;-12,875;2,962;-7,828;24,798
3880,000;2,893;0,775;-33,274;3,226;9,444;4,903;36,522;4,497;-17,385;-2,794;0,000;38,400;39,100;9,794;3,112;-13,557;-11,000;-14,906;-12,024;-3,248;26,991;0,000;259,340;Inf;267,000;260,000;-12,884;2,961;-7,835;24,779
3880,500;2,893;0,775;-33,274;3,226;9,444;4,878;36,522;4,478;-17,414;-2,801;0,000;38,382;39,098;9,794;3,112;-13,674;-11,072;-15,067;-12,068;-3,239;26,995;0,000;259,340;Inf;267,000;260,000;-12,872;2,960;-7,817;24,761
3881,000;2,893;0,775;-33,274;3,226;9,444;4,878;36,522;4,478;-17,414;-2,801;0,000;38,400;39,100;9,794;3,112;-13,615;-11,058;-15,027;-12,070;-3,239;26,995;0,000;259,840;Inf;267,000;260,000;-12,970;2,959;-7,819;24,741
3881,500;2,893;0,775;-33,274;3,226;9,444;4,878;36,522;4,478;-17,414;-2,801;0,000;38,400;39,100;9,794;3,112;-13,585;-11,060;-14,991;-11,996;-3,239;26,995;0,000;259,840;Inf;267,000;260,000;-12,942;2,958;-7,822;24,768
3882,000;2,776;0,669;-35,209;3,180;9,499;4,878;36,522;4,478;-17,414;-2,801;0,000;38,400;39,100;9,446;3,299;-13,560;-11,078;-15,026;-12,071;-3,239;26,995;0,000;259,340;Inf;267,000;260,000;-12,908;2,957;-7,804;24,994
3882,500;2,776;0,669;-35,209;3,180;9,499;4,878;36,522;4,478;-17,414;-2,801;0,000;38,400;39,100;9,446;3,299;-13,586;-10,980;-14,829;-11,975;-3,239;26,995;0,000;259,340;Inf;267,000;260,000;-12,934;2,954;-7,802;25,362
3883,000;2,776;0,669;-35,209;3,180;9,499;4,878;36,522;4,478;-17,414;-2,801;0,000;38,400;39,100;9,446;3,299;-13,607;-10,847;-14,788;-11,926;-3,239;26,995;0,000;259,740;Inf;267,000;260,000;-12,843;2,951;-7,819;25,535
3883,500;2,776;0,669;-35,209;3,180;9,499;4,878;36,522;4,478;-17,414;-2,801;0,000;38,400;39,100;9,446;3,299;-13,559;-10,994;-14,878;-11,974;-3,239;26,995;0,000;259,740;Inf;267,000;260,000;-12,792;2,948;-7,807;25,540
3884,000;2,776;0,669;-35,209;3,180;9,499;4,879;36,506;4,485;-17,462;-2,798;0,000;38,378;39,072;9,446;3,299;-13,578;-10,914;-14,838;-11,942;-3,252;26,985;0,000;260,140;Inf;267,000;260,000;-12,851;2,945;-7,792;25,551
3884,500;2,776;0,669;-35,209;3,180;9,499;4,879;36,506;4,485;-17,462;-2,798;0,000;38,400;39,100;9,446;3,299;-13,423;-10,958;-14,863;-11,943;-3,252;26,985;0,000;260,140;Inf;267,000;260,000;-12,818;2,943;-7,796;25,566
3885,000;3,504;0,823;-35,209;3,217;9,551;4,879;36,506;4,485;-17,462;-2,798;0,000;38,400;39,100;9,450;3,163;-13,401;-10,978;-14,870;-11,949;-3,252;26,985;0,000;260,140;Inf;267,000;260,000;-12,797;2,940;-7,785;25,549
3885,500;3,504;0,823;-35,209;3,217;9,551;4,879;36,506;4,485;-17,462;-2,798;0,000;38,400;39,100;9,450;3,163;-13,456;-10,973;-14,872;-11,972;-3,252;26,985;0,000;260,140;Inf;267,000;260,000;-12,799;2,949;-7,771;25,481
3886,000;3,504;0,823;-35,209;3,217;9,551;4,879;36,506;4,485;-17,462;-2,798;0,000;38,400;39,100;9,450;3,163;-13,594;-10,969;-14,887;-11,968;-3,252;26,985;0,000;259,240;Inf;267,000;260,000;-12,818;2,958;-7,754;25,427
3886,500;3,504;0,823;-35,209;3,217;9,551;4,879;36,506;4,485;-17,462;-2,798;0,000;38,400;39,100;9,450;3,163;-13,411;-10,983;-14,894;-11,896;-3,252;26,985;0,000;259,240;Inf;267,000;260,000;-12,855;2,967;-7,762;25,394
3887,000;3,504;0,823;-35,209;3,217;9,551;4,882;36,532;4,489;-17,475;-2,795;0,000;38,390;39,097;9,450;3,163;-13,563;-10,911;-14,842;-11,921;-3,250;26,980;0,000;259,840;Inf;267,000;260,000;-12,796;2,976;-7,752;25,374
3887,500;3,504;0,823;-35,209;3,217;9,551;4,882;36,532;4,489;-17,475;-2,795;0,000;38,400;39,100;9,450;3,163;-13,552;-10,908;-14,859;-11,925;-3,250;26,980;0,000;259,840;Inf;267,000;260,000;-12,809;2,985;-7,733;25,308
3888,000;3,504;0,823;-35,209;3,217;9,551;4,882;36,532;4,489;-17,475;-2,795;0,000;38,400;39,100;9,450;3,163;-13,609;-10,895;-14,876;-11,906;-3,250;26,980;0,000;259,340;Inf;267,000;260,000;-12,811;2,993;-7,727;25,209
3888,500;2,868;0,729;-34,232;3,201;9,472;4,882;36,532;4,489;-17,475;-2,795;0,000;38,400;39,100;9,695;3,268;-13,557;-10,850;-14,837;-11,844;-3,250;26,980;0,000;259,340;Inf;267,000;260,000;-12,821;3,001;-7,726;25,157
3889,000;2,868;0,729;-34,232;3,201;9,472;4,882;36,532;4,489;-17,475;-2,795;0,000;38,400;39,100;9,695;3,268;-13,440;-10,987;-14,905;-11,900;-3,250;26,980;0,000;259,540;Inf;267,000;260,000;-12,772;2,999;-7,713;25,108
3889,500;2,868;0,729;-34,232;3,201;9,472;4,882;36,532;4,489;-17,475;-2,795;0,000;38,400;39,100;9,695;3,268;-13,426;-10,902;-14,704;-11,887;-3,250;26,980;0,000;259,540;Inf;267,000;260,000;-12,808;2,997;-7,706;24,989
3890,000;2,868;0,729;-34,232;3,201;9,472;4,882;36,532;4,489;-17,475;-2,795;0,000;38,400;39,100;9,695;3,268;-13,396;-10,920;-14,813;-11,892;-3,250;26,980;0,000;259,140;Inf;267,000;260,000;-12,730;2,995;-7,697;24,976
3890,500;2,868;0,729;-34,232;3,201;9,472;4,908;36,513;4,483;-17,504;-2,791;0,000;38,392;39,056;9,695;3,268;-13,470;-10,970;-14,891;-11,985;-3,246;26,979;0,000;259,140;Inf;267,000;260,000;-12,755;2,993;-7,711;24,966
3891,000;2,868;0,729;-34,232;3,201;9,472;4,908;36,513;4,483;-17,504;-2,791;0,000;38,400;39,100;9,695;3,268;-13,610;-10,888;-14,871;-11,922;-3,246;26,979;0,000;259,040;Inf;267,000;260,000;-12,829;2,991;-7,701;24,948
3891,500;2,509;0,632;-35,139;3,248;9,531;4,908;36,513;4,483;-17,504;-2,791;0,000;38,400;39,100;9,513;3,119;-13,515;-10,958;-14,899;-11,909;-3,246;26,979;0,000;259,040;Inf;267,000;260,000;-12,823;2,989;-7,697;24,943
3892,000;2,509;0,632;-35,139;3,248;9,531;4,908;36,513;4,483;-17,504;-2,791;0,000;38,400;39,100;9,513;3,119;-13,522;-10,974;-14,960;-11,919;-3,246;26,979;0,000;258,740;Inf;268,000;260,000;-12,820;2,981;-7,706;24,926
3892,500;2,509;0,632;-35,139;3,248;9,531;4,908;36,513;4,483;-17,504;-2,791;0,000;38,400;39,100;9,513;3,119;-13,454;-10,962;-14,904;-11,904;-3,246;26,979;0,000;258,740;Inf;268,000;260,000;-12,844;2,973;-7,698;24,934
3893,000;2,509;0,632;-35,139;3,248;9,531;4,908;36,513;4,483;-17,504;-2,791;0,000;38,400;39,100;9,513;3,119;-13,438;-10,931;-14,836;-11,857;-3,246;26,979;0,000;259,340;Inf;268,000;260,000;-12,806;2,966;-7,700;24,966
3893,500;2,509;0,632;-35,139;3,248;9,531;4,940;36,534;4,490;-17,524;-2,788;0,000;38,394;39,060;9,513;3,119;-13,459;-10,956;-14,916;-11,970;-3,248;26,979;0,000;259,340;Inf;268,000;260,000;-12,765;2,958;-7,681;24,958
3894,000;2,509;0,632;-35,139;3,248;9,531;4,940;36,534;4,490;-17,524;-2,788;0,000;38,400;39,100;9,513;3,119;-13,478;-10,857;-14,621;-11,862;-3,248;26,979;0,000;259,140;Inf;268,000;260,000;-12,825;2,951;-7,686;24,950
3894,500;3,532;0,867;-35,209;3,177;9,480;4,940;36,534;4,490;-17,524;-2,788;0,000;38,400;39,100;9,629;3,274;-13,285;-10,892;-14,794;-11,879;-3,248;26,979;0,000;259,140;Inf;268,000;260,000;-12,705;2,943;-7,685;24,956
3895,000;3,532;0,867;-35,209;3,177;9,480;4,940;36,534;4,490;-17,524;-2,788;0,000;38,400;39,100;9,629;3,274;-13,383;-10,913;-14,848;-11,874;-3,248;26,979;0,000;259,140;Inf;268,000;260,000;-12,713;2,953;-7,666;24,960
3895,500;3,532;0,867;-35,209;3,177;9,480;4,940;36,534;4,490;-17,524;-2,788;0,000;38,400;39,100;9,629;3,274;-13,446;-10,877;-14,813;-11,864;-3,248;26,979;0,000;259,140;Inf;268,000;260,000;-12,754;2,963;-7,650;24,909
3896,000;3,532;0,867;-35,209;3,177;9,480;4,940;36,534;4,490;-17,524;-2,788;0,000;38,400;39,100;9,629;3,274;-13,491;-10,780;-14,759;-11,829;-3,248;26,979;0,000;259,840;Inf;268,000;260,000;-12,750;2,972;-7,652;24,910
3896,500;3,532;0,867;-35,209;3,177;9,480;4,940;36,534;4,490;-17,524;-2,788;0,000;38,400;39,100;9,629;3,274;-13,520;-10,793;-14,786;-11,830;-3,248;26,979;0,000;259,840;Inf;268,000;260,000;-12,715;2,981;-7,621;24,942
3897,000;3,532;0,867;-35,209;3,177;9,480;4,905;36,546;4,505;-17,511;-2,799;0,000;38,396;39,067;9,629;3,274;-13,509;-10,834;-14,865;-11,836;-3,244;26,979;0,000;260,240;Inf;268,000;260,000;-12,732;2,990;-7,620;24,920
3897,500;3,532;0,867;-35,209;3,177;9,480;4,905;36,546;4,505;-17,511;-2,799;0,000;38,400;39,100;9,629;3,274;-13,329;-10,853;-14,825;-11,822;-3,244;26,979;0,000;260,240;Inf;268,000;260,000;-12,761;2,999;-7,629;24,878
3898,000;3,291;0,787;-35,209;3,229;9,583;4,905;36,546;4,505;-17,511;-2,799;0,000;38,400;39,100;9,473;3,316;-13,495;-10,781;-14,786;-11,851;-3,244;26,979;0,000;260,540;Inf;268,000;260,000;-12,707;3,008;-7,624;24,840
3898,500;3,291;0,787;-35,209;3,229;9,583;4,905;36,546;4,505;-17,511;-2,799;0,000;38,400;39,100;9,473;3,316;-13,320;-10,829;-14,818;-11,782;-3,244;26,979;0,000;260,540;Inf;268,000;260,000;-12,728;3,012;-7,605;24,862
3899,000;3,291;0,787;-35,209;3,229;9,583;4,905;36,546;4,505;-17,511;-2,799;0,000;38,400;39,100;9,473;3,316;-13,385;-10,776;-14,751;-11,758;-3,244;26,979;0,000;260,740;Inf;268,000;260,000;-12,687;3,017;-7,616;24,848
3899,500;3,291;0,787;-35,209;3,229;9,583;4,905;36,546;4,505;-17,511;-2,799;0,000;38,400;39,100;9,473;3,316;-13,425;-10,751;-14,709;-11,773;-3,244;26,979;0,000;260,740;Inf;268,000;260,000;-12,667;3,021;-7,608;24,886
3900,000;3,291;0,787;-35,209;3,229;9,583;4,887;36,532;4,491;-17,496;-2,812;0,000;38,400;38,992;9,473;3,316;-13,443;-10,736;-14,739;-11,760;-3,244;26,972;0,000;260,140;Inf;268,000;260,000;-12,665;3,026;-7,623;24,929
3900,500;3,291;0,787;-35,209;3,229;9,583;4,887;36,532;4,491;-17,496;-2,812;0,000;38,400;39,000;9,473;3,316;-13,484;-10,798;-14,786;-11,809;-3,244;26,972;0,000;260,140;Inf;268,000;260,000;-12,669;3,030;-7,616;24,963
3901,000;2,806;0,789;-33,984;3,253;9,472;4,887;36,532;4,491;-17,496;-2,812;0,000;38,400;39,000;9,588;3,193;-13,339;-10,825;-14,816;-11,837;-3,244;26,972;0,000;260,140;Inf;268,000;260,000;-12,719;3,034;-7,598;24,967
3901,500;2,806;0,789;-33,984;3,253;9,472;4,887;36,532;4,491;-17,496;-2,812;0,000;38,400;39,000;9,588;3,193;-13,477;-10,815;-14,859;-11,865;-3,244;26,972;0,000;260,140;Inf;268,000;260,000;-12,704;3,031;-7,567;24,973
3902,000;2,806;0,789;-33,984;3,253;9,472;4,887;36,532;4,491;-17,496;-2,812;0,000;38,400;39,000;9,588;3,193;-13,556;-10,764;-14,800;-11,797;-3,244;26,972;0,000;260,340;Inf;268,000;260,000;-12,754;3,027;-7,587;24,971
3902,500;2,806;0,789;-33,984;3,253;9,472;4,887;36,532;4,491;-17,496;-2,812;0,000;38,400;39,000;9,588;3,193;-13,463;-10,792;-14,764;-11,809;-3,244;26,972;0,000;260,340;Inf;268,000;260,000;-12,729;3,023;-7,605;25,005
3903,000;2,806;0,789;-33,984;3,253;9,472;4,887;36,532;4,491;-17,496;-2,812;0,000;38,400;39,000;9,588;3,193;-13,382;-10,802;-14,783;-11,818;-3,244;26,972;0,000;260,140;Inf;268,000;260,000;-12,707;3,020;-7,600;24,987
3903,500;2,806;0,789;-33,984;3,253;9,472;4,880;36,536;4,501;-17,483;-2,806;0,000;38,385;39,046;9,588;3,193;-13,462;-10,856;-14,914;-11,850;-3,238;26,965;0,000;260,140;Inf;268,000;260,000;-12,696;3,016;-7,591;25,008
3904,000;2,806;0,789;-33,984;3,253;9,472;4,880;36,536;4,501;-17,483;-2,806;0,000;38,400;39,000;9,588;3,193;-13,444;-10,802;-14,803;-11,780;-3,238;26,965;0,000;259,740;Inf;268,000;260,000;-12,771;3,013;-7,593;25,003
3904,500;2,640;0,723;-33,347;3,262;9,513;4,880;36,536;4,501;-17,483;-2,806;0,000;38,400;39,000;9,613;3,149;-13,475;-10,871;-14,908;-11,817;-3,238;26,965;0,000;259,740;Inf;268,000;260,000;-12,707;3,009;-7,609;24,971
3905,000;2,640;0,723;-33,347;3,262;9,513;4,880;36,536;4,501;-17,483;-2,806;0,000;38,400;39,000;9,613;3,149;-13,487;-10,737;-14,736;-11,761;-3,238;26,965;0,000;259,340;Inf;268,000;260,000;-12,768;3,003;-7,593;24,975
3905,500;2,640;0,723;-33,347;3,262;9,513;4,880;36,536;4,501;-17,483;-2,806;0,000;38,400;39,000;9,613;3,149;-13,361;-10,849;-14,838;-11,878;-3,238;26,965;0,000;259,340;Inf;268,000;260,000;-12,680;2,997;-7,616;24,959
3906,000;2,640;0,723;-33,347;3,262;9,513;4,880;36,536;4,501;-17,483;-2,806;0,000;38,400;39,000;9,613;3,149;-13,341;-10,844;-14,811;-11,862;-3,238;26,965;0,000;259,340;Inf;268,000;260,000;-12,732;2,992;-7,599;24,996
3906,500;2,640;0,723;-33,347;3,262;9,513;4,912;36,529;4,499;-17,479;-2,791;0,000;38,385;38,982;9,613;3,149;-13,482;-10,797;-14,797;-11,811;-3,235;26,967;0,000;259,340;Inf;268,000;260,000;-12,714;2,986;-7,620;24,988
3907,000;2,640;0,723;-33,347;3,262;9,513;4,912;36,529;4,499;-17,479;-2,791;0,000;38,400;39,000;9,613;3,149;-13,478;-10,750;-14,719;-11,785;-3,235;26,967;0,000;259,240;Inf;268,000;260,000;-12,722;2,980;-7,606;24,971
3907,500;3,383;0,858;-34,731;3,186;9,504;4,912;36,529;4,499;-17,479;-2,791;0,000;38,400;39,000;9,640;3,258;-13,333;-10,776;-14,725;-11,794;-3,235;26,967;0,000;259,240;Inf;268,000;260,000;-12,683;2,975;-7,597;24,997
