t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
3908,000;3,383;0,858;-34,731;3,186;9,504;4,912;36,529;4,499;-17,479;-2,791;0,000;38,400;39,000;9,640;3,258;-13,295;-10,829;-14,789;-11,793;-3,235;26,967;0,000;259,340;Inf;268,000;260,000;-12,657;2,981;-7,615;24,992
3908,500;3,383;0,858;-34,731;3,186;9,504;4,912;36,529;4,499;-17,479;-2,791;0,000;38,400;39,000;9,640;3,258;-13,360;-10,792;-14,750;-11,744;-3,235;26,967;0,000;259,340;Inf;268,000;260,000;-12,676;2,988;-7,595;25,004
3909,000;3,383;0,858;-34,731;3,186;9,504;4,912;36,529;4,499;-17,479;-2,791;0,000;38,400;39,000;9,640;3,258;-13,399;-10,714;-14,700;-11,732;-3,235;26,967;0,000;259,840;Inf;268,000;260,000;-12,662;2,994;-7,591;24,991
3909,500;3,383;0,858;-34,731;3,186;9,504;4,921;36,550;4,500;-17,492;-2,786;0,000;38,387;38,945;9,640;3,258;-13,358;-10,726;-14,687;-11,732;-3,230;26,974;0,000;259,840;Inf;268,000;260,000;-12,636;3,001;-7,572;24,968
3910,000;3,383;0,858;-34,731;3,186;9,504;4,921;36,550;4,500;-17,492;-2,786;0,000;38,400;38,900;9,640;3,258;-13,130;-10,757;-14,662;-11,661;-3,230;26,974;0,000;259,440;Inf;268,000;260,000;-12,626;3,007;-7,552;25,014
3910,500;3,383;0,858;-34,731;3,186;9,504;4,921;36,550;4,500;-17,492;-2,786;0,000;38,400;38,900;9,640;3,258;-13,184;-10,764;-14,596;-11,704;-3,230;26,974;0,000;259,440;Inf;268,000;260,000;-12,553;3,013;-7,569;25,150
3911,000;2,914;0,764;-33,871;3,241;9,507;4,921;36,550;4,500;-17,492;-2,786;0,000;38,400;38,900;9,709;3,116;-13,325;-10,759;-14,660;-11,771;-3,230;26,974;0,000;259,240;Inf;268,000;260,000;-12,562;3,019;-7,533;25,186
3911,500;2,914;0,764;-33,871;3,241;9,507;4,921;36,550;4,500;-17,492;-2,786;0,000;38,400;38,900;9,709;3,116;-13,204;-10,736;-14,635;-11,693;-3,230;26,974;0,000;259,240;Inf;268,000;260,000;-12,629;3,018;-7,537;25,186
3912,000;2,914;0,764;-33,871;3,241;9,507;4,921;36,550;4,500;-17,492;-2,786;0,000;38,400;38,900;9,709;3,116;-13,307;-10,716;-14,567;-11,701;-3,230;26,974;0,000;259,440;Inf;268,000;260,000;-12,567;3,016;-7,519;25,240
3912,500;2,914;0,764;-33,871;3,241;9,507;4,921;36,550;4,500;-17,492;-2,786;0,000;38,400;38,900;9,709;3,116;-13,318;-10,632;-14,584;-11,651;-3,230;26,974;0,000;259,440;Inf;268,000;260,000;-12,573;3,014;-7,516;25,229
3913,000;2,914;0,764;-33,871;3,241;9,507;4,917;36,530;4,504;-17,533;-2,795;0,000;38,377;38,931;9,709;3,116;-13,221;-10,746;-14,672;-11,713;-3,243;26,980;0,000;260,040;Inf;268,000;260,000;-12,546;3,013;-7,531;25,236
3913,500;2,914;0,764;-33,871;3,241;9,507;4,917;36,530;4,504;-17,533;-2,795;0,000;38,400;38,900;9,709;3,116;-13,271;-10,742;-14,747;-11,784;-3,243;26,980;0,000;260,040;Inf;268,000;260,000;-12,588;3,011;-7,510;25,276
3914,000;3,110;0,720;-35,209;3,173;9,528;4,917;36,530;4,504;-17,533;-2,795;0,000;38,400;38,900;9,570;3,365;-13,318;-10,720;-14,661;-11,730;-3,243;26,980;0,000;259,840;Inf;268,000;260,000;-12,636;3,009;-7,504;25,257
3914,500;3,110;0,720;-35,209;3,173;9,528;4,917;36,530;4,504;-17,533;-2,795;0,000;38,400;38,900;9,570;3,365;-13,345;-10,757;-14,800;-11,775;-3,243;26,980;0,000;259,840;Inf;268,000;260,000;-12,607;3,011;-7,505;25,217
3915,000;3,110;0,720;-35,209;3,173;9,528;4,917;36,530;4,504;-17,533;-2,795;0,000;38,400;38,900;9,570;3,365;-13,297;-10,750;-14,745;-11,719;-3,243;26,980;0,000;259,640;Inf;268,000;260,000;-12,669;3,013;-7,502;25,187
3915,500;3,110;0,720;-35,209;3,173;9,528;4,917;36,530;4,504;-17,533;-2,795;0,000;38,400;38,900;9,570;3,365;-13,376;-10,661;-14,695;-11,681;-3,243;26,980;0,000;259,640;Inf;268,000;260,000;-12,628;3,014;-7,506;25,148
3916,000;3,110;0,720;-35,209;3,173;9,528;4,926;36,551;4,488;-17,575;-2,796;0,000;38,376;38,915;9,570;3,365;-13,312;-10,640;-14,655;-11,666;-3,233;26,973;0,000;259,140;Inf;268,000;260,000;-12,603;3,016;-7,499;25,123
3916,500;3,110;0,720;-35,209;3,173;9,528;4,926;36,551;4,488;-17,575;-2,796;0,000;38,400;38,900;9,570;3,365;-13,345;-10,719;-14,773;-11,703;-3,233;26,973;0,000;259,140;Inf;268,000;260,000;-12,568;3,017;-7,495;25,164
3917,000;3,110;0,720;-35,209;3,173;9,528;4,926;36,551;4,488;-17,575;-2,796;0,000;38,400;38,900;9,570;3,365;-13,352;-10,746;-14,740;-11,759;-3,233;26,973;0,000;259,340;Inf;268,000;260,000;-12,635;3,019;-7,497;25,175
3917,500;3,088;0,727;-35,209;3,227;9,505;4,926;36,551;4,488;-17,575;-2,796;0,000;38,400;38,900;9,570;3,341;-13,227;-10,729;-14,733;-11,719;-3,233;26,973;0,000;259,340;Inf;268,000;260,000;-12,649;3,020;-7,505;25,159
3918,000;3,088;0,727;-35,209;3,227;9,505;4,926;36,551;4,488;-17,575;-2,796;0,000;38,400;38,900;9,570;3,341;-13,281;-10,741;-14,741;-11,661;-3,233;26,973;0,000;260,140;Inf;268,000;260,000;-12,602;3,021;-7,476;25,146
3918,500;3,088;0,727;-35,209;3,227;9,505;4,926;36,551;4,488;-17,575;-2,796;0,000;38,400;38,900;9,570;3,341;-13,297;-10,720;-14,716;-11,757;-3,233;26,973;0,000;260,140;Inf;268,000;260,000;-12,606;3,023;-7,517;25,058
3919,000;3,088;0,727;-35,209;3,227;9,505;4,926;36,551;4,488;-17,575;-2,796;0,000;38,400;38,900;9,570;3,341;-13,164;-10,678;-14,656;-11,666;-3,233;26,973;0,000;260,440;Inf;268,000;260,000;-12,623;3,024;-7,514;25,008
3919,500;3,088;0,727;-35,209;3,227;9,505;4,902;36,537;4,491;-17,596;-2,780;0,000;38,366;38,858;9,570;3,341;-13,324;-10,673;-14,652;-11,712;-3,230;26,981;0,000;260,440;Inf;268,000;260,000;-12,541;3,025;-7,507;24,950
3920,000;3,088;0,727;-35,209;3,227;9,505;4,902;36,537;4,491;-17,596;-2,780;0,000;38,400;38,900;9,570;3,341;-13,331;-10,762;-14,793;-11,781;-3,230;26,981;0,000;260,040;Inf;268,000;260,000;-12,591;3,026;-7,493;24,873
3920,500;2,647;0,682;-34,576;3,275;9,501;4,902;36,537;4,491;-17,596;-2,780;0,000;38,400;38,900;9,581;3,129;-13,310;-10,697;-14,625;-11,706;-3,230;26,981;0,000;260,040;Inf;268,000;260,000;-12,667;3,027;-7,490;24,848
3921,000;2,647;0,682;-34,576;3,275;9,501;4,902;36,537;4,491;-17,596;-2,780;0,000;38,400;38,900;9,581;3,129;-13,180;-10,663;-14,596;-11,606;-3,230;26,981;0,000;260,140;Inf;268,000;260,000;-12,585;3,020;-7,530;24,823
3921,500;2,647;0,682;-34,576;3,275;9,501;4,902;36,537;4,491;-17,596;-2,780;0,000;38,400;38,900;9,581;3,129;-13,258;-10,677;-14,609;-11,675;-3,230;26,981;0,000;260,140;Inf;268,000;260,000;-12,511;3,014;-7,520;24,804
3922,000;2,647;0,682;-34,576;3,275;9,501;4,902;36,537;4,491;-17,596;-2,780;0,000;38,400;38,900;9,581;3,129;-13,234;-10,715;-14,660;-11,714;-3,230;26,981;0,000;260,540;Inf;268,000;260,000;-12,555;3,008;-7,514;24,806
3922,500;2,647;0,682;-34,576;3,275;9,501;4,894;36,519;4,493;-17,587;-2,786;0,000;38,355;38,858;9,581;3,129;-13,246;-10,737;-14,700;-11,751;-3,237;26,976;0,000;260,540;Inf;268,000;260,000;-12,581;3,002;-7,503;24,815
3923,000;2,647;0,682;-34,576;3,275;9,501;4,894;36,519;4,493;-17,587;-2,786;0,000;38,400;38,900;9,581;3,129;-13,288;-10,684;-14,629;-11,730;-3,237;26,976;0,000;260,640;Inf;268,000;260,000;-12,608;2,997;-7,508;24,772
3923,500;2,647;0,682;-34,576;3,275;9,501;4,894;36,519;4,493;-17,587;-2,786;0,000;38,400;38,900;9,581;3,129;-13,236;-10,681;-14,627;-11,701;-3,237;26,976;0,000;260,640;Inf;268,000;260,000;-12,583;2,991;-7,497;24,782
3924,000;2,767;0,715;-33,974;3,298;9,498;4,894;36,519;4,493;-17,587;-2,786;0,000;38,400;38,900;9,525;1,568;-13,142;-10,691;-14,626;-11,692;-3,237;26,976;0,000;260,140;Inf;268,000;260,000;-12,561;2,985;-7,516;24,790
3924,500;2,767;0,715;-33,974;3,298;9,498;4,894;36,519;4,493;-17,587;-2,786;0,000;38,400;38,900;9,525;1,568;-13,382;-10,723;-14,700;-11,757;-3,237;26,976;0,000;260,140;Inf;268,000;260,000;-12,538;2,982;-7,490;24,797
3925,000;2,767;0,715;-33,974;3,298;9,498;4,894;36,519;4,493;-17,587;-2,786;0,000;38,400;38,900;9,525;1,568;-13,193;-10,715;-14,665;-11,726;-3,237;26,976;0,000;259,940;Inf;268,000;260,000;-12,640;2,978;-7,490;24,811
3925,500;2,767;0,715;-33,974;3,298;9,498;4,894;36,519;4,493;-17,587;-2,786;0,000;38,400;38,900;9,525;1,568;-13,266;-10,585;-14,566;-11,614;-3,237;26,976;0,000;259,940;Inf;268,000;260,000;-12,575;2,975;-7,485;24,847
3926,000;2,767;0,715;-33,974;3,298;9,498;4,916;36,532;4,513;-17,579;-2,788;0,000;38,336;38,825;9,525;1,568;-13,252;-10,719;-14,634;-11,669;-3,243;26,970;0,000;258,940;Inf;269,000;260,000;-12,508;2,971;-7,488;24,853
3926,500;2,767;0,715;-33,974;3,298;9,498;4,916;36,532;4,513;-17,579;-2,788;0,000;38,300;38,800;9,525;1,568;-13,074;-10,672;-14,424;-11,658;-3,243;26,970;0,000;258,940;Inf;269,000;260,000;-12,568;2,968;-7,507;24,849
3927,000;3,634;0,871;-35,209;3,153;9,556;4,916;36,532;4,513;-17,579;-2,788;0,000;38,300;38,800;9,536;3,348;-13,176;-10,649;-14,506;-11,615;-3,243;26,970;0,000;260,040;Inf;269,000;260,000;-12,457;2,965;-7,494;24,886
3927,500;3,634;0,871;-35,209;3,153;9,556;4,916;36,532;4,513;-17,579;-2,788;0,000;38,300;38,800;9,536;3,348;-13,208;-10,600;-14,507;-11,600;-3,243;26,970;0,000;260,040;Inf;269,000;260,000;-12,486;2,976;-7,499;24,979
3928,000;3,634;0,871;-35,209;3,153;9,556;4,916;36,532;4,513;-17,579;-2,788;0,000;38,300;38,800;9,536;3,348;-13,290;-10,581;-14,545;-11,609;-3,243;26,970;0,000;261,540;Inf;268,000;260,000;-12,479;2,986;-7,493;25,025
3928,500;3,634;0,871;-35,209;3,153;9,556;4,916;36,532;4,513;-17,579;-2,788;0,000;38,300;38,800;9,536;3,348;-13,174;-10,648;-14,512;-11,603;-3,243;26,970;0,000;261,540;Inf;268,000;260,000;-12,506;2,997;-7,501;25,051
3929,000;3,634;0,871;-35,209;3,153;9,556;4,907;36,533;4,490;-17,559;-2,787;0,000;38,333;38,814;9,536;3,348;-12,981;-10,679;-14,516;-11,649;-3,243;26,980;0,000;261,340;Inf;267,000;260,000;-12,484;3,007;-7,476;25,071
3929,500;3,634;0,871;-35,209;3,153;9,556;4,907;36,533;4,490;-17,559;-2,787;0,000;38,300;38,800;9,536;3,348;-13,197;-10,615;-14,493;-11,611;-3,243;26,980;0,000;261,340;Inf;267,000;260,000;-12,456;3,018;-7,485;25,063
3930,000;2,574;0,695;-33,887;3,257;9,457;4,907;36,533;4,490;-17,559;-2,787;0,000;38,300;38,800;9,639;3,089;-13,262;-10,709;-14,639;-11,725;-3,243;26,980;0,000;260,140;Inf;267,000;260,000;-12,479;3,028;-7,489;25,060
3930,500;2,574;0,695;-33,887;3,257;9,457;4,907;36,533;4,490;-17,559;-2,787;0,000;38,300;38,800;9,639;3,089;-13,125;-10,652;-14,550;-11,601;-3,243;26,980;0,000;260,140;Inf;267,000;260,000;-12,584;3,020;-7,475;25,049
3931,000;2,574;0,695;-33,887;3,257;9,457;4,907;36,533;4,490;-17,559;-2,787;0,000;38,300;38,800;9,639;3,089;-13,227;-10,650;-14,549;-11,644;-3,243;26,980;0,000;260,140;Inf;267,000;260,000;-12,482;3,013;-7,489;25,069
3931,500;2,574;0,695;-33,887;3,257;9,457;4,907;36,533;4,490;-17,559;-2,787;0,000;38,300;38,800;9,639;3,089;-13,083;-10,672;-14,576;-11,671;-3,243;26,980;0,000;260,140;Inf;267,000;260,000;-12,517;3,006;-7,475;25,058
3932,000;2,574;0,695;-33,887;3,257;9,457;4,907;36,533;4,490;-17,559;-2,787;0,000;38,300;38,800;9,639;3,089;-13,107;-10,615;-14,403;-11,621;-3,243;26,980;0,000;258,740;Inf;268,000;260,000;-12,500;2,999;-7,470;25,086
3932,500;2,574;0,695;-33,887;3,257;9,457;4,899;36,518;4,507;-17,562;-2,800;0,000;38,327;38,797;9,639;3,089;-13,184;-10,691;-14,613;-11,611;-3,229;26,987;0,000;258,740;Inf;268,000;260,000;-12,437;2,992;-7,444;25,132
3933,000;2,574;0,695;-33,887;3,257;9,457;4,899;36,518;4,507;-17,562;-2,800;0,000;38,300;38,800;9,639;3,089;-13,139;-10,697;-14,515;-11,697;-3,229;26,987;0,000;259,040;Inf;268,000;260,000;-12,525;2,985;-7,452;25,096
3933,500;2,792;0,782;-34,104;3,225;9,473;4,899;36,518;4,507;-17,562;-2,800;0,000;38,300;38,800;9,651;3,248;-13,302;-10,578;-14,539;-11,607;-3,229;26,987;0,000;259,040;Inf;268,000;260,000;-12,512;2,978;-7,467;25,094
3934,000;2,792;0,782;-34,104;3,225;9,473;4,899;36,518;4,507;-17,562;-2,800;0,000;38,300;38,800;9,651;3,248;-13,174;-10,682;-14,575;-11,676;-3,229;26,987;0,000;259,940;Inf;268,000;260,000;-12,506;2,975;-7,451;25,070
3934,500;2,792;0,782;-34,104;3,225;9,473;4,899;36,518;4,507;-17,562;-2,800;0,000;38,300;38,800;9,651;3,248;-13,187;-10,708;-14,652;-11,740;-3,229;26,987;0,000;259,940;Inf;268,000;260,000;-12,527;2,972;-7,454;25,081
3935,000;2,792;0,782;-34,104;3,225;9,473;4,899;36,518;4,507;-17,562;-2,800;0,000;38,300;38,800;9,651;3,248;-13,165;-10,680;-14,636;-11,682;-3,229;26,987;0,000;259,840;Inf;268,000;260,000;-12,572;2,969;-7,467;25,165
3935,500;2,792;0,782;-34,104;3,225;9,473;4,931;36,526;4,511;-17,557;-2,768;0,000;38,313;38,758;9,651;3,248;-13,155;-10,716;-14,651;-11,684;-3,237;26,982;0,000;259,840;Inf;268,000;260,000;-12,541;2,966;-7,473;25,376
3936,000;2,792;0,782;-34,104;3,225;9,473;4,931;36,526;4,511;-17,557;-2,768;0,000;38,300;38,800;9,651;3,248;-13,135;-10,705;-14,625;-11,696;-3,237;26,982;0,000;260,740;Inf;268,000;260,000;-12,552;2,963;-7,466;25,535
3936,500;2,563;0,674;-34,595;3,312;9,475;4,931;36,526;4,511;-17,557;-2,768;0,000;38,300;38,800;9,580;3,289;-13,282;-10,666;-14,633;-11,659;-3,237;26,982;0,000;260,740;Inf;268,000;260,000;-12,540;2,961;-7,464;25,606
3937,000;2,563;0,674;-34,595;3,312;9,475;4,931;36,526;4,511;-17,557;-2,768;0,000;38,300;38,800;9,580;3,289;-13,081;-10,598;-14,470;-11,600;-3,237;26,982;0,000;261,340;Inf;267,000;260,000;-12,560;2,954;-7,461;25,653
3937,500;2,563;0,674;-34,595;3,312;9,475;4,931;36,526;4,511;-17,557;-2,768;0,000;38,300;38,800;9,580;3,289;-13,126;-10,666;-14,515;-11,638;-3,237;26,982;0,000;261,340;Inf;267,000;260,000;-12,437;2,948;-7,460;25,703
3938,000;2,563;0,674;-34,595;3,312;9,475;4,931;36,526;4,511;-17,557;-2,768;0,000;38,300;38,800;9,580;3,289;-13,226;-10,592;-14,482;-11,624;-3,237;26,982;0,000;260,740;Inf;267,000;260,000;-12,486;2,941;-7,463;25,825
3938,500;2,563;0,674;-34,595;3,312;9,475;4,931;36,526;4,511;-17,557;-2,768;0,000;38,300;38,800;9,580;3,289;-13,104;-10,551;-14,446;-11,487;-3,237;26,982;0,000;260,740;Inf;267,000;260,000;-12,481;2,935;-7,455;25,902
3939,000;2,563;0,674;-34,595;3,312;9,475;4,928;36,497;4,509;-17,544;-2,802;0,000;38,293;38,717;9,580;3,289;-12,947;-10,672;-14,377;-11,625;-3,236;26,970;0,000;260,140;Inf;267,000;260,000;-12,397;2,929;-7,439;25,879
3939,500;2,563;0,674;-34,595;3,312;9,475;4,928;36,497;4,509;-17,544;-2,802;0,000;38,300;38,700;9,580;3,289;-12,936;-10,651;-14,384;-11,594;-3,236;26,970;0,000;260,140;Inf;267,000;260,000;-12,405;2,923;-7,456;25,907
3940,000;3,020;0,827;-34,069;3,219;9,451;4,928;36,497;4,509;-17,544;-2,802;0,000;38,300;38,700;9,656;3,200;-13,116;-10,651;-14,468;-11,637;-3,236;26,970;0,000;259,940;Inf;267,000;260,000;-12,391;2,917;-7,454;26,033
3940,500;3,020;0,827;-34,069;3,219;9,451;4,928;36,497;4,509;-17,544;-2,802;0,000;38,300;38,700;9,656;3,200;-13,062;-10,678;-14,543;-11,690;-3,236;26,970;0,000;259,940;Inf;267,000;260,000;-12,468;2,919;-7,446;26,085
3941,000;3,020;0,827;-34,069;3,219;9,451;4,928;36,497;4,509;-17,544;-2,802;0,000;38,300;38,700;9,656;3,200;-13,027;-10,696;-14,524;-11,673;-3,236;26,970;0,000;258,440;Inf;268,000;260,000;-12,493;2,921;-7,451;25,954
3941,500;3,020;0,827;-34,069;3,219;9,451;4,928;36,497;4,509;-17,544;-2,802;0,000;38,300;38,700;9,656;3,200;-13,060;-10,629;-14,423;-11,576;-3,236;26,970;0,000;258,440;Inf;268,000;260,000;-12,480;2,922;-7,445;25,796
3942,000;3,020;0,827;-34,069;3,219;9,451;4,938;36,510;4,501;-17,477;-2,790;0,000;38,285;38,692;9,656;3,200;-13,185;-10,605;-14,494;-11,597;-3,211;26,975;0,000;258,940;Inf;269,000;260,000;-12,422;2,924;-7,456;25,660
3942,500;3,020;0,827;-34,069;3,219;9,451;4,938;36,510;4,501;-17,477;-2,790;0,000;38,300;38,700;9,656;3,200;-13,199;-10,595;-14,486;-11,591;-3,211;26,975;0,000;258,940;Inf;269,000;260,000;-12,470;2,925;-7,439;25,541
3943,000;2,755;0,671;-34,704;3,215;9,515;4,938;36,510;4,501;-17,477;-2,790;0,000;38,300;38,700;9,612;3,099;-13,175;-10,703;-14,648;-11,665;-3,211;26,975;0,000;258,440;Inf;270,000;260,000;-12,468;2,927;-7,425;25,443
3943,500;2,755;0,671;-34,704;3,215;9,515;4,938;36,510;4,501;-17,477;-2,790;0,000;38,300;38,700;9,612;3,099;-13,070;-10,645;-14,373;-11,637;-3,211;26,975;0,000;258,440;Inf;270,000;260,000;-12,548;2,924;-7,423;25,316
3944,000;2,755;0,671;-34,704;3,215;9,515;4,938;36,510;4,501;-17,477;-2,790;0,000;38,300;38,700;9,612;3,099;-13,065;-10,680;-14,550;-11,647;-3,211;26,975;0,000;259,640;Inf;270,000;260,000;-12,431;2,921;-7,403;25,260
3944,500;2,755;0,671;-34,704;3,215;9,515;4,938;36,510;4,501;-17,477;-2,790;0,000;38,300;38,700;9,612;3,099;-13,176;-10,571;-14,534;-11,587;-3,211;26,975;0,000;259,640;Inf;270,000;260,000;-12,486;2,919;-7,425;25,219
3945,000;2,755;0,671;-34,704;3,215;9,515;4,915;36,525;4,510;-17,440;-2,781;0,000;38,272;38,683;9,612;3,099;-13,187;-10,625;-14,578;-11,558;-3,221;26,972;0,000;260,040;Inf;270,000;260,000;-12,467;2,916;-7,432;25,177
3945,500;2,755;0,671;-34,704;3,215;9,515;4,915;36,525;4,510;-17,440;-2,781;0,000;38,300;38,700;9,612;3,099;-13,154;-10,674;-14,653;-11,689;-3,221;26,972;0,000;260,040;Inf;270,000;260,000;-12,487;2,913;-7,426;25,138
3946,000;2,755;0,671;-34,704;3,215;9,515;4,915;36,525;4,510;-17,440;-2,781;0,000;38,300;38,700;9,612;3,099;-13,144;-10,607;-14,413;-11,608;-3,221;26,972;0,000;260,740;Inf;270,000;260,000;-12,542;2,911;-7,413;25,103
3946,500;2,789;0,755;-33,969;3,260;9,431;4,915;36,525;4,510;-17,440;-2,781;0,000;38,300;38,700;9,557;3,091;-13,151;-10,631;-14,529;-11,553;-3,221;26,972;0,000;260,740;Inf;270,000;260,000;-12,443;2,908;-7,412;25,051
3947,000;2,789;0,755;-33,969;3,260;9,431;4,915;36,525;4,510;-17,440;-2,781;0,000;38,300;38,700;9,557;3,091;-13,033;-10,667;-14,536;-11,662;-3,221;26,972;0,000;260,540;Inf;270,000;260,000;-12,466;2,906;-7,420;24,988
3947,500;2,789;0,755;-33,969;3,260;9,431;4,915;36,525;4,510;-17,440;-2,781;0,000;38,300;38,700;9,557;3,091;-13,161;-10,629;-14,438;-11,624;-3,221;26,972;0,000;260,540;Inf;270,000;260,000;-12,474;2,904;-7,421;24,962
3948,000;2,789;0,755;-33,969;3,260;9,431;4,915;36,525;4,510;-17,440;-2,781;0,000;38,300;38,700;9,557;3,091;-13,150;-10,615;-14,491;-11,623;-3,221;26,972;0,000;261,440;Inf;269,000;260,000;-12,463;2,902;-7,419;24,900
3948,500;2,789;0,755;-33,969;3,260;9,431;4,860;36,500;4,494;-17,418;-2,775;0,000;38,231;38,610;9,557;3,091;-13,218;-10,607;-14,504;-11,627;-3,229;26,956;0,000;261,440;Inf;269,000;260,000;-12,470;2,900;-7,429;24,882
3949,000;2,789;0,755;-33,969;3,260;9,431;4,860;36,500;4,494;-17,418;-2,775;0,000;38,200;38,600;9,557;3,091;-13,199;-10,650;-14,560;-11,661;-3,229;26,956;0,000;260,340;Inf;269,000;260,000;-12,489;2,899;-7,422;24,891
3949,500;3,078;0,756;-35,004;3,231;9,621;4,860;36,500;4,494;-17,418;-2,775;0,000;38,200;38,600;9,523;3,150;-12,981;-10,646;-14,469;-11,634;-3,229;26,956;0,000;260,340;Inf;269,000;260,000;-12,518;2,897;-7,408;24,927
3950,000;3,078;0,756;-35,004;3,231;9,621;4,860;36,500;4,494;-17,418;-2,775;0,000;38,200;38,600;9,523;3,150;-12,934;-10,636;-14,430;-11,646;-3,229;26,956;0,000;261,840;Inf;268,000;260,000;-12,433;2,900;-7,407;24,900
3950,500;3,078;0,756;-35,004;3,231;9,621;4,860;36,500;4,494;-17,418;-2,775;0,000;38,200;38,600;9,523;3,150;-13,032;-10,667;-14,502;-11,651;-3,229;26,956;0,000;261,840;Inf;268,000;260,000;-12,411;2,903;-7,418;24,938
3951,000;3,078;0,756;-35,004;3,231;9,621;4,860;36,500;4,494;-17,418;-2,775;0,000;38,200;38,600;9,523;3,150;-13,241;-10,635;-14,542;-11,580;-3,229;26,956;0,000;258,440;Inf;269,000;260,000;-12,463;2,906;-7,401;25,070
3951,500;3,078;0,756;-35,004;3,231;9,621;4,903;36,483;4,508;-17,375;-2,778;0,000;38,226;38,574;9,523;3,150;-13,044;-10,645;-14,554;-11,586;-3,235;26,957;0,000;258,440;Inf;269,000;260,000;-12,499;2,908;-7,413;25,368
3952,000;3,078;0,756;-35,004;3,231;9,621;4,903;36,483;4,508;-17,375;-2,778;0,000;38,200;38,600;9,523;3,150;-13,127;-10,668;-14,614;-11,672;-3,235;26,957;0,000;260,940;Inf;269,000;260,000;-12,457;2,911;-7,396;25,552
3952,500;3,078;0,756;-35,004;3,231;9,621;4,903;36,483;4,508;-17,375;-2,778;0,000;38,200;38,600;9,523;3,150;-13,156;-10,577;-14,397;-11,610;-3,235;26,957;0,000;260,940;Inf;269,000;260,000;-12,520;2,914;-7,397;25,492
3953,000;3,215;0,780;-35,209;3,220;9,464;4,903;36,483;4,508;-17,375;-2,778;0,000;38,200;38,600;9,609;3,272;-13,157;-10,530;-14,411;-11,565;-3,235;26,957;0,000;257,940;Inf;270,000;260,000;-12,435;2,917;-7,412;25,577
3953,500;3,215;0,780;-35,209;3,220;9,464;4,903;36,483;4,508;-17,375;-2,778;0,000;38,200;38,600;9,609;3,272;-13,085;-10,683;-14,493;-11,660;-3,235;26,957;0,000;257,940;Inf;270,000;260,000;-12,416;2,922;-7,411;25,607
3954,000;3,215;0,780;-35,209;3,220;9,464;4,903;36,483;4,508;-17,375;-2,778;0,000;38,200;38,600;9,609;3,272;-13,054;-10,695;-14,578;-11,637;-3,235;26,957;0,000;261,340;Inf;269,000;260,000;-12,480;2,926;-7,429;25,666
3954,500;3,215;0,780;-35,209;3,220;9,464;4,903;36,483;4,508;-17,375;-2,778;0,000;38,200;38,600;9,609;3,272;-13,090;-10,659;-14,580;-11,671;-3,235;26,957;0,000;261,340;Inf;269,000;260,000;-12,491;2,931;-7,420;25,616
3955,000;3,215;0,780;-35,209;3,220;9,464;4,923;36,494;4,513;-17,339;-2,800;0,000;38,210;38,567;9,609;3,272;-13,061;-10,642;-14,511;-11,597;-3,227;26,955;0,000;258,740;Inf;270,000;260,000;-12,500;2,936;-7,410;25,586
3955,500;3,215;0,780;-35,209;3,220;9,464;4,923;36,494;4,513;-17,339;-2,800;0,000;38,200;38,600;9,609;3,272;-13,055;-10,549;-14,380;-11,475;-3,227;26,955;0,000;258,740;Inf;270,000;260,000;-12,453;2,940;-7,410;25,804
3956,000;2,630;0,695;-34,253;3,249;9,528;4,923;36,494;4,513;-17,339;-2,800;0,000;38,200;38,600;9,538;3,101;-12,976;-10,614;-14,373;-11,491;-3,227;26,955;0,000;260,340;Inf;270,000;260,000;-12,365;2,945;-7,431;25,793
3956,500;2,630;0,695;-34,253;3,249;9,528;4,923;36,494;4,513;-17,339;-2,800;0,000;38,200;38,600;9,538;3,101;-12,789;-10,591;-14,327;-11,537;-3,227;26,955;0,000;260,340;Inf;270,000;260,000;-12,363;2,940;-7,416;25,737
3957,000;2,630;0,695;-34,253;3,249;9,528;4,923;36,494;4,513;-17,339;-2,800;0,000;38,200;38,600;9,538;3,101;-12,876;-10,549;-14,316;-11,500;-3,227;26,955;0,000;260,640;Inf;270,000;260,000;-12,311;2,935;-7,387;25,732
3957,500;2,630;0,695;-34,253;3,249;9,528;4,923;36,494;4,513;-17,339;-2,800;0,000;38,200;38,600;9,538;3,101;-13,010;-10,531;-14,347;-11,491;-3,227;26,955;0,000;260,640;Inf;270,000;260,000;-12,310;2,930;-7,401;25,701
3958,000;2,630;0,695;-34,253;3,249;9,528;4,911;36,478;4,495;-17,308;-2,792;0,000;38,195;38,532;9,538;3,101;-12,935;-10,650;-14,375;-11,604;-3,229;26,954;0,000;261,840;Inf;269,000;260,000;-12,345;2,925;-7,396;25,620
3958,500;2,630;0,695;-34,253;3,249;9,528;4,911;36,478;4,495;-17,308;-2,792;0,000;38,200;38,500;9,538;3,101;-12,915;-10,645;-14,343;-11,531;-3,229;26,954;0,000;261,840;Inf;269,000;260,000;-12,391;2,920;-7,409;25,584
3959,000;2,630;0,695;-34,253;3,249;9,528;4,911;36,478;4,495;-17,308;-2,792;0,000;38,200;38,500;9,538;3,101;-12,985;-10,641;-14,444;-11,632;-3,229;26,954;0,000;261,040;Inf;268,000;260,000;-12,359;2,915;-7,402;25,553
3959,500;3,557;0,825;-35,209;3,217;9,528;4,911;36,478;4,495;-17,308;-2,792;0,000;38,200;38,500;9,495;3,206;-12,991;-10,627;-14,440;-11,622;-3,229;26,954;0,000;261,040;Inf;268,000;260,000;-12,426;2,910;-7,391;25,537
3960,000;3,557;0,825;-35,209;3,217;9,528;4,911;36,478;4,495;-17,308;-2,792;0,000;38,200;38,500;9,495;3,206;-13,196;-10,605;-14,512;-11,632;-3,229;26,954;0,000;261,740;Inf;267,000;260,000;-12,420;2,921;-7,405;25,534
3960,500;3,557;0,825;-35,209;3,217;9,528;4,911;36,478;4,495;-17,308;-2,792;0,000;38,200;38,500;9,495;3,206;-13,050;-10,650;-14,518;-11,622;-3,229;26,954;0,000;261,740;Inf;267,000;260,000;-12,486;2,931;-7,408;25,514
3961,000;3,557;0,825;-35,209;3,217;9,528;4,911;36,478;4,495;-17,308;-2,792;0,000;38,200;38,500;9,495;3,206;-13,088;-10,650;-14,501;-11,558;-3,229;26,954;0,000;259,540;Inf;267,000;260,000;-12,460;2,942;-7,413;25,618
3961,500;3,557;0,825;-35,209;3,217;9,528;4,917;36,488;4,499;-17,257;-2,793;0,000;38,171;38,510;9,495;3,206;-13,135;-10,661;-14,502;-11,647;-3,232;26,947;0,000;259,540;Inf;267,000;260,000;-12,449;2,952;-7,423;25,552
3962,000;3,557;0,825;-35,209;3,217;9,528;4,917;36,488;4,499;-17,257;-2,793;0,000;38,200;38,500;9,495;3,206;-12,989;-10,608;-14,484;-11,598;-3,232;26,947;0,000;261,140;Inf;266,000;260,000;-12,486;2,962;-7,413;25,741
3962,500;2,470;0,654;-33,660;3,209;9,419;4,917;36,488;4,499;-17,257;-2,793;0,000;38,200;38,500;9,782;3,263;-13,224;-10,602;-14,516;-11,616;-3,232;26,947;0,000;261,140;Inf;266,000;260,000;-12,420;2,971;-7,397;25,889
3963,000;2,470;0,654;-33,660;3,209;9,419;4,917;36,488;4,499;-17,257;-2,793;0,000;38,200;38,500;9,782;3,263;-13,131;-10,431;-14,351;-11,483;-3,232;26,947;0,000;259,640;Inf;266,000;260,000;-12,490;2,963;-7,406;25,896
3963,500;2,470;0,654;-33,660;3,209;9,419;4,917;36,488;4,499;-17,257;-2,793;0,000;38,200;38,500;9,782;3,263;-13,132;-10,529;-14,432;-11,536;-3,232;26,947;0,000;259,640;Inf;266,000;260,000;-12,349;2,955;-7,413;25,881
3964,000;2,470;0,654;-33,660;3,209;9,419;4,917;36,488;4,499;-17,257;-2,793;0,000;38,200;38,500;9,782;3,263;-13,100;-10,550;-14,431;-11,579;-3,232;26,947;0,000;257,740;Inf;267,000;260,000;-12,407;2,947;-7,413;26,019
3964,500;2,470;0,654;-33,660;3,209;9,419;4,891;36,491;4,499;-17,216;-2,792;0,000;38,159;38,531;9,782;3,263;-13,203;-10,549;-14,489;-11,554;-3,238;26,948;0,000;257,740;Inf;267,000;260,000;-12,415;2,939;-7,419;26,091
3965,000;2,470;0,654;-33,660;3,209;9,419;4,891;36,491;4,499;-17,216;-2,792;0,000;38,200;38,500;9,782;3,263;-13,055;-10,644;-14,480;-11,510;-3,238;26,948;0,000;255,640;Inf;268,000;260,000;-12,449;2,932;-7,402;25,971
3965,500;3,683;0,851;-35,209;3,191;9,533;4,891;36,491;4,499;-17,216;-2,792;0,000;38,200;38,500;9,517;3,155;-12,983;-10,598;-14,369;-11,552;-3,238;26,948;0,000;255,640;Inf;268,000;260,000;-12,422;2,924;-7,400;25,893
3966,000;3,683;0,851;-35,209;3,191;9,533;4,891;36,491;4,499;-17,216;-2,792;0,000;38,200;38,500;9,517;3,155;-12,930;-10,545;-14,382;-11,543;-3,238;26,948;0,000;258,140;Inf;269,000;260,000;-12,375;2,937;-7,389;25,838
3966,500;3,683;0,851;-35,209;3,191;9,533;4,891;36,491;4,499;-17,216;-2,792;0,000;38,200;38,500;9,517;3,155;-12,981;-10,618;-14,495;-11,621;-3,238;26,948;0,000;258,140;Inf;269,000;260,000;-12,350;2,949;-7,407;25,815
3967,000;3,683;0,851;-35,209;3,191;9,533;4,891;36,491;4,499;-17,216;-2,792;0,000;38,200;38,500;9,517;3,155;-12,928;-10,570;-14,351;-11,529;-3,238;26,948;0,000;257,740;Inf;270,000;260,000;-12,429;2,961;-7,396;25,857
3967,500;3,683;0,851;-35,209;3,191;9,533;4,891;36,491;4,499;-17,216;-2,792;0,000;38,200;38,500;9,517;3,155;-13,140;-10,475;-14,372;-11,501;-3,238;26,948;0,000;257,740;Inf;270,000;260,000;-12,344;2,973;-7,400;25,841
3968,000;3,683;0,851;-35,209;3,191;9,533;4,940;36,488;4,513;-17,178;-2,791;0,000;38,144;38,480;9,517;3,155;-13,073;-10,619;-14,474;-11,612;-3,228;26,955;0,000;259,640;Inf;270,000;260,000;-12,372;2,984;-7,386;25,799
3968,500;3,683;0,851;-35,209;3,191;9,533;4,940;36,488;4,513;-17,178;-2,791;0,000;38,100;38,500;9,517;3,155;-13,000;-10,601;-14,483;-11,592;-3,228;26,955;0,000;259,640;Inf;270,000;260,000;-12,444;2,996;-7,379;25,692
3969,000;2,997;0,691;-35,209;3,202;9,518;4,940;36,488;4,513;-17,178;-2,791;0,000;38,100;38,500;9,568;3,101;-13,156;-10,579;-14,420;-11,534;-3,228;26,955;0,000;257,640;Inf;271,000;260,000;-12,419;3,007;-7,359;25,650
3969,500;2,997;0,691;-35,209;3,202;9,518;4,940;36,488;4,513;-17,178;-2,791;0,000;38,100;38,500;9,568;3,101;-12,963;-10,606;-14,395;-11,486;-3,228;26,955;0,000;257,640;Inf;271,000;260,000;-12,422;3,007;-7,387;25,618
3970,000;2,997;0,691;-35,209;3,202;9,518;4,940;36,488;4,513;-17,178;-2,791;0,000;38,100;38,500;9,568;3,101;-13,143;-10,534;-14,470;-11,540;-3,228;26,955;0,000;261,940;Inf;270,000;260,000;-12,363;3,007;-7,384;25,622
3970,500;2,997;0,691;-35,209;3,202;9,518;4,940;36,488;4,513;-17,178;-2,791;0,000;38,100;38,500;9,568;3,101;-13,028;-10,618;-14,504;-11,575;-3,228;26,955;0,000;261,940;Inf;270,000;260,000;-12,422;3,007;-7,363;25,828
3971,000;2,997;0,691;-35,209;3,202;9,518;4,902;36,494;4,528;-17,140;-2,787;0,000;38,141;38,443;9,568;3,101;-12,949;-10,599;-14,369;-11,508;-3,219;26,952;0,000;260,240;Inf;270,000;260,000;-12,431;3,006;-7,371;25,956
3971,500;2,997;0,691;-35,209;3,202;9,518;4,902;36,494;4,528;-17,140;-2,787;0,000;38,100;38,400;9,568;3,101;-12,984;-10,628;-14,487;-11,545;-3,219;26,952;0,000;260,240;Inf;270,000;260,000;-12,356;3,006;-7,380;26,002
3972,000;2,918;0,685;-35,209;3,218;9,568;4,902;36,494;4,528;-17,140;-2,787;0,000;38,100;38,400;9,496;3,264;-13,065;-10,614;-14,507;-11,548;-3,219;26,952;0,000;261,040;Inf;269,000;260,000;-12,411;3,006;-7,380;25,963
3972,500;2,918;0,685;-35,209;3,218;9,568;4,902;36,494;4,528;-17,140;-2,787;0,000;38,100;38,400;9,496;3,264;-13,072;-10,624;-14,548;-11,608;-3,219;26,952;0,000;261,040;Inf;269,000;260,000;-12,433;3,005;-7,351;26,093
3973,000;2,918;0,685;-35,209;3,218;9,568;4,902;36,494;4,528;-17,140;-2,787;0,000;38,100;38,400;9,496;3,264;-13,066;-10,513;-14,378;-11,512;-3,219;26,952;0,000;260,440;Inf;269,000;260,000;-12,463;3,003;-7,355;26,119
3973,500;2,918;0,685;-35,209;3,218;9,568;4,902;36,494;4,528;-17,140;-2,787;0,000;38,100;38,400;9,496;3,264;-13,003;-10,598;-14,461;-11,599;-3,219;26,952;0,000;260,440;Inf;269,000;260,000;-12,367;3,002;-7,360;26,061
3974,000;2,918;0,685;-35,209;3,218;9,568;4,902;36,494;4,528;-17,140;-2,787;0,000;38,100;38,400;9,496;3,264;-12,949;-10,557;-14,403;-11,507;-3,219;26,952;0,000;261,540;Inf;268,000;260,000;-12,415;3,000;-7,341;25,956
3974,500;2,918;0,685;-35,209;3,218;9,568;4,905;36,497;4,517;-17,094;-2,784;0,000;38,121;38,451;9,496;3,264;-13,006;-10,577;-14,496;-11,484;-3,221;26,964;0,000;261,540;Inf;268,000;260,000;-12,354;2,999;-7,370;25,805
3975,000;2,918;0,685;-35,209;3,218;9,568;4,905;36,497;4,517;-17,094;-2,784;0,000;38,100;38,500;9,496;3,264;-13,008;-10,576;-14,513;-11,529;-3,221;26,964;0,000;260,740;Inf;268,000;260,000;-12,391;2,998;-7,353;25,739
3975,500;2,861;0,749;-34,660;3,223;9,480;4,905;36,497;4,517;-17,094;-2,784;0,000;38,100;38,500;9,543;3,135;-13,068;-10,583;-14,549;-11,569;-3,221;26,964;0,000;260,740;Inf;268,000;260,000;-12,406;2,996;-7,354;25,727
3976,000;2,861;0,749;-34,660;3,223;9,480;4,905;36,497;4,517;-17,094;-2,784;0,000;38,100;38,500;9,543;3,135;-13,060;-10,583;-14,523;-11,495;-3,221;26,964;0,000;260,840;Inf;268,000;260,000;-12,442;2,994;-7,354;25,870
3976,500;2,861;0,749;-34,660;3,223;9,480;4,905;36,497;4,517;-17,094;-2,784;0,000;38,100;38,500;9,543;3,135;-13,065;-10,479;-14,399;-11,469;-3,221;26,964;0,000;260,840;Inf;268,000;260,000;-12,415;2,992;-7,368;25,855
3977,000;2,861;0,749;-34,660;3,223;9,480;4,905;36,497;4,517;-17,094;-2,784;0,000;38,100;38,500;9,543;3,135;-12,973;-10,538;-14,311;-11,511;-3,221;26,964;0,000;257,640;Inf;269,000;260,000;-12,353;2,990;-7,365;25,883
3977,500;2,861;0,749;-34,660;3,223;9,480;4,918;36,485;4,497;-17,067;-2,771;0,000;38,112;38,430;9,543;3,135;-12,951;-10,577;-14,407;-11,593;-3,230;26,953;0,000;257,640;Inf;269,000;260,000;-12,333;2,988;-7,368;25,903
3978,000;2,861;0,749;-34,660;3,223;9,480;4,918;36,485;4,497;-17,067;-2,771;0,000;38,100;38,400;9,543;3,135;-13,005;-10,581;-14,467;-11,542;-3,230;26,953;0,000;259,240;Inf;269,000;260,000;-12,382;2,986;-7,345;25,874
3978,500;2,963;0,821;-34,035;3,266;9,495;4,918;36,485;4,497;-17,067;-2,771;0,000;38,100;38,400;9,612;3,134;-13,096;-10,551;-14,440;-11,522;-3,230;26,953;0,000;259,240;Inf;269,000;260,000;-12,399;2,984;-7,350;25,778
3979,000;2,963;0,821;-34,035;3,266;9,495;4,918;36,485;4,497;-17,067;-2,771;0,000;38,100;38,400;9,612;3,134;-12,976;-10,556;-14,354;-11,473;-3,230;26,953;0,000;258,240;Inf;270,000;260,000;-12,402;2,983;-7,374;25,710
3979,500;2,963;0,821;-34,035;3,266;9,495;4,918;36,485;4,497;-17,067;-2,771;0,000;38,100;38,400;9,612;3,134;-12,936;-10,544;-14,331;-11,515;-3,230;26,953;0,000;258,240;Inf;270,000;260,000;-12,340;2,983;-7,356;25,733
3980,000;2,963;0,821;-34,035;3,266;9,495;4,918;36,485;4,497;-17,067;-2,771;0,000;38,100;38,400;9,612;3,134;-12,964;-10,611;-14,466;-11,583;-3,230;26,953;0,000;261,440;Inf;269,000;260,000;-12,332;2,983;-7,374;25,704
3980,500;2,963;0,821;-34,035;3,266;9,495;4,953;36,473;4,500;-17,022;-2,784;0,000;38,106;38,404;9,612;3,134;-12,950;-10,592;-14,468;-11,579;-3,234;26,950;0,000;261,440;Inf;269,000;260,000;-12,406;2,982;-7,389;25,631
3981,000;2,963;0,821;-34,035;3,266;9,495;4,953;36,473;4,500;-17,022;-2,784;0,000;38,100;38,400;9,612;3,134;-12,949;-10,560;-14,454;-11,570;-3,234;26,950;0,000;260,440;Inf;269,000;260,000;-12,397;2,982;-7,358;25,622
3981,500;2,963;0,821;-34,035;3,266;9,495;4,953;36,473;4,500;-17,022;-2,784;0,000;38,100;38,400;9,612;3,134;-13,164;-10,576;-14,530;-11,561;-3,234;26,950;0,000;260,440;Inf;269,000;260,000;-12,383;2,982;-7,357;25,655
3982,000;3,091;0,795;-34,224;3,246;9,510;4,953;36,473;4,500;-17,022;-2,784;0,000;38,100;38,400;9,618;3,108;-13,026;-10,606;-14,503;-11,551;-3,234;26,950;0,000;259,740;Inf;269,000;260,000;-12,458;2,981;-7,361;25,612
3982,500;3,091;0,795;-34,224;3,246;9,510;4,953;36,473;4,500;-17,022;-2,784;0,000;38,100;38,400;9,618;3,108;-13,034;-10,571;-14,391;-11,535;-3,234;26,950;0,000;259,740;Inf;269,000;260,000;-12,421;2,983;-7,366;25,576
3983,000;3,091;0,795;-34,224;3,246;9,510;4,953;36,473;4,500;-17,022;-2,784;0,000;38,100;38,400;9,618;3,108;-13,116;-10,619;-14,571;-11,585;-3,234;26,950;0,000;260,940;Inf;269,000;260,000;-12,383;2,985;-7,355;25,538
3983,500;3,091;0,795;-34,224;3,246;9,510;4,953;36,473;4,500;-17,022;-2,784;0,000;38,100;38,400;9,618;3,108;-13,056;-10,585;-14,467;-11,604;-3,234;26,950;0,000;260,940;Inf;269,000;260,000;-12,473;2,987;-7,361;25,510
3984,000;3,091;0,795;-34,224;3,246;9,510;4,974;36,505;4,534;-16,981;-2,786;0,000;38,102;38,445;9,618;3,108;-13,153;-10,557;-14,424;-11,554;-3,229;26,950;0,000;261,040;Inf;268,000;260,000;-12,428;2,988;-7,360;25,484
3984,500;3,091;0,795;-34,224;3,246;9,510;4,974;36,505;4,534;-16,981;-2,786;0,000;38,100;38,400;9,618;3,108;-13,093;-10,574;-14,400;-11,597;-3,229;26,950;0,000;261,040;Inf;268,000;260,000;-12,422;2,990;-7,349;25,472
3985,000;2,667;0,705;-34,141;3,259;9,490;4,974;36,505;4,534;-16,981;-2,786;0,000;38,100;38,400;9,581;3,053;-13,114;-10,552;-14,433;-11,583;-3,229;26,950;0,000;261,140;Inf;267,000;260,000;-12,416;2,992;-7,358;25,464
3985,500;2,667;0,705;-34,141;3,259;9,490;4,974;36,505;4,534;-16,981;-2,786;0,000;38,100;38,400;9,581;3,053;-13,092;-10,555;-14,468;-11,567;-3,229;26,950;0,000;261,140;Inf;267,000;260,000;-12,421;2,986;-7,352;25,414
3986,000;2,667;0,705;-34,141;3,259;9,490;4,974;36,505;4,534;-16,981;-2,786;0,000;38,100;38,400;9,581;3,053;-13,189;-10,606;-14,614;-11,631;-3,229;26,950;0,000;261,240;Inf;266,000;260,000;-12,421;2,981;-7,360;25,368
3986,500;2,667;0,705;-34,141;3,259;9,490;4,974;36,505;4,534;-16,981;-2,786;0,000;38,100;38,400;9,581;3,053;-13,154;-10,595;-14,560;-11,624;-3,229;26,950;0,000;261,240;Inf;266,000;260,000;-12,510;2,976;-7,346;25,282
3987,000;2,667;0,705;-34,141;3,259;9,490;4,944;36,510;4,513;-16,947;-2,804;0,000;38,098;38,417;9,581;3,053;-13,190;-10,546;-14,479;-11,588;-3,231;26,937;0,000;260,640;Inf;266,000;260,000;-12,483;2,971;-7,340;25,281
3987,500;2,667;0,705;-34,141;3,259;9,490;4,944;36,510;4,513;-16,947;-2,804;0,000;38,100;38,400;9,581;3,053;-13,039;-10,587;-14,416;-11,604;-3,231;26,937;0,000;260,640;Inf;266,000;260,000;-12,451;2,966;-7,372;25,240
3988,000;2,667;0,705;-34,141;3,259;9,490;4,944;36,510;4,513;-16,947;-2,804;0,000;38,100;38,400;9,581;3,053;-13,157;-10,512;-14,416;-11,564;-3,231;26,937;0,000;259,140;Inf;266,000;260,000;-12,411;2,961;-7,364;25,204
3988,500;2,815;0,726;-34,430;3,214;9,476;4,944;36,510;4,513;-16,947;-2,804;0,000;38,100;38,400;9,655;3,304;-13,088;-10,585;-14,479;-11,542;-3,231;26,937;0,000;259,140;Inf;266,000;260,000;-12,412;2,956;-7,367;25,174
3989,000;2,815;0,726;-34,430;3,214;9,476;4,944;36,510;4,513;-16,947;-2,804;0,000;38,100;38,400;9,655;3,304;-12,864;-10,561;-14,325;-11,550;-3,231;26,937;0,000;259,140;Inf;266,000;260,000;-12,424;2,954;-7,363;25,153
3989,500;2,815;0,726;-34,430;3,214;9,476;4,944;36,510;4,513;-16,947;-2,804;0,000;38,100;38,400;9,655;3,304;-12,873;-10,439;-14,213;-11,412;-3,231;26,937;0,000;259,140;Inf;266,000;260,000;-12,325;2,952;-7,369;25,117
3990,000;2,815;0,726;-34,430;3,214;9,476;4,944;36,510;4,513;-16,947;-2,804;0,000;38,100;38,400;9,655;3,304;-13,030;-10,468;-14,305;-11,475;-3,231;26,937;0,000;257,540;Inf;267,000;260,000;-12,234;2,949;-7,357;25,045
3990,500;2,815;0,726;-34,430;3,214;9,476;4,913;36,464;4,507;-16,931;-2,789;0,000;38,096;38,422;9,655;3,304;-12,955;-10,549;-14,346;-11,534;-3,240;26,934;0,000;257,540;Inf;267,000;260,000;-12,319;2,947;-7,371;25,027
3991,000;2,815;0,726;-34,430;3,214;9,476;4,913;36,464;4,507;-16,931;-2,789;0,000;38,100;38,400;9,655;3,304;-13,088;-10,419;-14,259;-11,452;-3,240;26,934;0,000;257,540;Inf;268,000;260,000;-12,346;2,943;-7,370;25,060
3991,500;3,103;0,756;-35,209;3,181;9,482;4,913;36,464;4,507;-16,931;-2,789;0,000;38,100;38,400;9,465;3,293;-13,022;-10,570;-14,383;-11,559;-3,240;26,934;0,000;257,540;Inf;268,000;260,000;-12,304;2,943;-7,400;25,128
3992,000;3,103;0,756;-35,209;3,181;9,482;4,913;36,464;4,507;-16,931;-2,789;0,000;38,100;38,400;9,465;3,293;-13,008;-10,567;-14,458;-11,522;-3,240;26,934;0,000;258,140;Inf;269,000;260,000;-12,383;2,946;-7,381;25,102
3992,500;3,103;0,756;-35,209;3,181;9,482;4,913;36,464;4,507;-16,931;-2,789;0,000;38,100;38,400;9,465;3,293;-13,101;-10,564;-14,484;-11,527;-3,240;26,934;0,000;258,140;Inf;269,000;260,000;-12,389;2,948;-7,381;25,032
3993,000;3,103;0,756;-35,209;3,181;9,482;4,913;36,464;4,507;-16,931;-2,789;0,000;38,100;38,400;9,465;3,293;-13,091;-10,471;-14,384;-11,510;-3,240;26,934;0,000;260,140;Inf;269,000;260,000;-12,419;2,951;-7,397;25,066
3993,500;3,103;0,756;-35,209;3,181;9,482;4,890;36,498;4,525;-16,886;-2,799;0,000;38,096;38,434;9,465;3,293;-13,119;-10,564;-14,464;-11,542;-3,248;26,956;0,000;260,140;Inf;269,000;260,000;-12,364;2,953;-7,386;25,046
3994,000;3,103;0,756;-35,209;3,181;9,482;4,890;36,498;4,525;-16,886;-2,799;0,000;38,100;38,400;9,465;3,293;-13,090;-10,617;-14,534;-11,632;-3,248;26,956;0,000;260,640;Inf;269,000;260,000;-12,422;2,956;-7,393;25,070
3994,500;3,103;0,756;-35,209;3,181;9,482;4,890;36,498;4,525;-16,886;-2,799;0,000;38,100;38,400;9,465;3,293;-13,122;-10,467;-14,395;-11,520;-3,248;26,956;0,000;260,640;Inf;269,000;260,000;-12,468;2,958;-7,378;25,069
3995,000;3,129;0,707;-35,209;3,239;9,461;4,890;36,498;4,525;-16,886;-2,799;0,000;38,100;38,400;9,505;3,162;-12,939;-10,605;-14,405;-11,559;-3,248;26,956;0,000;260,340;Inf;269,000;260,000;-12,376;2,960;-7,382;25,069
3995,500;3,129;0,707;-35,209;3,239;9,461;4,890;36,498;4,525;-16,886;-2,799;0,000;38,100;38,400;9,505;3,162;-12,963;-10,584;-14,366;-11,557;-3,248;26,956;0,000;260,340;Inf;269,000;260,000;-12,377;2,963;-7,392;25,065
3996,000;3,129;0,707;-35,209;3,239;9,461;4,890;36,498;4,525;-16,886;-2,799;0,000;38,100;38,400;9,505;3,162;-13,116;-10,445;-14,304;-11,492;-3,248;26,956;0,000;261,140;Inf;268,000;260,000;-12,367;2,966;-7,379;25,082
3996,500;3,129;0,707;-35,209;3,239;9,461;4,890;36,498;4,525;-16,886;-2,799;0,000;38,100;38,400;9,505;3,162;-12,861;-10,541;-14,363;-11,471;-3,248;26,956;0,000;261,140;Inf;268,000;260,000;-12,339;2,969;-7,373;25,068
3997,000;3,129;0,707;-35,209;3,239;9,461;4,911;36,484;4,518;-16,856;-2,783;0,000;38,099;38,440;9,505;3,162;-13,029;-10,450;-14,185;-11,427;-3,239;26,951;0,000;261,240;Inf;267,000;260,000;-12,309;2,971;-7,371;25,120
3997,500;3,129;0,707;-35,209;3,239;9,461;4,911;36,484;4,518;-16,856;-2,783;0,000;38,100;38,400;9,505;3,162;-12,897;-10,500;-14,251;-11,476;-3,239;26,951;0,000;261,240;Inf;267,000;260,000;-12,273;2,974;-7,377;25,102
3998,000;3,243;0,856;-33,973;3,184;9,477;4,911;36,484;4,518;-16,856;-2,783;0,000;38,100;38,400;9,537;3,103;-12,825;-10,538;-14,256;-11,398;-3,239;26,951;0,000;262,140;Inf;266,000;260,000;-12,281;2,976;-7,383;25,085
3998,500;3,243;0,856;-33,973;3,184;9,477;4,911;36,484;4,518;-16,856;-2,783;0,000;38,100;38,400;9,537;3,103;-12,808;-10,559;-14,251;-11,425;-3,239;26,951;0,000;262,140;Inf;266,000;260,000;-12,254;2,981;-7,375;25,075
3999,000;3,243;0,856;-33,973;3,184;9,477;4,911;36,484;4,518;-16,856;-2,783;0,000;38,100;38,400;9,537;3,103;-12,913;-10,544;-14,241;-11,507;-3,239;26,951;0,000;260,940;Inf;266,000;260,000;-12,261;2,985;-7,352;25,051
3999,500;3,243;0,856;-33,973;3,184;9,477;4,911;36,484;4,518;-16,856;-2,783;0,000;38,100;38,400;9,537;3,103;-12,874;-10,538;-14,161;-11,491;-3,239;26,951;0,000;260,940;Inf;266,000;260,000;-12,301;2,989;-7,357;25,048
4000,000;3,243;0,856;-33,973;3,184;9,477;4,986;36,472;4,516;-16,805;-2,793;0,000;38,110;38,483;9,537;3,103;-12,983;-10,598;-14,440;-11,559;-3,247;26,954;0,000;260,140;Inf;266,000;260,000;-12,266;2,993;-7,356;25,032
4000,500;3,243;0,856;-33,973;3,184;9,477;4,986;36,472;4,516;-16,805;-2,793;0,000;38,100;38,500;9,537;3,103;-12,963;-10,532;-14,246;-11,513;-3,247;26,954;0,000;260,140;Inf;266,000;260,000;-12,395;2,998;-7,366;25,024
4001,000;3,379;0,755;-35,209;3,159;9,505;4,986;36,472;4,516;-16,805;-2,793;0,000;38,100;38,500;9,522;3,217;-12,937;-10,485;-14,235;-11,475;-3,247;26,954;0,000;259,740;Inf;266,000;260,000;-12,313;3,002;-7,357;25,097
4001,500;3,379;0,755;-35,209;3,159;9,505;4,986;36,472;4,516;-16,805;-2,793;0,000;38,100;38,500;9,522;3,217;-12,799;-10,551;-14,329;-11,502;-3,247;26,954;0,000;259,740;Inf;266,000;260,000;-12,283;3,008;-7,349;25,151
4002,000;3,379;0,755;-35,209;3,159;9,505;4,986;36,472;4,516;-16,805;-2,793;0,000;38,100;38,500;9,522;3,217;-13,001;-10,565;-14,381;-11,514;-3,247;26,954;0,000;258,540;Inf;267,000;260,000;-12,295;3,014;-7,342;25,225
4002,500;3,379;0,755;-35,209;3,159;9,505;4,986;36,472;4,516;-16,805;-2,793;0,000;38,100;38,500;9,522;3,217;-12,951;-10,460;-14,213;-11,433;-3,247;26,954;0,000;258,540;Inf;267,000;260,000;-12,365;3,020;-7,366;25,245
4003,000;3,379;0,755;-35,209;3,159;9,505;4,986;36,472;4,516;-16,805;-2,793;0,000;38,100;38,500;9,522;3,217;-13,042;-10,589;-14,363;-11,491;-3,247;26,954;0,000;258,040;Inf;268,000;260,000;-12,264;3,026;-7,354;25,186
4003,500;3,379;0,755;-35,209;3,159;9,505;5,032;36,488;4,533;-16,776;-2,797;0,000;38,119;38,503;9,522;3,217;-12,878;-10,518;-14,174;-11,497;-3,230;26,963;0,000;258,040;Inf;268,000;260,000;-12,371;3,031;-7,339;25,147
4004,000;3,379;0,755;-35,209;3,159;9,505;5,032;36,488;4,533;-16,776;-2,797;0,000;38,100;38,500;9,522;3,217;-12,858;-10,525;-14,211;-11,383;-3,230;26,963;0,000;258,640;Inf;269,000;260,000;-12,267;3,037;-7,339;25,138
4004,500;3,424;0,815;-35,209;3,190;9,623;5,032;36,488;4,533;-16,776;-2,797;0,000;38,100;38,500;9,379;3,213;-12,926;-10,556;-14,359;-11,521;-3,230;26,963;0,000;258,640;Inf;269,000;260,000;-12,244;3,043;-7,338;25,459
4005,000;3,424;0,815;-35,209;3,190;9,623;5,032;36,488;4,533;-16,776;-2,797;0,000;38,100;38,500;9,379;3,213;-13,021;-10,465;-14,297;-11,453;-3,230;26,963;0,000;258,640;Inf;270,000;260,000;-12,340;3,049;-7,334;25,568
4005,500;3,424;0,815;-35,209;3,190;9,623;5,032;36,488;4,533;-16,776;-2,797;0,000;38,100;38,500;9,379;3,213;-13,028;-10,466;-14,350;-11,421;-3,230;26,963;0,000;258,640;Inf;270,000;260,000;-12,309;3,055;-7,341;25,621
4006,000;3,424;0,815;-35,209;3,190;9,623;5,032;36,488;4,533;-16,776;-2,797;0,000;38,100;38,500;9,379;3,213;-12,988;-10,572;-14,409;-11,554;-3,230;26,963;0,000;261,540;Inf;269,000;260,000;-12,316;3,061;-7,343;25,600
4006,500;3,424;0,815;-35,209;3,190;9,623;4,952;36,516;4,512;-16,741;-2,796;0,000;38,119;38,511;9,379;3,213;-13,158;-10,476;-14,375;-11,487;-3,233;26,951;0,000;261,540;Inf;269,000;260,000;-12,381;3,067;-7,324;25,553
4007,000;3,424;0,815;-35,209;3,190;9,623;4,952;36,516;4,512;-16,741;-2,796;0,000;38,100;38,500;9,379;3,213;-13,048;-10,582;-14,439;-11,504;-3,233;26,951;0,000;261,440;Inf;268,000;260,000;-12,374;3,073;-7,332;25,533
4007,500;3,219;0,739;-35,209;3,206;9,479;4,952;36,516;4,512;-16,741;-2,796;0,000;38,100;38,500;9,527;3,252;-12,932;-10,558;-14,338;-11,509;-3,233;26,951;0,000;261,440;Inf;268,000;260,000;-12,393;3,079;-7,341;25,521
4008,000;3,219;0,739;-35,209;3,206;9,479;4,952;36,516;4,512;-16,741;-2,796;0,000;38,100;38,500;9,527;3,252;-12,843;-10,496;-14,222;-11,453;-3,233;26,951;0,000;261,640;Inf;267,000;260,000;-12,334;3,081;-7,326;25,400
4008,500;3,219;0,739;-35,209;3,206;9,479;4,952;36,516;4,512;-16,741;-2,796;0,000;38,100;38,500;9,527;3,252;-13,030;-10,338;-14,186;-11,393;-3,233;26,951;0,000;261,640;Inf;267,000;260,000;-12,254;3,083;-7,345;25,400
4009,000;3,219;0,739;-35,209;3,206;9,479;4,952;36,516;4,512;-16,741;-2,796;0,000;38,100;38,500;9,527;3,252;-12,937;-10,495;-14,264;-11,472;-3,233;26,951;0,000;260,040;Inf;267,000;260,000;-12,237;3,086;-7,339;25,352
4009,500;3,219;0,739;-35,209;3,206;9,479;4,952;36,516;4,512;-16,741;-2,796;0,000;38,100;38,500;9,527;3,252;-12,826;-10,503;-14,304;-11,436;-3,233;26,951;0,000;260,040;Inf;267,000;260,000;-12,292;3,088;-7,347;25,289
4010,000;3,219;0,739;-35,209;3,206;9,479;4,923;36,505;4,531;-16,696;-2,772;0,000;38,143;38,661;9,527;3,252;-12,864;-10,543;-14,332;-11,417;-3,235;26,962;0,000;260,040;Inf;267,000;260,000;-12,267;3,090;-7,352;25,216
4010,500;3,219;0,739;-35,209;3,206;9,479;4,923;36,505;4,531;-16,696;-2,772;0,000;38,100;38,700;9,527;3,252;-12,887;-10,475;-14,193;-11,441;-3,235;26,962;0,000;260,040;Inf;267,000;260,000;-12,289;3,092;-7,335;25,185
4011,000;2,374;0,618;-33,749;3,200;9,524;4,923;36,505;4,531;-16,696;-2,772;0,000;38,100;38,700;9,688;3,094;-12,892;-10,518;-14,231;-11,479;-3,235;26,962;0,000;260,540;Inf;267,000;260,000;-12,249;3,094;-7,330;25,193
4011,500;2,374;0,618;-33,749;3,200;9,524;4,923;36,505;4,531;-16,696;-2,772;0,000;38,100;38,700;9,688;3,094;-12,870;-10,536;-14,197;-11,496;-3,235;26,962;0,000;260,540;Inf;267,000;260,000;-12,280;3,082;-7,348;25,100
4012,000;2,374;0,618;-33,749;3,200;9,524;4,923;36,505;4,531;-16,696;-2,772;0,000;38,100;38,700;9,688;3,094;-12,757;-10,568;-14,199;-11,484;-3,235;26,962;0,000;260,840;Inf;267,000;260,000;-12,275;3,071;-7,355;24,993
4012,500;2,374;0,618;-33,749;3,200;9,524;4,923;36,505;4,531;-16,696;-2,772;0,000;38,100;38,700;9,688;3,094;-12,797;-10,585;-14,275;-11,499;-3,235;26,962;0,000;260,840;Inf;267,000;260,000;-12,289;3,048;-7,367;24,990
4013,000;2,374;0,618;-33,749;3,200;9,524;4,904;36,482;4,519;-16,642;-2,800;0,000;38,149;38,692;9,688;3,094;-12,798;-10,359;-13,986;-11,299;-3,237;26,957;0,000;260,340;Inf;267,000;260,000;-12,289;3,048;-7,348;24,942
4013,500;2,374;0,618;-33,749;3,200;9,524;4,904;36,482;4,519;-16,642;-2,800;0,000;38,100;38,700;9,688;3,094;-12,711;-10,335;-14,002;-11,307;-3,237;26,957;0,000;260,340;Inf;267,000;260,000;-12,110;3,037;-7,347;24,937
4014,000;3,691;0,885;-35,209;3,189;9,538;4,904;36,482;4,519;-16,642;-2,800;0,000;38,100;38,700;9,370;3,147;-12,683;-10,499;-14,171;-11,368;-3,237;26,957;0,000;260,440;Inf;267,000;260,000;-12,089;3,026;-7,338;24,966
4014,500;3,691;0,885;-35,209;3,189;9,538;4,904;36,482;4,519;-16,642;-2,800;0,000;38,100;38,700;9,370;3,147;-12,763;-10,520;-14,097;-11,442;-3,237;26,957;0,000;260,440;Inf;267,000;260,000;-12,180;3,037;-7,342;24,942
4015,000;3,691;0,885;-35,209;3,189;9,538;4,904;36,482;4,519;-16,642;-2,800;0,000;38,100;38,700;9,370;3,147;-12,878;-10,412;-14,076;-11,383;-3,237;26,957;0,000;260,440;Inf;267,000;260,000;-12,205;3,048;-7,338;24,910
4015,500;3,691;0,885;-35,209;3,189;9,538;4,904;36,482;4,519;-16,642;-2,800;0,000;38,100;38,700;9,370;3,147;-12,744;-10,451;-14,086;-11,393;-3,237;26,957;0,000;260,440;Inf;267,000;260,000;-12,187;3,058;-7,327;24,902
4016,000;3,691;0,885;-35,209;3,189;9,538;4,933;36,519;4,530;-16,579;-2,781;0,000;38,166;38,649;9,370;3,147;-12,926;-10,449;-14,147;-11,407;-3,229;26,949;0,000;260,040;Inf;267,000;260,000;-12,169;3,069;-7,335;24,882
4016,500;3,691;0,885;-35,209;3,189;9,538;4,933;36,519;4,530;-16,579;-2,781;0,000;38,200;38,600;9,370;3,147;-12,910;-10,478;-14,217;-11,450;-3,229;26,949;0,000;260,040;Inf;267,000;260,000;-12,232;3,079;-7,330;24,883
4017,000;3,691;0,885;-35,209;3,189;9,538;4,933;36,519;4,530;-16,579;-2,781;0,000;38,200;38,600;9,370;3,147;-12,818;-10,454;-14,150;-11,422;-3,229;26,949;0,000;260,140;Inf;267,000;260,000;-12,264;3,089;-7,350;24,825
4017,500;2,888;0,752;-33,876;3,173;9,432;4,933;36,519;4,530;-16,579;-2,781;0,000;38,200;38,600;9,775;3,166;-12,713;-10,496;-14,185;-11,372;-3,229;26,949;0,000;260,140;Inf;267,000;260,000;-12,211;3,099;-7,329;24,776
4018,000;2,888;0,752;-33,876;3,173;9,432;4,933;36,519;4,530;-16,579;-2,781;0,000;38,200;38,600;9,775;3,166;-12,816;-10,493;-14,208;-11,367;-3,229;26,949;0,000;259,440;Inf;267,000;260,000;-12,192;3,095;-7,320;24,796
4018,500;2,888;0,752;-33,876;3,173;9,432;4,933;36,519;4,530;-16,579;-2,781;0,000;38,200;38,600;9,775;3,166;-12,887;-10,483;-14,230;-11,350;-3,229;26,949;0,000;259,440;Inf;267,000;260,000;-12,221;3,092;-7,307;24,810
4019,000;2,888;0,752;-33,876;3,173;9,432;4,933;36,519;4,530;-16,579;-2,781;0,000;38,200;38,600;9,775;3,166;-12,857;-10,513;-14,328;-11,468;-3,229;26,949;0,000;259,540;Inf;267,000;260,000;-12,238;3,089;-7,314;24,829
