t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4019,500;2,888;0,752;-33,876;3,173;9,432;4,967;36,542;4,541;-16,544;-2,784;0,000;38,189;38,685;9,775;3,166;-12,855;-10,318;-14,068;-11,311;-3,236;26,952;0,000;259,540;Inf;267,000;260,000;-12,291;3,085;-7,311;24,803
4020,000;2,888;0,752;-33,876;3,173;9,432;4,967;36,542;4,541;-16,544;-2,784;0,000;38,200;38,700;9,775;3,166;-12,750;-10,371;-14,082;-11,294;-3,236;26,952;0,000;259,540;Inf;267,000;260,000;-12,138;3,082;-7,305;24,797
4020,500;3,055;0,775;-34,002;3,234;9,482;4,967;36,542;4,541;-16,544;-2,784;0,000;38,200;38,700;9,601;2,991;-12,746;-10,389;-14,082;-11,335;-3,236;26,952;0,000;259,540;Inf;267,000;260,000;-12,124;3,079;-7,284;24,811
4021,000;3,055;0,775;-34,002;3,234;9,482;4,967;36,542;4,541;-16,544;-2,784;0,000;38,200;38,700;9,601;2,991;-12,674;-10,329;-14,027;-11,237;-3,236;26,952;0,000;259,540;Inf;267,000;260,000;-12,138;3,078;-7,288;24,821
4021,500;3,055;0,775;-34,002;3,234;9,482;4,967;36,542;4,541;-16,544;-2,784;0,000;38,200;38,700;9,601;2,991;-12,722;-10,356;-13,995;-11,303;-3,236;26,952;0,000;259,540;Inf;267,000;260,000;-12,067;3,078;-7,291;24,809
4022,000;3,055;0,775;-34,002;3,234;9,482;4,967;36,542;4,541;-16,544;-2,784;0,000;38,200;38,700;9,601;2,991;-12,570;-10,430;-14,008;-11,276;-3,236;26,952;0,000;259,740;Inf;267,000;260,000;-12,094;3,078;-7,267;24,834
4022,500;3,055;0,775;-34,002;3,234;9,482;4,932;36,500;4,532;-16,530;-2,795;0,000;38,195;38,722;9,601;2,991;-12,746;-10,400;-13,986;-11,358;-3,247;26,939;0,000;259,740;Inf;267,000;260,000;-12,071;3,077;-7,250;24,804
4023,000;3,055;0,775;-34,002;3,234;9,482;4,932;36,500;4,532;-16,530;-2,795;0,000;38,200;38,700;9,601;2,991;-12,863;-10,297;-14,050;-11,305;-3,247;26,939;0,000;259,740;Inf;267,000;260,000;-12,123;3,077;-7,277;24,794
4023,500;3,055;0,775;-34,002;3,234;9,482;4,932;36,500;4,532;-16,530;-2,795;0,000;38,200;38,700;9,601;2,991;-12,661;-10,424;-14,026;-11,204;-3,247;26,939;0,000;259,740;Inf;267,000;260,000;-12,129;3,077;-7,291;24,764
4024,000;2,810;0,736;-33,627;3,172;9,461;4,932;36,500;4,532;-16,530;-2,795;0,000;38,200;38,700;9,701;3,069;-12,640;-10,417;-13,932;-11,318;-3,247;26,939;0,000;259,540;Inf;267,000;260,000;-12,079;3,076;-7,270;24,758
4024,500;2,810;0,736;-33,627;3,172;9,461;4,932;36,500;4,532;-16,530;-2,795;0,000;38,200;38,700;9,701;3,069;-12,602;-10,404;-13,985;-11,313;-3,247;26,939;0,000;259,540;Inf;267,000;260,000;-12,077;3,072;-7,278;24,784
4025,000;2,810;0,736;-33,627;3,172;9,461;4,932;36,500;4,532;-16,530;-2,795;0,000;38,200;38,700;9,701;3,069;-12,566;-10,427;-14,049;-11,350;-3,247;26,939;0,000;260,040;Inf;267,000;260,000;-12,076;3,068;-7,260;24,782
4025,500;2,810;0,736;-33,627;3,172;9,461;4,932;36,500;4,532;-16,530;-2,795;0,000;38,200;38,700;9,701;3,069;-12,750;-10,362;-14,031;-11,276;-3,247;26,939;0,000;260,040;Inf;267,000;260,000;-12,098;3,063;-7,266;24,760
4026,000;2,810;0,736;-33,627;3,172;9,461;4,908;36,530;4,523;-16,477;-2,804;0,000;38,209;38,772;9,701;3,069;-12,712;-10,333;-13,924;-11,282;-3,252;26,944;0,000;260,340;Inf;267,000;260,000;-12,105;3,059;-7,277;24,781
4026,500;2,810;0,736;-33,627;3,172;9,461;4,908;36,530;4,523;-16,477;-2,804;0,000;38,200;38,800;9,701;3,069;-12,683;-10,327;-13,927;-11,276;-3,252;26,944;0,000;260,340;Inf;267,000;260,000;-12,063;3,055;-7,275;24,764
4027,000;2,825;0,671;-35,209;3,190;9,389;4,908;36,530;4,523;-16,477;-2,804;0,000;38,200;38,800;9,390;3,215;-12,616;-10,431;-14,049;-11,346;-3,252;26,944;0,000;260,940;Inf;267,000;260,000;-12,053;3,051;-7,270;24,730
4027,500;2,825;0,671;-35,209;3,190;9,389;4,908;36,530;4,523;-16,477;-2,804;0,000;38,200;38,800;9,390;3,215;-12,638;-10,459;-14,084;-11,405;-3,252;26,944;0,000;260,940;Inf;267,000;260,000;-12,111;3,047;-7,281;24,726
4028,000;2,825;0,671;-35,209;3,190;9,389;4,908;36,530;4,523;-16,477;-2,804;0,000;38,200;38,800;9,390;3,215;-12,872;-10,420;-14,074;-11,383;-3,252;26,944;0,000;260,440;Inf;267,000;260,000;-12,147;3,044;-7,264;24,718
4028,500;2,825;0,671;-35,209;3,190;9,389;4,908;36,530;4,523;-16,477;-2,804;0,000;38,200;38,800;9,390;3,215;-12,751;-10,341;-14,031;-11,314;-3,252;26,944;0,000;260,440;Inf;267,000;260,000;-12,188;3,040;-7,261;24,713
4029,000;2,825;0,671;-35,209;3,190;9,389;4,891;36,564;4,512;-16,417;-2,802;0,000;38,229;38,814;9,390;3,215;-12,709;-10,351;-13,949;-11,327;-3,246;26,945;0,000;260,440;Inf;267,000;260,000;-12,109;3,037;-7,263;24,780
4029,500;2,825;0,671;-35,209;3,190;9,389;4,891;36,564;4,512;-16,417;-2,802;0,000;38,200;38,800;9,390;3,215;-12,842;-10,357;-14,006;-11,327;-3,246;26,945;0,000;260,440;Inf;267,000;260,000;-12,084;3,033;-7,252;25,038
4030,000;2,825;0,671;-35,209;3,190;9,389;4,891;36,564;4,512;-16,417;-2,802;0,000;38,200;38,800;9,390;3,215;-12,803;-10,313;-14,018;-11,296;-3,246;26,945;0,000;260,440;Inf;267,000;260,000;-12,133;3,030;-7,263;25,125
4030,500;3,341;0,809;-35,209;3,181;9,565;4,891;36,564;4,512;-16,417;-2,802;0,000;38,200;38,800;10,062;3,161;-12,604;-10,395;-13,978;-11,263;-3,246;26,945;0,000;260,440;Inf;267,000;260,000;-12,107;3,032;-7,264;25,220
4031,000;3,341;0,809;-35,209;3,181;9,565;4,891;36,564;4,512;-16,417;-2,802;0,000;38,200;38,800;10,062;3,161;-12,716;-10,310;-13,968;-11,227;-3,246;26,945;0,000;260,340;Inf;267,000;260,000;-12,060;3,032;-7,245;25,262
4031,500;3,341;0,809;-35,209;3,181;9,565;4,891;36,564;4,512;-16,417;-2,802;0,000;38,200;38,800;10,062;3,161;-12,549;-10,342;-13,989;-11,235;-3,246;26,945;0,000;260,340;Inf;267,000;260,000;-12,055;3,037;-7,238;25,264
4032,000;3,341;0,809;-35,209;3,181;9,565;4,891;36,564;4,512;-16,417;-2,802;0,000;38,200;38,800;10,062;3,161;-12,594;-10,324;-13,914;-11,252;-3,246;26,945;0,000;259,340;Inf;267,000;260,000;-12,028;3,042;-7,230;25,442
4032,500;3,341;0,809;-35,209;3,181;9,565;4,929;36,540;4,537;-16,396;-2,805;0,000;38,247;38,830;10,062;3,161;-12,403;-10,338;-13,849;-11,213;-3,245;26,931;0,000;259,340;Inf;267,000;260,000;-12,021;3,047;-7,234;25,583
4033,000;3,341;0,809;-35,209;3,181;9,565;4,929;36,540;4,537;-16,396;-2,805;0,000;38,200;38,800;10,062;3,161;-12,592;-10,342;-13,945;-11,221;-3,245;26,931;0,000;259,840;Inf;267,000;260,000;-11,951;3,051;-7,220;25,707
4033,500;3,058;0,718;-35,209;3,098;9,549;4,929;36,540;4,537;-16,396;-2,805;0,000;38,200;38,800;9,584;3,290;-12,734;-10,361;-13,948;-11,228;-3,245;26,931;0,000;259,840;Inf;267,000;260,000;-12,025;3,056;-7,225;25,689
4034,000;3,058;0,718;-35,209;3,098;9,549;4,929;36,540;4,537;-16,396;-2,805;0,000;38,200;38,800;9,584;3,290;-12,589;-10,391;-13,943;-11,219;-3,245;26,931;0,000;259,540;Inf;267,000;260,000;-12,068;3,056;-7,243;25,752
4034,500;3,058;0,718;-35,209;3,098;9,549;4,929;36,540;4,537;-16,396;-2,805;0,000;38,200;38,800;9,584;3,290;-12,613;-10,415;-14,012;-11,259;-3,245;26,931;0,000;259,540;Inf;267,000;260,000;-12,035;3,056;-7,238;25,906
4035,000;3,058;0,718;-35,209;3,098;9,549;4,929;36,540;4,537;-16,396;-2,805;0,000;38,200;38,800;9,584;3,290;-12,629;-10,403;-13,978;-11,235;-3,245;26,931;0,000;259,140;Inf;267,000;260,000;-12,075;3,056;-7,236;25,849
4035,500;3,058;0,718;-35,209;3,098;9,549;4,950;36,537;4,542;-16,348;-2,818;0,000;38,262;38,863;9,584;3,290;-12,684;-10,194;-13,845;-11,180;-3,242;26,940;0,000;259,140;Inf;267,000;260,000;-12,061;3,056;-7,221;25,807
4036,000;3,058;0,718;-35,209;3,098;9,549;4,950;36,537;4,542;-16,348;-2,818;0,000;38,300;38,900;9,584;3,290;-12,640;-10,155;-13,773;-11,138;-3,242;26,940;0,000;259,340;Inf;267,000;260,000;-11,976;3,056;-7,209;25,754
4036,500;3,550;0,849;-35,209;3,146;9,592;4,950;36,537;4,542;-16,348;-2,818;0,000;38,300;38,900;9,528;3,159;-12,467;-10,359;-13,882;-11,121;-3,242;26,940;0,000;259,340;Inf;267,000;260,000;-11,927;3,056;-7,183;25,660
4037,000;3,550;0,849;-35,209;3,146;9,592;4,950;36,537;4,542;-16,348;-2,818;0,000;38,300;38,900;9,528;3,159;-12,482;-10,359;-13,868;-11,224;-3,242;26,940;0,000;258,940;Inf;268,000;260,000;-11,957;3,064;-7,207;25,632
4037,500;3,550;0,849;-35,209;3,146;9,592;4,950;36,537;4,542;-16,348;-2,818;0,000;38,300;38,900;9,528;3,159;-12,571;-10,382;-13,959;-11,275;-3,242;26,940;0,000;258,940;Inf;268,000;260,000;-11,983;3,080;-7,199;25,704
4038,000;3,550;0,849;-35,209;3,146;9,592;4,950;36,537;4,542;-16,348;-2,818;0,000;38,300;38,900;9,528;3,159;-12,553;-10,281;-13,791;-11,183;-3,242;26,940;0,000;259,240;Inf;268,000;260,000;-12,047;3,080;-7,199;25,829
4038,500;3,550;0,849;-35,209;3,146;9,592;4,950;36,537;4,542;-16,348;-2,818;0,000;38,300;38,900;9,528;3,159;-12,615;-10,168;-13,785;-11,150;-3,242;26,940;0,000;259,240;Inf;268,000;260,000;-11,952;3,088;-7,213;25,842
4039,000;3,550;0,849;-35,209;3,146;9,592;4,947;36,548;4,521;-16,304;-2,790;0,000;38,285;38,896;9,528;3,159;-12,446;-10,330;-13,885;-11,248;-3,254;26,935;0,000;258,640;Inf;269,000;260,000;-11,929;3,096;-7,227;25,855
4039,500;3,550;0,849;-35,209;3,146;9,592;4,947;36,548;4,521;-16,304;-2,790;0,000;38,300;38,900;9,528;3,159;-12,493;-10,354;-13,962;-11,233;-3,254;26,935;0,000;258,640;Inf;269,000;260,000;-11,977;3,103;-7,188;25,800
4040,000;2,701;0,733;-33,089;3,189;9,343;4,947;36,548;4,521;-16,304;-2,790;0,000;38,300;38,900;9,691;3,153;-12,483;-10,353;-13,894;-11,236;-3,254;26,935;0,000;258,740;Inf;270,000;260,000;-12,011;3,110;-7,187;25,696
4040,500;2,701;0,733;-33,089;3,189;9,343;4,947;36,548;4,521;-16,304;-2,790;0,000;38,300;38,900;9,691;3,153;-12,495;-10,180;-13,688;-11,135;-3,254;26,935;0,000;258,740;Inf;270,000;260,000;-11,991;3,104;-7,172;25,676
4041,000;2,701;0,733;-33,089;3,189;9,343;4,947;36,548;4,521;-16,304;-2,790;0,000;38,300;38,900;9,691;3,153;-12,556;-10,341;-13,896;-11,238;-3,254;26,935;0,000;259,540;Inf;270,000;260,000;-11,874;3,097;-7,170;25,654
4041,500;2,701;0,733;-33,089;3,189;9,343;4,947;36,548;4,521;-16,304;-2,790;0,000;38,300;38,900;9,691;3,153;-12,516;-10,380;-13,961;-11,292;-3,254;26,935;0,000;259,540;Inf;270,000;260,000;-12,008;3,091;-7,183;25,773
4042,000;2,701;0,733;-33,089;3,189;9,343;4,911;36,558;4,526;-16,263;-2,793;0,000;38,307;38,958;9,691;3,153;-12,526;-10,209;-13,709;-11,093;-3,249;26,937;0,000;261,340;Inf;269,000;260,000;-12,037;3,084;-7,176;25,810
4042,500;2,701;0,733;-33,089;3,189;9,343;4,911;36,558;4,526;-16,263;-2,793;0,000;38,300;39,000;9,691;3,153;-12,622;-10,338;-14,004;-11,256;-3,249;26,937;0,000;261,340;Inf;269,000;260,000;-11,884;3,078;-7,172;25,945
4043,000;2,314;0,641;-33,850;3,249;9,399;4,911;36,558;4,526;-16,263;-2,793;0,000;38,300;39,000;9,618;3,026;-12,530;-10,311;-13,857;-11,251;-3,249;26,937;0,000;261,540;Inf;268,000;260,000;-12,055;3,072;-7,164;25,989
4043,500;2,314;0,641;-33,850;3,249;9,399;4,911;36,558;4,526;-16,263;-2,793;0,000;38,300;39,000;9,618;3,026;-12,706;-10,263;-13,969;-11,186;-3,249;26,937;0,000;261,540;Inf;268,000;260,000;-11,987;3,059;-7,155;26,018
4044,000;2,314;0,641;-33,850;3,249;9,399;4,911;36,558;4,526;-16,263;-2,793;0,000;38,300;39,000;9,618;3,026;-12,625;-10,193;-13,835;-11,178;-3,249;26,937;0,000;261,540;Inf;267,000;260,000;-12,031;3,047;-7,154;25,969
4044,500;2,314;0,641;-33,850;3,249;9,399;4,911;36,558;4,526;-16,263;-2,793;0,000;38,300;39,000;9,618;3,026;-12,626;-10,245;-13,837;-11,175;-3,249;26,937;0,000;261,540;Inf;267,000;260,000;-11,958;3,035;-7,147;25,900
4045,000;2,314;0,641;-33,850;3,249;9,399;4,911;36,558;4,526;-16,263;-2,793;0,000;38,300;39,000;9,618;3,026;-12,366;-10,279;-13,802;-11,146;-3,249;26,937;0,000;261,140;Inf;266,000;260,000;-11,971;3,023;-7,143;25,816
4045,500;2,314;0,641;-33,850;3,249;9,399;4,904;36,575;4,529;-16,220;-2,789;0,000;38,321;39,004;9,618;3,026;-12,358;-10,056;-13,628;-10,966;-3,242;26,927;0,000;261,140;Inf;266,000;260,000;-11,898;3,012;-7,151;25,647
4046,000;2,314;0,641;-33,850;3,249;9,399;4,904;36,575;4,529;-16,220;-2,789;0,000;38,300;39,000;9,618;3,026;-12,443;-10,227;-13,728;-11,124;-3,242;26,927;0,000;261,340;Inf;265,000;260,000;-11,752;3,000;-7,154;25,497
4046,500;2,968;0,806;-33,952;3,232;9,501;4,904;36,575;4,529;-16,220;-2,789;0,000;38,300;39,000;9,594;3,089;-12,287;-10,251;-13,707;-11,025;-3,242;26,927;0,000;261,340;Inf;265,000;260,000;-11,881;2,989;-7,141;25,407
4047,000;2,968;0,806;-33,952;3,232;9,501;4,904;36,575;4,529;-16,220;-2,789;0,000;38,300;39,000;9,594;3,089;-12,418;-10,273;-13,667;-11,051;-3,242;26,927;0,000;261,340;Inf;264,000;260,000;-11,817;2,989;-7,131;25,288
4047,500;2,968;0,806;-33,952;3,232;9,501;4,904;36,575;4,529;-16,220;-2,789;0,000;38,300;39,000;9,594;3,089;-12,333;-10,283;-13,691;-11,057;-3,242;26,927;0,000;261,340;Inf;264,000;260,000;-11,852;2,988;-7,155;25,127
4048,000;2,968;0,806;-33,952;3,232;9,501;4,904;36,575;4,529;-16,220;-2,789;0,000;38,300;39,000;9,594;3,089;-12,352;-10,320;-13,761;-11,137;-3,242;26,927;0,000;256,740;Inf;265,000;260,000;-11,841;2,988;-7,166;25,068
4048,500;2,968;0,806;-33,952;3,232;9,501;4,933;36,551;4,512;-16,186;-2,798;0,000;38,348;39,040;9,594;3,089;-12,459;-10,255;-13,753;-11,114;-3,246;26,931;0,000;256,740;Inf;265,000;260,000;-11,893;2,988;-7,132;24,991
4049,000;2,968;0,806;-33,952;3,232;9,501;4,933;36,551;4,512;-16,186;-2,798;0,000;38,300;39,000;9,594;3,089;-12,489;-10,332;-13,840;-11,238;-3,246;26,931;0,000;256,740;Inf;266,000;260,000;-11,895;2,987;-7,124;24,930
4049,500;2,759;0,696;-34,993;3,114;9,478;4,933;36,551;4,512;-16,186;-2,798;0,000;38,300;39,000;9,622;3,297;-12,463;-10,282;-13,666;-11,197;-3,246;26,931;0,000;256,740;Inf;266,000;260,000;-11,975;2,987;-7,119;24,892
4050,000;2,759;0,696;-34,993;3,114;9,478;4,933;36,551;4,512;-16,186;-2,798;0,000;38,300;39,000;9,622;3,297;-12,474;-10,187;-13,613;-11,123;-3,246;26,931;0,000;256,740;Inf;267,000;260,000;-11,902;2,983;-7,138;24,880
4050,500;2,759;0,696;-34,993;3,114;9,478;4,933;36,551;4,512;-16,186;-2,798;0,000;38,300;39,000;9,622;3,297;-12,401;-10,282;-13,693;-11,181;-3,246;26,931;0,000;256,740;Inf;267,000;260,000;-11,849;2,980;-7,152;24,946
4051,000;2,759;0,696;-34,993;3,114;9,478;4,933;36,551;4,512;-16,186;-2,798;0,000;38,300;39,000;9,622;3,297;-12,306;-10,288;-13,728;-11,174;-3,246;26,931;0,000;258,740;Inf;268,000;260,000;-11,889;2,976;-7,140;24,975
4051,500;2,759;0,696;-34,993;3,114;9,478;4,960;36,568;4,510;-16,126;-2,796;0,000;38,370;39,030;9,622;3,297;-12,381;-10,254;-13,700;-11,145;-3,239;26,921;0,000;258,740;Inf;268,000;260,000;-11,874;2,972;-7,146;24,869
4052,000;2,759;0,696;-34,993;3,114;9,478;4,960;36,568;4,510;-16,126;-2,796;0,000;38,400;39,000;9,622;3,297;-12,272;-10,288;-13,679;-11,167;-3,239;26,921;0,000;258,340;Inf;269,000;260,000;-11,870;2,969;-7,144;24,757
4052,500;2,759;0,696;-34,993;3,114;9,478;4,960;36,568;4,510;-16,126;-2,796;0,000;38,400;39,000;9,622;3,297;-12,292;-10,296;-13,670;-11,094;-3,239;26,921;0,000;258,340;Inf;269,000;260,000;-11,852;2,965;-7,129;24,672
4053,000;3,447;0,846;-35,209;3,148;9,523;4,960;36,568;4,510;-16,126;-2,796;0,000;38,400;39,000;9,502;3,081;-12,336;-10,227;-13,604;-11,039;-3,239;26,921;0,000;259,540;Inf;269,000;260,000;-11,838;2,962;-7,144;24,616
4053,500;3,447;0,846;-35,209;3,148;9,523;4,960;36,568;4,510;-16,126;-2,796;0,000;38,400;39,000;9,502;3,081;-12,289;-10,310;-13,649;-11,139;-3,239;26,921;0,000;259,540;Inf;269,000;260,000;-11,801;2,970;-7,153;24,579
4054,000;3,447;0,846;-35,209;3,148;9,523;4,960;36,568;4,510;-16,126;-2,796;0,000;38,400;39,000;9,502;3,081;-12,207;-10,255;-13,593;-11,139;-3,239;26,921;0,000;259,740;Inf;269,000;260,000;-11,847;2,978;-7,122;24,543
4054,500;3,447;0,846;-35,209;3,148;9,523;4,960;36,568;4,510;-16,126;-2,796;0,000;38,400;39,000;9,502;3,081;-12,338;-10,323;-13,619;-11,129;-3,239;26,921;0,000;259,740;Inf;269,000;260,000;-11,798;2,985;-7,163;24,501
4055,000;3,447;0,846;-35,209;3,148;9,523;4,952;36,562;4,516;-16,077;-2,802;0,000;38,386;39,059;9,502;3,081;-12,302;-10,344;-13,701;-11,196;-3,251;26,925;0,000;261,540;Inf;268,000;260,000;-11,852;2,993;-7,141;24,473
4055,500;3,447;0,846;-35,209;3,148;9,523;4,952;36,562;4,516;-16,077;-2,802;0,000;38,400;39,100;9,502;3,081;-12,361;-10,333;-13,737;-11,188;-3,251;26,925;0,000;261,540;Inf;268,000;260,000;-11,886;3,000;-7,153;24,455
4056,000;2,861;0,737;-34,780;3,154;9,383;4,952;36,562;4,516;-16,077;-2,802;0,000;38,400;39,100;9,557;3,162;-12,265;-10,289;-13,631;-11,023;-3,251;26,925;0,000;261,640;Inf;267,000;260,000;-11,905;3,008;-7,135;24,415
4056,500;2,861;0,737;-34,780;3,154;9,383;4,952;36,562;4,516;-16,077;-2,802;0,000;38,400;39,100;9,557;3,162;-12,280;-10,268;-13,551;-11,136;-3,251;26,925;0,000;261,640;Inf;267,000;260,000;-11,802;3,005;-7,129;24,387
4057,000;2,861;0,737;-34,780;3,154;9,383;4,952;36,562;4,516;-16,077;-2,802;0,000;38,400;39,100;9,557;3,162;-12,384;-10,221;-13,611;-11,123;-3,251;26,925;0,000;261,340;Inf;266,000;260,000;-11,809;3,003;-7,134;24,376
4057,500;2,861;0,737;-34,780;3,154;9,383;4,952;36,562;4,516;-16,077;-2,802;0,000;38,400;39,100;9,557;3,162;-12,254;-10,299;-13,639;-11,108;-3,251;26,925;0,000;261,340;Inf;266,000;260,000;-11,835;3,001;-7,120;24,338
4058,000;2,861;0,737;-34,780;3,154;9,383;4,908;36,573;4,499;-16,024;-2,810;0,000;38,400;39,095;9,557;3,162;-12,284;-10,164;-13,494;-11,051;-3,247;26,924;0,000;260,140;Inf;266,000;260,000;-11,825;2,998;-7,129;24,230
4058,500;2,861;0,737;-34,780;3,154;9,383;4,908;36,573;4,499;-16,024;-2,810;0,000;38,400;39,100;9,557;3,162;-12,344;-10,158;-13,511;-11,053;-3,247;26,924;0,000;260,140;Inf;266,000;260,000;-11,748;2,996;-7,115;24,181
4059,000;2,861;0,737;-34,780;3,154;9,383;4,908;36,573;4,499;-16,024;-2,810;0,000;38,400;39,100;9,557;3,162;-12,376;-10,218;-13,612;-11,094;-3,247;26,924;0,000;259,840;Inf;266,000;260,000;-11,767;2,994;-7,081;24,116
4059,500;2,804;0,720;-34,106;3,156;9,450;4,908;36,573;4,499;-16,024;-2,810;0,000;38,400;39,100;9,682;3,188;-12,392;-10,195;-13,673;-11,060;-3,247;26,924;0,000;259,840;Inf;266,000;260,000;-11,825;2,992;-7,091;24,065
4060,000;2,804;0,720;-34,106;3,156;9,450;4,908;36,573;4,499;-16,024;-2,810;0,000;38,400;39,100;9,682;3,188;-12,321;-10,181;-13,569;-10,974;-3,247;26,924;0,000;259,740;Inf;266,000;260,000;-11,830;2,989;-7,069;24,005
4060,500;2,804;0,720;-34,106;3,156;9,450;4,908;36,573;4,499;-16,024;-2,810;0,000;38,400;39,100;9,682;3,188;-12,236;-10,172;-13,548;-11,015;-3,247;26,924;0,000;259,740;Inf;266,000;260,000;-11,762;2,986;-7,078;23,993
4061,000;2,804;0,720;-34,106;3,156;9,450;4,908;36,573;4,499;-16,024;-2,810;0,000;38,400;39,100;9,682;3,188;-12,232;-10,146;-13,478;-10,977;-3,247;26,924;0,000;257,140;Inf;267,000;260,000;-11,743;2,983;-7,076;23,967
4061,500;2,804;0,720;-34,106;3,156;9,450;4,892;36,575;4,527;-15,983;-2,809;0,000;38,417;39,122;9,682;3,188;-12,387;-10,094;-13,554;-11,000;-3,251;26,917;0,000;257,140;Inf;267,000;260,000;-11,708;2,980;-7,055;23,935
4062,000;2,804;0,720;-34,106;3,156;9,450;4,892;36,575;4,527;-15,983;-2,809;0,000;38,400;39,100;9,682;3,188;-12,397;-10,118;-13,609;-11,017;-3,251;26,917;0,000;258,240;Inf;268,000;260,000;-11,759;2,977;-7,062;23,918
4062,500;2,455;0,674;-33,819;3,232;9,456;4,892;36,575;4,527;-15,983;-2,809;0,000;38,400;39,100;9,648;3,087;-12,385;-10,270;-13,779;-11,172;-3,251;26,917;0,000;258,240;Inf;268,000;260,000;-11,785;2,974;-7,049;23,900
4063,000;2,455;0,674;-33,819;3,232;9,456;4,892;36,575;4,527;-15,983;-2,809;0,000;38,400;39,100;9,648;3,087;-12,390;-10,275;-13,745;-11,078;-3,251;26,917;0,000;258,440;Inf;269,000;260,000;-11,902;2,966;-7,041;23,862
4063,500;2,455;0,674;-33,819;3,232;9,456;4,892;36,575;4,527;-15,983;-2,809;0,000;38,400;39,100;9,648;3,087;-12,380;-10,259;-13,721;-11,132;-3,251;26,917;0,000;258,440;Inf;269,000;260,000;-11,872;2,957;-7,065;23,885
4064,000;2,455;0,674;-33,819;3,232;9,456;4,892;36,575;4,527;-15,983;-2,809;0,000;38,400;39,100;9,648;3,087;-12,510;-10,201;-13,592;-11,106;-3,251;26,917;0,000;260,740;Inf;269,000;260,000;-11,873;2,949;-7,055;23,852
4064,500;2,455;0,674;-33,819;3,232;9,456;4,952;36,629;4,527;-15,918;-2,800;0,000;38,439;39,114;9,648;3,087;-12,397;-10,206;-13,657;-11,105;-3,247;26,930;0,000;260,740;Inf;269,000;260,000;-11,852;2,941;-7,048;23,785
4065,000;2,455;0,674;-33,819;3,232;9,456;4,952;36,629;4,527;-15,918;-2,800;0,000;38,400;39,100;9,648;3,087;-12,403;-10,106;-13,636;-11,041;-3,247;26,930;0,000;259,940;Inf;269,000;260,000;-11,841;2,933;-7,022;23,703
4065,500;2,830;0,726;-34,453;3,228;9,538;4,952;36,629;4,527;-15,918;-2,800;0,000;38,400;39,100;9,535;3,075;-12,452;-10,053;-13,588;-11,017;-3,247;26,930;0,000;259,940;Inf;269,000;260,000;-11,796;2,925;-7,036;23,716
4066,000;2,830;0,726;-34,453;3,228;9,538;4,952;36,629;4,527;-15,918;-2,800;0,000;38,400;39,100;9,535;3,075;-12,264;-10,113;-13,571;-11,018;-3,247;26,930;0,000;260,440;Inf;269,000;260,000;-11,778;2,923;-7,025;23,708
4066,500;2,830;0,726;-34,453;3,228;9,538;4,952;36,629;4,527;-15,918;-2,800;0,000;38,400;39,100;9,535;3,075;-12,404;-10,129;-13,594;-11,053;-3,247;26,930;0,000;260,440;Inf;269,000;260,000;-11,742;2,922;-7,024;23,683
4067,000;2,830;0,726;-34,453;3,228;9,538;4,952;36,629;4,527;-15,918;-2,800;0,000;38,400;39,100;9,535;3,075;-12,291;-10,161;-13,503;-11,056;-3,247;26,930;0,000;261,340;Inf;268,000;260,000;-11,795;2,920;-7,036;23,718
4067,500;2,830;0,726;-34,453;3,228;9,538;4,952;36,629;4,527;-15,918;-2,800;0,000;38,400;39,100;9,535;3,075;-12,184;-10,138;-13,396;-10,905;-3,247;26,930;0,000;261,340;Inf;268,000;260,000;-11,753;2,919;-7,020;23,751
4068,000;2,830;0,726;-34,453;3,228;9,538;4,971;36,587;4,546;-15,908;-2,813;0,000;38,438;39,157;9,535;3,075;-12,246;-10,090;-13,416;-10,980;-3,254;26,920;0,000;262,040;Inf;267,000;260,000;-11,656;2,917;-7,029;23,789
4068,500;2,830;0,726;-34,453;3,228;9,538;4,971;36,587;4,546;-15,908;-2,813;0,000;38,400;39,200;9,535;3,075;-12,071;-10,174;-13,523;-10,955;-3,254;26,920;0,000;262,040;Inf;267,000;260,000;-11,683;2,916;-7,021;23,831
4069,000;3,744;0,868;-35,209;3,138;9,429;4,971;36,587;4,546;-15,908;-2,813;0,000;38,400;39,200;9,559;3,081;-12,193;-10,039;-13,373;-10,918;-3,254;26,920;0,000;260,740;Inf;267,000;260,000;-11,681;2,915;-6,998;23,881
4069,500;3,744;0,868;-35,209;3,138;9,429;4,971;36,587;4,546;-15,908;-2,813;0,000;38,400;39,200;9,559;3,081;-12,223;-10,154;-13,478;-11,008;-3,254;26,920;0,000;260,740;Inf;267,000;260,000;-11,631;2,928;-7,002;23,921
4070,000;3,744;0,868;-35,209;3,138;9,429;4,971;36,587;4,546;-15,908;-2,813;0,000;38,400;39,200;9,559;3,081;-12,116;-10,157;-13,489;-11,029;-3,254;26,920;0,000;261,140;Inf;266,000;260,000;-11,716;2,942;-6,994;23,961
4070,500;3,744;0,868;-35,209;3,138;9,429;4,971;36,587;4,546;-15,908;-2,813;0,000;38,400;39,200;9,559;3,081;-12,238;-10,121;-13,501;-11,020;-3,254;26,920;0,000;261,140;Inf;266,000;260,000;-11,698;2,955;-7,002;24,017
4071,000;3,744;0,868;-35,209;3,138;9,429;4,964;36,599;4,529;-15,837;-2,815;0,000;38,448;39,174;9,559;3,081;-12,097;-10,169;-13,477;-11,015;-3,257;26,922;0,000;259,940;Inf;266,000;260,000;-11,720;2,968;-7,003;24,026
4071,500;3,744;0,868;-35,209;3,138;9,429;4,964;36,599;4,529;-15,837;-2,815;0,000;38,400;39,200;9,559;3,081;-12,107;-10,162;-13,467;-10,925;-3,257;26,922;0,000;259,940;Inf;266,000;260,000;-11,690;2,980;-6,994;24,093
4072,000;2,777;0,749;-34,211;3,207;9,439;4,964;36,599;4,529;-15,837;-2,815;0,000;38,400;39,200;9,597;3,133;-12,228;-10,189;-13,541;-10,952;-3,257;26,922;0,000;259,840;Inf;266,000;260,000;-11,665;2,993;-7,008;24,154
4072,500;2,777;0,749;-34,211;3,207;9,439;4,964;36,599;4,529;-15,837;-2,815;0,000;38,400;39,200;9,597;3,133;-12,287;-10,170;-13,640;-10,979;-3,257;26,922;0,000;259,840;Inf;266,000;260,000;-11,727;2,989;-6,979;24,255
4073,000;2,777;0,749;-34,211;3,207;9,439;4,964;36,599;4,529;-15,837;-2,815;0,000;38,400;39,200;9,597;3,133;-12,287;-10,130;-13,592;-10,917;-3,257;26,922;0,000;259,440;Inf;266,000;260,000;-11,769;2,986;-6,990;24,239
4073,500;2,777;0,749;-34,211;3,207;9,439;4,964;36,599;4,529;-15,837;-2,815;0,000;38,400;39,200;9,597;3,133;-12,305;-10,108;-13,540;-10,945;-3,257;26,922;0,000;259,440;Inf;266,000;260,000;-11,731;2,982;-6,983;24,287
4074,000;2,777;0,749;-34,211;3,207;9,439;4,964;36,599;4,529;-15,837;-2,815;0,000;38,400;39,200;9,597;3,133;-12,191;-10,180;-13,577;-11,059;-3,257;26,922;0,000;259,340;Inf;266,000;260,000;-11,724;2,979;-6,984;24,294
4074,500;2,777;0,749;-34,211;3,207;9,439;4,961;36,628;4,521;-15,783;-2,811;0,000;38,457;39,150;9,597;3,133;-12,357;-10,121;-13,574;-11,024;-3,267;26,932;0,000;259,340;Inf;266,000;260,000;-11,752;2,976;-6,959;24,389
4075,000;2,777;0,749;-34,211;3,207;9,439;4,961;36,628;4,521;-15,783;-2,811;0,000;38,500;39,100;9,597;3,133;-12,320;-10,200;-13,686;-11,059;-3,267;26,932;0,000;258,540;Inf;267,000;260,000;-11,769;2,973;-6,973;24,478
4075,500;2,610;0,664;-35,209;3,180;9,509;4,961;36,628;4,521;-15,783;-2,811;0,000;38,500;39,100;9,514;3,386;-12,300;-10,054;-13,494;-10,937;-3,267;26,932;0,000;258,540;Inf;267,000;260,000;-11,816;2,969;-6,979;24,479
4076,000;2,610;0,664;-35,209;3,180;9,509;4,961;36,628;4,521;-15,783;-2,811;0,000;38,500;39,100;9,514;3,386;-12,327;-10,002;-13,491;-10,933;-3,267;26,932;0,000;258,940;Inf;268,000;260,000;-11,696;2,963;-6,961;24,519
4076,500;2,610;0,664;-35,209;3,180;9,509;4,961;36,628;4,521;-15,783;-2,811;0,000;38,500;39,100;9,514;3,386;-12,316;-10,169;-13,688;-10,994;-3,267;26,932;0,000;258,940;Inf;268,000;260,000;-11,688;2,958;-6,958;24,481
4077,000;2,610;0,664;-35,209;3,180;9,509;4,961;36,628;4,521;-15,783;-2,811;0,000;38,500;39,100;9,514;3,386;-12,257;-10,054;-13,434;-10,964;-3,267;26,932;0,000;260,340;Inf;268,000;260,000;-11,792;2,952;-6,939;24,443
4077,500;2,610;0,664;-35,209;3,180;9,509;4,946;36,631;4,541;-15,765;-2,820;0,000;38,457;39,117;9,514;3,386;-12,286;-10,114;-13,535;-11,009;-3,262;26,919;0,000;260,340;Inf;268,000;260,000;-11,677;2,946;-6,948;24,410
4078,000;2,610;0,664;-35,209;3,180;9,509;4,946;36,631;4,541;-15,765;-2,820;0,000;38,500;39,100;9,514;3,386;-12,142;-10,113;-13,557;-11,021;-3,262;26,919;0,000;259,840;Inf;268,000;260,000;-11,736;2,941;-6,940;24,383
4078,500;2,920;0,732;-34,549;3,281;9,472;4,946;36,631;4,541;-15,765;-2,820;0,000;38,500;39,100;9,535;3,071;-12,379;-10,046;-13,542;-10,896;-3,262;26,919;0,000;259,840;Inf;268,000;260,000;-11,708;2,935;-6,944;24,347
4079,000;2,920;0,732;-34,549;3,281;9,472;4,946;36,631;4,541;-15,765;-2,820;0,000;38,500;39,100;9,535;3,071;-12,182;-9,948;-13,415;-10,800;-3,262;26,919;0,000;260,540;Inf;268,000;260,000;-11,716;2,935;-6,924;24,306
4079,500;2,920;0,732;-34,549;3,281;9,472;4,946;36,631;4,541;-15,765;-2,820;0,000;38,500;39,100;9,535;3,071;-12,080;-10,052;-13,432;-10,883;-3,262;26,919;0,000;260,540;Inf;268,000;260,000;-11,586;2,935;-6,925;24,228
4080,000;2,920;0,732;-34,549;3,281;9,472;4,946;36,631;4,541;-15,765;-2,820;0,000;38,500;39,100;9,535;3,071;-12,162;-10,117;-13,563;-10,960;-3,262;26,919;0,000;260,840;Inf;268,000;260,000;-11,612;2,935;-6,927;24,195
4080,500;2,920;0,732;-34,549;3,281;9,472;4,892;36,587;4,532;-15,750;-2,838;0,000;38,454;39,109;9,535;3,071;-12,176;-10,129;-13,582;-11,019;-3,265;26,924;0,000;260,840;Inf;268,000;260,000;-11,701;2,934;-6,927;24,159
4081,000;2,920;0,732;-34,549;3,281;9,472;4,892;36,587;4,532;-15,750;-2,838;0,000;38,500;39,100;9,535;3,071;-12,242;-10,097;-13,534;-10,973;-3,265;26,924;0,000;261,140;Inf;267,000;260,000;-11,726;2,934;-6,910;24,176
4081,500;2,920;0,732;-34,549;3,281;9,472;4,892;36,587;4,532;-15,750;-2,838;0,000;38,500;39,100;9,535;3,071;-12,095;-10,077;-13,434;-10,999;-3,265;26,924;0,000;261,140;Inf;267,000;260,000;-11,712;2,934;-6,910;24,127
4082,000;2,405;0,611;-34,578;3,228;9,507;4,892;36,587;4,532;-15,750;-2,838;0,000;38,500;39,100;9,557;3,057;-12,187;-10,125;-13,530;-10,923;-3,265;26,924;0,000;260,540;Inf;267,000;260,000;-11,651;2,934;-6,917;24,136
4082,500;2,405;0,611;-34,578;3,228;9,507;4,892;36,587;4,532;-15,750;-2,838;0,000;38,500;39,100;9,557;3,057;-12,206;-10,047;-13,402;-10,912;-3,265;26,924;0,000;260,540;Inf;267,000;260,000;-11,691;2,925;-6,924;24,157
4083,000;2,405;0,611;-34,578;3,228;9,507;4,892;36,587;4,532;-15,750;-2,838;0,000;38,500;39,100;9,557;3,057;-12,154;-10,062;-13,447;-10,946;-3,265;26,924;0,000;259,940;Inf;267,000;260,000;-11,642;2,917;-6,921;24,256
4083,500;2,405;0,611;-34,578;3,228;9,507;4,892;36,587;4,532;-15,750;-2,838;0,000;38,500;39,100;9,557;3,057;-12,237;-10,055;-13,432;-10,929;-3,265;26,924;0,000;259,940;Inf;267,000;260,000;-11,652;2,908;-6,913;24,288
4084,000;2,405;0,611;-34,578;3,228;9,507;4,973;36,605;4,543;-15,682;-2,826;0,000;38,462;39,100;9,557;3,057;-12,306;-9,946;-13,422;-10,881;-3,270;26,930;0,000;259,540;Inf;267,000;260,000;-11,663;2,900;-6,939;24,289
4084,500;2,405;0,611;-34,578;3,228;9,507;4,973;36,605;4,543;-15,682;-2,826;0,000;38,500;39,100;9,557;3,057;-12,034;-10,084;-13,481;-10,885;-3,270;26,930;0,000;259,540;Inf;267,000;260,000;-11,639;2,892;-6,954;24,284
4085,000;3,213;0,740;-35,209;3,086;9,571;4,973;36,605;4,543;-15,682;-2,826;0,000;38,500;39,100;9,495;3,123;-12,150;-10,090;-13,489;-10,862;-3,270;26,930;0,000;259,340;Inf;267,000;260,000;-11,621;2,884;-6,920;24,301
4085,500;3,213;0,740;-35,209;3,086;9,571;4,973;36,605;4,543;-15,682;-2,826;0,000;38,500;39,100;9,495;3,123;-12,256;-9,955;-13,434;-10,867;-3,270;26,930;0,000;259,340;Inf;267,000;260,000;-11,648;2,889;-6,907;24,309
4086,000;3,213;0,740;-35,209;3,086;9,571;4,973;36,605;4,543;-15,682;-2,826;0,000;38,500;39,100;9,495;3,123;-12,188;-10,118;-13,541;-10,987;-3,270;26,930;0,000;260,040;Inf;267,000;260,000;-11,628;2,895;-6,918;24,332
4086,500;3,213;0,740;-35,209;3,086;9,571;4,973;36,605;4,543;-15,682;-2,826;0,000;38,500;39,100;9,495;3,123;-12,069;-10,029;-13,383;-10,884;-3,270;26,930;0,000;260,040;Inf;267,000;260,000;-11,709;2,900;-6,927;24,230
4087,000;3,213;0,740;-35,209;3,086;9,571;4,943;36,615;4,528;-15,641;-2,811;0,000;38,454;39,081;9,495;3,123;-12,084;-9,911;-13,094;-10,791;-3,260;26,920;0,000;260,040;Inf;267,000;260,000;-11,591;2,905;-6,915;24,200
4087,500;3,213;0,740;-35,209;3,086;9,571;4,943;36,615;4,528;-15,641;-2,811;0,000;38,500;39,100;9,495;3,123;-12,013;-10,015;-13,266;-10,863;-3,260;26,920;0,000;260,040;Inf;267,000;260,000;-11,470;2,910;-6,910;24,165
4088,000;3,213;0,740;-35,209;3,086;9,571;4,943;36,615;4,528;-15,641;-2,811;0,000;38,500;39,100;9,495;3,123;-11,972;-9,951;-13,243;-10,834;-3,260;26,920;0,000;260,240;Inf;267,000;260,000;-11,539;2,915;-6,905;24,130
4088,500;3,285;0,849;-34,050;3,184;9,514;4,943;36,615;4,528;-15,641;-2,811;0,000;38,500;39,100;9,608;3,050;-11,918;-10,047;-13,358;-10,813;-3,260;26,920;0,000;260,240;Inf;267,000;260,000;-11,500;2,920;-6,915;24,095
4089,000;3,285;0,849;-34,050;3,184;9,514;4,943;36,615;4,528;-15,641;-2,811;0,000;38,500;39,100;9,608;3,050;-11,926;-10,054;-13,339;-10,884;-3,260;26,920;0,000;259,940;Inf;267,000;260,000;-11,534;2,926;-6,894;24,083
4089,500;3,285;0,849;-34,050;3,184;9,514;4,943;36,615;4,528;-15,641;-2,811;0,000;38,500;39,100;9,608;3,050;-11,980;-9,901;-13,130;-10,707;-3,260;26,920;0,000;259,940;Inf;267,000;260,000;-11,551;2,932;-6,916;24,051
4090,000;3,285;0,849;-34,050;3,184;9,514;4,943;36,615;4,528;-15,641;-2,811;0,000;38,500;39,100;9,608;3,050;-12,079;-9,927;-13,169;-10,755;-3,260;26,920;0,000;259,540;Inf;267,000;260,000;-11,430;2,937;-6,877;24,101
4090,500;3,285;0,849;-34,050;3,184;9,514;4,943;36,566;4,509;-15,610;-2,829;0,000;38,454;39,105;9,608;3,050;-11,877;-10,051;-13,286;-10,892;-3,253;26,917;0,000;259,540;Inf;267,000;260,000;-11,482;2,943;-6,857;24,146
4091,000;3,285;0,849;-34,050;3,184;9,514;4,943;36,566;4,509;-15,610;-2,829;0,000;38,500;39,100;9,608;3,050;-12,250;-9,992;-13,378;-10,879;-3,253;26,917;0,000;260,040;Inf;267,000;260,000;-11,527;2,949;-6,860;24,178
4091,500;2,674;0,623;-35,209;3,204;9,533;4,943;36,566;4,509;-15,610;-2,829;0,000;38,500;39,100;9,362;3,172;-12,151;-10,038;-13,422;-10,920;-3,253;26,917;0,000;260,040;Inf;267,000;260,000;-11,625;2,954;-6,874;24,177
4092,000;2,674;0,623;-35,209;3,204;9,533;4,943;36,566;4,509;-15,610;-2,829;0,000;38,500;39,100;9,362;3,172;-12,153;-10,001;-13,379;-10,885;-3,253;26,917;0,000;260,440;Inf;267,000;260,000;-11,633;2,950;-6,874;24,164
4092,500;2,674;0,623;-35,209;3,204;9,533;4,943;36,566;4,509;-15,610;-2,829;0,000;38,500;39,100;9,362;3,172;-11,980;-10,052;-13,362;-10,928;-3,253;26,917;0,000;260,440;Inf;267,000;260,000;-11,605;2,945;-6,867;24,189
4093,000;2,674;0,623;-35,209;3,204;9,533;4,943;36,566;4,509;-15,610;-2,829;0,000;38,500;39,100;9,362;3,172;-12,025;-10,027;-13,384;-10,901;-3,253;26,917;0,000;260,540;Inf;267,000;260,000;-11,580;2,941;-6,861;24,177
4093,500;2,674;0,623;-35,209;3,204;9,533;4,932;36,602;4,532;-15,554;-2,810;0,000;38,450;39,035;9,362;3,172;-12,246;-9,973;-13,447;-10,877;-3,244;26,920;0,000;260,540;Inf;267,000;260,000;-11,584;2,936;-6,859;24,208
4094,000;2,674;0,623;-35,209;3,204;9,533;4,932;36,602;4,532;-15,554;-2,810;0,000;38,400;39,000;9,362;3,172;-12,113;-10,008;-13,311;-10,757;-3,244;26,920;0,000;259,840;Inf;267,000;260,000;-11,636;2,932;-6,885;24,297
4094,500;2,674;0,623;-35,209;3,204;9,533;4,932;36,602;4,532;-15,554;-2,810;0,000;38,400;39,000;9,362;3,172;-12,006;-10,091;-13,380;-10,903;-3,244;26,920;0,000;259,840;Inf;267,000;260,000;-11,547;2,928;-6,872;24,283
4095,000;3,326;0,790;-35,209;3,132;9,467;4,932;36,602;4,532;-15,554;-2,810;0,000;38,400;39,000;9,493;3,209;-11,998;-9,912;-13,235;-10,818;-3,244;26,920;0,000;259,440;Inf;267,000;260,000;-11,595;2,924;-6,860;24,275
4095,500;3,326;0,790;-35,209;3,132;9,467;4,932;36,602;4,532;-15,554;-2,810;0,000;38,400;39,000;9,493;3,209;-12,037;-10,042;-13,385;-10,830;-3,244;26,920;0,000;259,440;Inf;267,000;260,000;-11,491;2,930;-6,857;24,273
4096,000;3,326;0,790;-35,209;3,132;9,467;4,932;36,602;4,532;-15,554;-2,810;0,000;38,400;39,000;9,493;3,209;-12,051;-9,901;-13,200;-10,769;-3,244;26,920;0,000;260,140;Inf;267,000;260,000;-11,573;2,937;-6,875;24,273
4096,500;3,326;0,790;-35,209;3,132;9,467;4,932;36,602;4,532;-15,554;-2,810;0,000;38,400;39,000;9,493;3,209;-12,114;-9,826;-13,242;-10,750;-3,244;26,920;0,000;260,140;Inf;267,000;260,000;-11,480;2,943;-6,864;24,268
4097,000;3,326;0,790;-35,209;3,132;9,467;4,936;36,588;4,533;-15,518;-2,822;0,000;38,446;39,017;9,493;3,209;-12,001;-9,998;-13,245;-10,857;-3,251;26,926;0,000;259,740;Inf;267,000;260,000;-11,483;2,949;-6,880;24,324
4097,500;3,326;0,790;-35,209;3,132;9,467;4,936;36,588;4,533;-15,518;-2,822;0,000;38,400;39,000;9,493;3,209;-12,071;-9,975;-13,273;-10,849;-3,251;26,926;0,000;259,740;Inf;267,000;260,000;-11,525;2,956;-6,874;24,468
4098,000;2,860;0,697;-35,209;3,135;9,548;4,936;36,588;4,533;-15,518;-2,822;0,000;38,400;39,000;9,551;3,356;-12,128;-10,074;-13,391;-10,832;-3,251;26,926;0,000;259,840;Inf;267,000;260,000;-11,542;2,962;-6,868;24,503
4098,500;2,860;0,697;-35,209;3,135;9,548;4,936;36,588;4,533;-15,518;-2,822;0,000;38,400;39,000;9,551;3,356;-11,934;-9,949;-13,128;-10,754;-3,251;26,926;0,000;259,840;Inf;267,000;260,000;-11,606;2,960;-6,867;24,534
4099,000;2,860;0,697;-35,209;3,135;9,548;4,936;36,588;4,533;-15,518;-2,822;0,000;38,400;39,000;9,551;3,356;-12,073;-9,839;-13,153;-10,749;-3,251;26,926;0,000;259,440;Inf;267,000;260,000;-11,441;2,958;-6,865;24,612
4099,500;2,860;0,697;-35,209;3,135;9,548;4,936;36,588;4,533;-15,518;-2,822;0,000;38,400;39,000;9,551;3,356;-11,883;-10,014;-13,248;-10,792;-3,251;26,926;0,000;259,440;Inf;267,000;260,000;-11,454;2,957;-6,853;24,675
4100,000;2,860;0,697;-35,209;3,135;9,548;4,916;36,577;4,543;-15,474;-2,808;0,000;38,440;39,000;9,551;3,356;-11,941;-9,830;-13,056;-10,693;-3,239;26,922;0,000;259,340;Inf;267,000;260,000;-11,484;2,955;-6,872;24,674
4100,500;2,860;0,697;-35,209;3,135;9,548;4,916;36,577;4,543;-15,474;-2,808;0,000;38,400;39,000;9,551;3,356;-11,847;-9,999;-13,210;-10,817;-3,239;26,922;0,000;259,340;Inf;267,000;260,000;-11,380;2,954;-6,841;24,714
4101,000;2,015;0,554;-34,391;3,233;9,527;4,916;36,577;4,543;-15,474;-2,808;0,000;38,400;39,000;9,547;3,054;-11,909;-10,008;-13,265;-10,871;-3,239;26,922;0,000;258,540;Inf;268,000;260,000;-11,468;2,952;-6,836;24,690
4101,500;2,015;0,554;-34,391;3,233;9,527;4,916;36,577;4,543;-15,474;-2,808;0,000;38,400;39,000;9,547;3,054;-12,023;-9,986;-13,228;-10,752;-3,239;26,922;0,000;258,540;Inf;268,000;260,000;-11,513;2,937;-6,866;24,738
4102,000;2,015;0,554;-34,391;3,233;9,527;4,916;36,577;4,543;-15,474;-2,808;0,000;38,400;39,000;9,547;3,054;-11,937;-9,806;-13,084;-10,643;-3,239;26,922;0,000;258,740;Inf;269,000;260,000;-11,497;2,922;-6,843;24,770
4102,500;2,015;0,554;-34,391;3,233;9,527;4,916;36,577;4,543;-15,474;-2,808;0,000;38,400;39,000;9,547;3,054;-12,114;-9,913;-13,177;-10,714;-3,239;26,922;0,000;258,740;Inf;269,000;260,000;-11,368;2,907;-6,835;24,802
4103,000;2,015;0,554;-34,391;3,233;9,527;4,916;36,577;4,543;-15,474;-2,808;0,000;38,400;39,000;9,547;3,054;-11,853;-9,985;-13,218;-10,700;-3,239;26,922;0,000;259,840;Inf;269,000;260,000;-11,480;2,892;-6,834;24,828
4103,500;2,015;0,554;-34,391;3,233;9,527;4,960;36,585;4,537;-15,404;-2,808;0,000;38,432;39,010;9,547;3,054;-11,833;-9,914;-13,059;-10,707;-3,240;26,919;0,000;259,840;Inf;269,000;260,000;-11,439;2,878;-6,843;24,841
4104,000;2,015;0,554;-34,391;3,233;9,527;4,960;36,585;4,537;-15,404;-2,808;0,000;38,400;39,000;9,547;3,054;-11,771;-9,739;-12,926;-10,581;-3,240;26,919;0,000;259,540;Inf;269,000;260,000;-11,378;2,864;-6,870;24,802
4104,500;3,735;0,890;-35,209;3,090;9,560;4,960;36,585;4,537;-15,404;-2,808;0,000;38,400;39,000;9,345;3,169;-11,843;-9,771;-12,943;-10,586;-3,240;26,919;0,000;259,540;Inf;269,000;260,000;-11,254;2,850;-6,832;24,763
4105,000;3,735;0,890;-35,209;3,090;9,560;4,960;36,585;4,537;-15,404;-2,808;0,000;38,400;39,000;9,345;3,169;-11,669;-9,814;-12,886;-10,556;-3,240;26,919;0,000;258,940;Inf;270,000;260,000;-11,286;2,864;-6,839;24,766
4105,500;3,735;0,890;-35,209;3,090;9,560;4,960;36,585;4,537;-15,404;-2,808;0,000;38,400;39,000;9,345;3,169;-11,817;-9,969;-13,160;-10,680;-3,240;26,919;0,000;258,940;Inf;270,000;260,000;-11,231;2,879;-6,815;24,776
4106,000;3,735;0,890;-35,209;3,090;9,560;4,960;36,585;4,537;-15,404;-2,808;0,000;38,400;39,000;9,345;3,169;-11,923;-9,903;-13,083;-10,661;-3,240;26,919;0,000;261,540;Inf;269,000;260,000;-11,407;2,893;-6,824;24,810
4106,500;3,735;0,890;-35,209;3,090;9,560;4,933;36,611;4,539;-15,350;-2,802;0,000;38,425;38,954;9,345;3,169;-11,875;-9,922;-13,158;-10,680;-3,249;26,920;0,000;261,540;Inf;269,000;260,000;-11,392;2,906;-6,795;24,809
4107,000;3,735;0,890;-35,209;3,090;9,560;4,933;36,611;4,539;-15,350;-2,802;0,000;38,400;39,000;9,345;3,169;-11,909;-9,865;-13,040;-10,698;-3,249;26,920;0,000;261,340;Inf;268,000;260,000;-11,409;2,920;-6,833;24,789
4107,500;2,406;0,658;-33,205;3,174;9,471;4,933;36,611;4,539;-15,350;-2,802;0,000;38,400;39,000;9,629;3,092;-12,041;-9,911;-13,203;-10,738;-3,249;26,920;0,000;261,340;Inf;268,000;260,000;-11,378;2,933;-6,804;24,790
4108,000;2,406;0,658;-33,205;3,174;9,471;4,933;36,611;4,539;-15,350;-2,802;0,000;38,400;39,000;9,629;3,092;-11,714;-9,922;-13,027;-10,757;-3,249;26,920;0,000;261,340;Inf;267,000;260,000;-11,473;2,925;-6,796;24,757
4108,500;2,406;0,658;-33,205;3,174;9,471;4,933;36,611;4,539;-15,350;-2,802;0,000;38,400;39,000;9,629;3,092;-11,879;-9,768;-12,906;-10,635;-3,249;26,920;0,000;261,340;Inf;267,000;260,000;-11,355;2,916;-6,800;24,789
4109,000;2,406;0,658;-33,205;3,174;9,471;4,933;36,611;4,539;-15,350;-2,802;0,000;38,400;39,000;9,629;3,092;-11,954;-9,832;-13,137;-10,629;-3,249;26,920;0,000;259,740;Inf;267,000;260,000;-11,297;2,908;-6,808;24,815
4109,500;2,406;0,658;-33,205;3,174;9,471;4,933;36,611;4,539;-15,350;-2,802;0,000;38,400;39,000;9,629;3,092;-11,719;-9,817;-13,037;-10,632;-3,249;26,920;0,000;259,740;Inf;267,000;260,000;-11,388;2,900;-6,793;24,823
4110,000;2,406;0,658;-33,205;3,174;9,471;4,911;36,593;4,532;-15,324;-2,813;0,000;38,405;38,972;9,629;3,092;-11,833;-9,725;-12,986;-10,558;-3,250;26,916;0,000;259,940;Inf;267,000;260,000;-11,301;2,891;-6,803;24,835
4110,500;2,406;0,658;-33,205;3,174;9,471;4,911;36,593;4,532;-15,324;-2,813;0,000;38,400;39,000;9,629;3,092;-11,716;-9,878;-13,042;-10,695;-3,250;26,916;0,000;259,940;Inf;267,000;260,000;-11,275;2,884;-6,809;24,757
4111,000;2,573;0,682;-34,253;3,179;9,511;4,911;36,593;4,532;-15,324;-2,813;0,000;38,400;39,000;9,532;3,050;-11,754;-9,899;-13,084;-10,732;-3,250;26,916;0,000;259,440;Inf;267,000;260,000;-11,333;2,876;-6,791;24,709
4111,500;2,573;0,682;-34,253;3,179;9,511;4,911;36,593;4,532;-15,324;-2,813;0,000;38,400;39,000;9,532;3,050;-12,004;-9,885;-13,082;-10,701;-3,250;26,916;0,000;259,440;Inf;267,000;260,000;-11,367;2,871;-6,787;24,670
4112,000;2,573;0,682;-34,253;3,179;9,511;4,911;36,593;4,532;-15,324;-2,813;0,000;38,400;39,000;9,532;3,050;-11,723;-9,898;-13,020;-10,607;-3,250;26,916;0,000;259,340;Inf;267,000;260,000;-11,418;2,866;-6,803;24,615
4112,500;2,573;0,682;-34,253;3,179;9,511;4,911;36,593;4,532;-15,324;-2,813;0,000;38,400;39,000;9,532;3,050;-11,777;-9,805;-12,928;-10,612;-3,250;26,916;0,000;259,340;Inf;267,000;260,000;-11,312;2,861;-6,767;24,621
4113,000;2,573;0,682;-34,253;3,179;9,511;4,894;36,574;4,555;-15,282;-2,817;0,000;38,400;38,900;9,532;3,050;-11,882;-9,518;-12,910;-10,476;-3,258;26,916;0,000;258,640;Inf;268,000;260,000;-11,197;2,852;-6,762;24,607
4113,500;2,573;0,682;-34,253;3,179;9,511;4,894;36,574;4,555;-15,282;-2,817;0,000;38,400;38,900;9,532;3,050;-11,794;-9,747;-12,990;-10,580;-3,258;26,916;0,000;258,640;Inf;268,000;260,000;-11,197;2,852;-6,753;24,445
4114,000;3,453;0,800;-35,209;3,121;9,500;4,894;36,574;4,555;-15,282;-2,817;0,000;38,400;38,900;9,567;3,226;-11,776;-9,724;-12,869;-10,572;-3,258;26,916;0,000;259,240;Inf;268,000;260,000;-11,278;2,847;-6,757;24,313
4114,500;3,453;0,800;-35,209;3,121;9,500;4,894;36,574;4,555;-15,282;-2,817;0,000;38,400;38,900;9,567;3,226;-11,885;-9,909;-13,104;-10,753;-3,258;26,916;0,000;259,240;Inf;268,000;260,000;-11,235;2,857;-6,757;24,254
4115,000;3,453;0,800;-35,209;3,121;9,500;4,894;36,574;4,555;-15,282;-2,817;0,000;38,400;38,900;9,567;3,226;-11,778;-9,870;-12,992;-10,615;-3,258;26,916;0,000;260,140;Inf;268,000;260,000;-11,413;2,867;-6,755;24,260
4115,500;3,453;0,800;-35,209;3,121;9,500;4,894;36,574;4,555;-15,282;-2,817;0,000;38,400;38,900;9,567;3,226;-11,696;-9,777;-12,943;-10,500;-3,258;26,916;0,000;260,140;Inf;268,000;260,000;-11,314;2,876;-6,762;24,437
4116,000;3,453;0,800;-35,209;3,121;9,500;4,894;36,574;4,555;-15,282;-2,817;0,000;38,400;38,900;9,567;3,226;-11,656;-9,785;-12,899;-10,599;-3,258;26,916;0,000;261,040;Inf;267,000;260,000;-11,229;2,886;-6,738;24,536
4116,500;3,453;0,800;-35,209;3,121;9,500;4,952;36,588;4,530;-15,226;-2,787;0,000;38,393;38,898;9,567;3,226;-11,687;-9,844;-12,988;-10,602;-3,235;26,929;0,000;261,040;Inf;267,000;260,000;-11,235;2,895;-6,731;24,562
4117,000;3,453;0,800;-35,209;3,121;9,500;4,952;36,588;4,530;-15,226;-2,787;0,000;38,400;38,900;9,567;3,226;-11,769;-9,848;-13,077;-10,556;-3,235;26,929;0,000;260,340;Inf;267,000;260,000;-11,280;2,904;-6,739;24,643
4117,500;3,431;0,830;-35,209;3,169;9,574;4,952;36,588;4,530;-15,226;-2,787;0,000;38,400;38,900;9,379;3,163;-11,826;-9,671;-12,888;-10,493;-3,235;26,929;0,000;260,340;Inf;267,000;260,000;-11,313;2,913;-6,752;24,675
4118,000;3,431;0,830;-35,209;3,169;9,574;4,952;36,588;4,530;-15,226;-2,787;0,000;38,400;38,900;9,379;3,163;-11,594;-9,680;-12,884;-10,519;-3,235;26,929;0,000;261,340;Inf;266,000;260,000;-11,220;2,922;-6,716;24,706
4118,500;3,431;0,830;-35,209;3,169;9,574;4,952;36,588;4,530;-15,226;-2,787;0,000;38,400;38,900;9,379;3,163;-11,551;-9,759;-12,931;-10,517;-3,235;26,929;0,000;261,340;Inf;266,000;260,000;-11,169;2,930;-6,707;24,760
4119,000;3,431;0,830;-35,209;3,169;9,574;4,952;36,588;4,530;-15,226;-2,787;0,000;38,400;38,900;9,379;3,163;-11,618;-9,810;-12,971;-10,613;-3,235;26,929;0,000;260,140;Inf;266,000;260,000;-11,190;2,938;-6,725;24,770
4119,500;3,431;0,830;-35,209;3,169;9,574;4,953;36,575;4,565;-15,196;-2,812;0,000;38,375;38,869;9,379;3,163;-11,750;-9,687;-12,821;-10,520;-3,261;26,926;0,000;260,140;Inf;266,000;260,000;-11,253;2,946;-6,723;24,749
4120,000;3,431;0,830;-35,209;3,169;9,574;4,953;36,575;4,565;-15,196;-2,812;0,000;38,400;38,900;9,379;3,163;-11,601;-9,777;-12,838;-10,447;-3,261;26,926;0,000;260,340;Inf;266,000;260,000;-11,194;2,954;-6,732;24,782
4120,500;2,784;0,766;-33,685;3,138;9,430;4,953;36,575;4,565;-15,196;-2,812;0,000;38,400;38,900;9,667;3,143;-11,739;-9,768;-12,823;-10,601;-3,261;26,926;0,000;260,340;Inf;266,000;260,000;-11,166;2,962;-6,723;24,754
4121,000;2,784;0,766;-33,685;3,138;9,430;4,953;36,575;4,565;-15,196;-2,812;0,000;38,400;38,900;9,667;3,143;-11,800;-9,648;-12,819;-10,547;-3,261;26,926;0,000;259,540;Inf;266,000;260,000;-11,233;2,959;-6,723;24,762
4121,500;2,784;0,766;-33,685;3,138;9,430;4,953;36,575;4,565;-15,196;-2,812;0,000;38,400;38,900;9,667;3,143;-11,745;-9,689;-12,832;-10,552;-3,261;26,926;0,000;259,540;Inf;266,000;260,000;-11,203;2,956;-6,721;24,745
4122,000;2,784;0,766;-33,685;3,138;9,430;4,953;36,575;4,565;-15,196;-2,812;0,000;38,400;38,900;9,667;3,143;-11,833;-9,758;-12,950;-10,589;-3,261;26,926;0,000;258,940;Inf;267,000;260,000;-11,205;2,954;-6,697;24,776
4122,500;2,784;0,766;-33,685;3,138;9,430;4,947;36,599;4,555;-15,129;-2,809;0,000;38,365;38,819;9,667;3,143;-11,809;-9,812;-12,996;-10,641;-3,247;26,939;0,000;258,940;Inf;267,000;260,000;-11,282;2,951;-6,711;24,801
4123,000;2,784;0,766;-33,685;3,138;9,430;4,947;36,599;4,555;-15,129;-2,809;0,000;38,400;38,800;9,667;3,143;-11,598;-9,849;-12,936;-10,641;-3,247;26,939;0,000;258,140;Inf;268,000;260,000;-11,315;2,948;-6,708;24,805
4123,500;2,784;0,766;-33,685;3,138;9,430;4,947;36,599;4,555;-15,129;-2,809;0,000;38,400;38,800;9,667;3,143;-11,750;-9,758;-12,904;-10,555;-3,247;26,939;0,000;258,140;Inf;268,000;260,000;-11,256;2,945;-6,718;24,836
4124,000;2,589;0,704;-34,279;3,204;9,440;4,947;36,599;4,555;-15,129;-2,809;0,000;38,400;38,800;9,642;3,215;-11,728;-9,820;-13,029;-10,649;-3,247;26,939;0,000;258,240;Inf;269,000;260,000;-11,242;2,943;-6,721;24,865
4124,500;2,589;0,704;-34,279;3,204;9,440;4,947;36,599;4,555;-15,129;-2,809;0,000;38,400;38,800;9,642;3,215;-11,908;-9,746;-12,971;-10,603;-3,247;26,939;0,000;258,240;Inf;269,000;260,000;-11,307;2,937;-6,708;24,868
4125,000;2,589;0,704;-34,279;3,204;9,440;4,947;36,599;4,555;-15,129;-2,809;0,000;38,400;38,800;9,642;3,215;-11,760;-9,840;-13,050;-10,703;-3,247;26,939;0,000;260,540;Inf;269,000;260,000;-11,307;2,931;-6,701;24,914
4125,500;2,589;0,704;-34,279;3,204;9,440;4,947;36,599;4,555;-15,129;-2,809;0,000;38,400;38,800;9,642;3,215;-11,691;-9,767;-13,018;-10,558;-3,247;26,939;0,000;260,540;Inf;269,000;260,000;-11,338;2,926;-6,710;24,952
4126,000;2,589;0,704;-34,279;3,204;9,440;4,922;36,606;4,541;-15,082;-2,824;0,000;38,347;38,788;9,642;3,215;-11,650;-9,767;-12,839;-10,590;-3,248;26,924;0,000;260,340;Inf;269,000;260,000;-11,258;2,920;-6,689;25,015
4126,500;2,589;0,704;-34,279;3,204;9,440;4,922;36,606;4,541;-15,082;-2,824;0,000;38,300;38,800;9,642;3,215;-11,739;-9,738;-12,808;-10,524;-3,248;26,924;0,000;260,340;Inf;269,000;260,000;-11,212;2,915;-6,684;25,064
4127,000;3,419;0,796;-35,209;3,149;9,557;4,922;36,606;4,541;-15,082;-2,824;0,000;38,300;38,800;9,474;3,165;-11,672;-9,758;-12,856;-10,534;-3,248;26,924;0,000;259,540;Inf;269,000;260,000;-11,202;2,909;-6,687;25,131
4127,500;3,419;0,796;-35,209;3,149;9,557;4,922;36,606;4,541;-15,082;-2,824;0,000;38,300;38,800;9,474;3,165;-11,629;-9,678;-12,740;-10,432;-3,248;26,924;0,000;259,540;Inf;269,000;260,000;-11,205;2,918;-6,685;25,148
4128,000;3,419;0,796;-35,209;3,149;9,557;4,922;36,606;4,541;-15,082;-2,824;0,000;38,300;38,800;9,474;3,165;-11,671;-9,701;-12,795;-10,516;-3,248;26,924;0,000;259,240;Inf;269,000;260,000;-11,120;2,926;-6,671;25,177
4128,500;3,419;0,796;-35,209;3,149;9,557;4,922;36,606;4,541;-15,082;-2,824;0,000;38,300;38,800;9,474;3,165;-11,798;-9,620;-12,825;-10,514;-3,248;26,924;0,000;259,240;Inf;269,000;260,000;-11,171;2,934;-6,665;25,155
4129,000;3,419;0,796;-35,209;3,149;9,557;4,926;36,578;4,543;-15,045;-2,807;0,000;38,332;38,783;9,474;3,165;-11,762;-9,828;-13,100;-10,625;-3,249;26,921;0,000;260,240;Inf;269,000;260,000;-11,189;2,942;-6,659;25,151
4129,500;3,419;0,796;-35,209;3,149;9,557;4,926;36,578;4,543;-15,045;-2,807;0,000;38,300;38,800;9,474;3,165;-11,684;-9,679;-12,825;-10,511;-3,249;26,921;0,000;260,240;Inf;269,000;260,000;-11,329;2,950;-6,672;25,170
4130,000;3,419;0,796;-35,209;3,149;9,557;4,926;36,578;4,543;-15,045;-2,807;0,000;38,300;38,800;9,474;3,165;-11,608;-9,687;-12,883;-10,485;-3,249;26,921;0,000;260,140;Inf;269,000;260,000;-11,175;2,957;-6,649;25,207
4130,500;3,003;0,752;-34,674;3,169;9,620;4,926;36,578;4,543;-15,045;-2,807;0,000;38,300;38,800;9,586;3,142;-11,628;-9,775;-12,987;-10,470;-3,249;26,921;0,000;260,140;Inf;269,000;260,000;-11,166;2,965;-6,652;25,152
