t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4131,000;3,003;0,752;-34,674;3,169;9,620;4,926;36,578;4,543;-15,045;-2,807;0,000;38,300;38,800;9,586;3,142;-11,638;-9,753;-12,985;-10,591;-3,249;26,921;0,000;259,740;Inf;269,000;260,000;-11,215;2,966;-6,652;25,120
4131,500;3,003;0,752;-34,674;3,169;9,620;4,926;36,578;4,543;-15,045;-2,807;0,000;38,300;38,800;9,586;3,142;-11,740;-9,666;-12,704;-10,500;-3,249;26,921;0,000;259,740;Inf;269,000;260,000;-11,242;2,966;-6,631;25,149
4132,000;3,003;0,752;-34,674;3,169;9,620;4,926;36,578;4,543;-15,045;-2,807;0,000;38,300;38,800;9,586;3,142;-11,698;-9,470;-12,729;-10,384;-3,249;26,921;0,000;260,240;Inf;269,000;260,000;-11,153;2,967;-6,626;25,178
4132,500;3,003;0,752;-34,674;3,169;9,620;4,906;36,570;4,555;-15,026;-2,791;0,000;38,307;38,733;9,586;3,142;-11,559;-9,737;-12,911;-10,513;-3,248;26,934;0,000;260,240;Inf;269,000;260,000;-11,070;2,967;-6,659;25,165
4133,000;3,003;0,752;-34,674;3,169;9,620;4,906;36,570;4,555;-15,026;-2,791;0,000;38,300;38,700;9,586;3,142;-11,590;-9,689;-12,807;-10,509;-3,248;26,934;0,000;259,640;Inf;269,000;260,000;-11,180;2,968;-6,638;25,190
4133,500;2,604;0,658;-34,426;3,168;9,477;4,906;36,570;4,555;-15,026;-2,791;0,000;38,300;38,700;9,641;3,224;-11,671;-9,595;-12,741;-10,433;-3,248;26,934;0,000;259,640;Inf;269,000;260,000;-11,149;2,969;-6,645;25,214
4134,000;2,604;0,658;-34,426;3,168;9,477;4,906;36,570;4,555;-15,026;-2,791;0,000;38,300;38,700;9,641;3,224;-11,548;-9,711;-12,810;-10,449;-3,248;26,934;0,000;259,640;Inf;269,000;260,000;-11,110;2,963;-6,631;25,309
4134,500;2,604;0,658;-34,426;3,168;9,477;4,906;36,570;4,555;-15,026;-2,791;0,000;38,300;38,700;9,641;3,224;-11,645;-9,620;-12,809;-10,440;-3,248;26,934;0,000;259,640;Inf;269,000;260,000;-11,130;2,957;-6,631;25,350
4135,000;2,604;0,658;-34,426;3,168;9,477;4,906;36,570;4,555;-15,026;-2,791;0,000;38,300;38,700;9,641;3,224;-11,741;-9,722;-12,930;-10,574;-3,248;26,934;0,000;259,640;Inf;269,000;260,000;-11,129;2,951;-6,611;25,355
4135,500;2,604;0,658;-34,426;3,168;9,477;4,925;36,581;4,567;-14,964;-2,812;0,000;38,299;38,701;9,641;3,224;-11,599;-9,653;-12,693;-10,483;-3,247;26,924;0,000;259,640;Inf;269,000;260,000;-11,242;2,945;-6,610;25,365
4136,000;2,604;0,658;-34,426;3,168;9,477;4,925;36,581;4,567;-14,964;-2,812;0,000;38,300;38,700;9,641;3,224;-11,319;-9,652;-12,639;-10,366;-3,247;26,924;0,000;260,040;Inf;269,000;260,000;-11,107;2,940;-6,607;25,402
4136,500;3,185;0,786;-35,185;3,175;9,615;4,925;36,581;4,567;-14,964;-2,812;0,000;38,300;38,700;9,548;3,096;-11,389;-9,587;-12,546;-10,355;-3,247;26,924;0,000;260,040;Inf;269,000;260,000;-10,994;2,934;-6,620;25,428
4137,000;3,185;0,786;-35,185;3,175;9,615;4,925;36,581;4,567;-14,964;-2,812;0,000;38,300;38,700;9,548;3,096;-11,550;-9,631;-12,648;-10,447;-3,247;26,924;0,000;259,740;Inf;269,000;260,000;-10,969;2,938;-6,586;25,356
4137,500;3,185;0,786;-35,185;3,175;9,615;4,925;36,581;4,567;-14,964;-2,812;0,000;38,300;38,700;9,548;3,096;-11,450;-9,734;-12,760;-10,527;-3,247;26,924;0,000;259,740;Inf;269,000;260,000;-11,069;2,942;-6,624;25,283
4138,000;3,185;0,786;-35,185;3,175;9,615;4,925;36,581;4,567;-14,964;-2,812;0,000;38,300;38,700;9,548;3,096;-11,415;-9,765;-12,688;-10,417;-3,247;26,924;0,000;259,840;Inf;269,000;260,000;-11,118;2,946;-6,593;25,261
4138,500;3,185;0,786;-35,185;3,175;9,615;4,925;36,581;4,567;-14,964;-2,812;0,000;38,300;38,700;9,548;3,096;-11,446;-9,722;-12,671;-10,475;-3,247;26,924;0,000;259,840;Inf;269,000;260,000;-11,071;2,950;-6,620;25,222
4139,000;3,185;0,786;-35,185;3,175;9,615;4,952;36,528;4,524;-14,931;-2,824;0,000;38,274;38,678;9,548;3,096;-11,691;-9,619;-12,728;-10,462;-3,248;26,924;0,000;259,940;Inf;269,000;260,000;-11,079;2,954;-6,608;25,192
4139,500;3,185;0,786;-35,185;3,175;9,615;4,952;36,528;4,524;-14,931;-2,824;0,000;38,300;38,700;9,548;3,096;-11,714;-9,770;-12,854;-10,593;-3,248;26,924;0,000;259,940;Inf;269,000;260,000;-11,125;2,958;-6,610;25,178
4140,000;2,961;0,699;-35,209;3,179;9,538;4,952;36,528;4,524;-14,931;-2,824;0,000;38,300;38,700;9,503;3,174;-11,589;-9,719;-12,807;-10,561;-3,248;26,924;0,000;260,440;Inf;269,000;260,000;-11,233;2,961;-6,601;25,164
4140,500;2,961;0,699;-35,209;3,179;9,538;4,952;36,528;4,524;-14,931;-2,824;0,000;38,300;38,700;9,503;3,174;-11,452;-9,656;-12,632;-10,462;-3,248;26,924;0,000;260,440;Inf;269,000;260,000;-11,169;2,961;-6,621;25,151
4141,000;2,961;0,699;-35,209;3,179;9,538;4,952;36,528;4,524;-14,931;-2,824;0,000;38,300;38,700;9,503;3,174;-11,469;-9,617;-12,458;-10,349;-3,248;26,924;0,000;260,540;Inf;269,000;260,000;-11,050;2,961;-6,628;25,222
4141,500;2,961;0,699;-35,209;3,179;9,538;4,952;36,528;4,524;-14,931;-2,824;0,000;38,300;38,700;9,503;3,174;-11,464;-9,447;-12,489;-10,270;-3,248;26,924;0,000;260,540;Inf;269,000;260,000;-10,973;2,961;-6,612;25,162
4142,000;2,961;0,699;-35,209;3,179;9,538;4,972;36,533;4,565;-14,887;-2,815;0,000;38,256;38,652;9,503;3,174;-11,306;-9,697;-12,651;-10,416;-3,247;26,922;0,000;261,340;Inf;268,000;260,000;-10,917;2,961;-6,597;25,128
4142,500;2,961;0,699;-35,209;3,179;9,538;4,972;36,533;4,565;-14,887;-2,815;0,000;38,300;38,700;9,503;3,174;-11,429;-9,714;-12,772;-10,491;-3,247;26,922;0,000;261,340;Inf;268,000;260,000;-11,017;2,961;-6,607;25,117
4143,000;2,703;0,714;-34,109;3,159;9,403;4,972;36,533;4,565;-14,887;-2,815;0,000;38,300;38,700;9,753;3,180;-11,400;-9,694;-12,722;-10,487;-3,247;26,922;0,000;261,040;Inf;267,000;260,000;-11,101;2,961;-6,597;25,093
4143,500;2,703;0,714;-34,109;3,159;9,403;4,972;36,533;4,565;-14,887;-2,815;0,000;38,300;38,700;9,753;3,180;-11,719;-9,596;-12,792;-10,470;-3,247;26,922;0,000;261,040;Inf;267,000;260,000;-11,076;2,957;-6,580;25,076
4144,000;2,703;0,714;-34,109;3,159;9,403;4,972;36,533;4,565;-14,887;-2,815;0,000;38,300;38,700;9,753;3,180;-11,438;-9,720;-12,764;-10,511;-3,247;26,922;0,000;260,440;Inf;267,000;260,000;-11,144;2,953;-6,576;25,053
4144,500;2,703;0,714;-34,109;3,159;9,403;4,972;36,533;4,565;-14,887;-2,815;0,000;38,300;38,700;9,753;3,180;-11,576;-9,606;-12,709;-10,401;-3,247;26,922;0,000;260,440;Inf;267,000;260,000;-11,108;2,949;-6,599;25,059
4145,000;2,703;0,714;-34,109;3,159;9,403;4,972;36,533;4,565;-14,887;-2,815;0,000;38,300;38,700;9,753;3,180;-11,507;-9,558;-12,615;-10,373;-3,247;26,922;0,000;259,640;Inf;267,000;260,000;-11,073;2,945;-6,584;25,024
4145,500;2,703;0,714;-34,109;3,159;9,403;4,971;36,555;4,552;-14,831;-2,819;0,000;38,240;38,627;9,753;3,180;-11,444;-9,694;-12,764;-10,373;-3,251;26,916;0,000;259,640;Inf;267,000;260,000;-11,013;2,941;-6,587;25,028
4146,000;2,703;0,714;-34,109;3,159;9,403;4,971;36,555;4,552;-14,831;-2,819;0,000;38,200;38,600;9,753;3,180;-11,526;-9,471;-12,572;-10,294;-3,251;26,916;0,000;260,140;Inf;267,000;260,000;-11,069;2,937;-6,585;25,003
4146,500;3,179;0,835;-33,727;3,213;9,398;4,971;36,555;4,552;-14,831;-2,819;0,000;38,200;38,600;9,800;3,175;-11,334;-9,563;-12,590;-10,279;-3,251;26,916;0,000;260,140;Inf;267,000;260,000;-10,966;2,933;-6,564;25,050
4147,000;3,179;0,835;-33,727;3,213;9,398;4,971;36,555;4,552;-14,831;-2,819;0,000;38,200;38,600;9,800;3,175;-11,358;-9,444;-12,472;-10,231;-3,251;26,916;0,000;260,340;Inf;267,000;260,000;-10,942;2,937;-6,561;25,117
4147,500;3,179;0,835;-33,727;3,213;9,398;4,971;36,555;4,552;-14,831;-2,819;0,000;38,200;38,600;9,800;3,175;-11,337;-9,615;-12,625;-10,387;-3,251;26,916;0,000;260,340;Inf;267,000;260,000;-10,876;2,941;-6,547;25,128
4148,000;3,179;0,835;-33,727;3,213;9,398;4,971;36,555;4,552;-14,831;-2,819;0,000;38,200;38,600;9,800;3,175;-11,395;-9,611;-12,646;-10,317;-3,251;26,916;0,000;259,740;Inf;267,000;260,000;-10,991;2,945;-6,556;25,103
4148,500;3,179;0,835;-33,727;3,213;9,398;4,945;36,562;4,564;-14,778;-2,816;0,000;38,233;38,608;9,800;3,175;-11,481;-9,525;-12,540;-10,329;-3,253;26,917;0,000;259,740;Inf;267,000;260,000;-10,992;2,949;-6,541;25,058
4149,000;3,179;0,835;-33,727;3,213;9,398;4,945;36,562;4,564;-14,778;-2,816;0,000;38,200;38,600;9,800;3,175;-11,430;-9,481;-12,547;-10,284;-3,253;26,917;0,000;258,840;Inf;268,000;260,000;-10,969;2,953;-6,542;25,082
4149,500;2,962;0,754;-34,494;3,193;9,494;4,945;36,562;4,564;-14,778;-2,816;0,000;38,200;38,600;9,607;3,279;-11,594;-9,657;-12,824;-10,509;-3,253;26,917;0,000;258,840;Inf;268,000;260,000;-10,936;2,956;-6,525;25,084
4150,000;2,962;0,754;-34,494;3,193;9,494;4,945;36,562;4,564;-14,778;-2,816;0,000;38,200;38,600;9,607;3,279;-11,510;-9,638;-12,713;-10,462;-3,253;26,917;0,000;259,040;Inf;268,000;260,000;-11,146;2,956;-6,505;25,126
4150,500;2,962;0,754;-34,494;3,193;9,494;4,945;36,562;4,564;-14,778;-2,816;0,000;38,200;38,600;9,607;3,279;-11,444;-9,625;-12,775;-10,429;-3,253;26,917;0,000;259,040;Inf;268,000;260,000;-11,081;2,957;-6,542;25,130
4151,000;2,962;0,754;-34,494;3,193;9,494;4,945;36,562;4,564;-14,778;-2,816;0,000;38,200;38,600;9,607;3,279;-11,425;-9,624;-12,752;-10,302;-3,253;26,917;0,000;260,040;Inf;268,000;260,000;-11,068;2,957;-6,526;25,126
4151,500;2,962;0,754;-34,494;3,193;9,494;4,878;36,566;4,560;-14,747;-2,806;0,000;38,202;38,576;9,607;3,279;-11,530;-9,451;-12,634;-10,287;-3,248;26,913;0,000;260,040;Inf;268,000;260,000;-11,026;2,957;-6,526;25,136
4152,000;2,962;0,754;-34,494;3,193;9,494;4,878;36,566;4,560;-14,747;-2,806;0,000;38,200;38,600;9,607;3,279;-11,519;-9,574;-12,662;-10,406;-3,248;26,913;0,000;260,740;Inf;268,000;260,000;-10,975;2,957;-6,536;25,164
4152,500;2,962;0,754;-34,494;3,193;9,494;4,878;36,566;4,560;-14,747;-2,806;0,000;38,200;38,600;9,607;3,279;-11,387;-9,607;-12,726;-10,416;-3,248;26,913;0,000;260,740;Inf;268,000;260,000;-11,040;2,957;-6,518;25,152
4153,000;2,837;0,709;-35,209;3,207;9,529;4,878;36,566;4,560;-14,747;-2,806;0,000;38,200;38,600;9,495;3,135;-11,649;-9,597;-12,744;-10,391;-3,248;26,913;0,000;261,040;Inf;267,000;260,000;-11,034;2,957;-6,519;25,237
4153,500;2,837;0,709;-35,209;3,207;9,529;4,878;36,566;4,560;-14,747;-2,806;0,000;38,200;38,600;9,495;3,135;-11,376;-9,615;-12,683;-10,316;-3,248;26,913;0,000;261,040;Inf;267,000;260,000;-11,095;2,955;-6,508;25,311
4154,000;2,837;0,709;-35,209;3,207;9,529;4,878;36,566;4,560;-14,747;-2,806;0,000;38,200;38,600;9,495;3,135;-11,400;-9,491;-12,502;-10,305;-3,248;26,913;0,000;260,740;Inf;267,000;260,000;-10,998;2,953;-6,521;25,378
4154,500;2,837;0,709;-35,209;3,207;9,529;4,878;36,566;4,560;-14,747;-2,806;0,000;38,200;38,600;9,495;3,135;-11,413;-9,629;-12,662;-10,369;-3,248;26,913;0,000;260,740;Inf;267,000;260,000;-10,924;2,951;-6,498;25,417
4155,000;2,837;0,709;-35,209;3,207;9,529;4,907;36,541;4,585;-14,734;-2,804;0,000;38,203;38,575;9,495;3,135;-11,422;-9,406;-12,461;-10,246;-3,243;26,927;0,000;260,740;Inf;267,000;260,000;-11,018;2,949;-6,531;25,489
4155,500;2,837;0,709;-35,209;3,207;9,529;4,907;36,541;4,585;-14,734;-2,804;0,000;38,200;38,600;9,495;3,135;-11,514;-9,624;-12,695;-10,426;-3,243;26,927;0,000;260,740;Inf;267,000;260,000;-10,884;2,947;-6,531;25,449
4156,000;3,617;0,874;-35,209;3,032;9,427;4,907;36,541;4,585;-14,734;-2,804;0,000;38,200;38,600;9,519;3,338;-11,397;-9,643;-12,621;-10,350;-3,243;26,927;0,000;260,940;Inf;267,000;260,000;-11,064;2,946;-6,495;25,426
4156,500;3,617;0,874;-35,209;3,032;9,427;4,907;36,541;4,585;-14,734;-2,804;0,000;38,200;38,600;9,519;3,338;-11,250;-9,587;-12,445;-10,351;-3,243;26,927;0,000;260,940;Inf;267,000;260,000;-11,003;2,957;-6,506;25,382
4157,000;3,617;0,874;-35,209;3,032;9,427;4,907;36,541;4,585;-14,734;-2,804;0,000;38,200;38,600;9,519;3,338;-11,258;-9,493;-12,298;-10,195;-3,243;26,927;0,000;261,140;Inf;266,000;260,000;-10,908;2,967;-6,532;25,331
4157,500;3,617;0,874;-35,209;3,032;9,427;4,907;36,541;4,585;-14,734;-2,804;0,000;38,200;38,600;9,519;3,338;-11,288;-9,492;-12,422;-10,250;-3,243;26,927;0,000;261,140;Inf;266,000;260,000;-10,811;2,978;-6,499;25,315
4158,000;3,617;0,874;-35,209;3,032;9,427;4,924;36,504;4,552;-14,703;-2,801;0,000;38,178;38,548;9,519;3,338;-11,273;-9,615;-12,664;-10,417;-3,246;26,918;0,000;260,340;Inf;266,000;260,000;-10,863;2,989;-6,504;25,232
4158,500;3,617;0,874;-35,209;3,032;9,427;4,924;36,504;4,552;-14,703;-2,801;0,000;38,200;38,500;9,519;3,338;-11,633;-9,555;-12,651;-10,400;-3,246;26,918;0,000;260,340;Inf;266,000;260,000;-10,992;2,999;-6,478;25,112
4159,000;3,617;0,874;-35,209;3,032;9,427;4,924;36,504;4,552;-14,703;-2,801;0,000;38,200;38,500;9,519;3,338;-11,455;-9,583;-12,714;-10,409;-3,246;26,918;0,000;260,440;Inf;266,000;260,000;-11,060;3,009;-6,491;25,103
4159,500;3,428;0,829;-35,209;3,149;9,497;4,924;36,504;4,552;-14,703;-2,801;0,000;38,200;38,500;9,405;3,243;-11,417;-9,591;-12,423;-10,372;-3,246;26,918;0,000;260,440;Inf;266,000;260,000;-11,040;3,019;-6,471;25,092
4160,000;3,428;0,829;-35,209;3,149;9,497;4,924;36,504;4,552;-14,703;-2,801;0,000;38,200;38,500;9,405;3,243;-11,436;-9,369;-12,358;-10,236;-3,246;26,918;0,000;260,440;Inf;266,000;260,000;-10,951;3,026;-6,485;25,074
4160,500;3,428;0,829;-35,209;3,149;9,497;4,924;36,504;4,552;-14,703;-2,801;0,000;38,200;38,500;9,405;3,243;-11,464;-9,617;-12,619;-10,441;-3,246;26,918;0,000;260,440;Inf;266,000;260,000;-10,850;3,032;-6,513;25,059
4161,000;3,428;0,829;-35,209;3,149;9,497;4,924;36,504;4,552;-14,703;-2,801;0,000;38,200;38,500;9,405;3,243;-11,357;-9,611;-12,584;-10,446;-3,246;26,918;0,000;259,040;Inf;266,000;260,000;-11,035;3,039;-6,504;25,013
4161,500;3,428;0,829;-35,209;3,149;9,497;4,980;36,543;4,554;-14,641;-2,805;0,000;38,177;38,553;9,405;3,243;-11,691;-9,566;-12,841;-10,401;-3,242;26,929;0,000;259,040;Inf;266,000;260,000;-10,999;3,045;-6,474;24,985
4162,000;3,428;0,829;-35,209;3,149;9,497;4,980;36,543;4,554;-14,641;-2,805;0,000;38,200;38,600;9,405;3,243;-11,415;-9,607;-12,655;-10,300;-3,242;26,929;0,000;259,440;Inf;266,000;260,000;-11,125;3,051;-6,478;24,929
4162,500;3,494;0,888;-34,395;3,126;9,301;4,980;36,543;4,554;-14,641;-2,805;0,000;38,200;38,600;9,711;3,212;-11,461;-9,524;-12,574;-10,326;-3,242;26,929;0,000;259,440;Inf;266,000;260,000;-10,994;3,058;-6,484;24,910
4163,000;3,494;0,888;-34,395;3,126;9,301;4,980;36,543;4,554;-14,641;-2,805;0,000;38,200;38,600;9,711;3,212;-11,317;-9,571;-12,644;-10,256;-3,242;26,929;0,000;259,140;Inf;266,000;260,000;-10,972;3,065;-6,472;24,861
4163,500;3,494;0,888;-34,395;3,126;9,301;4,980;36,543;4,554;-14,641;-2,805;0,000;38,200;38,600;9,711;3,212;-11,237;-9,565;-12,633;-10,332;-3,242;26,929;0,000;259,140;Inf;266,000;260,000;-10,947;3,072;-6,485;24,841
4164,000;3,494;0,888;-34,395;3,126;9,301;4,980;36,543;4,554;-14,641;-2,805;0,000;38,200;38,600;9,711;3,212;-11,457;-9,561;-12,477;-10,315;-3,242;26,929;0,000;259,840;Inf;266,000;260,000;-10,942;3,079;-6,461;24,810
4164,500;3,494;0,888;-34,395;3,126;9,301;5,010;36,545;4,549;-14,595;-2,787;0,000;38,179;38,515;9,711;3,212;-11,300;-9,484;-12,422;-10,291;-3,238;26,934;0,000;259,840;Inf;266,000;260,000;-10,952;3,086;-6,459;24,795
4165,000;3,494;0,888;-34,395;3,126;9,301;5,010;36,545;4,549;-14,595;-2,787;0,000;38,200;38,500;9,711;3,212;-11,259;-9,532;-12,489;-10,269;-3,238;26,934;0,000;259,540;Inf;266,000;260,000;-10,874;3,092;-6,457;24,748
4165,500;2,948;0,726;-34,670;3,237;9,549;5,010;36,545;4,549;-14,595;-2,787;0,000;38,200;38,500;9,584;2,955;-11,338;-9,529;-12,575;-10,211;-3,238;26,934;0,000;259,540;Inf;266,000;260,000;-10,887;3,099;-6,446;24,709
4166,000;2,948;0,726;-34,670;3,237;9,549;5,010;36,545;4,549;-14,595;-2,787;0,000;38,200;38,500;9,584;2,955;-11,402;-9,591;-12,668;-10,348;-3,238;26,934;0,000;259,540;Inf;266,000;260,000;-10,913;3,096;-6,458;24,917
4166,500;2,948;0,726;-34,670;3,237;9,549;5,010;36,545;4,549;-14,595;-2,787;0,000;38,200;38,500;9,584;2,955;-11,347;-9,591;-12,548;-10,396;-3,238;26,934;0,000;259,540;Inf;266,000;260,000;-11,002;3,094;-6,454;25,162
4167,000;2,948;0,726;-34,670;3,237;9,549;5,010;36,545;4,549;-14,595;-2,787;0,000;38,200;38,500;9,584;2,955;-11,552;-9,633;-12,740;-10,462;-3,238;26,934;0,000;259,940;Inf;266,000;260,000;-10,971;3,092;-6,449;25,344
4167,500;2,948;0,726;-34,670;3,237;9,549;5,010;36,545;4,549;-14,595;-2,787;0,000;38,200;38,500;9,584;2,955;-11,563;-9,551;-12,704;-10,389;-3,238;26,934;0,000;259,940;Inf;266,000;260,000;-11,097;3,089;-6,457;25,432
4168,000;2,948;0,726;-34,670;3,237;9,549;4,947;36,580;4,565;-14,544;-2,784;0,000;38,175;38,535;9,584;2,955;-11,507;-9,483;-12,629;-10,337;-3,238;26,938;0,000;259,440;Inf;266,000;260,000;-11,052;3,087;-6,461;25,528
4168,500;2,948;0,726;-34,670;3,237;9,549;4,947;36,580;4,565;-14,544;-2,784;0,000;38,200;38,500;9,584;2,955;-11,343;-9,613;-12,668;-10,362;-3,238;26,938;0,000;259,440;Inf;266,000;260,000;-10,989;3,085;-6,470;25,425
4169,000;2,486;0,700;-34,012;3,285;9,493;4,947;36,580;4,565;-14,544;-2,784;0,000;38,200;38,500;9,592;3,174;-11,370;-9,621;-12,721;-10,329;-3,238;26,938;0,000;259,040;Inf;266,000;260,000;-10,997;3,082;-6,473;25,433
4169,500;2,486;0,700;-34,012;3,285;9,493;4,947;36,580;4,565;-14,544;-2,784;0,000;38,200;38,500;9,592;3,174;-11,450;-9,616;-12,805;-10,376;-3,238;26,938;0,000;259,040;Inf;266,000;260,000;-11,010;3,073;-6,447;25,432
4170,000;2,486;0,700;-34,012;3,285;9,493;4,947;36,580;4,565;-14,544;-2,784;0,000;38,200;38,500;9,592;3,174;-11,450;-9,601;-12,773;-10,417;-3,238;26,938;0,000;258,340;Inf;267,000;260,000;-11,062;3,063;-6,461;25,406
4170,500;2,486;0,700;-34,012;3,285;9,493;4,947;36,580;4,565;-14,544;-2,784;0,000;38,200;38,500;9,592;3,174;-11,470;-9,390;-12,533;-10,255;-3,238;26,938;0,000;258,340;Inf;267,000;260,000;-11,060;3,053;-6,461;25,359
4171,000;2,486;0,700;-34,012;3,285;9,493;4,922;36,560;4,571;-14,528;-2,792;0,000;38,170;38,540;9,592;3,174;-11,226;-9,546;-12,626;-10,328;-3,223;26,932;0,000;257,940;Inf;268,000;260,000;-10,912;3,044;-6,451;25,348
4171,500;2,486;0,700;-34,012;3,285;9,493;4,922;36,560;4,571;-14,528;-2,792;0,000;38,200;38,500;9,592;3,174;-11,351;-9,532;-12,596;-10,201;-3,223;26,932;0,000;257,940;Inf;268,000;260,000;-10,932;3,035;-6,443;25,310
4172,000;3,120;0,763;-34,555;3,190;9,522;4,922;36,560;4,571;-14,528;-2,792;0,000;38,200;38,500;9,631;3,002;-11,431;-9,378;-12,577;-10,180;-3,223;26,932;0,000;256,940;Inf;269,000;260,000;-10,920;3,026;-6,457;25,310
4172,500;3,120;0,763;-34,555;3,190;9,522;4,922;36,560;4,571;-14,528;-2,792;0,000;38,200;38,500;9,631;3,002;-11,357;-9,584;-12,628;-10,243;-3,223;26,932;0,000;256,940;Inf;269,000;260,000;-10,891;3,028;-6,427;25,285
4173,000;3,120;0,763;-34,555;3,190;9,522;4,922;36,560;4,571;-14,528;-2,792;0,000;38,200;38,500;9,631;3,002;-11,349;-9,611;-12,689;-10,355;-3,223;26,932;0,000;258,040;Inf;270,000;260,000;-10,953;3,029;-6,446;25,196
4173,500;3,120;0,763;-34,555;3,190;9,522;4,922;36,560;4,571;-14,528;-2,792;0,000;38,200;38,500;9,631;3,002;-11,355;-9,593;-12,663;-10,325;-3,223;26,932;0,000;258,040;Inf;270,000;260,000;-11,001;3,031;-6,453;25,184
4174,000;3,120;0,763;-34,555;3,190;9,522;4,922;36,560;4,571;-14,528;-2,792;0,000;38,200;38,500;9,631;3,002;-11,520;-9,584;-12,631;-10,293;-3,223;26,932;0,000;259,740;Inf;270,000;260,000;-10,984;3,032;-6,454;25,160
4174,500;3,120;0,763;-34,555;3,190;9,522;4,968;36,537;4,543;-14,479;-2,787;0,000;38,165;38,548;9,631;3,002;-11,334;-9,542;-12,518;-10,339;-3,230;26,941;0,000;259,740;Inf;270,000;260,000;-11,007;3,035;-6,433;25,110
4175,000;3,120;0,763;-34,555;3,190;9,522;4,968;36,537;4,543;-14,479;-2,787;0,000;38,200;38,500;9,631;3,002;-11,441;-9,456;-12,582;-10,307;-3,230;26,941;0,000;259,940;Inf;270,000;260,000;-10,934;3,035;-6,446;25,089
4175,500;2,286;0,589;-34,925;3,226;9,420;4,968;36,537;4,543;-14,479;-2,787;0,000;38,200;38,500;9,580;3,209;-11,387;-9,602;-12,723;-10,341;-3,230;26,941;0,000;259,940;Inf;270,000;260,000;-10,947;3,036;-6,460;25,112
4176,000;2,286;0,589;-34,925;3,226;9,420;4,968;36,537;4,543;-14,479;-2,787;0,000;38,200;38,500;9,580;3,209;-11,325;-9,569;-12,525;-10,249;-3,230;26,941;0,000;259,340;Inf;270,000;260,000;-11,013;3,024;-6,455;25,133
4176,500;2,286;0,589;-34,925;3,226;9,420;4,968;36,537;4,543;-14,479;-2,787;0,000;38,200;38,500;9,580;3,209;-11,360;-9,607;-12,637;-10,388;-3,230;26,941;0,000;259,340;Inf;270,000;260,000;-10,917;3,012;-6,440;25,219
4177,000;2,286;0,589;-34,925;3,226;9,420;4,968;36,537;4,543;-14,479;-2,787;0,000;38,200;38,500;9,580;3,209;-11,303;-9,421;-12,362;-10,219;-3,230;26,941;0,000;261,940;Inf;269,000;260,000;-10,998;3,000;-6,445;25,406
4177,500;2,286;0,589;-34,925;3,226;9,420;4,939;36,530;4,560;-14,463;-2,791;0,000;38,175;38,594;9,580;3,209;-11,297;-9,553;-12,582;-10,260;-3,219;26,936;0,000;261,940;Inf;269,000;260,000;-10,826;2,988;-6,433;25,386
4178,000;2,286;0,589;-34,925;3,226;9,420;4,939;36,530;4,560;-14,463;-2,791;0,000;38,200;38,600;9,580;3,209;-11,420;-9,449;-12,498;-10,271;-3,219;26,936;0,000;261,940;Inf;268,000;260,000;-10,923;2,977;-6,426;25,342
4178,500;3,025;0,801;-33,220;3,242;9,451;4,939;36,530;4,560;-14,463;-2,791;0,000;38,200;38,600;9,696;3,137;-11,353;-9,395;-12,389;-10,251;-3,219;26,936;0,000;261,940;Inf;268,000;260,000;-10,909;2,965;-6,437;25,351
4179,000;3,025;0,801;-33,220;3,242;9,451;4,939;36,530;4,560;-14,463;-2,791;0,000;38,200;38,600;9,696;3,137;-11,217;-9,355;-12,319;-10,194;-3,219;26,936;0,000;262,140;Inf;267,000;260,000;-10,847;2,966;-6,437;25,343
4179,500;3,025;0,801;-33,220;3,242;9,451;4,939;36,530;4,560;-14,463;-2,791;0,000;38,200;38,600;9,696;3,137;-11,281;-9,402;-12,339;-10,082;-3,219;26,936;0,000;262,140;Inf;267,000;260,000;-10,771;2,967;-6,418;25,301
4180,000;3,025;0,801;-33,220;3,242;9,451;4,939;36,530;4,560;-14,463;-2,791;0,000;38,200;38,600;9,696;3,137;-11,205;-9,431;-12,345;-10,194;-3,219;26,936;0,000;259,440;Inf;267,000;260,000;-10,776;2,968;-6,421;25,525
4180,500;3,025;0,801;-33,220;3,242;9,451;4,939;36,530;4,560;-14,463;-2,791;0,000;38,200;38,600;9,696;3,137;-11,056;-9,425;-12,338;-10,149;-3,219;26,936;0,000;259,440;Inf;267,000;260,000;-10,794;2,969;-6,426;25,568
4181,000;3,025;0,801;-33,220;3,242;9,451;4,927;36,516;4,539;-14,407;-2,798;0,000;38,161;38,565;9,696;3,137;-11,326;-9,491;-12,394;-10,221;-3,232;26,942;0,000;260,340;Inf;267,000;260,000;-10,742;2,970;-6,404;25,585
4181,500;3,025;0,801;-33,220;3,242;9,451;4,927;36,516;4,539;-14,407;-2,798;0,000;38,200;38,600;9,696;3,137;-11,288;-9,539;-12,435;-10,200;-3,232;26,942;0,000;260,340;Inf;267,000;260,000;-10,858;2,971;-6,409;25,517
4182,000;3,008;0,716;-35,209;3,178;9,519;4,927;36,516;4,539;-14,407;-2,798;0,000;38,200;38,600;9,382;3,194;-11,179;-9,511;-12,363;-10,289;-3,232;26,942;0,000;259,340;Inf;267,000;260,000;-10,866;2,972;-6,431;25,448
4182,500;3,008;0,716;-35,209;3,178;9,519;4,927;36,516;4,539;-14,407;-2,798;0,000;38,200;38,600;9,382;3,194;-11,176;-9,447;-12,209;-10,208;-3,232;26,942;0,000;259,340;Inf;267,000;260,000;-10,835;2,972;-6,427;25,454
4183,000;3,008;0,716;-35,209;3,178;9,519;4,927;36,516;4,539;-14,407;-2,798;0,000;38,200;38,600;9,382;3,194;-11,268;-9,341;-12,337;-10,201;-3,232;26,942;0,000;258,640;Inf;268,000;260,000;-10,760;2,973;-6,424;25,495
4183,500;3,008;0,716;-35,209;3,178;9,519;4,927;36,516;4,539;-14,407;-2,798;0,000;38,200;38,600;9,382;3,194;-11,096;-9,498;-12,412;-10,269;-3,232;26,942;0,000;258,640;Inf;268,000;260,000;-10,787;2,974;-6,395;25,654
4184,000;3,008;0,716;-35,209;3,178;9,519;4,963;36,529;4,547;-14,349;-2,800;0,000;38,178;38,605;9,382;3,194;-11,334;-9,490;-12,382;-10,215;-3,231;26,951;0,000;257,740;Inf;269,000;260,000;-10,819;2,974;-6,387;25,750
4184,500;3,008;0,716;-35,209;3,178;9,519;4,963;36,529;4,547;-14,349;-2,800;0,000;38,200;38,600;9,382;3,194;-11,202;-9,492;-12,422;-10,214;-3,231;26,951;0,000;257,740;Inf;269,000;260,000;-10,855;2,975;-6,407;25,765
4185,000;3,206;0,730;-35,209;3,081;9,567;4,963;36,529;4,547;-14,349;-2,800;0,000;38,200;38,600;9,533;3,131;-11,128;-9,519;-12,372;-10,149;-3,231;26,951;0,000;258,440;Inf;270,000;260,000;-10,832;2,975;-6,417;25,714
4185,500;3,206;0,730;-35,209;3,081;9,567;4,963;36,529;4,547;-14,349;-2,800;0,000;38,200;38,600;9,533;3,131;-11,231;-9,416;-12,352;-10,141;-3,231;26,951;0,000;258,440;Inf;270,000;260,000;-10,792;2,979;-6,415;25,714
4186,000;3,206;0,730;-35,209;3,081;9,567;4,963;36,529;4,547;-14,349;-2,800;0,000;38,200;38,600;9,533;3,131;-11,328;-9,304;-12,307;-10,126;-3,231;26,951;0,000;257,140;Inf;271,000;260,000;-10,785;2,983;-6,390;25,679
4186,500;3,206;0,730;-35,209;3,081;9,567;4,963;36,529;4,547;-14,349;-2,800;0,000;38,200;38,600;9,533;3,131;-11,344;-9,503;-12,429;-10,188;-3,231;26,951;0,000;257,140;Inf;271,000;260,000;-10,766;2,986;-6,388;25,682
4187,000;3,206;0,730;-35,209;3,081;9,567;4,947;36,557;4,537;-14,305;-2,797;0,000;38,185;38,652;9,533;3,131;-10,966;-9,394;-12,228;-10,157;-3,235;26,939;0,000;260,340;Inf;271,000;260,000;-10,866;2,990;-6,376;25,629
4187,500;3,206;0,730;-35,209;3,081;9,567;4,947;36,557;4,537;-14,305;-2,797;0,000;38,200;38,700;9,533;3,131;-10,936;-9,352;-12,124;-10,063;-3,235;26,939;0,000;260,340;Inf;271,000;260,000;-10,686;2,994;-6,369;25,556
4188,000;3,206;0,730;-35,209;3,081;9,567;4,947;36,557;4,537;-14,305;-2,797;0,000;38,200;38,700;9,533;3,131;-11,033;-9,448;-12,317;-10,032;-3,235;26,939;0,000;259,640;Inf;271,000;260,000;-10,619;2,997;-6,364;25,444
4188,500;3,214;0,802;-35,209;3,183;9,436;4,947;36,557;4,537;-14,305;-2,797;0,000;38,200;38,700;9,488;3,206;-11,077;-9,272;-12,127;-10,042;-3,235;26,939;0,000;259,640;Inf;271,000;260,000;-10,708;3,000;-6,374;25,384
4189,000;3,214;0,802;-35,209;3,183;9,436;4,947;36,557;4,537;-14,305;-2,797;0,000;38,200;38,700;9,488;3,206;-11,184;-9,317;-12,197;-10,122;-3,235;26,939;0,000;260,840;Inf;271,000;260,000;-10,629;3,004;-6,359;25,369
4189,500;3,214;0,802;-35,209;3,183;9,436;4,947;36,557;4,537;-14,305;-2,797;0,000;38,200;38,700;9,488;3,206;-11,362;-9,312;-12,309;-10,147;-3,235;26,939;0,000;260,840;Inf;271,000;260,000;-10,705;3,007;-6,341;25,323
4190,000;3,214;0,802;-35,209;3,183;9,436;4,947;36,557;4,537;-14,305;-2,797;0,000;38,200;38,700;9,488;3,206;-11,229;-9,529;-12,531;-10,268;-3,235;26,939;0,000;261,740;Inf;270,000;260,000;-10,782;3,011;-6,349;25,284
4190,500;3,214;0,802;-35,209;3,183;9,436;4,943;36,569;4,565;-14,263;-2,774;0,000;38,202;38,672;9,488;3,206;-11,241;-9,393;-12,277;-10,152;-3,231;26,942;0,000;261,740;Inf;270,000;260,000;-10,889;3,017;-6,351;25,231
4191,000;3,214;0,802;-35,209;3,183;9,436;4,943;36,569;4,565;-14,263;-2,774;0,000;38,200;38,700;9,488;3,206;-11,144;-9,393;-12,299;-10,012;-3,231;26,942;0,000;263,340;Inf;269,000;260,000;-10,766;3,017;-6,323;25,250
4191,500;2,370;0,636;-33,087;3,202;9,429;4,943;36,569;4,565;-14,263;-2,774;0,000;38,200;38,700;9,765;3,119;-11,135;-9,398;-12,317;-10,165;-3,231;26,942;0,000;263,340;Inf;269,000;260,000;-10,712;3,021;-6,334;25,227
4192,000;2,370;0,636;-33,087;3,202;9,429;4,943;36,569;4,565;-14,263;-2,774;0,000;38,200;38,700;9,765;3,119;-10,974;-9,409;-12,308;-10,103;-3,231;26,942;0,000;262,040;Inf;268,000;260,000;-10,754;3,010;-6,305;25,222
4192,500;2,370;0,636;-33,087;3,202;9,429;4,943;36,569;4,565;-14,263;-2,774;0,000;38,200;38,700;9,765;3,119;-10,908;-9,212;-12,074;-9,860;-3,231;26,942;0,000;262,040;Inf;268,000;260,000;-10,699;2,999;-6,327;25,191
4193,000;2,370;0,636;-33,087;3,202;9,429;4,943;36,569;4,565;-14,263;-2,774;0,000;38,200;38,700;9,765;3,119;-11,079;-9,394;-12,257;-10,011;-3,231;26,942;0,000;260,840;Inf;268,000;260,000;-10,513;2,989;-6,319;25,145
4193,500;2,370;0,636;-33,087;3,202;9,429;4,932;36,530;4,555;-14,249;-2,805;0,000;38,204;38,701;9,765;3,119;-10,987;-9,339;-12,063;-9,911;-3,238;26,934;0,000;260,840;Inf;268,000;260,000;-10,685;2,979;-6,342;25,184
4194,000;2,370;0,636;-33,087;3,202;9,429;4,932;36,530;4,555;-14,249;-2,805;0,000;38,200;38,700;9,765;3,119;-10,848;-9,370;-12,044;-10,091;-3,238;26,934;0,000;260,040;Inf;268,000;260,000;-10,575;2,969;-6,317;25,223
4194,500;2,370;0,636;-33,087;3,202;9,429;4,932;36,530;4,555;-14,249;-2,805;0,000;38,200;38,700;9,765;3,119;-10,936;-9,350;-12,116;-10,053;-3,238;26,934;0,000;260,040;Inf;268,000;260,000;-10,588;2,959;-6,316;25,139
4195,000;2,683;0,702;-33,848;3,191;9,485;4,932;36,530;4,555;-14,249;-2,805;0,000;38,200;38,700;9,639;2,932;-10,958;-9,420;-12,155;-10,076;-3,238;26,934;0,000;260,940;Inf;268,000;260,000;-10,614;2,950;-6,306;25,094
4195,500;2,683;0,702;-33,848;3,191;9,485;4,932;36,530;4,555;-14,249;-2,805;0,000;38,200;38,700;9,639;2,932;-11,156;-9,328;-12,179;-10,073;-3,238;26,934;0,000;260,940;Inf;268,000;260,000;-10,652;2,945;-6,309;25,057
4196,000;2,683;0,702;-33,848;3,191;9,485;4,932;36,530;4,555;-14,249;-2,805;0,000;38,200;38,700;9,639;2,932;-10,881;-9,378;-12,152;-10,129;-3,238;26,934;0,000;258,640;Inf;269,000;260,000;-10,684;2,941;-6,292;24,997
4196,500;2,683;0,702;-33,848;3,191;9,485;4,932;36,530;4,555;-14,249;-2,805;0,000;38,200;38,700;9,639;2,932;-11,286;-9,326;-12,258;-10,058;-3,238;26,934;0,000;258,640;Inf;269,000;260,000;-10,635;2,937;-6,277;24,912
4197,000;2,683;0,702;-33,848;3,191;9,485;4,926;36,555;4,572;-14,189;-2,798;0,000;38,225;38,736;9,639;2,932;-10,909;-9,361;-12,117;-10,086;-3,235;26,932;0,000;259,940;Inf;269,000;260,000;-10,732;2,932;-6,299;24,861
4197,500;2,683;0,702;-33,848;3,191;9,485;4,926;36,555;4,572;-14,189;-2,798;0,000;38,200;38,700;9,639;2,932;-10,918;-9,301;-11,883;-10,014;-3,235;26,932;0,000;259,940;Inf;269,000;260,000;-10,619;2,928;-6,276;24,831
4198,000;3,184;0,839;-33,445;3,200;9,472;4,926;36,555;4,572;-14,189;-2,798;0,000;38,200;38,700;9,759;3,021;-10,889;-9,163;-11,889;-9,894;-3,235;26,932;0,000;258,840;Inf;270,000;260,000;-10,529;2,924;-6,298;24,853
4198,500;3,184;0,839;-33,445;3,200;9,472;4,926;36,555;4,572;-14,189;-2,798;0,000;38,200;38,700;9,759;3,021;-10,832;-9,388;-12,000;-9,985;-3,235;26,932;0,000;258,840;Inf;270,000;260,000;-10,459;2,929;-6,300;24,843
4199,000;3,184;0,839;-33,445;3,200;9,472;4,926;36,555;4,572;-14,189;-2,798;0,000;38,200;38,700;9,759;3,021;-10,777;-9,256;-11,885;-9,871;-3,235;26,932;0,000;260,940;Inf;270,000;260,000;-10,551;2,933;-6,272;24,845
4199,500;3,184;0,839;-33,445;3,200;9,472;4,926;36,555;4,572;-14,189;-2,798;0,000;38,200;38,700;9,759;3,021;-10,912;-9,266;-11,985;-9,955;-3,235;26,932;0,000;260,940;Inf;270,000;260,000;-10,447;2,937;-6,274;24,857
4200,000;3,184;0,839;-33,445;3,200;9,472;4,947;36,530;4,569;-14,160;-2,790;0,000;38,232;38,789;9,759;3,021;-11,069;-9,210;-12,137;-9,970;-3,234;26,942;0,000;260,040;Inf;270,000;260,000;-10,530;2,941;-6,259;24,889
4200,500;3,184;0,839;-33,445;3,200;9,472;4,947;36,530;4,569;-14,160;-2,790;0,000;38,200;38,800;9,759;3,021;-11,041;-9,147;-12,044;-9,972;-3,234;26,942;0,000;260,040;Inf;270,000;260,000;-10,596;2,945;-6,222;24,962
4201,000;3,179;0,725;-35,209;3,077;9,518;4,947;36,530;4,569;-14,160;-2,790;0,000;38,200;38,800;9,542;3,215;-11,016;-9,275;-12,068;-10,033;-3,234;26,942;0,000;260,840;Inf;270,000;260,000;-10,551;2,949;-6,215;24,992
4201,500;3,179;0,725;-35,209;3,077;9,518;4,947;36,530;4,569;-14,160;-2,790;0,000;38,200;38,800;9,542;3,215;-10,936;-9,373;-12,226;-10,075;-3,234;26,942;0,000;260,840;Inf;270,000;260,000;-10,598;2,953;-6,233;24,928
4202,000;3,179;0,725;-35,209;3,077;9,518;4,947;36,530;4,569;-14,160;-2,790;0,000;38,200;38,800;9,542;3,215;-11,006;-9,222;-12,027;-10,003;-3,234;26,942;0,000;259,240;Inf;270,000;260,000;-10,653;2,956;-6,237;24,883
4202,500;3,179;0,725;-35,209;3,077;9,518;4,947;36,530;4,569;-14,160;-2,790;0,000;38,200;38,800;9,542;3,215;-10,918;-9,352;-12,228;-10,015;-3,234;26,942;0,000;259,240;Inf;270,000;260,000;-10,565;2,960;-6,214;24,876
4203,000;3,179;0,725;-35,209;3,077;9,518;4,947;36,530;4,569;-14,160;-2,790;0,000;38,200;38,800;9,542;3,215;-10,981;-9,156;-12,007;-9,942;-3,234;26,942;0,000;261,240;Inf;269,000;260,000;-10,628;2,964;-6,238;24,934
4203,500;3,179;0,725;-35,209;3,077;9,518;4,933;36,591;4,554;-14,101;-2,783;0,000;38,261;38,799;9,542;3,215;-10,859;-9,313;-12,106;-9,923;-3,223;26,945;0,000;261,240;Inf;269,000;260,000;-10,522;2,967;-6,230;25,020
4204,000;3,179;0,725;-35,209;3,077;9,518;4,933;36,591;4,554;-14,101;-2,783;0,000;38,300;38,800;9,542;3,215;-10,915;-9,303;-12,080;-10,036;-3,223;26,945;0,000;260,540;Inf;269,000;260,000;-10,550;2,971;-6,240;25,036
4204,500;3,094;0,754;-35,209;3,148;9,540;4,933;36,591;4,554;-14,101;-2,783;0,000;38,300;38,800;9,491;3,131;-10,998;-9,239;-12,098;-10,021;-3,223;26,945;0,000;260,540;Inf;269,000;260,000;-10,584;2,974;-6,206;25,101
4205,000;3,094;0,754;-35,209;3,148;9,540;4,933;36,591;4,554;-14,101;-2,783;0,000;38,300;38,800;9,491;3,131;-10,951;-9,360;-12,251;-10,137;-3,223;26,945;0,000;261,340;Inf;268,000;260,000;-10,589;2,976;-6,198;25,109
4205,500;3,094;0,754;-35,209;3,148;9,540;4,933;36,591;4,554;-14,101;-2,783;0,000;38,300;38,800;9,491;3,131;-10,987;-9,352;-12,253;-10,127;-3,223;26,945;0,000;261,340;Inf;268,000;260,000;-10,675;2,978;-6,196;25,101
4206,000;3,094;0,754;-35,209;3,148;9,540;4,933;36,591;4,554;-14,101;-2,783;0,000;38,300;38,800;9,491;3,131;-11,126;-9,251;-12,250;-10,014;-3,223;26,945;0,000;260,040;Inf;268,000;260,000;-10,680;2,980;-6,208;25,201
4206,500;3,094;0,754;-35,209;3,148;9,540;4,908;36,606;4,555;-14,068;-2,775;0,000;38,269;38,875;9,491;3,131;-11,060;-9,306;-12,228;-10,081;-3,209;26,954;0,000;260,040;Inf;268,000;260,000;-10,660;2,982;-6,198;25,413
4207,000;3,094;0,754;-35,209;3,148;9,540;4,908;36,606;4,555;-14,068;-2,775;0,000;38,300;38,900;9,491;3,131;-11,051;-9,280;-12,236;-10,068;-3,209;26,954;0,000;260,640;Inf;268,000;260,000;-10,669;2,984;-6,196;25,439
4207,500;3,009;0,728;-35,102;3,187;9,514;4,908;36,606;4,555;-14,068;-2,775;0,000;38,300;38,900;9,597;3,254;-10,922;-9,312;-12,236;-9,959;-3,209;26,954;0,000;260,640;Inf;268,000;260,000;-10,659;2,985;-6,204;25,514
4208,000;3,009;0,728;-35,102;3,187;9,514;4,908;36,606;4,555;-14,068;-2,775;0,000;38,300;38,900;9,597;3,254;-11,043;-9,274;-12,229;-9,970;-3,209;26,954;0,000;259,840;Inf;268,000;260,000;-10,607;2,986;-6,196;25,471
4208,500;3,009;0,728;-35,102;3,187;9,514;4,908;36,606;4,555;-14,068;-2,775;0,000;38,300;38,900;9,597;3,254;-11,157;-9,143;-12,186;-9,974;-3,209;26,954;0,000;259,840;Inf;268,000;260,000;-10,629;2,986;-6,182;25,381
4209,000;3,009;0,728;-35,102;3,187;9,514;4,908;36,606;4,555;-14,068;-2,775;0,000;38,300;38,900;9,597;3,254;-11,140;-9,045;-12,157;-9,916;-3,209;26,954;0,000;260,840;Inf;268,000;260,000;-10,615;2,987;-6,207;25,343
4209,500;3,009;0,728;-35,102;3,187;9,514;4,908;36,606;4,555;-14,068;-2,775;0,000;38,300;38,900;9,597;3,254;-11,034;-9,258;-12,234;-10,029;-3,209;26,954;0,000;260,840;Inf;268,000;260,000;-10,565;2,987;-6,192;25,305
4210,000;3,009;0,728;-35,102;3,187;9,514;4,899;36,604;4,545;-14,029;-2,766;0,000;38,301;38,914;9,597;3,254;-11,126;-9,223;-12,133;-9,987;-3,203;26,966;0,000;259,140;Inf;268,000;260,000;-10,639;2,987;-6,181;25,263
4210,500;3,009;0,728;-35,102;3,187;9,514;4,899;36,604;4,545;-14,029;-2,766;0,000;38,300;38,900;9,597;3,254;-10,876;-9,215;-12,081;-9,950;-3,203;26,966;0,000;259,140;Inf;268,000;260,000;-10,617;2,988;-6,189;25,239
4211,000;3,299;0,805;-35,209;3,129;9,579;4,899;36,604;4,545;-14,029;-2,766;0,000;38,300;38,900;9,440;3,108;-10,850;-9,168;-12,068;-9,937;-3,203;26,966;0,000;260,240;Inf;268,000;260,000;-10,531;2,988;-6,189;25,186
4211,500;3,299;0,805;-35,209;3,129;9,579;4,899;36,604;4,545;-14,029;-2,766;0,000;38,300;38,900;9,440;3,108;-10,901;-9,239;-12,117;-9,962;-3,203;26,966;0,000;260,240;Inf;268,000;260,000;-10,506;2,993;-6,184;25,126
4212,000;3,299;0,805;-35,209;3,129;9,579;4,899;36,604;4,545;-14,029;-2,766;0,000;38,300;38,900;9,440;3,108;-10,935;-9,115;-12,053;-9,908;-3,203;26,966;0,000;259,040;Inf;268,000;260,000;-10,555;2,998;-6,176;25,050
4212,500;3,299;0,805;-35,209;3,129;9,579;4,899;36,604;4,545;-14,029;-2,766;0,000;38,300;38,900;9,440;3,108;-10,871;-9,306;-12,153;-9,996;-3,203;26,966;0,000;259,040;Inf;268,000;260,000;-10,503;3,003;-6,180;25,035
4213,000;3,299;0,805;-35,209;3,129;9,579;4,952;36,586;4,557;-14,007;-2,764;0,000;38,329;38,966;9,440;3,108;-10,950;-9,321;-12,169;-10,083;-3,198;26,972;0,000;259,440;Inf;268,000;260,000;-10,582;3,008;-6,176;25,029
4213,500;3,299;0,805;-35,209;3,129;9,579;4,952;36,586;4,557;-14,007;-2,764;0,000;38,300;39,000;9,440;3,108;-11,112;-9,146;-12,092;-9,975;-3,198;26,972;0,000;259,440;Inf;268,000;260,000;-10,631;3,013;-6,182;25,031
4214,000;3,036;0,723;-35,209;3,172;9,521;4,952;36,586;4,557;-14,007;-2,764;0,000;38,300;39,000;9,394;3,137;-10,813;-9,287;-12,163;-9,913;-3,198;26,972;0,000;259,040;Inf;268,000;260,000;-10,581;3,017;-6,215;25,030
4214,500;3,036;0,723;-35,209;3,172;9,521;4,952;36,586;4,557;-14,007;-2,764;0,000;38,300;39,000;9,394;3,137;-10,858;-9,134;-11,914;-9,893;-3,198;26,972;0,000;259,040;Inf;268,000;260,000;-10,544;3,018;-6,196;25,002
4215,000;3,036;0,723;-35,209;3,172;9,521;4,952;36,586;4,557;-14,007;-2,764;0,000;38,300;39,000;9,394;3,137;-10,873;-9,238;-12,079;-9,997;-3,198;26,972;0,000;259,640;Inf;268,000;260,000;-10,450;3,018;-6,182;24,932
4215,500;3,036;0,723;-35,209;3,172;9,521;4,952;36,586;4,557;-14,007;-2,764;0,000;38,300;39,000;9,394;3,137;-11,056;-9,130;-12,092;-9,965;-3,198;26,972;0,000;259,640;Inf;268,000;260,000;-10,547;3,018;-6,165;24,857
4216,000;3,036;0,723;-35,209;3,172;9,521;4,966;36,604;4,584;-13,967;-2,762;0,000;38,343;39,009;9,394;3,137;-11,108;-9,076;-12,132;-9,907;-3,205;26,964;0,000;259,340;Inf;268,000;260,000;-10,561;3,019;-6,166;24,861
4216,500;3,036;0,723;-35,209;3,172;9,521;4,966;36,604;4,584;-13,967;-2,762;0,000;38,300;39,000;9,394;3,137;-10,685;-9,239;-12,019;-9,869;-3,205;26,964;0,000;259,340;Inf;268,000;260,000;-10,556;3,019;-6,173;24,893
4217,000;3,036;0,723;-35,209;3,172;9,521;4,966;36,604;4,584;-13,967;-2,762;0,000;38,300;39,000;9,394;3,137;-10,978;-9,230;-12,070;-9,917;-3,205;26,964;0,000;259,740;Inf;268,000;260,000;-10,453;3,019;-6,134;24,973
4217,500;3,143;0,783;-34,379;3,180;9,485;4,966;36,604;4,584;-13,967;-2,762;0,000;38,300;39,000;9,570;2,936;-10,902;-9,292;-12,229;-10,044;-3,205;26,964;0,000;259,740;Inf;268,000;260,000;-10,549;3,019;-6,139;25,129
4218,000;3,143;0,783;-34,379;3,180;9,485;4,966;36,604;4,584;-13,967;-2,762;0,000;38,300;39,000;9,570;2,936;-10,960;-9,209;-11,995;-9,963;-3,205;26,964;0,000;259,340;Inf;268,000;260,000;-10,617;3,021;-6,133;25,165
4218,500;3,143;0,783;-34,379;3,180;9,485;4,966;36,604;4,584;-13,967;-2,762;0,000;38,300;39,000;9,570;2,936;-10,984;-9,158;-11,910;-9,948;-3,205;26,964;0,000;259,340;Inf;268,000;260,000;-10,532;3,023;-6,154;25,128
4219,000;3,143;0,783;-34,379;3,180;9,485;4,966;36,604;4,584;-13,967;-2,762;0,000;38,300;39,000;9,570;2,936;-10,867;-9,298;-12,049;-10,050;-3,205;26,964;0,000;259,940;Inf;268,000;260,000;-10,500;3,025;-6,167;25,068
4219,500;3,143;0,783;-34,379;3,180;9,485;4,969;36,603;4,565;-13,934;-2,775;0,000;38,356;39,008;9,570;2,936;-10,855;-9,322;-12,132;-10,076;-3,194;26,970;0,000;259,940;Inf;268,000;260,000;-10,566;3,027;-6,141;25,064
4220,000;3,143;0,783;-34,379;3,180;9,485;4,969;36,603;4,565;-13,934;-2,775;0,000;38,400;39,000;9,570;2,936;-10,847;-9,242;-12,097;-10,002;-3,194;26,970;0,000;259,040;Inf;268,000;260,000;-10,596;3,029;-6,166;25,004
4220,500;3,152;0,764;-35,209;3,127;9,520;4,969;36,603;4,565;-13,934;-2,775;0,000;38,400;39,000;9,477;3,268;-10,930;-9,329;-12,227;-10,070;-3,194;26,970;0,000;259,040;Inf;268,000;260,000;-10,547;3,031;-6,176;24,936
4221,000;3,152;0,764;-35,209;3,127;9,520;4,969;36,603;4,565;-13,934;-2,775;0,000;38,400;39,000;9,477;3,268;-10,957;-9,294;-12,077;-9,928;-3,194;26,970;0,000;259,940;Inf;268,000;260,000;-10,639;3,033;-6,161;24,902
4221,500;3,152;0,764;-35,209;3,127;9,520;4,969;36,603;4,565;-13,934;-2,775;0,000;38,400;39,000;9,477;3,268;-10,880;-9,116;-11,923;-9,827;-3,194;26,970;0,000;259,940;Inf;268,000;260,000;-10,564;3,035;-6,168;24,869
4222,000;3,152;0,764;-35,209;3,127;9,520;4,969;36,603;4,565;-13,934;-2,775;0,000;38,400;39,000;9,477;3,268;-10,665;-9,246;-11,888;-9,973;-3,194;26,970;0,000;258,340;Inf;269,000;260,000;-10,437;3,037;-6,160;24,851
4222,500;3,152;0,764;-35,209;3,127;9,520;4,947;36,586;4,577;-13,908;-2,763;0,000;38,384;39,129;9,477;3,268;-10,768;-9,210;-11,923;-9,836;-3,196;26,968;0,000;258,340;Inf;269,000;260,000;-10,443;3,039;-6,146;24,834
4223,000;3,152;0,764;-35,209;3,127;9,520;4,947;36,586;4,577;-13,908;-2,763;0,000;38,400;39,100;9,477;3,268;-10,967;-9,257;-12,096;-9,954;-3,196;26,968;0,000;259,640;Inf;269,000;260,000;-10,434;3,041;-6,133;24,813
4223,500;3,152;0,764;-35,209;3,127;9,520;4,947;36,586;4,577;-13,908;-2,763;0,000;38,400;39,100;9,477;3,268;-11,060;-9,106;-12,003;-9,910;-3,196;26,968;0,000;259,640;Inf;269,000;260,000;-10,568;3,042;-6,151;24,810
4224,000;2,694;0,633;-35,209;3,146;9,569;4,947;36,586;4,577;-13,908;-2,763;0,000;38,400;39,100;9,493;3,245;-10,802;-9,199;-12,054;-9,932;-3,196;26,968;0,000;259,240;Inf;269,000;260,000;-10,520;3,044;-6,134;24,802
4224,500;2,694;0,633;-35,209;3,146;9,569;4,947;36,586;4,577;-13,908;-2,763;0,000;38,400;39,100;9,493;3,245;-10,899;-9,191;-11,834;-9,934;-3,196;26,968;0,000;259,240;Inf;269,000;260,000;-10,497;3,038;-6,148;24,797
4225,000;2,694;0,633;-35,209;3,146;9,569;4,947;36,586;4,577;-13,908;-2,763;0,000;38,400;39,100;9,493;3,245;-10,747;-9,267;-12,006;-10,004;-3,196;26,968;0,000;261,440;Inf;268,000;260,000;-10,464;3,033;-6,144;24,803
4225,500;2,694;0,633;-35,209;3,146;9,569;4,947;36,586;4,577;-13,908;-2,763;0,000;38,400;39,100;9,493;3,245;-10,759;-9,106;-11,840;-9,834;-3,196;26,968;0,000;261,440;Inf;268,000;260,000;-10,506;3,027;-6,166;24,768
4226,000;2,694;0,633;-35,209;3,146;9,569;4,927;36,603;4,551;-13,872;-2,774;0,000;38,396;39,069;9,493;3,245;-10,871;-9,148;-11,927;-9,829;-3,196;26,966;0,000;260,440;Inf;268,000;260,000;-10,385;3,022;-6,146;24,767
4226,500;2,694;0,633;-35,209;3,146;9,569;4,927;36,603;4,551;-13,872;-2,774;0,000;38,400;39,100;9,493;3,245;-10,760;-9,163;-11,885;-9,885;-3,196;26,966;0,000;260,440;Inf;268,000;260,000;-10,444;3,016;-6,117;24,900
4227,000;2,452;0,623;-34,868;3,198;9,576;4,927;36,603;4,551;-13,872;-2,774;0,000;38,400;39,100;9,527;3,104;-10,989;-9,115;-11,947;-9,899;-3,196;26,966;0,000;261,840;Inf;267,000;260,000;-10,423;3,011;-6,112;25,231
4227,500;2,452;0,623;-34,868;3,198;9,576;4,927;36,603;4,551;-13,872;-2,774;0,000;38,400;39,100;9,527;3,104;-10,709;-9,145;-11,918;-9,888;-3,196;26,966;0,000;261,840;Inf;267,000;260,000;-10,487;3,002;-6,107;25,310
4228,000;2,452;0,623;-34,868;3,198;9,576;4,927;36,603;4,551;-13,872;-2,774;0,000;38,400;39,100;9,527;3,104;-10,714;-9,160;-11,928;-9,875;-3,196;26,966;0,000;259,340;Inf;267,000;260,000;-10,415;2,993;-6,117;25,391
4228,500;2,452;0,623;-34,868;3,198;9,576;4,927;36,603;4,551;-13,872;-2,774;0,000;38,400;39,100;9,527;3,104;-10,985;-9,211;-11,981;-9,939;-3,196;26,966;0,000;259,340;Inf;267,000;260,000;-10,419;2,984;-6,145;25,403
4229,000;2,452;0,623;-34,868;3,198;9,576;4,930;36,629;4,564;-13,821;-2,747;0,000;38,427;39,113;9,527;3,104;-10,662;-9,263;-11,965;-9,921;-3,194;26,972;0,000;260,340;Inf;267,000;260,000;-10,529;2,975;-6,129;25,399
4229,500;2,452;0,623;-34,868;3,198;9,576;4,930;36,629;4,564;-13,821;-2,747;0,000;38,400;39,100;9,527;3,104;-10,714;-9,238;-11,915;-9,805;-3,194;26,972;0,000;260,340;Inf;267,000;260,000;-10,453;2,967;-6,150;25,372
4230,000;3,230;0,806;-34,768;3,191;9,528;4,930;36,629;4,564;-13,821;-2,747;0,000;38,400;39,100;9,540;3,035;-10,701;-9,216;-11,933;-9,824;-3,194;26,972;0,000;260,640;Inf;267,000;260,000;-10,418;2,958;-6,137;25,372
4230,500;3,230;0,806;-34,768;3,191;9,528;4,930;36,629;4,564;-13,821;-2,747;0,000;38,400;39,100;9,540;3,035;-10,627;-9,222;-11,812;-9,943;-3,194;26,972;0,000;260,640;Inf;267,000;260,000;-10,418;2,963;-6,126;25,419
4231,000;3,230;0,806;-34,768;3,191;9,528;4,930;36,629;4,564;-13,821;-2,747;0,000;38,400;39,100;9,540;3,035;-10,777;-9,187;-11,877;-9,820;-3,194;26,972;0,000;261,740;Inf;266,000;260,000;-10,401;2,967;-6,139;25,370
4231,500;3,230;0,806;-34,768;3,191;9,528;4,930;36,629;4,564;-13,821;-2,747;0,000;38,400;39,100;9,540;3,035;-10,684;-9,085;-11,632;-9,757;-3,194;26,972;0,000;261,740;Inf;266,000;260,000;-10,415;2,972;-6,144;25,334
4232,000;3,230;0,806;-34,768;3,191;9,528;4,930;36,629;4,564;-13,821;-2,747;0,000;38,400;39,100;9,540;3,035;-10,863;-8,949;-11,783;-9,782;-3,194;26,972;0,000;259,140;Inf;266,000;260,000;-10,289;2,976;-6,127;25,287
4232,500;3,230;0,806;-34,768;3,191;9,528;4,954;36,599;4,569;-13,801;-2,766;0,000;38,440;39,146;9,540;3,035;-10,675;-9,223;-11,889;-9,864;-3,193;26,966;0,000;259,140;Inf;266,000;260,000;-10,344;2,980;-6,119;25,263
4233,000;3,230;0,806;-34,768;3,191;9,528;4,954;36,599;4,569;-13,801;-2,766;0,000;38,400;39,100;9,540;3,035;-10,600;-9,134;-11,762;-9,834;-3,193;26,966;0,000;260,640;Inf;266,000;260,000;-10,413;2,984;-6,114;25,309
4233,500;3,123;0,720;-35,209;3,120;9,536;4,954;36,599;4,569;-13,801;-2,766;0,000;38,400;39,100;9,532;3,252;-10,805;-9,189;-11,724;-9,905;-3,193;26,966;0,000;260,640;Inf;266,000;260,000;-10,332;2,988;-6,111;25,397
4234,000;3,123;0,720;-35,209;3,120;9,536;4,954;36,599;4,569;-13,801;-2,766;0,000;38,400;39,100;9,532;3,252;-10,712;-9,161;-11,877;-9,920;-3,193;26,966;0,000;259,340;Inf;266,000;260,000;-10,406;2,990;-6,104;25,369
4234,500;3,123;0,720;-35,209;3,120;9,536;4,954;36,599;4,569;-13,801;-2,766;0,000;38,400;39,100;9,532;3,252;-10,773;-8,994;-11,781;-9,741;-3,193;26,966;0,000;259,340;Inf;266,000;260,000;-10,418;2,993;-6,115;25,325
4235,000;3,123;0,720;-35,209;3,120;9,536;4,954;36,599;4,569;-13,801;-2,766;0,000;38,400;39,100;9,532;3,252;-10,745;-9,069;-11,797;-9,827;-3,193;26,966;0,000;259,340;Inf;266,000;260,000;-10,322;2,995;-6,104;25,314
4235,500;3,123;0,720;-35,209;3,120;9,536;4,951;36,635;4,546;-13,731;-2,750;0,000;38,460;39,191;9,532;3,252;-10,611;-9,148;-11,954;-9,876;-3,183;26,978;0,000;259,340;Inf;266,000;260,000;-10,360;2,997;-6,089;25,290
4236,000;3,123;0,720;-35,209;3,120;9,536;4,951;36,635;4,546;-13,731;-2,750;0,000;38,500;39,200;9,532;3,252;-10,686;-9,178;-12,027;-9,847;-3,183;26,978;0,000;258,240;Inf;267,000;260,000;-10,397;2,999;-6,076;25,241
4236,500;3,219;0,761;-35,209;3,175;9,649;4,951;36,635;4,546;-13,731;-2,750;0,000;38,500;39,200;9,416;3,196;-10,786;-9,157;-11,920;-9,900;-3,183;26,978;0,000;258,240;Inf;267,000;260,000;-10,434;3,001;-6,074;25,197
4237,000;3,219;0,761;-35,209;3,175;9,649;4,951;36,635;4,546;-13,731;-2,750;0,000;38,500;39,200;9,416;3,196;-10,852;-9,072;-11,765;-9,791;-3,183;26,978;0,000;258,940;Inf;268,000;260,000;-10,441;3,004;-6,036;25,142
4237,500;3,219;0,761;-35,209;3,175;9,649;4,951;36,635;4,546;-13,731;-2,750;0,000;38,500;39,200;9,416;3,196;-10,713;-9,043;-11,865;-9,703;-3,183;26,978;0,000;258,940;Inf;268,000;260,000;-10,370;3,008;-6,067;25,077
4238,000;3,219;0,761;-35,209;3,175;9,649;4,951;36,635;4,546;-13,731;-2,750;0,000;38,500;39,200;9,416;3,196;-10,624;-9,131;-11,879;-9,757;-3,183;26,978;0,000;258,740;Inf;269,000;260,000;-10,331;3,011;-6,052;25,049
4238,500;3,219;0,761;-35,209;3,175;9,649;4,951;36,635;4,546;-13,731;-2,750;0,000;38,500;39,200;9,416;3,196;-10,652;-9,154;-11,906;-9,892;-3,183;26,978;0,000;258,740;Inf;269,000;260,000;-10,348;3,015;-6,062;25,021
4239,000;3,219;0,761;-35,209;3,175;9,649;4,901;36,635;4,559;-13,703;-2,750;0,000;38,482;39,247;9,416;3,196;-10,962;-9,124;-11,963;-9,854;-3,174;26,981;0,000;259,340;Inf;269,000;260,000;-10,401;3,018;-6,032;25,036
4239,500;3,219;0,761;-35,209;3,175;9,649;4,901;36,635;4,559;-13,703;-2,750;0,000;38,500;39,200;9,416;3,196;-10,742;-9,170;-11,967;-9,890;-3,174;26,981;0,000;259,340;Inf;269,000;260,000;-10,476;3,021;-6,025;25,049
4240,000;2,845;0,681;-35,209;3,158;9,519;4,901;36,635;4,559;-13,703;-2,750;0,000;38,500;39,200;9,594;3,264;-10,724;-9,130;-11,807;-9,861;-3,174;26,981;0,000;258,740;Inf;270,000;260,000;-10,442;3,025;-6,027;25,102
4240,500;2,845;0,681;-35,209;3,158;9,519;4,901;36,635;4,559;-13,703;-2,750;0,000;38,500;39,200;9,594;3,264;-10,774;-9,079;-11,897;-9,778;-3,174;26,981;0,000;258,740;Inf;270,000;260,000;-10,381;3,022;-6,025;25,119
4241,000;2,845;0,681;-35,209;3,158;9,519;4,901;36,635;4,559;-13,703;-2,750;0,000;38,500;39,200;9,594;3,264;-10,797;-9,154;-11,903;-9,771;-3,174;26,981;0,000;261,740;Inf;269,000;260,000;-10,382;3,019;-6,043;25,105
4241,500;2,845;0,681;-35,209;3,158;9,519;4,901;36,635;4,559;-13,703;-2,750;0,000;38,500;39,200;9,594;3,264;-10,698;-9,110;-11,799;-9,900;-3,174;26,981;0,000;261,740;Inf;269,000;260,000;-10,406;3,016;-6,038;25,109
4242,000;2,845;0,681;-35,209;3,158;9,519;4,928;36,645;4,567;-13,664;-2,742;0,000;38,503;39,248;9,594;3,264;-10,642;-9,114;-11,828;-9,717;-3,177;26,987;0,000;261,240;Inf;268,000;260,000;-10,377;3,013;-6,015;25,079
4242,500;2,845;0,681;-35,209;3,158;9,519;4,928;36,645;4,567;-13,664;-2,742;0,000;38,500;39,200;9,594;3,264;-10,770;-8,942;-11,769;-9,712;-3,177;26,987;0,000;261,240;Inf;268,000;260,000;-10,325;3,010;-6,036;25,085
