t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4243,000;3,157;0,733;-35,209;3,151;9,537;4,928;36,645;4,567;-13,664;-2,742;0,000;38,500;39,200;9,431;3,191;-10,827;-8,958;-11,752;-9,760;-3,177;26,987;0,000;262,340;Inf;267,000;260,000;-10,299;3,008;-6,022;25,097
4243,500;3,157;0,733;-35,209;3,151;9,537;4,928;36,645;4,567;-13,664;-2,742;0,000;38,500;39,200;9,431;3,191;-10,798;-9,199;-12,082;-9,937;-3,177;26,987;0,000;262,340;Inf;267,000;260,000;-10,324;3,010;-6,037;25,077
4244,000;3,157;0,733;-35,209;3,151;9,537;4,928;36,645;4,567;-13,664;-2,742;0,000;38,500;39,200;9,431;3,191;-10,704;-9,068;-11,640;-9,809;-3,177;26,987;0,000;261,540;Inf;266,000;260,000;-10,504;3,013;-6,013;25,033
4244,500;3,157;0,733;-35,209;3,151;9,537;4,928;36,645;4,567;-13,664;-2,742;0,000;38,500;39,200;9,431;3,191;-10,723;-9,023;-11,826;-9,756;-3,177;26,987;0,000;261,540;Inf;266,000;260,000;-10,305;3,015;-5,988;25,012
4245,000;3,157;0,733;-35,209;3,151;9,537;4,912;36,626;4,554;-13,642;-2,729;0,000;38,509;39,282;9,431;3,191;-10,641;-9,127;-11,895;-9,757;-3,185;26,977;0,000;261,640;Inf;265,000;260,000;-10,332;3,017;-6,013;24,972
4245,500;3,157;0,733;-35,209;3,151;9,537;4,912;36,626;4,554;-13,642;-2,729;0,000;38,500;39,300;9,431;3,191;-10,707;-9,091;-11,879;-9,813;-3,185;26,977;0,000;261,640;Inf;265,000;260,000;-10,355;3,020;-6,000;24,935
4246,000;3,157;0,733;-35,209;3,151;9,537;4,912;36,626;4,554;-13,642;-2,729;0,000;38,500;39,300;9,431;3,191;-10,653;-9,117;-11,915;-9,703;-3,185;26,977;0,000;261,240;Inf;264,000;260,000;-10,373;3,022;-6,010;24,908
4246,500;2,863;0,731;-34,493;3,184;9,457;4,912;36,626;4,554;-13,642;-2,729;0,000;38,500;39,300;9,650;3,242;-10,767;-9,025;-11,829;-9,677;-3,185;26,977;0,000;261,240;Inf;264,000;260,000;-10,347;3,024;-6,019;24,913
4247,000;2,863;0,731;-34,493;3,184;9,457;4,912;36,626;4,554;-13,642;-2,729;0,000;38,500;39,300;9,650;3,242;-10,662;-8,990;-11,678;-9,722;-3,185;26,977;0,000;261,440;Inf;263,000;260,000;-10,324;3,021;-5,999;24,875
4247,500;2,863;0,731;-34,493;3,184;9,457;4,912;36,626;4,554;-13,642;-2,729;0,000;38,500;39,300;9,650;3,242;-10,841;-8,960;-11,769;-9,761;-3,185;26,977;0,000;261,440;Inf;263,000;260,000;-10,263;3,019;-6,003;24,834
4248,000;2,863;0,731;-34,493;3,184;9,457;4,912;36,626;4,554;-13,642;-2,729;0,000;38,500;39,300;9,650;3,242;-10,828;-8,857;-11,725;-9,681;-3,185;26,977;0,000;258,140;Inf;264,000;260,000;-10,333;3,016;-6,009;24,824
4248,500;2,863;0,731;-34,493;3,184;9,457;4,925;36,639;4,560;-13,598;-2,742;0,000;38,532;39,281;9,650;3,242;-10,551;-9,105;-11,793;-9,649;-3,174;26,986;0,000;258,140;Inf;264,000;260,000;-10,273;3,014;-5,995;24,810
4249,000;2,863;0,731;-34,493;3,184;9,457;4,925;36,639;4,560;-13,598;-2,742;0,000;38,500;39,300;9,650;3,242;-10,567;-9,034;-11,663;-9,637;-3,174;26,986;0,000;257,840;Inf;265,000;260,000;-10,274;3,011;-5,994;24,775
4249,500;3,673;0,879;-35,209;3,169;9,476;4,925;36,639;4,560;-13,598;-2,742;0,000;38,500;39,300;9,564;3,214;-10,569;-8,932;-11,642;-9,641;-3,174;26,986;0,000;257,840;Inf;265,000;260,000;-10,225;3,009;-5,983;24,768
4250,000;3,673;0,879;-35,209;3,169;9,476;4,925;36,639;4,560;-13,598;-2,742;0,000;38,500;39,300;9,564;3,214;-10,518;-8,991;-11,678;-9,697;-3,174;26,986;0,000;257,140;Inf;266,000;260,000;-10,196;3,020;-5,992;24,783
4250,500;3,673;0,879;-35,209;3,169;9,476;4,925;36,639;4,560;-13,598;-2,742;0,000;38,500;39,300;9,564;3,214;-10,592;-9,090;-11,720;-9,672;-3,174;26,986;0,000;257,140;Inf;266,000;260,000;-10,221;3,030;-5,979;24,798
4251,000;3,673;0,879;-35,209;3,169;9,476;4,925;36,639;4,560;-13,598;-2,742;0,000;38,500;39,300;9,564;3,214;-10,630;-8,901;-11,606;-9,678;-3,174;26,986;0,000;257,140;Inf;267,000;260,000;-10,269;3,041;-5,987;24,745
4251,500;3,673;0,879;-35,209;3,169;9,476;4,929;36,638;4,567;-13,559;-2,739;0,000;38,545;39,324;9,564;3,214;-10,745;-9,161;-11,941;-9,853;-3,172;26,993;0,000;257,140;Inf;267,000;260,000;-10,204;3,051;-5,955;24,667
4252,000;3,673;0,879;-35,209;3,169;9,476;4,929;36,638;4,567;-13,559;-2,739;0,000;38,500;39,300;9,564;3,214;-10,587;-8,996;-11,571;-9,729;-3,172;26,993;0,000;257,340;Inf;268,000;260,000;-10,425;3,062;-5,982;24,638
4252,500;3,673;0,879;-35,209;3,169;9,476;4,929;36,638;4,567;-13,559;-2,739;0,000;38,500;39,300;9,564;3,214;-10,609;-9,120;-11,791;-9,780;-3,172;26,993;0,000;257,340;Inf;268,000;260,000;-10,221;3,072;-5,970;24,596
4253,000;2,681;0,761;-34,033;3,183;9,471;4,929;36,638;4,567;-13,559;-2,739;0,000;38,500;39,300;9,635;3,139;-10,757;-9,168;-11,937;-9,922;-3,172;26,993;0,000;257,340;Inf;269,000;260,000;-10,325;3,081;-5,992;24,606
4253,500;2,681;0,761;-34,033;3,183;9,471;4,929;36,638;4,567;-13,559;-2,739;0,000;38,500;39,300;9,635;3,139;-10,621;-8,992;-11,615;-9,691;-3,172;26,993;0,000;257,340;Inf;269,000;260,000;-10,446;3,075;-5,996;24,614
4254,000;2,681;0,761;-34,033;3,183;9,471;4,929;36,638;4,567;-13,559;-2,739;0,000;38,500;39,300;9,635;3,139;-10,636;-8,958;-11,651;-9,596;-3,172;26,993;0,000;259,440;Inf;269,000;260,000;-10,230;3,068;-5,985;24,593
4254,500;2,681;0,761;-34,033;3,183;9,471;4,929;36,638;4,567;-13,559;-2,739;0,000;38,500;39,300;9,635;3,139;-10,507;-9,102;-11,773;-9,748;-3,172;26,993;0,000;259,440;Inf;269,000;260,000;-10,210;3,062;-5,973;24,582
4255,000;2,681;0,761;-34,033;3,183;9,471;4,913;36,630;4,557;-13,534;-2,747;0,000;38,553;39,316;9,635;3,139;-10,577;-8,875;-11,462;-9,641;-3,186;26,980;0,000;259,740;Inf;269,000;260,000;-10,282;3,056;-5,981;24,526
4255,500;2,681;0,761;-34,033;3,183;9,471;4,913;36,630;4,557;-13,534;-2,747;0,000;38,600;39,300;9,635;3,139;-10,705;-8,848;-11,680;-9,668;-3,186;26,980;0,000;259,740;Inf;269,000;260,000;-10,139;3,050;-5,995;24,523
4256,000;2,898;0,781;-33,258;3,228;9,476;4,913;36,630;4,557;-13,534;-2,747;0,000;38,600;39,300;9,657;3,095;-10,543;-8,970;-11,657;-9,737;-3,186;26,980;0,000;259,540;Inf;269,000;260,000;-10,225;3,044;-5,969;24,546
4256,500;2,898;0,781;-33,258;3,228;9,476;4,913;36,630;4,557;-13,534;-2,747;0,000;38,600;39,300;9,657;3,095;-10,493;-9,021;-11,685;-9,617;-3,186;26,980;0,000;259,540;Inf;269,000;260,000;-10,227;3,041;-5,959;24,532
4257,000;2,898;0,781;-33,258;3,228;9,476;4,913;36,630;4,557;-13,534;-2,747;0,000;38,600;39,300;9,657;3,095;-10,578;-8,840;-11,533;-9,600;-3,186;26,980;0,000;261,640;Inf;268,000;260,000;-10,204;3,039;-5,960;24,530
4257,500;2,898;0,781;-33,258;3,228;9,476;4,913;36,630;4,557;-13,534;-2,747;0,000;38,600;39,300;9,657;3,095;-10,413;-8,983;-11,647;-9,608;-3,186;26,980;0,000;261,640;Inf;268,000;260,000;-10,138;3,037;-5,950;24,576
4258,000;2,898;0,781;-33,258;3,228;9,476;4,887;36,628;4,552;-13,509;-2,754;0,000;38,548;39,272;9,657;3,095;-10,452;-8,881;-11,495;-9,590;-3,191;26,981;0,000;262,140;Inf;267,000;260,000;-10,163;3,034;-5,935;24,573
4258,500;2,898;0,781;-33,258;3,228;9,476;4,887;36,628;4,552;-13,509;-2,754;0,000;38,500;39,300;9,657;3,095;-10,323;-8,902;-11,474;-9,576;-3,191;26,981;0,000;262,140;Inf;267,000;260,000;-10,105;3,032;-5,925;24,839
4259,000;2,679;0,639;-35,209;3,126;9,563;4,887;36,628;4,552;-13,509;-2,754;0,000;38,500;39,300;9,513;3,286;-10,372;-9,045;-11,550;-9,676;-3,191;26,981;0,000;261,440;Inf;266,000;260,000;-10,069;3,030;-5,938;25,116
4259,500;2,679;0,639;-35,209;3,126;9,563;4,887;36,628;4,552;-13,509;-2,754;0,000;38,500;39,300;9,513;3,286;-10,312;-8,993;-11,349;-9,709;-3,191;26,981;0,000;261,440;Inf;266,000;260,000;-10,161;3,024;-5,933;25,301
4260,000;2,679;0,639;-35,209;3,126;9,563;4,887;36,628;4,552;-13,509;-2,754;0,000;38,500;39,300;9,513;3,286;-10,566;-8,896;-11,454;-9,680;-3,191;26,981;0,000;261,340;Inf;265,000;260,000;-10,090;3,019;-5,938;25,321
4260,500;2,679;0,639;-35,209;3,126;9,563;4,887;36,628;4,552;-13,509;-2,754;0,000;38,500;39,300;9,513;3,286;-10,482;-9,114;-11,635;-9,824;-3,191;26,981;0,000;261,340;Inf;265,000;260,000;-10,149;3,013;-5,956;25,452
4261,000;2,679;0,639;-35,209;3,126;9,563;4,887;36,628;4,552;-13,509;-2,754;0,000;38,500;39,300;9,513;3,286;-10,535;-9,109;-11,787;-9,875;-3,191;26,981;0,000;259,640;Inf;265,000;260,000;-10,264;3,007;-5,926;25,533
4261,500;2,679;0,639;-35,209;3,126;9,563;4,875;36,631;4,554;-13,457;-2,762;0,000;38,555;39,274;9,513;3,286;-10,911;-8,951;-11,832;-9,775;-3,196;26,990;0,000;259,640;Inf;265,000;260,000;-10,327;3,002;-5,926;25,491
4262,000;2,679;0,639;-35,209;3,126;9,563;4,875;36,631;4,554;-13,457;-2,762;0,000;38,600;39,300;9,513;3,286;-10,567;-8,865;-11,629;-9,540;-3,196;26,990;0,000;259,740;Inf;265,000;260,000;-10,367;2,997;-5,949;25,401
4262,500;2,578;0,724;-33,648;3,223;9,496;4,875;36,631;4,554;-13,457;-2,762;0,000;38,600;39,300;9,629;3,164;-10,580;-8,972;-11,675;-9,623;-3,196;26,990;0,000;259,740;Inf;265,000;260,000;-10,150;2,992;-5,932;25,356
4263,000;2,578;0,724;-33,648;3,223;9,496;4,875;36,631;4,554;-13,457;-2,762;0,000;38,600;39,300;9,629;3,164;-10,547;-8,844;-11,554;-9,605;-3,196;26,990;0,000;259,540;Inf;265,000;260,000;-10,212;2,985;-5,936;25,295
4263,500;2,578;0,724;-33,648;3,223;9,496;4,875;36,631;4,554;-13,457;-2,762;0,000;38,600;39,300;9,629;3,164;-10,464;-8,788;-11,443;-9,555;-3,196;26,990;0,000;259,540;Inf;265,000;260,000;-10,138;2,978;-5,928;25,151
4264,000;2,578;0,724;-33,648;3,223;9,496;4,875;36,631;4,554;-13,457;-2,762;0,000;38,600;39,300;9,629;3,164;-10,614;-8,776;-11,476;-9,583;-3,196;26,990;0,000;257,140;Inf;266,000;260,000;-10,063;2,972;-5,906;25,094
4264,500;2,578;0,724;-33,648;3,223;9,496;4,893;36,656;4,540;-13,419;-2,754;0,000;38,556;39,299;9,629;3,164;-10,478;-9,060;-11,769;-9,773;-3,198;26,987;0,000;257,140;Inf;266,000;260,000;-10,112;2,965;-5,932;24,984
4265,000;2,578;0,724;-33,648;3,223;9,496;4,893;36,656;4,540;-13,419;-2,754;0,000;38,600;39,300;9,629;3,164;-10,497;-8,934;-11,571;-9,656;-3,198;26,987;0,000;257,440;Inf;267,000;260,000;-10,270;2,959;-5,898;24,908
4265,500;3,314;0,861;-34,679;3,215;9,418;4,893;36,656;4,540;-13,419;-2,754;0,000;38,600;39,300;9,592;3,166;-10,620;-8,791;-11,569;-9,555;-3,198;26,987;0,000;257,440;Inf;267,000;260,000;-10,165;2,953;-5,923;24,820
4266,000;3,314;0,861;-34,679;3,215;9,418;4,893;36,656;4,540;-13,419;-2,754;0,000;38,600;39,300;9,592;3,166;-10,413;-8,793;-11,430;-9,474;-3,198;26,987;0,000;257,740;Inf;268,000;260,000;-10,134;2,958;-5,915;24,833
4266,500;3,314;0,861;-34,679;3,215;9,418;4,893;36,656;4,540;-13,419;-2,754;0,000;38,600;39,300;9,592;3,166;-10,472;-9,038;-11,746;-9,676;-3,198;26,987;0,000;257,740;Inf;268,000;260,000;-10,027;2,964;-5,919;24,794
4267,000;3,314;0,861;-34,679;3,215;9,418;4,893;36,656;4,540;-13,419;-2,754;0,000;38,600;39,300;9,592;3,166;-10,343;-8,895;-11,548;-9,571;-3,198;26,987;0,000;259,740;Inf;268,000;260,000;-10,233;2,970;-5,898;24,770
4267,500;3,314;0,861;-34,679;3,215;9,418;4,893;36,656;4,540;-13,419;-2,754;0,000;38,600;39,300;9,592;3,166;-10,382;-8,864;-11,440;-9,454;-3,198;26,987;0,000;259,740;Inf;268,000;260,000;-10,089;2,976;-5,914;24,771
4268,000;3,314;0,861;-34,679;3,215;9,418;4,919;36,646;4,556;-13,387;-2,760;0,000;38,563;39,290;9,592;3,166;-10,417;-8,697;-11,321;-9,464;-3,204;26,991;0,000;260,040;Inf;268,000;260,000;-10,035;2,981;-5,909;24,733
4268,500;3,314;0,861;-34,679;3,215;9,418;4,919;36,646;4,556;-13,387;-2,760;0,000;38,600;39,300;9,592;3,166;-10,379;-9,000;-11,542;-9,592;-3,204;26,991;0,000;260,040;Inf;268,000;260,000;-9,975;2,987;-5,901;24,705
4269,000;3,155;0,787;-35,196;3,133;9,581;4,919;36,646;4,556;-13,387;-2,760;0,000;38,600;39,300;9,470;3,062;-10,313;-8,826;-11,318;-9,524;-3,204;26,991;0,000;259,840;Inf;268,000;260,000;-10,128;2,992;-5,913;24,622
4269,500;3,155;0,787;-35,196;3,133;9,581;4,919;36,646;4,556;-13,387;-2,760;0,000;38,600;39,300;9,470;3,062;-10,250;-8,950;-11,412;-9,473;-3,204;26,991;0,000;259,840;Inf;268,000;260,000;-9,995;2,995;-5,883;24,581
4270,000;3,155;0,787;-35,196;3,133;9,581;4,919;36,646;4,556;-13,387;-2,760;0,000;38,600;39,300;9,470;3,062;-10,339;-8,898;-11,357;-9,572;-3,204;26,991;0,000;260,440;Inf;268,000;260,000;-10,021;2,997;-5,883;24,534
4270,500;3,155;0,787;-35,196;3,133;9,581;4,919;36,646;4,556;-13,387;-2,760;0,000;38,600;39,300;9,470;3,062;-10,444;-8,860;-11,398;-9,602;-3,204;26,991;0,000;260,440;Inf;268,000;260,000;-10,041;3,000;-5,882;24,621
4271,000;3,155;0,787;-35,196;3,133;9,581;4,937;36,652;4,566;-13,335;-2,766;0,000;38,557;39,236;9,470;3,062;-10,344;-8,886;-11,519;-9,612;-3,202;26,991;0,000;260,340;Inf;268,000;260,000;-10,076;3,002;-5,882;24,646
4271,500;3,155;0,787;-35,196;3,133;9,581;4,937;36,652;4,566;-13,335;-2,766;0,000;38,600;39,200;9,470;3,062;-10,300;-8,959;-11,628;-9,687;-3,202;26,991;0,000;260,340;Inf;268,000;260,000;-10,090;3,005;-5,895;24,629
4272,000;3,049;0,753;-35,209;3,121;9,538;4,937;36,652;4,566;-13,335;-2,766;0,000;38,600;39,200;9,591;3,286;-10,377;-8,853;-11,411;-9,455;-3,202;26,991;0,000;260,540;Inf;268,000;260,000;-10,143;3,007;-5,887;24,603
4272,500;3,049;0,753;-35,209;3,121;9,538;4,937;36,652;4,566;-13,335;-2,766;0,000;38,600;39,200;9,591;3,286;-10,468;-8,795;-11,427;-9,519;-3,202;26,991;0,000;260,540;Inf;268,000;260,000;-10,024;3,008;-5,890;24,511
4273,000;3,049;0,753;-35,209;3,121;9,538;4,937;36,652;4,566;-13,335;-2,766;0,000;38,600;39,200;9,591;3,286;-10,268;-8,959;-11,545;-9,527;-3,202;26,991;0,000;260,840;Inf;268,000;260,000;-10,052;3,009;-5,860;24,525
4273,500;3,049;0,753;-35,209;3,121;9,538;4,937;36,652;4,566;-13,335;-2,766;0,000;38,600;39,200;9,591;3,286;-10,376;-8,936;-11,433;-9,652;-3,202;26,991;0,000;260,840;Inf;268,000;260,000;-10,075;3,009;-5,866;24,689
4274,000;3,049;0,753;-35,209;3,121;9,538;4,939;36,647;4,564;-13,303;-2,784;0,000;38,539;39,230;9,591;3,286;-10,452;-8,836;-11,467;-9,602;-3,210;26,986;0,000;260,940;Inf;268,000;260,000;-10,099;3,010;-5,890;24,781
4274,500;3,049;0,753;-35,209;3,121;9,538;4,939;36,647;4,564;-13,303;-2,784;0,000;38,500;39,200;9,591;3,286;-10,323;-8,947;-11,590;-9,636;-3,210;26,986;0,000;260,940;Inf;268,000;260,000;-10,089;3,011;-5,864;24,786
4275,000;3,049;0,753;-35,209;3,121;9,538;4,939;36,647;4,564;-13,303;-2,784;0,000;38,500;39,200;9,591;3,286;-10,414;-8,982;-11,676;-9,692;-3,210;26,986;0,000;260,440;Inf;268,000;260,000;-10,124;3,011;-5,853;24,834
4275,500;3,077;0,723;-35,209;3,194;9,555;4,939;36,647;4,564;-13,303;-2,784;0,000;38,500;39,200;9,407;3,230;-10,701;-8,939;-11,656;-9,662;-3,210;26,986;0,000;260,440;Inf;268,000;260,000;-10,191;3,012;-5,846;24,843
4276,000;3,077;0,723;-35,209;3,194;9,555;4,939;36,647;4,564;-13,303;-2,784;0,000;38,500;39,200;9,407;3,230;-10,584;-8,865;-11,587;-9,628;-3,210;26,986;0,000;260,540;Inf;268,000;260,000;-10,239;3,013;-5,868;24,876
4276,500;3,077;0,723;-35,209;3,194;9,555;4,939;36,647;4,564;-13,303;-2,784;0,000;38,500;39,200;9,407;3,230;-10,587;-8,866;-11,530;-9,642;-3,210;26,986;0,000;260,540;Inf;268,000;260,000;-10,166;3,014;-5,870;24,855
4277,000;3,077;0,723;-35,209;3,194;9,555;4,939;36,647;4,564;-13,303;-2,784;0,000;38,500;39,200;9,407;3,230;-10,457;-8,955;-11,715;-9,670;-3,210;26,986;0,000;260,540;Inf;268,000;260,000;-10,156;3,015;-5,858;24,862
4277,500;3,077;0,723;-35,209;3,194;9,555;4,952;36,682;4,571;-13,256;-2,759;0,000;38,558;39,224;9,407;3,230;-10,471;-8,949;-11,757;-9,699;-3,198;27,000;0,000;260,540;Inf;268,000;260,000;-10,199;3,016;-5,852;24,854
4278,000;3,077;0,723;-35,209;3,194;9,555;4,952;36,682;4,571;-13,256;-2,759;0,000;38,600;39,200;9,407;3,230;-10,404;-8,930;-11,705;-9,644;-3,198;27,000;0,000;260,540;Inf;268,000;260,000;-10,219;3,017;-5,851;24,840
4278,500;3,181;0,802;-34,414;3,229;9,492;4,952;36,682;4,571;-13,256;-2,759;0,000;38,600;39,200;9,698;3,245;-10,443;-8,961;-11,718;-9,556;-3,198;27,000;0,000;260,540;Inf;268,000;260,000;-10,171;3,018;-5,856;24,830
4279,000;3,181;0,802;-34,414;3,229;9,492;4,952;36,682;4,571;-13,256;-2,759;0,000;38,600;39,200;9,698;3,245;-10,528;-8,951;-11,669;-9,698;-3,198;27,000;0,000;260,540;Inf;268,000;260,000;-10,169;3,021;-5,856;24,774
4279,500;3,181;0,802;-34,414;3,229;9,492;4,952;36,682;4,571;-13,256;-2,759;0,000;38,600;39,200;9,698;3,245;-10,510;-8,837;-11,640;-9,572;-3,198;27,000;0,000;260,540;Inf;268,000;260,000;-10,212;3,023;-5,851;24,750
4280,000;3,181;0,802;-34,414;3,229;9,492;4,952;36,682;4,571;-13,256;-2,759;0,000;38,600;39,200;9,698;3,245;-10,460;-8,766;-11,583;-9,477;-3,198;27,000;0,000;260,540;Inf;268,000;260,000;-10,140;3,026;-5,836;24,771
4280,500;3,181;0,802;-34,414;3,229;9,492;4,944;36,646;4,566;-13,261;-2,750;0,000;38,542;39,200;9,698;3,245;-10,489;-8,939;-11,543;-9,661;-3,198;26,991;0,000;260,540;Inf;268,000;260,000;-10,071;3,029;-5,845;24,762
4281,000;3,181;0,802;-34,414;3,229;9,492;4,944;36,646;4,566;-13,261;-2,750;0,000;38,500;39,200;9,698;3,245;-10,513;-9,025;-11,760;-9,753;-3,198;26,991;0,000;260,140;Inf;268,000;260,000;-10,158;3,031;-5,862;24,765
4281,500;3,181;0,802;-34,414;3,229;9,492;4,944;36,646;4,566;-13,261;-2,750;0,000;38,500;39,200;9,698;3,245;-10,695;-8,954;-11,652;-9,726;-3,198;26,991;0,000;260,140;Inf;268,000;260,000;-10,263;3,034;-5,854;24,709
4282,000;2,160;0,611;-34,032;3,285;9,469;4,944;36,646;4,566;-13,261;-2,750;0,000;38,500;39,200;9,576;3,130;-10,508;-8,964;-11,700;-9,734;-3,198;26,991;0,000;260,040;Inf;268,000;260,000;-10,257;3,036;-5,873;24,699
4282,500;2,160;0,611;-34,032;3,285;9,469;4,944;36,646;4,566;-13,261;-2,750;0,000;38,500;39,200;9,576;3,130;-10,416;-8,925;-11,581;-9,669;-3,198;26,991;0,000;260,040;Inf;268,000;260,000;-10,227;3,022;-5,883;24,700
4283,000;2,160;0,611;-34,032;3,285;9,469;4,944;36,646;4,566;-13,261;-2,750;0,000;38,500;39,200;9,576;3,130;-10,600;-8,980;-11,691;-9,745;-3,198;26,991;0,000;260,640;Inf;268,000;260,000;-10,148;3,007;-5,894;24,699
4283,500;2,160;0,611;-34,032;3,285;9,469;4,944;36,646;4,566;-13,261;-2,750;0,000;38,500;39,200;9,576;3,130;-10,483;-8,979;-11,773;-9,725;-3,198;26,991;0,000;260,640;Inf;268,000;260,000;-10,254;2,994;-5,880;24,746
4284,000;2,160;0,611;-34,032;3,285;9,469;4,935;36,668;4,577;-13,212;-2,748;0,000;38,541;39,148;9,576;3,130;-10,438;-9,012;-11,717;-9,727;-3,199;27,002;0,000;260,440;Inf;268,000;260,000;-10,240;2,980;-5,889;24,789
4284,500;2,160;0,611;-34,032;3,285;9,469;4,935;36,668;4,577;-13,212;-2,748;0,000;38,500;39,100;9,576;3,130;-10,401;-8,941;-11,575;-9,536;-3,199;27,002;0,000;260,440;Inf;268,000;260,000;-10,223;2,966;-5,896;24,798
4285,000;3,473;0,832;-35,209;3,147;9,537;4,935;36,668;4,577;-13,212;-2,748;0,000;38,500;39,100;9,564;3,296;-10,175;-8,990;-11,468;-9,663;-3,199;27,002;0,000;260,140;Inf;268,000;260,000;-10,113;2,953;-5,898;24,829
4285,500;3,473;0,832;-35,209;3,147;9,537;4,935;36,668;4,577;-13,212;-2,748;0,000;38,500;39,100;9,564;3,296;-10,344;-8,960;-11,348;-9,632;-3,199;27,002;0,000;260,140;Inf;268,000;260,000;-10,074;2,962;-5,905;24,835
4286,000;3,473;0,832;-35,209;3,147;9,537;4,935;36,668;4,577;-13,212;-2,748;0,000;38,500;39,100;9,564;3,296;-10,480;-8,902;-11,441;-9,571;-3,199;27,002;0,000;259,740;Inf;268,000;260,000;-10,071;2,970;-5,889;24,837
4286,500;3,473;0,832;-35,209;3,147;9,537;4,935;36,668;4,577;-13,212;-2,748;0,000;38,500;39,100;9,564;3,296;-10,389;-9,045;-11,520;-9,733;-3,199;27,002;0,000;259,740;Inf;268,000;260,000;-10,099;2,978;-5,903;24,833
4287,000;3,473;0,832;-35,209;3,147;9,537;4,909;36,634;4,572;-13,185;-2,755;0,000;38,538;39,171;9,564;3,296;-10,422;-8,970;-11,471;-9,691;-3,186;27,002;0,000;259,640;Inf;268,000;260,000;-10,172;2,987;-5,874;24,734
4287,500;3,473;0,832;-35,209;3,147;9,537;4,909;36,634;4,572;-13,185;-2,755;0,000;38,500;39,200;9,564;3,296;-10,422;-9,038;-11,603;-9,607;-3,186;27,002;0,000;259,640;Inf;268,000;260,000;-10,138;2,994;-5,870;24,710
4288,000;2,659;0,631;-35,209;3,157;9,510;4,909;36,634;4,572;-13,185;-2,755;0,000;38,500;39,200;9,580;3,241;-10,423;-9,049;-11,615;-9,746;-3,186;27,002;0,000;260,040;Inf;268,000;260,000;-10,168;3,002;-5,876;24,703
4288,500;2,659;0,631;-35,209;3,157;9,510;4,909;36,634;4,572;-13,185;-2,755;0,000;38,500;39,200;9,580;3,241;-10,578;-8,744;-11,474;-9,558;-3,186;27,002;0,000;260,040;Inf;268,000;260,000;-10,208;2,997;-5,887;24,687
4289,000;2,659;0,631;-35,209;3,157;9,510;4,909;36,634;4,572;-13,185;-2,755;0,000;38,500;39,200;9,580;3,241;-10,232;-8,943;-11,497;-9,650;-3,186;27,002;0,000;260,040;Inf;268,000;260,000;-10,089;2,991;-5,890;24,671
4289,500;2,659;0,631;-35,209;3,157;9,510;4,909;36,634;4,572;-13,185;-2,755;0,000;38,500;39,200;9,580;3,241;-10,572;-8,931;-11,570;-9,654;-3,186;27,002;0,000;260,040;Inf;268,000;260,000;-10,080;2,986;-5,860;24,567
4290,000;2,659;0,631;-35,209;3,157;9,510;4,909;36,634;4,572;-13,185;-2,755;0,000;38,500;39,200;9,580;3,241;-10,275;-9,010;-11,443;-9,583;-3,186;27,002;0,000;259,640;Inf;268,000;260,000;-10,182;2,980;-5,870;24,572
4290,500;2,659;0,631;-35,209;3,157;9,510;4,943;36,645;4,557;-13,153;-2,764;0,000;38,523;39,108;9,580;3,241;-10,142;-8,914;-11,313;-9,571;-3,191;27,000;0,000;259,640;Inf;268,000;260,000;-10,078;2,975;-5,855;24,589
4291,000;2,659;0,631;-35,209;3,157;9,510;4,943;36,645;4,557;-13,153;-2,764;0,000;38,500;39,100;9,580;3,241;-10,366;-8,861;-11,327;-9,569;-3,191;27,000;0,000;259,640;Inf;268,000;260,000;-9,985;2,970;-5,875;24,587
4291,500;3,136;0,829;-34,352;3,229;9,494;4,943;36,645;4,557;-13,153;-2,764;0,000;38,500;39,100;9,570;3,044;-10,312;-8,891;-11,332;-9,591;-3,191;27,000;0,000;259,640;Inf;268,000;260,000;-10,031;2,965;-5,864;24,582
4292,000;3,136;0,829;-34,352;3,229;9,494;4,943;36,645;4,557;-13,153;-2,764;0,000;38,500;39,100;9,570;3,044;-10,365;-8,843;-11,255;-9,540;-3,191;27,000;0,000;260,040;Inf;268,000;260,000;-10,031;2,968;-5,849;24,612
4292,500;3,136;0,829;-34,352;3,229;9,494;4,943;36,645;4,557;-13,153;-2,764;0,000;38,500;39,100;9,570;3,044;-10,369;-8,881;-11,346;-9,551;-3,191;27,000;0,000;260,040;Inf;268,000;260,000;-10,001;2,970;-5,858;24,606
4293,000;3,136;0,829;-34,352;3,229;9,494;4,943;36,645;4,557;-13,153;-2,764;0,000;38,500;39,100;9,570;3,044;-9,996;-8,949;-11,271;-9,600;-3,191;27,000;0,000;260,740;Inf;268,000;260,000;-10,037;2,973;-5,842;24,612
4293,500;3,136;0,829;-34,352;3,229;9,494;4,942;36,603;4,533;-13,131;-2,765;0,000;38,510;39,083;9,570;3,044;-10,250;-8,911;-11,255;-9,515;-3,189;26,997;0,000;260,740;Inf;268,000;260,000;-9,954;2,976;-5,833;24,610
4294,000;3,136;0,829;-34,352;3,229;9,494;4,942;36,603;4,533;-13,131;-2,765;0,000;38,500;39,100;9,570;3,044;-10,278;-9,010;-11,595;-9,727;-3,189;26,997;0,000;260,840;Inf;268,000;260,000;-9,983;2,978;-5,840;24,599
4294,500;2,694;0,663;-35,209;3,175;9,541;4,942;36,603;4,533;-13,131;-2,765;0,000;38,500;39,100;9,490;3,077;-10,356;-8,945;-11,411;-9,604;-3,189;26,997;0,000;260,840;Inf;268,000;260,000;-10,153;2,981;-5,852;24,502
4295,000;2,694;0,663;-35,209;3,175;9,541;4,942;36,603;4,533;-13,131;-2,765;0,000;38,500;39,100;9,490;3,077;-10,128;-8,882;-11,367;-9,544;-3,189;26,997;0,000;260,740;Inf;268,000;260,000;-10,079;2,976;-5,832;24,477
4295,500;2,694;0,663;-35,209;3,175;9,541;4,942;36,603;4,533;-13,131;-2,765;0,000;38,500;39,100;9,490;3,077;-10,482;-8,858;-11,407;-9,576;-3,189;26,997;0,000;260,740;Inf;268,000;260,000;-9,980;2,972;-5,827;24,516
4296,000;2,694;0,663;-35,209;3,175;9,541;4,942;36,603;4,533;-13,131;-2,765;0,000;38,500;39,100;9,490;3,077;-10,210;-8,974;-11,393;-9,458;-3,189;26,997;0,000;260,840;Inf;268,000;260,000;-10,081;2,967;-5,842;24,539
4296,500;2,694;0,663;-35,209;3,175;9,541;4,942;36,603;4,533;-13,131;-2,765;0,000;38,500;39,100;9,490;3,077;-10,090;-8,850;-11,258;-9,500;-3,189;26,997;0,000;260,840;Inf;268,000;260,000;-10,009;2,963;-5,839;24,578
4297,000;2,694;0,663;-35,209;3,175;9,541;4,957;36,637;4,521;-13,079;-2,761;0,000;38,501;39,056;9,490;3,077;-10,203;-8,812;-11,242;-9,466;-3,205;26,990;0,000;260,740;Inf;268,000;260,000;-9,925;2,958;-5,837;24,600
4297,500;2,694;0,663;-35,209;3,175;9,541;4,957;36,637;4,521;-13,079;-2,761;0,000;38,500;39,100;9,490;3,077;-10,287;-8,899;-11,314;-9,571;-3,205;26,990;0,000;260,740;Inf;268,000;260,000;-9,930;2,954;-5,806;24,614
4298,000;3,058;0,733;-34,872;3,133;9,544;4,957;36,637;4,521;-13,079;-2,761;0,000;38,500;39,100;9,578;2,972;-10,160;-8,939;-11,334;-9,560;-3,205;26,990;0,000;260,640;Inf;268,000;260,000;-10,018;2,950;-5,807;24,627
4298,500;3,058;0,733;-34,872;3,133;9,544;4,957;36,637;4,521;-13,079;-2,761;0,000;38,500;39,100;9,578;2,972;-10,167;-8,873;-11,210;-9,503;-3,205;26,990;0,000;260,640;Inf;268,000;260,000;-9,998;2,951;-5,789;24,536
4299,000;3,058;0,733;-34,872;3,133;9,544;4,957;36,637;4,521;-13,079;-2,761;0,000;38,500;39,100;9,578;2,972;-10,086;-8,811;-11,251;-9,521;-3,205;26,990;0,000;260,540;Inf;268,000;260,000;-9,938;2,953;-5,799;24,527
4299,500;3,058;0,733;-34,872;3,133;9,544;4,957;36,637;4,521;-13,079;-2,761;0,000;38,500;39,100;9,578;2,972;-10,286;-8,848;-11,270;-9,541;-3,205;26,990;0,000;260,540;Inf;268,000;260,000;-9,917;2,955;-5,789;24,562
4300,000;3,058;0,733;-34,872;3,133;9,544;4,967;36,629;4,524;-13,038;-2,768;0,000;38,495;39,033;9,578;2,972;-9,906;-8,903;-11,195;-9,488;-3,207;27,005;0,000;260,440;Inf;268,000;260,000;-9,986;2,956;-5,773;24,556
4300,500;3,058;0,733;-34,872;3,133;9,544;4,967;36,629;4,524;-13,038;-2,768;0,000;38,500;39,000;9,578;2,972;-9,993;-8,818;-11,012;-9,453;-3,207;27,005;0,000;260,440;Inf;268,000;260,000;-9,873;2,958;-5,801;24,556
4301,000;2,983;0,777;-34,971;3,138;9,464;4,967;36,629;4,524;-13,038;-2,768;0,000;38,500;39,000;9,559;3,255;-10,026;-8,891;-11,205;-9,370;-3,207;27,005;0,000;260,440;Inf;268,000;260,000;-9,819;2,960;-5,789;24,584
4301,500;2,983;0,777;-34,971;3,138;9,464;4,967;36,629;4,524;-13,038;-2,768;0,000;38,500;39,000;9,559;3,255;-10,098;-8,668;-11,060;-9,323;-3,207;27,005;0,000;260,440;Inf;268,000;260,000;-9,873;2,960;-5,771;24,652
4302,000;2,983;0,777;-34,971;3,138;9,464;4,967;36,629;4,524;-13,038;-2,768;0,000;38,500;39,000;9,559;3,255;-10,200;-8,726;-11,060;-9,388;-3,207;27,005;0,000;259,940;Inf;268,000;260,000;-9,787;2,961;-5,782;24,652
4302,500;2,983;0,777;-34,971;3,138;9,464;4,967;36,629;4,524;-13,038;-2,768;0,000;38,500;39,000;9,559;3,255;-10,195;-8,850;-11,105;-9,522;-3,207;27,005;0,000;259,940;Inf;268,000;260,000;-9,844;2,961;-5,782;24,670
4303,000;2,983;0,777;-34,971;3,138;9,464;4,965;36,616;4,541;-12,995;-2,762;0,000;38,477;39,030;9,559;3,255;-10,269;-8,826;-11,169;-9,535;-3,202;26,996;0,000;260,140;Inf;268,000;260,000;-9,918;2,961;-5,773;24,680
4303,500;2,983;0,777;-34,971;3,138;9,464;4,965;36,616;4,541;-12,995;-2,762;0,000;38,500;39,000;9,559;3,255;-10,039;-8,915;-11,364;-9,607;-3,202;26,996;0,000;260,140;Inf;268,000;260,000;-9,950;2,962;-5,774;24,699
4304,000;2,983;0,777;-34,971;3,138;9,464;4,965;36,616;4,541;-12,995;-2,762;0,000;38,500;39,000;9,559;3,255;-10,254;-8,847;-11,325;-9,554;-3,202;26,996;0,000;260,540;Inf;268,000;260,000;-9,981;2,962;-5,757;24,691
4304,500;2,933;0,730;-35,121;3,175;9,504;4,965;36,616;4,541;-12,995;-2,762;0,000;38,500;39,000;9,585;3,324;-10,086;-8,880;-11,259;-9,455;-3,202;26,996;0,000;260,540;Inf;268,000;260,000;-9,995;2,962;-5,776;24,719
4305,000;2,933;0,730;-35,121;3,175;9,504;4,965;36,616;4,541;-12,995;-2,762;0,000;38,500;39,000;9,585;3,324;-10,107;-8,879;-11,191;-9,548;-3,202;26,996;0,000;261,040;Inf;267,000;260,000;-9,920;2,962;-5,784;24,731
4305,500;2,933;0,730;-35,121;3,175;9,504;4,965;36,616;4,541;-12,995;-2,762;0,000;38,500;39,000;9,585;3,324;-10,162;-8,787;-10,996;-9,430;-3,202;26,996;0,000;261,040;Inf;267,000;260,000;-9,931;2,961;-5,754;24,760
4306,000;2,933;0,730;-35,121;3,175;9,504;4,965;36,616;4,541;-12,995;-2,762;0,000;38,500;39,000;9,585;3,324;-9,826;-8,820;-11,121;-9,479;-3,202;26,996;0,000;260,240;Inf;267,000;260,000;-9,844;2,961;-5,785;24,756
4306,500;2,933;0,730;-35,121;3,175;9,504;4,949;36,623;4,552;-12,948;-2,744;0,000;38,475;38,991;9,585;3,324;-9,980;-8,760;-11,151;-9,386;-3,192;27,004;0,000;260,240;Inf;267,000;260,000;-9,811;2,960;-5,750;24,778
4307,000;2,933;0,730;-35,121;3,175;9,504;4,949;36,623;4,552;-12,948;-2,744;0,000;38,500;39,000;9,585;3,324;-10,209;-8,683;-11,097;-9,353;-3,192;27,004;0,000;260,040;Inf;267,000;260,000;-9,819;2,960;-5,755;24,786
4307,500;3,128;0,763;-35,209;3,127;9,503;4,949;36,623;4,552;-12,948;-2,744;0,000;38,500;39,000;9,607;3,220;-9,849;-8,853;-11,137;-9,463;-3,192;27,004;0,000;260,040;Inf;267,000;260,000;-9,836;2,960;-5,744;24,783
4308,000;3,128;0,763;-35,209;3,127;9,503;4,949;36,623;4,552;-12,948;-2,744;0,000;38,500;39,000;9,607;3,220;-9,992;-8,811;-11,064;-9,452;-3,192;27,004;0,000;259,940;Inf;267,000;260,000;-9,826;2,962;-5,756;24,833
4308,500;3,128;0,763;-35,209;3,127;9,503;4,949;36,623;4,552;-12,948;-2,744;0,000;38,500;39,000;9,607;3,220;-10,148;-8,684;-11,073;-9,402;-3,192;27,004;0,000;259,940;Inf;267,000;260,000;-9,830;2,965;-5,737;24,863
4309,000;3,128;0,763;-35,209;3,127;9,503;4,949;36,623;4,552;-12,948;-2,744;0,000;38,500;39,000;9,607;3,220;-10,064;-8,858;-11,144;-9,540;-3,192;27,004;0,000;259,640;Inf;267,000;260,000;-9,827;2,968;-5,722;24,844
4309,500;3,128;0,763;-35,209;3,127;9,503;4,908;36,628;4,551;-12,913;-2,754;0,000;38,446;38,966;9,607;3,220;-10,000;-8,801;-11,152;-9,501;-3,188;27,007;0,000;259,640;Inf;267,000;260,000;-9,902;2,970;-5,721;24,840
4310,000;3,128;0,763;-35,209;3,127;9,503;4,908;36,628;4,551;-12,913;-2,754;0,000;38,400;39,000;9,607;3,220;-10,145;-8,766;-11,159;-9,442;-3,188;27,007;0,000;260,740;Inf;267,000;260,000;-9,863;2,973;-5,722;24,834
4310,500;3,128;0,763;-35,209;3,127;9,503;4,908;36,628;4,551;-12,913;-2,754;0,000;38,400;39,000;9,607;3,220;-10,166;-8,669;-11,082;-9,400;-3,188;27,007;0,000;260,740;Inf;267,000;260,000;-9,878;2,975;-5,734;24,828
4311,000;2,727;0,633;-35,209;3,090;9,533;4,908;36,628;4,551;-12,913;-2,754;0,000;38,400;39,000;9,533;3,270;-9,996;-8,837;-11,193;-9,491;-3,188;27,007;0,000;260,840;Inf;267,000;260,000;-9,829;2,978;-5,732;24,795
4311,500;2,727;0,633;-35,209;3,090;9,533;4,908;36,628;4,551;-12,913;-2,754;0,000;38,400;39,000;9,533;3,270;-10,052;-8,860;-11,361;-9,560;-3,188;27,007;0,000;260,840;Inf;267,000;260,000;-9,879;2,974;-5,707;24,779
4312,000;2,727;0,633;-35,209;3,090;9,533;4,908;36,628;4,551;-12,913;-2,754;0,000;38,400;39,000;9,533;3,270;-10,119;-8,795;-11,332;-9,519;-3,188;27,007;0,000;260,240;Inf;267,000;260,000;-9,958;2,970;-5,693;24,773
4312,500;2,727;0,633;-35,209;3,090;9,533;4,908;36,628;4,551;-12,913;-2,754;0,000;38,400;39,000;9,533;3,270;-10,265;-8,756;-11,168;-9,334;-3,188;27,007;0,000;260,240;Inf;267,000;260,000;-9,941;2,966;-5,711;24,719
4313,000;2,727;0,633;-35,209;3,090;9,533;4,943;36,658;4,559;-12,874;-2,757;0,000;38,439;38,931;9,533;3,270;-10,073;-8,485;-10,997;-9,173;-3,186;27,012;0,000;260,440;Inf;267,000;260,000;-9,881;2,962;-5,675;24,755
4313,500;2,727;0,633;-35,209;3,090;9,533;4,943;36,658;4,559;-12,874;-2,757;0,000;38,400;38,900;9,533;3,270;-10,053;-8,840;-11,167;-9,470;-3,186;27,012;0,000;260,440;Inf;267,000;260,000;-9,682;2,958;-5,675;24,752
4314,000;2,977;0,729;-34,238;3,155;9,495;4,943;36,658;4,559;-12,874;-2,757;0,000;38,400;38,900;9,647;3,024;-10,130;-8,851;-11,274;-9,471;-3,186;27,012;0,000;260,840;Inf;267,000;260,000;-9,882;2,954;-5,670;24,778
4314,500;2,977;0,729;-34,238;3,155;9,495;4,943;36,658;4,559;-12,874;-2,757;0,000;38,400;38,900;9,647;3,024;-10,033;-8,823;-11,168;-9,300;-3,186;27,012;0,000;260,840;Inf;267,000;260,000;-9,932;2,955;-5,691;24,870
4315,000;2,977;0,729;-34,238;3,155;9,495;4,943;36,658;4,559;-12,874;-2,757;0,000;38,400;38,900;9,647;3,024;-10,059;-8,825;-11,216;-9,327;-3,186;27,012;0,000;260,540;Inf;267,000;260,000;-9,831;2,955;-5,700;24,899
4315,500;2,977;0,729;-34,238;3,155;9,495;4,943;36,658;4,559;-12,874;-2,757;0,000;38,400;38,900;9,647;3,024;-10,042;-8,829;-11,171;-9,484;-3,186;27,012;0,000;260,540;Inf;267,000;260,000;-9,857;2,955;-5,690;24,945
4316,000;2,977;0,729;-34,238;3,155;9,495;4,964;36,610;4,561;-12,863;-2,757;0,000;38,415;38,885;9,647;3,024;-10,070;-8,804;-11,117;-9,466;-3,193;27,002;0,000;260,540;Inf;267,000;260,000;-9,882;2,956;-5,675;24,954
4316,500;2,977;0,729;-34,238;3,155;9,495;4,964;36,610;4,561;-12,863;-2,757;0,000;38,400;38,900;9,647;3,024;-9,930;-8,795;-11,170;-9,458;-3,193;27,002;0,000;260,540;Inf;267,000;260,000;-9,864;2,956;-5,666;24,901
4317,000;2,977;0,729;-34,238;3,155;9,495;4,964;36,610;4,561;-12,863;-2,757;0,000;38,400;38,900;9,647;3,024;-10,010;-8,802;-11,133;-9,431;-3,193;27,002;0,000;260,740;Inf;267,000;260,000;-9,838;2,956;-5,680;24,862
4317,500;3,181;0,739;-35,209;3,143;9,509;4,964;36,610;4,561;-12,863;-2,757;0,000;38,400;38,900;9,465;3,193;-10,205;-8,614;-11,054;-9,364;-3,193;27,002;0,000;260,740;Inf;267,000;260,000;-9,844;2,957;-5,679;24,788
4318,000;3,181;0,739;-35,209;3,143;9,509;4,964;36,610;4,561;-12,863;-2,757;0,000;38,400;38,900;9,465;3,193;-10,179;-8,663;-11,058;-9,411;-3,193;27,002;0,000;260,440;Inf;267,000;260,000;-9,809;2,960;-5,680;24,762
4318,500;3,181;0,739;-35,209;3,143;9,509;4,964;36,610;4,561;-12,863;-2,757;0,000;38,400;38,900;9,465;3,193;-9,872;-8,735;-11,108;-9,408;-3,193;27,002;0,000;260,440;Inf;267,000;260,000;-9,828;2,964;-5,681;24,736
4319,000;3,181;0,739;-35,209;3,143;9,509;4,964;36,610;4,561;-12,863;-2,757;0,000;38,400;38,900;9,465;3,193;-10,159;-8,714;-11,107;-9,231;-3,193;27,002;0,000;260,440;Inf;267,000;260,000;-9,781;2,968;-5,675;24,724
4319,500;3,181;0,739;-35,209;3,143;9,509;4,935;36,617;4,539;-12,827;-2,767;0,000;38,406;38,843;9,465;3,193;-9,982;-8,596;-11,035;-9,203;-3,211;26,995;0,000;260,440;Inf;267,000;260,000;-9,803;2,971;-5,656;24,677
4320,000;3,181;0,739;-35,209;3,143;9,509;4,935;36,617;4,539;-12,827;-2,767;0,000;38,400;38,800;9,465;3,193;-10,002;-8,702;-11,034;-9,343;-3,211;26,995;0,000;260,840;Inf;267,000;260,000;-9,704;2,974;-5,646;24,687
4320,500;3,190;0,771;-35,209;3,167;9,416;4,935;36,617;4,539;-12,827;-2,767;0,000;38,400;38,800;9,575;3,207;-10,020;-8,789;-11,169;-9,301;-3,211;26,995;0,000;260,840;Inf;267,000;260,000;-9,770;2,978;-5,636;24,603
4321,000;3,190;0,771;-35,209;3,167;9,416;4,935;36,617;4,539;-12,827;-2,767;0,000;38,400;38,800;9,575;3,207;-10,011;-8,779;-11,074;-9,438;-3,211;26,995;0,000;260,840;Inf;267,000;260,000;-9,820;2,981;-5,651;24,538
4321,500;3,190;0,771;-35,209;3,167;9,416;4,935;36,617;4,539;-12,827;-2,767;0,000;38,400;38,800;9,575;3,207;-10,120;-8,694;-11,087;-9,408;-3,211;26,995;0,000;260,840;Inf;267,000;260,000;-9,825;2,985;-5,656;24,518
4322,000;3,190;0,771;-35,209;3,167;9,416;4,935;36,617;4,539;-12,827;-2,767;0,000;38,400;38,800;9,575;3,207;-10,050;-8,819;-11,287;-9,401;-3,211;26,995;0,000;260,140;Inf;267,000;260,000;-9,827;2,988;-5,646;24,505
4322,500;3,190;0,771;-35,209;3,167;9,416;4,937;36,604;4,554;-12,790;-2,764;0,000;38,395;38,835;9,575;3,207;-10,112;-8,799;-11,174;-9,478;-3,208;27,008;0,000;260,140;Inf;267,000;260,000;-9,889;2,991;-5,637;24,477
4323,000;3,190;0,771;-35,209;3,167;9,416;4,937;36,604;4,554;-12,790;-2,764;0,000;38,400;38,800;9,575;3,207;-9,999;-8,649;-11,087;-9,363;-3,208;27,008;0,000;260,040;Inf;267,000;260,000;-9,891;2,995;-5,628;24,538
4323,500;2,817;0,752;-34,074;3,245;9,475;4,937;36,604;4,554;-12,790;-2,764;0,000;38,400;38,800;9,610;3,067;-9,929;-8,691;-11,081;-9,330;-3,208;27,008;0,000;260,040;Inf;267,000;260,000;-9,774;2,998;-5,631;24,475
4324,000;2,817;0,752;-34,074;3,245;9,475;4,937;36,604;4,554;-12,790;-2,764;0,000;38,400;38,800;9,610;3,067;-9,953;-8,806;-11,180;-9,434;-3,208;27,008;0,000;260,740;Inf;267,000;260,000;-9,758;2,995;-5,615;24,438
4324,500;2,817;0,752;-34,074;3,245;9,475;4,937;36,604;4,554;-12,790;-2,764;0,000;38,400;38,800;9,610;3,067;-9,949;-8,501;-10,776;-9,207;-3,208;27,008;0,000;260,740;Inf;267,000;260,000;-9,843;2,992;-5,628;24,448
4325,000;2,817;0,752;-34,074;3,245;9,475;4,937;36,604;4,554;-12,790;-2,764;0,000;38,400;38,800;9,610;3,067;-9,722;-8,728;-10,908;-9,155;-3,208;27,008;0,000;260,640;Inf;267,000;260,000;-9,608;2,989;-5,644;24,462
4325,500;2,817;0,752;-34,074;3,245;9,475;4,937;36,604;4,554;-12,790;-2,764;0,000;38,400;38,800;9,610;3,067;-9,784;-8,646;-10,816;-9,257;-3,208;27,008;0,000;260,640;Inf;267,000;260,000;-9,628;2,986;-5,620;24,505
4326,000;2,817;0,752;-34,074;3,245;9,475;4,874;36,576;4,534;-12,779;-2,767;0,000;38,373;38,823;9,610;3,067;-9,791;-8,562;-10,863;-9,243;-3,200;27,008;0,000;260,140;Inf;267,000;260,000;-9,626;2,984;-5,595;24,524
4326,500;2,817;0,752;-34,074;3,245;9,475;4,874;36,576;4,534;-12,779;-2,767;0,000;38,400;38,800;9,610;3,067;-9,775;-8,735;-10,881;-9,190;-3,200;27,008;0,000;260,140;Inf;267,000;260,000;-9,615;2,981;-5,596;24,530
4327,000;2,668;0,658;-34,544;3,183;9,512;4,874;36,576;4,534;-12,779;-2,767;0,000;38,400;38,800;9,521;2,949;-9,870;-8,589;-10,913;-9,193;-3,200;27,008;0,000;259,740;Inf;267,000;260,000;-9,645;2,978;-5,595;24,541
4327,500;2,668;0,658;-34,544;3,183;9,512;4,874;36,576;4,534;-12,779;-2,767;0,000;38,400;38,800;9,521;2,949;-10,028;-8,781;-11,174;-9,289;-3,200;27,008;0,000;259,740;Inf;267,000;260,000;-9,641;2,973;-5,588;24,523
4328,000;2,668;0,658;-34,544;3,183;9,512;4,874;36,576;4,534;-12,779;-2,767;0,000;38,400;38,800;9,521;2,949;-10,315;-8,573;-11,250;-9,368;-3,200;27,008;0,000;259,140;Inf;267,000;260,000;-9,818;2,968;-5,557;24,516
4328,500;2,668;0,658;-34,544;3,183;9,512;4,874;36,576;4,534;-12,779;-2,767;0,000;38,400;38,800;9,521;2,949;-10,034;-8,630;-11,125;-9,362;-3,200;27,008;0,000;259,140;Inf;267,000;260,000;-9,877;2,963;-5,581;24,526
4329,000;2,668;0,658;-34,544;3,183;9,512;4,947;36,664;4,545;-12,695;-2,743;0,000;38,363;38,774;9,521;2,949;-9,871;-8,671;-11,144;-9,308;-3,187;27,019;0,000;259,040;Inf;267,000;260,000;-9,787;2,958;-5,578;24,522
4329,500;2,668;0,658;-34,544;3,183;9,512;4,947;36,664;4,545;-12,695;-2,743;0,000;38,400;38,800;9,521;2,949;-9,893;-8,702;-11,082;-9,361;-3,187;27,019;0,000;259,040;Inf;267,000;260,000;-9,749;2,954;-5,586;24,543
4330,000;2,572;0,680;-33,931;3,200;9,455;4,947;36,664;4,545;-12,695;-2,743;0,000;38,400;38,800;9,593;2,989;-10,116;-8,603;-10,941;-9,262;-3,187;27,019;0,000;258,840;Inf;268,000;260,000;-9,760;2,949;-5,583;24,569
4330,500;2,572;0,680;-33,931;3,200;9,455;4,947;36,664;4,545;-12,695;-2,743;0,000;38,400;38,800;9,593;2,989;-9,857;-8,668;-10,999;-9,167;-3,187;27,019;0,000;258,840;Inf;268,000;260,000;-9,731;2,943;-5,595;24,595
4331,000;2,572;0,680;-33,931;3,200;9,455;4,947;36,664;4,545;-12,695;-2,743;0,000;38,400;38,800;9,593;2,989;-9,857;-8,564;-10,843;-9,208;-3,187;27,019;0,000;258,640;Inf;269,000;260,000;-9,673;2,937;-5,565;24,612
4331,500;2,572;0,680;-33,931;3,200;9,455;4,947;36,664;4,545;-12,695;-2,743;0,000;38,400;38,800;9,593;2,989;-9,814;-8,705;-10,996;-9,350;-3,187;27,019;0,000;258,640;Inf;269,000;260,000;-9,618;2,931;-5,587;24,660
4332,000;2,572;0,680;-33,931;3,200;9,455;4,947;36,664;4,545;-12,695;-2,743;0,000;38,400;38,800;9,593;2,989;-9,875;-8,573;-10,724;-9,164;-3,187;27,019;0,000;258,540;Inf;270,000;260,000;-9,716;2,925;-5,569;24,654
4332,500;2,572;0,680;-33,931;3,200;9,455;4,958;36,580;4,577;-12,714;-2,742;0,000;38,351;38,760;9,593;2,989;-9,807;-8,530;-10,684;-9,202;-3,187;27,008;0,000;258,540;Inf;270,000;260,000;-9,584;2,919;-5,589;24,651
4333,000;2,572;0,680;-33,931;3,200;9,455;4,958;36,580;4,577;-12,714;-2,742;0,000;38,400;38,800;9,593;2,989;-9,695;-8,644;-10,898;-9,301;-3,187;27,008;0,000;258,740;Inf;271,000;260,000;-9,556;2,913;-5,584;24,638
4333,500;3,272;0,781;-35,209;3,116;9,519;4,958;36,580;4,577;-12,714;-2,742;0,000;38,400;38,800;9,435;3,282;-9,975;-8,693;-11,074;-9,314;-3,187;27,008;0,000;258,740;Inf;271,000;260,000;-9,635;2,908;-5,554;24,647
4334,000;3,272;0,781;-35,209;3,116;9,519;4,958;36,580;4,577;-12,714;-2,742;0,000;38,400;38,800;9,435;3,282;-9,960;-8,591;-10,894;-9,297;-3,187;27,008;0,000;258,940;Inf;272,000;260,000;-9,764;2,914;-5,546;24,692
4334,500;3,272;0,781;-35,209;3,116;9,519;4,958;36,580;4,577;-12,714;-2,742;0,000;38,400;38,800;9,435;3,282;-9,905;-8,494;-10,784;-9,162;-3,187;27,008;0,000;258,940;Inf;272,000;260,000;-9,686;2,920;-5,560;24,714
4335,000;3,272;0,781;-35,209;3,116;9,519;4,958;36,580;4,577;-12,714;-2,742;0,000;38,400;38,800;9,435;3,282;-9,763;-8,580;-10,699;-9,197;-3,187;27,008;0,000;263,240;Inf;271,000;260,000;-9,586;2,925;-5,566;24,741
4335,500;3,272;0,781;-35,209;3,116;9,519;4,976;36,581;4,551;-12,656;-2,746;0,000;38,336;38,743;9,435;3,282;-9,814;-8,676;-10,969;-9,225;-3,189;27,011;0,000;263,240;Inf;271,000;260,000;-9,560;2,931;-5,536;24,762
4336,000;3,272;0,781;-35,209;3,116;9,519;4,976;36,581;4,551;-12,656;-2,746;0,000;38,300;38,700;9,435;3,282;-9,833;-8,436;-10,808;-9,109;-3,189;27,011;0,000;263,840;Inf;270,000;260,000;-9,671;2,937;-5,544;24,756
4336,500;3,665;0,886;-35,209;3,105;9,613;4,976;36,581;4,551;-12,656;-2,746;0,000;38,300;38,700;9,576;3,156;-9,946;-8,374;-10,757;-9,127;-3,189;27,011;0,000;263,840;Inf;270,000;260,000;-9,547;2,942;-5,540;24,753
4337,000;3,665;0,886;-35,209;3,105;9,613;4,976;36,581;4,551;-12,656;-2,746;0,000;38,300;38,700;9,576;3,156;-9,794;-8,477;-10,807;-9,169;-3,189;27,011;0,000;264,340;Inf;269,000;260,000;-9,551;2,954;-5,548;24,709
4337,500;3,665;0,886;-35,209;3,105;9,613;4,976;36,581;4,551;-12,656;-2,746;0,000;38,300;38,700;9,576;3,156;-10,012;-8,487;-10,922;-9,189;-3,189;27,011;0,000;264,340;Inf;269,000;260,000;-9,562;2,966;-5,535;24,800
4338,000;3,665;0,886;-35,209;3,105;9,613;4,976;36,581;4,551;-12,656;-2,746;0,000;38,300;38,700;9,576;3,156;-10,025;-8,460;-10,933;-9,203;-3,189;27,011;0,000;262,840;Inf;268,000;260,000;-9,652;2,977;-5,519;24,778
4338,500;3,665;0,886;-35,209;3,105;9,613;4,966;36,598;4,547;-12,613;-2,750;0,000;38,323;38,756;9,576;3,156;-9,858;-8,654;-10,988;-9,289;-3,190;27,016;0,000;262,840;Inf;268,000;260,000;-9,655;2,988;-5,523;24,765
4339,000;3,665;0,886;-35,209;3,105;9,613;4,966;36,598;4,547;-12,613;-2,750;0,000;38,300;38,800;9,576;3,156;-9,851;-8,607;-10,854;-9,262;-3,190;27,016;0,000;263,140;Inf;267,000;260,000;-9,697;2,999;-5,520;24,761
4339,500;3,665;0,886;-35,209;3,105;9,613;4,966;36,598;4,547;-12,613;-2,750;0,000;38,300;38,800;9,576;3,156;-10,089;-8,516;-11,107;-9,219;-3,190;27,016;0,000;263,140;Inf;267,000;260,000;-9,643;3,010;-5,502;24,737
4340,000;2,514;0,679;-34,024;3,218;9,437;4,966;36,598;4,547;-12,613;-2,750;0,000;38,300;38,800;9,638;3,179;-9,868;-8,435;-10,769;-9,107;-3,190;27,016;0,000;262,740;Inf;266,000;260,000;-9,733;3,021;-5,533;24,732
4340,500;2,514;0,679;-34,024;3,218;9,437;4,966;36,598;4,547;-12,613;-2,750;0,000;38,300;38,800;9,638;3,179;-9,898;-8,717;-11,094;-9,306;-3,190;27,016;0,000;262,740;Inf;266,000;260,000;-9,545;3,013;-5,540;24,736
4341,000;2,514;0,679;-34,024;3,218;9,437;4,966;36,598;4,547;-12,613;-2,750;0,000;38,300;38,800;9,638;3,179;-9,800;-8,565;-10,809;-9,227;-3,190;27,016;0,000;262,640;Inf;265,000;260,000;-9,754;3,005;-5,493;24,707
4341,500;2,514;0,679;-34,024;3,218;9,437;4,966;36,598;4,547;-12,613;-2,750;0,000;38,300;38,800;9,638;3,179;-9,773;-8,542;-10,790;-9,193;-3,190;27,016;0,000;262,640;Inf;265,000;260,000;-9,600;2,997;-5,508;24,748
4342,000;2,514;0,679;-34,024;3,218;9,437;4,929;36,585;4,565;-12,610;-2,755;0,000;38,311;38,716;9,638;3,179;-9,827;-8,362;-10,730;-9,093;-3,178;27,010;0,000;259,540;Inf;265,000;260,000;-9,574;2,989;-5,478;24,786
4342,500;2,514;0,679;-34,024;3,218;9,437;4,929;36,585;4,565;-12,610;-2,755;0,000;38,300;38,700;9,638;3,179;-9,767;-8,545;-10,673;-9,101;-3,178;27,010;0,000;259,540;Inf;265,000;260,000;-9,503;2,981;-5,502;24,773
4343,000;2,701;0,711;-33,738;3,242;9,493;4,929;36,585;4,565;-12,610;-2,755;0,000;38,300;38,700;9,661;2,953;-9,723;-8,584;-10,821;-9,252;-3,178;27,010;0,000;260,240;Inf;265,000;260,000;-9,521;2,973;-5,502;24,679
4343,500;2,701;0,711;-33,738;3,242;9,493;4,929;36,585;4,565;-12,610;-2,755;0,000;38,300;38,700;9,661;2,953;-10,127;-8,673;-11,294;-9,323;-3,178;27,010;0,000;260,240;Inf;265,000;260,000;-9,595;2,969;-5,478;24,611
4344,000;2,701;0,711;-33,738;3,242;9,493;4,929;36,585;4,565;-12,610;-2,755;0,000;38,300;38,700;9,661;2,953;-10,007;-8,512;-10,930;-9,234;-3,178;27,010;0,000;260,240;Inf;265,000;260,000;-9,854;2,964;-5,494;24,595
4344,500;2,701;0,711;-33,738;3,242;9,493;4,929;36,585;4,565;-12,610;-2,755;0,000;38,300;38,700;9,661;2,953;-10,145;-8,517;-11,053;-9,257;-3,178;27,010;0,000;260,240;Inf;265,000;260,000;-9,671;2,960;-5,504;24,613
4345,000;2,701;0,711;-33,738;3,242;9,493;4,907;36,632;4,565;-12,539;-2,746;0,000;38,303;38,705;9,661;2,953;-10,098;-8,733;-11,347;-9,451;-3,177;27,016;0,000;258,840;Inf;266,000;260,000;-9,743;2,956;-5,490;24,556
4345,500;2,701;0,711;-33,738;3,242;9,493;4,907;36,632;4,565;-12,539;-2,746;0,000;38,300;38,700;9,661;2,953;-10,106;-8,661;-11,190;-9,363;-3,177;27,016;0,000;258,840;Inf;266,000;260,000;-9,907;2,952;-5,499;24,505
4346,000;2,701;0,711;-33,738;3,242;9,493;4,907;36,632;4,565;-12,539;-2,746;0,000;38,300;38,700;9,661;2,953;-9,939;-8,620;-11,139;-9,292;-3,177;27,016;0,000;257,740;Inf;267,000;260,000;-9,830;2,947;-5,501;24,479
4346,500;2,635;0,691;-33,805;3,254;9,520;4,907;36,632;4,565;-12,539;-2,746;0,000;38,300;38,700;9,641;3,127;-9,961;-8,669;-11,137;-9,356;-3,177;27,016;0,000;257,740;Inf;267,000;260,000;-9,748;2,943;-5,511;24,474
4347,000;2,635;0,691;-33,805;3,254;9,520;4,907;36,632;4,565;-12,539;-2,746;0,000;38,300;38,700;9,641;3,127;-9,954;-8,638;-11,150;-9,236;-3,177;27,016;0,000;257,640;Inf;268,000;260,000;-9,781;2,938;-5,495;24,473
4347,500;2,635;0,691;-33,805;3,254;9,520;4,907;36,632;4,565;-12,539;-2,746;0,000;38,300;38,700;9,641;3,127;-9,945;-8,667;-11,255;-9,247;-3,177;27,016;0,000;257,640;Inf;268,000;260,000;-9,744;2,933;-5,509;24,504
4348,000;2,635;0,691;-33,805;3,254;9,520;4,907;36,632;4,565;-12,539;-2,746;0,000;38,300;38,700;9,641;3,127;-9,916;-8,380;-10,923;-9,100;-3,177;27,016;0,000;258,440;Inf;269,000;260,000;-9,778;2,928;-5,500;24,551
4348,500;2,635;0,691;-33,805;3,254;9,520;4,943;36,610;4,540;-12,538;-2,731;0,000;38,295;38,695;9,641;3,127;-10,070;-8,576;-11,100;-9,141;-3,172;27,004;0,000;258,440;Inf;269,000;260,000;-9,580;2,924;-5,492;24,587
4349,000;2,635;0,691;-33,805;3,254;9,520;4,943;36,610;4,540;-12,538;-2,731;0,000;38,300;38,700;9,641;3,127;-9,839;-8,564;-11,011;-9,145;-3,172;27,004;0,000;258,440;Inf;270,000;260,000;-9,722;2,919;-5,494;24,603
4349,500;2,697;0,755;-33,994;3,285;9,471;4,943;36,610;4,540;-12,538;-2,731;0,000;38,300;38,700;9,649;3,145;-9,917;-8,570;-10,980;-9,273;-3,172;27,004;0,000;258,440;Inf;270,000;260,000;-9,640;2,914;-5,472;24,619
4350,000;2,697;0,755;-33,994;3,285;9,471;4,943;36,610;4,540;-12,538;-2,731;0,000;38,300;38,700;9,649;3,145;-9,798;-8,525;-10,903;-9,212;-3,172;27,004;0,000;258,440;Inf;271,000;260,000;-9,685;2,911;-5,486;24,632
4350,500;2,697;0,755;-33,994;3,285;9,471;4,943;36,610;4,540;-12,538;-2,731;0,000;38,300;38,700;9,649;3,145;-9,994;-8,493;-10,925;-9,226;-3,172;27,004;0,000;258,440;Inf;271,000;260,000;-9,610;2,907;-5,492;24,635
4351,000;2,697;0,755;-33,994;3,285;9,471;4,943;36,610;4,540;-12,538;-2,731;0,000;38,300;38,700;9,649;3,145;-10,097;-8,680;-11,175;-9,296;-3,172;27,004;0,000;262,940;Inf;270,000;260,000;-9,659;2,904;-5,508;24,647
4351,500;2,697;0,755;-33,994;3,285;9,471;4,955;36,598;4,558;-12,506;-2,727;0,000;38,277;38,659;9,649;3,145;-9,860;-8,553;-11,002;-9,239;-3,181;26,991;0,000;262,940;Inf;270,000;260,000;-9,812;2,900;-5,492;24,616
4352,000;2,697;0,755;-33,994;3,285;9,471;4,955;36,598;4,558;-12,506;-2,727;0,000;38,300;38,700;9,649;3,145;-9,845;-8,567;-11,018;-9,102;-3,181;26,991;0,000;262,640;Inf;269,000;260,000;-9,663;2,897;-5,487;24,601
4352,500;2,697;0,755;-33,994;3,285;9,471;4,955;36,598;4,558;-12,506;-2,727;0,000;38,300;38,700;9,649;3,145;-10,003;-8,556;-11,052;-9,213;-3,181;26,991;0,000;262,640;Inf;269,000;260,000;-9,633;2,894;-5,485;24,604
4353,000;3,267;0,795;-35,209;3,089;9,533;4,955;36,598;4,558;-12,506;-2,727;0,000;38,300;38,700;9,592;3,374;-9,921;-8,441;-10,961;-9,060;-3,181;26,991;0,000;262,640;Inf;268,000;260,000;-9,706;2,891;-5,478;24,629
4353,500;3,267;0,795;-35,209;3,089;9,533;4,955;36,598;4,558;-12,506;-2,727;0,000;38,300;38,700;9,592;3,374;-9,735;-8,524;-10,963;-9,109;-3,181;26,991;0,000;262,640;Inf;268,000;260,000;-9,596;2,897;-5,480;24,623
4354,000;3,267;0,795;-35,209;3,089;9,533;4,955;36,598;4,558;-12,506;-2,727;0,000;38,300;38,700;9,592;3,374;-9,853;-8,492;-10,889;-9,129;-3,181;26,991;0,000;261,140;Inf;267,000;260,000;-9,583;2,903;-5,473;24,598
4354,500;3,267;0,795;-35,209;3,089;9,533;4,955;36,598;4,558;-12,506;-2,727;0,000;38,300;38,700;9,592;3,374;-10,081;-8,459;-11,095;-9,178;-3,181;26,991;0,000;261,140;Inf;267,000;260,000;-9,591;2,909;-5,465;24,636
4355,000;3,267;0,795;-35,209;3,089;9,533;4,965;36,572;4,568;-12,495;-2,730;0,000;38,274;38,667;9,592;3,374;-10,024;-8,494;-11,059;-9,155;-3,178;26,999;0,000;262,440;Inf;266,000;260,000;-9,703;2,915;-5,481;24,684
4355,500;3,267;0,795;-35,209;3,089;9,533;4,965;36,572;4,568;-12,495;-2,730;0,000;38,300;38,700;9,592;3,374;-9,907;-8,611;-11,055;-9,256;-3,178;26,999;0,000;262,440;Inf;266,000;260,000;-9,683;2,920;-5,474;24,625
