t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4356,000;2,902;0,735;-34,920;3,198;9,459;4,965;36,572;4,568;-12,495;-2,730;0,000;38,300;38,700;9,503;3,104;-9,899;-8,489;-10,991;-9,144;-3,178;26,999;0,000;262,240;Inf;265,000;260,000;-9,707;2,926;-5,478;24,565
4356,500;2,902;0,735;-34,920;3,198;9,459;4,965;36,572;4,568;-12,495;-2,730;0,000;38,300;38,700;9,503;3,104;-9,808;-8,447;-10,927;-9,070;-3,178;26,999;0,000;262,240;Inf;265,000;260,000;-9,631;2,926;-5,469;24,529
4357,000;2,902;0,735;-34,920;3,198;9,459;4,965;36,572;4,568;-12,495;-2,730;0,000;38,300;38,700;9,503;3,104;-9,876;-8,509;-10,934;-9,178;-3,178;26,999;0,000;261,740;Inf;264,000;260,000;-9,563;2,925;-5,460;24,508
4357,500;2,902;0,735;-34,920;3,198;9,459;4,965;36,572;4,568;-12,495;-2,730;0,000;38,300;38,700;9,503;3,104;-9,901;-8,629;-11,163;-9,222;-3,178;26,999;0,000;261,740;Inf;264,000;260,000;-9,624;2,925;-5,458;24,516
4358,000;2,902;0,735;-34,920;3,198;9,459;4,922;36,570;4,552;-12,469;-2,750;0,000;38,267;38,665;9,503;3,104;-10,019;-8,486;-11,003;-9,231;-3,182;26,981;0,000;258,640;Inf;265,000;260,000;-9,729;2,924;-5,454;24,543
4358,500;2,902;0,735;-34,920;3,198;9,459;4,922;36,570;4,552;-12,469;-2,750;0,000;38,300;38,700;9,503;3,104;-9,885;-8,592;-11,146;-9,193;-3,182;26,981;0,000;258,640;Inf;265,000;260,000;-9,685;2,924;-5,452;24,544
4359,000;2,750;0,678;-35,209;3,232;9,624;4,922;36,570;4,552;-12,469;-2,750;0,000;38,300;38,700;9,495;3,178;-9,961;-8,615;-11,148;-9,132;-3,182;26,981;0,000;259,540;Inf;265,000;260,000;-9,704;2,924;-5,455;24,574
4359,500;2,750;0,678;-35,209;3,232;9,624;4,922;36,570;4,552;-12,469;-2,750;0,000;38,300;38,700;9,495;3,178;-9,976;-8,632;-11,265;-9,300;-3,182;26,981;0,000;259,540;Inf;265,000;260,000;-9,714;2,921;-5,433;24,584
4360,000;2,750;0,678;-35,209;3,232;9,624;4,922;36,570;4,552;-12,469;-2,750;0,000;38,300;38,700;9,495;3,178;-10,185;-8,517;-11,150;-9,264;-3,182;26,981;0,000;259,640;Inf;265,000;260,000;-9,793;2,918;-5,445;24,625
4360,500;2,750;0,678;-35,209;3,232;9,624;4,922;36,570;4,552;-12,469;-2,750;0,000;38,300;38,700;9,495;3,178;-9,939;-8,623;-11,268;-9,343;-3,182;26,981;0,000;259,640;Inf;265,000;260,000;-9,779;2,915;-5,456;24,609
4361,000;2,750;0,678;-35,209;3,232;9,624;4,922;36,570;4,552;-12,469;-2,750;0,000;38,300;38,700;9,495;3,178;-9,987;-8,563;-11,116;-9,133;-3,182;26,981;0,000;258,840;Inf;266,000;260,000;-9,793;2,913;-5,439;24,629
4361,500;2,750;0,678;-35,209;3,232;9,624;4,923;36,627;4,558;-12,427;-2,734;0,000;38,276;38,714;9,495;3,178;-10,030;-8,347;-10,970;-9,118;-3,172;27,002;0,000;258,840;Inf;266,000;260,000;-9,700;2,910;-5,451;24,650
4362,000;2,750;0,678;-35,209;3,232;9,624;4,923;36,627;4,558;-12,427;-2,734;0,000;38,300;38,700;9,495;3,178;-9,761;-8,585;-11,116;-9,239;-3,172;27,002;0,000;258,640;Inf;267,000;260,000;-9,616;2,907;-5,455;24,665
4362,500;3,236;0,791;-35,027;3,221;9,535;4,923;36,627;4,558;-12,427;-2,734;0,000;38,300;38,700;9,547;3,030;-9,925;-8,467;-10,980;-9,125;-3,172;27,002;0,000;258,640;Inf;267,000;260,000;-9,675;2,905;-5,444;24,686
4363,000;3,236;0,791;-35,027;3,221;9,535;4,923;36,627;4,558;-12,427;-2,734;0,000;38,300;38,700;9,547;3,030;-10,081;-8,519;-11,059;-9,229;-3,172;27,002;0,000;258,540;Inf;268,000;260,000;-9,624;2,910;-5,455;24,704
4363,500;3,236;0,791;-35,027;3,221;9,535;4,923;36,627;4,558;-12,427;-2,734;0,000;38,300;38,700;9,547;3,030;-9,855;-8,283;-10,799;-9,029;-3,172;27,002;0,000;258,540;Inf;268,000;260,000;-9,722;2,916;-5,451;24,696
4364,000;3,236;0,791;-35,027;3,221;9,535;4,923;36,627;4,558;-12,427;-2,734;0,000;38,300;38,700;9,547;3,030;-9,702;-8,457;-10,811;-8,910;-3,172;27,002;0,000;260,140;Inf;268,000;260,000;-9,491;2,921;-5,439;24,693
4364,500;3,236;0,791;-35,027;3,221;9,535;4,950;36,570;4,549;-12,426;-2,727;0,000;38,285;38,712;9,547;3,030;-9,582;-8,543;-10,857;-9,073;-3,172;27,004;0,000;260,140;Inf;268,000;260,000;-9,470;2,926;-5,419;24,699
4365,000;3,236;0,791;-35,027;3,221;9,535;4,950;36,570;4,549;-12,426;-2,727;0,000;38,300;38,700;9,547;3,030;-9,754;-8,483;-10,875;-9,100;-3,172;27,004;0,000;260,840;Inf;268,000;260,000;-9,514;2,931;-5,434;24,698
4365,500;2,850;0,747;-34,509;3,203;9,503;4,950;36,570;4,549;-12,426;-2,727;0,000;38,300;38,700;9,550;3,073;-9,938;-8,582;-10,958;-9,232;-3,172;27,004;0,000;260,840;Inf;268,000;260,000;-9,553;2,936;-5,418;24,672
4366,000;2,850;0,747;-34,509;3,203;9,503;4,950;36,570;4,549;-12,426;-2,727;0,000;38,300;38,700;9,550;3,073;-9,733;-8,551;-10,806;-9,213;-3,172;27,004;0,000;260,140;Inf;268,000;260,000;-9,678;2,935;-5,434;24,722
4366,500;2,850;0,747;-34,509;3,203;9,503;4,950;36,570;4,549;-12,426;-2,727;0,000;38,300;38,700;9,550;3,073;-9,927;-8,537;-10,875;-9,211;-3,172;27,004;0,000;260,140;Inf;268,000;260,000;-9,576;2,933;-5,435;24,728
4367,000;2,850;0,747;-34,509;3,203;9,503;4,950;36,570;4,549;-12,426;-2,727;0,000;38,300;38,700;9,550;3,073;-9,752;-8,663;-11,005;-9,339;-3,172;27,004;0,000;260,340;Inf;268,000;260,000;-9,638;2,932;-5,419;24,711
4367,500;2,850;0,747;-34,509;3,203;9,503;4,950;36,570;4,549;-12,426;-2,727;0,000;38,300;38,700;9,550;3,073;-9,974;-8,680;-11,209;-9,377;-3,172;27,004;0,000;260,340;Inf;268,000;260,000;-9,690;2,931;-5,444;24,706
4368,000;2,850;0,747;-34,509;3,203;9,503;4,988;36,613;4,559;-12,359;-2,744;0,000;38,285;38,751;9,550;3,073;-10,006;-8,506;-10,945;-9,194;-3,178;26,999;0,000;260,740;Inf;268,000;260,000;-9,810;2,929;-5,436;24,699
4368,500;2,850;0,747;-34,509;3,203;9,503;4,988;36,613;4,559;-12,359;-2,744;0,000;38,300;38,800;9,550;3,073;-10,007;-8,644;-11,082;-9,341;-3,178;26,999;0,000;260,740;Inf;268,000;260,000;-9,663;2,928;-5,432;24,678
4369,000;2,596;0,689;-34,675;3,258;9,493;4,988;36,613;4,559;-12,359;-2,744;0,000;38,300;38,800;9,578;3,265;-9,766;-8,633;-10,900;-9,232;-3,178;26,999;0,000;260,840;Inf;268,000;260,000;-9,769;2,927;-5,461;24,667
4369,500;2,596;0,689;-34,675;3,258;9,493;4,988;36,613;4,559;-12,359;-2,744;0,000;38,300;38,800;9,578;3,265;-9,743;-8,626;-10,945;-9,299;-3,178;26,999;0,000;260,840;Inf;268,000;260,000;-9,633;2,921;-5,478;24,638
4370,000;2,596;0,689;-34,675;3,258;9,493;4,988;36,613;4,559;-12,359;-2,744;0,000;38,300;38,800;9,578;3,265;-10,144;-8,579;-11,057;-9,263;-3,178;26,999;0,000;261,040;Inf;267,000;260,000;-9,653;2,916;-5,468;24,619
4370,500;2,596;0,689;-34,675;3,258;9,493;4,988;36,613;4,559;-12,359;-2,744;0,000;38,300;38,800;9,578;3,265;-9,811;-8,659;-11,014;-9,166;-3,178;26,999;0,000;261,040;Inf;267,000;260,000;-9,761;2,911;-5,484;24,615
4371,000;2,596;0,689;-34,675;3,258;9,493;5,031;36,606;4,545;-12,338;-2,741;0,000;38,293;38,757;9,578;3,265;-9,652;-8,516;-10,825;-9,158;-3,171;27,004;0,000;260,640;Inf;267,000;260,000;-9,662;2,905;-5,459;24,631
4371,500;2,596;0,689;-34,675;3,258;9,493;5,031;36,606;4,545;-12,338;-2,741;0,000;38,300;38,800;9,578;3,265;-9,704;-8,525;-10,793;-9,193;-3,171;27,004;0,000;260,640;Inf;267,000;260,000;-9,538;2,900;-5,474;24,656
4372,000;3,072;0,734;-35,209;3,202;9,594;5,031;36,606;4,545;-12,338;-2,741;0,000;38,300;38,800;9,380;3,144;-9,954;-8,534;-10,913;-9,215;-3,171;27,004;0,000;260,640;Inf;267,000;260,000;-9,554;2,895;-5,470;24,656
4372,500;3,072;0,734;-35,209;3,202;9,594;5,031;36,606;4,545;-12,338;-2,741;0,000;38,300;38,800;9,380;3,144;-9,725;-8,582;-10,949;-9,258;-3,171;27,004;0,000;260,640;Inf;267,000;260,000;-9,654;2,898;-5,467;24,659
4373,000;3,072;0,734;-35,209;3,202;9,594;5,031;36,606;4,545;-12,338;-2,741;0,000;38,300;38,800;9,380;3,144;-10,041;-8,524;-10,990;-9,213;-3,171;27,004;0,000;260,640;Inf;267,000;260,000;-9,628;2,901;-5,465;24,660
4373,500;3,072;0,734;-35,209;3,202;9,594;5,031;36,606;4,545;-12,338;-2,741;0,000;38,300;38,800;9,380;3,144;-9,642;-8,621;-10,899;-9,083;-3,171;27,004;0,000;260,640;Inf;267,000;260,000;-9,692;2,904;-5,479;24,678
4374,000;3,072;0,734;-35,209;3,202;9,594;4,971;36,605;4,536;-12,327;-2,738;0,000;38,301;38,803;9,380;3,144;-9,609;-8,494;-10,708;-9,047;-3,167;26,997;0,000;260,040;Inf;267,000;260,000;-9,561;2,907;-5,474;24,672
4374,500;3,072;0,734;-35,209;3,202;9,594;4,971;36,605;4,536;-12,327;-2,738;0,000;38,300;38,800;9,380;3,144;-9,811;-8,552;-10,917;-9,207;-3,167;26,997;0,000;260,040;Inf;267,000;260,000;-9,465;2,909;-5,449;24,671
4375,000;3,072;0,734;-35,209;3,202;9,594;4,971;36,605;4,536;-12,327;-2,738;0,000;38,300;38,800;9,380;3,144;-9,820;-8,635;-11,083;-9,183;-3,167;26,997;0,000;260,440;Inf;267,000;260,000;-9,622;2,912;-5,450;24,674
4375,500;2,229;0,639;-33,658;3,201;9,473;4,971;36,605;4,536;-12,327;-2,738;0,000;38,300;38,800;9,656;3,161;-9,889;-8,602;-10,994;-9,106;-3,167;26,997;0,000;260,440;Inf;267,000;260,000;-9,680;2,915;-5,447;24,663
4376,000;2,229;0,639;-33,658;3,201;9,473;4,971;36,605;4,536;-12,327;-2,738;0,000;38,300;38,800;9,656;3,161;-9,841;-8,647;-11,075;-9,325;-3,167;26,997;0,000;259,440;Inf;267,000;260,000;-9,648;2,903;-5,473;24,609
4376,500;2,229;0,639;-33,658;3,201;9,473;4,971;36,605;4,536;-12,327;-2,738;0,000;38,300;38,800;9,656;3,161;-9,879;-8,495;-10,851;-9,161;-3,167;26,997;0,000;259,440;Inf;267,000;260,000;-9,722;2,892;-5,437;24,594
4377,000;2,229;0,639;-33,658;3,201;9,473;4,971;36,605;4,536;-12,327;-2,738;0,000;38,300;38,800;9,656;3,161;-9,965;-8,388;-10,821;-9,135;-3,167;26,997;0,000;259,240;Inf;267,000;260,000;-9,597;2,882;-5,461;24,573
4377,500;2,229;0,639;-33,658;3,201;9,473;4,956;36,619;4,539;-12,276;-2,713;0,000;38,317;38,835;9,656;3,161;-9,728;-8,612;-10,996;-9,208;-3,168;27,006;0,000;259,240;Inf;267,000;260,000;-9,577;2,871;-5,433;24,567
4378,000;2,229;0,639;-33,658;3,201;9,473;4,956;36,619;4,539;-12,276;-2,713;0,000;38,300;38,800;9,656;3,161;-9,946;-8,599;-11,020;-9,306;-3,168;27,006;0,000;259,540;Inf;267,000;260,000;-9,636;2,860;-5,457;24,565
4378,500;3,468;0,810;-35,209;3,095;9,515;4,956;36,619;4,539;-12,276;-2,713;0,000;38,300;38,800;9,580;3,289;-9,704;-8,519;-10,792;-9,179;-3,168;27,006;0,000;259,540;Inf;267,000;260,000;-9,718;2,850;-5,439;24,573
4379,000;3,468;0,810;-35,209;3,095;9,515;4,956;36,619;4,539;-12,276;-2,713;0,000;38,300;38,800;9,580;3,289;-9,862;-8,397;-10,760;-9,106;-3,168;27,006;0,000;259,240;Inf;267,000;260,000;-9,549;2,860;-5,464;24,620
4379,500;3,468;0,810;-35,209;3,095;9,515;4,956;36,619;4,539;-12,276;-2,713;0,000;38,300;38,800;9,580;3,289;-9,900;-8,485;-10,851;-9,183;-3,168;27,006;0,000;259,240;Inf;267,000;260,000;-9,531;2,870;-5,457;24,747
4380,000;3,468;0,810;-35,209;3,095;9,515;4,956;36,619;4,539;-12,276;-2,713;0,000;38,300;38,800;9,580;3,289;-10,116;-8,586;-11,142;-9,215;-3,168;27,006;0,000;259,440;Inf;267,000;260,000;-9,605;2,880;-5,456;24,717
4380,500;3,468;0,810;-35,209;3,095;9,515;4,932;36,645;4,556;-12,235;-2,735;0,000;38,333;38,852;9,580;3,289;-9,755;-8,512;-10,962;-9,177;-3,166;27,012;0,000;259,440;Inf;267,000;260,000;-9,765;2,890;-5,449;24,741
4381,000;3,468;0,810;-35,209;3,095;9,515;4,932;36,645;4,556;-12,235;-2,735;0,000;38,300;38,900;9,580;3,289;-9,765;-8,461;-10,918;-9,065;-3,166;27,012;0,000;259,340;Inf;267,000;260,000;-9,602;2,899;-5,426;24,739
4381,500;3,468;0,810;-35,209;3,095;9,515;4,932;36,645;4,556;-12,235;-2,735;0,000;38,300;38,900;9,580;3,289;-10,107;-8,515;-11,188;-9,179;-3,166;27,012;0,000;259,340;Inf;267,000;260,000;-9,552;2,908;-5,414;24,737
4382,000;2,892;0,677;-35,209;3,215;9,572;4,932;36,645;4,556;-12,235;-2,735;0,000;38,300;38,900;9,468;3,156;-9,853;-8,552;-11,082;-9,262;-3,166;27,012;0,000;259,440;Inf;267,000;260,000;-9,747;2,918;-5,405;24,748
4382,500;2,892;0,677;-35,209;3,215;9,572;4,932;36,645;4,556;-12,235;-2,735;0,000;38,300;38,900;9,468;3,156;-9,851;-8,559;-11,097;-9,178;-3,166;27,012;0,000;259,440;Inf;267,000;260,000;-9,687;2,917;-5,413;24,715
4383,000;2,892;0,677;-35,209;3,215;9,572;4,932;36,645;4,556;-12,235;-2,735;0,000;38,300;38,900;9,468;3,156;-9,931;-8,534;-11,065;-9,174;-3,166;27,012;0,000;259,940;Inf;267,000;260,000;-9,671;2,917;-5,426;24,705
4383,500;2,892;0,677;-35,209;3,215;9,572;4,932;36,645;4,556;-12,235;-2,735;0,000;38,300;38,900;9,468;3,156;-10,064;-8,452;-11,079;-9,177;-3,166;27,012;0,000;259,940;Inf;267,000;260,000;-9,676;2,916;-5,406;24,696
4384,000;2,892;0,677;-35,209;3,215;9,572;4,913;36,633;4,561;-12,228;-2,716;0,000;38,329;38,926;9,468;3,156;-10,072;-8,344;-11,005;-9,130;-3,161;27,008;0,000;259,740;Inf;267,000;260,000;-9,693;2,916;-5,441;24,670
4384,500;2,892;0,677;-35,209;3,215;9,572;4,913;36,633;4,561;-12,228;-2,716;0,000;38,300;38,900;9,468;3,156;-10,053;-8,273;-10,931;-9,093;-3,161;27,008;0,000;259,740;Inf;267,000;260,000;-9,638;2,915;-5,434;24,652
4385,000;2,867;0,800;-34,066;3,263;9,487;4,913;36,633;4,561;-12,228;-2,716;0,000;38,300;38,900;9,613;3,200;-9,919;-8,464;-10,860;-9,152;-3,161;27,008;0,000;260,040;Inf;267,000;260,000;-9,587;2,915;-5,452;24,651
4385,500;2,867;0,800;-34,066;3,263;9,487;4,913;36,633;4,561;-12,228;-2,716;0,000;38,300;38,900;9,613;3,200;-10,051;-8,630;-11,112;-9,329;-3,161;27,008;0,000;260,040;Inf;267,000;260,000;-9,599;2,914;-5,438;24,674
4386,000;2,867;0,800;-34,066;3,263;9,487;4,913;36,633;4,561;-12,228;-2,716;0,000;38,300;38,900;9,613;3,200;-9,901;-8,609;-10,944;-9,157;-3,161;27,008;0,000;259,640;Inf;267,000;260,000;-9,780;2,914;-5,450;24,649
4386,500;2,867;0,800;-34,066;3,263;9,487;4,913;36,633;4,561;-12,228;-2,716;0,000;38,300;38,900;9,613;3,200;-9,781;-8,346;-10,751;-9,070;-3,161;27,008;0,000;259,640;Inf;267,000;260,000;-9,653;2,913;-5,437;24,643
4387,000;2,867;0,800;-34,066;3,263;9,487;4,960;36,599;4,554;-12,226;-2,720;0,000;38,354;38,934;9,613;3,200;-9,687;-8,597;-10,942;-9,226;-3,148;27,003;0,000;259,740;Inf;267,000;260,000;-9,487;2,912;-5,433;24,634
4387,500;2,867;0,800;-34,066;3,263;9,487;4,960;36,599;4,554;-12,226;-2,720;0,000;38,400;38,900;9,613;3,200;-9,823;-8,602;-11,013;-9,152;-3,148;27,003;0,000;259,740;Inf;267,000;260,000;-9,613;2,911;-5,446;24,621
4388,000;3,315;0,813;-35,209;3,169;9,476;4,960;36,599;4,554;-12,226;-2,720;0,000;38,400;38,900;9,653;3,242;-9,960;-8,616;-11,033;-9,302;-3,148;27,003;0,000;258,540;Inf;268,000;260,000;-9,648;2,911;-5,431;24,606
4388,500;3,315;0,813;-35,209;3,169;9,476;4,960;36,599;4,554;-12,226;-2,720;0,000;38,400;38,900;9,653;3,242;-9,870;-8,547;-10,843;-9,222;-3,148;27,003;0,000;258,540;Inf;268,000;260,000;-9,728;2,917;-5,441;24,630
4389,000;3,315;0,813;-35,209;3,169;9,476;4,960;36,599;4,554;-12,226;-2,720;0,000;38,400;38,900;9,653;3,242;-10,109;-8,499;-11,016;-9,246;-3,148;27,003;0,000;259,040;Inf;268,000;260,000;-9,621;2,924;-5,433;24,632
4389,500;3,315;0,813;-35,209;3,169;9,476;4,960;36,599;4,554;-12,226;-2,720;0,000;38,400;38,900;9,653;3,242;-10,009;-8,702;-11,204;-9,288;-3,148;27,003;0,000;259,040;Inf;268,000;260,000;-9,717;2,930;-5,428;24,650
4390,000;3,315;0,813;-35,209;3,169;9,476;4,960;36,599;4,554;-12,226;-2,720;0,000;38,400;38,900;9,653;3,242;-9,966;-8,625;-11,005;-9,306;-3,148;27,003;0,000;260,140;Inf;268,000;260,000;-9,801;2,936;-5,447;24,597
4390,500;3,315;0,813;-35,209;3,169;9,476;4,944;36,646;4,532;-12,174;-2,708;0,000;38,366;39,010;9,653;3,242;-9,868;-8,615;-11,007;-9,304;-3,160;27,007;0,000;260,140;Inf;268,000;260,000;-9,726;2,943;-5,455;24,513
4391,000;3,315;0,813;-35,209;3,169;9,476;4,944;36,646;4,532;-12,174;-2,708;0,000;38,400;39,000;9,653;3,242;-10,179;-8,598;-11,140;-9,302;-3,160;27,007;0,000;259,640;Inf;268,000;260,000;-9,698;2,949;-5,447;24,334
4391,500;2,695;0,677;-35,209;3,241;9,477;4,944;36,646;4,532;-12,174;-2,708;0,000;38,400;39,000;9,523;3,263;-9,817;-8,661;-11,096;-9,378;-3,160;27,007;0,000;259,640;Inf;268,000;260,000;-9,805;2,955;-5,467;24,294
4392,000;2,695;0,677;-35,209;3,241;9,477;4,944;36,646;4,532;-12,174;-2,708;0,000;38,400;39,000;9,523;3,263;-9,804;-8,552;-10,882;-9,188;-3,160;27,007;0,000;259,340;Inf;268,000;260,000;-9,738;2,950;-5,468;24,307
4392,500;2,695;0,677;-35,209;3,241;9,477;4,944;36,646;4,532;-12,174;-2,708;0,000;38,400;39,000;9,523;3,263;-9,817;-8,644;-11,143;-9,222;-3,160;27,007;0,000;259,340;Inf;268,000;260,000;-9,607;2,946;-5,457;24,309
4393,000;2,695;0,677;-35,209;3,241;9,477;4,944;36,646;4,532;-12,174;-2,708;0,000;38,400;39,000;9,523;3,263;-9,915;-8,523;-10,906;-9,187;-3,160;27,007;0,000;260,640;Inf;268,000;260,000;-9,707;2,942;-5,438;24,284
4393,500;2,695;0,677;-35,209;3,241;9,477;4,970;36,650;4,557;-12,146;-2,729;0,000;38,390;39,055;9,523;3,263;-10,080;-8,469;-11,003;-9,201;-3,165;27,014;0,000;260,640;Inf;268,000;260,000;-9,633;2,938;-5,446;24,336
4394,000;2,695;0,677;-35,209;3,241;9,477;4,970;36,650;4,557;-12,146;-2,729;0,000;38,400;39,100;9,523;3,263;-9,813;-8,515;-11,011;-9,232;-3,165;27,014;0,000;261,040;Inf;267,000;260,000;-9,688;2,934;-5,443;24,364
4394,500;3,231;0,836;-34,870;3,189;9,475;4,970;36,650;4,557;-12,146;-2,729;0,000;38,400;39,100;9,559;3,302;-9,904;-8,472;-10,850;-9,026;-3,165;27,014;0,000;261,040;Inf;267,000;260,000;-9,643;2,930;-5,451;24,372
4395,000;3,231;0,836;-34,870;3,189;9,475;4,970;36,650;4,557;-12,146;-2,729;0,000;38,400;39,100;9,559;3,302;-9,730;-8,627;-11,053;-9,177;-3,165;27,014;0,000;261,340;Inf;266,000;260,000;-9,563;2,935;-5,419;24,409
4395,500;3,231;0,836;-34,870;3,189;9,475;4,970;36,650;4,557;-12,146;-2,729;0,000;38,400;39,100;9,559;3,302;-9,818;-8,485;-10,786;-9,138;-3,165;27,014;0,000;261,340;Inf;266,000;260,000;-9,647;2,940;-5,424;24,427
4396,000;3,231;0,836;-34,870;3,189;9,475;4,970;36,650;4,557;-12,146;-2,729;0,000;38,400;39,100;9,559;3,302;-9,967;-8,641;-11,091;-9,290;-3,165;27,014;0,000;259,840;Inf;266,000;260,000;-9,557;2,945;-5,420;24,456
4396,500;3,231;0,836;-34,870;3,189;9,475;4,970;36,650;4,557;-12,146;-2,729;0,000;38,400;39,100;9,559;3,302;-9,784;-8,608;-10,948;-9,282;-3,165;27,014;0,000;259,840;Inf;266,000;260,000;-9,747;2,949;-5,422;24,510
4397,000;3,231;0,836;-34,870;3,189;9,475;4,935;36,644;4,553;-12,120;-2,721;0,000;38,408;39,059;9,559;3,302;-9,795;-8,601;-10,990;-9,118;-3,171;27,010;0,000;260,340;Inf;266,000;260,000;-9,656;2,954;-5,431;24,567
4397,500;3,231;0,836;-34,870;3,189;9,475;4,935;36,644;4,553;-12,120;-2,721;0,000;38,400;39,100;9,559;3,302;-9,909;-8,655;-11,022;-9,192;-3,171;27,010;0,000;260,340;Inf;266,000;260,000;-9,626;2,959;-5,454;24,651
4398,000;2,965;0,740;-35,209;3,167;9,472;4,935;36,644;4,553;-12,120;-2,721;0,000;38,400;39,100;9,536;3,371;-9,890;-8,500;-10,839;-9,195;-3,171;27,010;0,000;260,540;Inf;266,000;260,000;-9,694;2,963;-5,439;24,641
4398,500;2,965;0,740;-35,209;3,167;9,472;4,935;36,644;4,553;-12,120;-2,721;0,000;38,400;39,100;9,536;3,371;-10,001;-8,471;-10,916;-9,191;-3,171;27,010;0,000;260,540;Inf;266,000;260,000;-9,606;2,963;-5,437;24,746
4399,000;2,965;0,740;-35,209;3,167;9,472;4,935;36,644;4,553;-12,120;-2,721;0,000;38,400;39,100;9,536;3,371;-10,056;-8,464;-11,047;-9,218;-3,171;27,010;0,000;259,640;Inf;266,000;260,000;-9,645;2,963;-5,442;24,794
4399,500;2,965;0,740;-35,209;3,167;9,472;4,935;36,644;4,553;-12,120;-2,721;0,000;38,400;39,100;9,536;3,371;-9,890;-8,511;-10,957;-9,195;-3,171;27,010;0,000;259,640;Inf;266,000;260,000;-9,696;2,963;-5,438;24,831
4400,000;2,965;0,740;-35,209;3,167;9,472;4,926;36,666;4,553;-12,078;-2,730;0,000;38,421;39,154;9,536;3,371;-9,796;-8,450;-10,919;-9,095;-3,172;27,006;0,000;259,340;Inf;266,000;260,000;-9,638;2,963;-5,422;24,886
4400,500;2,965;0,740;-35,209;3,167;9,472;4,926;36,666;4,553;-12,078;-2,730;0,000;38,400;39,200;9,536;3,371;-9,865;-8,629;-10,976;-9,135;-3,172;27,006;0,000;259,340;Inf;266,000;260,000;-9,565;2,963;-5,442;24,966
4401,000;3,468;0,786;-35,209;3,164;9,553;4,926;36,666;4,553;-12,078;-2,730;0,000;38,400;39,200;9,536;3,209;-9,855;-8,592;-10,910;-9,248;-3,172;27,006;0,000;259,340;Inf;266,000;260,000;-9,651;2,963;-5,452;24,989
4401,500;3,468;0,786;-35,209;3,164;9,553;4,926;36,666;4,553;-12,078;-2,730;0,000;38,400;39,200;9,536;3,209;-9,831;-8,559;-10,751;-9,205;-3,172;27,006;0,000;259,340;Inf;266,000;260,000;-9,651;2,971;-5,460;24,929
4402,000;3,468;0,786;-35,209;3,164;9,553;4,926;36,666;4,553;-12,078;-2,730;0,000;38,400;39,200;9,536;3,209;-9,610;-8,541;-10,792;-9,075;-3,172;27,006;0,000;259,040;Inf;266,000;260,000;-9,587;2,980;-5,437;24,855
4402,500;3,468;0,786;-35,209;3,164;9,553;4,926;36,666;4,553;-12,078;-2,730;0,000;38,400;39,200;9,536;3,209;-9,745;-8,634;-10,998;-9,143;-3,172;27,006;0,000;259,040;Inf;266,000;260,000;-9,505;2,988;-5,424;24,849
4403,000;3,468;0,786;-35,209;3,164;9,553;4,926;36,666;4,553;-12,078;-2,730;0,000;38,400;39,200;9,536;3,209;-9,810;-8,566;-10,833;-9,101;-3,172;27,006;0,000;257,840;Inf;267,000;260,000;-9,578;3,003;-5,445;24,888
4403,500;3,468;0,786;-35,209;3,164;9,553;4,907;36,647;4,544;-12,065;-2,730;0,000;38,433;39,138;9,536;3,209;-9,862;-8,346;-10,752;-9,081;-3,171;26,995;0,000;257,840;Inf;267,000;260,000;-9,578;3,003;-5,430;24,907
4404,000;3,468;0,786;-35,209;3,164;9,553;4,907;36,647;4,544;-12,065;-2,730;0,000;38,400;39,100;9,536;3,209;-9,870;-8,497;-10,891;-9,204;-3,171;26,995;0,000;258,040;Inf;268,000;260,000;-9,510;3,011;-5,424;24,997
4404,500;3,438;0,802;-35,209;3,194;9,529;4,907;36,647;4,544;-12,065;-2,730;0,000;38,400;39,100;9,492;3,242;-9,784;-8,623;-11,064;-9,302;-3,171;26,995;0,000;258,040;Inf;268,000;260,000;-9,615;3,018;-5,407;25,040
4405,000;3,438;0,802;-35,209;3,194;9,529;4,907;36,647;4,544;-12,065;-2,730;0,000;38,400;39,100;9,492;3,242;-9,822;-8,586;-11,026;-9,166;-3,171;26,995;0,000;257,940;Inf;269,000;260,000;-9,693;3,025;-5,411;25,042
4405,500;3,438;0,802;-35,209;3,194;9,529;4,907;36,647;4,544;-12,065;-2,730;0,000;38,400;39,100;9,492;3,242;-9,777;-8,579;-10,933;-9,062;-3,171;26,995;0,000;257,940;Inf;269,000;260,000;-9,650;3,032;-5,439;25,023
4406,000;3,438;0,802;-35,209;3,194;9,529;4,907;36,647;4,544;-12,065;-2,730;0,000;38,400;39,100;9,492;3,242;-9,793;-8,609;-10,914;-9,267;-3,171;26,995;0,000;260,840;Inf;269,000;260,000;-9,588;3,039;-5,424;24,911
4406,500;3,438;0,802;-35,209;3,194;9,529;4,940;36,640;4,553;-12,048;-2,748;0,000;38,453;39,180;9,492;3,242;-9,774;-8,339;-10,641;-9,043;-3,175;26,999;0,000;260,840;Inf;269,000;260,000;-9,646;3,045;-5,433;24,875
4407,000;3,438;0,802;-35,209;3,194;9,529;4,940;36,640;4,553;-12,048;-2,748;0,000;38,500;39,200;9,492;3,242;-9,496;-8,532;-10,759;-9,170;-3,175;26,999;0,000;260,540;Inf;269,000;260,000;-9,449;3,052;-5,409;24,868
4407,500;2,966;0,766;-34,700;3,209;9,556;4,940;36,640;4,553;-12,048;-2,748;0,000;38,500;39,200;9,552;3,065;-9,580;-8,425;-10,638;-8,962;-3,175;26,999;0,000;260,540;Inf;269,000;260,000;-9,489;3,058;-5,419;24,857
4408,000;2,966;0,766;-34,700;3,209;9,556;4,940;36,640;4,553;-12,048;-2,748;0,000;38,500;39,200;9,552;3,065;-9,763;-8,235;-10,616;-8,904;-3,175;26,999;0,000;260,740;Inf;269,000;260,000;-9,401;3,056;-5,393;24,849
4408,500;2,966;0,766;-34,700;3,209;9,556;4,940;36,640;4,553;-12,048;-2,748;0,000;38,500;39,200;9,552;3,065;-9,519;-8,564;-10,843;-9,051;-3,175;26,999;0,000;260,740;Inf;269,000;260,000;-9,380;3,055;-5,409;24,827
4409,000;2,966;0,766;-34,700;3,209;9,556;4,940;36,640;4,553;-12,048;-2,748;0,000;38,500;39,200;9,552;3,065;-9,720;-8,367;-10,666;-9,058;-3,175;26,999;0,000;262,040;Inf;268,000;260,000;-9,494;3,054;-5,396;24,785
4409,500;2,966;0,766;-34,700;3,209;9,556;4,968;36,638;4,553;-12,010;-2,753;0,000;38,475;39,258;9,552;3,065;-9,619;-8,556;-10,811;-9,195;-3,164;26,992;0,000;262,040;Inf;268,000;260,000;-9,453;3,052;-5,386;24,877
4410,000;2,966;0,766;-34,700;3,209;9,556;4,968;36,638;4,553;-12,010;-2,753;0,000;38,500;39,300;9,552;3,065;-9,666;-8,565;-10,808;-9,230;-3,164;26,992;0,000;261,740;Inf;267,000;260,000;-9,545;3,051;-5,392;25,031
4410,500;2,966;0,766;-34,700;3,209;9,556;4,968;36,638;4,553;-12,010;-2,753;0,000;38,500;39,300;9,552;3,065;-9,827;-8,293;-10,689;-9,057;-3,164;26,992;0,000;261,740;Inf;267,000;260,000;-9,567;3,049;-5,392;25,047
4411,000;3,022;0,772;-34,737;3,167;9,525;4,968;36,638;4,553;-12,010;-2,753;0,000;38,500;39,300;9,536;3,086;-9,653;-8,425;-10,701;-9,100;-3,164;26,992;0,000;261,140;Inf;266,000;260,000;-9,467;3,048;-5,402;25,022
4411,500;3,022;0,772;-34,737;3,167;9,525;4,968;36,638;4,553;-12,010;-2,753;0,000;38,500;39,300;9,536;3,086;-10,011;-8,476;-11,002;-9,177;-3,164;26,992;0,000;261,140;Inf;266,000;260,000;-9,470;3,047;-5,391;24,952
4412,000;3,022;0,772;-34,737;3,167;9,525;4,968;36,638;4,553;-12,010;-2,753;0,000;38,500;39,300;9,536;3,086;-9,616;-8,558;-10,802;-9,222;-3,164;26,992;0,000;260,040;Inf;266,000;260,000;-9,667;3,047;-5,387;24,960
4412,500;3,022;0,772;-34,737;3,167;9,525;4,968;36,638;4,553;-12,010;-2,753;0,000;38,500;39,300;9,536;3,086;-9,643;-8,501;-10,816;-9,211;-3,164;26,992;0,000;260,040;Inf;266,000;260,000;-9,549;3,047;-5,397;24,947
4413,000;3,022;0,772;-34,737;3,167;9,525;4,945;36,688;4,553;-11,975;-2,736;0,000;38,507;39,276;9,536;3,086;-9,965;-8,599;-11,033;-9,229;-3,166;26,992;0,000;259,140;Inf;266,000;260,000;-9,543;3,046;-5,395;24,975
4413,500;3,022;0,772;-34,737;3,167;9,525;4,945;36,688;4,553;-11,975;-2,736;0,000;38,500;39,300;9,536;3,086;-9,806;-8,633;-10,982;-9,229;-3,166;26,992;0,000;259,140;Inf;266,000;260,000;-9,706;3,046;-5,403;24,983
4414,000;3,206;0,747;-35,209;3,191;9,533;4,945;36,688;4,553;-11,975;-2,736;0,000;38,500;39,300;9,553;3,231;-9,745;-8,463;-10,792;-9,095;-3,166;26,992;0,000;260,140;Inf;266,000;260,000;-9,662;3,045;-5,420;24,965
4414,500;3,206;0,747;-35,209;3,191;9,533;4,945;36,688;4,553;-11,975;-2,736;0,000;38,500;39,300;9,553;3,231;-9,954;-8,376;-10,845;-9,117;-3,166;26,992;0,000;260,140;Inf;266,000;260,000;-9,524;3,048;-5,422;24,991
4415,000;3,206;0,747;-35,209;3,191;9,533;4,945;36,688;4,553;-11,975;-2,736;0,000;38,500;39,300;9,553;3,231;-9,898;-8,403;-10,846;-9,124;-3,166;26,992;0,000;258,640;Inf;267,000;260,000;-9,573;3,051;-5,411;25,020
4415,500;3,206;0,747;-35,209;3,191;9,533;4,945;36,688;4,553;-11,975;-2,736;0,000;38,500;39,300;9,553;3,231;-9,921;-8,612;-11,037;-9,232;-3,166;26,992;0,000;258,640;Inf;267,000;260,000;-9,568;3,053;-5,420;25,037
4416,000;3,206;0,747;-35,209;3,191;9,533;4,944;36,696;4,567;-11,945;-2,741;0,000;38,519;39,242;9,553;3,231;-9,707;-8,489;-10,765;-9,164;-3,179;26,984;0,000;259,540;Inf;267,000;260,000;-9,700;3,056;-5,388;25,054
4416,500;3,206;0,747;-35,209;3,191;9,533;4,944;36,696;4,567;-11,945;-2,741;0,000;38,500;39,200;9,553;3,231;-9,646;-8,444;-10,828;-9,138;-3,179;26,984;0,000;259,540;Inf;267,000;260,000;-9,531;3,058;-5,413;25,014
4417,000;3,206;0,747;-35,209;3,191;9,533;4,944;36,696;4,567;-11,945;-2,741;0,000;38,500;39,200;9,553;3,231;-9,676;-8,530;-10,828;-9,191;-3,179;26,984;0,000;259,140;Inf;267,000;260,000;-9,514;3,061;-5,413;24,939
4417,500;2,613;0,712;-34,065;3,200;9,418;4,944;36,696;4,567;-11,945;-2,741;0,000;38,500;39,200;9,588;3,099;-9,623;-8,518;-10,687;-9,016;-3,179;26,984;0,000;259,140;Inf;267,000;260,000;-9,556;3,063;-5,414;24,814
4418,000;2,613;0,712;-34,065;3,200;9,418;4,944;36,696;4,567;-11,945;-2,741;0,000;38,500;39,200;9,588;3,099;-9,664;-8,305;-10,604;-8,947;-3,179;26,984;0,000;259,740;Inf;267,000;260,000;-9,461;3,056;-5,403;24,721
4418,500;2,613;0,712;-34,065;3,200;9,418;4,944;36,696;4,567;-11,945;-2,741;0,000;38,500;39,200;9,588;3,099;-9,809;-8,357;-10,696;-9,047;-3,179;26,984;0,000;259,740;Inf;267,000;260,000;-9,380;3,048;-5,387;24,683
4419,000;2,613;0,712;-34,065;3,200;9,418;4,944;36,696;4,567;-11,945;-2,741;0,000;38,500;39,200;9,588;3,099;-9,703;-8,456;-10,800;-9,141;-3,179;26,984;0,000;258,740;Inf;268,000;260,000;-9,477;3,041;-5,387;24,695
4419,500;2,613;0,712;-34,065;3,200;9,418;4,898;36,666;4,557;-11,933;-2,746;0,000;38,535;39,314;9,588;3,099;-9,656;-8,489;-10,839;-9,170;-3,186;26,992;0,000;258,740;Inf;268,000;260,000;-9,525;3,034;-5,375;24,683
4420,000;2,613;0,712;-34,065;3,200;9,418;4,898;36,666;4,557;-11,933;-2,746;0,000;38,500;39,300;9,588;3,099;-9,659;-8,460;-10,822;-9,143;-3,186;26,992;0,000;260,040;Inf;268,000;260,000;-9,539;3,027;-5,362;24,999
4420,500;3,367;0,829;-34,611;3,207;9,538;4,898;36,666;4,557;-11,933;-2,746;0,000;38,500;39,300;9,584;2,939;-9,600;-8,509;-10,795;-9,036;-3,186;26,992;0,000;260,040;Inf;268,000;260,000;-9,521;3,021;-5,374;25,160
4421,000;3,367;0,829;-34,611;3,207;9,538;4,898;36,666;4,557;-11,933;-2,746;0,000;38,500;39,300;9,584;2,939;-9,930;-8,557;-10,907;-9,105;-3,186;26,992;0,000;259,140;Inf;268,000;260,000;-9,485;3,026;-5,383;25,302
4421,500;3,367;0,829;-34,611;3,207;9,538;4,898;36,666;4,557;-11,933;-2,746;0,000;38,500;39,300;9,584;2,939;-9,740;-8,580;-10,845;-9,217;-3,186;26,992;0,000;259,140;Inf;268,000;260,000;-9,625;3,032;-5,400;25,328
4422,000;3,367;0,829;-34,611;3,207;9,538;4,898;36,666;4,557;-11,933;-2,746;0,000;38,500;39,300;9,584;2,939;-9,592;-8,411;-10,664;-9,023;-3,186;26,992;0,000;260,940;Inf;268,000;260,000;-9,595;3,037;-5,398;25,363
4422,500;3,367;0,829;-34,611;3,207;9,538;4,914;36,687;4,552;-11,909;-2,753;0,000;38,558;39,364;9,584;2,939;-9,816;-8,320;-10,712;-9,051;-3,182;26,987;0,000;260,940;Inf;268,000;260,000;-9,422;3,043;-5,378;25,396
4423,000;3,367;0,829;-34,611;3,207;9,538;4,914;36,687;4,552;-11,909;-2,753;0,000;38,600;39,400;9,584;2,939;-9,805;-8,392;-10,723;-9,101;-3,182;26,987;0,000;259,140;Inf;268,000;260,000;-9,475;3,048;-5,388;25,413
4423,500;2,797;0,732;-34,471;3,216;9,419;4,914;36,687;4,552;-11,909;-2,753;0,000;38,600;39,400;9,606;3,139;-9,844;-8,374;-10,753;-9,061;-3,182;26,987;0,000;259,140;Inf;268,000;260,000;-9,505;3,053;-5,385;25,332
4424,000;2,797;0,732;-34,471;3,216;9,419;4,914;36,687;4,552;-11,909;-2,753;0,000;38,600;39,400;9,606;3,139;-9,491;-8,491;-10,802;-9,102;-3,182;26,987;0,000;260,240;Inf;268,000;260,000;-9,508;3,049;-5,393;25,306
4424,500;2,797;0,732;-34,471;3,216;9,419;4,914;36,687;4,552;-11,909;-2,753;0,000;38,600;39,400;9,606;3,139;-9,687;-8,555;-10,957;-9,236;-3,182;26,987;0,000;260,240;Inf;268,000;260,000;-9,471;3,045;-5,381;25,272
4425,000;2,797;0,732;-34,471;3,216;9,419;4,914;36,687;4,552;-11,909;-2,753;0,000;38,600;39,400;9,606;3,139;-9,931;-8,528;-10,989;-9,138;-3,182;26,987;0,000;259,440;Inf;268,000;260,000;-9,609;3,041;-5,379;25,209
4425,500;2,797;0,732;-34,471;3,216;9,419;4,914;36,687;4,552;-11,909;-2,753;0,000;38,600;39,400;9,606;3,139;-9,824;-8,259;-10,709;-9,036;-3,182;26,987;0,000;259,440;Inf;268,000;260,000;-9,647;3,037;-5,379;25,180
4426,000;2,797;0,732;-34,471;3,216;9,419;4,921;36,719;4,549;-11,869;-2,738;0,000;38,567;39,408;9,606;3,139;-9,817;-8,265;-10,661;-9,024;-3,182;26,990;0,000;260,840;Inf;268,000;260,000;-9,457;3,033;-5,372;25,160
4426,500;2,797;0,732;-34,471;3,216;9,419;4,921;36,719;4,549;-11,869;-2,738;0,000;38,600;39,400;9,606;3,139;-9,729;-8,580;-10,917;-9,285;-3,182;26,990;0,000;260,840;Inf;268,000;260,000;-9,442;3,029;-5,386;25,144
4427,000;3,367;0,809;-35,209;3,165;9,517;4,921;36,719;4,549;-11,869;-2,738;0,000;38,600;39,400;9,578;3,244;-9,690;-8,534;-10,844;-9,205;-3,182;26,990;0,000;258,240;Inf;269,000;260,000;-9,628;3,025;-5,384;25,078
4427,500;3,367;0,809;-35,209;3,165;9,517;4,921;36,719;4,549;-11,869;-2,738;0,000;38,600;39,400;9,578;3,244;-9,640;-8,487;-10,778;-8,989;-3,182;26,990;0,000;258,240;Inf;269,000;260,000;-9,568;3,031;-5,379;25,061
4428,000;3,367;0,809;-35,209;3,165;9,517;4,921;36,719;4,549;-11,869;-2,738;0,000;38,600;39,400;9,578;3,244;-9,733;-8,307;-10,627;-9,010;-3,182;26,990;0,000;260,940;Inf;269,000;260,000;-9,474;3,036;-5,368;25,006
4428,500;3,367;0,809;-35,209;3,165;9,517;4,921;36,719;4,549;-11,869;-2,738;0,000;38,600;39,400;9,578;3,244;-9,528;-8,487;-10,840;-9,038;-3,182;26,990;0,000;260,940;Inf;269,000;260,000;-9,419;3,042;-5,362;24,959
4429,000;3,367;0,809;-35,209;3,165;9,517;4,935;36,693;4,554;-11,846;-2,745;0,000;38,594;39,366;9,578;3,244;-9,663;-8,545;-10,844;-9,035;-3,178;26,983;0,000;258,240;Inf;270,000;260,000;-9,473;3,047;-5,353;24,921
4429,500;3,367;0,809;-35,209;3,165;9,517;4,935;36,693;4,554;-11,846;-2,745;0,000;38,600;39,400;9,578;3,244;-9,650;-8,403;-10,662;-9,046;-3,178;26,983;0,000;258,240;Inf;270,000;260,000;-9,522;3,052;-5,349;24,911
4430,000;2,863;0,770;-33,990;3,238;9,477;4,935;36,693;4,554;-11,846;-2,745;0,000;38,600;39,400;9,635;3,145;-9,825;-8,384;-10,783;-9,091;-3,178;26,983;0,000;259,940;Inf;270,000;260,000;-9,440;3,058;-5,334;24,888
4430,500;2,863;0,770;-33,990;3,238;9,477;4,935;36,693;4,554;-11,846;-2,745;0,000;38,600;39,400;9,635;3,145;-9,590;-8,478;-10,851;-9,177;-3,178;26,983;0,000;259,940;Inf;270,000;260,000;-9,521;3,054;-5,339;24,877
4431,000;2,863;0,770;-33,990;3,238;9,477;4,935;36,693;4,554;-11,846;-2,745;0,000;38,600;39,400;9,635;3,145;-9,716;-8,494;-10,882;-9,164;-3,178;26,983;0,000;258,840;Inf;271,000;260,000;-9,524;3,051;-5,343;24,850
4431,500;2,863;0,770;-33,990;3,238;9,477;4,935;36,693;4,554;-11,846;-2,745;0,000;38,600;39,400;9,635;3,145;-9,725;-8,428;-10,856;-9,049;-3,178;26,983;0,000;258,840;Inf;271,000;260,000;-9,564;3,048;-5,351;24,824
4432,000;2,863;0,770;-33,990;3,238;9,477;4,935;36,693;4,554;-11,846;-2,745;0,000;38,600;39,400;9,635;3,145;-9,687;-8,516;-10,812;-9,171;-3,178;26,983;0,000;263,140;Inf;270,000;260,000;-9,514;3,045;-5,360;24,795
4432,500;2,863;0,770;-33,990;3,238;9,477;4,930;36,725;4,527;-11,796;-2,732;0,000;38,605;39,386;9,635;3,145;-9,809;-8,539;-10,984;-9,262;-3,170;26,975;0,000;263,140;Inf;270,000;260,000;-9,547;3,042;-5,334;24,779
4433,000;2,863;0,770;-33,990;3,238;9,477;4,930;36,725;4,527;-11,796;-2,732;0,000;38,600;39,400;9,635;3,145;-9,954;-8,467;-11,017;-9,211;-3,170;26,975;0,000;261,940;Inf;269,000;260,000;-9,648;3,039;-5,338;24,652
4433,500;3,138;0,763;-35,209;3,221;9,540;4,930;36,725;4,527;-11,796;-2,732;0,000;38,600;39,400;9,506;3,098;-9,804;-8,404;-10,938;-9,148;-3,170;26,975;0,000;261,940;Inf;269,000;260,000;-9,662;3,036;-5,355;24,595
4434,000;3,138;0,763;-35,209;3,221;9,540;4,930;36,725;4,527;-11,796;-2,732;0,000;38,600;39,400;9,506;3,098;-9,796;-8,477;-10,916;-9,184;-3,170;26,975;0,000;262,840;Inf;268,000;260,000;-9,573;3,038;-5,360;24,545
4434,500;3,138;0,763;-35,209;3,221;9,540;4,930;36,725;4,527;-11,796;-2,732;0,000;38,600;39,400;9,506;3,098;-9,664;-8,542;-10,982;-9,245;-3,170;26,975;0,000;262,840;Inf;268,000;260,000;-9,593;3,040;-5,338;24,550
4435,000;3,138;0,763;-35,209;3,221;9,540;4,930;36,725;4,527;-11,796;-2,732;0,000;38,600;39,400;9,506;3,098;-9,854;-8,476;-10,972;-9,038;-3,170;26,975;0,000;261,140;Inf;267,000;260,000;-9,608;3,041;-5,346;24,560
4435,500;3,138;0,763;-35,209;3,221;9,540;4,924;36,741;4,546;-11,800;-2,754;0,000;38,610;39,444;9,506;3,098;-9,900;-8,542;-11,110;-9,223;-3,177;26,976;0,000;261,140;Inf;267,000;260,000;-9,585;3,043;-5,331;24,574
4436,000;3,138;0,763;-35,209;3,221;9,540;4,924;36,741;4,546;-11,800;-2,754;0,000;38,600;39,400;9,506;3,098;-10,078;-8,405;-11,124;-9,181;-3,177;26,976;0,000;262,040;Inf;266,000;260,000;-9,694;3,044;-5,368;24,555
4436,500;2,717;0,693;-34,956;3,223;9,502;4,924;36,741;4,546;-11,800;-2,754;0,000;38,600;39,400;9,586;3,378;-10,039;-8,334;-10,996;-9,118;-3,177;26,976;0,000;262,040;Inf;266,000;260,000;-9,697;3,046;-5,348;24,543
4437,000;2,717;0,693;-34,956;3,223;9,502;4,924;36,741;4,546;-11,800;-2,754;0,000;38,600;39,400;9,586;3,378;-9,872;-8,540;-11,070;-9,174;-3,177;26,976;0,000;260,640;Inf;266,000;260,000;-9,622;3,041;-5,362;24,555
4437,500;2,717;0,693;-34,956;3,223;9,502;4,924;36,741;4,546;-11,800;-2,754;0,000;38,600;39,400;9,586;3,378;-9,638;-8,479;-10,832;-9,187;-3,177;26,976;0,000;260,640;Inf;266,000;260,000;-9,664;3,035;-5,358;24,562
4438,000;2,717;0,693;-34,956;3,223;9,502;4,924;36,741;4,546;-11,800;-2,754;0,000;38,600;39,400;9,586;3,378;-9,786;-8,471;-10,974;-9,058;-3,177;26,976;0,000;258,440;Inf;267,000;260,000;-9,534;3,030;-5,365;24,518
4438,500;2,717;0,693;-34,956;3,223;9,502;4,924;36,741;4,546;-11,800;-2,754;0,000;38,600;39,400;9,586;3,378;-9,831;-8,583;-11,128;-9,205;-3,177;26,976;0,000;258,440;Inf;267,000;260,000;-9,572;3,025;-5,368;24,502
4439,000;2,717;0,693;-34,956;3,223;9,502;4,915;36,714;4,548;-11,806;-2,737;0,000;38,611;39,429;9,586;3,378;-9,803;-8,357;-10,851;-8,988;-3,175;26,974;0,000;257,940;Inf;268,000;260,000;-9,687;3,020;-5,373;24,520
4439,500;2,717;0,693;-34,956;3,223;9,502;4,915;36,714;4,548;-11,806;-2,737;0,000;38,600;39,400;9,586;3,378;-9,789;-8,542;-10,875;-9,199;-3,175;26,974;0,000;257,940;Inf;268,000;260,000;-9,500;3,015;-5,370;24,504
4440,000;2,569;0,666;-34,051;3,215;9,512;4,915;36,714;4,548;-11,806;-2,737;0,000;38,600;39,400;9,600;3,090;-9,662;-8,495;-10,907;-9,184;-3,175;26,974;0,000;258,640;Inf;269,000;260,000;-9,601;3,010;-5,365;24,452
4440,500;2,569;0,666;-34,051;3,215;9,512;4,915;36,714;4,548;-11,806;-2,737;0,000;38,600;39,400;9,600;3,090;-10,051;-8,473;-11,028;-9,202;-3,175;26,974;0,000;258,640;Inf;269,000;260,000;-9,562;3,003;-5,381;24,401
4441,000;2,569;0,666;-34,051;3,215;9,512;4,915;36,714;4,548;-11,806;-2,737;0,000;38,600;39,400;9,600;3,090;-9,679;-8,587;-10,946;-9,270;-3,175;26,974;0,000;258,140;Inf;270,000;260,000;-9,688;2,996;-5,363;24,345
4441,500;2,569;0,666;-34,051;3,215;9,512;4,915;36,714;4,548;-11,806;-2,737;0,000;38,600;39,400;9,600;3,090;-9,750;-8,521;-10,784;-9,140;-3,175;26,974;0,000;258,140;Inf;270,000;260,000;-9,621;2,989;-5,376;24,314
4442,000;2,569;0,666;-34,051;3,215;9,512;4,923;36,713;4,544;-11,769;-2,735;0,000;38,623;39,447;9,600;3,090;-9,943;-8,362;-10,894;-9,114;-3,171;26,973;0,000;260,140;Inf;270,000;260,000;-9,549;2,982;-5,373;24,292
4442,500;2,569;0,666;-34,051;3,215;9,512;4,923;36,713;4,544;-11,769;-2,735;0,000;38,600;39,400;9,600;3,090;-9,862;-8,371;-10,807;-9,102;-3,171;26,973;0,000;260,140;Inf;270,000;260,000;-9,578;2,975;-5,396;24,275
4443,000;3,104;0,770;-34,549;3,209;9,488;4,923;36,713;4,544;-11,769;-2,735;0,000;38,600;39,400;9,567;2,973;-9,787;-8,441;-10,836;-9,127;-3,171;26,973;0,000;258,740;Inf;271,000;260,000;-9,535;2,968;-5,383;24,261
4443,500;3,104;0,770;-34,549;3,209;9,488;4,923;36,713;4,544;-11,769;-2,735;0,000;38,600;39,400;9,567;2,973;-9,865;-8,631;-11,090;-9,284;-3,171;26,973;0,000;258,740;Inf;271,000;260,000;-9,548;2,971;-5,384;24,223
4444,000;3,104;0,770;-34,549;3,209;9,488;4,923;36,713;4,544;-11,769;-2,735;0,000;38,600;39,400;9,567;2,973;-9,802;-8,566;-10,870;-9,115;-3,171;26,973;0,000;260,440;Inf;271,000;260,000;-9,718;2,973;-5,397;24,201
4444,500;3,104;0,770;-34,549;3,209;9,488;4,923;36,713;4,544;-11,769;-2,735;0,000;38,600;39,400;9,567;2,973;-9,852;-8,276;-10,728;-9,022;-3,171;26,973;0,000;260,440;Inf;271,000;260,000;-9,588;2,975;-5,401;24,165
4445,000;3,104;0,770;-34,549;3,209;9,488;4,920;36,703;4,558;-11,738;-2,721;0,000;38,638;39,385;9,567;2,973;-9,809;-8,369;-10,792;-9,096;-3,159;26,974;0,000;261,640;Inf;270,000;260,000;-9,469;2,977;-5,366;24,103
4445,500;3,104;0,770;-34,549;3,209;9,488;4,920;36,703;4,558;-11,738;-2,721;0,000;38,600;39,400;9,567;2,973;-9,690;-8,464;-10,827;-9,153;-3,159;26,974;0,000;261,640;Inf;270,000;260,000;-9,516;2,979;-5,381;24,084
4446,000;3,104;0,770;-34,549;3,209;9,488;4,920;36,703;4,558;-11,738;-2,721;0,000;38,600;39,400;9,567;2,973;-9,855;-8,555;-10,921;-9,173;-3,159;26,974;0,000;262,740;Inf;269,000;260,000;-9,534;2,981;-5,379;24,118
4446,500;2,558;0,666;-34,437;3,211;9,514;4,920;36,703;4,558;-11,738;-2,721;0,000;38,600;39,400;9,543;3,084;-9,931;-8,482;-10,875;-9,186;-3,159;26,974;0,000;262,740;Inf;269,000;260,000;-9,626;2,983;-5,372;24,188
4447,000;2,558;0,666;-34,437;3,211;9,514;4,920;36,703;4,558;-11,738;-2,721;0,000;38,600;39,400;9,543;3,084;-9,752;-8,609;-10,985;-9,196;-3,159;26,974;0,000;262,140;Inf;268,000;260,000;-9,619;2,976;-5,404;24,319
4447,500;2,558;0,666;-34,437;3,211;9,514;4,920;36,703;4,558;-11,738;-2,721;0,000;38,600;39,400;9,543;3,084;-9,817;-8,619;-11,001;-9,155;-3,159;26,974;0,000;262,140;Inf;268,000;260,000;-9,636;2,969;-5,398;24,412
4448,000;2,558;0,666;-34,437;3,211;9,514;4,920;36,703;4,558;-11,738;-2,721;0,000;38,600;39,400;9,543;3,084;-9,840;-8,508;-10,873;-9,072;-3,159;26,974;0,000;261,340;Inf;267,000;260,000;-9,648;2,963;-5,399;24,477
4448,500;2,558;0,666;-34,437;3,211;9,514;4,955;36,713;4,552;-11,721;-2,748;0,000;38,632;39,379;9,543;3,084;-9,783;-8,600;-10,921;-9,293;-3,169;26,960;0,000;261,340;Inf;267,000;260,000;-9,573;2,956;-5,424;24,556
4449,000;2,558;0,666;-34,437;3,211;9,514;4,955;36,713;4,552;-11,721;-2,748;0,000;38,600;39,400;9,543;3,084;-9,731;-8,466;-10,647;-9,103;-3,169;26,960;0,000;260,440;Inf;267,000;260,000;-9,649;2,949;-5,416;24,728
4449,500;3,154;0,828;-33,606;3,210;9,480;4,955;36,713;4,552;-11,721;-2,748;0,000;38,600;39,400;9,718;3,083;-9,839;-8,335;-10,736;-9,087;-3,169;26,960;0,000;260,440;Inf;267,000;260,000;-9,487;2,943;-5,419;24,753
4450,000;3,154;0,828;-33,606;3,210;9,480;4,955;36,713;4,552;-11,721;-2,748;0,000;38,600;39,400;9,718;3,083;-9,699;-8,399;-10,718;-9,052;-3,169;26,960;0,000;261,540;Inf;266,000;260,000;-9,499;2,947;-5,424;24,769
4450,500;3,154;0,828;-33,606;3,210;9,480;4,955;36,713;4,552;-11,721;-2,748;0,000;38,600;39,400;9,718;3,083;-9,834;-8,551;-10,836;-9,225;-3,169;26,960;0,000;261,540;Inf;266,000;260,000;-9,467;2,950;-5,409;24,788
4451,000;3,154;0,828;-33,606;3,210;9,480;4,955;36,713;4,552;-11,721;-2,748;0,000;38,600;39,400;9,718;3,083;-9,640;-8,519;-10,802;-9,042;-3,169;26,960;0,000;258,940;Inf;267,000;260,000;-9,612;2,953;-5,385;24,836
4451,500;3,154;0,828;-33,606;3,210;9,480;4,978;36,719;4,534;-11,676;-2,741;0,000;38,638;39,396;9,718;3,083;-9,766;-8,479;-10,878;-9,108;-3,176;26,961;0,000;258,940;Inf;267,000;260,000;-9,501;2,957;-5,392;24,866
4452,000;3,154;0,828;-33,606;3,210;9,480;4,978;36,719;4,534;-11,676;-2,741;0,000;38,600;39,400;9,718;3,083;-9,804;-8,472;-10,932;-9,189;-3,176;26,961;0,000;259,140;Inf;267,000;260,000;-9,558;2,960;-5,369;24,941
4452,500;3,154;0,828;-33,606;3,210;9,480;4,978;36,719;4,534;-11,676;-2,741;0,000;38,600;39,400;9,718;3,083;-9,817;-8,485;-10,949;-9,072;-3,176;26,961;0,000;259,140;Inf;267,000;260,000;-9,599;2,963;-5,389;25,007
4453,000;2,347;0,608;-34,374;3,212;9,527;4,978;36,719;4,534;-11,676;-2,741;0,000;38,600;39,400;9,535;3,070;-9,818;-8,400;-10,771;-9,087;-3,176;26,961;0,000;258,440;Inf;268,000;260,000;-9,581;2,966;-5,374;25,057
4453,500;2,347;0,608;-34,374;3,212;9,527;4,978;36,719;4,534;-11,676;-2,741;0,000;38,600;39,400;9,535;3,070;-9,791;-8,430;-10,873;-9,095;-3,176;26,961;0,000;258,440;Inf;268,000;260,000;-9,519;2,956;-5,380;25,042
4454,000;2,347;0,608;-34,374;3,212;9,527;4,978;36,719;4,534;-11,676;-2,741;0,000;38,600;39,400;9,535;3,070;-9,841;-8,547;-10,956;-9,219;-3,176;26,961;0,000;259,240;Inf;268,000;260,000;-9,547;2,946;-5,393;25,033
4454,500;2,347;0,608;-34,374;3,212;9,527;4,978;36,719;4,534;-11,676;-2,741;0,000;38,600;39,400;9,535;3,070;-9,655;-8,513;-10,842;-9,003;-3,176;26,961;0,000;259,240;Inf;268,000;260,000;-9,641;2,936;-5,372;25,030
4455,000;2,347;0,608;-34,374;3,212;9,527;4,934;36,730;4,536;-11,672;-2,742;0,000;38,642;39,375;9,535;3,070;-9,736;-8,393;-10,839;-9,019;-3,177;26,951;0,000;259,440;Inf;268,000;260,000;-9,503;2,927;-5,379;25,010
4455,500;2,347;0,608;-34,374;3,212;9,527;4,934;36,730;4,536;-11,672;-2,742;0,000;38,600;39,400;9,535;3,070;-9,813;-8,307;-10,749;-9,006;-3,177;26,951;0,000;259,440;Inf;268,000;260,000;-9,497;2,917;-5,383;25,016
4456,000;2,881;0,684;-35,209;3,181;9,576;4,934;36,730;4,536;-11,672;-2,742;0,000;38,600;39,400;9,378;3,168;-9,713;-8,562;-10,903;-9,214;-3,177;26,951;0,000;259,540;Inf;268,000;260,000;-9,469;2,908;-5,346;24,962
4456,500;2,881;0,684;-35,209;3,181;9,576;4,934;36,730;4,536;-11,672;-2,742;0,000;38,600;39,400;9,378;3,168;-9,612;-8,460;-10,727;-9,109;-3,177;26,951;0,000;259,540;Inf;268,000;260,000;-9,598;2,907;-5,384;24,928
4457,000;2,881;0,684;-35,209;3,181;9,576;4,934;36,730;4,536;-11,672;-2,742;0,000;38,600;39,400;9,378;3,168;-9,496;-8,521;-10,701;-9,019;-3,177;26,951;0,000;259,740;Inf;268,000;260,000;-9,434;2,906;-5,369;24,891
4457,500;2,881;0,684;-35,209;3,181;9,576;4,934;36,730;4,536;-11,672;-2,742;0,000;38,600;39,400;9,378;3,168;-9,685;-8,299;-10,590;-9,018;-3,177;26,951;0,000;259,740;Inf;268,000;260,000;-9,434;2,906;-5,355;24,882
4458,000;2,881;0,684;-35,209;3,181;9,576;4,914;36,702;4,546;-11,651;-2,743;0,000;38,638;39,342;9,378;3,168;-9,806;-8,586;-11,003;-9,217;-3,171;26,958;0,000;261,240;Inf;267,000;260,000;-9,398;2,906;-5,351;24,853
4458,500;2,881;0,684;-35,209;3,181;9,576;4,914;36,702;4,546;-11,651;-2,743;0,000;38,600;39,300;9,378;3,168;-9,739;-8,381;-10,586;-9,004;-3,171;26,958;0,000;261,240;Inf;267,000;260,000;-9,653;2,906;-5,358;24,826
4459,000;2,881;0,684;-35,209;3,181;9,576;4,914;36,702;4,546;-11,651;-2,743;0,000;38,600;39,300;9,378;3,168;-9,612;-8,385;-10,718;-8,908;-3,171;26,958;0,000;261,140;Inf;266,000;260,000;-9,427;2,905;-5,339;24,863
4459,500;2,729;0,713;-34,653;3,211;9,384;4,914;36,702;4,546;-11,651;-2,743;0,000;38,600;39,300;9,615;3,148;-9,653;-8,358;-10,699;-9,037;-3,171;26,958;0,000;261,140;Inf;266,000;260,000;-9,406;2,905;-5,341;24,817
4460,000;2,729;0,713;-34,653;3,211;9,384;4,914;36,702;4,546;-11,651;-2,743;0,000;38,600;39,300;9,615;3,148;-9,788;-8,384;-10,687;-9,047;-3,171;26,958;0,000;261,040;Inf;265,000;260,000;-9,436;2,902;-5,356;24,831
4460,500;2,729;0,713;-34,653;3,211;9,384;4,914;36,702;4,546;-11,651;-2,743;0,000;38,600;39,300;9,615;3,148;-9,683;-8,521;-10,716;-9,002;-3,171;26,958;0,000;261,040;Inf;265,000;260,000;-9,476;2,899;-5,371;24,848
4461,000;2,729;0,713;-34,653;3,211;9,384;4,914;36,702;4,546;-11,651;-2,743;0,000;38,600;39,300;9,615;3,148;-9,608;-8,549;-10,776;-9,135;-3,171;26,958;0,000;258,840;Inf;266,000;260,000;-9,457;2,896;-5,378;24,816
4461,500;2,729;0,713;-34,653;3,211;9,384;4,925;36,701;4,541;-11,623;-2,750;0,000;38,629;39,339;9,615;3,148;-9,602;-8,241;-10,437;-8,904;-3,182;26,952;0,000;258,840;Inf;266,000;260,000;-9,517;2,894;-5,378;24,822
4462,000;2,729;0,713;-34,653;3,211;9,384;4,925;36,701;4,541;-11,623;-2,750;0,000;38,600;39,300;9,615;3,148;-9,696;-8,399;-10,586;-8,991;-3,182;26,952;0,000;260,040;Inf;266,000;260,000;-9,296;2,891;-5,358;24,822
4462,500;3,056;0,758;-35,209;3,130;9,607;4,925;36,701;4,541;-11,623;-2,750;0,000;38,600;39,300;9,424;3,080;-9,443;-8,364;-10,521;-8,996;-3,182;26,952;0,000;260,040;Inf;266,000;260,000;-9,418;2,888;-5,362;24,843
4463,000;3,056;0,758;-35,209;3,130;9,607;4,925;36,701;4,541;-11,623;-2,750;0,000;38,600;39,300;9,424;3,080;-9,507;-8,405;-10,600;-9,064;-3,182;26,952;0,000;258,640;Inf;267,000;260,000;-9,331;2,891;-5,355;24,857
4463,500;3,056;0,758;-35,209;3,130;9,607;4,925;36,701;4,541;-11,623;-2,750;0,000;38,600;39,300;9,424;3,080;-9,449;-8,461;-10,613;-9,099;-3,182;26,952;0,000;258,640;Inf;267,000;260,000;-9,394;2,894;-5,356;24,845
4464,000;3,056;0,758;-35,209;3,130;9,607;4,925;36,701;4,541;-11,623;-2,750;0,000;38,600;39,300;9,424;3,080;-9,692;-8,411;-10,619;-8,890;-3,182;26,952;0,000;258,440;Inf;268,000;260,000;-9,405;2,896;-5,356;24,847
4464,500;3,056;0,758;-35,209;3,130;9,607;4,946;36,694;4,542;-11,608;-2,766;0,000;38,610;39,307;9,424;3,080;-9,314;-8,409;-10,411;-9,012;-3,195;26,933;0,000;258,440;Inf;268,000;260,000;-9,403;2,899;-5,343;24,863
4465,000;3,056;0,758;-35,209;3,130;9,607;4,946;36,694;4,542;-11,608;-2,766;0,000;38,600;39,300;9,424;3,080;-9,485;-8,338;-10,345;-8,936;-3,195;26,933;0,000;256,540;Inf;269,000;260,000;-9,286;2,902;-5,353;24,853
4465,500;2,537;0,696;-33,857;3,183;9,457;4,946;36,694;4,542;-11,608;-2,766;0,000;38,600;39,300;9,629;3,051;-9,413;-8,315;-10,371;-8,958;-3,195;26,933;0,000;256,540;Inf;269,000;260,000;-9,276;2,904;-5,346;24,845
4466,000;2,537;0,696;-33,857;3,183;9,457;4,946;36,694;4,542;-11,608;-2,766;0,000;38,600;39,300;9,629;3,051;-9,437;-8,397;-10,521;-9,013;-3,195;26,933;0,000;258,540;Inf;270,000;260,000;-9,264;2,898;-5,334;24,897
4466,500;2,537;0,696;-33,857;3,183;9,457;4,946;36,694;4,542;-11,608;-2,766;0,000;38,600;39,300;9,629;3,051;-9,527;-8,534;-10,758;-9,058;-3,195;26,933;0,000;258,540;Inf;270,000;260,000;-9,342;2,892;-5,332;24,900
4467,000;2,537;0,696;-33,857;3,183;9,457;4,946;36,694;4,542;-11,608;-2,766;0,000;38,600;39,300;9,629;3,051;-9,574;-8,464;-10,667;-8,898;-3,195;26,933;0,000;260,740;Inf;270,000;260,000;-9,469;2,886;-5,343;25,106
4467,500;2,537;0,696;-33,857;3,183;9,457;4,946;36,694;4,542;-11,608;-2,766;0,000;38,600;39,300;9,629;3,051;-9,474;-8,471;-10,653;-9,130;-3,195;26,933;0,000;260,740;Inf;270,000;260,000;-9,401;2,881;-5,344;25,156
4468,000;2,537;0,696;-33,857;3,183;9,457;4,924;36,709;4,540;-11,557;-2,743;0,000;38,611;39,281;9,629;3,051;-9,650;-8,314;-10,487;-9,023;-3,184;26,950;0,000;261,740;Inf;269,000;260,000;-9,432;2,875;-5,330;25,147
4468,500;2,537;0,696;-33,857;3,183;9,457;4,924;36,709;4,540;-11,557;-2,743;0,000;38,600;39,300;9,629;3,051;-9,686;-8,334;-10,604;-9,032;-3,184;26,950;0,000;261,740;Inf;269,000;260,000;-9,368;2,869;-5,353;25,105
4469,000;2,836;0,702;-34,598;3,190;9,463;4,924;36,709;4,540;-11,557;-2,743;0,000;38,600;39,300;9,588;2,982;-9,755;-8,548;-10,888;-9,133;-3,184;26,950;0,000;261,440;Inf;268,000;260,000;-9,414;2,864;-5,358;25,038
