t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4469,500;2,836;0,702;-34,598;3,190;9,463;4,924;36,709;4,540;-11,557;-2,743;0,000;38,600;39,300;9,588;2,982;-9,549;-8,387;-10,655;-9,034;-3,184;26,950;0,000;261,440;Inf;268,000;260,000;-9,581;2,863;-5,335;24,959
4470,000;2,836;0,702;-34,598;3,190;9,463;4,924;36,709;4,540;-11,557;-2,743;0,000;38,600;39,300;9,588;2,982;-9,522;-8,077;-10,398;-8,785;-3,184;26,950;0,000;262,040;Inf;267,000;260,000;-9,406;2,863;-5,350;24,901
4470,500;2,836;0,702;-34,598;3,190;9,463;4,924;36,709;4,540;-11,557;-2,743;0,000;38,600;39,300;9,588;2,982;-9,424;-8,412;-10,611;-9,006;-3,184;26,950;0,000;262,040;Inf;267,000;260,000;-9,196;2,863;-5,283;24,891
4471,000;2,836;0,702;-34,598;3,190;9,463;4,953;36,703;4,543;-11,551;-2,755;0,000;38,596;39,254;9,588;2,982;-9,390;-8,356;-10,513;-8,821;-3,186;26,931;0,000;260,940;Inf;267,000;260,000;-9,363;2,862;-5,288;24,901
4471,500;2,836;0,702;-34,598;3,190;9,463;4,953;36,703;4,543;-11,551;-2,755;0,000;38,600;39,300;9,588;2,982;-9,544;-8,352;-10,517;-8,969;-3,186;26,931;0,000;260,940;Inf;267,000;260,000;-9,270;2,862;-5,284;24,885
4472,000;3,437;0,847;-35,209;3,189;9,525;4,953;36,703;4,543;-11,551;-2,755;0,000;38,600;39,300;9,508;3,118;-9,542;-8,319;-10,641;-8,864;-3,186;26,931;0,000;261,740;Inf;266,000;260,000;-9,346;2,861;-5,240;24,914
4472,500;3,437;0,847;-35,209;3,189;9,525;4,953;36,703;4,543;-11,551;-2,755;0,000;38,600;39,300;9,508;3,118;-9,572;-8,252;-10,531;-8,923;-3,186;26,931;0,000;261,740;Inf;266,000;260,000;-9,342;2,871;-5,259;24,906
4473,000;3,437;0,847;-35,209;3,189;9,525;4,953;36,703;4,543;-11,551;-2,755;0,000;38,600;39,300;9,508;3,118;-9,588;-8,324;-10,658;-8,992;-3,186;26,931;0,000;261,240;Inf;265,000;260,000;-9,319;2,880;-5,245;24,893
4473,500;3,437;0,847;-35,209;3,189;9,525;4,953;36,703;4,543;-11,551;-2,755;0,000;38,600;39,300;9,508;3,118;-9,496;-8,402;-10,810;-8,954;-3,186;26,931;0,000;261,240;Inf;265,000;260,000;-9,391;2,889;-5,239;24,900
4474,000;3,437;0,847;-35,209;3,189;9,525;4,910;36,739;4,541;-11,506;-2,742;0,000;38,583;39,230;9,508;3,118;-9,736;-8,401;-10,803;-9,002;-3,186;26,942;0,000;260,240;Inf;265,000;260,000;-9,415;2,898;-5,240;24,938
4474,500;3,437;0,847;-35,209;3,189;9,525;4,910;36,739;4,541;-11,506;-2,742;0,000;38,600;39,200;9,508;3,118;-9,529;-8,320;-10,551;-8,886;-3,186;26,942;0,000;260,240;Inf;265,000;260,000;-9,485;2,907;-5,245;25,010
4475,000;3,437;0,847;-35,209;3,189;9,525;4,910;36,739;4,541;-11,506;-2,742;0,000;38,600;39,200;9,508;3,118;-9,531;-8,344;-10,533;-8,993;-3,186;26,942;0,000;259,540;Inf;265,000;260,000;-9,321;2,916;-5,263;25,009
4475,500;2,557;0,670;-33,706;3,167;9,483;4,910;36,739;4,541;-11,506;-2,742;0,000;38,600;39,200;9,678;3,211;-9,711;-8,221;-10,626;-8,971;-3,186;26,942;0,000;259,540;Inf;265,000;260,000;-9,350;2,924;-5,255;24,983
4476,000;2,557;0,670;-33,706;3,167;9,483;4,910;36,739;4,541;-11,506;-2,742;0,000;38,600;39,200;9,678;3,211;-9,391;-8,417;-10,655;-8,987;-3,186;26,942;0,000;259,540;Inf;265,000;260,000;-9,383;2,918;-5,254;24,988
4476,500;2,557;0,670;-33,706;3,167;9,483;4,910;36,739;4,541;-11,506;-2,742;0,000;38,600;39,200;9,678;3,211;-9,527;-8,461;-10,757;-9,068;-3,186;26,942;0,000;259,540;Inf;265,000;260,000;-9,363;2,912;-5,250;24,997
4477,000;2,557;0,670;-33,706;3,167;9,483;4,910;36,739;4,541;-11,506;-2,742;0,000;38,600;39,200;9,678;3,211;-9,516;-8,412;-10,655;-8,931;-3,186;26,942;0,000;256,840;Inf;266,000;260,000;-9,453;2,906;-5,235;25,003
4477,500;2,557;0,670;-33,706;3,167;9,483;4,887;36,703;4,538;-11,510;-2,754;0,000;38,582;39,236;9,678;3,211;-9,581;-8,200;-10,550;-8,879;-3,191;26,930;0,000;256,840;Inf;266,000;260,000;-9,378;2,901;-5,276;24,990
4478,000;2,557;0,670;-33,706;3,167;9,483;4,887;36,703;4,538;-11,510;-2,754;0,000;38,600;39,200;9,678;3,211;-9,570;-8,456;-10,723;-8,994;-3,191;26,930;0,000;257,840;Inf;267,000;260,000;-9,302;2,895;-5,267;24,977
4478,500;2,872;0,692;-35,209;3,173;9,541;4,887;36,703;4,538;-11,510;-2,754;0,000;38,600;39,200;9,392;3,129;-9,571;-8,314;-10,579;-8,936;-3,191;26,930;0,000;257,840;Inf;267,000;260,000;-9,435;2,889;-5,246;24,972
4479,000;2,872;0,692;-35,209;3,173;9,541;4,887;36,703;4,538;-11,510;-2,754;0,000;38,600;39,200;9,392;3,129;-9,608;-8,431;-10,652;-9,100;-3,191;26,930;0,000;257,040;Inf;268,000;260,000;-9,350;2,889;-5,251;24,994
4479,500;2,872;0,692;-35,209;3,173;9,541;4,887;36,703;4,538;-11,510;-2,754;0,000;38,600;39,200;9,392;3,129;-9,789;-8,278;-10,733;-9,035;-3,191;26,930;0,000;257,040;Inf;268,000;260,000;-9,447;2,889;-5,234;24,979
4480,000;2,872;0,692;-35,209;3,173;9,541;4,887;36,703;4,538;-11,510;-2,754;0,000;38,600;39,200;9,392;3,129;-9,559;-8,305;-10,686;-9,005;-3,191;26,930;0,000;259,840;Inf;268,000;260,000;-9,459;2,889;-5,257;24,954
4480,500;2,872;0,692;-35,209;3,173;9,541;4,934;36,728;4,541;-11,470;-2,752;0,000;38,571;39,179;9,392;3,129;-9,512;-8,322;-10,608;-9,024;-3,191;26,940;0,000;259,840;Inf;268,000;260,000;-9,389;2,888;-5,252;24,960
4481,000;2,872;0,692;-35,209;3,173;9,541;4,934;36,728;4,541;-11,470;-2,752;0,000;38,600;39,200;9,392;3,129;-9,768;-8,315;-10,622;-9,028;-3,191;26,940;0,000;259,440;Inf;268,000;260,000;-9,367;2,888;-5,277;24,921
4481,500;2,872;0,692;-35,209;3,173;9,541;4,934;36,728;4,541;-11,470;-2,752;0,000;38,600;39,200;9,392;3,129;-9,634;-8,243;-10,527;-8,971;-3,191;26,940;0,000;259,440;Inf;268,000;260,000;-9,433;2,888;-5,279;24,874
4482,000;2,835;0,770;-34,004;3,207;9,521;4,934;36,728;4,541;-11,470;-2,752;0,000;38,600;39,200;9,574;3,067;-9,742;-8,459;-10,808;-9,069;-3,191;26,940;0,000;260,040;Inf;268,000;260,000;-9,344;2,888;-5,258;24,824
4482,500;2,835;0,770;-34,004;3,207;9,521;4,934;36,728;4,541;-11,470;-2,752;0,000;38,600;39,200;9,574;3,067;-9,485;-8,358;-10,543;-9,040;-3,191;26,940;0,000;260,040;Inf;268,000;260,000;-9,519;2,887;-5,253;24,763
4483,000;2,835;0,770;-34,004;3,207;9,521;4,934;36,728;4,541;-11,470;-2,752;0,000;38,600;39,200;9,574;3,067;-9,446;-8,343;-10,576;-9,016;-3,191;26,940;0,000;260,340;Inf;268,000;260,000;-9,357;2,886;-5,276;24,727
4483,500;2,835;0,770;-34,004;3,207;9,521;4,934;36,728;4,541;-11,470;-2,752;0,000;38,600;39,200;9,574;3,067;-9,730;-8,376;-10,682;-9,060;-3,191;26,940;0,000;260,340;Inf;268,000;260,000;-9,345;2,885;-5,279;24,693
4484,000;2,835;0,770;-34,004;3,207;9,521;4,968;36,690;4,541;-11,472;-2,769;0,000;38,562;39,152;9,574;3,067;-9,699;-8,361;-10,686;-9,042;-3,202;26,936;0,000;260,540;Inf;268,000;260,000;-9,462;2,884;-5,283;24,700
4484,500;2,835;0,770;-34,004;3,207;9,521;4,968;36,690;4,541;-11,472;-2,769;0,000;38,600;39,200;9,574;3,067;-9,700;-8,451;-10,752;-9,031;-3,202;26,936;0,000;260,540;Inf;268,000;260,000;-9,447;2,883;-5,294;24,593
4485,000;3,342;0,827;-34,883;3,148;9,508;4,968;36,690;4,541;-11,472;-2,769;0,000;38,600;39,200;9,634;3,267;-9,737;-8,516;-10,878;-9,063;-3,202;26,936;0,000;260,640;Inf;268,000;260,000;-9,484;2,883;-5,295;24,544
4485,500;3,342;0,827;-34,883;3,148;9,508;4,968;36,690;4,541;-11,472;-2,769;0,000;38,600;39,200;9,634;3,267;-9,694;-8,533;-10,933;-9,146;-3,202;26,936;0,000;260,640;Inf;268,000;260,000;-9,548;2,890;-5,290;24,543
4486,000;3,342;0,827;-34,883;3,148;9,508;4,968;36,690;4,541;-11,472;-2,769;0,000;38,600;39,200;9,634;3,267;-9,631;-8,262;-10,509;-8,902;-3,202;26,936;0,000;260,740;Inf;268,000;260,000;-9,577;2,898;-5,275;24,534
4486,500;3,342;0,827;-34,883;3,148;9,508;4,968;36,690;4,541;-11,472;-2,769;0,000;38,600;39,200;9,634;3,267;-9,727;-8,458;-10,784;-9,013;-3,202;26,936;0,000;260,740;Inf;268,000;260,000;-9,326;2,905;-5,262;24,500
4487,000;3,342;0,827;-34,883;3,148;9,508;4,990;36,705;4,546;-11,436;-2,771;0,000;38,545;39,109;9,634;3,267;-9,488;-8,407;-10,582;-9,071;-3,216;26,933;0,000;260,440;Inf;268,000;260,000;-9,496;2,912;-5,262;24,494
4487,500;3,342;0,827;-34,883;3,148;9,508;4,990;36,705;4,546;-11,436;-2,771;0,000;38,500;39,100;9,634;3,267;-9,643;-8,475;-10,720;-9,080;-3,216;26,933;0,000;260,440;Inf;268,000;260,000;-9,387;2,919;-5,261;24,505
4488,000;3,342;0,827;-34,883;3,148;9,508;4,990;36,705;4,546;-11,436;-2,771;0,000;38,500;39,100;9,634;3,267;-9,575;-8,289;-10,570;-8,885;-3,216;26,933;0,000;260,940;Inf;268,000;260,000;-9,479;2,926;-5,267;24,471
4488,500;3,418;0,883;-33,839;3,212;9,421;4,990;36,705;4,546;-11,436;-2,771;0,000;38,500;39,100;9,786;3,199;-9,453;-8,267;-10,565;-8,935;-3,216;26,933;0,000;260,940;Inf;268,000;260,000;-9,330;2,933;-5,259;24,445
4489,000;3,418;0,883;-33,839;3,212;9,421;4,990;36,705;4,546;-11,436;-2,771;0,000;38,500;39,100;9,786;3,199;-9,487;-8,321;-10,541;-8,853;-3,216;26,933;0,000;260,440;Inf;268,000;260,000;-9,305;2,941;-5,251;24,409
4489,500;3,418;0,883;-33,839;3,212;9,421;4,990;36,705;4,546;-11,436;-2,771;0,000;38,500;39,100;9,786;3,199;-9,630;-8,390;-10,761;-9,074;-3,216;26,933;0,000;260,440;Inf;268,000;260,000;-9,301;2,949;-5,230;24,438
4490,000;3,418;0,883;-33,839;3,212;9,421;4,990;36,705;4,546;-11,436;-2,771;0,000;38,500;39,100;9,786;3,199;-9,595;-8,445;-10,861;-9,053;-3,216;26,933;0,000;260,640;Inf;268,000;260,000;-9,464;2,956;-5,236;24,479
4490,500;3,418;0,883;-33,839;3,212;9,421;4,948;36,713;4,524;-11,418;-2,758;0,000;38,539;39,084;9,786;3,199;-9,619;-8,443;-10,939;-9,062;-3,198;26,933;0,000;260,640;Inf;268,000;260,000;-9,488;2,964;-5,243;24,474
4491,000;3,418;0,883;-33,839;3,212;9,421;4,948;36,713;4,524;-11,418;-2,758;0,000;38,500;39,100;9,786;3,199;-9,663;-8,450;-10,898;-9,164;-3,198;26,933;0,000;260,740;Inf;268,000;260,000;-9,516;2,971;-5,246;24,489
4491,500;2,524;0,679;-33,786;3,226;9,414;4,948;36,713;4,524;-11,418;-2,758;0,000;38,500;39,100;9,732;3,169;-9,899;-8,418;-10,857;-9,081;-3,198;26,933;0,000;260,740;Inf;268,000;260,000;-9,544;2,979;-5,239;24,501
4492,000;2,524;0,679;-33,786;3,226;9,414;4,948;36,713;4,524;-11,418;-2,758;0,000;38,500;39,100;9,732;3,169;-9,666;-8,418;-10,761;-9,095;-3,198;26,933;0,000;260,440;Inf;268,000;260,000;-9,564;2,971;-5,247;24,526
4492,500;2,524;0,679;-33,786;3,226;9,414;4,948;36,713;4,524;-11,418;-2,758;0,000;38,500;39,100;9,732;3,169;-9,895;-8,344;-10,822;-9,083;-3,198;26,933;0,000;260,440;Inf;268,000;260,000;-9,485;2,964;-5,265;24,541
4493,000;2,524;0,679;-33,786;3,226;9,414;4,948;36,713;4,524;-11,418;-2,758;0,000;38,500;39,100;9,732;3,169;-9,793;-8,460;-10,845;-9,155;-3,198;26,933;0,000;260,340;Inf;268,000;260,000;-9,536;2,957;-5,261;24,562
4493,500;2,524;0,679;-33,786;3,226;9,414;4,943;36,739;4,551;-11,398;-2,765;0,000;38,520;39,054;9,732;3,169;-9,748;-8,386;-10,730;-8,969;-3,197;26,926;0,000;260,340;Inf;268,000;260,000;-9,563;2,950;-5,256;24,570
4494,000;2,524;0,679;-33,786;3,226;9,414;4,943;36,739;4,551;-11,398;-2,765;0,000;38,500;39,100;9,732;3,169;-9,641;-8,250;-10,687;-8,898;-3,197;26,926;0,000;260,340;Inf;268,000;260,000;-9,458;2,943;-5,265;24,565
4494,500;2,961;0,725;-35,209;3,202;9,474;4,943;36,739;4,551;-11,398;-2,765;0,000;38,500;39,100;9,598;3,294;-9,550;-8,440;-10,711;-9,090;-3,197;26,926;0,000;260,340;Inf;268,000;260,000;-9,369;2,936;-5,274;24,571
4495,000;2,961;0,725;-35,209;3,202;9,474;4,943;36,739;4,551;-11,398;-2,765;0,000;38,500;39,100;9,598;3,294;-9,649;-8,476;-10,733;-9,039;-3,197;26,926;0,000;260,340;Inf;268,000;260,000;-9,448;2,936;-5,274;24,589
4495,500;2,961;0,725;-35,209;3,202;9,474;4,943;36,739;4,551;-11,398;-2,765;0,000;38,500;39,100;9,598;3,294;-9,709;-8,461;-10,746;-9,130;-3,197;26,926;0,000;260,340;Inf;268,000;260,000;-9,474;2,937;-5,265;24,625
4496,000;2,961;0,725;-35,209;3,202;9,474;4,943;36,739;4,551;-11,398;-2,765;0,000;38,500;39,100;9,598;3,294;-9,662;-8,397;-10,802;-9,059;-3,197;26,926;0,000;260,340;Inf;268,000;260,000;-9,512;2,937;-5,270;24,616
4496,500;2,961;0,725;-35,209;3,202;9,474;4,943;36,739;4,551;-11,398;-2,765;0,000;38,500;39,100;9,598;3,294;-9,607;-8,387;-10,692;-8,968;-3,197;26,926;0,000;260,340;Inf;268,000;260,000;-9,480;2,937;-5,268;24,625
4497,000;2,961;0,725;-35,209;3,202;9,474;4,933;36,697;4,550;-11,400;-2,775;0,000;38,507;39,062;9,598;3,294;-9,749;-8,525;-10,979;-9,069;-3,198;26,929;0,000;259,840;Inf;268,000;260,000;-9,413;2,938;-5,247;24,634
4497,500;2,961;0,725;-35,209;3,202;9,474;4,933;36,697;4,550;-11,400;-2,775;0,000;38,500;39,100;9,598;3,294;-9,592;-8,304;-10,659;-8,984;-3,198;26,929;0,000;259,840;Inf;268,000;260,000;-9,580;2,938;-5,273;24,602
4498,000;3,552;0,897;-34,333;3,254;9,445;4,933;36,697;4,550;-11,400;-2,775;0,000;38,500;39,100;9,704;3,241;-9,545;-8,280;-10,661;-8,857;-3,198;26,929;0,000;260,240;Inf;268,000;260,000;-9,385;2,938;-5,247;24,570
4498,500;3,552;0,897;-34,333;3,254;9,445;4,933;36,697;4,550;-11,400;-2,775;0,000;38,500;39,100;9,704;3,241;-9,743;-8,426;-10,857;-9,108;-3,198;26,929;0,000;260,240;Inf;268,000;260,000;-9,336;2,949;-5,254;24,506
4499,000;3,552;0,897;-34,333;3,254;9,445;4,933;36,697;4,550;-11,400;-2,775;0,000;38,500;39,100;9,704;3,241;-9,641;-8,383;-10,558;-9,019;-3,198;26,929;0,000;260,540;Inf;268,000;260,000;-9,533;2,958;-5,242;24,377
4499,500;3,552;0,897;-34,333;3,254;9,445;4,933;36,697;4,550;-11,400;-2,775;0,000;38,500;39,100;9,704;3,241;-9,475;-8,397;-10,641;-9,071;-3,198;26,929;0,000;260,540;Inf;268,000;260,000;-9,400;2,968;-5,248;24,327
4500,000;3,552;0,897;-34,333;3,254;9,445;4,962;36,680;4,542;-11,395;-2,776;0,000;38,482;38,995;9,704;3,241;-9,481;-8,420;-10,675;-9,089;-3,205;26,921;0,000;260,640;Inf;268,000;260,000;-9,396;2,978;-5,258;24,318
4500,500;3,552;0,897;-34,333;3,254;9,445;4,962;36,680;4,542;-11,395;-2,776;0,000;38,500;39,000;9,704;3,241;-9,678;-8,400;-10,693;-9,087;-3,205;26,921;0,000;260,640;Inf;268,000;260,000;-9,416;2,987;-5,263;24,305
4501,000;3,121;0,743;-35,209;3,169;9,571;4,962;36,680;4,542;-11,395;-2,776;0,000;38,500;39,000;9,391;3,285;-9,718;-8,540;-10,966;-9,240;-3,205;26,921;0,000;260,140;Inf;268,000;260,000;-9,465;2,996;-5,274;24,278
4501,500;3,121;0,743;-35,209;3,169;9,571;4,962;36,680;4,542;-11,395;-2,776;0,000;38,500;39,000;9,391;3,285;-9,695;-8,432;-10,778;-9,132;-3,205;26,921;0,000;260,140;Inf;268,000;260,000;-9,616;2,998;-5,253;24,220
4502,000;3,121;0,743;-35,209;3,169;9,571;4,962;36,680;4,542;-11,395;-2,776;0,000;38,500;39,000;9,391;3,285;-9,470;-8,336;-10,638;-9,018;-3,205;26,921;0,000;260,740;Inf;268,000;260,000;-9,509;3,000;-5,251;24,185
4502,500;3,121;0,743;-35,209;3,169;9,571;4,962;36,680;4,542;-11,395;-2,776;0,000;38,500;39,000;9,391;3,285;-9,793;-8,365;-10,732;-9,054;-3,205;26,921;0,000;260,740;Inf;268,000;260,000;-9,366;3,002;-5,280;24,158
4503,000;3,121;0,743;-35,209;3,169;9,571;5,004;36,687;4,540;-11,364;-2,780;0,000;38,469;38,946;9,391;3,285;-9,449;-8,492;-10,747;-9,091;-3,214;26,916;0,000;260,940;Inf;268,000;260,000;-9,486;3,004;-5,277;24,158
4503,500;3,121;0,743;-35,209;3,169;9,571;5,004;36,687;4,540;-11,364;-2,780;0,000;38,500;38,900;9,391;3,285;-9,651;-8,448;-10,758;-9,003;-3,214;26,916;0,000;260,940;Inf;268,000;260,000;-9,445;3,006;-5,301;24,204
4504,000;3,121;0,743;-35,209;3,169;9,571;5,004;36,687;4,540;-11,364;-2,780;0,000;38,500;38,900;9,391;3,285;-9,674;-8,369;-10,760;-9,082;-3,214;26,916;0,000;261,040;Inf;267,000;260,000;-9,465;3,008;-5,266;24,216
4504,500;3,337;0,793;-35,209;3,219;9,483;5,004;36,687;4,540;-11,364;-2,780;0,000;38,500;38,900;9,595;3,258;-9,584;-8,444;-10,898;-9,052;-3,214;26,916;0,000;261,040;Inf;267,000;260,000;-9,471;3,010;-5,249;24,281
4505,000;3,337;0,793;-35,209;3,219;9,483;5,004;36,687;4,540;-11,364;-2,780;0,000;38,500;38,900;9,595;3,258;-9,627;-8,469;-10,866;-9,027;-3,214;26,916;0,000;261,240;Inf;266,000;260,000;-9,494;3,015;-5,275;24,469
4505,500;3,337;0,793;-35,209;3,219;9,483;5,004;36,687;4,540;-11,364;-2,780;0,000;38,500;38,900;9,595;3,258;-9,576;-8,435;-10,714;-8,908;-3,214;26,916;0,000;261,240;Inf;266,000;260,000;-9,497;3,021;-5,267;24,588
4506,000;3,337;0,793;-35,209;3,219;9,483;5,004;36,687;4,540;-11,364;-2,780;0,000;38,500;38,900;9,595;3,258;-9,571;-8,478;-10,769;-9,136;-3,214;26,916;0,000;260,140;Inf;266,000;260,000;-9,408;3,026;-5,277;24,790
4506,500;3,337;0,793;-35,209;3,219;9,483;4,980;36,679;4,554;-11,353;-2,764;0,000;38,459;38,934;9,595;3,258;-9,613;-8,355;-10,510;-8,928;-3,215;26,921;0,000;260,140;Inf;266,000;260,000;-9,488;3,031;-5,287;24,800
4507,000;3,337;0,793;-35,209;3,219;9,483;4,980;36,679;4,554;-11,353;-2,764;0,000;38,500;38,900;9,595;3,258;-9,597;-8,125;-10,451;-8,880;-3,215;26,921;0,000;259,940;Inf;266,000;260,000;-9,351;3,036;-5,293;24,799
4507,500;2,703;0,729;-33,091;3,178;9,511;4,980;36,679;4,554;-11,353;-2,764;0,000;38,500;38,900;9,686;3,119;-9,571;-8,157;-10,453;-8,877;-3,215;26,921;0,000;259,940;Inf;266,000;260,000;-9,263;3,041;-5,265;24,827
4508,000;2,703;0,729;-33,091;3,178;9,511;4,980;36,679;4,554;-11,353;-2,764;0,000;38,500;38,900;9,686;3,119;-9,349;-8,337;-10,541;-8,986;-3,215;26,921;0,000;260,740;Inf;266,000;260,000;-9,264;3,035;-5,281;24,865
4508,500;2,703;0,729;-33,091;3,178;9,511;4,980;36,679;4,554;-11,353;-2,764;0,000;38,500;38,900;9,686;3,119;-9,419;-8,373;-10,572;-8,913;-3,215;26,921;0,000;260,740;Inf;266,000;260,000;-9,304;3,030;-5,275;24,883
4509,000;2,703;0,729;-33,091;3,178;9,511;4,980;36,679;4,554;-11,353;-2,764;0,000;38,500;38,900;9,686;3,119;-9,666;-8,268;-10,588;-8,963;-3,215;26,921;0,000;260,040;Inf;266,000;260,000;-9,319;3,024;-5,252;24,936
4509,500;2,703;0,729;-33,091;3,178;9,511;4,953;36,682;4,541;-11,314;-2,771;0,000;38,445;38,886;9,686;3,119;-9,709;-8,161;-10,533;-8,940;-3,212;26,928;0,000;260,040;Inf;266,000;260,000;-9,371;3,019;-5,255;24,937
4510,000;2,703;0,729;-33,091;3,178;9,511;4,953;36,682;4,541;-11,314;-2,771;0,000;38,400;38,900;9,686;3,119;-9,627;-8,212;-10,538;-8,936;-3,212;26,928;0,000;259,840;Inf;266,000;260,000;-9,336;3,014;-5,259;25,112
4510,500;2,703;0,729;-33,091;3,178;9,511;4,953;36,682;4,541;-11,314;-2,771;0,000;38,400;38,900;9,686;3,119;-9,566;-8,289;-10,584;-8,994;-3,212;26,928;0,000;259,840;Inf;266,000;260,000;-9,328;3,009;-5,246;25,212
4511,000;3,030;0,800;-35,209;3,156;9,531;4,953;36,682;4,541;-11,314;-2,771;0,000;38,400;38,900;9,524;3,291;-9,544;-8,471;-10,668;-9,114;-3,212;26,928;0,000;258,940;Inf;267,000;260,000;-9,358;3,004;-5,265;25,244
4511,500;3,030;0,800;-35,209;3,156;9,531;4,953;36,682;4,541;-11,314;-2,771;0,000;38,400;38,900;9,524;3,291;-9,505;-8,472;-10,683;-9,064;-3,212;26,928;0,000;258,940;Inf;267,000;260,000;-9,449;3,004;-5,273;25,248
4512,000;3,030;0,800;-35,209;3,156;9,531;4,953;36,682;4,541;-11,314;-2,771;0,000;38,400;38,900;9,524;3,291;-9,483;-8,447;-10,675;-9,121;-3,212;26,928;0,000;258,940;Inf;268,000;260,000;-9,431;3,005;-5,275;25,246
4512,500;3,030;0,800;-35,209;3,156;9,531;4,953;36,682;4,541;-11,314;-2,771;0,000;38,400;38,900;9,524;3,291;-9,867;-8,424;-10,718;-9,097;-3,212;26,928;0,000;258,940;Inf;268,000;260,000;-9,431;3,005;-5,285;25,248
4513,000;3,030;0,800;-35,209;3,156;9,531;4,955;36,678;4,543;-11,284;-2,772;0,000;38,422;38,841;9,524;3,291;-9,586;-8,471;-10,693;-9,127;-3,214;26,921;0,000;259,540;Inf;268,000;260,000;-9,527;3,006;-5,262;25,276
4513,500;3,030;0,800;-35,209;3,156;9,531;4,955;36,678;4,543;-11,284;-2,772;0,000;38,400;38,800;9,524;3,291;-9,545;-8,298;-10,479;-8,954;-3,214;26,921;0,000;259,540;Inf;268,000;260,000;-9,469;3,006;-5,285;25,217
4514,000;2,772;0,744;-33,808;3,197;9,559;4,955;36,678;4,543;-11,284;-2,772;0,000;38,400;38,800;9,601;3,093;-9,548;-8,306;-10,565;-8,991;-3,214;26,921;0,000;259,340;Inf;268,000;260,000;-9,319;3,006;-5,288;25,211
4514,500;2,772;0,744;-33,808;3,197;9,559;4,955;36,678;4,543;-11,284;-2,772;0,000;38,400;38,800;9,601;3,093;-9,501;-8,477;-10,710;-9,088;-3,214;26,921;0,000;259,340;Inf;268,000;260,000;-9,353;3,003;-5,282;25,188
4515,000;2,772;0,744;-33,808;3,197;9,559;4,955;36,678;4,543;-11,284;-2,772;0,000;38,400;38,800;9,601;3,093;-9,546;-8,242;-10,436;-8,766;-3,214;26,921;0,000;260,040;Inf;268,000;260,000;-9,444;2,999;-5,311;25,177
4515,500;2,772;0,744;-33,808;3,197;9,559;4,955;36,678;4,543;-11,284;-2,772;0,000;38,400;38,800;9,601;3,093;-9,504;-8,102;-10,396;-8,814;-3,214;26,921;0,000;260,040;Inf;268,000;260,000;-9,248;2,995;-5,273;25,200
4516,000;2,772;0,744;-33,808;3,197;9,559;4,953;36,664;4,535;-11,269;-2,750;0,000;38,418;38,863;9,601;3,093;-9,289;-8,404;-10,503;-9,007;-3,205;26,937;0,000;260,740;Inf;268,000;260,000;-9,204;2,991;-5,276;25,212
4516,500;2,772;0,744;-33,808;3,197;9,559;4,953;36,664;4,535;-11,269;-2,750;0,000;38,400;38,900;9,601;3,093;-9,470;-8,292;-10,520;-8,925;-3,205;26,937;0,000;260,740;Inf;268,000;260,000;-9,301;2,988;-5,267;25,356
4517,000;2,772;0,744;-33,808;3,197;9,559;4,953;36,664;4,535;-11,269;-2,750;0,000;38,400;38,900;9,601;3,093;-9,490;-8,311;-10,528;-8,958;-3,205;26,937;0,000;260,640;Inf;268,000;260,000;-9,302;2,984;-5,250;25,767
4517,500;3,025;0,760;-35,209;3,167;9,475;4,953;36,664;4,535;-11,269;-2,750;0,000;38,400;38,900;9,478;3,244;-9,401;-8,410;-10,686;-9,026;-3,205;26,937;0,000;260,640;Inf;268,000;260,000;-9,322;2,981;-5,268;25,821
4518,000;3,025;0,760;-35,209;3,167;9,475;4,953;36,664;4,535;-11,269;-2,750;0,000;38,400;38,900;9,478;3,244;-9,623;-8,311;-10,584;-8,995;-3,205;26,937;0,000;261,040;Inf;267,000;260,000;-9,381;2,982;-5,239;25,791
4518,500;3,025;0,760;-35,209;3,167;9,475;4,953;36,664;4,535;-11,269;-2,750;0,000;38,400;38,900;9,478;3,244;-9,498;-8,419;-10,682;-8,941;-3,205;26,937;0,000;261,040;Inf;267,000;260,000;-9,378;2,982;-5,231;25,656
4519,000;3,025;0,760;-35,209;3,167;9,475;4,953;36,664;4,535;-11,269;-2,750;0,000;38,400;38,900;9,478;3,244;-9,560;-8,401;-10,647;-9,034;-3,205;26,937;0,000;261,440;Inf;266,000;260,000;-9,385;2,983;-5,228;25,602
4519,500;3,025;0,760;-35,209;3,167;9,475;4,938;36,687;4,557;-11,232;-2,758;0,000;38,394;38,836;9,478;3,244;-9,457;-8,289;-10,330;-8,879;-3,195;26,935;0,000;261,440;Inf;266,000;260,000;-9,411;2,984;-5,239;25,604
4520,000;3,025;0,760;-35,209;3,167;9,475;4,938;36,687;4,557;-11,232;-2,758;0,000;38,400;38,800;9,478;3,244;-9,601;-8,243;-10,629;-8,911;-3,195;26,935;0,000;261,040;Inf;265,000;260,000;-9,239;2,984;-5,242;25,536
4520,500;2,628;0,647;-35,209;3,205;9,556;4,938;36,687;4,557;-11,232;-2,758;0,000;38,400;38,800;9,484;3,133;-9,445;-8,396;-10,645;-9,054;-3,195;26,935;0,000;261,040;Inf;265,000;260,000;-9,346;2,985;-5,236;25,395
4521,000;2,628;0,647;-35,209;3,205;9,556;4,938;36,687;4,557;-11,232;-2,758;0,000;38,400;38,800;9,484;3,133;-9,470;-8,267;-10,597;-8,997;-3,195;26,935;0,000;260,840;Inf;265,000;260,000;-9,385;2,979;-5,271;25,366
4521,500;2,628;0,647;-35,209;3,205;9,556;4,938;36,687;4,557;-11,232;-2,758;0,000;38,400;38,800;9,484;3,133;-9,482;-8,446;-10,581;-8,981;-3,195;26,935;0,000;260,840;Inf;265,000;260,000;-9,333;2,973;-5,277;25,402
4522,000;2,628;0,647;-35,209;3,205;9,556;4,938;36,687;4,557;-11,232;-2,758;0,000;38,400;38,800;9,484;3,133;-9,434;-8,479;-10,668;-9,068;-3,195;26,935;0,000;258,040;Inf;266,000;260,000;-9,372;2,968;-5,279;25,490
4522,500;2,628;0,647;-35,209;3,205;9,556;4,925;36,661;4,554;-11,230;-2,759;0,000;38,384;38,782;9,484;3,133;-9,457;-8,428;-10,578;-8,906;-3,202;26,932;0,000;258,040;Inf;266,000;260,000;-9,412;2,962;-5,271;25,471
4523,000;2,628;0,647;-35,209;3,205;9,556;4,925;36,661;4,554;-11,230;-2,759;0,000;38,400;38,800;9,484;3,133;-9,431;-8,410;-10,530;-8,955;-3,202;26,932;0,000;258,240;Inf;267,000;260,000;-9,342;2,957;-5,274;25,433
4523,500;3,389;0,858;-34,344;3,161;9,604;4,925;36,661;4,554;-11,230;-2,759;0,000;38,400;38,800;9,645;3,065;-9,335;-8,368;-10,329;-8,782;-3,202;26,932;0,000;258,240;Inf;267,000;260,000;-9,332;2,951;-5,269;25,440
4524,000;3,389;0,858;-34,344;3,161;9,604;4,925;36,661;4,554;-11,230;-2,759;0,000;38,400;38,800;9,645;3,065;-9,365;-8,115;-10,272;-8,744;-3,202;26,932;0,000;258,840;Inf;268,000;260,000;-9,204;2,958;-5,263;25,450
4524,500;3,389;0,858;-34,344;3,161;9,604;4,925;36,661;4,554;-11,230;-2,759;0,000;38,400;38,800;9,645;3,065;-9,166;-8,291;-10,278;-8,821;-3,202;26,932;0,000;258,840;Inf;268,000;260,000;-9,124;2,966;-5,264;25,453
4525,000;3,389;0,858;-34,344;3,161;9,604;4,925;36,661;4,554;-11,230;-2,759;0,000;38,400;38,800;9,645;3,065;-9,257;-8,204;-10,232;-8,787;-3,202;26,932;0,000;260,240;Inf;268,000;260,000;-9,139;2,972;-5,257;25,575
4525,500;3,389;0,858;-34,344;3,161;9,604;4,925;36,661;4,554;-11,230;-2,759;0,000;38,400;38,800;9,645;3,065;-9,165;-8,258;-10,212;-8,674;-3,202;26,932;0,000;260,240;Inf;268,000;260,000;-9,120;2,979;-5,254;25,584
4526,000;3,389;0,858;-34,344;3,161;9,604;4,945;36,632;4,544;-11,203;-2,763;0,000;38,367;38,798;9,645;3,065;-9,274;-8,163;-10,119;-8,803;-3,194;26,933;0,000;259,540;Inf;268,000;260,000;-9,077;2,986;-5,255;25,651
4526,500;3,389;0,858;-34,344;3,161;9,604;4,945;36,632;4,544;-11,203;-2,763;0,000;38,400;38,800;9,645;3,065;-9,049;-8,284;-10,216;-8,799;-3,194;26,933;0,000;259,540;Inf;268,000;260,000;-9,090;2,993;-5,238;25,778
4527,000;3,010;0,730;-35,209;3,151;9,642;4,945;36,632;4,544;-11,203;-2,763;0,000;38,400;38,800;9,481;3,078;-9,211;-8,343;-10,204;-8,905;-3,194;26,933;0,000;259,640;Inf;268,000;260,000;-9,087;2,999;-5,237;25,787
4527,500;3,010;0,730;-35,209;3,151;9,642;4,945;36,632;4,544;-11,203;-2,763;0,000;38,400;38,800;9,481;3,078;-9,346;-8,217;-10,132;-8,816;-3,194;26,933;0,000;259,640;Inf;268,000;260,000;-9,166;2,999;-5,211;25,824
4528,000;3,010;0,730;-35,209;3,151;9,642;4,945;36,632;4,544;-11,203;-2,763;0,000;38,400;38,800;9,481;3,078;-9,216;-8,371;-10,348;-8,880;-3,194;26,933;0,000;260,640;Inf;268,000;260,000;-9,128;2,999;-5,221;25,769
4528,500;3,010;0,730;-35,209;3,151;9,642;4,945;36,632;4,544;-11,203;-2,763;0,000;38,400;38,800;9,481;3,078;-9,004;-8,290;-10,034;-8,897;-3,194;26,933;0,000;260,640;Inf;268,000;260,000;-9,204;3,000;-5,212;25,737
4529,000;3,010;0,730;-35,209;3,151;9,642;4,963;36,641;4,545;-11,169;-2,770;0,000;38,347;38,786;9,481;3,078;-9,142;-8,329;-10,454;-8,940;-3,204;26,927;0,000;260,640;Inf;268,000;260,000;-9,056;3,000;-5,196;25,662
4529,500;3,010;0,730;-35,209;3,151;9,642;4,963;36,641;4,545;-11,169;-2,770;0,000;38,300;38,800;9,481;3,078;-9,486;-8,080;-10,315;-8,804;-3,204;26,927;0,000;260,640;Inf;268,000;260,000;-9,216;3,000;-5,199;25,620
4530,000;2,790;0,755;-33,948;3,169;9,429;4,963;36,641;4,545;-11,169;-2,770;0,000;38,300;38,800;9,667;3,115;-9,438;-8,273;-10,313;-8,924;-3,204;26,927;0,000;260,240;Inf;268,000;260,000;-9,171;3,000;-5,199;25,610
4530,500;2,790;0,755;-33,948;3,169;9,429;4,963;36,641;4,545;-11,169;-2,770;0,000;38,300;38,800;9,667;3,115;-9,325;-8,288;-10,455;-8,940;-3,204;26,927;0,000;260,240;Inf;268,000;260,000;-9,237;2,997;-5,182;25,538
4531,000;2,790;0,755;-33,948;3,169;9,429;4,963;36,641;4,545;-11,169;-2,770;0,000;38,300;38,800;9,667;3,115;-9,493;-8,209;-10,382;-8,780;-3,204;26,927;0,000;260,340;Inf;268,000;260,000;-9,252;2,993;-5,183;25,461
4531,500;2,790;0,755;-33,948;3,169;9,429;4,963;36,641;4,545;-11,169;-2,770;0,000;38,300;38,800;9,667;3,115;-9,242;-8,238;-10,344;-8,729;-3,204;26,927;0,000;260,340;Inf;268,000;260,000;-9,216;2,990;-5,179;25,332
4532,000;2,790;0,755;-33,948;3,169;9,429;4,963;36,641;4,545;-11,169;-2,770;0,000;38,300;38,800;9,667;3,115;-9,255;-8,138;-10,256;-8,805;-3,204;26,927;0,000;260,540;Inf;268,000;260,000;-9,138;2,987;-5,196;25,234
4532,500;2,790;0,755;-33,948;3,169;9,429;4,994;36,665;4,541;-11,155;-2,757;0,000;38,346;38,769;9,667;3,115;-9,142;-8,109;-10,014;-8,699;-3,189;26,921;0,000;260,540;Inf;268,000;260,000;-9,113;2,983;-5,160;25,143
4533,000;2,790;0,755;-33,948;3,169;9,429;4,994;36,665;4,541;-11,155;-2,757;0,000;38,300;38,800;9,667;3,115;-9,020;-8,312;-10,099;-8,775;-3,189;26,921;0,000;260,540;Inf;268,000;260,000;-8,991;2,980;-5,197;25,085
4533,500;3,073;0,717;-35,209;3,157;9,514;4,994;36,665;4,541;-11,155;-2,757;0,000;38,300;38,800;9,579;3,164;-8,945;-8,211;-9,836;-8,798;-3,189;26,921;0,000;260,540;Inf;268,000;260,000;-9,051;2,977;-5,189;25,028
4534,000;3,073;0,717;-35,209;3,157;9,514;4,994;36,665;4,541;-11,155;-2,757;0,000;38,300;38,800;9,579;3,164;-9,347;-8,309;-10,455;-8,869;-3,189;26,921;0,000;259,740;Inf;268,000;260,000;-8,947;2,979;-5,176;25,008
4534,500;3,073;0,717;-35,209;3,157;9,514;4,994;36,665;4,541;-11,155;-2,757;0,000;38,300;38,800;9,579;3,164;-9,220;-8,321;-10,389;-8,977;-3,189;26,921;0,000;259,740;Inf;268,000;260,000;-9,245;2,980;-5,158;24,972
4535,000;3,073;0,717;-35,209;3,157;9,514;4,994;36,665;4,541;-11,155;-2,757;0,000;38,300;38,800;9,579;3,164;-9,304;-8,334;-10,300;-8,943;-3,189;26,921;0,000;259,540;Inf;268,000;260,000;-9,227;2,982;-5,161;24,980
4535,500;3,073;0,717;-35,209;3,157;9,514;4,958;36,687;4,564;-11,117;-2,750;0,000;38,335;38,720;9,579;3,164;-9,311;-8,251;-10,285;-8,908;-3,190;26,926;0,000;259,540;Inf;268,000;260,000;-9,220;2,983;-5,166;25,006
4536,000;3,073;0,717;-35,209;3,157;9,514;4,958;36,687;4,564;-11,117;-2,750;0,000;38,300;38,700;9,579;3,164;-9,271;-8,343;-10,347;-8,952;-3,190;26,926;0,000;259,240;Inf;268,000;260,000;-9,189;2,985;-5,204;25,030
4536,500;3,122;0,734;-35,209;3,174;9,530;4,958;36,687;4,564;-11,117;-2,750;0,000;38,300;38,700;9,465;3,216;-9,297;-8,319;-10,356;-8,844;-3,190;26,926;0,000;259,240;Inf;268,000;260,000;-9,228;2,986;-5,183;24,991
4537,000;3,122;0,734;-35,209;3,174;9,530;4,958;36,687;4,564;-11,117;-2,750;0,000;38,300;38,700;9,465;3,216;-9,377;-8,087;-10,241;-8,798;-3,190;26,926;0,000;259,840;Inf;268,000;260,000;-9,204;2,988;-5,209;24,955
4537,500;3,122;0,734;-35,209;3,174;9,530;4,958;36,687;4,564;-11,117;-2,750;0,000;38,300;38,700;9,465;3,216;-9,373;-8,322;-10,464;-8,848;-3,190;26,926;0,000;259,840;Inf;268,000;260,000;-9,126;2,991;-5,195;24,897
4538,000;3,122;0,734;-35,209;3,174;9,530;4,958;36,687;4,564;-11,117;-2,750;0,000;38,300;38,700;9,465;3,216;-9,051;-8,211;-9,988;-8,792;-3,190;26,926;0,000;260,140;Inf;268,000;260,000;-9,252;2,993;-5,178;24,871
4538,500;3,122;0,734;-35,209;3,174;9,530;4,960;36,652;4,536;-11,130;-2,755;0,000;38,323;38,761;9,465;3,216;-8,984;-8,156;-10,061;-8,745;-3,194;26,919;0,000;260,140;Inf;268,000;260,000;-9,010;2,995;-5,211;24,778
4539,000;3,122;0,734;-35,209;3,174;9,530;4,960;36,652;4,536;-11,130;-2,755;0,000;38,300;38,800;9,465;3,216;-9,173;-8,225;-10,064;-8,795;-3,194;26,919;0,000;260,540;Inf;268,000;260,000;-8,987;2,997;-5,222;24,751
4539,500;3,122;0,734;-35,209;3,174;9,530;4,960;36,652;4,536;-11,130;-2,755;0,000;38,300;38,800;9,465;3,216;-9,221;-8,127;-10,079;-8,785;-3,194;26,919;0,000;260,540;Inf;268,000;260,000;-9,064;2,999;-5,214;24,746
4540,000;2,739;0,700;-34,542;3,172;9,482;4,960;36,652;4,536;-11,130;-2,755;0,000;38,300;38,800;9,681;3,215;-9,305;-8,009;-10,087;-8,723;-3,194;26,919;0,000;260,540;Inf;268,000;260,000;-9,053;3,001;-5,186;24,759
4540,500;2,739;0,700;-34,542;3,172;9,482;4,960;36,652;4,536;-11,130;-2,755;0,000;38,300;38,800;9,681;3,215;-9,297;-8,302;-10,249;-8,938;-3,194;26,919;0,000;260,540;Inf;268,000;260,000;-9,031;2,997;-5,193;24,782
4541,000;2,739;0,700;-34,542;3,172;9,482;4,960;36,652;4,536;-11,130;-2,755;0,000;38,300;38,800;9,681;3,215;-9,268;-8,256;-10,339;-8,888;-3,194;26,919;0,000;260,040;Inf;268,000;260,000;-9,197;2,993;-5,183;24,775
4541,500;2,739;0,700;-34,542;3,172;9,482;4,960;36,652;4,536;-11,130;-2,755;0,000;38,300;38,800;9,681;3,215;-9,185;-8,289;-10,363;-8,716;-3,194;26,919;0,000;260,040;Inf;268,000;260,000;-9,188;2,988;-5,168;24,799
4542,000;2,739;0,700;-34,542;3,172;9,482;4,937;36,682;4,558;-11,083;-2,759;0,000;38,330;38,765;9,681;3,215;-9,206;-8,303;-10,463;-8,846;-3,188;26,928;0,000;260,240;Inf;268,000;260,000;-9,138;2,984;-5,163;25,083
4542,500;2,739;0,700;-34,542;3,172;9,482;4,937;36,682;4,558;-11,083;-2,759;0,000;38,300;38,800;9,681;3,215;-9,262;-8,278;-10,340;-8,915;-3,188;26,928;0,000;260,240;Inf;268,000;260,000;-9,205;2,980;-5,162;25,194
4543,000;3,181;0,785;-34,395;3,242;9,578;4,937;36,682;4,558;-11,083;-2,759;0,000;38,300;38,800;9,610;3,039;-9,258;-8,006;-10,165;-8,630;-3,188;26,928;0,000;259,940;Inf;268,000;260,000;-9,199;2,976;-5,159;25,259
4543,500;3,181;0,785;-34,395;3,242;9,578;4,937;36,682;4,558;-11,083;-2,759;0,000;38,300;38,800;9,610;3,039;-9,008;-8,168;-10,159;-8,627;-3,188;26,928;0,000;259,940;Inf;268,000;260,000;-9,015;2,980;-5,136;25,305
4544,000;3,181;0,785;-34,395;3,242;9,578;4,937;36,682;4,558;-11,083;-2,759;0,000;38,300;38,800;9,610;3,039;-9,138;-8,129;-10,201;-8,626;-3,188;26,928;0,000;260,240;Inf;268,000;260,000;-8,990;2,983;-5,146;25,269
4544,500;3,181;0,785;-34,395;3,242;9,578;4,937;36,682;4,558;-11,083;-2,759;0,000;38,300;38,800;9,610;3,039;-9,284;-7,981;-10,098;-8,669;-3,188;26,928;0,000;260,240;Inf;268,000;260,000;-9,023;2,986;-5,133;25,287
4545,000;3,181;0,785;-34,395;3,242;9,578;4,917;36,650;4,553;-11,073;-2,772;0,000;38,316;38,761;9,610;3,039;-9,307;-8,180;-10,260;-8,758;-3,200;26,916;0,000;259,740;Inf;268,000;260,000;-9,008;2,989;-5,118;25,301
4545,500;3,181;0,785;-34,395;3,242;9,578;4,917;36,650;4,553;-11,073;-2,772;0,000;38,300;38,800;9,610;3,039;-9,256;-8,046;-10,080;-8,718;-3,200;26,916;0,000;259,740;Inf;268,000;260,000;-9,126;2,993;-5,131;25,406
4546,000;3,181;0,785;-34,395;3,242;9,578;4,917;36,650;4,553;-11,073;-2,772;0,000;38,300;38,800;9,610;3,039;-9,285;-8,296;-10,311;-8,826;-3,200;26,916;0,000;259,540;Inf;268,000;260,000;-9,025;2,996;-5,142;25,488
4546,500;2,641;0,729;-34,296;3,198;9,496;4,917;36,650;4,553;-11,073;-2,772;0,000;38,300;38,800;9,597;3,229;-9,047;-8,090;-10,060;-8,699;-3,200;26,916;0,000;259,540;Inf;268,000;260,000;-9,180;2,999;-5,111;25,515
4547,000;2,641;0,729;-34,296;3,198;9,496;4,917;36,650;4,553;-11,073;-2,772;0,000;38,300;38,800;9,597;3,229;-8,957;-8,228;-10,245;-8,850;-3,200;26,916;0,000;259,440;Inf;268,000;260,000;-8,974;2,993;-5,115;25,593
4547,500;2,641;0,729;-34,296;3,198;9,496;4,917;36,650;4,553;-11,073;-2,772;0,000;38,300;38,800;9,597;3,229;-9,389;-8,176;-10,256;-8,784;-3,200;26,916;0,000;259,440;Inf;268,000;260,000;-9,070;2,987;-5,100;25,633
4548,000;2,641;0,729;-34,296;3,198;9,496;4,917;36,650;4,553;-11,073;-2,772;0,000;38,300;38,800;9,597;3,229;-9,138;-8,237;-10,168;-8,866;-3,200;26,916;0,000;260,140;Inf;268,000;260,000;-9,151;2,981;-5,099;25,602
4548,500;2,641;0,729;-34,296;3,198;9,496;4,964;36,681;4,560;-11,038;-2,776;0,000;38,327;38,798;9,597;3,229;-9,138;-8,128;-10,030;-8,728;-3,181;26,918;0,000;260,140;Inf;268,000;260,000;-9,102;2,976;-5,115;25,656
4549,000;2,641;0,729;-34,296;3,198;9,496;4,964;36,681;4,560;-11,038;-2,776;0,000;38,300;38,800;9,597;3,229;-9,119;-8,044;-9,961;-8,631;-3,181;26,918;0,000;259,840;Inf;268,000;260,000;-9,006;2,970;-5,123;25,650
4549,500;2,998;0,719;-35,209;3,159;9,587;4,964;36,681;4,560;-11,038;-2,776;0,000;38,300;38,800;9,393;3,116;-9,118;-8,125;-10,038;-8,657;-3,181;26,918;0,000;259,840;Inf;268,000;260,000;-8,939;2,965;-5,105;25,617
4550,000;2,998;0,719;-35,209;3,159;9,587;4,964;36,681;4,560;-11,038;-2,776;0,000;38,300;38,800;9,393;3,116;-9,174;-8,295;-10,377;-8,921;-3,181;26,918;0,000;259,940;Inf;268,000;260,000;-8,985;2,965;-5,120;25,585
4550,500;2,998;0,719;-35,209;3,159;9,587;4,964;36,681;4,560;-11,038;-2,776;0,000;38,300;38,800;9,393;3,116;-9,282;-8,126;-10,098;-8,670;-3,181;26,918;0,000;259,940;Inf;268,000;260,000;-9,192;2,966;-5,097;25,510
4551,000;2,998;0,719;-35,209;3,159;9,587;4,964;36,681;4,560;-11,038;-2,776;0,000;38,300;38,800;9,393;3,116;-9,214;-7,917;-10,052;-8,644;-3,181;26,918;0,000;260,140;Inf;268,000;260,000;-9,044;2,966;-5,088;25,462
4551,500;2,998;0,719;-35,209;3,159;9,587;4,968;36,684;4,545;-11,013;-2,761;0,000;38,325;38,807;9,393;3,116;-8,924;-8,153;-10,035;-8,666;-3,199;26,914;0,000;260,140;Inf;268,000;260,000;-8,957;2,967;-5,116;25,445
4552,000;2,998;0,719;-35,209;3,159;9,587;4,968;36,684;4,545;-11,013;-2,761;0,000;38,300;38,800;9,393;3,116;-9,158;-8,016;-10,073;-8,638;-3,199;26,914;0,000;260,140;Inf;268,000;260,000;-8,945;2,968;-5,114;25,424
4552,500;2,998;0,719;-35,209;3,159;9,587;4,968;36,684;4,545;-11,013;-2,761;0,000;38,300;38,800;9,393;3,116;-9,080;-8,076;-10,117;-8,687;-3,199;26,914;0,000;260,140;Inf;268,000;260,000;-8,971;2,968;-5,093;25,378
4553,000;2,711;0,665;-34,718;3,191;9,579;4,968;36,684;4,545;-11,013;-2,761;0,000;38,300;38,800;9,639;3,061;-8,992;-8,148;-10,253;-8,721;-3,199;26,914;0,000;260,240;Inf;268,000;260,000;-8,990;2,969;-5,071;25,339
4553,500;2,711;0,665;-34,718;3,191;9,579;4,968;36,684;4,545;-11,013;-2,761;0,000;38,300;38,800;9,639;3,061;-9,106;-8,199;-10,290;-8,687;-3,199;26,914;0,000;260,240;Inf;268,000;260,000;-9,028;2,964;-5,077;25,306
4554,000;2,711;0,665;-34,718;3,191;9,579;4,968;36,684;4,545;-11,013;-2,761;0,000;38,300;38,800;9,639;3,061;-9,206;-8,009;-9,963;-8,604;-3,199;26,914;0,000;260,140;Inf;268,000;260,000;-9,070;2,960;-5,063;25,268
4554,500;2,711;0,665;-34,718;3,191;9,579;4,968;36,684;4,545;-11,013;-2,761;0,000;38,300;38,800;9,639;3,061;-9,164;-7,788;-9,972;-8,550;-3,199;26,914;0,000;260,140;Inf;268,000;260,000;-8,945;2,956;-5,075;25,250
4555,000;2,711;0,665;-34,718;3,191;9,579;4,987;36,682;4,552;-11,015;-2,777;0,000;38,327;38,813;9,639;3,061;-9,000;-8,150;-10,219;-8,726;-3,189;26,911;0,000;259,840;Inf;268,000;260,000;-8,868;2,952;-5,081;25,212
4555,500;2,711;0,665;-34,718;3,191;9,579;4,987;36,682;4,552;-11,015;-2,777;0,000;38,300;38,800;9,639;3,061;-9,108;-8,112;-10,104;-8,757;-3,189;26,911;0,000;259,840;Inf;268,000;260,000;-9,024;2,948;-5,076;25,204
4556,000;3,154;0,726;-35,209;3,172;9,548;4,987;36,682;4,552;-11,015;-2,777;0,000;38,300;38,800;9,573;3,134;-9,398;-7,941;-10,167;-8,674;-3,189;26,911;0,000;259,940;Inf;268,000;260,000;-9,020;2,944;-5,079;25,192
4556,500;3,154;0,726;-35,209;3,172;9,548;4,987;36,682;4,552;-11,015;-2,777;0,000;38,300;38,800;9,573;3,134;-9,196;-8,241;-10,328;-8,757;-3,189;26,911;0,000;259,940;Inf;268,000;260,000;-9,045;2,948;-5,077;25,146
4557,000;3,154;0,726;-35,209;3,172;9,548;4,987;36,682;4,552;-11,015;-2,777;0,000;38,300;38,800;9,573;3,134;-9,176;-8,152;-10,117;-8,775;-3,189;26,911;0,000;259,940;Inf;268,000;260,000;-9,130;2,951;-5,087;25,082
4557,500;3,154;0,726;-35,209;3,172;9,548;4,987;36,682;4,552;-11,015;-2,777;0,000;38,300;38,800;9,573;3,134;-9,206;-8,005;-10,100;-8,668;-3,189;26,911;0,000;259,940;Inf;268,000;260,000;-9,055;2,954;-5,093;25,000
4558,000;3,154;0,726;-35,209;3,172;9,548;4,980;36,687;4,569;-10,987;-2,769;0,000;38,333;38,840;9,573;3,134;-9,075;-8,098;-10,155;-8,705;-3,197;26,912;0,000;260,440;Inf;268,000;260,000;-8,995;2,958;-5,064;24,968
4558,500;3,154;0,726;-35,209;3,172;9,548;4,980;36,687;4,569;-10,987;-2,769;0,000;38,300;38,800;9,573;3,134;-9,228;-8,015;-10,167;-8,596;-3,197;26,912;0,000;260,440;Inf;268,000;260,000;-9,008;2,961;-5,069;24,908
4559,000;3,147;0,710;-35,209;3,129;9,573;4,980;36,687;4,569;-10,987;-2,769;0,000;38,300;38,800;9,501;3,070;-9,168;-8,144;-10,115;-8,757;-3,197;26,912;0,000;260,240;Inf;268,000;260,000;-9,001;2,964;-5,087;24,835
4559,500;3,147;0,710;-35,209;3,129;9,573;4,980;36,687;4,569;-10,987;-2,769;0,000;38,300;38,800;9,501;3,070;-8,970;-8,046;-10,061;-8,664;-3,197;26,912;0,000;260,240;Inf;268,000;260,000;-9,046;2,967;-5,056;24,799
4560,000;3,147;0,710;-35,209;3,129;9,573;4,980;36,687;4,569;-10,987;-2,769;0,000;38,300;38,800;9,501;3,070;-9,227;-7,977;-10,063;-8,642;-3,197;26,912;0,000;260,240;Inf;268,000;260,000;-8,935;2,970;-5,086;24,760
4560,500;3,147;0,710;-35,209;3,129;9,573;4,980;36,687;4,569;-10,987;-2,769;0,000;38,300;38,800;9,501;3,070;-9,082;-8,229;-10,233;-8,781;-3,197;26,912;0,000;260,240;Inf;268,000;260,000;-8,977;2,973;-5,105;24,754
4561,000;3,147;0,710;-35,209;3,129;9,573;4,980;36,687;4,569;-10,987;-2,769;0,000;38,300;38,800;9,501;3,070;-8,930;-7,945;-9,904;-8,530;-3,197;26,912;0,000;259,940;Inf;268,000;260,000;-9,081;2,976;-5,090;24,644
4561,500;3,147;0,710;-35,209;3,129;9,573;4,946;36,678;4,550;-10,976;-2,769;0,000;38,346;38,913;9,501;3,070;-9,096;-7,921;-9,908;-8,543;-3,192;26,911;0,000;259,940;Inf;268,000;260,000;-8,827;2,979;-5,103;24,556
4562,000;3,147;0,710;-35,209;3,129;9,573;4,946;36,678;4,550;-10,976;-2,769;0,000;38,300;38,900;9,501;3,070;-9,008;-8,114;-9,969;-8,716;-3,192;26,911;0,000;260,340;Inf;268,000;260,000;-8,867;2,981;-5,087;24,466
4562,500;2,504;0,669;-33,610;3,212;9,453;4,946;36,678;4,550;-10,976;-2,769;0,000;38,300;38,900;9,673;3,058;-8,925;-8,157;-9,976;-8,677;-3,192;26,911;0,000;260,340;Inf;268,000;260,000;-8,952;2,984;-5,057;24,414
4563,000;2,504;0,669;-33,610;3,212;9,453;4,946;36,678;4,550;-10,976;-2,769;0,000;38,300;38,900;9,673;3,058;-9,014;-8,162;-10,068;-8,596;-3,192;26,911;0,000;260,240;Inf;268,000;260,000;-8,934;2,976;-5,086;24,342
4563,500;2,504;0,669;-33,610;3,212;9,453;4,946;36,678;4,550;-10,976;-2,769;0,000;38,300;38,900;9,673;3,058;-9,123;-8,055;-10,064;-8,561;-3,192;26,911;0,000;260,240;Inf;268,000;260,000;-8,960;2,968;-5,071;24,322
4564,000;2,504;0,669;-33,610;3,212;9,453;4,946;36,678;4,550;-10,976;-2,769;0,000;38,300;38,900;9,673;3,058;-9,104;-8,173;-10,072;-8,789;-3,192;26,911;0,000;259,840;Inf;268,000;260,000;-8,951;2,961;-5,070;24,356
4564,500;2,504;0,669;-33,610;3,212;9,453;4,951;36,696;4,572;-10,932;-2,764;0,000;38,355;38,968;9,673;3,058;-8,936;-8,153;-10,172;-8,764;-3,192;26,924;0,000;259,840;Inf;268,000;260,000;-9,035;2,953;-5,070;24,350
4565,000;2,504;0,669;-33,610;3,212;9,453;4,951;36,696;4,572;-10,932;-2,764;0,000;38,400;39,000;9,673;3,058;-9,313;-8,090;-10,097;-8,669;-3,192;26,924;0,000;259,540;Inf;268,000;260,000;-9,006;2,946;-5,064;24,304
4565,500;2,693;0,708;-33,877;3,198;9,440;4,951;36,696;4,572;-10,932;-2,764;0,000;38,400;39,000;9,809;3,219;-9,050;-8,124;-10,036;-8,711;-3,192;26,924;0,000;259,540;Inf;268,000;260,000;-9,042;2,939;-5,072;24,282
4566,000;2,693;0,708;-33,877;3,198;9,440;4,951;36,696;4,572;-10,932;-2,764;0,000;38,400;39,000;9,809;3,219;-9,245;-7,967;-10,032;-8,648;-3,192;26,924;0,000;259,040;Inf;268,000;260,000;-8,980;2,935;-5,066;24,267
4566,500;2,693;0,708;-33,877;3,198;9,440;4,951;36,696;4,572;-10,932;-2,764;0,000;38,400;39,000;9,809;3,219;-9,256;-8,219;-10,255;-8,851;-3,192;26,924;0,000;259,040;Inf;268,000;260,000;-8,973;2,931;-5,088;24,320
4567,000;2,693;0,708;-33,877;3,198;9,440;4,951;36,696;4,572;-10,932;-2,764;0,000;38,400;39,000;9,809;3,219;-9,037;-8,089;-9,847;-8,695;-3,192;26,924;0,000;258,740;Inf;269,000;260,000;-9,145;2,927;-5,084;24,347
4567,500;2,693;0,708;-33,877;3,198;9,440;4,951;36,696;4,572;-10,932;-2,764;0,000;38,400;39,000;9,809;3,219;-9,085;-7,960;-9,931;-8,608;-3,192;26,924;0,000;258,740;Inf;269,000;260,000;-8,917;2,923;-5,096;24,399
4568,000;2,693;0,708;-33,877;3,198;9,440;4,979;36,693;4,547;-10,916;-2,755;0,000;38,373;38,941;9,809;3,219;-9,057;-8,196;-10,234;-8,824;-3,202;26,906;0,000;258,740;Inf;270,000;260,000;-8,896;2,919;-5,064;24,409
4568,500;2,693;0,708;-33,877;3,198;9,440;4,979;36,693;4,547;-10,916;-2,755;0,000;38,400;38,900;9,809;3,219;-9,107;-7,861;-9,934;-8,528;-3,202;26,906;0,000;258,740;Inf;270,000;260,000;-9,078;2,915;-5,084;24,421
4569,000;2,989;0,705;-35,209;3,202;9,563;4,979;36,693;4,547;-10,916;-2,755;0,000;38,400;38,900;9,522;3,269;-9,089;-7,870;-9,952;-8,572;-3,202;26,906;0,000;259,140;Inf;270,000;260,000;-8,858;2,912;-5,070;24,454
4569,500;2,989;0,705;-35,209;3,202;9,563;4,979;36,693;4,547;-10,916;-2,755;0,000;38,400;38,900;9,522;3,269;-8,936;-8,130;-10,072;-8,511;-3,202;26,906;0,000;259,140;Inf;270,000;260,000;-8,871;2,913;-5,066;24,483
4570,000;2,989;0,705;-35,209;3,202;9,563;4,979;36,693;4,547;-10,916;-2,755;0,000;38,400;38,900;9,522;3,269;-9,093;-7,947;-10,066;-8,529;-3,202;26,906;0,000;261,140;Inf;269,000;260,000;-8,912;2,914;-5,046;24,487
4570,500;2,989;0,705;-35,209;3,202;9,563;4,979;36,693;4,547;-10,916;-2,755;0,000;38,400;38,900;9,522;3,269;-9,106;-7,843;-9,877;-8,506;-3,202;26,906;0,000;261,140;Inf;269,000;260,000;-8,909;2,916;-5,048;24,491
4571,000;2,989;0,705;-35,209;3,202;9,563;5,011;36,705;4,555;-10,898;-2,759;0,000;38,392;39,004;9,522;3,269;-9,024;-7,834;-9,821;-8,505;-3,188;26,921;0,000;261,740;Inf;268,000;260,000;-8,833;2,917;-5,052;24,528
4571,500;2,989;0,705;-35,209;3,202;9,563;5,011;36,705;4,555;-10,898;-2,759;0,000;38,400;39,000;9,522;3,269;-8,831;-8,006;-9,851;-8,615;-3,188;26,921;0,000;261,740;Inf;268,000;260,000;-8,796;2,918;-5,052;24,531
4572,000;3,303;0,820;-34,947;3,095;9,463;5,011;36,705;4,555;-10,898;-2,759;0,000;38,400;39,000;9,658;3,236;-8,769;-8,056;-9,882;-8,646;-3,188;26,921;0,000;262,140;Inf;267,000;260,000;-8,826;2,919;-5,032;24,530
4572,500;3,303;0,820;-34,947;3,095;9,463;5,011;36,705;4,555;-10,898;-2,759;0,000;38,400;39,000;9,658;3,236;-8,871;-8,065;-9,892;-8,656;-3,188;26,921;0,000;262,140;Inf;267,000;260,000;-8,838;2,925;-5,047;24,544
4573,000;3,303;0,820;-34,947;3,095;9,463;5,011;36,705;4,555;-10,898;-2,759;0,000;38,400;39,000;9,658;3,236;-8,875;-8,112;-9,997;-8,696;-3,188;26,921;0,000;259,840;Inf;267,000;260,000;-8,871;2,932;-5,031;24,587
4573,500;3,303;0,820;-34,947;3,095;9,463;5,011;36,705;4,555;-10,898;-2,759;0,000;38,400;39,000;9,658;3,236;-8,940;-8,111;-10,082;-8,607;-3,188;26,921;0,000;259,840;Inf;267,000;260,000;-8,920;2,938;-5,024;24,638
4574,000;3,303;0,820;-34,947;3,095;9,463;4,984;36,726;4,548;-10,858;-2,746;0,000;38,415;39,024;9,658;3,236;-8,992;-8,148;-10,230;-8,664;-3,174;26,918;0,000;259,840;Inf;267,000;260,000;-8,935;2,944;-5,019;24,751
4574,500;3,303;0,820;-34,947;3,095;9,463;4,984;36,726;4,548;-10,858;-2,746;0,000;38,400;39,000;9,658;3,236;-9,047;-8,113;-10,140;-8,732;-3,174;26,918;0,000;259,840;Inf;267,000;260,000;-9,009;2,950;-5,030;24,829
4575,000;3,303;0,820;-34,947;3,095;9,463;4,984;36,726;4,548;-10,858;-2,746;0,000;38,400;39,000;9,658;3,236;-9,081;-8,011;-9,882;-8,439;-3,174;26,918;0,000;260,340;Inf;267,000;260,000;-9,008;2,955;-5,028;24,894
4575,500;2,998;0,708;-35,209;3,190;9,560;4,984;36,726;4,548;-10,858;-2,746;0,000;38,400;39,000;9,467;3,074;-8,851;-8,080;-10,034;-8,624;-3,174;26,918;0,000;260,340;Inf;267,000;260,000;-8,853;2,961;-5,017;24,967
4576,000;2,998;0,708;-35,209;3,190;9,560;4,984;36,726;4,548;-10,858;-2,746;0,000;38,400;39,000;9,467;3,074;-8,953;-8,111;-10,136;-8,534;-3,174;26,918;0,000;259,840;Inf;267,000;260,000;-8,898;2,962;-5,009;24,999
4576,500;2,998;0,708;-35,209;3,190;9,560;4,984;36,726;4,548;-10,858;-2,746;0,000;38,400;39,000;9,467;3,074;-8,978;-8,105;-10,102;-8,733;-3,174;26,918;0,000;259,840;Inf;267,000;260,000;-8,933;2,962;-4,994;24,995
4577,000;2,998;0,708;-35,209;3,190;9,560;4,984;36,726;4,548;-10,858;-2,746;0,000;38,400;39,000;9,467;3,074;-9,001;-7,829;-9,801;-8,412;-3,174;26,918;0,000;258,740;Inf;268,000;260,000;-8,979;2,963;-5,018;25,030
4577,500;2,998;0,708;-35,209;3,190;9,560;4,964;36,723;4,566;-10,841;-2,761;0,000;38,424;39,052;9,467;3,074;-9,033;-7,784;-9,846;-8,465;-3,191;26,904;0,000;258,740;Inf;268,000;260,000;-8,761;2,963;-5,002;24,917
4578,000;2,998;0,708;-35,209;3,190;9,560;4,964;36,723;4,566;-10,841;-2,761;0,000;38,400;39,100;9,467;3,074;-8,831;-8,039;-10,007;-8,609;-3,191;26,904;0,000;258,940;Inf;269,000;260,000;-8,782;2,964;-4,990;24,829
4578,500;2,986;0,668;-35,209;3,173;9,571;4,964;36,723;4,566;-10,841;-2,761;0,000;38,400;39,100;9,488;3,202;-9,118;-7,976;-10,037;-8,546;-3,191;26,904;0,000;258,940;Inf;269,000;260,000;-8,871;2,965;-4,987;24,808
4579,000;2,986;0,668;-35,209;3,173;9,571;4,964;36,723;4,566;-10,841;-2,761;0,000;38,400;39,100;9,488;3,202;-8,842;-7,820;-9,789;-8,469;-3,191;26,904;0,000;258,940;Inf;270,000;260,000;-8,919;2,965;-5,002;24,766
4579,500;2,986;0,668;-35,209;3,173;9,571;4,964;36,723;4,566;-10,841;-2,761;0,000;38,400;39,100;9,488;3,202;-8,806;-7,872;-9,795;-8,432;-3,191;26,904;0,000;258,940;Inf;270,000;260,000;-8,730;2,965;-4,974;24,780
4580,000;2,986;0,668;-35,209;3,173;9,571;4,964;36,723;4,566;-10,841;-2,761;0,000;38,400;39,100;9,488;3,202;-8,971;-8,035;-9,849;-8,508;-3,191;26,904;0,000;261,240;Inf;269,000;260,000;-8,726;2,966;-5,000;24,786
4580,500;2,986;0,668;-35,209;3,173;9,571;4,956;36,698;4,540;-10,853;-2,762;0,000;38,443;39,222;9,488;3,202;-8,866;-8,109;-9,930;-8,503;-3,185;26,907;0,000;261,240;Inf;269,000;260,000;-8,840;2,966;-5,009;24,796
4581,000;2,986;0,668;-35,209;3,173;9,571;4,956;36,698;4,540;-10,853;-2,762;0,000;38,400;39,200;9,488;3,202;-8,763;-7,957;-9,683;-8,516;-3,185;26,907;0,000;261,040;Inf;268,000;260,000;-8,852;2,966;-4,993;24,848
4581,500;2,986;0,668;-35,209;3,173;9,571;4,956;36,698;4,540;-10,853;-2,762;0,000;38,400;39,200;9,488;3,202;-8,680;-7,943;-9,629;-8,416;-3,185;26,907;0,000;261,040;Inf;268,000;260,000;-8,730;2,967;-4,992;24,889
4582,000;3,116;0,752;-35,209;3,103;9,595;4,956;36,698;4,540;-10,853;-2,762;0,000;38,400;39,200;9,488;3,266;-8,881;-8,074;-9,950;-8,566;-3,185;26,907;0,000;260,740;Inf;268,000;260,000;-8,667;2,967;-4,988;24,892
4582,500;3,116;0,752;-35,209;3,103;9,595;4,956;36,698;4,540;-10,853;-2,762;0,000;38,400;39,200;9,488;3,266;-8,796;-7,986;-9,775;-8,406;-3,185;26,907;0,000;260,740;Inf;268,000;260,000;-8,868;2,969;-4,992;24,859
