t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4583,000;3,116;0,752;-35,209;3,103;9,595;4,956;36,698;4,540;-10,853;-2,762;0,000;38,400;39,200;9,488;3,266;-8,842;-7,857;-9,644;-8,434;-3,185;26,907;0,000;259,540;Inf;268,000;260,000;-8,741;2,972;-4,986;24,836
4583,500;3,116;0,752;-35,209;3,103;9,595;4,956;36,698;4,540;-10,853;-2,762;0,000;38,400;39,200;9,488;3,266;-8,620;-7,921;-9,718;-8,347;-3,185;26,907;0,000;259,540;Inf;268,000;260,000;-8,694;2,974;-4,963;24,804
4584,000;3,116;0,752;-35,209;3,103;9,595;5,003;36,708;4,550;-10,822;-2,774;0,000;38,460;39,146;9,488;3,266;-8,731;-7,822;-9,546;-8,422;-3,193;26,905;0,000;259,340;Inf;268,000;260,000;-8,651;2,976;-4,974;24,806
4584,500;3,116;0,752;-35,209;3,103;9,595;5,003;36,708;4,550;-10,822;-2,774;0,000;38,500;39,100;9,488;3,266;-8,766;-7,904;-9,678;-8,493;-3,193;26,905;0,000;259,340;Inf;268,000;260,000;-8,630;2,979;-4,956;24,762
4585,000;2,652;0,734;-33,999;3,199;9,499;5,003;36,708;4,550;-10,822;-2,774;0,000;38,500;39,100;9,613;3,147;-8,708;-8,027;-9,772;-8,386;-3,193;26,905;0,000;259,940;Inf;268,000;260,000;-8,710;2,981;-4,960;24,738
4585,500;2,652;0,734;-33,999;3,199;9,499;5,003;36,708;4,550;-10,822;-2,774;0,000;38,500;39,100;9,613;3,147;-8,838;-7,899;-9,735;-8,335;-3,193;26,905;0,000;259,940;Inf;268,000;260,000;-8,723;2,976;-4,981;24,676
4586,000;2,652;0,734;-33,999;3,199;9,499;5,003;36,708;4,550;-10,822;-2,774;0,000;38,500;39,100;9,613;3,147;-8,806;-8,064;-9,756;-8,654;-3,193;26,905;0,000;260,140;Inf;268,000;260,000;-8,702;2,970;-4,959;24,646
4586,500;2,652;0,734;-33,999;3,199;9,499;5,003;36,708;4,550;-10,822;-2,774;0,000;38,500;39,100;9,613;3,147;-8,761;-7,936;-9,718;-8,430;-3,193;26,905;0,000;260,140;Inf;268,000;260,000;-8,820;2,965;-4,968;24,643
4587,000;2,652;0,734;-33,999;3,199;9,499;5,031;36,734;4,561;-10,790;-2,756;0,000;38,483;39,174;9,613;3,147;-8,954;-7,668;-9,593;-8,373;-3,197;26,907;0,000;259,940;Inf;268,000;260,000;-8,712;2,960;-4,954;24,661
4587,500;2,652;0,734;-33,999;3,199;9,499;5,031;36,734;4,561;-10,790;-2,756;0,000;38,500;39,200;9,613;3,147;-8,759;-8,068;-9,843;-8,553;-3,197;26,907;0,000;259,940;Inf;268,000;260,000;-8,647;2,955;-4,966;24,670
4588,000;3,444;0,788;-35,209;3,173;9,572;5,031;36,734;4,561;-10,790;-2,756;0,000;38,500;39,200;9,530;3,142;-8,655;-8,014;-9,756;-8,546;-3,197;26,907;0,000;259,440;Inf;268,000;260,000;-8,806;2,950;-4,950;24,697
4588,500;3,444;0,788;-35,209;3,173;9,572;5,031;36,734;4,561;-10,790;-2,756;0,000;38,500;39,200;9,530;3,142;-8,917;-7,669;-9,684;-8,354;-3,197;26,907;0,000;259,440;Inf;268,000;260,000;-8,743;2,958;-4,954;25,103
4589,000;3,444;0,788;-35,209;3,173;9,572;5,031;36,734;4,561;-10,790;-2,756;0,000;38,500;39,200;9,530;3,142;-8,872;-8,052;-9,788;-8,458;-3,197;26,907;0,000;259,840;Inf;268,000;260,000;-8,656;2,966;-4,950;25,154
4589,500;3,444;0,788;-35,209;3,173;9,572;5,031;36,734;4,561;-10,790;-2,756;0,000;38,500;39,200;9,530;3,142;-8,671;-7,893;-9,589;-8,288;-3,197;26,907;0,000;259,840;Inf;268,000;260,000;-8,793;2,974;-4,942;25,229
4590,000;3,444;0,788;-35,209;3,173;9,572;5,031;36,734;4,561;-10,790;-2,756;0,000;38,500;39,200;9,530;3,142;-8,782;-8,010;-9,796;-8,603;-3,197;26,907;0,000;260,140;Inf;268,000;260,000;-8,610;2,982;-4,927;25,293
4590,500;3,444;0,788;-35,209;3,173;9,572;4,987;36,720;4,532;-10,768;-2,747;0,000;38,497;39,219;9,530;3,142;-8,775;-7,936;-9,453;-8,438;-3,191;26,908;0,000;260,140;Inf;268,000;260,000;-8,798;2,989;-4,944;25,281
4591,000;3,444;0,788;-35,209;3,173;9,572;4,987;36,720;4,532;-10,768;-2,747;0,000;38,500;39,200;9,530;3,142;-8,737;-7,790;-9,448;-8,339;-3,191;26,908;0,000;260,040;Inf;268,000;260,000;-8,651;2,997;-4,946;25,332
4591,500;3,025;0,725;-35,209;3,149;9,615;4,987;36,720;4,532;-10,768;-2,747;0,000;38,500;39,200;9,548;3,117;-8,466;-7,908;-9,510;-8,369;-3,191;26,908;0,000;260,040;Inf;268,000;260,000;-8,579;3,004;-4,937;25,297
4592,000;3,025;0,725;-35,209;3,149;9,615;4,987;36,720;4,532;-10,768;-2,747;0,000;38,500;39,200;9,548;3,117;-8,699;-7,699;-9,454;-8,334;-3,191;26,908;0,000;260,140;Inf;268,000;260,000;-8,563;3,004;-4,923;25,219
4592,500;3,025;0,725;-35,209;3,149;9,615;4,987;36,720;4,532;-10,768;-2,747;0,000;38,500;39,200;9,548;3,117;-8,534;-7,952;-9,627;-8,291;-3,191;26,908;0,000;260,140;Inf;268,000;260,000;-8,546;3,005;-4,926;25,223
4593,000;3,025;0,725;-35,209;3,149;9,615;4,987;36,720;4,532;-10,768;-2,747;0,000;38,500;39,200;9,548;3,117;-8,825;-7,970;-9,714;-8,486;-3,191;26,908;0,000;259,740;Inf;268,000;260,000;-8,601;3,005;-4,933;25,200
4593,500;3,025;0,725;-35,209;3,149;9,615;4,956;36,719;4,559;-10,748;-2,770;0,000;38,518;39,254;9,548;3,117;-8,590;-7,923;-9,406;-8,443;-3,189;26,899;0,000;259,740;Inf;268,000;260,000;-8,749;3,005;-4,891;25,138
4594,000;3,025;0,725;-35,209;3,149;9,615;4,956;36,719;4,559;-10,748;-2,770;0,000;38,500;39,300;9,548;3,117;-8,492;-7,838;-9,394;-8,256;-3,189;26,899;0,000;259,440;Inf;268,000;260,000;-8,590;3,006;-4,909;25,115
4594,500;2,778;0,667;-35,209;3,109;9,562;4,956;36,719;4,559;-10,748;-2,770;0,000;38,500;39,300;9,587;3,047;-8,447;-7,959;-9,437;-8,464;-3,189;26,899;0,000;259,440;Inf;268,000;260,000;-8,495;3,006;-4,925;25,112
4595,000;2,778;0,667;-35,209;3,109;9,562;4,956;36,719;4,559;-10,748;-2,770;0,000;38,500;39,300;9,587;3,047;-8,326;-7,946;-9,369;-8,478;-3,189;26,899;0,000;259,440;Inf;268,000;260,000;-8,577;3,002;-4,914;25,089
4595,500;2,778;0,667;-35,209;3,109;9,562;4,956;36,719;4,559;-10,748;-2,770;0,000;38,500;39,300;9,587;3,047;-8,846;-7,871;-9,657;-8,464;-3,189;26,899;0,000;259,440;Inf;268,000;260,000;-8,530;2,998;-4,893;25,052
4596,000;2,778;0,667;-35,209;3,109;9,562;4,956;36,719;4,559;-10,748;-2,770;0,000;38,500;39,300;9,587;3,047;-8,605;-7,966;-9,539;-8,544;-3,189;26,899;0,000;259,840;Inf;268,000;260,000;-8,710;2,995;-4,905;25,025
4596,500;2,778;0,667;-35,209;3,109;9,562;4,956;36,719;4,559;-10,748;-2,770;0,000;38,500;39,300;9,587;3,047;-8,842;-7,815;-9,571;-8,309;-3,189;26,899;0,000;259,840;Inf;268,000;260,000;-8,664;2,991;-4,898;24,990
4597,000;2,778;0,667;-35,209;3,109;9,562;4,926;36,771;4,552;-10,695;-2,766;0,000;38,542;39,294;9,587;3,047;-8,686;-7,873;-9,692;-8,466;-3,182;26,902;0,000;259,740;Inf;268,000;260,000;-8,634;2,988;-4,914;24,962
4597,500;2,778;0,667;-35,209;3,109;9,562;4,926;36,771;4,552;-10,695;-2,766;0,000;38,500;39,300;9,587;3,047;-8,624;-7,911;-9,739;-8,477;-3,182;26,902;0,000;259,740;Inf;268,000;260,000;-8,679;2,984;-4,887;24,926
4598,000;2,919;0,703;-34,817;3,148;9,560;4,926;36,771;4,552;-10,695;-2,766;0,000;38,500;39,300;9,599;3,059;-8,576;-7,892;-9,610;-8,477;-3,182;26,902;0,000;259,440;Inf;268,000;260,000;-8,688;2,981;-4,894;24,878
4598,500;2,919;0,703;-34,817;3,148;9,560;4,926;36,771;4,552;-10,695;-2,766;0,000;38,500;39,300;9,599;3,059;-8,910;-7,854;-9,610;-8,317;-3,182;26,902;0,000;259,440;Inf;268,000;260,000;-8,639;2,980;-4,921;24,846
4599,000;2,919;0,703;-34,817;3,148;9,560;4,926;36,771;4,552;-10,695;-2,766;0,000;38,500;39,300;9,599;3,059;-8,454;-7,951;-9,580;-8,289;-3,182;26,902;0,000;259,440;Inf;268,000;260,000;-8,673;2,979;-4,899;24,863
4599,500;2,919;0,703;-34,817;3,148;9,560;4,926;36,771;4,552;-10,695;-2,766;0,000;38,500;39,300;9,599;3,059;-8,516;-7,708;-9,386;-8,282;-3,182;26,902;0,000;259,440;Inf;268,000;260,000;-8,568;2,978;-4,886;24,868
4600,000;2,919;0,703;-34,817;3,148;9,560;4,944;36,726;4,561;-10,716;-2,751;0,000;38,574;39,364;9,599;3,059;-8,645;-7,835;-9,573;-8,207;-3,184;26,918;0,000;260,140;Inf;268,000;260,000;-8,473;2,977;-4,880;24,880
4600,500;2,919;0,703;-34,817;3,148;9,560;4,944;36,726;4,561;-10,716;-2,751;0,000;38,600;39,400;9,599;3,059;-8,442;-7,816;-9,364;-8,240;-3,184;26,918;0,000;260,140;Inf;268,000;260,000;-8,565;2,976;-4,894;24,922
4601,000;3,123;0,787;-34,601;3,127;9,520;4,944;36,726;4,561;-10,716;-2,751;0,000;38,600;39,400;9,511;3,022;-8,491;-7,619;-9,215;-8,173;-3,184;26,918;0,000;260,240;Inf;268,000;260,000;-8,466;2,975;-4,881;24,930
4601,500;3,123;0,787;-34,601;3,127;9,520;4,944;36,726;4,561;-10,716;-2,751;0,000;38,600;39,400;9,511;3,022;-8,502;-7,866;-9,442;-8,392;-3,184;26,918;0,000;260,240;Inf;268,000;260,000;-8,374;2,978;-4,891;24,923
4602,000;3,123;0,787;-34,601;3,127;9,520;4,944;36,726;4,561;-10,716;-2,751;0,000;38,600;39,400;9,511;3,022;-8,525;-7,896;-9,553;-8,258;-3,184;26,918;0,000;260,340;Inf;268,000;260,000;-8,550;2,980;-4,871;24,929
4602,500;3,123;0,787;-34,601;3,127;9,520;4,944;36,726;4,561;-10,716;-2,751;0,000;38,600;39,400;9,511;3,022;-8,671;-7,638;-9,412;-8,247;-3,184;26,918;0,000;260,340;Inf;268,000;260,000;-8,558;2,985;-4,876;24,939
4603,000;3,123;0,787;-34,601;3,127;9,520;4,981;36,753;4,548;-10,677;-2,756;0,000;38,585;39,367;9,511;3,022;-8,382;-7,848;-9,404;-8,218;-3,188;26,912;0,000;259,840;Inf;268,000;260,000;-8,492;2,985;-4,863;24,953
4603,500;3,123;0,787;-34,601;3,127;9,520;4,981;36,753;4,548;-10,677;-2,756;0,000;38,600;39,400;9,511;3,022;-8,526;-7,541;-9,223;-8,144;-3,188;26,912;0,000;259,840;Inf;268,000;260,000;-8,463;2,987;-4,863;24,988
4604,000;3,123;0,787;-34,601;3,127;9,520;4,981;36,753;4,548;-10,677;-2,756;0,000;38,600;39,400;9,511;3,022;-8,645;-7,839;-9,564;-8,426;-3,188;26,912;0,000;260,340;Inf;268,000;260,000;-8,359;2,989;-4,849;24,986
4604,500;3,160;0,727;-35,209;3,124;9,539;4,981;36,753;4,548;-10,677;-2,756;0,000;38,600;39,400;9,578;3,231;-8,723;-7,774;-9,470;-8,343;-3,188;26,912;0,000;260,340;Inf;268,000;260,000;-8,618;2,991;-4,856;24,997
4605,000;3,160;0,727;-35,209;3,124;9,539;4,981;36,753;4,548;-10,677;-2,756;0,000;38,600;39,400;9,578;3,231;-8,573;-7,680;-9,228;-8,254;-3,188;26,912;0,000;260,540;Inf;268,000;260,000;-8,578;2,994;-4,858;24,995
4605,500;3,160;0,727;-35,209;3,124;9,539;4,981;36,753;4,548;-10,677;-2,756;0,000;38,600;39,400;9,578;3,231;-8,702;-7,722;-9,411;-8,340;-3,188;26,912;0,000;260,540;Inf;268,000;260,000;-8,434;2,997;-4,865;24,964
4606,000;3,160;0,727;-35,209;3,124;9,539;4,981;36,753;4,548;-10,677;-2,756;0,000;38,600;39,400;9,578;3,231;-8,506;-7,790;-9,500;-8,393;-3,188;26,912;0,000;260,440;Inf;268,000;260,000;-8,544;2,999;-4,869;24,986
4606,500;3,160;0,727;-35,209;3,124;9,539;4,988;36,757;4,564;-10,668;-2,765;0,000;38,615;39,397;9,578;3,231;-8,816;-7,665;-9,514;-8,328;-3,179;26,910;0,000;260,440;Inf;268,000;260,000;-8,547;3,002;-4,838;25,000
4607,000;3,160;0,727;-35,209;3,124;9,539;4,988;36,757;4,564;-10,668;-2,765;0,000;38,600;39,400;9,578;3,231;-8,620;-7,678;-9,436;-8,287;-3,179;26,910;0,000;260,340;Inf;268,000;260,000;-8,581;3,005;-4,839;25,020
4607,500;3,533;0,848;-35,038;3,120;9,536;4,988;36,757;4,564;-10,668;-2,765;0,000;38,600;39,400;9,589;2,985;-8,363;-7,812;-9,250;-8,309;-3,179;26,910;0,000;260,340;Inf;268,000;260,000;-8,506;3,007;-4,869;25,030
4608,000;3,533;0,848;-35,038;3,120;9,536;4,988;36,757;4,564;-10,668;-2,765;0,000;38,600;39,400;9,589;2,985;-8,416;-7,773;-9,177;-8,286;-3,179;26,910;0,000;260,140;Inf;268,000;260,000;-8,433;3,016;-4,873;25,025
4608,500;3,533;0,848;-35,038;3,120;9,536;4,988;36,757;4,564;-10,668;-2,765;0,000;38,600;39,400;9,589;2,985;-8,285;-7,723;-9,207;-8,062;-3,179;26,910;0,000;260,140;Inf;268,000;260,000;-8,413;3,024;-4,874;25,059
4609,000;3,533;0,848;-35,038;3,120;9,536;4,988;36,757;4,564;-10,668;-2,765;0,000;38,600;39,400;9,589;2,985;-8,501;-7,689;-9,268;-8,223;-3,179;26,910;0,000;260,240;Inf;268,000;260,000;-8,319;3,033;-4,834;25,064
4609,500;3,533;0,848;-35,038;3,120;9,536;4,965;36,746;4,553;-10,640;-2,769;0,000;38,615;39,417;9,589;2,985;-8,360;-7,808;-9,362;-8,268;-3,192;26,913;0,000;260,240;Inf;268,000;260,000;-8,420;3,041;-4,839;25,087
4610,000;3,533;0,848;-35,038;3,120;9,536;4,965;36,746;4,553;-10,640;-2,769;0,000;38,600;39,400;9,589;2,985;-8,467;-7,897;-9,602;-8,472;-3,192;26,913;0,000;260,240;Inf;268,000;260,000;-8,450;3,049;-4,813;25,086
4610,500;3,533;0,848;-35,038;3,120;9,536;4,965;36,746;4,553;-10,640;-2,769;0,000;38,600;39,400;9,589;2,985;-8,945;-7,697;-9,731;-8,386;-3,192;26,913;0,000;260,240;Inf;268,000;260,000;-8,610;3,057;-4,826;25,205
4611,000;3,051;0,743;-35,208;3,148;9,486;4,965;36,746;4,553;-10,640;-2,769;0,000;38,600;39,400;9,541;3,252;-8,517;-7,788;-9,517;-8,240;-3,192;26,913;0,000;260,340;Inf;268,000;260,000;-8,690;3,065;-4,833;25,342
4611,500;3,051;0,743;-35,208;3,148;9,486;4,965;36,746;4,553;-10,640;-2,769;0,000;38,600;39,400;9,541;3,252;-8,630;-7,771;-9,541;-8,347;-3,192;26,913;0,000;260,340;Inf;268,000;260,000;-8,516;3,064;-4,813;25,458
4612,000;3,051;0,743;-35,208;3,148;9,486;4,965;36,746;4,553;-10,640;-2,769;0,000;38,600;39,400;9,541;3,252;-8,852;-7,750;-9,592;-8,383;-3,192;26,913;0,000;259,740;Inf;268,000;260,000;-8,572;3,064;-4,826;25,483
4612,500;3,051;0,743;-35,208;3,148;9,486;4,965;36,746;4,553;-10,640;-2,769;0,000;38,600;39,400;9,541;3,252;-8,759;-7,799;-9,622;-8,304;-3,192;26,913;0,000;259,740;Inf;268,000;260,000;-8,644;3,064;-4,828;25,425
4613,000;3,051;0,743;-35,208;3,148;9,486;4,970;36,808;4,578;-10,596;-2,773;0,000;38,633;39,437;9,541;3,252;-8,310;-7,823;-9,445;-8,276;-3,194;26,910;0,000;259,340;Inf;268,000;260,000;-8,621;3,064;-4,808;25,377
4613,500;3,051;0,743;-35,208;3,148;9,486;4,970;36,808;4,578;-10,596;-2,773;0,000;38,600;39,400;9,541;3,252;-8,350;-7,773;-9,089;-8,295;-3,194;26,910;0,000;259,340;Inf;268,000;260,000;-8,464;3,064;-4,807;25,301
4614,000;2,891;0,714;-34,892;3,226;9,536;4,970;36,808;4,578;-10,596;-2,773;0,000;38,600;39,400;9,549;3,012;-8,673;-7,748;-9,491;-8,338;-3,194;26,910;0,000;259,440;Inf;268,000;260,000;-8,377;3,063;-4,808;25,234
4614,500;2,891;0,714;-34,892;3,226;9,536;4,970;36,808;4,578;-10,596;-2,773;0,000;38,600;39,400;9,549;3,012;-8,827;-7,804;-9,645;-8,301;-3,194;26,910;0,000;259,440;Inf;268,000;260,000;-8,563;3,060;-4,811;25,193
4615,000;2,891;0,714;-34,892;3,226;9,536;4,970;36,808;4,578;-10,596;-2,773;0,000;38,600;39,400;9,549;3,012;-8,636;-7,922;-9,797;-8,522;-3,194;26,910;0,000;259,640;Inf;268,000;260,000;-8,644;3,058;-4,806;25,140
4615,500;2,891;0,714;-34,892;3,226;9,536;4,970;36,808;4,578;-10,596;-2,773;0,000;38,600;39,400;9,549;3,012;-8,836;-7,825;-9,738;-8,411;-3,194;26,910;0,000;259,640;Inf;268,000;260,000;-8,719;3,055;-4,811;25,065
4616,000;2,891;0,714;-34,892;3,226;9,536;4,932;36,844;4,574;-10,580;-2,754;0,000;38,652;39,481;9,549;3,012;-8,897;-7,965;-10,115;-8,604;-3,201;26,903;0,000;259,440;Inf;268,000;260,000;-8,702;3,052;-4,801;24,978
4616,500;2,891;0,714;-34,892;3,226;9,536;4,932;36,844;4,574;-10,580;-2,754;0,000;38,700;39,500;9,549;3,012;-8,863;-7,899;-9,906;-8,381;-3,201;26,903;0,000;259,440;Inf;268,000;260,000;-8,895;3,050;-4,811;24,915
4617,000;2,891;0,714;-34,892;3,226;9,536;4,932;36,844;4,574;-10,580;-2,754;0,000;38,700;39,500;9,549;3,012;-8,763;-7,836;-9,824;-8,280;-3,201;26,903;0,000;259,040;Inf;268,000;260,000;-8,763;3,047;-4,844;24,860
4617,500;3,408;0,843;-34,754;3,218;9,467;4,932;36,844;4,574;-10,580;-2,754;0,000;38,700;39,500;9,675;3,303;-8,792;-7,945;-9,947;-8,538;-3,201;26,903;0,000;259,040;Inf;268,000;260,000;-8,676;3,044;-4,849;24,864
4618,000;3,408;0,843;-34,754;3,218;9,467;4,932;36,844;4,574;-10,580;-2,754;0,000;38,700;39,500;9,675;3,303;-8,850;-7,878;-9,775;-8,461;-3,201;26,903;0,000;258,740;Inf;269,000;260,000;-8,806;3,050;-4,855;24,835
4618,500;3,408;0,843;-34,754;3,218;9,467;4,932;36,844;4,574;-10,580;-2,754;0,000;38,700;39,500;9,675;3,303;-8,629;-7,864;-9,695;-8,283;-3,201;26,903;0,000;258,740;Inf;269,000;260,000;-8,741;3,056;-4,871;24,819
4619,000;3,408;0,843;-34,754;3,218;9,467;4,932;36,844;4,574;-10,580;-2,754;0,000;38,700;39,500;9,675;3,303;-8,876;-7,794;-9,730;-8,400;-3,201;26,903;0,000;258,140;Inf;270,000;260,000;-8,618;3,062;-4,863;24,777
4619,500;3,408;0,843;-34,754;3,218;9,467;4,969;36,800;4,584;-10,602;-2,766;0,000;38,660;39,525;9,675;3,303;-8,681;-7,853;-9,764;-8,274;-3,204;26,899;0,000;258,140;Inf;270,000;260,000;-8,700;3,068;-4,856;24,750
4620,000;3,408;0,843;-34,754;3,218;9,467;4,969;36,800;4,584;-10,602;-2,766;0,000;38,700;39,500;9,675;3,303;-8,784;-7,621;-9,635;-8,269;-3,204;26,899;0,000;259,640;Inf;270,000;260,000;-8,643;3,073;-4,844;24,680
4620,500;2,985;0,800;-34,099;3,257;9,469;4,969;36,800;4,584;-10,602;-2,766;0,000;38,700;39,500;9,607;3,089;-8,699;-7,841;-9,768;-8,387;-3,204;26,899;0,000;259,640;Inf;270,000;260,000;-8,577;3,079;-4,854;24,573
4621,000;2,985;0,800;-34,099;3,257;9,469;4,969;36,800;4,584;-10,602;-2,766;0,000;38,700;39,500;9,607;3,089;-8,787;-7,811;-9,782;-8,308;-3,204;26,899;0,000;259,340;Inf;270,000;260,000;-8,674;3,077;-4,862;24,510
4621,500;2,985;0,800;-34,099;3,257;9,469;4,969;36,800;4,584;-10,602;-2,766;0,000;38,700;39,500;9,607;3,089;-8,818;-7,767;-9,699;-8,385;-3,204;26,899;0,000;259,340;Inf;270,000;260,000;-8,672;3,076;-4,847;24,442
4622,000;2,985;0,800;-34,099;3,257;9,469;4,969;36,800;4,584;-10,602;-2,766;0,000;38,700;39,500;9,607;3,089;-8,854;-7,650;-9,560;-8,287;-3,204;26,899;0,000;261,840;Inf;269,000;260,000;-8,667;3,074;-4,862;24,370
4622,500;2,985;0,800;-34,099;3,257;9,469;4,950;36,770;4,578;-10,589;-2,769;0,000;38,668;39,497;9,607;3,089;-8,503;-7,826;-9,608;-8,206;-3,218;26,888;0,000;261,840;Inf;269,000;260,000;-8,588;3,073;-4,862;24,376
4623,000;2,985;0,800;-34,099;3,257;9,469;4,950;36,770;4,578;-10,589;-2,769;0,000;38,700;39,500;9,607;3,089;-8,738;-7,834;-9,749;-8,318;-3,218;26,888;0,000;261,740;Inf;268,000;260,000;-8,536;3,071;-4,834;24,376
4623,500;2,715;0,704;-34,316;3,227;9,523;4,950;36,770;4,578;-10,589;-2,769;0,000;38,700;39,500;9,554;3,062;-8,867;-7,623;-9,703;-8,296;-3,218;26,888;0,000;261,740;Inf;268,000;260,000;-8,660;3,070;-4,843;24,341
4624,000;2,715;0,704;-34,316;3,227;9,523;4,950;36,770;4,578;-10,589;-2,769;0,000;38,700;39,500;9,554;3,062;-8,882;-7,847;-9,871;-8,338;-3,218;26,888;0,000;261,640;Inf;267,000;260,000;-8,622;3,064;-4,852;24,324
4624,500;2,715;0,704;-34,316;3,227;9,523;4,950;36,770;4,578;-10,589;-2,769;0,000;38,700;39,500;9,554;3,062;-8,827;-7,648;-9,638;-8,283;-3,218;26,888;0,000;261,640;Inf;267,000;260,000;-8,735;3,058;-4,854;24,295
4625,000;2,715;0,704;-34,316;3,227;9,523;4,950;36,770;4,578;-10,589;-2,769;0,000;38,700;39,500;9,554;3,062;-8,722;-7,952;-9,865;-8,518;-3,218;26,888;0,000;259,340;Inf;267,000;260,000;-8,599;3,053;-4,858;24,269
4625,500;2,715;0,704;-34,316;3,227;9,523;4,950;36,770;4,578;-10,589;-2,769;0,000;38,700;39,500;9,554;3,062;-8,824;-7,665;-9,639;-8,349;-3,218;26,888;0,000;259,340;Inf;267,000;260,000;-8,764;3,047;-4,849;24,253
4626,000;2,715;0,704;-34,316;3,227;9,523;4,997;36,805;4,570;-10,554;-2,780;0,000;38,686;39,526;9,554;3,062;-8,540;-7,865;-9,741;-8,414;-3,216;26,891;0,000;260,240;Inf;267,000;260,000;-8,619;3,042;-4,868;24,270
4626,500;2,715;0,704;-34,316;3,227;9,523;4,997;36,805;4,570;-10,554;-2,780;0,000;38,700;39,500;9,554;3,062;-8,677;-7,912;-9,833;-8,398;-3,216;26,891;0,000;260,240;Inf;267,000;260,000;-8,640;3,036;-4,859;24,271
4627,000;3,595;0,850;-35,209;3,193;9,488;4,997;36,805;4,570;-10,554;-2,780;0,000;38,700;39,500;9,585;3,234;-8,628;-7,883;-9,693;-8,279;-3,216;26,891;0,000;260,040;Inf;267,000;260,000;-8,705;3,031;-4,861;24,323
4627,500;3,595;0,850;-35,209;3,193;9,488;4,997;36,805;4,570;-10,554;-2,780;0,000;38,700;39,500;9,585;3,234;-8,537;-7,662;-9,322;-8,182;-3,216;26,891;0,000;260,040;Inf;267,000;260,000;-8,621;3,040;-4,847;24,350
4628,000;3,595;0,850;-35,209;3,193;9,488;4,997;36,805;4,570;-10,554;-2,780;0,000;38,700;39,500;9,585;3,234;-8,792;-7,766;-9,632;-8,322;-3,216;26,891;0,000;260,240;Inf;267,000;260,000;-8,426;3,050;-4,853;24,428
4628,500;3,595;0,850;-35,209;3,193;9,488;4,997;36,805;4,570;-10,554;-2,780;0,000;38,700;39,500;9,585;3,234;-8,696;-7,917;-9,753;-8,340;-3,216;26,891;0,000;260,240;Inf;267,000;260,000;-8,628;3,058;-4,864;24,429
4629,000;3,595;0,850;-35,209;3,193;9,488;5,002;36,801;4,568;-10,529;-2,772;0,000;38,687;39,495;9,585;3,234;-8,683;-7,832;-9,601;-8,397;-3,217;26,893;0,000;258,740;Inf;268,000;260,000;-8,677;3,067;-4,871;24,456
4629,500;3,595;0,850;-35,209;3,193;9,488;5,002;36,801;4,568;-10,529;-2,772;0,000;38,700;39,500;9,585;3,234;-8,637;-7,949;-9,828;-8,497;-3,217;26,893;0,000;258,740;Inf;268,000;260,000;-8,628;3,076;-4,885;24,457
4630,000;2,589;0,664;-34,759;3,176;9,466;5,002;36,801;4,568;-10,529;-2,772;0,000;38,700;39,500;9,605;3,343;-8,728;-7,943;-9,883;-8,351;-3,217;26,893;0,000;258,840;Inf;269,000;260,000;-8,728;3,084;-4,877;24,478
4630,500;2,589;0,664;-34,759;3,176;9,466;5,002;36,801;4,568;-10,529;-2,772;0,000;38,700;39,500;9,605;3,343;-8,749;-7,810;-9,606;-8,376;-3,217;26,893;0,000;258,840;Inf;269,000;260,000;-8,726;3,076;-4,871;24,490
4631,000;2,589;0,664;-34,759;3,176;9,466;5,002;36,801;4,568;-10,529;-2,772;0,000;38,700;39,500;9,605;3,343;-8,881;-7,844;-9,770;-8,414;-3,217;26,893;0,000;258,640;Inf;270,000;260,000;-8,635;3,068;-4,874;24,423
4631,500;2,589;0,664;-34,759;3,176;9,466;5,002;36,801;4,568;-10,529;-2,772;0,000;38,700;39,500;9,605;3,343;-8,846;-7,800;-9,721;-8,380;-3,217;26,893;0,000;258,640;Inf;270,000;260,000;-8,727;3,060;-4,894;24,338
4632,000;2,589;0,664;-34,759;3,176;9,466;5,002;36,801;4,568;-10,529;-2,772;0,000;38,700;39,500;9,605;3,343;-8,618;-7,985;-9,752;-8,385;-3,217;26,893;0,000;260,240;Inf;270,000;260,000;-8,687;3,053;-4,897;24,256
4632,500;2,589;0,664;-34,759;3,176;9,466;4,974;36,806;4,583;-10,496;-2,784;0,000;38,698;39,486;9,605;3,343;-8,841;-7,690;-9,655;-8,335;-3,218;26,890;0,000;260,240;Inf;270,000;260,000;-8,685;3,045;-4,894;24,216
4633,000;2,589;0,664;-34,759;3,176;9,466;4,974;36,806;4,583;-10,496;-2,784;0,000;38,700;39,500;9,605;3,343;-8,841;-7,964;-9,768;-8,420;-3,218;26,890;0,000;259,840;Inf;270,000;260,000;-8,630;3,038;-4,915;24,184
4633,500;2,549;0,666;-34,457;3,212;9,405;4,974;36,806;4,583;-10,496;-2,784;0,000;38,700;39,500;9,631;3,195;-8,552;-7,795;-9,600;-8,390;-3,218;26,890;0,000;259,840;Inf;270,000;260,000;-8,749;3,030;-4,893;24,146
4634,000;2,549;0,666;-34,457;3,212;9,405;4,974;36,806;4,583;-10,496;-2,784;0,000;38,700;39,500;9,631;3,195;-8,809;-7,822;-9,596;-8,367;-3,218;26,890;0,000;259,540;Inf;270,000;260,000;-8,584;3,022;-4,888;24,123
4634,500;2,549;0,666;-34,457;3,212;9,405;4,974;36,806;4,583;-10,496;-2,784;0,000;38,700;39,500;9,631;3,195;-8,631;-7,950;-9,824;-8,539;-3,218;26,890;0,000;259,540;Inf;270,000;260,000;-8,649;3,015;-4,912;24,152
4635,000;2,549;0,666;-34,457;3,212;9,405;4,974;36,806;4,583;-10,496;-2,784;0,000;38,700;39,500;9,631;3,195;-8,683;-7,666;-9,468;-8,085;-3,218;26,890;0,000;261,840;Inf;269,000;260,000;-8,736;3,007;-4,875;24,144
4635,500;2,549;0,666;-34,457;3,212;9,405;4,986;36,812;4,560;-10,481;-2,788;0,000;38,705;39,482;9,631;3,195;-8,696;-7,526;-9,457;-8,159;-3,224;26,881;0,000;261,840;Inf;269,000;260,000;-8,476;3,000;-4,858;24,192
4636,000;2,549;0,666;-34,457;3,212;9,405;4,986;36,812;4,560;-10,481;-2,788;0,000;38,700;39,500;9,631;3,195;-8,846;-7,825;-9,602;-8,370;-3,224;26,881;0,000;261,340;Inf;268,000;260,000;-8,460;2,992;-4,852;24,232
4636,500;2,278;0,610;-34,492;3,157;9,474;4,986;36,812;4,560;-10,481;-2,788;0,000;38,700;39,500;9,637;3,207;-8,455;-7,930;-9,630;-8,338;-3,224;26,881;0,000;261,340;Inf;268,000;260,000;-8,661;2,985;-4,849;24,310
4637,000;2,278;0,610;-34,492;3,157;9,474;4,986;36,812;4,560;-10,481;-2,788;0,000;38,700;39,500;9,637;3,207;-8,633;-7,795;-9,508;-8,328;-3,224;26,881;0,000;261,740;Inf;267,000;260,000;-8,588;2,973;-4,880;24,365
4637,500;2,278;0,610;-34,492;3,157;9,474;4,986;36,812;4,560;-10,481;-2,788;0,000;38,700;39,500;9,637;3,207;-8,579;-7,785;-9,614;-8,383;-3,224;26,881;0,000;261,740;Inf;267,000;260,000;-8,566;2,962;-4,876;24,379
4638,000;2,278;0,610;-34,492;3,157;9,474;4,986;36,812;4,560;-10,481;-2,788;0,000;38,700;39,500;9,637;3,207;-8,555;-7,798;-9,587;-8,391;-3,224;26,881;0,000;259,740;Inf;267,000;260,000;-8,590;2,951;-4,866;24,406
4638,500;2,278;0,610;-34,492;3,157;9,474;4,982;36,793;4,598;-10,467;-2,787;0,000;38,706;39,505;9,637;3,207;-8,794;-7,871;-9,631;-8,452;-3,231;26,883;0,000;259,740;Inf;267,000;260,000;-8,582;2,940;-4,888;24,444
4639,000;2,278;0,610;-34,492;3,157;9,474;4,982;36,793;4,598;-10,467;-2,787;0,000;38,700;39,500;9,637;3,207;-8,392;-7,872;-9,536;-8,348;-3,231;26,883;0,000;260,240;Inf;267,000;260,000;-8,687;2,929;-4,893;24,452
4639,500;2,278;0,610;-34,492;3,157;9,474;4,982;36,793;4,598;-10,467;-2,787;0,000;38,700;39,500;9,637;3,207;-8,524;-7,846;-9,441;-8,192;-3,231;26,883;0,000;260,240;Inf;267,000;260,000;-8,537;2,918;-4,887;24,479
4640,000;2,672;0,701;-33,418;3,188;9,450;4,982;36,793;4,598;-10,467;-2,787;0,000;38,700;39,500;9,755;3,091;-8,658;-7,735;-9,408;-8,283;-3,231;26,883;0,000;259,340;Inf;267,000;260,000;-8,501;2,908;-4,879;24,500
4640,500;2,672;0,701;-33,418;3,188;9,450;4,982;36,793;4,598;-10,467;-2,787;0,000;38,700;39,500;9,755;3,091;-8,385;-7,619;-9,315;-8,184;-3,231;26,883;0,000;259,340;Inf;267,000;260,000;-8,521;2,904;-4,871;24,507
4641,000;2,672;0,701;-33,418;3,188;9,450;4,982;36,793;4,598;-10,467;-2,787;0,000;38,700;39,500;9,755;3,091;-8,531;-7,782;-9,310;-8,300;-3,231;26,883;0,000;259,840;Inf;267,000;260,000;-8,376;2,900;-4,887;24,538
4641,500;2,672;0,701;-33,418;3,188;9,450;4,982;36,793;4,598;-10,467;-2,787;0,000;38,700;39,500;9,755;3,091;-8,294;-7,820;-9,329;-8,356;-3,231;26,883;0,000;259,840;Inf;267,000;260,000;-8,481;2,896;-4,890;24,542
4642,000;2,672;0,701;-33,418;3,188;9,450;5,021;36,769;4,600;-10,454;-2,799;0,000;38,699;39,464;9,755;3,091;-8,597;-7,732;-9,366;-8,275;-3,236;26,864;0,000;258,240;Inf;268,000;260,000;-8,450;2,893;-4,884;24,576
4642,500;2,672;0,701;-33,418;3,188;9,450;5,021;36,769;4,600;-10,454;-2,799;0,000;38,700;39,500;9,755;3,091;-8,443;-7,805;-9,301;-8,175;-3,236;26,864;0,000;258,240;Inf;268,000;260,000;-8,493;2,889;-4,885;24,549
4643,000;3,103;0,809;-33,964;3,157;9,455;5,021;36,769;4,600;-10,454;-2,799;0,000;38,700;39,500;9,718;3,037;-8,236;-7,813;-9,254;-8,286;-3,236;26,864;0,000;258,940;Inf;269,000;260,000;-8,431;2,885;-4,862;24,556
4643,500;3,103;0,809;-33,964;3,157;9,455;5,021;36,769;4,600;-10,454;-2,799;0,000;38,700;39,500;9,718;3,037;-8,574;-7,655;-9,460;-8,169;-3,236;26,864;0,000;258,940;Inf;269,000;260,000;-8,397;2,889;-4,860;24,541
4644,000;3,103;0,809;-33,964;3,157;9,455;5,021;36,769;4,600;-10,454;-2,799;0,000;38,700;39,500;9,718;3,037;-8,565;-7,582;-9,326;-8,248;-3,236;26,864;0,000;257,940;Inf;270,000;260,000;-8,465;2,892;-4,856;24,577
4644,500;3,103;0,809;-33,964;3,157;9,455;5,021;36,769;4,600;-10,454;-2,799;0,000;38,700;39,500;9,718;3,037;-8,759;-7,907;-9,643;-8,459;-3,236;26,864;0,000;257,940;Inf;270,000;260,000;-8,430;2,896;-4,827;24,577
4645,000;3,103;0,809;-33,964;3,157;9,455;5,036;36,825;4,611;-10,395;-2,793;0,000;38,697;39,461;9,718;3,037;-8,593;-7,859;-9,445;-8,252;-3,230;26,874;0,000;259,640;Inf;270,000;260,000;-8,692;2,899;-4,831;24,528
4645,500;3,103;0,809;-33,964;3,157;9,455;5,036;36,825;4,611;-10,395;-2,793;0,000;38,700;39,500;9,718;3,037;-8,461;-7,876;-9,600;-8,220;-3,230;26,874;0,000;259,640;Inf;270,000;260,000;-8,537;2,903;-4,858;24,424
4646,000;3,103;0,809;-33,964;3,157;9,455;5,036;36,825;4,611;-10,395;-2,793;0,000;38,700;39,500;9,718;3,037;-8,574;-7,793;-9,433;-8,310;-3,230;26,874;0,000;258,740;Inf;271,000;260,000;-8,539;2,906;-4,843;24,496
4646,500;3,202;0,812;-34,301;3,147;9,455;5,036;36,825;4,611;-10,395;-2,793;0,000;38,700;39,500;9,728;3,198;-8,502;-7,730;-9,502;-8,322;-3,230;26,874;0,000;258,740;Inf;271,000;260,000;-8,527;2,909;-4,849;24,469
4647,000;3,202;0,812;-34,301;3,147;9,455;5,036;36,825;4,611;-10,395;-2,793;0,000;38,700;39,500;9,728;3,198;-8,745;-7,791;-9,514;-8,162;-3,230;26,874;0,000;260,340;Inf;271,000;260,000;-8,514;2,914;-4,848;24,494
4647,500;3,202;0,812;-34,301;3,147;9,455;5,036;36,825;4,611;-10,395;-2,793;0,000;38,700;39,500;9,728;3,198;-8,429;-7,613;-9,292;-8,103;-3,230;26,874;0,000;260,340;Inf;271,000;260,000;-8,553;2,919;-4,843;24,510
4648,000;3,202;0,812;-34,301;3,147;9,455;5,036;36,825;4,611;-10,395;-2,793;0,000;38,700;39,500;9,728;3,198;-8,312;-7,778;-9,271;-8,283;-3,230;26,874;0,000;260,140;Inf;271,000;260,000;-8,359;2,923;-4,840;24,543
4648,500;3,202;0,812;-34,301;3,147;9,455;4,995;36,784;4,603;-10,399;-2,804;0,000;38,693;39,427;9,728;3,198;-8,593;-7,759;-9,400;-8,265;-3,233;26,864;0,000;260,140;Inf;271,000;260,000;-8,411;2,928;-4,829;24,579
4649,000;3,202;0,812;-34,301;3,147;9,455;4,995;36,784;4,603;-10,399;-2,804;0,000;38,700;39,400;9,728;3,198;-8,488;-7,910;-9,535;-8,397;-3,233;26,864;0,000;261,740;Inf;270,000;260,000;-8,504;2,932;-4,832;24,566
4649,500;2,964;0,749;-34,806;3,132;9,487;4,995;36,784;4,603;-10,399;-2,804;0,000;38,700;39,400;9,641;3,206;-8,460;-7,820;-9,358;-8,326;-3,233;26,864;0,000;261,740;Inf;270,000;260,000;-8,583;2,937;-4,832;24,601
4650,000;2,964;0,749;-34,806;3,132;9,487;4,995;36,784;4,603;-10,399;-2,804;0,000;38,700;39,400;9,641;3,206;-8,724;-7,724;-9,331;-8,291;-3,233;26,864;0,000;260,140;Inf;270,000;260,000;-8,491;2,937;-4,821;24,598
4650,500;2,964;0,749;-34,806;3,132;9,487;4,995;36,784;4,603;-10,399;-2,804;0,000;38,700;39,400;9,641;3,206;-8,351;-7,803;-9,463;-8,329;-3,233;26,864;0,000;260,140;Inf;270,000;260,000;-8,518;2,938;-4,820;24,636
4651,000;2,964;0,749;-34,806;3,132;9,487;4,995;36,784;4,603;-10,399;-2,804;0,000;38,700;39,400;9,641;3,206;-8,539;-7,761;-9,441;-8,325;-3,233;26,864;0,000;261,440;Inf;269,000;260,000;-8,487;2,938;-4,819;24,630
4651,500;2,964;0,749;-34,806;3,132;9,487;4,961;36,804;4,598;-10,361;-2,805;0,000;38,683;39,415;9,641;3,206;-8,718;-7,886;-9,725;-8,340;-3,244;26,864;0,000;261,440;Inf;269,000;260,000;-8,517;2,939;-4,820;24,630
4652,000;2,964;0,749;-34,806;3,132;9,487;4,961;36,804;4,598;-10,361;-2,805;0,000;38,700;39,400;9,641;3,206;-8,468;-7,878;-9,458;-8,390;-3,244;26,864;0,000;260,240;Inf;269,000;260,000;-8,667;2,939;-4,829;24,571
4652,500;2,808;0,722;-34,465;3,167;9,413;4,961;36,804;4,598;-10,361;-2,805;0,000;38,700;39,400;9,679;3,179;-8,514;-7,726;-9,404;-8,259;-3,244;26,864;0,000;260,240;Inf;269,000;260,000;-8,549;2,939;-4,847;24,503
4653,000;2,808;0,722;-34,465;3,167;9,413;4,961;36,804;4,598;-10,361;-2,805;0,000;38,700;39,400;9,679;3,179;-8,394;-7,898;-9,431;-8,278;-3,244;26,864;0,000;261,940;Inf;268,000;260,000;-8,476;2,937;-4,841;24,395
4653,500;2,808;0,722;-34,465;3,167;9,413;4,961;36,804;4,598;-10,361;-2,805;0,000;38,700;39,400;9,679;3,179;-8,494;-7,606;-9,265;-8,181;-3,244;26,864;0,000;261,940;Inf;268,000;260,000;-8,500;2,935;-4,830;24,366
4654,000;2,808;0,722;-34,465;3,167;9,413;4,961;36,804;4,598;-10,361;-2,805;0,000;38,700;39,400;9,679;3,179;-8,419;-7,837;-9,299;-8,350;-3,244;26,864;0,000;258,240;Inf;269,000;260,000;-8,387;2,933;-4,854;24,366
4654,500;2,808;0,722;-34,465;3,167;9,413;4,961;36,804;4,598;-10,361;-2,805;0,000;38,700;39,400;9,679;3,179;-8,834;-7,705;-9,553;-8,335;-3,244;26,864;0,000;258,240;Inf;269,000;260,000;-8,476;2,931;-4,841;24,396
4655,000;2,808;0,722;-34,465;3,167;9,413;4,978;36,804;4,602;-10,356;-2,799;0,000;38,683;39,367;9,679;3,179;-8,535;-7,903;-9,719;-8,375;-3,236;26,865;0,000;260,540;Inf;269,000;260,000;-8,607;2,929;-4,839;24,393
4655,500;2,808;0,722;-34,465;3,167;9,413;4,978;36,804;4,602;-10,356;-2,799;0,000;38,700;39,400;9,679;3,179;-8,631;-7,692;-9,416;-8,224;-3,236;26,865;0,000;260,540;Inf;269,000;260,000;-8,633;2,927;-4,824;24,345
4656,000;2,598;0,703;-34,359;3,180;9,523;4,978;36,804;4,602;-10,356;-2,799;0,000;38,700;39,400;9,648;3,212;-8,619;-7,745;-9,454;-8,326;-3,236;26,865;0,000;258,440;Inf;270,000;260,000;-8,491;2,925;-4,846;24,342
4656,500;2,598;0,703;-34,359;3,180;9,523;4,978;36,804;4,602;-10,356;-2,799;0,000;38,700;39,400;9,648;3,212;-8,516;-7,779;-9,478;-8,346;-3,236;26,865;0,000;258,440;Inf;270,000;260,000;-8,536;2,920;-4,840;24,404
4657,000;2,598;0,703;-34,359;3,180;9,523;4,978;36,804;4,602;-10,356;-2,799;0,000;38,700;39,400;9,648;3,212;-8,639;-7,714;-9,501;-8,328;-3,236;26,865;0,000;261,040;Inf;269,000;260,000;-8,530;2,914;-4,824;24,418
4657,500;2,598;0,703;-34,359;3,180;9,523;4,978;36,804;4,602;-10,356;-2,799;0,000;38,700;39,400;9,648;3,212;-8,455;-7,806;-9,622;-8,394;-3,236;26,865;0,000;261,040;Inf;269,000;260,000;-8,546;2,909;-4,820;24,422
4658,000;2,598;0,703;-34,359;3,180;9,523;5,017;36,826;4,592;-10,328;-2,795;0,000;38,672;39,343;9,648;3,212;-8,466;-7,644;-9,273;-8,134;-3,244;26,865;0,000;258,840;Inf;270,000;260,000;-8,569;2,904;-4,820;24,478
4658,500;2,598;0,703;-34,359;3,180;9,523;5,017;36,826;4,592;-10,328;-2,795;0,000;38,700;39,300;9,648;3,212;-8,535;-7,704;-9,335;-8,085;-3,244;26,865;0,000;258,840;Inf;270,000;260,000;-8,379;2,899;-4,825;24,517
4659,000;2,867;0,747;-34,341;3,204;9,530;5,017;36,826;4,592;-10,328;-2,795;0,000;38,700;39,300;9,568;3,064;-8,489;-7,677;-9,398;-8,198;-3,244;26,865;0,000;260,640;Inf;270,000;260,000;-8,415;2,894;-4,817;24,585
4659,500;2,867;0,747;-34,341;3,204;9,530;5,017;36,826;4,592;-10,328;-2,795;0,000;38,700;39,300;9,568;3,064;-8,735;-7,587;-9,462;-8,211;-3,244;26,865;0,000;260,640;Inf;270,000;260,000;-8,440;2,894;-4,799;24,595
4660,000;2,867;0,747;-34,341;3,204;9,530;5,017;36,826;4,592;-10,328;-2,795;0,000;38,700;39,300;9,568;3,064;-8,649;-7,615;-9,388;-8,258;-3,244;26,865;0,000;258,840;Inf;271,000;260,000;-8,499;2,893;-4,805;24,694
4660,500;2,867;0,747;-34,341;3,204;9,530;5,017;36,826;4,592;-10,328;-2,795;0,000;38,700;39,300;9,568;3,064;-8,595;-7,714;-9,451;-8,292;-3,244;26,865;0,000;258,840;Inf;271,000;260,000;-8,477;2,893;-4,810;24,778
4661,000;2,867;0,747;-34,341;3,204;9,530;5,017;36,826;4,592;-10,328;-2,795;0,000;38,700;39,300;9,568;3,064;-8,557;-7,890;-9,711;-8,306;-3,244;26,865;0,000;260,840;Inf;271,000;260,000;-8,513;2,892;-4,803;24,809
4661,500;2,867;0,747;-34,341;3,204;9,530;5,052;36,811;4,616;-10,322;-2,798;0,000;38,668;39,341;9,568;3,064;-8,739;-7,514;-9,444;-8,162;-3,238;26,876;0,000;260,840;Inf;271,000;260,000;-8,616;2,892;-4,792;24,798
4662,000;2,867;0,747;-34,341;3,204;9,530;5,052;36,811;4,616;-10,322;-2,798;0,000;38,700;39,300;9,568;3,064;-8,702;-7,660;-9,518;-8,263;-3,238;26,876;0,000;260,040;Inf;271,000;260,000;-8,465;2,892;-4,809;24,807
4662,500;2,783;0,719;-33,967;3,215;9,560;5,052;36,811;4,616;-10,322;-2,798;0,000;38,700;39,300;9,705;3,105;-8,638;-7,898;-9,635;-8,353;-3,238;26,876;0,000;260,040;Inf;271,000;260,000;-8,536;2,891;-4,827;24,811
4663,000;2,783;0,719;-33,967;3,215;9,560;5,052;36,811;4,616;-10,322;-2,798;0,000;38,700;39,300;9,705;3,105;-8,586;-7,567;-9,268;-8,149;-3,238;26,876;0,000;261,340;Inf;270,000;260,000;-8,631;2,889;-4,839;24,777
4663,500;2,783;0,719;-33,967;3,215;9,560;5,052;36,811;4,616;-10,322;-2,798;0,000;38,700;39,300;9,705;3,105;-8,557;-7,518;-9,321;-8,111;-3,238;26,876;0,000;261,340;Inf;270,000;260,000;-8,392;2,888;-4,783;24,810
4664,000;2,783;0,719;-33,967;3,215;9,560;5,052;36,811;4,616;-10,322;-2,798;0,000;38,700;39,300;9,705;3,105;-8,402;-7,619;-9,322;-8,195;-3,238;26,876;0,000;259,740;Inf;270,000;260,000;-8,377;2,886;-4,803;24,704
4664,500;2,783;0,719;-33,967;3,215;9,560;5,000;36,781;4,596;-10,327;-2,811;0,000;38,651;39,326;9,705;3,105;-8,704;-7,706;-9,557;-8,298;-3,238;26,869;0,000;259,740;Inf;270,000;260,000;-8,385;2,884;-4,802;24,724
4665,000;2,783;0,719;-33,967;3,215;9,560;5,000;36,781;4,596;-10,327;-2,811;0,000;38,700;39,300;9,705;3,105;-8,433;-7,472;-9,235;-8,030;-3,238;26,869;0,000;262,140;Inf;269,000;260,000;-8,566;2,883;-4,784;24,680
4665,500;3,526;0,830;-35,209;3,127;9,555;5,000;36,781;4,596;-10,327;-2,811;0,000;38,700;39,300;9,552;3,134;-8,549;-7,531;-9,223;-8,167;-3,238;26,869;0,000;262,140;Inf;269,000;260,000;-8,292;2,881;-4,779;24,664
4666,000;3,526;0,830;-35,209;3,127;9,555;5,000;36,781;4,596;-10,327;-2,811;0,000;38,700;39,300;9,552;3,134;-8,394;-7,660;-9,403;-8,255;-3,238;26,869;0,000;260,040;Inf;269,000;260,000;-8,368;2,892;-4,784;24,600
4666,500;3,526;0,830;-35,209;3,127;9,555;5,000;36,781;4,596;-10,327;-2,811;0,000;38,700;39,300;9,552;3,134;-8,403;-7,749;-9,471;-8,269;-3,238;26,869;0,000;260,040;Inf;269,000;260,000;-8,428;2,902;-4,776;24,445
4667,000;3,526;0,830;-35,209;3,127;9,555;5,000;36,781;4,596;-10,327;-2,811;0,000;38,700;39,300;9,552;3,134;-8,470;-7,808;-9,632;-8,351;-3,238;26,869;0,000;260,340;Inf;269,000;260,000;-8,473;2,912;-4,762;24,314
4667,500;3,526;0,830;-35,209;3,127;9,555;4,978;36,812;4,586;-10,272;-2,791;0,000;38,647;39,282;9,552;3,134;-8,370;-7,719;-9,334;-8,235;-3,240;26,872;0,000;260,340;Inf;269,000;260,000;-8,565;2,922;-4,783;24,128
4668,000;3,526;0,830;-35,209;3,127;9,555;4,978;36,812;4,586;-10,272;-2,791;0,000;38,600;39,300;9,552;3,134;-8,361;-7,477;-9,055;-7,910;-3,240;26,872;0,000;259,040;Inf;269,000;260,000;-8,415;2,932;-4,764;24,125
4668,500;3,526;0,830;-35,209;3,127;9,555;4,978;36,812;4,586;-10,272;-2,791;0,000;38,600;39,300;9,552;3,134;-8,219;-7,679;-9,405;-8,171;-3,240;26,872;0,000;259,040;Inf;269,000;260,000;-8,201;2,942;-4,732;24,165
4669,000;2,841;0,706;-35,209;3,127;9,489;4,978;36,812;4,586;-10,272;-2,791;0,000;38,600;39,300;9,489;3,224;-8,510;-7,333;-9,217;-8,008;-3,240;26,872;0,000;261,140;Inf;268,000;260,000;-8,368;2,951;-4,720;24,184
4669,500;2,841;0,706;-35,209;3,127;9,489;4,978;36,812;4,586;-10,272;-2,791;0,000;38,600;39,300;9,489;3,224;-8,441;-7,583;-9,303;-8,142;-3,240;26,872;0,000;261,140;Inf;268,000;260,000;-8,267;2,950;-4,729;24,245
4670,000;2,841;0,706;-35,209;3,127;9,489;4,978;36,812;4,586;-10,272;-2,791;0,000;38,600;39,300;9,489;3,224;-8,430;-7,769;-9,638;-8,239;-3,240;26,872;0,000;259,840;Inf;268,000;260,000;-8,367;2,948;-4,726;24,296
4670,500;2,841;0,706;-35,209;3,127;9,489;4,978;36,812;4,586;-10,272;-2,791;0,000;38,600;39,300;9,489;3,224;-8,557;-7,766;-9,573;-8,338;-3,240;26,872;0,000;259,840;Inf;268,000;260,000;-8,519;2,946;-4,719;24,310
4671,000;2,841;0,706;-35,209;3,127;9,489;4,996;36,832;4,605;-10,251;-2,779;0,000;38,633;39,232;9,489;3,224;-8,432;-7,545;-9,237;-8,089;-3,222;26,878;0,000;260,640;Inf;268,000;260,000;-8,559;2,944;-4,725;24,180
4671,500;2,841;0,706;-35,209;3,127;9,489;4,996;36,832;4,605;-10,251;-2,779;0,000;38,600;39,200;9,489;3,224;-8,650;-7,546;-9,444;-8,138;-3,222;26,878;0,000;260,640;Inf;268,000;260,000;-8,326;2,943;-4,741;24,071
4672,000;2,372;0,665;-34,416;3,165;9,489;4,996;36,832;4,605;-10,251;-2,779;0,000;38,600;39,200;9,624;3,257;-8,553;-7,794;-9,434;-8,329;-3,222;26,878;0,000;259,440;Inf;268,000;260,000;-8,444;2,941;-4,726;23,997
4672,500;2,372;0,665;-34,416;3,165;9,489;4,996;36,832;4,605;-10,251;-2,779;0,000;38,600;39,200;9,624;3,257;-8,663;-7,578;-9,457;-8,215;-3,222;26,878;0,000;259,440;Inf;268,000;260,000;-8,528;2,932;-4,758;24,012
4673,000;2,372;0,665;-34,416;3,165;9,489;4,996;36,832;4,605;-10,251;-2,779;0,000;38,600;39,200;9,624;3,257;-8,478;-7,671;-9,314;-8,234;-3,222;26,878;0,000;260,840;Inf;268,000;260,000;-8,478;2,922;-4,732;23,990
4673,500;2,372;0,665;-34,416;3,165;9,489;4,996;36,832;4,605;-10,251;-2,779;0,000;38,600;39,200;9,624;3,257;-8,529;-7,674;-9,482;-8,250;-3,222;26,878;0,000;260,840;Inf;268,000;260,000;-8,424;2,913;-4,733;24,100
4674,000;2,372;0,665;-34,416;3,165;9,489;5,013;36,812;4,611;-10,264;-2,790;0,000;38,606;39,196;9,624;3,257;-8,497;-7,718;-9,456;-8,285;-3,245;26,876;0,000;258,340;Inf;269,000;260,000;-8,483;2,905;-4,762;24,227
4674,500;2,372;0,665;-34,416;3,165;9,489;5,013;36,812;4,611;-10,264;-2,790;0,000;38,600;39,200;9,624;3,257;-8,701;-7,630;-9,544;-8,253;-3,245;26,876;0,000;258,340;Inf;269,000;260,000;-8,489;2,896;-4,749;24,343
4675,000;2,372;0,665;-34,416;3,165;9,489;5,013;36,812;4,611;-10,264;-2,790;0,000;38,600;39,200;9,624;3,257;-8,378;-7,664;-9,397;-8,205;-3,245;26,876;0,000;259,340;Inf;269,000;260,000;-8,532;2,887;-4,753;24,354
4675,500;2,454;0,638;-33,545;3,212;9,517;5,013;36,812;4,611;-10,264;-2,790;0,000;38,600;39,200;9,726;3,112;-8,352;-7,766;-9,562;-8,168;-3,245;26,876;0,000;259,340;Inf;269,000;260,000;-8,411;2,879;-4,746;24,403
4676,000;2,454;0,638;-33,545;3,212;9,517;5,013;36,812;4,611;-10,264;-2,790;0,000;38,600;39,200;9,726;3,112;-8,471;-7,750;-9,512;-8,072;-3,245;26,876;0,000;258,340;Inf;270,000;260,000;-8,462;2,872;-4,749;24,453
4676,500;2,454;0,638;-33,545;3,212;9,517;5,013;36,812;4,611;-10,264;-2,790;0,000;38,600;39,200;9,726;3,112;-8,441;-7,737;-9,417;-8,076;-3,245;26,876;0,000;258,340;Inf;270,000;260,000;-8,451;2,865;-4,745;24,502
4677,000;2,454;0,638;-33,545;3,212;9,517;5,013;36,812;4,611;-10,264;-2,790;0,000;38,600;39,200;9,726;3,112;-8,411;-7,462;-9,124;-7,986;-3,245;26,876;0,000;260,440;Inf;270,000;260,000;-8,418;2,858;-4,742;24,534
4677,500;2,454;0,638;-33,545;3,212;9,517;5,023;36,792;4,625;-10,264;-2,778;0,000;38,602;39,191;9,726;3,112;-8,446;-7,496;-9,306;-8,064;-3,224;26,884;0,000;260,440;Inf;270,000;260,000;-8,246;2,852;-4,733;24,495
4678,000;2,454;0,638;-33,545;3,212;9,517;5,023;36,792;4,625;-10,264;-2,778;0,000;38,600;39,200;9,726;3,112;-8,166;-7,646;-9,319;-8,110;-3,224;26,884;0,000;259,640;Inf;270,000;260,000;-8,328;2,845;-4,735;24,653
4678,500;3,510;0,825;-35,209;3,097;9,624;5,023;36,792;4,625;-10,264;-2,778;0,000;38,600;39,200;9,505;3,206;-8,272;-7,471;-9,093;-7,955;-3,224;26,884;0,000;259,640;Inf;270,000;260,000;-8,310;2,839;-4,710;24,717
4679,000;3,510;0,825;-35,209;3,097;9,624;5,023;36,792;4,625;-10,264;-2,778;0,000;38,600;39,200;9,505;3,206;-8,299;-7,619;-9,230;-8,043;-3,224;26,884;0,000;260,840;Inf;270,000;260,000;-8,198;2,850;-4,703;24,715
4679,500;3,510;0,825;-35,209;3,097;9,624;5,023;36,792;4,625;-10,264;-2,778;0,000;38,600;39,200;9,505;3,206;-8,361;-7,693;-9,244;-8,214;-3,224;26,884;0,000;260,840;Inf;270,000;260,000;-8,298;2,861;-4,709;24,711
4680,000;3,510;0,825;-35,209;3,097;9,624;5,023;36,792;4,625;-10,264;-2,778;0,000;38,600;39,200;9,505;3,206;-8,303;-7,722;-9,309;-8,125;-3,224;26,884;0,000;260,240;Inf;270,000;260,000;-8,378;2,871;-4,723;24,732
4680,500;3,510;0,825;-35,209;3,097;9,624;5,036;36,780;4,609;-10,227;-2,797;0,000;38,587;39,177;9,505;3,206;-8,424;-7,794;-9,540;-8,287;-3,222;26,874;0,000;260,240;Inf;270,000;260,000;-8,365;2,882;-4,727;24,705
4681,000;3,510;0,825;-35,209;3,097;9,624;5,036;36,780;4,609;-10,227;-2,797;0,000;38,600;39,200;9,505;3,206;-8,476;-7,607;-9,201;-8,076;-3,222;26,874;0,000;260,840;Inf;270,000;260,000;-8,511;2,892;-4,721;24,660
4681,500;2,621;0,708;-34,168;3,193;9,535;5,036;36,780;4,609;-10,227;-2,797;0,000;38,600;39,200;9,624;3,016;-8,398;-7,654;-9,249;-8,207;-3,222;26,874;0,000;260,840;Inf;270,000;260,000;-8,340;2,902;-4,708;24,627
4682,000;2,621;0,708;-34,168;3,193;9,535;5,036;36,780;4,609;-10,227;-2,797;0,000;38,600;39,200;9,624;3,016;-8,399;-7,642;-9,326;-8,202;-3,222;26,874;0,000;260,140;Inf;270,000;260,000;-8,377;2,898;-4,748;24,610
4682,500;2,621;0,708;-34,168;3,193;9,535;5,036;36,780;4,609;-10,227;-2,797;0,000;38,600;39,200;9,624;3,016;-8,537;-7,543;-9,340;-8,102;-3,222;26,874;0,000;260,140;Inf;270,000;260,000;-8,392;2,893;-4,722;24,565
4683,000;2,621;0,708;-34,168;3,193;9,535;5,036;36,780;4,609;-10,227;-2,797;0,000;38,600;39,200;9,624;3,016;-8,112;-7,557;-9,047;-8,042;-3,222;26,874;0,000;260,640;Inf;270,000;260,000;-8,380;2,889;-4,731;24,486
4683,500;2,621;0,708;-34,168;3,193;9,535;5,036;36,780;4,609;-10,227;-2,797;0,000;38,600;39,200;9,624;3,016;-8,320;-7,596;-9,246;-7,993;-3,222;26,874;0,000;260,640;Inf;270,000;260,000;-8,190;2,884;-4,694;24,445
4684,000;2,621;0,708;-34,168;3,193;9,535;5,037;36,744;4,610;-10,214;-2,790;0,000;38,562;39,113;9,624;3,016;-8,291;-7,751;-9,378;-8,052;-3,223;26,868;0,000;260,540;Inf;270,000;260,000;-8,289;2,880;-4,711;24,445
4684,500;2,621;0,708;-34,168;3,193;9,535;5,037;36,744;4,610;-10,214;-2,790;0,000;38,600;39,100;9,624;3,016;-8,244;-7,668;-9,249;-8,222;-3,223;26,868;0,000;260,540;Inf;270,000;260,000;-8,368;2,876;-4,701;24,486
4685,000;2,640;0,683;-34,187;3,244;9,472;5,037;36,744;4,610;-10,214;-2,790;0,000;38,600;39,100;9,584;2,949;-8,298;-7,639;-9,241;-8,012;-3,223;26,868;0,000;260,640;Inf;270,000;260,000;-8,346;2,871;-4,727;24,524
4685,500;2,640;0,683;-34,187;3,244;9,472;5,037;36,744;4,610;-10,214;-2,790;0,000;38,600;39,100;9,584;2,949;-8,367;-7,561;-9,231;-8,076;-3,223;26,868;0,000;260,640;Inf;270,000;260,000;-8,298;2,868;-4,702;24,550
4686,000;2,640;0,683;-34,187;3,244;9,472;5,037;36,744;4,610;-10,214;-2,790;0,000;38,600;39,100;9,584;2,949;-8,420;-7,613;-9,299;-8,149;-3,223;26,868;0,000;261,140;Inf;269,000;260,000;-8,308;2,864;-4,725;24,571
4686,500;2,640;0,683;-34,187;3,244;9,472;5,037;36,744;4,610;-10,214;-2,790;0,000;38,600;39,100;9,584;2,949;-8,467;-7,676;-9,294;-8,212;-3,223;26,868;0,000;261,140;Inf;269,000;260,000;-8,370;2,860;-4,723;24,581
4687,000;2,640;0,683;-34,187;3,244;9,472;5,002;36,789;4,623;-10,172;-2,792;0,000;38,550;39,072;9,584;2,949;-8,330;-7,560;-9,311;-8,124;-3,222;26,867;0,000;261,040;Inf;268,000;260,000;-8,412;2,857;-4,697;24,585
4687,500;2,640;0,683;-34,187;3,244;9,472;5,002;36,789;4,623;-10,172;-2,792;0,000;38,500;39,100;9,584;2,949;-8,240;-7,666;-9,266;-8,199;-3,222;26,867;0,000;261,040;Inf;268,000;260,000;-8,331;2,853;-4,697;24,613
4688,000;2,773;0,724;-33,071;3,177;9,472;5,002;36,789;4,623;-10,172;-2,792;0,000;38,500;39,100;9,794;3,124;-8,690;-7,685;-9,463;-8,173;-3,222;26,867;0,000;261,640;Inf;267,000;260,000;-8,343;2,850;-4,723;24,624
4688,500;2,773;0,724;-33,071;3,177;9,472;5,002;36,789;4,623;-10,172;-2,792;0,000;38,500;39,100;9,794;3,124;-8,451;-7,663;-9,219;-8,200;-3,222;26,867;0,000;261,640;Inf;267,000;260,000;-8,503;2,848;-4,711;24,634
4689,000;2,773;0,724;-33,071;3,177;9,472;5,002;36,789;4,623;-10,172;-2,792;0,000;38,500;39,100;9,794;3,124;-8,427;-7,590;-9,274;-8,117;-3,222;26,867;0,000;261,340;Inf;266,000;260,000;-8,383;2,847;-4,730;24,676
4689,500;2,773;0,724;-33,071;3,177;9,472;5,002;36,789;4,623;-10,172;-2,792;0,000;38,500;39,100;9,794;3,124;-8,357;-7,755;-9,444;-8,198;-3,222;26,867;0,000;261,340;Inf;266,000;260,000;-8,352;2,846;-4,713;24,733
4690,000;2,773;0,724;-33,071;3,177;9,472;5,002;36,789;4,623;-10,172;-2,792;0,000;38,500;39,100;9,794;3,124;-8,379;-7,676;-9,433;-8,143;-3,222;26,867;0,000;259,640;Inf;266,000;260,000;-8,438;2,845;-4,711;24,749
4690,500;2,773;0,724;-33,071;3,177;9,472;4,984;36,794;4,613;-10,165;-2,781;0,000;38,541;39,036;9,794;3,124;-8,403;-7,683;-9,440;-8,107;-3,222;26,870;0,000;259,640;Inf;266,000;260,000;-8,408;2,843;-4,721;24,774
4691,000;2,773;0,724;-33,071;3,177;9,472;4,984;36,794;4,613;-10,165;-2,781;0,000;38,500;39,000;9,794;3,124;-8,621;-7,736;-9,621;-8,306;-3,222;26,870;0,000;260,340;Inf;266,000;260,000;-8,409;2,842;-4,718;24,820
4691,500;2,174;0,564;-33,842;3,185;9,436;4,984;36,794;4,613;-10,165;-2,781;0,000;38,500;39,000;9,766;3,182;-8,509;-7,543;-9,204;-8,104;-3,222;26,870;0,000;260,340;Inf;266,000;260,000;-8,571;2,841;-4,707;24,841
4692,000;2,174;0,564;-33,842;3,185;9,436;4,984;36,794;4,613;-10,165;-2,781;0,000;38,500;39,000;9,766;3,182;-8,498;-7,385;-9,189;-8,016;-3,222;26,870;0,000;259,840;Inf;266,000;260,000;-8,340;2,830;-4,700;24,879
4692,500;2,174;0,564;-33,842;3,185;9,436;4,984;36,794;4,613;-10,165;-2,781;0,000;38,500;39,000;9,766;3,182;-8,430;-7,734;-9,356;-8,198;-3,222;26,870;0,000;259,840;Inf;266,000;260,000;-8,272;2,819;-4,752;24,900
4693,000;2,174;0,564;-33,842;3,185;9,436;4,984;36,794;4,613;-10,165;-2,781;0,000;38,500;39,000;9,766;3,182;-8,351;-7,721;-9,205;-8,190;-3,222;26,870;0,000;257,540;Inf;267,000;260,000;-8,429;2,809;-4,709;24,897
4693,500;2,174;0,564;-33,842;3,185;9,436;5,003;36,772;4,631;-10,163;-2,787;0,000;38,519;39,001;9,766;3,182;-8,341;-7,415;-8,988;-7,857;-3,221;26,866;0,000;257,540;Inf;267,000;260,000;-8,367;2,798;-4,745;24,871
4694,000;2,174;0,564;-33,842;3,185;9,436;5,003;36,772;4,631;-10,163;-2,787;0,000;38,500;39,000;9,766;3,182;-8,037;-7,590;-9,044;-7,796;-3,221;26,866;0,000;257,540;Inf;268,000;260,000;-8,150;2,788;-4,700;24,874
4694,500;3,237;0,859;-33,135;3,176;9,434;5,003;36,772;4,631;-10,163;-2,787;0,000;38,500;39,000;9,792;3,071;-8,187;-7,582;-8,924;-8,040;-3,221;26,866;0,000;257,540;Inf;268,000;260,000;-8,117;2,778;-4,706;24,984
4695,000;3,237;0,859;-33,135;3,176;9,434;5,003;36,772;4,631;-10,163;-2,787;0,000;38,500;39,000;9,792;3,071;-8,338;-7,481;-9,156;-8,031;-3,221;26,866;0,000;257,540;Inf;269,000;260,000;-8,183;2,786;-4,688;24,982
4695,500;3,237;0,859;-33,135;3,176;9,434;5,003;36,772;4,631;-10,163;-2,787;0,000;38,500;39,000;9,792;3,071;-8,043;-7,600;-9,173;-8,151;-3,221;26,866;0,000;257,540;Inf;269,000;260,000;-8,251;2,793;-4,678;24,954
4696,000;3,237;0,859;-33,135;3,176;9,434;5,003;36,772;4,631;-10,163;-2,787;0,000;38,500;39,000;9,792;3,071;-8,150;-7,596;-9,055;-8,124;-3,221;26,866;0,000;259,940;Inf;269,000;260,000;-8,242;2,800;-4,675;24,944
4696,500;3,237;0,859;-33,135;3,176;9,434;5,041;36,771;4,618;-10,131;-2,792;0,000;38,517;38,983;9,792;3,071;-8,365;-7,544;-9,125;-8,014;-3,222;26,877;0,000;259,940;Inf;269,000;260,000;-8,231;2,808;-4,685;24,926
