t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4697,000;3,237;0,859;-33,135;3,176;9,434;5,041;36,771;4,618;-10,131;-2,792;0,000;38,500;39,000;9,792;3,071;-8,457;-7,692;-9,451;-8,044;-3,222;26,877;0,000;259,640;Inf;269,000;260,000;-8,262;2,815;-4,693;24,906
4697,500;3,237;0,859;-33,135;3,176;9,434;5,041;36,771;4,618;-10,131;-2,792;0,000;38,500;39,000;9,792;3,071;-8,462;-7,761;-9,561;-8,300;-3,222;26,877;0,000;259,640;Inf;269,000;260,000;-8,411;2,822;-4,675;24,885
4698,000;2,527;0,637;-34,103;3,180;9,525;5,041;36,771;4,618;-10,131;-2,792;0,000;38,500;39,000;9,677;3,117;-8,463;-7,360;-9,113;-7,924;-3,222;26,877;0,000;260,140;Inf;269,000;260,000;-8,521;2,828;-4,693;24,876
4698,500;2,527;0,637;-34,103;3,180;9,525;5,041;36,771;4,618;-10,131;-2,792;0,000;38,500;39,000;9,677;3,117;-8,430;-7,366;-9,159;-7,993;-3,222;26,877;0,000;260,140;Inf;269,000;260,000;-8,215;2,823;-4,666;24,866
4699,000;2,527;0,637;-34,103;3,180;9,525;5,041;36,771;4,618;-10,131;-2,792;0,000;38,500;39,000;9,677;3,117;-8,209;-7,651;-9,220;-8,044;-3,222;26,877;0,000;260,140;Inf;269,000;260,000;-8,237;2,819;-4,682;24,875
4699,500;2,527;0,637;-34,103;3,180;9,525;5,041;36,771;4,618;-10,131;-2,792;0,000;38,500;39,000;9,677;3,117;-8,330;-7,478;-9,223;-7,942;-3,222;26,877;0,000;260,140;Inf;269,000;260,000;-8,281;2,814;-4,670;24,838
4700,000;2,527;0,637;-34,103;3,180;9,525;5,020;36,775;4,620;-10,105;-2,789;0,000;38,496;38,951;9,677;3,117;-8,491;-7,402;-9,141;-7,909;-3,232;26,877;0,000;261,040;Inf;268,000;260,000;-8,243;2,809;-4,657;24,831
4700,500;2,527;0,637;-34,103;3,180;9,525;5,020;36,775;4,620;-10,105;-2,789;0,000;38,500;39,000;9,677;3,117;-8,358;-7,704;-9,349;-8,048;-3,232;26,877;0,000;261,040;Inf;268,000;260,000;-8,236;2,804;-4,660;24,836
4701,000;3,320;0,787;-35,209;3,164;9,550;5,020;36,775;4,620;-10,105;-2,789;0,000;38,500;39,000;9,551;3,219;-8,300;-7,625;-9,163;-8,044;-3,232;26,877;0,000;261,040;Inf;267,000;260,000;-8,365;2,800;-4,672;24,915
4701,500;3,320;0,787;-35,209;3,164;9,550;5,020;36,775;4,620;-10,105;-2,789;0,000;38,500;39,000;9,551;3,219;-8,403;-7,533;-9,126;-8,084;-3,232;26,877;0,000;261,040;Inf;267,000;260,000;-8,283;2,808;-4,674;24,926
4702,000;3,320;0,787;-35,209;3,164;9,550;5,020;36,775;4,620;-10,105;-2,789;0,000;38,500;39,000;9,551;3,219;-8,324;-7,581;-9,269;-8,104;-3,232;26,877;0,000;258,740;Inf;268,000;260,000;-8,286;2,817;-4,676;25,070
4702,500;3,320;0,787;-35,209;3,164;9,550;5,020;36,775;4,620;-10,105;-2,789;0,000;38,500;39,000;9,551;3,219;-8,304;-7,681;-9,413;-8,201;-3,232;26,877;0,000;258,740;Inf;268,000;260,000;-8,319;2,825;-4,662;25,370
4703,000;3,320;0,787;-35,209;3,164;9,550;4,981;36,778;4,601;-10,109;-2,790;0,000;38,474;38,960;9,551;3,219;-8,460;-7,477;-9,115;-7,993;-3,241;26,861;0,000;259,140;Inf;268,000;260,000;-8,399;2,833;-4,671;25,441
4703,500;3,320;0,787;-35,209;3,164;9,550;4,981;36,778;4,601;-10,109;-2,790;0,000;38,500;39,000;9,551;3,219;-8,317;-7,682;-9,148;-8,021;-3,241;26,861;0,000;259,140;Inf;268,000;260,000;-8,261;2,841;-4,669;25,526
4704,000;3,320;0,787;-35,209;3,164;9,550;4,981;36,778;4,601;-10,109;-2,790;0,000;38,500;39,000;9,551;3,219;-8,164;-7,587;-9,101;-8,113;-3,241;26,861;0,000;258,440;Inf;269,000;260,000;-8,292;2,849;-4,658;25,681
4704,500;3,259;0,767;-35,209;3,181;9,562;4,981;36,778;4,601;-10,109;-2,790;0,000;38,500;39,000;9,473;3,153;-8,317;-7,730;-9,257;-8,126;-3,241;26,861;0,000;258,440;Inf;269,000;260,000;-8,241;2,857;-4,658;25,767
4705,000;3,259;0,767;-35,209;3,181;9,562;4,981;36,778;4,601;-10,109;-2,790;0,000;38,500;39,000;9,473;3,153;-8,362;-7,585;-9,205;-8,049;-3,241;26,861;0,000;260,340;Inf;269,000;260,000;-8,358;2,863;-4,688;25,879
4705,500;3,259;0,767;-35,209;3,181;9,562;4,981;36,778;4,601;-10,109;-2,790;0,000;38,500;39,000;9,473;3,153;-8,346;-7,670;-9,243;-8,211;-3,241;26,861;0,000;260,340;Inf;269,000;260,000;-8,300;2,870;-4,690;25,813
4706,000;3,259;0,767;-35,209;3,181;9,562;4,981;36,778;4,601;-10,109;-2,790;0,000;38,500;39,000;9,473;3,153;-8,289;-7,632;-9,239;-8,064;-3,241;26,861;0,000;259,140;Inf;269,000;260,000;-8,367;2,876;-4,687;25,746
4706,500;3,259;0,767;-35,209;3,181;9,562;5,013;36,782;4,571;-10,088;-2,768;0,000;38,464;38,910;9,473;3,153;-8,304;-7,622;-9,222;-8,033;-3,228;26,865;0,000;259,140;Inf;269,000;260,000;-8,306;2,882;-4,695;25,720
4707,000;3,259;0,767;-35,209;3,181;9,562;5,013;36,782;4,571;-10,088;-2,768;0,000;38,500;38,900;9,473;3,153;-8,492;-7,469;-9,251;-8,070;-3,228;26,865;0,000;259,640;Inf;269,000;260,000;-8,295;2,889;-4,684;25,646
4707,500;2,672;0,630;-35,081;3,195;9,443;5,013;36,782;4,571;-10,088;-2,768;0,000;38,500;38,900;9,540;3,059;-8,615;-7,742;-9,450;-8,268;-3,228;26,865;0,000;259,640;Inf;269,000;260,000;-8,321;2,895;-4,682;25,594
4708,000;2,672;0,630;-35,081;3,195;9,443;5,013;36,782;4,571;-10,088;-2,768;0,000;38,500;38,900;9,540;3,059;-8,063;-7,416;-8,908;-7,787;-3,228;26,865;0,000;259,540;Inf;269,000;260,000;-8,519;2,891;-4,666;25,675
4708,500;2,672;0,630;-35,081;3,195;9,443;5,013;36,782;4,571;-10,088;-2,768;0,000;38,500;38,900;9,540;3,059;-8,321;-7,566;-9,150;-7,941;-3,228;26,865;0,000;259,540;Inf;269,000;260,000;-8,043;2,887;-4,692;25,655
4709,000;2,672;0,630;-35,081;3,195;9,443;5,013;36,782;4,571;-10,088;-2,768;0,000;38,500;38,900;9,540;3,059;-8,283;-7,394;-8,989;-7,939;-3,228;26,865;0,000;260,940;Inf;269,000;260,000;-8,244;2,884;-4,671;25,773
4709,500;2,672;0,630;-35,081;3,195;9,443;4,972;36,754;4,587;-10,079;-2,787;0,000;38,461;38,888;9,540;3,059;-8,391;-7,686;-9,225;-8,097;-3,223;26,879;0,000;260,940;Inf;269,000;260,000;-8,151;2,880;-4,660;25,765
4710,000;2,672;0,630;-35,081;3,195;9,443;4,972;36,754;4,587;-10,079;-2,787;0,000;38,500;38,900;9,540;3,059;-8,049;-7,509;-9,006;-8,044;-3,223;26,879;0,000;259,740;Inf;269,000;260,000;-8,350;2,877;-4,664;25,706
4710,500;3,060;0,832;-33,861;3,201;9,532;4,972;36,754;4,587;-10,079;-2,787;0,000;38,500;38,900;9,636;3,057;-8,129;-7,486;-8,895;-7,858;-3,223;26,879;0,000;259,740;Inf;269,000;260,000;-8,152;2,874;-4,675;25,594
4711,000;3,060;0,832;-33,861;3,201;9,532;4,972;36,754;4,587;-10,079;-2,787;0,000;38,500;38,900;9,636;3,057;-8,051;-7,667;-9,174;-8,049;-3,223;26,879;0,000;260,440;Inf;269,000;260,000;-8,092;2,877;-4,668;25,553
4711,500;3,060;0,832;-33,861;3,201;9,532;4,972;36,754;4,587;-10,079;-2,787;0,000;38,500;38,900;9,636;3,057;-8,125;-7,513;-9,085;-7,941;-3,223;26,879;0,000;260,440;Inf;269,000;260,000;-8,235;2,880;-4,662;25,522
4712,000;3,060;0,832;-33,861;3,201;9,532;4,972;36,754;4,587;-10,079;-2,787;0,000;38,500;38,900;9,636;3,057;-8,174;-7,412;-9,026;-7,898;-3,223;26,879;0,000;260,240;Inf;269,000;260,000;-8,166;2,883;-4,655;25,446
4712,500;3,060;0,832;-33,861;3,201;9,532;4,972;36,754;4,587;-10,079;-2,787;0,000;38,500;38,900;9,636;3,057;-8,171;-7,484;-9,030;-8,025;-3,223;26,879;0,000;260,240;Inf;269,000;260,000;-8,128;2,886;-4,643;25,396
4713,000;3,060;0,832;-33,861;3,201;9,532;5,024;36,755;4,595;-10,075;-2,787;0,000;38,447;38,878;9,636;3,057;-8,184;-7,640;-9,210;-8,139;-3,227;26,878;0,000;261,040;Inf;268,000;260,000;-8,177;2,888;-4,633;25,373
4713,500;3,060;0,832;-33,861;3,201;9,532;5,024;36,755;4,595;-10,075;-2,787;0,000;38,400;38,900;9,636;3,057;-8,257;-7,647;-9,198;-8,026;-3,227;26,878;0,000;261,040;Inf;268,000;260,000;-8,293;2,891;-4,647;25,474
4714,000;3,283;0,813;-35,209;3,117;9,388;5,024;36,755;4,595;-10,075;-2,787;0,000;38,400;38,900;9,479;3,207;-8,230;-7,499;-9,027;-7,878;-3,227;26,878;0,000;260,840;Inf;268,000;260,000;-8,282;2,894;-4,650;25,399
4714,500;3,283;0,813;-35,209;3,117;9,388;5,024;36,755;4,595;-10,075;-2,787;0,000;38,400;38,900;9,479;3,207;-8,224;-7,402;-8,913;-7,951;-3,227;26,878;0,000;260,840;Inf;268,000;260,000;-8,159;2,900;-4,648;25,403
4715,000;3,283;0,813;-35,209;3,117;9,388;5,024;36,755;4,595;-10,075;-2,787;0,000;38,400;38,900;9,479;3,207;-8,067;-7,618;-9,197;-7,996;-3,227;26,878;0,000;261,040;Inf;267,000;260,000;-8,123;2,907;-4,614;25,342
4715,500;3,283;0,813;-35,209;3,117;9,388;5,024;36,755;4,595;-10,075;-2,787;0,000;38,400;38,900;9,479;3,207;-8,153;-7,611;-9,143;-8,116;-3,227;26,878;0,000;261,040;Inf;267,000;260,000;-8,219;2,913;-4,623;25,478
4716,000;3,283;0,813;-35,209;3,117;9,388;5,023;36,766;4,623;-10,036;-2,773;0,000;38,434;38,869;9,479;3,207;-8,118;-7,056;-8,747;-7,707;-3,208;26,872;0,000;260,040;Inf;267,000;260,000;-8,256;2,919;-4,629;25,447
4716,500;3,283;0,813;-35,209;3,117;9,388;5,023;36,766;4,623;-10,036;-2,773;0,000;38,400;38,900;9,479;3,207;-8,091;-7,281;-8,819;-7,704;-3,208;26,872;0,000;260,040;Inf;267,000;260,000;-7,907;2,925;-4,600;25,574
4717,000;3,523;0,924;-34,720;3,167;9,404;5,023;36,766;4,623;-10,036;-2,773;0,000;38,400;38,900;9,567;3,199;-7,958;-7,290;-8,840;-7,772;-3,208;26,872;0,000;259,440;Inf;267,000;260,000;-7,974;2,931;-4,590;25,553
4717,500;3,523;0,924;-34,720;3,167;9,404;5,023;36,766;4,623;-10,036;-2,773;0,000;38,400;38,900;9,567;3,199;-8,234;-7,336;-8,949;-7,929;-3,208;26,872;0,000;259,440;Inf;267,000;260,000;-7,965;2,940;-4,577;25,504
4718,000;3,523;0,924;-34,720;3,167;9,404;5,023;36,766;4,623;-10,036;-2,773;0,000;38,400;38,900;9,567;3,199;-8,038;-7,485;-9,050;-7,859;-3,208;26,872;0,000;260,340;Inf;267,000;260,000;-8,112;2,950;-4,571;25,507
4718,500;3,523;0,924;-34,720;3,167;9,404;5,023;36,766;4,623;-10,036;-2,773;0,000;38,400;38,900;9,567;3,199;-8,169;-7,317;-8,955;-7,888;-3,208;26,872;0,000;260,340;Inf;267,000;260,000;-8,108;2,959;-4,570;25,492
4719,000;3,523;0,924;-34,720;3,167;9,404;5,023;36,766;4,623;-10,036;-2,773;0,000;38,400;38,900;9,567;3,199;-8,096;-7,526;-9,012;-7,978;-3,208;26,872;0,000;259,740;Inf;267,000;260,000;-8,082;2,969;-4,581;25,463
4719,500;3,523;0,924;-34,720;3,167;9,404;5,009;36,765;4,603;-10,021;-2,785;0,000;38,423;38,873;9,567;3,199;-8,012;-7,487;-9,017;-8,021;-3,211;26,873;0,000;259,740;Inf;267,000;260,000;-8,153;2,978;-4,566;25,427
4720,000;3,523;0,924;-34,720;3,167;9,404;5,009;36,765;4,603;-10,021;-2,785;0,000;38,400;38,900;9,567;3,199;-8,180;-7,493;-9,086;-8,041;-3,211;26,873;0,000;259,340;Inf;267,000;260,000;-8,134;2,987;-4,582;25,410
4720,500;3,439;0,802;-35,209;3,147;9,566;5,009;36,765;4,603;-10,021;-2,785;0,000;38,400;38,900;9,581;3,100;-8,310;-7,437;-9,096;-8,028;-3,211;26,873;0,000;259,340;Inf;267,000;260,000;-8,200;2,995;-4,572;25,372
4721,000;3,439;0,802;-35,209;3,147;9,566;5,009;36,765;4,603;-10,021;-2,785;0,000;38,400;38,900;9,581;3,100;-8,150;-7,532;-9,206;-8,063;-3,211;26,873;0,000;259,140;Inf;267,000;260,000;-8,218;3,003;-4,576;25,279
4721,500;3,439;0,802;-35,209;3,147;9,566;5,009;36,765;4,603;-10,021;-2,785;0,000;38,400;38,900;9,581;3,100;-8,182;-7,566;-9,204;-8,119;-3,211;26,873;0,000;259,140;Inf;267,000;260,000;-8,238;3,010;-4,589;25,224
4722,000;3,439;0,802;-35,209;3,147;9,566;5,009;36,765;4,603;-10,021;-2,785;0,000;38,400;38,900;9,581;3,100;-8,508;-7,495;-9,133;-7,998;-3,211;26,873;0,000;259,640;Inf;267,000;260,000;-8,268;3,017;-4,564;25,237
4722,500;3,439;0,802;-35,209;3,147;9,566;5,019;36,809;4,589;-10,005;-2,759;0,000;38,426;38,931;9,581;3,100;-8,213;-7,564;-9,087;-8,101;-3,201;26,870;0,000;259,640;Inf;267,000;260,000;-8,283;3,024;-4,587;25,289
4723,000;3,439;0,802;-35,209;3,147;9,566;5,019;36,809;4,589;-10,005;-2,759;0,000;38,400;38,900;9,581;3,100;-8,364;-7,547;-9,191;-7,998;-3,201;26,870;0,000;258,940;Inf;268,000;260,000;-8,241;3,031;-4,603;25,301
4723,500;2,817;0,714;-34,085;3,204;9,537;5,019;36,809;4,589;-10,005;-2,759;0,000;38,400;38,900;9,711;3,089;-8,339;-7,634;-9,201;-8,161;-3,201;26,870;0,000;258,940;Inf;268,000;260,000;-8,275;3,037;-4,632;25,323
4724,000;2,817;0,714;-34,085;3,204;9,537;5,019;36,809;4,589;-10,005;-2,759;0,000;38,400;38,900;9,711;3,089;-8,200;-7,316;-8,877;-7,909;-3,201;26,870;0,000;259,040;Inf;268,000;260,000;-8,334;3,034;-4,625;25,348
4724,500;2,817;0,714;-34,085;3,204;9,537;5,019;36,809;4,589;-10,005;-2,759;0,000;38,400;38,900;9,711;3,089;-8,240;-7,582;-9,098;-8,012;-3,201;26,870;0,000;259,040;Inf;268,000;260,000;-8,075;3,030;-4,613;25,342
4725,000;2,817;0,714;-34,085;3,204;9,537;5,019;36,809;4,589;-10,005;-2,759;0,000;38,400;38,900;9,711;3,089;-8,166;-7,461;-9,100;-7,903;-3,201;26,870;0,000;260,640;Inf;268,000;260,000;-8,233;3,027;-4,594;25,359
4725,500;2,817;0,714;-34,085;3,204;9,537;4,971;36,765;4,620;-10,008;-2,761;0,000;38,420;38,877;9,711;3,089;-8,395;-7,308;-9,094;-7,929;-3,211;26,872;0,000;260,640;Inf;268,000;260,000;-8,158;3,023;-4,599;25,361
4726,000;2,817;0,714;-34,085;3,204;9,537;4,971;36,765;4,620;-10,008;-2,761;0,000;38,400;38,900;9,711;3,089;-8,419;-7,345;-9,165;-7,990;-3,211;26,872;0,000;260,640;Inf;268,000;260,000;-8,182;3,020;-4,608;25,393
4726,500;2,817;0,714;-34,085;3,204;9,537;4,971;36,765;4,620;-10,008;-2,761;0,000;38,400;38,900;9,711;3,089;-8,068;-7,517;-9,216;-8,087;-3,211;26,872;0,000;260,640;Inf;268,000;260,000;-8,230;3,017;-4,603;25,382
4727,000;2,592;0,727;-34,026;3,283;9,467;4,971;36,765;4,620;-10,008;-2,761;0,000;38,400;38,900;9,602;3,151;-8,122;-7,409;-8,835;-7,837;-3,211;26,872;0,000;259,640;Inf;268,000;260,000;-8,222;3,013;-4,590;25,382
4727,500;2,592;0,727;-34,026;3,283;9,467;4,971;36,765;4,620;-10,008;-2,761;0,000;38,400;38,900;9,602;3,151;-8,277;-7,615;-9,177;-7,959;-3,211;26,872;0,000;259,640;Inf;268,000;260,000;-8,051;3,006;-4,587;25,369
4728,000;2,592;0,727;-34,026;3,283;9,467;4,971;36,765;4,620;-10,008;-2,761;0,000;38,400;38,900;9,602;3,151;-8,109;-7,561;-9,094;-8,107;-3,211;26,872;0,000;259,540;Inf;268,000;260,000;-8,257;3,000;-4,605;25,344
4728,500;2,592;0,727;-34,026;3,283;9,467;4,971;36,765;4,620;-10,008;-2,761;0,000;38,400;38,900;9,602;3,151;-8,330;-7,490;-9,186;-8,082;-3,211;26,872;0,000;259,540;Inf;268,000;260,000;-8,218;2,993;-4,617;25,233
4729,000;2,592;0,727;-34,026;3,283;9,467;5,006;36,779;4,629;-9,979;-2,778;0,000;38,416;38,868;9,602;3,151;-8,311;-7,686;-9,248;-8,064;-3,200;26,878;0,000;260,240;Inf;268,000;260,000;-8,272;2,986;-4,604;25,208
4729,500;2,592;0,727;-34,026;3,283;9,467;5,006;36,779;4,629;-9,979;-2,778;0,000;38,400;38,900;9,602;3,151;-8,421;-7,619;-9,168;-8,181;-3,200;26,878;0,000;260,240;Inf;268,000;260,000;-8,347;2,974;-4,619;25,184
4730,000;2,097;0,538;-34,734;3,223;9,535;5,006;36,779;4,629;-9,979;-2,778;0,000;38,400;38,900;9,505;3,083;-8,254;-7,605;-9,079;-8,039;-3,200;26,878;0,000;259,940;Inf;268,000;260,000;-8,347;2,974;-4,637;25,170
4730,500;2,097;0,538;-34,734;3,223;9,535;5,006;36,779;4,629;-9,979;-2,778;0,000;38,400;38,900;9,505;3,083;-8,291;-7,518;-9,224;-7,988;-3,200;26,878;0,000;259,940;Inf;268,000;260,000;-8,244;2,959;-4,622;25,165
4731,000;2,097;0,538;-34,734;3,223;9,535;5,006;36,779;4,629;-9,979;-2,778;0,000;38,400;38,900;9,505;3,083;-8,467;-7,704;-9,372;-8,263;-3,200;26,878;0,000;259,940;Inf;268,000;260,000;-8,255;2,945;-4,610;25,152
4731,500;2,097;0,538;-34,734;3,223;9,535;5,006;36,779;4,629;-9,979;-2,778;0,000;38,400;38,900;9,505;3,083;-8,387;-7,512;-9,081;-8,013;-3,200;26,878;0,000;259,940;Inf;268,000;260,000;-8,452;2,931;-4,626;25,188
4732,000;2,097;0,538;-34,734;3,223;9,535;5,076;36,780;4,650;-9,991;-2,765;0,000;38,417;38,895;9,505;3,083;-8,437;-7,424;-9,247;-8,005;-3,204;26,877;0,000;260,240;Inf;268,000;260,000;-8,248;2,917;-4,630;25,186
4732,500;2,097;0,538;-34,734;3,223;9,535;5,076;36,780;4,650;-9,991;-2,765;0,000;38,400;38,900;9,505;3,083;-8,118;-7,591;-9,232;-8,074;-3,204;26,877;0,000;260,240;Inf;268,000;260,000;-8,278;2,904;-4,633;25,203
4733,000;2,097;0,538;-34,734;3,223;9,535;5,076;36,780;4,650;-9,991;-2,765;0,000;38,400;38,900;9,505;3,083;-8,375;-7,550;-9,197;-8,040;-3,204;26,877;0,000;259,940;Inf;268,000;260,000;-8,254;2,891;-4,613;25,277
4733,500;3,043;0,753;-35,209;3,143;9,544;5,076;36,780;4,650;-9,991;-2,765;0,000;38,400;38,900;9,544;3,374;-8,153;-7,576;-9,264;-8,104;-3,204;26,877;0,000;259,940;Inf;268,000;260,000;-8,290;2,878;-4,594;25,282
4734,000;3,043;0,753;-35,209;3,143;9,544;5,076;36,780;4,650;-9,991;-2,765;0,000;38,400;38,900;9,544;3,374;-8,233;-7,456;-9,017;-7,811;-3,204;26,877;0,000;259,740;Inf;268,000;260,000;-8,274;2,881;-4,608;25,271
4734,500;3,043;0,753;-35,209;3,143;9,544;5,076;36,780;4,650;-9,991;-2,765;0,000;38,400;38,900;9,544;3,374;-8,295;-7,341;-9,046;-7,932;-3,204;26,877;0,000;259,740;Inf;268,000;260,000;-8,129;2,883;-4,609;25,277
4735,000;3,043;0,753;-35,209;3,143;9,544;5,076;36,780;4,650;-9,991;-2,765;0,000;38,400;38,900;9,544;3,374;-8,012;-7,560;-9,090;-7,902;-3,204;26,877;0,000;259,940;Inf;268,000;260,000;-8,153;2,886;-4,605;25,237
4735,500;3,043;0,753;-35,209;3,143;9,544;5,047;36,761;4,629;-9,980;-2,769;0,000;38,424;38,930;9,544;3,374;-8,367;-7,486;-9,195;-7,857;-3,204;26,875;0,000;259,940;Inf;268,000;260,000;-8,141;2,888;-4,598;25,185
4736,000;3,043;0,753;-35,209;3,143;9,544;5,047;36,761;4,629;-9,980;-2,769;0,000;38,400;38,900;9,544;3,374;-8,235;-7,589;-9,139;-8,118;-3,204;26,875;0,000;259,940;Inf;268,000;260,000;-8,226;2,891;-4,592;25,265
4736,500;3,273;0,797;-35,209;3,191;9,573;5,047;36,761;4,629;-9,980;-2,769;0,000;38,400;38,900;9,511;3,133;-8,248;-7,485;-8,955;-7,999;-3,204;26,875;0,000;259,940;Inf;268,000;260,000;-8,270;2,893;-4,591;25,231
4737,000;3,273;0,797;-35,209;3,191;9,573;5,047;36,761;4,629;-9,980;-2,769;0,000;38,400;38,900;9,511;3,133;-8,168;-7,570;-8,936;-8,104;-3,204;26,875;0,000;260,040;Inf;268,000;260,000;-8,172;2,900;-4,608;25,217
4737,500;3,273;0,797;-35,209;3,191;9,573;5,047;36,761;4,629;-9,980;-2,769;0,000;38,400;38,900;9,511;3,133;-8,099;-7,384;-8,860;-7,805;-3,204;26,875;0,000;260,040;Inf;268,000;260,000;-8,194;2,906;-4,589;25,195
4738,000;3,273;0,797;-35,209;3,191;9,573;5,047;36,761;4,629;-9,980;-2,769;0,000;38,400;38,900;9,511;3,133;-8,213;-7,489;-9,063;-8,028;-3,204;26,875;0,000;260,240;Inf;268,000;260,000;-8,037;2,912;-4,593;25,176
4738,500;3,273;0,797;-35,209;3,191;9,573;5,008;36,748;4,612;-9,969;-2,771;0,000;38,426;38,959;9,511;3,133;-8,517;-7,439;-9,201;-8,068;-3,190;26,883;0,000;260,240;Inf;268,000;260,000;-8,198;2,918;-4,590;25,113
4739,000;3,273;0,797;-35,209;3,191;9,573;5,008;36,748;4,612;-9,969;-2,771;0,000;38,400;39,000;9,511;3,133;-8,470;-7,408;-9,178;-8,049;-3,190;26,883;0,000;260,140;Inf;268,000;260,000;-8,306;2,924;-4,609;25,073
4739,500;3,273;0,797;-35,209;3,191;9,573;5,008;36,748;4,612;-9,969;-2,771;0,000;38,400;39,000;9,511;3,133;-8,159;-7,509;-9,186;-7,972;-3,190;26,883;0,000;260,140;Inf;268,000;260,000;-8,276;2,929;-4,612;24,975
4740,000;2,850;0,704;-35,158;3,123;9,535;5,008;36,748;4,612;-9,969;-2,771;0,000;38,400;39,000;9,594;3,311;-8,217;-7,583;-9,252;-7,915;-3,190;26,883;0,000;260,040;Inf;268,000;260,000;-8,206;2,935;-4,613;24,922
4740,500;2,850;0,704;-35,158;3,123;9,535;5,008;36,748;4,612;-9,969;-2,771;0,000;38,400;39,000;9,594;3,311;-8,270;-7,664;-9,309;-8,213;-3,190;26,883;0,000;260,040;Inf;268,000;260,000;-8,242;2,933;-4,608;24,886
4741,000;2,850;0,704;-35,158;3,123;9,535;5,008;36,748;4,612;-9,969;-2,771;0,000;38,400;39,000;9,594;3,311;-8,371;-7,471;-8,955;-7,957;-3,190;26,883;0,000;259,840;Inf;268,000;260,000;-8,364;2,932;-4,604;24,889
4741,500;2,850;0,704;-35,158;3,123;9,535;5,008;36,748;4,612;-9,969;-2,771;0,000;38,400;39,000;9,594;3,311;-8,358;-7,253;-8,978;-7,903;-3,190;26,883;0,000;259,840;Inf;268,000;260,000;-8,188;2,931;-4,592;24,872
4742,000;2,850;0,704;-35,158;3,123;9,535;5,042;36,766;4,630;-9,945;-2,765;0,000;38,435;38,954;9,594;3,311;-8,056;-7,584;-9,182;-7,931;-3,189;26,894;0,000;260,140;Inf;268,000;260,000;-8,123;2,929;-4,618;24,827
4742,500;2,850;0,704;-35,158;3,123;9,535;5,042;36,766;4,630;-9,945;-2,765;0,000;38,400;39,000;9,594;3,311;-8,338;-7,323;-9,047;-7,919;-3,189;26,894;0,000;260,140;Inf;268,000;260,000;-8,188;2,928;-4,607;24,779
4743,000;3,340;0,824;-35,209;3,151;9,528;5,042;36,766;4,630;-9,945;-2,765;0,000;38,400;39,000;9,487;3,246;-8,154;-7,487;-9,122;-7,909;-3,189;26,894;0,000;260,540;Inf;268,000;260,000;-8,157;2,927;-4,603;24,683
4743,500;3,340;0,824;-35,209;3,151;9,528;5,042;36,766;4,630;-9,945;-2,765;0,000;38,400;39,000;9,487;3,246;-8,167;-7,352;-8,970;-7,869;-3,189;26,894;0,000;260,540;Inf;268,000;260,000;-8,168;2,934;-4,608;24,594
4744,000;3,340;0,824;-35,209;3,151;9,528;5,042;36,766;4,630;-9,945;-2,765;0,000;38,400;39,000;9,487;3,246;-8,144;-7,520;-9,036;-7,913;-3,189;26,894;0,000;260,840;Inf;268,000;260,000;-8,090;2,940;-4,606;24,548
4744,500;3,340;0,824;-35,209;3,151;9,528;5,042;36,766;4,630;-9,945;-2,765;0,000;38,400;39,000;9,487;3,246;-8,205;-7,579;-9,065;-8,074;-3,189;26,894;0,000;260,840;Inf;268,000;260,000;-8,153;2,947;-4,594;24,491
4745,000;3,340;0,824;-35,209;3,151;9,528;4,975;36,762;4,620;-9,935;-2,756;0,000;38,445;39,027;9,487;3,246;-8,116;-7,581;-9,110;-7,921;-3,194;26,887;0,000;260,340;Inf;268,000;260,000;-8,231;2,953;-4,616;24,448
4745,500;3,340;0,824;-35,209;3,151;9,528;4,975;36,762;4,620;-9,935;-2,756;0,000;38,400;39,000;9,487;3,246;-8,222;-7,596;-9,145;-7,887;-3,194;26,887;0,000;260,340;Inf;268,000;260,000;-8,182;2,960;-4,592;24,416
4746,000;2,711;0,634;-35,209;3,100;9,503;4,975;36,762;4,620;-9,935;-2,756;0,000;38,400;39,000;9,605;3,246;-8,230;-7,649;-9,216;-8,168;-3,194;26,887;0,000;259,940;Inf;268,000;260,000;-8,213;2,966;-4,606;24,406
4746,500;2,711;0,634;-35,209;3,100;9,503;4,975;36,762;4,620;-9,935;-2,756;0,000;38,400;39,000;9,605;3,246;-8,260;-7,626;-9,130;-8,182;-3,194;26,887;0,000;259,940;Inf;268,000;260,000;-8,316;2,962;-4,606;24,350
4747,000;2,711;0,634;-35,209;3,100;9,503;4,975;36,762;4,620;-9,935;-2,756;0,000;38,400;39,000;9,605;3,246;-8,530;-7,444;-9,198;-8,070;-3,194;26,887;0,000;259,840;Inf;268,000;260,000;-8,299;2,958;-4,603;24,347
4747,500;2,711;0,634;-35,209;3,100;9,503;4,975;36,762;4,620;-9,935;-2,756;0,000;38,400;39,000;9,605;3,246;-8,099;-7,524;-8,942;-8,012;-3,194;26,887;0,000;259,840;Inf;268,000;260,000;-8,311;2,954;-4,622;24,333
4748,000;2,711;0,634;-35,209;3,100;9,503;4,975;36,762;4,620;-9,935;-2,756;0,000;38,400;39,000;9,605;3,246;-8,096;-7,474;-8,828;-7,942;-3,194;26,887;0,000;259,540;Inf;268,000;260,000;-8,144;2,950;-4,616;24,367
4748,500;2,711;0,634;-35,209;3,100;9,503;5,030;36,769;4,645;-9,926;-2,764;0,000;38,463;39,097;9,605;3,246;-8,135;-7,383;-8,900;-7,927;-3,186;26,900;0,000;259,540;Inf;268,000;260,000;-8,085;2,946;-4,590;24,393
4749,000;2,711;0,634;-35,209;3,100;9,503;5,030;36,769;4,645;-9,926;-2,764;0,000;38,500;39,100;9,605;3,246;-7,970;-7,589;-9,006;-7,986;-3,186;26,900;0,000;259,540;Inf;268,000;260,000;-8,086;2,942;-4,617;24,420
4749,500;2,738;0,740;-33,932;3,217;9,456;5,030;36,769;4,645;-9,926;-2,764;0,000;38,500;39,100;9,640;3,005;-8,070;-7,293;-8,824;-7,831;-3,186;26,900;0,000;259,540;Inf;268,000;260,000;-8,138;2,938;-4,604;24,438
4750,000;2,738;0,740;-33,932;3,217;9,456;5,030;36,769;4,645;-9,926;-2,764;0,000;38,500;39,100;9,640;3,005;-8,299;-7,584;-9,120;-8,084;-3,186;26,900;0,000;259,240;Inf;268,000;260,000;-8,005;2,935;-4,591;24,465
4750,500;2,738;0,740;-33,932;3,217;9,456;5,030;36,769;4,645;-9,926;-2,764;0,000;38,500;39,100;9,640;3,005;-8,166;-7,549;-9,090;-8,070;-3,186;26,900;0,000;259,240;Inf;268,000;260,000;-8,272;2,931;-4,602;24,455
4751,000;2,738;0,740;-33,932;3,217;9,456;5,030;36,769;4,645;-9,926;-2,764;0,000;38,500;39,100;9,640;3,005;-8,029;-7,528;-8,931;-8,019;-3,186;26,900;0,000;259,240;Inf;268,000;260,000;-8,219;2,928;-4,614;24,482
4751,500;2,738;0,740;-33,932;3,217;9,456;5,001;36,773;4,626;-9,892;-2,763;0,000;38,480;39,067;9,640;3,005;-8,071;-7,217;-8,622;-7,689;-3,185;26,898;0,000;259,240;Inf;268,000;260,000;-8,127;2,925;-4,611;24,497
4752,000;2,738;0,740;-33,932;3,217;9,456;5,001;36,773;4,626;-9,892;-2,763;0,000;38,500;39,100;9,640;3,005;-8,116;-7,287;-8,870;-7,827;-3,185;26,898;0,000;259,440;Inf;268,000;260,000;-7,900;2,922;-4,579;24,519
4752,500;2,661;0,688;-34,648;3,219;9,409;5,001;36,773;4,626;-9,892;-2,763;0,000;38,500;39,100;9,545;3,040;-7,903;-7,535;-9,016;-7,990;-3,185;26,898;0,000;259,440;Inf;268,000;260,000;-8,025;2,919;-4,583;24,535
4753,000;2,661;0,688;-34,648;3,219;9,409;5,001;36,773;4,626;-9,892;-2,763;0,000;38,500;39,100;9,545;3,040;-8,213;-7,251;-8,932;-7,862;-3,185;26,898;0,000;259,640;Inf;268,000;260,000;-8,111;2,915;-4,578;24,528
4753,500;2,661;0,688;-34,648;3,219;9,409;5,001;36,773;4,626;-9,892;-2,763;0,000;38,500;39,100;9,545;3,040;-8,242;-7,541;-9,031;-7,887;-3,185;26,898;0,000;259,640;Inf;268,000;260,000;-8,064;2,911;-4,595;24,528
4754,000;2,661;0,688;-34,648;3,219;9,409;5,001;36,773;4,626;-9,892;-2,763;0,000;38,500;39,100;9,545;3,040;-8,058;-7,590;-9,101;-8,063;-3,185;26,898;0,000;259,640;Inf;268,000;260,000;-8,175;2,903;-4,591;24,554
4754,500;2,661;0,688;-34,648;3,219;9,409;5,001;36,773;4,626;-9,892;-2,763;0,000;38,500;39,100;9,545;3,040;-8,151;-7,489;-8,856;-7,974;-3,185;26,898;0,000;259,640;Inf;268,000;260,000;-8,203;2,903;-4,583;24,606
4755,000;2,661;0,688;-34,648;3,219;9,409;5,002;36,797;4,622;-9,880;-2,757;0,000;38,490;39,125;9,545;3,040;-8,109;-7,555;-8,952;-8,068;-3,178;26,907;0,000;259,640;Inf;268,000;260,000;-8,117;2,899;-4,612;24,635
4755,500;2,661;0,688;-34,648;3,219;9,409;5,002;36,797;4,622;-9,880;-2,757;0,000;38,500;39,100;9,545;3,040;-8,025;-7,443;-8,946;-7,971;-3,178;26,907;0,000;259,640;Inf;268,000;260,000;-8,171;2,895;-4,570;24,648
4756,000;2,944;0,685;-35,209;3,165;9,542;5,002;36,797;4,622;-9,880;-2,757;0,000;38,500;39,100;9,527;3,110;-8,179;-7,338;-8,867;-7,849;-3,178;26,907;0,000;259,640;Inf;268,000;260,000;-8,096;2,891;-4,604;24,646
4756,500;2,944;0,685;-35,209;3,165;9,542;5,002;36,797;4,622;-9,880;-2,757;0,000;38,500;39,100;9,527;3,110;-7,743;-7,494;-8,843;-7,826;-3,178;26,907;0,000;259,640;Inf;268,000;260,000;-8,058;2,892;-4,599;24,666
4757,000;2,944;0,685;-35,209;3,165;9,542;5,002;36,797;4,622;-9,880;-2,757;0,000;38,500;39,100;9,527;3,110;-8,003;-7,164;-8,560;-7,781;-3,178;26,907;0,000;260,040;Inf;268,000;260,000;-7,977;2,893;-4,584;24,713
4757,500;2,944;0,685;-35,209;3,165;9,542;5,002;36,797;4,622;-9,880;-2,757;0,000;38,500;39,100;9,527;3,110;-7,867;-7,493;-8,766;-7,873;-3,178;26,907;0,000;260,040;Inf;268,000;260,000;-7,877;2,894;-4,569;24,770
4758,000;2,944;0,685;-35,209;3,165;9,542;5,034;36,759;4,626;-9,870;-2,731;0,000;38,520;39,178;9,527;3,110;-7,928;-7,234;-8,679;-7,696;-3,162;26,915;0,000;259,840;Inf;268,000;260,000;-8,000;2,894;-4,542;24,720
4758,500;2,944;0,685;-35,209;3,165;9,542;5,034;36,759;4,626;-9,870;-2,731;0,000;38,500;39,200;9,527;3,110;-7,779;-7,443;-8,788;-7,738;-3,162;26,915;0,000;259,840;Inf;268,000;260,000;-7,884;2,895;-4,554;24,655
4759,000;2,883;0,705;-35,209;3,063;9,467;5,034;36,759;4,626;-9,870;-2,731;0,000;38,500;39,200;9,531;3,167;-7,927;-7,176;-8,612;-7,701;-3,162;26,915;0,000;259,540;Inf;268,000;260,000;-7,937;2,896;-4,541;24,624
4759,500;2,883;0,705;-35,209;3,063;9,467;5,034;36,759;4,626;-9,870;-2,731;0,000;38,500;39,200;9,531;3,167;-8,076;-7,151;-8,664;-7,782;-3,162;26,915;0,000;259,540;Inf;268,000;260,000;-7,854;2,896;-4,547;24,577
4760,000;2,883;0,705;-35,209;3,063;9,467;5,034;36,759;4,626;-9,870;-2,731;0,000;38,500;39,200;9,531;3,167;-8,067;-7,113;-8,612;-7,748;-3,162;26,915;0,000;259,840;Inf;268,000;260,000;-7,918;2,896;-4,539;24,502
4760,500;2,883;0,705;-35,209;3,063;9,467;5,034;36,759;4,626;-9,870;-2,731;0,000;38,500;39,200;9,531;3,167;-8,024;-7,573;-8,946;-8,067;-3,162;26,915;0,000;259,840;Inf;268,000;260,000;-7,885;2,895;-4,545;24,420
4761,000;2,883;0,705;-35,209;3,063;9,467;5,034;36,759;4,626;-9,870;-2,731;0,000;38,500;39,200;9,531;3,167;-7,976;-7,335;-8,573;-7,850;-3,162;26,915;0,000;260,340;Inf;268,000;260,000;-8,152;2,895;-4,520;24,413
4761,500;2,883;0,705;-35,209;3,063;9,467;5,054;36,812;4,639;-9,835;-2,737;0,000;38,528;39,225;9,531;3,167;-8,056;-7,240;-8,701;-7,737;-3,182;26,913;0,000;260,340;Inf;268,000;260,000;-7,934;2,895;-4,554;24,396
4762,000;2,883;0,705;-35,209;3,063;9,467;5,054;36,812;4,639;-9,835;-2,737;0,000;38,500;39,200;9,531;3,167;-7,985;-7,289;-8,637;-7,798;-3,182;26,913;0,000;260,840;Inf;268,000;260,000;-7,934;2,895;-4,534;24,351
4762,500;3,324;0,809;-35,209;3,156;9,559;5,054;36,812;4,639;-9,835;-2,737;0,000;38,500;39,200;9,518;3,070;-7,856;-7,468;-8,875;-7,928;-3,182;26,913;0,000;260,840;Inf;268,000;260,000;-7,928;2,895;-4,520;24,325
4763,000;3,324;0,809;-35,209;3,156;9,559;5,054;36,812;4,639;-9,835;-2,737;0,000;38,500;39,200;9,518;3,070;-7,934;-7,505;-8,934;-7,885;-3,182;26,913;0,000;260,840;Inf;268,000;260,000;-8,032;2,902;-4,521;24,345
4763,500;3,324;0,809;-35,209;3,156;9,559;5,054;36,812;4,639;-9,835;-2,737;0,000;38,500;39,200;9,518;3,070;-7,883;-7,415;-8,766;-7,675;-3,182;26,913;0,000;260,840;Inf;268,000;260,000;-8,064;2,909;-4,508;24,306
4764,000;3,324;0,809;-35,209;3,156;9,559;5,054;36,812;4,639;-9,835;-2,737;0,000;38,500;39,200;9,518;3,070;-7,881;-7,371;-8,628;-7,849;-3,182;26,913;0,000;260,140;Inf;268,000;260,000;-7,935;2,915;-4,515;24,311
4764,500;3,324;0,809;-35,209;3,156;9,559;5,024;36,803;4,630;-9,834;-2,735;0,000;38,551;39,266;9,518;3,070;-7,838;-7,374;-8,781;-7,843;-3,169;26,914;0,000;260,140;Inf;268,000;260,000;-7,932;2,922;-4,517;24,216
4765,000;3,324;0,809;-35,209;3,156;9,559;5,024;36,803;4,630;-9,834;-2,735;0,000;38,600;39,300;9,518;3,070;-7,835;-7,507;-8,796;-7,919;-3,169;26,914;0,000;260,440;Inf;268,000;260,000;-7,959;2,929;-4,514;24,171
4765,500;2,507;0,685;-33,140;3,055;9,447;5,024;36,803;4,630;-9,834;-2,735;0,000;38,600;39,300;9,803;3,066;-7,799;-7,266;-8,554;-7,780;-3,169;26,914;0,000;260,440;Inf;268,000;260,000;-8,014;2,935;-4,520;24,147
4766,000;2,507;0,685;-33,140;3,055;9,447;5,024;36,803;4,630;-9,834;-2,735;0,000;38,600;39,300;9,803;3,066;-7,627;-7,376;-8,672;-7,697;-3,169;26,914;0,000;260,440;Inf;268,000;260,000;-7,850;2,928;-4,493;24,128
4766,500;2,507;0,685;-33,140;3,055;9,447;5,024;36,803;4,630;-9,834;-2,735;0,000;38,600;39,300;9,803;3,066;-7,873;-7,240;-8,708;-7,709;-3,169;26,914;0,000;260,440;Inf;268,000;260,000;-7,843;2,921;-4,501;24,123
4767,000;2,507;0,685;-33,140;3,055;9,447;5,024;36,803;4,630;-9,834;-2,735;0,000;38,600;39,300;9,803;3,066;-8,002;-7,197;-8,664;-7,770;-3,169;26,914;0,000;260,540;Inf;268,000;260,000;-7,882;2,914;-4,483;24,153
4767,500;2,507;0,685;-33,140;3,055;9,447;5,038;36,815;4,660;-9,823;-2,740;0,000;38,580;39,297;9,803;3,066;-7,929;-7,305;-8,733;-7,763;-3,162;26,922;0,000;260,540;Inf;268,000;260,000;-7,908;2,908;-4,469;24,170
4768,000;2,507;0,685;-33,140;3,055;9,447;5,038;36,815;4,660;-9,823;-2,740;0,000;38,600;39,300;9,803;3,066;-7,756;-7,402;-8,783;-7,680;-3,162;26,922;0,000;260,340;Inf;268,000;260,000;-7,933;2,901;-4,467;24,182
4768,500;2,507;0,685;-33,140;3,055;9,447;5,038;36,815;4,660;-9,823;-2,740;0,000;38,600;39,300;9,803;3,066;-7,900;-7,148;-8,636;-7,650;-3,162;26,922;0,000;260,340;Inf;268,000;260,000;-7,905;2,895;-4,445;24,184
4769,000;3,307;0,760;-35,209;3,167;9,587;5,038;36,815;4,660;-9,823;-2,740;0,000;38,600;39,300;9,513;3,136;-8,026;-7,134;-8,717;-7,731;-3,162;26,922;0,000;260,140;Inf;268,000;260,000;-7,833;2,888;-4,462;24,153
4769,500;3,307;0,760;-35,209;3,167;9,587;5,038;36,815;4,660;-9,823;-2,740;0,000;38,600;39,300;9,513;3,136;-7,916;-7,378;-8,829;-7,890;-3,162;26,922;0,000;260,140;Inf;268,000;260,000;-7,902;2,895;-4,463;24,140
4770,000;3,307;0,760;-35,209;3,167;9,587;5,038;36,815;4,660;-9,823;-2,740;0,000;38,600;39,300;9,513;3,136;-7,997;-7,387;-8,887;-7,769;-3,162;26,922;0,000;260,340;Inf;268,000;260,000;-8,003;2,902;-4,451;24,102
4770,500;3,307;0,760;-35,209;3,167;9,587;5,038;36,815;4,660;-9,823;-2,740;0,000;38,600;39,300;9,513;3,136;-8,065;-7,334;-8,830;-7,844;-3,162;26,922;0,000;260,340;Inf;268,000;260,000;-8,010;2,909;-4,464;24,082
4771,000;3,307;0,760;-35,209;3,167;9,587;4,998;36,836;4,651;-9,790;-2,727;0,000;38,598;39,356;9,513;3,136;-7,997;-7,414;-8,949;-7,737;-3,158;26,932;0,000;260,140;Inf;268,000;260,000;-8,018;2,915;-4,470;24,101
4771,500;3,307;0,760;-35,209;3,167;9,587;4,998;36,836;4,651;-9,790;-2,727;0,000;38,600;39,400;9,513;3,136;-8,065;-7,209;-8,729;-7,780;-3,158;26,932;0,000;260,140;Inf;268,000;260,000;-8,025;2,922;-4,494;24,060
4772,000;2,708;0,665;-34,920;3,159;9,495;4,998;36,836;4,651;-9,790;-2,727;0,000;38,600;39,400;9,624;3,218;-8,009;-7,418;-8,896;-7,874;-3,158;26,932;0,000;260,040;Inf;268,000;260,000;-7,946;2,928;-4,469;24,064
4772,500;2,708;0,665;-34,920;3,159;9,495;4,998;36,836;4,651;-9,790;-2,727;0,000;38,600;39,400;9,624;3,218;-8,213;-7,318;-8,789;-7,816;-3,158;26,932;0,000;260,040;Inf;268,000;260,000;-8,049;2,924;-4,473;24,080
4773,000;2,708;0,665;-34,920;3,159;9,495;4,998;36,836;4,651;-9,790;-2,727;0,000;38,600;39,400;9,624;3,218;-8,071;-7,266;-8,919;-7,788;-3,158;26,932;0,000;260,040;Inf;268,000;260,000;-8,034;2,921;-4,485;24,047
4773,500;2,708;0,665;-34,920;3,159;9,495;4,998;36,836;4,651;-9,790;-2,727;0,000;38,600;39,400;9,624;3,218;-8,083;-7,255;-8,814;-7,855;-3,158;26,932;0,000;260,040;Inf;268,000;260,000;-8,011;2,917;-4,467;24,030
4774,000;2,708;0,665;-34,920;3,159;9,495;4,989;36,839;4,650;-9,793;-2,732;0,000;38,620;39,365;9,624;3,218;-8,362;-7,530;-9,238;-7,986;-3,169;26,926;0,000;260,340;Inf;268,000;260,000;-8,002;2,914;-4,451;24,011
4774,500;2,708;0,665;-34,920;3,159;9,495;4,989;36,839;4,650;-9,793;-2,732;0,000;38,600;39,400;9,624;3,218;-8,058;-7,404;-8,862;-7,894;-3,169;26,926;0,000;260,340;Inf;268,000;260,000;-8,279;2,910;-4,471;23,980
4775,000;2,708;0,665;-34,920;3,159;9,495;4,989;36,839;4,650;-9,793;-2,732;0,000;38,600;39,400;9,624;3,218;-7,873;-7,393;-8,899;-7,709;-3,169;26,926;0,000;260,440;Inf;268,000;260,000;-8,055;2,907;-4,502;23,971
4775,500;3,566;0,858;-35,193;3,143;9,439;4,989;36,839;4,650;-9,793;-2,732;0,000;38,600;39,400;9,626;3,227;-8,091;-7,343;-8,914;-7,817;-3,169;26,926;0,000;260,440;Inf;268,000;260,000;-7,969;2,904;-4,489;23,970
4776,000;3,566;0,858;-35,193;3,143;9,439;4,989;36,839;4,650;-9,793;-2,732;0,000;38,600;39,400;9,626;3,227;-8,307;-7,577;-9,302;-8,072;-3,169;26,926;0,000;260,240;Inf;268,000;260,000;-8,041;2,915;-4,486;23,992
4776,500;3,566;0,858;-35,193;3,143;9,439;4,989;36,839;4,650;-9,793;-2,732;0,000;38,600;39,400;9,626;3,227;-7,997;-7,372;-8,920;-7,636;-3,169;26,926;0,000;260,240;Inf;268,000;260,000;-8,315;2,925;-4,490;24,007
4777,000;3,566;0,858;-35,193;3,143;9,439;4,989;36,839;4,650;-9,793;-2,732;0,000;38,600;39,400;9,626;3,227;-8,063;-7,296;-8,920;-7,855;-3,169;26,926;0,000;260,440;Inf;268,000;260,000;-7,982;2,936;-4,465;24,024
4777,500;3,566;0,858;-35,193;3,143;9,439;5,029;36,841;4,636;-9,801;-2,737;0,000;38,639;39,406;9,626;3,227;-8,358;-7,279;-9,154;-7,889;-3,176;26,932;0,000;260,440;Inf;268,000;260,000;-8,033;2,946;-4,455;24,059
4778,000;3,566;0,858;-35,193;3,143;9,439;5,029;36,841;4,636;-9,801;-2,737;0,000;38,600;39,400;9,626;3,227;-8,303;-7,238;-9,017;-7,899;-3,176;26,932;0,000;260,140;Inf;268,000;260,000;-8,170;2,956;-4,481;24,083
4778,500;2,770;0,681;-34,483;3,284;9,550;5,029;36,841;4,636;-9,801;-2,737;0,000;38,600;39,400;9,564;3,021;-8,190;-7,296;-8,939;-7,887;-3,176;26,932;0,000;260,140;Inf;268,000;260,000;-8,114;2,966;-4,510;24,223
4779,000;2,770;0,681;-34,483;3,284;9,550;5,029;36,841;4,636;-9,801;-2,737;0,000;38,600;39,400;9,564;3,021;-8,207;-7,479;-9,078;-7,957;-3,176;26,932;0,000;259,640;Inf;268,000;260,000;-8,078;2,963;-4,477;24,295
4779,500;2,770;0,681;-34,483;3,284;9,550;5,029;36,841;4,636;-9,801;-2,737;0,000;38,600;39,400;9,564;3,021;-7,957;-7,427;-8,873;-7,935;-3,176;26,932;0,000;259,640;Inf;268,000;260,000;-8,180;2,960;-4,481;24,401
4780,000;2,770;0,681;-34,483;3,284;9,550;5,029;36,841;4,636;-9,801;-2,737;0,000;38,600;39,400;9,564;3,021;-8,166;-7,326;-8,964;-7,911;-3,176;26,932;0,000;259,640;Inf;268,000;260,000;-8,048;2,957;-4,496;24,446
4780,500;2,770;0,681;-34,483;3,284;9,550;5,044;36,830;4,668;-9,797;-2,743;0,000;38,661;39,439;9,564;3,021;-8,026;-7,422;-8,997;-7,725;-3,182;26,930;0,000;259,640;Inf;268,000;260,000;-8,092;2,954;-4,492;24,515
4781,000;2,770;0,681;-34,483;3,284;9,550;5,044;36,830;4,668;-9,797;-2,743;0,000;38,700;39,400;9,564;3,021;-8,068;-7,291;-8,873;-7,793;-3,182;26,930;0,000;259,440;Inf;268,000;260,000;-8,042;2,951;-4,493;24,560
4781,500;3,143;0,767;-35,209;3,135;9,532;5,044;36,830;4,668;-9,797;-2,743;0,000;38,700;39,400;9,569;3,366;-8,069;-7,365;-8,974;-7,875;-3,182;26,930;0,000;259,440;Inf;268,000;260,000;-8,006;2,948;-4,474;24,559
4782,000;3,143;0,767;-35,209;3,135;9,532;5,044;36,830;4,668;-9,797;-2,743;0,000;38,700;39,400;9,569;3,366;-8,091;-7,324;-8,831;-7,836;-3,182;26,930;0,000;259,840;Inf;268,000;260,000;-8,071;2,951;-4,492;24,636
4782,500;3,143;0,767;-35,209;3,135;9,532;5,044;36,830;4,668;-9,797;-2,743;0,000;38,700;39,400;9,569;3,366;-8,317;-7,248;-8,986;-7,892;-3,182;26,930;0,000;259,840;Inf;268,000;260,000;-8,020;2,954;-4,491;24,659
4783,000;3,143;0,767;-35,209;3,135;9,532;5,044;36,830;4,668;-9,797;-2,743;0,000;38,700;39,400;9,569;3,366;-8,062;-7,399;-9,008;-7,951;-3,182;26,930;0,000;259,440;Inf;268,000;260,000;-8,111;2,957;-4,462;24,662
4783,500;3,143;0,767;-35,209;3,135;9,532;5,044;36,830;4,668;-9,797;-2,743;0,000;38,700;39,400;9,569;3,366;-8,041;-7,455;-8,904;-7,941;-3,182;26,930;0,000;259,440;Inf;268,000;260,000;-8,105;2,960;-4,488;24,676
4784,000;3,143;0,767;-35,209;3,135;9,532;4,996;36,847;4,649;-9,775;-2,754;0,000;38,681;39,475;9,569;3,366;-7,947;-7,353;-8,735;-7,781;-3,170;26,942;0,000;259,940;Inf;268,000;260,000;-8,085;2,963;-4,498;24,690
4784,500;3,143;0,767;-35,209;3,135;9,532;4,996;36,847;4,649;-9,775;-2,754;0,000;38,700;39,500;9,569;3,366;-7,856;-7,289;-8,663;-7,607;-3,170;26,942;0,000;259,940;Inf;268,000;260,000;-7,954;2,966;-4,499;24,725
4785,000;3,155;0,853;-34,288;3,165;9,480;4,996;36,847;4,649;-9,775;-2,754;0,000;38,700;39,500;9,655;3,145;-7,877;-7,281;-8,700;-7,764;-3,170;26,942;0,000;259,840;Inf;268,000;260,000;-7,854;2,969;-4,463;24,709
4785,500;3,155;0,853;-34,288;3,165;9,480;4,996;36,847;4,649;-9,775;-2,754;0,000;38,700;39,500;9,655;3,145;-7,813;-7,440;-8,930;-7,957;-3,170;26,942;0,000;259,840;Inf;268,000;260,000;-7,905;2,972;-4,483;24,701
4786,000;3,155;0,853;-34,288;3,165;9,480;4,996;36,847;4,649;-9,775;-2,754;0,000;38,700;39,500;9,655;3,145;-8,067;-7,379;-8,830;-7,721;-3,170;26,942;0,000;259,940;Inf;268,000;260,000;-8,035;2,975;-4,435;24,735
4786,500;3,155;0,853;-34,288;3,165;9,480;4,996;36,847;4,649;-9,775;-2,754;0,000;38,700;39,500;9,655;3,145;-8,114;-7,410;-8,930;-7,811;-3,170;26,942;0,000;259,940;Inf;268,000;260,000;-7,999;2,978;-4,457;24,731
4787,000;3,155;0,853;-34,288;3,165;9,480;4,994;36,854;4,638;-9,758;-2,737;0,000;38,709;39,509;9,655;3,145;-7,948;-7,513;-8,933;-7,879;-3,170;26,951;0,000;260,340;Inf;268,000;260,000;-8,066;2,981;-4,477;24,844
4787,500;3,155;0,853;-34,288;3,165;9,480;4,994;36,854;4,638;-9,758;-2,737;0,000;38,700;39,500;9,655;3,145;-7,944;-7,503;-8,842;-7,836;-3,170;26,951;0,000;260,340;Inf;268,000;260,000;-8,068;2,984;-4,473;24,850
4788,000;2,199;0,618;-33,543;3,152;9,477;4,994;36,854;4,638;-9,758;-2,737;0,000;38,700;39,500;9,643;3,099;-8,021;-7,390;-8,831;-7,796;-3,170;26,951;0,000;260,540;Inf;268,000;260,000;-8,031;2,987;-4,470;25,044
4788,500;2,199;0,618;-33,543;3,152;9,477;4,994;36,854;4,638;-9,758;-2,737;0,000;38,700;39,500;9,643;3,099;-8,118;-7,559;-9,124;-7,991;-3,170;26,951;0,000;260,540;Inf;268,000;260,000;-8,009;2,974;-4,475;25,134
4789,000;2,199;0,618;-33,543;3,152;9,477;4,994;36,854;4,638;-9,758;-2,737;0,000;38,700;39,500;9,643;3,099;-8,087;-7,529;-8,965;-7,890;-3,170;26,951;0,000;260,140;Inf;268,000;260,000;-8,198;2,961;-4,470;25,129
4789,500;2,199;0,618;-33,543;3,152;9,477;4,994;36,854;4,638;-9,758;-2,737;0,000;38,700;39,500;9,643;3,099;-8,064;-7,406;-8,864;-7,771;-3,170;26,951;0,000;260,140;Inf;268,000;260,000;-8,118;2,949;-4,503;25,073
4790,000;2,199;0,618;-33,543;3,152;9,477;4,994;36,854;4,638;-9,758;-2,737;0,000;38,700;39,500;9,643;3,099;-8,024;-7,184;-8,687;-7,761;-3,170;26,951;0,000;260,240;Inf;268,000;260,000;-8,026;2,936;-4,468;25,069
4790,500;2,199;0,618;-33,543;3,152;9,477;4,962;36,849;4,644;-9,750;-2,754;0,000;38,726;39,564;9,643;3,099;-8,120;-7,512;-8,980;-8,037;-3,171;26,942;0,000;260,240;Inf;268,000;260,000;-7,914;2,924;-4,491;25,055
4791,000;2,199;0,618;-33,543;3,152;9,477;4,962;36,849;4,644;-9,750;-2,754;0,000;38,700;39,600;9,643;3,099;-8,014;-7,472;-8,777;-7,890;-3,171;26,942;0,000;260,140;Inf;268,000;260,000;-8,162;2,912;-4,491;25,025
4791,500;3,323;0,763;-35,209;3,111;9,600;4,962;36,849;4,644;-9,750;-2,754;0,000;38,700;39,600;9,517;3,163;-7,867;-7,406;-8,802;-7,669;-3,171;26,942;0,000;260,140;Inf;268,000;260,000;-8,038;2,901;-4,475;25,076
4792,000;3,323;0,763;-35,209;3,111;9,600;4,962;36,849;4,644;-9,750;-2,754;0,000;38,700;39,600;9,517;3,163;-8,012;-7,142;-8,696;-7,707;-3,171;26,942;0,000;260,140;Inf;268,000;260,000;-7,936;2,908;-4,462;25,057
4792,500;3,323;0,763;-35,209;3,111;9,600;4,962;36,849;4,644;-9,750;-2,754;0,000;38,700;39,600;9,517;3,163;-7,997;-7,425;-8,933;-7,924;-3,171;26,942;0,000;260,140;Inf;268,000;260,000;-7,889;2,914;-4,455;25,038
4793,000;3,323;0,763;-35,209;3,111;9,600;4,962;36,849;4,644;-9,750;-2,754;0,000;38,700;39,600;9,517;3,163;-7,904;-7,433;-8,853;-7,789;-3,171;26,942;0,000;260,340;Inf;268,000;260,000;-8,070;2,921;-4,472;25,015
4793,500;3,323;0,763;-35,209;3,111;9,600;5,034;36,865;4,627;-9,727;-2,732;0,000;38,744;39,599;9,517;3,163;-7,996;-7,320;-8,805;-7,853;-3,159;26,954;0,000;260,340;Inf;268,000;260,000;-7,995;2,928;-4,456;24,958
4794,000;3,323;0,763;-35,209;3,111;9,600;5,034;36,865;4,627;-9,727;-2,732;0,000;38,700;39,600;9,517;3,163;-7,972;-7,353;-8,858;-7,844;-3,159;26,954;0,000;260,040;Inf;268,000;260,000;-7,994;2,934;-4,456;24,934
4794,500;2,904;0,752;-33,839;3,204;9,515;5,034;36,865;4,627;-9,727;-2,732;0,000;38,700;39,600;9,754;3,049;-7,975;-7,233;-8,621;-7,482;-3,159;26,954;0,000;260,040;Inf;268,000;260,000;-8,007;2,941;-4,461;24,902
4795,000;2,904;0,752;-33,839;3,204;9,515;5,034;36,865;4,627;-9,727;-2,732;0,000;38,700;39,600;9,754;3,049;-7,762;-7,458;-8,938;-7,737;-3,159;26,954;0,000;260,140;Inf;268,000;260,000;-7,828;2,940;-4,440;25,003
4795,500;2,904;0,752;-33,839;3,204;9,515;5,034;36,865;4,627;-9,727;-2,732;0,000;38,700;39,600;9,754;3,049;-7,809;-7,163;-8,516;-7,620;-3,159;26,954;0,000;260,140;Inf;268,000;260,000;-7,974;2,939;-4,463;25,140
4796,000;2,904;0,752;-33,839;3,204;9,515;5,034;36,865;4,627;-9,727;-2,732;0,000;38,700;39,600;9,754;3,049;-7,974;-7,236;-8,655;-7,694;-3,159;26,954;0,000;260,140;Inf;268,000;260,000;-7,777;2,939;-4,431;25,278
4796,500;2,904;0,752;-33,839;3,204;9,515;5,071;36,837;4,640;-9,736;-2,741;0,000;38,756;39,657;9,754;3,049;-7,679;-7,372;-8,651;-7,722;-3,169;26,942;0,000;260,140;Inf;268,000;260,000;-7,890;2,938;-4,435;25,302
4797,000;2,904;0,752;-33,839;3,204;9,515;5,071;36,837;4,640;-9,736;-2,741;0,000;38,800;39,700;9,754;3,049;-7,804;-7,308;-8,737;-7,663;-3,169;26,942;0,000;260,340;Inf;268,000;260,000;-7,856;2,938;-4,411;25,401
4797,500;2,904;0,752;-33,839;3,204;9,515;5,071;36,837;4,640;-9,736;-2,741;0,000;38,800;39,700;9,754;3,049;-7,839;-7,189;-8,608;-7,525;-3,169;26,942;0,000;260,340;Inf;268,000;260,000;-7,790;2,937;-4,408;25,480
4798,000;3,498;0,837;-35,209;3,164;9,581;5,071;36,837;4,640;-9,736;-2,741;0,000;38,800;39,700;9,394;3,115;-7,889;-7,283;-8,757;-7,791;-3,169;26,942;0,000;260,340;Inf;268,000;260,000;-7,790;2,937;-4,399;25,475
4798,500;3,498;0,837;-35,209;3,164;9,581;5,071;36,837;4,640;-9,736;-2,741;0,000;38,800;39,700;9,394;3,115;-7,834;-7,391;-8,816;-7,741;-3,169;26,942;0,000;260,340;Inf;268,000;260,000;-7,930;2,946;-4,401;25,458
4799,000;3,498;0,837;-35,209;3,164;9,581;5,071;36,837;4,640;-9,736;-2,741;0,000;38,800;39,700;9,394;3,115;-7,971;-7,189;-8,683;-7,729;-3,169;26,942;0,000;260,440;Inf;268,000;260,000;-7,946;2,955;-4,397;25,469
4799,500;3,498;0,837;-35,209;3,164;9,581;5,071;36,837;4,640;-9,736;-2,741;0,000;38,800;39,700;9,394;3,115;-7,807;-7,346;-8,779;-7,656;-3,169;26,942;0,000;260,440;Inf;268,000;260,000;-7,893;2,964;-4,389;25,436
4800,000;3,498;0,837;-35,209;3,164;9,581;5,082;36,871;4,633;-9,702;-2,749;0,000;38,771;39,626;9,394;3,115;-7,966;-7,219;-8,671;-7,707;-3,166;26,947;0,000;260,340;Inf;268,000;260,000;-7,897;2,972;-4,384;25,377
4800,500;3,498;0,837;-35,209;3,164;9,581;5,082;36,871;4,633;-9,702;-2,749;0,000;38,800;39,600;9,394;3,115;-7,838;-7,387;-8,886;-7,804;-3,166;26,947;0,000;260,340;Inf;268,000;260,000;-7,891;2,981;-4,378;25,354
4801,000;3,004;0,781;-34,145;3,201;9,519;5,082;36,871;4,633;-9,702;-2,749;0,000;38,800;39,600;9,578;2,992;-7,928;-7,214;-8,761;-7,745;-3,166;26,947;0,000;260,740;Inf;268,000;260,000;-7,979;2,990;-4,405;25,312
4801,500;3,004;0,781;-34,145;3,201;9,519;5,082;36,871;4,633;-9,702;-2,749;0,000;38,800;39,600;9,578;2,992;-8,247;-7,246;-8,934;-7,856;-3,166;26,947;0,000;260,740;Inf;268,000;260,000;-7,912;2,990;-4,384;25,242
4802,000;3,004;0,781;-34,145;3,201;9,519;5,082;36,871;4,633;-9,702;-2,749;0,000;38,800;39,600;9,578;2,992;-8,209;-7,332;-9,069;-7,841;-3,166;26,947;0,000;260,540;Inf;268,000;260,000;-8,071;2,990;-4,406;25,195
4802,500;3,004;0,781;-34,145;3,201;9,519;5,082;36,871;4,633;-9,702;-2,749;0,000;38,800;39,600;9,578;2,992;-7,761;-7,354;-8,868;-7,800;-3,166;26,947;0,000;260,540;Inf;268,000;260,000;-8,113;2,990;-4,403;25,198
4803,000;3,004;0,781;-34,145;3,201;9,519;5,030;36,897;4,640;-9,681;-2,746;0,000;38,783;39,617;9,578;2,992;-7,844;-7,227;-8,577;-7,692;-3,165;26,950;0,000;260,340;Inf;268,000;260,000;-7,946;2,990;-4,426;25,164
4803,500;3,004;0,781;-34,145;3,201;9,519;5,030;36,897;4,640;-9,681;-2,746;0,000;38,800;39,600;9,578;2,992;-8,033;-7,242;-8,791;-7,792;-3,165;26,950;0,000;260,340;Inf;268,000;260,000;-7,835;2,991;-4,396;25,134
4804,000;3,004;0,781;-34,145;3,201;9,519;5,030;36,897;4,640;-9,681;-2,746;0,000;38,800;39,600;9,578;2,992;-8,149;-7,511;-9,222;-7,911;-3,165;26,950;0,000;260,140;Inf;268,000;260,000;-7,965;2,991;-4,427;25,119
4804,500;2,856;0,795;-34,099;3,231;9,510;5,030;36,897;4,640;-9,681;-2,746;0,000;38,800;39,600;9,641;3,150;-8,004;-7,380;-8,808;-7,907;-3,165;26,950;0,000;260,140;Inf;268,000;260,000;-8,198;2,991;-4,436;25,135
4805,000;2,856;0,795;-34,099;3,231;9,510;5,030;36,897;4,640;-9,681;-2,746;0,000;38,800;39,600;9,641;3,150;-7,932;-7,125;-8,639;-7,708;-3,165;26,950;0,000;259,940;Inf;268,000;260,000;-8,024;2,989;-4,413;25,123
4805,500;2,856;0,795;-34,099;3,231;9,510;5,030;36,897;4,640;-9,681;-2,746;0,000;38,800;39,600;9,641;3,150;-7,768;-7,363;-8,830;-7,778;-3,165;26,950;0,000;259,940;Inf;268,000;260,000;-7,851;2,987;-4,395;25,205
4806,000;2,856;0,795;-34,099;3,231;9,510;5,030;36,897;4,640;-9,681;-2,746;0,000;38,800;39,600;9,641;3,150;-8,002;-7,239;-8,784;-7,797;-3,165;26,950;0,000;260,440;Inf;268,000;260,000;-7,935;2,985;-4,402;25,384
4806,500;2,856;0,795;-34,099;3,231;9,510;5,005;36,863;4,636;-9,680;-2,740;0,000;38,797;39,658;9,641;3,150;-8,080;-7,453;-8,890;-7,910;-3,177;26,937;0,000;260,440;Inf;268,000;260,000;-7,955;2,982;-4,411;25,441
4807,000;2,856;0,795;-34,099;3,231;9,510;5,005;36,863;4,636;-9,680;-2,740;0,000;38,800;39,700;9,641;3,150;-7,821;-7,314;-8,505;-7,761;-3,177;26,937;0,000;259,940;Inf;268,000;260,000;-8,083;2,980;-4,422;25,436
4807,500;2,738;0,661;-35,209;3,171;9,541;5,005;36,863;4,636;-9,680;-2,740;0,000;38,800;39,700;9,529;3,354;-7,795;-7,432;-8,825;-7,723;-3,177;26,937;0,000;259,940;Inf;268,000;260,000;-7,850;2,978;-4,429;25,384
4808,000;2,738;0,661;-35,209;3,171;9,541;5,005;36,863;4,636;-9,680;-2,740;0,000;38,800;39,700;9,529;3,354;-7,922;-7,435;-8,926;-7,956;-3,177;26,937;0,000;259,840;Inf;268,000;260,000;-7,944;2,974;-4,413;25,350
4808,500;2,738;0,661;-35,209;3,171;9,541;5,005;36,863;4,636;-9,680;-2,740;0,000;38,800;39,700;9,529;3,354;-8,098;-7,038;-8,759;-7,651;-3,177;26,937;0,000;259,840;Inf;268,000;260,000;-8,060;2,971;-4,407;25,346
4809,000;2,738;0,661;-35,209;3,171;9,541;5,005;36,863;4,636;-9,680;-2,740;0,000;38,800;39,700;9,529;3,354;-7,834;-7,410;-8,871;-7,899;-3,177;26,937;0,000;259,840;Inf;268,000;260,000;-7,886;2,967;-4,420;25,340
4809,500;2,738;0,661;-35,209;3,171;9,541;5,021;36,873;4,630;-9,678;-2,732;0,000;38,790;39,652;9,529;3,354;-7,866;-7,355;-8,817;-7,788;-3,187;26,948;0,000;259,840;Inf;268,000;260,000;-8,003;2,963;-4,414;25,332
4810,000;2,738;0,661;-35,209;3,171;9,541;5,021;36,873;4,630;-9,678;-2,732;0,000;38,800;39,700;9,529;3,354;-7,817;-7,377;-8,792;-7,860;-3,187;26,948;0,000;259,840;Inf;268,000;260,000;-7,956;2,959;-4,431;25,317
4810,500;2,738;0,661;-35,209;3,171;9,541;5,021;36,873;4,630;-9,678;-2,732;0,000;38,800;39,700;9,529;3,354;-7,693;-7,084;-8,330;-7,410;-3,187;26,948;0,000;259,840;Inf;268,000;260,000;-7,962;2,956;-4,429;25,258
4811,000;3,279;0,751;-35,209;3,103;9,538;5,021;36,873;4,630;-9,678;-2,732;0,000;38,800;39,700;9,557;3,266;-7,795;-7,144;-8,491;-7,601;-3,187;26,948;0,000;259,740;Inf;268,000;260,000;-7,629;2,952;-4,389;25,210
