t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4811,500;3,279;0,751;-35,209;3,103;9,538;5,021;36,873;4,630;-9,678;-2,732;0,000;38,800;39,700;9,557;3,266;-7,509;-7,282;-8,612;-7,722;-3,187;26,948;0,000;259,740;Inf;268,000;260,000;-7,758;2,957;-4,389;25,212
4812,000;3,279;0,751;-35,209;3,103;9,538;5,021;36,873;4,630;-9,678;-2,732;0,000;38,800;39,700;9,557;3,266;-7,697;-7,248;-8,590;-7,542;-3,187;26,948;0,000;259,740;Inf;268,000;260,000;-7,781;2,963;-4,406;25,192
4812,500;3,279;0,751;-35,209;3,103;9,538;5,021;36,873;4,630;-9,678;-2,732;0,000;38,800;39,700;9,557;3,266;-7,719;-7,299;-8,578;-7,707;-3,187;26,948;0,000;259,740;Inf;268,000;260,000;-7,769;2,968;-4,377;25,220
4813,000;3,279;0,751;-35,209;3,103;9,538;4,991;36,851;4,621;-9,662;-2,727;0,000;38,802;39,637;9,557;3,266;-7,597;-7,270;-8,301;-7,528;-3,185;26,942;0,000;260,040;Inf;268,000;260,000;-7,826;2,973;-4,368;25,304
4813,500;3,279;0,751;-35,209;3,103;9,538;4,991;36,851;4,621;-9,662;-2,727;0,000;38,800;39,600;9,557;3,266;-7,653;-7,314;-8,589;-7,594;-3,185;26,942;0,000;260,040;Inf;268,000;260,000;-7,674;2,978;-4,382;25,263
4814,000;2,863;0,771;-34,103;3,203;9,454;4,991;36,851;4,621;-9,662;-2,727;0,000;38,800;39,600;9,670;3,110;-7,728;-7,049;-8,368;-7,567;-3,185;26,942;0,000;260,040;Inf;268,000;260,000;-7,788;2,983;-4,369;25,238
4814,500;2,863;0,771;-34,103;3,203;9,454;4,991;36,851;4,621;-9,662;-2,727;0,000;38,800;39,600;9,670;3,110;-7,837;-7,292;-8,572;-7,777;-3,185;26,942;0,000;260,040;Inf;268,000;260,000;-7,678;2,981;-4,367;25,182
4815,000;2,863;0,771;-34,103;3,203;9,454;4,991;36,851;4,621;-9,662;-2,727;0,000;38,800;39,600;9,670;3,110;-7,765;-7,326;-8,712;-7,815;-3,185;26,942;0,000;260,240;Inf;268,000;260,000;-7,870;2,979;-4,361;25,215
4815,500;2,863;0,771;-34,103;3,203;9,454;4,991;36,851;4,621;-9,662;-2,727;0,000;38,800;39,600;9,670;3,110;-7,942;-7,044;-8,555;-7,644;-3,185;26,942;0,000;260,240;Inf;268,000;260,000;-7,905;2,977;-4,350;25,185
4816,000;2,863;0,771;-34,103;3,203;9,454;5,009;36,868;4,640;-9,651;-2,744;0,000;38,808;39,632;9,670;3,110;-7,539;-7,325;-8,642;-7,590;-3,187;26,957;0,000;260,640;Inf;268,000;260,000;-7,796;2,975;-4,381;25,145
4816,500;2,863;0,771;-34,103;3,203;9,454;5,009;36,868;4,640;-9,651;-2,744;0,000;38,800;39,600;9,670;3,110;-7,665;-7,127;-8,395;-7,603;-3,187;26,957;0,000;260,640;Inf;268,000;260,000;-7,774;2,973;-4,357;25,111
4817,000;2,518;0,691;-34,280;3,182;8,952;5,009;36,868;4,640;-9,651;-2,744;0,000;38,800;39,600;9,691;3,197;-7,940;-7,111;-8,639;-7,664;-3,187;26,957;0,000;260,540;Inf;268,000;260,000;-7,697;2,972;-4,352;25,095
4817,500;2,518;0,691;-34,280;3,182;8,952;5,009;36,868;4,640;-9,651;-2,744;0,000;38,800;39,600;9,691;3,197;-7,983;-6,971;-8,550;-7,591;-3,187;26,957;0,000;260,540;Inf;268,000;260,000;-7,839;2,964;-4,344;25,021
4818,000;2,518;0,691;-34,280;3,182;8,952;5,009;36,868;4,640;-9,651;-2,744;0,000;38,800;39,600;9,691;3,197;-7,655;-7,088;-8,439;-7,639;-3,187;26,957;0,000;260,440;Inf;268,000;260,000;-7,773;2,957;-4,341;25,052
4818,500;2,518;0,691;-34,280;3,182;8,952;5,009;36,868;4,640;-9,651;-2,744;0,000;38,800;39,600;9,691;3,197;-7,647;-7,109;-8,477;-7,630;-3,187;26,957;0,000;260,440;Inf;268,000;260,000;-7,705;2,950;-4,326;25,043
4819,000;2,518;0,691;-34,280;3,182;8,952;5,009;36,868;4,640;-9,651;-2,744;0,000;38,800;39,600;9,691;3,197;-7,555;-7,159;-8,450;-7,653;-3,187;26,957;0,000;260,440;Inf;268,000;260,000;-7,716;2,943;-4,354;24,978
4819,500;2,518;0,691;-34,280;3,182;8,952;5,043;36,866;4,620;-9,627;-2,744;0,000;38,823;39,627;9,691;3,197;-7,641;-7,254;-8,513;-7,763;-3,184;26,955;0,000;260,440;Inf;268,000;260,000;-7,704;2,936;-4,333;24,896
4820,000;2,518;0,691;-34,280;3,182;8,952;5,043;36,866;4,620;-9,627;-2,744;0,000;38,800;39,600;9,691;3,197;-7,753;-7,133;-8,317;-7,505;-3,184;26,955;0,000;261,240;Inf;267,000;260,000;-7,792;2,929;-4,361;24,857
4820,500;2,900;0,711;-35,171;3,098;9,517;5,043;36,866;4,620;-9,627;-2,744;0,000;38,800;39,600;9,631;3,274;-7,665;-7,227;-8,535;-7,581;-3,184;26,955;0,000;261,240;Inf;267,000;260,000;-7,677;2,922;-4,357;24,787
4821,000;2,900;0,711;-35,171;3,098;9,517;5,043;36,866;4,620;-9,627;-2,744;0,000;38,800;39,600;9,631;3,274;-7,639;-7,273;-8,523;-7,680;-3,184;26,955;0,000;261,140;Inf;266,000;260,000;-7,752;2,922;-4,341;24,743
4821,500;2,900;0,711;-35,171;3,098;9,517;5,043;36,866;4,620;-9,627;-2,744;0,000;38,800;39,600;9,631;3,274;-7,660;-7,201;-8,534;-7,527;-3,184;26,955;0,000;261,140;Inf;266,000;260,000;-7,779;2,921;-4,319;24,626
4822,000;2,900;0,711;-35,171;3,098;9,517;5,043;36,866;4,620;-9,627;-2,744;0,000;38,800;39,600;9,631;3,274;-7,796;-7,027;-8,460;-7,580;-3,184;26,955;0,000;259,940;Inf;266,000;260,000;-7,730;2,921;-4,330;24,647
4822,500;2,900;0,711;-35,171;3,098;9,517;5,043;36,881;4,623;-9,616;-2,757;0,000;38,822;39,668;9,631;3,274;-7,595;-7,257;-8,569;-7,572;-3,186;26,952;0,000;259,940;Inf;266,000;260,000;-7,716;2,921;-4,318;24,678
4823,000;2,900;0,711;-35,171;3,098;9,517;5,043;36,881;4,623;-9,616;-2,757;0,000;38,800;39,700;9,631;3,274;-7,929;-7,144;-8,562;-7,718;-3,186;26,952;0,000;259,740;Inf;266,000;260,000;-7,748;2,920;-4,307;24,685
4823,500;3,317;0,756;-35,209;3,145;9,538;5,043;36,881;4,623;-9,616;-2,757;0,000;38,800;39,700;9,556;3,204;-7,559;-7,293;-8,642;-7,771;-3,186;26,952;0,000;259,740;Inf;266,000;260,000;-7,838;2,920;-4,321;24,640
4824,000;3,317;0,756;-35,209;3,145;9,538;5,043;36,881;4,623;-9,616;-2,757;0,000;38,800;39,700;9,556;3,204;-7,617;-7,274;-8,578;-7,734;-3,186;26,952;0,000;259,440;Inf;266,000;260,000;-7,816;2,926;-4,306;24,620
4824,500;3,317;0,756;-35,209;3,145;9,538;5,043;36,881;4,623;-9,616;-2,757;0,000;38,800;39,700;9,556;3,204;-7,670;-7,316;-8,614;-7,666;-3,186;26,952;0,000;259,440;Inf;266,000;260,000;-7,801;2,933;-4,319;24,605
4825,000;3,317;0,756;-35,209;3,145;9,538;5,043;36,881;4,623;-9,616;-2,757;0,000;38,800;39,700;9,556;3,204;-7,778;-7,373;-8,789;-7,878;-3,186;26,952;0,000;258,740;Inf;267,000;260,000;-7,817;2,939;-4,335;24,617
4825,500;3,317;0,756;-35,209;3,145;9,538;5,013;36,905;4,629;-9,576;-2,770;0,000;38,822;39,583;9,556;3,204;-7,817;-7,304;-8,573;-7,812;-3,190;26,960;0,000;258,740;Inf;267,000;260,000;-7,954;2,945;-4,327;24,630
4826,000;3,317;0,756;-35,209;3,145;9,538;5,013;36,905;4,629;-9,576;-2,770;0,000;38,800;39,600;9,556;3,204;-8,009;-7,162;-8,656;-7,668;-3,190;26,960;0,000;258,840;Inf;268,000;260,000;-7,876;2,951;-4,343;24,676
4826,500;3,317;0,756;-35,209;3,145;9,538;5,013;36,905;4,629;-9,576;-2,770;0,000;38,800;39,600;9,556;3,204;-7,715;-7,197;-8,511;-7,632;-3,190;26,960;0,000;258,840;Inf;268,000;260,000;-7,874;2,957;-4,319;24,687
4827,000;2,608;0,733;-34,167;3,242;9,523;5,013;36,905;4,629;-9,576;-2,770;0,000;38,800;39,600;9,612;3,127;-7,545;-7,282;-8,646;-7,559;-3,190;26,960;0,000;258,440;Inf;269,000;260,000;-7,764;2,963;-4,311;24,694
4827,500;2,608;0,733;-34,167;3,242;9,523;5,013;36,905;4,629;-9,576;-2,770;0,000;38,800;39,600;9,612;3,127;-7,703;-7,161;-8,428;-7,422;-3,190;26,960;0,000;258,440;Inf;269,000;260,000;-7,758;2,957;-4,311;24,909
4828,000;2,608;0,733;-34,167;3,242;9,523;5,013;36,905;4,629;-9,576;-2,770;0,000;38,800;39,600;9,612;3,127;-7,530;-6,784;-8,138;-7,310;-3,190;26,960;0,000;261,140;Inf;268,000;260,000;-7,678;2,952;-4,283;25,086
4828,500;2,608;0,733;-34,167;3,242;9,523;5,013;36,905;4,629;-9,576;-2,770;0,000;38,800;39,600;9,612;3,127;-7,527;-6,919;-8,238;-7,392;-3,190;26,960;0,000;261,140;Inf;268,000;260,000;-7,441;2,946;-4,268;25,176
4829,000;2,608;0,733;-34,167;3,242;9,523;4,985;36,858;4,634;-9,603;-2,770;0,000;38,814;39,578;9,612;3,127;-7,480;-6,928;-8,132;-7,434;-3,195;26,959;0,000;261,040;Inf;267,000;260,000;-7,519;2,941;-4,246;25,298
4829,500;2,608;0,733;-34,167;3,242;9,523;4,985;36,858;4,634;-9,603;-2,770;0,000;38,800;39,600;9,612;3,127;-7,680;-7,019;-8,389;-7,365;-3,195;26,959;0,000;261,040;Inf;267,000;260,000;-7,493;2,935;-4,258;25,301
4830,000;3,326;0,765;-35,209;3,103;9,538;4,985;36,858;4,634;-9,603;-2,770;0,000;38,800;39,600;9,526;3,173;-7,440;-7,088;-8,261;-7,457;-3,195;26,959;0,000;260,840;Inf;267,000;260,000;-7,613;2,930;-4,243;25,285
4830,500;3,326;0,765;-35,209;3,103;9,538;4,985;36,858;4,634;-9,603;-2,770;0,000;38,800;39,600;9,526;3,173;-7,779;-7,129;-8,662;-7,569;-3,195;26,959;0,000;260,840;Inf;267,000;260,000;-7,562;2,936;-4,226;25,271
4831,000;3,326;0,765;-35,209;3,103;9,538;4,985;36,858;4,634;-9,603;-2,770;0,000;38,800;39,600;9,526;3,173;-7,778;-6,982;-8,463;-7,570;-3,195;26,959;0,000;261,040;Inf;266,000;260,000;-7,785;2,943;-4,240;25,269
4831,500;3,326;0,765;-35,209;3,103;9,538;4,985;36,858;4,634;-9,603;-2,770;0,000;38,800;39,600;9,526;3,173;-7,918;-7,010;-8,595;-7,587;-3,195;26,959;0,000;261,040;Inf;266,000;260,000;-7,698;2,949;-4,246;25,237
4832,000;3,326;0,765;-35,209;3,103;9,538;5,018;36,907;4,630;-9,558;-2,762;0,000;38,808;39,576;9,526;3,173;-7,840;-7,140;-8,641;-7,582;-3,205;26,952;0,000;259,540;Inf;266,000;260,000;-7,777;2,955;-4,259;25,195
4832,500;3,326;0,765;-35,209;3,103;9,538;5,018;36,907;4,630;-9,558;-2,762;0,000;38,800;39,600;9,526;3,173;-7,806;-7,140;-8,540;-7,572;-3,205;26,952;0,000;259,540;Inf;266,000;260,000;-7,801;2,961;-4,278;25,165
4833,000;3,326;0,765;-35,209;3,103;9,538;5,018;36,907;4,630;-9,558;-2,762;0,000;38,800;39,600;9,526;3,173;-7,776;-7,058;-8,475;-7,555;-3,205;26,952;0,000;259,540;Inf;266,000;260,000;-7,765;2,967;-4,288;25,155
4833,500;2,885;0,769;-34,359;3,221;9,445;5,018;36,907;4,630;-9,558;-2,762;0,000;38,800;39,600;9,624;3,172;-7,745;-6,937;-8,361;-7,528;-3,205;26,952;0,000;259,540;Inf;266,000;260,000;-7,716;2,973;-4,255;25,151
4834,000;2,885;0,769;-34,359;3,221;9,445;5,018;36,907;4,630;-9,558;-2,762;0,000;38,800;39,600;9,624;3,172;-7,795;-6,900;-8,323;-7,510;-3,205;26,952;0,000;259,740;Inf;266,000;260,000;-7,643;2,972;-4,255;25,175
4834,500;2,885;0,769;-34,359;3,221;9,445;5,018;36,907;4,630;-9,558;-2,762;0,000;38,800;39,600;9,624;3,172;-7,419;-7,086;-8,293;-7,579;-3,205;26,952;0,000;259,740;Inf;266,000;260,000;-7,632;2,970;-4,258;25,156
4835,000;2,885;0,769;-34,359;3,221;9,445;5,018;36,907;4,630;-9,558;-2,762;0,000;38,800;39,600;9,624;3,172;-7,421;-7,145;-8,344;-7,568;-3,205;26,952;0,000;258,740;Inf;267,000;260,000;-7,594;2,969;-4,227;25,153
4835,500;2,885;0,769;-34,359;3,221;9,445;5,011;36,872;4,628;-9,564;-2,775;0,000;38,803;39,535;9,624;3,172;-7,436;-7,176;-8,386;-7,539;-3,206;26,958;0,000;258,740;Inf;267,000;260,000;-7,619;2,967;-4,244;25,082
4836,000;2,885;0,769;-34,359;3,221;9,445;5,011;36,872;4,628;-9,564;-2,775;0,000;38,800;39,500;9,624;3,172;-7,520;-7,216;-8,337;-7,668;-3,206;26,958;0,000;258,840;Inf;268,000;260,000;-7,634;2,966;-4,258;25,061
4836,500;2,651;0,657;-34,494;3,189;9,519;5,011;36,872;4,628;-9,564;-2,775;0,000;38,800;39,500;9,575;2,969;-7,499;-7,191;-8,285;-7,638;-3,206;26,958;0,000;258,840;Inf;268,000;260,000;-7,685;2,965;-4,233;25,064
4837,000;2,651;0,657;-34,494;3,189;9,519;5,011;36,872;4,628;-9,564;-2,775;0,000;38,800;39,500;9,575;2,969;-7,782;-7,046;-8,387;-7,495;-3,206;26,958;0,000;258,940;Inf;269,000;260,000;-7,653;2,960;-4,262;25,034
4837,500;2,651;0,657;-34,494;3,189;9,519;5,011;36,872;4,628;-9,564;-2,775;0,000;38,800;39,500;9,575;2,969;-7,422;-7,039;-8,207;-7,490;-3,206;26,958;0,000;258,940;Inf;269,000;260,000;-7,678;2,955;-4,234;25,021
4838,000;2,651;0,657;-34,494;3,189;9,519;5,011;36,872;4,628;-9,564;-2,775;0,000;38,800;39,500;9,575;2,969;-7,609;-7,101;-8,358;-7,573;-3,206;26,958;0,000;260,940;Inf;269,000;260,000;-7,540;2,950;-4,229;24,990
4838,500;2,651;0,657;-34,494;3,189;9,519;5,021;36,870;4,634;-9,541;-2,777;0,000;38,787;39,497;9,575;2,969;-7,435;-7,137;-8,437;-7,609;-3,207;26,962;0,000;260,940;Inf;269,000;260,000;-7,660;2,945;-4,212;24,977
4839,000;2,651;0,657;-34,494;3,189;9,519;5,021;36,870;4,634;-9,541;-2,777;0,000;38,800;39,500;9,575;2,969;-7,519;-7,099;-8,435;-7,576;-3,207;26,962;0,000;260,840;Inf;269,000;260,000;-7,655;2,940;-4,207;24,983
4839,500;2,651;0,657;-34,494;3,189;9,519;5,021;36,870;4,634;-9,541;-2,777;0,000;38,800;39,500;9,575;2,969;-7,438;-7,185;-8,547;-7,519;-3,207;26,962;0,000;260,840;Inf;269,000;260,000;-7,657;2,935;-4,190;24,965
4840,000;3,004;0,810;-34,211;3,199;9,442;5,021;36,870;4,634;-9,541;-2,777;0,000;38,800;39,500;9,620;3,137;-7,666;-7,052;-8,426;-7,568;-3,207;26,962;0,000;261,140;Inf;268,000;260,000;-7,672;2,930;-4,215;24,979
4840,500;3,004;0,810;-34,211;3,199;9,442;5,021;36,870;4,634;-9,541;-2,777;0,000;38,800;39,500;9,620;3,137;-7,670;-7,054;-8,500;-7,515;-3,207;26,962;0,000;261,140;Inf;268,000;260,000;-7,678;2,932;-4,214;24,974
4841,000;3,004;0,810;-34,211;3,199;9,442;5,021;36,870;4,634;-9,541;-2,777;0,000;38,800;39,500;9,620;3,137;-7,630;-7,028;-8,310;-7,500;-3,207;26,962;0,000;261,840;Inf;267,000;260,000;-7,685;2,933;-4,203;25,040
4841,500;3,004;0,810;-34,211;3,199;9,442;5,021;36,870;4,634;-9,541;-2,777;0,000;38,800;39,500;9,620;3,137;-7,494;-7,241;-8,619;-7,614;-3,207;26,962;0,000;261,840;Inf;267,000;260,000;-7,617;2,934;-4,200;25,092
4842,000;3,004;0,810;-34,211;3,199;9,442;5,016;36,875;4,640;-9,527;-2,774;0,000;38,799;39,534;9,620;3,137;-7,783;-7,105;-8,428;-7,564;-3,202;26,958;0,000;262,040;Inf;266,000;260,000;-7,742;2,935;-4,190;25,131
4842,500;3,004;0,810;-34,211;3,199;9,442;5,016;36,875;4,640;-9,527;-2,774;0,000;38,800;39,500;9,620;3,137;-7,574;-6,962;-8,205;-7,467;-3,202;26,958;0,000;262,040;Inf;266,000;260,000;-7,720;2,936;-4,213;25,174
4843,000;2,993;0,718;-35,209;3,149;9,508;5,016;36,875;4,640;-9,527;-2,774;0,000;38,800;39,500;9,403;3,229;-7,538;-7,027;-8,240;-7,524;-3,202;26,958;0,000;262,340;Inf;265,000;260,000;-7,552;2,937;-4,212;25,190
4843,500;2,993;0,718;-35,209;3,149;9,508;5,016;36,875;4,640;-9,527;-2,774;0,000;38,800;39,500;9,403;3,229;-7,756;-7,040;-8,410;-7,571;-3,202;26,958;0,000;262,340;Inf;265,000;260,000;-7,583;2,938;-4,209;25,190
4844,000;2,993;0,718;-35,209;3,149;9,508;5,016;36,875;4,640;-9,527;-2,774;0,000;38,800;39,500;9,403;3,229;-7,471;-7,263;-8,499;-7,681;-3,202;26,958;0,000;260,340;Inf;265,000;260,000;-7,694;2,939;-4,202;25,206
4844,500;2,993;0,718;-35,209;3,149;9,508;5,016;36,875;4,640;-9,527;-2,774;0,000;38,800;39,500;9,403;3,229;-7,741;-7,104;-8,397;-7,484;-3,202;26,958;0,000;260,340;Inf;265,000;260,000;-7,729;2,940;-4,229;25,216
4845,000;2,993;0,718;-35,209;3,149;9,508;5,021;36,886;4,656;-9,515;-2,773;0,000;38,784;39,457;9,403;3,229;-7,338;-7,251;-8,377;-7,463;-3,211;26,968;0,000;259,140;Inf;265,000;260,000;-7,681;2,941;-4,206;25,205
4845,500;2,993;0,718;-35,209;3,149;9,508;5,021;36,886;4,656;-9,515;-2,773;0,000;38,800;39,500;9,403;3,229;-7,384;-7,056;-8,205;-7,487;-3,211;26,968;0,000;259,140;Inf;265,000;260,000;-7,607;2,942;-4,211;25,226
4846,000;2,685;0,708;-34,526;3,063;9,458;5,021;36,886;4,656;-9,515;-2,773;0,000;38,800;39,500;9,619;3,137;-7,506;-7,232;-8,486;-7,487;-3,211;26,968;0,000;258,940;Inf;266,000;260,000;-7,533;2,943;-4,204;25,239
4846,500;2,685;0,708;-34,526;3,063;9,458;5,021;36,886;4,656;-9,515;-2,773;0,000;38,800;39,500;9,619;3,137;-7,612;-7,061;-8,411;-7,540;-3,211;26,968;0,000;258,940;Inf;266,000;260,000;-7,678;2,938;-4,201;25,295
4847,000;2,685;0,708;-34,526;3,063;9,458;5,021;36,886;4,656;-9,515;-2,773;0,000;38,800;39,500;9,619;3,137;-7,575;-7,062;-8,398;-7,521;-3,211;26,968;0,000;258,840;Inf;267,000;260,000;-7,656;2,934;-4,217;25,198
4847,500;2,685;0,708;-34,526;3,063;9,458;5,021;36,886;4,656;-9,515;-2,773;0,000;38,800;39,500;9,619;3,137;-7,506;-7,138;-8,302;-7,456;-3,211;26,968;0,000;258,840;Inf;267,000;260,000;-7,639;2,930;-4,211;25,120
4848,000;2,685;0,708;-34,526;3,063;9,458;5,021;36,886;4,656;-9,515;-2,773;0,000;38,800;39,500;9,619;3,137;-7,480;-7,172;-8,413;-7,594;-3,211;26,968;0,000;257,540;Inf;268,000;260,000;-7,600;2,926;-4,205;25,085
4848,500;2,685;0,708;-34,526;3,063;9,458;4,988;36,864;4,630;-9,503;-2,788;0,000;38,774;39,443;9,619;3,137;-7,516;-7,207;-8,509;-7,410;-3,228;26,968;0,000;257,540;Inf;268,000;260,000;-7,665;2,922;-4,200;25,075
4849,000;2,685;0,708;-34,526;3,063;9,458;4,988;36,864;4,630;-9,503;-2,788;0,000;38,800;39,400;9,619;3,137;-7,543;-7,232;-8,528;-7,447;-3,228;26,968;0,000;257,340;Inf;269,000;260,000;-7,661;2,918;-4,190;25,034
4849,500;2,227;0,582;-34,935;3,202;9,485;4,988;36,864;4,630;-9,503;-2,788;0,000;38,800;39,400;9,577;3,308;-7,524;-6,994;-8,178;-7,480;-3,228;26,968;0,000;257,340;Inf;269,000;260,000;-7,688;2,914;-4,184;24,950
4850,000;2,227;0,582;-34,935;3,202;9,485;4,988;36,864;4,630;-9,503;-2,788;0,000;38,800;39,400;9,577;3,308;-7,374;-6,936;-8,181;-7,439;-3,228;26,968;0,000;257,440;Inf;270,000;260,000;-7,544;2,903;-4,164;24,921
4850,500;2,227;0,582;-34,935;3,202;9,485;4,988;36,864;4,630;-9,503;-2,788;0,000;38,800;39,400;9,577;3,308;-7,452;-7,245;-8,351;-7,446;-3,228;26,968;0,000;257,440;Inf;270,000;260,000;-7,482;2,892;-4,185;25,000
4851,000;2,227;0,582;-34,935;3,202;9,485;4,988;36,864;4,630;-9,503;-2,788;0,000;38,800;39,400;9,577;3,308;-7,464;-6,753;-8,130;-7,299;-3,228;26,968;0,000;261,740;Inf;269,000;260,000;-7,624;2,881;-4,170;25,018
4851,500;2,227;0,582;-34,935;3,202;9,485;4,983;36,836;4,651;-9,512;-2,784;0,000;38,744;39,416;9,577;3,308;-7,278;-7,092;-8,241;-7,446;-3,226;26,954;0,000;261,740;Inf;269,000;260,000;-7,411;2,871;-4,153;25,039
4852,000;2,227;0,582;-34,935;3,202;9,485;4,983;36,836;4,651;-9,512;-2,784;0,000;38,700;39,400;9,577;3,308;-7,450;-6,825;-7,909;-7,366;-3,226;26,954;0,000;261,940;Inf;268,000;260,000;-7,514;2,860;-4,162;25,029
4852,500;3,102;0,777;-34,792;3,157;9,442;4,983;36,836;4,651;-9,512;-2,784;0,000;38,700;39,400;9,635;3,158;-7,140;-7,139;-8,125;-7,289;-3,226;26,954;0,000;261,940;Inf;268,000;260,000;-7,388;2,850;-4,179;24,974
4853,000;3,102;0,777;-34,792;3,157;9,442;4,983;36,836;4,651;-9,512;-2,784;0,000;38,700;39,400;9,635;3,158;-7,279;-6,788;-7,908;-7,250;-3,226;26,954;0,000;261,940;Inf;267,000;260,000;-7,423;2,854;-4,151;24,938
4853,500;3,102;0,777;-34,792;3,157;9,442;4,983;36,836;4,651;-9,512;-2,784;0,000;38,700;39,400;9,635;3,158;-7,140;-7,095;-8,184;-7,438;-3,226;26,954;0,000;261,940;Inf;267,000;260,000;-7,306;2,858;-4,141;24,871
4854,000;3,102;0,777;-34,792;3,157;9,442;4,983;36,836;4,651;-9,512;-2,784;0,000;38,700;39,400;9,635;3,158;-7,285;-7,008;-8,101;-7,418;-3,226;26,954;0,000;260,940;Inf;267,000;260,000;-7,464;2,862;-4,133;24,835
4854,500;3,102;0,777;-34,792;3,157;9,442;4,983;36,836;4,651;-9,512;-2,784;0,000;38,700;39,400;9,635;3,158;-7,193;-6,870;-7,859;-7,253;-3,226;26,954;0,000;260,940;Inf;267,000;260,000;-7,453;2,866;-4,098;24,850
4855,000;3,102;0,777;-34,792;3,157;9,442;5,033;36,852;4,637;-9,467;-2,768;0,000;38,752;39,374;9,635;3,158;-7,242;-6,917;-7,973;-7,375;-3,202;26,974;0,000;260,640;Inf;267,000;260,000;-7,294;2,870;-4,127;24,863
4855,500;3,102;0,777;-34,792;3,157;9,442;5,033;36,852;4,637;-9,467;-2,768;0,000;38,800;39,400;9,635;3,158;-7,247;-6,963;-8,049;-7,366;-3,202;26,974;0,000;260,640;Inf;267,000;260,000;-7,377;2,873;-4,102;24,838
4856,000;3,485;0,802;-35,209;3,130;9,541;5,033;36,852;4,637;-9,467;-2,768;0,000;38,800;39,400;9,530;3,158;-7,419;-6,842;-7,972;-7,209;-3,202;26,974;0,000;260,940;Inf;267,000;260,000;-7,406;2,877;-4,110;24,874
4856,500;3,485;0,802;-35,209;3,130;9,541;5,033;36,852;4,637;-9,467;-2,768;0,000;38,800;39,400;9,530;3,158;-7,067;-6,993;-7,987;-7,186;-3,202;26,974;0,000;260,940;Inf;267,000;260,000;-7,360;2,887;-4,098;24,876
4857,000;3,485;0,802;-35,209;3,130;9,541;5,033;36,852;4,637;-9,467;-2,768;0,000;38,800;39,400;9,530;3,158;-7,222;-6,848;-7,919;-7,284;-3,202;26,974;0,000;259,740;Inf;267,000;260,000;-7,308;2,897;-4,085;24,868
4857,500;3,485;0,802;-35,209;3,130;9,541;5,033;36,852;4,637;-9,467;-2,768;0,000;38,800;39,400;9,530;3,158;-7,207;-7,117;-8,226;-7,444;-3,202;26,974;0,000;259,740;Inf;267,000;260,000;-7,318;2,907;-4,085;24,858
4858,000;3,485;0,802;-35,209;3,130;9,541;5,006;36,852;4,633;-9,453;-2,768;0,000;38,729;39,377;9,530;3,158;-7,281;-7,057;-8,060;-7,253;-3,210;26,972;0,000;260,340;Inf;267,000;260,000;-7,498;2,916;-4,104;24,847
4858,500;3,485;0,802;-35,209;3,130;9,541;5,006;36,852;4,633;-9,453;-2,768;0,000;38,700;39,400;9,530;3,158;-7,229;-6,874;-7,995;-7,199;-3,210;26,972;0,000;260,340;Inf;267,000;260,000;-7,413;2,925;-4,085;24,838
4859,000;2,539;0,644;-34,163;3,132;9,563;5,006;36,852;4,633;-9,453;-2,768;0,000;38,700;39,400;9,659;2,978;-7,500;-6,933;-8,189;-7,451;-3,210;26,972;0,000;260,040;Inf;267,000;260,000;-7,324;2,935;-4,064;24,839
4859,500;2,539;0,644;-34,163;3,132;9,563;5,006;36,852;4,633;-9,453;-2,768;0,000;38,700;39,400;9,659;2,978;-7,214;-7,006;-8,140;-7,221;-3,210;26,972;0,000;260,040;Inf;267,000;260,000;-7,518;2,928;-4,073;24,807
4860,000;2,539;0,644;-34,163;3,132;9,563;5,006;36,852;4,633;-9,453;-2,768;0,000;38,700;39,400;9,659;2,978;-7,286;-6,647;-7,962;-7,144;-3,210;26,972;0,000;259,640;Inf;267,000;260,000;-7,395;2,922;-4,076;24,855
4860,500;2,539;0,644;-34,163;3,132;9,563;5,006;36,852;4,633;-9,453;-2,768;0,000;38,700;39,400;9,659;2,978;-7,209;-7,071;-8,139;-7,422;-3,210;26,972;0,000;259,640;Inf;267,000;260,000;-7,259;2,915;-4,093;24,890
4861,000;2,539;0,644;-34,163;3,132;9,563;4,960;36,864;4,621;-9,422;-2,770;0,000;38,723;39,323;9,659;2,978;-6,974;-6,883;-7,573;-7,226;-3,207;26,984;0,000;260,040;Inf;267,000;260,000;-7,460;2,909;-4,038;24,869
4861,500;2,539;0,644;-34,163;3,132;9,563;4,960;36,864;4,621;-9,422;-2,770;0,000;38,700;39,300;9,659;2,978;-7,205;-6,785;-7,867;-7,150;-3,207;26,984;0,000;260,040;Inf;267,000;260,000;-7,164;2,903;-4,059;24,802
4862,000;2,539;0,644;-34,163;3,132;9,563;4,960;36,864;4,621;-9,422;-2,770;0,000;38,700;39,300;9,659;2,978;-7,045;-6,947;-8,038;-7,158;-3,207;26,984;0,000;260,040;Inf;267,000;260,000;-7,252;2,897;-4,050;24,791
4862,500;2,409;0,687;-34,123;3,173;9,482;4,960;36,864;4,621;-9,422;-2,770;0,000;38,700;39,300;9,659;3,127;-7,127;-6,981;-8,005;-7,171;-3,207;26,984;0,000;260,040;Inf;267,000;260,000;-7,297;2,891;-4,030;24,818
4863,000;2,409;0,687;-34,123;3,173;9,482;4,960;36,864;4,621;-9,422;-2,770;0,000;38,700;39,300;9,659;3,127;-7,197;-7,052;-8,324;-7,368;-3,207;26,984;0,000;260,140;Inf;267,000;260,000;-7,321;2,883;-3,996;24,864
4863,500;2,409;0,687;-34,123;3,173;9,482;4,960;36,864;4,621;-9,422;-2,770;0,000;38,700;39,300;9,659;3,127;-7,295;-6,803;-7,744;-7,151;-3,207;26,984;0,000;260,140;Inf;267,000;260,000;-7,485;2,876;-4,016;24,840
4864,000;2,409;0,687;-34,123;3,173;9,482;4,960;36,864;4,621;-9,422;-2,770;0,000;38,700;39,300;9,659;3,127;-7,353;-7,001;-8,056;-7,429;-3,207;26,984;0,000;259,840;Inf;267,000;260,000;-7,248;2,868;-4,018;24,808
4864,500;2,409;0,687;-34,123;3,173;9,482;4,946;36,876;4,631;-9,427;-2,744;0,000;38,719;39,341;9,659;3,127;-7,148;-7,027;-7,997;-7,223;-3,186;26,996;0,000;259,840;Inf;267,000;260,000;-7,460;2,860;-4,034;24,810
4865,000;2,409;0,687;-34,123;3,173;9,482;4,946;36,876;4,631;-9,427;-2,744;0,000;38,700;39,300;9,659;3,127;-7,136;-7,052;-7,986;-7,332;-3,186;26,996;0,000;259,940;Inf;267,000;260,000;-7,349;2,853;-4,047;24,725
4865,500;3,168;0,769;-35,209;3,088;9,653;4,946;36,876;4,631;-9,427;-2,744;0,000;38,700;39,300;9,451;3,172;-7,008;-6,886;-7,648;-7,283;-3,186;26,996;0,000;259,940;Inf;267,000;260,000;-7,376;2,846;-3,987;24,720
4866,000;3,168;0,769;-35,209;3,088;9,653;4,946;36,876;4,631;-9,427;-2,744;0,000;38,700;39,300;9,451;3,172;-7,207;-7,008;-8,130;-7,251;-3,186;26,996;0,000;260,540;Inf;267,000;260,000;-7,206;2,851;-4,027;24,724
4866,500;3,168;0,769;-35,209;3,088;9,653;4,946;36,876;4,631;-9,427;-2,744;0,000;38,700;39,300;9,451;3,172;-7,250;-6,767;-7,885;-7,270;-3,186;26,996;0,000;260,540;Inf;267,000;260,000;-7,399;2,856;-4,032;24,730
4867,000;3,168;0,769;-35,209;3,088;9,653;4,946;36,876;4,631;-9,427;-2,744;0,000;38,700;39,300;9,451;3,172;-7,431;-6,783;-7,958;-7,270;-3,186;26,996;0,000;260,840;Inf;267,000;260,000;-7,293;2,861;-4,039;24,723
4867,500;3,168;0,769;-35,209;3,088;9,653;5,018;36,885;4,623;-9,383;-2,723;0,000;38,704;39,265;9,451;3,172;-7,215;-6,747;-7,906;-7,208;-3,189;26,998;0,000;260,840;Inf;267,000;260,000;-7,360;2,866;-4,030;24,718
4868,000;3,168;0,769;-35,209;3,088;9,653;5,018;36,885;4,623;-9,383;-2,723;0,000;38,700;39,300;9,451;3,172;-7,149;-7,080;-8,184;-7,538;-3,189;26,998;0,000;260,940;Inf;267,000;260,000;-7,269;2,871;-4,045;24,686
4868,500;3,168;0,769;-35,209;3,088;9,653;5,018;36,885;4,623;-9,383;-2,723;0,000;38,700;39,300;9,451;3,172;-7,265;-6,949;-8,063;-7,359;-3,189;26,998;0,000;260,940;Inf;267,000;260,000;-7,488;2,876;-4,048;24,666
4869,000;2,682;0,598;-35,209;3,156;9,573;5,018;36,885;4,623;-9,383;-2,723;0,000;38,700;39,300;9,332;3,119;-7,014;-6,607;-7,389;-6,886;-3,189;26,998;0,000;260,840;Inf;267,000;260,000;-7,409;2,881;-4,006;24,639
4869,500;2,682;0,598;-35,209;3,156;9,573;5,018;36,885;4,623;-9,383;-2,723;0,000;38,700;39,300;9,332;3,119;-6,776;-6,925;-7,983;-7,230;-3,189;26,998;0,000;260,840;Inf;267,000;260,000;-6,974;2,878;-4,009;24,646
4870,000;2,682;0,598;-35,209;3,156;9,573;5,018;36,885;4,623;-9,383;-2,723;0,000;38,700;39,300;9,332;3,119;-7,055;-6,539;-7,650;-6,965;-3,189;26,998;0,000;260,840;Inf;267,000;260,000;-7,228;2,874;-3,977;24,625
4870,500;2,682;0,598;-35,209;3,156;9,573;5,018;36,885;4,623;-9,383;-2,723;0,000;38,700;39,300;9,332;3,119;-6,958;-6,805;-7,737;-6,970;-3,189;26,998;0,000;260,840;Inf;267,000;260,000;-7,052;2,871;-3,985;24,603
4871,000;2,682;0,598;-35,209;3,156;9,573;4,993;36,825;4,633;-9,414;-2,744;0,000;38,685;39,251;9,332;3,119;-6,570;-6,848;-7,539;-6,926;-3,175;27,011;0,000;260,840;Inf;267,000;260,000;-7,118;2,868;-3,970;24,611
4871,500;2,682;0,598;-35,209;3,156;9,573;4,993;36,825;4,633;-9,414;-2,744;0,000;38,700;39,300;9,332;3,119;-6,604;-6,564;-7,138;-6,828;-3,175;27,011;0,000;260,840;Inf;267,000;260,000;-6,971;2,865;-3,971;24,648
4872,000;3,558;0,937;-33,882;3,123;9,438;4,993;36,825;4,633;-9,414;-2,744;0,000;38,700;39,300;9,644;2,937;-6,544;-6,802;-7,530;-7,141;-3,175;27,011;0,000;261,240;Inf;266,000;260,000;-6,783;2,862;-3,928;24,639
4872,500;3,558;0,937;-33,882;3,123;9,438;4,993;36,825;4,633;-9,414;-2,744;0,000;38,700;39,300;9,644;2,937;-7,006;-6,772;-7,745;-7,057;-3,175;27,011;0,000;261,240;Inf;266,000;260,000;-7,004;2,874;-3,929;24,640
4873,000;3,558;0,937;-33,882;3,123;9,438;4,993;36,825;4,633;-9,414;-2,744;0,000;38,700;39,300;9,644;2,937;-6,998;-6,876;-7,651;-7,252;-3,175;27,011;0,000;261,040;Inf;265,000;260,000;-7,145;2,885;-3,937;24,611
4873,500;3,558;0,937;-33,882;3,123;9,438;4,993;36,825;4,633;-9,414;-2,744;0,000;38,700;39,300;9,644;2,937;-7,180;-6,719;-7,797;-7,220;-3,175;27,011;0,000;261,040;Inf;265,000;260,000;-7,194;2,896;-3,945;24,590
4874,000;3,558;0,937;-33,882;3,123;9,438;4,950;36,857;4,607;-9,359;-2,724;0,000;38,679;39,242;9,644;2,937;-6,906;-6,930;-7,846;-7,347;-3,164;27,022;0,000;261,040;Inf;264,000;260,000;-7,229;2,907;-3,955;24,596
4874,500;3,558;0,937;-33,882;3,123;9,438;4,950;36,857;4,607;-9,359;-2,724;0,000;38,700;39,200;9,644;2,937;-7,316;-6,857;-7,974;-7,326;-3,164;27,022;0,000;261,040;Inf;264,000;260,000;-7,257;2,917;-3,923;24,611
4875,000;2,882;0,706;-35,209;3,129;9,596;4,950;36,857;4,607;-9,359;-2,724;0,000;38,700;39,200;9,415;3,091;-7,034;-6,981;-8,019;-7,277;-3,164;27,022;0,000;261,340;Inf;263,000;260,000;-7,368;2,928;-3,975;24,604
4875,500;2,882;0,706;-35,209;3,129;9,596;4,950;36,857;4,607;-9,359;-2,724;0,000;38,700;39,200;9,415;3,091;-7,301;-6,626;-7,899;-7,140;-3,164;27,022;0,000;261,340;Inf;263,000;260,000;-7,328;2,927;-3,962;24,620
4876,000;2,882;0,706;-35,209;3,129;9,596;4,950;36,857;4,607;-9,359;-2,724;0,000;38,700;39,200;9,415;3,091;-7,167;-6,740;-7,851;-7,240;-3,164;27,022;0,000;261,140;Inf;262,000;260,000;-7,242;2,926;-3,948;24,581
4876,500;2,882;0,706;-35,209;3,129;9,596;4,950;36,857;4,607;-9,359;-2,724;0,000;38,700;39,200;9,415;3,091;-7,306;-6,997;-8,251;-7,373;-3,164;27,022;0,000;261,140;Inf;262,000;260,000;-7,249;2,926;-3,947;24,529
4877,000;2,882;0,706;-35,209;3,129;9,596;4,950;36,857;4,607;-9,359;-2,724;0,000;38,700;39,200;9,415;3,091;-7,275;-6,526;-7,854;-7,089;-3,164;27,022;0,000;258,140;Inf;263,000;260,000;-7,482;2,925;-3,945;24,473
4877,500;2,882;0,706;-35,209;3,129;9,596;4,996;36,907;4,617;-9,343;-2,726;0,000;38,662;39,202;9,415;3,091;-7,158;-6,723;-7,876;-7,217;-3,153;27,021;0,000;258,140;Inf;263,000;260,000;-7,186;2,924;-3,961;24,492
4878,000;2,882;0,706;-35,209;3,129;9,596;4,996;36,907;4,617;-9,343;-2,726;0,000;38,700;39,200;9,415;3,091;-7,371;-6,667;-7,896;-7,217;-3,153;27,021;0,000;257,940;Inf;264,000;260,000;-7,244;2,924;-3,949;24,487
4878,500;3,306;0,799;-35,022;3,133;9,473;4,996;36,907;4,617;-9,343;-2,726;0,000;38,700;39,200;9,616;3,254;-7,173;-6,708;-7,824;-7,205;-3,153;27,021;0,000;257,940;Inf;264,000;260,000;-7,288;2,923;-3,952;24,473
4879,000;3,306;0,799;-35,022;3,133;9,473;4,996;36,907;4,617;-9,343;-2,726;0,000;38,700;39,200;9,616;3,254;-7,340;-6,710;-7,950;-7,247;-3,153;27,021;0,000;257,440;Inf;265,000;260,000;-7,228;2,929;-3,964;24,445
4879,500;3,306;0,799;-35,022;3,133;9,473;4,996;36,907;4,617;-9,343;-2,726;0,000;38,700;39,200;9,616;3,254;-7,207;-6,615;-7,803;-7,136;-3,153;27,021;0,000;257,440;Inf;265,000;260,000;-7,312;2,935;-3,959;24,338
4880,000;3,306;0,799;-35,022;3,133;9,473;4,996;36,907;4,617;-9,343;-2,726;0,000;38,700;39,200;9,616;3,254;-7,218;-6,638;-7,833;-7,152;-3,153;27,021;0,000;257,540;Inf;266,000;260,000;-7,190;2,941;-3,962;24,363
4880,500;3,306;0,799;-35,022;3,133;9,473;4,973;36,860;4,632;-9,357;-2,718;0,000;38,650;39,170;9,616;3,254;-7,499;-6,717;-8,014;-7,270;-3,154;27,028;0,000;257,540;Inf;266,000;260,000;-7,210;2,947;-3,940;24,403
4881,000;3,306;0,799;-35,022;3,133;9,473;4,973;36,860;4,632;-9,357;-2,718;0,000;38,600;39,200;9,616;3,254;-7,404;-7,076;-8,390;-7,386;-3,154;27,028;0,000;257,040;Inf;267,000;260,000;-7,375;2,953;-3,945;24,415
4881,500;3,002;0,687;-35,209;3,155;9,563;4,973;36,860;4,632;-9,357;-2,718;0,000;38,600;39,200;9,564;3,143;-7,236;-6,836;-8,011;-7,241;-3,154;27,028;0,000;257,040;Inf;267,000;260,000;-7,564;2,959;-3,947;24,431
4882,000;3,002;0,687;-35,209;3,155;9,563;4,973;36,860;4,632;-9,357;-2,718;0,000;38,600;39,200;9,564;3,143;-7,205;-6,917;-8,047;-7,110;-3,154;27,028;0,000;257,540;Inf;268,000;260,000;-7,331;2,960;-3,946;24,390
4882,500;3,002;0,687;-35,209;3,155;9,563;4,973;36,860;4,632;-9,357;-2,718;0,000;38,600;39,200;9,564;3,143;-7,268;-6,925;-8,067;-7,351;-3,154;27,028;0,000;257,540;Inf;268,000;260,000;-7,320;2,960;-3,951;24,351
4883,000;3,002;0,687;-35,209;3,155;9,563;4,973;36,860;4,632;-9,357;-2,718;0,000;38,600;39,200;9,564;3,143;-7,384;-6,868;-8,121;-7,359;-3,154;27,028;0,000;260,040;Inf;268,000;260,000;-7,403;2,961;-3,956;24,359
4883,500;3,002;0,687;-35,209;3,155;9,563;4,973;36,860;4,632;-9,357;-2,718;0,000;38,600;39,200;9,564;3,143;-7,160;-6,985;-8,198;-7,444;-3,154;27,028;0,000;260,040;Inf;268,000;260,000;-7,433;2,962;-3,939;24,328
4884,000;3,002;0,687;-35,209;3,155;9,563;4,942;36,867;4,619;-9,350;-2,720;0,000;38,637;39,166;9,564;3,143;-7,310;-7,031;-8,399;-7,394;-3,157;27,018;0,000;259,940;Inf;268,000;260,000;-7,447;2,962;-3,950;24,310
4884,500;3,002;0,687;-35,209;3,155;9,563;4,942;36,867;4,619;-9,350;-2,720;0,000;38,600;39,200;9,564;3,143;-7,321;-6,845;-8,011;-7,261;-3,157;27,018;0,000;259,940;Inf;268,000;260,000;-7,534;2,963;-3,969;24,269
4885,000;2,790;0,716;-34,520;3,235;9,577;4,942;36,867;4,619;-9,350;-2,720;0,000;38,600;39,200;9,577;3,117;-7,589;-6,606;-8,205;-7,171;-3,157;27,018;0,000;260,440;Inf;268,000;260,000;-7,359;2,964;-3,933;24,245
4885,500;2,790;0,716;-34,520;3,235;9,577;4,942;36,867;4,619;-9,350;-2,720;0,000;38,600;39,200;9,577;3,117;-7,358;-7,011;-8,311;-7,316;-3,157;27,018;0,000;260,440;Inf;268,000;260,000;-7,392;2,961;-3,980;24,221
4886,000;2,790;0,716;-34,520;3,235;9,577;4,942;36,867;4,619;-9,350;-2,720;0,000;38,600;39,200;9,577;3,117;-7,372;-6,802;-8,125;-7,316;-3,157;27,018;0,000;262,040;Inf;267,000;260,000;-7,499;2,958;-3,981;24,185
4886,500;2,790;0,716;-34,520;3,235;9,577;4,942;36,867;4,619;-9,350;-2,720;0,000;38,600;39,200;9,577;3,117;-7,303;-6,984;-8,341;-7,417;-3,157;27,018;0,000;262,040;Inf;267,000;260,000;-7,404;2,955;-3,996;24,146
4887,000;2,790;0,716;-34,520;3,235;9,577;4,991;36,856;4,641;-9,340;-2,718;0,000;38,622;39,129;9,577;3,117;-7,366;-7,025;-8,375;-7,369;-3,144;27,023;0,000;261,940;Inf;266,000;260,000;-7,511;2,953;-3,955;24,125
4887,500;2,790;0,716;-34,520;3,235;9,577;4,991;36,856;4,641;-9,340;-2,718;0,000;38,600;39,100;9,577;3,117;-7,283;-6,941;-8,073;-7,183;-3,144;27,023;0,000;261,940;Inf;266,000;260,000;-7,534;2,950;-3,995;24,146
4888,000;3,272;0,758;-35,209;3,151;9,491;4,991;36,856;4,641;-9,340;-2,718;0,000;38,600;39,100;9,594;3,238;-7,248;-7,035;-8,203;-7,250;-3,144;27,023;0,000;261,740;Inf;265,000;260,000;-7,370;2,947;-3,968;24,125
4888,500;3,272;0,758;-35,209;3,151;9,491;4,991;36,856;4,641;-9,340;-2,718;0,000;38,600;39,100;9,594;3,238;-7,173;-7,004;-8,173;-7,455;-3,144;27,023;0,000;261,740;Inf;265,000;260,000;-7,434;2,953;-3,984;24,101
4889,000;3,272;0,758;-35,209;3,151;9,491;4,991;36,856;4,641;-9,340;-2,718;0,000;38,600;39,100;9,594;3,238;-7,593;-6,917;-8,194;-7,386;-3,144;27,023;0,000;260,940;Inf;265,000;260,000;-7,451;2,958;-3,965;24,141
4889,500;3,272;0,758;-35,209;3,151;9,491;4,991;36,856;4,641;-9,340;-2,718;0,000;38,600;39,100;9,594;3,238;-7,355;-6,747;-7,967;-7,270;-3,144;27,023;0,000;260,940;Inf;265,000;260,000;-7,522;2,963;-3,990;24,154
4890,000;3,272;0,758;-35,209;3,151;9,491;5,005;36,842;4,620;-9,351;-2,699;0,000;38,608;39,062;9,594;3,238;-7,216;-6,960;-8,053;-7,135;-3,150;27,029;0,000;260,040;Inf;265,000;260,000;-7,335;2,968;-3,964;24,187
4890,500;3,272;0,758;-35,209;3,151;9,491;5,005;36,842;4,620;-9,351;-2,699;0,000;38,600;39,100;9,594;3,238;-7,188;-6,989;-8,016;-7,380;-3,150;27,029;0,000;260,040;Inf;265,000;260,000;-7,341;2,973;-3,976;24,224
4891,000;3,272;0,758;-35,209;3,151;9,491;5,005;36,842;4,620;-9,351;-2,699;0,000;38,600;39,100;9,594;3,238;-7,486;-6,928;-8,138;-7,346;-3,150;27,029;0,000;259,740;Inf;265,000;260,000;-7,393;2,978;-3,997;24,240
4891,500;3,339;0,786;-35,209;3,201;9,551;5,005;36,842;4,620;-9,351;-2,699;0,000;38,600;39,100;9,519;3,120;-7,302;-6,940;-8,050;-7,380;-3,150;27,029;0,000;259,740;Inf;265,000;260,000;-7,474;2,983;-4,011;24,295
4892,000;3,339;0,786;-35,209;3,201;9,551;5,005;36,842;4,620;-9,351;-2,699;0,000;38,600;39,100;9,519;3,120;-7,427;-6,819;-8,117;-7,325;-3,150;27,029;0,000;259,840;Inf;265,000;260,000;-7,418;2,989;-3,971;24,329
4892,500;3,339;0,786;-35,209;3,201;9,551;5,005;36,842;4,620;-9,351;-2,699;0,000;38,600;39,100;9,519;3,120;-7,111;-6,912;-8,052;-7,355;-3,150;27,029;0,000;259,840;Inf;265,000;260,000;-7,422;2,994;-3,991;24,366
4893,000;3,339;0,786;-35,209;3,201;9,551;5,005;36,842;4,620;-9,351;-2,699;0,000;38,600;39,100;9,519;3,120;-7,392;-6,862;-8,188;-7,308;-3,150;27,029;0,000;258,740;Inf;266,000;260,000;-7,357;3,000;-3,977;24,330
4893,500;3,339;0,786;-35,209;3,201;9,551;4,997;36,830;4,631;-9,331;-2,710;0,000;38,601;39,059;9,519;3,120;-6,996;-7,014;-8,048;-7,302;-3,148;27,028;0,000;258,740;Inf;266,000;260,000;-7,438;3,006;-3,982;24,326
4894,000;3,339;0,786;-35,209;3,201;9,551;4,997;36,830;4,631;-9,331;-2,710;0,000;38,600;39,100;9,519;3,120;-7,120;-6,921;-7,930;-7,110;-3,148;27,028;0,000;258,840;Inf;267,000;260,000;-7,340;3,011;-3,990;24,329
4894,500;3,099;0,771;-35,209;3,070;9,494;4,997;36,830;4,631;-9,331;-2,710;0,000;38,600;39,100;9,601;3,358;-7,214;-6,857;-7,991;-7,291;-3,148;27,028;0,000;258,840;Inf;267,000;260,000;-7,270;3,016;-3,983;24,333
4895,000;3,099;0,771;-35,209;3,070;9,494;4,997;36,830;4,631;-9,331;-2,710;0,000;38,600;39,100;9,601;3,358;-7,251;-6,669;-7,883;-7,149;-3,148;27,028;0,000;258,740;Inf;268,000;260,000;-7,338;3,018;-3,971;24,374
4895,500;3,099;0,771;-35,209;3,070;9,494;4,997;36,830;4,631;-9,331;-2,710;0,000;38,600;39,100;9,601;3,358;-7,266;-6,655;-7,900;-7,189;-3,148;27,028;0,000;258,740;Inf;268,000;260,000;-7,238;3,019;-3,974;24,399
4896,000;3,099;0,771;-35,209;3,070;9,494;4,997;36,830;4,631;-9,331;-2,710;0,000;38,600;39,100;9,601;3,358;-7,297;-7,018;-8,125;-7,456;-3,148;27,028;0,000;260,940;Inf;268,000;260,000;-7,252;3,020;-3,976;24,399
4896,500;3,099;0,771;-35,209;3,070;9,494;4,974;36,817;4,609;-9,311;-2,725;0,000;38,583;39,066;9,601;3,358;-7,270;-7,017;-8,068;-7,297;-3,162;27,017;0,000;260,940;Inf;268,000;260,000;-7,474;3,022;-3,995;24,435
4897,000;3,099;0,771;-35,209;3,070;9,494;4,974;36,817;4,609;-9,311;-2,725;0,000;38,600;39,100;9,601;3,358;-7,315;-6,724;-8,111;-7,201;-3,162;27,017;0,000;261,240;Inf;267,000;260,000;-7,413;3,023;-3,977;24,444
4897,500;3,099;0,771;-35,209;3,070;9,494;4,974;36,817;4,609;-9,311;-2,725;0,000;38,600;39,100;9,601;3,358;-7,347;-6,995;-8,249;-7,461;-3,162;27,017;0,000;261,240;Inf;267,000;260,000;-7,338;3,024;-3,960;24,508
4898,000;2,639;0,726;-33,242;3,216;9,507;4,974;36,817;4,609;-9,311;-2,725;0,000;38,600;39,100;9,744;3,171;-7,277;-6,992;-8,159;-7,318;-3,162;27,017;0,000;260,740;Inf;267,000;260,000;-7,513;3,025;-3,956;24,508
4898,500;2,639;0,726;-33,242;3,216;9,507;4,974;36,817;4,609;-9,311;-2,725;0,000;38,600;39,100;9,744;3,171;-7,194;-6,751;-7,804;-7,127;-3,162;27,017;0,000;260,740;Inf;267,000;260,000;-7,437;3,019;-3,968;24,557
4899,000;2,639;0,726;-33,242;3,216;9,507;4,974;36,817;4,609;-9,311;-2,725;0,000;38,600;39,100;9,744;3,171;-7,366;-6,643;-7,986;-7,184;-3,162;27,017;0,000;260,940;Inf;267,000;260,000;-7,219;3,013;-3,956;24,609
4899,500;2,639;0,726;-33,242;3,216;9,507;4,974;36,817;4,609;-9,311;-2,725;0,000;38,600;39,100;9,744;3,171;-7,289;-7,000;-8,119;-7,434;-3,162;27,017;0,000;260,940;Inf;267,000;260,000;-7,295;3,007;-3,984;24,667
4900,000;2,639;0,726;-33,242;3,216;9,507;4,997;36,824;4,634;-9,288;-2,722;0,000;38,573;39,065;9,744;3,171;-7,480;-6,944;-8,251;-7,425;-3,149;27,033;0,000;260,540;Inf;267,000;260,000;-7,460;3,001;-3,978;24,666
4900,500;2,639;0,726;-33,242;3,216;9,507;4,997;36,824;4,634;-9,288;-2,722;0,000;38,600;39,100;9,744;3,171;-7,201;-6,958;-8,118;-7,406;-3,149;27,033;0,000;260,540;Inf;267,000;260,000;-7,525;2,995;-3,981;24,697
4901,000;2,627;0,741;-34,120;3,207;9,525;4,997;36,824;4,634;-9,288;-2,722;0,000;38,600;39,100;9,636;3,139;-7,102;-6,899;-7,990;-7,350;-3,149;27,033;0,000;260,540;Inf;267,000;260,000;-7,421;2,989;-3,995;24,739
4901,500;2,627;0,741;-34,120;3,207;9,525;4,997;36,824;4,634;-9,288;-2,722;0,000;38,600;39,100;9,636;3,139;-7,092;-6,926;-8,016;-7,383;-3,149;27,033;0,000;260,540;Inf;267,000;260,000;-7,335;2,983;-4,008;24,738
4902,000;2,627;0,741;-34,120;3,207;9,525;4,997;36,824;4,634;-9,288;-2,722;0,000;38,600;39,100;9,636;3,139;-7,307;-6,952;-8,093;-7,327;-3,149;27,033;0,000;260,940;Inf;267,000;260,000;-7,354;2,977;-4,017;24,811
4902,500;2,627;0,741;-34,120;3,207;9,525;4,997;36,824;4,634;-9,288;-2,722;0,000;38,600;39,100;9,636;3,139;-7,211;-7,095;-8,071;-7,316;-3,149;27,033;0,000;260,940;Inf;267,000;260,000;-7,420;2,971;-4,008;24,876
4903,000;2,627;0,741;-34,120;3,207;9,525;4,966;36,821;4,633;-9,280;-2,730;0,000;38,559;39,029;9,636;3,139;-7,267;-6,751;-7,869;-7,268;-3,151;27,016;0,000;261,040;Inf;266,000;260,000;-7,423;2,966;-4,022;24,913
4903,500;2,627;0,741;-34,120;3,207;9,525;4,966;36,821;4,633;-9,280;-2,730;0,000;38,600;39,000;9,636;3,139;-7,303;-7,001;-8,122;-7,406;-3,151;27,016;0,000;261,040;Inf;266,000;260,000;-7,289;2,960;-4,014;24,933
4904,000;2,627;0,741;-34,120;3,207;9,525;4,966;36,821;4,633;-9,280;-2,730;0,000;38,600;39,000;9,636;3,139;-7,210;-7,022;-8,174;-7,163;-3,151;27,016;0,000;261,140;Inf;265,000;260,000;-7,458;2,955;-4,005;24,923
4904,500;2,897;0,700;-35,209;3,085;9,544;4,966;36,821;4,633;-9,280;-2,730;0,000;38,600;39,000;9,570;3,331;-7,223;-6,989;-8,079;-7,154;-3,151;27,016;0,000;261,140;Inf;265,000;260,000;-7,392;2,949;-3,986;24,835
4905,000;2,897;0,700;-35,209;3,085;9,544;4,966;36,821;4,633;-9,280;-2,730;0,000;38,600;39,000;9,570;3,331;-7,169;-6,994;-8,098;-7,278;-3,151;27,016;0,000;260,440;Inf;265,000;260,000;-7,361;2,949;-3,983;24,791
4905,500;2,897;0,700;-35,209;3,085;9,544;4,966;36,821;4,633;-9,280;-2,730;0,000;38,600;39,000;9,570;3,331;-7,307;-6,700;-8,079;-7,159;-3,151;27,016;0,000;260,440;Inf;265,000;260,000;-7,385;2,948;-3,968;24,747
4906,000;2,897;0,700;-35,209;3,085;9,544;4,966;36,821;4,633;-9,280;-2,730;0,000;38,600;39,000;9,570;3,331;-6,950;-6,845;-7,832;-7,060;-3,151;27,016;0,000;259,540;Inf;265,000;260,000;-7,311;2,947;-3,968;24,702
4906,500;2,897;0,700;-35,209;3,085;9,544;4,943;36,818;4,604;-9,269;-2,721;0,000;38,540;39,029;9,570;3,331;-6,815;-6,853;-7,805;-7,125;-3,151;27,009;0,000;259,540;Inf;265,000;260,000;-7,172;2,946;-3,913;24,649
4907,000;2,897;0,700;-35,209;3,085;9,544;4,943;36,818;4,604;-9,269;-2,721;0,000;38,500;39,000;9,570;3,331;-7,115;-6,501;-7,719;-7,066;-3,151;27,009;0,000;259,640;Inf;265,000;260,000;-7,150;2,945;-3,900;24,642
4907,500;2,758;0,634;-35,209;3,099;9,556;4,943;36,818;4,604;-9,269;-2,721;0,000;38,500;39,000;9,548;3,210;-6,991;-6,922;-7,883;-7,147;-3,151;27,009;0,000;259,640;Inf;265,000;260,000;-7,100;2,944;-3,903;24,617
4908,000;2,758;0,634;-35,209;3,099;9,556;4,943;36,818;4,604;-9,269;-2,721;0,000;38,500;39,000;9,548;3,210;-6,954;-6,681;-7,655;-7,090;-3,151;27,009;0,000;260,540;Inf;265,000;260,000;-7,236;2,941;-3,840;24,550
4908,500;2,758;0,634;-35,209;3,099;9,556;4,943;36,818;4,604;-9,269;-2,721;0,000;38,500;39,000;9,548;3,210;-7,030;-6,871;-7,949;-7,125;-3,151;27,009;0,000;260,540;Inf;265,000;260,000;-7,095;2,938;-3,849;24,526
4909,000;2,758;0,634;-35,209;3,099;9,556;4,943;36,818;4,604;-9,269;-2,721;0,000;38,500;39,000;9,548;3,210;-7,092;-6,636;-7,770;-7,108;-3,151;27,009;0,000;259,340;Inf;265,000;260,000;-7,244;2,935;-3,835;24,516
4909,500;2,758;0,634;-35,209;3,099;9,556;5,020;36,809;4,618;-9,254;-2,726;0,000;38,547;39,001;9,548;3,210;-7,031;-6,589;-7,696;-7,085;-3,164;27,005;0,000;259,340;Inf;265,000;260,000;-7,152;2,932;-3,828;24,499
4910,000;2,758;0,634;-35,209;3,099;9,556;5,020;36,809;4,618;-9,254;-2,726;0,000;38,500;39,000;9,548;3,210;-6,870;-6,719;-7,704;-7,024;-3,164;27,005;0,000;258,740;Inf;266,000;260,000;-7,100;2,930;-3,818;24,485
4910,500;3,304;0,783;-35,209;3,127;9,503;5,020;36,809;4,618;-9,254;-2,726;0,000;38,500;39,000;9,525;3,167;-6,875;-6,738;-7,512;-7,097;-3,164;27,005;0,000;258,740;Inf;266,000;260,000;-7,079;2,927;-3,818;24,480
4911,000;3,304;0,783;-35,209;3,127;9,503;5,020;36,809;4,618;-9,254;-2,726;0,000;38,500;39,000;9,525;3,167;-6,895;-6,694;-7,698;-7,090;-3,164;27,005;0,000;259,340;Inf;266,000;260,000;-7,055;2,933;-3,789;24,482
4911,500;3,304;0,783;-35,209;3,127;9,503;5,020;36,809;4,618;-9,254;-2,726;0,000;38,500;39,000;9,525;3,167;-6,925;-6,915;-7,754;-7,109;-3,164;27,005;0,000;259,340;Inf;266,000;260,000;-7,094;2,939;-3,780;24,455
4912,000;3,304;0,783;-35,209;3,127;9,503;5,020;36,809;4,618;-9,254;-2,726;0,000;38,500;39,000;9,525;3,167;-7,074;-6,936;-7,892;-7,144;-3,164;27,005;0,000;259,840;Inf;266,000;260,000;-7,176;2,945;-3,794;24,407
4912,500;3,304;0,783;-35,209;3,127;9,503;5,020;36,809;4,618;-9,254;-2,726;0,000;38,500;39,000;9,525;3,167;-7,018;-6,885;-7,798;-7,088;-3,164;27,005;0,000;259,840;Inf;266,000;260,000;-7,261;2,951;-3,782;24,367
4913,000;3,304;0,783;-35,209;3,127;9,503;5,029;36,829;4,635;-9,218;-2,717;0,000;38,549;39,026;9,525;3,167;-7,049;-6,945;-7,967;-7,213;-3,152;27,018;0,000;259,740;Inf;266,000;260,000;-7,197;2,957;-3,779;24,310
4913,500;3,304;0,783;-35,209;3,127;9,503;5,029;36,829;4,635;-9,218;-2,717;0,000;38,500;39,000;9,525;3,167;-7,073;-6,900;-7,841;-7,346;-3,152;27,018;0,000;259,740;Inf;266,000;260,000;-7,293;2,962;-3,768;24,281
4914,000;3,347;0,789;-35,209;3,127;9,586;5,029;36,829;4,635;-9,218;-2,717;0,000;38,500;39,000;9,529;3,057;-7,306;-6,779;-7,856;-7,180;-3,152;27,018;0,000;259,940;Inf;266,000;260,000;-7,290;2,968;-3,745;24,210
4914,500;3,347;0,789;-35,209;3,127;9,586;5,029;36,829;4,635;-9,218;-2,717;0,000;38,500;39,000;9,529;3,057;-7,168;-6,670;-7,800;-7,180;-3,152;27,018;0,000;259,940;Inf;266,000;260,000;-7,280;2,974;-3,736;24,149
4915,000;3,347;0,789;-35,209;3,127;9,586;5,029;36,829;4,635;-9,218;-2,717;0,000;38,500;39,000;9,529;3,057;-7,009;-6,807;-7,968;-7,224;-3,152;27,018;0,000;259,340;Inf;266,000;260,000;-7,204;2,980;-3,745;24,086
4915,500;3,347;0,789;-35,209;3,127;9,586;5,029;36,829;4,635;-9,218;-2,717;0,000;38,500;39,000;9,529;3,057;-7,062;-6,848;-7,926;-7,269;-3,152;27,018;0,000;259,340;Inf;266,000;260,000;-7,252;2,986;-3,721;24,025
4916,000;3,347;0,789;-35,209;3,127;9,586;5,012;36,849;4,621;-9,222;-2,731;0,000;38,541;39,045;9,529;3,057;-7,047;-6,800;-7,887;-7,246;-3,161;27,012;0,000;259,540;Inf;266,000;260,000;-7,276;2,992;-3,695;24,063
4916,500;3,347;0,789;-35,209;3,127;9,586;5,012;36,849;4,621;-9,222;-2,731;0,000;38,500;39,000;9,529;3,057;-7,054;-6,906;-7,946;-7,133;-3,161;27,012;0,000;259,540;Inf;266,000;260,000;-7,245;2,998;-3,707;24,062
4917,000;2,528;0,684;-33,616;3,185;9,531;5,012;36,849;4,621;-9,222;-2,731;0,000;38,500;39,000;9,607;3,096;-7,027;-6,743;-7,698;-7,146;-3,161;27,012;0,000;259,340;Inf;266,000;260,000;-7,260;3,004;-3,726;24,088
4917,500;2,528;0,684;-33,616;3,185;9,531;5,012;36,849;4,621;-9,222;-2,731;0,000;38,500;39,000;9,607;3,096;-7,100;-6,554;-7,627;-6,962;-3,161;27,012;0,000;259,340;Inf;266,000;260,000;-7,154;2,996;-3,697;24,140
4918,000;2,528;0,684;-33,616;3,185;9,531;5,012;36,849;4,621;-9,222;-2,731;0,000;38,500;39,000;9,607;3,096;-6,994;-6,869;-7,951;-7,173;-3,161;27,012;0,000;259,940;Inf;266,000;260,000;-7,061;2,988;-3,694;24,169
4918,500;2,528;0,684;-33,616;3,185;9,531;5,012;36,849;4,621;-9,222;-2,731;0,000;38,500;39,000;9,607;3,096;-6,996;-6,785;-7,784;-7,221;-3,161;27,012;0,000;259,940;Inf;266,000;260,000;-7,247;2,981;-3,702;24,187
4919,000;2,528;0,684;-33,616;3,185;9,531;4,967;36,832;4,614;-9,219;-2,725;0,000;38,541;39,029;9,607;3,096;-6,899;-6,576;-7,505;-6,855;-3,154;27,013;0,000;259,740;Inf;266,000;260,000;-7,196;2,973;-3,678;24,257
4919,500;2,528;0,684;-33,616;3,185;9,531;4,967;36,832;4,614;-9,219;-2,725;0,000;38,500;39,000;9,607;3,096;-6,933;-6,681;-7,657;-7,051;-3,154;27,013;0,000;259,740;Inf;266,000;260,000;-6,959;2,966;-3,660;24,284
4920,000;2,528;0,684;-33,616;3,185;9,531;4,967;36,832;4,614;-9,219;-2,725;0,000;38,500;39,000;9,607;3,096;-7,158;-6,689;-7,879;-7,126;-3,154;27,013;0,000;259,340;Inf;266,000;260,000;-7,081;2,959;-3,631;24,410
4920,500;2,044;0,551;-34,328;3,208;9,483;4,967;36,832;4,614;-9,219;-2,725;0,000;38,500;39,000;9,535;3,091;-7,048;-6,570;-7,666;-7,016;-3,154;27,013;0,000;259,340;Inf;266,000;260,000;-7,213;2,952;-3,642;24,444
4921,000;2,044;0,551;-34,328;3,208;9,483;4,967;36,832;4,614;-9,219;-2,725;0,000;38,500;39,000;9,535;3,091;-6,877;-6,582;-7,610;-6,990;-3,154;27,013;0,000;260,240;Inf;266,000;260,000;-7,075;2,937;-3,639;24,575
4921,500;2,044;0,551;-34,328;3,208;9,483;4,967;36,832;4,614;-9,219;-2,725;0,000;38,500;39,000;9,535;3,091;-6,768;-6,790;-7,814;-7,088;-3,154;27,013;0,000;260,240;Inf;266,000;260,000;-7,015;2,922;-3,654;24,650
4922,000;2,044;0,551;-34,328;3,208;9,483;4,967;36,832;4,614;-9,219;-2,725;0,000;38,500;39,000;9,535;3,091;-7,076;-6,661;-7,657;-7,012;-3,154;27,013;0,000;260,240;Inf;266,000;260,000;-7,115;2,908;-3,620;24,672
4922,500;2,044;0,551;-34,328;3,208;9,483;4,970;36,836;4,614;-9,207;-2,722;0,000;38,550;39,087;9,535;3,091;-6,925;-6,755;-7,788;-7,177;-3,170;27,003;0,000;260,240;Inf;266,000;260,000;-7,102;2,894;-3,615;24,680
4923,000;2,044;0,551;-34,328;3,208;9,483;4,970;36,836;4,614;-9,207;-2,722;0,000;38,500;39,100;9,535;3,091;-6,937;-6,702;-7,792;-7,010;-3,170;27,003;0,000;260,340;Inf;266,000;260,000;-7,161;2,880;-3,636;24,648
4923,500;3,240;0,752;-35,209;3,184;9,533;4,970;36,836;4,614;-9,207;-2,722;0,000;38,500;39,100;9,591;3,052;-7,017;-6,735;-7,956;-7,215;-3,170;27,003;0,000;260,340;Inf;266,000;260,000;-7,110;2,866;-3,626;24,648
4924,000;3,240;0,752;-35,209;3,184;9,533;4,970;36,836;4,614;-9,207;-2,722;0,000;38,500;39,100;9,591;3,052;-7,429;-6,700;-8,082;-7,043;-3,170;27,003;0,000;260,240;Inf;266,000;260,000;-7,231;2,872;-3,627;24,628
4924,500;3,240;0,752;-35,209;3,184;9,533;4,970;36,836;4,614;-9,207;-2,722;0,000;38,500;39,100;9,591;3,052;-7,124;-6,759;-8,071;-7,004;-3,170;27,003;0,000;260,240;Inf;266,000;260,000;-7,314;2,878;-3,618;24,601
4925,000;3,240;0,752;-35,209;3,184;9,533;4,970;36,836;4,614;-9,207;-2,722;0,000;38,500;39,100;9,591;3,052;-7,117;-6,488;-7,744;-6,989;-3,170;27,003;0,000;260,240;Inf;266,000;260,000;-7,239;2,884;-3,620;24,610
4925,500;3,240;0,752;-35,209;3,184;9,533;4,997;36,848;4,610;-9,206;-2,737;0,000;38,547;39,074;9,591;3,052;-7,239;-6,535;-7,796;-7,069;-3,161;26,999;0,000;260,240;Inf;266,000;260,000;-7,085;2,890;-3,615;24,610
