t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
4926,000;3,240;0,752;-35,209;3,184;9,533;4,997;36,848;4,610;-9,206;-2,737;0,000;38,500;39,100;9,591;3,052;-7,171;-6,591;-7,919;-7,020;-3,161;26,999;0,000;260,540;Inf;266,000;260,000;-7,160;2,896;-3,624;24,651
4926,500;3,240;0,752;-35,209;3,184;9,533;4,997;36,848;4,610;-9,206;-2,737;0,000;38,500;39,100;9,591;3,052;-7,002;-6,716;-7,911;-7,160;-3,161;26,999;0,000;260,540;Inf;266,000;260,000;-7,175;2,901;-3,609;24,634
4927,000;3,565;0,869;-35,209;3,110;9,538;4,997;36,848;4,610;-9,206;-2,737;0,000;38,500;39,100;9,577;3,366;-7,113;-6,453;-7,741;-6,973;-3,161;26,999;0,000;260,340;Inf;266,000;260,000;-7,197;2,918;-3,602;24,697
4927,500;3,565;0,869;-35,209;3,110;9,538;4,997;36,848;4,610;-9,206;-2,737;0,000;38,500;39,100;9,577;3,366;-7,086;-6,480;-7,737;-7,020;-3,161;26,999;0,000;260,340;Inf;266,000;260,000;-7,070;2,918;-3,600;24,760
4928,000;3,565;0,869;-35,209;3,110;9,538;4,997;36,848;4,610;-9,206;-2,737;0,000;38,500;39,100;9,577;3,366;-7,035;-6,782;-8,004;-7,162;-3,161;26,999;0,000;260,140;Inf;266,000;260,000;-7,081;2,928;-3,588;24,771
4928,500;3,565;0,869;-35,209;3,110;9,538;4,997;36,848;4,610;-9,206;-2,737;0,000;38,500;39,100;9,577;3,366;-7,063;-6,772;-7,921;-6,985;-3,161;26,999;0,000;260,140;Inf;266,000;260,000;-7,246;2,939;-3,601;24,782
4929,000;3,565;0,869;-35,209;3,110;9,538;5,044;36,846;4,616;-9,195;-2,728;0,000;38,560;39,138;9,577;3,366;-7,133;-6,403;-7,821;-6,917;-3,156;26,999;0,000;259,940;Inf;266,000;260,000;-7,185;2,949;-3,586;24,824
4929,500;3,565;0,869;-35,209;3,110;9,538;5,044;36,846;4,616;-9,195;-2,728;0,000;38,600;39,100;9,577;3,366;-7,155;-6,355;-7,724;-6,948;-3,156;26,999;0,000;259,940;Inf;266,000;260,000;-7,068;2,959;-3,570;24,901
4930,000;3,484;0,844;-35,209;3,189;9,603;5,044;36,846;4,616;-9,195;-2,728;0,000;38,600;39,100;9,417;3,097;-7,119;-6,740;-7,888;-7,072;-3,156;26,999;0,000;260,240;Inf;266,000;260,000;-7,046;2,969;-3,547;24,932
4930,500;3,484;0,844;-35,209;3,189;9,603;5,044;36,846;4,616;-9,195;-2,728;0,000;38,600;39,100;9,417;3,097;-6,803;-6,450;-7,518;-6,920;-3,156;26,999;0,000;260,240;Inf;266,000;260,000;-7,205;2,978;-3,517;24,946
4931,000;3,484;0,844;-35,209;3,189;9,603;5,044;36,846;4,616;-9,195;-2,728;0,000;38,600;39,100;9,417;3,097;-6,940;-6,647;-7,834;-7,034;-3,156;26,999;0,000;260,240;Inf;266,000;260,000;-6,923;2,986;-3,483;24,936
4931,500;3,484;0,844;-35,209;3,189;9,603;5,044;36,846;4,616;-9,195;-2,728;0,000;38,600;39,100;9,417;3,097;-7,215;-6,590;-7,867;-7,087;-3,156;26,999;0,000;260,240;Inf;266,000;260,000;-7,114;2,994;-3,439;24,913
4932,000;3,484;0,844;-35,209;3,189;9,603;4,985;36,856;4,616;-9,172;-2,703;0,000;38,580;39,185;9,417;3,097;-7,107;-6,473;-7,720;-6,955;-3,146;27,010;0,000;259,840;Inf;266,000;260,000;-7,190;3,002;-3,452;25,078
4932,500;3,484;0,844;-35,209;3,189;9,603;4,985;36,856;4,616;-9,172;-2,703;0,000;38,600;39,200;9,417;3,097;-6,814;-6,720;-7,727;-6,933;-3,146;27,010;0,000;259,840;Inf;266,000;260,000;-7,064;3,010;-3,428;25,145
4933,000;3,484;0,844;-35,209;3,189;9,603;4,985;36,856;4,616;-9,172;-2,703;0,000;38,600;39,200;9,417;3,097;-6,787;-6,604;-7,566;-6,970;-3,146;27,010;0,000;259,840;Inf;266,000;260,000;-7,049;3,018;-3,388;25,405
4933,500;2,653;0,687;-34,023;3,170;8,884;4,985;36,856;4,616;-9,172;-2,703;0,000;38,600;39,200;9,677;2,930;-6,930;-6,436;-7,528;-6,916;-3,146;27,010;0,000;259,840;Inf;266,000;260,000;-6,982;3,025;-3,392;25,554
4934,000;2,653;0,687;-34,023;3,170;8,884;4,985;36,856;4,616;-9,172;-2,703;0,000;38,600;39,200;9,677;2,930;-6,973;-6,680;-7,810;-7,047;-3,146;27,010;0,000;259,540;Inf;266,000;260,000;-6,952;3,019;-3,354;25,683
4934,500;2,653;0,687;-34,023;3,170;8,884;4,985;36,856;4,616;-9,172;-2,703;0,000;38,600;39,200;9,677;2,930;-6,778;-6,418;-7,552;-6,682;-3,146;27,010;0,000;259,540;Inf;266,000;260,000;-7,128;3,013;-3,356;25,620
4935,000;2,653;0,687;-34,023;3,170;8,884;4,985;36,856;4,616;-9,172;-2,703;0,000;38,600;39,200;9,677;2,930;-6,790;-6,220;-7,414;-6,711;-3,146;27,010;0,000;260,140;Inf;266,000;260,000;-6,857;3,007;-3,328;25,523
4935,500;2,653;0,687;-34,023;3,170;8,884;4,972;36,833;4,603;-9,177;-2,700;0,000;38,594;39,219;9,677;2,930;-6,769;-6,596;-7,512;-7,008;-3,143;27,009;0,000;260,140;Inf;266,000;260,000;-6,784;3,001;-3,319;25,525
4936,000;2,653;0,687;-34,023;3,170;8,884;4,972;36,833;4,603;-9,177;-2,700;0,000;38,600;39,200;9,677;2,930;-6,770;-6,493;-7,499;-6,913;-3,143;27,009;0,000;259,640;Inf;266,000;260,000;-6,971;2,996;-3,296;25,432
4936,500;2,242;0,605;-34,457;3,169;9,520;4,972;36,833;4,603;-9,177;-2,700;0,000;38,600;39,200;9,651;3,209;-6,646;-6,602;-7,651;-7,014;-3,143;27,009;0,000;259,640;Inf;266,000;260,000;-6,919;2,990;-3,312;25,366
4937,000;2,242;0,605;-34,457;3,169;9,520;4,972;36,833;4,603;-9,177;-2,700;0,000;38,600;39,200;9,651;3,209;-6,730;-6,449;-7,458;-6,660;-3,143;27,009;0,000;259,840;Inf;266,000;260,000;-6,978;2,978;-3,277;25,265
4937,500;2,242;0,605;-34,457;3,169;9,520;4,972;36,833;4,603;-9,177;-2,700;0,000;38,600;39,200;9,651;3,209;-6,798;-6,610;-7,779;-6,833;-3,143;27,009;0,000;259,840;Inf;266,000;260,000;-6,824;2,966;-3,259;25,245
4938,000;2,242;0,605;-34,457;3,169;9,520;4,972;36,833;4,603;-9,177;-2,700;0,000;38,600;39,200;9,651;3,209;-6,997;-6,313;-7,618;-6,704;-3,143;27,009;0,000;259,740;Inf;266,000;260,000;-7,005;2,954;-3,234;25,186
4938,500;2,242;0,605;-34,457;3,169;9,520;4,947;36,847;4,603;-9,155;-2,709;0,000;38,604;39,237;9,651;3,209;-6,662;-6,446;-7,519;-6,748;-3,148;27,001;0,000;259,740;Inf;266,000;260,000;-6,908;2,942;-3,236;25,171
4939,000;2,242;0,605;-34,457;3,169;9,520;4,947;36,847;4,603;-9,155;-2,709;0,000;38,600;39,200;9,651;3,209;-6,795;-6,228;-7,427;-6,728;-3,148;27,001;0,000;260,040;Inf;266,000;260,000;-6,844;2,931;-3,207;25,087
4939,500;2,969;0,781;-33,585;3,194;9,503;4,947;36,847;4,603;-9,155;-2,709;0,000;38,600;39,200;9,688;3,113;-6,621;-6,441;-7,691;-6,874;-3,148;27,001;0,000;260,040;Inf;266,000;260,000;-6,795;2,920;-3,206;25,059
4940,000;2,969;0,781;-33,585;3,194;9,503;4,947;36,847;4,603;-9,155;-2,709;0,000;38,600;39,200;9,688;3,113;-6,885;-6,325;-7,522;-6,707;-3,148;27,001;0,000;259,640;Inf;266,000;260,000;-6,907;2,920;-3,188;25,015
4940,500;2,969;0,781;-33,585;3,194;9,503;4,947;36,847;4,603;-9,155;-2,709;0,000;38,600;39,200;9,688;3,113;-6,675;-5,965;-7,199;-6,459;-3,148;27,001;0,000;259,640;Inf;266,000;260,000;-6,860;2,921;-3,187;24,956
4941,000;2,969;0,781;-33,585;3,194;9,503;4,947;36,847;4,603;-9,155;-2,709;0,000;38,600;39,200;9,688;3,113;-6,562;-6,431;-7,288;-6,811;-3,148;27,001;0,000;258,340;Inf;267,000;260,000;-6,575;2,922;-3,168;24,922
4941,500;2,969;0,781;-33,585;3,194;9,503;4,947;36,847;4,603;-9,155;-2,709;0,000;38,600;39,200;9,688;3,113;-6,911;-6,180;-7,455;-6,729;-3,148;27,001;0,000;258,340;Inf;267,000;260,000;-6,773;2,923;-3,133;24,899
4942,000;2,969;0,781;-33,585;3,194;9,503;4,979;36,836;4,617;-9,155;-2,705;0,000;38,614;39,304;9,688;3,113;-6,728;-6,307;-7,447;-6,793;-3,140;27,010;0,000;259,940;Inf;267,000;260,000;-6,819;2,923;-3,172;24,891
4942,500;2,969;0,781;-33,585;3,194;9,503;4,979;36,836;4,617;-9,155;-2,705;0,000;38,600;39,300;9,688;3,113;-6,729;-6,486;-7,786;-6,951;-3,140;27,010;0,000;259,940;Inf;267,000;260,000;-6,818;2,924;-3,167;24,865
4943,000;3,047;0,689;-35,209;3,214;9,569;4,979;36,836;4,617;-9,155;-2,705;0,000;38,600;39,300;9,540;3,155;-6,903;-6,510;-7,940;-6,973;-3,140;27,010;0,000;259,840;Inf;267,000;260,000;-6,988;2,925;-3,150;24,827
4943,500;3,047;0,689;-35,209;3,214;9,569;4,979;36,836;4,617;-9,155;-2,705;0,000;38,600;39,300;9,540;3,155;-6,770;-6,321;-7,532;-6,731;-3,140;27,010;0,000;259,840;Inf;267,000;260,000;-7,082;2,927;-3,133;24,801
4944,000;3,047;0,689;-35,209;3,214;9,569;4,979;36,836;4,617;-9,155;-2,705;0,000;38,600;39,300;9,540;3,155;-6,827;-6,030;-7,416;-6,637;-3,140;27,010;0,000;260,340;Inf;267,000;260,000;-6,838;2,929;-3,149;24,786
4944,500;3,047;0,689;-35,209;3,214;9,569;4,979;36,836;4,617;-9,155;-2,705;0,000;38,600;39,300;9,540;3,155;-6,649;-6,467;-7,709;-6,862;-3,140;27,010;0,000;260,340;Inf;267,000;260,000;-6,727;2,931;-3,137;24,780
4945,000;3,047;0,689;-35,209;3,214;9,569;5,019;36,880;4,598;-9,140;-2,708;0,000;38,635;39,338;9,540;3,155;-6,893;-6,025;-7,377;-6,601;-3,135;27,003;0,000;261,240;Inf;266,000;260,000;-6,922;2,933;-3,132;24,746
4945,500;3,047;0,689;-35,209;3,214;9,569;5,019;36,880;4,598;-9,140;-2,708;0,000;38,600;39,300;9,540;3,155;-6,359;-6,330;-7,291;-6,505;-3,135;27,003;0,000;261,240;Inf;266,000;260,000;-6,724;2,935;-3,147;24,722
4946,000;2,938;0,808;-33,981;3,276;9,499;5,019;36,880;4,598;-9,140;-2,708;0,000;38,600;39,300;9,627;3,078;-6,612;-6,010;-7,212;-6,532;-3,135;27,003;0,000;261,740;Inf;265,000;260,000;-6,621;2,936;-3,107;24,712
4946,500;2,938;0,808;-33,981;3,276;9,499;5,019;36,880;4,598;-9,140;-2,708;0,000;38,600;39,300;9,627;3,078;-6,427;-6,245;-7,226;-6,459;-3,135;27,003;0,000;261,740;Inf;265,000;260,000;-6,591;2,936;-3,097;24,686
4947,000;2,938;0,808;-33,981;3,276;9,499;5,019;36,880;4,598;-9,140;-2,708;0,000;38,600;39,300;9,627;3,078;-6,571;-5,986;-7,195;-6,510;-3,135;27,003;0,000;260,940;Inf;265,000;260,000;-6,589;2,937;-3,077;24,706
4947,500;2,938;0,808;-33,981;3,276;9,499;5,019;36,880;4,598;-9,140;-2,708;0,000;38,600;39,300;9,627;3,078;-6,447;-6,223;-7,295;-6,644;-3,135;27,003;0,000;260,940;Inf;265,000;260,000;-6,565;2,937;-3,023;24,711
4948,000;2,938;0,808;-33,981;3,276;9,499;5,019;36,880;4,598;-9,140;-2,708;0,000;38,600;39,300;9,627;3,078;-6,453;-6,310;-7,419;-6,668;-3,135;27,003;0,000;260,340;Inf;265,000;260,000;-6,652;2,937;-3,069;24,721
4948,500;2,938;0,808;-33,981;3,276;9,499;5,046;36,840;4,608;-9,146;-2,722;0,000;38,644;39,340;9,627;3,078;-6,798;-6,260;-7,631;-6,687;-3,142;26,995;0,000;260,340;Inf;265,000;260,000;-6,712;2,937;-3,039;24,707
4949,000;2,938;0,808;-33,981;3,276;9,499;5,046;36,840;4,608;-9,146;-2,722;0,000;38,600;39,300;9,627;3,078;-6,524;-6,351;-7,363;-6,538;-3,142;26,995;0,000;259,740;Inf;265,000;260,000;-6,844;2,937;-3,037;24,735
4949,500;3,185;0,829;-34,203;3,152;9,405;5,046;36,840;4,608;-9,146;-2,722;0,000;38,600;39,300;9,687;3,105;-6,196;-6,125;-6,862;-6,458;-3,142;26,995;0,000;259,740;Inf;265,000;260,000;-6,694;2,937;-3,048;24,723
4950,000;3,185;0,829;-34,203;3,152;9,405;5,046;36,840;4,608;-9,146;-2,722;0,000;38,600;39,300;9,687;3,105;-6,351;-6,263;-7,274;-6,637;-3,142;26,995;0,000;259,940;Inf;265,000;260,000;-6,410;2,941;-3,034;24,709
4950,500;3,185;0,829;-34,203;3,152;9,405;5,046;36,840;4,608;-9,146;-2,722;0,000;38,600;39,300;9,687;3,105;-6,506;-6,263;-7,427;-6,561;-3,142;26,995;0,000;259,940;Inf;265,000;260,000;-6,631;2,945;-3,015;24,782
4951,000;3,185;0,829;-34,203;3,152;9,405;5,046;36,840;4,608;-9,146;-2,722;0,000;38,600;39,300;9,687;3,105;-6,650;-6,163;-7,327;-6,634;-3,142;26,995;0,000;258,940;Inf;266,000;260,000;-6,689;2,949;-3,017;24,978
4951,500;3,185;0,829;-34,203;3,152;9,405;5,040;36,885;4,598;-9,112;-2,698;0,000;38,670;39,374;9,687;3,105;-6,651;-6,113;-7,206;-6,510;-3,139;27,002;0,000;258,940;Inf;266,000;260,000;-6,694;2,953;-2,994;24,948
4952,000;3,185;0,829;-34,203;3,152;9,405;5,040;36,885;4,598;-9,112;-2,698;0,000;38,700;39,400;9,687;3,105;-6,501;-6,303;-7,238;-6,659;-3,139;27,002;0,000;259,140;Inf;266,000;260,000;-6,620;2,956;-2,998;24,932
4952,500;2,776;0,640;-35,209;3,194;9,603;5,040;36,885;4,598;-9,112;-2,698;0,000;38,700;39,400;9,384;3,172;-6,641;-6,188;-7,356;-6,632;-3,139;27,002;0,000;259,140;Inf;266,000;260,000;-6,675;2,960;-2,994;24,928
4953,000;2,776;0,640;-35,209;3,194;9,603;5,040;36,885;4,598;-9,112;-2,698;0,000;38,700;39,400;9,384;3,172;-6,546;-6,377;-7,440;-6,586;-3,139;27,002;0,000;259,040;Inf;266,000;260,000;-6,704;2,957;-2,990;24,908
4953,500;2,776;0,640;-35,209;3,194;9,603;5,040;36,885;4,598;-9,112;-2,698;0,000;38,700;39,400;9,384;3,172;-6,591;-5,957;-7,143;-6,453;-3,139;27,002;0,000;259,040;Inf;266,000;260,000;-6,737;2,954;-3,001;24,894
4954,000;2,776;0,640;-35,209;3,194;9,603;5,040;36,885;4,598;-9,112;-2,698;0,000;38,700;39,400;9,384;3,172;-6,638;-6,034;-7,193;-6,505;-3,139;27,002;0,000;260,340;Inf;266,000;260,000;-6,536;2,951;-2,994;24,902
4954,500;2,776;0,640;-35,209;3,194;9,603;4,991;36,878;4,592;-9,101;-2,703;0,000;38,680;39,439;9,384;3,172;-6,517;-6,323;-7,345;-6,517;-3,153;26,989;0,000;260,340;Inf;266,000;260,000;-6,592;2,948;-2,997;24,897
4955,000;2,776;0,640;-35,209;3,194;9,603;4,991;36,878;4,592;-9,101;-2,703;0,000;38,700;39,400;9,384;3,172;-6,532;-6,248;-7,256;-6,447;-3,153;26,989;0,000;260,240;Inf;266,000;260,000;-6,676;2,946;-2,977;24,853
4955,500;2,776;0,640;-35,209;3,194;9,603;4,991;36,878;4,592;-9,101;-2,703;0,000;38,700;39,400;9,384;3,172;-6,397;-5,910;-6,974;-6,418;-3,153;26,989;0,000;260,240;Inf;266,000;260,000;-6,621;2,943;-2,963;24,809
4956,000;3,080;0,808;-33,553;3,230;9,450;4,991;36,878;4,592;-9,101;-2,703;0,000;38,700;39,400;9,799;3,145;-6,430;-6,313;-7,318;-6,608;-3,153;26,989;0,000;260,040;Inf;266,000;260,000;-6,425;2,940;-2,953;24,833
4956,500;3,080;0,808;-33,553;3,230;9,450;4,991;36,878;4,592;-9,101;-2,703;0,000;38,700;39,400;9,799;3,145;-6,359;-6,304;-7,217;-6,556;-3,153;26,989;0,000;260,040;Inf;266,000;260,000;-6,667;2,942;-2,953;24,831
4957,000;3,080;0,808;-33,553;3,230;9,450;4,991;36,878;4,592;-9,101;-2,703;0,000;38,700;39,400;9,799;3,145;-6,473;-6,362;-7,545;-6,658;-3,153;26,989;0,000;260,240;Inf;266,000;260,000;-6,609;2,945;-2,943;24,835
4957,500;3,080;0,808;-33,553;3,230;9,450;4,991;36,878;4,592;-9,101;-2,703;0,000;38,700;39,400;9,799;3,145;-6,522;-6,157;-7,227;-6,560;-3,153;26,989;0,000;260,240;Inf;266,000;260,000;-6,759;2,947;-2,927;24,843
4958,000;3,080;0,808;-33,553;3,230;9,450;4,979;36,899;4,597;-9,075;-2,712;0,000;38,693;39,462;9,799;3,145;-6,551;-6,116;-6,962;-6,372;-3,156;26,986;0,000;260,440;Inf;266,000;260,000;-6,617;2,949;-2,930;24,804
4958,500;3,080;0,808;-33,553;3,230;9,450;4,979;36,899;4,597;-9,075;-2,712;0,000;38,700;39,500;9,799;3,145;-6,381;-6,074;-7,051;-6,494;-3,156;26,986;0,000;260,440;Inf;266,000;260,000;-6,500;2,951;-2,915;24,810
4959,000;2,932;0,686;-35,209;3,199;9,601;4,979;36,899;4,597;-9,075;-2,712;0,000;38,700;39,500;9,414;3,171;-6,473;-6,048;-7,127;-6,542;-3,156;26,986;0,000;260,940;Inf;266,000;260,000;-6,500;2,953;-2,896;24,777
4959,500;2,932;0,686;-35,209;3,199;9,601;4,979;36,899;4,597;-9,075;-2,712;0,000;38,700;39,500;9,414;3,171;-6,298;-6,142;-7,198;-6,579;-3,156;26,986;0,000;260,940;Inf;266,000;260,000;-6,548;2,953;-2,894;24,844
4960,000;2,932;0,686;-35,209;3,199;9,601;4,979;36,899;4,597;-9,075;-2,712;0,000;38,700;39,500;9,414;3,171;-6,612;-6,048;-7,161;-6,228;-3,156;26,986;0,000;260,840;Inf;266,000;260,000;-6,554;2,953;-2,905;25,098
4960,500;2,932;0,686;-35,209;3,199;9,601;4,979;36,899;4,597;-9,075;-2,712;0,000;38,700;39,500;9,414;3,171;-6,331;-5,917;-7,081;-6,179;-3,156;26,986;0,000;260,840;Inf;266,000;260,000;-6,512;2,952;-2,870;25,133
4961,000;2,932;0,686;-35,209;3,199;9,601;4,975;36,889;4,580;-9,061;-2,721;0,000;38,707;39,480;9,414;3,171;-6,174;-5,756;-6,747;-6,233;-3,151;26,995;0,000;259,840;Inf;266,000;260,000;-6,377;2,952;-2,828;25,095
4961,500;2,932;0,686;-35,209;3,199;9,601;4,975;36,889;4,580;-9,061;-2,721;0,000;38,700;39,500;9,414;3,171;-6,414;-5,853;-7,105;-6,325;-3,151;26,995;0,000;259,840;Inf;266,000;260,000;-6,228;2,952;-2,832;24,993
4962,000;2,932;0,686;-35,209;3,199;9,601;4,975;36,889;4,580;-9,061;-2,721;0,000;38,700;39,500;9,414;3,171;-6,194;-5,845;-6,843;-6,304;-3,151;26,995;0,000;259,440;Inf;266,000;260,000;-6,424;2,951;-2,833;24,932
4962,500;3,418;0,865;-35,150;3,181;9,491;4,975;36,889;4,580;-9,061;-2,721;0,000;38,700;39,500;9,503;3,223;-6,235;-5,926;-6,852;-6,252;-3,151;26,995;0,000;259,440;Inf;266,000;260,000;-6,296;2,951;-2,834;24,880
4963,000;3,418;0,865;-35,150;3,181;9,491;4,975;36,889;4,580;-9,061;-2,721;0,000;38,700;39,500;9,503;3,223;-6,115;-5,896;-6,821;-6,300;-3,151;26,995;0,000;260,040;Inf;266,000;260,000;-6,316;2,959;-2,811;24,847
4963,500;3,418;0,865;-35,150;3,181;9,491;4,975;36,889;4,580;-9,061;-2,721;0,000;38,700;39,500;9,503;3,223;-5,887;-6,038;-6,887;-6,416;-3,151;26,995;0,000;260,040;Inf;266,000;260,000;-6,283;2,966;-2,815;24,895
4964,000;3,418;0,865;-35,150;3,181;9,491;4,975;36,889;4,580;-9,061;-2,721;0,000;38,700;39,500;9,503;3,223;-6,045;-6,033;-6,926;-6,427;-3,151;26,995;0,000;260,240;Inf;266,000;260,000;-6,307;2,974;-2,804;24,876
4964,500;3,418;0,865;-35,150;3,181;9,491;4,986;36,879;4,590;-9,043;-2,726;0,000;38,728;39,508;9,503;3,223;-6,437;-6,011;-7,032;-6,239;-3,140;26,982;0,000;260,240;Inf;266,000;260,000;-6,358;2,981;-2,820;24,836
4965,000;3,418;0,865;-35,150;3,181;9,491;4,986;36,879;4,590;-9,043;-2,726;0,000;38,700;39,500;9,503;3,223;-5,995;-5,998;-6,786;-6,279;-3,140;26,982;0,000;259,740;Inf;266,000;260,000;-6,430;2,988;-2,809;24,826
4965,500;3,082;0,696;-35,209;3,169;9,542;4,986;36,879;4,590;-9,043;-2,726;0,000;38,700;39,500;9,508;3,180;-6,356;-5,832;-6,930;-6,340;-3,140;26,982;0,000;259,740;Inf;266,000;260,000;-6,264;2,995;-2,799;24,850
4966,000;3,082;0,696;-35,209;3,169;9,542;4,986;36,879;4,590;-9,043;-2,726;0,000;38,700;39,500;9,508;3,180;-6,332;-6,171;-7,150;-6,533;-3,140;26,982;0,000;259,340;Inf;266,000;260,000;-6,364;2,997;-2,815;24,834
4966,500;3,082;0,696;-35,209;3,169;9,542;4,986;36,879;4,590;-9,043;-2,726;0,000;38,700;39,500;9,508;3,180;-6,223;-5,848;-6,915;-6,209;-3,140;26,982;0,000;259,340;Inf;266,000;260,000;-6,546;2,998;-2,819;24,823
4967,000;3,082;0,696;-35,209;3,169;9,542;4,986;36,879;4,590;-9,043;-2,726;0,000;38,700;39,500;9,508;3,180;-6,357;-5,965;-6,953;-6,370;-3,140;26,982;0,000;259,240;Inf;266,000;260,000;-6,299;2,999;-2,810;24,848
4967,500;3,082;0,696;-35,209;3,169;9,542;4,983;36,912;4,600;-9,023;-2,714;0,000;38,756;39,595;9,508;3,180;-6,210;-6,065;-7,050;-6,442;-3,134;26,980;0,000;259,240;Inf;266,000;260,000;-6,411;3,001;-2,789;24,861
4968,000;3,082;0,696;-35,209;3,169;9,542;4,983;36,912;4,600;-9,023;-2,714;0,000;38,800;39,600;9,508;3,180;-6,161;-6,116;-7,151;-6,436;-3,134;26,980;0,000;259,640;Inf;266,000;260,000;-6,442;3,002;-2,789;24,860
4968,500;3,082;0,696;-35,209;3,169;9,542;4,983;36,912;4,600;-9,023;-2,714;0,000;38,800;39,600;9,508;3,180;-6,167;-6,058;-7,027;-6,467;-3,134;26,980;0,000;259,640;Inf;266,000;260,000;-6,466;3,003;-2,782;24,893
4969,000;3,203;0,757;-35,209;3,191;9,510;4,983;36,912;4,600;-9,023;-2,714;0,000;38,800;39,600;9,607;3,237;-6,346;-5,921;-6,904;-6,035;-3,134;26,980;0,000;260,140;Inf;266,000;260,000;-6,430;3,005;-2,758;24,930
4969,500;3,203;0,757;-35,209;3,191;9,510;4,983;36,912;4,600;-9,023;-2,714;0,000;38,800;39,600;9,607;3,237;-6,091;-5,646;-6,787;-6,034;-3,134;26,980;0,000;260,140;Inf;266,000;260,000;-6,302;3,008;-2,762;24,929
4970,000;3,203;0,757;-35,209;3,191;9,510;4,983;36,912;4,600;-9,023;-2,714;0,000;38,800;39,600;9,607;3,237;-5,992;-5,653;-6,579;-6,040;-3,134;26,980;0,000;259,440;Inf;266,000;260,000;-6,139;3,011;-2,741;24,908
4970,500;3,203;0,757;-35,209;3,191;9,510;4,983;36,912;4,600;-9,023;-2,714;0,000;38,800;39,600;9,607;3,237;-6,015;-5,938;-6,669;-6,260;-3,134;26,980;0,000;259,440;Inf;266,000;260,000;-6,066;3,014;-2,739;24,911
4971,000;3,203;0,757;-35,209;3,191;9,510;4,985;36,875;4,601;-9,038;-2,697;0,000;38,764;39,599;9,607;3,237;-5,855;-6,040;-6,961;-6,219;-3,143;26,977;0,000;259,540;Inf;266,000;260,000;-6,221;3,017;-2,729;24,909
4971,500;3,203;0,757;-35,209;3,191;9,510;4,985;36,875;4,601;-9,038;-2,697;0,000;38,800;39,600;9,607;3,237;-6,038;-5,972;-6,818;-6,116;-3,143;26,977;0,000;259,540;Inf;266,000;260,000;-6,269;3,020;-2,721;24,878
4972,000;2,521;0,702;-34,034;3,178;9,528;4,985;36,875;4,601;-9,038;-2,697;0,000;38,800;39,600;9,602;3,081;-6,056;-5,657;-6,744;-6,065;-3,143;26,977;0,000;260,040;Inf;266,000;260,000;-6,236;3,023;-2,719;24,850
4972,500;2,521;0,702;-34,034;3,178;9,528;4,985;36,875;4,601;-9,038;-2,697;0,000;38,800;39,600;9,602;3,081;-6,020;-5,658;-6,613;-6,109;-3,143;26,977;0,000;260,040;Inf;266,000;260,000;-6,130;3,015;-2,724;24,846
4973,000;2,521;0,702;-34,034;3,178;9,528;4,985;36,875;4,601;-9,038;-2,697;0,000;38,800;39,600;9,602;3,081;-5,929;-5,978;-6,649;-6,294;-3,143;26,977;0,000;259,340;Inf;266,000;260,000;-6,100;3,007;-2,709;24,845
4973,500;2,521;0,702;-34,034;3,178;9,528;4,985;36,875;4,601;-9,038;-2,697;0,000;38,800;39,600;9,602;3,081;-6,298;-6,034;-6,963;-6,397;-3,143;26,977;0,000;259,340;Inf;266,000;260,000;-6,213;2,999;-2,723;24,836
4974,000;2,521;0,702;-34,034;3,178;9,528;4,983;36,950;4,579;-8,995;-2,724;0,000;38,779;39,620;9,602;3,081;-6,090;-5,614;-6,614;-6,030;-3,150;26,969;0,000;259,240;Inf;266,000;260,000;-6,423;2,991;-2,715;24,853
4974,500;2,521;0,702;-34,034;3,178;9,528;4,983;36,950;4,579;-8,995;-2,724;0,000;38,800;39,600;9,602;3,081;-6,027;-5,846;-6,690;-6,242;-3,150;26,969;0,000;259,240;Inf;266,000;260,000;-6,087;2,983;-2,713;24,855
4975,000;2,607;0,604;-35,209;3,173;9,559;4,983;36,950;4,579;-8,995;-2,724;0,000;38,800;39,600;9,527;3,191;-5,991;-5,917;-6,811;-6,345;-3,150;26,969;0,000;259,140;Inf;266,000;260,000;-6,201;2,976;-2,718;24,860
4975,500;2,607;0,604;-35,209;3,173;9,559;4,983;36,950;4,579;-8,995;-2,724;0,000;38,800;39,600;9,527;3,191;-6,249;-5,854;-6,865;-6,282;-3,150;26,969;0,000;259,140;Inf;266,000;260,000;-6,266;2,970;-2,732;24,878
4976,000;2,607;0,604;-35,209;3,173;9,559;4,983;36,950;4,579;-8,995;-2,724;0,000;38,800;39,600;9,527;3,191;-5,796;-6,031;-6,833;-6,269;-3,150;26,969;0,000;259,340;Inf;266,000;260,000;-6,312;2,964;-2,704;24,845
4976,500;2,607;0,604;-35,209;3,173;9,559;4,983;36,950;4,579;-8,995;-2,724;0,000;38,800;39,600;9,527;3,191;-5,895;-5,901;-6,652;-6,229;-3,150;26,969;0,000;259,340;Inf;266,000;260,000;-6,232;2,958;-2,704;24,847
4977,000;2,607;0,604;-35,209;3,173;9,559;4,983;36,950;4,579;-8,995;-2,724;0,000;38,800;39,600;9,527;3,191;-5,785;-6,007;-6,632;-6,117;-3,150;26,969;0,000;259,140;Inf;266,000;260,000;-6,169;2,952;-2,717;24,872
4977,500;2,607;0,604;-35,209;3,173;9,559;4,982;36,921;4,612;-8,981;-2,712;0,000;38,803;39,643;9,527;3,191;-5,670;-5,603;-6,297;-5,953;-3,146;26,975;0,000;259,140;Inf;266,000;260,000;-6,135;2,947;-2,657;24,816
4978,000;2,607;0,604;-35,209;3,173;9,559;4,982;36,921;4,612;-8,981;-2,712;0,000;38,800;39,600;9,527;3,191;-5,717;-5,711;-6,400;-5,859;-3,146;26,975;0,000;259,340;Inf;266,000;260,000;-5,881;2,941;-2,620;24,809
4978,500;3,236;0,857;-33,888;3,120;9,515;4,982;36,921;4,612;-8,981;-2,712;0,000;38,800;39,600;9,665;3,150;-5,753;-5,739;-6,607;-5,952;-3,146;26,975;0,000;259,340;Inf;266,000;260,000;-5,921;2,936;-2,629;24,820
4979,000;3,236;0,857;-33,888;3,120;9,515;4,982;36,921;4,612;-8,981;-2,712;0,000;38,800;39,600;9,665;3,150;-5,882;-5,850;-6,448;-6,147;-3,146;26,975;0,000;258,840;Inf;267,000;260,000;-6,013;2,941;-2,638;24,797
4979,500;3,236;0,857;-33,888;3,120;9,515;4,982;36,921;4,612;-8,981;-2,712;0,000;38,800;39,600;9,665;3,150;-5,757;-5,823;-6,308;-6,085;-3,146;26,975;0,000;258,840;Inf;267,000;260,000;-6,082;2,945;-2,616;24,791
4980,000;3,236;0,857;-33,888;3,120;9,515;4,982;36,921;4,612;-8,981;-2,712;0,000;38,800;39,600;9,665;3,150;-5,534;-5,862;-6,343;-5,897;-3,146;26,975;0,000;258,940;Inf;268,000;260,000;-5,993;2,950;-2,602;24,794
4980,500;3,236;0,857;-33,888;3,120;9,515;4,962;36,903;4,592;-8,975;-2,713;0,000;38,821;39,716;9,665;3,150;-5,573;-5,827;-6,248;-5,886;-3,150;26,965;0,000;258,940;Inf;268,000;260,000;-5,909;2,955;-2,583;24,731
4981,000;3,236;0,857;-33,888;3,120;9,515;4,962;36,903;4,592;-8,975;-2,713;0,000;38,800;39,700;9,665;3,150;-5,517;-5,610;-6,104;-5,859;-3,150;26,965;0,000;259,140;Inf;268,000;260,000;-5,884;2,959;-2,572;24,719
4981,500;3,230;0,760;-35,209;3,113;9,555;4,962;36,903;4,592;-8,975;-2,713;0,000;38,800;39,700;9,466;3,156;-5,663;-5,871;-6,416;-6,202;-3,150;26,965;0,000;259,140;Inf;268,000;260,000;-5,773;2,964;-2,572;24,708
4982,000;3,230;0,760;-35,209;3,113;9,555;4,962;36,903;4,592;-8,975;-2,713;0,000;38,800;39,700;9,466;3,156;-5,639;-5,759;-6,208;-6,022;-3,150;26,965;0,000;259,640;Inf;268,000;260,000;-6,038;2,968;-2,575;24,704
4982,500;3,230;0,760;-35,209;3,113;9,555;4,962;36,903;4,592;-8,975;-2,713;0,000;38,800;39,700;9,466;3,156;-5,696;-5,660;-6,167;-5,854;-3,150;26,965;0,000;259,640;Inf;268,000;260,000;-5,907;2,973;-2,569;24,695
4983,000;3,230;0,760;-35,209;3,113;9,555;4,962;36,903;4,592;-8,975;-2,713;0,000;38,800;39,700;9,466;3,156;-5,483;-5,919;-6,326;-6,153;-3,150;26,965;0,000;261,540;Inf;267,000;260,000;-5,844;2,977;-2,570;24,683
4983,500;3,230;0,760;-35,209;3,113;9,555;4,962;36,903;4,592;-8,975;-2,713;0,000;38,800;39,700;9,466;3,156;-5,631;-5,832;-6,231;-6,086;-3,150;26,965;0,000;261,540;Inf;267,000;260,000;-5,970;2,981;-2,576;24,627
4984,000;3,230;0,760;-35,209;3,113;9,555;4,948;36,913;4,608;-8,940;-2,718;0,000;38,827;39,711;9,466;3,156;-5,658;-5,873;-6,417;-5,982;-3,151;26,965;0,000;261,640;Inf;266,000;260,000;-5,945;2,985;-2,578;24,600
4984,500;3,230;0,760;-35,209;3,113;9,555;4,948;36,913;4,608;-8,940;-2,718;0,000;38,800;39,700;9,466;3,156;-5,646;-5,865;-6,417;-5,947;-3,151;26,965;0,000;261,640;Inf;266,000;260,000;-5,982;2,989;-2,563;24,543
4985,000;2,711;0,702;-33,878;3,190;9,527;4,948;36,913;4,608;-8,940;-2,718;0,000;38,800;39,700;9,690;2,930;-5,661;-5,685;-6,252;-5,870;-3,151;26,965;0,000;261,340;Inf;265,000;260,000;-5,969;2,993;-2,569;24,602
4985,500;2,711;0,702;-33,878;3,190;9,527;4,948;36,913;4,608;-8,940;-2,718;0,000;38,800;39,700;9,690;2,930;-5,710;-5,440;-6,183;-5,892;-3,151;26,965;0,000;261,340;Inf;265,000;260,000;-5,867;2,988;-2,539;24,634
4986,000;2,711;0,702;-33,878;3,190;9,527;4,948;36,913;4,608;-8,940;-2,718;0,000;38,800;39,700;9,690;2,930;-5,528;-5,599;-6,303;-5,841;-3,151;26,965;0,000;261,740;Inf;264,000;260,000;-5,806;2,984;-2,509;24,645
4986,500;2,711;0,702;-33,878;3,190;9,527;4,948;36,913;4,608;-8,940;-2,718;0,000;38,800;39,700;9,690;2,930;-5,515;-5,631;-6,317;-5,679;-3,151;26,965;0,000;261,740;Inf;264,000;260,000;-5,818;2,979;-2,464;24,678
4987,000;2,711;0,702;-33,878;3,190;9,527;4,951;36,928;4,587;-8,917;-2,720;0,000;38,855;39,702;9,690;2,930;-5,673;-5,307;-6,181;-5,758;-3,151;26,964;0,000;259,340;Inf;264,000;260,000;-5,785;2,975;-2,438;24,693
4987,500;2,711;0,702;-33,878;3,190;9,527;4,951;36,928;4,587;-8,917;-2,720;0,000;38,900;39,700;9,690;2,930;-5,628;-5,441;-6,180;-5,834;-3,151;26,964;0,000;259,340;Inf;264,000;260,000;-5,730;2,971;-2,437;24,717
4988,000;2,918;0,798;-34,223;3,183;9,533;4,951;36,928;4,587;-8,917;-2,720;0,000;38,900;39,700;9,624;3,131;-5,359;-5,400;-5,731;-5,498;-3,151;26,964;0,000;259,540;Inf;264,000;260,000;-5,771;2,966;-2,450;24,726
4988,500;2,918;0,798;-34,223;3,183;9,533;4,951;36,928;4,587;-8,917;-2,720;0,000;38,900;39,700;9,624;3,131;-5,182;-5,308;-5,898;-5,522;-3,151;26,964;0,000;259,540;Inf;264,000;260,000;-5,497;2,966;-2,452;24,748
4989,000;2,918;0,798;-34,223;3,183;9,533;4,951;36,928;4,587;-8,917;-2,720;0,000;38,900;39,700;9,624;3,131;-5,020;-5,597;-5,875;-5,797;-3,151;26,964;0,000;259,240;Inf;264,000;260,000;-5,477;2,965;-2,413;24,772
4989,500;2,918;0,798;-34,223;3,183;9,533;4,951;36,928;4,587;-8,917;-2,720;0,000;38,900;39,700;9,624;3,131;-5,294;-5,668;-6,126;-5,754;-3,151;26,964;0,000;259,240;Inf;264,000;260,000;-5,572;2,964;-2,406;24,785
4990,000;2,918;0,798;-34,223;3,183;9,533;4,978;36,919;4,593;-8,896;-2,733;0,000;38,856;39,722;9,624;3,131;-5,509;-5,652;-6,237;-5,916;-3,159;26,963;0,000;257,240;Inf;265,000;260,000;-5,710;2,963;-2,412;24,804
4990,500;2,918;0,798;-34,223;3,183;9,533;4,978;36,919;4,593;-8,896;-2,733;0,000;38,900;39,700;9,624;3,131;-5,357;-5,617;-5,977;-5,819;-3,159;26,963;0,000;257,240;Inf;265,000;260,000;-5,829;2,963;-2,402;24,830
4991,000;2,918;0,798;-34,223;3,183;9,533;4,978;36,919;4,593;-8,896;-2,733;0,000;38,900;39,700;9,624;3,131;-5,357;-5,538;-5,961;-5,726;-3,159;26,963;0,000;256,940;Inf;266,000;260,000;-5,692;2,962;-2,412;24,815
4991,500;3,112;0,838;-34,457;3,163;9,467;4,978;36,919;4,593;-8,896;-2,733;0,000;38,900;39,700;9,650;3,226;-5,522;-5,529;-6,118;-5,908;-3,159;26,963;0,000;256,940;Inf;266,000;260,000;-5,646;2,961;-2,388;24,813
4992,000;3,112;0,838;-34,457;3,163;9,467;4,978;36,919;4,593;-8,896;-2,733;0,000;38,900;39,700;9,650;3,226;-5,536;-5,725;-6,334;-6,043;-3,159;26,963;0,000;257,240;Inf;267,000;260,000;-5,770;2,964;-2,389;24,805
4992,500;3,112;0,838;-34,457;3,163;9,467;4,978;36,919;4,593;-8,896;-2,733;0,000;38,900;39,700;9,650;3,226;-5,528;-5,714;-6,267;-6,060;-3,159;26,963;0,000;257,240;Inf;267,000;260,000;-5,910;2,966;-2,406;24,803
4993,000;3,112;0,838;-34,457;3,163;9,467;4,978;36,919;4,593;-8,896;-2,733;0,000;38,900;39,700;9,650;3,226;-5,548;-5,592;-6,111;-5,717;-3,159;26,963;0,000;259,440;Inf;267,000;260,000;-5,892;2,968;-2,412;24,785
4993,500;3,112;0,838;-34,457;3,163;9,467;5,024;36,964;4,591;-8,861;-2,734;0,000;38,866;39,757;9,650;3,226;-5,569;-5,454;-6,245;-5,733;-3,167;26,960;0,000;259,440;Inf;267,000;260,000;-5,742;2,971;-2,446;24,750
4994,000;3,112;0,838;-34,457;3,163;9,467;5,024;36,964;4,591;-8,861;-2,734;0,000;38,900;39,800;9,650;3,226;-5,499;-5,771;-6,304;-6,070;-3,167;26,960;0,000;259,840;Inf;267,000;260,000;-5,750;2,973;-2,422;24,787
4994,500;3,128;0,781;-35,209;3,209;9,581;5,024;36,964;4,591;-8,861;-2,734;0,000;38,900;39,800;9,538;3,088;-5,562;-5,764;-6,148;-5,873;-3,167;26,960;0,000;259,840;Inf;267,000;260,000;-5,911;2,975;-2,444;24,735
4995,000;3,128;0,781;-35,209;3,209;9,581;5,024;36,964;4,591;-8,861;-2,734;0,000;38,900;39,800;9,538;3,088;-5,296;-5,739;-6,108;-6,003;-3,167;26,960;0,000;259,840;Inf;267,000;260,000;-5,837;2,978;-2,437;24,742
4995,500;3,128;0,781;-35,209;3,209;9,581;5,024;36,964;4,591;-8,861;-2,734;0,000;38,900;39,800;9,538;3,088;-5,376;-5,642;-5,946;-5,871;-3,167;26,960;0,000;259,840;Inf;267,000;260,000;-5,787;2,980;-2,431;24,733
4996,000;3,128;0,781;-35,209;3,209;9,581;5,024;36,964;4,591;-8,861;-2,734;0,000;38,900;39,800;9,538;3,088;-5,433;-5,742;-6,049;-5,829;-3,167;26,960;0,000;261,340;Inf;266,000;260,000;-5,709;2,983;-2,429;24,729
4996,500;3,128;0,781;-35,209;3,209;9,581;5,047;36,951;4,614;-8,865;-2,728;0,000;38,868;39,717;9,538;3,088;-5,303;-5,708;-6,039;-6,001;-3,167;26,959;0,000;261,340;Inf;266,000;260,000;-5,763;2,985;-2,423;24,747
4997,000;3,128;0,781;-35,209;3,209;9,581;5,047;36,951;4,614;-8,865;-2,728;0,000;38,900;39,700;9,538;3,088;-5,379;-5,523;-5,964;-5,598;-3,167;26,959;0,000;260,640;Inf;266,000;260,000;-5,763;2,987;-2,390;24,771
4997,500;3,128;0,781;-35,209;3,209;9,581;5,047;36,951;4,614;-8,865;-2,728;0,000;38,900;39,700;9,538;3,088;-5,434;-5,357;-5,948;-5,739;-3,167;26,959;0,000;260,640;Inf;266,000;260,000;-5,616;2,990;-2,374;24,815
4998,000;2,969;0,718;-34,819;3,171;9,533;5,047;36,951;4,614;-8,865;-2,728;0,000;38,900;39,700;9,629;3,205;-5,422;-5,576;-6,149;-5,919;-3,167;26,959;0,000;261,240;Inf;265,000;260,000;-5,620;2,992;-2,378;24,833
4998,500;2,969;0,718;-34,819;3,171;9,533;5,047;36,951;4,614;-8,865;-2,728;0,000;38,900;39,700;9,629;3,205;-5,570;-5,407;-6,308;-5,660;-3,167;26,959;0,000;261,240;Inf;265,000;260,000;-5,766;2,992;-2,367;24,827
4999,000;2,969;0,718;-34,819;3,171;9,533;5,047;36,951;4,614;-8,865;-2,728;0,000;38,900;39,700;9,629;3,205;-5,557;-5,214;-6,103;-5,698;-3,167;26,959;0,000;260,040;Inf;265,000;260,000;-5,736;2,991;-2,356;24,832
4999,500;2,969;0,718;-34,819;3,171;9,533;5,047;36,951;4,614;-8,865;-2,728;0,000;38,900;39,700;9,629;3,205;-5,637;-5,720;-6,334;-5,875;-3,167;26,959;0,000;260,040;Inf;265,000;260,000;-5,643;2,991;-2,358;24,833
5000,000;2,969;0,718;-34,819;3,171;9,533;5,002;36,952;4,615;-8,861;-2,728;0,000;38,871;39,744;9,629;3,205;-5,330;-5,695;-6,156;-5,717;-3,167;26,954;0,000;260,340;Inf;265,000;260,000;-5,892;2,991;-2,354;24,800
5000,500;2,969;0,718;-34,819;3,171;9,533;5,002;36,952;4,615;-8,861;-2,728;0,000;38,900;39,700;9,629;3,205;-5,399;-5,355;-5,918;-5,691;-3,167;26,954;0,000;260,340;Inf;265,000;260,000;-5,724;2,990;-2,368;24,807
5001,000;2,888;0,761;-34,755;3,183;9,461;5,002;36,952;4,615;-8,861;-2,728;0,000;38,900;39,700;9,580;3,274;-5,383;-5,529;-6,121;-5,837;-3,167;26,954;0,000;260,040;Inf;265,000;260,000;-5,591;2,990;-2,326;24,772
5001,500;2,888;0,761;-34,755;3,183;9,461;5,002;36,952;4,615;-8,861;-2,728;0,000;38,900;39,700;9,580;3,274;-5,489;-5,492;-6,066;-5,775;-3,167;26,954;0,000;260,040;Inf;265,000;260,000;-5,717;2,988;-2,326;24,805
5002,000;2,888;0,761;-34,755;3,183;9,461;5,002;36,952;4,615;-8,861;-2,728;0,000;38,900;39,700;9,580;3,274;-5,515;-5,408;-6,093;-5,796;-3,167;26,954;0,000;259,840;Inf;265,000;260,000;-5,705;2,987;-2,309;24,831
5002,500;2,888;0,761;-34,755;3,183;9,461;5,002;36,952;4,615;-8,861;-2,728;0,000;38,900;39,700;9,580;3,274;-5,498;-5,401;-6,138;-5,720;-3,167;26,954;0,000;259,840;Inf;265,000;260,000;-5,703;2,985;-2,286;24,827
5003,000;2,888;0,761;-34,755;3,183;9,461;4,971;36,964;4,602;-8,830;-2,733;0,000;38,880;39,680;9,580;3,274;-5,563;-5,712;-6,293;-5,859;-3,170;26,948;0,000;258,240;Inf;266,000;260,000;-5,689;2,983;-2,321;24,828
5003,500;2,888;0,761;-34,755;3,183;9,461;4,971;36,964;4,602;-8,830;-2,733;0,000;38,900;39,700;9,580;3,274;-5,385;-5,627;-6,103;-5,878;-3,170;26,948;0,000;258,240;Inf;266,000;260,000;-5,857;2,982;-2,351;24,801
5004,000;2,713;0,725;-33,183;3,231;9,486;4,971;36,964;4,602;-8,830;-2,733;0,000;38,900;39,700;9,796;3,084;-5,453;-5,396;-6,001;-5,697;-3,170;26,948;0,000;258,140;Inf;267,000;260,000;-5,748;2,980;-2,333;24,781
5004,500;2,713;0,725;-33,183;3,231;9,486;4,971;36,964;4,602;-8,830;-2,733;0,000;38,900;39,700;9,796;3,084;-5,301;-5,339;-5,852;-5,686;-3,170;26,948;0,000;258,140;Inf;267,000;260,000;-5,637;2,976;-2,299;24,695
5005,000;2,713;0,725;-33,183;3,231;9,486;4,971;36,964;4,602;-8,830;-2,733;0,000;38,900;39,700;9,796;3,084;-5,548;-5,288;-6,079;-5,707;-3,170;26,948;0,000;257,840;Inf;268,000;260,000;-5,544;2,972;-2,277;24,666
5005,500;2,713;0,725;-33,183;3,231;9,486;4,971;36,964;4,602;-8,830;-2,733;0,000;38,900;39,700;9,796;3,084;-5,191;-5,433;-5,956;-5,750;-3,170;26,948;0,000;257,840;Inf;268,000;260,000;-5,656;2,967;-2,271;24,659
5006,000;2,713;0,725;-33,183;3,231;9,486;4,971;36,964;4,602;-8,830;-2,733;0,000;38,900;39,700;9,796;3,084;-5,496;-5,349;-6,004;-5,707;-3,170;26,948;0,000;258,240;Inf;269,000;260,000;-5,583;2,963;-2,291;24,645
5006,500;2,713;0,725;-33,183;3,231;9,486;5,020;36,929;4,613;-8,846;-2,755;0,000;38,871;39,702;9,796;3,084;-5,416;-5,317;-5,885;-5,622;-3,181;26,944;0,000;258,240;Inf;269,000;260,000;-5,639;2,959;-2,306;24,612
5007,000;2,713;0,725;-33,183;3,231;9,486;5,020;36,929;4,613;-8,846;-2,755;0,000;38,900;39,700;9,796;3,084;-4,963;-5,542;-5,775;-5,601;-3,181;26,944;0,000;258,640;Inf;270,000;260,000;-5,560;2,955;-2,303;24,613
5007,500;2,767;0,770;-33,911;3,233;9,522;5,020;36,929;4,613;-8,846;-2,755;0,000;38,900;39,700;9,651;3,041;-5,257;-5,258;-5,796;-5,622;-3,181;26,944;0,000;258,640;Inf;270,000;260,000;-5,470;2,951;-2,278;24,581
5008,000;2,767;0,770;-33,911;3,233;9,522;5,020;36,929;4,613;-8,846;-2,755;0,000;38,900;39,700;9,651;3,041;-5,269;-5,581;-6,104;-5,568;-3,181;26,944;0,000;258,540;Inf;271,000;260,000;-5,483;2,948;-2,262;24,504
5008,500;2,767;0,770;-33,911;3,233;9,522;5,020;36,929;4,613;-8,846;-2,755;0,000;38,900;39,700;9,651;3,041;-5,232;-5,401;-5,875;-5,479;-3,181;26,944;0,000;258,540;Inf;271,000;260,000;-5,630;2,945;-2,256;24,515
5009,000;2,767;0,770;-33,911;3,233;9,522;5,020;36,929;4,613;-8,846;-2,755;0,000;38,900;39,700;9,651;3,041;-5,289;-5,637;-6,355;-5,834;-3,181;26,944;0,000;262,340;Inf;270,000;260,000;-5,497;2,942;-2,241;24,534
5009,500;2,767;0,770;-33,911;3,233;9,522;5,019;36,963;4,617;-8,802;-2,753;0,000;38,876;39,682;9,651;3,041;-5,240;-5,575;-6,087;-5,625;-3,194;26,948;0,000;262,340;Inf;270,000;260,000;-5,779;2,939;-2,236;24,545
5010,000;2,767;0,770;-33,911;3,233;9,522;5,019;36,963;4,617;-8,802;-2,753;0,000;38,900;39,700;9,651;3,041;-5,279;-5,165;-5,824;-5,470;-3,194;26,948;0,000;262,440;Inf;269,000;260,000;-5,632;2,936;-2,246;24,574
5010,500;2,890;0,814;-34,026;3,188;9,485;5,019;36,963;4,617;-8,802;-2,753;0,000;38,900;39,700;9,671;3,142;-5,277;-5,361;-5,851;-5,672;-3,194;26,948;0,000;262,440;Inf;269,000;260,000;-5,434;2,934;-2,226;24,614
5011,000;2,890;0,814;-34,026;3,188;9,485;5,019;36,963;4,617;-8,802;-2,753;0,000;38,900;39,700;9,671;3,142;-5,077;-5,446;-5,876;-5,498;-3,194;26,948;0,000;262,740;Inf;268,000;260,000;-5,540;2,933;-2,227;24,614
5011,500;2,890;0,814;-34,026;3,188;9,485;5,019;36,963;4,617;-8,802;-2,753;0,000;38,900;39,700;9,671;3,142;-5,310;-5,393;-5,871;-5,715;-3,194;26,948;0,000;262,740;Inf;268,000;260,000;-5,474;2,932;-2,221;24,643
5012,000;2,890;0,814;-34,026;3,188;9,485;5,019;36,963;4,617;-8,802;-2,753;0,000;38,900;39,700;9,671;3,142;-5,567;-5,316;-6,086;-5,737;-3,194;26,948;0,000;262,340;Inf;267,000;260,000;-5,572;2,932;-2,223;24,661
5012,500;2,890;0,814;-34,026;3,188;9,485;5,019;36,963;4,617;-8,802;-2,753;0,000;38,900;39,700;9,671;3,142;-5,436;-5,187;-5,897;-5,615;-3,194;26,948;0,000;262,340;Inf;267,000;260,000;-5,677;2,931;-2,211;24,683
5013,000;2,890;0,814;-34,026;3,188;9,485;4,999;36,974;4,604;-8,799;-2,761;0,000;38,868;39,633;9,671;3,142;-5,324;-5,370;-5,849;-5,678;-3,194;26,942;0,000;262,340;Inf;266,000;260,000;-5,534;2,930;-2,225;24,683
5013,500;2,890;0,814;-34,026;3,188;9,485;4,999;36,974;4,604;-8,799;-2,761;0,000;38,900;39,600;9,671;3,142;-5,381;-5,231;-5,890;-5,590;-3,194;26,942;0,000;262,340;Inf;266,000;260,000;-5,555;2,930;-2,209;24,696
5014,000;2,626;0,677;-34,183;3,169;9,467;4,999;36,974;4,604;-8,799;-2,761;0,000;38,900;39,600;9,667;3,196;-5,114;-5,542;-6,089;-5,563;-3,194;26,942;0,000;261,640;Inf;265,000;260,000;-5,523;2,929;-2,193;24,688
5014,500;2,626;0,677;-34,183;3,169;9,467;4,999;36,974;4,604;-8,799;-2,761;0,000;38,900;39,600;9,667;3,196;-5,278;-5,169;-5,824;-5,518;-3,194;26,942;0,000;261,640;Inf;265,000;260,000;-5,577;2,924;-2,186;24,684
5015,000;2,626;0,677;-34,183;3,169;9,467;4,999;36,974;4,604;-8,799;-2,761;0,000;38,900;39,600;9,667;3,196;-5,155;-5,452;-6,010;-5,755;-3,194;26,942;0,000;262,240;Inf;264,000;260,000;-5,447;2,919;-2,184;24,703
5015,500;2,626;0,677;-34,183;3,169;9,467;4,999;36,974;4,604;-8,799;-2,761;0,000;38,900;39,600;9,667;3,196;-5,315;-5,305;-5,794;-5,632;-3,194;26,942;0,000;262,240;Inf;264,000;260,000;-5,593;2,914;-2,175;24,689
5016,000;2,626;0,677;-34,183;3,169;9,467;4,968;36,958;4,593;-8,785;-2,742;0,000;38,864;39,637;9,667;3,196;-5,018;-5,328;-5,746;-5,573;-3,190;26,941;0,000;259,040;Inf;264,000;260,000;-5,511;2,910;-2,194;24,684
5016,500;2,626;0,677;-34,183;3,169;9,467;4,968;36,958;4,593;-8,785;-2,742;0,000;38,900;39,600;9,667;3,196;-5,103;-5,152;-5,680;-5,505;-3,190;26,941;0,000;259,040;Inf;264,000;260,000;-5,416;2,905;-2,164;24,700
5017,000;3,515;0,833;-35,209;3,090;9,418;4,968;36,958;4,593;-8,785;-2,742;0,000;38,900;39,600;9,592;3,209;-5,196;-5,091;-5,607;-5,503;-3,190;26,941;0,000;259,340;Inf;264,000;260,000;-5,360;2,900;-2,172;24,669
5017,500;3,515;0,833;-35,209;3,090;9,418;4,968;36,958;4,593;-8,785;-2,742;0,000;38,900;39,600;9,592;3,209;-5,128;-5,511;-5,846;-5,563;-3,190;26,941;0,000;259,340;Inf;264,000;260,000;-5,349;2,910;-2,165;24,675
5018,000;3,515;0,833;-35,209;3,090;9,418;4,968;36,958;4,593;-8,785;-2,742;0,000;38,900;39,600;9,592;3,209;-5,011;-5,148;-5,631;-5,476;-3,190;26,941;0,000;259,440;Inf;264,000;260,000;-5,512;2,920;-2,169;24,655
5018,500;3,515;0,833;-35,209;3,090;9,418;4,968;36,958;4,593;-8,785;-2,742;0,000;38,900;39,600;9,592;3,209;-4,880;-5,348;-5,709;-5,352;-3,190;26,941;0,000;259,440;Inf;264,000;260,000;-5,317;2,930;-2,153;24,638
5019,000;3,515;0,833;-35,209;3,090;9,418;4,973;36,926;4,610;-8,770;-2,754;0,000;38,863;39,606;9,592;3,209;-5,096;-5,504;-6,044;-5,720;-3,185;26,946;0,000;257,240;Inf;265,000;260,000;-5,322;2,940;-2,141;24,609
5019,500;3,515;0,833;-35,209;3,090;9,418;4,973;36,926;4,610;-8,770;-2,754;0,000;38,900;39,600;9,592;3,209;-5,145;-5,397;-5,711;-5,551;-3,185;26,946;0,000;257,240;Inf;265,000;260,000;-5,591;2,949;-2,126;24,612
5020,000;3,515;0,833;-35,209;3,090;9,418;4,973;36,926;4,610;-8,770;-2,754;0,000;38,900;39,600;9,592;3,209;-4,913;-5,379;-5,773;-5,475;-3,185;26,946;0,000;256,940;Inf;266,000;260,000;-5,451;2,958;-2,127;24,606
5020,500;3,040;0,740;-35,209;3,171;9,546;4,973;36,926;4,610;-8,770;-2,754;0,000;38,900;39,600;9,455;3,268;-5,049;-5,272;-5,778;-5,528;-3,185;26,946;0,000;256,940;Inf;266,000;260,000;-5,385;2,967;-2,136;24,602
5021,000;3,040;0,740;-35,209;3,171;9,546;4,973;36,926;4,610;-8,770;-2,754;0,000;38,900;39,600;9,455;3,268;-5,120;-5,405;-5,878;-5,676;-3,185;26,946;0,000;257,840;Inf;267,000;260,000;-5,407;2,969;-2,145;24,625
5021,500;3,040;0,740;-35,209;3,171;9,546;4,973;36,926;4,610;-8,770;-2,754;0,000;38,900;39,600;9,455;3,268;-5,070;-5,353;-5,759;-5,407;-3,185;26,946;0,000;257,840;Inf;267,000;260,000;-5,520;2,970;-2,122;24,652
5022,000;3,040;0,740;-35,209;3,171;9,546;4,973;36,926;4,610;-8,770;-2,754;0,000;38,900;39,600;9,455;3,268;-5,086;-5,236;-5,747;-5,552;-3,185;26,946;0,000;259,840;Inf;267,000;260,000;-5,397;2,971;-2,145;24,700
5022,500;3,040;0,740;-35,209;3,171;9,546;4,991;36,950;4,581;-8,746;-2,757;0,000;38,849;39,566;9,455;3,268;-5,076;-5,431;-5,932;-5,641;-3,202;26,941;0,000;259,840;Inf;267,000;260,000;-5,405;2,972;-2,117;24,782
5023,000;3,040;0,740;-35,209;3,171;9,546;4,991;36,950;4,581;-8,746;-2,757;0,000;38,800;39,600;9,455;3,268;-5,130;-5,222;-5,899;-5,389;-3,202;26,941;0,000;260,240;Inf;267,000;260,000;-5,520;2,973;-2,096;24,913
5023,500;3,031;0,729;-34,989;3,201;9,568;4,991;36,950;4,581;-8,746;-2,757;0,000;38,800;39,600;9,583;3,019;-5,367;-4,967;-5,889;-5,418;-3,202;26,941;0,000;260,240;Inf;267,000;260,000;-5,410;2,974;-2,081;24,970
5024,000;3,031;0,729;-34,989;3,201;9,568;4,991;36,950;4,581;-8,746;-2,757;0,000;38,800;39,600;9,583;3,019;-5,172;-5,059;-5,671;-5,392;-3,202;26,941;0,000;259,640;Inf;267,000;260,000;-5,410;2,975;-2,093;24,995
5024,500;3,031;0,729;-34,989;3,201;9,568;4,991;36,950;4,581;-8,746;-2,757;0,000;38,800;39,600;9,583;3,019;-4,948;-5,240;-5,696;-5,478;-3,202;26,941;0,000;259,640;Inf;267,000;260,000;-5,323;2,976;-2,109;24,986
5025,000;3,031;0,729;-34,989;3,201;9,568;4,991;36,950;4,581;-8,746;-2,757;0,000;38,800;39,600;9,583;3,019;-4,891;-5,263;-5,595;-5,483;-3,202;26,941;0,000;261,040;Inf;266,000;260,000;-5,340;2,977;-2,102;24,994
5025,500;3,031;0,729;-34,989;3,201;9,568;5,045;36,935;4,614;-8,748;-2,774;0,000;38,844;39,564;9,583;3,019;-5,100;-5,281;-5,655;-5,338;-3,197;26,943;0,000;261,040;Inf;266,000;260,000;-5,308;2,978;-2,104;25,048
5026,000;3,031;0,729;-34,989;3,201;9,568;5,045;36,935;4,614;-8,748;-2,774;0,000;38,800;39,600;9,583;3,019;-4,846;-5,340;-5,717;-5,424;-3,197;26,943;0,000;261,140;Inf;265,000;260,000;-5,343;2,979;-2,042;25,071
5026,500;3,031;0,729;-34,989;3,201;9,568;5,045;36,935;4,614;-8,748;-2,774;0,000;38,800;39,600;9,583;3,019;-5,105;-4,817;-5,526;-5,283;-3,197;26,943;0,000;261,140;Inf;265,000;260,000;-5,332;2,980;-2,034;25,047
5027,000;3,659;0,912;-34,433;3,149;9,621;5,045;36,935;4,614;-8,748;-2,774;0,000;38,800;39,600;9,662;3,067;-4,913;-4,846;-5,378;-5,268;-3,197;26,943;0,000;261,140;Inf;264,000;260,000;-5,183;2,980;-2,055;25,057
5027,500;3,659;0,912;-34,433;3,149;9,621;5,045;36,935;4,614;-8,748;-2,774;0,000;38,800;39,600;9,662;3,067;-4,632;-5,139;-5,361;-5,222;-3,197;26,943;0,000;261,140;Inf;264,000;260,000;-5,101;2,992;-2,052;25,042
5028,000;3,659;0,912;-34,433;3,149;9,621;5,045;36,935;4,614;-8,748;-2,774;0,000;38,800;39,600;9,662;3,067;-4,908;-4,784;-5,406;-5,197;-3,197;26,943;0,000;258,940;Inf;265,000;260,000;-5,089;3,002;-2,035;25,046
5028,500;3,659;0,912;-34,433;3,149;9,621;5,045;36,935;4,614;-8,748;-2,774;0,000;38,800;39,600;9,662;3,067;-4,680;-5,271;-5,525;-5,266;-3,197;26,943;0,000;258,940;Inf;265,000;260,000;-5,074;3,013;-2,033;24,998
5029,000;3,659;0,912;-34,433;3,149;9,621;5,014;36,917;4,594;-8,718;-2,769;0,000;38,831;39,534;9,662;3,067;-4,721;-5,017;-5,290;-5,189;-3,204;26,932;0,000;259,640;Inf;265,000;260,000;-5,185;3,024;-2,043;24,935
5029,500;3,659;0,912;-34,433;3,149;9,621;5,014;36,917;4,594;-8,718;-2,769;0,000;38,800;39,500;9,662;3,067;-4,828;-5,032;-5,460;-5,316;-3,204;26,932;0,000;259,640;Inf;265,000;260,000;-5,054;3,034;-2,014;24,822
5030,000;2,532;0,702;-34,163;3,225;9,507;5,014;36,917;4,594;-8,718;-2,769;0,000;38,800;39,500;9,621;3,080;-4,741;-5,308;-5,726;-5,559;-3,204;26,932;0,000;259,840;Inf;265,000;260,000;-5,159;3,044;-2,009;24,762
5030,500;2,532;0,702;-34,163;3,225;9,507;5,014;36,917;4,594;-8,718;-2,769;0,000;38,800;39,500;9,621;3,080;-4,992;-5,366;-5,938;-5,616;-3,204;26,932;0,000;259,840;Inf;265,000;260,000;-5,334;3,036;-2,039;24,753
5031,000;2,532;0,702;-34,163;3,225;9,507;5,014;36,917;4,594;-8,718;-2,769;0,000;38,800;39,500;9,621;3,080;-4,900;-5,361;-5,774;-5,341;-3,204;26,932;0,000;259,340;Inf;265,000;260,000;-5,478;3,028;-2,039;24,791
5031,500;2,532;0,702;-34,163;3,225;9,507;5,014;36,917;4,594;-8,718;-2,769;0,000;38,800;39,500;9,621;3,080;-4,987;-5,386;-5,749;-5,449;-3,204;26,932;0,000;259,340;Inf;265,000;260,000;-5,344;3,020;-2,052;24,812
5032,000;2,532;0,702;-34,163;3,225;9,507;4,985;36,964;4,617;-8,694;-2,780;0,000;38,821;39,515;9,621;3,080;-4,938;-5,353;-5,632;-5,404;-3,202;26,943;0,000;259,440;Inf;265,000;260,000;-5,393;3,012;-2,040;24,790
5032,500;2,532;0,702;-34,163;3,225;9,507;4,985;36,964;4,617;-8,694;-2,780;0,000;38,800;39,500;9,621;3,080;-4,851;-5,189;-5,533;-5,304;-3,202;26,943;0,000;259,440;Inf;265,000;260,000;-5,332;3,004;-2,060;24,816
5033,000;2,532;0,702;-34,163;3,225;9,507;4,985;36,964;4,617;-8,694;-2,780;0,000;38,800;39,500;9,621;3,080;-5,006;-5,349;-5,697;-5,405;-3,202;26,943;0,000;259,240;Inf;265,000;260,000;-5,219;2,996;-2,040;24,784
5033,500;2,802;0,739;-32,985;3,177;9,514;4,985;36,964;4,617;-8,694;-2,780;0,000;38,800;39,500;9,680;3,102;-4,756;-5,047;-5,423;-5,357;-3,202;26,943;0,000;259,240;Inf;265,000;260,000;-5,364;2,988;-2,005;24,741
5034,000;2,802;0,739;-32,985;3,177;9,514;4,985;36,964;4,617;-8,694;-2,780;0,000;38,800;39,500;9,680;3,102;-4,861;-4,994;-5,443;-5,091;-3,202;26,943;0,000;259,240;Inf;265,000;260,000;-5,145;2,985;-2,019;24,727
5034,500;2,802;0,739;-32,985;3,177;9,514;4,985;36,964;4,617;-8,694;-2,780;0,000;38,800;39,500;9,680;3,102;-4,792;-5,223;-5,393;-5,391;-3,202;26,943;0,000;259,240;Inf;265,000;260,000;-5,097;2,982;-2,053;24,720
5035,000;2,802;0,739;-32,985;3,177;9,514;4,985;36,964;4,617;-8,694;-2,780;0,000;38,800;39,500;9,680;3,102;-5,033;-4,965;-5,442;-5,339;-3,202;26,943;0,000;258,540;Inf;266,000;260,000;-5,200;2,979;-2,015;24,692
5035,500;2,802;0,739;-32,985;3,177;9,514;4,981;36,943;4,619;-8,689;-2,758;0,000;38,805;39,495;9,680;3,102;-4,875;-5,390;-5,558;-5,423;-3,209;26,944;0,000;258,540;Inf;266,000;260,000;-5,195;2,977;-2,065;24,707
5036,000;2,802;0,739;-32,985;3,177;9,514;4,981;36,943;4,619;-8,689;-2,758;0,000;38,800;39,500;9,680;3,102;-4,734;-5,083;-5,368;-5,330;-3,209;26,944;0,000;258,540;Inf;267,000;260,000;-5,311;2,974;-2,030;24,717
5036,500;2,797;0,754;-33,684;3,180;9,544;4,981;36,943;4,619;-8,689;-2,758;0,000;38,800;39,500;9,627;3,059;-4,906;-5,050;-5,540;-5,290;-3,209;26,944;0,000;258,540;Inf;267,000;260,000;-5,129;2,971;-2,006;24,724
5037,000;2,797;0,754;-33,684;3,180;9,544;4,981;36,943;4,619;-8,689;-2,758;0,000;38,800;39,500;9,627;3,059;-4,803;-5,010;-5,386;-5,121;-3,209;26,944;0,000;258,840;Inf;268,000;260,000;-5,197;2,968;-2,031;24,719
5037,500;2,797;0,754;-33,684;3,180;9,544;4,981;36,943;4,619;-8,689;-2,758;0,000;38,800;39,500;9,627;3,059;-4,700;-5,218;-5,410;-5,415;-3,209;26,944;0,000;258,840;Inf;268,000;260,000;-5,080;2,965;-2,021;24,688
5038,000;2,797;0,754;-33,684;3,180;9,544;4,981;36,943;4,619;-8,689;-2,758;0,000;38,800;39,500;9,627;3,059;-4,908;-4,902;-5,390;-5,173;-3,209;26,944;0,000;259,740;Inf;268,000;260,000;-5,186;2,962;-2,003;24,719
5038,500;2,797;0,754;-33,684;3,180;9,544;4,977;36,927;4,627;-8,668;-2,788;0,000;38,790;39,402;9,627;3,059;-4,642;-5,098;-5,413;-5,032;-3,224;26,918;0,000;259,740;Inf;268,000;260,000;-5,093;2,960;-2,028;24,722
5039,000;2,797;0,754;-33,684;3,180;9,544;4,977;36,927;4,627;-8,668;-2,788;0,000;38,800;39,400;9,627;3,059;-4,707;-5,008;-5,251;-5,218;-3,224;26,918;0,000;259,840;Inf;268,000;260,000;-5,046;2,957;-2,015;24,694
5039,500;2,839;0,760;-34,236;3,213;9,525;4,977;36,927;4,627;-8,668;-2,788;0,000;38,800;39,400;9,592;3,097;-5,011;-4,939;-5,551;-5,308;-3,224;26,918;0,000;259,840;Inf;268,000;260,000;-5,046;2,954;-1,997;24,665
5040,000;2,839;0,760;-34,236;3,213;9,525;4,977;36,927;4,627;-8,668;-2,788;0,000;38,800;39,400;9,592;3,097;-4,800;-5,209;-5,585;-5,342;-3,224;26,918;0,000;259,240;Inf;268,000;260,000;-5,202;2,953;-1,989;24,641
