t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5040,500;2,839;0,760;-34,236;3,213;9,525;4,977;36,927;4,627;-8,668;-2,788;0,000;38,800;39,400;9,592;3,097;-4,922;-5,164;-5,522;-5,366;-3,224;26,918;0,000;259,240;Inf;268,000;260,000;-5,234;2,951;-1,995;24,570
5041,000;2,839;0,760;-34,236;3,213;9,525;4,977;36,927;4,627;-8,668;-2,788;0,000;38,800;39,400;9,592;3,097;-4,647;-5,222;-5,413;-5,439;-3,224;26,918;0,000;260,740;Inf;268,000;260,000;-5,244;2,949;-1,990;24,573
5041,500;2,839;0,760;-34,236;3,213;9,525;4,977;36,927;4,627;-8,668;-2,788;0,000;38,800;39,400;9,592;3,097;-4,820;-5,011;-5,368;-5,313;-3,224;26,918;0,000;260,740;Inf;268,000;260,000;-5,180;2,947;-2,000;24,590
5042,000;2,839;0,760;-34,236;3,213;9,525;4,958;36,957;4,616;-8,635;-2,765;0,000;38,782;39,422;9,592;3,097;-4,850;-5,167;-5,602;-5,369;-3,214;26,919;0,000;261,140;Inf;267,000;260,000;-5,128;2,945;-1,988;24,620
5042,500;2,839;0,760;-34,236;3,213;9,525;4,958;36,957;4,616;-8,635;-2,765;0,000;38,800;39,400;9,592;3,097;-4,823;-5,138;-5,617;-5,271;-3,214;26,919;0,000;261,140;Inf;267,000;260,000;-5,247;2,944;-1,987;24,624
5043,000;2,639;0,652;-35,154;3,124;9,494;4,958;36,957;4,616;-8,635;-2,765;0,000;38,800;39,400;9,604;3,322;-5,000;-4,985;-5,554;-5,294;-3,214;26,919;0,000;261,040;Inf;266,000;260,000;-5,212;2,942;-1,992;24,663
5043,500;2,639;0,652;-35,154;3,124;9,494;4,958;36,957;4,616;-8,635;-2,765;0,000;38,800;39,400;9,604;3,322;-4,935;-4,784;-5,392;-5,227;-3,214;26,919;0,000;261,040;Inf;266,000;260,000;-5,208;2,937;-2,008;24,769
5044,000;2,639;0,652;-35,154;3,124;9,494;4,958;36,957;4,616;-8,635;-2,765;0,000;38,800;39,400;9,604;3,322;-4,883;-5,353;-5,636;-5,384;-3,214;26,919;0,000;260,640;Inf;266,000;260,000;-5,084;2,932;-2,014;24,925
5044,500;2,639;0,652;-35,154;3,124;9,494;4,958;36,957;4,616;-8,635;-2,765;0,000;38,800;39,400;9,604;3,322;-4,761;-4,826;-5,201;-5,115;-3,214;26,919;0,000;260,640;Inf;266,000;260,000;-5,314;2,927;-1,974;24,961
5045,000;2,639;0,652;-35,154;3,124;9,494;5,002;36,931;4,625;-8,635;-2,764;0,000;38,767;39,431;9,604;3,322;-4,700;-4,586;-5,088;-4,908;-3,209;26,932;0,000;260,140;Inf;266,000;260,000;-4,976;2,922;-2,022;24,996
5045,500;2,639;0,652;-35,154;3,124;9,494;5,002;36,931;4,625;-8,635;-2,764;0,000;38,800;39,400;9,604;3,322;-4,635;-4,993;-5,205;-5,206;-3,209;26,932;0,000;260,140;Inf;266,000;260,000;-4,821;2,918;-1,993;25,033
5046,000;2,943;0,706;-35,209;3,161;9,574;5,002;36,931;4,625;-8,635;-2,764;0,000;38,800;39,400;9,610;3,105;-4,590;-4,841;-5,132;-5,140;-3,209;26,932;0,000;260,440;Inf;266,000;260,000;-5,010;2,913;-1,961;25,051
5046,500;2,943;0,706;-35,209;3,161;9,574;5,002;36,931;4,625;-8,635;-2,764;0,000;38,800;39,400;9,610;3,105;-4,336;-5,079;-5,148;-5,231;-3,209;26,932;0,000;260,440;Inf;266,000;260,000;-4,926;2,914;-1,947;25,026
5047,000;2,943;0,706;-35,209;3,161;9,574;5,002;36,931;4,625;-8,635;-2,764;0,000;38,800;39,400;9,610;3,105;-4,646;-4,984;-5,152;-5,196;-3,209;26,932;0,000;260,640;Inf;266,000;260,000;-4,948;2,914;-1,955;25,003
5047,500;2,943;0,706;-35,209;3,161;9,574;5,002;36,931;4,625;-8,635;-2,764;0,000;38,800;39,400;9,610;3,105;-4,394;-5,055;-5,060;-5,224;-3,209;26,932;0,000;260,640;Inf;266,000;260,000;-4,995;2,915;-1,950;25,050
5048,000;2,943;0,706;-35,209;3,161;9,574;5,002;36,931;4,625;-8,635;-2,764;0,000;38,800;39,400;9,610;3,105;-4,410;-4,983;-5,100;-5,204;-3,209;26,932;0,000;259,140;Inf;266,000;260,000;-4,933;2,915;-1,959;25,119
5048,500;2,943;0,706;-35,209;3,161;9,574;5,016;36,919;4,594;-8,597;-2,787;0,000;38,752;39,354;9,610;3,105;-4,488;-5,019;-5,131;-5,194;-3,218;26,919;0,000;259,140;Inf;266,000;260,000;-4,925;2,916;-1,933;25,097
5049,000;2,943;0,706;-35,209;3,161;9,574;5,016;36,919;4,594;-8,597;-2,787;0,000;38,800;39,400;9,610;3,105;-4,646;-5,076;-5,191;-5,237;-3,218;26,919;0,000;259,240;Inf;266,000;260,000;-4,958;2,916;-1,950;25,075
5049,500;2,606;0,692;-33,546;3,180;9,433;5,016;36,919;4,594;-8,597;-2,787;0,000;38,800;39,400;9,754;3,076;-4,574;-4,989;-5,020;-5,154;-3,218;26,919;0,000;259,240;Inf;266,000;260,000;-5,037;2,917;-1,946;25,051
5050,000;2,606;0,692;-33,546;3,180;9,433;5,016;36,919;4,594;-8,597;-2,787;0,000;38,800;39,400;9,754;3,076;-4,539;-4,919;-5,040;-5,097;-3,218;26,919;0,000;259,340;Inf;266,000;260,000;-4,934;2,911;-1,979;25,034
5050,500;2,606;0,692;-33,546;3,180;9,433;5,016;36,919;4,594;-8,597;-2,787;0,000;38,800;39,400;9,754;3,076;-4,230;-5,147;-5,220;-5,236;-3,218;26,919;0,000;259,340;Inf;266,000;260,000;-4,899;2,906;-1,946;24,983
5051,000;2,606;0,692;-33,546;3,180;9,433;5,016;36,919;4,594;-8,597;-2,787;0,000;38,800;39,400;9,754;3,076;-4,667;-4,991;-5,108;-5,110;-3,218;26,919;0,000;259,340;Inf;266,000;260,000;-4,958;2,902;-1,958;25,109
5051,500;2,606;0,692;-33,546;3,180;9,433;5,040;36,925;4,624;-8,576;-2,780;0,000;38,740;39,298;9,754;3,076;-4,466;-5,063;-5,020;-5,245;-3,213;26,920;0,000;259,340;Inf;266,000;260,000;-4,969;2,897;-1,926;25,433
5052,000;2,606;0,692;-33,546;3,180;9,433;5,040;36,925;4,624;-8,576;-2,780;0,000;38,700;39,300;9,754;3,076;-4,559;-4,973;-5,106;-5,251;-3,213;26,920;0,000;259,240;Inf;266,000;260,000;-4,948;2,892;-1,934;25,500
5052,500;3,183;0,751;-35,209;3,113;9,527;5,040;36,925;4,624;-8,576;-2,780;0,000;38,700;39,300;9,576;3,245;-4,620;-4,842;-5,034;-5,149;-3,213;26,920;0,000;259,240;Inf;266,000;260,000;-4,972;2,887;-1,957;25,604
5053,000;3,183;0,751;-35,209;3,113;9,527;5,040;36,925;4,624;-8,576;-2,780;0,000;38,700;39,300;9,576;3,245;-4,581;-4,840;-4,982;-5,101;-3,213;26,920;0,000;259,240;Inf;266,000;260,000;-4,911;2,892;-1,970;25,576
5053,500;3,183;0,751;-35,209;3,113;9,527;5,040;36,925;4,624;-8,576;-2,780;0,000;38,700;39,300;9,576;3,245;-4,417;-4,905;-5,024;-5,177;-3,213;26,920;0,000;259,240;Inf;266,000;260,000;-4,876;2,897;-1,933;25,509
5054,000;3,183;0,751;-35,209;3,113;9,527;5,040;36,925;4,624;-8,576;-2,780;0,000;38,700;39,300;9,576;3,245;-4,484;-5,032;-5,243;-5,192;-3,213;26,920;0,000;259,040;Inf;266,000;260,000;-4,881;2,902;-1,920;25,461
5054,500;3,183;0,751;-35,209;3,113;9,527;5,016;36,929;4,617;-8,558;-2,783;0,000;38,720;39,288;9,576;3,245;-4,448;-4,985;-5,048;-5,168;-3,212;26,919;0,000;259,040;Inf;266,000;260,000;-4,988;2,906;-1,935;25,435
5055,000;3,183;0,751;-35,209;3,113;9,527;5,016;36,929;4,617;-8,558;-2,783;0,000;38,700;39,300;9,576;3,245;-4,605;-4,835;-5,090;-4,955;-3,212;26,919;0,000;259,140;Inf;266,000;260,000;-4,912;2,911;-1,919;25,334
5055,500;3,183;0,751;-35,209;3,113;9,527;5,016;36,929;4,617;-8,558;-2,783;0,000;38,700;39,300;9,576;3,245;-4,441;-4,723;-5,074;-4,920;-3,212;26,919;0,000;259,140;Inf;266,000;260,000;-4,871;2,915;-1,922;25,334
5056,000;3,096;0,831;-34,243;3,223;9,535;5,016;36,929;4,617;-8,558;-2,783;0,000;38,700;39,300;9,560;3,026;-4,312;-4,965;-4,921;-5,069;-3,212;26,919;0,000;258,940;Inf;267,000;260,000;-4,790;2,920;-1,881;25,330
5056,500;3,096;0,831;-34,243;3,223;9,535;5,016;36,929;4,617;-8,558;-2,783;0,000;38,700;39,300;9,560;3,026;-4,424;-4,828;-4,926;-4,940;-3,212;26,919;0,000;258,940;Inf;267,000;260,000;-4,817;2,922;-1,897;25,285
5057,000;3,096;0,831;-34,243;3,223;9,535;5,016;36,929;4,617;-8,558;-2,783;0,000;38,700;39,300;9,560;3,026;-4,230;-5,114;-5,055;-5,089;-3,212;26,919;0,000;258,940;Inf;268,000;260,000;-4,780;2,925;-1,895;25,263
5057,500;3,096;0,831;-34,243;3,223;9,535;5,016;36,929;4,617;-8,558;-2,783;0,000;38,700;39,300;9,560;3,026;-4,324;-5,042;-4,954;-4,951;-3,212;26,919;0,000;258,940;Inf;268,000;260,000;-4,872;2,928;-1,872;25,214
5058,000;3,096;0,831;-34,243;3,223;9,535;4,981;36,913;4,610;-8,554;-2,773;0,000;38,707;39,232;9,560;3,026;-4,370;-4,878;-5,100;-5,013;-3,211;26,916;0,000;258,840;Inf;269,000;260,000;-4,818;2,931;-1,887;25,182
5058,500;3,096;0,831;-34,243;3,223;9,535;4,981;36,913;4,610;-8,554;-2,773;0,000;38,700;39,200;9,560;3,026;-4,659;-4,739;-5,148;-5,075;-3,211;26,916;0,000;258,840;Inf;269,000;260,000;-4,840;2,934;-1,883;25,104
5059,000;2,581;0,666;-33,863;3,211;9,553;4,981;36,913;4,610;-8,554;-2,773;0,000;38,700;39,200;9,678;2,958;-4,679;-5,143;-5,273;-5,314;-3,211;26,916;0,000;259,240;Inf;269,000;260,000;-4,905;2,936;-1,899;25,042
5059,500;2,581;0,666;-33,863;3,211;9,553;4,981;36,913;4,610;-8,554;-2,773;0,000;38,700;39,200;9,678;2,958;-4,523;-5,048;-5,038;-4,958;-3,211;26,916;0,000;259,240;Inf;269,000;260,000;-5,102;2,930;-1,881;25,025
5060,000;2,581;0,666;-33,863;3,211;9,553;4,981;36,913;4,610;-8,554;-2,773;0,000;38,700;39,200;9,678;2,958;-4,312;-5,042;-5,020;-5,178;-3,211;26,916;0,000;259,440;Inf;269,000;260,000;-4,892;2,925;-1,871;25,022
5060,500;2,581;0,666;-33,863;3,211;9,553;4,981;36,913;4,610;-8,554;-2,773;0,000;38,700;39,200;9,678;2,958;-4,130;-4,966;-4,785;-5,048;-3,211;26,916;0,000;259,440;Inf;269,000;260,000;-4,888;2,919;-1,887;25,004
5061,000;2,581;0,666;-33,863;3,211;9,553;4,978;36,915;4,640;-8,530;-2,784;0,000;38,687;39,213;9,678;2,958;-4,667;-4,755;-5,144;-4,941;-3,219;26,907;0,000;262,740;Inf;268,000;260,000;-4,732;2,913;-1,848;24,972
5061,500;2,581;0,666;-33,863;3,211;9,553;4,978;36,915;4,640;-8,530;-2,784;0,000;38,700;39,200;9,678;2,958;-4,298;-4,918;-5,109;-4,826;-3,219;26,907;0,000;262,740;Inf;268,000;260,000;-4,877;2,908;-1,854;24,915
5062,000;2,581;0,666;-33,863;3,211;9,553;4,978;36,915;4,640;-8,530;-2,784;0,000;38,700;39,200;9,678;2,958;-4,493;-4,773;-4,988;-5,001;-3,219;26,907;0,000;263,140;Inf;267,000;260,000;-4,788;2,903;-1,847;24,903
5062,500;3,167;0,775;-35,209;3,125;9,486;4,978;36,915;4,640;-8,530;-2,784;0,000;38,700;39,200;9,481;3,212;-4,299;-4,991;-5,078;-5,175;-3,219;26,907;0,000;263,140;Inf;267,000;260,000;-4,814;2,897;-1,836;24,915
5063,000;3,167;0,775;-35,209;3,125;9,486;4,978;36,915;4,640;-8,530;-2,784;0,000;38,700;39,200;9,481;3,212;-4,620;-4,892;-5,193;-5,171;-3,219;26,907;0,000;262,840;Inf;266,000;260,000;-4,886;2,902;-1,819;24,940
5063,500;3,167;0,775;-35,209;3,125;9,486;4,978;36,915;4,640;-8,530;-2,784;0,000;38,700;39,200;9,481;3,212;-4,304;-4,953;-5,034;-5,170;-3,219;26,907;0,000;262,840;Inf;266,000;260,000;-4,969;2,906;-1,833;24,946
5064,000;3,167;0,775;-35,209;3,125;9,486;4,978;36,915;4,640;-8,530;-2,784;0,000;38,700;39,200;9,481;3,212;-4,377;-4,934;-5,063;-5,163;-3,219;26,907;0,000;262,340;Inf;265,000;260,000;-4,865;2,910;-1,816;24,963
5064,500;3,167;0,775;-35,209;3,125;9,486;4,995;36,920;4,623;-8,519;-2,773;0,000;38,664;39,199;9,481;3,212;-4,676;-4,899;-5,354;-5,158;-3,219;26,908;0,000;262,340;Inf;265,000;260,000;-4,884;2,915;-1,848;24,968
5065,000;3,167;0,775;-35,209;3,125;9,486;4,995;36,920;4,623;-8,519;-2,773;0,000;38,700;39,200;9,481;3,212;-4,393;-5,084;-5,178;-5,027;-3,219;26,908;0,000;261,840;Inf;264,000;260,000;-5,022;2,919;-1,869;24,958
5065,500;3,148;0,849;-33,737;3,201;9,511;4,995;36,920;4,623;-8,519;-2,773;0,000;38,700;39,200;9,692;3,132;-4,401;-4,768;-4,823;-4,665;-3,219;26,908;0,000;261,840;Inf;264,000;260,000;-4,921;2,923;-1,856;24,957
5066,000;3,148;0,849;-33,737;3,201;9,511;4,995;36,920;4,623;-8,519;-2,773;0,000;38,700;39,200;9,692;3,132;-4,341;-5,004;-4,949;-4,885;-3,219;26,908;0,000;261,440;Inf;263,000;260,000;-4,664;2,927;-1,818;24,958
5066,500;3,148;0,849;-33,737;3,201;9,511;4,995;36,920;4,623;-8,519;-2,773;0,000;38,700;39,200;9,692;3,132;-4,176;-4,766;-4,774;-4,921;-3,219;26,908;0,000;261,440;Inf;263,000;260,000;-4,795;2,930;-1,778;24,941
5067,000;3,148;0,849;-33,737;3,201;9,511;4,995;36,920;4,623;-8,519;-2,773;0,000;38,700;39,200;9,692;3,132;-4,382;-4,788;-5,004;-5,067;-3,219;26,908;0,000;257,340;Inf;264,000;260,000;-4,659;2,934;-1,780;24,943
5067,500;3,148;0,849;-33,737;3,201;9,511;5,037;36,911;4,605;-8,497;-2,796;0,000;38,639;39,166;9,692;3,132;-4,801;-4,963;-5,498;-5,150;-3,230;26,906;0,000;257,340;Inf;264,000;260,000;-4,810;2,937;-1,814;24,910
5068,000;3,148;0,849;-33,737;3,201;9,511;5,037;36,911;4,605;-8,497;-2,796;0,000;38,600;39,200;9,692;3,132;-4,484;-4,948;-5,063;-5,079;-3,230;26,906;0,000;257,140;Inf;265,000;260,000;-5,103;2,941;-1,809;24,854
5068,500;3,148;0,849;-33,737;3,201;9,511;5,037;36,911;4,605;-8,497;-2,796;0,000;38,600;39,200;9,692;3,132;-4,250;-4,901;-4,879;-5,052;-3,230;26,906;0,000;257,140;Inf;265,000;260,000;-4,893;2,944;-1,803;24,868
5069,000;3,474;0,831;-35,209;3,174;9,615;5,037;36,911;4,605;-8,497;-2,796;0,000;38,600;39,200;9,524;3,174;-4,208;-4,981;-4,849;-5,094;-3,230;26,906;0,000;257,140;Inf;266,000;260,000;-4,770;2,947;-1,845;24,857
5069,500;3,474;0,831;-35,209;3,174;9,615;5,037;36,911;4,605;-8,497;-2,796;0,000;38,600;39,200;9,524;3,174;-4,600;-4,784;-5,102;-5,066;-3,230;26,906;0,000;257,140;Inf;266,000;260,000;-4,783;2,956;-1,839;24,924
5070,000;3,474;0,831;-35,209;3,174;9,615;5,037;36,911;4,605;-8,497;-2,796;0,000;38,600;39,200;9,524;3,174;-4,681;-5,074;-5,502;-5,213;-3,230;26,906;0,000;258,040;Inf;267,000;260,000;-4,888;2,965;-1,855;24,936
5070,500;3,474;0,831;-35,209;3,174;9,615;5,037;36,911;4,605;-8,497;-2,796;0,000;38,600;39,200;9,524;3,174;-4,395;-4,953;-4,943;-4,841;-3,230;26,906;0,000;258,040;Inf;267,000;260,000;-5,117;2,973;-1,823;24,953
5071,000;3,474;0,831;-35,209;3,174;9,615;5,048;36,939;4,629;-8,491;-2,783;0,000;38,631;39,165;9,524;3,174;-4,459;-5,097;-5,263;-5,148;-3,225;26,904;0,000;257,740;Inf;268,000;260,000;-4,783;2,981;-1,833;25,027
5071,500;3,474;0,831;-35,209;3,174;9,615;5,048;36,939;4,629;-8,491;-2,783;0,000;38,600;39,200;9,524;3,174;-4,674;-4,838;-5,377;-5,104;-3,225;26,904;0,000;257,740;Inf;268,000;260,000;-4,991;2,989;-1,814;25,049
5072,000;2,966;0,706;-35,209;3,229;9,611;5,048;36,939;4,629;-8,491;-2,783;0,000;38,600;39,200;9,456;3,312;-4,750;-4,820;-5,378;-5,077;-3,225;26,904;0,000;257,940;Inf;269,000;260,000;-4,998;2,997;-1,835;25,111
5072,500;2,966;0,706;-35,209;3,229;9,611;5,048;36,939;4,629;-8,491;-2,783;0,000;38,600;39,200;9,456;3,312;-4,696;-5,198;-5,633;-5,460;-3,225;26,904;0,000;257,940;Inf;269,000;260,000;-5,006;2,997;-1,838;25,121
5073,000;2,966;0,706;-35,209;3,229;9,611;5,048;36,939;4,629;-8,491;-2,783;0,000;38,600;39,200;9,456;3,312;-4,863;-4,973;-5,398;-5,193;-3,225;26,904;0,000;258,540;Inf;270,000;260,000;-5,247;2,996;-1,832;25,120
5073,500;2,966;0,706;-35,209;3,229;9,611;5,048;36,939;4,629;-8,491;-2,783;0,000;38,600;39,200;9,456;3,312;-4,703;-4,841;-5,258;-5,173;-3,225;26,904;0,000;258,540;Inf;270,000;260,000;-5,107;2,996;-1,847;25,146
5074,000;2,966;0,706;-35,209;3,229;9,611;5,034;36,936;4,613;-8,493;-2,796;0,000;38,606;39,116;9,456;3,312;-4,574;-5,153;-5,378;-5,180;-3,236;26,899;0,000;260,840;Inf;270,000;260,000;-4,994;2,995;-1,872;25,138
5074,500;2,966;0,706;-35,209;3,229;9,611;5,034;36,936;4,613;-8,493;-2,796;0,000;38,600;39,100;9,456;3,312;-4,449;-5,133;-5,039;-5,246;-3,236;26,899;0,000;260,840;Inf;270,000;260,000;-5,071;2,995;-1,900;25,132
5075,000;2,957;0,741;-35,199;3,201;9,447;5,034;36,936;4,613;-8,493;-2,796;0,000;38,600;39,100;9,606;3,228;-4,350;-5,032;-4,989;-4,929;-3,236;26,899;0,000;261,240;Inf;269,000;260,000;-4,967;2,994;-1,888;25,170
5075,500;2,957;0,741;-35,199;3,201;9,447;5,034;36,936;4,613;-8,493;-2,796;0,000;38,600;39,100;9,606;3,228;-4,460;-5,079;-5,347;-5,148;-3,236;26,899;0,000;261,240;Inf;269,000;260,000;-4,825;2,994;-1,893;25,224
5076,000;2,957;0,741;-35,199;3,201;9,447;5,034;36,936;4,613;-8,493;-2,796;0,000;38,600;39,100;9,606;3,228;-4,332;-5,060;-4,965;-5,202;-3,236;26,899;0,000;260,940;Inf;269,000;260,000;-5,009;2,993;-1,892;25,244
5076,500;2,957;0,741;-35,199;3,201;9,447;5,034;36,936;4,613;-8,493;-2,796;0,000;38,600;39,100;9,606;3,228;-4,744;-4,701;-5,207;-5,083;-3,236;26,899;0,000;260,940;Inf;269,000;260,000;-4,889;2,992;-1,875;25,189
5077,000;2,957;0,741;-35,199;3,201;9,447;5,034;36,936;4,613;-8,493;-2,796;0,000;38,600;39,100;9,606;3,228;-4,500;-4,641;-4,947;-4,948;-3,236;26,899;0,000;263,040;Inf;268,000;260,000;-4,934;2,992;-1,855;25,206
5077,500;2,957;0,741;-35,199;3,201;9,447;5,018;36,916;4,614;-8,478;-2,776;0,000;38,604;39,099;9,606;3,228;-4,355;-4,832;-5,140;-4,979;-3,211;26,897;0,000;263,040;Inf;268,000;260,000;-4,759;2,991;-1,853;25,178
5078,000;2,957;0,741;-35,199;3,201;9,447;5,018;36,916;4,614;-8,478;-2,776;0,000;38,600;39,100;9,606;3,228;-4,684;-4,732;-5,223;-5,063;-3,211;26,897;0,000;263,240;Inf;267,000;260,000;-4,826;2,991;-1,847;25,125
5078,500;2,884;0,707;-34,608;3,196;9,542;5,018;36,916;4,614;-8,478;-2,776;0,000;38,600;39,100;9,629;3,073;-4,700;-4,876;-5,153;-4,989;-3,211;26,897;0,000;263,240;Inf;267,000;260,000;-4,925;2,990;-1,855;25,105
5079,000;2,884;0,707;-34,608;3,196;9,542;5,018;36,916;4,614;-8,478;-2,776;0,000;38,600;39,100;9,629;3,073;-4,560;-4,545;-4,979;-4,939;-3,211;26,897;0,000;263,340;Inf;266,000;260,000;-4,929;2,988;-1,858;25,103
5079,500;2,884;0,707;-34,608;3,196;9,542;5,018;36,916;4,614;-8,478;-2,776;0,000;38,600;39,100;9,629;3,073;-4,520;-5,045;-5,066;-4,982;-3,211;26,897;0,000;263,340;Inf;266,000;260,000;-4,756;2,987;-1,878;25,117
5080,000;2,884;0,707;-34,608;3,196;9,542;5,018;36,916;4,614;-8,478;-2,776;0,000;38,600;39,100;9,629;3,073;-4,334;-5,058;-5,047;-5,215;-3,211;26,897;0,000;261,040;Inf;265,000;260,000;-4,903;2,985;-1,865;25,126
5080,500;2,884;0,707;-34,608;3,196;9,542;5,011;36,901;4,625;-8,458;-2,775;0,000;38,592;39,059;9,629;3,073;-4,569;-4,758;-4,975;-5,070;-3,222;26,899;0,000;261,040;Inf;265,000;260,000;-4,914;2,983;-1,902;25,176
5081,000;2,884;0,707;-34,608;3,196;9,542;5,011;36,901;4,625;-8,458;-2,775;0,000;38,600;39,100;9,629;3,073;-4,365;-5,139;-5,019;-5,200;-3,222;26,899;0,000;260,640;Inf;265,000;260,000;-4,843;2,982;-1,900;25,124
5081,500;2,962;0,657;-35,209;3,178;9,568;5,011;36,901;4,625;-8,458;-2,775;0,000;38,600;39,100;9,554;3,102;-4,417;-4,566;-4,931;-4,845;-3,222;26,899;0,000;260,640;Inf;265,000;260,000;-4,931;2,980;-1,886;25,144
5082,000;2,962;0,657;-35,209;3,178;9,568;5,011;36,901;4,625;-8,458;-2,775;0,000;38,600;39,100;9,554;3,102;-4,363;-4,609;-4,792;-4,925;-3,222;26,899;0,000;260,640;Inf;265,000;260,000;-4,690;2,980;-1,865;25,152
5082,500;2,962;0,657;-35,209;3,178;9,568;5,011;36,901;4,625;-8,458;-2,775;0,000;38,600;39,100;9,554;3,102;-4,291;-5,024;-5,083;-4,848;-3,222;26,899;0,000;260,640;Inf;265,000;260,000;-4,672;2,979;-1,845;25,148
5083,000;2,962;0,657;-35,209;3,178;9,568;5,011;36,901;4,625;-8,458;-2,775;0,000;38,600;39,100;9,554;3,102;-4,302;-4,839;-4,867;-4,992;-3,222;26,899;0,000;258,540;Inf;266,000;260,000;-4,812;2,979;-1,846;25,186
5083,500;2,962;0,657;-35,209;3,178;9,568;5,011;36,901;4,625;-8,458;-2,775;0,000;38,600;39,100;9,554;3,102;-4,390;-4,718;-4,984;-4,903;-3,222;26,899;0,000;258,540;Inf;266,000;260,000;-4,750;2,979;-1,810;25,285
5084,000;2,962;0,657;-35,209;3,178;9,568;5,019;36,881;4,622;-8,425;-2,777;0,000;38,571;39,114;9,554;3,102;-4,321;-4,854;-4,858;-4,768;-3,221;26,900;0,000;258,440;Inf;267,000;260,000;-4,749;2,979;-1,819;25,433
5084,500;2,962;0,657;-35,209;3,178;9,568;5,019;36,881;4,622;-8,425;-2,777;0,000;38,600;39,100;9,554;3,102;-4,284;-5,018;-4,821;-4,926;-3,221;26,900;0,000;258,440;Inf;267,000;260,000;-4,700;2,978;-1,797;25,398
5085,000;3,394;0,827;-35,160;3,110;9,527;5,019;36,881;4,622;-8,425;-2,777;0,000;38,600;39,100;9,649;3,251;-4,003;-4,548;-4,609;-4,511;-3,221;26,900;0,000;258,440;Inf;268,000;260,000;-4,762;2,978;-1,752;25,454
5085,500;3,394;0,827;-35,160;3,110;9,527;5,019;36,881;4,622;-8,425;-2,777;0,000;38,600;39,100;9,649;3,251;-4,169;-4,789;-4,763;-4,918;-3,221;26,900;0,000;258,440;Inf;268,000;260,000;-4,418;2,985;-1,752;25,513
5086,000;3,394;0,827;-35,160;3,110;9,527;5,019;36,881;4,622;-8,425;-2,777;0,000;38,600;39,100;9,649;3,251;-4,176;-4,771;-4,641;-4,770;-3,221;26,900;0,000;259,940;Inf;268,000;260,000;-4,660;2,992;-1,750;25,517
5086,500;3,394;0,827;-35,160;3,110;9,527;5,019;36,881;4,622;-8,425;-2,777;0,000;38,600;39,100;9,649;3,251;-3,838;-4,731;-4,476;-4,573;-3,221;26,900;0,000;259,940;Inf;268,000;260,000;-4,590;2,998;-1,752;25,498
5087,000;3,394;0,827;-35,160;3,110;9,527;5,027;36,861;4,615;-8,408;-2,776;0,000;38,573;39,020;9,649;3,251;-3,977;-4,458;-4,419;-4,686;-3,207;26,904;0,000;260,540;Inf;268,000;260,000;-4,405;3,005;-1,738;25,482
5087,500;3,394;0,827;-35,160;3,110;9,527;5,027;36,861;4,615;-8,408;-2,776;0,000;38,600;39,000;9,649;3,251;-3,982;-4,851;-4,702;-4,773;-3,207;26,904;0,000;260,540;Inf;268,000;260,000;-4,385;3,011;-1,711;25,469
5088,000;2,288;0,633;-33,693;3,162;9,499;5,027;36,861;4,615;-8,408;-2,776;0,000;38,600;39,000;9,625;3,023;-4,034;-4,536;-4,496;-4,635;-3,207;26,904;0,000;260,640;Inf;268,000;260,000;-4,577;3,017;-1,706;25,561
5088,500;2,288;0,633;-33,693;3,162;9,499;5,027;36,861;4,615;-8,408;-2,776;0,000;38,600;39,000;9,625;3,023;-4,231;-4,533;-4,692;-4,830;-3,207;26,904;0,000;260,640;Inf;268,000;260,000;-4,425;3,005;-1,693;25,527
5089,000;2,288;0,633;-33,693;3,162;9,499;5,027;36,861;4,615;-8,408;-2,776;0,000;38,600;39,000;9,625;3,023;-4,159;-4,993;-5,087;-5,019;-3,207;26,904;0,000;260,840;Inf;268,000;260,000;-4,571;2,994;-1,708;25,524
5089,500;2,288;0,633;-33,693;3,162;9,499;5,027;36,861;4,615;-8,408;-2,776;0,000;38,600;39,000;9,625;3,023;-4,183;-4,923;-4,735;-4,964;-3,207;26,904;0,000;260,840;Inf;268,000;260,000;-4,814;2,982;-1,723;25,487
5090,000;2,288;0,633;-33,693;3,162;9,499;5,003;36,927;4,600;-8,339;-2,772;0,000;38,565;39,048;9,625;3,023;-4,422;-4,630;-4,854;-4,749;-3,198;26,902;0,000;261,840;Inf;267,000;260,000;-4,701;2,971;-1,726;25,476
5090,500;2,288;0,633;-33,693;3,162;9,499;5,003;36,927;4,600;-8,339;-2,772;0,000;38,600;39,000;9,625;3,023;-4,144;-4,747;-4,736;-4,736;-3,198;26,902;0,000;261,840;Inf;267,000;260,000;-4,664;2,960;-1,733;25,490
5091,000;2,288;0,633;-33,693;3,162;9,499;5,003;36,927;4,600;-8,339;-2,772;0,000;38,600;39,000;9,625;3,023;-3,879;-4,778;-4,583;-4,894;-3,198;26,902;0,000;262,240;Inf;266,000;260,000;-4,591;2,949;-1,753;25,506
5091,500;3,555;0,812;-35,209;3,148;9,517;5,003;36,927;4,600;-8,339;-2,772;0,000;38,600;39,000;9,527;3,139;-4,106;-4,586;-4,704;-4,672;-3,198;26,902;0,000;262,240;Inf;266,000;260,000;-4,534;2,938;-1,720;25,478
5092,000;3,555;0,812;-35,209;3,148;9,517;5,003;36,927;4,600;-8,339;-2,772;0,000;38,600;39,000;9,527;3,139;-3,858;-4,749;-4,611;-4,602;-3,198;26,902;0,000;262,440;Inf;265,000;260,000;-4,517;2,948;-1,704;25,415
5092,500;3,555;0,812;-35,209;3,148;9,517;5,003;36,927;4,600;-8,339;-2,772;0,000;38,600;39,000;9,527;3,139;-4,014;-4,361;-4,462;-4,593;-3,198;26,902;0,000;262,440;Inf;265,000;260,000;-4,455;2,958;-1,684;25,388
5093,000;3,555;0,812;-35,209;3,148;9,517;5,003;36,927;4,600;-8,339;-2,772;0,000;38,600;39,000;9,527;3,139;-3,869;-4,533;-4,476;-4,624;-3,198;26,902;0,000;261,340;Inf;264,000;260,000;-4,358;2,968;-1,655;25,373
5093,500;3,555;0,812;-35,209;3,148;9,517;5,008;36,873;4,593;-8,352;-2,786;0,000;38,553;39,054;9,527;3,139;-3,784;-4,586;-4,473;-4,616;-3,216;26,900;0,000;261,340;Inf;264,000;260,000;-4,376;2,977;-1,657;25,428
5094,000;3,555;0,812;-35,209;3,148;9,517;5,008;36,873;4,593;-8,352;-2,786;0,000;38,600;39,100;9,527;3,139;-4,088;-4,401;-4,531;-4,700;-3,216;26,900;0,000;260,940;Inf;264,000;260,000;-4,365;2,987;-1,643;25,401
5094,500;2,963;0,701;-35,209;3,111;9,561;5,008;36,873;4,593;-8,352;-2,786;0,000;38,600;39,100;9,490;3,188;-4,177;-4,450;-4,603;-4,742;-3,216;26,900;0,000;260,940;Inf;264,000;260,000;-4,430;2,996;-1,645;25,314
5095,000;2,963;0,701;-35,209;3,111;9,561;5,008;36,873;4,593;-8,352;-2,786;0,000;38,600;39,100;9,490;3,188;-4,236;-4,497;-4,640;-4,792;-3,216;26,900;0,000;260,940;Inf;264,000;260,000;-4,493;2,995;-1,660;25,245
5095,500;2,963;0,701;-35,209;3,111;9,561;5,008;36,873;4,593;-8,352;-2,786;0,000;38,600;39,100;9,490;3,188;-4,057;-4,763;-4,810;-4,745;-3,216;26,900;0,000;260,940;Inf;264,000;260,000;-4,541;2,995;-1,658;25,191
5096,000;2,963;0,701;-35,209;3,111;9,561;5,008;36,873;4,593;-8,352;-2,786;0,000;38,600;39,100;9,490;3,188;-4,286;-4,656;-4,770;-4,752;-3,216;26,900;0,000;258,240;Inf;265,000;260,000;-4,594;2,994;-1,662;25,200
5096,500;2,963;0,701;-35,209;3,111;9,561;5,000;36,916;4,605;-8,307;-2,791;0,000;38,565;39,068;9,490;3,188;-4,102;-4,945;-4,731;-4,939;-3,227;26,902;0,000;258,240;Inf;265,000;260,000;-4,616;2,994;-1,682;25,225
5097,000;2,963;0,701;-35,209;3,111;9,561;5,000;36,916;4,605;-8,307;-2,791;0,000;38,600;39,100;9,490;3,188;-4,101;-4,324;-4,483;-4,672;-3,227;26,902;0,000;257,840;Inf;266,000;260,000;-4,680;2,993;-1,677;25,237
5097,500;2,963;0,701;-35,209;3,111;9,561;5,000;36,916;4,605;-8,307;-2,791;0,000;38,600;39,100;9,490;3,188;-4,307;-4,396;-4,700;-4,745;-3,227;26,902;0,000;257,840;Inf;266,000;260,000;-4,395;2,993;-1,661;25,217
5098,000;2,519;0,691;-34,232;3,133;9,523;5,000;36,916;4,605;-8,307;-2,791;0,000;38,600;39,100;9,669;3,199;-4,110;-4,411;-4,503;-4,742;-3,227;26,902;0,000;258,040;Inf;267,000;260,000;-4,537;2,992;-1,631;25,110
5098,500;2,519;0,691;-34,232;3,133;9,523;5,000;36,916;4,605;-8,307;-2,791;0,000;38,600;39,100;9,669;3,199;-4,002;-4,527;-4,505;-4,766;-3,227;26,902;0,000;258,040;Inf;267,000;260,000;-4,441;2,985;-1,642;25,105
5099,000;2,519;0,691;-34,232;3,133;9,523;5,000;36,916;4,605;-8,307;-2,791;0,000;38,600;39,100;9,669;3,199;-4,059;-4,627;-4,504;-4,758;-3,227;26,902;0,000;260,440;Inf;267,000;260,000;-4,450;2,977;-1,650;25,115
5099,500;2,519;0,691;-34,232;3,133;9,523;5,000;36,916;4,605;-8,307;-2,791;0,000;38,600;39,100;9,669;3,199;-3,741;-4,667;-4,387;-4,528;-3,227;26,902;0,000;260,440;Inf;267,000;260,000;-4,487;2,969;-1,634;25,087
5100,000;2,519;0,691;-34,232;3,133;9,523;5,029;36,898;4,629;-8,300;-2,781;0,000;38,566;39,099;9,669;3,199;-3,795;-4,408;-4,337;-4,403;-3,216;26,904;0,000;260,140;Inf;267,000;260,000;-4,331;2,962;-1,629;25,154
5100,500;2,519;0,691;-34,232;3,133;9,523;5,029;36,898;4,629;-8,300;-2,781;0,000;38,600;39,100;9,669;3,199;-3,974;-4,332;-4,447;-4,596;-3,216;26,904;0,000;260,140;Inf;267,000;260,000;-4,236;2,955;-1,587;25,192
5101,000;3,751;0,871;-35,209;3,140;9,547;5,029;36,898;4,629;-8,300;-2,781;0,000;38,600;39,100;9,571;3,161;-3,990;-4,535;-4,570;-4,765;-3,216;26,904;0,000;259,840;Inf;267,000;260,000;-4,337;2,948;-1,580;25,218
5101,500;3,751;0,871;-35,209;3,140;9,547;5,029;36,898;4,629;-8,300;-2,781;0,000;38,600;39,100;9,571;3,161;-3,940;-4,655;-4,570;-4,863;-3,216;26,904;0,000;259,840;Inf;267,000;260,000;-4,465;2,961;-1,592;25,243
5102,000;3,751;0,871;-35,209;3,140;9,547;5,029;36,898;4,629;-8,300;-2,781;0,000;38,600;39,100;9,571;3,161;-4,304;-4,563;-4,743;-4,614;-3,216;26,904;0,000;260,440;Inf;267,000;260,000;-4,507;2,974;-1,612;25,209
5102,500;3,751;0,871;-35,209;3,140;9,547;5,029;36,898;4,629;-8,300;-2,781;0,000;38,600;39,100;9,571;3,161;-3,834;-4,623;-4,409;-4,547;-3,216;26,904;0,000;260,440;Inf;267,000;260,000;-4,556;2,986;-1,601;25,156
5103,000;3,751;0,871;-35,209;3,140;9,547;5,023;36,908;4,602;-8,280;-2,768;0,000;38,564;39,096;9,571;3,161;-4,116;-4,584;-4,615;-4,790;-3,215;26,893;0,000;261,240;Inf;266,000;260,000;-4,353;2,999;-1,588;25,129
5103,500;3,751;0,871;-35,209;3,140;9,547;5,023;36,908;4,602;-8,280;-2,768;0,000;38,600;39,100;9,571;3,161;-3,956;-4,853;-4,680;-4,941;-3,215;26,893;0,000;261,240;Inf;266,000;260,000;-4,526;3,011;-1,612;25,046
5104,000;2,759;0,637;-35,209;3,148;9,487;5,023;36,908;4,602;-8,280;-2,768;0,000;38,600;39,100;9,547;3,211;-4,008;-4,790;-4,615;-4,934;-3,215;26,893;0,000;261,540;Inf;265,000;260,000;-4,608;3,023;-1,609;25,082
5104,500;2,759;0,637;-35,209;3,148;9,487;5,023;36,908;4,602;-8,280;-2,768;0,000;38,600;39,100;9,547;3,211;-3,921;-4,447;-4,374;-4,432;-3,215;26,893;0,000;261,540;Inf;265,000;260,000;-4,587;3,019;-1,624;25,029
5105,000;2,759;0,637;-35,209;3,148;9,487;5,023;36,908;4,602;-8,280;-2,768;0,000;38,600;39,100;9,547;3,211;-4,010;-4,234;-4,522;-4,559;-3,215;26,893;0,000;261,640;Inf;264,000;260,000;-4,294;3,015;-1,627;24,887
5105,500;2,759;0,637;-35,209;3,148;9,487;5,023;36,908;4,602;-8,280;-2,768;0,000;38,600;39,100;9,547;3,211;-3,857;-4,727;-4,429;-4,739;-3,215;26,893;0,000;261,640;Inf;264,000;260,000;-4,331;3,011;-1,596;24,864
5106,000;2,759;0,637;-35,209;3,148;9,487;5,023;36,908;4,602;-8,280;-2,768;0,000;38,600;39,100;9,547;3,211;-3,724;-4,404;-4,283;-4,504;-3,215;26,893;0,000;260,840;Inf;264,000;260,000;-4,438;3,007;-1,562;24,832
5106,500;2,759;0,637;-35,209;3,148;9,487;5,033;36,904;4,629;-8,254;-2,770;0,000;38,567;39,122;9,547;3,211;-3,572;-4,607;-4,353;-4,651;-3,223;26,892;0,000;260,840;Inf;264,000;260,000;-4,229;3,003;-1,551;24,790
5107,000;2,759;0,637;-35,209;3,148;9,487;5,033;36,904;4,629;-8,254;-2,770;0,000;38,600;39,100;9,547;3,211;-3,704;-4,622;-4,445;-4,496;-3,223;26,892;0,000;260,640;Inf;264,000;260,000;-4,296;2,999;-1,530;24,776
5107,500;2,846;0,756;-33,895;3,198;9,485;5,033;36,904;4,629;-8,254;-2,770;0,000;38,600;39,100;9,650;2,923;-3,912;-4,300;-4,331;-4,542;-3,223;26,892;0,000;260,640;Inf;264,000;260,000;-4,317;2,995;-1,539;24,731
5108,000;2,846;0,756;-33,895;3,198;9,485;5,033;36,904;4,629;-8,254;-2,770;0,000;38,600;39,100;9,650;2,923;-3,768;-4,453;-4,377;-4,515;-3,223;26,892;0,000;260,040;Inf;264,000;260,000;-4,271;2,992;-1,524;24,596
5108,500;2,846;0,756;-33,895;3,198;9,485;5,033;36,904;4,629;-8,254;-2,770;0,000;38,600;39,100;9,650;2,923;-3,754;-4,478;-4,459;-4,370;-3,223;26,892;0,000;260,040;Inf;264,000;260,000;-4,278;2,990;-1,515;24,517
5109,000;2,846;0,756;-33,895;3,198;9,485;5,033;36,904;4,629;-8,254;-2,770;0,000;38,600;39,100;9,650;2,923;-3,798;-4,261;-4,379;-4,433;-3,223;26,892;0,000;258,340;Inf;265,000;260,000;-4,265;2,987;-1,495;24,526
5109,500;2,846;0,756;-33,895;3,198;9,485;4,995;36,908;4,615;-8,220;-2,787;0,000;38,586;39,143;9,650;2,923;-3,937;-4,624;-4,505;-4,733;-3,219;26,900;0,000;258,340;Inf;265,000;260,000;-4,218;2,985;-1,478;24,516
5110,000;2,846;0,756;-33,895;3,198;9,485;4,995;36,908;4,615;-8,220;-2,787;0,000;38,600;39,100;9,650;2,923;-3,842;-4,197;-4,351;-4,478;-3,219;26,900;0,000;258,040;Inf;266,000;260,000;-4,450;2,983;-1,481;24,507
5110,500;3,387;0,814;-35,209;3,116;9,580;4,995;36,908;4,615;-8,220;-2,787;0,000;38,600;39,100;9,435;3,259;-3,766;-4,487;-4,384;-4,651;-3,219;26,900;0,000;258,040;Inf;266,000;260,000;-4,217;2,981;-1,461;24,504
5111,000;3,387;0,814;-35,209;3,116;9,580;4,995;36,908;4,615;-8,220;-2,787;0,000;38,600;39,100;9,435;3,259;-3,655;-4,626;-4,562;-4,633;-3,219;26,900;0,000;258,040;Inf;267,000;260,000;-4,322;2,987;-1,480;24,494
5111,500;3,387;0,814;-35,209;3,116;9,580;4,995;36,908;4,615;-8,220;-2,787;0,000;38,600;39,100;9,435;3,259;-3,837;-4,655;-4,511;-4,792;-3,219;26,900;0,000;258,040;Inf;267,000;260,000;-4,369;2,994;-1,465;24,514
5112,000;3,387;0,814;-35,209;3,116;9,580;4,995;36,908;4,615;-8,220;-2,787;0,000;38,600;39,100;9,435;3,259;-3,893;-4,327;-4,411;-4,405;-3,219;26,900;0,000;260,040;Inf;267,000;260,000;-4,449;3,000;-1,467;24,608
5112,500;3,387;0,814;-35,209;3,116;9,580;4,995;36,908;4,615;-8,220;-2,787;0,000;38,600;39,100;9,435;3,259;-4,038;-4,336;-4,709;-4,538;-3,219;26,900;0,000;260,040;Inf;267,000;260,000;-4,259;3,007;-1,448;24,655
5113,000;3,387;0,814;-35,209;3,116;9,580;4,992;36,941;4,630;-8,208;-2,775;0,000;38,584;39,193;9,435;3,259;-3,907;-4,334;-4,419;-4,612;-3,205;26,898;0,000;259,840;Inf;267,000;260,000;-4,405;3,013;-1,462;24,689
5113,500;3,387;0,814;-35,209;3,116;9,580;4,992;36,941;4,630;-8,208;-2,775;0,000;38,600;39,200;9,435;3,259;-3,758;-4,578;-4,328;-4,371;-3,205;26,898;0,000;259,840;Inf;267,000;260,000;-4,318;3,019;-1,474;24,720
5114,000;2,942;0,736;-34,867;3,157;9,509;4,992;36,941;4,630;-8,208;-2,775;0,000;38,600;39,200;9,632;3,244;-3,726;-4,456;-4,375;-4,407;-3,205;26,898;0,000;260,040;Inf;267,000;260,000;-4,259;3,025;-1,462;24,716
5114,500;2,942;0,736;-34,867;3,157;9,509;4,992;36,941;4,630;-8,208;-2,775;0,000;38,600;39,200;9,632;3,244;-3,737;-4,103;-4,158;-4,397;-3,205;26,898;0,000;260,040;Inf;267,000;260,000;-4,241;3,024;-1,442;24,661
5115,000;2,942;0,736;-34,867;3,157;9,509;4,992;36,941;4,630;-8,208;-2,775;0,000;38,600;39,200;9,632;3,244;-3,831;-4,706;-4,418;-4,734;-3,205;26,898;0,000;261,140;Inf;266,000;260,000;-4,099;3,022;-1,443;24,653
5115,500;2,942;0,736;-34,867;3,157;9,509;4,992;36,941;4,630;-8,208;-2,775;0,000;38,600;39,200;9,632;3,244;-3,705;-4,186;-4,000;-4,292;-3,205;26,898;0,000;261,140;Inf;266,000;260,000;-4,423;3,021;-1,422;24,635
5116,000;2,942;0,736;-34,867;3,157;9,509;5,016;36,914;4,604;-8,202;-2,777;0,000;38,593;39,225;9,632;3,244;-3,606;-4,278;-4,133;-4,304;-3,207;26,889;0,000;261,040;Inf;265,000;260,000;-4,046;3,020;-1,402;24,650
5116,500;2,942;0,736;-34,867;3,157;9,509;5,016;36,914;4,604;-8,202;-2,777;0,000;38,600;39,200;9,632;3,244;-3,449;-4,298;-4,160;-4,390;-3,207;26,889;0,000;261,040;Inf;265,000;260,000;-4,080;3,018;-1,379;24,659
5117,000;1,758;0,476;-34,051;3,181;9,501;5,016;36,914;4,604;-8,202;-2,777;0,000;38,600;39,200;9,627;2,932;-3,753;-4,512;-4,284;-4,689;-3,207;26,889;0,000;261,340;Inf;264,000;260,000;-4,074;3,017;-1,403;24,620
5117,500;1,758;0,476;-34,051;3,181;9,501;5,016;36,914;4,604;-8,202;-2,777;0,000;38,600;39,200;9,627;2,932;-3,652;-4,286;-4,143;-4,381;-3,207;26,889;0,000;261,340;Inf;264,000;260,000;-4,310;2,996;-1,394;24,623
5118,000;1,758;0,476;-34,051;3,181;9,501;5,016;36,914;4,604;-8,202;-2,777;0,000;38,600;39,200;9,627;2,932;-3,583;-4,155;-4,037;-4,388;-3,207;26,889;0,000;261,240;Inf;263,000;260,000;-4,116;2,976;-1,356;24,630
5118,500;1,758;0,476;-34,051;3,181;9,501;5,016;36,914;4,604;-8,202;-2,777;0,000;38,600;39,200;9,627;2,932;-3,454;-4,577;-4,417;-4,412;-3,207;26,889;0,000;261,240;Inf;263,000;260,000;-4,041;2,956;-1,374;24,646
5119,000;1,758;0,476;-34,051;3,181;9,501;5,037;36,920;4,607;-8,169;-2,753;0,000;38,605;39,244;9,627;2,932;-3,656;-4,123;-4,027;-4,339;-3,212;26,888;0,000;259,340;Inf;263,000;260,000;-4,215;2,937;-1,334;24,651
5119,500;1,758;0,476;-34,051;3,181;9,501;5,037;36,920;4,607;-8,169;-2,753;0,000;38,600;39,200;9,627;2,932;-3,569;-4,527;-4,178;-4,433;-3,212;26,888;0,000;259,340;Inf;263,000;260,000;-4,036;2,917;-1,321;24,697
5120,000;1,758;0,476;-34,051;3,181;9,501;5,037;36,920;4,607;-8,169;-2,753;0,000;38,600;39,200;9,627;2,932;-3,374;-4,097;-3,763;-4,135;-3,212;26,888;0,000;259,140;Inf;263,000;260,000;-4,177;2,898;-1,255;24,725
5120,500;3,022;0,770;-33,921;3,173;9,585;5,037;36,920;4,607;-8,169;-2,753;0,000;38,600;39,200;9,742;3,009;-3,182;-4,278;-3,778;-4,312;-3,212;26,888;0,000;259,140;Inf;263,000;260,000;-3,842;2,879;-1,276;24,728
5121,000;3,022;0,770;-33,921;3,173;9,585;5,037;36,920;4,607;-8,169;-2,753;0,000;38,600;39,200;9,742;3,009;-3,361;-4,116;-3,801;-4,332;-3,212;26,888;0,000;258,840;Inf;264,000;260,000;-3,888;2,882;-1,245;24,725
5121,500;3,022;0,770;-33,921;3,173;9,585;5,037;36,920;4,607;-8,169;-2,753;0,000;38,600;39,200;9,742;3,009;-3,084;-4,310;-3,937;-4,244;-3,212;26,888;0,000;258,840;Inf;264,000;260,000;-3,902;2,884;-1,244;24,756
5122,000;3,022;0,770;-33,921;3,173;9,585;5,037;36,920;4,607;-8,169;-2,753;0,000;38,600;39,200;9,742;3,009;-3,292;-3,818;-3,772;-4,089;-3,212;26,888;0,000;256,040;Inf;265,000;260,000;-3,894;2,886;-1,194;24,777
5122,500;3,022;0,770;-33,921;3,173;9,585;5,075;36,898;4,626;-8,157;-2,775;0,000;38,613;39,295;9,742;3,009;-3,419;-4,096;-3,887;-4,316;-3,217;26,885;0,000;256,040;Inf;265,000;260,000;-3,743;2,889;-1,174;24,756
5123,000;3,022;0,770;-33,921;3,173;9,585;5,075;36,898;4,626;-8,157;-2,775;0,000;38,600;39,300;9,742;3,009;-3,403;-4,344;-3,916;-4,333;-3,217;26,885;0,000;256,340;Inf;266,000;260,000;-3,929;2,891;-1,138;24,803
5123,500;2,957;0,799;-33,189;3,176;9,530;5,075;36,898;4,626;-8,157;-2,775;0,000;38,600;39,300;9,666;3,053;-3,559;-3,873;-3,960;-4,240;-3,217;26,885;0,000;256,340;Inf;266,000;260,000;-3,999;2,893;-1,138;24,806
5124,000;2,957;0,799;-33,189;3,176;9,530;5,075;36,898;4,626;-8,157;-2,775;0,000;38,600;39,300;9,666;3,053;-3,194;-4,238;-3,841;-4,275;-3,217;26,885;0,000;256,340;Inf;267,000;260,000;-3,908;2,894;-1,146;24,847
5124,500;2,957;0,799;-33,189;3,176;9,530;5,075;36,898;4,626;-8,157;-2,775;0,000;38,600;39,300;9,666;3,053;-3,169;-3,921;-3,664;-4,179;-3,217;26,885;0,000;256,340;Inf;267,000;260,000;-3,887;2,895;-1,116;24,860
5125,000;2,957;0,799;-33,189;3,176;9,530;5,075;36,898;4,626;-8,157;-2,775;0,000;38,600;39,300;9,666;3,053;-3,531;-3,953;-3,837;-4,141;-3,217;26,885;0,000;259,240;Inf;267,000;260,000;-3,733;2,896;-1,120;24,880
5125,500;2,957;0,799;-33,189;3,176;9,530;5,028;36,954;4,620;-8,096;-2,773;0,000;38,644;39,353;9,666;3,053;-3,080;-4,135;-3,873;-4,021;-3,209;26,889;0,000;259,240;Inf;267,000;260,000;-3,866;2,897;-1,089;24,854
5126,000;2,957;0,799;-33,189;3,176;9,530;5,028;36,954;4,620;-8,096;-2,773;0,000;38,600;39,400;9,666;3,053;-3,181;-4,085;-3,687;-3,902;-3,209;26,889;0,000;259,240;Inf;267,000;260,000;-3,777;2,898;-1,071;24,857
5126,500;2,957;0,799;-33,189;3,176;9,530;5,028;36,954;4,620;-8,096;-2,773;0,000;38,600;39,400;9,666;3,053;-3,066;-4,030;-3,653;-4,156;-3,209;26,889;0,000;259,240;Inf;267,000;260,000;-3,714;2,899;-1,042;24,901
5127,000;3,246;0,780;-35,209;3,143;9,570;5,028;36,954;4,620;-8,096;-2,773;0,000;38,600;39,400;9,533;3,092;-3,415;-3,873;-3,899;-4,184;-3,209;26,889;0,000;258,940;Inf;268,000;260,000;-3,726;2,900;-1,062;24,889
5127,500;3,246;0,780;-35,209;3,143;9,570;5,028;36,954;4,620;-8,096;-2,773;0,000;38,600;39,400;9,533;3,092;-3,351;-4,280;-3,863;-4,328;-3,209;26,889;0,000;258,940;Inf;268,000;260,000;-3,843;2,906;-1,044;24,893
5128,000;3,246;0,780;-35,209;3,143;9,570;5,028;36,954;4,620;-8,096;-2,773;0,000;38,600;39,400;9,533;3,092;-2,913;-3,557;-3,256;-3,535;-3,209;26,889;0,000;260,640;Inf;268,000;260,000;-3,956;2,911;-1,009;24,888
5128,500;3,246;0,780;-35,209;3,143;9,570;5,028;36,954;4,620;-8,096;-2,773;0,000;38,600;39,400;9,533;3,092;-3,026;-4,095;-3,650;-3,939;-3,209;26,889;0,000;260,640;Inf;268,000;260,000;-3,315;2,917;-1,004;24,845
5129,000;3,246;0,780;-35,209;3,143;9,570;5,027;36,908;4,619;-8,127;-2,794;0,000;38,648;39,385;9,533;3,092;-2,903;-3,920;-3,521;-4,079;-3,228;26,881;0,000;260,740;Inf;268,000;260,000;-3,678;2,922;-0,974;24,798
5129,500;3,246;0,780;-35,209;3,143;9,570;5,027;36,908;4,619;-8,127;-2,794;0,000;38,600;39,400;9,533;3,092;-3,399;-3,785;-3,849;-4,054;-3,228;26,881;0,000;260,740;Inf;268,000;260,000;-3,606;2,927;-0,953;24,799
5130,000;2,925;0,793;-33,541;3,145;9,421;5,027;36,908;4,619;-8,127;-2,794;0,000;38,600;39,400;9,661;3,087;-2,914;-4,102;-3,679;-3,982;-3,228;26,881;0,000;261,040;Inf;267,000;260,000;-3,772;2,933;-0,935;24,772
5130,500;2,925;0,793;-33,541;3,145;9,421;5,027;36,908;4,619;-8,127;-2,794;0,000;38,600;39,400;9,661;3,087;-3,048;-3,944;-3,757;-3,880;-3,228;26,881;0,000;261,040;Inf;267,000;260,000;-3,669;2,933;-0,905;24,765
5131,000;2,925;0,793;-33,541;3,145;9,421;5,027;36,908;4,619;-8,127;-2,794;0,000;38,600;39,400;9,661;3,087;-3,228;-3,564;-3,674;-3,929;-3,228;26,881;0,000;261,440;Inf;266,000;260,000;-3,657;2,932;-0,925;24,754
5131,500;2,925;0,793;-33,541;3,145;9,421;5,027;36,908;4,619;-8,127;-2,794;0,000;38,600;39,400;9,661;3,087;-3,105;-4,010;-3,479;-4,096;-3,228;26,881;0,000;261,440;Inf;266,000;260,000;-3,599;2,932;-0,911;24,728
5132,000;2,925;0,793;-33,541;3,145;9,421;5,024;36,985;4,623;-8,065;-2,786;0,000;38,668;39,426;9,661;3,087;-2,838;-3,934;-3,319;-4,020;-3,228;26,882;0,000;262,440;Inf;265,000;260,000;-3,672;2,932;-0,899;24,710
5132,500;2,925;0,793;-33,541;3,145;9,421;5,024;36,985;4,623;-8,065;-2,786;0,000;38,700;39,400;9,661;3,087;-3,166;-3,863;-3,496;-3,892;-3,228;26,882;0,000;262,440;Inf;265,000;260,000;-3,528;2,932;-0,890;24,693
5133,000;2,925;0,793;-33,541;3,145;9,421;5,024;36,985;4,623;-8,065;-2,786;0,000;38,700;39,400;9,661;3,087;-2,974;-3,636;-3,450;-3,787;-3,228;26,882;0,000;262,540;Inf;264,000;260,000;-3,604;2,932;-0,894;24,669
5133,500;3,109;0,786;-33,991;3,123;9,466;5,024;36,985;4,623;-8,065;-2,786;0,000;38,700;39,400;9,709;3,158;-2,998;-3,508;-3,232;-3,653;-3,228;26,882;0,000;262,540;Inf;264,000;260,000;-3,462;2,932;-0,871;24,660
5134,000;3,109;0,786;-33,991;3,123;9,466;5,024;36,985;4,623;-8,065;-2,786;0,000;38,700;39,400;9,709;3,158;-2,878;-4,081;-3,341;-4,128;-3,228;26,882;0,000;262,740;Inf;263,000;260,000;-3,348;2,935;-0,859;24,570
5134,500;3,109;0,786;-33,991;3,123;9,466;5,024;36,985;4,623;-8,065;-2,786;0,000;38,700;39,400;9,709;3,158;-2,984;-3,601;-3,236;-3,783;-3,228;26,882;0,000;262,740;Inf;263,000;260,000;-3,607;2,938;-0,836;24,490
5135,000;3,109;0,786;-33,991;3,123;9,466;5,024;36,985;4,623;-8,065;-2,786;0,000;38,700;39,400;9,709;3,158;-3,014;-4,062;-3,681;-4,058;-3,228;26,882;0,000;259,840;Inf;263,000;260,000;-3,401;2,940;-0,836;24,403
5135,500;3,109;0,786;-33,991;3,123;9,466;5,010;36,955;4,645;-8,041;-2,794;0,000;38,691;39,471;9,709;3,158;-3,073;-3,742;-3,345;-3,714;-3,228;26,877;0,000;259,840;Inf;263,000;260,000;-3,704;2,943;-0,829;24,385
5136,000;3,109;0,786;-33,991;3,123;9,466;5,010;36,955;4,645;-8,041;-2,794;0,000;38,700;39,500;9,709;3,158;-2,919;-3,543;-3,400;-3,714;-3,228;26,877;0,000;259,540;Inf;263,000;260,000;-3,469;2,946;-0,821;24,404
5136,500;2,709;0,662;-35,209;3,152;9,548;5,010;36,955;4,645;-8,041;-2,794;0,000;38,700;39,500;9,459;3,055;-2,876;-3,616;-3,220;-3,838;-3,228;26,877;0,000;259,540;Inf;263,000;260,000;-3,394;2,948;-0,834;24,432
5137,000;2,709;0,662;-35,209;3,152;9,548;5,010;36,955;4,645;-8,041;-2,794;0,000;38,700;39,500;9,459;3,055;-3,279;-3,733;-3,722;-3,949;-3,228;26,877;0,000;259,940;Inf;263,000;260,000;-3,387;2,945;-0,802;24,488
5137,500;2,709;0,662;-35,209;3,152;9,548;5,010;36,955;4,645;-8,041;-2,794;0,000;38,700;39,500;9,459;3,055;-3,100;-3,785;-3,491;-3,861;-3,228;26,877;0,000;259,940;Inf;263,000;260,000;-3,671;2,941;-0,801;24,597
5138,000;2,709;0,662;-35,209;3,152;9,548;5,010;36,955;4,645;-8,041;-2,794;0,000;38,700;39,500;9,459;3,055;-3,087;-3,501;-3,345;-3,822;-3,228;26,877;0,000;257,940;Inf;264,000;260,000;-3,559;2,937;-0,753;24,608
5138,500;2,709;0,662;-35,209;3,152;9,548;5,052;36,992;4,638;-8,029;-2,777;0,000;38,708;39,479;9,459;3,055;-3,146;-3,733;-3,554;-3,945;-3,225;26,891;0,000;257,940;Inf;264,000;260,000;-3,439;2,933;-0,823;24,643
5139,000;2,709;0,662;-35,209;3,152;9,548;5,052;36,992;4,638;-8,029;-2,777;0,000;38,700;39,500;9,459;3,055;-2,829;-3,883;-3,487;-3,932;-3,225;26,891;0,000;258,240;Inf;265,000;260,000;-3,595;2,929;-0,769;24,672
5139,500;3,396;0,788;-35,209;3,204;9,572;5,052;36,992;4,638;-8,029;-2,777;0,000;38,700;39,500;9,508;3,139;-2,965;-3,902;-3,495;-3,804;-3,225;26,891;0,000;258,240;Inf;265,000;260,000;-3,533;2,926;-0,751;24,629
5140,000;3,396;0,788;-35,209;3,204;9,572;5,052;36,992;4,638;-8,029;-2,777;0,000;38,700;39,500;9,508;3,139;-3,234;-3,662;-3,634;-3,929;-3,225;26,891;0,000;257,240;Inf;266,000;260,000;-3,542;2,934;-0,771;24,631
5140,500;3,396;0,788;-35,209;3,204;9,572;5,052;36,992;4,638;-8,029;-2,777;0,000;38,700;39,500;9,508;3,139;-3,130;-3,810;-3,604;-3,740;-3,225;26,891;0,000;257,240;Inf;266,000;260,000;-3,615;2,941;-0,762;24,652
5141,000;3,396;0,788;-35,209;3,204;9,572;5,052;36,992;4,638;-8,029;-2,777;0,000;38,700;39,500;9,508;3,139;-2,673;-3,768;-3,107;-3,703;-3,225;26,891;0,000;259,140;Inf;266,000;260,000;-3,571;2,949;-0,738;24,731
5141,500;3,396;0,788;-35,209;3,204;9,572;5,052;36,992;4,638;-8,029;-2,777;0,000;38,700;39,500;9,508;3,139;-2,818;-3,353;-3,255;-3,567;-3,225;26,891;0,000;259,140;Inf;266,000;260,000;-3,313;2,956;-0,716;24,773
5142,000;3,396;0,788;-35,209;3,204;9,572;5,091;36,965;4,635;-8,029;-2,796;0,000;38,732;39,573;9,508;3,139;-2,977;-3,993;-3,576;-3,837;-3,214;26,884;0,000;259,240;Inf;266,000;260,000;-3,248;2,963;-0,709;24,790
5142,500;3,396;0,788;-35,209;3,204;9,572;5,091;36,965;4,635;-8,029;-2,796;0,000;38,700;39,600;9,508;3,139;-2,955;-3,606;-3,278;-3,787;-3,214;26,884;0,000;259,240;Inf;266,000;260,000;-3,596;2,970;-0,697;24,830
5143,000;3,465;0,811;-35,209;3,090;9,545;5,091;36,965;4,635;-8,029;-2,796;0,000;38,700;39,600;9,445;3,193;-2,885;-3,551;-3,281;-3,596;-3,214;26,884;0,000;259,240;Inf;266,000;260,000;-3,407;2,977;-0,672;24,846
5143,500;3,465;0,811;-35,209;3,090;9,545;5,091;36,965;4,635;-8,029;-2,796;0,000;38,700;39,600;9,445;3,193;-2,762;-3,573;-3,295;-3,617;-3,214;26,884;0,000;259,240;Inf;266,000;260,000;-3,328;2,985;-0,714;24,834
5144,000;3,465;0,811;-35,209;3,090;9,545;5,091;36,965;4,635;-8,029;-2,796;0,000;38,700;39,600;9,445;3,193;-2,860;-3,473;-3,075;-3,702;-3,214;26,884;0,000;260,040;Inf;266,000;260,000;-3,312;2,993;-0,681;24,805
5144,500;3,465;0,811;-35,209;3,090;9,545;5,091;36,965;4,635;-8,029;-2,796;0,000;38,700;39,600;9,445;3,193;-2,781;-3,880;-3,268;-3,893;-3,214;26,884;0,000;260,040;Inf;266,000;260,000;-3,277;3,001;-0,709;24,845
5145,000;3,465;0,811;-35,209;3,090;9,545;5,089;36,981;4,649;-7,994;-2,774;0,000;38,749;39,607;9,445;3,193;-2,785;-3,679;-3,107;-3,642;-3,221;26,880;0,000;259,940;Inf;266,000;260,000;-3,455;3,008;-0,697;24,858
5145,500;3,465;0,811;-35,209;3,090;9,545;5,089;36,981;4,649;-7,994;-2,774;0,000;38,700;39,600;9,445;3,193;-2,941;-3,557;-3,183;-3,800;-3,221;26,880;0,000;259,940;Inf;266,000;260,000;-3,303;3,016;-0,661;24,872
5146,000;2,368;0,675;-33,980;3,249;9,477;5,089;36,981;4,649;-7,994;-2,774;0,000;38,700;39,600;9,665;3,162;-3,114;-3,619;-3,375;-3,842;-3,221;26,880;0,000;259,940;Inf;266,000;260,000;-3,370;3,023;-0,665;24,827
5146,500;2,368;0,675;-33,980;3,249;9,477;5,089;36,981;4,649;-7,994;-2,774;0,000;38,700;39,600;9,665;3,162;-3,096;-3,552;-3,334;-3,769;-3,221;26,880;0,000;259,940;Inf;266,000;260,000;-3,488;3,013;-0,645;24,772
5147,000;2,368;0,675;-33,980;3,249;9,477;5,089;36,981;4,649;-7,994;-2,774;0,000;38,700;39,600;9,665;3,162;-2,708;-3,733;-3,250;-3,886;-3,221;26,880;0,000;259,440;Inf;266,000;260,000;-3,438;3,002;-0,670;24,726
5147,500;2,368;0,675;-33,980;3,249;9,477;5,089;36,981;4,649;-7,994;-2,774;0,000;38,700;39,600;9,665;3,162;-3,010;-3,758;-3,379;-3,771;-3,221;26,880;0,000;259,440;Inf;266,000;260,000;-3,394;2,992;-0,666;24,716
5148,000;2,368;0,675;-33,980;3,249;9,477;5,089;36,981;4,649;-7,994;-2,774;0,000;38,700;39,600;9,665;3,162;-2,986;-3,663;-3,492;-3,733;-3,221;26,880;0,000;259,540;Inf;266,000;260,000;-3,479;2,981;-0,689;24,735
5148,500;2,368;0,675;-33,980;3,249;9,477;5,049;37,005;4,651;-7,977;-2,782;0,000;38,773;39,558;9,665;3,162;-2,766;-3,767;-3,289;-3,465;-3,229;26,878;0,000;259,540;Inf;266,000;260,000;-3,469;2,971;-0,602;24,766
5149,000;2,368;0,675;-33,980;3,249;9,477;5,049;37,005;4,651;-7,977;-2,782;0,000;38,800;39,600;9,665;3,162;-2,551;-3,688;-3,144;-3,456;-3,229;26,878;0,000;259,340;Inf;266,000;260,000;-3,322;2,961;-0,632;24,811
5149,500;2,925;0,723;-35,209;3,194;9,623;5,049;37,005;4,651;-7,977;-2,782;0,000;38,800;39,600;9,465;3,108;-2,797;-3,882;-3,366;-4,024;-3,229;26,878;0,000;259,340;Inf;266,000;260,000;-3,210;2,952;-0,639;24,851
5150,000;2,925;0,723;-35,209;3,194;9,623;5,049;37,005;4,651;-7,977;-2,782;0,000;38,800;39,600;9,465;3,108;-3,202;-3,780;-3,537;-3,885;-3,229;26,878;0,000;259,940;Inf;266,000;260,000;-3,518;2,951;-0,634;24,857
5150,500;2,925;0,723;-35,209;3,194;9,623;5,049;37,005;4,651;-7,977;-2,782;0,000;38,800;39,600;9,465;3,108;-2,901;-3,812;-3,472;-3,691;-3,229;26,878;0,000;259,940;Inf;266,000;260,000;-3,601;2,951;-0,655;24,860
5151,000;2,925;0,723;-35,209;3,194;9,623;5,049;37,005;4,651;-7,977;-2,782;0,000;38,800;39,600;9,465;3,108;-2,920;-3,371;-3,144;-3,671;-3,229;26,878;0,000;260,140;Inf;266,000;260,000;-3,469;2,950;-0,632;24,849
5151,500;2,925;0,723;-35,209;3,194;9,623;5,054;37,023;4,635;-7,956;-2,776;0,000;38,791;39,600;9,465;3,108;-2,958;-3,816;-3,516;-3,987;-3,215;26,864;0,000;260,140;Inf;266,000;260,000;-3,277;2,950;-0,627;24,930
5152,000;2,925;0,723;-35,209;3,194;9,623;5,054;37,023;4,635;-7,956;-2,776;0,000;38,800;39,600;9,465;3,108;-3,055;-3,763;-3,529;-3,902;-3,215;26,864;0,000;259,640;Inf;266,000;260,000;-3,569;2,950;-0,628;24,984
5152,500;3,246;0,780;-35,209;3,201;9,624;5,054;37,023;4,635;-7,956;-2,776;0,000;38,800;39,600;9,482;3,141;-2,858;-3,834;-3,524;-3,715;-3,215;26,864;0,000;259,640;Inf;266,000;260,000;-3,562;2,949;-0,580;24,985
5153,000;3,246;0,780;-35,209;3,201;9,624;5,054;37,023;4,635;-7,956;-2,776;0,000;38,800;39,600;9,482;3,141;-2,855;-3,656;-3,322;-3,828;-3,215;26,864;0,000;259,340;Inf;266,000;260,000;-3,483;2,954;-0,600;25,009
5153,500;3,246;0,780;-35,209;3,201;9,624;5,054;37,023;4,635;-7,956;-2,776;0,000;38,800;39,600;9,482;3,141;-3,136;-3,494;-3,323;-3,740;-3,215;26,864;0,000;259,340;Inf;266,000;260,000;-3,415;2,959;-0,594;25,024
5154,000;3,246;0,780;-35,209;3,201;9,624;5,054;37,023;4,635;-7,956;-2,776;0,000;38,800;39,600;9,482;3,141;-2,699;-3,581;-3,137;-3,658;-3,215;26,864;0,000;259,840;Inf;266,000;260,000;-3,423;2,963;-0,601;25,015
5154,500;3,246;0,780;-35,209;3,201;9,624;5,055;37,003;4,666;-7,941;-2,787;0,000;38,806;39,653;9,482;3,141;-2,581;-3,670;-3,063;-3,742;-3,226;26,873;0,000;259,840;Inf;266,000;260,000;-3,269;2,968;-0,603;24,981
