t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5155,000;3,246;0,780;-35,209;3,201;9,624;5,055;37,003;4,666;-7,941;-2,787;0,000;38,800;39,700;9,482;3,141;-3,083;-3,612;-3,489;-3,716;-3,226;26,873;0,000;260,140;Inf;266,000;260,000;-3,264;2,973;-0,617;24,956
5155,500;3,246;0,780;-35,209;3,201;9,624;5,055;37,003;4,666;-7,941;-2,787;0,000;38,800;39,700;9,482;3,141;-2,800;-3,838;-3,224;-3,657;-3,226;26,873;0,000;260,140;Inf;266,000;260,000;-3,475;2,977;-0,641;24,874
5156,000;2,258;0,630;-33,206;3,231;9,514;5,055;37,003;4,666;-7,941;-2,787;0,000;38,800;39,700;9,680;3,143;-2,591;-3,820;-3,066;-3,859;-3,226;26,873;0,000;260,140;Inf;266,000;260,000;-3,380;2,982;-0,645;24,836
5156,500;2,258;0,630;-33,206;3,231;9,514;5,055;37,003;4,666;-7,941;-2,787;0,000;38,800;39,700;9,680;3,143;-2,746;-3,372;-3,094;-3,599;-3,226;26,873;0,000;260,140;Inf;266,000;260,000;-3,334;2,970;-0,603;24,817
5157,000;2,258;0,630;-33,206;3,231;9,514;5,055;37,003;4,666;-7,941;-2,787;0,000;38,800;39,700;9,680;3,143;-2,524;-3,694;-3,200;-3,695;-3,226;26,873;0,000;260,140;Inf;266,000;260,000;-3,203;2,958;-0,584;24,826
5157,500;2,258;0,630;-33,206;3,231;9,514;5,055;37,003;4,666;-7,941;-2,787;0,000;38,800;39,700;9,680;3,143;-2,774;-3,517;-3,145;-3,556;-3,226;26,873;0,000;260,140;Inf;266,000;260,000;-3,278;2,947;-0,589;24,828
5158,000;2,258;0,630;-33,206;3,231;9,514;5,019;36,998;4,645;-7,925;-2,793;0,000;38,817;39,690;9,680;3,143;-2,664;-3,225;-2,881;-3,477;-3,230;26,861;0,000;260,440;Inf;266,000;260,000;-3,248;2,935;-0,585;24,823
5158,500;2,258;0,630;-33,206;3,231;9,514;5,019;36,998;4,645;-7,925;-2,793;0,000;38,800;39,700;9,680;3,143;-2,631;-3,371;-2,982;-3,541;-3,230;26,861;0,000;260,440;Inf;266,000;260,000;-3,062;2,924;-0,512;24,833
5159,000;3,286;0,842;-34,537;3,210;9,407;5,019;36,998;4,645;-7,925;-2,793;0,000;38,800;39,700;9,675;3,149;-2,652;-3,338;-2,995;-3,155;-3,230;26,861;0,000;260,940;Inf;266,000;260,000;-3,131;2,913;-0,525;24,866
5159,500;3,286;0,842;-34,537;3,210;9,407;5,019;36,998;4,645;-7,925;-2,793;0,000;38,800;39,700;9,675;3,149;-2,554;-3,170;-2,947;-3,359;-3,230;26,861;0,000;260,940;Inf;266,000;260,000;-3,035;2,919;-0,436;24,883
5160,000;3,286;0,842;-34,537;3,210;9,407;5,019;36,998;4,645;-7,925;-2,793;0,000;38,800;39,700;9,675;3,149;-2,350;-3,524;-2,787;-3,549;-3,230;26,861;0,000;260,440;Inf;266,000;260,000;-3,007;2,925;-0,450;24,903
5160,500;3,286;0,842;-34,537;3,210;9,407;5,019;36,998;4,645;-7,925;-2,793;0,000;38,800;39,700;9,675;3,149;-2,433;-3,404;-2,669;-3,264;-3,230;26,861;0,000;260,440;Inf;266,000;260,000;-3,053;2,931;-0,501;24,911
5161,000;3,286;0,842;-34,537;3,210;9,407;5,052;36,979;4,649;-7,895;-2,802;0,000;38,838;39,692;9,675;3,149;-2,291;-3,687;-2,720;-3,481;-3,233;26,861;0,000;259,840;Inf;266,000;260,000;-2,942;2,943;-0,515;24,916
5161,500;3,286;0,842;-34,537;3,210;9,407;5,052;36,979;4,649;-7,895;-2,802;0,000;38,800;39,700;9,675;3,149;-2,139;-3,538;-2,483;-3,144;-3,233;26,861;0,000;259,840;Inf;266,000;260,000;-3,045;2,943;-0,511;24,921
5162,000;3,286;0,842;-34,537;3,210;9,407;5,052;36,979;4,649;-7,895;-2,802;0,000;38,800;39,700;9,675;3,149;-2,230;-3,306;-2,813;-3,228;-3,233;26,861;0,000;259,840;Inf;266,000;260,000;-2,826;2,948;-0,495;24,892
5162,500;2,780;0,727;-34,454;3,192;9,416;5,052;36,979;4,649;-7,895;-2,802;0,000;38,800;39,700;9,671;3,157;-2,362;-3,651;-2,658;-3,673;-3,233;26,861;0,000;259,840;Inf;266,000;260,000;-2,894;2,954;-0,476;24,892
5163,000;2,780;0,727;-34,454;3,192;9,416;5,052;36,979;4,649;-7,895;-2,802;0,000;38,800;39,700;9,671;3,157;-2,489;-3,500;-2,731;-3,460;-3,233;26,861;0,000;259,440;Inf;266,000;260,000;-3,086;2,951;-0,517;24,899
5163,500;2,780;0,727;-34,454;3,192;9,416;5,052;36,979;4,649;-7,895;-2,802;0,000;38,800;39,700;9,671;3,157;-2,471;-3,660;-2,870;-3,499;-3,233;26,861;0,000;259,440;Inf;266,000;260,000;-3,045;2,948;-0,494;24,915
5164,000;2,780;0,727;-34,454;3,192;9,416;5,052;36,979;4,649;-7,895;-2,802;0,000;38,800;39,700;9,671;3,157;-2,448;-3,235;-2,809;-3,386;-3,233;26,861;0,000;259,440;Inf;266,000;260,000;-3,125;2,946;-0,514;24,879
5164,500;2,780;0,727;-34,454;3,192;9,416;5,068;37,039;4,658;-7,835;-2,790;0,000;38,866;39,726;9,671;3,157;-2,437;-3,110;-2,614;-3,320;-3,220;26,870;0,000;259,440;Inf;266,000;260,000;-2,970;2,943;-0,475;24,864
5165,000;2,780;0,727;-34,454;3,192;9,416;5,068;37,039;4,658;-7,835;-2,790;0,000;38,900;39,700;9,671;3,157;-2,344;-3,713;-2,704;-3,556;-3,220;26,870;0,000;259,940;Inf;266,000;260,000;-2,870;2,940;-0,509;24,862
5165,500;2,571;0,716;-33,538;3,171;9,498;5,068;37,039;4,658;-7,835;-2,790;0,000;38,900;39,700;9,667;3,083;-2,258;-3,342;-2,457;-3,332;-3,220;26,870;0,000;259,940;Inf;266,000;260,000;-3,079;2,938;-0,491;24,862
5166,000;2,571;0,716;-33,538;3,171;9,498;5,068;37,039;4,658;-7,835;-2,790;0,000;38,900;39,700;9,667;3,083;-2,324;-3,202;-2,454;-3,307;-3,220;26,870;0,000;260,240;Inf;266,000;260,000;-2,847;2,932;-0,464;24,871
5166,500;2,571;0,716;-33,538;3,171;9,498;5,068;37,039;4,658;-7,835;-2,790;0,000;38,900;39,700;9,667;3,083;-2,090;-3,580;-2,738;-3,614;-3,220;26,870;0,000;260,240;Inf;266,000;260,000;-2,822;2,926;-0,442;24,862
5167,000;2,571;0,716;-33,538;3,171;9,498;5,068;37,039;4,658;-7,835;-2,790;0,000;38,900;39,700;9,667;3,083;-2,440;-3,058;-2,644;-3,163;-3,220;26,870;0,000;260,240;Inf;266,000;260,000;-2,826;2,914;-0,439;24,850
5167,500;2,571;0,716;-33,538;3,171;9,498;5,100;37,024;4,655;-7,836;-2,807;0,000;38,876;39,839;9,667;3,083;-2,196;-3,606;-2,858;-3,353;-3,233;26,860;0,000;260,240;Inf;266,000;260,000;-2,826;2,914;-0,433;24,859
5168,000;2,571;0,716;-33,538;3,171;9,498;5,100;37,024;4,655;-7,836;-2,807;0,000;38,900;39,800;9,667;3,083;-2,340;-3,164;-2,612;-3,331;-3,233;26,860;0,000;260,140;Inf;266,000;260,000;-3,003;2,908;-0,393;24,839
5168,500;3,438;0,823;-35,209;3,132;9,553;5,100;37,024;4,655;-7,836;-2,807;0,000;38,900;39,800;9,621;3,190;-2,247;-3,495;-2,605;-3,203;-3,233;26,860;0,000;260,140;Inf;266,000;260,000;-2,862;2,903;-0,401;24,837
5169,000;3,438;0,823;-35,209;3,132;9,553;5,100;37,024;4,655;-7,836;-2,807;0,000;38,900;39,800;9,621;3,190;-2,215;-3,082;-2,522;-3,208;-3,233;26,860;0,000;260,140;Inf;266,000;260,000;-2,887;2,912;-0,396;24,822
5169,500;3,438;0,823;-35,209;3,132;9,553;5,100;37,024;4,655;-7,836;-2,807;0,000;38,900;39,800;9,621;3,190;-1,993;-3,274;-2,468;-3,035;-3,233;26,860;0,000;260,140;Inf;266,000;260,000;-2,757;2,920;-0,391;24,794
5170,000;3,438;0,823;-35,209;3,132;9,553;5,100;37,024;4,655;-7,836;-2,807;0,000;38,900;39,800;9,621;3,190;-2,019;-3,112;-2,303;-3,061;-3,233;26,860;0,000;260,240;Inf;266,000;260,000;-2,692;2,929;-0,382;24,767
5170,500;3,438;0,823;-35,209;3,132;9,553;5,100;37,024;4,655;-7,836;-2,807;0,000;38,900;39,800;9,621;3,190;-2,111;-2,985;-2,493;-3,163;-3,233;26,860;0,000;260,240;Inf;266,000;260,000;-2,624;2,937;-0,372;24,744
5171,000;3,438;0,823;-35,209;3,132;9,553;5,082;36,996;4,620;-7,805;-2,790;0,000;38,882;39,763;9,621;3,190;-2,340;-3,260;-2,475;-3,138;-3,227;26,865;0,000;259,940;Inf;266,000;260,000;-2,688;2,945;-0,382;24,789
5171,500;3,438;0,823;-35,209;3,132;9,553;5,082;36,996;4,620;-7,805;-2,790;0,000;38,900;39,800;9,621;3,190;-2,027;-3,404;-2,434;-3,265;-3,227;26,865;0,000;259,940;Inf;266,000;260,000;-2,803;2,953;-0,378;24,801
5172,000;3,020;0,737;-35,209;3,128;9,613;5,082;36,996;4,620;-7,805;-2,790;0,000;38,900;39,800;9,437;3,073;-2,007;-3,403;-2,409;-3,427;-3,227;26,865;0,000;260,340;Inf;266,000;260,000;-2,782;2,961;-0,352;24,826
5172,500;3,020;0,737;-35,209;3,128;9,613;5,082;36,996;4,620;-7,805;-2,790;0,000;38,900;39,800;9,437;3,073;-2,106;-3,301;-2,454;-3,214;-3,227;26,865;0,000;260,340;Inf;266,000;260,000;-2,811;2,962;-0,344;24,809
5173,000;3,020;0,737;-35,209;3,128;9,613;5,082;36,996;4,620;-7,805;-2,790;0,000;38,900;39,800;9,437;3,073;-2,102;-2,801;-2,216;-3,087;-3,227;26,865;0,000;260,140;Inf;266,000;260,000;-2,769;2,963;-0,385;24,777
5173,500;3,020;0,737;-35,209;3,128;9,613;5,082;36,996;4,620;-7,805;-2,790;0,000;38,900;39,800;9,437;3,073;-1,950;-3,564;-2,458;-3,511;-3,227;26,865;0,000;260,140;Inf;266,000;260,000;-2,552;2,964;-0,374;24,799
5174,000;3,020;0,737;-35,209;3,128;9,613;5,062;37,021;4,659;-7,768;-2,781;0,000;38,903;39,772;9,437;3,073;-2,149;-3,428;-2,371;-3,267;-3,223;26,866;0,000;260,840;Inf;266,000;260,000;-2,871;2,965;-0,376;24,821
5174,500;3,020;0,737;-35,209;3,128;9,613;5,062;37,021;4,659;-7,768;-2,781;0,000;38,900;39,800;9,437;3,073;-2,075;-3,092;-2,451;-3,021;-3,223;26,866;0,000;260,840;Inf;266,000;260,000;-2,804;2,966;-0,378;24,838
5175,000;3,322;0,805;-35,209;3,142;9,572;5,062;37,021;4,659;-7,768;-2,781;0,000;38,900;39,800;9,502;3,252;-1,826;-3,269;-2,341;-3,234;-3,223;26,866;0,000;260,040;Inf;266,000;260,000;-2,660;2,967;-0,333;24,846
5175,500;3,322;0,805;-35,209;3,142;9,572;5,062;37,021;4,659;-7,768;-2,781;0,000;38,900;39,800;9,502;3,252;-2,167;-3,220;-2,494;-3,091;-3,223;26,866;0,000;260,040;Inf;266,000;260,000;-2,667;2,973;-0,314;24,831
5176,000;3,322;0,805;-35,209;3,142;9,572;5,062;37,021;4,659;-7,768;-2,781;0,000;38,900;39,800;9,502;3,252;-2,040;-3,314;-2,418;-3,277;-3,223;26,866;0,000;260,240;Inf;266,000;260,000;-2,743;2,979;-0,361;24,793
5176,500;3,322;0,805;-35,209;3,142;9,572;5,062;37,021;4,659;-7,768;-2,781;0,000;38,900;39,800;9,502;3,252;-1,985;-3,316;-2,330;-3,284;-3,223;26,866;0,000;260,240;Inf;266,000;260,000;-2,762;2,984;-0,357;24,745
5177,000;3,322;0,805;-35,209;3,142;9,572;5,062;37,021;4,659;-7,768;-2,781;0,000;38,900;39,800;9,502;3,252;-2,045;-3,313;-2,542;-3,275;-3,223;26,866;0,000;260,140;Inf;266,000;260,000;-2,729;2,990;-0,318;24,715
5177,500;3,322;0,805;-35,209;3,142;9,572;5,063;37,036;4,677;-7,740;-2,796;0,000;38,921;39,765;9,502;3,252;-1,985;-3,170;-2,272;-3,074;-3,217;26,865;0,000;260,140;Inf;266,000;260,000;-2,794;2,995;-0,317;24,732
5178,000;3,322;0,805;-35,209;3,142;9,572;5,063;37,036;4,677;-7,740;-2,796;0,000;38,900;39,800;9,502;3,252;-1,896;-3,022;-2,349;-2,939;-3,217;26,865;0,000;260,540;Inf;266,000;260,000;-2,625;3,001;-0,339;24,801
5178,500;2,835;0,682;-35,209;3,107;9,536;5,063;37,036;4,677;-7,740;-2,796;0,000;38,900;39,800;9,549;3,305;-2,060;-3,013;-2,418;-3,145;-3,217;26,865;0,000;260,540;Inf;266,000;260,000;-2,552;3,006;-0,310;24,857
5179,000;2,835;0,682;-35,209;3,107;9,536;5,063;37,036;4,677;-7,740;-2,796;0,000;38,900;39,800;9,549;3,305;-2,384;-3,096;-2,597;-3,286;-3,217;26,865;0,000;260,540;Inf;266,000;260,000;-2,659;3,003;-0,276;24,828
5179,500;2,835;0,682;-35,209;3,107;9,536;5,063;37,036;4,677;-7,740;-2,796;0,000;38,900;39,800;9,549;3,305;-2,130;-3,359;-2,638;-3,394;-3,217;26,865;0,000;260,540;Inf;266,000;260,000;-2,841;3,000;-0,288;24,806
5180,000;2,835;0,682;-35,209;3,107;9,536;5,063;37,036;4,677;-7,740;-2,796;0,000;38,900;39,800;9,549;3,305;-2,129;-3,336;-2,494;-3,215;-3,217;26,865;0,000;260,840;Inf;266,000;260,000;-2,880;2,998;-0,289;24,832
5180,500;2,835;0,682;-35,209;3,107;9,536;5,052;37,055;4,662;-7,721;-2,766;0,000;38,919;39,794;9,549;3,305;-2,004;-3,222;-2,229;-3,185;-3,227;26,865;0,000;260,840;Inf;266,000;260,000;-2,793;2,995;-0,281;24,877
5181,000;2,835;0,682;-35,209;3,107;9,536;5,052;37,055;4,662;-7,721;-2,766;0,000;38,900;39,800;9,549;3,305;-2,036;-3,008;-2,259;-2,759;-3,227;26,865;0,000;260,440;Inf;266,000;260,000;-2,660;2,992;-0,287;24,909
5181,500;3,287;0,849;-34,520;3,186;9,565;5,052;37,055;4,662;-7,721;-2,766;0,000;38,900;39,800;9,595;3,014;-1,811;-3,073;-2,160;-3,081;-3,227;26,865;0,000;260,440;Inf;266,000;260,000;-2,515;2,990;-0,248;24,962
5182,000;3,287;0,849;-34,520;3,186;9,565;5,052;37,055;4,662;-7,721;-2,766;0,000;38,900;39,800;9,595;3,014;-1,920;-2,872;-2,197;-2,892;-3,227;26,865;0,000;260,140;Inf;266,000;260,000;-2,531;2,995;-0,253;24,958
5182,500;3,287;0,849;-34,520;3,186;9,565;5,052;37,055;4,662;-7,721;-2,766;0,000;38,900;39,800;9,595;3,014;-1,511;-3,089;-1,957;-2,879;-3,227;26,865;0,000;260,140;Inf;266,000;260,000;-2,470;2,999;-0,233;24,992
5183,000;3,287;0,849;-34,520;3,186;9,565;5,052;37,055;4,662;-7,721;-2,766;0,000;38,900;39,800;9,595;3,014;-1,551;-3,190;-1,917;-2,757;-3,227;26,865;0,000;259,840;Inf;266,000;260,000;-2,359;3,004;-0,211;25,011
5183,500;3,287;0,849;-34,520;3,186;9,565;5,051;36,997;4,643;-7,709;-2,797;0,000;38,923;39,780;9,595;3,014;-1,592;-3,244;-2,227;-2,876;-3,223;26,866;0,000;259,840;Inf;266,000;260,000;-2,354;3,009;-0,203;25,038
5184,000;3,287;0,849;-34,520;3,186;9,565;5,051;36,997;4,643;-7,709;-2,797;0,000;38,900;39,800;9,595;3,014;-1,715;-3,330;-2,066;-3,230;-3,223;26,866;0,000;259,640;Inf;266,000;260,000;-2,485;3,013;-0,215;25,328
5184,500;3,287;0,849;-34,520;3,186;9,565;5,051;36,997;4,643;-7,709;-2,797;0,000;38,900;39,800;9,595;3,014;-1,685;-2,711;-1,828;-2,813;-3,223;26,866;0,000;259,640;Inf;266,000;260,000;-2,585;3,018;-0,188;25,291
5185,000;2,587;0,727;-34,045;3,215;9,526;5,051;36,997;4,643;-7,709;-2,797;0,000;38,900;39,800;9,663;3,053;-1,509;-3,248;-1,879;-3,055;-3,223;26,866;0,000;259,640;Inf;266,000;260,000;-2,259;3,022;-0,212;25,424
5185,500;2,587;0,727;-34,045;3,215;9,526;5,051;36,997;4,643;-7,709;-2,797;0,000;38,900;39,800;9,663;3,053;-1,579;-2,829;-1,755;-2,784;-3,223;26,866;0,000;259,640;Inf;266,000;260,000;-2,423;3,015;-0,177;25,432
5186,000;2,587;0,727;-34,045;3,215;9,526;5,051;36,997;4,643;-7,709;-2,797;0,000;38,900;39,800;9,663;3,053;-1,832;-2,728;-1,994;-2,850;-3,223;26,866;0,000;259,240;Inf;266,000;260,000;-2,237;3,008;-0,132;25,428
5186,500;2,587;0,727;-34,045;3,215;9,526;5,051;36,997;4,643;-7,709;-2,797;0,000;38,900;39,800;9,663;3,053;-1,641;-3,213;-1,905;-3,141;-3,223;26,866;0,000;259,240;Inf;266,000;260,000;-2,351;3,001;-0,207;25,399
5187,000;2,587;0,727;-34,045;3,215;9,526;5,054;37,028;4,670;-7,655;-2,795;0,000;38,929;39,770;9,663;3,053;-1,643;-3,079;-1,967;-2,810;-3,229;26,870;0,000;258,940;Inf;267,000;260,000;-2,475;2,994;-0,181;25,384
5187,500;2,587;0,727;-34,045;3,215;9,526;5,054;37,028;4,670;-7,655;-2,795;0,000;38,900;39,800;9,663;3,053;-1,790;-2,986;-2,029;-3,050;-3,229;26,870;0,000;258,940;Inf;267,000;260,000;-2,375;2,988;-0,182;25,356
5188,000;3,228;0,800;-35,055;3,063;9,531;5,054;37,028;4,670;-7,655;-2,795;0,000;38,900;39,800;9,635;3,228;-1,640;-3,155;-2,065;-2,920;-3,229;26,870;0,000;259,240;Inf;267,000;260,000;-2,464;2,981;-0,175;25,327
5188,500;3,228;0,800;-35,055;3,063;9,531;5,054;37,028;4,670;-7,655;-2,795;0,000;38,900;39,800;9,635;3,228;-1,660;-2,877;-2,021;-2,873;-3,229;26,870;0,000;259,240;Inf;267,000;260,000;-2,445;2,985;-0,133;25,314
5189,000;3,228;0,800;-35,055;3,063;9,531;5,054;37,028;4,670;-7,655;-2,795;0,000;38,900;39,800;9,635;3,228;-1,660;-2,976;-2,044;-2,734;-3,229;26,870;0,000;260,340;Inf;267,000;260,000;-2,358;2,989;-0,155;25,293
5189,500;3,228;0,800;-35,055;3,063;9,531;5,054;37,028;4,670;-7,655;-2,795;0,000;38,900;39,800;9,635;3,228;-1,722;-2,890;-1,912;-2,967;-3,229;26,870;0,000;260,340;Inf;267,000;260,000;-2,353;2,993;-0,113;25,180
5190,000;3,228;0,800;-35,055;3,063;9,531;5,056;37,040;4,669;-7,626;-2,805;0,000;38,927;39,756;9,635;3,228;-1,652;-3,034;-1,911;-2,700;-3,234;26,866;0,000;261,140;Inf;266,000;260,000;-2,373;2,997;-0,099;24,989
5190,500;3,228;0,800;-35,055;3,063;9,531;5,056;37,040;4,669;-7,626;-2,805;0,000;38,900;39,800;9,635;3,228;-1,714;-2,718;-1,917;-2,861;-3,234;26,866;0,000;261,140;Inf;266,000;260,000;-2,324;3,001;-0,088;24,897
5191,000;3,228;0,800;-35,055;3,063;9,531;5,056;37,040;4,669;-7,626;-2,805;0,000;38,900;39,800;9,635;3,228;-1,451;-2,987;-1,763;-2,685;-3,234;26,866;0,000;260,340;Inf;266,000;260,000;-2,302;3,004;-0,126;24,837
5191,500;2,777;0,710;-35,145;3,110;9,545;5,056;37,040;4,669;-7,626;-2,805;0,000;38,900;39,800;9,528;2,997;-1,450;-2,802;-1,618;-2,742;-3,234;26,866;0,000;260,340;Inf;266,000;260,000;-2,222;3,008;-0,072;24,819
5192,000;2,777;0,710;-35,145;3,110;9,545;5,056;37,040;4,669;-7,626;-2,805;0,000;38,900;39,800;9,528;2,997;-1,473;-3,021;-1,851;-2,734;-3,234;26,866;0,000;260,540;Inf;266,000;260,000;-2,153;3,004;-0,077;24,780
5192,500;2,777;0,710;-35,145;3,110;9,545;5,056;37,040;4,669;-7,626;-2,805;0,000;38,900;39,800;9,528;2,997;-1,783;-3,292;-2,101;-3,084;-3,234;26,866;0,000;260,540;Inf;266,000;260,000;-2,270;3,000;-0,111;24,794
5193,000;2,777;0,710;-35,145;3,110;9,545;5,056;37,040;4,669;-7,626;-2,805;0,000;38,900;39,800;9,528;2,997;-1,739;-2,780;-1,857;-2,800;-3,234;26,866;0,000;259,840;Inf;266,000;260,000;-2,565;2,997;-0,098;24,803
5193,500;2,777;0,710;-35,145;3,110;9,545;5,074;37,068;4,644;-7,575;-2,808;0,000;38,922;39,759;9,528;2,997;-1,694;-2,726;-1,872;-2,631;-3,246;26,857;0,000;259,840;Inf;266,000;260,000;-2,294;2,993;-0,037;24,833
5194,000;2,777;0,710;-35,145;3,110;9,545;5,074;37,068;4,644;-7,575;-2,808;0,000;38,900;39,800;9,528;2,997;-1,583;-3,003;-1,822;-2,821;-3,246;26,857;0,000;259,540;Inf;266,000;260,000;-2,231;2,990;-0,098;24,845
5194,500;2,752;0,743;-33,147;3,122;9,492;5,074;37,068;4,644;-7,575;-2,808;0,000;38,900;39,800;9,728;3,117;-1,507;-3,162;-1,811;-2,928;-3,246;26,857;0,000;259,540;Inf;266,000;260,000;-2,307;2,986;-0,104;24,839
5195,000;2,752;0,743;-33,147;3,122;9,492;5,074;37,068;4,644;-7,575;-2,808;0,000;38,900;39,800;9,728;3,117;-1,498;-2,910;-1,705;-2,634;-3,246;26,857;0,000;259,640;Inf;266,000;260,000;-2,352;2,982;-0,094;24,864
5195,500;2,752;0,743;-33,147;3,122;9,492;5,074;37,068;4,644;-7,575;-2,808;0,000;38,900;39,800;9,728;3,117;-1,419;-2,444;-1,542;-2,494;-3,246;26,857;0,000;259,640;Inf;266,000;260,000;-2,187;2,979;-0,081;24,800
5196,000;2,752;0,743;-33,147;3,122;9,492;5,074;37,068;4,644;-7,575;-2,808;0,000;38,900;39,800;9,728;3,117;-1,455;-2,685;-1,685;-2,700;-3,246;26,857;0,000;259,540;Inf;266,000;260,000;-1,975;2,975;-0,058;24,755
5196,500;2,752;0,743;-33,147;3,122;9,492;5,095;37,008;4,687;-7,555;-2,802;0,000;38,923;39,729;9,728;3,117;-1,577;-2,558;-1,638;-2,706;-3,236;26,869;0,000;259,540;Inf;266,000;260,000;-2,131;2,971;-0,012;24,805
5197,000;2,752;0,743;-33,147;3,122;9,492;5,095;37,008;4,687;-7,555;-2,802;0,000;38,900;39,700;9,728;3,117;-1,364;-3,137;-1,847;-2,703;-3,236;26,869;0,000;259,340;Inf;266,000;260,000;-2,120;2,968;-0,046;24,760
5197,500;2,843;0,738;-33,965;3,136;9,476;5,095;37,008;4,687;-7,555;-2,802;0,000;38,900;39,700;9,644;2,960;-1,404;-2,938;-1,658;-2,829;-3,236;26,869;0,000;259,340;Inf;266,000;260,000;-2,263;2,964;-0,006;24,699
5198,000;2,843;0,738;-33,965;3,136;9,476;5,095;37,008;4,687;-7,555;-2,802;0,000;38,900;39,700;9,644;2,960;-1,619;-2,863;-1,769;-2,792;-3,236;26,869;0,000;259,740;Inf;266,000;260,000;-2,207;2,962;-0,032;24,675
5198,500;2,843;0,738;-33,965;3,136;9,476;5,095;37,008;4,687;-7,555;-2,802;0,000;38,900;39,700;9,644;2,960;-1,413;-2,584;-1,529;-2,702;-3,236;26,869;0,000;259,740;Inf;266,000;260,000;-2,261;2,960;0,032;24,660
5199,000;2,843;0,738;-33,965;3,136;9,476;5,095;37,008;4,687;-7,555;-2,802;0,000;38,900;39,700;9,644;2,960;-1,420;-2,659;-1,617;-2,649;-3,236;26,869;0,000;259,340;Inf;266,000;260,000;-2,057;2,958;0,006;24,676
5199,500;2,843;0,738;-33,965;3,136;9,476;5,095;37,008;4,687;-7,555;-2,802;0,000;38,900;39,700;9,644;2,960;-1,455;-2,942;-1,692;-2,891;-3,236;26,869;0,000;259,340;Inf;266,000;260,000;-2,086;2,956;0,020;24,693
5200,000;2,843;0,738;-33,965;3,136;9,476;5,054;37,022;4,665;-7,538;-2,801;0,000;38,921;39,697;9,644;2,960;-1,800;-2,938;-1,909;-2,771;-3,232;26,860;0,000;259,640;Inf;266,000;260,000;-2,245;2,954;-0,016;24,696
5200,500;2,843;0,738;-33,965;3,136;9,476;5,054;37,022;4,665;-7,538;-2,801;0,000;38,900;39,700;9,644;2,960;-1,369;-2,964;-1,644;-2,856;-3,232;26,860;0,000;259,640;Inf;266,000;260,000;-2,354;2,953;0,002;24,773
5201,000;2,941;0,658;-35,209;3,155;9,582;5,054;37,022;4,665;-7,538;-2,801;0,000;38,900;39,700;9,510;3,104;-1,274;-2,886;-1,562;-2,598;-3,232;26,860;0,000;259,140;Inf;266,000;260,000;-2,208;2,951;0,037;24,827
5201,500;2,941;0,658;-35,209;3,155;9,582;5,054;37,022;4,665;-7,538;-2,801;0,000;38,900;39,700;9,510;3,104;-1,264;-3,107;-1,827;-2,963;-3,232;26,860;0,000;259,140;Inf;266,000;260,000;-2,080;2,951;0,012;24,837
5202,000;2,941;0,658;-35,209;3,155;9,582;5,054;37,022;4,665;-7,538;-2,801;0,000;38,900;39,700;9,510;3,104;-1,486;-2,920;-1,626;-2,761;-3,232;26,860;0,000;259,240;Inf;266,000;260,000;-2,290;2,951;0,041;24,862
5202,500;2,941;0,658;-35,209;3,155;9,582;5,054;37,022;4,665;-7,538;-2,801;0,000;38,900;39,700;9,510;3,104;-1,536;-2,709;-1,639;-2,439;-3,232;26,860;0,000;259,240;Inf;266,000;260,000;-2,198;2,950;0,023;24,880
5203,000;2,941;0,658;-35,209;3,155;9,582;5,084;37,051;4,678;-7,502;-2,800;0,000;38,911;39,667;9,510;3,104;-1,241;-2,804;-1,504;-2,465;-3,233;26,862;0,000;258,840;Inf;267,000;260,000;-2,081;2,950;0,044;24,879
5203,500;2,941;0,658;-35,209;3,155;9,582;5,084;37,051;4,678;-7,502;-2,800;0,000;38,900;39,700;9,510;3,104;-1,323;-2,165;-1,404;-2,342;-3,233;26,862;0,000;258,840;Inf;267,000;260,000;-2,004;2,950;0,089;24,913
5204,000;3,120;0,786;-34,798;3,070;9,527;5,084;37,051;4,678;-7,502;-2,800;0,000;38,900;39,700;9,651;3,153;-1,089;-2,936;-1,245;-2,655;-3,233;26,862;0,000;259,640;Inf;267,000;260,000;-1,808;2,950;0,068;24,917
5204,500;3,120;0,786;-34,798;3,070;9,527;5,084;37,051;4,678;-7,502;-2,800;0,000;38,900;39,700;9,651;3,153;-1,062;-2,934;-1,229;-2,517;-3,233;26,862;0,000;259,640;Inf;267,000;260,000;-1,981;2,953;0,044;24,945
5205,000;3,120;0,786;-34,798;3,070;9,527;5,084;37,051;4,678;-7,502;-2,800;0,000;38,900;39,700;9,651;3,153;-1,105;-2,613;-1,235;-2,516;-3,233;26,862;0,000;259,340;Inf;267,000;260,000;-1,935;2,955;0,068;24,949
5205,500;3,120;0,786;-34,798;3,070;9,527;5,084;37,051;4,678;-7,502;-2,800;0,000;38,900;39,700;9,651;3,153;-1,362;-2,524;-1,393;-2,517;-3,233;26,862;0,000;259,340;Inf;267,000;260,000;-1,867;2,958;0,135;24,947
5206,000;3,120;0,786;-34,798;3,070;9,527;5,084;37,051;4,678;-7,502;-2,800;0,000;38,900;39,700;9,651;3,153;-1,007;-2,793;-1,300;-2,571;-3,233;26,862;0,000;260,140;Inf;267,000;260,000;-1,949;2,961;0,148;24,978
5206,500;3,120;0,786;-34,798;3,070;9,527;5,062;37,038;4,668;-7,469;-2,803;0,000;38,911;39,662;9,651;3,153;-1,295;-2,673;-1,278;-2,291;-3,234;26,868;0,000;260,140;Inf;267,000;260,000;-1,918;2,963;0,126;24,961
5207,000;3,120;0,786;-34,798;3,070;9,527;5,062;37,038;4,668;-7,469;-2,803;0,000;38,900;39,700;9,651;3,153;-0,924;-2,533;-1,106;-2,373;-3,234;26,868;0,000;260,240;Inf;267,000;260,000;-1,884;2,966;0,129;24,944
5207,500;2,495;0,698;-34,254;3,174;9,502;5,062;37,038;4,668;-7,469;-2,803;0,000;38,900;39,700;9,640;3,148;-1,185;-2,440;-1,189;-2,404;-3,234;26,868;0,000;260,240;Inf;267,000;260,000;-1,734;2,969;0,195;24,957
5208,000;2,495;0,698;-34,254;3,174;9,502;5,062;37,038;4,668;-7,469;-2,803;0,000;38,900;39,700;9,640;3,148;-0,955;-2,691;-1,182;-2,274;-3,234;26,868;0,000;260,240;Inf;267,000;260,000;-1,805;2,961;0,183;24,927
5208,500;2,495;0,698;-34,254;3,174;9,502;5,062;37,038;4,668;-7,469;-2,803;0,000;38,900;39,700;9,640;3,148;-0,969;-2,302;-0,964;-2,294;-3,234;26,868;0,000;260,240;Inf;267,000;260,000;-1,775;2,953;0,225;24,889
5209,000;2,495;0,698;-34,254;3,174;9,502;5,062;37,038;4,668;-7,469;-2,803;0,000;38,900;39,700;9,640;3,148;-0,846;-2,682;-1,125;-2,360;-3,234;26,868;0,000;260,040;Inf;267,000;260,000;-1,632;2,946;0,236;24,885
5209,500;2,495;0,698;-34,254;3,174;9,502;5,064;37,013;4,680;-7,456;-2,781;0,000;38,901;39,626;9,640;3,148;-1,206;-2,473;-1,357;-2,212;-3,240;26,865;0,000;260,040;Inf;267,000;260,000;-1,753;2,938;0,263;24,837
5210,000;2,495;0,698;-34,254;3,174;9,502;5,064;37,013;4,680;-7,456;-2,781;0,000;38,900;39,600;9,640;3,148;-1,039;-2,406;-1,043;-2,400;-3,240;26,865;0,000;260,840;Inf;267,000;260,000;-1,812;2,931;0,312;24,854
5210,500;2,909;0,693;-35,209;3,106;9,597;5,064;37,013;4,680;-7,456;-2,781;0,000;38,900;39,600;9,602;3,104;-0,949;-2,696;-1,222;-2,493;-3,240;26,865;0,000;260,840;Inf;267,000;260,000;-1,722;2,924;0,299;24,830
5211,000;2,909;0,693;-35,209;3,106;9,597;5,064;37,013;4,680;-7,456;-2,781;0,000;38,900;39,600;9,602;3,104;-1,002;-2,511;-0,985;-2,085;-3,240;26,865;0,000;260,740;Inf;267,000;260,000;-1,840;2,924;0,272;24,859
5211,500;2,909;0,693;-35,209;3,106;9,597;5,064;37,013;4,680;-7,456;-2,781;0,000;38,900;39,600;9,602;3,104;-0,874;-1,975;-0,985;-2,049;-3,240;26,865;0,000;260,740;Inf;267,000;260,000;-1,646;2,923;0,298;24,867
5212,000;2,909;0,693;-35,209;3,106;9,597;5,064;37,013;4,680;-7,456;-2,781;0,000;38,900;39,600;9,602;3,104;-0,624;-2,516;-0,886;-2,331;-3,240;26,865;0,000;261,340;Inf;266,000;260,000;-1,471;2,923;0,327;24,839
5212,500;2,909;0,693;-35,209;3,106;9,597;5,048;37,030;4,670;-7,445;-2,804;0,000;38,891;39,619;9,602;3,104;-0,863;-2,390;-0,859;-2,110;-3,233;26,847;0,000;261,340;Inf;266,000;260,000;-1,589;2,923;0,318;24,838
5213,000;2,909;0,693;-35,209;3,106;9,597;5,048;37,030;4,670;-7,445;-2,804;0,000;38,900;39,600;9,602;3,104;-0,683;-2,714;-0,990;-2,113;-3,233;26,847;0,000;261,240;Inf;265,000;260,000;-1,555;2,923;0,325;24,821
5213,500;2,909;0,693;-35,209;3,106;9,597;5,048;37,030;4,670;-7,445;-2,804;0,000;38,900;39,600;9,602;3,104;-0,783;-2,199;-0,754;-2,041;-3,233;26,847;0,000;261,240;Inf;265,000;260,000;-1,625;2,922;0,434;24,821
5214,000;2,740;0,619;-35,209;3,074;9,544;5,048;37,030;4,670;-7,445;-2,804;0,000;38,900;39,600;8,985;3,132;-0,612;-2,414;-0,949;-1,935;-3,233;26,847;0,000;261,140;Inf;264,000;260,000;-1,444;2,922;0,381;24,794
5214,500;2,740;0,619;-35,209;3,074;9,544;5,048;37,030;4,670;-7,445;-2,804;0,000;38,900;39,600;8,985;3,132;-0,664;-1,946;-0,594;-1,883;-3,233;26,847;0,000;261,140;Inf;264,000;260,000;-1,477;2,919;0,391;24,786
5215,000;2,740;0,619;-35,209;3,074;9,544;5,048;37,030;4,670;-7,445;-2,804;0,000;38,900;39,600;8,985;3,132;-0,830;-2,550;-1,078;-2,146;-3,233;26,847;0,000;259,040;Inf;264,000;260,000;-1,272;2,916;0,400;24,831
5215,500;2,740;0,619;-35,209;3,074;9,544;5,048;37,030;4,670;-7,445;-2,804;0,000;38,900;39,600;8,985;3,132;-0,759;-2,010;-0,651;-2,027;-3,233;26,847;0,000;259,040;Inf;264,000;260,000;-1,651;2,913;0,442;24,859
5216,000;2,740;0,619;-35,209;3,074;9,544;5,046;37,046;4,666;-7,407;-2,796;0,000;38,880;39,607;8,985;3,132;-0,524;-2,369;-0,733;-1,936;-3,232;26,859;0,000;259,040;Inf;264,000;260,000;-1,362;2,911;0,474;24,938
5216,500;2,740;0,619;-35,209;3,074;9,544;5,046;37,046;4,666;-7,407;-2,796;0,000;38,900;39,600;8,985;3,132;-0,575;-1,958;-0,652;-1,904;-3,232;26,859;0,000;259,040;Inf;264,000;260,000;-1,391;2,908;0,541;25,022
5217,000;3,379;0,856;-34,727;3,075;9,575;5,046;37,046;4,666;-7,407;-2,796;0,000;38,900;39,600;9,671;3,199;-0,557;-2,325;-0,769;-1,906;-3,232;26,859;0,000;258,640;Inf;265,000;260,000;-1,272;2,905;0,529;25,066
5217,500;3,379;0,856;-34,727;3,075;9,575;5,046;37,046;4,666;-7,407;-2,796;0,000;38,900;39,600;9,671;3,199;-0,665;-2,252;-0,657;-1,850;-3,232;26,859;0,000;258,640;Inf;265,000;260,000;-1,389;2,913;0,552;25,109
5218,000;3,379;0,856;-34,727;3,075;9,575;5,046;37,046;4,666;-7,407;-2,796;0,000;38,900;39,600;9,671;3,199;-0,285;-2,037;-0,344;-1,724;-3,232;26,859;0,000;257,840;Inf;266,000;260,000;-1,356;2,920;0,565;25,119
5218,500;3,379;0,856;-34,727;3,075;9,575;5,046;37,046;4,666;-7,407;-2,796;0,000;38,900;39,600;9,671;3,199;-0,255;-1,953;-0,254;-1,738;-3,232;26,859;0,000;257,840;Inf;266,000;260,000;-1,097;2,928;0,621;25,153
5219,000;3,379;0,856;-34,727;3,075;9,575;5,080;36,987;4,668;-7,410;-2,813;0,000;38,860;39,564;9,671;3,199;-0,138;-2,227;-0,426;-1,703;-3,240;26,851;0,000;257,540;Inf;267,000;260,000;-1,050;2,935;0,561;25,232
5219,500;3,379;0,856;-34,727;3,075;9,575;5,080;36,987;4,668;-7,410;-2,813;0,000;38,900;39,600;9,671;3,199;-0,246;-1,808;-0,348;-1,696;-3,240;26,851;0,000;257,540;Inf;267,000;260,000;-1,123;2,943;0,613;25,324
5220,000;3,379;0,856;-34,727;3,075;9,575;5,080;36,987;4,668;-7,410;-2,813;0,000;38,900;39,600;9,671;3,199;-0,548;-2,278;-0,623;-2,106;-3,240;26,851;0,000;258,040;Inf;268,000;260,000;-1,024;2,950;0,604;25,310
5220,500;2,616;0,686;-33,429;3,140;9,444;5,080;36,987;4,668;-7,410;-2,813;0,000;38,900;39,600;9,830;3,076;-0,487;-2,258;-0,448;-1,741;-3,240;26,851;0,000;258,040;Inf;268,000;260,000;-1,389;2,957;0,626;25,307
5221,000;2,616;0,686;-33,429;3,140;9,444;5,080;36,987;4,668;-7,410;-2,813;0,000;38,900;39,600;9,830;3,076;-0,559;-2,172;-0,537;-2,015;-3,240;26,851;0,000;257,740;Inf;269,000;260,000;-1,234;2,951;0,620;25,306
5221,500;2,616;0,686;-33,429;3,140;9,444;5,080;36,987;4,668;-7,410;-2,813;0,000;38,900;39,600;9,830;3,076;-0,451;-1,768;-0,432;-1,610;-3,240;26,851;0,000;257,740;Inf;269,000;260,000;-1,321;2,946;0,659;25,319
5222,000;2,616;0,686;-33,429;3,140;9,444;5,080;36,987;4,668;-7,410;-2,813;0,000;38,900;39,600;9,830;3,076;-0,524;-1,622;-0,507;-1,653;-3,240;26,851;0,000;261,040;Inf;268,000;260,000;-1,065;2,940;0,658;25,354
5222,500;2,616;0,686;-33,429;3,140;9,444;5,068;37,039;4,681;-7,370;-2,823;0,000;38,851;39,545;9,830;3,076;-0,193;-2,281;-0,523;-1,970;-3,232;26,851;0,000;261,040;Inf;268,000;260,000;-1,076;2,935;0,662;25,399
5223,000;2,616;0,686;-33,429;3,140;9,444;5,068;37,039;4,681;-7,370;-2,823;0,000;38,900;39,500;9,830;3,076;-0,382;-1,926;-0,360;-1,664;-3,232;26,851;0,000;260,840;Inf;268,000;260,000;-1,241;2,930;0,664;25,423
5223,500;2,788;0,707;-35,100;3,039;9,520;5,068;37,039;4,681;-7,370;-2,823;0,000;38,900;39,500;9,587;3,275;-0,333;-1,594;-0,309;-1,630;-3,232;26,851;0,000;260,840;Inf;268,000;260,000;-1,083;2,925;0,722;25,424
5224,000;2,788;0,707;-35,100;3,039;9,520;5,068;37,039;4,681;-7,370;-2,823;0,000;38,900;39,500;9,587;3,275;-0,157;-1,911;-0,182;-1,732;-3,232;26,851;0,000;260,940;Inf;268,000;260,000;-0,967;2,922;0,702;25,412
5224,500;2,788;0,707;-35,100;3,039;9,520;5,068;37,039;4,681;-7,370;-2,823;0,000;38,900;39,500;9,587;3,275;0,199;-2,234;-0,134;-1,718;-3,232;26,851;0,000;260,940;Inf;268,000;260,000;-0,995;2,920;0,712;25,395
5225,000;2,788;0,707;-35,100;3,039;9,520;5,068;37,039;4,681;-7,370;-2,823;0,000;38,900;39,500;9,587;3,275;-0,020;-1,650;0,004;-1,429;-3,232;26,851;0,000;261,340;Inf;267,000;260,000;-0,972;2,918;0,745;25,367
5225,500;2,788;0,707;-35,100;3,039;9,520;5,043;36,988;4,670;-7,341;-2,823;0,000;38,838;39,503;9,587;3,275;-0,304;-1,871;-0,437;-1,622;-3,246;26,847;0,000;261,340;Inf;267,000;260,000;-0,774;2,916;0,728;25,385
5226,000;2,788;0,707;-35,100;3,039;9,520;5,043;36,988;4,670;-7,341;-2,823;0,000;38,800;39,500;9,587;3,275;-0,123;-2,249;-0,198;-1,788;-3,246;26,847;0,000;261,740;Inf;266,000;260,000;-1,059;2,914;0,759;25,355
5226,500;2,788;0,707;-35,100;3,039;9,520;5,043;36,988;4,670;-7,341;-2,823;0,000;38,800;39,500;9,587;3,275;0,082;-1,434;0,073;-1,343;-3,246;26,847;0,000;261,740;Inf;266,000;260,000;-1,090;2,912;0,795;25,439
5227,000;2,878;0,731;-34,695;3,096;9,466;5,043;36,988;4,670;-7,341;-2,823;0,000;38,800;39,500;9,602;3,121;-0,036;-1,725;-0,042;-1,413;-3,246;26,847;0,000;261,940;Inf;265,000;260,000;-0,656;2,910;0,793;25,405
5227,500;2,878;0,731;-34,695;3,096;9,466;5,043;36,988;4,670;-7,341;-2,823;0,000;38,800;39,500;9,602;3,121;0,108;-1,739;-0,103;-1,343;-3,246;26,847;0,000;261,940;Inf;265,000;260,000;-0,804;2,909;0,816;25,354
5228,000;2,878;0,731;-34,695;3,096;9,466;5,043;36,988;4,670;-7,341;-2,823;0,000;38,800;39,500;9,602;3,121;0,212;-1,371;0,206;-1,335;-3,246;26,847;0,000;260,740;Inf;265,000;260,000;-0,769;2,909;0,841;25,283
5228,500;2,878;0,731;-34,695;3,096;9,466;5,043;36,988;4,670;-7,341;-2,823;0,000;38,800;39,500;9,602;3,121;0,282;-1,794;0,141;-1,480;-3,246;26,847;0,000;260,740;Inf;265,000;260,000;-0,572;2,908;0,903;25,208
5229,000;2,878;0,731;-34,695;3,096;9,466;5,032;36,982;4,671;-7,318;-2,819;0,000;38,825;39,497;9,602;3,121;0,174;-2,117;-0,042;-1,472;-3,254;26,843;0,000;260,040;Inf;265,000;260,000;-0,713;2,908;0,859;25,209
5229,500;2,878;0,731;-34,695;3,096;9,466;5,032;36,982;4,671;-7,318;-2,819;0,000;38,800;39,500;9,602;3,121;0,093;-2,205;-0,139;-1,678;-3,254;26,843;0,000;260,040;Inf;265,000;260,000;-0,864;2,907;0,832;25,194
5230,000;2,576;0,586;-35,209;3,080;9,602;5,032;36,982;4,671;-7,318;-2,819;0,000;38,800;39,500;9,557;3,115;0,019;-1,993;0,022;-1,350;-3,254;26,843;0,000;260,740;Inf;265,000;260,000;-0,982;2,907;0,865;25,175
5230,500;2,576;0,586;-35,209;3,080;9,602;5,032;36,982;4,671;-7,318;-2,819;0,000;38,800;39,500;9,557;3,115;0,130;-1,405;0,160;-1,370;-3,254;26,843;0,000;260,740;Inf;265,000;260,000;-0,825;2,901;0,941;25,142
5231,000;2,576;0,586;-35,209;3,080;9,602;5,032;36,982;4,671;-7,318;-2,819;0,000;38,800;39,500;9,557;3,115;-0,038;-1,622;-0,003;-1,559;-3,254;26,843;0,000;259,640;Inf;265,000;260,000;-0,621;2,896;0,956;25,091
5231,500;2,576;0,586;-35,209;3,080;9,602;5,032;36,982;4,671;-7,318;-2,819;0,000;38,800;39,500;9,557;3,115;0,321;-1,856;0,164;-1,428;-3,254;26,843;0,000;259,640;Inf;265,000;260,000;-0,805;2,891;0,931;25,054
5232,000;2,576;0,586;-35,209;3,080;9,602;5,049;37,004;4,684;-7,251;-2,818;0,000;38,800;39,428;9,557;3,115;0,337;-1,328;0,270;-1,229;-3,253;26,850;0,000;259,940;Inf;265,000;260,000;-0,700;2,885;0,948;25,078
5232,500;2,576;0,586;-35,209;3,080;9,602;5,049;37,004;4,684;-7,251;-2,818;0,000;38,800;39,400;9,557;3,115;0,149;-1,398;0,123;-1,230;-3,253;26,850;0,000;259,940;Inf;265,000;260,000;-0,487;2,880;1,090;25,091
5233,000;3,336;0,857;-34,197;3,089;9,483;5,049;37,004;4,684;-7,251;-2,818;0,000;38,800;39,400;9,684;3,115;0,361;-1,884;0,178;-1,331;-3,253;26,850;0,000;259,940;Inf;265,000;260,000;-0,589;2,875;0,947;25,088
5233,500;3,336;0,857;-34,197;3,089;9,483;5,049;37,004;4,684;-7,251;-2,818;0,000;38,800;39,400;9,684;3,115;0,185;-1,303;0,261;-1,217;-3,253;26,850;0,000;259,940;Inf;265,000;260,000;-0,669;2,883;0,985;25,151
5234,000;3,336;0,857;-34,197;3,089;9,483;5,049;37,004;4,684;-7,251;-2,818;0,000;38,800;39,400;9,684;3,115;0,460;-1,752;0,308;-1,262;-3,253;26,850;0,000;259,840;Inf;265,000;260,000;-0,518;2,890;1,036;25,121
5234,500;3,336;0,857;-34,197;3,089;9,483;5,049;37,004;4,684;-7,251;-2,818;0,000;38,800;39,400;9,684;3,115;0,259;-1,079;0,275;-1,153;-3,253;26,850;0,000;259,840;Inf;265,000;260,000;-0,561;2,898;1,032;25,152
5235,000;3,336;0,857;-34,197;3,089;9,483;5,049;37,004;4,684;-7,251;-2,818;0,000;38,800;39,400;9,684;3,115;0,477;-1,521;0,299;-1,155;-3,253;26,850;0,000;259,640;Inf;265,000;260,000;-0,425;2,912;1,032;25,240
5235,500;3,336;0,857;-34,197;3,089;9,483;5,040;36,999;4,680;-7,225;-2,822;0,000;38,778;39,426;9,684;3,115;0,219;-1,572;0,304;-1,385;-3,254;26,844;0,000;259,640;Inf;265,000;260,000;-0,475;2,912;1,055;25,338
5236,000;3,336;0,857;-34,197;3,089;9,483;5,040;36,999;4,680;-7,225;-2,822;0,000;38,800;39,400;9,684;3,115;0,048;-1,423;0,227;-1,322;-3,254;26,844;0,000;259,440;Inf;265,000;260,000;-0,609;2,919;1,072;25,344
5236,500;2,908;0,689;-35,005;3,111;9,607;5,040;36,999;4,680;-7,225;-2,822;0,000;38,800;39,400;9,637;3,041;0,334;-1,899;0,161;-1,325;-3,254;26,844;0,000;259,440;Inf;265,000;260,000;-0,617;2,926;1,008;25,345
5237,000;2,908;0,689;-35,005;3,111;9,607;5,040;36,999;4,680;-7,225;-2,822;0,000;38,800;39,400;9,637;3,041;0,319;-1,504;0,344;-1,378;-3,254;26,844;0,000;259,540;Inf;265,000;260,000;-0,682;2,925;1,050;25,296
5237,500;2,908;0,689;-35,005;3,111;9,607;5,040;36,999;4,680;-7,225;-2,822;0,000;38,800;39,400;9,637;3,041;0,221;-1,960;0,313;-1,309;-3,254;26,844;0,000;259,540;Inf;265,000;260,000;-0,555;2,925;1,025;25,284
5238,000;2,908;0,689;-35,005;3,111;9,607;5,040;36,999;4,680;-7,225;-2,822;0,000;38,800;39,400;9,637;3,041;0,293;-1,271;0,385;-1,116;-3,254;26,844;0,000;259,240;Inf;265,000;260,000;-0,684;2,925;1,122;25,247
5238,500;2,908;0,689;-35,005;3,111;9,607;5,050;37,002;4,670;-7,183;-2,811;0,000;38,774;39,384;9,637;3,041;0,190;-1,228;0,368;-1,257;-3,239;26,844;0,000;259,240;Inf;265,000;260,000;-0,427;2,925;1,131;25,236
5239,000;2,908;0,689;-35,005;3,111;9,607;5,050;37,002;4,670;-7,183;-2,811;0,000;38,800;39,400;9,637;3,041;0,329;-1,680;0,334;-1,238;-3,239;26,844;0,000;259,240;Inf;265,000;260,000;-0,482;2,924;1,126;25,188
5239,500;3,210;0,748;-35,209;3,022;9,551;5,050;37,002;4,670;-7,183;-2,811;0,000;38,800;39,400;9,594;3,267;0,191;-0,989;0,258;-1,014;-3,239;26,844;0,000;259,240;Inf;265,000;260,000;-0,564;2,924;1,146;25,190
5240,000;3,210;0,748;-35,209;3,022;9,551;5,050;37,002;4,670;-7,183;-2,811;0,000;38,800;39,400;9,594;3,267;0,440;-1,739;0,414;-1,202;-3,239;26,844;0,000;258,740;Inf;266,000;260,000;-0,389;2,929;1,101;25,153
5240,500;3,210;0,748;-35,209;3,022;9,551;5,050;37,002;4,670;-7,183;-2,811;0,000;38,800;39,400;9,594;3,267;0,562;-1,215;0,451;-0,839;-3,239;26,844;0,000;258,740;Inf;266,000;260,000;-0,522;2,933;1,185;25,198
5241,000;3,210;0,748;-35,209;3,022;9,551;5,050;37,002;4,670;-7,183;-2,811;0,000;38,800;39,400;9,594;3,267;0,377;-0,693;0,534;-0,829;-3,239;26,844;0,000;259,340;Inf;266,000;260,000;-0,260;2,938;1,176;25,255
5241,500;3,210;0,748;-35,209;3,022;9,551;5,050;37,002;4,670;-7,183;-2,811;0,000;38,800;39,400;9,594;3,267;0,679;-1,339;0,702;-0,897;-3,239;26,844;0,000;259,340;Inf;266,000;260,000;-0,153;2,942;1,201;25,297
5242,000;3,210;0,748;-35,209;3,022;9,551;5,038;36,980;4,698;-7,168;-2,799;0,000;38,755;39,339;9,594;3,267;0,845;-1,205;0,857;-0,480;-3,228;26,845;0,000;259,340;Inf;266,000;260,000;-0,213;2,947;1,239;25,370
5242,500;3,210;0,748;-35,209;3,022;9,551;5,038;36,980;4,698;-7,168;-2,799;0,000;38,800;39,300;9,594;3,267;0,820;-0,816;0,898;-0,742;-3,228;26,845;0,000;259,340;Inf;266,000;260,000;0,004;2,951;1,318;25,406
5243,000;2,725;0,717;-34,119;3,064;9,465;5,038;36,980;4,698;-7,168;-2,799;0,000;38,800;39,300;9,758;3,088;0,836;-1,329;0,816;-0,725;-3,228;26,845;0,000;259,740;Inf;266,000;260,000;0,040;2,955;1,299;25,449
5243,500;2,725;0,717;-34,119;3,064;9,465;5,038;36,980;4,698;-7,168;-2,799;0,000;38,800;39,300;9,758;3,088;0,898;-0,975;0,994;-0,755;-3,228;26,845;0,000;259,740;Inf;266,000;260,000;-0,100;2,952;1,303;25,435
5244,000;2,725;0,717;-34,119;3,064;9,465;5,038;36,980;4,698;-7,168;-2,799;0,000;38,800;39,300;9,758;3,088;0,799;-1,219;0,818;-1,053;-3,228;26,845;0,000;260,040;Inf;266,000;260,000;0,041;2,948;1,368;25,460
5244,500;2,725;0,717;-34,119;3,064;9,465;5,038;36,980;4,698;-7,168;-2,799;0,000;38,800;39,300;9,758;3,088;0,647;-1,352;0,686;-1,110;-3,228;26,845;0,000;260,040;Inf;266,000;260,000;-0,164;2,944;1,380;25,439
5245,000;2,725;0,717;-34,119;3,064;9,465;5,021;36,985;4,689;-7,104;-2,803;0,000;38,737;39,327;9,758;3,088;0,572;-1,406;0,693;-1,136;-3,240;26,847;0,000;260,940;Inf;266,000;260,000;-0,283;2,941;1,348;25,487
5245,500;2,725;0,717;-34,119;3,064;9,465;5,021;36,985;4,689;-7,104;-2,803;0,000;38,700;39,300;9,758;3,088;0,361;-1,236;0,561;-1,056;-3,240;26,847;0,000;260,940;Inf;266,000;260,000;-0,319;2,937;1,285;25,473
5246,000;2,523;0,626;-35,158;3,133;9,588;5,021;36,985;4,689;-7,104;-2,803;0,000;38,700;39,300;9,500;2,991;0,744;-1,550;0,774;-0,815;-3,240;26,847;0,000;260,140;Inf;266,000;260,000;-0,342;2,934;1,301;25,451
5246,500;2,523;0,626;-35,158;3,133;9,588;5,021;36,985;4,689;-7,104;-2,803;0,000;38,700;39,300;9,500;2,991;0,803;-1,605;0,708;-1,017;-3,240;26,847;0,000;260,140;Inf;266,000;260,000;-0,212;2,927;1,314;25,441
5247,000;2,523;0,626;-35,158;3,133;9,588;5,021;36,985;4,689;-7,104;-2,803;0,000;38,700;39,300;9,500;2,991;0,798;-1,151;0,877;-0,614;-3,240;26,847;0,000;260,340;Inf;266,000;260,000;-0,278;2,920;1,310;25,473
5247,500;2,523;0,626;-35,158;3,133;9,588;5,021;36,985;4,689;-7,104;-2,803;0,000;38,700;39,300;9,500;2,991;0,760;-0,805;0,788;-0,727;-3,240;26,847;0,000;260,340;Inf;266,000;260,000;-0,023;2,914;1,351;25,466
5248,000;2,523;0,626;-35,158;3,133;9,588;5,048;36,980;4,678;-7,077;-2,805;0,000;38,713;39,291;9,500;2,991;0,916;-0,801;0,943;-0,576;-3,235;26,853;0,000;259,740;Inf;266,000;260,000;0,004;2,907;1,357;25,460
5248,500;2,523;0,626;-35,158;3,133;9,588;5,048;36,980;4,678;-7,077;-2,805;0,000;38,700;39,300;9,500;2,991;1,157;-1,162;0,937;-0,831;-3,235;26,853;0,000;259,740;Inf;266,000;260,000;0,120;2,901;1,477;25,405
5249,000;2,523;0,626;-35,158;3,133;9,588;5,048;36,980;4,678;-7,077;-2,805;0,000;38,700;39,300;9,500;2,991;0,911;-0,740;0,952;-0,550;-3,235;26,853;0,000;260,340;Inf;266,000;260,000;0,025;2,895;1,447;25,416
5249,500;3,135;0,768;-35,209;3,097;9,505;5,048;36,980;4,678;-7,077;-2,805;0,000;38,700;39,300;9,558;3,171;0,767;-1,420;0,821;-0,986;-3,235;26,853;0,000;260,340;Inf;266,000;260,000;0,143;2,889;1,436;25,416
5250,000;3,135;0,768;-35,209;3,097;9,505;5,048;36,980;4,678;-7,077;-2,805;0,000;38,700;39,300;9,558;3,171;0,783;-1,575;0,519;-0,940;-3,235;26,853;0,000;259,340;Inf;266,000;260,000;-0,205;2,893;1,463;25,519
5250,500;3,135;0,768;-35,209;3,097;9,505;5,048;36,980;4,678;-7,077;-2,805;0,000;38,700;39,300;9,558;3,171;0,690;-1,064;0,756;-0,866;-3,235;26,853;0,000;259,340;Inf;266,000;260,000;-0,303;2,897;1,456;25,509
5251,000;3,135;0,768;-35,209;3,097;9,505;5,048;36,980;4,678;-7,077;-2,805;0,000;38,700;39,300;9,558;3,171;0,456;-0,646;0,646;-0,778;-3,235;26,853;0,000;259,840;Inf;266,000;260,000;-0,121;2,901;1,484;25,508
5251,500;3,135;0,768;-35,209;3,097;9,505;5,020;37,011;4,663;-7,046;-2,807;0,000;38,696;39,278;9,558;3,171;0,582;-1,494;0,657;-1,118;-3,238;26,848;0,000;259,840;Inf;266,000;260,000;-0,080;2,904;1,415;25,532
5252,000;3,135;0,768;-35,209;3,097;9,505;5,020;37,011;4,663;-7,046;-2,807;0,000;38,700;39,300;9,558;3,171;0,791;-1,362;0,826;-0,813;-3,238;26,848;0,000;258,440;Inf;267,000;260,000;-0,343;2,908;1,394;25,500
5252,500;2,695;0,716;-34,134;3,145;9,455;5,020;37,011;4,663;-7,046;-2,807;0,000;38,700;39,300;9,707;3,107;0,791;-0,998;0,700;-0,825;-3,238;26,848;0,000;258,440;Inf;267,000;260,000;-0,139;2,912;1,388;25,518
5253,000;2,695;0,716;-34,134;3,145;9,455;5,020;37,011;4,663;-7,046;-2,807;0,000;38,700;39,300;9,707;3,107;0,592;-0,891;0,634;-0,845;-3,238;26,848;0,000;259,640;Inf;267,000;260,000;-0,083;2,908;1,429;25,512
5253,500;2,695;0,716;-34,134;3,145;9,455;5,020;37,011;4,663;-7,046;-2,807;0,000;38,700;39,300;9,707;3,107;0,728;-0,890;0,870;-0,637;-3,238;26,848;0,000;259,640;Inf;267,000;260,000;-0,128;2,905;1,472;25,461
5254,000;2,695;0,716;-34,134;3,145;9,455;5,020;37,011;4,663;-7,046;-2,807;0,000;38,700;39,300;9,707;3,107;1,017;-1,404;0,860;-0,722;-3,238;26,848;0,000;260,240;Inf;267,000;260,000;0,018;2,901;1,462;25,374
5254,500;2,695;0,716;-34,134;3,145;9,455;5,061;36,975;4,677;-7,039;-2,790;0,000;38,683;39,327;9,707;3,107;0,906;-0,857;0,906;-0,623;-3,238;26,851;0,000;260,240;Inf;267,000;260,000;-0,062;2,898;1,474;25,319
5255,000;2,695;0,716;-34,134;3,145;9,455;5,061;36,975;4,677;-7,039;-2,790;0,000;38,700;39,300;9,707;3,107;0,617;-0,872;0,721;-0,786;-3,238;26,851;0,000;261,040;Inf;266,000;260,000;0,083;2,895;1,494;25,285
5255,500;2,695;0,716;-34,134;3,145;9,455;5,061;36,975;4,677;-7,039;-2,790;0,000;38,700;39,300;9,707;3,107;0,752;-0,710;0,911;-0,638;-3,238;26,851;0,000;261,040;Inf;266,000;260,000;-0,080;2,891;1,514;25,338
5256,000;3,212;0,839;-34,606;3,113;9,530;5,061;36,975;4,677;-7,039;-2,790;0,000;38,700;39,300;9,679;3,169;0,760;-0,639;0,942;-0,510;-3,238;26,851;0,000;259,640;Inf;266,000;260,000;0,078;2,888;1,568;25,300
5256,500;3,212;0,839;-34,606;3,113;9,530;5,061;36,975;4,677;-7,039;-2,790;0,000;38,700;39,300;9,679;3,169;0,856;-1,001;0,954;-0,286;-3,238;26,851;0,000;259,640;Inf;266,000;260,000;0,138;2,894;1,534;25,278
5257,000;3,212;0,839;-34,606;3,113;9,530;5,061;36,975;4,677;-7,039;-2,790;0,000;38,700;39,300;9,679;3,169;0,942;-0,839;0,859;-0,630;-3,238;26,851;0,000;259,440;Inf;266,000;260,000;0,131;2,899;1,528;25,223
5257,500;3,212;0,839;-34,606;3,113;9,530;5,061;36,975;4,677;-7,039;-2,790;0,000;38,700;39,300;9,679;3,169;0,674;-1,109;0,804;-0,857;-3,238;26,851;0,000;259,440;Inf;266,000;260,000;0,083;2,904;1,532;25,214
5258,000;3,212;0,839;-34,606;3,113;9,530;5,077;36,970;4,678;-6,991;-2,809;0,000;38,668;39,212;9,679;3,169;0,842;-1,480;0,806;-0,754;-3,234;26,849;0,000;258,640;Inf;267,000;260,000;-0,122;2,909;1,509;25,249
5258,500;3,212;0,839;-34,606;3,113;9,530;5,077;36,970;4,678;-6,991;-2,809;0,000;38,700;39,200;9,679;3,169;0,799;-0,820;0,913;-0,702;-3,234;26,849;0,000;258,640;Inf;267,000;260,000;-0,146;2,914;1,525;25,218
5259,000;2,755;0,742;-33,331;3,156;9,507;5,077;36,970;4,678;-6,991;-2,809;0,000;38,700;39,200;9,773;3,101;0,836;-1,193;0,732;-0,752;-3,234;26,849;0,000;260,040;Inf;267,000;260,000;0,047;2,919;1,537;25,160
5259,500;2,755;0,742;-33,331;3,156;9,507;5,077;36,970;4,678;-6,991;-2,809;0,000;38,700;39,200;9,773;3,101;0,839;-1,164;0,582;-0,676;-3,234;26,849;0,000;260,040;Inf;267,000;260,000;-0,094;2,916;1,566;25,141
5260,000;2,755;0,742;-33,331;3,156;9,507;5,077;36,970;4,678;-6,991;-2,809;0,000;38,700;39,200;9,773;3,101;0,506;-1,017;0,664;-0,943;-3,234;26,849;0,000;259,440;Inf;267,000;260,000;-0,105;2,913;1,560;25,205
5260,500;2,755;0,742;-33,331;3,156;9,507;5,077;36,970;4,678;-6,991;-2,809;0,000;38,700;39,200;9,773;3,101;0,435;-0,985;0,604;-0,876;-3,234;26,849;0,000;259,440;Inf;267,000;260,000;-0,197;2,911;1,597;25,250
5261,000;2,755;0,742;-33,331;3,156;9,507;5,017;37,013;4,670;-6,947;-2,807;0,000;38,652;39,238;9,773;3,101;0,553;-0,994;0,708;-0,851;-3,251;26,842;0,000;260,640;Inf;267,000;260,000;-0,206;2,908;1,522;25,320
5261,500;2,755;0,742;-33,331;3,156;9,507;5,017;37,013;4,670;-6,947;-2,807;0,000;38,700;39,200;9,773;3,101;0,908;-1,277;0,776;-0,938;-3,251;26,842;0,000;260,640;Inf;267,000;260,000;-0,146;2,906;1,510;25,286
5262,000;2,755;0,742;-33,331;3,156;9,507;5,017;37,013;4,670;-6,947;-2,807;0,000;38,700;39,200;9,773;3,101;0,659;-1,586;0,669;-0,934;-3,251;26,842;0,000;260,340;Inf;267,000;260,000;-0,133;2,903;1,464;25,215
5262,500;2,525;0,645;-34,675;3,188;9,571;5,017;37,013;4,670;-6,947;-2,807;0,000;38,700;39,200;9,536;3,016;0,706;-0,997;0,774;-0,676;-3,251;26,842;0,000;260,340;Inf;267,000;260,000;-0,298;2,901;1,485;25,077
5263,000;2,525;0,645;-34,675;3,188;9,571;5,017;37,013;4,670;-6,947;-2,807;0,000;38,700;39,200;9,536;3,016;0,725;-0,791;0,863;-0,729;-3,251;26,842;0,000;260,040;Inf;267,000;260,000;-0,049;2,895;1,478;25,014
5263,500;2,525;0,645;-34,675;3,188;9,571;5,017;37,013;4,670;-6,947;-2,807;0,000;38,700;39,200;9,536;3,016;0,673;-1,710;0,478;-1,118;-3,251;26,842;0,000;260,040;Inf;267,000;260,000;0,017;2,889;1,434;24,904
5264,000;2,525;0,645;-34,675;3,188;9,571;5,017;37,013;4,670;-6,947;-2,807;0,000;38,700;39,200;9,536;3,016;0,680;-0,985;0,811;-0,694;-3,251;26,842;0,000;260,140;Inf;267,000;260,000;-0,419;2,883;1,446;24,792
5264,500;2,525;0,645;-34,675;3,188;9,571;5,038;37,003;4,679;-6,920;-2,807;0,000;38,639;39,226;9,536;3,016;0,704;-0,951;0,778;-0,505;-3,239;26,843;0,000;260,140;Inf;267,000;260,000;-0,047;2,877;1,543;24,613
5265,000;2,525;0,645;-34,675;3,188;9,571;5,038;37,003;4,679;-6,920;-2,807;0,000;38,600;39,200;9,536;3,016;0,795;-1,398;0,701;-0,776;-3,239;26,843;0,000;260,440;Inf;267,000;260,000;0,006;2,871;1,436;24,539
5265,500;2,789;0,776;-34,007;3,228;9,520;5,038;37,003;4,679;-6,920;-2,807;0,000;38,600;39,200;9,581;3,070;0,841;-1,178;0,902;-0,834;-3,239;26,843;0,000;260,440;Inf;267,000;260,000;-0,170;2,865;1,462;24,518
5266,000;2,789;0,776;-34,007;3,228;9,520;5,038;37,003;4,679;-6,920;-2,807;0,000;38,600;39,200;9,581;3,070;0,515;-0,857;0,703;-0,682;-3,239;26,843;0,000;261,240;Inf;266,000;260,000;-0,067;2,864;1,548;24,645
5266,500;2,789;0,776;-34,007;3,228;9,520;5,038;37,003;4,679;-6,920;-2,807;0,000;38,600;39,200;9,581;3,070;0,922;-0,689;0,996;-0,416;-3,239;26,843;0,000;261,240;Inf;266,000;260,000;-0,080;2,863;1,566;24,729
5267,000;2,789;0,776;-34,007;3,228;9,520;5,038;37,003;4,679;-6,920;-2,807;0,000;38,600;39,200;9,581;3,070;1,084;-0,872;1,100;-0,415;-3,239;26,843;0,000;261,440;Inf;265,000;260,000;0,203;2,862;1,551;24,814
5267,500;2,789;0,776;-34,007;3,228;9,520;5,055;36,929;4,653;-6,930;-2,799;0,000;38,631;39,175;9,581;3,070;0,910;-1,034;0,952;-0,415;-3,235;26,838;0,000;261,440;Inf;265,000;260,000;0,224;2,860;1,582;24,845
5268,000;2,789;0,776;-34,007;3,228;9,520;5,055;36,929;4,653;-6,930;-2,799;0,000;38,600;39,200;9,581;3,070;1,089;-1,031;0,814;-0,466;-3,235;26,838;0,000;260,640;Inf;265,000;260,000;0,104;2,859;1,588;24,848
5268,500;2,507;0,706;-34,085;3,121;9,523;5,055;36,929;4,653;-6,930;-2,799;0,000;38,600;39,200;9,657;3,090;0,987;-0,663;1,106;-0,541;-3,235;26,838;0,000;260,640;Inf;265,000;260,000;0,102;2,858;1,632;24,717
5269,000;2,507;0,706;-34,085;3,121;9,523;5,055;36,929;4,653;-6,930;-2,799;0,000;38,600;39,200;9,657;3,090;1,007;-1,188;0,942;-0,488;-3,235;26,838;0,000;260,640;Inf;265,000;260,000;0,222;2,852;1,585;24,668
5269,500;2,507;0,706;-34,085;3,121;9,523;5,055;36,929;4,653;-6,930;-2,799;0,000;38,600;39,200;9,657;3,090;1,155;-0,680;1,186;-0,374;-3,235;26,838;0,000;260,640;Inf;265,000;260,000;0,068;2,847;1,661;24,666
5270,000;2,507;0,706;-34,085;3,121;9,523;5,055;36,929;4,653;-6,930;-2,799;0,000;38,600;39,200;9,657;3,090;0,911;-0,705;1,027;-0,558;-3,235;26,838;0,000;258,740;Inf;266,000;260,000;0,322;2,841;1,577;24,753
