t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5270,500;2,507;0,706;-34,085;3,121;9,523;5,055;36,929;4,653;-6,930;-2,799;0,000;38,600;39,200;9,657;3,090;1,100;-1,052;0,925;-0,568;-3,235;26,838;0,000;258,740;Inf;266,000;260,000;0,169;2,836;1,595;24,809
5271,000;2,507;0,706;-34,085;3,121;9,523;5,029;36,938;4,659;-6,886;-2,820;0,000;38,612;39,119;9,657;3,090;1,109;-0,975;1,175;-0,606;-3,257;26,828;0,000;259,140;Inf;266,000;260,000;0,101;2,830;1,622;24,892
5271,500;2,507;0,706;-34,085;3,121;9,523;5,029;36,938;4,659;-6,886;-2,820;0,000;38,600;39,100;9,657;3,090;1,280;-1,135;1,130;-0,869;-3,257;26,828;0,000;259,140;Inf;266,000;260,000;0,176;2,825;1,618;24,920
5272,000;2,325;0,645;-34,577;3,098;9,525;5,029;36,938;4,659;-6,886;-2,820;0,000;38,600;39,100;9,658;3,237;0,409;-1,102;0,598;-0,802;-3,257;26,828;0,000;259,240;Inf;266,000;260,000;0,101;2,820;1,573;25,146
5272,500;2,325;0,645;-34,577;3,098;9,525;5,029;36,938;4,659;-6,886;-2,820;0,000;38,600;39,100;9,658;3,237;0,960;-1,284;0,981;-0,778;-3,257;26,828;0,000;259,240;Inf;266,000;260,000;-0,224;2,812;1,556;25,278
5273,000;2,325;0,645;-34,577;3,098;9,525;5,029;36,938;4,659;-6,886;-2,820;0,000;38,600;39,100;9,658;3,237;0,995;-0,650;1,052;-0,348;-3,257;26,828;0,000;258,940;Inf;267,000;260,000;-0,030;2,804;1,568;25,270
5273,500;2,325;0,645;-34,577;3,098;9,525;5,029;36,938;4,659;-6,886;-2,820;0,000;38,600;39,100;9,658;3,237;0,750;-0,641;0,860;-0,603;-3,257;26,828;0,000;258,940;Inf;267,000;260,000;0,262;2,796;1,554;25,297
5274,000;2,325;0,645;-34,577;3,098;9,525;5,049;36,970;4,677;-6,827;-2,818;0,000;38,612;39,208;9,658;3,237;1,041;-1,191;1,046;-0,646;-3,254;26,836;0,000;260,140;Inf;267,000;260,000;0,092;2,788;1,568;25,357
5274,500;2,325;0,645;-34,577;3,098;9,525;5,049;36,970;4,677;-6,827;-2,818;0,000;38,600;39,200;9,658;3,237;1,075;-0,561;1,152;-0,485;-3,254;26,836;0,000;260,140;Inf;267,000;260,000;0,063;2,781;1,655;25,532
5275,000;2,951;0,711;-35,209;3,094;9,631;5,049;36,970;4,677;-6,827;-2,818;0,000;38,600;39,200;9,483;3,076;1,102;-1,067;1,070;-0,651;-3,254;26,836;0,000;260,240;Inf;267,000;260,000;0,295;2,773;1,662;25,519
5275,500;2,951;0,711;-35,209;3,094;9,631;5,049;36,970;4,677;-6,827;-2,818;0,000;38,600;39,200;9,483;3,076;1,092;-1,270;0,879;-0,571;-3,254;26,836;0,000;260,240;Inf;267,000;260,000;0,114;2,776;1,655;25,533
5276,000;2,951;0,711;-35,209;3,094;9,631;5,049;36,970;4,677;-6,827;-2,818;0,000;38,600;39,200;9,483;3,076;0,914;-0,661;0,933;-0,544;-3,254;26,836;0,000;260,040;Inf;267,000;260,000;0,032;2,779;1,651;25,510
5276,500;2,951;0,711;-35,209;3,094;9,631;5,049;36,970;4,677;-6,827;-2,818;0,000;38,600;39,200;9,483;3,076;0,766;-1,198;0,827;-0,647;-3,254;26,836;0,000;260,040;Inf;267,000;260,000;0,160;2,782;1,641;25,507
5277,000;2,951;0,711;-35,209;3,094;9,631;5,049;36,970;4,677;-6,827;-2,818;0,000;38,600;39,200;9,483;3,076;1,097;-0,234;1,201;0,040;-3,254;26,836;0,000;261,340;Inf;266,000;260,000;-0,063;2,784;1,779;25,549
5277,500;2,951;0,711;-35,209;3,094;9,631;5,074;36,986;4,673;-6,784;-2,812;0,000;38,616;39,148;9,483;3,076;1,107;-0,541;1,176;-0,066;-3,254;26,840;0,000;261,340;Inf;266,000;260,000;0,526;2,787;1,680;25,573
5278,000;2,951;0,711;-35,209;3,094;9,631;5,074;36,986;4,673;-6,784;-2,812;0,000;38,600;39,100;9,483;3,076;1,091;-0,726;1,135;-0,434;-3,254;26,840;0,000;261,040;Inf;265,000;260,000;0,419;2,790;1,772;25,573
5278,500;3,238;0,770;-35,209;3,074;9,640;5,074;36,986;4,673;-6,784;-2,812;0,000;38,600;39,100;9,520;3,108;1,309;-0,912;1,115;-0,183;-3,254;26,840;0,000;261,040;Inf;265,000;260,000;0,267;2,792;1,747;25,515
5279,000;3,238;0,770;-35,209;3,074;9,640;5,074;36,986;4,673;-6,784;-2,812;0,000;38,600;39,100;9,520;3,108;1,190;-0,361;1,274;-0,279;-3,254;26,840;0,000;261,040;Inf;264,000;260,000;0,332;2,800;1,781;25,498
5279,500;3,238;0,770;-35,209;3,074;9,640;5,074;36,986;4,673;-6,784;-2,812;0,000;38,600;39,100;9,520;3,108;1,138;-0,846;1,182;-0,425;-3,254;26,840;0,000;261,040;Inf;264,000;260,000;0,456;2,807;1,792;25,529
5280,000;3,238;0,770;-35,209;3,074;9,640;5,074;36,986;4,673;-6,784;-2,812;0,000;38,600;39,100;9,520;3,108;1,390;-1,026;1,368;-0,303;-3,254;26,840;0,000;259,140;Inf;264,000;260,000;0,262;2,814;1,767;25,456
5280,500;3,238;0,770;-35,209;3,074;9,640;5,021;36,936;4,665;-6,769;-2,814;0,000;38,617;39,175;9,520;3,108;1,443;-1,165;1,281;-0,693;-3,240;26,833;0,000;259,140;Inf;264,000;260,000;0,357;2,821;1,729;25,292
5281,000;3,238;0,770;-35,209;3,074;9,640;5,021;36,936;4,665;-6,769;-2,814;0,000;38,600;39,200;9,520;3,108;1,212;-1,026;1,181;-0,657;-3,240;26,833;0,000;259,340;Inf;264,000;260,000;0,216;2,828;1,766;25,228
5281,500;2,410;0,666;-33,343;3,110;9,520;5,021;36,936;4,665;-6,769;-2,814;0,000;38,600;39,200;9,658;3,048;1,161;-1,060;0,950;-0,383;-3,240;26,833;0,000;259,340;Inf;264,000;260,000;0,178;2,835;1,735;25,200
5282,000;2,410;0,666;-33,343;3,110;9,520;5,021;36,936;4,665;-6,769;-2,814;0,000;38,600;39,200;9,658;3,048;1,069;-0,671;1,168;-0,517;-3,240;26,833;0,000;258,840;Inf;265,000;260,000;0,167;2,828;1,799;25,149
5282,500;2,410;0,666;-33,343;3,110;9,520;5,021;36,936;4,665;-6,769;-2,814;0,000;38,600;39,200;9,658;3,048;1,127;-1,070;1,029;-0,709;-3,240;26,833;0,000;258,840;Inf;265,000;260,000;0,262;2,821;1,764;25,199
5283,000;2,410;0,666;-33,343;3,110;9,520;5,021;36,936;4,665;-6,769;-2,814;0,000;38,600;39,200;9,658;3,048;1,018;-1,215;0,848;-0,514;-3,240;26,833;0,000;257,940;Inf;266,000;260,000;0,094;2,814;1,754;25,242
5283,500;2,410;0,666;-33,343;3,110;9,520;5,007;36,993;4,673;-6,701;-2,820;0,000;38,616;39,182;9,658;3,048;1,049;-1,183;1,077;-0,776;-3,240;26,835;0,000;257,940;Inf;266,000;260,000;0,034;2,801;1,717;25,330
5284,000;2,410;0,666;-33,343;3,110;9,520;5,007;36,993;4,673;-6,701;-2,820;0,000;38,600;39,200;9,658;3,048;1,135;-0,450;1,224;-0,115;-3,240;26,835;0,000;258,240;Inf;267,000;260,000;0,042;2,801;1,792;25,303
5284,500;2,410;0,666;-33,343;3,110;9,520;5,007;36,993;4,673;-6,701;-2,820;0,000;38,600;39,200;9,658;3,048;1,157;-0,566;1,272;-0,339;-3,240;26,835;0,000;258,240;Inf;267,000;260,000;0,448;2,794;1,773;25,287
5285,000;2,906;0,684;-35,209;3,068;9,533;5,007;36,993;4,673;-6,701;-2,820;0,000;38,600;39,200;9,573;3,156;1,341;-0,779;1,397;-0,476;-3,240;26,835;0,000;258,640;Inf;268,000;260,000;0,381;2,788;1,759;25,256
5285,500;2,906;0,684;-35,209;3,068;9,533;5,007;36,993;4,673;-6,701;-2,820;0,000;38,600;39,200;9,573;3,156;1,179;-0,999;1,263;-0,337;-3,240;26,835;0,000;258,640;Inf;268,000;260,000;0,371;2,790;1,764;25,255
5286,000;2,906;0,684;-35,209;3,068;9,533;5,007;36,993;4,673;-6,701;-2,820;0,000;38,600;39,200;9,573;3,156;1,353;-0,573;1,349;-0,287;-3,240;26,835;0,000;260,140;Inf;268,000;260,000;0,277;2,792;1,737;25,244
5286,500;2,906;0,684;-35,209;3,068;9,533;5,007;36,993;4,673;-6,701;-2,820;0,000;38,600;39,200;9,573;3,156;1,290;-0,838;1,223;-0,466;-3,240;26,835;0,000;260,140;Inf;268,000;260,000;0,460;2,794;1,814;25,228
5287,000;2,906;0,684;-35,209;3,068;9,533;4,988;36,957;4,678;-6,690;-2,822;0,000;38,620;39,212;9,573;3,156;1,181;-0,580;1,198;-0,200;-3,234;26,836;0,000;261,340;Inf;267,000;260,000;0,302;2,796;1,781;25,222
5287,500;2,906;0,684;-35,209;3,068;9,533;4,988;36,957;4,678;-6,690;-2,822;0,000;38,600;39,200;9,573;3,156;1,587;-0,994;1,370;-0,219;-3,234;26,836;0,000;261,340;Inf;267,000;260,000;0,400;2,797;1,819;25,298
5288,000;3,299;0,819;-35,209;3,132;9,563;4,988;36,957;4,678;-6,690;-2,822;0,000;38,600;39,200;9,450;3,025;1,420;-0,869;1,449;-0,086;-3,234;26,836;0,000;261,540;Inf;266,000;260,000;0,436;2,799;1,797;25,271
5288,500;3,299;0,819;-35,209;3,132;9,563;4,988;36,957;4,678;-6,690;-2,822;0,000;38,600;39,200;9,450;3,025;1,209;-0,761;1,278;-0,434;-3,234;26,836;0,000;261,540;Inf;266,000;260,000;0,478;2,807;1,806;25,221
5289,000;3,299;0,819;-35,209;3,132;9,563;4,988;36,957;4,678;-6,690;-2,822;0,000;38,600;39,200;9,450;3,025;1,516;-0,638;1,505;-0,087;-3,234;26,836;0,000;261,540;Inf;265,000;260,000;0,323;2,815;1,943;25,208
5289,500;3,299;0,819;-35,209;3,132;9,563;4,988;36,957;4,678;-6,690;-2,822;0,000;38,600;39,200;9,450;3,025;1,469;-0,903;1,412;-0,197;-3,234;26,836;0,000;261,540;Inf;265,000;260,000;0,574;2,823;1,797;25,187
5290,000;3,299;0,819;-35,209;3,132;9,563;5,044;36,946;4,697;-6,663;-2,806;0,000;38,631;39,278;9,450;3,025;1,415;-0,812;1,447;-0,475;-3,239;26,847;0,000;261,840;Inf;264,000;260,000;0,445;2,831;1,823;25,192
5290,500;3,299;0,819;-35,209;3,132;9,563;5,044;36,946;4,697;-6,663;-2,806;0,000;38,600;39,300;9,450;3,025;1,256;-0,717;1,344;-0,221;-3,239;26,847;0,000;261,840;Inf;264,000;260,000;0,394;2,839;1,874;25,162
5291,000;3,299;0,819;-35,209;3,132;9,563;5,044;36,946;4,697;-6,663;-2,806;0,000;38,600;39,300;9,450;3,025;1,434;-0,600;1,370;-0,163;-3,239;26,847;0,000;261,840;Inf;263,000;260,000;0,416;2,846;1,805;25,131
5291,500;3,054;0,701;-35,209;3,030;9,602;5,044;36,946;4,697;-6,663;-2,806;0,000;38,600;39,300;9,606;3,154;1,533;-0,719;1,579;-0,287;-3,239;26,847;0,000;261,840;Inf;263,000;260,000;0,510;2,854;1,870;25,117
5292,000;3,054;0,701;-35,209;3,030;9,602;5,044;36,946;4,697;-6,663;-2,806;0,000;38,600;39,300;9,606;3,154;1,355;-1,053;1,192;-0,300;-3,239;26,847;0,000;261,640;Inf;262,000;260,000;0,526;2,857;1,798;25,067
5292,500;3,054;0,701;-35,209;3,030;9,602;5,044;36,946;4,697;-6,663;-2,806;0,000;38,600;39,300;9,606;3,154;1,320;-0,802;1,419;-0,113;-3,239;26,847;0,000;261,640;Inf;262,000;260,000;0,299;2,860;1,808;25,052
5293,000;3,054;0,701;-35,209;3,030;9,602;5,044;36,946;4,697;-6,663;-2,806;0,000;38,600;39,300;9,606;3,154;1,480;-0,342;1,491;-0,064;-3,239;26,847;0,000;258,740;Inf;263,000;260,000;0,456;2,864;1,831;25,027
5293,500;3,054;0,701;-35,209;3,030;9,602;5,096;36,978;4,711;-6,621;-2,800;0,000;38,649;39,288;9,606;3,154;1,476;-0,204;1,604;-0,097;-3,213;26,852;0,000;258,740;Inf;263,000;260,000;0,641;2,867;1,895;25,019
5294,000;3,054;0,701;-35,209;3,030;9,602;5,096;36,978;4,711;-6,621;-2,800;0,000;38,600;39,300;9,606;3,154;1,500;-0,957;1,345;-0,313;-3,213;26,852;0,000;258,540;Inf;264,000;260,000;0,695;2,870;1,826;24,992
5294,500;3,347;0,824;-35,209;3,103;9,520;5,096;36,978;4,711;-6,621;-2,800;0,000;38,600;39,300;9,509;3,171;1,451;-0,192;1,611;0,011;-3,213;26,852;0,000;258,540;Inf;264,000;260,000;0,393;2,873;1,974;24,935
5295,000;3,347;0,824;-35,209;3,103;9,520;5,096;36,978;4,711;-6,621;-2,800;0,000;38,600;39,300;9,509;3,171;1,549;-0,054;1,641;0,060;-3,213;26,852;0,000;258,340;Inf;265,000;260,000;0,720;2,881;1,905;24,917
5295,500;3,347;0,824;-35,209;3,103;9,520;5,096;36,978;4,711;-6,621;-2,800;0,000;38,600;39,300;9,509;3,171;1,759;-0,935;1,520;-0,161;-3,213;26,852;0,000;258,340;Inf;265,000;260,000;0,799;2,888;1,897;24,885
5296,000;3,347;0,824;-35,209;3,103;9,520;5,096;36,978;4,711;-6,621;-2,800;0,000;38,600;39,300;9,509;3,171;1,487;-0,437;1,464;-0,290;-3,213;26,852;0,000;258,240;Inf;266,000;260,000;0,546;2,896;1,899;24,836
5296,500;3,347;0,824;-35,209;3,103;9,520;5,073;36,959;4,701;-6,600;-2,786;0,000;38,657;39,322;9,509;3,171;1,598;-0,695;1,601;-0,263;-3,215;26,858;0,000;258,240;Inf;266,000;260,000;0,556;2,903;1,936;24,815
5297,000;3,347;0,824;-35,209;3,103;9,520;5,073;36,959;4,701;-6,600;-2,786;0,000;38,700;39,300;9,509;3,171;1,611;-0,801;1,437;-0,067;-3,215;26,858;0,000;258,340;Inf;267,000;260,000;0,560;2,910;1,923;24,999
5297,500;3,016;0,692;-35,209;3,015;9,576;5,073;36,959;4,701;-6,600;-2,786;0,000;38,700;39,300;9,591;3,165;1,436;-0,412;1,445;-0,145;-3,215;26,858;0,000;258,340;Inf;267,000;260,000;0,545;2,917;1,937;25,211
5298,000;3,016;0,692;-35,209;3,015;9,576;5,073;36,959;4,701;-6,600;-2,786;0,000;38,700;39,300;9,591;3,165;1,183;-0,353;1,406;-0,306;-3,215;26,858;0,000;257,640;Inf;268,000;260,000;0,581;2,919;1,958;25,439
5298,500;3,016;0,692;-35,209;3,015;9,576;5,073;36,959;4,701;-6,600;-2,786;0,000;38,700;39,300;9,591;3,165;1,141;-0,586;1,353;-0,434;-3,215;26,858;0,000;257,640;Inf;268,000;260,000;0,483;2,921;1,866;25,590
5299,000;3,016;0,692;-35,209;3,015;9,576;5,073;36,959;4,701;-6,600;-2,786;0,000;38,700;39,300;9,591;3,165;1,290;-0,921;1,227;-0,349;-3,215;26,858;0,000;260,640;Inf;268,000;260,000;0,368;2,922;1,912;25,545
5299,500;3,016;0,692;-35,209;3,015;9,576;5,073;36,959;4,701;-6,600;-2,786;0,000;38,700;39,300;9,591;3,165;1,560;-0,782;1,514;-0,113;-3,215;26,858;0,000;260,640;Inf;268,000;260,000;0,312;2,924;1,963;25,491
5300,000;3,016;0,692;-35,209;3,015;9,576;5,050;36,996;4,713;-6,558;-2,787;0,000;38,676;39,401;9,591;3,165;1,609;-1,012;1,310;-0,383;-3,208;26,873;0,000;260,040;Inf;268,000;260,000;0,545;2,925;1,952;25,448
5300,500;3,016;0,692;-35,209;3,015;9,576;5,050;36,996;4,713;-6,558;-2,787;0,000;38,700;39,400;9,591;3,165;1,365;-0,708;1,427;-0,253;-3,208;26,873;0,000;260,040;Inf;268,000;260,000;0,381;2,927;1,940;25,326
5301,000;3,384;0,865;-33,764;3,131;9,576;5,050;36,996;4,713;-6,558;-2,787;0,000;38,700;39,400;9,703;3,019;1,616;-0,814;1,547;0,059;-3,208;26,873;0,000;260,440;Inf;268,000;260,000;0,458;2,928;1,941;25,287
5301,500;3,384;0,865;-33,764;3,131;9,576;5,050;36,996;4,713;-6,558;-2,787;0,000;38,700;39,400;9,703;3,019;1,529;-0,638;1,438;-0,068;-3,208;26,873;0,000;260,440;Inf;268,000;260,000;0,602;2,936;1,945;25,211
5302,000;3,384;0,865;-33,764;3,131;9,576;5,050;36,996;4,713;-6,558;-2,787;0,000;38,700;39,400;9,703;3,019;1,289;-0,812;1,352;-0,367;-3,208;26,873;0,000;261,140;Inf;267,000;260,000;0,565;2,943;1,958;25,150
5302,500;3,384;0,865;-33,764;3,131;9,576;5,050;36,996;4,713;-6,558;-2,787;0,000;38,700;39,400;9,703;3,019;1,547;-0,476;1,633;0,004;-3,208;26,873;0,000;261,140;Inf;267,000;260,000;0,366;2,950;1,902;25,141
5303,000;3,384;0,865;-33,764;3,131;9,576;5,043;36,991;4,726;-6,538;-2,761;0,000;38,696;39,427;9,703;3,019;1,865;-0,574;1,856;0,146;-3,200;26,872;0,000;261,340;Inf;266,000;260,000;0,677;2,957;1,913;25,118
5303,500;3,384;0,865;-33,764;3,131;9,576;5,043;36,991;4,726;-6,538;-2,761;0,000;38,700;39,400;9,703;3,019;1,518;-0,257;1,608;-0,112;-3,200;26,872;0,000;261,340;Inf;266,000;260,000;0,823;2,964;1,951;25,088
5304,000;2,453;0,641;-34,534;3,054;9,519;5,043;36,991;4,726;-6,538;-2,761;0,000;38,700;39,400;9,657;3,175;1,414;-0,502;1,588;-0,285;-3,200;26,872;0,000;261,140;Inf;265,000;260,000;0,689;2,971;2,007;25,051
5304,500;2,453;0,641;-34,534;3,054;9,519;5,043;36,991;4,726;-6,538;-2,761;0,000;38,700;39,400;9,657;3,175;1,049;-0,395;1,310;-0,295;-3,200;26,872;0,000;261,140;Inf;265,000;260,000;0,554;2,963;2,026;25,016
5305,000;2,453;0,641;-34,534;3,054;9,519;5,043;36,991;4,726;-6,538;-2,761;0,000;38,700;39,400;9,657;3,175;1,463;-0,818;1,549;-0,007;-3,200;26,872;0,000;261,240;Inf;264,000;260,000;0,417;2,954;1,919;24,986
5305,500;2,453;0,641;-34,534;3,054;9,519;5,043;36,991;4,726;-6,538;-2,761;0,000;38,700;39,400;9,657;3,175;1,591;-0,730;1,686;-0,281;-3,200;26,872;0,000;261,240;Inf;264,000;260,000;0,547;2,946;1,966;24,933
5306,000;2,453;0,641;-34,534;3,054;9,519;5,043;36,991;4,726;-6,538;-2,761;0,000;38,700;39,400;9,657;3,175;1,495;-0,835;1,554;-0,178;-3,200;26,872;0,000;259,140;Inf;264,000;260,000;0,567;2,938;1,909;24,909
5306,500;2,453;0,641;-34,534;3,054;9,519;5,033;37,010;4,736;-6,480;-2,747;0,000;38,724;39,489;9,657;3,175;1,687;-0,340;1,801;-0,079;-3,189;26,890;0,000;259,140;Inf;264,000;260,000;0,509;2,930;1,988;24,912
5307,000;2,453;0,641;-34,534;3,054;9,519;5,033;37,010;4,736;-6,480;-2,747;0,000;38,700;39,500;9,657;3,175;1,517;-0,240;1,687;-0,078;-3,189;26,890;0,000;259,340;Inf;264,000;260,000;0,767;2,922;1,982;24,914
5307,500;3,079;0,756;-35,012;3,074;9,519;5,033;37,010;4,736;-6,480;-2,747;0,000;38,700;39,500;9,685;3,175;1,610;-0,434;1,750;-0,168;-3,189;26,890;0,000;259,340;Inf;264,000;260,000;0,721;2,915;1,942;24,856
5308,000;3,079;0,756;-35,012;3,074;9,519;5,033;37,010;4,736;-6,480;-2,747;0,000;38,700;39,500;9,685;3,175;1,634;-0,296;1,779;-0,086;-3,189;26,890;0,000;259,540;Inf;264,000;260,000;0,689;2,917;1,993;24,823
5308,500;3,079;0,756;-35,012;3,074;9,519;5,033;37,010;4,736;-6,480;-2,747;0,000;38,700;39,500;9,685;3,175;1,702;-0,503;1,708;0,245;-3,189;26,890;0,000;259,540;Inf;264,000;260,000;0,758;2,920;2,014;24,803
5309,000;3,079;0,756;-35,012;3,074;9,519;5,033;37,010;4,736;-6,480;-2,747;0,000;38,700;39,500;9,685;3,175;1,766;-0,048;1,856;0,134;-3,189;26,890;0,000;257,240;Inf;265,000;260,000;0,788;2,923;2,072;24,733
5309,500;3,079;0,756;-35,012;3,074;9,519;5,074;36,977;4,736;-6,469;-2,738;0,000;38,743;39,498;9,685;3,175;1,965;-0,644;1,839;-0,249;-3,186;26,884;0,000;257,240;Inf;265,000;260,000;0,927;2,925;2,110;24,686
5310,000;3,079;0,756;-35,012;3,074;9,519;5,074;36,977;4,736;-6,469;-2,738;0,000;38,700;39,500;9,685;3,175;1,866;-0,577;1,797;0,183;-3,186;26,884;0,000;257,940;Inf;266,000;260,000;0,728;2,928;2,081;24,683
5310,500;3,462;0,858;-35,209;3,087;9,545;5,074;36,977;4,736;-6,469;-2,738;0,000;38,700;39,500;9,570;3,245;1,975;-0,510;1,963;0,366;-3,186;26,884;0,000;257,940;Inf;266,000;260,000;0,817;2,930;2,111;24,691
5311,000;3,462;0,858;-35,209;3,087;9,545;5,074;36,977;4,736;-6,469;-2,738;0,000;38,700;39,500;9,570;3,245;2,123;0,014;2,146;0,309;-3,186;26,884;0,000;257,640;Inf;267,000;260,000;0,948;2,939;2,162;24,704
5311,500;3,462;0,858;-35,209;3,087;9,545;5,074;36,977;4,736;-6,469;-2,738;0,000;38,700;39,500;9,570;3,245;2,121;-0,281;2,072;0,428;-3,186;26,884;0,000;257,640;Inf;267,000;260,000;1,148;2,947;2,224;24,679
5312,000;3,462;0,858;-35,209;3,087;9,545;5,074;36,977;4,736;-6,469;-2,738;0,000;38,700;39,500;9,570;3,245;1,978;-0,387;1,858;0,250;-3,186;26,884;0,000;260,240;Inf;267,000;260,000;1,085;2,956;2,152;24,678
5312,500;3,462;0,858;-35,209;3,087;9,545;5,052;36,967;4,680;-6,442;-2,750;0,000;38,752;39,565;9,570;3,245;1,942;-0,123;2,026;0,218;-3,169;26,882;0,000;260,240;Inf;267,000;260,000;0,925;2,964;2,127;24,661
5313,000;3,462;0,858;-35,209;3,087;9,545;5,052;36,967;4,680;-6,442;-2,750;0,000;38,800;39,600;9,570;3,245;1,752;-0,529;1,712;-0,088;-3,169;26,882;0,000;259,340;Inf;267,000;260,000;1,016;2,972;2,091;24,694
5313,500;3,462;0,858;-35,209;3,087;9,545;5,052;36,967;4,680;-6,442;-2,750;0,000;38,800;39,600;9,570;3,245;1,845;-0,865;1,877;-0,149;-3,169;26,882;0,000;259,340;Inf;267,000;260,000;0,712;2,980;2,087;24,707
5314,000;2,650;0,606;-35,209;3,086;9,546;5,052;36,967;4,680;-6,442;-2,750;0,000;38,800;39,600;9,557;3,022;1,753;-0,523;1,693;-0,218;-3,169;26,882;0,000;259,740;Inf;267,000;260,000;0,677;2,988;2,077;24,702
5314,500;2,650;0,606;-35,209;3,086;9,546;5,052;36,967;4,680;-6,442;-2,750;0,000;38,800;39,600;9,557;3,022;1,394;-0,472;1,613;-0,240;-3,169;26,882;0,000;259,740;Inf;267,000;260,000;0,676;2,983;2,119;24,690
5315,000;2,650;0,606;-35,209;3,086;9,546;5,052;36,967;4,680;-6,442;-2,750;0,000;38,800;39,600;9,557;3,022;1,790;-0,565;1,686;0,182;-3,169;26,882;0,000;260,340;Inf;267,000;260,000;0,574;2,977;2,078;24,682
5315,500;2,650;0,606;-35,209;3,086;9,546;5,052;36,967;4,680;-6,442;-2,750;0,000;38,800;39,600;9,557;3,022;1,662;0,008;1,757;0,059;-3,169;26,882;0,000;260,340;Inf;267,000;260,000;0,773;2,972;2,158;24,652
5316,000;2,650;0,606;-35,209;3,086;9,546;5,054;37,030;4,710;-6,381;-2,740;0,000;38,788;39,611;9,557;3,022;1,716;-0,413;1,738;-0,043;-3,161;26,897;0,000;261,540;Inf;266,000;260,000;0,871;2,967;2,186;24,572
5316,500;2,650;0,606;-35,209;3,086;9,546;5,054;37,030;4,710;-6,381;-2,740;0,000;38,800;39,600;9,557;3,022;1,808;-0,344;1,740;0,381;-3,161;26,897;0,000;261,540;Inf;266,000;260,000;0,749;2,961;2,183;24,578
5317,000;3,688;0,870;-35,209;3,044;9,553;5,054;37,030;4,710;-6,381;-2,740;0,000;38,800;39,600;9,591;3,062;1,855;-0,189;1,911;0,401;-3,161;26,897;0,000;260,940;Inf;266,000;260,000;0,896;2,956;2,164;24,591
5317,500;3,688;0,870;-35,209;3,044;9,553;5,054;37,030;4,710;-6,381;-2,740;0,000;38,800;39,600;9,591;3,062;2,083;0,186;2,191;0,404;-3,161;26,897;0,000;260,940;Inf;266,000;260,000;0,994;2,968;2,218;24,598
5318,000;3,688;0,870;-35,209;3,044;9,553;5,054;37,030;4,710;-6,381;-2,740;0,000;38,800;39,600;9,591;3,062;1,876;-0,056;2,024;0,228;-3,161;26,897;0,000;260,840;Inf;266,000;260,000;1,216;2,980;2,265;24,604
5318,500;3,688;0,870;-35,209;3,044;9,553;5,054;37,030;4,710;-6,381;-2,740;0,000;38,800;39,600;9,591;3,062;2,102;-0,273;2,131;0,150;-3,161;26,897;0,000;260,840;Inf;266,000;260,000;1,018;2,992;2,271;24,732
5319,000;3,688;0,870;-35,209;3,044;9,553;5,054;36,989;4,720;-6,373;-2,738;0,000;38,806;39,658;9,591;3,062;1,883;-0,387;2,018;0,172;-3,152;26,898;0,000;259,840;Inf;266,000;260,000;1,027;3,003;2,163;24,860
5319,500;3,688;0,870;-35,209;3,044;9,553;5,054;36,989;4,720;-6,373;-2,738;0,000;38,800;39,700;9,591;3,062;2,220;-0,499;2,187;0,036;-3,152;26,898;0,000;259,840;Inf;266,000;260,000;0,921;3,014;2,189;24,858
5320,000;3,688;0,870;-35,209;3,044;9,553;5,054;36,989;4,720;-6,373;-2,738;0,000;38,800;39,700;9,591;3,062;1,939;-0,379;1,826;0,275;-3,152;26,898;0,000;260,040;Inf;266,000;260,000;0,986;3,025;2,176;24,955
5320,500;2,502;0,636;-34,355;3,159;9,533;5,054;36,989;4,720;-6,373;-2,738;0,000;38,800;39,700;9,572;2,881;2,062;-0,412;2,089;0,003;-3,152;26,898;0,000;260,040;Inf;266,000;260,000;0,915;3,036;2,256;24,986
5321,000;2,502;0,636;-34,355;3,159;9,533;5,054;36,989;4,720;-6,373;-2,738;0,000;38,800;39,700;9,572;2,881;2,019;-0,736;1,978;0,157;-3,152;26,898;0,000;260,340;Inf;266,000;260,000;0,936;3,028;2,132;25,059
5321,500;2,502;0,636;-34,355;3,159;9,533;5,054;36,989;4,720;-6,373;-2,738;0,000;38,800;39,700;9,572;2,881;2,012;-0,606;1,979;0,273;-3,152;26,898;0,000;260,340;Inf;266,000;260,000;0,855;3,019;2,136;25,151
5322,000;2,502;0,636;-34,355;3,159;9,533;5,054;36,989;4,720;-6,373;-2,738;0,000;38,800;39,700;9,572;2,881;2,083;0,108;2,165;0,327;-3,152;26,898;0,000;259,940;Inf;266,000;260,000;0,915;3,010;2,204;25,222
5322,500;2,502;0,636;-34,355;3,159;9,533;5,066;37,018;4,705;-6,308;-2,737;0,000;38,839;39,673;9,572;2,881;2,125;0,208;2,249;0,683;-3,160;26,914;0,000;259,940;Inf;266,000;260,000;1,171;3,002;2,311;25,167
5323,000;2,502;0,636;-34,355;3,159;9,533;5,066;37,018;4,705;-6,308;-2,737;0,000;38,800;39,700;9,572;2,881;2,088;0,029;2,004;0,329;-3,160;26,914;0,000;259,840;Inf;266,000;260,000;1,316;2,994;2,250;25,127
5323,500;3,137;0,728;-35,209;3,074;9,595;5,066;37,018;4,705;-6,308;-2,737;0,000;38,800;39,700;9,585;3,003;2,283;-0,494;2,136;0,104;-3,160;26,914;0,000;259,840;Inf;266,000;260,000;1,112;2,986;2,314;25,077
5324,000;3,137;0,728;-35,209;3,074;9,595;5,066;37,018;4,705;-6,308;-2,737;0,000;38,800;39,700;9,585;3,003;2,163;0,283;2,285;0,633;-3,160;26,914;0,000;259,940;Inf;266,000;260,000;1,008;2,988;2,363;25,040
5324,500;3,137;0,728;-35,209;3,074;9,595;5,066;37,018;4,705;-6,308;-2,737;0,000;38,800;39,700;9,585;3,003;2,425;-0,083;2,273;0,481;-3,160;26,914;0,000;259,940;Inf;266,000;260,000;1,341;2,991;2,294;24,999
5325,000;3,137;0,728;-35,209;3,074;9,595;5,066;37,018;4,705;-6,308;-2,737;0,000;38,800;39,700;9,585;3,003;2,350;0,071;2,392;0,609;-3,160;26,914;0,000;259,740;Inf;266,000;260,000;1,274;2,993;2,420;24,985
5325,500;3,137;0,728;-35,209;3,074;9,595;5,028;36,984;4,689;-6,281;-2,729;0,000;38,855;39,716;9,585;3,003;2,452;-0,064;2,491;0,840;-3,150;26,907;0,000;259,740;Inf;266,000;260,000;1,355;2,996;2,318;24,980
5326,000;3,137;0,728;-35,209;3,074;9,595;5,028;36,984;4,689;-6,281;-2,729;0,000;38,900;39,700;9,585;3,003;2,485;-0,041;2,564;0,428;-3,150;26,907;0,000;259,540;Inf;266,000;260,000;1,430;2,998;2,356;24,956
5326,500;3,137;0,728;-35,209;3,074;9,595;5,028;36,984;4,689;-6,281;-2,729;0,000;38,900;39,700;9,585;3,003;2,417;-0,205;2,463;0,471;-3,150;26,907;0,000;259,540;Inf;266,000;260,000;1,359;3,000;2,437;24,945
5327,000;2,793;0,639;-35,209;2,973;9,582;5,028;36,984;4,689;-6,281;-2,729;0,000;38,900;39,700;9,544;3,131;2,456;0,094;2,521;0,555;-3,150;26,907;0,000;258,940;Inf;267,000;260,000;1,286;3,002;2,416;24,894
5327,500;2,793;0,639;-35,209;2,973;9,582;5,028;36,984;4,689;-6,281;-2,729;0,000;38,900;39,700;9,544;3,131;2,285;-0,082;2,404;0,308;-3,150;26,907;0,000;258,940;Inf;267,000;260,000;1,406;2,999;2,393;24,879
5328,000;2,793;0,639;-35,209;2,973;9,582;5,028;36,984;4,689;-6,281;-2,729;0,000;38,900;39,700;9,544;3,131;2,240;0,051;2,201;0,331;-3,150;26,907;0,000;259,340;Inf;267,000;260,000;1,229;2,996;2,361;24,847
5328,500;2,793;0,639;-35,209;2,973;9,582;5,028;36,984;4,689;-6,281;-2,729;0,000;38,900;39,700;9,544;3,131;2,246;0,063;2,386;0,274;-3,150;26,907;0,000;259,340;Inf;267,000;260,000;1,206;2,992;2,408;24,833
5329,000;2,793;0,639;-35,209;2,973;9,582;5,019;37,028;4,714;-6,223;-2,731;0,000;38,879;39,785;9,544;3,131;2,235;-0,122;2,348;0,127;-3,151;26,903;0,000;259,340;Inf;267,000;260,000;1,242;2,989;2,422;24,821
5329,500;2,793;0,639;-35,209;2,973;9,582;5,019;37,028;4,714;-6,223;-2,731;0,000;38,900;39,800;9,544;3,131;1,885;-0,079;2,207;0,341;-3,151;26,903;0,000;259,340;Inf;267,000;260,000;1,147;2,986;2,317;24,784
5330,000;2,874;0,780;-34,386;3,116;9,496;5,019;37,028;4,714;-6,223;-2,731;0,000;38,900;39,800;9,638;3,171;2,413;-0,303;2,221;0,417;-3,151;26,903;0,000;259,940;Inf;267,000;260,000;1,088;2,983;2,382;24,721
5330,500;2,874;0,780;-34,386;3,116;9,496;5,019;37,028;4,714;-6,223;-2,731;0,000;38,900;39,800;9,638;3,171;2,215;0,382;2,385;0,518;-3,151;26,903;0,000;259,940;Inf;267,000;260,000;1,187;2,981;2,470;24,755
5331,000;2,874;0,780;-34,386;3,116;9,496;5,019;37,028;4,714;-6,223;-2,731;0,000;38,900;39,800;9,638;3,171;2,374;0,071;2,451;0,327;-3,151;26,903;0,000;259,640;Inf;267,000;260,000;1,375;2,979;2,431;24,791
5331,500;2,874;0,780;-34,386;3,116;9,496;5,019;37,028;4,714;-6,223;-2,731;0,000;38,900;39,800;9,638;3,171;2,288;-0,117;2,252;0,538;-3,151;26,903;0,000;259,640;Inf;267,000;260,000;1,240;2,976;2,426;24,827
5332,000;2,874;0,780;-34,386;3,116;9,496;5,024;37,025;4,708;-6,205;-2,739;0,000;38,892;39,810;9,638;3,171;2,224;-0,632;2,118;0,061;-3,165;26,897;0,000;260,940;Inf;267,000;260,000;1,240;2,976;2,407;24,861
5332,500;2,874;0,780;-34,386;3,116;9,496;5,024;37,025;4,708;-6,205;-2,739;0,000;38,900;39,800;9,638;3,171;2,108;0,288;2,262;0,411;-3,165;26,897;0,000;260,940;Inf;267,000;260,000;0,943;2,974;2,450;24,837
5333,000;3,182;0,721;-35,209;3,077;9,566;5,024;37,025;4,708;-6,205;-2,739;0,000;38,900;39,800;9,591;3,145;2,044;-0,172;2,199;0,282;-3,165;26,897;0,000;260,440;Inf;267,000;260,000;1,267;2,972;2,461;24,806
5333,500;3,182;0,721;-35,209;3,077;9,566;5,024;37,025;4,708;-6,205;-2,739;0,000;38,900;39,800;9,591;3,145;2,153;-0,104;2,135;0,554;-3,165;26,897;0,000;260,440;Inf;267,000;260,000;1,088;2,976;2,420;24,831
5334,000;3,182;0,721;-35,209;3,077;9,566;5,024;37,025;4,708;-6,205;-2,739;0,000;38,900;39,800;9,591;3,145;2,098;0,114;2,265;0,329;-3,165;26,897;0,000;260,640;Inf;267,000;260,000;1,184;2,979;2,449;24,797
5334,500;3,182;0,721;-35,209;3,077;9,566;5,024;37,025;4,708;-6,205;-2,739;0,000;38,900;39,800;9,591;3,145;2,155;-0,339;2,217;0,199;-3,165;26,897;0,000;260,640;Inf;267,000;260,000;1,201;2,983;2,428;24,804
5335,000;3,182;0,721;-35,209;3,077;9,566;5,024;37,025;4,708;-6,205;-2,739;0,000;38,900;39,800;9,591;3,145;2,260;-0,262;2,124;0,380;-3,165;26,897;0,000;260,340;Inf;267,000;260,000;1,058;2,986;2,436;24,828
5335,500;3,182;0,721;-35,209;3,077;9,566;5,044;37,050;4,726;-6,161;-2,751;0,000;38,912;39,832;9,591;3,145;2,247;-0,474;2,104;0,188;-3,176;26,891;0,000;260,340;Inf;267,000;260,000;1,125;2,989;2,428;24,841
5336,000;3,182;0,721;-35,209;3,077;9,566;5,044;37,050;4,726;-6,161;-2,751;0,000;38,900;39,800;9,591;3,145;2,170;-0,178;2,286;0,733;-3,176;26,891;0,000;260,140;Inf;267,000;260,000;1,016;2,992;2,430;24,846
5336,500;3,474;0,848;-35,209;3,065;9,581;5,044;37,050;4,726;-6,161;-2,751;0,000;38,900;39,800;9,527;3,206;2,341;-0,561;2,067;0,087;-3,176;26,891;0,000;260,140;Inf;267,000;260,000;1,253;2,995;2,448;24,774
5337,000;3,474;0,848;-35,209;3,065;9,581;5,044;37,050;4,726;-6,161;-2,751;0,000;38,900;39,800;9,527;3,206;2,083;0,547;2,295;0,696;-3,176;26,891;0,000;260,240;Inf;267,000;260,000;0,984;3,003;2,458;24,700
5337,500;3,474;0,848;-35,209;3,065;9,581;5,044;37,050;4,726;-6,161;-2,751;0,000;38,900;39,800;9,527;3,206;2,155;0,295;2,354;0,445;-3,176;26,891;0,000;260,240;Inf;267,000;260,000;1,405;3,011;2,514;24,765
5338,000;3,474;0,848;-35,209;3,065;9,581;5,044;37,050;4,726;-6,161;-2,751;0,000;38,900;39,800;9,527;3,206;2,344;0,056;2,455;0,409;-3,176;26,891;0,000;260,240;Inf;267,000;260,000;1,312;3,019;2,527;24,739
5338,500;3,474;0,848;-35,209;3,065;9,581;5,049;37,033;4,706;-6,143;-2,738;0,000;38,942;39,905;9,527;3,206;2,132;0,256;2,324;0,438;-3,175;26,886;0,000;260,240;Inf;267,000;260,000;1,316;3,026;2,502;24,703
5339,000;3,474;0,848;-35,209;3,065;9,581;5,049;37,033;4,706;-6,143;-2,738;0,000;38,900;39,900;9,527;3,206;2,549;-0,094;2,432;0,441;-3,175;26,886;0,000;260,040;Inf;267,000;260,000;1,288;3,033;2,520;24,666
5339,500;2,353;0,672;-34,129;3,159;9,496;5,049;37,033;4,706;-6,143;-2,738;0,000;38,900;39,900;9,625;3,021;2,351;0,661;2,497;0,955;-3,175;26,886;0,000;260,040;Inf;267,000;260,000;1,332;3,041;2,462;24,663
5340,000;2,353;0,672;-34,129;3,159;9,496;5,049;37,033;4,706;-6,143;-2,738;0,000;38,900;39,900;9,625;3,021;2,448;0,421;2,521;0,590;-3,175;26,886;0,000;260,440;Inf;267,000;260,000;1,616;3,029;2,588;24,710
5340,500;2,353;0,672;-34,129;3,159;9,496;5,049;37,033;4,706;-6,143;-2,738;0,000;38,900;39,900;9,625;3,021;2,459;-0,169;2,502;0,366;-3,175;26,886;0,000;260,440;Inf;267,000;260,000;1,495;3,018;2,567;24,725
5341,000;2,353;0,672;-34,129;3,159;9,496;5,049;37,033;4,706;-6,143;-2,738;0,000;38,900;39,900;9,625;3,021;2,470;-0,337;2,348;0,329;-3,175;26,886;0,000;260,540;Inf;267,000;260,000;1,290;3,007;2,520;24,735
5341,500;2,353;0,672;-34,129;3,159;9,496;5,048;37,059;4,710;-6,083;-2,735;0,000;38,969;39,912;9,625;3,021;2,284;-0,514;2,114;0,165;-3,176;26,896;0,000;260,540;Inf;267,000;260,000;1,202;2,997;2,558;24,819
5342,000;2,353;0,672;-34,129;3,159;9,496;5,048;37,059;4,710;-6,083;-2,735;0,000;39,000;39,900;9,625;3,021;2,260;0,024;2,428;0,459;-3,176;26,896;0,000;260,940;Inf;267,000;260,000;1,012;2,986;2,544;24,864
5342,500;2,353;0,672;-34,129;3,159;9,496;5,048;37,059;4,710;-6,083;-2,735;0,000;39,000;39,900;9,625;3,021;2,292;0,383;2,387;0,569;-3,176;26,896;0,000;260,940;Inf;267,000;260,000;1,293;2,976;2,578;24,896
5343,000;3,105;0,766;-35,209;3,120;9,578;5,048;37,059;4,710;-6,083;-2,735;0,000;39,000;39,900;9,517;3,016;2,418;-0,270;2,304;0,390;-3,176;26,896;0,000;261,040;Inf;266,000;260,000;1,408;2,965;2,596;24,917
5343,500;3,105;0,766;-35,209;3,120;9,578;5,048;37,059;4,710;-6,083;-2,735;0,000;39,000;39,900;9,517;3,016;2,177;0,120;2,296;0,708;-3,176;26,896;0,000;261,040;Inf;266,000;260,000;1,211;2,968;2,522;24,923
5344,000;3,105;0,766;-35,209;3,120;9,578;5,048;37,059;4,710;-6,083;-2,735;0,000;39,000;39,900;9,517;3,016;2,490;-0,311;2,493;0,602;-3,176;26,896;0,000;261,240;Inf;265,000;260,000;1,325;2,970;2,524;24,922
5344,500;3,105;0,766;-35,209;3,120;9,578;5,048;37,059;4,710;-6,083;-2,735;0,000;39,000;39,900;9,517;3,016;2,544;0,412;2,604;0,674;-3,176;26,896;0,000;261,240;Inf;265,000;260,000;1,319;2,972;2,583;25,042
5345,000;3,105;0,766;-35,209;3,120;9,578;5,032;37,048;4,715;-6,062;-2,749;0,000;38,986;39,926;9,517;3,016;2,204;-0,040;2,379;0,579;-3,185;26,897;0,000;260,040;Inf;265,000;260,000;1,558;2,974;2,580;25,108
5345,500;3,105;0,766;-35,209;3,120;9,578;5,032;37,048;4,715;-6,062;-2,749;0,000;39,000;39,900;9,517;3,016;2,456;-0,121;2,386;0,491;-3,185;26,897;0,000;260,040;Inf;265,000;260,000;1,281;2,976;2,660;25,111
5346,000;3,215;0,784;-35,209;3,059;9,542;5,032;37,048;4,715;-6,062;-2,749;0,000;39,000;39,900;9,542;3,257;2,606;0,210;2,605;0,611;-3,185;26,897;0,000;260,740;Inf;265,000;260,000;1,303;2,979;2,669;25,149
5346,500;3,215;0,784;-35,209;3,059;9,542;5,032;37,048;4,715;-6,062;-2,749;0,000;39,000;39,900;9,542;3,257;2,547;0,753;2,670;1,162;-3,185;26,897;0,000;260,740;Inf;265,000;260,000;1,508;2,982;2,670;25,144
5347,000;3,215;0,784;-35,209;3,059;9,542;5,032;37,048;4,715;-6,062;-2,749;0,000;39,000;39,900;9,542;3,257;2,664;0,524;2,774;0,802;-3,185;26,897;0,000;260,840;Inf;265,000;260,000;1,783;2,986;2,709;25,169
5347,500;3,215;0,784;-35,209;3,059;9,542;5,032;37,048;4,715;-6,062;-2,749;0,000;39,000;39,900;9,542;3,257;2,810;0,196;2,743;1,130;-3,185;26,897;0,000;260,840;Inf;265,000;260,000;1,691;2,990;2,672;25,173
5348,000;3,215;0,784;-35,209;3,059;9,542;4,985;37,007;4,708;-6,037;-2,755;0,000;39,007;39,980;9,542;3,257;2,751;0,544;2,771;0,829;-3,193;26,896;0,000;258,640;Inf;266,000;260,000;1,719;2,994;2,712;25,133
5348,500;3,215;0,784;-35,209;3,059;9,542;4,985;37,007;4,708;-6,037;-2,755;0,000;39,000;40,000;9,542;3,257;2,641;0,053;2,598;0,661;-3,193;26,896;0,000;258,640;Inf;266,000;260,000;1,724;2,997;2,690;25,078
5349,000;3,215;0,784;-35,209;3,059;9,542;4,985;37,007;4,708;-6,037;-2,755;0,000;39,000;40,000;9,542;3,257;2,595;0,089;2,638;0,718;-3,193;26,896;0,000;258,440;Inf;267,000;260,000;1,488;3,001;2,745;25,033
5349,500;2,882;0,797;-34,211;3,007;9,529;4,985;37,007;4,708;-6,037;-2,755;0,000;39,000;40,000;9,665;3,094;2,484;-0,293;2,359;0,486;-3,193;26,896;0,000;258,440;Inf;267,000;260,000;1,510;3,004;2,652;25,014
5350,000;2,882;0,797;-34,211;3,007;9,529;4,985;37,007;4,708;-6,037;-2,755;0,000;39,000;40,000;9,665;3,094;2,617;-0,116;2,659;0,905;-3,193;26,896;0,000;258,540;Inf;268,000;260,000;1,259;3,002;2,643;24,967
5350,500;2,882;0,797;-34,211;3,007;9,529;4,985;37,007;4,708;-6,037;-2,755;0,000;39,000;40,000;9,665;3,094;2,661;-0,289;2,573;0,610;-3,193;26,896;0,000;258,540;Inf;268,000;260,000;1,516;3,000;2,666;24,986
5351,000;2,882;0,797;-34,211;3,007;9,529;4,985;37,007;4,708;-6,037;-2,755;0,000;39,000;40,000;9,665;3,094;2,557;0,105;2,644;0,855;-3,193;26,896;0,000;258,840;Inf;269,000;260,000;1,389;2,998;2,667;24,963
5351,500;2,882;0,797;-34,211;3,007;9,529;5,027;37,073;4,725;-5,982;-2,762;0,000;39,011;39,990;9,665;3,094;2,558;-0,390;2,413;0,515;-3,195;26,893;0,000;258,840;Inf;269,000;260,000;1,540;2,997;2,654;24,925
5352,000;2,882;0,797;-34,211;3,007;9,529;5,027;37,073;4,725;-5,982;-2,762;0,000;39,000;40,000;9,665;3,094;2,506;-0,255;2,585;0,550;-3,195;26,893;0,000;258,440;Inf;270,000;260,000;1,274;2,995;2,661;24,850
5352,500;3,783;0,870;-35,209;3,041;9,570;5,027;37,073;4,725;-5,982;-2,762;0,000;39,000;40,000;9,551;3,056;2,674;0,745;2,809;1,107;-3,195;26,893;0,000;258,440;Inf;270,000;260,000;1,347;2,993;2,781;24,837
5353,000;3,783;0,870;-35,209;3,041;9,570;5,027;37,073;4,725;-5,982;-2,762;0,000;39,000;40,000;9,551;3,056;2,829;0,471;2,690;1,214;-3,195;26,893;0,000;258,040;Inf;271,000;260,000;1,834;3,006;2,719;24,835
5353,500;3,783;0,870;-35,209;3,041;9,570;5,027;37,073;4,725;-5,982;-2,762;0,000;39,000;40,000;9,551;3,056;2,786;0,762;2,899;1,082;-3,195;26,893;0,000;258,040;Inf;271,000;260,000;1,801;3,019;2,763;24,780
5354,000;3,783;0,870;-35,209;3,041;9,570;5,027;37,073;4,725;-5,982;-2,762;0,000;39,000;40,000;9,551;3,056;2,597;0,765;2,731;0,845;-3,195;26,893;0,000;262,140;Inf;270,000;260,000;1,882;3,031;2,820;24,722
5354,500;3,783;0,870;-35,209;3,041;9,570;5,075;37,046;4,709;-5,957;-2,761;0,000;39,038;40,060;9,551;3,056;2,667;0,351;2,711;0,894;-3,201;26,893;0,000;262,140;Inf;270,000;260,000;1,735;3,043;2,751;24,686
5355,000;3,783;0,870;-35,209;3,041;9,570;5,075;37,046;4,709;-5,957;-2,761;0,000;39,000;40,100;9,551;3,056;2,817;0,587;2,908;0,877;-3,201;26,893;0,000;261,440;Inf;269,000;260,000;1,655;3,056;2,811;24,707
5355,500;3,783;0,870;-35,209;3,041;9,570;5,075;37,046;4,709;-5,957;-2,761;0,000;39,000;40,100;9,551;3,056;2,802;0,218;2,835;0,870;-3,201;26,893;0,000;261,440;Inf;269,000;260,000;1,797;3,067;2,794;24,762
5356,000;3,042;0,716;-35,209;2,993;9,548;5,075;37,046;4,709;-5,957;-2,761;0,000;39,000;40,100;9,509;3,218;2,858;-0,051;2,745;0,789;-3,201;26,893;0,000;262,140;Inf;268,000;260,000;1,681;3,079;2,802;24,780
5356,500;3,042;0,716;-35,209;2,993;9,548;5,075;37,046;4,709;-5,957;-2,761;0,000;39,000;40,100;9,509;3,218;2,637;0,592;2,708;0,825;-3,201;26,893;0,000;262,140;Inf;268,000;260,000;1,585;3,079;2,774;24,790
5357,000;3,042;0,716;-35,209;2,993;9,548;5,075;37,046;4,709;-5,957;-2,761;0,000;39,000;40,100;9,509;3,218;2,707;0,359;2,789;0,944;-3,201;26,893;0,000;261,140;Inf;267,000;260,000;1,690;3,078;2,833;24,790
5357,500;3,042;0,716;-35,209;2,993;9,548;5,075;37,046;4,709;-5,957;-2,761;0,000;39,000;40,100;9,509;3,218;2,571;0,677;2,773;1,116;-3,201;26,893;0,000;261,140;Inf;267,000;260,000;1,700;3,077;2,907;24,767
5358,000;3,042;0,716;-35,209;2,993;9,548;5,069;37,076;4,740;-5,908;-2,765;0,000;39,043;40,044;9,509;3,218;2,905;0,336;2,720;1,085;-3,215;26,897;0,000;262,740;Inf;266,000;260,000;1,784;3,077;2,805;24,733
5358,500;3,042;0,716;-35,209;2,993;9,548;5,069;37,076;4,740;-5,908;-2,765;0,000;39,000;40,000;9,509;3,218;2,772;0,396;2,944;1,005;-3,215;26,897;0,000;262,740;Inf;266,000;260,000;1,761;3,076;2,848;24,722
5359,000;3,476;0,811;-35,209;3,059;9,599;5,069;37,076;4,740;-5,908;-2,765;0,000;39,000;40,000;9,537;2,997;3,032;0,495;3,029;1,252;-3,215;26,897;0,000;261,540;Inf;265,000;260,000;1,779;3,076;2,885;24,675
5359,500;3,476;0,811;-35,209;3,059;9,599;5,069;37,076;4,740;-5,908;-2,765;0,000;39,000;40,000;9,537;2,997;2,906;0,832;2,940;1,000;-3,215;26,897;0,000;261,540;Inf;265,000;260,000;1,952;3,082;2,880;24,665
5360,000;3,476;0,811;-35,209;3,059;9,599;5,069;37,076;4,740;-5,908;-2,765;0,000;39,000;40,000;9,537;2,997;3,027;0,103;2,900;0,722;-3,215;26,897;0,000;261,340;Inf;264,000;260,000;1,920;3,089;2,863;24,624
5360,500;3,476;0,811;-35,209;3,059;9,599;5,069;37,076;4,740;-5,908;-2,765;0,000;39,000;40,000;9,537;2,997;2,819;0,476;2,938;0,774;-3,215;26,897;0,000;261,340;Inf;264,000;260,000;1,688;3,095;2,865;24,611
5361,000;3,476;0,811;-35,209;3,059;9,599;5,089;37,082;4,712;-5,871;-2,770;0,000;39,058;40,028;9,537;2,997;2,874;0,588;2,988;1,075;-3,212;26,899;0,000;258,240;Inf;265,000;260,000;1,752;3,101;2,827;24,669
5361,500;3,476;0,811;-35,209;3,059;9,599;5,089;37,082;4,712;-5,871;-2,770;0,000;39,100;40,000;9,537;2,997;3,132;0,348;3,150;1,001;-3,212;26,899;0,000;258,240;Inf;265,000;260,000;1,881;3,107;2,862;24,665
5362,000;3,476;0,811;-35,209;3,059;9,599;5,089;37,082;4,712;-5,871;-2,770;0,000;39,100;40,000;9,537;2,997;3,030;0,568;2,931;1,036;-3,212;26,899;0,000;258,940;Inf;266,000;260,000;1,908;3,113;2,827;24,751
5362,500;3,433;0,808;-35,209;3,047;9,588;5,089;37,082;4,712;-5,871;-2,770;0,000;39,100;40,000;9,588;3,157;2,905;-0,210;2,785;0,290;-3,212;26,899;0,000;258,940;Inf;266,000;260,000;1,891;3,119;2,813;24,787
5363,000;3,433;0,808;-35,209;3,047;9,588;5,089;37,082;4,712;-5,871;-2,770;0,000;39,100;40,000;9,588;3,157;2,555;0,333;2,817;0,933;-3,212;26,899;0,000;258,740;Inf;267,000;260,000;1,443;3,125;2,792;24,787
5363,500;3,433;0,808;-35,209;3,047;9,588;5,089;37,082;4,712;-5,871;-2,770;0,000;39,100;40,000;9,588;3,157;2,743;0,150;2,903;0,617;-3,212;26,899;0,000;258,740;Inf;267,000;260,000;1,660;3,130;2,812;24,867
5364,000;3,433;0,808;-35,209;3,047;9,588;5,089;37,082;4,712;-5,871;-2,770;0,000;39,100;40,000;9,588;3,157;2,537;0,488;2,666;0,747;-3,212;26,899;0,000;258,140;Inf;268,000;260,000;1,603;3,135;2,771;24,976
5364,500;3,433;0,808;-35,209;3,047;9,588;5,066;37,104;4,736;-5,839;-2,776;0,000;39,058;39,999;9,588;3,157;2,679;-0,369;2,385;0,057;-3,205;26,881;0,000;258,140;Inf;268,000;260,000;1,609;3,140;2,754;25,071
5365,000;3,433;0,808;-35,209;3,047;9,588;5,066;37,104;4,736;-5,839;-2,776;0,000;39,100;40,000;9,588;3,157;2,224;-0,251;2,322;0,494;-3,205;26,881;0,000;258,340;Inf;269,000;260,000;1,188;3,144;2,754;25,064
5365,500;2,735;0,669;-35,209;3,089;9,538;5,066;37,104;4,736;-5,839;-2,776;0,000;39,100;40,000;9,632;3,278;2,453;-0,201;2,367;0,619;-3,205;26,881;0,000;258,340;Inf;269,000;260,000;1,197;3,149;2,692;25,017
5366,000;2,735;0,669;-35,209;3,089;9,538;5,066;37,104;4,736;-5,839;-2,776;0,000;39,100;40,000;9,632;3,278;2,409;0,637;2,578;0,961;-3,205;26,881;0,000;257,740;Inf;270,000;260,000;1,309;3,142;2,718;24,986
5366,500;2,735;0,669;-35,209;3,089;9,538;5,066;37,104;4,736;-5,839;-2,776;0,000;39,100;40,000;9,632;3,278;2,481;0,810;2,553;0,866;-3,205;26,881;0,000;257,740;Inf;270,000;260,000;1,646;3,136;2,873;24,995
5367,000;2,735;0,669;-35,209;3,089;9,538;5,066;37,104;4,736;-5,839;-2,776;0,000;39,100;40,000;9,632;3,278;2,686;0,567;2,773;0,856;-3,205;26,881;0,000;262,240;Inf;269,000;260,000;1,677;3,129;2,865;24,913
5367,500;2,735;0,669;-35,209;3,089;9,538;5,049;37,083;4,722;-5,834;-2,781;0,000;39,067;39,987;9,632;3,278;2,848;0,280;2,778;0,780;-3,213;26,886;0,000;262,240;Inf;269,000;260,000;1,720;3,123;2,809;24,863
5368,000;2,735;0,669;-35,209;3,089;9,538;5,049;37,083;4,722;-5,834;-2,781;0,000;39,100;40,000;9,632;3,278;2,823;0,804;2,876;1,303;-3,213;26,886;0,000;262,040;Inf;268,000;260,000;1,672;3,116;2,827;24,821
5368,500;2,785;0,764;-33,841;3,149;9,505;5,049;37,083;4,722;-5,834;-2,781;0,000;39,100;40,000;9,634;3,041;2,759;0,538;2,824;0,872;-3,213;26,886;0,000;262,040;Inf;268,000;260,000;1,952;3,110;2,897;24,762
5369,000;2,785;0,764;-33,841;3,149;9,505;5,049;37,083;4,722;-5,834;-2,781;0,000;39,100;40,000;9,634;3,041;2,933;0,229;2,854;1,027;-3,213;26,886;0,000;262,740;Inf;267,000;260,000;1,748;3,105;2,902;24,720
5369,500;2,785;0,764;-33,841;3,149;9,505;5,049;37,083;4,722;-5,834;-2,781;0,000;39,100;40,000;9,634;3,041;2,866;0,389;2,960;0,881;-3,213;26,886;0,000;262,740;Inf;267,000;260,000;1,761;3,099;2,841;24,663
5370,000;2,785;0,764;-33,841;3,149;9,505;5,049;37,083;4,722;-5,834;-2,781;0,000;39,100;40,000;9,634;3,041;2,578;0,234;2,736;0,617;-3,213;26,886;0,000;261,440;Inf;266,000;260,000;1,774;3,094;2,807;24,626
5370,500;2,785;0,764;-33,841;3,149;9,505;5,049;37,083;4,722;-5,834;-2,781;0,000;39,100;40,000;9,634;3,041;2,736;-0,110;2,737;0,506;-3,213;26,886;0,000;261,440;Inf;266,000;260,000;1,541;3,089;2,814;24,588
5371,000;2,785;0,764;-33,841;3,149;9,505;5,034;37,086;4,695;-5,792;-2,777;0,000;39,070;39,964;9,634;3,041;2,864;-0,253;2,563;0,661;-3,221;26,878;0,000;261,340;Inf;265,000;260,000;1,467;3,084;2,805;24,534
5371,500;2,785;0,764;-33,841;3,149;9,505;5,034;37,086;4,695;-5,792;-2,777;0,000;39,100;40,000;9,634;3,041;2,643;0,482;2,813;0,828;-3,221;26,878;0,000;261,340;Inf;265,000;260,000;1,459;3,079;2,802;24,509
5372,000;2,479;0,629;-34,391;3,204;9,533;5,034;37,086;4,695;-5,792;-2,777;0,000;39,100;40,000;9,583;2,965;2,698;0,497;2,818;1,077;-3,221;26,878;0,000;261,840;Inf;264,000;260,000;1,692;3,074;2,958;24,494
5372,500;2,479;0,629;-34,391;3,204;9,533;5,034;37,086;4,695;-5,792;-2,777;0,000;39,100;40,000;9,583;2,965;2,858;0,075;2,633;0,939;-3,221;26,878;0,000;261,840;Inf;264,000;260,000;1,772;3,065;2,800;24,523
5373,000;2,479;0,629;-34,391;3,204;9,533;5,034;37,086;4,695;-5,792;-2,777;0,000;39,100;40,000;9,583;2,965;2,725;0,807;2,927;1,018;-3,221;26,878;0,000;260,040;Inf;264,000;260,000;1,626;3,055;2,892;24,520
5373,500;2,479;0,629;-34,391;3,204;9,533;5,034;37,086;4,695;-5,792;-2,777;0,000;39,100;40,000;9,583;2,965;2,737;0,250;2,763;1,054;-3,221;26,878;0,000;260,040;Inf;264,000;260,000;1,869;3,046;2,893;24,570
5374,000;2,479;0,629;-34,391;3,204;9,533;5,019;37,091;4,686;-5,750;-2,772;0,000;39,074;39,986;9,583;2,965;3,043;0,668;3,047;1,169;-3,200;26,881;0,000;258,940;Inf;265,000;260,000;1,701;3,036;2,908;24,607
5374,500;2,479;0,629;-34,391;3,204;9,533;5,019;37,091;4,686;-5,750;-2,772;0,000;39,100;40,000;9,583;2,965;3,082;0,844;3,162;1,235;-3,200;26,881;0,000;258,940;Inf;265,000;260,000;1,982;3,027;3,001;24,632
5375,000;3,132;0,786;-34,413;3,050;9,544;5,019;37,091;4,686;-5,750;-2,772;0,000;39,100;40,000;9,627;2,925;3,045;0,576;3,098;1,009;-3,200;26,881;0,000;258,640;Inf;266,000;260,000;2,081;3,018;3,028;24,655
5375,500;3,132;0,786;-34,413;3,050;9,544;5,019;37,091;4,686;-5,750;-2,772;0,000;39,100;40,000;9,627;2,925;3,197;0,224;3,064;0,717;-3,200;26,881;0,000;258,640;Inf;266,000;260,000;1,932;3,020;2,974;24,660
5376,000;3,132;0,786;-34,413;3,050;9,544;5,019;37,091;4,686;-5,750;-2,772;0,000;39,100;40,000;9,627;2,925;2,971;0,223;3,008;0,898;-3,200;26,881;0,000;258,440;Inf;267,000;260,000;1,800;3,022;2,955;24,679
5376,500;3,132;0,786;-34,413;3,050;9,544;5,019;37,091;4,686;-5,750;-2,772;0,000;39,100;40,000;9,627;2,925;3,157;0,351;3,139;0,956;-3,200;26,881;0,000;258,440;Inf;267,000;260,000;1,775;3,024;2,914;24,706
5377,000;3,132;0,786;-34,413;3,050;9,544;5,045;37,056;4,706;-5,732;-2,776;0,000;39,076;39,982;9,627;2,925;3,185;0,666;3,227;1,337;-3,203;26,874;0,000;257,940;Inf;268,000;260,000;1,901;3,025;2,941;24,693
5377,500;3,132;0,786;-34,413;3,050;9,544;5,045;37,056;4,706;-5,732;-2,776;0,000;39,100;40,000;9,627;2,925;2,961;0,777;2,945;1,052;-3,203;26,874;0,000;257,940;Inf;268,000;260,000;2,104;3,027;2,938;24,687
5378,000;3,132;0,786;-34,413;3,050;9,544;5,045;37,056;4,706;-5,732;-2,776;0,000;39,100;40,000;9,627;2,925;3,030;0,341;3,083;0,770;-3,203;26,874;0,000;257,340;Inf;269,000;260,000;1,934;3,029;2,969;24,684
5378,500;2,923;0,789;-33,137;3,115;9,536;5,045;37,056;4,706;-5,732;-2,776;0,000;39,100;40,000;9,690;3,023;3,135;0,073;2,975;1,024;-3,203;26,874;0,000;257,340;Inf;269,000;260,000;1,806;3,031;2,959;24,689
5379,000;2,923;0,789;-33,137;3,115;9,536;5,045;37,056;4,706;-5,732;-2,776;0,000;39,100;40,000;9,690;3,023;2,965;0,912;3,037;1,112;-3,203;26,874;0,000;257,740;Inf;270,000;260,000;1,802;3,029;3,008;24,709
5379,500;2,923;0,789;-33,137;3,115;9,536;5,045;37,056;4,706;-5,732;-2,776;0,000;39,100;40,000;9,690;3,023;2,755;0,685;2,918;0,849;-3,203;26,874;0,000;257,740;Inf;270,000;260,000;2,006;3,027;3,028;24,703
5380,000;2,923;0,789;-33,137;3,115;9,536;5,045;37,056;4,706;-5,732;-2,776;0,000;39,100;40,000;9,690;3,023;2,849;0,353;2,876;0,775;-3,203;26,874;0,000;261,140;Inf;269,000;260,000;1,802;3,025;3,041;24,716
5380,500;2,923;0,789;-33,137;3,115;9,536;5,088;37,096;4,686;-5,683;-2,789;0,000;39,074;39,953;9,690;3,023;2,850;0,521;2,805;1,150;-3,209;26,877;0,000;261,140;Inf;269,000;260,000;1,713;3,024;2,953;24,615
5381,000;2,923;0,789;-33,137;3,115;9,536;5,088;37,096;4,686;-5,683;-2,789;0,000;39,100;40,000;9,690;3,023;2,954;0,296;2,986;1,235;-3,209;26,877;0,000;261,540;Inf;268,000;260,000;1,832;3,022;2,947;24,648
5381,500;2,836;0,703;-34,649;3,079;9,488;5,088;37,096;4,686;-5,683;-2,789;0,000;39,100;40,000;9,669;3,172;2,992;-0,050;2,826;0,555;-3,209;26,877;0,000;261,540;Inf;268,000;260,000;1,868;3,021;2,931;24,622
5382,000;2,836;0,703;-34,649;3,079;9,488;5,088;37,096;4,686;-5,683;-2,789;0,000;39,100;40,000;9,669;3,172;2,961;0,185;2,896;0,717;-3,209;26,877;0,000;261,540;Inf;267,000;260,000;1,581;3,018;2,916;24,609
5382,500;2,836;0,703;-34,649;3,079;9,488;5,088;37,096;4,686;-5,683;-2,789;0,000;39,100;40,000;9,669;3,172;2,876;0,093;2,877;0,723;-3,209;26,877;0,000;261,540;Inf;267,000;260,000;1,690;3,015;2,953;24,595
5383,000;2,836;0,703;-34,649;3,079;9,488;5,088;37,096;4,686;-5,683;-2,789;0,000;39,100;40,000;9,669;3,172;2,841;0,431;2,908;0,886;-3,209;26,877;0,000;259,840;Inf;267,000;260,000;1,642;3,012;2,859;24,558
5383,500;2,836;0,703;-34,649;3,079;9,488;5,070;37,106;4,706;-5,645;-2,778;0,000;39,072;39,908;9,669;3,172;2,958;0,709;3,060;1,062;-3,212;26,884;0,000;259,840;Inf;267,000;260,000;1,766;3,009;2,873;24,541
5384,000;2,836;0,703;-34,649;3,079;9,488;5,070;37,106;4,706;-5,645;-2,778;0,000;39,100;39,900;9,669;3,172;2,945;0,643;3,030;1,026;-3,212;26,884;0,000;260,540;Inf;267,000;260,000;1,947;3,006;2,928;24,508
5384,500;2,836;0,703;-34,649;3,079;9,488;5,070;37,106;4,706;-5,645;-2,778;0,000;39,100;39,900;9,669;3,172;3,154;0,114;2,931;0,586;-3,212;26,884;0,000;260,540;Inf;267,000;260,000;1,911;3,003;2,881;24,462
5385,000;2,395;0,567;-34,972;3,151;9,538;5,070;37,106;4,706;-5,645;-2,778;0,000;39,100;39,900;9,586;2,953;2,699;0,579;2,802;1,092;-3,212;26,884;0,000;260,940;Inf;267,000;260,000;1,696;3,000;2,874;24,500
5385,500;2,395;0,567;-34,972;3,151;9,538;5,070;37,106;4,706;-5,645;-2,778;0,000;39,100;39,900;9,586;2,953;3,046;0,600;3,062;1,007;-3,212;26,884;0,000;260,940;Inf;267,000;260,000;1,793;2,990;2,961;24,505
5386,000;2,395;0,567;-34,972;3,151;9,538;5,070;37,106;4,706;-5,645;-2,778;0,000;39,100;39,900;9,586;2,953;3,080;0,485;3,044;1,145;-3,212;26,884;0,000;259,940;Inf;267,000;260,000;1,929;2,981;3,043;24,522
5386,500;2,395;0,567;-34,972;3,151;9,538;5,070;37,106;4,706;-5,645;-2,778;0,000;39,100;39,900;9,586;2,953;3,195;0,432;3,170;1,079;-3,212;26,884;0,000;259,940;Inf;267,000;260,000;1,938;2,971;2,972;24,562
5387,000;2,395;0,567;-34,972;3,151;9,538;5,064;37,059;4,669;-5,646;-2,784;0,000;39,064;39,890;9,586;2,953;3,265;0,270;3,198;1,085;-3,208;26,875;0,000;260,040;Inf;267,000;260,000;1,969;2,962;2,972;24,501
5387,500;2,395;0,567;-34,972;3,151;9,538;5,064;37,059;4,669;-5,646;-2,784;0,000;39,100;39,900;9,586;2,953;3,271;0,755;3,194;1,377;-3,208;26,875;0,000;260,040;Inf;267,000;260,000;1,954;2,952;3,104;24,415
