t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5388,000;3,066;0,807;-33,754;3,062;9,461;5,064;37,059;4,669;-5,646;-2,784;0,000;39,100;39,900;9,683;3,060;3,121;1,192;3,227;1,315;-3,208;26,875;0,000;260,440;Inf;267,000;260,000;2,149;2,943;3,012;24,414
5388,500;3,066;0,807;-33,754;3,062;9,461;5,064;37,059;4,669;-5,646;-2,784;0,000;39,100;39,900;9,683;3,060;3,245;0,426;3,250;0,970;-3,208;26,875;0,000;260,440;Inf;267,000;260,000;2,214;2,945;3,031;24,380
5389,000;3,066;0,807;-33,754;3,062;9,461;5,064;37,059;4,669;-5,646;-2,784;0,000;39,100;39,900;9,683;3,060;2,993;0,676;2,973;1,217;-3,208;26,875;0,000;259,940;Inf;267,000;260,000;1,973;2,947;2,981;24,382
5389,500;3,066;0,807;-33,754;3,062;9,461;5,064;37,059;4,669;-5,646;-2,784;0,000;39,100;39,900;9,683;3,060;3,277;0,300;3,121;1,187;-3,208;26,875;0,000;259,940;Inf;267,000;260,000;1,965;2,949;2,989;24,393
5390,000;3,066;0,807;-33,754;3,062;9,461;5,047;37,045;4,662;-5,619;-2,778;0,000;39,055;39,875;9,683;3,060;3,237;0,358;3,237;1,339;-3,219;26,868;0,000;260,040;Inf;267,000;260,000;1,971;2,951;3,007;24,451
5390,500;3,066;0,807;-33,754;3,062;9,461;5,047;37,045;4,662;-5,619;-2,778;0,000;39,100;39,900;9,683;3,060;3,128;0,470;3,048;1,099;-3,219;26,868;0,000;260,040;Inf;267,000;260,000;2,043;2,953;3,005;24,496
5391,000;3,066;0,807;-33,754;3,062;9,461;5,047;37,045;4,662;-5,619;-2,778;0,000;39,100;39,900;9,683;3,060;2,884;0,661;2,999;0,956;-3,219;26,868;0,000;260,540;Inf;267,000;260,000;1,936;2,955;3,018;24,545
5391,500;2,465;0,662;-33,274;3,126;9,469;5,047;37,045;4,662;-5,619;-2,778;0,000;39,100;39,900;9,810;3,020;2,917;0,537;2,986;0,901;-3,219;26,868;0,000;260,540;Inf;267,000;260,000;1,875;2,957;3,057;24,585
5392,000;2,465;0,662;-33,274;3,126;9,469;5,047;37,045;4,662;-5,619;-2,778;0,000;39,100;39,900;9,810;3,020;3,080;0,480;2,993;0,949;-3,219;26,868;0,000;260,140;Inf;267,000;260,000;1,835;2,949;2,946;24,574
5392,500;2,465;0,662;-33,274;3,126;9,469;5,047;37,045;4,662;-5,619;-2,778;0,000;39,100;39,900;9,810;3,020;3,108;0,432;3,098;1,347;-3,219;26,868;0,000;260,140;Inf;267,000;260,000;1,875;2,941;2,953;24,580
5393,000;2,465;0,662;-33,274;3,126;9,469;5,047;37,045;4,662;-5,619;-2,778;0,000;39,100;39,900;9,810;3,020;3,000;0,758;2,861;1,158;-3,219;26,868;0,000;260,640;Inf;267,000;260,000;1,996;2,933;2,968;24,593
5393,500;2,465;0,662;-33,274;3,126;9,469;5,068;37,084;4,718;-5,562;-2,773;0,000;39,051;39,851;9,810;3,020;3,019;1,099;3,122;1,233;-3,213;26,877;0,000;260,640;Inf;267,000;260,000;1,944;2,925;3,075;24,634
5394,000;2,465;0,662;-33,274;3,126;9,469;5,068;37,084;4,718;-5,562;-2,773;0,000;39,100;39,900;9,810;3,020;2,936;0,872;3,027;1,139;-3,213;26,877;0,000;260,140;Inf;267,000;260,000;2,118;2,918;3,069;24,646
5394,500;3,230;0,770;-35,209;3,141;9,541;5,068;37,084;4,718;-5,562;-2,773;0,000;39,100;39,900;9,552;2,985;3,199;0,670;3,204;1,105;-3,213;26,877;0,000;260,140;Inf;267,000;260,000;1,993;2,910;3,070;24,720
5395,000;3,230;0,770;-35,209;3,141;9,541;5,068;37,084;4,718;-5,562;-2,773;0,000;39,100;39,900;9,552;2,985;2,934;0,582;2,943;1,270;-3,213;26,877;0,000;261,240;Inf;266,000;260,000;2,044;2,915;3,033;24,743
5395,500;3,230;0,770;-35,209;3,141;9,541;5,068;37,084;4,718;-5,562;-2,773;0,000;39,100;39,900;9,552;2,985;3,260;0,480;3,135;1,063;-3,213;26,877;0,000;261,240;Inf;266,000;260,000;1,932;2,921;3,077;24,759
5396,000;3,230;0,770;-35,209;3,141;9,541;5,068;37,084;4,718;-5,562;-2,773;0,000;39,100;39,900;9,552;2,985;3,031;0,860;3,065;1,098;-3,213;26,877;0,000;262,040;Inf;265,000;260,000;1,985;2,926;3,084;24,779
5396,500;3,230;0,770;-35,209;3,141;9,541;5,028;37,044;4,701;-5,552;-2,777;0,000;39,039;39,812;9,552;2,985;3,136;0,381;3,027;1,264;-3,212;26,876;0,000;262,040;Inf;265,000;260,000;2,013;2,931;3,097;24,758
5397,000;3,230;0,770;-35,209;3,141;9,541;5,028;37,044;4,701;-5,552;-2,777;0,000;39,000;39,800;9,552;2,985;3,109;1,192;3,213;1,334;-3,212;26,876;0,000;261,240;Inf;264,000;260,000;1,952;2,936;3,143;24,768
5397,500;3,337;0,773;-35,209;3,117;9,565;5,028;37,044;4,701;-5,552;-2,777;0,000;39,000;39,800;9,562;3,135;3,177;0,343;3,008;0,939;-3,212;26,876;0,000;261,240;Inf;264,000;260,000;2,212;2,940;3,108;24,747
5398,000;3,337;0,773;-35,209;3,117;9,565;5,028;37,044;4,701;-5,552;-2,777;0,000;39,000;39,800;9,562;3,135;3,021;0,559;2,918;1,161;-3,212;26,876;0,000;261,040;Inf;263,000;260,000;1,867;2,947;3,088;24,768
5398,500;3,337;0,773;-35,209;3,117;9,565;5,028;37,044;4,701;-5,552;-2,777;0,000;39,000;39,800;9,562;3,135;2,883;0,308;2,710;1,031;-3,212;26,876;0,000;261,040;Inf;263,000;260,000;1,915;2,953;3,069;24,762
5399,000;3,337;0,773;-35,209;3,117;9,565;5,028;37,044;4,701;-5,552;-2,777;0,000;39,000;39,800;9,562;3,135;2,949;0,894;3,013;1,287;-3,212;26,876;0,000;258,140;Inf;264,000;260,000;1,733;2,960;3,097;24,776
5399,500;3,337;0,773;-35,209;3,117;9,565;5,028;37,044;4,701;-5,552;-2,777;0,000;39,000;39,800;9,562;3,135;3,096;0,092;3,108;0,785;-3,212;26,876;0,000;258,140;Inf;264,000;260,000;2,036;2,966;3,037;24,831
5400,000;3,337;0,773;-35,209;3,117;9,565;5,010;37,074;4,656;-5,511;-2,787;0,000;39,027;39,785;9,562;3,135;3,094;0,494;3,142;1,259;-3,220;26,870;0,000;257,940;Inf;265,000;260,000;1,770;2,972;3,034;24,833
5400,500;3,337;0,773;-35,209;3,117;9,565;5,010;37,074;4,656;-5,511;-2,787;0,000;39,000;39,800;9,562;3,135;3,101;0,773;3,157;1,714;-3,220;26,870;0,000;257,940;Inf;265,000;260,000;1,997;2,978;3,103;24,813
5401,000;3,042;0,722;-35,209;3,112;9,538;5,010;37,074;4,656;-5,511;-2,787;0,000;39,000;39,800;9,621;3,150;3,242;0,971;3,129;1,331;-3,220;26,870;0,000;257,740;Inf;266,000;260,000;2,186;2,984;3,078;24,851
5401,500;3,042;0,722;-35,209;3,112;9,538;5,010;37,074;4,656;-5,511;-2,787;0,000;39,000;39,800;9,621;3,150;3,283;0,599;3,204;1,194;-3,220;26,870;0,000;257,740;Inf;266,000;260,000;2,168;2,985;3,165;24,860
5402,000;3,042;0,722;-35,209;3,112;9,538;5,010;37,074;4,656;-5,511;-2,787;0,000;39,000;39,800;9,621;3,150;3,188;0,237;2,895;1,107;-3,220;26,870;0,000;258,440;Inf;267,000;260,000;2,070;2,986;3,084;24,847
5402,500;3,042;0,722;-35,209;3,112;9,538;5,010;37,074;4,656;-5,511;-2,787;0,000;39,000;39,800;9,621;3,150;3,079;1,070;3,158;1,518;-3,220;26,870;0,000;258,440;Inf;267,000;260,000;1,857;2,987;3,125;24,870
5403,000;3,042;0,722;-35,209;3,112;9,538;5,017;37,064;4,658;-5,486;-2,767;0,000;39,028;39,797;9,621;3,150;3,312;0,913;3,316;1,207;-3,206;26,878;0,000;259,340;Inf;267,000;260,000;2,206;2,987;3,209;24,869
5403,500;3,042;0,722;-35,209;3,112;9,538;5,017;37,064;4,658;-5,486;-2,767;0,000;39,000;39,800;9,621;3,150;3,194;0,626;3,212;1,468;-3,206;26,878;0,000;259,340;Inf;267,000;260,000;2,187;2,988;3,207;24,876
5404,000;2,851;0,733;-34,253;3,134;9,565;5,017;37,064;4,658;-5,486;-2,767;0,000;39,000;39,800;9,696;3,003;3,237;0,707;3,091;1,109;-3,206;26,878;0,000;258,840;Inf;268,000;260,000;2,125;2,989;3,152;24,904
5404,500;2,851;0,733;-34,253;3,134;9,565;5,017;37,064;4,658;-5,486;-2,767;0,000;39,000;39,800;9,696;3,003;3,239;0,758;3,284;1,336;-3,206;26,878;0,000;258,840;Inf;268,000;260,000;2,036;2,987;3,198;24,988
5405,000;2,851;0,733;-34,253;3,134;9,565;5,017;37,064;4,658;-5,486;-2,767;0,000;39,000;39,800;9,696;3,003;3,437;0,647;3,256;1,563;-3,206;26,878;0,000;258,940;Inf;269,000;260,000;2,154;2,985;3,186;25,087
5405,500;2,851;0,733;-34,253;3,134;9,565;5,017;37,064;4,658;-5,486;-2,767;0,000;39,000;39,800;9,696;3,003;3,352;1,003;3,323;1,529;-3,206;26,878;0,000;258,940;Inf;269,000;260,000;2,226;2,983;3,236;25,090
5406,000;2,851;0,733;-34,253;3,134;9,565;5,051;37,037;4,689;-5,462;-2,772;0,000;39,015;39,721;9,696;3,003;3,240;0,977;3,243;1,203;-3,223;26,874;0,000;261,140;Inf;268,000;260,000;2,302;2,980;3,268;25,099
5406,500;2,851;0,733;-34,253;3,134;9,565;5,051;37,037;4,689;-5,462;-2,772;0,000;39,000;39,700;9,696;3,003;3,160;0,100;2,885;0,877;-3,223;26,874;0,000;261,140;Inf;268,000;260,000;2,166;2,978;3,126;25,105
5407,000;2,851;0,733;-34,253;3,134;9,565;5,051;37,037;4,689;-5,462;-2,772;0,000;39,000;39,700;9,696;3,003;3,165;0,911;3,264;1,260;-3,223;26,874;0,000;261,640;Inf;267,000;260,000;1,756;2,976;3,166;25,124
5407,500;2,830;0,719;-34,876;3,126;9,551;5,051;37,037;4,689;-5,462;-2,772;0,000;39,000;39,700;9,536;3,005;3,270;0,712;3,225;1,357;-3,223;26,874;0,000;261,640;Inf;267,000;260,000;2,150;2,974;3,234;25,114
5408,000;2,830;0,719;-34,876;3,126;9,551;5,051;37,037;4,689;-5,462;-2,772;0,000;39,000;39,700;9,536;3,005;3,239;0,409;2,945;1,224;-3,223;26,874;0,000;260,840;Inf;267,000;260,000;2,141;2,972;3,171;25,106
5408,500;2,830;0,719;-34,876;3,126;9,551;5,051;37,037;4,689;-5,462;-2,772;0,000;39,000;39,700;9,536;3,005;3,071;0,826;3,174;1,100;-3,223;26,874;0,000;260,840;Inf;267,000;260,000;1,954;2,969;3,234;25,108
5409,000;2,830;0,719;-34,876;3,126;9,551;5,051;37,037;4,689;-5,462;-2,772;0,000;39,000;39,700;9,536;3,005;2,979;0,638;3,105;1,045;-3,223;26,874;0,000;261,840;Inf;266,000;260,000;2,043;2,967;3,154;25,077
5409,500;2,830;0,719;-34,876;3,126;9,551;5,092;37,074;4,701;-5,419;-2,796;0,000;38,987;39,681;9,536;3,005;3,205;0,269;3,017;1,129;-3,229;26,881;0,000;261,840;Inf;266,000;260,000;1,942;2,965;3,183;25,097
5410,000;2,830;0,719;-34,876;3,126;9,551;5,092;37,074;4,701;-5,419;-2,796;0,000;39,000;39,700;9,536;3,005;3,005;1,014;3,073;1,217;-3,229;26,881;0,000;261,840;Inf;265,000;260,000;1,905;2,963;3,169;25,279
5410,500;3,389;0,825;-35,209;3,069;9,516;5,092;37,074;4,701;-5,419;-2,796;0,000;39,000;39,700;9,616;3,292;3,030;0,570;2,873;1,183;-3,229;26,881;0,000;261,840;Inf;265,000;260,000;2,077;2,960;3,155;25,556
5411,000;3,389;0,825;-35,209;3,069;9,516;5,092;37,074;4,701;-5,419;-2,796;0,000;39,000;39,700;9,616;3,292;2,997;0,410;3,026;0,980;-3,229;26,881;0,000;262,240;Inf;264,000;260,000;1,914;2,968;3,145;25,632
5411,500;3,389;0,825;-35,209;3,069;9,516;5,092;37,074;4,701;-5,419;-2,796;0,000;39,000;39,700;9,616;3,292;3,090;0,556;3,004;1,061;-3,229;26,881;0,000;262,240;Inf;264,000;260,000;1,853;2,974;3,161;25,596
5412,000;3,389;0,825;-35,209;3,069;9,516;5,092;37,074;4,701;-5,419;-2,796;0,000;39,000;39,700;9,616;3,292;2,683;0,625;2,745;0,850;-3,229;26,881;0,000;259,940;Inf;264,000;260,000;1,928;2,981;3,099;25,574
5412,500;3,389;0,825;-35,209;3,069;9,516;5,055;37,089;4,701;-5,375;-2,772;0,000;38,975;39,667;9,616;3,292;2,949;0,192;3,001;0,786;-3,210;26,880;0,000;259,940;Inf;264,000;260,000;1,726;2,988;3,036;25,532
5413,000;3,389;0,825;-35,209;3,069;9,516;5,055;37,089;4,701;-5,375;-2,772;0,000;39,000;39,700;9,616;3,292;2,848;0,632;2,764;1,130;-3,210;26,880;0,000;259,840;Inf;264,000;260,000;1,732;2,994;3,087;25,528
5413,500;3,389;0,825;-35,209;3,069;9,516;5,055;37,089;4,701;-5,375;-2,772;0,000;39,000;39,700;9,616;3,292;3,034;0,878;3,100;1,151;-3,210;26,880;0,000;259,840;Inf;264,000;260,000;1,843;3,001;3,136;25,493
5414,000;2,541;0,712;-33,989;3,239;9,482;5,055;37,089;4,701;-5,375;-2,772;0,000;39,000;39,700;9,624;3,059;2,834;0,715;2,937;1,008;-3,210;26,880;0,000;258,940;Inf;265,000;260,000;2,041;3,007;3,105;25,451
5414,500;2,541;0,712;-33,989;3,239;9,482;5,055;37,089;4,701;-5,375;-2,772;0,000;39,000;39,700;9,624;3,059;3,009;0,283;2,888;1,017;-3,210;26,880;0,000;258,940;Inf;265,000;260,000;1,873;3,000;3,008;25,393
5415,000;2,541;0,712;-33,989;3,239;9,482;5,055;37,089;4,701;-5,375;-2,772;0,000;39,000;39,700;9,624;3,059;3,210;0,528;3,176;1,168;-3,210;26,880;0,000;257,940;Inf;266,000;260,000;1,799;2,992;3,065;25,384
5415,500;2,541;0,712;-33,989;3,239;9,482;5,055;37,089;4,701;-5,375;-2,772;0,000;39,000;39,700;9,624;3,059;3,240;0,791;3,224;1,334;-3,210;26,880;0,000;257,940;Inf;266,000;260,000;2,020;2,985;3,108;25,326
5416,000;2,541;0,712;-33,989;3,239;9,482;5,030;37,039;4,691;-5,386;-2,783;0,000;38,960;39,647;9,624;3,059;3,100;0,841;3,124;1,226;-3,214;26,886;0,000;257,740;Inf;267,000;260,000;2,147;2,977;3,069;25,321
5416,500;2,541;0,712;-33,989;3,239;9,482;5,030;37,039;4,691;-5,386;-2,783;0,000;39,000;39,600;9,624;3,059;3,145;0,210;2,938;1,176;-3,214;26,886;0,000;257,740;Inf;267,000;260,000;2,073;2,970;3,169;25,259
5417,000;3,240;0,798;-35,209;3,117;9,592;5,030;37,039;4,691;-5,386;-2,783;0,000;39,000;39,600;9,432;3,064;3,155;0,716;3,133;1,153;-3,214;26,886;0,000;258,040;Inf;268,000;260,000;1,867;2,963;3,081;25,273
5417,500;3,240;0,798;-35,209;3,117;9,592;5,030;37,039;4,691;-5,386;-2,783;0,000;39,000;39,600;9,432;3,064;3,329;0,146;3,098;1,058;-3,214;26,886;0,000;258,040;Inf;268,000;260,000;2,040;2,968;3,081;25,257
5418,000;3,240;0,798;-35,209;3,117;9,592;5,030;37,039;4,691;-5,386;-2,783;0,000;39,000;39,600;9,432;3,064;3,089;0,782;3,190;1,221;-3,214;26,886;0,000;257,340;Inf;269,000;260,000;1,908;2,972;3,100;25,236
5418,500;3,240;0,798;-35,209;3,117;9,592;5,030;37,039;4,691;-5,386;-2,783;0,000;39,000;39,600;9,432;3,064;2,924;0,778;3,078;1,284;-3,214;26,886;0,000;257,340;Inf;269,000;260,000;2,071;2,977;3,152;25,210
5419,000;3,240;0,798;-35,209;3,117;9,592;5,037;37,033;4,682;-5,350;-2,774;0,000;38,941;39,594;9,432;3,064;3,173;0,845;3,065;1,380;-3,208;26,880;0,000;262,040;Inf;268,000;260,000;2,016;2,981;3,084;25,187
5419,500;3,240;0,798;-35,209;3,117;9,592;5,037;37,033;4,682;-5,350;-2,774;0,000;38,900;39,600;9,432;3,064;3,169;0,880;3,275;1,223;-3,208;26,880;0,000;262,040;Inf;268,000;260,000;2,116;2,985;3,141;25,179
5420,000;3,240;0,798;-35,209;3,117;9,592;5,037;37,033;4,682;-5,350;-2,774;0,000;38,900;39,600;9,432;3,064;3,129;0,471;3,089;1,080;-3,208;26,880;0,000;261,440;Inf;267,000;260,000;2,137;2,989;3,115;25,132
5420,500;2,591;0,679;-34,508;3,101;9,503;5,037;37,033;4,682;-5,350;-2,774;0,000;38,900;39,600;9,658;3,142;3,101;0,426;3,055;1,270;-3,208;26,880;0,000;261,440;Inf;267,000;260,000;1,943;2,994;3,150;25,137
5421,000;2,591;0,679;-34,508;3,101;9,503;5,037;37,033;4,682;-5,350;-2,774;0,000;38,900;39,600;9,658;3,142;2,860;0,965;3,009;1,084;-3,208;26,880;0,000;261,440;Inf;266,000;260,000;1,963;2,987;3,177;25,107
5421,500;2,591;0,679;-34,508;3,101;9,503;5,037;37,033;4,682;-5,350;-2,774;0,000;38,900;39,600;9,658;3,142;2,966;0,566;3,050;0,882;-3,208;26,880;0,000;261,440;Inf;266,000;260,000;1,980;2,980;3,160;25,065
5422,000;2,591;0,679;-34,508;3,101;9,503;5,037;37,033;4,682;-5,350;-2,774;0,000;38,900;39,600;9,658;3,142;2,949;0,228;2,862;0,914;-3,208;26,880;0,000;262,240;Inf;265,000;260,000;1,866;2,974;3,132;25,017
5422,500;2,591;0,679;-34,508;3,101;9,503;5,024;37,062;4,696;-5,308;-2,779;0,000;38,931;39,561;9,658;3,142;2,897;0,214;2,704;1,054;-3,201;26,889;0,000;262,240;Inf;265,000;260,000;1,738;2,968;3,095;24,982
5423,000;2,591;0,679;-34,508;3,101;9,503;5,024;37,062;4,696;-5,308;-2,779;0,000;38,900;39,600;9,658;3,142;2,877;0,331;2,931;1,286;-3,201;26,889;0,000;262,840;Inf;264,000;260,000;1,717;2,962;3,069;24,940
5423,500;3,626;0,831;-35,209;3,141;9,560;5,024;37,062;4,696;-5,308;-2,779;0,000;38,900;39,600;9,523;3,118;3,052;0,605;3,100;1,345;-3,201;26,889;0,000;262,840;Inf;264,000;260,000;1,857;2,956;3,047;24,871
5424,000;3,626;0,831;-35,209;3,141;9,560;5,024;37,062;4,696;-5,308;-2,779;0,000;38,900;39,600;9,523;3,118;3,126;0,745;3,162;1,277;-3,201;26,889;0,000;261,940;Inf;263,000;260,000;2,026;2,967;3,047;24,860
5424,500;3,626;0,831;-35,209;3,141;9,560;5,024;37,062;4,696;-5,308;-2,779;0,000;38,900;39,600;9,523;3,118;3,132;0,932;3,248;1,337;-3,201;26,889;0,000;261,940;Inf;263,000;260,000;2,077;2,977;3,074;24,854
5425,000;3,626;0,831;-35,209;3,141;9,560;5,024;37,062;4,696;-5,308;-2,779;0,000;38,900;39,600;9,523;3,118;3,152;1,002;3,255;1,259;-3,201;26,889;0,000;257,940;Inf;264,000;260,000;2,162;2,988;3,115;24,835
5425,500;3,626;0,831;-35,209;3,141;9,560;5,043;37,020;4,686;-5,322;-2,779;0,000;38,905;39,534;9,523;3,118;2,877;0,192;2,919;0,910;-3,212;26,886;0,000;257,940;Inf;264,000;260,000;2,167;2,998;3,056;24,851
5426,000;3,626;0,831;-35,209;3,141;9,560;5,043;37,020;4,686;-5,322;-2,779;0,000;38,900;39,500;9,523;3,118;3,051;0,802;3,160;1,250;-3,212;26,886;0,000;257,940;Inf;265,000;260,000;1,725;3,009;3,057;24,839
5426,500;3,230;0,742;-35,209;3,104;9,578;5,043;37,020;4,686;-5,322;-2,779;0,000;38,900;39,500;9,547;3,123;2,905;0,801;3,061;1,239;-3,212;26,886;0,000;257,940;Inf;265,000;260,000;2,066;3,019;3,137;24,854
5427,000;3,230;0,742;-35,209;3,104;9,578;5,043;37,020;4,686;-5,322;-2,779;0,000;38,900;39,500;9,547;3,123;3,163;0,113;2,913;0,928;-3,212;26,886;0,000;257,640;Inf;266,000;260,000;2,002;3,022;3,119;24,850
5427,500;3,230;0,742;-35,209;3,104;9,578;5,043;37,020;4,686;-5,322;-2,779;0,000;38,900;39,500;9,547;3,123;2,930;0,987;3,061;1,174;-3,212;26,886;0,000;257,640;Inf;266,000;260,000;1,779;3,026;3,057;24,805
5428,000;3,230;0,742;-35,209;3,104;9,578;5,043;37,020;4,686;-5,322;-2,779;0,000;38,900;39,500;9,547;3,123;2,812;0,213;2,850;1,018;-3,212;26,886;0,000;258,540;Inf;267,000;260,000;2,038;3,029;3,052;24,748
5428,500;3,230;0,742;-35,209;3,104;9,578;5,043;37,020;4,686;-5,322;-2,779;0,000;38,900;39,500;9,547;3,123;2,883;0,737;2,953;1,021;-3,212;26,886;0,000;258,540;Inf;267,000;260,000;1,723;3,032;3,038;24,716
5429,000;3,230;0,742;-35,209;3,104;9,578;4,999;37,060;4,697;-5,270;-2,781;0,000;38,886;39,522;9,547;3,123;2,829;0,492;2,942;1,069;-3,210;26,880;0,000;258,540;Inf;268,000;260,000;1,898;3,036;3,025;24,725
5429,500;3,230;0,742;-35,209;3,104;9,578;4,999;37,060;4,697;-5,270;-2,781;0,000;38,900;39,500;9,547;3,123;3,107;0,606;3,139;1,158;-3,210;26,880;0,000;258,540;Inf;268,000;260,000;1,833;3,039;3,089;24,725
5430,000;3,178;0,759;-35,209;3,126;9,574;4,999;37,060;4,697;-5,270;-2,781;0,000;38,900;39,500;9,534;3,298;3,042;0,683;3,140;1,134;-3,210;26,880;0,000;258,040;Inf;269,000;260,000;2,003;3,042;3,064;24,734
5430,500;3,178;0,759;-35,209;3,126;9,574;4,999;37,060;4,697;-5,270;-2,781;0,000;38,900;39,500;9,534;3,298;3,018;0,620;3,120;1,136;-3,210;26,880;0,000;258,040;Inf;269,000;260,000;2,000;3,044;3,069;24,743
5431,000;3,178;0,759;-35,209;3,126;9,574;4,999;37,060;4,697;-5,270;-2,781;0,000;38,900;39,500;9,534;3,298;3,029;0,666;3,151;1,079;-3,210;26,880;0,000;261,540;Inf;268,000;260,000;1,973;3,046;3,091;24,752
5431,500;3,178;0,759;-35,209;3,126;9,574;4,999;37,060;4,697;-5,270;-2,781;0,000;38,900;39,500;9,534;3,298;3,092;0,564;3,175;1,052;-3,210;26,880;0,000;261,540;Inf;268,000;260,000;1,981;3,048;3,079;24,768
5432,000;3,178;0,759;-35,209;3,126;9,574;5,065;37,022;4,674;-5,259;-2,754;0,000;38,876;39,450;9,534;3,298;2,841;0,517;2,911;1,245;-3,196;26,890;0,000;262,440;Inf;267,000;260,000;1,971;3,051;3,017;24,782
5432,500;3,178;0,759;-35,209;3,126;9,574;5,065;37,022;4,674;-5,259;-2,754;0,000;38,900;39,400;9,534;3,298;3,207;0,284;3,163;1,290;-3,196;26,890;0,000;262,440;Inf;267,000;260,000;1,879;3,053;3,053;24,796
5433,000;2,909;0,748;-34,029;3,086;9,541;5,065;37,022;4,674;-5,259;-2,754;0,000;38,900;39,400;9,709;3,014;3,269;1,112;3,349;1,598;-3,196;26,890;0,000;262,840;Inf;266,000;260,000;1,986;3,055;3,081;24,799
5433,500;2,909;0,748;-34,029;3,086;9,541;5,065;37,022;4,674;-5,259;-2,754;0,000;38,900;39,400;9,709;3,014;3,192;0,977;3,259;1,286;-3,196;26,890;0,000;262,840;Inf;266,000;260,000;2,332;3,052;3,114;24,784
5434,000;2,909;0,748;-34,029;3,086;9,541;5,065;37,022;4,674;-5,259;-2,754;0,000;38,900;39,400;9,709;3,014;3,312;0,242;3,081;1,098;-3,196;26,890;0,000;262,240;Inf;265,000;260,000;2,178;3,050;3,074;24,765
5434,500;2,909;0,748;-34,029;3,086;9,541;5,065;37,022;4,674;-5,259;-2,754;0,000;38,900;39,400;9,709;3,014;3,228;0,981;3,307;1,402;-3,196;26,890;0,000;262,240;Inf;265,000;260,000;1,934;3,048;3,172;24,746
5435,000;2,909;0,748;-34,029;3,086;9,541;5,065;37,022;4,674;-5,259;-2,754;0,000;38,900;39,400;9,709;3,014;2,949;1,129;3,089;1,363;-3,196;26,890;0,000;261,340;Inf;264,000;260,000;2,229;3,045;3,130;24,726
5435,500;2,909;0,748;-34,029;3,086;9,541;5,047;37,023;4,683;-5,221;-2,746;0,000;38,870;39,481;9,709;3,014;3,096;0,273;3,060;0,986;-3,189;26,899;0,000;261,340;Inf;264,000;260,000;2,133;3,043;3,129;24,761
5436,000;2,909;0,748;-34,029;3,086;9,541;5,047;37,023;4,683;-5,221;-2,746;0,000;38,900;39,500;9,709;3,014;3,124;0,185;3,135;0,775;-3,189;26,899;0,000;260,740;Inf;264,000;260,000;1,854;3,041;3,075;25,076
5436,500;2,205;0,631;-33,967;3,178;9,551;5,047;37,023;4,683;-5,221;-2,746;0,000;38,900;39,500;9,664;3,099;2,809;0,650;3,010;1,387;-3,189;26,899;0,000;260,740;Inf;264,000;260,000;1,805;3,039;3,069;25,091
5437,000;2,205;0,631;-33,967;3,178;9,551;5,047;37,023;4,683;-5,221;-2,746;0,000;38,900;39,500;9,664;3,099;3,004;0,524;2,903;1,195;-3,189;26,899;0,000;261,040;Inf;263,000;260,000;1,964;3,025;3,062;25,082
5437,500;2,205;0,631;-33,967;3,178;9,551;5,047;37,023;4,683;-5,221;-2,746;0,000;38,900;39,500;9,664;3,099;3,015;0,877;3,170;1,183;-3,189;26,899;0,000;261,040;Inf;263,000;260,000;1,906;3,012;3,115;25,042
5438,000;2,205;0,631;-33,967;3,178;9,551;5,047;37,023;4,683;-5,221;-2,746;0,000;38,900;39,500;9,664;3,099;2,871;0,252;2,888;1,072;-3,189;26,899;0,000;257,540;Inf;264,000;260,000;2,061;2,998;3,193;24,973
5438,500;2,205;0,631;-33,967;3,178;9,551;5,042;37,051;4,675;-5,186;-2,757;0,000;38,853;39,417;9,664;3,099;3,082;0,762;3,127;1,147;-3,177;26,907;0,000;257,540;Inf;264,000;260,000;1,771;2,985;3,184;24,981
5439,000;2,205;0,631;-33,967;3,178;9,551;5,042;37,051;4,675;-5,186;-2,757;0,000;38,900;39,400;9,664;3,099;3,107;0,526;3,198;0,987;-3,177;26,907;0,000;258,440;Inf;265,000;260,000;2,030;2,973;3,149;24,956
5439,500;2,976;0,705;-35,209;3,060;9,539;5,042;37,051;4,675;-5,186;-2,757;0,000;38,900;39,400;9,572;3,148;3,019;0,353;2,970;1,041;-3,177;26,907;0,000;258,440;Inf;265,000;260,000;1,954;2,960;3,151;24,921
5440,000;2,976;0,705;-35,209;3,060;9,539;5,042;37,051;4,675;-5,186;-2,757;0,000;38,900;39,400;9,572;3,148;3,094;0,410;3,073;0,968;-3,177;26,907;0,000;257,740;Inf;266,000;260,000;1,846;2,960;3,176;24,880
5440,500;2,976;0,705;-35,209;3,060;9,539;5,042;37,051;4,675;-5,186;-2,757;0,000;38,900;39,400;9,572;3,148;3,072;1,118;3,191;1,850;-3,177;26,907;0,000;257,740;Inf;266,000;260,000;1,886;2,961;3,173;24,843
5441,000;2,976;0,705;-35,209;3,060;9,539;5,042;37,051;4,675;-5,186;-2,757;0,000;38,900;39,400;9,572;3,148;3,158;1,500;3,210;1,659;-3,177;26,907;0,000;259,240;Inf;266,000;260,000;2,308;2,961;3,257;24,753
5441,500;2,976;0,705;-35,209;3,060;9,539;5,031;36,980;4,671;-5,206;-2,752;0,000;38,843;39,394;9,572;3,148;3,341;0,612;3,359;1,275;-3,180;26,907;0,000;259,240;Inf;266,000;260,000;2,382;2,961;3,214;24,683
5442,000;2,976;0,705;-35,209;3,060;9,539;5,031;36,980;4,671;-5,206;-2,752;0,000;38,800;39,400;9,572;3,148;3,300;0,530;3,235;1,442;-3,180;26,907;0,000;258,640;Inf;267,000;260,000;2,147;2,961;3,201;24,646
5442,500;2,976;0,705;-35,209;3,060;9,539;5,031;36,980;4,671;-5,206;-2,752;0,000;38,800;39,400;9,572;3,148;3,196;1,412;3,346;1,631;-3,180;26,907;0,000;258,640;Inf;267,000;260,000;2,127;2,962;3,225;24,621
5443,000;3,086;0,851;-34,081;3,100;9,482;5,031;36,980;4,671;-5,206;-2,752;0,000;38,800;39,400;9,691;3,073;3,062;1,122;3,211;1,368;-3,180;26,907;0,000;259,140;Inf;267,000;260,000;2,396;2,962;3,318;24,595
5443,500;3,086;0,851;-34,081;3,100;9,482;5,031;36,980;4,671;-5,206;-2,752;0,000;38,800;39,400;9,691;3,073;3,322;0,387;3,074;1,282;-3,180;26,907;0,000;259,140;Inf;267,000;260,000;2,191;2,964;3,210;24,605
5444,000;3,086;0,851;-34,081;3,100;9,482;5,031;36,980;4,671;-5,206;-2,752;0,000;38,800;39,400;9,691;3,073;3,066;0,926;3,164;1,189;-3,180;26,907;0,000;260,940;Inf;267,000;260,000;2,016;2,966;3,202;24,566
5444,500;3,086;0,851;-34,081;3,100;9,482;5,031;36,980;4,671;-5,206;-2,752;0,000;38,800;39,400;9,691;3,073;3,109;0,509;3,078;1,194;-3,180;26,907;0,000;260,940;Inf;267,000;260,000;2,086;2,968;3,221;24,537
5445,000;3,086;0,851;-34,081;3,100;9,482;5,053;37,008;4,659;-5,162;-2,766;0,000;38,813;39,367;9,691;3,073;3,012;1,270;3,188;1,397;-3,191;26,904;0,000;261,540;Inf;266,000;260,000;1,973;2,970;3,171;24,568
5445,500;3,086;0,851;-34,081;3,100;9,482;5,053;37,008;4,659;-5,162;-2,766;0,000;38,800;39,400;9,691;3,073;3,259;0,231;3,096;0,764;-3,191;26,904;0,000;261,540;Inf;266,000;260,000;2,217;2,972;3,199;24,598
5446,000;1,909;0,564;-34,120;3,221;9,547;5,053;37,008;4,659;-5,162;-2,766;0,000;38,800;39,400;9,624;3,059;2,901;0,390;3,015;1,031;-3,191;26,904;0,000;261,540;Inf;265,000;260,000;1,837;2,974;3,140;24,593
5446,500;1,909;0,564;-34,120;3,221;9,547;5,053;37,008;4,659;-5,162;-2,766;0,000;38,800;39,400;9,624;3,059;3,363;0,381;3,270;1,482;-3,191;26,904;0,000;261,540;Inf;265,000;260,000;1,834;2,956;3,140;24,606
5447,000;1,909;0,564;-34,120;3,221;9,547;5,053;37,008;4,659;-5,162;-2,766;0,000;38,800;39,400;9,624;3,059;3,372;0,747;3,401;1,440;-3,191;26,904;0,000;261,340;Inf;264,000;260,000;2,124;2,939;3,186;24,616
5447,500;1,909;0,564;-34,120;3,221;9,547;5,053;37,008;4,659;-5,162;-2,766;0,000;38,800;39,400;9,624;3,059;3,298;0,833;3,399;1,419;-3,191;26,904;0,000;261,340;Inf;264,000;260,000;2,240;2,922;3,203;24,633
5448,000;1,909;0,564;-34,120;3,221;9,547;5,057;36,985;4,695;-5,141;-2,751;0,000;38,802;39,375;9,624;3,059;3,425;0,358;3,294;0,954;-3,178;26,908;0,000;260,040;Inf;264,000;260,000;2,237;2,905;3,130;24,640
5448,500;1,909;0,564;-34,120;3,221;9,547;5,057;36,985;4,695;-5,141;-2,751;0,000;38,800;39,400;9,624;3,059;3,113;0,434;3,210;1,208;-3,178;26,908;0,000;260,040;Inf;264,000;260,000;2,008;2,889;3,185;24,635
5449,000;1,909;0,564;-34,120;3,221;9,547;5,057;36,985;4,695;-5,141;-2,751;0,000;38,800;39,400;9,624;3,059;3,301;0,387;3,299;1,024;-3,178;26,908;0,000;259,340;Inf;264,000;260,000;1,991;2,873;3,174;24,685
5449,500;3,302;0,783;-35,209;3,078;9,613;5,057;36,985;4,695;-5,141;-2,751;0,000;38,800;39,400;9,491;3,150;3,222;0,668;3,324;1,594;-3,178;26,908;0,000;259,340;Inf;264,000;260,000;2,003;2,857;3,171;24,666
5450,000;3,302;0,783;-35,209;3,078;9,613;5,057;36,985;4,695;-5,141;-2,751;0,000;38,800;39,400;9,491;3,150;3,174;0,470;3,096;1,261;-3,178;26,908;0,000;259,640;Inf;264,000;260,000;2,202;2,865;3,147;24,662
5450,500;3,302;0,783;-35,209;3,078;9,613;5,057;36,985;4,695;-5,141;-2,751;0,000;38,800;39,400;9,491;3,150;3,073;0,641;3,121;1,411;-3,178;26,908;0,000;259,640;Inf;264,000;260,000;2,001;2,872;3,140;24,732
5451,000;3,302;0,783;-35,209;3,078;9,613;5,057;36,985;4,695;-5,141;-2,751;0,000;38,800;39,400;9,491;3,150;3,143;0,200;3,275;1,157;-3,178;26,908;0,000;258,240;Inf;265,000;260,000;2,062;2,879;3,131;24,742
5451,500;3,302;0,783;-35,209;3,078;9,613;5,026;37,006;4,669;-5,087;-2,737;0,000;38,797;39,348;9,491;3,150;3,261;0,277;3,328;1,053;-3,175;26,906;0,000;258,240;Inf;265,000;260,000;1,944;2,886;3,114;24,749
5452,000;3,302;0,783;-35,209;3,078;9,613;5,026;37,006;4,669;-5,087;-2,737;0,000;38,800;39,300;9,491;3,150;3,282;0,291;3,259;1,161;-3,175;26,906;0,000;257,540;Inf;266,000;260,000;1,980;2,893;3,142;24,750
5452,500;2,944;0,685;-35,209;3,105;9,557;5,026;37,006;4,669;-5,087;-2,737;0,000;38,800;39,300;9,554;3,174;3,241;0,201;3,175;0,915;-3,175;26,906;0,000;257,540;Inf;266,000;260,000;1,998;2,899;3,139;24,751
5453,000;2,944;0,685;-35,209;3,105;9,557;5,026;37,006;4,669;-5,087;-2,737;0,000;38,800;39,300;9,554;3,174;3,037;0,263;3,137;1,079;-3,175;26,906;0,000;258,040;Inf;267,000;260,000;1,883;2,900;3,072;24,749
5453,500;2,944;0,685;-35,209;3,105;9,557;5,026;37,006;4,669;-5,087;-2,737;0,000;38,800;39,300;9,554;3,174;2,760;0,971;3,036;1,193;-3,175;26,906;0,000;258,040;Inf;267,000;260,000;1,879;2,901;3,118;24,712
5454,000;2,944;0,685;-35,209;3,105;9,557;5,026;37,006;4,669;-5,087;-2,737;0,000;38,800;39,300;9,554;3,174;3,034;0,570;3,101;1,185;-3,175;26,906;0,000;260,140;Inf;267,000;260,000;1,990;2,901;3,078;24,613
5454,500;2,944;0,685;-35,209;3,105;9,557;5,046;37,037;4,671;-5,063;-2,739;0,000;38,784;39,325;9,554;3,174;3,128;0,952;3,201;1,433;-3,175;26,906;0,000;260,140;Inf;267,000;260,000;1,973;2,902;3,106;24,613
5455,000;2,944;0,685;-35,209;3,105;9,557;5,046;37,037;4,671;-5,063;-2,739;0,000;38,800;39,300;9,554;3,174;2,978;0,617;3,070;1,100;-3,175;26,906;0,000;260,040;Inf;267,000;260,000;2,179;2,903;3,137;24,599
5455,500;3,363;0,780;-35,209;3,142;9,580;5,046;37,037;4,671;-5,063;-2,739;0,000;38,800;39,300;9,546;3,160;3,024;0,576;3,128;1,414;-3,175;26,906;0,000;260,040;Inf;267,000;260,000;1,941;2,903;3,169;24,627
5456,000;3,363;0,780;-35,209;3,142;9,580;5,046;37,037;4,671;-5,063;-2,739;0,000;38,800;39,300;9,546;3,160;3,177;1,064;3,175;1,512;-3,175;26,906;0,000;259,440;Inf;267,000;260,000;2,035;2,911;3,258;24,653
5456,500;3,363;0,780;-35,209;3,142;9,580;5,046;37,037;4,671;-5,063;-2,739;0,000;38,800;39,300;9,546;3,160;3,054;1,065;3,225;1,270;-3,175;26,906;0,000;259,440;Inf;267,000;260,000;2,232;2,918;3,285;24,706
5457,000;3,363;0,780;-35,209;3,142;9,580;5,046;37,037;4,671;-5,063;-2,739;0,000;38,800;39,300;9,546;3,160;3,236;0,780;3,318;1,731;-3,175;26,906;0,000;260,140;Inf;267,000;260,000;2,153;2,926;3,250;24,709
5457,500;3,363;0,780;-35,209;3,142;9,580;5,046;37,037;4,671;-5,063;-2,739;0,000;38,800;39,300;9,546;3,160;3,420;0,714;3,443;1,360;-3,175;26,906;0,000;260,140;Inf;267,000;260,000;2,267;2,933;3,231;24,707
5458,000;3,363;0,780;-35,209;3,142;9,580;5,023;36,976;4,658;-5,041;-2,751;0,000;38,775;39,320;9,546;3,160;3,400;1,324;3,521;1,865;-3,170;26,909;0,000;260,640;Inf;267,000;260,000;2,234;2,940;3,240;24,731
5458,500;3,363;0,780;-35,209;3,142;9,580;5,023;36,976;4,658;-5,041;-2,751;0,000;38,800;39,300;9,546;3,160;3,540;1,235;3,649;1,633;-3,170;26,909;0,000;260,640;Inf;267,000;260,000;2,527;2,947;3,320;24,694
5459,000;2,793;0,667;-35,209;3,059;8,930;5,023;36,976;4,658;-5,041;-2,751;0,000;38,800;39,300;9,570;3,136;3,518;0,526;3,457;1,141;-3,170;26,909;0,000;261,040;Inf;266,000;260,000;2,514;2,954;3,230;24,663
5459,500;2,793;0,667;-35,209;3,059;8,930;5,023;36,976;4,658;-5,041;-2,751;0,000;38,800;39,300;9,570;3,136;3,292;0,595;3,445;1,378;-3,170;26,909;0,000;261,040;Inf;266,000;260,000;2,160;2,951;3,166;24,681
5460,000;2,793;0,667;-35,209;3,059;8,930;5,023;36,976;4,658;-5,041;-2,751;0,000;38,800;39,300;9,570;3,136;3,358;0,629;3,342;1,371;-3,170;26,909;0,000;261,140;Inf;265,000;260,000;2,177;2,948;3,169;24,669
5460,500;2,793;0,667;-35,209;3,059;8,930;5,023;36,976;4,658;-5,041;-2,751;0,000;38,800;39,300;9,570;3,136;3,322;0,349;3,452;1,399;-3,170;26,909;0,000;261,140;Inf;265,000;260,000;2,175;2,946;3,161;24,644
5461,000;2,793;0,667;-35,209;3,059;8,930;5,035;36,997;4,685;-4,997;-2,751;0,000;38,764;39,330;9,570;3,136;3,380;0,297;3,439;1,306;-3,178;26,907;0,000;261,240;Inf;264,000;260,000;2,131;2,943;3,163;24,673
5461,500;2,793;0,667;-35,209;3,059;8,930;5,035;36,997;4,685;-4,997;-2,751;0,000;38,800;39,300;9,570;3,136;3,406;0,265;3,351;0,923;-3,178;26,907;0,000;261,240;Inf;264,000;260,000;2,105;2,941;3,177;24,691
5462,000;2,621;0,675;-34,916;3,081;9,426;5,035;36,997;4,685;-4,997;-2,751;0,000;38,800;39,300;9,570;3,100;3,162;1,272;3,365;1,756;-3,178;26,907;0,000;261,140;Inf;263,000;260,000;1,986;2,939;3,181;24,720
5462,500;2,621;0,675;-34,916;3,081;9,426;5,035;36,997;4,685;-4,997;-2,751;0,000;38,800;39,300;9,570;3,100;3,197;1,275;3,347;1,487;-3,178;26,907;0,000;261,140;Inf;263,000;260,000;2,389;2,933;3,264;24,738
5463,000;2,621;0,675;-34,916;3,081;9,426;5,035;36,997;4,685;-4,997;-2,751;0,000;38,800;39,300;9,570;3,100;3,558;0,551;3,465;1,341;-3,178;26,907;0,000;260,840;Inf;263,000;260,000;2,326;2,928;3,180;24,616
5463,500;2,621;0,675;-34,916;3,081;9,426;5,035;36,997;4,685;-4,997;-2,751;0,000;38,800;39,300;9,570;3,100;3,305;0,594;3,432;1,489;-3,178;26,907;0,000;260,840;Inf;263,000;260,000;2,229;2,923;3,171;24,594
5464,000;2,621;0,675;-34,916;3,081;9,426;5,035;36,997;4,685;-4,997;-2,751;0,000;38,800;39,300;9,570;3,100;3,408;0,580;3,557;1,421;-3,178;26,907;0,000;257,740;Inf;264,000;260,000;2,205;2,918;3,378;24,626
5464,500;2,621;0,675;-34,916;3,081;9,426;5,038;37,000;4,687;-4,969;-2,763;0,000;38,757;39,303;9,570;3,100;3,361;1,068;3,535;1,630;-3,192;26,895;0,000;257,740;Inf;264,000;260,000;2,241;2,913;3,372;24,645
5465,000;2,621;0,675;-34,916;3,081;9,426;5,038;37,000;4,687;-4,969;-2,763;0,000;38,800;39,300;9,570;3,100;3,606;0,548;3,414;1,539;-3,192;26,895;0,000;257,540;Inf;265,000;260,000;2,398;2,909;3,326;24,697
5465,500;3,616;0,873;-35,209;2,998;9,535;5,038;37,000;4,687;-4,969;-2,763;0,000;38,800;39,300;9,639;3,198;3,383;0,655;3,466;1,603;-3,192;26,895;0,000;257,540;Inf;265,000;260,000;2,277;2,904;3,320;24,731
5466,000;3,616;0,873;-35,209;2,998;9,535;5,038;37,000;4,687;-4,969;-2,763;0,000;38,800;39,300;9,639;3,198;3,327;0,271;3,169;1,086;-3,192;26,895;0,000;257,640;Inf;266,000;260,000;2,277;2,915;3,308;24,805
5466,500;3,616;0,873;-35,209;2,998;9,535;5,038;37,000;4,687;-4,969;-2,763;0,000;38,800;39,300;9,639;3,198;3,198;0,958;3,439;1,288;-3,192;26,895;0,000;257,640;Inf;266,000;260,000;1,963;2,927;3,420;24,934
5467,000;3,616;0,873;-35,209;2,998;9,535;5,038;37,000;4,687;-4,969;-2,763;0,000;38,800;39,300;9,639;3,198;3,306;0,874;3,390;1,457;-3,192;26,895;0,000;258,240;Inf;267,000;260,000;2,221;2,938;3,274;24,962
5467,500;3,616;0,873;-35,209;2,998;9,535;5,018;37,002;4,653;-4,935;-2,774;0,000;38,754;39,281;9,639;3,198;3,243;0,507;3,426;1,424;-3,201;26,896;0,000;258,240;Inf;267,000;260,000;2,257;2,949;3,265;25,014
5468,000;3,616;0,873;-35,209;2,998;9,535;5,018;37,002;4,653;-4,935;-2,774;0,000;38,800;39,300;9,639;3,198;3,242;0,184;3,270;1,226;-3,201;26,896;0,000;258,440;Inf;268,000;260,000;2,150;2,960;3,250;25,061
5468,500;2,460;0,673;-33,537;3,127;9,551;5,018;37,002;4,653;-4,935;-2,774;0,000;38,800;39,300;9,628;3,013;3,368;1,154;3,556;1,506;-3,201;26,896;0,000;258,440;Inf;268,000;260,000;1,981;2,971;3,277;25,092
5469,000;2,460;0,673;-33,537;3,127;9,551;5,018;37,002;4,653;-4,935;-2,774;0,000;38,800;39,300;9,628;3,013;3,035;0,512;3,321;1,336;-3,201;26,896;0,000;258,740;Inf;269,000;260,000;2,396;2,963;3,228;25,115
5469,500;2,460;0,673;-33,537;3,127;9,551;5,018;37,002;4,653;-4,935;-2,774;0,000;38,800;39,300;9,628;3,013;3,418;0,667;3,538;1,380;-3,201;26,896;0,000;258,740;Inf;269,000;260,000;2,051;2,954;3,242;25,104
5470,000;2,460;0,673;-33,537;3,127;9,551;5,018;37,002;4,653;-4,935;-2,774;0,000;38,800;39,300;9,628;3,013;3,388;1,075;3,547;1,506;-3,201;26,896;0,000;261,840;Inf;268,000;260,000;2,251;2,946;3,257;25,059
5470,500;2,460;0,673;-33,537;3,127;9,551;5,049;37,001;4,680;-4,889;-2,768;0,000;38,753;39,297;9,628;3,013;3,518;0,685;3,604;1,360;-3,190;26,897;0,000;261,840;Inf;268,000;260,000;2,379;2,938;3,326;25,093
5471,000;2,460;0,673;-33,537;3,127;9,551;5,049;37,001;4,680;-4,889;-2,768;0,000;38,800;39,300;9,628;3,013;3,086;0,854;3,335;1,463;-3,190;26,897;0,000;261,540;Inf;267,000;260,000;2,292;2,931;3,209;25,100
5471,500;2,460;0,673;-33,537;3,127;9,551;5,049;37,001;4,680;-4,889;-2,768;0,000;38,800;39,300;9,628;3,013;3,304;0,426;3,423;1,511;-3,190;26,897;0,000;261,540;Inf;267,000;260,000;2,185;2,923;3,215;25,046
5472,000;2,671;0,690;-34,656;3,093;9,453;5,049;37,001;4,680;-4,889;-2,768;0,000;38,800;39,300;9,608;3,103;3,386;0,310;3,389;1,100;-3,190;26,897;0,000;261,040;Inf;266,000;260,000;2,166;2,915;3,208;25,020
5472,500;2,671;0,690;-34,656;3,093;9,453;5,049;37,001;4,680;-4,889;-2,768;0,000;38,800;39,300;9,608;3,103;3,321;1,103;3,427;1,454;-3,190;26,897;0,000;261,040;Inf;266,000;260,000;2,046;2,911;3,227;25,016
5473,000;2,671;0,690;-34,656;3,093;9,453;5,049;37,001;4,680;-4,889;-2,768;0,000;38,800;39,300;9,608;3,103;2,965;0,693;3,048;1,230;-3,190;26,897;0,000;261,140;Inf;265,000;260,000;2,326;2,907;3,218;25,010
5473,500;2,671;0,690;-34,656;3,093;9,453;5,049;37,001;4,680;-4,889;-2,768;0,000;38,800;39,300;9,608;3,103;3,199;0,407;3,247;1,226;-3,190;26,897;0,000;261,140;Inf;265,000;260,000;1,984;2,903;3,223;24,986
5474,000;2,671;0,690;-34,656;3,093;9,453;5,028;37,027;4,675;-4,864;-2,785;0,000;38,750;39,316;9,608;3,103;3,409;0,645;3,420;1,514;-3,210;26,892;0,000;261,340;Inf;264,000;260,000;2,020;2,900;3,318;24,927
5474,500;2,671;0,690;-34,656;3,093;9,453;5,028;37,027;4,675;-4,864;-2,785;0,000;38,700;39,300;9,608;3,103;3,259;1,168;3,350;1,383;-3,210;26,892;0,000;261,340;Inf;264,000;260,000;2,247;2,896;3,281;24,873
5475,000;2,715;0,672;-34,327;3,173;9,555;5,028;37,027;4,675;-4,864;-2,785;0,000;38,700;39,300;9,617;3,008;2,778;0,893;2,993;1,102;-3,210;26,892;0,000;260,340;Inf;264,000;260,000;2,290;2,892;3,260;24,856
5475,500;2,715;0,672;-34,327;3,173;9,555;5,028;37,027;4,675;-4,864;-2,785;0,000;38,700;39,300;9,617;3,008;3,211;0,399;3,174;1,131;-3,210;26,892;0,000;260,340;Inf;264,000;260,000;1,942;2,889;3,282;24,813
5476,000;2,715;0,672;-34,327;3,173;9,555;5,028;37,027;4,675;-4,864;-2,785;0,000;38,700;39,300;9,617;3,008;3,191;1,175;3,244;1,519;-3,210;26,892;0,000;260,540;Inf;264,000;260,000;1,979;2,886;3,286;24,819
5476,500;2,715;0,672;-34,327;3,173;9,555;5,028;37,027;4,675;-4,864;-2,785;0,000;38,700;39,300;9,617;3,008;3,072;1,038;3,092;1,279;-3,210;26,892;0,000;260,540;Inf;264,000;260,000;2,282;2,884;3,262;24,766
5477,000;2,715;0,672;-34,327;3,173;9,555;4,992;37,032;4,665;-4,829;-2,793;0,000;38,760;39,360;9,617;3,008;3,147;1,010;3,320;1,316;-3,210;26,898;0,000;256,540;Inf;265,000;260,000;2,120;2,881;3,307;24,707
5477,500;2,715;0,672;-34,327;3,173;9,555;4,992;37,032;4,665;-4,829;-2,793;0,000;38,800;39,400;9,617;3,008;3,182;0,776;3,278;1,321;-3,210;26,898;0,000;256,540;Inf;265,000;260,000;2,198;2,878;3,214;24,483
5478,000;2,715;0,672;-34,327;3,173;9,555;4,992;37,032;4,665;-4,829;-2,793;0,000;38,800;39,400;9,617;3,008;3,286;0,190;3,153;0,918;-3,210;26,898;0,000;257,440;Inf;266,000;260,000;2,139;2,875;3,223;24,481
5478,500;3,132;0,766;-35,209;3,121;9,523;4,992;37,032;4,665;-4,829;-2,793;0,000;38,800;39,400;9,519;3,201;2,999;0,884;3,138;1,389;-3,210;26,898;0,000;257,440;Inf;266,000;260,000;1,887;2,873;3,326;24,451
5479,000;3,132;0,766;-35,209;3,121;9,523;4,992;37,032;4,665;-4,829;-2,793;0,000;38,800;39,400;9,519;3,201;3,177;0,974;3,070;1,565;-3,210;26,898;0,000;255,940;Inf;267,000;260,000;2,103;2,877;3,268;24,491
5479,500;3,132;0,766;-35,209;3,121;9,523;4,992;37,032;4,665;-4,829;-2,793;0,000;38,800;39,400;9,519;3,201;3,033;0,988;3,153;1,385;-3,210;26,898;0,000;255,940;Inf;267,000;260,000;2,197;2,881;3,364;24,521
5480,000;3,132;0,766;-35,209;3,121;9,523;4,992;37,032;4,665;-4,829;-2,793;0,000;38,800;39,400;9,519;3,201;3,259;0,708;3,212;1,578;-3,210;26,898;0,000;257,840;Inf;268,000;260,000;2,140;2,885;3,299;24,500
5480,500;3,132;0,766;-35,209;3,121;9,523;5,038;37,021;4,681;-4,828;-2,765;0,000;38,771;39,416;9,519;3,201;3,198;1,042;3,301;1,441;-3,216;26,888;0,000;257,840;Inf;268,000;260,000;2,189;2,889;3,373;24,493
5481,000;3,132;0,766;-35,209;3,121;9,523;5,038;37,021;4,681;-4,828;-2,765;0,000;38,800;39,400;9,519;3,201;3,317;1,066;3,262;1,813;-3,216;26,888;0,000;258,340;Inf;269,000;260,000;2,245;2,893;3,437;24,530
5481,500;3,383;0,892;-33,815;3,113;9,505;5,038;37,021;4,681;-4,828;-2,765;0,000;38,800;39,400;9,694;3,065;3,352;1,193;3,464;1,714;-3,216;26,888;0,000;258,340;Inf;269,000;260,000;2,364;2,897;3,431;24,560
5482,000;3,383;0,892;-33,815;3,113;9,505;5,038;37,021;4,681;-4,828;-2,765;0,000;38,800;39,400;9,694;3,065;3,641;1,019;3,618;1,795;-3,216;26,888;0,000;258,740;Inf;270,000;260,000;2,431;2,905;3,434;24,592
5482,500;3,383;0,892;-33,815;3,113;9,505;5,038;37,021;4,681;-4,828;-2,765;0,000;38,800;39,400;9,694;3,065;3,517;0,811;3,437;1,401;-3,216;26,888;0,000;258,740;Inf;270,000;260,000;2,518;2,913;3,408;24,598
5483,000;3,383;0,892;-33,815;3,113;9,505;5,038;37,021;4,681;-4,828;-2,765;0,000;38,800;39,400;9,694;3,065;3,283;0,840;3,425;1,508;-3,216;26,888;0,000;261,040;Inf;269,000;260,000;2,291;2,921;3,400;24,615
5483,500;3,383;0,892;-33,815;3,113;9,505;5,109;37,011;4,670;-4,792;-2,780;0,000;38,773;39,403;9,694;3,065;3,519;0,410;3,298;1,447;-3,220;26,883;0,000;261,040;Inf;269,000;260,000;2,264;2,928;3,358;24,603
5484,000;3,383;0,892;-33,815;3,113;9,505;5,109;37,011;4,670;-4,792;-2,780;0,000;38,800;39,400;9,694;3,065;3,380;0,446;3,374;1,498;-3,220;26,883;0,000;262,140;Inf;268,000;260,000;2,169;2,936;3,360;24,566
5484,500;3,383;0,892;-33,815;3,113;9,505;5,109;37,011;4,670;-4,792;-2,780;0,000;38,800;39,400;9,694;3,065;3,401;0,466;3,425;1,170;-3,220;26,883;0,000;262,140;Inf;268,000;260,000;2,175;2,943;3,352;24,575
5485,000;2,305;0,600;-33,877;3,119;9,554;5,109;37,011;4,670;-4,792;-2,780;0,000;38,800;39,400;9,729;3,054;3,056;0,814;3,225;1,555;-3,220;26,883;0,000;261,440;Inf;267,000;260,000;2,115;2,950;3,272;24,594
5485,500;2,305;0,600;-33,877;3,119;9,554;5,109;37,011;4,670;-4,792;-2,780;0,000;38,800;39,400;9,729;3,054;3,409;0,517;3,422;1,601;-3,220;26,883;0,000;261,440;Inf;267,000;260,000;2,162;2,940;3,351;24,628
5486,000;2,305;0,600;-33,877;3,119;9,554;5,109;37,011;4,670;-4,792;-2,780;0,000;38,800;39,400;9,729;3,054;3,325;0,352;3,293;1,349;-3,220;26,883;0,000;261,640;Inf;266,000;260,000;2,237;2,929;3,309;24,637
5486,500;2,305;0,600;-33,877;3,119;9,554;5,109;37,011;4,670;-4,792;-2,780;0,000;38,800;39,400;9,729;3,054;3,470;1,208;3,545;1,615;-3,220;26,883;0,000;261,640;Inf;266,000;260,000;2,080;2,919;3,363;24,658
5487,000;2,305;0,600;-33,877;3,119;9,554;5,104;37,038;4,674;-4,751;-2,803;0,000;38,779;39,467;9,729;3,054;3,373;1,037;3,401;1,903;-3,232;26,878;0,000;259,440;Inf;266,000;260,000;2,459;2,909;3,367;24,635
5487,500;2,305;0,600;-33,877;3,119;9,554;5,104;37,038;4,674;-4,751;-2,803;0,000;38,800;39,500;9,729;3,054;3,518;1,085;3,551;1,586;-3,232;26,878;0,000;259,440;Inf;266,000;260,000;2,428;2,899;3,382;24,655
5488,000;3,049;0,774;-34,536;3,132;9,493;5,104;37,038;4,674;-4,751;-2,803;0,000;38,800;39,500;9,742;3,155;3,163;1,155;3,300;1,409;-3,232;26,878;0,000;260,340;Inf;266,000;260,000;2,435;2,889;3,437;24,670
5488,500;3,049;0,774;-34,536;3,132;9,493;5,104;37,038;4,674;-4,751;-2,803;0,000;38,800;39,500;9,742;3,155;3,453;1,156;3,555;1,574;-3,232;26,878;0,000;260,340;Inf;266,000;260,000;2,257;2,892;3,377;24,676
5489,000;3,049;0,774;-34,536;3,132;9,493;5,104;37,038;4,674;-4,751;-2,803;0,000;38,800;39,500;9,742;3,155;3,412;1,150;3,492;1,841;-3,232;26,878;0,000;257,040;Inf;267,000;260,000;2,434;2,895;3,435;24,682
5489,500;3,049;0,774;-34,536;3,132;9,493;5,104;37,038;4,674;-4,751;-2,803;0,000;38,800;39,500;9,742;3,155;3,570;1,372;3,632;1,792;-3,232;26,878;0,000;257,040;Inf;267,000;260,000;2,474;2,897;3,461;24,707
5490,000;3,049;0,774;-34,536;3,132;9,493;5,050;37,004;4,670;-4,738;-2,797;0,000;38,804;39,496;9,742;3,155;3,268;1,117;3,399;1,442;-3,223;26,875;0,000;259,340;Inf;267,000;260,000;2,591;2,900;3,459;24,701
5490,500;3,049;0,774;-34,536;3,132;9,493;5,050;37,004;4,670;-4,738;-2,797;0,000;38,800;39,500;9,742;3,155;3,436;0,678;3,464;1,402;-3,223;26,875;0,000;259,340;Inf;267,000;260,000;2,307;2,902;3,430;24,752
5491,000;2,482;0,578;-35,209;3,140;9,604;5,050;37,004;4,670;-4,738;-2,797;0,000;38,800;39,500;9,515;3,014;3,405;0,534;3,370;1,526;-3,223;26,875;0,000;256,740;Inf;268,000;260,000;2,245;2,904;3,348;24,759
5491,500;2,482;0,578;-35,209;3,140;9,604;5,050;37,004;4,670;-4,738;-2,797;0,000;38,800;39,500;9,515;3,014;3,415;1,412;3,550;1,714;-3,223;26,875;0,000;256,740;Inf;268,000;260,000;2,209;2,898;3,435;24,795
5492,000;2,482;0,578;-35,209;3,140;9,604;5,050;37,004;4,670;-4,738;-2,797;0,000;38,800;39,500;9,515;3,014;3,318;0,551;3,354;1,293;-3,223;26,875;0,000;259,340;Inf;268,000;260,000;2,523;2,891;3,370;24,796
5492,500;2,482;0,578;-35,209;3,140;9,604;5,050;37,004;4,670;-4,738;-2,797;0,000;38,800;39,500;9,515;3,014;3,501;0,890;3,555;1,546;-3,223;26,875;0,000;259,340;Inf;268,000;260,000;2,129;2,884;3,334;24,797
5493,000;2,482;0,578;-35,209;3,140;9,604;5,050;37,004;4,670;-4,738;-2,797;0,000;38,800;39,500;9,515;3,014;3,525;0,700;3,440;1,569;-3,223;26,875;0,000;259,540;Inf;268,000;260,000;2,373;2,877;3,338;24,802
5493,500;2,482;0,578;-35,209;3,140;9,604;5,044;37,053;4,692;-4,686;-2,789;0,000;38,817;39,561;9,515;3,014;3,257;1,323;3,342;1,515;-3,220;26,876;0,000;259,540;Inf;268,000;260,000;2,308;2,871;3,431;24,800
5494,000;2,482;0,578;-35,209;3,140;9,604;5,044;37,053;4,692;-4,686;-2,789;0,000;38,800;39,600;9,515;3,014;3,159;1,298;3,276;1,439;-3,220;26,876;0,000;260,440;Inf;268,000;260,000;2,359;2,865;3,442;24,792
5494,500;2,886;0,747;-34,521;3,183;9,561;5,044;37,053;4,692;-4,686;-2,789;0,000;38,800;39,600;9,594;3,009;3,363;0,425;3,295;1,395;-3,220;26,876;0,000;260,440;Inf;268,000;260,000;2,293;2,858;3,312;24,794
5495,000;2,886;0,747;-34,521;3,183;9,561;5,044;37,053;4,692;-4,686;-2,789;0,000;38,800;39,600;9,594;3,009;3,401;0,996;3,483;1,730;-3,220;26,876;0,000;259,540;Inf;268,000;260,000;2,119;2,859;3,319;24,787
5495,500;2,886;0,747;-34,521;3,183;9,561;5,044;37,053;4,692;-4,686;-2,789;0,000;38,800;39,600;9,594;3,009;3,361;1,308;3,453;1,577;-3,220;26,876;0,000;259,540;Inf;268,000;260,000;2,403;2,859;3,407;24,804
5496,000;2,886;0,747;-34,521;3,183;9,561;5,044;37,053;4,692;-4,686;-2,789;0,000;38,800;39,600;9,594;3,009;3,549;0,796;3,539;1,397;-3,220;26,876;0,000;261,740;Inf;267,000;260,000;2,424;2,860;3,416;24,794
5496,500;2,886;0,747;-34,521;3,183;9,561;5,049;37,040;4,694;-4,663;-2,764;0,000;38,834;39,599;9,594;3,009;3,462;0,551;3,325;1,480;-3,209;26,894;0,000;261,740;Inf;267,000;260,000;2,320;2,860;3,399;24,798
5497,000;2,886;0,747;-34,521;3,183;9,561;5,049;37,040;4,694;-4,663;-2,764;0,000;38,800;39,600;9,594;3,009;3,568;1,666;3,669;1,946;-3,209;26,894;0,000;260,740;Inf;267,000;260,000;2,204;2,860;3,445;24,782
5497,500;3,175;0,807;-34,797;3,077;9,461;5,049;37,040;4,694;-4,663;-2,764;0,000;38,800;39,600;9,669;3,116;3,436;1,463;3,563;1,683;-3,209;26,894;0,000;260,740;Inf;267,000;260,000;2,712;2,861;3,537;24,756
5498,000;3,175;0,807;-34,797;3,077;9,461;5,049;37,040;4,694;-4,663;-2,764;0,000;38,800;39,600;9,669;3,116;3,670;0,549;3,412;1,209;-3,209;26,894;0,000;261,740;Inf;266,000;260,000;2,536;2,866;3,432;24,779
5498,500;3,175;0,807;-34,797;3,077;9,461;5,049;37,040;4,694;-4,663;-2,764;0,000;38,800;39,600;9,669;3,116;3,475;0,730;3,444;1,399;-3,209;26,894;0,000;261,740;Inf;266,000;260,000;2,210;2,871;3,446;24,783
5499,000;3,175;0,807;-34,797;3,077;9,461;5,049;37,040;4,694;-4,663;-2,764;0,000;38,800;39,600;9,669;3,116;3,486;0,718;3,493;1,583;-3,209;26,894;0,000;259,440;Inf;266,000;260,000;2,262;2,876;3,475;24,787
5499,500;3,175;0,807;-34,797;3,077;9,461;5,049;37,040;4,694;-4,663;-2,764;0,000;38,800;39,600;9,669;3,116;3,601;0,623;3,564;1,421;-3,209;26,894;0,000;259,440;Inf;266,000;260,000;2,320;2,881;3,472;24,741
5500,000;3,175;0,807;-34,797;3,077;9,461;5,048;37,051;4,662;-4,639;-2,789;0,000;38,858;39,629;9,669;3,116;3,636;0,967;3,579;1,567;-3,215;26,881;0,000;261,240;Inf;265,000;260,000;2,302;2,886;3,480;24,701
5500,500;3,175;0,807;-34,797;3,077;9,461;5,048;37,051;4,662;-4,639;-2,789;0,000;38,900;39,600;9,669;3,116;3,627;0,821;3,550;1,861;-3,215;26,881;0,000;261,240;Inf;265,000;260,000;2,437;2,891;3,443;24,710
5501,000;2,867;0,661;-35,209;3,087;9,555;5,048;37,051;4,662;-4,639;-2,789;0,000;38,900;39,600;9,595;2,985;3,653;0,623;3,537;1,359;-3,215;26,881;0,000;258,240;Inf;266,000;260,000;2,465;2,895;3,459;24,704
5501,500;2,867;0,661;-35,209;3,087;9,555;5,048;37,051;4,662;-4,639;-2,789;0,000;38,900;39,600;9,595;2,985;3,365;1,087;3,497;1,955;-3,215;26,881;0,000;258,240;Inf;266,000;260,000;2,293;2,895;3,479;24,704
5502,000;2,867;0,661;-35,209;3,087;9,555;5,048;37,051;4,662;-4,639;-2,789;0,000;38,900;39,600;9,595;2,985;3,525;1,250;3,463;1,776;-3,215;26,881;0,000;258,740;Inf;267,000;260,000;2,476;2,894;3,513;24,706
5502,500;2,867;0,661;-35,209;3,087;9,555;5,048;37,051;4,662;-4,639;-2,789;0,000;38,900;39,600;9,595;2,985;3,704;0,984;3,608;1,665;-3,215;26,881;0,000;258,740;Inf;267,000;260,000;2,504;2,894;3,589;24,697
5503,000;2,867;0,661;-35,209;3,087;9,555;5,044;37,041;4,686;-4,607;-2,788;0,000;38,874;39,655;9,595;2,985;3,547;1,055;3,610;1,828;-3,213;26,882;0,000;257,740;Inf;268,000;260,000;2,490;2,893;3,512;24,728
5503,500;2,867;0,661;-35,209;3,087;9,555;5,044;37,041;4,686;-4,607;-2,788;0,000;38,900;39,700;9,595;2,985;3,628;1,434;3,771;1,854;-3,213;26,882;0,000;257,740;Inf;268,000;260,000;2,510;2,893;3,564;24,743
5504,000;3,465;0,794;-35,209;3,062;9,551;5,044;37,041;4,686;-4,607;-2,788;0,000;38,900;39,700;9,537;3,107;3,461;1,414;3,541;1,684;-3,213;26,882;0,000;258,540;Inf;269,000;260,000;2,672;2,892;3,545;24,697
5504,500;3,465;0,794;-35,209;3,062;9,551;5,044;37,041;4,686;-4,607;-2,788;0,000;38,900;39,700;9,537;3,107;3,631;1,260;3,726;1,645;-3,213;26,882;0,000;258,540;Inf;269,000;260,000;2,525;2,902;3,578;24,700
5505,000;3,465;0,794;-35,209;3,062;9,551;5,044;37,041;4,686;-4,607;-2,788;0,000;38,900;39,700;9,537;3,107;3,675;1,015;3,652;1,593;-3,213;26,882;0,000;258,640;Inf;270,000;260,000;2,565;2,911;3,613;24,722
5505,500;3,465;0,794;-35,209;3,062;9,551;5,044;37,041;4,686;-4,607;-2,788;0,000;38,900;39,700;9,537;3,107;3,679;0,671;3,470;1,366;-3,213;26,882;0,000;258,640;Inf;270,000;260,000;2,484;2,920;3,559;24,741
