t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5506,000;3,465;0,794;-35,209;3,062;9,551;5,033;37,069;4,665;-4,558;-2,787;0,000;38,888;39,745;9,537;3,107;3,442;0,525;3,294;1,276;-3,217;26,873;0,000;260,740;Inf;270,000;260,000;2,296;2,929;3,529;24,762
5506,500;3,465;0,794;-35,209;3,062;9,551;5,033;37,069;4,665;-4,558;-2,787;0,000;38,900;39,700;9,537;3,107;3,179;1,006;3,369;1,840;-3,217;26,873;0,000;260,740;Inf;270,000;260,000;2,134;2,938;3,486;24,794
5507,000;3,465;0,794;-35,209;3,062;9,551;5,033;37,069;4,665;-4,558;-2,787;0,000;38,900;39,700;9,537;3,107;3,571;1,374;3,564;1,801;-3,217;26,873;0,000;260,540;Inf;270,000;260,000;2,348;2,947;3,485;24,756
5507,500;2,818;0,705;-34,008;3,105;9,523;5,033;37,069;4,665;-4,558;-2,787;0,000;38,900;39,700;9,666;2,932;3,696;0,494;3,437;1,107;-3,217;26,873;0,000;260,540;Inf;270,000;260,000;2,578;2,955;3,482;24,799
5508,000;2,818;0,705;-34,008;3,105;9,523;5,033;37,069;4,665;-4,558;-2,787;0,000;38,900;39,700;9,666;2,932;3,262;0,968;3,467;1,611;-3,217;26,873;0,000;260,140;Inf;270,000;260,000;2,184;2,953;3,487;24,838
5508,500;2,818;0,705;-34,008;3,105;9,523;5,033;37,069;4,665;-4,558;-2,787;0,000;38,900;39,700;9,666;2,932;3,524;0,840;3,494;1,338;-3,217;26,873;0,000;260,140;Inf;270,000;260,000;2,327;2,951;3,476;24,853
5509,000;2,818;0,705;-34,008;3,105;9,523;5,033;37,069;4,665;-4,558;-2,787;0,000;38,900;39,700;9,666;2,932;3,363;0,705;3,382;1,483;-3,217;26,873;0,000;260,940;Inf;270,000;260,000;2,299;2,948;3,506;24,831
5509,500;2,818;0,705;-34,008;3,105;9,523;5,038;37,101;4,676;-4,531;-2,792;0,000;38,911;39,714;9,666;2,932;3,337;1,460;3,318;1,698;-3,206;26,866;0,000;260,940;Inf;270,000;260,000;2,233;2,946;3,490;24,826
5510,000;2,818;0,705;-34,008;3,105;9,523;5,038;37,101;4,676;-4,531;-2,792;0,000;38,900;39,700;9,666;2,932;3,456;0,653;3,487;1,422;-3,206;26,866;0,000;261,640;Inf;269,000;260,000;2,453;2,944;3,467;24,825
5510,500;2,726;0,667;-35,209;3,137;9,558;5,038;37,101;4,676;-4,531;-2,792;0,000;38,900;39,700;9,538;3,067;3,546;1,273;3,590;1,963;-3,206;26,866;0,000;261,640;Inf;269,000;260,000;2,254;2,942;3,510;24,824
5511,000;2,726;0,667;-35,209;3,137;9,558;5,038;37,101;4,676;-4,531;-2,792;0,000;38,900;39,700;9,538;3,067;3,845;0,808;3,654;1,911;-3,206;26,866;0,000;260,240;Inf;269,000;260,000;2,593;2,939;3,461;24,820
5511,500;2,726;0,667;-35,209;3,137;9,558;5,038;37,101;4,676;-4,531;-2,792;0,000;38,900;39,700;9,538;3,067;3,641;1,348;3,706;1,779;-3,206;26,866;0,000;260,240;Inf;269,000;260,000;2,555;2,935;3,548;24,988
5512,000;2,726;0,667;-35,209;3,137;9,558;5,038;37,101;4,676;-4,531;-2,792;0,000;38,900;39,700;9,538;3,067;3,663;0,902;3,606;1,931;-3,206;26,866;0,000;260,340;Inf;269,000;260,000;2,619;2,932;3,552;25,232
5512,500;2,726;0,667;-35,209;3,137;9,558;5,096;37,064;4,674;-4,525;-2,772;0,000;38,926;39,765;9,538;3,067;3,655;1,647;3,706;1,874;-3,205;26,867;0,000;260,340;Inf;269,000;260,000;2,526;2,928;3,606;25,398
5513,000;2,726;0,667;-35,209;3,137;9,558;5,096;37,064;4,674;-4,525;-2,772;0,000;38,900;39,800;9,538;3,067;3,744;1,043;3,674;1,891;-3,205;26,867;0,000;258,340;Inf;270,000;260,000;2,720;2,925;3,638;25,469
5513,500;2,726;0,667;-35,209;3,137;9,558;5,096;37,064;4,674;-4,525;-2,772;0,000;38,900;39,800;9,538;3,067;3,684;1,476;3,726;1,852;-3,205;26,867;0,000;258,340;Inf;270,000;260,000;2,588;2,922;3,628;25,474
5514,000;3,397;0,800;-35,209;3,108;9,584;5,096;37,064;4,674;-4,525;-2,772;0,000;38,900;39,800;9,482;3,109;3,606;1,089;3,654;1,556;-3,205;26,867;0,000;260,940;Inf;270,000;260,000;2,685;2,919;3,576;25,407
5514,500;3,397;0,800;-35,209;3,108;9,584;5,096;37,064;4,674;-4,525;-2,772;0,000;38,900;39,800;9,482;3,109;3,647;1,231;3,711;1,898;-3,205;26,867;0,000;260,940;Inf;270,000;260,000;2,476;2,926;3,564;25,425
5515,000;3,397;0,800;-35,209;3,108;9,584;5,096;37,064;4,674;-4,525;-2,772;0,000;38,900;39,800;9,482;3,109;3,609;1,156;3,574;1,773;-3,205;26,867;0,000;259,040;Inf;270,000;260,000;2,622;2,934;3,527;25,403
5515,500;3,397;0,800;-35,209;3,108;9,584;5,096;37,064;4,674;-4,525;-2,772;0,000;38,900;39,800;9,482;3,109;3,702;0,994;3,707;1,615;-3,205;26,867;0,000;259,040;Inf;270,000;260,000;2,528;2,942;3,517;25,337
5516,000;3,397;0,800;-35,209;3,108;9,584;5,080;37,088;4,669;-4,485;-2,773;0,000;38,946;39,832;9,482;3,109;3,678;0,876;3,659;1,653;-3,213;26,867;0,000;261,840;Inf;269,000;260,000;2,504;2,949;3,557;25,301
5516,500;3,397;0,800;-35,209;3,108;9,584;5,080;37,088;4,669;-4,485;-2,773;0,000;38,900;39,800;9,482;3,109;3,664;1,159;3,718;1,810;-3,213;26,867;0,000;261,840;Inf;269,000;260,000;2,467;2,956;3,472;25,255
5517,000;2,044;0,566;-33,426;3,065;9,523;5,080;37,088;4,669;-4,485;-2,773;0,000;38,900;39,800;9,663;3,028;3,788;0,454;3,514;1,444;-3,213;26,867;0,000;260,840;Inf;269,000;260,000;2,588;2,964;3,555;25,097
5517,500;2,044;0,566;-33,426;3,065;9,523;5,080;37,088;4,669;-4,485;-2,773;0,000;38,900;39,800;9,663;3,028;3,594;1,185;3,659;1,580;-3,213;26,867;0,000;260,840;Inf;269,000;260,000;2,300;2,949;3,619;25,062
5518,000;2,044;0,566;-33,426;3,065;9,523;5,080;37,088;4,669;-4,485;-2,773;0,000;38,900;39,800;9,663;3,028;3,570;1,031;3,625;1,964;-3,213;26,867;0,000;260,940;Inf;269,000;260,000;2,505;2,934;3,511;24,998
5518,500;2,044;0,566;-33,426;3,065;9,523;5,080;37,088;4,669;-4,485;-2,773;0,000;38,900;39,800;9,663;3,028;3,812;0,879;3,666;1,598;-3,213;26,867;0,000;260,940;Inf;269,000;260,000;2,548;2,919;3,560;24,960
5519,000;2,044;0,566;-33,426;3,065;9,523;5,059;37,076;4,688;-4,467;-2,771;0,000;38,969;39,879;9,663;3,028;3,659;1,452;3,732;1,913;-3,209;26,860;0,000;259,840;Inf;269,000;260,000;2,489;2,905;3,621;24,931
5519,500;2,044;0,566;-33,426;3,065;9,523;5,059;37,076;4,688;-4,467;-2,771;0,000;39,000;39,900;9,663;3,028;3,910;0,998;3,818;1,838;-3,209;26,860;0,000;259,840;Inf;269,000;260,000;2,689;2,891;3,628;24,951
5520,000;2,044;0,566;-33,426;3,065;9,523;5,059;37,076;4,688;-4,467;-2,771;0,000;39,000;39,900;9,663;3,028;3,768;1,733;3,864;1,985;-3,209;26,860;0,000;261,340;Inf;268,000;260,000;2,641;2,877;3,656;24,985
5520,500;3,590;0,855;-35,209;3,033;9,520;5,059;37,076;4,688;-4,467;-2,771;0,000;39,000;39,900;9,615;3,117;3,880;1,039;3,874;2,053;-3,209;26,860;0,000;261,340;Inf;268,000;260,000;2,838;2,863;3,708;25,022
5521,000;3,590;0,855;-35,209;3,033;9,520;5,059;37,076;4,688;-4,467;-2,771;0,000;39,000;39,900;9,615;3,117;3,969;1,342;3,998;1,968;-3,209;26,860;0,000;260,340;Inf;268,000;260,000;2,711;2,875;3,700;24,994
5521,500;3,590;0,855;-35,209;3,033;9,520;5,059;37,076;4,688;-4,467;-2,771;0,000;39,000;39,900;9,615;3,117;4,058;1,644;4,082;2,253;-3,209;26,860;0,000;260,340;Inf;268,000;260,000;2,820;2,887;3,660;25,122
5522,000;3,590;0,855;-35,209;3,033;9,520;5,059;37,076;4,688;-4,467;-2,771;0,000;39,000;39,900;9,615;3,117;3,988;1,319;4,041;1,958;-3,209;26,860;0,000;262,340;Inf;267,000;260,000;3,009;2,898;3,751;25,173
5522,500;3,590;0,855;-35,209;3,033;9,520;5,031;37,054;4,673;-4,428;-2,779;0,000;38,986;39,913;9,615;3,117;3,954;1,685;4,044;2,499;-3,216;26,855;0,000;262,340;Inf;267,000;260,000;2,826;2,910;3,705;25,206
5523,000;3,590;0,855;-35,209;3,033;9,520;5,031;37,054;4,673;-4,428;-2,779;0,000;39,000;39,900;9,615;3,117;4,073;1,631;3,961;2,243;-3,216;26,855;0,000;259,540;Inf;267,000;260,000;3,045;2,921;3,708;25,217
5523,500;2,710;0,641;-35,209;3,051;9,535;5,031;37,054;4,673;-4,428;-2,779;0,000;39,000;39,900;9,594;3,090;4,107;1,280;4,064;2,010;-3,216;26,855;0,000;259,540;Inf;267,000;260,000;2,977;2,932;3,737;25,247
5524,000;2,710;0,641;-35,209;3,051;9,535;5,031;37,054;4,673;-4,428;-2,779;0,000;39,000;39,900;9,594;3,090;4,101;1,522;4,048;2,274;-3,216;26,855;0,000;261,740;Inf;266,000;260,000;2,865;2,928;3,831;25,258
5524,500;2,710;0,641;-35,209;3,051;9,535;5,031;37,054;4,673;-4,428;-2,779;0,000;39,000;39,900;9,594;3,090;3,899;1,749;4,012;2,051;-3,216;26,855;0,000;261,740;Inf;266,000;260,000;2,986;2,925;3,772;25,335
5525,000;2,710;0,641;-35,209;3,051;9,535;5,031;37,054;4,673;-4,428;-2,779;0,000;39,000;39,900;9,594;3,090;4,020;1,011;3,843;2,036;-3,216;26,855;0,000;257,040;Inf;267,000;260,000;2,928;2,921;3,758;25,367
5525,500;2,710;0,641;-35,209;3,051;9,535;5,013;37,099;4,692;-4,369;-2,784;0,000;39,007;39,959;9,594;3,090;4,059;0,945;3,939;1,806;-3,209;26,852;0,000;257,040;Inf;267,000;260,000;2,728;2,918;3,777;25,356
5526,000;2,710;0,641;-35,209;3,051;9,535;5,013;37,099;4,692;-4,369;-2,784;0,000;39,000;40,000;9,594;3,090;3,918;1,998;4,057;2,255;-3,209;26,852;0,000;259,640;Inf;267,000;260,000;2,687;2,914;3,823;25,432
5526,500;2,854;0,747;-33,860;3,077;9,478;5,013;37,099;4,692;-4,369;-2,784;0,000;39,000;40,000;9,760;3,001;3,854;1,659;3,979;1,959;-3,209;26,852;0,000;259,640;Inf;267,000;260,000;3,057;2,911;3,821;25,508
5527,000;2,854;0,747;-33,860;3,077;9,478;5,013;37,099;4,692;-4,369;-2,784;0,000;39,000;40,000;9,760;3,001;4,052;1,114;3,957;1,757;-3,209;26,852;0,000;257,540;Inf;268,000;260,000;2,863;2,910;3,823;25,441
5527,500;2,854;0,747;-33,860;3,077;9,478;5,013;37,099;4,692;-4,369;-2,784;0,000;39,000;40,000;9,760;3,001;3,961;0,898;3,787;1,781;-3,209;26,852;0,000;257,540;Inf;268,000;260,000;2,720;2,909;3,782;25,416
5528,000;2,854;0,747;-33,860;3,077;9,478;5,013;37,099;4,692;-4,369;-2,784;0,000;39,000;40,000;9,760;3,001;3,853;1,093;3,766;1,733;-3,209;26,852;0,000;259,540;Inf;268,000;260,000;2,607;2,908;3,741;25,333
5528,500;2,854;0,747;-33,860;3,077;9,478;5,013;37,099;4,692;-4,369;-2,784;0,000;39,000;40,000;9,760;3,001;3,498;1,536;3,716;1,974;-3,209;26,852;0,000;259,540;Inf;268,000;260,000;2,611;2,907;3,706;25,324
5529,000;2,854;0,747;-33,860;3,077;9,478;5,014;37,149;4,707;-4,315;-2,786;0,000;39,027;40,005;9,760;3,001;3,653;1,105;3,784;1,834;-3,207;26,837;0,000;256,840;Inf;269,000;260,000;2,681;2,906;3,704;25,309
5529,500;2,854;0,747;-33,860;3,077;9,478;5,014;37,149;4,707;-4,315;-2,786;0,000;39,000;40,000;9,760;3,001;3,955;1,379;3,934;1,969;-3,207;26,837;0,000;256,840;Inf;269,000;260,000;2,594;2,905;3,793;25,272
5530,000;2,748;0,664;-35,154;3,138;9,608;5,014;37,149;4,707;-4,315;-2,786;0,000;39,000;40,000;9,604;2,984;3,785;0,793;3,716;1,767;-3,207;26,837;0,000;258,740;Inf;270,000;260,000;2,809;2,905;3,653;25,273
5530,500;2,748;0,664;-35,154;3,138;9,608;5,014;37,149;4,707;-4,315;-2,786;0,000;39,000;40,000;9,604;2,984;3,888;0,983;3,883;1,693;-3,207;26,837;0,000;258,740;Inf;270,000;260,000;2,515;2,902;3,640;25,281
5531,000;2,748;0,664;-35,154;3,138;9,608;5,014;37,149;4,707;-4,315;-2,786;0,000;39,000;40,000;9,604;2,984;3,785;0,959;3,806;1,761;-3,207;26,837;0,000;260,340;Inf;270,000;260,000;2,612;2,900;3,683;25,265
5531,500;2,748;0,664;-35,154;3,138;9,608;5,014;37,149;4,707;-4,315;-2,786;0,000;39,000;40,000;9,604;2,984;3,939;1,092;3,938;1,819;-3,207;26,837;0,000;260,340;Inf;270,000;260,000;2,578;2,897;3,679;25,245
5532,000;2,748;0,664;-35,154;3,138;9,608;5,064;37,128;4,706;-4,318;-2,789;0,000;39,041;39,976;9,604;2,984;4,021;1,729;4,046;2,606;-3,215;26,841;0,000;261,540;Inf;269,000;260,000;2,697;2,895;3,723;25,275
5532,500;2,748;0,664;-35,154;3,138;9,608;5,064;37,128;4,706;-4,318;-2,789;0,000;39,000;40,000;9,604;2,984;4,011;1,116;4,009;1,862;-3,215;26,841;0,000;261,540;Inf;269,000;260,000;3,100;2,892;3,724;25,261
5533,000;3,219;0,744;-35,209;3,127;9,583;5,064;37,128;4,706;-4,318;-2,789;0,000;39,000;40,000;9,552;2,987;3,982;1,087;3,936;2,049;-3,215;26,841;0,000;261,040;Inf;268,000;260,000;2,749;2,890;3,684;25,243
5533,500;3,219;0,744;-35,209;3,127;9,583;5,064;37,128;4,706;-4,318;-2,789;0,000;39,000;40,000;9,552;2,987;3,890;1,606;4,032;2,018;-3,215;26,841;0,000;261,040;Inf;268,000;260,000;2,763;2,895;3,794;25,247
5534,000;3,219;0,744;-35,209;3,127;9,583;5,064;37,128;4,706;-4,318;-2,789;0,000;39,000;40,000;9,552;2,987;4,125;1,492;4,110;2,391;-3,215;26,841;0,000;261,940;Inf;267,000;260,000;2,886;2,901;3,828;25,228
5534,500;3,219;0,744;-35,209;3,127;9,583;5,064;37,128;4,706;-4,318;-2,789;0,000;39,000;40,000;9,552;2,987;4,126;2,094;4,214;2,369;-3,215;26,841;0,000;261,940;Inf;267,000;260,000;3,029;2,906;3,899;25,233
5535,000;3,219;0,744;-35,209;3,127;9,583;5,093;37,079;4,691;-4,307;-2,775;0,000;39,056;40,008;9,552;2,987;4,086;1,479;4,118;2,229;-3,228;26,832;0,000;261,340;Inf;266,000;260,000;3,201;2,911;3,900;25,254
5535,500;3,219;0,744;-35,209;3,127;9,583;5,093;37,079;4,691;-4,307;-2,775;0,000;39,100;40,000;9,552;2,987;4,256;1,482;4,194;2,077;-3,228;26,832;0,000;261,340;Inf;266,000;260,000;2,978;2,916;3,869;25,243
5536,000;3,219;0,744;-35,209;3,127;9,583;5,093;37,079;4,691;-4,307;-2,775;0,000;39,100;40,000;9,552;2,987;4,377;1,883;4,337;2,494;-3,228;26,832;0,000;261,440;Inf;265,000;260,000;3,002;2,921;3,869;25,250
5536,500;3,032;0,829;-33,680;3,070;9,502;5,093;37,079;4,691;-4,307;-2,775;0,000;39,100;40,000;9,658;2,966;4,287;1,822;4,340;2,241;-3,228;26,832;0,000;261,440;Inf;265,000;260,000;3,273;2,926;4,020;25,238
5537,000;3,032;0,829;-33,680;3,070;9,502;5,093;37,079;4,691;-4,307;-2,775;0,000;39,100;40,000;9,658;2,966;4,233;1,012;4,108;1,904;-3,228;26,832;0,000;259,740;Inf;265,000;260,000;3,173;2,928;3,892;25,254
5537,500;3,032;0,829;-33,680;3,070;9,502;5,093;37,079;4,691;-4,307;-2,775;0,000;39,100;40,000;9,658;2,966;4,075;1,417;4,186;2,275;-3,228;26,832;0,000;259,740;Inf;265,000;260,000;2,814;2,929;3,853;25,209
5538,000;3,032;0,829;-33,680;3,070;9,502;5,093;37,079;4,691;-4,307;-2,775;0,000;39,100;40,000;9,658;2,966;4,019;1,343;4,032;1,850;-3,228;26,832;0,000;257,640;Inf;266,000;260,000;2,989;2,931;3,858;25,186
5538,500;3,032;0,829;-33,680;3,070;9,502;5,051;37,123;4,673;-4,233;-2,786;0,000;39,065;40,027;9,658;2,966;3,845;1,352;4,005;2,047;-3,228;26,827;0,000;257,640;Inf;266,000;260,000;2,811;2,933;3,840;25,074
5539,000;3,032;0,829;-33,680;3,070;9,502;5,051;37,123;4,673;-4,233;-2,786;0,000;39,100;40,000;9,658;2,966;4,136;1,012;4,020;1,903;-3,228;26,827;0,000;256,040;Inf;267,000;260,000;2,812;2,934;3,838;25,020
5539,500;3,082;0,733;-35,209;3,036;9,602;5,051;37,123;4,673;-4,233;-2,786;0,000;39,100;40,000;9,508;3,199;3,973;1,276;4,062;1,973;-3,228;26,827;0,000;256,040;Inf;267,000;260,000;2,768;2,936;3,864;25,026
5540,000;3,082;0,733;-35,209;3,036;9,602;5,051;37,123;4,673;-4,233;-2,786;0,000;39,100;40,000;9,508;3,199;4,042;1,818;4,000;2,302;-3,228;26,827;0,000;257,940;Inf;268,000;260,000;2,821;2,938;3,871;25,045
5540,500;3,082;0,733;-35,209;3,036;9,602;5,051;37,123;4,673;-4,233;-2,786;0,000;39,100;40,000;9,508;3,199;4,200;1,491;4,181;2,003;-3,228;26,827;0,000;257,940;Inf;268,000;260,000;3,041;2,941;3,969;25,070
5541,000;3,082;0,733;-35,209;3,036;9,602;5,051;37,123;4,673;-4,233;-2,786;0,000;39,100;40,000;9,508;3,199;4,121;1,631;4,108;2,320;-3,228;26,827;0,000;258,740;Inf;269,000;260,000;2,969;2,943;3,946;25,095
5541,500;3,082;0,733;-35,209;3,036;9,602;5,021;37,113;4,679;-4,221;-2,805;0,000;39,080;40,066;9,508;3,199;3,957;1,917;4,089;2,172;-3,232;26,819;0,000;258,740;Inf;269,000;260,000;3,045;2,945;3,989;25,085
5542,000;3,082;0,733;-35,209;3,036;9,602;5,021;37,113;4,679;-4,221;-2,805;0,000;39,100;40,100;9,508;3,199;4,207;1,613;4,121;2,442;-3,232;26,819;0,000;259,240;Inf;269,000;260,000;3,034;2,947;3,959;25,067
5542,500;3,082;0,733;-35,209;3,036;9,602;5,021;37,113;4,679;-4,221;-2,805;0,000;39,100;40,100;9,508;3,199;4,205;1,945;4,310;2,453;-3,232;26,819;0,000;259,240;Inf;269,000;260,000;3,096;2,950;3,999;25,095
5543,000;2,983;0,765;-33,805;3,074;9,567;5,021;37,113;4,679;-4,221;-2,805;0,000;39,100;40,100;9,698;3,059;4,324;1,606;4,287;2,476;-3,232;26,819;0,000;258,640;Inf;270,000;260,000;3,228;2,952;3,968;25,075
5543,500;2,983;0,765;-33,805;3,074;9,567;5,021;37,113;4,679;-4,221;-2,805;0,000;39,100;40,100;9,698;3,059;4,237;1,679;4,309;2,400;-3,232;26,819;0,000;258,640;Inf;270,000;260,000;3,174;2,952;3,920;25,078
5544,000;2,983;0,765;-33,805;3,074;9,567;5,021;37,113;4,679;-4,221;-2,805;0,000;39,100;40,100;9,698;3,059;4,126;0,864;3,900;1,785;-3,232;26,819;0,000;261,140;Inf;269,000;260,000;3,156;2,953;3,875;25,073
5544,500;2,983;0,765;-33,805;3,074;9,567;5,021;37,113;4,679;-4,221;-2,805;0,000;39,100;40,100;9,698;3,059;3,957;1,095;4,034;1,929;-3,232;26,819;0,000;261,140;Inf;269,000;260,000;2,669;2,953;3,879;25,117
5545,000;2,983;0,765;-33,805;3,074;9,567;5,038;37,166;4,693;-4,157;-2,804;0,000;39,094;40,081;9,698;3,059;4,030;1,221;4,006;2,195;-3,232;26,817;0,000;261,440;Inf;268,000;260,000;2,754;2,954;3,854;25,150
5545,500;2,983;0,765;-33,805;3,074;9,567;5,038;37,166;4,693;-4,157;-2,804;0,000;39,100;40,100;9,698;3,059;3,916;1,061;3,832;1,768;-3,232;26,817;0,000;261,440;Inf;268,000;260,000;2,863;2,954;3,841;25,127
5546,000;2,253;0,654;-33,986;3,185;9,511;5,038;37,166;4,693;-4,157;-2,804;0,000;39,100;40,100;9,635;3,053;3,953;1,436;4,070;2,110;-3,232;26,817;0,000;261,640;Inf;267,000;260,000;2,644;2,955;3,908;25,175
5546,500;2,253;0,654;-33,986;3,185;9,511;5,038;37,166;4,693;-4,157;-2,804;0,000;39,100;40,100;9,635;3,053;4,226;1,459;4,192;2,088;-3,232;26,817;0,000;261,640;Inf;267,000;260,000;2,892;2,943;3,935;25,133
5547,000;2,253;0,654;-33,986;3,185;9,511;5,038;37,166;4,693;-4,157;-2,804;0,000;39,100;40,100;9,635;3,053;4,167;1,396;4,175;2,055;-3,232;26,817;0,000;260,040;Inf;267,000;260,000;2,991;2,932;3,886;25,150
5547,500;2,253;0,654;-33,986;3,185;9,511;5,038;37,166;4,693;-4,157;-2,804;0,000;39,100;40,100;9,635;3,053;4,108;1,304;4,118;1,997;-3,232;26,817;0,000;260,040;Inf;267,000;260,000;2,948;2,921;3,877;25,156
5548,000;2,253;0,654;-33,986;3,185;9,511;5,058;37,144;4,702;-4,145;-2,796;0,000;39,112;40,034;9,635;3,053;4,160;1,521;4,197;2,087;-3,224;26,819;0,000;260,540;Inf;267,000;260,000;2,882;2,910;3,913;25,141
5548,500;2,253;0,654;-33,986;3,185;9,511;5,058;37,144;4,702;-4,145;-2,796;0,000;39,100;40,000;9,635;3,053;4,107;1,740;4,252;2,373;-3,224;26,819;0,000;260,540;Inf;267,000;260,000;2,992;2,899;3,861;25,150
5549,000;2,253;0,654;-33,986;3,185;9,511;5,058;37,144;4,702;-4,145;-2,796;0,000;39,100;40,000;9,635;3,053;4,344;1,117;4,110;1,766;-3,224;26,819;0,000;260,440;Inf;267,000;260,000;3,118;2,888;3,878;25,146
5549,500;3,198;0,764;-35,209;3,050;9,560;5,058;37,144;4,702;-4,145;-2,796;0,000;39,100;40,000;9,560;3,246;3,993;1,579;4,092;2,173;-3,224;26,819;0,000;260,440;Inf;267,000;260,000;2,834;2,878;3,887;25,148
5550,000;3,198;0,764;-35,209;3,050;9,560;5,058;37,144;4,702;-4,145;-2,796;0,000;39,100;40,000;9,560;3,246;4,019;1,854;4,067;2,155;-3,224;26,819;0,000;261,140;Inf;266,000;260,000;2,960;2,883;3,821;25,174
5550,500;3,198;0,764;-35,209;3,050;9,560;5,058;37,144;4,702;-4,145;-2,796;0,000;39,100;40,000;9,560;3,246;4,193;1,009;4,171;2,110;-3,224;26,819;0,000;261,140;Inf;266,000;260,000;3,024;2,888;3,835;25,235
5551,000;3,198;0,764;-35,209;3,050;9,560;5,058;37,144;4,702;-4,145;-2,796;0,000;39,100;40,000;9,560;3,246;4,227;1,432;4,259;2,379;-3,224;26,819;0,000;259,640;Inf;266,000;260,000;2,871;2,893;3,831;25,244
5551,500;3,198;0,764;-35,209;3,050;9,560;5,049;37,140;4,692;-4,118;-2,804;0,000;39,108;40,080;9,560;3,246;4,077;1,063;3,994;1,803;-3,227;26,815;0,000;259,640;Inf;266,000;260,000;3,074;2,898;3,835;25,259
5552,000;3,198;0,764;-35,209;3,050;9,560;5,049;37,140;4,692;-4,118;-2,804;0,000;39,100;40,100;9,560;3,246;4,034;1,969;4,208;2,499;-3,227;26,815;0,000;259,640;Inf;266,000;260,000;2,734;2,903;3,879;25,215
5552,500;2,872;0,682;-35,209;3,135;9,605;5,049;37,140;4,692;-4,118;-2,804;0,000;39,100;40,100;9,546;3,027;4,072;1,451;4,112;2,272;-3,227;26,815;0,000;259,640;Inf;266,000;260,000;3,177;2,908;3,805;25,214
5553,000;2,872;0,682;-35,209;3,135;9,605;5,049;37,140;4,692;-4,118;-2,804;0,000;39,100;40,100;9,546;3,027;4,225;1,567;4,247;2,073;-3,227;26,815;0,000;259,640;Inf;266,000;260,000;2,977;2,908;3,891;25,168
5553,500;2,872;0,682;-35,209;3,135;9,605;5,049;37,140;4,692;-4,118;-2,804;0,000;39,100;40,100;9,546;3,027;4,121;1,438;4,131;2,248;-3,227;26,815;0,000;259,640;Inf;266,000;260,000;3,028;2,907;3,866;25,085
5554,000;2,872;0,682;-35,209;3,135;9,605;5,049;37,140;4,692;-4,118;-2,804;0,000;39,100;40,100;9,546;3,027;3,978;1,573;4,104;1,996;-3,227;26,815;0,000;258,940;Inf;267,000;260,000;2,984;2,906;3,913;25,102
5554,500;2,872;0,682;-35,209;3,135;9,605;5,058;37,153;4,653;-4,085;-2,784;0,000;39,100;40,047;9,546;3,027;3,995;1,317;3,903;1,924;-3,238;26,800;0,000;258,940;Inf;267,000;260,000;2,913;2,906;3,941;25,124
5555,000;2,872;0,682;-35,209;3,135;9,605;5,058;37,153;4,653;-4,085;-2,784;0,000;39,100;40,000;9,546;3,027;3,970;1,442;4,030;2,170;-3,238;26,800;0,000;259,340;Inf;267,000;260,000;2,785;2,905;3,916;25,112
5555,500;3,039;0,798;-33,417;3,118;9,548;5,058;37,153;4,653;-4,085;-2,784;0,000;39,100;40,000;9,747;3,006;3,995;1,632;4,013;2,389;-3,238;26,800;0,000;259,340;Inf;267,000;260,000;2,903;2,905;3,868;25,102
5556,000;3,039;0,798;-33,417;3,118;9,548;5,058;37,153;4,653;-4,085;-2,784;0,000;39,100;40,000;9,747;3,006;4,395;1,286;4,229;2,447;-3,238;26,800;0,000;259,240;Inf;267,000;260,000;3,007;2,907;3,878;25,057
5556,500;3,039;0,798;-33,417;3,118;9,548;5,058;37,153;4,653;-4,085;-2,784;0,000;39,100;40,000;9,747;3,006;4,483;1,879;4,439;2,665;-3,238;26,800;0,000;259,240;Inf;267,000;260,000;3,089;2,909;3,936;24,948
5557,000;3,039;0,798;-33,417;3,118;9,548;5,058;37,153;4,653;-4,085;-2,784;0,000;39,100;40,000;9,747;3,006;3,999;1,870;4,135;2,190;-3,238;26,800;0,000;259,840;Inf;267,000;260,000;3,367;2,911;3,880;24,947
5557,500;3,039;0,798;-33,417;3,118;9,548;5,058;37,153;4,653;-4,085;-2,784;0,000;39,100;40,000;9,747;3,006;4,220;1,199;4,201;1,809;-3,238;26,800;0,000;259,840;Inf;267,000;260,000;3,048;2,913;3,924;24,968
5558,000;3,039;0,798;-33,417;3,118;9,548;5,111;37,137;4,702;-4,072;-2,795;0,000;39,113;39,999;9,747;3,006;4,028;1,278;3,917;2,084;-3,224;26,800;0,000;259,640;Inf;267,000;260,000;2,858;2,915;3,796;24,978
5558,500;3,039;0,798;-33,417;3,118;9,548;5,111;37,137;4,702;-4,072;-2,795;0,000;39,100;40,000;9,747;3,006;4,162;1,297;4,099;1,963;-3,224;26,800;0,000;259,640;Inf;267,000;260,000;2,827;2,917;3,879;24,958
5559,000;2,848;0,767;-33,146;3,166;9,472;5,111;37,137;4,702;-4,072;-2,795;0,000;39,100;40,000;9,839;3,061;4,089;1,636;4,130;2,275;-3,224;26,800;0,000;260,240;Inf;267,000;260,000;2,880;2,919;3,872;24,909
5559,500;2,848;0,767;-33,146;3,166;9,472;5,111;37,137;4,702;-4,072;-2,795;0,000;39,100;40,000;9,839;3,061;3,967;1,387;4,049;1,886;-3,224;26,800;0,000;260,240;Inf;267,000;260,000;3,032;2,918;3,837;24,868
5560,000;2,848;0,767;-33,146;3,166;9,472;5,111;37,137;4,702;-4,072;-2,795;0,000;39,100;40,000;9,839;3,061;3,661;1,351;3,866;1,831;-3,224;26,800;0,000;259,940;Inf;267,000;260,000;2,822;2,917;3,872;24,820
5560,500;2,848;0,767;-33,146;3,166;9,472;5,111;37,137;4,702;-4,072;-2,795;0,000;39,100;40,000;9,839;3,061;4,113;1,134;4,046;1,955;-3,224;26,800;0,000;259,940;Inf;267,000;260,000;2,677;2,916;3,905;24,785
5561,000;2,848;0,767;-33,146;3,166;9,472;5,073;37,171;4,672;-4,034;-2,812;0,000;39,102;40,029;9,839;3,061;4,083;1,594;4,154;2,409;-3,245;26,800;0,000;259,240;Inf;267,000;260,000;2,812;2,915;3,924;24,806
5561,500;2,848;0,767;-33,146;3,166;9,472;5,073;37,171;4,672;-4,034;-2,812;0,000;39,100;40,000;9,839;3,061;4,115;1,239;4,057;2,213;-3,245;26,800;0,000;259,240;Inf;267,000;260,000;3,060;2,914;3,905;24,802
5562,000;2,771;0,763;-33,081;3,170;9,511;5,073;37,171;4,672;-4,034;-2,812;0,000;39,100;40,000;9,682;3,051;4,110;1,638;4,223;2,064;-3,245;26,800;0,000;259,340;Inf;267,000;260,000;2,906;2,913;3,883;24,836
5562,500;2,771;0,763;-33,081;3,170;9,511;5,073;37,171;4,672;-4,034;-2,812;0,000;39,100;40,000;9,682;3,051;4,066;1,298;4,016;2,004;-3,245;26,800;0,000;259,340;Inf;267,000;260,000;3,009;2,910;3,917;24,827
5563,000;2,771;0,763;-33,081;3,170;9,511;5,073;37,171;4,672;-4,034;-2,812;0,000;39,100;40,000;9,682;3,051;3,991;1,264;4,008;1,989;-3,245;26,800;0,000;260,240;Inf;267,000;260,000;2,846;2,908;3,857;24,763
5563,500;2,771;0,763;-33,081;3,170;9,511;5,073;37,171;4,672;-4,034;-2,812;0,000;39,100;40,000;9,682;3,051;3,735;1,403;3,913;2,013;-3,245;26,800;0,000;260,240;Inf;267,000;260,000;2,813;2,906;3,846;24,758
5564,000;2,771;0,763;-33,081;3,170;9,511;5,073;37,171;4,672;-4,034;-2,812;0,000;39,100;40,000;9,682;3,051;4,064;1,369;4,097;1,960;-3,245;26,800;0,000;259,940;Inf;267,000;260,000;2,766;2,904;3,918;24,700
5564,500;2,771;0,763;-33,081;3,170;9,511;5,024;37,170;4,669;-4,006;-2,804;0,000;39,107;39,956;9,682;3,051;3,812;1,478;3,956;2,125;-3,244;26,784;0,000;259,940;Inf;267,000;260,000;2,872;2,901;3,756;24,712
5565,000;2,771;0,763;-33,081;3,170;9,511;5,024;37,170;4,669;-4,006;-2,804;0,000;39,100;40,000;9,682;3,051;3,926;1,165;4,010;1,994;-3,244;26,784;0,000;259,740;Inf;267,000;260,000;2,843;2,899;3,792;24,754
5565,500;3,018;0,712;-35,209;3,114;9,655;5,024;37,170;4,669;-4,006;-2,804;0,000;39,100;40,000;9,537;3,185;3,924;1,445;4,019;2,299;-3,244;26,784;0,000;259,740;Inf;267,000;260,000;2,774;2,897;3,813;24,791
5566,000;3,018;0,712;-35,209;3,114;9,655;5,024;37,170;4,669;-4,006;-2,804;0,000;39,100;40,000;9,537;3,185;4,132;1,572;4,041;2,244;-3,244;26,784;0,000;259,740;Inf;267,000;260,000;2,922;2,899;3,764;24,967
5566,500;3,018;0,712;-35,209;3,114;9,655;5,024;37,170;4,669;-4,006;-2,804;0,000;39,100;40,000;9,537;3,185;4,242;1,297;4,085;2,044;-3,244;26,784;0,000;259,740;Inf;267,000;260,000;2,997;2,901;3,851;25,199
5567,000;3,018;0,712;-35,209;3,114;9,655;5,024;37,170;4,669;-4,006;-2,804;0,000;39,100;40,000;9,537;3,185;4,062;1,504;3,960;2,142;-3,244;26,784;0,000;259,840;Inf;267,000;260,000;2,917;2,903;3,859;25,249
5567,500;3,018;0,712;-35,209;3,114;9,655;5,054;37,136;4,675;-4,006;-2,800;0,000;39,096;40,012;9,537;3,185;3,838;1,498;3,838;1,841;-3,251;26,778;0,000;259,840;Inf;267,000;260,000;2,917;2,905;3,780;25,283
5568,000;3,018;0,712;-35,209;3,114;9,655;5,054;37,136;4,675;-4,006;-2,800;0,000;39,100;40,000;9,537;3,185;3,664;1,450;3,678;1,770;-3,251;26,778;0,000;259,640;Inf;267,000;260,000;2,754;2,907;3,747;25,314
5568,500;2,840;0,741;-34,391;3,185;9,444;5,054;37,136;4,675;-4,006;-2,800;0,000;39,100;40,000;9,666;3,171;3,822;1,376;3,921;2,009;-3,251;26,778;0,000;259,640;Inf;267,000;260,000;2,640;2,907;3,757;25,281
5569,000;2,840;0,741;-34,391;3,185;9,444;5,054;37,136;4,675;-4,006;-2,800;0,000;39,100;40,000;9,666;3,171;3,624;0,799;3,465;1,580;-3,251;26,778;0,000;259,640;Inf;267,000;260,000;2,782;2,907;3,715;25,303
5569,500;2,840;0,741;-34,391;3,185;9,444;5,054;37,136;4,675;-4,006;-2,800;0,000;39,100;40,000;9,666;3,171;3,653;1,415;3,773;1,791;-3,251;26,778;0,000;259,640;Inf;267,000;260,000;2,367;2,906;3,707;25,260
5570,000;2,840;0,741;-34,391;3,185;9,444;5,054;37,136;4,675;-4,006;-2,800;0,000;39,100;40,000;9,666;3,171;3,499;1,464;3,632;1,772;-3,251;26,778;0,000;260,340;Inf;267,000;260,000;2,658;2,905;3,758;25,218
5570,500;2,840;0,741;-34,391;3,185;9,444;5,073;37,196;4,715;-3,947;-2,806;0,000;39,099;39,924;9,666;3,171;3,560;1,570;3,684;1,834;-3,232;26,783;0,000;260,340;Inf;267,000;260,000;2,592;2,904;3,802;25,177
5571,000;2,840;0,741;-34,391;3,185;9,444;5,073;37,196;4,715;-3,947;-2,806;0,000;39,100;39,900;9,666;3,171;3,517;0,777;3,435;1,644;-3,232;26,783;0,000;260,140;Inf;267,000;260,000;2,662;2,903;3,685;25,221
5571,500;2,840;0,741;-34,391;3,185;9,444;5,073;37,196;4,715;-3,947;-2,806;0,000;39,100;39,900;9,666;3,171;3,721;1,750;3,823;2,088;-3,232;26,783;0,000;260,140;Inf;267,000;260,000;2,343;2,902;3,860;25,212
5572,000;3,438;0,811;-35,209;3,167;9,539;5,073;37,196;4,715;-3,947;-2,806;0,000;39,100;39,900;9,557;3,053;3,850;2,017;3,974;2,383;-3,232;26,783;0,000;259,740;Inf;267,000;260,000;2,846;2,901;3,754;25,169
5572,500;3,438;0,811;-35,209;3,167;9,539;5,073;37,196;4,715;-3,947;-2,806;0,000;39,100;39,900;9,557;3,053;4,145;1,360;4,115;1,995;-3,232;26,783;0,000;259,740;Inf;267,000;260,000;3,056;2,910;3,788;25,278
5573,000;3,438;0,811;-35,209;3,167;9,539;5,073;37,196;4,715;-3,947;-2,806;0,000;39,100;39,900;9,557;3,053;4,135;1,268;4,071;2,133;-3,232;26,783;0,000;260,140;Inf;267,000;260,000;2,904;2,919;3,808;25,327
5573,500;3,438;0,811;-35,209;3,167;9,539;5,073;37,196;4,715;-3,947;-2,806;0,000;39,100;39,900;9,557;3,053;3,942;1,385;3,843;2,155;-3,232;26,783;0,000;260,140;Inf;267,000;260,000;2,902;2,927;3,727;25,302
5574,000;3,438;0,811;-35,209;3,167;9,539;5,103;37,121;4,696;-3,961;-2,803;0,000;39,094;39,875;9,557;3,053;4,120;1,209;3,971;2,120;-3,241;26,785;0,000;260,340;Inf;267,000;260,000;2,831;2,935;3,759;25,272
5574,500;3,438;0,811;-35,209;3,167;9,539;5,103;37,121;4,696;-3,961;-2,803;0,000;39,100;39,900;9,557;3,053;4,184;1,452;4,153;2,311;-3,241;26,785;0,000;260,340;Inf;267,000;260,000;2,855;2,944;3,689;25,273
5575,000;2,424;0,685;-34,066;3,194;9,431;5,103;37,121;4,696;-3,961;-2,803;0,000;39,100;39,900;9,627;3,050;4,157;0,891;4,137;2,020;-3,241;26,785;0,000;259,540;Inf;267,000;260,000;3,025;2,952;3,712;25,267
5575,500;2,424;0,685;-34,066;3,194;9,431;5,103;37,121;4,696;-3,961;-2,803;0,000;39,100;39,900;9,627;3,050;4,132;1,094;4,096;1,926;-3,241;26,785;0,000;259,540;Inf;267,000;260,000;2,801;2,943;3,691;25,264
5576,000;2,424;0,685;-34,066;3,194;9,431;5,103;37,121;4,696;-3,961;-2,803;0,000;39,100;39,900;9,627;3,050;3,900;0,717;3,854;1,814;-3,241;26,785;0,000;259,940;Inf;267,000;260,000;2,812;2,935;3,652;25,279
5576,500;2,424;0,685;-34,066;3,194;9,431;5,103;37,121;4,696;-3,961;-2,803;0,000;39,100;39,900;9,627;3,050;3,883;1,608;3,974;1,930;-3,241;26,785;0,000;259,940;Inf;267,000;260,000;2,571;2,926;3,777;25,297
5577,000;2,424;0,685;-34,066;3,194;9,431;5,122;37,155;4,687;-3,948;-2,810;0,000;39,078;39,874;9,627;3,050;3,830;1,118;3,863;1,702;-3,231;26,785;0,000;259,140;Inf;267,000;260,000;2,849;2,918;3,775;25,292
5577,500;2,424;0,685;-34,066;3,194;9,431;5,122;37,155;4,687;-3,948;-2,810;0,000;39,100;39,900;9,627;3,050;3,819;0,855;3,676;1,713;-3,231;26,785;0,000;259,140;Inf;267,000;260,000;2,628;2,910;3,735;25,296
5578,000;2,424;0,685;-34,066;3,194;9,431;5,122;37,155;4,687;-3,948;-2,810;0,000;39,100;39,900;9,627;3,050;3,677;0,754;3,480;1,621;-3,231;26,785;0,000;259,240;Inf;267,000;260,000;2,516;2,902;3,723;25,256
5578,500;2,737;0,661;-35,209;3,170;9,579;5,122;37,155;4,687;-3,948;-2,810;0,000;39,100;39,900;9,535;3,103;3,640;0,849;3,642;1,824;-3,231;26,785;0,000;259,240;Inf;267,000;260,000;2,383;2,894;3,671;25,422
5579,000;2,737;0,661;-35,209;3,170;9,579;5,122;37,155;4,687;-3,948;-2,810;0,000;39,100;39,900;9,535;3,103;3,766;1,216;3,793;2,031;-3,231;26,785;0,000;259,140;Inf;267,000;260,000;2,488;2,892;3,699;25,451
5579,500;2,737;0,661;-35,209;3,170;9,579;5,122;37,155;4,687;-3,948;-2,810;0,000;39,100;39,900;9,535;3,103;3,896;1,526;3,853;1,904;-3,231;26,785;0,000;259,140;Inf;267,000;260,000;2,701;2,889;3,828;25,624
5580,000;2,737;0,661;-35,209;3,170;9,579;5,122;37,155;4,687;-3,948;-2,810;0,000;39,100;39,900;9,535;3,103;3,544;1,608;3,733;1,958;-3,231;26,785;0,000;259,340;Inf;267,000;260,000;2,795;2,887;3,787;25,676
5580,500;2,737;0,661;-35,209;3,170;9,579;5,112;37,138;4,696;-3,914;-2,802;0,000;39,068;39,841;9,535;3,103;3,901;1,429;3,912;1,875;-3,229;26,782;0,000;259,340;Inf;267,000;260,000;2,711;2,884;3,793;25,662
5581,000;2,737;0,661;-35,209;3,170;9,579;5,112;37,138;4,696;-3,914;-2,802;0,000;39,100;39,800;9,535;3,103;3,875;1,366;3,960;2,157;-3,229;26,782;0,000;259,740;Inf;267,000;260,000;2,779;2,882;3,748;25,618
5581,500;2,708;0,714;-34,540;3,178;9,569;5,112;37,138;4,696;-3,914;-2,802;0,000;39,100;39,800;9,602;3,035;3,999;0,980;3,731;1,910;-3,229;26,782;0,000;259,740;Inf;267,000;260,000;2,839;2,879;3,725;25,569
5582,000;2,708;0,714;-34,540;3,178;9,569;5,112;37,138;4,696;-3,914;-2,802;0,000;39,100;39,800;9,602;3,035;3,775;1,336;3,882;1,788;-3,229;26,782;0,000;258,640;Inf;268,000;260,000;2,655;2,877;3,711;25,500
5582,500;2,708;0,714;-34,540;3,178;9,569;5,112;37,138;4,696;-3,914;-2,802;0,000;39,100;39,800;9,602;3,035;3,808;0,917;3,681;1,900;-3,229;26,782;0,000;258,640;Inf;268,000;260,000;2,695;2,874;3,731;25,463
5583,000;2,708;0,714;-34,540;3,178;9,569;5,112;37,138;4,696;-3,914;-2,802;0,000;39,100;39,800;9,602;3,035;3,645;1,533;3,796;1,838;-3,229;26,782;0,000;258,840;Inf;269,000;260,000;2,576;2,871;3,806;25,372
5583,500;2,708;0,714;-34,540;3,178;9,569;5,078;37,147;4,682;-3,880;-2,789;0,000;39,062;39,831;9,602;3,035;3,656;1,173;3,747;1,613;-3,228;26,785;0,000;258,840;Inf;269,000;260,000;2,703;2,868;3,758;25,342
5584,000;2,708;0,714;-34,540;3,178;9,569;5,078;37,147;4,682;-3,880;-2,789;0,000;39,100;39,800;9,602;3,035;3,480;1,157;3,628;1,612;-3,228;26,785;0,000;259,740;Inf;269,000;260,000;2,547;2,866;3,732;25,296
5584,500;2,708;0,714;-34,540;3,178;9,569;5,078;37,147;4,682;-3,880;-2,789;0,000;39,100;39,800;9,602;3,035;3,652;0,653;3,537;1,671;-3,228;26,785;0,000;259,740;Inf;269,000;260,000;2,469;2,863;3,635;25,286
5585,000;2,872;0,656;-35,209;3,109;9,600;5,078;37,147;4,682;-3,880;-2,789;0,000;39,100;39,800;9,599;3,230;3,622;1,377;3,755;2,188;-3,228;26,785;0,000;259,640;Inf;269,000;260,000;2,378;2,861;3,612;25,255
5585,500;2,872;0,656;-35,209;3,109;9,600;5,078;37,147;4,682;-3,880;-2,789;0,000;39,100;39,800;9,599;3,230;3,800;1,657;3,844;2,039;-3,228;26,785;0,000;259,640;Inf;269,000;260,000;2,736;2,861;3,637;25,102
5586,000;2,872;0,656;-35,209;3,109;9,600;5,078;37,147;4,682;-3,880;-2,789;0,000;39,100;39,800;9,599;3,230;3,884;0,746;3,616;1,596;-3,228;26,785;0,000;260,540;Inf;269,000;260,000;2,835;2,861;3,647;25,070
5586,500;2,872;0,656;-35,209;3,109;9,600;5,078;37,147;4,682;-3,880;-2,789;0,000;39,100;39,800;9,599;3,230;3,914;1,385;3,836;1,970;-3,228;26,785;0,000;260,540;Inf;269,000;260,000;2,461;2,861;3,707;24,968
5587,000;2,872;0,656;-35,209;3,109;9,600;5,080;37,150;4,693;-3,841;-2,796;0,000;39,045;39,818;9,599;3,230;3,957;1,317;3,948;2,185;-3,225;26,781;0,000;261,340;Inf;268,000;260,000;2,776;2,861;3,726;24,925
5587,500;2,872;0,656;-35,209;3,109;9,600;5,080;37,150;4,693;-3,841;-2,796;0,000;39,000;39,800;9,599;3,230;3,966;1,387;3,901;2,255;-3,225;26,781;0,000;261,340;Inf;268,000;260,000;2,852;2,862;3,661;24,851
5588,000;3,100;0,712;-35,209;3,063;9,571;5,080;37,150;4,693;-3,841;-2,796;0,000;39,000;39,800;9,562;3,175;3,986;1,637;4,049;2,009;-3,225;26,781;0,000;261,540;Inf;267,000;260,000;2,877;2,862;3,820;24,810
5588,500;3,100;0,712;-35,209;3,063;9,571;5,080;37,150;4,693;-3,841;-2,796;0,000;39,000;39,800;9,562;3,175;3,981;1,321;4,028;2,382;-3,225;26,781;0,000;261,540;Inf;267,000;260,000;2,920;2,866;3,726;24,805
5589,000;3,100;0,712;-35,209;3,063;9,571;5,080;37,150;4,693;-3,841;-2,796;0,000;39,000;39,800;9,562;3,175;4,077;2,028;4,178;2,392;-3,225;26,781;0,000;261,740;Inf;266,000;260,000;2,928;2,869;3,817;24,948
5589,500;3,100;0,712;-35,209;3,063;9,571;5,080;37,150;4,693;-3,841;-2,796;0,000;39,000;39,800;9,562;3,175;4,216;1,399;4,155;2,027;-3,225;26,781;0,000;261,740;Inf;266,000;260,000;3,169;2,873;3,823;25,000
5590,000;3,100;0,712;-35,209;3,063;9,571;5,096;37,093;4,688;-3,834;-2,799;0,000;39,030;39,780;9,562;3,175;4,115;1,618;4,021;2,248;-3,227;26,785;0,000;260,140;Inf;266,000;260,000;2,949;2,877;3,853;25,008
5590,500;3,100;0,712;-35,209;3,063;9,571;5,096;37,093;4,688;-3,834;-2,799;0,000;39,000;39,800;9,562;3,175;3,923;1,391;4,008;1,962;-3,227;26,785;0,000;260,140;Inf;266,000;260,000;3,000;2,881;3,871;24,996
5591,000;2,515;0,718;-34,095;3,151;9,529;5,096;37,093;4,688;-3,834;-2,799;0,000;39,000;39,800;9,653;3,041;4,108;1,083;3,958;1,729;-3,227;26,785;0,000;259,940;Inf;266,000;260,000;2,821;2,884;3,827;25,016
5591,500;2,515;0,718;-34,095;3,151;9,529;5,096;37,093;4,688;-3,834;-2,799;0,000;39,000;39,800;9,653;3,041;3,951;1,468;4,001;2,088;-3,227;26,785;0,000;259,940;Inf;266,000;260,000;2,720;2,878;3,819;25,022
5592,000;2,515;0,718;-34,095;3,151;9,529;5,096;37,093;4,688;-3,834;-2,799;0,000;39,000;39,800;9,653;3,041;4,034;0,947;3,817;1,937;-3,227;26,785;0,000;259,940;Inf;266,000;260,000;2,877;2,872;3,750;25,030
5592,500;2,515;0,718;-34,095;3,151;9,529;5,096;37,093;4,688;-3,834;-2,799;0,000;39,000;39,800;9,653;3,041;3,888;1,232;3,954;1,852;-3,227;26,785;0,000;259,940;Inf;266,000;260,000;2,684;2,866;3,809;25,045
5593,000;2,515;0,718;-34,095;3,151;9,529;5,096;37,093;4,688;-3,834;-2,799;0,000;39,000;39,800;9,653;3,041;3,885;1,508;3,977;2,047;-3,227;26,785;0,000;258,440;Inf;267,000;260,000;2,732;2,861;3,844;25,042
5593,500;2,515;0,718;-34,095;3,151;9,529;5,115;37,147;4,677;-3,766;-2,789;0,000;39,014;39,725;9,653;3,041;4,026;1,434;4,014;2,007;-3,232;26,777;0,000;258,440;Inf;267,000;260,000;2,854;2,855;3,802;25,047
5594,000;2,515;0,718;-34,095;3,151;9,529;5,115;37,147;4,677;-3,766;-2,789;0,000;39,000;39,700;9,653;3,041;3,979;1,687;4,018;2,109;-3,232;26,777;0,000;258,840;Inf;268,000;260,000;2,870;2,849;3,772;25,058
5594,500;2,707;0,756;-34,092;3,084;9,538;5,115;37,147;4,677;-3,766;-2,789;0,000;39,000;39,700;9,692;3,120;3,921;1,615;4,012;1,999;-3,232;26,777;0,000;258,840;Inf;268,000;260,000;2,948;2,844;3,802;25,090
5595,000;2,707;0,756;-34,092;3,084;9,538;5,115;37,147;4,677;-3,766;-2,789;0,000;39,000;39,700;9,692;3,120;4,101;1,262;4,063;2,117;-3,232;26,777;0,000;258,740;Inf;269,000;260,000;2,887;2,842;3,827;25,066
5595,500;2,707;0,756;-34,092;3,084;9,538;5,115;37,147;4,677;-3,766;-2,789;0,000;39,000;39,700;9,692;3,120;3,802;2,112;3,899;2,184;-3,232;26,777;0,000;258,740;Inf;269,000;260,000;2,886;2,839;3,846;25,048
5596,000;2,707;0,756;-34,092;3,084;9,538;5,115;37,147;4,677;-3,766;-2,789;0,000;39,000;39,700;9,692;3,120;4,026;1,214;3,932;1,953;-3,232;26,777;0,000;261,240;Inf;268,000;260,000;2,999;2,837;3,790;25,071
5596,500;2,707;0,756;-34,092;3,084;9,538;5,079;37,121;4,697;-3,749;-2,795;0,000;39,003;39,691;9,692;3,120;3,967;1,714;4,064;2,144;-3,227;26,781;0,000;261,240;Inf;268,000;260,000;2,781;2,835;3,821;25,136
5597,000;2,707;0,756;-34,092;3,084;9,538;5,079;37,121;4,697;-3,749;-2,795;0,000;39,000;39,700;9,692;3,120;3,825;1,717;3,930;1,981;-3,227;26,781;0,000;261,440;Inf;267,000;260,000;2,972;2,833;3,801;25,229
5597,500;2,911;0,697;-35,209;3,058;9,536;5,079;37,121;4,697;-3,749;-2,795;0,000;39,000;39,700;9,606;3,253;4,077;1,861;4,132;2,239;-3,227;26,781;0,000;261,440;Inf;267,000;260,000;2,863;2,831;3,826;25,228
5598,000;2,911;0,697;-35,209;3,058;9,536;5,079;37,121;4,697;-3,749;-2,795;0,000;39,000;39,700;9,606;3,253;4,038;1,254;4,020;1,804;-3,227;26,781;0,000;260,640;Inf;267,000;260,000;3,077;2,832;3,840;25,321
5598,500;2,911;0,697;-35,209;3,058;9,536;5,079;37,121;4,697;-3,749;-2,795;0,000;39,000;39,700;9,606;3,253;3,958;1,241;3,981;2,283;-3,227;26,781;0,000;260,640;Inf;267,000;260,000;2,779;2,833;3,821;25,375
5599,000;2,911;0,697;-35,209;3,058;9,536;5,079;37,121;4,697;-3,749;-2,795;0,000;39,000;39,700;9,606;3,253;4,098;1,532;3,956;2,269;-3,227;26,781;0,000;259,540;Inf;267,000;260,000;2,866;2,835;3,838;25,323
5599,500;2,911;0,697;-35,209;3,058;9,536;5,079;37,121;4,697;-3,749;-2,795;0,000;39,000;39,700;9,606;3,253;4,154;1,538;4,159;2,029;-3,227;26,781;0,000;259,540;Inf;267,000;260,000;2,964;2,836;3,900;25,239
5600,000;2,911;0,697;-35,209;3,058;9,536;5,089;37,123;4,691;-3,725;-2,786;0,000;38,991;39,666;9,606;3,253;3,775;1,571;3,828;1,914;-3,219;26,804;0,000;259,540;Inf;267,000;260,000;2,970;2,837;3,874;25,313
5600,500;2,911;0,697;-35,209;3,058;9,536;5,089;37,123;4,691;-3,725;-2,786;0,000;39,000;39,700;9,606;3,253;4,101;1,198;3,950;2,088;-3,219;26,804;0,000;259,540;Inf;267,000;260,000;2,772;2,838;3,867;25,320
5601,000;2,949;0,777;-33,978;3,111;9,501;5,089;37,123;4,691;-3,725;-2,786;0,000;39,000;39,700;9,702;3,094;4,119;1,842;4,189;2,230;-3,219;26,804;0,000;260,040;Inf;267,000;260,000;2,834;2,840;3,955;25,322
5601,500;2,949;0,777;-33,978;3,111;9,501;5,089;37,123;4,691;-3,725;-2,786;0,000;39,000;39,700;9,702;3,094;3,902;1,796;4,053;2,088;-3,219;26,804;0,000;260,040;Inf;267,000;260,000;3,095;2,841;3,944;25,308
5602,000;2,949;0,777;-33,978;3,111;9,501;5,089;37,123;4,691;-3,725;-2,786;0,000;39,000;39,700;9,702;3,094;4,010;0,872;3,868;1,810;-3,219;26,804;0,000;260,340;Inf;267,000;260,000;2,960;2,843;3,801;25,348
5602,500;2,949;0,777;-33,978;3,111;9,501;5,089;37,123;4,691;-3,725;-2,786;0,000;39,000;39,700;9,702;3,094;4,026;1,354;4,059;2,147;-3,219;26,804;0,000;260,340;Inf;267,000;260,000;2,640;2,845;3,800;25,545
5603,000;2,949;0,777;-33,978;3,111;9,501;5,049;37,133;4,691;-3,693;-2,795;0,000;38,952;39,613;9,702;3,094;4,142;1,897;4,158;2,400;-3,219;26,791;0,000;259,940;Inf;267,000;260,000;2,896;2,847;3,827;25,518
5603,500;2,949;0,777;-33,978;3,111;9,501;5,049;37,133;4,691;-3,693;-2,795;0,000;39,000;39,600;9,702;3,094;4,092;1,450;4,130;1,946;-3,219;26,791;0,000;259,940;Inf;267,000;260,000;3,149;2,848;3,840;25,609
5604,000;2,787;0,621;-35,209;3,086;9,611;5,049;37,133;4,691;-3,693;-2,795;0,000;39,000;39,600;9,525;3,116;3,980;1,109;3,974;1,982;-3,219;26,791;0,000;259,840;Inf;267,000;260,000;2,904;2,850;3,797;25,688
5604,500;2,787;0,621;-35,209;3,086;9,611;5,049;37,133;4,691;-3,693;-2,795;0,000;39,000;39,600;9,525;3,116;3,780;1,227;3,709;1,849;-3,219;26,791;0,000;259,840;Inf;267,000;260,000;2,761;2,849;3,766;25,746
5605,000;2,787;0,621;-35,209;3,086;9,611;5,049;37,133;4,691;-3,693;-2,795;0,000;39,000;39,600;9,525;3,116;3,886;0,812;3,805;1,856;-3,219;26,791;0,000;260,340;Inf;267,000;260,000;2,641;2,848;3,724;25,698
5605,500;2,787;0,621;-35,209;3,086;9,611;5,049;37,133;4,691;-3,693;-2,795;0,000;39,000;39,600;9,525;3,116;3,898;1,165;3,921;2,162;-3,219;26,791;0,000;260,340;Inf;267,000;260,000;2,590;2,847;3,739;25,720
5606,000;2,787;0,621;-35,209;3,086;9,611;5,071;37,146;4,679;-3,659;-2,792;0,000;38,942;39,570;9,525;3,116;3,945;1,365;3,820;2,100;-3,227;26,776;0,000;259,840;Inf;267,000;260,000;2,787;2,846;3,738;25,653
5606,500;2,787;0,621;-35,209;3,086;9,611;5,071;37,146;4,679;-3,659;-2,792;0,000;38,900;39,600;9,525;3,116;3,997;0,894;3,867;1,934;-3,227;26,776;0,000;259,840;Inf;267,000;260,000;2,807;2,845;3,738;25,617
5607,000;2,787;0,621;-35,209;3,086;9,611;5,071;37,146;4,679;-3,659;-2,792;0,000;38,900;39,600;9,525;3,116;3,990;1,922;4,081;2,230;-3,227;26,776;0,000;259,840;Inf;267,000;260,000;2,673;2,844;3,920;25,569
5607,500;3,192;0,785;-34,809;3,145;9,600;5,071;37,146;4,679;-3,659;-2,792;0,000;38,900;39,600;9,644;2,942;3,747;1,810;3,897;2,291;-3,227;26,776;0,000;259,840;Inf;267,000;260,000;3,056;2,843;3,827;25,554
5608,000;3,192;0,785;-34,809;3,145;9,600;5,071;37,146;4,679;-3,659;-2,792;0,000;38,900;39,600;9,644;2,942;4,026;1,642;4,041;2,134;-3,227;26,776;0,000;260,140;Inf;267,000;260,000;2,936;2,849;3,833;25,487
5608,500;3,192;0,785;-34,809;3,145;9,600;5,071;37,146;4,679;-3,659;-2,792;0,000;38,900;39,600;9,644;2,942;3,887;1,694;3,998;2,474;-3,227;26,776;0,000;260,140;Inf;267,000;260,000;2,961;2,854;3,925;25,408
5609,000;3,192;0,785;-34,809;3,145;9,600;5,071;37,146;4,679;-3,659;-2,792;0,000;38,900;39,600;9,644;2,942;4,041;1,800;3,956;2,244;-3,227;26,776;0,000;259,640;Inf;267,000;260,000;3,013;2,860;3,870;25,316
5609,500;3,192;0,785;-34,809;3,145;9,600;5,113;37,088;4,704;-3,666;-2,811;0,000;38,924;39,539;9,644;2,942;4,187;1,443;4,104;2,138;-3,228;26,774;0,000;259,640;Inf;267,000;260,000;3,010;2,865;3,935;25,242
5610,000;3,192;0,785;-34,809;3,145;9,600;5,113;37,088;4,704;-3,666;-2,811;0,000;38,900;39,500;9,644;2,942;4,052;1,421;3,929;2,168;-3,228;26,774;0,000;259,840;Inf;267,000;260,000;2,968;2,871;3,859;25,141
5610,500;2,632;0,670;-34,188;3,078;9,530;5,113;37,088;4,704;-3,666;-2,811;0,000;38,900;39,500;9,718;3,158;3,956;1,694;4,031;1,993;-3,228;26,774;0,000;259,840;Inf;267,000;260,000;2,892;2,876;3,918;24,983
5611,000;2,632;0,670;-34,188;3,078;9,530;5,113;37,088;4,704;-3,666;-2,811;0,000;38,900;39,500;9,718;3,158;3,944;1,371;3,972;1,864;-3,228;26,774;0,000;259,740;Inf;267,000;260,000;2,919;2,872;3,887;24,923
5611,500;2,632;0,670;-34,188;3,078;9,530;5,113;37,088;4,704;-3,666;-2,811;0,000;38,900;39,500;9,718;3,158;3,819;1,280;3,880;1,780;-3,228;26,774;0,000;259,740;Inf;267,000;260,000;2,690;2,864;3,906;24,892
5612,000;2,632;0,670;-34,188;3,078;9,530;5,113;37,088;4,704;-3,666;-2,811;0,000;38,900;39,500;9,718;3,158;3,955;1,442;3,980;2,309;-3,228;26,774;0,000;260,340;Inf;267,000;260,000;2,690;2,864;3,902;24,882
5612,500;2,632;0,670;-34,188;3,078;9,530;5,095;37,128;4,681;-3,615;-2,781;0,000;38,907;39,521;9,718;3,158;3,986;1,445;3,845;2,063;-3,224;26,779;0,000;260,340;Inf;267,000;260,000;2,922;2,860;3,801;24,851
5613,000;2,632;0,670;-34,188;3,078;9,530;5,095;37,128;4,681;-3,615;-2,781;0,000;38,900;39,500;9,718;3,158;4,058;1,311;4,046;1,990;-3,224;26,779;0,000;259,740;Inf;267,000;260,000;2,835;2,857;3,839;24,812
5613,500;2,632;0,670;-34,188;3,078;9,530;5,095;37,128;4,681;-3,615;-2,781;0,000;38,900;39,500;9,718;3,158;4,136;1,308;4,018;2,264;-3,224;26,779;0,000;259,740;Inf;267,000;260,000;2,851;2,853;3,826;24,777
5614,000;3,296;0,748;-35,209;3,101;9,583;5,095;37,128;4,681;-3,615;-2,781;0,000;38,900;39,500;9,542;3,112;4,004;1,966;4,091;2,181;-3,224;26,779;0,000;259,340;Inf;267,000;260,000;2,931;2,849;3,966;24,685
5614,500;3,296;0,748;-35,209;3,101;9,583;5,095;37,128;4,681;-3,615;-2,781;0,000;38,900;39,500;9,542;3,112;4,188;1,520;4,122;2,229;-3,224;26,779;0,000;259,340;Inf;267,000;260,000;3,060;2,857;3,920;24,699
5615,000;3,296;0,748;-35,209;3,101;9,583;5,095;37,128;4,681;-3,615;-2,781;0,000;38,900;39,500;9,542;3,112;4,180;1,337;4,136;2,335;-3,224;26,779;0,000;259,340;Inf;267,000;260,000;3,015;2,864;3,885;24,730
5615,500;3,296;0,748;-35,209;3,101;9,583;5,095;37,128;4,681;-3,615;-2,781;0,000;38,900;39,500;9,542;3,112;3,916;1,803;3,993;2,042;-3,224;26,779;0,000;259,340;Inf;267,000;260,000;2,997;2,871;3,895;24,753
5616,000;3,296;0,748;-35,209;3,101;9,583;5,113;37,098;4,693;-3,583;-2,776;0,000;38,907;39,499;9,542;3,112;3,991;1,865;4,112;2,182;-3,219;26,780;0,000;259,540;Inf;267,000;260,000;2,939;2,878;3,848;24,759
5616,500;3,296;0,748;-35,209;3,101;9,583;5,113;37,098;4,693;-3,583;-2,776;0,000;38,900;39,500;9,542;3,112;4,051;2,001;4,137;2,298;-3,219;26,780;0,000;259,540;Inf;267,000;260,000;3,038;2,885;3,948;24,739
5617,000;3,688;0,882;-35,209;3,099;9,655;5,113;37,098;4,693;-3,583;-2,776;0,000;38,900;39,500;9,431;3,077;4,324;1,537;4,189;2,039;-3,219;26,780;0,000;259,840;Inf;267,000;260,000;3,122;2,891;3,979;24,787
5617,500;3,688;0,882;-35,209;3,099;9,655;5,113;37,098;4,693;-3,583;-2,776;0,000;38,900;39,500;9,431;3,077;3,994;1,826;4,105;2,198;-3,219;26,780;0,000;259,840;Inf;267,000;260,000;3,022;2,905;3,832;24,925
5618,000;3,688;0,882;-35,209;3,099;9,655;5,113;37,098;4,693;-3,583;-2,776;0,000;38,900;39,500;9,431;3,077;4,188;0,974;4,040;1,835;-3,219;26,780;0,000;259,940;Inf;267,000;260,000;3,031;2,917;3,864;24,935
5618,500;3,688;0,882;-35,209;3,099;9,655;5,113;37,098;4,693;-3,583;-2,776;0,000;38,900;39,500;9,431;3,077;4,007;1,552;4,089;2,165;-3,219;26,780;0,000;259,940;Inf;267,000;260,000;2,760;2,930;3,945;24,982
5619,000;3,688;0,882;-35,209;3,099;9,655;5,075;37,099;4,671;-3,554;-2,773;0,000;38,885;39,486;9,431;3,077;4,252;1,859;4,079;2,380;-3,200;26,773;0,000;259,740;Inf;267,000;260,000;2,953;2,942;3,881;25,032
5619,500;3,688;0,882;-35,209;3,099;9,655;5,075;37,099;4,671;-3,554;-2,773;0,000;38,900;39,500;9,431;3,077;4,226;1,619;4,241;2,107;-3,200;26,773;0,000;259,740;Inf;267,000;260,000;3,142;2,955;3,981;25,049
5620,000;3,688;0,882;-35,209;3,099;9,655;5,075;37,099;4,671;-3,554;-2,773;0,000;38,900;39,500;9,431;3,077;4,271;1,468;4,200;2,422;-3,200;26,773;0,000;259,840;Inf;267,000;260,000;3,048;2,967;3,939;25,073
5620,500;2,973;0,733;-35,209;3,073;9,607;5,075;37,099;4,671;-3,554;-2,773;0,000;38,900;39,500;9,453;2,989;4,175;1,523;4,210;2,234;-3,200;26,773;0,000;259,840;Inf;267,000;260,000;3,090;2,978;3,904;25,147
5621,000;2,973;0,733;-35,209;3,073;9,607;5,075;37,099;4,671;-3,554;-2,773;0,000;38,900;39,500;9,453;2,989;4,319;1,537;4,313;2,256;-3,200;26,773;0,000;260,340;Inf;267,000;260,000;3,035;2,978;3,947;25,202
5621,500;2,973;0,733;-35,209;3,073;9,607;5,075;37,099;4,671;-3,554;-2,773;0,000;38,900;39,500;9,453;2,989;4,078;1,518;4,191;2,229;-3,200;26,773;0,000;260,340;Inf;267,000;260,000;3,106;2,978;3,891;25,252
5622,000;2,973;0,733;-35,209;3,073;9,607;5,075;37,099;4,671;-3,554;-2,773;0,000;38,900;39,500;9,453;2,989;4,312;1,463;4,327;2,124;-3,200;26,773;0,000;260,140;Inf;267,000;260,000;3,004;2,978;3,803;25,265
5622,500;2,973;0,733;-35,209;3,073;9,607;5,078;37,079;4,696;-3,531;-2,794;0,000;38,864;39,426;9,453;2,989;4,190;1,448;4,252;2,181;-3,212;26,763;0,000;260,140;Inf;267,000;260,000;3,057;2,978;3,811;25,317
5623,000;2,973;0,733;-35,209;3,073;9,607;5,078;37,079;4,696;-3,531;-2,794;0,000;38,900;39,400;9,453;2,989;4,458;1,618;4,406;2,520;-3,212;26,763;0,000;259,740;Inf;267,000;260,000;3,018;2,978;3,873;25,334
5623,500;2,923;0,686;-35,209;3,108;9,619;5,078;37,079;4,696;-3,531;-2,794;0,000;38,900;39,400;9,524;3,066;4,187;1,156;4,018;1,985;-3,212;26,763;0,000;259,740;Inf;267,000;260,000;3,251;2,978;3,839;25,329
