t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5624,000;2,923;0,686;-35,209;3,108;9,619;5,078;37,079;4,696;-3,531;-2,794;0,000;38,900;39,400;9,524;3,066;4,035;1,312;4,120;2,170;-3,212;26,763;0,000;260,240;Inf;267,000;260,000;2,837;2,977;3,806;25,328
5624,500;2,923;0,686;-35,209;3,108;9,619;5,078;37,079;4,696;-3,531;-2,794;0,000;38,900;39,400;9,524;3,066;4,095;0,886;3,932;1,686;-3,212;26,763;0,000;260,240;Inf;267,000;260,000;2,909;2,976;3,811;25,334
5625,000;2,923;0,686;-35,209;3,108;9,619;5,078;37,079;4,696;-3,531;-2,794;0,000;38,900;39,400;9,524;3,066;3,914;2,039;4,123;2,181;-3,212;26,763;0,000;259,540;Inf;267,000;260,000;2,650;2,975;3,913;25,359
5625,500;2,923;0,686;-35,209;3,108;9,619;5,066;37,112;4,683;-3,504;-2,787;0,000;38,848;39,508;9,524;3,066;3,958;1,544;4,075;2,192;-3,218;26,766;0,000;259,540;Inf;267,000;260,000;3,064;2,974;3,860;25,399
5626,000;2,923;0,686;-35,209;3,108;9,619;5,066;37,112;4,683;-3,504;-2,787;0,000;38,800;39,500;9,524;3,066;3,858;1,784;4,001;2,069;-3,218;26,766;0,000;259,940;Inf;267,000;260,000;2,942;2,974;3,905;25,404
5626,500;2,880;0,771;-33,851;3,160;9,479;5,066;37,112;4,683;-3,504;-2,787;0,000;38,800;39,500;9,651;2,968;4,059;1,782;4,154;2,161;-3,218;26,766;0,000;259,940;Inf;267,000;260,000;2,928;2,973;3,988;25,402
5627,000;2,880;0,771;-33,851;3,160;9,479;5,066;37,112;4,683;-3,504;-2,787;0,000;38,800;39,500;9,651;2,968;4,224;1,625;4,203;2,210;-3,218;26,766;0,000;260,340;Inf;267,000;260,000;3,039;2,971;3,975;25,420
5627,500;2,880;0,771;-33,851;3,160;9,479;5,066;37,112;4,683;-3,504;-2,787;0,000;38,800;39,500;9,651;2,968;4,262;1,307;4,097;2,078;-3,218;26,766;0,000;260,340;Inf;267,000;260,000;3,066;2,970;3,956;25,416
5628,000;2,880;0,771;-33,851;3,160;9,479;5,066;37,112;4,683;-3,504;-2,787;0,000;38,800;39,500;9,651;2,968;3,928;1,642;4,116;2,300;-3,218;26,766;0,000;260,040;Inf;267,000;260,000;2,936;2,968;3,894;25,366
5628,500;2,880;0,771;-33,851;3,160;9,479;5,066;37,112;4,683;-3,504;-2,787;0,000;38,800;39,500;9,651;2,968;4,149;1,102;4,097;2,171;-3,218;26,766;0,000;260,040;Inf;267,000;260,000;2,996;2,967;3,804;25,348
5629,000;2,880;0,771;-33,851;3,160;9,479;5,087;37,094;4,695;-3,489;-2,794;0,000;38,835;39,404;9,651;2,968;4,178;1,487;4,254;2,140;-3,215;26,765;0,000;260,040;Inf;267,000;260,000;2,880;2,965;3,855;25,302
5629,500;2,880;0,771;-33,851;3,160;9,479;5,087;37,094;4,695;-3,489;-2,794;0,000;38,800;39,400;9,651;2,968;4,093;1,018;4,125;1,665;-3,215;26,765;0,000;260,040;Inf;267,000;260,000;3,015;2,964;3,772;25,276
5630,000;2,233;0,601;-33,956;3,170;9,408;5,087;37,094;4,695;-3,489;-2,794;0,000;38,800;39,400;9,760;3,083;3,978;1,257;4,017;1,964;-3,215;26,765;0,000;259,840;Inf;267,000;260,000;2,725;2,963;3,818;25,259
5630,500;2,233;0,601;-33,956;3,170;9,408;5,087;37,094;4,695;-3,489;-2,794;0,000;38,800;39,400;9,760;3,083;4,154;1,187;4,083;2,164;-3,215;26,765;0,000;259,840;Inf;267,000;260,000;2,804;2,951;3,834;25,209
5631,000;2,233;0,601;-33,956;3,170;9,408;5,087;37,094;4,695;-3,489;-2,794;0,000;38,800;39,400;9,760;3,083;4,147;1,931;4,241;2,245;-3,215;26,765;0,000;260,040;Inf;267,000;260,000;2,897;2,939;3,892;25,197
5631,500;2,233;0,601;-33,956;3,170;9,408;5,087;37,094;4,695;-3,489;-2,794;0,000;38,800;39,400;9,760;3,083;3,833;1,731;4,012;2,019;-3,215;26,765;0,000;260,040;Inf;267,000;260,000;3,141;2,927;3,885;25,210
5632,000;2,233;0,601;-33,956;3,170;9,408;5,116;37,097;4,704;-3,453;-2,786;0,000;38,832;39,400;9,760;3,083;4,098;1,087;4,085;2,137;-3,212;26,743;0,000;260,140;Inf;267,000;260,000;2,899;2,916;3,827;25,255
5632,500;2,233;0,601;-33,956;3,170;9,408;5,116;37,097;4,704;-3,453;-2,786;0,000;38,800;39,400;9,760;3,083;4,391;1,596;4,313;2,376;-3,212;26,743;0,000;260,140;Inf;267,000;260,000;2,852;2,905;3,941;25,262
5633,000;2,890;0,798;-33,728;3,109;9,536;5,116;37,097;4,704;-3,453;-2,786;0,000;38,800;39,400;9,674;3,033;4,113;1,732;4,158;2,096;-3,212;26,743;0,000;260,040;Inf;267,000;260,000;3,169;2,894;3,926;25,338
5633,500;2,890;0,798;-33,728;3,109;9,536;5,116;37,097;4,704;-3,453;-2,786;0,000;38,800;39,400;9,674;3,033;3,960;1,267;4,039;1,847;-3,212;26,743;0,000;260,040;Inf;267,000;260,000;3,025;2,894;3,875;25,314
5634,000;2,890;0,798;-33,728;3,109;9,536;5,116;37,097;4,704;-3,453;-2,786;0,000;38,800;39,400;9,674;3,033;4,054;1,070;3,964;1,997;-3,212;26,743;0,000;259,940;Inf;267,000;260,000;2,778;2,894;3,855;25,259
5634,500;2,890;0,798;-33,728;3,109;9,536;5,116;37,097;4,704;-3,453;-2,786;0,000;38,800;39,400;9,674;3,033;4,145;1,172;4,099;1,972;-3,212;26,743;0,000;259,940;Inf;267,000;260,000;2,771;2,894;3,855;25,224
5635,000;2,890;0,798;-33,728;3,109;9,536;5,116;37,097;4,704;-3,453;-2,786;0,000;38,800;39,400;9,674;3,033;4,051;1,176;4,052;1,801;-3,212;26,743;0,000;259,640;Inf;267,000;260,000;2,847;2,894;3,861;25,151
5635,500;2,890;0,798;-33,728;3,109;9,536;5,108;37,103;4,675;-3,422;-2,779;0,000;38,821;39,406;9,674;3,033;3,987;1,148;4,015;1,749;-3,217;26,745;0,000;259,640;Inf;267,000;260,000;2,770;2,894;3,894;25,083
5636,000;2,890;0,798;-33,728;3,109;9,536;5,108;37,103;4,675;-3,422;-2,779;0,000;38,800;39,400;9,674;3,033;3,984;1,227;3,989;1,893;-3,217;26,745;0,000;259,640;Inf;267,000;260,000;2,725;2,893;3,923;25,089
5636,500;2,567;0,665;-33,759;3,095;9,494;5,108;37,103;4,675;-3,422;-2,779;0,000;38,800;39,400;9,733;3,145;4,050;1,510;4,071;2,117;-3,217;26,745;0,000;259,640;Inf;267,000;260,000;2,773;2,893;3,870;25,079
5637,000;2,567;0,665;-33,759;3,095;9,494;5,108;37,103;4,675;-3,422;-2,779;0,000;38,800;39,400;9,733;3,145;4,200;1,493;4,171;2,114;-3,217;26,745;0,000;259,640;Inf;267,000;260,000;2,937;2,888;3,852;25,091
5637,500;2,567;0,665;-33,759;3,095;9,494;5,108;37,103;4,675;-3,422;-2,779;0,000;38,800;39,400;9,733;3,145;4,315;1,316;4,168;2,383;-3,217;26,745;0,000;259,640;Inf;267,000;260,000;2,995;2,883;3,898;25,046
5638,000;2,567;0,665;-33,759;3,095;9,494;5,108;37,103;4,675;-3,422;-2,779;0,000;38,800;39,400;9,733;3,145;4,255;2,199;4,336;2,412;-3,217;26,745;0,000;260,240;Inf;267,000;260,000;3,045;2,878;4,000;24,996
5638,500;2,567;0,665;-33,759;3,095;9,494;5,084;37,068;4,682;-3,421;-2,786;0,000;38,808;39,333;9,733;3,145;4,417;1,752;4,415;2,761;-3,234;26,744;0,000;260,240;Inf;267,000;260,000;3,300;2,873;3,940;24,951
5639,000;2,567;0,665;-33,759;3,095;9,494;5,084;37,068;4,682;-3,421;-2,786;0,000;38,800;39,300;9,733;3,145;4,414;1,201;4,197;2,230;-3,234;26,744;0,000;259,440;Inf;267,000;260,000;3,336;2,868;3,930;24,954
5639,500;3,602;0,843;-35,209;3,067;9,573;5,084;37,068;4,682;-3,421;-2,786;0,000;38,800;39,300;9,532;3,016;4,246;1,867;4,343;2,497;-3,234;26,744;0,000;259,440;Inf;267,000;260,000;3,011;2,863;3,979;24,947
5640,000;3,602;0,843;-35,209;3,067;9,573;5,084;37,068;4,682;-3,421;-2,786;0,000;38,800;39,300;9,532;3,016;4,218;2,114;4,199;2,411;-3,234;26,744;0,000;259,640;Inf;267,000;260,000;3,238;2,875;4,043;24,953
5640,500;3,602;0,843;-35,209;3,067;9,573;5,084;37,068;4,682;-3,421;-2,786;0,000;38,800;39,300;9,532;3,016;4,355;1,721;4,371;2,156;-3,234;26,744;0,000;259,640;Inf;267,000;260,000;3,236;2,887;4,016;24,954
5641,000;3,602;0,843;-35,209;3,067;9,573;5,084;37,068;4,682;-3,421;-2,786;0,000;38,800;39,300;9,532;3,016;4,260;1,101;4,056;2,004;-3,234;26,744;0,000;259,140;Inf;267,000;260,000;3,151;2,898;3,942;24,862
5641,500;3,602;0,843;-35,209;3,067;9,573;5,052;37,081;4,688;-3,377;-2,806;0,000;38,803;39,394;9,532;3,016;4,295;1,516;4,281;2,507;-3,227;26,748;0,000;259,140;Inf;267,000;260,000;2,855;2,910;3,900;24,783
5642,000;3,602;0,843;-35,209;3,067;9,573;5,052;37,081;4,688;-3,377;-2,806;0,000;38,800;39,400;9,532;3,016;4,218;1,871;4,221;2,217;-3,227;26,748;0,000;259,340;Inf;267,000;260,000;3,150;2,921;4,001;24,739
5642,500;3,602;0,843;-35,209;3,067;9,573;5,052;37,081;4,688;-3,377;-2,806;0,000;38,800;39,400;9,532;3,016;4,330;1,351;4,211;2,020;-3,227;26,748;0,000;259,340;Inf;267,000;260,000;3,132;2,932;3,941;24,689
5643,000;3,003;0,696;-35,209;2,991;9,497;5,052;37,081;4,688;-3,377;-2,806;0,000;38,800;39,400;9,591;3,215;4,240;1,606;4,255;2,140;-3,227;26,748;0,000;259,240;Inf;267,000;260,000;2,978;2,943;3,992;24,728
5643,500;3,003;0,696;-35,209;2,991;9,497;5,052;37,081;4,688;-3,377;-2,806;0,000;38,800;39,400;9,591;3,215;4,126;1,663;4,171;2,408;-3,227;26,748;0,000;259,240;Inf;267,000;260,000;3,060;2,944;3,958;24,809
5644,000;3,003;0,696;-35,209;2,991;9,497;5,052;37,081;4,688;-3,377;-2,806;0,000;38,800;39,400;9,591;3,215;4,245;1,440;4,198;2,367;-3,227;26,748;0,000;259,640;Inf;267,000;260,000;3,092;2,945;3,959;24,954
5644,500;3,003;0,696;-35,209;2,991;9,497;5,052;37,081;4,688;-3,377;-2,806;0,000;38,800;39,400;9,591;3,215;4,298;1,126;4,113;1,842;-3,227;26,748;0,000;259,640;Inf;267,000;260,000;3,063;2,946;3,936;24,998
5645,000;3,003;0,696;-35,209;2,991;9,497;5,104;37,090;4,723;-3,348;-2,796;0,000;38,809;39,393;9,591;3,215;4,131;1,391;4,172;2,431;-3,220;26,755;0,000;258,940;Inf;268,000;260,000;2,845;2,947;3,915;25,019
5645,500;3,003;0,696;-35,209;2,991;9,497;5,104;37,090;4,723;-3,348;-2,796;0,000;38,800;39,400;9,591;3,215;4,316;1,411;4,288;2,176;-3,220;26,755;0,000;258,940;Inf;268,000;260,000;3,031;2,948;3,916;24,893
5646,000;3,348;0,821;-35,209;3,090;9,523;5,104;37,090;4,723;-3,348;-2,796;0,000;38,800;39,400;9,571;3,136;4,400;2,228;4,424;2,943;-3,220;26,755;0,000;259,040;Inf;268,000;260,000;3,048;2,949;3,997;24,847
5646,500;3,348;0,821;-35,209;3,090;9,523;5,104;37,090;4,723;-3,348;-2,796;0,000;38,800;39,400;9,571;3,136;4,365;2,296;4,411;2,568;-3,220;26,755;0,000;259,040;Inf;268,000;260,000;3,499;2,956;4,013;24,861
5647,000;3,348;0,821;-35,209;3,090;9,523;5,104;37,090;4,723;-3,348;-2,796;0,000;38,800;39,400;9,571;3,136;4,512;1,537;4,393;2,542;-3,220;26,755;0,000;258,940;Inf;269,000;260,000;3,410;2,962;4,038;24,877
5647,500;3,348;0,821;-35,209;3,090;9,523;5,104;37,090;4,723;-3,348;-2,796;0,000;38,800;39,400;9,571;3,136;4,349;1,895;4,418;2,620;-3,220;26,755;0,000;258,940;Inf;269,000;260,000;3,246;2,968;4,047;24,887
5648,000;3,348;0,821;-35,209;3,090;9,523;5,076;37,062;4,688;-3,342;-2,794;0,000;38,799;39,393;9,571;3,136;4,719;1,652;4,569;2,377;-3,226;26,746;0,000;260,040;Inf;269,000;260,000;3,321;2,975;4,047;24,897
5648,500;3,348;0,821;-35,209;3,090;9,523;5,076;37,062;4,688;-3,342;-2,794;0,000;38,800;39,400;9,571;3,136;4,682;1,662;4,486;2,359;-3,226;26,746;0,000;260,040;Inf;269,000;260,000;3,329;2,981;4,093;24,936
5649,000;3,348;0,821;-35,209;3,090;9,523;5,076;37,062;4,688;-3,342;-2,794;0,000;38,800;39,400;9,571;3,136;4,344;1,658;4,350;2,416;-3,226;26,746;0,000;260,040;Inf;269,000;260,000;3,297;2,987;3,984;24,933
5649,500;2,309;0,618;-34,692;3,066;9,538;5,076;37,062;4,688;-3,342;-2,794;0,000;38,800;39,400;9,658;3,171;4,601;1,477;4,420;2,230;-3,226;26,746;0,000;260,040;Inf;269,000;260,000;3,192;2,993;4,009;24,943
5650,000;2,309;0,618;-34,692;3,066;9,538;5,076;37,062;4,688;-3,342;-2,794;0,000;38,800;39,400;9,658;3,171;4,405;1,499;4,378;2,451;-3,226;26,746;0,000;259,940;Inf;269,000;260,000;3,182;2,981;4,027;24,973
5650,500;2,309;0,618;-34,692;3,066;9,538;5,076;37,062;4,688;-3,342;-2,794;0,000;38,800;39,400;9,658;3,171;4,386;1,428;4,241;2,062;-3,226;26,746;0,000;259,940;Inf;269,000;260,000;3,183;2,970;3,995;24,969
5651,000;2,309;0,618;-34,692;3,066;9,538;5,076;37,062;4,688;-3,342;-2,794;0,000;38,800;39,400;9,658;3,171;4,418;1,697;4,367;2,593;-3,226;26,746;0,000;261,540;Inf;268,000;260,000;3,029;2,960;4,098;24,994
5651,500;2,309;0,618;-34,692;3,066;9,538;5,118;37,098;4,724;-3,294;-2,791;0,000;38,814;39,436;9,658;3,171;4,344;2,317;4,344;2,499;-3,221;26,751;0,000;261,540;Inf;268,000;260,000;3,269;2,949;4,098;24,982
5652,000;2,309;0,618;-34,692;3,066;9,538;5,118;37,098;4,724;-3,294;-2,791;0,000;38,800;39,400;9,658;3,171;4,490;1,578;4,338;2,525;-3,221;26,751;0,000;262,340;Inf;267,000;260,000;3,376;2,938;4,115;24,980
5652,500;3,260;0,795;-34,621;3,096;9,536;5,118;37,098;4,724;-3,294;-2,791;0,000;38,800;39,400;9,620;2,904;4,427;1,226;4,158;1,783;-3,221;26,751;0,000;262,340;Inf;267,000;260,000;3,233;2,928;4,070;24,926
5653,000;3,260;0,795;-34,621;3,096;9,536;5,118;37,098;4,724;-3,294;-2,791;0,000;38,800;39,400;9,620;2,904;4,149;2,193;4,292;2,426;-3,221;26,751;0,000;261,640;Inf;266,000;260,000;2,898;2,933;4,079;24,858
5653,500;3,260;0,795;-34,621;3,096;9,536;5,118;37,098;4,724;-3,294;-2,791;0,000;38,800;39,400;9,620;2,904;4,298;1,767;4,314;2,653;-3,221;26,751;0,000;261,640;Inf;266,000;260,000;3,265;2,939;4,109;24,774
5654,000;3,260;0,795;-34,621;3,096;9,536;5,118;37,098;4,724;-3,294;-2,791;0,000;38,800;39,400;9,620;2,904;4,623;1,869;4,559;2,583;-3,221;26,751;0,000;260,240;Inf;266,000;260,000;3,258;2,944;4,168;24,768
5654,500;3,260;0,795;-34,621;3,096;9,536;5,082;37,075;4,695;-3,292;-2,795;0,000;38,814;39,462;9,620;2,904;4,499;1,749;4,535;2,507;-3,209;26,746;0,000;260,240;Inf;266,000;260,000;3,408;2,949;4,027;24,777
5655,000;3,260;0,795;-34,621;3,096;9,536;5,082;37,075;4,695;-3,292;-2,795;0,000;38,800;39,500;9,620;2,904;4,443;1,648;4,470;2,294;-3,209;26,746;0,000;259,440;Inf;266,000;260,000;3,323;2,954;4,084;24,780
5655,500;2,525;0,612;-34,918;3,103;9,491;5,082;37,075;4,695;-3,292;-2,795;0,000;38,800;39,500;9,688;3,151;4,512;1,521;4,413;2,232;-3,209;26,746;0,000;259,440;Inf;266,000;260,000;3,214;2,959;4,083;24,813
5656,000;2,525;0,612;-34,918;3,103;9,491;5,082;37,075;4,695;-3,292;-2,795;0,000;38,800;39,500;9,688;3,151;4,454;1,344;4,370;2,200;-3,209;26,746;0,000;259,740;Inf;266,000;260,000;3,169;2,952;4,079;24,943
5656,500;2,525;0,612;-34,918;3,103;9,491;5,082;37,075;4,695;-3,292;-2,795;0,000;38,800;39,500;9,688;3,151;4,468;1,478;4,434;2,308;-3,209;26,746;0,000;259,740;Inf;266,000;260,000;3,092;2,945;4,046;24,984
5657,000;2,525;0,612;-34,918;3,103;9,491;5,082;37,075;4,695;-3,292;-2,795;0,000;38,800;39,500;9,688;3,151;4,208;1,984;4,336;2,686;-3,209;26,746;0,000;258,240;Inf;267,000;260,000;3,172;2,938;4,044;24,961
5657,500;2,525;0,612;-34,918;3,103;9,491;5,082;37,075;4,695;-3,292;-2,795;0,000;38,800;39,500;9,688;3,151;4,557;1,996;4,415;2,788;-3,209;26,746;0,000;258,240;Inf;267,000;260,000;3,303;2,932;4,105;24,942
5658,000;2,525;0,612;-34,918;3,103;9,491;5,095;37,109;4,717;-3,264;-2,804;0,000;38,830;39,491;9,688;3,151;4,582;1,592;4,424;2,374;-3,216;26,745;0,000;258,440;Inf;268,000;260,000;3,439;2,925;4,090;24,949
5658,500;2,525;0,612;-34,918;3,103;9,491;5,095;37,109;4,717;-3,264;-2,804;0,000;38,800;39,500;9,688;3,151;4,537;1,386;4,328;2,386;-3,216;26,745;0,000;258,440;Inf;268,000;260,000;3,243;2,918;4,094;24,956
5659,000;2,740;0,714;-33,725;3,090;9,442;5,095;37,109;4,717;-3,264;-2,804;0,000;38,800;39,500;9,738;3,099;4,403;1,694;4,370;2,589;-3,216;26,745;0,000;258,140;Inf;269,000;260,000;3,159;2,912;4,092;24,960
5659,500;2,740;0,714;-33,725;3,090;9,442;5,095;37,109;4,717;-3,264;-2,804;0,000;38,800;39,500;9,738;3,099;4,572;1,443;4,440;2,216;-3,216;26,745;0,000;258,140;Inf;269,000;260,000;3,264;2,909;4,107;24,986
5660,000;2,740;0,714;-33,725;3,090;9,442;5,095;37,109;4,717;-3,264;-2,804;0,000;38,800;39,500;9,738;3,099;4,441;2,427;4,539;2,862;-3,216;26,745;0,000;258,840;Inf;270,000;260,000;3,168;2,906;4,099;25,017
5660,500;2,740;0,714;-33,725;3,090;9,442;5,095;37,109;4,717;-3,264;-2,804;0,000;38,800;39,500;9,738;3,099;4,373;2,153;4,436;2,448;-3,216;26,745;0,000;258,840;Inf;270,000;260,000;3,567;2,904;4,144;24,950
5661,000;2,740;0,714;-33,725;3,090;9,442;5,086;37,101;4,720;-3,245;-2,797;0,000;38,830;39,559;9,738;3,099;4,518;1,635;4,425;2,192;-3,221;26,739;0,000;259,340;Inf;270,000;260,000;3,353;2,901;4,152;24,921
5661,500;2,740;0,714;-33,725;3,090;9,442;5,086;37,101;4,720;-3,245;-2,797;0,000;38,800;39,600;9,738;3,099;4,388;1,449;4,232;2,183;-3,221;26,739;0,000;259,340;Inf;270,000;260,000;3,192;2,898;4,114;24,903
5662,000;2,858;0,701;-35,209;3,063;9,487;5,086;37,101;4,720;-3,245;-2,797;0,000;38,800;39,600;9,579;3,253;4,341;2,336;4,446;3,024;-3,221;26,739;0,000;260,240;Inf;270,000;260,000;3,063;2,896;4,091;24,888
5662,500;2,858;0,701;-35,209;3,063;9,487;5,086;37,101;4,720;-3,245;-2,797;0,000;38,800;39,600;9,579;3,253;4,406;1,989;4,419;2,408;-3,221;26,739;0,000;260,240;Inf;270,000;260,000;3,536;2,895;4,141;24,878
5663,000;2,858;0,701;-35,209;3,063;9,487;5,086;37,101;4,720;-3,245;-2,797;0,000;38,800;39,600;9,579;3,253;4,505;1,607;4,344;2,315;-3,221;26,739;0,000;260,140;Inf;270,000;260,000;3,306;2,894;4,195;24,847
5663,500;2,858;0,701;-35,209;3,063;9,487;5,086;37,101;4,720;-3,245;-2,797;0,000;38,800;39,600;9,579;3,253;4,383;1,583;4,241;2,297;-3,221;26,739;0,000;260,140;Inf;270,000;260,000;3,192;2,894;4,150;24,846
5664,000;2,858;0,701;-35,209;3,063;9,487;5,086;37,101;4,720;-3,245;-2,797;0,000;38,800;39,600;9,579;3,253;4,157;2,193;4,289;2,356;-3,221;26,739;0,000;262,040;Inf;269,000;260,000;3,126;2,893;4,237;24,842
5664,500;2,858;0,701;-35,209;3,063;9,487;5,082;37,129;4,725;-3,207;-2,798;0,000;38,846;39,561;9,579;3,253;4,501;1,816;4,447;2,415;-3,214;26,743;0,000;262,040;Inf;269,000;260,000;3,249;2,893;4,185;24,842
5665,000;2,858;0,701;-35,209;3,063;9,487;5,082;37,129;4,725;-3,207;-2,798;0,000;38,800;39,600;9,579;3,253;4,489;1,471;4,336;2,278;-3,214;26,743;0,000;262,040;Inf;268,000;260,000;3,295;2,892;4,126;24,872
5665,500;2,271;0,613;-34,620;3,148;9,509;5,082;37,129;4,725;-3,207;-2,798;0,000;38,800;39,600;9,619;3,191;4,456;1,844;4,484;2,346;-3,214;26,743;0,000;262,040;Inf;268,000;260,000;3,144;2,892;4,157;24,903
5666,000;2,271;0,613;-34,620;3,148;9,509;5,082;37,129;4,725;-3,207;-2,798;0,000;38,800;39,600;9,619;3,191;4,495;1,576;4,392;2,473;-3,214;26,743;0,000;262,840;Inf;267,000;260,000;3,282;2,881;4,176;24,936
5666,500;2,271;0,613;-34,620;3,148;9,509;5,082;37,129;4,725;-3,207;-2,798;0,000;38,800;39,600;9,619;3,191;4,395;2,002;4,377;2,500;-3,214;26,743;0,000;262,840;Inf;267,000;260,000;3,234;2,871;4,141;24,920
5667,000;2,271;0,613;-34,620;3,148;9,509;5,082;37,129;4,725;-3,207;-2,798;0,000;38,800;39,600;9,619;3,191;4,390;1,531;4,359;2,505;-3,214;26,743;0,000;261,040;Inf;266,000;260,000;3,318;2,862;4,100;24,906
5667,500;2,271;0,613;-34,620;3,148;9,509;5,136;37,119;4,731;-3,198;-2,790;0,000;38,866;39,601;9,619;3,191;4,555;2,127;4,552;2,618;-3,222;26,744;0,000;261,040;Inf;266,000;260,000;3,196;2,852;4,202;24,886
5668,000;2,271;0,613;-34,620;3,148;9,509;5,136;37,119;4,731;-3,198;-2,790;0,000;38,900;39,600;9,619;3,191;4,574;2,682;4,616;2,950;-3,222;26,744;0,000;261,840;Inf;265,000;260,000;3,463;2,842;4,357;24,832
5668,500;3,229;0,863;-33,879;3,096;9,487;5,136;37,119;4,731;-3,198;-2,790;0,000;38,900;39,600;9,714;3,075;4,437;2,533;4,582;2,683;-3,222;26,744;0,000;261,840;Inf;265,000;260,000;3,706;2,833;4,187;24,815
5669,000;3,229;0,863;-33,879;3,096;9,487;5,136;37,119;4,731;-3,198;-2,790;0,000;38,900;39,600;9,714;3,075;4,512;1,698;4,517;2,661;-3,222;26,744;0,000;260,940;Inf;265,000;260,000;3,559;2,839;4,265;24,819
5669,500;3,229;0,863;-33,879;3,096;9,487;5,136;37,119;4,731;-3,198;-2,790;0,000;38,900;39,600;9,714;3,075;4,618;1,764;4,599;2,768;-3,222;26,744;0,000;260,940;Inf;265,000;260,000;3,347;2,846;4,220;24,815
5670,000;3,229;0,863;-33,879;3,096;9,487;5,136;37,119;4,731;-3,198;-2,790;0,000;38,900;39,600;9,714;3,075;4,735;2,349;4,784;2,779;-3,222;26,744;0,000;257,940;Inf;266,000;260,000;3,437;2,852;4,249;24,858
5670,500;3,229;0,863;-33,879;3,096;9,487;5,122;37,087;4,714;-3,192;-2,813;0,000;38,888;39,626;9,714;3,075;4,557;2,162;4,646;2,571;-3,235;26,739;0,000;257,940;Inf;266,000;260,000;3,662;2,858;4,384;24,833
5671,000;3,229;0,863;-33,879;3,096;9,487;5,122;37,087;4,714;-3,192;-2,813;0,000;38,900;39,600;9,714;3,075;4,595;1,460;4,407;2,445;-3,235;26,739;0,000;258,040;Inf;267,000;260,000;3,484;2,864;4,213;24,830
5671,500;3,229;0,863;-33,879;3,096;9,487;5,122;37,087;4,714;-3,192;-2,813;0,000;38,900;39,600;9,714;3,075;4,624;1,566;4,583;2,329;-3,235;26,739;0,000;258,040;Inf;267,000;260,000;3,227;2,870;4,195;24,864
5672,000;2,572;0,632;-35,209;3,081;9,490;5,122;37,087;4,714;-3,192;-2,813;0,000;38,900;39,600;9,602;2,920;4,110;1,893;4,353;2,454;-3,235;26,739;0,000;258,040;Inf;268,000;260,000;3,276;2,876;4,209;24,921
5672,500;2,572;0,632;-35,209;3,081;9,490;5,122;37,087;4,714;-3,192;-2,813;0,000;38,900;39,600;9,602;2,920;4,483;1,751;4,494;2,214;-3,235;26,739;0,000;258,040;Inf;268,000;260,000;3,203;2,871;4,218;25,113
5673,000;2,572;0,632;-35,209;3,081;9,490;5,122;37,087;4,714;-3,192;-2,813;0,000;38,900;39,600;9,602;2,920;4,429;1,529;4,308;2,050;-3,235;26,739;0,000;259,640;Inf;268,000;260,000;3,236;2,866;4,213;25,206
5673,500;2,572;0,632;-35,209;3,081;9,490;5,122;37,087;4,714;-3,192;-2,813;0,000;38,900;39,600;9,602;2,920;4,336;1,632;4,382;2,148;-3,235;26,739;0,000;259,640;Inf;268,000;260,000;3,079;2,862;4,251;25,245
5674,000;2,572;0,632;-35,209;3,081;9,490;5,136;37,176;4,708;-3,116;-2,798;0,000;38,916;39,742;9,602;2,920;4,218;1,791;4,329;2,663;-3,223;26,746;0,000;259,540;Inf;268,000;260,000;3,124;2,857;4,141;25,270
5674,500;2,572;0,632;-35,209;3,081;9,490;5,136;37,176;4,708;-3,116;-2,798;0,000;38,900;39,700;9,602;2,920;4,467;1,670;4,378;2,603;-3,223;26,746;0,000;259,540;Inf;268,000;260,000;3,250;2,852;4,141;25,466
5675,000;3,135;0,772;-35,209;3,141;9,538;5,136;37,176;4,708;-3,116;-2,798;0,000;38,900;39,700;9,534;3,052;4,398;2,288;4,525;2,557;-3,223;26,746;0,000;259,540;Inf;268,000;260,000;3,279;2,847;4,115;25,710
5675,500;3,135;0,772;-35,209;3,141;9,538;5,136;37,176;4,708;-3,116;-2,798;0,000;38,900;39,700;9,534;3,052;4,394;1,438;4,379;2,490;-3,223;26,746;0,000;259,540;Inf;268,000;260,000;3,442;2,852;4,221;25,678
5676,000;3,135;0,772;-35,209;3,141;9,538;5,136;37,176;4,708;-3,116;-2,798;0,000;38,900;39,700;9,534;3,052;4,512;2,172;4,524;2,789;-3,223;26,746;0,000;260,940;Inf;268,000;260,000;3,175;2,857;4,212;25,633
5676,500;3,135;0,772;-35,209;3,141;9,538;5,136;37,176;4,708;-3,116;-2,798;0,000;38,900;39,700;9,534;3,052;4,456;1,470;4,357;2,154;-3,223;26,746;0,000;260,940;Inf;268,000;260,000;3,499;2,861;4,182;25,621
5677,000;3,135;0,772;-35,209;3,141;9,538;5,101;37,128;4,712;-3,135;-2,818;0,000;38,922;39,711;9,534;3,052;4,440;2,028;4,508;2,655;-3,233;26,736;0,000;261,240;Inf;267,000;260,000;3,109;2,866;4,127;25,523
5677,500;3,135;0,772;-35,209;3,141;9,538;5,101;37,128;4,712;-3,135;-2,818;0,000;38,900;39,700;9,534;3,052;4,586;1,588;4,569;2,165;-3,233;26,736;0,000;261,240;Inf;267,000;260,000;3,407;2,870;4,121;25,454
5678,000;3,135;0,772;-35,209;3,141;9,538;5,101;37,128;4,712;-3,135;-2,818;0,000;38,900;39,700;9,534;3,052;4,376;1,476;4,317;2,153;-3,233;26,736;0,000;261,940;Inf;266,000;260,000;3,227;2,875;4,123;25,420
5678,500;2,300;0,645;-33,888;3,170;9,488;5,101;37,128;4,712;-3,135;-2,818;0,000;38,900;39,700;9,644;3,042;4,396;1,724;4,414;2,268;-3,233;26,736;0,000;261,940;Inf;266,000;260,000;3,081;2,879;4,185;25,348
5679,000;2,300;0,645;-33,888;3,170;9,488;5,101;37,128;4,712;-3,135;-2,818;0,000;38,900;39,700;9,644;3,042;4,156;1,922;4,325;2,344;-3,233;26,736;0,000;261,740;Inf;265,000;260,000;3,201;2,869;4,093;25,342
5679,500;2,300;0,645;-33,888;3,170;9,488;5,101;37,128;4,712;-3,135;-2,818;0,000;38,900;39,700;9,644;3,042;4,305;1,695;4,392;2,342;-3,233;26,736;0,000;261,740;Inf;265,000;260,000;3,187;2,860;4,112;25,237
5680,000;2,300;0,645;-33,888;3,170;9,488;5,101;37,128;4,712;-3,135;-2,818;0,000;38,900;39,700;9,644;3,042;4,370;1,754;4,387;2,369;-3,233;26,736;0,000;260,540;Inf;265,000;260,000;3,184;2,851;4,125;25,228
5680,500;2,300;0,645;-33,888;3,170;9,488;5,111;37,164;4,723;-3,113;-2,812;0,000;38,933;39,741;9,644;3,042;4,477;1,339;4,325;2,447;-3,230;26,732;0,000;260,540;Inf;265,000;260,000;3,220;2,842;4,056;25,183
5681,000;2,300;0,645;-33,888;3,170;9,488;5,111;37,164;4,723;-3,113;-2,812;0,000;38,900;39,700;9,644;3,042;4,396;2,401;4,492;2,738;-3,230;26,732;0,000;260,040;Inf;265,000;260,000;3,147;2,833;4,116;25,195
5681,500;3,406;0,773;-35,209;3,118;9,558;5,111;37,164;4,723;-3,113;-2,812;0,000;38,900;39,700;9,581;3,123;4,469;2,325;4,506;2,613;-3,230;26,732;0,000;260,040;Inf;265,000;260,000;3,507;2,824;4,270;25,225
5682,000;3,406;0,773;-35,209;3,118;9,558;5,111;37,164;4,723;-3,113;-2,812;0,000;38,900;39,700;9,581;3,123;4,508;1,903;4,483;2,299;-3,230;26,732;0,000;260,540;Inf;265,000;260,000;3,478;2,834;4,228;25,282
5682,500;3,406;0,773;-35,209;3,118;9,558;5,111;37,164;4,723;-3,113;-2,812;0,000;38,900;39,700;9,581;3,123;4,369;1,769;4,384;2,390;-3,230;26,732;0,000;260,540;Inf;265,000;260,000;3,298;2,843;4,076;25,274
5683,000;3,406;0,773;-35,209;3,118;9,558;5,111;37,164;4,723;-3,113;-2,812;0,000;38,900;39,700;9,581;3,123;4,322;1,537;4,199;2,298;-3,230;26,732;0,000;258,440;Inf;266,000;260,000;3,228;2,852;4,106;25,303
5683,500;3,406;0,773;-35,209;3,118;9,558;5,083;37,165;4,704;-3,084;-2,817;0,000;38,954;39,801;9,581;3,123;4,459;2,491;4,488;2,690;-3,238;26,724;0,000;258,440;Inf;266,000;260,000;3,089;2,861;4,216;25,359
5684,000;3,406;0,773;-35,209;3,118;9,558;5,083;37,165;4,704;-3,084;-2,817;0,000;39,000;39,800;9,581;3,123;4,490;1,717;4,455;2,376;-3,238;26,724;0,000;257,940;Inf;267,000;260,000;3,532;2,870;4,171;25,384
5684,500;3,039;0,738;-35,046;3,102;9,534;5,083;37,165;4,704;-3,084;-2,817;0,000;39,000;39,800;9,633;3,276;4,573;1,471;4,293;2,233;-3,238;26,724;0,000;257,940;Inf;267,000;260,000;3,259;2,879;4,164;25,362
5685,000;3,039;0,738;-35,046;3,102;9,534;5,083;37,165;4,704;-3,084;-2,817;0,000;39,000;39,800;9,633;3,276;4,387;1,520;4,336;2,199;-3,238;26,724;0,000;257,740;Inf;268,000;260,000;3,143;2,882;4,188;25,365
5685,500;3,039;0,738;-35,046;3,102;9,534;5,083;37,165;4,704;-3,084;-2,817;0,000;39,000;39,800;9,633;3,276;4,549;1,829;4,449;2,588;-3,238;26,724;0,000;257,740;Inf;268,000;260,000;3,110;2,884;4,150;25,336
5686,000;3,039;0,738;-35,046;3,102;9,534;5,083;37,165;4,704;-3,084;-2,817;0,000;39,000;39,800;9,633;3,276;4,566;1,539;4,320;2,533;-3,238;26,724;0,000;260,140;Inf;268,000;260,000;3,354;2,887;4,140;25,304
5686,500;3,039;0,738;-35,046;3,102;9,534;5,083;37,165;4,704;-3,084;-2,817;0,000;39,000;39,800;9,633;3,276;4,429;1,430;4,394;2,438;-3,238;26,724;0,000;260,140;Inf;268,000;260,000;3,239;2,889;4,140;25,481
5687,000;3,039;0,738;-35,046;3,102;9,534;5,081;37,154;4,707;-3,079;-2,815;0,000;38,974;39,843;9,633;3,276;4,424;1,935;4,481;2,957;-3,233;26,725;0,000;259,540;Inf;268,000;260,000;3,173;2,892;4,085;25,460
5687,500;3,039;0,738;-35,046;3,102;9,534;5,081;37,154;4,707;-3,079;-2,815;0,000;39,000;39,800;9,633;3,276;4,535;2,174;4,427;2,686;-3,233;26,725;0,000;259,540;Inf;268,000;260,000;3,449;2,894;4,135;25,661
5688,000;2,874;0,768;-34,288;3,149;9,441;5,081;37,154;4,707;-3,079;-2,815;0,000;39,000;39,800;9,693;3,035;4,575;1,930;4,547;2,580;-3,233;26,725;0,000;260,140;Inf;268,000;260,000;3,455;2,897;4,160;25,762
5688,500;2,874;0,768;-34,288;3,149;9,441;5,081;37,154;4,707;-3,079;-2,815;0,000;39,000;39,800;9,693;3,035;4,278;1,840;4,236;2,236;-3,233;26,725;0,000;260,140;Inf;268,000;260,000;3,408;2,896;4,100;25,720
5689,000;2,874;0,768;-34,288;3,149;9,441;5,081;37,154;4,707;-3,079;-2,815;0,000;39,000;39,800;9,693;3,035;4,565;1,617;4,481;2,674;-3,233;26,725;0,000;260,040;Inf;268,000;260,000;3,147;2,896;4,150;25,674
5689,500;2,874;0,768;-34,288;3,149;9,441;5,081;37,154;4,707;-3,079;-2,815;0,000;39,000;39,800;9,693;3,035;4,523;2,406;4,524;2,654;-3,233;26,725;0,000;260,040;Inf;268,000;260,000;3,334;2,896;4,183;25,625
5690,000;2,874;0,768;-34,288;3,149;9,441;5,106;37,167;4,711;-3,065;-2,797;0,000;39,007;39,874;9,693;3,035;4,570;2,287;4,635;2,627;-3,227;26,727;0,000;260,740;Inf;268,000;260,000;3,527;2,895;4,250;25,577
5690,500;2,874;0,768;-34,288;3,149;9,441;5,106;37,167;4,711;-3,065;-2,797;0,000;39,000;39,900;9,693;3,035;4,291;2,164;4,429;2,500;-3,227;26,727;0,000;260,740;Inf;268,000;260,000;3,530;2,895;4,262;25,513
5691,000;2,492;0,643;-33,839;3,105;9,524;5,106;37,167;4,711;-3,065;-2,797;0,000;39,000;39,900;9,720;2,866;4,599;1,591;4,377;2,579;-3,227;26,727;0,000;260,640;Inf;268,000;260,000;3,346;2,895;4,202;25,492
5691,500;2,492;0,643;-33,839;3,105;9,524;5,106;37,167;4,711;-3,065;-2,797;0,000;39,000;39,900;9,720;2,866;4,520;1,962;4,574;2,472;-3,227;26,727;0,000;260,640;Inf;268,000;260,000;3,287;2,888;4,242;25,386
5692,000;2,492;0,643;-33,839;3,105;9,524;5,106;37,167;4,711;-3,065;-2,797;0,000;39,000;39,900;9,720;2,866;4,611;1,916;4,530;2,658;-3,227;26,727;0,000;260,840;Inf;268,000;260,000;3,382;2,881;4,237;25,272
5692,500;2,492;0,643;-33,839;3,105;9,524;5,106;37,167;4,711;-3,065;-2,797;0,000;39,000;39,900;9,720;2,866;4,565;2,412;4,495;2,891;-3,227;26,727;0,000;260,840;Inf;268,000;260,000;3,429;2,875;4,240;25,215
5693,000;2,492;0,643;-33,839;3,105;9,524;5,106;37,167;4,711;-3,065;-2,797;0,000;39,000;39,900;9,720;2,866;4,630;1,800;4,662;2,741;-3,227;26,727;0,000;260,840;Inf;268,000;260,000;3,591;2,869;4,241;25,139
5693,500;2,492;0,643;-33,839;3,105;9,524;5,099;37,154;4,703;-3,043;-2,807;0,000;39,022;39,921;9,720;2,866;4,824;2,683;4,847;3,043;-3,228;26,725;0,000;260,840;Inf;268,000;260,000;3,458;2,863;4,456;25,114
5694,000;2,492;0,643;-33,839;3,105;9,524;5,099;37,154;4,703;-3,043;-2,807;0,000;39,000;39,900;9,720;2,866;4,841;2,204;4,795;2,810;-3,228;26,725;0,000;261,040;Inf;267,000;260,000;3,849;2,857;4,388;25,122
5694,500;3,037;0,794;-34,067;3,048;9,462;5,099;37,154;4,703;-3,043;-2,807;0,000;39,000;39,900;9,788;3,074;4,608;2,215;4,643;2,794;-3,228;26,725;0,000;261,040;Inf;267,000;260,000;3,663;2,851;4,314;25,088
5695,000;3,037;0,794;-34,067;3,048;9,462;5,099;37,154;4,703;-3,043;-2,807;0,000;39,000;39,900;9,788;3,074;4,910;1,983;4,746;2,980;-3,228;26,725;0,000;260,940;Inf;267,000;260,000;3,565;2,854;4,298;25,052
5695,500;3,037;0,794;-34,067;3,048;9,462;5,099;37,154;4,703;-3,043;-2,807;0,000;39,000;39,900;9,788;3,074;4,757;2,231;4,800;2,628;-3,228;26,725;0,000;260,940;Inf;267,000;260,000;3,655;2,857;4,373;25,068
5696,000;3,037;0,794;-34,067;3,048;9,462;5,099;37,154;4,703;-3,043;-2,807;0,000;39,000;39,900;9,788;3,074;4,455;1,705;4,565;2,157;-3,228;26,725;0,000;259,840;Inf;267,000;260,000;3,604;2,860;4,268;25,102
5696,500;3,037;0,794;-34,067;3,048;9,462;5,087;37,180;4,708;-2,999;-2,817;0,000;39,036;39,972;9,788;3,074;4,483;1,729;4,515;2,274;-3,244;26,726;0,000;259,840;Inf;267,000;260,000;3,221;2,862;4,240;25,141
5697,000;3,037;0,794;-34,067;3,048;9,462;5,087;37,180;4,708;-2,999;-2,817;0,000;39,000;40,000;9,788;3,074;4,468;2,310;4,628;2,769;-3,244;26,726;0,000;260,140;Inf;267,000;260,000;3,250;2,865;4,189;25,148
5697,500;2,708;0,710;-33,765;3,074;9,448;5,087;37,180;4,708;-2,999;-2,817;0,000;39,000;40,000;9,844;3,052;4,803;2,044;4,752;2,755;-3,244;26,726;0,000;260,140;Inf;267,000;260,000;3,544;2,868;4,228;25,156
5698,000;2,708;0,710;-33,765;3,074;9,448;5,087;37,180;4,708;-2,999;-2,817;0,000;39,000;40,000;9,844;3,052;4,547;2,195;4,639;2,599;-3,244;26,726;0,000;259,940;Inf;267,000;260,000;3,588;2,866;4,275;25,148
5698,500;2,708;0,710;-33,765;3,074;9,448;5,087;37,180;4,708;-2,999;-2,817;0,000;39,000;40,000;9,844;3,052;4,712;1,617;4,589;2,349;-3,244;26,726;0,000;259,940;Inf;267,000;260,000;3,495;2,863;4,185;25,161
5699,000;2,708;0,710;-33,765;3,074;9,448;5,087;37,180;4,708;-2,999;-2,817;0,000;39,000;40,000;9,844;3,052;4,606;1,733;4,602;2,711;-3,244;26,726;0,000;260,540;Inf;267,000;260,000;3,317;2,860;4,260;25,148
5699,500;2,708;0,710;-33,765;3,074;9,448;5,091;37,187;4,664;-2,986;-2,813;0,000;39,054;40,018;9,844;3,052;4,754;1,648;4,656;2,420;-3,237;26,710;0,000;260,540;Inf;267,000;260,000;3,413;2,858;4,295;25,110
5700,000;2,708;0,710;-33,765;3,074;9,448;5,091;37,187;4,664;-2,986;-2,813;0,000;39,100;40,000;9,844;3,052;4,650;2,377;4,661;2,958;-3,237;26,710;0,000;259,940;Inf;267,000;260,000;3,369;2,855;4,307;25,088
5700,500;2,708;0,710;-33,765;3,074;9,448;5,091;37,187;4,664;-2,986;-2,813;0,000;39,100;40,000;9,844;3,052;4,590;2,342;4,617;2,719;-3,237;26,710;0,000;259,940;Inf;267,000;260,000;3,661;2,853;4,333;25,012
5701,000;2,777;0,715;-34,781;3,081;9,493;5,091;37,187;4,664;-2,986;-2,813;0,000;39,100;40,000;9,591;3,207;4,642;2,119;4,530;2,802;-3,237;26,710;0,000;260,140;Inf;267,000;260,000;3,567;2,851;4,279;24,935
5701,500;2,777;0,715;-34,781;3,081;9,493;5,091;37,187;4,664;-2,986;-2,813;0,000;39,100;40,000;9,591;3,207;4,966;1,944;4,782;2,923;-3,237;26,710;0,000;260,140;Inf;267,000;260,000;3,523;2,849;4,286;24,889
5702,000;2,777;0,715;-34,781;3,081;9,493;5,091;37,187;4,664;-2,986;-2,813;0,000;39,100;40,000;9,591;3,207;4,869;2,301;4,844;3,052;-3,237;26,710;0,000;260,140;Inf;267,000;260,000;3,654;2,848;4,338;24,858
5702,500;2,777;0,715;-34,781;3,081;9,493;5,091;37,187;4,664;-2,986;-2,813;0,000;39,100;40,000;9,591;3,207;4,815;2,339;4,807;3,051;-3,237;26,710;0,000;260,140;Inf;267,000;260,000;3,766;2,847;4,330;24,870
5703,000;2,777;0,715;-34,781;3,081;9,493;5,075;37,168;4,724;-2,980;-2,800;0,000;39,094;40,033;9,591;3,207;5,011;1,909;4,872;2,556;-3,228;26,721;0,000;260,540;Inf;267,000;260,000;3,753;2,846;4,280;24,896
5703,500;2,777;0,715;-34,781;3,081;9,493;5,075;37,168;4,724;-2,980;-2,800;0,000;39,100;40,000;9,591;3,207;4,824;2,088;4,720;2,793;-3,228;26,721;0,000;260,540;Inf;267,000;260,000;3,587;2,845;4,354;24,799
5704,000;2,686;0,725;-33,728;3,132;9,511;5,075;37,168;4,724;-2,980;-2,800;0,000;39,100;40,000;10,768;2,920;4,915;1,797;4,815;2,653;-3,228;26,721;0,000;259,940;Inf;267,000;260,000;3,607;2,844;4,376;24,665
5704,500;2,686;0,725;-33,728;3,132;9,511;5,075;37,168;4,724;-2,980;-2,800;0,000;39,100;40,000;10,768;2,920;4,617;2,266;4,687;2,975;-3,228;26,721;0,000;259,940;Inf;267,000;260,000;3,545;2,841;4,360;24,516
5705,000;2,686;0,725;-33,728;3,132;9,511;5,075;37,168;4,724;-2,980;-2,800;0,000;39,100;40,000;10,768;2,920;4,861;2,187;4,790;2,868;-3,228;26,721;0,000;260,240;Inf;267,000;260,000;3,636;2,839;4,350;24,451
5705,500;2,686;0,725;-33,728;3,132;9,511;5,075;37,168;4,724;-2,980;-2,800;0,000;39,100;40,000;10,768;2,920;4,864;2,275;4,821;2,761;-3,228;26,721;0,000;260,240;Inf;267,000;260,000;3,676;2,836;4,466;24,479
5706,000;2,686;0,725;-33,728;3,132;9,511;5,102;37,172;4,716;-2,949;-2,821;0,000;39,099;40,067;10,768;2,920;4,895;2,028;4,748;2,851;-3,240;26,714;0,000;260,440;Inf;267,000;260,000;3,680;2,834;4,432;24,479
5706,500;2,686;0,725;-33,728;3,132;9,511;5,102;37,172;4,716;-2,949;-2,821;0,000;39,100;40,100;10,768;2,920;4,593;2,400;4,631;2,643;-3,240;26,714;0,000;260,440;Inf;267,000;260,000;3,631;2,831;4,403;24,538
5707,000;2,686;0,725;-33,728;3,132;9,511;5,102;37,172;4,716;-2,949;-2,821;0,000;39,100;40,100;10,768;2,920;4,715;2,330;4,797;2,711;-3,240;26,714;0,000;260,640;Inf;267,000;260,000;3,567;2,829;4,361;24,628
5707,500;2,623;0,678;-34,595;3,141;9,527;5,102;37,172;4,716;-2,949;-2,821;0,000;39,100;40,100;9,554;2,970;4,756;2,395;4,685;2,770;-3,240;26,714;0,000;260,640;Inf;267,000;260,000;3,638;2,826;4,448;24,699
5708,000;2,623;0,678;-34,595;3,141;9,527;5,102;37,172;4,716;-2,949;-2,821;0,000;39,100;40,100;9,554;2,970;4,676;2,599;4,746;2,861;-3,240;26,714;0,000;259,740;Inf;267,000;260,000;3,652;2,823;4,423;24,715
5708,500;2,623;0,678;-34,595;3,141;9,527;5,102;37,172;4,716;-2,949;-2,821;0,000;39,100;40,100;9,554;2,970;4,733;2,325;4,788;2,667;-3,240;26,714;0,000;259,740;Inf;267,000;260,000;3,720;2,820;4,470;24,717
5709,000;2,623;0,678;-34,595;3,141;9,527;5,102;37,172;4,716;-2,949;-2,821;0,000;39,100;40,100;9,554;2,970;4,619;1,648;4,547;2,591;-3,240;26,714;0,000;259,940;Inf;267,000;260,000;3,628;2,817;4,322;24,733
5709,500;2,623;0,678;-34,595;3,141;9,527;5,059;37,203;4,723;-2,926;-2,814;0,000;39,121;40,098;9,554;2,970;4,737;1,983;4,734;2,888;-3,233;26,714;0,000;259,940;Inf;267,000;260,000;3,351;2,813;4,356;24,753
5710,000;2,623;0,678;-34,595;3,141;9,527;5,059;37,203;4,723;-2,926;-2,814;0,000;39,100;40,100;9,554;2,970;4,939;1,873;4,795;2,977;-3,233;26,714;0,000;259,340;Inf;267,000;260,000;3,586;2,810;4,374;24,797
5710,500;2,700;0,655;-35,209;3,065;9,547;5,059;37,203;4,723;-2,926;-2,814;0,000;39,100;40,100;9,524;3,043;4,901;1,803;4,849;2,598;-3,233;26,714;0,000;259,340;Inf;267,000;260,000;3,646;2,807;4,313;24,780
5711,000;2,700;0,655;-35,209;3,065;9,547;5,059;37,203;4,723;-2,926;-2,814;0,000;39,100;40,100;9,524;3,043;4,932;2,386;4,947;3,240;-3,233;26,714;0,000;259,740;Inf;267,000;260,000;3,538;2,805;4,324;24,792
5711,500;2,700;0,655;-35,209;3,065;9,547;5,059;37,203;4,723;-2,926;-2,814;0,000;39,100;40,100;9,524;3,043;5,051;2,443;4,909;3,030;-3,233;26,714;0,000;259,740;Inf;267,000;260,000;3,876;2,804;4,485;24,836
5712,000;2,700;0,655;-35,209;3,065;9,547;5,059;37,203;4,723;-2,926;-2,814;0,000;39,100;40,100;9,524;3,043;4,764;2,412;4,878;2,861;-3,233;26,714;0,000;258,340;Inf;268,000;260,000;3,858;2,802;4,381;24,872
5712,500;2,700;0,655;-35,209;3,065;9,547;5,052;37,181;4,724;-2,911;-2,808;0,000;39,135;40,154;9,524;3,043;5,099;2,038;4,902;3,032;-3,239;26,705;0,000;258,340;Inf;268,000;260,000;3,729;2,800;4,428;24,889
5713,000;2,700;0,655;-35,209;3,065;9,547;5,052;37,181;4,724;-2,911;-2,808;0,000;39,100;40,200;9,524;3,043;4,948;2,678;4,961;2,975;-3,239;26,705;0,000;259,640;Inf;268,000;260,000;3,768;2,799;4,509;24,875
5713,500;2,955;0,809;-34,273;3,087;9,488;5,052;37,181;4,724;-2,911;-2,808;0,000;39,100;40,200;9,657;3,127;4,949;2,191;4,920;2,915;-3,239;26,705;0,000;259,640;Inf;268,000;260,000;3,891;2,797;4,494;24,860
5714,000;2,955;0,809;-34,273;3,087;9,488;5,052;37,181;4,724;-2,911;-2,808;0,000;39,100;40,200;9,657;3,127;4,902;2,384;4,792;2,990;-3,239;26,705;0,000;258,640;Inf;269,000;260,000;3,744;2,800;4,546;24,829
5714,500;2,955;0,809;-34,273;3,087;9,488;5,052;37,181;4,724;-2,911;-2,808;0,000;39,100;40,200;9,657;3,127;4,886;2,709;4,954;2,966;-3,239;26,705;0,000;258,640;Inf;269,000;260,000;3,767;2,802;4,556;24,821
5715,000;2,955;0,809;-34,273;3,087;9,488;5,052;37,181;4,724;-2,911;-2,808;0,000;39,100;40,200;9,657;3,127;4,742;2,536;4,858;2,854;-3,239;26,705;0,000;260,540;Inf;269,000;260,000;3,879;2,805;4,502;24,837
5715,500;2,955;0,809;-34,273;3,087;9,488;5,052;37,181;4,724;-2,911;-2,808;0,000;39,100;40,200;9,657;3,127;4,863;2,406;4,919;2,999;-3,239;26,705;0,000;260,540;Inf;269,000;260,000;3,748;2,807;4,508;24,842
5716,000;2,955;0,809;-34,273;3,087;9,488;5,108;37,200;4,734;-2,885;-2,806;0,000;39,151;40,124;9,657;3,127;5,080;2,118;4,909;3,008;-3,227;26,714;0,000;258,540;Inf;270,000;260,000;3,797;2,810;4,435;24,828
5716,500;2,955;0,809;-34,273;3,087;9,488;5,108;37,200;4,734;-2,885;-2,806;0,000;39,200;40,100;9,657;3,127;4,829;2,810;4,914;2,989;-3,227;26,714;0,000;258,540;Inf;270,000;260,000;3,779;2,812;4,517;24,814
5717,000;2,521;0,679;-34,290;3,130;9,490;5,108;37,200;4,734;-2,885;-2,806;0,000;39,200;40,100;9,632;3,060;4,862;2,488;4,913;2,897;-3,227;26,714;0,000;260,440;Inf;270,000;260,000;3,886;2,814;4,542;24,778
5717,500;2,521;0,679;-34,290;3,130;9,490;5,108;37,200;4,734;-2,885;-2,806;0,000;39,200;40,100;9,632;3,060;4,932;2,156;4,852;2,642;-3,227;26,714;0,000;260,440;Inf;270,000;260,000;3,790;2,810;4,512;24,736
5718,000;2,521;0,679;-34,290;3,130;9,490;5,108;37,200;4,734;-2,885;-2,806;0,000;39,200;40,100;9,632;3,060;4,607;2,246;4,666;2,684;-3,227;26,714;0,000;259,640;Inf;270,000;260,000;3,645;2,805;4,470;24,723
5718,500;2,521;0,679;-34,290;3,130;9,490;5,108;37,200;4,734;-2,885;-2,806;0,000;39,200;40,100;9,632;3,060;4,984;1,883;4,798;2,865;-3,227;26,714;0,000;259,640;Inf;270,000;260,000;3,551;2,800;4,509;24,705
5719,000;2,521;0,679;-34,290;3,130;9,490;5,127;37,228;4,719;-2,844;-2,797;0,000;39,157;40,148;9,632;3,060;4,753;2,103;4,757;2,515;-3,233;26,699;0,000;262,440;Inf;269,000;260,000;3,632;2,796;4,470;24,708
5719,500;2,521;0,679;-34,290;3,130;9,490;5,127;37,228;4,719;-2,844;-2,797;0,000;39,200;40,100;9,632;3,060;4,477;2,211;4,625;2,646;-3,233;26,699;0,000;262,440;Inf;269,000;260,000;3,532;2,791;4,506;24,710
5720,000;2,987;0,793;-33,221;3,113;9,490;5,127;37,228;4,719;-2,844;-2,797;0,000;39,200;40,100;9,805;3,031;4,923;2,080;4,805;2,621;-3,233;26,699;0,000;261,040;Inf;268,000;260,000;3,490;2,787;4,478;24,656
5720,500;2,987;0,793;-33,221;3,113;9,490;5,127;37,228;4,719;-2,844;-2,797;0,000;39,200;40,100;9,805;3,031;4,700;2,306;4,693;2,956;-3,233;26,699;0,000;261,040;Inf;268,000;260,000;3,607;2,790;4,391;24,651
5721,000;2,987;0,793;-33,221;3,113;9,490;5,127;37,228;4,719;-2,844;-2,797;0,000;39,200;40,100;9,805;3,031;5,064;1,935;4,800;2,876;-3,233;26,699;0,000;261,940;Inf;267,000;260,000;3,664;2,793;4,402;24,661
5721,500;2,987;0,793;-33,221;3,113;9,490;5,127;37,228;4,719;-2,844;-2,797;0,000;39,200;40,100;9,805;3,031;4,894;2,456;4,881;2,903;-3,233;26,699;0,000;261,940;Inf;267,000;260,000;3,669;2,796;4,471;24,854
5722,000;2,987;0,793;-33,221;3,113;9,490;5,127;37,228;4,719;-2,844;-2,797;0,000;39,200;40,100;9,805;3,031;4,759;2,290;4,816;3,019;-3,233;26,699;0,000;259,640;Inf;267,000;260,000;3,784;2,799;4,375;24,887
5722,500;2,987;0,793;-33,221;3,113;9,490;5,116;37,221;4,720;-2,845;-2,803;0,000;39,163;40,123;9,805;3,031;4,746;1,627;4,523;2,515;-3,234;26,699;0,000;259,640;Inf;267,000;260,000;3,721;2,803;4,381;24,924
5723,000;2,987;0,793;-33,221;3,113;9,490;5,116;37,221;4,720;-2,845;-2,803;0,000;39,200;40,100;9,805;3,031;4,652;1,767;4,628;2,438;-3,234;26,699;0,000;261,040;Inf;266,000;260,000;3,353;2,806;4,360;24,894
5723,500;2,761;0,637;-35,209;3,108;9,614;5,116;37,221;4,720;-2,845;-2,803;0,000;39,200;40,100;9,599;3,034;4,571;2,264;4,703;3,168;-3,234;26,699;0,000;261,040;Inf;266,000;260,000;3,371;2,809;4,345;24,856
5724,000;2,761;0,637;-35,209;3,108;9,614;5,116;37,221;4,720;-2,845;-2,803;0,000;39,200;40,100;9,599;3,034;4,714;2,117;4,668;2,674;-3,234;26,699;0,000;258,540;Inf;267,000;260,000;3,677;2,808;4,354;24,816
5724,500;2,761;0,637;-35,209;3,108;9,614;5,116;37,221;4,720;-2,845;-2,803;0,000;39,200;40,100;9,599;3,034;4,830;2,028;4,746;2,657;-3,234;26,699;0,000;258,540;Inf;267,000;260,000;3,543;2,807;4,436;24,784
5725,000;2,761;0,637;-35,209;3,108;9,614;5,116;37,221;4,720;-2,845;-2,803;0,000;39,200;40,100;9,599;3,034;4,872;1,862;4,732;2,525;-3,234;26,699;0,000;257,540;Inf;268,000;260,000;3,565;2,806;4,313;24,666
5725,500;2,761;0,637;-35,209;3,108;9,614;5,083;37,233;4,732;-2,828;-2,805;0,000;39,173;40,216;9,599;3,034;4,501;2,118;4,540;2,641;-3,232;26,701;0,000;257,540;Inf;268,000;260,000;3,498;2,805;4,322;24,637
5726,000;2,761;0,637;-35,209;3,108;9,614;5,083;37,233;4,732;-2,828;-2,805;0,000;39,200;40,200;9,599;3,034;4,825;2,352;4,857;3,054;-3,232;26,701;0,000;255,040;Inf;269,000;260,000;3,450;2,805;4,376;24,633
5726,500;2,341;0,669;-33,552;3,139;9,538;5,083;37,233;4,732;-2,828;-2,805;0,000;39,200;40,200;9,695;3,073;4,891;1,984;4,812;2,935;-3,232;26,701;0,000;255,040;Inf;269,000;260,000;3,772;2,804;4,360;24,621
5727,000;2,341;0,669;-33,552;3,139;9,538;5,083;37,233;4,732;-2,828;-2,805;0,000;39,200;40,200;9,695;3,073;4,997;1,901;4,874;2,881;-3,232;26,701;0,000;257,940;Inf;270,000;260,000;3,655;2,796;4,359;24,641
5727,500;2,341;0,669;-33,552;3,139;9,538;5,083;37,233;4,732;-2,828;-2,805;0,000;39,200;40,200;9,695;3,073;4,706;2,757;4,827;2,866;-3,232;26,701;0,000;257,940;Inf;270,000;260,000;3,663;2,789;4,451;24,647
5728,000;2,341;0,669;-33,552;3,139;9,538;5,083;37,233;4,732;-2,828;-2,805;0,000;39,200;40,200;9,695;3,073;4,821;2,677;4,884;2,920;-3,232;26,701;0,000;259,840;Inf;270,000;260,000;3,789;2,782;4,445;24,649
5728,500;2,341;0,669;-33,552;3,139;9,538;5,082;37,197;4,737;-2,814;-2,799;0,000;39,185;40,152;9,695;3,073;4,960;2,381;4,951;2,832;-3,231;26,710;0,000;259,840;Inf;270,000;260,000;3,826;2,774;4,506;24,655
5729,000;2,341;0,669;-33,552;3,139;9,538;5,082;37,197;4,737;-2,814;-2,799;0,000;39,200;40,200;9,695;3,073;4,881;2,224;4,845;2,776;-3,231;26,710;0,000;261,340;Inf;269,000;260,000;3,781;2,767;4,484;24,679
5729,500;2,341;0,669;-33,552;3,139;9,538;5,082;37,197;4,737;-2,814;-2,799;0,000;39,200;40,200;9,695;3,073;5,008;2,114;4,862;2,757;-3,231;26,710;0,000;261,340;Inf;269,000;260,000;3,682;2,760;4,455;24,644
5730,000;2,889;0,648;-35,209;3,015;9,597;5,082;37,197;4,737;-2,814;-2,799;0,000;39,200;40,200;9,553;3,083;5,096;1,955;4,792;2,471;-3,231;26,710;0,000;259,940;Inf;269,000;260,000;3,685;2,753;4,475;24,662
5730,500;2,889;0,648;-35,209;3,015;9,597;5,082;37,197;4,737;-2,814;-2,799;0,000;39,200;40,200;9,553;3,083;4,652;2,195;4,753;2,907;-3,231;26,710;0,000;259,940;Inf;269,000;260,000;3,578;2,756;4,447;24,638
5731,000;2,889;0,648;-35,209;3,015;9,597;5,082;37,197;4,737;-2,814;-2,799;0,000;39,200;40,200;9,553;3,083;4,921;2,428;4,826;3,034;-3,231;26,710;0,000;261,040;Inf;268,000;260,000;3,627;2,758;4,441;24,611
5731,500;2,889;0,648;-35,209;3,015;9,597;5,082;37,197;4,737;-2,814;-2,799;0,000;39,200;40,200;9,553;3,083;4,888;2,456;4,938;2,809;-3,231;26,710;0,000;261,040;Inf;268,000;260,000;3,802;2,760;4,545;24,657
5732,000;2,889;0,648;-35,209;3,015;9,597;5,084;37,209;4,711;-2,783;-2,787;0,000;39,191;40,127;9,553;3,083;4,882;1,836;4,871;2,597;-3,218;26,715;0,000;260,340;Inf;268,000;260,000;3,773;2,762;4,397;24,758
5732,500;2,889;0,648;-35,209;3,015;9,597;5,084;37,209;4,711;-2,783;-2,787;0,000;39,200;40,100;9,553;3,083;4,951;1,852;4,915;2,793;-3,218;26,715;0,000;260,340;Inf;268,000;260,000;3,547;2,764;4,416;24,806
5733,000;2,766;0,708;-33,830;3,088;9,606;5,084;37,209;4,711;-2,783;-2,787;0,000;39,200;40,100;9,738;2,987;5,082;2,225;5,002;3,188;-3,218;26,715;0,000;261,440;Inf;267,000;260,000;3,628;2,766;4,563;24,868
5733,500;2,766;0,708;-33,830;3,088;9,606;5,084;37,209;4,711;-2,783;-2,787;0,000;39,200;40,100;9,738;2,987;4,933;2,719;5,068;3,000;-3,218;26,715;0,000;261,440;Inf;267,000;260,000;3,874;2,766;4,556;24,908
5734,000;2,766;0,708;-33,830;3,088;9,606;5,084;37,209;4,711;-2,783;-2,787;0,000;39,200;40,100;9,738;2,987;4,920;2,674;5,001;3,016;-3,218;26,715;0,000;260,140;Inf;267,000;260,000;3,930;2,766;4,600;24,923
5734,500;2,766;0,708;-33,830;3,088;9,606;5,084;37,209;4,711;-2,783;-2,787;0,000;39,200;40,100;9,738;2,987;4,998;2,626;5,006;2,969;-3,218;26,715;0,000;260,140;Inf;267,000;260,000;3,903;2,766;4,507;25,041
5735,000;2,766;0,708;-33,830;3,088;9,606;5,117;37,201;4,738;-2,766;-2,795;0,000;39,180;40,112;9,738;2,987;5,159;2,428;5,082;2,886;-3,230;26,710;0,000;259,940;Inf;267,000;260,000;3,900;2,766;4,547;25,093
5735,500;2,766;0,708;-33,830;3,088;9,606;5,117;37,201;4,738;-2,766;-2,795;0,000;39,200;40,100;9,738;2,987;4,982;2,306;4,954;2,956;-3,230;26,710;0,000;259,940;Inf;267,000;260,000;3,889;2,766;4,571;25,111
5736,000;2,766;0,708;-33,830;3,088;9,606;5,117;37,201;4,738;-2,766;-2,795;0,000;39,200;40,100;9,738;2,987;4,958;2,457;5,007;3,316;-3,230;26,710;0,000;257,840;Inf;268,000;260,000;3,799;2,766;4,556;25,337
5736,500;2,755;0,747;-33,944;3,125;9,462;5,117;37,201;4,738;-2,766;-2,795;0,000;39,200;40,100;9,695;2,979;5,124;2,594;5,117;3,040;-3,230;26,710;0,000;257,840;Inf;268,000;260,000;3,935;2,766;4,630;25,391
5737,000;2,755;0,747;-33,944;3,125;9,462;5,117;37,201;4,738;-2,766;-2,795;0,000;39,200;40,100;9,695;2,979;5,285;2,125;5,113;3,014;-3,230;26,710;0,000;259,840;Inf;268,000;260,000;3,969;2,766;4,497;25,371
5737,500;2,755;0,747;-33,944;3,125;9,462;5,117;37,201;4,738;-2,766;-2,795;0,000;39,200;40,100;9,695;2,979;5,205;2,015;5,089;2,945;-3,230;26,710;0,000;259,840;Inf;268,000;260,000;3,884;2,766;4,487;25,369
5738,000;2,755;0,747;-33,944;3,125;9,462;5,117;37,201;4,738;-2,766;-2,795;0,000;39,200;40,100;9,695;2,979;4,834;2,479;4,988;3,143;-3,230;26,710;0,000;257,140;Inf;269,000;260,000;3,813;2,766;4,501;25,347
5738,500;2,755;0,747;-33,944;3,125;9,462;5,097;37,207;4,761;-2,731;-2,814;0,000;39,186;40,110;9,695;2,979;5,230;2,594;5,179;3,162;-3,226;26,707;0,000;257,140;Inf;269,000;260,000;3,861;2,766;4,581;25,346
5739,000;2,755;0,747;-33,944;3,125;9,462;5,097;37,207;4,761;-2,731;-2,814;0,000;39,200;40,100;9,695;2,979;5,319;2,081;5,107;2,694;-3,226;26,707;0,000;258,640;Inf;270,000;260,000;4,041;2,765;4,565;25,315
5739,500;2,772;0,663;-35,209;3,085;9,648;5,097;37,207;4,761;-2,731;-2,814;0,000;39,200;40,100;9,466;3,057;4,787;2,149;4,944;2,784;-3,226;26,707;0,000;258,640;Inf;270,000;260,000;3,800;2,765;4,505;25,231
5740,000;2,772;0,663;-35,209;3,085;9,648;5,097;37,207;4,761;-2,731;-2,814;0,000;39,200;40,100;9,466;3,057;5,157;2,118;5,083;2,779;-3,226;26,707;0,000;257,740;Inf;271,000;260,000;3,666;2,765;4,442;25,169
5740,500;2,772;0,663;-35,209;3,085;9,648;5,097;37,207;4,761;-2,731;-2,814;0,000;39,200;40,100;9,466;3,057;5,133;1,970;4,970;2,913;-3,226;26,707;0,000;257,740;Inf;271,000;260,000;3,784;2,765;4,468;25,107
5741,000;2,772;0,663;-35,209;3,085;9,648;5,097;37,207;4,761;-2,731;-2,814;0,000;39,200;40,100;9,466;3,057;4,972;2,613;4,992;2,961;-3,226;26,707;0,000;261,340;Inf;270,000;260,000;3,746;2,766;4,494;25,081
5741,500;2,772;0,663;-35,209;3,085;9,648;5,126;37,230;4,737;-2,709;-2,824;0,000;39,178;40,060;9,466;3,057;4,861;2,335;4,970;2,702;-3,237;26,698;0,000;261,340;Inf;270,000;260,000;3,884;2,766;4,534;25,044
