t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5742,000;2,772;0,663;-35,209;3,085;9,648;5,126;37,230;4,737;-2,709;-2,824;0,000;39,200;40,100;9,466;3,057;4,942;2,055;4,889;2,542;-3,237;26,698;0,000;261,440;Inf;269,000;260,000;3,717;2,766;4,522;25,007
5742,500;2,772;0,663;-35,209;3,085;9,648;5,126;37,230;4,737;-2,709;-2,824;0,000;39,200;40,100;9,466;3,057;4,864;1,915;4,816;2,555;-3,237;26,698;0,000;261,440;Inf;269,000;260,000;3,607;2,766;4,511;24,948
5743,000;2,874;0,800;-34,086;3,177;9,420;5,126;37,230;4,737;-2,709;-2,824;0,000;39,200;40,100;9,669;3,067;4,844;1,975;4,843;2,807;-3,237;26,698;0,000;261,640;Inf;268,000;260,000;3,537;2,766;4,466;24,889
5743,500;2,874;0,800;-34,086;3,177;9,420;5,126;37,230;4,737;-2,709;-2,824;0,000;39,200;40,100;9,669;3,067;5,013;1,880;4,894;2,911;-3,237;26,698;0,000;261,640;Inf;268,000;260,000;3,617;2,768;4,442;24,875
5744,000;2,874;0,800;-34,086;3,177;9,420;5,126;37,230;4,737;-2,709;-2,824;0,000;39,200;40,100;9,669;3,067;4,912;2,463;4,891;2,765;-3,237;26,698;0,000;259,540;Inf;268,000;260,000;3,675;2,769;4,402;24,940
5744,500;2,874;0,800;-34,086;3,177;9,420;5,126;37,230;4,737;-2,709;-2,824;0,000;39,200;40,100;9,669;3,067;4,934;2,394;4,967;2,738;-3,237;26,698;0,000;259,540;Inf;268,000;260,000;3,758;2,771;4,455;24,948
5745,000;2,874;0,800;-34,086;3,177;9,420;5,080;37,235;4,752;-2,693;-2,808;0,000;39,182;40,046;9,669;3,067;4,938;1,939;4,794;2,560;-3,224;26,696;0,000;260,640;Inf;268,000;260,000;3,758;2,773;4,491;24,917
5745,500;2,874;0,800;-34,086;3,177;9,420;5,080;37,235;4,752;-2,693;-2,808;0,000;39,200;40,000;9,669;3,067;4,861;1,879;4,677;2,817;-3,224;26,696;0,000;260,640;Inf;268,000;260,000;3,558;2,775;4,476;24,875
5746,000;2,281;0,593;-34,835;3,145;9,488;5,080;37,235;4,752;-2,693;-2,808;0,000;39,200;40,000;9,584;3,014;4,754;2,282;4,694;2,912;-3,224;26,696;0,000;259,240;Inf;268,000;260,000;3,559;2,776;4,475;24,882
5746,500;2,281;0,593;-34,835;3,145;9,488;5,080;37,235;4,752;-2,693;-2,808;0,000;39,200;40,000;9,584;3,014;4,870;2,840;4,981;3,087;-3,224;26,696;0,000;259,240;Inf;268,000;260,000;3,661;2,768;4,563;24,799
5747,000;2,281;0,593;-34,835;3,145;9,488;5,080;37,235;4,752;-2,693;-2,808;0,000;39,200;40,000;9,584;3,014;4,663;2,709;4,862;2,925;-3,224;26,696;0,000;259,640;Inf;268,000;260,000;3,944;2,760;4,613;24,660
5747,500;2,281;0,593;-34,835;3,145;9,488;5,080;37,235;4,752;-2,693;-2,808;0,000;39,200;40,000;9,584;3,014;5,032;3,138;5,104;3,287;-3,224;26,696;0,000;259,640;Inf;268,000;260,000;3,790;2,752;4,674;24,387
5748,000;2,281;0,593;-34,835;3,145;9,488;5,088;37,208;4,737;-2,707;-2,809;0,000;39,170;40,025;9,584;3,014;5,005;2,436;5,058;3,150;-3,229;26,693;0,000;256,940;Inf;269,000;260,000;4,140;2,745;4,643;24,239
5748,500;2,281;0,593;-34,835;3,145;9,488;5,088;37,208;4,737;-2,707;-2,809;0,000;39,200;40,000;9,584;3,014;5,165;3,019;5,157;3,375;-3,229;26,693;0,000;256,940;Inf;269,000;260,000;3,912;2,737;4,678;24,051
5749,000;3,704;0,867;-35,209;3,081;9,586;5,088;37,208;4,737;-2,707;-2,809;0,000;39,200;40,000;9,512;3,012;5,322;2,665;5,254;3,501;-3,229;26,693;0,000;259,040;Inf;269,000;260,000;4,179;2,729;4,773;23,879
5749,500;3,704;0,867;-35,209;3,081;9,586;5,088;37,208;4,737;-2,707;-2,809;0,000;39,200;40,000;9,512;3,012;5,338;3,402;5,376;3,571;-3,229;26,693;0,000;259,040;Inf;269,000;260,000;4,186;2,745;4,720;23,770
5750,000;3,704;0,867;-35,209;3,081;9,586;5,088;37,208;4,737;-2,707;-2,809;0,000;39,200;40,000;9,512;3,012;5,380;2,009;5,202;2,918;-3,229;26,693;0,000;256,640;Inf;270,000;260,000;4,422;2,761;4,676;23,713
5750,500;3,704;0,867;-35,209;3,081;9,586;5,088;37,208;4,737;-2,707;-2,809;0,000;39,200;40,000;9,512;3,012;5,281;2,825;5,310;3,238;-3,229;26,693;0,000;256,640;Inf;270,000;260,000;3,877;2,777;4,635;23,678
5751,000;3,704;0,867;-35,209;3,081;9,586;5,088;37,208;4,737;-2,707;-2,809;0,000;39,200;40,000;9,512;3,012;5,015;2,869;5,220;3,212;-3,229;26,693;0,000;260,040;Inf;270,000;260,000;4,163;2,792;4,699;23,639
5751,500;3,704;0,867;-35,209;3,081;9,586;5,081;37,197;4,726;-2,666;-2,818;0,000;39,169;39,992;9,512;3,012;4,962;2,717;5,026;3,013;-3,243;26,687;0,000;260,040;Inf;270,000;260,000;4,079;2,807;4,633;23,497
5752,000;3,704;0,867;-35,209;3,081;9,586;5,081;37,197;4,726;-2,666;-2,818;0,000;39,200;40,000;9,512;3,012;5,159;1,842;5,038;2,742;-3,243;26,687;0,000;258,140;Inf;271,000;260,000;3,929;2,821;4,557;23,373
5752,500;2,194;0,506;-35,209;3,101;9,575;5,081;37,197;4,726;-2,666;-2,818;0,000;39,200;40,000;9,432;3,065;5,190;2,578;5,216;3,264;-3,243;26,687;0,000;258,140;Inf;271,000;260,000;3,695;2,836;4,565;23,476
5753,000;2,194;0,506;-35,209;3,101;9,575;5,081;37,197;4,726;-2,666;-2,818;0,000;39,200;40,000;9,432;3,065;5,154;2,379;5,190;3,101;-3,243;26,687;0,000;261,040;Inf;270,000;260,000;4,062;2,825;4,602;23,552
5753,500;2,194;0,506;-35,209;3,101;9,575;5,081;37,197;4,726;-2,666;-2,818;0,000;39,200;40,000;9,432;3,065;5,259;2,049;5,121;3,011;-3,243;26,687;0,000;261,040;Inf;270,000;260,000;3,956;2,815;4,595;23,731
5754,000;2,194;0,506;-35,209;3,101;9,575;5,081;37,197;4,726;-2,666;-2,818;0,000;39,200;40,000;9,432;3,065;5,043;2,685;5,058;3,012;-3,243;26,687;0,000;261,440;Inf;269,000;260,000;3,860;2,805;4,698;23,812
5754,500;2,194;0,506;-35,209;3,101;9,575;5,062;37,225;4,766;-2,629;-2,800;0,000;39,169;39,970;9,432;3,065;5,014;2,915;5,107;3,095;-3,237;26,692;0,000;261,440;Inf;269,000;260,000;3,949;2,795;4,751;23,876
5755,000;2,194;0,506;-35,209;3,101;9,575;5,062;37,225;4,766;-2,629;-2,800;0,000;39,200;40,000;9,432;3,065;5,134;2,637;5,190;3,076;-3,237;26,692;0,000;262,740;Inf;268,000;260,000;4,033;2,785;4,739;23,965
5755,500;3,196;0,788;-34,861;3,127;9,556;5,062;37,225;4,766;-2,629;-2,800;0,000;39,200;40,000;9,552;2,934;5,136;2,362;5,127;3,246;-3,237;26,692;0,000;262,740;Inf;268,000;260,000;4,009;2,775;4,663;24,056
5756,000;3,196;0,788;-34,861;3,127;9,556;5,062;37,225;4,766;-2,629;-2,800;0,000;39,200;40,000;9,552;2,934;5,052;2,807;5,092;3,012;-3,237;26,692;0,000;261,640;Inf;267,000;260,000;3,968;2,782;4,690;24,150
5756,500;3,196;0,788;-34,861;3,127;9,556;5,062;37,225;4,766;-2,629;-2,800;0,000;39,200;40,000;9,552;2,934;5,152;2,249;5,051;2,645;-3,237;26,692;0,000;261,640;Inf;267,000;260,000;3,991;2,789;4,711;24,184
5757,000;3,196;0,788;-34,861;3,127;9,556;5,062;37,225;4,766;-2,629;-2,800;0,000;39,200;40,000;9,552;2,934;4,877;2,156;4,978;2,702;-3,237;26,692;0,000;260,240;Inf;267,000;260,000;3,774;2,796;4,626;24,295
5757,500;3,196;0,788;-34,861;3,127;9,556;5,062;37,225;4,766;-2,629;-2,800;0,000;39,200;40,000;9,552;2,934;5,109;2,126;5,029;2,764;-3,237;26,692;0,000;260,240;Inf;267,000;260,000;3,678;2,802;4,543;24,320
5758,000;3,196;0,788;-34,861;3,127;9,556;5,093;37,238;4,745;-2,602;-2,806;0,000;39,154;40,052;9,552;2,934;4,947;2,007;4,837;2,772;-3,245;26,687;0,000;259,040;Inf;267,000;260,000;3,757;2,809;4,497;24,360
5758,500;3,196;0,788;-34,861;3,127;9,556;5,093;37,238;4,745;-2,602;-2,806;0,000;39,200;40,100;9,552;2,934;4,989;2,701;5,040;3,172;-3,245;26,687;0,000;259,040;Inf;267,000;260,000;3,641;2,815;4,610;24,442
5759,000;3,059;0,719;-35,209;3,073;9,626;5,093;37,238;4,745;-2,602;-2,806;0,000;39,200;40,100;9,430;3,065;5,264;3,075;5,251;3,618;-3,245;26,687;0,000;259,540;Inf;267,000;260,000;3,976;2,821;4,736;24,452
5759,500;3,059;0,719;-35,209;3,073;9,626;5,093;37,238;4,745;-2,602;-2,806;0,000;39,200;40,100;9,430;3,065;5,103;2,380;5,020;3,089;-3,245;26,687;0,000;259,540;Inf;267,000;260,000;4,302;2,825;4,641;24,491
5760,000;3,059;0,719;-35,209;3,073;9,626;5,093;37,238;4,745;-2,602;-2,806;0,000;39,200;40,100;9,430;3,065;5,176;2,342;5,158;2,856;-3,245;26,687;0,000;255,840;Inf;268,000;260,000;3,898;2,829;4,648;24,501
5760,500;3,059;0,719;-35,209;3,073;9,626;5,093;37,238;4,745;-2,602;-2,806;0,000;39,200;40,100;9,430;3,065;5,065;2,861;5,166;3,329;-3,245;26,687;0,000;255,840;Inf;268,000;260,000;3,883;2,833;4,698;24,498
5761,000;3,059;0,719;-35,209;3,073;9,626;5,116;37,208;4,745;-2,595;-2,807;0,000;39,145;39,932;9,430;3,065;5,159;3,043;5,269;3,456;-3,236;26,690;0,000;258,840;Inf;269,000;260,000;4,106;2,836;4,692;24,539
5761,500;3,059;0,719;-35,209;3,073;9,626;5,116;37,208;4,745;-2,595;-2,807;0,000;39,100;39,900;9,430;3,065;5,357;2,544;5,236;3,345;-3,236;26,690;0,000;258,840;Inf;269,000;260,000;4,232;2,840;4,738;24,645
5762,000;2,279;0,561;-35,209;3,093;9,635;5,116;37,208;4,745;-2,595;-2,807;0,000;39,100;39,900;9,450;3,011;5,027;2,070;4,991;2,786;-3,236;26,690;0,000;257,040;Inf;270,000;260,000;4,121;2,844;4,682;24,648
5762,500;2,279;0,561;-35,209;3,093;9,635;5,116;37,208;4,745;-2,595;-2,807;0,000;39,100;39,900;9,450;3,011;5,058;2,502;5,158;3,245;-3,236;26,690;0,000;257,040;Inf;270,000;260,000;3,718;2,834;4,663;24,659
5763,000;2,279;0,561;-35,209;3,093;9,635;5,116;37,208;4,745;-2,595;-2,807;0,000;39,100;39,900;9,450;3,011;5,100;2,716;5,197;3,074;-3,236;26,690;0,000;258,140;Inf;271,000;260,000;3,991;2,825;4,735;24,678
5763,500;2,279;0,561;-35,209;3,093;9,635;5,116;37,208;4,745;-2,595;-2,807;0,000;39,100;39,900;9,450;3,011;5,183;2,175;5,127;2,973;-3,236;26,690;0,000;258,140;Inf;271,000;260,000;4,022;2,816;4,689;24,688
5764,000;2,279;0,561;-35,209;3,093;9,635;5,164;37,220;4,741;-2,568;-2,809;0,000;39,133;39,872;9,450;3,011;5,125;2,810;5,148;3,078;-3,231;26,689;0,000;259,340;Inf;271,000;260,000;3,865;2,808;4,678;24,684
5764,500;2,279;0,561;-35,209;3,093;9,635;5,164;37,220;4,741;-2,568;-2,809;0,000;39,100;39,900;9,450;3,011;5,038;2,476;5,080;3,067;-3,231;26,689;0,000;259,340;Inf;271,000;260,000;4,040;2,799;4,705;24,668
5765,000;2,279;0,561;-35,209;3,093;9,635;5,164;37,220;4,741;-2,568;-2,809;0,000;39,100;39,900;9,450;3,011;5,074;2,996;5,080;3,238;-3,231;26,689;0,000;260,240;Inf;271,000;260,000;3,915;2,790;4,667;24,654
5765,500;3,328;0,794;-35,209;3,033;9,576;5,164;37,220;4,741;-2,568;-2,809;0,000;39,100;39,900;9,474;3,192;5,212;2,147;5,082;3,201;-3,231;26,689;0,000;260,240;Inf;271,000;260,000;4,097;2,782;4,655;24,639
5766,000;3,328;0,794;-35,209;3,033;9,576;5,164;37,220;4,741;-2,568;-2,809;0,000;39,100;39,900;9,474;3,192;5,135;2,072;4,963;2,867;-3,231;26,689;0,000;260,340;Inf;271,000;260,000;3,910;2,791;4,637;24,641
5766,500;3,328;0,794;-35,209;3,033;9,576;5,164;37,220;4,741;-2,568;-2,809;0,000;39,100;39,900;9,474;3,192;4,684;2,644;4,853;2,802;-3,231;26,689;0,000;260,340;Inf;271,000;260,000;3,759;2,800;4,687;24,654
5767,000;3,328;0,794;-35,209;3,033;9,576;5,164;37,220;4,741;-2,568;-2,809;0,000;39,100;39,900;9,474;3,192;4,883;1,888;4,743;2,539;-3,231;26,689;0,000;262,940;Inf;270,000;260,000;3,746;2,808;4,592;24,613
5767,500;3,328;0,794;-35,209;3,033;9,576;5,138;37,258;4,796;-2,518;-2,807;0,000;39,124;39,864;9,474;3,192;4,750;2,150;4,836;2,984;-3,229;26,689;0,000;262,940;Inf;270,000;260,000;3,513;2,817;4,589;24,591
5768,000;3,328;0,794;-35,209;3,033;9,576;5,138;37,258;4,796;-2,518;-2,807;0,000;39,100;39,900;9,474;3,192;4,730;1,820;4,679;2,651;-3,229;26,689;0,000;262,040;Inf;269,000;260,000;3,680;2,825;4,550;24,484
5768,500;3,109;0,790;-34,859;3,139;9,525;5,138;37,258;4,796;-2,518;-2,807;0,000;39,100;39,900;9,698;3,206;4,831;2,641;4,948;2,942;-3,229;26,689;0,000;262,040;Inf;269,000;260,000;3,470;2,834;4,498;24,383
5769,000;3,109;0,790;-34,859;3,139;9,525;5,138;37,258;4,796;-2,518;-2,807;0,000;39,100;39,900;9,698;3,206;4,945;1,995;4,895;2,633;-3,229;26,689;0,000;262,640;Inf;268,000;260,000;3,840;2,838;4,464;24,305
5769,500;3,109;0,790;-34,859;3,139;9,525;5,138;37,258;4,796;-2,518;-2,807;0,000;39,100;39,900;9,698;3,206;4,729;2,288;4,813;2,921;-3,229;26,689;0,000;262,640;Inf;268,000;260,000;3,617;2,842;4,624;24,275
5770,000;3,109;0,790;-34,859;3,139;9,525;5,138;37,258;4,796;-2,518;-2,807;0,000;39,100;39,900;9,698;3,206;4,845;2,536;4,870;2,940;-3,229;26,689;0,000;259,640;Inf;268,000;260,000;3,688;2,847;4,512;24,209
5770,500;3,109;0,790;-34,859;3,139;9,525;5,139;37,253;4,753;-2,520;-2,793;0,000;39,112;39,817;9,698;3,206;5,118;2,239;4,924;2,954;-3,238;26,688;0,000;259,640;Inf;268,000;260,000;3,798;2,851;4,595;24,137
5771,000;3,109;0,790;-34,859;3,139;9,525;5,139;37,253;4,753;-2,520;-2,793;0,000;39,100;39,800;9,698;3,206;4,978;2,703;4,966;3,116;-3,238;26,688;0,000;260,340;Inf;268,000;260,000;3,809;2,855;4,582;24,009
5771,500;3,109;0,790;-34,859;3,139;9,525;5,139;37,253;4,753;-2,520;-2,793;0,000;39,100;39,800;9,698;3,206;4,894;2,291;4,967;2,927;-3,238;26,688;0,000;260,340;Inf;268,000;260,000;3,941;2,859;4,552;23,896
5772,000;3,020;0,782;-34,544;3,177;9,575;5,139;37,253;4,753;-2,520;-2,793;0,000;39,100;39,800;9,582;2,985;5,130;2,421;5,106;3,348;-3,238;26,688;0,000;259,240;Inf;268,000;260,000;3,770;2,864;4,668;23,864
5772,500;3,020;0,782;-34,544;3,177;9,575;5,139;37,253;4,753;-2,520;-2,793;0,000;39,100;39,800;9,582;2,985;5,214;2,316;5,089;3,253;-3,238;26,688;0,000;259,240;Inf;268,000;260,000;4,001;2,866;4,631;23,849
5773,000;3,020;0,782;-34,544;3,177;9,575;5,139;37,253;4,753;-2,520;-2,793;0,000;39,100;39,800;9,582;2,985;5,080;2,748;5,124;3,024;-3,238;26,688;0,000;259,840;Inf;268,000;260,000;3,968;2,869;4,686;23,973
5773,500;3,020;0,782;-34,544;3,177;9,575;5,139;37,253;4,753;-2,520;-2,793;0,000;39,100;39,800;9,582;2,985;5,082;2,126;5,050;3,020;-3,238;26,688;0,000;259,840;Inf;268,000;260,000;3,994;2,871;4,625;24,082
5774,000;3,020;0,782;-34,544;3,177;9,575;5,123;37,178;4,755;-2,523;-2,809;0,000;39,092;39,784;9,582;2,985;5,117;2,691;5,101;3,180;-3,252;26,691;0,000;258,240;Inf;269,000;260,000;3,820;2,874;4,600;24,249
5774,500;3,020;0,782;-34,544;3,177;9,575;5,123;37,178;4,755;-2,523;-2,809;0,000;39,100;39,800;9,582;2,985;4,923;2,834;5,051;2,953;-3,252;26,691;0,000;258,240;Inf;269,000;260,000;4,022;2,876;4,707;24,436
5775,000;2,783;0,707;-34,625;3,076;9,447;5,123;37,178;4,755;-2,523;-2,809;0,000;39,100;39,800;9,747;3,125;4,844;2,363;4,950;2,698;-3,252;26,691;0,000;259,240;Inf;269,000;260,000;3,940;2,878;4,606;24,420
5775,500;2,783;0,707;-34,625;3,076;9,447;5,123;37,178;4,755;-2,523;-2,809;0,000;39,100;39,800;9,747;3,125;4,954;2,009;4,939;2,734;-3,252;26,691;0,000;259,240;Inf;269,000;260,000;3,714;2,877;4,626;24,414
5776,000;2,783;0,707;-34,625;3,076;9,447;5,123;37,178;4,755;-2,523;-2,809;0,000;39,100;39,800;9,747;3,125;4,995;2,357;5,036;3,279;-3,252;26,691;0,000;259,540;Inf;269,000;260,000;3,659;2,875;4,700;24,428
5776,500;2,783;0,707;-34,625;3,076;9,447;5,123;37,178;4,755;-2,523;-2,809;0,000;39,100;39,800;9,747;3,125;5,247;2,591;5,191;3,338;-3,252;26,691;0,000;259,540;Inf;269,000;260,000;3,917;2,874;4,646;24,440
5777,000;2,783;0,707;-34,625;3,076;9,447;5,128;37,171;4,798;-2,507;-2,809;0,000;39,077;39,771;9,747;3,125;5,195;3,074;5,283;3,355;-3,230;26,677;0,000;260,540;Inf;269,000;260,000;4,092;2,872;4,763;24,556
5777,500;2,783;0,707;-34,625;3,076;9,447;5,128;37,171;4,798;-2,507;-2,809;0,000;39,100;39,800;9,747;3,125;5,096;2,785;5,201;3,089;-3,230;26,677;0,000;260,540;Inf;269,000;260,000;4,227;2,871;4,827;24,651
5778,000;2,783;0,707;-34,625;3,076;9,447;5,128;37,171;4,798;-2,507;-2,809;0,000;39,100;39,800;9,747;3,125;5,163;2,465;5,145;3,323;-3,230;26,677;0,000;260,340;Inf;269,000;260,000;4,043;2,869;4,810;24,702
5778,500;3,082;0,745;-35,011;3,064;9,511;5,128;37,171;4,798;-2,507;-2,809;0,000;39,100;39,800;9,615;2,982;5,193;2,908;5,202;3,250;-3,230;26,677;0,000;260,340;Inf;269,000;260,000;4,024;2,868;4,764;24,798
5779,000;3,082;0,745;-35,011;3,064;9,511;5,128;37,171;4,798;-2,507;-2,809;0,000;39,100;39,800;9,615;2,982;5,066;2,908;5,186;3,126;-3,230;26,677;0,000;260,540;Inf;269,000;260,000;4,138;2,871;4,735;24,831
5779,500;3,082;0,745;-35,011;3,064;9,511;5,128;37,171;4,798;-2,507;-2,809;0,000;39,100;39,800;9,615;2,982;4,811;2,585;4,985;2,879;-3,230;26,677;0,000;260,540;Inf;269,000;260,000;4,072;2,875;4,660;24,853
5780,000;3,082;0,745;-35,011;3,064;9,511;5,128;37,171;4,798;-2,507;-2,809;0,000;39,100;39,800;9,615;2,982;5,107;2,641;5,162;3,016;-3,230;26,677;0,000;260,940;Inf;269,000;260,000;3,815;2,878;4,617;24,834
5780,500;3,082;0,745;-35,011;3,064;9,511;5,111;37,223;4,765;-2,444;-2,794;0,000;39,068;39,739;9,615;2,982;4,928;2,233;4,866;2,861;-3,222;26,678;0,000;260,940;Inf;269,000;260,000;3,981;2,882;4,578;24,817
5781,000;3,082;0,745;-35,011;3,064;9,511;5,111;37,223;4,765;-2,444;-2,794;0,000;39,100;39,700;9,615;2,982;4,977;2,138;5,004;2,688;-3,222;26,678;0,000;260,740;Inf;269,000;260,000;3,722;2,885;4,588;24,698
5781,500;2,835;0,683;-35,209;3,135;9,667;5,111;37,223;4,765;-2,444;-2,794;0,000;39,100;39,700;9,489;3,074;4,734;2,230;4,865;2,699;-3,222;26,678;0,000;260,740;Inf;269,000;260,000;3,702;2,888;4,667;24,542
5782,000;2,835;0,683;-35,209;3,135;9,667;5,111;37,223;4,765;-2,444;-2,794;0,000;39,100;39,700;9,489;3,074;4,977;1,818;4,717;2,738;-3,222;26,678;0,000;260,540;Inf;269,000;260,000;3,632;2,887;4,533;24,563
5782,500;2,835;0,683;-35,209;3,135;9,667;5,111;37,223;4,765;-2,444;-2,794;0,000;39,100;39,700;9,489;3,074;4,774;2,547;4,913;2,953;-3,222;26,678;0,000;260,540;Inf;269,000;260,000;3,562;2,886;4,553;24,497
5783,000;2,835;0,683;-35,209;3,135;9,667;5,111;37,223;4,765;-2,444;-2,794;0,000;39,100;39,700;9,489;3,074;4,709;2,559;4,755;2,906;-3,222;26,678;0,000;260,940;Inf;269,000;260,000;3,797;2,886;4,536;24,543
5783,500;2,835;0,683;-35,209;3,135;9,667;5,118;37,238;4,780;-2,433;-2,795;0,000;39,047;39,758;9,489;3,074;4,801;2,872;4,908;2,994;-3,239;26,688;0,000;260,940;Inf;269,000;260,000;3,732;2,885;4,575;24,539
5784,000;2,835;0,683;-35,209;3,135;9,667;5,118;37,238;4,780;-2,433;-2,795;0,000;39,000;39,800;9,489;3,074;4,860;2,368;4,879;3,052;-3,239;26,688;0,000;260,140;Inf;269,000;260,000;3,894;2,884;4,631;24,586
5784,500;2,883;0,769;-34,423;3,147;9,552;5,118;37,238;4,780;-2,433;-2,795;0,000;39,000;39,800;9,675;3,191;4,979;2,706;4,938;3,026;-3,239;26,688;0,000;260,140;Inf;269,000;260,000;3,790;2,883;4,586;24,709
5785,000;2,883;0,769;-34,423;3,147;9,552;5,118;37,238;4,780;-2,433;-2,795;0,000;39,000;39,800;9,675;3,191;5,029;2,540;5,016;3,014;-3,239;26,688;0,000;260,440;Inf;269,000;260,000;3,912;2,883;4,699;24,762
5785,500;2,883;0,769;-34,423;3,147;9,552;5,118;37,238;4,780;-2,433;-2,795;0,000;39,000;39,800;9,675;3,191;5,131;2,810;5,042;3,324;-3,239;26,688;0,000;260,440;Inf;269,000;260,000;3,900;2,883;4,642;24,755
5786,000;2,883;0,769;-34,423;3,147;9,552;5,118;37,238;4,780;-2,433;-2,795;0,000;39,000;39,800;9,675;3,191;5,175;2,631;5,188;3,332;-3,239;26,688;0,000;260,840;Inf;269,000;260,000;4,077;2,883;4,665;24,654
5786,500;2,883;0,769;-34,423;3,147;9,552;5,118;37,238;4,780;-2,433;-2,795;0,000;39,000;39,800;9,675;3,191;5,234;2,355;5,089;3,189;-3,239;26,688;0,000;260,840;Inf;269,000;260,000;4,081;2,883;4,695;24,585
5787,000;2,883;0,769;-34,423;3,147;9,552;5,110;37,149;4,760;-2,469;-2,808;0,000;39,020;39,666;9,675;3,191;5,110;2,239;5,086;3,015;-3,242;26,678;0,000;260,940;Inf;269,000;260,000;3,967;2,883;4,633;24,571
5787,500;2,883;0,769;-34,423;3,147;9,552;5,110;37,149;4,760;-2,469;-2,808;0,000;39,000;39,700;9,675;3,191;5,104;2,192;5,151;3,065;-3,242;26,678;0,000;260,940;Inf;269,000;260,000;3,862;2,883;4,559;24,562
5788,000;2,877;0,668;-35,209;3,119;9,618;5,110;37,149;4,760;-2,469;-2,808;0,000;39,000;39,700;9,533;3,009;5,164;2,630;5,204;3,018;-3,242;26,678;0,000;260,840;Inf;269,000;260,000;3,878;2,883;4,636;24,581
5788,500;2,877;0,668;-35,209;3,119;9,618;5,110;37,149;4,760;-2,469;-2,808;0,000;39,000;39,700;9,533;3,009;5,016;2,355;5,064;2,736;-3,242;26,678;0,000;260,840;Inf;269,000;260,000;4,004;2,883;4,662;24,564
5789,000;2,877;0,668;-35,209;3,119;9,618;5,110;37,149;4,760;-2,469;-2,808;0,000;39,000;39,700;9,533;3,009;4,975;1,997;4,907;2,532;-3,242;26,678;0,000;260,640;Inf;269,000;260,000;3,793;2,883;4,619;24,533
5789,500;2,877;0,668;-35,209;3,119;9,618;5,110;37,149;4,760;-2,469;-2,808;0,000;39,000;39,700;9,533;3,009;4,725;2,351;4,842;2,641;-3,242;26,678;0,000;260,640;Inf;269,000;260,000;3,603;2,883;4,468;24,552
5790,000;2,877;0,668;-35,209;3,119;9,618;5,154;37,223;4,770;-2,394;-2,807;0,000;39,006;39,644;9,533;3,009;4,877;1,541;4,627;2,348;-3,246;26,679;0,000;260,140;Inf;269,000;260,000;3,640;2,883;4,552;24,480
5790,500;2,877;0,668;-35,209;3,119;9,618;5,154;37,223;4,770;-2,394;-2,807;0,000;39,000;39,600;9,533;3,009;4,843;2,632;4,937;3,374;-3,246;26,679;0,000;260,140;Inf;269,000;260,000;3,348;2,883;4,655;24,447
5791,000;3,180;0,836;-33,679;3,141;9,506;5,154;37,223;4,770;-2,394;-2,807;0,000;39,000;39,600;9,792;3,046;4,858;2,629;4,897;2,923;-3,246;26,679;0,000;260,840;Inf;269,000;260,000;3,947;2,882;4,574;24,448
5791,500;3,180;0,836;-33,679;3,141;9,506;5,154;37,223;4,770;-2,394;-2,807;0,000;39,000;39,600;9,792;3,046;4,980;2,257;4,924;2,914;-3,246;26,679;0,000;260,840;Inf;269,000;260,000;3,827;2,887;4,673;24,312
5792,000;3,180;0,836;-33,679;3,141;9,506;5,154;37,223;4,770;-2,394;-2,807;0,000;39,000;39,600;9,792;3,046;5,045;2,386;4,945;3,274;-3,246;26,679;0,000;261,040;Inf;268,000;260,000;3,769;2,892;4,610;24,224
5792,500;3,180;0,836;-33,679;3,141;9,506;5,154;37,223;4,770;-2,394;-2,807;0,000;39,000;39,600;9,792;3,046;5,064;3,024;5,158;3,300;-3,246;26,679;0,000;261,040;Inf;268,000;260,000;3,912;2,897;4,662;24,239
5793,000;3,180;0,836;-33,679;3,141;9,506;5,154;37,223;4,770;-2,394;-2,807;0,000;39,000;39,600;9,792;3,046;4,986;2,932;5,051;3,148;-3,246;26,679;0,000;260,740;Inf;268,000;260,000;4,136;2,901;4,692;24,334
5793,500;3,180;0,836;-33,679;3,141;9,506;5,135;37,157;4,751;-2,404;-2,821;0,000;38,993;39,635;9,792;3,046;5,027;2,712;5,088;3,071;-3,248;26,687;0,000;260,740;Inf;268,000;260,000;4,029;2,906;4,734;24,351
5794,000;3,180;0,836;-33,679;3,141;9,506;5,135;37,157;4,751;-2,404;-2,821;0,000;39,000;39,600;9,792;3,046;5,153;2,570;5,139;3,445;-3,248;26,687;0,000;261,140;Inf;267,000;260,000;3,974;2,911;4,759;24,333
5794,500;2,609;0,726;-34,051;3,130;9,531;5,135;37,157;4,751;-2,404;-2,821;0,000;39,000;39,600;9,708;3,092;5,201;2,865;5,127;3,232;-3,248;26,687;0,000;261,140;Inf;267,000;260,000;4,077;2,915;4,694;24,346
5795,000;2,609;0,726;-34,051;3,130;9,531;5,135;37,157;4,751;-2,404;-2,821;0,000;39,000;39,600;9,708;3,092;5,124;2,513;5,187;3,010;-3,248;26,687;0,000;261,040;Inf;266,000;260,000;4,106;2,910;4,756;24,418
5795,500;2,609;0,726;-34,051;3,130;9,531;5,135;37,157;4,751;-2,404;-2,821;0,000;39,000;39,600;9,708;3,092;5,190;2,285;5,102;2,864;-3,248;26,687;0,000;261,040;Inf;266,000;260,000;3,958;2,905;4,764;24,487
5796,000;2,609;0,726;-34,051;3,130;9,531;5,135;37,157;4,751;-2,404;-2,821;0,000;39,000;39,600;9,708;3,092;5,013;2,564;5,080;3,360;-3,248;26,687;0,000;259,240;Inf;266,000;260,000;3,860;2,900;4,724;24,457
5796,500;2,609;0,726;-34,051;3,130;9,531;5,124;37,187;4,747;-2,366;-2,813;0,000;38,976;39,576;9,708;3,092;5,142;2,844;5,070;3,102;-3,246;26,685;0,000;259,240;Inf;266,000;260,000;4,004;2,895;4,755;24,438
5797,000;2,609;0,726;-34,051;3,130;9,531;5,124;37,187;4,747;-2,366;-2,813;0,000;39,000;39,600;9,708;3,092;5,147;2,373;4,997;2,791;-3,246;26,685;0,000;258,540;Inf;267,000;260,000;4,039;2,891;4,645;24,399
5797,500;2,283;0,544;-35,209;3,061;9,531;5,124;37,187;4,747;-2,366;-2,813;0,000;39,000;39,600;9,510;3,127;5,146;2,558;5,175;3,020;-3,246;26,685;0,000;258,540;Inf;267,000;260,000;3,827;2,886;4,678;24,344
5798,000;2,283;0,544;-35,209;3,061;9,531;5,124;37,187;4,747;-2,366;-2,813;0,000;39,000;39,600;9,510;3,127;5,105;2,625;5,112;3,121;-3,246;26,685;0,000;257,940;Inf;268,000;260,000;3,975;2,876;4,583;24,285
5798,500;2,283;0,544;-35,209;3,061;9,531;5,124;37,187;4,747;-2,366;-2,813;0,000;39,000;39,600;9,510;3,127;5,251;2,088;5,017;2,795;-3,246;26,685;0,000;257,940;Inf;268,000;260,000;3,991;2,866;4,635;24,233
5799,000;2,283;0,544;-35,209;3,061;9,531;5,124;37,187;4,747;-2,366;-2,813;0,000;39,000;39,600;9,510;3,127;5,069;2,653;5,103;3,081;-3,246;26,685;0,000;257,940;Inf;269,000;260,000;3,788;2,857;4,712;24,181
5799,500;2,283;0,544;-35,209;3,061;9,531;5,115;37,189;4,770;-2,342;-2,817;0,000;38,970;39,565;9,510;3,127;4,915;2,720;5,036;3,250;-3,246;26,685;0,000;257,940;Inf;269,000;260,000;3,976;2,847;4,678;24,132
5800,000;2,283;0,544;-35,209;3,061;9,531;5,115;37,189;4,770;-2,342;-2,817;0,000;39,000;39,600;9,510;3,127;5,239;2,145;5,156;3,214;-3,246;26,685;0,000;258,140;Inf;270,000;260,000;3,980;2,838;4,645;24,079
5800,500;2,283;0,544;-35,209;3,061;9,531;5,115;37,189;4,770;-2,342;-2,817;0,000;39,000;39,600;9,510;3,127;5,157;2,662;5,285;3,362;-3,246;26,685;0,000;258,140;Inf;270,000;260,000;3,938;2,829;4,732;24,145
5801,000;3,083;0,741;-34,985;3,127;9,570;5,115;37,189;4,770;-2,342;-2,817;0,000;39,000;39,600;9,602;2,894;5,238;2,608;5,281;3,357;-3,246;26,685;0,000;258,240;Inf;271,000;260,000;4,116;2,820;4,639;24,228
5801,500;3,083;0,741;-34,985;3,127;9,570;5,115;37,189;4,770;-2,342;-2,817;0,000;39,000;39,600;9,602;2,894;5,235;2,459;5,263;3,419;-3,246;26,685;0,000;258,240;Inf;271,000;260,000;4,121;2,824;4,684;24,248
5802,000;3,083;0,741;-34,985;3,127;9,570;5,115;37,189;4,770;-2,342;-2,817;0,000;39,000;39,600;9,602;2,894;5,343;2,994;5,407;3,364;-3,246;26,685;0,000;261,740;Inf;270,000;260,000;4,094;2,829;4,723;24,296
5802,500;3,083;0,741;-34,985;3,127;9,570;5,115;37,189;4,770;-2,342;-2,817;0,000;39,000;39,600;9,602;2,894;5,323;2,250;5,300;3,217;-3,246;26,685;0,000;261,740;Inf;270,000;260,000;4,277;2,833;4,647;24,289
5803,000;3,083;0,741;-34,985;3,127;9,570;5,153;37,149;4,770;-2,326;-2,815;0,000;38,951;39,548;9,602;2,894;5,414;2,638;5,481;3,319;-3,237;26,691;0,000;261,740;Inf;269,000;260,000;4,022;2,837;4,670;24,336
5803,500;3,083;0,741;-34,985;3,127;9,570;5,153;37,149;4,770;-2,326;-2,815;0,000;39,000;39,500;9,602;2,894;5,423;2,915;5,458;3,583;-3,237;26,691;0,000;261,740;Inf;269,000;260,000;4,213;2,841;4,676;24,357
5804,000;2,384;0,546;-35,209;3,023;9,642;5,153;37,149;4,770;-2,326;-2,815;0,000;39,000;39,500;9,385;3,055;5,420;2,494;5,394;3,142;-3,237;26,691;0,000;261,840;Inf;268,000;260,000;4,345;2,845;4,727;24,327
5804,500;2,384;0,546;-35,209;3,023;9,642;5,153;37,149;4,770;-2,326;-2,815;0,000;39,000;39,500;9,385;3,055;5,299;2,529;5,326;3,220;-3,237;26,691;0,000;261,840;Inf;268,000;260,000;4,113;2,837;4,746;24,301
5805,000;2,384;0,546;-35,209;3,023;9,642;5,153;37,149;4,770;-2,326;-2,815;0,000;39,000;39,500;9,385;3,055;5,275;2,729;5,369;3,398;-3,237;26,691;0,000;261,540;Inf;267,000;260,000;4,094;2,830;4,735;24,235
5805,500;2,384;0,546;-35,209;3,023;9,642;5,153;37,149;4,770;-2,326;-2,815;0,000;39,000;39,500;9,385;3,055;5,257;2,969;5,337;3,195;-3,237;26,691;0,000;261,540;Inf;267,000;260,000;4,193;2,823;4,789;24,195
5806,000;2,384;0,546;-35,209;3,023;9,642;5,197;37,175;4,774;-2,287;-2,799;0,000;38,939;39,528;9,385;3,055;5,369;2,442;5,287;3,296;-3,233;26,682;0,000;260,740;Inf;267,000;260,000;4,189;2,816;4,779;24,230
5806,500;2,384;0,546;-35,209;3,023;9,642;5,197;37,175;4,774;-2,287;-2,799;0,000;38,900;39,500;9,385;3,055;5,333;3,269;5,481;3,439;-3,233;26,682;0,000;260,740;Inf;267,000;260,000;4,098;2,808;4,844;24,250
5807,000;2,384;0,546;-35,209;3,023;9,642;5,197;37,175;4,774;-2,287;-2,799;0,000;38,900;39,500;9,385;3,055;5,425;2,661;5,514;3,444;-3,233;26,682;0,000;260,940;Inf;267,000;260,000;4,380;2,801;4,716;24,290
5807,500;3,338;0,862;-33,782;3,069;9,510;5,197;37,175;4,774;-2,287;-2,799;0,000;38,900;39,500;9,754;3,021;5,571;2,873;5,623;3,599;-3,233;26,682;0,000;260,940;Inf;267,000;260,000;4,261;2,795;4,908;24,324
5808,000;3,338;0,862;-33,782;3,069;9,510;5,197;37,175;4,774;-2,287;-2,799;0,000;38,900;39,500;9,754;3,021;5,366;3,076;5,531;3,542;-3,233;26,682;0,000;260,540;Inf;267,000;260,000;4,417;2,804;4,821;24,399
5808,500;3,338;0,862;-33,782;3,069;9,510;5,197;37,175;4,774;-2,287;-2,799;0,000;38,900;39,500;9,754;3,021;5,458;2,432;5,449;3,421;-3,233;26,682;0,000;260,540;Inf;267,000;260,000;4,379;2,812;4,850;24,463
5809,000;3,338;0,862;-33,782;3,069;9,510;5,197;37,175;4,774;-2,287;-2,799;0,000;38,900;39,500;9,754;3,021;5,415;2,370;5,399;3,007;-3,233;26,682;0,000;258,440;Inf;268,000;260,000;4,190;2,821;4,801;24,516
5809,500;3,338;0,862;-33,782;3,069;9,510;5,185;37,169;4,759;-2,256;-2,810;0,000;38,939;39,515;9,754;3,021;5,478;3,164;5,564;3,557;-3,244;26,692;0,000;258,440;Inf;268,000;260,000;4,048;2,829;4,812;24,598
5810,000;3,338;0,862;-33,782;3,069;9,510;5,185;37,169;4,759;-2,256;-2,810;0,000;38,900;39,500;9,754;3,021;5,280;2,699;5,295;3,284;-3,244;26,692;0,000;258,640;Inf;269,000;260,000;4,441;2,838;4,808;24,680
5810,500;2,812;0,650;-35,209;2,991;9,569;5,185;37,169;4,759;-2,256;-2,810;0,000;38,900;39,500;9,612;3,091;5,340;2,833;5,406;3,325;-3,244;26,692;0,000;258,640;Inf;269,000;260,000;4,139;2,846;4,801;24,667
5811,000;2,812;0,650;-35,209;2,991;9,569;5,185;37,169;4,759;-2,256;-2,810;0,000;38,900;39,500;9,612;3,091;5,337;2,176;5,163;3,082;-3,244;26,692;0,000;259,040;Inf;269,000;260,000;4,226;2,845;4,897;24,714
5811,500;2,812;0,650;-35,209;2,991;9,569;5,185;37,169;4,759;-2,256;-2,810;0,000;38,900;39,500;9,612;3,091;5,325;2,806;5,451;3,219;-3,244;26,692;0,000;259,040;Inf;269,000;260,000;3,940;2,845;4,838;24,773
5812,000;2,812;0,650;-35,209;2,991;9,569;5,185;37,169;4,759;-2,256;-2,810;0,000;38,900;39,500;9,612;3,091;5,271;3,017;5,345;3,237;-3,244;26,692;0,000;261,140;Inf;268,000;260,000;4,200;2,844;4,853;24,819
5812,500;2,812;0,650;-35,209;2,991;9,569;5,159;37,179;4,771;-2,226;-2,818;0,000;38,918;39,489;9,612;3,091;5,539;2,726;5,437;3,602;-3,252;26,688;0,000;261,140;Inf;268,000;260,000;4,218;2,844;4,895;24,884
5813,000;2,812;0,650;-35,209;2,991;9,569;5,159;37,179;4,771;-2,226;-2,818;0,000;38,900;39,500;9,612;3,091;5,383;3,301;5,532;3,477;-3,252;26,688;0,000;261,540;Inf;267,000;260,000;4,326;2,843;4,989;24,899
5813,500;2,647;0,718;-33,441;3,093;9,520;5,159;37,179;4,771;-2,226;-2,818;0,000;38,900;39,500;9,762;2,967;5,614;2,676;5,603;3,553;-3,252;26,688;0,000;261,540;Inf;267,000;260,000;4,423;2,843;4,890;24,934
5814,000;2,647;0,718;-33,441;3,093;9,520;5,159;37,179;4,771;-2,226;-2,818;0,000;38,900;39,500;9,762;2,967;5,469;3,233;5,614;3,428;-3,252;26,688;0,000;261,540;Inf;266,000;260,000;4,361;2,839;5,013;24,953
5814,500;2,647;0,718;-33,441;3,093;9,520;5,159;37,179;4,771;-2,226;-2,818;0,000;38,900;39,500;9,762;2,967;5,603;2,610;5,632;3,182;-3,252;26,688;0,000;261,540;Inf;266,000;260,000;4,436;2,836;4,909;24,959
5815,000;2,647;0,718;-33,441;3,093;9,520;5,159;37,179;4,771;-2,226;-2,818;0,000;38,900;39,500;9,762;2,967;5,380;2,490;5,363;2,870;-3,252;26,688;0,000;259,040;Inf;266,000;260,000;4,257;2,833;4,914;24,994
5815,500;2,647;0,718;-33,441;3,093;9,520;5,159;37,179;4,771;-2,226;-2,818;0,000;38,900;39,500;9,762;2,967;5,291;2,130;5,260;2,941;-3,252;26,688;0,000;259,040;Inf;266,000;260,000;3,906;2,827;4,773;25,090
5816,000;2,647;0,718;-33,441;3,093;9,520;5,125;37,219;4,754;-2,180;-2,814;0,000;38,911;39,475;9,762;2,967;5,244;2,269;5,363;3,104;-3,250;26,676;0,000;258,940;Inf;267,000;260,000;3,906;2,827;4,789;25,106
5816,500;2,647;0,718;-33,441;3,093;9,520;5,125;37,219;4,754;-2,180;-2,814;0,000;38,900;39,500;9,762;2,967;5,284;2,696;5,437;3,382;-3,250;26,676;0,000;258,940;Inf;267,000;260,000;3,995;2,824;4,777;25,130
5817,000;2,582;0,658;-35,146;3,079;9,525;5,125;37,219;4,754;-2,180;-2,814;0,000;38,900;39,500;9,581;3,229;5,462;2,602;5,418;3,449;-3,250;26,676;0,000;259,240;Inf;267,000;260,000;4,200;2,821;4,726;25,192
5817,500;2,582;0,658;-35,146;3,079;9,525;5,125;37,219;4,754;-2,180;-2,814;0,000;38,900;39,500;9,581;3,229;5,584;2,679;5,489;3,386;-3,250;26,676;0,000;259,240;Inf;267,000;260,000;4,233;2,817;4,816;25,249
5818,000;2,582;0,658;-35,146;3,079;9,525;5,125;37,219;4,754;-2,180;-2,814;0,000;38,900;39,500;9,581;3,229;5,407;2,760;5,448;3,415;-3,250;26,676;0,000;259,440;Inf;267,000;260,000;4,284;2,814;4,841;25,349
5818,500;2,582;0,658;-35,146;3,079;9,525;5,125;37,219;4,754;-2,180;-2,814;0,000;38,900;39,500;9,581;3,229;5,291;2,948;5,415;3,166;-3,250;26,676;0,000;259,440;Inf;267,000;260,000;4,258;2,810;4,903;25,318
5819,000;2,582;0,658;-35,146;3,079;9,525;5,138;37,183;4,777;-2,175;-2,827;0,000;38,902;39,502;9,581;3,229;5,453;3,422;5,632;3,578;-3,253;26,684;0,000;259,640;Inf;267,000;260,000;4,205;2,806;4,958;25,313
5819,500;2,582;0,658;-35,146;3,079;9,525;5,138;37,183;4,777;-2,175;-2,827;0,000;38,900;39,500;9,581;3,229;5,528;2,817;5,599;3,532;-3,253;26,684;0,000;259,640;Inf;267,000;260,000;4,521;2,802;4,997;25,297
5820,000;2,983;0,684;-35,209;3,005;9,586;5,138;37,183;4,777;-2,175;-2,827;0,000;38,900;39,500;9,583;3,080;5,587;2,838;5,628;3,497;-3,253;26,684;0,000;259,240;Inf;267,000;260,000;4,369;2,799;4,895;25,273
5820,500;2,983;0,684;-35,209;3,005;9,586;5,138;37,183;4,777;-2,175;-2,827;0,000;38,900;39,500;9,583;3,080;5,506;2,958;5,704;3,427;-3,253;26,684;0,000;259,240;Inf;267,000;260,000;4,387;2,802;4,960;25,232
5821,000;2,983;0,684;-35,209;3,005;9,586;5,138;37,183;4,777;-2,175;-2,827;0,000;38,900;39,500;9,583;3,080;5,614;3,025;5,635;3,650;-3,253;26,684;0,000;259,640;Inf;267,000;260,000;4,399;2,805;4,974;25,215
5821,500;2,983;0,684;-35,209;3,005;9,586;5,138;37,183;4,777;-2,175;-2,827;0,000;38,900;39,500;9,583;3,080;5,592;3,171;5,770;3,432;-3,253;26,684;0,000;259,640;Inf;267,000;260,000;4,481;2,808;4,948;25,245
5822,000;2,983;0,684;-35,209;3,005;9,586;5,138;37,183;4,777;-2,175;-2,827;0,000;38,900;39,500;9,583;3,080;5,676;2,588;5,690;3,141;-3,253;26,684;0,000;259,440;Inf;267,000;260,000;4,491;2,811;4,887;25,257
5822,500;2,983;0,684;-35,209;3,005;9,586;5,173;37,136;4,760;-2,172;-2,817;0,000;38,898;39,514;9,583;3,080;5,464;2,911;5,643;3,554;-3,260;26,681;0,000;259,440;Inf;267,000;260,000;4,274;2,813;4,890;25,278
5823,000;2,983;0,684;-35,209;3,005;9,586;5,173;37,136;4,760;-2,172;-2,817;0,000;38,900;39,500;9,583;3,080;5,597;3,076;5,781;3,399;-3,260;26,681;0,000;258,840;Inf;268,000;260,000;4,393;2,816;4,938;25,264
5823,500;3,051;0,709;-35,209;3,036;9,581;5,173;37,136;4,760;-2,172;-2,817;0,000;38,900;39,500;9,551;3,005;5,556;2,311;5,588;3,248;-3,260;26,681;0,000;258,840;Inf;268,000;260,000;4,463;2,819;4,839;25,186
5824,000;3,051;0,709;-35,209;3,036;9,581;5,173;37,136;4,760;-2,172;-2,817;0,000;38,900;39,500;9,551;3,005;5,616;2,918;5,727;3,470;-3,260;26,681;0,000;259,040;Inf;268,000;260,000;4,176;2,823;4,875;25,158
5824,500;3,051;0,709;-35,209;3,036;9,581;5,173;37,136;4,760;-2,172;-2,817;0,000;38,900;39,500;9,551;3,005;5,609;2,964;5,731;3,743;-3,260;26,681;0,000;259,040;Inf;268,000;260,000;4,433;2,826;4,903;25,169
5825,000;3,051;0,709;-35,209;3,036;9,581;5,173;37,136;4,760;-2,172;-2,817;0,000;38,900;39,500;9,551;3,005;5,573;2,182;5,452;2,780;-3,260;26,681;0,000;259,840;Inf;268,000;260,000;4,512;2,830;4,855;25,189
5825,500;3,051;0,709;-35,209;3,036;9,581;5,126;37,170;4,780;-2,116;-2,810;0,000;38,886;39,495;9,551;3,005;5,389;2,999;5,627;3,650;-3,264;26,678;0,000;259,840;Inf;268,000;260,000;3,997;2,834;4,913;25,125
5826,000;3,051;0,709;-35,209;3,036;9,581;5,126;37,170;4,780;-2,116;-2,810;0,000;38,900;39,500;9,551;3,005;5,433;3,269;5,543;3,411;-3,264;26,678;0,000;259,740;Inf;268,000;260,000;4,416;2,837;4,981;25,087
5826,500;2,900;0,793;-34,284;3,105;9,450;5,126;37,170;4,780;-2,116;-2,810;0,000;38,900;39,500;9,647;3,101;5,592;2,977;5,762;3,423;-3,264;26,678;0,000;259,740;Inf;268,000;260,000;4,414;2,841;4,992;25,069
5827,000;2,900;0,793;-34,284;3,105;9,450;5,126;37,170;4,780;-2,116;-2,810;0,000;38,900;39,500;9,647;3,101;5,562;3,145;5,671;3,478;-3,264;26,678;0,000;259,940;Inf;268,000;260,000;4,439;2,842;4,925;25,082
5827,500;2,900;0,793;-34,284;3,105;9,450;5,126;37,170;4,780;-2,116;-2,810;0,000;38,900;39,500;9,647;3,101;5,748;2,957;5,810;3,571;-3,264;26,678;0,000;259,940;Inf;268,000;260,000;4,464;2,843;4,978;25,120
5828,000;2,900;0,793;-34,284;3,105;9,450;5,126;37,170;4,780;-2,116;-2,810;0,000;38,900;39,500;9,647;3,101;5,772;2,640;5,718;3,624;-3,264;26,678;0,000;260,140;Inf;268,000;260,000;4,522;2,844;4,971;24,989
5828,500;2,900;0,793;-34,284;3,105;9,450;5,126;37,144;4,762;-2,111;-2,841;0,000;38,890;39,498;9,647;3,101;5,551;3,107;5,591;3,377;-3,273;26,677;0,000;260,140;Inf;268,000;260,000;4,439;2,845;4,959;24,851
5829,000;2,900;0,793;-34,284;3,105;9,450;5,126;37,144;4,762;-2,111;-2,841;0,000;38,900;39,500;9,647;3,101;5,299;3,156;5,557;3,345;-3,273;26,677;0,000;259,840;Inf;268,000;260,000;4,407;2,846;5,039;24,813
5829,500;2,900;0,793;-34,284;3,105;9,450;5,126;37,144;4,762;-2,111;-2,841;0,000;38,900;39,500;9,647;3,101;5,511;3,013;5,650;3,577;-3,273;26,677;0,000;259,840;Inf;268,000;260,000;4,339;2,846;4,986;24,830
5830,000;3,225;0,841;-33,399;3,076;9,412;5,126;37,144;4,762;-2,111;-2,841;0,000;38,900;39,500;9,833;3,011;5,529;3,044;5,674;3,342;-3,273;26,677;0,000;260,040;Inf;268,000;260,000;4,438;2,847;5,028;24,820
5830,500;3,225;0,841;-33,399;3,076;9,412;5,126;37,144;4,762;-2,111;-2,841;0,000;38,900;39,500;9,833;3,011;5,547;2,435;5,472;3,096;-3,273;26,677;0,000;260,040;Inf;268,000;260,000;4,397;2,854;4,972;24,813
5831,000;3,225;0,841;-33,399;3,076;9,412;5,126;37,144;4,762;-2,111;-2,841;0,000;38,900;39,500;9,833;3,011;5,443;2,333;5,357;3,210;-3,273;26,677;0,000;260,140;Inf;268,000;260,000;4,138;2,860;4,944;24,776
5831,500;3,225;0,841;-33,399;3,076;9,412;5,126;37,144;4,762;-2,111;-2,841;0,000;38,900;39,500;9,833;3,011;5,344;2,839;5,536;3,240;-3,273;26,677;0,000;260,140;Inf;268,000;260,000;4,086;2,866;4,916;24,788
5832,000;3,225;0,841;-33,399;3,076;9,412;5,066;37,206;4,752;-2,053;-2,829;0,000;38,906;39,522;9,833;3,011;5,471;2,884;5,576;3,424;-3,273;26,672;0,000;260,840;Inf;268,000;260,000;4,240;2,872;5,046;24,775
5832,500;3,225;0,841;-33,399;3,076;9,412;5,066;37,206;4,752;-2,053;-2,829;0,000;38,900;39,500;9,833;3,011;5,503;2,913;5,678;3,585;-3,273;26,672;0,000;260,840;Inf;268,000;260,000;4,339;2,877;4,860;24,802
5833,000;2,472;0,639;-33,941;3,082;9,541;5,066;37,206;4,752;-2,053;-2,829;0,000;38,900;39,500;9,747;3,113;5,426;2,360;5,336;3,175;-3,273;26,672;0,000;260,840;Inf;268,000;260,000;4,420;2,883;4,848;24,783
5833,500;2,472;0,639;-33,941;3,082;9,541;5,066;37,206;4,752;-2,053;-2,829;0,000;38,900;39,500;9,747;3,113;5,342;3,035;5,524;3,550;-3,273;26,672;0,000;260,840;Inf;268,000;260,000;4,074;2,876;4,876;24,779
5834,000;2,472;0,639;-33,941;3,082;9,541;5,066;37,206;4,752;-2,053;-2,829;0,000;38,900;39,500;9,747;3,113;5,459;3,268;5,638;3,902;-3,273;26,672;0,000;260,440;Inf;268,000;260,000;4,363;2,870;4,982;24,771
5834,500;2,472;0,639;-33,941;3,082;9,541;5,066;37,206;4,752;-2,053;-2,829;0,000;38,900;39,500;9,747;3,113;5,607;2,686;5,592;3,503;-3,273;26,672;0,000;260,440;Inf;268,000;260,000;4,567;2,863;4,838;24,781
5835,000;2,472;0,639;-33,941;3,082;9,541;5,149;37,179;4,773;-2,042;-2,816;0,000;38,905;39,571;9,747;3,113;5,676;2,960;5,699;3,458;-3,264;26,687;0,000;260,340;Inf;268,000;260,000;4,347;2,857;4,920;24,763
5835,500;2,472;0,639;-33,941;3,082;9,541;5,149;37,179;4,773;-2,042;-2,816;0,000;38,900;39,600;9,747;3,113;5,617;3,274;5,655;3,704;-3,264;26,687;0,000;260,340;Inf;268,000;260,000;4,448;2,850;4,958;24,759
5836,000;2,472;0,639;-33,941;3,082;9,541;5,149;37,179;4,773;-2,042;-2,816;0,000;38,900;39,600;9,747;3,113;5,401;2,825;5,535;3,157;-3,264;26,687;0,000;260,740;Inf;268,000;260,000;4,563;2,844;4,973;24,764
5836,500;3,073;0,735;-35,209;3,066;9,542;5,149;37,179;4,773;-2,042;-2,816;0,000;38,900;39,600;9,554;3,006;5,328;2,648;5,495;3,302;-3,264;26,687;0,000;260,740;Inf;268,000;260,000;4,229;2,838;4,905;24,985
5837,000;3,073;0,735;-35,209;3,066;9,542;5,149;37,179;4,773;-2,042;-2,816;0,000;38,900;39,600;9,554;3,006;5,245;2,759;5,415;3,342;-3,264;26,687;0,000;260,440;Inf;268,000;260,000;4,193;2,842;4,876;25,164
5837,500;3,073;0,735;-35,209;3,066;9,542;5,149;37,179;4,773;-2,042;-2,816;0,000;38,900;39,600;9,554;3,006;5,527;2,682;5,576;3,205;-3,264;26,687;0,000;260,440;Inf;268,000;260,000;4,190;2,846;4,885;25,139
5838,000;3,073;0,735;-35,209;3,066;9,542;5,149;37,179;4,773;-2,042;-2,816;0,000;38,900;39,600;9,554;3,006;5,447;2,225;5,364;3,247;-3,264;26,687;0,000;260,440;Inf;268,000;260,000;4,248;2,849;4,815;25,071
5838,500;3,073;0,735;-35,209;3,066;9,542;5,200;37,209;4,786;-2,023;-2,837;0,000;38,916;39,622;9,554;3,006;5,367;2,304;5,403;3,153;-3,260;26,678;0,000;260,440;Inf;268,000;260,000;4,071;2,853;4,820;25,028
5839,000;3,073;0,735;-35,209;3,066;9,542;5,200;37,209;4,786;-2,023;-2,837;0,000;38,900;39,600;9,554;3,006;5,424;3,511;5,596;3,802;-3,260;26,678;0,000;260,140;Inf;268,000;260,000;4,057;2,857;4,879;24,961
5839,500;3,377;0,846;-34,796;3,044;9,543;5,200;37,209;4,786;-2,023;-2,837;0,000;38,900;39,600;9,678;3,201;5,456;3,459;5,633;3,609;-3,260;26,678;0,000;260,140;Inf;268,000;260,000;4,583;2,860;4,896;24,931
5840,000;3,377;0,846;-34,796;3,044;9,543;5,200;37,209;4,786;-2,023;-2,837;0,000;38,900;39,600;9,678;3,201;5,648;2,759;5,645;3,442;-3,260;26,678;0,000;259,540;Inf;268,000;260,000;4,539;2,869;4,939;24,934
5840,500;3,377;0,846;-34,796;3,044;9,543;5,200;37,209;4,786;-2,023;-2,837;0,000;38,900;39,600;9,678;3,201;5,435;3,257;5,600;3,455;-3,260;26,678;0,000;259,540;Inf;268,000;260,000;4,373;2,877;4,954;24,952
5841,000;3,377;0,846;-34,796;3,044;9,543;5,200;37,209;4,786;-2,023;-2,837;0,000;38,900;39,600;9,678;3,201;5,578;3,508;5,780;3,673;-3,260;26,678;0,000;259,440;Inf;268,000;260,000;4,437;2,885;5,027;24,959
5841,500;3,377;0,846;-34,796;3,044;9,543;5,248;37,179;4,772;-2,018;-2,825;0,000;38,928;39,640;9,678;3,201;5,692;3,223;5,776;3,815;-3,254;26,671;0,000;259,440;Inf;268,000;260,000;4,635;2,893;4,934;24,970
5842,000;3,377;0,846;-34,796;3,044;9,543;5,248;37,179;4,772;-2,018;-2,825;0,000;38,900;39,600;9,678;3,201;5,820;2,546;5,746;3,173;-3,254;26,671;0,000;259,840;Inf;268,000;260,000;4,627;2,901;4,936;24,993
5842,500;3,377;0,846;-34,796;3,044;9,543;5,248;37,179;4,772;-2,018;-2,825;0,000;38,900;39,600;9,678;3,201;5,243;2,705;5,544;3,442;-3,254;26,671;0,000;259,840;Inf;268,000;260,000;4,321;2,909;4,957;25,016
5843,000;3,048;0,773;-34,091;3,103;9,602;5,248;37,179;4,772;-2,018;-2,825;0,000;38,900;39,600;9,685;2,893;5,535;2,996;5,529;3,320;-3,254;26,671;0,000;259,840;Inf;268,000;260,000;4,234;2,917;4,996;25,041
5843,500;3,048;0,773;-34,091;3,103;9,602;5,248;37,179;4,772;-2,018;-2,825;0,000;38,900;39,600;9,685;2,893;5,642;2,743;5,605;3,290;-3,254;26,671;0,000;259,840;Inf;268,000;260,000;4,345;2,919;4,923;25,071
5844,000;3,048;0,773;-34,091;3,103;9,602;5,248;37,179;4,772;-2,018;-2,825;0,000;38,900;39,600;9,685;2,893;5,496;2,281;5,388;3,189;-3,254;26,671;0,000;259,840;Inf;268,000;260,000;4,320;2,921;4,889;25,142
5844,500;3,048;0,773;-34,091;3,103;9,602;5,248;37,179;4,772;-2,018;-2,825;0,000;38,900;39,600;9,685;2,893;5,538;2,343;5,406;3,307;-3,254;26,671;0,000;259,840;Inf;268,000;260,000;4,088;2,923;4,866;25,333
5845,000;3,048;0,773;-34,091;3,103;9,602;5,153;37,225;4,752;-1,961;-2,821;0,000;38,941;39,682;9,685;2,893;5,443;3,356;5,621;3,551;-3,254;26,689;0,000;259,840;Inf;268,000;260,000;4,148;2,925;4,952;25,422
5845,500;3,048;0,773;-34,091;3,103;9,602;5,153;37,225;4,752;-1,961;-2,821;0,000;38,900;39,700;9,685;2,893;5,515;2,860;5,577;3,283;-3,254;26,689;0,000;259,840;Inf;268,000;260,000;4,493;2,927;5,047;25,462
5846,000;2,988;0,791;-33,951;3,144;9,494;5,153;37,225;4,752;-1,961;-2,821;0,000;38,900;39,700;9,732;3,016;5,525;2,735;5,532;3,275;-3,254;26,689;0,000;259,940;Inf;268,000;260,000;4,309;2,929;5,043;25,486
5846,500;2,988;0,791;-33,951;3,144;9,494;5,153;37,225;4,752;-1,961;-2,821;0,000;38,900;39,700;9,732;3,016;5,595;2,802;5,536;3,358;-3,254;26,689;0,000;259,940;Inf;268,000;260,000;4,267;2,930;5,035;25,511
5847,000;2,988;0,791;-33,951;3,144;9,494;5,153;37,225;4,752;-1,961;-2,821;0,000;38,900;39,700;9,732;3,016;5,411;3,162;5,534;3,878;-3,254;26,689;0,000;260,440;Inf;268,000;260,000;4,323;2,931;5,033;25,449
5847,500;2,988;0,791;-33,951;3,144;9,494;5,153;37,225;4,752;-1,961;-2,821;0,000;38,900;39,700;9,732;3,016;5,484;3,331;5,580;3,686;-3,254;26,689;0,000;260,440;Inf;268,000;260,000;4,496;2,932;5,056;25,404
5848,000;2,988;0,791;-33,951;3,144;9,494;5,144;37,187;4,766;-1,987;-2,828;0,000;38,951;39,765;9,732;3,016;5,494;2,565;5,466;3,391;-3,259;26,675;0,000;260,240;Inf;268,000;260,000;4,520;2,933;5,067;25,374
5848,500;2,988;0,791;-33,951;3,144;9,494;5,144;37,187;4,766;-1,987;-2,828;0,000;39,000;39,800;9,732;3,016;5,465;2,329;5,315;2,750;-3,259;26,675;0,000;260,240;Inf;268,000;260,000;4,229;2,934;5,023;25,344
5849,000;3,046;0,718;-35,209;3,049;9,636;5,144;37,187;4,766;-1,987;-2,828;0,000;39,000;39,800;9,550;3,149;5,028;3,073;5,388;3,670;-3,259;26,675;0,000;260,040;Inf;268,000;260,000;3,965;2,935;4,947;25,321
5849,500;3,046;0,718;-35,209;3,049;9,636;5,144;37,187;4,766;-1,987;-2,828;0,000;39,000;39,800;9,550;3,149;5,418;3,059;5,427;3,398;-3,259;26,675;0,000;260,040;Inf;268,000;260,000;4,290;2,936;4,927;25,318
5850,000;3,046;0,718;-35,209;3,049;9,636;5,144;37,187;4,766;-1,987;-2,828;0,000;39,000;39,800;9,550;3,149;5,479;2,610;5,455;3,206;-3,259;26,675;0,000;259,440;Inf;268,000;260,000;4,325;2,938;4,993;25,276
5850,500;3,046;0,718;-35,209;3,049;9,636;5,144;37,187;4,766;-1,987;-2,828;0,000;39,000;39,800;9,550;3,149;5,393;2,105;5,207;2,630;-3,259;26,675;0,000;259,440;Inf;268,000;260,000;4,187;2,940;4,873;25,173
5851,000;3,046;0,718;-35,209;3,049;9,636;5,144;37,187;4,766;-1,987;-2,828;0,000;39,000;39,800;9,550;3,149;5,139;2,162;5,174;2,711;-3,259;26,675;0,000;259,740;Inf;268,000;260,000;3,834;2,942;4,933;25,099
5851,500;3,046;0,718;-35,209;3,049;9,636;5,151;37,262;4,806;-1,920;-2,830;0,000;38,971;39,774;9,550;3,149;5,265;2,293;5,205;3,220;-3,262;26,680;0,000;259,740;Inf;268,000;260,000;3,797;2,944;4,839;25,029
5852,000;3,046;0,718;-35,209;3,049;9,636;5,151;37,262;4,806;-1,920;-2,830;0,000;39,000;39,800;9,550;3,149;5,127;2,157;5,128;2,719;-3,262;26,680;0,000;259,940;Inf;268,000;260,000;3,996;2,945;4,818;24,966
5852,500;2,797;0,671;-35,209;3,154;9,614;5,151;37,262;4,806;-1,920;-2,830;0,000;39,000;39,800;9,498;3,202;4,993;2,451;5,135;2,982;-3,262;26,680;0,000;259,940;Inf;268,000;260,000;3,783;2,947;4,795;24,940
5853,000;2,797;0,671;-35,209;3,154;9,614;5,151;37,262;4,806;-1,920;-2,830;0,000;39,000;39,800;9,498;3,202;5,115;2,619;5,243;3,169;-3,262;26,680;0,000;259,640;Inf;268,000;260,000;3,890;2,944;4,790;24,861
5853,500;2,797;0,671;-35,209;3,154;9,614;5,151;37,262;4,806;-1,920;-2,830;0,000;39,000;39,800;9,498;3,202;5,252;2,017;5,203;3,059;-3,262;26,680;0,000;259,640;Inf;268,000;260,000;4,037;2,942;4,675;24,806
5854,000;2,797;0,671;-35,209;3,154;9,614;5,151;37,262;4,806;-1,920;-2,830;0,000;39,000;39,800;9,498;3,202;5,338;2,425;5,329;3,128;-3,262;26,680;0,000;259,540;Inf;268,000;260,000;3,883;2,940;4,710;24,763
5854,500;2,797;0,671;-35,209;3,154;9,614;5,131;37,232;4,783;-1,941;-2,808;0,000;38,983;39,819;9,498;3,202;5,348;2,529;5,353;3,405;-3,255;26,679;0,000;259,540;Inf;268,000;260,000;4,055;2,937;4,705;24,721
5855,000;2,797;0,671;-35,209;3,154;9,614;5,131;37,232;4,783;-1,941;-2,808;0,000;39,000;39,800;9,498;3,202;5,254;2,045;5,130;2,809;-3,255;26,679;0,000;259,640;Inf;268,000;260,000;4,159;2,935;4,711;24,658
5855,500;2,016;0,574;-33,748;3,178;9,543;5,131;37,232;4,783;-1,941;-2,808;0,000;39,000;39,800;9,655;3,074;5,145;2,388;5,216;3,336;-3,255;26,679;0,000;259,640;Inf;268,000;260,000;3,810;2,933;4,730;24,641
5856,000;2,016;0,574;-33,748;3,178;9,543;5,131;37,232;4,783;-1,941;-2,808;0,000;39,000;39,800;9,655;3,074;5,149;2,282;5,136;3,227;-3,255;26,679;0,000;259,540;Inf;268,000;260,000;4,021;2,918;4,731;24,625
5856,500;2,016;0,574;-33,748;3,178;9,543;5,131;37,232;4,783;-1,941;-2,808;0,000;39,000;39,800;9,655;3,074;5,242;2,261;5,202;2,806;-3,255;26,679;0,000;259,540;Inf;268,000;260,000;3,948;2,903;4,765;24,596
5857,000;2,016;0,574;-33,748;3,178;9,543;5,131;37,232;4,783;-1,941;-2,808;0,000;39,000;39,800;9,655;3,074;5,083;2,881;5,312;3,674;-3,255;26,679;0,000;259,840;Inf;268,000;260,000;3,877;2,888;4,794;24,570
5857,500;2,016;0,574;-33,748;3,178;9,543;5,150;37,209;4,795;-1,946;-2,816;0,000;38,994;39,899;9,655;3,074;5,323;3,341;5,443;3,617;-3,245;26,679;0,000;259,840;Inf;268,000;260,000;4,238;2,874;4,823;24,507
5858,000;2,016;0,574;-33,748;3,178;9,543;5,150;37,209;4,795;-1,946;-2,816;0,000;39,000;39,900;9,655;3,074;5,571;2,489;5,426;3,507;-3,245;26,679;0,000;259,140;Inf;268,000;260,000;4,431;2,860;4,893;24,520
5858,500;2,016;0,574;-33,748;3,178;9,543;5,150;37,209;4,795;-1,946;-2,816;0,000;39,000;39,900;9,655;3,074;5,196;2,548;5,306;3,227;-3,245;26,679;0,000;259,140;Inf;268,000;260,000;4,249;2,846;4,884;24,506
5859,000;2,949;0,777;-33,292;3,124;9,544;5,150;37,209;4,795;-1,946;-2,816;0,000;39,000;39,900;9,765;3,057;5,301;3,093;5,402;3,366;-3,245;26,679;0,000;259,440;Inf;268,000;260,000;4,069;2,833;4,885;24,486
5859,500;2,949;0,777;-33,292;3,124;9,544;5,150;37,209;4,795;-1,946;-2,816;0,000;39,000;39,900;9,765;3,057;5,344;2,879;5,405;3,370;-3,245;26,679;0,000;259,440;Inf;268,000;260,000;4,291;2,834;5,004;24,468
