t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5860,000;2,949;0,777;-33,292;3,124;9,544;5,150;37,209;4,795;-1,946;-2,816;0,000;39,000;39,900;9,765;3,057;5,411;2,761;5,379;3,494;-3,245;26,679;0,000;259,340;Inf;268,000;260,000;4,249;2,836;4,920;24,427
5860,500;2,949;0,777;-33,292;3,124;9,544;5,150;37,209;4,795;-1,946;-2,816;0,000;39,000;39,900;9,765;3,057;5,334;2,812;5,497;3,725;-3,245;26,679;0,000;259,340;Inf;268,000;260,000;4,261;2,838;4,882;24,463
5861,000;2,949;0,777;-33,292;3,124;9,544;5,191;37,205;4,779;-1,912;-2,811;0,000;39,029;39,877;9,765;3,057;5,637;3,386;5,610;3,734;-3,244;26,697;0,000;259,640;Inf;268,000;260,000;4,342;2,840;4,912;24,559
5861,500;2,949;0,777;-33,292;3,124;9,544;5,191;37,205;4,779;-1,912;-2,811;0,000;39,000;39,900;9,765;3,057;5,617;2,389;5,462;3,420;-3,244;26,697;0,000;259,640;Inf;268,000;260,000;4,592;2,842;5,024;24,614
5862,000;3,480;0,833;-35,209;3,032;9,630;5,191;37,205;4,779;-1,912;-2,811;0,000;39,000;39,900;9,621;3,206;5,583;3,000;5,622;3,498;-3,244;26,697;0,000;259,340;Inf;268,000;260,000;4,222;2,844;5,116;24,638
5862,500;3,480;0,833;-35,209;3,032;9,630;5,191;37,205;4,779;-1,912;-2,811;0,000;39,000;39,900;9,621;3,206;5,726;2,631;5,548;2,992;-3,244;26,697;0,000;259,340;Inf;268,000;260,000;4,426;2,854;5,053;24,639
5863,000;3,480;0,833;-35,209;3,032;9,630;5,191;37,205;4,779;-1,912;-2,811;0,000;39,000;39,900;9,621;3,206;5,138;2,748;5,461;3,568;-3,244;26,697;0,000;259,240;Inf;268,000;260,000;4,224;2,864;4,984;24,643
5863,500;3,480;0,833;-35,209;3,032;9,630;5,191;37,205;4,779;-1,912;-2,811;0,000;39,000;39,900;9,621;3,206;5,522;2,754;5,573;3,338;-3,244;26,697;0,000;259,240;Inf;268,000;260,000;4,229;2,874;4,923;24,699
5864,000;3,480;0,833;-35,209;3,032;9,630;5,175;37,207;4,790;-1,890;-2,811;0,000;39,037;39,931;9,621;3,206;5,557;3,200;5,638;3,640;-3,243;26,696;0,000;258,940;Inf;269,000;260,000;4,297;2,884;4,960;24,724
5864,500;3,480;0,833;-35,209;3,032;9,630;5,175;37,207;4,790;-1,890;-2,811;0,000;39,000;39,900;9,621;3,206;5,717;2,608;5,606;3,497;-3,243;26,696;0,000;258,940;Inf;269,000;260,000;4,509;2,894;4,951;24,799
5865,000;3,480;0,833;-35,209;3,032;9,630;5,175;37,207;4,790;-1,890;-2,811;0,000;39,000;39,900;9,621;3,206;5,666;2,704;5,693;3,735;-3,243;26,696;0,000;259,040;Inf;269,000;260,000;4,357;2,904;4,947;24,847
5865,500;2,375;0,629;-33,536;3,088;9,539;5,175;37,207;4,790;-1,890;-2,811;0,000;39,000;39,900;9,745;2,949;5,776;3,135;5,829;3,742;-3,243;26,696;0,000;259,040;Inf;269,000;260,000;4,450;2,913;4,950;24,860
5866,000;2,375;0,629;-33,536;3,088;9,539;5,175;37,207;4,790;-1,890;-2,811;0,000;39,000;39,900;9,745;2,949;5,796;2,492;5,713;3,417;-3,243;26,696;0,000;259,240;Inf;269,000;260,000;4,620;2,904;4,951;24,826
5866,500;2,375;0,629;-33,536;3,088;9,539;5,175;37,207;4,790;-1,890;-2,811;0,000;39,000;39,900;9,745;2,949;5,705;2,566;5,692;3,489;-3,243;26,696;0,000;259,240;Inf;269,000;260,000;4,355;2,896;4,941;24,807
5867,000;2,375;0,629;-33,536;3,088;9,539;5,175;37,207;4,790;-1,890;-2,811;0,000;39,000;39,900;9,745;2,949;5,681;2,820;5,724;3,822;-3,243;26,696;0,000;259,940;Inf;269,000;260,000;4,363;2,887;5,013;24,762
5867,500;2,375;0,629;-33,536;3,088;9,539;5,178;37,213;4,780;-1,854;-2,830;0,000;39,072;39,951;9,745;2,949;5,755;3,507;5,788;3,774;-3,255;26,703;0,000;259,940;Inf;269,000;260,000;4,512;2,879;5,054;24,754
5868,000;2,375;0,629;-33,536;3,088;9,539;5,178;37,213;4,780;-1,854;-2,830;0,000;39,100;40,000;9,745;2,949;5,492;2,657;5,579;3,514;-3,255;26,703;0,000;259,840;Inf;269,000;260,000;4,706;2,870;5,107;24,772
5868,500;3,167;0,788;-34,492;3,050;9,610;5,178;37,213;4,780;-1,854;-2,830;0,000;39,100;40,000;9,682;2,845;5,694;3,110;5,730;3,472;-3,255;26,703;0,000;259,840;Inf;269,000;260,000;4,310;2,862;5,202;24,736
5869,000;3,167;0,788;-34,492;3,050;9,610;5,178;37,213;4,780;-1,854;-2,830;0,000;39,100;40,000;9,682;2,845;5,697;2,915;5,703;3,429;-3,255;26,703;0,000;259,340;Inf;269,000;260,000;4,501;2,867;5,042;24,738
5869,500;3,167;0,788;-34,492;3,050;9,610;5,178;37,213;4,780;-1,854;-2,830;0,000;39,100;40,000;9,682;2,845;5,588;2,597;5,541;3,079;-3,255;26,703;0,000;259,340;Inf;269,000;260,000;4,436;2,872;5,014;24,743
5870,000;3,167;0,788;-34,492;3,050;9,610;5,178;37,213;4,780;-1,854;-2,830;0,000;39,100;40,000;9,682;2,845;5,194;2,709;5,448;3,158;-3,255;26,703;0,000;259,340;Inf;269,000;260,000;4,201;2,877;5,047;24,755
5870,500;3,167;0,788;-34,492;3,050;9,610;5,168;37,282;4,785;-1,795;-2,810;0,000;39,091;40,033;9,682;2,845;5,497;2,431;5,392;2,959;-3,238;26,720;0,000;259,340;Inf;269,000;260,000;4,127;2,882;4,999;24,729
5871,000;3,167;0,788;-34,492;3,050;9,610;5,168;37,282;4,785;-1,795;-2,810;0,000;39,100;40,000;9,682;2,845;5,315;2,361;5,371;2,851;-3,238;26,720;0,000;259,540;Inf;269,000;260,000;4,070;2,886;4,953;24,694
5871,500;3,167;0,788;-34,492;3,050;9,610;5,168;37,282;4,785;-1,795;-2,810;0,000;39,100;40,000;9,682;2,845;4,952;2,644;5,285;3,423;-3,238;26,720;0,000;259,540;Inf;269,000;260,000;3,975;2,891;4,918;24,587
5872,000;3,088;0,725;-35,209;3,115;9,653;5,168;37,282;4,785;-1,795;-2,810;0,000;39,100;40,000;9,402;3,127;5,353;2,992;5,349;3,386;-3,238;26,720;0,000;259,640;Inf;269,000;260,000;4,076;2,896;4,961;24,541
5872,500;3,088;0,725;-35,209;3,115;9,653;5,168;37,282;4,785;-1,795;-2,810;0,000;39,100;40,000;9,402;3,127;5,492;2,597;5,433;3,197;-3,238;26,720;0,000;259,640;Inf;269,000;260,000;4,270;2,899;4,922;24,496
5873,000;3,088;0,725;-35,209;3,115;9,653;5,168;37,282;4,785;-1,795;-2,810;0,000;39,100;40,000;9,402;3,127;5,488;2,612;5,437;3,506;-3,238;26,720;0,000;260,240;Inf;269,000;260,000;4,180;2,902;4,947;24,440
5873,500;3,088;0,725;-35,209;3,115;9,653;5,168;37,282;4,785;-1,795;-2,810;0,000;39,100;40,000;9,402;3,127;5,475;3,369;5,616;3,556;-3,238;26,720;0,000;260,240;Inf;269,000;260,000;4,261;2,905;5,062;24,383
5874,000;3,088;0,725;-35,209;3,115;9,653;5,135;37,254;4,764;-1,807;-2,818;0,000;39,110;40,080;9,402;3,127;5,127;2,951;5,456;3,508;-3,246;26,724;0,000;260,440;Inf;269,000;260,000;4,504;2,908;4,909;24,295
5874,500;3,088;0,725;-35,209;3,115;9,653;5,135;37,254;4,764;-1,807;-2,818;0,000;39,100;40,100;9,402;3,127;5,626;2,847;5,540;3,391;-3,246;26,724;0,000;260,440;Inf;269,000;260,000;4,260;2,911;5,124;24,110
5875,000;3,048;0,811;-33,361;3,109;9,506;5,135;37,254;4,764;-1,807;-2,818;0,000;39,100;40,100;9,762;3,063;5,483;3,544;5,624;3,631;-3,246;26,724;0,000;260,340;Inf;269,000;260,000;4,351;2,914;5,120;24,070
5875,500;3,048;0,811;-33,361;3,109;9,506;5,135;37,254;4,764;-1,807;-2,818;0,000;39,100;40,100;9,762;3,063;5,560;2,753;5,622;3,595;-3,246;26,724;0,000;260,340;Inf;269,000;260,000;4,571;2,916;5,043;23,891
5876,000;3,048;0,811;-33,361;3,109;9,506;5,135;37,254;4,764;-1,807;-2,818;0,000;39,100;40,100;9,762;3,063;5,550;3,153;5,577;3,546;-3,246;26,724;0,000;260,840;Inf;269,000;260,000;4,383;2,918;5,068;23,834
5876,500;3,048;0,811;-33,361;3,109;9,506;5,135;37,254;4,764;-1,807;-2,818;0,000;39,100;40,100;9,762;3,063;5,506;3,420;5,599;3,620;-3,246;26,724;0,000;260,840;Inf;269,000;260,000;4,457;2,920;5,101;23,782
5877,000;3,048;0,811;-33,361;3,109;9,506;5,126;37,246;4,787;-1,791;-2,813;0,000;39,136;40,106;9,762;3,063;5,734;2,568;5,548;3,270;-3,236;26,733;0,000;260,540;Inf;269,000;260,000;4,536;2,922;5,070;23,802
5877,500;3,048;0,811;-33,361;3,109;9,506;5,126;37,246;4,787;-1,791;-2,813;0,000;39,100;40,100;9,762;3,063;5,533;2,873;5,648;3,566;-3,236;26,733;0,000;260,540;Inf;269,000;260,000;4,280;2,924;5,043;23,859
5878,000;3,048;0,811;-33,361;3,109;9,506;5,126;37,246;4,787;-1,791;-2,813;0,000;39,100;40,100;9,762;3,063;5,531;2,859;5,527;3,284;-3,236;26,733;0,000;260,240;Inf;269,000;260,000;4,405;2,926;5,005;23,928
5878,500;2,281;0,632;-34,289;3,060;9,510;5,126;37,246;4,787;-1,791;-2,813;0,000;39,100;40,100;9,682;3,118;5,575;2,465;5,569;3,323;-3,236;26,733;0,000;260,240;Inf;269,000;260,000;4,300;2,928;4,986;24,013
5879,000;2,281;0,632;-34,289;3,060;9,510;5,126;37,246;4,787;-1,791;-2,813;0,000;39,100;40,100;9,682;3,118;5,547;2,981;5,649;3,558;-3,236;26,733;0,000;260,040;Inf;269,000;260,000;4,233;2,918;5,038;24,153
5879,500;2,281;0,632;-34,289;3,060;9,510;5,126;37,246;4,787;-1,791;-2,813;0,000;39,100;40,100;9,682;3,118;5,480;3,235;5,562;3,522;-3,236;26,733;0,000;260,040;Inf;269,000;260,000;4,434;2,907;5,073;24,253
5880,000;2,281;0,632;-34,289;3,060;9,510;5,126;37,246;4,787;-1,791;-2,813;0,000;39,100;40,100;9,682;3,118;5,129;3,152;5,439;3,272;-3,236;26,733;0,000;260,140;Inf;269,000;260,000;4,450;2,897;5,086;24,384
5880,500;2,281;0,632;-34,289;3,060;9,510;5,147;37,274;4,782;-1,754;-2,802;0,000;39,166;40,115;9,682;3,118;5,308;2,610;5,360;3,320;-3,226;26,746;0,000;260,140;Inf;269,000;260,000;4,248;2,887;4,937;24,430
5881,000;2,281;0,632;-34,289;3,060;9,510;5,147;37,274;4,782;-1,754;-2,802;0,000;39,200;40,100;9,682;3,118;5,548;2,829;5,541;3,277;-3,226;26,746;0,000;260,840;Inf;269,000;260,000;4,149;2,877;5,051;24,483
5881,500;2,660;0,709;-33,077;3,097;9,566;5,147;37,274;4,782;-1,754;-2,802;0,000;39,200;40,100;9,738;3,028;5,524;3,225;5,609;3,675;-3,226;26,746;0,000;260,840;Inf;269,000;260,000;4,299;2,867;5,012;24,530
5882,000;2,660;0,709;-33,077;3,097;9,566;5,147;37,274;4,782;-1,754;-2,802;0,000;39,200;40,100;9,738;3,028;5,423;2,696;5,510;3,198;-3,226;26,746;0,000;260,440;Inf;269,000;260,000;4,509;2,864;4,960;24,569
5882,500;2,660;0,709;-33,077;3,097;9,566;5,147;37,274;4,782;-1,754;-2,802;0,000;39,200;40,100;9,738;3,028;5,505;3,396;5,697;3,995;-3,226;26,746;0,000;260,440;Inf;269,000;260,000;4,207;2,860;5,184;24,650
5883,000;2,660;0,709;-33,077;3,097;9,566;5,147;37,274;4,782;-1,754;-2,802;0,000;39,200;40,100;9,738;3,028;5,662;3,285;5,719;3,792;-3,226;26,746;0,000;259,940;Inf;269,000;260,000;4,648;2,857;5,012;24,710
5883,500;2,660;0,709;-33,077;3,097;9,566;5,178;37,246;4,784;-1,751;-2,803;0,000;39,175;40,153;9,738;3,028;5,812;2,625;5,729;3,505;-3,231;26,746;0,000;259,940;Inf;269,000;260,000;4,614;2,854;5,001;24,838
5884,000;2,660;0,709;-33,077;3,097;9,566;5,178;37,246;4,784;-1,751;-2,803;0,000;39,200;40,200;9,738;3,028;5,682;3,032;5,602;3,638;-3,231;26,746;0,000;260,840;Inf;269,000;260,000;4,418;2,851;5,020;25,063
5884,500;3,167;0,794;-34,844;3,074;9,596;5,178;37,246;4,784;-1,751;-2,803;0,000;39,200;40,200;9,584;2,960;5,528;3,486;5,648;3,595;-3,231;26,746;0,000;260,840;Inf;269,000;260,000;4,488;2,848;5,159;25,154
5885,000;3,167;0,794;-34,844;3,074;9,596;5,178;37,246;4,784;-1,751;-2,803;0,000;39,200;40,200;9,584;2,960;5,391;3,194;5,609;3,411;-3,231;26,746;0,000;261,440;Inf;268,000;260,000;4,564;2,853;5,191;25,153
5885,500;3,167;0,794;-34,844;3,074;9,596;5,178;37,246;4,784;-1,751;-2,803;0,000;39,200;40,200;9,584;2,960;5,586;2,552;5,515;3,329;-3,231;26,746;0,000;261,440;Inf;268,000;260,000;4,401;2,858;5,084;25,154
5886,000;3,167;0,794;-34,844;3,074;9,596;5,178;37,246;4,784;-1,751;-2,803;0,000;39,200;40,200;9,584;2,960;5,477;2,340;5,360;3,200;-3,231;26,746;0,000;261,540;Inf;267,000;260,000;4,246;2,863;5,074;25,104
5886,500;3,167;0,794;-34,844;3,074;9,596;5,178;37,246;4,784;-1,751;-2,803;0,000;39,200;40,200;9,584;2,960;5,412;2,670;5,540;3,406;-3,231;26,746;0,000;261,540;Inf;267,000;260,000;4,094;2,868;5,159;25,094
5887,000;3,167;0,794;-34,844;3,074;9,596;5,175;37,305;4,811;-1,702;-2,793;0,000;39,206;40,182;9,584;2,960;5,256;3,379;5,522;3,458;-3,220;26,754;0,000;261,040;Inf;266,000;260,000;4,257;2,873;4,971;25,092
5887,500;3,167;0,794;-34,844;3,074;9,596;5,175;37,305;4,811;-1,702;-2,793;0,000;39,200;40,200;9,584;2,960;5,645;2,774;5,645;3,368;-3,220;26,754;0,000;261,040;Inf;266,000;260,000;4,404;2,878;4,979;25,084
5888,000;2,497;0,695;-34,095;3,185;9,500;5,175;37,305;4,811;-1,702;-2,793;0,000;39,200;40,200;9,637;3,068;5,345;3,268;5,605;3,804;-3,220;26,754;0,000;260,940;Inf;266,000;260,000;4,358;2,883;5,080;25,110
5888,500;2,497;0,695;-34,095;3,185;9,500;5,175;37,305;4,811;-1,702;-2,793;0,000;39,200;40,200;9,637;3,068;5,344;3,201;5,544;3,458;-3,220;26,754;0,000;260,940;Inf;266,000;260,000;4,505;2,876;5,091;25,050
5889,000;2,497;0,695;-34,095;3,185;9,500;5,175;37,305;4,811;-1,702;-2,793;0,000;39,200;40,200;9,637;3,068;5,662;2,815;5,656;3,628;-3,220;26,754;0,000;257,540;Inf;267,000;260,000;4,387;2,870;5,109;25,017
5889,500;2,497;0,695;-34,095;3,185;9,500;5,175;37,305;4,811;-1,702;-2,793;0,000;39,200;40,200;9,637;3,068;5,339;3,188;5,515;3,396;-3,220;26,754;0,000;257,540;Inf;267,000;260,000;4,440;2,864;5,094;25,012
5890,000;2,497;0,695;-34,095;3,185;9,500;5,160;37,298;4,809;-1,694;-2,801;0,000;39,214;40,239;9,637;3,068;5,517;3,014;5,633;3,326;-3,225;26,751;0,000;258,440;Inf;268,000;260,000;4,359;2,858;5,033;25,034
5890,500;2,497;0,695;-34,095;3,185;9,500;5,160;37,298;4,809;-1,694;-2,801;0,000;39,200;40,200;9,637;3,068;5,385;3,274;5,629;3,590;-3,225;26,751;0,000;258,440;Inf;268,000;260,000;4,372;2,852;5,011;25,050
5891,000;3,240;0,791;-35,209;3,069;9,507;5,160;37,298;4,809;-1,694;-2,801;0,000;39,200;40,200;9,559;3,146;5,521;2,685;5,604;3,334;-3,225;26,751;0,000;258,140;Inf;269,000;260,000;4,469;2,846;5,073;25,264
5891,500;3,240;0,791;-35,209;3,069;9,507;5,160;37,298;4,809;-1,694;-2,801;0,000;39,200;40,200;9,559;3,146;5,602;2,659;5,578;3,152;-3,225;26,751;0,000;258,140;Inf;269,000;260,000;4,286;2,853;5,052;25,292
5892,000;3,240;0,791;-35,209;3,069;9,507;5,160;37,298;4,809;-1,694;-2,801;0,000;39,200;40,200;9,559;3,146;5,449;2,726;5,565;3,580;-3,225;26,751;0,000;258,040;Inf;270,000;260,000;4,248;2,859;5,016;25,449
5892,500;3,240;0,791;-35,209;3,069;9,507;5,160;37,298;4,809;-1,694;-2,801;0,000;39,200;40,200;9,559;3,146;5,660;2,523;5,497;3,325;-3,225;26,751;0,000;258,040;Inf;270,000;260,000;4,330;2,865;4,987;25,544
5893,000;3,240;0,791;-35,209;3,069;9,507;5,144;37,307;4,805;-1,686;-2,783;0,000;39,235;40,303;9,559;3,146;5,501;3,033;5,547;3,335;-3,214;26,763;0,000;259,440;Inf;270,000;260,000;4,251;2,871;4,940;25,620
5893,500;3,240;0,791;-35,209;3,069;9,507;5,144;37,307;4,805;-1,686;-2,783;0,000;39,200;40,300;9,559;3,146;5,532;3,100;5,654;3,436;-3,214;26,763;0,000;259,440;Inf;270,000;260,000;4,354;2,877;4,901;25,752
5894,000;3,240;0,791;-35,209;3,069;9,507;5,144;37,307;4,805;-1,686;-2,783;0,000;39,200;40,300;9,559;3,146;5,446;2,723;5,500;3,392;-3,214;26,763;0,000;259,640;Inf;270,000;260,000;4,431;2,883;5,072;25,775
5894,500;2,591;0,701;-33,011;3,050;9,555;5,144;37,307;4,805;-1,686;-2,783;0,000;39,200;40,300;9,709;3,036;5,528;2,871;5,643;3,672;-3,214;26,763;0,000;259,640;Inf;270,000;260,000;4,265;2,889;5,024;25,750
5895,000;2,591;0,701;-33,011;3,050;9,555;5,144;37,307;4,805;-1,686;-2,783;0,000;39,200;40,300;9,709;3,036;5,651;2,694;5,585;3,560;-3,214;26,763;0,000;259,440;Inf;270,000;260,000;4,428;2,884;5,013;25,752
5895,500;2,591;0,701;-33,011;3,050;9,555;5,144;37,307;4,805;-1,686;-2,783;0,000;39,200;40,300;9,709;3,036;5,618;2,377;5,563;3,010;-3,214;26,763;0,000;259,440;Inf;270,000;260,000;4,373;2,879;4,986;25,699
5896,000;2,591;0,701;-33,011;3,050;9,555;5,144;37,307;4,805;-1,686;-2,783;0,000;39,200;40,300;9,709;3,036;5,445;3,635;5,702;3,929;-3,214;26,763;0,000;261,440;Inf;269,000;260,000;4,142;2,875;5,000;25,635
5896,500;2,591;0,701;-33,011;3,050;9,555;5,158;37,300;4,808;-1,664;-2,784;0,000;39,251;40,252;9,709;3,036;5,539;3,488;5,707;3,883;-3,224;26,755;0,000;261,440;Inf;269,000;260,000;4,678;2,870;5,195;25,540
5897,000;2,591;0,701;-33,011;3,050;9,555;5,158;37,300;4,808;-1,664;-2,784;0,000;39,300;40,300;9,709;3,036;5,736;2,712;5,620;3,708;-3,224;26,755;0,000;261,240;Inf;268,000;260,000;4,654;2,865;5,086;25,464
5897,500;2,633;0,618;-35,209;3,052;9,600;5,158;37,300;4,808;-1,664;-2,784;0,000;39,300;40,300;9,490;3,143;5,779;3,212;5,837;3,628;-3,224;26,755;0,000;261,240;Inf;268,000;260,000;4,444;2,861;5,262;25,406
5898,000;2,633;0,618;-35,209;3,052;9,600;5,158;37,300;4,808;-1,664;-2,784;0,000;39,300;40,300;9,490;3,143;5,756;3,247;5,682;3,780;-3,224;26,755;0,000;261,440;Inf;267,000;260,000;4,614;2,857;5,095;25,358
5898,500;2,633;0,618;-35,209;3,052;9,600;5,158;37,300;4,808;-1,664;-2,784;0,000;39,300;40,300;9,490;3,143;5,682;3,161;5,819;3,440;-3,224;26,755;0,000;261,440;Inf;267,000;260,000;4,616;2,853;5,181;25,353
5899,000;2,633;0,618;-35,209;3,052;9,600;5,158;37,300;4,808;-1,664;-2,784;0,000;39,300;40,300;9,490;3,143;5,732;2,929;5,825;3,821;-3,224;26,755;0,000;259,040;Inf;267,000;260,000;4,526;2,850;5,211;25,284
5899,500;2,633;0,618;-35,209;3,052;9,600;5,169;37,274;4,787;-1,666;-2,774;0,000;39,260;40,265;9,490;3,143;5,811;3,593;5,927;4,023;-3,203;26,770;0,000;259,040;Inf;267,000;260,000;4,577;2,846;5,183;25,217
5900,000;2,633;0,618;-35,209;3,052;9,600;5,169;37,274;4,787;-1,666;-2,774;0,000;39,300;40,300;9,490;3,143;5,782;3,472;5,943;3,712;-3,203;26,770;0,000;258,940;Inf;268,000;260,000;4,839;2,843;5,352;25,197
5900,500;2,633;0,618;-35,209;3,052;9,600;5,169;37,274;4,787;-1,666;-2,774;0,000;39,300;40,300;9,490;3,143;5,963;3,195;5,987;3,941;-3,203;26,770;0,000;258,940;Inf;268,000;260,000;4,727;2,839;5,295;25,132
5901,000;3,210;0,867;-34,033;3,039;9,540;5,169;37,274;4,787;-1,666;-2,774;0,000;39,300;40,300;9,639;2,898;5,955;3,460;6,081;3,732;-3,203;26,770;0,000;258,940;Inf;269,000;260,000;4,772;2,836;5,278;25,107
5901,500;3,210;0,867;-34,033;3,039;9,540;5,169;37,274;4,787;-1,666;-2,774;0,000;39,300;40,300;9,639;2,898;5,912;3,680;6,097;3,831;-3,203;26,770;0,000;258,940;Inf;269,000;260,000;4,807;2,842;5,380;25,083
5902,000;3,210;0,867;-34,033;3,039;9,540;5,169;37,274;4,787;-1,666;-2,774;0,000;39,300;40,300;9,639;2,898;6,093;3,143;6,117;4,091;-3,203;26,770;0,000;259,040;Inf;269,000;260,000;4,880;2,848;5,338;25,052
5902,500;3,210;0,867;-34,033;3,039;9,540;5,169;37,274;4,787;-1,666;-2,774;0,000;39,300;40,300;9,639;2,898;6,060;3,691;6,177;3,895;-3,203;26,770;0,000;259,040;Inf;269,000;260,000;4,861;2,854;5,379;25,055
5903,000;3,210;0,867;-34,033;3,039;9,540;5,123;37,241;4,804;-1,646;-2,775;0,000;39,279;40,290;9,639;2,898;5,801;3,283;6,080;3,680;-3,199;26,774;0,000;259,240;Inf;269,000;260,000;4,956;2,860;5,252;25,039
5903,500;3,210;0,867;-34,033;3,039;9,540;5,123;37,241;4,804;-1,646;-2,775;0,000;39,300;40,300;9,639;2,898;5,913;2,708;5,981;3,509;-3,199;26,774;0,000;259,240;Inf;269,000;260,000;4,711;2,866;5,201;25,047
5904,000;1,902;0,534;-34,395;2,994;9,516;5,123;37,241;4,804;-1,646;-2,775;0,000;39,300;40,300;9,683;3,094;5,862;3,189;5,986;3,675;-3,199;26,774;0,000;259,340;Inf;269,000;260,000;4,528;2,871;5,159;25,015
5904,500;1,902;0,534;-34,395;2,994;9,516;5,123;37,241;4,804;-1,646;-2,775;0,000;39,300;40,300;9,683;3,094;5,864;2,501;5,868;3,492;-3,199;26,774;0,000;259,340;Inf;269,000;260,000;4,678;2,855;5,130;25,005
5905,000;1,902;0,534;-34,395;2,994;9,516;5,123;37,241;4,804;-1,646;-2,775;0,000;39,300;40,300;9,683;3,094;5,589;3,145;5,800;3,398;-3,199;26,774;0,000;259,540;Inf;269,000;260,000;4,431;2,840;5,102;24,994
5905,500;1,902;0,534;-34,395;2,994;9,516;5,123;37,241;4,804;-1,646;-2,775;0,000;39,300;40,300;9,683;3,094;5,765;2,524;5,790;3,605;-3,199;26,774;0,000;259,540;Inf;269,000;260,000;4,483;2,824;5,056;24,947
5906,000;1,902;0,534;-34,395;2,994;9,516;5,143;37,333;4,812;-1,574;-2,776;0,000;39,282;40,286;9,683;3,094;5,861;3,311;5,994;3,803;-3,192;26,783;0,000;261,040;Inf;268,000;260,000;4,421;2,809;5,130;25,095
5906,500;1,902;0,534;-34,395;2,994;9,516;5,143;37,333;4,812;-1,574;-2,776;0,000;39,300;40,300;9,683;3,094;5,900;3,038;5,987;3,888;-3,192;26,783;0,000;261,040;Inf;268,000;260,000;4,742;2,794;5,265;25,095
5907,000;1,902;0,534;-34,395;2,994;9,516;5,143;37,333;4,812;-1,574;-2,776;0,000;39,300;40,300;9,683;3,094;5,993;3,402;6,058;3,863;-3,192;26,783;0,000;261,540;Inf;267,000;260,000;4,703;2,780;5,147;25,116
5907,500;2,904;0,733;-34,305;3,125;9,530;5,143;37,333;4,812;-1,574;-2,776;0,000;39,300;40,300;9,614;2,832;5,948;3,080;6,011;3,716;-3,192;26,783;0,000;261,540;Inf;267,000;260,000;4,829;2,765;5,232;24,999
5908,000;2,904;0,733;-34,305;3,125;9,530;5,143;37,333;4,812;-1,574;-2,776;0,000;39,300;40,300;9,614;2,832;5,973;3,344;6,015;3,872;-3,192;26,783;0,000;260,740;Inf;267,000;260,000;4,689;2,768;5,258;25,242
5908,500;2,904;0,733;-34,305;3,125;9,530;5,143;37,333;4,812;-1,574;-2,776;0,000;39,300;40,300;9,614;2,832;5,944;3,214;6,044;3,629;-3,192;26,783;0,000;260,740;Inf;267,000;260,000;4,801;2,770;5,204;25,420
5909,000;2,904;0,733;-34,305;3,125;9,530;5,143;37,333;4,812;-1,574;-2,776;0,000;39,300;40,300;9,614;2,832;5,687;3,271;5,905;3,519;-3,192;26,783;0,000;259,740;Inf;267,000;260,000;4,708;2,772;5,203;25,493
5909,500;2,904;0,733;-34,305;3,125;9,530;5,140;37,296;4,810;-1,577;-2,761;0,000;39,293;40,280;9,614;2,832;5,813;2,663;5,864;3,347;-3,187;26,779;0,000;259,740;Inf;267,000;260,000;4,596;2,774;5,143;25,538
5910,000;2,904;0,733;-34,305;3,125;9,530;5,140;37,296;4,810;-1,577;-2,761;0,000;39,300;40,300;9,614;2,832;5,775;2,912;5,895;3,826;-3,187;26,779;0,000;259,640;Inf;267,000;260,000;4,422;2,776;5,206;25,639
5910,500;2,656;0,669;-34,642;3,123;9,549;5,140;37,296;4,810;-1,577;-2,761;0,000;39,300;40,300;9,587;2,955;5,721;2,746;5,854;3,414;-3,187;26,779;0,000;259,640;Inf;267,000;260,000;4,602;2,778;5,163;25,648
5911,000;2,656;0,669;-34,642;3,123;9,549;5,140;37,296;4,810;-1,577;-2,761;0,000;39,300;40,300;9,587;2,955;5,757;3,262;5,919;3,695;-3,187;26,779;0,000;259,240;Inf;267,000;260,000;4,434;2,776;5,180;25,868
5911,500;2,656;0,669;-34,642;3,123;9,549;5,140;37,296;4,810;-1,577;-2,761;0,000;39,300;40,300;9,587;2,955;5,977;2,876;5,943;3,403;-3,187;26,779;0,000;259,240;Inf;267,000;260,000;4,658;2,775;5,275;25,772
5912,000;2,656;0,669;-34,642;3,123;9,549;5,140;37,296;4,810;-1,577;-2,761;0,000;39,300;40,300;9,587;2,955;5,841;3,015;5,952;3,520;-3,187;26,779;0,000;258,340;Inf;268,000;260,000;4,550;2,773;5,239;25,742
5912,500;2,656;0,669;-34,642;3,123;9,549;5,150;37,302;4,785;-1,564;-2,755;0,000;39,296;40,318;9,587;2,955;5,988;3,793;6,068;3,967;-3,170;26,793;0,000;258,340;Inf;268,000;260,000;4,582;2,771;5,313;25,715
5913,000;2,656;0,669;-34,642;3,123;9,549;5,150;37,302;4,785;-1,564;-2,755;0,000;39,300;40,300;9,587;2,955;5,784;3,565;6,026;3,700;-3,170;26,793;0,000;258,540;Inf;269,000;260,000;4,954;2,769;5,279;25,679
5913,500;2,429;0,654;-33,524;3,088;9,529;5,150;37,302;4,785;-1,564;-2,755;0,000;39,300;40,300;9,828;2,966;5,880;3,495;6,059;3,787;-3,170;26,793;0,000;258,540;Inf;269,000;260,000;4,769;2,767;5,332;25,645
5914,000;2,429;0,654;-33,524;3,088;9,529;5,150;37,302;4,785;-1,564;-2,755;0,000;39,300;40,300;9,828;2,966;5,771;3,493;6,049;3,909;-3,170;26,793;0,000;258,740;Inf;270,000;260,000;4,805;2,761;5,375;25,612
5914,500;2,429;0,654;-33,524;3,088;9,529;5,150;37,302;4,785;-1,564;-2,755;0,000;39,300;40,300;9,828;2,966;6,005;2,634;5,973;3,637;-3,170;26,793;0,000;258,740;Inf;270,000;260,000;4,806;2,756;5,231;25,561
5915,000;2,429;0,654;-33,524;3,088;9,529;5,150;37,302;4,785;-1,564;-2,755;0,000;39,300;40,300;9,828;2,966;5,968;3,282;6,085;3,740;-3,170;26,793;0,000;260,940;Inf;270,000;260,000;4,562;2,751;5,383;25,495
5915,500;2,429;0,654;-33,524;3,088;9,529;5,150;37,302;4,785;-1,564;-2,755;0,000;39,300;40,300;9,828;2,966;5,803;3,419;6,062;3,637;-3,170;26,793;0,000;260,940;Inf;270,000;260,000;4,769;2,745;5,238;25,454
5916,000;2,429;0,654;-33,524;3,088;9,529;5,153;37,291;4,789;-1,543;-2,752;0,000;39,295;40,285;9,828;2,966;6,222;3,258;6,211;4,078;-3,166;26,787;0,000;260,940;Inf;270,000;260,000;4,730;2,740;5,286;25,398
5916,500;2,429;0,654;-33,524;3,088;9,529;5,153;37,291;4,789;-1,543;-2,752;0,000;39,300;40,300;9,828;2,966;6,273;3,681;6,271;4,406;-3,166;26,787;0,000;260,940;Inf;270,000;260,000;4,942;2,735;5,358;25,280
5917,000;2,915;0,795;-33,920;3,101;9,530;5,153;37,291;4,789;-1,543;-2,752;0,000;39,300;40,300;9,637;2,854;6,128;3,911;6,310;4,065;-3,166;26,787;0,000;261,040;Inf;269,000;260,000;5,158;2,730;5,494;25,248
5917,500;2,915;0,795;-33,920;3,101;9,530;5,153;37,291;4,789;-1,543;-2,752;0,000;39,300;40,300;9,637;2,854;6,307;3,284;6,302;4,233;-3,166;26,787;0,000;261,040;Inf;269,000;260,000;5,103;2,733;5,523;25,232
5918,000;2,915;0,795;-33,920;3,101;9,530;5,153;37,291;4,789;-1,543;-2,752;0,000;39,300;40,300;9,637;2,854;6,308;3,734;6,325;4,316;-3,166;26,787;0,000;260,540;Inf;269,000;260,000;5,032;2,736;5,510;25,210
5918,500;2,915;0,795;-33,920;3,101;9,530;5,153;37,291;4,789;-1,543;-2,752;0,000;39,300;40,300;9,637;2,854;6,191;3,739;6,370;3,997;-3,166;26,787;0,000;260,540;Inf;269,000;260,000;5,171;2,739;5,478;25,224
5919,000;2,915;0,795;-33,920;3,101;9,530;5,126;37,239;4,791;-1,540;-2,737;0,000;39,305;40,271;9,637;2,854;6,224;3,206;6,285;4,253;-3,164;26,798;0,000;262,340;Inf;268,000;260,000;5,074;2,742;5,472;25,108
5919,500;2,915;0,795;-33,920;3,101;9,530;5,126;37,239;4,791;-1,540;-2,737;0,000;39,300;40,300;9,637;2,854;6,048;3,686;6,313;3,853;-3,164;26,798;0,000;262,340;Inf;268,000;260,000;4,992;2,745;5,559;25,026
5920,000;2,868;0,706;-34,971;3,083;9,594;5,126;37,239;4,791;-1,540;-2,737;0,000;39,300;40,300;9,568;2,912;6,064;3,810;6,304;4,019;-3,164;26,798;0,000;262,440;Inf;267,000;260,000;4,975;2,747;5,472;24,996
5920,500;2,868;0,706;-34,971;3,083;9,594;5,126;37,239;4,791;-1,540;-2,737;0,000;39,300;40,300;9,568;2,912;6,157;3,676;6,229;3,992;-3,164;26,798;0,000;262,440;Inf;267,000;260,000;5,049;2,749;5,445;24,940
5921,000;2,868;0,706;-34,971;3,083;9,594;5,126;37,239;4,791;-1,540;-2,737;0,000;39,300;40,300;9,568;2,912;6,333;3,295;6,301;3,807;-3,164;26,798;0,000;262,740;Inf;266,000;260,000;5,014;2,751;5,494;24,930
5921,500;2,868;0,706;-34,971;3,083;9,594;5,126;37,239;4,791;-1,540;-2,737;0,000;39,300;40,300;9,568;2,912;6,190;3,409;6,260;4,021;-3,164;26,798;0,000;262,740;Inf;266,000;260,000;4,934;2,753;5,492;24,902
5922,000;2,868;0,706;-34,971;3,083;9,594;5,126;37,239;4,791;-1,540;-2,737;0,000;39,300;40,300;9,568;2,912;5,931;3,142;6,162;3,814;-3,164;26,798;0,000;259,840;Inf;266,000;260,000;4,970;2,755;5,452;24,882
5922,500;2,868;0,706;-34,971;3,083;9,594;5,127;37,291;4,780;-1,478;-2,725;0,000;39,302;40,256;9,568;2,912;5,994;3,580;6,196;3,836;-3,152;26,811;0,000;259,840;Inf;266,000;260,000;4,763;2,757;5,540;24,900
5923,000;2,868;0,706;-34,971;3,083;9,594;5,127;37,291;4,780;-1,478;-2,725;0,000;39,300;40,300;9,568;2,912;5,923;3,617;6,170;3,936;-3,152;26,811;0,000;259,740;Inf;266,000;260,000;4,902;2,759;5,468;24,912
5923,500;3,060;0,729;-35,209;3,022;9,592;5,127;37,291;4,780;-1,478;-2,725;0,000;39,300;40,300;9,429;3,088;6,062;2,832;6,098;3,779;-3,152;26,811;0,000;259,740;Inf;266,000;260,000;4,911;2,761;5,338;24,896
5924,000;3,060;0,729;-35,209;3,022;9,592;5,127;37,291;4,780;-1,478;-2,725;0,000;39,300;40,300;9,429;3,088;6,131;3,880;6,270;4,107;-3,152;26,811;0,000;259,340;Inf;266,000;260,000;4,693;2,766;5,412;24,898
5924,500;3,060;0,729;-35,209;3,022;9,592;5,127;37,291;4,780;-1,478;-2,725;0,000;39,300;40,300;9,429;3,088;6,183;3,372;6,244;4,295;-3,152;26,811;0,000;259,340;Inf;266,000;260,000;5,097;2,770;5,447;24,848
5925,000;3,060;0,729;-35,209;3,022;9,592;5,127;37,291;4,780;-1,478;-2,725;0,000;39,300;40,300;9,429;3,088;6,184;3,271;6,250;3,709;-3,152;26,811;0,000;257,440;Inf;267,000;260,000;5,024;2,775;5,442;24,801
5925,500;3,060;0,729;-35,209;3,022;9,592;5,095;37,290;4,785;-1,469;-2,715;0,000;39,298;40,216;9,429;3,088;6,012;3,496;6,254;4,023;-3,153;26,809;0,000;257,440;Inf;267,000;260,000;4,853;2,780;5,544;24,807
5926,000;3,060;0,729;-35,209;3,022;9,592;5,095;37,290;4,785;-1,469;-2,715;0,000;39,300;40,200;9,429;3,088;6,252;3,458;6,310;4,006;-3,153;26,809;0,000;257,340;Inf;268,000;260,000;4,946;2,784;5,489;24,809
5926,500;2,568;0,652;-35,116;3,082;9,598;5,095;37,290;4,785;-1,469;-2,715;0,000;39,300;40,200;9,548;2,964;6,338;3,093;6,287;3,588;-3,153;26,809;0,000;257,340;Inf;268,000;260,000;5,006;2,789;5,466;24,808
5927,000;2,568;0,652;-35,116;3,082;9,598;5,095;37,290;4,785;-1,469;-2,715;0,000;39,300;40,200;9,548;2,964;5,947;2,733;6,092;3,565;-3,153;26,809;0,000;257,340;Inf;269,000;260,000;4,826;2,785;5,324;24,821
5927,500;2,568;0,652;-35,116;3,082;9,598;5,095;37,290;4,785;-1,469;-2,715;0,000;39,300;40,200;9,548;2,964;5,963;3,358;6,190;4,120;-3,153;26,809;0,000;257,340;Inf;269,000;260,000;4,584;2,782;5,299;24,848
5928,000;2,568;0,652;-35,116;3,082;9,598;5,095;37,290;4,785;-1,469;-2,715;0,000;39,300;40,200;9,548;2,964;6,251;3,305;6,264;3,795;-3,153;26,809;0,000;259,340;Inf;269,000;260,000;4,908;2,778;5,467;24,866
5928,500;2,568;0,652;-35,116;3,082;9,598;5,069;37,290;4,797;-1,463;-2,723;0,000;39,292;40,190;9,548;2,964;6,158;3,585;6,284;4,204;-3,163;26,815;0,000;259,340;Inf;269,000;260,000;4,904;2,775;5,436;24,896
5929,000;2,568;0,652;-35,116;3,082;9,598;5,069;37,290;4,797;-1,463;-2,723;0,000;39,300;40,200;9,548;2,964;6,016;3,742;6,253;3,907;-3,163;26,815;0,000;259,040;Inf;269,000;260,000;5,058;2,771;5,494;24,897
5929,500;2,568;0,652;-35,116;3,082;9,598;5,069;37,290;4,797;-1,463;-2,723;0,000;39,300;40,200;9,548;2,964;6,270;3,287;6,292;3,971;-3,163;26,815;0,000;259,040;Inf;269,000;260,000;4,980;2,768;5,403;24,894
5930,000;2,997;0,712;-35,209;3,067;9,602;5,069;37,290;4,797;-1,463;-2,723;0,000;39,300;40,200;9,417;3,024;6,227;3,387;6,299;4,160;-3,163;26,815;0,000;258,840;Inf;270,000;260,000;4,955;2,765;5,504;24,901
5930,500;2,997;0,712;-35,209;3,067;9,602;5,069;37,290;4,797;-1,463;-2,723;0,000;39,300;40,200;9,417;3,024;6,215;3,439;6,277;4,100;-3,163;26,815;0,000;258,840;Inf;270,000;260,000;5,018;2,769;5,534;24,911
5931,000;2,997;0,712;-35,209;3,067;9,602;5,069;37,290;4,797;-1,463;-2,723;0,000;39,300;40,200;9,417;3,024;6,206;3,716;6,303;4,005;-3,163;26,815;0,000;258,340;Inf;271,000;260,000;5,008;2,772;5,502;24,937
5931,500;2,997;0,712;-35,209;3,067;9,602;5,069;37,290;4,797;-1,463;-2,723;0,000;39,300;40,200;9,417;3,024;6,049;3,420;6,274;3,717;-3,163;26,815;0,000;258,340;Inf;271,000;260,000;5,057;2,776;5,542;24,915
5932,000;2,997;0,712;-35,209;3,067;9,602;5,156;37,276;4,805;-1,437;-2,735;0,000;39,294;40,217;9,417;3,024;6,084;3,440;6,273;3,888;-3,157;26,816;0,000;259,240;Inf;271,000;260,000;4,865;2,780;5,511;24,934
5932,500;2,997;0,712;-35,209;3,067;9,602;5,156;37,276;4,805;-1,437;-2,735;0,000;39,300;40,200;9,417;3,024;6,039;3,506;6,192;3,858;-3,157;26,816;0,000;259,240;Inf;271,000;260,000;4,921;2,783;5,419;24,921
5933,000;2,250;0,641;-34,001;3,087;9,438;5,156;37,276;4,805;-1,437;-2,735;0,000;39,300;40,200;9,679;3,022;6,132;3,242;6,150;3,872;-3,157;26,816;0,000;259,540;Inf;271,000;260,000;4,899;2,787;5,366;24,867
5933,500;2,250;0,641;-34,001;3,087;9,438;5,156;37,276;4,805;-1,437;-2,735;0,000;39,300;40,200;9,679;3,022;6,060;2,612;6,073;3,252;-3,157;26,816;0,000;259,540;Inf;271,000;260,000;4,849;2,778;5,348;24,812
5934,000;2,250;0,641;-34,001;3,087;9,438;5,156;37,276;4,805;-1,437;-2,735;0,000;39,300;40,200;9,679;3,022;5,992;3,306;6,167;3,728;-3,157;26,816;0,000;260,040;Inf;271,000;260,000;4,499;2,769;5,404;24,769
5934,500;2,250;0,641;-34,001;3,087;9,438;5,156;37,276;4,805;-1,437;-2,735;0,000;39,300;40,200;9,679;3,022;6,046;3,020;6,111;3,720;-3,157;26,816;0,000;260,040;Inf;271,000;260,000;4,798;2,761;5,467;24,732
5935,000;2,250;0,641;-34,001;3,087;9,438;5,161;37,306;4,826;-1,412;-2,717;0,000;39,289;40,169;9,679;3,022;5,984;2,840;6,032;3,679;-3,146;26,837;0,000;261,340;Inf;270,000;260,000;4,724;2,752;5,395;24,715
5935,500;2,250;0,641;-34,001;3,087;9,438;5,161;37,306;4,826;-1,412;-2,717;0,000;39,300;40,200;9,679;3,022;5,901;3,191;6,089;3,895;-3,146;26,837;0,000;261,340;Inf;270,000;260,000;4,634;2,744;5,344;24,702
5936,000;2,250;0,641;-34,001;3,087;9,438;5,161;37,306;4,826;-1,412;-2,717;0,000;39,300;40,200;9,679;3,022;5,851;3,096;6,072;3,479;-3,146;26,837;0,000;261,540;Inf;269,000;260,000;4,769;2,736;5,338;24,701
5936,500;3,225;0,741;-35,209;3,101;9,568;5,161;37,306;4,826;-1,412;-2,717;0,000;39,300;40,200;9,590;2,989;5,935;3,877;6,173;4,204;-3,146;26,837;0,000;261,540;Inf;269,000;260,000;4,624;2,728;5,602;24,701
5937,000;3,225;0,741;-35,209;3,101;9,568;5,161;37,306;4,826;-1,412;-2,717;0,000;39,300;40,200;9,590;2,989;6,128;3,782;6,264;4,212;-3,146;26,837;0,000;261,540;Inf;268,000;260,000;5,047;2,736;5,416;24,720
5937,500;3,225;0,741;-35,209;3,101;9,568;5,161;37,306;4,826;-1,412;-2,717;0,000;39,300;40,200;9,590;2,989;6,043;3,346;6,220;3,775;-3,146;26,837;0,000;261,540;Inf;268,000;260,000;5,097;2,744;5,472;24,752
5938,000;3,225;0,741;-35,209;3,101;9,568;5,161;37,306;4,826;-1,412;-2,717;0,000;39,300;40,200;9,590;2,989;5,802;3,314;6,073;3,547;-3,146;26,837;0,000;260,540;Inf;268,000;260,000;4,846;2,752;5,363;24,744
5938,500;3,225;0,741;-35,209;3,101;9,568;5,168;37,268;4,793;-1,423;-2,728;0,000;39,272;40,093;9,590;2,989;6,149;3,077;6,151;3,808;-3,149;26,823;0,000;260,540;Inf;268,000;260,000;4,684;2,760;5,392;24,770
5939,000;3,225;0,741;-35,209;3,101;9,568;5,168;37,268;4,793;-1,423;-2,728;0,000;39,300;40,100;9,590;2,989;6,070;3,774;6,187;3,941;-3,149;26,823;0,000;260,240;Inf;268,000;260,000;4,796;2,767;5,459;24,773
5939,500;3,071;0,798;-34,343;3,135;9,435;5,168;37,268;4,793;-1,423;-2,728;0,000;39,300;40,100;9,677;3,070;5,947;3,113;6,104;3,454;-3,149;26,823;0,000;260,240;Inf;268,000;260,000;4,993;2,775;5,426;24,745
5940,000;3,071;0,798;-34,343;3,135;9,435;5,168;37,268;4,793;-1,423;-2,728;0,000;39,300;40,100;9,677;3,070;5,963;3,064;6,109;3,912;-3,149;26,823;0,000;260,740;Inf;268,000;260,000;4,654;2,780;5,432;24,790
5940,500;3,071;0,798;-34,343;3,135;9,435;5,168;37,268;4,793;-1,423;-2,728;0,000;39,300;40,100;9,677;3,070;6,112;2,831;6,087;3,615;-3,149;26,823;0,000;260,740;Inf;268,000;260,000;4,762;2,785;5,539;24,768
5941,000;3,071;0,798;-34,343;3,135;9,435;5,168;37,268;4,793;-1,423;-2,728;0,000;39,300;40,100;9,677;3,070;5,851;3,754;6,171;3,895;-3,149;26,823;0,000;258,440;Inf;269,000;260,000;4,661;2,789;5,501;24,776
5941,500;3,071;0,798;-34,343;3,135;9,435;5,117;37,283;4,789;-1,395;-2,724;0,000;39,264;40,113;9,677;3,070;6,164;3,033;6,169;3,542;-3,139;26,839;0,000;258,440;Inf;269,000;260,000;4,918;2,794;5,472;24,748
5942,000;3,071;0,798;-34,343;3,135;9,435;5,117;37,283;4,789;-1,395;-2,724;0,000;39,300;40,100;9,677;3,070;6,035;3,751;6,216;3,979;-3,139;26,839;0,000;258,940;Inf;270,000;260,000;4,727;2,798;5,461;24,757
5942,500;3,071;0,798;-34,343;3,135;9,435;5,117;37,283;4,789;-1,395;-2,724;0,000;39,300;40,100;9,677;3,070;5,839;3,579;6,158;3,818;-3,139;26,839;0,000;258,940;Inf;270,000;260,000;4,995;2,803;5,516;24,734
5943,000;2,703;0,719;-33,753;3,085;9,477;5,117;37,283;4,789;-1,395;-2,724;0,000;39,300;40,100;9,766;2,985;6,235;3,089;6,198;3,794;-3,139;26,839;0,000;258,040;Inf;271,000;260,000;4,848;2,807;5,530;24,747
5943,500;2,703;0,719;-33,753;3,085;9,477;5,117;37,283;4,789;-1,395;-2,724;0,000;39,300;40,100;9,766;2,985;6,112;3,539;6,259;4,119;-3,139;26,839;0,000;258,040;Inf;271,000;260,000;4,829;2,806;5,479;24,767
5944,000;2,703;0,719;-33,753;3,085;9,477;5,117;37,283;4,789;-1,395;-2,724;0,000;39,300;40,100;9,766;2,985;6,102;3,669;6,243;3,906;-3,139;26,839;0,000;260,540;Inf;271,000;260,000;5,007;2,804;5,549;24,756
5944,500;2,703;0,719;-33,753;3,085;9,477;5,117;37,283;4,789;-1,395;-2,724;0,000;39,300;40,100;9,766;2,985;6,111;3,732;6,244;4,092;-3,139;26,839;0,000;260,540;Inf;271,000;260,000;4,980;2,802;5,460;24,752
5945,000;2,703;0,719;-33,753;3,085;9,477;5,097;37,274;4,758;-1,369;-2,713;0,000;39,252;40,063;9,766;2,985;6,384;3,170;6,311;4,066;-3,133;26,846;0,000;260,040;Inf;271,000;260,000;5,045;2,801;5,528;24,748
5945,500;2,703;0,719;-33,753;3,085;9,477;5,097;37,274;4,758;-1,369;-2,713;0,000;39,300;40,100;9,766;2,985;6,225;3,940;6,375;4,149;-3,133;26,846;0,000;260,040;Inf;271,000;260,000;4,983;2,799;5,570;24,783
5946,000;2,041;0,534;-35,042;3,027;9,477;5,097;37,274;4,758;-1,369;-2,713;0,000;39,300;40,100;9,574;3,088;6,014;2,853;6,227;3,838;-3,133;26,846;0,000;260,540;Inf;271,000;260,000;5,172;2,797;5,444;24,781
5946,500;2,041;0,534;-35,042;3,027;9,477;5,097;37,274;4,758;-1,369;-2,713;0,000;39,300;40,100;9,574;3,088;6,168;2,960;6,249;4,038;-3,133;26,846;0,000;260,540;Inf;271,000;260,000;4,733;2,785;5,423;24,773
5947,000;2,041;0,534;-35,042;3,027;9,477;5,097;37,274;4,758;-1,369;-2,713;0,000;39,300;40,100;9,574;3,088;6,214;2,852;6,238;3,476;-3,133;26,846;0,000;259,640;Inf;271,000;260,000;4,854;2,773;5,442;24,740
5947,500;2,041;0,534;-35,042;3,027;9,477;5,097;37,274;4,758;-1,369;-2,713;0,000;39,300;40,100;9,574;3,088;5,982;3,421;6,227;4,219;-3,133;26,846;0,000;259,640;Inf;271,000;260,000;4,695;2,761;5,452;24,738
5948,000;2,041;0,534;-35,042;3,027;9,477;5,133;37,281;4,774;-1,351;-2,685;0,000;39,239;40,043;9,574;3,088;6,132;3,614;6,248;4,013;-3,127;26,846;0,000;261,240;Inf;270,000;260,000;4,962;2,749;5,608;24,753
5948,500;2,041;0,534;-35,042;3,027;9,477;5,133;37,281;4,774;-1,351;-2,685;0,000;39,200;40,000;9,574;3,088;6,204;3,244;6,261;3,628;-3,127;26,846;0,000;261,240;Inf;270,000;260,000;5,002;2,737;5,587;24,772
5949,000;3,273;0,872;-33,369;3,110;9,514;5,133;37,281;4,774;-1,351;-2,685;0,000;39,200;40,000;9,661;2,982;6,116;3,377;6,245;3,858;-3,127;26,846;0,000;260,540;Inf;270,000;260,000;4,834;2,726;5,571;24,796
5949,500;3,273;0,872;-33,369;3,110;9,514;5,133;37,281;4,774;-1,351;-2,685;0,000;39,200;40,000;9,661;2,982;5,893;3,649;6,247;4,442;-3,127;26,846;0,000;260,540;Inf;270,000;260,000;4,899;2,735;5,488;24,799
5950,000;3,273;0,872;-33,369;3,110;9,514;5,133;37,281;4,774;-1,351;-2,685;0,000;39,200;40,000;9,661;2,982;6,381;3,029;6,289;4,093;-3,127;26,846;0,000;262,140;Inf;269,000;260,000;5,057;2,744;5,497;24,845
5950,500;3,273;0,872;-33,369;3,110;9,514;5,133;37,281;4,774;-1,351;-2,685;0,000;39,200;40,000;9,661;2,982;6,253;3,799;6,402;3,986;-3,127;26,846;0,000;262,140;Inf;269,000;260,000;4,948;2,752;5,685;24,861
5951,000;3,273;0,872;-33,369;3,110;9,514;5,133;37,281;4,774;-1,351;-2,685;0,000;39,200;40,000;9,661;2,982;6,079;3,686;6,320;3,981;-3,127;26,846;0,000;260,940;Inf;269,000;260,000;5,110;2,761;5,520;24,902
5951,500;3,273;0,872;-33,369;3,110;9,514;5,125;37,259;4,759;-1,341;-2,725;0,000;39,222;39,967;9,661;2,982;6,184;2,873;6,212;3,797;-3,138;26,844;0,000;260,940;Inf;269,000;260,000;5,017;2,769;5,499;24,943
5952,000;3,273;0,872;-33,369;3,110;9,514;5,125;37,259;4,759;-1,341;-2,725;0,000;39,200;40,000;9,661;2,982;6,119;3,337;6,317;3,800;-3,138;26,844;0,000;260,340;Inf;269,000;260,000;4,766;2,778;5,496;24,937
5952,500;3,309;0,785;-35,209;3,050;9,583;5,125;37,259;4,759;-1,341;-2,725;0,000;39,200;40,000;9,627;3,014;6,052;3,362;6,271;3,803;-3,138;26,844;0,000;260,340;Inf;269,000;260,000;4,893;2,786;5,592;24,924
5953,000;3,309;0,785;-35,209;3,050;9,583;5,125;37,259;4,759;-1,341;-2,725;0,000;39,200;40,000;9,627;3,014;6,247;3,084;6,251;3,663;-3,138;26,844;0,000;259,740;Inf;269,000;260,000;4,872;2,794;5,567;24,895
5953,500;3,309;0,785;-35,209;3,050;9,583;5,125;37,259;4,759;-1,341;-2,725;0,000;39,200;40,000;9,627;3,014;6,120;2,898;6,179;3,725;-3,138;26,844;0,000;259,740;Inf;269,000;260,000;4,811;2,803;5,559;24,872
5954,000;3,309;0,785;-35,209;3,050;9,583;5,125;37,259;4,759;-1,341;-2,725;0,000;39,200;40,000;9,627;3,014;5,993;2,670;6,088;3,398;-3,138;26,844;0,000;260,140;Inf;269,000;260,000;4,730;2,811;5,503;24,884
5954,500;3,309;0,785;-35,209;3,050;9,583;5,156;37,301;4,798;-1,285;-2,707;0,000;39,204;39,985;9,627;3,014;5,948;3,083;6,120;3,970;-3,144;26,846;0,000;260,140;Inf;269,000;260,000;4,537;2,819;5,578;24,886
5955,000;3,309;0,785;-35,209;3,050;9,583;5,156;37,301;4,798;-1,285;-2,707;0,000;39,200;40,000;9,627;3,014;5,994;3,774;6,207;3,864;-3,144;26,846;0,000;258,540;Inf;270,000;260,000;4,780;2,827;5,605;24,890
5955,500;3,043;0,809;-33,435;3,117;9,513;5,156;37,301;4,798;-1,285;-2,707;0,000;39,200;40,000;9,899;3,018;6,034;3,241;6,191;3,771;-3,144;26,846;0,000;258,540;Inf;270,000;260,000;4,960;2,835;5,575;24,878
5956,000;3,043;0,809;-33,435;3,117;9,513;5,156;37,301;4,798;-1,285;-2,707;0,000;39,200;40,000;9,899;3,018;6,212;3,284;6,230;3,827;-3,144;26,846;0,000;259,540;Inf;270,000;260,000;4,809;2,839;5,625;24,867
5956,500;3,043;0,809;-33,435;3,117;9,513;5,156;37,301;4,798;-1,285;-2,707;0,000;39,200;40,000;9,899;3,018;6,250;3,438;6,271;4,197;-3,144;26,846;0,000;259,540;Inf;270,000;260,000;4,888;2,842;5,616;24,878
5957,000;3,043;0,809;-33,435;3,117;9,513;5,156;37,301;4,798;-1,285;-2,707;0,000;39,200;40,000;9,899;3,018;6,268;2,991;6,233;3,903;-3,144;26,846;0,000;259,440;Inf;270,000;260,000;5,039;2,845;5,567;24,868
5957,500;3,043;0,809;-33,435;3,117;9,513;5,166;37,257;4,790;-1,294;-2,733;0,000;39,188;39,915;9,899;3,018;6,086;3,474;6,238;3,792;-3,149;26,844;0,000;259,440;Inf;270,000;260,000;4,849;2,848;5,528;24,823
5958,000;3,043;0,809;-33,435;3,117;9,513;5,166;37,257;4,790;-1,294;-2,733;0,000;39,200;39,900;9,899;3,018;5,961;3,510;6,253;4,226;-3,149;26,844;0,000;260,740;Inf;270,000;260,000;4,898;2,852;5,592;24,839
5958,500;3,043;0,809;-33,435;3,117;9,513;5,166;37,257;4,790;-1,294;-2,733;0,000;39,200;39,900;9,899;3,018;6,318;3,301;6,314;4,184;-3,149;26,844;0,000;260,740;Inf;270,000;260,000;4,987;2,855;5,544;24,940
5959,000;2,457;0,696;-34,149;3,145;9,514;5,166;37,257;4,790;-1,294;-2,733;0,000;39,200;39,900;9,645;3,053;5,964;3,100;6,214;3,605;-3,149;26,844;0,000;259,440;Inf;270,000;260,000;5,029;2,858;5,471;25,179
5959,500;2,457;0,696;-34,149;3,145;9,514;5,166;37,257;4,790;-1,294;-2,733;0,000;39,200;39,900;9,645;3,053;6,043;2,872;6,189;3,485;-3,149;26,844;0,000;259,440;Inf;270,000;260,000;4,721;2,851;5,444;25,162
5960,000;2,457;0,696;-34,149;3,145;9,514;5,166;37,257;4,790;-1,294;-2,733;0,000;39,200;39,900;9,645;3,053;5,687;3,224;6,057;3,567;-3,149;26,844;0,000;260,340;Inf;270,000;260,000;4,647;2,845;5,452;25,158
5960,500;2,457;0,696;-34,149;3,145;9,514;5,166;37,257;4,790;-1,294;-2,733;0,000;39,200;39,900;9,645;3,053;6,007;3,617;6,190;3,903;-3,149;26,844;0,000;260,340;Inf;270,000;260,000;4,634;2,839;5,475;25,157
5961,000;2,457;0,696;-34,149;3,145;9,514;5,135;37,304;4,777;-1,252;-2,731;0,000;39,165;39,866;9,645;3,053;6,064;3,211;6,160;3,791;-3,152;26,836;0,000;259,340;Inf;270,000;260,000;4,929;2,832;5,505;25,118
5961,500;2,457;0,696;-34,149;3,145;9,514;5,135;37,304;4,777;-1,252;-2,731;0,000;39,200;39,900;9,645;3,053;5,977;2,853;6,049;3,721;-3,152;26,836;0,000;259,340;Inf;270,000;260,000;4,807;2,826;5,445;25,282
5962,000;3,268;0,750;-35,209;3,140;9,560;5,135;37,304;4,777;-1,252;-2,731;0,000;39,200;39,900;9,540;3,080;5,931;3,517;6,163;3,926;-3,152;26,836;0,000;259,940;Inf;270,000;260,000;4,650;2,820;5,489;25,386
5962,500;3,268;0,750;-35,209;3,140;9,560;5,135;37,304;4,777;-1,252;-2,731;0,000;39,200;39,900;9,540;3,080;6,052;3,372;6,167;3,760;-3,152;26,836;0,000;259,940;Inf;270,000;260,000;4,884;2,827;5,498;25,352
5963,000;3,268;0,750;-35,209;3,140;9,560;5,135;37,304;4,777;-1,252;-2,731;0,000;39,200;39,900;9,540;3,080;5,943;3,347;6,113;3,944;-3,152;26,836;0,000;258,940;Inf;271,000;260,000;4,838;2,835;5,437;25,338
5963,500;3,268;0,750;-35,209;3,140;9,560;5,135;37,304;4,777;-1,252;-2,731;0,000;39,200;39,900;9,540;3,080;6,168;3,218;6,144;4,025;-3,152;26,836;0,000;258,940;Inf;271,000;260,000;4,837;2,842;5,472;25,322
5964,000;3,268;0,750;-35,209;3,140;9,560;5,102;37,259;4,747;-1,264;-2,750;0,000;39,137;39,816;9,540;3,080;5,998;3,691;6,206;3,956;-3,160;26,833;0,000;260,240;Inf;271,000;260,000;4,889;2,849;5,639;25,298
5964,500;3,268;0,750;-35,209;3,140;9,560;5,102;37,259;4,747;-1,264;-2,750;0,000;39,100;39,800;9,540;3,080;6,127;2,953;6,118;3,890;-3,160;26,833;0,000;260,240;Inf;271,000;260,000;4,963;2,856;5,496;25,260
5965,000;3,268;0,750;-35,209;3,140;9,560;5,102;37,259;4,747;-1,264;-2,750;0,000;39,100;39,800;9,540;3,080;6,025;3,921;6,229;4,035;-3,160;26,833;0,000;259,440;Inf;271,000;260,000;4,772;2,862;5,586;25,172
5965,500;3,204;0,771;-35,209;3,046;9,599;5,102;37,259;4,747;-1,264;-2,750;0,000;39,100;39,800;9,542;3,045;5,944;3,310;6,182;3,943;-3,160;26,833;0,000;259,440;Inf;271,000;260,000;5,053;2,869;5,537;25,156
5966,000;3,204;0,771;-35,209;3,046;9,599;5,102;37,259;4,747;-1,264;-2,750;0,000;39,100;39,800;9,542;3,045;6,087;3,718;6,225;4,071;-3,160;26,833;0,000;260,340;Inf;271,000;260,000;4,845;2,874;5,679;25,124
5966,500;3,204;0,771;-35,209;3,046;9,599;5,102;37,259;4,747;-1,264;-2,750;0,000;39,100;39,800;9,542;3,045;6,194;3,588;6,271;4,222;-3,160;26,833;0,000;260,340;Inf;271,000;260,000;5,025;2,880;5,627;25,117
5967,000;3,204;0,771;-35,209;3,046;9,599;5,102;37,259;4,747;-1,264;-2,750;0,000;39,100;39,800;9,542;3,045;6,243;3,690;6,350;4,010;-3,160;26,833;0,000;260,040;Inf;271,000;260,000;5,068;2,885;5,639;25,103
5967,500;3,204;0,771;-35,209;3,046;9,599;5,116;37,225;4,766;-1,252;-2,750;0,000;39,132;39,817;9,542;3,045;6,242;2,877;6,207;3,534;-3,161;26,841;0,000;260,040;Inf;271,000;260,000;5,073;2,890;5,560;25,066
5968,000;3,204;0,771;-35,209;3,046;9,599;5,116;37,225;4,766;-1,252;-2,750;0,000;39,100;39,800;9,542;3,045;6,050;3,328;6,237;3,871;-3,161;26,841;0,000;261,240;Inf;270,000;260,000;4,715;2,896;5,510;25,073
5968,500;2,596;0,673;-34,913;3,004;9,547;5,116;37,225;4,766;-1,252;-2,750;0,000;39,100;39,800;9,680;3,212;6,116;3,029;6,129;3,817;-3,161;26,841;0,000;261,240;Inf;270,000;260,000;4,872;2,901;5,442;25,054
5969,000;2,596;0,673;-34,913;3,004;9,547;5,116;37,225;4,766;-1,252;-2,750;0,000;39,100;39,800;9,680;3,212;6,073;2,675;6,064;3,626;-3,161;26,841;0,000;260,140;Inf;270,000;260,000;4,773;2,896;5,464;25,020
5969,500;2,596;0,673;-34,913;3,004;9,547;5,116;37,225;4,766;-1,252;-2,750;0,000;39,100;39,800;9,680;3,212;5,987;2,835;6,079;3,553;-3,161;26,841;0,000;260,140;Inf;270,000;260,000;4,610;2,891;5,470;25,012
5970,000;2,596;0,673;-34,913;3,004;9,547;5,116;37,225;4,766;-1,252;-2,750;0,000;39,100;39,800;9,680;3,212;6,025;3,598;6,167;3,926;-3,161;26,841;0,000;260,740;Inf;270,000;260,000;4,613;2,886;5,487;25,006
5970,500;2,596;0,673;-34,913;3,004;9,547;5,140;37,256;4,763;-1,210;-2,755;0,000;39,099;39,793;9,680;3,212;6,038;3,195;6,110;3,828;-3,182;26,831;0,000;260,740;Inf;270,000;260,000;4,929;2,881;5,458;24,999
5971,000;2,596;0,673;-34,913;3,004;9,547;5,140;37,256;4,763;-1,210;-2,755;0,000;39,100;39,800;9,680;3,212;6,010;2,825;6,046;3,770;-3,182;26,831;0,000;260,140;Inf;270,000;260,000;4,793;2,876;5,432;24,945
5971,500;2,596;0,673;-34,913;3,004;9,547;5,140;37,256;4,763;-1,210;-2,755;0,000;39,100;39,800;9,680;3,212;5,988;3,541;6,178;4,076;-3,182;26,831;0,000;260,140;Inf;270,000;260,000;4,663;2,872;5,447;24,890
5972,000;2,672;0,690;-34,106;3,135;9,523;5,140;37,256;4,763;-1,210;-2,755;0,000;39,100;39,800;9,770;3,155;5,995;3,779;6,205;3,976;-3,182;26,831;0,000;261,440;Inf;269,000;260,000;4,946;2,867;5,506;24,864
5972,500;2,672;0,690;-34,106;3,135;9,523;5,140;37,256;4,763;-1,210;-2,755;0,000;39,100;39,800;9,770;3,155;6,051;3,938;6,244;4,070;-3,182;26,831;0,000;261,440;Inf;269,000;260,000;4,989;2,864;5,434;24,803
5973,000;2,672;0,690;-34,106;3,135;9,523;5,140;37,256;4,763;-1,210;-2,755;0,000;39,100;39,800;9,770;3,155;6,096;2,908;6,146;3,885;-3,182;26,831;0,000;261,040;Inf;268,000;260,000;5,076;2,861;5,512;24,810
5973,500;2,672;0,690;-34,106;3,135;9,523;5,140;37,256;4,763;-1,210;-2,755;0,000;39,100;39,800;9,770;3,155;6,088;3,423;6,225;4,004;-3,182;26,831;0,000;261,040;Inf;268,000;260,000;4,759;2,858;5,614;24,802
5974,000;2,672;0,690;-34,106;3,135;9,523;5,144;37,231;4,777;-1,214;-2,758;0,000;39,091;39,746;9,770;3,155;6,255;3,073;6,215;3,547;-3,183;26,840;0,000;261,540;Inf;267,000;260,000;4,935;2,855;5,573;24,807
5974,500;2,672;0,690;-34,106;3,135;9,523;5,144;37,231;4,777;-1,214;-2,758;0,000;39,100;39,700;9,770;3,155;6,064;3,746;6,247;4,152;-3,183;26,840;0,000;261,540;Inf;267,000;260,000;4,772;2,852;5,598;24,832
5975,000;3,321;0,782;-35,209;3,064;9,661;5,144;37,231;4,777;-1,214;-2,758;0,000;39,100;39,700;9,493;3,132;6,010;3,602;6,212;3,872;-3,183;26,840;0,000;260,940;Inf;267,000;260,000;5,052;2,849;5,539;24,873
5975,500;3,321;0,782;-35,209;3,064;9,661;5,144;37,231;4,777;-1,214;-2,758;0,000;39,100;39,700;9,493;3,132;6,161;3,207;6,215;4,068;-3,183;26,840;0,000;260,940;Inf;267,000;260,000;4,924;2,857;5,626;24,882
5976,000;3,321;0,782;-35,209;3,064;9,661;5,144;37,231;4,777;-1,214;-2,758;0,000;39,100;39,700;9,493;3,132;6,181;3,784;6,326;4,033;-3,183;26,840;0,000;261,540;Inf;266,000;260,000;4,913;2,864;5,487;24,871
5976,500;3,321;0,782;-35,209;3,064;9,661;5,144;37,231;4,777;-1,214;-2,758;0,000;39,100;39,700;9,493;3,132;5,917;3,296;6,135;3,700;-3,183;26,840;0,000;261,540;Inf;266,000;260,000;5,081;2,872;5,468;24,876
5977,000;3,321;0,782;-35,209;3,064;9,661;5,121;37,255;4,771;-1,179;-2,761;0,000;39,071;39,708;9,493;3,132;5,991;3,751;6,200;3,979;-3,177;26,838;0,000;258,140;Inf;267,000;260,000;4,762;2,879;5,548;24,857
5977,500;3,321;0,782;-35,209;3,064;9,661;5,121;37,255;4,771;-1,179;-2,761;0,000;39,100;39,700;9,493;3,132;6,027;3,433;6,189;3,831;-3,177;26,838;0,000;258,140;Inf;267,000;260,000;4,980;2,886;5,587;24,867
