t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
5978,000;2,276;0,601;-33,813;3,164;9,546;5,121;37,255;4,771;-1,179;-2,761;0,000;39,100;39,700;9,723;2,888;6,093;2,968;6,087;3,751;-3,177;26,838;0,000;258,840;Inf;268,000;260,000;4,870;2,893;5,548;24,838
5978,500;2,276;0,601;-33,813;3,164;9,546;5,121;37,255;4,771;-1,179;-2,761;0,000;39,100;39,700;9,723;2,888;5,830;3,926;6,148;3,910;-3,177;26,838;0,000;258,840;Inf;268,000;260,000;4,725;2,883;5,596;24,819
5979,000;2,276;0,601;-33,813;3,164;9,546;5,121;37,255;4,771;-1,179;-2,761;0,000;39,100;39,700;9,723;2,888;6,067;3,717;6,242;4,074;-3,177;26,838;0,000;258,340;Inf;269,000;260,000;4,954;2,873;5,665;24,791
5979,500;2,276;0,601;-33,813;3,164;9,546;5,121;37,255;4,771;-1,179;-2,761;0,000;39,100;39,700;9,723;2,888;6,272;3,358;6,253;3,961;-3,177;26,838;0,000;258,340;Inf;269,000;260,000;5,025;2,864;5,562;24,784
5980,000;2,276;0,601;-33,813;3,164;9,546;5,121;37,255;4,771;-1,179;-2,761;0,000;39,100;39,700;9,723;2,888;6,028;3,504;6,198;3,990;-3,177;26,838;0,000;259,240;Inf;269,000;260,000;4,961;2,854;5,591;24,762
5980,500;2,276;0,601;-33,813;3,164;9,546;5,115;37,235;4,756;-1,164;-2,759;0,000;39,061;39,705;9,723;2,888;6,250;3,754;6,336;4,064;-3,185;26,841;0,000;259,240;Inf;269,000;260,000;4,930;2,844;5,690;24,700
5981,000;2,276;0,601;-33,813;3,164;9,546;5,115;37,235;4,756;-1,164;-2,759;0,000;39,100;39,700;9,723;2,888;6,321;3,263;6,307;4,187;-3,185;26,841;0,000;258,240;Inf;270,000;260,000;5,101;2,835;5,620;24,693
5981,500;3,214;0,818;-34,884;3,044;9,484;5,115;37,235;4,756;-1,164;-2,759;0,000;39,100;39,700;9,626;3,075;6,223;3,962;6,369;4,225;-3,185;26,841;0,000;258,240;Inf;270,000;260,000;5,019;2,826;5,670;24,680
5982,000;3,214;0,818;-34,884;3,044;9,484;5,115;37,235;4,756;-1,164;-2,759;0,000;39,100;39,700;9,626;3,075;6,286;3,143;6,324;3,867;-3,185;26,841;0,000;259,140;Inf;270,000;260,000;5,195;2,832;5,565;24,695
5982,500;3,214;0,818;-34,884;3,044;9,484;5,115;37,235;4,756;-1,164;-2,759;0,000;39,100;39,700;9,626;3,075;6,338;3,525;6,398;4,373;-3,185;26,841;0,000;259,140;Inf;270,000;260,000;4,905;2,839;5,572;24,660
5983,000;3,214;0,818;-34,884;3,044;9,484;5,115;37,235;4,756;-1,164;-2,759;0,000;39,100;39,700;9,626;3,075;6,522;3,342;6,459;4,317;-3,185;26,841;0,000;259,840;Inf;270,000;260,000;5,159;2,845;5,701;24,871
5983,500;3,214;0,818;-34,884;3,044;9,484;5,114;37,201;4,762;-1,158;-2,756;0,000;39,038;39,688;9,626;3,075;6,458;3,228;6,407;3,838;-3,180;26,845;0,000;259,840;Inf;270,000;260,000;5,160;2,851;5,646;24,919
5984,000;3,214;0,818;-34,884;3,044;9,484;5,114;37,201;4,762;-1,158;-2,756;0,000;39,000;39,700;9,626;3,075;6,253;3,469;6,383;4,067;-3,180;26,845;0,000;261,840;Inf;269,000;260,000;4,983;2,857;5,530;24,876
5984,500;2,924;0,773;-33,280;3,065;9,549;5,114;37,201;4,762;-1,158;-2,756;0,000;39,000;39,700;9,785;2,979;6,195;3,886;6,380;4,099;-3,180;26,845;0,000;261,840;Inf;269,000;260,000;5,043;2,863;5,631;24,845
5985,000;2,924;0,773;-33,280;3,065;9,549;5,114;37,201;4,762;-1,158;-2,756;0,000;39,000;39,700;9,785;2,979;6,088;3,518;6,313;3,776;-3,180;26,845;0,000;261,240;Inf;268,000;260,000;5,140;2,864;5,703;24,820
5985,500;2,924;0,773;-33,280;3,065;9,549;5,114;37,201;4,762;-1,158;-2,756;0,000;39,000;39,700;9,785;2,979;6,005;3,376;6,231;3,667;-3,180;26,845;0,000;261,240;Inf;268,000;260,000;4,924;2,865;5,644;24,804
5986,000;2,924;0,773;-33,280;3,065;9,549;5,114;37,201;4,762;-1,158;-2,756;0,000;39,000;39,700;9,785;2,979;5,792;3,499;6,123;3,676;-3,180;26,845;0,000;261,140;Inf;267,000;260,000;4,820;2,866;5,571;24,843
5986,500;2,924;0,773;-33,280;3,065;9,549;5,114;37,201;4,762;-1,158;-2,756;0,000;39,000;39,700;9,785;2,979;6,111;3,483;6,227;3,844;-3,180;26,845;0,000;261,140;Inf;267,000;260,000;4,773;2,867;5,653;24,918
5987,000;2,924;0,773;-33,280;3,065;9,549;5,154;37,283;4,779;-1,092;-2,749;0,000;39,036;39,643;9,785;2,979;6,097;3,290;6,194;3,815;-3,165;26,851;0,000;260,640;Inf;267,000;260,000;4,916;2,867;5,556;24,992
5987,500;2,924;0,773;-33,280;3,065;9,549;5,154;37,283;4,779;-1,092;-2,749;0,000;39,000;39,600;9,785;2,979;5,995;3,304;6,150;3,933;-3,165;26,851;0,000;260,640;Inf;267,000;260,000;4,849;2,868;5,562;24,995
5988,000;2,841;0,730;-33,930;3,103;9,561;5,154;37,283;4,779;-1,092;-2,749;0,000;39,000;39,600;9,775;2,994;6,163;3,269;6,204;4,056;-3,165;26,851;0,000;261,240;Inf;266,000;260,000;4,845;2,869;5,598;24,996
5988,500;2,841;0,730;-33,930;3,103;9,561;5,154;37,283;4,779;-1,092;-2,749;0,000;39,000;39,600;9,775;2,994;6,203;3,882;6,338;4,543;-3,165;26,851;0,000;261,240;Inf;266,000;260,000;4,923;2,869;5,624;24,966
5989,000;2,841;0,730;-33,930;3,103;9,561;5,154;37,283;4,779;-1,092;-2,749;0,000;39,000;39,600;9,775;2,994;6,236;2,888;6,212;3,863;-3,165;26,851;0,000;258,040;Inf;267,000;260,000;5,241;2,868;5,592;24,964
5989,500;2,841;0,730;-33,930;3,103;9,561;5,154;37,283;4,779;-1,092;-2,749;0,000;39,000;39,600;9,775;2,994;6,146;3,742;6,309;3,997;-3,165;26,851;0,000;258,040;Inf;267,000;260,000;4,800;2,868;5,629;24,969
5990,000;2,841;0,730;-33,930;3,103;9,561;5,120;37,233;4,767;-1,104;-2,755;0,000;39,014;39,643;9,775;2,994;5,943;3,567;6,209;3,921;-3,174;26,852;0,000;258,940;Inf;268,000;260,000;5,048;2,867;5,638;25,094
5990,500;2,841;0,730;-33,930;3,103;9,561;5,120;37,233;4,767;-1,104;-2,755;0,000;39,000;39,600;9,775;2,994;6,303;3,191;6,210;4,114;-3,174;26,852;0,000;258,940;Inf;268,000;260,000;4,910;2,867;5,667;25,277
5991,000;2,742;0,764;-34,207;3,101;9,519;5,120;37,233;4,767;-1,104;-2,755;0,000;39,000;39,600;9,666;3,084;6,201;3,939;6,377;4,303;-3,174;26,852;0,000;257,740;Inf;269,000;260,000;4,955;2,867;5,729;25,270
5991,500;2,742;0,764;-34,207;3,101;9,519;5,120;37,233;4,767;-1,104;-2,755;0,000;39,000;39,600;9,666;3,084;6,272;3,874;6,336;4,256;-3,174;26,852;0,000;257,740;Inf;269,000;260,000;5,205;2,865;5,713;25,255
5992,000;2,742;0,764;-34,207;3,101;9,519;5,120;37,233;4,767;-1,104;-2,755;0,000;39,000;39,600;9,666;3,084;6,485;3,610;6,437;4,235;-3,174;26,852;0,000;259,140;Inf;269,000;260,000;5,185;2,863;5,799;25,240
5992,500;2,742;0,764;-34,207;3,101;9,519;5,120;37,233;4,767;-1,104;-2,755;0,000;39,000;39,600;9,666;3,084;6,503;3,229;6,437;3,897;-3,174;26,852;0,000;259,140;Inf;269,000;260,000;5,192;2,861;5,680;25,182
5993,000;2,742;0,764;-34,207;3,101;9,519;5,097;37,201;4,774;-1,093;-2,747;0,000;39,009;39,690;9,666;3,084;6,070;3,277;6,324;4,007;-3,165;26,848;0,000;259,540;Inf;269,000;260,000;5,016;2,859;5,613;25,148
5993,500;2,742;0,764;-34,207;3,101;9,519;5,097;37,201;4,774;-1,093;-2,747;0,000;39,000;39,700;9,666;3,084;6,347;3,002;6,309;3,552;-3,165;26,848;0,000;259,540;Inf;269,000;260,000;4,920;2,857;5,644;25,082
5994,000;2,742;0,764;-34,207;3,101;9,519;5,097;37,201;4,774;-1,093;-2,747;0,000;39,000;39,700;9,666;3,084;5,916;3,437;6,205;3,733;-3,165;26,848;0,000;260,540;Inf;269,000;260,000;4,802;2,855;5,513;25,076
5994,500;2,659;0,614;-35,209;3,110;9,584;5,097;37,201;4,774;-1,093;-2,747;0,000;39,000;39,700;9,553;3,126;6,213;3,681;6,335;4,364;-3,165;26,848;0,000;260,540;Inf;269,000;260,000;4,823;2,853;5,582;25,053
5995,000;2,659;0,614;-35,209;3,110;9,584;5,097;37,201;4,774;-1,093;-2,747;0,000;39,000;39,700;9,553;3,126;6,162;3,668;6,352;4,034;-3,165;26,848;0,000;259,840;Inf;269,000;260,000;5,148;2,850;5,554;24,975
5995,500;2,659;0,614;-35,209;3,110;9,584;5,097;37,201;4,774;-1,093;-2,747;0,000;39,000;39,700;9,553;3,126;6,266;3,146;6,292;3,746;-3,165;26,848;0,000;259,840;Inf;269,000;260,000;5,054;2,847;5,524;24,910
5996,000;2,659;0,614;-35,209;3,110;9,584;5,097;37,201;4,774;-1,093;-2,747;0,000;39,000;39,700;9,553;3,126;6,259;3,210;6,237;3,954;-3,165;26,848;0,000;262,140;Inf;268,000;260,000;4,862;2,844;5,594;24,846
5996,500;2,659;0,614;-35,209;3,110;9,584;5,112;37,239;4,764;-1,061;-2,742;0,000;39,001;39,640;9,553;3,126;6,111;3,843;6,246;4,155;-3,168;26,853;0,000;262,140;Inf;268,000;260,000;4,915;2,841;5,537;24,792
5997,000;2,659;0,614;-35,209;3,110;9,584;5,112;37,239;4,764;-1,061;-2,742;0,000;39,000;39,600;9,553;3,126;6,113;3,299;6,244;4,113;-3,168;26,853;0,000;260,040;Inf;268,000;260,000;5,089;2,838;5,525;24,764
5997,500;2,612;0,689;-33,451;3,124;9,559;5,112;37,239;4,764;-1,061;-2,742;0,000;39,000;39,600;9,814;2,969;6,337;3,805;6,376;4,228;-3,168;26,853;0,000;260,040;Inf;268,000;260,000;4,942;2,835;5,706;24,806
5998,000;2,612;0,689;-33,451;3,124;9,559;5,112;37,239;4,764;-1,061;-2,742;0,000;39,000;39,600;9,814;2,969;6,230;3,576;6,316;4,139;-3,168;26,853;0,000;260,740;Inf;268,000;260,000;5,187;2,831;5,563;24,816
5998,500;2,612;0,689;-33,451;3,124;9,559;5,112;37,239;4,764;-1,061;-2,742;0,000;39,000;39,600;9,814;2,969;6,354;3,680;6,452;4,091;-3,168;26,853;0,000;260,740;Inf;268,000;260,000;5,065;2,827;5,592;24,909
5999,000;2,612;0,689;-33,451;3,124;9,559;5,112;37,239;4,764;-1,061;-2,742;0,000;39,000;39,600;9,814;2,969;6,314;3,276;6,336;4,085;-3,168;26,853;0,000;259,540;Inf;268,000;260,000;5,144;2,824;5,655;24,939
5999,500;2,612;0,689;-33,451;3,124;9,559;5,144;37,214;4,780;-1,053;-2,744;0,000;38,990;39,650;9,814;2,969;6,286;3,674;6,334;4,154;-3,168;26,845;0,000;259,540;Inf;268,000;260,000;5,003;2,820;5,626;24,883
6000,000;2,612;0,689;-33,451;3,124;9,559;5,144;37,214;4,780;-1,053;-2,744;0,000;39,000;39,600;9,814;2,969;6,272;3,646;6,376;4,086;-3,168;26,845;0,000;260,140;Inf;268,000;260,000;5,112;2,817;5,701;24,848
6000,500;2,612;0,689;-33,451;3,124;9,559;5,144;37,214;4,780;-1,053;-2,744;0,000;39,000;39,600;9,814;2,969;6,418;3,247;6,359;4,258;-3,168;26,845;0,000;260,140;Inf;268,000;260,000;5,095;2,814;5,665;24,866
6001,000;3,121;0,776;-34,366;3,106;9,599;5,144;37,214;4,780;-1,053;-2,744;0,000;39,000;39,600;9,695;2,893;6,250;3,973;6,413;4,210;-3,168;26,845;0,000;258,440;Inf;269,000;260,000;5,070;2,810;5,736;24,853
6001,500;3,121;0,776;-34,366;3,106;9,599;5,144;37,214;4,780;-1,053;-2,744;0,000;39,000;39,600;9,695;2,893;6,367;3,563;6,404;4,205;-3,168;26,845;0,000;258,440;Inf;269,000;260,000;5,211;2,815;5,681;24,864
6002,000;3,121;0,776;-34,366;3,106;9,599;5,144;37,214;4,780;-1,053;-2,744;0,000;39,000;39,600;9,695;2,893;6,400;3,806;6,470;4,183;-3,168;26,845;0,000;259,440;Inf;269,000;260,000;5,135;2,821;5,835;24,766
6002,500;3,121;0,776;-34,366;3,106;9,599;5,144;37,214;4,780;-1,053;-2,744;0,000;39,000;39,600;9,695;2,893;6,521;4,217;6,562;4,538;-3,168;26,845;0,000;259,440;Inf;269,000;260,000;5,215;2,825;5,845;24,687
6003,000;3,121;0,776;-34,366;3,106;9,599;5,159;37,206;4,762;-1,031;-2,771;0,000;38,984;39,625;9,695;2,893;6,373;3,861;6,454;4,203;-3,183;26,841;0,000;257,940;Inf;270,000;260,000;5,459;2,830;5,762;24,632
6003,500;3,121;0,776;-34,366;3,106;9,599;5,159;37,206;4,762;-1,031;-2,771;0,000;39,000;39,600;9,695;2,893;6,246;2,860;6,246;3,527;-3,183;26,841;0,000;257,940;Inf;270,000;260,000;5,223;2,835;5,715;24,595
6004,000;3,015;0,819;-34,450;3,099;9,513;5,159;37,206;4,762;-1,031;-2,771;0,000;39,000;39,600;9,644;3,121;6,290;4,152;6,500;4,483;-3,183;26,841;0,000;258,840;Inf;271,000;260,000;4,720;2,840;5,681;24,578
6004,500;3,015;0,819;-34,450;3,099;9,513;5,159;37,206;4,762;-1,031;-2,771;0,000;39,000;39,600;9,644;3,121;6,205;4,090;6,435;4,445;-3,183;26,841;0,000;258,840;Inf;271,000;260,000;5,356;2,843;5,706;24,591
6005,000;3,015;0,819;-34,450;3,099;9,513;5,159;37,206;4,762;-1,031;-2,771;0,000;39,000;39,600;9,644;3,121;6,471;3,130;6,385;4,100;-3,183;26,841;0,000;257,840;Inf;272,000;260,000;5,294;2,845;5,762;24,600
6005,500;3,015;0,819;-34,450;3,099;9,513;5,159;37,206;4,762;-1,031;-2,771;0,000;39,000;39,600;9,644;3,121;6,345;3,306;6,349;3,941;-3,183;26,841;0,000;257,840;Inf;272,000;260,000;5,021;2,848;5,718;24,621
6006,000;3,015;0,819;-34,450;3,099;9,513;5,170;37,229;4,773;-0,993;-2,750;0,000;38,987;39,651;9,644;3,121;6,332;3,372;6,332;4,099;-3,176;26,844;0,000;261,540;Inf;271,000;260,000;4,985;2,851;5,735;24,624
6006,500;3,015;0,819;-34,450;3,099;9,513;5,170;37,229;4,773;-0,993;-2,750;0,000;39,000;39,700;9,644;3,121;6,365;3,622;6,437;4,073;-3,176;26,844;0,000;261,540;Inf;271,000;260,000;5,034;2,854;5,666;24,666
6007,000;3,015;0,819;-34,450;3,099;9,513;5,170;37,229;4,773;-0,993;-2,750;0,000;39,000;39,700;9,644;3,121;6,256;3,384;6,328;3,861;-3,176;26,844;0,000;261,640;Inf;270,000;260,000;5,124;2,856;5,710;24,624
6007,500;2,479;0,609;-35,020;3,089;9,677;5,170;37,229;4,773;-0,993;-2,750;0,000;39,000;39,700;9,634;2,992;6,372;3,492;6,410;4,122;-3,176;26,844;0,000;261,640;Inf;270,000;260,000;4,957;2,859;5,754;24,590
6008,000;2,479;0,609;-35,020;3,089;9,677;5,170;37,229;4,773;-0,993;-2,750;0,000;39,000;39,700;9,634;2,992;6,399;3,550;6,465;4,425;-3,176;26,844;0,000;261,440;Inf;269,000;260,000;5,099;2,853;5,691;24,623
6008,500;2,479;0,609;-35,020;3,089;9,677;5,170;37,229;4,773;-0,993;-2,750;0,000;39,000;39,700;9,634;2,992;6,601;3,273;6,473;4,309;-3,176;26,844;0,000;261,440;Inf;269,000;260,000;5,210;2,847;5,737;24,608
6009,000;2,479;0,609;-35,020;3,089;9,677;5,170;37,229;4,773;-0,993;-2,750;0,000;39,000;39,700;9,634;2,992;6,289;3,854;6,528;4,648;-3,176;26,844;0,000;261,740;Inf;268,000;260,000;5,330;2,835;5,738;24,623
6009,500;2,479;0,609;-35,020;3,089;9,677;5,125;37,214;4,767;-0,993;-2,771;0,000;38,982;39,662;9,634;2,992;6,712;3,290;6,531;4,400;-3,191;26,841;0,000;261,740;Inf;268,000;260,000;5,330;2,835;5,740;24,663
6010,000;2,479;0,609;-35,020;3,089;9,677;5,125;37,214;4,767;-0,993;-2,771;0,000;39,000;39,700;9,634;2,992;6,521;3,829;6,594;4,446;-3,191;26,841;0,000;262,740;Inf;267,000;260,000;5,233;2,829;5,783;24,676
6010,500;2,625;0,691;-34,488;3,111;9,549;5,125;37,214;4,767;-0,993;-2,771;0,000;39,000;39,700;9,631;2,921;6,307;3,956;6,495;4,156;-3,191;26,841;0,000;262,740;Inf;267,000;260,000;5,347;2,823;5,780;24,676
6011,000;2,625;0,691;-34,488;3,111;9,549;5,125;37,214;4,767;-0,993;-2,771;0,000;39,000;39,700;9,631;2,921;6,460;3,639;6,504;4,080;-3,191;26,841;0,000;263,040;Inf;266,000;260,000;5,228;2,820;5,816;24,679
6011,500;2,625;0,691;-34,488;3,111;9,549;5,125;37,214;4,767;-0,993;-2,771;0,000;39,000;39,700;9,631;2,921;6,210;3,711;6,399;4,034;-3,191;26,841;0,000;263,040;Inf;266,000;260,000;5,171;2,817;5,811;24,776
6012,000;2,625;0,691;-34,488;3,111;9,549;5,125;37,214;4,767;-0,993;-2,771;0,000;39,000;39,700;9,631;2,921;6,388;3,596;6,432;4,084;-3,191;26,841;0,000;259,040;Inf;266,000;260,000;5,089;2,813;5,667;24,819
6012,500;2,625;0,691;-34,488;3,111;9,549;5,109;37,242;4,785;-0,953;-2,772;0,000;38,991;39,704;9,631;2,921;6,366;3,082;6,315;3,631;-3,184;26,836;0,000;259,040;Inf;266,000;260,000;5,125;2,810;5,674;24,871
6013,000;2,625;0,691;-34,488;3,111;9,549;5,109;37,242;4,785;-0,953;-2,772;0,000;39,000;39,700;9,631;2,921;6,264;3,771;6,412;4,645;-3,184;26,836;0,000;258,640;Inf;267,000;260,000;4,848;2,807;5,701;24,938
6013,500;2,515;0,672;-33,559;3,101;9,567;5,109;37,242;4,785;-0,953;-2,772;0,000;39,000;39,700;9,765;3,114;6,497;3,343;6,391;4,317;-3,184;26,836;0,000;258,640;Inf;267,000;260,000;5,273;2,804;5,658;24,939
6014,000;2,515;0,672;-33,559;3,101;9,567;5,109;37,242;4,785;-0,953;-2,772;0,000;39,000;39,700;9,765;3,114;6,342;3,566;6,436;4,308;-3,184;26,836;0,000;258,040;Inf;268,000;260,000;5,137;2,800;5,703;24,928
6014,500;2,515;0,672;-33,559;3,101;9,567;5,109;37,242;4,785;-0,953;-2,772;0,000;39,000;39,700;9,765;3,114;6,251;3,754;6,381;4,176;-3,184;26,836;0,000;258,040;Inf;268,000;260,000;5,163;2,795;5,661;24,938
6015,000;2,515;0,672;-33,559;3,101;9,567;5,109;37,242;4,785;-0,953;-2,772;0,000;39,000;39,700;9,765;3,114;6,486;3,683;6,520;4,589;-3,184;26,836;0,000;258,140;Inf;269,000;260,000;5,141;2,790;5,771;24,992
6015,500;2,515;0,672;-33,559;3,101;9,567;5,109;37,242;4,785;-0,953;-2,772;0,000;39,000;39,700;9,765;3,114;6,712;3,582;6,574;4,475;-3,184;26,836;0,000;258,140;Inf;269,000;260,000;5,320;2,786;5,762;25,015
6016,000;2,515;0,672;-33,559;3,101;9,567;5,157;37,218;4,773;-0,957;-2,760;0,000;39,007;39,706;9,765;3,114;6,548;4,015;6,587;4,484;-3,178;26,847;0,000;258,640;Inf;270,000;260,000;5,336;2,781;5,771;25,091
6016,500;2,515;0,672;-33,559;3,101;9,567;5,157;37,218;4,773;-0,957;-2,760;0,000;39,000;39,700;9,765;3,114;6,586;3,553;6,571;4,554;-3,178;26,847;0,000;258,640;Inf;270,000;260,000;5,408;2,777;5,837;25,210
6017,000;3,054;0,712;-35,209;3,075;9,533;5,157;37,218;4,773;-0,957;-2,760;0,000;39,000;39,700;9,600;3,101;6,595;4,310;6,638;4,601;-3,178;26,847;0,000;258,240;Inf;271,000;260,000;5,316;2,773;5,883;25,202
6017,500;3,054;0,712;-35,209;3,075;9,533;5,157;37,218;4,773;-0,957;-2,760;0,000;39,000;39,700;9,600;3,101;6,472;3,985;6,615;4,254;-3,178;26,847;0,000;258,240;Inf;271,000;260,000;5,536;2,777;5,945;25,215
6018,000;3,054;0,712;-35,209;3,075;9,533;5,157;37,218;4,773;-0,957;-2,760;0,000;39,000;39,700;9,600;3,101;6,484;3,759;6,568;4,104;-3,178;26,847;0,000;259,040;Inf;271,000;260,000;5,332;2,782;5,860;25,205
6018,500;3,054;0,712;-35,209;3,075;9,533;5,157;37,218;4,773;-0,957;-2,760;0,000;39,000;39,700;9,600;3,101;6,512;3,483;6,501;4,051;-3,178;26,847;0,000;259,040;Inf;271,000;260,000;5,229;2,786;5,886;25,223
6019,000;3,054;0,712;-35,209;3,075;9,533;5,140;37,219;4,779;-0,926;-2,761;0,000;39,015;39,776;9,600;3,101;6,544;3,931;6,641;4,641;-3,186;26,838;0,000;260,940;Inf;271,000;260,000;5,137;2,791;5,968;25,112
6019,500;3,054;0,712;-35,209;3,075;9,533;5,140;37,219;4,779;-0,926;-2,761;0,000;39,000;39,800;9,600;3,101;6,811;3,688;6,654;4,293;-3,186;26,838;0,000;260,940;Inf;271,000;260,000;5,439;2,795;5,907;25,071
6020,000;2,719;0,751;-33,595;3,073;9,519;5,140;37,219;4,779;-0,926;-2,761;0,000;39,000;39,800;9,697;3,027;6,719;3,380;6,582;4,334;-3,186;26,838;0,000;261,340;Inf;270,000;260,000;5,362;2,799;5,882;25,040
6020,500;2,719;0,751;-33,595;3,073;9,519;5,140;37,219;4,779;-0,926;-2,761;0,000;39,000;39,800;9,697;3,027;6,637;3,932;6,713;4,857;-3,186;26,838;0,000;261,340;Inf;270,000;260,000;5,254;2,798;5,957;24,989
6021,000;2,719;0,751;-33,595;3,073;9,519;5,140;37,219;4,779;-0,926;-2,761;0,000;39,000;39,800;9,697;3,027;6,823;4,396;6,819;4,743;-3,186;26,838;0,000;261,940;Inf;269,000;260,000;5,535;2,797;5,998;24,928
6021,500;2,719;0,751;-33,595;3,073;9,519;5,140;37,219;4,779;-0,926;-2,761;0,000;39,000;39,800;9,697;3,027;6,579;3,415;6,625;4,428;-3,186;26,838;0,000;261,940;Inf;269,000;260,000;5,695;2,795;5,945;24,882
6022,000;2,719;0,751;-33,595;3,073;9,519;5,140;37,219;4,779;-0,926;-2,761;0,000;39,000;39,800;9,697;3,027;6,698;3,560;6,715;4,609;-3,186;26,838;0,000;263,140;Inf;268,000;260,000;5,262;2,794;5,910;24,855
6022,500;2,719;0,751;-33,595;3,073;9,519;5,140;37,219;4,768;-0,899;-2,760;0,000;39,018;39,769;9,697;3,027;6,779;4,555;6,831;4,795;-3,180;26,831;0,000;263,140;Inf;268,000;260,000;5,395;2,793;6,060;24,804
6023,000;2,719;0,751;-33,595;3,073;9,519;5,140;37,219;4,768;-0,899;-2,760;0,000;39,000;39,800;9,697;3,027;6,696;4,430;6,826;4,631;-3,180;26,831;0,000;262,640;Inf;267,000;260,000;5,740;2,792;6,058;24,740
6023,500;2,903;0,724;-34,851;3,013;9,641;5,140;37,219;4,768;-0,899;-2,760;0,000;39,000;39,800;9,666;2,938;6,772;3,495;6,700;4,182;-3,180;26,831;0,000;262,640;Inf;267,000;260,000;5,646;2,791;6,007;24,677
6024,000;2,903;0,724;-34,851;3,013;9,641;5,140;37,219;4,768;-0,899;-2,760;0,000;39,000;39,800;9,666;2,938;6,767;3,736;6,743;4,683;-3,180;26,831;0,000;262,740;Inf;266,000;260,000;5,287;2,792;6,000;24,668
6024,500;2,903;0,724;-34,851;3,013;9,641;5,140;37,219;4,768;-0,899;-2,760;0,000;39,000;39,800;9,666;2,938;6,716;3,428;6,689;4,440;-3,180;26,831;0,000;262,740;Inf;266,000;260,000;5,482;2,794;5,979;24,616
6025,000;2,903;0,724;-34,851;3,013;9,641;5,140;37,219;4,768;-0,899;-2,760;0,000;39,000;39,800;9,666;2,938;6,608;4,231;6,729;4,475;-3,180;26,831;0,000;258,940;Inf;267,000;260,000;5,318;2,796;6,017;24,578
6025,500;2,903;0,724;-34,851;3,013;9,641;5,127;37,245;4,763;-0,869;-2,768;0,000;39,035;39,826;9,666;2,938;6,458;4,095;6,697;4,253;-3,187;26,842;0,000;258,940;Inf;267,000;260,000;5,511;2,798;6,024;24,556
6026,000;2,903;0,724;-34,851;3,013;9,641;5,127;37,245;4,763;-0,869;-2,768;0,000;39,000;39,800;9,666;2,938;6,554;3,877;6,635;4,150;-3,187;26,842;0,000;259,240;Inf;267,000;260,000;5,376;2,799;6,023;24,550
6026,500;3,425;0,792;-35,209;3,043;9,495;5,127;37,245;4,763;-0,869;-2,768;0,000;39,000;39,800;9,539;3,097;6,542;3,940;6,669;4,708;-3,187;26,842;0,000;259,240;Inf;267,000;260,000;5,304;2,801;5,988;24,549
6027,000;3,425;0,792;-35,209;3,043;9,495;5,127;37,245;4,763;-0,869;-2,768;0,000;39,000;39,800;9,539;3,097;6,695;3,838;6,716;4,250;-3,187;26,842;0,000;259,040;Inf;267,000;260,000;5,465;2,811;6,002;24,602
6027,500;3,425;0,792;-35,209;3,043;9,495;5,127;37,245;4,763;-0,869;-2,768;0,000;39,000;39,800;9,539;3,097;6,621;3,609;6,641;4,386;-3,187;26,842;0,000;259,040;Inf;267,000;260,000;5,375;2,821;5,978;24,627
6028,000;3,425;0,792;-35,209;3,043;9,495;5,127;37,245;4,763;-0,869;-2,768;0,000;39,000;39,800;9,539;3,097;6,621;3,362;6,589;4,314;-3,187;26,842;0,000;258,840;Inf;268,000;260,000;5,314;2,831;5,898;24,665
6028,500;3,425;0,792;-35,209;3,043;9,495;5,095;37,273;4,756;-0,831;-2,766;0,000;39,050;39,885;9,539;3,097;6,556;4,222;6,717;4,649;-3,199;26,840;0,000;258,840;Inf;268,000;260,000;5,222;2,841;5,931;24,696
6029,000;3,425;0,792;-35,209;3,043;9,495;5,095;37,273;4,756;-0,831;-2,766;0,000;39,100;39,900;9,539;3,097;6,630;4,420;6,753;4,620;-3,199;26,840;0,000;258,640;Inf;269,000;260,000;5,536;2,851;6,028;24,717
6029,500;3,425;0,792;-35,209;3,043;9,495;5,095;37,273;4,756;-0,831;-2,766;0,000;39,100;39,900;9,539;3,097;6,689;3,481;6,659;4,509;-3,199;26,840;0,000;258,640;Inf;269,000;260,000;5,606;2,860;5,967;24,702
6030,000;2,700;0,724;-33,269;3,134;9,504;5,095;37,273;4,756;-0,831;-2,766;0,000;39,100;39,900;9,799;2,981;6,772;4,341;6,811;4,701;-3,199;26,840;0,000;258,540;Inf;270,000;260,000;5,334;2,869;5,959;24,700
6030,500;2,700;0,724;-33,269;3,134;9,504;5,095;37,273;4,756;-0,831;-2,766;0,000;39,100;39,900;9,799;2,981;6,579;3,649;6,677;4,495;-3,199;26,840;0,000;258,540;Inf;270,000;260,000;5,656;2,867;6,000;24,681
6031,000;2,700;0,724;-33,269;3,134;9,504;5,095;37,273;4,756;-0,831;-2,766;0,000;39,100;39,900;9,799;2,981;6,770;4,435;6,878;4,770;-3,199;26,840;0,000;260,640;Inf;270,000;260,000;5,350;2,864;6,038;24,670
6031,500;2,700;0,724;-33,269;3,134;9,504;5,095;37,273;4,756;-0,831;-2,766;0,000;39,100;39,900;9,799;2,981;6,923;3,597;6,801;4,395;-3,199;26,840;0,000;260,640;Inf;270,000;260,000;5,713;2,861;6,053;24,641
6032,000;2,700;0,724;-33,269;3,134;9,504;5,113;37,229;4,766;-0,864;-2,786;0,000;39,062;39,931;9,799;2,981;6,798;3,850;6,840;4,710;-3,183;26,839;0,000;260,540;Inf;270,000;260,000;5,429;2,859;6,085;24,628
6032,500;2,700;0,724;-33,269;3,134;9,504;5,113;37,229;4,766;-0,864;-2,786;0,000;39,100;39,900;9,799;2,981;6,625;4,727;6,893;4,733;-3,183;26,839;0,000;260,540;Inf;270,000;260,000;5,549;2,856;6,176;24,572
6033,000;3,189;0,773;-35,209;3,025;9,575;5,113;37,229;4,766;-0,864;-2,786;0,000;39,100;39,900;9,643;3,100;6,863;3,396;6,787;4,470;-3,183;26,839;0,000;260,540;Inf;270,000;260,000;5,745;2,853;6,019;24,570
6033,500;3,189;0,773;-35,209;3,025;9,575;5,113;37,229;4,766;-0,864;-2,786;0,000;39,100;39,900;9,643;3,100;6,942;4,389;6,953;4,807;-3,183;26,839;0,000;260,540;Inf;270,000;260,000;5,379;2,859;6,157;24,543
6034,000;3,189;0,773;-35,209;3,025;9,575;5,113;37,229;4,766;-0,864;-2,786;0,000;39,100;39,900;9,643;3,100;6,692;4,272;6,875;4,654;-3,183;26,839;0,000;261,040;Inf;269,000;260,000;5,772;2,864;6,071;24,564
6034,500;3,189;0,773;-35,209;3,025;9,575;5,113;37,229;4,766;-0,864;-2,786;0,000;39,100;39,900;9,643;3,100;6,764;4,411;6,914;4,601;-3,183;26,839;0,000;261,040;Inf;269,000;260,000;5,623;2,870;6,168;24,593
6035,000;3,189;0,773;-35,209;3,025;9,575;5,155;37,246;4,754;-0,815;-2,758;0,000;39,078;39,949;9,643;3,100;6,606;3,306;6,714;4,273;-3,179;26,840;0,000;262,440;Inf;268,000;260,000;5,673;2,875;5,990;24,595
6035,500;3,189;0,773;-35,209;3,025;9,575;5,155;37,246;4,754;-0,815;-2,758;0,000;39,100;39,900;9,643;3,100;6,719;4,230;6,878;4,550;-3,179;26,840;0,000;262,440;Inf;268,000;260,000;5,225;2,880;6,036;24,596
6036,000;3,189;0,773;-35,209;3,025;9,575;5,155;37,246;4,754;-0,815;-2,758;0,000;39,100;39,900;9,643;3,100;6,706;3,831;6,798;4,685;-3,179;26,840;0,000;262,240;Inf;267,000;260,000;5,594;2,885;6,141;24,609
6036,500;3,292;0,829;-34,646;3,051;9,549;5,155;37,246;4,754;-0,815;-2,758;0,000;39,100;39,900;9,770;3,108;6,759;4,254;6,837;4,621;-3,179;26,840;0,000;262,240;Inf;267,000;260,000;5,505;2,890;6,127;24,631
6037,000;3,292;0,829;-34,646;3,051;9,549;5,155;37,246;4,754;-0,815;-2,758;0,000;39,100;39,900;9,770;3,108;6,985;4,168;6,941;4,804;-3,179;26,840;0,000;262,540;Inf;266,000;260,000;5,618;2,897;6,186;24,649
6037,500;3,292;0,829;-34,646;3,051;9,549;5,155;37,246;4,754;-0,815;-2,758;0,000;39,100;39,900;9,770;3,108;7,092;4,052;6,976;4,683;-3,179;26,840;0,000;262,540;Inf;266,000;260,000;5,725;2,903;6,217;24,579
6038,000;3,292;0,829;-34,646;3,051;9,549;5,155;37,246;4,754;-0,815;-2,758;0,000;39,100;39,900;9,770;3,108;6,948;3,814;6,908;4,345;-3,179;26,840;0,000;260,440;Inf;266,000;260,000;5,701;2,910;6,121;24,567
6038,500;3,292;0,829;-34,646;3,051;9,549;5,183;37,250;4,761;-0,788;-2,755;0,000;39,109;40,001;9,770;3,108;6,824;3,688;6,836;4,408;-3,182;26,842;0,000;260,440;Inf;266,000;260,000;5,504;2,916;6,138;24,603
6039,000;3,292;0,829;-34,646;3,051;9,549;5,183;37,250;4,761;-0,788;-2,755;0,000;39,100;40,000;9,770;3,108;6,760;3,878;6,805;4,624;-3,182;26,842;0,000;260,340;Inf;266,000;260,000;5,439;2,922;5,990;24,613
6039,500;3,025;0,694;-35,209;3,034;9,631;5,183;37,250;4,761;-0,788;-2,755;0,000;39,100;40,000;9,444;3,037;6,878;3,983;6,924;4,955;-3,182;26,842;0,000;260,340;Inf;266,000;260,000;5,516;2,928;6,023;24,642
6040,000;3,025;0,694;-35,209;3,034;9,631;5,183;37,250;4,761;-0,788;-2,755;0,000;39,100;40,000;9,444;3,037;6,928;4,335;6,962;4,869;-3,182;26,842;0,000;260,140;Inf;266,000;260,000;5,685;2,930;6,101;24,657
6040,500;3,025;0,694;-35,209;3,034;9,631;5,183;37,250;4,761;-0,788;-2,755;0,000;39,100;40,000;9,444;3,037;6,901;3,680;6,886;4,348;-3,182;26,842;0,000;260,140;Inf;266,000;260,000;5,773;2,931;6,108;24,541
6041,000;3,025;0,694;-35,209;3,034;9,631;5,183;37,250;4,761;-0,788;-2,755;0,000;39,100;40,000;9,444;3,037;6,821;4,143;6,938;4,756;-3,182;26,842;0,000;257,740;Inf;267,000;260,000;5,454;2,933;6,240;24,512
6041,500;3,025;0,694;-35,209;3,034;9,631;5,151;37,268;4,766;-0,760;-2,765;0,000;39,100;40,000;9,444;3,037;7,083;3,938;6,972;4,509;-3,199;26,831;0,000;258,140;Inf;267,000;260,000;5,626;2,936;6,217;24,541
6042,000;3,025;0,694;-35,209;3,034;9,631;5,151;37,268;4,766;-0,760;-2,765;0,000;39,100;40,000;9,444;3,037;6,906;3,755;6,880;4,572;-3,199;26,831;0,000;258,140;Inf;268,000;260,000;5,626;2,936;6,192;24,549
6042,500;2,762;0,699;-34,152;3,111;9,552;5,151;37,268;4,766;-0,760;-2,765;0,000;39,100;40,000;9,658;2,899;6,842;3,787;6,887;4,582;-3,199;26,831;0,000;258,140;Inf;268,000;260,000;5,525;2,934;6,115;24,533
6043,000;2,762;0,699;-34,152;3,111;9,552;5,151;37,268;4,766;-0,760;-2,765;0,000;39,100;40,000;9,658;2,899;6,678;4,197;6,888;4,477;-3,199;26,831;0,000;258,040;Inf;269,000;260,000;5,525;2,934;6,146;24,529
6043,500;2,762;0,699;-34,152;3,111;9,552;5,151;37,268;4,766;-0,760;-2,765;0,000;39,100;40,000;9,658;2,899;6,701;3,671;6,813;4,648;-3,199;26,831;0,000;258,040;Inf;269,000;260,000;5,560;2,931;6,072;24,530
6044,000;2,762;0,699;-34,152;3,111;9,552;5,151;37,268;4,766;-0,760;-2,765;0,000;39,100;40,000;9,658;2,899;6,981;3,724;6,934;4,617;-3,199;26,831;0,000;260,140;Inf;269,000;260,000;5,458;2,929;6,044;24,587
6044,500;2,762;0,699;-34,152;3,111;9,552;5,151;37,268;4,766;-0,760;-2,765;0,000;39,100;40,000;9,658;2,899;6,676;4,059;6,887;4,604;-3,199;26,831;0,000;260,140;Inf;269,000;260,000;5,564;2,926;6,001;24,624
6045,000;2,762;0,699;-34,152;3,111;9,552;5,134;37,290;4,751;-0,718;-2,772;0,000;39,131;40,060;9,658;2,899;6,821;4,060;6,911;4,621;-3,198;26,839;0,000;259,440;Inf;269,000;260,000;5,557;2,921;6,115;24,684
6045,500;2,762;0,699;-34,152;3,111;9,552;5,134;37,290;4,751;-0,718;-2,772;0,000;39,100;40,100;9,658;2,899;6,793;4,256;6,937;5,071;-3,198;26,839;0,000;259,440;Inf;269,000;260,000;5,603;2,921;6,200;24,730
6046,000;3,224;0,740;-35,209;3,063;9,597;5,134;37,290;4,751;-0,718;-2,772;0,000;39,100;40,100;9,600;3,067;6,929;3,679;6,917;4,637;-3,198;26,839;0,000;259,640;Inf;269,000;260,000;5,764;2,918;6,118;24,687
6046,500;3,224;0,740;-35,209;3,063;9,597;5,134;37,290;4,751;-0,718;-2,772;0,000;39,100;40,100;9,600;3,067;6,750;4,173;6,931;4,454;-3,198;26,839;0,000;259,640;Inf;269,000;260,000;5,541;2,923;6,094;24,636
6047,000;3,224;0,740;-35,209;3,063;9,597;5,134;37,290;4,751;-0,718;-2,772;0,000;39,100;40,100;9,600;3,067;6,832;3,826;6,899;4,546;-3,198;26,839;0,000;259,840;Inf;269,000;260,000;5,577;2,928;6,152;24,586
6047,500;3,224;0,740;-35,209;3,063;9,597;5,134;37,290;4,751;-0,718;-2,772;0,000;39,100;40,100;9,600;3,067;6,788;4,152;6,933;4,781;-3,198;26,839;0,000;259,840;Inf;269,000;260,000;5,526;2,933;6,159;24,570
6048,000;3,224;0,740;-35,209;3,063;9,597;5,131;37,276;4,744;-0,716;-2,760;0,000;39,159;40,078;9,600;3,067;6,833;4,119;6,962;4,468;-3,194;26,834;0,000;260,740;Inf;269,000;260,000;5,664;2,938;6,175;24,561
6048,500;3,224;0,740;-35,209;3,063;9,597;5,131;37,276;4,744;-0,716;-2,760;0,000;39,200;40,100;9,600;3,067;6,866;3,963;6,953;4,763;-3,194;26,834;0,000;260,740;Inf;269,000;260,000;5,596;2,942;6,133;24,589
6049,000;2,986;0,704;-35,209;3,095;9,611;5,131;37,276;4,744;-0,716;-2,760;0,000;39,200;40,100;9,567;2,946;6,993;4,426;7,068;4,783;-3,194;26,834;0,000;260,940;Inf;269,000;260,000;5,636;2,947;6,151;24,628
6049,500;2,986;0,704;-35,209;3,095;9,611;5,131;37,276;4,744;-0,716;-2,760;0,000;39,200;40,100;9,567;2,946;6,829;4,370;7,055;4,547;-3,194;26,834;0,000;260,940;Inf;269,000;260,000;5,817;2,948;6,247;24,662
6050,000;2,986;0,704;-35,209;3,095;9,611;5,131;37,276;4,744;-0,716;-2,760;0,000;39,200;40,100;9,567;2,946;6,920;3,979;6,977;4,455;-3,194;26,834;0,000;260,940;Inf;269,000;260,000;5,700;2,948;6,261;24,682
6050,500;2,986;0,704;-35,209;3,095;9,611;5,131;37,276;4,744;-0,716;-2,760;0,000;39,200;40,100;9,567;2,946;6,940;4,144;7,010;4,897;-3,194;26,834;0,000;260,940;Inf;269,000;260,000;5,583;2,949;6,217;24,695
6051,000;2,986;0,704;-35,209;3,095;9,611;5,131;37,276;4,744;-0,716;-2,760;0,000;39,200;40,100;9,567;2,946;6,730;4,530;7,013;4,794;-3,194;26,834;0,000;260,740;Inf;269,000;260,000;5,748;2,949;6,253;24,721
6051,500;2,986;0,704;-35,209;3,095;9,611;5,137;37,273;4,780;-0,699;-2,757;0,000;39,178;40,111;9,567;2,946;7,046;3,881;7,034;4,772;-3,191;26,838;0,000;260,740;Inf;269,000;260,000;5,767;2,950;6,188;24,740
6052,000;2,986;0,704;-35,209;3,095;9,611;5,137;37,273;4,780;-0,699;-2,757;0,000;39,200;40,100;9,567;2,946;6,787;4,317;6,973;4,594;-3,191;26,838;0,000;260,940;Inf;269,000;260,000;5,683;2,951;6,123;24,738
6052,500;3,500;0,815;-35,209;3,044;9,604;5,137;37,273;4,780;-0,699;-2,757;0,000;39,200;40,100;9,633;2,990;6,822;3,753;6,918;4,393;-3,191;26,838;0,000;260,940;Inf;269,000;260,000;5,668;2,951;6,123;24,821
6053,000;3,500;0,815;-35,209;3,044;9,604;5,137;37,273;4,780;-0,699;-2,757;0,000;39,200;40,100;9,633;2,990;6,896;4,486;7,061;5,183;-3,191;26,838;0,000;261,040;Inf;268,000;260,000;5,472;2,960;6,145;24,923
6053,500;3,500;0,815;-35,209;3,044;9,604;5,137;37,273;4,780;-0,699;-2,757;0,000;39,200;40,100;9,633;2,990;6,805;3,928;6,961;4,555;-3,191;26,838;0,000;261,040;Inf;268,000;260,000;5,906;2,969;6,117;24,961
6054,000;3,500;0,815;-35,209;3,044;9,604;5,137;37,273;4,780;-0,699;-2,757;0,000;39,200;40,100;9,633;2,990;6,990;4,223;7,088;4,898;-3,191;26,838;0,000;261,040;Inf;267,000;260,000;5,562;2,978;6,149;24,970
6054,500;3,500;0,815;-35,209;3,044;9,604;5,183;37,294;4,757;-0,680;-2,765;0,000;39,207;40,192;9,633;2,990;7,074;3,534;6,972;4,411;-3,185;26,835;0,000;261,040;Inf;267,000;260,000;5,800;2,986;6,091;24,946
6055,000;3,500;0,815;-35,209;3,044;9,604;5,183;37,294;4,757;-0,680;-2,765;0,000;39,200;40,200;9,633;2,990;6,837;3,963;6,999;4,812;-3,185;26,835;0,000;260,940;Inf;267,000;260,000;5,498;2,995;6,260;24,956
6055,500;2,911;0,820;-34,124;3,108;9,548;5,183;37,294;4,757;-0,680;-2,765;0,000;39,200;40,200;9,690;3,051;6,763;4,605;7,020;4,765;-3,185;26,835;0,000;260,940;Inf;267,000;260,000;5,653;3,003;6,271;24,977
6056,000;2,911;0,820;-34,124;3,108;9,548;5,183;37,294;4,757;-0,680;-2,765;0,000;39,200;40,200;9,690;3,051;6,768;4,133;6,957;4,618;-3,185;26,835;0,000;260,540;Inf;267,000;260,000;5,788;3,001;6,299;25,017
6056,500;2,911;0,820;-34,124;3,108;9,548;5,183;37,294;4,757;-0,680;-2,765;0,000;39,200;40,200;9,690;3,051;6,692;4,155;6,912;4,874;-3,185;26,835;0,000;260,540;Inf;267,000;260,000;5,619;3,000;6,129;25,010
6057,000;2,911;0,820;-34,124;3,108;9,548;5,183;37,294;4,757;-0,680;-2,765;0,000;39,200;40,200;9,690;3,051;7,210;3,863;7,048;4,591;-3,185;26,835;0,000;258,840;Inf;268,000;260,000;5,658;2,999;6,142;25,016
6057,500;2,911;0,820;-34,124;3,108;9,548;5,174;37,285;4,785;-0,651;-2,761;0,000;39,222;40,268;9,690;3,051;6,925;4,184;7,018;4,944;-3,167;26,835;0,000;258,840;Inf;268,000;260,000;5,678;2,997;6,207;25,005
6058,000;2,911;0,820;-34,124;3,108;9,548;5,174;37,285;4,785;-0,651;-2,761;0,000;39,200;40,300;9,690;3,051;6,938;3,404;6,873;4,068;-3,167;26,835;0,000;258,740;Inf;269,000;260,000;5,768;2,996;6,136;25,011
6058,500;2,911;0,820;-34,124;3,108;9,548;5,174;37,285;4,785;-0,651;-2,761;0,000;39,200;40,300;9,690;3,051;6,783;4,543;6,993;4,850;-3,167;26,835;0,000;258,740;Inf;269,000;260,000;5,321;2,994;6,154;25,060
6059,000;3,164;0,726;-35,209;2,997;9,589;5,174;37,285;4,785;-0,651;-2,761;0,000;39,200;40,300;9,610;3,144;6,852;3,974;6,961;4,854;-3,167;26,835;0,000;258,940;Inf;270,000;260,000;5,792;2,993;6,206;25,055
6059,500;3,164;0,726;-35,209;2,997;9,589;5,174;37,285;4,785;-0,651;-2,761;0,000;39,200;40,300;9,610;3,144;6,960;4,271;7,096;4,970;-3,167;26,835;0,000;258,940;Inf;270,000;260,000;5,660;2,996;6,216;25,063
6060,000;3,164;0,726;-35,209;2,997;9,589;5,174;37,285;4,785;-0,651;-2,761;0,000;39,200;40,300;9,610;3,144;7,138;3,706;7,038;4,593;-3,167;26,835;0,000;261,240;Inf;269,000;260,000;5,824;2,998;6,164;25,068
6060,500;3,164;0,726;-35,209;2,997;9,589;5,174;37,285;4,785;-0,651;-2,761;0,000;39,200;40,300;9,610;3,144;6,870;4,209;7,061;4,921;-3,167;26,835;0,000;261,240;Inf;269,000;260,000;5,619;3,001;6,187;25,068
6061,000;3,164;0,726;-35,209;2,997;9,589;5,118;37,291;4,764;-0,623;-2,760;0,000;39,242;40,250;9,610;3,144;7,083;4,429;7,160;4,839;-3,189;26,826;0,000;260,540;Inf;269,000;260,000;5,765;3,004;6,217;25,054
6061,500;3,164;0,726;-35,209;2,997;9,589;5,118;37,291;4,764;-0,623;-2,760;0,000;39,200;40,300;9,610;3,144;7,014;4,039;7,048;4,475;-3,189;26,826;0,000;260,540;Inf;269,000;260,000;5,878;3,007;6,279;25,018
6062,000;2,862;0,647;-35,209;3,051;9,624;5,118;37,291;4,764;-0,623;-2,760;0,000;39,200;40,300;9,583;3,044;6,913;3,543;6,880;4,117;-3,189;26,826;0,000;260,840;Inf;269,000;260,000;5,644;3,009;6,125;25,012
6062,500;2,862;0,647;-35,209;3,051;9,624;5,118;37,291;4,764;-0,623;-2,760;0,000;39,200;40,300;9,583;3,044;6,775;3,676;6,845;4,224;-3,189;26,826;0,000;260,840;Inf;269,000;260,000;5,363;3,007;6,178;25,026
6063,000;2,862;0,647;-35,209;3,051;9,624;5,118;37,291;4,764;-0,623;-2,760;0,000;39,200;40,300;9,583;3,044;6,767;3,864;6,809;4,398;-3,189;26,826;0,000;260,740;Inf;269,000;260,000;5,380;3,004;6,152;25,022
6063,500;2,862;0,647;-35,209;3,051;9,624;5,118;37,291;4,764;-0,623;-2,760;0,000;39,200;40,300;9,583;3,044;6,736;3,387;6,676;4,330;-3,189;26,826;0,000;260,740;Inf;269,000;260,000;5,459;3,002;6,059;25,045
6064,000;2,862;0,647;-35,209;3,051;9,624;5,151;37,356;4,776;-0,579;-2,755;0,000;39,263;40,264;9,583;3,044;6,673;3,817;6,795;4,431;-3,178;26,827;0,000;260,340;Inf;269,000;260,000;5,282;3,000;6,056;25,105
6064,500;2,862;0,647;-35,209;3,051;9,624;5,151;37,356;4,776;-0,579;-2,755;0,000;39,300;40,300;9,583;3,044;6,630;4,446;6,882;5,100;-3,178;26,827;0,000;260,340;Inf;269,000;260,000;5,429;2,997;6,187;25,139
6065,000;2,862;0,647;-35,209;3,051;9,624;5,151;37,356;4,776;-0,579;-2,755;0,000;39,300;40,300;9,583;3,044;6,877;4,606;6,982;4,919;-3,178;26,827;0,000;259,740;Inf;269,000;260,000;5,765;2,995;6,143;25,150
6065,500;3,416;0,910;-33,209;3,100;9,513;5,151;37,356;4,776;-0,579;-2,755;0,000;39,300;40,300;9,865;3,022;6,980;3,760;6,888;4,505;-3,178;26,827;0,000;259,740;Inf;269,000;260,000;5,846;2,993;6,224;25,085
6066,000;3,416;0,910;-33,209;3,100;9,513;5,151;37,356;4,776;-0,579;-2,755;0,000;39,300;40,300;9,865;3,022;6,861;4,447;6,991;4,796;-3,178;26,827;0,000;259,440;Inf;269,000;260,000;5,533;3,000;6,344;25,034
6066,500;3,416;0,910;-33,209;3,100;9,513;5,151;37,356;4,776;-0,579;-2,755;0,000;39,300;40,300;9,865;3,022;7,000;3,868;6,951;4,759;-3,178;26,827;0,000;259,440;Inf;269,000;260,000;5,774;3,007;6,276;25,006
6067,000;3,416;0,910;-33,209;3,100;9,513;5,151;37,356;4,776;-0,579;-2,755;0,000;39,300;40,300;9,865;3,022;6,913;4,475;7,041;4,820;-3,178;26,827;0,000;259,240;Inf;269,000;260,000;5,644;3,013;6,227;24,991
6067,500;3,416;0,910;-33,209;3,100;9,513;5,142;37,312;4,765;-0,582;-2,754;0,000;39,281;40,342;9,865;3,022;6,749;4,322;6,976;4,525;-3,178;26,823;0,000;259,240;Inf;269,000;260,000;5,812;3,020;6,275;25,019
6068,000;3,416;0,910;-33,209;3,100;9,513;5,142;37,312;4,765;-0,582;-2,754;0,000;39,300;40,300;9,865;3,022;6,692;4,154;6,917;4,463;-3,178;26,823;0,000;259,840;Inf;269,000;260,000;5,643;3,027;6,244;25,002
6068,500;2,461;0,588;-35,209;3,113;9,693;5,142;37,312;4,765;-0,582;-2,754;0,000;39,300;40,300;9,538;3,036;6,806;3,425;6,770;4,481;-3,178;26,823;0,000;259,840;Inf;269,000;260,000;5,557;3,033;6,115;24,995
6069,000;2,461;0,588;-35,209;3,113;9,693;5,142;37,312;4,765;-0,582;-2,754;0,000;39,300;40,300;9,538;3,036;6,941;3,960;6,938;4,630;-3,178;26,823;0,000;260,440;Inf;269,000;260,000;5,370;3,024;6,141;24,959
6069,500;2,461;0,588;-35,209;3,113;9,693;5,142;37,312;4,765;-0,582;-2,754;0,000;39,300;40,300;9,538;3,036;6,948;3,623;6,805;4,363;-3,178;26,823;0,000;260,440;Inf;269,000;260,000;5,617;3,014;6,105;24,938
6070,000;2,461;0,588;-35,209;3,113;9,693;5,142;37,312;4,765;-0,582;-2,754;0,000;39,300;40,300;9,538;3,036;6,795;3,438;6,732;4,072;-3,178;26,823;0,000;260,340;Inf;269,000;260,000;5,435;3,005;6,110;24,879
6070,500;2,461;0,588;-35,209;3,113;9,693;5,119;37,354;4,782;-0,541;-2,767;0,000;39,289;40,317;9,538;3,036;6,808;4,468;6,962;5,060;-3,185;26,816;0,000;260,340;Inf;269,000;260,000;5,259;2,996;6,065;24,896
6071,000;2,461;0,588;-35,209;3,113;9,693;5,119;37,354;4,782;-0,541;-2,767;0,000;39,300;40,300;9,538;3,036;6,921;3,726;6,888;4,363;-3,185;26,816;0,000;260,140;Inf;269,000;260,000;5,825;2,988;6,108;24,916
6071,500;3,378;0,768;-35,209;3,033;9,583;5,119;37,354;4,782;-0,541;-2,767;0,000;39,300;40,300;9,621;3,158;6,736;4,129;6,899;4,797;-3,185;26,816;0,000;260,140;Inf;269,000;260,000;5,475;2,979;6,062;24,965
6072,000;3,378;0,768;-35,209;3,033;9,583;5,119;37,354;4,782;-0,541;-2,767;0,000;39,300;40,300;9,621;3,158;6,878;3,550;6,807;4,462;-3,185;26,816;0,000;260,040;Inf;269,000;260,000;5,640;2,986;6,021;24,969
6072,500;3,378;0,768;-35,209;3,033;9,583;5,119;37,354;4,782;-0,541;-2,767;0,000;39,300;40,300;9,621;3,158;6,870;4,139;6,918;4,684;-3,185;26,816;0,000;260,040;Inf;269,000;260,000;5,424;2,992;6,120;25,034
6073,000;3,378;0,768;-35,209;3,033;9,583;5,119;37,354;4,782;-0,541;-2,767;0,000;39,300;40,300;9,621;3,158;6,759;4,574;6,966;4,819;-3,185;26,816;0,000;260,640;Inf;269,000;260,000;5,653;2,998;6,140;25,068
6073,500;3,378;0,768;-35,209;3,033;9,583;5,119;37,354;4,782;-0,541;-2,767;0,000;39,300;40,300;9,621;3,158;6,964;3,728;6,875;4,665;-3,185;26,816;0,000;260,640;Inf;269,000;260,000;5,780;3,005;6,139;25,028
6074,000;3,378;0,768;-35,209;3,033;9,583;5,166;37,313;4,783;-0,558;-2,761;0,000;39,306;40,326;9,621;3,158;7,053;4,773;7,131;5,205;-3,190;26,817;0,000;260,340;Inf;269,000;260,000;5,558;3,011;6,241;24,988
6074,500;3,378;0,768;-35,209;3,033;9,583;5,166;37,313;4,783;-0,558;-2,761;0,000;39,300;40,300;9,621;3,158;7,308;4,507;7,198;5,119;-3,190;26,817;0,000;260,340;Inf;269,000;260,000;6,040;3,017;6,333;24,975
6075,000;3,562;0,858;-35,209;3,014;9,563;5,166;37,313;4,783;-0,558;-2,761;0,000;39,300;40,300;9,618;3,166;7,255;4,064;7,183;5,023;-3,190;26,817;0,000;260,240;Inf;269,000;260,000;6,033;3,023;6,389;24,953
6075,500;3,562;0,858;-35,209;3,014;9,563;5,166;37,313;4,783;-0,558;-2,761;0,000;39,300;40,300;9,618;3,166;7,178;4,707;7,284;5,161;-3,190;26,817;0,000;260,240;Inf;269,000;260,000;5,881;3,031;6,357;24,901
6076,000;3,562;0,858;-35,209;3,014;9,563;5,166;37,313;4,783;-0,558;-2,761;0,000;39,300;40,300;9,618;3,166;7,159;4,440;7,253;4,765;-3,190;26,817;0,000;260,740;Inf;269,000;260,000;6,082;3,040;6,399;24,818
6076,500;3,562;0,858;-35,209;3,014;9,563;5,166;37,313;4,783;-0,558;-2,761;0,000;39,300;40,300;9,618;3,166;7,147;4,100;7,137;4,558;-3,190;26,817;0,000;260,740;Inf;269,000;260,000;5,904;3,049;6,369;24,897
6077,000;3,562;0,858;-35,209;3,014;9,563;5,197;37,301;4,777;-0,530;-2,770;0,000;39,320;40,406;9,618;3,166;7,102;3,854;7,057;4,503;-3,174;26,810;0,000;260,740;Inf;269,000;260,000;5,735;3,057;6,318;24,885
6077,500;3,562;0,858;-35,209;3,014;9,563;5,197;37,301;4,777;-0,530;-2,770;0,000;39,300;40,400;9,618;3,166;6,848;4,132;6,948;4,493;-3,174;26,810;0,000;260,740;Inf;269,000;260,000;5,629;3,065;6,202;24,861
6078,000;2,541;0,631;-34,822;3,095;9,603;5,197;37,301;4,777;-0,530;-2,770;0,000;39,300;40,400;9,644;2,838;6,989;4,626;7,095;4,975;-3,174;26,810;0,000;260,940;Inf;269,000;260,000;5,605;3,073;6,267;24,853
6078,500;2,541;0,631;-34,822;3,095;9,603;5,197;37,301;4,777;-0,530;-2,770;0,000;39,300;40,400;9,644;2,838;7,047;4,638;7,189;5,073;-3,174;26,810;0,000;260,940;Inf;269,000;260,000;5,921;3,065;6,363;24,851
6079,000;2,541;0,631;-34,822;3,095;9,603;5,197;37,301;4,777;-0,530;-2,770;0,000;39,300;40,400;9,644;2,838;7,203;3,900;7,098;4,542;-3,174;26,810;0,000;260,840;Inf;269,000;260,000;5,987;3,056;6,207;24,803
6079,500;2,541;0,631;-34,822;3,095;9,603;5,197;37,301;4,777;-0,530;-2,770;0,000;39,300;40,400;9,644;2,838;6,933;4,151;7,048;4,714;-3,174;26,810;0,000;260,840;Inf;269,000;260,000;5,685;3,048;6,211;24,757
6080,000;2,541;0,631;-34,822;3,095;9,603;5,197;37,301;4,777;-0,530;-2,770;0,000;39,300;40,400;9,644;2,838;6,944;3,324;6,830;4,119;-3,174;26,810;0,000;260,240;Inf;269,000;260,000;5,712;3,039;6,188;24,712
6080,500;2,541;0,631;-34,822;3,095;9,603;5,235;37,346;4,802;-0,472;-2,765;0,000;39,334;40,354;9,644;2,838;6,834;4,265;6,973;4,548;-3,186;26,812;0,000;260,240;Inf;269,000;260,000;5,304;3,031;6,386;24,695
6081,000;2,541;0,631;-34,822;3,095;9,603;5,235;37,346;4,802;-0,472;-2,765;0,000;39,300;40,400;9,644;2,838;6,849;3,858;6,940;4,635;-3,186;26,812;0,000;259,940;Inf;269,000;260,000;5,655;3,023;6,177;24,632
6081,500;2,445;0,664;-33,235;3,130;9,533;5,235;37,346;4,802;-0,472;-2,765;0,000;39,300;40,400;9,873;3,030;6,990;3,706;6,890;4,616;-3,186;26,812;0,000;259,940;Inf;269,000;260,000;5,571;3,015;6,191;24,608
6082,000;2,445;0,664;-33,235;3,130;9,533;5,235;37,346;4,802;-0,472;-2,765;0,000;39,300;40,400;9,873;3,030;6,750;4,057;6,809;4,506;-3,186;26,812;0,000;260,340;Inf;269,000;260,000;5,550;3,006;6,108;24,544
6082,500;2,445;0,664;-33,235;3,130;9,533;5,235;37,346;4,802;-0,472;-2,765;0,000;39,300;40,400;9,873;3,030;6,771;3,735;6,850;4,703;-3,186;26,812;0,000;260,340;Inf;269,000;260,000;5,531;2,997;6,098;24,536
6083,000;2,445;0,664;-33,235;3,130;9,533;5,235;37,346;4,802;-0,472;-2,765;0,000;39,300;40,400;9,873;3,030;7,014;4,410;7,025;4,705;-3,186;26,812;0,000;260,140;Inf;269,000;260,000;5,515;2,988;6,306;24,552
6083,500;2,445;0,664;-33,235;3,130;9,533;5,190;37,355;4,782;-0,480;-2,768;0,000;39,331;40,408;9,873;3,030;6,967;4,100;6,928;4,980;-3,192;26,804;0,000;260,140;Inf;269,000;260,000;5,788;2,979;6,256;24,594
6084,000;2,445;0,664;-33,235;3,130;9,533;5,190;37,355;4,782;-0,480;-2,768;0,000;39,300;40,400;9,873;3,030;6,836;4,290;6,943;4,768;-3,192;26,804;0,000;260,240;Inf;269,000;260,000;5,744;2,970;6,218;24,638
6084,500;2,499;0,678;-34,441;3,102;9,497;5,190;37,355;4,782;-0,480;-2,768;0,000;39,300;40,400;9,617;3,127;6,793;4,426;6,923;4,614;-3,192;26,804;0,000;260,240;Inf;269,000;260,000;5,709;2,961;6,141;24,635
6085,000;2,499;0,678;-34,441;3,102;9,497;5,190;37,355;4,782;-0,480;-2,768;0,000;39,300;40,400;9,617;3,127;6,960;4,435;7,072;5,030;-3,192;26,804;0,000;259,640;Inf;269,000;260,000;5,689;2,954;6,165;24,632
6085,500;2,499;0,678;-34,441;3,102;9,497;5,190;37,355;4,782;-0,480;-2,768;0,000;39,300;40,400;9,617;3,127;6,986;3,985;7,002;4,533;-3,192;26,804;0,000;259,640;Inf;269,000;260,000;5,874;2,946;6,168;24,590
6086,000;2,499;0,678;-34,441;3,102;9,497;5,190;37,355;4,782;-0,480;-2,768;0,000;39,300;40,400;9,617;3,127;7,005;3,831;6,913;4,442;-3,192;26,804;0,000;260,040;Inf;269,000;260,000;5,627;2,939;6,215;24,601
6086,500;2,499;0,678;-34,441;3,102;9,497;5,171;37,341;4,803;-0,454;-2,760;0,000;39,342;40,378;9,617;3,127;6,615;4,098;6,839;4,556;-3,189;26,798;0,000;260,040;Inf;269,000;260,000;5,548;2,932;6,159;24,657
6087,000;2,499;0,678;-34,441;3,102;9,497;5,171;37,341;4,803;-0,454;-2,760;0,000;39,300;40,400;9,617;3,127;6,983;3,684;6,865;4,656;-3,189;26,798;0,000;260,540;Inf;269,000;260,000;5,527;2,925;6,218;24,674
6087,500;2,499;0,678;-34,441;3,102;9,497;5,171;37,341;4,803;-0,454;-2,760;0,000;39,300;40,400;9,617;3,127;6,891;4,818;7,063;4,971;-3,189;26,798;0,000;260,540;Inf;269,000;260,000;5,547;2,918;6,187;24,681
6088,000;2,850;0,698;-35,209;3,101;9,647;5,171;37,341;4,803;-0,454;-2,760;0,000;39,300;40,400;9,549;3,022;6,754;4,310;6,895;4,557;-3,189;26,798;0,000;260,340;Inf;269,000;260,000;5,935;2,911;6,288;24,672
6088,500;2,850;0,698;-35,209;3,101;9,647;5,171;37,341;4,803;-0,454;-2,760;0,000;39,300;40,400;9,549;3,022;6,852;4,569;6,977;4,850;-3,189;26,798;0,000;260,340;Inf;269,000;260,000;5,629;2,910;6,223;24,693
6089,000;2,850;0,698;-35,209;3,101;9,647;5,171;37,341;4,803;-0,454;-2,760;0,000;39,300;40,400;9,549;3,022;6,849;4,077;6,934;4,896;-3,189;26,798;0,000;259,740;Inf;269,000;260,000;5,812;2,909;6,260;24,660
6089,500;2,850;0,698;-35,209;3,101;9,647;5,171;37,341;4,803;-0,454;-2,760;0,000;39,300;40,400;9,549;3,022;7,154;4,093;7,052;5,107;-3,189;26,798;0,000;259,740;Inf;269,000;260,000;5,689;2,908;6,277;24,671
6090,000;2,850;0,698;-35,209;3,101;9,647;5,156;37,333;4,795;-0,450;-2,756;0,000;39,340;40,322;9,549;3,022;6,977;3,841;6,939;4,742;-3,178;26,800;0,000;260,040;Inf;269,000;260,000;5,852;2,907;6,215;24,645
6090,500;2,850;0,698;-35,209;3,101;9,647;5,156;37,333;4,795;-0,450;-2,756;0,000;39,300;40,300;9,549;3,022;6,932;4,308;7,006;4,679;-3,178;26,800;0,000;260,040;Inf;269,000;260,000;5,625;2,906;6,265;24,637
6091,000;2,970;0,684;-35,209;3,127;9,602;5,156;37,333;4,795;-0,450;-2,756;0,000;39,300;40,300;9,553;3,044;6,887;4,055;6,923;4,437;-3,178;26,800;0,000;260,040;Inf;269,000;260,000;5,731;2,905;6,291;24,620
6091,500;2,970;0,684;-35,209;3,127;9,602;5,156;37,333;4,795;-0,450;-2,756;0,000;39,300;40,300;9,553;3,044;6,819;4,383;6,967;4,727;-3,178;26,800;0,000;260,040;Inf;269,000;260,000;5,576;2,906;6,229;24,597
6092,000;2,970;0,684;-35,209;3,127;9,602;5,156;37,333;4,795;-0,450;-2,756;0,000;39,300;40,300;9,553;3,044;6,924;4,097;7,012;4,833;-3,178;26,800;0,000;260,140;Inf;269,000;260,000;5,724;2,907;6,235;24,663
6092,500;2,970;0,684;-35,209;3,127;9,602;5,156;37,333;4,795;-0,450;-2,756;0,000;39,300;40,300;9,553;3,044;6,777;4,110;6,976;4,818;-3,178;26,800;0,000;260,140;Inf;269,000;260,000;5,716;2,908;6,199;24,733
6093,000;2,970;0,684;-35,209;3,127;9,602;5,169;37,351;4,794;-0,408;-2,772;0,000;39,331;40,344;9,553;3,044;7,074;4,058;7,034;4,620;-3,186;26,790;0,000;259,840;Inf;269,000;260,000;5,670;2,909;6,247;24,758
6093,500;2,970;0,684;-35,209;3,127;9,602;5,169;37,351;4,794;-0,408;-2,772;0,000;39,300;40,300;9,553;3,044;7,066;4,110;6,989;4,927;-3,186;26,790;0,000;259,840;Inf;269,000;260,000;5,697;2,910;6,317;24,783
6094,000;2,970;0,684;-35,209;3,127;9,602;5,169;37,351;4,794;-0,408;-2,772;0,000;39,300;40,300;9,553;3,044;7,070;4,160;7,045;4,943;-3,186;26,790;0,000;260,540;Inf;269,000;260,000;5,773;2,911;6,259;24,817
6094,500;2,840;0,740;-33,550;3,122;9,528;5,169;37,351;4,794;-0,408;-2,772;0,000;39,300;40,300;9,796;2,979;6,885;4,470;7,008;4,712;-3,186;26,790;0,000;260,540;Inf;269,000;260,000;5,805;2,912;6,328;24,940
6095,000;2,840;0,740;-33,550;3,122;9,528;5,169;37,351;4,794;-0,408;-2,772;0,000;39,300;40,300;9,796;2,979;7,067;4,035;6,986;4,453;-3,186;26,790;0,000;260,440;Inf;269,000;260,000;5,769;2,911;6,387;24,952
6095,500;2,840;0,740;-33,550;3,122;9,528;5,169;37,351;4,794;-0,408;-2,772;0,000;39,300;40,300;9,796;2,979;6,897;3,762;6,888;4,440;-3,186;26,790;0,000;260,440;Inf;269,000;260,000;5,635;2,910;6,164;24,959
