t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6096,000;2,840;0,740;-33,550;3,122;9,528;5,169;37,351;4,794;-0,408;-2,772;0,000;39,300;40,300;9,796;2,979;7,032;3,816;6,925;4,544;-3,186;26,790;0,000;260,740;Inf;269,000;260,000;5,497;2,909;6,171;24,990
6096,500;2,840;0,740;-33,550;3,122;9,528;5,199;37,356;4,796;-0,376;-2,771;0,000;39,329;40,294;9,796;2,979;6,952;4,257;6,993;4,733;-3,195;26,782;0,000;260,740;Inf;269,000;260,000;5,579;2,908;6,214;25,017
6097,000;2,840;0,740;-33,550;3,122;9,528;5,199;37,356;4,796;-0,376;-2,771;0,000;39,300;40,300;9,796;2,979;7,034;3,994;7,019;4,937;-3,195;26,782;0,000;260,440;Inf;269,000;260,000;5,734;2,907;6,277;25,051
6097,500;2,863;0,639;-35,209;3,101;9,600;5,199;37,356;4,796;-0,376;-2,771;0,000;39,300;40,300;9,556;3,033;7,061;4,187;7,031;4,902;-3,195;26,782;0,000;260,440;Inf;269,000;260,000;5,746;2,906;6,241;25,084
6098,000;2,863;0,639;-35,209;3,101;9,600;5,199;37,356;4,796;-0,376;-2,771;0,000;39,300;40,300;9,556;3,033;6,866;4,429;7,017;4,629;-3,195;26,782;0,000;260,540;Inf;269,000;260,000;5,795;2,905;6,349;25,086
6098,500;2,863;0,639;-35,209;3,101;9,600;5,199;37,356;4,796;-0,376;-2,771;0,000;39,300;40,300;9,556;3,033;6,814;4,247;6,967;4,541;-3,195;26,782;0,000;260,540;Inf;269,000;260,000;5,735;2,904;6,318;25,119
6099,000;2,863;0,639;-35,209;3,101;9,600;5,199;37,356;4,796;-0,376;-2,771;0,000;39,300;40,300;9,556;3,033;6,693;4,214;6,848;4,553;-3,195;26,782;0,000;260,540;Inf;269,000;260,000;5,642;2,903;6,337;25,147
6099,500;2,863;0,639;-35,209;3,101;9,600;5,217;37,362;4,807;-0,353;-2,773;0,000;39,332;40,293;9,556;3,033;6,974;4,199;6,942;4,697;-3,203;26,790;0,000;260,540;Inf;269,000;260,000;5,577;2,903;6,344;25,157
6100,000;2,863;0,639;-35,209;3,101;9,600;5,217;37,362;4,807;-0,353;-2,773;0,000;39,300;40,300;9,556;3,033;7,033;4,211;7,035;4,905;-3,203;26,790;0,000;260,040;Inf;269,000;260,000;5,703;2,902;6,311;25,154
6100,500;2,849;0,730;-35,209;3,087;9,631;5,217;37,362;4,807;-0,353;-2,773;0,000;39,300;40,300;9,572;3,019;6,934;3,514;6,798;4,297;-3,203;26,790;0,000;260,040;Inf;269,000;260,000;5,796;2,901;6,185;25,140
6101,000;2,849;0,730;-35,209;3,087;9,631;5,217;37,362;4,807;-0,353;-2,773;0,000;39,300;40,300;9,572;3,019;6,848;3,769;6,833;4,597;-3,203;26,790;0,000;260,140;Inf;269,000;260,000;5,386;2,901;6,205;25,120
6101,500;2,849;0,730;-35,209;3,087;9,631;5,217;37,362;4,807;-0,353;-2,773;0,000;39,300;40,300;9,572;3,019;6,795;4,170;6,863;4,583;-3,203;26,790;0,000;260,140;Inf;269,000;260,000;5,512;2,900;6,264;25,014
6102,000;2,849;0,730;-35,209;3,087;9,631;5,217;37,362;4,807;-0,353;-2,773;0,000;39,300;40,300;9,572;3,019;6,846;4,468;6,967;4,708;-3,203;26,790;0,000;260,140;Inf;269,000;260,000;5,603;2,899;6,313;24,998
6102,500;2,849;0,730;-35,209;3,087;9,631;5,217;37,362;4,807;-0,353;-2,773;0,000;39,300;40,300;9,572;3,019;6,917;3,652;6,821;4,534;-3,203;26,790;0,000;260,140;Inf;269,000;260,000;5,747;2,898;6,116;25,020
6103,000;2,849;0,730;-35,209;3,087;9,631;5,222;37,347;4,795;-0,343;-2,789;0,000;39,323;40,261;9,572;3,019;6,920;4,344;6,974;4,631;-3,207;26,784;0,000;260,040;Inf;269,000;260,000;5,481;2,897;6,226;25,050
6103,500;2,849;0,730;-35,209;3,087;9,631;5,222;37,347;4,795;-0,343;-2,789;0,000;39,300;40,300;9,572;3,019;6,829;4,131;6,905;4,829;-3,207;26,784;0,000;260,040;Inf;269,000;260,000;5,718;2,897;6,313;25,021
6104,000;3,357;0,777;-35,209;3,104;9,597;5,222;37,347;4,795;-0,343;-2,789;0,000;39,300;40,300;9,563;3,091;6,886;4,415;6,926;4,856;-3,207;26,784;0,000;259,740;Inf;269,000;260,000;5,674;2,896;6,189;25,026
6104,500;3,357;0,777;-35,209;3,104;9,597;5,222;37,347;4,795;-0,343;-2,789;0,000;39,300;40,300;9,563;3,091;6,879;3,484;6,740;4,270;-3,207;26,784;0,000;259,740;Inf;269,000;260,000;5,771;2,903;6,186;25,040
6105,000;3,357;0,777;-35,209;3,104;9,597;5,222;37,347;4,795;-0,343;-2,789;0,000;39,300;40,300;9,563;3,091;6,748;4,697;6,964;4,901;-3,207;26,784;0,000;260,240;Inf;269,000;260,000;5,343;2,911;6,334;25,058
6105,500;3,357;0,777;-35,209;3,104;9,597;5,222;37,347;4,795;-0,343;-2,789;0,000;39,300;40,300;9,563;3,091;6,992;4,261;6,997;4,848;-3,207;26,784;0,000;260,240;Inf;269,000;260,000;5,827;2,918;6,251;25,084
6106,000;3,357;0,777;-35,209;3,104;9,597;5,201;37,337;4,780;-0,344;-2,789;0,000;39,318;40,231;9,563;3,091;7,048;4,255;7,033;4,962;-3,207;26,777;0,000;260,240;Inf;269,000;260,000;5,774;2,925;6,274;25,125
6106,500;3,357;0,777;-35,209;3,104;9,597;5,201;37,337;4,780;-0,344;-2,789;0,000;39,300;40,200;9,563;3,091;6,718;3,869;6,845;4,481;-3,207;26,777;0,000;260,240;Inf;269,000;260,000;5,825;2,932;6,162;25,129
6107,000;2,628;0,715;-33,893;3,087;9,514;5,201;37,337;4,780;-0,344;-2,789;0,000;39,300;40,200;9,795;3,038;6,936;4,396;7,025;4,911;-3,207;26,777;0,000;259,740;Inf;269,000;260,000;5,478;2,939;6,215;25,146
6107,500;2,628;0,715;-33,893;3,087;9,514;5,201;37,337;4,780;-0,344;-2,789;0,000;39,300;40,200;9,795;3,038;7,134;4,356;7,124;5,131;-3,207;26,777;0,000;259,740;Inf;269,000;260,000;5,817;2,934;6,305;25,124
6108,000;2,628;0,715;-33,893;3,087;9,514;5,201;37,337;4,780;-0,344;-2,789;0,000;39,300;40,200;9,795;3,038;7,038;4,282;7,115;4,832;-3,207;26,777;0,000;259,840;Inf;269,000;260,000;5,936;2,929;6,196;25,103
6108,500;2,628;0,715;-33,893;3,087;9,514;5,201;37,337;4,780;-0,344;-2,789;0,000;39,300;40,200;9,795;3,038;7,069;3,657;6,884;4,297;-3,207;26,777;0,000;259,840;Inf;269,000;260,000;5,817;2,924;6,203;25,128
6109,000;2,628;0,715;-33,893;3,087;9,514;5,201;37,337;4,780;-0,344;-2,789;0,000;39,300;40,200;9,795;3,038;6,898;3,729;6,883;4,435;-3,207;26,777;0,000;260,240;Inf;269,000;260,000;5,477;2,919;6,277;25,180
6109,500;2,628;0,715;-33,893;3,087;9,514;5,171;37,341;4,790;-0,311;-2,798;0,000;39,313;40,215;9,795;3,038;6,967;3,946;6,896;4,670;-3,202;26,777;0,000;260,240;Inf;269,000;260,000;5,486;2,915;6,233;25,199
6110,000;2,628;0,715;-33,893;3,087;9,514;5,171;37,341;4,790;-0,311;-2,798;0,000;39,300;40,200;9,795;3,038;6,785;4,094;6,822;4,578;-3,202;26,777;0,000;260,040;Inf;269,000;260,000;5,620;2,910;6,200;25,310
6110,500;2,933;0,723;-35,044;3,071;9,560;5,171;37,341;4,790;-0,311;-2,798;0,000;39,300;40,200;9,677;3,162;6,754;4,260;6,836;4,515;-3,202;26,777;0,000;260,040;Inf;269,000;260,000;5,570;2,905;6,189;25,572
6111,000;2,933;0,723;-35,044;3,071;9,560;5,171;37,341;4,790;-0,311;-2,798;0,000;39,300;40,200;9,677;3,162;6,661;4,002;6,802;4,333;-3,202;26,777;0,000;260,540;Inf;269,000;260,000;5,591;2,906;6,222;25,624
6111,500;2,933;0,723;-35,044;3,071;9,560;5,171;37,341;4,790;-0,311;-2,798;0,000;39,300;40,200;9,677;3,162;6,784;3,565;6,706;4,451;-3,202;26,777;0,000;260,540;Inf;269,000;260,000;5,449;2,906;6,165;25,604
6112,000;2,933;0,723;-35,044;3,071;9,560;5,171;37,341;4,790;-0,311;-2,798;0,000;39,300;40,200;9,677;3,162;6,679;4,333;6,806;4,711;-3,202;26,777;0,000;260,040;Inf;269,000;260,000;5,377;2,907;6,190;25,576
6112,500;2,933;0,723;-35,044;3,071;9,560;5,161;37,362;4,774;-0,275;-2,786;0,000;39,303;40,167;9,677;3,162;6,688;4,138;6,756;4,547;-3,200;26,778;0,000;260,040;Inf;269,000;260,000;5,632;2,907;6,106;25,462
6113,000;2,933;0,723;-35,044;3,071;9,560;5,161;37,362;4,774;-0,275;-2,786;0,000;39,300;40,200;9,677;3,162;6,734;3,898;6,763;4,659;-3,200;26,778;0,000;260,240;Inf;269,000;260,000;5,532;2,907;6,231;25,420
6113,500;3,201;0,759;-35,209;3,019;9,652;5,161;37,362;4,774;-0,275;-2,786;0,000;39,300;40,200;9,541;3,172;6,751;3,989;6,798;4,369;-3,200;26,778;0,000;260,240;Inf;269,000;260,000;5,514;2,908;6,270;25,398
6114,000;3,201;0,759;-35,209;3,019;9,652;5,161;37,362;4,774;-0,275;-2,786;0,000;39,300;40,200;9,541;3,172;6,770;3,604;6,678;4,318;-3,200;26,778;0,000;260,940;Inf;269,000;260,000;5,477;2,913;6,171;25,379
6114,500;3,201;0,759;-35,209;3,019;9,652;5,161;37,362;4,774;-0,275;-2,786;0,000;39,300;40,200;9,541;3,172;6,669;3,542;6,618;4,439;-3,200;26,778;0,000;260,940;Inf;269,000;260,000;5,342;2,917;6,138;25,369
6115,000;3,201;0,759;-35,209;3,019;9,652;5,161;37,362;4,774;-0,275;-2,786;0,000;39,300;40,200;9,541;3,172;6,602;3,447;6,556;4,032;-3,200;26,778;0,000;261,140;Inf;268,000;260,000;5,317;2,922;6,100;25,369
6115,500;3,201;0,759;-35,209;3,019;9,652;5,159;37,376;4,800;-0,249;-2,773;0,000;39,297;40,142;9,541;3,172;6,632;4,248;6,720;4,613;-3,208;26,777;0,000;261,140;Inf;268,000;260,000;5,159;2,927;6,112;25,364
6116,000;3,201;0,759;-35,209;3,019;9,652;5,159;37,376;4,800;-0,249;-2,773;0,000;39,300;40,100;9,541;3,172;6,526;3,465;6,573;4,345;-3,208;26,777;0,000;261,240;Inf;267,000;260,000;5,553;2,931;6,090;25,373
6116,500;3,201;0,759;-35,209;3,019;9,652;5,159;37,376;4,800;-0,249;-2,773;0,000;39,300;40,100;9,541;3,172;6,660;4,068;6,829;4,372;-3,208;26,777;0,000;261,240;Inf;267,000;260,000;5,227;2,936;6,159;25,368
6117,000;2,782;0,680;-35,209;3,097;9,566;5,159;37,376;4,800;-0,249;-2,773;0,000;39,300;40,100;9,688;3,163;6,866;3,699;6,764;4,146;-3,208;26,777;0,000;261,040;Inf;266,000;260,000;5,482;2,940;6,124;25,429
6117,500;2,782;0,680;-35,209;3,097;9,566;5,159;37,376;4,800;-0,249;-2,773;0,000;39,300;40,100;9,688;3,163;6,720;3,746;6,773;4,323;-3,208;26,777;0,000;261,040;Inf;266,000;260,000;5,369;2,937;6,120;25,406
6118,000;2,782;0,680;-35,209;3,097;9,566;5,159;37,376;4,800;-0,249;-2,773;0,000;39,300;40,100;9,688;3,163;6,830;3,656;6,811;4,185;-3,208;26,777;0,000;258,740;Inf;267,000;260,000;5,391;2,935;6,133;25,372
6118,500;2,782;0,680;-35,209;3,097;9,566;5,159;37,376;4,800;-0,249;-2,773;0,000;39,300;40,100;9,688;3,163;6,699;3,845;6,776;4,494;-3,208;26,777;0,000;258,740;Inf;267,000;260,000;5,370;2,932;6,119;25,324
6119,000;2,782;0,680;-35,209;3,097;9,566;5,170;37,343;4,788;-0,258;-2,778;0,000;39,279;40,130;9,688;3,163;6,954;3,838;6,885;4,630;-3,211;26,767;0,000;258,640;Inf;268,000;260,000;5,453;2,930;6,134;25,268
6119,500;2,782;0,680;-35,209;3,097;9,566;5,170;37,343;4,788;-0,258;-2,778;0,000;39,300;40,100;9,688;3,163;6,686;4,164;6,854;4,794;-3,211;26,767;0,000;258,640;Inf;268,000;260,000;5,577;2,927;6,085;25,316
6120,000;3,386;0,801;-35,209;3,070;9,618;5,170;37,343;4,788;-0,258;-2,778;0,000;39,300;40,100;9,432;3,114;7,069;3,698;6,872;4,543;-3,211;26,767;0,000;258,940;Inf;269,000;260,000;5,625;2,925;6,164;25,210
6120,500;3,386;0,801;-35,209;3,070;9,618;5,170;37,343;4,788;-0,258;-2,778;0,000;39,300;40,100;9,432;3,114;6,912;3,557;6,810;4,267;-3,211;26,767;0,000;258,940;Inf;269,000;260,000;5,546;2,933;6,144;25,115
6121,000;3,386;0,801;-35,209;3,070;9,618;5,170;37,343;4,788;-0,258;-2,778;0,000;39,300;40,100;9,432;3,114;6,798;3,676;6,858;4,223;-3,211;26,767;0,000;258,640;Inf;270,000;260,000;5,386;2,940;6,106;25,044
6121,500;3,386;0,801;-35,209;3,070;9,618;5,170;37,343;4,788;-0,258;-2,778;0,000;39,300;40,100;9,432;3,114;6,737;3,991;6,861;4,780;-3,211;26,767;0,000;258,640;Inf;270,000;260,000;5,389;2,947;6,093;24,970
6122,000;3,386;0,801;-35,209;3,070;9,618;5,213;37,329;4,779;-0,232;-2,771;0,000;39,274;40,109;9,432;3,114;6,771;4,119;6,857;4,556;-3,205;26,770;0,000;259,440;Inf;270,000;260,000;5,592;2,954;6,111;24,883
6122,500;3,386;0,801;-35,209;3,070;9,618;5,213;37,329;4,779;-0,232;-2,771;0,000;39,300;40,100;9,432;3,114;6,766;3,979;6,854;4,325;-3,205;26,770;0,000;259,440;Inf;270,000;260,000;5,576;2,962;6,175;24,827
6123,000;3,386;0,801;-35,209;3,070;9,618;5,213;37,329;4,779;-0,232;-2,771;0,000;39,300;40,100;9,432;3,114;6,828;3,979;6,902;4,700;-3,205;26,770;0,000;259,340;Inf;270,000;260,000;5,481;2,968;6,150;24,735
6123,500;3,004;0,744;-34,817;3,103;9,653;5,213;37,329;4,779;-0,232;-2,771;0,000;39,300;40,100;9,630;3,020;6,728;4,298;6,881;4,473;-3,205;26,770;0,000;259,340;Inf;270,000;260,000;5,602;2,975;6,191;24,675
6124,000;3,004;0,744;-34,817;3,103;9,653;5,213;37,329;4,779;-0,232;-2,771;0,000;39,300;40,100;9,630;3,020;6,825;4,374;6,882;4,529;-3,205;26,770;0,000;259,540;Inf;270,000;260,000;5,595;2,976;6,194;24,604
6124,500;3,004;0,744;-34,817;3,103;9,653;5,213;37,329;4,779;-0,232;-2,771;0,000;39,300;40,100;9,630;3,020;6,819;4,133;6,914;4,424;-3,205;26,770;0,000;259,540;Inf;270,000;260,000;5,653;2,976;6,235;24,568
6125,000;3,004;0,744;-34,817;3,103;9,653;5,213;37,329;4,779;-0,232;-2,771;0,000;39,300;40,100;9,630;3,020;6,822;4,198;6,913;4,648;-3,205;26,770;0,000;262,140;Inf;269,000;260,000;5,573;2,977;6,218;24,538
6125,500;3,004;0,744;-34,817;3,103;9,653;5,185;37,308;4,804;-0,219;-2,790;0,000;39,254;40,051;9,630;3,020;6,929;4,144;6,977;4,960;-3,211;26,763;0,000;262,140;Inf;269,000;260,000;5,645;2,977;6,099;24,540
6126,000;3,004;0,744;-34,817;3,103;9,653;5,185;37,308;4,804;-0,219;-2,790;0,000;39,300;40,100;9,630;3,020;6,941;4,123;7,024;4,621;-3,211;26,763;0,000;262,540;Inf;268,000;260,000;5,752;2,978;6,201;24,535
6126,500;2,858;0,776;-33,643;3,103;9,563;5,185;37,308;4,804;-0,219;-2,790;0,000;39,300;40,100;9,696;3,009;7,108;4,230;7,081;4,724;-3,211;26,763;0,000;262,540;Inf;268,000;260,000;5,677;2,978;6,158;24,544
6127,000;2,858;0,776;-33,643;3,103;9,563;5,185;37,308;4,804;-0,219;-2,790;0,000;39,300;40,100;9,696;3,009;6,850;4,264;6,966;4,656;-3,211;26,763;0,000;262,540;Inf;267,000;260,000;5,786;2,976;6,210;24,574
6127,500;2,858;0,776;-33,643;3,103;9,563;5,185;37,308;4,804;-0,219;-2,790;0,000;39,300;40,100;9,696;3,009;7,098;3,714;6,938;4,614;-3,211;26,763;0,000;262,540;Inf;267,000;260,000;5,684;2,974;6,225;24,571
6128,000;2,858;0,776;-33,643;3,103;9,563;5,185;37,308;4,804;-0,219;-2,790;0,000;39,300;40,100;9,696;3,009;7,004;4,055;7,058;4,471;-3,211;26,763;0,000;260,440;Inf;267,000;260,000;5,591;2,972;6,180;24,537
6128,500;2,858;0,776;-33,643;3,103;9,563;5,179;37,299;4,794;-0,202;-2,780;0,000;39,241;40,026;9,696;3,009;6,876;3,870;6,955;4,214;-3,212;26,760;0,000;260,440;Inf;267,000;260,000;5,647;2,970;6,202;24,529
6129,000;2,858;0,776;-33,643;3,103;9,563;5,179;37,299;4,794;-0,202;-2,780;0,000;39,200;40,000;9,696;3,009;6,848;3,649;6,821;4,049;-3,212;26,760;0,000;260,540;Inf;267,000;260,000;5,479;2,968;6,204;24,517
6129,500;2,858;0,776;-33,643;3,103;9,563;5,179;37,299;4,794;-0,202;-2,780;0,000;39,200;40,000;9,696;3,009;6,775;3,667;6,807;4,290;-3,212;26,760;0,000;260,540;Inf;267,000;260,000;5,342;2,967;6,181;24,479
6130,000;2,522;0,648;-34,397;3,121;9,554;5,179;37,299;4,794;-0,202;-2,780;0,000;39,200;40,000;9,742;3,157;6,531;3,163;6,541;3,998;-3,212;26,760;0,000;260,940;Inf;267,000;260,000;5,385;2,965;6,029;24,476
6130,500;2,522;0,648;-34,397;3,121;9,554;5,179;37,299;4,794;-0,202;-2,780;0,000;39,200;40,000;9,742;3,157;6,555;3,740;6,717;4,497;-3,212;26,760;0,000;260,940;Inf;267,000;260,000;5,058;2,958;6,109;24,473
6131,000;2,522;0,648;-34,397;3,121;9,554;5,179;37,299;4,794;-0,202;-2,780;0,000;39,200;40,000;9,742;3,157;6,577;4,234;6,763;4,356;-3,212;26,760;0,000;259,540;Inf;267,000;260,000;5,377;2,950;6,182;24,452
6131,500;2,522;0,648;-34,397;3,121;9,554;5,179;37,299;4,794;-0,202;-2,780;0,000;39,200;40,000;9,742;3,157;6,780;3,674;6,768;4,564;-3,212;26,760;0,000;259,540;Inf;267,000;260,000;5,483;2,943;6,060;24,467
6132,000;2,522;0,648;-34,397;3,121;9,554;5,170;37,333;4,793;-0,171;-2,798;0,000;39,223;39,977;9,742;3,157;6,737;4,339;6,846;4,472;-3,225;26,757;0,000;258,940;Inf;268,000;260,000;5,446;2,937;6,141;24,482
6132,500;2,522;0,648;-34,397;3,121;9,554;5,170;37,333;4,793;-0,171;-2,798;0,000;39,200;40,000;9,742;3,157;6,782;3,840;6,819;4,276;-3,225;26,757;0,000;258,940;Inf;268,000;260,000;5,599;2,930;6,179;24,501
6133,000;3,205;0,770;-35,209;3,125;9,641;5,170;37,333;4,793;-0,171;-2,798;0,000;39,200;40,000;9,451;3,096;6,767;3,579;6,677;4,445;-3,225;26,757;0,000;259,040;Inf;268,000;260,000;5,429;2,923;6,150;24,519
6133,500;3,205;0,770;-35,209;3,125;9,641;5,170;37,333;4,793;-0,171;-2,798;0,000;39,200;40,000;9,451;3,096;6,676;3,746;6,684;4,542;-3,225;26,757;0,000;259,040;Inf;268,000;260,000;5,367;2,928;6,125;24,561
6134,000;3,205;0,770;-35,209;3,125;9,641;5,170;37,333;4,793;-0,171;-2,798;0,000;39,200;40,000;9,451;3,096;6,715;4,376;6,849;4,615;-3,225;26,757;0,000;259,740;Inf;268,000;260,000;5,412;2,932;6,055;24,618
6134,500;3,205;0,770;-35,209;3,125;9,641;5,170;37,333;4,793;-0,171;-2,798;0,000;39,200;40,000;9,451;3,096;6,613;3,760;6,741;4,511;-3,225;26,757;0,000;259,740;Inf;268,000;260,000;5,639;2,937;6,175;24,606
6135,000;3,205;0,770;-35,209;3,125;9,641;5,170;37,318;4,804;-0,155;-2,791;0,000;39,215;39,957;9,451;3,096;6,640;4,151;6,835;4,513;-3,211;26,766;0,000;259,440;Inf;268,000;260,000;5,406;2,941;6,249;24,611
6135,500;3,205;0,770;-35,209;3,125;9,641;5,170;37,318;4,804;-0,155;-2,791;0,000;39,200;40,000;9,451;3,096;6,749;3,466;6,716;4,034;-3,211;26,766;0,000;259,440;Inf;268,000;260,000;5,535;2,945;6,087;24,675
6136,000;2,370;0,671;-34,034;3,133;9,557;5,170;37,318;4,804;-0,155;-2,791;0,000;39,200;40,000;9,656;3,066;6,599;4,072;6,753;4,456;-3,211;26,766;0,000;260,140;Inf;268,000;260,000;5,242;2,950;6,042;24,673
6136,500;2,370;0,671;-34,034;3,133;9,557;5,170;37,318;4,804;-0,155;-2,791;0,000;39,200;40,000;9,656;3,066;6,676;4,312;6,777;4,576;-3,211;26,766;0,000;260,140;Inf;268,000;260,000;5,470;2,940;6,067;24,655
6137,000;2,370;0,671;-34,034;3,133;9,557;5,170;37,318;4,804;-0,155;-2,791;0,000;39,200;40,000;9,656;3,066;6,911;3,595;6,782;4,478;-3,211;26,766;0,000;260,240;Inf;268,000;260,000;5,585;2,931;6,109;24,622
6137,500;2,370;0,671;-34,034;3,133;9,557;5,170;37,318;4,804;-0,155;-2,791;0,000;39,200;40,000;9,656;3,066;6,727;4,450;6,868;4,553;-3,211;26,766;0,000;260,240;Inf;268,000;260,000;5,442;2,922;6,109;24,645
6138,000;2,370;0,671;-34,034;3,133;9,557;5,170;37,318;4,804;-0,155;-2,791;0,000;39,200;40,000;9,656;3,066;6,569;4,188;6,772;4,352;-3,211;26,766;0,000;260,240;Inf;268,000;260,000;5,650;2,913;6,028;24,641
6138,500;2,370;0,671;-34,034;3,133;9,557;5,166;37,314;4,805;-0,123;-2,799;0,000;39,197;39,880;9,656;3,066;6,836;4,531;6,968;4,777;-3,229;26,759;0,000;260,240;Inf;268,000;260,000;5,470;2,904;6,092;24,668
6139,000;2,370;0,671;-34,034;3,133;9,557;5,166;37,314;4,805;-0,123;-2,799;0,000;39,200;39,900;9,656;3,066;6,921;3,423;6,771;4,322;-3,229;26,759;0,000;261,040;Inf;267,000;260,000;5,778;2,895;6,034;24,705
6139,500;2,576;0,644;-35,188;3,105;9,564;5,166;37,314;4,805;-0,123;-2,799;0,000;39,200;39,900;9,599;3,258;6,934;4,434;7,010;4,924;-3,229;26,759;0,000;261,040;Inf;267,000;260,000;5,359;2,886;6,079;24,745
6140,000;2,576;0,644;-35,188;3,105;9,564;5,166;37,314;4,805;-0,123;-2,799;0,000;39,200;39,900;9,599;3,258;6,795;4,236;6,906;4,613;-3,229;26,759;0,000;261,040;Inf;266,000;260,000;5,825;2,881;6,224;24,784
6140,500;2,576;0,644;-35,188;3,105;9,564;5,166;37,314;4,805;-0,123;-2,799;0,000;39,200;39,900;9,599;3,258;6,858;3,450;6,705;4,182;-3,229;26,759;0,000;261,040;Inf;266,000;260,000;5,637;2,876;6,096;24,809
6141,000;2,576;0,644;-35,188;3,105;9,564;5,166;37,314;4,805;-0,123;-2,799;0,000;39,200;39,900;9,599;3,258;6,880;3,933;6,869;4,568;-3,229;26,759;0,000;259,940;Inf;266,000;260,000;5,299;2,871;6,079;24,890
6141,500;2,576;0,644;-35,188;3,105;9,564;5,178;37,318;4,810;-0,112;-2,789;0,000;39,185;39,883;9,599;3,258;6,733;4,228;6,848;4,455;-3,220;26,769;0,000;259,940;Inf;266,000;260,000;5,562;2,866;6,060;24,896
6142,000;2,576;0,644;-35,188;3,105;9,564;5,178;37,318;4,810;-0,112;-2,789;0,000;39,200;39,900;9,599;3,258;6,857;3,626;6,847;4,650;-3,220;26,769;0,000;259,540;Inf;266,000;260,000;5,495;2,857;6,089;24,914
6142,500;3,255;0,773;-35,209;3,073;9,674;5,178;37,318;4,810;-0,112;-2,789;0,000;39,200;39,900;9,520;3,151;6,922;3,793;6,924;4,760;-3,220;26,769;0,000;259,540;Inf;266,000;260,000;5,495;2,857;6,123;25,007
6143,000;3,255;0,773;-35,209;3,073;9,674;5,178;37,318;4,810;-0,112;-2,789;0,000;39,200;39,900;9,520;3,151;6,871;4,207;6,935;4,700;-3,220;26,769;0,000;259,140;Inf;266,000;260,000;5,600;2,864;6,095;25,021
6143,500;3,255;0,773;-35,209;3,073;9,674;5,178;37,318;4,810;-0,112;-2,789;0,000;39,200;39,900;9,520;3,151;6,822;3,643;6,736;4,278;-3,220;26,769;0,000;259,140;Inf;266,000;260,000;5,678;2,870;6,088;24,987
6144,000;3,255;0,773;-35,209;3,073;9,674;5,178;37,318;4,810;-0,112;-2,789;0,000;39,200;39,900;9,520;3,151;6,897;4,715;6,977;4,749;-3,220;26,769;0,000;257,640;Inf;267,000;260,000;5,370;2,876;6,207;25,012
6144,500;3,255;0,773;-35,209;3,073;9,674;5,197;37,293;4,819;-0,100;-2,795;0,000;39,158;39,855;9,520;3,151;6,842;4,308;6,917;4,769;-3,226;26,767;0,000;257,640;Inf;267,000;260,000;5,834;2,882;6,199;25,052
6145,000;3,255;0,773;-35,209;3,073;9,674;5,197;37,293;4,819;-0,100;-2,795;0,000;39,200;39,900;9,520;3,151;6,987;3,912;6,942;4,609;-3,226;26,767;0,000;257,840;Inf;268,000;260,000;5,709;2,889;6,187;25,059
6145,500;3,255;0,773;-35,209;3,073;9,674;5,197;37,293;4,819;-0,100;-2,795;0,000;39,200;39,900;9,520;3,151;6,844;4,375;6,970;4,618;-3,226;26,767;0,000;257,840;Inf;268,000;260,000;5,613;2,895;6,177;25,068
6146,000;3,092;0,744;-34,817;3,070;9,557;5,197;37,293;4,819;-0,100;-2,795;0,000;39,200;39,900;9,683;3,095;6,880;3,502;6,762;4,524;-3,226;26,767;0,000;257,240;Inf;269,000;260,000;5,702;2,900;6,159;25,107
6146,500;3,092;0,744;-34,817;3,070;9,557;5,197;37,293;4,819;-0,100;-2,795;0,000;39,200;39,900;9,683;3,095;6,865;4,402;6,990;4,568;-3,226;26,767;0,000;257,240;Inf;269,000;260,000;5,417;2,904;6,243;25,106
6147,000;3,092;0,744;-34,817;3,070;9,557;5,197;37,293;4,819;-0,100;-2,795;0,000;39,200;39,900;9,683;3,095;6,978;4,028;6,949;4,840;-3,226;26,767;0,000;259,240;Inf;269,000;260,000;5,706;2,907;6,232;25,115
6147,500;3,092;0,744;-34,817;3,070;9,557;5,197;37,293;4,819;-0,100;-2,795;0,000;39,200;39,900;9,683;3,095;6,898;4,432;7,042;4,620;-3,226;26,767;0,000;259,240;Inf;269,000;260,000;5,699;2,910;6,267;25,074
6148,000;3,092;0,744;-34,817;3,070;9,557;5,182;37,291;4,782;-0,069;-2,791;0,000;39,143;39,793;9,683;3,095;6,974;3,694;6,830;4,645;-3,225;26,760;0,000;258,740;Inf;270,000;260,000;5,748;2,913;6,181;24,968
6148,500;3,092;0,744;-34,817;3,070;9,557;5,182;37,291;4,782;-0,069;-2,791;0,000;39,100;39,800;9,683;3,095;6,867;4,300;6,990;4,677;-3,225;26,760;0,000;258,740;Inf;270,000;260,000;5,536;2,916;6,215;24,877
6149,000;2,192;0,633;-34,090;3,145;9,427;5,182;37,291;4,782;-0,069;-2,791;0,000;39,100;39,800;9,651;3,040;6,700;4,184;6,927;4,393;-3,225;26,760;0,000;258,840;Inf;271,000;260,000;5,709;2,919;6,197;24,811
6149,500;2,192;0,633;-34,090;3,145;9,427;5,182;37,291;4,782;-0,069;-2,791;0,000;39,100;39,800;9,651;3,040;6,633;3,487;6,660;4,271;-3,225;26,760;0,000;258,840;Inf;271,000;260,000;5,551;2,907;6,051;24,818
6150,000;2,192;0,633;-34,090;3,145;9,427;5,182;37,291;4,782;-0,069;-2,791;0,000;39,100;39,800;9,651;3,040;6,858;3,979;6,843;4,368;-3,225;26,760;0,000;260,140;Inf;271,000;260,000;5,263;2,895;6,225;24,735
6150,500;2,192;0,633;-34,090;3,145;9,427;5,182;37,291;4,782;-0,069;-2,791;0,000;39,100;39,800;9,651;3,040;6,853;3,988;6,865;4,681;-3,225;26,760;0,000;260,140;Inf;271,000;260,000;5,512;2,883;6,191;24,724
6151,000;2,192;0,633;-34,090;3,145;9,427;5,184;37,311;4,798;-0,033;-2,801;0,000;39,131;39,789;9,651;3,040;6,771;4,287;6,896;4,508;-3,226;26,757;0,000;261,240;Inf;270,000;260,000;5,597;2,872;6,209;24,735
6151,500;2,192;0,633;-34,090;3,145;9,427;5,184;37,311;4,798;-0,033;-2,801;0,000;39,100;39,800;9,651;3,040;6,891;3,775;6,811;4,520;-3,226;26,757;0,000;261,240;Inf;270,000;260,000;5,616;2,861;6,217;24,705
6152,000;2,192;0,633;-34,090;3,145;9,427;5,184;37,311;4,798;-0,033;-2,801;0,000;39,100;39,800;9,651;3,040;6,764;4,435;6,871;4,629;-3,226;26,757;0,000;261,540;Inf;269,000;260,000;5,499;2,850;6,310;24,662
6152,500;3,090;0,737;-35,209;3,095;9,586;5,184;37,311;4,798;-0,033;-2,801;0,000;39,100;39,800;9,580;2,993;6,888;4,459;6,972;4,642;-3,226;26,757;0,000;261,540;Inf;269,000;260,000;5,675;2,839;6,130;24,653
6153,000;3,090;0,737;-35,209;3,095;9,586;5,184;37,311;4,798;-0,033;-2,801;0,000;39,100;39,800;9,580;2,993;6,934;4,303;6,975;4,767;-3,226;26,757;0,000;261,240;Inf;268,000;260,000;5,740;2,843;6,159;24,672
6153,500;3,090;0,737;-35,209;3,095;9,586;5,184;37,311;4,798;-0,033;-2,801;0,000;39,100;39,800;9,580;2,993;6,950;4,200;6,944;4,874;-3,226;26,757;0,000;261,240;Inf;268,000;260,000;5,745;2,847;6,343;24,682
6154,000;3,090;0,737;-35,209;3,095;9,586;5,184;37,311;4,798;-0,033;-2,801;0,000;39,100;39,800;9,580;2,993;6,951;4,210;6,908;4,779;-3,226;26,757;0,000;260,840;Inf;268,000;260,000;5,742;2,851;6,182;24,689
6154,500;3,090;0,737;-35,209;3,095;9,586;5,188;37,278;4,806;-0,044;-2,803;0,000;39,113;39,744;9,580;2,993;7,012;3,559;6,862;4,405;-3,222;26,759;0,000;260,840;Inf;268,000;260,000;5,712;2,855;6,177;24,693
6155,000;3,090;0,737;-35,209;3,095;9,586;5,188;37,278;4,806;-0,044;-2,803;0,000;39,100;39,700;9,580;2,993;6,876;4,531;7,017;4,631;-3,222;26,759;0,000;260,640;Inf;268,000;260,000;5,460;2,859;6,308;24,678
6155,500;2,958;0,709;-35,209;3,050;9,626;5,188;37,278;4,806;-0,044;-2,803;0,000;39,100;39,700;9,600;3,215;6,899;4,249;7,005;5,138;-3,222;26,759;0,000;260,640;Inf;268,000;260,000;5,764;2,863;6,201;24,645
6156,000;2,958;0,709;-35,209;3,050;9,626;5,188;37,278;4,806;-0,044;-2,803;0,000;39,100;39,700;9,600;3,215;7,088;4,191;7,074;4,833;-3,222;26,759;0,000;260,940;Inf;268,000;260,000;5,823;2,864;6,337;24,679
6156,500;2,958;0,709;-35,209;3,050;9,626;5,188;37,278;4,806;-0,044;-2,803;0,000;39,100;39,700;9,600;3,215;6,985;3,996;6,992;4,539;-3,222;26,759;0,000;260,940;Inf;268,000;260,000;5,797;2,866;6,340;24,669
6157,000;2,958;0,709;-35,209;3,050;9,626;5,188;37,278;4,806;-0,044;-2,803;0,000;39,100;39,700;9,600;3,215;7,088;3,808;6,970;4,660;-3,222;26,759;0,000;258,540;Inf;269,000;260,000;5,628;2,867;6,306;24,698
6157,500;2,958;0,709;-35,209;3,050;9,626;5,134;37,263;4,794;-0,012;-2,782;0,000;39,088;39,754;9,600;3,215;7,074;4,109;7,070;4,593;-3,224;26,754;0,000;258,540;Inf;269,000;260,000;5,632;2,869;6,278;24,740
6158,000;2,958;0,709;-35,209;3,050;9,626;5,134;37,263;4,794;-0,012;-2,782;0,000;39,100;39,800;9,600;3,215;6,985;4,303;7,050;4,827;-3,224;26,754;0,000;258,540;Inf;270,000;260,000;5,711;2,870;6,241;24,739
6158,500;2,958;0,709;-35,209;3,050;9,626;5,134;37,263;4,794;-0,012;-2,782;0,000;39,100;39,800;9,600;3,215;7,169;4,008;7,016;4,576;-3,224;26,754;0,000;258,540;Inf;270,000;260,000;5,791;2,872;6,337;24,757
6159,000;2,130;0,522;-34,819;3,086;9,564;5,134;37,263;4,794;-0,012;-2,782;0,000;39,100;39,800;9,648;2,987;7,041;4,225;7,028;4,702;-3,224;26,754;0,000;258,840;Inf;271,000;260,000;5,692;2,873;6,342;24,761
6159,500;2,130;0,522;-34,819;3,086;9,564;5,134;37,263;4,794;-0,012;-2,782;0,000;39,100;39,800;9,648;2,987;7,210;4,058;7,095;4,773;-3,224;26,754;0,000;258,840;Inf;271,000;260,000;5,749;2,861;6,381;24,774
6160,000;2,130;0,522;-34,819;3,086;9,564;5,134;37,263;4,794;-0,012;-2,782;0,000;39,100;39,800;9,648;2,987;6,969;4,548;7,108;5,111;-3,224;26,754;0,000;260,440;Inf;271,000;260,000;5,784;2,837;6,426;24,780
6160,500;2,130;0,522;-34,819;3,086;9,564;5,134;37,263;4,794;-0,012;-2,782;0,000;39,100;39,800;9,648;2,987;7,190;4,180;7,066;5,164;-3,224;26,754;0,000;260,440;Inf;271,000;260,000;5,934;2,837;6,360;24,794
6161,000;2,130;0,522;-34,819;3,086;9,564;5,133;37,274;4,788;0,012;-2,804;0,000;39,086;39,707;9,648;2,987;7,211;4,501;7,250;4,905;-3,224;26,760;0,000;260,640;Inf;271,000;260,000;5,900;2,826;6,408;24,804
6161,500;2,130;0,522;-34,819;3,086;9,564;5,133;37,274;4,788;0,012;-2,804;0,000;39,100;39,700;9,648;2,987;7,018;4,424;7,177;4,822;-3,224;26,760;0,000;260,640;Inf;271,000;260,000;5,967;2,814;6,342;24,830
6162,000;3,260;0,803;-35,107;3,008;9,539;5,133;37,274;4,788;0,012;-2,804;0,000;39,100;39,700;9,648;3,178;7,280;4,083;7,168;4,631;-3,224;26,760;0,000;260,940;Inf;271,000;260,000;5,860;2,803;6,411;24,839
6162,500;3,260;0,803;-35,107;3,008;9,539;5,133;37,274;4,788;0,012;-2,804;0,000;39,100;39,700;9,648;3,178;7,156;3,805;6,985;4,566;-3,224;26,760;0,000;260,940;Inf;271,000;260,000;5,791;2,811;6,357;24,841
6163,000;3,260;0,803;-35,107;3,008;9,539;5,133;37,274;4,788;0,012;-2,804;0,000;39,100;39,700;9,648;3,178;7,045;4,180;7,071;4,629;-3,224;26,760;0,000;262,040;Inf;270,000;260,000;5,628;2,818;6,425;24,814
6163,500;3,260;0,803;-35,107;3,008;9,539;5,133;37,274;4,788;0,012;-2,804;0,000;39,100;39,700;9,648;3,178;7,089;4,239;7,102;4,563;-3,224;26,760;0,000;262,040;Inf;270,000;260,000;5,731;2,825;6,425;24,840
6164,000;3,260;0,803;-35,107;3,008;9,539;5,190;37,300;4,793;0,057;-2,810;0,000;39,064;39,677;9,648;3,178;7,068;3,791;6,904;4,281;-3,217;26,762;0,000;262,240;Inf;269,000;260,000;5,748;2,832;6,393;24,829
6164,500;3,260;0,803;-35,107;3,008;9,539;5,190;37,300;4,793;0,057;-2,810;0,000;39,100;39,700;9,648;3,178;6,906;4,226;6,979;4,934;-3,217;26,762;0,000;262,240;Inf;269,000;260,000;5,511;2,839;6,298;24,842
6165,000;3,335;0,770;-35,209;3,032;9,626;5,190;37,300;4,793;0,057;-2,810;0,000;39,100;39,700;9,596;3,008;7,239;4,039;7,044;5,088;-3,217;26,762;0,000;261,940;Inf;268,000;260,000;5,761;2,846;6,339;24,798
6165,500;3,335;0,770;-35,209;3,032;9,626;5,190;37,300;4,793;0,057;-2,810;0,000;39,100;39,700;9,596;3,008;7,237;4,438;7,218;4,746;-3,217;26,762;0,000;261,940;Inf;268,000;260,000;5,853;2,854;6,477;24,785
6166,000;3,335;0,770;-35,209;3,032;9,626;5,190;37,300;4,793;0,057;-2,810;0,000;39,100;39,700;9,596;3,008;7,052;4,445;7,140;4,854;-3,217;26,762;0,000;262,240;Inf;267,000;260,000;5,910;2,862;6,334;24,733
6166,500;3,335;0,770;-35,209;3,032;9,626;5,190;37,300;4,793;0,057;-2,810;0,000;39,100;39,700;9,596;3,008;7,266;4,069;7,217;5,011;-3,217;26,762;0,000;262,240;Inf;267,000;260,000;5,873;2,870;6,422;24,706
6167,000;3,335;0,770;-35,209;3,032;9,626;5,190;37,300;4,793;0,057;-2,810;0,000;39,100;39,700;9,596;3,008;7,195;4,668;7,208;4,901;-3,217;26,762;0,000;260,740;Inf;267,000;260,000;5,891;2,878;6,342;24,673
6167,500;3,335;0,770;-35,209;3,032;9,626;5,206;37,269;4,800;0,071;-2,789;0,000;39,056;39,682;9,596;3,008;7,155;4,352;7,167;4,936;-3,233;26,751;0,000;260,740;Inf;267,000;260,000;5,993;2,885;6,391;24,661
6168,000;3,335;0,770;-35,209;3,032;9,626;5,206;37,269;4,800;0,071;-2,789;0,000;39,100;39,700;9,596;3,008;7,138;4,750;7,191;4,944;-3,233;26,751;0,000;260,340;Inf;267,000;260,000;5,902;2,892;6,384;24,643
6168,500;2,776;0,732;-34,642;2,951;9,562;5,206;37,269;4,800;0,071;-2,789;0,000;39,100;39,700;9,688;3,158;7,345;4,041;7,193;4,891;-3,233;26,751;0,000;260,340;Inf;267,000;260,000;6,006;2,900;6,413;24,635
6169,000;2,776;0,732;-34,642;2,951;9,562;5,206;37,269;4,800;0,071;-2,789;0,000;39,100;39,700;9,688;3,158;7,190;4,147;7,123;4,857;-3,233;26,751;0,000;260,340;Inf;267,000;260,000;5,868;2,898;6,425;24,649
6169,500;2,776;0,732;-34,642;2,951;9,562;5,206;37,269;4,800;0,071;-2,789;0,000;39,100;39,700;9,688;3,158;6,954;3,940;6,952;4,479;-3,233;26,751;0,000;260,340;Inf;267,000;260,000;5,829;2,896;6,512;24,628
6170,000;2,776;0,732;-34,642;2,951;9,562;5,206;37,269;4,800;0,071;-2,789;0,000;39,100;39,700;9,688;3,158;7,149;4,974;7,295;5,041;-3,233;26,751;0,000;258,140;Inf;268,000;260,000;5,581;2,894;6,519;24,609
6170,500;2,776;0,732;-34,642;2,951;9,562;5,188;37,265;4,817;0,078;-2,808;0,000;39,049;39,673;9,688;3,158;7,286;4,381;7,272;5,189;-3,231;26,758;0,000;258,140;Inf;268,000;260,000;6,115;2,892;6,462;24,570
6171,000;2,776;0,732;-34,642;2,951;9,562;5,188;37,265;4,817;0,078;-2,808;0,000;39,000;39,700;9,688;3,158;7,177;4,080;7,154;4,620;-3,231;26,758;0,000;258,440;Inf;269,000;260,000;6,032;2,890;6,395;24,560
6171,500;2,938;0,678;-35,209;2,970;9,602;5,188;37,265;4,817;0,078;-2,808;0,000;39,000;39,700;9,576;3,137;7,260;4,060;7,086;4,730;-3,231;26,758;0,000;258,440;Inf;269,000;260,000;5,758;2,888;6,464;24,549
6172,000;2,938;0,678;-35,209;2,970;9,602;5,188;37,265;4,817;0,078;-2,808;0,000;39,000;39,700;9,576;3,137;7,218;3,607;6,954;4,432;-3,231;26,758;0,000;258,940;Inf;270,000;260,000;5,784;2,889;6,345;24,535
6172,500;2,938;0,678;-35,209;2,970;9,602;5,188;37,265;4,817;0,078;-2,808;0,000;39,000;39,700;9,576;3,137;7,034;3,891;7,051;4,542;-3,231;26,758;0,000;258,940;Inf;270,000;260,000;5,553;2,890;6,350;24,555
6173,000;2,938;0,678;-35,209;2,970;9,602;5,188;37,265;4,817;0,078;-2,808;0,000;39,000;39,700;9,576;3,137;7,193;4,837;7,262;5,166;-3,231;26,758;0,000;260,940;Inf;270,000;260,000;5,629;2,890;6,482;24,592
6173,500;2,938;0,678;-35,209;2,970;9,602;5,188;37,265;4,817;0,078;-2,808;0,000;39,000;39,700;9,576;3,137;7,048;4,736;7,170;4,793;-3,231;26,758;0,000;260,940;Inf;270,000;260,000;6,115;2,891;6,446;24,605
6174,000;2,938;0,678;-35,209;2,970;9,602;5,152;37,272;4,789;0,098;-2,814;0,000;39,038;39,647;9,576;3,137;7,171;4,055;7,080;4,596;-3,255;26,745;0,000;260,740;Inf;270,000;260,000;5,937;2,892;6,406;24,665
6174,500;2,938;0,678;-35,209;2,970;9,602;5,152;37,272;4,789;0,098;-2,814;0,000;39,000;39,600;9,576;3,137;7,060;4,701;7,149;5,039;-3,255;26,745;0,000;260,740;Inf;270,000;260,000;5,726;2,893;6,425;24,728
6175,000;3,182;0,770;-35,209;3,034;9,576;5,152;37,272;4,789;0,098;-2,814;0,000;39,000;39,600;9,624;3,150;7,077;4,777;7,193;4,951;-3,255;26,745;0,000;261,040;Inf;269,000;260,000;5,987;2,893;6,475;24,802
6175,500;3,182;0,770;-35,209;3,034;9,576;5,152;37,272;4,789;0,098;-2,814;0,000;39,000;39,600;9,624;3,150;7,157;4,595;7,200;4,888;-3,255;26,745;0,000;261,040;Inf;269,000;260,000;5,999;2,898;6,451;24,824
6176,000;3,182;0,770;-35,209;3,034;9,576;5,152;37,272;4,789;0,098;-2,814;0,000;39,000;39,600;9,624;3,150;7,163;4,503;7,155;4,872;-3,255;26,745;0,000;261,540;Inf;268,000;260,000;5,960;2,903;6,388;24,831
6176,500;3,182;0,770;-35,209;3,034;9,576;5,152;37,272;4,789;0,098;-2,814;0,000;39,000;39,600;9,624;3,150;7,131;4,679;7,245;4,822;-3,255;26,745;0,000;261,540;Inf;268,000;260,000;5,923;2,907;6,491;24,779
6177,000;3,182;0,770;-35,209;3,034;9,576;5,119;37,276;4,787;0,124;-2,815;0,000;39,034;39,706;9,624;3,150;7,127;4,396;7,114;4,692;-3,245;26,755;0,000;261,640;Inf;267,000;260,000;5,969;2,912;6,400;24,880
6177,500;3,182;0,770;-35,209;3,034;9,576;5,119;37,276;4,787;0,124;-2,815;0,000;39,000;39,700;9,624;3,150;7,050;4,463;7,103;4,744;-3,245;26,755;0,000;261,640;Inf;267,000;260,000;5,832;2,916;6,498;24,872
6178,000;3,063;0,775;-34,857;3,060;9,545;5,119;37,276;4,787;0,124;-2,815;0,000;39,000;39,700;9,655;3,167;7,154;4,222;7,060;4,815;-3,245;26,755;0,000;261,240;Inf;266,000;260,000;5,840;2,921;6,470;24,933
6178,500;3,063;0,775;-34,857;3,060;9,545;5,119;37,276;4,787;0,124;-2,815;0,000;39,000;39,700;9,655;3,167;7,133;4,534;7,116;4,813;-3,245;26,755;0,000;261,240;Inf;266,000;260,000;5,813;2,923;6,414;24,946
6179,000;3,063;0,775;-34,857;3,060;9,545;5,119;37,276;4,787;0,124;-2,815;0,000;39,000;39,700;9,655;3,167;7,087;4,646;7,139;4,772;-3,245;26,755;0,000;259,140;Inf;266,000;260,000;5,899;2,925;6,470;25,009
6179,500;3,063;0,775;-34,857;3,060;9,545;5,119;37,276;4,787;0,124;-2,815;0,000;39,000;39,700;9,655;3,167;7,152;3,660;6,989;4,571;-3,245;26,755;0,000;259,140;Inf;266,000;260,000;5,911;2,928;6,368;25,090
6180,000;3,063;0,775;-34,857;3,060;9,545;5,183;37,298;4,799;0,158;-2,805;0,000;39,033;39,684;9,655;3,167;7,265;4,622;7,304;4,974;-3,232;26,751;0,000;258,640;Inf;267,000;260,000;5,593;2,930;6,369;25,215
6180,500;3,063;0,775;-34,857;3,060;9,545;5,183;37,298;4,799;0,158;-2,805;0,000;39,000;39,700;9,655;3,167;7,235;4,336;7,198;4,742;-3,232;26,751;0,000;258,640;Inf;267,000;260,000;6,041;2,932;6,453;25,277
6181,000;3,063;0,775;-34,857;3,060;9,545;5,183;37,298;4,799;0,158;-2,805;0,000;39,000;39,700;9,655;3,167;7,317;3,925;7,116;4,352;-3,232;26,751;0,000;258,640;Inf;268,000;260,000;5,878;2,934;6,299;25,262
6181,500;2,772;0,658;-35,209;3,061;9,697;5,183;37,298;4,799;0,158;-2,805;0,000;39,000;39,700;9,470;3,115;7,255;3,974;7,103;4,942;-3,232;26,751;0,000;258,640;Inf;268,000;260,000;5,677;2,936;6,331;25,222
6182,000;2,772;0,658;-35,209;3,061;9,697;5,183;37,298;4,799;0,158;-2,805;0,000;39,000;39,700;9,470;3,115;7,185;4,932;7,271;5,075;-3,232;26,751;0,000;258,340;Inf;269,000;260,000;5,819;2,933;6,491;25,241
6182,500;2,772;0,658;-35,209;3,061;9,697;5,183;37,298;4,799;0,158;-2,805;0,000;39,000;39,700;9,470;3,115;7,134;4,150;7,144;4,818;-3,232;26,751;0,000;258,340;Inf;269,000;260,000;6,116;2,931;6,431;25,270
6183,000;2,772;0,658;-35,209;3,061;9,697;5,183;37,298;4,799;0,158;-2,805;0,000;39,000;39,700;9,470;3,115;7,284;4,046;7,146;4,904;-3,232;26,751;0,000;258,640;Inf;270,000;260,000;5,811;2,928;6,428;25,471
6183,500;2,772;0,658;-35,209;3,061;9,697;5,237;37,261;4,806;0,142;-2,806;0,000;39,034;39,711;9,470;3,115;7,108;4,162;7,051;4,617;-3,228;26,756;0,000;258,640;Inf;270,000;260,000;5,845;2,926;6,397;25,573
6184,000;2,772;0,658;-35,209;3,061;9,697;5,237;37,261;4,806;0,142;-2,806;0,000;39,000;39,700;9,470;3,115;7,068;4,351;7,115;4,627;-3,228;26,756;0,000;259,140;Inf;270,000;260,000;5,734;2,923;6,508;25,930
6184,500;3,637;0,840;-35,209;3,007;9,630;5,237;37,261;4,806;0,142;-2,806;0,000;39,000;39,700;9,639;3,091;7,253;4,314;7,177;4,723;-3,228;26,756;0,000;259,140;Inf;270,000;260,000;5,790;2,921;6,521;26,072
6185,000;3,637;0,840;-35,209;3,007;9,630;5,237;37,261;4,806;0,142;-2,806;0,000;39,000;39,700;9,639;3,091;7,002;4,139;6,931;4,719;-3,228;26,756;0,000;258,540;Inf;271,000;260,000;5,867;2,932;6,350;26,088
6185,500;3,637;0,840;-35,209;3,007;9,630;5,237;37,261;4,806;0,142;-2,806;0,000;39,000;39,700;9,639;3,091;7,244;4,121;7,081;4,606;-3,228;26,756;0,000;258,540;Inf;271,000;260,000;5,698;2,944;6,387;26,139
6186,000;3,637;0,840;-35,209;3,007;9,630;5,237;37,261;4,806;0,142;-2,806;0,000;39,000;39,700;9,639;3,091;7,240;4,580;7,229;5,186;-3,228;26,756;0,000;261,440;Inf;270,000;260,000;5,763;2,955;6,374;26,163
6186,500;3,637;0,840;-35,209;3,007;9,630;5,210;37,278;4,799;0,171;-2,811;0,000;39,037;39,720;9,639;3,091;7,073;3,820;6,985;4,541;-3,222;26,758;0,000;261,440;Inf;270,000;260,000;6,059;2,966;6,346;26,151
6187,000;3,637;0,840;-35,209;3,007;9,630;5,210;37,278;4,799;0,171;-2,811;0,000;39,000;39,700;9,639;3,091;7,125;4,099;7,138;4,638;-3,222;26,758;0,000;261,840;Inf;269,000;260,000;5,605;2,977;6,326;26,039
6187,500;3,637;0,840;-35,209;3,007;9,630;5,210;37,278;4,799;0,171;-2,811;0,000;39,000;39,700;9,639;3,091;6,925;4,509;7,044;4,645;-3,222;26,758;0,000;261,840;Inf;269,000;260,000;5,750;2,988;6,465;25,860
6188,000;2,467;0,663;-33,488;3,136;9,544;5,210;37,278;4,799;0,171;-2,811;0,000;39,000;39,700;9,843;2,979;7,241;4,239;7,139;4,568;-3,222;26,758;0,000;262,640;Inf;268,000;260,000;5,781;2,999;6,299;25,829
6188,500;2,467;0,663;-33,488;3,136;9,544;5,210;37,278;4,799;0,171;-2,811;0,000;39,000;39,700;9,843;2,979;7,059;3,652;6,963;4,485;-3,222;26,758;0,000;262,640;Inf;268,000;260,000;5,797;2,990;6,273;25,775
6189,000;2,467;0,663;-33,488;3,136;9,544;5,210;37,278;4,799;0,171;-2,811;0,000;39,000;39,700;9,843;2,979;7,064;4,581;7,133;4,802;-3,222;26,758;0,000;261,040;Inf;267,000;260,000;5,540;2,982;6,387;25,709
6189,500;2,467;0,663;-33,488;3,136;9,544;5,210;37,278;4,799;0,171;-2,811;0,000;39,000;39,700;9,843;2,979;7,127;4,380;7,120;5,194;-3,222;26,758;0,000;261,040;Inf;267,000;260,000;5,895;2,973;6,401;25,679
6190,000;2,467;0,663;-33,488;3,136;9,544;5,181;37,294;4,812;0,188;-2,798;0,000;39,044;39,743;9,843;2,979;7,170;4,225;7,091;4,674;-3,211;26,765;0,000;261,140;Inf;266,000;260,000;5,955;2,965;6,364;25,627
6190,500;2,467;0,663;-33,488;3,136;9,544;5,181;37,294;4,812;0,188;-2,798;0,000;39,000;39,700;9,843;2,979;7,078;4,712;7,152;4,991;-3,211;26,765;0,000;261,140;Inf;266,000;260,000;5,790;2,957;6,370;25,634
6191,000;2,930;0,775;-33,911;3,101;9,559;5,181;37,294;4,812;0,188;-2,798;0,000;39,000;39,700;9,734;3,073;7,291;3,913;6,999;4,936;-3,211;26,765;0,000;261,440;Inf;265,000;260,000;5,983;2,949;6,415;25,515
6191,500;2,930;0,775;-33,911;3,101;9,559;5,181;37,294;4,812;0,188;-2,798;0,000;39,000;39,700;9,734;3,073;7,244;4,468;7,164;4,945;-3,211;26,765;0,000;261,440;Inf;265,000;260,000;5,785;2,948;6,493;25,444
6192,000;2,930;0,775;-33,911;3,101;9,559;5,181;37,294;4,812;0,188;-2,798;0,000;39,000;39,700;9,734;3,073;7,248;3,972;7,043;4,966;-3,211;26,765;0,000;257,440;Inf;266,000;260,000;5,955;2,948;6,366;25,368
6192,500;2,930;0,775;-33,911;3,101;9,559;5,181;37,294;4,812;0,188;-2,798;0,000;39,000;39,700;9,734;3,073;7,150;4,781;7,200;5,071;-3,211;26,765;0,000;257,440;Inf;266,000;260,000;5,807;2,948;6,415;25,375
6193,000;2,930;0,775;-33,911;3,101;9,559;5,164;37,270;4,801;0,203;-2,804;0,000;39,051;39,750;9,734;3,073;7,109;4,464;7,115;4,681;-3,210;26,763;0,000;257,840;Inf;267,000;260,000;6,050;2,948;6,471;25,312
6193,500;2,930;0,775;-33,911;3,101;9,559;5,164;37,270;4,801;0,203;-2,804;0,000;39,100;39,800;9,734;3,073;7,103;4,168;7,011;4,477;-3,210;26,763;0,000;257,840;Inf;267,000;260,000;5,842;2,947;6,503;25,316
6194,000;2,977;0,701;-35,209;3,074;9,625;5,164;37,270;4,801;0,203;-2,804;0,000;39,100;39,800;9,495;3,135;7,133;3,992;6,935;4,509;-3,210;26,763;0,000;258,140;Inf;268,000;260,000;5,690;2,947;6,465;25,350
6194,500;2,977;0,701;-35,209;3,074;9,625;5,164;37,270;4,801;0,203;-2,804;0,000;39,100;39,800;9,495;3,135;6,930;4,129;6,912;4,829;-3,210;26,763;0,000;258,140;Inf;268,000;260,000;5,642;2,947;6,396;25,417
6195,000;2,977;0,701;-35,209;3,074;9,625;5,164;37,270;4,801;0,203;-2,804;0,000;39,100;39,800;9,495;3,135;7,275;3,929;6,969;4,782;-3,210;26,763;0,000;258,040;Inf;269,000;260,000;5,700;2,948;6,460;25,412
6195,500;2,977;0,701;-35,209;3,074;9,625;5,164;37,270;4,801;0,203;-2,804;0,000;39,100;39,800;9,495;3,135;7,149;3,987;7,036;4,471;-3,210;26,763;0,000;258,040;Inf;269,000;260,000;5,739;2,948;6,343;25,373
6196,000;2,977;0,701;-35,209;3,074;9,625;5,164;37,270;4,801;0,203;-2,804;0,000;39,100;39,800;9,495;3,135;7,260;4,030;7,048;4,522;-3,210;26,763;0,000;259,040;Inf;269,000;260,000;5,661;2,949;6,366;25,303
6196,500;2,977;0,701;-35,209;3,074;9,625;5,154;37,292;4,805;0,224;-2,791;0,000;39,059;39,805;9,495;3,135;7,149;3,867;6,926;4,757;-3,207;26,759;0,000;259,040;Inf;269,000;260,000;5,715;2,949;6,377;25,282
6197,000;2,977;0,701;-35,209;3,074;9,625;5,154;37,292;4,805;0,224;-2,791;0,000;39,100;39,800;9,495;3,135;7,034;4,367;6,928;4,716;-3,207;26,759;0,000;258,940;Inf;270,000;260,000;5,675;2,950;6,343;25,310
6197,500;2,813;0,698;-34,841;3,089;9,479;5,154;37,292;4,805;0,224;-2,791;0,000;39,100;39,800;9,708;3,123;6,915;4,534;6,937;4,676;-3,207;26,759;0,000;258,940;Inf;270,000;260,000;5,761;2,950;6,419;25,360
6198,000;2,813;0,698;-34,841;3,089;9,479;5,154;37,292;4,805;0,224;-2,791;0,000;39,100;39,800;9,708;3,123;7,081;4,431;7,034;4,966;-3,207;26,759;0,000;258,440;Inf;271,000;260,000;5,766;2,948;6,355;25,328
6198,500;2,813;0,698;-34,841;3,089;9,479;5,154;37,292;4,805;0,224;-2,791;0,000;39,100;39,800;9,708;3,123;7,057;4,538;6,996;5,015;-3,207;26,759;0,000;258,440;Inf;271,000;260,000;5,878;2,946;6,415;25,407
6199,000;2,813;0,698;-34,841;3,089;9,479;5,154;37,292;4,805;0,224;-2,791;0,000;39,100;39,800;9,708;3,123;7,395;4,115;7,085;5,032;-3,207;26,759;0,000;261,840;Inf;270,000;260,000;5,902;2,944;6,459;25,361
6199,500;2,813;0,698;-34,841;3,089;9,479;5,172;37,271;4,802;0,236;-2,797;0,000;39,070;39,807;9,708;3,123;7,206;4,258;7,056;4,591;-3,211;26,765;0,000;261,840;Inf;270,000;260,000;5,907;2,941;6,429;25,346
6200,000;2,813;0,698;-34,841;3,089;9,479;5,172;37,271;4,802;0,236;-2,797;0,000;39,100;39,800;9,708;3,123;7,098;4,178;7,020;4,643;-3,211;26,765;0,000;261,640;Inf;269,000;260,000;5,778;2,939;6,462;25,309
6200,500;3,208;0,764;-35,209;3,073;9,581;5,172;37,271;4,802;0,236;-2,797;0,000;39,100;39,800;9,576;2,947;7,207;4,343;7,130;4,775;-3,211;26,765;0,000;261,640;Inf;269,000;260,000;5,735;2,937;6,486;25,267
6201,000;3,208;0,764;-35,209;3,073;9,581;5,172;37,271;4,802;0,236;-2,797;0,000;39,100;39,800;9,576;2,947;7,297;4,274;7,104;4,908;-3,211;26,765;0,000;262,140;Inf;268,000;260,000;5,864;2,942;6,500;25,281
6201,500;3,208;0,764;-35,209;3,073;9,581;5,172;37,271;4,802;0,236;-2,797;0,000;39,100;39,800;9,576;2,947;7,080;4,365;7,079;4,985;-3,211;26,765;0,000;262,140;Inf;268,000;260,000;5,896;2,946;6,413;25,250
6202,000;3,208;0,764;-35,209;3,073;9,581;5,172;37,271;4,802;0,236;-2,797;0,000;39,100;39,800;9,576;2,947;7,317;4,286;7,210;4,724;-3,211;26,765;0,000;260,840;Inf;268,000;260,000;5,877;2,950;6,443;25,289
6202,500;3,208;0,764;-35,209;3,073;9,581;5,172;37,271;4,802;0,236;-2,797;0,000;39,100;39,800;9,576;2,947;7,241;4,080;7,082;4,736;-3,211;26,765;0,000;260,840;Inf;268,000;260,000;5,884;2,955;6,327;25,272
6203,000;3,208;0,764;-35,209;3,073;9,581;5,189;37,295;4,809;0,267;-2,787;0,000;39,071;39,872;9,576;2,947;7,109;4,698;7,141;4,903;-3,230;26,758;0,000;260,540;Inf;268,000;260,000;5,785;2,959;6,387;25,319
6203,500;3,208;0,764;-35,209;3,073;9,581;5,189;37,295;4,809;0,267;-2,787;0,000;39,100;39,900;9,576;2,947;7,184;4,421;7,126;4,704;-3,230;26,758;0,000;260,540;Inf;268,000;260,000;5,963;2,963;6,426;25,337
6204,000;3,262;0,796;-34,648;3,058;9,568;5,189;37,295;4,809;0,267;-2,787;0,000;39,100;39,900;9,692;3,113;7,147;4,340;7,071;4,767;-3,230;26,758;0,000;260,640;Inf;268,000;260,000;5,859;2,967;6,476;25,282
6204,500;3,262;0,796;-34,648;3,058;9,568;5,189;37,295;4,809;0,267;-2,787;0,000;39,100;39,900;9,692;3,113;7,154;4,315;7,107;4,726;-3,230;26,758;0,000;260,640;Inf;268,000;260,000;5,831;2,972;6,469;25,214
6205,000;3,262;0,796;-34,648;3,058;9,568;5,189;37,295;4,809;0,267;-2,787;0,000;39,100;39,900;9,692;3,113;7,306;4,053;7,061;4,717;-3,230;26,758;0,000;259,940;Inf;268,000;260,000;5,826;2,976;6,453;25,146
6205,500;3,262;0,796;-34,648;3,058;9,568;5,189;37,295;4,809;0,267;-2,787;0,000;39,100;39,900;9,692;3,113;7,199;4,463;7,136;4,940;-3,230;26,758;0,000;259,940;Inf;268,000;260,000;5,784;2,981;6,386;25,192
6206,000;3,262;0,796;-34,648;3,058;9,568;5,170;37,318;4,788;0,308;-2,782;0,000;39,097;39,918;9,692;3,113;7,231;4,112;7,120;4,714;-3,223;26,768;0,000;259,940;Inf;268,000;260,000;5,935;2,986;6,471;25,233
6206,500;3,262;0,796;-34,648;3,058;9,568;5,170;37,318;4,788;0,308;-2,782;0,000;39,100;39,900;9,692;3,113;7,136;4,788;7,161;4,860;-3,223;26,768;0,000;259,940;Inf;268,000;260,000;5,986;2,995;6,483;25,258
6207,000;2,526;0,709;-34,115;3,060;9,536;5,170;37,318;4,788;0,308;-2,782;0,000;39,100;39,900;9,685;3,075;7,232;4,207;7,137;4,788;-3,223;26,768;0,000;259,340;Inf;268,000;260,000;5,986;2,995;6,414;25,222
6207,500;2,526;0,709;-34,115;3,060;9,536;5,170;37,318;4,788;0,308;-2,782;0,000;39,100;39,900;9,685;3,075;7,343;4,151;7,155;4,957;-3,223;26,768;0,000;259,340;Inf;268,000;260,000;5,841;2,987;6,430;25,254
6208,000;2,526;0,709;-34,115;3,060;9,536;5,170;37,318;4,788;0,308;-2,782;0,000;39,100;39,900;9,685;3,075;7,378;5,080;7,399;5,212;-3,223;26,768;0,000;259,540;Inf;268,000;260,000;5,901;2,979;6,514;25,347
6208,500;2,526;0,709;-34,115;3,060;9,536;5,170;37,318;4,788;0,308;-2,782;0,000;39,100;39,900;9,685;3,075;7,191;4,092;7,121;4,727;-3,223;26,768;0,000;259,540;Inf;268,000;260,000;6,267;2,972;6,403;25,317
6209,000;2,526;0,709;-34,115;3,060;9,536;5,160;37,306;4,799;0,331;-2,814;0,000;39,106;39,942;9,685;3,075;7,332;4,207;7,277;5,139;-3,238;26,755;0,000;259,740;Inf;268,000;260,000;5,783;2,965;6,377;25,274
6209,500;2,526;0,709;-34,115;3,060;9,536;5,160;37,306;4,799;0,331;-2,814;0,000;39,100;39,900;9,685;3,075;7,341;3,775;7,072;4,786;-3,238;26,755;0,000;259,740;Inf;268,000;260,000;5,989;2,958;6,467;25,238
6210,000;2,526;0,709;-34,115;3,060;9,536;5,160;37,306;4,799;0,331;-2,814;0,000;39,100;39,900;9,685;3,075;7,217;4,922;7,274;5,155;-3,238;26,755;0,000;259,840;Inf;268,000;260,000;5,743;2,950;6,453;25,215
6210,500;2,646;0,677;-34,669;3,021;9,542;5,160;37,306;4,799;0,331;-2,814;0,000;39,100;39,900;9,680;3,107;7,297;4,346;7,204;5,187;-3,238;26,755;0,000;259,840;Inf;268,000;260,000;6,142;2,944;6,478;25,174
6211,000;2,646;0,677;-34,669;3,021;9,542;5,160;37,306;4,799;0,331;-2,814;0,000;39,100;39,900;9,680;3,107;7,345;3,783;7,002;4,735;-3,238;26,755;0,000;259,940;Inf;268,000;260,000;6,009;2,939;6,414;25,162
6211,500;2,646;0,677;-34,669;3,021;9,542;5,160;37,306;4,799;0,331;-2,814;0,000;39,100;39,900;9,680;3,107;7,221;4,429;7,182;4,829;-3,238;26,755;0,000;259,940;Inf;268,000;260,000;5,716;2,934;6,451;25,151
6212,000;2,646;0,677;-34,669;3,021;9,542;5,160;37,306;4,799;0,331;-2,814;0,000;39,100;39,900;9,680;3,107;7,276;4,814;7,313;5,397;-3,238;26,755;0,000;260,340;Inf;268,000;260,000;5,915;2,929;6,455;25,062
6212,500;2,646;0,677;-34,669;3,021;9,542;5,143;37,323;4,791;0,350;-2,807;0,000;39,121;40,017;9,680;3,107;7,442;4,209;7,148;5,082;-3,233;26,746;0,000;260,340;Inf;268,000;260,000;6,200;2,924;6,502;25,152
6213,000;2,646;0,677;-34,669;3,021;9,542;5,143;37,323;4,791;0,350;-2,807;0,000;39,100;40,000;9,680;3,107;7,423;4,468;7,275;4,904;-3,233;26,746;0,000;260,440;Inf;268,000;260,000;5,970;2,920;6,534;25,255
6213,500;3,044;0,819;-33,880;3,036;9,517;5,143;37,323;4,791;0,350;-2,807;0,000;39,100;40,000;9,742;3,075;7,390;5,072;7,349;5,340;-3,233;26,746;0,000;260,440;Inf;268,000;260,000;6,018;2,915;6,483;25,320
