t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6214,000;3,044;0,819;-33,880;3,036;9,517;5,143;37,323;4,791;0,350;-2,807;0,000;39,100;40,000;9,742;3,075;7,344;4,993;7,380;5,112;-3,233;26,746;0,000;260,340;Inf;268,000;260,000;6,288;2,918;6,563;25,347
6214,500;3,044;0,819;-33,880;3,036;9,517;5,143;37,323;4,791;0,350;-2,807;0,000;39,100;40,000;9,742;3,075;7,340;4,476;7,262;4,960;-3,233;26,746;0,000;260,340;Inf;268,000;260,000;6,207;2,920;6,612;25,362
6215,000;3,044;0,819;-33,880;3,036;9,517;5,143;37,323;4,791;0,350;-2,807;0,000;39,100;40,000;9,742;3,075;7,404;4,491;7,265;5,055;-3,233;26,746;0,000;260,040;Inf;268,000;260,000;6,009;2,922;6,523;25,365
6215,500;3,044;0,819;-33,880;3,036;9,517;5,169;37,306;4,807;0,371;-2,820;0,000;39,132;40,038;9,742;3,075;7,261;4,816;7,271;4,966;-3,238;26,746;0,000;260,040;Inf;268,000;260,000;6,054;2,924;6,640;25,364
6216,000;3,044;0,819;-33,880;3,036;9,517;5,169;37,306;4,807;0,371;-2,820;0,000;39,100;40,000;9,742;3,075;7,496;4,290;7,235;4,873;-3,238;26,746;0,000;260,240;Inf;268,000;260,000;6,078;2,926;6,622;25,375
6216,500;3,044;0,819;-33,880;3,036;9,517;5,169;37,306;4,807;0,371;-2,820;0,000;39,100;40,000;9,742;3,075;7,358;3,952;7,084;4,761;-3,238;26,746;0,000;260,240;Inf;268,000;260,000;5,973;2,928;6,491;25,331
6217,000;2,405;0,602;-34,681;3,114;9,579;5,169;37,306;4,807;0,371;-2,820;0,000;39,100;40,000;9,609;2,926;7,200;3,993;6,992;4,692;-3,238;26,746;0,000;260,040;Inf;268,000;260,000;5,789;2,929;6,457;25,275
6217,500;2,405;0,602;-34,681;3,114;9,579;5,169;37,306;4,807;0,371;-2,820;0,000;39,100;40,000;9,609;2,926;7,150;4,873;7,266;5,046;-3,238;26,746;0,000;260,040;Inf;268,000;260,000;5,719;2,921;6,575;25,280
6218,000;2,405;0,602;-34,681;3,114;9,579;5,169;37,306;4,807;0,371;-2,820;0,000;39,100;40,000;9,609;2,926;7,193;4,657;7,231;4,795;-3,238;26,746;0,000;259,840;Inf;268,000;260,000;6,083;2,912;6,591;25,269
6218,500;2,405;0,602;-34,681;3,114;9,579;5,169;37,306;4,807;0,371;-2,820;0,000;39,100;40,000;9,609;2,926;7,062;4,610;7,137;4,785;-3,238;26,746;0,000;259,840;Inf;268,000;260,000;5,969;2,904;6,613;25,248
6219,000;2,405;0,602;-34,681;3,114;9,579;5,193;37,337;4,833;0,414;-2,811;0,000;39,150;40,060;9,609;2,926;7,141;4,299;7,043;4,675;-3,225;26,742;0,000;259,640;Inf;268,000;260,000;5,898;2,896;6,423;25,276
6219,500;2,405;0,602;-34,681;3,114;9,579;5,193;37,337;4,833;0,414;-2,811;0,000;39,200;40,100;9,609;2,926;7,327;4,189;7,155;4,600;-3,225;26,742;0,000;259,640;Inf;268,000;260,000;5,790;2,888;6,527;25,279
6220,000;3,190;0,785;-35,209;3,067;9,560;5,193;37,337;4,833;0,414;-2,811;0,000;39,200;40,100;9,619;3,119;7,243;4,147;7,167;4,943;-3,225;26,742;0,000;259,340;Inf;268,000;260,000;5,818;2,880;6,390;25,396
6220,500;3,190;0,785;-35,209;3,067;9,560;5,193;37,337;4,833;0,414;-2,811;0,000;39,200;40,100;9,619;3,119;7,296;4,276;7,182;4,904;-3,225;26,742;0,000;259,340;Inf;268,000;260,000;5,875;2,885;6,409;25,387
6221,000;3,190;0,785;-35,209;3,067;9,560;5,193;37,337;4,833;0,414;-2,811;0,000;39,200;40,100;9,619;3,119;7,183;4,703;7,248;4,959;-3,225;26,742;0,000;259,840;Inf;268,000;260,000;5,914;2,890;6,446;25,389
6221,500;3,190;0,785;-35,209;3,067;9,560;5,193;37,337;4,833;0,414;-2,811;0,000;39,200;40,100;9,619;3,119;7,379;4,615;7,318;4,868;-3,225;26,742;0,000;259,840;Inf;268,000;260,000;6,023;2,895;6,552;25,434
6222,000;3,190;0,785;-35,209;3,067;9,560;5,203;37,336;4,811;0,410;-2,809;0,000;39,167;40,083;9,619;3,119;7,022;4,445;7,090;4,596;-3,222;26,736;0,000;259,740;Inf;268,000;260,000;6,045;2,900;6,444;25,412
6222,500;3,190;0,785;-35,209;3,067;9,560;5,203;37,336;4,811;0,410;-2,809;0,000;39,200;40,100;9,619;3,119;7,305;4,096;7,126;4,754;-3,222;26,736;0,000;259,740;Inf;268,000;260,000;5,788;2,905;6,462;25,404
6223,000;3,190;0,785;-35,209;3,067;9,560;5,203;37,336;4,811;0,410;-2,809;0,000;39,200;40,100;9,619;3,119;7,289;4,609;7,187;5,033;-3,222;26,736;0,000;259,240;Inf;268,000;260,000;5,821;2,909;6,466;25,395
6223,500;2,416;0,637;-33,716;3,093;9,621;5,203;37,336;4,811;0,410;-2,809;0,000;39,200;40,100;9,767;2,994;7,155;4,103;7,092;4,688;-3,222;26,736;0,000;259,240;Inf;268,000;260,000;6,030;2,914;6,436;25,303
6224,000;2,416;0,637;-33,716;3,093;9,621;5,203;37,336;4,811;0,410;-2,809;0,000;39,200;40,100;9,767;2,994;7,223;5,042;7,306;5,194;-3,222;26,736;0,000;258,340;Inf;269,000;260,000;5,760;2,906;6,578;25,271
6224,500;2,416;0,637;-33,716;3,093;9,621;5,203;37,336;4,811;0,410;-2,809;0,000;39,200;40,100;9,767;2,994;7,452;3,917;7,146;4,625;-3,222;26,736;0,000;258,340;Inf;269,000;260,000;5,785;2,890;6,465;25,242
6225,000;2,416;0,637;-33,716;3,093;9,621;5,203;37,336;4,811;0,410;-2,809;0,000;39,200;40,100;9,767;2,994;7,265;4,379;7,297;4,973;-3,222;26,736;0,000;259,140;Inf;269,000;260,000;5,785;2,890;6,437;25,250
6225,500;2,416;0,637;-33,716;3,093;9,621;5,178;37,329;4,807;0,430;-2,798;0,000;39,188;40,131;9,767;2,994;7,291;4,511;7,312;4,904;-3,234;26,734;0,000;259,140;Inf;269,000;260,000;5,978;2,882;6,447;25,232
6226,000;2,416;0,637;-33,716;3,093;9,621;5,178;37,329;4,807;0,430;-2,798;0,000;39,200;40,100;9,767;2,994;7,457;4,503;7,413;5,378;-3,234;26,734;0,000;257,540;Inf;270,000;260,000;6,004;2,874;6,541;25,204
6226,500;3,446;0,832;-35,140;3,034;9,538;5,178;37,329;4,807;0,430;-2,798;0,000;39,200;40,100;9,589;2,906;7,473;4,614;7,394;5,423;-3,234;26,734;0,000;257,540;Inf;270,000;260,000;6,188;2,867;6,502;25,190
6227,000;3,446;0,832;-35,140;3,034;9,538;5,178;37,329;4,807;0,430;-2,798;0,000;39,200;40,100;9,589;2,906;7,504;4,641;7,489;5,308;-3,234;26,734;0,000;259,840;Inf;270,000;260,000;6,226;2,876;6,491;25,218
6227,500;3,446;0,832;-35,140;3,034;9,538;5,178;37,329;4,807;0,430;-2,798;0,000;39,200;40,100;9,589;2,906;7,514;3,927;7,196;4,816;-3,234;26,734;0,000;259,840;Inf;270,000;260,000;6,235;2,886;6,507;25,216
6228,000;3,446;0,832;-35,140;3,034;9,538;5,178;37,329;4,807;0,430;-2,798;0,000;39,200;40,100;9,589;2,906;7,379;4,491;7,387;5,003;-3,234;26,734;0,000;258,740;Inf;271,000;260,000;5,863;2,895;6,579;25,197
6228,500;3,446;0,832;-35,140;3,034;9,538;5,177;37,328;4,808;0,455;-2,803;0,000;39,201;40,198;9,589;2,906;7,527;4,291;7,327;4,705;-3,221;26,729;0,000;258,740;Inf;271,000;260,000;6,065;2,904;6,531;25,162
6229,000;3,446;0,832;-35,140;3,034;9,538;5,177;37,328;4,808;0,455;-2,803;0,000;39,200;40,200;9,589;2,906;7,323;4,288;7,298;4,955;-3,221;26,729;0,000;261,040;Inf;270,000;260,000;5,963;2,913;6,536;25,123
6229,500;2,285;0,616;-33,413;3,056;9,509;5,177;37,328;4,808;0,455;-2,803;0,000;39,200;40,200;9,854;3,019;7,378;3,812;7,145;4,673;-3,221;26,729;0,000;261,040;Inf;270,000;260,000;5,966;2,922;6,484;25,058
6230,000;2,285;0,616;-33,413;3,056;9,509;5,177;37,328;4,808;0,455;-2,803;0,000;39,200;40,200;9,854;3,019;7,235;4,186;7,148;4,603;-3,221;26,729;0,000;259,440;Inf;270,000;260,000;5,752;2,911;6,438;25,063
6230,500;2,285;0,616;-33,413;3,056;9,509;5,177;37,328;4,808;0,455;-2,803;0,000;39,200;40,200;9,854;3,019;7,273;4,319;7,265;4,879;-3,221;26,729;0,000;259,440;Inf;270,000;260,000;5,793;2,901;6,461;25,078
6231,000;2,285;0,616;-33,413;3,056;9,509;5,177;37,328;4,808;0,455;-2,803;0,000;39,200;40,200;9,854;3,019;7,167;4,731;7,219;4,781;-3,221;26,729;0,000;261,040;Inf;269,000;260,000;5,934;2,891;6,393;25,105
6231,500;2,285;0,616;-33,413;3,056;9,509;5,177;37,328;4,808;0,455;-2,803;0,000;39,200;40,200;9,854;3,019;7,324;4,058;7,140;4,986;-3,221;26,729;0,000;261,040;Inf;269,000;260,000;5,975;2,881;6,451;25,099
6232,000;2,285;0,616;-33,413;3,056;9,509;5,174;37,368;4,814;0,481;-2,805;0,000;39,225;40,220;9,854;3,019;7,347;4,694;7,427;5,725;-3,224;26,732;0,000;259,940;Inf;269,000;260,000;5,877;2,871;6,438;25,132
6232,500;2,285;0,616;-33,413;3,056;9,509;5,174;37,368;4,814;0,481;-2,805;0,000;39,200;40,200;9,854;3,019;7,524;4,611;7,362;5,210;-3,224;26,732;0,000;259,940;Inf;269,000;260,000;6,298;2,861;6,436;25,146
6233,000;3,102;0,799;-34,020;3,039;9,464;5,174;37,368;4,814;0,481;-2,805;0,000;39,200;40,200;9,796;3,036;7,517;4,417;7,379;4,955;-3,224;26,732;0,000;261,240;Inf;268,000;260,000;6,177;2,852;6,493;25,117
6233,500;3,102;0,799;-34,020;3,039;9,464;5,174;37,368;4,814;0,481;-2,805;0,000;39,200;40,200;9,796;3,036;7,549;5,146;7,555;5,384;-3,224;26,732;0,000;261,240;Inf;268,000;260,000;6,067;2,856;6,542;25,037
6234,000;3,102;0,799;-34,020;3,039;9,464;5,174;37,368;4,814;0,481;-2,805;0,000;39,200;40,200;9,796;3,036;7,391;4,826;7,437;5,126;-3,224;26,732;0,000;260,340;Inf;268,000;260,000;6,408;2,860;6,637;25,048
6234,500;3,102;0,799;-34,020;3,039;9,464;5,174;37,368;4,814;0,481;-2,805;0,000;39,200;40,200;9,796;3,036;7,585;4,282;7,437;5,078;-3,224;26,732;0,000;260,340;Inf;268,000;260,000;6,195;2,864;6,609;25,074
6235,000;3,102;0,799;-34,020;3,039;9,464;5,188;37,319;4,801;0,481;-2,795;0,000;39,239;40,389;9,796;3,036;7,374;5,025;7,414;5,070;-3,228;26,733;0,000;260,240;Inf;268,000;260,000;6,096;2,868;6,660;25,013
6235,500;3,102;0,799;-34,020;3,039;9,464;5,188;37,319;4,801;0,481;-2,795;0,000;39,200;40,400;9,796;3,036;7,494;4,492;7,370;5,189;-3,228;26,733;0,000;260,240;Inf;268,000;260,000;6,221;2,872;6,597;25,030
6236,000;3,235;0,772;-35,209;3,031;9,620;5,188;37,319;4,801;0,481;-2,795;0,000;39,200;40,400;9,639;2,866;7,386;4,970;7,410;5,081;-3,228;26,733;0,000;259,040;Inf;268,000;260,000;6,136;2,876;6,589;25,041
6236,500;3,235;0,772;-35,209;3,031;9,620;5,188;37,319;4,801;0,481;-2,795;0,000;39,200;40,400;9,639;2,866;7,472;5,115;7,533;5,343;-3,228;26,733;0,000;259,040;Inf;268,000;260,000;6,212;2,881;6,556;25,013
6237,000;3,235;0,772;-35,209;3,031;9,620;5,188;37,319;4,801;0,481;-2,795;0,000;39,200;40,400;9,639;2,866;7,533;4,969;7,569;5,151;-3,228;26,733;0,000;260,240;Inf;268,000;260,000;6,366;2,887;6,645;25,059
6237,500;3,235;0,772;-35,209;3,031;9,620;5,188;37,319;4,801;0,481;-2,795;0,000;39,200;40,400;9,639;2,866;7,574;4,038;7,317;4,928;-3,228;26,733;0,000;260,240;Inf;268,000;260,000;6,305;2,893;6,561;25,061
6238,000;3,235;0,772;-35,209;3,031;9,620;5,188;37,319;4,801;0,481;-2,795;0,000;39,200;40,400;9,639;2,866;7,615;4,677;7,527;5,158;-3,228;26,733;0,000;258,440;Inf;269,000;260,000;5,964;2,899;6,552;25,067
6238,500;3,235;0,772;-35,209;3,031;9,620;5,191;37,356;4,800;0,516;-2,798;0,000;39,257;40,287;9,639;2,866;7,502;4,869;7,538;5,332;-3,213;26,734;0,000;258,440;Inf;269,000;260,000;6,244;2,904;6,543;25,104
6239,000;3,235;0,772;-35,209;3,031;9,620;5,191;37,356;4,800;0,516;-2,798;0,000;39,300;40,300;9,639;2,866;7,554;4,650;7,556;5,408;-3,213;26,734;0,000;259,340;Inf;269,000;260,000;6,310;2,910;6,526;25,109
6239,500;2,584;0,654;-35,209;2,997;9,577;5,191;37,356;4,800;0,516;-2,798;0,000;39,300;40,300;9,626;3,205;7,625;4,106;7,399;4,837;-3,213;26,734;0,000;259,340;Inf;269,000;260,000;6,292;2,915;6,503;25,180
6240,000;2,584;0,654;-35,209;2,997;9,577;5,191;37,356;4,800;0,516;-2,798;0,000;39,300;40,300;9,626;3,205;7,534;5,043;7,551;5,513;-3,213;26,734;0,000;258,940;Inf;270,000;260,000;5,992;2,909;6,521;25,261
6240,500;2,584;0,654;-35,209;2,997;9,577;5,191;37,356;4,800;0,516;-2,798;0,000;39,300;40,300;9,626;3,205;7,518;4,772;7,457;5,040;-3,213;26,734;0,000;258,940;Inf;270,000;260,000;6,410;2,904;6,545;25,293
6241,000;2,584;0,654;-35,209;2,997;9,577;5,191;37,356;4,800;0,516;-2,798;0,000;39,300;40,300;9,626;3,205;7,561;4,290;7,367;4,942;-3,213;26,734;0,000;261,040;Inf;269,000;260,000;6,197;2,899;6,602;25,447
6241,500;2,584;0,654;-35,209;2,997;9,577;5,207;37,353;4,826;0,544;-2,767;0,000;39,285;40,306;9,626;3,205;7,457;4,821;7,506;5,225;-3,196;26,741;0,000;261,040;Inf;269,000;260,000;6,040;2,894;6,660;25,783
6242,000;2,584;0,654;-35,209;2,997;9,577;5,207;37,353;4,826;0,544;-2,767;0,000;39,300;40,300;9,626;3,205;7,395;4,850;7,468;4,979;-3,196;26,741;0,000;259,740;Inf;269,000;260,000;6,252;2,889;6,677;25,856
6242,500;2,870;0,762;-33,767;3,090;9,481;5,207;37,353;4,826;0,544;-2,767;0,000;39,300;40,300;9,825;2,962;7,446;4,099;7,240;4,862;-3,196;26,741;0,000;259,740;Inf;269,000;260,000;6,173;2,884;6,611;25,926
6243,000;2,870;0,762;-33,767;3,090;9,481;5,207;37,353;4,826;0,544;-2,767;0,000;39,300;40,300;9,825;2,962;7,397;4,035;7,210;4,914;-3,196;26,741;0,000;260,640;Inf;269,000;260,000;5,912;2,883;6,565;25,876
6243,500;2,870;0,762;-33,767;3,090;9,481;5,207;37,353;4,826;0,544;-2,767;0,000;39,300;40,300;9,825;2,962;7,346;4,883;7,500;5,444;-3,196;26,741;0,000;260,640;Inf;269,000;260,000;5,889;2,883;6,532;25,839
6244,000;2,870;0,762;-33,767;3,090;9,481;5,207;37,353;4,826;0,544;-2,767;0,000;39,300;40,300;9,825;2,962;7,617;4,182;7,402;5,120;-3,196;26,741;0,000;260,840;Inf;269,000;260,000;6,293;2,883;6,554;25,789
6244,500;2,870;0,762;-33,767;3,090;9,481;5,182;37,373;4,791;0,553;-2,785;0,000;39,299;40,360;9,825;2,962;7,487;5,097;7,609;5,177;-3,197;26,741;0,000;260,840;Inf;269,000;260,000;6,081;2,883;6,650;25,725
6245,000;2,870;0,762;-33,767;3,090;9,481;5,182;37,373;4,791;0,553;-2,785;0,000;39,300;40,400;9,825;2,962;7,443;4,541;7,422;5,058;-3,197;26,741;0,000;260,940;Inf;269,000;260,000;6,342;2,882;6,604;25,633
6245,500;2,870;0,762;-33,767;3,090;9,481;5,182;37,373;4,791;0,553;-2,785;0,000;39,300;40,400;9,825;2,962;7,486;4,426;7,408;5,099;-3,197;26,741;0,000;260,940;Inf;269,000;260,000;6,116;2,882;6,574;25,635
6246,000;2,967;0,714;-35,209;2,999;9,613;5,182;37,373;4,791;0,553;-2,785;0,000;39,300;40,400;9,605;3,222;7,501;4,466;7,456;4,974;-3,197;26,741;0,000;260,840;Inf;269,000;260,000;6,105;2,882;6,680;25,630
6246,500;2,967;0,714;-35,209;2,999;9,613;5,182;37,373;4,791;0,553;-2,785;0,000;39,300;40,400;9,605;3,222;7,652;4,970;7,650;5,627;-3,197;26,741;0,000;260,840;Inf;269,000;260,000;6,099;2,883;6,527;25,605
6247,000;2,967;0,714;-35,209;2,999;9,613;5,182;37,373;4,791;0,553;-2,785;0,000;39,300;40,400;9,605;3,222;7,647;4,333;7,512;5,125;-3,197;26,741;0,000;260,740;Inf;269,000;260,000;6,475;2,885;6,555;25,592
6247,500;2,967;0,714;-35,209;2,999;9,613;5,182;37,373;4,791;0,553;-2,785;0,000;39,300;40,400;9,605;3,222;7,615;4,823;7,599;5,285;-3,197;26,741;0,000;260,740;Inf;269,000;260,000;6,154;2,886;6,636;25,568
6248,000;2,967;0,714;-35,209;2,999;9,613;5,158;37,364;4,796;0,580;-2,769;0,000;39,326;40,397;9,605;3,222;7,678;4,609;7,590;5,123;-3,185;26,739;0,000;260,940;Inf;269,000;260,000;6,330;2,888;6,639;25,541
6248,500;2,967;0,714;-35,209;2,999;9,613;5,158;37,364;4,796;0,580;-2,769;0,000;39,300;40,400;9,605;3,222;7,645;4,415;7,560;5,305;-3,185;26,739;0,000;260,940;Inf;269,000;260,000;6,250;2,889;6,577;25,492
6249,000;2,671;0,666;-35,209;3,004;9,543;5,158;37,364;4,796;0,580;-2,769;0,000;39,300;40,400;9,554;3,132;7,539;3,908;7,291;4,855;-3,185;26,739;0,000;261,040;Inf;268,000;260,000;6,231;2,890;6,520;25,474
6249,500;2,671;0,666;-35,209;3,004;9,543;5,158;37,364;4,796;0,580;-2,769;0,000;39,300;40,400;9,554;3,132;7,455;4,365;7,473;5,240;-3,185;26,739;0,000;261,040;Inf;268,000;260,000;5,898;2,887;6,569;25,498
6250,000;2,671;0,666;-35,209;3,004;9,543;5,158;37,364;4,796;0,580;-2,769;0,000;39,300;40,400;9,554;3,132;7,591;4,598;7,586;5,525;-3,185;26,739;0,000;261,640;Inf;267,000;260,000;6,133;2,883;6,556;25,500
6250,500;2,671;0,666;-35,209;3,004;9,543;5,158;37,364;4,796;0,580;-2,769;0,000;39,300;40,400;9,554;3,132;7,583;4,889;7,506;5,164;-3,185;26,739;0,000;261,640;Inf;267,000;260,000;6,325;2,880;6,594;25,559
6251,000;2,671;0,666;-35,209;3,004;9,543;5,155;37,377;4,800;0,607;-2,783;0,000;39,338;40,411;9,554;3,132;7,632;4,458;7,466;4,969;-3,191;26,733;0,000;261,240;Inf;266,000;260,000;6,285;2,876;6,680;25,577
6251,500;2,671;0,666;-35,209;3,004;9,543;5,155;37,377;4,800;0,607;-2,783;0,000;39,300;40,400;9,554;3,132;7,579;5,169;7,629;5,312;-3,191;26,733;0,000;261,240;Inf;266,000;260,000;6,131;2,873;6,696;25,559
6252,000;2,671;0,666;-35,209;3,004;9,543;5,155;37,377;4,800;0,607;-2,783;0,000;39,300;40,400;9,554;3,132;7,571;4,485;7,518;5,024;-3,191;26,733;0,000;261,140;Inf;265,000;260,000;6,422;2,869;6,646;25,550
6252,500;2,599;0,707;-34,616;3,052;9,554;5,155;37,377;4,800;0,607;-2,783;0,000;39,300;40,400;9,649;3,084;7,651;4,374;7,522;5,244;-3,191;26,733;0,000;261,140;Inf;265,000;260,000;6,149;2,866;6,631;25,499
6253,000;2,599;0,707;-34,616;3,052;9,554;5,155;37,377;4,800;0,607;-2,783;0,000;39,300;40,400;9,649;3,084;7,652;4,046;7,394;4,903;-3,191;26,733;0,000;261,240;Inf;264,000;260,000;6,198;2,862;6,619;25,410
6253,500;2,599;0,707;-34,616;3,052;9,554;5,155;37,377;4,800;0,607;-2,783;0,000;39,300;40,400;9,649;3,084;7,617;4,298;7,488;4,994;-3,191;26,733;0,000;261,240;Inf;264,000;260,000;5,999;2,858;6,610;25,374
6254,000;2,599;0,707;-34,616;3,052;9,554;5,155;37,377;4,800;0,607;-2,783;0,000;39,300;40,400;9,649;3,084;7,664;4,512;7,575;5,246;-3,191;26,733;0,000;257,740;Inf;265,000;260,000;6,099;2,853;6,616;25,323
6254,500;2,599;0,707;-34,616;3,052;9,554;5,208;37,381;4,829;0,633;-2,770;0,000;39,349;40,392;9,649;3,084;7,728;4,163;7,425;4,871;-3,196;26,740;0,000;257,740;Inf;265,000;260,000;6,249;2,849;6,623;25,290
6255,000;2,599;0,707;-34,616;3,052;9,554;5,208;37,381;4,829;0,633;-2,770;0,000;39,300;40,400;9,649;3,084;7,664;4,896;7,605;5,587;-3,196;26,740;0,000;258,240;Inf;266,000;260,000;6,047;2,845;6,599;25,244
6255,500;3,009;0,703;-35,209;3,057;9,595;5,208;37,381;4,829;0,633;-2,770;0,000;39,300;40,400;9,619;2,898;7,584;5,057;7,570;5,230;-3,196;26,740;0,000;258,240;Inf;266,000;260,000;6,438;2,841;6,662;25,248
6256,000;3,009;0,703;-35,209;3,057;9,595;5,208;37,381;4,829;0,633;-2,770;0,000;39,300;40,400;9,619;2,898;7,670;4,469;7,532;4,874;-3,196;26,740;0,000;258,440;Inf;267,000;260,000;6,360;2,844;6,600;25,229
6256,500;3,009;0,703;-35,209;3,057;9,595;5,208;37,381;4,829;0,633;-2,770;0,000;39,300;40,400;9,619;2,898;7,563;4,242;7,454;5,206;-3,196;26,740;0,000;258,440;Inf;267,000;260,000;6,136;2,846;6,581;25,261
6257,000;3,009;0,703;-35,209;3,057;9,595;5,208;37,381;4,829;0,633;-2,770;0,000;39,300;40,400;9,619;2,898;7,730;4,765;7,675;5,291;-3,196;26,740;0,000;257,840;Inf;268,000;260,000;6,116;2,849;6,670;25,255
6257,500;3,009;0,703;-35,209;3,057;9,595;5,188;37,375;4,817;0,629;-2,774;0,000;39,362;40,434;9,619;2,898;7,742;4,927;7,690;5,400;-3,185;26,729;0,000;257,840;Inf;268,000;260,000;6,365;2,852;6,735;25,242
6258,000;3,009;0,703;-35,209;3,057;9,595;5,188;37,375;4,817;0,629;-2,774;0,000;39,400;40,400;9,619;2,898;7,772;4,746;7,583;5,296;-3,185;26,729;0,000;257,840;Inf;269,000;260,000;6,440;2,854;6,628;25,224
6258,500;3,025;0,771;-34,614;3,119;9,576;5,188;37,375;4,817;0,629;-2,774;0,000;39,400;40,400;9,624;2,934;7,698;4,909;7,614;5,292;-3,185;26,729;0,000;257,840;Inf;269,000;260,000;6,349;2,857;6,634;25,244
6259,000;3,025;0,771;-34,614;3,119;9,576;5,188;37,375;4,817;0,629;-2,774;0,000;39,400;40,400;9,624;2,934;7,524;5,155;7,588;5,163;-3,185;26,729;0,000;257,740;Inf;270,000;260,000;6,378;2,860;6,775;25,244
6259,500;3,025;0,771;-34,614;3,119;9,576;5,188;37,375;4,817;0,629;-2,774;0,000;39,400;40,400;9,624;2,934;7,549;4,766;7,488;5,168;-3,185;26,729;0,000;257,740;Inf;270,000;260,000;6,358;2,862;6,826;25,319
6260,000;3,025;0,771;-34,614;3,119;9,576;5,188;37,375;4,817;0,629;-2,774;0,000;39,400;40,400;9,624;2,934;7,738;4,591;7,567;5,028;-3,185;26,729;0,000;260,940;Inf;270,000;260,000;6,243;2,865;6,722;25,377
6260,500;3,025;0,771;-34,614;3,119;9,576;5,188;37,375;4,817;0,629;-2,774;0,000;39,400;40,400;9,624;2,934;7,652;5,057;7,679;5,228;-3,185;26,729;0,000;260,940;Inf;270,000;260,000;6,231;2,868;6,787;25,360
6261,000;3,025;0,771;-34,614;3,119;9,576;5,173;37,388;4,795;0,668;-2,791;0,000;39,365;40,429;9,624;2,934;7,508;4,173;7,319;4,945;-3,205;26,727;0,000;260,640;Inf;270,000;260,000;6,404;2,870;6,646;25,325
6261,500;3,025;0,771;-34,614;3,119;9,576;5,173;37,388;4,795;0,668;-2,791;0,000;39,400;40,400;9,624;2,934;7,649;4,849;7,617;5,280;-3,205;26,727;0,000;260,640;Inf;270,000;260,000;5,986;2,873;6,647;25,355
6262,000;2,268;0,624;-33,056;3,084;9,523;5,173;37,388;4,795;0,668;-2,791;0,000;39,400;40,400;9,732;3,004;7,612;4,233;7,363;5,184;-3,205;26,727;0,000;260,740;Inf;270,000;260,000;6,349;2,875;6,631;25,395
6262,500;2,268;0,624;-33,056;3,084;9,523;5,173;37,388;4,795;0,668;-2,791;0,000;39,400;40,400;9,732;3,004;7,563;4,176;7,459;4,712;-3,205;26,727;0,000;260,740;Inf;270,000;260,000;6,098;2,865;6,655;25,405
6263,000;2,268;0,624;-33,056;3,084;9,523;5,173;37,388;4,795;0,668;-2,791;0,000;39,400;40,400;9,732;3,004;7,546;4,949;7,586;5,358;-3,205;26,727;0,000;261,040;Inf;269,000;260,000;5,977;2,855;6,614;25,418
6263,500;2,268;0,624;-33,056;3,084;9,523;5,173;37,388;4,795;0,668;-2,791;0,000;39,400;40,400;9,732;3,004;7,455;3,964;7,341;4,798;-3,205;26,727;0,000;261,040;Inf;269,000;260,000;6,360;2,846;6,676;25,340
6264,000;2,268;0,624;-33,056;3,084;9,523;5,193;37,414;4,819;0,702;-2,773;0,000;39,376;40,425;9,732;3,004;7,209;4,838;7,386;5,135;-3,198;26,726;0,000;262,440;Inf;268,000;260,000;5,890;2,836;6,609;25,267
6264,500;2,268;0,624;-33,056;3,084;9,523;5,193;37,414;4,819;0,702;-2,773;0,000;39,400;40,400;9,732;3,004;7,658;4,286;7,446;5,181;-3,198;26,726;0,000;262,440;Inf;268,000;260,000;6,142;2,827;6,651;25,184
6265,000;3,289;0,877;-33,578;3,105;9,546;5,193;37,414;4,819;0,702;-2,773;0,000;39,400;40,400;9,665;2,961;7,567;5,048;7,592;5,213;-3,198;26,726;0,000;262,240;Inf;267,000;260,000;6,143;2,818;6,757;25,151
6265,500;3,289;0,877;-33,578;3,105;9,546;5,193;37,414;4,819;0,702;-2,773;0,000;39,400;40,400;9,665;2,961;7,541;4,190;7,297;4,968;-3,198;26,726;0,000;262,240;Inf;267,000;260,000;6,355;2,826;6,654;25,123
6266,000;3,289;0,877;-33,578;3,105;9,546;5,193;37,414;4,819;0,702;-2,773;0,000;39,400;40,400;9,665;2,961;7,463;4,903;7,442;5,313;-3,198;26,726;0,000;262,240;Inf;266,000;260,000;5,999;2,833;6,676;25,101
6266,500;3,289;0,877;-33,578;3,105;9,546;5,193;37,414;4,819;0,702;-2,773;0,000;39,400;40,400;9,665;2,961;7,523;5,139;7,572;5,233;-3,198;26,726;0,000;262,240;Inf;266,000;260,000;6,280;2,841;6,741;25,046
6267,000;3,289;0,877;-33,578;3,105;9,546;5,193;37,414;4,819;0,702;-2,773;0,000;39,400;40,400;9,665;2,961;7,677;4,397;7,486;5,199;-3,198;26,726;0,000;260,340;Inf;266,000;260,000;6,367;2,848;6,757;25,009
6267,500;3,289;0,877;-33,578;3,105;9,546;5,190;37,371;4,807;0,687;-2,768;0,000;39,376;40,428;9,665;2,961;7,539;4,594;7,483;5,150;-3,198;26,713;0,000;260,340;Inf;266,000;260,000;6,190;2,855;6,725;24,968
6268,000;3,289;0,877;-33,578;3,105;9,546;5,190;37,371;4,807;0,687;-2,768;0,000;39,400;40,400;9,665;2,961;7,654;4,117;7,365;4,671;-3,198;26,713;0,000;259,940;Inf;266,000;260,000;6,191;2,862;6,696;24,943
6268,500;2,580;0,660;-34,627;3,120;9,603;5,190;37,371;4,807;0,687;-2,768;0,000;39,400;40,400;9,567;2,956;7,404;4,622;7,450;5,374;-3,198;26,713;0,000;259,940;Inf;266,000;260,000;5,952;2,869;6,639;24,920
6269,000;2,580;0,660;-34,627;3,120;9,603;5,190;37,371;4,807;0,687;-2,768;0,000;39,400;40,400;9,567;2,956;7,613;4,141;7,390;5,079;-3,198;26,713;0,000;259,740;Inf;266,000;260,000;6,213;2,865;6,566;24,909
6269,500;2,580;0,660;-34,627;3,120;9,603;5,190;37,371;4,807;0,687;-2,768;0,000;39,400;40,400;9,567;2,956;7,464;4,538;7,460;4,864;-3,198;26,713;0,000;259,740;Inf;266,000;260,000;6,056;2,860;6,642;24,897
6270,000;2,580;0,660;-34,627;3,120;9,603;5,190;37,371;4,807;0,687;-2,768;0,000;39,400;40,400;9,567;2,956;7,286;4,760;7,369;4,899;-3,198;26,713;0,000;257,240;Inf;267,000;260,000;6,082;2,855;6,497;24,803
6270,500;2,580;0,660;-34,627;3,120;9,603;5,169;37,406;4,824;0,726;-2,762;0,000;39,376;40,395;9,567;2,956;7,433;4,103;7,341;4,658;-3,203;26,714;0,000;257,240;Inf;267,000;260,000;6,078;2,851;6,521;24,814
6271,000;2,580;0,660;-34,627;3,120;9,603;5,169;37,406;4,824;0,726;-2,762;0,000;39,400;40,400;9,567;2,956;7,243;4,341;7,278;4,689;-3,203;26,714;0,000;257,240;Inf;268,000;260,000;5,884;2,846;6,386;24,765
6271,500;2,306;0,644;-34,226;3,157;9,530;5,169;37,406;4,824;0,726;-2,762;0,000;39,400;40,400;9,682;3,127;7,364;4,400;7,283;4,873;-3,203;26,714;0,000;257,240;Inf;268,000;260,000;5,888;2,842;6,540;24,736
6272,000;2,306;0,644;-34,226;3,157;9,530;5,169;37,406;4,824;0,726;-2,762;0,000;39,400;40,400;9,682;3,127;7,377;4,261;7,308;5,105;-3,203;26,714;0,000;257,240;Inf;269,000;260,000;5,980;2,833;6,439;24,702
6272,500;2,306;0,644;-34,226;3,157;9,530;5,169;37,406;4,824;0,726;-2,762;0,000;39,400;40,400;9,682;3,127;7,327;4,812;7,364;5,005;-3,203;26,714;0,000;257,240;Inf;269,000;260,000;6,013;2,825;6,481;24,609
6273,000;2,306;0,644;-34,226;3,157;9,530;5,169;37,406;4,824;0,726;-2,762;0,000;39,400;40,400;9,682;3,127;7,391;4,229;7,291;5,092;-3,203;26,714;0,000;260,340;Inf;269,000;260,000;6,127;2,816;6,421;24,607
6273,500;2,306;0,644;-34,226;3,157;9,530;5,227;37,396;4,825;0,715;-2,793;0,000;39,369;40,380;9,682;3,127;7,403;3,940;7,277;4,743;-3,215;26,699;0,000;260,340;Inf;269,000;260,000;6,001;2,808;6,486;24,515
6274,000;2,306;0,644;-34,226;3,157;9,530;5,227;37,396;4,825;0,715;-2,793;0,000;39,400;40,400;9,682;3,127;7,446;5,010;7,462;5,206;-3,215;26,699;0,000;259,540;Inf;269,000;260,000;5,841;2,799;6,575;24,437
6274,500;2,306;0,644;-34,226;3,157;9,530;5,227;37,396;4,825;0,715;-2,793;0,000;39,400;40,400;9,682;3,127;7,358;4,626;7,356;5,045;-3,215;26,699;0,000;259,540;Inf;269,000;260,000;6,281;2,791;6,574;24,376
6275,000;3,302;0,801;-35,209;3,071;9,712;5,227;37,396;4,825;0,715;-2,793;0,000;39,400;40,400;9,575;3,025;7,544;4,981;7,521;5,271;-3,215;26,699;0,000;260,040;Inf;269,000;260,000;6,096;2,783;6,674;24,351
6275,500;3,302;0,801;-35,209;3,071;9,712;5,227;37,396;4,825;0,715;-2,793;0,000;39,400;40,400;9,575;3,025;7,628;4,771;7,533;5,486;-3,215;26,699;0,000;260,040;Inf;269,000;260,000;6,329;2,792;6,630;24,334
6276,000;3,302;0,801;-35,209;3,071;9,712;5,227;37,396;4,825;0,715;-2,793;0,000;39,400;40,400;9,575;3,025;7,538;4,812;7,516;5,196;-3,215;26,699;0,000;259,840;Inf;269,000;260,000;6,354;2,800;6,624;24,390
6276,500;3,302;0,801;-35,209;3,071;9,712;5,227;37,396;4,825;0,715;-2,793;0,000;39,400;40,400;9,575;3,025;7,615;4,113;7,385;4,973;-3,215;26,699;0,000;259,840;Inf;269,000;260,000;6,266;2,808;6,589;24,443
6277,000;3,302;0,801;-35,209;3,071;9,712;5,229;37,358;4,845;0,728;-2,777;0,000;39,381;40,332;9,575;3,025;7,456;4,789;7,460;5,049;-3,200;26,708;0,000;260,140;Inf;269,000;260,000;6,022;2,817;6,585;24,454
6277,500;3,302;0,801;-35,209;3,071;9,712;5,229;37,358;4,845;0,728;-2,777;0,000;39,400;40,300;9,575;3,025;7,385;4,331;7,320;4,869;-3,200;26,708;0,000;260,140;Inf;269,000;260,000;6,188;2,825;6,486;24,544
6278,000;2,512;0,649;-34,991;3,100;9,477;5,229;37,358;4,845;0,728;-2,777;0,000;39,400;40,300;9,623;3,086;7,415;4,311;7,423;4,838;-3,200;26,708;0,000;259,640;Inf;269,000;260,000;5,976;2,832;6,568;24,558
6278,500;2,512;0,649;-34,991;3,100;9,477;5,229;37,358;4,845;0,728;-2,777;0,000;39,400;40,300;9,623;3,086;7,442;3,812;7,181;4,578;-3,200;26,708;0,000;259,640;Inf;269,000;260,000;5,997;2,827;6,457;24,553
6279,000;2,512;0,649;-34,991;3,100;9,477;5,229;37,358;4,845;0,728;-2,777;0,000;39,400;40,300;9,623;3,086;7,290;4,013;7,250;4,758;-3,200;26,708;0,000;260,040;Inf;269,000;260,000;5,753;2,822;6,448;24,585
6279,500;2,512;0,649;-34,991;3,100;9,477;5,229;37,358;4,845;0,728;-2,777;0,000;39,400;40,300;9,623;3,086;7,369;4,020;7,304;5,017;-3,200;26,708;0,000;260,040;Inf;269,000;260,000;5,828;2,817;6,449;24,632
6280,000;2,512;0,649;-34,991;3,100;9,477;5,206;37,413;4,831;0,767;-2,780;0,000;39,374;40,373;9,623;3,086;7,340;4,681;7,294;4,982;-3,205;26,708;0,000;260,540;Inf;269,000;260,000;5,927;2,812;6,489;24,645
6280,500;2,512;0,649;-34,991;3,100;9,477;5,206;37,413;4,831;0,767;-2,780;0,000;39,400;40,400;9,623;3,086;7,216;4,754;7,276;4,880;-3,205;26,708;0,000;260,540;Inf;269,000;260,000;6,074;2,807;6,520;24,660
6281,000;2,512;0,649;-34,991;3,100;9,477;5,206;37,413;4,831;0,767;-2,780;0,000;39,400;40,400;9,623;3,086;7,172;4,587;7,238;4,701;-3,205;26,708;0,000;260,940;Inf;269,000;260,000;6,032;2,802;6,585;24,691
6281,500;2,517;0,699;-33,972;3,116;9,560;5,206;37,413;4,831;0,767;-2,780;0,000;39,400;40,400;9,680;3,038;7,135;4,478;7,221;4,780;-3,205;26,708;0,000;260,940;Inf;269,000;260,000;5,924;2,797;6,537;24,717
6282,000;2,517;0,699;-33,972;3,116;9,560;5,206;37,413;4,831;0,767;-2,780;0,000;39,400;40,400;9,680;3,038;7,339;4,498;7,313;5,349;-3,205;26,708;0,000;260,740;Inf;269,000;260,000;5,903;2,793;6,511;24,758
6282,500;2,517;0,699;-33,972;3,116;9,560;5,206;37,413;4,831;0,767;-2,780;0,000;39,400;40,400;9,680;3,038;7,370;4,661;7,314;5,049;-3,205;26,708;0,000;260,740;Inf;269,000;260,000;6,125;2,788;6,498;24,807
6283,000;2,517;0,699;-33,972;3,116;9,560;5,206;37,413;4,831;0,767;-2,780;0,000;39,400;40,400;9,680;3,038;7,464;4,449;7,398;5,085;-3,205;26,708;0,000;260,640;Inf;269,000;260,000;6,098;2,784;6,574;24,842
6283,500;2,517;0,699;-33,972;3,116;9,560;5,192;37,381;4,810;0,768;-2,788;0,000;39,367;40,303;9,680;3,038;7,403;4,424;7,312;5,131;-3,201;26,702;0,000;260,640;Inf;269,000;260,000;6,099;2,779;6,482;24,860
6284,000;2,517;0,699;-33,972;3,116;9,560;5,192;37,381;4,810;0,768;-2,788;0,000;39,400;40,300;9,680;3,038;7,413;4,978;7,491;5,140;-3,201;26,702;0,000;260,140;Inf;269,000;260,000;6,067;2,775;6,615;24,885
6284,500;2,570;0,690;-33,113;3,036;9,437;5,192;37,381;4,810;0,768;-2,788;0,000;39,400;40,300;9,814;2,985;7,404;4,935;7,492;5,208;-3,201;26,702;0,000;260,140;Inf;269,000;260,000;6,255;2,771;6,607;24,958
6285,000;2,570;0,690;-33,113;3,036;9,437;5,192;37,381;4,810;0,768;-2,788;0,000;39,400;40,300;9,814;2,985;7,523;4,918;7,577;5,138;-3,201;26,702;0,000;259,940;Inf;269,000;260,000;6,260;2,768;6,659;24,991
6285,500;2,570;0,690;-33,113;3,036;9,437;5,192;37,381;4,810;0,768;-2,788;0,000;39,400;40,300;9,814;2,985;7,596;4,151;7,369;5,115;-3,201;26,702;0,000;259,940;Inf;269,000;260,000;6,289;2,764;6,583;25,008
6286,000;2,570;0,690;-33,113;3,036;9,437;5,192;37,381;4,810;0,768;-2,788;0,000;39,400;40,300;9,814;2,985;7,465;5,012;7,502;5,253;-3,201;26,702;0,000;259,740;Inf;269,000;260,000;6,058;2,761;6,605;25,017
6286,500;2,570;0,690;-33,113;3,036;9,437;5,193;37,359;4,815;0,793;-2,789;0,000;39,362;40,277;9,814;2,985;7,378;4,634;7,364;4,953;-3,207;26,695;0,000;259,740;Inf;269,000;260,000;6,308;2,758;6,543;25,066
6287,000;2,570;0,690;-33,113;3,036;9,437;5,193;37,359;4,815;0,793;-2,789;0,000;39,400;40,300;9,814;2,985;7,303;4,646;7,345;4,785;-3,207;26,695;0,000;260,240;Inf;269,000;260,000;6,082;2,755;6,591;25,117
6287,500;2,570;0,690;-33,113;3,036;9,437;5,193;37,359;4,815;0,793;-2,789;0,000;39,400;40,300;9,814;2,985;7,398;4,222;7,296;4,733;-3,207;26,695;0,000;260,240;Inf;269,000;260,000;6,020;2,752;6,597;25,144
6288,000;2,444;0,672;-33,279;3,095;9,546;5,193;37,359;4,815;0,793;-2,789;0,000;39,400;40,300;9,872;3,008;7,407;4,063;7,254;4,920;-3,207;26,695;0,000;259,740;Inf;269,000;260,000;5,912;2,749;6,496;25,164
6288,500;2,444;0,672;-33,279;3,095;9,546;5,193;37,359;4,815;0,793;-2,789;0,000;39,400;40,300;9,872;3,008;7,302;4,454;7,250;4,901;-3,207;26,695;0,000;259,740;Inf;269,000;260,000;5,911;2,744;6,473;25,133
6289,000;2,444;0,672;-33,279;3,095;9,546;5,193;37,359;4,815;0,793;-2,789;0,000;39,400;40,300;9,872;3,008;7,329;4,527;7,349;5,086;-3,207;26,695;0,000;259,540;Inf;269,000;260,000;5,977;2,739;6,463;25,119
6289,500;2,444;0,672;-33,279;3,095;9,546;5,193;37,359;4,815;0,793;-2,789;0,000;39,400;40,300;9,872;3,008;7,428;4,601;7,433;5,075;-3,207;26,695;0,000;259,540;Inf;269,000;260,000;6,073;2,734;6,536;25,093
6290,000;2,444;0,672;-33,279;3,095;9,546;5,202;37,406;4,821;0,812;-2,808;0,000;39,348;40,277;9,872;3,008;7,477;4,285;7,309;5,269;-3,219;26,691;0,000;259,640;Inf;269,000;260,000;6,134;2,729;6,473;25,085
6290,500;2,444;0,672;-33,279;3,095;9,546;5,202;37,406;4,821;0,812;-2,808;0,000;39,300;40,300;9,872;3,008;7,456;4,473;7,392;5,065;-3,219;26,691;0,000;259,640;Inf;269,000;260,000;6,085;2,725;6,562;25,067
6291,000;3,306;0,832;-34,326;3,085;9,575;5,202;37,406;4,821;0,812;-2,808;0,000;39,300;40,300;9,634;2,816;7,567;5,378;7,693;5,738;-3,219;26,691;0,000;259,640;Inf;269,000;260,000;6,096;2,720;6,667;25,035
6291,500;3,306;0,832;-34,326;3,085;9,575;5,202;37,406;4,821;0,812;-2,808;0,000;39,300;40,300;9,634;2,816;7,563;5,057;7,528;5,235;-3,219;26,691;0,000;259,640;Inf;269,000;260,000;6,594;2,730;6,628;25,044
6292,000;3,306;0,832;-34,326;3,085;9,575;5,202;37,406;4,821;0,812;-2,808;0,000;39,300;40,300;9,634;2,816;7,715;4,377;7,511;4,852;-3,219;26,691;0,000;259,140;Inf;269,000;260,000;6,346;2,739;6,594;25,040
6292,500;3,306;0,832;-34,326;3,085;9,575;5,202;37,406;4,821;0,812;-2,808;0,000;39,300;40,300;9,634;2,816;7,644;4,318;7,490;5,265;-3,219;26,691;0,000;259,140;Inf;269,000;260,000;6,179;2,758;6,594;25,074
6293,000;3,306;0,832;-34,326;3,085;9,575;5,165;37,356;4,825;0,829;-2,786;0,000;39,341;40,230;9,634;2,816;7,525;5,023;7,619;5,166;-3,214;26,690;0,000;259,640;Inf;269,000;260,000;6,179;2,758;6,721;25,093
6293,500;3,306;0,832;-34,326;3,085;9,575;5,165;37,356;4,825;0,829;-2,786;0,000;39,300;40,200;9,634;2,816;7,540;4,341;7,419;4,921;-3,214;26,690;0,000;259,640;Inf;269,000;260,000;6,333;2,767;6,621;25,119
6294,000;2,230;0,635;-34,032;3,076;9,481;5,165;37,356;4,825;0,829;-2,786;0,000;39,300;40,200;9,672;3,000;7,594;4,432;7,491;5,374;-3,214;26,690;0,000;260,340;Inf;269,000;260,000;6,055;2,776;6,607;25,091
6294,500;2,230;0,635;-34,032;3,076;9,481;5,165;37,356;4,825;0,829;-2,786;0,000;39,300;40,200;9,672;3,000;7,545;4,825;7,478;5,187;-3,214;26,690;0,000;260,340;Inf;269,000;260,000;6,223;2,767;6,605;25,053
6295,000;2,230;0,635;-34,032;3,076;9,481;5,165;37,356;4,825;0,829;-2,786;0,000;39,300;40,200;9,672;3,000;7,420;4,964;7,467;5,076;-3,214;26,690;0,000;260,040;Inf;269,000;260,000;6,259;2,758;6,530;25,041
6295,500;2,230;0,635;-34,032;3,076;9,481;5,165;37,356;4,825;0,829;-2,786;0,000;39,300;40,200;9,672;3,000;7,482;4,180;7,338;5,067;-3,214;26,690;0,000;260,040;Inf;269,000;260,000;6,232;2,749;6,578;25,040
6296,000;2,230;0,635;-34,032;3,076;9,481;5,165;37,356;4,825;0,829;-2,786;0,000;39,300;40,200;9,672;3,000;7,492;4,967;7,518;5,254;-3,214;26,690;0,000;259,740;Inf;269,000;260,000;6,017;2,741;6,695;25,090
6296,500;2,230;0,635;-34,032;3,076;9,481;5,188;37,392;4,819;0,871;-2,800;0,000;39,326;40,181;9,672;3,000;7,605;4,441;7,479;5,324;-3,214;26,691;0,000;259,740;Inf;269,000;260,000;6,308;2,732;6,549;25,112
6297,000;2,230;0,635;-34,032;3,076;9,481;5,188;37,392;4,819;0,871;-2,800;0,000;39,300;40,200;9,672;3,000;7,692;4,748;7,592;5,526;-3,214;26,691;0,000;259,840;Inf;269,000;260,000;6,212;2,724;6,555;25,105
6297,500;2,943;0,706;-35,209;3,044;9,631;5,188;37,392;4,819;0,871;-2,800;0,000;39,300;40,200;9,626;2,960;7,628;5,155;7,603;5,294;-3,214;26,691;0,000;259,840;Inf;269,000;260,000;6,390;2,716;6,661;25,079
6298,000;2,943;0,706;-35,209;3,044;9,631;5,188;37,392;4,819;0,871;-2,800;0,000;39,300;40,200;9,626;2,960;7,566;4,865;7,541;5,018;-3,214;26,691;0,000;259,540;Inf;269,000;260,000;6,420;2,720;6,798;25,101
6298,500;2,943;0,706;-35,209;3,044;9,631;5,188;37,392;4,819;0,871;-2,800;0,000;39,300;40,200;9,626;2,960;7,624;4,358;7,378;4,828;-3,214;26,691;0,000;259,540;Inf;269,000;260,000;6,248;2,723;6,660;25,036
6299,000;2,943;0,706;-35,209;3,044;9,631;5,188;37,392;4,819;0,871;-2,800;0,000;39,300;40,200;9,626;2,960;7,499;4,409;7,414;5,163;-3,214;26,691;0,000;259,740;Inf;269,000;260,000;6,047;2,727;6,760;25,058
6299,500;2,943;0,706;-35,209;3,044;9,631;5,209;37,386;4,829;0,887;-2,794;0,000;39,333;40,196;9,626;2,960;7,453;5,100;7,519;5,139;-3,207;26,699;0,000;259,740;Inf;269,000;260,000;6,121;2,730;6,796;25,010
6300,000;2,943;0,706;-35,209;3,044;9,631;5,209;37,386;4,829;0,887;-2,794;0,000;39,300;40,200;9,626;2,960;7,666;4,728;7,565;5,158;-3,207;26,699;0,000;259,440;Inf;269,000;260,000;6,303;2,734;6,791;25,033
6300,500;2,858;0,757;-33,564;3,026;9,537;5,209;37,386;4,829;0,887;-2,794;0,000;39,300;40,200;9,782;3,049;7,536;4,852;7,560;5,543;-3,207;26,699;0,000;259,440;Inf;269,000;260,000;6,279;2,737;6,781;24,991
6301,000;2,858;0,757;-33,564;3,026;9,537;5,209;37,386;4,829;0,887;-2,794;0,000;39,300;40,200;9,782;3,049;7,746;4,707;7,585;5,542;-3,207;26,699;0,000;259,740;Inf;269,000;260,000;6,373;2,739;6,693;24,993
6301,500;2,858;0,757;-33,564;3,026;9,537;5,209;37,386;4,829;0,887;-2,794;0,000;39,300;40,200;9,782;3,049;7,772;4,711;7,655;5,297;-3,207;26,699;0,000;259,740;Inf;269,000;260,000;6,395;2,741;6,738;24,997
6302,000;2,858;0,757;-33,564;3,026;9,537;5,209;37,386;4,829;0,887;-2,794;0,000;39,300;40,200;9,782;3,049;7,743;4,493;7,622;5,257;-3,207;26,699;0,000;259,740;Inf;269,000;260,000;6,359;2,743;6,699;25,016
6302,500;2,858;0,757;-33,564;3,026;9,537;5,209;37,386;4,829;0,887;-2,794;0,000;39,300;40,200;9,782;3,049;7,764;4,209;7,524;4,921;-3,207;26,699;0,000;259,740;Inf;269,000;260,000;6,279;2,745;6,733;25,028
6303,000;2,858;0,757;-33,564;3,026;9,537;5,165;37,352;4,827;0,889;-2,797;0,000;39,305;40,133;9,782;3,049;7,719;4,497;7,569;5,096;-3,222;26,684;0,000;259,740;Inf;269,000;260,000;6,104;2,747;6,729;24,994
6303,500;2,858;0,757;-33,564;3,026;9,537;5,165;37,352;4,827;0,889;-2,797;0,000;39,300;40,100;9,782;3,049;7,846;4,383;7,605;5,441;-3,222;26,684;0,000;259,740;Inf;269,000;260,000;6,220;2,749;6,721;25,001
6304,000;2,127;0,563;-33,746;3,066;9,570;5,165;37,352;4,827;0,889;-2,797;0,000;39,300;40,100;9,733;2,918;7,751;4,725;7,709;5,568;-3,222;26,684;0,000;260,140;Inf;269,000;260,000;6,319;2,751;6,715;25,037
6304,500;2,127;0,563;-33,746;3,066;9,570;5,165;37,352;4,827;0,889;-2,797;0,000;39,300;40,100;9,733;2,918;7,705;4,367;7,489;4,957;-3,222;26,684;0,000;260,140;Inf;269,000;260,000;6,438;2,740;6,708;25,040
6305,000;2,127;0,563;-33,746;3,066;9,570;5,165;37,352;4,827;0,889;-2,797;0,000;39,300;40,100;9,733;2,918;7,677;5,129;7,674;5,450;-3,222;26,684;0,000;259,540;Inf;269,000;260,000;6,129;2,730;6,753;25,043
6305,500;2,127;0,563;-33,746;3,066;9,570;5,165;37,352;4,827;0,889;-2,797;0,000;39,300;40,100;9,733;2,918;7,788;5,214;7,821;5,738;-3,222;26,684;0,000;259,540;Inf;269,000;260,000;6,482;2,720;6,726;25,040
6306,000;2,127;0,563;-33,746;3,066;9,570;5,176;37,351;4,822;0,916;-2,790;0,000;39,290;40,122;9,733;2,918;7,942;4,398;7,705;5,259;-3,216;26,678;0,000;260,140;Inf;269,000;260,000;6,640;2,711;6,797;24,905
6306,500;2,127;0,563;-33,746;3,066;9,570;5,176;37,351;4,822;0,916;-2,790;0,000;39,300;40,100;9,733;2,918;7,818;5,051;7,744;5,365;-3,216;26,678;0,000;260,140;Inf;269,000;260,000;6,326;2,701;6,779;24,924
6307,000;3,335;0,840;-34,966;3,013;9,582;5,176;37,351;4,822;0,916;-2,790;0,000;39,300;40,100;9,565;2,924;7,854;4,530;7,701;5,453;-3,216;26,678;0,000;260,140;Inf;269,000;260,000;6,495;2,692;6,709;24,936
6307,500;3,335;0,840;-34,966;3,013;9,582;5,176;37,351;4,822;0,916;-2,790;0,000;39,300;40,100;9,565;2,924;7,904;5,092;7,839;5,366;-3,216;26,678;0,000;260,140;Inf;269,000;260,000;6,385;2,702;6,891;24,963
6308,000;3,335;0,840;-34,966;3,013;9,582;5,176;37,351;4,822;0,916;-2,790;0,000;39,300;40,100;9,565;2,924;7,771;4,574;7,646;5,345;-3,216;26,678;0,000;259,640;Inf;269,000;260,000;6,550;2,713;6,825;24,983
6308,500;3,335;0,840;-34,966;3,013;9,582;5,176;37,351;4,822;0,916;-2,790;0,000;39,300;40,100;9,565;2,924;7,729;5,045;7,692;5,295;-3,216;26,678;0,000;259,640;Inf;269,000;260,000;6,334;2,723;6,800;24,965
6309,000;3,335;0,840;-34,966;3,013;9,582;5,173;37,358;4,834;0,935;-2,791;0,000;39,281;40,068;9,565;2,924;7,735;4,755;7,658;5,163;-3,220;26,677;0,000;259,340;Inf;269,000;260,000;6,440;2,733;6,846;24,987
6309,500;3,335;0,840;-34,966;3,013;9,582;5,173;37,358;4,834;0,935;-2,791;0,000;39,300;40,100;9,565;2,924;7,756;4,926;7,674;5,415;-3,220;26,677;0,000;259,340;Inf;269,000;260,000;6,328;2,743;6,862;24,993
6310,000;3,335;0,840;-34,966;3,013;9,582;5,173;37,358;4,834;0,935;-2,791;0,000;39,300;40,100;9,565;2,924;7,658;4,926;7,653;5,274;-3,220;26,677;0,000;259,340;Inf;269,000;260,000;6,443;2,753;6,852;24,943
6310,500;3,224;0,739;-35,209;3,023;9,626;5,173;37,358;4,834;0,935;-2,791;0,000;39,300;40,100;9,613;3,084;7,668;4,897;7,702;5,671;-3,220;26,677;0,000;259,340;Inf;269,000;260,000;6,378;2,762;6,754;24,992
6311,000;3,224;0,739;-35,209;3,023;9,626;5,173;37,358;4,834;0,935;-2,791;0,000;39,300;40,100;9,613;3,084;7,877;5,544;7,908;5,845;-3,220;26,677;0,000;259,640;Inf;269,000;260,000;6,484;2,770;6,803;25,043
6311,500;3,224;0,739;-35,209;3,023;9,626;5,173;37,358;4,834;0,935;-2,791;0,000;39,300;40,100;9,613;3,084;7,928;5,510;7,899;5,670;-3,220;26,677;0,000;259,640;Inf;269,000;260,000;6,794;2,777;6,919;24,978
6312,000;3,224;0,739;-35,209;3,023;9,626;5,173;37,358;4,834;0,935;-2,791;0,000;39,300;40,100;9,613;3,084;7,944;4,520;7,717;5,550;-3,220;26,677;0,000;259,340;Inf;269,000;260,000;6,752;2,784;6,805;24,953
6312,500;3,224;0,739;-35,209;3,023;9,626;5,207;37,332;4,836;0,928;-2,803;0,000;39,255;40,042;9,613;3,084;8,005;4,591;7,799;5,182;-3,232;26,668;0,000;259,340;Inf;269,000;260,000;6,433;2,792;6,811;24,989
6313,000;3,224;0,739;-35,209;3,023;9,626;5,207;37,332;4,836;0,928;-2,803;0,000;39,300;40,000;9,613;3,084;7,862;4,680;7,749;5,476;-3,232;26,668;0,000;258,640;Inf;270,000;260,000;6,394;2,799;6,841;24,987
6313,500;2,681;0,651;-35,069;2,974;9,567;5,207;37,332;4,836;0,928;-2,803;0,000;39,300;40,000;9,671;3,112;7,759;5,182;7,732;5,330;-3,232;26,668;0,000;258,640;Inf;270,000;260,000;6,442;2,806;6,806;25,023
6314,000;2,681;0,651;-35,069;2,974;9,567;5,207;37,332;4,836;0,928;-2,803;0,000;39,300;40,000;9,671;3,112;7,816;4,330;7,586;5,145;-3,232;26,668;0,000;258,840;Inf;271,000;260,000;6,501;2,804;6,807;25,075
6314,500;2,681;0,651;-35,069;2,974;9,567;5,207;37,332;4,836;0,928;-2,803;0,000;39,300;40,000;9,671;3,112;7,678;4,893;7,672;5,726;-3,232;26,668;0,000;258,840;Inf;271,000;260,000;6,219;2,802;6,770;25,075
6315,000;2,681;0,651;-35,069;2,974;9,567;5,207;37,332;4,836;0,928;-2,803;0,000;39,300;40,000;9,671;3,112;7,852;4,905;7,762;5,595;-3,232;26,668;0,000;260,440;Inf;271,000;260,000;6,492;2,800;6,789;25,003
6315,500;2,681;0,651;-35,069;2,974;9,567;5,216;37,364;4,831;0,975;-2,788;0,000;39,244;39,989;9,671;3,112;7,809;5,011;7,811;5,282;-3,220;26,668;0,000;260,440;Inf;271,000;260,000;6,529;2,798;6,880;24,994
6316,000;2,681;0,651;-35,069;2,974;9,567;5,216;37,364;4,831;0,975;-2,788;0,000;39,200;40,000;9,671;3,112;7,804;5,023;7,747;5,525;-3,220;26,668;0,000;260,940;Inf;271,000;260,000;6,478;2,796;6,798;24,958
6316,500;2,681;0,651;-35,069;2,974;9,567;5,216;37,364;4,831;0,975;-2,788;0,000;39,200;40,000;9,671;3,112;7,888;4,413;7,728;5,482;-3,220;26,668;0,000;260,940;Inf;271,000;260,000;6,525;2,794;6,848;24,918
6317,000;2,585;0,596;-35,209;3,025;9,536;5,216;37,364;4,831;0,975;-2,788;0,000;39,200;40,000;9,634;3,074;7,855;4,860;7,810;5,489;-3,220;26,668;0,000;260,240;Inf;271,000;260,000;6,378;2,792;6,802;24,900
6317,500;2,585;0,596;-35,209;3,025;9,536;5,216;37,364;4,831;0,975;-2,788;0,000;39,200;40,000;9,634;3,074;7,926;4,692;7,719;5,493;-3,220;26,668;0,000;260,240;Inf;271,000;260,000;6,503;2,789;6,782;24,903
6318,000;2,585;0,596;-35,209;3,025;9,536;5,216;37,364;4,831;0,975;-2,788;0,000;39,200;40,000;9,634;3,074;7,669;4,982;7,653;5,330;-3,220;26,668;0,000;261,040;Inf;270,000;260,000;6,457;2,785;6,738;24,890
6318,500;2,585;0,596;-35,209;3,025;9,536;5,216;37,364;4,831;0,975;-2,788;0,000;39,200;40,000;9,634;3,074;7,670;3,871;7,404;4,590;-3,220;26,668;0,000;261,040;Inf;270,000;260,000;6,408;2,782;6,670;24,820
6319,000;2,585;0,596;-35,209;3,025;9,536;5,205;37,380;4,854;1,006;-2,786;0,000;39,232;39,954;9,634;3,074;7,556;5,117;7,665;5,268;-3,228;26,659;0,000;261,340;Inf;269,000;260,000;5,884;2,779;6,668;24,801
6319,500;2,585;0,596;-35,209;3,025;9,536;5,205;37,380;4,854;1,006;-2,786;0,000;39,200;40,000;9,634;3,074;7,508;4,904;7,580;5,159;-3,228;26,659;0,000;261,340;Inf;269,000;260,000;6,402;2,776;6,827;24,854
6320,000;2,458;0,682;-33,821;3,086;9,580;5,205;37,380;4,854;1,006;-2,786;0,000;39,200;40,000;9,671;2,995;7,731;4,292;7,507;5,188;-3,228;26,659;0,000;261,740;Inf;268,000;260,000;6,288;2,767;6,733;24,743
6320,500;2,458;0,682;-33,821;3,086;9,580;5,205;37,380;4,854;1,006;-2,786;0,000;39,200;40,000;9,671;2,995;7,539;5,015;7,538;5,125;-3,228;26,659;0,000;261,740;Inf;268,000;260,000;6,180;2,767;6,799;24,704
6321,000;2,458;0,682;-33,821;3,086;9,580;5,205;37,380;4,854;1,006;-2,786;0,000;39,200;40,000;9,671;2,995;7,637;4,587;7,556;5,099;-3,228;26,659;0,000;261,840;Inf;267,000;260,000;6,304;2,762;6,802;24,583
6321,500;2,458;0,682;-33,821;3,086;9,580;5,205;37,380;4,854;1,006;-2,786;0,000;39,200;40,000;9,671;2,995;7,739;4,626;7,645;5,134;-3,228;26,659;0,000;261,840;Inf;267,000;260,000;6,220;2,757;6,746;24,474
6322,000;2,458;0,682;-33,821;3,086;9,580;5,230;37,369;4,877;1,000;-2,799;0,000;39,213;39,954;9,671;2,995;7,659;4,850;7,655;5,809;-3,239;26,654;0,000;260,040;Inf;267,000;260,000;6,286;2,752;6,696;24,284
6322,500;2,458;0,682;-33,821;3,086;9,580;5,230;37,369;4,877;1,000;-2,799;0,000;39,200;40,000;9,671;2,995;7,843;4,719;7,692;5,527;-3,239;26,654;0,000;260,040;Inf;267,000;260,000;6,493;2,748;6,684;24,206
6323,000;2,458;0,682;-33,821;3,086;9,580;5,230;37,369;4,877;1,000;-2,799;0,000;39,200;40,000;9,671;2,995;7,738;4,905;7,671;5,342;-3,239;26,654;0,000;260,940;Inf;267,000;260,000;6,445;2,743;6,727;24,255
6323,500;2,659;0,684;-33,840;3,100;9,610;5,230;37,369;4,877;1,000;-2,799;0,000;39,200;40,000;9,790;2,979;7,731;4,465;7,579;5,146;-3,239;26,654;0,000;260,940;Inf;267,000;260,000;6,414;2,738;6,689;24,312
6324,000;2,659;0,684;-33,840;3,100;9,610;5,230;37,369;4,877;1,000;-2,799;0,000;39,200;40,000;9,790;2,979;7,640;4,961;7,545;5,315;-3,239;26,654;0,000;260,440;Inf;267,000;260,000;6,230;2,737;6,665;24,352
6324,500;2,659;0,684;-33,840;3,100;9,610;5,230;37,369;4,877;1,000;-2,799;0,000;39,200;40,000;9,790;2,979;7,634;3,990;7,348;4,881;-3,239;26,654;0,000;260,440;Inf;267,000;260,000;6,365;2,736;6,775;24,433
6325,000;2,659;0,684;-33,840;3,100;9,610;5,230;37,369;4,877;1,000;-2,799;0,000;39,200;40,000;9,790;2,979;7,560;4,857;7,525;5,075;-3,239;26,654;0,000;258,740;Inf;268,000;260,000;5,963;2,734;6,844;24,491
6325,500;2,659;0,684;-33,840;3,100;9,610;5,215;37,382;4,857;1,020;-2,804;0,000;39,203;39,915;9,790;2,979;7,634;4,355;7,486;5,304;-3,232;26,661;0,000;258,740;Inf;268,000;260,000;6,254;2,733;6,715;24,548
6326,000;2,659;0,684;-33,840;3,100;9,610;5,215;37,382;4,857;1,020;-2,804;0,000;39,200;39,900;9,790;2,979;7,590;4,577;7,440;5,155;-3,232;26,661;0,000;258,840;Inf;269,000;260,000;6,195;2,732;6,674;24,563
6326,500;2,280;0,599;-34,552;3,045;9,580;5,215;37,382;4,857;1,020;-2,804;0,000;39,200;39,900;9,711;3,174;7,509;4,622;7,461;5,286;-3,232;26,661;0,000;258,840;Inf;269,000;260,000;6,191;2,731;6,620;24,618
6327,000;2,280;0,599;-34,552;3,045;9,580;5,215;37,382;4,857;1,020;-2,804;0,000;39,200;39,900;9,711;3,174;7,623;5,206;7,661;5,455;-3,232;26,661;0,000;258,840;Inf;270,000;260,000;6,220;2,723;6,846;24,649
6327,500;2,280;0,599;-34,552;3,045;9,580;5,215;37,382;4,857;1,020;-2,804;0,000;39,200;39,900;9,711;3,174;7,686;5,270;7,648;5,476;-3,232;26,661;0,000;258,840;Inf;270,000;260,000;6,486;2,716;6,708;24,661
6328,000;2,280;0,599;-34,552;3,045;9,580;5,215;37,382;4,857;1,020;-2,804;0,000;39,200;39,900;9,711;3,174;7,729;4,556;7,557;5,027;-3,232;26,661;0,000;260,740;Inf;270,000;260,000;6,520;2,709;6,773;24,689
6328,500;2,280;0,599;-34,552;3,045;9,580;5,246;37,356;4,854;1,037;-2,804;0,000;39,189;39,921;9,711;3,174;7,693;4,436;7,494;5,227;-3,223;26,654;0,000;260,740;Inf;270,000;260,000;6,217;2,702;6,612;24,746
6329,000;2,280;0,599;-34,552;3,045;9,580;5,246;37,356;4,854;1,037;-2,804;0,000;39,200;39,900;9,711;3,174;7,658;4,757;7,669;5,642;-3,223;26,654;0,000;260,940;Inf;270,000;260,000;6,213;2,695;6,683;24,795
6329,500;3,285;0,800;-35,097;3,090;9,589;5,246;37,356;4,854;1,037;-2,804;0,000;39,200;39,900;9,615;2,887;8,048;4,745;7,778;5,395;-3,223;26,654;0,000;260,940;Inf;270,000;260,000;6,491;2,698;6,755;24,840
6330,000;3,285;0,800;-35,097;3,090;9,589;5,246;37,356;4,854;1,037;-2,804;0,000;39,200;39,900;9,615;2,887;7,760;4,775;7,702;5,393;-3,223;26,654;0,000;260,940;Inf;270,000;260,000;6,491;2,698;6,851;24,883
6330,500;3,285;0,800;-35,097;3,090;9,589;5,246;37,356;4,854;1,037;-2,804;0,000;39,200;39,900;9,615;2,887;7,791;4,614;7,656;5,385;-3,223;26,654;0,000;260,940;Inf;270,000;260,000;6,407;2,708;6,730;24,882
6331,000;3,285;0,800;-35,097;3,090;9,589;5,246;37,356;4,854;1,037;-2,804;0,000;39,200;39,900;9,615;2,887;7,786;4,888;7,742;5,480;-3,223;26,654;0,000;262,240;Inf;269,000;260,000;6,361;2,717;6,919;24,927
6331,500;3,285;0,800;-35,097;3,090;9,589;5,246;37,356;4,854;1,037;-2,804;0,000;39,200;39,900;9,615;2,887;7,943;5,343;7,888;5,716;-3,223;26,654;0,000;262,240;Inf;269,000;260,000;6,474;2,726;6,940;25,024
6332,000;3,285;0,800;-35,097;3,090;9,589;5,244;37,311;4,850;1,017;-2,795;0,000;39,162;39,895;9,615;2,887;7,893;4,639;7,778;5,363;-3,224;26,652;0,000;262,040;Inf;268,000;260,000;6,723;2,736;6,788;25,010
