t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6332,500;3,285;0,800;-35,097;3,090;9,589;5,244;37,311;4,850;1,017;-2,795;0,000;39,200;39,900;9,615;2,887;7,869;5,467;7,813;5,729;-3,224;26,652;0,000;262,040;Inf;268,000;260,000;6,418;2,745;6,878;25,051
6333,000;2,703;0,758;-34,219;3,062;9,531;5,244;37,311;4,850;1,017;-2,795;0,000;39,200;39,900;9,708;3,040;7,944;5,468;7,897;5,794;-3,224;26,652;0,000;261,640;Inf;267,000;260,000;6,720;2,753;6,907;25,089
6333,500;2,703;0,758;-34,219;3,062;9,531;5,244;37,311;4,850;1,017;-2,795;0,000;39,200;39,900;9,708;3,040;8,123;5,016;7,915;5,474;-3,224;26,652;0,000;261,640;Inf;267,000;260,000;6,776;2,753;7,085;25,105
6334,000;2,703;0,758;-34,219;3,062;9,531;5,244;37,311;4,850;1,017;-2,795;0,000;39,200;39,900;9,708;3,040;7,935;5,116;7,832;5,629;-3,224;26,652;0,000;260,740;Inf;267,000;260,000;6,632;2,752;7,011;25,094
6334,500;2,703;0,758;-34,219;3,062;9,531;5,244;37,311;4,850;1,017;-2,795;0,000;39,200;39,900;9,708;3,040;8,087;5,006;7,885;5,772;-3,224;26,652;0,000;260,740;Inf;267,000;260,000;6,628;2,751;7,046;25,088
6335,000;2,703;0,758;-34,219;3,062;9,531;5,205;37,311;4,862;1,049;-2,805;0,000;39,151;39,852;9,708;3,040;7,882;5,356;7,845;5,478;-3,213;26,653;0,000;259,640;Inf;267,000;260,000;6,688;2,750;6,992;25,152
6335,500;2,703;0,758;-34,219;3,062;9,531;5,205;37,311;4,862;1,049;-2,805;0,000;39,200;39,900;9,708;3,040;8,020;4,967;7,821;5,553;-3,213;26,653;0,000;259,640;Inf;267,000;260,000;6,640;2,749;6,924;25,173
6336,000;3,041;0,691;-35,209;2,999;9,625;5,205;37,311;4,862;1,049;-2,805;0,000;39,200;39,900;9,567;3,043;7,863;5,276;7,845;5,485;-3,213;26,653;0,000;259,440;Inf;267,000;260,000;6,590;2,749;7,034;25,197
6336,500;3,041;0,691;-35,209;2,999;9,625;5,205;37,311;4,862;1,049;-2,805;0,000;39,200;39,900;9,567;3,043;7,965;4,530;7,788;5,307;-3,213;26,653;0,000;259,440;Inf;267,000;260,000;6,618;2,753;6,865;25,145
6337,000;3,041;0,691;-35,209;2,999;9,625;5,205;37,311;4,862;1,049;-2,805;0,000;39,200;39,900;9,567;3,043;7,952;4,783;7,859;5,621;-3,213;26,653;0,000;259,040;Inf;267,000;260,000;6,398;2,758;6,849;25,078
6337,500;3,041;0,691;-35,209;2,999;9,625;5,205;37,311;4,862;1,049;-2,805;0,000;39,200;39,900;9,567;3,043;7,822;4,931;7,764;5,381;-3,213;26,653;0,000;259,040;Inf;267,000;260,000;6,554;2,763;6,819;25,032
6338,000;3,041;0,691;-35,209;2,999;9,625;5,162;37,361;4,863;1,090;-2,805;0,000;39,140;39,821;9,567;3,043;7,893;4,325;7,681;5,080;-3,220;26,651;0,000;257,940;Inf;268,000;260,000;6,475;2,767;6,879;24,999
6338,500;3,041;0,691;-35,209;2,999;9,625;5,162;37,361;4,863;1,090;-2,805;0,000;39,100;39,800;9,567;3,043;7,833;5,479;7,862;5,563;-3,220;26,651;0,000;257,940;Inf;268,000;260,000;6,245;2,772;7,007;25,093
6339,000;3,041;0,691;-35,209;2,999;9,625;5,162;37,361;4,863;1,090;-2,805;0,000;39,100;39,800;9,567;3,043;7,891;4,608;7,797;5,124;-3,220;26,651;0,000;258,440;Inf;269,000;260,000;6,684;2,776;6,841;25,177
6339,500;2,727;0,712;-34,288;3,033;9,504;5,162;37,361;4,863;1,090;-2,805;0,000;39,100;39,800;9,770;3,072;7,856;4,602;7,698;5,320;-3,220;26,651;0,000;258,440;Inf;269,000;260,000;6,355;2,781;6,852;25,293
6340,000;2,727;0,712;-34,288;3,033;9,504;5,162;37,361;4,863;1,090;-2,805;0,000;39,100;39,800;9,770;3,072;7,879;4,546;7,676;5,351;-3,220;26,651;0,000;257,840;Inf;270,000;260,000;6,369;2,780;6,749;25,353
6340,500;2,727;0,712;-34,288;3,033;9,504;5,162;37,361;4,863;1,090;-2,805;0,000;39,100;39,800;9,770;3,072;7,837;5,209;7,800;5,523;-3,220;26,651;0,000;257,840;Inf;270,000;260,000;6,363;2,779;6,799;25,329
6341,000;2,727;0,712;-34,288;3,033;9,504;5,162;37,361;4,863;1,090;-2,805;0,000;39,100;39,800;9,770;3,072;7,812;5,254;7,708;5,551;-3,220;26,651;0,000;260,140;Inf;270,000;260,000;6,592;2,778;6,832;25,276
6341,500;2,727;0,712;-34,288;3,033;9,504;5,209;37,361;4,868;1,106;-2,797;0,000;39,123;39,776;9,770;3,072;7,875;5,463;7,875;5,704;-3,213;26,653;0,000;260,140;Inf;270,000;260,000;6,581;2,777;7,020;25,175
6342,000;2,727;0,712;-34,288;3,033;9,504;5,209;37,361;4,868;1,106;-2,797;0,000;39,100;39,800;9,770;3,072;7,961;5,278;7,849;5,630;-3,213;26,653;0,000;260,240;Inf;270,000;260,000;6,729;2,776;6,819;25,142
6342,500;2,673;0,737;-34,209;3,052;9,535;5,209;37,361;4,868;1,106;-2,797;0,000;39,100;39,800;9,722;3,014;7,951;4,690;7,680;5,430;-3,213;26,653;0,000;260,240;Inf;270,000;260,000;6,679;2,776;6,953;25,112
6343,000;2,673;0,737;-34,209;3,052;9,535;5,209;37,361;4,868;1,106;-2,797;0,000;39,100;39,800;9,722;3,014;8,086;5,130;7,974;6,041;-3,213;26,653;0,000;259,540;Inf;270,000;260,000;6,438;2,774;7,005;25,128
6343,500;2,673;0,737;-34,209;3,052;9,535;5,209;37,361;4,868;1,106;-2,797;0,000;39,100;39,800;9,722;3,014;8,104;4,808;7,890;5,716;-3,213;26,653;0,000;259,540;Inf;270,000;260,000;6,808;2,772;6,930;25,138
6344,000;2,673;0,737;-34,209;3,052;9,535;5,209;37,361;4,868;1,106;-2,797;0,000;39,100;39,800;9,722;3,014;8,311;5,836;8,201;6,128;-3,213;26,653;0,000;260,740;Inf;270,000;260,000;6,629;2,771;7,034;25,117
6344,500;2,673;0,737;-34,209;3,052;9,535;5,217;37,276;4,846;1,075;-2,799;0,000;39,120;39,755;9,722;3,014;8,242;5,662;8,182;6,208;-3,223;26,654;0,000;260,740;Inf;270,000;260,000;7,119;2,769;7,285;25,098
6345,000;2,673;0,737;-34,209;3,052;9,535;5,217;37,276;4,846;1,075;-2,799;0,000;39,100;39,800;9,722;3,014;8,329;4,885;8,071;5,816;-3,223;26,654;0,000;262,040;Inf;269,000;260,000;7,073;2,767;7,090;25,124
6345,500;2,673;0,737;-34,209;3,052;9,535;5,217;37,276;4,846;1,075;-2,799;0,000;39,100;39,800;9,722;3,014;8,291;5,411;8,189;5,853;-3,223;26,654;0,000;262,040;Inf;269,000;260,000;6,775;2,766;7,228;25,087
6346,000;3,366;0,801;-35,209;2,987;9,629;5,217;37,276;4,846;1,075;-2,799;0,000;39,100;39,800;9,431;2,891;8,360;6,109;8,332;6,771;-3,223;26,654;0,000;261,840;Inf;268,000;260,000;6,936;2,764;7,189;25,099
6346,500;3,366;0,801;-35,209;2,987;9,629;5,217;37,276;4,846;1,075;-2,799;0,000;39,100;39,800;9,431;2,891;8,418;5,177;8,186;5,616;-3,223;26,654;0,000;261,840;Inf;268,000;260,000;7,393;2,774;7,179;25,105
6347,000;3,366;0,801;-35,209;2,987;9,629;5,217;37,276;4,846;1,075;-2,799;0,000;39,100;39,800;9,431;2,891;8,318;5,160;8,155;6,068;-3,223;26,654;0,000;260,440;Inf;268,000;260,000;6,849;2,784;7,238;25,098
6347,500;3,366;0,801;-35,209;2,987;9,629;5,217;37,276;4,846;1,075;-2,799;0,000;39,100;39,800;9,431;2,891;8,281;5,153;8,081;5,712;-3,223;26,654;0,000;260,440;Inf;268,000;260,000;6,925;2,793;7,197;25,124
6348,000;3,366;0,801;-35,209;2,987;9,629;5,274;37,290;4,847;1,118;-2,812;0,000;39,104;39,754;9,431;2,891;8,307;5,939;8,277;6,076;-3,234;26,646;0,000;261,640;Inf;267,000;260,000;6,807;2,803;7,217;25,161
6348,500;3,366;0,801;-35,209;2,987;9,629;5,274;37,290;4,847;1,118;-2,812;0,000;39,100;39,800;9,431;2,891;8,227;5,649;8,162;5,922;-3,234;26,646;0,000;261,640;Inf;267,000;260,000;7,150;2,812;7,264;25,120
6349,000;2,886;0,679;-35,209;2,969;9,597;5,274;37,290;4,847;1,118;-2,812;0,000;39,100;39,800;9,495;3,007;8,374;5,468;8,266;5,945;-3,234;26,646;0,000;261,540;Inf;266,000;260,000;6,990;2,821;7,152;25,088
6349,500;2,886;0,679;-35,209;2,969;9,597;5,274;37,290;4,847;1,118;-2,812;0,000;39,100;39,800;9,495;3,007;8,373;5,426;8,233;5,831;-3,234;26,646;0,000;261,540;Inf;266,000;260,000;7,014;2,822;7,204;24,995
6350,000;2,886;0,679;-35,209;2,969;9,597;5,274;37,290;4,847;1,118;-2,812;0,000;39,100;39,800;9,495;3,007;8,265;5,053;8,093;5,818;-3,234;26,646;0,000;261,240;Inf;265,000;260,000;6,966;2,823;7,085;24,879
6350,500;2,886;0,679;-35,209;2,969;9,597;5,274;37,290;4,847;1,118;-2,812;0,000;39,100;39,800;9,495;3,007;8,341;4,659;8,056;5,769;-3,234;26,646;0,000;261,240;Inf;265,000;260,000;6,807;2,824;7,079;24,819
6351,000;2,886;0,679;-35,209;2,969;9,597;5,233;37,338;4,868;1,181;-2,795;0,000;39,111;39,770;9,495;3,007;8,217;4,721;7,916;5,353;-3,222;26,651;0,000;258,840;Inf;266,000;260,000;6,706;2,825;7,120;24,802
6351,500;2,886;0,679;-35,209;2,969;9,597;5,233;37,338;4,868;1,181;-2,795;0,000;39,100;39,800;9,495;3,007;8,169;5,535;8,079;6,005;-3,222;26,651;0,000;258,840;Inf;266,000;260,000;6,552;2,826;7,134;24,809
6352,000;2,886;0,679;-35,209;2,969;9,597;5,233;37,338;4,868;1,181;-2,795;0,000;39,100;39,800;9,495;3,007;8,088;5,744;8,092;5,779;-3,222;26,651;0,000;259,040;Inf;266,000;260,000;6,947;2,827;7,253;24,813
6352,500;3,199;0,742;-35,209;2,991;9,621;5,233;37,338;4,868;1,181;-2,795;0,000;39,100;39,800;9,552;2,991;8,260;4,997;8,047;5,494;-3,222;26,651;0,000;259,040;Inf;266,000;260,000;6,926;2,828;7,091;24,872
6353,000;3,199;0,742;-35,209;2,991;9,621;5,233;37,338;4,868;1,181;-2,795;0,000;39,100;39,800;9,552;2,991;8,105;4,973;8,029;5,725;-3,222;26,651;0,000;259,040;Inf;266,000;260,000;6,699;2,834;7,126;24,921
6353,500;3,199;0,742;-35,209;2,991;9,621;5,233;37,338;4,868;1,181;-2,795;0,000;39,100;39,800;9,552;2,991;8,205;4,897;8,054;5,710;-3,222;26,651;0,000;259,040;Inf;266,000;260,000;6,708;2,840;7,170;24,973
6354,000;3,199;0,742;-35,209;2,991;9,621;5,233;37,338;4,868;1,181;-2,795;0,000;39,100;39,800;9,552;2,991;8,155;5,519;8,066;5,697;-3,222;26,651;0,000;258,140;Inf;267,000;260,000;6,716;2,846;7,155;25,074
6354,500;3,199;0,742;-35,209;2,991;9,621;5,218;37,350;4,849;1,180;-2,820;0,000;39,091;39,761;9,552;2,991;8,144;5,212;8,045;5,679;-3,235;26,646;0,000;258,140;Inf;267,000;260,000;6,859;2,852;7,202;25,105
6355,000;3,199;0,742;-35,209;2,991;9,621;5,218;37,350;4,849;1,180;-2,820;0,000;39,100;39,800;9,552;2,991;8,205;5,237;8,049;5,840;-3,235;26,646;0,000;257,440;Inf;268,000;260,000;6,770;2,858;7,128;25,143
6355,500;3,112;0,753;-35,209;3,004;9,605;5,218;37,350;4,849;1,180;-2,820;0,000;39,100;39,800;9,642;3,198;8,120;5,344;8,067;5,529;-3,235;26,646;0,000;257,440;Inf;268,000;260,000;6,833;2,863;7,216;25,188
6356,000;3,112;0,753;-35,209;3,004;9,605;5,218;37,350;4,849;1,180;-2,820;0,000;39,100;39,800;9,642;3,198;8,157;4,929;7,977;5,414;-3,235;26,646;0,000;256,840;Inf;269,000;260,000;6,765;2,867;7,186;25,143
6356,500;3,112;0,753;-35,209;3,004;9,605;5,218;37,350;4,849;1,180;-2,820;0,000;39,100;39,800;9,642;3,198;8,089;4,629;7,837;5,199;-3,235;26,646;0,000;256,840;Inf;269,000;260,000;6,619;2,871;7,203;25,119
6357,000;3,112;0,753;-35,209;3,004;9,605;5,218;37,350;4,849;1,180;-2,820;0,000;39,100;39,800;9,642;3,198;8,086;5,352;8,035;6,084;-3,235;26,646;0,000;259,140;Inf;269,000;260,000;6,438;2,875;7,171;25,113
6357,500;3,112;0,753;-35,209;3,004;9,605;5,195;37,361;4,829;1,189;-2,817;0,000;39,086;39,738;9,642;3,198;8,131;5,064;7,970;5,833;-3,244;26,627;0,000;259,140;Inf;269,000;260,000;6,889;2,879;7,125;25,108
6358,000;3,112;0,753;-35,209;3,004;9,605;5,195;37,361;4,829;1,189;-2,817;0,000;39,100;39,700;9,642;3,198;8,212;5,508;8,195;6,185;-3,244;26,627;0,000;258,740;Inf;270,000;260,000;6,749;2,883;7,071;25,098
6358,500;3,034;0,708;-35,209;3,049;9,612;5,195;37,361;4,829;1,189;-2,817;0,000;39,100;39,700;9,651;3,104;8,167;4,985;8,004;5,499;-3,244;26,627;0,000;258,740;Inf;270,000;260,000;7,025;2,887;7,112;25,097
6359,000;3,034;0,708;-35,209;3,049;9,612;5,195;37,361;4,829;1,189;-2,817;0,000;39,100;39,700;9,651;3,104;8,207;5,433;8,092;5,976;-3,244;26,627;0,000;258,940;Inf;271,000;260,000;6,664;2,889;7,108;25,084
6359,500;3,034;0,708;-35,209;3,049;9,612;5,195;37,361;4,829;1,189;-2,817;0,000;39,100;39,700;9,651;3,104;8,361;4,990;8,191;5,972;-3,244;26,627;0,000;258,940;Inf;271,000;260,000;6,927;2,891;7,330;25,043
6360,000;3,034;0,708;-35,209;3,049;9,612;5,195;37,361;4,829;1,189;-2,817;0,000;39,100;39,700;9,651;3,104;8,286;5,573;8,246;5,761;-3,244;26,627;0,000;261,140;Inf;270,000;260,000;6,879;2,894;7,255;25,042
6360,500;3,034;0,708;-35,209;3,049;9,612;5,195;37,361;4,829;1,189;-2,817;0,000;39,100;39,700;9,651;3,104;7,961;5,318;8,052;5,474;-3,244;26,627;0,000;261,140;Inf;270,000;260,000;6,967;2,896;7,269;24,994
6361,000;3,034;0,708;-35,209;3,049;9,612;5,240;37,324;4,856;1,180;-2,808;0,000;39,099;39,817;9,651;3,104;8,211;5,203;8,136;5,709;-3,233;26,640;0,000;260,340;Inf;270,000;260,000;6,701;2,898;7,234;24,851
6361,500;3,034;0,708;-35,209;3,049;9,612;5,240;37,324;4,856;1,180;-2,808;0,000;39,100;39,800;9,651;3,104;8,330;4,958;8,126;5,773;-3,233;26,640;0,000;260,340;Inf;270,000;260,000;6,815;2,901;7,237;24,816
6362,000;3,015;0,766;-35,209;2,988;9,549;5,240;37,324;4,856;1,180;-2,808;0,000;39,100;39,800;9,613;3,212;8,186;5,470;8,154;6,177;-3,233;26,640;0,000;260,840;Inf;270,000;260,000;6,797;2,903;7,119;24,808
6362,500;3,015;0,766;-35,209;2,988;9,549;5,240;37,324;4,856;1,180;-2,808;0,000;39,100;39,800;9,613;3,212;8,412;5,250;8,256;6,205;-3,233;26,640;0,000;260,840;Inf;270,000;260,000;6,997;2,905;7,124;24,802
6363,000;3,015;0,766;-35,209;2,988;9,549;5,240;37,324;4,856;1,180;-2,808;0,000;39,100;39,800;9,613;3,212;8,348;5,444;8,232;5,987;-3,233;26,640;0,000;260,640;Inf;270,000;260,000;7,031;2,906;7,134;24,820
6363,500;3,015;0,766;-35,209;2,988;9,549;5,240;37,324;4,856;1,180;-2,808;0,000;39,100;39,800;9,613;3,212;8,335;4,949;8,119;5,817;-3,233;26,640;0,000;260,640;Inf;270,000;260,000;7,003;2,908;7,196;24,839
6364,000;3,015;0,766;-35,209;2,988;9,549;5,193;37,326;4,855;1,206;-2,815;0,000;39,099;39,770;9,613;3,212;8,238;5,229;8,126;5,556;-3,234;26,634;0,000;260,240;Inf;270,000;260,000;6,805;2,910;7,216;24,867
6364,500;3,015;0,766;-35,209;2,988;9,549;5,193;37,326;4,855;1,206;-2,815;0,000;39,100;39,800;9,613;3,212;8,198;5,176;8,048;5,700;-3,234;26,634;0,000;260,240;Inf;270,000;260,000;6,787;2,912;7,201;24,918
6365,000;2,292;0,569;-34,707;3,076;9,551;5,193;37,326;4,855;1,206;-2,815;0,000;39,100;39,800;9,685;2,977;8,089;4,631;7,822;5,337;-3,234;26,634;0,000;260,940;Inf;270,000;260,000;6,781;2,913;7,064;24,969
6365,500;2,292;0,569;-34,707;3,076;9,551;5,193;37,326;4,855;1,206;-2,815;0,000;39,100;39,800;9,685;2,977;8,193;4,945;8,051;5,616;-3,234;26,634;0,000;260,940;Inf;270,000;260,000;6,470;2,903;7,062;24,987
6366,000;2,292;0,569;-34,707;3,076;9,551;5,193;37,326;4,855;1,206;-2,815;0,000;39,100;39,800;9,685;2,977;8,262;4,985;8,068;5,824;-3,234;26,634;0,000;260,740;Inf;270,000;260,000;6,701;2,893;7,144;24,980
6366,500;2,292;0,569;-34,707;3,076;9,551;5,193;37,326;4,855;1,206;-2,815;0,000;39,100;39,800;9,685;2,977;8,231;4,534;7,883;5,290;-3,234;26,634;0,000;260,740;Inf;270,000;260,000;6,785;2,883;7,073;25,017
6367,000;2,292;0,569;-34,707;3,076;9,551;5,193;37,326;4,855;1,206;-2,815;0,000;39,100;39,800;9,685;2,977;8,086;4,743;7,938;5,683;-3,234;26,634;0,000;260,340;Inf;270,000;260,000;6,485;2,874;7,037;25,021
6367,500;2,292;0,569;-34,707;3,076;9,551;5,193;37,365;4,878;1,232;-2,820;0,000;39,103;39,825;9,685;2,977;8,112;4,888;7,984;5,483;-3,244;26,641;0,000;260,340;Inf;270,000;260,000;6,612;2,864;7,055;25,035
6368,000;2,292;0,569;-34,707;3,076;9,551;5,193;37,365;4,878;1,232;-2,820;0,000;39,100;39,800;9,685;2,977;8,163;4,938;7,960;5,447;-3,244;26,641;0,000;261,040;Inf;269,000;260,000;6,617;2,855;7,042;25,058
6368,500;2,566;0,650;-35,133;3,042;9,574;5,193;37,365;4,878;1,232;-2,820;0,000;39,100;39,800;9,621;3,220;8,165;5,931;8,228;6,170;-3,244;26,641;0,000;261,040;Inf;269,000;260,000;6,627;2,846;7,031;24,982
6369,000;2,566;0,650;-35,133;3,042;9,574;5,193;37,365;4,878;1,232;-2,820;0,000;39,100;39,800;9,621;3,220;8,179;5,900;8,235;6,453;-3,244;26,641;0,000;260,440;Inf;269,000;260,000;7,124;2,841;7,086;24,949
6369,500;2,566;0,650;-35,133;3,042;9,574;5,193;37,365;4,878;1,232;-2,820;0,000;39,100;39,800;9,621;3,220;8,443;4,739;8,110;5,747;-3,244;26,641;0,000;260,440;Inf;269,000;260,000;7,192;2,836;7,087;24,863
6370,000;2,566;0,650;-35,133;3,042;9,574;5,193;37,365;4,878;1,232;-2,820;0,000;39,100;39,800;9,621;3,220;8,277;5,624;8,274;6,166;-3,244;26,641;0,000;259,540;Inf;269,000;260,000;6,760;2,832;7,006;24,696
6370,500;2,566;0,650;-35,133;3,042;9,574;5,228;37,335;4,863;1,214;-2,821;0,000;39,117;39,888;9,621;3,220;8,356;4,767;8,017;5,822;-3,241;26,639;0,000;259,540;Inf;269,000;260,000;7,085;2,828;7,068;24,657
6371,000;2,566;0,650;-35,133;3,042;9,574;5,228;37,335;4,863;1,214;-2,821;0,000;39,100;39,900;9,621;3,220;8,329;5,094;8,149;5,675;-3,241;26,639;0,000;258,440;Inf;270,000;260,000;6,740;2,823;7,009;24,681
6371,500;2,402;0,626;-33,764;2,960;9,561;5,228;37,335;4,863;1,214;-2,821;0,000;39,100;39,900;9,723;2,958;8,326;4,820;8,109;5,636;-3,241;26,639;0,000;258,440;Inf;270,000;260,000;6,812;2,819;7,025;24,773
6372,000;2,402;0,626;-33,764;2,960;9,561;5,228;37,335;4,863;1,214;-2,821;0,000;39,100;39,900;9,723;2,958;8,142;5,328;8,035;5,731;-3,241;26,639;0,000;258,240;Inf;271,000;260,000;6,723;2,812;7,045;24,840
6372,500;2,402;0,626;-33,764;2,960;9,561;5,228;37,335;4,863;1,214;-2,821;0,000;39,100;39,900;9,723;2,958;8,278;5,337;8,215;5,777;-3,241;26,639;0,000;258,240;Inf;271,000;260,000;6,809;2,806;7,111;24,893
6373,000;2,402;0,626;-33,764;2,960;9,561;5,228;37,335;4,863;1,214;-2,821;0,000;39,100;39,900;9,723;2,958;8,151;5,068;8,022;5,737;-3,241;26,639;0,000;259,440;Inf;271,000;260,000;6,902;2,799;6,969;24,928
6373,500;2,402;0,626;-33,764;2,960;9,561;5,258;37,355;4,840;1,237;-2,788;0,000;39,126;39,886;9,723;2,958;8,410;5,084;8,192;5,862;-3,236;26,624;0,000;259,440;Inf;271,000;260,000;6,745;2,792;7,075;24,993
6374,000;2,402;0,626;-33,764;2,960;9,561;5,258;37,355;4,840;1,237;-2,788;0,000;39,100;39,900;9,723;2,958;8,405;5,520;8,280;6,113;-3,236;26,624;0,000;259,840;Inf;271,000;260,000;6,887;2,786;7,155;25,183
6374,500;2,402;0,626;-33,764;2,960;9,561;5,258;37,355;4,840;1,237;-2,788;0,000;39,100;39,900;9,723;2,958;8,257;5,427;8,232;5,744;-3,236;26,624;0,000;259,840;Inf;271,000;260,000;7,079;2,780;7,242;25,159
6375,000;3,335;0,892;-33,940;3,026;9,550;5,258;37,355;4,840;1,237;-2,788;0,000;39,100;39,900;9,702;2,886;8,430;6,219;8,457;6,313;-3,236;26,624;0,000;260,240;Inf;271,000;260,000;6,915;2,774;7,399;25,185
6375,500;3,335;0,892;-33,940;3,026;9,550;5,258;37,355;4,840;1,237;-2,788;0,000;39,100;39,900;9,702;2,886;8,527;5,459;8,370;6,015;-3,236;26,624;0,000;260,240;Inf;271,000;260,000;7,355;2,783;7,455;25,161
6376,000;3,335;0,892;-33,940;3,026;9,550;5,258;37,355;4,840;1,237;-2,788;0,000;39,100;39,900;9,702;2,886;8,473;5,791;8,358;6,255;-3,236;26,624;0,000;261,540;Inf;270,000;260,000;7,093;2,792;7,393;25,190
6376,500;3,335;0,892;-33,940;3,026;9,550;5,258;37,355;4,840;1,237;-2,788;0,000;39,100;39,900;9,702;2,886;8,451;5,961;8,445;6,162;-3,236;26,624;0,000;261,540;Inf;270,000;260,000;7,219;2,801;7,561;25,142
6377,000;3,335;0,892;-33,940;3,026;9,550;5,267;37,303;4,815;1,231;-2,828;0,000;39,135;39,917;9,702;2,886;8,658;5,688;8,475;6,124;-3,239;26,623;0,000;261,440;Inf;269,000;260,000;7,255;2,810;7,539;25,209
6377,500;3,335;0,892;-33,940;3,026;9,550;5,267;37,303;4,815;1,231;-2,828;0,000;39,100;39,900;9,702;2,886;8,670;5,503;8,457;6,045;-3,239;26,623;0,000;261,440;Inf;269,000;260,000;7,236;2,818;7,299;25,286
6378,000;2,899;0,722;-34,326;2,986;9,590;5,267;37,303;4,815;1,231;-2,828;0,000;39,100;39,900;9,683;2,811;8,512;5,430;8,297;6,028;-3,239;26,623;0,000;260,940;Inf;269,000;260,000;7,169;2,827;7,338;25,340
6378,500;2,899;0,722;-34,326;2,986;9,590;5,267;37,303;4,815;1,231;-2,828;0,000;39,100;39,900;9,683;2,811;8,652;6,227;8,559;6,501;-3,239;26,623;0,000;260,940;Inf;269,000;260,000;7,067;2,828;7,453;25,424
6379,000;2,899;0,722;-34,326;2,986;9,590;5,267;37,303;4,815;1,231;-2,828;0,000;39,100;39,900;9,683;2,811;8,536;5,678;8,451;5,964;-3,239;26,623;0,000;261,440;Inf;268,000;260,000;7,485;2,829;7,510;25,364
6379,500;2,899;0,722;-34,326;2,986;9,590;5,267;37,303;4,815;1,231;-2,828;0,000;39,100;39,900;9,683;2,811;8,578;5,102;8,333;5,968;-3,239;26,623;0,000;261,440;Inf;268,000;260,000;7,157;2,830;7,411;25,296
6380,000;2,899;0,722;-34,326;2,986;9,590;5,208;37,333;4,849;1,271;-2,822;0,000;39,142;39,952;9,683;2,811;8,508;5,404;8,336;6,139;-3,246;26,618;0,000;260,440;Inf;268,000;260,000;6,996;2,831;7,332;25,310
6380,500;2,899;0,722;-34,326;2,986;9,590;5,208;37,333;4,849;1,271;-2,822;0,000;39,100;40,000;9,683;2,811;8,607;5,188;8,357;5,832;-3,246;26,618;0,000;260,440;Inf;268,000;260,000;7,097;2,832;7,425;25,330
6381,000;2,899;0,722;-34,326;2,986;9,590;5,208;37,333;4,849;1,271;-2,822;0,000;39,100;40,000;9,683;2,811;8,530;5,970;8,486;6,246;-3,246;26,618;0,000;260,140;Inf;268,000;260,000;6,996;2,833;7,365;25,296
6381,500;2,552;0,620;-35,209;2,985;9,544;5,208;37,333;4,849;1,271;-2,822;0,000;39,100;40,000;9,566;3,227;8,363;4,631;8,206;5,568;-3,246;26,618;0,000;260,140;Inf;268,000;260,000;7,308;2,834;7,383;25,255
6382,000;2,552;0,620;-35,209;2,985;9,544;5,208;37,333;4,849;1,271;-2,822;0,000;39,100;40,000;9,566;3,227;8,224;5,708;8,286;5,789;-3,246;26,618;0,000;260,040;Inf;268,000;260,000;6,692;2,830;7,435;25,211
6382,500;2,552;0,620;-35,209;2,985;9,544;5,208;37,333;4,849;1,271;-2,822;0,000;39,100;40,000;9,566;3,227;8,464;5,057;8,236;5,823;-3,246;26,618;0,000;260,040;Inf;268,000;260,000;7,002;2,825;7,364;25,227
6383,000;2,552;0,620;-35,209;2,985;9,544;5,208;37,333;4,849;1,271;-2,822;0,000;39,100;40,000;9,566;3,227;8,381;5,376;8,232;5,814;-3,246;26,618;0,000;258,840;Inf;269,000;260,000;6,895;2,821;7,353;25,237
6383,500;2,552;0,620;-35,209;2,985;9,544;5,181;37,395;4,865;1,309;-2,823;0,000;39,166;39,988;9,566;3,227;8,361;5,383;8,242;5,814;-3,235;26,623;0,000;258,840;Inf;269,000;260,000;6,950;2,816;7,281;25,219
6384,000;2,552;0,620;-35,209;2,985;9,544;5,181;37,395;4,865;1,309;-2,823;0,000;39,200;40,000;9,566;3,227;8,405;4,990;8,125;5,980;-3,235;26,623;0,000;259,140;Inf;269,000;260,000;6,950;2,812;7,314;25,222
6384,500;2,479;0,637;-34,428;3,020;9,490;5,181;37,395;4,865;1,309;-2,823;0,000;39,200;40,000;9,778;3,026;8,382;5,137;8,268;6,001;-3,235;26,623;0,000;259,140;Inf;269,000;260,000;6,875;2,808;7,362;25,154
6385,000;2,479;0,637;-34,428;3,020;9,490;5,181;37,395;4,865;1,309;-2,823;0,000;39,200;40,000;9,778;3,026;8,419;5,252;8,290;6,147;-3,235;26,623;0,000;259,440;Inf;269,000;260,000;6,947;2,802;7,326;25,117
6385,500;2,479;0,637;-34,428;3,020;9,490;5,181;37,395;4,865;1,309;-2,823;0,000;39,200;40,000;9,778;3,026;8,310;5,272;8,204;5,590;-3,235;26,623;0,000;259,440;Inf;269,000;260,000;6,844;2,792;7,386;25,091
6386,000;2,479;0,637;-34,428;3,020;9,490;5,181;37,395;4,865;1,309;-2,823;0,000;39,200;40,000;9,778;3,026;8,375;5,073;8,150;5,903;-3,235;26,623;0,000;260,040;Inf;269,000;260,000;6,844;2,792;7,382;25,060
6386,500;2,479;0,637;-34,428;3,020;9,490;5,222;37,383;4,856;1,296;-2,816;0,000;39,176;40,010;9,778;3,026;8,269;5,715;8,205;5,944;-3,239;26,619;0,000;260,040;Inf;269,000;260,000;6,875;2,787;7,348;25,072
6387,000;2,479;0,637;-34,428;3,020;9,490;5,222;37,383;4,856;1,296;-2,816;0,000;39,200;40,000;9,778;3,026;8,292;5,434;8,199;5,763;-3,239;26,619;0,000;260,440;Inf;269,000;260,000;7,033;2,782;7,433;25,055
6387,500;2,479;0,637;-34,428;3,020;9,490;5,222;37,383;4,856;1,296;-2,816;0,000;39,200;40,000;9,778;3,026;8,318;5,473;8,262;6,232;-3,239;26,619;0,000;260,440;Inf;269,000;260,000;6,922;2,777;7,284;25,024
6388,000;2,919;0,698;-35,209;3,052;9,685;5,222;37,383;4,856;1,296;-2,816;0,000;39,200;40,000;9,623;3,075;8,338;5,159;8,186;5,639;-3,239;26,619;0,000;260,940;Inf;269,000;260,000;7,071;2,772;7,297;25,100
6388,500;2,919;0,698;-35,209;3,052;9,685;5,222;37,383;4,856;1,296;-2,816;0,000;39,200;40,000;9,623;3,075;8,357;5,626;8,336;6,223;-3,239;26,619;0,000;260,940;Inf;269,000;260,000;6,830;2,774;7,321;25,266
6389,000;2,919;0,698;-35,209;3,052;9,685;5,222;37,383;4,856;1,296;-2,816;0,000;39,200;40,000;9,623;3,075;8,271;5,747;8,270;5,910;-3,239;26,619;0,000;261,440;Inf;268,000;260,000;7,136;2,777;7,434;25,431
6389,500;2,919;0,698;-35,209;3,052;9,685;5,222;37,383;4,856;1,296;-2,816;0,000;39,200;40,000;9,623;3,075;8,368;6,025;8,419;6,081;-3,239;26,619;0,000;261,440;Inf;268,000;260,000;7,050;2,779;7,479;25,626
6390,000;2,919;0,698;-35,209;3,052;9,685;5,257;37,378;4,853;1,293;-2,800;0,000;39,197;40,109;9,623;3,075;8,396;5,830;8,370;6,112;-3,242;26,621;0,000;260,740;Inf;268,000;260,000;7,223;2,781;7,468;25,650
6390,500;2,919;0,698;-35,209;3,052;9,685;5,257;37,378;4,853;1,293;-2,800;0,000;39,200;40,100;9,623;3,075;8,421;5,945;8,399;6,106;-3,242;26,621;0,000;260,740;Inf;268,000;260,000;7,177;2,784;7,578;25,656
6391,000;2,822;0,729;-34,330;3,065;9,507;5,257;37,378;4,853;1,293;-2,800;0,000;39,200;40,100;9,645;2,901;8,375;5,682;8,263;6,214;-3,242;26,621;0,000;260,040;Inf;268,000;260,000;7,218;2,786;7,363;25,668
6391,500;2,822;0,729;-34,330;3,065;9,507;5,257;37,378;4,853;1,293;-2,800;0,000;39,200;40,100;9,645;2,901;8,730;5,427;8,415;6,252;-3,242;26,621;0,000;260,040;Inf;268,000;260,000;7,133;2,786;7,497;25,679
6392,000;2,822;0,729;-34,330;3,065;9,507;5,257;37,378;4,853;1,293;-2,800;0,000;39,200;40,100;9,645;2,901;8,549;5,555;8,489;6,478;-3,242;26,621;0,000;258,540;Inf;269,000;260,000;7,206;2,787;7,454;25,603
6392,500;2,822;0,729;-34,330;3,065;9,507;5,257;37,378;4,853;1,293;-2,800;0,000;39,200;40,100;9,645;2,901;8,577;5,070;8,347;6,096;-3,242;26,621;0,000;258,540;Inf;269,000;260,000;7,268;2,787;7,535;25,557
6393,000;2,822;0,729;-34,330;3,065;9,507;5,267;37,344;4,840;1,303;-2,827;0,000;39,205;40,123;9,645;2,901;8,456;5,502;8,422;5,968;-3,241;26,611;0,000;258,740;Inf;270,000;260,000;7,022;2,788;7,576;25,486
6393,500;2,822;0,729;-34,330;3,065;9,507;5,267;37,344;4,840;1,303;-2,827;0,000;39,200;40,100;9,645;2,901;8,543;5,039;8,313;5,662;-3,241;26,611;0,000;258,740;Inf;270,000;260,000;7,087;2,789;7,402;25,430
6394,000;2,605;0,691;-34,123;3,093;9,574;5,267;37,344;4,840;1,303;-2,827;0,000;39,200;40,100;9,645;2,868;8,411;4,973;8,287;5,625;-3,241;26,611;0,000;259,440;Inf;270,000;260,000;6,889;2,789;7,382;25,352
6394,500;2,605;0,691;-34,123;3,093;9,574;5,267;37,344;4,840;1,303;-2,827;0,000;39,200;40,100;9,645;2,868;8,402;5,033;8,277;5,553;-3,241;26,611;0,000;259,440;Inf;270,000;260,000;6,824;2,786;7,369;25,278
6395,000;2,605;0,691;-34,123;3,093;9,574;5,267;37,344;4,840;1,303;-2,827;0,000;39,200;40,100;9,645;2,868;8,340;5,161;8,265;5,712;-3,241;26,611;0,000;259,340;Inf;270,000;260,000;6,816;2,783;7,399;25,225
6395,500;2,605;0,691;-34,123;3,093;9,574;5,267;37,344;4,840;1,303;-2,827;0,000;39,200;40,100;9,645;2,868;8,300;5,183;8,220;5,812;-3,241;26,611;0,000;259,340;Inf;270,000;260,000;6,869;2,780;7,225;25,123
6396,000;2,605;0,691;-34,123;3,093;9,574;5,267;37,344;4,840;1,303;-2,827;0,000;39,200;40,100;9,645;2,868;8,263;5,246;8,128;5,793;-3,241;26,611;0,000;261,740;Inf;269,000;260,000;6,879;2,777;7,198;25,141
6396,500;2,605;0,691;-34,123;3,093;9,574;5,263;37,422;4,873;1,362;-2,813;0,000;39,234;40,181;9,645;2,868;8,268;5,157;8,195;5,966;-3,228;26,627;0,000;261,740;Inf;269,000;260,000;6,857;2,775;7,262;25,094
6397,000;2,605;0,691;-34,123;3,093;9,574;5,263;37,422;4,873;1,362;-2,813;0,000;39,200;40,200;9,645;2,868;8,217;5,659;8,246;5,814;-3,228;26,627;0,000;261,940;Inf;268,000;260,000;6,896;2,772;7,290;25,039
6397,500;2,883;0,669;-35,209;3,042;9,607;5,263;37,422;4,873;1,362;-2,813;0,000;39,200;40,200;9,473;3,054;8,236;5,504;8,196;5,733;-3,228;26,627;0,000;261,940;Inf;268,000;260,000;6,984;2,769;7,315;24,978
6398,000;2,883;0,669;-35,209;3,042;9,607;5,263;37,422;4,873;1,362;-2,813;0,000;39,200;40,200;9,473;3,054;8,089;5,670;8,164;5,696;-3,228;26,627;0,000;260,740;Inf;268,000;260,000;6,918;2,771;7,391;24,939
6398,500;2,883;0,669;-35,209;3,042;9,607;5,263;37,422;4,873;1,362;-2,813;0,000;39,200;40,200;9,473;3,054;8,158;5,350;8,068;5,735;-3,228;26,627;0,000;260,740;Inf;268,000;260,000;6,905;2,773;7,206;24,937
6399,000;2,883;0,669;-35,209;3,042;9,607;5,263;37,422;4,873;1,362;-2,813;0,000;39,200;40,200;9,473;3,054;8,285;5,436;8,212;5,794;-3,228;26,627;0,000;258,840;Inf;269,000;260,000;6,827;2,775;7,351;25,053
6399,500;2,883;0,669;-35,209;3,042;9,607;5,242;37,404;4,875;1,334;-2,807;0,000;39,250;40,210;9,473;3,054;8,277;5,103;8,077;5,578;-3,236;26,628;0,000;258,840;Inf;269,000;260,000;6,932;2,776;7,307;25,042
6400,000;2,883;0,669;-35,209;3,042;9,607;5,242;37,404;4,875;1,334;-2,807;0,000;39,200;40,200;9,473;3,054;8,135;5,845;8,160;5,955;-3,236;26,628;0,000;259,540;Inf;269,000;260,000;6,759;2,778;7,246;25,041
6400,500;2,725;0,725;-33,447;3,038;9,522;5,242;37,404;4,875;1,334;-2,807;0,000;39,200;40,200;9,843;2,978;8,242;5,678;8,243;5,898;-3,236;26,628;0,000;259,540;Inf;269,000;260,000;7,024;2,780;7,359;25,073
6401,000;2,725;0,725;-33,447;3,038;9,522;5,242;37,404;4,875;1,334;-2,807;0,000;39,200;40,200;9,843;2,978;8,249;5,400;8,187;5,897;-3,236;26,628;0,000;259,640;Inf;269,000;260,000;7,015;2,779;7,443;25,112
6401,500;2,725;0,725;-33,447;3,038;9,522;5,242;37,404;4,875;1,334;-2,807;0,000;39,200;40,200;9,843;2,978;8,228;4,605;7,937;5,321;-3,236;26,628;0,000;259,640;Inf;269,000;260,000;6,933;2,778;7,195;25,118
6402,000;2,725;0,725;-33,447;3,038;9,522;5,242;37,404;4,875;1,334;-2,807;0,000;39,200;40,200;9,843;2,978;8,147;4,834;7,997;5,780;-3,236;26,628;0,000;260,940;Inf;269,000;260,000;6,523;2,777;7,195;25,116
6402,500;2,725;0,725;-33,447;3,038;9,522;5,242;37,404;4,875;1,334;-2,807;0,000;39,200;40,200;9,843;2,978;8,147;5,565;8,124;5,820;-3,236;26,628;0,000;260,940;Inf;269,000;260,000;6,690;2,776;7,254;25,029
6403,000;2,725;0,725;-33,447;3,038;9,522;5,221;37,422;4,862;1,364;-2,807;0,000;39,274;40,246;9,843;2,978;8,085;5,185;8,013;5,569;-3,227;26,638;0,000;260,740;Inf;269,000;260,000;6,914;2,775;7,272;24,997
6403,500;2,725;0,725;-33,447;3,038;9,522;5,221;37,422;4,862;1,364;-2,807;0,000;39,300;40,200;9,843;2,978;8,062;5,035;7,953;5,506;-3,227;26,638;0,000;260,740;Inf;269,000;260,000;6,639;2,774;7,277;24,955
6404,000;2,566;0,629;-35,076;3,046;9,601;5,221;37,422;4,862;1,364;-2,807;0,000;39,300;40,200;9,667;3,230;8,066;4,797;7,863;5,521;-3,227;26,638;0,000;260,640;Inf;269,000;260,000;6,639;2,774;7,073;24,918
6404,500;2,566;0,629;-35,076;3,046;9,601;5,221;37,422;4,862;1,364;-2,807;0,000;39,300;40,200;9,667;3,230;8,185;5,000;7,958;5,458;-3,227;26,638;0,000;260,640;Inf;269,000;260,000;6,562;2,770;7,253;24,896
6405,000;2,566;0,629;-35,076;3,046;9,601;5,221;37,422;4,862;1,364;-2,807;0,000;39,300;40,200;9,667;3,230;8,102;5,751;8,100;6,007;-3,227;26,638;0,000;261,040;Inf;268,000;260,000;6,650;2,767;7,171;24,877
6405,500;2,566;0,629;-35,076;3,046;9,601;5,221;37,422;4,862;1,364;-2,807;0,000;39,300;40,200;9,667;3,230;8,024;5,418;8,046;5,702;-3,227;26,638;0,000;261,040;Inf;268,000;260,000;6,990;2,764;7,270;24,854
6406,000;2,566;0,629;-35,076;3,046;9,601;5,235;37,405;4,856;1,354;-2,814;0,000;39,300;40,280;9,667;3,230;8,173;5,205;7,944;5,805;-3,233;26,634;0,000;259,940;Inf;268,000;260,000;6,798;2,761;7,288;24,869
6406,500;2,566;0,629;-35,076;3,046;9,601;5,235;37,405;4,856;1,354;-2,814;0,000;39,300;40,300;9,667;3,230;8,130;5,630;8,102;5,883;-3,233;26,634;0,000;259,940;Inf;268,000;260,000;6,781;2,757;7,299;24,910
6407,000;2,928;0,742;-34,647;3,125;9,584;5,235;37,405;4,856;1,354;-2,814;0,000;39,300;40,300;9,650;2,821;8,337;5,041;8,094;5,712;-3,233;26,634;0,000;260,340;Inf;268,000;260,000;6,936;2,754;7,312;24,969
6407,500;2,928;0,742;-34,647;3,125;9,584;5,235;37,405;4,856;1,354;-2,814;0,000;39,300;40,300;9,650;2,821;8,251;5,405;8,080;5,705;-3,233;26,634;0,000;260,340;Inf;268,000;260,000;6,796;2,757;7,357;25,035
6408,000;2,928;0,742;-34,647;3,125;9,584;5,235;37,405;4,856;1,354;-2,814;0,000;39,300;40,300;9,650;2,821;8,261;5,305;8,105;5,763;-3,233;26,634;0,000;261,240;Inf;267,000;260,000;6,860;2,760;7,353;25,022
6408,500;2,928;0,742;-34,647;3,125;9,584;5,235;37,405;4,856;1,354;-2,814;0,000;39,300;40,300;9,650;2,821;8,329;5,221;8,151;5,966;-3,233;26,634;0,000;261,240;Inf;267,000;260,000;6,858;2,763;7,361;25,021
6409,000;2,928;0,742;-34,647;3,125;9,584;5,198;37,383;4,858;1,366;-2,799;0,000;39,315;40,291;9,650;2,821;8,395;5,610;8,341;6,351;-3,230;26,643;0,000;260,640;Inf;267,000;260,000;6,917;2,765;7,344;24,969
6409,500;2,928;0,742;-34,647;3,125;9,584;5,198;37,383;4,858;1,366;-2,799;0,000;39,300;40,300;9,650;2,821;8,376;5,184;8,211;5,831;-3,230;26,643;0,000;260,640;Inf;267,000;260,000;7,174;2,768;7,405;24,807
6410,000;2,928;0,742;-34,647;3,125;9,584;5,198;37,383;4,858;1,366;-2,799;0,000;39,300;40,300;9,650;2,821;8,395;5,963;8,384;6,160;-3,230;26,643;0,000;260,140;Inf;267,000;260,000;6,901;2,771;7,480;24,648
6410,500;2,707;0,706;-34,370;3,094;9,575;5,198;37,383;4,858;1,366;-2,799;0,000;39,300;40,300;9,631;2,898;8,399;5,540;8,312;6,321;-3,230;26,643;0,000;260,140;Inf;267,000;260,000;7,225;2,773;7,386;24,548
6411,000;2,707;0,706;-34,370;3,094;9,575;5,198;37,383;4,858;1,366;-2,799;0,000;39,300;40,300;9,631;2,898;8,339;5,592;8,267;5,871;-3,230;26,643;0,000;259,640;Inf;267,000;260,000;7,143;2,772;7,482;24,407
6411,500;2,707;0,706;-34,370;3,094;9,575;5,198;37,383;4,858;1,366;-2,799;0,000;39,300;40,300;9,631;2,898;8,420;5,135;8,166;5,941;-3,230;26,643;0,000;259,640;Inf;267,000;260,000;7,017;2,771;7,433;24,249
6412,000;2,707;0,706;-34,370;3,094;9,575;5,198;37,383;4,858;1,366;-2,799;0,000;39,300;40,300;9,631;2,898;8,278;5,819;8,267;5,856;-3,230;26,643;0,000;259,140;Inf;267,000;260,000;6,915;2,770;7,473;24,114
6412,500;2,707;0,706;-34,370;3,094;9,575;5,225;37,390;4,840;1,403;-2,819;0,000;39,327;40,366;9,631;2,898;8,355;5,384;8,217;5,748;-3,237;26,637;0,000;259,140;Inf;267,000;260,000;7,055;2,769;7,434;23,992
6413,000;2,707;0,706;-34,370;3,094;9,575;5,225;37,390;4,840;1,403;-2,819;0,000;39,300;40,400;9,631;2,898;8,276;4,756;7,958;5,431;-3,237;26,637;0,000;258,840;Inf;268,000;260,000;6,926;2,768;7,215;23,864
6413,500;2,743;0,634;-35,209;3,028;9,594;5,225;37,390;4,840;1,403;-2,819;0,000;39,300;40,400;9,589;3,101;8,212;5,041;8,124;5,694;-3,237;26,637;0,000;258,840;Inf;268,000;260,000;6,605;2,767;7,336;23,883
6414,000;2,743;0,634;-35,209;3,028;9,594;5,225;37,390;4,840;1,403;-2,819;0,000;39,300;40,400;9,589;3,101;8,249;5,462;8,215;5,885;-3,237;26,637;0,000;258,640;Inf;269,000;260,000;6,768;2,767;7,424;23,877
6414,500;2,743;0,634;-35,209;3,028;9,594;5,225;37,390;4,840;1,403;-2,819;0,000;39,300;40,400;9,589;3,101;8,445;4,884;8,126;5,889;-3,237;26,637;0,000;258,640;Inf;269,000;260,000;6,953;2,766;7,294;23,859
6415,000;2,743;0,634;-35,209;3,028;9,594;5,225;37,390;4,840;1,403;-2,819;0,000;39,300;40,400;9,589;3,101;8,274;5,590;8,185;5,832;-3,237;26,637;0,000;259,240;Inf;269,000;260,000;6,836;2,766;7,346;23,846
6415,500;2,743;0,634;-35,209;3,028;9,594;5,241;37,410;4,843;1,412;-2,798;0,000;39,354;40,395;9,589;3,101;8,150;5,224;8,059;5,710;-3,234;26,640;0,000;259,240;Inf;269,000;260,000;6,971;2,765;7,321;23,847
6416,000;2,743;0,634;-35,209;3,028;9,594;5,241;37,410;4,843;1,412;-2,798;0,000;39,400;40,400;9,589;3,101;8,272;5,388;8,079;5,927;-3,234;26,640;0,000;259,040;Inf;269,000;260,000;6,786;2,765;7,317;23,828
6416,500;2,743;0,634;-35,209;3,028;9,594;5,241;37,410;4,843;1,412;-2,798;0,000;39,400;40,400;9,589;3,101;8,213;5,600;8,149;5,848;-3,234;26,640;0,000;259,040;Inf;269,000;260,000;6,916;2,765;7,463;23,840
6417,000;3,398;0,805;-35,209;3,037;9,602;5,241;37,410;4,843;1,412;-2,798;0,000;39,400;40,400;9,561;3,092;8,354;5,223;8,115;6,098;-3,234;26,640;0,000;258,940;Inf;270,000;260,000;6,953;2,764;7,445;23,857
6417,500;3,398;0,805;-35,209;3,037;9,602;5,241;37,410;4,843;1,412;-2,798;0,000;39,400;40,400;9,561;3,092;8,303;5,678;8,288;5,875;-3,234;26,640;0,000;258,940;Inf;270,000;260,000;6,948;2,775;7,441;23,845
6418,000;3,398;0,805;-35,209;3,037;9,602;5,241;37,410;4,843;1,412;-2,798;0,000;39,400;40,400;9,561;3,092;8,293;5,077;8,152;5,523;-3,234;26,640;0,000;259,940;Inf;270,000;260,000;7,036;2,785;7,374;23,857
6418,500;3,398;0,805;-35,209;3,037;9,602;5,241;37,410;4,843;1,412;-2,798;0,000;39,400;40,400;9,561;3,092;8,222;5,086;8,096;5,538;-3,234;26,640;0,000;259,940;Inf;270,000;260,000;6,761;2,795;7,338;23,902
6419,000;3,398;0,805;-35,209;3,037;9,602;5,259;37,429;4,874;1,443;-2,795;0,000;39,372;40,408;9,561;3,092;8,277;5,076;8,072;5,751;-3,223;26,650;0,000;260,540;Inf;270,000;260,000;6,735;2,805;7,357;23,937
6419,500;3,398;0,805;-35,209;3,037;9,602;5,259;37,429;4,874;1,443;-2,795;0,000;39,400;40,400;9,561;3,092;8,325;4,980;8,099;5,987;-3,223;26,650;0,000;260,540;Inf;270,000;260,000;6,794;2,815;7,313;24,006
6420,000;3,131;0,809;-34,127;3,092;9,361;5,259;37,429;4,874;1,443;-2,795;0,000;39,400;40,400;9,755;3,015;8,300;4,792;7,989;5,412;-3,223;26,650;0,000;260,240;Inf;270,000;260,000;6,848;2,824;7,325;24,009
6420,500;3,131;0,809;-34,127;3,092;9,361;5,259;37,429;4,874;1,443;-2,795;0,000;39,400;40,400;9,755;3,015;8,192;5,244;8,035;5,672;-3,223;26,650;0,000;260,240;Inf;270,000;260,000;6,623;2,829;7,282;24,045
6421,000;3,131;0,809;-34,127;3,092;9,361;5,259;37,429;4,874;1,443;-2,795;0,000;39,400;40,400;9,755;3,015;8,232;5,308;8,135;6,167;-3,223;26,650;0,000;260,940;Inf;270,000;260,000;6,786;2,834;7,286;24,079
6421,500;3,131;0,809;-34,127;3,092;9,361;5,259;37,429;4,874;1,443;-2,795;0,000;39,400;40,400;9,755;3,015;8,274;5,263;8,129;5,680;-3,223;26,650;0,000;260,940;Inf;270,000;260,000;6,961;2,839;7,424;24,104
6422,000;3,131;0,809;-34,127;3,092;9,361;5,227;37,446;4,849;1,452;-2,795;0,000;39,390;40,432;9,755;3,015;8,296;4,777;8,055;5,515;-3,220;26,665;0,000;261,640;Inf;269,000;260,000;6,836;2,844;7,306;24,120
6422,500;3,131;0,809;-34,127;3,092;9,361;5,227;37,446;4,849;1,452;-2,795;0,000;39,400;40,400;9,755;3,015;8,226;4,676;7,960;5,644;-3,220;26,665;0,000;261,640;Inf;269,000;260,000;6,661;2,848;7,275;24,199
6423,000;2,949;0,684;-35,209;3,037;9,551;5,227;37,446;4,849;1,452;-2,795;0,000;39,400;40,400;9,625;3,153;8,183;5,015;8,062;5,944;-3,220;26,665;0,000;261,540;Inf;268,000;260,000;6,627;2,853;7,231;24,251
6423,500;2,949;0,684;-35,209;3,037;9,551;5,227;37,446;4,849;1,452;-2,795;0,000;39,400;40,400;9,625;3,153;8,221;4,999;8,096;5,531;-3,220;26,665;0,000;261,540;Inf;268,000;260,000;6,801;2,855;7,234;24,316
6424,000;2,949;0,684;-35,209;3,037;9,551;5,227;37,446;4,849;1,452;-2,795;0,000;39,400;40,400;9,625;3,153;8,119;5,075;8,005;5,839;-3,220;26,665;0,000;260,940;Inf;268,000;260,000;6,712;2,856;7,299;24,480
6424,500;2,949;0,684;-35,209;3,037;9,551;5,227;37,446;4,849;1,452;-2,795;0,000;39,400;40,400;9,625;3,153;8,156;5,473;8,115;5,738;-3,220;26,665;0,000;260,940;Inf;268,000;260,000;6,759;2,858;7,299;24,541
6425,000;2,949;0,684;-35,209;3,037;9,551;5,227;37,446;4,849;1,452;-2,795;0,000;39,400;40,400;9,625;3,153;8,202;5,147;8,029;5,847;-3,220;26,665;0,000;259,340;Inf;268,000;260,000;6,870;2,859;7,302;24,545
6425,500;2,949;0,684;-35,209;3,037;9,551;5,215;37,469;4,887;1,485;-2,794;0,000;39,418;40,465;9,625;3,153;8,224;4,955;7,851;5,805;-3,213;26,680;0,000;259,340;Inf;268,000;260,000;6,806;2,861;7,210;24,556
6426,000;2,949;0,684;-35,209;3,037;9,551;5,215;37,469;4,887;1,485;-2,794;0,000;39,400;40,500;9,625;3,153;8,048;5,480;7,907;5,689;-3,213;26,680;0,000;260,340;Inf;268,000;260,000;6,709;2,862;7,251;24,592
6426,500;2,855;0,667;-35,209;2,973;9,621;5,215;37,469;4,887;1,485;-2,794;0,000;39,400;40,500;9,634;3,140;7,944;5,370;7,898;5,803;-3,213;26,680;0,000;260,340;Inf;268,000;260,000;6,781;2,864;7,187;24,621
6427,000;2,855;0,667;-35,209;2,973;9,621;5,215;37,469;4,887;1,485;-2,794;0,000;39,400;40,500;9,634;3,140;8,071;5,234;7,947;5,801;-3,213;26,680;0,000;259,540;Inf;268,000;260,000;6,754;2,863;7,160;24,592
6427,500;2,855;0,667;-35,209;2,973;9,621;5,215;37,469;4,887;1,485;-2,794;0,000;39,400;40,500;9,634;3,140;8,153;5,464;8,077;5,761;-3,213;26,680;0,000;259,540;Inf;268,000;260,000;6,763;2,863;7,238;24,561
6428,000;2,855;0,667;-35,209;2,973;9,621;5,215;37,469;4,887;1,485;-2,794;0,000;39,400;40,500;9,634;3,140;8,088;5,295;7,992;5,756;-3,213;26,680;0,000;258,640;Inf;269,000;260,000;6,864;2,863;7,246;24,547
6428,500;2,855;0,667;-35,209;2,973;9,621;5,225;37,459;4,877;1,492;-2,794;0,000;39,433;40,508;9,634;3,140;7,957;5,130;7,768;5,767;-3,226;26,671;0,000;258,640;Inf;269,000;260,000;6,783;2,863;7,303;24,570
6429,000;2,855;0,667;-35,209;2,973;9,621;5,225;37,459;4,877;1,492;-2,794;0,000;39,400;40,500;9,634;3,140;8,017;5,386;7,755;5,804;-3,226;26,671;0,000;259,040;Inf;269,000;260,000;6,656;2,863;7,189;24,590
6429,500;2,472;0,650;-34,653;3,156;9,612;5,225;37,459;4,877;1,492;-2,794;0,000;39,400;40,500;9,606;2,988;8,017;5,549;7,953;5,760;-3,226;26,671;0,000;259,040;Inf;269,000;260,000;6,741;2,863;7,242;24,588
6430,000;2,472;0,650;-34,653;3,156;9,612;5,225;37,459;4,877;1,492;-2,794;0,000;39,400;40,500;9,606;2,988;8,019;4,589;7,758;5,673;-3,226;26,671;0,000;258,640;Inf;270,000;260,000;6,820;2,856;7,106;24,590
6430,500;2,472;0,650;-34,653;3,156;9,612;5,225;37,459;4,877;1,492;-2,794;0,000;39,400;40,500;9,606;2,988;8,183;5,322;8,041;5,672;-3,226;26,671;0,000;258,640;Inf;270,000;260,000;6,510;2,850;7,267;24,615
6431,000;2,472;0,650;-34,653;3,156;9,612;5,225;37,459;4,877;1,492;-2,794;0,000;39,400;40,500;9,606;2,988;8,111;5,149;7,887;5,963;-3,226;26,671;0,000;259,740;Inf;270,000;260,000;6,804;2,844;7,195;24,763
6431,500;2,472;0,650;-34,653;3,156;9,612;5,225;37,459;4,877;1,492;-2,794;0,000;39,400;40,500;9,606;2,988;8,175;4,694;7,762;5,527;-3,226;26,671;0,000;259,740;Inf;270,000;260,000;6,778;2,838;7,162;24,754
6432,000;2,472;0,650;-34,653;3,156;9,612;5,245;37,440;4,873;1,480;-2,805;0,000;39,436;40,488;9,606;2,988;8,050;5,833;7,991;6,087;-3,227;26,664;0,000;258,740;Inf;271,000;260,000;6,540;2,832;7,321;24,776
6432,500;2,472;0,650;-34,653;3,156;9,612;5,245;37,440;4,873;1,480;-2,805;0,000;39,400;40,500;9,606;2,988;8,238;4,924;7,880;5,717;-3,227;26,664;0,000;258,740;Inf;271,000;260,000;6,990;2,826;7,346;24,811
6433,000;2,975;0,707;-35,133;3,055;9,579;5,245;37,440;4,873;1,480;-2,805;0,000;39,400;40,500;9,632;2,880;8,130;5,391;8,005;6,130;-3,227;26,664;0,000;260,140;Inf;271,000;260,000;6,690;2,820;7,271;24,813
6433,500;2,975;0,707;-35,133;3,055;9,579;5,245;37,440;4,873;1,480;-2,805;0,000;39,400;40,500;9,632;2,880;8,033;5,369;7,902;6,153;-3,227;26,664;0,000;260,140;Inf;271,000;260,000;6,914;2,823;7,235;24,846
6434,000;2,975;0,707;-35,133;3,055;9,579;5,245;37,440;4,873;1,480;-2,805;0,000;39,400;40,500;9,632;2,880;8,182;5,915;8,161;6,115;-3,227;26,664;0,000;261,740;Inf;270,000;260,000;6,864;2,825;7,362;24,854
6434,500;2,975;0,707;-35,133;3,055;9,579;5,245;37,440;4,873;1,480;-2,805;0,000;39,400;40,500;9,632;2,880;8,318;5,229;8,132;5,913;-3,227;26,664;0,000;261,740;Inf;270,000;260,000;7,093;2,828;7,342;24,980
6435,000;2,975;0,707;-35,133;3,055;9,579;5,283;37,415;4,888;1,470;-2,783;0,000;39,454;40,523;9,632;2,880;8,277;5,595;8,094;6,031;-3,231;26,667;0,000;260,840;Inf;270,000;260,000;6,898;2,830;7,337;25,030
6435,500;2,975;0,707;-35,133;3,055;9,579;5,283;37,415;4,888;1,470;-2,783;0,000;39,500;40,500;9,632;2,880;8,070;5,618;7,919;5,770;-3,231;26,667;0,000;260,840;Inf;270,000;260,000;6,999;2,832;7,377;25,147
6436,000;3,022;0,716;-35,209;3,048;9,628;5,283;37,415;4,888;1,470;-2,783;0,000;39,500;40,500;9,575;3,006;8,131;5,589;8,109;5,840;-3,231;26,667;0,000;260,840;Inf;270,000;260,000;6,844;2,835;7,377;25,215
6436,500;3,022;0,716;-35,209;3,048;9,628;5,283;37,415;4,888;1,470;-2,783;0,000;39,500;40,500;9,575;3,006;8,224;4,822;7,862;5,776;-3,231;26,667;0,000;260,840;Inf;270,000;260,000;6,917;2,838;7,241;25,336
6437,000;3,022;0,716;-35,209;3,048;9,628;5,283;37,415;4,888;1,470;-2,783;0,000;39,500;40,500;9,575;3,006;8,293;5,551;8,220;6,039;-3,231;26,667;0,000;261,040;Inf;269,000;260,000;6,671;2,841;7,247;25,595
6437,500;3,022;0,716;-35,209;3,048;9,628;5,283;37,415;4,888;1,470;-2,783;0,000;39,500;40,500;9,575;3,006;8,197;5,296;8,111;6,094;-3,231;26,667;0,000;261,040;Inf;269,000;260,000;7,026;2,844;7,351;25,705
6438,000;3,022;0,716;-35,209;3,048;9,628;5,227;37,449;4,877;1,520;-2,782;0,000;39,471;40,497;9,575;3,006;8,270;5,391;8,170;5,861;-3,223;26,675;0,000;259,840;Inf;269,000;260,000;6,924;2,847;7,267;25,738
6438,500;3,022;0,716;-35,209;3,048;9,628;5,227;37,449;4,877;1,520;-2,782;0,000;39,500;40,500;9,575;3,006;8,278;5,286;8,157;5,834;-3,223;26,675;0,000;259,840;Inf;269,000;260,000;6,923;2,850;7,296;25,590
6439,000;3,022;0,716;-35,209;3,048;9,628;5,227;37,449;4,877;1,520;-2,782;0,000;39,500;40,500;9,575;3,006;8,329;5,074;8,160;5,932;-3,223;26,675;0,000;259,840;Inf;269,000;260,000;6,889;2,852;7,270;25,507
6439,500;2,663;0,689;-34,784;3,071;9,495;5,227;37,449;4,877;1,520;-2,782;0,000;39,500;40,500;9,669;3,126;8,121;5,147;7,999;5,951;-3,223;26,675;0,000;259,840;Inf;269,000;260,000;6,874;2,855;7,403;25,467
6440,000;2,663;0,689;-34,784;3,071;9,495;5,227;37,449;4,877;1,520;-2,782;0,000;39,500;40,500;9,669;3,126;8,242;5,532;8,126;6,000;-3,223;26,675;0,000;259,740;Inf;269,000;260,000;6,805;2,852;7,305;25,426
6440,500;2,663;0,689;-34,784;3,071;9,495;5,227;37,449;4,877;1,520;-2,782;0,000;39,500;40,500;9,669;3,126;8,194;5,520;8,179;5,791;-3,223;26,675;0,000;259,740;Inf;269,000;260,000;6,975;2,849;7,367;25,349
6441,000;2,663;0,689;-34,784;3,071;9,495;5,227;37,449;4,877;1,520;-2,782;0,000;39,500;40,500;9,669;3,126;8,270;5,186;8,001;5,704;-3,223;26,675;0,000;259,040;Inf;269,000;260,000;6,921;2,846;7,413;25,286
6441,500;2,663;0,689;-34,784;3,071;9,495;5,253;37,461;4,905;1,548;-2,779;0,000;39,475;40,488;9,669;3,126;8,276;5,191;8,093;5,736;-3,222;26,679;0,000;259,040;Inf;269,000;260,000;6,790;2,843;7,374;25,235
6442,000;2,663;0,689;-34,784;3,071;9,495;5,253;37,461;4,905;1,548;-2,779;0,000;39,500;40,500;9,669;3,126;8,253;5,052;8,114;5,821;-3,222;26,679;0,000;259,040;Inf;269,000;260,000;6,824;2,840;7,330;25,183
6442,500;2,369;0,639;-33,585;3,086;9,517;5,253;37,461;4,905;1,548;-2,779;0,000;39,500;40,500;9,818;2,960;8,343;5,214;8,209;5,750;-3,222;26,679;0,000;259,040;Inf;269,000;260,000;6,810;2,837;7,279;25,361
6443,000;2,369;0,639;-33,585;3,086;9,517;5,253;37,461;4,905;1,548;-2,779;0,000;39,500;40,500;9,818;2,960;8,361;5,253;8,132;5,960;-3,222;26,679;0,000;259,440;Inf;269,000;260,000;6,879;2,829;7,263;25,547
6443,500;2,369;0,639;-33,585;3,086;9,517;5,253;37,461;4,905;1,548;-2,779;0,000;39,500;40,500;9,818;2,960;8,084;5,364;7,908;5,613;-3,222;26,679;0,000;259,440;Inf;269,000;260,000;6,926;2,822;7,299;25,548
6444,000;2,369;0,639;-33,585;3,086;9,517;5,253;37,461;4,905;1,548;-2,779;0,000;39,500;40,500;9,818;2,960;7,954;5,692;8,001;5,930;-3,222;26,679;0,000;260,040;Inf;269,000;260,000;6,742;2,814;7,217;25,532
6444,500;2,369;0,639;-33,585;3,086;9,517;5,254;37,497;4,889;1,582;-2,778;0,000;39,482;40,500;9,818;2,960;8,118;4,978;7,882;5,872;-3,208;26,686;0,000;260,040;Inf;269,000;260,000;6,894;2,807;7,192;25,481
6445,000;2,369;0,639;-33,585;3,086;9,517;5,254;37,497;4,889;1,582;-2,778;0,000;39,500;40,500;9,818;2,960;8,215;5,216;8,109;5,583;-3,208;26,686;0,000;257,940;Inf;270,000;260,000;6,712;2,800;7,285;25,418
6445,500;2,369;0,639;-33,585;3,086;9,517;5,254;37,497;4,889;1,582;-2,778;0,000;39,500;40,500;9,818;2,960;7,894;5,346;7,887;5,890;-3,208;26,686;0,000;257,940;Inf;270,000;260,000;6,781;2,793;7,169;25,242
6446,000;2,359;0,655;-33,623;3,097;9,551;5,254;37,497;4,889;1,582;-2,778;0,000;39,500;40,500;9,745;3,036;8,158;5,193;7,996;5,948;-3,208;26,686;0,000;259,240;Inf;270,000;260,000;6,754;2,786;7,396;25,137
6446,500;2,359;0,655;-33,623;3,097;9,551;5,254;37,497;4,889;1,582;-2,778;0,000;39,500;40,500;9,745;3,036;8,187;6,202;8,258;6,265;-3,208;26,686;0,000;259,240;Inf;270,000;260,000;6,823;2,779;7,386;25,041
6447,000;2,359;0,655;-33,623;3,097;9,551;5,254;37,497;4,889;1,582;-2,778;0,000;39,500;40,500;9,745;3,036;8,121;5,139;7,934;5,869;-3,208;26,686;0,000;259,940;Inf;270,000;260,000;7,228;2,772;7,351;25,039
6447,500;2,359;0,655;-33,623;3,097;9,551;5,254;37,497;4,889;1,582;-2,778;0,000;39,500;40,500;9,745;3,036;8,206;5,203;8,070;6,158;-3,208;26,686;0,000;259,940;Inf;270,000;260,000;6,766;2,765;7,364;25,039
6448,000;2,359;0,655;-33,623;3,097;9,551;5,225;37,455;4,887;1,565;-2,752;0,000;39,485;40,502;9,745;3,036;8,209;5,842;8,192;6,021;-3,201;26,694;0,000;260,340;Inf;270,000;260,000;6,909;2,759;7,380;25,005
6448,500;2,359;0,655;-33,623;3,097;9,551;5,225;37,455;4,887;1,565;-2,752;0,000;39,500;40,500;9,745;3,036;8,258;5,168;8,008;5,887;-3,201;26,694;0,000;260,340;Inf;270,000;260,000;7,066;2,752;7,376;24,995
6449,000;3,020;0,726;-35,209;3,026;9,637;5,225;37,455;4,887;1,565;-2,752;0,000;39,500;40,500;9,490;3,147;8,297;5,123;8,035;6,005;-3,201;26,694;0,000;260,140;Inf;270,000;260,000;6,830;2,746;7,396;24,979
6449,500;3,020;0,726;-35,209;3,026;9,637;5,225;37,455;4,887;1,565;-2,752;0,000;39,500;40,500;9,490;3,147;8,200;5,883;8,133;5,983;-3,201;26,694;0,000;260,140;Inf;270,000;260,000;6,865;2,750;7,407;24,948
6450,000;3,020;0,726;-35,209;3,026;9,637;5,225;37,455;4,887;1,565;-2,752;0,000;39,500;40,500;9,490;3,147;8,406;5,487;8,281;6,410;-3,201;26,694;0,000;259,540;Inf;270,000;260,000;7,050;2,754;7,477;24,894
6450,500;3,020;0,726;-35,209;3,026;9,637;5,225;37,455;4,887;1,565;-2,752;0,000;39,500;40,500;9,490;3,147;8,417;5,290;8,110;6,191;-3,201;26,694;0,000;259,540;Inf;270,000;260,000;7,146;2,759;7,435;24,882
