t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6451,000;3,020;0,726;-35,209;3,026;9,637;5,174;37,429;4,899;1,564;-2,773;0,000;39,492;40,463;9,490;3,147;8,353;5,841;8,355;6,263;-3,204;26,697;0,000;260,440;Inf;270,000;260,000;7,002;2,763;7,454;25,096
6451,500;3,020;0,726;-35,209;3,026;9,637;5,174;37,429;4,899;1,564;-2,773;0,000;39,500;40,500;9,490;3,147;8,468;5,373;8,357;6,187;-3,204;26,697;0,000;260,440;Inf;270,000;260,000;7,203;2,767;7,428;25,107
6452,000;3,297;0,790;-35,209;3,031;9,695;5,174;37,429;4,899;1,564;-2,773;0,000;39,500;40,500;9,465;2,967;8,684;6,068;8,558;6,569;-3,204;26,697;0,000;260,440;Inf;270,000;260,000;7,096;2,771;7,453;25,176
6452,500;3,297;0,790;-35,209;3,031;9,695;5,174;37,429;4,899;1,564;-2,773;0,000;39,500;40,500;9,465;2,967;8,460;5,760;8,340;6,189;-3,204;26,697;0,000;260,440;Inf;270,000;260,000;7,470;2,780;7,472;25,153
6453,000;3,297;0,790;-35,209;3,031;9,695;5,174;37,429;4,899;1,564;-2,773;0,000;39,500;40,500;9,465;2,967;8,594;5,191;8,178;6,125;-3,204;26,697;0,000;260,240;Inf;270,000;260,000;7,187;2,789;7,544;25,258
6453,500;3,297;0,790;-35,209;3,031;9,695;5,174;37,429;4,899;1,564;-2,773;0,000;39,500;40,500;9,465;2,967;8,585;5,426;8,303;5,998;-3,204;26,697;0,000;260,240;Inf;270,000;260,000;7,022;2,797;7,527;25,258
6454,000;3,297;0,790;-35,209;3,031;9,695;5,174;37,429;4,899;1,564;-2,773;0,000;39,500;40,500;9,465;2,967;8,414;5,082;8,170;5,972;-3,204;26,697;0,000;260,240;Inf;270,000;260,000;7,078;2,805;7,496;25,212
6454,500;3,297;0,790;-35,209;3,031;9,695;5,203;37,443;4,905;1,600;-2,751;0,000;39,479;40,470;9,465;2,967;8,340;5,377;8,036;5,921;-3,193;26,705;0,000;260,240;Inf;270,000;260,000;6,910;2,813;7,445;25,302
6455,000;3,297;0,790;-35,209;3,031;9,695;5,203;37,443;4,905;1,600;-2,751;0,000;39,500;40,500;9,465;2,967;8,155;5,709;8,019;5,906;-3,193;26,705;0,000;260,540;Inf;270,000;260,000;6,918;2,821;7,446;25,255
6455,500;3,091;0,774;-34,781;3,040;9,579;5,203;37,443;4,905;1,600;-2,751;0,000;39,500;40,500;9,690;3,155;8,203;5,464;8,028;6,029;-3,193;26,705;0,000;260,540;Inf;270,000;260,000;6,947;2,829;7,368;25,197
6456,000;3,091;0,774;-34,781;3,040;9,579;5,203;37,443;4,905;1,600;-2,751;0,000;39,500;40,500;9,690;3,155;8,304;5,359;8,128;5,782;-3,193;26,705;0,000;260,540;Inf;270,000;260,000;6,931;2,833;7,515;25,090
6456,500;3,091;0,774;-34,781;3,040;9,579;5,203;37,443;4,905;1,600;-2,751;0,000;39,500;40,500;9,690;3,155;8,266;5,724;8,156;6,061;-3,193;26,705;0,000;260,540;Inf;270,000;260,000;6,893;2,837;7,424;25,087
6457,000;3,091;0,774;-34,781;3,040;9,579;5,203;37,443;4,905;1,600;-2,751;0,000;39,500;40,500;9,690;3,155;8,288;5,829;8,156;6,164;-3,193;26,705;0,000;261,040;Inf;269,000;260,000;7,052;2,841;7,349;25,056
6457,500;3,091;0,774;-34,781;3,040;9,579;5,235;37,475;4,894;1,622;-2,762;0,000;39,480;40,479;9,690;3,155;8,270;4,754;7,737;5,316;-3,180;26,706;0,000;261,040;Inf;269,000;260,000;7,109;2,846;7,377;25,081
6458,000;3,091;0,774;-34,781;3,040;9,579;5,235;37,475;4,894;1,622;-2,762;0,000;39,500;40,500;9,690;3,155;8,000;5,789;8,036;6,268;-3,180;26,706;0,000;260,240;Inf;269,000;260,000;6,519;2,850;7,303;25,045
6458,500;3,133;0,773;-34,400;3,074;9,619;5,235;37,475;4,894;1,622;-2,762;0,000;39,500;40,500;9,706;2,909;8,114;5,428;7,995;6,155;-3,180;26,706;0,000;260,240;Inf;269,000;260,000;7,023;2,854;7,392;25,105
6459,000;3,133;0,773;-34,400;3,074;9,619;5,235;37,475;4,894;1,622;-2,762;0,000;39,500;40,500;9,706;2,909;8,523;5,241;8,202;6,038;-3,180;26,706;0,000;260,540;Inf;269,000;260,000;6,923;2,858;7,413;25,062
6459,500;3,133;0,773;-34,400;3,074;9,619;5,235;37,475;4,894;1,622;-2,762;0,000;39,500;40,500;9,706;2,909;8,241;5,467;8,108;6,016;-3,180;26,706;0,000;260,540;Inf;269,000;260,000;7,001;2,863;7,368;25,091
6460,000;3,133;0,773;-34,400;3,074;9,619;5,235;37,475;4,894;1,622;-2,762;0,000;39,500;40,500;9,706;2,909;8,365;4,987;7,863;5,922;-3,180;26,706;0,000;259,640;Inf;269,000;260,000;6,958;2,867;7,474;25,114
6460,500;3,133;0,773;-34,400;3,074;9,619;5,235;37,475;4,894;1,622;-2,762;0,000;39,500;40,500;9,706;2,909;8,182;5,734;8,177;5,891;-3,180;26,706;0,000;259,640;Inf;269,000;260,000;6,784;2,871;7,457;25,164
6461,000;3,133;0,773;-34,400;3,074;9,619;5,252;37,483;4,869;1,628;-2,750;0,000;39,473;40,393;9,706;2,909;8,278;6,133;8,296;6,190;-3,175;26,711;0,000;260,440;Inf;269,000;260,000;6,996;2,876;7,559;25,152
6461,500;3,133;0,773;-34,400;3,074;9,619;5,252;37,483;4,869;1,628;-2,750;0,000;39,500;40,400;9,706;2,909;8,440;5,369;8,046;6,132;-3,175;26,711;0,000;260,440;Inf;269,000;260,000;7,224;2,880;7,585;25,172
6462,000;3,600;0,904;-34,718;3,068;9,406;5,252;37,483;4,869;1,628;-2,750;0,000;39,500;40,400;9,751;3,076;8,324;6,037;8,300;6,141;-3,175;26,711;0,000;260,640;Inf;269,000;260,000;6,997;2,884;7,596;25,181
6462,500;3,600;0,904;-34,718;3,068;9,406;5,252;37,483;4,869;1,628;-2,750;0,000;39,500;40,400;9,751;3,076;8,279;5,803;8,116;5,987;-3,175;26,711;0,000;260,640;Inf;269,000;260,000;7,201;2,896;7,629;25,175
6463,000;3,600;0,904;-34,718;3,068;9,406;5,252;37,483;4,869;1,628;-2,750;0,000;39,500;40,400;9,751;3,076;8,384;4,970;7,811;5,737;-3,175;26,711;0,000;260,840;Inf;269,000;260,000;7,046;2,907;7,447;25,131
6463,500;3,600;0,904;-34,718;3,068;9,406;5,252;37,483;4,869;1,628;-2,750;0,000;39,500;40,400;9,751;3,076;8,195;5,408;8,125;6,082;-3,175;26,711;0,000;260,840;Inf;269,000;260,000;6,725;2,919;7,450;25,071
6464,000;3,600;0,904;-34,718;3,068;9,406;5,287;37,482;4,873;1,642;-2,758;0,000;39,477;40,388;9,751;3,076;8,200;5,700;8,077;5,987;-3,184;26,721;0,000;261,140;Inf;268,000;260,000;6,952;2,930;7,367;25,003
6464,500;3,600;0,904;-34,718;3,068;9,406;5,287;37,482;4,873;1,642;-2,758;0,000;39,500;40,400;9,751;3,076;8,250;5,243;8,203;5,930;-3,184;26,721;0,000;261,140;Inf;268,000;260,000;6,991;2,941;7,358;25,026
6465,000;2,328;0,648;-33,673;3,074;9,582;5,287;37,482;4,873;1,642;-2,758;0,000;39,500;40,400;9,688;2,971;8,399;5,077;8,167;5,954;-3,184;26,721;0,000;261,040;Inf;267,000;260,000;6,906;2,952;7,390;25,053
6465,500;2,328;0,648;-33,673;3,074;9,582;5,287;37,482;4,873;1,642;-2,758;0,000;39,500;40,400;9,688;2,971;8,299;4,799;7,825;5,668;-3,184;26,721;0,000;261,040;Inf;267,000;260,000;6,899;2,941;7,384;25,084
6466,000;2,328;0,648;-33,673;3,074;9,582;5,287;37,482;4,873;1,642;-2,758;0,000;39,500;40,400;9,688;2,971;8,187;4,924;7,906;5,463;-3,184;26,721;0,000;260,740;Inf;267,000;260,000;6,648;2,931;7,352;25,068
6466,500;2,328;0,648;-33,673;3,074;9,582;5,287;37,482;4,873;1,642;-2,758;0,000;39,500;40,400;9,688;2,971;8,084;5,315;7,922;5,835;-3,184;26,721;0,000;260,740;Inf;267,000;260,000;6,620;2,921;7,314;25,077
6467,000;2,328;0,648;-33,673;3,074;9,582;5,230;37,490;4,894;1,663;-2,743;0,000;39,459;40,362;9,688;2,971;8,109;5,582;8,085;5,828;-3,180;26,720;0,000;259,740;Inf;267,000;260,000;6,789;2,912;7,224;25,395
6467,500;2,328;0,648;-33,673;3,074;9,582;5,230;37,490;4,894;1,663;-2,743;0,000;39,500;40,400;9,688;2,971;8,190;4,752;8,049;5,820;-3,180;26,720;0,000;259,740;Inf;267,000;260,000;6,901;2,902;7,225;25,473
6468,000;2,328;0,648;-33,673;3,074;9,582;5,230;37,490;4,894;1,663;-2,743;0,000;39,500;40,400;9,688;2,971;8,044;5,234;7,882;5,467;-3,180;26,720;0,000;259,240;Inf;267,000;260,000;6,703;2,893;7,332;25,521
6468,500;3,031;0,789;-33,888;3,071;9,489;5,230;37,490;4,894;1,663;-2,743;0,000;39,500;40,400;9,786;3,025;8,029;4,928;7,730;5,437;-3,180;26,720;0,000;259,240;Inf;267,000;260,000;6,657;2,883;7,310;25,492
6469,000;3,031;0,789;-33,888;3,071;9,489;5,230;37,490;4,894;1,663;-2,743;0,000;39,500;40,400;9,786;3,025;8,024;5,243;7,968;5,861;-3,180;26,720;0,000;259,240;Inf;267,000;260,000;6,531;2,886;7,329;25,455
6469,500;3,031;0,789;-33,888;3,071;9,489;5,230;37,490;4,894;1,663;-2,743;0,000;39,500;40,400;9,786;3,025;8,113;5,126;7,778;5,788;-3,180;26,720;0,000;259,240;Inf;267,000;260,000;6,774;2,888;7,223;25,442
6470,000;3,031;0,789;-33,888;3,071;9,489;5,230;37,490;4,894;1,663;-2,743;0,000;39,500;40,400;9,786;3,025;8,067;5,281;7,981;5,686;-3,180;26,720;0,000;258,340;Inf;268,000;260,000;6,701;2,891;7,218;25,406
6470,500;3,031;0,789;-33,888;3,071;9,489;5,236;37,483;4,884;1,672;-2,731;0,000;39,454;40,360;9,786;3,025;7,980;4,855;7,692;5,237;-3,164;26,734;0,000;258,340;Inf;268,000;260,000;6,753;2,893;7,218;25,268
6471,000;3,031;0,789;-33,888;3,071;9,489;5,236;37,483;4,884;1,672;-2,731;0,000;39,500;40,400;9,786;3,025;7,791;5,195;7,699;5,462;-3,164;26,734;0,000;259,240;Inf;268,000;260,000;6,441;2,895;7,109;25,245
6471,500;2,177;0,589;-33,388;3,172;9,504;5,236;37,483;4,884;1,672;-2,731;0,000;39,500;40,400;9,893;3,119;7,751;5,208;7,745;5,583;-3,164;26,734;0,000;259,240;Inf;268,000;260,000;6,536;2,897;7,145;25,195
6472,000;2,177;0,589;-33,388;3,172;9,504;5,236;37,483;4,884;1,672;-2,731;0,000;39,500;40,400;9,893;3,119;7,920;4,994;7,838;5,835;-3,164;26,734;0,000;258,540;Inf;269,000;260,000;6,572;2,886;7,113;25,158
6472,500;2,177;0,589;-33,388;3,172;9,504;5,236;37,483;4,884;1,672;-2,731;0,000;39,500;40,400;9,893;3,119;7,863;5,426;7,740;5,581;-3,164;26,734;0,000;258,540;Inf;269,000;260,000;6,647;2,874;7,177;25,152
6473,000;2,177;0,589;-33,388;3,172;9,504;5,236;37,483;4,884;1,672;-2,731;0,000;39,500;40,400;9,893;3,119;7,864;4,837;7,576;5,224;-3,164;26,734;0,000;259,140;Inf;269,000;260,000;6,653;2,863;7,175;25,124
6473,500;2,177;0,589;-33,388;3,172;9,504;5,242;37,484;4,890;1,677;-2,712;0,000;39,450;40,364;9,893;3,119;7,750;4,789;7,589;5,255;-3,150;26,736;0,000;259,140;Inf;269,000;260,000;6,375;2,851;7,140;25,117
6474,000;2,177;0,589;-33,388;3,172;9,504;5,242;37,484;4,890;1,677;-2,712;0,000;39,400;40,400;9,893;3,119;7,835;4,623;7,426;5,211;-3,150;26,736;0,000;259,040;Inf;269,000;260,000;6,346;2,840;7,148;25,095
6474,500;2,177;0,589;-33,388;3,172;9,504;5,242;37,484;4,890;1,677;-2,712;0,000;39,400;40,400;9,893;3,119;7,818;4,732;7,534;5,540;-3,150;26,736;0,000;259,040;Inf;269,000;260,000;6,274;2,829;7,088;25,075
6475,000;3,119;0,794;-34,707;3,157;9,495;5,242;37,484;4,890;1,677;-2,712;0,000;39,400;40,400;9,748;3,134;7,888;5,273;7,806;5,918;-3,150;26,736;0,000;259,740;Inf;269,000;260,000;6,406;2,819;7,040;25,031
6475,500;3,119;0,794;-34,707;3,157;9,495;5,242;37,484;4,890;1,677;-2,712;0,000;39,400;40,400;9,748;3,134;7,983;4,458;7,556;5,459;-3,150;26,736;0,000;259,740;Inf;269,000;260,000;6,721;2,824;7,067;25,013
6476,000;3,119;0,794;-34,707;3,157;9,495;5,242;37,484;4,890;1,677;-2,712;0,000;39,400;40,400;9,748;3,134;7,880;4,776;7,703;5,643;-3,150;26,736;0,000;260,240;Inf;269,000;260,000;6,364;2,828;7,012;24,946
6476,500;3,119;0,794;-34,707;3,157;9,495;5,242;37,484;4,890;1,677;-2,712;0,000;39,400;40,400;9,748;3,134;7,944;4,478;7,639;5,272;-3,150;26,736;0,000;260,240;Inf;269,000;260,000;6,501;2,833;7,015;24,893
6477,000;3,119;0,794;-34,707;3,157;9,495;5,238;37,446;4,875;1,659;-2,732;0,000;39,425;40,294;9,748;3,134;7,688;4,120;7,070;4,574;-3,154;26,740;0,000;260,240;Inf;269,000;260,000;6,333;2,838;6,965;24,838
6477,500;3,119;0,794;-34,707;3,157;9,495;5,238;37,446;4,875;1,659;-2,732;0,000;39,400;40,300;9,748;3,134;7,433;4,525;7,267;5,035;-3,154;26,740;0,000;260,240;Inf;269,000;260,000;5,863;2,843;6,948;24,859
6478,000;2,772;0,678;-35,198;3,111;9,588;5,238;37,446;4,875;1,659;-2,732;0,000;39,400;40,300;9,752;3,198;7,704;4,602;7,505;5,262;-3,154;26,740;0,000;260,540;Inf;269,000;260,000;6,065;2,847;6,924;24,837
6478,500;2,772;0,678;-35,198;3,111;9,588;5,238;37,446;4,875;1,659;-2,732;0,000;39,400;40,300;9,752;3,198;7,581;4,666;7,408;5,300;-3,154;26,740;0,000;260,540;Inf;269,000;260,000;6,268;2,846;6,900;24,827
6479,000;2,772;0,678;-35,198;3,111;9,588;5,238;37,446;4,875;1,659;-2,732;0,000;39,400;40,300;9,752;3,198;7,619;4,373;7,189;5,142;-3,154;26,740;0,000;260,140;Inf;269,000;260,000;6,239;2,845;6,809;24,970
6479,500;2,772;0,678;-35,198;3,111;9,588;5,238;37,446;4,875;1,659;-2,732;0,000;39,400;40,300;9,752;3,198;7,678;4,657;7,416;5,129;-3,154;26,740;0,000;260,140;Inf;269,000;260,000;6,081;2,843;6,889;25,014
6480,000;2,772;0,678;-35,198;3,111;9,588;5,286;37,480;4,878;1,662;-2,727;0,000;39,419;40,266;9,752;3,198;7,639;5,412;7,592;5,618;-3,145;26,734;0,000;260,040;Inf;269,000;260,000;6,220;2,842;6,967;25,016
6480,500;2,772;0,678;-35,198;3,111;9,588;5,286;37,480;4,878;1,662;-2,727;0,000;39,400;40,300;9,752;3,198;7,567;4,710;7,353;5,482;-3,145;26,734;0,000;260,040;Inf;269,000;260,000;6,565;2,841;6,852;25,003
6481,000;3,410;0,796;-35,209;3,137;9,642;5,286;37,480;4,878;1,662;-2,727;0,000;39,400;40,300;9,591;3,099;7,816;4,916;7,616;5,475;-3,145;26,734;0,000;260,340;Inf;269,000;260,000;6,278;2,840;7,048;25,016
6481,500;3,410;0,796;-35,209;3,137;9,642;5,286;37,480;4,878;1,662;-2,727;0,000;39,400;40,300;9,591;3,099;7,683;4,990;7,510;5,522;-3,145;26,734;0,000;260,340;Inf;269,000;260,000;6,456;2,849;6,858;25,007
6482,000;3,410;0,796;-35,209;3,137;9,642;5,286;37,480;4,878;1,662;-2,727;0,000;39,400;40,300;9,591;3,099;7,723;4,340;7,260;5,270;-3,145;26,734;0,000;261,140;Inf;268,000;260,000;6,427;2,858;6,864;25,030
6482,500;3,410;0,796;-35,209;3,137;9,642;5,286;37,480;4,878;1,662;-2,727;0,000;39,400;40,300;9,591;3,099;7,730;4,448;7,604;5,464;-3,145;26,734;0,000;261,140;Inf;268,000;260,000;6,148;2,868;6,814;25,067
6483,000;3,410;0,796;-35,209;3,137;9,642;5,286;37,480;4,878;1,662;-2,727;0,000;39,400;40,300;9,591;3,099;7,739;4,738;7,642;5,417;-3,145;26,734;0,000;260,240;Inf;268,000;260,000;6,312;2,876;6,825;25,103
6483,500;3,410;0,796;-35,209;3,137;9,642;5,243;37,457;4,855;1,676;-2,707;0,000;39,406;40,229;9,591;3,099;7,898;5,301;7,849;5,891;-3,137;26,747;0,000;260,240;Inf;268,000;260,000;6,384;2,885;6,903;25,110
6484,000;3,410;0,796;-35,209;3,137;9,642;5,243;37,457;4,855;1,676;-2,707;0,000;39,400;40,200;9,591;3,099;7,817;5,228;7,678;5,670;-3,137;26,747;0,000;259,740;Inf;268,000;260,000;6,735;2,894;7,082;25,114
6484,500;3,128;0,732;-35,209;3,067;9,698;5,243;37,457;4,855;1,676;-2,707;0,000;39,400;40,200;9,589;3,130;7,805;4,876;7,731;5,446;-3,137;26,747;0,000;259,740;Inf;268,000;260,000;6,598;2,902;6,916;25,134
6485,000;3,128;0,732;-35,209;3,067;9,698;5,243;37,457;4,855;1,676;-2,707;0,000;39,400;40,200;9,589;3,130;7,853;4,515;7,473;5,253;-3,137;26,747;0,000;259,340;Inf;268,000;260,000;6,464;2,906;6,944;25,168
6485,500;3,128;0,732;-35,209;3,067;9,698;5,243;37,457;4,855;1,676;-2,707;0,000;39,400;40,200;9,589;3,130;7,686;5,436;7,668;6,105;-3,137;26,747;0,000;259,340;Inf;268,000;260,000;6,274;2,910;6,927;25,290
6486,000;3,128;0,732;-35,209;3,067;9,698;5,243;37,457;4,855;1,676;-2,707;0,000;39,400;40,200;9,589;3,130;7,873;4,965;7,807;5,407;-3,137;26,747;0,000;259,440;Inf;268,000;260,000;6,724;2,913;6,985;25,360
6486,500;3,128;0,732;-35,209;3,067;9,698;5,229;37,417;4,875;1,671;-2,702;0,000;39,396;40,208;9,589;3,130;7,853;4,524;7,435;5,254;-3,133;26,745;0,000;259,440;Inf;268,000;260,000;6,513;2,917;6,961;25,298
6487,000;3,128;0,732;-35,209;3,067;9,698;5,229;37,417;4,875;1,671;-2,702;0,000;39,400;40,200;9,589;3,130;7,718;4,894;7,488;5,229;-3,133;26,745;0,000;259,640;Inf;268,000;260,000;6,267;2,920;6,889;25,188
6487,500;2,479;0,641;-34,513;3,063;9,591;5,229;37,417;4,875;1,671;-2,702;0,000;39,400;40,200;9,714;3,175;7,460;4,802;7,374;5,087;-3,133;26,745;0,000;259,640;Inf;268,000;260,000;6,332;2,924;6,950;25,101
6488,000;2,479;0,641;-34,513;3,063;9,591;5,229;37,417;4,875;1,671;-2,702;0,000;39,400;40,200;9,714;3,175;7,700;4,519;7,531;5,364;-3,133;26,745;0,000;259,640;Inf;268,000;260,000;6,181;2,916;6,891;25,024
6488,500;2,479;0,641;-34,513;3,063;9,591;5,229;37,417;4,875;1,671;-2,702;0,000;39,400;40,200;9,714;3,175;7,531;4,959;7,345;5,224;-3,133;26,745;0,000;259,640;Inf;268,000;260,000;6,279;2,909;6,984;24,907
6489,000;2,479;0,641;-34,513;3,063;9,591;5,229;37,417;4,875;1,671;-2,702;0,000;39,400;40,200;9,714;3,175;7,504;5,313;7,568;5,368;-3,133;26,745;0,000;259,040;Inf;268,000;260,000;6,265;2,902;6,860;24,846
6489,500;2,479;0,641;-34,513;3,063;9,591;5,229;37,417;4,875;1,671;-2,702;0,000;39,400;40,200;9,714;3,175;7,689;4,734;7,510;5,548;-3,133;26,745;0,000;259,040;Inf;268,000;260,000;6,438;2,895;6,849;24,830
6490,000;2,479;0,641;-34,513;3,063;9,591;5,229;37,458;4,885;1,703;-2,707;0,000;39,366;40,159;9,714;3,175;7,746;5,408;7,723;5,596;-3,143;26,747;0,000;259,240;Inf;268,000;260,000;6,370;2,888;6,973;24,789
6490,500;2,479;0,641;-34,513;3,063;9,591;5,229;37,458;4,885;1,703;-2,707;0,000;39,400;40,200;9,714;3,175;7,668;5,316;7,690;5,644;-3,143;26,747;0,000;259,240;Inf;268,000;260,000;6,618;2,882;6,983;24,737
6491,000;2,593;0,639;-34,216;3,103;9,576;5,229;37,458;4,885;1,703;-2,707;0,000;39,400;40,200;9,722;2,911;7,960;4,562;7,555;5,467;-3,143;26,747;0,000;259,540;Inf;268,000;260,000;6,579;2,875;6,934;24,756
6491,500;2,593;0,639;-34,216;3,103;9,576;5,229;37,458;4,885;1,703;-2,707;0,000;39,400;40,200;9,722;2,911;7,804;5,259;7,784;5,695;-3,143;26,747;0,000;259,540;Inf;268,000;260,000;6,386;2,870;6,991;24,792
6492,000;2,593;0,639;-34,216;3,103;9,576;5,229;37,458;4,885;1,703;-2,707;0,000;39,400;40,200;9,722;2,911;7,769;4,988;7,638;5,525;-3,143;26,747;0,000;259,240;Inf;268,000;260,000;6,636;2,866;7,023;24,819
6492,500;2,593;0,639;-34,216;3,103;9,576;5,229;37,458;4,885;1,703;-2,707;0,000;39,400;40,200;9,722;2,911;7,914;4,695;7,591;5,616;-3,143;26,747;0,000;259,240;Inf;268,000;260,000;6,480;2,861;7,040;24,818
6493,000;2,593;0,639;-34,216;3,103;9,576;5,248;37,422;4,891;1,695;-2,707;0,000;39,358;40,148;9,722;2,911;8,016;5,463;7,944;6,177;-3,134;26,745;0,000;259,540;Inf;268,000;260,000;6,454;2,857;7,148;24,785
6493,500;2,593;0,639;-34,216;3,103;9,576;5,248;37,422;4,891;1,695;-2,707;0,000;39,400;40,100;9,722;2,911;7,954;5,436;7,761;5,678;-3,134;26,745;0,000;259,540;Inf;268,000;260,000;6,900;2,853;7,092;24,791
6494,000;3,312;0,824;-35,209;2,997;9,534;5,248;37,422;4,891;1,695;-2,707;0,000;39,400;40,100;9,650;3,202;8,062;4,972;7,764;5,680;-3,134;26,745;0,000;258,440;Inf;269,000;260,000;6,707;2,848;7,219;24,789
6494,500;3,312;0,824;-35,209;2,997;9,534;5,248;37,422;4,891;1,695;-2,707;0,000;39,400;40,100;9,650;3,202;7,877;5,206;7,635;5,698;-3,134;26,745;0,000;258,440;Inf;269,000;260,000;6,620;2,856;7,084;24,832
6495,000;3,312;0,824;-35,209;2,997;9,534;5,248;37,422;4,891;1,695;-2,707;0,000;39,400;40,100;9,650;3,202;7,854;5,737;7,863;5,875;-3,134;26,745;0,000;259,240;Inf;269,000;260,000;6,604;2,863;7,207;24,842
6495,500;3,312;0,824;-35,209;2,997;9,534;5,248;37,422;4,891;1,695;-2,707;0,000;39,400;40,100;9,650;3,202;7,956;5,413;7,858;5,844;-3,134;26,745;0,000;259,240;Inf;269,000;260,000;6,832;2,871;7,153;24,816
6496,000;3,312;0,824;-35,209;2,997;9,534;5,237;37,409;4,899;1,711;-2,722;0,000;39,333;40,105;9,650;3,202;8,170;4,983;7,849;5,449;-3,140;26,738;0,000;258,540;Inf;270,000;260,000;6,768;2,878;7,196;24,877
6496,500;3,312;0,824;-35,209;2,997;9,534;5,237;37,409;4,899;1,711;-2,722;0,000;39,300;40,100;9,650;3,202;7,916;5,086;7,701;5,529;-3,140;26,738;0,000;258,540;Inf;270,000;260,000;6,613;2,885;7,065;24,842
6497,000;3,312;0,824;-35,209;2,997;9,534;5,237;37,409;4,899;1,711;-2,722;0,000;39,300;40,100;9,650;3,202;7,839;4,905;7,620;5,330;-3,140;26,738;0,000;257,940;Inf;271,000;260,000;6,558;2,892;7,078;24,826
6497,500;2,675;0,659;-35,209;3,055;9,532;5,237;37,409;4,899;1,711;-2,722;0,000;39,300;40,100;9,613;3,104;7,814;4,697;7,458;5,456;-3,140;26,738;0,000;257,940;Inf;271,000;260,000;6,424;2,899;7,087;24,801
6498,000;2,675;0,659;-35,209;3,055;9,532;5,237;37,409;4,899;1,711;-2,722;0,000;39,300;40,100;9,613;3,104;7,677;5,215;7,568;5,371;-3,140;26,738;0,000;258,040;Inf;272,000;260,000;6,356;2,895;7,068;24,838
6498,500;2,675;0,659;-35,209;3,055;9,532;5,237;37,409;4,899;1,711;-2,722;0,000;39,300;40,100;9,613;3,104;7,626;5,339;7,655;5,554;-3,140;26,738;0,000;258,040;Inf;272,000;260,000;6,457;2,892;6,982;24,832
6499,000;2,675;0,659;-35,209;3,055;9,532;5,237;37,409;4,899;1,711;-2,722;0,000;39,300;40,100;9,613;3,104;7,735;5,358;7,612;5,547;-3,140;26,738;0,000;261,440;Inf;271,000;260,000;6,544;2,888;7,023;24,824
6499,500;2,675;0,659;-35,209;3,055;9,532;5,251;37,452;4,898;1,745;-2,727;0,000;39,311;40,045;9,613;3,104;7,724;5,297;7,628;5,517;-3,156;26,733;0,000;261,440;Inf;271,000;260,000;6,563;2,885;7,067;24,811
6500,000;2,675;0,659;-35,209;3,055;9,532;5,251;37,452;4,898;1,745;-2,727;0,000;39,300;40,000;9,613;3,104;7,751;5,357;7,735;5,595;-3,156;26,733;0,000;261,340;Inf;270,000;260,000;6,542;2,881;7,100;24,806
6500,500;3,050;0,731;-35,209;3,051;9,680;5,251;37,452;4,898;1,745;-2,727;0,000;39,300;40,000;9,476;3,038;7,949;4,593;7,594;5,476;-3,156;26,733;0,000;261,340;Inf;270,000;260,000;6,609;2,878;6,982;24,832
6501,000;3,050;0,731;-35,209;3,051;9,680;5,251;37,452;4,898;1,745;-2,727;0,000;39,300;40,000;9,476;3,038;7,812;5,455;7,840;5,813;-3,156;26,733;0,000;260,740;Inf;270,000;260,000;6,403;2,881;7,050;24,804
6501,500;3,050;0,731;-35,209;3,051;9,680;5,251;37,452;4,898;1,745;-2,727;0,000;39,300;40,000;9,476;3,038;7,836;4,793;7,684;5,402;-3,156;26,733;0,000;260,740;Inf;270,000;260,000;6,730;2,883;6,990;24,838
6502,000;3,050;0,731;-35,209;3,051;9,680;5,251;37,452;4,898;1,745;-2,727;0,000;39,300;40,000;9,476;3,038;7,980;4,945;7,775;5,799;-3,156;26,733;0,000;260,240;Inf;270,000;260,000;6,429;2,886;7,177;24,972
6502,500;3,050;0,731;-35,209;3,051;9,680;5,177;37,402;4,902;1,726;-2,716;0,000;39,290;40,015;9,476;3,038;7,850;5,791;7,784;5,909;-3,148;26,741;0,000;260,240;Inf;270,000;260,000;6,625;2,889;7,059;25,119
6503,000;3,050;0,731;-35,209;3,051;9,680;5,177;37,402;4,902;1,726;-2,716;0,000;39,300;40,000;9,476;3,038;8,028;4,790;7,656;5,626;-3,148;26,741;0,000;260,440;Inf;270,000;260,000;6,833;2,891;7,142;25,144
6503,500;3,050;0,731;-35,209;3,051;9,680;5,177;37,402;4,902;1,726;-2,716;0,000;39,300;40,000;9,476;3,038;8,001;5,457;7,875;5,829;-3,148;26,741;0,000;260,440;Inf;270,000;260,000;6,525;2,894;7,233;25,132
6504,000;2,676;0,675;-34,197;3,111;9,600;5,177;37,402;4,902;1,726;-2,716;0,000;39,300;40,000;9,635;2,851;7,962;4,858;7,625;5,633;-3,148;26,741;0,000;260,340;Inf;270,000;260,000;6,791;2,897;7,121;25,130
6504,500;2,676;0,675;-34,197;3,111;9,600;5,177;37,402;4,902;1,726;-2,716;0,000;39,300;40,000;9,635;2,851;7,779;5,368;7,632;5,521;-3,148;26,741;0,000;260,340;Inf;270,000;260,000;6,520;2,893;7,128;25,166
6505,000;2,676;0,675;-34,197;3,111;9,600;5,177;37,402;4,902;1,726;-2,716;0,000;39,300;40,000;9,635;2,851;7,721;4,488;7,454;5,391;-3,148;26,741;0,000;260,540;Inf;270,000;260,000;6,575;2,889;7,026;25,172
6505,500;2,676;0,675;-34,197;3,111;9,600;5,177;37,402;4,902;1,726;-2,716;0,000;39,300;40,000;9,635;2,851;7,790;5,187;7,763;5,438;-3,148;26,741;0,000;260,540;Inf;270,000;260,000;6,264;2,886;7,155;25,283
6506,000;2,676;0,675;-34,197;3,111;9,600;5,215;37,432;4,869;1,760;-2,717;0,000;39,285;39,992;9,635;2,851;7,814;4,799;7,676;5,489;-3,138;26,743;0,000;260,540;Inf;270,000;260,000;6,545;2,882;7,116;25,321
6506,500;2,676;0,675;-34,197;3,111;9,600;5,215;37,432;4,869;1,760;-2,717;0,000;39,300;40,000;9,635;2,851;7,823;4,888;7,628;5,555;-3,138;26,743;0,000;260,540;Inf;270,000;260,000;6,445;2,879;7,002;25,275
6507,000;2,550;0,660;-33,684;3,115;9,599;5,215;37,432;4,869;1,760;-2,717;0,000;39,300;40,000;9,804;3,005;7,640;4,142;7,304;4,796;-3,138;26,743;0,000;259,240;Inf;270,000;260,000;6,473;2,876;7,138;25,263
6507,500;2,550;0,660;-33,684;3,115;9,599;5,215;37,432;4,869;1,760;-2,717;0,000;39,300;40,000;9,804;3,005;7,729;5,172;7,662;5,856;-3,138;26,743;0,000;259,240;Inf;270,000;260,000;5,971;2,870;7,196;25,402
6508,000;2,550;0,660;-33,684;3,115;9,599;5,215;37,432;4,869;1,760;-2,717;0,000;39,300;40,000;9,804;3,005;7,847;5,174;7,607;5,752;-3,138;26,743;0,000;260,740;Inf;270,000;260,000;6,605;2,865;7,122;25,502
6508,500;2,550;0,660;-33,684;3,115;9,599;5,215;37,432;4,869;1,760;-2,717;0,000;39,300;40,000;9,804;3,005;7,976;5,048;7,784;5,438;-3,138;26,743;0,000;260,740;Inf;270,000;260,000;6,595;2,860;7,258;25,471
6509,000;2,550;0,660;-33,684;3,115;9,599;5,197;37,376;4,894;1,718;-2,715;0,000;39,259;40,010;9,804;3,005;7,898;4,978;7,777;5,811;-3,149;26,745;0,000;260,840;Inf;270,000;260,000;6,562;2,855;7,200;25,452
6509,500;2,550;0,660;-33,684;3,115;9,599;5,197;37,376;4,894;1,718;-2,715;0,000;39,300;40,000;9,804;3,005;7,930;5,681;7,933;5,864;-3,149;26,745;0,000;260,840;Inf;270,000;260,000;6,616;2,850;7,220;25,431
6510,000;2,550;0,660;-33,684;3,115;9,599;5,197;37,376;4,894;1,718;-2,715;0,000;39,300;40,000;9,804;3,005;8,058;5,110;7,785;5,853;-3,149;26,745;0,000;261,140;Inf;269,000;260,000;6,852;2,845;7,268;25,375
6510,500;3,536;0,871;-35,209;3,095;9,610;5,197;37,376;4,894;1,718;-2,715;0,000;39,300;40,000;9,575;2,966;7,982;5,753;7,973;5,973;-3,149;26,745;0,000;261,140;Inf;269,000;260,000;6,701;2,840;7,274;25,347
6511,000;3,536;0,871;-35,209;3,095;9,610;5,197;37,376;4,894;1,718;-2,715;0,000;39,300;40,000;9,575;2,966;7,907;4,987;7,731;5,542;-3,149;26,745;0,000;260,640;Inf;269,000;260,000;6,920;2,852;7,247;25,351
6511,500;3,536;0,871;-35,209;3,095;9,610;5,197;37,376;4,894;1,718;-2,715;0,000;39,300;40,000;9,575;2,966;7,854;5,051;7,731;5,650;-3,149;26,745;0,000;260,640;Inf;269,000;260,000;6,542;2,863;7,138;25,339
6512,000;3,536;0,871;-35,209;3,095;9,610;5,197;37,376;4,894;1,718;-2,715;0,000;39,300;40,000;9,575;2,966;7,979;4,692;7,615;5,456;-3,149;26,745;0,000;260,940;Inf;269,000;260,000;6,572;2,874;7,160;25,422
6512,500;3,536;0,871;-35,209;3,095;9,610;5,203;37,412;4,865;1,762;-2,729;0,000;39,241;39,963;9,575;2,966;7,812;5,477;7,777;5,906;-3,150;26,750;0,000;260,940;Inf;269,000;260,000;6,435;2,885;7,098;25,417
6513,000;3,536;0,871;-35,209;3,095;9,610;5,203;37,412;4,865;1,762;-2,729;0,000;39,200;40,000;9,575;2,966;7,997;4,566;7,603;5,500;-3,150;26,750;0,000;261,940;Inf;268,000;260,000;6,743;2,895;7,100;25,421
6513,500;2,548;0,602;-34,732;3,067;9,597;5,203;37,412;4,865;1,762;-2,729;0,000;39,200;40,000;9,645;2,859;7,908;4,993;7,841;5,748;-3,150;26,750;0,000;261,940;Inf;268,000;260,000;6,416;2,906;7,088;25,354
6514,000;2,548;0,602;-34,732;3,067;9,597;5,203;37,412;4,865;1,762;-2,729;0,000;39,200;40,000;9,645;2,859;7,862;5,228;7,817;5,932;-3,150;26,750;0,000;261,240;Inf;267,000;260,000;6,622;2,900;7,012;25,303
6514,500;2,548;0,602;-34,732;3,067;9,597;5,203;37,412;4,865;1,762;-2,729;0,000;39,200;40,000;9,645;2,859;8,057;4,751;7,952;5,883;-3,150;26,750;0,000;261,240;Inf;267,000;260,000;6,710;2,894;7,022;25,237
6515,000;2,548;0,602;-34,732;3,067;9,597;5,203;37,412;4,865;1,762;-2,729;0,000;39,200;40,000;9,645;2,859;8,020;4,688;7,811;5,801;-3,150;26,750;0,000;259,740;Inf;267,000;260,000;6,661;2,889;7,061;25,210
6515,500;2,548;0,602;-34,732;3,067;9,597;5,215;37,375;4,897;1,750;-2,742;0,000;39,216;39,922;9,645;2,859;7,984;4,777;7,828;5,549;-3,164;26,731;0,000;259,740;Inf;267,000;260,000;6,580;2,883;7,062;25,142
6516,000;2,548;0,602;-34,732;3,067;9,597;5,215;37,375;4,897;1,750;-2,742;0,000;39,200;39,900;9,645;2,859;8,010;5,799;8,026;6,019;-3,164;26,731;0,000;259,540;Inf;267,000;260,000;6,534;2,878;7,095;25,107
6516,500;2,898;0,783;-34,523;3,072;9,584;5,215;37,375;4,897;1,750;-2,742;0,000;39,200;39,900;9,714;3,145;7,939;5,285;7,896;5,676;-3,164;26,731;0,000;259,540;Inf;267,000;260,000;6,963;2,872;7,206;25,145
6517,000;2,898;0,783;-34,523;3,072;9,584;5,215;37,375;4,897;1,750;-2,742;0,000;39,200;39,900;9,714;3,145;7,982;4,705;7,787;5,698;-3,164;26,731;0,000;259,640;Inf;267,000;260,000;6,699;2,873;7,080;25,169
6517,500;2,898;0,783;-34,523;3,072;9,584;5,215;37,375;4,897;1,750;-2,742;0,000;39,200;39,900;9,714;3,145;7,820;4,279;7,415;4,834;-3,164;26,731;0,000;259,640;Inf;267,000;260,000;6,543;2,873;7,074;25,149
6518,000;2,898;0,783;-34,523;3,072;9,584;5,215;37,375;4,897;1,750;-2,742;0,000;39,200;39,900;9,714;3,145;7,773;5,168;7,628;5,576;-3,164;26,731;0,000;258,340;Inf;268,000;260,000;6,087;2,873;7,059;25,173
6518,500;2,898;0,783;-34,523;3,072;9,584;5,215;37,375;4,897;1,750;-2,742;0,000;39,200;39,900;9,714;3,145;7,621;5,280;7,509;5,405;-3,164;26,731;0,000;258,340;Inf;268,000;260,000;6,536;2,874;7,083;25,161
6519,000;2,898;0,783;-34,523;3,072;9,584;5,255;37,423;4,864;1,789;-2,743;0,000;39,212;39,904;9,714;3,145;7,550;5,263;7,552;5,369;-3,160;26,744;0,000;258,040;Inf;269,000;260,000;6,454;2,874;7,076;25,270
6519,500;2,898;0,783;-34,523;3,072;9,584;5,255;37,423;4,864;1,789;-2,743;0,000;39,200;39,900;9,714;3,145;7,634;4,263;7,410;4,954;-3,160;26,744;0,000;258,040;Inf;269,000;260,000;6,433;2,875;6,922;25,391
6520,000;3,262;0,723;-35,209;3,100;9,675;5,255;37,423;4,864;1,789;-2,743;0,000;39,200;39,900;9,623;3,099;7,593;5,036;7,502;5,627;-3,160;26,744;0,000;258,040;Inf;270,000;260,000;6,065;2,875;6,912;25,410
6520,500;3,262;0,723;-35,209;3,100;9,675;5,255;37,423;4,864;1,789;-2,743;0,000;39,200;39,900;9,623;3,099;7,711;5,565;7,758;5,914;-3,160;26,744;0,000;258,040;Inf;270,000;260,000;6,440;2,881;6,911;25,542
6521,000;3,262;0,723;-35,209;3,100;9,675;5,255;37,423;4,864;1,789;-2,743;0,000;39,200;39,900;9,623;3,099;7,897;4,503;7,790;5,712;-3,160;26,744;0,000;260,840;Inf;270,000;260,000;6,737;2,888;6,939;25,523
6521,500;3,262;0,723;-35,209;3,100;9,675;5,255;37,423;4,864;1,789;-2,743;0,000;39,200;39,900;9,623;3,099;7,986;5,449;7,949;5,845;-3,160;26,744;0,000;260,840;Inf;270,000;260,000;6,475;2,894;7,105;25,488
6522,000;3,262;0,723;-35,209;3,100;9,675;5,235;37,381;4,876;1,761;-2,756;0,000;39,206;39,880;9,623;3,099;7,930;4,764;7,517;5,150;-3,163;26,745;0,000;260,340;Inf;270,000;260,000;6,807;2,900;7,069;25,441
6522,500;3,262;0,723;-35,209;3,100;9,675;5,235;37,381;4,876;1,761;-2,756;0,000;39,200;39,900;9,623;3,099;7,583;4,914;7,555;5,253;-3,163;26,745;0,000;260,340;Inf;270,000;260,000;6,340;2,906;7,082;25,390
6523,000;2,828;0,760;-33,232;3,072;9,542;5,235;37,381;4,876;1,761;-2,756;0,000;39,200;39,900;9,795;3,085;7,571;5,088;7,490;5,442;-3,163;26,745;0,000;260,940;Inf;270,000;260,000;6,326;2,912;6,960;25,376
6523,500;2,828;0,760;-33,232;3,072;9,542;5,235;37,381;4,876;1,761;-2,756;0,000;39,200;39,900;9,795;3,085;7,844;4,698;7,511;5,594;-3,163;26,745;0,000;260,940;Inf;270,000;260,000;6,398;2,910;7,070;25,355
6524,000;2,828;0,760;-33,232;3,072;9,542;5,235;37,381;4,876;1,761;-2,756;0,000;39,200;39,900;9,795;3,085;7,709;5,355;7,624;5,539;-3,163;26,745;0,000;260,740;Inf;270,000;260,000;6,412;2,909;7,113;25,321
6524,500;2,828;0,760;-33,232;3,072;9,542;5,235;37,381;4,876;1,761;-2,756;0,000;39,200;39,900;9,795;3,085;7,801;4,982;7,687;5,746;-3,163;26,745;0,000;260,740;Inf;270,000;260,000;6,557;2,908;7,050;25,241
6525,000;2,828;0,760;-33,232;3,072;9,542;5,235;37,381;4,876;1,761;-2,756;0,000;39,200;39,900;9,795;3,085;7,788;5,249;7,700;5,645;-3,163;26,745;0,000;261,840;Inf;269,000;260,000;6,554;2,906;7,153;25,184
6525,500;2,828;0,760;-33,232;3,072;9,542;5,237;37,379;4,865;1,761;-2,753;0,000;39,191;39,967;9,795;3,085;7,773;4,752;7,479;5,488;-3,168;26,748;0,000;261,840;Inf;269,000;260,000;6,595;2,905;7,076;25,137
6526,000;2,828;0,760;-33,232;3,072;9,542;5,237;37,379;4,865;1,761;-2,753;0,000;39,200;40,000;9,795;3,085;7,591;5,084;7,513;5,772;-3,168;26,748;0,000;261,840;Inf;268,000;260,000;6,373;2,904;7,016;25,070
6526,500;3,256;0,799;-34,921;3,044;9,550;5,237;37,379;4,865;1,761;-2,753;0,000;39,200;40,000;9,763;3,118;7,907;4,606;7,616;5,706;-3,168;26,748;0,000;261,840;Inf;268,000;260,000;6,490;2,902;6,998;24,982
6527,000;3,256;0,799;-34,921;3,044;9,550;5,237;37,379;4,865;1,761;-2,753;0,000;39,200;40,000;9,763;3,118;7,821;5,431;7,842;5,756;-3,168;26,748;0,000;261,940;Inf;267,000;260,000;6,459;2,908;7,100;24,948
6527,500;3,256;0,799;-34,921;3,044;9,550;5,237;37,379;4,865;1,761;-2,753;0,000;39,200;40,000;9,763;3,118;7,653;5,076;7,559;5,495;-3,168;26,748;0,000;261,940;Inf;267,000;260,000;6,712;2,914;6,980;24,897
6528,000;3,256;0,799;-34,921;3,044;9,550;5,237;37,379;4,865;1,761;-2,753;0,000;39,200;40,000;9,763;3,118;7,781;4,630;7,580;5,266;-3,168;26,748;0,000;259,740;Inf;267,000;260,000;6,446;2,920;7,022;24,817
6528,500;3,256;0,799;-34,921;3,044;9,550;5,266;37,390;4,869;1,780;-2,745;0,000;39,175;39,874;9,763;3,118;7,582;4,703;7,471;5,227;-3,162;26,752;0,000;259,740;Inf;267,000;260,000;6,314;2,925;6,891;24,757
6529,000;3,256;0,799;-34,921;3,044;9,550;5,266;37,390;4,869;1,780;-2,745;0,000;39,200;39,900;9,763;3,118;7,760;4,552;7,555;5,585;-3,162;26,752;0,000;259,340;Inf;267,000;260,000;6,246;2,930;6,863;24,733
6529,500;2,504;0,672;-34,429;3,111;9,526;5,266;37,390;4,869;1,780;-2,745;0,000;39,200;39,900;9,701;3,094;7,786;4,640;7,636;5,765;-3,162;26,752;0,000;259,340;Inf;267,000;260,000;6,363;2,936;6,944;24,763
6530,000;2,504;0,672;-34,429;3,111;9,526;5,266;37,390;4,869;1,780;-2,745;0,000;39,200;39,900;9,701;3,094;7,662;4,221;7,290;5,133;-3,162;26,752;0,000;259,140;Inf;267,000;260,000;6,457;2,929;6,940;24,785
6530,500;2,504;0,672;-34,429;3,111;9,526;5,266;37,390;4,869;1,780;-2,745;0,000;39,200;39,900;9,701;3,094;7,576;4,383;7,354;5,009;-3,162;26,752;0,000;259,140;Inf;267,000;260,000;6,076;2,922;6,931;24,784
6531,000;2,504;0,672;-34,429;3,111;9,526;5,266;37,390;4,869;1,780;-2,745;0,000;39,200;39,900;9,701;3,094;7,279;4,619;7,271;5,263;-3,162;26,752;0,000;258,340;Inf;268,000;260,000;6,081;2,915;6,885;24,768
6531,500;2,504;0,672;-34,429;3,111;9,526;5,227;37,422;4,858;1,792;-2,736;0,000;39,175;39,888;9,701;3,094;7,569;5,122;7,523;5,632;-3,176;26,744;0,000;258,340;Inf;268,000;260,000;6,108;2,908;6,946;24,770
6532,000;2,504;0,672;-34,429;3,111;9,526;5,227;37,422;4,858;1,792;-2,736;0,000;39,200;39,900;9,701;3,094;7,790;4,847;7,663;5,382;-3,176;26,744;0,000;258,640;Inf;269,000;260,000;6,461;2,902;6,980;24,794
6532,500;2,504;0,672;-34,429;3,111;9,526;5,227;37,422;4,858;1,792;-2,736;0,000;39,200;39,900;9,701;3,094;7,626;4,427;7,352;5,086;-3,176;26,744;0,000;258,640;Inf;269,000;260,000;6,420;2,895;6,936;24,850
6533,000;2,594;0,590;-35,209;3,071;9,666;5,227;37,422;4,858;1,792;-2,736;0,000;39,200;39,900;9,651;3,174;7,431;4,596;7,329;5,306;-3,176;26,744;0,000;258,240;Inf;270,000;260,000;6,123;2,889;6,882;24,876
6533,500;2,594;0,590;-35,209;3,071;9,666;5,227;37,422;4,858;1,792;-2,736;0,000;39,200;39,900;9,651;3,174;7,496;5,141;7,498;5,566;-3,176;26,744;0,000;258,240;Inf;270,000;260,000;6,166;2,884;6,892;24,964
6534,000;2,594;0,590;-35,209;3,071;9,666;5,227;37,422;4,858;1,792;-2,736;0,000;39,200;39,900;9,651;3,174;7,602;4,957;7,554;5,615;-3,176;26,744;0,000;260,340;Inf;270,000;260,000;6,426;2,879;6,813;25,003
6534,500;2,594;0,590;-35,209;3,071;9,666;5,227;37,422;4,858;1,792;-2,736;0,000;39,200;39,900;9,651;3,174;7,802;4,852;7,604;5,327;-3,176;26,744;0,000;260,340;Inf;270,000;260,000;6,432;2,870;6,952;25,011
6535,000;2,594;0,590;-35,209;3,071;9,666;5,220;37,373;4,876;1,774;-2,749;0,000;39,185;39,874;9,651;3,174;7,651;5,080;7,621;5,744;-3,172;26,756;0,000;259,840;Inf;270,000;260,000;6,396;2,870;6,885;25,107
6535,500;2,594;0,590;-35,209;3,071;9,666;5,220;37,373;4,876;1,774;-2,749;0,000;39,200;39,900;9,651;3,174;7,642;4,969;7,553;5,471;-3,172;26,756;0,000;259,840;Inf;270,000;260,000;6,524;2,865;6,949;25,166
6536,000;3,484;0,829;-35,209;3,019;9,627;5,220;37,373;4,876;1,774;-2,749;0,000;39,200;39,900;9,659;3,144;7,639;5,091;7,432;5,555;-3,172;26,756;0,000;260,140;Inf;270,000;260,000;6,409;2,861;6,928;25,227
6536,500;3,484;0,829;-35,209;3,019;9,627;5,220;37,373;4,876;1,774;-2,749;0,000;39,200;39,900;9,659;3,144;7,633;4,787;7,520;5,444;-3,172;26,756;0,000;260,140;Inf;270,000;260,000;6,429;2,871;6,965;25,249
6537,000;3,484;0,829;-35,209;3,019;9,627;5,220;37,373;4,876;1,774;-2,749;0,000;39,200;39,900;9,659;3,144;7,710;4,548;7,375;5,476;-3,172;26,756;0,000;261,140;Inf;269,000;260,000;6,346;2,881;6,985;25,244
6537,500;3,484;0,829;-35,209;3,019;9,627;5,220;37,373;4,876;1,774;-2,749;0,000;39,200;39,900;9,659;3,144;7,632;4,613;7,316;5,388;-3,172;26,756;0,000;261,140;Inf;269,000;260,000;6,277;2,891;6,979;25,299
6538,000;3,484;0,829;-35,209;3,019;9,627;5,246;37,397;4,857;1,796;-2,747;0,000;39,194;39,924;9,659;3,144;7,488;4,567;7,244;5,047;-3,175;26,753;0,000;260,940;Inf;269,000;260,000;6,237;2,901;6,903;25,298
6538,500;3,484;0,829;-35,209;3,019;9,627;5,246;37,397;4,857;1,796;-2,747;0,000;39,200;39,900;9,659;3,144;7,393;4,818;7,397;5,256;-3,175;26,753;0,000;260,940;Inf;269,000;260,000;6,087;2,910;6,853;25,273
6539,000;3,484;0,829;-35,209;3,019;9,627;5,246;37,397;4,857;1,796;-2,747;0,000;39,200;39,900;9,659;3,144;7,566;4,232;7,138;5,089;-3,175;26,753;0,000;260,540;Inf;269,000;260,000;6,216;2,920;6,856;25,259
6539,500;2,761;0,719;-33,621;3,110;9,589;5,246;37,397;4,857;1,796;-2,747;0,000;39,200;39,900;9,823;3,009;7,411;5,162;7,465;5,570;-3,175;26,753;0,000;260,540;Inf;269,000;260,000;6,006;2,929;6,852;25,247
6540,000;2,761;0,719;-33,621;3,110;9,589;5,246;37,397;4,857;1,796;-2,747;0,000;39,200;39,900;9,823;3,009;7,547;4,931;7,493;5,256;-3,175;26,753;0,000;260,940;Inf;269,000;260,000;6,402;2,926;6,968;25,261
6540,500;2,761;0,719;-33,621;3,110;9,589;5,246;37,397;4,857;1,796;-2,747;0,000;39,200;39,900;9,823;3,009;7,334;5,062;7,370;5,401;-3,175;26,753;0,000;260,940;Inf;269,000;260,000;6,307;2,923;7,011;25,209
6541,000;2,761;0,719;-33,621;3,110;9,589;5,246;37,397;4,857;1,796;-2,747;0,000;39,200;39,900;9,823;3,009;7,523;4,480;7,185;5,325;-3,175;26,753;0,000;259,940;Inf;269,000;260,000;6,292;2,921;6,903;25,233
6541,500;2,761;0,719;-33,621;3,110;9,589;5,211;37,410;4,864;1,789;-2,749;0,000;39,192;39,901;9,823;3,009;7,411;4,784;7,331;5,210;-3,162;26,756;0,000;259,940;Inf;269,000;260,000;6,128;2,918;6,879;25,209
6542,000;2,761;0,719;-33,621;3,110;9,589;5,211;37,410;4,864;1,789;-2,749;0,000;39,200;39,900;9,823;3,009;7,370;4,652;7,296;5,033;-3,162;26,756;0,000;260,340;Inf;269,000;260,000;6,184;2,916;6,890;25,217
6542,500;2,648;0,689;-33,675;3,081;9,571;5,211;37,410;4,864;1,789;-2,749;0,000;39,200;39,900;9,794;2,990;7,373;4,371;7,145;5,236;-3,162;26,756;0,000;260,340;Inf;269,000;260,000;6,088;2,913;6,869;25,223
6543,000;2,648;0,689;-33,675;3,081;9,571;5,211;37,410;4,864;1,789;-2,749;0,000;39,200;39,900;9,794;2,990;7,337;4,440;7,111;5,229;-3,162;26,756;0,000;260,540;Inf;269,000;260,000;6,031;2,909;6,841;25,224
6543,500;2,648;0,689;-33,675;3,081;9,571;5,211;37,410;4,864;1,789;-2,749;0,000;39,200;39,900;9,794;2,990;7,150;4,635;7,130;4,953;-3,162;26,756;0,000;260,540;Inf;269,000;260,000;6,029;2,904;6,829;25,230
6544,000;2,648;0,689;-33,675;3,081;9,571;5,211;37,410;4,864;1,789;-2,749;0,000;39,200;39,900;9,794;2,990;7,358;4,313;7,129;5,207;-3,162;26,756;0,000;260,040;Inf;269,000;260,000;5,967;2,900;6,838;25,224
6544,500;2,648;0,689;-33,675;3,081;9,571;5,239;37,431;4,866;1,803;-2,743;0,000;39,188;39,954;9,794;2,990;7,270;4,924;7,217;5,248;-3,176;26,754;0,000;260,040;Inf;269,000;260,000;6,002;2,896;6,834;25,226
6545,000;2,648;0,689;-33,675;3,081;9,571;5,239;37,431;4,866;1,803;-2,743;0,000;39,200;40,000;9,794;2,990;7,205;4,887;7,225;5,055;-3,176;26,754;0,000;259,640;Inf;269,000;260,000;6,165;2,892;6,911;25,240
6545,500;3,246;0,773;-35,209;3,083;9,592;5,239;37,431;4,866;1,803;-2,743;0,000;39,200;40,000;9,500;3,176;7,262;4,762;7,201;5,187;-3,176;26,754;0,000;259,640;Inf;269,000;260,000;6,093;2,888;6,955;25,289
6546,000;3,246;0,773;-35,209;3,083;9,592;5,239;37,431;4,866;1,803;-2,743;0,000;39,200;40,000;9,500;3,176;7,330;4,711;7,284;5,216;-3,176;26,754;0,000;259,540;Inf;269,000;260,000;6,103;2,894;6,853;25,346
6546,500;3,246;0,773;-35,209;3,083;9,592;5,239;37,431;4,866;1,803;-2,743;0,000;39,200;40,000;9,500;3,176;7,208;4,870;7,212;5,201;-3,176;26,754;0,000;259,540;Inf;269,000;260,000;6,135;2,900;6,779;25,317
6547,000;3,246;0,773;-35,209;3,083;9,592;5,239;37,431;4,866;1,803;-2,743;0,000;39,200;40,000;9,500;3,176;7,317;4,536;7,177;5,259;-3,176;26,754;0,000;259,540;Inf;269,000;260,000;6,123;2,905;6,733;25,311
6547,500;3,246;0,773;-35,209;3,083;9,592;5,239;37,431;4,866;1,803;-2,743;0,000;39,200;40,000;9,500;3,176;7,345;5,141;7,365;5,356;-3,176;26,754;0,000;259,540;Inf;269,000;260,000;6,072;2,911;6,835;25,334
6548,000;3,246;0,773;-35,209;3,083;9,592;5,266;37,425;4,873;1,812;-2,753;0,000;39,207;39,988;9,500;3,176;7,156;4,363;7,135;5,175;-3,171;26,753;0,000;259,840;Inf;269,000;260,000;6,302;2,916;6,725;25,367
6548,500;3,246;0,773;-35,209;3,083;9,592;5,266;37,425;4,873;1,812;-2,753;0,000;39,200;40,000;9,500;3,176;7,328;4,119;7,189;4,824;-3,171;26,753;0,000;259,840;Inf;269,000;260,000;5,957;2,922;6,725;25,397
6549,000;2,880;0,696;-35,038;3,189;9,639;5,266;37,425;4,873;1,812;-2,753;0,000;39,200;40,000;9,622;3,028;7,051;4,533;7,038;4,952;-3,171;26,753;0,000;259,840;Inf;269,000;260,000;5,865;2,927;6,740;25,401
6549,500;2,880;0,696;-35,038;3,189;9,639;5,266;37,425;4,873;1,812;-2,753;0,000;39,200;40,000;9,622;3,028;7,374;4,401;7,172;5,163;-3,171;26,753;0,000;259,840;Inf;269,000;260,000;5,894;2,926;6,756;25,381
6550,000;2,880;0,696;-35,038;3,189;9,639;5,266;37,425;4,873;1,812;-2,753;0,000;39,200;40,000;9,622;3,028;7,286;4,392;7,062;5,194;-3,171;26,753;0,000;259,640;Inf;269,000;260,000;6,027;2,926;6,775;25,391
6550,500;2,880;0,696;-35,038;3,189;9,639;5,266;37,425;4,873;1,812;-2,753;0,000;39,200;40,000;9,622;3,028;7,023;4,660;7,052;4,860;-3,171;26,753;0,000;259,640;Inf;269,000;260,000;5,984;2,925;6,785;25,379
6551,000;2,880;0,696;-35,038;3,189;9,639;5,256;37,423;4,888;1,806;-2,743;0,000;39,204;39,980;9,622;3,028;7,047;4,424;6,990;4,867;-3,185;26,742;0,000;259,740;Inf;269,000;260,000;5,899;2,924;6,752;25,348
6551,500;2,880;0,696;-35,038;3,189;9,639;5,256;37,423;4,888;1,806;-2,743;0,000;39,200;40,000;9,622;3,028;7,110;3,869;6,708;4,385;-3,185;26,742;0,000;259,740;Inf;269,000;260,000;5,832;2,923;6,682;25,389
6552,000;2,714;0,708;-34,033;3,202;9,592;5,256;37,423;4,888;1,806;-2,743;0,000;39,200;40,000;9,722;2,919;7,020;4,077;6,848;4,600;-3,185;26,742;0,000;259,840;Inf;269,000;260,000;5,518;2,923;6,678;25,385
6552,500;2,714;0,708;-34,033;3,202;9,592;5,256;37,423;4,888;1,806;-2,743;0,000;39,200;40,000;9,722;2,919;7,082;4,544;7,017;5,163;-3,185;26,742;0,000;259,840;Inf;269,000;260,000;5,636;2,919;6,727;25,345
6553,000;2,714;0,708;-34,033;3,202;9,592;5,256;37,423;4,888;1,806;-2,743;0,000;39,200;40,000;9,722;2,919;6,956;4,804;6,872;4,976;-3,185;26,742;0,000;260,140;Inf;269,000;260,000;5,951;2,916;6,674;25,264
6553,500;2,714;0,708;-34,033;3,202;9,592;5,256;37,423;4,888;1,806;-2,743;0,000;39,200;40,000;9,722;2,919;7,184;4,410;7,160;5,007;-3,185;26,742;0,000;260,140;Inf;269,000;260,000;5,902;2,913;6,674;25,270
6554,000;2,714;0,708;-34,033;3,202;9,592;5,256;37,423;4,888;1,806;-2,743;0,000;39,200;40,000;9,722;2,919;7,108;4,966;7,074;5,145;-3,185;26,742;0,000;259,940;Inf;269,000;260,000;5,940;2,909;6,729;25,293
6554,500;2,714;0,708;-34,033;3,202;9,592;5,257;37,420;4,871;1,802;-2,755;0,000;39,217;40,036;9,722;2,919;7,035;4,780;7,039;4,910;-3,190;26,747;0,000;259,940;Inf;269,000;260,000;6,073;2,906;6,784;25,263
6555,000;2,714;0,708;-34,033;3,202;9,592;5,257;37,420;4,871;1,802;-2,755;0,000;39,200;40,000;9,722;2,919;7,105;4,009;6,802;4,816;-3,190;26,747;0,000;259,740;Inf;269,000;260,000;5,941;2,903;6,642;25,228
6555,500;2,684;0,701;-33,561;3,095;9,574;5,257;37,420;4,871;1,802;-2,755;0,000;39,200;40,000;9,821;3,011;7,373;4,750;7,277;5,280;-3,190;26,747;0,000;259,740;Inf;269,000;260,000;5,683;2,900;6,607;25,245
6556,000;2,684;0,701;-33,561;3,095;9,574;5,257;37,420;4,871;1,802;-2,755;0,000;39,200;40,000;9,821;3,011;7,268;4,981;7,280;5,708;-3,190;26,747;0,000;260,040;Inf;269,000;260,000;6,170;2,896;6,794;25,239
6556,500;2,684;0,701;-33,561;3,095;9,574;5,257;37,420;4,871;1,802;-2,755;0,000;39,200;40,000;9,821;3,011;7,338;4,088;7,063;5,062;-3,190;26,747;0,000;260,040;Inf;269,000;260,000;6,309;2,893;6,689;25,168
6557,000;2,684;0,701;-33,561;3,095;9,574;5,257;37,420;4,871;1,802;-2,755;0,000;39,200;40,000;9,821;3,011;7,263;4,584;7,303;4,917;-3,190;26,747;0,000;259,740;Inf;269,000;260,000;5,888;2,889;6,700;25,167
6557,500;2,684;0,701;-33,561;3,095;9,574;5,243;37,409;4,867;1,794;-2,779;0,000;39,233;40,082;9,821;3,011;7,224;4,271;7,108;4,806;-3,185;26,747;0,000;259,740;Inf;269,000;260,000;6,017;2,886;6,675;25,192
6558,000;2,684;0,701;-33,561;3,095;9,574;5,243;37,409;4,867;1,794;-2,779;0,000;39,200;40,100;9,821;3,011;7,089;5,041;7,106;5,059;-3,185;26,747;0,000;260,240;Inf;269,000;260,000;5,852;2,883;6,790;25,213
6558,500;3,133;0,706;-35,209;3,031;9,648;5,243;37,409;4,867;1,794;-2,779;0,000;39,200;40,100;9,612;3,156;7,241;4,705;7,270;4,988;-3,185;26,747;0,000;260,240;Inf;269,000;260,000;6,074;2,880;6,767;25,267
6559,000;3,133;0,706;-35,209;3,031;9,648;5,243;37,409;4,867;1,794;-2,779;0,000;39,200;40,100;9,612;3,156;6,985;3,747;6,756;4,519;-3,185;26,747;0,000;260,240;Inf;269,000;260,000;6,051;2,884;6,608;25,281
6559,500;3,133;0,706;-35,209;3,031;9,648;5,243;37,409;4,867;1,794;-2,779;0,000;39,200;40,100;9,612;3,156;7,156;4,673;7,197;5,069;-3,185;26,747;0,000;260,240;Inf;269,000;260,000;5,502;2,888;6,591;25,269
6560,000;3,133;0,706;-35,209;3,031;9,648;5,243;37,409;4,867;1,794;-2,779;0,000;39,200;40,100;9,612;3,156;7,412;4,304;7,295;5,182;-3,185;26,747;0,000;259,640;Inf;269,000;260,000;6,024;2,892;6,658;25,264
6560,500;3,133;0,706;-35,209;3,031;9,648;5,226;37,410;4,884;1,799;-2,773;0,000;39,253;40,133;9,612;3,156;7,327;4,472;7,081;5,190;-3,189;26,743;0,000;259,640;Inf;269,000;260,000;6,048;2,896;6,628;25,276
6561,000;3,133;0,706;-35,209;3,031;9,648;5,226;37,410;4,884;1,799;-2,773;0,000;39,300;40,100;9,612;3,156;7,246;4,680;7,291;5,205;-3,189;26,743;0,000;259,940;Inf;269,000;260,000;6,018;2,900;6,671;25,257
6561,500;3,133;0,706;-35,209;3,031;9,648;5,226;37,410;4,884;1,799;-2,773;0,000;39,300;40,100;9,612;3,156;7,182;4,617;7,171;5,032;-3,189;26,743;0,000;259,940;Inf;269,000;260,000;6,105;2,903;6,693;25,219
6562,000;2,774;0,655;-35,209;3,116;9,632;5,226;37,410;4,884;1,799;-2,773;0,000;39,300;40,100;9,561;3,056;7,039;4,541;7,032;4,920;-3,189;26,743;0,000;260,240;Inf;269,000;260,000;6,000;2,907;6,646;25,220
6562,500;2,774;0,655;-35,209;3,116;9,632;5,226;37,410;4,884;1,799;-2,773;0,000;39,300;40,100;9,561;3,056;7,144;4,701;7,218;4,982;-3,189;26,743;0,000;260,240;Inf;269,000;260,000;5,883;2,905;6,678;25,158
6563,000;2,774;0,655;-35,209;3,116;9,632;5,226;37,410;4,884;1,799;-2,773;0,000;39,300;40,100;9,561;3,056;7,125;4,328;7,034;4,914;-3,189;26,743;0,000;259,740;Inf;269,000;260,000;6,011;2,903;6,541;25,126
6563,500;2,774;0,655;-35,209;3,116;9,632;5,226;37,410;4,884;1,799;-2,773;0,000;39,300;40,100;9,561;3,056;7,318;4,496;7,150;4,876;-3,189;26,743;0,000;259,740;Inf;269,000;260,000;5,850;2,901;6,686;25,162
6564,000;2,774;0,655;-35,209;3,116;9,632;5,216;37,422;4,853;1,814;-2,770;0,000;39,245;40,146;9,561;3,056;7,269;4,326;7,064;5,148;-3,203;26,734;0,000;260,240;Inf;269,000;260,000;5,960;2,899;6,631;25,118
6564,500;2,774;0,655;-35,209;3,116;9,632;5,216;37,422;4,853;1,814;-2,770;0,000;39,200;40,100;9,561;3,056;7,254;4,141;6,980;5,013;-3,203;26,734;0,000;260,240;Inf;269,000;260,000;5,952;2,897;6,601;25,073
6565,000;2,568;0,665;-34,235;3,092;9,624;5,216;37,422;4,853;1,814;-2,770;0,000;39,200;40,100;9,653;2,982;7,198;4,122;7,162;5,239;-3,203;26,734;0,000;259,540;Inf;269,000;260,000;5,847;2,895;6,577;25,012
6565,500;2,568;0,665;-34,235;3,092;9,624;5,216;37,422;4,853;1,814;-2,770;0,000;39,200;40,100;9,653;2,982;7,630;4,890;7,482;5,372;-3,203;26,734;0,000;259,540;Inf;269,000;260,000;5,930;2,889;6,721;24,999
6566,000;2,568;0,665;-34,235;3,092;9,624;5,216;37,422;4,853;1,814;-2,770;0,000;39,200;40,100;9,653;2,982;7,553;5,020;7,502;5,756;-3,203;26,734;0,000;259,440;Inf;269,000;260,000;6,344;2,884;6,833;24,986
6566,500;2,568;0,665;-34,235;3,092;9,624;5,216;37,422;4,853;1,814;-2,770;0,000;39,200;40,100;9,653;2,982;7,484;4,890;7,404;5,354;-3,203;26,734;0,000;259,440;Inf;269,000;260,000;6,458;2,879;6,701;25,000
6567,000;2,568;0,665;-34,235;3,092;9,624;5,232;37,381;4,865;1,802;-2,777;0,000;39,269;40,173;9,653;2,982;7,597;4,448;7,267;5,041;-3,195;26,731;0,000;259,540;Inf;269,000;260,000;6,283;2,874;6,785;24,964
6567,500;2,568;0,665;-34,235;3,092;9,624;5,232;37,381;4,865;1,802;-2,777;0,000;39,300;40,200;9,653;2,982;7,433;5,111;7,394;5,475;-3,195;26,731;0,000;259,540;Inf;269,000;260,000;6,088;2,869;6,762;24,922
6568,000;2,568;0,665;-34,235;3,092;9,624;5,232;37,381;4,865;1,802;-2,777;0,000;39,300;40,200;9,653;2,982;7,398;4,640;7,331;5,176;-3,195;26,731;0,000;259,040;Inf;269,000;260,000;6,353;2,864;6,804;24,841
6568,500;2,962;0,802;-34,168;3,114;9,562;5,232;37,381;4,865;1,802;-2,777;0,000;39,300;40,200;9,664;2,917;7,631;4,912;7,559;5,533;-3,195;26,731;0,000;259,040;Inf;269,000;260,000;6,136;2,859;6,796;24,820
6569,000;2,962;0,802;-34,168;3,114;9,562;5,232;37,381;4,865;1,802;-2,777;0,000;39,300;40,200;9,664;2,917;7,730;4,416;7,461;5,115;-3,195;26,731;0,000;259,340;Inf;269,000;260,000;6,409;2,861;6,806;24,754
