t in s;Massenstrom ;Dichte in kg/l;T nach unterkühlung in °C;Saugdruck in Bar ;Hochdruck in Bar;Temperatur vor Unterkühlung in °C;Temperatur nach überhitzung in °C;Temperatur Hochdruckleitung in °C;Temperatur Saugleitung in °C;Thermostatausgang in °C;unbekannt1;Glykoleingangstemperatur in °C ;Glykolausgangstemperatur in °C;Druck nach Verdichten in Bar ;Massenstrom gemittelt  in kg/s;te 1 T in °C;te 2 T in °C;te 3 T in °C;te 4 T in °C ;Thermostateingang in °C;Temperatur nach dem Verdichter in °C;irrelevant y;Ist-Leistung in W;Regelwert in W;irrelevant x;Soll Leistung in W;Mittelwert Temp;Massenstrom PT1;te 5 Temp Stirnseite verdampfer;Raumtemp
6569,500;2,962;0,802;-34,168;3,114;9,562;5,232;37,381;4,865;1,802;-2,777;0,000;39,300;40,200;9,664;2,917;7,566;4,796;7,453;5,382;-3,195;26,731;0,000;259,340;Inf;269,000;260,000;6,180;2,862;6,821;24,751
6570,000;2,962;0,802;-34,168;3,114;9,562;5,232;37,381;4,865;1,802;-2,777;0,000;39,300;40,200;9,664;2,917;7,446;5,202;7,455;5,392;-3,195;26,731;0,000;259,340;Inf;269,000;260,000;6,299;2,864;6,948;24,756
6570,500;2,962;0,802;-34,168;3,114;9,562;5,238;37,424;4,864;1,844;-2,784;0,000;39,286;40,200;9,664;2,917;7,633;4,417;7,353;5,415;-3,190;26,730;0,000;259,340;Inf;269,000;260,000;6,374;2,866;6,795;24,761
6571,000;2,962;0,802;-34,168;3,114;9,562;5,238;37,424;4,864;1,844;-2,784;0,000;39,300;40,200;9,664;2,917;7,513;5,001;7,484;5,360;-3,190;26,730;0,000;257,640;Inf;270,000;260,000;6,205;2,867;6,841;24,772
6571,500;2,548;0,668;-33,454;3,064;9,556;5,238;37,424;4,864;1,844;-2,784;0,000;39,300;40,200;9,800;3,032;7,515;4,527;7,350;5,220;-3,190;26,730;0,000;257,640;Inf;270,000;260,000;6,340;2,869;6,846;24,785
6572,000;2,548;0,668;-33,454;3,064;9,556;5,238;37,424;4,864;1,844;-2,784;0,000;39,300;40,200;9,800;3,032;7,345;4,778;7,328;5,576;-3,190;26,730;0,000;259,340;Inf;270,000;260,000;6,153;2,863;6,762;24,786
6572,500;2,548;0,668;-33,454;3,064;9,556;5,238;37,424;4,864;1,844;-2,784;0,000;39,300;40,200;9,800;3,032;7,567;4,896;7,421;5,306;-3,190;26,730;0,000;259,340;Inf;270,000;260,000;6,257;2,858;6,776;24,743
6573,000;2,548;0,668;-33,454;3,064;9,556;5,238;37,424;4,864;1,844;-2,784;0,000;39,300;40,200;9,800;3,032;7,384;4,876;7,380;5,215;-3,190;26,730;0,000;261,240;Inf;269,000;260,000;6,298;2,853;6,907;24,728
6573,500;2,548;0,668;-33,454;3,064;9,556;5,209;37,444;4,866;1,854;-2,788;0,000;39,306;40,241;9,800;3,032;7,536;5,006;7,542;5,372;-3,213;26,735;0,000;261,240;Inf;269,000;260,000;6,214;2,848;6,929;24,702
6574,000;2,548;0,668;-33,454;3,064;9,556;5,209;37,444;4,866;1,854;-2,788;0,000;39,300;40,200;9,800;3,032;7,649;4,826;7,584;5,425;-3,213;26,735;0,000;261,240;Inf;268,000;260,000;6,364;2,843;6,878;24,725
6574,500;2,548;0,668;-33,454;3,064;9,556;5,209;37,444;4,866;1,854;-2,788;0,000;39,300;40,200;9,800;3,032;7,702;4,549;7,453;5,222;-3,213;26,735;0,000;261,240;Inf;268,000;260,000;6,371;2,838;6,802;24,708
6575,000;2,373;0,696;-34,152;3,046;9,550;5,209;37,444;4,866;1,854;-2,788;0,000;39,300;40,200;9,746;3,022;7,597;4,844;7,543;5,714;-3,213;26,735;0,000;261,640;Inf;267,000;260,000;6,231;2,834;6,858;24,710
6575,500;2,373;0,696;-34,152;3,046;9,550;5,209;37,444;4,866;1,854;-2,788;0,000;39,300;40,200;9,746;3,022;7,718;4,977;7,646;5,414;-3,213;26,735;0,000;261,640;Inf;267,000;260,000;6,439;2,819;6,937;24,742
6576,000;2,373;0,696;-34,152;3,046;9,550;5,209;37,444;4,866;1,854;-2,788;0,000;39,300;40,200;9,746;3,022;7,584;5,200;7,597;5,615;-3,213;26,735;0,000;259,740;Inf;267,000;260,000;6,439;2,819;6,825;24,753
6576,500;2,373;0,696;-34,152;3,046;9,550;5,209;37,444;4,866;1,854;-2,788;0,000;39,300;40,200;9,746;3,022;7,820;4,543;7,539;5,510;-3,213;26,735;0,000;259,740;Inf;267,000;260,000;6,499;2,811;6,888;24,755
6577,000;2,373;0,696;-34,152;3,046;9,550;5,207;37,430;4,844;1,860;-2,773;0,000;39,323;40,277;9,746;3,022;7,623;5,120;7,567;5,398;-3,210;26,726;0,000;258,940;Inf;268,000;260,000;6,353;2,804;6,869;24,789
6577,500;2,373;0,696;-34,152;3,046;9,550;5,207;37,430;4,844;1,860;-2,773;0,000;39,300;40,300;9,746;3,022;7,488;4,363;7,320;5,360;-3,210;26,726;0,000;258,940;Inf;268,000;260,000;6,427;2,797;6,784;24,803
6578,000;2,287;0,582;-34,987;3,033;9,631;5,207;37,430;4,844;1,860;-2,773;0,000;39,300;40,300;9,599;2,969;7,720;5,118;7,650;5,426;-3,210;26,726;0,000;259,540;Inf;268,000;260,000;6,133;2,790;6,970;24,867
6578,500;2,287;0,582;-34,987;3,033;9,631;5,207;37,430;4,844;1,860;-2,773;0,000;39,300;40,300;9,599;2,969;7,718;5,006;7,651;5,814;-3,210;26,726;0,000;259,540;Inf;268,000;260,000;6,479;2,782;6,890;24,876
6579,000;2,287;0,582;-34,987;3,033;9,631;5,207;37,430;4,844;1,860;-2,773;0,000;39,300;40,300;9,599;2,969;7,653;4,839;7,473;5,311;-3,210;26,726;0,000;258,840;Inf;269,000;260,000;6,547;2,774;6,918;24,899
6579,500;2,287;0,582;-34,987;3,033;9,631;5,207;37,430;4,844;1,860;-2,773;0,000;39,300;40,300;9,599;2,969;7,874;4,706;7,731;5,739;-3,210;26,726;0,000;258,840;Inf;269,000;260,000;6,319;2,766;6,928;24,899
6580,000;2,287;0,582;-34,987;3,033;9,631;5,209;37,437;4,883;1,877;-2,781;0,000;39,351;40,336;9,599;2,969;7,853;5,416;7,832;5,747;-3,206;26,735;0,000;259,740;Inf;269,000;260,000;6,512;2,758;6,995;24,881
6580,500;2,287;0,582;-34,987;3,033;9,631;5,209;37,437;4,883;1,877;-2,781;0,000;39,400;40,300;9,599;2,969;7,659;5,282;7,641;5,531;-3,206;26,735;0,000;259,740;Inf;269,000;260,000;6,712;2,750;7,088;25,007
6581,000;3,260;0,778;-35,209;3,002;9,643;5,209;37,437;4,883;1,877;-2,781;0,000;39,400;40,300;9,464;3,058;7,884;4,942;7,635;5,320;-3,206;26,735;0,000;259,940;Inf;269,000;260,000;6,528;2,743;7,031;25,049
6581,500;3,260;0,778;-35,209;3,002;9,643;5,209;37,437;4,883;1,877;-2,781;0,000;39,400;40,300;9,464;3,058;7,618;5,137;7,597;5,633;-3,206;26,735;0,000;259,940;Inf;269,000;260,000;6,445;2,751;7,063;25,076
6582,000;3,260;0,778;-35,209;3,002;9,643;5,209;37,437;4,883;1,877;-2,781;0,000;39,400;40,300;9,464;3,058;7,710;5,493;7,777;5,704;-3,206;26,735;0,000;259,940;Inf;269,000;260,000;6,496;2,759;7,037;25,091
6582,500;3,260;0,778;-35,209;3,002;9,643;5,209;37,437;4,883;1,877;-2,781;0,000;39,400;40,300;9,464;3,058;7,851;4,771;7,706;5,441;-3,206;26,735;0,000;259,940;Inf;269,000;260,000;6,671;2,768;6,995;25,054
6583,000;3,260;0,778;-35,209;3,002;9,643;5,209;37,437;4,883;1,877;-2,781;0,000;39,400;40,300;9,464;3,058;7,803;5,016;7,704;5,394;-3,206;26,735;0,000;260,140;Inf;269,000;260,000;6,442;2,776;7,008;24,990
6583,500;3,260;0,778;-35,209;3,002;9,643;5,192;37,449;4,860;1,907;-2,790;0,000;39,363;40,376;9,464;3,058;7,759;4,881;7,626;5,571;-3,219;26,733;0,000;260,140;Inf;269,000;260,000;6,479;2,784;7,096;24,943
6584,000;3,260;0,778;-35,209;3,002;9,643;5,192;37,449;4,860;1,907;-2,790;0,000;39,400;40,400;9,464;3,058;7,667;5,212;7,674;5,964;-3,219;26,733;0,000;260,040;Inf;269,000;260,000;6,459;2,791;7,021;24,927
6584,500;3,279;0,765;-35,209;3,044;9,548;5,192;37,449;4,860;1,907;-2,790;0,000;39,400;40,400;9,551;3,005;7,966;5,165;7,776;5,947;-3,219;26,733;0,000;260,040;Inf;269,000;260,000;6,629;2,799;7,052;24,925
6585,000;3,279;0,765;-35,209;3,044;9,548;5,192;37,449;4,860;1,907;-2,790;0,000;39,400;40,400;9,551;3,005;7,889;5,265;7,808;5,582;-3,219;26,733;0,000;261,140;Inf;268,000;260,000;6,713;2,807;7,181;24,905
6585,500;3,279;0,765;-35,209;3,044;9,548;5,192;37,449;4,860;1,907;-2,790;0,000;39,400;40,400;9,551;3,005;7,685;5,477;7,718;5,899;-3,219;26,733;0,000;261,140;Inf;268,000;260,000;6,636;2,815;7,110;24,956
6586,000;3,279;0,765;-35,209;3,044;9,548;5,192;37,449;4,860;1,907;-2,790;0,000;39,400;40,400;9,551;3,005;8,045;4,799;7,739;5,803;-3,219;26,733;0,000;261,140;Inf;267,000;260,000;6,695;2,822;7,203;24,983
6586,500;3,279;0,765;-35,209;3,044;9,548;5,206;37,442;4,849;1,909;-2,800;0,000;39,392;40,380;9,551;3,005;7,965;4,811;7,825;5,525;-3,219;26,734;0,000;261,140;Inf;267,000;260,000;6,597;2,830;7,143;25,024
6587,000;3,279;0,765;-35,209;3,044;9,548;5,206;37,442;4,849;1,909;-2,800;0,000;39,400;40,400;9,551;3,005;7,964;5,399;7,799;5,829;-3,219;26,734;0,000;261,140;Inf;266,000;260,000;6,531;2,837;7,119;25,095
6587,500;3,092;0,809;-33,807;3,063;9,480;5,206;37,442;4,849;1,909;-2,800;0,000;39,400;40,400;9,813;2,906;7,930;5,544;7,917;6,032;-3,219;26,734;0,000;261,140;Inf;266,000;260,000;6,748;2,844;7,268;25,151
6588,000;3,092;0,809;-33,807;3,063;9,480;5,206;37,442;4,849;1,909;-2,800;0,000;39,400;40,400;9,813;2,906;8,021;5,565;7,847;5,924;-3,219;26,734;0,000;259,940;Inf;266,000;260,000;6,856;2,848;7,230;25,238
6588,500;3,092;0,809;-33,807;3,063;9,480;5,206;37,442;4,849;1,909;-2,800;0,000;39,400;40,400;9,813;2,906;7,849;5,502;7,774;5,648;-3,219;26,734;0,000;259,940;Inf;266,000;260,000;6,839;2,852;7,348;25,243
6589,000;3,092;0,809;-33,807;3,063;9,480;5,206;37,442;4,849;1,909;-2,800;0,000;39,400;40,400;9,813;2,906;8,021;4,973;7,731;5,551;-3,219;26,734;0,000;256,840;Inf;267,000;260,000;6,693;2,856;7,270;25,233
6589,500;3,092;0,809;-33,807;3,063;9,480;5,206;37,442;4,849;1,909;-2,800;0,000;39,400;40,400;9,813;2,906;7,933;4,899;7,666;5,763;-3,219;26,734;0,000;256,840;Inf;267,000;260,000;6,569;2,860;7,218;25,202
6590,000;3,092;0,809;-33,807;3,063;9,480;5,220;37,453;4,858;1,916;-2,795;0,000;39,403;40,443;9,813;2,906;7,953;6,048;8,007;6,257;-3,228;26,726;0,000;257,640;Inf;268,000;260,000;6,565;2,864;7,187;25,141
6590,500;3,092;0,809;-33,807;3,063;9,480;5,220;37,453;4,858;1,916;-2,795;0,000;39,400;40,400;9,813;2,906;8,019;5,483;7,870;6,010;-3,228;26,726;0,000;257,640;Inf;268,000;260,000;7,066;2,868;7,406;25,026
6591,000;3,270;0,871;-33,680;3,038;9,587;5,220;37,453;4,858;1,916;-2,795;0,000;39,400;40,400;9,666;2,902;8,041;5,381;7,752;5,868;-3,228;26,726;0,000;257,140;Inf;269,000;260,000;6,845;2,871;7,289;24,963
6591,500;3,270;0,871;-33,680;3,038;9,587;5,220;37,453;4,858;1,916;-2,795;0,000;39,400;40,400;9,666;2,902;7,843;4,533;7,476;5,442;-3,228;26,726;0,000;257,140;Inf;269,000;260,000;6,761;2,878;7,243;24,952
6592,000;3,270;0,871;-33,680;3,038;9,587;5,220;37,453;4,858;1,916;-2,795;0,000;39,400;40,400;9,666;2,902;7,803;4,989;7,688;5,740;-3,228;26,726;0,000;257,040;Inf;270,000;260,000;6,324;2,884;7,189;24,992
6592,500;3,270;0,871;-33,680;3,038;9,587;5,220;37,453;4,858;1,916;-2,795;0,000;39,400;40,400;9,666;2,902;7,837;4,398;7,390;4,916;-3,228;26,726;0,000;257,040;Inf;270,000;260,000;6,555;2,891;7,081;25,003
6593,000;3,270;0,871;-33,680;3,038;9,587;5,238;37,505;4,863;1,952;-2,801;0,000;39,430;40,480;9,666;2,902;7,540;5,097;7,523;5,403;-3,211;26,724;0,000;259,340;Inf;270,000;260,000;6,135;2,897;7,102;24,913
6593,500;3,270;0,871;-33,680;3,038;9,587;5,238;37,505;4,863;1,952;-2,801;0,000;39,400;40,500;9,666;2,902;7,692;4,813;7,458;5,135;-3,211;26,724;0,000;259,340;Inf;270,000;260,000;6,391;2,903;7,168;24,862
6594,000;2,019;0,591;-33,926;3,090;9,580;5,238;37,505;4,863;1,952;-2,801;0,000;39,400;40,500;9,722;3,045;7,496;4,938;7,368;5,291;-3,211;26,724;0,000;258,840;Inf;271,000;260,000;6,274;2,909;6,986;24,824
6594,500;2,019;0,591;-33,926;3,090;9,580;5,238;37,505;4,863;1,952;-2,801;0,000;39,400;40,500;9,722;3,045;7,747;4,565;7,399;5,348;-3,211;26,724;0,000;258,840;Inf;271,000;260,000;6,273;2,895;7,090;24,746
6595,000;2,019;0,591;-33,926;3,090;9,580;5,238;37,505;4,863;1,952;-2,801;0,000;39,400;40,500;9,722;3,045;7,703;5,054;7,607;5,645;-3,211;26,724;0,000;258,940;Inf;272,000;260,000;6,265;2,880;7,092;24,723
6595,500;2,019;0,591;-33,926;3,090;9,580;5,238;37,505;4,863;1,952;-2,801;0,000;39,400;40,500;9,722;3,045;7,604;5,313;7,536;5,497;-3,211;26,724;0,000;258,940;Inf;272,000;260,000;6,502;2,866;7,098;24,711
6596,000;2,019;0,591;-33,926;3,090;9,580;5,209;37,510;4,854;1,924;-2,804;0,000;39,442;40,483;9,722;3,045;7,746;4,452;7,398;5,354;-3,215;26,725;0,000;261,640;Inf;271,000;260,000;6,488;2,852;7,055;24,732
6596,500;2,019;0,591;-33,926;3,090;9,580;5,209;37,510;4,854;1,924;-2,804;0,000;39,400;40,500;9,722;3,045;7,727;5,506;7,714;5,766;-3,215;26,725;0,000;261,640;Inf;271,000;260,000;6,237;2,838;7,161;24,801
6597,000;2,019;0,591;-33,926;3,090;9,580;5,209;37,510;4,854;1,924;-2,804;0,000;39,400;40,500;9,722;3,045;7,835;4,606;7,524;5,514;-3,215;26,725;0,000;261,040;Inf;270,000;260,000;6,678;2,825;7,055;24,860
6597,500;2,907;0,791;-33,941;3,103;9,562;5,209;37,510;4,854;1,924;-2,804;0,000;39,400;40,500;9,658;2,984;7,676;5,436;7,592;5,557;-3,215;26,725;0,000;261,040;Inf;270,000;260,000;6,370;2,812;7,164;24,881
6598,000;2,907;0,791;-33,941;3,103;9,562;5,209;37,510;4,854;1,924;-2,804;0,000;39,400;40,500;9,658;2,984;7,866;4,929;7,612;5,316;-3,215;26,725;0,000;261,340;Inf;269,000;260,000;6,565;2,813;7,196;24,894
6598,500;2,907;0,791;-33,941;3,103;9,562;5,209;37,510;4,854;1,924;-2,804;0,000;39,400;40,500;9,658;2,984;7,726;4,947;7,544;5,356;-3,215;26,725;0,000;261,340;Inf;269,000;260,000;6,431;2,815;7,162;24,822
6599,000;2,907;0,791;-33,941;3,103;9,562;5,209;37,510;4,854;1,924;-2,804;0,000;39,400;40,500;9,658;2,984;7,709;5,045;7,536;5,418;-3,215;26,725;0,000;261,240;Inf;268,000;260,000;6,393;2,816;7,196;24,758
6599,500;2,907;0,791;-33,941;3,103;9,562;5,205;37,507;4,847;1,934;-2,796;0,000;39,462;40,514;9,658;2,984;7,607;5,063;7,522;5,569;-3,207;26,727;0,000;261,240;Inf;268,000;260,000;6,427;2,818;7,119;24,717
6600,000;2,907;0,791;-33,941;3,103;9,562;5,205;37,507;4,847;1,934;-2,796;0,000;39,500;40,500;9,658;2,984;7,799;4,487;7,299;5,148;-3,207;26,727;0,000;261,840;Inf;267,000;260,000;6,440;2,819;7,009;24,701
6600,500;2,655;0,622;-35,209;3,044;9,632;5,205;37,507;4,847;1,934;-2,796;0,000;39,500;40,500;9,492;3,131;7,666;5,324;7,637;6,012;-3,207;26,727;0,000;261,840;Inf;267,000;260,000;6,183;2,821;7,012;24,722
6601,000;2,655;0,622;-35,209;3,044;9,632;5,205;37,507;4,847;1,934;-2,796;0,000;39,500;40,500;9,492;3,131;7,792;4,838;7,541;5,341;-3,207;26,727;0,000;261,240;Inf;266,000;260,000;6,660;2,818;7,110;24,736
6601,500;2,655;0,622;-35,209;3,044;9,632;5,205;37,507;4,847;1,934;-2,796;0,000;39,500;40,500;9,492;3,131;7,739;5,159;7,578;5,763;-3,207;26,727;0,000;261,240;Inf;266,000;260,000;6,378;2,815;7,064;24,731
6602,000;2,655;0,622;-35,209;3,044;9,632;5,205;37,507;4,847;1,934;-2,796;0,000;39,500;40,500;9,492;3,131;7,943;4,609;7,461;5,346;-3,207;26,727;0,000;258,040;Inf;267,000;260,000;6,560;2,813;7,117;24,726
6602,500;2,655;0,622;-35,209;3,044;9,632;5,227;37,476;4,876;1,925;-2,793;0,000;39,476;40,520;9,492;3,131;7,784;5,415;7,688;5,601;-3,208;26,722;0,000;258,040;Inf;267,000;260,000;6,340;2,810;7,111;24,731
6603,000;2,655;0,622;-35,209;3,044;9,632;5,227;37,476;4,876;1,925;-2,793;0,000;39,500;40,500;9,492;3,131;7,605;5,227;7,463;5,353;-3,208;26,722;0,000;257,440;Inf;268,000;260,000;6,622;2,808;7,044;24,746
6603,500;2,655;0,622;-35,209;3,044;9,632;5,227;37,476;4,876;1,925;-2,793;0,000;39,500;40,500;9,492;3,131;7,716;4,707;7,571;5,284;-3,208;26,722;0,000;257,440;Inf;268,000;260,000;6,412;2,805;7,084;24,760
6604,000;2,927;0,725;-34,977;3,101;9,546;5,227;37,476;4,876;1,925;-2,793;0,000;39,500;40,500;9,731;3,127;7,747;4,805;7,526;5,382;-3,208;26,722;0,000;256,840;Inf;269,000;260,000;6,320;2,803;7,127;24,753
6604,500;2,927;0,725;-34,977;3,101;9,546;5,227;37,476;4,876;1,925;-2,793;0,000;39,500;40,500;9,731;3,127;7,711;4,780;7,412;5,351;-3,208;26,722;0,000;256,840;Inf;269,000;260,000;6,365;2,805;6,969;24,774
6605,000;2,927;0,725;-34,977;3,101;9,546;5,227;37,476;4,876;1,925;-2,793;0,000;39,500;40,500;9,731;3,127;7,808;4,706;7,441;5,244;-3,208;26,722;0,000;258,140;Inf;270,000;260,000;6,313;2,807;7,065;24,797
6605,500;2,927;0,725;-34,977;3,101;9,546;5,227;37,476;4,876;1,925;-2,793;0,000;39,500;40,500;9,731;3,127;7,719;5,071;7,575;5,713;-3,208;26,722;0,000;258,140;Inf;270,000;260,000;6,300;2,809;7,073;24,897
6606,000;2,927;0,725;-34,977;3,101;9,546;5,259;37,519;4,852;1,946;-2,790;0,000;39,494;40,568;9,731;3,127;7,702;5,202;7,515;5,433;-3,214;26,727;0,000;258,640;Inf;271,000;260,000;6,520;2,811;7,056;24,984
6606,500;2,927;0,725;-34,977;3,101;9,546;5,259;37,519;4,852;1,946;-2,790;0,000;39,500;40,600;9,731;3,127;7,830;4,729;7,426;5,403;-3,214;26,727;0,000;258,640;Inf;271,000;260,000;6,463;2,813;7,126;25,108
6607,000;3,146;0,823;-33,556;3,094;9,541;5,259;37,519;4,852;1,946;-2,790;0,000;39,500;40,600;9,872;2,955;7,736;4,773;7,531;5,581;-3,214;26,727;0,000;258,040;Inf;272,000;260,000;6,347;2,814;6,967;25,208
6607,500;3,146;0,823;-33,556;3,094;9,541;5,259;37,519;4,852;1,946;-2,790;0,000;39,500;40,600;9,872;2,955;7,744;4,755;7,577;5,348;-3,214;26,727;0,000;258,040;Inf;272,000;260,000;6,405;2,820;7,039;25,233
6608,000;3,146;0,823;-33,556;3,094;9,541;5,259;37,519;4,852;1,946;-2,790;0,000;39,500;40,600;9,872;2,955;7,754;5,150;7,646;5,446;-3,214;26,727;0,000;258,840;Inf;273,000;260,000;6,356;2,825;7,113;25,280
6608,500;3,146;0,823;-33,556;3,094;9,541;5,259;37,519;4,852;1,946;-2,790;0,000;39,500;40,600;9,872;2,955;7,809;4,811;7,530;5,236;-3,214;26,727;0,000;258,840;Inf;273,000;260,000;6,499;2,830;7,070;25,294
6609,000;3,146;0,823;-33,556;3,094;9,541;5,230;37,497;4,857;1,934;-2,797;0,000;39,490;40,516;9,872;2,955;7,489;5,010;7,313;5,188;-3,223;26,723;0,000;261,640;Inf;272,000;260,000;6,347;2,836;7,021;25,298
6609,500;3,146;0,823;-33,556;3,094;9,541;5,230;37,497;4,857;1,934;-2,797;0,000;39,500;40,500;9,872;2,955;7,666;4,485;7,409;5,441;-3,223;26,723;0,000;261,640;Inf;272,000;260,000;6,250;2,841;6,926;25,331
6610,000;3,146;0,823;-33,556;3,094;9,541;5,230;37,497;4,857;1,934;-2,797;0,000;39,500;40,500;9,872;2,955;7,857;4,791;7,616;5,293;-3,223;26,723;0,000;260,640;Inf;272,000;260,000;6,250;2,846;7,001;25,339
6610,500;2,583;0,702;-33,199;3,073;9,552;5,230;37,497;4,857;1,934;-2,797;0,000;39,500;40,500;9,776;3,047;7,660;4,828;7,438;5,491;-3,223;26,723;0,000;260,640;Inf;272,000;260,000;6,389;2,851;6,923;25,343
6611,000;2,583;0,702;-33,199;3,073;9,552;5,230;37,497;4,857;1,934;-2,797;0,000;39,500;40,500;9,776;3,047;7,720;4,656;7,519;5,511;-3,223;26,723;0,000;262,740;Inf;271,000;260,000;6,354;2,846;6,944;25,348
6611,500;2,583;0,702;-33,199;3,073;9,552;5,230;37,497;4,857;1,934;-2,797;0,000;39,500;40,500;9,776;3,047;7,909;5,556;7,794;5,817;-3,223;26,723;0,000;262,740;Inf;271,000;260,000;6,351;2,842;7,071;25,314
6612,000;2,583;0,702;-33,199;3,073;9,552;5,230;37,497;4,857;1,934;-2,797;0,000;39,500;40,500;9,776;3,047;7,744;5,351;7,597;5,663;-3,223;26,723;0,000;262,740;Inf;270,000;260,000;6,769;2,838;7,151;25,302
6612,500;2,583;0,702;-33,199;3,073;9,552;5,236;37,469;4,851;1,926;-2,780;0,000;39,510;40,559;9,776;3,047;7,911;4,852;7,527;5,654;-3,218;26,730;0,000;262,740;Inf;270,000;260,000;6,589;2,834;7,101;25,301
6613,000;2,583;0,702;-33,199;3,073;9,552;5,236;37,469;4,851;1,926;-2,780;0,000;39,500;40,600;9,776;3,047;7,780;5,339;7,574;5,597;-3,218;26,730;0,000;262,440;Inf;269,000;260,000;6,486;2,829;7,154;25,269
6613,500;3,333;0,816;-35,209;3,016;9,631;5,236;37,469;4,851;1,926;-2,780;0,000;39,500;40,600;9,716;3,119;7,974;4,915;7,718;5,807;-3,218;26,730;0,000;262,440;Inf;269,000;260,000;6,572;2,825;7,151;25,239
6614,000;3,333;0,816;-35,209;3,016;9,631;5,236;37,469;4,851;1,926;-2,780;0,000;39,500;40,600;9,716;3,119;7,890;5,641;7,810;5,783;-3,218;26,730;0,000;262,840;Inf;268,000;260,000;6,603;2,834;7,231;25,176
6614,500;3,333;0,816;-35,209;3,016;9,631;5,236;37,469;4,851;1,926;-2,780;0,000;39,500;40,600;9,716;3,119;8,063;4,822;7,705;5,548;-3,218;26,730;0,000;262,840;Inf;268,000;260,000;6,781;2,842;7,146;25,173
6615,000;3,333;0,816;-35,209;3,016;9,631;5,236;37,469;4,851;1,926;-2,780;0,000;39,500;40,600;9,716;3,119;7,754;5,197;7,552;5,389;-3,218;26,730;0,000;259,540;Inf;268,000;260,000;6,535;2,850;7,222;25,161
6615,500;3,333;0,816;-35,209;3,016;9,631;5,188;37,491;4,856;1,949;-2,799;0,000;39,509;40,553;9,716;3,119;7,821;5,269;7,667;5,704;-3,219;26,730;0,000;259,540;Inf;268,000;260,000;6,473;2,858;7,241;25,137
6616,000;3,333;0,816;-35,209;3,016;9,631;5,188;37,491;4,856;1,949;-2,799;0,000;39,500;40,600;9,716;3,119;7,863;4,794;7,576;5,275;-3,219;26,730;0,000;259,340;Inf;268,000;260,000;6,616;2,866;7,110;25,114
6616,500;2,570;0,654;-34,742;3,027;9,601;5,188;37,491;4,856;1,949;-2,799;0,000;39,500;40,600;9,703;3,140;7,820;4,577;7,260;5,043;-3,219;26,730;0,000;259,340;Inf;268,000;260,000;6,377;2,873;7,142;25,252
6617,000;2,570;0,654;-34,742;3,027;9,601;5,188;37,491;4,856;1,949;-2,799;0,000;39,500;40,600;9,703;3,140;7,592;4,979;7,342;5,325;-3,219;26,730;0,000;259,240;Inf;268,000;260,000;6,175;2,868;7,019;25,232
6617,500;2,570;0,654;-34,742;3,027;9,601;5,188;37,491;4,856;1,949;-2,799;0,000;39,500;40,600;9,703;3,140;7,789;4,816;7,552;5,740;-3,219;26,730;0,000;259,240;Inf;268,000;260,000;6,309;2,863;7,073;25,228
6618,000;2,570;0,654;-34,742;3,027;9,601;5,188;37,491;4,856;1,949;-2,799;0,000;39,500;40,600;9,703;3,140;7,810;4,645;7,533;5,605;-3,219;26,730;0,000;258,240;Inf;269,000;260,000;6,474;2,859;7,084;25,211
6618,500;2,570;0,654;-34,742;3,027;9,601;5,188;37,491;4,856;1,949;-2,799;0,000;39,500;40,600;9,703;3,140;7,709;4,961;7,411;5,759;-3,219;26,730;0,000;258,240;Inf;269,000;260,000;6,398;2,854;7,055;25,211
6619,000;2,570;0,654;-34,742;3,027;9,601;5,189;37,494;4,855;1,953;-2,807;0,000;39,514;40,584;9,703;3,140;7,816;5,453;7,552;5,735;-3,222;26,736;0,000;258,240;Inf;270,000;260,000;6,460;2,849;7,085;25,221
6619,500;2,570;0,654;-34,742;3,027;9,601;5,189;37,494;4,855;1,953;-2,807;0,000;39,500;40,600;9,703;3,140;7,887;5,086;7,655;5,431;-3,222;26,736;0,000;258,240;Inf;270,000;260,000;6,639;2,845;7,205;25,168
6620,000;3,001;0,797;-33,962;3,049;9,446;5,189;37,494;4,855;1,953;-2,807;0,000;39,500;40,600;9,790;2,987;7,876;4,950;7,563;5,557;-3,222;26,736;0,000;257,940;Inf;271,000;260,000;6,515;2,840;7,241;25,162
6620,500;3,001;0,797;-33,962;3,049;9,446;5,189;37,494;4,855;1,953;-2,807;0,000;39,500;40,600;9,790;2,987;8,003;4,771;7,594;5,348;-3,222;26,736;0,000;257,940;Inf;271,000;260,000;6,486;2,843;7,186;25,095
6621,000;3,001;0,797;-33,962;3,049;9,446;5,189;37,494;4,855;1,953;-2,807;0,000;39,500;40,600;9,790;2,987;7,843;5,055;7,590;5,523;-3,222;26,736;0,000;258,240;Inf;272,000;260,000;6,429;2,845;7,195;24,996
6621,500;3,001;0,797;-33,962;3,049;9,446;5,189;37,494;4,855;1,953;-2,807;0,000;39,500;40,600;9,790;2,987;7,963;5,057;7,720;5,907;-3,222;26,736;0,000;258,240;Inf;272,000;260,000;6,503;2,848;7,118;24,966
6622,000;3,001;0,797;-33,962;3,049;9,446;5,199;37,498;4,845;1,956;-2,806;0,000;39,515;40,532;9,790;2,987;7,960;4,979;7,724;5,695;-3,233;26,731;0,000;260,240;Inf;272,000;260,000;6,661;2,851;7,118;24,923
6622,500;3,001;0,797;-33,962;3,049;9,446;5,199;37,498;4,845;1,956;-2,806;0,000;39,500;40,500;9,790;2,987;7,946;4,967;7,698;5,458;-3,233;26,731;0,000;260,240;Inf;272,000;260,000;6,590;2,853;7,147;24,913
6623,000;2,793;0,693;-35,209;3,003;9,571;5,199;37,498;4,845;1,956;-2,806;0,000;39,500;40,500;9,591;3,254;7,949;4,810;7,578;5,392;-3,233;26,731;0,000;260,440;Inf;272,000;260,000;6,517;2,855;7,173;24,883
6623,500;2,793;0,693;-35,209;3,003;9,571;5,199;37,498;4,845;1,956;-2,806;0,000;39,500;40,500;9,591;3,254;7,784;4,925;7,279;5,467;-3,233;26,731;0,000;260,440;Inf;272,000;260,000;6,432;2,854;7,080;24,852
6624,000;2,793;0,693;-35,209;3,003;9,571;5,199;37,498;4,845;1,956;-2,806;0,000;39,500;40,500;9,591;3,254;7,905;4,630;7,538;5,661;-3,233;26,731;0,000;259,940;Inf;272,000;260,000;6,364;2,853;7,076;24,826
6624,500;2,793;0,693;-35,209;3,003;9,571;5,199;37,498;4,845;1,956;-2,806;0,000;39,500;40,500;9,591;3,254;7,888;5,445;7,722;5,705;-3,233;26,731;0,000;259,940;Inf;272,000;260,000;6,433;2,852;7,113;24,789
6625,000;2,793;0,693;-35,209;3,003;9,571;5,217;37,494;4,866;1,973;-2,795;0,000;39,521;40,511;9,591;3,254;7,789;4,655;7,420;5,523;-3,227;26,727;0,000;262,340;Inf;271,000;260,000;6,690;2,851;7,114;24,751
6625,500;2,793;0,693;-35,209;3,003;9,571;5,217;37,494;4,866;1,973;-2,795;0,000;39,500;40,500;9,591;3,254;7,934;5,080;7,698;5,688;-3,227;26,727;0,000;262,340;Inf;271,000;260,000;6,347;2,850;7,171;24,745
6626,000;2,793;0,693;-35,209;3,003;9,571;5,217;37,494;4,866;1,973;-2,795;0,000;39,500;40,500;9,591;3,254;7,876;4,507;7,297;5,460;-3,227;26,727;0,000;262,540;Inf;270,000;260,000;6,600;2,850;7,122;24,750
6626,500;3,186;0,720;-35,209;3,059;9,619;5,217;37,494;4,866;1,973;-2,795;0,000;39,500;40,500;9,586;3,058;7,826;4,537;7,489;5,244;-3,227;26,727;0,000;262,540;Inf;270,000;260,000;6,285;2,849;7,094;24,768
6627,000;3,186;0,720;-35,209;3,059;9,619;5,217;37,494;4,866;1,973;-2,795;0,000;39,500;40,500;9,586;3,058;7,921;5,541;7,788;5,988;-3,227;26,727;0,000;262,440;Inf;269,000;260,000;6,274;2,854;7,055;24,772
6627,500;3,186;0,720;-35,209;3,059;9,619;5,217;37,494;4,866;1,973;-2,795;0,000;39,500;40,500;9,586;3,058;7,876;5,541;7,688;5,807;-3,227;26,727;0,000;262,440;Inf;269,000;260,000;6,810;2,860;7,276;24,736
6628,000;3,186;0,720;-35,209;3,059;9,619;5,217;37,494;4,866;1,973;-2,795;0,000;39,500;40,500;9,586;3,058;8,025;4,877;7,539;5,736;-3,227;26,727;0,000;260,740;Inf;269,000;260,000;6,728;2,865;7,236;24,679
6628,500;3,186;0,720;-35,209;3,059;9,619;5,256;37,484;4,872;1,970;-2,797;0,000;39,521;40,520;9,586;3,058;7,839;5,297;7,441;5,528;-3,219;26,735;0,000;260,740;Inf;269,000;260,000;6,544;2,870;7,252;24,614
6629,000;3,186;0,720;-35,209;3,059;9,619;5,256;37,484;4,872;1,970;-2,797;0,000;39,500;40,500;9,586;3,058;7,799;5,067;7,498;5,398;-3,219;26,735;0,000;260,140;Inf;269,000;260,000;6,526;2,875;7,239;24,628
6629,500;3,384;0,889;-34,428;3,065;9,573;5,256;37,484;4,872;1,970;-2,797;0,000;39,500;40,500;9,720;3,108;7,861;4,795;7,332;5,320;-3,219;26,735;0,000;260,140;Inf;269,000;260,000;6,440;2,880;7,226;24,641
6630,000;3,384;0,889;-34,428;3,065;9,573;5,256;37,484;4,872;1,970;-2,797;0,000;39,500;40,500;9,720;3,108;7,835;5,600;7,603;5,970;-3,219;26,735;0,000;260,040;Inf;269,000;260,000;6,327;2,889;7,204;24,632
6630,500;3,384;0,889;-34,428;3,065;9,573;5,256;37,484;4,872;1,970;-2,797;0,000;39,500;40,500;9,720;3,108;7,837;5,559;7,603;5,690;-3,219;26,735;0,000;260,040;Inf;269,000;260,000;6,752;2,897;7,274;24,610
6631,000;3,384;0,889;-34,428;3,065;9,573;5,256;37,484;4,872;1,970;-2,797;0,000;39,500;40,500;9,720;3,108;7,991;4,790;7,500;5,412;-3,219;26,735;0,000;259,340;Inf;269,000;260,000;6,672;2,905;7,264;24,620
6631,500;3,384;0,889;-34,428;3,065;9,573;5,248;37,506;4,875;1,993;-2,814;0,000;39,519;40,482;9,720;3,108;7,875;4,970;7,471;5,584;-3,225;26,730;0,000;259,340;Inf;269,000;260,000;6,423;2,913;7,142;24,605
6632,000;3,384;0,889;-34,428;3,065;9,573;5,248;37,506;4,875;1,993;-2,814;0,000;39,500;40,500;9,720;3,108;7,900;5,174;7,657;5,534;-3,225;26,730;0,000;258,740;Inf;270,000;260,000;6,475;2,920;7,133;24,508
6632,500;3,384;0,889;-34,428;3,065;9,573;5,248;37,506;4,875;1,993;-2,814;0,000;39,500;40,500;9,720;3,108;7,838;4,673;7,316;5,556;-3,225;26,730;0,000;258,740;Inf;270,000;260,000;6,566;2,928;7,116;24,514
6633,000;2,498;0,672;-33,530;3,066;9,594;5,248;37,506;4,875;1,993;-2,814;0,000;39,500;40,500;9,855;2,941;7,917;4,833;7,585;5,900;-3,225;26,730;0,000;259,940;Inf;270,000;260,000;6,346;2,935;7,124;24,507
6633,500;2,498;0,672;-33,530;3,066;9,594;5,248;37,506;4,875;1,993;-2,814;0,000;39,500;40,500;9,855;2,941;7,927;5,189;7,639;5,663;-3,225;26,730;0,000;259,940;Inf;270,000;260,000;6,559;2,928;7,139;24,365
6634,000;2,498;0,672;-33,530;3,066;9,594;5,248;37,506;4,875;1,993;-2,814;0,000;39,500;40,500;9,855;2,941;7,830;5,004;7,494;5,462;-3,225;26,730;0,000;261,840;Inf;269,000;260,000;6,604;2,921;7,220;24,311
6634,500;2,498;0,672;-33,530;3,066;9,594;5,248;37,506;4,875;1,993;-2,814;0,000;39,500;40,500;9,855;2,941;7,934;4,602;7,435;5,288;-3,225;26,730;0,000;261,840;Inf;269,000;260,000;6,447;2,914;7,114;24,312
6635,000;2,498;0,672;-33,530;3,066;9,594;5,228;37,516;4,869;2,010;-2,805;0,000;39,515;40,463;9,855;2,941;7,877;5,012;7,467;5,872;-3,234;26,730;0,000;261,040;Inf;268,000;260,000;6,315;2,907;7,147;24,317
6635,500;2,498;0,672;-33,530;3,066;9,594;5,228;37,516;4,869;2,010;-2,805;0,000;39,500;40,500;9,855;2,941;7,892;5,272;7,448;5,673;-3,234;26,730;0,000;261,040;Inf;268,000;260,000;6,557;2,901;7,220;24,411
6636,000;2,903;0,761;-33,853;3,105;9,568;5,228;37,516;4,869;2,010;-2,805;0,000;39,500;40,500;9,701;2,891;7,748;5,346;7,406;5,514;-3,234;26,730;0,000;260,940;Inf;268,000;260,000;6,571;2,894;7,142;24,458
6636,500;2,903;0,761;-33,853;3,105;9,568;5,228;37,516;4,869;2,010;-2,805;0,000;39,500;40,500;9,701;2,891;7,740;4,328;7,077;5,258;-3,234;26,730;0,000;260,940;Inf;268,000;260,000;6,504;2,894;7,087;24,467
6637,000;2,903;0,761;-33,853;3,105;9,568;5,228;37,516;4,869;2,010;-2,805;0,000;39,500;40,500;9,701;2,891;7,709;5,506;7,514;5,609;-3,234;26,730;0,000;261,640;Inf;267,000;260,000;6,101;2,894;7,182;24,512
6637,500;2,903;0,761;-33,853;3,105;9,568;5,228;37,516;4,869;2,010;-2,805;0,000;39,500;40,500;9,701;2,891;7,803;4,987;7,451;5,681;-3,234;26,730;0,000;261,640;Inf;267,000;260,000;6,585;2,895;7,197;24,512
6638,000;2,903;0,761;-33,853;3,105;9,568;5,235;37,523;4,863;2,009;-2,801;0,000;39,505;40,436;9,701;2,891;7,878;4,954;7,353;5,543;-3,232;26,723;0,000;260,240;Inf;267,000;260,000;6,481;2,895;7,161;24,506
6638,500;2,903;0,761;-33,853;3,105;9,568;5,235;37,523;4,863;2,009;-2,801;0,000;39,500;40,400;9,701;2,891;7,676;5,222;7,258;5,413;-3,232;26,723;0,000;260,240;Inf;267,000;260,000;6,432;2,895;7,135;24,457
6639,000;2,903;0,761;-33,853;3,105;9,568;5,235;37,523;4,863;2,009;-2,801;0,000;39,500;40,400;9,701;2,891;7,731;5,130;7,456;5,508;-3,232;26,723;0,000;260,240;Inf;267,000;260,000;6,392;2,895;7,170;24,456
6639,500;2,147;0,579;-33,905;3,149;9,559;5,235;37,523;4,863;2,009;-2,801;0,000;39,500;40,400;9,700;2,901;7,730;5,209;7,433;5,484;-3,232;26,723;0,000;260,240;Inf;267,000;260,000;6,456;2,895;7,179;24,447
6640,000;2,147;0,579;-33,905;3,149;9,559;5,235;37,523;4,863;2,009;-2,801;0,000;39,500;40,400;9,700;2,901;7,627;5,113;7,296;5,328;-3,232;26,723;0,000;259,740;Inf;267,000;260,000;6,464;2,883;7,143;24,455
6640,500;2,147;0,579;-33,905;3,149;9,559;5,235;37,523;4,863;2,009;-2,801;0,000;39,500;40,400;9,700;2,901;7,696;4,156;6,949;4,816;-3,232;26,723;0,000;259,740;Inf;267,000;260,000;6,341;2,871;7,017;24,461
6641,000;2,147;0,579;-33,905;3,149;9,559;5,235;37,523;4,863;2,009;-2,801;0,000;39,500;40,400;9,700;2,901;7,600;4,871;7,245;5,380;-3,232;26,723;0,000;258,240;Inf;268,000;270,000;5,904;2,859;7,005;24,461
6641,500;2,147;0,579;-33,905;3,149;9,559;5,251;37,552;4,872;2,043;-2,818;0,000;39,503;40,443;9,700;2,901;7,855;5,524;7,611;6,014;-3,230;26,730;0,000;258,240;Inf;268,000;270,000;6,274;2,847;7,095;24,447
6642,000;2,147;0,579;-33,905;3,149;9,559;5,251;37,552;4,872;2,043;-2,818;0,000;39,500;40,400;9,700;2,901;7,791;5,202;7,356;5,521;-3,230;26,730;0,000;258,340;Inf;269,000;270,000;6,751;2,836;7,102;24,446
6642,500;2,867;0,660;-35,209;3,055;9,651;5,251;37,552;4,872;2,043;-2,818;0,000;39,500;40,400;9,528;3,098;7,778;4,690;7,408;5,500;-3,230;26,730;0,000;258,340;Inf;269,000;270,000;6,468;2,824;7,024;24,440
6643,000;2,867;0,660;-35,209;3,055;9,651;5,251;37,552;4,872;2,043;-2,818;0,000;39,500;40,400;9,528;3,098;7,886;4,622;7,463;5,692;-3,230;26,730;0,000;258,540;Inf;270,000;270,000;6,344;2,825;7,026;24,478
6643,500;2,867;0,660;-35,209;3,055;9,651;5,251;37,552;4,872;2,043;-2,818;0,000;39,500;40,400;9,528;3,098;7,823;5,252;7,528;5,881;-3,230;26,730;0,000;258,540;Inf;270,000;270,000;6,416;2,826;7,180;24,505
6644,000;2,867;0,660;-35,209;3,055;9,651;5,251;37,552;4,872;2,043;-2,818;0,000;39,500;40,400;9,528;3,098;7,858;4,956;7,446;5,383;-3,230;26,730;0,000;260,440;Inf;271,000;270,000;6,621;2,826;7,185;24,524
6644,500;2,867;0,660;-35,209;3,055;9,651;5,231;37,471;4,862;2,009;-2,812;0,000;39,483;40,396;9,528;3,098;7,880;4,599;7,236;5,160;-3,241;26,724;0,000;260,440;Inf;271,000;270,000;6,411;2,827;7,161;24,528
6645,000;2,867;0,660;-35,209;3,055;9,651;5,231;37,471;4,862;2,009;-2,812;0,000;39,500;40,400;9,528;3,098;7,769;4,991;7,428;5,812;-3,241;26,724;0,000;260,140;Inf;272,000;270,000;6,219;2,828;7,109;24,541
6645,500;3,820;0,875;-35,209;3,059;9,498;5,231;37,471;4,862;2,009;-2,812;0,000;39,500;40,400;9,599;3,078;7,958;4,736;7,366;5,765;-3,241;26,724;0,000;260,140;Inf;272,000;270,000;6,500;2,828;7,169;24,564
6646,000;3,820;0,875;-35,209;3,059;9,498;5,231;37,471;4,862;2,009;-2,812;0,000;39,500;40,400;9,599;3,078;7,907;4,785;7,406;5,489;-3,241;26,724;0,000;259,340;Inf;273,000;270,000;6,456;2,845;7,155;24,573
6646,500;3,820;0,875;-35,209;3,059;9,498;5,231;37,471;4,862;2,009;-2,812;0,000;39,500;40,400;9,599;3,078;7,885;4,848;7,516;5,726;-3,241;26,724;0,000;259,340;Inf;273,000;270,000;6,397;2,861;7,144;24,616
6647,000;3,820;0,875;-35,209;3,059;9,498;5,231;37,471;4,862;2,009;-2,812;0,000;39,500;40,400;9,599;3,078;7,976;4,583;7,461;5,700;-3,241;26,724;0,000;263,240;Inf;274,000;270,000;6,494;2,876;7,147;24,672
6647,500;3,820;0,875;-35,209;3,059;9,498;5,231;37,471;4,862;2,009;-2,812;0,000;39,500;40,400;9,599;3,078;7,922;4,662;7,343;5,380;-3,241;26,724;0,000;263,240;Inf;274,000;270,000;6,430;2,892;7,144;24,726
6648,000;3,820;0,875;-35,209;3,059;9,498;5,251;37,492;4,866;2,019;-2,823;0,000;39,482;40,351;9,599;3,078;7,836;5,115;7,435;5,639;-3,249;26,722;0,000;263,540;Inf;275,000;270,000;6,327;2,907;7,101;24,782
6648,500;3,820;0,875;-35,209;3,059;9,498;5,251;37,492;4,866;2,019;-2,823;0,000;39,500;40,400;9,599;3,078;7,835;5,142;7,276;5,648;-3,249;26,722;0,000;263,540;Inf;275,000;270,000;6,506;2,922;7,080;24,815
6649,000;2,666;0,656;-35,087;3,085;9,549;5,251;37,492;4,866;2,019;-2,823;0,000;39,500;40,400;9,733;3,122;7,822;4,883;7,466;5,792;-3,249;26,722;0,000;263,840;Inf;276,000;270,000;6,475;2,937;7,071;24,872
6649,500;2,666;0,656;-35,087;3,085;9,549;5,251;37,492;4,866;2,019;-2,823;0,000;39,500;40,400;9,733;3,122;8,007;5,170;7,689;6,025;-3,249;26,722;0,000;263,840;Inf;276,000;270,000;6,491;2,932;7,109;24,909
6650,000;2,666;0,656;-35,087;3,085;9,549;5,251;37,492;4,866;2,019;-2,823;0,000;39,500;40,400;9,733;3,122;7,987;5,455;7,737;5,811;-3,249;26,722;0,000;265,040;Inf;277,000;270,000;6,723;2,928;7,141;24,944
6650,500;2,666;0,656;-35,087;3,085;9,549;5,251;37,492;4,866;2,019;-2,823;0,000;39,500;40,400;9,733;3,122;8,061;4,594;7,373;5,602;-3,249;26,722;0,000;265,040;Inf;277,000;270,000;6,747;2,924;7,151;24,917
6651,000;2,666;0,656;-35,087;3,085;9,549;5,244;37,501;4,880;2,042;-2,812;0,000;39,474;40,337;9,733;3,122;8,079;5,849;7,839;6,494;-3,242;26,721;0,000;266,140;Inf;278,000;270,000;6,408;2,919;7,354;24,880
6651,500;2,666;0,656;-35,087;3,085;9,549;5,244;37,501;4,880;2,042;-2,812;0,000;39,500;40,300;9,733;3,122;8,193;5,472;7,697;5,973;-3,242;26,721;0,000;266,140;Inf;278,000;270,000;7,065;2,915;7,253;24,804
6652,000;2,366;0,641;-33,449;2,981;9,567;5,244;37,501;4,880;2,042;-2,812;0,000;39,500;40,300;9,761;2,932;8,135;5,113;7,750;5,861;-3,242;26,721;0,000;266,340;Inf;279,000;270,000;6,834;2,911;7,285;24,800
6652,500;2,366;0,641;-33,449;2,981;9,567;5,244;37,501;4,880;2,042;-2,812;0,000;39,500;40,300;9,761;2,932;8,145;4,725;7,497;5,746;-3,242;26,721;0,000;266,340;Inf;279,000;270,000;6,714;2,902;7,290;24,770
6653,000;2,366;0,641;-33,449;2,981;9,567;5,244;37,501;4,880;2,042;-2,812;0,000;39,500;40,300;9,761;2,932;8,029;4,976;7,510;5,594;-3,242;26,721;0,000;266,240;Inf;280,000;270,000;6,528;2,894;7,249;24,754
6653,500;2,366;0,641;-33,449;2,981;9,567;5,244;37,501;4,880;2,042;-2,812;0,000;39,500;40,300;9,761;2,932;8,079;4,985;7,694;5,631;-3,242;26,721;0,000;266,240;Inf;280,000;270,000;6,527;2,885;7,255;24,765
6654,000;2,366;0,641;-33,449;2,981;9,567;5,206;37,497;4,853;2,043;-2,832;0,000;39,448;40,265;9,761;2,932;8,036;5,375;7,666;5,872;-3,248;26,719;0,000;269,340;Inf;280,000;270,000;6,597;2,876;7,273;24,799
6654,500;2,366;0,641;-33,449;2,981;9,567;5,206;37,497;4,853;2,043;-2,832;0,000;39,400;40,300;9,761;2,932;8,141;4,744;7,538;5,665;-3,248;26,719;0,000;269,340;Inf;280,000;270,000;6,737;2,868;7,252;24,819
6655,000;2,366;0,641;-33,449;2,981;9,567;5,206;37,497;4,853;2,043;-2,832;0,000;39,400;40,300;9,761;2,932;8,094;4,866;7,595;5,780;-3,248;26,719;0,000;269,740;Inf;280,000;270,000;6,522;2,860;7,308;24,823
6655,500;2,853;0,744;-34,790;3,021;9,529;5,206;37,497;4,853;2,043;-2,832;0,000;39,400;40,300;9,668;3,057;7,985;5,400;7,534;5,912;-3,248;26,719;0,000;269,740;Inf;280,000;270,000;6,584;2,852;7,239;24,795
6656,000;2,853;0,744;-34,790;3,021;9,529;5,206;37,497;4,853;2,043;-2,832;0,000;39,400;40,300;9,668;3,057;8,131;5,383;7,811;5,905;-3,248;26,719;0,000;269,240;Inf;280,000;270,000;6,708;2,852;7,331;24,760
6656,500;2,853;0,744;-34,790;3,021;9,529;5,206;37,497;4,853;2,043;-2,832;0,000;39,400;40,300;9,668;3,057;8,025;5,553;7,672;6,086;-3,248;26,719;0,000;269,240;Inf;280,000;270,000;6,808;2,852;7,451;24,754
6657,000;2,853;0,744;-34,790;3,021;9,529;5,206;37,497;4,853;2,043;-2,832;0,000;39,400;40,300;9,668;3,057;8,140;4,705;7,460;5,691;-3,248;26,719;0,000;270,740;Inf;280,000;270,000;6,834;2,852;7,321;24,788
6657,500;2,853;0,744;-34,790;3,021;9,529;5,237;37,492;4,899;2,053;-2,818;0,000;39,451;40,283;9,668;3,057;8,106;5,464;7,825;5,816;-3,234;26,721;0,000;270,740;Inf;280,000;270,000;6,499;2,852;7,483;24,819
6658,000;2,853;0,744;-34,790;3,021;9,529;5,237;37,492;4,899;2,053;-2,818;0,000;39,500;40,300;9,668;3,057;8,081;4,733;7,637;5,740;-3,234;26,721;0,000;270,940;Inf;280,000;270,000;6,548;2,852;7,280;24,830
6658,500;2,975;0,739;-34,599;3,078;9,675;5,237;37,492;4,899;2,053;-2,818;0,000;39,500;40,300;9,689;2,963;8,195;5,162;7,821;5,780;-3,234;26,721;0,000;270,940;Inf;280,000;270,000;6,548;2,852;7,269;24,874
6659,000;2,975;0,739;-34,599;3,078;9,675;5,237;37,492;4,899;2,053;-2,818;0,000;39,500;40,300;9,689;2,963;8,109;4,643;7,423;5,472;-3,234;26,721;0,000;271,040;Inf;279,000;270,000;6,740;2,854;7,307;24,941
6659,500;2,975;0,739;-34,599;3,078;9,675;5,237;37,492;4,899;2,053;-2,818;0,000;39,500;40,300;9,689;2,963;8,011;4,920;7,522;5,879;-3,234;26,721;0,000;271,040;Inf;279,000;270,000;6,412;2,856;7,301;24,982
6660,000;2,975;0,739;-34,599;3,078;9,675;5,237;37,492;4,899;2,053;-2,818;0,000;39,500;40,300;9,689;2,963;8,072;4,914;7,436;5,781;-3,234;26,721;0,000;271,040;Inf;278,000;270,000;6,583;2,858;7,310;24,986
6660,500;2,975;0,739;-34,599;3,078;9,675;5,255;37,517;4,875;2,070;-2,816;0,000;39,432;40,211;9,689;2,963;8,032;5,071;7,678;5,633;-3,238;26,712;0,000;271,040;Inf;278,000;270,000;6,551;2,860;7,414;25,070
6661,000;2,975;0,739;-34,599;3,078;9,675;5,255;37,517;4,875;2,070;-2,816;0,000;39,400;40,200;9,689;2,963;7,969;5,100;7,512;5,656;-3,238;26,712;0,000;271,140;Inf;277,000;270,000;6,603;2,862;7,403;25,102
6661,500;2,975;0,739;-34,599;3,078;9,675;5,255;37,517;4,875;2,070;-2,816;0,000;39,400;40,200;9,689;2,963;8,187;5,009;7,634;5,768;-3,238;26,712;0,000;271,140;Inf;277,000;270,000;6,559;2,863;7,366;25,091
6662,000;3,206;0,802;-34,598;3,084;9,651;5,255;37,517;4,875;2,070;-2,816;0,000;39,400;40,200;9,699;2,968;8,201;5,125;7,684;6,022;-3,238;26,712;0,000;270,940;Inf;277,000;270,000;6,649;2,865;7,422;25,050
6662,500;3,206;0,802;-34,598;3,084;9,651;5,255;37,517;4,875;2,070;-2,816;0,000;39,400;40,200;9,699;2,968;8,212;5,188;7,610;6,070;-3,238;26,712;0,000;270,940;Inf;277,000;270,000;6,758;2,871;7,432;25,005
6663,000;3,206;0,802;-34,598;3,084;9,651;5,255;37,517;4,875;2,070;-2,816;0,000;39,400;40,200;9,699;2,968;8,115;5,102;7,596;5,831;-3,238;26,712;0,000;267,440;Inf;278,000;270,000;6,770;2,876;7,429;24,943
6663,500;3,206;0,802;-34,598;3,084;9,651;5,255;37,517;4,875;2,070;-2,816;0,000;39,400;40,200;9,699;2,968;8,167;5,435;7,809;6,149;-3,238;26,712;0,000;267,440;Inf;278,000;270,000;6,661;2,882;7,381;24,895
6664,000;3,206;0,802;-34,598;3,084;9,651;5,281;37,489;4,883;2,071;-2,827;0,000;39,416;40,215;9,699;2,968;8,231;5,389;7,840;5,994;-3,231;26,709;0,000;267,540;Inf;279,000;270,000;6,890;2,887;7,491;24,972
6664,500;3,206;0,802;-34,598;3,084;9,651;5,281;37,489;4,883;2,071;-2,827;0,000;39,400;40,200;9,699;2,968;8,216;5,370;7,774;5,913;-3,231;26,709;0,000;267,540;Inf;279,000;270,000;6,864;2,892;7,531;25,029
6665,000;2,852;0,722;-34,603;3,054;9,507;5,281;37,489;4,883;2,071;-2,827;0,000;39,400;40,200;9,760;3,075;8,225;5,295;7,739;5,859;-3,231;26,709;0,000;267,440;Inf;280,000;270,000;6,818;2,897;7,568;25,076
6665,500;2,852;0,722;-34,603;3,054;9,507;5,281;37,489;4,883;2,071;-2,827;0,000;39,400;40,200;9,760;3,075;8,340;5,024;7,626;5,726;-3,231;26,709;0,000;267,440;Inf;280,000;270,000;6,779;2,897;7,564;25,114
6666,000;2,852;0,722;-34,603;3,054;9,507;5,281;37,489;4,883;2,071;-2,827;0,000;39,400;40,200;9,760;3,075;8,212;5,283;7,712;5,889;-3,231;26,709;0,000;267,840;Inf;281,000;270,000;6,679;2,896;7,526;25,170
6666,500;2,852;0,722;-34,603;3,054;9,507;5,281;37,489;4,883;2,071;-2,827;0,000;39,400;40,200;9,760;3,075;8,156;5,438;7,738;6,301;-3,231;26,709;0,000;267,840;Inf;281,000;270,000;6,774;2,895;7,497;25,183
6667,000;2,852;0,722;-34,603;3,054;9,507;5,265;37,493;4,891;2,082;-2,799;0,000;39,402;40,173;9,760;3,075;8,307;5,783;7,850;6,142;-3,228;26,707;0,000;269,540;Inf;281,000;270,000;6,908;2,895;7,529;25,173
6667,500;2,852;0,722;-34,603;3,054;9,507;5,265;37,493;4,891;2,082;-2,799;0,000;39,400;40,200;9,760;3,075;8,318;5,293;7,789;5,816;-3,228;26,707;0,000;269,540;Inf;281,000;270,000;7,020;2,894;7,555;25,134
6668,000;2,852;0,722;-34,603;3,054;9,507;5,265;37,493;4,891;2,082;-2,799;0,000;39,400;40,200;9,760;3,075;8,241;4,843;7,416;5,513;-3,228;26,707;0,000;269,340;Inf;281,000;270,000;6,804;2,893;7,512;25,141
6668,500;2,957;0,711;-35,209;3,075;9,619;5,265;37,493;4,891;2,082;-2,799;0,000;39,400;40,200;9,598;3,021;8,159;5,010;7,591;5,581;-3,228;26,707;0,000;269,340;Inf;281,000;270,000;6,503;2,892;7,583;25,144
6669,000;2,957;0,711;-35,209;3,075;9,619;5,265;37,493;4,891;2,082;-2,799;0,000;39,400;40,200;9,598;3,021;8,217;4,849;7,544;5,617;-3,228;26,707;0,000;270,140;Inf;281,000;270,000;6,585;2,893;7,538;25,073
6669,500;2,957;0,711;-35,209;3,075;9,619;5,265;37,493;4,891;2,082;-2,799;0,000;39,400;40,200;9,598;3,021;8,144;5,189;7,686;5,935;-3,228;26,707;0,000;270,140;Inf;281,000;270,000;6,557;2,895;7,487;25,074
6670,000;2,957;0,711;-35,209;3,075;9,619;5,265;37,493;4,891;2,082;-2,799;0,000;39,400;40,200;9,598;3,021;8,185;4,569;7,305;5,446;-3,228;26,707;0,000;272,140;Inf;280,000;270,000;6,738;2,896;7,433;25,077
6670,500;2,957;0,711;-35,209;3,075;9,619;5,271;37,508;4,913;2,103;-2,805;0,000;39,384;40,144;9,598;3,021;8,048;5,041;7,557;6,011;-3,229;26,711;0,000;272,140;Inf;280,000;270,000;6,376;2,897;7,431;25,045
6671,000;2,957;0,711;-35,209;3,075;9,619;5,271;37,508;4,913;2,103;-2,805;0,000;39,400;40,100;9,598;3,021;8,153;5,678;7,669;6,169;-3,229;26,711;0,000;271,640;Inf;279,000;270,000;6,664;2,898;7,523;25,021
6671,500;3,124;0,744;-35,209;3,080;9,574;5,271;37,508;4,913;2,103;-2,805;0,000;39,400;40,100;9,651;3,152;8,162;5,144;7,598;5,690;-3,229;26,711;0,000;271,640;Inf;279,000;270,000;6,917;2,898;7,608;25,033
6672,000;3,124;0,744;-35,209;3,080;9,574;5,271;37,508;4,913;2,103;-2,805;0,000;39,400;40,100;9,651;3,152;8,132;5,171;7,528;5,921;-3,229;26,711;0,000;271,440;Inf;278,000;270,000;6,649;2,902;7,482;24,965
6672,500;3,124;0,744;-35,209;3,080;9,574;5,271;37,508;4,913;2,103;-2,805;0,000;39,400;40,100;9,651;3,152;8,141;5,582;7,696;5,880;-3,229;26,711;0,000;271,440;Inf;278,000;270,000;6,688;2,906;7,635;24,996
6673,000;3,124;0,744;-35,209;3,080;9,574;5,271;37,508;4,913;2,103;-2,805;0,000;39,400;40,100;9,651;3,152;8,293;5,170;7,628;5,819;-3,229;26,711;0,000;268,840;Inf;279,000;270,000;6,825;2,909;7,656;25,073
6673,500;3,124;0,744;-35,209;3,080;9,574;5,248;37,489;4,897;2,086;-2,815;0,000;39,364;40,112;9,651;3,152;8,281;4,996;7,632;5,849;-3,235;26,708;0,000;268,840;Inf;279,000;270,000;6,727;2,913;7,621;25,087
6674,000;3,124;0,744;-35,209;3,080;9,574;5,248;37,489;4,897;2,086;-2,815;0,000;39,400;40,100;9,651;3,152;8,250;4,863;7,536;5,464;-3,235;26,708;0,000;270,540;Inf;279,000;270,000;6,689;2,916;7,598;25,157
6674,500;2,822;0,753;-33,834;3,104;9,621;5,248;37,489;4,897;2,086;-2,815;0,000;39,400;40,100;9,674;2,955;8,151;5,773;7,776;6,160;-3,235;26,708;0,000;270,540;Inf;279,000;270,000;6,528;2,920;7,583;25,159
6675,000;2,822;0,753;-33,834;3,104;9,621;5,248;37,489;4,897;2,086;-2,815;0,000;39,400;40,100;9,674;2,955;8,150;5,919;7,692;6,035;-3,235;26,708;0,000;270,540;Inf;279,000;270,000;6,965;2,918;7,629;25,063
6675,500;2,822;0,753;-33,834;3,104;9,621;5,248;37,489;4,897;2,086;-2,815;0,000;39,400;40,100;9,674;2,955;8,207;5,257;7,701;5,827;-3,235;26,708;0,000;270,540;Inf;279,000;270,000;6,949;2,917;7,607;25,004
6676,000;2,822;0,753;-33,834;3,104;9,621;5,248;37,489;4,897;2,086;-2,815;0,000;39,400;40,100;9,674;2,955;8,246;5,221;7,655;5,781;-3,235;26,708;0,000;269,440;Inf;279,000;270,000;6,748;2,915;7,613;24,966
6676,500;2,822;0,753;-33,834;3,104;9,621;5,248;37,489;4,897;2,086;-2,815;0,000;39,400;40,100;9,674;2,955;8,140;5,583;7,739;5,988;-3,235;26,708;0,000;269,440;Inf;279,000;270,000;6,726;2,914;7,660;24,914
6677,000;2,822;0,753;-33,834;3,104;9,621;5,226;37,488;4,897;2,097;-2,824;0,000;39,348;40,060;9,674;2,955;8,329;5,181;7,629;5,922;-3,233;26,692;0,000;269,740;Inf;279,000;270,000;6,863;2,912;7,699;24,875
6677,500;2,822;0,753;-33,834;3,104;9,621;5,226;37,488;4,897;2,097;-2,824;0,000;39,300;40,100;9,674;2,955;8,248;5,069;7,525;5,925;-3,233;26,692;0,000;269,740;Inf;279,000;270,000;6,765;2,911;7,645;24,831
6678,000;2,696;0,694;-34,011;3,119;9,590;5,226;37,488;4,897;2,097;-2,824;0,000;39,300;40,100;9,722;2,894;8,161;5,541;7,494;5,901;-3,233;26,692;0,000;269,640;Inf;279,000;270,000;6,692;2,909;7,592;24,787
6678,500;2,696;0,694;-34,011;3,119;9,590;5,226;37,488;4,897;2,097;-2,824;0,000;39,300;40,100;9,722;2,894;8,033;5,404;7,479;6,095;-3,233;26,692;0,000;269,640;Inf;279,000;270,000;6,774;2,906;7,604;24,684
6679,000;2,696;0,694;-34,011;3,119;9,590;5,226;37,488;4,897;2,097;-2,824;0,000;39,300;40,100;9,722;2,894;8,305;5,388;7,853;5,934;-3,233;26,692;0,000;269,540;Inf;279,000;270,000;6,753;2,902;7,703;24,647
6679,500;2,696;0,694;-34,011;3,119;9,590;5,226;37,488;4,897;2,097;-2,824;0,000;39,300;40,100;9,722;2,894;8,195;5,656;7,713;5,873;-3,233;26,692;0,000;269,540;Inf;279,000;270,000;6,870;2,899;7,625;24,624
6680,000;2,696;0,694;-34,011;3,119;9,590;5,228;37,472;4,897;2,100;-2,820;0,000;39,331;40,025;9,722;2,894;8,283;5,145;7,869;5,672;-3,231;26,699;0,000;270,440;Inf;279,000;270,000;6,859;2,896;7,618;24,616
6680,500;2,696;0,694;-34,011;3,119;9,590;5,228;37,472;4,897;2,100;-2,820;0,000;39,300;40,000;9,722;2,894;8,199;5,292;7,705;5,772;-3,231;26,699;0,000;270,440;Inf;279,000;270,000;6,742;2,892;7,696;24,705
6681,000;2,320;0,646;-33,267;3,108;9,598;5,228;37,472;4,897;2,100;-2,820;0,000;39,300;40,000;9,741;2,978;8,344;5,795;7,920;6,114;-3,231;26,699;0,000;269,740;Inf;279,000;270,000;6,742;2,889;7,665;24,669
6681,500;2,320;0,646;-33,267;3,108;9,598;5,228;37,472;4,897;2,100;-2,820;0,000;39,300;40,000;9,741;2,978;8,389;5,989;8,161;6,324;-3,231;26,699;0,000;269,740;Inf;279,000;270,000;7,043;2,880;7,845;24,629
6682,000;2,320;0,646;-33,267;3,108;9,598;5,228;37,472;4,897;2,100;-2,820;0,000;39,300;40,000;9,741;2,978;8,533;5,414;8,050;6,279;-3,231;26,699;0,000;269,440;Inf;279,000;270,000;7,215;2,871;7,695;24,568
6682,500;2,320;0,646;-33,267;3,108;9,598;5,228;37,472;4,897;2,100;-2,820;0,000;39,300;40,000;9,741;2,978;8,603;5,506;8,179;6,244;-3,231;26,699;0,000;269,440;Inf;279,000;270,000;7,069;2,862;7,711;24,563
6683,000;2,320;0,646;-33,267;3,108;9,598;5,228;37,472;4,897;2,100;-2,820;0,000;39,300;40,000;9,741;2,978;8,427;5,842;8,026;6,270;-3,231;26,699;0,000;269,340;Inf;279,000;270,000;7,133;2,853;7,675;24,562
6683,500;2,320;0,646;-33,267;3,108;9,598;5,259;37,452;4,900;2,114;-2,808;0,000;39,310;40,056;9,741;2,978;8,590;5,837;8,291;6,337;-3,238;26,704;0,000;269,340;Inf;279,000;270,000;7,142;2,844;7,667;24,571
6684,000;2,320;0,646;-33,267;3,108;9,598;5,259;37,452;4,900;2,114;-2,808;0,000;39,300;40,100;9,741;2,978;8,475;5,986;8,135;6,282;-3,238;26,704;0,000;270,040;Inf;279,000;270,000;7,264;2,835;7,745;24,556
6684,500;3,065;0,726;-35,209;3,028;9,599;5,259;37,452;4,900;2,114;-2,808;0,000;39,300;40,100;9,591;3,072;8,604;5,138;7,974;6,096;-3,238;26,704;0,000;270,040;Inf;279,000;270,000;7,219;2,827;7,719;24,548
6685,000;3,065;0,726;-35,209;3,028;9,599;5,259;37,452;4,900;2,114;-2,808;0,000;39,300;40,100;9,591;3,072;8,501;5,938;8,114;6,172;-3,238;26,704;0,000;269,440;Inf;279,000;270,000;6,953;2,831;7,765;24,531
6685,500;3,065;0,726;-35,209;3,028;9,599;5,259;37,452;4,900;2,114;-2,808;0,000;39,300;40,100;9,591;3,072;8,527;5,772;8,050;6,157;-3,238;26,704;0,000;269,440;Inf;279,000;270,000;7,181;2,835;7,886;24,531
6686,000;3,065;0,726;-35,209;3,028;9,599;5,259;37,452;4,900;2,114;-2,808;0,000;39,300;40,100;9,591;3,072;8,537;5,232;7,849;5,790;-3,238;26,704;0,000;269,140;Inf;279,000;270,000;7,126;2,838;7,816;24,455
6686,500;3,065;0,726;-35,209;3,028;9,599;5,297;37,465;4,917;2,136;-2,822;0,000;39,294;39,979;9,591;3,072;8,426;5,093;7,577;5,687;-3,240;26,698;0,000;269,140;Inf;279,000;270,000;6,852;2,842;7,769;24,445
6687,000;3,065;0,726;-35,209;3,028;9,599;5,297;37,465;4,917;2,136;-2,822;0,000;39,300;40,000;9,591;3,072;8,439;6,000;7,929;6,177;-3,240;26,698;0,000;268,940;Inf;280,000;270,000;6,696;2,846;7,841;24,430
6687,500;3,350;0,789;-35,209;3,003;9,648;5,297;37,465;4,917;2,136;-2,822;0,000;39,300;40,000;9,648;3,190;8,446;5,544;7,882;5,899;-3,240;26,698;0,000;268,940;Inf;280,000;270,000;7,136;2,849;7,887;24,455
